20170915,355,71.2,88.7,32.94102471,21.33780667,260,49.7,44.9,5.45,83.0,78.8,-0.2,0.65,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,80.6,73.0,72.0,0.0,0.0,0.0,63.6,0.0,0,73.7,0.0,64.6,0.8125,56.9,0,0,-0.2,1.4,0,0,0,74.0,72.9,57.4,55.5,15,63.5,62.800003,20.0,0,72.5,0.99,64.6,0.8125,66.2,0,0,91.6,56.7,9.9,4.9,1.0,15,15,91.7,59.0,85.0,100,60.6,0,70.5,1.3,66.39655,65.89655,0,13.3,0,0,1,32.5,1,72,108,82.0,0,0.0,0.0,76.551094,63.02773,0.0,70.5,70.5,1.0,2200.0,15,75.0,76.1,0,100.0,260.0,1,72.1,75.0,0,0.0,0.0,-16,74.9,73.9,0,0.0,0.0,1277,80.5,78.2,0,0.0,700,129,75.7,74.0,0,0.0,0.0,46,78.6,76.4,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,38,73.0,76.0,0,0.0,0.0,40,73.6,75.3,0,0.036886755,0,4,73.2,76.7,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,102,73.9,61.6,0,40.798016,100.0,203,70.7,61.6,0,40.955753,200.0,203,71.2,61.1,0,41.144447,200.0,202,74.2,62.2,0,25.804884,200,103,74.3,63.9,0,26.131016,100.0,206,73.1,62.8,0,24.792683,200.0,202,73.9,62.5,0,21.473936,200.0,103,73.3,63.7,0,30.46875,100.0,208,73.2,63.1,0,27.842415,200.0,100,71.4,62.5,0,32.37195,100.0,103,73.7,61.1,0,38.36648,100.0,101,72.2,61.5,0,37.676476,100,202,72.5,61.0,0,32.626156,200.0,101,73.3,63.1,0,23.328074,100.0,202,75.0,62.2,0,34.658546,200.0,202,74.1,63.7,0,32.14078,200.0,204,73.4,62.4,0,21.982443,200.0,102,72.9,63.6,0,30.705145,100.0,216,71.9,61.4,0,30.581114,200.0,206,71.2,62.5,0,27.99421,200.0,99,73.6,60.1,0,51.915424,100.0,200,71.9,60.7,0,43.098244,200.0,202,73.0,61.4,0,30.422869,200.0,-1,73.7,72.6,0,0.0,0.0,205,74.9,61.5,0,32.685184,200.0,199,73.8,63.5,0,39.967354,200.0,206,75.0,62.1,0,30.24241,200.0,151,72.2,62.3,0,40.62066,150.0,206,74.0,62.5,0,27.914986,200.0,208,73.8,61.4,0,32.6305,200.0,103,73.6,60.8,0,52.26899,100.0,205,72.1,60.0,0,43.7978,200.0,205,73.1,62.0,0,37.731316,200.0,101,74.1,62.2,0,26.064861,100.0,205,74.0,62.4,0,28.460526,200.0,90,73.2,63.2,0,32.540554,100,107,73.9,63.6,0,29.23913,100.0,102,73.2,284.7,0,27.289223,100.0,197,73.5,62.5,0,33.758423,200.0,203,73.0,61.4,0,36.202984,200.0,103,73.9,62.4,0,33.31884,100.0,98,74.7,62.7,0,38.312687,100.0,207,72.6,61.7,0,33.58155,200.0,101,72.5,62.4,0,38.93796,100.0,205,71.4,60.2,0,51.57211,200.0,103,75.0,63.6,0,37.14841,100.0,102,73.1,61.9,0,33.94473,100.0,98,72.3,63.6,0,38.00929,100.0,183,73.3,62.2,0,37.20555,200.0,200,71.6,60.0,0,55.694557,200.0,201,74.0,64.2,0,30.470518,200.0,198,73.6,63.5,0,40.575294,200.0,100,73.5,63.9,0,41.394283,100.0,101,73.7,63.6,0,26.385412,100.0,102,72.3,63.2,0,38.93253,100.0,203,71.9,62.2,0,34.59191,200.0,203,73.1,61.6,0,29.7932,200.0,98,70.7,61.6,0,44.92636,100.0,204,72.1,60.7,0,41.99891,200,89.1,89.2,90.1,143.9,102.6,116.5,1.0,0.0,29.98
20170915,400,71.3,88.1,32.91071127,21.33780667,261,46.8,43.0,5.55,83.8,80.1,-0.2,1.45,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.6,73.2,71.9,0.0,0.0,0.0,63.6,0.0,0,73.6,0.0,64.6,0.8125,57.1,0,0,-0.2,1.4,0,0,0,74.0,72.8,53.4,55.6,15,57.2,62.800003,20.0,0,72.5,1.0,64.6,0.8125,65.9,0,0,94.3,57.2,9.9,4.7,1.1,15,15,98.2,59.0,85.0,100,39.2,0,70.5,1.3,66.39655,65.89655,0,13.3,0,0,1,40.4,1,72,111,82.0,0,0.0,0.0,76.08472,63.537266,0.0,70.6,70.5,1.0,2200.0,15,74.9,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-17,74.9,74.0,0,0.0,0.0,1277,80.5,78.2,0,0.0,700,130,75.7,74.0,0,0.0,0.0,46,78.6,76.4,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,40,73.0,76.0,0,0.0,0.0,41,73.6,75.3,0,0.036886755,0,4,73.2,76.7,0,100,950,-6,0,75.0,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,73.9,58.1,0,40.798016,100.0,203,70.4,58.3,0,40.955753,200.0,203,70.8,57.9,0,41.144447,200.0,202,74.1,59.1,0,25.804884,200,103,74.3,61.9,0,26.131016,100.0,208,73.0,60.2,0,24.792683,200.0,205,73.8,59.9,0,21.473936,200.0,104,73.1,61.6,0,30.46875,100.0,207,73.2,60.6,0,27.842415,200.0,100,71.2,59.8,0,32.37195,100.0,102,73.7,57.4,0,38.36648,100.0,103,72.1,58.0,0,37.676476,100,200,72.5,57.5,0,32.626156,200.0,102,73.2,60.5,0,23.328074,100.0,203,75.0,59.1,0,34.658546,200.0,202,74.0,61.4,0,32.14078,200.0,209,73.4,59.8,0,21.982443,200.0,103,72.8,61.5,0,30.705145,100.0,213,71.7,57.9,0,30.581114,200.0,207,71.0,59.2,0,27.99421,200.0,100,73.5,56.2,0,51.915424,100.0,201,71.8,57.1,0,43.098244,200.0,203,72.9,57.9,0,30.422869,200.0,-1,73.7,72.6,0,0.0,0.0,205,74.9,58.4,0,32.685184,200.0,200,73.7,61.1,0,39.967354,200.0,207,74.9,59.3,0,30.24241,200.0,152,72.1,59.6,0,40.62066,150.0,210,74.0,59.3,0,27.914986,200.0,209,73.8,57.9,0,32.6305,200.0,103,73.5,57.1,0,52.26899,100.0,205,71.9,56.3,0,43.7978,200.0,205,73.0,58.8,0,37.731316,200.0,101,74.1,59.4,0,26.064861,100.0,205,73.9,59.5,0,28.460526,200.0,91,73.0,60.8,0,32.540554,100,108,73.9,61.3,0,29.23913,100.0,102,73.1,284.8,0,27.289223,100.0,200,73.5,59.7,0,33.758423,200.0,205,72.9,58.1,0,36.202984,200.0,105,73.9,59.5,0,33.31884,100.0,99,74.6,59.6,0,38.312687,100.0,210,72.6,58.6,0,33.58155,200.0,100,72.4,59.9,0,38.93796,100.0,205,71.0,57.0,0,51.57211,200.0,104,75.0,61.6,0,37.14841,100.0,111,73.0,59.1,0,33.94473,100.0,97,72.2,61.6,0,38.00929,100.0,180,73.3,59.2,0,37.20555,200.0,201,71.4,56.6,0,55.694557,200.0,201,73.9,62.3,0,30.470518,200.0,199,73.5,61.2,0,40.575294,200.0,100,73.5,61.8,0,41.394283,100.0,101,73.6,61.3,0,26.385412,100.0,102,72.1,60.6,0,38.93253,100.0,200,71.8,59.3,0,34.59191,200.0,203,73.0,58.5,0,29.7932,200.0,98,70.5,58.4,0,44.92636,100.0,205,72.0,57.3,0,41.99891,200,89.1,89.2,90.0,143.9,102.6,116.4,0.4,0.0,29.98
20170915,405,71.3,87.9,32.87401405,22.0893375,254,46.4,43.5,5.55,81.8,78.7,-0.2,1.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.5,73.2,71.9,0.0,0.0,0.0,63.6,0.0,0,73.5,0.0,64.6,0.8125,57.2,0,0,-0.2,1.4,0,0,0,73.9,72.7,51.9,55.4,15,50.5,62.800003,20.0,0,72.3,0.98,64.6,0.8125,65.1,0,0,97.5,57.0,9.9,4.8,0.8,15,15,100.0,63.0,85.0,100,30.6,0,70.5,1.3,66.39655,65.89655,0,13.3,0,0,1,47.7,1,72,120,82.1,0,0.0,0.0,75.64211,64.02083,0.0,70.6,70.6,1.0,2200.0,15,75.0,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-16,74.9,74.0,0,0.0,0.0,1277,80.5,78.2,0,0.0,700,132,75.7,74.0,0,0.0,0.0,48,78.7,76.9,0,100.0,500.0,-1,77.5,76.6,0,0.0,0.0,43,73.0,76.0,0,0.0,0.0,42,73.6,75.2,0,0.036886755,0,4,73.2,76.7,0,100,950,-6,0,75.0,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,73.9,56.0,0,40.798016,100.0,203,70.1,56.2,0,40.955753,200.0,203,70.5,56.0,0,41.144447,200.0,204,74.0,57.0,0,25.804884,200,100,74.3,60.1,0,25.612255,100.0,207,72.9,58.1,0,24.792683,200.0,204,73.6,57.9,0,21.473936,200.0,104,73.0,59.9,0,30.46875,100.0,207,73.1,58.5,0,27.842415,200.0,101,71.1,57.8,0,32.37195,100.0,102,73.6,55.4,0,38.36648,100.0,104,72.1,56.0,0,37.676476,100,203,72.3,55.4,0,32.626156,200.0,100,73.2,58.5,0,23.328074,100.0,204,74.8,57.1,0,34.658546,200.0,203,73.9,59.6,0,32.14078,200.0,208,73.3,57.8,0,21.982443,200.0,103,72.6,59.8,0,30.705145,100.0,199,71.6,55.7,0,30.581114,200.0,202,70.9,57.2,0,27.99421,200.0,99,73.4,54.3,0,51.915424,100.0,201,71.7,55.1,0,43.098244,200.0,204,72.8,55.6,0,30.422869,200.0,-1,73.6,72.5,0,0.0,0.0,202,74.8,56.3,0,32.685184,200.0,199,73.6,59.0,0,39.967354,200.0,207,74.9,57.3,0,30.24241,200.0,151,71.8,57.7,0,40.62066,150.0,210,73.9,57.0,0,27.914986,200.0,208,73.7,55.8,0,32.6305,200.0,103,73.4,55.0,0,51.834,100.0,205,71.6,54.4,0,43.7978,200.0,206,73.0,56.6,0,37.731316,200.0,101,74.1,57.4,0,26.064861,100.0,207,73.8,57.4,0,28.460526,200.0,89,72.9,58.7,0,32.540554,100,108,73.8,59.4,0,29.23913,100.0,102,72.9,284.7,0,27.289223,100.0,198,73.4,57.5,0,33.758423,200.0,207,72.7,56.0,0,36.202984,200.0,106,73.9,57.2,0,33.31884,100.0,99,74.6,57.7,0,38.312687,100.0,210,72.5,56.4,0,33.13716,200.0,100,72.4,57.8,0,38.93796,100.0,205,70.5,55.0,0,51.734543,200.0,104,74.9,59.8,0,37.14841,100.0,111,72.8,57.2,0,33.94473,100.0,98,72.1,60.0,0,38.00929,100.0,175,73.2,57.1,0,37.20555,200.0,202,71.1,54.7,0,55.694557,200.0,202,73.8,60.5,0,30.470518,200.0,198,73.3,59.3,0,40.575294,200.0,100,73.4,59.9,0,41.394283,100.0,102,73.5,59.4,0,26.385412,100.0,101,72.0,58.5,0,38.93253,100.0,201,71.7,57.4,0,34.59191,200.0,204,72.9,56.2,0,29.7932,200.0,98,70.2,56.2,0,44.92636,100.0,204,71.9,55.2,0,41.99891,200,89.2,89.2,90.2,143.9,102.7,116.5,1.0,0.1,29.98
20170915,410,71.1,88.4,32.80673232,22.0893375,252,46.0,43.8,5.65,79.0,76.5,-0.1,1.15,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.5,73.2,71.7,0.0,0.0,0.0,63.6,0.0,0,73.4,0.0,64.6,0.8125,57.3,0,0,-0.2,1.4,0,0,0,73.8,72.6,52.9,55.6,15,44.6,62.800003,20.0,0,72.3,1.0,64.6,0.8125,64.5,0,0,99.8,56.7,9.9,4.5,1.1,15,15,99.9,65.0,85.0,100,28.2,0,70.5,1.3,66.39655,65.89655,0,13.4,0,0,1,52.6,1,72,115,82.1,0,0.0,0.0,75.226234,64.4752,0.0,70.6,70.6,1.0,2200.0,14,75.0,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-17,74.9,74.0,0,0.0,0.0,1277,80.5,78.2,0,0.0,700,129,75.7,74.0,0,0.0,0.0,48,78.7,77.4,0,100.0,500.0,-1,77.5,76.6,0,0.0,0.0,39,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,4,73.2,76.7,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,103,73.8,55.5,0,40.798016,100.0,203,69.8,55.8,0,40.955753,200.0,203,70.2,55.8,0,41.144447,200.0,203,73.9,56.2,0,25.804884,200,101,74.2,59.0,0,25.612255,100.0,207,72.8,57.2,0,24.792683,200.0,204,73.5,57.1,0,21.473936,200.0,103,72.9,59.0,0,30.46875,100.0,206,73.0,57.6,0,27.842415,200.0,101,71.0,57.1,0,32.37195,100.0,103,73.6,55.2,0,38.36648,100.0,102,71.9,55.6,0,37.676476,100,204,72.2,55.1,0,32.626156,200.0,101,73.2,57.7,0,23.328074,100.0,202,74.7,56.4,0,34.658546,200.0,203,73.8,58.6,0,32.14078,200.0,207,73.2,57.0,0,21.982443,200.0,103,72.5,58.9,0,30.705145,100.0,213,71.4,55.1,0,30.581114,200.0,204,70.8,56.6,0,27.99421,200.0,99,73.3,54.3,0,51.915424,100.0,201,71.6,55.0,0,43.098244,200.0,204,72.7,55.1,0,30.422869,200.0,-1,73.6,72.5,0,0.0,0.0,205,74.7,55.7,0,32.685184,200.0,200,73.4,58.1,0,39.967354,200.0,208,74.8,56.4,0,30.24241,200.0,152,71.6,57.0,0,40.62066,150.0,206,73.8,56.1,0,27.914986,200.0,206,73.6,55.2,0,32.129017,200.0,102,73.3,54.8,0,51.834,100.0,206,71.4,54.5,0,43.7978,200.0,206,72.9,55.9,0,37.731316,200.0,102,74.0,56.7,0,26.064861,100.0,205,73.7,56.5,0,28.460526,200.0,90,72.7,57.7,0,32.540554,100,107,73.7,58.5,0,29.23913,100.0,103,72.7,284.6,0,27.289223,100.0,198,73.3,56.5,0,33.758423,200.0,206,72.6,55.6,0,36.202984,200.0,105,73.8,56.3,0,33.31884,100.0,99,74.6,57.2,0,38.312687,100.0,210,72.4,55.8,0,33.13716,200.0,100,72.4,56.9,0,38.93796,100.0,204,70.1,54.8,0,51.734543,200.0,105,74.9,58.7,0,37.14841,100.0,109,72.7,56.4,0,33.94473,100.0,97,71.9,59.2,0,38.00929,100.0,184,73.1,56.2,0,37.20555,200.0,208,70.9,54.5,0,55.694557,200.0,201,73.7,59.2,0,30.470518,200.0,199,73.1,58.2,0,40.575294,200.0,101,73.3,58.7,0,41.394283,100.0,102,73.4,58.2,0,26.385412,100.0,103,71.9,57.5,0,38.93253,100.0,205,71.5,56.6,0,34.59191,200.0,205,72.8,55.4,0,29.7932,200.0,98,70.0,55.6,0,44.92636,100.0,203,71.8,54.8,0,41.99891,200,89.2,89.3,90.3,143.9,102.7,116.6,0.4,0.1,29.98
20170915,415,70.9,88.7,32.70267797,22.0893375,248,45.2,43.6,5.65,76.4,74.5,-0.1,0.85,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.5,73.1,71.5,0.0,0.0,0.0,63.6,0.0,0,73.3,0.0,64.6,0.8125,57.3,0,0,-0.2,1.4,0,0,0,73.7,72.5,55.4,55.8,15,40.1,62.800003,20.0,0,72.2,1.0,64.6,0.8125,63.9,0,0,99.8,57.0,9.9,4.5,1.2,15,15,98.6,65.0,85.0,100,26.2,0,68.5,1.3,66.39655,65.89655,0,13.4,0,0,1,55.0,1,72,117,82.1,0,22.04473,2000.0,74.836815,64.90065,0.0,70.6,70.6,1.0,2200.0,15,75.0,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-15,74.9,74.0,0,23.109089,1850.0,1277,80.5,78.2,0,0.0,700,128,75.7,74.1,0,0.0,0.0,48,78.7,77.6,0,100.0,500.0,-1,77.5,76.7,0,47.169113,250.0,37,73.0,76.0,0,0.0,0.0,42,73.6,75.2,0,0.036886755,0,4,73.2,76.7,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,103,73.7,56.5,0,40.798016,100.0,203,69.6,56.9,0,40.955753,200.0,203,70.0,57.0,0,41.144447,200.0,203,73.7,56.8,0,25.804884,200,101,74.2,58.8,0,25.612255,100.0,208,72.7,57.4,0,24.792683,200.0,202,73.4,57.3,0,21.042542,200.0,103,72.8,59.0,0,30.46875,100.0,207,72.9,57.8,0,27.842415,200.0,99,70.8,57.5,0,32.37195,100.0,102,73.5,56.6,0,38.36648,100.0,103,71.8,56.8,0,37.676476,100,200,72.0,56.4,0,32.626156,200.0,101,73.1,58.0,0,23.328074,100.0,202,74.6,57.1,0,34.658546,200.0,204,73.7,58.5,0,32.14078,200.0,208,73.1,57.2,0,21.982443,200.0,103,72.4,59.0,0,30.705145,100.0,195,71.2,56.1,0,30.581114,200.0,206,70.7,57.4,0,27.99421,200.0,99,73.3,56.0,0,51.915424,100.0,201,71.5,56.4,0,43.098244,200.0,202,72.6,56.1,0,30.422869,200.0,-1,73.6,72.5,0,0.0,0.0,207,74.6,56.5,0,32.685184,200.0,199,73.3,58.3,0,39.967354,200.0,207,74.6,56.9,0,30.24241,200.0,151,71.4,57.6,0,40.62066,150.0,205,73.8,56.6,0,27.914986,200.0,201,73.5,56.2,0,32.129017,200.0,103,73.2,56.1,0,51.834,100.0,205,71.3,56.2,0,43.7978,200.0,206,72.8,56.6,0,37.731316,200.0,101,74.0,57.1,0,26.064861,100.0,205,73.5,56.9,0,28.460526,200.0,91,72.5,57.8,0,32.540554,100,107,73.7,58.4,0,29.23913,100.0,103,72.6,284.9,0,27.289223,100.0,197,73.2,56.9,0,33.758423,200.0,207,72.5,56.6,0,36.202984,200.0,105,73.7,56.9,0,33.31884,100.0,99,74.6,57.9,0,38.312687,100.0,208,72.3,56.5,0,33.13716,200.0,101,72.4,57.3,0,38.93796,100.0,202,69.7,56.1,0,51.653324,200.0,104,74.8,58.6,0,37.14841,100.0,114,72.5,56.9,0,33.94473,100.0,98,71.8,59.3,0,38.00929,100.0,179,73.0,56.7,0,37.20555,200.0,197,70.7,56.0,0,55.694557,200.0,203,73.6,58.8,0,30.470518,200.0,199,73.0,58.1,0,40.575294,200.0,101,73.3,58.4,0,41.394283,100.0,103,73.3,58.1,0,26.385412,100.0,103,71.7,57.6,0,38.93253,100.0,202,71.4,57.3,0,34.59191,200.0,205,72.7,56.1,0,29.7932,200.0,99,69.8,56.4,0,44.92636,100.0,206,71.7,56.1,0,41.99891,200,89.2,89.3,90.0,144.9,102.7,116.6,1.0,1.0,29.98
20170915,420,70.9,88.7,32.70267797,22.0893375,248,44.5,43.0,5.6,74.6,72.6,-0.1,0.75,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.4,73.0,71.6,0.0,0.0,0.0,63.6,0.0,0,73.2,0.0,64.6,0.8125,57.4,0,0,-0.2,1.4,0,0,0,73.6,72.4,57.8,56.1,15,36.9,62.800003,20.0,0,72.1,1.0,64.6,0.8125,63.5,0,0,99.7,56.9,10.0,4.8,0.9,15,15,97.9,65.0,85.0,100,25.6,0,68.5,1.3,66.39655,65.89655,0,13.4,0,0,1,55.9,1,72,123,80.0,0,100.0,2000.0,74.470085,65.30132,0.0,70.6,70.6,1.0,2200.0,16,75.0,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-17,74.9,74.2,0,99.96315,1850.0,1276,80.5,78.2,0,0.0,700,130,75.7,74.1,0,0.0,0.0,49,78.7,77.8,0,100.0,500.0,-1,77.5,77.4,0,100.0,250.0,42,73.0,76.0,0,0.0,0.0,42,73.6,75.2,0,0.036886755,0,2,73.2,76.7,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,103,73.7,58.2,0,40.798016,100.0,204,69.5,58.5,0,40.955753,200.0,203,69.9,58.5,0,41.144447,200.0,202,73.7,58.2,0,25.804884,200,101,74.1,59.3,0,25.612255,100.0,207,72.6,58.4,0,24.792683,200.0,201,73.3,58.3,0,21.042542,200.0,103,72.7,59.7,0,30.46875,100.0,207,72.8,58.7,0,27.842415,200.0,101,70.8,58.6,0,32.37195,100.0,102,73.5,58.4,0,38.36648,100.0,102,71.8,58.4,0,37.676476,100,201,71.9,58.1,0,32.626156,200.0,101,73.1,59.0,0,23.328074,100.0,202,74.5,58.4,0,34.658546,200.0,204,73.6,59.2,0,32.14078,200.0,205,73.0,58.3,0,21.982443,200.0,103,72.2,59.8,0,30.705145,100.0,215,71.1,57.7,0,30.581114,200.0,207,70.6,58.7,0,27.99421,200.0,99,73.3,58.0,0,51.915424,100.0,201,71.4,58.2,0,43.098244,200.0,203,72.5,57.8,0,30.422869,200.0,-1,73.6,72.4,0,0.0,0.0,205,74.5,58.0,0,32.685184,200.0,199,73.1,59.2,0,39.967354,200.0,206,74.5,58.0,0,30.24241,200.0,151,71.3,58.8,0,40.62066,150.0,208,73.7,58.0,0,27.914986,200.0,203,73.4,57.8,0,32.129017,200.0,102,73.2,57.9,0,51.834,100.0,205,71.2,58.0,0,43.7978,200.0,205,72.7,58.1,0,37.731316,200.0,102,73.9,58.3,0,26.064861,100.0,206,73.5,58.1,0,28.460526,200.0,91,72.3,58.6,0,32.540554,100,105,73.6,59.2,0,29.23913,100.0,103,72.5,284.7,0,27.289223,100.0,198,73.2,58.1,0,33.758423,200.0,207,72.5,58.2,0,36.202984,200.0,105,73.7,58.2,0,33.31884,100.0,99,74.6,59.3,0,38.312687,100.0,206,72.2,58.0,0,33.13716,200.0,100,72.3,58.4,0,38.93796,100.0,203,69.5,57.8,0,51.653324,200.0,105,74.8,59.1,0,37.14841,100.0,113,72.4,58.0,0,33.94473,100.0,97,71.7,60.2,0,38.00929,100.0,177,73.0,58.1,0,37.20555,200.0,204,70.6,57.9,0,55.694557,200.0,201,73.5,59.1,0,30.470518,200.0,199,72.9,58.8,0,40.575294,200.0,100,73.2,59.0,0,41.394283,100.0,102,73.2,58.8,0,26.385412,100.0,102,71.6,58.5,0,38.93253,100.0,204,71.3,58.6,0,34.59191,200.0,205,72.6,57.6,0,29.7932,200.0,98,69.7,58.0,0,44.92636,100.0,203,71.6,57.8,0,41.99891,200,89.2,89.3,90.2,146.9,102.8,116.4,2.7,-1.4,29.98
20170915,425,70.8,88.5,32.587525,22.0893375,244,43.2,41.8,5.6,73.3,71.5,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,72.8,71.7,0.0,0.0,0.0,63.6,0.0,0,73.0,0.0,64.6,0.8125,57.3,0,0,-0.2,1.4,0,0,0,73.6,72.4,59.0,56.2,15,34.1,62.800003,20.0,0,72.2,1.0,64.6,0.8125,63.3,0,0,99.7,57.2,10.0,4.7,1.1,15,15,97.3,65.0,84.8,100,24.3,0,68.5,1.3,66.39655,65.89655,0,13.3,0,0,1,55.4,1,72,123,78.8,0,100.0,2000.0,74.129814,65.67308,0.0,70.6,70.6,1.0,2200.0,17,75.0,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-16,74.9,74.4,0,99.96315,1850.0,1277,80.5,78.2,0,0.0,700,128,75.7,74.1,0,0.0,0.0,49,78.8,77.8,0,100.0,500.0,-1,77.5,77.6,0,100.0,250.0,40,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,4,73.2,76.8,0,100,950,-6,0,75.1,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,103,73.7,59.4,0,40.798016,100.0,204,69.5,59.7,0,40.955753,200.0,203,70.0,59.6,0,41.144447,200.0,204,73.6,59.3,0,25.804884,200,101,74.1,60.1,0,25.612255,100.0,207,72.5,59.4,0,24.792683,200.0,202,73.3,59.2,0,21.042542,200.0,103,72.6,60.6,0,30.46875,100.0,206,72.8,59.6,0,27.842415,200.0,101,70.7,59.6,0,32.37195,100.0,102,73.4,59.6,0,38.36648,100.0,100,71.7,59.6,0,37.676476,100,201,71.9,59.3,0,32.626156,200.0,100,73.0,59.9,0,23.328074,100.0,201,74.4,59.5,0,34.658546,200.0,202,73.5,59.9,0,32.14078,200.0,208,73.0,59.2,0,21.982443,200.0,102,72.2,60.6,0,30.705145,100.0,198,71.0,59.0,0,30.581114,200.0,203,70.4,59.9,0,27.99421,200.0,99,73.2,59.2,0,51.915424,100.0,200,71.4,59.4,0,43.098244,200.0,203,72.5,59.0,0,30.422869,200.0,-1,73.5,72.3,0,0.0,0.0,206,74.5,59.2,0,32.685184,200.0,199,73.1,60.1,0,39.967354,200.0,206,74.5,59.0,0,30.24241,200.0,151,71.3,59.8,0,40.62066,150.0,207,73.7,59.2,0,27.914986,200.0,203,73.4,59.0,0,32.129017,200.0,103,73.2,59.2,0,51.834,100.0,205,71.1,59.2,0,43.7978,200.0,206,72.6,59.2,0,37.731316,200.0,101,73.9,59.3,0,26.064861,100.0,206,73.4,59.1,0,28.460526,200.0,91,72.2,59.6,0,32.540554,100,107,73.6,60.1,0,29.23913,100.0,104,72.4,284.7,0,27.289223,100.0,201,73.1,59.2,0,33.758423,200.0,209,72.5,59.3,0,36.202984,200.0,105,73.6,59.3,0,33.31884,100.0,98,74.5,60.3,0,38.312687,100.0,208,72.1,59.1,0,33.13716,200.0,102,72.3,59.4,0,38.93796,100.0,195,69.4,58.9,0,51.42128,200.0,104,74.7,59.9,0,37.14841,100.0,113,72.4,59.1,0,33.94473,100.0,98,71.7,61.0,0,38.00929,100.0,182,72.9,59.2,0,37.20555,200.0,202,70.6,59.0,0,55.694557,200.0,203,73.5,59.8,0,30.470518,200.0,199,72.8,59.6,0,40.575294,200.0,101,73.2,59.7,0,41.394283,100.0,102,73.2,59.6,0,26.385412,100.0,102,71.6,59.6,0,38.93253,100.0,202,71.2,59.7,0,34.59191,200.0,205,72.6,58.8,0,29.7932,200.0,99,69.6,59.1,0,44.92636,100.0,204,71.5,59.0,0,41.99891,200,89.2,89.3,90.2,143.9,102.8,116.9,1.2,0.0,29.98
20170915,430,70.8,88.5,32.587525,22.0893375,241,42.0,40.7,5.6,72.4,70.6,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.2,72.7,71.7,0.0,0.0,0.0,63.6,0.0,0,72.7,0.0,64.6,0.8125,57.3,0,0,-0.2,1.4,0,0,0,73.6,72.4,59.8,55.8,15,31.6,62.800003,20.0,0,72.1,1.0,64.6,0.8125,63.2,0,0,99.8,56.5,9.9,4.8,0.9,15,15,96.5,65.0,84.6,100,22.8,0,68.5,1.3,66.39655,65.89655,0,13.4,0,0,1,54.0,1,72,127,78.5,0,100.0,2000.0,73.815765,66.0162,0.0,70.6,70.6,1.0,2200.0,16,75.0,76.1,0,100.0,260.0,1,72.1,75.1,0,0.0,0.0,-16,75.0,74.6,0,99.96315,1850.0,1277,80.5,78.2,0,0.0,700,129,75.7,74.1,0,0.0,0.0,48,78.8,77.8,0,100.0,500.0,-1,77.6,77.7,0,100.0,250.0,38,73.0,76.0,0,0.0,0.0,40,73.6,75.2,0,0.036886755,0,4,73.2,76.7,0,100,950,-6,0,75.0,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,102,73.6,60.1,0,40.798016,100.0,202,69.5,60.4,0,40.955753,200.0,203,70.0,60.3,0,41.144447,200.0,203,73.6,60.1,0,25.804884,200,100,74.1,60.7,0,25.612255,100.0,205,72.5,60.1,0,24.792683,200.0,200,73.3,59.9,0,21.042542,200.0,103,72.6,61.2,0,30.46875,100.0,206,72.7,60.3,0,27.842415,200.0,99,70.7,60.2,0,32.37195,100.0,102,73.4,60.3,0,38.36648,100.0,100,71.7,60.3,0,37.676476,100,200,71.8,60.0,0,32.626156,200.0,100,73.0,60.6,0,23.328074,100.0,200,74.4,60.2,0,34.658546,200.0,202,73.5,60.6,0,32.14078,200.0,205,72.9,59.9,0,21.982443,200.0,102,72.2,61.2,0,30.705145,100.0,196,71.0,59.7,0,30.581114,200.0,205,70.4,60.6,0,27.99421,200.0,99,73.3,59.9,0,51.915424,100.0,199,71.3,60.2,0,43.098244,200.0,203,72.4,59.8,0,30.422869,200.0,-1,73.5,72.2,0,0.0,0.0,204,74.4,59.9,0,32.685184,200.0,199,73.0,60.8,0,39.967354,200.0,206,74.4,59.7,0,30.24241,200.0,150,71.2,60.5,0,40.62066,150.0,207,73.6,60.0,0,27.914986,200.0,202,73.3,59.8,0,32.129017,200.0,102,73.2,59.9,0,51.834,100.0,204,71.1,59.9,0,43.7978,200.0,207,72.6,60.0,0,37.731316,200.0,101,73.9,59.9,0,26.064861,100.0,205,73.3,59.8,0,28.460526,200.0,92,72.2,60.3,0,32.540554,100,106,73.6,60.6,0,29.23913,100.0,102,72.3,284.7,0,27.289223,100.0,198,73.1,60.0,0,33.758423,200.0,205,72.4,60.0,0,36.202984,200.0,105,73.6,60.1,0,33.31884,100.0,98,74.5,61.0,0,38.312687,100.0,208,72.1,59.9,0,33.13716,200.0,101,72.3,60.0,0,38.93796,100.0,189,69.4,59.6,0,51.42128,200.0,104,74.7,60.5,0,37.14841,100.0,107,72.3,59.8,0,33.94473,100.0,98,71.6,61.6,0,38.00929,100.0,183,72.9,59.9,0,37.20555,200.0,204,70.5,59.6,0,55.694557,200.0,202,73.5,60.4,0,30.470518,200.0,199,72.7,60.3,0,40.575294,200.0,100,73.1,60.4,0,41.394283,100.0,102,73.1,60.3,0,26.385412,100.0,102,71.6,60.3,0,38.93253,100.0,202,71.2,60.4,0,34.59191,200.0,204,72.5,59.5,0,29.7932,200.0,98,69.6,59.9,0,44.92636,100.0,203,71.5,59.7,0,41.99891,200,89.3,89.4,90.4,144.9,102.8,116.8,1.0,0.1,29.98
20170915,435,70.7,88.6,32.5266933,22.0893375,244,41.1,39.8,5.6,71.7,70.1,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.1,72.6,71.5,0.0,0.0,0.0,63.6,0.0,0,72.5,0.0,64.6,0.8125,57.3,0,0,-0.2,1.4,0,0,0,73.6,72.4,60.1,56.0,15,29.2,62.800003,20.0,0,72.2,1.01,64.6,0.8125,63.3,0,0,99.8,56.4,9.9,4.5,1.4,15,15,95.9,65.0,84.6,100,21.9,0,68.5,1.3,66.39655,65.89655,0,13.4,0,0,1,52.3,1,72,128,78.4,0,100.0,2000.0,73.525826,66.33297,0.0,70.6,70.6,1.0,2200.0,15,75.0,76.0,0,100.0,260.0,1,72.1,75.2,0,0.0,0.0,-16,75.0,74.7,0,99.96315,1850.0,1276,80.5,78.2,0,0.0,700,131,75.7,74.1,0,0.0,0.0,48,78.8,77.8,0,100.0,500.0,-1,77.6,77.7,0,100.0,250.0,40,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,4,73.2,76.7,0,100,950,-5,0,75.0,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,103,73.6,60.7,0,40.798016,100.0,203,69.5,60.9,0,40.955753,200.0,204,70.0,60.8,0,41.144447,200.0,203,73.6,60.6,0,25.804884,200,101,74.1,61.2,0,25.612255,100.0,206,72.5,60.7,0,24.792683,200.0,201,73.3,60.4,0,21.042542,200.0,104,72.6,61.6,0,30.46875,100.0,207,72.7,60.9,0,27.842415,200.0,101,70.7,60.7,0,32.37195,100.0,103,73.4,60.8,0,38.36648,100.0,102,71.6,60.8,0,37.676476,100,201,71.8,60.5,0,32.626156,200.0,102,73.0,61.1,0,23.328074,100.0,204,74.3,60.7,0,34.658546,200.0,204,73.5,61.0,0,32.14078,200.0,207,72.9,60.4,0,21.982443,200.0,102,72.1,61.6,0,30.705145,100.0,205,71.0,60.3,0,30.581114,200.0,207,70.4,61.1,0,27.99421,200.0,100,73.2,60.4,0,51.915424,100.0,199,71.3,60.6,0,43.098244,200.0,205,72.4,60.4,0,30.422869,200.0,-1,73.5,72.2,0,0.0,0.0,206,74.3,60.4,0,32.685184,200.0,199,73.0,61.3,0,39.967354,200.0,207,74.4,60.2,0,30.24241,200.0,152,71.2,61.0,0,40.62066,150.0,208,73.6,60.6,0,27.914986,200.0,203,73.3,60.3,0,32.129017,200.0,103,73.2,60.4,0,51.834,100.0,204,71.0,60.4,0,43.7978,200.0,209,72.6,60.5,0,37.731316,200.0,102,73.8,60.5,0,26.064861,100.0,205,73.3,60.4,0,28.460526,200.0,94,72.2,60.8,0,32.540554,100,107,73.5,61.2,0,29.23913,100.0,104,72.3,284.7,0,27.289223,100.0,204,73.0,60.6,0,33.758423,200.0,208,72.4,60.5,0,36.202984,200.0,106,73.6,60.6,0,33.31884,100.0,99,74.5,61.5,0,38.312687,100.0,210,72.0,60.4,0,33.13716,200.0,101,72.2,60.6,0,38.93796,100.0,202,69.4,60.1,0,51.42128,200.0,105,74.7,60.9,0,37.14841,100.0,116,72.3,60.3,0,33.94473,100.0,98,71.6,62.1,0,38.00929,100.0,186,72.8,60.6,0,37.20555,200.0,203,70.5,60.1,0,55.694557,200.0,203,73.4,61.0,0,30.470518,200.0,199,72.7,60.9,0,40.575294,200.0,101,73.1,60.9,0,41.394283,100.0,103,73.1,60.9,0,26.385412,100.0,102,71.6,60.8,0,38.93253,100.0,204,71.2,60.9,0,34.59191,200.0,205,72.5,60.1,0,29.7932,200.0,99,69.6,60.4,0,44.92636,100.0,205,71.4,60.2,0,41.99891,200,89.3,89.4,90.3,144.9,102.9,116.8,1.1,-0.1,29.98
20170915,440,70.6,88.9,32.50170722,22.0893375,243,45.1,44.8,5.6,69.4,69.0,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79.2,75.4,65.5,34.0,41.6,0.0,63.6,50.0,0,74.5,0.25,64.6,1.0,58.1,0,0,23.5,9.9,0,0,0,73.6,72.3,60.1,56.2,15,27.0,62.800003,20.0,0,72.1,1.02,64.6,1.0,63.3,0,0,99.7,57.5,10.0,4.7,0.9,15,15,95.0,65.0,84.6,100,21.9,0,68.5,1.3,66.39655,65.89655,0,13.4,0,0,1,48.7,1,72,937,74.6,0,100.0,2000.0,73.261086,66.62221,0.0,70.6,72.2,1.0,2200.0,300,75.0,73.1,0,75.58741,260.0,1,72.1,75.2,0,0.0,0.0,913,75.0,73.6,0,99.96315,1850.0,1081,80.5,78.2,0,0.0,700,750,75.5,73.5,0,93.88507,1200.0,429,78.7,74.1,0,100.0,500.0,102,77.5,75.8,0,100.0,250.0,39,73.0,76.0,0,0.0,0.0,42,73.6,75.2,0,0.036886755,0,294,73.2,76.4,0,100,950,-5,0,75.1,0,0.0,0.0,-5,73.8,74.0,0,0.0,0.0,102,73.6,61.1,0,40.798016,100.0,203,69.5,61.3,0,40.955753,200.0,203,70.0,61.2,0,41.144447,200.0,203,73.5,61.1,0,25.804884,200,101,74.0,61.6,0,25.612255,100.0,205,72.4,61.2,0,24.792683,200.0,201,73.3,60.9,0,21.042542,200.0,104,72.6,62.1,0,30.46875,100.0,206,72.7,61.4,0,27.842415,200.0,100,70.7,61.2,0,32.37195,100.0,103,73.4,61.2,0,38.36648,100.0,101,71.6,61.2,0,37.676476,100,202,71.8,60.9,0,32.626156,200.0,101,72.9,61.5,0,23.328074,100.0,202,74.3,61.2,0,34.658546,200.0,203,73.4,61.5,0,32.14078,200.0,206,72.9,60.9,0,21.982443,200.0,104,72.1,62.0,0,30.705145,100.0,196,70.9,60.7,0,30.581114,200.0,203,70.4,61.5,0,27.99421,200.0,100,73.2,60.7,0,51.915424,100.0,200,71.2,61.0,0,43.098244,200.0,204,72.4,60.8,0,30.422869,200.0,-1,73.5,72.1,0,0.0,0.0,203,74.3,60.8,0,32.685184,200.0,199,72.9,61.8,0,39.967354,200.0,206,74.4,60.7,0,30.24241,200.0,151,71.2,61.4,0,40.62066,150.0,210,73.6,61.0,0,27.914986,200.0,202,73.3,60.7,0,32.129017,200.0,103,73.2,60.8,0,51.834,100.0,205,71.0,60.7,0,43.7978,200.0,204,72.5,60.9,0,37.731316,200.0,101,73.8,60.9,0,26.064861,100.0,207,73.3,60.8,0,28.460526,200.0,92,72.1,61.3,0,32.540554,100,108,73.5,61.6,0,29.23913,100.0,104,72.2,284.8,0,27.289223,100.0,206,73.0,61.0,0,33.758423,200.0,206,72.4,60.9,0,36.202984,200.0,105,73.6,61.0,0,33.31884,100.0,99,74.5,61.8,0,38.312687,100.0,207,72.0,60.9,0,33.13716,200.0,102,72.2,61.1,0,38.93796,100.0,198,69.4,60.5,0,51.42128,200.0,105,74.6,61.4,0,37.14841,100.0,112,72.3,60.8,0,33.94473,100.0,99,71.6,62.4,0,38.00929,100.0,185,72.8,61.0,0,37.20555,200.0,206,70.5,60.5,0,55.694557,200.0,203,73.4,61.4,0,30.470518,200.0,199,72.7,61.4,0,40.575294,200.0,101,73.0,61.4,0,41.394283,100.0,102,73.1,61.3,0,26.385412,100.0,102,71.5,61.3,0,38.93253,100.0,202,71.1,61.3,0,34.59191,200.0,206,72.5,60.6,0,29.7932,200.0,99,69.6,60.8,0,44.92636,100.0,204,71.4,60.6,0,41.99891,200,89.3,89.4,90.3,144.9,102.9,117.2,1.1,0.0,29.98
20170915,445,71.0,89.6,32.94541644,22.0893375,242,44.3,43.2,5.6,70.3,69.0,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.8,72.0,68.8,83.1,85.8,0.0,63.6,83.1,0,73.0,1.2,64.6,1.1875,65.7,0,0,43.7,12.4,0,0,0,73.6,72.4,60.3,56.1,15,24.8,62.800003,20.0,0,72.1,1.01,64.6,1.1875,63.5,0,0,99.8,56.6,9.9,4.5,0.8,15,15,94.6,65.0,84.6,100,22.3,0,68.5,1.25,66.39655,65.89655,0,13.3,0,0,1,28.7,0,72,1967,71.1,0,98.24389,2000.0,73.020805,66.88473,0.0,70.6,71.6,1.0,2200.0,261,75.0,70.1,0,48.253933,260.0,1,72.2,75.2,0,0.0,0.0,1878,74.8,70.4,0,71.94793,1850.0,682,80.5,78.1,0,1.7533002,700,1020,74.5,70.5,0,58.832203,980.7452,493,77.6,70.8,0,57.5083,500.0,241,76.8,70.9,0,99.96307,250.0,39,73.1,76.1,0,0.0,0.0,39,73.6,75.2,0,0.036886755,0,665,73.2,71.7,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,102,73.6,61.4,0,40.798016,100.0,202,69.5,61.6,0,40.955753,200.0,202,70.0,61.5,0,41.144447,200.0,203,73.5,61.4,0,25.804884,200,101,74.0,62.0,0,25.612255,100.0,206,72.4,61.5,0,24.792683,200.0,202,73.3,61.3,0,21.042542,200.0,103,72.6,62.4,0,30.46875,100.0,207,72.6,61.7,0,27.842415,200.0,100,70.7,61.5,0,32.37195,100.0,102,73.4,61.5,0,38.36648,100.0,100,71.6,61.5,0,37.676476,100,201,71.7,61.2,0,32.626156,200.0,102,72.9,61.9,0,23.328074,100.0,200,74.3,61.5,0,34.658546,200.0,201,73.4,61.9,0,32.14078,200.0,206,72.9,61.2,0,21.982443,200.0,102,72.1,62.3,0,30.705145,100.0,207,70.9,61.1,0,30.581114,200.0,208,70.4,61.8,0,27.99421,200.0,99,73.2,61.0,0,51.915424,100.0,200,71.2,61.3,0,43.098244,200.0,203,72.3,61.1,0,30.422869,200.0,-1,73.5,72.1,0,0.0,0.0,205,74.3,61.2,0,32.685184,200.0,198,72.9,62.1,0,39.967354,200.0,206,74.4,61.0,0,30.24241,200.0,150,71.2,61.7,0,40.62066,150.0,208,73.5,61.4,0,27.914986,200.0,203,73.2,61.1,0,32.129017,200.0,102,73.1,61.1,0,51.834,100.0,204,71.0,61.1,0,43.7978,200.0,206,72.5,61.3,0,37.731316,200.0,101,73.8,61.3,0,26.064861,100.0,204,73.2,61.2,0,28.460526,200.0,90,72.1,61.6,0,32.540554,100,106,73.5,62.0,0,29.23913,100.0,103,72.2,284.9,0,27.289223,100.0,200,73.0,61.4,0,33.758423,200.0,206,72.4,61.2,0,36.202984,200.0,105,73.6,61.4,0,33.31884,100.0,99,74.5,62.2,0,38.312687,100.0,207,72.0,61.2,0,33.13716,200.0,101,72.2,61.5,0,38.93796,100.0,191,69.3,60.9,0,51.42128,200.0,103,74.6,61.8,0,37.14841,100.0,111,72.2,61.1,0,33.94473,100.0,98,71.5,62.7,0,38.00929,100.0,179,72.8,61.4,0,37.20555,200.0,201,70.4,60.9,0,55.694557,200.0,202,73.4,61.8,0,30.470518,200.0,199,72.7,61.7,0,40.575294,200.0,101,73.0,61.8,0,41.394283,100.0,102,73.0,61.7,0,26.385412,100.0,101,71.5,61.6,0,38.93253,100.0,202,71.1,61.6,0,34.59191,200.0,206,72.3,60.9,0,29.7932,200.0,98,69.6,61.2,0,44.92636,100.0,203,71.4,60.9,0,41.99891,200,89.3,89.4,90.3,143.9,102.9,117.3,1.0,0.1,29.98
20170915,450,71.6,88.1,33.14998801,22.0893375,242,43.1,42.1,5.65,71.2,70.1,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.8,72.3,70.5,87.8,100.0,10.8,63.6,87.8,0,73.0,1.4,64.6,1.375,67.7,0,0,46.0,13.1,0,0,0,73.6,72.4,60.7,56.0,15,22.8,62.800003,20.0,0,72.1,0.98,64.6,1.375,63.6,0,0,99.8,56.3,9.9,4.5,1.5,15,15,94.5,65.0,84.6,100,22.5,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,0,20.0,0,72,2070,71.7,0,85.42049,2000.0,72.80656,67.1188,0.0,70.6,71.7,1.0,2200.0,393,75.0,70.6,0,53.34124,374.08545,1,72.2,75.2,0,0.0,0.0,1883,74.5,71.0,0,60.79587,1850.0,624,80.4,78.0,0,3.877888,700,850,74.2,70.9,0,51.567303,839.8436,493,77.1,71.1,0,56.204647,500.0,259,76.2,71.1,0,87.29846,250.0,37,73.1,76.1,0,0.0,0.0,40,73.6,75.3,0,0.036886755,0,718,73.2,71.3,0,100,950,-5,0,74.7,0,0.0,0.0,-5,73.8,74.0,0,0.0,0.0,103,73.6,61.7,0,40.798016,100.0,203,69.5,62.0,0,40.955753,200.0,203,70.0,61.8,0,41.144447,200.0,202,73.5,61.8,0,25.804884,200,101,74.0,62.4,0,25.612255,100.0,206,72.4,61.9,0,24.792683,200.0,201,73.3,61.7,0,21.042542,200.0,104,72.6,62.8,0,30.46875,100.0,208,72.6,62.1,0,27.842415,200.0,99,70.7,61.9,0,32.37195,100.0,103,73.4,61.8,0,38.36648,100.0,101,71.6,61.8,0,37.676476,100,200,71.7,61.5,0,32.626156,200.0,101,72.9,62.2,0,23.328074,100.0,201,74.2,61.8,0,34.658546,200.0,202,73.4,62.2,0,32.14078,200.0,205,72.9,61.6,0,21.982443,200.0,103,72.1,62.6,0,30.705145,100.0,198,70.9,61.4,0,30.581114,200.0,203,70.4,62.1,0,27.99421,200.0,100,73.2,61.3,0,51.915424,100.0,202,71.2,61.6,0,43.098244,200.0,203,72.3,61.4,0,30.422869,200.0,-1,73.5,72.1,0,0.0,0.0,205,74.2,61.5,0,32.685184,200.0,199,72.9,62.5,0,39.967354,200.0,207,74.4,61.4,0,30.24241,200.0,151,71.1,62.1,0,40.62066,150.0,206,73.5,61.7,0,27.914986,200.0,204,73.2,61.4,0,32.129017,200.0,103,73.1,61.4,0,51.834,100.0,205,71.0,61.3,0,43.7978,200.0,202,72.5,61.6,0,37.731316,200.0,102,73.8,61.6,0,26.064861,100.0,206,73.2,61.5,0,28.460526,200.0,93,72.0,62.0,0,32.540554,100,106,73.5,62.4,0,29.23913,100.0,103,72.2,284.9,0,27.289223,100.0,200,73.0,61.7,0,33.758423,200.0,207,72.4,61.6,0,36.202984,200.0,102,73.6,61.8,0,32.927494,100.0,99,74.5,62.4,0,38.312687,100.0,207,72.0,61.5,0,33.13716,200.0,101,72.2,61.8,0,38.93796,100.0,200,69.3,61.2,0,51.42128,200.0,104,74.6,62.1,0,37.14841,100.0,115,72.2,61.5,0,33.94473,100.0,99,71.5,63.1,0,38.00929,100.0,184,72.7,61.7,0,37.20555,200.0,204,70.4,61.2,0,55.694557,200.0,203,73.4,62.2,0,30.470518,200.0,199,72.7,62.1,0,40.575294,200.0,101,73.0,62.2,0,41.394283,100.0,102,73.0,62.1,0,26.385412,100.0,102,71.5,62.0,0,38.93253,100.0,204,71.1,61.9,0,34.59191,200.0,206,72.1,61.2,0,29.7932,200.0,99,69.7,61.5,0,44.92636,100.0,206,71.3,61.3,0,41.99891,200,89.3,89.4,90.4,143.9,102.9,117.1,1.1,1.1,29.98
20170915,455,72.1,87.1,33.35806755,22.0893375,242,42.9,41.9,5.65,72.6,71.5,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.4,72.1,69.6,86.8,100.0,19.4,63.6,86.8,0,72.8,1.35,64.6,1.375,68.5,0,0,45.6,12.9,0,0,0,73.6,72.4,61.1,56.3,15,20.9,62.800003,20.0,0,72.2,1.01,64.6,1.375,63.7,0,0,99.8,57.7,9.9,4.6,1.5,15,15,94.4,65.0,84.6,100,22.0,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,2010,71.4,0,82.87428,2000.0,72.61811,67.324684,0.0,70.6,71.7,1.0,2200.0,442,75.0,70.6,0,59.226124,443.11426,1,72.2,75.1,0,0.0,0.0,1874,74.2,70.8,0,61.274868,1850.0,631,80.3,75.7,0,12.128713,700,783,74.1,70.9,0,49.121082,777.7167,498,76.7,71.0,0,55.417538,500.0,249,75.9,71.1,0,83.82769,250.0,35,73.1,76.1,0,0.0,0.0,42,73.6,75.4,0,0.036886755,0,716,73.2,71.2,0,100,950,-5,0,74.5,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,102,73.6,62.0,0,40.798016,100.0,203,69.6,62.2,0,40.955753,200.0,202,70.0,62.1,0,41.144447,200.0,203,73.5,62.1,0,25.804884,200,101,73.9,62.7,0,25.612255,100.0,206,72.4,62.2,0,24.792683,200.0,200,73.3,62.0,0,21.042542,200.0,104,72.6,63.1,0,30.46875,100.0,206,72.6,62.4,0,27.842415,200.0,102,70.7,62.2,0,32.37195,100.0,103,73.4,62.1,0,38.36648,100.0,101,71.5,62.1,0,37.676476,100,200,71.7,61.8,0,32.626156,200.0,101,72.9,62.5,0,23.328074,100.0,200,74.2,62.1,0,34.658546,200.0,203,73.4,62.5,0,32.14078,200.0,204,72.9,61.9,0,21.982443,200.0,102,72.1,62.9,0,30.705145,100.0,197,70.9,61.7,0,30.581114,200.0,200,70.4,62.4,0,27.99421,200.0,99,73.2,61.6,0,51.915424,100.0,201,71.2,61.9,0,43.098244,200.0,202,72.3,61.7,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,207,74.2,61.8,0,32.685184,200.0,199,72.9,62.7,0,39.967354,200.0,206,74.3,61.7,0,30.24241,200.0,150,71.1,62.4,0,40.62066,150.0,205,73.5,62.0,0,27.914986,200.0,201,73.2,61.7,0,32.129017,200.0,103,73.1,61.7,0,51.834,100.0,204,71.0,61.7,0,43.7978,200.0,203,72.5,62.0,0,37.731316,200.0,100,73.9,61.9,0,26.064861,100.0,205,73.2,61.8,0,28.460526,200.0,91,72.1,62.3,0,32.540554,100,106,73.5,62.7,0,29.23913,100.0,103,72.2,284.7,0,27.289223,100.0,202,73.0,62.0,0,33.758423,200.0,206,72.4,61.9,0,36.202984,200.0,100,73.6,62.0,0,32.927494,100.0,98,74.4,62.7,0,38.312687,100.0,208,71.9,61.8,0,33.13716,200.0,101,72.2,62.1,0,38.93796,100.0,195,69.3,61.5,0,51.42128,200.0,104,74.6,62.4,0,37.14841,100.0,107,72.2,61.8,0,33.94473,100.0,98,71.5,63.4,0,38.00929,100.0,179,72.7,62.0,0,37.20555,200.0,205,70.4,61.5,0,55.694557,200.0,202,73.4,62.5,0,30.470518,200.0,199,72.7,62.4,0,40.575294,200.0,101,73.0,62.5,0,41.394283,100.0,103,73.0,62.4,0,26.385412,100.0,103,71.5,62.3,0,38.93253,100.0,202,71.1,62.2,0,34.59191,200.0,205,72.1,61.6,0,29.7932,200.0,98,69.7,61.8,0,44.92636,100.0,205,71.3,61.6,0,41.99891,200,89.3,89.4,90.4,145.9,102.9,117.0,1.1,-0.3,29.99
20170915,500,72.6,85.2,33.396649,22.0893375,244,43.8,42.7,5.65,74.0,72.9,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.2,71.8,68.3,87.3,100.0,25.0,63.6,87.3,0,72.6,1.35,64.6,1.375,68.8,0,0,46.0,13.0,0,0,0,73.6,72.4,61.8,56.1,15,19.4,62.800003,20.0,0,72.0,0.99,64.6,1.375,63.9,0,0,99.7,56.6,9.9,4.3,1.2,15,15,94.0,65.0,84.6,100,21.4,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,20.5,1,72,2013,70.3,0,82.360146,2000.0,72.45369,67.504326,0.0,70.6,70.8,1.0,2200.0,543,75.0,69.7,0,65.16491,542.5095,2,72.2,74.9,0,0.0,0.0,1874,74.0,69.9,0,61.26259,1850.0,633,80.3,73.2,0,13.737623,700,711,74.1,70.3,0,46.687153,708.29224,498,76.3,70.2,0,55.417538,500.0,250,75.7,70.3,0,83.82769,250.0,37,73.2,76.0,0,0.0,0.0,41,73.5,75.4,0,0.036886755,0,719,73.1,70.8,0,100,950,-5,0,74.3,0,0.0,0.0,-4,73.9,74.0,0,0.0,0.0,102,73.6,62.5,0,40.798016,100.0,203,69.6,62.7,0,40.955753,200.0,202,70.0,62.6,0,41.144447,200.0,203,73.5,62.5,0,25.804884,200,100,73.9,63.1,0,25.612255,100.0,206,72.4,62.6,0,24.792683,200.0,200,73.3,62.4,0,21.042542,200.0,103,72.6,63.4,0,30.46875,100.0,207,72.6,62.8,0,27.842415,200.0,100,70.7,62.6,0,32.37195,100.0,102,73.4,62.5,0,38.36648,100.0,100,71.5,62.5,0,37.676476,100,201,71.7,62.3,0,32.626156,200.0,102,72.8,62.9,0,23.328074,100.0,202,74.1,62.6,0,34.658546,200.0,203,73.3,62.9,0,32.14078,200.0,206,72.8,62.3,0,21.982443,200.0,102,72.1,63.2,0,30.705145,100.0,200,70.9,62.1,0,30.581114,200.0,198,70.4,62.8,0,27.294657,200.0,100,73.2,62.0,0,51.915424,100.0,202,71.1,62.3,0,43.098244,200.0,203,72.3,62.1,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,206,74.1,62.2,0,32.685184,200.0,199,72.9,63.1,0,39.967354,200.0,207,74.3,62.1,0,30.24241,200.0,151,71.1,62.8,0,40.62066,150.0,207,73.5,62.4,0,27.914986,200.0,201,73.2,62.1,0,32.129017,200.0,103,73.1,62.2,0,51.834,100.0,205,71.0,62.1,0,43.7978,200.0,204,72.5,62.3,0,37.286713,200.0,101,73.9,62.3,0,26.064861,100.0,205,73.2,62.2,0,28.460526,200.0,94,72.1,62.6,0,32.540554,100,106,73.5,63.0,0,29.23913,100.0,103,72.1,284.8,0,27.289223,100.0,202,73.0,62.4,0,33.758423,200.0,206,72.4,62.3,0,36.202984,200.0,100,73.6,62.4,0,32.927494,100.0,99,74.4,63.0,0,38.312687,100.0,205,71.9,62.2,0,33.13716,200.0,101,72.2,62.5,0,38.93796,100.0,196,69.3,61.9,0,51.42128,200.0,103,74.6,62.8,0,37.14841,100.0,113,72.2,62.2,0,33.94473,100.0,99,71.5,63.8,0,38.00929,100.0,185,72.7,62.4,0,37.20555,200.0,201,70.4,61.9,0,55.694557,200.0,202,73.3,62.8,0,30.470518,200.0,199,72.7,62.8,0,40.575294,200.0,101,73.0,62.8,0,41.394283,100.0,102,73.0,62.7,0,26.385412,100.0,102,71.6,62.7,0,38.93253,100.0,204,71.1,62.6,0,34.59191,200.0,205,72.0,62.0,0,29.7932,200.0,98,69.7,62.2,0,44.92636,100.0,205,71.3,62.0,0,41.99891,200,89.3,89.4,90.4,142.9,102.9,117.2,1.0,0.2,29.99
20170915,505,72.9,83.3,33.26858016,28.87263,245,44.8,43.6,5.65,74.2,72.9,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.0,71.6,67.3,87.3,100.0,29.1,63.6,87.3,0,72.4,1.4,64.6,1.375,68.9,0,0,45.9,13.0,0,0,0,73.6,72.3,62.2,56.2,15,18.2,62.800003,20.0,0,72.1,0.99,64.6,1.375,64.0,0,0,99.7,56.6,9.9,4.4,1.3,15,15,94.2,65.0,84.6,100,20.6,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,21.4,1,72,2020,69.2,0,82.13979,2000.0,72.31506,67.65578,0.0,70.6,69.9,1.0,2200.0,605,75.0,68.6,0,70.01509,606.0188,1,72.2,74.7,0,0.0,0.0,1876,73.8,68.9,0,61.250305,1850.0,633,80.2,71.9,0,13.737623,700,650,74.1,69.5,0,44.658882,647.8916,499,75.9,69.3,0,55.417538,500.0,251,75.4,69.4,0,83.82769,250.0,34,73.2,75.9,0,0.0,0.0,39,73.5,75.5,0,0.036886755,0,720,73.1,70.2,0,100,950,-4,0,74.1,0,0.0,0.0,-5,73.9,74.0,0,0.0,0.0,102,73.6,62.8,0,40.798016,100.0,202,69.6,63.1,0,40.955753,200.0,202,70.0,63.0,0,41.144447,200.0,203,73.5,62.9,0,25.804884,200,101,73.9,63.4,0,25.612255,100.0,206,72.4,63.0,0,24.792683,200.0,198,73.3,62.8,0,21.042542,200.0,104,72.6,63.8,0,30.46875,100.0,207,72.6,63.2,0,27.842415,200.0,100,70.7,63.0,0,32.37195,100.0,102,73.4,63.0,0,38.36648,100.0,102,71.5,63.0,0,37.676476,100,202,71.7,62.7,0,32.626156,200.0,101,72.8,63.3,0,23.328074,100.0,201,74.1,63.0,0,34.658546,200.0,202,73.4,63.3,0,32.14078,200.0,205,72.8,62.7,0,21.982443,200.0,103,72.1,63.6,0,30.705145,100.0,201,70.9,62.5,0,30.581114,200.0,201,70.4,63.2,0,27.294657,200.0,99,73.2,62.5,0,51.915424,100.0,201,71.1,62.7,0,43.098244,200.0,204,72.3,62.6,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,203,74.1,62.7,0,32.685184,200.0,200,72.8,63.5,0,39.967354,200.0,206,74.3,62.5,0,30.24241,200.0,150,71.1,63.2,0,40.62066,150.0,207,73.4,62.8,0,27.914986,200.0,203,73.2,62.5,0,32.129017,200.0,102,73.1,62.6,0,51.834,100.0,204,71.0,62.6,0,43.7978,200.0,202,72.5,62.7,0,37.286713,200.0,102,73.8,62.7,0,26.064861,100.0,206,73.1,62.6,0,28.460526,200.0,89,72.0,63.0,0,32.540554,100,106,73.5,63.4,0,29.23913,100.0,103,72.1,284.8,0,27.289223,100.0,200,73.0,62.8,0,33.758423,200.0,205,72.4,62.7,0,36.202984,200.0,102,73.6,62.8,0,32.927494,100.0,98,74.4,63.4,0,38.312687,100.0,206,71.9,62.6,0,33.13716,200.0,100,72.2,62.9,0,38.93796,100.0,200,69.3,62.3,0,51.258842,200.0,158,74.5,63.1,0,39.848625,162.95093,106,72.2,62.6,0,33.94473,100.0,98,71.5,64.1,0,38.00929,100.0,186,72.7,62.8,0,37.20555,200.0,205,70.4,62.4,0,55.694557,200.0,202,73.3,63.2,0,30.470518,200.0,200,72.7,63.2,0,40.575294,200.0,100,73.0,63.2,0,41.394283,100.0,103,73.0,63.1,0,26.385412,100.0,101,71.6,63.1,0,38.93253,100.0,205,71.1,63.0,0,34.59191,200.0,204,72.0,62.4,0,29.7932,200.0,98,69.7,62.6,0,44.92636,100.0,204,71.3,62.4,0,41.99891,200,89.3,89.3,90.3,142.9,102.9,117.2,1.1,0.0,29.99
20170915,510,72.8,83.8,33.28617698,28.87263,243,45.4,44.1,5.65,74.1,72.6,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,71.7,66.6,87.3,100.0,32.3,63.6,87.3,0,72.3,1.35,64.6,1.375,69.0,0,0,45.8,13.0,0,0,0,73.6,72.2,62.5,56.5,15,17.0,62.800003,20.0,0,72.1,0.99,64.6,1.375,64.3,0,0,99.7,57.7,9.9,4.7,1.5,15,15,93.8,65.0,84.6,100,21.0,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,22.0,1,72,2020,68.5,0,82.237724,2000.0,72.20197,67.779335,0.0,70.5,69.1,1.0,2200.0,694,75.0,67.8,0,79.53223,697.06494,2,72.2,74.5,0,0.0,0.0,1873,73.6,68.2,0,61.238026,1850.0,637,80.2,71.0,0,13.737623,700,578,74.0,68.9,0,42.29871,582.63684,500,75.5,68.7,0,55.417538,500.0,251,75.1,68.7,0,83.815384,250.0,37,73.2,75.8,0,0.0,0.0,40,73.5,75.5,0,0.036886755,0,720,73.0,69.7,0,100,950,-5,0,73.9,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,102,73.6,63.3,0,40.798016,100.0,202,69.6,63.4,0,40.955753,200.0,203,70.1,63.3,0,41.144447,200.0,203,73.5,63.3,0,25.804884,200,100,73.9,63.7,0,25.612255,100.0,206,72.4,63.4,0,24.792683,200.0,199,73.4,63.2,0,21.042542,200.0,103,72.6,64.1,0,30.46875,100.0,207,72.6,63.5,0,27.842415,200.0,100,70.8,63.3,0,32.37195,100.0,103,73.4,63.3,0,38.36648,100.0,101,71.5,63.3,0,37.676476,100,199,71.7,63.1,0,32.626156,200.0,100,72.8,63.6,0,23.328074,100.0,204,74.1,63.3,0,34.658546,200.0,204,73.3,63.6,0,32.14078,200.0,205,72.9,63.0,0,21.982443,200.0,103,72.1,63.9,0,30.705145,100.0,190,70.9,62.9,0,30.121063,200.0,196,70.4,63.6,0,27.294657,200.0,100,73.2,62.9,0,51.915424,100.0,199,71.1,63.1,0,43.098244,200.0,202,72.3,62.9,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,204,74.1,63.0,0,32.685184,200.0,199,72.8,63.8,0,39.967354,200.0,209,74.3,62.9,0,32.84302,227.5052,150,71.1,63.5,0,40.62066,150.0,207,73.4,63.2,0,27.914986,200.0,205,73.2,62.9,0,32.129017,200.0,102,73.1,63.0,0,51.834,100.0,205,71.0,62.9,0,43.7978,200.0,204,72.5,63.1,0,37.286713,200.0,101,73.8,63.1,0,26.064861,100.0,205,73.1,63.0,0,28.460526,200.0,92,72.0,63.4,0,32.540554,100,106,73.5,63.7,0,29.23913,100.0,103,72.1,284.7,0,27.289223,100.0,199,72.9,63.1,0,33.758423,200.0,208,72.4,63.1,0,36.202984,200.0,100,73.6,63.1,0,32.927494,100.0,159,74.4,63.5,0,43.943893,161.39856,207,71.9,63.0,0,33.13716,200.0,100,72.2,63.2,0,38.93796,100.0,194,69.4,62.7,0,51.258842,200.0,226,74.3,63.3,0,44.256927,228.01152,108,72.2,63.0,0,33.94473,100.0,98,71.5,64.4,0,38.00929,100.0,186,72.7,63.2,0,37.20555,200.0,195,70.5,62.7,0,55.694557,200.0,204,73.3,63.5,0,30.470518,200.0,199,72.7,63.5,0,40.575294,200.0,101,73.0,63.5,0,41.394283,100.0,103,73.0,63.5,0,26.385412,100.0,102,71.6,63.4,0,38.93253,100.0,203,71.1,63.4,0,34.59191,200.0,204,72.0,62.7,0,29.7932,200.0,98,69.7,62.9,0,44.92636,100.0,206,71.3,62.8,0,41.99891,200,89.2,89.3,90.4,142.9,102.9,116.9,0.9,1.4,29.99
20170915,515,72.6,83.0,32.9747773,28.87263,241,44.6,43.5,5.6,74.1,72.6,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,71.4,64.6,0.0,0.0,0.0,63.6,0.0,0,72.1,0.0,64.6,0.8125,68.6,0,0,-0.2,1.4,0,0,0,73.5,72.2,62.8,56.4,15,16.1,62.800003,20.0,0,71.9,1.0,64.6,0.8125,64.4,0,0,99.8,57.1,9.9,4.7,0.8,15,15,93.7,65.0,84.6,100,20.6,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,22.6,1,72,147,68.3,0,99.95115,2000.0,72.11368,67.87581,0.0,70.5,68.8,1.0,2200.0,14,75.0,67.4,0,100.0,757.04425,1,72.2,74.3,0,0.0,0.0,-15,73.4,67.7,0,99.95099,1850.0,1277,80.3,70.9,0,0.0,700,127,74.2,68.5,0,78.205284,582.63684,49,75.7,68.4,0,99.1514,500.0,-1,75.0,68.5,0,100.0,250.0,33,73.2,75.7,0,0.0,0.0,40,73.5,75.5,0,0.036886755,0,6,73.0,69.5,0,100,950,-5,0,73.8,0,0.0,0.0,-4,73.8,73.8,0,0.0,0.0,102,73.6,63.6,0,40.798016,100.0,203,69.7,63.7,0,40.955753,200.0,203,70.1,63.6,0,41.144447,200.0,203,73.5,63.6,0,25.804884,200,100,73.9,64.1,0,25.612255,100.0,204,72.4,63.7,0,24.792683,200.0,200,73.4,63.5,0,21.042542,200.0,104,72.6,64.4,0,30.46875,100.0,206,72.6,63.9,0,27.842415,200.0,100,70.8,63.6,0,32.37195,100.0,102,73.4,63.6,0,38.36648,100.0,101,71.5,63.6,0,37.676476,100,200,71.7,63.4,0,32.626156,200.0,102,72.8,63.9,0,23.328074,100.0,203,74.1,63.6,0,34.658546,200.0,203,73.3,63.9,0,32.14078,200.0,205,72.9,63.3,0,21.982443,200.0,103,72.1,64.2,0,30.705145,100.0,192,70.9,63.2,0,30.121063,200.0,199,70.4,63.8,0,27.294657,200.0,99,73.2,63.2,0,51.915424,100.0,197,71.1,63.4,0,43.098244,200.0,200,72.2,63.2,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,199,74.1,63.4,0,32.685184,200.0,197,72.8,64.2,0,39.967354,200.0,289,74.3,63.2,0,37.59708,293.22388,150,71.1,63.8,0,40.62066,150.0,204,73.4,63.5,0,27.914986,200.0,200,73.2,63.2,0,32.129017,200.0,103,73.2,63.3,0,51.834,100.0,202,71.0,63.2,0,43.36759,200.0,202,72.5,63.4,0,37.286713,200.0,102,73.8,63.4,0,26.064861,100.0,204,73.1,63.3,0,28.460526,200.0,91,72.0,63.7,0,32.540554,100,107,73.5,64.0,0,29.23913,100.0,104,72.1,284.9,0,27.289223,100.0,205,72.9,63.4,0,33.758423,200.0,207,72.4,63.4,0,36.202984,200.0,101,73.6,63.5,0,32.927494,100.0,218,74.3,63.4,0,47.814068,221.47624,207,71.9,63.3,0,33.13716,200.0,100,72.2,63.5,0,38.93796,100.0,196,69.4,63.0,0,51.595314,200.0,267,74.1,63.6,0,47.52992,263.42252,113,72.2,63.3,0,33.94473,100.0,99,71.5,64.7,0,38.00929,100.0,182,72.7,63.5,0,37.20555,200.0,204,70.5,63.0,0,55.694557,200.0,204,73.4,63.8,0,30.470518,200.0,199,72.8,63.9,0,40.575294,200.0,101,73.0,63.8,0,41.394283,100.0,102,73.0,63.8,0,26.385412,100.0,103,71.6,63.7,0,38.93253,100.0,202,71.1,63.7,0,34.59191,200.0,205,72.1,63.0,0,29.7932,200.0,98,69.7,63.2,0,44.92636,100.0,204,71.3,63.1,0,41.99891,200,89.2,89.3,90.4,144.0,102.9,117.1,2.8,-0.1,29.99
