20170915,520,71.6,85.7,32.69982056,28.87263,240,42.8,41.9,5.6,73.8,72.4,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.5,71.4,66.2,0.0,0.0,0.0,63.6,0.0,0,71.5,0.0,64.6,0.8125,65.4,0,0,-0.2,1.4,0,0,0,73.5,72.2,63.1,56.9,15,15.2,62.800003,20.0,0,71.9,1.01,64.6,0.8125,64.4,0,0,99.7,57.9,9.9,4.4,1.6,15,15,93.6,65.0,84.6,100,20.6,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,23.1,1,72,145,71.0,0,99.95115,2000.0,72.05041,67.94492,0.0,70.6,69.3,1.0,2200.0,12,75.0,68.4,0,100.0,837.5608,2,72.2,74.2,0,0.0,0.0,-17,73.5,68.7,0,99.95099,1850.0,1276,80.4,72.2,0,0.0,700,126,74.7,69.2,0,100.0,820.92554,48,76.3,69.8,0,100.0,500.0,-1,75.6,69.8,0,100.0,250.0,35,73.1,75.7,0,0.0,0.0,41,73.5,75.6,0,0.036886755,0,5,73.1,70.3,0,100,950,-4,0,74.1,0,0.0,0.0,-4,73.8,73.8,0,0.0,0.0,103,73.6,63.8,0,40.798016,100.0,203,69.7,64.0,0,40.955753,200.0,202,70.2,63.8,0,41.144447,200.0,203,73.5,63.8,0,25.804884,200,100,73.9,64.3,0,25.612255,100.0,205,72.4,63.9,0,24.792683,200.0,202,73.4,63.7,0,21.042542,200.0,104,72.6,64.7,0,30.46875,100.0,206,72.6,64.1,0,27.842415,200.0,100,70.8,63.9,0,32.37195,100.0,102,73.4,63.8,0,38.36648,100.0,103,71.5,63.9,0,37.676476,100,202,71.7,63.6,0,32.626156,200.0,103,72.8,64.1,0,23.328074,100.0,201,74.1,63.9,0,34.658546,200.0,203,73.3,64.2,0,32.14078,200.0,206,72.9,63.6,0,21.982443,200.0,103,72.1,64.4,0,30.705145,100.0,193,70.9,63.4,0,30.121063,200.0,200,70.4,64.0,0,27.294657,200.0,97,73.3,63.4,0,51.915424,100.0,197,71.1,63.6,0,43.657093,200.0,199,72.2,63.5,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,234,74.1,63.6,0,34.976852,232.01172,197,72.8,64.3,0,39.967354,200.0,364,74.3,63.4,0,40.91551,357.0711,148,71.2,64.1,0,40.62066,150.0,202,73.4,63.7,0,27.914986,200.0,194,73.2,63.4,0,32.129017,200.0,103,73.2,63.4,0,51.834,100.0,203,71.1,63.5,0,43.36759,200.0,198,72.5,63.6,0,37.286713,200.0,102,73.8,63.6,0,26.064861,100.0,205,73.1,63.5,0,28.460526,200.0,91,72.0,63.9,0,32.540554,100,106,73.5,64.3,0,29.23913,100.0,105,72.1,284.9,0,27.289223,100.0,200,72.9,63.7,0,33.758423,200.0,206,72.4,63.6,0,36.202984,200.0,100,73.6,63.7,0,32.927494,100.0,282,74.2,63.5,0,51.684242,281.9323,206,71.9,63.5,0,33.13716,200.0,101,72.2,63.8,0,38.93796,100.0,197,69.5,63.2,0,51.595314,200.0,266,73.9,63.8,0,47.52992,263.42252,106,72.2,63.5,0,33.94473,100.0,97,71.6,64.9,0,38.00929,100.0,185,72.6,63.7,0,37.20555,200.0,201,70.6,63.3,0,55.694557,200.0,203,73.4,64.1,0,30.470518,200.0,200,72.9,64.1,0,40.575294,200.0,101,73.0,64.1,0,41.394283,100.0,103,72.9,64.0,0,26.385412,100.0,102,71.6,64.0,0,38.93253,100.0,203,71.2,63.9,0,34.59191,200.0,205,72.3,63.3,0,29.7932,200.0,99,69.7,63.5,0,44.92636,100.0,205,71.3,63.3,0,41.99891,200,89.2,89.3,90.3,143.0,102.9,116.7,2.9,-0.1,29.99
20170915,525,71.0,87.8,32.61324898,28.87263,242,41.8,40.9,5.6,73.4,72.1,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.3,71.2,67.9,0.0,0.0,0.0,63.6,0.0,0,71.3,0.0,64.6,0.8125,64.4,0,0,-0.2,1.4,0,0,0,73.5,72.3,63.2,57.3,15,14.4,62.800003,20.0,0,71.8,1.0,64.6,0.8125,64.6,0,0,99.8,59.0,9.9,4.3,1.6,15,15,93.7,65.0,84.6,100,20.2,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,23.2,1,72,143,73.2,0,99.95115,2000.0,72.0126,67.98623,0.0,70.6,69.8,1.0,2200.0,14,75.0,69.1,0,100.0,850.0,1,72.2,74.2,0,0.0,0.0,-16,73.7,69.6,0,99.95099,1850.0,1277,80.4,73.0,0,0.0,700,127,74.9,69.7,0,100.0,1050.8533,48,76.7,70.4,0,100.0,500.0,-1,76.0,70.6,0,100.0,250.0,39,73.1,75.7,0,0.0,0.0,41,73.6,75.6,0,0.036886755,0,5,73.1,70.6,0,100,950,-5,0,74.2,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,73.6,64.0,0,40.798016,100.0,202,69.7,64.2,0,40.955753,200.0,203,70.2,64.0,0,41.144447,200.0,203,73.5,64.1,0,25.804884,200,100,73.9,64.6,0,25.612255,100.0,204,72.4,64.2,0,24.792683,200.0,197,73.4,63.9,0,21.042542,200.0,103,72.6,64.9,0,30.46875,100.0,207,72.6,64.3,0,27.842415,200.0,100,70.8,64.1,0,32.37195,100.0,102,73.4,64.0,0,38.36648,100.0,101,71.5,64.1,0,37.676476,100,200,71.7,63.8,0,32.626156,200.0,101,72.8,64.4,0,23.328074,100.0,299,74.1,64.1,0,38.443172,297.95786,203,73.3,64.4,0,32.14078,200.0,205,72.9,63.8,0,21.982443,200.0,104,72.1,64.6,0,30.705145,100.0,212,70.9,63.7,0,30.121063,200.0,200,70.4,64.3,0,27.294657,200.0,96,73.3,63.6,0,51.915424,100.0,193,71.1,63.9,0,43.657093,200.0,196,72.2,63.7,0,30.422869,200.0,-1,73.4,72.0,0,0.0,0.0,323,74.0,63.8,0,40.90278,317.88104,201,72.8,64.6,0,40.398743,200.0,393,74.3,63.6,0,43.245472,393.82324,152,71.2,64.3,0,41.037518,150.0,195,73.4,64.0,0,27.914986,200.0,189,73.1,63.7,0,32.55072,200.0,102,73.2,63.7,0,51.834,100.0,203,71.1,63.7,0,43.36759,200.0,201,72.4,63.9,0,37.286713,200.0,102,73.8,63.9,0,26.064861,100.0,206,73.1,63.8,0,28.460526,200.0,92,72.0,64.2,0,32.540554,100,105,73.5,64.5,0,29.23913,100.0,103,72.2,284.9,0,27.289223,100.0,202,72.9,63.9,0,33.758423,200.0,206,72.5,63.8,0,36.202984,200.0,98,73.6,63.9,0,32.927494,100.0,324,74.1,63.7,0,54.028873,322.20868,205,71.9,63.8,0,33.13716,200.0,100,72.2,64.0,0,38.93796,100.0,196,69.5,63.5,0,51.432884,200.0,265,73.8,64.0,0,47.52992,263.42252,113,72.3,63.8,0,33.94473,100.0,98,71.6,65.1,0,38.00929,100.0,183,72.7,64.0,0,37.20555,200.0,198,70.6,63.5,0,55.694557,200.0,204,73.5,64.4,0,30.470518,200.0,200,73.0,64.3,0,40.575294,200.0,101,73.1,64.3,0,41.394283,100.0,103,72.9,64.3,0,26.385412,100.0,101,71.7,64.3,0,38.93253,100.0,204,71.2,64.2,0,34.002277,200.0,204,72.3,63.5,0,29.7932,200.0,99,69.7,63.7,0,44.92636,100.0,205,71.3,63.6,0,41.99891,200,89.2,89.3,90.4,142.0,103.0,117.1,1.1,0.6,29.99
20170915,530,70.6,89.1,32.53219213,28.87263,241,41.0,40.2,5.6,73.1,71.8,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.3,72.3,67.3,78.0,56.8,0.0,63.6,97.0,0,73.3,0.9,64.6,1.0,66.6,0,0,40.9,12.0,0,0,0,73.5,72.3,63.8,57.4,15,13.8,62.800003,20.0,0,71.9,1.0,64.6,1.0,64.8,0,0,99.8,59.1,9.9,4.4,1.1,15,15,93.6,65.0,84.6,100,19.4,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,23.2,1,72,1765,69.0,0,99.95115,2000.0,72.0,68.0,0.0,70.7,69.9,22.0,2200.0,646,74.9,67.8,0,100.0,850.0,2,72.2,74.2,0,0.0,125.0,1810,73.8,68.2,0,99.95099,1850.0,778,80.5,73.3,0,0.0,700,1254,74.3,68.3,0,77.95507,1055.9807,560,76.1,68.8,0,65.90156,500.0,209,75.9,69.0,0,100.0,250.0,35,73.0,75.7,0,0.0,330.0,39,73.6,75.6,0,0.036886755,0,577,73.1,70.6,0,100,950,-5,0,74.2,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,73.7,64.3,0,40.798016,100.0,201,69.8,64.5,0,40.955753,245.0,202,70.2,64.3,0,41.144447,200.0,203,73.5,64.3,0,25.804884,200,100,73.9,64.8,0,25.612255,100.0,205,72.4,64.4,0,24.792683,200.0,201,73.4,64.3,0,21.042542,200.0,103,72.7,65.2,0,30.46875,100.0,206,72.6,64.6,0,27.842415,200.0,100,70.8,64.4,0,32.37195,245.0,102,73.4,64.3,0,38.36648,100.0,101,71.5,64.4,0,37.676476,100,200,71.7,64.2,0,32.626156,200.0,101,72.8,64.7,0,23.328074,100.0,347,73.9,64.3,0,40.25788,452.87476,201,73.3,64.7,0,32.14078,300.0,204,72.9,64.1,0,21.982443,200.0,101,72.2,64.9,0,30.705145,100.0,191,71.0,64.0,0,30.121063,200.0,195,70.4,64.6,0,27.294657,200.0,96,73.3,64.0,0,51.915424,100.0,199,71.1,64.2,0,44.05946,200.0,196,72.2,64.0,0,30.422869,200.0,-1,73.4,72.0,0,0.0,160.0,319,74.0,64.1,0,40.90278,317.88104,199,72.8,64.9,0,40.398743,200.0,432,74.1,63.9,0,44.834076,429.362,151,71.2,64.6,0,41.037518,150.0,193,73.4,64.3,0,27.914986,380.0,191,73.1,64.0,0,33.451103,200.0,102,73.3,64.0,0,51.834,100.0,202,71.1,64.0,0,43.36759,200.0,203,72.4,64.2,0,37.286713,200.0,102,73.8,64.1,0,26.064861,100.0,207,73.1,64.1,0,28.460526,200.0,93,72.0,64.5,0,32.540554,100,109,73.5,64.8,0,29.23913,100.0,104,72.2,284.7,0,27.289223,195.0,202,72.9,64.2,0,33.758423,200.0,206,72.5,64.1,0,36.202984,200.0,97,73.7,64.2,0,32.927494,100.0,365,73.9,64.0,0,56.342785,362.21252,206,71.9,64.1,0,33.13716,350.0,100,72.2,64.3,0,38.93796,100.0,188,69.5,63.8,0,51.432884,335.0,231,73.8,64.3,0,44.737648,330.71176,109,72.3,64.1,0,33.94473,150.0,97,71.6,65.4,0,38.00929,100.0,185,72.7,64.3,0,37.20555,200.0,199,70.6,63.9,0,55.694557,200.0,204,73.5,64.6,0,30.470518,335.0,199,73.0,64.6,0,40.575294,200.0,101,73.1,64.6,0,41.394283,100.0,103,72.9,64.6,0,26.385412,100.0,102,71.7,64.5,0,38.93253,100.0,202,71.2,64.4,0,34.002277,200.0,205,72.3,63.8,0,29.7932,200.0,98,69.7,64.0,0,44.92636,210.0,204,71.3,63.9,0,41.99891,200,89.2,89.3,90.4,144.0,103.0,117.1,-0.1,0.6,29.99
20170915,535,71.4,88.2,33.00329354,28.87263,241,40.6,39.8,5.6,72.8,71.6,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,70.8,71.7,100.0,89.6,0.0,63.6,100.0,0,71.9,0.9,64.6,1.1875,68.6,0,0,50.2,12.6,0,0,0,73.4,72.1,65.5,71.1,15,14.5,62.800003,58.1,0,71.9,0.98,64.6,1.1875,65.1,0,0,98.0,76.3,15.9,4.9,0.9,15,15,93.4,65.0,84.6,100,19.3,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,22.8,1,72,1894,72.5,0,99.97561,2000.0,72.0,68.0,2123.706,70.7,72.5,39.0,2200.0,647,74.7,71.5,0,100.0,850.0,126,72.2,72.3,0,57.910263,125.0,1855,73.8,71.6,0,92.90528,1850.0,767,80.4,73.5,0,0.0,700,1089,73.7,71.5,0,68.46692,1092.0004,494,75.8,71.6,0,62.808395,500.0,206,75.4,71.5,0,100.0,250.0,336,73.0,72.2,0,35.172974,330.0,195,73.5,72.5,0,100.0,650,490,73.0,71.5,0,100,950,504,0,71.9,0,35.96362,500.0,503,73.7,71.9,0,36.19609,500.0,176,73.3,65.5,0,50.230198,175.0,247,69.7,65.6,0,44.696163,245.0,223,70.2,65.5,0,42.463104,220.0,359,73.3,65.4,0,32.584133,350,163,73.9,65.2,0,32.223427,160.0,341,72.3,65.2,0,31.914633,335.0,340,73.5,65.1,0,29.502695,335.0,201,72.5,65.7,0,37.860577,195.0,394,72.6,65.4,0,31.160006,380.0,248,70.5,65.4,0,43.62135,245.0,177,73.4,65.6,0,46.251617,175.0,248,71.5,65.6,0,47.870304,245,427,71.6,65.4,0,41.99928,420.0,162,72.8,65.4,0,26.714409,160.0,417,73.8,65.5,0,43.170963,418.30017,309,73.3,65.3,0,36.05529,300.0,409,72.8,65.0,0,26.786148,400.0,200,72.2,65.5,0,37.86525,195.0,406,71.0,65.0,0,34.987892,380.0,331,70.5,65.5,0,29.4295,335.0,175,73.3,65.5,0,62.41901,175.0,248,71.1,65.4,0,49.368504,245.0,353,72.2,65.2,0,38.71352,350.0,165,73.4,66.0,0,34.385014,160.0,421,73.9,65.3,0,49.80324,428.0155,232,72.8,65.6,0,43.476738,230.0,540,74.1,64.9,0,53.824432,536.09973,199,71.3,65.5,0,47.000927,195.0,381,73.4,65.2,0,34.50487,380.0,336,73.1,65.1,0,45.42968,335.0,177,73.0,65.2,0,57.935577,175.0,250,71.2,65.4,0,46.606117,245.0,428,72.4,65.2,0,48.173515,420.0,164,73.7,65.0,0,31.715876,160.0,343,73.1,64.9,0,34.396275,335.0,106,72.1,65.2,0,34.35785,100,342,73.5,65.3,0,39.456524,335.0,197,72.2,284.5,0,33.954273,195.0,389,72.9,65.0,0,37.22329,380.0,336,72.4,65.2,0,42.75821,335.0,206,73.6,65.2,0,38.96076,200.0,412,73.8,65.4,0,59.680557,417.90015,354,71.9,65.2,0,40.607735,350.0,163,72.2,65.1,0,42.356853,160.0,347,69.6,65.1,0,53.648914,335.0,280,73.6,65.0,0,48.37885,275.99973,167,72.2,64.9,0,34.31157,150.0,197,71.7,65.8,0,44.089085,195.0,394,72.6,65.2,0,41.669357,380.0,575,70.6,65.3,0,68.734985,575.0,337,73.5,65.1,0,35.580704,335.0,255,73.0,65.3,0,44.67005,250.0,178,72.9,65.1,0,51.465446,175.0,194,72.8,65.1,0,29.841497,190.0,185,71.3,65.2,0,44.793556,185.0,303,70.8,65.3,0,40.829624,300.0,302,72.0,64.8,0,35.84531,300.0,212,69.2,65.1,0,55.966602,210.0,891,70.5,65.4,0,97.43115,880,89.2,89.3,90.5,144.0,103.1,116.8,1.1,-0.1,29.99
20170915,540,72.2,84.6,32.96533152,28.87263,242,44.3,44.1,5.6,71.1,70.8,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,71.0,70.9,100.0,100.0,14.5,63.6,100.0,0,71.7,0.9,64.6,1.375,69.5,0,0,50.6,12.8,0,0,0,73.3,72.1,66.4,70.8,15,15.3,62.800003,57.3,0,71.9,0.98,64.6,1.375,66.0,0,0,93.3,76.0,15.5,4.9,0.9,15,15,93.4,65.0,85.3,100,18.7,0,68.5,1.3,66.39655,65.89655,0,13.3,0,0,1,22.1,1,72,1891,72.6,0,99.97561,2000.0,72.0,68.0,2123.706,70.8,72.4,43.3,2200.0,646,74.6,71.8,0,100.0,850.0,126,72.2,72.2,0,57.910263,125.0,1850,73.7,72.0,0,93.12585,1850.0,766,80.5,73.8,0,0.0,700,1026,73.6,72.0,0,64.89505,1019.9998,494,75.7,72.1,0,62.808395,500.0,207,75.3,72.1,0,100.0,250.0,337,73.0,72.3,0,35.172974,330.0,196,73.6,72.1,0,100.0,650,493,72.9,72.1,0,100,950,504,0,71.9,0,35.96362,500.0,503,73.7,71.9,0,36.19609,500.0,175,73.3,66.4,0,50.230198,175.0,248,69.8,66.5,0,44.696163,245.0,222,70.3,66.4,0,42.015484,220.0,350,73.3,66.3,0,33.471024,350,162,73.8,66.1,0,32.223427,160.0,339,72.3,66.1,0,31.463415,335.0,340,73.5,66.0,0,28.975433,335.0,201,72.4,66.4,0,37.860577,195.0,387,72.6,66.3,0,31.160006,380.0,249,70.4,66.2,0,43.8966,245.0,177,73.4,66.5,0,47.110744,175.0,248,71.5,66.5,0,47.870304,245,429,71.5,66.3,0,41.99928,420.0,162,72.8,66.3,0,26.714409,160.0,417,73.8,66.4,0,43.170963,418.30017,309,73.2,66.1,0,36.05529,300.0,410,72.8,65.8,0,26.786148,400.0,200,72.1,66.2,0,37.418495,195.0,408,70.9,66.0,0,34.079903,380.0,342,70.5,66.4,0,30.707996,335.0,176,73.3,66.3,0,63.40798,175.0,249,71.2,66.4,0,49.30144,245.0,353,72.2,66.1,0,38.71352,350.0,165,73.4,66.4,0,34.385014,160.0,395,73.8,66.3,0,48.344906,400.6503,231,72.8,66.4,0,43.476738,230.0,596,74.1,65.8,0,56.98988,591.8997,197,71.3,66.4,0,46.58407,195.0,385,73.4,66.1,0,34.50487,380.0,336,73.1,66.0,0,45.42968,335.0,177,72.9,66.2,0,57.935577,175.0,248,71.2,66.3,0,46.16396,245.0,425,72.3,66.1,0,47.728912,420.0,164,73.7,65.9,0,31.280252,160.0,341,72.9,65.8,0,35.339783,335.0,107,72.1,65.9,0,34.35785,100,341,73.4,66.2,0,40.700485,335.0,198,72.3,284.9,0,33.954273,195.0,381,72.8,65.9,0,38.10154,380.0,335,72.3,66.2,0,42.75821,335.0,201,73.6,66.1,0,38.493313,200.0,415,73.8,66.3,0,59.23006,417.90015,352,71.9,66.1,0,40.607735,350.0,164,72.2,65.9,0,42.356853,160.0,341,69.7,66.0,0,53.556095,335.0,231,73.6,65.9,0,45.43316,230.0,158,72.3,65.8,0,33.859135,150.0,195,71.7,66.5,0,44.089085,195.0,395,72.6,66.1,0,41.669357,380.0,580,70.6,66.2,0,68.734985,575.0,337,73.5,65.8,0,35.580704,335.0,256,73.1,66.1,0,44.67005,250.0,178,72.8,65.9,0,51.007114,175.0,194,72.8,65.9,0,29.841497,190.0,189,71.3,66.1,0,45.74018,185.0,303,70.7,66.1,0,40.819283,300.0,301,71.9,65.8,0,35.84531,300.0,212,69.0,66.1,0,55.966602,210.0,891,70.4,66.2,0,94.753456,880,89.2,89.3,90.6,144.0,103.1,116.8,0.9,1.7,29.99
20170915,545,72.6,83.8,33.128126,28.87263,243,44.8,43.6,5.6,71.5,70.3,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,70.4,69.3,100.0,100.0,21.3,63.6,100.0,0,71.4,0.9,64.6,1.5625,69.7,0,0,50.7,12.9,0,0,0,73.3,72.1,66.9,70.7,15,16.5,62.800003,57.6,0,71.8,1.0,64.6,1.5625,66.5,0,0,91.2,75.8,15.5,4.8,0.9,15,15,92.9,65.0,85.0,100,18.5,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,0,20.0,0,72,1898,71.4,0,99.97561,2000.0,72.0,68.0,2123.706,70.8,71.0,45.4,2200.0,648,74.6,70.7,0,100.0,850.0,126,72.3,71.5,0,57.910263,125.0,1852,73.7,71.0,0,93.02781,1850.0,763,80.5,74.1,0,0.0,700,986,73.7,71.1,0,63.029335,983.99963,497,75.5,71.2,0,62.022827,500.0,207,75.2,71.4,0,100.0,250.0,336,72.9,71.7,0,35.172974,330.0,198,73.6,71.8,0,100.0,650,495,72.8,71.9,0,100,950,504,0,71.3,0,35.96362,500.0,504,73.7,71.4,0,36.19609,500.0,177,73.3,67.1,0,50.66698,175.0,249,69.9,67.2,0,44.696163,245.0,223,70.4,67.0,0,42.015484,220.0,353,73.3,66.9,0,33.471024,350,162,73.8,66.7,0,32.223427,160.0,339,72.3,66.8,0,31.463415,335.0,340,73.6,66.7,0,28.975433,335.0,201,72.4,67.0,0,37.860577,195.0,389,72.7,66.9,0,32.02396,380.0,249,70.4,66.8,0,43.8966,245.0,178,73.4,67.2,0,47.110744,175.0,248,71.5,67.1,0,47.870304,245,431,71.5,66.9,0,41.99928,420.0,163,72.8,66.9,0,26.714409,160.0,384,73.7,67.0,0,42.633717,382.59946,309,73.3,66.8,0,36.05529,300.0,407,72.9,66.5,0,28.614971,400.0,200,72.1,66.8,0,37.418495,195.0,400,71.0,66.6,0,34.079903,380.0,342,70.5,67.0,0,30.707996,335.0,177,73.3,66.9,0,63.47619,175.0,248,71.2,66.9,0,49.368504,245.0,351,72.2,66.7,0,39.82132,350.0,165,73.4,66.9,0,34.385014,160.0,402,73.8,66.9,0,48.645832,400.6503,231,72.9,67.1,0,43.97808,230.0,623,74.1,66.5,0,58.76677,619.7997,195,71.3,67.1,0,47.000927,195.0,380,73.4,66.8,0,35.300404,380.0,339,73.1,66.7,0,45.919765,335.0,178,72.9,66.8,0,57.935577,175.0,248,71.3,66.9,0,46.16396,245.0,425,72.3,66.8,0,47.728912,420.0,164,73.7,66.5,0,31.280252,160.0,339,72.9,66.5,0,35.339783,335.0,106,72.2,66.6,0,34.35785,100,340,73.4,66.8,0,40.700485,335.0,199,72.3,284.7,0,33.954273,195.0,386,72.8,66.6,0,38.53465,380.0,336,72.3,66.8,0,42.75821,335.0,204,73.6,66.7,0,39.4282,200.0,386,73.7,66.8,0,57.643085,390.5996,352,71.9,66.7,0,40.607735,350.0,164,72.2,66.6,0,42.356853,160.0,348,69.8,66.6,0,53.556095,335.0,231,73.7,66.5,0,45.43316,230.0,160,72.3,66.4,0,34.751774,150.0,198,71.7,67.1,0,44.089085,195.0,396,72.6,66.8,0,41.669357,380.0,578,70.6,66.8,0,68.734985,575.0,337,73.5,66.4,0,35.580704,335.0,256,73.0,66.7,0,44.67005,250.0,178,72.8,66.5,0,51.007114,175.0,193,72.8,66.6,0,29.841497,190.0,190,71.2,66.7,0,45.74018,185.0,307,70.6,66.8,0,41.202026,300.0,302,71.8,66.4,0,36.441174,300.0,212,69.0,66.6,0,55.966602,210.0,888,70.3,66.8,0,94.84054,880,89.2,89.2,90.6,144.0,103.0,116.6,1.0,1.6,29.99
20170915,550,73.0,83.2,33.32825144,28.87263,240,44.7,43.4,5.6,72.9,71.6,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,70.8,68.2,100.0,100.0,27.2,63.6,100.0,0,71.5,0.9,64.6,1.75,69.6,0,0,51.0,12.6,0,0,0,73.3,72.0,67.1,70.5,15,17.8,62.800003,56.2,0,71.9,1.01,64.6,1.75,66.8,0,0,89.5,75.3,15.4,4.9,1.9,15,15,92.6,65.0,85.0,100,19.5,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,0,20.0,0,72,1897,70.4,0,99.97561,2000.0,72.0,68.0,2611.5657,70.8,69.9,41.6,2200.0,649,74.6,69.7,0,100.0,850.0,127,72.2,70.7,0,57.910263,125.0,1851,73.6,70.1,0,92.9788,1850.0,763,80.5,74.3,0,0.0,700,909,73.7,70.2,0,59.702957,911.99963,499,75.4,70.4,0,62.022827,500.0,208,75.1,70.5,0,100.0,250.0,337,72.9,70.9,0,34.67546,330.0,199,73.6,71.3,0,100.0,650,497,72.7,71.4,0,100,950,504,0,70.6,0,35.96362,500.0,504,73.6,70.6,0,36.19609,500.0,178,73.3,67.4,0,50.66698,175.0,247,70.0,67.6,0,44.696163,245.0,223,70.4,67.4,0,42.015484,220.0,360,73.3,67.4,0,33.908394,350,162,73.9,67.2,0,32.223427,160.0,338,72.3,67.3,0,31.463415,335.0,337,73.6,67.2,0,29.418814,335.0,200,72.4,67.5,0,37.860577,195.0,393,72.7,67.4,0,32.61145,380.0,247,70.4,67.3,0,43.8966,245.0,177,73.5,67.5,0,47.110744,175.0,248,71.5,67.5,0,47.870304,245,430,71.5,67.3,0,41.99928,420.0,162,72.8,67.4,0,26.714409,160.0,338,73.8,67.4,0,40.520535,335.0,309,73.3,67.2,0,36.05529,300.0,405,72.9,66.9,0,28.614971,400.0,199,72.1,67.3,0,37.418495,195.0,394,71.0,67.1,0,34.079903,380.0,342,70.6,67.5,0,31.154263,335.0,176,73.3,67.3,0,63.896782,175.0,249,71.2,67.3,0,49.368504,245.0,351,72.2,67.1,0,40.262062,350.0,164,73.4,67.3,0,34.385014,160.0,399,73.8,67.3,0,48.796295,400.6503,232,72.9,67.5,0,44.47942,230.0,646,74.0,67.0,0,60.36714,647.6997,200,71.4,67.5,0,47.08198,195.0,389,73.4,67.3,0,36.16718,380.0,339,73.1,67.1,0,45.839985,335.0,177,72.9,67.2,0,57.935577,175.0,248,71.3,67.3,0,46.16396,245.0,422,72.3,67.2,0,47.728912,420.0,164,73.7,66.9,0,31.280252,160.0,339,72.9,66.9,0,35.339783,335.0,106,72.2,67.2,0,34.35785,100,338,73.4,67.3,0,40.700485,335.0,198,72.4,284.6,0,33.954273,195.0,387,72.8,67.0,0,38.53465,380.0,336,72.3,67.2,0,43.2,335.0,206,73.6,67.2,0,39.4282,200.0,363,73.7,67.2,0,56.83424,363.2996,352,71.9,67.1,0,40.607735,350.0,164,72.2,67.1,0,42.356853,160.0,345,69.9,67.0,0,53.556095,335.0,231,73.8,67.1,0,45.43316,230.0,155,72.3,66.9,0,34.751774,150.0,197,71.7,67.5,0,44.089085,195.0,399,72.6,67.2,0,41.669357,380.0,581,70.7,67.1,0,68.79504,575.0,337,73.6,66.9,0,35.580704,335.0,255,73.1,67.2,0,44.67005,250.0,178,72.8,67.0,0,51.007114,175.0,194,72.8,67.1,0,29.841497,190.0,189,71.3,67.2,0,45.74018,185.0,306,70.6,67.2,0,41.202026,300.0,303,71.9,66.8,0,36.441174,300.0,212,69.0,67.1,0,55.966602,210.0,889,70.2,67.1,0,94.84054,880,89.1,89.2,90.6,143.0,103.0,116.5,1.0,1.2,29.99
20170915,555,73.3,82.1,33.34495908,28.87263,239,45.4,44.1,5.6,74.5,73.3,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,70.9,67.3,100.0,100.0,31.5,63.6,100.0,0,71.6,0.95,64.6,1.8125,69.6,0,0,50.4,12.6,0,0,0,73.3,72.2,67.3,70.6,15,19.0,62.800003,58.0,0,71.9,0.97,64.6,1.8125,66.8,0,0,88.6,76.7,15.8,4.5,1.5,15,15,92.7,65.0,85.0,100,18.9,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,20.6,1,72,1906,69.5,0,99.97561,2000.0,72.0,68.0,2123.706,70.8,69.0,44.6,2200.0,657,74.5,68.8,0,100.0,850.0,126,72.2,69.8,0,56.840813,125.0,1863,73.5,69.2,0,92.40289,1850.0,758,80.5,74.5,0,0.0,700,845,73.6,69.3,0,56.388855,839.9998,499,75.1,69.6,0,61.85099,500.0,212,74.9,69.7,0,100.0,250.0,336,72.8,70.2,0,33.171352,330.0,201,73.5,70.7,0,100.0,650,506,72.7,70.9,0,100,950,506,0,69.8,0,35.96362,500.0,505,73.6,69.8,0,36.19609,500.0,177,73.3,67.7,0,50.66698,175.0,246,70.0,67.8,0,44.696163,245.0,222,70.4,67.6,0,42.015484,220.0,359,73.3,67.6,0,33.908394,350,162,73.9,67.5,0,32.223427,160.0,338,72.3,67.6,0,31.463415,335.0,334,73.6,67.5,0,29.850208,335.0,199,72.4,67.8,0,37.860577,195.0,393,72.7,67.7,0,32.61145,380.0,246,70.4,67.5,0,43.8966,245.0,177,73.5,67.7,0,47.110744,175.0,247,71.5,67.7,0,47.870304,245,430,71.5,67.5,0,41.99928,420.0,162,72.8,67.6,0,26.714409,160.0,336,73.8,67.7,0,40.520535,335.0,309,73.3,67.5,0,36.05529,300.0,403,72.9,67.2,0,28.614971,400.0,200,72.2,67.6,0,37.418495,195.0,386,71.0,67.4,0,34.079903,380.0,344,70.6,67.7,0,31.154263,335.0,175,73.4,67.4,0,63.896782,175.0,248,71.2,67.6,0,49.368504,245.0,355,72.2,67.3,0,40.25015,350.0,164,73.3,67.6,0,34.385014,160.0,401,73.8,67.5,0,48.796295,400.6503,231,72.9,67.9,0,44.47942,230.0,647,74.0,67.2,0,60.36714,647.6997,200,71.5,67.8,0,47.08198,195.0,390,73.4,67.5,0,36.16718,380.0,338,73.1,67.3,0,45.839985,335.0,177,72.9,67.4,0,57.935577,175.0,247,71.4,67.5,0,46.16396,245.0,424,72.3,67.4,0,47.728912,420.0,163,73.7,67.2,0,31.280252,160.0,340,72.9,67.2,0,35.339783,335.0,106,72.2,67.5,0,34.35785,100,338,73.4,67.6,0,40.700485,335.0,198,72.4,284.7,0,33.954273,195.0,383,72.8,67.3,0,38.53465,380.0,337,72.3,67.4,0,43.629852,335.0,204,73.6,67.4,0,39.4282,200.0,305,73.7,67.4,0,53.066452,308.6996,352,71.9,67.3,0,40.607735,350.0,164,72.2,67.4,0,42.356853,160.0,343,70.0,67.3,0,53.556095,335.0,231,73.8,67.4,0,44.706963,230.0,154,72.4,67.3,0,34.751774,150.0,197,71.8,67.8,0,44.089085,195.0,394,72.6,67.5,0,41.669357,380.0,579,70.7,67.3,0,68.79504,575.0,337,73.6,67.3,0,35.580704,335.0,255,73.1,67.5,0,44.67005,250.0,176,72.8,67.4,0,51.007114,175.0,193,72.8,67.4,0,29.841497,190.0,189,71.3,67.4,0,45.74018,185.0,308,70.6,67.3,0,41.202026,300.0,301,71.9,67.1,0,36.441174,300.0,211,69.1,67.2,0,55.966602,210.0,886,70.2,67.2,0,95.23239,880,89.1,89.2,90.6,145.0,103.0,116.9,1.0,-1.2,30.0
20170915,600,73.2,81.9,33.22705853,28.87263,247,45.9,44.5,5.6,74.5,72.9,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,70.8,66.8,100.0,100.0,34.9,63.6,100.0,0,71.4,0.95,64.6,1.8125,69.6,0,0,51.0,12.9,0,0,0,73.3,72.1,67.4,70.4,15,20.3,62.800003,58.2,0,71.9,1.0,64.6,1.8125,67.0,0,0,88.0,75.1,15.9,4.4,1.3,15,15,92.4,65.0,85.0,100,19.3,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,21.5,1,72,1921,68.8,0,99.97561,2000.0,72.0,68.0,2611.5657,70.8,68.2,40.9,2200.0,657,74.4,68.1,0,100.0,850.0,127,72.1,69.1,0,56.840813,125.0,1862,73.4,68.5,0,92.37839,1850.0,756,80.5,74.7,0,0.0,700,770,73.6,68.7,0,52.841537,767.9998,503,74.9,68.8,0,61.85099,500.0,213,74.7,69.0,0,100.0,250.0,338,72.7,69.5,0,33.171352,330.0,202,73.5,70.0,0,100.0,650,509,72.6,70.3,0,100,950,507,0,69.1,0,35.96362,500.0,505,73.5,69.2,0,36.19609,500.0,178,73.3,67.8,0,50.66698,175.0,250,70.1,68.0,0,44.86136,245.0,223,70.5,67.8,0,42.015484,220.0,359,73.3,67.8,0,33.908394,350,162,73.9,67.7,0,32.223427,160.0,339,72.4,67.8,0,31.463415,335.0,341,73.6,67.7,0,29.850208,335.0,201,72.4,68.0,0,37.860577,195.0,394,72.7,67.9,0,32.61145,380.0,249,70.4,67.7,0,44.32743,245.0,176,73.5,67.8,0,47.110744,175.0,250,71.6,67.8,0,47.870304,245,428,71.6,67.6,0,41.99928,420.0,162,72.8,67.9,0,26.714409,160.0,338,73.8,67.8,0,40.520535,335.0,309,73.3,67.8,0,36.05529,300.0,403,72.9,67.4,0,28.614971,400.0,199,72.2,67.7,0,37.418495,195.0,395,71.0,67.5,0,34.079903,380.0,348,70.7,67.9,0,31.154263,335.0,176,73.4,67.5,0,63.896782,175.0,247,71.2,67.7,0,49.368504,245.0,355,72.2,67.5,0,40.25015,350.0,164,73.3,67.7,0,34.385014,160.0,397,73.8,67.7,0,48.796295,400.6503,231,73.0,68.0,0,44.47942,230.0,652,74.0,67.4,0,59.967052,647.6997,199,71.5,68.0,0,47.08198,195.0,391,73.4,67.7,0,36.16718,380.0,339,73.2,67.4,0,45.839985,335.0,177,72.9,67.5,0,57.935577,175.0,246,71.4,67.6,0,46.16396,245.0,424,72.3,67.5,0,47.728912,420.0,163,73.7,67.4,0,31.280252,160.0,340,72.9,67.4,0,35.339783,335.0,105,72.2,67.7,0,34.35785,100,339,73.4,67.7,0,40.700485,335.0,197,72.4,284.7,0,33.954273,195.0,387,72.8,67.4,0,38.53465,380.0,340,72.4,67.6,0,43.629852,335.0,206,73.6,67.5,0,39.4282,200.0,253,73.8,67.5,0,49.401047,254.09958,354,71.9,67.4,0,40.607735,350.0,164,72.2,67.5,0,42.356853,160.0,348,70.1,67.4,0,53.556095,335.0,234,73.8,67.6,0,44.706963,230.0,159,72.4,67.4,0,34.751774,150.0,199,71.8,68.0,0,44.089085,195.0,396,72.6,67.6,0,41.669357,380.0,584,70.8,67.4,0,68.79504,575.0,337,73.7,67.5,0,35.580704,335.0,255,73.2,67.7,0,44.67005,250.0,177,72.9,67.5,0,51.007114,175.0,193,72.8,67.6,0,29.841497,190.0,189,71.3,67.6,0,45.74018,185.0,306,70.6,67.5,0,41.202026,300.0,303,71.9,67.3,0,36.441174,300.0,212,69.1,67.4,0,55.966602,210.0,890,70.2,67.4,0,94.74257,880,89.1,89.2,90.5,145.0,103.1,116.6,0.8,-0.1,30.0
20170915,605,73.1,82.4,33.24605646,35.52865333,245,46.3,44.4,5.6,74.8,72.8,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,71.4,65.5,100.0,100.0,36.6,63.6,100.0,0,71.7,0.95,64.6,1.8125,69.6,0,0,50.6,12.8,0,0,0,73.3,72.1,67.5,70.4,15,21.7,62.800003,55.8,0,71.9,0.99,64.6,1.8125,67.1,0,0,87.7,75.0,15.1,4.7,1.2,15,15,92.6,65.0,85.0,100,19.5,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,22.4,1,72,1936,67.8,0,99.97561,2000.0,72.0,68.0,2123.706,70.7,67.1,44.9,2200.0,662,74.3,67.0,0,100.0,850.0,126,72.0,68.3,0,56.21389,125.0,1865,73.3,67.5,0,92.182335,1850.0,751,80.5,74.8,0,0.0,700,689,73.5,67.9,0,49.90794,696.0,505,74.5,68.0,0,61.20044,500.0,215,74.4,68.1,0,100.0,250.0,331,72.6,68.7,0,34.02754,330.0,204,73.4,69.4,0,100.0,650,516,72.5,69.6,0,100,950,509,0,68.3,0,35.96362,500.0,507,73.4,68.3,0,36.19609,500.0,178,73.3,67.9,0,50.66698,175.0,250,70.2,68.1,0,44.86136,245.0,223,70.5,67.9,0,42.015484,220.0,361,73.3,67.8,0,33.908394,350,162,74.0,67.9,0,32.223427,160.0,340,72.4,67.9,0,31.463415,335.0,339,73.6,67.8,0,29.850208,335.0,201,72.6,68.2,0,37.860577,195.0,392,72.7,67.9,0,32.61145,380.0,249,70.4,67.8,0,44.32743,245.0,177,73.5,67.9,0,47.110744,175.0,249,71.6,67.9,0,47.870304,245,430,71.6,67.7,0,41.99928,420.0,163,72.8,68.0,0,26.714409,160.0,336,73.8,68.0,0,40.520535,335.0,309,73.3,67.9,0,36.05529,300.0,406,72.9,67.5,0,29.066082,400.0,200,72.3,67.9,0,37.418495,195.0,413,71.1,67.6,0,34.37046,380.0,350,70.7,68.0,0,31.154263,335.0,179,73.4,67.6,0,63.885414,175.0,248,71.3,67.8,0,49.368504,245.0,356,72.2,67.5,0,40.25015,350.0,164,73.3,67.8,0,34.385014,160.0,400,73.8,67.7,0,48.796295,400.6503,232,73.0,68.2,0,44.47942,230.0,652,74.0,67.5,0,60.473053,647.6997,200,71.5,68.0,0,47.08198,195.0,389,73.4,67.8,0,36.16718,380.0,338,73.2,67.6,0,45.839985,335.0,177,72.9,67.6,0,57.935577,175.0,248,71.5,67.7,0,46.16396,245.0,428,72.3,67.6,0,48.1615,420.0,163,73.7,67.5,0,31.280252,160.0,341,72.9,67.5,0,35.339783,335.0,105,72.3,67.8,0,34.35785,100,340,73.4,67.9,0,40.700485,335.0,198,72.4,284.9,0,33.954273,195.0,391,72.8,67.6,0,38.53465,380.0,339,72.4,67.7,0,43.629852,335.0,207,73.6,67.6,0,39.4282,200.0,254,73.8,67.6,0,49.401047,254.09958,355,71.9,67.5,0,40.607735,350.0,164,72.2,67.7,0,42.356853,160.0,355,70.2,67.5,0,53.822945,335.0,233,73.8,67.8,0,44.706963,230.0,158,72.4,67.5,0,34.751774,150.0,199,71.8,68.1,0,44.089085,195.0,401,72.6,67.7,0,41.669357,380.0,583,70.8,67.5,0,68.79504,575.0,337,73.7,67.6,0,35.580704,335.0,256,73.2,67.8,0,44.67005,250.0,179,72.9,67.7,0,51.007114,175.0,193,72.8,67.7,0,29.841497,190.0,190,71.4,67.7,0,45.74018,185.0,307,70.7,67.6,0,41.202026,300.0,304,71.9,67.3,0,36.441174,300.0,212,69.1,67.5,0,55.966602,210.0,891,70.1,67.4,0,94.64461,880,89.0,89.1,90.4,147.0,103.1,116.7,1.1,-0.1,30.0
20170915,610,73.1,81.8,33.12910103,35.52865333,245,45.5,43.7,5.65,75.0,73.2,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.9,71.1,65.1,100.0,100.0,37.2,63.6,100.0,0,71.4,0.95,64.6,1.8125,69.5,0,0,50.5,12.8,0,0,0,73.3,72.2,67.6,70.1,15,23.1,62.800003,58.4,0,71.9,0.99,64.6,1.8125,67.1,0,0,87.1,74.6,16.3,4.7,1.2,15,15,92.5,65.0,85.0,100,19.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,23.3,1,72,1934,67.1,0,99.97561,2000.0,72.0,68.0,2611.5657,70.6,66.5,40.1,2200.0,665,74.3,66.4,0,100.0,850.0,126,71.9,67.5,0,56.21389,125.0,1867,73.1,66.8,0,92.14557,1850.0,749,80.5,74.8,0,0.0,700,621,73.5,67.3,0,46.863876,624.0002,505,74.2,67.3,0,61.0286,500.0,217,74.2,67.4,0,100.0,250.0,334,72.5,68.0,0,34.02754,330.0,206,73.4,68.8,0,100.0,650,520,72.4,69.0,0,100,950,509,0,67.6,0,35.96362,500.0,507,73.3,67.6,0,36.19609,500.0,177,73.2,68.0,0,50.66698,175.0,250,70.2,68.2,0,44.86136,245.0,222,70.5,68.0,0,42.015484,220.0,357,73.3,68.0,0,33.908394,350,162,74.0,68.0,0,32.223427,160.0,338,72.4,68.0,0,31.463415,335.0,339,73.7,67.9,0,29.850208,335.0,200,72.7,68.3,0,37.860577,195.0,390,72.7,68.1,0,32.61145,380.0,247,70.4,67.9,0,44.32743,245.0,177,73.5,68.1,0,47.110744,175.0,248,71.6,68.0,0,47.870304,245,427,71.6,67.9,0,41.99928,420.0,163,72.8,68.1,0,26.714409,160.0,338,73.8,68.1,0,40.520535,335.0,309,73.3,68.1,0,36.05529,300.0,406,73.0,67.7,0,29.066082,400.0,199,72.3,68.0,0,37.418495,195.0,399,71.1,67.7,0,34.37046,380.0,344,70.8,68.1,0,31.154263,335.0,178,73.4,67.8,0,63.885414,175.0,248,71.3,67.9,0,49.368504,245.0,355,72.2,67.7,0,40.25015,350.0,164,73.3,67.9,0,34.385014,160.0,399,73.8,67.9,0,48.796295,400.6503,231,73.0,68.3,0,44.47942,230.0,650,74.0,67.6,0,60.402447,647.6997,200,71.5,68.2,0,47.08198,195.0,388,73.4,68.0,0,36.16718,380.0,338,73.2,67.7,0,45.839985,335.0,176,73.0,67.8,0,57.935577,175.0,246,71.5,67.9,0,46.16396,245.0,426,72.3,67.8,0,48.1615,420.0,163,73.7,67.7,0,31.280252,160.0,339,72.9,67.6,0,35.339783,335.0,106,72.3,68.0,0,34.35785,100,338,73.4,68.0,0,40.700485,335.0,197,72.5,284.9,0,33.954273,195.0,386,72.8,67.7,0,38.53465,380.0,339,72.4,67.8,0,43.629852,335.0,207,73.6,67.8,0,39.4282,200.0,252,73.8,67.8,0,49.401047,254.09958,354,71.9,67.7,0,40.607735,350.0,164,72.2,67.8,0,42.356853,160.0,349,70.3,67.7,0,53.822945,335.0,232,73.8,67.9,0,44.706963,230.0,156,72.5,67.7,0,34.751774,150.0,198,71.8,68.3,0,44.089085,195.0,398,72.6,67.9,0,41.669357,380.0,579,70.8,67.7,0,68.79504,575.0,337,73.8,67.8,0,35.580704,335.0,255,73.2,68.0,0,44.67005,250.0,178,72.9,67.9,0,51.007114,175.0,193,72.9,67.8,0,29.841497,190.0,189,71.4,67.8,0,45.74018,185.0,303,70.7,67.7,0,41.202026,300.0,302,71.9,67.5,0,36.441174,300.0,212,69.1,67.6,0,55.966602,210.0,890,70.1,67.6,0,94.77522,880,89.0,89.1,90.5,143.0,103.1,116.5,3.0,-0.2,30.0
20170915,615,73.1,81.9,33.14859087,35.52865333,245,46.1,44.1,5.65,75.2,73.3,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.7,71.2,64.5,100.0,100.0,37.4,63.6,100.0,0,71.5,1.0,64.6,1.8125,69.6,0,0,50.7,12.8,0,0,0,73.3,72.1,67.9,70.5,15,24.7,62.800003,53.9,0,71.9,0.99,64.6,1.8125,67.1,0,0,86.3,76.1,14.6,4.7,0.7,15,15,92.3,65.0,85.0,100,20.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,24.2,1,72,1944,66.6,0,99.97561,2000.0,72.0,68.0,2123.706,70.5,65.9,44.2,2200.0,668,74.2,65.8,0,100.0,850.0,127,71.9,67.0,0,56.21389,125.0,1869,73.0,66.3,0,92.12106,1850.0,747,80.5,74.8,0,0.0,700,604,73.5,66.9,0,46.286976,600.0,505,73.9,66.7,0,61.151344,500.0,217,74.0,66.9,0,100.0,250.0,334,72.3,67.5,0,34.02754,330.0,206,73.3,68.3,0,100.0,650,517,72.2,68.5,0,100,950,509,0,67.1,0,35.96362,500.0,507,73.2,67.1,0,36.19609,500.0,177,73.3,68.2,0,50.66698,175.0,249,70.3,68.4,0,44.86136,245.0,222,70.6,68.2,0,42.015484,220.0,358,73.3,68.2,0,33.908394,350,162,74.0,68.2,0,32.223427,160.0,338,72.4,68.2,0,31.463415,335.0,338,73.7,68.1,0,29.850208,335.0,200,72.6,68.5,0,37.860577,195.0,393,72.7,68.3,0,32.61145,380.0,248,70.4,68.1,0,44.32743,245.0,176,73.5,68.3,0,47.110744,175.0,247,71.6,68.2,0,47.870304,245,426,71.6,68.1,0,41.99928,420.0,162,72.8,68.3,0,26.714409,160.0,337,73.8,68.3,0,40.520535,335.0,309,73.3,68.3,0,36.05529,300.0,405,73.0,67.9,0,29.066082,400.0,199,72.3,68.2,0,37.418495,195.0,416,71.1,67.9,0,34.37046,380.0,345,70.8,68.3,0,31.154263,335.0,177,73.5,68.0,0,63.885414,175.0,247,71.3,68.1,0,49.368504,245.0,356,72.2,67.9,0,40.25015,350.0,164,73.3,68.1,0,34.385014,160.0,400,73.8,68.1,0,48.796295,400.6503,231,73.1,68.5,0,44.47942,230.0,645,74.0,67.8,0,60.402447,647.6997,198,71.6,68.4,0,47.08198,195.0,389,73.4,68.1,0,36.16718,380.0,338,73.2,67.9,0,45.839985,335.0,176,73.0,68.0,0,57.935577,175.0,246,71.6,68.0,0,46.16396,245.0,428,72.3,68.0,0,48.1615,420.0,163,73.7,67.8,0,31.280252,160.0,339,72.9,67.8,0,35.339783,335.0,103,72.3,68.1,0,34.35785,100,337,73.4,68.2,0,40.700485,335.0,196,72.5,284.9,0,33.954273,195.0,385,72.8,67.9,0,38.53465,380.0,336,72.4,68.0,0,43.629852,335.0,207,73.7,67.9,0,39.4282,200.0,252,73.8,67.9,0,49.401047,254.09958,353,71.9,67.9,0,40.607735,350.0,164,72.2,68.0,0,42.356853,160.0,345,70.4,67.9,0,53.811348,335.0,232,73.8,68.1,0,44.706963,230.0,153,72.5,67.9,0,34.751774,150.0,198,71.9,68.4,0,44.089085,195.0,396,72.6,68.0,0,41.669357,380.0,583,70.8,67.9,0,68.79504,575.0,337,73.8,68.0,0,35.580704,335.0,254,73.3,68.2,0,44.67005,250.0,177,72.9,68.0,0,51.007114,175.0,192,72.9,68.0,0,29.841497,190.0,189,71.4,68.0,0,45.74018,185.0,303,70.7,67.9,0,41.202026,300.0,301,71.9,67.6,0,36.441174,300.0,211,69.1,67.8,0,55.966602,210.0,888,70.1,67.8,0,94.98204,880,89.0,89.1,90.3,146.0,103.1,116.7,1.0,-0.1,30.0
20170915,620,73.2,81.8,33.20749915,35.52865333,246,46.3,44.3,5.65,75.4,73.5,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,70.5,64.6,100.0,100.0,37.3,63.6,100.0,0,71.5,1.0,64.6,1.8125,69.6,0,0,51.1,12.8,0,0,0,73.3,72.1,67.9,70.3,15,26.2,62.800003,57.9,0,71.8,0.98,64.6,1.8125,67.1,0,0,86.3,75.3,15.7,4.5,0.9,15,15,92.5,65.0,85.0,100,20.9,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,25.6,1,72,1937,66.4,0,99.97561,2000.0,72.0,68.0,2123.706,70.5,65.8,45.3,2200.0,666,74.1,65.6,0,100.0,850.0,127,71.8,66.6,0,56.21389,125.0,1867,72.8,66.0,0,92.0598,1850.0,748,80.5,74.8,0,0.0,700,601,73.5,66.5,0,46.286976,600.0,484,73.7,66.5,0,59.985268,481.99982,218,73.8,66.6,0,100.0,250.0,335,72.2,67.1,0,34.02754,330.0,206,73.2,67.9,0,100.0,650,519,72.1,68.1,0,100,950,509,0,66.7,0,35.96362,500.0,507,73.1,66.7,0,36.19609,500.0,176,73.4,68.2,0,50.66698,175.0,248,70.3,68.4,0,44.86136,245.0,222,70.6,68.2,0,42.015484,220.0,357,73.3,68.2,0,33.908394,350,187,74.1,68.2,0,34.841354,182.79977,338,72.5,68.2,0,31.463415,335.0,338,73.7,68.2,0,29.850208,335.0,199,72.6,68.6,0,37.860577,195.0,394,72.7,68.3,0,32.61145,380.0,247,70.4,68.1,0,44.32743,245.0,177,73.5,68.2,0,47.110744,175.0,247,71.6,68.2,0,47.870304,245,430,71.6,68.1,0,41.99928,420.0,162,72.8,68.3,0,26.714409,160.0,342,73.8,68.3,0,40.508595,335.0,309,73.3,68.3,0,36.05529,300.0,405,73.0,67.9,0,29.066082,400.0,199,72.3,68.3,0,37.418495,195.0,402,71.2,68.0,0,34.37046,380.0,347,70.8,68.3,0,31.154263,335.0,178,73.5,67.9,0,63.885414,175.0,247,71.3,68.1,0,49.78205,245.0,351,72.2,67.9,0,40.25015,350.0,163,73.3,68.1,0,34.385014,160.0,398,73.8,68.1,0,48.78472,400.6503,231,73.1,68.6,0,44.47942,230.0,647,73.9,67.8,0,60.402447,647.6997,200,71.6,68.4,0,47.08198,195.0,387,73.4,68.2,0,36.16718,380.0,338,73.2,67.9,0,45.839985,335.0,176,73.0,67.9,0,57.935577,175.0,246,71.6,68.0,0,46.16396,245.0,425,72.3,68.0,0,48.1615,420.0,163,73.8,67.9,0,31.280252,160.0,340,72.9,67.8,0,35.339783,335.0,105,72.4,68.3,0,34.35785,100,337,73.4,68.3,0,40.700485,335.0,197,72.5,284.8,0,33.954273,195.0,389,72.8,67.9,0,38.53465,380.0,337,72.4,68.0,0,43.629852,335.0,206,73.7,68.0,0,39.4282,200.0,251,73.8,67.9,0,49.401047,254.09958,353,71.9,67.9,0,40.607735,350.0,164,72.2,68.1,0,42.356853,160.0,342,70.4,67.9,0,53.811348,335.0,232,73.8,68.2,0,44.706963,230.0,167,72.5,67.9,0,35.19198,150.0,197,71.9,68.5,0,44.089085,195.0,402,72.6,68.1,0,41.669357,380.0,584,70.9,67.8,0,68.79504,575.0,337,73.8,68.1,0,35.580704,335.0,255,73.3,68.2,0,44.67005,250.0,176,73.0,68.1,0,51.007114,175.0,192,72.9,68.1,0,29.841497,190.0,188,71.4,68.1,0,45.74018,185.0,304,70.7,67.9,0,41.202026,300.0,301,71.9,67.7,0,36.441174,300.0,211,69.2,67.8,0,55.966602,210.0,889,70.1,67.7,0,94.76434,880,88.9,89.0,90.5,143.0,103.1,116.5,1.3,0.1,30.0
20170915,625,73.1,81.6,33.09012462,35.52865333,245,46.4,44.4,5.6,75.7,73.8,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,70.4,64.4,100.0,100.0,37.1,63.6,100.0,0,71.2,1.0,64.6,1.8125,69.7,0,0,50.8,12.9,0,0,0,73.3,72.1,67.7,70.4,15,27.6,62.800003,57.5,0,71.8,1.0,64.6,1.8125,67.1,0,0,86.8,75.4,15.6,4.5,1.2,15,15,92.7,65.0,85.0,100,21.1,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,27.4,1,72,1944,66.2,0,99.97561,2000.0,72.0,68.0,2123.706,70.4,65.6,43.4,2200.0,669,74.0,65.4,0,100.0,850.0,126,71.7,66.4,0,56.21389,125.0,1870,72.7,65.8,0,91.986275,1850.0,744,80.6,74.8,0,0.0,700,604,73.3,66.3,0,46.692036,600.0,445,73.6,66.3,0,55.861057,445.9999,219,73.5,66.4,0,100.0,236.0,337,72.1,66.9,0,34.02754,330.0,208,73.1,67.6,0,100.0,650,524,72.0,67.8,0,100,950,510,0,66.4,0,35.96362,500.0,508,73.0,66.4,0,36.19609,500.0,177,73.4,68.1,0,50.66698,175.0,249,70.3,68.3,0,44.86136,245.0,221,70.7,68.0,0,42.015484,220.0,357,73.3,68.1,0,33.908394,350,206,74.1,68.1,0,36.92846,205.59976,340,72.5,68.2,0,31.914633,335.0,338,73.7,68.1,0,29.850208,335.0,200,72.5,68.5,0,37.860577,195.0,395,72.7,68.3,0,32.61145,380.0,248,70.5,68.0,0,44.32743,245.0,176,73.5,68.0,0,47.110744,175.0,247,71.6,68.1,0,47.870304,245,425,71.6,67.9,0,41.99928,420.0,163,72.8,68.3,0,26.714409,160.0,337,73.8,68.2,0,39.82808,335.0,309,73.3,68.3,0,36.05529,300.0,405,73.0,67.8,0,29.066082,400.0,198,72.3,68.2,0,37.418495,195.0,390,71.2,67.9,0,34.37046,380.0,343,70.8,68.2,0,31.154263,335.0,177,73.5,67.7,0,63.885414,175.0,248,71.4,67.9,0,49.78205,245.0,354,72.2,67.7,0,40.25015,350.0,164,73.3,68.0,0,34.385014,160.0,397,73.8,67.9,0,48.78472,400.6503,231,73.1,68.5,0,44.47942,230.0,649,74.0,67.7,0,60.402447,647.6997,199,71.6,68.3,0,47.08198,195.0,385,73.4,68.1,0,36.16718,380.0,336,73.2,67.8,0,45.839985,335.0,176,73.0,67.8,0,57.935577,175.0,248,71.6,67.8,0,46.606117,245.0,429,72.3,67.9,0,48.1615,420.0,163,73.8,67.8,0,31.280252,160.0,337,72.9,67.7,0,35.339783,335.0,106,72.4,68.2,0,34.35785,100,337,73.4,68.2,0,40.700485,335.0,196,72.5,284.8,0,33.954273,195.0,384,72.8,67.8,0,38.53465,380.0,338,72.4,67.9,0,43.629852,335.0,205,73.7,67.8,0,39.4282,200.0,251,73.8,67.7,0,49.401047,254.09958,353,71.9,67.7,0,40.607735,350.0,163,72.3,68.0,0,42.356853,160.0,333,70.4,67.7,0,53.811348,335.0,232,73.8,68.1,0,44.706963,230.0,166,72.5,67.9,0,35.19198,150.0,198,71.9,68.4,0,44.089085,195.0,395,72.6,67.9,0,41.669357,380.0,583,70.9,67.6,0,68.79504,575.0,337,73.8,68.0,0,35.580704,335.0,255,73.3,68.2,0,44.67005,250.0,177,73.0,68.1,0,51.007114,175.0,193,72.9,68.1,0,29.841497,190.0,188,71.4,68.0,0,45.74018,185.0,306,70.7,67.8,0,41.202026,300.0,301,71.9,67.6,0,36.441174,300.0,211,69.2,67.6,0,55.966602,210.0,891,70.1,67.5,0,94.7208,880,88.9,89.0,90.3,144.0,103.1,116.5,0.9,-0.1,30.0
20170915,630,73.0,81.8,33.05087346,35.52865333,246,46.6,44.5,5.6,75.9,73.9,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,70.8,64.4,100.0,100.0,36.6,63.6,100.0,0,71.2,1.0,64.6,1.8125,69.7,0,0,50.6,12.6,0,0,0,73.3,72.1,67.4,70.4,15,28.9,62.800003,55.5,0,71.8,0.99,64.6,1.8125,67.1,0,0,87.2,75.1,15.0,4.4,0.5,15,15,92.8,65.0,85.0,100,20.4,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,29.2,1,72,1952,66.1,0,99.97561,2000.0,72.0,68.0,2123.706,70.4,65.6,44.5,2200.0,672,73.9,65.3,0,100.0,850.0,125,71.6,66.3,0,56.21389,125.0,1873,72.6,65.8,0,91.76572,1850.0,744,80.6,74.7,0,0.0,700,608,73.3,66.1,0,46.21333,600.0,408,73.6,66.2,0,53.222042,409.9999,220,73.4,66.3,0,100.0,236.0,336,72.0,66.8,0,34.02754,330.0,208,73.1,67.4,0,100.0,650,526,71.9,67.7,0,100,950,511,0,66.3,0,35.96362,500.0,508,72.9,66.3,0,36.19609,500.0,178,73.4,67.9,0,50.66698,175.0,250,70.4,68.1,0,44.86136,245.0,223,70.7,67.9,0,42.015484,220.0,358,73.3,67.9,0,33.908394,350,254,74.1,67.9,0,41.247437,251.19977,340,72.5,68.0,0,31.914633,335.0,338,73.7,67.9,0,29.850208,335.0,200,72.5,68.4,0,37.860577,195.0,398,72.7,68.1,0,32.61145,380.0,248,70.5,67.9,0,44.32743,245.0,176,73.6,67.9,0,47.110744,175.0,248,71.6,67.9,0,47.870304,245,428,71.6,67.7,0,41.99928,420.0,163,72.8,68.1,0,26.714409,160.0,338,73.8,68.1,0,39.82808,335.0,309,73.3,68.2,0,36.05529,300.0,407,73.1,67.7,0,29.066082,400.0,199,72.3,68.1,0,37.418495,195.0,398,71.2,67.7,0,34.37046,380.0,347,70.9,68.0,0,31.154263,335.0,179,73.5,67.5,0,63.885414,175.0,249,71.4,67.8,0,49.78205,245.0,354,72.3,67.5,0,40.25015,350.0,164,73.3,67.9,0,34.385014,160.0,375,73.7,67.8,0,47.09491,370.3497,232,73.2,68.4,0,44.47942,230.0,650,73.9,67.5,0,60.402447,647.6997,200,71.6,68.2,0,47.08198,195.0,387,73.4,68.0,0,36.16718,380.0,336,73.2,67.6,0,45.839985,335.0,176,73.0,67.6,0,57.935577,175.0,249,71.6,67.7,0,46.606117,245.0,427,72.3,67.7,0,48.1615,420.0,163,73.7,67.6,0,31.280252,160.0,339,73.0,67.6,0,35.339783,335.0,105,72.4,68.1,0,34.35785,100,339,73.4,68.0,0,40.700485,335.0,198,72.5,284.9,0,33.954273,195.0,384,72.8,67.7,0,38.53465,380.0,339,72.4,67.7,0,43.629852,335.0,205,73.7,67.6,0,39.4282,200.0,254,73.8,67.6,0,49.401047,254.09958,354,71.9,67.5,0,40.607735,350.0,164,72.2,67.8,0,42.356853,160.0,350,70.5,67.6,0,53.811348,335.0,232,73.8,68.1,0,44.706963,230.0,169,72.5,67.8,0,35.19198,150.0,198,71.9,68.3,0,44.089085,195.0,397,72.6,67.8,0,41.669357,380.0,584,70.9,67.5,0,68.79504,575.0,337,73.9,67.9,0,35.580704,335.0,256,73.4,68.1,0,44.67005,250.0,177,73.0,68.0,0,51.007114,175.0,194,72.9,67.9,0,29.841497,190.0,188,71.4,67.8,0,45.74018,185.0,308,70.7,67.6,0,41.202026,300.0,303,71.9,67.4,0,36.441174,300.0,212,69.2,67.5,0,55.966602,210.0,892,70.0,67.3,0,94.69903,880,88.8,88.9,90.4,145.0,103.1,116.6,-0.7,0.2,30.0
20170915,635,73.0,81.8,33.05087346,35.52865333,245,46.3,44.1,5.6,76.2,74.1,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,71.2,64.3,100.0,100.0,36.2,63.6,100.0,0,71.5,1.0,64.6,1.8125,69.8,0,0,51.3,12.9,0,0,0,73.3,72.1,67.1,70.4,15,30.0,62.800003,57.0,0,71.9,1.0,64.6,1.8125,67.1,0,0,87.9,75.9,15.4,4.8,1.0,15,15,92.8,65.0,85.0,100,20.7,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,31.0,1,72,1957,66.1,0,99.97561,2000.0,72.0,68.0,2611.5657,70.3,65.6,39.8,2200.0,670,73.8,65.3,0,100.0,850.0,126,71.5,66.2,0,56.21389,125.0,1873,72.5,65.7,0,91.72896,1850.0,743,80.5,74.7,0,0.0,700,609,73.2,66.1,0,46.090584,600.0,393,73.7,66.1,0,52.362835,391.9999,221,73.3,66.2,0,100.0,228.00006,337,71.9,66.7,0,34.02754,330.0,209,73.0,67.3,0,100.0,650,527,71.7,67.6,0,100,950,510,0,66.2,0,35.96362,500.0,507,72.8,66.2,0,36.19609,500.0,177,73.4,67.7,0,50.66698,175.0,249,70.4,67.9,0,44.86136,245.0,222,70.7,67.7,0,42.451004,220.0,357,73.3,67.7,0,33.908394,350,272,74.0,67.7,0,42.46592,273.99976,339,72.5,67.8,0,31.914633,335.0,337,73.7,67.8,0,29.850208,335.0,199,72.5,68.2,0,37.860577,195.0,394,72.7,67.9,0,32.61145,380.0,248,70.4,67.6,0,44.32743,245.0,176,73.6,67.6,0,47.110744,175.0,248,71.6,67.7,0,47.870304,245,428,71.6,67.5,0,41.99928,420.0,161,72.8,67.9,0,26.714409,160.0,337,73.9,67.9,0,39.82808,335.0,309,73.3,68.0,0,36.05529,300.0,405,73.1,67.5,0,29.066082,400.0,198,72.3,68.0,0,37.418495,195.0,392,71.2,67.5,0,34.37046,380.0,344,70.9,67.8,0,31.154263,335.0,179,73.4,67.3,0,63.885414,175.0,251,71.4,67.6,0,49.78205,245.0,357,72.3,67.3,0,40.25015,350.0,164,73.3,67.6,0,34.385014,160.0,337,73.8,67.6,0,45.127316,340.04968,232,73.2,68.2,0,44.47942,230.0,652,73.9,67.3,0,60.48482,647.6997,201,71.6,68.0,0,47.08198,195.0,395,73.4,67.8,0,36.16718,380.0,338,73.2,67.4,0,45.42968,335.0,176,73.0,67.4,0,57.935577,175.0,248,71.7,67.4,0,46.606117,245.0,426,72.3,67.5,0,48.1615,420.0,163,73.7,67.5,0,31.280252,160.0,339,73.0,67.4,0,35.339783,335.0,107,72.4,68.0,0,34.35785,100,338,73.4,67.9,0,40.700485,335.0,197,72.6,284.7,0,33.954273,195.0,384,72.8,67.5,0,38.53465,380.0,337,72.4,67.5,0,43.629852,335.0,207,73.7,67.5,0,39.4282,200.0,250,73.8,67.3,0,49.401047,254.09958,354,71.9,67.3,0,40.607735,350.0,164,72.3,67.6,0,42.356853,160.0,346,70.5,67.3,0,53.834553,335.0,232,73.9,67.9,0,44.706963,230.0,166,72.5,67.6,0,35.19198,150.0,197,71.9,68.2,0,44.089085,195.0,397,72.6,67.6,0,41.669357,380.0,581,70.9,67.2,0,68.79504,575.0,337,73.9,67.8,0,35.580704,335.0,255,73.4,67.9,0,44.67005,250.0,177,73.1,67.8,0,51.007114,175.0,193,72.9,67.8,0,29.841497,190.0,189,71.4,67.6,0,45.74018,185.0,306,70.7,67.4,0,41.202026,300.0,303,71.9,67.2,0,36.441174,300.0,211,69.2,67.3,0,55.966602,210.0,888,70.0,67.1,0,94.84054,880,88.8,88.9,90.2,143.0,103.1,116.2,1.1,-0.1,30.0
20170915,640,73.0,81.6,33.01203566,35.52865333,246,46.3,44.1,5.6,76.4,74.3,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,70.9,64.2,100.0,100.0,35.6,63.6,100.0,0,71.3,1.0,64.6,1.8125,69.9,0,0,50.8,12.7,0,0,0,73.3,72.2,66.8,70.7,15,30.9,62.800003,59.4,0,71.8,0.99,64.6,1.8125,67.1,0,0,88.4,76.6,16.4,4.5,1.5,15,15,92.2,65.0,85.0,100,21.0,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,33.3,1,72,1960,66.0,0,99.97561,2000.0,72.0,68.0,2611.5657,70.3,65.5,38.9,2200.0,674,73.7,65.2,0,100.0,814.5997,126,71.5,66.1,0,56.21389,125.0,1871,72.4,65.7,0,91.900505,1850.0,740,80.5,74.6,0,0.0,700,607,73.1,66.0,0,46.225605,600.0,354,73.7,66.1,0,48.975082,355.99982,222,73.1,66.1,0,100.0,221.4999,339,71.9,66.6,0,34.02754,330.0,211,73.0,67.2,0,100.0,650,531,71.7,67.5,0,100,950,511,0,66.1,0,35.96362,500.0,508,72.8,66.1,0,36.19609,500.0,177,73.3,67.5,0,50.66698,175.0,249,70.4,67.7,0,44.86136,245.0,221,70.7,67.4,0,42.451004,220.0,357,73.3,67.4,0,33.908394,350,272,74.0,67.4,0,42.46592,273.99976,337,72.6,67.6,0,31.914633,335.0,337,73.7,67.5,0,29.850208,335.0,199,72.5,68.0,0,37.860577,195.0,391,72.7,67.7,0,32.61145,380.0,247,70.4,67.4,0,44.32743,245.0,176,73.6,67.4,0,47.110744,175.0,246,71.6,67.4,0,47.870304,245,427,71.6,67.2,0,41.99928,420.0,162,72.8,67.7,0,26.714409,160.0,338,73.9,67.6,0,39.82808,335.0,309,73.3,67.8,0,36.05529,300.0,406,73.1,67.3,0,29.066082,400.0,198,72.3,67.8,0,37.418495,195.0,399,71.2,67.2,0,34.346245,380.0,344,70.9,67.6,0,31.154263,335.0,179,73.4,67.0,0,63.47619,175.0,249,71.4,67.3,0,49.78205,245.0,356,72.3,67.1,0,40.25015,350.0,164,73.3,67.4,0,34.385014,160.0,341,73.8,67.3,0,45.289352,340.04968,232,73.2,68.0,0,44.47942,230.0,652,73.9,67.1,0,59.919983,647.6997,201,71.6,67.7,0,47.08198,195.0,392,73.4,67.5,0,36.16718,380.0,338,73.0,67.1,0,45.42968,335.0,176,73.0,67.2,0,57.935577,175.0,248,71.7,67.2,0,46.606117,245.0,425,72.3,67.2,0,48.1615,420.0,163,73.7,67.2,0,31.280252,160.0,338,73.0,67.2,0,35.339783,335.0,104,72.4,67.8,0,34.35785,100,337,73.4,67.7,0,40.700485,335.0,197,72.6,284.6,0,33.954273,195.0,383,72.8,67.3,0,38.53465,380.0,337,72.4,67.3,0,43.629852,335.0,204,73.7,67.2,0,39.4282,200.0,251,73.8,67.1,0,49.401047,254.09958,352,71.9,67.1,0,40.607735,350.0,164,72.2,67.4,0,42.356853,160.0,346,70.5,67.1,0,53.834553,335.0,232,73.8,67.7,0,44.706963,230.0,165,72.5,67.4,0,35.19198,150.0,198,71.9,68.0,0,44.089085,195.0,396,72.6,67.3,0,41.669357,380.0,583,70.9,66.9,0,68.79504,575.0,337,73.9,67.6,0,35.580704,335.0,256,73.4,67.7,0,44.67005,250.0,177,73.1,67.6,0,51.007114,175.0,193,72.9,67.6,0,29.841497,190.0,189,71.4,67.4,0,45.74018,185.0,306,70.7,67.2,0,41.202026,300.0,302,71.9,66.9,0,36.441174,300.0,212,69.2,67.0,0,55.966602,210.0,890,70.0,66.8,0,94.77522,880,88.8,88.9,90.3,143.0,103.1,116.4,1.1,0.0,30.0
