20170915,645,73.1,81.2,33.01218491,35.52865333,243,46.4,44.3,5.6,76.5,74.4,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,71.0,64.3,100.0,100.0,35.2,63.6,100.0,0,71.3,1.0,64.6,1.8125,69.9,0,0,50.8,12.9,0,0,0,73.3,72.0,66.6,70.7,15,31.9,62.800003,55.6,0,71.8,1.02,64.6,1.8125,67.1,0,0,89.2,76.0,15.1,4.9,0.9,15,15,92.4,65.0,85.0,100,20.4,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,35.5,1,72,1957,66.1,0,99.97561,2000.0,72.0,68.0,2123.706,70.2,65.6,44.9,2200.0,672,73.7,65.2,0,100.0,781.1662,126,71.4,66.1,0,56.21389,125.0,1877,72.3,65.7,0,91.618675,1850.0,742,80.5,74.5,0,0.0,700,602,73.1,65.9,0,45.795998,600.0,335,73.7,66.1,0,47.526695,337.99982,222,73.1,66.1,0,100.0,221.4999,338,71.9,66.6,0,33.599445,330.0,211,72.9,67.1,0,100.0,650,533,71.6,67.4,0,100,950,511,0,66.1,0,35.96362,500.0,508,72.7,66.1,0,36.19609,500.0,177,73.4,67.2,0,50.66698,175.0,249,70.4,67.5,0,44.86136,245.0,223,70.7,67.2,0,42.451004,220.0,357,73.3,67.2,0,33.908394,350,273,74.0,67.2,0,42.46592,273.99976,339,72.6,67.4,0,31.914633,335.0,338,73.7,67.3,0,29.850208,335.0,199,72.5,67.8,0,37.860577,195.0,393,72.7,67.5,0,32.61145,380.0,248,70.4,67.2,0,44.32743,245.0,177,73.6,67.1,0,47.110744,175.0,248,71.6,67.2,0,47.870304,245,428,71.6,67.0,0,41.99928,420.0,162,72.8,67.5,0,26.714409,160.0,339,73.9,67.4,0,39.82808,335.0,309,73.3,67.6,0,36.05529,300.0,406,73.1,67.1,0,29.066082,400.0,200,72.3,67.6,0,37.418495,195.0,392,71.2,67.0,0,34.346245,380.0,347,70.9,67.4,0,31.154263,335.0,180,73.4,66.8,0,63.47619,175.0,252,71.4,67.1,0,49.78205,245.0,356,72.3,66.8,0,40.25015,350.0,164,73.3,67.1,0,34.385014,160.0,341,73.8,67.1,0,45.208332,340.04968,232,73.2,67.8,0,44.47942,230.0,651,73.9,66.8,0,60.26124,647.6997,202,71.6,67.5,0,47.08198,195.0,388,73.4,67.3,0,35.727856,380.0,338,73.2,66.8,0,44.78003,335.0,177,73.0,66.9,0,57.935577,175.0,250,71.7,66.9,0,46.606117,245.0,426,72.2,67.0,0,48.1615,420.0,163,73.7,67.0,0,31.280252,160.0,339,72.9,67.0,0,35.339783,335.0,104,72.5,67.6,0,34.35785,100,339,73.4,67.5,0,40.700485,335.0,198,72.6,284.7,0,33.954273,195.0,388,72.8,67.0,0,38.53465,380.0,338,72.4,67.0,0,43.629852,335.0,206,73.7,67.0,0,39.4282,200.0,254,73.8,66.9,0,49.401047,254.09958,353,71.9,66.8,0,40.607735,350.0,164,72.2,67.2,0,42.356853,160.0,348,70.6,66.9,0,53.834553,335.0,233,73.8,67.5,0,44.706963,230.0,163,72.5,67.2,0,35.19198,150.0,198,71.9,67.8,0,44.089085,195.0,396,72.6,67.1,0,41.669357,380.0,582,70.9,66.7,0,68.79504,575.0,337,73.9,67.4,0,35.580704,335.0,256,73.4,67.5,0,44.67005,250.0,178,73.1,67.4,0,51.007114,175.0,194,72.9,67.4,0,29.841497,190.0,189,71.4,67.2,0,45.74018,185.0,305,70.7,66.9,0,41.202026,300.0,302,71.9,66.7,0,36.441174,300.0,212,69.2,66.8,0,55.966602,210.0,890,69.9,66.6,0,94.807884,880,88.7,88.8,90.2,144.0,103.1,116.1,1.1,-0.9,30.0
20170915,650,73.1,81.3,33.0316682,35.52865333,250,46.6,44.4,5.6,76.4,74.3,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,70.7,64.5,100.0,100.0,34.9,63.6,100.0,0,71.3,1.05,64.6,1.8125,70.0,0,0,50.9,12.7,0,0,0,73.3,72.0,66.4,70.8,15,32.6,62.800003,56.6,0,71.8,1.01,64.6,1.8125,67.1,0,0,89.8,77.2,15.3,4.8,1.0,15,15,92.5,65.0,85.0,100,20.3,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,38.0,1,72,1977,66.1,0,99.97561,2000.0,72.0,68.0,2611.5657,70.2,65.6,39.2,2200.0,681,73.6,65.3,0,100.0,710.3662,127,71.4,66.1,0,56.21389,125.0,1876,72.3,65.7,0,91.58192,1850.0,736,80.5,74.4,0,0.0,700,605,73.0,66.0,0,45.795998,600.0,305,73.7,66.2,0,46.23788,301.99982,126,73.1,66.3,0,55.919117,125.0,340,71.8,66.6,0,32.44244,330.0,215,72.9,67.2,0,100.0,650,543,71.5,67.4,0,100,950,513,0,66.1,0,35.96362,500.0,509,72.7,66.1,0,36.19609,500.0,177,73.3,67.0,0,50.66698,175.0,249,70.4,67.3,0,44.86136,245.0,222,70.7,67.0,0,42.451004,220.0,358,73.3,67.0,0,33.908394,350,272,74.0,67.0,0,42.46592,273.99976,340,72.6,67.2,0,31.914633,335.0,337,73.7,67.1,0,29.850208,335.0,199,72.5,67.6,0,37.860577,195.0,389,72.7,67.3,0,32.61145,380.0,247,70.4,67.0,0,44.32743,245.0,178,73.6,66.9,0,47.110744,175.0,247,71.6,67.0,0,47.870304,245,430,71.6,66.8,0,41.99928,420.0,163,72.8,67.3,0,26.714409,160.0,341,73.8,67.2,0,39.82808,335.0,309,73.3,67.4,0,36.05529,300.0,409,73.1,66.9,0,29.066082,400.0,201,72.3,67.4,0,37.418495,195.0,418,71.2,66.7,0,34.346245,380.0,351,70.8,67.2,0,31.154263,335.0,181,73.4,66.6,0,62.98738,175.0,251,71.4,66.8,0,49.78205,245.0,356,72.2,66.6,0,40.25015,350.0,164,73.3,67.0,0,34.385014,160.0,344,73.8,66.9,0,45.208332,340.04968,234,73.2,67.6,0,44.47942,230.0,651,73.8,66.6,0,60.00235,647.6997,201,71.6,67.3,0,47.08198,195.0,393,73.4,67.1,0,35.727856,380.0,339,73.2,66.6,0,44.78003,335.0,177,73.0,66.7,0,58.37056,175.0,249,71.7,66.7,0,46.606117,245.0,426,72.2,66.8,0,48.1615,420.0,164,73.7,66.8,0,31.280252,160.0,339,72.9,66.7,0,35.339783,335.0,106,72.5,67.4,0,34.35785,100,341,73.4,67.2,0,40.700485,335.0,199,72.6,285.0,0,33.954273,195.0,384,72.8,66.8,0,38.53465,380.0,337,72.4,66.8,0,43.629852,335.0,207,73.7,66.7,0,39.4282,200.0,251,73.7,66.7,0,49.43176,245.0,352,71.9,66.6,0,40.607735,350.0,164,72.2,67.0,0,42.356853,160.0,350,70.6,66.6,0,53.834553,335.0,232,73.8,67.3,0,44.706963,230.0,169,72.5,67.0,0,35.19198,150.0,198,71.9,67.6,0,44.089085,195.0,400,72.6,66.8,0,41.669357,380.0,584,70.9,66.5,0,68.79504,575.0,337,74.0,67.2,0,35.580704,335.0,257,73.5,67.3,0,44.67005,250.0,178,73.1,67.2,0,51.007114,175.0,193,72.9,67.2,0,29.841497,190.0,189,71.4,67.0,0,45.74018,185.0,305,70.7,66.7,0,41.202026,300.0,301,71.8,66.5,0,36.441174,300.0,212,69.1,66.5,0,55.966602,210.0,888,69.9,66.4,0,94.905846,880,88.7,88.8,90.4,143.0,103.1,116.3,1.0,0.0,30.0
20170915,655,73.0,81.6,33.00147956,35.52865333,247,46.6,44.4,5.6,76.2,74.0,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,71.1,64.3,100.0,100.0,34.5,63.6,100.0,0,71.2,1.05,64.6,1.8125,70.1,0,0,51.1,12.9,0,0,0,73.2,72.0,66.2,70.5,15,33.3,62.800003,56.5,0,71.8,1.0,64.6,1.8125,67.1,0,0,90.1,76.5,15.4,4.7,0.8,15,15,92.7,65.0,85.0,100,20.3,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,40.4,1,72,1983,66.1,0,99.97561,2000.0,72.0,68.0,2611.5657,70.2,65.5,39.3,2200.0,649,73.6,65.2,0,86.37678,639.5664,126,71.3,66.1,0,55.59926,125.0,1878,72.2,65.7,0,91.54515,1850.0,733,80.5,74.3,0,0.0,700,605,73.0,65.9,0,45.795998,600.0,284,73.8,66.1,0,44.040752,283.99982,127,73.3,66.2,0,55.919117,125.0,341,71.8,66.6,0,32.44244,330.0,215,72.9,67.1,0,100.0,650,543,71.5,67.3,0,100,950,513,0,66.1,0,35.96362,500.0,509,72.6,66.1,0,36.19609,500.0,177,73.3,66.9,0,50.66698,175.0,251,70.4,67.1,0,44.86136,245.0,222,70.7,66.8,0,42.451004,220.0,358,73.3,66.8,0,33.908394,350,271,74.0,66.8,0,42.46592,273.99976,341,72.6,67.0,0,31.914633,335.0,335,73.7,67.0,0,29.850208,335.0,199,72.5,67.5,0,37.860577,195.0,392,72.7,67.1,0,32.61145,380.0,247,70.4,66.8,0,44.32743,245.0,177,73.6,66.8,0,47.110744,175.0,247,71.6,66.8,0,47.870304,245,429,71.5,66.6,0,41.99928,420.0,162,72.8,67.1,0,26.714409,160.0,338,73.8,67.0,0,39.82808,335.0,309,73.3,67.2,0,36.05529,300.0,407,73.1,66.7,0,29.066082,400.0,200,72.3,67.2,0,37.418495,195.0,414,71.3,66.6,0,34.346245,380.0,354,70.8,67.0,0,31.154263,335.0,181,73.4,66.4,0,62.98738,175.0,253,71.4,66.7,0,49.78205,245.0,358,72.2,66.5,0,40.25015,350.0,164,73.3,66.8,0,34.385014,160.0,344,73.8,66.7,0,44.780094,340.04968,234,73.2,67.5,0,44.47942,230.0,620,73.7,66.5,0,57.613556,619.79956,203,71.6,67.2,0,47.08198,195.0,395,73.4,66.9,0,35.727856,380.0,341,73.2,66.5,0,44.78003,335.0,177,73.0,66.6,0,58.95838,175.0,250,71.7,66.6,0,46.606117,245.0,424,72.2,66.6,0,48.1615,420.0,164,73.7,66.6,0,31.280252,160.0,340,72.9,66.6,0,35.339783,335.0,107,72.4,67.2,0,34.35785,100,340,73.4,67.1,0,40.700485,335.0,198,72.6,284.9,0,33.954273,195.0,386,72.8,66.7,0,38.53465,380.0,337,72.4,66.7,0,43.629852,335.0,204,73.7,66.6,0,39.4282,200.0,249,73.7,66.5,0,49.43176,245.0,353,71.9,66.4,0,40.607735,350.0,165,72.2,66.8,0,42.356853,160.0,349,70.6,66.5,0,53.834553,335.0,233,73.8,67.2,0,44.706963,230.0,170,72.5,66.8,0,35.19198,150.0,198,71.9,67.4,0,44.089085,195.0,396,72.6,66.7,0,41.669357,380.0,584,70.9,66.3,0,68.79504,575.0,337,74.0,67.1,0,35.580704,335.0,256,73.5,67.2,0,44.67005,250.0,178,73.1,67.1,0,51.007114,175.0,192,72.9,67.0,0,29.841497,190.0,189,71.4,66.8,0,45.74018,185.0,305,70.6,66.6,0,41.202026,300.0,303,71.9,66.3,0,36.441174,300.0,212,69.1,66.4,0,55.966602,210.0,891,69.9,66.2,0,94.68815,880,88.7,88.8,90.2,142.0,103.1,116.2,1.0,1.2,30.02
20170915,700,72.7,82.3,32.9027521,35.52865333,246,46.6,44.4,5.6,75.8,73.6,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,70.7,64.4,100.0,100.0,34.2,63.6,100.0,0,71.1,1.05,64.6,1.8125,70.2,0,0,51.0,12.7,0,0,0,73.2,72.0,66.0,70.4,15,33.8,62.800003,57.4,0,71.8,1.01,64.6,1.8125,67.1,0,0,90.9,75.5,15.5,4.4,1.2,15,15,92.5,65.0,85.0,100,21.5,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,42.0,1,72,1989,66.1,0,99.97561,2000.0,72.0,68.0,2123.706,70.2,65.6,44.3,2200.0,576,73.6,65.3,0,74.542145,568.76636,126,71.3,66.1,0,54.70191,125.0,1880,72.1,65.7,0,91.336845,1850.0,726,80.6,74.2,0,0.0,700,609,73.0,66.0,0,45.341843,600.0,265,73.8,66.2,0,42.18731,265.99982,128,73.3,66.3,0,54.77941,125.0,338,71.7,66.6,0,32.014347,330.0,216,72.8,67.1,0,100.0,650,548,71.4,67.3,0,100,950,514,0,66.1,0,35.96362,500.0,510,72.5,66.1,0,36.19609,500.0,178,73.3,66.6,0,50.66698,175.0,249,70.3,66.9,0,44.86136,245.0,222,70.7,66.7,0,42.451004,220.0,358,73.2,66.6,0,33.908394,350,273,74.0,66.7,0,42.46592,273.99976,340,72.5,66.8,0,31.914633,335.0,338,73.7,66.7,0,29.850208,335.0,200,72.4,67.3,0,37.860577,195.0,396,72.7,66.9,0,32.61145,380.0,249,70.4,66.6,0,44.32743,245.0,177,73.6,66.6,0,47.110744,175.0,249,71.6,66.6,0,47.870304,245,428,71.5,66.4,0,41.99928,420.0,163,72.8,67.0,0,26.714409,160.0,338,73.8,66.8,0,39.82808,335.0,309,73.3,67.0,0,36.05529,300.0,407,73.1,66.5,0,29.066082,400.0,199,72.3,67.1,0,37.418495,195.0,399,71.3,66.4,0,34.346245,380.0,349,70.8,66.8,0,31.154263,335.0,178,73.4,66.2,0,62.33943,175.0,253,71.4,66.5,0,49.368504,245.0,354,72.2,66.2,0,38.46337,350.0,164,73.2,66.6,0,34.385014,160.0,336,73.8,66.5,0,44.085648,340.04968,234,73.2,67.3,0,44.059692,230.0,594,73.8,66.3,0,55.518944,591.89954,204,71.6,67.0,0,46.005093,195.0,399,73.4,66.7,0,35.727856,380.0,339,73.2,66.3,0,45.042168,335.0,178,73.0,66.4,0,58.95838,175.0,250,71.7,66.3,0,46.606117,245.0,427,72.2,66.4,0,48.1615,420.0,164,73.7,66.4,0,31.280252,160.0,339,72.9,66.4,0,35.339783,335.0,105,72.4,67.0,0,34.35785,100,338,73.4,66.9,0,40.700485,335.0,198,72.6,284.9,0,33.954273,195.0,383,72.8,66.5,0,38.53465,380.0,339,72.4,66.5,0,43.629852,335.0,208,73.7,66.4,0,39.4282,200.0,249,73.7,66.3,0,49.43176,245.0,354,71.9,66.2,0,40.607735,350.0,164,72.2,66.6,0,42.356853,160.0,347,70.6,66.3,0,53.405266,335.0,233,73.8,67.0,0,44.706963,230.0,174,72.5,66.6,0,35.19198,150.0,198,71.9,67.2,0,44.089085,195.0,396,72.6,66.5,0,41.669357,380.0,587,70.8,66.1,0,68.79504,575.0,337,74.0,66.9,0,35.580704,335.0,256,73.5,67.0,0,44.67005,250.0,177,73.1,66.9,0,50.39199,175.0,193,72.9,66.8,0,29.841497,190.0,190,71.3,66.6,0,45.74018,185.0,308,70.6,66.4,0,41.202026,300.0,304,71.9,66.1,0,36.441174,300.0,212,69.1,66.2,0,55.966602,210.0,891,69.8,66.0,0,94.7208,880,88.6,88.7,90.3,143.0,103.1,116.1,1.1,0.0,30.02
20170915,705,72.3,83.5,32.81961775,34.77953833,246,46.7,44.4,5.6,75.5,73.3,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,71.2,64.4,100.0,100.0,33.8,63.6,100.0,0,71.4,1.1,64.6,1.8125,70.3,0,0,51.2,12.8,0,0,0,73.2,72.0,65.6,70.4,15,34.2,62.800003,54.5,0,71.6,1.0,64.6,1.8125,67.2,0,0,91.3,76.1,14.7,4.5,1.4,15,15,92.8,65.0,85.0,100,20.7,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,43.7,1,72,2006,66.2,0,99.97561,2000.0,72.0,68.0,2123.706,70.2,65.7,43.4,2200.0,498,73.5,65.4,0,66.50959,497.96655,127,71.3,66.1,0,54.70191,125.0,1884,72.1,65.8,0,82.01201,1850.0,720,80.5,74.1,0,0.0,700,605,72.9,66.0,0,45.85737,600.0,266,73.8,66.3,0,42.18731,265.99982,127,73.3,66.3,0,54.77941,125.0,340,71.7,66.6,0,32.014347,330.0,218,72.8,67.1,0,100.0,650,553,71.4,67.4,0,100,950,514,0,66.1,0,35.50885,500.0,510,72.5,66.2,0,36.19609,500.0,177,73.3,66.4,0,50.66698,175.0,250,70.3,66.7,0,44.86136,245.0,222,70.6,66.5,0,42.451004,220.0,356,73.2,66.4,0,33.908394,350,272,74.0,66.4,0,42.46592,273.99976,336,72.5,66.6,0,31.914633,335.0,337,73.7,66.6,0,29.850208,335.0,199,72.4,67.1,0,37.860577,195.0,392,72.7,66.7,0,32.61145,380.0,248,70.4,66.5,0,44.32743,245.0,176,73.6,66.3,0,47.110744,175.0,248,71.6,66.4,0,47.870304,245,429,71.5,66.2,0,41.99928,420.0,163,72.8,66.8,0,26.714409,160.0,336,73.8,66.6,0,39.82808,335.0,309,73.2,66.8,0,36.05529,300.0,404,73.1,66.3,0,29.066082,400.0,199,72.4,66.9,0,37.418495,195.0,410,71.2,66.2,0,34.346245,380.0,352,70.8,66.6,0,31.154263,335.0,178,73.4,66.0,0,62.33943,175.0,255,71.4,66.3,0,49.368504,245.0,354,72.2,66.0,0,38.46337,350.0,164,73.2,66.4,0,34.385014,160.0,342,73.8,66.4,0,44.74537,340.04968,234,73.2,67.1,0,44.059692,230.0,560,73.7,66.1,0,53.89503,563.9996,204,71.5,66.8,0,46.005093,195.0,395,73.4,66.5,0,34.77796,380.0,339,73.1,66.1,0,45.042168,335.0,177,73.0,66.2,0,58.95838,175.0,249,71.7,66.1,0,46.606117,245.0,426,72.2,66.2,0,48.1615,420.0,163,73.6,66.2,0,31.280252,160.0,339,72.9,66.2,0,35.339783,335.0,105,72.5,66.8,0,34.35785,100,344,73.3,66.7,0,40.869564,335.0,197,72.6,285.0,0,33.954273,195.0,387,72.8,66.3,0,38.53465,380.0,337,72.3,66.3,0,43.629852,335.0,205,73.7,66.2,0,39.4282,200.0,247,73.7,66.1,0,49.43176,245.0,353,71.9,66.0,0,40.607735,350.0,164,72.2,66.4,0,42.356853,160.0,345,70.6,66.1,0,53.822945,335.0,232,73.8,66.8,0,44.706963,230.0,169,72.5,66.4,0,35.19198,150.0,198,71.9,67.1,0,44.089085,195.0,400,72.6,66.3,0,41.669357,380.0,581,70.8,65.9,0,68.79504,575.0,383,74.0,66.7,0,38.415726,378.49957,254,73.5,66.8,0,44.67005,250.0,177,73.1,66.7,0,50.39199,175.0,192,72.9,66.6,0,29.841497,190.0,188,71.3,66.4,0,45.74018,185.0,305,70.6,66.2,0,41.202026,300.0,301,71.9,65.9,0,36.441174,300.0,211,69.0,66.0,0,55.966602,210.0,884,69.8,65.8,0,95.38478,880,88.6,88.7,90.3,143.0,103.1,116.1,1.0,0.1,30.02
20170915,710,72.1,84.1,32.77668626,34.77953833,242,46.6,44.3,5.6,75.1,72.9,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,70.8,64.3,100.0,100.0,33.6,63.6,100.0,0,71.1,1.1,64.6,1.8125,70.5,0,0,50.7,12.8,0,0,0,73.2,72.0,65.5,70.2,15,34.6,62.800003,58.5,0,71.8,1.01,64.6,1.8125,67.2,0,0,91.7,75.1,16.2,4.8,0.9,15,15,92.7,65.0,85.0,100,21.5,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,44.4,1,72,2002,66.1,0,99.97561,2000.0,72.0,68.0,2123.706,70.2,65.6,43.6,2200.0,461,73.5,65.4,0,63.864197,462.56653,127,71.2,66.1,0,54.529808,125.0,1882,72.0,65.7,0,78.85063,1850.0,718,80.5,74.1,0,0.0,700,606,72.9,66.0,0,45.734627,600.0,267,73.7,66.2,0,42.18731,265.99982,127,73.3,66.3,0,54.77941,125.0,339,71.7,66.6,0,32.014347,330.0,218,72.8,67.1,0,100.0,650,555,71.4,67.4,0,100,950,514,0,66.1,0,35.50885,500.0,510,72.5,66.2,0,36.19609,500.0,178,73.3,66.3,0,50.66698,175.0,251,70.3,66.6,0,44.86136,245.0,223,70.7,66.4,0,42.451004,220.0,358,73.2,66.3,0,33.908394,350,274,74.0,66.3,0,42.46592,273.99976,341,72.5,66.5,0,31.914633,335.0,340,73.7,66.4,0,29.850208,335.0,200,72.4,67.0,0,37.860577,195.0,394,72.7,66.6,0,32.61145,380.0,248,70.3,66.3,0,44.32743,245.0,177,73.6,66.2,0,47.110744,175.0,249,71.6,66.3,0,47.870304,245,431,71.5,66.1,0,41.99928,420.0,162,72.8,66.6,0,26.714409,160.0,340,73.8,66.5,0,39.82808,335.0,309,73.2,66.7,0,36.05529,300.0,406,73.1,66.2,0,29.066082,400.0,200,72.4,66.7,0,37.418495,195.0,404,71.2,66.1,0,34.346245,380.0,357,70.8,66.5,0,31.154263,335.0,178,73.4,65.9,0,61.930202,175.0,257,71.4,66.2,0,48.966133,245.0,350,72.2,65.9,0,38.90411,350.0,165,73.2,66.3,0,34.385014,160.0,347,73.8,66.2,0,43.738426,340.04968,232,73.2,67.0,0,42.380787,230.0,507,73.7,66.0,0,50.353027,508.1996,202,71.5,66.6,0,45.50718,195.0,396,73.4,66.4,0,35.21729,380.0,346,73.1,65.9,0,44.62047,335.0,179,72.9,66.0,0,58.95838,175.0,252,71.7,66.0,0,46.606117,245.0,429,72.1,66.1,0,48.1615,420.0,164,73.6,66.1,0,31.280252,160.0,342,72.9,66.0,0,35.339783,335.0,107,72.4,66.7,0,34.35785,100,345,73.3,66.5,0,40.338165,335.0,198,72.6,284.7,0,33.954273,195.0,384,72.8,66.1,0,38.53465,380.0,340,72.3,66.2,0,43.629852,335.0,208,73.7,66.0,0,39.4282,200.0,249,73.7,66.0,0,49.43176,245.0,355,71.9,65.9,0,40.607735,350.0,164,72.2,66.3,0,42.356853,160.0,343,70.5,66.0,0,53.405266,335.0,233,73.8,66.7,0,44.706963,230.0,173,72.5,66.3,0,35.19198,150.0,199,71.8,66.9,0,44.089085,195.0,396,72.6,66.2,0,41.669357,380.0,583,70.8,65.8,0,68.79504,575.0,387,74.0,66.5,0,38.415726,378.49957,254,73.5,66.7,0,44.67005,250.0,176,73.1,66.5,0,50.39199,175.0,194,72.9,66.5,0,29.841497,190.0,188,71.4,66.3,0,45.74018,185.0,308,70.6,66.0,0,41.202026,300.0,303,71.9,65.8,0,36.441174,300.0,212,69.0,65.9,0,55.966602,210.0,893,69.7,65.7,0,94.52487,880,88.5,88.6,90.1,143.0,103.2,116.1,2.6,-0.2,30.02
20170915,715,72.1,84.1,32.77668626,34.77953833,248,46.5,44.2,5.6,74.8,72.6,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,71.1,64.3,100.0,100.0,33.2,63.6,100.0,0,71.2,1.1,64.6,1.8125,70.5,0,0,51.1,12.8,0,0,0,73.2,72.0,65.6,70.1,15,35.0,62.800003,57.3,0,71.7,0.99,64.6,1.8125,67.1,0,0,91.7,75.1,15.6,4.4,0.7,15,15,92.6,65.0,85.0,100,21.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.1,1,72,2012,66.1,0,99.381744,2000.0,72.0,68.0,2123.706,70.2,65.6,43.7,2200.0,392,73.5,65.3,0,58.51987,391.76654,125,71.2,66.1,0,54.087276,125.0,1880,72.0,65.7,0,76.951355,1850.0,712,80.5,74.0,0,0.0,700,605,72.9,66.0,0,45.795998,600.0,247,73.8,66.2,0,41.352646,247.99982,126,73.3,66.3,0,55.061275,125.0,334,71.7,66.5,0,31.435844,330.0,220,72.7,67.0,0,100.0,650,559,71.4,67.3,0,100,950,515,0,66.1,0,35.50885,500.0,510,72.4,66.1,0,36.19609,500.0,178,73.3,66.2,0,50.66698,175.0,250,70.3,66.5,0,44.86136,245.0,222,70.6,66.3,0,42.451004,220.0,358,73.2,66.2,0,33.908394,350,274,73.9,66.2,0,42.46592,273.99976,339,72.5,66.4,0,31.914633,335.0,344,73.7,66.3,0,30.281607,335.0,200,72.4,66.9,0,37.860577,195.0,397,72.8,66.5,0,32.61145,380.0,248,70.3,66.2,0,44.32743,245.0,177,73.5,66.2,0,47.110744,175.0,248,71.6,66.2,0,47.870304,245,429,71.4,66.0,0,41.99928,420.0,162,72.9,66.5,0,26.714409,160.0,339,73.7,66.4,0,39.82808,335.0,309,73.2,66.6,0,36.05529,300.0,406,73.1,66.1,0,29.066082,400.0,200,72.4,66.6,0,37.418495,195.0,389,71.2,66.0,0,34.346245,380.0,338,70.8,66.4,0,31.154263,335.0,180,73.3,65.9,0,61.930202,175.0,256,71.4,66.1,0,48.966133,245.0,357,72.2,65.8,0,39.499702,350.0,165,73.2,66.2,0,34.385014,160.0,342,73.8,66.1,0,43.09028,340.04968,234,73.2,66.9,0,42.648945,230.0,448,73.7,66.0,0,47.32878,452.3996,205,71.5,66.6,0,45.50718,195.0,394,73.4,66.3,0,35.21729,380.0,340,73.1,65.9,0,43.6403,335.0,177,72.9,65.9,0,58.95838,175.0,251,71.7,65.9,0,46.606117,245.0,428,72.1,66.0,0,48.1615,420.0,164,73.6,66.0,0,31.280252,160.0,341,72.9,66.0,0,35.339783,335.0,105,72.4,66.6,0,34.35785,100,342,73.3,66.4,0,40.338165,335.0,198,72.5,284.9,0,33.954273,195.0,388,72.9,66.1,0,38.53465,380.0,338,72.3,66.1,0,43.629852,335.0,204,73.6,66.0,0,39.4282,200.0,248,73.7,65.9,0,49.43176,245.0,354,71.9,65.8,0,40.607735,350.0,164,72.2,66.2,0,42.356853,160.0,351,70.5,65.9,0,53.822945,335.0,232,73.8,66.6,0,44.706963,230.0,172,72.5,66.2,0,35.19198,150.0,196,71.8,66.8,0,44.089085,195.0,397,72.7,66.1,0,41.669357,380.0,583,70.8,65.7,0,68.79504,575.0,386,74.0,66.4,0,38.415726,378.49957,254,73.5,66.5,0,44.67005,250.0,178,73.0,66.4,0,50.39199,175.0,193,72.8,66.4,0,29.841497,190.0,188,71.4,66.2,0,45.74018,185.0,305,70.6,66.0,0,41.202026,300.0,303,71.9,65.7,0,36.441174,300.0,211,69.0,65.8,0,55.966602,210.0,891,69.6,65.6,0,94.62284,880,88.5,88.6,90.2,144.0,103.2,116.1,3.0,-0.3,30.02
20170915,720,72.0,84.3,32.73613205,34.77953833,248,46.6,44.3,5.6,74.5,72.3,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,71.0,64.3,100.0,100.0,32.7,63.6,100.0,0,71.0,1.15,64.6,1.8125,70.5,0,0,51.1,12.6,0,0,0,73.2,71.9,65.5,70.1,15,35.3,62.800003,55.7,0,71.6,0.99,64.6,1.8125,67.2,0,0,92.2,75.1,15.3,4.5,1.5,15,15,93.3,65.0,85.0,100,21.8,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,45.6,1,72,2020,66.1,0,99.21488,2000.0,72.0,68.0,2123.706,70.2,65.7,43.8,2200.0,314,73.5,65.4,0,54.321514,320.96655,127,71.2,66.1,0,54.087276,125.0,1886,71.9,65.7,0,74.574196,1850.0,707,80.5,73.9,0,0.0,700,608,72.9,66.0,0,45.513687,600.0,249,73.8,66.2,0,41.352646,247.99982,127,73.3,66.3,0,55.061275,125.0,336,71.7,66.6,0,31.435844,330.0,221,72.7,67.0,0,100.0,650,562,71.4,67.3,0,100,950,515,0,66.1,0,35.50885,500.0,511,72.4,66.1,0,36.19609,500.0,178,73.3,66.1,0,50.66698,175.0,250,70.3,66.4,0,44.86136,245.0,222,70.6,66.2,0,42.451004,220.0,359,73.2,66.1,0,33.908394,350,272,73.9,66.0,0,42.46592,273.99976,340,72.4,66.3,0,31.914633,335.0,342,73.7,66.2,0,30.005991,335.0,200,72.3,66.8,0,37.860577,195.0,394,72.8,66.4,0,32.61145,380.0,249,70.3,66.1,0,44.32743,245.0,177,73.5,66.0,0,47.110744,175.0,248,71.7,66.1,0,47.870304,245,429,71.4,65.9,0,41.99928,420.0,162,72.9,66.4,0,26.714409,160.0,342,73.7,66.3,0,39.82808,335.0,309,73.2,66.5,0,36.05529,300.0,407,73.1,66.0,0,29.066082,400.0,199,72.3,66.6,0,37.418495,195.0,405,71.2,65.9,0,34.346245,380.0,347,70.8,66.3,0,31.154263,335.0,178,73.4,65.7,0,62.271233,175.0,256,71.4,66.0,0,48.474346,245.0,357,72.2,65.7,0,39.499702,350.0,165,73.2,66.1,0,34.385014,160.0,337,73.8,66.0,0,42.511574,340.04968,235,73.2,66.8,0,42.648945,230.0,393,73.6,65.8,0,44.481052,396.59973,200,71.5,66.5,0,46.271423,195.0,380,73.4,66.2,0,34.528618,380.0,343,73.1,65.8,0,44.802826,335.0,177,72.9,65.8,0,58.95838,175.0,251,71.7,65.8,0,46.606117,245.0,428,72.1,65.9,0,48.1615,420.0,163,73.6,65.9,0,31.280252,160.0,341,72.9,65.8,0,35.339783,335.0,105,72.4,66.5,0,34.35785,100,344,73.3,66.3,0,40.338165,335.0,198,72.5,284.9,0,33.954273,195.0,389,72.9,65.9,0,38.53465,380.0,340,72.3,65.9,0,43.629852,335.0,210,73.6,65.9,0,39.4282,200.0,248,73.7,65.8,0,49.43176,245.0,354,71.8,65.7,0,40.607735,350.0,165,72.2,66.1,0,42.356853,160.0,339,70.5,65.7,0,53.39367,335.0,232,73.7,66.4,0,44.706963,230.0,165,72.5,66.1,0,35.19198,150.0,198,71.8,66.7,0,44.089085,195.0,392,72.7,66.0,0,41.669357,380.0,583,70.7,65.6,0,68.79504,575.0,387,74.0,66.3,0,38.415726,378.49957,254,73.4,66.4,0,44.67005,250.0,178,73.0,66.3,0,50.39199,175.0,195,72.8,66.3,0,29.841497,190.0,188,71.5,66.1,0,45.74018,185.0,303,70.5,65.8,0,41.202026,300.0,303,72.0,65.6,0,36.441174,300.0,212,69.0,65.7,0,55.966602,210.0,890,69.6,65.5,0,94.851425,880,88.5,88.6,90.1,143.0,103.2,116.0,2.9,-0.4,30.02
20170915,725,72.0,84.5,32.77363714,34.77953833,246,46.5,44.3,5.6,74.3,72.1,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,71.1,64.4,100.0,100.0,32.5,63.6,100.0,0,71.2,1.15,64.6,1.8125,70.6,0,0,50.8,12.8,0,0,0,73.2,71.9,65.2,69.7,15,35.5,62.800003,53.8,0,71.7,1.0,64.6,1.8125,67.2,0,0,92.7,74.8,14.6,5.0,1.5,15,15,93.4,65.0,85.0,100,22.2,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.7,1,72,2035,66.1,0,91.46033,2000.0,72.0,68.0,2123.706,70.1,65.6,43.9,2200.0,264,73.3,65.4,0,48.688015,260.0,127,71.2,66.1,0,54.087276,125.0,1881,71.9,65.7,0,67.798065,1850.0,699,80.5,73.9,0,0.0,700,610,72.8,66.0,0,45.28047,600.0,251,73.8,66.2,0,41.352646,247.99982,128,73.2,66.3,0,55.061275,125.0,337,71.7,66.6,0,31.435844,330.0,222,72.7,67.0,0,100.0,650,567,71.3,67.3,0,100,950,516,0,66.1,0,35.50885,500.0,513,72.4,66.1,0,36.19609,500.0,177,73.3,66.0,0,50.66698,175.0,249,70.3,66.2,0,44.86136,245.0,222,70.6,66.0,0,42.451004,220.0,357,73.1,65.9,0,33.908394,350,272,73.9,66.0,0,42.46592,273.99976,337,72.4,66.1,0,31.914633,335.0,340,73.7,66.1,0,30.005991,335.0,199,72.3,66.6,0,37.860577,195.0,391,72.9,66.3,0,32.61145,380.0,248,70.3,66.0,0,44.32743,245.0,177,73.5,65.9,0,47.110744,175.0,247,71.7,66.0,0,47.870304,245,429,71.4,65.8,0,41.99928,420.0,161,72.9,66.3,0,26.714409,160.0,338,73.7,66.2,0,39.82808,335.0,309,73.2,66.4,0,36.05529,300.0,408,73.1,65.8,0,29.066082,400.0,199,72.3,66.4,0,37.418495,195.0,401,71.3,65.7,0,34.346245,380.0,347,70.8,66.1,0,31.154263,335.0,178,73.4,65.5,0,62.271233,175.0,248,71.4,65.9,0,48.73142,245.0,358,72.2,65.6,0,39.058964,350.0,165,73.2,65.9,0,34.385014,160.0,338,73.8,65.9,0,42.511574,340.04968,235,73.2,66.7,0,42.648945,230.0,373,73.6,65.8,0,44.645798,368.6997,200,71.5,66.3,0,46.271423,195.0,384,73.5,66.1,0,34.528618,380.0,340,73.1,65.6,0,44.312744,335.0,177,72.9,65.7,0,58.95838,175.0,250,71.7,65.7,0,46.606117,245.0,425,72.1,65.7,0,48.1615,420.0,163,73.6,65.7,0,31.280252,160.0,338,72.9,65.7,0,35.339783,335.0,104,72.5,66.4,0,34.35785,100,342,73.3,66.2,0,40.338165,335.0,198,72.5,284.6,0,33.954273,195.0,384,73.0,65.8,0,38.53465,380.0,338,72.2,65.8,0,43.629852,335.0,205,73.6,65.7,0,39.4282,200.0,247,73.6,65.7,0,49.43176,245.0,353,71.8,65.6,0,40.607735,350.0,164,72.2,66.0,0,42.356853,160.0,347,70.5,65.6,0,53.811348,335.0,233,73.7,66.3,0,44.706963,230.0,167,72.5,65.9,0,35.19198,150.0,198,71.7,66.6,0,44.089085,195.0,395,72.8,65.8,0,41.669357,380.0,578,70.7,65.5,0,68.79504,575.0,384,74.0,66.1,0,38.415726,378.49957,254,73.5,66.3,0,44.67005,250.0,176,73.0,66.2,0,50.39199,175.0,193,72.8,66.1,0,29.841497,190.0,189,71.5,66.0,0,45.74018,185.0,304,70.5,65.7,0,41.202026,300.0,301,72.1,65.5,0,36.441174,300.0,212,68.9,65.5,0,55.966602,210.0,887,69.6,65.4,0,94.97115,880,88.4,88.5,90.3,142.0,103.2,115.9,1.0,-0.1,30.02
20170915,730,71.9,84.7,32.73285939,34.77953833,245,46.5,44.2,5.6,74.2,71.9,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,70.7,64.3,100.0,100.0,32.0,63.6,100.0,0,70.8,1.15,64.6,1.8125,70.7,0,0,50.9,12.7,0,0,0,73.2,72.0,65.4,69.6,15,35.8,62.800003,52.7,0,71.7,0.98,64.6,1.8125,67.2,0,0,92.8,74.6,14.2,4.5,1.2,15,15,93.3,65.0,85.0,100,21.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.7,1,72,2022,66.0,0,91.77437,2000.0,72.0,68.0,2123.706,70.1,65.5,43.1,2200.0,263,73.3,65.3,0,48.688015,260.0,127,71.2,66.0,0,53.63245,125.0,1878,71.9,65.6,0,68.11665,1850.0,701,80.5,73.8,0,0.0,700,609,72.8,66.0,0,45.46459,600.0,250,73.8,66.1,0,41.352646,247.99982,128,73.2,66.2,0,55.061275,125.0,336,71.6,66.5,0,31.435844,330.0,222,72.7,67.0,0,100.0,650,565,71.2,67.2,0,100,950,516,0,66.0,0,35.50885,500.0,513,72.4,66.1,0,36.19609,500.0,177,73.3,65.9,0,50.66698,175.0,250,70.2,66.2,0,44.86136,245.0,222,70.6,66.0,0,42.451004,220.0,357,73.1,65.9,0,33.908394,350,272,73.9,65.9,0,42.46592,273.99976,338,72.4,66.1,0,31.914633,335.0,341,73.6,66.0,0,30.005991,335.0,199,72.2,66.6,0,37.860577,195.0,393,73.0,66.2,0,32.61145,380.0,248,70.2,65.9,0,44.32743,245.0,176,73.5,65.9,0,47.110744,175.0,247,71.7,65.9,0,47.870304,245,427,71.4,65.7,0,41.99928,420.0,162,72.9,66.2,0,26.714409,160.0,337,73.7,66.1,0,39.82808,335.0,309,73.2,66.3,0,36.05529,300.0,406,73.1,65.8,0,29.066082,400.0,199,72.3,66.3,0,37.418495,195.0,395,71.3,65.7,0,34.346245,380.0,344,70.7,66.1,0,31.154263,335.0,178,73.4,65.5,0,62.271233,175.0,247,71.4,65.8,0,48.73142,245.0,358,72.1,65.5,0,39.058964,350.0,164,73.3,65.9,0,33.768795,160.0,340,73.8,65.8,0,42.511574,340.04968,232,73.2,66.7,0,42.229218,230.0,311,73.7,65.7,0,39.350433,312.89972,201,71.5,66.3,0,46.271423,195.0,406,73.5,66.0,0,34.528618,380.0,350,73.1,65.6,0,44.005016,335.0,177,72.9,65.6,0,58.95838,175.0,250,71.6,65.6,0,46.606117,245.0,427,72.0,65.7,0,48.1615,420.0,163,73.6,65.6,0,31.280252,160.0,337,72.9,65.6,0,35.339783,335.0,105,72.4,66.3,0,34.35785,100,344,73.3,66.1,0,40.338165,335.0,197,72.5,284.9,0,33.954273,195.0,385,73.0,65.7,0,38.53465,380.0,339,72.2,65.7,0,43.629852,335.0,206,73.6,65.6,0,39.4282,200.0,248,73.6,65.6,0,49.43176,245.0,352,71.8,65.5,0,40.607735,350.0,164,72.2,65.9,0,42.356853,160.0,344,70.5,65.5,0,53.811348,335.0,233,73.7,66.2,0,44.706963,230.0,167,72.5,65.9,0,35.19198,150.0,198,71.7,66.5,0,44.089085,195.0,394,72.8,65.8,0,41.669357,380.0,580,70.7,65.4,0,68.79504,575.0,385,74.0,66.1,0,38.415726,378.49957,254,73.4,66.2,0,44.67005,250.0,176,73.0,66.1,0,50.39199,175.0,193,72.8,66.0,0,29.841497,190.0,188,71.5,65.9,0,45.74018,185.0,305,70.4,65.6,0,41.202026,300.0,302,72.1,65.4,0,36.441174,300.0,211,68.9,65.5,0,55.966602,210.0,890,69.5,65.3,0,94.905846,880,88.4,88.5,90.2,145.0,103.2,116.0,1.0,0.5,30.02
20170915,735,72.0,84.4,32.75488409,34.77953833,246,46.4,44.1,5.6,74.1,72.0,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.2,64.3,100.0,100.0,31.5,63.6,100.0,0,71.2,1.15,64.6,1.8125,70.8,0,0,51.1,12.8,0,0,0,73.2,71.9,65.3,69.6,15,36.0,62.800003,55.0,0,71.7,1.01,64.6,1.8125,67.2,0,0,92.9,74.4,14.9,4.9,1.0,15,15,93.6,65.0,85.0,100,21.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.7,1,72,2030,66.0,0,91.593185,2000.0,72.0,68.0,2123.706,70.1,65.6,44.2,2200.0,263,73.2,65.4,0,48.688015,260.0,125,71.2,66.0,0,53.177624,125.0,1881,71.8,65.7,0,67.94511,1850.0,701,80.5,73.8,0,0.0,700,607,72.7,65.9,0,45.452316,600.0,248,73.8,66.1,0,41.266724,247.99982,127,73.2,66.2,0,54.607845,125.0,337,71.6,66.5,0,31.435844,330.0,223,72.6,66.9,0,100.0,650,565,71.2,67.2,0,100,950,515,0,66.0,0,35.50885,500.0,511,72.3,66.0,0,36.19609,500.0,178,73.3,65.9,0,50.66698,175.0,252,70.2,66.1,0,44.86136,245.0,223,70.6,65.9,0,42.451004,220.0,359,73.1,65.8,0,33.908394,350,274,73.9,65.8,0,42.46592,273.99976,342,72.4,66.0,0,31.914633,335.0,343,73.6,65.9,0,30.005991,335.0,200,72.2,66.5,0,37.860577,195.0,393,73.0,66.1,0,32.61145,380.0,248,70.2,65.8,0,44.32743,245.0,178,73.5,65.8,0,47.110744,175.0,249,71.7,65.9,0,47.870304,245,429,71.4,65.7,0,41.99928,420.0,162,72.9,66.2,0,26.714409,160.0,341,73.7,66.0,0,39.82808,335.0,309,73.2,66.2,0,36.05529,300.0,407,73.0,65.7,0,29.066082,400.0,199,72.3,66.3,0,37.418495,195.0,415,71.3,65.6,0,34.346245,380.0,354,70.7,66.0,0,31.154263,335.0,182,73.4,65.5,0,61.85063,175.0,253,71.4,65.8,0,48.73142,245.0,359,72.1,65.5,0,37.93925,350.0,165,73.3,65.9,0,33.768795,160.0,344,73.8,65.8,0,42.511574,340.04968,236,73.2,66.6,0,42.229218,230.0,291,73.8,65.7,0,38.291363,285.0,205,71.5,66.2,0,46.271423,195.0,398,73.5,65.9,0,34.528618,380.0,339,73.1,65.5,0,43.09323,335.0,179,72.9,65.6,0,58.95838,175.0,251,71.6,65.6,0,46.606117,245.0,429,72.0,65.6,0,48.1615,420.0,163,73.5,65.6,0,31.280252,160.0,338,72.9,65.6,0,35.339783,335.0,105,72.4,66.2,0,34.35785,100,342,73.3,66.1,0,40.338165,335.0,199,72.5,284.9,0,33.954273,195.0,390,73.0,65.7,0,38.53465,380.0,339,72.2,65.7,0,43.629852,335.0,207,73.6,65.6,0,39.4282,200.0,250,73.6,65.6,0,49.43176,245.0,355,71.8,65.5,0,40.607735,350.0,161,72.1,65.9,0,42.730957,160.0,344,70.5,65.5,0,53.382065,335.0,233,73.7,66.2,0,44.706963,230.0,167,72.5,65.8,0,35.19198,150.0,199,71.7,66.5,0,44.089085,195.0,402,72.8,65.7,0,41.669357,380.0,588,70.6,65.4,0,68.79504,575.0,387,74.0,66.0,0,38.415726,378.49957,255,73.4,66.2,0,44.67005,250.0,177,73.0,66.0,0,50.39199,175.0,192,72.8,66.0,0,29.841497,190.0,189,71.5,65.8,0,45.74018,185.0,303,70.4,65.6,0,41.202026,300.0,302,72.1,65.4,0,36.441174,300.0,212,68.8,65.5,0,55.966602,210.0,889,69.4,65.3,0,94.797,880,88.4,88.4,90.2,143.0,103.2,116.1,3.0,-0.3,30.02
20170915,740,72.2,83.5,32.74162615,34.77953833,247,46.5,44.2,5.6,74.1,71.9,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.7,64.3,100.0,100.0,31.1,63.6,100.0,0,70.9,1.15,64.6,1.8125,70.8,0,0,50.8,12.8,0,0,0,73.2,71.9,65.0,69.7,15,36.0,62.800003,53.9,0,71.8,0.99,64.6,1.8125,67.2,0,0,93.3,74.5,14.6,4.9,1.5,15,15,93.0,65.0,85.0,100,22.4,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.6,1,72,2037,66.0,0,91.25498,2000.0,72.0,68.0,2123.706,70.0,65.5,43.3,2200.0,264,73.2,65.3,0,48.688015,260.0,126,71.1,66.0,0,53.460354,125.0,1881,71.8,65.6,0,67.93285,1850.0,699,80.5,73.7,0,0.0,700,606,72.7,65.9,0,45.378666,600.0,250,73.8,66.1,0,41.266724,247.99982,128,73.1,66.2,0,54.607845,125.0,335,71.6,66.4,0,31.435844,330.0,222,72.6,66.9,0,100.0,650,567,71.2,67.1,0,100,950,516,0,66.0,0,35.50885,500.0,513,72.3,66.0,0,36.19609,500.0,178,73.2,65.7,0,50.66698,175.0,251,70.2,66.0,0,44.86136,245.0,223,70.6,65.8,0,42.451004,220.0,358,73.1,65.7,0,33.908394,350,274,73.9,65.7,0,42.46592,273.99976,341,72.3,65.9,0,31.914633,335.0,343,73.6,65.8,0,30.005991,335.0,201,72.2,66.4,0,37.860577,195.0,393,73.8,66.0,0,32.61145,380.0,248,70.2,65.7,0,44.32743,245.0,177,73.5,65.7,0,47.110744,175.0,249,71.6,65.7,0,47.870304,245,428,71.3,65.5,0,41.99928,420.0,162,72.9,66.1,0,26.714409,160.0,340,73.6,65.9,0,39.82808,335.0,309,73.1,66.2,0,36.05529,300.0,408,73.0,65.6,0,29.066082,400.0,200,72.3,66.2,0,37.418495,195.0,414,71.3,65.5,0,34.346245,380.0,352,70.7,65.9,0,31.154263,335.0,180,73.4,65.3,0,61.85063,175.0,252,71.4,65.6,0,48.73142,245.0,357,72.1,65.4,0,37.93925,350.0,164,73.3,65.7,0,33.768795,160.0,343,73.8,65.7,0,42.511574,340.04968,234,73.2,66.5,0,42.229218,230.0,287,73.8,65.6,0,39.068016,285.0,203,71.4,66.1,0,46.271423,195.0,410,73.6,65.8,0,34.528618,380.0,351,73.1,65.3,0,43.09323,335.0,178,72.9,65.4,0,58.95838,175.0,251,71.6,65.4,0,46.606117,245.0,430,72.0,65.5,0,48.1615,420.0,164,73.5,65.5,0,31.280252,160.0,342,72.9,65.5,0,35.339783,335.0,105,72.4,66.1,0,34.35785,100,345,73.3,66.0,0,40.338165,335.0,198,72.5,284.7,0,33.954273,195.0,388,73.1,65.5,0,38.53465,380.0,340,72.2,65.5,0,43.629852,335.0,208,73.6,65.5,0,39.4282,200.0,248,73.6,65.4,0,49.43176,245.0,355,71.8,65.3,0,40.607735,350.0,162,72.2,65.7,0,42.730957,160.0,350,70.5,65.3,0,53.811348,335.0,234,73.7,66.1,0,44.706963,230.0,169,72.5,65.7,0,35.19198,150.0,199,71.7,66.4,0,44.089085,195.0,399,72.9,65.6,0,41.669357,380.0,585,70.6,65.2,0,68.79504,575.0,386,74.0,65.9,0,38.415726,378.49957,254,73.4,66.0,0,44.67005,250.0,177,73.0,66.0,0,50.39199,175.0,194,72.8,65.9,0,29.841497,190.0,188,71.5,65.7,0,45.74018,185.0,306,70.5,65.4,0,41.202026,300.0,304,72.3,65.3,0,36.441174,300.0,212,68.7,65.3,0,55.966602,210.0,891,69.4,65.1,0,94.78611,880,88.3,88.4,90.2,142.0,103.2,115.8,0.9,0.0,30.02
20170915,745,72.6,82.4,32.84403479,34.77953833,243,46.5,44.2,5.6,74.1,71.9,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.7,64.6,100.0,100.0,30.9,63.6,100.0,0,71.6,1.2,64.6,1.8125,70.8,0,0,51.1,12.8,0,0,0,73.2,72.0,64.8,69.9,15,36.1,62.800003,56.3,0,71.7,1.0,64.6,1.8125,67.2,0,0,93.6,74.9,15.2,4.5,0.7,15,15,92.9,65.0,85.0,100,22.6,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.5,1,72,2028,66.1,0,88.017876,2000.0,72.0,68.0,2123.706,70.0,65.7,42.5,2200.0,262,73.2,65.4,0,48.15251,260.0,127,71.1,66.0,0,53.460354,125.0,1763,71.7,65.7,0,54.111015,1747.9995,686,80.5,73.7,0,0.0,700,607,72.7,65.9,0,44.740395,600.0,230,73.7,66.2,0,39.25371,229.99982,126,73.1,66.2,0,53.9951,125.0,340,71.6,66.5,0,31.435844,330.0,225,72.6,66.9,0,100.0,650,575,71.2,67.1,0,100,950,516,0,66.0,0,35.50885,500.0,516,73.9,66.0,0,35.74149,500.0,177,73.2,65.6,0,50.66698,175.0,248,70.2,65.9,0,44.86136,245.0,221,70.6,65.7,0,42.451004,220.0,357,73.0,65.6,0,33.908394,350,272,73.9,65.6,0,42.46592,273.99976,338,72.3,65.8,0,31.914633,335.0,340,73.6,65.7,0,30.005991,335.0,199,72.2,66.2,0,37.860577,195.0,505,74.7,65.8,0,37.253773,495.19965,251,70.2,65.6,0,44.770226,245.0,176,73.5,65.5,0,47.110744,175.0,248,71.6,65.6,0,47.870304,245,426,71.3,65.4,0,41.99928,420.0,162,72.9,66.0,0,26.714409,160.0,338,73.6,65.8,0,39.82808,335.0,309,73.1,66.0,0,36.05529,300.0,404,73.0,65.5,0,29.066082,400.0,199,72.3,66.1,0,37.418495,195.0,400,71.4,65.4,0,34.346245,380.0,350,70.7,65.8,0,31.154263,335.0,178,73.3,65.2,0,61.85063,175.0,248,71.4,65.5,0,48.73142,245.0,353,72.1,65.2,0,37.93925,350.0,164,73.3,65.6,0,33.768795,160.0,341,73.8,65.6,0,42.511574,340.04968,233,73.2,66.4,0,42.229218,230.0,290,73.9,65.5,0,38.98564,285.0,201,71.4,66.0,0,46.271423,195.0,409,73.9,65.7,0,34.528618,380.0,351,73.1,65.3,0,43.09323,335.0,177,72.9,65.3,0,58.95838,175.0,250,71.6,65.3,0,46.606117,245.0,427,72.0,65.4,0,48.1615,420.0,163,73.5,65.4,0,31.280252,160.0,339,72.9,65.4,0,35.339783,335.0,104,72.4,66.0,0,34.35785,100,345,73.2,65.8,0,40.338165,335.0,197,72.5,284.7,0,33.954273,195.0,382,73.3,65.4,0,38.53465,380.0,339,72.2,65.4,0,43.629852,335.0,207,73.6,65.3,0,39.4282,200.0,249,73.6,65.4,0,49.43176,245.0,353,71.8,65.2,0,40.607735,350.0,161,72.2,65.6,0,42.730957,160.0,342,70.4,65.3,0,53.799744,335.0,233,73.7,65.9,0,44.706963,230.0,171,72.5,65.6,0,35.19198,150.0,199,71.7,66.3,0,44.089085,195.0,396,74.0,65.5,0,41.669357,380.0,582,70.6,65.1,0,68.79504,575.0,424,74.1,65.8,0,40.38118,421.99957,252,73.5,65.9,0,44.67005,250.0,176,73.0,65.9,0,50.39199,175.0,193,72.9,65.8,0,29.841497,190.0,187,71.7,65.6,0,45.74018,185.0,304,70.5,65.4,0,41.202026,300.0,303,72.4,65.1,0,36.441174,300.0,211,69.1,65.2,0,55.966602,210.0,887,69.3,65.0,0,95.17796,880,88.3,88.4,90.1,142.0,103.2,115.8,1.1,-0.1,30.02
20170915,750,73.1,81.2,33.00164544,34.77953833,243,46.6,44.3,5.6,74.1,71.9,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,70.8,64.6,100.0,100.0,31.1,63.6,100.0,0,71.3,1.2,64.6,1.8125,70.9,0,0,51.1,12.8,0,0,0,73.2,72.1,65.1,70.2,15,36.1,62.800003,57.2,0,71.7,1.0,64.6,1.8125,67.1,0,0,93.6,75.2,15.9,4.4,1.4,15,15,92.8,65.0,85.0,100,21.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.4,1,72,1910,66.1,0,77.3161,1891.9989,72.0,68.0,2123.706,70.0,65.7,43.6,2200.0,263,73.2,65.5,0,48.15251,260.0,127,71.1,66.1,0,53.017826,125.0,1705,71.7,65.8,0,52.493565,1696.9995,686,80.5,73.7,0,0.0,700,608,72.7,66.0,0,44.740395,600.0,231,73.8,66.3,0,39.25371,229.99982,126,73.1,66.3,0,53.9951,125.0,335,71.6,66.6,0,31.019321,330.0,226,72.6,67.0,0,100.0,650,578,71.2,67.2,0,100,950,576,0,66.1,0,37.696655,583.99915,582,73.8,66.1,0,38.051357,583.99915,176,73.2,65.6,0,50.66698,175.0,248,70.2,65.9,0,44.86136,245.0,221,70.6,65.7,0,42.451004,220.0,356,73.0,65.6,0,33.908394,350,272,73.9,65.6,0,42.46592,273.99976,345,72.3,65.7,0,32.353657,335.0,339,73.6,65.7,0,30.005991,335.0,199,72.2,66.3,0,37.860577,195.0,576,74.9,65.8,0,39.914757,571.99994,248,70.1,65.6,0,44.770226,245.0,175,73.5,65.6,0,47.110744,175.0,247,71.6,65.6,0,47.870304,245,426,71.2,65.4,0,41.99928,420.0,162,72.9,66.0,0,26.714409,160.0,342,73.6,65.8,0,40.866764,335.0,309,73.1,66.0,0,36.05529,300.0,404,73.0,65.5,0,29.066082,400.0,198,72.2,66.0,0,37.418495,195.0,410,71.6,65.3,0,34.346245,380.0,350,70.6,65.8,0,31.154263,335.0,179,73.3,65.2,0,61.85063,175.0,247,71.3,65.5,0,48.73142,245.0,354,72.1,65.2,0,37.93925,350.0,164,73.3,65.6,0,33.768795,160.0,341,73.8,65.6,0,42.511574,340.04968,233,73.2,66.4,0,42.229218,230.0,289,73.9,65.5,0,38.98564,285.0,201,71.4,66.0,0,46.271423,195.0,409,74.1,65.7,0,34.528618,380.0,347,73.1,65.3,0,43.09323,335.0,177,72.9,65.3,0,58.95838,175.0,250,71.6,65.4,0,46.606117,245.0,428,72.0,65.4,0,48.1615,420.0,163,73.5,65.3,0,31.280252,160.0,338,72.9,65.3,0,35.339783,335.0,105,72.3,66.0,0,34.35785,100,343,73.2,65.8,0,40.338165,335.0,196,72.5,285.0,0,33.954273,195.0,383,73.5,65.4,0,38.53465,380.0,338,72.2,65.4,0,43.629852,335.0,204,73.5,65.4,0,39.4282,200.0,246,73.6,65.3,0,49.43176,245.0,355,71.8,65.2,0,40.607735,350.0,161,72.1,65.6,0,42.730957,160.0,345,70.4,65.2,0,53.799744,335.0,232,73.7,65.9,0,44.706963,230.0,166,72.5,65.5,0,35.19198,150.0,198,71.7,66.2,0,44.089085,195.0,398,74.8,65.5,0,41.669357,380.0,579,70.6,65.1,0,68.79504,575.0,514,74.2,65.6,0,44.264442,508.99933,251,73.5,65.9,0,45.07614,250.0,176,73.0,65.8,0,50.85032,175.0,190,72.9,65.7,0,30.056011,190.0,191,71.9,65.6,0,46.243706,185.0,310,70.6,65.4,0,41.646843,300.0,302,72.6,65.1,0,36.873466,300.0,211,69.4,65.2,0,55.966602,210.0,885,69.3,65.0,0,95.9508,880,88.2,88.3,90.1,144.0,103.2,115.3,1.0,-0.1,30.02
20170915,755,73.5,80.3,33.12619668,34.77953833,245,46.6,44.3,5.6,74.1,71.9,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.6,64.5,100.0,100.0,31.0,63.6,100.0,0,71.5,1.25,64.6,1.8125,70.9,0,0,51.1,12.8,0,0,0,73.2,72.1,65.3,71.1,15,36.4,62.800003,60.0,0,71.8,0.98,64.6,1.8125,67.1,0,0,93.2,76.5,16.5,4.5,1.0,15,15,93.1,65.0,85.0,100,21.3,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.3,1,72,1681,66.2,0,64.57301,1675.9989,72.0,68.0,2123.706,70.1,65.8,42.7,2200.0,265,73.3,65.5,0,47.76695,260.0,127,71.1,66.1,0,52.563,125.0,1589,71.7,65.8,0,46.52616,1594.9995,667,80.5,73.6,0,0.0,700,606,72.6,66.0,0,44.728123,600.0,234,73.8,66.3,0,38.799557,229.99982,129,73.1,66.3,0,53.55392,125.0,340,71.7,66.6,0,31.019321,330.0,231,72.6,66.9,0,100.0,650,587,71.2,67.2,0,100,950,588,0,66.1,0,35.50885,583.9987,513,73.7,66.1,0,34.83229,500.0,179,73.3,65.7,0,50.73781,175.0,251,70.4,66.0,0,45.132744,245.0,226,70.6,65.7,0,43.055893,220.0,357,73.0,65.7,0,33.908394,350,277,73.9,65.6,0,43.081192,273.99976,343,72.3,65.8,0,32.353657,335.0,341,73.6,65.7,0,30.281607,335.0,201,72.1,66.3,0,38.30529,195.0,657,74.6,65.7,0,41.850018,650.933,253,70.1,65.6,0,44.853996,245.0,178,73.5,65.7,0,46.5223,175.0,250,71.6,65.7,0,48.037807,245,431,71.2,65.5,0,42.442764,420.0,163,72.9,66.0,0,27.600437,160.0,342,73.6,65.8,0,40.866764,335.0,309,73.1,66.0,0,36.05529,300.0,408,73.0,65.5,0,29.066082,400.0,199,72.2,66.1,0,37.418495,195.0,391,71.7,65.5,0,34.346245,380.0,356,70.6,65.8,0,31.600533,335.0,179,73.3,65.3,0,63.260204,175.0,252,71.3,65.6,0,49.21203,245.0,356,72.1,65.3,0,39.845146,350.0,164,73.2,65.7,0,33.768795,160.0,337,73.8,65.6,0,42.939816,340.04968,232,73.1,66.5,0,43.243557,230.0,289,73.9,65.5,0,39.42104,285.0,199,71.4,66.1,0,46.271423,195.0,453,74.3,65.7,0,38.43505,453.77728,347,73.0,65.3,0,43.09323,335.0,179,72.9,65.4,0,58.95838,175.0,250,71.6,65.5,0,46.606117,245.0,434,71.9,65.4,0,48.329727,420.0,163,73.5,65.4,0,31.280252,160.0,343,72.9,65.4,0,35.339783,335.0,106,72.4,66.0,0,34.35785,100,344,73.2,65.8,0,40.338165,335.0,201,72.4,284.8,0,33.663963,195.0,391,73.6,65.5,0,38.96776,380.0,342,72.2,65.5,0,43.271645,335.0,207,73.5,65.4,0,39.4282,200.0,248,73.6,65.4,0,49.360092,245.0,360,71.7,65.3,0,39.562817,350.0,165,72.1,65.6,0,42.8037,160.0,338,70.4,65.3,0,53.567703,335.0,233,73.7,65.9,0,45.21837,230.0,167,72.5,65.6,0,35.19198,150.0,198,71.7,66.3,0,44.469074,195.0,404,75.5,65.6,0,41.669357,380.0,591,70.6,65.2,0,69.16533,575.0,557,74.1,65.6,0,44.860035,552.4993,257,73.5,65.9,0,45.561195,250.0,179,72.9,65.8,0,51.911713,175.0,192,72.9,65.7,0,30.878323,190.0,192,72.0,65.6,0,46.243706,185.0,311,70.7,65.4,0,41.646843,300.0,304,72.7,65.2,0,36.873466,300.0,213,69.6,65.3,0,57.39302,210.0,890,69.2,65.2,0,99.34691,880,88.2,88.3,90.0,143.0,103.2,115.6,3.0,0.0,30.04
20170915,800,73.6,80.3,33.2041507,34.77953833,248,46.6,44.2,5.6,74.2,72.0,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.9,64.7,100.0,100.0,31.0,63.6,100.0,0,71.9,1.3,64.6,1.8125,71.0,0,0,51.4,13.0,0,0,0,73.2,72.1,65.2,71.6,15,36.5,62.800003,55.7,0,71.8,0.99,64.6,1.8125,67.1,0,0,93.1,77.2,15.0,4.4,1.3,15,15,93.0,65.0,85.0,100,22.4,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.2,1,72,1454,66.3,0,57.04795,1459.9989,72.0,68.0,2611.5657,70.1,65.9,39.0,2200.0,266,73.3,65.6,0,47.167187,260.0,127,71.1,66.2,0,51.579594,125.0,1484,71.7,65.9,0,42.12719,1492.9995,645,80.5,73.6,0,0.0,700,608,72.6,66.1,0,43.819813,600.0,213,73.8,66.4,0,38.08764,211.99982,128,73.1,66.4,0,52.659313,125.0,338,71.6,66.6,0,30.51024,330.0,238,72.6,67.0,0,100.0,650,602,71.3,67.3,0,100,950,513,0,66.2,0,32.39921,500.0,512,73.7,66.2,0,34.217964,500.0,178,73.2,65.8,0,50.73781,175.0,249,70.4,66.0,0,45.132744,245.0,225,70.6,65.8,0,43.055893,220.0,355,73.0,65.7,0,33.908394,350,274,74.0,65.7,0,42.622753,273.99976,342,72.3,65.8,0,32.353657,335.0,341,73.6,65.8,0,30.281607,335.0,200,72.1,66.3,0,38.30529,195.0,753,74.9,65.8,0,45.202168,766.1333,250,70.1,65.7,0,44.853996,245.0,176,73.5,65.7,0,46.5223,175.0,250,71.6,65.8,0,48.037807,245,429,71.2,65.6,0,42.442764,420.0,162,72.9,66.0,0,27.600437,160.0,341,73.6,65.9,0,40.866764,335.0,309,73.1,66.0,0,36.05529,300.0,406,72.9,65.6,0,29.066082,400.0,198,72.2,66.1,0,37.418495,195.0,398,71.7,65.5,0,34.346245,380.0,347,70.6,65.9,0,31.600533,335.0,179,73.3,65.4,0,63.817207,175.0,253,71.3,65.7,0,49.84911,245.0,352,72.0,65.4,0,40.285885,350.0,162,73.2,65.7,0,33.768795,160.0,338,73.8,65.7,0,44.43287,340.04968,231,73.1,66.5,0,44.094673,230.0,288,74.0,65.6,0,39.997646,285.0,197,71.4,66.1,0,46.85039,195.0,612,74.9,65.7,0,45.42864,607.37805,339,73.0,65.4,0,43.09323,335.0,178,72.8,65.5,0,58.95838,175.0,248,71.6,65.6,0,46.606117,245.0,432,71.9,65.5,0,48.329727,420.0,163,73.5,65.5,0,31.280252,160.0,342,72.9,65.5,0,35.339783,335.0,106,72.4,66.0,0,34.35785,100,339,73.2,65.9,0,40.338165,335.0,200,72.4,284.7,0,33.663963,195.0,388,73.7,65.6,0,38.96776,380.0,340,72.1,65.6,0,43.271645,335.0,207,73.5,65.5,0,39.4282,200.0,248,73.6,65.5,0,49.360092,245.0,358,71.7,65.4,0,39.562817,350.0,165,72.1,65.7,0,42.8037,160.0,355,70.4,65.4,0,53.973778,335.0,232,73.7,66.0,0,45.21837,230.0,166,72.5,65.6,0,35.19198,150.0,197,71.6,66.3,0,44.469074,195.0,397,75.9,65.6,0,41.669357,380.0,585,70.5,65.3,0,69.16533,575.0,651,74.1,65.6,0,49.06492,639.4996,253,73.5,66.0,0,45.561195,250.0,177,72.9,65.8,0,51.911713,175.0,193,72.9,65.8,0,30.878323,190.0,189,71.9,65.7,0,46.243706,185.0,305,71.1,65.5,0,41.26409,300.0,302,72.9,65.3,0,36.873466,300.0,212,69.6,65.4,0,57.39302,210.0,882,69.2,65.2,0,99.89115,880,88.2,88.3,90.1,142.0,103.2,115.6,1.4,-0.3,30.04
20170915,805,73.6,80.9,33.32293932,39.6639275,247,46.6,44.3,5.6,74.2,72.0,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.7,64.7,100.0,100.0,31.3,63.6,100.0,0,71.8,1.3,64.6,1.8125,71.1,0,0,50.8,12.7,0,0,0,73.2,72.1,65.3,73.1,15,36.8,62.800003,58.1,0,71.9,0.99,64.6,1.8125,67.2,0,0,92.7,78.8,15.7,4.9,1.2,15,15,91.9,65.0,85.0,100,21.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.1,1,72,1350,66.3,0,53.08612,1351.9989,72.0,68.0,2123.706,70.1,65.9,39.1,2200.0,262,73.4,65.7,0,46.55671,260.0,128,71.2,66.3,0,51.579594,125.0,1430,71.7,66.0,0,39.982845,1441.9995,636,80.5,73.6,0,0.0,700,601,72.6,66.2,0,43.365658,600.0,214,73.8,66.5,0,38.08764,211.99982,128,73.1,66.5,0,52.659313,125.0,341,71.8,66.7,0,30.51024,330.0,241,72.5,67.0,0,100.0,650,608,71.3,67.3,0,100,950,511,0,66.3,0,31.956736,500.0,513,73.6,66.3,0,34.217964,500.0,177,73.2,65.9,0,50.73781,175.0,248,70.4,66.2,0,45.132744,245.0,224,70.8,65.9,0,43.055893,220.0,353,73.0,65.9,0,33.908394,350,273,74.0,65.8,0,42.622753,273.99976,341,72.4,66.0,0,32.353657,335.0,338,73.6,65.9,0,30.281607,335.0,199,72.1,66.4,0,38.30529,195.0,1020,74.8,65.9,0,53.49614,1020.0,248,70.1,65.8,0,44.853996,245.0,176,73.5,65.9,0,46.5223,175.0,248,71.5,65.9,0,48.037807,245,426,71.2,65.7,0,42.442764,420.0,162,72.9,66.1,0,27.600437,160.0,339,73.6,66.0,0,40.866764,335.0,309,73.0,66.2,0,36.05529,300.0,405,72.9,65.6,0,29.066082,400.0,197,72.2,66.2,0,37.418495,195.0,397,71.8,65.6,0,34.806297,380.0,342,70.7,66.0,0,31.600533,335.0,179,73.3,65.6,0,65.78379,175.0,246,71.3,65.8,0,50.743263,245.0,359,72.1,65.6,0,41.822514,350.0,161,73.2,65.9,0,35.72837,160.0,337,73.8,65.8,0,45.9375,340.04968,232,73.1,66.6,0,45.598694,230.0,291,74.0,65.7,0,40.99788,285.0,198,71.4,66.2,0,48.263084,195.0,1029,75.0,65.7,0,70.09024,1020.0,342,73.0,65.5,0,45.953957,335.0,177,72.8,65.6,0,58.95838,175.0,248,71.6,65.7,0,46.606117,245.0,430,71.9,65.6,0,48.329727,420.0,162,73.5,65.6,0,31.280252,160.0,342,72.9,65.6,0,35.339783,335.0,105,72.3,66.1,0,34.35785,100,340,73.2,66.0,0,40.338165,335.0,199,72.4,284.5,0,33.663963,195.0,390,73.9,65.7,0,38.96776,380.0,339,72.1,65.7,0,43.271645,335.0,205,73.5,65.6,0,39.4282,200.0,250,73.5,65.6,0,49.72868,245.0,357,71.7,65.5,0,39.562817,350.0,164,72.1,65.8,0,42.8037,160.0,347,70.4,65.5,0,53.973778,335.0,232,73.7,66.0,0,45.21837,230.0,164,72.5,65.7,0,35.19198,150.0,197,71.6,66.4,0,44.469074,195.0,396,75.6,65.7,0,41.669357,380.0,589,70.5,65.5,0,69.16533,575.0,687,74.1,65.7,0,51.351994,682.9996,252,73.5,66.0,0,45.561195,250.0,177,72.8,65.9,0,51.911713,175.0,196,72.9,65.9,0,31.7483,190.0,189,71.9,65.8,0,46.243706,185.0,304,71.3,65.7,0,41.26409,300.0,309,73.0,65.4,0,37.317444,300.0,212,69.8,65.5,0,57.39302,210.0,882,69.2,65.4,0,99.89115,880,88.1,88.3,89.9,141.0,103.2,115.3,-0.4,0.5,30.04
