20170915,810,73.7,80.3,33.282274,39.6639275,248,46.7,44.3,5.6,74.2,72.0,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,71.5,64.8,100.0,100.0,31.4,63.6,100.0,0,71.8,1.35,64.6,1.8125,71.1,0,0,51.3,12.6,0,0,0,73.2,72.1,65.6,72.9,15,37.3,62.800003,58.0,0,71.9,1.0,64.6,1.8125,67.2,0,0,92.1,78.3,15.7,4.4,1.3,15,15,91.9,65.0,85.0,100,22.6,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.1,1,72,1124,66.5,0,47.892258,1135.9989,72.0,68.0,2611.5657,70.0,66.0,44.1,2200.0,260,73.5,65.7,0,47.413517,260.0,127,71.2,66.3,0,51.051014,125.0,1327,71.7,66.0,0,36.83372,1339.9995,622,80.5,72.2,0,13.051547,700,610,72.6,66.2,0,43.365658,600.0,212,73.9,66.5,0,36.774273,211.99982,127,73.1,66.5,0,52.046566,125.0,335,71.8,66.8,0,30.012726,330.0,246,72.5,67.0,0,100.0,650,616,71.4,67.3,0,100,950,514,0,66.3,0,31.956736,500.0,510,73.6,66.3,0,33.76336,500.0,179,73.2,66.0,0,50.73781,175.0,250,70.4,66.3,0,45.132744,245.0,225,71.0,66.1,0,43.055893,220.0,356,73.0,66.0,0,33.908394,350,275,74.0,65.9,0,42.622753,273.99976,345,72.4,66.1,0,32.353657,335.0,342,73.6,66.0,0,30.281607,335.0,201,72.1,66.5,0,38.30529,195.0,844,74.3,66.0,0,47.31022,842.933,250,70.0,65.9,0,44.853996,245.0,178,73.5,66.0,0,46.5223,175.0,251,71.5,66.0,0,48.037807,245,430,71.2,65.8,0,42.442764,420.0,163,73.0,66.2,0,27.600437,160.0,342,73.6,66.1,0,40.425022,335.0,309,73.0,66.3,0,36.05529,300.0,407,72.9,65.8,0,29.066082,400.0,199,72.2,66.3,0,37.418495,195.0,400,71.9,65.8,0,34.806297,380.0,349,70.6,66.2,0,31.600533,335.0,181,73.3,65.7,0,65.78379,175.0,248,71.3,66.0,0,50.743263,245.0,362,72.0,65.7,0,41.822514,350.0,162,73.2,66.0,0,35.72837,160.0,341,73.8,65.9,0,45.9375,340.04968,234,73.1,66.6,0,45.598694,230.0,292,74.0,65.8,0,40.99788,285.0,201,71.4,66.4,0,48.263084,195.0,1031,74.7,65.8,0,69.90026,1020.0,345,73.0,65.7,0,45.953957,335.0,179,72.8,65.8,0,58.95838,175.0,250,71.6,65.8,0,46.606117,245.0,429,71.9,65.8,0,47.80101,420.0,164,73.5,65.7,0,31.280252,160.0,343,73.0,65.7,0,35.339783,335.0,106,72.3,66.2,0,34.35785,100,344,73.2,66.1,0,40.338165,335.0,202,72.4,284.6,0,33.663963,195.0,387,74.0,65.8,0,38.96776,380.0,342,72.2,65.9,0,43.271645,335.0,205,73.5,65.7,0,39.4282,200.0,252,73.5,65.8,0,49.72868,245.0,358,71.7,65.6,0,39.562817,350.0,165,72.1,65.9,0,42.8037,160.0,342,70.4,65.6,0,53.5445,335.0,234,73.7,66.2,0,45.21837,230.0,169,72.5,65.9,0,35.19198,150.0,198,71.6,66.5,0,44.469074,195.0,398,75.3,65.9,0,41.669357,380.0,587,70.5,65.6,0,69.16533,575.0,771,74.1,65.8,0,54.544373,769.9995,252,73.5,66.1,0,45.561195,250.0,177,72.8,66.0,0,51.911713,175.0,195,72.9,66.0,0,31.7483,190.0,189,71.9,65.9,0,46.243706,185.0,303,71.3,65.8,0,41.26409,300.0,307,73.0,65.5,0,37.037037,300.0,212,69.9,65.6,0,57.39302,210.0,883,69.2,65.5,0,100.0,880,88.1,88.2,89.9,142.0,103.2,115.5,1.6,0.0,30.04
20170915,815,74.2,78.9,33.39246732,39.6639275,247,46.8,44.5,5.6,74.3,72.1,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.2,65.0,100.0,100.0,32.0,63.6,100.0,0,72.1,1.4,64.6,1.8125,71.1,0,0,51.0,12.6,0,0,0,73.2,72.2,65.4,72.7,15,37.5,62.800003,59.3,0,72.1,0.99,64.6,1.8125,67.2,0,0,92.7,78.2,15.9,4.8,0.7,15,15,92.7,65.0,85.0,100,24.8,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,45.1,1,72,911,66.6,0,42.638,919.9989,72.0,68.0,2123.706,70.0,66.1,44.2,2200.0,265,73.6,65.8,0,47.413517,260.0,128,71.2,66.4,0,51.051014,125.0,1224,71.6,66.1,0,35.265285,1237.9998,629,80.4,68.2,0,20.4433,700,615,72.6,66.3,0,43.365658,600.0,213,73.9,66.5,0,36.774273,211.99982,129,73.1,66.5,0,52.046566,125.0,338,71.9,66.8,0,30.012726,330.0,248,72.5,67.0,0,100.0,650,621,71.5,67.4,0,100,950,515,0,66.4,0,31.956736,500.0,511,74.3,66.4,0,33.76336,584.00085,178,73.2,65.9,0,50.73781,175.0,249,70.5,66.2,0,45.132744,245.0,225,71.1,66.0,0,43.055893,220.0,355,73.0,65.9,0,33.908394,350,274,74.0,65.9,0,42.622753,273.99976,343,72.4,66.1,0,32.353657,335.0,342,73.6,66.0,0,30.281607,335.0,199,72.1,66.5,0,38.30529,195.0,836,73.9,65.9,0,47.31022,842.933,250,70.0,65.8,0,44.853996,245.0,176,73.5,65.9,0,46.5223,175.0,249,71.5,65.9,0,48.037807,245,428,71.2,65.8,0,42.442764,420.0,162,73.0,66.2,0,27.600437,160.0,336,73.6,66.1,0,40.425022,335.0,309,73.0,66.3,0,36.05529,300.0,403,72.9,65.8,0,29.066082,400.0,197,72.2,66.3,0,37.418495,195.0,401,72.0,65.7,0,34.806297,380.0,348,70.6,66.1,0,31.600533,335.0,180,73.3,65.5,0,65.78379,175.0,250,71.3,65.9,0,50.743263,245.0,361,72.0,65.6,0,41.822514,350.0,162,73.2,65.9,0,35.72837,160.0,338,73.9,65.9,0,45.9375,340.04968,233,73.1,66.7,0,45.598694,230.0,292,74.0,65.8,0,40.99788,285.0,199,71.3,66.3,0,48.263084,195.0,1027,74.7,65.7,0,70.48207,1020.0,340,73.0,65.6,0,45.953957,335.0,178,72.8,65.7,0,58.95838,175.0,248,71.6,65.7,0,46.606117,245.0,427,71.9,65.7,0,47.80101,420.0,163,73.5,65.6,0,31.280252,160.0,341,73.1,65.6,0,35.339783,335.0,104,72.3,66.2,0,34.35785,100,341,73.2,66.1,0,40.338165,335.0,200,72.4,284.6,0,33.663963,195.0,419,74.2,65.8,0,40.134747,418.3996,339,72.1,65.8,0,43.271645,335.0,208,73.5,65.7,0,39.4282,200.0,250,73.5,65.7,0,49.72868,245.0,358,71.7,65.6,0,39.562817,350.0,165,72.1,65.9,0,42.8037,160.0,339,70.4,65.6,0,53.46328,335.0,232,73.7,66.2,0,45.21837,230.0,165,72.5,65.9,0,35.19198,150.0,198,71.6,66.5,0,44.469074,195.0,397,75.9,65.8,0,41.669357,380.0,588,70.5,65.5,0,69.16533,575.0,864,74.1,65.7,0,58.14175,856.9996,254,73.5,66.1,0,46.05753,250.0,178,72.8,66.0,0,52.35798,175.0,194,72.9,66.0,0,31.7483,190.0,188,71.9,65.9,0,46.243706,185.0,302,71.1,65.7,0,41.26409,300.0,306,73.0,65.5,0,37.037037,300.0,211,70.0,65.6,0,57.39302,210.0,878,69.1,65.4,0,100.0,880,88.1,88.2,90.1,141.0,103.2,115.4,-0.5,0.2,30.04
20170915,820,74.4,78.9,33.54892427,39.6639275,247,46.9,44.5,5.6,74.5,72.2,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.0,65.0,100.0,100.0,32.8,63.6,100.0,0,72.2,1.35,64.6,1.8125,71.2,0,0,51.4,12.8,0,0,0,73.2,72.2,65.4,73.2,15,37.8,62.800003,62.8,0,72.0,0.99,64.6,1.8125,67.1,0,0,92.7,78.5,16.9,4.8,1.0,15,15,92.2,65.0,85.0,100,24.7,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,45.2,1,72,707,66.9,0,36.876434,703.99945,72.0,68.0,2123.706,70.0,66.2,43.4,2200.0,263,73.5,66.0,0,47.87405,260.0,126,71.2,66.6,0,51.874615,125.0,1213,71.7,66.3,0,32.741085,1186.9998,642,80.2,67.7,0,20.4433,700,609,72.6,66.4,0,43.365658,600.0,211,73.9,66.7,0,36.774273,211.99982,127,73.1,66.7,0,52.046566,125.0,335,72.0,67.0,0,30.012726,330.0,245,72.5,67.2,0,100.0,650,614,71.5,67.5,0,100,950,672,0,66.5,0,39.540314,667.99915,744,74.5,66.6,0,41.958473,751.9996,178,73.2,66.0,0,50.73781,175.0,249,70.5,66.2,0,45.132744,245.0,225,71.1,66.0,0,43.055893,220.0,354,73.0,66.0,0,33.908394,350,300,74.1,65.9,0,44.335865,296.79977,344,72.4,66.1,0,32.353657,335.0,342,73.6,66.0,0,30.281607,335.0,200,72.1,66.5,0,38.30529,195.0,844,73.8,66.0,0,47.31022,842.933,251,70.0,65.9,0,44.853996,245.0,177,73.5,65.9,0,46.5223,175.0,250,71.5,66.0,0,48.037807,245,429,71.2,65.8,0,42.442764,420.0,162,73.0,66.2,0,27.600437,160.0,337,73.6,66.1,0,40.425022,335.0,309,73.1,66.3,0,36.05529,300.0,406,72.9,65.8,0,29.066082,400.0,198,72.2,66.3,0,37.418495,195.0,404,72.2,65.7,0,34.806297,380.0,349,70.6,66.1,0,31.600533,335.0,181,73.3,65.6,0,65.78379,175.0,247,71.3,65.9,0,50.743263,245.0,362,72.0,65.6,0,41.822514,350.0,162,73.2,66.0,0,35.72837,160.0,339,73.9,65.9,0,45.9375,340.04968,234,73.1,66.7,0,45.598694,230.0,292,74.0,65.8,0,40.99788,285.0,200,71.3,66.3,0,48.263084,195.0,1027,74.7,65.7,0,70.51769,1020.0,343,73.0,65.6,0,45.953957,335.0,178,72.8,65.7,0,58.95838,175.0,249,71.6,65.7,0,46.606117,245.0,425,71.9,65.7,0,47.80101,420.0,163,73.5,65.7,0,31.280252,160.0,343,73.3,65.6,0,35.339783,335.0,104,72.3,66.2,0,34.35785,100,342,73.2,66.1,0,40.338165,335.0,200,72.4,285.1,0,33.663963,195.0,501,74.3,65.7,0,44.333492,495.1994,341,72.1,65.8,0,43.271645,335.0,207,73.5,65.7,0,39.4282,200.0,251,73.5,65.7,0,49.72868,245.0,357,71.7,65.6,0,39.562817,350.0,165,72.1,65.9,0,42.8037,160.0,354,70.4,65.6,0,53.88096,335.0,232,73.7,66.2,0,45.21837,230.0,165,72.5,65.8,0,35.19198,150.0,198,71.6,66.5,0,44.469074,195.0,451,76.9,65.8,0,46.090137,502.87997,583,70.5,65.5,0,69.16533,575.0,864,74.0,65.7,0,58.02263,856.9996,255,73.5,66.1,0,46.05753,250.0,178,72.8,66.0,0,52.35798,175.0,194,72.9,66.0,0,31.7483,190.0,188,71.9,65.9,0,46.243706,185.0,305,70.9,65.7,0,41.26409,300.0,307,73.2,65.5,0,37.037037,300.0,211,70.2,65.5,0,57.39302,210.0,878,69.1,65.4,0,100.0,880,88.1,88.2,90.2,141.0,103.2,115.4,1.1,-0.1,30.04
20170915,825,74.4,79.2,33.60997462,39.6639275,245,46.9,44.5,5.6,74.5,72.3,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.7,65.2,100.0,100.0,33.6,63.6,100.0,0,72.5,1.35,64.6,1.8125,71.4,0,0,50.8,12.6,0,0,0,73.2,72.3,65.6,75.5,15,38.2,62.800003,65.4,0,72.1,1.0,64.6,1.8125,67.2,0,0,92.3,80.9,17.8,4.4,1.3,15,15,92.9,65.0,85.0,100,25.9,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,45.3,1,72,599,67.1,0,34.87136,595.99945,72.0,68.0,2123.706,70.0,66.3,43.5,2200.0,267,73.6,66.0,0,48.484524,260.0,127,71.2,66.6,0,52.31715,125.0,1067,71.7,66.4,0,32.20194,1084.9995,652,80.1,67.6,0,20.4433,700,603,72.6,66.5,0,43.365658,600.0,210,73.9,66.8,0,36.774273,211.99982,126,73.1,66.8,0,52.941177,125.0,333,72.0,67.0,0,30.012726,330.0,244,72.5,67.3,0,100.0,650,608,71.5,67.6,0,100,950,902,0,66.5,0,45.99312,891.9996,843,74.3,66.6,0,45.07925,835.9996,180,73.1,66.1,0,50.73781,175.0,252,70.5,66.4,0,45.132744,245.0,226,71.2,66.2,0,43.055893,220.0,358,73.0,66.1,0,33.908394,350,343,74.1,66.0,0,47.617325,342.39978,345,72.5,66.2,0,32.353657,335.0,343,73.6,66.1,0,30.281607,335.0,201,72.1,66.6,0,38.30529,195.0,843,73.8,66.1,0,47.31022,842.933,251,70.1,66.0,0,44.853996,245.0,178,73.5,66.1,0,46.5223,175.0,252,71.5,66.1,0,48.037807,245,433,71.2,65.9,0,42.442764,420.0,163,73.1,66.4,0,27.600437,160.0,343,73.6,66.2,0,40.866764,335.0,309,73.0,66.4,0,36.05529,300.0,407,73.0,65.9,0,29.066082,400.0,201,72.2,66.4,0,37.418495,195.0,397,72.3,65.9,0,34.806297,380.0,352,70.6,66.2,0,31.600533,335.0,179,73.3,65.8,0,65.78379,175.0,256,71.3,66.0,0,51.223873,245.0,361,72.0,65.8,0,41.822514,350.0,162,73.1,66.1,0,35.72837,160.0,345,73.9,66.0,0,46.435184,340.04968,233,73.1,66.7,0,45.598694,230.0,341,74.1,65.9,0,44.681103,340.7997,205,71.3,66.5,0,48.691525,195.0,1025,74.8,65.9,0,70.45832,1020.0,343,73.0,65.8,0,45.953957,335.0,179,72.8,65.8,0,58.95838,175.0,251,71.6,65.9,0,46.606117,245.0,428,71.9,65.9,0,47.80101,420.0,163,73.5,65.8,0,31.280252,160.0,343,73.3,65.8,0,35.339783,335.0,108,72.3,66.3,0,34.35785,100,346,73.2,66.2,0,40.338165,335.0,202,72.4,284.6,0,33.663963,195.0,574,74.3,65.8,0,46.751682,572.0002,342,72.2,66.0,0,43.271645,335.0,205,73.5,65.9,0,39.4282,200.0,249,73.5,65.9,0,49.72868,245.0,358,71.7,65.7,0,39.562817,350.0,164,72.1,66.0,0,42.8037,160.0,349,70.4,65.7,0,53.637314,335.0,236,73.7,66.2,0,45.729774,230.0,166,72.5,65.9,0,35.19198,150.0,199,71.6,66.6,0,44.859615,195.0,1039,77.3,65.8,0,67.33355,1020.0,590,70.5,65.7,0,70.72658,575.0,864,74.0,65.8,0,58.08219,856.9996,256,73.4,66.2,0,46.05753,250.0,179,72.8,66.1,0,52.35798,175.0,196,72.9,66.0,0,31.7483,190.0,189,72.0,66.0,0,46.243706,185.0,309,70.9,65.9,0,41.646843,300.0,308,73.5,65.6,0,37.037037,300.0,215,70.3,65.7,0,57.39302,210.0,882,69.1,65.7,0,100.0,880,88.0,88.1,90.0,142.0,103.2,115.3,1.2,0.0,30.04
20170915,830,74.6,78.7,33.66507705,39.6639275,248,47.0,44.6,5.6,74.7,72.4,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,73.0,65.4,100.0,100.0,34.6,63.6,100.0,0,72.7,1.3,64.6,1.8125,71.5,0,0,50.8,12.6,0,0,0,73.3,72.3,65.6,76.2,15,38.7,62.800003,61.9,0,72.1,0.97,64.6,1.8125,67.2,0,0,91.9,81.9,16.6,4.8,1.1,15,15,93.1,65.0,85.0,100,26.2,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,45.6,1,72,373,67.3,0,31.573862,379.9989,72.0,68.0,2123.706,70.0,66.5,42.6,2200.0,264,73.5,66.2,0,48.484524,260.0,128,71.2,66.7,0,52.771973,125.0,1007,71.6,66.5,0,30.437447,1000.0,656,80.0,67.6,0,20.4433,700,605,72.7,66.6,0,43.819813,600.0,234,73.9,66.9,0,38.983677,230.0,129,73.1,66.9,0,53.46814,125.0,333,72.0,67.1,0,30.440819,330.0,241,72.4,67.4,0,100.0,650,607,71.5,67.7,0,100,950,1064,0,66.6,0,50.946407,1059.9995,923,74.2,66.7,0,47.708565,920.0004,179,73.1,66.2,0,50.73781,175.0,251,70.5,66.5,0,45.132744,245.0,226,71.4,66.3,0,43.055893,220.0,357,73.0,66.2,0,33.908394,350,390,74.1,66.1,0,50.69369,387.99976,345,72.5,66.3,0,32.353657,335.0,341,73.6,66.2,0,30.281607,335.0,201,72.1,66.7,0,38.30529,195.0,842,73.9,66.2,0,47.31022,842.933,253,70.1,66.1,0,44.853996,245.0,178,73.4,66.2,0,46.5223,175.0,251,71.5,66.2,0,48.037807,245,431,71.2,66.1,0,42.442764,420.0,162,73.1,66.4,0,27.600437,160.0,345,73.6,66.3,0,40.866764,335.0,309,73.0,66.5,0,36.05529,300.0,407,72.9,66.0,0,29.066082,400.0,199,72.2,66.5,0,37.418495,195.0,392,72.4,66.0,0,34.51574,380.0,350,70.6,66.3,0,31.600533,335.0,179,73.3,65.9,0,65.78379,175.0,254,71.3,66.1,0,51.223873,245.0,360,72.0,65.9,0,41.822514,350.0,161,73.1,66.2,0,35.72837,160.0,341,73.9,66.1,0,46.435184,340.04968,232,73.1,66.8,0,45.598694,230.0,370,74.1,66.0,0,46.469757,368.6997,203,71.3,66.5,0,48.691525,195.0,1024,74.9,66.0,0,70.51769,1020.0,342,73.0,65.9,0,45.953957,335.0,179,72.8,65.9,0,58.95838,175.0,250,71.6,66.0,0,46.606117,245.0,430,71.9,65.9,0,47.80101,420.0,164,73.4,65.9,0,31.280252,160.0,342,73.4,65.9,0,35.339783,335.0,105,72.3,66.4,0,34.35785,100,344,73.2,66.3,0,40.338165,335.0,202,72.4,284.7,0,33.663963,195.0,648,74.3,65.9,0,49.410492,648.8002,340,72.2,66.0,0,43.271645,335.0,206,73.5,66.0,0,39.4282,200.0,250,73.5,66.0,0,49.72868,245.0,358,71.7,65.8,0,39.562817,350.0,164,72.1,66.1,0,42.8037,160.0,339,70.4,65.8,0,53.637314,335.0,236,73.7,66.3,0,45.729774,230.0,167,72.5,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,1021,77.4,65.9,0,66.34398,1020.0,588,70.5,65.7,0,70.72658,575.0,766,73.5,65.9,0,54.41334,769.99976,258,73.1,66.3,0,46.05753,250.0,180,72.8,66.2,0,51.911713,175.0,196,72.6,66.2,0,31.7483,190.0,191,72.1,66.1,0,46.243706,185.0,310,70.8,66.0,0,41.646843,300.0,308,73.6,65.8,0,37.037037,300.0,215,70.3,65.8,0,57.39302,210.0,886,69.1,65.7,0,100.0,880,88.0,88.1,90.1,142.0,103.2,115.3,1.1,0.0,30.04
20170915,835,74.9,78.1,33.77739247,39.6639275,244,46.4,43.7,5.6,75.1,72.5,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,73.0,65.3,100.0,100.0,35.6,63.6,100.0,0,72.9,1.35,64.6,1.8125,71.5,0,0,51.4,12.8,0,0,0,73.3,72.4,65.6,76.1,15,39.1,62.800003,60.9,0,72.2,1.0,64.6,1.8125,67.2,0,0,92.0,81.8,16.4,4.4,1.2,15,15,93.2,65.0,85.0,100,27.5,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,45.9,1,72,192,67.7,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.5,43.7,2200.0,265,73.5,66.2,0,48.484524,260.0,128,71.2,66.8,0,52.771973,125.0,1024,71.7,66.5,0,29.628721,1000.0,654,80.0,67.6,0,20.4433,700,614,72.7,66.7,0,44.261692,600.0,233,73.9,66.9,0,38.89775,230.0,129,73.1,67.0,0,53.46814,125.0,337,71.9,67.2,0,32.280457,330.0,242,72.5,67.4,0,100.0,650,609,71.5,67.7,0,100,950,1044,0,66.7,0,48.4882,1031.9995,1009,73.9,66.8,0,50.423885,1003.9987,180,73.1,66.2,0,50.312836,175.0,252,70.5,66.6,0,45.132744,245.0,226,71.4,66.3,0,43.055893,220.0,357,73.0,66.2,0,33.908394,350,409,74.1,66.1,0,51.22451,410.79974,343,72.6,66.3,0,31.914633,335.0,342,73.6,66.2,0,30.281607,335.0,201,72.1,66.8,0,38.30529,195.0,847,73.9,66.2,0,47.31022,842.933,252,70.1,66.1,0,44.853996,245.0,179,73.5,66.2,0,46.5223,175.0,250,71.4,66.3,0,47.355827,245,433,71.2,66.1,0,42.442764,420.0,164,73.1,66.5,0,27.600437,160.0,344,73.6,66.4,0,40.866764,335.0,309,73.1,66.5,0,36.05529,300.0,408,73.0,66.0,0,29.066082,400.0,200,72.1,66.5,0,37.418495,195.0,409,72.5,66.0,0,33.886196,380.0,357,70.7,66.4,0,31.600533,335.0,178,73.3,65.9,0,65.78379,175.0,252,71.3,66.2,0,51.223873,245.0,360,72.0,65.9,0,41.822514,350.0,160,73.1,66.2,0,35.72837,160.0,337,73.9,66.2,0,46.435184,340.04968,231,73.1,66.9,0,45.598694,230.0,425,74.1,66.0,0,49.70581,424.4997,202,71.3,66.6,0,48.691525,195.0,1014,75.0,66.0,0,70.588936,1020.0,341,73.0,65.9,0,45.953957,335.0,179,72.8,66.0,0,58.95838,175.0,251,71.6,66.0,0,46.606117,245.0,428,71.9,66.0,0,47.80101,420.0,164,73.4,65.9,0,31.280252,160.0,343,73.5,65.9,0,35.339783,335.0,105,72.3,66.5,0,34.35785,100,342,73.2,66.4,0,40.338165,335.0,202,72.4,284.9,0,33.663963,195.0,695,74.3,65.9,0,50.818092,687.2002,340,72.1,66.1,0,43.271645,335.0,210,73.5,66.0,0,39.4282,200.0,251,73.5,66.0,0,49.72868,245.0,359,71.7,65.9,0,39.562817,350.0,165,72.1,66.1,0,42.8037,160.0,345,70.4,65.9,0,53.637314,335.0,236,73.7,66.4,0,45.729774,230.0,164,72.6,66.1,0,35.19198,150.0,199,71.6,66.8,0,44.859615,195.0,1018,77.7,65.9,0,66.34398,1020.0,584,70.5,65.8,0,70.15613,575.0,678,73.5,66.0,0,50.08934,682.99976,260,73.1,66.3,0,45.64016,250.0,179,72.8,66.2,0,50.838257,175.0,197,72.6,66.2,0,31.307354,190.0,191,72.2,66.1,0,46.243706,185.0,313,70.8,66.0,0,41.646843,300.0,310,73.8,65.8,0,37.037037,300.0,213,70.4,65.8,0,55.966602,210.0,891,69.1,65.7,0,99.2196,880,88.0,88.1,90.0,143.0,103.2,115.4,1.3,0.0,30.04
20170915,840,75.1,78.0,33.91422016,39.6639275,249,46.7,44.2,5.6,75.0,72.7,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,72.5,65.3,100.0,100.0,36.8,63.6,100.0,0,72.7,1.4,64.6,1.8125,71.7,0,0,51.2,12.7,0,0,0,73.3,72.5,65.7,76.2,15,39.5,62.800003,61.3,0,72.2,1.01,64.6,1.8125,67.2,0,0,92.1,81.4,16.6,4.4,1.2,15,15,93.4,65.0,85.0,100,27.7,0,68.5,1.3,66.39655,65.89655,0,13.1,0,0,1,46.7,1,72,210,68.1,0,26.235052,200.0,72.0,68.0,2123.706,70.1,66.5,43.9,2200.0,265,73.5,66.2,0,46.952984,260.0,129,71.2,66.8,0,51.948368,125.0,1032,71.8,66.6,0,29.457176,1000.0,636,80.0,67.6,0,20.4433,700,618,72.7,66.7,0,43.807537,600.0,229,73.9,67.0,0,37.915794,230.0,131,73.1,67.0,0,53.01471,125.0,340,71.9,67.2,0,32.280457,330.0,246,72.4,67.5,0,100.0,650,621,71.6,67.8,0,100,950,913,0,66.7,0,44.555065,919.99915,839,73.6,66.8,0,43.899742,835.99915,179,73.1,66.2,0,49.793415,175.0,252,70.4,66.5,0,45.132744,245.0,227,71.5,66.3,0,43.055893,220.0,357,73.0,66.2,0,33.908394,350,456,74.1,66.1,0,55.121243,456.39975,342,72.6,66.3,0,31.914633,335.0,341,73.6,66.2,0,30.281607,335.0,201,72.1,66.8,0,38.30529,195.0,845,74.0,66.2,0,47.31022,842.933,253,70.1,66.1,0,44.853996,245.0,176,73.5,66.2,0,46.086853,175.0,250,71.5,66.2,0,47.355827,245,435,71.2,66.0,0,42.442764,420.0,163,73.2,66.5,0,27.600437,160.0,344,73.6,66.4,0,40.866764,335.0,309,73.1,66.5,0,36.05529,300.0,408,72.9,66.0,0,29.066082,400.0,201,72.2,66.5,0,37.418495,195.0,402,72.6,66.0,0,34.346245,380.0,353,70.7,66.4,0,31.600533,335.0,177,73.3,65.8,0,65.78379,175.0,251,71.3,66.2,0,51.223873,245.0,358,72.0,65.9,0,41.822514,350.0,163,73.1,66.2,0,36.184372,160.0,338,73.9,66.2,0,46.435184,340.04968,231,73.1,66.9,0,45.598694,230.0,426,74.0,66.0,0,49.70581,424.4997,202,71.3,66.6,0,48.691525,195.0,1010,75.0,66.0,0,71.08763,1020.0,342,73.0,65.8,0,45.953957,335.0,180,72.8,66.0,0,58.95838,175.0,252,71.6,66.0,0,46.606117,245.0,429,71.9,66.0,0,47.80101,420.0,164,73.4,65.9,0,31.280252,160.0,345,73.5,65.9,0,35.339783,335.0,106,72.3,66.5,0,34.35785,100,343,73.2,66.4,0,40.338165,335.0,202,72.4,284.7,0,33.663963,195.0,771,74.3,65.8,0,53.236286,764.00024,342,72.2,66.0,0,43.271645,335.0,206,73.5,66.0,0,39.4282,200.0,252,73.5,65.9,0,49.72868,245.0,359,71.7,65.8,0,39.562817,350.0,165,72.1,66.1,0,42.8037,160.0,344,70.4,65.8,0,53.637314,335.0,236,73.7,66.4,0,45.289967,230.0,171,72.6,66.1,0,35.19198,150.0,200,71.6,66.7,0,44.859615,195.0,1021,77.9,65.9,0,66.34398,1020.0,582,70.4,65.7,0,70.15613,575.0,634,73.5,66.0,0,47.71888,639.49976,261,73.0,66.3,0,45.64016,250.0,180,72.8,66.2,0,50.838257,175.0,196,72.6,66.2,0,31.307354,190.0,192,72.3,66.2,0,46.243706,185.0,315,70.8,66.0,0,41.646843,300.0,311,73.9,65.8,0,37.037037,300.0,213,70.6,65.8,0,55.966602,210.0,894,69.1,65.6,0,98.07067,880,88.0,88.1,90.0,143.0,103.2,115.2,1.1,-1.5,30.04
20170915,845,75.2,78.1,34.01416321,39.6639275,250,47.0,44.4,5.6,75.1,72.7,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,73.0,65.3,100.0,100.0,37.9,63.6,100.0,0,72.8,1.45,64.6,1.8125,71.6,0,0,50.7,12.8,0,0,0,73.3,72.5,65.6,76.1,15,39.9,62.800003,63.3,0,72.3,1.01,64.6,1.8125,67.2,0,0,92.5,81.2,17.1,4.7,0.9,15,15,94.0,65.0,85.0,100,27.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,47.4,1,72,211,68.2,0,25.160044,200.0,72.0,68.0,2123.706,70.0,66.5,43.0,2200.0,265,73.6,66.3,0,46.342506,260.0,129,71.2,66.9,0,50.878918,125.0,1016,71.8,66.6,0,29.714495,1000.0,631,79.8,67.5,0,24.030928,700,623,72.6,66.8,0,42.82558,600.0,233,74.0,67.0,0,37.915794,230.0,131,73.1,67.0,0,52.120094,125.0,344,72.0,67.2,0,31.863937,330.0,252,72.5,67.5,0,100.0,650,629,71.7,67.8,0,100,950,748,0,66.7,0,39.17158,751.9996,659,73.5,66.8,0,38.333946,667.9996,179,73.1,66.2,0,49.793415,175.0,252,70.4,66.4,0,45.132744,245.0,226,71.6,66.2,0,43.055893,220.0,358,73.1,66.1,0,33.908394,350,503,74.1,66.0,0,58.233803,501.99976,342,72.7,66.3,0,31.914633,335.0,341,73.7,66.2,0,30.281607,335.0,201,72.1,66.8,0,38.30529,195.0,846,74.0,66.2,0,47.31022,842.933,253,70.1,66.1,0,44.853996,245.0,176,73.5,66.1,0,46.086853,175.0,250,71.5,66.2,0,47.355827,245,434,71.2,66.0,0,42.442764,420.0,163,73.2,66.4,0,27.600437,160.0,344,73.6,66.3,0,40.866764,335.0,309,73.1,66.5,0,36.05529,300.0,407,72.9,66.0,0,29.066082,400.0,200,72.2,66.5,0,37.418495,195.0,397,72.6,66.0,0,34.346245,380.0,353,70.7,66.3,0,31.600533,335.0,178,73.3,65.8,0,65.78379,175.0,254,71.3,66.1,0,51.223873,245.0,358,72.0,65.8,0,41.822514,350.0,163,73.1,66.2,0,36.184372,160.0,339,73.9,66.1,0,46.435184,340.04968,232,73.1,66.9,0,45.598694,230.0,426,73.9,65.9,0,49.70581,424.4997,203,71.3,66.5,0,48.691525,195.0,1008,75.0,65.9,0,71.23011,1020.0,341,73.0,65.8,0,45.953957,335.0,180,72.8,65.9,0,58.95838,175.0,251,71.6,65.9,0,46.606117,245.0,430,71.9,65.9,0,47.80101,420.0,164,73.4,65.9,0,31.280252,160.0,347,73.7,65.9,0,35.339783,335.0,105,72.3,66.5,0,34.35785,100,343,73.2,66.3,0,40.338165,335.0,202,72.4,284.7,0,33.663963,195.0,839,74.3,65.8,0,55.486042,840.8002,340,72.2,66.0,0,43.271645,335.0,208,73.5,65.9,0,39.4282,200.0,252,73.5,65.9,0,49.72868,245.0,358,71.7,65.8,0,39.562817,350.0,165,72.1,66.1,0,42.8037,160.0,350,70.4,65.8,0,53.637314,335.0,236,73.7,66.4,0,45.289967,230.0,169,72.6,66.1,0,35.19198,150.0,200,71.6,66.7,0,44.859615,195.0,1015,78.0,65.8,0,66.34398,1020.0,584,70.5,65.7,0,70.15613,575.0,545,73.6,66.0,0,44.57415,552.4996,258,73.1,66.3,0,45.07614,250.0,181,72.8,66.2,0,50.39199,175.0,198,72.6,66.2,0,31.307354,190.0,192,72.4,66.1,0,45.810677,185.0,316,70.7,65.9,0,41.646843,300.0,308,74.1,65.7,0,36.441174,300.0,213,70.7,65.8,0,55.966602,210.0,897,69.1,65.6,0,96.93259,880,88.0,88.1,90.0,142.0,103.2,115.3,1.0,-0.2,30.04
20170915,850,75.7,76.6,34.09293765,39.6639275,248,47.1,44.5,5.6,75.4,73.0,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,72.9,65.3,100.0,100.0,39.1,63.6,100.0,0,73.0,1.45,64.6,1.8125,71.7,0,0,50.6,12.7,0,0,0,73.3,72.5,65.6,76.5,15,40.3,62.800003,65.5,0,72.4,1.01,64.6,1.8125,67.2,0,0,92.4,82.0,17.6,4.8,0.9,15,15,94.2,65.0,85.0,100,28.7,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,48.2,1,72,208,68.2,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.4,43.1,2200.0,267,73.7,66.2,0,45.956947,260.0,129,71.2,66.8,0,50.42409,125.0,1014,71.8,66.6,0,28.918024,1000.0,631,79.6,67.3,0,26.4433,700,615,72.6,66.8,0,42.82558,600.0,234,73.9,67.0,0,37.387997,230.0,130,73.1,67.0,0,51.593136,125.0,348,72.1,67.2,0,31.435844,330.0,256,72.4,67.5,0,100.0,650,643,71.8,67.8,0,100,950,579,0,66.8,0,34.046215,583.9996,510,73.5,66.8,0,33.321045,500.0,179,73.0,66.2,0,49.793415,175.0,250,70.5,66.5,0,45.132744,245.0,225,71.7,66.3,0,43.055893,220.0,356,73.1,66.2,0,33.908394,350,523,74.1,66.1,0,59.48848,524.7998,342,72.7,66.3,0,31.914633,335.0,340,73.7,66.2,0,30.281607,335.0,200,72.1,66.8,0,38.30529,195.0,881,74.0,66.2,0,48.519753,881.3329,252,70.0,66.1,0,44.853996,245.0,176,73.5,66.2,0,46.086853,175.0,250,71.5,66.2,0,47.355827,245,432,71.2,66.0,0,42.442764,420.0,163,73.2,66.5,0,27.600437,160.0,345,73.6,66.4,0,40.866764,335.0,309,73.0,66.5,0,36.05529,300.0,409,72.9,66.0,0,29.066082,400.0,200,72.2,66.5,0,37.418495,195.0,408,72.7,66.0,0,34.346245,380.0,359,70.7,66.3,0,31.600533,335.0,177,73.3,65.8,0,65.78379,175.0,252,71.3,66.1,0,51.223873,245.0,358,72.0,65.8,0,41.822514,350.0,163,73.1,66.2,0,36.184372,160.0,347,73.9,66.1,0,47.01389,340.04968,237,73.1,66.8,0,46.18165,230.0,424,73.9,66.0,0,49.70581,424.4997,201,71.3,66.6,0,48.691525,195.0,1004,75.1,66.0,0,71.42009,1020.0,339,73.0,65.8,0,45.953957,335.0,179,72.8,65.9,0,58.95838,175.0,251,71.8,66.0,0,46.606117,245.0,430,71.9,66.0,0,47.80101,420.0,164,73.5,65.9,0,31.280252,160.0,340,73.7,65.9,0,35.339783,335.0,105,72.3,66.4,0,34.35785,100,344,73.2,66.3,0,40.338165,335.0,201,72.4,284.7,0,33.663963,195.0,881,74.3,65.8,0,56.893646,879.2002,339,72.2,66.0,0,43.271645,335.0,209,73.5,65.9,0,39.4282,200.0,252,73.5,65.9,0,49.72868,245.0,353,71.7,65.8,0,39.130436,350.0,165,72.1,66.1,0,42.8037,160.0,348,70.4,65.8,0,53.637314,335.0,236,73.8,66.4,0,45.289967,230.0,166,72.6,66.1,0,35.19198,150.0,200,71.6,66.7,0,44.859615,195.0,1024,78.1,65.8,0,66.34398,1020.0,580,70.4,65.7,0,70.15613,575.0,510,73.6,66.1,0,42.811195,508.99957,257,73.1,66.4,0,45.07614,250.0,180,72.8,66.3,0,50.39199,175.0,200,72.7,66.2,0,31.307354,190.0,192,72.4,66.1,0,45.810677,185.0,314,70.7,66.0,0,41.646843,300.0,338,74.1,65.7,0,38.684425,333.91687,213,70.8,65.9,0,55.966602,210.0,891,69.1,65.7,0,95.176674,880,87.9,88.0,89.9,142.0,103.2,115.2,1.2,-1.5,30.04
20170915,855,76.3,75.5,34.31967884,39.6639275,247,47.2,44.5,5.6,75.5,73.0,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,73.1,65.2,100.0,100.0,40.2,63.6,100.0,0,73.3,1.45,64.6,1.8125,71.7,0,0,50.9,12.6,0,0,0,73.3,72.6,65.5,76.8,15,40.7,62.800003,63.1,0,72.3,1.01,64.6,1.8125,67.2,0,0,92.5,82.6,16.9,4.5,0.7,15,15,94.0,65.0,85.0,100,29.2,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,49.0,1,72,209,68.2,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.4,43.3,2200.0,265,73.8,66.2,0,45.956947,260.0,126,71.2,66.9,0,49.98156,125.0,1005,71.8,66.6,0,28.918024,1000.0,644,79.4,67.3,0,27.030928,700,611,72.6,66.7,0,42.82558,600.0,226,73.9,67.0,0,37.915794,230.0,129,73.1,67.0,0,51.593136,125.0,340,72.2,67.2,0,29.931736,330.0,254,72.4,67.5,0,100.0,650,634,71.8,67.8,0,100,950,510,0,66.8,0,31.612587,500.0,510,73.5,66.8,0,33.321045,500.0,179,73.1,66.1,0,49.793415,175.0,250,70.5,66.4,0,45.132744,245.0,224,71.8,66.2,0,43.055893,220.0,354,73.1,66.1,0,33.908394,350,540,74.1,66.0,0,60.706963,540.0,339,72.7,66.3,0,31.914633,335.0,339,73.7,66.2,0,30.281607,335.0,200,72.1,66.7,0,38.30529,195.0,878,74.0,66.1,0,48.519753,881.3329,250,70.0,66.1,0,44.853996,245.0,175,73.4,66.1,0,46.086853,175.0,248,71.5,66.2,0,47.355827,245,431,71.3,66.0,0,42.442764,420.0,163,73.3,66.4,0,27.600437,160.0,344,73.6,66.3,0,40.866764,335.0,309,73.1,66.5,0,36.05529,300.0,406,73.0,66.0,0,29.066082,400.0,199,72.2,66.5,0,37.418495,195.0,410,72.8,66.0,0,34.346245,380.0,355,70.7,66.3,0,31.600533,335.0,179,73.3,65.8,0,66.204384,175.0,249,71.3,66.1,0,51.223873,245.0,355,72.1,65.8,0,41.822514,350.0,161,73.1,66.1,0,36.184372,160.0,343,73.9,66.1,0,47.01389,340.04968,235,73.1,66.8,0,46.18165,230.0,420,73.9,65.9,0,50.14121,424.4997,200,71.3,66.5,0,48.691525,195.0,1018,75.1,65.9,0,71.918785,1020.0,337,73.0,65.8,0,45.953957,335.0,177,72.8,65.9,0,58.95838,175.0,249,71.9,65.9,0,46.606117,245.0,426,71.9,65.9,0,47.80101,420.0,162,73.5,65.9,0,31.280252,160.0,343,73.8,65.9,0,35.339783,335.0,104,72.3,66.4,0,34.35785,100,341,73.2,66.3,0,40.338165,335.0,200,72.4,284.9,0,33.663963,195.0,954,74.2,65.7,0,59.624638,956.00024,336,72.2,66.0,0,43.701492,335.0,208,73.5,65.9,0,39.4282,200.0,248,73.5,65.9,0,49.72868,245.0,353,71.8,65.8,0,39.130436,350.0,165,72.1,66.1,0,42.8037,160.0,338,70.5,65.8,0,53.637314,335.0,235,73.8,66.4,0,45.289967,230.0,163,72.6,66.0,0,35.19198,150.0,199,71.5,66.7,0,44.859615,195.0,1019,77.5,65.8,0,66.34398,1020.0,581,70.4,65.6,0,70.15613,575.0,429,73.7,66.1,0,39.511616,421.99933,258,73.1,66.4,0,45.07614,250.0,179,72.8,66.2,0,50.39199,175.0,199,72.8,66.2,0,31.307354,190.0,192,72.5,66.1,0,45.810677,185.0,312,70.7,66.0,0,41.646843,300.0,402,74.0,65.6,0,41.16135,399.91687,212,70.9,65.8,0,55.966602,210.0,890,69.1,65.6,0,95.24171,880,87.9,88.0,89.9,141.0,103.2,114.9,0.2,-0.1,30.06
20170915,900,76.8,74.2,34.4301902,39.6639275,247,46.8,43.8,5.6,75.9,73.1,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,73.4,65.1,100.0,100.0,40.8,63.6,100.0,0,73.5,1.45,64.6,1.8125,71.7,0,0,50.7,12.6,0,0,0,73.3,72.6,65.5,76.8,15,41.1,62.800003,64.4,0,72.5,1.01,64.6,1.8125,67.2,0,0,92.8,82.8,17.3,4.9,1.0,15,15,94.4,65.0,85.0,100,29.2,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,50.1,1,72,208,68.1,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.2,43.4,2200.0,265,73.9,66.0,0,45.956947,260.0,126,71.2,66.6,0,49.98156,125.0,1010,71.8,66.4,0,29.444921,1000.0,643,79.2,67.1,0,27.030928,700,609,72.6,66.6,0,42.82558,600.0,228,74.0,66.8,0,38.61544,230.0,129,73.0,66.8,0,51.593136,125.0,340,72.3,67.0,0,29.931736,330.0,253,72.4,67.3,0,100.0,650,636,71.9,67.6,0,100,950,510,0,66.6,0,31.612587,500.0,510,73.4,66.7,0,33.321045,500.0,179,73.1,66.1,0,49.793415,175.0,250,70.5,66.4,0,45.132744,245.0,224,71.8,66.2,0,43.055893,220.0,355,73.1,66.1,0,33.908394,350,541,74.0,66.0,0,60.706963,540.0,340,72.8,66.2,0,31.914633,335.0,340,73.8,66.2,0,30.281607,335.0,201,72.1,66.7,0,38.30529,195.0,878,73.9,66.1,0,48.519753,881.3329,250,70.0,66.0,0,44.853996,245.0,176,73.4,66.1,0,46.086853,175.0,250,71.5,66.2,0,47.355827,245,433,71.3,65.9,0,42.442764,420.0,163,73.3,66.4,0,27.600437,160.0,344,73.6,66.3,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,408,73.0,66.0,0,29.066082,400.0,199,72.1,66.5,0,37.418495,195.0,411,72.8,65.9,0,34.346245,380.0,357,70.7,66.3,0,31.600533,335.0,179,73.3,65.7,0,66.204384,175.0,251,71.4,66.1,0,51.223873,245.0,355,72.1,65.8,0,41.822514,350.0,162,73.1,66.1,0,36.184372,160.0,364,74.0,66.0,0,49.3287,370.35,235,73.2,66.8,0,46.18165,230.0,427,73.9,65.9,0,49.70581,424.4997,200,71.3,66.5,0,48.691525,195.0,1014,75.1,65.9,0,71.97815,1020.0,338,73.0,65.7,0,45.953957,335.0,177,72.8,65.9,0,58.95838,175.0,249,72.0,65.9,0,46.606117,245.0,425,71.9,65.9,0,47.80101,420.0,163,73.5,65.8,0,31.280252,160.0,342,73.9,65.8,0,35.339783,335.0,105,72.3,66.4,0,34.35785,100,342,73.2,66.3,0,40.338165,335.0,201,72.4,284.7,0,33.663963,195.0,993,74.1,65.7,0,61.020214,994.3994,338,72.2,65.9,0,43.701492,335.0,207,73.5,65.9,0,39.4282,200.0,251,73.5,65.8,0,49.72868,245.0,354,71.8,65.7,0,39.130436,350.0,165,72.1,66.1,0,42.8037,160.0,345,70.5,65.7,0,53.637314,335.0,235,73.8,66.4,0,45.289967,230.0,165,72.6,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,1017,76.7,65.8,0,66.34398,1020.0,586,70.4,65.6,0,70.59647,575.0,423,73.8,66.1,0,39.082787,421.99933,260,73.2,66.3,0,45.07614,250.0,180,72.8,66.2,0,50.39199,175.0,199,72.8,66.2,0,31.307354,190.0,192,72.5,66.1,0,45.810677,185.0,312,70.7,65.9,0,41.646843,300.0,398,73.9,65.6,0,41.079567,399.91687,213,71.0,65.8,0,55.966602,210.0,890,69.1,65.6,0,94.37459,880,87.9,88.0,89.9,143.0,103.2,115.0,-0.3,0.1,30.06
20170915,905,77.2,73.6,34.61299836,43.982475,249,47.1,44.1,5.6,75.9,73.3,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,74.2,64.8,100.0,100.0,41.3,63.6,100.0,0,73.8,1.45,64.6,1.8125,71.8,0,0,51.4,12.7,0,0,0,73.4,72.7,65.5,77.2,15,41.4,62.800003,62.5,0,72.5,0.99,64.6,1.8125,67.3,0,0,92.6,83.5,16.7,4.5,1.5,15,15,94.2,65.0,85.0,100,29.8,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,51.3,1,72,207,68.0,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.0,43.5,2200.0,265,74.0,65.9,0,45.956947,260.0,125,71.2,66.6,0,49.98156,125.0,1011,71.8,66.2,0,30.05759,1000.0,647,79.2,66.9,0,27.030928,700,607,72.6,66.5,0,42.82558,600.0,229,73.9,66.7,0,38.61544,230.0,129,73.0,66.7,0,51.593136,125.0,338,72.4,67.0,0,29.931736,330.0,253,72.4,67.3,0,100.0,650,636,71.9,67.6,0,100,950,509,0,66.5,0,31.612587,500.0,509,73.4,66.6,0,33.321045,500.0,178,73.0,66.2,0,49.793415,175.0,249,70.5,66.4,0,45.132744,245.0,224,71.9,66.2,0,43.055893,220.0,353,73.1,66.1,0,33.908394,350,542,74.1,66.0,0,60.73109,540.0,340,72.8,66.2,0,31.914633,335.0,339,73.9,66.2,0,30.281607,335.0,199,72.1,66.7,0,38.30529,195.0,877,74.0,66.2,0,48.519753,881.3329,251,70.0,66.1,0,44.853996,245.0,175,73.4,66.1,0,46.086853,175.0,249,71.5,66.2,0,47.355827,245,432,71.3,66.0,0,42.442764,420.0,163,73.3,66.5,0,27.600437,160.0,343,73.6,66.3,0,40.866764,335.0,309,73.1,66.5,0,36.05529,300.0,407,73.0,66.0,0,29.066082,400.0,200,72.2,66.5,0,37.418495,195.0,394,72.9,66.0,0,34.346245,380.0,354,70.7,66.3,0,31.600533,335.0,178,73.3,65.8,0,66.204384,175.0,248,71.4,66.1,0,51.223873,245.0,355,72.1,65.8,0,41.822514,350.0,161,73.2,66.2,0,36.184372,160.0,370,73.9,66.1,0,48.391205,370.35,235,73.2,66.8,0,46.18165,230.0,422,73.9,65.9,0,49.70581,424.4997,198,71.3,66.5,0,48.691525,195.0,1011,75.0,66.0,0,72.38186,1020.0,337,73.1,65.8,0,45.953957,335.0,177,72.8,65.9,0,58.95838,175.0,248,72.0,65.9,0,46.606117,245.0,424,71.9,65.9,0,47.80101,420.0,162,73.6,65.9,0,31.280252,160.0,341,74.0,65.9,0,35.339783,335.0,107,72.3,66.4,0,34.35785,100,342,73.2,66.3,0,40.338165,335.0,200,72.4,284.8,0,33.663963,195.0,1007,74.1,65.7,0,61.95862,1020.0,338,72.2,66.0,0,44.143284,335.0,207,73.5,65.9,0,39.4282,200.0,250,73.5,65.9,0,49.72868,245.0,352,71.8,65.8,0,39.130436,350.0,165,72.1,66.1,0,42.8037,160.0,340,70.5,65.8,0,53.637314,335.0,234,73.9,66.4,0,45.289967,230.0,159,72.6,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,1017,76.3,65.9,0,66.34398,1020.0,584,70.4,65.7,0,70.59647,575.0,421,73.9,66.1,0,39.082787,421.99933,259,73.2,66.4,0,45.07614,250.0,179,72.8,66.3,0,50.39199,175.0,199,72.8,66.2,0,31.307354,190.0,192,72.6,66.1,0,45.810677,185.0,313,70.8,66.0,0,41.646843,300.0,396,74.0,65.7,0,41.079567,399.91687,213,71.0,65.8,0,55.966602,210.0,889,69.1,65.6,0,94.42879,880,87.9,88.0,90.0,140.0,103.2,115.2,1.1,-1.4,30.06
20170915,910,77.4,73.1,34.65898929,43.982475,252,46.9,43.8,5.6,76.1,73.3,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,74.0,64.9,100.0,100.0,41.8,63.6,100.0,0,74.1,1.45,64.6,1.8125,71.8,0,0,51.1,12.6,0,0,0,73.4,72.8,65.5,77.1,15,41.8,62.800003,62.7,0,72.6,1.0,64.6,1.8125,67.3,0,0,93.0,83.4,16.8,4.7,0.4,15,15,94.9,65.0,85.0,100,30.6,0,68.5,1.3,66.39655,65.89655,0,13.2,0,0,1,52.5,1,72,209,68.0,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.0,43.6,2200.0,265,74.0,65.8,0,45.956947,260.0,126,71.2,66.5,0,49.98156,125.0,1037,71.9,66.2,0,29.604214,1000.0,646,79.1,66.9,0,27.030928,700,609,72.6,66.5,0,42.82558,600.0,228,74.0,66.7,0,38.61544,230.0,128,73.0,66.7,0,51.593136,125.0,339,72.4,66.9,0,29.931736,330.0,253,72.4,67.2,0,100.0,650,634,72.0,67.5,0,100,950,509,0,66.5,0,31.612587,500.0,509,73.5,66.5,0,33.321045,500.0,179,72.9,66.1,0,49.793415,175.0,250,70.5,66.4,0,45.132744,245.0,224,72.1,66.2,0,43.055893,220.0,356,73.1,66.1,0,33.908394,350,541,74.1,66.0,0,60.73109,540.0,338,72.9,66.2,0,31.914633,335.0,337,73.9,66.1,0,30.281607,335.0,199,72.1,66.7,0,38.30529,195.0,875,74.0,66.1,0,48.519753,881.3329,249,70.0,66.0,0,44.853996,245.0,176,73.4,66.1,0,46.086853,175.0,248,71.5,66.1,0,47.355827,245,431,71.3,65.9,0,42.442764,420.0,163,73.3,66.4,0,27.600437,160.0,341,73.6,66.3,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,406,73.0,66.0,0,29.066082,400.0,199,72.2,66.5,0,37.418495,195.0,399,72.9,65.9,0,34.346245,380.0,350,70.7,66.2,0,31.600533,335.0,178,73.3,65.7,0,66.204384,175.0,249,71.4,66.0,0,51.223873,245.0,354,72.2,65.7,0,41.822514,350.0,161,73.2,66.1,0,36.184372,160.0,367,74.0,66.0,0,48.47222,370.35,234,73.2,66.8,0,46.18165,230.0,423,73.9,65.9,0,49.70581,424.4997,198,71.3,66.5,0,48.691525,195.0,1018,75.0,65.9,0,72.085014,1020.0,337,73.1,65.7,0,45.953957,335.0,178,72.8,65.8,0,58.95838,175.0,248,72.1,65.8,0,46.606117,245.0,426,71.9,65.9,0,47.80101,420.0,162,73.6,65.8,0,31.280252,160.0,342,74.0,65.8,0,35.339783,335.0,104,72.3,66.4,0,34.35785,100,340,73.2,66.3,0,40.338165,335.0,200,72.4,284.7,0,33.663963,195.0,1014,74.1,65.7,0,61.513474,1020.0,339,72.2,65.9,0,44.143284,335.0,206,73.5,65.8,0,39.4282,200.0,250,73.5,65.8,0,49.72868,245.0,352,71.8,65.7,0,39.130436,350.0,165,72.1,66.0,0,42.8037,160.0,339,70.6,65.7,0,53.637314,335.0,236,73.9,66.3,0,45.289967,230.0,166,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,1016,76.0,65.8,0,66.34398,1020.0,588,70.4,65.6,0,70.59647,575.0,422,73.9,66.1,0,39.082787,421.99933,259,73.2,66.3,0,45.07614,250.0,180,72.8,66.2,0,50.39199,175.0,199,72.8,66.2,0,31.307354,190.0,193,72.7,66.1,0,45.810677,185.0,313,70.8,65.9,0,41.646843,300.0,397,73.9,65.6,0,41.079567,399.91687,213,71.2,65.7,0,55.966602,210.0,891,69.1,65.5,0,94.266205,880,87.9,88.0,89.9,142.0,103.2,115.2,1.0,0.0,30.06
20170915,915,77.8,72.3,34.79402514,43.982475,251,46.8,43.8,5.6,76.2,73.4,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,74.0,64.9,100.0,100.0,42.4,63.6,100.0,0,74.0,1.45,64.6,1.8125,71.8,0,0,51.3,12.8,0,0,0,73.4,72.9,65.5,77.1,15,42.2,62.800003,61.4,0,72.7,0.99,64.6,1.8125,67.3,0,0,93.0,83.3,16.5,4.5,1.5,15,15,94.9,65.0,85.0,100,30.0,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,53.7,1,72,209,67.9,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.0,42.8,2200.0,298,74.1,65.8,0,49.6305,297.36636,126,71.2,66.5,0,49.98156,125.0,1010,71.9,66.2,0,29.935057,1000.0,646,79.0,66.8,0,27.030928,700,605,72.6,66.4,0,42.82558,600.0,229,73.9,66.6,0,38.61544,230.0,129,73.0,66.6,0,51.593136,125.0,338,72.4,66.9,0,29.931736,330.0,253,72.4,67.2,0,100.0,650,633,72.0,67.5,0,100,950,510,0,66.4,0,31.612587,500.0,509,73.5,66.5,0,33.321045,500.0,179,72.9,66.1,0,49.793415,175.0,249,70.5,66.4,0,45.132744,245.0,225,72.1,66.2,0,43.055893,220.0,353,73.1,66.1,0,33.908394,350,540,74.0,65.9,0,60.73109,540.0,339,72.9,66.2,0,31.914633,335.0,339,73.9,66.1,0,30.281607,335.0,199,72.0,66.7,0,38.30529,195.0,876,74.0,66.1,0,48.519753,881.3329,250,70.1,66.0,0,44.853996,245.0,176,73.4,66.1,0,46.5223,175.0,249,71.5,66.1,0,47.355827,245,431,71.3,65.9,0,42.442764,420.0,162,73.3,66.4,0,27.600437,160.0,340,73.7,66.2,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,406,73.0,65.9,0,29.066082,400.0,200,72.2,66.5,0,37.418495,195.0,393,73.0,65.9,0,34.346245,380.0,350,70.7,66.2,0,31.600533,335.0,178,73.3,65.7,0,66.204384,175.0,250,71.4,66.0,0,51.223873,245.0,355,72.2,65.7,0,41.822514,350.0,161,73.2,66.1,0,36.184372,160.0,371,74.0,66.0,0,48.47222,370.35,235,73.2,66.8,0,46.18165,230.0,425,73.9,65.9,0,49.70581,424.4997,199,71.3,66.5,0,48.691525,195.0,1005,75.0,65.9,0,72.69057,1020.0,338,73.1,65.7,0,45.953957,335.0,178,72.8,65.8,0,58.95838,175.0,248,72.1,65.8,0,46.606117,245.0,425,71.9,65.9,0,47.80101,420.0,162,73.6,65.8,0,31.280252,160.0,344,74.1,65.8,0,35.339783,335.0,105,72.3,66.4,0,34.35785,100,342,73.2,66.3,0,40.338165,335.0,199,72.4,285.0,0,33.663963,195.0,1009,74.1,65.7,0,61.501442,1020.0,339,72.2,65.9,0,44.143284,335.0,209,73.5,65.8,0,39.4282,200.0,250,73.5,65.8,0,49.72868,245.0,352,71.8,65.7,0,39.130436,350.0,165,72.1,66.0,0,42.8037,160.0,345,70.6,65.7,0,53.637314,335.0,235,73.9,66.3,0,45.289967,230.0,163,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,1015,75.8,65.8,0,66.34398,1020.0,587,70.4,65.6,0,70.59647,575.0,422,73.9,66.1,0,39.082787,421.99933,260,73.2,66.3,0,45.07614,250.0,180,72.8,66.2,0,50.39199,175.0,199,72.9,66.2,0,31.307354,190.0,192,72.7,66.1,0,45.810677,185.0,314,70.8,65.9,0,41.646843,300.0,399,73.9,65.6,0,41.079567,399.91687,213,71.3,65.8,0,55.966602,210.0,889,69.1,65.5,0,94.86235,880,87.9,88.0,89.7,141.0,103.2,115.3,1.1,-0.1,30.06
20170915,920,78.0,72.0,34.8836663,43.982475,247,47.1,44.0,5.6,76.2,73.4,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,75.1,64.8,100.0,100.0,42.3,63.6,100.0,0,74.7,1.45,64.6,1.8125,71.7,0,0,51.4,12.8,0,0,0,73.4,72.9,65.5,77.1,15,42.5,62.800003,64.0,0,72.7,0.99,64.6,1.8125,67.4,0,0,93.0,82.4,17.2,4.4,0.7,15,15,94.9,65.0,85.0,100,30.4,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,55.1,1,72,208,67.7,0,24.71313,200.0,72.0,68.0,2123.706,70.0,65.8,43.9,2200.0,334,74.1,65.6,0,52.41512,332.76636,125,71.2,66.3,0,50.768288,125.0,1003,71.9,65.9,0,29.935057,1000.0,652,78.9,66.7,0,27.030928,700,605,72.6,66.2,0,42.82558,600.0,227,73.9,66.4,0,38.61544,230.0,128,73.0,66.4,0,51.593136,125.0,336,72.4,66.6,0,29.931736,330.0,252,72.4,67.0,0,100.0,650,629,72.1,67.3,0,100,950,508,0,66.2,0,31.612587,500.0,509,73.4,66.3,0,33.321045,500.0,178,72.9,66.1,0,49.793415,175.0,249,70.5,66.4,0,45.132744,245.0,224,72.2,66.2,0,43.055893,220.0,353,73.1,66.1,0,33.908394,350,540,74.0,66.0,0,60.73109,540.0,338,73.0,66.2,0,31.914633,335.0,338,74.0,66.1,0,30.281607,335.0,199,72.0,66.7,0,38.30529,195.0,929,74.1,66.1,0,50.040318,919.7329,249,70.0,66.0,0,44.853996,245.0,176,73.4,66.1,0,46.5223,175.0,248,71.5,66.2,0,47.355827,245,431,71.4,65.9,0,42.442764,420.0,163,73.3,66.4,0,27.600437,160.0,342,73.7,66.3,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,407,73.0,65.9,0,29.066082,400.0,199,72.2,66.5,0,37.418495,195.0,416,73.1,65.9,0,34.346245,380.0,353,70.7,66.2,0,31.600533,335.0,179,73.3,65.7,0,66.204384,175.0,250,71.4,66.0,0,51.223873,245.0,355,72.2,65.8,0,41.822514,350.0,162,73.2,66.1,0,36.184372,160.0,368,74.0,66.0,0,48.47222,370.35,235,73.2,66.8,0,46.18165,230.0,423,73.9,65.9,0,49.70581,424.4997,198,71.3,66.4,0,48.691525,195.0,1017,75.1,65.9,0,71.942535,1020.0,339,73.1,65.7,0,45.953957,335.0,178,72.8,65.9,0,58.95838,175.0,247,72.2,65.9,0,46.606117,245.0,426,71.9,65.9,0,47.80101,420.0,162,73.7,65.9,0,31.280252,160.0,419,74.1,65.8,0,38.731636,414.7996,107,72.3,66.4,0,34.35785,100,344,73.2,66.3,0,40.338165,335.0,200,72.4,284.9,0,33.663963,195.0,1007,74.2,65.7,0,61.898457,1020.0,340,72.2,65.9,0,44.143284,335.0,209,73.5,65.9,0,39.4282,200.0,251,73.5,65.9,0,49.72868,245.0,355,71.8,65.7,0,39.130436,350.0,165,72.1,66.0,0,42.8037,160.0,348,70.6,65.7,0,53.637314,335.0,235,74.0,66.3,0,45.289967,230.0,167,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,973,75.7,65.8,0,64.55846,981.5996,588,70.4,65.6,0,70.59647,575.0,422,74.0,66.1,0,39.082787,421.99933,259,73.2,66.3,0,45.07614,250.0,180,72.8,66.2,0,50.39199,175.0,199,72.9,66.2,0,31.307354,190.0,193,72.7,66.1,0,45.810677,185.0,314,70.8,65.9,0,41.646843,300.0,398,74.0,65.6,0,41.079567,399.91687,213,71.3,65.8,0,55.966602,210.0,893,69.1,65.6,0,94.08195,880,87.8,87.9,89.8,141.0,103.2,114.8,1.0,0.2,30.06
20170915,925,78.1,72.0,34.96297771,43.982475,251,47.2,44.1,5.6,76.1,73.2,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,74.8,64.6,100.0,100.0,42.2,63.6,100.0,0,74.6,1.4,64.6,1.8125,71.7,0,0,50.9,12.5,0,0,0,73.4,72.9,65.2,77.3,15,42.8,62.800003,63.4,0,72.7,1.01,64.6,1.8125,67.4,0,0,93.3,82.6,16.9,4.9,1.0,15,15,94.9,65.0,85.0,100,29.6,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,56.5,1,72,208,67.6,0,24.71313,200.0,72.0,68.0,2123.706,70.0,65.7,43.0,2200.0,410,74.1,65.5,0,56.859802,403.56635,127,71.2,66.2,0,51.395206,125.0,1015,71.9,65.8,0,30.535475,1000.0,653,78.8,66.5,0,27.030928,700,602,72.6,66.1,0,42.82558,600.0,232,74.0,66.2,0,38.701363,230.0,127,73.0,66.3,0,51.593136,125.0,335,72.4,66.5,0,29.931736,330.0,250,72.4,66.8,0,100.0,650,627,72.1,67.2,0,100,950,508,0,66.1,0,31.612587,500.0,508,73.5,66.2,0,33.321045,500.0,177,72.9,66.0,0,49.793415,175.0,247,70.5,66.3,0,45.132744,245.0,224,72.3,66.1,0,43.055893,220.0,352,73.0,66.0,0,33.908394,350,541,74.0,65.9,0,60.803474,540.0,340,73.1,66.2,0,32.353657,335.0,337,74.0,66.1,0,30.281607,335.0,197,72.0,66.7,0,38.30529,195.0,999,74.1,66.0,0,52.839535,996.5329,249,70.0,65.9,0,44.853996,245.0,176,73.5,66.0,0,46.5223,175.0,248,71.5,66.1,0,47.355827,245,431,71.6,65.9,0,42.442764,420.0,163,73.3,66.3,0,27.600437,160.0,344,73.7,66.2,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,408,73.0,65.9,0,29.066082,400.0,199,72.1,66.4,0,37.418495,195.0,392,73.1,65.9,0,34.346245,380.0,347,70.7,66.2,0,31.600533,335.0,178,73.3,65.6,0,66.204384,175.0,249,71.4,66.0,0,51.223873,245.0,355,72.2,65.7,0,41.822514,350.0,162,73.2,66.0,0,36.184372,160.0,370,74.0,65.9,0,48.47222,370.35,235,73.2,66.7,0,46.18165,230.0,424,73.9,65.8,0,49.70581,424.4997,199,71.3,66.4,0,48.691525,195.0,1024,75.1,65.8,0,71.83567,1020.0,338,73.1,65.7,0,45.953957,335.0,177,72.8,65.8,0,58.95838,175.0,247,72.2,65.8,0,46.606117,245.0,427,71.9,65.9,0,47.80101,420.0,162,73.7,65.8,0,31.280252,160.0,458,74.0,65.7,0,40.49922,454.6996,105,72.3,66.4,0,34.35785,100,342,73.2,66.2,0,40.338165,335.0,199,72.4,284.7,0,33.663963,195.0,1014,74.2,65.6,0,61.561596,1020.0,339,72.2,65.8,0,44.143284,335.0,206,73.5,65.8,0,39.4282,200.0,250,73.5,65.8,0,49.72868,245.0,355,71.8,65.7,0,39.130436,350.0,165,72.1,66.0,0,42.8037,160.0,348,70.6,65.7,0,53.637314,335.0,235,74.0,66.3,0,45.289967,230.0,165,72.7,66.0,0,35.19198,150.0,199,71.6,66.6,0,44.859615,195.0,983,75.6,65.7,0,64.623,981.5996,588,70.4,65.5,0,70.59647,575.0,421,74.0,66.1,0,39.082787,421.99933,260,73.2,66.3,0,45.07614,250.0,180,72.8,66.2,0,50.39199,175.0,200,72.9,66.1,0,31.307354,190.0,193,72.6,66.0,0,45.810677,185.0,315,70.8,65.8,0,41.646843,300.0,397,74.0,65.6,0,41.079567,399.91687,213,71.4,65.7,0,55.966602,210.0,893,69.1,65.5,0,94.212006,880,87.8,87.9,90.1,142.0,103.2,115.0,1.4,0.1,30.06
20170915,930,78.4,71.2,35.0155428,43.982475,250,47.1,43.9,5.6,76.1,73.1,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,75.1,64.5,100.0,100.0,42.1,63.6,100.0,0,74.7,1.4,64.6,1.8125,71.7,0,0,51.0,12.6,0,0,0,73.4,72.9,65.4,77.8,15,43.1,62.800003,66.0,0,72.7,1.0,64.6,1.8125,67.4,0,0,93.4,83.4,17.7,4.5,1.5,15,15,95.1,65.0,85.0,100,29.9,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,57.7,1,72,208,67.5,0,24.71313,200.0,72.0,68.0,2123.706,69.9,65.6,44.4,2335.998,479,74.1,65.4,0,61.497272,474.3664,126,71.2,66.1,0,51.837738,125.0,1015,71.9,65.7,0,30.535475,1000.0,662,78.8,66.5,0,27.030928,700,607,72.5,66.0,0,43.721615,600.0,250,74.0,66.2,0,40.297043,247.99991,126,73.0,66.2,0,51.593136,125.0,334,72.4,66.5,0,29.931736,330.0,249,72.4,66.8,0,100.0,650,622,72.0,67.1,0,100,950,506,0,66.1,0,31.612587,500.0,507,73.4,66.1,0,33.321045,500.0,177,72.9,65.9,0,49.793415,175.0,247,70.5,66.2,0,45.132744,245.0,223,72.4,66.1,0,43.055893,220.0,351,73.3,65.9,0,33.908394,350,539,74.1,65.8,0,60.803474,540.0,339,73.1,66.1,0,32.353657,335.0,337,74.0,66.0,0,30.281607,335.0,198,72.0,66.6,0,38.30529,195.0,1021,74.1,65.9,0,52.989285,1020.0,248,70.0,65.9,0,44.853996,245.0,177,73.5,65.9,0,46.94598,175.0,248,71.5,66.0,0,47.355827,245,432,71.6,65.8,0,42.442764,420.0,162,73.3,66.3,0,27.600437,160.0,342,73.8,66.2,0,40.866764,335.0,309,73.1,66.3,0,36.05529,300.0,406,73.0,65.8,0,29.066082,400.0,199,72.1,66.4,0,37.418495,195.0,413,73.2,65.8,0,34.346245,380.0,357,70.7,66.1,0,31.600533,335.0,178,73.3,65.6,0,66.204384,175.0,249,71.4,65.9,0,51.223873,245.0,354,72.3,65.6,0,41.822514,350.0,161,73.2,66.0,0,36.184372,160.0,367,74.0,65.9,0,48.47222,370.35,234,73.2,66.7,0,46.18165,230.0,424,73.9,65.7,0,49.70581,424.4997,198,71.3,66.3,0,48.691525,195.0,1024,75.0,65.8,0,72.06127,1020.0,338,73.1,65.6,0,45.953957,335.0,177,72.8,65.7,0,58.95838,175.0,247,72.2,65.7,0,46.606117,245.0,424,71.9,65.8,0,47.80101,420.0,162,73.7,65.7,0,31.280252,160.0,495,74.1,65.6,0,42.11155,494.5996,104,72.3,66.3,0,34.35785,100,343,73.2,66.2,0,40.338165,335.0,198,72.3,284.7,0,33.663963,195.0,1007,74.1,65.5,0,62.0308,1020.0,339,72.2,65.8,0,44.143284,335.0,205,73.5,65.7,0,39.4282,200.0,251,73.5,65.7,0,49.72868,245.0,355,71.8,65.6,0,39.130436,350.0,165,72.1,66.0,0,42.8037,160.0,349,70.7,65.6,0,53.637314,335.0,236,74.0,66.2,0,45.289967,230.0,172,72.7,65.9,0,35.19198,150.0,199,71.5,66.6,0,44.859615,195.0,979,75.6,65.6,0,64.623,981.5996,588,70.4,65.4,0,70.59647,575.0,422,74.0,66.1,0,39.082787,421.99933,260,73.2,66.2,0,45.07614,250.0,180,72.8,66.1,0,50.39199,175.0,198,72.9,66.1,0,31.307354,190.0,193,72.6,66.0,0,45.810677,185.0,314,70.8,65.8,0,41.646843,300.0,399,74.0,65.5,0,41.079567,399.91687,213,71.4,65.7,0,55.966602,210.0,890,69.1,65.4,0,94.27704,880,87.8,87.9,89.9,144.0,103.2,115.2,2.6,-0.1,30.06
