20170915,935,78.6,70.5,35.01024778,43.982475,248,47.1,43.9,5.6,76.0,73.0,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,74.2,64.7,100.0,100.0,42.2,63.6,100.0,0,74.5,1.35,64.6,1.8125,71.7,0,0,51.2,12.8,0,0,0,73.5,72.9,65.5,78.0,15,43.4,62.800003,64.0,0,72.7,1.0,64.6,1.8125,67.4,0,0,93.4,83.6,17.1,4.3,1.1,15,15,94.2,65.0,85.0,100,29.9,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,58.9,1,72,207,67.6,0,24.71313,200.0,72.0,68.0,2611.5657,70.0,65.7,40.2,2335.998,512,74.1,65.4,0,63.617867,509.76636,125,71.1,66.2,0,51.837738,125.0,1021,72.0,65.8,0,30.976597,1000.0,667,78.7,66.6,0,27.030928,700,604,72.5,66.0,0,43.721615,600.0,270,74.0,66.2,0,41.03351,265.9999,126,73.0,66.3,0,52.487743,125.0,332,72.4,66.5,0,29.931736,330.0,247,72.4,66.8,0,100.0,650,620,72.0,67.2,0,100,950,504,0,66.1,0,31.612587,500.0,507,73.4,66.2,0,33.321045,500.0,177,72.8,66.0,0,49.793415,175.0,252,70.5,66.3,0,45.640118,245.0,222,72.5,66.1,0,43.055893,220.0,361,73.4,66.0,0,34.345768,350,537,74.1,65.9,0,60.803474,540.0,337,73.2,66.1,0,32.353657,335.0,337,74.0,66.0,0,30.281607,335.0,197,72.1,66.6,0,38.30529,195.0,1016,74.0,66.0,0,52.989285,1020.0,246,70.0,65.9,0,44.853996,245.0,176,73.5,66.0,0,46.94598,175.0,247,71.5,66.0,0,47.355827,245,429,71.7,65.9,0,42.442764,420.0,163,73.4,66.3,0,27.600437,160.0,342,73.8,66.2,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,404,73.1,65.8,0,29.066082,400.0,199,72.2,66.4,0,37.418495,195.0,420,73.2,65.8,0,34.79419,380.0,354,70.7,66.1,0,31.600533,335.0,177,73.3,65.6,0,66.204384,175.0,249,71.4,66.0,0,51.223873,245.0,353,72.3,65.6,0,41.822514,350.0,161,73.3,66.0,0,36.184372,160.0,367,74.0,65.9,0,48.47222,370.35,234,73.2,66.7,0,46.18165,230.0,421,73.9,65.8,0,49.70581,424.4997,197,71.3,66.4,0,48.691525,195.0,1012,75.1,65.8,0,72.21563,1020.0,338,73.2,65.6,0,45.953957,335.0,176,72.8,65.7,0,58.95838,175.0,250,72.3,65.8,0,46.76147,245.0,421,72.0,65.8,0,47.80101,420.0,161,73.8,65.7,0,31.280252,160.0,582,74.1,65.6,0,45.312313,574.3996,104,72.4,66.3,0,34.35785,100,339,73.2,66.2,0,40.338165,335.0,198,72.3,284.8,0,33.663963,195.0,1011,74.2,65.6,0,61.609722,1020.0,338,72.2,65.8,0,44.143284,335.0,210,73.5,65.7,0,39.4282,200.0,251,73.5,65.8,0,49.72868,245.0,353,71.8,65.6,0,39.130436,350.0,165,72.2,66.0,0,42.8037,160.0,339,71.1,65.6,0,53.637314,335.0,235,74.0,66.3,0,45.289967,230.0,164,72.7,65.9,0,35.19198,150.0,199,71.5,66.6,0,44.859615,195.0,984,75.5,65.7,0,64.623,981.5996,588,70.4,65.6,0,70.59647,575.0,421,74.0,66.0,0,39.082787,421.99933,258,73.2,66.2,0,45.07614,250.0,180,72.8,66.1,0,50.39199,175.0,197,72.9,66.1,0,31.307354,190.0,193,72.6,66.0,0,45.810677,185.0,316,70.8,65.8,0,41.646843,300.0,431,74.0,65.5,0,42.09604,432.91687,213,71.4,65.6,0,55.966602,210.0,889,69.1,65.5,0,94.40711,880,87.8,87.9,89.9,143.0,103.2,114.9,1.1,0.0,30.06
20170915,940,79.0,69.2,35.01878685,43.982475,252,47.1,43.9,5.6,75.9,72.9,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,73.7,64.6,100.0,100.0,42.2,63.6,100.0,0,74.1,1.35,64.6,1.8125,71.7,0,0,50.7,12.9,0,0,0,73.5,72.9,65.4,78.7,15,43.6,62.800003,67.8,0,72.8,0.98,64.6,1.8125,67.4,0,0,93.3,84.5,18.1,4.9,1.5,15,15,94.4,65.0,85.0,100,30.4,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,59.9,1,72,206,67.5,0,24.71313,200.0,72.0,68.0,2123.706,70.0,65.6,43.8,2335.998,578,74.1,65.3,0,68.298164,580.5664,126,71.1,66.0,0,52.29256,125.0,1020,71.9,65.7,0,30.976597,1000.0,671,78.7,66.4,0,27.030928,700,609,72.4,66.0,0,44.163494,600.0,268,73.9,66.1,0,41.536762,265.9999,126,72.9,66.2,0,52.487743,125.0,332,72.4,66.4,0,30.359829,330.0,245,72.4,66.8,0,100.0,650,616,72.0,67.1,0,100,950,504,0,66.0,0,31.612587,500.0,506,73.4,66.1,0,33.321045,500.0,177,72.8,66.0,0,49.793415,175.0,252,70.6,66.3,0,45.640118,245.0,222,72.5,66.1,0,43.055893,220.0,360,73.4,66.0,0,34.066334,350,538,74.2,65.9,0,60.803474,540.0,336,73.2,66.1,0,32.353657,335.0,376,74.1,66.0,0,30.89275,371.89963,197,72.0,66.6,0,38.30529,195.0,1014,74.0,66.0,0,52.989285,1020.0,248,70.0,65.9,0,44.853996,245.0,176,73.5,66.0,0,46.94598,175.0,248,71.5,66.0,0,47.355827,245,430,71.7,65.8,0,42.442764,420.0,163,73.4,66.3,0,27.600437,160.0,341,73.9,66.2,0,40.866764,335.0,309,73.1,66.4,0,36.05529,300.0,404,73.1,65.8,0,29.066082,400.0,198,72.2,66.4,0,37.418495,195.0,396,73.3,65.8,0,34.79419,380.0,349,70.8,66.1,0,31.600533,335.0,178,73.4,65.6,0,66.204384,175.0,249,71.4,66.0,0,51.223873,245.0,353,72.4,65.7,0,41.822514,350.0,161,73.3,66.0,0,36.184372,160.0,369,74.1,65.9,0,48.47222,370.35,234,73.3,66.7,0,46.18165,230.0,424,73.9,65.8,0,49.70581,424.4997,198,71.3,66.4,0,48.691525,195.0,1029,75.1,65.8,0,71.82379,1020.0,338,73.2,65.6,0,45.953957,335.0,176,72.8,65.7,0,59.39337,175.0,248,72.3,65.8,0,46.76147,245.0,421,72.0,65.8,0,47.80101,420.0,161,73.8,65.7,0,31.280252,160.0,661,74.1,65.6,0,49.265495,654.1996,104,72.3,66.3,0,34.35785,100,340,73.2,66.2,0,40.338165,335.0,197,72.3,284.8,0,33.663963,195.0,1007,74.1,65.5,0,62.066887,1020.0,338,72.2,65.9,0,44.143284,335.0,209,73.5,65.7,0,39.4282,200.0,252,73.5,65.7,0,49.72868,245.0,352,71.8,65.6,0,39.130436,350.0,165,72.3,66.0,0,42.8037,160.0,346,71.5,65.6,0,53.637314,335.0,260,74.1,66.3,0,46.86509,257.59973,167,72.7,65.9,0,35.19198,150.0,199,71.6,66.6,0,44.859615,195.0,981,75.5,65.7,0,64.623,943.1995,586,70.4,65.5,0,70.59647,575.0,421,74.0,66.0,0,39.082787,421.99933,260,73.2,66.2,0,45.07614,250.0,180,72.8,66.1,0,50.39199,175.0,199,73.0,66.1,0,31.307354,190.0,193,72.5,66.0,0,45.810677,185.0,310,70.8,65.8,0,41.26409,300.0,430,74.0,65.5,0,42.09604,432.91687,213,71.4,65.7,0,55.966602,210.0,888,69.1,65.5,0,94.79731,880,87.8,87.9,89.9,144.0,103.2,114.8,0.8,0.1,30.06
20170915,945,79.3,69.0,35.20743364,43.982475,252,47.1,43.9,5.6,75.8,72.9,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,73.5,64.7,100.0,100.0,42.2,63.6,100.0,0,74.1,1.35,64.6,1.8125,71.7,0,0,51.0,12.5,0,0,0,73.5,72.9,65.4,78.7,15,44.0,62.800003,69.4,0,72.8,1.0,64.6,1.8125,67.4,0,0,93.6,84.4,21.4,4.9,1.0,15,15,94.5,65.0,85.0,100,30.9,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,60.9,1,72,205,67.5,0,24.71313,200.0,72.0,68.0,2123.706,70.1,65.5,44.0,2200.0,644,74.1,65.2,0,74.884865,651.36633,126,71.1,66.0,0,52.747387,125.0,1005,72.0,65.7,0,30.976597,1000.0,676,78.6,66.4,0,27.030928,700,606,72.4,65.9,0,44.163494,600.0,251,73.9,66.1,0,39.24144,248.00018,127,72.9,66.2,0,52.928917,125.0,331,72.4,66.4,0,31.701956,330.0,244,72.4,66.7,0,100.0,650,613,72.0,67.0,0,100,950,501,0,66.0,0,31.612587,500.0,505,73.4,66.0,0,33.321045,500.0,176,72.8,66.0,0,49.793415,175.0,251,70.6,66.2,0,45.640118,245.0,223,72.6,66.1,0,43.055893,220.0,358,73.4,66.0,0,34.066334,350,542,74.1,65.8,0,60.79141,540.0,344,73.3,66.1,0,32.80488,335.0,410,74.1,66.0,0,33.75674,408.79962,195,72.0,66.6,0,38.30529,195.0,1016,74.1,66.0,0,52.989285,1020.0,248,70.0,65.9,0,44.853996,245.0,176,73.5,66.0,0,46.94598,175.0,246,71.5,66.0,0,47.355827,245,429,71.8,65.8,0,42.442764,420.0,162,73.4,66.3,0,27.600437,160.0,341,73.9,66.2,0,40.866764,335.0,309,73.2,66.4,0,36.05529,300.0,405,73.1,65.8,0,29.066082,400.0,198,72.1,66.4,0,37.418495,195.0,396,73.3,65.8,0,34.50363,380.0,347,70.8,66.1,0,31.600533,335.0,180,73.4,65.6,0,66.772766,175.0,245,71.4,65.9,0,51.223873,245.0,356,72.5,65.6,0,42.263252,350.0,162,73.3,66.0,0,36.628048,160.0,430,74.1,65.9,0,52.881943,430.94986,231,73.3,66.7,0,46.18165,230.0,421,73.8,65.8,0,49.776417,424.4997,200,71.3,66.3,0,49.189438,195.0,1016,75.2,65.7,0,73.474236,1020.0,338,73.2,65.6,0,46.375656,335.0,178,72.8,65.7,0,59.39337,175.0,249,72.4,65.7,0,46.76147,245.0,422,72.0,65.8,0,48.245613,420.0,162,73.8,65.7,0,32.1636,160.0,648,74.0,65.6,0,48.76388,654.1996,104,72.4,66.2,0,34.35785,100,342,73.2,66.1,0,40.338165,335.0,197,72.3,284.7,0,33.663963,195.0,1003,74.1,65.5,0,62.006737,1020.0,337,72.2,65.8,0,44.143284,335.0,206,73.5,65.7,0,39.4282,200.0,250,73.5,65.7,0,49.72868,245.0,352,71.8,65.6,0,39.130436,350.0,165,72.4,66.0,0,42.8037,160.0,354,71.8,65.6,0,54.066597,335.0,286,74.0,66.3,0,47.89813,285.1997,171,72.7,65.9,0,35.19198,150.0,199,71.5,66.6,0,44.859615,195.0,933,75.4,65.7,0,62.762184,943.1995,588,70.5,65.5,0,70.59647,575.0,475,74.1,66.0,0,42.084576,465.49957,258,73.2,66.2,0,45.07614,250.0,179,72.8,66.1,0,50.39199,175.0,198,73.0,66.1,0,31.307354,190.0,193,72.5,66.0,0,45.810677,185.0,312,70.8,65.8,0,41.26409,300.0,428,74.0,65.5,0,42.09604,432.91687,212,71.4,65.6,0,55.966602,210.0,893,69.1,65.4,0,94.16865,880,87.8,87.9,89.8,143.0,103.2,114.7,1.1,0.1,30.06
20170915,950,79.8,67.6,35.2626822,43.982475,250,47.1,43.9,5.6,75.6,72.7,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.8,64.5,100.0,100.0,42.3,63.6,100.0,0,74.3,1.35,64.6,1.8125,71.6,0,0,50.7,12.5,0,0,0,73.5,73.1,65.5,78.7,15,44.3,62.800003,67.6,0,73.0,0.97,64.6,1.8125,67.4,0,0,93.7,84.5,18.1,4.7,1.9,15,15,94.7,65.0,85.0,100,30.4,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,61.5,1,72,204,67.5,0,24.71313,200.0,72.0,68.0,2123.706,70.1,65.6,43.2,2200.0,680,74.0,65.3,0,77.98008,686.76636,126,71.1,66.1,0,52.747387,125.0,1013,71.9,65.7,0,30.976597,1000.0,676,78.6,66.5,0,27.030928,700,605,72.4,66.0,0,44.163494,600.0,250,73.8,66.2,0,39.24144,248.00018,127,72.9,66.2,0,52.928917,125.0,334,72.4,66.5,0,32.19947,330.0,245,72.4,66.8,0,100.0,650,615,72.0,67.1,0,100,950,502,0,66.1,0,31.612587,500.0,506,73.4,66.1,0,33.321045,500.0,177,72.9,66.0,0,49.793415,175.0,249,70.6,66.3,0,45.640118,245.0,221,72.8,66.1,0,43.055893,220.0,356,73.4,66.0,0,34.066334,350,537,74.1,65.8,0,60.87586,540.0,348,73.3,66.1,0,32.80488,335.0,447,74.1,65.9,0,34.032352,445.69965,196,72.1,66.6,0,38.30529,195.0,1009,74.2,66.0,0,52.989285,1020.0,247,70.0,65.9,0,44.853996,245.0,176,73.5,66.0,0,46.94598,175.0,247,71.5,66.0,0,47.355827,245,428,71.8,65.8,0,42.442764,420.0,162,73.4,66.3,0,27.600437,160.0,341,74.0,66.2,0,40.866764,335.0,309,73.2,66.4,0,36.05529,300.0,406,73.1,65.8,0,29.066082,400.0,198,72.1,66.4,0,37.418495,195.0,392,73.3,65.8,0,34.50363,380.0,356,70.8,66.1,0,31.600533,335.0,175,73.4,65.6,0,67.18199,175.0,249,71.4,65.9,0,51.704483,245.0,351,72.6,65.7,0,42.263252,350.0,161,73.4,66.0,0,36.628048,160.0,493,74.2,65.9,0,57.00231,491.54968,233,73.3,66.7,0,46.613033,230.0,416,73.8,65.8,0,50.55307,424.4997,196,71.3,66.4,0,49.189438,195.0,1018,75.2,65.8,0,74.70909,1020.0,343,73.2,65.6,0,46.86574,335.0,175,72.8,65.7,0,59.39337,175.0,247,72.4,65.8,0,46.76147,245.0,425,72.0,65.8,0,48.245613,420.0,161,73.8,65.7,0,32.1636,160.0,653,73.9,65.6,0,48.75194,654.1996,105,72.4,66.3,0,34.35785,100,338,73.2,66.2,0,40.338165,335.0,197,72.3,284.8,0,33.663963,195.0,1018,74.1,65.6,0,62.46391,1020.0,343,72.2,65.8,0,44.573135,335.0,207,73.6,65.7,0,39.4282,200.0,249,73.5,65.8,0,49.72868,245.0,352,71.8,65.6,0,39.130436,350.0,164,72.5,66.0,0,42.8037,160.0,340,72.1,65.6,0,53.637314,335.0,286,74.0,66.3,0,47.89813,285.1997,164,72.7,65.9,0,35.19198,150.0,199,71.6,66.6,0,44.859615,195.0,933,75.4,65.7,0,62.751423,943.1995,589,70.5,65.5,0,70.59647,575.0,515,74.1,66.0,0,44.204884,508.99957,256,73.2,66.2,0,45.07614,250.0,179,72.8,66.1,0,50.39199,175.0,197,73.0,66.0,0,31.307354,190.0,191,72.5,66.0,0,45.810677,185.0,310,70.8,65.8,0,41.26409,300.0,429,74.1,65.5,0,42.09604,432.91687,212,71.4,65.6,0,55.966602,210.0,887,69.1,65.5,0,94.78647,880,87.7,87.8,89.9,142.0,103.2,114.7,2.6,0.0,30.06
20170915,955,80.4,66.7,35.5078509,43.982475,250,47.1,43.9,5.6,75.6,72.6,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.4,64.8,100.0,100.0,42.8,63.6,100.0,0,74.6,1.35,64.6,1.8125,71.7,0,0,51.3,12.7,0,0,0,73.5,73.0,65.5,79.8,15,44.6,62.800003,68.6,0,72.9,1.0,64.6,1.8125,67.4,0,0,93.3,85.9,18.5,4.5,1.3,15,15,94.4,65.0,85.0,100,30.3,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,62.2,1,72,205,67.6,0,24.71313,200.0,72.0,68.0,2611.5657,70.0,65.8,40.0,2335.998,679,74.1,65.4,0,78.11931,686.76636,128,71.1,66.1,0,53.36202,125.0,1017,72.0,65.8,0,30.976597,1000.0,677,78.5,66.6,0,27.030928,700,606,72.5,66.0,0,44.163494,600.0,233,73.7,66.3,0,38.946854,229.99982,127,72.8,66.3,0,52.928917,125.0,333,72.4,66.6,0,32.19947,330.0,245,72.4,66.8,0,100.0,650,613,72.0,67.2,0,100,950,502,0,66.1,0,31.612587,500.0,505,73.4,66.2,0,33.321045,500.0,176,72.8,66.0,0,49.793415,175.0,249,70.6,66.3,0,45.640118,245.0,222,72.8,66.2,0,43.055893,220.0,357,73.4,66.0,0,34.066334,350,538,74.1,65.9,0,60.948246,540.0,347,73.4,66.1,0,32.80488,335.0,487,74.0,66.0,0,36.896343,482.5996,202,72.0,66.5,0,38.73798,195.0,1011,74.2,66.0,0,52.989285,1020.0,249,70.0,65.9,0,45.284824,245.0,176,73.5,66.0,0,46.94598,175.0,247,71.5,66.1,0,47.355827,245,430,71.9,65.9,0,42.442764,420.0,162,73.4,66.3,0,27.600437,160.0,376,74.2,66.2,0,41.905445,370.69965,309,73.2,66.4,0,36.05529,300.0,405,73.1,65.9,0,29.066082,400.0,198,72.1,66.4,0,37.418495,195.0,396,73.4,65.9,0,34.50363,380.0,353,70.8,66.2,0,31.600533,335.0,175,73.3,65.7,0,67.68217,175.0,251,71.4,66.0,0,52.18509,245.0,355,72.7,65.7,0,42.77546,350.0,163,73.4,66.1,0,37.24427,160.0,553,74.2,65.9,0,60.659725,552.14966,237,73.6,66.7,0,47.18433,230.0,422,73.8,65.8,0,50.623672,424.4997,197,71.3,66.4,0,49.687355,195.0,1028,75.2,65.9,0,76.05082,1020.0,337,73.2,65.7,0,46.86574,335.0,182,72.8,65.8,0,59.816597,175.0,248,72.4,65.8,0,46.76147,245.0,425,72.0,65.9,0,48.245613,420.0,163,73.8,65.8,0,32.1636,160.0,652,73.9,65.6,0,48.799713,654.1996,103,72.4,66.3,0,34.35785,100,340,73.2,66.2,0,40.338165,335.0,198,72.3,284.9,0,33.663963,195.0,1028,74.1,65.6,0,62.53609,1020.0,344,72.2,65.9,0,44.573135,335.0,208,73.5,65.8,0,39.4282,200.0,250,73.5,65.8,0,49.72868,245.0,353,71.8,65.7,0,39.130436,350.0,165,72.6,66.0,0,42.8037,160.0,349,72.4,65.7,0,53.62571,335.0,288,74.0,66.3,0,47.89813,285.1997,171,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,911,75.4,65.8,0,61.33161,909.9194,594,70.6,65.6,0,70.59647,575.0,559,74.0,66.0,0,45.41989,552.4996,255,73.2,66.2,0,45.07614,250.0,179,72.8,66.1,0,50.39199,175.0,197,73.0,66.1,0,31.307354,190.0,191,72.5,66.0,0,45.810677,185.0,311,70.8,65.9,0,41.26409,300.0,467,74.0,65.6,0,43.661644,465.91687,213,71.4,65.7,0,55.966602,210.0,888,69.1,65.5,0,95.393456,880,87.7,87.8,89.8,142.0,103.2,114.7,1.1,0.5,30.07
20170915,1000,80.6,66.2,35.54061224,43.982475,252,47.3,44.0,5.6,75.6,72.7,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.7,65.1,100.0,100.0,43.2,63.6,100.0,0,75.0,1.35,64.6,1.8125,71.8,0,0,50.9,12.5,0,0,0,73.5,73.2,65.5,79.9,15,45.0,62.800003,62.6,0,73.1,0.99,64.6,1.8125,67.4,0,0,93.2,86.0,16.8,4.7,1.0,15,15,94.1,65.0,85.0,100,30.4,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,62.9,1,72,204,67.7,0,24.71313,200.0,72.0,68.0,2611.5657,70.0,65.9,40.7,2335.998,713,74.0,65.6,0,83.356544,722.1664,127,71.0,66.2,0,53.36202,125.0,1007,72.0,65.9,0,30.976597,1000.0,684,78.5,66.6,0,27.030928,700,602,72.5,66.1,0,44.163494,600.0,231,73.8,66.3,0,38.946854,229.99982,126,72.9,66.4,0,52.928917,125.0,332,72.4,66.6,0,32.19947,330.0,242,72.4,66.9,0,100.0,650,609,72.0,67.2,0,100,950,499,0,66.2,0,32.39921,500.0,503,73.4,66.2,0,33.321045,500.0,177,72.8,66.1,0,49.793415,175.0,250,70.6,66.4,0,45.640118,245.0,222,72.8,66.2,0,43.055893,220.0,356,73.4,66.1,0,34.066334,350,539,74.0,66.0,0,60.948246,540.0,347,73.4,66.2,0,32.80488,335.0,486,74.0,66.0,0,36.896343,482.5996,202,72.0,66.6,0,38.73798,195.0,1011,74.2,66.1,0,52.977764,1020.0,249,70.0,66.0,0,45.284824,245.0,176,73.5,66.1,0,46.94598,175.0,247,71.5,66.1,0,47.355827,245,428,71.9,65.9,0,42.442764,420.0,162,73.4,66.4,0,27.600437,160.0,445,74.3,66.2,0,44.61557,442.1002,309,73.2,66.4,0,36.05529,300.0,403,73.1,65.9,0,29.066082,400.0,199,72.1,66.5,0,37.418495,195.0,417,73.4,65.9,0,34.50363,380.0,349,70.8,66.3,0,31.600533,335.0,178,73.3,65.7,0,67.68217,175.0,249,71.4,66.1,0,52.18509,245.0,353,72.8,65.8,0,42.77546,350.0,162,73.4,66.1,0,37.24427,160.0,584,74.2,66.0,0,63.263885,582.4497,236,73.9,66.8,0,47.18433,230.0,421,73.8,65.9,0,50.776653,424.4997,203,71.3,66.5,0,50.18527,195.0,1019,75.3,65.9,0,77.63002,1020.0,345,73.2,65.8,0,47.42421,335.0,181,72.7,65.8,0,59.816597,175.0,249,72.4,65.9,0,46.76147,245.0,423,72.0,65.9,0,48.245613,420.0,162,73.8,65.8,0,32.1636,160.0,652,74.0,65.7,0,48.78777,654.1996,103,72.4,66.4,0,34.35785,100,339,73.2,66.3,0,40.338165,335.0,198,72.3,284.8,0,33.663963,195.0,1029,74.1,65.7,0,62.53609,1020.0,343,72.3,65.9,0,44.573135,335.0,207,73.5,65.8,0,39.4282,200.0,251,73.5,65.9,0,49.72868,245.0,353,71.9,65.8,0,39.130436,350.0,165,72.6,66.1,0,42.8037,160.0,344,72.5,65.8,0,53.5445,335.0,287,73.9,66.4,0,47.89813,285.1997,162,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,911,75.4,65.8,0,61.33161,909.9194,592,70.6,65.6,0,70.59647,575.0,596,74.0,66.0,0,47.06373,595.9995,254,73.2,66.3,0,45.07614,250.0,178,72.8,66.2,0,50.39199,175.0,199,73.0,66.1,0,31.307354,190.0,190,72.5,66.1,0,45.810677,185.0,309,70.8,65.9,0,41.26409,300.0,502,74.0,65.6,0,45.60112,498.91687,213,71.4,65.8,0,55.966602,210.0,884,69.1,65.6,0,95.393456,880,87.7,87.8,89.7,143.0,103.2,114.6,1.4,0.0,30.07
20170915,1005,81.3,64.8,35.73686831,45.82393333,249,47.2,43.9,5.6,75.7,72.7,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,75.2,65.0,100.0,100.0,43.1,63.6,100.0,0,75.1,1.35,65.0,1.8125,71.8,0,0,51.2,12.7,0,0,0,73.5,73.2,65.4,79.9,15,45.1,62.800003,65.3,0,73.0,1.0,65.0,1.8125,67.4,0,0,93.6,85.6,17.4,4.6,1.0,15,15,94.8,65.0,84.8,100,31.6,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,63.6,1,72,205,67.7,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.0,43.4,2335.998,749,74.1,65.6,0,90.69294,757.5664,126,71.0,66.3,0,53.36202,125.0,1024,72.0,66.0,0,31.429974,1000.0,683,78.4,66.8,0,27.030928,700,615,72.5,66.2,0,44.605377,600.0,231,73.8,66.4,0,38.946854,229.99982,126,72.9,66.5,0,52.928917,125.0,332,72.4,66.7,0,32.19947,330.0,243,72.4,67.0,0,100.0,650,611,72.0,67.3,0,100,950,501,0,66.3,0,33.013767,500.0,504,73.4,66.3,0,33.321045,500.0,177,72.8,66.0,0,49.793415,175.0,249,70.6,66.3,0,45.640118,245.0,222,72.8,66.1,0,43.055893,220.0,357,73.4,66.1,0,34.066334,350,539,74.0,65.9,0,60.948246,540.0,348,73.5,66.2,0,32.80488,335.0,485,74.0,66.0,0,36.896343,482.5996,201,72.0,66.6,0,38.73798,195.0,1021,74.3,66.0,0,52.977764,1020.0,250,70.0,65.9,0,45.284824,245.0,175,73.5,66.0,0,46.94598,175.0,245,71.5,66.1,0,47.79852,245,428,71.9,65.9,0,42.442764,420.0,162,73.4,66.4,0,27.600437,160.0,517,74.3,66.2,0,47.76743,513.5002,309,73.3,66.4,0,36.05529,300.0,403,73.1,65.9,0,29.066082,400.0,196,72.1,66.4,0,37.418495,195.0,397,73.4,65.9,0,34.79419,380.0,347,70.8,66.2,0,31.600533,335.0,179,73.4,65.7,0,68.17097,175.0,245,71.5,66.1,0,52.18509,245.0,358,72.8,65.7,0,43.371056,350.0,162,73.5,66.1,0,37.70027,160.0,642,74.2,65.9,0,67.30324,643.0497,232,73.9,66.8,0,47.18433,230.0,420,73.9,65.8,0,51.11791,424.4997,198,71.3,66.4,0,50.18527,195.0,1011,75.3,65.8,0,79.612915,1020.0,338,73.3,65.7,0,47.42421,335.0,181,72.8,65.8,0,59.816597,175.0,249,72.5,65.9,0,46.76147,245.0,426,72.0,65.9,0,48.245613,420.0,162,73.9,65.8,0,32.1636,160.0,651,74.0,65.7,0,48.77583,654.1996,104,72.4,66.4,0,34.35785,100,342,73.3,66.3,0,40.338165,335.0,197,72.3,284.8,0,33.663963,195.0,1024,74.0,65.6,0,62.53609,1020.0,344,72.3,65.9,0,44.573135,335.0,208,73.6,65.8,0,39.4282,200.0,251,73.5,65.8,0,49.72868,245.0,354,71.9,65.8,0,39.130436,350.0,165,72.6,66.1,0,42.8037,160.0,344,72.7,65.7,0,53.5445,335.0,287,74.0,66.4,0,47.89813,285.1997,163,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,875,75.4,65.8,0,59.696674,876.6395,593,70.6,65.6,0,70.59647,575.0,596,74.0,66.0,0,47.06373,595.9995,255,73.2,66.2,0,45.07614,250.0,179,72.8,66.1,0,50.39199,175.0,197,73.0,66.1,0,31.307354,190.0,190,72.5,66.0,0,45.810677,185.0,308,70.9,65.9,0,41.26409,300.0,501,74.0,65.5,0,45.60112,498.91687,212,71.5,65.7,0,55.966602,210.0,886,69.1,65.5,0,95.393456,880,87.7,87.8,89.8,142.0,103.2,114.4,1.1,-0.3,30.07
20170915,1010,81.8,64.0,35.92378946,45.82393333,251,47.4,44.1,5.6,75.7,72.7,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,75.0,65.1,100.0,100.0,43.1,63.6,100.0,0,75.1,1.35,65.0,1.8125,72.0,0,0,50.8,12.8,0,0,0,73.5,73.2,65.4,80.3,15,45.4,62.800003,66.7,0,73.2,1.02,65.0,1.8125,67.4,0,0,93.7,86.2,17.8,4.8,1.1,15,15,95.1,65.0,84.8,100,31.1,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,64.3,1,72,205,67.8,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.0,43.1,2335.998,762,74.1,65.7,0,100.0,828.3664,126,71.0,66.4,0,53.36202,125.0,1027,72.1,66.0,0,31.429974,1000.0,685,78.4,66.8,0,27.030928,700,613,72.5,66.2,0,44.605377,600.0,231,73.8,66.5,0,38.946854,229.99982,128,72.9,66.5,0,53.382355,125.0,337,72.4,66.7,0,32.69698,330.0,242,72.4,67.0,0,100.0,650,608,72.1,67.4,0,100,950,501,0,66.3,0,33.013767,500.0,504,73.4,66.4,0,33.321045,500.0,177,72.8,66.1,0,49.793415,175.0,249,70.6,66.3,0,45.640118,245.0,222,72.9,66.1,0,43.055893,220.0,359,73.4,66.1,0,34.066334,350,538,73.9,65.9,0,60.948246,540.0,348,73.5,66.1,0,32.80488,335.0,487,74.0,66.0,0,36.896343,482.5996,202,72.0,66.6,0,38.73798,195.0,1012,74.3,66.0,0,52.966248,1020.0,249,70.0,66.0,0,45.284824,245.0,179,73.5,66.0,0,47.534424,175.0,250,71.5,66.1,0,48.38478,245,426,72.1,65.9,0,42.442764,420.0,161,73.4,66.4,0,27.600437,160.0,586,74.4,66.2,0,50.32235,584.89996,309,73.3,66.4,0,36.05529,300.0,408,73.1,65.9,0,29.51719,400.0,197,72.1,66.4,0,37.418495,195.0,399,73.5,65.9,0,34.79419,380.0,346,70.8,66.2,0,31.600533,335.0,179,73.4,65.7,0,68.65977,175.0,249,71.5,66.1,0,52.822174,245.0,359,72.9,65.8,0,43.81179,350.0,163,73.5,66.1,0,38.143948,160.0,707,74.2,65.9,0,71.37731,703.64966,233,74.0,66.8,0,47.615715,230.0,425,73.8,65.9,0,51.62391,424.4997,199,71.3,66.4,0,50.68319,195.0,992,75.3,65.9,0,81.85704,1020.0,337,73.3,65.7,0,47.83451,335.0,181,72.8,65.8,0,59.816597,175.0,248,72.5,65.8,0,46.76147,245.0,426,72.0,65.9,0,48.245613,420.0,163,73.9,65.8,0,32.1636,160.0,651,74.0,65.7,0,48.76388,654.1996,103,72.4,66.4,0,34.35785,100,339,73.3,66.2,0,40.338165,335.0,197,72.3,284.9,0,33.663963,195.0,1024,74.0,65.6,0,62.53609,1020.0,344,72.3,65.9,0,44.573135,335.0,207,73.5,65.8,0,39.4282,200.0,252,73.6,65.9,0,49.72868,245.0,354,71.9,65.7,0,39.130436,350.0,165,72.7,66.1,0,42.8037,160.0,343,72.9,65.7,0,53.5445,335.0,289,74.0,66.4,0,47.89813,285.1997,164,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,873,75.4,65.8,0,59.696674,876.6395,592,70.6,65.6,0,70.59647,575.0,597,74.0,66.0,0,47.06373,595.9995,254,73.2,66.2,0,45.07614,250.0,179,72.8,66.2,0,50.39199,175.0,197,73.1,66.1,0,31.307354,190.0,190,72.5,66.1,0,45.810677,185.0,312,70.9,65.9,0,41.26409,300.0,501,74.1,65.5,0,45.60112,498.91687,213,71.5,65.7,0,55.966602,210.0,884,69.1,65.5,0,95.393456,880,87.7,87.8,89.8,142.0,103.2,114.7,2.9,0.0,30.07
20170915,1015,82.3,63.7,36.24032709,45.82393333,250,47.4,44.0,5.6,75.9,72.8,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,75.5,65.1,100.0,100.0,43.5,63.6,100.0,0,75.3,1.3,65.0,1.8125,72.1,0,0,51.3,12.7,0,0,0,73.5,73.2,65.5,80.9,15,45.6,62.800003,66.7,0,73.1,0.99,65.0,1.8125,67.4,0,0,93.3,87.0,17.7,4.5,1.6,15,15,94.9,65.0,84.8,100,30.8,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,65.0,1,72,203,67.9,0,24.71313,200.0,72.0,68.0,2611.5657,70.0,66.1,40.8,2335.998,755,74.0,65.8,0,100.0,850.0,127,71.0,66.5,0,53.81684,125.0,1115,72.0,66.2,0,32.728832,1101.9998,691,78.4,66.9,0,27.030928,700,609,72.6,66.3,0,44.605377,600.0,229,73.8,66.6,0,38.946854,229.99982,127,72.9,66.6,0,53.382355,125.0,337,72.4,66.8,0,32.69698,330.0,240,72.4,67.1,0,100.0,650,606,72.0,67.4,0,100,950,501,0,66.5,0,33.456245,500.0,501,73.4,66.5,0,33.321045,500.0,177,72.8,66.1,0,49.793415,175.0,250,70.5,66.4,0,45.640118,245.0,222,73.0,66.2,0,43.055893,220.0,357,73.4,66.1,0,34.066334,350,537,73.9,66.0,0,60.936184,540.0,345,73.6,66.2,0,32.80488,335.0,485,74.0,66.0,0,36.896343,482.5996,202,72.0,66.6,0,38.73798,195.0,1010,74.2,66.1,0,52.954727,1020.0,249,70.0,66.0,0,45.284824,245.0,178,73.5,66.1,0,47.534424,175.0,248,71.5,66.1,0,48.38478,245,425,72.3,65.9,0,42.442764,420.0,162,73.4,66.4,0,27.600437,160.0,622,74.3,66.2,0,51.802773,620.6,309,73.3,66.5,0,36.05529,300.0,408,73.2,65.9,0,29.51719,400.0,197,72.1,66.5,0,37.418495,195.0,418,73.5,66.0,0,34.79419,380.0,346,70.8,66.2,0,31.600533,335.0,175,73.4,65.7,0,68.65977,175.0,251,71.5,66.2,0,53.224545,245.0,354,72.9,65.8,0,43.81179,350.0,162,73.5,66.1,0,38.143948,160.0,731,74.2,66.0,0,73.83102,733.9497,235,74.1,66.8,0,48.035442,230.0,421,73.8,65.9,0,51.69452,424.4997,196,71.3,66.4,0,50.68319,195.0,1009,75.3,65.9,0,85.15792,1020.0,341,73.3,65.8,0,48.324596,335.0,181,72.7,65.8,0,59.816597,175.0,248,72.5,65.9,0,46.76147,245.0,423,72.0,65.9,0,48.245613,420.0,162,73.9,65.8,0,32.1636,160.0,650,74.0,65.7,0,48.739998,654.1996,104,72.5,66.4,0,34.35785,100,342,73.3,66.3,0,40.338165,335.0,197,72.3,284.5,0,33.663963,195.0,1023,74.0,65.7,0,62.53609,1020.0,343,72.3,65.9,0,44.573135,335.0,206,73.6,65.9,0,39.4282,200.0,251,73.6,65.9,0,49.72868,245.0,353,71.9,65.8,0,39.130436,350.0,165,72.7,66.1,0,42.8037,160.0,341,73.0,65.7,0,53.5445,335.0,287,74.1,66.4,0,47.89813,285.1997,159,72.7,66.0,0,35.19198,150.0,199,71.6,66.7,0,44.859615,195.0,876,75.5,65.8,0,59.696674,876.6395,601,70.6,65.6,0,70.59647,575.0,640,74.1,66.0,0,49.017273,639.4996,253,73.2,66.3,0,45.07614,250.0,178,72.8,66.2,0,50.39199,175.0,195,73.1,66.1,0,31.307354,190.0,189,72.5,66.1,0,45.810677,185.0,312,70.9,65.9,0,41.26409,300.0,538,73.9,65.6,0,46.99147,531.9169,212,71.5,65.8,0,55.966602,210.0,884,69.1,65.6,0,96.87839,880,87.6,87.8,89.8,142.0,103.1,114.6,0.1,0.7,30.07
20170915,1020,83.0,61.6,36.23019555,45.82393333,249,47.2,43.9,5.6,75.8,72.8,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,75.4,65.3,100.0,100.0,37.9,63.6,100.0,0,75.2,1.3,70.0,1.8125,72.3,0,0,51.4,12.8,0,0,0,73.5,73.2,65.5,81.5,15,43.5,62.800003,68.4,0,73.1,0.99,70.0,1.8125,67.4,0,0,93.4,87.8,18.2,4.5,1.0,15,15,94.7,65.0,84.8,100,31.1,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,65.7,1,72,204,68.0,0,24.71313,200.0,72.0,68.0,2123.706,70.0,66.2,44.4,2335.998,758,74.1,65.9,0,100.0,850.0,127,71.0,66.5,0,53.81684,125.0,1108,71.9,66.2,0,32.373486,1101.9998,689,78.3,67.0,0,27.030928,700,611,72.6,66.4,0,44.605377,600.0,230,73.8,66.7,0,38.946854,229.99982,128,72.9,66.7,0,53.382355,125.0,336,72.5,66.9,0,32.69698,330.0,241,72.4,67.2,0,100.0,650,606,72.1,67.5,0,100,950,505,0,66.5,0,33.898724,500.0,502,73.5,66.6,0,33.321045,500.0,176,72.8,66.1,0,49.793415,175.0,248,70.6,66.4,0,45.640118,245.0,222,73.0,66.2,0,43.055893,220.0,358,73.4,66.2,0,34.066334,350,538,73.9,66.0,0,60.936184,540.0,347,73.6,66.2,0,32.80488,335.0,485,73.9,66.1,0,36.896343,482.5996,202,72.0,66.7,0,38.73798,195.0,1010,74.1,66.2,0,52.92017,1020.0,248,70.0,66.1,0,45.284824,245.0,178,73.5,66.2,0,47.534424,175.0,247,71.5,66.2,0,48.38478,245,424,72.4,66.0,0,42.442764,420.0,162,73.4,66.5,0,27.600437,160.0,691,74.3,66.2,0,53.56972,692.0002,309,73.3,66.5,0,36.05529,300.0,408,73.2,66.0,0,29.51719,400.0,196,72.1,66.5,0,37.418495,195.0,411,73.5,66.0,0,34.79419,380.0,349,70.8,66.3,0,31.600533,335.0,177,73.4,65.8,0,69.64874,175.0,248,71.5,66.2,0,53.71633,245.0,350,73.0,65.9,0,44.75283,350.0,162,73.6,66.2,0,38.59995,160.0,786,74.2,66.0,0,80.509254,794.5497,285,74.1,66.8,0,52.873962,285.1997,424,73.8,65.9,0,52.859497,424.4997,200,71.3,66.5,0,51.690598,195.0,1007,75.4,66.0,0,90.34671,1020.0,338,73.2,65.8,0,48.814682,335.0,181,72.8,65.9,0,59.816597,175.0,248,72.6,66.0,0,46.76147,245.0,423,72.0,66.0,0,48.245613,420.0,162,73.9,65.9,0,32.1636,160.0,650,74.0,65.8,0,48.78777,654.1996,102,72.5,66.4,0,34.35785,100,338,73.4,66.3,0,40.338165,335.0,197,72.3,284.7,0,33.663963,195.0,1028,74.0,65.7,0,62.53609,1020.0,342,72.3,66.0,0,44.573135,335.0,207,73.6,65.9,0,39.4282,200.0,250,73.6,66.0,0,49.72868,245.0,353,71.9,65.8,0,39.130436,350.0,165,72.7,66.1,0,42.8037,160.0,348,73.2,65.8,0,53.962177,335.0,339,74.2,66.4,0,50.905186,340.3996,162,72.7,66.1,0,35.19198,150.0,199,71.6,66.8,0,44.859615,195.0,875,75.5,65.9,0,59.696674,876.6395,593,70.6,65.7,0,70.59647,575.0,690,74.0,66.0,0,51.220966,682.9996,251,73.1,66.3,0,45.07614,250.0,177,72.8,66.2,0,50.39199,175.0,195,73.1,66.1,0,31.307354,190.0,188,72.5,66.1,0,45.810677,185.0,308,70.9,66.0,0,41.26409,300.0,537,73.9,65.6,0,47.50555,531.9169,212,71.6,65.8,0,55.966602,210.0,887,69.1,65.6,0,99.20876,880,87.6,87.7,89.7,143.0,103.1,114.5,0.4,0.1,30.07
20170915,1025,83.1,62.5,36.55377978,45.82393333,250,46.7,43.6,5.6,75.7,72.8,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,75.4,66.1,100.0,100.0,31.6,63.6,100.0,0,75.5,1.3,70.0,1.8125,72.4,0,0,51.2,12.7,0,0,0,73.5,73.4,65.9,84.6,15,41.4,62.800003,69.8,0,73.3,1.09,70.0,1.8125,67.5,0,0,93.0,91.4,18.6,4.7,0.7,15,15,95.0,65.0,84.8,100,31.1,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,66.4,1,72,204,68.2,0,24.71313,200.0,72.0,68.0,2611.5657,70.0,66.8,40.3,2335.998,758,74.1,66.4,0,100.0,850.0,127,71.0,66.8,0,53.81684,125.0,1106,71.9,66.6,0,32.348976,1101.9998,690,78.3,67.4,0,27.030928,700,609,72.7,66.7,0,44.605377,600.0,230,73.8,67.0,0,38.946854,229.99982,128,72.9,67.0,0,53.382355,125.0,337,72.5,67.3,0,32.69698,330.0,240,72.5,67.4,0,100.0,650,605,72.1,67.8,0,100,950,504,0,66.8,0,33.898724,500.0,503,73.5,66.8,0,33.321045,500.0,177,72.9,66.3,0,48.612915,175.0,258,70.8,66.6,0,44.17699,245.0,227,72.9,66.5,0,42.015484,220.0,362,73.4,66.3,0,32.329,350,548,73.9,66.2,0,59.597057,540.0,356,73.6,66.4,0,30.841463,335.0,488,73.9,66.2,0,34.643497,482.5996,201,72.0,66.8,0,36.57452,195.0,1022,74.1,66.4,0,51.76823,1020.0,260,70.0,66.3,0,44.853996,245.0,180,73.5,66.4,0,45.85148,175.0,256,71.6,66.4,0,47.200287,245,434,72.5,66.2,0,40.80067,420.0,166,73.4,66.6,0,27.321276,160.0,766,74.3,66.4,0,56.160458,763.4002,309,73.3,66.6,0,35.393192,300.0,417,73.2,66.1,0,27.151915,400.0,201,72.1,66.6,0,36.98382,195.0,427,73.6,66.2,0,33.874092,380.0,370,70.8,66.5,0,31.154263,335.0,186,73.4,66.1,0,67.60259,175.0,256,71.5,66.4,0,52.18509,245.0,371,73.1,66.1,0,42.32281,350.0,165,73.6,66.3,0,39.21617,160.0,859,74.2,66.2,0,80.416664,840.0,315,74.0,66.8,0,53.11881,312.7997,431,73.8,66.1,0,50.270653,424.4997,204,71.3,66.7,0,49.710514,195.0,1064,75.4,66.3,0,94.8478,1020.0,355,73.3,66.0,0,48.244812,335.0,182,72.8,66.1,0,56.795204,175.0,255,72.6,66.2,0,45.650093,245.0,441,72.0,66.1,0,47.80101,420.0,162,73.9,66.1,0,30.50581,160.0,705,74.1,65.9,0,49.635735,694.0996,109,72.5,66.5,0,34.35785,100,338,73.4,66.5,0,39.045895,335.0,196,72.3,284.9,0,32.46643,195.0,1038,74.0,66.0,0,60.575073,1020.0,347,72.3,66.2,0,42.591045,335.0,206,73.6,66.1,0,38.34112,200.0,257,73.6,66.2,0,48.776493,245.0,361,71.9,66.0,0,38.686043,350.0,163,72.8,66.3,0,41.826874,160.0,331,73.3,66.0,0,52.245037,335.0,400,74.3,66.5,0,53.380383,395.60016,168,72.7,66.2,0,33.687943,150.0,203,71.6,66.9,0,43.867428,195.0,850,75.5,66.1,0,57.373344,843.3589,603,70.7,66.0,0,69.01521,575.0,688,74.0,66.1,0,49.505657,682.9996,263,73.1,66.4,0,44.173717,250.0,180,72.7,66.3,0,49.330597,175.0,193,73.2,66.3,0,29.25754,190.0,194,72.5,66.3,0,45.236656,185.0,317,70.9,66.2,0,40.67446,300.0,543,74.0,65.8,0,45.542706,531.9169,216,71.5,66.0,0,55.305576,210.0,910,69.1,66.0,0,90.80858,880,87.6,87.7,89.8,141.0,103.1,114.5,1.1,-0.1,30.07
20170915,1030,83.6,61.5,36.67703296,45.82393333,244,46.2,43.5,5.6,75.3,72.7,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,76.4,67.8,100.0,100.0,27.4,63.6,100.0,0,76.1,1.3,70.0,1.8125,72.9,0,0,50.6,12.8,0,0,0,73.5,73.5,66.2,82.2,15,39.7,62.800003,67.8,0,73.4,1.01,70.0,1.8125,67.5,0,0,91.8,88.4,18.0,4.5,1.5,15,15,95.0,65.0,84.8,100,31.0,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,67.2,1,72,203,69.0,0,24.71313,200.0,72.0,68.0,2123.706,70.0,68.3,44.8,2335.998,754,74.1,67.7,0,100.0,850.0,127,71.0,67.8,0,53.81684,125.0,1093,71.9,67.8,0,33.231224,1101.9998,692,78.3,68.4,0,27.030928,700,608,72.7,67.5,0,44.605377,600.0,229,73.8,68.0,0,38.946854,229.99982,127,73.0,67.9,0,53.382355,125.0,336,72.6,68.2,0,32.69698,330.0,239,72.5,68.1,0,100.0,650,604,72.1,68.6,0,100,950,503,0,67.7,0,33.898724,500.0,500,73.5,67.8,0,33.321045,500.0,174,72.9,66.7,0,51.02113,175.0,245,70.9,66.9,0,45.62832,245.0,224,72.8,66.7,0,43.261555,220.0,351,73.4,66.7,0,33.738308,350,528,73.9,66.5,0,60.827602,540.0,331,73.6,66.7,0,31.292683,335.0,473,73.9,66.5,0,36.165367,482.5996,195,72.0,67.1,0,37.980766,195.0,1019,74.1,66.7,0,52.770416,1020.0,244,70.0,66.6,0,44.68645,245.0,177,73.5,66.7,0,47.216667,175.0,245,71.6,66.7,0,48.061737,245,423,72.6,66.5,0,42.27496,420.0,163,73.4,66.8,0,28.122345,160.0,789,74.3,66.7,0,57.879658,799.1002,307,73.4,66.9,0,35.393192,300.0,400,73.2,66.4,0,27.529871,400.0,201,72.1,66.9,0,38.819126,195.0,414,73.6,66.5,0,34.78208,380.0,350,70.9,66.8,0,30.527077,335.0,177,73.4,66.4,0,69.0008,175.0,245,71.5,66.7,0,52.855705,245.0,342,73.1,66.4,0,43.633114,350.0,162,73.6,66.6,0,37.614,160.0,820,74.2,66.5,0,83.20602,840.0,306,74.0,67.1,0,55.11251,312.7997,412,73.8,66.4,0,53.03601,424.4997,195,71.3,67.0,0,51.134785,195.0,987,75.4,66.5,0,82.97998,1020.0,332,73.3,66.3,0,48.062458,335.0,175,72.7,66.4,0,59.616737,175.0,249,72.8,66.5,0,46.952675,245.0,432,72.0,66.5,0,48.594086,420.0,162,74.0,66.3,0,32.514523,160.0,764,74.2,66.2,0,53.86361,773.8994,103,72.5,66.8,0,34.35785,100,333,73.4,66.7,0,41.147343,335.0,197,72.3,284.7,0,34.389744,195.0,1012,74.0,66.3,0,61.75409,1020.0,343,72.3,66.5,0,44.334328,335.0,203,73.6,66.4,0,39.352104,200.0,248,73.6,66.5,0,49.667248,245.0,361,71.9,66.4,0,41.028107,350.0,160,72.9,66.5,0,42.346462,160.0,342,73.3,66.3,0,53.5793,335.0,450,74.4,66.7,0,55.988544,450.8,146,72.7,66.5,0,35.19198,150.0,197,71.6,67.1,0,44.859615,195.0,846,75.5,66.4,0,58.470474,843.3589,581,70.7,66.3,0,69.45557,575.0,712,74.1,66.4,0,52.67421,726.4995,250,73.2,66.7,0,44.99718,250.0,179,72.8,66.6,0,51.754917,175.0,189,73.2,66.5,0,31.7483,190.0,192,72.5,66.6,0,46.17321,185.0,301,70.9,66.5,0,40.291714,300.0,529,73.9,66.2,0,46.454025,531.9169,211,71.6,66.3,0,57.079906,210.0,869,69.1,66.2,0,90.91698,880,87.6,87.7,89.8,140.0,103.1,114.5,1.3,-0.6,30.07
20170915,1035,83.5,62.4,36.84589696,45.82393333,242,46.5,44.0,5.6,74.6,72.2,-0.1,0.55,0,0,0,5,99.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,72.2,77.1,68.9,100.0,100.0,25.6,63.6,100.0,0,76.7,1.3,70.0,1.8125,73.5,0,0,51.1,12.6,0,0,0,73.6,73.6,66.6,86.0,15,37.9,62.800003,72.6,0,73.5,1.09,70.0,1.8125,67.5,0,0,91.7,93.0,19.5,4.3,1.5,15,15,94.5,65.0,84.8,100,32.5,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,68.0,1,72,203,70.1,0,24.71313,200.0,72.0,68.0,2123.706,70.0,69.6,45.5,2335.998,755,74.2,68.9,0,100.0,850.0,127,71.1,68.9,0,53.81684,125.0,1101,72.0,69.0,0,33.231224,1101.9998,691,78.3,69.5,0,27.030928,700,609,72.8,68.6,0,44.605377,600.0,229,73.8,69.0,0,38.946854,229.99982,127,73.1,69.0,0,53.382355,125.0,336,72.7,69.1,0,32.69698,330.0,238,72.6,69.1,0,100.0,650,602,72.2,69.5,0,100,950,504,0,68.8,0,33.898724,500.0,503,73.5,68.8,0,33.77565,500.0,183,72.9,66.9,0,50.371857,175.0,258,71.0,67.1,0,45.62832,245.0,230,73.1,67.0,0,42.813934,220.0,370,73.4,66.9,0,33.896248,350,547,73.9,66.8,0,60.055496,540.0,359,73.6,66.9,0,32.34146,335.0,491,73.9,66.8,0,34.991013,482.5996,206,72.1,67.3,0,38.413464,195.0,1033,74.1,66.9,0,52.079254,1020.0,262,70.0,66.8,0,44.770226,245.0,182,73.5,66.9,0,46.35754,175.0,259,71.6,66.9,0,48.217278,245,444,72.7,66.7,0,42.27496,420.0,166,73.5,67.1,0,28.122345,160.0,875,74.3,66.9,0,59.921204,870.5002,308,73.5,67.0,0,35.393192,300.0,420,73.2,66.6,0,29.505,400.0,205,72.1,67.0,0,37.69621,195.0,429,73.6,66.7,0,33.861984,380.0,363,70.9,67.0,0,31.443733,335.0,184,73.4,66.7,0,67.93225,175.0,255,71.5,66.9,0,52.375095,245.0,376,73.2,66.6,0,43.108994,350.0,165,73.6,66.9,0,38.95736,160.0,850,74.2,66.8,0,82.40741,840.0,319,74.0,67.3,0,53.03719,312.7997,426,73.8,66.6,0,51.11791,424.4997,204,71.3,67.2,0,49.895782,195.0,1064,75.4,66.8,0,98.0376,1020.0,358,73.4,66.6,0,48.917255,335.0,184,72.8,66.6,0,57.183163,175.0,252,73.0,66.8,0,45.924953,245.0,444,72.1,66.7,0,48.594086,420.0,172,74.0,66.6,0,32.078896,160.0,861,74.3,66.5,0,56.419445,853.7002,109,72.5,67.0,0,34.35785,100,349,73.4,66.9,0,39.649757,335.0,207,72.3,284.9,0,33.94218,195.0,1035,74.0,66.5,0,60.96006,1020.0,351,72.3,66.7,0,44.334328,335.0,215,73.6,66.6,0,39.74345,200.0,261,73.6,66.7,0,49.72868,245.0,367,72.0,66.6,0,39.106415,350.0,168,72.9,66.8,0,43.312897,160.0,344,73.5,66.6,0,52.361065,335.0,481,74.4,66.8,0,56.735195,478.39996,181,72.7,66.6,0,34.042553,150.0,208,71.6,67.4,0,44.395187,195.0,847,75.5,66.7,0,57.018394,843.3589,607,70.8,66.6,0,69.01521,575.0,782,74.0,66.6,0,52.48362,769.9995,264,73.1,66.9,0,45.561195,250.0,184,72.8,66.7,0,51.30865,175.0,203,73.2,66.7,0,31.31927,190.0,196,72.4,66.7,0,46.17321,185.0,314,70.8,66.7,0,41.19168,300.0,539,74.0,66.4,0,46.430656,531.9169,215,71.6,66.6,0,55.328773,210.0,916,69.1,66.6,0,93.659225,880,87.6,87.7,89.7,143.0,103.1,114.6,2.0,0.1,30.07
20170915,1040,84.1,61.0,36.93586218,45.82393333,231,46.4,43.8,5.6,74.3,72.0,-0.2,0.55,0,0,0,5,94.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,72.4,76.6,69.4,100.0,100.0,24.9,63.6,100.0,0,76.1,1.3,70.0,1.8125,73.8,0,0,50.6,12.6,0,0,0,73.6,73.6,67.2,83.3,15,36.7,62.800003,71.2,0,73.5,1.03,70.0,1.8125,67.7,0,0,90.1,89.3,19.0,4.5,2.0,15,15,95.6,65.0,84.8,100,32.4,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,67.8,1,72,203,70.7,0,26.078028,200.0,72.0,68.0,2123.706,70.1,70.3,43.9,2200.0,754,74.2,69.5,0,100.0,850.0,127,71.2,69.6,0,53.81684,125.0,1104,72.1,69.6,0,33.12094,1101.9998,692,78.3,70.0,0,27.030928,700,608,73.0,69.3,0,44.605377,600.0,228,73.9,69.7,0,38.946854,229.99982,127,73.2,69.6,0,53.382355,125.0,335,72.8,69.8,0,32.69698,330.0,240,72.6,69.6,0,100.0,650,602,72.3,70.0,0,100,950,502,0,69.4,0,33.898724,500.0,503,73.6,69.5,0,33.77565,500.0,178,72.9,67.4,0,50.867664,175.0,245,71.1,67.6,0,44.95575,245.0,221,73.2,67.4,0,42.36632,220.0,350,73.4,67.4,0,33.641113,350,531,74.0,67.2,0,60.320908,540.0,342,73.6,67.3,0,30.841463,335.0,478,74.0,67.2,0,36.189335,482.5996,200,72.0,67.7,0,37.96875,195.0,1008,74.1,67.4,0,52.804977,1020.0,244,70.1,67.3,0,44.171852,245.0,175,73.5,67.5,0,46.710606,175.0,247,71.6,67.5,0,48.133526,245,423,72.7,67.3,0,41.316074,420.0,162,73.5,67.5,0,27.685398,160.0,934,74.3,67.4,0,64.05205,930.0,307,73.5,67.5,0,35.393192,300.0,411,73.2,67.0,0,28.419897,400.0,198,72.0,67.5,0,38.49312,195.0,387,73.7,67.2,0,34.152542,380.0,351,70.9,67.4,0,31.443733,335.0,176,73.5,67.2,0,68.614296,175.0,246,71.5,67.4,0,52.632164,245.0,347,73.3,67.1,0,42.44193,350.0,164,73.6,67.4,0,38.51368,160.0,819,74.2,67.3,0,81.89815,840.0,307,74.0,67.7,0,54.366325,312.7997,420,73.8,67.0,0,52.377026,424.4997,196,71.3,67.6,0,50.74108,195.0,982,75.4,67.3,0,81.014305,1020.0,334,73.4,67.1,0,47.95988,335.0,171,72.8,67.1,0,58.47637,175.0,244,73.2,67.3,0,47.227535,245.0,424,72.1,67.2,0,47.716896,420.0,159,74.0,67.0,0,31.60697,160.0,883,74.3,66.9,0,58.246742,893.6002,105,72.6,67.4,0,34.35785,100,337,73.5,67.4,0,39.130436,335.0,198,72.3,284.8,0,34.220394,195.0,989,74.0,67.0,0,61.633785,1020.0,335,72.4,67.2,0,42.85373,335.0,209,73.6,67.1,0,39.352104,200.0,247,73.6,67.2,0,49.15532,245.0,351,72.0,67.1,0,40.343502,350.0,166,72.9,67.2,0,42.79331,160.0,331,73.7,67.1,0,53.47488,335.0,528,74.3,67.2,0,60.28434,533.6,162,72.7,67.1,0,35.10638,150.0,195,71.6,67.7,0,43.983536,195.0,808,75.6,67.2,0,56.57739,810.07874,586,70.8,67.1,0,69.3755,575.0,755,74.1,66.9,0,53.81775,769.9995,255,73.2,67.3,0,44.99718,250.0,174,72.8,67.1,0,51.151855,175.0,199,73.3,67.1,0,30.294361,190.0,188,72.3,67.2,0,45.16616,185.0,304,70.8,67.2,0,40.67446,300.0,521,74.0,66.9,0,46.40729,531.9169,213,71.6,67.1,0,57.103096,210.0,874,69.2,67.0,0,90.7869,880,87.6,87.7,89.7,140.0,103.1,114.7,1.1,-0.2,30.07
20170915,1045,85.0,59.4,37.19744024,45.82393333,216,46.1,43.7,5.6,73.9,71.9,-0.2,0.55,0,0,0,5,89.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,72.5,76.7,70.1,100.0,100.0,24.9,63.6,100.0,0,76.3,1.3,70.0,1.8125,74.1,0,0,50.9,12.8,0,0,0,73.6,73.6,67.7,87.0,15,35.5,62.800003,72.9,0,73.5,1.09,70.0,1.8125,67.8,0,0,89.3,93.5,19.5,4.3,1.2,15,15,95.5,65.0,84.8,100,31.2,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,1,67.9,1,72,203,71.3,0,26.078028,200.0,72.0,68.0,2123.706,70.2,71.0,44.1,2200.0,751,74.3,70.2,0,100.0,850.0,126,71.3,70.3,0,53.81684,125.0,1211,72.2,70.3,0,36.159782,1203.9995,695,78.3,70.7,0,27.030928,700,605,73.2,70.0,0,44.605377,600.0,228,74.0,70.2,0,38.946854,229.99982,126,73.4,70.2,0,53.382355,125.0,336,73.0,70.3,0,32.69698,330.0,238,72.7,70.1,0,100.0,650,601,72.4,70.5,0,100,950,503,0,70.0,0,34.341198,500.0,502,73.8,70.2,0,33.77565,500.0,181,72.8,67.8,0,49.167747,175.0,260,71.1,68.1,0,45.12094,245.0,232,73.4,67.9,0,42.886524,220.0,371,73.5,67.8,0,34.16353,350,548,74.0,67.6,0,60.031364,540.0,353,73.7,67.7,0,32.256096,335.0,495,74.0,67.6,0,34.787296,482.5996,205,72.1,68.1,0,38.413464,195.0,1047,74.2,67.9,0,52.482433,1020.0,264,70.1,67.7,0,44.68645,245.0,185,73.5,67.9,0,46.792988,175.0,265,71.7,67.8,0,48.133526,245,448,72.9,67.7,0,42.70646,420.0,166,73.5,67.9,0,28.122345,160.0,947,74.3,67.9,0,62.774593,930.0,308,73.5,67.8,0,35.393192,300.0,420,73.2,67.4,0,28.419897,400.0,210,72.0,67.8,0,37.611687,195.0,400,73.8,67.5,0,33.595642,380.0,367,70.9,67.8,0,32.0468,335.0,189,73.5,67.6,0,69.02353,175.0,262,71.5,67.8,0,52.475693,245.0,374,73.3,67.5,0,43.97856,350.0,164,73.6,67.7,0,38.51368,160.0,859,74.3,67.8,0,82.31481,840.0,318,74.0,68.0,0,53.538532,312.7997,442,73.9,67.4,0,51.62391,424.4997,205,71.3,68.0,0,50.081055,195.0,1071,75.5,67.8,0,95.18856,1020.0,359,73.4,67.5,0,47.39002,335.0,185,72.9,67.5,0,57.300728,175.0,254,73.4,67.7,0,46.032505,245.0,444,72.1,67.6,0,47.981255,420.0,172,74.1,67.4,0,32.87754,160.0,984,74.2,67.3,0,61.69832,973.4002,106,72.7,67.8,0,34.35785,100,355,73.5,67.7,0,40.97826,335.0,210,72.4,284.5,0,34.462322,195.0,1047,74.0,67.5,0,61.17661,1020.0,351,72.4,67.6,0,44.322388,335.0,213,73.6,67.5,0,39.352104,200.0,260,73.7,67.6,0,49.667248,245.0,369,72.0,67.5,0,40.859955,350.0,168,73.0,67.6,0,42.79331,160.0,340,73.9,67.5,0,52.256645,335.0,553,74.3,67.6,0,60.836655,561.2002,214,72.7,67.4,0,35.094154,150.0,209,71.6,68.1,0,45.313488,195.0,820,75.6,67.6,0,55.781437,810.07874,606,70.8,67.5,0,69.3755,575.0,869,74.1,67.3,0,56.283504,856.9996,270,73.2,67.7,0,46.04625,250.0,186,72.8,67.5,0,51.59812,175.0,202,73.3,67.5,0,30.294361,190.0,196,72.5,67.6,0,46.042297,185.0,315,70.9,67.6,0,41.19168,300.0,542,74.0,67.3,0,46.325504,531.9169,224,71.7,67.5,0,55.44474,210.0,914,69.2,67.6,0,93.095604,880,87.6,87.7,89.7,141.0,103.1,114.7,1.1,-0.2,30.07
20170915,1050,86.0,57.6,37.46466939,45.82393333,207,46.3,43.8,5.6,73.7,71.7,-0.1,0.55,0,0,0,5,84.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,72.7,76.9,70.8,100.0,100.0,26.1,63.6,100.0,0,76.7,1.25,70.0,1.8125,74.2,0,0,50.5,12.7,0,0,0,73.6,73.7,68.5,84.4,15,34.8,62.800003,72.1,0,73.8,1.04,70.0,1.8125,68.0,0,0,87.0,89.9,19.3,4.7,1.2,15,15,93.5,65.0,84.8,100,32.9,0,74.5,1.3,66.39655,65.89655,0,13.2,0,0,1,67.6,1,72,296,71.8,0,28.735355,307.9989,72.0,68.0,2123.706,70.3,71.7,44.2,2200.0,742,74.4,70.9,0,100.0,850.0,126,71.3,70.9,0,54.259373,125.0,1311,72.3,71.0,0,38.059063,1306.0005,706,78.3,71.3,0,27.030928,700,614,73.4,70.6,0,45.2191,600.0,228,74.1,70.8,0,39.008224,229.99982,127,73.6,70.8,0,53.9951,125.0,330,73.1,70.9,0,33.206062,330.0,235,72.8,70.6,0,100.0,650,593,72.5,70.9,0,100,950,509,0,70.6,0,34.955753,500.0,501,73.9,70.8,0,34.217964,500.0,176,72.8,68.5,0,49.167747,175.0,246,71.1,68.7,0,45.03835,245.0,225,73.5,68.6,0,42.281635,220.0,359,73.5,68.5,0,33.276638,350,533,74.0,68.4,0,60.224396,540.0,341,73.8,68.4,0,31.195122,335.0,469,74.0,68.3,0,35.75794,482.5996,201,72.2,68.7,0,38.413464,195.0,988,74.2,68.6,0,51.964058,1020.0,246,70.2,68.4,0,44.614647,245.0,177,73.5,68.6,0,46.204544,175.0,249,71.7,68.6,0,47.535294,245,427,73.0,68.4,0,41.675655,420.0,164,73.6,68.5,0,28.122345,160.0,916,74.4,68.6,0,63.311844,930.0,306,73.6,68.4,0,35.393192,300.0,414,73.2,68.1,0,27.968788,400.0,201,72.1,68.4,0,37.611687,195.0,400,73.9,68.3,0,34.50363,380.0,358,71.0,68.5,0,31.600533,335.0,175,73.5,68.4,0,66.7614,175.0,244,71.5,68.5,0,52.40863,245.0,356,73.4,68.3,0,41.91781,350.0,165,73.6,68.4,0,38.51368,160.0,828,74.3,68.5,0,80.69444,840.0,306,74.1,68.7,0,52.804012,312.7997,412,73.9,68.1,0,50.45893,424.4997,195,71.4,68.7,0,50.428436,195.0,992,75.6,68.5,0,80.305,1020.0,335,73.4,68.3,0,46.660587,335.0,172,72.8,68.3,0,58.593933,175.0,247,73.6,68.5,0,46.904877,245.0,424,72.1,68.3,0,47.53665,420.0,184,74.1,68.1,0,34.25702,182.79977,997,74.3,68.0,0,62.91652,1000.0,104,72.7,68.4,0,34.35785,100,346,73.6,68.4,0,40.5314,335.0,196,72.4,285.0,0,33.337368,195.0,1001,74.1,68.2,0,60.575073,1020.0,343,72.4,68.3,0,43.89254,335.0,206,73.7,68.2,0,39.352104,200.0,253,73.7,68.4,0,49.667248,245.0,358,72.0,68.3,0,40.427578,350.0,166,73.0,68.2,0,42.79331,160.0,346,74.0,68.2,0,53.672115,335.0,617,74.2,68.3,0,64.51877,616.39954,164,72.7,68.0,0,34.042553,150.0,203,71.7,68.7,0,44.84906,195.0,802,75.6,68.4,0,56.44832,810.07874,575,70.9,68.3,0,69.16533,575.0,926,74.1,68.0,0,60.476475,943.9996,259,73.2,68.3,0,45.62888,250.0,177,72.8,68.0,0,50.0784,175.0,197,73.3,68.1,0,30.294361,190.0,191,72.5,68.3,0,46.042297,185.0,310,71.0,68.3,0,41.19168,300.0,520,74.0,68.1,0,46.232037,531.9169,211,71.7,68.2,0,55.44474,210.0,876,69.3,68.3,0,91.112076,880,87.6,87.7,89.6,140.0,103.1,114.8,2.8,-0.1,30.07
20170915,1055,86.6,56.4,37.57356945,45.82393333,189,46.3,43.8,5.6,73.5,71.6,-0.1,0.55,0,0,0,5,79.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,72.7,77.4,71.3,100.0,100.0,28.0,63.6,100.0,0,76.9,1.2,70.0,1.8125,74.2,0,0,50.8,12.8,0,0,0,73.7,73.8,69.0,85.0,15,34.3,62.800003,70.0,0,73.8,1.0,70.0,1.8125,68.0,0,0,86.0,91.7,18.5,4.6,2.0,15,15,94.1,65.0,84.8,100,34.5,0,74.5,1.3,66.39655,65.89655,0,13.2,0,0,1,67.3,1,72,520,72.3,0,33.880905,524.0004,72.0,68.0,2123.706,70.4,72.3,40.4,2200.0,731,74.5,71.5,0,100.0,850.0,126,71.4,71.5,0,54.714195,125.0,1386,72.4,71.6,0,43.10746,1408.0002,718,78.4,71.8,0,27.030928,700,606,73.6,71.2,0,45.2191,600.0,268,74.1,71.4,0,42.02774,265.9999,127,73.7,71.4,0,54.43627,125.0,333,73.2,71.4,0,33.206062,330.0,229,72.8,71.0,0,100.0,650,583,72.7,71.3,0,100,950,503,0,71.2,0,34.955753,500.0,501,73.9,71.3,0,34.66028,500.0,177,72.9,69.0,0,51.06835,175.0,250,71.2,69.2,0,45.899704,245.0,222,73.8,69.0,0,43.164772,220.0,353,73.6,69.0,0,34.16353,350,539,74.1,68.9,0,61.23778,540.0,339,73.9,68.9,0,32.256096,335.0,480,74.0,68.8,0,36.788498,482.5996,196,72.6,69.1,0,38.413464,195.0,996,74.3,69.1,0,52.989285,1020.0,251,70.3,68.9,0,45.48827,245.0,178,73.5,69.1,0,47.652115,175.0,247,71.8,69.1,0,48.56425,245,426,73.1,68.9,0,42.70646,420.0,161,73.6,69.0,0,28.122345,160.0,928,74.5,69.1,0,64.14756,930.0,305,73.6,68.9,0,35.393192,300.0,408,73.3,68.6,0,27.968788,400.0,196,72.1,68.9,0,37.611687,195.0,393,74.0,68.8,0,34.951572,380.0,343,71.1,69.0,0,31.600533,335.0,176,73.5,68.9,0,70.19438,175.0,251,71.6,69.0,0,54.33106,245.0,356,73.5,68.7,0,44.764744,350.0,160,73.7,68.9,0,38.51368,160.0,829,74.4,69.0,0,87.33797,840.0,371,74.2,69.1,0,60.860443,367.99957,422,73.9,68.6,0,53.812664,424.4997,200,71.4,69.2,0,52.350624,195.0,962,75.6,69.0,0,98.475,1020.0,345,73.5,68.7,0,50.022793,335.0,183,72.9,68.8,0,60.20456,175.0,246,73.8,69.0,0,47.335087,245.0,422,72.2,68.8,0,48.41384,420.0,231,74.1,68.6,0,37.83882,228.39978,993,74.4,68.5,0,64.25415,1000.0,102,72.8,68.8,0,34.35785,100,340,73.6,68.9,0,40.5314,335.0,198,72.4,284.9,0,34.72844,195.0,992,74.2,68.7,0,62.19923,1020.0,337,72.5,68.8,0,43.89254,335.0,204,73.7,68.7,0,39.352104,200.0,253,73.7,68.8,0,50.179176,245.0,353,72.1,68.7,0,40.427578,350.0,164,73.0,68.7,0,42.79331,160.0,364,74.1,68.7,0,54.751133,365.29968,669,74.3,68.8,0,67.740616,671.6001,163,72.7,68.5,0,35.375397,150.0,199,71.7,69.1,0,44.84906,195.0,773,75.6,68.9,0,55.62009,776.7984,586,71.0,68.8,0,70.16614,575.0,989,74.1,68.5,0,63.907085,987.4996,254,73.2,68.8,0,46.04625,250.0,176,72.9,68.5,0,52.05645,175.0,194,73.4,68.6,0,30.294361,190.0,187,72.7,68.7,0,46.042297,185.0,309,71.1,68.8,0,41.57443,300.0,533,74.0,68.6,0,47.34198,531.9169,211,71.9,68.7,0,57.288647,210.0,878,69.5,68.8,0,100.0,880,87.5,87.6,89.7,142.0,103.1,114.5,1.0,0.0,30.08
