20170915,1100,87.1,55.5,37.69357682,45.82393333,180,46.1,43.5,5.6,73.3,71.4,-0.1,0.55,0,0,0,5,74.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,72.8,78.2,72.1,100.0,100.0,30.7,63.6,100.0,0,77.4,1.15,70.0,1.8125,74.1,0,0,50.8,12.7,0,0,0,73.8,73.9,69.7,88.8,15,34.3,62.800003,75.4,0,73.9,1.07,70.0,1.8125,68.1,0,0,84.5,95.6,20.3,4.8,1.0,15,15,95.2,65.0,85.0,100,33.7,0,74.5,1.3,66.39655,65.89655,0,13.2,0,0,1,66.8,1,72,752,73.1,0,40.367195,740.0004,72.0,68.0,2611.5657,70.4,73.2,46.4,2200.0,709,74.6,72.4,0,100.0,850.0,126,71.5,72.2,0,55.328827,125.0,1495,72.5,72.5,0,48.290653,1510.0,740,78.4,72.6,0,27.030928,700,602,73.7,71.9,0,45.66098,600.0,309,74.1,72.2,0,44.544006,301.9999,128,73.9,72.2,0,55.330883,125.0,334,73.3,72.2,0,33.703575,330.0,222,72.9,71.6,0,100.0,650,565,72.8,72.0,0,100,950,504,0,71.9,0,35.39823,500.0,505,74.0,72.1,0,35.262318,500.0,184,73.0,69.6,0,50.277416,175.0,259,71.2,69.8,0,44.873158,245.0,231,74.0,69.6,0,43.164772,220.0,373,73.6,69.6,0,34.16353,350,546,74.1,69.6,0,59.94692,540.0,355,74.0,69.5,0,32.256096,335.0,521,74.1,69.4,0,36.333134,519.49963,205,72.9,69.7,0,38.413464,195.0,1049,74.4,69.7,0,52.989285,1020.0,260,70.4,69.5,0,45.04548,245.0,186,73.6,69.8,0,47.216667,175.0,262,71.8,69.7,0,48.56425,245,449,73.2,69.5,0,42.70646,420.0,166,73.6,69.5,0,28.122345,160.0,942,74.6,69.7,0,62.535816,930.0,308,73.7,69.4,0,35.393192,300.0,421,73.3,69.1,0,27.968788,400.0,206,72.2,69.4,0,37.611687,195.0,418,74.0,69.4,0,33.874092,380.0,368,71.1,69.6,0,31.600533,335.0,184,73.6,69.6,0,68.48926,175.0,254,71.6,69.6,0,52.889233,245.0,366,73.6,69.4,0,44.764744,350.0,164,73.7,69.5,0,38.95736,160.0,858,74.5,69.7,0,85.18519,840.0,435,74.3,69.7,0,63.740234,423.20013,437,73.9,69.2,0,53.812664,424.4997,203,71.5,69.8,0,50.497913,195.0,1036,75.7,69.7,0,99.96454,1020.0,350,73.5,69.4,0,48.00547,335.0,184,72.9,69.4,0,57.26546,175.0,259,73.9,69.7,0,46.462715,245.0,440,72.2,69.4,0,48.41384,420.0,273,74.2,69.3,0,39.242496,273.99966,1021,74.5,69.1,0,62.9404,1000.0,108,72.9,69.4,0,34.35785,100,354,73.6,69.5,0,40.5314,335.0,209,72.5,284.8,0,34.72844,195.0,1050,74.3,69.4,0,62.19923,1020.0,349,72.6,69.4,0,43.89254,335.0,212,73.7,69.3,0,39.352104,200.0,263,73.8,69.4,0,50.179176,245.0,366,72.1,69.3,0,40.427578,350.0,167,73.0,69.2,0,42.79331,160.0,493,74.3,69.4,0,54.820747,456.20016,694,74.3,69.4,0,67.444,690.0,189,72.8,69.1,0,35.375397,150.0,207,71.8,69.7,0,44.84906,195.0,793,75.6,69.5,0,55.361946,776.7984,606,71.1,69.5,0,69.025215,575.0,1079,74.1,69.0,0,65.64622,1060.0,264,73.2,69.3,0,46.04625,250.0,183,72.9,69.1,0,52.05645,175.0,200,73.5,69.1,0,30.294361,190.0,194,72.8,69.3,0,46.042297,185.0,319,71.2,69.4,0,41.57443,300.0,548,74.0,69.2,0,46.302135,531.9169,221,71.9,69.3,0,57.288647,210.0,913,69.6,69.5,0,96.0763,880,87.5,87.6,89.6,144.0,103.1,114.5,-0.6,0.3,30.08
20170915,1105,87.3,56.0,38.00853051,47.30804167,164,46.0,43.1,5.6,73.3,71.4,-0.1,0.55,0,0,0,5,69.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.0,78.7,72.4,100.0,100.0,34.8,63.6,100.0,0,77.9,1.05,70.0,1.8125,74.2,0,0,50.1,12.9,0,0,0,73.8,74.0,70.3,86.3,15,34.6,62.800003,71.4,0,74.1,1.03,70.0,1.8125,68.2,0,0,82.5,92.8,19.0,4.7,1.1,15,15,94.7,65.0,85.0,100,33.2,0,74.5,1.3,66.39655,65.89655,0,13.2,0,0,1,66.3,1,72,972,73.9,0,47.058823,956.0004,72.0,68.0,2123.706,70.5,73.9,45.5,2200.0,682,74.7,73.2,0,100.0,850.0,126,71.6,73.2,0,56.23848,125.0,1618,72.6,73.4,0,53.00821,1611.9998,764,78.5,73.4,0,27.030928,700,611,73.8,72.9,0,46.716583,600.0,342,74.2,73.2,0,48.22634,337.99982,125,74.0,73.1,0,55.85784,125.0,334,73.4,73.0,0,34.270508,330.0,215,72.9,72.4,0,100.0,650,542,72.9,72.9,0,100,950,588,0,72.8,0,39.35595,583.99915,573,74.1,73.0,0,38.972847,583.99915,176,73.0,70.4,0,50.631565,175.0,246,71.3,70.5,0,45.297935,245.0,224,74.1,70.4,0,42.269535,220.0,354,73.7,70.4,0,32.839264,350,531,74.2,70.3,0,60.38123,540.0,342,74.0,70.3,0,31.804878,335.0,589,74.1,70.2,0,41.461952,593.2996,201,73.2,70.3,0,38.413464,195.0,1001,74.5,70.5,0,52.11381,1020.0,250,70.4,70.2,0,44.961704,245.0,174,73.6,70.5,0,47.06367,175.0,245,71.9,70.4,0,47.966022,245,429,73.1,70.3,0,41.747574,420.0,164,73.7,70.3,0,28.122345,160.0,913,74.7,70.5,0,62.79847,930.0,307,73.8,70.1,0,35.393192,300.0,410,73.4,69.9,0,27.51768,400.0,196,72.2,70.1,0,37.17701,195.0,397,74.0,70.1,0,33.7046,380.0,350,71.2,70.3,0,30.985407,335.0,177,73.7,70.3,0,69.50096,175.0,247,71.7,70.3,0,53.14631,245.0,350,73.7,70.1,0,42.29899,350.0,163,73.8,70.3,0,38.95736,160.0,817,74.6,70.4,0,84.69907,840.0,447,74.2,70.4,0,66.38685,450.7996,404,74.0,70.0,0,52.67122,424.4997,197,71.6,70.5,0,51.528484,195.0,1010,75.7,70.4,0,88.49746,1020.0,334,73.5,70.1,0,48.677914,335.0,176,73.0,70.2,0,59.06419,175.0,245,74.1,70.4,0,46.904877,245.0,421,72.3,70.2,0,47.53665,420.0,318,74.3,70.0,0,43.76815,319.6001,981,74.7,69.9,0,62.988174,1000.0,104,73.0,70.0,0,34.35785,100,345,73.6,70.2,0,40.5314,335.0,200,72.5,285.1,0,33.857506,195.0,1014,74.4,70.1,0,61.23677,1020.0,343,72.6,70.1,0,43.89254,335.0,207,73.8,70.1,0,39.352104,200.0,253,73.8,70.1,0,49.72868,245.0,358,72.2,70.1,0,40.427578,350.0,165,73.1,70.0,0,42.79331,160.0,506,74.5,70.2,0,58.846737,516.7998,685,74.4,70.1,0,67.59743,690.0,150,72.8,69.8,0,33.87136,150.0,203,71.8,70.3,0,44.84906,195.0,741,75.6,70.3,0,54.264812,743.51855,590,71.2,70.2,0,69.31545,575.0,1045,74.2,69.8,0,66.11078,1060.0,259,73.3,70.1,0,46.04625,250.0,177,72.9,69.8,0,50.609093,175.0,196,73.6,69.9,0,30.294361,190.0,190,72.9,70.1,0,46.042297,185.0,307,71.3,70.2,0,40.60205,300.0,552,74.1,70.0,0,47.575653,564.9169,210,72.0,70.1,0,55.44474,210.0,875,70.0,70.3,0,92.04422,880,87.5,87.6,89.7,141.0,103.0,114.6,1.1,0.1,30.08
20170915,1110,88.4,53.7,38.15592684,47.30804167,153,48.9,47.5,5.6,71.9,71.7,-0.1,0.55,0,0,0,5,64.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.1,79.2,71.7,100.0,100.0,37.8,63.6,100.0,0,78.6,1.0,70.0,1.8125,74.2,0,0,50.2,12.8,0,0,0,73.9,74.1,70.9,90.5,15,35.2,62.800003,74.7,0,74.1,1.07,70.0,1.8125,68.2,0,0,81.2,98.0,20.0,4.4,0.8,15,15,93.4,67.0,85.0,100,37.8,0,74.5,1.3,66.39655,65.89655,0,13.2,0,0,1,65.9,1,72,1249,73.2,0,54.813385,1243.9989,72.0,68.0,2611.5657,70.6,73.1,41.7,2200.0,646,74.8,72.6,0,100.0,850.0,125,71.7,73.0,0,57.762753,125.0,1707,72.7,72.8,0,60.409267,1713.9995,771,78.6,73.2,0,20.402061,700,611,74.0,72.9,0,47.612617,600.0,376,74.4,72.9,0,52.39966,374.00018,131,74.2,73.0,0,58.44363,131.25005,337,73.5,73.0,0,35.288673,330.0,206,72.9,72.7,0,100.0,650,517,73.0,73.0,0,100,950,745,0,72.8,0,45.415436,751.99915,740,74.2,72.9,0,45.804153,751.9987,183,73.2,70.9,0,51.06835,175.0,254,71.3,71.0,0,45.45133,245.0,233,74.3,70.9,0,43.684975,220.0,370,73.8,70.9,0,34.236423,350,547,74.3,70.8,0,60.538067,540.0,365,74.1,70.8,0,31.975609,365.29968,676,74.2,70.7,0,44.31396,667.0994,209,73.6,70.9,0,38.846153,195.0,1025,74.6,71.0,0,52.540028,1020.0,259,70.4,70.8,0,45.4045,245.0,185,73.7,71.0,0,47.652115,175.0,259,71.9,70.9,0,48.552288,245,445,73.1,70.8,0,42.62256,420.0,164,73.7,70.7,0,28.122345,160.0,950,74.8,71.1,0,63.01337,930.0,308,73.9,70.6,0,35.393192,300.0,418,73.5,70.4,0,27.51768,400.0,212,72.3,70.6,0,38.66216,195.0,424,74.1,70.6,0,34.03148,418.3996,360,71.3,70.8,0,30.985407,335.0,188,73.7,70.8,0,69.34182,175.0,256,71.7,70.8,0,53.135128,245.0,370,73.8,70.6,0,45.229305,350.0,164,73.8,70.8,0,39.41336,160.0,868,74.7,71.0,0,89.08565,840.0,479,74.1,70.9,0,68.18235,478.39972,435,74.0,70.5,0,54.259827,424.4997,204,71.7,71.0,0,50.88004,195.0,997,75.8,71.0,0,99.95271,1020.0,353,73.5,70.7,0,49.65808,335.0,182,73.0,70.7,0,57.53586,175.0,340,74.3,70.9,0,49.259083,326.90015,444,72.4,70.7,0,48.48594,420.0,345,74.3,70.6,0,44.808807,342.40012,1021,74.9,70.4,0,63.298695,1000.0,107,73.1,70.6,0,34.35785,100,350,73.7,70.7,0,40.5314,335.0,207,72.6,284.9,0,34.740536,195.0,1031,74.5,70.6,0,61.23677,1020.0,354,72.8,70.6,0,44.76418,335.0,214,73.9,70.6,0,39.74345,200.0,262,73.9,70.6,0,50.107502,245.0,366,72.2,70.7,0,40.859955,350.0,167,73.1,70.5,0,42.79331,160.0,593,74.8,70.7,0,60.946743,607.7002,695,74.6,70.6,0,67.02465,690.0,188,72.8,70.3,0,34.29934,150.0,206,71.9,70.8,0,44.84906,195.0,756,75.6,70.8,0,53.78079,743.51855,600,71.3,70.8,0,69.17534,575.0,1079,74.3,70.3,0,65.65813,1060.0,263,73.3,70.6,0,46.04625,250.0,185,73.0,70.3,0,52.418285,175.0,201,73.7,70.3,0,30.294361,190.0,193,72.9,70.6,0,46.042297,185.0,321,71.4,70.7,0,41.46064,300.0,638,74.1,70.5,0,50.052578,630.9169,219,72.2,70.6,0,57.288647,210.0,914,70.4,70.8,0,96.661606,880,87.5,87.6,89.5,141.0,103.0,114.1,1.1,1.5,30.08
20170915,1115,89.2,52.5,38.39892547,47.30804167,141,55.2,54.4,5.6,70.7,70.4,-0.1,0.55,0,0,0,5,59.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.1,78.2,71.8,100.0,100.0,39.9,63.6,100.0,0,77.6,0.9,70.0,1.8125,74.1,0,0,50.8,12.8,0,0,0,73.9,74.2,71.8,92.0,15,36.1,62.800003,76.6,0,74.3,1.1,70.0,1.8125,68.3,0,0,79.3,98.6,20.5,4.5,1.3,15,15,93.4,67.0,85.7,100,39.7,0,74.5,1.3,66.39655,65.89655,0,13.3,0,0,1,64.4,1,72,1340,72.8,0,58.557796,1351.9989,72.0,68.0,2123.706,70.7,72.7,46.8,2200.0,620,74.8,72.2,0,100.0,850.0,126,71.8,72.6,0,59.27474,125.0,1809,72.7,72.4,0,75.75052,1815.9995,785,78.9,73.1,0,6.474227,700,604,74.1,72.4,0,48.066772,600.0,412,74.5,72.4,0,55.946976,410.0,131,74.3,72.5,0,59.82843,131.25005,334,73.6,72.6,0,35.705193,330.0,199,72.9,72.4,0,100.0,650,497,73.1,72.8,0,100,950,908,0,72.4,0,51.806786,919.9987,904,74.2,72.4,0,53.249783,919.9987,180,73.1,71.7,0,49.179554,175.0,256,71.4,71.8,0,45.45133,245.0,232,74.5,71.7,0,42.78974,220.0,371,73.9,71.7,0,33.799053,350,544,74.3,71.6,0,59.934853,540.0,421,74.1,71.6,0,34.52439,425.8997,744,74.2,71.5,0,47.345715,740.8994,209,74.1,71.6,0,38.413464,195.0,1040,74.6,71.8,0,52.540028,1020.0,259,70.5,71.5,0,44.961704,245.0,182,73.7,71.8,0,46.204544,175.0,262,72.0,71.8,0,48.12156,245,445,73.1,71.7,0,42.179073,420.0,167,73.8,71.5,0,28.122345,160.0,940,74.9,71.8,0,62.48806,930.0,309,74.0,71.3,0,35.393192,300.0,418,73.5,71.1,0,27.51768,400.0,208,72.3,71.3,0,37.611687,195.0,510,74.2,71.4,0,37.83293,495.1994,362,71.4,71.5,0,30.985407,335.0,180,73.7,71.7,0,67.40934,175.0,255,71.8,71.6,0,52.095676,245.0,368,73.9,71.4,0,42.406197,350.0,166,73.8,71.6,0,39.41336,160.0,858,74.8,71.8,0,83.59954,840.0,534,74.1,71.6,0,72.32133,533.59973,458,74.1,71.2,0,53.62438,452.39972,200,71.7,71.7,0,50.914776,195.0,1034,75.9,71.8,0,95.318596,1020.0,335,73.6,71.5,0,48.14224,335.0,180,73.0,71.5,0,56.936283,175.0,353,74.3,71.8,0,50.71702,354.20013,445,72.4,71.5,0,48.041336,420.0,386,74.4,71.4,0,47.44676,387.99997,1006,75.0,71.2,0,62.450737,1000.0,107,73.2,71.3,0,34.35785,100,353,73.8,71.4,0,40.5314,335.0,211,72.6,284.8,0,34.740536,195.0,1046,74.5,71.5,0,61.23677,1020.0,348,72.9,71.4,0,42.85373,335.0,216,73.9,71.4,0,39.74345,200.0,257,73.9,71.4,0,49.58534,245.0,370,72.3,71.5,0,40.859955,350.0,168,73.1,71.2,0,42.79331,160.0,718,74.9,71.5,0,60.749508,668.2999,694,74.6,71.3,0,67.423546,690.0,196,72.8,71.1,0,34.29934,150.0,208,72.0,71.5,0,44.84906,195.0,731,75.7,71.6,0,53.16769,743.51855,595,71.4,71.6,0,68.17454,575.0,1064,74.5,71.0,0,64.57415,1060.0,268,73.4,71.3,0,46.04625,250.0,185,73.0,71.0,0,50.452297,175.0,202,73.7,71.0,0,30.294361,190.0,195,73.1,71.4,0,46.042297,185.0,313,71.5,71.5,0,40.60205,300.0,662,74.1,71.3,0,50.91716,663.9169,221,72.2,71.4,0,55.86223,210.0,895,70.7,71.7,0,89.39952,880,87.5,87.6,89.5,142.0,103.0,114.4,1.1,0.0,30.08
20170915,1120,90.2,50.6,38.55100676,47.30804167,126,59.9,59.3,5.6,69.9,69.7,-0.1,0.55,0,0,0,5,54.3,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.1,79.2,73.0,100.0,100.0,44.0,63.6,100.0,0,78.3,0.85,70.0,1.8125,74.1,0,0,50.8,12.8,0,0,0,74.0,74.4,72.6,97.7,15,37.5,62.800003,78.4,0,74.6,1.07,70.0,1.8125,68.3,0,0,77.5,98.1,21.2,4.8,0.7,15,15,93.9,67.0,85.0,100,41.3,0,74.5,1.3,66.39655,65.89655,0,13.2,0,0,1,62.0,1,72,1548,73.6,0,69.97221,1567.9989,72.0,68.0,2123.706,70.7,73.7,46.9,2200.0,593,74.7,73.0,0,100.0,850.0,125,71.8,73.0,0,61.167793,125.0,1749,72.8,73.2,0,100.0,1850.0,819,79.0,73.5,0,0.0,700,669,74.1,72.9,0,51.601814,671.9998,423,74.4,73.1,0,59.12606,428.0,137,74.4,73.0,0,63.89706,139.75017,336,73.6,73.1,0,36.70022,330.0,188,73.0,72.7,0,100.0,650,469,73.1,73.1,0,100,950,1076,0,72.9,0,60.078663,1087.9988,984,74.1,73.0,0,59.307037,1003.9987,176,73.1,72.4,0,49.179554,175.0,246,71.6,72.5,0,45.45133,245.0,227,74.8,72.4,0,42.78974,220.0,361,73.9,72.4,0,33.799053,350,528,74.3,72.4,0,59.934853,540.0,490,74.2,72.3,0,38.585365,486.49954,779,74.2,72.2,0,49.55063,777.79944,256,74.5,72.3,0,42.247597,258.60333,1019,74.7,72.5,0,52.540028,1020.0,254,70.7,72.3,0,44.961704,245.0,179,73.8,72.5,0,46.204544,175.0,254,72.0,72.5,0,48.12156,245,438,73.2,72.4,0,42.179073,420.0,165,73.8,72.1,0,28.122345,160.0,915,75.0,72.5,0,62.48806,930.0,322,74.1,71.9,0,37.925426,323.39975,413,73.6,71.8,0,27.51768,400.0,203,72.4,72.0,0,37.611687,195.0,562,74.2,72.1,0,39.4431,571.9994,355,71.5,72.3,0,30.985407,335.0,186,73.8,72.5,0,70.20576,175.0,257,71.8,72.3,0,53.872807,245.0,367,73.9,72.2,0,44.75283,350.0,164,73.8,72.3,0,39.41336,160.0,858,75.0,72.5,0,89.40972,840.0,579,74.2,72.3,0,77.066574,588.79956,538,74.3,72.0,0,60.873146,536.10016,204,71.9,72.5,0,50.856876,195.0,822,76.0,72.5,0,100.0,1020.0,323,73.6,72.1,0,52.837933,335.0,178,73.1,72.2,0,58.981895,175.0,414,74.2,72.5,0,54.373806,408.80014,434,72.5,72.2,0,48.041336,420.0,435,74.4,72.2,0,52.153923,433.59998,990,75.1,71.9,0,63.20315,1000.0,106,73.3,71.9,0,34.35785,100,348,73.9,72.2,0,40.5314,335.0,205,72.7,284.6,0,34.740536,195.0,1022,74.6,72.2,0,61.23677,1020.0,344,73.0,72.2,0,42.85373,335.0,208,73.9,72.1,0,39.74345,200.0,254,73.9,72.2,0,49.58534,245.0,363,72.4,72.2,0,40.859955,350.0,166,73.1,71.9,0,42.79331,160.0,841,75.1,72.2,0,67.8617,840.0,690,74.8,72.1,0,67.55651,690.0,178,72.9,71.7,0,34.29934,150.0,204,72.0,72.2,0,44.84906,195.0,720,75.8,72.4,0,54.630524,743.51855,583,71.6,72.4,0,68.17454,575.0,1049,74.7,71.7,0,64.63371,1060.0,264,73.5,72.0,0,46.04625,250.0,181,73.1,71.6,0,50.452297,175.0,199,73.9,71.7,0,30.294361,190.0,192,73.2,72.1,0,46.042297,185.0,306,71.6,72.2,0,40.60205,300.0,728,74.0,72.0,0,54.866226,729.9169,216,72.4,72.1,0,55.86223,210.0,885,70.9,72.4,0,90.80858,880,87.5,87.6,89.5,141.0,103.0,114.2,1.1,0.0,30.08
20170915,1125,90.1,50.8,38.54036133,47.30804167,119,63.8,63.2,5.6,69.5,69.4,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.2,78.7,73.5,100.0,100.0,49.4,63.6,100.0,0,78.0,0.75,70.0,1.8125,73.8,0,0,50.7,12.7,0,0,0,74.1,74.6,73.2,100.0,15,39.1,62.800003,78.9,0,74.6,1.03,70.0,1.8125,68.3,0,0,76.1,97.8,21.4,4.6,1.6,15,15,92.9,67.0,85.0,100,41.6,0,76.5,1.3,66.39655,65.89655,0,13.2,0,0,1,59.7,1,72,1711,74.2,0,87.34146,1783.9989,72.0,68.0,2123.706,70.8,74.2,48.0,2200.0,567,74.7,73.6,0,100.0,850.0,126,71.9,73.6,0,63.134605,125.0,1664,72.9,73.7,0,100.0,1850.0,850,79.1,73.8,0,0.0,700,732,74.2,73.5,0,55.59102,743.99963,462,74.4,73.6,0,62.771572,464.00018,144,74.5,73.5,0,68.16176,146.25015,332,73.6,73.5,0,37.11674,330.0,180,73.0,73.1,0,100.0,650,445,73.1,73.5,0,100,950,1150,0,73.5,0,65.80629,1171.9988,1157,74.1,73.6,0,71.261826,1171.9991,179,73.2,72.9,0,51.49333,175.0,254,71.7,73.0,0,46.83186,245.0,220,75.0,72.9,0,42.78974,220.0,351,74.0,72.9,0,34.236423,350,534,74.4,72.9,0,61.937504,540.0,548,74.3,72.9,0,41.2439,547.10016,852,74.3,72.8,0,54.379868,851.6002,305,74.8,72.8,0,45.805286,301.20312,984,74.8,73.0,0,52.540028,1020.0,247,70.8,72.8,0,44.961704,245.0,178,73.8,73.0,0,47.487347,175.0,245,72.1,73.0,0,48.12156,245,422,73.3,72.9,0,42.179073,420.0,162,73.8,72.7,0,28.122345,160.0,920,75.2,73.0,0,64.028175,930.0,374,74.2,72.6,0,40.178883,370.19965,404,73.6,72.4,0,27.51768,400.0,198,72.5,72.5,0,37.611687,195.0,664,74.3,72.7,0,42.615013,648.8002,341,71.6,72.8,0,31.443733,335.0,179,73.9,72.9,0,70.4672,175.0,252,71.9,72.8,0,54.9905,245.0,369,74.0,72.7,0,46.217987,350.0,163,73.9,72.8,0,40.473255,160.0,804,75.1,73.1,0,99.96533,840.0,659,74.3,72.9,0,92.43325,644.0001,615,74.4,72.6,0,68.12191,591.89996,203,72.0,73.0,0,53.693836,195.0,804,76.0,73.0,0,100.0,1020.0,325,73.7,72.7,0,53.214043,335.0,181,73.2,72.7,0,59.840115,175.0,450,74.0,73.1,0,55.78394,436.09973,424,72.6,72.7,0,48.041336,420.0,479,74.5,72.7,0,56.135048,479.1999,985,75.2,72.5,0,63.871967,1000.0,103,73.5,72.5,0,34.35785,100,340,73.9,72.7,0,40.5314,335.0,199,72.8,284.9,0,34.740536,195.0,992,74.7,72.7,0,61.23677,1020.0,336,73.2,72.7,0,43.295525,335.0,206,74.0,72.6,0,39.74345,200.0,246,74.0,72.7,0,49.58534,245.0,356,72.5,72.7,0,40.859955,350.0,164,73.2,72.5,0,42.79331,160.0,842,75.3,72.8,0,69.33519,840.0,684,75.0,72.6,0,68.108826,690.0,168,72.9,72.3,0,34.29934,150.0,201,72.1,72.7,0,44.84906,195.0,737,75.9,72.9,0,54.630524,743.51855,581,71.7,72.9,0,69.54564,575.0,1046,74.9,72.3,0,65.6224,1060.0,257,73.7,72.6,0,46.04625,250.0,177,73.2,72.2,0,50.452297,175.0,196,73.9,72.3,0,30.294361,190.0,188,73.2,72.6,0,46.042297,185.0,307,71.7,72.7,0,41.11927,300.0,723,74.0,72.6,0,55.43872,729.9169,212,72.5,72.6,0,55.86223,210.0,883,71.0,72.9,0,93.756775,880,87.5,87.6,89.4,143.0,103.0,114.1,0.9,1.6,30.08
20170915,1130,90.4,50.1,38.53700711,47.30804167,120,67.0,66.6,5.6,69.5,69.3,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.2,80.2,74.1,100.0,100.0,55.2,63.6,100.0,0,79.1,0.7,70.0,1.8125,73.6,0,0,50.6,12.7,0,0,0,74.1,74.7,73.3,100.0,15,40.8,62.800003,76.2,0,74.9,0.94,70.0,1.8125,68.3,0,0,75.8,97.3,20.4,4.8,1.1,15,15,93.3,67.0,85.0,100,43.2,0,76.5,1.3,66.39655,65.89655,0,13.2,0,0,1,39.7,1,72,1752,74.6,0,99.96377,2000.0,72.0,68.0,2123.706,70.8,74.7,48.1,2200.0,544,74.7,74.0,0,100.0,850.0,125,72.0,74.0,0,65.64229,125.0,1589,72.9,74.1,0,100.0,1850.0,881,79.2,74.1,0,0.0,700,804,74.3,74.0,0,60.48852,816.00037,495,74.5,74.1,0,67.98822,500.0,149,74.7,74.0,0,73.5049,154.25009,333,73.6,73.9,0,38.111767,330.0,174,73.1,73.5,0,100.0,650,425,73.1,73.9,0,100,950,1324,0,73.9,0,77.90069,1339.9991,1291,74.1,74.1,0,88.59811,1339.9991,176,73.3,73.3,0,52.508556,175.0,248,71.9,73.4,0,48.283188,245.0,227,75.2,73.2,0,45.33027,230.39983,358,74.1,73.3,0,35.718624,350,532,74.5,73.2,0,64.8691,540.0,595,74.4,73.2,0,45.12195,607.69995,916,74.4,73.2,0,60.371483,925.40015,544,75.0,73.2,0,65.73317,550.0,979,74.9,73.4,0,54.141228,1020.0,248,71.0,73.1,0,46.4337,245.0,176,73.9,73.3,0,48.49947,175.0,247,72.2,73.3,0,49.50945,245,423,73.5,73.2,0,43.497543,420.0,160,73.9,73.1,0,28.57143,160.0,916,75.3,73.4,0,65.90258,930.0,408,74.3,73.0,0,42.43234,417.00012,411,73.7,72.8,0,30.395025,400.0,198,72.6,72.9,0,39.45907,195.0,726,74.3,73.1,0,48.12349,725.6002,343,71.7,73.2,0,32.951393,335.0,177,73.9,73.2,0,73.00216,175.0,244,72.0,73.1,0,56.365265,245.0,374,74.1,73.0,0,46.81358,379.3997,162,74.0,73.1,0,41.54548,160.0,757,75.3,73.4,0,99.96533,840.0,628,74.3,73.3,0,99.953476,690.0,605,74.4,73.0,0,72.87597,619.7999,198,72.1,73.3,0,54.701252,195.0,692,76.1,73.3,0,100.0,1020.0,336,73.8,73.0,0,57.066334,335.0,176,73.3,73.1,0,60.427933,175.0,431,73.9,73.3,0,57.61233,436.09973,428,72.7,73.1,0,49.411198,420.0,520,74.6,73.0,0,60.89061,524.79987,979,75.4,72.8,0,66.57112,1000.0,97,73.6,73.0,0,34.35785,100,338,74.0,73.1,0,41.413044,335.0,196,72.9,284.8,0,35.333252,195.0,970,74.8,73.0,0,62.63234,1020.0,343,73.3,73.0,0,45.19403,335.0,208,74.0,73.0,0,40.210896,200.0,273,74.1,73.0,0,52.267845,272.2997,355,72.6,73.0,0,41.460484,350.0,161,73.2,72.9,0,42.79331,160.0,819,75.5,73.1,0,71.48161,840.0,689,75.1,73.0,0,69.20323,690.0,161,73.0,72.7,0,35.803375,150.0,201,72.2,73.1,0,45.767365,195.0,725,75.9,73.2,0,55.835217,743.51855,581,71.9,73.2,0,70.54643,575.0,1042,75.0,72.7,0,67.71888,1060.0,251,73.8,73.0,0,46.45234,250.0,177,73.2,72.6,0,52.876617,175.0,190,74.0,72.7,0,31.593374,190.0,190,73.3,73.0,0,46.606243,185.0,300,71.9,73.1,0,41.502018,300.0,751,74.1,72.9,0,57.775444,762.9169,211,72.7,72.9,0,57.706135,210.0,859,71.2,73.1,0,100.0,880,87.5,87.6,89.4,141.0,103.0,114.3,1.1,1.3,30.08
20170915,1135,90.7,49.2,38.4609255,47.30804167,122,69.8,69.4,5.6,69.5,69.4,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.3,80.1,75.3,100.0,100.0,63.0,63.6,100.0,0,79.4,0.65,70.0,1.8125,73.5,0,0,50.0,12.7,0,0,0,74.2,74.8,73.3,100.0,15,42.5,62.800003,81.3,0,75.0,0.86,70.0,1.8125,68.3,0,0,75.6,97.0,22.0,4.7,0.3,15,15,93.4,67.0,85.0,100,44.1,0,76.5,1.3,66.39655,65.89655,0,13.2,0,0,0,20.0,0,72,1735,75.5,0,99.96377,2000.0,72.0,68.0,2123.706,70.9,75.5,48.2,2200.0,531,74.8,74.9,0,100.0,850.0,126,72.0,74.6,0,67.178856,125.0,1507,73.0,75.0,0,100.0,1850.0,893,79.3,74.3,0,0.0,700,883,74.4,74.7,0,65.22646,888.0001,492,74.6,74.9,0,70.23444,500.0,152,74.8,74.7,0,75.22059,154.25009,332,73.7,74.6,0,38.60928,330.0,173,73.1,74.0,0,100.0,650,412,73.1,74.5,0,100,950,1402,0,74.8,0,85.570305,1423.9991,1310,74.1,75.0,0,100.0,1423.9991,176,73.3,73.5,0,53.53559,175.0,253,72.1,73.6,0,49.81711,245.0,239,75.4,73.3,0,46.70941,240.8,351,74.3,73.5,0,36.155994,350,531,74.6,73.4,0,67.12511,540.0,670,74.5,73.4,0,49.743904,668.2999,938,74.5,73.4,0,64.62553,950.0,544,75.0,73.5,0,67.23558,550.0,974,75.0,73.5,0,55.581154,1020.0,251,71.1,73.4,0,47.47487,245.0,176,73.9,73.5,0,49.511593,175.0,252,72.3,73.5,0,50.88538,245,432,73.6,73.4,0,44.61225,420.0,159,73.9,73.3,0,29.615244,160.0,919,75.4,73.5,0,68.039635,930.0,461,74.4,73.3,0,45.13881,463.8,406,73.7,73.0,0,30.846134,400.0,197,72.7,73.1,0,40.06279,195.0,769,74.3,73.2,0,51.05327,764.00024,337,71.8,73.3,0,33.39766,335.0,177,73.9,73.3,0,75.18472,175.0,246,72.0,73.3,0,57.963562,245.0,432,74.2,73.2,0,53.948776,438.19955,161,74.0,73.3,0,42.888836,160.0,695,75.5,73.5,0,99.96533,840.0,582,74.5,73.5,0,99.953476,690.0,668,74.5,73.2,0,83.525536,675.59985,196,72.2,73.5,0,56.380264,195.0,586,76.2,73.4,0,100.0,1020.0,332,73.9,73.2,0,62.149532,335.0,178,73.4,73.2,0,61.450737,175.0,432,73.9,73.4,0,58.448853,436.09973,420,72.8,73.3,0,50.28839,420.0,531,74.6,73.1,0,63.57696,540.0,991,75.5,73.0,0,68.84032,1000.0,93,73.8,73.2,0,34.35785,100,368,74.1,73.3,0,43.514492,365.29968,198,73.0,284.5,0,36.204185,195.0,976,74.9,73.2,0,64.61742,1020.0,338,73.5,73.2,0,45.63582,335.0,218,74.1,73.2,0,40.950104,217.99982,298,74.1,73.1,0,54.2746,299.59973,355,72.7,73.2,0,41.904877,350.0,163,73.2,73.1,0,43.832485,160.0,828,75.8,73.2,0,72.9551,840.0,685,75.2,73.2,0,70.328316,690.0,157,73.0,73.0,0,36.25581,150.0,199,72.3,73.3,0,46.14735,195.0,727,76.0,73.4,0,56.44832,743.51855,582,72.0,73.3,0,72.04764,575.0,1049,75.2,72.9,0,70.136986,1060.0,253,73.9,73.2,0,47.422447,250.0,177,73.3,72.9,0,53.92594,175.0,207,74.1,73.0,0,33.667027,210.99979,189,73.3,73.2,0,47.049347,185.0,301,72.0,73.2,0,42.091652,300.0,837,74.2,73.0,0,63.47704,850.0,212,72.8,73.1,0,58.70347,210.0,822,71.3,73.2,0,100.0,880,87.5,87.6,89.4,142.0,103.0,114.2,1.1,0.0,30.08
20170915,1140,90.9,49.9,38.86254376,47.30804167,121,71.8,71.5,5.6,69.6,69.5,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.6,0.5,200,73.4,79.9,76.4,100.0,100.0,72.3,63.6,100.0,0,79.1,0.65,70.0,1.8125,73.4,0,0,50.5,12.6,0,0,0,74.3,75.0,73.6,100.0,15,44.4,62.800003,78.0,0,75.2,0.81,70.0,1.8125,68.3,0,0,75.0,96.5,21.0,4.9,1.5,15,15,92.7,67.0,85.0,100,46.8,0,76.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,1723,76.3,0,99.96377,2000.0,72.0,68.0,2123.706,70.9,76.4,48.3,2200.0,523,74.9,75.7,0,100.0,850.0,126,72.1,75.4,0,68.07621,125.0,1512,73.1,75.8,0,100.0,1850.0,903,79.3,74.6,0,0.0,700,953,74.6,75.6,0,70.27126,960.0,494,74.8,75.7,0,69.92758,500.0,171,75.0,75.5,0,100.0,250.0,336,73.8,75.4,0,39.118362,330.0,172,73.2,74.6,0,100.0,650,404,73.2,75.2,0,100,950,1488,0,75.6,0,100.0,1591.9991,1296,74.2,75.8,0,100.0,1591.9987,177,73.3,73.6,0,54.90497,175.0,253,72.2,73.7,0,51.197643,245.0,254,75.5,73.5,0,49.056374,251.19998,352,74.3,73.7,0,37.200825,350,530,74.7,73.6,0,69.730965,540.0,723,74.6,73.7,0,54.573174,728.8998,933,74.5,73.6,0,66.9263,950.0,540,75.2,73.6,0,69.84375,550.0,979,75.1,73.7,0,57.62009,1020.0,249,71.2,73.5,0,48.34849,245.0,178,74.0,73.7,0,50.959164,175.0,246,72.4,73.7,0,51.48361,245,430,73.6,73.6,0,45.475246,420.0,164,74.0,73.5,0,30.05219,160.0,914,75.5,73.8,0,70.00955,930.0,513,74.5,73.5,0,48.13567,510.59998,401,73.8,73.2,0,31.297245,400.0,199,72.8,73.4,0,40.944214,195.0,830,74.3,73.4,0,55.89588,840.7999,351,71.9,73.5,0,34.459053,335.0,179,74.0,73.5,0,78.04934,175.0,248,72.1,73.5,0,60.310722,245.0,494,74.3,73.4,0,58.618225,497.00015,162,74.0,73.6,0,44.860737,160.0,633,75.6,73.7,0,99.96533,840.0,544,74.6,73.7,0,99.953476,690.0,663,74.6,73.4,0,100.0,731.39984,200,72.3,73.7,0,58.881424,195.0,538,76.3,73.6,0,100.0,1020.0,334,74.1,73.4,0,65.46615,335.0,175,73.4,73.4,0,62.520576,175.0,430,73.9,73.7,0,60.396748,436.09973,428,72.9,73.5,0,50.889214,420.0,535,74.7,73.3,0,66.323814,540.0,981,75.7,73.2,0,70.85871,1000.0,90,73.9,73.5,0,34.35785,100,432,74.2,73.5,0,47.45169,425.89954,199,73.1,284.7,0,37.244465,195.0,971,75.0,73.4,0,66.6025,1020.0,343,73.6,73.4,0,46.74627,335.0,252,74.1,73.4,0,43.64605,253.99982,356,74.1,73.3,0,59.53722,354.1997,360,72.7,73.4,0,42.937786,350.0,162,73.2,73.3,0,44.20659,160.0,829,75.8,73.5,0,75.93688,840.0,689,75.4,73.4,0,72.93648,690.0,178,73.0,73.2,0,37.30741,150.0,201,72.4,73.5,0,46.748997,195.0,786,76.1,73.6,0,61.094975,784.47815,583,72.2,73.5,0,73.558846,575.0,1044,75.3,73.1,0,72.98392,1060.0,252,74.0,73.4,0,48.392555,250.0,175,73.4,73.1,0,55.445663,175.0,254,74.2,73.2,0,38.910736,252.99968,188,73.5,73.4,0,47.613293,185.0,306,72.1,73.4,0,42.608875,300.0,854,74.2,73.3,0,65.252945,850.0,212,72.9,73.3,0,59.631218,210.0,786,71.5,73.5,0,100.0,880,87.5,87.6,89.5,141.0,103.0,114.6,2.0,0.0,30.08
20170915,1145,91.2,50.2,39.20722108,47.30804167,122,73.1,73.0,5.55,69.9,69.7,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,73.6,79.4,77.3,100.0,100.0,83.0,63.6,100.0,0,78.9,0.65,70.0,1.8125,73.2,0,0,50.5,12.8,0,0,0,74.3,75.0,74.2,100.0,15,46.5,62.800003,80.3,0,75.1,0.69,70.0,1.8125,68.2,0,0,73.9,96.5,21.8,4.5,1.6,15,15,92.0,67.0,85.0,100,50.7,0,76.5,1.3,66.39655,65.89655,0,13.2,0,0,0,20.0,0,72,1721,77.1,0,99.96377,2000.0,72.0,68.0,2123.706,71.0,77.2,48.5,2200.0,521,75.0,76.5,0,100.0,850.0,125,72.2,76.2,0,68.07621,125.0,1511,73.3,76.6,0,100.0,1850.0,905,79.4,74.8,0,0.0,700,1053,74.8,76.4,0,78.02872,1068.0004,494,75.0,76.4,0,70.136246,500.0,170,75.2,76.3,0,100.0,250.0,332,74.0,76.1,0,39.118362,330.0,172,73.2,75.2,0,100.0,650,400,73.4,75.8,0,100,950,1485,0,76.3,0,100.0,1760.0005,1288,74.4,76.5,0,100.0,1843.9999,176,73.4,74.0,0,56.00283,175.0,248,72.4,74.1,0,52.294987,245.0,263,75.7,74.0,0,50.387127,261.59985,350,74.4,74.0,0,38.07557,350,530,74.8,74.0,0,72.33684,540.0,779,74.6,74.1,0,60.073174,789.49976,937,74.6,74.0,0,70.41342,950.0,542,75.4,74.0,0,72.69231,550.0,973,75.2,74.1,0,59.14065,1020.0,245,71.3,73.9,0,49.377693,245.0,178,74.0,74.1,0,51.971287,175.0,250,72.5,74.1,0,52.871502,245,422,73.7,74.0,0,45.99065,420.0,162,74.0,73.8,0,30.501274,160.0,914,75.7,74.2,0,72.31376,930.0,555,74.5,73.8,0,51.09769,557.3999,401,73.9,73.6,0,31.906853,400.0,196,72.9,73.7,0,41.547935,195.0,912,74.3,73.9,0,63.510895,917.6,342,72.0,73.9,0,34.91738,335.0,188,74.1,73.9,0,82.539505,188.49986,245,72.2,73.9,0,62.512577,245.0,557,74.4,73.8,0,66.57534,555.7999,160,74.1,73.9,0,45.92063,160.0,592,75.8,74.1,0,99.96533,840.0,510,74.7,74.0,0,99.953476,690.0,618,74.7,73.8,0,100.0,750.0,199,72.4,74.1,0,60.873093,195.0,452,76.3,73.9,0,100.0,1020.0,395,74.2,73.8,0,85.30887,409.7559,176,73.5,73.8,0,63.402306,175.0,432,73.9,74.1,0,60.87476,436.09973,420,73.0,73.8,0,51.333817,420.0,543,74.7,73.7,0,69.240074,540.0,981,75.9,73.6,0,74.56109,1000.0,89,74.1,73.8,0,34.882305,100,494,74.3,73.9,0,50.45894,486.50015,202,73.2,284.7,0,38.272648,195.0,970,75.1,73.8,0,68.166504,1020.0,338,73.6,73.7,0,47.17612,335.0,297,74.2,73.8,0,46.505054,295.99973,408,74.2,73.7,0,64.31862,408.7996,357,72.8,73.8,0,43.370167,350.0,164,73.2,73.6,0,44.78853,160.0,832,76.1,73.8,0,79.02309,840.0,678,75.6,73.8,0,74.02066,690.0,174,73.1,73.5,0,37.747616,150.0,198,72.5,73.8,0,47.13954,195.0,781,76.1,74.0,0,62.03076,784.47815,588,72.3,73.9,0,75.43034,575.0,1051,75.5,73.5,0,76.16438,1060.0,272,74.1,73.8,0,51.223915,277.2997,176,73.5,73.4,0,56.338196,175.0,290,74.3,73.5,0,42.52175,295.00012,186,73.5,73.8,0,48.04632,185.0,300,72.2,73.8,0,42.99162,300.0,853,74.2,73.7,0,67.54294,850.0,213,73.0,73.7,0,60.62855,210.0,755,71.6,73.9,0,100.0,880,87.5,87.6,89.6,140.0,103.0,114.3,1.0,-0.1,30.08
20170915,1150,91.8,48.0,38.89795318,47.30804167,124,73.9,73.8,5.55,70.1,70.0,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,73.7,79.2,77.8,100.0,100.0,94.7,63.6,100.0,0,78.7,0.6,70.0,1.8125,72.7,0,0,50.2,12.7,0,0,0,74.4,75.0,74.6,100.0,15,48.8,62.800003,80.4,0,75.1,0.68,70.0,1.8125,68.2,0,0,72.8,96.1,21.8,4.4,0.7,15,15,89.5,69.0,85.0,100,56.0,0,76.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,1703,77.6,0,99.96377,2000.0,72.0,68.0,2123.706,71.1,77.8,48.6,2200.0,515,75.2,77.1,0,100.0,850.0,125,72.3,76.7,0,68.69084,125.0,1492,73.4,77.1,0,100.0,1850.0,911,79.4,75.0,0,0.0,700,1136,74.9,76.9,0,85.76163,1140.0001,496,75.1,77.0,0,71.51099,500.0,166,75.4,76.8,0,100.0,250.0,348,74.2,76.6,0,40.738167,351.5998,171,73.2,75.7,0,100.0,650,391,73.7,76.3,0,100,950,1470,0,76.8,0,100.0,1900.0,1275,74.5,77.1,0,100.0,1900.0,176,73.4,74.4,0,57.37221,175.0,245,72.5,74.5,0,54.18289,245.0,258,75.8,74.3,0,51.596905,261.59985,351,74.5,74.4,0,39.1204,350,530,74.8,74.4,0,76.14911,540.0,831,74.8,74.5,0,66.53659,840.0,931,74.7,74.4,0,74.52367,950.0,540,75.6,74.4,0,75.79327,550.0,974,75.2,74.5,0,61.260223,1020.0,248,71.4,74.3,0,50.33509,245.0,175,74.0,74.5,0,53.57185,175.0,246,72.6,74.4,0,53.984207,245,427,73.8,74.3,0,47.46494,420.0,179,74.1,74.2,0,34.445927,182.79977,910,75.8,74.6,0,75.57307,930.0,597,74.6,74.2,0,54.710186,604.1998,401,73.9,73.9,0,32.821262,400.0,195,73.0,74.0,0,42.63463,195.0,983,74.4,74.3,0,76.73123,994.39996,334,72.0,74.3,0,35.978775,335.0,199,74.1,74.3,0,89.382744,201.99986,246,72.2,74.2,0,65.284454,245.0,607,74.5,74.2,0,74.98511,614.59985,208,74.1,74.3,0,58.33128,211.59973,544,76.0,74.5,0,99.96533,840.0,470,74.9,74.3,0,99.953476,690.0,570,74.7,74.2,0,100.0,750.0,197,72.5,74.5,0,63.29319,195.0,414,76.4,74.3,0,100.0,1020.0,362,74.4,74.2,0,100.0,479.3566,178,73.5,74.2,0,64.84834,175.0,433,73.9,74.5,0,62.786804,436.09973,425,73.1,74.2,0,52.36722,420.0,532,74.8,74.2,0,70.60745,540.0,979,76.0,74.0,0,77.47522,1000.0,86,74.2,74.1,0,35.406757,100,520,74.3,74.3,0,53.04348,516.8002,195,73.3,284.6,0,39.15568,195.0,970,75.2,74.2,0,70.921555,1020.0,338,73.7,74.1,0,48.131344,335.0,309,74.2,74.3,0,48.47266,313.99973,460,74.2,74.1,0,70.04198,463.3996,352,72.9,74.2,0,43.814556,350.0,160,73.2,74.0,0,44.78853,160.0,830,76.2,74.2,0,82.89825,840.0,693,75.8,74.1,0,76.84361,690.0,163,73.1,73.8,0,38.18782,150.0,198,72.6,74.2,0,47.73063,195.0,822,76.2,74.4,0,66.41927,825.4381,573,72.4,74.3,0,78.45276,575.0,1039,75.8,73.9,0,80.46456,1060.0,328,74.2,74.2,0,57.473206,331.8996,175,73.6,73.8,0,57.857918,175.0,336,74.5,73.9,0,46.561794,336.99988,189,73.6,74.2,0,49.123867,185.0,301,72.4,74.2,0,43.57091,300.0,840,74.2,74.1,0,69.26043,850.0,213,73.1,74.1,0,61.637478,210.0,717,71.7,74.3,0,100.0,880,87.5,87.6,89.7,141.0,103.0,114.1,1.1,-0.1,30.08
20170915,1155,91.4,49.1,38.98212487,47.30804167,124,74.3,74.3,5.55,70.4,70.2,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,73.8,80.5,78.5,100.0,100.0,100.0,63.6,100.0,0,79.6,0.6,70.0,1.8125,72.3,0,0,50.4,12.8,0,0,0,74.5,75.3,75.4,100.0,15,51.6,62.800003,80.0,0,75.4,0.63,70.0,1.8125,68.2,0,0,71.3,95.8,21.7,4.4,1.4,15,15,81.6,73.0,85.9,100,69.7,0,76.5,1.3,66.39655,65.89655,0,13.2,0,0,0,20.0,0,72,1699,78.2,0,99.96377,2000.0,72.0,68.0,2123.706,71.1,78.4,47.7,2200.0,513,75.4,77.7,0,100.0,850.0,126,72.4,77.3,0,69.600494,125.0,1467,73.6,77.8,0,100.0,1850.0,913,79.4,75.3,0,0.0,700,1188,75.1,77.6,0,95.912605,1200.0,493,75.4,77.7,0,71.94059,500.0,162,75.7,77.5,0,100.0,250.0,397,74.3,77.3,0,44.081917,394.8001,170,73.2,76.2,0,100.0,650,384,73.8,76.9,0,100,950,1466,0,77.6,0,100.0,1900.0,1268,74.6,77.8,0,100.0,1900.0,175,73.4,75.1,0,59.851257,175.0,247,72.6,75.1,0,56.660767,245.0,420,76.0,75.1,0,68.678925,420.0,351,74.6,75.1,0,41.03997,350,529,74.9,75.0,0,82.73616,540.0,823,74.8,75.2,0,71.42683,840.0,928,74.8,75.0,0,88.49611,950.0,539,75.8,75.0,0,82.16346,550.0,975,75.3,75.1,0,64.38198,1020.0,246,71.5,74.9,0,51.807087,245.0,188,74.1,75.1,0,56.76121,188.49986,250,72.7,75.0,0,56.3173,245,426,73.9,74.9,0,48.93923,420.0,231,74.1,74.9,0,40.87875,228.39978,913,75.9,75.2,0,79.95463,930.0,645,74.7,74.8,0,60.27413,650.99963,408,73.9,74.5,0,34.333088,400.0,197,73.1,74.5,0,43.90244,195.0,963,74.4,75.0,0,100.0,1020.0,346,72.1,74.8,0,36.871304,335.0,200,74.2,75.0,0,100.0,228.99986,248,72.3,74.8,0,68.749306,245.0,665,74.5,74.9,0,93.12686,673.39984,261,74.2,74.9,0,71.93739,263.19962,500,76.2,75.1,0,99.96533,840.0,432,75.0,74.8,0,99.953476,690.0,527,74.8,74.8,0,100.0,750.0,199,72.6,75.0,0,66.790184,195.0,367,76.4,74.8,0,100.0,1020.0,311,74.5,74.7,0,100.0,548.9564,177,73.6,74.8,0,66.29438,175.0,434,73.9,75.2,0,65.60708,436.09973,428,73.2,74.9,0,53.761112,420.0,529,74.9,74.8,0,74.64908,540.0,982,76.1,74.6,0,84.59334,1000.0,88,74.3,74.5,0,36.528843,100,604,74.5,74.9,0,59.7343,607.6998,200,73.4,284.7,0,40.268536,195.0,982,75.2,74.8,0,75.07219,1020.0,336,73.8,74.6,0,49.15821,335.0,345,74.2,74.9,0,52.88618,349.99973,530,74.3,74.8,0,73.82001,518.0001,353,73.0,74.8,0,44.93154,350.0,160,73.2,74.5,0,45.817314,160.0,820,76.1,74.9,0,91.3447,840.0,688,75.9,74.7,0,78.24486,690.0,155,73.2,74.4,0,38.799217,150.0,195,72.7,74.7,0,48.258392,195.0,809,76.3,75.1,0,70.001076,825.4381,581,72.5,75.0,0,81.46517,575.0,1044,75.9,74.3,0,89.43419,1060.0,382,74.3,74.7,0,66.22673,386.50012,176,73.7,74.3,0,60.270172,175.0,372,74.7,74.4,0,51.769753,378.99982,189,73.4,74.7,0,50.0,185.0,307,72.4,74.8,0,44.47088,300.0,840,74.3,74.8,0,71.85419,850.0,213,73.1,74.7,0,62.71599,210.0,679,71.7,75.1,0,100.0,880,87.5,87.6,89.5,144.0,102.9,114.4,0.5,1.1,30.07
20170915,1200,91.4,50.9,39.62316549,47.30804167,124,74.6,74.7,5.55,70.6,70.4,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,73.9,79.2,78.5,100.0,100.0,100.0,63.6,100.0,0,78.8,0.6,65.0,1.8125,71.8,0,0,49.9,12.8,0,0,0,74.5,75.1,76.6,100.0,15,57.0,62.800003,81.0,0,75.3,0.55,65.0,1.8125,68.0,0,0,68.7,95.4,21.9,4.5,1.6,15,15,72.7,75.0,85.6,100,90.0,0,76.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,1693,78.5,0,99.96377,2000.0,72.0,68.0,2123.706,71.2,78.6,48.8,2200.0,511,75.6,77.9,0,100.0,850.0,126,72.5,77.8,0,69.600494,125.0,1467,73.7,78.1,0,100.0,1850.0,916,79.5,75.5,0,0.0,700,1191,75.3,77.9,0,95.71622,1200.0,502,75.6,77.9,0,72.54204,500.0,160,75.9,77.8,0,100.0,250.0,441,74.5,77.7,0,46.96286,437.99997,169,73.2,76.6,0,100.0,650,380,74.1,77.3,0,100,950,1459,0,77.9,0,100.0,1900.0,1262,74.8,78.1,0,100.0,1900.0,177,73.5,76.0,0,60.949123,175.0,247,72.8,76.0,0,57.699116,245.0,416,75.8,76.0,0,69.61045,420.0,354,74.7,76.0,0,42.1577,350,527,75.0,76.0,0,87.42912,540.0,825,74.9,76.2,0,74.756096,840.0,888,74.9,76.0,0,100.0,950.0,541,76.1,75.8,0,86.94711,550.0,968,75.4,76.1,0,67.008415,1020.0,246,71.7,75.8,0,52.848255,245.0,215,74.1,76.1,0,62.2455,215.49986,248,72.8,75.9,0,57.430004,245,424,73.9,75.9,0,50.053936,420.0,276,74.2,75.8,0,46.025,273.99966,910,76.1,76.2,0,83.81089,930.0,663,74.7,75.7,0,63.66593,674.39966,401,74.0,75.3,0,34.7842,400.0,197,73.2,75.2,0,44.86839,195.0,957,74.5,76.0,0,100.0,1020.0,346,72.2,75.6,0,37.329636,335.0,188,74.3,76.0,0,100.0,255.99979,247,72.4,75.6,0,70.74998,245.0,658,74.7,75.8,0,99.96431,732.1997,301,74.2,75.9,0,89.6352,314.79962,469,76.3,76.0,0,99.96533,840.0,409,75.2,75.5,0,99.953476,690.0,503,74.9,75.6,0,100.0,750.0,195,72.7,75.8,0,68.28393,195.0,326,76.4,75.5,0,100.0,1020.0,299,74.6,75.6,0,100.0,618.55615,177,73.6,75.7,0,67.317184,175.0,434,74.0,76.2,0,66.6587,436.09973,426,73.3,75.8,0,54.361935,420.0,532,74.9,75.8,0,77.73475,540.0,983,76.4,75.4,0,93.77762,1000.0,88,74.5,75.3,0,36.980118,100,660,74.6,75.8,0,63.76812,668.29974,195,73.5,284.9,0,41.139473,195.0,965,75.3,75.8,0,78.01973,1020.0,337,73.9,75.5,0,50.113434,335.0,381,74.3,76.0,0,58.50636,386.0001,541,74.3,75.8,0,76.85062,545.3002,355,73.1,75.7,0,45.363922,350.0,161,73.2,75.3,0,45.817314,160.0,786,76.3,75.8,0,99.97684,840.0,681,76.1,75.5,0,80.10637,690.0,149,73.3,75.1,0,39.691856,150.0,200,72.7,75.5,0,49.250584,195.0,865,76.2,76.0,0,79.498764,858.71893,590,72.7,76.0,0,83.34668,575.0,1021,76.0,75.1,0,99.9643,1060.0,431,74.4,75.6,0,75.44276,441.09998,175,73.7,75.1,0,62.23616,175.0,415,74.8,75.3,0,55.55953,420.9997,187,73.6,75.5,0,50.574017,185.0,307,72.6,75.8,0,45.060516,300.0,837,74.4,75.8,0,74.377846,850.0,210,73.2,75.7,0,63.713326,210.0,661,71.9,76.1,0,100.0,880,87.5,87.6,89.5,141.0,102.9,114.2,1.0,1.0,30.07
20170915,1205,91.6,48.7,38.99754282,48.34914167,126,74.9,74.9,5.55,70.8,70.6,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.0,79.5,78.6,100.0,100.0,100.0,63.6,100.0,0,78.9,0.55,65.0,1.8125,71.2,0,0,50.0,12.7,0,0,0,74.6,75.4,77.2,100.0,15,63.2,62.800003,82.8,0,75.5,0.54,65.0,1.8125,67.9,0,0,66.7,95.4,22.5,4.5,0.8,15,15,65.8,77.0,85.6,100,99.4,0,76.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,1559,78.6,0,77.461044,200.0,72.0,68.0,2123.706,71.2,78.7,49.0,2200.0,511,75.7,78.1,0,100.0,850.0,126,72.6,78.0,0,69.600494,125.0,1471,73.9,78.3,0,100.0,1850.0,915,79.5,75.8,0,0.0,700,1185,75.5,78.1,0,96.10899,1200.0,498,75.8,78.1,0,72.54204,500.0,158,76.2,78.0,0,100.0,250.0,505,74.7,77.9,0,51.10494,502.79968,168,73.3,76.9,0,100.0,650,380,74.2,77.6,0,100,950,1465,0,78.1,0,100.0,1900.0,1265,74.9,78.3,0,100.0,1900.0,177,73.6,76.8,0,61.385906,175.0,247,72.9,76.7,0,58.643066,245.0,415,75.8,76.7,0,70.82023,420.0,353,74.8,76.8,0,42.60722,350,529,75.2,76.7,0,91.00012,540.0,830,75.1,76.9,0,76.67073,840.0,865,75.0,76.7,0,100.0,950.0,541,76.4,76.5,0,90.48077,550.0,981,75.6,76.8,0,68.18339,1020.0,246,71.8,76.6,0,53.27908,245.0,242,74.2,76.8,0,67.3885,242.49979,249,72.9,76.6,0,58.29146,245,424,74.1,76.6,0,50.48544,420.0,295,74.2,76.6,0,48.18546,296.79965,914,76.3,77.0,0,85.351006,930.0,680,74.9,76.4,0,65.94261,690.0,401,74.1,76.1,0,35.2475,400.0,198,73.3,76.0,0,45.47211,195.0,880,74.6,76.7,0,100.0,1020.0,346,72.3,76.4,0,37.932697,335.0,183,74.3,76.8,0,100.0,283.00006,248,72.4,76.3,0,72.20297,245.0,643,74.8,76.6,0,99.96431,790.9995,296,74.3,76.6,0,100.0,366.40015,459,76.5,76.8,0,99.96533,840.0,402,75.5,76.2,0,99.953476,690.0,492,75.0,76.4,0,100.0,750.0,196,72.8,76.5,0,69.29134,195.0,334,76.5,76.2,0,100.0,1020.0,303,74.8,76.3,0,100.0,722.9566,175,73.7,76.5,0,68.2577,175.0,431,74.1,76.9,0,67.57887,436.09973,423,73.4,76.6,0,54.806538,420.0,535,75.0,76.6,0,81.07454,540.0,952,76.6,76.1,0,99.9164,1000.0,88,74.6,76.0,0,37.577755,100,726,74.7,76.6,0,68.1401,728.89954,195,73.6,284.7,0,41.139473,195.0,971,75.4,76.6,0,80.10106,1020.0,340,74.0,76.3,0,50.710445,335.0,419,74.3,76.7,0,64.85488,422.0001,599,74.4,76.6,0,80.60817,599.89996,356,73.1,76.5,0,45.796303,350.0,162,73.2,76.1,0,46.20181,160.0,758,76.5,76.6,0,99.97684,840.0,682,76.3,76.3,0,81.211006,690.0,156,73.3,75.9,0,39.691856,150.0,197,72.8,76.1,0,49.250584,195.0,847,76.3,76.8,0,79.96127,858.71893,576,72.8,76.7,0,85.92874,575.0,962,76.2,75.9,0,99.9643,1060.0,477,74.5,76.4,0,91.833046,495.6999,176,73.7,75.9,0,63.755882,175.0,536,75.0,76.1,0,66.71433,540.0,186,73.7,76.3,0,51.00705,185.0,310,72.9,76.5,0,45.577736,300.0,844,74.5,76.6,0,75.99019,850.0,212,73.4,76.4,0,64.14241,210.0,640,72.1,76.8,0,100.0,880,87.5,87.6,89.5,141.0,102.9,114.3,0.8,1.3,30.07
20170915,1210,92.0,47.9,39.02476792,48.34914167,123,75.3,75.3,5.55,71.0,70.9,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.1,79.4,79.2,100.0,100.0,100.0,63.6,100.0,0,79.3,0.65,65.0,1.8125,70.6,0,0,50.1,12.9,0,0,0,74.7,75.4,77.7,100.0,15,69.6,62.800003,81.9,0,75.5,0.52,65.0,1.8125,67.7,0,0,66.0,95.4,22.2,4.5,1.0,15,15,62.1,77.0,85.8,100,100.0,0,76.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,202,78.9,0,27.080566,200.0,72.0,68.0,2123.706,71.3,79.2,48.1,2200.0,550,75.9,78.6,0,100.0,850.0,130,72.6,78.3,0,66.22004,125.0,1613,74.0,78.7,0,100.0,1850.0,875,79.6,75.9,0,0.0,700,1215,75.7,78.5,0,86.9768,1200.0,499,76.0,78.6,0,69.09292,500.0,173,76.4,78.4,0,100.0,250.0,544,74.8,78.4,0,50.491726,546.0001,173,73.3,77.3,0,100.0,650,414,74.4,78.0,0,100,950,1564,0,78.5,0,100.0,1900.0,1354,75.0,78.7,0,100.0,1900.0,175,73.7,77.3,0,61.976154,175.0,248,73.1,77.3,0,59.669613,245.0,417,75.8,77.2,0,71.993706,420.0,350,74.9,77.3,0,43.652046,350,524,75.3,77.3,0,99.90349,540.0,830,75.2,77.4,0,79.414635,840.0,844,75.2,77.3,0,100.0,950.0,536,76.7,77.1,0,99.95204,550.0,975,75.8,77.4,0,69.20862,1020.0,246,72.0,77.1,0,53.877457,245.0,251,74.2,77.4,0,71.43698,255.99979,247,73.0,77.2,0,59.763103,245,435,74.3,77.2,0,52.3313,441.83963,338,74.3,77.2,0,54.18133,342.40012,912,76.5,77.6,0,92.71729,930.0,683,75.1,77.0,0,68.93948,690.0,503,74.1,76.6,0,43.477203,512.1994,196,73.4,76.6,0,46.35354,195.0,845,74.7,77.2,0,100.0,1020.0,346,72.4,76.9,0,38.83729,335.0,176,74.4,77.2,0,100.0,310.0,245,72.5,76.9,0,73.242424,245.0,625,74.9,77.1,0,99.96431,840.0,289,74.4,77.2,0,100.0,417.99997,443,76.7,77.3,0,99.96533,840.0,393,75.7,76.7,0,99.953476,690.0,479,75.1,76.9,0,100.0,750.0,197,72.9,77.1,0,70.86614,195.0,290,76.5,76.7,0,100.0,1020.0,288,74.9,76.8,0,100.0,792.5564,176,73.8,77.0,0,68.84552,175.0,485,74.2,77.4,0,73.32696,490.6996,432,73.6,77.1,0,55.839943,420.0,534,75.1,77.1,0,86.882866,540.0,907,76.7,76.7,0,99.9164,1000.0,85,74.8,76.6,0,37.577755,100,789,74.8,77.1,0,73.73188,789.5002,197,73.8,284.7,0,42.179752,195.0,972,75.5,77.1,0,84.69682,1020.0,370,74.1,76.8,0,53.838806,369.49963,453,74.4,77.3,0,77.084465,457.99997,653,74.5,77.1,0,85.70697,654.4999,357,73.2,77.0,0,46.39683,350.0,163,73.2,76.6,0,46.79414,160.0,705,76.8,77.1,0,99.97684,840.0,684,76.5,76.8,0,83.60438,690.0,150,73.4,76.4,0,40.13206,150.0,202,72.9,76.6,0,50.232212,195.0,885,76.3,77.3,0,91.76079,891.999,583,73.0,77.2,0,88.8811,575.0,943,76.4,76.4,0,99.9643,1060.0,473,74.7,76.9,0,100.0,550.29956,176,73.9,76.5,0,64.37101,175.0,534,75.1,76.7,0,68.13252,540.0,187,73.8,76.9,0,51.581066,185.0,307,73.1,77.1,0,45.577736,300.0,838,74.7,77.1,0,77.81283,850.0,212,73.6,77.0,0,64.5599,210.0,627,72.3,77.3,0,100.0,880,87.5,87.6,89.7,141.0,102.9,114.5,1.1,-1.4,30.07
20170915,1215,91.9,47.3,38.72943349,48.34914167,128,76.0,75.9,5.55,71.2,71.1,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.2,80.3,79.6,100.0,100.0,100.0,63.6,100.0,0,79.7,0.65,65.0,1.8125,70.2,0,0,50.1,12.7,0,0,0,74.8,75.6,77.9,100.0,15,76.0,62.800003,81.2,0,75.8,0.51,65.0,1.8125,67.6,0,0,65.6,94.9,22.0,4.5,1.0,15,15,62.1,77.0,85.8,100,100.0,0,78.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,211,79.2,0,27.696583,200.0,72.0,68.0,2123.706,71.3,79.7,48.2,2200.0,551,76.1,79.1,0,100.0,850.0,130,72.7,78.8,0,66.22004,125.0,1393,74.1,79.2,0,60.467392,1000.0,876,79.6,76.1,0,0.0,700,1203,75.9,79.1,0,87.77464,1200.0,494,76.1,79.1,0,70.02578,500.0,168,76.6,78.9,0,100.0,250.0,687,75.0,78.9,0,60.61553,690.0,172,73.3,77.8,0,100.0,650,402,74.6,78.5,0,100,950,1561,0,79.0,0,100.0,1900.0,1357,75.2,79.2,0,100.0,1900.0,175,73.8,77.7,0,62.837917,175.0,250,73.3,77.6,0,60.613567,245.0,415,75.8,77.5,0,73.69949,420.0,355,75.0,77.6,0,44.08942,350,509,75.4,77.6,0,99.90349,540.0,823,75.3,77.8,0,82.756096,840.0,819,75.3,77.6,0,100.0,950.0,530,77.2,77.4,0,99.95204,550.0,979,76.1,77.7,0,71.75441,1020.0,247,72.2,77.5,0,54.751076,245.0,278,74.3,77.7,0,81.08744,283.00006,249,73.2,77.5,0,61.73726,245,459,74.5,77.5,0,55.064125,465.36002,385,74.4,77.6,0,61.803616,388.00012,873,76.6,77.9,0,100.0,930.0,677,75.3,77.5,0,72.85399,690.0,618,74.3,77.1,0,51.76786,624.40027,198,73.5,77.0,0,47.82661,195.0,841,74.8,77.5,0,100.0,1020.0,350,72.5,77.3,0,39.28356,335.0,171,74.5,77.5,0,100.0,337.0,245,72.6,77.3,0,74.69543,245.0,609,75.0,77.4,0,99.96431,840.0,280,74.5,77.5,0,100.0,469.59985,429,76.9,77.7,0,99.96533,840.0,382,76.0,77.2,0,99.953476,690.0,469,75.2,77.3,0,100.0,750.0,194,73.0,77.5,0,72.27883,195.0,317,76.5,77.1,0,100.0,1020.0,276,75.0,77.2,0,100.0,915.0,178,73.9,77.3,0,70.303314,175.0,535,74.3,77.8,0,80.031075,545.3002,421,73.7,77.5,0,56.284546,420.0,526,75.2,77.4,0,98.85043,540.0,872,77.0,77.1,0,99.9164,1000.0,87,75.0,77.1,0,38.626663,100,835,74.9,77.5,0,79.794685,840.0,197,74.0,284.7,0,43.147453,195.0,967,75.6,77.4,0,92.901825,1020.0,440,74.2,77.3,0,59.54627,438.49948,457,74.4,77.5,0,100.0,493.9999,698,74.7,77.4,0,92.58729,700.0,355,73.4,77.3,0,46.84122,350.0,161,73.2,77.1,0,46.79414,160.0,655,77.0,77.4,0,99.97684,840.0,683,76.7,77.2,0,85.08745,690.0,154,73.5,76.8,0,40.67009,150.0,196,73.0,77.1,0,50.232212,195.0,879,76.4,77.6,0,100.0,891.999,597,73.2,77.6,0,92.27382,575.0,919,76.7,76.8,0,99.9643,1060.0,463,74.9,77.3,0,100.0,604.90015,176,74.0,76.8,0,65.2756,175.0,539,75.3,77.1,0,69.69372,540.0,188,73.9,77.3,0,52.0141,185.0,304,73.3,77.4,0,45.960484,300.0,835,74.9,77.4,0,79.07465,850.0,212,73.8,77.3,0,65.05856,210.0,610,72.5,77.6,0,100.0,880,87.5,87.6,89.5,141.0,102.9,114.2,1.5,-0.1,30.07
20170915,1220,91.3,49.5,39.04491748,48.34914167,127,76.5,76.5,5.55,71.5,71.3,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.4,81.2,80.2,100.0,100.0,100.0,63.6,100.0,0,80.4,0.65,65.0,1.8125,70.0,0,0,50.1,12.8,0,0,0,74.9,75.8,78.2,100.0,15,82.7,62.800003,83.1,0,76.0,0.44,65.0,1.8125,67.5,0,0,65.1,95.0,22.5,4.5,1.6,15,15,60.2,79.0,85.8,100,99.9,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,212,79.7,0,27.696583,200.0,72.0,68.0,2123.706,71.4,80.2,47.4,2200.0,567,76.3,79.6,0,100.0,850.0,131,72.8,79.4,0,64.86785,125.0,1029,74.3,79.7,0,38.957542,1000.0,854,79.6,76.3,0,0.0,700,1213,76.1,79.6,0,85.52841,1200.0,502,76.3,79.6,0,69.08064,500.0,173,76.9,79.5,0,100.0,250.0,699,75.2,79.4,0,60.02545,690.0,173,73.3,78.3,0,100.0,650,412,74.8,79.1,0,100,950,1612,0,79.5,0,100.0,1900.0,1401,75.4,79.7,0,100.0,1900.0,177,73.9,78.0,0,63.345535,175.0,249,73.4,77.9,0,61.20354,245.0,417,76.0,77.9,0,74.54634,420.0,356,75.2,78.0,0,44.526787,350,500,75.5,77.9,0,99.90349,540.0,829,75.5,78.1,0,83.82927,840.0,807,75.4,78.0,0,100.0,950.0,514,76.7,77.7,0,99.95204,550.0,974,76.2,78.0,0,72.76811,1020.0,248,72.3,77.9,0,55.26568,245.0,290,74.3,78.1,0,100.0,310.00006,251,73.3,77.9,0,63.292652,245,487,74.6,77.9,0,57.796955,492.23987,428,74.5,78.0,0,68.46704,433.59998,835,76.7,78.3,0,100.0,930.0,682,75.5,77.8,0,76.01347,690.0,733,74.5,77.5,0,59.76591,736.5999,196,73.6,77.4,0,48.43033,195.0,755,74.8,77.9,0,100.0,1020.0,339,72.6,77.7,0,39.898685,335.0,167,74.5,77.9,0,100.0,363.99994,246,72.6,77.6,0,75.65665,245.0,606,75.2,77.8,0,99.96431,840.0,274,74.6,77.9,0,100.0,521.19977,426,77.1,78.0,0,99.96533,840.0,378,76.2,77.5,0,99.953476,690.0,457,75.3,77.7,0,100.0,750.0,197,73.2,77.8,0,72.8578,195.0,295,76.6,77.5,0,100.0,1020.0,278,75.1,77.6,0,100.0,915.0,176,73.9,77.7,0,70.72655,175.0,591,74.4,78.2,0,89.83031,599.90015,431,73.9,77.8,0,57.23384,420.0,515,75.2,77.8,0,100.0,540.0,855,77.2,77.4,0,99.9164,1000.0,87,75.1,77.5,0,39.06574,100,828,75.0,77.9,0,80.62802,840.0,215,74.1,284.7,0,45.40946,216.29979,968,75.7,77.7,0,99.97594,1020.0,507,74.2,77.7,0,65.18209,507.49948,452,74.5,77.9,0,100.0,500.0,693,74.8,77.7,0,94.49165,700.0,353,73.5,77.7,0,46.84122,350.0,164,73.3,77.4,0,47.303337,160.0,638,77.3,77.8,0,99.97684,840.0,686,76.9,77.6,0,85.56817,690.0,175,73.5,77.2,0,41.269257,150.0,199,73.1,77.4,0,50.622757,195.0,855,76.5,78.0,0,100.0,935.51874,577,73.3,77.9,0,93.85508,575.0,904,76.9,77.2,0,99.9643,1060.0,453,75.0,77.7,0,100.0,705.0,193,74.1,77.3,0,69.36437,194.4997,533,75.5,77.5,0,70.27768,540.0,190,74.0,77.6,0,52.588116,185.0,312,73.5,77.8,0,46.550117,300.0,842,75.0,77.8,0,80.10281,850.0,213,73.9,77.7,0,65.56883,210.0,606,72.6,78.0,0,100.0,880,87.5,87.6,89.6,142.0,102.9,114.3,2.4,-0.4,30.07
