20170915,1225,91.4,48.3,38.69759312,48.34914167,127,77.0,76.9,5.55,71.7,71.5,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.6,81.3,80.5,100.0,100.0,100.0,63.6,100.0,0,80.4,0.65,65.0,1.8125,69.9,0,0,50.1,12.8,0,0,0,75.0,75.8,78.8,100.0,15,89.6,62.800003,80.5,0,76.1,0.5,65.0,1.8125,67.4,0,0,64.2,94.8,21.8,4.7,1.0,15,15,58.9,79.0,85.8,100,99.9,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,210,80.1,0,27.696583,200.0,72.0,68.0,2123.706,71.5,80.5,46.5,2200.0,569,76.4,80.0,0,100.0,850.0,131,72.9,79.8,0,64.86785,125.0,1004,74.3,80.1,0,39.10437,1000.0,852,79.6,76.5,0,0.0,700,1215,76.4,80.0,0,85.356575,1200.0,504,76.6,80.0,0,68.74923,500.0,173,77.2,79.9,0,100.0,250.0,703,75.4,79.8,0,59.863472,690.0,173,73.3,78.7,0,100.0,650,414,75.0,79.5,0,100,950,1620,0,79.9,0,100.0,1900.0,1400,75.6,80.1,0,100.0,1900.0,178,74.0,78.4,0,63.93578,175.0,249,73.5,78.3,0,61.64012,245.0,414,76.0,78.2,0,74.921364,420.0,351,75.3,78.4,0,44.526787,350,495,75.7,78.3,0,99.90349,540.0,828,75.6,78.5,0,85.39024,840.0,802,75.5,78.3,0,100.0,950.0,506,76.4,78.1,0,99.95204,550.0,972,76.3,78.4,0,73.355606,1020.0,251,72.4,78.2,0,55.876015,245.0,278,74.4,78.4,0,100.0,337.0,250,73.4,78.4,0,64.83608,245,508,74.8,78.2,0,61.344837,520.80023,473,74.5,78.4,0,78.50468,479.1999,788,76.8,78.6,0,100.0,930.0,678,75.7,78.2,0,79.34719,690.0,852,74.7,78.0,0,77.273834,904.8992,200,73.7,77.8,0,49.91548,195.0,726,74.9,78.2,0,100.0,1020.0,341,72.7,78.0,0,40.344955,335.0,166,74.6,78.2,0,100.0,390.99988,251,72.7,77.9,0,76.29373,245.0,604,75.4,78.1,0,99.96431,840.0,273,74.7,78.2,0,100.0,572.7996,425,77.3,78.4,0,99.96533,840.0,379,76.4,77.9,0,99.953476,690.0,459,75.4,78.0,0,100.0,750.0,201,73.3,78.2,0,73.85364,195.0,253,76.6,77.9,0,100.0,1020.0,265,75.2,77.9,0,100.0,915.0,179,74.0,78.1,0,71.83165,175.0,609,74.4,78.5,0,100.0,654.5,423,74.0,78.1,0,57.23384,420.0,502,75.3,78.2,0,100.0,540.0,836,77.4,77.8,0,99.9164,1000.0,88,75.3,77.8,0,39.06574,100,825,75.1,78.2,0,81.95652,840.0,260,74.3,284.9,0,50.610863,258.89966,926,75.9,78.1,0,99.97594,1020.0,573,74.3,78.1,0,71.70149,576.5002,446,74.6,78.2,0,100.0,500.0,672,74.9,78.0,0,100.0,700.0,356,73.6,78.0,0,47.2736,350.0,163,73.4,77.8,0,47.303337,160.0,624,77.5,78.2,0,99.97684,840.0,679,77.1,77.9,0,86.560295,690.0,169,73.6,77.6,0,41.269257,150.0,197,73.2,77.8,0,50.622757,195.0,844,76.6,78.3,0,100.0,968.7987,578,73.5,78.3,0,95.72658,575.0,896,77.2,77.6,0,99.9643,1060.0,447,75.2,78.0,0,100.0,705.0,209,74.2,77.7,0,72.09022,210.7497,541,75.7,77.8,0,71.600525,540.0,188,74.1,78.0,0,52.588116,185.0,309,73.6,78.1,0,46.550117,300.0,838,75.2,78.1,0,81.50485,850.0,211,74.0,78.0,0,65.56883,210.0,596,72.8,78.3,0,100.0,880,87.5,87.6,89.6,141.0,102.9,114.3,1.1,0.0,30.07
20170915,1230,91.6,48.0,38.74701241,48.34914167,126,77.2,77.2,5.55,71.9,71.7,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.7,81.9,80.9,100.0,100.0,100.0,63.6,100.0,0,81.0,0.65,65.0,1.8125,69.7,0,0,50.3,12.6,0,0,0,75.1,76.0,79.0,100.0,15,96.5,62.800003,82.1,0,76.2,0.48,65.0,1.8125,67.3,0,0,63.4,94.8,22.2,4.8,0.6,15,15,57.8,79.0,85.8,100,99.4,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,211,80.4,0,27.696583,200.0,72.0,68.0,2123.706,71.6,81.0,47.6,2200.0,568,76.6,80.4,0,100.0,850.0,131,73.0,80.1,0,64.86785,125.0,1020,74.4,80.4,0,39.997555,1000.0,854,79.6,76.7,0,0.0,700,1219,76.6,80.4,0,85.135635,1200.0,503,76.8,80.4,0,69.19112,500.0,173,77.5,80.2,0,100.0,250.0,701,75.6,80.2,0,60.013885,690.0,173,73.4,79.1,0,100.0,650,414,75.3,79.8,0,100,950,1611,0,80.3,0,100.0,1900.0,1402,75.8,80.5,0,100.0,1900.0,188,74.1,78.8,0,66.355804,188.49986,245,73.7,78.6,0,61.64012,245.0,416,76.1,78.6,0,75.550446,420.0,354,75.4,78.7,0,45.13425,350,487,75.8,78.6,0,99.90349,540.0,825,75.8,78.8,0,87.12195,840.0,791,75.6,78.6,0,100.0,950.0,500,76.3,78.4,0,99.95204,550.0,982,76.5,78.7,0,75.39454,1020.0,248,72.6,78.6,0,55.876015,245.0,268,74.5,78.8,0,100.0,363.99994,246,73.5,78.7,0,65.7095,245,512,74.9,78.6,0,62.255783,520.80023,491,74.6,78.7,0,100.0,524.7998,757,77.0,79.0,0,100.0,930.0,684,75.9,78.5,0,83.157166,690.0,914,74.8,78.3,0,99.93903,1017.1003,198,73.8,78.1,0,50.36223,195.0,692,75.0,78.5,0,100.0,1020.0,346,72.8,78.4,0,41.406345,335.0,161,74.6,78.6,0,100.0,400.0,247,72.8,78.3,0,76.6961,245.0,596,75.5,78.4,0,99.96431,840.0,267,74.7,78.5,0,100.0,590.0,415,77.4,78.7,0,99.96533,840.0,369,76.6,78.2,0,99.953476,690.0,446,75.5,78.4,0,100.0,750.0,197,73.4,78.5,0,74.27049,195.0,281,76.6,78.2,0,100.0,1020.0,273,75.3,78.3,0,100.0,915.0,178,74.1,78.4,0,72.254875,175.0,594,74.5,78.9,0,100.0,700.0,441,74.1,78.5,0,58.84403,445.19974,490,75.4,78.5,0,100.0,540.0,813,77.5,78.1,0,99.9164,1000.0,86,75.4,78.2,0,39.504818,100,838,75.2,78.6,0,84.528984,840.0,299,74.4,284.6,0,55.400993,301.50012,904,76.0,78.4,0,99.97594,1020.0,609,74.3,78.5,0,75.10448,611.0002,441,74.7,78.6,0,100.0,500.0,675,75.0,78.3,0,100.0,700.0,353,73.7,78.4,0,47.2736,350.0,162,73.5,78.1,0,47.303337,160.0,607,77.8,78.5,0,99.97684,840.0,681,77.3,78.3,0,87.624016,690.0,156,73.7,77.9,0,41.269257,150.0,201,73.3,78.1,0,51.21385,195.0,823,76.7,78.7,0,100.0,968.7987,599,73.7,78.6,0,98.749,575.0,866,77.4,77.9,0,99.9643,1060.0,433,75.4,78.4,0,100.0,705.0,262,74.4,77.9,0,90.85755,269.24997,529,75.9,78.1,0,72.42283,540.0,226,74.1,78.4,0,56.998993,225.79979,307,73.8,78.4,0,46.550117,300.0,839,75.4,78.5,0,82.66153,850.0,212,74.2,78.4,0,66.06749,217.50003,582,72.9,78.7,0,100.0,880,87.6,87.6,89.6,143.0,102.9,114.2,1.1,0.0,30.07
20170915,1235,92.0,47.9,39.02476792,48.34914167,125,77.5,77.5,5.55,72.1,71.9,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,74.9,82.3,81.3,100.0,100.0,100.0,63.6,100.0,0,81.4,1.05,65.0,1.8125,69.4,0,0,50.0,12.5,0,0,0,75.2,76.2,79.3,100.0,15,100.0,62.800003,84.6,0,76.4,0.47,65.0,1.8125,67.3,0,0,63.0,94.6,23.3,4.4,1.4,15,15,58.4,79.0,85.8,100,100.0,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,212,80.7,0,25.015099,200.0,72.0,68.0,2123.706,71.6,81.3,46.8,2200.0,713,76.8,80.7,0,100.0,850.0,131,73.1,80.5,0,56.49662,125.0,1021,74.5,80.7,0,31.383823,1000.0,695,79.7,76.9,0,0.0,700,1202,76.8,80.6,0,70.24671,1200.0,494,77.0,80.7,0,59.2979,500.0,226,77.7,80.6,0,100.0,250.0,333,75.8,80.4,0,32.8821,330.0,215,73.4,79.4,0,100.0,650,544,75.5,80.2,0,100,950,504,0,80.4,0,33.521473,500.0,509,76.0,80.6,0,35.3425,500.0,215,74.2,79.1,0,71.52638,215.49979,248,73.8,78.9,0,62.584072,245.0,418,76.1,78.9,0,77.08686,420.0,353,75.5,79.0,0,45.57162,350,478,76.0,78.9,0,99.90349,540.0,822,75.9,79.1,0,91.85366,840.0,777,75.7,78.9,0,100.0,950.0,491,76.3,78.6,0,99.95204,550.0,966,76.5,79.1,0,76.339134,1020.0,246,72.7,78.8,0,56.306847,245.0,255,74.6,79.1,0,100.0,390.99994,243,73.6,79.0,0,68.29385,245,808,75.0,79.0,0,96.22438,840.0,466,74.7,78.9,0,100.0,540.0,715,77.1,79.2,0,100.0,930.0,670,76.1,78.8,0,90.54478,690.0,877,74.9,78.6,0,99.93903,1129.2999,196,73.9,78.4,0,51.400627,195.0,709,75.1,78.8,0,100.0,1020.0,339,72.9,78.7,0,41.406345,335.0,158,74.7,78.9,0,100.0,400.0,247,72.8,78.6,0,77.668495,245.0,589,75.7,78.7,0,99.96431,840.0,265,74.8,78.8,0,100.0,590.0,411,77.6,79.0,0,99.96533,840.0,366,76.7,78.5,0,99.953476,690.0,444,75.6,78.7,0,100.0,750.0,197,73.5,78.8,0,74.687355,195.0,247,76.7,78.5,0,100.0,1020.0,262,75.4,78.6,0,100.0,915.0,199,74.2,78.7,0,76.72231,201.99986,578,74.7,79.2,0,100.0,700.0,490,74.2,78.8,0,62.388847,495.5996,476,75.5,78.8,0,100.0,540.0,788,77.6,78.4,0,99.9164,1000.0,86,75.6,78.5,0,40.029274,100,827,75.3,78.9,0,86.606285,840.0,343,74.5,284.7,0,61.14673,344.09988,864,76.1,78.7,0,99.97594,1020.0,672,74.4,78.8,0,83.343285,679.99994,431,74.8,78.9,0,100.0,500.0,659,75.2,78.6,0,100.0,700.0,358,73.8,78.7,0,47.87413,350.0,161,73.6,78.4,0,47.303337,160.0,583,78.0,78.8,0,99.97684,840.0,679,77.5,78.6,0,89.03549,690.0,168,73.7,78.2,0,41.72169,150.0,199,73.4,78.4,0,51.21385,195.0,810,76.7,79.0,0,100.0,1002.0785,577,73.8,78.9,0,100.0,575.0,842,77.6,78.2,0,99.9643,1060.0,422,75.5,78.7,0,100.0,705.0,261,74.6,78.2,0,100.0,308.24982,537,76.1,78.5,0,73.51925,540.0,266,74.3,78.8,0,61.752266,266.59967,307,73.9,78.7,0,46.92252,300.0,837,75.5,78.7,0,85.13845,850.0,212,74.3,78.7,0,66.566154,224.7001,571,73.0,79.0,0,100.0,880,87.6,87.7,89.7,141.0,102.8,114.2,1.3,0.0,30.07
20170915,1240,91.5,48.8,38.95429316,48.34914167,127,77.9,77.9,5.55,72.3,72.2,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.1,82.1,81.4,100.0,100.0,100.0,63.6,100.0,0,81.2,1.05,65.0,1.8125,69.3,0,0,49.5,12.6,0,0,0,75.2,76.1,79.5,100.0,15,100.0,62.800003,83.5,0,76.4,0.44,65.0,1.8125,67.1,0,0,62.5,94.6,22.7,4.7,1.3,15,15,57.0,79.0,85.8,100,99.8,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,213,81.0,0,25.015099,200.0,72.0,68.0,2123.706,71.7,81.5,46.9,2200.0,715,76.9,80.9,0,100.0,850.0,131,73.2,80.8,0,56.49662,125.0,1035,74.6,81.0,0,31.383823,1000.0,692,79.7,77.3,0,0.0,700,1203,77.0,80.9,0,70.24671,1200.0,494,77.2,80.9,0,59.2979,500.0,227,77.9,80.8,0,100.0,250.0,333,75.9,80.7,0,32.8821,330.0,216,73.5,79.9,0,100.0,650,547,75.5,80.6,0,100,950,505,0,80.6,0,33.521473,500.0,509,76.1,80.9,0,35.3425,500.0,242,74.3,79.3,0,76.93307,242.50006,248,73.9,79.2,0,63.091446,245.0,416,76.2,79.1,0,77.24413,420.0,355,75.6,79.2,0,46.008987,350,473,76.1,79.1,0,99.90349,540.0,820,76.1,79.4,0,99.96348,840.0,769,75.8,79.2,0,100.0,950.0,487,76.3,78.9,0,99.95204,550.0,968,76.6,79.3,0,78.020966,1020.0,246,72.8,79.1,0,56.74964,245.0,253,74.6,79.3,0,100.0,400.0,248,73.7,79.3,0,68.72457,245,812,75.0,79.3,0,100.0,840.0,462,74.9,79.2,0,100.0,540.0,704,77.3,79.5,0,100.0,930.0,680,76.2,79.1,0,93.57649,690.0,869,75.1,78.9,0,99.93903,1335.0,197,74.0,78.7,0,51.835304,195.0,644,75.2,79.1,0,100.0,1020.0,346,73.0,78.9,0,42.31094,335.0,156,74.8,79.1,0,100.0,400.0,244,72.9,78.8,0,78.62971,245.0,579,75.8,79.0,0,99.96431,840.0,258,74.9,79.1,0,100.0,590.0,405,77.8,79.2,0,99.96533,840.0,360,76.9,78.8,0,99.953476,690.0,435,75.7,78.9,0,100.0,750.0,195,73.6,79.1,0,75.69476,195.0,260,76.7,78.8,0,100.0,1020.0,269,75.4,78.8,0,100.0,915.0,228,74.3,78.9,0,81.43663,229.00006,563,74.8,79.4,0,100.0,700.0,546,74.3,79.1,0,66.1019,546.0001,462,75.6,79.0,0,100.0,540.0,765,77.7,78.6,0,99.9164,1000.0,90,75.7,78.8,0,41.090378,100,830,75.5,79.1,0,89.03382,840.0,385,74.7,284.7,0,69.02141,407.99966,814,76.2,78.9,0,99.97594,1020.0,742,74.5,79.1,0,96.0,748.9998,428,74.8,79.1,0,100.0,500.0,650,75.3,78.8,0,100.0,700.0,354,73.9,78.9,0,47.87413,350.0,163,73.7,78.7,0,47.68783,160.0,568,78.3,79.1,0,99.97684,840.0,682,77.4,78.8,0,91.57206,690.0,161,73.8,78.5,0,41.72169,150.0,197,73.5,78.7,0,51.21385,195.0,811,76.7,79.2,0,100.0,1020.0,586,74.0,79.2,0,100.0,575.0,832,77.8,78.5,0,99.9643,1060.0,413,75.7,79.0,0,100.0,705.0,258,74.7,78.5,0,100.0,347.2497,534,76.2,78.7,0,74.532234,540.0,306,74.5,79.0,0,66.354485,307.39996,302,74.0,79.0,0,46.92252,300.0,839,75.6,79.0,0,86.16661,850.0,224,74.4,78.9,0,68.22451,231.90009,565,73.1,79.2,0,100.0,880,87.6,87.7,89.6,143.0,102.8,114.2,2.3,-0.3,30.07
20170915,1245,91.7,47.8,38.75349316,48.34914167,127,78.0,78.0,5.55,72.5,72.4,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.2,80.6,81.0,100.0,100.0,100.0,63.6,100.0,0,80.1,1.05,65.0,1.8125,68.8,0,0,49.5,12.5,0,0,0,75.3,76.1,79.6,100.0,15,100.0,62.800003,80.7,0,76.4,0.44,65.0,1.8125,67.1,0,0,62.2,94.6,21.8,4.8,0.6,15,15,56.7,79.0,85.8,100,99.8,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,213,81.0,0,25.015099,200.0,72.0,68.0,2123.706,71.8,81.2,46.1,2200.0,714,77.0,80.6,0,100.0,850.0,131,73.3,80.7,0,56.49662,125.0,1020,74.7,80.8,0,31.383823,1000.0,693,79.7,77.5,0,0.0,700,1200,77.2,80.7,0,70.24671,1200.0,495,77.4,80.7,0,59.138332,500.0,227,78.2,80.6,0,100.0,250.0,334,75.9,80.5,0,32.8821,330.0,216,73.5,79.9,0,100.0,650,547,75.6,80.6,0,100,950,503,0,80.6,0,33.521473,500.0,509,76.2,80.7,0,35.3425,500.0,175,74.3,79.4,0,64.13647,175.0,253,74.0,79.4,0,63.091446,245.0,423,76.2,79.2,0,77.15945,420.0,363,75.7,79.4,0,46.008987,350,481,76.2,79.3,0,99.90349,540.0,834,76.2,79.5,0,99.96348,840.0,782,75.9,79.4,0,100.0,950.0,493,76.3,79.1,0,99.95204,550.0,1004,76.7,79.5,0,78.020966,1020.0,250,73.0,79.3,0,56.74964,245.0,256,74.7,79.5,0,100.0,400.0,253,73.8,79.4,0,68.72457,245,822,75.2,79.4,0,100.0,840.0,466,75.0,79.4,0,100.0,540.0,711,77.5,79.7,0,100.0,930.0,687,76.4,79.3,0,92.995705,690.0,877,75.2,79.0,0,99.93903,1335.0,200,74.1,78.9,0,51.835304,195.0,681,75.3,79.2,0,100.0,1020.0,356,73.1,79.1,0,42.31094,335.0,159,74.9,79.3,0,100.0,400.0,253,73.0,79.0,0,78.62971,245.0,587,75.9,79.2,0,99.96431,840.0,262,74.9,79.2,0,100.0,590.0,411,77.9,79.5,0,99.96533,840.0,368,77.0,78.9,0,99.953476,690.0,439,75.8,79.1,0,100.0,750.0,200,73.7,79.2,0,75.69476,195.0,261,76.7,78.9,0,100.0,1020.0,272,75.5,79.0,0,100.0,915.0,176,74.4,79.1,0,71.66706,175.0,585,74.9,79.6,0,100.0,700.0,428,74.5,79.2,0,57.438118,420.0,477,75.7,79.2,0,100.0,540.0,789,77.8,78.8,0,99.9164,1000.0,94,75.9,79.0,0,41.090378,100,847,75.6,79.3,0,88.152176,840.0,448,74.8,284.7,0,77.295265,450.6001,958,76.2,79.1,0,99.97594,1020.0,339,74.7,79.1,0,54.0312,335.0,436,74.9,79.3,0,100.0,500.0,655,75.4,79.0,0,100.0,700.0,358,74.0,79.1,0,47.87413,350.0,164,73.8,78.9,0,47.68783,160.0,588,78.5,79.2,0,99.97684,840.0,691,77.6,79.0,0,90.84586,690.0,167,73.8,78.7,0,41.72169,150.0,199,73.6,78.8,0,51.21385,195.0,817,76.8,79.4,0,100.0,1020.0,578,74.1,79.4,0,100.0,575.0,855,78.0,78.7,0,99.9643,1060.0,427,75.8,79.2,0,100.0,705.0,266,74.8,78.8,0,100.0,386.25012,549,76.4,78.9,0,73.86485,540.0,186,74.6,79.2,0,52.829807,185.0,309,74.2,79.2,0,46.92252,300.0,852,75.6,79.2,0,85.32539,850.0,213,74.5,79.1,0,65.03537,210.0,583,73.3,79.4,0,100.0,880,87.6,87.7,89.7,143.0,102.8,114.4,1.1,0.0,30.07
20170915,1250,92.0,46.0,38.3366936,48.34914167,127,78.1,78.2,5.55,72.7,72.5,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.3,82.3,81.8,100.0,100.0,100.0,63.6,100.0,0,81.6,1.05,65.0,1.8125,68.5,0,0,49.4,12.6,0,0,0,75.4,76.3,79.8,100.0,15,100.0,62.800003,81.1,0,76.5,0.43,65.0,1.8125,66.9,0,0,61.7,94.4,21.9,4.6,1.5,15,15,56.0,81.0,85.8,100,99.9,0,80.5,1.3,66.39655,65.89655,0,13.1,0,0,0,20.0,0,72,213,81.2,0,25.015099,200.0,72.0,68.0,2123.706,71.9,81.9,47.2,2200.0,713,77.1,81.2,0,100.0,850.0,130,73.4,81.1,0,56.49662,125.0,1025,74.8,81.2,0,31.383823,1000.0,697,79.7,77.7,0,0.0,700,1200,77.4,81.2,0,70.24671,1200.0,493,77.5,81.2,0,59.46974,500.0,226,78.4,81.1,0,100.0,250.0,333,76.0,80.9,0,32.8821,330.0,215,73.6,80.1,0,100.0,650,544,75.7,80.9,0,100,950,503,0,80.8,0,33.521473,500.0,509,76.3,81.0,0,35.3425,500.0,176,74.4,79.7,0,64.13647,175.0,253,74.1,79.6,0,63.091446,245.0,425,76.3,79.5,0,77.15945,420.0,361,75.8,79.6,0,46.008987,350,481,76.2,79.6,0,99.90349,540.0,832,76.3,79.8,0,99.96348,840.0,779,76.0,79.6,0,100.0,950.0,493,76.3,79.3,0,99.95204,550.0,1003,76.7,79.7,0,78.020966,1020.0,251,73.1,79.5,0,56.74964,245.0,255,74.8,79.7,0,100.0,400.0,252,73.9,79.7,0,68.72457,245,820,75.4,79.7,0,100.0,840.0,465,75.1,79.6,0,100.0,540.0,712,77.7,79.9,0,100.0,930.0,687,76.5,79.5,0,92.995705,690.0,877,75.3,79.2,0,99.93903,1335.0,200,74.2,79.2,0,51.835304,195.0,678,75.4,79.5,0,100.0,1020.0,352,73.2,79.3,0,42.31094,335.0,159,75.0,79.5,0,100.0,400.0,252,73.0,79.2,0,78.62971,245.0,584,76.0,79.4,0,99.96431,840.0,263,75.0,79.5,0,100.0,590.0,410,78.0,79.6,0,99.96533,840.0,367,77.2,79.2,0,99.953476,690.0,442,75.9,79.3,0,100.0,750.0,200,73.9,79.5,0,75.69476,195.0,263,76.7,79.2,0,100.0,1020.0,266,75.7,79.2,0,100.0,915.0,175,74.4,79.3,0,71.07924,175.0,583,75.0,79.8,0,100.0,700.0,425,74.6,79.4,0,57.438118,420.0,476,75.8,79.4,0,100.0,540.0,783,78.0,79.1,0,99.9164,1000.0,93,76.0,79.2,0,41.090378,100,843,75.7,79.5,0,88.32126,840.0,480,74.9,284.7,0,90.746346,493.19998,952,76.3,79.3,0,99.97594,1020.0,339,75.0,79.2,0,54.0312,335.0,436,75.0,79.5,0,100.0,500.0,665,75.5,79.2,0,100.0,700.0,357,74.1,79.3,0,47.87413,350.0,165,73.8,79.1,0,47.68783,160.0,590,78.7,79.4,0,99.97684,840.0,690,77.7,79.2,0,90.84586,690.0,170,73.9,78.9,0,41.72169,150.0,199,73.7,79.0,0,51.21385,195.0,818,76.8,79.6,0,100.0,1020.0,595,74.3,79.6,0,99.56966,575.0,856,78.2,78.9,0,99.9643,1060.0,429,76.0,79.4,0,100.0,705.0,266,74.9,79.0,0,100.0,425.24997,544,76.6,79.1,0,73.555,540.0,185,74.5,79.4,0,52.829807,185.0,311,74.4,79.4,0,46.92252,300.0,856,75.8,79.4,0,85.32539,850.0,213,74.6,79.3,0,65.03537,210.0,581,73.4,79.6,0,100.0,880,87.6,87.7,89.7,143.0,102.8,114.5,1.1,-0.1,30.07
20170915,1255,92.0,47.3,38.81303604,48.34914167,127,78.4,78.4,5.55,72.9,72.7,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.4,83.8,82.3,100.0,100.0,100.0,63.6,100.0,0,82.7,1.05,65.0,1.8125,68.5,0,0,49.5,12.9,0,0,0,75.4,76.4,79.9,100.0,15,100.0,62.800003,83.4,0,76.6,0.47,65.0,1.8125,66.8,0,0,61.7,94.7,22.6,4.4,1.5,15,15,56.3,81.0,87.5,100,99.4,0,80.5,1.25,66.39655,65.89655,0,13.4,0,0,0,20.0,0,72,212,81.5,0,25.015099,200.0,72.0,68.0,2123.706,72.0,82.3,47.3,2200.0,710,77.1,81.6,0,100.0,850.0,131,73.5,81.4,0,56.49662,125.0,1014,74.8,81.6,0,31.383823,1000.0,698,79.8,77.9,0,0.0,700,1198,77.6,81.5,0,70.24671,1200.0,491,77.8,81.5,0,59.62931,500.0,225,78.6,81.5,0,100.0,250.0,332,76.1,81.2,0,32.8821,330.0,214,73.6,80.4,0,100.0,650,544,75.8,81.2,0,100,950,502,0,81.1,0,33.521473,500.0,508,76.4,81.3,0,35.3425,500.0,176,74.5,79.8,0,64.13647,175.0,253,74.1,79.7,0,63.091446,245.0,423,76.4,79.6,0,77.15945,420.0,363,75.9,79.8,0,46.008987,350,481,76.3,79.7,0,99.90349,540.0,836,76.4,79.9,0,99.96348,840.0,780,76.1,79.7,0,100.0,950.0,493,76.3,79.5,0,99.95204,550.0,1004,76.8,79.8,0,78.020966,1020.0,252,73.2,79.6,0,56.74964,245.0,256,74.9,79.8,0,100.0,400.0,252,74.0,79.8,0,68.72457,245,823,75.6,79.8,0,100.0,840.0,467,75.2,79.7,0,100.0,540.0,715,77.8,80.1,0,100.0,930.0,690,76.6,79.7,0,92.995705,690.0,881,75.5,79.4,0,99.93903,1335.0,200,74.3,79.4,0,51.835304,195.0,641,75.5,79.6,0,100.0,1020.0,345,73.3,79.5,0,42.31094,335.0,159,75.0,79.7,0,100.0,400.0,254,73.1,79.4,0,78.62971,245.0,587,76.1,79.5,0,99.96431,840.0,264,75.1,79.7,0,100.0,590.0,410,78.2,79.8,0,99.96533,840.0,368,77.4,79.4,0,99.953476,690.0,443,76.1,79.5,0,100.0,750.0,203,74.0,79.6,0,75.69476,195.0,261,76.7,79.3,0,100.0,1020.0,264,75.8,79.4,0,100.0,915.0,176,74.5,79.5,0,71.51422,175.0,584,75.1,79.9,0,100.0,700.0,427,74.7,79.6,0,57.438118,420.0,477,75.8,79.6,0,100.0,540.0,786,78.1,79.2,0,99.9164,1000.0,88,76.1,79.4,0,41.090378,100,843,75.8,79.7,0,88.32126,840.0,479,75.1,284.7,0,100.0,550.0,958,76.3,79.5,0,99.97594,1020.0,339,75.1,79.4,0,54.0312,335.0,438,75.0,79.7,0,100.0,500.0,666,75.7,79.4,0,100.0,700.0,359,74.2,79.5,0,47.87413,350.0,164,73.8,79.3,0,47.68783,160.0,594,79.0,79.6,0,99.97684,840.0,692,77.8,79.4,0,90.84586,690.0,166,73.9,79.1,0,41.72169,150.0,200,73.8,79.2,0,51.21385,195.0,823,76.9,79.7,0,100.0,1020.0,580,74.4,79.7,0,99.93996,575.0,859,78.3,79.1,0,99.9643,1060.0,429,76.1,79.6,0,100.0,705.0,267,75.0,79.1,0,100.0,500.0,545,76.8,79.3,0,73.555,540.0,187,74.7,79.5,0,52.829807,185.0,307,74.6,79.6,0,46.92252,300.0,855,75.9,79.5,0,85.313705,850.0,213,74.8,79.5,0,65.03537,210.0,579,73.5,79.7,0,100.0,880,87.6,87.7,89.5,142.0,102.8,114.5,0.6,1.5,30.06
20170915,1300,92.1,46.9,38.74570315,48.34914167,126,78.4,78.5,5.55,73.1,72.9,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.5,82.5,81.9,100.0,100.0,100.0,63.6,100.0,0,81.7,1.05,65.0,1.8125,68.0,0,0,49.5,12.8,0,0,0,75.5,76.4,80.1,100.0,15,100.0,62.800003,80.4,0,76.7,0.45,65.0,1.8125,66.8,0,0,61.4,94.5,21.7,4.9,1.6,15,15,55.6,81.0,89.5,100,100.0,0,80.5,1.25,66.39655,65.89655,0,13.7,0,0,0,20.0,0,72,212,81.5,0,25.015099,200.0,72.0,68.0,2123.706,72.1,81.9,46.4,2200.0,711,77.2,81.3,0,100.0,850.0,131,73.5,81.3,0,56.49662,125.0,1023,74.9,81.4,0,31.383823,1000.0,697,79.8,78.1,0,0.0,700,1199,77.7,81.3,0,70.24671,1200.0,492,77.9,81.3,0,59.62931,500.0,226,78.9,81.2,0,100.0,250.0,332,76.2,81.1,0,32.8821,330.0,214,73.7,80.5,0,100.0,650,543,75.8,81.1,0,100,950,502,0,81.0,0,33.521473,500.0,508,76.5,81.2,0,35.3425,500.0,177,74.6,80.0,0,64.57325,175.0,255,74.2,79.9,0,63.091446,245.0,424,76.4,79.7,0,77.147354,420.0,361,76.0,79.9,0,46.008987,350,481,76.4,79.9,0,99.90349,540.0,832,76.6,80.1,0,99.96348,840.0,782,76.2,79.9,0,100.0,950.0,494,76.4,79.6,0,99.95204,550.0,999,76.9,80.0,0,78.020966,1020.0,251,73.3,79.8,0,56.74964,245.0,256,74.9,80.0,0,100.0,400.0,252,74.2,80.0,0,68.72457,245,822,75.7,79.9,0,100.0,840.0,467,75.3,79.8,0,100.0,540.0,712,78.0,80.2,0,100.0,930.0,689,76.8,79.8,0,92.995705,690.0,875,75.6,79.6,0,99.93903,1335.0,200,74.4,79.5,0,51.835304,195.0,676,75.6,79.8,0,100.0,1020.0,351,73.4,79.6,0,42.31094,335.0,160,75.0,79.8,0,100.0,400.0,253,73.1,79.5,0,78.62971,245.0,589,76.2,79.6,0,99.96431,840.0,265,75.2,79.8,0,100.0,590.0,410,78.4,79.9,0,99.96533,840.0,368,77.5,79.5,0,99.953476,690.0,446,76.2,79.6,0,100.0,750.0,204,74.2,79.8,0,75.26633,195.0,252,76.8,79.5,0,100.0,1020.0,261,75.9,79.5,0,100.0,915.0,178,74.5,79.7,0,72.01975,175.0,583,75.2,80.1,0,100.0,700.0,427,74.8,79.7,0,57.438118,420.0,477,75.9,79.7,0,100.0,540.0,780,78.3,79.4,0,99.9164,1000.0,91,76.2,79.6,0,41.090378,100,843,75.9,79.8,0,88.32126,840.0,479,75.2,284.8,0,100.0,550.0,964,76.4,79.6,0,99.97594,1020.0,337,75.2,79.5,0,54.0312,335.0,438,75.1,79.8,0,100.0,500.0,672,75.8,79.5,0,100.0,700.0,357,74.3,79.7,0,47.87413,350.0,164,73.9,79.5,0,47.68783,160.0,590,79.0,79.8,0,99.97684,840.0,693,77.9,79.5,0,90.84586,690.0,166,74.0,79.2,0,41.72169,150.0,199,73.9,79.4,0,51.21385,195.0,829,76.9,79.9,0,100.0,1020.0,582,74.5,79.8,0,99.93996,575.0,855,78.5,79.3,0,99.9643,1060.0,429,76.3,79.7,0,100.0,705.0,266,75.1,79.3,0,100.0,500.0,543,77.0,79.4,0,73.555,540.0,187,74.8,79.7,0,52.829807,185.0,310,74.8,79.7,0,46.92252,300.0,851,76.0,79.7,0,85.313705,850.0,212,74.9,79.6,0,65.03537,210.0,580,73.7,79.9,0,100.0,880,87.6,87.7,89.6,141.0,102.8,114.6,1.1,0.0,30.06
20170915,1305,92.0,47.6,38.92177334,49.55025833,126,78.5,78.6,5.55,73.2,73.1,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.5,81.0,81.8,100.0,100.0,100.0,63.6,100.0,0,80.7,1.05,65.0,1.8125,67.7,0,0,49.5,12.8,0,0,0,75.6,76.5,80.3,100.0,15,100.0,62.800003,83.1,0,76.8,0.48,65.0,1.8125,66.7,0,0,60.9,94.6,22.6,4.4,1.3,15,15,55.2,81.0,90.9,100,99.4,0,80.5,1.3,66.39655,65.89655,0,13.9,0,0,0,20.0,0,72,213,81.5,0,25.015099,200.0,72.0,68.0,2123.706,72.1,81.8,46.6,2200.0,712,77.3,81.3,0,100.0,850.0,130,73.6,81.3,0,56.49662,125.0,1025,75.0,81.4,0,31.383823,1000.0,694,79.8,78.3,0,0.0,700,1198,77.8,81.3,0,70.24671,1200.0,494,78.1,81.3,0,59.2979,500.0,227,79.1,81.3,0,100.0,250.0,333,76.3,81.1,0,32.8821,330.0,216,73.7,80.5,0,100.0,650,546,75.9,81.2,0,100,950,504,0,81.1,0,33.521473,500.0,508,76.6,81.3,0,35.3425,500.0,177,74.7,80.1,0,64.57325,175.0,255,74.3,80.0,0,63.091446,245.0,423,76.5,79.9,0,77.147354,420.0,362,76.1,80.1,0,46.008987,350,481,76.4,80.0,0,99.90349,540.0,833,76.7,80.3,0,99.96348,840.0,781,76.3,80.0,0,100.0,950.0,493,76.4,79.7,0,99.95204,550.0,997,76.9,80.1,0,78.020966,1020.0,251,73.4,79.9,0,56.74964,245.0,175,75.0,80.1,0,66.05946,175.0,255,74.3,80.1,0,68.72457,245,829,75.9,80.1,0,100.0,840.0,470,75.5,80.0,0,100.0,540.0,720,78.1,80.3,0,100.0,930.0,696,76.9,80.0,0,92.995705,690.0,883,75.7,79.7,0,99.93903,1335.0,202,74.5,79.6,0,51.835304,195.0,670,75.7,79.9,0,100.0,1020.0,346,73.5,79.7,0,42.31094,335.0,160,75.1,79.9,0,100.0,175.0,254,73.2,79.6,0,79.11032,245.0,588,76.2,79.8,0,99.96431,840.0,265,75.2,79.9,0,100.0,590.0,413,78.5,80.1,0,99.96533,840.0,367,77.8,79.7,0,99.953476,690.0,446,76.3,79.8,0,100.0,750.0,204,74.3,79.9,0,75.69476,195.0,259,76.8,79.6,0,100.0,1020.0,263,76.0,79.7,0,100.0,915.0,177,74.6,79.8,0,72.01975,175.0,583,75.3,80.3,0,100.0,700.0,424,74.9,79.9,0,57.438118,420.0,476,76.0,79.9,0,100.0,540.0,782,78.5,79.5,0,99.9164,1000.0,92,76.4,79.7,0,41.090378,100,844,76.0,80.0,0,88.32126,840.0,480,75.4,284.6,0,100.0,550.0,955,76.5,79.8,0,99.97594,1020.0,339,75.3,79.7,0,54.0312,335.0,436,75.1,79.9,0,100.0,500.0,661,75.9,79.6,0,100.0,700.0,359,74.4,79.8,0,47.87413,350.0,164,73.9,79.6,0,47.68783,160.0,589,79.2,79.9,0,99.97684,840.0,690,78.1,79.7,0,90.84586,690.0,162,74.0,79.4,0,41.72169,150.0,199,74.0,79.5,0,51.21385,195.0,822,76.9,80.1,0,100.0,1020.0,603,74.7,80.1,0,99.92995,575.0,854,78.7,79.4,0,99.9643,1060.0,429,76.4,79.9,0,100.0,705.0,266,75.2,79.4,0,100.0,500.0,543,77.1,79.6,0,73.555,540.0,186,74.9,79.8,0,52.829807,185.0,311,74.9,79.9,0,46.92252,300.0,856,76.0,79.8,0,85.313705,850.0,212,74.9,79.8,0,65.03537,210.0,582,73.8,80.0,0,100.0,880,87.7,87.7,89.5,140.0,102.8,114.8,1.0,0.4,30.06
20170915,1310,92.2,46.5,38.67762595,49.55025833,127,78.6,78.6,5.55,73.3,73.2,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.6,82.1,82.0,100.0,100.0,100.0,63.6,100.0,0,81.3,1.05,65.0,1.8125,67.4,0,0,49.7,12.6,0,0,0,75.7,76.5,80.4,100.0,15,100.0,62.800003,81.6,0,76.7,0.44,65.0,1.8125,66.6,0,0,60.9,94.1,22.0,4.5,1.1,15,15,54.0,81.0,91.7,100,100.0,0,80.5,1.3,66.39655,65.89655,0,14.0,0,0,0,20.0,0,72,213,81.6,0,25.015099,200.0,72.0,68.0,2123.706,72.2,82.1,45.7,2200.0,712,77.4,81.5,0,100.0,850.0,130,73.7,81.4,0,56.49662,125.0,1018,75.0,81.5,0,31.383823,1000.0,696,79.8,78.4,0,0.0,700,1200,77.9,81.5,0,70.24671,1200.0,493,78.2,81.5,0,59.45747,500.0,227,79.3,81.4,0,100.0,250.0,333,76.4,81.3,0,32.8821,330.0,215,73.8,80.6,0,100.0,650,544,76.1,81.3,0,100,950,502,0,81.2,0,33.521473,500.0,508,76.6,81.4,0,35.3425,500.0,177,74.7,80.2,0,64.57325,175.0,254,74.3,80.1,0,63.091446,245.0,425,76.5,80.0,0,77.147354,420.0,363,76.2,80.2,0,46.008987,350,480,76.5,80.1,0,99.90349,540.0,834,76.8,80.3,0,99.96348,840.0,783,76.4,80.2,0,100.0,950.0,493,76.4,79.9,0,99.95204,550.0,1010,77.0,80.3,0,78.020966,1020.0,251,73.5,80.1,0,56.74964,245.0,176,75.0,80.2,0,66.05946,175.0,255,74.3,80.2,0,68.72457,245,829,75.9,80.2,0,100.0,840.0,471,75.6,80.2,0,100.0,540.0,720,78.2,80.5,0,100.0,930.0,693,77.1,80.1,0,92.995705,690.0,884,75.8,79.9,0,99.93903,1335.0,203,74.6,79.8,0,51.835304,195.0,684,75.8,80.0,0,100.0,1020.0,357,73.6,79.9,0,42.31094,335.0,160,75.1,80.0,0,100.0,175.0,255,73.3,79.8,0,79.11032,245.0,588,76.3,79.9,0,99.96431,840.0,267,75.3,80.1,0,100.0,590.0,412,78.7,80.2,0,99.96533,840.0,365,77.9,79.8,0,99.953476,690.0,446,76.3,79.9,0,100.0,750.0,206,74.5,80.0,0,75.26633,195.0,269,76.9,79.8,0,100.0,1020.0,264,76.0,79.8,0,100.0,915.0,177,74.7,79.9,0,72.01975,175.0,585,75.4,80.3,0,100.0,700.0,426,75.0,80.0,0,57.438118,420.0,477,76.1,79.9,0,100.0,540.0,780,78.5,79.6,0,99.9164,1000.0,94,76.5,79.9,0,41.090378,100,841,76.1,80.1,0,88.07971,840.0,480,75.5,284.7,0,100.0,550.0,950,76.5,79.9,0,99.97594,1020.0,339,75.5,79.8,0,54.0312,335.0,434,75.2,80.0,0,100.0,500.0,665,76.0,79.8,0,100.0,700.0,358,74.5,79.9,0,47.87413,350.0,164,73.9,79.7,0,47.68783,160.0,588,79.5,80.0,0,99.97684,840.0,693,78.2,79.8,0,90.84586,690.0,164,74.1,79.5,0,41.72169,150.0,200,74.1,79.6,0,51.21385,195.0,827,77.0,80.2,0,100.0,1020.0,573,74.8,80.1,0,99.92995,575.0,855,78.8,79.5,0,99.9643,1060.0,429,76.5,80.0,0,100.0,705.0,266,75.3,79.6,0,100.0,500.0,544,77.3,79.8,0,73.555,540.0,186,75.0,79.9,0,52.829807,185.0,308,75.1,80.0,0,46.92252,300.0,855,76.2,80.0,0,85.313705,850.0,213,75.0,79.9,0,65.03537,210.0,581,74.0,80.1,0,100.0,880,87.7,87.8,89.6,142.0,102.8,114.7,1.1,-0.1,30.06
20170915,1315,92.5,45.5,38.54244,49.55025833,126,78.9,79.0,5.55,73.5,73.3,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.7,83.8,82.8,100.0,100.0,100.0,63.6,100.0,0,82.9,1.05,65.0,1.8125,67.3,0,0,49.5,12.5,0,0,0,75.7,76.7,80.5,100.0,15,100.0,62.800003,80.1,0,77.0,0.44,65.0,1.8125,66.5,0,0,60.5,94.9,21.7,4.8,0.3,15,15,52.6,81.0,91.6,100,99.9,0,80.5,1.3,66.39655,65.89655,0,14.0,0,0,0,20.0,0,72,210,82.0,0,25.015099,200.0,72.0,68.0,2123.706,72.2,82.8,46.8,2200.0,709,77.4,82.1,0,94.21205,260.0,130,73.7,82.0,0,56.49662,125.0,1019,75.1,82.1,0,31.383823,1000.0,698,79.9,78.6,0,0.0,700,1198,78.1,82.1,0,70.24671,1200.0,493,78.3,82.1,0,59.45747,500.0,226,79.5,82.0,0,100.0,250.0,332,76.5,81.7,0,32.8821,330.0,214,73.8,81.0,0,100.0,650,544,76.1,81.8,0,100,950,502,0,81.7,0,33.521473,500.0,508,76.7,81.9,0,35.3425,500.0,177,74.8,80.3,0,64.490616,175.0,255,74.4,80.2,0,63.091446,245.0,424,76.6,80.1,0,76.28841,420.0,363,76.3,80.3,0,46.008987,350,483,76.5,80.2,0,99.90349,540.0,838,76.9,80.4,0,99.96348,840.0,785,76.4,80.2,0,100.0,950.0,496,76.4,79.9,0,99.95204,550.0,1008,77.1,80.3,0,78.020966,1020.0,252,73.7,80.2,0,56.74964,245.0,176,75.0,80.2,0,66.05946,175.0,258,74.4,80.3,0,68.72457,245,833,76.0,80.3,0,100.0,840.0,473,75.7,80.2,0,100.0,540.0,724,78.3,80.5,0,100.0,930.0,699,77.2,80.2,0,92.91439,690.0,889,75.9,79.9,0,99.93903,1335.0,203,74.7,79.9,0,51.835304,195.0,668,75.9,80.1,0,100.0,1020.0,353,73.7,79.9,0,42.31094,335.0,160,75.2,80.1,0,100.0,175.0,256,73.4,79.9,0,79.11032,245.0,588,76.4,80.0,0,99.96431,840.0,265,75.3,80.2,0,100.0,590.0,412,78.8,80.3,0,99.96533,840.0,368,78.1,79.9,0,99.953476,690.0,446,76.4,80.0,0,100.0,750.0,204,74.6,80.1,0,74.84947,195.0,263,77.2,79.9,0,100.0,1020.0,267,76.1,79.9,0,100.0,915.0,178,74.7,80.0,0,72.01975,175.0,586,75.5,80.4,0,100.0,700.0,427,75.1,80.1,0,57.438118,420.0,479,76.2,80.0,0,100.0,540.0,790,78.6,79.7,0,99.9164,1000.0,93,76.6,80.0,0,41.090378,100,848,76.2,80.2,0,87.88647,840.0,483,75.7,285.0,0,100.0,550.0,959,76.6,80.0,0,99.97594,1020.0,340,75.6,79.9,0,54.0312,335.0,206,75.2,80.1,0,43.926247,200.0,685,76.1,79.8,0,100.0,700.0,364,74.6,80.0,0,47.87413,350.0,166,74.0,79.8,0,47.68783,160.0,618,79.6,80.1,0,99.97684,840.0,700,78.3,79.9,0,89.98671,690.0,175,74.2,79.6,0,41.72169,150.0,203,74.2,79.7,0,51.21385,195.0,841,77.0,80.2,0,100.0,1020.0,595,74.9,80.2,0,99.55965,575.0,859,78.9,79.7,0,99.9643,1060.0,432,76.6,80.1,0,100.0,705.0,268,75.4,79.7,0,100.0,500.0,547,77.4,79.8,0,73.12597,540.0,187,75.0,80.0,0,52.829807,185.0,311,75.2,80.1,0,46.92252,300.0,861,76.3,80.0,0,84.706154,850.0,211,75.1,80.0,0,65.38328,210.0,584,74.1,80.2,0,100.0,880,87.7,87.8,89.4,143.0,102.8,114.6,1.1,0.0,30.06
20170915,1320,92.9,44.7,38.5521036,49.55025833,128,79.0,79.1,5.55,73.6,73.4,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.8,83.4,82.7,100.0,100.0,100.0,63.6,100.0,0,82.5,1.15,65.0,1.8125,67.1,0,0,49.9,12.7,0,0,0,75.8,76.8,80.6,100.0,15,100.0,62.800003,80.4,0,77.1,0.5,65.0,1.8125,66.3,0,0,60.4,94.7,21.6,4.7,1.1,15,15,53.1,81.0,91.6,100,100.0,0,80.5,1.3,66.39655,65.89655,0,14.0,0,0,0,20.0,0,72,210,82.1,0,24.568186,200.0,72.0,68.0,2123.706,72.3,82.7,46.0,2200.0,264,77.5,82.0,0,48.58243,260.0,131,73.8,82.0,0,53.841423,125.0,1021,75.1,82.1,0,29.79322,1000.0,662,79.9,78.8,0,0.0,700,1213,78.2,82.1,0,69.412056,1200.0,500,78.5,82.1,0,58.512337,500.0,234,79.7,82.0,0,100.0,250.0,331,76.5,81.8,0,32.3036,330.0,222,74.0,81.1,0,100.0,650,564,76.2,81.9,0,100,950,510,0,81.7,0,33.521473,500.0,508,76.8,81.9,0,34.360424,500.0,177,74.9,80.4,0,64.14827,175.0,256,74.5,80.3,0,62.666668,245.0,424,76.9,80.2,0,76.30051,420.0,368,76.3,80.4,0,46.008987,350,487,76.6,80.3,0,99.90349,540.0,845,77.0,80.5,0,100.0,840.0,793,76.5,80.4,0,100.0,950.0,500,76.5,80.1,0,99.95204,550.0,1017,77.1,80.4,0,78.020966,1020.0,256,73.8,80.2,0,56.74964,245.0,178,75.1,80.3,0,65.471855,175.0,260,74.5,80.4,0,68.72457,245,840,76.1,80.4,0,100.0,840.0,478,75.8,80.3,0,100.0,540.0,730,78.4,80.6,0,100.0,930.0,695,77.3,80.3,0,90.77709,690.0,894,76.0,80.0,0,99.93903,1335.0,205,74.8,79.9,0,51.835304,195.0,675,76.0,80.2,0,100.0,1020.0,352,73.8,80.0,0,42.31094,335.0,169,75.2,80.2,0,100.0,175.0,255,73.4,80.0,0,75.91371,245.0,609,76.4,80.1,0,99.96431,840.0,162,75.4,80.2,0,55.924053,160.0,430,78.9,80.4,0,99.96533,840.0,378,78.3,80.0,0,99.953476,690.0,462,76.5,80.1,0,100.0,750.0,203,74.7,80.2,0,72.26725,195.0,312,77.3,80.0,0,100.0,1020.0,288,76.2,80.0,0,100.0,915.0,177,74.8,80.1,0,69.08065,175.0,248,75.6,80.4,0,58.79757,245.0,423,75.2,80.2,0,55.791878,420.0,495,76.3,80.1,0,100.0,540.0,811,78.8,79.8,0,99.9164,1000.0,94,76.7,80.1,0,41.090378,100,845,76.3,80.3,0,84.83092,840.0,498,75.8,285.0,0,100.0,550.0,995,76.6,80.1,0,99.97594,1020.0,338,75.7,80.0,0,51.95903,335.0,204,75.3,80.1,0,43.698483,200.0,701,76.2,79.9,0,97.063324,700.0,367,74.7,80.1,0,47.87413,350.0,166,74.1,80.0,0,47.68783,160.0,634,79.8,80.2,0,99.97684,840.0,697,78.4,80.0,0,87.96154,690.0,188,74.2,79.7,0,41.72169,150.0,205,74.3,79.8,0,51.21385,195.0,854,77.0,80.3,0,100.0,1020.0,596,75.0,80.3,0,98.98919,575.0,898,79.1,79.8,0,99.9643,1060.0,450,76.7,80.2,0,100.0,705.0,176,75.4,79.8,0,65.51018,175.0,544,77.5,79.9,0,70.50411,540.0,187,75.1,80.1,0,51.81269,185.0,315,75.3,80.2,0,46.92252,300.0,861,76.4,80.1,0,83.26907,850.0,213,75.2,80.1,0,65.38328,210.0,594,74.2,80.3,0,100.0,880,87.7,87.8,89.4,142.0,102.7,114.6,1.1,-0.1,30.06
20170915,1325,92.0,47.0,38.70433242,49.55025833,127,79.2,79.3,5.55,73.8,73.6,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,75.9,84.1,83.1,100.0,100.0,100.0,63.6,100.0,0,83.3,1.15,65.0,1.8125,66.9,0,0,49.3,12.8,0,0,0,75.9,77.0,80.7,100.0,15,100.0,62.800003,81.7,0,77.2,0.46,65.0,1.8125,66.3,0,0,60.0,94.4,22.1,4.4,0.6,15,15,52.0,81.0,92.3,100,100.0,0,80.5,1.3,66.39655,65.89655,0,14.0,0,0,0,20.0,1,72,208,82.4,0,24.568186,200.0,72.0,68.0,2611.5657,72.4,83.1,46.1,2200.0,265,77.6,82.4,0,48.58243,260.0,131,73.9,82.4,0,53.841423,125.0,1009,75.2,82.5,0,29.79322,1000.0,662,79.9,78.9,0,0.0,700,1212,78.4,82.5,0,69.39978,1200.0,500,78.8,82.5,0,58.512337,500.0,235,80.0,82.4,0,100.0,250.0,332,76.6,82.1,0,32.3036,330.0,222,74.1,81.4,0,100.0,650,565,76.2,82.2,0,100,950,510,0,82.0,0,33.521473,500.0,508,76.8,82.3,0,34.360424,500.0,177,74.9,80.6,0,64.14827,175.0,256,74.5,80.4,0,62.230087,245.0,428,77.0,80.4,0,75.85289,420.0,369,76.4,80.5,0,46.008987,350,488,76.7,80.5,0,99.90349,540.0,848,77.1,80.7,0,99.351974,840.0,791,76.6,80.5,0,100.0,950.0,500,76.5,80.2,0,99.95204,550.0,1019,77.1,80.6,0,78.020966,1020.0,255,73.9,80.4,0,56.74964,245.0,177,75.2,80.5,0,65.31908,175.0,260,74.6,80.6,0,68.72457,245,844,76.3,80.6,0,100.0,840.0,477,75.9,80.5,0,100.0,540.0,734,78.6,80.8,0,100.0,930.0,701,77.4,80.4,0,90.34731,690.0,894,76.1,80.2,0,99.93903,1335.0,206,74.9,80.2,0,51.835304,195.0,683,76.1,80.4,0,100.0,1020.0,358,73.9,80.2,0,42.31094,335.0,171,75.2,80.4,0,100.0,175.0,257,73.5,80.1,0,75.91371,245.0,613,76.5,80.3,0,99.96431,840.0,162,75.4,80.3,0,55.924053,160.0,432,79.1,80.6,0,99.96533,840.0,383,77.7,80.2,0,99.953476,690.0,465,76.5,80.3,0,100.0,750.0,205,74.8,80.4,0,72.26725,195.0,306,77.5,80.1,0,100.0,1020.0,281,76.2,80.2,0,100.0,915.0,178,74.9,80.2,0,69.51563,175.0,249,75.7,80.6,0,58.36813,245.0,425,75.3,80.4,0,55.791878,420.0,497,76.3,80.3,0,100.0,540.0,813,78.9,80.1,0,99.9164,1000.0,94,76.8,80.3,0,41.090378,100,840,76.4,80.5,0,84.83092,840.0,497,75.9,284.7,0,100.0,550.0,981,76.7,80.3,0,99.97594,1020.0,338,75.8,80.1,0,51.95903,335.0,204,75.3,80.2,0,43.698483,200.0,700,76.3,80.2,0,95.91109,700.0,368,74.8,80.3,0,47.87413,350.0,167,74.2,80.1,0,47.68783,160.0,631,80.0,80.4,0,99.97684,840.0,703,78.5,80.2,0,87.54219,690.0,189,74.3,79.9,0,41.72169,150.0,205,74.4,80.0,0,51.21385,195.0,840,77.1,80.5,0,100.0,1020.0,574,75.1,80.5,0,96.15692,575.0,901,79.0,79.9,0,99.9643,1060.0,451,76.8,80.3,0,100.0,705.0,176,75.5,79.9,0,65.95591,175.0,547,77.6,80.0,0,70.06316,540.0,188,75.2,80.3,0,51.81269,185.0,313,75.5,80.3,0,46.92252,300.0,859,76.4,80.3,0,82.568054,850.0,214,75.2,80.2,0,65.38328,210.0,598,74.4,80.5,0,100.0,880,87.7,87.8,89.8,143.0,102.7,114.8,-0.7,0.3,30.06
20170915,1330,92.6,45.2,38.50845015,49.55025833,125,79.4,79.4,5.55,73.6,73.3,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.0,83.8,83.4,100.0,100.0,100.0,63.6,100.0,0,83.1,1.15,65.0,1.8125,66.8,0,0,49.9,12.6,0,0,0,75.9,77.0,80.9,100.0,15,100.0,62.800003,80.3,0,77.3,0.47,65.0,1.8125,66.2,0,0,59.7,94.4,21.6,4.7,0.7,15,15,51.2,81.0,92.9,100,99.9,0,80.5,1.25,66.39655,65.89655,0,14.1,0,0,1,22.1,1,72,207,82.6,0,24.568186,200.0,72.0,68.0,2123.706,72.4,83.4,46.2,2200.0,265,77.6,82.6,0,48.58243,260.0,131,73.9,82.6,0,53.841423,125.0,1021,75.3,82.7,0,29.79322,1000.0,661,79.9,79.1,0,0.0,700,1215,78.5,82.7,0,69.21566,1200.0,502,78.9,82.7,0,58.512337,500.0,235,80.3,82.7,0,100.0,250.0,332,76.7,82.4,0,32.3036,330.0,222,74.3,81.7,0,100.0,650,566,76.3,82.5,0,100,950,511,0,82.3,0,33.521473,500.0,508,76.9,82.5,0,34.360424,500.0,177,75.0,80.7,0,64.14827,175.0,255,74.7,80.5,0,62.230087,245.0,425,77.3,80.5,0,76.30051,420.0,368,76.5,80.7,0,46.008987,350,488,76.9,80.6,0,99.90349,540.0,843,77.3,80.8,0,100.0,840.0,791,76.7,80.7,0,100.0,950.0,501,76.6,80.4,0,99.95204,550.0,1025,77.2,80.7,0,78.020966,1020.0,255,74.0,80.5,0,56.74964,245.0,177,75.2,80.6,0,65.31908,175.0,258,74.7,80.7,0,68.72457,245,840,76.4,80.7,0,100.0,840.0,477,76.0,80.6,0,100.0,540.0,732,78.7,81.0,0,100.0,930.0,700,77.5,80.6,0,90.77709,690.0,889,76.2,80.3,0,99.93903,1335.0,205,75.0,80.3,0,51.835304,195.0,708,76.2,80.5,0,100.0,1020.0,359,73.9,80.3,0,42.31094,335.0,169,75.3,80.5,0,100.0,175.0,252,73.6,80.2,0,75.354866,245.0,612,76.6,80.4,0,99.96431,840.0,162,75.5,80.4,0,55.924053,160.0,430,79.2,80.7,0,99.96533,840.0,379,78.6,80.3,0,99.953476,690.0,462,76.6,80.4,0,100.0,750.0,203,74.9,80.5,0,72.26725,195.0,309,77.7,80.3,0,100.0,1020.0,290,76.2,80.3,0,100.0,915.0,177,74.9,80.4,0,69.51563,175.0,246,75.8,80.7,0,58.79757,245.0,424,75.4,80.5,0,55.791878,420.0,495,76.4,80.5,0,100.0,540.0,812,79.0,80.2,0,99.9164,1000.0,96,76.9,80.4,0,41.090378,100,845,76.4,80.6,0,84.83092,840.0,496,76.1,284.7,0,100.0,550.0,992,76.8,80.4,0,99.97594,1020.0,337,75.9,80.2,0,51.95903,335.0,204,75.3,80.4,0,44.099785,200.0,698,76.4,80.2,0,95.94167,700.0,366,74.9,80.4,0,47.87413,350.0,166,74.3,80.2,0,47.68783,160.0,633,79.8,80.6,0,99.97684,840.0,701,78.8,80.3,0,87.68538,690.0,187,74.3,80.0,0,41.72169,150.0,205,74.4,80.1,0,51.21385,195.0,853,77.1,80.6,0,100.0,1020.0,590,75.2,80.6,0,95.78663,575.0,894,79.0,80.1,0,99.9643,1060.0,450,76.8,80.5,0,100.0,705.0,177,75.6,80.1,0,65.95591,175.0,542,77.8,80.2,0,70.50411,540.0,188,75.3,80.4,0,51.81269,185.0,313,75.6,80.4,0,46.92252,300.0,855,76.5,80.4,0,82.848465,850.0,214,75.3,80.3,0,65.38328,210.0,592,74.5,80.6,0,100.0,880,87.7,87.8,89.6,142.0,102.7,114.7,3.0,-0.1,30.06
20170915,1335,92.6,45.0,38.43469108,49.55025833,127,79.3,79.2,5.55,73.0,72.6,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.0,82.8,82.9,100.0,100.0,100.0,63.6,100.0,0,82.3,1.15,65.0,1.8125,66.2,0,0,49.3,12.5,0,0,0,76.0,76.7,81.0,100.0,15,100.0,62.800003,82.6,0,77.0,0.51,65.0,1.8125,66.0,0,0,59.5,94.7,22.4,4.8,1.1,15,15,52.0,81.0,94.1,100,99.6,0,80.5,1.2,66.39655,65.89655,0,14.3,0,0,1,22.7,1,72,208,82.4,0,24.568186,200.0,72.0,68.0,2611.5657,72.5,82.9,42.4,2200.0,265,77.7,82.2,0,48.58243,260.0,131,74.0,82.3,0,53.841423,125.0,1021,75.3,82.4,0,29.79322,1000.0,662,79.9,79.2,0,0.0,700,1213,78.7,82.3,0,69.37523,1200.0,500,79.1,82.3,0,58.512337,500.0,235,80.6,82.3,0,100.0,250.0,332,76.8,82.0,0,32.73169,330.0,222,74.3,81.4,0,100.0,650,566,76.3,82.2,0,100,950,511,0,82.0,0,33.521473,500.0,508,77.0,82.3,0,34.360424,500.0,177,75.1,80.8,0,64.14827,175.0,254,74.8,80.7,0,62.230087,245.0,426,77.4,80.6,0,76.30051,420.0,367,76.6,80.7,0,46.008987,350,487,77.0,80.7,0,99.90349,540.0,844,77.4,80.9,0,100.0,840.0,790,76.8,80.7,0,100.0,950.0,500,76.7,80.5,0,99.95204,550.0,1019,77.2,80.8,0,78.020966,1020.0,254,74.1,80.6,0,56.74964,245.0,176,75.3,80.7,0,65.31908,175.0,260,74.8,80.8,0,68.72457,245,841,76.6,80.8,0,100.0,840.0,477,76.1,80.7,0,100.0,540.0,732,78.8,81.1,0,100.0,930.0,701,77.7,80.7,0,90.77709,690.0,895,76.3,80.4,0,99.93903,1335.0,205,75.1,80.4,0,51.835304,195.0,719,76.2,80.6,0,100.0,1020.0,361,74.1,80.4,0,42.31094,335.0,172,75.3,80.6,0,100.0,175.0,251,73.6,80.4,0,75.354866,245.0,615,76.6,80.5,0,99.96431,840.0,162,75.5,80.5,0,55.924053,160.0,432,79.3,80.8,0,99.96533,840.0,380,78.7,80.4,0,99.953476,690.0,470,76.7,80.5,0,100.0,750.0,203,75.0,80.6,0,71.60722,195.0,293,77.8,80.4,0,100.0,1020.0,273,76.3,80.4,0,100.0,915.0,178,74.9,80.4,0,69.51563,175.0,250,75.8,80.8,0,58.71406,245.0,424,75.5,80.6,0,55.791878,420.0,496,76.5,80.5,0,100.0,540.0,815,79.1,80.3,0,99.9164,1000.0,97,77.1,80.5,0,41.090378,100,840,76.5,80.7,0,84.83092,840.0,496,76.2,284.9,0,100.0,550.0,999,76.9,80.5,0,99.97594,1020.0,338,75.9,80.3,0,51.95903,335.0,203,75.4,80.5,0,44.099785,200.0,698,76.5,80.3,0,95.88049,700.0,367,75.0,80.5,0,47.87413,350.0,167,74.4,80.4,0,47.68783,160.0,634,79.8,80.6,0,99.97684,840.0,699,79.0,80.4,0,87.68538,690.0,188,74.4,80.1,0,41.72169,150.0,205,74.5,80.2,0,51.21385,195.0,854,77.1,80.7,0,100.0,1020.0,584,75.3,80.7,0,94.64571,575.0,897,79.1,80.2,0,99.9643,1060.0,452,76.8,80.6,0,100.0,705.0,177,75.6,80.2,0,65.95591,175.0,542,77.9,80.3,0,70.50411,540.0,187,75.3,80.6,0,51.81269,185.0,315,75.7,80.6,0,46.92252,300.0,854,76.6,80.5,0,82.848465,850.0,214,75.4,80.4,0,65.38328,210.0,595,74.6,80.7,0,100.0,880,87.8,87.9,89.6,142.0,102.7,114.7,1.0,-0.1,30.06
20170915,1340,92.7,44.9,38.47391794,49.55025833,126,79.2,79.0,5.55,72.5,72.1,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.1,82.4,82.7,100.0,100.0,100.0,63.6,100.0,0,82.1,1.15,65.0,1.8125,65.8,0,0,50.1,12.8,0,0,0,76.0,76.8,81.0,100.0,15,100.0,62.800003,80.2,0,77.1,0.51,65.0,1.8125,66.0,0,0,59.4,94.5,21.7,4.7,0.6,15,15,51.3,81.0,99.2,100,99.4,0,80.5,1.1,66.39655,65.89655,0,15.3,0,0,1,22.9,1,72,207,82.3,0,24.568186,200.0,72.0,68.0,2123.706,72.5,82.7,46.5,2200.0,265,77.7,82.0,0,48.58243,260.0,130,74.1,82.1,0,53.841423,125.0,1010,75.3,82.3,0,29.79322,1000.0,662,79.9,79.4,0,0.0,700,1210,78.8,82.2,0,69.510254,1200.0,501,79.2,82.1,0,58.512337,500.0,235,80.8,82.1,0,100.0,250.0,333,76.8,81.9,0,32.73169,330.0,222,74.3,81.4,0,100.0,650,566,76.4,82.1,0,100,950,511,0,81.9,0,33.521473,500.0,508,77.1,82.1,0,34.360424,500.0,177,75.1,80.8,0,64.14827,175.0,255,74.8,80.7,0,62.230087,245.0,420,77.6,80.6,0,76.28841,420.0,369,76.7,80.8,0,46.008987,350,487,77.1,80.7,0,99.90349,540.0,845,77.5,81.0,0,100.0,840.0,789,76.9,80.8,0,100.0,950.0,501,76.7,80.5,0,99.95204,550.0,1019,77.3,80.8,0,78.020966,1020.0,255,74.2,80.7,0,56.74964,245.0,177,75.3,80.7,0,65.31908,175.0,262,74.9,80.8,0,68.72457,245,843,76.8,80.8,0,100.0,840.0,477,76.2,80.7,0,100.0,540.0,731,78.9,81.0,0,100.0,930.0,699,77.7,80.7,0,90.77709,690.0,892,76.4,80.5,0,99.93903,1335.0,205,75.2,80.4,0,51.835304,195.0,674,76.3,80.6,0,100.0,1020.0,356,74.2,80.5,0,42.31094,335.0,170,75.4,80.6,0,100.0,175.0,253,73.7,80.4,0,75.354866,245.0,611,76.7,80.5,0,99.96431,840.0,162,75.6,80.6,0,55.924053,160.0,430,79.5,80.8,0,99.96533,840.0,379,78.8,80.5,0,99.953476,690.0,462,76.8,80.6,0,100.0,750.0,199,75.0,80.7,0,71.60722,195.0,307,77.9,80.4,0,100.0,1020.0,296,76.3,80.4,0,100.0,915.0,177,75.0,80.5,0,69.51563,175.0,250,75.8,80.8,0,58.71406,245.0,424,75.6,80.6,0,55.791878,420.0,494,76.6,80.6,0,100.0,540.0,810,79.2,80.3,0,99.9164,1000.0,96,77.2,80.5,0,41.090378,100,840,76.6,80.7,0,84.83092,840.0,497,76.3,284.9,0,100.0,550.0,999,77.0,80.5,0,99.97594,1020.0,337,76.0,80.4,0,51.95903,335.0,201,75.4,80.5,0,44.099785,200.0,704,76.6,80.4,0,95.95187,700.0,367,75.0,80.5,0,47.87413,350.0,167,74.5,80.4,0,47.68783,160.0,634,79.8,80.7,0,99.97684,840.0,701,79.2,80.5,0,87.68538,690.0,186,74.4,80.1,0,41.72169,150.0,205,74.5,80.2,0,51.21385,195.0,833,77.2,80.7,0,100.0,1020.0,573,75.4,80.7,0,96.02682,575.0,894,79.1,80.2,0,99.9643,1060.0,449,76.9,80.6,0,100.0,705.0,177,75.7,80.2,0,65.95591,175.0,543,78.0,80.3,0,70.50411,540.0,187,75.5,80.6,0,51.81269,185.0,312,75.7,80.6,0,46.92252,300.0,854,76.6,80.5,0,82.836784,850.0,214,75.4,80.5,0,64.95419,210.0,596,74.7,80.7,0,100.0,880,87.8,87.9,89.7,142.0,102.7,114.9,1.1,-0.1,30.06
20170915,1345,91.0,48.5,38.46178004,49.55025833,124,79.1,78.9,5.55,72.1,71.7,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.1,83.8,82.8,100.0,100.0,100.0,63.6,100.0,0,83.1,1.15,65.0,1.8125,65.6,0,0,49.3,12.5,0,0,0,76.0,77.0,80.9,100.0,15,100.0,62.800003,80.5,0,77.3,0.51,65.0,1.8125,65.9,0,0,59.6,94.2,21.8,4.3,1.3,15,15,52.4,83.0,100.0,100,99.6,0,80.5,1.1,66.39655,65.89655,0,15.0,0,0,1,23.1,1,72,208,82.4,0,24.568186,200.0,72.0,68.0,2123.706,72.6,82.8,46.6,2200.0,265,77.7,82.1,0,48.58243,260.0,130,74.1,82.2,0,53.841423,125.0,1026,75.4,82.3,0,29.79322,1000.0,664,79.9,79.5,0,0.0,700,1211,78.7,82.3,0,69.55935,1200.0,500,79.2,82.3,0,58.512337,500.0,235,80.8,82.2,0,100.0,250.0,331,76.8,82.0,0,32.73169,330.0,222,74.3,81.4,0,100.0,650,566,76.4,82.2,0,100,950,511,0,82.0,0,33.521473,500.0,508,77.1,82.2,0,34.360424,500.0,177,75.2,80.8,0,64.14827,175.0,254,74.9,80.7,0,62.230087,245.0,419,78.0,80.6,0,76.28841,420.0,367,76.7,80.8,0,46.008987,350,488,77.0,80.8,0,99.90349,540.0,842,77.6,81.0,0,99.95272,840.0,792,77.0,80.8,0,100.0,950.0,500,76.7,80.6,0,99.95204,550.0,1016,77.3,80.9,0,78.020966,1020.0,255,74.3,80.7,0,56.74964,245.0,177,75.4,80.8,0,65.31908,175.0,258,75.0,80.8,0,68.72457,245,840,76.9,80.8,0,100.0,840.0,478,76.3,80.7,0,100.0,540.0,731,78.9,81.1,0,100.0,930.0,697,77.8,80.7,0,90.77709,690.0,889,76.5,80.5,0,99.93903,1335.0,205,75.2,80.4,0,51.835304,195.0,695,76.4,80.7,0,100.0,1020.0,360,74.2,80.5,0,42.31094,335.0,171,75.4,80.6,0,100.0,175.0,255,73.8,80.4,0,75.354866,245.0,615,76.7,80.6,0,99.96431,840.0,162,75.6,80.6,0,55.924053,160.0,432,79.5,80.9,0,99.96533,840.0,382,78.9,80.5,0,99.953476,690.0,462,76.8,80.5,0,100.0,750.0,200,75.1,80.7,0,71.60722,195.0,283,78.0,80.5,0,100.0,1020.0,280,76.3,80.5,0,100.0,915.0,178,75.0,80.5,0,69.51563,175.0,246,75.9,80.8,0,58.71406,245.0,423,75.7,80.6,0,55.791878,420.0,494,76.6,80.5,0,100.0,540.0,813,79.2,80.4,0,99.9164,1000.0,95,77.2,80.6,0,41.090378,100,840,76.7,80.7,0,84.83092,840.0,494,76.4,284.7,0,100.0,550.0,993,77.1,80.5,0,99.97594,1020.0,337,76.0,80.4,0,52.23294,335.0,205,75.4,80.5,0,44.099785,200.0,703,76.6,80.4,0,94.840416,700.0,367,75.1,80.6,0,47.87413,350.0,166,74.5,80.4,0,47.68783,160.0,629,79.8,80.7,0,99.97684,840.0,699,79.2,80.5,0,87.68538,690.0,184,74.5,80.2,0,41.72169,150.0,205,74.6,80.3,0,51.21385,195.0,862,77.2,80.7,0,100.0,1020.0,585,75.5,80.7,0,95.08607,575.0,893,79.0,80.2,0,99.9643,1060.0,450,76.9,80.6,0,100.0,705.0,177,75.8,80.3,0,65.95591,175.0,543,78.0,80.3,0,70.50411,540.0,186,75.5,80.6,0,51.81269,185.0,313,75.7,80.6,0,46.92252,300.0,858,76.8,80.5,0,82.90688,850.0,213,75.5,80.5,0,65.38328,210.0,595,74.9,80.7,0,100.0,880,87.8,87.9,89.7,141.0,102.7,115.1,1.1,0.0,30.06
