20170915,1350,90.3,48.6,37.95493052,49.55025833,125,79.2,78.9,5.55,71.9,71.5,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.2,84.0,83.0,100.0,100.0,100.0,63.6,100.0,0,83.2,1.15,65.0,1.8125,65.6,0,0,49.5,12.5,0,0,0,76.1,77.2,81.0,100.0,15,100.0,62.800003,81.2,0,77.6,0.47,65.0,1.8125,65.9,0,0,59.8,94.5,22.0,4.7,0.7,15,15,52.2,83.0,100.0,100,99.7,0,82.5,1.1,66.39655,65.89655,0,15.0,0,0,1,22.5,1,72,209,82.6,0,24.568186,200.0,72.0,68.0,2123.706,72.7,83.0,46.7,2200.0,264,77.8,82.4,0,48.58243,260.0,130,74.1,82.5,0,53.841423,125.0,1020,75.4,82.6,0,29.79322,1000.0,664,80.0,79.6,0,0.0,700,1213,78.8,82.5,0,69.52252,1200.0,500,79.3,82.5,0,58.512337,500.0,235,81.0,82.5,0,100.0,250.0,331,76.8,82.3,0,33.310192,330.0,221,74.3,81.7,0,100.0,650,564,76.4,82.5,0,100,950,510,0,82.2,0,33.521473,500.0,508,77.1,82.4,0,34.360424,500.0,176,75.2,80.8,0,64.14827,175.0,254,74.9,80.7,0,62.230087,245.0,419,78.3,80.6,0,76.28841,420.0,368,76.8,80.8,0,46.008987,350,486,76.9,80.7,0,99.90349,540.0,841,77.7,81.0,0,99.95289,840.0,790,77.1,80.8,0,100.0,950.0,500,76.8,80.5,0,99.95204,550.0,1016,77.3,80.8,0,78.020966,1020.0,255,74.4,80.7,0,56.74964,245.0,176,75.4,80.7,0,65.31908,175.0,259,75.1,80.8,0,68.72457,245,839,77.1,80.8,0,100.0,840.0,475,76.4,80.7,0,100.0,540.0,733,79.0,81.1,0,100.0,930.0,695,77.9,80.7,0,90.77709,690.0,890,76.6,80.4,0,99.93903,1335.0,205,75.3,80.5,0,51.835304,195.0,675,76.5,80.6,0,100.0,1020.0,357,74.3,80.5,0,42.31094,335.0,170,75.4,80.6,0,100.0,175.0,252,73.8,80.4,0,75.354866,245.0,608,76.7,80.6,0,99.96431,840.0,162,75.7,80.6,0,55.924053,160.0,429,79.6,80.8,0,99.96533,840.0,379,79.0,80.6,0,99.953476,690.0,465,76.9,80.6,0,100.0,750.0,200,75.2,80.7,0,71.60722,195.0,309,78.1,80.5,0,100.0,1020.0,286,76.4,80.5,0,100.0,915.0,177,75.1,80.5,0,69.51563,175.0,248,75.9,80.8,0,58.71406,245.0,423,75.8,80.6,0,56.23648,420.0,495,76.7,80.5,0,100.0,540.0,810,79.3,80.4,0,99.9164,1000.0,95,77.3,80.6,0,41.090378,100,842,76.8,80.7,0,84.83092,840.0,496,76.6,284.9,0,100.0,550.0,993,77.2,80.5,0,99.97594,1020.0,336,76.1,80.4,0,52.23294,335.0,207,75.5,80.5,0,44.099785,200.0,693,76.7,80.3,0,96.013054,700.0,365,75.2,80.5,0,47.87413,350.0,166,74.6,80.4,0,47.68783,160.0,629,79.9,80.7,0,99.97684,840.0,699,79.3,80.5,0,87.828575,690.0,187,74.5,80.2,0,41.72169,150.0,204,74.7,80.3,0,51.21385,195.0,865,77.2,80.7,0,100.0,1020.0,592,75.6,80.7,0,95.586464,575.0,891,79.1,80.3,0,99.9643,1060.0,451,77.0,80.7,0,100.0,705.0,176,75.8,80.2,0,65.95591,175.0,542,78.1,80.3,0,70.50411,540.0,187,75.5,80.6,0,51.81269,185.0,313,75.8,80.6,0,46.92252,300.0,858,76.8,80.6,0,82.90688,850.0,214,75.6,80.5,0,65.38328,210.0,595,74.9,80.7,0,100.0,880,87.8,87.9,89.6,142.0,102.7,115.2,1.0,-0.1,30.06
20170915,1355,90.5,48.0,37.90739717,49.55025833,125,79.4,79.0,5.55,71.7,71.4,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.3,85.2,83.4,100.0,100.0,100.0,63.6,100.0,0,84.1,1.15,65.0,1.8125,65.8,0,0,49.5,12.8,0,0,0,76.1,77.2,80.9,100.0,15,100.0,62.800003,80.6,0,77.5,0.5,65.0,1.8125,65.9,0,0,59.8,94.6,21.8,4.4,1.6,15,15,51.2,83.0,100.0,100,100.0,0,82.5,1.1,66.39655,65.89655,0,15.2,0,0,1,22.1,1,72,208,82.8,0,24.568186,200.0,72.0,68.0,2123.706,72.7,83.4,46.8,2200.0,264,77.8,82.7,0,48.58243,260.0,130,74.2,82.7,0,53.841423,125.0,1008,75.5,82.8,0,29.79322,1000.0,665,80.0,79.7,0,0.0,700,1211,79.0,82.8,0,69.52252,1200.0,499,79.4,82.8,0,58.512337,500.0,234,81.3,82.7,0,100.0,250.0,333,76.9,82.5,0,33.726715,330.0,221,74.4,81.8,0,100.0,650,563,76.4,82.6,0,100,950,510,0,82.4,0,33.521473,500.0,508,77.2,82.6,0,34.360424,500.0,176,75.3,80.8,0,64.14827,175.0,256,74.9,80.7,0,62.230087,245.0,420,78.4,80.6,0,76.28841,420.0,368,76.9,80.8,0,46.008987,350,487,76.9,80.8,0,99.90349,540.0,845,77.8,80.9,0,99.96481,840.0,791,77.1,80.8,0,100.0,950.0,501,76.8,80.5,0,99.95204,550.0,1017,77.4,80.8,0,78.020966,1020.0,254,74.5,80.7,0,56.74964,245.0,176,75.4,80.7,0,65.31908,175.0,259,75.2,80.8,0,68.72457,245,839,77.2,80.8,0,100.0,840.0,477,76.5,80.7,0,100.0,540.0,733,79.2,81.1,0,100.0,930.0,696,78.0,80.7,0,90.77709,690.0,893,76.7,80.4,0,99.93903,1335.0,205,75.4,80.5,0,51.835304,195.0,685,76.5,80.6,0,100.0,1020.0,357,74.4,80.5,0,42.31094,335.0,172,75.5,80.6,0,100.0,175.0,253,73.9,80.4,0,75.354866,245.0,614,76.8,80.5,0,99.96431,840.0,162,75.7,80.6,0,55.924053,160.0,435,79.7,80.9,0,99.96533,840.0,383,79.3,80.6,0,99.953476,690.0,467,76.9,80.6,0,100.0,750.0,201,75.2,80.7,0,71.60722,195.0,298,77.9,80.5,0,100.0,1020.0,272,76.4,80.5,0,100.0,915.0,177,75.1,80.5,0,69.51563,175.0,248,76.0,80.8,0,58.71406,245.0,424,75.8,80.6,0,56.23648,420.0,496,76.8,80.5,0,100.0,540.0,811,79.5,80.4,0,99.9164,1000.0,96,77.4,80.6,0,41.090378,100,840,76.9,80.7,0,84.83092,840.0,496,76.6,284.9,0,100.0,550.0,994,77.3,80.5,0,99.97594,1020.0,336,76.2,80.4,0,52.23294,335.0,204,75.5,80.5,0,44.099785,200.0,705,76.9,80.4,0,96.05384,700.0,368,75.2,80.6,0,47.87413,350.0,166,74.6,80.4,0,47.68783,160.0,629,80.0,80.6,0,99.97684,840.0,699,79.4,80.5,0,87.828575,690.0,184,74.6,80.2,0,41.72169,150.0,205,74.8,80.3,0,51.21385,195.0,854,77.2,80.8,0,100.0,1020.0,582,75.8,80.7,0,94.95596,575.0,893,79.2,80.2,0,99.9643,1060.0,449,77.1,80.7,0,100.0,705.0,177,75.8,80.3,0,65.95591,175.0,542,78.2,80.3,0,70.50411,540.0,187,75.7,80.6,0,51.81269,185.0,314,76.0,80.6,0,46.92252,300.0,857,76.9,80.5,0,82.97698,850.0,213,75.6,80.5,0,65.38328,210.0,593,75.0,80.7,0,100.0,880,87.8,87.9,89.7,143.0,102.6,115.0,1.1,-1.4,30.05
20170915,1400,90.9,47.9,38.17972104,49.55025833,124,79.5,79.1,5.55,71.5,71.2,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.4,83.9,83.4,100.0,100.0,100.0,63.6,100.0,0,83.3,1.15,65.0,1.8125,65.8,0,0,49.6,12.8,0,0,0,76.2,77.4,81.0,100.0,15,100.0,62.800003,80.5,0,77.7,0.48,65.0,1.8125,65.8,0,0,59.6,94.6,21.7,4.4,1.3,15,15,51.3,83.0,100.0,100,99.4,0,82.5,1.1,66.39655,65.89655,0,15.2,0,0,1,21.3,1,72,207,83.0,0,24.568186,200.0,72.0,68.0,2123.706,72.8,83.6,47.0,2200.0,264,77.9,83.0,0,48.58243,260.0,130,74.3,83.0,0,53.841423,125.0,1024,75.5,83.1,0,29.79322,1000.0,664,80.0,79.9,0,0.0,700,1210,79.1,83.1,0,69.49797,1200.0,500,79.6,83.0,0,58.512337,500.0,235,81.5,83.0,0,100.0,250.0,333,77.0,82.7,0,33.726715,330.0,221,74.4,82.0,0,100.0,650,563,76.4,82.9,0,100,950,510,0,82.7,0,33.521473,500.0,508,77.2,82.9,0,34.360424,500.0,177,75.3,80.9,0,64.14827,175.0,254,75.0,80.8,0,62.230087,245.0,418,78.5,80.7,0,76.28841,420.0,366,76.9,80.9,0,46.008987,350,486,77.0,80.8,0,99.90349,540.0,840,77.9,81.0,0,99.953255,840.0,789,77.2,80.9,0,100.0,950.0,506,77.1,80.6,0,99.95204,550.0,1013,77.5,80.9,0,78.020966,1020.0,254,74.6,80.7,0,56.74964,245.0,176,75.5,80.8,0,65.31908,175.0,258,75.2,80.9,0,68.72457,245,840,77.3,80.8,0,100.0,840.0,476,76.6,80.8,0,100.0,540.0,728,79.3,81.1,0,100.0,930.0,696,78.1,80.8,0,90.77709,690.0,893,76.8,80.5,0,99.93903,1335.0,204,75.5,80.5,0,51.835304,195.0,671,76.6,80.7,0,100.0,1020.0,357,74.5,80.5,0,42.31094,335.0,144,75.5,80.6,0,100.0,175.0,244,73.9,80.5,0,82.49693,245.0,549,76.8,80.6,0,99.96431,840.0,161,75.8,80.6,0,59.21588,160.0,385,79.8,80.9,0,99.96533,840.0,340,79.6,80.6,0,99.953476,690.0,408,77.0,80.6,0,100.0,750.0,197,75.3,80.7,0,78.207504,195.0,442,77.8,80.6,0,100.0,1020.0,451,76.5,80.6,0,100.0,915.0,176,75.1,80.5,0,69.95062,175.0,248,76.0,80.9,0,58.71406,245.0,421,75.9,80.7,0,56.23648,420.0,494,76.9,80.6,0,100.0,540.0,806,79.6,80.4,0,99.9164,1000.0,94,77.5,80.6,0,41.090378,100,839,77.0,80.7,0,84.83092,840.0,494,76.7,284.8,0,100.0,550.0,973,77.4,80.5,0,99.97594,1020.0,336,76.2,80.4,0,52.756935,335.0,207,75.6,80.6,0,44.175705,200.0,703,76.9,80.4,0,96.91037,700.0,367,75.3,80.6,0,47.87413,350.0,167,74.7,80.5,0,47.68783,160.0,629,80.2,80.7,0,99.97684,840.0,701,79.5,80.6,0,87.68538,690.0,183,74.7,80.2,0,41.72169,150.0,205,74.0,80.3,0,51.21385,195.0,841,77.3,80.8,0,100.0,1020.0,571,75.8,80.8,0,95.956764,575.0,890,79.3,80.3,0,99.9643,1060.0,449,77.1,80.7,0,100.0,705.0,176,75.9,80.3,0,65.95591,175.0,540,78.3,80.4,0,70.50411,540.0,186,75.8,80.6,0,51.81269,185.0,314,76.1,80.6,0,46.92252,300.0,855,77.0,80.6,0,82.97698,850.0,213,75.7,80.5,0,65.38328,210.0,590,75.1,80.8,0,100.0,880,87.9,88.0,89.7,145.0,102.6,115.1,1.9,0.0,30.05
20170915,1405,91.6,46.8,38.32907783,48.16839583,127,79.5,79.1,5.55,71.5,71.1,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.5,86.2,83.8,100.0,100.0,100.0,63.6,100.0,0,85.1,1.15,65.0,1.8125,65.6,0,0,49.6,12.8,0,0,0,76.2,77.3,81.0,100.0,15,100.0,62.800003,82.5,0,77.6,0.48,65.0,1.8125,65.7,0,0,59.6,94.2,22.4,4.4,1.9,15,15,51.8,83.0,100.0,100,99.8,0,82.5,1.1,66.39655,65.89655,0,15.0,0,0,1,20.5,1,72,207,83.0,0,24.568186,200.0,72.0,68.0,2123.706,72.8,83.8,46.1,2200.0,263,77.9,82.9,0,48.58243,260.0,130,74.3,83.0,0,53.841423,125.0,1014,75.6,83.1,0,29.79322,1000.0,665,80.0,80.0,0,0.0,700,1130,78.9,83.1,0,64.26905,600.0,499,79.8,83.1,0,58.512337,500.0,234,81.7,83.0,0,100.0,250.0,332,77.1,82.7,0,33.726715,330.0,222,74.4,82.0,0,100.0,650,564,76.5,82.8,0,100,950,509,0,82.7,0,33.521473,500.0,508,77.3,82.9,0,34.360424,500.0,178,75.4,80.9,0,64.14827,175.0,253,75.0,80.8,0,62.230087,245.0,421,78.8,80.7,0,76.28841,420.0,367,77.0,80.9,0,46.008987,350,487,77.0,80.8,0,99.90349,540.0,841,78.0,81.0,0,99.953255,840.0,790,77.2,80.8,0,100.0,950.0,501,77.5,80.6,0,99.95204,550.0,1017,77.5,80.9,0,78.020966,1020.0,254,74.6,80.7,0,56.74964,245.0,177,75.6,80.8,0,65.31908,175.0,260,75.3,80.9,0,68.72457,245,839,77.4,80.9,0,100.0,840.0,475,76.7,80.8,0,100.0,540.0,733,79.3,81.1,0,100.0,930.0,702,78.2,80.8,0,90.34731,690.0,893,76.9,80.5,0,99.93903,1335.0,205,75.5,80.6,0,51.835304,195.0,658,76.6,80.7,0,100.0,1020.0,358,74.5,80.6,0,42.31094,335.0,168,75.6,80.7,0,100.0,175.0,252,74.0,80.5,0,75.20957,245.0,607,76.9,80.6,0,99.96431,840.0,162,75.8,80.7,0,55.677475,160.0,428,79.9,80.9,0,99.96533,840.0,377,79.8,80.6,0,99.953476,690.0,463,77.1,80.6,0,100.0,750.0,200,75.4,80.8,0,71.78092,195.0,327,77.8,80.6,0,100.0,1020.0,295,76.6,80.6,0,100.0,915.0,177,75.2,80.6,0,69.95062,175.0,251,76.1,80.9,0,58.71406,245.0,426,76.0,80.7,0,56.23648,420.0,495,76.9,80.6,0,100.0,540.0,807,79.7,80.4,0,99.9164,1000.0,96,77.6,80.7,0,41.090378,100,841,77.0,80.8,0,84.83092,840.0,495,76.8,284.8,0,100.0,550.0,977,77.4,80.6,0,99.97594,1020.0,342,76.3,80.5,0,53.352386,335.0,209,75.6,80.6,0,44.175705,200.0,694,77.0,80.4,0,96.83899,700.0,367,75.4,80.6,0,47.87413,350.0,166,74.8,80.5,0,47.68783,160.0,629,80.4,80.7,0,99.97684,840.0,694,79.5,80.6,0,88.401344,690.0,184,74.7,80.3,0,41.72169,150.0,204,74.9,80.4,0,51.21385,195.0,852,77.3,80.8,0,100.0,1020.0,602,75.9,80.8,0,95.586464,575.0,890,79.4,80.3,0,99.9643,1060.0,448,77.2,80.7,0,100.0,705.0,176,75.9,80.3,0,65.95591,175.0,541,78.4,80.4,0,70.50411,540.0,187,75.8,80.7,0,51.81269,185.0,316,76.2,80.7,0,46.92252,300.0,857,77.1,80.6,0,82.97698,850.0,213,75.7,80.6,0,65.38328,210.0,592,75.2,80.8,0,100.0,880,87.9,88.0,89.5,143.0,102.6,114.9,2.3,-0.5,30.05
20170915,1410,93.1,45.6,39.04799785,48.16839583,126,79.7,79.3,5.55,71.6,71.3,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.6,85.1,83.9,100.0,100.0,100.0,63.6,100.0,0,84.4,1.25,65.0,1.8125,65.8,0,0,49.9,12.8,0,0,0,76.3,77.5,81.2,100.0,15,100.0,62.800003,80.9,0,77.8,0.5,65.0,1.8125,65.7,0,0,59.5,94.6,21.9,4.5,1.6,15,15,50.6,83.0,100.0,100,99.4,0,82.5,1.1,66.39655,65.89655,0,15.1,0,0,0,20.0,0,72,209,83.3,0,24.568186,200.0,72.0,68.0,2123.706,72.9,84.0,45.3,2200.0,266,78.0,83.3,0,46.763668,260.0,130,74.4,83.3,0,52.68592,125.0,1031,75.6,83.4,0,29.169216,1000.0,632,80.0,80.1,0,0.0,700,610,79.4,83.2,0,44.961338,600.0,498,79.9,83.3,0,57.125324,500.0,250,81.9,83.3,0,100.0,250.0,339,77.2,83.0,0,32.072197,330.0,234,74.4,82.4,0,100.0,650,594,76.5,83.2,0,100,950,511,0,83.0,0,32.71166,500.0,507,77.4,83.2,0,34.18856,500.0,178,75.4,81.0,0,64.14827,175.0,253,75.1,80.9,0,62.230087,245.0,420,78.9,80.9,0,76.28841,420.0,368,77.1,81.0,0,46.008987,350,487,77.0,81.0,0,99.90349,540.0,845,78.1,81.1,0,99.953255,840.0,792,77.3,81.0,0,100.0,950.0,499,77.5,80.7,0,99.95204,550.0,1023,77.6,81.1,0,78.020966,1020.0,254,74.7,80.9,0,56.74964,245.0,177,75.6,81.0,0,65.31908,175.0,258,75.4,81.0,0,68.72457,245,840,77.5,81.0,0,100.0,840.0,475,76.8,81.0,0,100.0,540.0,733,79.4,81.3,0,100.0,930.0,698,78.3,80.9,0,90.77709,690.0,891,76.9,80.6,0,99.93903,1335.0,204,75.6,80.7,0,51.835304,195.0,672,76.6,80.8,0,100.0,1020.0,358,74.6,80.6,0,42.31094,335.0,169,75.6,80.8,0,100.0,175.0,254,74.1,80.6,0,75.20957,245.0,610,76.9,80.7,0,99.96431,840.0,162,75.8,80.8,0,55.677475,160.0,428,80.0,81.1,0,99.96533,840.0,379,79.9,80.7,0,99.953476,690.0,462,77.2,80.7,0,100.0,750.0,200,75.4,80.9,0,71.78092,195.0,297,77.8,80.6,0,100.0,1020.0,291,76.6,80.6,0,100.0,915.0,176,75.2,80.7,0,69.95062,175.0,249,76.1,81.1,0,58.71406,245.0,425,76.1,80.8,0,56.23648,420.0,495,77.0,80.8,0,100.0,540.0,806,79.8,80.5,0,99.9164,1000.0,96,77.7,80.7,0,41.090378,100,838,77.1,80.9,0,84.83092,840.0,496,76.9,284.5,0,100.0,550.0,970,77.4,80.7,0,99.97594,1020.0,340,76.3,80.6,0,53.352386,335.0,208,75.6,80.7,0,44.175705,200.0,695,77.1,80.6,0,96.05384,700.0,366,75.5,80.7,0,47.87413,350.0,166,74.9,80.6,0,47.68783,160.0,627,80.4,80.9,0,99.97684,840.0,694,79.5,80.7,0,88.32976,690.0,186,74.8,80.4,0,41.72169,150.0,205,75.0,80.5,0,51.21385,195.0,820,77.3,81.0,0,100.0,1020.0,596,76.0,81.0,0,94.44556,575.0,892,79.4,80.4,0,99.9643,1060.0,449,77.3,80.8,0,100.0,705.0,177,76.0,80.4,0,65.95591,175.0,542,78.5,80.5,0,70.50411,540.0,187,76.0,80.7,0,51.81269,185.0,315,76.4,80.8,0,46.92252,300.0,854,77.1,80.7,0,82.97698,850.0,213,75.8,80.7,0,65.38328,210.0,593,75.3,80.9,0,100.0,880,87.9,88.0,89.5,142.0,102.6,115.4,1.9,-0.2,30.05
20170915,1415,93.7,43.1,38.56128725,48.16839583,126,79.7,79.4,5.55,72.0,71.7,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.6,85.0,83.7,100.0,100.0,100.0,63.6,100.0,0,84.0,1.25,65.0,1.8125,65.5,0,0,49.8,12.5,0,0,0,76.3,77.6,81.2,100.0,15,100.0,62.800003,81.6,0,77.9,0.51,65.0,1.8125,65.7,0,0,59.2,94.8,22.1,4.5,1.5,15,15,50.4,83.0,100.0,100,98.8,0,82.5,1.1,66.39655,65.89655,0,14.9,0,0,0,20.0,0,72,208,83.2,0,24.568186,200.0,72.0,68.0,2123.706,72.9,83.8,41.5,2200.0,263,78.1,83.1,0,46.763668,260.0,129,74.4,83.2,0,52.68592,125.0,1026,75.7,83.2,0,29.169216,1000.0,633,80.1,80.2,0,0.0,700,606,79.5,83.0,0,44.519455,600.0,498,80.0,83.2,0,57.00258,500.0,250,82.0,83.1,0,100.0,250.0,338,77.2,82.9,0,32.072197,330.0,234,74.5,82.3,0,100.0,650,594,76.6,83.0,0,100,950,510,0,82.9,0,32.71166,500.0,507,77.4,83.0,0,34.18856,500.0,177,75.5,81.1,0,64.14827,175.0,254,75.1,81.0,0,62.230087,245.0,419,79.0,80.9,0,76.28841,420.0,366,77.2,81.1,0,46.008987,350,486,77.0,81.0,0,99.90349,540.0,842,78.2,81.2,0,99.953255,840.0,790,77.3,81.1,0,100.0,950.0,499,77.8,80.8,0,99.95204,550.0,1012,77.6,81.1,0,78.020966,1020.0,254,74.8,80.9,0,56.74964,245.0,176,75.6,81.0,0,65.31908,175.0,258,75.5,81.1,0,68.72457,245,839,77.7,81.1,0,100.0,840.0,475,76.9,81.0,0,100.0,540.0,730,79.5,81.3,0,100.0,930.0,697,78.4,81.0,0,90.77709,690.0,890,77.0,80.7,0,99.93903,1335.0,204,75.7,80.7,0,51.835304,195.0,661,76.7,80.9,0,100.0,1020.0,356,74.7,80.7,0,42.31094,335.0,169,75.6,80.9,0,100.0,175.0,252,74.1,80.7,0,75.20957,245.0,611,76.9,80.8,0,99.96431,840.0,162,75.9,80.8,0,55.677475,160.0,430,80.2,81.1,0,99.96533,840.0,379,79.9,80.8,0,99.953476,690.0,462,77.2,80.8,0,100.0,750.0,200,75.5,80.9,0,71.78092,195.0,301,77.8,80.7,0,100.0,1020.0,288,76.6,80.7,0,100.0,915.0,176,75.3,80.7,0,69.95062,175.0,250,76.2,81.1,0,58.71406,245.0,421,76.1,80.9,0,56.23648,420.0,494,77.1,80.8,0,100.0,540.0,806,79.9,80.6,0,99.9164,1000.0,95,77.8,80.8,0,41.090378,100,839,77.2,81.0,0,84.83092,840.0,494,77.0,284.7,0,100.0,550.0,978,77.5,80.8,0,99.97594,1020.0,339,76.4,80.6,0,53.352386,335.0,206,75.7,80.8,0,44.175705,200.0,703,77.2,80.6,0,95.99266,700.0,365,75.6,80.8,0,47.87413,350.0,166,75.0,80.7,0,47.68783,160.0,627,80.4,81.0,0,99.97684,840.0,692,79.6,80.7,0,88.32976,690.0,178,74.8,80.4,0,41.72169,150.0,204,75.1,80.5,0,51.21385,195.0,880,77.4,81.0,0,100.0,1020.0,607,76.0,81.0,0,94.94595,575.0,889,79.5,80.5,0,99.9643,1060.0,451,77.3,80.8,0,100.0,705.0,176,76.0,80.5,0,65.95591,175.0,539,78.6,80.6,0,70.50411,540.0,186,76.2,80.8,0,51.81269,185.0,313,76.6,80.9,0,46.92252,300.0,851,77.1,80.8,0,82.97698,850.0,213,75.8,80.8,0,65.38328,210.0,591,75.4,81.0,0,100.0,880,87.9,88.0,89.7,144.0,102.6,115.1,1.1,-0.1,30.05
20170915,1420,93.9,43.6,38.90465099,48.16839583,126,79.7,79.5,5.55,72.3,72.0,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.6,84.1,83.3,100.0,100.0,100.0,63.6,100.0,0,83.1,1.25,65.0,1.8125,65.0,0,0,49.6,12.9,0,0,0,76.3,77.3,81.3,100.0,15,100.0,62.800003,84.7,0,77.7,0.48,65.0,1.8125,65.6,0,0,58.8,94.3,23.0,4.9,0.5,15,15,49.5,83.0,100.0,100,99.5,0,82.5,1.1,66.39655,65.89655,0,14.9,0,0,0,20.0,0,72,209,83.0,0,24.568186,200.0,72.0,68.0,2123.706,73.0,83.4,46.5,2200.0,264,78.1,82.8,0,46.763668,260.0,129,74.5,83.0,0,52.68592,125.0,1026,75.8,83.0,0,29.169216,1000.0,634,80.1,80.3,0,0.0,700,606,79.5,82.7,0,44.519455,600.0,497,80.0,82.9,0,57.00258,500.0,250,82.2,82.9,0,100.0,250.0,339,77.3,82.7,0,32.072197,330.0,235,74.5,82.1,0,100.0,650,594,76.6,82.8,0,100,950,510,0,82.6,0,32.71166,500.0,507,77.5,82.8,0,34.18856,500.0,178,75.5,81.1,0,64.14827,175.0,255,75.2,81.0,0,62.230087,245.0,419,79.1,81.0,0,76.28841,420.0,367,77.3,81.2,0,46.008987,350,486,77.1,81.1,0,99.90349,540.0,844,78.3,81.3,0,99.953255,840.0,790,77.4,81.2,0,100.0,950.0,500,77.9,80.9,0,99.95204,550.0,1014,77.6,81.2,0,78.020966,1020.0,254,74.9,81.0,0,56.74964,245.0,176,75.7,81.1,0,65.31908,175.0,258,75.6,81.2,0,68.72457,245,839,77.8,81.1,0,100.0,840.0,475,77.0,81.1,0,100.0,540.0,730,79.6,81.4,0,100.0,930.0,700,78.5,81.1,0,90.77709,690.0,892,77.1,80.8,0,99.93903,1335.0,205,75.8,80.8,0,51.835304,195.0,678,76.8,80.9,0,100.0,1020.0,359,74.7,80.8,0,42.31094,335.0,171,75.7,81.0,0,100.0,175.0,254,74.2,80.7,0,75.20957,245.0,612,77.0,80.9,0,99.96431,840.0,162,76.0,80.9,0,55.677475,160.0,432,80.2,81.2,0,99.96533,840.0,381,79.9,80.9,0,99.953476,690.0,465,77.3,80.9,0,100.0,750.0,201,75.6,81.0,0,71.78092,195.0,290,77.8,80.8,0,100.0,1020.0,282,76.7,80.8,0,100.0,915.0,177,75.3,80.8,0,70.538445,175.0,249,76.2,81.2,0,58.71406,245.0,423,76.2,81.0,0,56.681084,420.0,494,77.1,80.9,0,100.0,540.0,809,80.0,80.7,0,99.9164,1000.0,94,77.9,80.9,0,41.090378,100,838,77.2,81.1,0,84.83092,840.0,495,77.1,284.7,0,100.0,550.0,991,77.5,80.8,0,99.97594,1020.0,342,76.4,80.7,0,53.352386,335.0,207,75.7,80.9,0,44.175705,200.0,702,77.3,80.7,0,96.76762,700.0,366,75.6,80.9,0,47.87413,350.0,166,75.1,80.7,0,47.68783,160.0,625,80.5,81.0,0,99.97684,840.0,697,79.7,80.8,0,88.32976,690.0,183,74.9,80.5,0,41.72169,150.0,205,75.1,80.6,0,51.21385,195.0,865,77.4,81.1,0,100.0,1020.0,590,76.1,81.1,0,93.805046,575.0,893,79.6,80.5,0,99.9643,1060.0,449,77.4,81.0,0,100.0,705.0,176,76.0,80.6,0,65.95591,175.0,542,78.7,80.6,0,70.50411,540.0,186,76.4,80.9,0,51.81269,185.0,313,76.7,80.9,0,46.92252,300.0,854,77.2,80.9,0,82.90688,850.0,213,75.9,80.8,0,65.38328,210.0,594,75.5,81.1,0,100.0,880,88.0,88.1,89.8,142.0,102.6,115.0,1.0,-0.1,30.05
20170915,1425,94.4,42.2,38.74188354,48.16839583,127,79.7,79.5,5.55,72.6,72.4,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.6,84.8,83.6,100.0,100.0,100.0,63.6,100.0,0,83.8,1.25,65.0,1.8125,64.4,0,0,49.9,12.5,0,0,0,76.4,77.5,81.2,100.0,15,100.0,62.800003,79.3,0,77.8,0.48,65.0,1.8125,65.3,0,0,58.8,94.2,21.4,4.7,0.7,15,15,50.4,83.0,100.0,100,99.9,0,82.5,1.1,66.39655,65.89655,0,15.2,0,0,0,20.0,0,72,209,83.0,0,24.568186,200.0,72.0,68.0,2611.5657,73.0,83.6,45.6,2200.0,264,78.2,82.8,0,46.763668,260.0,129,74.5,82.9,0,52.68592,125.0,1022,75.8,83.0,0,29.169216,1000.0,635,80.1,80.4,0,0.0,700,607,79.6,82.7,0,44.519455,600.0,497,80.1,83.0,0,57.00258,500.0,250,82.3,82.9,0,100.0,250.0,338,77.3,82.7,0,32.072197,330.0,235,74.6,82.0,0,100.0,650,594,76.7,82.8,0,100,950,510,0,82.6,0,32.71166,500.0,508,77.5,82.8,0,34.18856,500.0,178,75.6,81.2,0,64.14827,175.0,253,75.3,81.1,0,62.230087,245.0,422,79.3,81.0,0,76.28841,420.0,366,77.4,81.2,0,46.008987,350,486,77.1,81.1,0,99.90349,540.0,844,78.4,81.3,0,99.95331,840.0,788,77.5,81.2,0,100.0,950.0,500,78.1,80.9,0,99.95204,550.0,1016,77.7,81.2,0,78.020966,1020.0,254,75.0,81.1,0,56.74964,245.0,176,75.7,81.1,0,65.31908,175.0,259,75.7,81.2,0,68.72457,245,837,77.9,81.2,0,100.0,840.0,474,77.1,81.2,0,100.0,540.0,728,79.7,81.4,0,100.0,930.0,694,78.6,81.1,0,90.77709,690.0,890,77.2,80.8,0,99.93903,1335.0,204,75.8,80.8,0,51.835304,195.0,710,76.8,81.0,0,100.0,1020.0,357,74.8,80.8,0,42.31094,335.0,169,75.7,81.0,0,100.0,175.0,251,74.3,80.8,0,75.20957,245.0,610,77.0,80.9,0,99.96431,840.0,162,76.0,80.9,0,55.677475,160.0,429,80.3,81.2,0,99.96533,840.0,380,80.0,80.9,0,99.953476,690.0,464,77.3,80.9,0,100.0,750.0,200,75.6,81.1,0,71.78092,195.0,304,77.8,80.8,0,100.0,1020.0,280,76.7,80.8,0,100.0,915.0,177,75.3,80.8,0,70.538445,175.0,248,76.2,81.2,0,58.71406,245.0,425,76.3,81.0,0,56.681084,420.0,493,77.2,80.9,0,100.0,540.0,806,80.0,80.7,0,99.9164,1000.0,95,78.0,80.9,0,41.090378,100,842,77.3,81.1,0,84.83092,840.0,494,77.2,284.7,0,100.0,550.0,989,77.6,80.9,0,99.97594,1020.0,340,76.4,80.8,0,53.352386,335.0,205,75.7,80.9,0,44.175705,200.0,699,77.3,80.7,0,96.70643,700.0,365,75.7,80.9,0,47.87413,350.0,166,75.1,80.8,0,47.68783,160.0,628,80.8,81.1,0,99.97684,840.0,693,79.8,80.9,0,88.32976,690.0,184,74.9,80.5,0,41.72169,150.0,205,75.2,80.6,0,51.21385,195.0,855,77.5,81.1,0,100.0,1020.0,607,76.2,81.1,0,95.38631,575.0,892,79.7,80.6,0,99.9643,1060.0,448,77.4,81.0,0,100.0,705.0,176,76.1,80.6,0,65.95591,175.0,539,78.8,80.7,0,70.50411,540.0,186,76.4,80.9,0,51.81269,185.0,316,76.9,81.0,0,46.92252,300.0,854,77.3,80.9,0,82.90688,850.0,213,75.9,80.9,0,65.38328,210.0,594,75.6,81.1,0,100.0,880,88.0,88.1,89.6,144.0,102.6,115.5,1.1,0.8,30.05
20170915,1430,94.5,42.7,39.01306765,48.16839583,127,79.9,79.7,5.55,72.9,72.7,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.7,85.8,84.0,100.0,100.0,100.0,63.6,100.0,0,84.7,1.25,65.0,1.8125,64.4,0,0,49.7,12.8,0,0,0,76.4,77.6,81.3,100.0,15,100.0,62.800003,81.5,0,78.0,0.49,65.0,1.8125,65.1,0,0,58.6,94.2,22.1,4.8,1.1,15,15,49.7,83.0,100.0,100,99.8,0,82.5,1.1,66.39655,65.89655,0,14.9,0,0,0,20.0,1,72,210,83.3,0,24.568186,200.0,72.0,68.0,2123.706,73.1,84.0,45.8,2200.0,265,78.2,83.2,0,46.763668,260.0,129,74.6,83.2,0,52.68592,125.0,1022,75.8,83.3,0,29.169216,1000.0,634,80.1,80.5,0,0.0,700,605,79.6,82.9,0,44.519455,600.0,498,80.2,83.2,0,56.990303,500.0,250,82.4,83.2,0,100.0,250.0,338,77.3,82.9,0,32.072197,330.0,234,74.6,82.3,0,100.0,650,595,76.7,83.1,0,100,950,510,0,82.9,0,32.71166,500.0,507,77.5,83.1,0,34.18856,500.0,178,75.6,81.2,0,64.14827,175.0,253,75.4,81.1,0,62.230087,245.0,421,79.3,81.1,0,76.28841,420.0,367,77.4,81.2,0,46.008987,350,486,77.2,81.2,0,99.90349,540.0,842,78.5,81.4,0,99.96511,840.0,791,77.5,81.2,0,100.0,950.0,501,78.2,81.0,0,99.95204,550.0,1013,77.7,81.3,0,78.020966,1020.0,255,75.0,81.1,0,56.74964,245.0,176,75.8,81.2,0,65.31908,175.0,259,75.7,81.2,0,68.72457,245,838,78.0,81.2,0,100.0,840.0,475,77.2,81.2,0,100.0,540.0,729,79.8,81.5,0,100.0,930.0,698,78.6,81.1,0,90.77709,690.0,897,77.2,80.9,0,99.93903,1335.0,205,75.9,80.9,0,51.835304,195.0,670,76.9,81.1,0,100.0,1020.0,356,74.9,80.9,0,42.31094,335.0,169,75.7,81.1,0,100.0,175.0,253,74.3,80.9,0,75.20957,245.0,608,77.1,81.0,0,99.96431,840.0,162,76.0,81.0,0,55.677475,160.0,429,80.4,81.3,0,99.96533,840.0,377,80.0,81.0,0,99.953476,690.0,462,77.3,81.0,0,100.0,750.0,200,75.7,81.1,0,71.78092,195.0,310,77.8,80.9,0,100.0,1020.0,287,76.8,80.9,0,100.0,915.0,176,75.4,80.9,0,70.538445,175.0,248,76.3,81.3,0,58.71406,245.0,423,76.3,81.1,0,56.681084,420.0,494,77.2,81.0,0,100.0,540.0,809,80.1,80.8,0,99.9164,1000.0,94,78.1,81.0,0,41.090378,100,837,77.4,81.2,0,84.83092,840.0,495,77.3,284.7,0,100.0,550.0,989,77.6,81.0,0,99.97594,1020.0,339,76.4,80.8,0,53.352386,335.0,205,75.8,81.0,0,44.175705,200.0,699,77.4,80.8,0,95.5542,700.0,366,75.8,81.0,0,47.87413,350.0,166,75.1,80.9,0,47.68783,160.0,630,80.9,81.1,0,99.97684,840.0,694,79.9,80.9,0,88.32976,690.0,190,75.0,80.6,0,41.72169,150.0,204,75.2,80.7,0,51.21385,195.0,860,77.5,81.2,0,100.0,1020.0,592,76.2,81.2,0,95.38631,575.0,891,79.8,80.7,0,99.9643,1060.0,450,77.5,81.1,0,100.0,705.0,176,76.1,80.7,0,65.95591,175.0,541,78.9,80.8,0,70.50411,540.0,187,76.6,81.0,0,51.81269,185.0,314,77.0,81.0,0,46.92252,300.0,855,77.3,81.0,0,82.90688,850.0,213,76.0,80.9,0,65.38328,210.0,591,75.7,81.2,0,100.0,880,88.0,88.1,89.6,144.0,102.5,115.5,2.2,-0.5,30.05
20170915,1435,93.8,44.5,39.17332526,48.16839583,126,79.9,79.7,5.55,72.8,72.4,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.8,85.8,84.0,100.0,100.0,100.0,63.6,100.0,0,84.8,1.25,65.0,1.8125,64.2,0,0,49.3,12.4,0,0,0,76.5,77.7,81.5,100.0,15,100.0,62.800003,82.7,0,78.1,0.46,65.0,1.8125,65.1,0,0,58.7,94.4,22.4,4.7,1.4,15,15,50.2,83.0,100.0,100,99.5,0,84.5,1.1,66.39655,65.89655,0,15.0,0,0,1,20.6,1,72,209,83.3,0,24.568186,200.0,72.0,68.0,2611.5657,73.2,83.9,42.0,2200.0,263,78.3,83.2,0,46.763668,260.0,129,74.6,83.2,0,52.68592,125.0,1013,75.8,83.3,0,29.169216,1000.0,639,80.1,80.5,0,0.0,700,604,79.6,83.0,0,44.519455,600.0,497,80.3,83.3,0,56.990303,500.0,249,82.6,83.2,0,100.0,250.0,336,77.4,83.0,0,32.072197,330.0,234,74.6,82.4,0,100.0,650,592,76.7,83.1,0,100,950,509,0,82.9,0,32.71166,500.0,507,77.6,83.1,0,34.18856,500.0,178,75.7,81.3,0,64.14827,175.0,254,75.5,81.2,0,62.230087,245.0,420,79.4,81.2,0,76.28841,420.0,367,77.5,81.3,0,46.008987,350,487,77.2,81.2,0,99.90349,540.0,841,78.5,81.4,0,99.96511,840.0,791,77.5,81.3,0,100.0,950.0,502,78.4,81.1,0,99.95204,550.0,1024,77.8,81.4,0,78.020966,1020.0,255,75.1,81.2,0,56.74964,245.0,176,75.8,81.2,0,65.31908,175.0,260,75.8,81.3,0,68.72457,245,839,78.1,81.3,0,100.0,840.0,475,77.3,81.3,0,100.0,540.0,730,79.8,81.6,0,100.0,930.0,698,78.7,81.2,0,90.77709,690.0,894,77.3,81.0,0,99.93903,1335.0,204,76.0,81.0,0,51.835304,195.0,672,76.9,81.1,0,100.0,1020.0,363,74.9,81.0,0,42.31094,335.0,169,75.8,81.2,0,100.0,175.0,255,74.4,80.9,0,75.20957,245.0,607,77.1,81.0,0,99.96431,840.0,162,76.1,81.1,0,55.677475,160.0,427,80.5,81.4,0,99.96533,840.0,379,80.1,81.1,0,99.953476,690.0,464,77.4,81.0,0,100.0,750.0,203,75.8,81.2,0,71.78092,195.0,311,77.8,80.9,0,100.0,1020.0,285,76.8,81.0,0,100.0,915.0,176,75.4,81.0,0,70.538445,175.0,248,76.3,81.3,0,58.71406,245.0,423,76.4,81.1,0,56.681084,420.0,494,77.3,81.1,0,100.0,540.0,806,80.2,80.8,0,99.9164,1000.0,94,78.2,81.1,0,41.090378,100,841,77.4,81.2,0,84.83092,840.0,495,77.4,284.7,0,100.0,550.0,990,77.7,81.0,0,99.97594,1020.0,341,76.5,80.9,0,53.352386,335.0,210,75.8,81.0,0,44.175705,200.0,693,77.5,80.9,0,95.5542,700.0,365,75.9,81.1,0,47.87413,350.0,166,75.2,80.9,0,47.68783,160.0,625,80.7,81.2,0,99.97684,840.0,695,80.0,81.0,0,88.32976,690.0,184,75.0,80.7,0,41.72169,150.0,205,75.3,80.8,0,51.21385,195.0,860,77.5,81.3,0,100.0,1020.0,597,76.2,81.3,0,94.81585,575.0,894,79.8,80.7,0,99.9643,1060.0,449,77.6,81.1,0,100.0,705.0,176,76.2,80.7,0,65.95591,175.0,541,79.0,80.8,0,70.50411,540.0,187,76.7,81.1,0,51.81269,185.0,316,77.1,81.1,0,46.92252,300.0,853,77.4,81.0,0,82.90688,850.0,213,76.0,81.0,0,65.38328,210.0,591,75.8,81.2,0,100.0,880,88.0,88.1,89.7,142.0,102.5,115.8,0.6,0.1,30.05
20170915,1440,93.5,43.9,38.71412915,48.16839583,127,79.9,79.7,5.55,72.5,72.2,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.8,83.1,83.3,100.0,100.0,100.0,63.6,100.0,0,82.6,1.25,65.0,1.8125,63.9,0,0,49.3,12.6,0,0,0,76.5,77.6,81.7,100.0,15,100.0,62.800003,80.7,0,77.9,0.49,65.0,1.8125,65.1,0,0,58.3,94.7,21.7,4.4,1.4,15,15,49.6,83.0,100.0,100,99.3,0,82.5,1.1,66.39655,65.89655,0,14.9,0,0,1,20.7,1,72,210,83.2,0,24.568186,200.0,72.0,68.0,2123.706,73.2,83.4,42.1,2200.0,264,78.3,83.0,0,46.763668,260.0,129,74.7,83.2,0,52.68592,125.0,1034,75.9,83.1,0,29.169216,1000.0,634,80.1,80.6,0,0.0,700,603,79.7,83.0,0,44.519455,600.0,498,80.4,83.0,0,56.990303,500.0,249,82.7,83.0,0,100.0,250.0,339,77.5,82.9,0,32.072197,330.0,234,74.7,82.3,0,100.0,650,595,76.7,83.0,0,100,950,510,0,82.8,0,32.71166,500.0,508,77.6,83.0,0,34.18856,500.0,177,75.7,81.4,0,64.14827,175.0,253,75.6,81.4,0,62.230087,245.0,421,79.5,81.2,0,76.28841,420.0,365,77.6,81.4,0,46.008987,350,486,77.3,81.4,0,99.90349,540.0,841,78.6,81.6,0,99.9768,840.0,788,77.6,81.4,0,100.0,950.0,501,78.5,81.1,0,99.95204,550.0,1021,77.9,81.5,0,78.020966,1020.0,255,75.1,81.3,0,56.74964,245.0,176,75.8,81.4,0,65.31908,175.0,260,75.9,81.4,0,68.72457,245,839,78.2,81.4,0,100.0,840.0,476,77.3,81.4,0,100.0,540.0,729,80.0,81.7,0,100.0,930.0,697,78.8,81.4,0,90.77709,690.0,893,77.3,81.1,0,99.93903,1335.0,205,76.0,81.1,0,51.835304,195.0,658,77.0,81.2,0,100.0,1020.0,355,74.9,81.1,0,42.31094,335.0,169,75.8,81.2,0,100.0,175.0,247,74.4,81.0,0,75.20957,245.0,608,77.2,81.2,0,99.96431,840.0,162,76.2,81.2,0,55.677475,160.0,429,80.6,81.5,0,99.96533,840.0,378,80.2,81.1,0,99.953476,690.0,459,77.4,81.1,0,100.0,750.0,199,75.8,81.3,0,71.78092,195.0,312,77.8,81.1,0,100.0,1020.0,287,76.9,81.0,0,100.0,915.0,176,75.4,81.1,0,70.538445,175.0,247,76.4,81.4,0,58.71406,245.0,424,76.5,81.2,0,56.681084,420.0,494,77.4,81.2,0,100.0,540.0,807,80.2,81.0,0,99.9164,1000.0,96,78.3,81.1,0,41.090378,100,841,77.5,81.3,0,84.83092,840.0,496,77.4,284.9,0,100.0,550.0,984,77.8,81.1,0,99.97594,1020.0,340,76.5,81.0,0,53.352386,335.0,207,75.8,81.1,0,44.175705,200.0,699,77.5,81.0,0,95.5542,700.0,366,76.0,81.2,0,47.87413,350.0,166,75.2,81.0,0,47.68783,160.0,632,80.7,81.3,0,99.97684,840.0,694,80.1,81.1,0,88.32976,690.0,184,75.1,80.8,0,41.72169,150.0,204,75.4,80.9,0,51.21385,195.0,850,77.6,81.4,0,100.0,1020.0,578,76.3,81.4,0,95.68655,575.0,895,79.9,80.8,0,99.9643,1060.0,450,77.6,81.2,0,100.0,705.0,177,76.2,80.8,0,65.95591,175.0,542,79.0,80.9,0,70.50411,540.0,187,76.8,81.2,0,51.81269,185.0,315,77.3,81.2,0,46.92252,300.0,858,77.4,81.2,0,82.90688,850.0,213,76.1,81.1,0,65.38328,210.0,593,75.9,81.4,0,100.0,880,88.0,88.1,89.6,143.0,102.5,115.7,1.1,1.7,30.05
20170915,1445,92.4,45.1,38.32483177,48.16839583,126,79.8,79.5,5.55,72.2,71.8,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.8,85.2,83.8,100.0,100.0,100.0,63.6,100.0,0,84.3,1.25,65.0,1.8125,63.7,0,0,49.2,12.5,0,0,0,76.5,77.8,81.7,100.0,15,100.0,62.800003,80.7,0,78.1,0.5,65.0,1.8125,65.1,0,0,58.1,94.6,21.8,4.5,1.4,15,15,49.5,83.0,100.0,100,100.0,0,82.5,1.1,66.39655,65.89655,0,14.9,0,0,1,20.9,1,72,210,83.2,0,24.568186,200.0,72.0,68.0,2123.706,73.3,83.8,46.1,2200.0,264,78.3,83.0,0,46.763668,260.0,129,74.7,83.1,0,52.68592,125.0,1020,75.9,83.1,0,29.169216,1000.0,637,80.2,80.7,0,0.0,700,604,79.7,82.8,0,44.519455,600.0,499,80.5,83.2,0,56.990303,500.0,249,82.8,83.1,0,100.0,250.0,337,77.5,82.9,0,32.072197,330.0,235,74.7,82.2,0,100.0,650,594,76.7,83.0,0,100,950,509,0,82.8,0,32.71166,500.0,507,77.7,83.0,0,34.18856,500.0,177,75.8,81.5,0,64.14827,175.0,254,75.7,81.4,0,62.230087,245.0,421,79.6,81.3,0,76.28841,420.0,365,77.7,81.5,0,46.008987,350,486,77.4,81.4,0,99.90349,540.0,844,78.7,81.6,0,99.9768,840.0,790,77.7,81.5,0,100.0,950.0,501,78.7,81.2,0,99.95204,550.0,1015,77.9,81.5,0,78.020966,1020.0,254,75.2,81.4,0,56.74964,245.0,176,75.9,81.4,0,65.31908,175.0,258,75.9,81.5,0,68.72457,245,837,78.3,81.5,0,100.0,840.0,475,77.4,81.4,0,100.0,540.0,729,80.0,81.8,0,100.0,930.0,695,78.9,81.4,0,90.77709,690.0,888,77.4,81.1,0,99.93903,1335.0,204,76.1,81.1,0,51.835304,195.0,708,77.0,81.3,0,100.0,1020.0,361,75.0,81.1,0,42.31094,335.0,170,75.8,81.3,0,100.0,175.0,254,74.5,81.1,0,75.20957,245.0,611,77.2,81.2,0,99.96431,840.0,163,76.2,81.3,0,55.677475,160.0,430,80.7,81.5,0,99.96533,840.0,381,80.5,81.2,0,99.953476,690.0,465,77.5,81.2,0,100.0,750.0,203,75.9,81.3,0,71.78092,195.0,269,77.9,81.1,0,100.0,1020.0,270,76.9,81.1,0,100.0,915.0,178,75.5,81.1,0,70.973434,175.0,247,76.4,81.5,0,58.71406,245.0,423,76.6,81.3,0,56.681084,420.0,494,77.4,81.2,0,100.0,540.0,804,80.2,81.0,0,99.9164,1000.0,93,78.3,81.2,0,41.090378,100,843,77.5,81.4,0,84.83092,840.0,494,77.5,284.9,0,100.0,550.0,988,77.8,81.2,0,99.97594,1020.0,340,76.6,81.0,0,53.352386,335.0,207,75.9,81.2,0,44.175705,200.0,705,77.6,81.1,0,95.92128,700.0,366,76.0,81.2,0,47.87413,350.0,166,75.2,81.1,0,47.68783,160.0,628,80.7,81.4,0,99.97684,840.0,695,80.2,81.2,0,88.32976,690.0,181,75.1,80.8,0,41.72169,150.0,204,75.4,80.9,0,51.21385,195.0,839,77.6,81.4,0,100.0,1020.0,596,76.3,81.4,0,95.31625,575.0,890,80.0,80.9,0,99.9643,1060.0,449,77.7,81.3,0,100.0,705.0,177,76.2,80.9,0,65.95591,175.0,541,79.1,81.0,0,70.50411,540.0,187,76.8,81.2,0,51.81269,185.0,316,77.4,81.2,0,46.92252,300.0,854,77.5,81.2,0,82.90688,850.0,213,76.2,81.2,0,65.38328,210.0,590,76.0,81.4,0,100.0,880,88.1,88.1,89.5,142.0,102.5,115.8,1.1,-0.1,30.05
20170915,1450,92.7,44.6,38.36844451,48.16839583,127,79.9,79.5,5.55,72.0,71.6,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,76.9,87.0,84.2,100.0,100.0,100.0,63.6,100.0,0,85.6,1.25,65.0,1.8125,63.6,0,0,49.6,12.8,0,0,0,76.6,77.8,81.6,100.0,15,100.0,62.800003,80.5,0,78.1,0.45,65.0,1.8125,65.1,0,0,58.3,94.8,21.8,4.5,1.8,15,15,49.0,83.0,100.0,100,99.4,0,84.5,1.1,66.39655,65.89655,0,15.1,0,0,1,20.5,1,72,211,83.4,0,24.568186,200.0,72.0,68.0,2123.706,73.3,84.2,46.3,2200.0,263,78.4,83.3,0,46.763668,260.0,129,74.7,83.3,0,52.68592,125.0,1018,75.9,83.4,0,29.169216,1000.0,638,80.2,80.8,0,0.0,700,603,79.8,83.0,0,44.519455,600.0,497,80.6,83.4,0,56.990303,500.0,249,82.9,83.3,0,100.0,250.0,337,77.5,83.0,0,32.072197,330.0,233,74.7,82.4,0,100.0,650,593,76.9,83.2,0,100,950,510,0,83.0,0,32.71166,500.0,507,77.7,83.2,0,34.18856,500.0,177,75.8,81.5,0,64.14827,175.0,253,75.8,81.4,0,62.230087,245.0,421,79.7,81.3,0,76.28841,420.0,367,77.8,81.5,0,46.008987,350,487,77.4,81.4,0,99.90349,540.0,844,78.9,81.6,0,99.9768,840.0,789,77.7,81.5,0,100.0,950.0,501,78.9,81.2,0,99.95204,550.0,1013,77.9,81.5,0,78.020966,1020.0,255,75.2,81.3,0,56.74964,245.0,176,75.9,81.4,0,65.31908,175.0,259,76.0,81.5,0,68.72457,245,838,78.5,81.5,0,100.0,840.0,477,77.5,81.4,0,100.0,540.0,731,80.1,81.7,0,100.0,930.0,694,79.0,81.4,0,90.77709,690.0,894,77.5,81.1,0,99.93903,1335.0,205,76.1,81.2,0,51.835304,195.0,666,77.1,81.3,0,100.0,1020.0,358,75.0,81.1,0,42.31094,335.0,171,75.9,81.3,0,100.0,175.0,252,74.5,81.1,0,75.20957,245.0,614,77.2,81.2,0,99.96431,840.0,162,76.2,81.3,0,55.677475,160.0,430,80.8,81.5,0,99.96533,840.0,380,81.0,81.2,0,99.953476,690.0,464,77.5,81.2,0,100.0,750.0,202,75.9,81.4,0,71.78092,195.0,307,77.9,81.1,0,100.0,1020.0,281,77.0,81.1,0,100.0,915.0,177,75.6,81.2,0,70.973434,175.0,248,76.5,81.5,0,58.71406,245.0,425,76.6,81.3,0,56.681084,420.0,494,77.5,81.2,0,100.0,540.0,806,80.2,81.0,0,99.9164,1000.0,94,78.4,81.2,0,41.090378,100,835,77.6,81.4,0,84.83092,840.0,496,77.6,284.6,0,100.0,550.0,998,77.9,81.2,0,99.97594,1020.0,340,76.7,81.0,0,53.352386,335.0,208,75.9,81.2,0,44.175705,200.0,707,77.7,81.0,0,95.92128,700.0,365,76.1,81.2,0,47.87413,350.0,166,75.2,81.1,0,47.68783,160.0,624,80.7,81.3,0,99.97684,840.0,696,80.3,81.2,0,88.32976,690.0,182,75.1,80.8,0,41.72169,150.0,205,75.5,81.0,0,51.21385,195.0,853,77.6,81.4,0,100.0,1020.0,588,76.4,81.4,0,95.17614,575.0,891,80.1,80.9,0,99.9643,1060.0,450,77.7,81.3,0,100.0,705.0,177,76.3,80.9,0,65.95591,175.0,541,79.2,81.0,0,70.50411,540.0,187,76.9,81.2,0,51.81269,185.0,312,77.4,81.2,0,46.92252,300.0,854,77.6,81.2,0,82.90688,850.0,213,76.2,81.2,0,65.38328,210.0,592,76.0,81.4,0,100.0,880,88.1,88.2,89.6,144.0,102.5,115.7,1.3,-0.1,30.05
20170915,1455,92.1,46.0,38.42987145,48.16839583,126,80.1,79.6,5.55,71.9,71.5,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,77.0,85.7,84.1,100.0,100.0,100.0,63.6,100.0,0,84.7,1.25,65.0,1.8125,63.7,0,0,49.5,12.7,0,0,0,76.6,77.9,81.5,100.0,15,100.0,62.800003,79.2,0,78.2,0.49,65.0,1.8125,65.1,0,0,58.5,94.6,21.3,4.8,1.4,15,15,49.2,83.0,100.0,100,99.8,0,84.5,1.0,66.39655,65.89655,0,15.1,0,0,1,20.2,1,72,211,83.6,0,24.568186,200.0,72.0,68.0,2123.706,73.4,84.1,46.4,2200.0,264,78.4,83.5,0,46.763668,260.0,129,74.8,83.6,0,52.68592,125.0,1018,76.0,83.7,0,29.169216,1000.0,638,80.2,80.8,0,0.0,700,604,79.9,83.3,0,44.519455,600.0,497,80.7,83.6,0,56.978027,500.0,249,83.0,83.5,0,100.0,250.0,338,77.5,83.3,0,32.072197,330.0,233,74.8,82.7,0,100.0,650,594,76.9,83.5,0,100,950,510,0,83.3,0,32.71166,500.0,507,77.7,83.5,0,34.18856,500.0,177,75.9,81.5,0,64.14827,175.0,253,75.8,81.4,0,62.230087,245.0,419,79.8,81.3,0,76.28841,420.0,365,77.8,81.5,0,46.008987,350,485,77.5,81.4,0,99.90349,540.0,841,79.1,81.6,0,99.9768,840.0,786,77.8,81.4,0,100.0,950.0,500,79.0,81.2,0,99.95204,550.0,1017,78.0,81.5,0,78.020966,1020.0,254,75.3,81.3,0,56.74964,245.0,176,76.0,81.4,0,65.82442,175.0,259,76.1,81.5,0,68.72457,245,837,78.5,81.4,0,100.0,840.0,476,77.5,81.4,0,100.0,540.0,729,80.1,81.7,0,100.0,930.0,697,79.0,81.4,0,90.77709,690.0,893,77.5,81.1,0,99.93903,1335.0,204,76.2,81.2,0,51.835304,195.0,674,77.1,81.2,0,100.0,1020.0,359,75.0,81.1,0,42.31094,335.0,145,75.9,81.2,0,100.0,175.0,245,74.6,81.1,0,82.35162,245.0,551,77.3,81.2,0,99.96431,840.0,161,76.3,81.3,0,59.41314,160.0,387,80.8,81.5,0,99.96533,840.0,342,80.9,81.2,0,99.953476,690.0,407,77.6,81.2,0,100.0,750.0,200,76.0,81.3,0,78.311714,195.0,441,77.9,81.2,0,100.0,1020.0,454,77.0,81.2,0,100.0,915.0,178,75.7,81.1,0,71.39666,175.0,247,76.5,81.5,0,58.71406,245.0,425,76.7,81.3,0,56.681084,420.0,493,77.5,81.2,0,100.0,540.0,804,80.2,81.0,0,99.9164,1000.0,93,78.5,81.3,0,41.090378,100,838,77.6,81.4,0,84.83092,840.0,493,77.6,284.7,0,100.0,550.0,980,77.9,81.1,0,99.97594,1020.0,338,76.7,81.0,0,53.352386,335.0,210,75.9,81.2,0,44.175705,200.0,699,77.7,80.9,0,96.5025,700.0,366,76.2,81.2,0,47.87413,350.0,166,75.2,81.1,0,47.68783,160.0,623,80.7,81.3,0,99.97684,840.0,694,80.3,81.2,0,88.32976,690.0,180,75.2,80.9,0,41.72169,150.0,204,75.6,80.9,0,51.21385,195.0,845,77.7,81.4,0,100.0,1020.0,579,76.4,81.4,0,96.18695,575.0,891,80.1,80.9,0,99.9643,1060.0,449,77.8,81.3,0,100.0,705.0,176,76.3,80.9,0,65.95591,175.0,539,79.2,81.0,0,70.50411,540.0,186,77.0,81.2,0,51.81269,185.0,310,77.5,81.2,0,46.92252,300.0,851,77.7,81.1,0,82.90688,850.0,212,76.2,81.2,0,65.38328,210.0,592,76.1,81.3,0,100.0,880,88.1,88.2,89.8,143.0,102.5,116.1,0.7,1.4,30.04
20170915,1500,92.1,47.8,39.08453793,48.16839583,125,80.2,79.7,5.55,71.8,71.5,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,77.1,85.7,84.0,100.0,100.0,100.0,63.6,100.0,0,84.5,1.25,65.0,1.8125,63.8,0,0,49.1,12.7,0,0,0,76.6,77.9,81.7,100.0,15,100.0,62.800003,79.8,0,78.3,0.46,65.0,1.8125,65.1,0,0,58.3,94.8,21.5,4.7,1.1,15,15,49.1,83.0,100.0,100,99.8,0,84.5,0.9,66.39655,65.89655,0,15.0,0,0,0,20.0,0,72,209,83.7,0,24.568186,200.0,72.0,68.0,2123.706,73.4,84.2,45.5,2200.0,264,78.5,83.7,0,46.763668,260.0,129,74.8,83.7,0,52.68592,125.0,1019,76.0,83.8,0,29.169216,1000.0,638,80.2,81.0,0,0.0,700,603,79.9,83.5,0,44.519455,600.0,497,80.7,83.7,0,57.06395,500.0,249,83.1,83.7,0,100.0,250.0,337,77.6,83.4,0,32.072197,330.0,233,74.8,82.8,0,100.0,650,593,76.9,83.6,0,100,950,510,0,83.4,0,32.71166,500.0,507,77.8,83.7,0,34.18856,500.0,177,75.9,81.5,0,64.14827,175.0,253,75.8,81.4,0,62.230087,245.0,422,79.9,81.3,0,76.28841,420.0,366,77.9,81.5,0,46.008987,350,487,77.6,81.4,0,99.90349,540.0,842,79.1,81.6,0,99.9768,840.0,790,77.8,81.5,0,100.0,950.0,501,79.1,81.2,0,99.95204,550.0,1019,78.0,81.5,0,78.020966,1020.0,255,75.4,81.4,0,56.74964,245.0,176,76.0,81.4,0,65.82442,175.0,257,76.1,81.5,0,68.72457,245,839,78.5,81.5,0,100.0,840.0,475,77.6,81.4,0,100.0,540.0,729,80.1,81.7,0,100.0,930.0,694,79.1,81.4,0,90.77709,690.0,889,77.5,81.1,0,99.93903,1335.0,205,76.2,81.2,0,51.835304,195.0,671,77.1,81.3,0,100.0,1020.0,354,75.1,81.1,0,42.31094,335.0,169,75.9,81.3,0,100.0,175.0,256,74.6,81.1,0,76.282555,245.0,610,77.4,81.2,0,99.96431,840.0,165,76.3,81.3,0,58.340527,160.0,429,80.9,81.5,0,99.96533,840.0,378,80.6,81.2,0,99.953476,690.0,461,77.6,81.2,0,100.0,750.0,205,76.0,81.4,0,72.62621,195.0,285,78.0,81.2,0,100.0,1020.0,270,77.0,81.2,0,100.0,915.0,179,75.7,81.2,0,71.39666,175.0,249,76.6,81.5,0,58.71406,245.0,424,76.8,81.3,0,56.681084,420.0,494,77.6,81.2,0,100.0,540.0,805,80.2,81.0,0,99.9164,1000.0,92,78.5,81.2,0,41.090378,100,843,77.7,81.4,0,84.83092,840.0,495,77.7,285.1,0,100.0,550.0,994,77.9,81.2,0,99.97594,1020.0,340,76.7,81.0,0,53.352386,335.0,204,76.0,81.2,0,43.698483,200.0,699,77.8,81.0,0,96.5025,700.0,365,76.3,81.2,0,47.87413,350.0,166,75.2,81.1,0,47.68783,160.0,629,80.7,81.3,0,99.97684,840.0,696,80.4,81.2,0,88.32976,690.0,180,75.2,80.9,0,41.72169,150.0,204,75.6,81.0,0,51.21385,195.0,845,77.7,81.5,0,100.0,1020.0,583,76.5,81.4,0,96.18695,575.0,891,80.1,80.9,0,99.9643,1060.0,450,77.8,81.3,0,100.0,705.0,177,76.4,80.9,0,65.95591,175.0,540,79.2,81.0,0,70.50411,540.0,187,77.0,81.2,0,51.81269,185.0,312,77.6,81.2,0,46.92252,300.0,857,77.7,81.2,0,82.90688,850.0,213,76.3,81.2,0,65.38328,210.0,593,76.1,81.4,0,100.0,880,88.1,88.2,89.7,142.0,102.5,116.1,1.0,0.0,30.04
20170915,1505,92.8,44.6,38.44985866,50.35938333,127,80.3,79.9,5.55,72.3,72.0,-0.2,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,77.1,86.2,84.4,100.0,100.0,100.0,63.6,100.0,0,85.2,1.25,65.0,1.8125,63.7,0,0,49.6,12.7,0,0,0,76.7,78.0,81.8,100.0,15,100.0,62.800003,82.3,0,78.4,0.5,65.0,1.8125,64.9,0,0,58.2,94.5,22.2,4.8,0.8,15,15,49.3,83.0,100.0,100,99.4,0,84.5,0.85,66.39655,65.89655,0,14.8,0,0,0,20.0,0,72,209,83.8,0,24.568186,200.0,72.0,68.0,2123.706,73.5,84.5,45.7,2200.0,263,78.5,83.8,0,46.763668,260.0,129,74.9,83.9,0,52.68592,125.0,1025,76.0,84.0,0,29.169216,1000.0,637,80.2,81.0,0,0.0,700,604,79.9,83.6,0,44.519455,600.0,498,80.8,83.9,0,57.06395,500.0,249,83.3,83.9,0,100.0,250.0,336,77.6,83.6,0,32.072197,330.0,233,75.0,82.9,0,100.0,650,593,76.9,83.7,0,100,950,511,0,83.6,0,32.71166,500.0,507,77.8,83.7,0,34.18856,500.0,177,76.0,81.5,0,64.14827,175.0,253,75.9,81.5,0,62.230087,245.0,423,80.0,81.4,0,76.28841,420.0,366,78.1,81.6,0,46.008987,350,486,77.7,81.5,0,99.90349,540.0,843,79.1,81.7,0,99.9768,840.0,788,77.8,81.5,0,100.0,950.0,500,79.2,81.3,0,99.95204,550.0,1016,78.1,81.6,0,78.020966,1020.0,254,75.4,81.4,0,56.74964,245.0,177,76.0,81.5,0,65.82442,175.0,258,76.2,81.5,0,68.72457,245,839,78.7,81.5,0,100.0,840.0,476,77.6,81.5,0,100.0,540.0,730,80.2,81.8,0,100.0,930.0,695,79.2,81.5,0,90.77709,690.0,892,77.6,81.2,0,99.93903,1335.0,205,76.3,81.2,0,51.835304,195.0,673,77.2,81.3,0,100.0,1020.0,351,75.2,81.2,0,42.31094,335.0,168,76.0,81.4,0,100.0,175.0,251,74.7,81.2,0,75.64547,245.0,610,77.4,81.3,0,99.96431,840.0,165,76.4,81.4,0,58.340527,160.0,428,81.0,81.6,0,99.96533,840.0,378,80.6,81.3,0,99.953476,690.0,458,77.7,81.3,0,100.0,750.0,203,76.1,81.5,0,72.04725,195.0,280,78.0,81.2,0,100.0,1020.0,285,77.1,81.2,0,100.0,915.0,178,75.7,81.2,0,71.39666,175.0,247,76.6,81.6,0,58.71406,245.0,423,76.9,81.4,0,56.681084,420.0,493,77.6,81.3,0,100.0,540.0,806,80.4,81.1,0,99.9164,1000.0,94,78.6,81.3,0,41.090378,100,841,77.7,81.5,0,84.83092,840.0,493,77.8,284.9,0,100.0,550.0,988,77.9,81.2,0,99.97594,1020.0,339,76.8,81.1,0,53.352386,335.0,207,76.0,81.2,0,43.698483,200.0,705,77.8,81.0,0,96.5025,700.0,366,76.4,81.3,0,47.87413,350.0,166,75.3,81.2,0,47.68783,160.0,628,80.7,81.4,0,99.97684,840.0,695,80.5,81.2,0,88.32976,690.0,181,75.3,80.9,0,41.72169,150.0,204,75.7,81.0,0,51.21385,195.0,849,77.7,81.5,0,100.0,1020.0,577,76.5,81.5,0,94.335464,575.0,890,80.2,81.0,0,99.9643,1060.0,449,77.9,81.4,0,100.0,705.0,176,76.4,81.0,0,65.95591,175.0,539,79.3,81.0,0,70.50411,540.0,186,77.0,81.3,0,51.81269,185.0,314,77.6,81.3,0,46.92252,300.0,854,77.8,81.3,0,82.90688,850.0,212,76.3,81.2,0,65.38328,210.0,594,76.3,81.5,0,100.0,880,88.1,88.2,89.9,142.0,102.4,116.1,1.0,0.0,30.04
20170915,1510,92.9,45.1,38.71223666,50.35938333,127,80.3,79.9,5.55,72.6,72.3,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,77.1,84.0,83.9,100.0,100.0,100.0,63.6,100.0,0,83.5,1.25,65.0,1.8125,63.4,0,0,49.5,12.5,0,0,0,76.7,77.8,81.7,100.0,15,100.0,62.800003,83.1,0,78.2,0.49,65.0,1.8125,64.8,0,0,57.8,94.3,22.6,4.4,1.0,15,15,48.3,83.0,100.0,100,99.9,0,82.5,0.8,66.39655,65.89655,0,14.9,0,0,0,20.0,0,72,210,83.6,0,24.568186,200.0,72.0,68.0,2611.5657,73.5,83.9,41.9,2200.0,264,78.5,83.4,0,46.763668,260.0,129,74.9,83.6,0,52.68592,125.0,1022,76.1,83.6,0,29.169216,1000.0,637,80.2,81.1,0,0.0,700,604,80.0,83.4,0,44.519455,600.0,499,80.9,83.4,0,57.051678,500.0,250,83.3,83.4,0,100.0,250.0,338,77.6,83.3,0,32.072197,330.0,234,75.0,82.7,0,100.0,650,594,76.9,83.4,0,100,950,510,0,83.2,0,32.71166,500.0,507,77.8,83.5,0,34.18856,500.0,177,76.1,81.6,0,64.14827,175.0,253,75.9,81.5,0,62.230087,245.0,422,79.7,81.4,0,76.28841,420.0,365,78.1,81.6,0,46.008987,350,485,77.9,81.6,0,99.90349,540.0,841,79.2,81.8,0,99.9768,840.0,789,77.9,81.6,0,100.0,950.0,499,79.3,81.4,0,99.95204,550.0,1013,78.1,81.6,0,78.020966,1020.0,254,75.5,81.5,0,56.74964,245.0,177,76.1,81.5,0,65.82442,175.0,258,76.3,81.6,0,68.72457,245,838,78.8,81.6,0,100.0,840.0,475,77.7,81.5,0,100.0,540.0,729,80.2,81.8,0,100.0,930.0,697,79.2,81.5,0,90.77709,690.0,894,77.6,81.2,0,99.93903,1335.0,205,76.3,81.3,0,51.835304,195.0,682,77.2,81.4,0,100.0,1020.0,355,75.2,81.3,0,42.31094,335.0,168,76.0,81.4,0,100.0,175.0,252,74.8,81.2,0,75.64547,245.0,606,77.5,81.3,0,99.96431,840.0,165,76.4,81.4,0,57.724075,160.0,426,81.0,81.7,0,99.96533,840.0,377,80.6,81.4,0,99.953476,690.0,460,77.7,81.3,0,100.0,750.0,201,76.1,81.5,0,72.04725,195.0,295,78.0,81.2,0,100.0,1020.0,276,77.2,81.2,0,100.0,915.0,178,75.8,81.3,0,71.39666,175.0,248,76.6,81.6,0,58.71406,245.0,422,77.0,81.4,0,56.681084,420.0,493,77.7,81.3,0,100.0,540.0,807,80.4,81.2,0,99.9164,1000.0,93,78.7,81.4,0,41.090378,100,840,77.7,81.5,0,84.83092,840.0,494,77.8,284.9,0,100.0,550.0,990,78.0,81.3,0,99.97594,1020.0,339,76.9,81.2,0,53.352386,335.0,205,76.0,81.3,0,43.698483,200.0,698,77.9,81.1,0,96.5025,700.0,366,76.4,81.3,0,47.87413,350.0,166,75.3,81.2,0,47.68783,160.0,625,80.7,81.5,0,99.97684,840.0,692,80.5,81.3,0,88.32976,690.0,186,75.3,81.0,0,41.72169,150.0,204,75.7,81.1,0,51.21385,195.0,852,77.7,81.6,0,100.0,1020.0,600,76.6,81.5,0,95.33627,575.0,892,80.2,81.1,0,99.9643,1060.0,450,77.9,81.4,0,100.0,705.0,176,76.4,81.0,0,65.95591,175.0,542,79.4,81.1,0,70.50411,540.0,186,76.9,81.4,0,51.81269,185.0,314,77.6,81.4,0,46.92252,300.0,853,77.7,81.3,0,82.90688,850.0,213,76.4,81.3,0,65.38328,210.0,591,76.5,81.5,0,100.0,880,88.2,88.3,89.7,142.0,102.4,116.1,1.1,-0.1,30.04
