20170915,1515,93.0,44.4,38.52741117,50.35938333,126,80.1,79.9,5.55,73.0,72.7,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,0.5,200,77.1,84.7,83.9,100.0,100.0,100.0,63.6,100.0,0,83.9,1.25,65.0,1.8125,62.9,0,0,49.8,12.8,0,0,0,76.8,77.9,81.8,100.0,15,100.0,62.800003,82.7,0,78.3,0.46,65.0,1.8125,64.6,0,0,58.0,94.2,22.4,4.7,1.1,15,15,49.7,83.0,100.0,100,99.9,0,82.5,0.85,66.39655,65.89655,0,14.8,0,0,0,20.0,1,72,209,83.5,0,24.568186,200.0,72.0,68.0,2123.706,73.6,84.0,46.9,2200.0,264,78.6,83.3,0,46.763668,260.0,129,74.9,83.4,0,52.68592,125.0,1013,76.1,83.4,0,29.169216,1000.0,639,80.2,81.2,0,0.0,700,604,80.0,83.1,0,44.519455,600.0,497,80.9,83.4,0,57.051678,500.0,249,83.2,83.3,0,100.0,250.0,337,77.6,83.1,0,32.072197,330.0,234,75.0,82.5,0,100.0,650,594,76.9,83.3,0,100,950,509,0,83.1,0,32.71166,500.0,507,77.9,83.3,0,34.18856,500.0,177,76.1,81.7,0,64.14827,175.0,252,76.0,81.5,0,62.230087,245.0,424,79.5,81.5,0,76.28841,420.0,367,78.2,81.7,0,46.008987,350,485,78.1,81.6,0,99.90349,540.0,844,79.2,81.8,0,99.9768,840.0,788,77.9,81.6,0,100.0,950.0,501,79.4,81.4,0,99.95204,550.0,1021,78.1,81.7,0,78.020966,1020.0,254,75.6,81.5,0,56.74964,245.0,177,76.1,81.5,0,65.82442,175.0,259,76.3,81.6,0,68.72457,245,838,78.8,81.6,0,100.0,840.0,475,77.8,81.6,0,100.0,540.0,729,80.3,81.9,0,100.0,930.0,696,79.2,81.6,0,90.77709,690.0,893,77.7,81.3,0,99.93903,1335.0,205,76.4,81.3,0,51.835304,195.0,687,77.3,81.5,0,100.0,1020.0,356,75.3,81.3,0,42.31094,335.0,167,76.0,81.5,0,100.0,175.0,254,74.8,81.2,0,75.64547,245.0,604,77.5,81.4,0,99.96431,840.0,165,76.5,81.5,0,57.724075,160.0,426,81.0,81.7,0,99.96533,840.0,377,80.6,81.4,0,99.953476,690.0,459,77.7,81.4,0,100.0,750.0,200,76.2,81.5,0,72.04725,195.0,311,78.0,81.3,0,100.0,1020.0,280,77.2,81.3,0,100.0,915.0,178,75.8,81.3,0,71.39666,175.0,247,76.7,81.6,0,58.71406,245.0,425,77.1,81.5,0,56.681084,420.0,494,77.7,81.4,0,100.0,540.0,805,80.5,81.2,0,99.9164,1000.0,93,78.7,81.4,0,41.090378,100,840,77.8,81.5,0,84.83092,840.0,495,77.9,285.1,0,100.0,550.0,993,78.0,81.3,0,99.97594,1020.0,339,76.9,81.2,0,53.352386,335.0,207,76.1,81.3,0,43.698483,200.0,707,78.0,81.2,0,96.5025,700.0,366,76.5,81.4,0,47.87413,350.0,166,75.3,81.2,0,47.68783,160.0,626,80.7,81.5,0,99.97684,840.0,695,80.6,81.3,0,88.32976,690.0,188,75.3,81.0,0,41.72169,150.0,204,75.8,81.1,0,51.21385,195.0,852,77.8,81.6,0,100.0,1020.0,583,76.6,81.5,0,95.20616,575.0,891,80.2,81.1,0,99.9643,1060.0,450,78.0,81.5,0,100.0,705.0,176,76.5,81.1,0,65.95591,175.0,540,79.5,81.2,0,70.50411,540.0,186,77.0,81.4,0,51.81269,185.0,314,77.7,81.4,0,46.92252,300.0,854,77.9,81.3,0,82.90688,850.0,213,76.4,81.3,0,65.38328,210.0,589,76.6,81.6,0,100.0,880,88.2,88.3,89.8,143.0,102.4,116.1,1.0,0.1,30.04
20170915,1520,92.4,44.8,38.22036219,50.35938333,127,80.3,80.0,5.55,73.0,72.7,-0.1,0.55,0,0,0,5,50.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,77.1,85.7,84.3,100.0,100.0,100.0,63.6,100.0,0,84.8,1.25,65.0,1.8125,62.9,0,0,49.8,12.6,0,0,0,76.8,78.0,81.9,100.0,15,100.0,62.800003,83.3,0,78.4,0.46,65.0,1.8125,64.6,0,0,57.9,94.3,22.6,4.8,1.5,15,15,48.9,83.0,100.0,100,99.6,0,84.5,0.85,66.39655,65.89655,0,15.2,0,0,1,20.6,1,72,209,83.6,0,24.568186,200.0,72.0,68.0,2123.706,73.6,84.3,46.0,2200.0,263,78.6,83.6,0,46.763668,260.0,129,74.9,83.7,0,52.68592,125.0,1018,76.1,83.8,0,29.169216,1000.0,638,80.3,81.2,0,0.0,700,604,78.1,83.4,0,44.961338,600.0,497,81.0,83.7,0,56.965755,500.0,249,83.4,83.7,0,100.0,250.0,336,77.6,83.3,0,32.072197,330.0,233,75.0,82.8,0,100.0,650,595,77.0,83.6,0,100,950,510,0,83.3,0,32.71166,500.0,507,77.9,83.5,0,34.18856,500.0,177,76.1,81.7,0,64.14827,175.0,254,76.1,81.7,0,62.230087,245.0,422,79.4,81.6,0,76.28841,420.0,366,78.4,81.8,0,46.008987,350,484,78.3,81.7,0,99.90349,540.0,840,79.2,81.9,0,99.96527,840.0,788,78.0,81.7,0,100.0,950.0,500,79.5,81.5,0,99.95204,550.0,1017,78.2,81.8,0,78.020966,1020.0,253,75.6,81.6,0,56.74964,245.0,177,76.2,81.6,0,65.82442,175.0,259,76.4,81.7,0,68.72457,245,837,78.9,81.7,0,100.0,840.0,476,77.9,81.7,0,100.0,540.0,729,80.4,82.0,0,100.0,930.0,695,79.3,81.6,0,90.77709,690.0,890,77.8,81.4,0,99.93903,1335.0,205,76.4,81.4,0,51.835304,195.0,668,77.3,81.5,0,100.0,1020.0,355,75.4,81.4,0,42.31094,335.0,168,76.0,81.5,0,100.0,175.0,253,74.8,81.3,0,75.64547,245.0,608,77.6,81.5,0,99.96431,840.0,165,76.5,81.5,0,57.724075,160.0,425,81.1,81.8,0,99.96533,840.0,377,80.6,81.5,0,99.953476,690.0,457,77.8,81.5,0,100.0,750.0,201,76.2,81.6,0,72.04725,195.0,301,78.1,81.3,0,100.0,1020.0,286,77.3,81.4,0,100.0,915.0,179,75.8,81.4,0,71.39666,175.0,247,76.7,81.7,0,58.71406,245.0,424,77.2,81.5,0,56.681084,420.0,492,77.8,81.5,0,100.0,540.0,802,80.6,81.3,0,99.9164,1000.0,95,78.7,81.5,0,41.090378,100,841,77.8,81.6,0,84.83092,840.0,495,77.9,284.6,0,100.0,550.0,990,78.1,81.4,0,99.97594,1020.0,340,77.0,81.3,0,53.352386,335.0,206,76.1,81.4,0,43.698483,200.0,696,78.0,81.2,0,96.5025,700.0,364,76.6,81.5,0,47.87413,350.0,166,75.4,81.3,0,47.68783,160.0,622,80.7,81.6,0,99.97684,840.0,692,80.6,81.4,0,88.32976,690.0,180,75.4,81.1,0,41.72169,150.0,204,75.8,81.2,0,51.21385,195.0,858,77.8,81.7,0,100.0,1020.0,602,76.7,81.6,0,95.77663,575.0,894,80.2,81.1,0,99.9643,1060.0,449,78.0,81.5,0,100.0,705.0,177,76.6,81.2,0,65.95591,175.0,540,79.5,81.3,0,70.50411,540.0,186,77.0,81.5,0,51.81269,185.0,312,77.7,81.5,0,46.92252,300.0,855,77.9,81.5,0,82.90688,850.0,213,76.4,81.4,0,65.38328,210.0,591,76.8,81.7,0,100.0,880,88.2,88.3,89.6,144.0,102.4,115.8,0.8,0.0,30.04
20170915,1525,91.7,47.5,38.66286368,50.35938333,276,72.2,64.9,5.55,80.8,74.0,-0.2,1.6,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,77.2,86.6,74.3,100.0,100.0,100.0,63.6,100.0,0,85.5,0.85,65.0,1.8125,62.9,0,0,50.6,12.5,0,0,0,76.8,78.0,81.7,100.0,15,100.0,62.800003,81.4,0,78.5,0.49,65.0,1.8125,64.6,0,0,57.9,94.3,22.0,4.9,1.5,15,15,50.8,81.0,100.0,100,99.5,0,84.5,0.85,66.39655,65.89655,0,15.3,0,0,1,22.0,1,72,611,81.3,0,38.26549,2000.0,72.0,68.0,2123.706,73.7,76.8,46.2,2200.0,525,78.6,79.1,0,77.29752,850.0,120,74.9,80.8,0,59.61893,250.0,1255,76.1,80.3,0,44.683716,1850.0,783,80.3,81.3,0,0.0,700,1141,80.0,79.4,0,73.953606,1200.0,477,81.0,79.4,0,64.58819,500.0,197,83.4,79.9,0,100.0,250.0,658,77.6,80.5,0,56.60072,690.0,191,75.1,81.6,0,100.0,650,466,76.9,81.9,0,100,950,1180,0,81.0,0,64.4908,1900.0,1138,78.0,80.8,0,66.97765,1900.0,177,76.2,81.8,0,64.14827,175.0,254,76.2,81.7,0,62.230087,245.0,421,79.2,81.6,0,76.28841,420.0,365,78.5,81.8,0,46.008987,350,484,78.4,81.7,0,99.90349,540.0,844,79.3,81.9,0,99.96527,840.0,788,78.0,81.7,0,100.0,950.0,504,79.8,81.6,0,99.95204,550.0,1016,78.2,81.8,0,78.020966,1020.0,254,75.7,81.7,0,56.74964,245.0,176,76.2,81.7,0,65.82442,175.0,259,76.4,81.8,0,68.72457,245,836,79.0,81.7,0,100.0,840.0,475,77.9,81.7,0,100.0,540.0,730,80.5,82.0,0,100.0,930.0,698,79.4,81.7,0,90.77709,690.0,889,77.8,81.4,0,99.93903,1335.0,205,76.5,81.5,0,51.835304,195.0,695,77.4,81.5,0,100.0,1020.0,362,75.4,81.5,0,42.31094,335.0,168,76.1,81.6,0,100.0,175.0,250,74.9,81.4,0,75.64547,245.0,604,77.6,81.5,0,99.96431,840.0,165,76.6,81.6,0,57.724075,160.0,425,81.1,81.8,0,99.96533,840.0,375,80.6,81.5,0,99.953476,690.0,458,77.8,81.5,0,100.0,750.0,199,76.3,81.7,0,72.04725,195.0,304,78.1,81.4,0,100.0,1020.0,292,77.3,81.4,0,100.0,915.0,178,75.8,81.4,0,71.39666,175.0,249,76.7,81.8,0,58.71406,245.0,424,77.3,81.6,0,56.681084,420.0,494,77.8,81.5,0,100.0,540.0,807,80.7,81.4,0,99.9164,1000.0,93,78.8,81.5,0,41.090378,100,840,77.8,81.7,0,84.83092,840.0,492,78.0,284.7,0,100.0,550.0,980,78.2,81.4,0,99.97594,1020.0,339,77.0,81.4,0,53.352386,335.0,207,76.1,81.5,0,43.698483,200.0,693,78.1,81.2,0,96.5025,700.0,365,76.7,81.5,0,47.87413,350.0,166,75.4,81.4,0,47.68783,160.0,623,80.8,81.6,0,99.97684,840.0,693,80.7,81.5,0,88.32976,690.0,180,75.4,81.2,0,41.72169,150.0,204,75.8,81.3,0,51.21385,195.0,842,77.8,81.7,0,100.0,1020.0,603,76.7,81.6,0,95.706566,575.0,890,80.3,81.2,0,99.9643,1060.0,448,78.1,81.6,0,100.0,705.0,176,76.7,81.2,0,65.95591,175.0,540,79.5,81.3,0,70.50411,540.0,187,77.0,81.6,0,51.81269,185.0,315,77.7,81.6,0,46.92252,300.0,855,78.0,81.5,0,82.90688,850.0,213,76.5,81.5,0,65.38328,210.0,591,76.9,81.6,0,100.0,880,88.2,88.3,89.7,143.0,102.4,115.7,2.3,-1.4,30.04
20170915,1530,91.0,47.9,38.26801164,50.35938333,277,68.1,61.5,5.55,86.2,80.5,-0.2,2.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,76.9,84.9,70.3,100.0,100.0,100.0,63.6,100.0,0,84.0,0.5,65.0,1.8125,63.2,0,0,50.2,12.7,0,0,0,76.8,78.1,73.6,100.0,15,100.0,62.800003,81.4,0,78.5,0.39,65.0,1.8125,64.6,0,0,74.1,95.0,21.9,4.7,1.3,15,15,68.0,73.0,100.0,100,100.0,0,84.5,0.9,66.39655,65.89655,0,15.4,0,0,1,31.3,1,72,1668,73.0,0,99.95174,2000.0,72.0,68.0,2123.706,73.6,72.0,49.2,2200.0,499,78.2,72.4,0,100.0,850.0,148,74.8,75.7,0,99.96314,250.0,1456,75.9,73.2,0,99.95112,1850.0,932,80.3,81.3,0,0.0,700,1174,79.3,73.1,0,100.0,1200.0,494,80.6,73.5,0,75.88069,500.0,150,83.2,74.4,0,100.0,250.0,681,77.5,74.0,0,65.20884,690.0,164,75.0,77.8,0,100.0,650,361,76.8,77.8,0,100,950,1442,0,73.8,0,100.0,1900.0,1243,77.7,73.7,0,100.0,1900.0,284,76.2,76.1,0,99.38615,400.0,271,76.2,77.6,0,68.0354,274.1199,409,79.1,75.7,0,80.38955,420.0,352,78.6,76.5,0,47.05382,350,452,78.5,76.4,0,99.90349,540.0,779,79.4,75.9,0,99.9654,840.0,742,78.1,76.7,0,100.0,950.0,471,80.0,78.1,0,99.95204,550.0,890,78.2,76.2,0,82.536575,1020.0,490,75.7,76.2,0,92.3528,700.0,231,76.2,75.8,0,100.0,400.0,388,76.5,75.7,0,100.0,700,746,79.1,75.4,0,100.0,840.0,420,78.0,75.9,0,100.0,540.0,633,80.5,76.1,0,100.0,930.0,630,79.3,77.3,0,96.99152,690.0,811,77.8,76.1,0,99.93903,1335.0,397,76.5,77.9,0,86.790634,550.0,567,77.4,76.2,0,100.0,1020.0,507,75.4,77.3,0,67.48281,915.0,146,76.1,75.3,0,100.0,400.0,276,74.9,77.4,0,94.82508,700.0,556,77.7,76.0,0,99.96431,840.0,246,76.6,77.0,0,100.0,590.0,382,81.2,76.8,0,99.96533,840.0,345,80.7,79.4,0,99.953476,690.0,412,77.9,77.2,0,100.0,750.0,237,76.3,78.1,0,100.0,550.0,209,78.1,78.7,0,100.0,1020.0,253,77.3,77.4,0,100.0,915.0,272,75.9,76.1,0,100.0,400.0,515,76.8,75.0,0,100.0,700.0,827,77.3,76.2,0,93.31892,840.0,430,77.9,75.4,0,100.0,540.0,706,80.6,77.4,0,99.9164,1000.0,85,78.8,78.9,0,42.139286,100,807,77.9,76.5,0,94.85507,840.0,431,78.1,284.8,0,100.0,550.0,746,78.2,75.8,0,99.97594,1020.0,699,77.0,75.5,0,100.0,910.0,361,76.2,76.7,0,75.965294,500.0,509,78.1,75.1,0,100.0,700.0,825,76.8,75.4,0,83.43742,840.0,363,75.4,77.4,0,71.01736,540.0,412,80.7,76.2,0,99.97684,840.0,624,80.7,77.6,0,99.11015,690.0,436,75.4,77.9,0,54.279774,450.0,460,75.9,78.1,0,82.61558,550.0,873,77.8,75.9,0,100.0,1020.0,-137,76.7,76.8,0,27.632544,1110.0,744,80.4,78.9,0,99.9643,1060.0,370,78.1,78.0,0,100.0,705.0,234,76.7,78.5,0,99.9759,500.0,524,79.5,77.1,0,81.682755,540.0,408,77.0,77.2,0,95.23666,525.0,661,77.6,75.6,0,100.0,900.0,795,77.9,75.3,0,95.67706,850.0,265,76.4,76.3,0,76.898994,270.0,511,76.9,74.7,0,100.0,880,88.3,88.4,89.7,143.0,102.4,116.0,1.1,-0.1,30.03
20170915,1535,90.6,47.4,37.7871691,50.35938333,275,64.4,58.5,5.55,89.1,83.6,-0.1,2.6,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,76.5,86.2,68.4,100.0,100.0,100.0,63.6,100.0,0,85.1,0.5,65.0,1.8125,63.6,0,0,51.0,12.8,0,0,0,76.7,78.1,70.0,100.0,15,100.0,62.800003,83.5,0,78.4,0.32,65.0,1.8125,64.8,0,0,83.4,95.2,22.5,4.4,1.4,15,15,76.9,71.0,100.0,100,99.4,0,84.5,0.85,66.39655,65.89655,0,15.3,0,0,1,43.2,1,72,1676,71.0,0,99.95174,2000.0,72.0,68.0,2123.706,73.4,70.1,49.3,2200.0,500,77.6,70.3,0,100.0,850.0,148,74.6,72.9,0,99.96314,250.0,1450,75.4,71.0,0,99.95112,1850.0,931,80.3,81.2,0,0.0,700,1176,78.3,71.0,0,100.0,1200.0,495,79.8,71.4,0,75.78249,500.0,150,82.6,72.1,0,100.0,250.0,682,77.0,72.0,0,65.19727,690.0,164,74.9,75.0,0,100.0,650,362,76.3,75.1,0,100,950,1438,0,71.5,0,100.0,1900.0,1250,77.2,71.5,0,100.0,1900.0,276,76.2,71.8,0,100.0,400.0,274,76.0,73.2,0,70.0177,274.1199,416,78.6,71.9,0,82.72441,420.0,353,78.6,72.2,0,48.09865,350,440,78.4,72.3,0,99.90349,540.0,758,79.3,72.0,0,99.9654,840.0,716,77.9,72.6,0,100.0,950.0,460,79.8,74.0,0,99.95204,550.0,917,77.9,72.2,0,99.98848,1020.0,491,74.8,71.8,0,100.0,700.0,223,76.2,71.5,0,100.0,400.0,377,76.4,71.8,0,100.0,700,725,78.8,71.4,0,100.0,840.0,406,77.9,72.0,0,100.0,540.0,615,80.4,72.1,0,100.0,930.0,607,79.2,73.4,0,100.0,690.0,786,77.7,72.1,0,99.93903,1335.0,412,76.4,73.6,0,100.0,550.0,498,77.2,72.2,0,100.0,1020.0,596,75.3,71.8,0,100.0,915.0,141,76.1,71.3,0,100.0,400.0,274,75.0,73.7,0,100.0,700.0,544,77.6,72.0,0,99.96431,840.0,240,76.7,72.9,0,100.0,590.0,369,81.2,72.8,0,99.96533,840.0,335,80.6,76.1,0,99.953476,690.0,400,77.8,73.2,0,100.0,750.0,230,76.2,74.3,0,100.0,550.0,201,78.1,75.3,0,100.0,1020.0,244,77.3,73.5,0,100.0,915.0,263,75.8,71.5,0,100.0,400.0,496,76.6,70.9,0,100.0,700.0,829,76.9,71.6,0,94.712814,840.0,419,77.9,71.5,0,100.0,540.0,680,80.5,73.4,0,99.9164,1000.0,88,78.9,75.0,0,43.27357,100,797,77.8,72.4,0,99.96384,840.0,417,78.0,284.7,0,100.0,550.0,724,78.1,71.7,0,99.97594,1020.0,688,76.6,71.1,0,100.0,910.0,352,76.1,71.6,0,99.96749,500.0,439,78.1,70.8,0,100.0,700.0,832,76.6,70.8,0,88.926254,840.0,507,75.5,71.7,0,100.0,540.0,260,80.7,72.0,0,99.97684,840.0,570,80.6,73.5,0,100.0,690.0,454,75.4,73.6,0,56.725357,450.0,497,75.7,74.3,0,100.0,550.0,688,77.8,71.9,0,100.0,1020.0,447,76.6,71.5,0,99.96326,1110.0,718,80.3,75.1,0,99.9643,1060.0,362,78.0,73.8,0,100.0,705.0,226,76.8,74.6,0,99.9759,500.0,534,79.3,72.8,0,85.09117,540.0,401,76.6,72.3,0,99.959785,525.0,638,76.9,71.4,0,100.0,900.0,776,77.5,71.2,0,99.98832,850.0,270,75.6,71.8,0,77.06135,270.0,498,76.6,70.9,0,100.0,880,88.3,88.4,89.8,145.0,102.4,115.9,0.2,0.8,30.03
20170915,1540,90.5,47.6,37.78028075,50.35938333,273,62.7,56.9,5.55,89.0,83.4,-0.1,2.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,76.1,87.0,67.4,100.0,100.0,100.0,63.6,100.0,0,85.7,0.5,65.0,1.8125,63.9,0,0,50.9,13.0,0,0,0,76.4,77.9,67.8,100.0,15,100.0,62.800003,84.3,0,78.3,0.34,65.0,1.8125,65.1,0,0,89.3,95.1,22.8,4.7,1.1,15,15,82.4,69.0,100.0,100,100.0,0,84.5,0.85,66.39655,65.89655,0,15.3,0,0,1,55.3,1,72,1685,69.7,0,99.95174,2000.0,72.0,68.0,2123.706,73.3,68.9,48.5,2200.0,500,76.8,68.9,0,100.0,850.0,148,74.3,71.0,0,99.96314,250.0,1448,75.0,69.6,0,99.95112,1850.0,932,80.3,81.1,0,0.0,700,1176,77.4,69.6,0,100.0,1200.0,494,79.0,70.0,0,75.770226,500.0,150,82.1,70.5,0,100.0,250.0,685,76.5,70.5,0,64.52621,690.0,164,74.8,73.2,0,100.0,650,362,75.6,73.4,0,100,950,1437,0,70.0,0,100.0,1900.0,1247,76.7,70.0,0,100.0,1900.0,275,76.0,69.2,0,100.0,400.0,247,75.6,70.7,0,65.9233,245.0,418,78.0,69.5,0,82.72441,420.0,353,78.6,69.6,0,48.09865,350,440,78.2,69.7,0,99.90349,540.0,757,79.1,69.4,0,99.9654,840.0,718,77.7,69.9,0,100.0,950.0,461,79.5,71.3,0,99.95204,550.0,928,77.7,69.6,0,99.98848,1020.0,492,74.0,69.3,0,100.0,700.0,224,76.2,69.1,0,100.0,400.0,375,76.2,69.4,0,100.0,700,721,78.6,69.0,0,100.0,840.0,403,77.7,69.6,0,100.0,540.0,614,80.2,69.6,0,100.0,930.0,605,78.7,70.7,0,100.0,690.0,785,77.4,69.5,0,99.93903,1335.0,410,76.1,70.9,0,100.0,550.0,515,77.0,69.5,0,100.0,1020.0,595,75.0,69.3,0,100.0,915.0,139,76.0,68.9,0,100.0,400.0,273,74.9,71.1,0,100.0,700.0,535,77.5,69.4,0,99.96431,840.0,238,76.7,70.2,0,100.0,590.0,369,81.2,70.2,0,99.96533,840.0,329,80.5,73.5,0,99.953476,690.0,398,77.7,70.5,0,100.0,750.0,229,76.0,71.7,0,100.0,550.0,222,78.1,72.6,0,100.0,1020.0,253,77.3,70.8,0,100.0,915.0,263,75.5,68.9,0,100.0,400.0,496,76.3,68.6,0,100.0,700.0,828,76.6,69.1,0,94.7008,840.0,417,77.8,69.0,0,100.0,540.0,682,80.4,70.6,0,99.9164,1000.0,86,78.7,72.1,0,43.27357,100,794,77.5,69.8,0,99.96384,840.0,416,77.7,284.9,0,100.0,550.0,725,77.9,69.2,0,99.97594,1020.0,684,76.1,68.7,0,100.0,910.0,352,76.0,69.1,0,99.96749,500.0,437,77.9,68.5,0,100.0,700.0,823,76.3,68.4,0,89.45472,840.0,503,75.4,69.1,0,100.0,540.0,249,80.4,69.4,0,99.97684,840.0,562,80.3,70.7,0,100.0,690.0,448,75.3,70.7,0,56.725357,450.0,494,75.2,71.6,0,100.0,550.0,709,77.6,69.4,0,100.0,1020.0,474,76.3,68.8,0,99.96326,1110.0,716,79.9,72.1,0,99.9643,1060.0,360,77.8,70.9,0,100.0,705.0,225,76.7,71.6,0,99.9759,500.0,531,78.7,70.0,0,85.5202,540.0,401,76.0,69.6,0,99.959785,525.0,637,76.2,68.9,0,100.0,900.0,771,77.5,68.8,0,99.98832,850.0,269,74.9,69.2,0,77.06135,270.0,495,76.1,68.5,0,100.0,880,88.3,88.4,89.8,143.0,102.4,115.5,1.1,-0.1,30.03
20170915,1545,90.0,48.0,37.53755553,50.35938333,272,61.0,55.1,5.55,87.8,82.0,-0.1,2.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.7,84.9,65.8,100.0,100.0,100.0,63.6,100.0,0,83.9,0.5,65.0,1.8125,64.2,0,0,51.2,12.5,0,0,0,76.2,77.7,66.6,100.0,15,100.0,62.800003,83.5,0,78.1,0.33,65.0,1.8125,65.1,0,0,92.0,95.1,22.6,4.5,0.8,15,15,88.0,67.0,100.0,100,100.0,0,84.5,0.85,66.39655,65.89655,0,15.5,0,0,1,65.3,1,72,1693,68.3,0,99.95174,2000.0,72.0,68.0,2123.706,73.1,67.5,48.6,2200.0,502,76.4,67.5,0,100.0,850.0,149,74.0,69.5,0,99.96314,250.0,1454,74.6,68.2,0,99.95112,1850.0,930,80.3,81.0,0,0.0,700,1175,76.7,68.2,0,100.0,1200.0,496,78.2,68.6,0,75.31606,500.0,151,81.7,69.2,0,100.0,250.0,684,76.0,69.1,0,64.51463,690.0,164,74.7,71.8,0,100.0,650,363,75.0,72.0,0,100,950,1446,0,68.6,0,100.0,1900.0,1255,76.2,68.5,0,100.0,1900.0,277,75.5,67.8,0,100.0,400.0,247,75.2,69.0,0,65.9233,245.0,417,77.5,68.1,0,82.72441,420.0,354,78.6,68.2,0,48.09865,350,441,78.0,68.1,0,99.90349,540.0,760,78.9,67.9,0,99.9654,840.0,720,77.4,68.3,0,100.0,950.0,460,78.7,69.6,0,99.95204,550.0,921,77.3,68.1,0,99.98848,1020.0,491,73.5,67.8,0,100.0,645.4,224,76.0,67.8,0,100.0,400.0,375,76.0,68.0,0,100.0,700,726,78.3,67.7,0,100.0,840.0,405,77.5,68.1,0,100.0,540.0,614,80.0,68.1,0,100.0,930.0,607,78.3,69.0,0,100.0,690.0,785,77.0,68.0,0,99.93903,1335.0,412,75.7,69.2,0,100.0,550.0,515,76.8,68.0,0,100.0,1020.0,601,74.7,67.8,0,100.0,915.0,140,75.9,67.5,0,100.0,400.0,274,74.9,69.4,0,100.0,700.0,535,77.3,67.9,0,99.96431,840.0,238,76.6,68.6,0,100.0,590.0,368,81.0,68.5,0,99.96533,840.0,331,80.3,71.4,0,99.953476,690.0,400,77.5,68.7,0,100.0,750.0,230,75.8,69.9,0,100.0,550.0,221,78.0,70.7,0,100.0,1020.0,246,77.2,69.0,0,100.0,915.0,264,75.0,67.5,0,100.0,400.0,494,76.0,67.3,0,100.0,700.0,825,76.3,67.8,0,95.01322,840.0,419,77.7,67.5,0,100.0,540.0,681,80.1,68.9,0,99.9164,1000.0,87,78.5,70.1,0,43.27357,100,796,77.2,68.3,0,99.96384,840.0,416,77.3,284.7,0,100.0,550.0,726,77.7,67.7,0,99.97594,1020.0,686,75.7,67.4,0,100.0,910.0,347,75.8,67.6,0,99.96749,500.0,439,77.7,67.3,0,100.0,700.0,826,76.0,67.1,0,89.298584,840.0,505,75.3,67.7,0,100.0,540.0,246,80.0,67.9,0,99.97684,840.0,565,79.9,69.0,0,100.0,690.0,449,75.2,68.9,0,56.725357,450.0,495,74.8,69.9,0,100.0,550.0,697,77.4,67.9,0,100.0,1020.0,474,75.9,67.4,0,99.96326,1110.0,717,79.5,70.0,0,99.9643,1060.0,361,77.6,69.1,0,100.0,705.0,226,76.5,69.6,0,99.9759,500.0,532,78.1,68.3,0,85.079254,540.0,400,75.4,68.0,0,99.959785,525.0,637,75.5,67.5,0,100.0,900.0,773,76.7,67.4,0,99.98832,850.0,269,74.3,67.8,0,77.06135,270.0,495,75.7,67.3,0,100.0,880,88.3,88.4,89.7,144.0,102.3,115.9,2.1,-0.2,30.03
20170915,1550,89.8,47.7,37.28502543,50.35938333,271,59.7,53.5,5.55,86.1,80.1,-0.2,2.5,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.3,83.7,64.8,100.0,100.0,100.0,63.6,100.0,0,83.2,0.5,65.0,1.8125,64.4,0,0,50.6,12.8,0,0,0,76.0,77.5,65.8,100.0,15,100.0,62.800003,84.6,0,77.9,0.33,65.0,1.8125,65.5,0,0,93.3,95.2,22.9,4.8,1.0,15,15,90.4,67.0,100.0,100,99.9,0,84.5,0.85,66.39655,65.89655,0,15.5,0,0,1,73.4,1,72,1702,67.2,0,99.95174,2000.0,72.0,68.0,2123.706,72.9,66.4,47.7,2200.0,504,76.0,66.3,0,100.0,850.0,150,73.8,68.3,0,99.96314,250.0,1470,74.3,67.1,0,99.95112,1850.0,928,80.3,80.7,0,0.0,700,1183,76.1,67.1,0,100.0,1200.0,499,77.6,67.5,0,75.303795,500.0,151,81.3,68.0,0,100.0,250.0,688,75.5,68.1,0,64.50307,690.0,165,74.7,70.6,0,100.0,650,365,74.5,70.8,0,100,950,1458,0,67.4,0,100.0,1900.0,1262,75.8,67.4,0,100.0,1900.0,274,75.3,66.8,0,100.0,400.0,248,75.0,67.8,0,65.9233,245.0,415,77.0,67.1,0,82.72441,420.0,353,78.5,67.1,0,48.09865,350,441,77.8,67.0,0,99.90349,540.0,757,78.7,66.8,0,99.9654,840.0,720,77.1,67.2,0,100.0,950.0,458,78.2,68.4,0,99.95204,550.0,944,76.6,66.9,0,99.98848,1020.0,494,73.0,66.8,0,100.0,245.0,222,75.8,66.9,0,100.0,400.0,375,75.8,67.0,0,100.0,700,720,78.0,66.7,0,100.0,840.0,403,77.3,67.1,0,100.0,540.0,610,79.8,67.1,0,100.0,930.0,606,77.9,67.8,0,100.0,690.0,784,76.7,66.8,0,99.93903,1335.0,412,75.3,68.1,0,100.0,550.0,491,76.5,66.8,0,100.0,1020.0,594,74.3,66.8,0,100.0,915.0,136,75.9,66.5,0,100.0,400.0,273,74.7,68.2,0,100.0,700.0,534,77.1,66.9,0,99.96431,840.0,236,76.6,67.4,0,100.0,590.0,365,80.9,67.4,0,99.96533,840.0,331,80.0,70.0,0,99.953476,690.0,395,77.4,67.5,0,100.0,750.0,226,75.8,68.6,0,100.0,550.0,209,78.0,69.2,0,100.0,1020.0,259,77.1,67.7,0,100.0,915.0,263,74.8,66.5,0,100.0,400.0,494,75.7,66.3,0,100.0,700.0,826,76.0,66.7,0,94.84499,840.0,417,77.6,66.4,0,100.0,540.0,679,79.9,67.7,0,99.9164,1000.0,85,78.3,68.7,0,43.27357,100,798,76.8,67.2,0,99.96384,840.0,415,77.0,284.7,0,100.0,550.0,724,77.4,66.7,0,99.97594,1020.0,685,75.3,66.4,0,100.0,910.0,350,75.6,66.6,0,99.96749,500.0,439,77.5,66.3,0,100.0,700.0,828,75.8,66.2,0,89.13044,840.0,502,75.1,66.6,0,100.0,540.0,239,79.6,66.8,0,99.97684,840.0,568,79.8,67.8,0,100.0,690.0,445,75.0,67.6,0,56.725357,450.0,493,74.3,68.7,0,100.0,550.0,701,77.2,66.8,0,100.0,1020.0,479,75.6,66.3,0,99.96326,1110.0,717,79.1,68.5,0,99.9643,1060.0,361,77.3,67.8,0,100.0,705.0,225,76.3,68.2,0,99.9759,500.0,533,77.5,67.1,0,85.079254,540.0,402,75.0,66.9,0,99.959785,525.0,644,74.8,66.5,0,100.0,900.0,773,76.2,66.3,0,99.98832,850.0,269,73.8,66.7,0,77.06135,270.0,498,75.6,66.2,0,100.0,880,88.3,88.4,89.8,144.0,102.3,116.1,1.6,0.1,30.03
20170915,1555,89.2,47.7,36.83673978,50.35938333,274,54.1,44.6,5.65,88.5,80.2,-0.1,2.6,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.9,85.9,61.8,100.0,100.0,95.9,63.6,100.0,0,84.5,0.5,65.0,1.8125,64.2,0,0,51.1,12.9,0,0,0,75.8,77.3,64.4,100.0,15,99.8,62.800003,83.2,0,77.7,0.33,65.0,1.8125,65.4,0,0,92.3,95.6,22.5,4.3,1.1,15,15,89.1,63.0,100.0,100,100.0,0,84.5,0.9,66.39655,65.89655,0,15.3,0,0,1,80.7,1,72,1694,64.8,0,99.95174,2000.0,72.0,68.0,2123.706,72.7,63.9,47.9,2200.0,503,75.7,63.9,0,100.0,850.0,150,73.5,66.3,0,99.96314,234.99992,1458,74.0,64.7,0,99.95112,1850.0,930,80.4,80.4,0,0.0,700,1178,75.5,64.7,0,100.0,1200.0,496,76.9,65.1,0,75.303795,500.0,151,80.8,65.9,0,100.0,250.0,687,75.0,65.8,0,64.50307,690.0,164,74.6,69.1,0,100.0,650,365,74.0,69.0,0,100,950,1452,0,65.2,0,100.0,1900.0,1257,75.4,65.1,0,100.0,1900.0,280,75.0,65.8,0,100.0,400.0,250,74.7,66.8,0,65.60472,245.0,427,76.5,66.1,0,82.72441,420.0,362,78.5,66.1,0,48.09865,350,448,77.6,66.1,0,99.90349,540.0,769,78.5,65.8,0,99.9654,840.0,729,76.8,66.1,0,100.0,950.0,465,77.8,67.4,0,99.95204,550.0,1027,76.1,65.9,0,99.98848,1020.0,249,72.9,66.0,0,58.901493,245.0,226,75.7,65.8,0,100.0,400.0,381,75.6,66.0,0,100.0,700,733,77.9,65.6,0,100.0,840.0,408,77.2,66.1,0,100.0,540.0,620,79.5,66.0,0,100.0,930.0,611,77.6,66.7,0,100.0,690.0,795,76.4,65.8,0,99.93903,1335.0,416,75.0,67.1,0,100.0,550.0,536,76.2,65.8,0,100.0,1020.0,615,74.0,65.8,0,100.0,915.0,140,75.8,65.5,0,100.0,400.0,275,74.6,67.2,0,100.0,700.0,541,76.9,65.9,0,99.96431,840.0,240,76.6,66.4,0,100.0,590.0,369,80.8,66.3,0,99.96533,840.0,334,79.8,68.9,0,99.953476,690.0,400,77.2,66.4,0,100.0,750.0,230,75.8,67.6,0,100.0,550.0,220,77.9,68.1,0,100.0,1020.0,251,76.9,66.7,0,100.0,915.0,265,74.5,65.6,0,100.0,400.0,498,75.4,65.3,0,100.0,700.0,831,75.8,65.7,0,94.50853,840.0,421,77.5,65.4,0,100.0,540.0,687,79.6,66.6,0,99.9164,1000.0,88,78.1,67.6,0,43.27357,100,802,76.4,66.2,0,99.96384,840.0,415,76.6,284.8,0,100.0,550.0,729,77.1,65.6,0,99.97594,1020.0,690,75.0,65.3,0,100.0,910.0,350,75.4,65.6,0,99.96749,500.0,439,77.3,65.3,0,100.0,700.0,829,75.5,65.1,0,89.13044,840.0,504,74.9,65.5,0,100.0,540.0,259,79.1,65.7,0,99.97684,840.0,574,79.6,66.8,0,100.0,690.0,449,74.9,66.6,0,56.725357,450.0,495,73.9,67.7,0,100.0,550.0,712,77.0,65.7,0,100.0,1020.0,485,75.2,65.3,0,99.96326,1110.0,721,78.7,67.4,0,99.9643,1060.0,362,77.0,66.8,0,100.0,705.0,226,76.1,67.2,0,99.9759,500.0,537,77.0,66.2,0,85.079254,540.0,404,74.5,65.9,0,99.959785,525.0,643,74.2,65.5,0,100.0,900.0,775,76.0,65.3,0,99.98832,850.0,263,73.4,65.7,0,75.194244,262.50006,500,75.3,65.1,0,100.0,880,88.3,88.4,89.7,143.0,102.3,115.8,1.0,0.4,30.03
20170915,1600,88.3,49.4,36.72026265,50.35938333,268,52.7,44.0,5.65,87.2,79.1,-0.2,2.65,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.5,85.0,61.1,100.0,100.0,89.9,63.6,100.0,0,83.7,0.5,65.0,1.8125,63.7,0,0,51.0,12.6,0,0,0,75.6,77.0,61.9,100.0,15,97.8,62.800003,83.4,0,77.4,0.33,65.0,1.8125,64.8,0,0,94.2,95.8,22.5,4.7,0.7,15,15,92.6,63.0,100.0,100,90.5,0,84.5,0.85,66.39655,65.89655,0,15.4,0,0,1,88.3,1,72,1703,63.7,0,99.95174,2000.0,72.0,68.0,2123.706,72.6,62.9,48.0,2200.0,505,75.1,62.8,0,100.0,850.0,150,73.2,64.8,0,99.96314,212.50003,1458,73.6,63.5,0,99.95112,1850.0,927,80.4,80.0,0,0.0,700,1181,74.9,63.5,0,100.0,1200.0,499,76.1,63.9,0,75.303795,500.0,151,80.2,64.5,0,100.0,250.0,688,74.5,64.6,0,64.50307,690.0,164,74.5,67.5,0,100.0,650,365,73.4,67.5,0,100,950,1461,0,63.9,0,100.0,1900.0,1257,74.9,63.8,0,100.0,1900.0,281,74.8,63.4,0,100.0,400.0,248,74.4,64.8,0,65.168144,245.0,427,76.1,63.8,0,82.19211,420.0,362,78.4,63.8,0,48.09865,350,449,77.4,63.8,0,99.90349,540.0,775,78.3,63.5,0,99.9654,840.0,733,76.5,63.9,0,100.0,950.0,463,77.2,65.5,0,99.95204,550.0,1052,75.7,63.6,0,99.98848,1020.0,248,72.8,63.9,0,58.220894,245.0,228,75.5,63.4,0,100.0,400.0,384,75.3,63.6,0,100.0,700,739,77.6,63.3,0,100.0,840.0,412,77.1,63.8,0,100.0,540.0,624,79.3,63.6,0,100.0,930.0,618,77.3,64.7,0,100.0,690.0,802,76.1,63.6,0,99.93903,1335.0,420,74.6,65.1,0,100.0,550.0,465,75.9,63.6,0,100.0,1020.0,590,73.6,63.5,0,100.0,880.19965,141,75.7,63.1,0,100.0,400.0,275,74.5,65.3,0,100.0,700.0,543,76.7,63.6,0,99.96431,840.0,241,76.6,64.2,0,100.0,590.0,373,80.7,64.1,0,99.96533,840.0,335,79.5,67.3,0,99.953476,690.0,406,77.0,64.2,0,100.0,750.0,232,75.7,65.6,0,100.0,550.0,215,77.9,66.3,0,100.0,1020.0,249,76.8,64.7,0,100.0,915.0,265,74.2,63.2,0,100.0,400.0,501,75.2,62.8,0,100.0,700.0,832,75.4,63.4,0,94.50853,840.0,421,77.3,63.1,0,100.0,540.0,690,79.3,64.6,0,99.9164,1000.0,89,77.9,65.8,0,43.27357,100,807,76.1,64.0,0,99.96384,840.0,422,76.2,284.8,0,100.0,550.0,735,76.9,63.4,0,99.97594,1020.0,694,74.6,62.9,0,100.0,910.0,353,75.2,63.3,0,99.96749,500.0,439,77.1,62.9,0,100.0,700.0,834,75.2,62.6,0,88.289696,840.0,506,74.7,63.2,0,100.0,540.0,267,78.7,63.5,0,99.97684,840.0,574,79.2,64.7,0,100.0,690.0,457,74.7,64.6,0,56.725357,450.0,497,73.4,65.9,0,100.0,505.23007,713,76.8,63.4,0,100.0,1020.0,474,74.9,62.9,0,99.96326,1110.0,725,78.3,65.7,0,99.9643,1060.0,364,76.8,64.8,0,100.0,705.0,228,75.9,65.4,0,99.9759,500.0,540,76.5,64.0,0,85.079254,540.0,406,74.0,63.7,0,99.959785,525.0,645,73.5,63.1,0,100.0,863.99963,783,75.6,62.9,0,99.98832,850.0,212,73.0,63.5,0,69.361015,210.0,506,75.0,62.7,0,100.0,880,88.3,88.4,89.7,142.0,102.3,115.7,1.4,-1.3,30.03
20170915,1605,88.0,48.7,36.27384686,52.41354167,271,52.3,44.1,5.65,85.0,77.5,-0.1,2.6,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,74.1,85.0,61.1,100.0,100.0,84.0,63.6,100.0,0,84.1,0.5,65.0,1.8125,63.2,0,0,51.7,12.8,0,0,0,75.4,76.7,61.1,100.0,15,95.8,62.800003,79.5,0,77.0,0.36,65.0,1.8125,63.9,0,0,95.1,96.1,21.3,4.4,1.2,15,15,94.1,61.0,100.0,100,76.5,0,84.5,0.9,66.39655,65.89655,0,15.9,0,0,1,93.9,1,72,1702,63.5,0,99.95174,2000.0,72.0,68.0,2611.5657,72.4,62.8,42.3,2200.0,508,74.7,62.5,0,100.0,850.0,126,72.9,64.0,0,69.259125,125.0,1467,73.3,63.2,0,99.95112,1850.0,928,80.4,79.5,0,0.0,700,1181,74.3,63.2,0,100.0,1200.0,499,75.5,63.6,0,75.303795,500.0,152,79.7,64.0,0,100.0,250.0,690,74.0,64.2,0,64.50307,690.0,164,74.4,66.7,0,100.0,650,365,72.9,66.7,0,100,950,1461,0,63.5,0,100.0,1900.0,1264,74.5,63.4,0,100.0,1900.0,285,74.5,62.4,0,100.0,400.0,249,74.2,63.6,0,64.66077,245.0,431,75.4,62.7,0,80.812965,420.0,368,78.3,62.7,0,48.09865,350,455,77.2,62.6,0,99.90349,540.0,785,78.1,62.3,0,99.9654,840.0,742,76.1,62.7,0,100.0,950.0,467,75.7,64.2,0,99.95204,550.0,1049,75.2,62.5,0,99.98848,1020.0,249,72.5,62.6,0,57.779102,245.0,229,75.4,62.4,0,100.0,400.0,385,74.9,62.6,0,100.0,700,743,77.4,62.2,0,100.0,840.0,415,76.9,62.7,0,100.0,540.0,628,79.1,62.5,0,100.0,930.0,622,76.9,63.4,0,100.0,690.0,799,75.7,62.4,0,99.93903,1335.0,424,74.1,63.8,0,100.0,550.0,531,75.6,62.4,0,100.0,1020.0,615,73.3,62.4,0,100.0,775.7998,143,75.5,62.0,0,100.0,400.0,275,74.3,64.0,0,100.0,700.0,546,76.5,62.5,0,99.96431,840.0,242,76.4,63.0,0,100.0,590.0,376,80.5,62.9,0,99.96533,840.0,337,79.3,65.9,0,99.953476,690.0,407,76.8,63.0,0,100.0,750.0,234,75.6,64.3,0,100.0,550.0,228,77.8,64.9,0,100.0,1020.0,255,76.7,63.4,0,100.0,915.0,269,74.0,62.1,0,100.0,400.0,507,74.8,61.8,0,100.0,700.0,835,75.0,62.3,0,93.73949,840.0,426,77.2,61.9,0,100.0,540.0,695,78.8,63.3,0,99.9164,1000.0,89,77.7,64.4,0,43.27357,100,813,75.7,62.8,0,99.96384,840.0,426,75.9,285.1,0,100.0,550.0,742,76.5,62.2,0,99.97594,1020.0,701,74.2,61.9,0,100.0,910.0,367,75.1,62.2,0,99.96749,500.0,463,76.9,62.0,0,100.0,700.0,856,74.9,61.6,0,87.19673,840.0,536,74.5,62.1,0,100.0,540.0,392,78.3,62.3,0,99.97684,840.0,610,78.8,63.5,0,100.0,690.0,453,74.6,63.3,0,54.35314,450.0,194,72.9,64.2,0,54.160076,195.0,737,76.6,62.4,0,100.0,1020.0,475,74.5,61.8,0,99.96326,1110.0,756,78.0,64.2,0,99.9643,1060.0,378,76.4,63.4,0,100.0,705.0,238,75.6,63.9,0,99.9759,500.0,557,75.9,62.7,0,82.57658,540.0,421,73.5,62.5,0,99.959785,484.1999,306,72.7,62.1,0,46.723175,300.0,825,75.0,61.8,0,99.98832,850.0,217,72.7,62.4,0,67.1576,210.0,521,74.8,61.7,0,100.0,880,88.3,88.4,89.8,143.0,102.3,115.7,1.0,0.0,30.03
20170915,1610,87.8,50.3,36.63280296,52.41354167,272,52.1,43.8,5.65,84.0,76.6,-0.2,2.6,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,86.6,61.7,100.0,100.0,78.8,63.6,100.0,0,85.2,0.5,65.0,1.8125,62.9,0,0,51.7,12.8,0,0,0,75.2,76.8,60.7,100.0,15,93.6,62.800003,84.3,0,77.2,0.35,65.0,1.8125,63.1,0,0,95.7,96.4,22.8,4.5,1.5,15,15,94.8,61.0,97.9,100,65.7,0,84.5,1.45,66.39655,65.89655,0,15.4,0,0,1,98.4,1,72,1697,64.0,0,99.95174,2000.0,72.0,68.0,2123.706,72.2,63.3,46.3,2200.0,508,74.5,63.0,0,100.0,850.0,125,72.8,64.2,0,70.16833,125.0,1468,73.0,63.6,0,99.95112,1850.0,928,80.4,79.1,0,0.0,700,1180,73.9,63.6,0,100.0,1200.0,497,74.9,64.0,0,75.303795,500.0,151,79.4,64.3,0,100.0,250.0,685,73.7,64.6,0,61.86509,668.3998,165,74.2,66.5,0,100.0,650,365,72.4,66.7,0,100,950,1455,0,63.8,0,100.0,1900.0,1262,74.1,63.8,0,100.0,1900.0,286,74.2,61.8,0,100.0,400.0,246,74.0,62.9,0,64.15339,245.0,427,75.0,62.3,0,80.812965,420.0,368,78.2,62.2,0,48.09865,350,457,76.9,62.1,0,99.90349,540.0,787,77.8,61.8,0,99.9654,840.0,741,75.6,62.0,0,100.0,950.0,467,74.8,63.5,0,99.95204,550.0,1040,74.7,62.0,0,99.98848,1020.0,249,72.4,62.1,0,57.779102,245.0,230,75.2,62.0,0,100.0,400.0,389,74.7,62.1,0,100.0,700,747,77.2,61.7,0,100.0,840.0,418,76.6,62.2,0,100.0,540.0,632,78.7,62.0,0,100.0,930.0,625,76.5,62.7,0,100.0,690.0,804,75.4,61.9,0,99.93903,1335.0,426,73.7,63.1,0,100.0,528.6998,482,75.3,61.8,0,100.0,1020.0,586,73.0,61.9,0,78.91001,335.0,143,75.4,61.6,0,100.0,400.0,281,74.1,63.3,0,100.0,700.0,547,76.3,62.0,0,99.96431,840.0,242,76.4,62.4,0,100.0,590.0,378,80.4,62.3,0,99.96533,840.0,339,79.1,64.9,0,99.953476,690.0,407,76.6,62.3,0,100.0,750.0,234,75.5,63.6,0,100.0,550.0,225,77.7,64.0,0,100.0,1020.0,257,76.6,62.6,0,100.0,915.0,271,73.6,61.6,0,100.0,386.49988,507,74.4,61.4,0,100.0,700.0,839,74.8,61.8,0,93.73949,840.0,427,77.0,61.4,0,100.0,540.0,693,78.6,62.6,0,99.9164,1000.0,91,77.5,63.6,0,43.27357,100,811,75.3,62.2,0,99.96384,840.0,426,75.5,285.0,0,100.0,550.0,739,76.3,61.7,0,99.97594,1020.0,704,73.8,61.5,0,100.0,910.0,365,74.9,61.7,0,99.96749,500.0,471,76.5,61.6,0,100.0,700.0,850,74.5,61.2,0,86.59621,840.0,538,74.3,61.6,0,100.0,540.0,394,78.2,61.8,0,99.97684,840.0,610,78.1,62.8,0,100.0,690.0,454,74.4,62.5,0,54.35314,450.0,198,72.8,63.7,0,53.168827,195.0,724,76.3,61.8,0,100.0,1020.0,483,74.1,61.4,0,99.96326,1110.0,768,77.6,63.3,0,99.9643,1060.0,385,76.1,62.6,0,100.0,705.0,240,75.3,63.0,0,99.9759,500.0,545,75.2,62.0,0,80.31224,540.0,426,73.3,61.9,0,99.959785,443.4001,307,72.3,61.9,0,47.91193,300.0,825,74.6,61.4,0,99.98832,850.0,211,72.5,61.9,0,66.64734,210.0,525,74.7,61.3,0,100.0,880,88.3,88.4,89.7,143.0,102.2,116.0,1.1,0.0,30.03
20170915,1615,87.4,49.7,36.14672135,52.41354167,271,52.0,43.9,5.65,83.2,75.9,-0.2,2.65,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.8,85.1,61.1,100.0,100.0,73.5,63.6,100.0,0,83.8,0.55,65.0,1.8125,62.9,0,0,51.4,12.8,0,0,0,75.0,76.7,60.3,100.0,15,91.3,62.800003,83.3,0,77.1,0.38,65.0,1.8125,62.3,0,0,95.7,96.3,22.5,4.9,1.0,15,15,94.1,61.0,84.8,100,53.3,0,84.5,1.9,66.39655,65.89655,0,13.4,0,0,1,100.0,1,72,1710,63.7,0,99.95174,2000.0,72.0,68.0,2123.706,72.1,62.9,45.4,2200.0,512,74.2,62.7,0,100.0,850.0,127,72.6,64.0,0,69.60314,125.0,1469,72.8,63.3,0,99.95112,1850.0,925,80.4,78.7,0,0.0,700,1179,73.6,63.3,0,96.03778,1163.9996,504,74.5,63.7,0,75.303795,500.0,153,79.0,64.1,0,100.0,250.0,649,73.5,64.3,0,60.5114,646.7998,166,74.1,66.4,0,100.0,650,369,72.2,66.5,0,100,950,1462,0,63.6,0,100.0,1900.0,1264,73.9,63.6,0,100.0,1900.0,288,74.0,61.5,0,100.0,400.0,249,73.5,62.5,0,64.15339,245.0,411,74.7,61.9,0,78.86523,407.99988,370,78.1,61.7,0,48.09865,350,458,76.7,61.6,0,99.90349,540.0,789,77.5,61.4,0,99.9654,840.0,745,75.3,61.6,0,100.0,950.0,470,74.1,63.1,0,99.95204,550.0,1059,74.3,61.6,0,99.55074,1020.0,248,72.2,61.7,0,58.220894,245.0,233,75.1,61.6,0,100.0,400.0,396,74.4,61.7,0,100.0,700,759,76.9,61.4,0,100.0,840.0,425,76.5,61.8,0,100.0,540.0,640,78.5,61.6,0,100.0,930.0,632,76.3,62.2,0,100.0,690.0,816,75.1,61.4,0,99.93903,1335.0,432,73.3,62.6,0,100.0,486.1001,629,75.0,61.4,0,100.0,1020.0,344,72.7,62.1,0,41.746872,335.0,143,75.3,61.2,0,100.0,400.0,280,74.0,62.8,0,100.0,700.0,550,76.1,61.6,0,99.96431,840.0,244,76.3,62.0,0,100.0,590.0,376,80.2,61.8,0,99.96533,840.0,341,78.9,64.3,0,99.953476,690.0,408,76.3,61.8,0,100.0,750.0,231,75.4,63.1,0,100.0,550.0,224,77.6,63.3,0,100.0,1020.0,257,76.5,62.1,0,100.0,915.0,271,73.4,61.2,0,100.0,359.49994,509,74.1,61.1,0,100.0,700.0,840,74.5,61.4,0,93.73949,840.0,428,76.8,61.0,0,100.0,540.0,695,78.3,62.1,0,99.9164,1000.0,91,77.3,63.0,0,43.27357,100,810,75.0,61.8,0,99.96384,840.0,427,75.2,284.6,0,100.0,550.0,747,76.0,61.3,0,99.97594,1020.0,702,73.5,61.1,0,100.0,840.9998,369,74.7,61.3,0,99.96749,500.0,467,76.3,61.3,0,100.0,700.0,847,74.2,60.9,0,87.112656,840.0,538,74.1,61.3,0,100.0,540.0,392,77.9,61.3,0,99.97684,840.0,610,77.6,62.4,0,100.0,690.0,454,74.2,62.1,0,54.35314,450.0,197,72.9,63.3,0,53.168827,195.0,742,76.1,61.4,0,100.0,1020.0,510,73.8,61.0,0,99.96326,1110.0,769,77.3,62.6,0,99.9643,1060.0,386,75.8,62.1,0,100.0,705.0,241,75.1,62.5,0,99.9759,500.0,546,74.7,61.6,0,80.32416,540.0,388,73.0,61.5,0,81.34913,185.0,308,72.0,61.5,0,47.91193,300.0,833,74.0,61.0,0,99.98832,850.0,212,72.2,61.5,0,66.64734,210.0,524,74.3,61.0,0,100.0,880,88.3,88.4,89.7,144.0,102.2,115.9,0.6,0.1,30.03
20170915,1620,86.8,50.9,36.07381183,52.41354167,270,51.9,43.9,5.65,82.5,75.4,-0.1,2.7,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.6,85.6,61.4,100.0,100.0,68.1,63.6,100.0,0,84.3,0.55,65.0,1.8125,62.9,0,0,51.2,12.8,0,0,0,74.9,76.8,60.0,100.0,15,88.8,62.800003,83.9,0,77.2,0.39,65.0,1.8125,61.7,0,0,95.7,96.3,22.7,4.5,1.5,15,15,98.4,63.0,84.9,100,40.1,0,84.5,1.45,66.39655,65.89655,0,13.4,0,0,1,100.0,1,72,1714,63.7,0,99.95174,2000.0,72.0,68.0,2123.706,72.0,63.0,45.6,2200.0,514,74.0,62.7,0,100.0,850.0,126,72.5,63.9,0,69.27141,125.0,1480,72.7,63.3,0,99.95112,1850.0,923,80.4,78.4,0,0.0,700,1098,73.4,63.3,0,83.513245,1092.0002,502,74.0,63.7,0,73.91678,500.0,156,78.7,64.0,0,100.0,250.0,605,73.3,64.3,0,57.48004,603.6001,167,74.0,66.1,0,100.0,650,374,71.9,66.2,0,100,950,1471,0,63.5,0,100.0,1787.9996,1276,73.6,63.5,0,100.0,1731.9991,289,73.9,61.2,0,100.0,400.0,247,73.2,62.2,0,63.480824,245.0,407,74.4,61.6,0,77.36511,396.00006,374,78.0,61.4,0,47.66128,350,463,76.6,61.3,0,99.90349,540.0,800,77.2,61.1,0,99.9654,840.0,754,75.0,61.3,0,100.0,950.0,474,73.5,62.7,0,99.95204,528.6998,1071,74.0,61.3,0,99.55074,1020.0,249,71.9,61.3,0,58.220894,245.0,242,74.9,61.3,0,100.0,400.0,410,74.1,61.4,0,100.0,700,784,76.7,61.0,0,100.0,840.0,443,76.3,61.5,0,100.0,540.0,675,78.3,61.3,0,100.0,930.0,660,75.8,61.9,0,100.0,690.0,851,74.8,61.1,0,99.93903,1335.0,190,72.9,62.3,0,51.664658,195.0,638,74.7,61.0,0,100.0,1020.0,342,72.6,61.9,0,40.42348,335.0,147,75.1,60.9,0,100.0,400.0,286,73.9,62.4,0,100.0,700.0,556,75.9,61.3,0,99.96431,840.0,248,76.2,61.6,0,100.0,590.0,386,80.0,61.4,0,99.96533,840.0,346,78.6,63.8,0,99.953476,690.0,417,76.1,61.4,0,100.0,750.0,238,75.3,62.7,0,100.0,550.0,246,77.5,62.8,0,100.0,1020.0,256,76.4,61.7,0,100.0,915.0,275,73.2,60.9,0,100.0,318.99982,514,73.9,60.8,0,100.0,700.0,844,74.2,61.1,0,93.73949,840.0,432,76.7,60.7,0,100.0,540.0,712,78.0,61.7,0,99.9164,1000.0,91,77.1,62.6,0,43.27357,100,821,74.7,61.5,0,99.96384,840.0,433,74.8,284.6,0,100.0,550.0,751,75.7,61.0,0,99.97594,1020.0,710,73.1,60.8,0,100.0,737.4995,370,74.5,61.0,0,99.96749,500.0,475,76.0,61.0,0,100.0,700.0,847,73.8,60.6,0,85.50324,840.0,543,73.9,60.9,0,99.33699,540.0,403,77.7,61.0,0,99.97684,840.0,617,77.2,62.0,0,100.0,690.0,451,74.0,61.7,0,53.912937,450.0,196,72.8,63.0,0,52.715385,195.0,757,75.7,61.1,0,100.0,968.7998,518,73.5,60.7,0,99.96326,1051.1497,816,77.0,62.2,0,99.9643,1060.0,408,75.5,61.8,0,100.0,705.0,254,74.8,62.0,0,99.9759,500.0,549,74.3,61.2,0,76.80848,540.0,186,73.0,61.6,0,52.961254,185.0,308,71.9,61.2,0,46.733513,300.0,786,73.5,60.6,0,81.33396,784.917,210,71.9,61.2,0,65.499245,210.0,549,74.1,60.6,0,100.0,880,88.3,88.4,89.8,144.0,102.2,116.0,0.9,0.1,30.03
20170915,1625,86.6,51.7,36.1691622,52.41354167,268,51.5,43.7,5.6,82.1,75.2,-0.1,2.85,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,86.0,61.4,100.0,100.0,61.8,63.6,100.0,0,84.3,0.6,65.0,1.8125,62.9,0,0,51.3,12.8,0,0,0,74.8,76.4,59.9,100.0,15,86.2,62.800003,81.7,0,76.8,0.4,65.0,1.8125,61.3,0,0,95.7,96.4,22.1,4.5,1.1,15,15,99.4,65.0,81.1,100,35.6,0,84.5,1.35,66.39655,65.89655,0,12.6,0,0,1,100.0,1,72,1726,63.4,0,99.95174,2000.0,72.0,68.0,2611.5657,71.9,62.8,45.7,2200.0,518,73.9,62.5,0,100.0,850.0,127,72.4,63.6,0,67.95675,125.0,1498,72.5,63.0,0,99.95112,1850.0,916,80.4,78.0,0,0.0,700,1030,73.3,63.0,0,76.37389,1020.00037,480,73.7,63.4,0,69.792564,481.99982,161,78.4,63.7,0,100.0,250.0,565,73.2,64.0,0,53.893322,560.39966,170,73.9,65.7,0,100.0,650,384,71.7,65.9,0,100,950,1489,0,63.2,0,100.0,1703.9996,1291,73.4,63.2,0,100.0,1563.9995,295,73.6,60.9,0,100.0,386.49988,249,73.0,61.9,0,62.96165,245.0,401,74.2,61.3,0,75.8166,396.00006,371,77.9,61.1,0,46.16693,350,470,76.4,61.0,0,99.90349,540.0,814,77.0,60.8,0,99.9654,840.0,767,74.7,61.0,0,100.0,950.0,469,73.0,62.3,0,87.66335,195.0,1000,73.6,61.0,0,79.29962,981.5996,250,71.7,61.0,0,56.75224,245.0,246,74.8,61.0,0,100.0,400.0,420,73.9,61.1,0,100.0,700,798,76.4,60.8,0,100.0,840.0,450,76.1,61.2,0,100.0,540.0,684,78.0,61.0,0,100.0,930.0,669,75.6,61.5,0,100.0,690.0,858,74.5,60.8,0,99.93903,1335.0,198,72.8,62.2,0,51.833534,195.0,643,74.4,60.8,0,100.0,1020.0,348,72.5,61.6,0,40.435513,335.0,150,75.0,60.6,0,100.0,400.0,291,73.8,62.1,0,100.0,700.0,570,75.7,61.0,0,99.96431,840.0,253,76.1,61.3,0,100.0,590.0,393,79.8,61.1,0,99.96533,840.0,353,78.5,63.4,0,99.953476,690.0,427,75.9,61.1,0,100.0,750.0,244,75.3,62.3,0,100.0,550.0,222,77.5,62.4,0,100.0,1020.0,250,76.2,61.4,0,100.0,915.0,175,73.0,60.8,0,75.69599,175.0,536,73.7,60.5,0,100.0,672.6997,846,73.9,60.8,0,91.11992,840.0,445,76.5,60.4,0,100.0,540.0,734,77.8,61.4,0,99.9164,1000.0,92,76.8,62.2,0,43.27357,100,846,74.4,61.2,0,99.96384,840.0,448,74.4,284.7,0,100.0,550.0,905,75.3,60.6,0,99.97594,1020.0,338,72.9,60.9,0,55.585964,335.0,380,74.4,60.7,0,99.96749,500.0,501,75.8,60.7,0,100.0,700.0,822,73.6,60.3,0,80.78309,810.59973,522,73.7,60.6,0,86.52232,517.19977,415,77.5,60.7,0,99.97684,840.0,631,76.8,61.7,0,100.0,690.0,459,73.8,61.3,0,53.387135,450.0,198,72.7,62.6,0,53.095013,195.0,753,75.6,60.8,0,100.0,968.7998,532,73.2,60.4,0,99.96326,954.85016,832,76.7,61.8,0,99.9643,1060.0,419,75.2,61.4,0,100.0,705.0,260,74.6,61.7,0,99.9759,500.0,546,74.0,60.9,0,75.12811,540.0,187,72.9,61.4,0,53.20217,185.0,307,71.8,61.0,0,47.115982,300.0,727,73.3,60.3,0,73.58953,718.9172,211,71.7,60.9,0,65.07016,210.0,564,73.7,60.3,0,100.0,880,88.3,88.4,89.6,144.0,102.2,115.9,1.0,0.9,30.03
20170915,1630,86.2,50.7,35.57160972,52.41354167,270,51.6,44.2,5.6,81.7,75.2,-0.1,2.9,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,84.0,61.3,100.0,100.0,56.5,63.6,100.0,0,83.1,0.65,65.0,1.8125,62.9,0,0,51.7,12.6,0,0,0,74.7,76.4,59.8,100.0,15,83.5,62.800003,81.7,0,76.8,0.4,65.0,1.8125,60.7,0,0,95.7,96.7,22.0,4.5,1.2,15,15,94.1,65.0,80.1,100,35.3,0,84.5,1.35,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1755,63.4,0,99.95174,2000.0,72.0,68.0,2611.5657,71.8,62.8,40.9,2200.0,531,73.7,62.5,0,100.0,814.5997,126,72.2,63.7,0,66.310356,125.0,1521,72.4,63.1,0,99.95112,1850.0,905,80.4,77.6,0,0.0,700,958,73.2,63.1,0,69.50442,947.99963,450,73.5,63.5,0,64.30588,445.9999,176,78.0,63.8,0,100.0,250.0,320,73.0,64.2,0,38.65556,330.0,173,73.9,65.7,0,100.0,650,414,71.6,65.8,0,100,950,1510,0,63.3,0,100.0,1535.9996,1317,73.2,63.3,0,100.0,1396.0005,315,73.5,60.6,0,100.0,359.49988,248,72.8,61.6,0,59.929203,245.0,220,74.1,61.1,0,52.18969,220.0,370,77.8,60.9,0,43.980072,350,505,76.3,60.7,0,99.90349,540.0,842,76.7,60.6,0,84.80969,840.0,819,74.3,60.7,0,100.0,950.0,362,73.4,62.2,0,67.50989,368.2334,916,73.4,60.8,0,68.35618,906.9333,247,71.6,60.8,0,54.53134,245.0,257,74.6,60.8,0,100.0,400.0,312,73.6,60.8,0,73.70499,245,831,75.9,60.5,0,100.0,840.0,470,75.9,61.0,0,100.0,540.0,720,77.7,60.7,0,100.0,930.0,699,75.2,61.3,0,100.0,690.0,880,74.2,60.5,0,99.93903,1335.0,201,72.9,62.0,0,51.218338,195.0,676,74.2,60.5,0,100.0,1020.0,348,72.3,61.4,0,40.279114,335.0,154,74.9,60.4,0,100.0,400.0,295,73.7,61.8,0,100.0,672.6997,577,75.5,60.7,0,99.96431,840.0,256,76.0,61.1,0,100.0,590.0,397,79.6,60.9,0,99.96533,840.0,358,78.2,63.1,0,99.953476,690.0,434,75.7,60.8,0,100.0,750.0,248,75.3,62.1,0,100.0,550.0,249,77.4,62.1,0,100.0,1020.0,261,76.1,61.1,0,100.0,915.0,179,73.1,60.6,0,72.442154,175.0,553,73.5,60.2,0,100.0,618.09985,821,73.6,60.5,0,85.54434,814.79974,456,76.4,60.2,0,100.0,540.0,750,77.4,61.1,0,99.9164,1000.0,97,76.6,61.9,0,43.27357,100,854,74.1,60.9,0,93.56465,840.0,461,74.0,284.9,0,100.0,550.0,925,75.0,60.3,0,99.97594,1020.0,338,72.9,60.8,0,54.24152,335.0,391,74.3,60.4,0,99.96749,500.0,535,75.5,60.5,0,100.0,700.0,736,73.4,60.1,0,71.04252,722.4,473,73.5,60.4,0,78.59733,471.59988,463,77.3,60.5,0,99.97684,840.0,653,76.6,61.4,0,100.0,690.0,414,73.6,61.1,0,50.69699,413.99982,201,72.4,62.4,0,52.18813,195.0,783,75.4,60.5,0,100.0,968.7998,551,72.9,60.2,0,99.96326,575.0,864,76.4,61.5,0,99.9643,1060.0,434,75.0,61.2,0,100.0,705.0,269,74.3,61.4,0,99.9759,500.0,523,73.6,60.6,0,71.35026,518.99976,189,72.9,61.1,0,52.25858,185.0,317,71.7,60.7,0,46.547447,300.0,621,73.1,60.1,0,63.088425,619.9169,211,71.4,60.6,0,64.42074,210.0,583,73.6,60.1,0,100.0,880,88.2,88.3,89.5,143.0,102.2,116.1,1.1,0.1,30.03
20170915,1635,85.5,52.1,35.47410285,52.41354167,267,51.4,43.9,5.6,81.5,74.8,-0.1,3.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,84.5,61.6,100.0,100.0,51.8,63.6,100.0,0,83.2,0.7,65.0,1.8125,63.0,0,0,51.2,12.6,0,0,0,74.6,76.3,59.5,100.0,15,80.8,62.800003,83.4,0,76.7,0.39,65.0,1.8125,60.3,0,0,95.7,97.0,22.6,4.5,1.4,15,15,92.2,65.0,79.7,100,36.1,0,84.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1786,63.7,0,99.95174,2000.0,72.0,68.0,2611.5657,71.7,63.2,41.1,2200.0,556,73.6,62.8,0,100.0,781.1664,127,72.2,63.8,0,64.29537,125.0,1623,72.3,63.4,0,99.95112,1850.0,876,80.4,77.3,0,0.0,700,883,73.2,63.4,0,63.84936,875.99963,411,73.5,63.8,0,59.371548,410.0,183,77.7,64.0,0,100.0,250.0,335,73.1,64.5,0,36.723362,330.0,174,73.9,65.7,0,100.0,650,433,71.5,66.0,0,100,950,1301,0,63.6,0,72.49111,1283.9991,1105,73.0,63.6,0,68.37135,500.0,316,73.3,60.5,0,100.0,319.00006,249,72.6,61.4,0,60.79056,245.0,340,74.3,61.0,0,65.33995,341.3334,367,77.6,60.8,0,43.980072,350,506,76.2,60.6,0,99.90349,540.0,842,76.4,60.5,0,84.87889,840.0,816,74.0,60.5,0,100.0,950.0,321,73.1,61.7,0,60.532307,325.6331,828,73.2,60.7,0,62.550396,830.13354,249,71.3,60.7,0,54.961193,245.0,261,74.5,60.6,0,100.0,400.0,248,73.5,60.7,0,66.51514,245,840,75.8,60.4,0,100.0,840.0,476,75.8,60.8,0,100.0,540.0,731,77.6,60.6,0,100.0,930.0,702,74.7,61.0,0,92.39231,690.0,894,74.0,60.4,0,99.93903,1335.0,197,72.8,61.8,0,50.180943,195.0,676,73.8,60.4,0,100.0,1020.0,361,72.2,61.2,0,39.208374,335.0,158,74.8,60.3,0,100.0,400.0,301,73.5,61.6,0,100.0,590.79987,585,75.3,60.6,0,99.96431,840.0,261,75.9,60.9,0,100.0,590.0,405,79.5,60.7,0,99.96533,840.0,363,78.0,62.8,0,99.953476,690.0,440,75.5,60.6,0,100.0,750.0,252,75.2,61.8,0,100.0,550.0,244,77.3,61.8,0,100.0,1020.0,261,76.0,60.9,0,100.0,915.0,178,73.1,60.5,0,73.21743,175.0,562,73.2,60.1,0,97.00728,536.1996,767,73.5,60.5,0,80.72579,764.3999,462,76.2,60.1,0,100.0,540.0,766,77.1,60.9,0,99.9164,1000.0,100,76.3,61.7,0,43.27357,100,849,73.8,60.7,0,91.87177,840.0,467,73.7,284.8,0,100.0,528.6998,932,74.7,60.2,0,99.97594,1020.0,342,72.8,60.7,0,54.22962,335.0,400,74.1,60.3,0,99.96749,500.0,562,75.1,60.5,0,100.0,700.0,683,73.3,60.1,0,66.442474,663.6001,425,73.4,60.3,0,72.59919,426.0,498,77.0,60.3,0,99.97684,840.0,667,76.3,61.2,0,100.0,690.0,381,73.4,61.0,0,48.813892,377.9999,200,72.3,62.2,0,51.58705,195.0,797,75.1,60.4,0,100.0,902.2387,571,72.7,60.0,0,99.96326,575.0,884,76.0,61.3,0,99.9643,1060.0,444,74.7,61.0,0,100.0,705.0,276,74.1,61.1,0,99.9759,500.0,478,73.4,60.6,0,66.75009,477.0,192,72.8,61.0,0,51.686405,185.0,317,71.6,60.6,0,45.627453,300.0,423,73.1,60.1,0,48.6859,300.0,214,71.2,60.5,0,63.99165,210.0,598,73.4,60.0,0,100.0,880,88.2,88.3,89.8,143.0,102.2,116.1,1.1,-0.1,30.03
20170915,1640,85.3,53.2,35.64812723,52.41354167,264,51.4,44.2,5.6,81.0,74.7,-0.2,3.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,86.0,62.6,100.0,100.0,47.7,63.6,100.0,0,84.5,0.8,65.0,1.8125,63.3,0,0,51.6,12.7,0,0,0,74.5,76.3,59.5,100.0,15,77.9,62.800003,82.5,0,76.7,0.45,65.0,1.8125,59.9,0,0,95.8,96.6,22.3,4.5,1.1,15,15,91.8,65.0,80.0,100,36.5,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1856,64.4,0,99.95174,2000.0,72.0,68.0,2123.706,71.7,63.9,46.1,2200.0,601,73.8,63.5,0,100.0,745.76636,126,72.1,64.2,0,60.179382,125.0,1788,72.2,63.9,0,99.95112,1850.0,814,80.4,76.8,0,0.0,700,849,73.3,63.9,0,59.212463,839.99963,375,73.5,64.4,0,53.6762,374.0,197,77.6,64.4,0,100.0,250.0,331,73.1,64.9,0,35.068844,330.0,188,73.8,65.8,0,100.0,650,467,71.5,66.1,0,100,950,1119,0,64.0,0,58.914352,1115.9991,504,73.1,64.1,0,37.14741,500.0,293,73.1,60.3,0,81.75182,291.9998,253,72.4,61.3,0,58.666664,245.0,335,74.2,60.8,0,62.121944,330.1332,368,77.6,60.6,0,42.57077,350,543,76.0,60.4,0,99.90349,540.0,854,76.2,60.3,0,78.59285,840.0,868,73.7,60.4,0,100.0,913.0996,200,73.3,61.8,0,45.713943,195.0,751,73.1,60.6,0,56.007374,753.3327,252,71.2,60.5,0,53.420895,245.0,271,74.3,60.5,0,100.0,400.0,250,73.4,60.5,0,65.15134,245,851,75.6,60.2,0,91.10129,840.0,496,75.6,60.6,0,100.0,540.0,767,77.3,60.4,0,100.0,930.0,702,74.4,60.8,0,84.36777,690.0,928,73.8,60.2,0,99.93903,1335.0,198,72.7,61.6,0,49.227985,195.0,760,73.6,60.2,0,100.0,943.1996,347,72.0,61.0,0,38.137634,335.0,166,74.6,60.1,0,100.0,400.0,315,73.4,61.4,0,100.0,536.19995,603,75.2,60.4,0,99.96431,840.0,271,75.8,60.7,0,100.0,590.0,416,79.3,60.5,0,99.96533,840.0,375,77.9,62.6,0,99.953476,690.0,456,75.3,60.4,0,100.0,750.0,263,75.2,61.6,0,100.0,550.0,257,77.2,61.6,0,100.0,1020.0,264,75.9,60.7,0,100.0,915.0,177,73.0,60.4,0,69.25878,175.0,239,73.0,60.1,0,59.05568,245.0,721,73.5,60.3,0,73.528,713.99976,496,76.1,59.9,0,100.0,540.0,820,76.8,60.7,0,99.9164,1000.0,104,76.1,61.4,0,43.27357,100,817,73.7,60.6,0,81.00612,809.6997,498,73.3,284.9,0,96.19473,464.8001,1002,74.4,60.0,0,99.97594,1020.0,340,72.8,60.5,0,52.171326,335.0,431,74.0,60.1,0,99.96749,500.0,632,74.8,60.3,0,100.0,700.0,635,73.3,59.9,0,62.695168,634.20013,381,73.3,60.2,0,67.41946,380.4001,597,76.7,60.1,0,99.97684,840.0,711,76.0,61.0,0,96.14755,690.0,351,73.3,60.8,0,44.815357,342.0001,195,72.3,62.1,0,49.931458,195.0,400,74.9,60.3,0,48.33065,380.0,606,72.4,59.9,0,83.83395,575.0,927,75.7,61.0,0,99.9643,1060.0,465,74.7,60.8,0,100.0,705.0,292,73.8,60.9,0,99.9759,500.0,438,73.2,60.6,0,60.39805,434.9997,190,72.7,60.8,0,51.25477,185.0,309,71.5,60.4,0,45.17263,300.0,515,73.4,60.1,0,54.78332,509.61157,211,71.0,60.3,0,62.99432,210.0,624,73.4,59.8,0,100.0,880,88.2,88.3,89.7,143.0,102.1,116.2,0.6,0.1,30.03
