20170915,1645,85.2,53.1,35.54490983,52.41354167,268,51.2,44.0,5.6,80.9,74.6,-0.1,3.1,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,86.3,63.3,100.0,100.0,44.7,63.6,100.0,0,84.8,0.85,65.0,1.8125,63.7,0,0,51.4,12.8,0,0,0,74.4,76.3,59.2,100.0,15,75.0,62.800003,80.8,0,76.6,0.52,65.0,1.8125,59.6,0,0,95.8,97.3,21.8,4.3,1.2,15,15,91.7,65.0,80.0,100,36.8,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1875,64.8,0,99.95174,2000.0,72.0,68.0,2123.706,71.7,64.4,45.2,2200.0,608,73.8,63.9,0,100.0,710.3662,127,72.0,64.7,0,59.651066,125.0,1822,72.1,64.4,0,99.95112,1850.0,804,80.4,76.5,0,0.0,700,777,73.4,64.4,0,55.48332,768.00037,356,73.7,64.8,0,51.650913,355.9999,201,77.4,64.9,0,100.0,250.0,337,73.2,65.4,0,35.068844,330.0,193,73.7,66.1,0,100.0,650,478,71.6,66.5,0,100,950,1036,0,64.5,0,54.90749,1031.9991,506,73.2,64.6,0,37.14741,500.0,179,73.1,60.3,0,60.85472,175.0,257,72.2,61.2,0,57.12094,245.0,237,74.0,60.7,0,50.79845,220.0,375,77.5,60.5,0,42.04835,350,559,75.9,60.3,0,93.41296,540.0,856,75.9,60.2,0,76.332184,840.0,906,73.5,60.3,0,82.49791,839.2998,250,73.3,61.7,0,50.04196,247.53351,681,73.1,60.5,0,51.60696,676.53296,253,71.0,60.4,0,52.46567,245.0,281,74.1,60.4,0,100.0,400.0,253,73.2,60.4,0,64.55318,245,852,75.6,60.0,0,87.37458,840.0,512,75.5,60.5,0,100.0,540.0,794,77.1,60.3,0,100.0,930.0,705,74.0,60.6,0,80.61603,690.0,960,73.5,60.1,0,99.93903,1222.7994,200,72.7,61.4,0,48.697224,195.0,773,73.3,60.0,0,100.0,866.4,350,71.8,60.9,0,37.692493,335.0,172,74.6,60.0,0,100.0,400.0,324,73.3,61.3,0,100.0,481.60013,616,75.1,60.3,0,99.96431,840.0,281,75.8,60.6,0,100.0,590.0,429,79.1,60.4,0,99.96533,840.0,384,77.8,62.4,0,99.953476,690.0,469,75.2,60.3,0,100.0,750.0,271,75.1,61.5,0,100.0,550.0,269,77.1,61.5,0,100.0,1020.0,264,75.8,60.6,0,100.0,915.0,181,72.9,60.3,0,67.649475,175.0,251,72.9,60.1,0,57.183735,245.0,698,73.7,60.1,0,69.99519,688.79974,536,75.9,59.8,0,100.0,540.0,885,76.4,60.5,0,99.9164,1000.0,115,75.8,61.2,0,43.27357,100,765,73.5,60.5,0,71.43715,749.09973,200,73.0,284.7,0,41.712975,195.0,1063,74.0,59.9,0,99.97594,1020.0,339,72.7,60.5,0,50.981556,335.0,446,73.9,60.1,0,99.96749,500.0,673,74.5,60.3,0,100.0,700.0,581,73.3,59.9,0,57.326447,575.40015,333,73.1,60.1,0,61.742462,334.79965,651,76.3,60.1,0,99.97684,840.0,702,75.7,60.9,0,86.75659,690.0,296,73.1,60.7,0,42.406456,287.99982,203,72.1,62.0,0,50.384895,195.0,387,75.0,60.4,0,46.849167,380.0,577,72.2,59.9,0,79.81685,575.0,960,75.4,60.9,0,99.9643,1060.0,481,74.6,60.6,0,100.0,705.0,303,73.6,60.8,0,99.9759,460.99982,396,73.1,60.4,0,56.131573,392.9997,190,72.6,60.7,0,50.682594,185.0,304,71.3,60.3,0,44.58342,300.0,446,73.3,60.1,0,48.9312,443.61172,212,70.8,60.2,0,62.33329,210.0,643,73.1,59.7,0,100.0,880,88.2,88.3,89.6,144.0,102.1,116.2,0.9,1.7,30.03
20170915,1650,85.4,53.0,35.66392087,52.41354167,266,51.1,43.9,5.6,80.8,74.5,-0.1,3.25,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,86.6,64.0,100.0,100.0,43.1,63.6,100.0,0,85.1,0.9,65.0,1.8125,64.4,0,0,51.5,12.6,0,0,0,74.4,76.1,59.1,100.0,15,72.1,62.800003,82.2,0,76.5,0.52,65.0,1.8125,59.4,0,0,95.8,97.1,22.3,4.5,1.0,15,15,90.8,65.0,80.0,100,40.4,0,84.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1892,65.5,0,99.95174,2000.0,72.0,68.0,2611.5657,71.7,65.1,40.5,2200.0,620,73.9,64.7,0,100.0,710.3662,127,72.0,65.3,0,59.491337,125.0,1834,72.0,65.1,0,99.95112,1850.0,792,80.4,76.2,0,0.0,700,739,73.5,65.1,0,53.434742,732.0002,317,73.6,65.5,0,47.931755,319.9999,205,77.3,65.5,0,100.0,250.0,332,73.3,66.0,0,34.571327,330.0,196,73.7,66.6,0,100.0,650,489,71.7,67.0,0,100,950,859,0,65.1,0,48.31516,863.99915,508,73.3,65.2,0,37.14741,500.0,176,73.2,60.2,0,57.876144,175.0,254,72.2,61.0,0,54.407078,245.0,222,74.1,60.7,0,48.12485,220.0,372,77.5,60.4,0,39.946545,350,551,75.7,60.1,0,80.19062,540.0,842,75.8,60.1,0,70.311424,840.0,772,73.3,60.1,0,63.58416,765.5002,204,73.3,61.6,0,43.615875,204.93352,646,73.2,60.5,0,48.231773,638.13293,253,70.8,60.3,0,50.913437,245.0,295,74.0,60.2,0,100.0,400.0,249,73.1,60.3,0,62.770664,245,854,75.6,59.9,0,83.32537,840.0,539,75.4,60.3,0,100.0,540.0,832,76.9,60.1,0,100.0,930.0,708,73.8,60.5,0,75.63687,690.0,1000,73.3,59.9,0,99.93903,1110.6,201,72.6,61.3,0,47.587456,195.0,800,73.0,59.9,0,93.00387,380.0,349,71.7,60.7,0,37.078922,335.0,177,74.5,59.8,0,100.0,400.0,329,73.2,61.1,0,100.0,426.99957,631,74.9,60.1,0,99.96431,840.0,288,75.7,60.4,0,100.0,590.0,438,78.9,60.3,0,99.96533,840.0,393,77.5,62.2,0,99.953476,690.0,477,75.0,60.1,0,100.0,750.0,280,75.0,61.3,0,100.0,550.0,284,77.0,61.3,0,100.0,1020.0,284,75.6,60.4,0,100.0,915.0,178,72.8,60.1,0,66.1224,175.0,257,72.8,60.0,0,55.90795,245.0,671,73.6,60.0,0,66.89498,663.5996,546,75.8,59.6,0,84.55226,540.0,942,76.0,60.3,0,99.9164,1000.0,114,75.4,61.1,0,41.16356,100,698,73.5,60.4,0,66.13039,688.4999,198,72.8,284.7,0,41.036484,195.0,984,73.7,59.7,0,81.3282,981.5996,342,72.6,60.4,0,49.875076,335.0,468,73.8,59.9,0,99.96749,500.0,727,74.2,60.1,0,97.859764,700.0,519,73.3,59.8,0,53.206818,516.60016,252,73.0,60.1,0,54.3458,160.0,725,76.0,59.9,0,99.97684,840.0,699,75.3,60.7,0,83.60924,690.0,272,73.1,60.6,0,42.002934,269.99982,202,72.0,61.8,0,49.404198,195.0,388,75.0,60.4,0,46.323135,380.0,586,72.0,59.7,0,77.97314,575.0,992,75.1,60.7,0,99.9643,1060.0,500,74.4,60.5,0,100.0,705.0,315,73.4,60.6,0,99.9759,422.0,353,73.1,60.2,0,51.602905,350.9998,191,72.5,60.6,0,50.180687,185.0,307,71.2,60.2,0,44.138927,300.0,415,73.6,59.8,0,46.595024,410.61172,214,70.6,60.1,0,61.91581,210.0,665,72.5,59.6,0,100.0,880,88.2,88.3,89.7,143.0,102.1,116.2,2.7,-0.2,30.03
20170915,1655,85.1,53.0,35.44203975,52.41354167,267,50.8,43.9,5.6,80.5,74.4,-0.2,3.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,84.3,63.8,100.0,100.0,41.3,63.6,100.0,0,83.3,0.9,65.0,1.8125,64.8,0,0,50.9,12.8,0,0,0,74.3,76.0,59.1,100.0,15,69.2,62.800003,81.8,0,76.5,0.6,65.0,1.8125,59.1,0,0,95.6,97.7,22.1,4.9,0.9,15,15,91.5,65.0,80.0,100,39.5,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1909,65.4,0,99.95174,2000.0,72.0,68.0,2123.706,71.6,64.9,44.5,2200.0,629,74.0,64.5,0,100.0,745.76654,126,72.0,65.4,0,58.176678,125.0,1855,72.0,65.0,0,99.95112,1850.0,783,80.4,75.9,0,0.0,700,695,73.7,65.1,0,50.85868,695.9998,306,73.7,65.4,0,47.75991,301.99982,208,77.1,65.5,0,100.0,250.0,338,73.4,66.0,0,34.571327,330.0,200,73.6,66.8,0,100.0,650,497,71.8,67.1,0,100,950,775,0,65.2,0,45.129272,779.99915,507,73.3,65.4,0,36.975716,500.0,178,73.1,60.2,0,55.53332,175.0,255,72.1,60.9,0,51.32743,245.0,226,74.1,60.7,0,46.552143,220.0,371,77.5,60.3,0,37.77184,350,550,75.6,60.0,0,73.16926,540.0,859,75.5,60.0,0,64.083046,840.0,701,73.1,60.1,0,53.618855,691.6996,198,73.4,61.5,0,41.11018,195.0,564,73.3,60.4,0,42.506622,561.3327,254,70.7,60.2,0,48.77612,245.0,347,73.9,60.0,0,100.0,400.0,256,73.0,60.3,0,57.195835,245,848,75.9,59.7,0,71.78691,840.0,555,75.2,60.2,0,71.509865,540.0,1018,76.6,60.0,0,94.26464,930.0,685,73.6,60.4,0,62.887913,666.59973,710,73.0,59.8,0,47.939526,400.0,199,72.5,61.2,0,43.61882,195.0,393,72.8,60.2,0,40.369743,380.0,357,71.6,60.6,0,33.91482,335.0,196,74.4,59.7,0,100.0,400.0,362,73.1,60.9,0,100.0,372.39972,688,74.7,59.9,0,99.96431,840.0,315,75.6,60.3,0,100.0,590.0,482,78.7,60.1,0,99.96533,840.0,424,77.4,62.0,0,99.953476,690.0,517,74.8,60.0,0,100.0,750.0,312,75.0,61.1,0,100.0,550.0,302,76.9,61.1,0,100.0,1020.0,279,75.5,60.2,0,100.0,915.0,180,72.8,60.0,0,64.54834,175.0,257,72.7,59.9,0,53.67831,245.0,623,73.5,59.9,0,61.23528,613.1998,546,75.6,59.5,0,74.52329,540.0,1045,75.6,60.1,0,91.24567,1000.0,113,75.1,61.0,0,39.212097,100,623,73.4,60.3,0,58.986675,627.9,200,72.7,284.7,0,39.043247,195.0,949,73.5,59.6,0,68.28681,904.7998,345,72.5,60.3,0,48.161808,335.0,470,73.6,59.7,0,68.28476,466.99982,723,74.0,59.8,0,83.38769,700.0,489,73.3,59.7,0,49.50757,487.20013,164,73.2,60.3,0,45.12587,160.0,863,75.2,59.7,0,98.49432,840.0,706,74.9,60.6,0,78.35684,690.0,160,73.0,60.5,0,37.393005,150.0,200,72.1,61.7,0,47.7486,195.0,394,75.0,60.3,0,45.249596,380.0,593,71.8,59.6,0,71.88034,575.0,1068,74.8,60.5,0,99.9643,1060.0,536,74.1,60.3,0,100.0,705.0,336,73.2,60.5,0,99.9759,382.9997,333,73.2,60.1,0,48.218327,329.9998,192,72.3,60.4,0,48.996185,185.0,313,71.0,60.1,0,43.54972,300.0,344,73.3,59.7,0,41.408714,344.61172,213,70.5,60.0,0,60.674942,210.0,703,72.0,59.5,0,100.0,880,88.1,88.2,89.8,143.0,102.1,116.2,1.1,1.5,30.03
20170915,1700,84.7,54.4,35.54846243,52.41354167,264,50.7,44.1,5.6,80.2,74.3,-0.2,3.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,84.6,64.5,100.0,100.0,40.6,63.6,100.0,0,83.3,0.95,65.0,1.8125,65.3,0,0,51.3,12.7,0,0,0,74.3,75.9,59.0,100.0,15,66.1,62.800003,79.6,0,76.4,0.81,65.0,1.8125,58.8,0,0,95.4,98.8,21.6,4.7,1.4,15,15,92.3,65.0,80.0,100,39.2,0,84.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1929,66.0,0,99.95174,2000.0,72.0,68.0,2123.706,71.6,65.5,44.6,2200.0,641,74.1,65.1,0,100.0,781.1664,127,72.0,65.9,0,58.176678,125.0,1862,71.9,65.6,0,99.46654,1850.0,774,80.4,75.7,0,0.0,700,700,73.9,65.7,0,50.85868,695.9998,262,73.7,66.0,0,43.95483,265.99982,212,77.0,66.1,0,100.0,250.0,334,73.4,66.5,0,34.07382,330.0,203,73.6,67.1,0,100.0,650,508,72.0,67.5,0,100,950,610,0,65.7,0,39.652004,612.0004,509,73.4,65.8,0,36.975716,500.0,178,73.2,60.1,0,51.377445,175.0,253,72.0,60.7,0,46.926254,245.0,224,74.0,60.5,0,43.309944,220.0,373,77.4,60.2,0,34.6252,350,553,75.4,60.0,0,64.29002,540.0,855,75.3,59.9,0,57.208763,840.0,346,73.0,60.2,0,31.355425,335.0,197,73.4,61.4,0,38.196857,195.0,533,73.4,60.3,0,38.348118,522.9335,253,70.6,60.1,0,45.432835,245.0,386,73.6,59.9,0,77.83251,386.49988,255,72.9,60.2,0,51.05874,245,836,76.5,59.8,0,62.68514,840.0,551,75.1,60.1,0,60.588448,540.0,946,76.2,59.9,0,71.20419,930.0,628,73.6,60.3,0,52.84854,619.7998,404,73.1,60.1,0,28.541819,400.0,200,72.4,61.1,0,39.939686,195.0,369,72.9,60.1,0,36.18898,380.0,336,71.6,60.5,0,30.474012,335.0,235,74.2,59.6,0,100.0,400.0,248,73.0,60.6,0,63.13498,245.0,800,74.6,59.8,0,99.96431,840.0,363,75.4,60.1,0,100.0,590.0,558,78.6,59.9,0,99.96533,840.0,493,76.9,61.8,0,99.953476,690.0,591,74.7,59.8,0,100.0,750.0,364,74.9,60.8,0,100.0,550.0,411,76.8,60.8,0,100.0,1020.0,376,75.4,60.0,0,100.0,915.0,176,72.7,59.9,0,59.67344,175.0,249,72.6,59.8,0,49.230953,245.0,568,73.5,59.8,0,54.9988,562.79987,538,75.4,59.4,0,64.7357,540.0,1020,75.2,59.9,0,71.4081,1000.0,114,74.9,60.9,0,36.419075,100,577,73.3,60.2,0,51.51879,567.3002,202,72.6,284.8,0,35.527905,195.0,840,73.4,59.7,0,57.338787,828.0,338,72.4,60.1,0,44.556812,335.0,430,73.5,59.6,0,55.37978,430.9999,715,73.8,59.7,0,75.32613,700.0,426,73.3,59.6,0,43.67043,428.40015,165,73.3,60.3,0,43.644463,160.0,843,74.5,59.6,0,75.631226,840.0,703,74.3,60.3,0,72.04169,690.0,157,73.0,60.4,0,35.302032,150.0,198,72.0,61.6,0,45.56575,195.0,395,74.9,60.2,0,42.705315,380.0,589,71.7,59.4,0,65.29915,575.0,1079,74.4,60.1,0,75.60685,1060.0,664,73.7,60.2,0,100.0,677.6997,177,72.9,60.3,0,54.722893,175.0,286,73.2,60.1,0,40.364677,287.9998,190,72.3,60.2,0,46.958443,185.0,310,70.9,60.0,0,41.988834,300.0,302,73.3,59.7,0,37.729237,300.0,214,70.3,59.8,0,57.60176,210.0,810,71.6,59.3,0,100.0,880,88.1,88.2,89.6,142.0,102.1,116.3,2.8,-0.7,30.03
20170915,1705,84.5,55.1,35.59866688,50.70925833,267,50.7,44.1,5.6,80.2,74.3,-0.2,3.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,84.2,64.7,100.0,100.0,40.3,63.6,100.0,0,83.2,0.95,65.0,1.8125,65.8,0,0,50.9,12.7,0,0,0,74.2,76.0,59.0,100.0,15,63.2,62.800003,81.4,0,76.3,0.86,65.0,1.8125,58.6,0,0,95.4,99.1,22.1,4.4,0.9,15,15,93.2,65.0,80.0,100,39.0,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1937,66.2,0,99.95174,2000.0,72.0,68.0,2611.5657,71.6,65.7,45.7,2200.0,648,74.2,65.4,0,100.0,850.0,127,71.9,66.2,0,57.72208,125.0,1868,71.9,65.8,0,98.969444,1850.0,767,80.4,75.5,0,0.0,700,706,73.9,66.0,0,50.85868,695.9998,263,73.8,66.3,0,43.75844,265.99982,214,76.9,66.3,0,100.0,250.0,336,73.4,66.8,0,34.07382,330.0,203,73.6,67.3,0,100.0,650,511,72.1,67.7,0,100,950,505,0,66.1,0,34.456562,500.0,508,73.4,66.1,0,36.975716,500.0,179,73.1,60.1,0,50.800568,175.0,248,71.8,60.7,0,45.899704,245.0,224,74.0,60.5,0,42.874424,220.0,366,77.3,60.2,0,33.750458,350,548,75.3,59.9,0,63.24044,540.0,849,75.1,60.0,0,56.193768,840.0,342,73.1,60.2,0,30.326593,335.0,198,73.3,61.4,0,39.072056,195.0,486,73.5,60.4,0,36.597164,484.5333,254,70.5,60.1,0,44.991047,245.0,349,73.5,59.9,0,70.513725,346.0,252,72.7,60.1,0,50.544323,245,854,76.5,59.8,0,61.335403,840.0,546,75.0,60.1,0,58.965977,540.0,938,75.9,59.9,0,68.72917,930.0,575,73.6,60.3,0,49.096806,572.99976,410,73.2,60.1,0,30.297487,400.0,199,72.3,61.0,0,39.25211,195.0,402,72.9,59.9,0,35.48816,380.0,350,71.4,60.5,0,30.474012,335.0,242,74.1,59.5,0,100.0,400.0,248,72.9,60.5,0,61.538464,245.0,816,74.3,59.7,0,99.96431,840.0,373,75.3,60.0,0,100.0,590.0,570,78.3,59.9,0,99.96533,840.0,504,76.4,61.5,0,99.953476,690.0,611,74.5,59.7,0,100.0,750.0,376,74.7,60.7,0,100.0,550.0,423,76.6,60.6,0,100.0,1020.0,382,75.2,59.9,0,100.0,915.0,178,72.7,59.9,0,59.238808,175.0,252,72.6,59.8,0,48.789795,245.0,540,73.6,59.8,0,53.18433,537.59985,547,75.3,59.4,0,63.721943,540.0,1010,74.8,59.8,0,69.50914,1000.0,113,74.7,60.8,0,35.54092,100,505,73.2,60.2,0,49.525753,506.69952,198,72.6,284.6,0,35.008457,195.0,792,73.4,59.7,0,54.63186,789.6,338,72.4,60.1,0,44.04521,335.0,391,73.5,59.6,0,51.489872,394.9999,661,73.6,59.7,0,71.52466,645.3997,401,73.4,59.7,0,43.45424,399.0,163,73.3,60.3,0,43.053974,160.0,852,73.9,59.6,0,73.45379,840.0,702,73.9,60.3,0,71.31616,690.0,158,72.9,60.3,0,34.849594,150.0,204,71.8,61.5,0,45.56575,195.0,387,74.9,60.1,0,42.49061,380.0,589,71.5,59.5,0,64.151405,575.0,1075,74.1,59.9,0,73.46502,1060.0,629,73.1,60.1,0,80.20493,591.24976,177,72.9,60.4,0,53.289158,175.0,270,73.3,60.1,0,38.291023,266.9997,189,72.1,60.2,0,46.38627,185.0,308,70.8,59.9,0,41.92681,300.0,308,73.2,59.7,0,37.285362,300.0,213,70.2,59.8,0,56.95234,210.0,838,71.3,59.4,0,100.0,880,88.1,88.2,89.6,142.0,102.1,116.3,1.0,0.0,30.03
20170915,1710,84.2,56.0,35.62802602,50.70925833,265,50.6,44.0,5.6,80.1,74.2,-0.1,3.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,85.4,65.0,100.0,100.0,40.1,63.6,100.0,0,84.1,0.95,65.0,1.8125,66.2,0,0,51.3,12.9,0,0,0,74.2,75.8,59.1,100.0,15,60.1,62.800003,79.9,0,76.3,1.02,65.0,1.8125,58.5,0,0,95.2,99.9,21.6,4.8,0.5,15,15,96.1,65.0,80.0,100,36.3,0,84.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1938,66.5,0,99.95174,2000.0,72.0,68.0,2123.706,71.6,66.1,45.8,2200.0,648,74.3,65.6,0,100.0,850.0,127,72.0,66.4,0,57.72208,125.0,1869,71.9,66.1,0,98.9937,1850.0,766,80.4,75.4,0,0.0,700,703,74.0,66.1,0,50.85868,695.9998,262,73.9,66.5,0,43.93028,265.99982,214,76.7,66.5,0,100.0,250.0,336,73.4,66.9,0,34.07382,330.0,205,73.6,67.5,0,100.0,650,509,72.2,67.8,0,100,950,503,0,66.3,0,34.456562,500.0,509,73.5,66.3,0,36.963455,500.0,178,73.1,60.1,0,49.187664,175.0,251,71.7,60.7,0,44.79056,245.0,221,73.9,60.6,0,42.184853,220.0,369,77.3,60.2,0,32.693474,350,551,75.2,59.9,0,60.47774,540.0,845,74.9,60.0,0,53.9677,840.0,345,73.3,60.2,0,29.297764,335.0,200,73.2,61.3,0,37.009953,195.0,421,73.5,60.5,0,31.954844,407.7331,255,70.4,60.1,0,43.808956,245.0,333,73.4,59.9,0,65.96294,332.5,251,72.6,60.2,0,48.761814,245,819,76.7,59.8,0,59.1376,840.0,542,75.0,60.1,0,56.096382,540.0,945,75.6,60.0,0,65.39743,930.0,554,73.7,60.4,0,46.074574,549.59973,408,73.2,60.1,0,27.151915,400.0,203,72.2,61.0,0,38.214718,195.0,370,72.8,59.9,0,34.654423,380.0,352,71.3,60.5,0,29.571703,335.0,264,74.0,59.6,0,100.0,400.0,249,72.9,60.6,0,59.495365,245.0,843,74.1,59.7,0,90.63764,840.0,409,75.2,60.0,0,100.0,590.0,616,78.1,59.9,0,99.96533,840.0,545,76.1,61.4,0,99.953476,690.0,656,74.4,59.7,0,100.0,750.0,409,74.6,60.7,0,100.0,550.0,434,76.5,60.5,0,100.0,1020.0,412,75.1,59.8,0,100.0,915.0,177,72.6,59.9,0,57.48855,175.0,252,72.5,59.8,0,47.156315,245.0,493,73.6,59.9,0,50.93728,487.19974,538,75.2,59.5,0,60.209995,540.0,1010,74.3,59.8,0,65.293205,1000.0,112,74.6,60.8,0,34.479816,100,443,73.2,60.3,0,45.143475,446.09955,198,72.5,284.7,0,34.247402,195.0,726,73.4,59.7,0,49.578922,712.8,339,72.4,60.1,0,42.855446,335.0,383,73.5,59.7,0,48.575146,376.9999,559,73.3,59.8,0,66.19446,563.5001,354,73.5,59.7,0,40.559692,350.0,166,73.4,60.3,0,42.018024,160.0,772,73.5,59.6,0,66.875145,779.39984,662,73.7,60.3,0,66.881256,662.3997,175,72.9,60.4,0,34.16483,150.0,197,71.8,61.5,0,44.057785,195.0,399,74.8,60.1,0,41.492218,380.0,585,71.4,59.5,0,60.86691,575.0,1079,74.0,59.9,0,66.14707,1060.0,257,73.2,60.3,0,45.38903,250.0,178,72.9,60.4,0,49.86747,175.0,218,73.5,60.2,0,34.88261,225.0,193,72.0,60.2,0,45.312187,185.0,320,70.7,60.0,0,40.88278,300.0,308,73.2,59.7,0,35.650043,300.0,215,70.0,59.8,0,55.525917,210.0,906,70.9,59.4,0,94.7585,880,88.1,88.2,89.6,143.0,102.0,116.4,1.1,-0.2,30.03
20170915,1715,84.3,55.4,35.5339143,50.70925833,266,50.5,43.9,5.6,80.1,74.3,-0.1,3.45,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,84.9,64.8,100.0,100.0,40.7,63.6,100.0,0,83.6,0.95,65.0,1.8125,66.7,0,0,51.4,12.6,0,0,0,74.1,75.9,59.1,100.0,15,57.2,62.800003,79.6,0,76.2,1.09,65.0,1.8125,58.3,0,0,95.2,99.8,21.5,4.9,1.0,15,15,90.3,65.0,80.0,100,36.3,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1939,66.6,0,99.95174,2000.0,72.0,68.0,2611.5657,71.6,66.1,41.1,2200.0,648,74.3,65.9,0,100.0,850.0,127,72.0,66.6,0,57.72208,125.0,1870,71.9,66.3,0,98.884575,1850.0,766,80.4,75.3,0,0.0,700,704,74.0,66.4,0,50.85868,695.9998,263,73.9,66.7,0,43.476124,265.99982,214,76.6,66.7,0,100.0,250.0,336,73.4,67.2,0,34.07382,330.0,204,73.6,67.7,0,100.0,650,511,72.3,68.1,0,100,950,502,0,66.6,0,34.456562,500.0,509,73.5,66.7,0,36.50969,500.0,178,73.1,60.2,0,48.9522,175.0,252,71.5,60.7,0,44.283184,245.0,226,73.8,60.6,0,42.184853,220.0,361,77.3,60.3,0,32.086018,350,542,75.1,60.0,0,58.98178,540.0,850,74.7,60.1,0,53.29873,840.0,341,73.3,60.3,0,29.656658,335.0,199,73.1,61.3,0,36.482437,195.0,388,73.7,60.6,0,31.482548,380.0,246,70.3,60.2,0,42.77015,245.0,307,73.3,60.0,0,61.154114,305.50006,252,72.5,60.2,0,48.163654,245,840,76.7,59.9,0,57.62064,840.0,535,74.9,60.2,0,54.171204,540.0,935,75.0,60.1,0,64.63589,930.0,502,73.6,60.5,0,43.700787,502.79974,404,73.2,60.2,0,27.456718,400.0,202,72.2,61.0,0,37.780457,195.0,398,72.8,60.0,0,33.33736,380.0,350,71.2,60.6,0,29.042349,335.0,270,73.9,59.6,0,100.0,400.0,246,72.8,60.6,0,57.8207,245.0,839,73.9,59.7,0,87.604095,840.0,419,75.0,60.1,0,100.0,590.0,628,77.9,59.9,0,99.96533,840.0,552,75.7,61.4,0,99.953476,690.0,667,74.1,59.7,0,100.0,750.0,426,74.5,60.6,0,100.0,550.0,446,76.4,60.5,0,100.0,1020.0,438,74.9,59.9,0,100.0,915.0,180,72.6,59.9,0,57.053917,175.0,251,72.5,59.9,0,47.084774,245.0,465,73.7,60.0,0,48.425858,461.99976,547,75.1,59.5,0,59.401398,540.0,1012,73.9,59.8,0,63.63311,1000.0,112,74.7,60.8,0,34.040737,100,415,73.2,60.4,0,43.36655,415.79953,201,72.4,285.0,0,33.365547,195.0,672,73.5,59.8,0,47.75024,674.4,340,72.4,60.1,0,42.41523,335.0,336,73.5,59.8,0,45.378696,340.9999,525,73.3,59.9,0,64.400734,536.20013,351,73.6,59.8,0,38.565937,350.0,165,73.4,60.4,0,42.981457,160.0,730,73.3,59.7,0,62.624508,718.8,609,73.6,60.3,0,63.131004,607.1997,146,72.8,60.4,0,33.553436,150.0,202,71.7,61.5,0,44.057785,195.0,394,74.7,60.2,0,40.95545,380.0,579,71.2,59.6,0,59.81685,575.0,1051,73.8,60.0,0,64.69538,1060.0,374,73.4,60.4,0,54.21687,384.98343,173,72.9,60.5,0,49.710842,175.0,203,73.5,60.4,0,30.187107,204.0,190,71.9,60.2,0,44.880547,185.0,315,70.8,60.0,0,40.29357,300.0,304,73.2,59.8,0,35.21785,300.0,215,69.8,59.9,0,55.027252,210.0,888,70.6,59.5,0,87.93589,880,88.1,88.2,89.7,143.0,102.0,116.2,1.2,-0.1,30.03
20170915,1720,84.0,56.3,35.56166259,50.70925833,263,50.3,44.1,5.6,79.9,74.2,-0.1,3.7,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,84.7,65.0,100.0,100.0,39.6,63.6,100.0,0,83.3,0.95,65.0,1.8125,66.9,0,0,51.4,12.4,0,0,0,74.1,75.8,59.4,100.0,15,54.5,62.800003,78.9,0,76.2,1.17,65.0,1.8125,58.3,0,0,95.1,99.9,21.2,4.5,1.5,15,15,96.1,65.0,80.0,100,34.6,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1935,66.3,0,99.95174,2000.0,72.0,68.0,2123.706,71.5,65.9,45.1,2200.0,650,74.3,65.5,0,100.0,850.0,127,72.0,66.3,0,57.72208,125.0,1869,71.9,65.9,0,99.066444,1850.0,766,80.4,75.2,0,0.0,700,700,74.0,66.1,0,50.85868,695.9998,262,74.0,66.4,0,43.93028,265.99982,214,76.4,66.3,0,100.0,250.0,338,73.4,66.8,0,34.07382,330.0,204,73.6,67.4,0,100.0,650,510,72.4,67.7,0,100,950,503,0,66.3,0,34.456562,500.0,509,73.5,66.3,0,37.000244,500.0,179,73.0,60.3,0,48.175182,175.0,255,71.4,60.8,0,43.77581,245.0,224,73.7,60.7,0,40.769417,220.0,376,77.3,60.4,0,32.086018,350,552,75.1,60.1,0,58.547474,540.0,847,74.5,60.3,0,52.75663,840.0,340,73.4,60.4,0,28.185188,335.0,197,73.1,61.4,0,35.882988,195.0,390,73.8,60.7,0,30.457321,380.0,254,70.3,60.3,0,42.77015,245.0,277,73.3,60.1,0,57.21323,278.50006,247,72.5,60.3,0,47.48176,245,857,76.8,60.0,0,56.60535,840.0,544,74.8,60.3,0,53.384186,540.0,930,74.9,60.2,0,62.63684,930.0,481,73.7,60.6,0,42.83233,479.39966,414,73.2,60.2,0,27.456718,400.0,202,72.1,61.1,0,37.26176,195.0,397,72.7,60.1,0,33.699856,380.0,340,71.1,60.7,0,29.331089,335.0,283,73.8,59.7,0,100.0,400.0,250,72.8,60.7,0,56.704254,245.0,804,73.7,59.8,0,78.360695,810.59973,439,74.9,60.1,0,100.0,590.0,665,77.7,60.0,0,99.96533,840.0,580,75.3,61.4,0,99.953476,690.0,701,73.9,59.8,0,100.0,750.0,445,74.1,60.7,0,100.0,550.0,456,76.2,60.5,0,100.0,1020.0,450,74.7,59.9,0,100.0,915.0,182,72.6,60.1,0,56.384354,175.0,257,72.4,60.0,0,45.96399,245.0,427,73.8,60.2,0,47.368423,420.0,548,75.0,59.6,0,57.77215,540.0,958,73.6,59.9,0,60.241253,960.0996,115,74.6,60.9,0,33.51628,100,331,73.1,60.6,0,39.95678,335.0,198,72.3,284.8,0,32.411213,195.0,602,73.5,60.0,0,44.670357,597.5998,341,72.3,60.2,0,41.90363,335.0,294,73.5,59.9,0,44.186802,305.0,485,73.3,60.0,0,62.556053,481.60013,353,73.6,59.9,0,39.791016,350.0,168,73.4,60.5,0,42.46348,160.0,657,73.1,59.8,0,59.995365,658.1996,548,73.6,60.4,0,59.53403,551.99976,183,72.8,60.5,0,34.16483,150.0,201,71.6,61.6,0,43.53053,195.0,396,74.7,60.3,0,40.55824,380.0,590,71.1,59.7,0,59.19414,575.0,981,73.6,60.1,0,60.114227,972.9996,327,73.3,60.4,0,48.158993,330.38354,179,72.9,60.6,0,48.566265,175.0,195,73.7,60.5,0,28.947681,190.0,188,71.9,60.3,0,44.30837,185.0,313,70.7,60.1,0,39.776722,300.0,301,73.1,59.9,0,35.054317,300.0,211,69.7,59.9,0,53.86756,210.0,900,70.4,59.6,0,85.28265,880,88.1,88.2,89.6,142.0,102.0,116.1,1.1,-0.1,30.03
20170915,1725,83.8,56.2,35.38364731,50.70925833,261,49.9,43.8,5.6,79.5,74.1,-0.1,3.9,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,83.8,64.8,100.0,100.0,40.1,63.6,100.0,0,82.8,0.95,65.0,1.8125,67.1,0,0,51.1,12.5,0,0,0,74.1,75.6,59.4,100.0,15,51.7,62.800003,79.0,0,76.0,1.27,65.0,1.8125,58.3,0,0,95.2,100.2,21.3,4.8,0.8,15,15,90.9,65.0,80.0,100,35.9,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1940,66.5,0,99.95174,2000.0,72.0,68.0,2123.706,71.5,66.0,45.2,2200.0,648,74.3,65.7,0,100.0,850.0,125,72.0,66.5,0,58.016956,125.0,1869,71.9,66.1,0,99.03007,1850.0,765,80.4,75.1,0,0.0,700,698,74.0,66.3,0,50.85868,695.9998,263,74.0,66.6,0,43.476124,265.99982,214,76.3,66.6,0,100.0,250.0,336,73.4,67.0,0,34.07382,330.0,204,73.5,67.6,0,100.0,650,511,72.4,67.9,0,100,950,504,0,66.5,0,34.456562,500.0,509,73.5,66.5,0,36.975716,500.0,181,73.0,60.4,0,47.66894,175.0,258,71.2,60.9,0,43.256638,245.0,226,73.6,60.9,0,40.3218,220.0,367,77.3,60.5,0,31.211275,350,547,75.0,60.2,0,56.894676,540.0,848,74.3,60.4,0,51.09573,840.0,341,73.4,60.5,0,27.598995,335.0,199,73.0,61.5,0,35.451385,195.0,396,73.8,60.9,0,30.802902,380.0,250,70.1,60.4,0,41.814926,245.0,251,73.3,60.4,0,52.80319,251.50006,254,72.4,60.5,0,46.608444,245,856,76.6,60.1,0,55.518394,840.0,548,74.8,60.5,0,51.713284,540.0,924,74.6,60.3,0,60.994762,930.0,456,73.7,60.8,0,40.73645,455.99963,414,73.1,60.3,0,26.079004,400.0,203,72.1,61.1,0,37.104946,195.0,396,72.6,60.2,0,32.40696,380.0,361,71.0,60.8,0,28.428778,335.0,299,73.8,59.9,0,100.0,400.0,248,72.7,60.8,0,55.36452,245.0,760,73.6,60.0,0,71.52034,756.6997,461,74.8,60.2,0,100.0,590.0,702,77.5,60.1,0,99.96533,840.0,609,75.1,61.4,0,99.953476,690.0,728,73.6,59.9,0,99.321,722.09973,467,73.6,60.8,0,100.0,528.6998,493,76.1,60.6,0,100.0,1020.0,488,74.5,60.0,0,100.0,915.0,183,72.7,60.2,0,55.52684,175.0,260,72.3,60.1,0,45.093597,245.0,417,73.8,60.3,0,46.238884,420.0,536,74.9,59.9,0,56.348057,540.0,832,73.4,60.0,0,54.55631,840.4,116,74.5,61.0,0,32.467373,100,339,73.1,60.8,0,37.975746,335.0,200,72.2,284.7,0,32.604496,195.0,563,73.6,60.1,0,42.853703,559.1998,343,72.3,60.3,0,41.308746,335.0,287,73.5,60.1,0,42.34478,286.9999,428,73.2,60.2,0,58.061558,426.99957,361,73.7,60.1,0,37.881336,350.0,165,73.4,60.6,0,41.500053,160.0,339,73.1,60.0,0,50.23164,335.0,521,73.8,60.6,0,56.468426,524.3996,170,72.7,60.6,0,32.575203,150.0,202,71.6,61.7,0,43.00327,195.0,396,74.6,60.5,0,40.95545,380.0,593,71.0,59.9,0,57.606842,575.0,892,73.6,60.3,0,54.640644,885.9996,277,73.2,60.6,0,43.688774,275.78302,179,72.9,60.7,0,47.506027,175.0,194,73.8,60.7,0,29.38863,190.0,189,71.7,60.5,0,43.87673,185.0,315,70.6,60.3,0,39.394253,300.0,313,73.1,60.1,0,34.622124,300.0,214,69.5,60.1,0,53.450077,210.0,900,70.1,59.8,0,81.54646,880,88.1,88.2,89.5,143.0,102.0,116.1,1.5,0.0,30.03
20170915,1730,83.7,57.1,35.55812501,50.70925833,265,49.8,43.7,5.6,79.2,73.8,-0.1,4.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,85.2,65.1,100.0,100.0,39.9,63.6,100.0,0,83.7,0.95,65.0,1.8125,67.3,0,0,51.1,12.6,0,0,0,74.0,75.6,59.9,100.0,15,49.1,62.800003,73.9,0,76.1,1.38,65.0,1.8125,58.4,0,0,95.0,100.5,19.7,4.9,1.0,15,15,93.9,65.0,80.0,100,34.8,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1940,66.6,0,99.95174,2000.0,72.0,68.0,2123.706,71.5,66.3,45.4,2200.0,649,74.3,65.9,0,100.0,850.0,127,72.0,66.6,0,58.545273,125.0,1870,71.9,66.3,0,98.8967,1850.0,766,80.4,75.0,0,0.0,700,696,74.0,66.4,0,50.85868,695.9998,263,74.0,66.7,0,43.93028,265.99982,213,76.1,66.7,0,100.0,250.0,337,73.4,67.1,0,34.07382,330.0,203,73.5,67.6,0,100.0,650,513,72.4,67.9,0,100,950,503,0,66.6,0,34.456562,500.0,509,73.5,66.6,0,36.963455,500.0,182,73.0,60.7,0,46.656464,175.0,258,71.1,61.2,0,42.74926,245.0,226,73.6,61.1,0,39.88628,220.0,362,77.2,60.8,0,30.67671,350,546,75.0,60.5,0,55.929546,540.0,857,74.1,60.6,0,50.380623,840.0,347,73.5,60.7,0,27.598995,335.0,204,73.0,61.7,0,35.451385,195.0,405,73.8,61.1,0,29.789194,380.0,255,70.0,60.7,0,41.814926,245.0,239,73.3,60.7,0,50.95003,238.00006,254,72.3,60.7,0,46.01029,245,851,76.4,60.4,0,54.574776,840.0,544,74.7,60.8,0,51.30161,540.0,943,74.4,60.6,0,60.185623,930.0,439,73.7,61.0,0,39.60167,432.59964,410,73.2,60.5,0,25.469398,400.0,201,72.0,61.3,0,36.224365,195.0,395,72.5,60.5,0,32.008217,380.0,349,70.9,61.0,0,27.983639,335.0,320,73.7,60.2,0,100.0,372.99982,251,72.7,61.1,0,53.846157,245.0,701,73.5,60.4,0,66.00047,697.89984,492,74.8,60.5,0,100.0,590.0,751,77.3,60.4,0,99.96533,840.0,652,74.7,61.5,0,99.953476,690.0,645,73.4,60.2,0,73.5542,638.4,488,73.2,61.0,0,87.30653,464.8001,523,76.0,60.8,0,100.0,1020.0,511,74.4,60.3,0,100.0,915.0,183,72.6,60.5,0,54.35217,175.0,258,72.3,60.4,0,44.5809,245.0,432,73.8,60.6,0,45.79428,420.0,544,74.9,60.1,0,55.50326,540.0,765,73.2,60.3,0,50.1254,760.59937,115,74.4,61.2,0,32.467373,100,342,73.1,61.0,0,38.852203,335.0,206,72.2,284.7,0,31.73472,195.0,478,73.7,60.4,0,39.773823,482.3994,342,72.3,60.6,0,40.86853,335.0,252,73.5,60.3,0,40.621952,250.99991,366,73.3,60.5,0,54.657562,372.3996,358,73.7,60.3,0,38.22964,350.0,167,73.3,60.8,0,41.500053,160.0,342,73.0,60.3,0,49.142925,335.0,522,73.7,60.9,0,56.396896,524.3996,189,72.7,60.8,0,32.575203,150.0,200,71.6,61.9,0,42.6131,195.0,387,74.5,60.7,0,40.20397,380.0,591,70.8,60.2,0,56.984127,575.0,787,73.5,60.5,0,50.33317,798.99976,257,73.2,60.9,0,42.799232,250.0,177,72.9,60.9,0,46.445786,175.0,198,73.9,60.9,0,28.959599,190.0,186,71.7,60.7,0,43.304558,185.0,308,70.5,60.5,0,38.805042,300.0,312,73.0,60.2,0,34.17825,300.0,214,69.5,60.3,0,52.939816,210.0,899,69.9,60.1,0,79.52133,880,88.1,88.1,89.6,142.0,102.0,116.2,3.1,-0.1,30.03
20170915,1735,83.4,57.3,35.38697268,50.70925833,262,49.5,43.7,5.6,78.9,73.6,-0.2,4.2,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,84.8,64.9,100.0,100.0,39.7,63.6,100.0,0,83.6,0.95,65.0,1.8125,67.5,0,0,51.5,12.7,0,0,0,74.0,75.6,60.3,100.0,15,46.8,62.800003,73.4,0,76.0,1.45,65.0,1.8125,58.5,0,0,95.4,100.3,19.6,4.7,1.1,15,15,93.4,65.0,80.0,100,36.3,0,84.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1943,66.4,0,99.95174,2000.0,72.0,68.0,2123.706,71.5,66.0,44.5,2200.0,649,74.3,65.6,0,100.0,850.0,127,72.0,66.5,0,58.545273,125.0,1867,71.9,66.1,0,99.09069,1850.0,764,80.4,75.0,0,0.0,700,697,74.0,66.2,0,50.85868,695.9998,264,73.8,66.5,0,43.476124,265.99982,214,76.0,66.5,0,100.0,250.0,336,73.4,67.0,0,34.07382,330.0,203,73.5,67.5,0,100.0,650,513,72.4,67.8,0,100,950,503,0,66.5,0,34.456562,500.0,509,73.5,66.5,0,36.95119,500.0,181,73.0,61.1,0,46.656464,175.0,255,71.0,61.5,0,42.24189,245.0,223,73.5,61.6,0,39.72901,220.0,372,77.2,61.2,0,30.67671,350,548,74.9,61.0,0,55.410786,540.0,849,74.0,61.0,0,49.780853,840.0,345,73.5,61.0,0,27.156359,335.0,202,72.9,62.0,0,35.007793,195.0,401,73.8,61.4,0,29.789194,380.0,251,70.0,61.1,0,41.21791,245.0,209,73.4,61.1,0,47.325825,211.00006,255,72.3,61.2,0,45.579617,245,841,76.0,60.9,0,54.001434,840.0,553,74.6,61.2,0,50.284542,540.0,933,74.1,61.1,0,59.650166,930.0,407,73.8,61.3,0,38.594257,409.19965,416,73.1,60.9,0,25.469398,400.0,207,72.0,61.6,0,36.224365,195.0,402,72.5,60.9,0,30.884487,380.0,338,70.9,61.4,0,28.801733,335.0,345,73.6,60.7,0,100.0,345.99988,253,72.6,61.4,0,52.316624,245.0,672,73.5,60.8,0,61.812992,668.4999,544,74.6,61.0,0,100.0,590.0,834,77.1,60.9,0,99.96533,840.0,702,74.4,61.8,0,98.445656,690.0,580,73.3,60.6,0,65.39452,582.6001,197,72.8,61.5,0,50.716103,195.0,590,75.8,61.1,0,100.0,1020.0,589,74.2,60.7,0,100.0,915.0,176,72.7,60.9,0,54.117233,175.0,253,72.2,60.9,0,43.984737,245.0,422,73.8,61.0,0,44.304256,420.0,541,74.8,60.6,0,54.344677,540.0,678,73.2,60.6,0,45.921413,680.79944,113,74.2,61.5,0,32.016098,100,340,73.1,61.3,0,38.179855,335.0,206,72.2,284.9,0,31.29983,195.0,452,73.7,60.8,0,38.51059,443.9996,338,72.3,61.0,0,41.308746,335.0,195,73.5,60.8,0,40.83866,214.99991,344,73.3,61.0,0,52.772118,345.10016,366,73.8,60.8,0,37.79726,350.0,165,73.3,61.2,0,41.054596,160.0,352,72.9,60.7,0,48.552235,335.0,496,73.8,61.3,0,54.39403,496.7996,170,72.6,61.1,0,31.963804,150.0,197,71.6,62.3,0,43.00327,195.0,396,74.5,61.1,0,40.20397,380.0,590,70.7,60.6,0,56.0928,575.0,752,73.6,60.9,0,48.215137,755.4995,258,73.2,61.3,0,41.335434,250.0,180,72.9,61.2,0,46.445786,175.0,192,74.0,61.2,0,28.804672,190.0,189,71.6,61.1,0,43.67597,185.0,312,70.5,61.0,0,38.805042,300.0,305,73.0,60.7,0,33.594208,300.0,213,69.4,60.8,0,52.441143,210.0,896,69.8,60.6,0,77.88608,880,88.0,88.1,89.6,145.0,102.0,116.2,-0.5,0.3,30.03
20170915,1740,83.1,58.1,35.37905227,50.70925833,259,49.6,44.1,5.6,78.3,73.5,-0.2,4.45,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,83.8,64.6,100.0,100.0,39.2,63.6,100.0,0,82.9,0.95,65.0,1.8125,67.6,0,0,50.9,12.5,0,0,0,74.0,75.5,61.1,100.0,15,44.9,62.800003,75.2,0,75.8,1.51,65.0,1.8125,58.8,0,0,94.6,100.6,20.1,4.4,1.4,15,15,93.0,65.0,80.0,100,34.9,0,82.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1945,66.2,0,99.95174,2000.0,72.0,68.0,2123.706,71.4,65.8,44.6,2200.0,652,74.3,65.4,0,100.0,850.0,127,71.9,66.3,0,58.545273,125.0,1871,71.8,65.9,0,98.9937,1850.0,762,80.4,74.9,0,0.0,700,702,73.9,66.1,0,50.85868,695.9998,264,73.9,66.4,0,43.476124,265.99982,215,75.8,66.3,0,100.0,250.0,338,73.3,66.8,0,34.07382,330.0,204,73.5,67.5,0,100.0,650,510,72.4,67.7,0,100,950,504,0,66.3,0,34.456562,500.0,509,73.5,66.4,0,36.975716,500.0,180,73.0,61.7,0,46.13845,175.0,255,71.0,62.1,0,41.722713,245.0,228,73.3,62.1,0,39.72901,220.0,363,77.0,61.8,0,30.0814,350,550,74.9,61.5,0,54.807575,540.0,854,73.8,61.6,0,49.377163,840.0,342,73.5,61.6,0,26.641945,335.0,198,72.9,62.5,0,34.492268,195.0,386,73.8,61.9,0,29.201704,380.0,250,70.0,61.6,0,40.77612,245.0,195,73.4,61.7,0,46.141216,197.5,253,72.2,61.8,0,45.13698,245,850,75.2,61.5,0,53.39226,840.0,544,74.6,61.8,0,50.115025,540.0,942,73.9,61.6,0,58.76963,930.0,417,73.8,61.9,0,38.594257,409.19965,413,73.1,61.5,0,25.01829,400.0,203,71.9,62.2,0,35.70567,195.0,390,72.4,61.4,0,31.778637,380.0,355,70.9,62.0,0,28.801733,335.0,320,73.5,61.4,0,87.25746,318.99994,251,72.6,61.9,0,51.20018,245.0,615,73.4,61.5,0,57.197243,609.69995,573,74.5,61.6,0,100.0,590.0,858,76.8,61.5,0,90.02773,840.0,694,74.1,62.2,0,87.28686,690.0,552,73.3,61.2,0,61.461014,554.70013,195,72.7,62.2,0,50.4851,195.0,662,75.7,61.6,0,100.0,1020.0,653,74.1,61.2,0,100.0,915.0,182,72.6,61.5,0,54.551865,175.0,260,72.2,61.5,0,43.984737,245.0,428,73.8,61.6,0,44.304256,420.0,545,74.8,61.2,0,53.608494,540.0,639,73.2,61.3,0,43.903023,640.8994,110,74.2,62.0,0,31.491646,100,343,73.1,61.9,0,38.179855,335.0,203,72.1,284.8,0,30.78038,195.0,383,73.8,61.5,0,35.033684,380.0,345,72.4,61.6,0,41.308746,335.0,207,73.6,61.4,0,37.739735,200.0,290,73.3,61.6,0,49.541378,290.50015,365,73.7,61.4,0,37.196735,350.0,166,73.3,61.7,0,41.054596,160.0,359,72.8,61.3,0,48.13528,335.0,497,73.8,61.8,0,54.35316,496.7996,178,72.6,61.7,0,31.963804,150.0,201,71.6,62.7,0,43.00327,195.0,391,74.4,61.6,0,39.194847,380.0,590,70.6,61.2,0,55.555557,575.0,659,73.7,61.4,0,44.633507,668.4995,251,73.2,61.8,0,41.256615,250.0,179,72.9,61.7,0,45.831326,175.0,196,74.0,61.7,0,28.804672,190.0,193,71.6,61.6,0,43.67597,185.0,318,70.4,61.5,0,38.805042,300.0,310,73.0,61.2,0,33.594208,300.0,212,69.4,61.4,0,51.94248,210.0,900,69.7,61.2,0,76.868095,880,88.0,88.1,89.4,141.0,102.0,116.3,1.0,0.0,30.03
20170915,1745,82.7,58.9,35.29243661,50.70925833,258,49.1,43.8,5.6,78.1,73.2,-0.2,4.8,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.1,83.4,64.7,100.0,100.0,38.3,63.6,100.0,0,82.2,0.95,65.0,1.8125,67.6,0,0,51.0,12.7,0,0,0,74.0,75.4,61.8,100.0,15,43.4,62.800003,76.3,0,75.7,1.51,65.0,1.8125,59.0,0,0,95.0,100.8,20.6,4.5,1.4,15,15,93.8,65.0,80.0,100,34.4,0,82.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1941,66.1,0,99.95174,2000.0,72.0,68.0,2123.706,71.4,65.7,44.8,2200.0,649,74.2,65.3,0,100.0,850.0,127,71.9,66.2,0,58.545273,125.0,1867,71.8,65.7,0,99.04219,1850.0,764,80.4,74.9,0,0.0,700,700,73.8,65.9,0,50.85868,695.9998,263,74.0,66.2,0,43.93028,265.99982,214,75.6,66.2,0,100.0,250.0,337,73.2,66.7,0,34.07382,330.0,205,73.5,67.3,0,100.0,650,512,72.3,67.5,0,100,950,503,0,66.2,0,34.456562,500.0,509,73.4,66.2,0,36.963455,500.0,177,73.0,62.4,0,45.63221,175.0,260,71.2,62.8,0,41.21534,245.0,230,73.2,62.8,0,39.72901,220.0,367,76.8,62.5,0,30.0814,350,548,74.7,62.2,0,54.373264,540.0,837,73.7,62.2,0,47.99308,809.6997,346,73.6,62.2,0,26.641945,335.0,201,72.9,63.1,0,34.492268,195.0,399,73.8,62.5,0,29.201704,380.0,253,70.0,62.3,0,40.77612,245.0,178,73.5,62.5,0,44.030025,175.0,257,72.1,62.5,0,45.13698,245,856,74.6,62.2,0,53.06976,840.0,547,74.6,62.5,0,49.58227,540.0,901,73.7,62.4,0,56.972866,894.2996,407,73.8,62.4,0,37.586845,409.19965,415,73.1,62.1,0,25.01829,400.0,207,71.9,62.7,0,35.70567,195.0,382,72.4,62.0,0,30.739487,380.0,358,70.8,62.6,0,27.730993,335.0,307,73.5,62.2,0,83.52434,305.49994,249,72.5,62.6,0,50.0949,245.0,551,73.3,62.1,0,51.736855,550.9,599,74.3,62.3,0,93.677734,590.0,849,76.6,62.2,0,83.92651,840.0,701,73.8,62.7,0,83.01821,690.0,497,73.2,61.9,0,55.818306,498.89957,201,72.7,62.8,0,49.145298,195.0,712,75.5,62.3,0,100.0,1020.0,729,74.1,62.0,0,100.0,915.0,179,72.6,62.2,0,53.69435,175.0,257,72.2,62.3,0,43.54358,245.0,424,73.7,62.2,0,45.181446,420.0,539,74.7,61.9,0,52.799904,540.0,563,73.2,61.9,0,41.17998,561.09937,112,74.1,62.5,0,31.491646,100,348,73.0,62.5,0,38.179855,335.0,207,72.1,284.7,0,30.78038,195.0,392,73.8,62.2,0,35.033684,380.0,348,72.5,62.2,0,40.86853,335.0,205,73.7,62.1,0,38.140644,200.0,262,73.4,62.4,0,47.97187,263.2,359,73.7,62.1,0,36.752342,350.0,167,73.3,62.3,0,41.054596,160.0,358,72.7,62.0,0,48.40167,335.0,499,73.8,62.4,0,54.220314,496.7996,193,72.6,62.3,0,31.5236,150.0,203,71.6,63.3,0,43.00327,195.0,378,74.4,62.3,0,39.055286,380.0,580,70.6,62.0,0,54.945057,575.0,622,73.8,62.1,0,42.717754,624.9993,256,73.2,62.4,0,41.256615,250.0,181,73.0,62.3,0,45.831326,175.0,197,74.1,62.3,0,28.804672,190.0,195,71.6,62.3,0,43.304558,185.0,319,70.4,62.2,0,38.805042,300.0,312,72.9,61.9,0,33.594208,300.0,214,69.3,62.1,0,51.94248,210.0,895,69.6,62.0,0,75.85012,880,88.0,88.1,89.6,143.0,102.0,116.2,1.0,0.0,30.03
20170915,1750,82.4,60.0,35.35812621,50.70925833,258,48.9,43.9,5.6,77.5,73.0,-0.1,4.85,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,83.3,65.0,100.0,100.0,38.7,63.6,100.0,0,82.2,0.95,65.0,1.8125,67.7,0,0,51.2,12.9,0,0,0,74.0,75.4,62.7,100.0,15,42.2,62.800003,73.5,0,75.7,1.57,65.0,1.8125,59.5,0,0,94.8,100.5,19.6,4.9,0.8,15,15,91.5,65.0,80.0,100,35.3,0,82.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1945,66.5,0,99.95174,2000.0,72.0,68.0,2123.706,71.4,66.1,44.9,2200.0,651,74.2,65.7,0,100.0,850.0,127,71.9,66.5,0,58.545273,125.0,1871,71.8,66.2,0,98.8967,1850.0,763,80.4,74.8,0,0.0,700,700,73.8,66.3,0,50.85868,695.9998,264,73.9,66.6,0,43.476124,265.99982,215,75.6,66.6,0,100.0,250.0,337,73.2,67.0,0,34.07382,330.0,205,73.5,67.6,0,100.0,650,514,72.3,67.9,0,100,950,503,0,66.5,0,34.456562,500.0,509,73.4,66.5,0,36.534218,500.0,178,73.0,63.1,0,45.63221,175.0,251,71.2,63.5,0,41.21534,245.0,230,73.1,63.5,0,39.281395,220.0,370,76.8,63.2,0,30.0814,350,544,74.8,63.0,0,53.92689,540.0,771,73.6,62.9,0,46.78201,779.39954,349,73.7,62.9,0,26.641945,335.0,202,72.9,63.7,0,34.492268,195.0,397,73.8,63.2,0,29.201704,380.0,254,70.0,63.0,0,40.77612,245.0,176,73.5,63.2,0,43.725075,175.0,252,72.1,63.2,0,44.622562,245,844,74.8,62.9,0,52.818916,840.0,541,74.6,63.2,0,49.1706,540.0,860,73.6,63.1,0,55.42599,858.5995,409,73.7,63.1,0,37.586845,409.19965,414,73.1,62.7,0,25.01829,400.0,197,71.9,63.4,0,35.102535,195.0,396,72.4,62.8,0,31.307396,380.0,347,70.8,63.3,0,29.535612,335.0,275,73.5,62.9,0,78.5998,278.49994,243,72.5,63.3,0,50.262363,245.0,469,73.3,62.9,0,49.655006,492.10016,593,74.2,63.0,0,89.8524,590.0,823,76.4,63.0,0,82.64387,840.0,640,73.7,63.4,0,80.93029,662.3997,423,73.2,62.7,0,52.704285,443.09958,201,72.6,63.5,0,49.1684,195.0,835,75.4,63.0,0,100.0,1020.0,951,74.0,62.8,0,99.44463,915.0,180,72.6,62.9,0,53.69435,175.0,259,72.2,63.0,0,43.54358,245.0,427,73.7,63.0,0,45.181446,420.0,542,74.7,62.7,0,52.799904,540.0,523,73.4,62.7,0,39.639317,521.2002,113,74.1,63.2,0,31.491646,100,348,73.1,63.2,0,37.735622,335.0,200,72.1,284.7,0,30.260933,195.0,384,73.9,62.9,0,34.588547,380.0,351,72.5,62.9,0,40.428318,335.0,206,73.7,62.8,0,37.67472,200.0,249,73.5,63.1,0,46.799835,245.0,361,73.7,62.8,0,36.752342,350.0,168,73.3,63.0,0,41.054596,160.0,368,72.6,62.7,0,48.40167,335.0,483,73.8,63.1,0,52.69773,469.1996,161,72.6,62.9,0,31.5236,150.0,204,71.6,63.9,0,43.00327,195.0,387,74.3,63.0,0,40.042942,380.0,581,70.6,62.8,0,54.945057,575.0,624,73.9,62.8,0,42.717754,624.9993,257,73.3,63.0,0,41.256615,250.0,177,73.0,62.9,0,45.385544,175.0,231,74.1,62.9,0,32.28459,231.99979,187,71.7,63.0,0,43.164024,185.0,315,70.4,63.0,0,38.360554,300.0,313,72.9,62.6,0,33.594208,300.0,215,69.4,62.8,0,51.94248,210.0,899,69.6,62.8,0,75.85012,880,88.0,88.1,89.5,142.0,102.0,116.3,1.1,1.5,30.03
20170915,1755,82.3,60.8,35.48309878,50.70925833,250,48.9,43.9,5.6,77.4,72.9,-0.2,4.85,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,84.3,65.3,100.0,100.0,39.0,63.6,100.0,0,83.0,0.95,65.0,1.8125,67.7,0,0,51.0,12.5,0,0,0,74.0,75.3,63.1,100.0,15,41.3,62.800003,75.1,0,75.6,1.59,65.0,1.8125,60.0,0,0,93.4,100.8,20.2,4.5,1.6,15,15,94.7,65.0,79.8,100,34.2,0,82.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1946,66.8,0,99.95174,2000.0,72.0,68.0,2123.706,71.4,66.4,45.0,2200.0,655,74.2,66.0,0,100.0,850.0,127,71.9,66.7,0,58.545273,125.0,1811,71.7,66.4,0,68.91367,1798.9995,760,80.4,74.7,0,0.0,700,670,73.7,66.5,0,49.411186,659.99963,264,73.9,66.8,0,43.476124,265.99982,216,75.4,66.8,0,100.0,250.0,338,73.2,67.2,0,34.07382,330.0,205,73.5,67.7,0,100.0,650,516,72.3,68.0,0,100,950,504,0,66.7,0,34.456562,500.0,509,73.4,66.7,0,36.975716,500.0,181,73.1,63.7,0,45.63221,175.0,246,71.2,64.1,0,40.542774,245.0,228,73.1,64.0,0,38.833775,220.0,363,76.8,63.8,0,29.63188,350,545,74.7,63.5,0,53.408134,540.0,712,73.6,63.5,0,44.798153,718.7997,343,73.7,63.5,0,26.127525,335.0,198,72.9,64.3,0,34.33641,195.0,393,73.9,63.8,0,28.763968,380.0,248,70.0,63.6,0,40.179104,245.0,178,73.5,63.8,0,44.041756,175.0,248,72.2,63.8,0,44.108147,245,849,74.7,63.5,0,52.29336,840.0,549,74.5,63.7,0,48.21407,540.0,793,73.5,63.7,0,52.6773,787.1998,385,73.8,63.8,0,36.382587,385.79965,412,73.2,63.4,0,24.567179,400.0,202,71.9,64.0,0,35.102535,195.0,391,72.4,63.4,0,31.33156,380.0,351,70.8,63.8,0,29.078442,335.0,253,73.5,63.4,0,75.229774,251.49994,251,72.5,63.8,0,49.391537,245.0,432,73.3,63.5,0,46.5025,433.30014,602,74.2,63.5,0,83.99754,590.0,857,76.2,63.5,0,79.25814,840.0,577,73.7,64.0,0,75.095695,607.1996,380,73.2,63.3,0,48.39616,387.2997,209,72.6,64.1,0,50.2772,195.0,943,75.2,63.6,0,100.0,1020.0,878,73.9,63.3,0,86.40425,915.0,178,72.7,63.5,0,53.189243,175.0,256,72.2,63.5,0,43.030884,245.0,436,73.8,63.5,0,45.181446,420.0,547,74.7,63.2,0,52.08786,540.0,478,73.5,63.3,0,37.179028,481.3,109,74.1,63.8,0,30.881817,100,353,73.1,63.8,0,37.219353,335.0,205,72.2,284.8,0,30.260933,195.0,390,73.9,63.5,0,36.080368,380.0,343,72.5,63.5,0,39.83343,335.0,205,73.7,63.4,0,37.057102,200.0,248,73.5,63.7,0,46.728497,245.0,365,73.8,63.4,0,36.752342,350.0,163,73.3,63.6,0,40.464104,160.0,369,72.6,63.3,0,47.544594,335.0,470,73.8,63.7,0,52.69773,469.1996,173,72.6,63.5,0,31.5236,150.0,207,71.6,64.4,0,42.6131,195.0,391,74.3,63.6,0,39.656467,380.0,584,70.6,63.3,0,54.493286,575.0,617,73.9,63.4,0,42.64636,624.9993,259,73.3,63.7,0,40.772434,250.0,180,73.0,63.6,0,45.385544,175.0,254,74.0,63.5,0,31.65296,252.99979,188,71.7,63.6,0,43.164024,185.0,314,70.5,63.5,0,38.360554,300.0,309,72.9,63.2,0,33.150333,300.0,213,69.4,63.4,0,51.443817,210.0,900,69.6,63.3,0,74.98376,880,88.0,88.1,89.5,142.0,102.0,116.2,1.0,0.0,30.05
20170915,1800,82.2,61.0,35.45917938,50.70925833,257,48.8,43.9,5.6,77.1,72.9,-0.2,5.0,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,84.6,65.2,100.0,100.0,39.1,63.6,100.0,0,83.2,1.0,65.0,1.8125,68.1,0,0,51.3,12.8,0,0,0,74.0,75.4,63.9,100.0,15,40.9,62.800003,72.9,0,75.7,1.62,65.0,1.8125,60.5,0,0,92.6,100.8,19.4,4.6,1.1,15,15,93.7,65.0,79.8,100,34.1,0,82.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1911,66.7,0,92.579636,1891.9989,72.0,68.0,2611.5657,71.4,66.3,41.2,2200.0,661,74.2,65.9,0,100.0,850.0,128,71.9,66.7,0,58.090675,125.0,1764,71.8,66.3,0,64.73084,1747.9995,755,80.4,74.7,0,0.0,700,659,73.8,66.5,0,49.239452,659.99963,268,73.9,66.8,0,43.476124,265.99982,218,75.3,66.8,0,100.0,250.0,332,73.1,67.2,0,33.576305,330.0,207,73.5,67.7,0,100.0,650,519,72.3,68.0,0,100,950,506,0,66.7,0,34.456562,500.0,509,73.4,66.7,0,36.521954,500.0,178,73.2,64.3,0,45.12597,175.0,250,71.2,64.7,0,40.542774,245.0,230,73.0,64.6,0,38.833775,220.0,368,76.6,64.3,0,29.63188,350,550,74.8,64.1,0,53.408134,540.0,656,73.5,64.2,0,42.329872,658.1997,347,73.8,64.1,0,26.127525,335.0,200,72.9,64.8,0,34.33641,195.0,393,73.9,64.3,0,28.763968,380.0,252,70.0,64.2,0,40.179104,245.0,178,73.6,64.4,0,42.950974,175.0,253,72.1,64.4,0,44.108147,245,855,74.2,64.1,0,51.95891,840.0,538,74.5,64.3,0,47.887154,540.0,715,73.5,64.3,0,49.631126,715.7998,389,73.9,64.3,0,36.382587,385.79965,411,73.2,64.0,0,24.567179,400.0,206,72.0,64.5,0,35.102535,195.0,390,72.4,64.0,0,30.352827,380.0,358,70.9,64.4,0,28.007702,335.0,242,73.5,64.1,0,71.80302,237.99994,258,72.5,64.4,0,49.804623,245.0,414,73.4,64.1,0,42.338806,403.9,608,74.1,64.2,0,81.36531,590.0,860,76.1,64.1,0,77.01641,840.0,589,73.7,64.6,0,70.154274,579.5996,368,73.3,64.0,0,45.08312,359.39957,211,72.5,64.6,0,48.359898,195.0,1006,75.0,64.2,0,100.0,1020.0,884,73.8,63.9,0,82.18527,915.0,181,72.8,64.1,0,53.189243,175.0,260,72.2,64.2,0,43.030884,245.0,437,73.8,64.1,0,44.736843,420.0,548,74.7,63.8,0,51.9189,540.0,397,73.5,63.9,0,34.706795,401.49982,110,74.0,64.3,0,30.881817,100,343,73.1,64.4,0,36.69108,335.0,208,72.2,284.9,0,30.260933,195.0,394,74.0,64.0,0,36.080368,380.0,345,72.6,64.1,0,39.83343,335.0,206,73.8,64.1,0,37.057102,200.0,252,73.6,64.3,0,46.728497,245.0,357,73.7,64.1,0,36.31996,350.0,164,73.3,64.2,0,40.464104,160.0,360,72.5,64.0,0,47.04656,335.0,467,73.9,64.3,0,52.626198,469.1996,176,72.6,64.1,0,31.5236,150.0,206,71.7,65.0,0,42.01202,195.0,398,74.3,64.2,0,39.194847,380.0,590,70.6,64.0,0,54.493286,575.0,621,74.0,64.0,0,42.64636,624.9993,253,73.3,64.3,0,40.288254,250.0,178,73.1,64.1,0,44.93976,175.0,257,73.9,64.1,0,31.65296,252.99979,190,71.7,64.2,0,43.164024,185.0,318,70.6,64.1,0,38.360554,300.0,310,72.9,63.8,0,33.150333,300.0,214,69.5,64.0,0,51.443817,210.0,897,69.6,63.9,0,74.36647,880,88.0,88.1,89.4,144.0,101.9,116.4,1.0,0.0,30.05
20170915,1805,81.8,61.2,35.20536528,48.00525417,254,49.0,44.1,5.6,77.0,72.6,-0.1,4.95,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,83.7,64.9,100.0,100.0,39.0,63.6,100.0,0,82.4,1.0,65.0,1.8125,68.2,0,0,51.3,12.9,0,0,0,74.0,75.3,63.9,100.0,15,40.3,62.800003,73.1,0,75.5,1.69,65.0,1.8125,60.9,0,0,92.0,101.0,19.5,4.5,0.8,15,15,93.7,65.0,79.8,100,35.1,0,82.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1687,66.4,0,68.96718,1675.9989,72.0,68.0,2123.706,71.4,66.1,45.3,2200.0,676,74.2,65.7,0,100.0,850.0,129,71.8,66.6,0,56.567146,125.0,1702,71.7,66.1,0,57.977695,1696.9995,740,80.4,74.7,0,0.0,700,673,73.8,66.3,0,48.79784,659.99963,267,73.9,66.6,0,43.476124,265.99982,222,75.1,66.6,0,100.0,250.0,338,73.1,67.0,0,33.576305,330.0,211,73.5,67.6,0,100.0,650,532,72.4,67.9,0,100,950,510,0,66.6,0,34.003185,500.0,510,73.4,66.6,0,36.068188,500.0,181,73.3,64.6,0,45.12597,175.0,256,71.2,64.9,0,40.542774,245.0,227,73.0,64.9,0,38.39826,220.0,364,76.5,64.7,0,29.19451,350,550,74.8,64.4,0,52.88937,540.0,590,73.5,64.5,0,40.13841,597.59985,340,73.9,64.5,0,25.613111,335.0,203,73.0,65.2,0,34.33641,195.0,401,73.9,64.7,0,28.763968,380.0,249,70.0,64.5,0,39.749252,245.0,176,73.6,64.6,0,42.78677,175.0,248,72.1,64.7,0,43.59373,245,849,73.9,64.3,0,51.158627,840.0,546,74.5,64.6,0,47.3544,540.0,677,73.5,64.6,0,46.15659,644.3998,382,73.8,64.7,0,35.88467,385.79965,415,73.2,64.3,0,24.567179,400.0,201,72.0,64.8,0,34.668274,195.0,404,72.4,64.3,0,30.509907,380.0,354,70.9,64.7,0,27.394127,335.0,210,73.5,64.3,0,66.61749,210.99994,260,72.5,64.7,0,47.79502,245.0,349,73.4,64.3,0,40.780396,350.0,603,74.0,64.4,0,75.76875,590.0,853,76.0,64.4,0,73.66536,840.0,563,73.8,64.9,0,65.82763,551.9996,302,73.3,64.3,0,39.92039,303.60013,209,72.5,65.0,0,46.789097,195.0,1085,74.9,64.4,0,79.24484,1020.0,919,73.7,64.1,0,76.07736,880.19965,178,72.8,64.3,0,52.672386,175.0,257,72.2,64.4,0,42.518185,245.0,432,73.7,64.4,0,43.703438,420.0,539,74.7,64.1,0,51.399952,540.0,338,73.6,64.3,0,31.601576,335.0,114,74.0,64.8,0,30.881817,100,348,73.1,64.7,0,36.69108,335.0,202,72.2,284.7,0,29.656923,195.0,398,74.0,64.4,0,35.635227,380.0,351,72.7,64.4,0,39.83343,335.0,206,73.9,64.4,0,37.923935,200.0,253,73.6,64.5,0,46.290257,245.0,362,73.7,64.3,0,36.31996,350.0,166,73.2,64.5,0,40.464104,160.0,373,72.5,64.3,0,47.04656,335.0,476,73.9,64.7,0,52.03352,469.1996,194,72.6,64.4,0,31.071165,150.0,199,71.7,65.3,0,41.48476,195.0,393,74.3,64.5,0,38.58293,380.0,591,70.6,64.2,0,54.041515,575.0,633,74.0,64.3,0,42.64636,624.9993,257,73.3,64.6,0,40.288254,250.0,180,73.1,64.5,0,44.93976,175.0,251,73.8,64.4,0,31.069002,252.99979,193,71.8,64.5,0,43.164024,185.0,320,70.6,64.4,0,38.360554,300.0,315,72.9,64.2,0,33.150333,300.0,212,69.6,64.3,0,50.945145,210.0,899,69.6,64.1,0,73.825,880,88.0,88.1,89.4,142.0,101.9,116.1,1.1,0.0,30.05
