20170915,1810,81.6,62.3,35.33747865,48.00525417,254,48.7,43.9,5.6,76.9,72.6,-0.1,5.0,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,84.0,65.1,100.0,100.0,39.0,63.6,100.0,0,82.7,1.05,65.0,1.8125,68.3,0,0,50.8,12.8,0,0,0,74.0,75.3,64.3,89.8,15,40.0,62.800003,72.5,0,75.6,1.71,65.0,1.8125,61.2,0,0,92.0,98.0,19.4,4.5,1.5,15,15,94.9,65.0,79.8,100,34.0,0,82.5,1.3,66.39655,65.89655,0,12.3,0,0,1,100.0,1,72,1567,66.6,0,64.551155,1567.9989,72.0,68.0,2123.706,71.3,66.2,45.4,2200.0,685,74.3,65.8,0,100.0,850.0,127,71.8,66.6,0,56.124832,125.0,1637,71.7,66.2,0,54.158585,1645.9995,731,80.4,74.6,0,0.0,700,602,73.8,66.5,0,46.184982,600.0,268,73.9,66.7,0,43.402477,265.99982,226,75.0,66.7,0,100.0,250.0,334,73.1,67.1,0,33.078793,330.0,213,73.4,67.6,0,100.0,650,540,72.4,67.9,0,100,950,508,0,66.6,0,34.003185,500.0,508,73.4,66.6,0,35.54084,500.0,177,73.3,64.9,0,44.61973,175.0,254,71.2,65.2,0,40.106194,245.0,229,72.9,65.2,0,38.39826,220.0,365,76.3,65.0,0,29.19451,350,544,74.8,64.8,0,52.35855,540.0,530,73.4,64.8,0,37.68166,537.0,346,73.9,64.8,0,25.613111,335.0,205,73.0,65.4,0,33.89282,195.0,382,73.9,65.0,0,29.051954,380.0,250,70.1,64.8,0,39.749252,245.0,177,73.7,65.0,0,42.364532,175.0,252,72.2,65.0,0,43.59373,245,815,73.8,64.7,0,50.477783,814.79974,541,74.5,65.0,0,46.736893,540.0,604,73.6,64.9,0,45.168964,608.6998,387,73.9,65.0,0,35.88467,385.79965,417,73.3,64.6,0,24.567179,400.0,205,72.0,65.1,0,34.668274,195.0,395,72.4,64.6,0,29.917835,380.0,353,70.9,65.0,0,26.491817,335.0,181,73.5,64.7,0,61.500053,183.99994,248,72.5,65.0,0,46.276657,245.0,352,73.4,64.6,0,37.473236,350.0,590,74.0,64.8,0,70.54121,590.0,831,75.9,64.8,0,69.11255,840.0,517,73.7,65.2,0,61.60538,524.3996,278,73.4,64.6,0,37.8834,285.0,207,72.4,65.3,0,45.299145,195.0,1043,74.7,64.7,0,66.0531,1020.0,868,73.6,64.5,0,69.82242,844.75586,181,72.9,64.7,0,52.672386,175.0,259,72.2,64.8,0,42.518185,245.0,436,73.7,64.8,0,43.703438,420.0,542,74.7,64.5,0,51.375813,540.0,337,73.8,64.6,0,32.234566,335.0,110,73.9,65.1,0,30.442736,100,339,73.1,65.0,0,36.090767,335.0,205,72.2,284.7,0,29.656923,195.0,395,74.0,64.7,0,34.50433,380.0,341,72.7,64.7,0,39.23855,335.0,208,73.9,64.7,0,37.533863,200.0,248,73.7,64.8,0,46.086426,245.0,364,73.7,64.7,0,36.31996,350.0,166,73.2,64.8,0,40.464104,160.0,366,72.5,64.6,0,46.536945,335.0,468,73.9,65.0,0,51.818924,469.1996,164,72.6,64.8,0,31.071165,150.0,201,71.7,65.7,0,41.48476,195.0,391,74.3,64.8,0,39.506172,380.0,584,70.7,64.6,0,53.516483,575.0,633,74.0,64.6,0,42.551167,624.9993,249,73.4,65.0,0,39.849117,250.0,177,73.2,64.8,0,44.325302,175.0,255,73.8,64.7,0,31.069002,252.99979,194,71.9,64.8,0,42.80265,185.0,305,70.7,64.8,0,37.771347,300.0,307,72.9,64.4,0,32.70646,300.0,214,69.6,64.6,0,50.945145,210.0,894,69.6,64.5,0,72.80702,880,87.9,88.0,89.4,142.0,101.9,116.2,1.0,1.6,30.05
20170915,1815,81.6,62.5,35.38922285,48.00525417,255,48.8,44.0,5.6,76.8,72.6,-0.1,5.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,84.0,65.1,100.0,100.0,39.2,63.6,100.0,0,82.7,1.1,65.0,1.8125,68.5,0,0,51.0,12.8,0,0,0,74.0,75.2,64.1,86.7,15,39.7,62.800003,69.9,0,75.5,1.42,65.0,1.8125,61.5,0,0,91.9,94.1,18.6,4.4,1.2,15,15,93.8,65.0,79.8,100,34.4,0,82.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1348,66.6,0,55.405407,1351.9989,72.0,68.0,2123.706,71.3,66.2,44.5,2200.0,701,74.4,65.9,0,100.0,850.0,127,71.8,66.7,0,55.67023,125.0,1521,71.7,66.3,0,49.054317,1543.9995,714,80.4,74.6,0,0.0,700,610,73.8,66.5,0,45.73111,600.0,271,73.8,66.7,0,42.616913,265.99982,230,74.8,66.7,0,100.0,250.0,334,73.2,67.1,0,34.339928,330.0,218,73.5,67.6,0,100.0,650,553,72.4,67.9,0,100,950,505,0,66.7,0,33.758118,500.0,507,73.4,66.7,0,35.369144,500.0,175,73.4,65.0,0,48.022133,175.0,253,71.2,65.3,0,42.43068,245.0,227,72.9,65.3,0,40.781517,220.0,355,76.3,65.0,0,31.5636,350,533,74.8,64.8,0,55.48317,540.0,508,73.4,64.9,0,39.123413,506.7,337,74.0,65.0,0,28.902977,335.0,201,73.0,65.6,0,36.32658,195.0,389,73.9,65.2,0,31.160006,380.0,251,70.1,64.9,0,42.08955,245.0,177,73.7,64.9,0,44.80413,175.0,250,72.2,65.0,0,45.842804,245,810,73.6,64.7,0,52.890587,814.79974,538,74.4,65.0,0,49.158493,540.0,533,73.6,65.0,0,45.228462,537.2996,386,73.9,65.2,0,38.69847,385.79965,401,73.3,64.8,0,27.456718,400.0,197,72.1,65.3,0,36.58625,195.0,400,72.4,64.7,0,31.694054,380.0,346,70.9,65.2,0,30.25746,335.0,174,73.6,64.6,0,65.970726,175.0,247,72.5,65.1,0,50.128387,245.0,350,73.5,64.7,0,42.30312,350.0,579,74.0,64.7,0,79.372696,590.0,820,75.8,64.7,0,77.35152,840.0,512,73.8,65.3,0,67.405174,524.3996,285,73.5,64.8,0,42.332005,285.0,198,72.5,65.4,0,49.1222,195.0,976,74.7,64.7,0,77.34513,1020.0,756,73.6,64.5,0,73.566345,775.15607,175,72.9,64.7,0,56.431343,175.0,255,72.3,64.8,0,44.425896,245.0,429,73.7,64.9,0,45.938477,420.0,531,74.7,64.5,0,54.042965,540.0,345,73.9,64.7,0,33.96632,335.0,99,74.0,65.3,0,30.442736,100,346,73.2,65.2,0,39.488533,335.0,196,72.3,284.7,0,31.577677,195.0,447,74.1,64.8,0,39.76179,456.79962,337,72.8,64.8,0,41.653778,335.0,205,73.9,64.8,0,38.38986,200.0,253,73.7,64.9,0,47.543823,245.0,358,73.7,64.7,0,39.106415,350.0,161,73.3,65.0,0,41.427536,160.0,334,72.5,64.7,0,49.386147,335.0,462,73.9,65.2,0,53.77069,469.1996,177,72.7,65.0,0,33.467842,150.0,204,71.7,65.8,0,43.53053,195.0,384,74.2,65.0,0,40.891037,380.0,585,70.7,64.6,0,56.349205,575.0,623,74.0,64.9,0,44.371727,624.9993,256,73.4,65.1,0,42.562775,250.0,180,73.2,65.0,0,48.253014,175.0,252,73.9,64.9,0,33.786198,252.99979,189,71.9,65.0,0,44.10761,185.0,313,70.7,64.8,0,40.22121,300.0,306,72.9,64.6,0,34.97255,300.0,211,69.6,64.6,0,53.716805,210.0,886,69.7,64.4,0,77.30128,880,87.9,88.0,89.5,143.0,101.9,116.2,1.1,0.0,30.05
20170915,1820,81.5,63.1,35.46687875,48.00525417,253,48.8,44.2,5.6,76.9,72.6,-0.1,5.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,83.6,65.0,100.0,100.0,39.3,63.6,100.0,0,82.3,1.1,65.0,1.8125,68.6,0,0,50.7,12.6,0,0,0,74.0,75.2,64.3,85.0,15,39.2,62.800003,70.1,0,75.4,1.31,65.0,1.8125,61.7,0,0,92.4,92.1,18.6,4.9,1.0,15,15,95.2,65.0,79.8,100,34.8,0,82.5,1.3,66.39655,65.89655,0,12.4,0,0,1,100.0,1,72,1127,66.6,0,49.517376,1135.9989,72.0,68.0,2123.706,71.2,66.1,44.7,2200.0,712,74.5,65.8,0,100.0,850.0,127,71.8,66.6,0,55.141907,125.0,1446,71.6,66.2,0,45.53831,1441.9998,702,80.4,74.5,0,0.0,700,607,73.8,66.6,0,45.64524,600.0,269,73.8,66.7,0,42.285503,265.99982,235,74.7,66.6,0,100.0,250.0,337,73.1,67.2,0,34.339928,330.0,220,73.4,67.7,0,100.0,650,561,72.4,68.0,0,100,950,508,0,66.7,0,33.88065,500.0,508,73.4,66.7,0,35.369144,500.0,177,73.5,65.0,0,48.457737,175.0,250,71.2,65.3,0,43.02065,245.0,225,72.8,65.2,0,41.217033,220.0,353,76.2,65.0,0,32.00097,350,535,74.8,64.8,0,56.605137,540.0,448,73.4,65.0,0,38.51211,446.1,339,74.0,65.0,0,29.501137,335.0,200,73.0,65.6,0,36.770172,195.0,389,73.9,65.2,0,31.586224,380.0,248,70.1,64.9,0,42.686565,245.0,178,73.7,64.9,0,45.730705,175.0,245,72.2,65.0,0,46.35722,245,809,73.6,64.7,0,53.428097,814.79974,536,74.4,65.0,0,50.211887,540.0,509,73.6,65.0,0,45.335556,501.5996,384,73.9,65.3,0,39.11533,385.79965,404,73.4,64.8,0,28.358936,400.0,201,72.1,65.3,0,37.466827,195.0,388,72.4,64.7,0,32.86612,380.0,348,71.0,65.2,0,31.328201,335.0,179,73.6,64.6,0,68.342224,175.0,247,72.4,65.1,0,51.64676,245.0,353,73.5,64.7,0,43.254818,350.0,578,73.9,64.7,0,86.469864,590.0,823,75.7,64.7,0,81.81188,840.0,493,73.7,65.3,0,67.33558,496.7996,288,73.6,64.8,0,43.1749,285.0,197,72.4,65.4,0,50.54285,195.0,950,74.6,64.7,0,89.80531,1020.0,695,73.5,64.5,0,71.23628,705.5563,177,73.0,64.7,0,56.936447,175.0,248,72.3,64.8,0,44.855133,245.0,428,73.7,64.8,0,46.455177,420.0,532,74.7,64.5,0,55.370502,540.0,343,74.0,64.7,0,34.56348,335.0,96,74.0,65.4,0,30.442736,100,349,73.2,65.2,0,40.08885,335.0,200,72.3,284.9,0,32.604496,195.0,501,74.1,64.8,0,42.540905,495.19962,340,72.8,64.8,0,42.24866,335.0,206,73.9,64.8,0,38.85578,200.0,255,73.7,64.9,0,48.55279,245.0,361,73.7,64.7,0,39.69493,350.0,162,73.2,65.1,0,41.945507,160.0,353,72.5,64.7,0,50.312717,335.0,470,73.9,65.2,0,54.475784,469.1996,177,72.7,65.0,0,33.908047,150.0,196,71.7,65.8,0,43.53053,195.0,379,74.2,65.0,0,41.943104,380.0,571,70.8,64.6,0,57.85104,575.0,627,74.0,64.9,0,45.192764,624.9993,253,73.4,65.2,0,43.058212,250.0,176,73.3,65.1,0,48.698795,175.0,250,73.8,64.9,0,34.227146,252.99979,190,71.9,65.0,0,44.669743,185.0,302,70.8,64.8,0,40.22121,300.0,310,72.9,64.6,0,35.568275,300.0,213,69.7,64.6,0,54.714138,210.0,881,69.7,64.4,0,79.17479,880,87.9,88.0,89.4,145.0,101.9,116.4,1.0,-0.1,30.05
20170915,1825,81.4,63.4,35.4665504,48.00525417,255,48.6,44.1,5.6,76.7,72.6,-0.2,5.15,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,83.9,65.1,100.0,100.0,39.5,63.6,100.0,0,82.6,1.15,65.0,1.8125,68.8,0,0,51.3,12.9,0,0,0,74.0,75.2,64.6,84.7,15,39.1,62.800003,68.2,0,75.5,1.34,65.0,1.8125,62.0,0,0,92.0,91.1,18.2,4.4,1.4,15,15,94.1,65.0,83.3,100,34.9,0,82.5,1.2,66.39655,65.89655,0,13.2,0,0,1,100.0,1,72,1018,66.7,0,46.81467,1027.9989,72.0,68.0,2611.5657,71.2,66.2,39.9,2200.0,719,74.5,65.9,0,100.0,850.0,128,71.8,66.7,0,55.141907,125.0,1333,71.6,66.3,0,40.785645,1339.9998,693,80.4,74.5,0,0.0,700,613,73.9,66.6,0,45.64524,600.0,267,73.8,66.7,0,42.371426,265.99982,237,74.5,66.7,0,100.0,250.0,340,73.2,67.2,0,33.923405,330.0,223,73.4,67.6,0,100.0,650,567,72.5,68.0,0,100,950,503,0,66.7,0,33.36601,500.0,509,73.4,66.7,0,35.369144,500.0,177,73.5,65.2,0,48.457737,175.0,250,71.2,65.6,0,43.02065,245.0,223,72.8,65.5,0,41.217033,220.0,353,76.1,65.3,0,32.00097,350,533,74.8,65.1,0,56.605137,540.0,421,73.5,65.3,0,36.447517,415.8,339,74.0,65.2,0,29.501137,335.0,200,73.0,65.8,0,36.770172,195.0,389,73.9,65.5,0,31.586224,380.0,250,70.2,65.2,0,42.686565,245.0,178,73.8,65.3,0,45.730705,175.0,256,72.2,65.3,0,46.955376,245,810,73.5,65.0,0,53.225033,814.79974,539,74.4,65.3,0,50.284542,540.0,430,73.7,65.3,0,43.360306,430.19946,383,73.9,65.5,0,39.11533,385.79965,401,73.4,65.0,0,28.358936,400.0,203,72.2,65.5,0,37.466827,195.0,392,72.4,65.0,0,31.730303,380.0,355,71.0,65.4,0,31.328201,335.0,180,73.6,64.9,0,68.421646,175.0,251,72.4,65.4,0,52.20498,245.0,358,73.5,65.0,0,43.242924,350.0,585,73.9,65.1,0,89.372696,590.0,835,75.6,65.1,0,83.54518,840.0,474,73.8,65.6,0,65.22445,469.1996,292,73.6,65.1,0,43.256847,285.0,200,72.4,65.6,0,51.039497,195.0,990,74.6,65.1,0,100.0,1020.0,650,73.4,64.9,0,66.24816,635.9564,182,73.0,65.0,0,57.01868,175.0,247,72.3,65.1,0,44.855133,245.0,424,73.8,65.1,0,46.455177,420.0,534,74.7,64.8,0,55.104996,540.0,343,73.9,65.0,0,34.56348,335.0,95,74.0,65.6,0,30.442736,100,348,73.2,65.4,0,40.08885,335.0,199,72.3,284.6,0,32.604496,195.0,584,74.1,65.0,0,44.75457,571.99963,337,72.8,65.1,0,42.24866,335.0,203,73.9,65.0,0,38.85578,200.0,253,73.8,65.2,0,48.55279,245.0,360,73.7,65.0,0,39.69493,350.0,162,73.2,65.3,0,41.945507,160.0,374,72.5,65.0,0,50.81075,335.0,467,73.9,65.4,0,54.475784,469.1996,172,72.7,65.2,0,33.908047,150.0,202,71.8,66.0,0,43.910156,195.0,390,74.2,65.2,0,40.944714,380.0,582,70.8,64.9,0,57.85104,575.0,622,74.0,65.1,0,45.192764,624.9993,253,73.4,65.4,0,43.058212,250.0,179,73.3,65.3,0,49.156628,175.0,249,73.8,65.2,0,34.227146,252.99979,190,72.0,65.2,0,44.669743,185.0,314,70.8,65.1,0,40.73806,300.0,310,73.0,64.8,0,35.568275,300.0,213,69.7,64.9,0,54.714138,210.0,891,69.7,64.8,0,80.24691,880,87.9,88.0,89.5,143.0,101.9,116.4,1.1,0.0,30.05
20170915,1830,81.3,63.0,35.28650016,48.00525417,257,48.8,44.2,5.6,76.6,72.5,-0.2,5.1,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,83.8,65.0,100.0,100.0,39.6,63.6,100.0,0,82.4,1.2,65.0,1.8125,69.0,0,0,51.3,12.8,0,0,0,74.0,75.1,64.7,85.0,15,39.0,62.800003,69.0,0,75.6,1.3,65.0,1.8125,62.3,0,0,91.6,93.3,18.3,4.9,1.8,15,15,93.7,65.0,84.8,100,34.9,0,82.5,1.25,66.39655,65.89655,0,13.5,0,0,1,100.0,1,72,811,66.8,0,41.336872,811.99945,72.0,68.0,2123.706,71.2,66.2,44.9,2200.0,730,74.6,65.8,0,100.0,850.0,127,71.8,66.6,0,54.6013,125.0,1284,71.6,66.3,0,39.621727,1288.9998,683,80.4,74.4,0,0.0,700,641,73.9,66.5,0,46.945538,636.0,266,73.8,66.7,0,42.211857,265.99982,240,74.4,66.6,0,100.0,250.0,341,73.2,67.1,0,32.83582,330.0,224,73.4,67.6,0,100.0,650,573,72.5,67.9,0,100,950,507,0,66.7,0,33.36601,500.0,509,73.4,66.7,0,35.405937,500.0,177,73.5,65.4,0,48.457737,175.0,252,71.2,65.7,0,43.02065,245.0,224,72.7,65.6,0,41.217033,220.0,353,76.0,65.4,0,32.00097,350,535,74.7,65.2,0,56.605137,540.0,354,73.5,65.5,0,35.144173,355.19983,337,74.1,65.4,0,29.501137,335.0,201,73.0,66.0,0,36.770172,195.0,388,73.9,65.6,0,31.586224,380.0,249,70.2,65.3,0,42.686565,245.0,177,73.8,65.4,0,45.730705,175.0,257,72.2,65.4,0,46.955376,245,794,73.5,65.2,0,52.424747,792.39954,538,74.4,65.4,0,50.284542,540.0,391,73.8,65.5,0,40.27844,394.49945,383,73.9,65.6,0,39.11533,385.79965,402,73.5,65.2,0,28.358936,400.0,201,72.2,65.7,0,37.466827,195.0,391,72.4,65.2,0,32.17738,380.0,357,71.0,65.6,0,31.328201,335.0,179,73.7,65.1,0,67.91104,175.0,249,72.4,65.5,0,51.456963,245.0,355,73.5,65.2,0,42.886032,350.0,587,73.9,65.2,0,86.07626,590.0,836,75.6,65.2,0,81.55766,840.0,464,73.8,65.8,0,65.618835,469.1996,289,73.7,65.2,0,41.50082,285.0,202,72.4,65.8,0,49.307,195.0,1023,74.5,65.2,0,100.0,1020.0,560,73.4,65.0,0,61.27135,566.35645,181,73.0,65.2,0,56.58405,175.0,256,72.4,65.2,0,45.29629,245.0,422,73.8,65.3,0,46.455177,420.0,535,74.7,64.9,0,55.153267,540.0,345,74.0,65.2,0,34.56348,335.0,93,74.1,65.8,0,30.442736,100,346,73.2,65.6,0,40.08885,335.0,199,72.4,284.9,0,32.604496,195.0,620,74.0,65.1,0,45.82531,610.3996,344,72.8,65.3,0,42.67698,335.0,205,74.0,65.2,0,38.85578,200.0,252,73.8,65.3,0,48.55279,245.0,359,73.7,65.2,0,39.69493,350.0,162,73.2,65.4,0,41.945507,160.0,374,72.4,65.1,0,50.81075,335.0,465,73.9,65.5,0,54.475784,469.1996,173,72.7,65.4,0,33.908047,150.0,202,71.8,66.2,0,43.910156,195.0,390,74.2,65.4,0,40.944714,380.0,586,70.8,65.0,0,57.85104,575.0,621,74.0,65.3,0,45.192764,624.9993,252,73.5,65.6,0,43.058212,250.0,179,73.3,65.5,0,49.156628,175.0,247,73.8,65.3,0,34.227146,252.99979,189,72.0,65.4,0,44.669743,185.0,313,70.9,65.2,0,40.73806,300.0,309,72.9,65.0,0,35.568275,300.0,212,69.7,65.1,0,54.714138,210.0,888,69.7,64.9,0,80.24691,880,87.9,88.0,89.6,144.0,101.9,116.2,2.2,-0.6,30.05
20170915,1835,81.2,63.4,35.3115837,48.00525417,254,48.9,44.3,5.6,76.5,72.4,-0.1,5.15,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,83.5,64.9,100.0,100.0,39.3,63.6,100.0,0,82.3,1.25,65.0,1.8125,68.8,0,0,50.7,12.7,0,0,0,74.0,75.2,64.8,85.0,15,38.8,62.800003,68.4,0,75.5,1.3,65.0,1.8125,62.4,0,0,91.5,92.1,18.2,4.6,1.0,15,15,94.1,65.0,85.0,100,34.9,0,82.5,1.25,66.39655,65.89655,0,13.5,0,0,1,100.0,1,72,605,66.8,0,36.12452,595.99945,72.0,68.0,2123.706,71.2,66.0,43.1,2200.0,743,74.7,65.6,0,100.0,850.0,128,71.8,66.5,0,54.072983,125.0,1171,71.7,66.1,0,35.693504,1186.9995,663,80.4,74.4,0,0.0,700,647,73.8,66.4,0,46.05005,636.0,266,73.8,66.5,0,41.34037,265.99982,246,74.3,66.5,0,100.0,250.0,341,73.2,66.9,0,32.4193,330.0,231,73.4,67.4,0,100.0,650,587,72.5,67.7,0,100,950,508,0,66.5,0,32.753338,500.0,509,73.4,66.5,0,34.79274,500.0,177,73.5,65.5,0,48.457737,175.0,251,71.2,65.8,0,43.02065,245.0,224,72.7,65.7,0,41.217033,220.0,353,75.9,65.5,0,32.00097,350,534,74.6,65.3,0,56.605137,540.0,336,73.5,65.6,0,32.595154,335.0,416,74.1,65.4,0,31.606651,408.8004,200,73.1,66.1,0,36.770172,195.0,388,73.9,65.7,0,31.586224,380.0,250,70.2,65.4,0,42.686565,245.0,178,73.9,65.5,0,45.730705,175.0,259,72.2,65.5,0,46.955376,245,793,73.4,65.2,0,52.209747,770.5597,538,74.3,65.5,0,50.284542,540.0,391,73.8,65.6,0,40.30224,394.49945,383,73.9,65.7,0,39.11533,385.79965,413,73.5,65.3,0,28.810045,400.0,202,72.2,65.8,0,37.466827,195.0,384,72.5,65.2,0,32.745285,380.0,349,71.0,65.6,0,31.328201,335.0,191,73.7,65.2,0,66.85578,175.0,259,72.4,65.5,0,50.083733,245.0,366,73.5,65.2,0,42.886032,350.0,597,73.9,65.3,0,84.32964,590.0,858,75.5,65.3,0,79.11948,840.0,480,73.8,65.8,0,65.00406,469.1996,299,73.8,65.4,0,42.273476,285.0,208,72.4,65.9,0,48.891197,195.0,984,74.4,65.3,0,99.79988,1020.0,443,73.3,65.1,0,56.520756,496.7566,182,73.0,65.2,0,56.58405,175.0,256,72.4,65.3,0,45.29629,245.0,426,73.8,65.3,0,46.455177,420.0,536,74.7,65.0,0,54.694664,540.0,381,74.0,65.2,0,35.614475,374.8996,94,74.1,65.9,0,30.442736,100,348,73.2,65.7,0,40.08885,335.0,199,72.4,284.7,0,32.604496,195.0,622,74.0,65.2,0,45.82531,610.3996,346,72.7,65.3,0,42.67698,335.0,206,74.0,65.3,0,38.85578,200.0,255,73.8,65.4,0,48.55279,245.0,360,73.7,65.2,0,39.69493,350.0,163,73.2,65.5,0,41.945507,160.0,372,72.4,65.2,0,50.81075,335.0,467,73.9,65.6,0,54.475784,469.1996,180,72.7,65.5,0,33.908047,150.0,202,71.8,66.3,0,43.910156,195.0,392,74.2,65.5,0,40.944714,380.0,587,70.8,65.1,0,57.85104,575.0,622,74.0,65.4,0,45.180866,624.9993,253,73.5,65.7,0,43.058212,250.0,180,73.4,65.6,0,49.156628,175.0,250,73.8,65.4,0,34.227146,252.99979,190,72.1,65.4,0,44.669743,185.0,317,70.9,65.3,0,40.73806,300.0,308,73.0,65.1,0,35.568275,300.0,212,69.7,65.1,0,54.714138,210.0,893,69.7,65.0,0,80.24691,880,87.9,88.0,89.3,143.0,101.9,116.2,-0.8,0.1,30.05
20170915,1840,81.1,63.6,35.28524511,48.00525417,257,48.8,44.1,5.6,76.5,72.4,-0.1,5.1,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,83.6,65.0,100.0,100.0,39.0,63.6,100.0,0,82.3,1.25,65.0,1.8125,68.9,0,0,51.2,12.5,0,0,0,74.0,75.2,64.9,84.7,15,38.8,62.800003,67.7,0,75.4,1.32,65.0,1.8125,62.6,0,0,91.4,92.0,17.9,4.5,1.3,15,15,95.1,65.0,85.6,100,35.1,0,82.5,1.3,66.39655,65.89655,0,13.6,0,0,1,100.0,1,72,496,66.8,0,32.55309,487.99945,72.0,68.0,2123.706,71.2,66.0,44.2,2200.0,749,74.7,65.6,0,100.0,850.0,126,71.8,66.4,0,53.458656,125.0,1136,71.7,66.1,0,33.874878,1135.9995,655,80.4,74.3,0,0.0,700,604,73.7,66.3,0,44.467617,600.0,264,73.8,66.5,0,41.426292,265.99982,250,74.1,66.4,0,100.0,250.0,336,73.2,66.9,0,31.921785,330.0,234,73.4,67.3,0,100.0,650,592,72.6,67.6,0,100,950,503,0,66.4,0,32.76559,500.0,509,73.4,66.4,0,34.657837,500.0,176,73.5,65.5,0,48.457737,175.0,247,71.2,65.9,0,43.02065,245.0,223,72.6,65.8,0,41.217033,220.0,362,75.8,65.6,0,32.438343,350,529,74.6,65.4,0,56.605137,540.0,335,73.6,65.7,0,33.437138,335.0,489,74.1,65.5,0,34.776886,482.6004,198,73.1,66.2,0,36.770172,195.0,386,73.9,65.8,0,31.586224,380.0,249,70.3,65.5,0,42.686565,245.0,177,73.9,65.5,0,45.730705,175.0,258,72.2,65.6,0,46.955376,245,731,73.2,65.3,0,51.839466,745.35925,539,74.3,65.6,0,50.284542,540.0,390,73.8,65.7,0,40.671112,394.49945,382,73.9,65.8,0,39.11533,385.79965,412,73.6,65.4,0,28.810045,400.0,201,72.3,65.9,0,37.466827,195.0,386,72.5,65.3,0,32.576122,380.0,340,71.1,65.8,0,30.87103,335.0,177,73.7,65.2,0,66.174965,175.0,256,72.4,65.6,0,50.429832,245.0,358,73.6,65.3,0,41.767784,350.0,605,73.8,65.4,0,82.84133,590.0,841,75.4,65.4,0,79.50081,840.0,468,73.8,65.9,0,63.7629,469.1996,291,73.8,65.4,0,42.273476,285.0,200,72.4,66.0,0,49.22615,195.0,941,74.4,65.4,0,94.32607,1020.0,455,73.3,65.2,0,56.48682,461.9566,181,73.1,65.3,0,56.58405,175.0,253,72.4,65.4,0,45.29629,245.0,422,73.8,65.4,0,46.455177,420.0,533,74.7,65.1,0,55.358433,540.0,416,74.0,65.3,0,37.131256,414.7996,94,74.1,66.0,0,30.442736,100,343,73.3,65.8,0,40.08885,335.0,196,72.4,284.6,0,32.604496,195.0,617,74.0,65.3,0,45.82531,610.3996,343,72.7,65.4,0,42.67698,335.0,205,74.0,65.4,0,38.85578,200.0,251,73.8,65.5,0,48.55279,245.0,359,73.7,65.3,0,39.69493,350.0,162,73.2,65.6,0,41.945507,160.0,366,72.4,65.3,0,50.81075,335.0,466,73.9,65.7,0,54.475784,469.1996,173,72.7,65.6,0,33.908047,150.0,201,71.9,66.4,0,43.910156,195.0,395,74.2,65.6,0,40.944714,380.0,583,70.8,65.2,0,57.85104,575.0,618,74.0,65.5,0,45.180866,624.9993,251,73.5,65.8,0,43.058212,250.0,179,73.4,65.7,0,49.156628,175.0,248,73.8,65.5,0,34.227146,252.99979,189,72.1,65.6,0,44.669743,185.0,314,70.9,65.4,0,40.73806,300.0,307,73.0,65.2,0,35.568275,300.0,212,69.8,65.2,0,54.714138,210.0,889,69.7,65.1,0,80.24691,880,87.9,88.0,89.4,140.0,101.9,116.4,1.0,0.0,30.05
20170915,1845,80.9,64.2,35.28259793,48.00525417,253,48.7,44.0,5.6,76.7,72.5,-0.1,5.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,83.0,64.7,100.0,100.0,38.9,63.6,100.0,0,81.8,1.3,65.0,1.8125,69.0,0,0,51.0,12.8,0,0,0,74.0,75.1,64.8,83.2,15,38.7,62.800003,70.4,0,75.3,1.19,65.0,1.8125,62.8,0,0,91.2,90.3,18.9,4.4,1.4,15,15,94.7,65.0,86.4,100,35.1,0,82.5,1.3,66.39655,65.89655,0,13.6,0,0,1,100.0,1,72,268,67.1,0,26.930502,271.9989,72.0,68.0,2611.5657,71.2,65.9,39.4,2200.0,762,74.7,65.6,0,100.0,850.0,127,71.8,66.4,0,53.004055,125.0,972,71.6,66.1,0,31.025702,1000.0,638,80.4,74.3,0,0.0,700,603,73.6,66.4,0,43.842003,600.0,269,73.7,66.4,0,41.426292,265.99982,255,74.0,66.4,0,96.54631,250.0,340,73.2,66.9,0,31.921785,330.0,239,73.4,67.3,0,100.0,650,602,72.6,67.6,0,100,950,507,0,66.4,0,32.76559,500.0,508,73.4,66.4,0,34.26539,500.0,177,73.5,65.6,0,49.399574,175.0,246,71.2,65.9,0,43.882008,245.0,220,72.6,65.8,0,42.269535,220.0,360,75.7,65.6,0,33.033653,350,533,74.5,65.4,0,58.330315,540.0,332,73.6,65.7,0,35.432526,335.0,515,74.0,65.5,0,36.535473,519.5004,198,73.1,66.2,0,37.35763,195.0,387,74.0,65.8,0,32.02396,380.0,251,70.3,65.5,0,43.55821,245.0,178,73.9,65.5,0,46.739384,175.0,249,72.2,65.6,0,47.38605,245,750,73.1,65.3,0,52.233635,745.35925,537,74.2,65.6,0,51.79804,540.0,394,73.9,65.7,0,42.717754,394.49945,382,73.9,65.9,0,39.77536,385.79965,416,73.6,65.4,0,29.419655,400.0,201,72.3,65.9,0,38.06996,195.0,379,72.5,65.4,0,33.663605,380.0,353,71.1,65.8,0,32.206448,335.0,181,73.8,65.2,0,68.47838,175.0,250,72.4,65.7,0,52.20498,245.0,355,73.6,65.4,0,43.50464,350.0,569,73.8,65.3,0,87.60148,590.0,848,75.2,65.4,0,83.34874,840.0,459,73.8,66.0,0,65.96683,469.1996,294,73.9,65.5,0,43.631466,285.0,192,72.4,66.0,0,51.212753,195.0,891,74.4,65.4,0,86.28605,1020.0,364,73.3,65.2,0,53.579914,392.3566,176,73.1,65.4,0,57.876186,175.0,248,72.4,65.4,0,45.80899,245.0,421,73.8,65.5,0,47.055996,420.0,535,74.7,65.1,0,56.698044,540.0,420,74.0,65.3,0,38.409172,414.7996,92,74.1,66.1,0,30.442736,100,343,73.3,65.9,0,40.52107,335.0,203,72.5,284.8,0,33.64339,195.0,595,74.0,65.3,0,46.27045,610.3996,342,72.7,65.5,0,43.105297,335.0,202,74.1,65.4,0,39.245857,200.0,250,73.9,65.5,0,49.06237,245.0,356,73.7,65.3,0,40.139324,350.0,163,73.2,65.7,0,42.46348,160.0,354,72.4,65.3,0,51.818394,335.0,462,73.9,65.8,0,55.630493,469.1996,167,72.8,65.6,0,34.34825,150.0,203,71.9,66.4,0,44.51123,195.0,380,74.2,65.6,0,41.79281,380.0,586,70.8,65.2,0,59.352867,575.0,623,74.0,65.5,0,46.608757,624.9993,256,73.5,65.8,0,44.026573,250.0,176,73.4,65.8,0,49.759037,175.0,245,73.8,65.6,0,34.7396,252.99979,188,72.1,65.6,0,45.111423,185.0,304,70.9,65.4,0,40.73806,300.0,306,73.0,65.2,0,36.01215,300.0,213,69.8,65.3,0,55.71147,210.0,878,69.7,65.0,0,83.12757,880,87.8,87.9,89.4,143.0,101.9,116.7,1.2,0.0,30.05
20170915,1850,80.8,64.1,35.17994143,48.00525417,250,48.6,43.9,5.6,76.6,72.4,-0.2,5.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,83.4,64.9,100.0,100.0,38.5,63.6,100.0,0,82.1,1.3,65.0,1.8125,69.0,0,0,50.9,12.8,0,0,0,74.0,75.0,64.7,82.8,15,38.6,62.800003,69.8,0,75.4,1.2,65.0,1.8125,63.0,0,0,91.9,89.5,18.6,4.8,0.8,15,15,92.8,65.0,83.5,100,34.6,0,82.5,1.45,66.39655,65.89655,0,13.2,0,0,1,100.0,1,72,203,67.5,0,26.592663,200.0,72.0,68.0,2123.706,71.2,65.9,43.5,2200.0,765,74.7,65.6,0,100.0,850.0,127,71.7,66.3,0,53.004055,125.0,1017,71.7,66.1,0,31.389427,1000.0,634,80.4,74.2,0,0.0,700,603,73.6,66.3,0,43.842003,600.0,234,73.7,66.4,0,39.36418,229.99982,253,73.8,66.4,0,89.96498,250.0,334,73.2,66.8,0,31.424274,330.0,241,73.3,67.2,0,100.0,650,605,72.6,67.5,0,100,950,508,0,66.3,0,32.76559,500.0,509,73.3,66.4,0,34.26539,500.0,178,73.5,65.5,0,49.399574,175.0,248,71.1,65.8,0,43.882008,245.0,228,72.5,65.7,0,42.269535,220.0,362,75.6,65.5,0,33.033653,350,536,74.5,65.3,0,58.330315,540.0,339,73.6,65.6,0,35.005768,335.0,516,73.9,65.4,0,36.535473,519.5004,198,73.1,66.2,0,37.35763,195.0,406,74.0,65.8,0,32.25435,380.0,251,70.3,65.5,0,43.55821,245.0,180,73.9,65.5,0,46.739384,175.0,254,72.2,65.5,0,47.38605,245,415,73.0,65.3,0,41.78213,420.0,542,74.1,65.5,0,51.313717,540.0,394,73.9,65.6,0,41.56354,394.49945,385,74.0,65.8,0,39.77536,409.1999,418,73.6,65.3,0,29.419655,400.0,204,72.3,65.9,0,38.06996,195.0,374,72.5,65.3,0,33.240696,380.0,351,71.1,65.7,0,30.846968,335.0,176,73.8,65.1,0,67.00329,175.0,244,72.4,65.6,0,51.50162,245.0,367,73.6,65.2,0,43.587914,350.0,598,73.7,65.3,0,86.40836,564.1997,835,75.1,65.3,0,82.34342,840.0,477,73.8,65.9,0,66.198814,469.1996,288,73.9,65.4,0,42.039333,285.0,204,72.4,65.9,0,49.711246,195.0,983,74.3,65.4,0,99.89405,1020.0,370,73.2,65.2,0,48.806698,335.0,182,73.1,65.3,0,56.34911,175.0,250,72.4,65.3,0,45.80899,245.0,433,73.8,65.4,0,47.488586,420.0,536,74.7,65.0,0,56.31185,540.0,413,74.0,65.2,0,37.80007,414.7996,90,74.1,66.1,0,30.442736,100,345,73.3,65.8,0,40.52107,335.0,204,72.5,284.6,0,33.64339,195.0,618,74.0,65.2,0,46.859962,610.3996,342,72.7,65.4,0,43.105297,335.0,222,74.1,65.3,0,39.917652,220.99982,251,73.9,65.4,0,49.06237,245.0,355,73.7,65.2,0,40.139324,350.0,164,73.2,65.6,0,42.46348,160.0,351,72.4,65.2,0,51.818394,335.0,471,73.9,65.7,0,55.89618,469.1996,166,72.8,65.6,0,34.34825,150.0,202,71.9,66.4,0,44.51123,195.0,391,74.2,65.5,0,42.17928,380.0,585,70.9,65.1,0,59.352867,575.0,624,74.0,65.5,0,46.608757,624.9993,256,73.5,65.8,0,44.026573,250.0,176,73.4,65.7,0,49.759037,175.0,230,73.8,65.6,0,32.344177,231.99968,189,72.2,65.5,0,45.111423,185.0,303,71.0,65.4,0,40.73806,300.0,306,73.0,65.1,0,36.01215,300.0,214,69.8,65.2,0,55.71147,210.0,889,69.7,65.0,0,83.59325,880,87.8,87.9,89.5,142.0,101.9,116.5,2.8,-0.1,30.05
20170915,1855,80.7,64.6,35.22292521,48.00525417,255,48.6,43.9,5.6,76.5,72.3,-0.1,5.1,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,82.7,64.7,100.0,100.0,38.0,63.6,100.0,0,81.5,1.35,65.0,1.8125,69.0,0,0,50.8,12.7,0,0,0,74.0,75.0,64.7,82.6,15,38.4,62.800003,69.0,0,75.3,1.2,65.0,1.8125,63.1,0,0,91.9,89.7,18.3,4.7,1.1,15,15,96.2,65.0,82.3,100,34.1,0,82.5,1.35,66.39655,65.89655,0,12.9,0,0,1,100.0,1,72,202,67.6,0,26.592663,200.0,72.0,68.0,2123.706,71.1,65.7,44.6,2200.0,767,74.7,65.4,0,100.0,850.0,128,71.7,66.2,0,53.004055,125.0,1004,71.8,65.9,0,30.75897,1000.0,632,80.4,74.1,0,0.0,700,606,73.6,66.2,0,43.842003,600.0,196,73.8,66.3,0,37.26525,200.0,243,73.7,66.2,0,83.214584,242.49992,335,73.1,66.7,0,31.424274,330.0,242,73.3,67.1,0,100.0,650,610,72.6,67.4,0,100,950,508,0,66.3,0,32.76559,500.0,508,73.2,66.3,0,34.26539,500.0,177,73.5,65.4,0,49.399574,175.0,248,71.1,65.8,0,43.882008,245.0,229,72.5,65.6,0,42.269535,220.0,361,75.5,65.4,0,33.033653,350,535,74.4,65.2,0,58.330315,540.0,340,73.6,65.6,0,34.57901,335.0,518,73.9,65.3,0,36.535473,519.5004,199,73.1,66.1,0,37.35763,195.0,400,73.9,65.7,0,32.25435,380.0,251,70.3,65.4,0,43.55821,245.0,180,73.9,65.4,0,46.739384,175.0,253,72.2,65.4,0,47.38605,245,430,73.1,65.2,0,41.34018,420.0,536,74.1,65.4,0,51.313717,540.0,392,73.9,65.5,0,41.56354,394.49945,412,73.9,65.7,0,40.481705,409.1999,417,73.5,65.3,0,29.419655,400.0,203,72.3,65.8,0,38.06996,195.0,371,72.5,65.2,0,33.421944,380.0,345,71.1,65.6,0,30.846968,335.0,176,73.8,65.0,0,66.27709,175.0,253,72.4,65.5,0,51.568604,245.0,355,73.6,65.1,0,41.517963,350.0,557,73.7,65.2,0,81.67282,564.1997,836,75.1,65.2,0,80.055466,840.0,402,73.8,65.9,0,61.0718,413.99957,296,74.0,65.3,0,43.05783,285.0,204,72.4,65.8,0,49.2146,195.0,996,74.3,65.2,0,100.0,1020.0,354,73.2,65.1,0,51.53263,335.0,181,73.1,65.2,0,56.34911,175.0,249,72.4,65.2,0,45.80899,245.0,436,73.7,65.3,0,47.488586,420.0,534,74.7,65.0,0,56.891144,540.0,415,74.0,65.2,0,37.80007,414.7996,89,74.1,66.0,0,30.442736,100,344,73.3,65.7,0,40.52107,335.0,203,72.5,284.6,0,33.64339,195.0,613,74.0,65.1,0,46.859962,610.3996,339,72.7,65.3,0,43.105297,335.0,291,74.1,65.2,0,39.798462,256.99982,249,73.9,65.3,0,49.06237,245.0,357,73.7,65.1,0,40.139324,350.0,163,73.2,65.5,0,42.46348,160.0,353,72.3,65.1,0,51.818394,335.0,468,73.8,65.7,0,55.89618,469.1996,168,72.8,65.5,0,34.34825,150.0,203,72.0,66.3,0,44.51123,195.0,396,74.1,65.5,0,42.17928,380.0,582,70.9,65.0,0,59.352867,575.0,625,73.9,65.5,0,46.608757,624.9993,256,73.5,65.7,0,44.026573,250.0,176,73.5,65.6,0,49.759037,175.0,228,73.7,65.5,0,32.344177,231.99968,189,72.2,65.5,0,45.111423,185.0,314,71.0,65.3,0,41.25491,300.0,305,73.0,65.0,0,36.01215,300.0,213,69.8,65.1,0,55.71147,210.0,889,69.7,64.8,0,83.59325,880,87.8,87.9,89.3,145.0,101.9,116.8,1.0,0.9,30.06
20170915,1900,80.6,64.8,35.19552325,48.00525417,254,48.6,44.1,5.6,76.4,72.4,-0.2,5.15,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,83.2,64.8,100.0,100.0,37.6,63.6,100.0,0,81.9,1.35,65.0,1.8125,69.1,0,0,50.9,12.7,0,0,0,74.0,74.9,64.5,82.5,15,38.2,62.800003,67.2,0,75.3,1.18,65.0,1.8125,63.2,0,0,92.3,89.3,17.8,4.9,0.7,15,15,94.9,65.0,80.9,100,34.0,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,100.0,1,72,202,67.7,0,26.592663,200.0,72.0,68.0,2123.706,71.1,65.9,43.7,2200.0,767,74.7,65.6,0,100.0,850.0,128,71.7,66.3,0,53.004055,125.0,1004,71.9,66.0,0,30.63773,1000.0,632,80.4,74.0,0,0.0,700,607,73.5,66.2,0,43.842003,600.0,204,73.8,66.5,0,36.430588,200.0,243,73.6,66.3,0,83.214584,242.49992,335,73.1,66.8,0,31.424274,330.0,242,73.3,67.2,0,100.0,650,609,72.6,67.5,0,100,950,508,0,66.3,0,32.76559,500.0,509,73.3,66.4,0,34.26539,500.0,177,73.5,65.4,0,49.399574,175.0,248,71.1,65.7,0,43.882008,245.0,229,72.4,65.5,0,42.269535,220.0,363,75.4,65.4,0,33.033653,350,536,74.3,65.2,0,58.330315,540.0,341,73.6,65.5,0,34.57901,335.0,515,73.9,65.3,0,36.535473,519.5004,199,73.1,66.1,0,37.35763,195.0,402,73.9,65.7,0,32.25435,380.0,251,70.3,65.3,0,43.55821,245.0,180,73.9,65.3,0,46.739384,175.0,252,72.2,65.4,0,47.38605,245,432,73.1,65.2,0,41.34018,420.0,539,74.0,65.3,0,51.313717,540.0,393,73.9,65.5,0,41.56354,394.49945,413,73.9,65.7,0,40.481705,409.1999,418,73.5,65.2,0,29.419655,400.0,203,72.3,65.8,0,38.06996,195.0,397,72.5,65.2,0,32.63654,380.0,350,71.1,65.6,0,30.846968,335.0,185,73.8,65.0,0,68.081245,175.0,257,72.4,65.5,0,51.568604,245.0,366,73.5,65.1,0,43.43326,350.0,513,73.7,65.1,0,75.30135,512.5996,853,75.0,65.1,0,82.17009,840.0,432,73.8,65.8,0,60.480225,413.99957,295,74.1,65.3,0,41.957386,285.0,205,72.4,65.8,0,49.2146,195.0,945,74.2,65.2,0,96.93961,1020.0,336,73.2,65.0,0,49.327,335.0,181,73.1,65.1,0,56.34911,175.0,251,72.4,65.2,0,45.80899,245.0,433,73.7,65.3,0,47.488586,420.0,535,74.7,64.9,0,56.770454,540.0,416,73.9,65.1,0,37.80007,414.7996,89,74.1,65.9,0,30.442736,100,345,73.3,65.7,0,40.52107,335.0,203,72.5,284.7,0,33.64339,195.0,617,74.0,65.1,0,46.859962,610.3996,340,72.7,65.2,0,43.105297,335.0,305,74.1,65.1,0,41.29375,292.99982,249,73.9,65.3,0,49.06237,245.0,357,73.7,65.1,0,40.139324,350.0,164,73.2,65.5,0,42.46348,160.0,352,72.3,65.1,0,51.818394,335.0,468,73.8,65.6,0,55.89618,469.1996,171,72.8,65.5,0,34.34825,150.0,203,72.0,66.2,0,44.51123,195.0,398,74.1,65.4,0,42.17928,380.0,586,70.9,64.9,0,59.352867,575.0,623,73.9,65.4,0,46.608757,624.9993,256,73.5,65.7,0,44.026573,250.0,177,73.5,65.6,0,49.759037,175.0,216,73.8,65.5,0,30.782982,210.99968,189,72.2,65.4,0,45.111423,185.0,314,71.0,65.2,0,41.25491,300.0,306,73.0,65.0,0,36.01215,300.0,214,69.8,65.0,0,55.71147,210.0,888,69.6,64.8,0,83.59325,880,87.8,87.9,89.5,142.0,101.9,116.6,1.0,0.1,30.06
20170915,1905,80.4,65.1,35.11532793,46.30231667,253,48.2,43.8,5.6,76.3,72.2,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.5,64.9,100.0,100.0,37.1,63.6,100.0,0,81.4,1.35,65.0,1.8125,69.1,0,0,50.6,12.7,0,0,0,74.0,75.0,65.0,82.5,15,38.2,62.800003,69.9,0,75.2,1.17,65.0,1.8125,63.3,0,0,92.0,88.8,18.9,4.7,0.9,15,15,94.6,65.0,81.0,100,34.5,0,80.5,1.35,66.39655,65.89655,0,12.6,0,0,1,100.0,1,72,204,67.7,0,26.592663,200.0,72.0,68.0,2611.5657,71.1,65.9,43.8,2200.0,768,74.7,65.5,0,100.0,850.0,128,71.7,66.2,0,53.004055,125.0,1004,72.0,66.0,0,31.086323,1000.0,631,80.4,73.9,0,0.5051546,700,608,73.5,66.2,0,43.842003,600.0,201,73.9,66.4,0,36.798824,200.0,244,73.6,66.2,0,83.14213,242.49992,335,73.1,66.7,0,31.424274,330.0,242,73.3,67.1,0,100.0,650,609,72.6,67.4,0,100,950,508,0,66.2,0,32.76559,500.0,509,73.2,66.3,0,34.26539,500.0,178,73.5,65.6,0,49.399574,175.0,251,71.1,65.8,0,43.882008,245.0,228,72.4,65.7,0,42.269535,220.0,362,75.3,65.6,0,33.033653,350,538,74.3,65.4,0,58.330315,540.0,340,73.6,65.6,0,34.57901,335.0,474,73.8,65.5,0,35.147743,482.60098,199,73.1,66.2,0,37.35763,195.0,401,73.9,65.8,0,32.25435,380.0,251,70.3,65.5,0,43.55821,245.0,179,73.9,65.6,0,46.739384,175.0,253,72.2,65.6,0,47.38605,245,429,73.1,65.4,0,41.34018,420.0,539,73.9,65.6,0,51.313717,540.0,395,73.9,65.6,0,41.634933,394.49945,412,73.9,65.7,0,40.481705,409.1999,417,73.5,65.3,0,29.419655,400.0,203,72.3,65.9,0,38.06996,195.0,401,72.5,65.3,0,33.204445,380.0,357,71.1,65.7,0,30.846968,335.0,185,73.8,65.3,0,67.69545,175.0,256,72.4,65.6,0,51.010384,245.0,367,73.5,65.3,0,43.43326,350.0,492,73.7,65.4,0,72.77983,486.79962,852,74.9,65.4,0,81.43056,840.0,416,73.8,66.0,0,61.45459,413.99957,336,74.1,65.4,0,44.790447,340.7997,201,72.4,65.9,0,49.48025,195.0,943,74.2,65.4,0,97.46525,1020.0,336,73.2,65.2,0,49.768127,335.0,181,73.1,65.3,0,56.34911,175.0,249,72.4,65.4,0,45.80899,245.0,433,73.6,65.4,0,47.488586,420.0,536,74.7,65.2,0,56.29978,540.0,412,73.9,65.3,0,37.80007,414.7996,91,74.1,66.0,0,30.442736,100,345,73.3,65.8,0,40.52107,335.0,203,72.5,284.8,0,33.64339,195.0,617,74.0,65.2,0,46.859962,610.3996,342,72.7,65.4,0,43.105297,335.0,309,74.0,65.3,0,43.77506,310.99982,249,73.9,65.5,0,49.06237,245.0,355,73.6,65.3,0,40.139324,350.0,164,73.2,65.6,0,42.46348,160.0,347,72.2,65.4,0,51.818394,335.0,469,73.8,65.7,0,55.89618,469.1996,171,72.8,65.6,0,34.34825,150.0,203,72.0,66.3,0,44.51123,195.0,391,74.1,65.5,0,42.17928,380.0,581,70.9,65.2,0,59.352867,575.0,623,73.9,65.5,0,46.608757,624.9993,256,73.5,65.7,0,44.026573,250.0,176,73.5,65.7,0,49.759037,175.0,215,73.8,65.6,0,30.782982,210.99968,189,72.1,65.5,0,45.111423,185.0,318,71.0,65.4,0,41.25491,300.0,306,73.0,65.1,0,36.01215,300.0,214,69.7,65.2,0,55.71147,210.0,887,69.6,65.2,0,83.59325,880,87.8,87.9,89.4,144.0,101.8,116.5,1.0,-0.9,30.06
20170915,1910,80.3,65.4,35.11226564,46.30231667,254,48.2,44.1,5.6,75.7,72.1,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.3,65.1,100.0,100.0,37.4,63.6,100.0,0,81.4,1.35,65.0,1.8125,69.2,0,0,50.7,12.7,0,0,0,74.0,74.9,65.4,82.0,15,38.4,62.800003,68.5,0,75.1,1.2,65.0,1.8125,63.4,0,0,90.9,88.1,18.3,4.4,1.0,15,15,95.7,65.0,81.0,100,34.3,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,100.0,1,72,201,67.9,0,26.592663,200.0,72.0,68.0,2123.706,71.1,66.1,44.0,2200.0,767,74.7,65.8,0,100.0,850.0,127,71.7,66.5,0,53.004055,125.0,1013,72.0,66.3,0,31.522793,1000.0,630,80.4,73.9,0,0.5051546,700,605,73.4,66.4,0,43.842003,600.0,202,73.9,66.6,0,36.798824,200.0,238,73.5,66.6,0,80.38885,236.24985,335,73.1,67.0,0,31.424274,330.0,242,73.3,67.3,0,100.0,650,609,72.6,67.7,0,100,950,508,0,66.5,0,32.76559,500.0,509,73.2,66.5,0,34.26539,500.0,178,73.5,65.9,0,49.399574,175.0,251,71.0,66.2,0,43.882008,245.0,228,72.3,66.0,0,42.269535,220.0,363,75.3,65.9,0,33.033653,350,537,74.3,65.7,0,58.330315,540.0,341,73.5,65.9,0,34.57901,335.0,476,73.8,65.8,0,35.147743,482.60098,200,73.1,66.4,0,37.35763,195.0,406,73.9,66.1,0,32.25435,380.0,251,70.3,65.8,0,43.55821,245.0,180,73.9,65.9,0,46.739384,175.0,253,72.2,65.9,0,47.38605,245,430,73.1,65.7,0,41.34018,420.0,539,73.9,65.9,0,51.313717,540.0,394,73.9,66.0,0,41.634933,394.49945,411,73.9,66.0,0,40.481705,409.1999,418,73.5,65.6,0,29.419655,400.0,204,72.3,66.1,0,38.06996,195.0,385,72.4,65.6,0,33.397778,380.0,344,71.1,66.1,0,30.846968,335.0,178,73.8,65.6,0,66.56076,175.0,251,72.4,66.0,0,51.412304,245.0,363,73.5,65.6,0,43.43326,350.0,436,73.6,65.7,0,67.28168,435.19974,825,74.9,65.7,0,79.396805,840.0,374,73.8,66.2,0,58.84468,386.3996,358,74.1,65.6,0,47.38937,368.6997,201,72.3,66.2,0,50.4851,195.0,1098,74.1,65.7,0,93.98181,1020.0,371,73.2,65.6,0,50.09614,335.0,181,73.1,65.6,0,56.34911,175.0,249,72.4,65.7,0,45.80899,245.0,433,73.6,65.7,0,47.488586,420.0,536,74.6,65.5,0,56.287712,540.0,415,73.9,65.6,0,37.80007,414.7996,89,74.1,66.2,0,30.442736,100,345,73.3,66.1,0,40.52107,335.0,203,72.5,285.2,0,33.64339,195.0,618,74.0,65.6,0,46.859962,610.3996,341,72.7,65.7,0,43.105297,335.0,317,74.0,65.6,0,42.7782,310.99982,250,73.9,65.8,0,49.06237,245.0,356,73.6,65.6,0,40.139324,350.0,163,73.2,65.9,0,42.46348,160.0,354,72.2,65.6,0,51.818394,335.0,444,73.7,66.0,0,54.46556,441.59958,168,72.8,65.8,0,34.34825,150.0,203,72.0,66.6,0,44.51123,195.0,395,74.1,65.8,0,41.782074,380.0,585,70.9,65.5,0,59.352867,575.0,626,73.9,65.7,0,46.608757,624.9993,256,73.5,66.0,0,44.026573,250.0,177,73.5,65.9,0,49.759037,175.0,215,73.8,65.9,0,30.782982,210.99968,189,72.1,65.8,0,45.111423,185.0,317,71.0,65.7,0,41.25491,300.0,305,72.9,65.4,0,36.01215,300.0,214,69.7,65.6,0,55.71147,210.0,891,69.7,65.5,0,83.59325,880,87.8,87.9,89.5,142.0,101.9,116.6,1.1,-0.1,30.06
20170915,1915,80.2,65.4,35.03476757,46.30231667,254,48.2,44.0,5.6,75.6,71.9,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.8,82.2,65.1,100.0,100.0,37.5,63.6,100.0,0,81.3,1.35,65.0,1.8125,69.2,0,0,51.4,12.6,0,0,0,74.0,74.8,65.4,79.5,15,38.6,62.800003,66.7,0,75.1,1.08,65.0,1.8125,63.6,0,0,90.7,84.8,17.8,4.8,1.6,15,15,92.0,65.0,80.3,100,35.8,0,80.5,1.3,66.39655,65.89655,0,12.5,0,0,1,100.0,1,72,207,67.9,0,26.592663,200.0,72.0,68.0,2611.5657,71.0,66.1,44.1,2200.0,767,74.6,65.8,0,100.0,850.0,127,71.6,66.5,0,53.004055,125.0,1022,72.0,66.2,0,31.522793,1000.0,631,80.4,73.8,0,1.0206186,700,607,73.4,66.4,0,43.842003,600.0,201,73.9,66.6,0,36.798824,200.0,238,73.4,66.5,0,80.99263,236.24985,335,73.1,67.0,0,31.424274,330.0,242,73.3,67.3,0,100.0,650,609,72.6,67.6,0,100,950,508,0,66.5,0,32.76559,500.0,509,73.2,66.5,0,34.26539,500.0,179,73.5,65.9,0,50.49447,175.0,251,71.0,66.3,0,44.908554,245.0,225,72.3,66.1,0,42.717155,220.0,356,75.2,66.0,0,33.483173,350,530,74.3,65.8,0,59.536736,540.0,339,73.5,66.0,0,35.420994,335.0,476,73.9,65.8,0,36.26032,482.60098,196,73.1,66.5,0,37.801224,195.0,391,73.9,66.2,0,32.530815,380.0,249,70.3,65.9,0,44.155224,245.0,176,74.0,65.9,0,47.243725,175.0,244,72.2,66.0,0,48.331142,245,424,73.0,65.8,0,42.212135,420.0,530,73.8,65.9,0,53.008835,540.0,390,73.9,66.0,0,43.146122,394.49945,408,73.9,66.1,0,41.315426,409.1999,403,73.5,65.7,0,29.419655,400.0,200,72.3,66.2,0,38.516285,195.0,383,72.5,65.7,0,34.001934,380.0,334,71.1,66.1,0,32.65159,335.0,168,73.8,65.6,0,69.3521,175.0,249,72.4,66.1,0,53.4219,245.0,352,73.5,65.7,0,44.45634,350.0,385,73.6,65.8,0,65.97786,383.59973,809,74.8,65.7,0,86.27225,840.0,384,73.8,66.4,0,61.40819,386.3996,415,74.1,65.7,0,53.383286,424.4997,196,72.3,66.3,0,51.97505,195.0,936,74.1,65.8,0,91.6725,1020.0,342,73.2,65.6,0,48.96505,335.0,175,73.2,65.7,0,59.238808,175.0,246,72.4,65.8,0,46.40515,245.0,426,73.6,65.8,0,47.93319,420.0,531,74.6,65.5,0,58.19455,540.0,413,73.9,65.7,0,38.922726,414.7996,87,74.2,66.4,0,30.442736,100,340,73.3,66.2,0,40.9653,335.0,197,72.5,284.7,0,34.078278,195.0,600,74.0,65.6,0,47.3051,610.3996,338,72.7,65.8,0,43.62879,335.0,317,74.0,65.7,0,44.425182,310.99982,249,73.9,65.8,0,49.571953,245.0,352,73.5,65.7,0,40.571705,350.0,163,73.2,66.0,0,42.836426,160.0,341,72.2,65.6,0,52.826035,335.0,407,73.8,66.1,0,54.35316,413.99957,166,72.8,66.0,0,34.87405,150.0,200,72.1,66.7,0,44.890858,195.0,380,74.1,65.9,0,42.630165,380.0,585,70.9,65.5,0,60.854702,575.0,619,73.9,65.9,0,47.52499,624.9993,252,73.5,66.2,0,44.510754,250.0,175,73.5,66.1,0,50.662647,175.0,211,73.8,66.0,0,30.782982,210.99968,191,72.1,65.9,0,45.673557,185.0,307,71.0,65.8,0,41.25491,300.0,303,73.0,65.6,0,36.44434,300.0,211,69.7,65.6,0,56.291313,210.0,878,69.7,65.4,0,87.156166,880,87.8,87.9,89.4,142.0,101.8,116.5,0.4,1.7,30.06
20170915,1920,80.1,65.9,35.08051467,46.30231667,252,48.5,44.3,5.6,75.6,71.8,-0.1,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.4,65.1,100.0,100.0,37.7,63.6,100.0,0,81.3,1.35,65.0,1.8125,69.4,0,0,50.9,12.9,0,0,0,74.0,74.8,65.0,80.0,15,38.6,62.800003,65.5,0,75.0,1.06,65.0,1.8125,63.7,0,0,91.4,86.0,17.5,4.8,0.8,15,15,96.2,65.0,80.8,100,33.7,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.9,1,72,207,68.0,0,26.592663,200.0,72.0,68.0,2123.706,71.0,66.2,43.2,2200.0,767,74.6,65.8,0,100.0,850.0,128,71.6,66.6,0,53.004055,125.0,1025,72.0,66.3,0,31.522793,1000.0,630,80.4,73.8,0,4.989691,700,607,73.4,66.5,0,43.842003,600.0,219,73.9,66.7,0,37.25298,218.0,229,73.4,66.6,0,77.93745,229.74988,336,73.0,67.0,0,31.424274,330.0,242,73.3,67.4,0,100.0,650,609,72.6,67.7,0,100,950,508,0,66.6,0,32.76559,500.0,508,73.2,66.6,0,34.26539,500.0,177,73.5,65.9,0,50.49447,175.0,248,71.0,66.2,0,44.908554,245.0,222,72.3,66.0,0,42.717155,220.0,352,75.1,65.9,0,33.483173,350,531,74.2,65.7,0,59.98311,540.0,339,73.5,66.0,0,35.84775,335.0,485,73.9,65.8,0,36.774734,482.60098,200,73.1,66.5,0,38.232826,195.0,398,73.9,66.1,0,33.03767,380.0,245,70.4,65.8,0,44.155224,245.0,178,74.0,65.8,0,47.830166,175.0,248,72.2,65.9,0,48.331142,245,432,73.0,65.6,0,42.725754,420.0,545,73.8,65.8,0,53.941154,540.0,396,73.9,66.0,0,43.30081,394.49945,404,73.8,66.1,0,41.315426,409.1999,413,73.5,65.7,0,29.870764,400.0,197,72.3,66.2,0,38.516285,195.0,396,72.5,65.6,0,33.361526,380.0,347,71.1,66.1,0,31.737247,335.0,172,73.8,65.5,0,70.18042,175.0,245,72.3,65.9,0,53.91314,245.0,355,73.5,65.6,0,44.527718,350.0,330,73.6,65.7,0,60.77491,331.99976,819,74.7,65.6,0,89.4153,840.0,371,73.8,66.3,0,62.115765,386.3996,453,74.0,65.6,0,56.848515,452.39972,194,72.3,66.2,0,52.968353,195.0,950,74.1,65.7,0,100.0,1020.0,396,73.2,65.5,0,51.79278,335.0,178,73.2,65.6,0,59.238808,175.0,248,72.4,65.7,0,46.834385,245.0,436,73.5,65.7,0,48.534004,420.0,545,74.6,65.4,0,59.389328,540.0,410,73.9,65.6,0,38.922726,414.7996,87,74.2,66.4,0,31.857544,100,348,73.4,66.1,0,41.48157,335.0,201,72.6,284.8,0,34.51317,195.0,612,74.0,65.6,0,47.822426,610.3996,343,72.6,65.7,0,44.140392,335.0,311,74.0,65.6,0,44.21931,310.99982,252,73.9,65.7,0,49.93885,245.0,362,73.5,65.6,0,41.088158,350.0,162,73.2,66.0,0,42.836426,160.0,350,72.2,65.6,0,53.405144,335.0,409,73.9,66.1,0,54.16922,413.99957,155,72.8,65.9,0,34.87405,150.0,198,72.1,66.6,0,44.890858,195.0,393,74.1,65.8,0,42.630165,380.0,587,70.9,65.4,0,61.294262,575.0,626,73.8,65.8,0,47.596382,624.9993,255,73.5,66.1,0,44.994934,250.0,178,73.5,66.1,0,51.26506,175.0,208,73.9,66.0,0,30.782982,210.99968,188,72.1,65.9,0,45.673557,185.0,310,71.0,65.7,0,41.63738,300.0,311,73.0,65.5,0,37.040066,300.0,212,69.7,65.5,0,56.720398,210.0,883,69.7,65.3,0,88.564,880,87.8,87.8,89.6,143.0,101.8,116.4,1.1,-1.4,30.06
20170915,1925,80.0,66.2,35.07653103,46.30231667,252,48.1,43.7,5.6,75.7,71.8,-0.1,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.6,65.1,100.0,100.0,37.9,63.6,100.0,0,81.3,1.35,65.0,1.8125,69.5,0,0,50.7,12.4,0,0,0,73.9,74.8,65.1,80.2,15,38.7,62.800003,66.6,0,75.1,1.08,65.0,1.8125,63.8,0,0,91.5,86.2,17.7,4.4,1.1,15,15,94.4,65.0,80.8,100,33.3,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.8,1,72,207,68.0,0,26.592663,200.0,72.0,68.0,2611.5657,71.0,66.2,39.4,2200.0,766,74.6,65.8,0,100.0,850.0,128,71.6,66.6,0,53.004055,125.0,1020,72.0,66.4,0,31.522793,1000.0,630,80.4,73.6,0,6.0,700,608,73.4,66.5,0,43.842003,600.0,219,73.9,66.7,0,37.25298,218.0,224,73.3,66.6,0,76.10192,223.2499,336,73.0,67.1,0,31.424274,330.0,242,73.3,67.4,0,100.0,650,608,72.5,67.7,0,100,950,508,0,66.6,0,32.76559,500.0,509,73.2,66.6,0,34.26539,500.0,177,73.5,65.9,0,50.49447,175.0,249,71.0,66.2,0,44.908554,245.0,222,72.3,66.0,0,42.717155,220.0,351,75.1,65.9,0,33.483173,350,532,74.2,65.7,0,59.98311,540.0,340,73.5,66.0,0,35.84775,335.0,485,73.8,65.8,0,36.774734,482.60098,200,73.1,66.5,0,38.232826,195.0,404,73.9,66.1,0,33.03767,380.0,253,70.4,65.8,0,44.597015,245.0,179,74.0,65.9,0,47.830166,175.0,249,72.2,65.9,0,48.331142,245,433,72.9,65.7,0,42.725754,420.0,545,73.8,65.9,0,53.941154,540.0,394,73.9,66.0,0,43.30081,394.49945,405,73.8,66.1,0,41.315426,409.1999,414,73.5,65.7,0,29.870764,400.0,197,72.4,66.3,0,38.516285,195.0,397,72.5,65.6,0,33.76027,380.0,350,71.1,66.1,0,31.737247,335.0,185,73.8,65.5,0,69.87405,175.0,259,72.3,66.0,0,53.08697,245.0,369,73.5,65.6,0,43.576015,350.0,311,73.6,65.7,0,57.060272,306.19974,854,74.7,65.7,0,87.41623,840.0,397,73.8,66.3,0,61.68658,386.3996,463,74.0,65.6,0,55.490517,452.39972,208,72.3,66.2,0,50.88935,195.0,848,74.1,65.7,0,100.0,1020.0,331,73.2,65.5,0,52.007694,335.0,179,73.2,65.6,0,59.238808,175.0,250,72.4,65.7,0,46.834385,245.0,437,73.5,65.8,0,48.534004,420.0,545,74.6,65.4,0,59.256577,540.0,410,73.9,65.6,0,38.922726,414.7996,88,74.1,66.4,0,31.857544,100,348,73.4,66.1,0,41.48157,335.0,201,72.6,284.7,0,34.51317,195.0,611,74.0,65.6,0,47.822426,610.3996,343,72.6,65.7,0,44.140392,335.0,311,74.0,65.6,0,44.21931,310.99982,251,73.9,65.8,0,49.93885,245.0,363,73.5,65.6,0,41.088158,350.0,162,73.2,66.0,0,42.836426,160.0,355,72.2,65.6,0,53.405144,335.0,410,73.9,66.1,0,54.16922,413.99957,159,72.8,65.9,0,34.87405,150.0,199,72.1,66.7,0,44.890858,195.0,385,74.0,65.9,0,42.630165,380.0,587,70.9,65.5,0,61.294262,575.0,623,73.8,65.8,0,47.596382,624.9993,255,73.5,66.1,0,44.994934,250.0,179,73.5,66.0,0,51.26506,175.0,209,73.9,65.9,0,30.782982,210.99968,188,72.0,65.9,0,45.673557,185.0,310,71.0,65.7,0,41.63738,300.0,313,72.9,65.5,0,37.040066,300.0,212,69.7,65.5,0,56.720398,210.0,883,69.7,65.4,0,88.564,880,87.7,87.8,89.3,145.0,101.8,116.6,1.0,-1.1,30.06
20170915,1930,79.8,66.2,34.92131376,46.30231667,254,48.3,43.9,5.6,75.7,71.8,-0.1,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.2,65.2,100.0,100.0,38.3,63.6,100.0,0,81.2,1.35,65.0,1.8125,69.7,0,0,50.8,12.7,0,0,0,73.9,74.7,65.2,79.9,15,38.9,62.800003,65.3,0,75.0,1.08,65.0,1.8125,63.9,0,0,91.2,85.9,17.4,4.9,1.6,15,15,93.9,65.0,80.8,100,34.3,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.7,1,72,207,68.1,0,26.592663,200.0,72.0,68.0,2123.706,71.0,66.3,43.5,2200.0,767,74.6,66.0,0,100.0,850.0,128,71.6,66.7,0,53.004055,125.0,1026,72.0,66.5,0,31.522793,1000.0,628,80.4,72.8,0,6.5051546,700,608,73.4,66.6,0,43.842003,600.0,219,73.9,66.8,0,37.25298,218.0,224,73.3,66.7,0,76.10192,223.2499,335,73.0,67.2,0,31.424274,330.0,242,73.3,67.5,0,100.0,650,609,72.5,67.8,0,100,950,508,0,66.7,0,32.76559,500.0,509,73.2,66.7,0,34.26539,500.0,177,73.5,65.9,0,50.49447,175.0,248,71.0,66.2,0,44.908554,245.0,223,72.2,66.0,0,42.717155,220.0,351,75.0,65.9,0,33.483173,350,531,74.2,65.8,0,59.98311,540.0,337,73.4,66.0,0,35.84775,335.0,484,73.8,65.9,0,36.774734,482.60098,200,73.1,66.5,0,38.232826,195.0,402,73.9,66.2,0,33.03767,380.0,250,70.4,65.9,0,44.597015,245.0,179,74.0,65.9,0,47.830166,175.0,248,72.2,65.9,0,48.331142,245,433,72.9,65.7,0,42.725754,420.0,511,73.7,65.9,0,52.451874,517.19977,394,73.9,66.0,0,43.30081,394.49945,403,73.8,66.2,0,41.315426,409.1999,413,73.5,65.7,0,29.870764,400.0,196,72.4,66.3,0,38.516285,195.0,388,72.4,65.7,0,34.195263,380.0,347,71.1,66.1,0,31.737247,335.0,175,73.8,65.6,0,68.54647,175.0,246,72.3,66.0,0,53.00882,245.0,350,73.5,65.6,0,43.9448,350.0,250,73.6,65.8,0,53.259533,254.59961,815,74.6,65.7,0,85.52114,840.0,379,73.8,66.3,0,60.02784,386.3996,444,74.0,65.6,0,53.968628,452.39972,195,72.3,66.2,0,50.88935,195.0,971,74.1,65.8,0,100.0,1020.0,388,73.2,65.6,0,51.88327,335.0,179,73.1,65.7,0,59.238808,175.0,250,72.4,65.7,0,46.834385,245.0,436,73.5,65.8,0,48.534004,420.0,544,74.6,65.4,0,59.66691,540.0,414,73.9,65.6,0,38.922726,414.7996,86,74.2,66.4,0,31.857544,100,347,73.4,66.1,0,41.48157,335.0,202,72.6,284.7,0,34.51317,195.0,610,74.0,65.6,0,47.822426,610.3996,344,72.6,65.8,0,44.140392,335.0,310,74.0,65.6,0,44.21931,310.99982,251,73.9,65.8,0,49.93885,245.0,363,73.4,65.6,0,41.088158,350.0,162,73.1,66.0,0,42.836426,160.0,351,72.2,65.6,0,53.405144,335.0,408,73.9,66.1,0,54.16922,413.99957,157,72.9,65.9,0,34.87405,150.0,199,72.2,66.7,0,44.890858,195.0,389,74.0,65.9,0,42.630165,380.0,587,70.9,65.5,0,61.294262,575.0,622,73.8,65.9,0,47.596382,624.9993,255,73.5,66.1,0,44.994934,250.0,178,73.5,66.1,0,51.26506,175.0,208,73.9,66.0,0,30.782982,210.99968,187,72.0,65.9,0,45.673557,185.0,310,71.0,65.7,0,41.63738,300.0,311,72.9,65.5,0,37.040066,300.0,212,69.8,65.6,0,56.720398,210.0,883,69.7,65.4,0,88.564,880,87.7,87.8,89.4,142.0,101.8,116.2,1.3,-1.4,30.06
