20170915,1935,79.7,66.9,35.01400171,46.30231667,256,48.0,43.7,5.6,75.6,71.8,-0.2,5.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.6,65.1,100.0,100.0,38.2,63.6,100.0,0,81.4,1.3,65.0,1.8125,69.7,0,0,50.8,12.6,0,0,0,73.9,74.7,65.3,80.0,15,39.0,62.800003,67.3,0,74.9,1.06,65.0,1.8125,64.0,0,0,91.4,86.2,18.0,4.7,0.7,15,15,95.8,65.0,80.8,100,33.9,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.6,1,72,207,68.0,0,26.592663,200.0,72.0,68.0,2611.5657,71.0,66.2,39.7,2200.0,763,74.6,65.9,0,100.0,850.0,127,71.6,66.6,0,53.004055,125.0,1062,72.1,66.3,0,32.41998,1050.9998,634,80.4,72.0,0,7.020619,700,604,73.4,66.5,0,43.842003,600.0,220,73.9,66.7,0,37.25298,218.0,222,73.3,66.6,0,76.10192,223.2499,335,73.0,67.1,0,31.424274,330.0,242,73.2,67.4,0,100.0,650,607,72.5,67.7,0,100,950,507,0,66.6,0,32.76559,500.0,508,73.2,66.6,0,34.26539,500.0,177,73.5,65.9,0,50.49447,175.0,250,71.0,66.2,0,44.908554,245.0,223,72.2,66.0,0,42.717155,220.0,365,75.0,65.9,0,33.920544,350,533,74.2,65.7,0,59.98311,540.0,340,73.5,66.0,0,35.84775,335.0,486,73.9,65.8,0,36.774734,482.60098,201,73.1,66.5,0,38.232826,195.0,404,73.9,66.1,0,33.03767,380.0,253,70.4,65.9,0,44.597015,245.0,180,74.0,65.9,0,47.830166,175.0,251,72.2,65.9,0,48.331142,245,434,72.9,65.7,0,42.725754,420.0,491,73.7,65.9,0,50.260323,494.39966,396,73.9,66.0,0,43.30081,394.49945,406,73.8,66.1,0,41.315426,409.1999,414,73.5,65.7,0,29.870764,400.0,198,72.4,66.3,0,38.516285,195.0,405,72.4,65.7,0,33.506523,380.0,349,71.1,66.1,0,31.737247,335.0,178,73.8,65.5,0,69.635765,175.0,249,72.3,66.0,0,53.343754,245.0,357,73.5,65.6,0,43.9448,350.0,198,73.6,65.8,0,45.350555,202.99974,826,74.5,65.7,0,85.08204,840.0,381,73.8,66.3,0,59.529053,386.3996,443,73.9,65.6,0,53.301334,452.39972,201,72.2,66.2,0,51.305153,195.0,1006,74.0,65.7,0,100.0,1020.0,364,73.2,65.6,0,49.881233,335.0,179,73.3,65.7,0,59.238808,175.0,252,72.4,65.7,0,46.834385,245.0,436,73.5,65.8,0,48.534004,420.0,545,74.6,65.4,0,59.642773,540.0,379,73.8,65.6,0,36.223576,374.9002,88,74.1,66.4,0,31.857544,100,349,73.5,66.1,0,41.48157,335.0,202,72.6,284.7,0,34.51317,195.0,614,74.0,65.6,0,47.822426,610.3996,343,72.6,65.8,0,44.140392,335.0,312,74.0,65.6,0,44.21931,310.99982,251,73.9,65.8,0,49.93885,245.0,365,73.4,65.6,0,41.088158,350.0,162,73.1,66.0,0,42.836426,160.0,358,72.2,65.6,0,53.405144,335.0,411,73.9,66.1,0,54.16922,413.99957,158,72.9,65.9,0,34.87405,150.0,200,72.2,66.7,0,44.890858,195.0,388,74.0,65.9,0,42.630165,380.0,589,70.9,65.5,0,61.294262,575.0,626,73.8,65.9,0,47.596382,624.9993,255,73.5,66.1,0,44.994934,250.0,179,73.6,66.1,0,51.26506,175.0,209,73.9,66.0,0,30.782982,210.99968,187,72.0,65.9,0,45.673557,185.0,312,71.0,65.7,0,41.63738,300.0,311,73.0,65.5,0,37.040066,300.0,213,69.7,65.5,0,56.720398,210.0,884,69.7,65.4,0,88.564,880,87.7,87.8,89.5,142.0,101.8,116.5,1.8,-0.9,30.06
20170915,1940,79.5,67.0,34.88271709,46.30231667,255,48.2,44.0,5.6,75.6,71.8,-0.2,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.1,65.1,100.0,100.0,38.4,63.6,100.0,0,81.0,1.3,65.0,1.8125,69.8,0,0,51.3,12.5,0,0,0,73.9,74.7,65.2,79.4,15,39.0,62.800003,65.7,0,75.0,1.06,65.0,1.8125,64.1,0,0,91.7,84.8,17.5,4.8,0.7,15,15,94.5,65.0,80.8,100,33.8,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.5,1,72,333,67.9,0,28.655888,307.99945,72.0,68.0,2123.706,71.0,66.2,43.7,2200.0,760,74.6,65.9,0,100.0,850.0,126,71.6,66.6,0,53.004055,125.0,1112,72.1,66.3,0,33.959747,1101.9998,641,80.4,71.4,0,7.020619,700,605,73.4,66.6,0,44.295876,600.0,217,73.9,66.7,0,37.25298,218.0,217,73.2,66.6,0,74.363,216.74988,332,73.0,67.1,0,31.424274,330.0,239,73.2,67.4,0,100.0,650,602,72.5,67.7,0,100,950,505,0,66.6,0,32.76559,500.0,507,73.1,66.6,0,34.26539,500.0,177,73.5,65.8,0,50.49447,175.0,248,71.0,66.2,0,44.908554,245.0,222,72.2,66.0,0,42.717155,220.0,365,74.9,65.9,0,33.920544,350,532,74.1,65.7,0,59.98311,540.0,340,73.5,66.0,0,35.84775,335.0,486,73.8,65.8,0,36.774734,482.60098,201,73.1,66.5,0,38.232826,195.0,400,73.9,66.1,0,33.03767,380.0,254,70.3,65.8,0,44.597015,245.0,180,74.0,65.8,0,47.830166,175.0,252,72.2,65.9,0,48.331142,245,435,72.9,65.7,0,42.725754,420.0,451,73.6,65.8,0,47.160675,448.79965,398,73.9,66.0,0,43.30081,394.49945,406,73.8,66.1,0,41.315426,409.1999,415,73.5,65.6,0,29.870764,400.0,199,72.4,66.3,0,38.516285,195.0,392,72.4,65.6,0,33.14403,380.0,351,71.2,66.1,0,31.280077,335.0,179,73.8,65.5,0,69.22728,175.0,250,72.3,65.9,0,52.86368,245.0,359,73.5,65.6,0,43.9448,350.0,177,73.7,65.8,0,42.15252,177.1996,834,74.5,65.6,0,84.423386,840.0,382,73.8,66.3,0,59.529053,386.3996,447,73.9,65.6,0,53.301334,452.39972,202,72.2,66.2,0,51.305153,195.0,992,74.0,65.6,0,100.0,1020.0,365,73.2,65.5,0,49.72288,335.0,179,73.3,65.6,0,59.238808,175.0,252,72.4,65.7,0,46.834385,245.0,438,73.4,65.7,0,48.534004,420.0,545,74.6,65.4,0,59.268646,540.0,380,73.9,65.6,0,36.223576,374.9002,89,74.1,66.4,0,31.857544,100,349,73.5,66.1,0,41.48157,335.0,202,72.6,284.7,0,34.51317,195.0,613,74.0,65.5,0,47.822426,610.3996,343,72.7,65.7,0,44.140392,335.0,313,74.0,65.6,0,44.21931,310.99982,251,73.9,65.7,0,49.93885,245.0,363,73.4,65.6,0,41.088158,350.0,163,73.1,65.9,0,42.836426,160.0,361,72.1,65.5,0,53.405144,335.0,412,73.9,66.1,0,54.16922,413.99957,158,72.9,65.9,0,34.87405,150.0,199,72.2,66.7,0,44.890858,195.0,394,74.0,65.8,0,42.630165,380.0,592,70.9,65.4,0,61.294262,575.0,583,73.8,65.8,0,45.061874,581.4993,257,73.5,66.1,0,44.994934,250.0,180,73.6,66.1,0,51.26506,175.0,209,73.9,66.0,0,30.782982,210.99968,189,72.0,65.9,0,45.673557,185.0,312,71.0,65.7,0,41.63738,300.0,313,72.9,65.4,0,37.040066,300.0,213,69.7,65.5,0,56.720398,210.0,887,69.7,65.3,0,88.564,880,87.7,87.8,89.3,144.0,101.8,116.5,0.9,1.7,30.06
20170915,1945,79.5,67.0,34.88271709,46.30231667,252,48.3,44.1,5.6,75.6,71.8,-0.2,5.25,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,81.7,65.2,100.0,100.0,38.7,63.6,100.0,0,81.0,1.3,65.0,1.8125,69.9,0,0,50.8,12.9,0,0,0,73.9,74.7,65.0,79.6,15,39.0,62.800003,65.3,0,75.0,1.07,65.0,1.8125,64.2,0,0,91.9,85.7,17.4,4.5,1.3,15,15,93.2,65.0,80.8,100,34.4,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.4,1,72,414,67.4,0,32.034267,415.99945,72.0,68.0,2123.706,71.0,66.3,43.8,2200.0,757,74.5,66.0,0,100.0,850.0,126,71.6,66.7,0,53.004055,125.0,1148,71.9,66.4,0,34.008244,1152.9998,643,80.4,71.0,0,7.020619,700,611,73.4,66.6,0,44.909225,600.0,217,73.9,66.8,0,37.25298,218.0,209,73.2,66.7,0,72.86559,210.2497,332,72.9,67.2,0,31.424274,330.0,239,73.2,67.5,0,100.0,650,601,72.5,67.8,0,100,950,505,0,66.7,0,32.76559,500.0,507,73.1,66.7,0,34.26539,500.0,177,73.5,65.8,0,50.49447,175.0,249,71.0,66.1,0,44.908554,245.0,223,72.1,65.9,0,42.717155,220.0,364,74.8,65.8,0,33.920544,350,534,74.1,65.6,0,59.98311,540.0,339,73.5,65.9,0,35.84775,335.0,485,73.8,65.7,0,36.774734,482.60098,201,73.1,66.5,0,38.232826,195.0,404,73.9,66.1,0,33.03767,380.0,252,70.3,65.8,0,44.597015,245.0,180,74.0,65.8,0,47.830166,175.0,251,72.1,65.8,0,48.331142,245,437,72.8,65.6,0,42.725754,420.0,399,73.6,65.9,0,44.424267,403.19977,398,73.9,65.9,0,43.30081,394.49945,408,73.8,66.1,0,41.315426,409.1999,415,73.5,65.6,0,29.870764,400.0,198,72.4,66.2,0,38.516285,195.0,381,72.4,65.6,0,33.86902,380.0,344,71.2,66.0,0,31.280077,335.0,188,73.8,65.4,0,68.659935,175.0,257,72.3,65.9,0,52.86368,245.0,361,73.4,65.5,0,43.9448,350.0,163,73.7,65.8,0,38.92989,160.0,842,74.4,65.6,0,83.92651,840.0,383,73.8,66.2,0,59.529053,386.3996,451,73.9,65.5,0,53.301334,452.39972,206,72.2,66.2,0,51.305153,195.0,991,74.0,65.6,0,100.0,1020.0,338,73.2,65.5,0,49.72288,335.0,179,73.3,65.6,0,59.238808,175.0,252,72.4,65.6,0,46.834385,245.0,438,73.4,65.7,0,48.534004,420.0,547,74.6,65.4,0,59.123825,540.0,377,73.8,65.6,0,36.223576,374.9002,87,74.1,66.3,0,31.857544,100,350,73.5,66.1,0,41.48157,335.0,203,72.6,284.6,0,34.51317,195.0,613,74.0,65.5,0,47.822426,610.3996,345,72.7,65.7,0,44.140392,335.0,313,73.9,65.5,0,44.21931,310.99982,253,73.9,65.7,0,49.93885,245.0,363,73.3,65.5,0,41.088158,350.0,163,73.1,65.9,0,42.836426,160.0,357,72.1,65.5,0,53.405144,335.0,410,73.9,66.0,0,54.16922,413.99957,160,72.9,65.9,0,34.87405,150.0,200,72.2,66.6,0,44.890858,195.0,387,74.0,65.8,0,42.630165,380.0,589,70.9,65.4,0,61.294262,575.0,582,73.8,65.8,0,45.061874,581.4993,257,73.5,66.1,0,44.994934,250.0,179,73.6,66.0,0,51.26506,175.0,209,73.9,65.9,0,30.782982,210.99968,189,72.0,65.9,0,45.673557,185.0,310,71.0,65.6,0,41.63738,300.0,312,72.9,65.4,0,37.040066,300.0,213,69.7,65.5,0,56.720398,210.0,886,69.7,65.3,0,88.564,880,87.7,87.8,89.4,143.0,101.8,116.9,1.1,-0.4,30.06
20170915,1950,79.4,67.8,34.99761698,46.30231667,254,48.2,44.0,5.6,75.7,71.9,-0.1,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.1,65.2,100.0,100.0,38.8,63.6,100.0,0,81.0,1.3,65.0,1.8125,69.9,0,0,50.8,12.7,0,0,0,73.9,74.7,65.1,79.2,15,39.0,62.800003,68.6,0,74.9,1.06,65.0,1.8125,64.3,0,0,92.0,84.9,18.7,4.8,1.4,15,15,96.6,65.0,80.8,100,33.6,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.2,1,72,525,67.2,0,32.49276,523.99945,72.0,68.0,2123.706,71.0,66.2,44.0,2200.0,755,74.5,65.9,0,100.0,850.0,126,71.6,66.7,0,53.91326,125.0,1128,71.9,66.4,0,34.553833,1152.9998,645,80.4,70.7,0,7.020619,700,609,73.3,66.6,0,44.909225,600.0,202,73.9,66.8,0,36.197372,200.0,210,73.2,66.7,0,72.93805,210.2497,332,72.9,67.1,0,31.690386,330.0,238,73.2,67.5,0,100.0,650,600,72.5,67.8,0,100,950,505,0,66.7,0,32.76559,500.0,506,73.1,66.7,0,34.26539,500.0,178,73.5,65.8,0,50.49447,175.0,251,70.9,66.1,0,44.908554,245.0,223,72.1,65.9,0,42.717155,220.0,365,74.8,65.8,0,33.920544,350,534,74.1,65.6,0,59.98311,540.0,340,73.5,65.9,0,35.84775,335.0,489,73.8,65.7,0,36.774734,482.60098,201,73.1,66.4,0,38.232826,195.0,402,73.8,66.1,0,33.03767,380.0,253,70.3,65.8,0,44.597015,245.0,181,74.0,65.7,0,47.830166,175.0,252,72.1,65.8,0,48.331142,245,439,72.8,65.6,0,42.725754,420.0,360,73.5,65.8,0,41.51834,357.59988,400,73.9,65.9,0,43.30081,394.49945,410,73.8,66.0,0,41.315426,409.1999,417,73.5,65.6,0,29.870764,400.0,199,72.4,66.2,0,38.516285,195.0,393,72.4,65.6,0,34.364426,380.0,352,71.2,66.0,0,31.280077,335.0,176,73.9,65.4,0,68.841484,175.0,250,72.3,65.9,0,53.04231,245.0,364,73.4,65.5,0,42.909824,350.0,161,73.7,65.8,0,39.138992,160.0,831,74.4,65.6,0,81.985214,840.0,382,73.7,66.2,0,59.018677,386.3996,449,74.0,65.5,0,52.879887,452.39972,202,72.2,66.1,0,50.231,195.0,1027,73.9,65.6,0,100.0,1020.0,367,73.2,65.4,0,50.141388,335.0,180,73.3,65.6,0,59.238808,175.0,251,72.4,65.6,0,46.834385,245.0,438,73.4,65.6,0,48.534004,420.0,550,74.6,65.3,0,58.689354,540.0,379,73.8,65.5,0,36.223576,374.9002,87,74.1,66.3,0,31.857544,100,350,73.5,66.0,0,41.48157,335.0,203,72.6,284.9,0,34.51317,195.0,617,74.0,65.5,0,47.822426,610.3996,345,72.7,65.6,0,44.140392,335.0,312,73.9,65.5,0,44.21931,310.99982,254,73.9,65.6,0,49.93885,245.0,365,73.3,65.5,0,41.088158,350.0,163,73.1,65.9,0,42.836426,160.0,365,72.1,65.5,0,53.405144,335.0,412,73.9,66.0,0,54.16922,413.99957,162,72.9,65.9,0,34.87405,150.0,200,72.1,66.6,0,44.890858,195.0,389,74.0,65.8,0,42.630165,380.0,588,70.9,65.4,0,61.294262,575.0,535,73.7,65.8,0,44.538315,537.9993,259,73.5,66.1,0,44.994934,250.0,180,73.6,66.0,0,51.26506,175.0,210,73.9,65.9,0,30.782982,210.99968,190,71.9,65.8,0,45.673557,185.0,309,71.0,65.6,0,41.63738,300.0,314,73.0,65.4,0,37.040066,300.0,213,69.7,65.4,0,56.720398,210.0,888,69.6,65.3,0,88.564,880,87.7,87.8,89.4,142.0,101.8,116.7,0.2,1.6,30.06
20170915,1955,79.4,67.9,35.01624646,46.30231667,252,48.2,43.9,5.6,75.6,71.9,-0.1,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.5,65.3,100.0,100.0,39.2,63.6,100.0,0,81.2,1.3,65.0,1.8125,70.0,0,0,51.1,12.7,0,0,0,73.9,74.7,65.0,79.3,15,39.1,62.800003,65.1,0,74.9,1.06,65.0,1.8125,64.4,0,0,92.3,85.5,17.4,4.5,1.0,15,15,95.1,65.0,80.8,100,33.2,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,99.0,1,72,529,67.2,0,32.49276,523.99945,72.0,68.0,2123.706,71.0,66.3,44.1,2200.0,754,74.5,66.0,0,100.0,850.0,126,71.6,66.7,0,53.91326,125.0,1116,71.8,66.4,0,33.074684,1102.0005,647,80.4,70.5,0,7.020619,700,608,73.3,66.6,0,44.909225,600.0,202,73.9,66.8,0,36.479683,200.0,210,73.2,66.7,0,72.93805,210.2497,331,72.9,67.2,0,32.187897,330.0,238,73.2,67.5,0,100.0,650,599,72.5,67.8,0,100,950,504,0,66.7,0,32.76559,500.0,507,73.1,66.7,0,34.26539,500.0,177,73.5,65.8,0,50.49447,175.0,251,70.9,66.1,0,44.908554,245.0,224,72.1,65.9,0,42.717155,220.0,364,74.7,65.8,0,33.920544,350,533,74.0,65.6,0,59.98311,540.0,340,73.5,65.9,0,35.84775,335.0,487,73.8,65.7,0,36.774734,482.60098,201,73.1,66.4,0,38.232826,195.0,403,73.8,66.1,0,33.03767,380.0,253,70.3,65.7,0,44.597015,245.0,181,74.0,65.7,0,47.830166,175.0,252,72.1,65.8,0,48.331142,245,435,72.8,65.6,0,42.29575,420.0,315,73.5,65.9,0,39.641605,311.99988,399,73.8,65.9,0,42.78915,394.49945,409,73.8,66.0,0,41.315426,409.1999,416,73.5,65.6,0,29.870764,400.0,200,72.4,66.2,0,38.516285,195.0,393,72.4,65.6,0,34.316097,380.0,350,71.2,66.0,0,31.280077,335.0,181,73.9,65.4,0,69.40883,175.0,249,72.3,65.8,0,53.04231,245.0,364,73.4,65.5,0,42.909824,350.0,162,73.8,65.8,0,39.581795,160.0,841,74.3,65.6,0,83.99584,840.0,327,73.8,66.2,0,56.83795,331.1996,446,73.9,65.5,0,52.879887,452.39972,203,72.1,66.1,0,50.231,195.0,1036,73.9,65.6,0,99.615654,1020.0,365,73.2,65.4,0,49.72288,335.0,180,73.4,65.5,0,59.238808,175.0,250,72.4,65.6,0,46.834385,245.0,438,73.3,65.6,0,48.534004,420.0,548,74.5,65.3,0,58.966934,540.0,378,73.8,65.5,0,36.223576,374.9002,87,74.1,66.3,0,31.857544,100,350,73.5,66.0,0,41.48157,335.0,202,72.6,284.7,0,34.51317,195.0,608,74.0,65.5,0,47.822426,610.3996,344,72.7,65.6,0,44.140392,335.0,316,73.9,65.5,0,44.21931,310.99982,254,73.9,65.6,0,49.93885,245.0,365,73.3,65.5,0,41.088158,350.0,162,73.1,65.8,0,42.836426,160.0,359,72.0,65.5,0,53.405144,335.0,412,73.8,66.0,0,54.16922,413.99957,163,72.9,65.8,0,34.87405,150.0,200,72.1,66.6,0,44.890858,195.0,389,74.0,65.8,0,42.630165,380.0,588,70.9,65.4,0,61.294262,575.0,534,73.8,65.8,0,44.538315,537.9993,259,73.5,66.1,0,44.994934,250.0,179,73.7,66.0,0,51.26506,175.0,210,73.9,65.9,0,30.782982,210.99968,190,71.9,65.8,0,45.673557,185.0,310,71.0,65.6,0,41.63738,300.0,312,72.9,65.4,0,37.040066,300.0,213,69.7,65.4,0,56.720398,210.0,886,69.6,65.3,0,88.564,880,87.7,87.8,89.4,143.0,101.8,116.5,1.1,-0.2,30.07
20170915,2000,79.3,68.3,35.03403406,46.30231667,252,48.2,44.0,5.6,75.6,71.9,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,82.0,65.2,100.0,100.0,39.5,63.6,100.0,0,80.8,1.3,65.0,1.8125,70.0,0,0,50.9,12.7,0,0,0,73.9,74.6,65.1,78.9,15,39.2,62.800003,66.1,0,74.8,1.06,65.0,1.8125,64.4,0,0,92.3,84.9,17.6,4.5,1.5,15,15,94.5,65.0,80.8,100,34.5,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,98.9,1,72,523,67.2,0,32.49276,523.99945,72.0,68.0,2123.706,71.0,66.3,44.2,2200.0,757,74.5,66.0,0,100.0,850.0,126,71.5,66.7,0,53.91326,125.0,1100,71.8,66.4,0,33.72939,1102.0005,645,80.4,70.5,0,7.020619,700,610,73.3,66.6,0,44.909225,600.0,203,74.0,66.8,0,36.479683,200.0,203,73.1,66.7,0,70.94553,203.74968,333,72.9,67.2,0,32.187897,330.0,238,73.2,67.5,0,100.0,650,599,72.5,67.8,0,100,950,505,0,66.7,0,32.76559,500.0,506,73.1,66.7,0,34.26539,500.0,177,73.5,65.8,0,50.49447,175.0,251,70.9,66.1,0,44.908554,245.0,224,72.0,65.9,0,42.717155,220.0,365,74.7,65.7,0,33.920544,350,534,74.0,65.6,0,59.98311,540.0,340,73.5,65.9,0,35.84775,335.0,443,73.8,65.7,0,34.956333,445.70023,201,73.1,66.4,0,38.232826,195.0,401,73.8,66.0,0,33.03767,380.0,253,70.3,65.7,0,44.597015,245.0,180,74.0,65.7,0,47.830166,175.0,254,72.1,65.8,0,48.331142,245,434,72.7,65.6,0,42.29575,420.0,285,73.5,65.9,0,37.510593,289.1999,399,73.8,65.9,0,42.78915,394.49945,410,73.8,66.0,0,41.315426,409.1999,418,73.5,65.6,0,29.870764,400.0,200,72.4,66.2,0,38.516285,195.0,386,72.4,65.5,0,34.171097,380.0,346,71.2,66.0,0,31.280077,335.0,182,73.9,65.4,0,68.92091,175.0,252,72.3,65.9,0,52.629227,245.0,355,73.3,65.5,0,42.23174,350.0,163,73.8,65.8,0,39.12669,160.0,844,74.3,65.6,0,83.33719,840.0,330,73.8,66.3,0,54.78483,331.1996,451,73.9,65.5,0,52.879887,452.39972,201,72.0,66.1,0,49.734352,195.0,1011,73.9,65.6,0,100.0,1020.0,365,73.2,65.4,0,49.72288,335.0,180,73.3,65.5,0,59.238808,175.0,251,72.4,65.6,0,46.834385,245.0,438,73.3,65.6,0,48.534004,420.0,546,74.5,65.3,0,59.075546,540.0,379,73.8,65.5,0,36.223576,374.9002,93,74.1,66.3,0,32.455177,100,348,73.5,66.0,0,41.48157,335.0,202,72.6,284.8,0,34.51317,195.0,612,74.0,65.5,0,47.822426,610.3996,345,72.7,65.6,0,44.140392,335.0,313,73.9,65.5,0,44.21931,310.99982,253,73.9,65.6,0,49.93885,245.0,364,73.3,65.5,0,41.088158,350.0,163,73.1,65.9,0,42.836426,160.0,357,72.0,65.5,0,53.405144,335.0,410,73.8,66.0,0,54.16922,413.99957,160,72.9,65.9,0,34.87405,150.0,199,72.1,66.6,0,44.890858,195.0,389,74.0,65.8,0,42.630165,380.0,588,70.9,65.4,0,61.294262,575.0,531,73.8,65.8,0,44.538315,537.9993,257,73.5,66.0,0,44.994934,250.0,179,73.7,66.0,0,51.26506,175.0,209,73.9,65.9,0,30.782982,210.99968,189,71.9,65.8,0,45.673557,185.0,309,71.0,65.6,0,41.63738,300.0,312,72.9,65.3,0,37.040066,300.0,213,69.7,65.4,0,56.720398,210.0,889,69.6,65.2,0,88.564,880,87.6,87.7,89.3,142.0,101.8,116.7,1.0,0.0,30.07
20170915,2005,79.2,68.1,34.9079635,40.0653025,253,48.1,43.9,5.6,75.6,71.8,-0.1,5.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,81.7,65.1,100.0,100.0,39.5,63.6,100.0,0,80.7,1.3,65.0,1.8125,70.1,0,0,51.2,12.6,0,0,0,73.9,74.6,65.0,78.7,15,39.1,62.800003,66.0,0,74.8,1.06,65.0,1.8125,64.4,0,0,92.4,84.6,17.7,4.5,1.5,15,15,96.0,65.0,80.8,100,33.5,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,98.8,1,72,525,67.0,0,32.49276,523.99945,72.0,68.0,2123.706,71.0,66.2,43.4,2200.0,756,74.5,65.8,0,100.0,850.0,126,71.5,66.6,0,53.91326,125.0,1097,71.8,66.3,0,33.49903,1102.0005,644,80.4,70.3,0,7.020619,700,608,73.3,66.5,0,44.909225,600.0,202,74.0,66.7,0,36.479683,200.0,203,73.1,66.6,0,70.94553,203.74968,333,72.9,67.0,0,32.187897,330.0,237,73.3,67.4,0,100.0,650,601,72.5,67.7,0,100,950,505,0,66.6,0,32.76559,500.0,506,73.1,66.6,0,34.26539,500.0,178,73.5,65.7,0,50.49447,175.0,252,70.9,66.0,0,44.908554,245.0,224,72.0,65.8,0,42.717155,220.0,364,74.6,65.7,0,33.920544,350,537,74.0,65.5,0,59.98311,540.0,340,73.5,65.9,0,35.84775,335.0,444,73.8,65.7,0,34.956333,445.70023,202,73.0,66.4,0,38.232826,195.0,405,73.8,66.0,0,33.03767,380.0,253,70.3,65.7,0,44.597015,245.0,181,74.0,65.7,0,47.830166,175.0,255,72.1,65.7,0,48.331142,245,435,72.7,65.5,0,42.29575,420.0,240,73.6,65.9,0,34.967915,243.59976,399,73.8,65.8,0,42.551167,394.49945,392,73.8,66.0,0,39.150066,385.79965,419,73.5,65.6,0,29.870764,400.0,200,72.4,66.1,0,38.516285,195.0,393,72.4,65.5,0,33.131947,380.0,349,71.2,65.9,0,31.280077,335.0,180,73.8,65.3,0,68.92091,175.0,249,72.3,65.8,0,52.629227,245.0,353,73.3,65.4,0,42.23174,350.0,162,73.8,65.7,0,39.12669,160.0,841,74.3,65.5,0,83.33719,840.0,328,73.8,66.2,0,54.78483,331.1996,448,73.9,65.5,0,52.879887,452.39972,197,71.9,66.1,0,49.734352,195.0,1056,73.8,65.5,0,99.024734,1020.0,368,73.2,65.4,0,49.72288,335.0,180,73.2,65.5,0,59.238808,175.0,251,72.4,65.5,0,46.834385,245.0,439,73.3,65.6,0,48.534004,420.0,547,74.4,65.2,0,59.099686,540.0,378,73.8,65.5,0,36.223576,374.9002,93,74.1,66.2,0,32.455177,100,349,73.5,66.0,0,41.48157,335.0,203,72.6,284.8,0,34.51317,195.0,613,74.0,65.4,0,47.822426,610.3996,345,72.8,65.6,0,44.140392,335.0,314,73.9,65.4,0,44.21931,310.99982,253,73.9,65.6,0,49.93885,245.0,366,73.2,65.4,0,41.088158,350.0,163,73.1,65.8,0,42.836426,160.0,359,72.0,65.4,0,53.405144,335.0,411,73.8,66.0,0,54.16922,413.99957,159,72.9,65.8,0,34.87405,150.0,200,72.2,66.5,0,44.890858,195.0,392,73.9,65.7,0,42.630165,380.0,587,70.9,65.3,0,61.294262,575.0,537,73.8,65.8,0,44.538315,537.9993,259,73.4,66.0,0,44.994934,250.0,180,73.7,65.9,0,51.26506,175.0,210,73.9,65.9,0,30.782982,210.99968,189,71.9,65.7,0,45.673557,185.0,313,71.0,65.5,0,41.63738,300.0,313,72.9,65.3,0,37.040066,300.0,213,69.7,65.4,0,56.720398,210.0,890,69.5,65.2,0,88.564,880,87.6,87.7,89.3,142.0,101.8,116.3,1.1,-0.1,30.07
20170915,2010,79.0,68.6,34.87088145,40.0653025,255,48.1,43.8,5.6,75.5,71.8,-0.2,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,81.7,65.0,100.0,100.0,39.5,63.6,100.0,0,80.6,1.3,65.0,1.8125,70.0,0,0,50.8,12.7,0,0,0,73.9,74.6,65.0,78.6,15,39.0,62.800003,65.2,0,74.7,1.07,65.0,1.8125,64.6,0,0,92.6,84.8,17.4,4.5,1.0,15,15,94.5,65.0,80.8,100,34.2,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,98.6,1,72,529,67.0,0,32.49276,523.99945,72.0,68.0,2123.706,71.0,66.1,43.5,2200.0,755,74.5,65.8,0,100.0,850.0,126,71.5,66.5,0,53.91326,125.0,1094,71.7,66.2,0,33.656647,1102.0005,645,80.4,70.2,0,7.020619,700,609,73.3,66.5,0,44.909225,600.0,202,74.0,66.7,0,36.479683,200.0,197,73.1,66.6,0,69.279076,197.2497,334,72.8,67.0,0,32.187897,330.0,238,73.2,67.4,0,100.0,650,603,72.5,67.7,0,100,950,505,0,66.6,0,32.76559,500.0,507,73.1,66.6,0,34.26539,500.0,177,73.5,65.6,0,50.49447,175.0,251,70.8,66.0,0,44.908554,245.0,224,71.9,65.8,0,42.717155,220.0,366,74.6,65.7,0,33.920544,350,536,73.9,65.5,0,59.98311,540.0,339,73.5,65.8,0,35.84775,335.0,442,73.8,65.6,0,34.956333,445.70023,201,73.0,66.3,0,38.232826,195.0,404,73.8,66.0,0,33.03767,380.0,252,70.3,65.6,0,44.597015,245.0,181,74.0,65.6,0,47.830166,175.0,255,72.1,65.7,0,48.331142,245,436,70.8,65.5,0,42.29575,420.0,218,73.6,65.9,0,32.279938,220.79977,398,73.8,65.8,0,42.551167,394.49945,392,73.8,65.9,0,39.150066,385.79965,418,73.5,65.5,0,29.870764,400.0,200,72.4,66.1,0,38.516285,195.0,387,72.4,65.5,0,33.579025,380.0,347,71.2,65.9,0,31.280077,335.0,181,73.8,65.3,0,68.27414,175.0,252,72.3,65.8,0,52.629227,245.0,354,73.3,65.4,0,42.23174,350.0,163,73.8,65.7,0,39.12669,160.0,853,74.2,65.5,0,82.59764,840.0,337,73.9,66.2,0,55.956387,331.1996,457,73.9,65.4,0,52.879887,452.39972,201,71.9,66.0,0,49.734352,195.0,981,73.8,65.5,0,100.0,1020.0,349,73.2,65.3,0,49.72288,335.0,179,73.2,65.5,0,59.238808,175.0,250,72.4,65.5,0,46.834385,245.0,438,73.2,65.5,0,48.534004,420.0,546,74.3,65.2,0,59.099686,540.0,375,73.8,65.4,0,36.223576,374.9002,92,74.1,66.2,0,32.455177,100,349,73.5,65.9,0,41.48157,335.0,202,72.6,284.8,0,34.51317,195.0,614,74.0,65.4,0,47.822426,610.3996,344,72.7,65.5,0,44.140392,335.0,312,73.9,65.4,0,44.21931,310.99982,252,73.9,65.5,0,49.93885,245.0,365,73.2,65.4,0,41.088158,350.0,163,73.0,65.8,0,42.836426,160.0,356,72.0,65.4,0,53.405144,335.0,412,73.7,65.9,0,54.16922,413.99957,160,72.9,65.8,0,34.87405,150.0,199,72.2,66.5,0,44.890858,195.0,387,73.9,65.7,0,42.630165,380.0,592,70.9,65.3,0,61.294262,575.0,532,73.8,65.7,0,44.538315,537.9993,258,73.5,66.0,0,44.994934,250.0,179,73.7,65.9,0,51.26506,175.0,209,73.9,65.8,0,30.782982,210.99968,189,71.9,65.7,0,45.673557,185.0,312,71.0,65.5,0,41.63738,300.0,313,72.9,65.3,0,37.040066,300.0,213,69.7,65.3,0,56.720398,210.0,887,69.5,65.1,0,88.564,880,87.6,87.7,89.5,142.0,101.8,116.4,1.1,0.0,30.07
20170915,2015,79.0,68.7,34.89461728,40.0653025,253,48.2,43.9,5.6,75.5,71.7,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,81.6,65.0,100.0,100.0,39.6,63.6,100.0,0,80.5,1.3,65.0,1.8125,70.2,0,0,51.3,12.7,0,0,0,73.8,74.5,65.0,78.5,15,39.0,62.800003,66.0,0,74.7,1.06,65.0,1.8125,64.6,0,0,92.6,84.4,17.6,4.8,0.8,15,15,95.1,65.0,80.8,100,33.9,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,98.3,1,72,529,67.0,0,33.62693,523.99945,72.0,68.0,2123.706,71.0,66.1,44.6,2200.0,758,74.4,65.8,0,100.0,850.0,126,71.5,66.6,0,53.91326,125.0,1039,71.7,66.3,0,31.486422,1050.9995,642,80.4,70.2,0,7.020619,700,609,73.3,66.5,0,44.909225,600.0,204,74.0,66.7,0,36.479683,200.0,197,73.1,66.6,0,69.279076,197.2497,333,72.8,67.0,0,32.187897,330.0,239,73.2,67.4,0,100.0,650,601,72.4,67.7,0,100,950,505,0,66.6,0,32.76559,500.0,507,73.1,66.6,0,34.26539,500.0,177,73.5,65.7,0,50.49447,175.0,249,70.8,66.0,0,44.908554,245.0,223,71.9,65.8,0,42.717155,220.0,366,74.5,65.7,0,33.920544,350,534,73.9,65.5,0,59.98311,540.0,339,73.5,65.8,0,35.84775,335.0,441,73.8,65.6,0,34.956333,445.70023,201,73.0,66.3,0,38.232826,195.0,405,73.8,66.0,0,33.03767,380.0,252,70.3,65.7,0,44.597015,245.0,181,74.0,65.6,0,47.830166,175.0,256,72.1,65.7,0,48.331142,245,436,72.7,65.5,0,42.29575,420.0,173,73.7,65.9,0,28.780724,175.19965,397,73.8,65.8,0,42.551167,394.49945,393,73.8,66.0,0,39.150066,385.79965,418,73.5,65.5,0,29.870764,400.0,201,72.4,66.1,0,38.516285,195.0,376,72.4,65.5,0,34.424843,380.0,352,71.2,65.9,0,31.280077,335.0,180,73.8,65.3,0,68.27414,175.0,250,72.2,65.7,0,52.629227,245.0,353,73.3,65.4,0,42.23174,350.0,162,73.8,65.7,0,39.12669,160.0,832,74.1,65.5,0,81.86966,840.0,329,73.8,66.2,0,56.37397,331.1996,449,73.9,65.4,0,52.879887,452.39972,198,71.9,66.0,0,49.734352,195.0,1052,73.8,65.5,0,99.375435,1020.0,362,73.1,65.3,0,48.829315,335.0,179,73.2,65.4,0,59.238808,175.0,251,72.4,65.5,0,46.834385,245.0,436,73.2,65.5,0,48.534004,420.0,545,74.3,65.2,0,59.280716,540.0,376,73.8,65.4,0,36.223576,374.9002,93,74.1,66.2,0,32.455177,100,349,73.5,65.9,0,41.48157,335.0,201,72.6,284.8,0,34.51317,195.0,615,74.0,65.4,0,47.822426,610.3996,343,72.7,65.5,0,44.140392,335.0,310,73.9,65.4,0,44.21931,310.99982,251,73.9,65.5,0,49.93885,245.0,364,73.2,65.4,0,41.088158,350.0,163,73.0,65.7,0,42.836426,160.0,359,72.0,65.4,0,53.405144,335.0,380,73.7,65.9,0,52.65686,386.3996,158,72.9,65.7,0,34.87405,150.0,199,72.2,66.5,0,44.890858,195.0,389,73.9,65.7,0,42.630165,380.0,587,70.9,65.3,0,61.294262,575.0,530,73.8,65.7,0,44.538315,537.9993,256,73.5,66.0,0,44.994934,250.0,179,73.7,65.9,0,51.26506,175.0,209,73.9,65.8,0,30.782982,210.99968,189,71.9,65.7,0,45.673557,185.0,310,71.0,65.5,0,41.63738,300.0,312,72.9,65.2,0,37.040066,300.0,213,69.7,65.3,0,56.720398,210.0,885,69.5,65.2,0,88.564,880,87.6,87.7,89.2,144.0,101.8,116.5,1.1,0.0,30.07
20170915,2020,78.9,68.8,34.8401561,40.0653025,250,48.2,43.9,5.6,75.6,71.8,-0.1,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,81.4,65.0,100.0,100.0,39.6,63.6,100.0,0,80.5,1.35,65.0,1.8125,70.2,0,0,51.3,12.7,0,0,0,73.8,74.5,64.7,76.5,15,38.9,62.800003,65.7,0,74.7,1.01,65.0,1.8125,64.8,0,0,92.7,81.6,17.6,4.9,0.7,15,15,96.5,65.0,80.8,100,34.4,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,98.1,1,72,293,67.1,0,30.393341,307.9989,72.0,68.0,2123.706,70.9,66.1,43.7,2200.0,765,74.4,65.8,0,100.0,850.0,128,71.6,66.5,0,53.91326,125.0,1013,71.7,66.3,0,30.63773,1000.0,631,80.4,70.1,0,7.020619,700,618,73.2,66.5,0,44.45535,600.0,205,74.0,66.7,0,36.197372,200.0,190,73.1,66.6,0,66.88806,190.74966,337,72.8,67.0,0,32.187897,330.0,242,73.2,67.3,0,100.0,650,609,72.4,67.7,0,100,950,508,0,66.5,0,32.76559,500.0,508,73.1,66.6,0,34.26539,500.0,178,73.5,65.6,0,50.918293,175.0,252,70.8,65.9,0,45.415928,245.0,225,71.9,65.7,0,43.152676,220.0,356,74.5,65.6,0,33.920544,350,531,73.9,65.4,0,60.50187,540.0,345,73.5,65.7,0,36.343716,335.0,443,73.8,65.5,0,35.54253,445.70023,197,73.1,66.3,0,38.232826,195.0,394,73.8,65.9,0,33.03767,380.0,248,70.3,65.6,0,44.597015,245.0,178,74.0,65.5,0,47.830166,175.0,250,72.1,65.6,0,48.331142,245,426,72.7,65.4,0,42.29575,420.0,162,73.7,66.0,0,28.356943,160.0,390,73.8,65.7,0,42.551167,394.49945,386,73.8,65.9,0,39.150066,385.79965,413,73.5,65.5,0,29.870764,400.0,197,72.3,66.1,0,38.516285,195.0,403,72.4,65.4,0,34.37651,380.0,338,71.2,65.8,0,31.580847,335.0,178,73.8,65.2,0,69.36344,175.0,247,72.2,65.7,0,52.88601,245.0,351,73.3,65.3,0,42.6719,350.0,161,73.8,65.6,0,38.683887,160.0,827,74.1,65.4,0,83.706955,840.0,326,73.8,66.1,0,56.51317,331.1996,436,73.9,65.3,0,53.816437,452.39972,194,71.9,66.0,0,50.1617,195.0,963,73.7,65.3,0,84.81378,981.5996,354,73.1,65.2,0,49.23651,335.0,179,73.2,65.4,0,59.743923,175.0,253,72.4,65.4,0,47.275547,245.0,428,73.2,65.5,0,48.534004,420.0,537,74.2,65.1,0,59.70311,540.0,371,73.8,65.3,0,36.223576,374.9002,91,74.1,66.1,0,32.455177,100,342,73.5,65.8,0,41.48157,335.0,197,72.7,284.6,0,34.51317,195.0,599,73.9,65.3,0,47.822426,610.3996,338,72.7,65.5,0,44.140392,335.0,307,73.9,65.3,0,44.609383,310.99982,246,73.9,65.4,0,49.93885,245.0,359,73.2,65.3,0,41.088158,350.0,161,73.0,65.7,0,42.836426,160.0,345,71.9,65.3,0,53.8221,335.0,386,73.8,65.9,0,53.290413,386.3996,170,72.9,65.7,0,35.48545,150.0,195,72.2,66.4,0,44.890858,195.0,394,73.9,65.6,0,43.231346,380.0,579,70.9,65.2,0,61.746033,575.0,489,73.8,65.7,0,43.193714,494.49933,253,73.5,65.9,0,44.994934,250.0,176,73.7,65.9,0,51.26506,175.0,207,73.9,65.8,0,30.782982,210.99968,186,71.8,65.6,0,45.673557,185.0,306,70.9,65.4,0,41.63738,300.0,308,72.9,65.2,0,37.040066,300.0,213,69.6,65.2,0,57.13789,210.0,880,69.4,65.0,0,91.119774,880,87.6,87.7,89.3,143.0,101.8,116.6,1.0,1.6,30.07
20170915,2025,78.8,69.2,34.85643046,40.0653025,253,48.0,43.9,5.6,75.5,71.8,-0.1,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,81.5,65.0,100.0,100.0,39.6,63.6,100.0,0,80.5,1.35,65.0,1.8125,70.2,0,0,51.3,12.8,0,0,0,73.8,74.4,64.7,76.9,15,38.7,62.800003,64.0,0,74.7,0.98,65.0,1.8125,64.8,0,0,93.3,82.6,17.1,4.7,1.1,15,15,94.8,65.0,80.8,100,33.5,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,97.9,1,72,202,67.5,0,24.33639,200.0,72.0,68.0,2123.706,70.9,66.1,43.9,2200.0,769,74.4,65.8,0,100.0,850.0,128,71.5,66.5,0,53.91326,125.0,1001,71.8,66.2,0,30.358875,1000.0,626,80.4,69.7,0,13.618557,700,616,73.2,66.4,0,44.45535,600.0,218,74.1,66.6,0,36.946114,217.99991,128,73.2,66.6,0,53.266514,125.0,338,72.8,66.9,0,32.187897,330.0,245,73.2,67.3,0,100.0,650,612,72.4,67.6,0,100,950,509,0,66.5,0,32.76559,500.0,509,73.1,66.5,0,34.26539,500.0,176,73.5,65.4,0,50.918293,175.0,249,70.8,65.8,0,45.415928,245.0,223,71.9,65.6,0,43.152676,220.0,352,74.4,65.4,0,33.920544,350,538,73.9,65.3,0,61.10508,540.0,341,73.4,65.6,0,36.343716,335.0,440,73.8,65.4,0,35.54253,445.70023,203,73.1,66.2,0,38.76034,195.0,391,73.8,65.8,0,33.03767,380.0,251,70.3,65.4,0,45.026867,245.0,176,74.0,65.4,0,47.830166,175.0,246,72.1,65.5,0,48.331142,245,426,72.6,65.3,0,42.725754,420.0,162,73.8,65.9,0,28.356943,160.0,390,73.8,65.6,0,43.062828,394.49945,384,73.8,65.8,0,39.150066,385.79965,411,73.5,65.3,0,29.870764,400.0,201,72.4,66.0,0,38.950542,195.0,414,72.4,65.3,0,34.14693,380.0,348,71.2,65.7,0,32.18239,335.0,179,73.8,65.0,0,69.44287,175.0,247,72.2,65.5,0,53.85732,245.0,351,73.3,65.2,0,44.658577,350.0,160,73.8,65.5,0,39.950798,160.0,824,74.1,65.2,0,85.625145,840.0,329,73.8,66.0,0,56.199974,331.1996,445,73.9,65.2,0,55.408566,452.39972,198,71.8,65.8,0,52.1483,195.0,986,73.7,65.2,0,92.031,938.05884,355,73.1,65.1,0,50.627754,335.0,177,73.2,65.2,0,59.743923,175.0,249,72.4,65.2,0,47.275547,245.0,425,73.2,65.3,0,48.534004,420.0,538,74.2,65.0,0,59.860004,540.0,374,73.8,65.2,0,37.346233,374.9002,89,74.1,66.0,0,32.455177,100,340,73.5,65.7,0,41.48157,335.0,202,72.7,284.4,0,35.03262,195.0,612,73.9,65.2,0,48.411934,610.3996,347,72.7,65.3,0,44.735275,335.0,320,73.9,65.2,0,45.075306,310.99982,254,73.9,65.3,0,50.51977,245.0,354,73.1,65.1,0,41.088158,350.0,165,73.0,65.6,0,43.426914,160.0,347,71.9,65.2,0,54.25064,335.0,384,73.8,65.8,0,53.218884,386.3996,172,72.9,65.5,0,35.48545,150.0,202,72.2,66.3,0,45.491936,195.0,393,73.9,65.5,0,42.694576,380.0,585,70.9,65.0,0,62.185593,575.0,500,73.8,65.6,0,43.871967,494.49933,257,73.4,65.8,0,45.479115,250.0,177,73.7,65.8,0,51.710846,175.0,207,73.9,65.6,0,31.736383,210.99968,191,71.9,65.5,0,46.11524,185.0,316,70.9,65.3,0,42.226585,300.0,303,72.8,65.1,0,37.040066,300.0,211,69.6,65.1,0,57.13789,210.0,885,69.4,64.9,0,92.993286,880,87.6,87.7,89.2,142.0,101.7,116.5,0.4,0.6,30.07
20170915,2030,78.6,69.4,34.74704124,40.0653025,252,48.2,44.0,5.6,75.5,71.7,-0.1,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,81.8,64.8,100.0,100.0,39.3,63.6,100.0,0,80.6,1.35,65.0,1.8125,70.2,0,0,50.7,12.5,0,0,0,73.8,74.5,64.7,76.5,15,38.6,62.800003,63.1,0,74.6,0.99,65.0,1.8125,64.8,0,0,93.4,82.0,16.9,4.3,1.2,15,15,95.5,65.0,80.8,100,34.3,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,97.7,1,72,203,67.7,0,24.33639,200.0,72.0,68.0,2123.706,70.9,65.9,42.0,2200.0,771,74.4,65.7,0,100.0,850.0,129,71.5,66.4,0,53.91326,125.0,1015,72.0,66.1,0,30.795345,1000.0,630,80.3,68.5,0,16.113401,700,617,73.2,66.4,0,44.45535,600.0,237,74.0,66.5,0,39.79379,235.99991,127,73.3,66.5,0,53.266514,125.0,339,72.8,66.9,0,32.187897,330.0,244,73.2,67.2,0,100.0,650,614,72.4,67.5,0,100,950,509,0,66.4,0,32.777847,500.0,509,73.0,66.4,0,34.26539,500.0,176,73.5,65.4,0,50.918293,175.0,250,70.8,65.7,0,45.415928,245.0,223,71.9,65.5,0,43.152676,220.0,353,74.3,65.4,0,33.920544,350,537,73.9,65.3,0,61.10508,540.0,342,73.4,65.6,0,36.343716,335.0,440,73.8,65.4,0,35.54253,445.70023,202,73.1,66.1,0,38.76034,195.0,393,73.8,65.7,0,33.03767,380.0,249,70.3,65.4,0,45.026867,245.0,176,74.0,65.4,0,47.830166,175.0,246,72.1,65.5,0,48.331142,245,426,72.6,65.3,0,42.725754,420.0,162,73.8,65.9,0,28.356943,160.0,357,73.7,65.6,0,41.801525,358.79944,383,73.8,65.8,0,39.150066,385.79965,412,73.5,65.3,0,29.870764,400.0,201,72.4,66.0,0,38.950542,195.0,388,72.4,65.2,0,34.884003,380.0,341,71.2,65.7,0,32.18239,335.0,181,73.8,65.0,0,69.12516,175.0,253,72.2,65.5,0,53.444237,245.0,361,73.2,65.2,0,44.658577,350.0,164,73.8,65.4,0,40.479706,160.0,842,74.0,65.2,0,84.14606,840.0,325,73.8,65.9,0,55.469204,331.1996,460,73.9,65.2,0,55.408566,452.39972,206,71.8,65.8,0,51.732506,195.0,926,73.7,65.2,0,89.46333,899.6589,347,73.1,65.1,0,52.007694,335.0,177,73.1,65.2,0,59.743923,175.0,248,72.4,65.2,0,47.275547,245.0,427,73.1,65.3,0,48.534004,420.0,538,74.2,64.9,0,59.860004,540.0,373,73.8,65.2,0,37.346233,374.9002,88,74.1,66.0,0,32.455177,100,339,73.5,65.7,0,41.48157,335.0,202,72.6,284.8,0,35.03262,195.0,609,73.9,65.1,0,48.411934,610.3996,346,72.7,65.3,0,44.735275,335.0,315,73.9,65.1,0,45.075306,310.99982,254,73.9,65.3,0,50.51977,245.0,355,73.1,65.1,0,41.088158,350.0,165,73.0,65.5,0,43.426914,160.0,348,71.9,65.1,0,54.25064,335.0,383,73.8,65.8,0,53.218884,386.3996,175,72.9,65.5,0,35.48545,150.0,202,72.2,66.3,0,45.491936,195.0,389,73.9,65.4,0,42.694576,380.0,580,70.9,65.0,0,62.185593,575.0,499,73.8,65.5,0,43.871967,494.49933,257,73.4,65.8,0,45.479115,250.0,177,73.7,65.7,0,51.710846,175.0,206,73.9,65.6,0,31.736383,210.99968,191,71.8,65.5,0,46.11524,185.0,314,70.9,65.3,0,42.226585,300.0,303,72.9,65.0,0,37.040066,300.0,211,69.6,65.1,0,57.13789,210.0,884,69.4,64.9,0,92.993286,880,87.6,87.7,89.3,143.0,101.7,116.6,1.0,0.0,30.07
20170915,2035,78.6,69.7,34.81730686,40.0653025,255,48.3,44.1,5.6,75.5,71.8,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,81.9,64.8,100.0,100.0,38.9,63.6,100.0,0,80.7,1.35,65.0,1.8125,70.2,0,0,50.9,12.6,0,0,0,73.8,74.4,64.7,76.4,15,38.4,62.800003,62.1,0,74.6,1.01,65.0,1.8125,64.9,0,0,93.4,82.1,16.7,4.4,1.3,15,15,96.1,65.0,80.8,100,34.1,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,97.5,1,72,203,67.8,0,24.794884,200.0,72.0,68.0,2123.706,70.9,65.9,44.1,2200.0,769,74.4,65.6,0,100.0,850.0,128,71.5,66.3,0,53.91326,125.0,1015,72.1,66.1,0,30.358875,1000.0,631,80.3,68.1,0,16.113401,700,616,73.2,66.3,0,44.45535,600.0,237,74.0,66.4,0,39.79379,235.99991,142,73.4,66.5,0,56.647747,143.29172,337,72.8,66.8,0,32.187897,330.0,244,73.2,67.1,0,100.0,650,612,72.4,67.5,0,100,950,508,0,66.3,0,32.32447,500.0,509,73.0,66.4,0,34.26539,500.0,176,73.4,65.4,0,50.918293,175.0,250,70.7,65.7,0,45.415928,245.0,223,71.8,65.5,0,43.152676,220.0,353,74.3,65.4,0,33.920544,350,536,73.8,65.2,0,61.10508,540.0,343,73.4,65.5,0,36.343716,335.0,440,73.8,65.4,0,35.54253,445.70023,203,73.0,66.1,0,38.76034,195.0,392,73.8,65.7,0,33.03767,380.0,251,70.3,65.4,0,45.026867,245.0,176,74.0,65.4,0,47.830166,175.0,247,72.1,65.4,0,48.331142,245,427,72.5,65.2,0,42.725754,420.0,162,73.8,65.8,0,28.356943,160.0,339,73.8,65.6,0,40.37363,335.0,383,73.8,65.8,0,39.150066,385.79965,412,73.5,65.3,0,29.870764,400.0,201,72.3,65.9,0,38.950542,195.0,406,72.4,65.2,0,34.207348,380.0,344,71.2,65.6,0,32.18239,335.0,178,73.8,65.0,0,68.48973,175.0,251,72.2,65.5,0,52.88601,245.0,358,73.2,65.1,0,44.658577,350.0,164,73.8,65.4,0,40.479706,160.0,823,74.0,65.2,0,84.26161,840.0,330,73.8,65.9,0,56.62916,331.1996,452,73.9,65.2,0,54.237885,452.39972,201,71.8,65.7,0,50.727654,195.0,861,73.7,65.2,0,67.996765,822.8589,376,73.1,65.1,0,50.152695,335.0,177,73.2,65.2,0,59.743923,175.0,249,72.4,65.2,0,47.275547,245.0,425,73.1,65.3,0,48.534004,420.0,539,74.1,64.9,0,59.860004,540.0,338,73.7,65.2,0,35.351727,335.0,88,74.1,65.9,0,32.455177,100,341,73.5,65.7,0,41.48157,335.0,203,72.6,284.9,0,35.03262,195.0,612,73.8,65.1,0,48.411934,610.3996,346,72.7,65.3,0,44.735275,335.0,289,73.8,65.1,0,43.688374,293.0001,255,73.9,65.3,0,50.51977,245.0,354,73.1,65.1,0,41.088158,350.0,166,73.0,65.5,0,43.426914,160.0,352,71.8,65.1,0,54.25064,335.0,384,73.8,65.7,0,53.218884,386.3996,170,72.9,65.5,0,35.48545,150.0,203,72.2,66.2,0,45.491936,195.0,394,73.9,65.4,0,42.694576,380.0,582,70.9,65.0,0,62.185593,575.0,497,73.8,65.5,0,43.871967,494.49933,257,73.4,65.7,0,45.479115,250.0,177,73.7,65.7,0,51.710846,175.0,208,73.9,65.6,0,32.33226,210.99968,190,71.8,65.4,0,46.11524,185.0,317,70.9,65.2,0,42.226585,300.0,303,72.9,65.0,0,37.040066,300.0,211,69.6,65.1,0,57.13789,210.0,883,69.3,64.8,0,92.993286,880,87.6,87.7,89.1,143.0,101.7,116.8,1.1,1.2,30.07
20170915,2040,78.5,70.0,34.80907057,40.0653025,253,48.2,44.0,5.6,75.5,71.8,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,81.4,64.8,100.0,100.0,38.6,63.6,100.0,0,80.4,1.3,65.0,1.8125,70.2,0,0,50.9,12.8,0,0,0,73.8,74.4,64.7,76.0,15,38.2,62.800003,66.8,0,74.6,1.02,65.0,1.8125,64.9,0,0,93.7,81.6,19.0,4.7,1.1,15,15,95.0,65.0,80.8,100,33.1,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,97.3,1,72,304,67.6,0,30.139961,307.99945,72.0,68.0,2123.706,70.9,65.8,44.2,2200.0,760,74.4,65.5,0,100.0,850.0,127,71.5,66.3,0,53.91326,125.0,1100,72.1,66.0,0,34.190105,1101.9998,643,80.2,67.9,0,16.113401,700,607,73.2,66.2,0,44.45535,600.0,234,73.9,66.4,0,39.79379,235.99991,139,73.3,66.4,0,55.633377,136.79173,334,72.8,66.7,0,32.187897,330.0,239,73.2,67.1,0,100.0,650,606,72.4,67.4,0,100,950,506,0,66.3,0,32.32447,500.0,507,73.0,66.3,0,34.26539,500.0,176,73.5,65.3,0,50.918293,175.0,250,70.7,65.7,0,45.415928,245.0,223,71.8,65.5,0,43.152676,220.0,353,74.3,65.4,0,33.920544,350,537,73.8,65.2,0,61.10508,540.0,345,73.4,65.5,0,36.343716,335.0,440,73.8,65.3,0,35.54253,445.70023,203,73.0,66.0,0,38.76034,195.0,390,73.8,65.7,0,33.03767,380.0,251,70.2,65.3,0,45.026867,245.0,176,74.0,65.3,0,47.830166,175.0,248,72.1,65.4,0,48.331142,245,427,72.5,65.2,0,42.725754,420.0,162,73.8,65.8,0,28.356943,160.0,342,73.8,65.6,0,41.242264,335.0,361,73.7,65.7,0,38.015285,362.39966,413,73.4,65.3,0,29.870764,400.0,201,72.3,65.9,0,38.950542,195.0,405,72.4,65.2,0,33.409863,380.0,348,71.2,65.6,0,32.18239,335.0,181,73.8,65.0,0,68.262794,175.0,255,72.2,65.5,0,52.32779,245.0,366,73.2,65.1,0,42.755173,350.0,165,73.8,65.4,0,40.479706,160.0,849,73.9,65.2,0,82.52831,840.0,342,73.8,65.9,0,55.631596,331.1996,464,73.8,65.1,0,53.149147,452.39972,207,71.8,65.7,0,50.08085,195.0,758,73.7,65.2,0,68.91048,746.05884,340,73.1,65.0,0,51.645744,335.0,177,73.2,65.1,0,59.743923,175.0,249,72.4,65.2,0,47.275547,245.0,424,73.1,65.2,0,48.534004,420.0,539,74.1,64.9,0,59.860004,540.0,342,73.7,65.2,0,35.781677,335.0,89,74.0,65.9,0,32.455177,100,340,73.5,65.6,0,41.48157,335.0,203,72.6,284.9,0,35.03262,195.0,611,73.8,65.1,0,48.411934,610.3996,346,72.7,65.2,0,44.735275,335.0,294,73.9,65.1,0,43.753387,293.0001,253,73.9,65.2,0,50.51977,245.0,355,73.0,65.1,0,41.088158,350.0,166,73.0,65.5,0,43.426914,160.0,354,71.8,65.1,0,54.25064,335.0,384,73.8,65.7,0,53.218884,386.3996,171,72.9,65.4,0,35.48545,150.0,203,72.2,66.2,0,45.491936,195.0,391,73.9,65.4,0,42.232956,380.0,587,70.8,64.9,0,62.185593,575.0,498,73.8,65.5,0,43.871967,494.49933,257,73.4,65.7,0,45.479115,250.0,177,73.7,65.6,0,51.710846,175.0,208,73.9,65.5,0,32.33226,210.99968,191,71.7,65.4,0,46.11524,185.0,316,70.9,65.2,0,42.226585,300.0,305,72.9,65.0,0,37.040066,300.0,211,69.6,65.1,0,57.13789,210.0,884,69.3,64.8,0,92.993286,880,87.5,87.7,89.3,143.0,101.7,116.6,1.1,0.0,30.07
20170915,2045,78.5,69.9,34.78572391,40.0653025,256,48.3,44.0,5.6,75.5,71.8,-0.2,5.3,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,81.6,64.7,100.0,100.0,38.4,63.6,100.0,0,80.4,1.3,65.0,1.8125,70.3,0,0,51.4,12.6,0,0,0,73.8,74.4,64.6,75.9,15,38.0,62.800003,63.5,0,74.6,1.01,65.0,1.8125,64.9,0,0,93.8,81.3,17.0,4.9,1.5,15,15,94.7,65.0,80.8,100,34.0,0,80.5,1.3,66.39655,65.89655,0,12.7,0,0,1,97.1,1,72,416,67.0,0,30.755308,415.99945,72.0,68.0,2123.706,70.9,65.9,43.4,2200.0,757,74.3,65.6,0,100.0,850.0,126,71.5,66.3,0,53.91326,125.0,1103,71.9,66.0,0,34.117363,1101.9998,647,80.2,67.9,0,16.113401,700,607,73.1,66.3,0,44.45535,600.0,237,73.9,66.4,0,39.79379,235.99991,135,73.4,66.5,0,55.548847,136.79173,334,72.7,66.8,0,32.187897,330.0,239,73.2,67.2,0,100.0,650,603,72.4,67.5,0,100,950,504,0,66.4,0,32.32447,500.0,507,73.0,66.4,0,34.26539,500.0,176,73.5,65.3,0,50.918293,175.0,250,70.7,65.7,0,45.415928,245.0,223,71.7,65.5,0,43.152676,220.0,353,74.2,65.4,0,33.920544,350,538,73.8,65.2,0,61.10508,540.0,344,73.4,65.5,0,36.343716,335.0,440,73.8,65.3,0,35.54253,445.70023,203,73.0,66.0,0,38.76034,195.0,390,73.8,65.6,0,33.03767,380.0,252,70.2,65.3,0,45.026867,245.0,176,74.0,65.4,0,47.830166,175.0,249,72.1,65.4,0,48.331142,245,427,72.5,65.2,0,42.725754,420.0,162,73.8,65.8,0,28.356943,160.0,339,73.8,65.5,0,40.802,335.0,362,73.8,65.7,0,38.015285,362.39966,413,73.4,65.2,0,29.870764,400.0,201,72.4,65.8,0,38.950542,195.0,385,72.3,65.2,0,34.461094,380.0,347,71.2,65.6,0,32.18239,335.0,183,73.8,65.0,0,66.71962,175.0,254,72.2,65.4,0,51.769566,245.0,370,73.2,65.1,0,42.23174,350.0,166,73.8,65.3,0,40.0246,160.0,853,73.9,65.1,0,80.13635,840.0,341,73.8,65.9,0,54.541237,331.1996,419,73.7,65.1,0,51.088737,424.49957,210,71.8,65.7,0,49.6535,195.0,691,73.7,65.2,0,62.51446,707.6588,345,73.1,65.0,0,51.193302,335.0,176,73.1,65.1,0,59.743923,175.0,250,72.4,65.2,0,47.275547,245.0,424,73.0,65.2,0,48.534004,420.0,538,74.0,64.9,0,59.860004,540.0,339,73.7,65.2,0,35.781677,335.0,89,74.0,65.8,0,32.455177,100,338,73.5,65.6,0,41.48157,335.0,202,72.6,284.7,0,35.03262,195.0,614,73.8,65.1,0,48.411934,610.3996,346,72.7,65.2,0,44.735275,335.0,290,73.8,65.1,0,43.13577,293.0001,254,73.9,65.2,0,50.51977,245.0,354,73.0,65.1,0,41.088158,350.0,166,73.0,65.5,0,43.426914,160.0,352,71.8,65.1,0,54.25064,335.0,384,73.8,65.7,0,53.218884,386.3996,173,72.9,65.4,0,35.48545,150.0,203,72.2,66.2,0,45.491936,195.0,389,73.8,65.4,0,42.232956,380.0,582,70.8,64.9,0,62.185593,575.0,496,73.7,65.5,0,43.871967,494.49933,256,73.4,65.7,0,45.479115,250.0,177,73.7,65.6,0,51.710846,175.0,207,73.8,65.5,0,32.33226,210.99968,191,71.7,65.4,0,46.11524,185.0,319,70.8,65.2,0,42.226585,300.0,304,72.8,65.0,0,37.040066,300.0,211,69.6,65.0,0,57.13789,210.0,883,69.3,64.8,0,92.993286,880,87.5,87.6,89.2,142.0,101.7,117.1,2.7,-0.3,30.07
20170915,2050,78.4,69.5,34.61440995,40.0653025,248,48.3,44.1,5.6,75.6,71.8,-0.2,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,81.4,64.7,100.0,100.0,38.0,63.6,100.0,0,80.3,1.3,65.0,1.8125,70.3,0,0,50.7,12.4,0,0,0,73.8,74.3,64.5,75.7,15,37.8,62.800003,60.2,0,74.5,1.01,65.0,1.8125,65.1,0,0,93.7,81.2,16.2,4.6,1.1,15,15,97.5,65.0,80.8,100,33.2,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,96.9,1,72,525,66.8,0,33.470078,523.99945,72.0,68.0,2123.706,70.8,65.8,43.5,2200.0,755,74.3,65.5,0,100.0,850.0,126,71.5,66.3,0,53.91326,125.0,1111,71.8,65.9,0,34.153736,1101.9998,649,80.2,67.8,0,16.113401,700,605,73.1,66.2,0,44.45535,600.0,237,73.9,66.4,0,39.79379,235.99991,135,73.4,66.4,0,55.548847,136.79173,332,72.7,66.8,0,32.187897,330.0,238,73.2,67.1,0,100.0,650,601,72.3,67.5,0,100,950,504,0,66.3,0,32.32447,500.0,506,73.0,66.3,0,34.26539,500.0,176,73.5,65.3,0,50.918293,175.0,250,70.7,65.6,0,45.415928,245.0,224,71.7,65.4,0,43.152676,220.0,354,74.2,65.3,0,33.920544,350,538,73.8,65.1,0,61.10508,540.0,344,73.4,65.5,0,36.343716,335.0,439,73.7,65.3,0,35.54253,445.70023,203,73.0,66.0,0,38.76034,195.0,395,73.8,65.6,0,33.03767,380.0,253,70.2,65.3,0,45.026867,245.0,177,74.0,65.3,0,47.830166,175.0,249,72.0,65.4,0,48.331142,245,428,72.5,65.1,0,42.725754,420.0,162,73.8,65.7,0,28.356943,160.0,340,73.8,65.5,0,40.802,335.0,362,73.8,65.7,0,38.015285,362.39966,413,73.4,65.2,0,29.870764,400.0,202,72.3,65.8,0,38.950542,195.0,397,72.3,65.1,0,34.690674,380.0,346,71.1,65.6,0,32.18239,335.0,186,73.8,64.9,0,66.71962,175.0,254,72.2,65.4,0,51.356483,245.0,366,73.1,65.0,0,41.7202,350.0,165,73.8,65.3,0,39.12669,160.0,851,73.9,65.1,0,78.819046,840.0,299,73.7,65.8,0,52.859295,303.59958,425,73.8,65.1,0,49.719036,424.49957,207,71.7,65.7,0,48.995148,195.0,670,73.8,65.2,0,59.044647,669.25885,341,73.0,65.0,0,49.19127,335.0,178,73.1,65.1,0,59.743923,175.0,251,72.4,65.1,0,47.275547,245.0,427,73.0,65.2,0,48.534004,420.0,540,74.0,64.9,0,59.860004,540.0,342,73.7,65.1,0,35.781677,335.0,89,74.0,65.8,0,32.455177,100,341,73.5,65.6,0,41.48157,335.0,204,72.6,285.2,0,35.03262,195.0,532,73.7,65.0,0,43.719925,533.5994,348,72.6,65.2,0,44.735275,335.0,289,73.8,65.0,0,43.53668,293.0001,255,73.9,65.2,0,50.51977,245.0,355,73.0,65.0,0,41.088158,350.0,165,72.9,65.4,0,43.426914,160.0,357,71.7,65.0,0,54.25064,335.0,387,73.8,65.6,0,53.218884,386.3996,176,72.9,65.4,0,35.48545,150.0,204,72.1,66.2,0,45.491936,195.0,390,73.8,65.3,0,42.232956,380.0,584,70.8,64.9,0,62.185593,575.0,447,73.8,65.5,0,40.587814,450.99933,258,73.4,65.7,0,45.479115,250.0,178,73.6,65.6,0,51.710846,175.0,209,73.8,65.5,0,32.33226,210.99968,192,71.7,65.4,0,46.11524,185.0,318,70.8,65.1,0,42.226585,300.0,304,72.8,64.9,0,37.040066,300.0,212,69.5,65.0,0,57.13789,210.0,888,69.3,64.8,0,92.993286,880,87.5,87.6,89.4,143.0,101.7,116.7,1.0,0.0,30.07
20170915,2055,78.4,69.9,34.70204987,40.0653025,254,48.2,44.0,5.6,75.6,71.8,-0.1,5.35,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,81.4,64.6,100.0,100.0,37.5,63.6,100.0,0,80.4,1.3,65.0,1.8125,70.3,0,0,51.3,12.8,0,0,0,73.8,74.3,64.4,75.2,15,37.5,62.800003,61.6,0,74.5,1.02,65.0,1.8125,65.1,0,0,93.9,81.0,16.6,4.8,1.0,15,15,94.8,65.0,80.8,100,33.0,0,80.5,1.3,66.39655,65.89655,0,12.6,0,0,1,96.7,1,72,527,66.7,0,33.470078,523.99945,72.0,68.0,2611.5657,70.8,65.8,39.7,2200.0,755,74.3,65.4,0,100.0,850.0,126,71.5,66.2,0,53.91326,125.0,1088,71.8,65.9,0,33.656647,1101.9998,649,80.2,67.7,0,16.113401,700,606,73.1,66.2,0,44.45535,600.0,237,73.8,66.3,0,39.79379,235.99991,131,73.3,66.4,0,54.46202,130.29172,332,72.7,66.7,0,32.187897,330.0,239,73.2,67.1,0,100.0,650,602,72.3,67.4,0,100,950,504,0,66.3,0,32.32447,500.0,506,72.9,66.3,0,34.26539,500.0,176,73.5,65.2,0,50.918293,175.0,251,70.6,65.6,0,45.415928,245.0,223,71.7,65.3,0,43.152676,220.0,354,74.2,65.2,0,33.920544,350,515,73.7,65.1,0,59.31958,517.19977,345,73.4,65.4,0,36.343716,335.0,406,73.7,65.2,0,32.57567,408.80023,203,73.0,66.0,0,38.76034,195.0,384,73.8,65.6,0,33.03767,380.0,252,70.2,65.2,0,45.026867,245.0,176,74.0,65.2,0,47.830166,175.0,248,72.0,65.3,0,48.331142,245,427,72.4,65.1,0,42.725754,420.0,162,73.8,65.7,0,28.356943,160.0,341,73.7,65.5,0,40.802,335.0,360,73.8,65.6,0,38.015285,362.39966,412,73.4,65.2,0,29.870764,400.0,201,72.3,65.8,0,38.950542,195.0,381,72.3,65.0,0,33.32528,380.0,352,71.2,65.5,0,32.18239,335.0,176,73.8,64.8,0,67.06002,175.0,247,72.2,65.3,0,51.13319,245.0,354,73.1,64.9,0,41.042114,350.0,165,73.8,65.2,0,38.597786,160.0,840,73.8,65.0,0,78.25283,840.0,275,73.8,65.8,0,50.585777,275.99957,367,73.7,65.1,0,46.04308,368.6996,204,71.7,65.6,0,48.579346,195.0,680,73.8,65.1,0,53.435116,669.25885,371,73.0,64.9,0,47.494625,335.0,178,73.1,65.0,0,59.743923,175.0,250,72.4,65.0,0,47.275547,245.0,425,72.9,65.1,0,48.534004,420.0,540,74.0,64.8,0,59.860004,540.0,341,73.7,65.0,0,35.781677,335.0,90,74.1,65.8,0,32.455177,100,340,73.5,65.5,0,41.48157,335.0,204,72.6,284.7,0,35.03262,195.0,493,73.7,65.0,0,42.46872,495.1994,348,72.6,65.1,0,44.735275,335.0,292,73.8,65.0,0,44.0026,293.0001,253,73.9,65.1,0,50.51977,245.0,353,73.0,65.0,0,41.088158,350.0,166,72.9,65.3,0,43.426914,160.0,351,71.7,64.9,0,54.25064,335.0,383,73.8,65.6,0,53.218884,386.3996,173,72.9,65.3,0,35.48545,150.0,203,72.1,66.0,0,45.491936,195.0,387,73.8,65.3,0,42.232956,380.0,582,70.8,64.8,0,62.185593,575.0,446,73.8,65.4,0,40.587814,450.99933,258,73.4,65.6,0,45.479115,250.0,177,73.6,65.6,0,51.710846,175.0,208,73.9,65.4,0,32.33226,210.99968,192,71.7,65.3,0,46.11524,185.0,317,70.8,65.1,0,42.226585,300.0,304,72.8,64.9,0,37.040066,300.0,211,69.5,64.9,0,57.13789,210.0,884,69.3,64.7,0,92.993286,880,87.5,87.6,89.1,144.0,101.7,116.9,1.0,0.0,30.08
