20170915,2100,78.3,70.3,34.71668178,40.0653025,252,48.2,44.0,5.6,75.6,71.8,-0.1,5.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.5,81.3,65.0,100.0,100.0,37.0,63.6,100.0,0,80.3,1.35,65.0,1.8125,70.3,0,0,50.7,12.8,0,0,0,73.8,74.3,64.3,74.7,15,37.3,62.800003,63.1,0,74.5,1.02,65.0,1.8125,65.1,0,0,94.2,80.1,17.2,4.7,0.7,15,15,95.3,65.0,80.6,100,34.1,0,80.5,1.35,66.39655,65.89655,0,12.6,0,0,1,96.5,1,72,290,66.8,0,29.717663,307.9989,85.0,55.0,2123.706,70.8,65.9,43.8,2200.0,766,74.3,65.6,0,100.0,850.0,128,71.5,66.3,0,53.91326,125.0,1009,71.7,66.0,0,31.365181,1000.0,634,80.1,67.8,0,16.113401,700,614,73.1,66.2,0,44.45535,600.0,240,73.8,66.4,0,39.094143,0.0,131,73.4,66.4,0,54.46202,130.29172,336,72.7,66.7,0,32.187897,330.0,242,73.2,67.1,0,100.0,650,608,72.3,67.4,0,100,950,508,0,66.3,0,32.32447,500.0,509,72.9,66.3,0,34.26539,500.0,178,73.5,65.2,0,50.918293,175.0,254,70.6,65.5,0,45.415928,245.0,225,71.7,65.3,0,43.152676,220.0,357,74.1,65.2,0,33.920544,350,518,73.7,65.0,0,59.31958,517.19977,347,73.4,65.3,0,36.343716,335.0,342,73.8,65.2,0,30.936714,200.0,205,73.0,65.9,0,38.76034,100.0,396,73.7,65.5,0,33.03767,200.0,255,70.2,65.2,0,45.026867,245.0,177,74.0,65.2,0,47.830166,100.0,249,72.0,65.2,0,48.331142,245,431,72.4,65.0,0,42.725754,200.0,162,73.8,65.6,0,28.356943,160.0,342,73.7,65.4,0,40.802,200.0,361,73.8,65.6,0,38.015285,200.0,413,73.4,65.1,0,29.870764,400.0,202,72.3,65.7,0,38.950542,195.0,380,72.3,65.0,0,33.79652,380.0,351,71.1,65.4,0,32.18239,335.0,180,73.8,64.8,0,67.06002,100.0,249,72.2,65.2,0,51.13319,245.0,357,73.1,64.9,0,41.042114,350.0,164,73.7,65.2,0,37.98278,160.0,836,73.8,65.0,0,76.27687,840.0,274,73.8,65.8,0,48.91544,275.99957,337,73.8,65.1,0,44.790447,340.79956,199,71.7,65.6,0,48.0827,195.0,715,73.8,65.0,0,54.846172,669.25885,375,73.0,64.8,0,47.980995,335.0,179,73.2,64.9,0,59.743923,175.0,253,72.4,64.9,0,47.275547,245.0,426,72.9,65.0,0,48.534004,420.0,543,73.9,64.7,0,59.860004,100.0,343,73.8,64.9,0,35.781677,335.0,90,74.0,65.7,0,32.455177,100,342,73.5,65.4,0,41.48157,100.0,205,72.6,284.7,0,35.03262,195.0,452,73.8,64.9,0,40.9769,456.7994,349,72.6,65.1,0,44.735275,335.0,294,73.8,64.9,0,44.0026,293.0001,256,73.9,65.1,0,50.51977,100.0,357,72.9,64.9,0,41.088158,200.0,166,72.9,65.3,0,43.426914,160.0,357,71.7,64.9,0,54.25064,200.0,356,73.8,65.5,0,51.757614,358.79956,178,72.9,65.3,0,35.48545,150.0,204,72.2,66.0,0,45.491936,195.0,390,73.8,65.2,0,42.232956,380.0,592,70.8,64.8,0,62.185593,575.0,447,73.8,65.4,0,40.587814,200.0,260,73.4,65.6,0,45.479115,250.0,178,73.6,65.5,0,51.710846,175.0,209,73.8,65.4,0,32.33226,100.0,193,71.7,65.2,0,46.11524,185.0,315,70.8,65.0,0,42.226585,300.0,305,72.8,64.8,0,37.040066,200.0,212,69.5,64.8,0,57.13789,210.0,891,69.3,64.6,0,92.993286,880,87.5,87.6,89.4,145.0,101.7,116.9,1.0,0.9,30.08
20170915,2105,78.5,70.7,34.96705083,33.60734167,244,45.6,43.5,5.55,73.7,71.7,-0.1,6.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.9,79.5,64.1,0.0,0.0,0.0,63.6,0.0,0,75.7,0.0,65.0,0.8125,69.9,0,0,-0.2,1.5,0,0,0,74.0,74.4,61.3,56.0,15,35.2,62.800003,28.6,0,74.3,1.01,65.0,0.8125,64.8,0,0,94.4,56.3,9.9,4.3,1.1,15,15,97.0,65.0,80.6,100,32.4,0,78.5,1.3,66.39655,65.89655,0,12.6,0,0,1,96.3,1,72,133,69.1,0,0.036877688,0.0,85.0,55.0,0.0,70.8,66.6,1.0,2200.0,24,74.4,67.0,0,100.0,260.0,4,71.6,66.8,0,0.0,0.0,-17,72.0,66.4,0,0.0,0.0,1274,80.2,68.8,0,0.0,700,129,73.8,66.8,0,0.0,0.0,50,74.1,67.2,0,0.0,0.0,-1,73.9,67.3,0,0.0,0.0,44,72.8,68.6,0,0.0,0.0,42,73.2,67.5,0,0.036864094,0,8,72.4,68.9,0,100,950,-2,0,66.9,0,0.036877688,0.0,-3,73.0,67.0,0,0.03690491,0.0,102,73.9,63.9,0,42.38286,100.0,196,70.8,64.1,0,40.507374,200.0,199,71.7,63.8,0,41.023468,200.0,198,74.2,64.3,0,25.634796,200,95,73.8,65.0,0,25.93799,100.0,195,73.4,64.7,0,28.673586,200.0,196,73.8,64.5,0,22.801771,200.0,97,73.1,65.5,0,29.804579,100.0,190,73.8,64.9,0,27.473793,200.0,100,70.4,64.4,0,32.46567,100.0,100,74.0,63.6,0,38.517475,100.0,100,72.0,63.9,0,37.600193,100,195,72.5,63.5,0,32.75203,200.0,100,73.8,65.0,0,23.416878,100.0,201,73.8,64.4,0,34.828655,200.0,194,73.9,65.2,0,32.16767,200.0,208,73.5,64.4,0,23.738113,200.0,107,72.4,65.3,0,31.773222,100.0,212,72.3,63.7,0,30.630741,200.0,206,71.1,64.5,0,28.958134,200.0,96,73.8,63.0,0,52.04811,100.0,196,72.1,63.4,0,42.94965,200.0,201,73.1,63.7,0,30.454435,200.0,0,73.7,66.6,0,0.0,0.0,201,73.8,64.0,0,33.62607,200.0,204,73.8,65.2,0,39.45018,200.0,203,73.9,64.1,0,31.924608,200.0,156,71.7,64.6,0,39.72049,150.0,191,73.9,64.3,0,29.227388,200.0,195,73.0,63.7,0,33.785774,200.0,100,73.5,63.4,0,51.944084,100.0,199,72.3,63.0,0,43.50781,200.0,196,73.0,64.1,0,37.046383,200.0,96,73.8,64.1,0,25.597393,100.0,197,73.8,64.3,0,28.185835,200.0,91,74.0,65.0,0,32.455177,100,94,73.5,65.1,0,29.055109,100.0,105,72.6,284.8,0,27.82073,100.0,188,73.9,64.3,0,33.72233,200.0,196,72.7,63.8,0,36.442593,200.0,94,73.8,64.3,0,34.044857,100.0,99,73.9,64.4,0,38.636364,100.0,195,73.0,64.0,0,33.28129,200.0,103,72.9,64.7,0,39.096653,100.0,209,71.7,63.3,0,51.7489,200.0,92,74.1,65.2,0,36.99162,100.0,105,72.9,64.3,0,33.72463,100.0,98,72.1,65.7,0,37.793945,100.0,203,73.8,64.3,0,37.9066,200.0,206,70.8,63.1,0,45.750916,200.0,200,74.1,65.2,0,30.259401,200.0,198,73.4,65.0,0,40.378334,200.0,102,73.7,65.2,0,41.542168,100.0,97,74.0,65.0,0,25.944466,100.0,98,72.1,64.7,0,38.64686,100.0,206,71.2,64.3,0,34.618565,200.0,198,73.1,63.7,0,30.124987,200.0,97,69.9,63.7,0,44.497276,100.0,201,69.9,63.3,0,41.73706,200,87.5,87.6,89.3,143.0,101.7,116.7,-0.2,0.1,30.08
20170915,2110,78.8,69.2,34.85100584,33.60734167,244,45.3,43.4,5.55,72.6,70.6,-0.2,6.4,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.8,79.4,66.4,0.0,0.0,0.0,63.6,0.0,0,73.4,0.0,65.0,0.8125,68.4,0,0,-0.2,1.5,0,0,0,74.2,74.4,60.7,55.5,15,32.9,62.800003,20.0,0,74.5,0.99,65.0,0.8125,64.3,0,0,98.4,55.7,9.9,4.8,1.4,15,15,94.7,65.0,80.6,100,32.7,0,78.5,1.3,66.39655,65.89655,0,12.6,0,0,1,95.0,1,72,131,71.3,0,0.036877688,0.0,85.0,55.0,0.0,70.9,67.9,1.0,2200.0,20,74.6,68.9,0,100.0,260.0,4,71.8,67.4,0,0.0,0.0,-17,72.3,67.2,0,0.0,0.0,1274,80.3,69.7,0,0.0,700,129,74.2,67.5,0,0.0,0.0,50,74.3,68.1,0,0.0,0.0,-1,74.4,68.2,0,0.0,0.0,47,73.0,70.2,0,0.0,0.0,43,73.3,68.0,0,0.036864094,0,8,72.6,70.2,0,100,950,-2,0,67.9,0,0.036877688,0.0,-3,73.1,68.1,0,0.03690491,0.0,102,74.1,62.9,0,42.38286,100.0,204,70.7,63.2,0,41.026546,200.0,199,71.6,63.0,0,41.023468,200.0,199,74.3,63.4,0,25.634796,200,95,73.9,64.8,0,25.93799,100.0,194,73.5,63.9,0,28.673586,200.0,195,73.8,63.8,0,22.801771,200.0,97,73.2,65.0,0,29.804579,100.0,191,73.9,64.2,0,27.473793,200.0,104,70.6,63.7,0,32.907463,100.0,101,74.0,62.7,0,38.517475,100.0,98,72.0,63.0,0,37.600193,100,194,72.6,62.6,0,32.75203,200.0,100,73.7,64.2,0,23.416878,100.0,200,73.8,63.5,0,34.828655,200.0,194,74.0,64.6,0,32.16767,200.0,206,73.5,63.6,0,23.738113,200.0,105,72.4,64.8,0,31.302774,100.0,197,72.3,62.7,0,30.630741,200.0,206,71.1,63.5,0,28.500961,200.0,96,73.7,62.1,0,52.46794,100.0,202,72.1,62.5,0,43.42972,200.0,202,73.1,62.7,0,30.454435,200.0,0,73.7,68.0,0,0.0,0.0,200,74.0,63.2,0,33.62607,200.0,202,73.8,64.5,0,39.879364,200.0,202,73.9,63.3,0,31.503162,200.0,152,71.7,63.8,0,39.212288,150.0,207,73.9,63.4,0,29.72473,200.0,193,73.0,62.8,0,33.785774,200.0,100,73.6,62.5,0,51.944084,100.0,197,72.2,62.2,0,43.50781,200.0,198,73.1,63.2,0,37.478973,200.0,102,73.8,63.5,0,26.188751,100.0,206,73.9,63.4,0,28.257496,200.0,92,73.9,64.2,0,32.455177,100,101,73.6,64.5,0,29.487333,100.0,104,72.5,285.0,0,27.82073,100.0,195,74.0,63.5,0,33.72233,200.0,196,72.8,62.9,0,36.442593,200.0,95,73.9,63.5,0,34.044857,100.0,98,74.0,63.7,0,38.636364,100.0,195,73.0,63.1,0,33.28129,200.0,104,72.9,63.8,0,39.096653,100.0,204,71.6,62.4,0,51.7489,200.0,93,74.4,64.7,0,37.359493,100.0,101,72.9,63.4,0,33.72463,100.0,98,72.1,65.2,0,37.793945,100.0,203,73.8,63.4,0,37.9066,200.0,209,70.8,62.2,0,45.750916,200.0,199,74.2,64.7,0,30.259401,200.0,197,73.4,64.4,0,40.378334,200.0,101,73.8,64.5,0,41.542168,100.0,97,74.1,64.4,0,25.944466,100.0,97,72.2,64.1,0,38.64686,100.0,203,71.4,63.6,0,34.618565,200.0,197,73.2,62.8,0,30.124987,200.0,98,70.1,62.9,0,44.92636,100.0,199,70.2,62.4,0,41.73706,200,87.5,87.6,89.4,144.0,101.8,116.9,2.9,0.0,30.08
20170915,2115,79.0,68.6,34.86546852,33.60734167,242,44.4,42.6,5.55,72.1,70.2,-0.2,6.5,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,77.6,79.7,68.5,0.0,0.0,0.0,63.6,0.0,0,72.8,0.0,65.0,0.8125,66.2,0,0,-0.2,1.5,0,0,0,74.3,74.5,60.7,55.4,15,30.8,62.800003,20.0,0,74.5,0.99,65.0,0.8125,64.0,0,0,99.5,55.9,10.0,4.4,1.3,15,15,94.5,65.0,80.6,100,32.3,0,78.5,1.3,66.39655,65.89655,0,12.6,0,0,1,93.2,1,72,124,73.1,0,0.036877688,0.0,85.0,55.0,0.0,70.9,68.8,1.0,2200.0,19,74.7,70.2,0,100.0,260.0,3,71.9,68.1,0,0.0,0.0,-17,72.5,68.0,0,0.0,0.0,1274,80.3,70.5,0,0.0,700,128,74.5,68.1,0,0.0,0.0,50,74.5,68.9,0,0.0,0.0,-1,74.7,69.0,0,0.0,0.0,45,73.1,71.3,0,0.0,0.0,42,73.5,68.6,0,0.036864094,0,7,72.8,71.0,0,100,950,-2,0,68.9,0,0.036877688,0.0,-3,73.3,69.0,0,0.03690491,0.0,102,74.1,62.6,0,42.38286,100.0,203,70.6,62.8,0,41.026546,200.0,198,71.5,62.7,0,41.023468,200.0,198,74.3,63.0,0,25.634796,200,95,74.0,64.5,0,25.93799,100.0,195,73.5,63.4,0,28.673586,200.0,194,73.9,63.4,0,22.801771,200.0,95,73.3,64.6,0,29.804579,100.0,190,74.0,63.8,0,27.473793,200.0,102,70.7,63.3,0,32.46567,100.0,101,74.0,62.4,0,38.517475,100.0,98,72.0,62.7,0,37.600193,100,193,72.6,62.3,0,32.75203,200.0,98,73.7,63.8,0,23.416878,100.0,198,73.8,63.1,0,34.828655,200.0,192,74.0,64.2,0,32.16767,200.0,204,73.6,63.2,0,23.738113,200.0,105,72.4,64.4,0,31.302774,100.0,219,72.3,62.3,0,30.630741,200.0,205,71.1,63.2,0,28.500961,200.0,96,73.8,61.8,0,52.46794,100.0,200,72.1,62.2,0,43.42972,200.0,199,73.1,62.3,0,30.454435,200.0,-1,73.8,69.1,0,0.0,0.0,198,74.1,62.7,0,33.62607,200.0,201,73.8,64.0,0,39.879364,200.0,201,73.9,62.9,0,31.503162,200.0,150,71.7,63.4,0,39.212288,150.0,207,74.0,62.9,0,29.72473,200.0,191,73.0,62.4,0,33.785774,200.0,99,73.7,62.1,0,51.944084,100.0,196,72.1,62.0,0,43.50781,200.0,200,73.1,62.8,0,37.478973,200.0,101,73.8,63.0,0,26.188751,100.0,205,73.9,63.0,0,27.743938,200.0,91,73.9,63.8,0,32.455177,100,101,73.6,64.1,0,29.487333,100.0,102,72.5,284.9,0,27.82073,100.0,196,74.0,63.1,0,33.72233,200.0,196,72.8,62.6,0,36.442593,200.0,97,74.0,63.0,0,34.044857,100.0,98,74.1,63.4,0,38.636364,100.0,196,73.0,62.7,0,33.28129,200.0,103,72.9,63.3,0,39.096653,100.0,191,71.5,62.1,0,51.7489,200.0,92,74.6,64.3,0,37.359493,100.0,92,72.9,63.0,0,33.72463,100.0,97,72.1,64.8,0,37.793945,100.0,201,73.8,62.8,0,37.9066,200.0,201,70.8,61.9,0,45.750916,200.0,197,74.3,64.3,0,30.259401,200.0,196,73.4,63.9,0,40.378334,200.0,101,73.8,64.1,0,41.542168,100.0,96,74.1,63.9,0,25.944466,100.0,98,72.3,63.6,0,38.64686,100.0,202,71.5,63.2,0,34.618565,200.0,196,73.3,62.4,0,30.124987,200.0,98,70.2,62.5,0,44.92636,100.0,198,70.4,62.1,0,41.73706,200,87.6,87.7,89.2,142.0,101.8,116.9,1.1,-0.1,30.08
20170915,2120,79.0,68.3,34.79429551,33.60734167,239,43.9,43.7,5.15,69.8,70.0,-0.2,6.6,0,0,0,5,99.0,0,0,1,0,0,0,200,72,7.5,5.15,7.5,200,78.8,79.7,70.2,0.0,0.0,0.0,63.6,0.0,0,72.1,0.0,65.0,0.8125,64.2,0,0,-0.2,1.5,0,0,0,74.3,74.5,61.1,55.5,15,28.9,62.800003,20.0,0,74.6,1.02,65.0,0.8125,63.7,0,0,99.8,55.5,9.9,4.4,1.5,15,15,94.5,65.0,80.6,100,32.8,0,78.5,1.3,66.39655,65.89655,0,12.6,0,0,0,0.0,0,72,123,74.2,0,0.036877688,0.0,85.0,55.0,0.0,71.0,69.3,1.0,2200.0,22,74.8,71.1,0,100.0,260.0,3,72.0,68.7,0,0.0,0.0,-17,72.7,68.7,0,0.0,0.0,1275,80.3,71.2,0,0.0,700,131,74.8,68.7,0,0.0,0.0,50,74.7,69.6,0,0.0,0.0,-1,75.0,69.7,0,0.0,0.0,40,73.2,72.1,0,0.0,0.0,42,73.6,69.1,0,0.036864094,0,8,72.9,71.7,0,100,950,-2,0,69.6,0,0.036877688,0.0,-3,73.4,69.8,0,0.03690491,0.0,102,74.1,62.5,0,42.38286,100.0,205,70.6,62.8,0,41.026546,200.0,199,71.5,62.7,0,41.023468,200.0,199,74.3,62.8,0,25.634796,200,95,74.1,64.3,0,25.93799,100.0,196,73.5,63.3,0,28.673586,200.0,197,73.9,63.2,0,22.801771,200.0,97,73.3,64.4,0,30.080328,100.0,189,74.0,63.6,0,27.473793,200.0,104,70.8,63.2,0,32.46567,100.0,101,74.0,62.4,0,38.517475,100.0,98,72.0,62.6,0,37.600193,100,208,72.6,62.3,0,32.83564,200.0,100,73.7,63.6,0,23.416878,100.0,201,73.8,63.0,0,34.828655,200.0,194,74.0,64.0,0,32.16767,200.0,207,73.6,63.0,0,23.738113,200.0,106,72.4,64.2,0,31.302774,100.0,215,72.2,62.2,0,30.630741,200.0,206,71.0,63.0,0,28.500961,200.0,96,73.7,61.9,0,52.46794,100.0,201,72.0,62.2,0,43.42972,200.0,201,73.2,62.3,0,30.454435,200.0,0,73.8,69.9,0,0.0,0.0,200,74.2,62.6,0,33.62607,200.0,202,73.8,63.8,0,39.879364,200.0,202,74.0,62.8,0,31.503162,200.0,153,71.6,63.3,0,39.212288,150.0,207,74.0,62.8,0,29.72473,200.0,196,73.0,62.3,0,33.785774,200.0,100,73.7,62.2,0,51.944084,100.0,199,72.0,62.0,0,43.50781,200.0,200,73.1,62.7,0,37.478973,200.0,102,73.8,62.9,0,26.188751,100.0,205,73.9,62.9,0,27.743938,200.0,91,73.8,63.5,0,32.455177,100,101,73.6,63.9,0,29.487333,100.0,104,72.5,284.6,0,27.82073,100.0,197,74.1,62.9,0,33.72233,200.0,196,72.8,62.5,0,36.442593,200.0,96,74.0,62.9,0,34.044857,100.0,99,74.1,63.3,0,38.636364,100.0,196,73.0,62.6,0,33.28129,200.0,103,72.9,63.1,0,39.096653,100.0,208,71.4,62.1,0,51.7489,200.0,93,74.7,64.1,0,37.359493,100.0,99,72.9,62.8,0,33.72463,100.0,98,72.1,64.6,0,37.793945,100.0,206,73.8,62.7,0,37.9066,200.0,205,70.8,61.9,0,45.750916,200.0,199,74.4,64.1,0,30.259401,200.0,197,73.4,63.7,0,40.378334,200.0,102,73.8,63.9,0,41.542168,100.0,97,74.1,63.7,0,25.944466,100.0,97,72.3,63.4,0,38.64686,100.0,203,71.6,63.1,0,34.618565,200.0,198,73.3,62.3,0,30.124987,200.0,98,70.2,62.4,0,44.92636,100.0,199,70.5,62.1,0,41.73706,200,87.6,87.7,89.4,145.0,101.8,117.0,2.1,-0.1,30.08
20170915,2125,79.0,69.1,34.98412249,33.60734167,230,49.4,49.1,4.35,68.9,70.1,-0.2,5.9,0,0,0,5,94.0,0,0,1,0,0,0,200,72,7.5,4.35,7.5,200,79.3,79.5,71.4,0.0,0.0,0.0,63.6,0.0,0,72.1,0.0,65.0,0.8125,63.4,0,0,-0.2,1.5,0,0,0,74.3,74.5,61.5,56.0,15,27.1,62.800003,20.0,0,74.5,0.99,65.0,0.8125,63.6,0,0,99.8,57.1,9.9,4.9,0.9,15,15,94.3,65.0,80.6,100,33.5,0,78.5,1.3,66.39655,65.89655,0,12.6,0,0,0,0.0,0,72,127,75.1,0,0.036877688,0.0,85.0,55.0,0.0,71.1,69.6,1.0,2200.0,22,75.0,71.7,0,100.0,260.0,3,72.1,69.2,0,0.0,0.0,-16,72.8,69.2,0,0.0,0.0,1275,80.4,71.7,0,0.0,700,130,75.0,69.1,0,0.0,0.0,50,74.9,70.2,0,0.0,0.0,-1,75.2,70.3,0,0.0,0.0,44,73.3,72.7,0,0.0,0.0,42,73.7,69.6,0,0.036864094,0,8,73.0,72.1,0,100,950,-2,0,70.3,0,0.036877688,0.0,-3,73.5,70.4,0,0.03690491,0.0,102,74.1,62.7,0,42.38286,100.0,203,70.5,62.9,0,41.026546,200.0,197,71.4,62.8,0,41.023468,200.0,198,74.3,62.9,0,25.634796,200,97,74.1,64.2,0,26.468813,100.0,193,73.5,63.2,0,28.673586,200.0,194,74.0,63.2,0,22.801771,200.0,95,73.3,64.3,0,30.080328,100.0,190,74.0,63.6,0,27.473793,200.0,105,70.8,63.2,0,32.46567,100.0,100,74.0,62.6,0,38.517475,100.0,96,72.0,62.8,0,37.600193,100,205,72.6,62.5,0,32.83564,200.0,98,73.7,63.6,0,23.416878,100.0,198,73.8,63.1,0,34.828655,200.0,193,74.1,63.9,0,32.16767,200.0,204,73.6,63.0,0,23.738113,200.0,104,72.4,64.2,0,31.302774,100.0,190,72.2,62.4,0,30.17158,200.0,203,71.0,63.1,0,28.500961,200.0,96,73.7,62.1,0,52.46794,100.0,201,72.0,62.4,0,43.42972,200.0,200,73.2,62.4,0,30.454435,200.0,-1,73.8,70.4,0,0.0,0.0,197,74.3,62.8,0,33.62607,200.0,201,73.8,63.8,0,39.879364,200.0,201,74.0,62.8,0,31.503162,200.0,150,71.6,63.4,0,39.212288,150.0,206,74.0,62.8,0,29.72473,200.0,192,73.0,62.5,0,33.785774,200.0,99,73.7,62.3,0,51.944084,100.0,197,72.0,62.2,0,43.50781,200.0,199,73.2,62.7,0,37.478973,200.0,101,73.9,62.9,0,26.188751,100.0,204,74.0,62.9,0,27.743938,200.0,90,73.8,63.5,0,32.455177,100,100,73.6,63.9,0,29.487333,100.0,102,72.4,284.7,0,27.82073,100.0,195,74.1,62.9,0,33.72233,200.0,195,72.8,62.7,0,36.442593,200.0,95,74.0,62.9,0,34.044857,100.0,99,74.1,63.4,0,38.636364,100.0,196,73.0,62.6,0,33.28129,200.0,104,72.9,63.1,0,39.096653,100.0,194,71.3,62.2,0,51.7489,200.0,92,74.8,64.0,0,37.359493,100.0,94,72.9,62.8,0,33.72463,100.0,97,72.1,64.6,0,37.793945,100.0,200,73.8,62.8,0,37.9066,200.0,199,70.8,62.1,0,45.750916,200.0,198,74.4,63.9,0,30.259401,200.0,195,73.3,63.7,0,40.378334,200.0,101,73.8,63.8,0,41.542168,100.0,96,74.1,63.7,0,25.944466,100.0,98,72.3,63.4,0,38.64686,100.0,203,71.6,63.1,0,34.618565,200.0,196,73.3,62.3,0,30.124987,200.0,98,70.2,62.5,0,44.92636,100.0,198,70.6,62.3,0,41.73706,200,87.6,87.7,89.4,143.0,101.8,117.1,2.9,-0.3,30.08
20170915,2130,78.8,69.3,34.87457845,33.60734167,1,52.3,52.2,4.15,69.1,70.2,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.2,78.8,72.8,0.0,0.0,0.0,63.6,0.0,0,70.8,0.0,65.0,0.8125,63.1,0,0,-0.2,1.5,0,0,0,74.4,74.5,62.2,55.6,15,25.8,62.800003,20.0,0,74.6,0.98,65.0,0.8125,63.5,0,0,99.7,56.3,9.9,4.9,1.4,15,15,96.4,69.0,80.6,100,32.7,0,78.5,1.3,66.39655,65.89655,0,12.4,0,0,0,0.0,0,72,124,75.9,0,0.036877688,0.0,85.0,55.0,0.0,71.1,69.9,1.0,2200.0,20,75.0,72.3,0,100.0,260.0,3,72.1,69.7,0,0.0,0.0,-16,72.9,69.7,0,0.0,0.0,1275,80.4,72.2,0,0.0,700,128,75.1,69.6,0,0.0,0.0,49,75.0,70.7,0,0.0,0.0,-1,75.3,70.9,0,0.0,0.0,44,73.4,73.1,0,0.0,0.0,42,73.7,70.1,0,0.036864094,0,8,73.2,72.7,0,100,950,-2,0,70.9,0,0.036877688,0.0,-3,73.6,70.9,0,0.03690491,0.0,101,74.2,63.0,0,42.38286,100.0,202,70.5,63.2,0,41.026546,200.0,196,71.4,63.1,0,41.023468,200.0,196,74.3,63.2,0,25.634796,200,97,74.2,64.2,0,26.468813,100.0,192,73.5,63.4,0,28.673586,200.0,194,74.0,63.3,0,22.801771,200.0,96,73.3,64.4,0,30.080328,100.0,189,74.0,63.7,0,27.473793,200.0,104,70.8,63.4,0,32.46567,100.0,100,74.0,63.0,0,38.517475,100.0,97,72.0,63.1,0,37.600193,100,205,72.6,62.8,0,32.83564,200.0,99,73.7,63.7,0,23.416878,100.0,198,73.8,63.3,0,34.828655,200.0,192,74.1,64.0,0,32.16767,200.0,204,73.6,63.2,0,23.738113,200.0,103,72.4,64.3,0,31.302774,100.0,186,72.2,62.7,0,30.17158,200.0,206,71.0,63.4,0,28.500961,200.0,96,73.7,62.5,0,52.46794,100.0,202,72.0,62.8,0,43.42972,200.0,198,73.2,62.7,0,30.454435,200.0,-1,73.8,70.8,0,0.0,0.0,198,74.3,63.0,0,33.62607,200.0,201,73.8,63.9,0,39.879364,200.0,199,74.0,63.0,0,31.503162,200.0,149,71.6,63.6,0,39.212288,150.0,202,74.1,63.1,0,29.72473,200.0,193,73.0,62.7,0,33.785774,200.0,98,73.8,62.7,0,51.944084,100.0,196,72.0,62.7,0,43.50781,200.0,198,73.2,63.0,0,37.478973,200.0,101,73.9,63.1,0,26.188751,100.0,203,74.0,63.0,0,27.743938,200.0,90,73.7,63.6,0,32.455177,100,98,73.6,64.0,0,29.487333,100.0,101,72.4,284.6,0,27.82073,100.0,198,74.1,63.1,0,33.72233,200.0,196,72.8,62.9,0,36.442593,200.0,95,74.0,63.1,0,34.044857,100.0,99,74.1,63.6,0,38.636364,100.0,196,73.0,62.9,0,33.28129,200.0,103,72.9,63.3,0,39.096653,100.0,189,71.2,62.6,0,51.7489,200.0,92,74.9,64.0,0,37.359493,100.0,87,72.9,63.0,0,33.72463,100.0,97,72.1,64.7,0,37.793945,100.0,200,73.8,63.0,0,37.9066,200.0,197,70.8,62.5,0,45.750916,200.0,197,74.4,64.0,0,30.259401,200.0,195,73.3,63.8,0,40.378334,200.0,101,73.8,63.9,0,41.542168,100.0,96,74.2,63.7,0,25.944466,100.0,97,72.4,63.6,0,38.64686,100.0,202,71.6,63.4,0,34.618565,200.0,196,73.3,62.6,0,30.124987,200.0,98,70.2,62.8,0,44.92636,100.0,200,70.7,62.6,0,41.73706,200,87.7,87.8,89.5,146.0,101.9,117.0,0.3,1.1,30.08
20170915,2135,78.8,70.0,35.03963128,33.60734167,1,52.3,52.6,4.1,69.3,70.4,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,79.8,79.5,73.3,0.0,0.0,0.0,63.6,0.0,0,71.7,0.0,65.0,0.8125,62.9,0,0,-0.2,1.5,0,0,0,74.4,74.5,66.5,55.9,15,27.1,62.800003,20.0,0,74.6,0.98,65.0,0.8125,63.6,0,0,99.7,55.9,10.0,4.9,0.8,15,15,78.6,75.0,80.8,100,50.5,0,78.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,126,76.4,0,0.036877688,0.0,85.0,55.0,0.0,71.2,70.0,1.0,2200.0,19,75.1,72.6,0,100.0,260.0,3,72.2,70.1,0,0.0,0.0,-17,73.0,70.1,0,0.0,0.0,1274,80.4,72.7,0,0.0,700,127,75.2,70.0,0,0.0,0.0,49,75.1,71.2,0,0.0,0.0,-1,75.5,71.4,0,0.0,0.0,39,73.5,73.4,0,0.0,0.0,42,73.8,70.5,0,0.036864094,0,7,73.3,73.0,0,100,950,-2,0,71.4,0,0.036877688,0.0,-2,73.7,71.3,0,0.03690491,0.0,100,74.2,65.4,0,42.38286,100.0,201,70.5,65.7,0,41.026546,200.0,197,71.5,65.8,0,41.023468,200.0,197,74.3,65.2,0,25.634796,200,97,74.2,65.3,0,26.468813,100.0,193,73.6,65.1,0,29.088814,200.0,205,74.0,65.0,0,23.244408,200.0,96,73.3,65.9,0,30.080328,100.0,189,74.0,65.3,0,27.473793,200.0,104,70.9,65.4,0,32.46567,100.0,100,74.0,65.7,0,38.517475,100.0,97,72.1,65.6,0,37.600193,100,204,72.6,65.5,0,32.83564,200.0,99,73.7,65.4,0,23.416878,100.0,196,73.8,65.4,0,34.828655,200.0,205,74.1,65.3,0,32.248726,200.0,203,73.6,64.9,0,23.738113,200.0,103,72.4,65.8,0,31.302774,100.0,185,72.2,65.0,0,30.17158,200.0,206,71.0,65.4,0,28.500961,200.0,96,73.7,65.5,0,52.46794,100.0,202,72.0,65.6,0,43.42972,200.0,200,73.2,65.1,0,30.454435,200.0,0,73.9,71.0,0,0.0,0.0,198,74.4,65.3,0,33.62607,200.0,200,73.8,65.5,0,39.879364,200.0,197,74.0,64.9,0,31.503162,200.0,149,71.6,65.7,0,39.212288,150.0,204,74.1,65.1,0,29.72473,200.0,205,73.0,65.1,0,34.27214,200.0,98,73.8,65.3,0,51.944084,100.0,202,72.0,65.7,0,43.937046,200.0,194,73.2,65.1,0,37.478973,200.0,100,73.9,65.0,0,26.188751,100.0,203,74.0,64.9,0,27.743938,200.0,90,73.7,65.1,0,32.455177,100,99,73.7,65.5,0,29.487333,100.0,101,72.4,284.8,0,27.82073,100.0,197,74.1,65.0,0,33.72233,200.0,193,72.9,65.3,0,36.442593,200.0,94,74.0,65.1,0,34.044857,100.0,97,74.2,65.7,0,38.636364,100.0,196,73.0,65.0,0,33.28129,200.0,104,72.8,65.3,0,39.096653,100.0,190,71.2,65.3,0,51.7489,200.0,92,75.0,65.2,0,37.359493,100.0,90,72.9,64.9,0,33.72463,100.0,97,72.1,66.2,0,37.793945,100.0,201,73.8,65.3,0,37.9066,200.0,191,70.9,65.5,0,45.750916,200.0,197,74.5,65.0,0,30.259401,200.0,195,73.3,65.2,0,40.378334,200.0,100,73.8,65.0,0,41.542168,100.0,96,74.2,65.1,0,25.944466,100.0,97,72.4,65.2,0,38.64686,100.0,203,71.7,65.5,0,34.618565,200.0,196,73.3,64.8,0,30.124987,200.0,98,70.3,65.1,0,44.92636,100.0,197,70.8,65.3,0,41.73706,200,87.7,87.8,89.3,143.0,101.9,117.2,1.1,0.0,30.08
20170915,2140,78.7,70.3,35.03131371,33.60734167,1,52.1,52.6,4.1,69.5,70.5,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.4,79.7,73.8,0.0,0.0,0.0,63.6,0.0,0,71.7,0.0,64.6,0.8125,61.4,0,0,-0.2,1.5,0,0,0,74.4,74.5,69.6,56.0,15,29.6,62.800003,20.0,0,74.6,1.02,64.6,0.8125,63.9,0,0,91.9,55.2,9.9,4.8,1.0,15,15,72.5,75.0,80.8,100,76.8,0,78.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,124,77.0,0,0.036877688,0.0,85.0,55.0,0.0,71.2,70.2,1.0,2200.0,16,75.2,73.0,0,100.0,260.0,3,72.2,70.6,0,0.0,0.0,-16,73.1,70.5,0,0.0,0.0,1275,80.4,73.1,0,0.0,700,128,75.3,70.3,0,0.0,0.0,49,75.2,71.6,0,0.0,0.0,-1,75.6,71.8,0,0.0,0.0,46,73.5,73.7,0,0.0,0.0,41,73.9,70.9,0,0.036864094,0,6,73.3,73.3,0,100,950,-2,0,71.8,0,0.036877688,0.0,-3,73.8,71.7,0,0.03690491,0.0,101,74.2,67.4,0,42.38286,100.0,204,70.6,67.7,0,41.026546,200.0,197,71.6,67.5,0,41.023468,200.0,200,74.4,66.8,0,25.634796,200,97,74.3,66.1,0,26.468813,100.0,195,73.6,66.5,0,29.088814,200.0,206,74.1,66.3,0,23.244408,200.0,96,73.4,67.0,0,30.080328,100.0,191,74.1,66.5,0,27.473793,200.0,102,71.0,66.8,0,32.46567,100.0,100,74.0,67.9,0,38.517475,100.0,97,72.1,67.7,0,37.600193,100,206,72.7,67.6,0,32.83564,200.0,99,73.7,66.8,0,23.416878,100.0,199,73.9,67.1,0,34.828655,200.0,206,74.1,66.4,0,32.248726,200.0,203,73.6,66.2,0,23.738113,200.0,104,72.5,66.8,0,31.302774,100.0,206,72.2,67.0,0,30.17158,200.0,205,71.1,67.3,0,28.500961,200.0,96,73.8,67.9,0,52.46794,100.0,201,72.0,67.9,0,43.42972,200.0,198,73.2,67.0,0,30.454435,200.0,0,73.9,71.3,0,0.0,0.0,199,74.4,66.8,0,33.62607,200.0,200,73.9,66.9,0,39.879364,200.0,199,74.1,66.2,0,31.503162,200.0,150,71.7,67.1,0,39.212288,150.0,206,74.1,66.6,0,29.72473,200.0,206,73.0,67.0,0,34.27214,200.0,98,73.9,67.5,0,51.944084,100.0,204,72.0,68.1,0,43.937046,200.0,195,73.2,66.7,0,37.478973,200.0,101,73.9,66.3,0,26.188751,100.0,202,74.0,66.3,0,27.743938,200.0,90,73.8,66.4,0,32.455177,100,98,73.7,66.6,0,29.487333,100.0,103,72.5,284.6,0,27.82073,100.0,199,74.2,66.4,0,33.72233,200.0,197,72.9,67.1,0,36.442593,200.0,98,74.1,66.3,0,34.044857,100.0,98,74.2,67.3,0,38.636364,100.0,195,73.0,66.6,0,33.28129,200.0,104,72.8,66.0,0,39.096653,100.0,201,71.4,67.3,0,51.7489,200.0,93,75.0,66.2,0,37.359493,100.0,91,72.9,66.5,0,33.72463,100.0,98,72.2,67.4,0,37.793945,100.0,205,73.8,66.5,0,37.9066,200.0,199,71.0,67.3,0,45.750916,200.0,198,74.5,66.0,0,30.259401,200.0,197,73.5,66.3,0,40.378334,200.0,101,73.9,66.1,0,41.542168,100.0,97,74.2,66.2,0,25.944466,100.0,97,72.5,66.4,0,38.64686,100.0,202,71.7,66.9,0,34.618565,200.0,198,73.4,66.3,0,30.124987,200.0,98,70.4,66.8,0,44.92636,100.0,200,70.9,67.0,0,41.73706,200,87.7,87.8,89.3,143.0,101.9,117.3,1.1,0.5,30.08
20170915,2145,78.6,71.8,35.30396373,33.60734167,1,52.2,52.6,4.1,69.7,70.6,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.8,79.9,74.1,0.0,0.0,0.0,63.6,0.0,0,71.9,0.0,64.6,0.8125,60.5,0,0,-0.2,1.5,0,0,0,74.5,74.5,72.6,56.2,15,33.9,62.800003,20.0,0,74.6,1.01,64.6,0.8125,64.3,0,0,78.1,55.4,10.0,4.4,1.3,15,15,70.4,75.0,81.6,100,99.9,0,78.5,1.3,66.39655,65.89655,0,12.6,0,0,0,0.0,0,72,125,77.4,0,0.036877688,0.0,85.0,55.0,0.0,71.2,70.3,1.0,2200.0,16,75.2,73.3,0,100.0,260.0,3,72.3,70.9,0,0.0,0.0,-16,73.2,70.8,0,0.0,0.0,1275,80.4,73.5,0,0.0,700,129,75.4,70.7,0,0.0,0.0,48,75.3,71.9,0,0.0,0.0,-1,75.8,72.2,0,0.0,0.0,45,73.6,74.0,0,0.0,0.0,42,73.9,71.4,0,0.036864094,0,6,73.4,73.7,0,100,950,-3,0,72.1,0,0.036877688,0.0,-4,73.8,72.0,0,0.03690491,0.0,101,74.2,70.1,0,42.38286,100.0,203,70.8,70.3,0,41.026546,200.0,196,71.7,70.1,0,41.023468,200.0,198,74.4,69.4,0,25.634796,200,96,74.3,67.6,0,26.468813,100.0,195,73.6,68.6,0,29.088814,200.0,208,74.2,68.5,0,23.244408,200.0,97,73.5,68.5,0,30.080328,100.0,191,74.1,68.6,0,27.473793,200.0,102,71.0,69.1,0,32.46567,100.0,100,74.0,70.8,0,38.517475,100.0,97,72.2,70.4,0,37.600193,100,204,72.7,70.3,0,32.83564,200.0,100,73.7,68.8,0,23.416878,100.0,198,73.9,69.5,0,34.828655,200.0,205,74.2,68.3,0,32.248726,200.0,204,73.7,68.5,0,23.738113,200.0,104,72.6,68.4,0,31.302774,100.0,186,72.3,69.7,0,30.17158,200.0,200,71.2,69.8,0,28.500961,200.0,96,73.8,70.9,0,52.46794,100.0,202,72.0,70.7,0,43.42972,200.0,199,73.2,69.8,0,30.454435,200.0,0,73.9,71.5,0,0.0,0.0,197,74.5,69.3,0,33.62607,200.0,201,73.9,68.8,0,39.879364,200.0,198,74.1,68.6,0,31.503162,200.0,150,71.7,69.4,0,39.212288,150.0,205,74.2,69.2,0,29.72473,200.0,205,73.1,69.7,0,34.27214,200.0,98,74.0,70.3,0,51.944084,100.0,201,72.1,70.9,0,43.50781,200.0,194,73.3,69.3,0,37.478973,200.0,101,74.0,68.6,0,26.188751,100.0,203,74.1,68.6,0,27.743938,200.0,90,73.8,68.4,0,32.455177,100,97,73.8,68.5,0,29.487333,100.0,103,72.6,284.9,0,27.82073,100.0,199,74.2,68.7,0,33.72233,200.0,195,73.0,69.7,0,36.442593,200.0,96,74.1,68.6,0,34.044857,100.0,98,74.2,69.7,0,38.636364,100.0,194,73.0,69.2,0,33.28129,200.0,104,72.9,68.6,0,38.578682,100.0,198,71.6,70.1,0,51.7489,200.0,92,75.1,67.8,0,37.359493,100.0,100,73.0,68.9,0,34.16483,100.0,99,72.2,68.9,0,37.793945,100.0,205,73.8,69.2,0,37.9066,200.0,209,71.1,70.4,0,45.750916,200.0,198,74.6,67.5,0,30.259401,200.0,196,73.5,68.2,0,40.378334,200.0,101,73.9,67.8,0,41.542168,100.0,97,74.3,68.0,0,25.944466,100.0,97,72.5,68.5,0,38.64686,100.0,199,71.8,69.0,0,34.618565,200.0,197,73.4,69.0,0,30.124987,200.0,98,70.5,69.5,0,44.92636,100.0,199,71.0,69.9,0,41.73706,200,87.8,87.9,89.5,145.0,101.9,117.3,1.1,0.0,30.08
20170915,2150,78.5,73.1,35.5279073,33.60734167,1,52.2,52.7,4.1,69.9,70.7,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.2,79.8,74.3,0.0,0.0,0.0,63.6,0.0,0,72.4,0.0,64.6,0.8125,60.1,0,0,-0.2,1.5,0,0,0,74.6,74.6,73.8,56.5,15,38.6,62.800003,20.0,0,74.6,1.0,64.6,0.8125,64.6,0,0,74.4,57.2,10.0,4.5,1.8,15,15,71.1,75.0,81.0,100,99.0,0,78.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,122,77.7,0,0.036877688,0.0,85.0,55.0,0.0,71.3,70.4,1.0,2200.0,15,75.3,73.4,0,100.0,260.0,3,72.4,71.2,0,0.0,0.0,-17,73.2,71.1,0,0.0,0.0,1274,80.4,73.8,0,0.0,700,129,75.5,71.0,0,0.0,0.0,48,75.4,72.3,0,0.0,0.0,-1,75.9,72.6,0,0.0,0.0,44,73.6,74.3,0,0.0,0.0,42,74.0,71.7,0,0.036864094,0,6,73.5,74.0,0,100,950,-2,0,72.5,0,0.036877688,0.0,-3,73.9,72.3,0,0.03690491,0.0,101,74.3,72.0,0,42.38286,100.0,202,70.9,72.2,0,41.026546,200.0,196,71.9,71.9,0,41.023468,200.0,196,74.5,71.3,0,25.634796,200,96,74.4,69.2,0,26.468813,100.0,194,73.7,70.5,0,29.088814,200.0,204,74.2,70.4,0,23.244408,200.0,95,73.5,70.1,0,30.080328,100.0,192,74.1,70.3,0,27.473793,200.0,103,71.1,70.7,0,32.46567,100.0,99,74.1,72.6,0,38.517475,100.0,95,72.2,72.2,0,37.600193,100,202,72.8,72.2,0,32.83564,200.0,99,73.7,70.7,0,23.416878,100.0,197,74.0,71.3,0,34.828655,200.0,203,74.2,70.0,0,32.248726,200.0,201,73.8,70.3,0,23.738113,200.0,104,72.7,70.0,0,31.302774,100.0,188,72.4,71.7,0,30.17158,200.0,200,71.3,71.7,0,28.500961,200.0,96,73.9,72.6,0,52.46794,100.0,197,72.1,72.4,0,43.42972,200.0,198,73.3,71.8,0,30.454435,200.0,0,73.9,71.7,0,0.0,0.0,197,74.6,71.3,0,33.62607,200.0,199,74.0,70.6,0,39.879364,200.0,197,74.2,70.5,0,31.503162,200.0,149,71.8,71.2,0,39.212288,150.0,203,74.2,71.1,0,29.72473,200.0,206,73.1,71.6,0,34.27214,200.0,99,74.1,72.2,0,51.944084,100.0,198,72.2,72.6,0,43.50781,200.0,196,73.3,71.2,0,37.478973,200.0,101,74.0,70.4,0,26.188751,100.0,204,74.1,70.5,0,27.743938,200.0,91,73.9,70.2,0,32.455177,100,96,73.8,70.2,0,29.487333,100.0,101,72.7,284.9,0,27.82073,100.0,199,74.3,70.6,0,33.72233,200.0,192,73.1,71.5,0,36.442593,200.0,95,74.2,70.6,0,34.044857,100.0,98,74.3,71.4,0,38.636364,100.0,195,73.1,71.2,0,33.28129,200.0,104,72.9,70.6,0,38.578682,100.0,198,71.8,71.8,0,51.7489,200.0,92,75.2,69.4,0,37.359493,100.0,95,73.0,70.7,0,34.16483,100.0,98,72.4,70.6,0,37.793945,100.0,205,73.9,71.2,0,37.9066,200.0,197,71.3,72.2,0,45.750916,200.0,197,74.6,69.2,0,30.259401,200.0,197,73.6,70.0,0,40.378334,200.0,101,73.9,69.6,0,41.542168,100.0,95,74.4,69.8,0,25.944466,100.0,97,72.6,70.4,0,38.64686,100.0,199,71.9,71.0,0,34.618565,200.0,197,73.5,71.0,0,30.124987,200.0,98,70.6,71.5,0,44.92636,100.0,197,71.2,71.9,0,41.73706,200,87.8,87.9,89.4,143.0,101.9,117.6,1.0,0.0,30.08
20170915,2155,78.3,73.7,35.50006227,33.60734167,1,52.2,52.7,4.1,70.0,70.8,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,79.6,74.2,0.0,0.0,0.0,63.6,0.0,0,73.1,0.0,64.6,0.8125,59.7,0,0,-0.2,1.5,0,0,0,74.6,74.5,74.7,56.3,15,43.6,62.800003,20.0,0,74.6,0.99,64.6,0.8125,64.7,0,0,71.8,55.8,10.0,4.8,1.4,15,15,71.5,75.0,81.2,100,100.0,0,78.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,124,78.1,0,0.036877688,0.0,85.0,55.0,0.0,71.3,70.6,1.0,2200.0,15,75.3,73.6,0,100.0,260.0,2,72.4,71.5,0,0.0,0.0,-16,73.3,71.3,0,0.0,0.0,1275,80.5,74.2,0,0.0,700,130,75.6,71.3,0,0.0,0.0,47,75.6,72.6,0,0.0,0.0,-1,76.0,72.9,0,0.0,0.0,46,73.7,74.5,0,0.0,0.0,42,74.0,72.0,0,0.036864094,0,5,73.6,74.2,0,100,950,-3,0,72.8,0,0.036877688,0.0,-3,74.0,72.6,0,0.03690491,0.0,100,74.3,73.2,0,42.38286,100.0,199,71.1,73.4,0,41.026546,200.0,195,72.0,73.1,0,41.023468,200.0,197,74.5,72.7,0,25.634796,200,96,74.4,70.6,0,26.468813,100.0,193,73.7,71.9,0,29.088814,200.0,203,74.3,71.7,0,23.244408,200.0,95,73.7,71.4,0,30.080328,100.0,191,74.2,71.7,0,27.473793,200.0,101,71.2,72.0,0,32.46567,100.0,99,74.1,73.7,0,38.517475,100.0,95,72.3,73.4,0,37.600193,100,201,72.9,73.4,0,32.83564,200.0,99,73.7,71.9,0,23.416878,100.0,196,74.1,72.7,0,34.828655,200.0,203,74.3,71.3,0,32.248726,200.0,202,73.8,71.6,0,23.738113,200.0,103,72.7,71.3,0,31.302774,100.0,186,72.5,72.9,0,30.17158,200.0,201,71.5,72.9,0,28.500961,200.0,96,74.0,73.7,0,52.46794,100.0,198,72.1,73.6,0,43.42972,200.0,196,73.3,73.0,0,30.454435,200.0,0,74.0,71.8,0,0.0,0.0,195,74.6,72.6,0,33.62607,200.0,199,74.1,71.9,0,39.879364,200.0,197,74.2,71.9,0,31.503162,200.0,149,71.9,72.5,0,39.212288,150.0,200,74.2,72.5,0,29.72473,200.0,204,73.2,72.9,0,34.27214,200.0,98,74.2,73.3,0,51.944084,100.0,200,72.3,73.8,0,43.50781,200.0,197,73.4,72.6,0,37.478973,200.0,100,74.0,71.8,0,26.188751,100.0,203,74.2,71.8,0,27.743938,200.0,90,74.0,71.5,0,32.455177,100,97,73.9,71.5,0,29.487333,100.0,101,72.8,284.8,0,27.82073,100.0,199,74.4,71.9,0,33.72233,200.0,194,73.2,72.7,0,36.442593,200.0,103,74.2,72.2,0,34.510784,100.0,98,74.3,72.6,0,38.636364,100.0,195,73.1,72.5,0,33.28129,200.0,104,72.9,71.9,0,38.578682,100.0,184,72.1,73.0,0,51.7489,200.0,92,75.2,70.8,0,37.359493,100.0,89,73.1,72.1,0,34.16483,100.0,97,72.5,71.9,0,37.793945,100.0,200,73.9,72.6,0,37.9066,200.0,191,71.5,73.4,0,45.750916,200.0,196,74.6,70.6,0,30.259401,200.0,194,73.7,71.4,0,40.378334,200.0,101,74.0,71.0,0,41.542168,100.0,96,74.4,71.2,0,25.944466,100.0,95,72.7,71.8,0,38.64686,100.0,198,72.0,72.3,0,34.618565,200.0,195,73.5,72.4,0,30.124987,200.0,98,70.8,72.8,0,44.92636,100.0,197,71.4,73.1,0,41.73706,200,87.9,88.0,89.4,144.0,101.9,117.5,0.7,0.2,30.09
20170915,2200,78.1,74.7,35.56901422,33.60734167,1,52.3,52.8,4.1,70.2,70.9,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,79.3,73.4,0.0,0.0,0.0,63.6,0.0,0,73.7,0.0,64.6,0.8125,58.7,0,0,-0.2,1.5,0,0,0,74.7,74.6,75.2,56.2,15,48.9,62.800003,20.0,0,74.6,1.01,64.6,0.8125,64.8,0,0,70.3,55.5,9.9,4.5,1.6,15,15,71.9,75.0,81.2,100,99.4,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,123,78.3,0,0.036877688,0.0,85.0,55.0,0.0,71.3,70.7,1.0,2200.0,14,75.4,73.6,0,100.0,260.0,2,72.4,71.8,0,0.0,0.0,-16,73.4,71.6,0,0.0,0.0,1275,80.5,74.5,0,0.0,700,129,75.7,71.6,0,0.0,0.0,48,75.7,72.9,0,0.0,0.0,-1,76.2,73.2,0,0.0,0.0,49,73.7,74.7,0,0.0,0.0,42,74.1,72.4,0,0.036864094,0,6,73.6,74.4,0,100,950,-3,0,73.0,0,0.036877688,0.0,-3,74.0,72.8,0,0.03690491,0.0,100,74.4,74.1,0,42.38286,100.0,202,71.3,74.2,0,41.026546,200.0,196,72.3,73.9,0,41.023468,200.0,199,74.6,73.6,0,25.634796,200,96,74.4,71.7,0,26.468813,100.0,193,73.8,73.0,0,29.088814,200.0,204,74.4,72.8,0,23.244408,200.0,95,73.8,72.5,0,30.080328,100.0,190,74.2,72.8,0,27.473793,200.0,102,71.3,73.0,0,32.46567,100.0,99,74.2,74.4,0,38.517475,100.0,95,72.4,74.2,0,37.600193,100,202,73.0,74.1,0,32.83564,200.0,100,73.8,72.9,0,23.416878,100.0,197,74.1,73.7,0,34.828655,200.0,203,74.4,72.4,0,32.248726,200.0,201,73.9,72.7,0,23.738113,200.0,102,72.8,72.3,0,31.302774,100.0,202,72.6,73.9,0,30.17158,200.0,200,71.6,73.8,0,28.500961,200.0,96,74.1,74.4,0,52.46794,100.0,200,72.2,74.3,0,43.42972,200.0,198,73.4,73.9,0,30.454435,200.0,0,74.0,71.9,0,0.0,0.0,197,74.7,73.6,0,33.62607,200.0,200,74.2,73.0,0,39.879364,200.0,198,74.3,72.9,0,31.503162,200.0,149,72.1,73.5,0,39.212288,150.0,204,74.3,73.5,0,29.72473,200.0,205,73.3,73.8,0,34.27214,200.0,101,74.3,74.2,0,52.378716,100.0,199,72.4,74.4,0,43.50781,200.0,193,73.4,73.5,0,37.478973,200.0,101,74.1,72.8,0,26.188751,100.0,201,74.3,72.8,0,27.743938,200.0,91,74.1,72.6,0,32.455177,100,96,74.0,72.6,0,29.487333,100.0,101,72.9,284.7,0,27.82073,100.0,200,74.4,73.0,0,33.72233,200.0,193,73.3,73.6,0,36.442593,200.0,103,74.3,73.2,0,34.510784,100.0,98,74.3,73.5,0,38.636364,100.0,194,73.2,73.5,0,33.28129,200.0,104,72.9,73.0,0,38.578682,100.0,193,72.3,73.8,0,51.7489,200.0,92,75.3,71.9,0,37.359493,100.0,97,73.2,73.0,0,34.16483,100.0,98,72.5,72.9,0,37.793945,100.0,202,73.9,73.5,0,37.9066,200.0,194,71.6,74.1,0,45.750916,200.0,194,74.7,71.7,0,30.259401,200.0,195,73.8,72.6,0,40.378334,200.0,101,74.0,72.1,0,41.542168,100.0,102,74.5,72.4,0,26.456919,100.0,96,72.8,72.9,0,38.64686,100.0,202,72.1,73.3,0,34.618565,200.0,195,73.6,73.4,0,30.124987,200.0,98,71.0,73.7,0,44.92636,100.0,198,71.5,74.0,0,41.73706,200,87.9,88.0,89.6,142.0,102.0,117.5,1.1,0.0,30.09
20170915,2205,77.9,75.4,35.56680277,31.04889667,1,52.4,52.9,4.1,70.4,71.0,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,79.2,73.2,0.0,0.0,0.0,63.6,0.0,0,73.6,0.0,64.6,0.8125,58.5,0,0,-0.2,1.5,0,0,0,74.8,74.6,75.4,56.6,15,54.2,62.800003,20.0,0,74.6,1.0,64.6,0.8125,64.9,0,0,69.9,57.2,10.0,4.4,0.7,15,15,71.5,75.0,81.2,100,100.0,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,122,78.5,0,0.036877688,0.0,85.0,55.0,0.0,71.4,70.8,1.0,2200.0,15,75.4,73.8,0,100.0,260.0,2,72.5,72.1,0,0.0,0.0,-16,73.4,71.7,0,0.0,0.0,1275,80.5,74.7,0,0.0,700,127,75.8,71.8,0,0.0,0.0,48,75.8,73.1,0,0.0,0.0,-1,76.3,73.5,0,0.0,0.0,45,73.7,74.9,0,0.0,0.0,42,74.1,72.6,0,0.036864094,0,6,73.6,74.7,0,100,950,-4,0,73.2,0,0.036877688,0.0,-3,74.1,73.0,0,0.03690491,0.0,100,74.5,74.6,0,42.38286,100.0,201,71.5,74.7,0,41.026546,200.0,196,72.5,74.4,0,41.023468,200.0,196,74.7,74.2,0,25.634796,200,95,74.5,72.5,0,26.468813,100.0,194,73.9,73.7,0,29.088814,200.0,203,74.5,73.6,0,23.244408,200.0,95,73.9,73.3,0,30.080328,100.0,190,74.3,73.5,0,27.473793,200.0,102,71.4,73.7,0,32.46567,100.0,99,74.3,74.9,0,38.517475,100.0,94,72.4,74.7,0,37.600193,100,199,73.1,74.6,0,32.83564,200.0,99,73.8,73.7,0,23.416878,100.0,198,74.2,74.3,0,34.828655,200.0,203,74.5,73.2,0,32.248726,200.0,199,74.0,73.4,0,23.738113,200.0,102,72.9,73.1,0,31.302774,100.0,187,72.7,74.4,0,30.17158,200.0,203,71.7,74.4,0,28.500961,200.0,96,74.2,74.8,0,52.46794,100.0,199,72.3,74.7,0,43.42972,200.0,199,73.5,74.4,0,30.454435,200.0,0,74.0,72.1,0,0.0,0.0,196,74.8,74.2,0,33.62607,200.0,199,74.3,73.7,0,39.879364,200.0,202,74.4,73.6,0,32.076797,200.0,148,72.2,74.1,0,39.212288,150.0,200,74.3,74.2,0,29.72473,200.0,204,73.3,74.3,0,34.27214,200.0,101,74.4,74.6,0,52.378716,100.0,199,72.5,74.8,0,43.50781,200.0,195,73.5,74.1,0,37.478973,200.0,100,74.1,73.5,0,26.188751,100.0,199,74.4,73.5,0,27.743938,200.0,89,74.2,73.4,0,32.455177,100,97,74.0,73.4,0,29.487333,100.0,100,73.0,284.7,0,27.82073,100.0,198,74.5,73.6,0,33.72233,200.0,193,73.4,74.1,0,36.442593,200.0,104,74.3,73.9,0,34.510784,100.0,98,74.4,74.0,0,38.636364,100.0,192,73.3,74.1,0,33.28129,200.0,103,72.9,73.7,0,38.578682,100.0,185,72.6,74.4,0,51.7489,200.0,92,75.4,72.8,0,37.359493,100.0,96,73.3,73.7,0,34.16483,100.0,98,72.6,73.6,0,37.793945,100.0,203,74.0,74.1,0,37.9066,200.0,195,71.8,74.6,0,45.750916,200.0,195,74.8,72.7,0,30.259401,200.0,194,73.8,73.4,0,40.378334,200.0,101,74.1,73.0,0,41.542168,100.0,101,74.6,73.2,0,26.456919,100.0,96,72.9,73.6,0,38.64686,100.0,200,72.3,74.0,0,34.618565,200.0,195,73.7,74.0,0,30.124987,200.0,98,71.2,74.2,0,44.92636,100.0,198,71.7,74.5,0,41.73706,200,88.0,88.1,89.5,147.0,102.0,117.7,2.2,-0.4,30.09
20170915,2210,77.7,76.4,35.6314728,31.04889667,1,52.5,53.0,4.1,70.5,71.1,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,79.2,73.4,0.0,0.0,0.0,63.6,0.0,0,73.7,0.0,64.6,0.8125,58.5,0,0,-0.2,1.5,0,0,0,74.8,74.5,75.3,56.3,15,59.4,62.800003,20.0,0,74.6,1.0,64.6,0.8125,65.1,0,0,70.0,55.5,10.0,4.9,0.9,15,15,69.2,77.0,81.2,100,99.5,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,120,78.8,0,0.036877688,0.0,85.0,55.0,0.0,71.4,70.9,1.0,2200.0,16,75.4,74.0,0,100.0,260.0,2,72.5,72.3,0,0.0,0.0,-16,73.5,71.9,0,0.0,0.0,1275,80.5,75.0,0,0.0,700,130,75.8,72.0,0,0.0,0.0,47,75.9,73.4,0,0.0,0.0,-1,76.4,73.8,0,0.0,0.0,51,73.7,75.1,0,0.0,0.0,42,74.2,72.9,0,0.036864094,0,6,73.7,74.9,0,100,950,-3,0,73.4,0,0.036877688,0.0,-3,74.1,73.1,0,0.03690491,0.0,101,74.5,74.8,0,42.38286,100.0,202,71.7,75.0,0,41.026546,200.0,197,72.7,74.6,0,41.023468,200.0,198,74.7,74.6,0,25.634796,200,95,74.5,73.2,0,26.468813,100.0,195,73.9,74.2,0,29.088814,200.0,202,74.5,74.0,0,23.244408,200.0,96,74.0,73.8,0,30.080328,100.0,190,74.3,74.0,0,27.473793,200.0,103,71.5,74.1,0,32.46567,100.0,99,74.3,75.0,0,38.517475,100.0,96,72.5,74.9,0,37.600193,100,202,73.2,74.9,0,32.83564,200.0,99,73.8,74.1,0,23.416878,100.0,194,74.3,74.7,0,34.828655,200.0,203,74.6,73.8,0,32.248726,200.0,201,74.0,73.9,0,23.738113,200.0,102,73.0,73.6,0,31.302774,100.0,189,72.9,74.6,0,30.17158,200.0,199,71.8,74.7,0,28.500961,200.0,96,74.2,74.9,0,52.46794,100.0,197,72.3,74.9,0,43.42972,200.0,198,73.5,74.6,0,30.454435,200.0,0,74.0,72.0,0,0.0,0.0,194,74.9,74.6,0,33.62607,200.0,200,74.5,74.2,0,39.879364,200.0,203,74.5,74.1,0,32.076797,200.0,149,72.3,74.5,0,39.212288,150.0,202,74.4,74.5,0,29.72473,200.0,204,73.4,74.6,0,34.27214,200.0,101,74.4,74.8,0,52.378716,100.0,200,72.7,75.0,0,43.50781,200.0,198,73.6,74.4,0,37.478973,200.0,101,74.1,73.9,0,26.188751,100.0,200,74.5,74.0,0,27.743938,200.0,92,74.3,73.9,0,32.455177,100,96,74.1,73.9,0,29.487333,100.0,101,73.1,284.5,0,27.82073,100.0,198,74.5,74.0,0,33.72233,200.0,192,73.5,74.4,0,36.442593,200.0,105,74.4,74.3,0,34.510784,100.0,98,74.4,74.2,0,38.636364,100.0,193,73.3,74.4,0,33.28129,200.0,104,73.0,74.1,0,38.578682,100.0,192,72.9,74.6,0,51.7489,200.0,92,75.4,73.4,0,37.359493,100.0,95,73.3,74.1,0,34.16483,100.0,98,72.7,74.1,0,37.793945,100.0,204,74.1,74.5,0,37.9066,200.0,202,72.0,74.8,0,45.750916,200.0,194,74.8,73.3,0,30.259401,200.0,195,73.9,74.0,0,40.378334,200.0,101,74.2,73.6,0,41.542168,100.0,101,74.7,73.8,0,26.456919,100.0,96,72.9,74.1,0,38.64686,100.0,200,72.4,74.3,0,34.618565,200.0,202,73.8,74.3,0,30.557177,200.0,98,71.4,74.5,0,44.92636,100.0,199,71.8,74.7,0,41.73706,200,88.0,88.1,89.5,144.0,102.0,117.8,1.1,-1.4,30.09
20170915,2215,77.5,77.0,35.60326897,31.04889667,1,52.6,53.1,4.1,70.7,71.2,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,79.1,73.2,0.0,0.0,0.0,63.6,0.0,0,74.0,0.0,64.6,0.8125,58.0,0,0,-0.2,1.5,0,0,0,74.9,74.6,75.3,56.4,15,64.7,62.800003,20.0,0,74.7,1.01,64.6,0.8125,65.1,0,0,70.1,55.4,10.0,4.8,1.6,15,15,68.9,77.0,81.2,100,99.5,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,120,79.0,0,0.036877688,0.0,85.0,55.0,0.0,71.5,70.9,1.0,2200.0,14,75.5,74.0,0,100.0,260.0,2,72.5,72.5,0,0.0,0.0,-16,73.5,72.1,0,0.0,0.0,1275,80.5,75.2,0,0.0,700,129,75.9,72.2,0,0.0,0.0,47,76.0,73.6,0,0.0,0.0,-1,76.5,74.0,0,0.0,0.0,45,73.8,75.2,0,0.0,0.0,42,74.2,73.1,0,0.036864094,0,4,73.7,75.1,0,100,950,-4,0,73.6,0,0.036877688,0.0,-3,74.1,73.3,0,0.03690491,0.0,101,74.6,75.0,0,42.38286,100.0,201,71.8,75.1,0,41.026546,200.0,197,72.8,74.8,0,41.023468,200.0,198,74.8,74.8,0,25.634796,200,95,74.6,73.6,0,26.468813,100.0,194,74.0,74.5,0,29.088814,200.0,204,74.6,74.3,0,23.244408,200.0,97,74.1,74.2,0,30.080328,100.0,194,74.4,74.3,0,27.473793,200.0,104,71.6,74.4,0,32.46567,100.0,99,74.4,75.1,0,38.517475,100.0,96,72.6,75.0,0,37.600193,100,203,73.3,74.9,0,32.83564,200.0,99,73.8,74.4,0,23.416878,100.0,198,74.4,74.9,0,34.828655,200.0,205,74.7,74.2,0,32.248726,200.0,203,74.1,74.1,0,23.738113,200.0,102,73.1,73.9,0,31.302774,100.0,196,73.0,74.7,0,30.17158,200.0,205,71.9,74.8,0,28.500961,200.0,96,74.3,75.0,0,52.46794,100.0,201,72.4,75.0,0,43.42972,200.0,197,73.6,74.8,0,30.454435,200.0,0,74.1,71.9,0,0.0,0.0,197,75.0,74.8,0,33.62607,200.0,201,74.6,74.5,0,39.879364,200.0,204,74.5,74.3,0,32.076797,200.0,151,72.4,74.8,0,39.212288,150.0,201,74.4,74.8,0,29.72473,200.0,204,73.5,74.7,0,34.27214,200.0,100,74.5,74.8,0,52.378716,100.0,201,72.8,75.1,0,43.50781,200.0,196,73.6,74.7,0,37.478973,200.0,101,74.2,74.2,0,26.188751,100.0,199,74.6,74.2,0,27.743938,200.0,92,74.4,74.3,0,32.455177,100,96,74.1,74.2,0,29.487333,100.0,102,73.2,284.9,0,27.82073,100.0,201,74.6,74.2,0,33.72233,200.0,193,73.7,74.6,0,36.442593,200.0,105,74.4,74.5,0,34.510784,100.0,99,74.4,74.4,0,38.636364,100.0,195,73.4,74.6,0,33.28129,200.0,104,73.0,74.4,0,38.578682,100.0,198,73.1,74.8,0,51.7489,200.0,92,75.5,73.8,0,37.359493,100.0,99,73.4,74.3,0,34.16483,100.0,98,72.8,74.4,0,37.793945,100.0,206,74.1,74.7,0,37.9066,200.0,207,72.2,74.9,0,45.225887,200.0,195,74.9,73.8,0,30.259401,200.0,196,74.0,74.4,0,40.378334,200.0,101,74.3,74.0,0,41.542168,100.0,103,73.3,74.2,0,26.456919,100.0,97,73.0,74.4,0,38.64686,100.0,197,72.5,74.5,0,34.618565,200.0,204,73.8,74.5,0,30.557177,200.0,98,71.5,74.7,0,44.92636,100.0,197,72.0,74.8,0,41.73706,200,88.0,88.1,89.6,144.0,102.1,117.6,-0.6,0.2,30.09
20170915,2220,77.4,77.6,35.65642279,31.04889667,1,52.7,53.2,4.1,70.8,71.3,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,79.2,73.8,0.0,0.0,0.0,63.6,0.0,0,73.8,0.0,64.6,0.8125,56.8,0,0,-0.2,1.5,0,0,0,74.9,74.7,75.6,56.3,15,70.1,62.800003,20.0,0,74.7,1.01,64.6,0.8125,65.1,0,0,69.7,55.9,10.0,4.4,1.6,15,15,68.0,77.0,81.2,100,99.6,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,118,79.2,0,0.036877688,0.0,85.0,55.0,0.0,71.5,71.0,1.0,2200.0,13,75.5,74.2,0,100.0,260.0,2,72.5,72.8,0,0.0,0.0,-15,73.6,72.3,0,0.0,0.0,1275,80.5,75.5,0,0.0,700,129,75.9,72.4,0,0.0,0.0,48,76.1,73.8,0,0.0,0.0,-1,76.6,74.2,0,0.0,0.0,43,73.8,75.3,0,0.0,0.0,41,74.3,73.4,0,0.036864094,0,5,73.8,75.3,0,100,950,-4,0,73.7,0,0.036877688,0.0,-3,74.2,73.4,0,0.03690491,0.0,101,74.6,75.2,0,42.38286,100.0,203,71.9,75.3,0,41.026546,200.0,203,72.9,75.0,0,41.45899,200.0,197,74.9,75.0,0,25.634796,200,95,74.7,73.9,0,26.468813,100.0,195,74.0,74.8,0,29.088814,200.0,203,74.6,74.7,0,23.244408,200.0,95,74.2,74.5,0,30.080328,100.0,191,74.4,74.6,0,27.473793,200.0,102,71.7,74.6,0,32.46567,100.0,99,74.4,75.3,0,38.517475,100.0,96,72.7,75.2,0,37.600193,100,203,73.4,75.1,0,32.83564,200.0,99,73.8,74.7,0,23.416878,100.0,196,74.5,75.1,0,34.828655,200.0,203,74.8,74.5,0,32.248726,200.0,201,74.2,74.4,0,23.738113,200.0,103,73.2,74.2,0,31.302774,100.0,206,73.1,75.0,0,30.17158,200.0,199,72.0,75.0,0,28.500961,200.0,96,74.4,75.1,0,52.46794,100.0,198,72.5,75.1,0,43.42972,200.0,199,73.7,74.9,0,30.454435,200.0,0,74.1,72.0,0,0.0,0.0,197,75.1,75.1,0,33.62607,200.0,199,74.7,74.8,0,39.879364,200.0,204,74.6,74.6,0,32.076797,200.0,148,72.5,75.0,0,39.212288,150.0,205,74.5,74.9,0,29.72473,200.0,204,73.5,75.0,0,34.27214,200.0,102,74.6,75.0,0,52.378716,100.0,199,72.9,75.3,0,43.50781,200.0,197,73.7,74.8,0,37.478973,200.0,100,74.2,74.4,0,26.188751,100.0,199,74.7,74.5,0,27.743938,200.0,90,74.5,74.5,0,32.455177,100,94,74.2,74.6,0,29.487333,100.0,102,73.3,284.8,0,27.82073,100.0,199,74.6,74.5,0,33.72233,200.0,203,73.8,74.8,0,36.88281,200.0,103,74.5,74.7,0,34.510784,100.0,98,74.5,74.5,0,38.636364,100.0,193,73.5,74.8,0,33.28129,200.0,103,73.0,74.6,0,38.578682,100.0,194,73.3,75.0,0,51.7489,200.0,92,75.6,74.2,0,37.359493,100.0,92,73.5,74.6,0,34.16483,100.0,98,72.9,74.7,0,37.793945,100.0,204,74.2,74.9,0,37.9066,200.0,204,72.3,75.1,0,45.225887,200.0,195,74.9,74.2,0,30.259401,200.0,196,74.1,74.7,0,40.378334,200.0,101,74.3,74.4,0,41.542168,100.0,101,74.9,74.5,0,26.456919,100.0,97,73.1,74.7,0,38.64686,100.0,198,72.6,74.7,0,34.618565,200.0,203,73.9,74.7,0,30.557177,200.0,98,71.7,74.9,0,44.92636,100.0,197,72.1,75.1,0,41.73706,200,88.1,88.2,89.3,145.0,102.1,117.8,1.0,0.1,30.09
20170915,2225,77.3,78.0,35.66387768,31.04889667,1,52.8,53.3,4.1,71.0,71.4,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,79.2,73.9,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,57.5,0,0,-0.2,1.5,0,0,0,75.0,74.7,75.9,56.5,15,75.8,62.800003,20.0,0,74.7,1.0,64.6,0.8125,65.1,0,0,69.0,56.8,10.0,4.5,1.6,15,15,67.2,77.0,81.2,100,100.0,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,120,79.3,0,0.036877688,0.0,85.0,55.0,0.0,71.5,71.1,1.0,2200.0,14,75.5,74.2,0,100.0,260.0,2,72.5,73.0,0,0.0,0.0,-16,73.7,72.4,0,0.0,0.0,1275,80.5,75.6,0,0.0,700,131,76.0,72.6,0,0.0,0.0,47,76.2,74.0,0,0.0,0.0,-1,76.7,74.5,0,0.0,0.0,48,73.8,75.5,0,0.0,0.0,41,74.3,73.6,0,0.036864094,0,4,73.8,75.5,0,100,950,-4,0,73.9,0,0.036877688,0.0,-3,74.2,73.6,0,0.03690491,0.0,100,74.7,75.5,0,42.38286,100.0,200,72.1,75.6,0,41.026546,200.0,201,73.1,75.3,0,41.45899,200.0,194,74.9,75.3,0,25.634796,200,98,74.7,74.3,0,26.987574,100.0,192,74.1,75.0,0,29.088814,200.0,201,74.7,75.0,0,23.244408,200.0,94,74.2,74.8,0,30.080328,100.0,191,74.5,74.9,0,27.473793,200.0,102,71.7,75.0,0,32.46567,100.0,99,74.5,75.6,0,38.517475,100.0,94,72.7,75.5,0,37.600193,100,199,73.5,75.4,0,32.83564,200.0,98,73.9,75.0,0,23.416878,100.0,193,74.6,75.4,0,34.828655,200.0,202,74.9,74.8,0,32.248726,200.0,199,74.2,74.7,0,23.738113,200.0,102,73.3,74.5,0,31.302774,100.0,186,73.1,75.2,0,30.17158,200.0,201,72.1,75.3,0,28.500961,200.0,96,74.4,75.5,0,52.46794,100.0,200,72.5,75.4,0,43.42972,200.0,196,73.8,75.2,0,30.454435,200.0,0,74.1,72.2,0,0.0,0.0,193,75.2,75.3,0,33.62607,200.0,199,74.8,75.1,0,39.879364,200.0,202,74.7,74.9,0,32.076797,200.0,147,72.7,75.3,0,39.212288,150.0,200,74.5,75.2,0,29.72473,200.0,203,73.6,75.3,0,34.27214,200.0,100,74.7,75.3,0,52.378716,100.0,199,73.0,75.6,0,43.50781,200.0,197,73.8,75.1,0,37.478973,200.0,100,74.3,74.7,0,26.188751,100.0,200,74.7,74.8,0,27.743938,200.0,90,74.7,74.9,0,32.455177,100,94,74.2,74.9,0,29.487333,100.0,99,73.4,284.7,0,27.82073,100.0,195,74.7,74.8,0,33.72233,200.0,200,73.8,75.1,0,36.88281,200.0,103,74.5,75.0,0,34.510784,100.0,97,74.5,74.8,0,38.636364,100.0,192,73.6,75.0,0,33.28129,200.0,103,73.0,74.9,0,38.578682,100.0,214,73.5,75.3,0,52.24693,200.0,91,75.7,74.5,0,37.359493,100.0,82,73.6,74.9,0,34.16483,100.0,97,72.9,74.9,0,37.793945,100.0,201,74.2,75.1,0,37.9066,200.0,198,72.4,75.4,0,45.225887,200.0,193,75.0,74.5,0,30.259401,200.0,194,74.2,75.0,0,40.378334,200.0,100,74.4,74.7,0,41.542168,100.0,101,75.0,74.8,0,26.456919,100.0,96,73.1,75.0,0,38.64686,100.0,199,72.7,75.1,0,34.618565,200.0,202,74.0,75.0,0,30.557177,200.0,98,71.8,75.1,0,44.92636,100.0,197,72.2,75.3,0,41.73706,200,88.1,88.2,89.6,144.0,102.1,117.6,1.1,0.0,30.09
