20170915,2230,77.3,78.2,35.70885927,31.04889667,1,52.9,53.5,4.1,71.1,71.5,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,79.1,74.1,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,56.4,0,0,-0.2,1.5,0,0,0,75.0,74.7,76.3,56.6,15,81.5,62.800003,20.0,0,74.8,1.0,64.6,0.8125,65.1,0,0,68.4,57.2,10.0,4.7,0.8,15,15,67.1,77.0,81.2,100,100.0,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,119,79.5,0,0.036877688,0.0,85.0,55.0,0.0,71.5,71.2,1.0,2200.0,14,75.6,74.3,0,100.0,260.0,2,72.6,73.1,0,0.0,0.0,-16,73.7,72.6,0,0.0,0.0,1276,80.5,75.8,0,0.0,700,127,76.0,72.8,0,0.0,0.0,48,76.3,74.2,0,0.0,0.0,-1,76.8,74.7,0,0.0,0.0,47,73.8,75.6,0,0.0,0.0,41,74.3,73.8,0,0.036864094,0,5,73.9,75.7,0,100,950,-4,0,74.1,0,0.036877688,0.0,-3,74.3,73.7,0,0.03690491,0.0,100,74.8,75.7,0,42.38286,100.0,200,72.2,75.9,0,41.026546,200.0,201,73.2,75.6,0,41.45899,200.0,196,75.0,75.6,0,25.634796,200,98,74.8,74.7,0,26.987574,100.0,195,74.1,75.4,0,29.088814,200.0,202,74.7,75.3,0,23.244408,200.0,95,74.3,75.1,0,30.080328,100.0,192,74.6,75.2,0,27.473793,200.0,102,71.8,75.3,0,32.46567,100.0,98,74.5,75.9,0,38.517475,100.0,93,72.8,75.8,0,37.600193,100,199,73.6,75.7,0,32.83564,200.0,99,73.9,75.2,0,23.416878,100.0,197,74.7,75.7,0,34.828655,200.0,202,75.0,75.1,0,32.248726,200.0,200,74.2,75.1,0,23.738113,200.0,102,73.4,74.9,0,31.302774,100.0,189,73.2,75.5,0,30.17158,200.0,200,72.2,75.6,0,28.500961,200.0,96,74.5,75.8,0,52.46794,100.0,199,72.6,75.7,0,43.42972,200.0,197,73.8,75.5,0,30.454435,200.0,0,74.1,72.3,0,0.0,0.0,194,75.3,75.7,0,33.62607,200.0,198,74.9,75.4,0,39.879364,200.0,203,74.7,75.3,0,32.076797,200.0,147,72.8,75.6,0,39.212288,150.0,202,74.6,75.5,0,29.72473,200.0,204,73.7,75.5,0,34.27214,200.0,101,74.7,75.6,0,52.378716,100.0,199,73.1,75.9,0,43.50781,200.0,197,73.9,75.4,0,37.478973,200.0,100,74.3,75.1,0,26.188751,100.0,197,74.8,75.1,0,27.743938,200.0,90,74.8,75.2,0,32.455177,100,95,74.3,75.2,0,29.487333,100.0,101,73.5,284.7,0,27.82073,100.0,197,74.8,75.1,0,33.72233,200.0,202,73.9,75.4,0,36.88281,200.0,102,74.6,75.3,0,34.510784,100.0,98,74.6,75.1,0,38.636364,100.0,191,73.6,75.4,0,33.28129,200.0,103,73.1,75.2,0,38.578682,100.0,202,73.7,75.6,0,51.818394,200.0,92,75.7,74.8,0,37.359493,100.0,83,73.7,75.2,0,34.16483,100.0,98,72.9,75.2,0,37.793945,100.0,202,74.3,75.4,0,37.9066,200.0,198,72.5,75.7,0,45.225887,200.0,195,75.1,74.8,0,30.259401,200.0,195,74.3,75.3,0,40.378334,200.0,100,74.5,75.0,0,41.542168,100.0,101,75.1,75.1,0,26.456919,100.0,95,73.2,75.3,0,38.64686,100.0,198,72.8,75.4,0,34.618565,200.0,202,74.1,75.3,0,30.557177,200.0,98,71.9,75.5,0,44.92636,100.0,195,72.3,75.6,0,41.73706,200,88.2,88.3,89.5,144.0,102.1,117.5,1.1,-0.7,30.09
20170915,2235,77.2,78.6,35.71574046,31.04889667,1,52.9,53.6,4.1,71.3,71.6,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,79.1,74.6,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,55.9,0,0,-0.2,1.5,0,0,0,75.1,74.8,76.5,56.6,15,87.4,62.800003,20.0,0,74.8,1.01,64.6,0.8125,65.1,0,0,68.2,56.0,10.0,4.5,1.6,15,15,67.3,77.0,81.2,100,99.5,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,124,79.6,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.2,1.0,2200.0,15,75.6,74.4,0,100.0,260.0,2,72.6,73.3,0,0.0,0.0,-16,73.7,72.7,0,0.0,0.0,1276,80.5,76.0,0,0.0,700,128,76.1,73.0,0,0.0,0.0,48,76.4,74.4,0,0.0,0.0,-1,76.9,74.9,0,0.0,0.0,42,73.9,75.7,0,0.0,0.0,41,74.4,74.0,0,0.036864094,0,4,73.9,75.9,0,100,950,-4,0,74.3,0,0.036877688,0.0,-3,74.3,73.8,0,0.03690491,0.0,100,74.8,76.0,0,42.38286,100.0,200,72.3,76.1,0,41.026546,200.0,202,73.3,75.8,0,41.45899,200.0,197,75.0,75.8,0,25.634796,200,98,74.8,75.0,0,26.987574,100.0,194,74.2,75.6,0,29.088814,200.0,203,74.8,75.5,0,23.244408,200.0,96,74.4,75.4,0,30.080328,100.0,194,74.6,75.4,0,27.473793,200.0,103,71.9,75.5,0,32.46567,100.0,99,74.6,76.1,0,38.517475,100.0,95,72.9,76.0,0,37.600193,100,203,73.7,76.0,0,32.83564,200.0,99,73.9,75.5,0,23.416878,100.0,197,74.8,76.0,0,34.828655,200.0,204,75.0,75.4,0,32.248726,200.0,199,74.3,75.3,0,23.738113,200.0,101,73.5,75.1,0,31.302774,100.0,191,73.3,75.8,0,30.17158,200.0,201,72.3,75.8,0,28.500961,200.0,96,74.5,76.0,0,52.46794,100.0,201,72.6,76.0,0,43.42972,200.0,199,73.9,75.7,0,30.454435,200.0,0,74.1,72.5,0,0.0,0.0,194,75.4,75.9,0,33.62607,200.0,199,75.0,75.7,0,39.879364,200.0,202,74.8,75.5,0,32.076797,200.0,149,72.9,75.9,0,39.212288,150.0,205,74.6,75.8,0,29.72473,200.0,203,73.7,75.8,0,34.27214,200.0,101,74.8,75.9,0,52.378716,100.0,201,73.2,76.1,0,43.50781,200.0,196,73.9,75.7,0,37.478973,200.0,100,74.4,75.3,0,26.188751,100.0,198,74.9,75.4,0,27.743938,200.0,92,74.9,75.4,0,32.455177,100,97,74.3,75.5,0,29.487333,100.0,101,73.6,284.7,0,27.82073,100.0,201,74.8,75.3,0,33.72233,200.0,203,74.0,75.7,0,36.88281,200.0,103,74.7,75.5,0,34.510784,100.0,98,74.6,75.3,0,38.636364,100.0,193,73.7,75.6,0,33.28129,200.0,104,73.1,75.4,0,38.578682,100.0,206,73.9,75.8,0,51.818394,200.0,92,75.8,75.1,0,37.359493,100.0,98,73.7,75.5,0,34.16483,100.0,98,73.0,75.5,0,37.793945,100.0,203,74.3,75.7,0,37.9066,200.0,199,72.6,75.9,0,45.225887,200.0,195,75.1,75.1,0,30.259401,200.0,195,74.4,75.6,0,40.378334,200.0,100,74.5,75.3,0,41.542168,100.0,100,75.2,75.4,0,26.456919,100.0,96,73.3,75.6,0,38.64686,100.0,197,72.9,75.6,0,34.618565,200.0,203,74.2,75.5,0,30.557177,200.0,98,72.0,75.7,0,44.92636,100.0,195,72.4,75.9,0,41.73706,200,88.2,88.3,89.6,146.0,102.2,117.5,2.3,-0.5,30.09
20170915,2240,77.1,79.1,35.74454354,31.04889667,1,53.0,53.7,4.1,71.4,71.7,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,79.2,74.8,0.0,0.0,0.0,63.6,0.0,0,74.3,0.0,64.6,0.8125,55.9,0,0,-0.2,1.5,0,0,0,75.1,74.8,76.7,56.3,15,93.4,62.800003,20.0,0,74.8,1.0,64.6,0.8125,65.1,0,0,68.0,55.5,10.0,4.5,1.5,15,15,66.7,77.0,81.2,100,99.4,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,123,79.7,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.3,1.0,2200.0,13,75.6,74.5,0,100.0,260.0,2,72.6,73.4,0,0.0,0.0,-16,73.7,72.8,0,0.0,0.0,1277,80.5,76.1,0,0.0,700,130,76.1,73.1,0,0.0,0.0,48,76.5,74.5,0,0.0,0.0,-1,77.0,75.1,0,0.0,0.0,42,73.9,75.8,0,0.0,0.0,42,74.4,74.2,0,0.036864094,0,4,73.9,76.1,0,100,950,-4,0,74.4,0,0.036877688,0.0,-3,74.3,73.9,0,0.03690491,0.0,100,74.8,76.2,0,42.38286,100.0,200,72.4,76.3,0,41.026546,200.0,203,73.4,76.0,0,41.45899,200.0,197,75.1,76.0,0,25.634796,200,98,74.9,75.2,0,26.987574,100.0,193,74.3,75.8,0,29.088814,200.0,203,74.8,75.8,0,23.244408,200.0,96,74.4,75.6,0,30.080328,100.0,193,74.7,75.6,0,27.473793,200.0,102,72.0,75.7,0,32.46567,100.0,99,74.6,76.3,0,38.517475,100.0,95,72.9,76.2,0,37.600193,100,201,73.7,76.1,0,32.83564,200.0,99,73.9,75.7,0,23.416878,100.0,194,74.8,76.2,0,34.828655,200.0,203,75.1,75.6,0,32.248726,200.0,200,74.3,75.5,0,23.738113,200.0,101,73.5,75.4,0,31.302774,100.0,189,73.3,76.0,0,30.17158,200.0,196,72.3,76.0,0,28.500961,200.0,96,74.6,76.1,0,52.46794,100.0,199,72.7,76.1,0,43.42972,200.0,197,74.0,75.9,0,30.454435,200.0,0,74.2,72.7,0,0.0,0.0,193,75.4,76.1,0,33.62607,200.0,200,75.1,75.8,0,39.879364,200.0,201,74.9,75.7,0,32.076797,200.0,149,73.0,76.1,0,39.212288,150.0,199,74.7,76.0,0,29.72473,200.0,202,73.8,76.0,0,34.27214,200.0,101,74.8,76.0,0,52.378716,100.0,200,73.3,76.3,0,43.50781,200.0,195,74.0,75.9,0,37.478973,200.0,100,74.4,75.5,0,26.188751,100.0,199,75.0,75.6,0,27.743938,200.0,90,75.0,75.7,0,32.455177,100,95,74.3,75.7,0,29.487333,100.0,100,73.7,284.5,0,27.82073,100.0,197,74.8,75.5,0,33.72233,200.0,202,74.1,75.8,0,36.88281,200.0,103,74.7,75.7,0,34.510784,100.0,98,74.7,75.4,0,38.636364,100.0,193,73.8,75.8,0,33.28129,200.0,104,73.1,75.7,0,38.578682,100.0,209,74.0,76.0,0,51.818394,200.0,92,75.8,75.3,0,37.359493,100.0,98,73.8,75.6,0,34.16483,100.0,98,73.1,75.7,0,37.793945,100.0,203,74.4,75.9,0,37.9066,200.0,200,72.8,76.0,0,45.225887,200.0,194,75.2,75.4,0,30.259401,200.0,195,74.5,75.8,0,40.378334,200.0,100,74.6,75.5,0,41.542168,100.0,101,75.2,75.6,0,26.456919,100.0,95,73.3,75.8,0,38.64686,100.0,198,73.0,75.8,0,34.618565,200.0,203,74.3,75.7,0,30.557177,200.0,98,72.1,75.9,0,44.92636,100.0,197,72.5,76.1,0,41.73706,200,88.3,88.3,89.5,146.0,102.2,117.8,-0.6,0.8,30.09
20170915,2245,77.0,79.5,35.75050419,31.04889667,1,53.1,53.8,4.1,71.5,71.8,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,79.3,74.7,0.0,0.0,0.0,63.6,0.0,0,74.5,0.0,64.6,0.8125,56.1,0,0,-0.2,1.5,0,0,0,75.2,74.7,76.8,56.4,15,99.3,62.800003,20.0,0,74.9,0.98,64.6,0.8125,65.1,0,0,67.8,55.8,10.0,4.4,0.7,15,15,67.0,77.0,82.6,100,99.5,0,76.5,1.25,66.39655,65.89655,0,12.7,0,0,0,0.0,0,72,117,79.8,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.4,1.0,2200.0,13,75.7,74.5,0,100.0,260.0,2,72.6,73.6,0,0.0,0.0,-16,73.8,72.9,0,0.0,0.0,1276,80.5,76.3,0,0.0,700,127,76.2,73.2,0,0.0,0.0,47,76.5,74.7,0,0.0,0.0,-1,77.1,75.2,0,0.0,0.0,44,73.9,75.9,0,0.0,0.0,42,74.4,74.4,0,0.036864094,0,4,73.9,76.3,0,100,950,-4,0,74.5,0,0.036877688,0.0,-3,74.3,74.0,0,0.03690491,0.0,100,74.9,76.3,0,42.38286,100.0,201,72.4,76.4,0,41.026546,200.0,203,73.5,76.1,0,41.45899,200.0,196,75.1,76.2,0,25.634796,200,98,74.9,75.5,0,26.987574,100.0,194,74.3,76.0,0,29.088814,200.0,203,74.9,75.9,0,23.244408,200.0,95,74.5,75.8,0,30.080328,100.0,193,74.7,75.8,0,27.473793,200.0,103,72.1,75.9,0,32.46567,100.0,99,74.7,76.3,0,38.517475,100.0,96,73.0,76.3,0,37.600193,100,201,73.8,76.2,0,32.83564,200.0,100,73.9,75.9,0,23.416878,100.0,199,74.9,76.3,0,34.828655,200.0,203,75.2,75.8,0,32.248726,200.0,201,74.4,75.7,0,23.738113,200.0,103,73.6,75.6,0,31.302774,100.0,192,73.4,76.0,0,30.17158,200.0,199,72.4,76.1,0,28.500961,200.0,96,74.6,76.2,0,52.46794,100.0,199,72.7,76.2,0,43.42972,200.0,197,74.0,76.0,0,30.454435,200.0,0,74.2,72.9,0,0.0,0.0,194,75.5,76.3,0,33.62607,200.0,199,75.1,76.0,0,39.879364,200.0,202,74.9,75.9,0,32.076797,200.0,149,73.1,76.2,0,39.212288,150.0,200,74.7,76.1,0,29.72473,200.0,202,73.8,76.1,0,34.27214,200.0,101,74.9,76.1,0,52.378716,100.0,201,73.4,76.4,0,43.50781,200.0,198,74.1,76.0,0,37.478973,200.0,100,74.4,75.6,0,26.188751,100.0,200,75.1,75.8,0,27.743938,200.0,90,75.0,75.8,0,32.455177,100,96,74.4,75.8,0,29.487333,100.0,101,73.8,284.8,0,27.82073,100.0,199,74.9,75.7,0,33.72233,200.0,201,74.1,76.0,0,36.88281,200.0,103,74.7,75.9,0,34.510784,100.0,99,74.7,75.5,0,38.636364,100.0,195,73.8,75.9,0,33.28129,200.0,105,73.2,75.8,0,38.578682,100.0,205,74.2,76.1,0,51.818394,200.0,92,75.9,75.5,0,37.359493,100.0,92,73.8,75.8,0,34.16483,100.0,98,73.2,75.8,0,37.793945,100.0,202,74.4,76.0,0,37.9066,200.0,206,72.9,76.2,0,45.225887,200.0,194,75.2,75.6,0,30.259401,200.0,195,74.5,76.0,0,40.378334,200.0,101,74.7,75.7,0,41.542168,100.0,101,75.2,75.8,0,26.456919,100.0,97,73.4,76.0,0,38.64686,100.0,199,73.0,75.9,0,34.618565,200.0,203,74.3,75.8,0,30.557177,200.0,98,72.2,76.0,0,44.92636,100.0,201,72.6,76.2,0,42.126923,200,88.3,88.4,89.7,146.0,102.2,117.5,1.1,-1.3,30.09
20170915,2250,77.0,79.4,35.72823022,31.04889667,1,53.2,54.1,4.1,71.6,71.9,-0.1,0.05,0,0,0,5,0.0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.9,79.1,74.5,0.0,0.0,0.0,63.6,0.0,0,74.7,0.0,64.6,0.8125,55.8,0,0,-0.2,1.5,0,0,0,75.2,74.9,76.7,56.5,15,100.0,62.800003,20.0,0,74.8,0.99,64.6,0.8125,65.1,0,0,67.8,56.3,10.0,4.4,1.3,15,15,67.0,77.0,84.2,100,100.0,0,76.5,1.2,66.39655,65.89655,0,13.0,0,0,0,0.0,0,72,115,79.9,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.4,1.0,2200.0,12,75.7,74.5,0,100.0,260.0,2,72.6,73.7,0,0.0,0.0,-16,73.8,73.1,0,0.0,0.0,1276,80.5,76.4,0,0.0,700,127,76.2,73.4,0,0.0,0.0,48,76.6,74.8,0,0.0,0.0,-1,77.2,75.4,0,0.0,0.0,45,73.9,76.0,0,0.0,0.0,41,74.5,74.5,0,0.036864094,0,4,73.9,76.4,0,100,950,-4,0,74.7,0,0.036877688,0.0,-4,74.4,74.1,0,0.03690491,0.0,100,74.9,76.4,0,42.38286,100.0,200,72.5,76.5,0,41.026546,200.0,201,73.5,76.2,0,41.45899,200.0,194,75.2,76.2,0,25.634796,200,98,74.9,75.6,0,26.987574,100.0,191,74.4,76.1,0,29.088814,200.0,200,74.9,76.0,0,23.244408,200.0,95,74.5,75.9,0,30.080328,100.0,193,74.8,76.0,0,27.473793,200.0,103,72.1,76.0,0,32.46567,100.0,99,74.7,76.4,0,38.517475,100.0,94,73.0,76.4,0,37.600193,100,199,73.9,76.3,0,32.83564,200.0,99,74.0,76.0,0,23.416878,100.0,196,75.0,76.5,0,34.828655,200.0,202,75.2,76.0,0,32.248726,200.0,198,74.4,75.8,0,23.738113,200.0,102,73.7,75.7,0,31.302774,100.0,206,73.5,76.1,0,30.17158,200.0,204,72.4,76.2,0,28.500961,200.0,96,74.7,76.3,0,52.46794,100.0,198,72.7,76.3,0,43.42972,200.0,197,74.1,76.1,0,30.454435,200.0,0,74.2,73.1,0,0.0,0.0,195,75.6,76.4,0,33.62607,200.0,198,75.2,76.1,0,39.879364,200.0,200,75.0,76.0,0,32.076797,200.0,147,73.1,76.3,0,39.212288,150.0,199,74.8,76.2,0,29.72473,200.0,201,73.9,76.2,0,34.27214,200.0,100,74.9,76.2,0,52.378716,100.0,199,73.4,76.4,0,43.50781,200.0,198,74.1,76.1,0,37.478973,200.0,99,74.5,75.8,0,26.188751,100.0,198,75.1,75.9,0,27.743938,200.0,90,75.1,76.0,0,32.455177,100,95,74.4,76.0,0,29.487333,100.0,98,73.9,284.8,0,27.82073,100.0,200,75.0,75.7,0,33.72233,200.0,199,74.2,76.0,0,36.88281,200.0,104,74.8,76.0,0,34.510784,100.0,98,74.8,75.6,0,38.636364,100.0,194,73.9,76.0,0,33.28129,200.0,104,73.2,75.9,0,38.578682,100.0,197,74.3,76.2,0,51.818394,200.0,91,75.9,75.6,0,37.359493,100.0,83,73.9,75.9,0,34.16483,100.0,98,73.2,75.9,0,37.793945,100.0,201,74.5,76.1,0,37.9066,200.0,197,72.9,76.3,0,45.225887,200.0,193,75.3,75.7,0,30.259401,200.0,194,74.6,76.1,0,40.378334,200.0,100,74.8,75.9,0,41.542168,100.0,100,75.3,75.9,0,26.456919,100.0,95,73.5,76.1,0,38.64686,100.0,196,73.1,76.0,0,34.618565,200.0,201,74.4,75.9,0,30.557177,200.0,98,72.3,76.1,0,44.92636,100.0,197,72.7,76.3,0,42.126923,200,88.3,88.4,89.8,146.0,102.3,117.8,1.0,0.0,30.09
20170915,2255,77.0,80.2,35.90052421,31.04889667,264,57.7,50.3,5.0,76.1,71.9,-0.1,3.6,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.0,7.5,200,83.0,79.1,74.3,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.7,0,0,-0.2,1.4,0,0,0,75.2,74.8,66.7,55.8,15,100.0,62.800003,20.0,0,74.7,1.01,64.6,0.8125,65.1,0,0,70.3,56.4,9.9,4.8,1.0,15,15,78.8,65.0,85.3,100,99.4,0,76.5,1.3,66.39655,65.89655,0,13.4,0,0,0,20.0,1,72,118,80.0,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.5,1.0,2200.0,12,75.7,74.5,0,100.0,260.0,1,72.6,73.8,0,0.0,0.0,-16,73.8,73.1,0,0.0,0.0,1276,80.5,76.5,0,0.0,700,130,76.2,73.5,0,0.0,0.0,47,76.7,74.9,0,0.0,0.0,-1,77.2,75.5,0,0.0,0.0,43,73.9,76.1,0,0.0,0.0,42,74.5,74.6,0,0.036864094,0,4,74.0,76.6,0,100,950,-5,0,74.7,0,0.036877688,0.0,-4,74.4,74.2,0,0.03690491,0.0,101,74.9,73.0,0,42.38286,100.0,202,72.5,72.9,0,41.026546,200.0,203,73.6,72.1,0,41.45899,200.0,198,75.2,74.0,0,25.634796,200,98,75.0,74.9,0,26.987574,100.0,197,74.5,74.5,0,29.088814,200.0,204,75.0,74.3,0,23.244408,200.0,96,74.6,74.8,0,30.080328,100.0,196,74.8,74.4,0,27.473793,200.0,103,72.2,73.6,0,32.46567,100.0,100,74.7,72.1,0,38.517475,100.0,97,73.1,72.7,0,37.600193,100,204,73.9,72.3,0,32.83564,200.0,99,74.0,74.3,0,23.416878,100.0,199,75.0,73.9,0,34.828655,200.0,205,75.3,74.7,0,32.248726,200.0,201,74.5,74.1,0,23.738113,200.0,103,73.7,74.5,0,31.302774,100.0,203,73.5,72.9,0,30.17158,200.0,201,72.5,73.6,0,28.500961,200.0,96,74.7,71.2,0,52.46794,100.0,202,72.8,71.7,0,43.42972,200.0,201,74.1,73.2,0,30.454435,200.0,0,74.2,73.3,0,0.0,0.0,197,75.7,73.8,0,33.62607,200.0,201,75.3,74.6,0,39.879364,200.0,204,75.0,74.1,0,31.65535,200.0,150,73.2,73.8,0,39.212288,150.0,202,74.8,74.2,0,29.72473,200.0,204,73.9,73.2,0,34.27214,200.0,101,74.9,72.3,0,52.378716,100.0,202,73.5,70.7,0,43.50781,200.0,197,74.2,73.9,0,37.478973,200.0,100,74.5,73.8,0,26.188751,100.0,204,75.2,74.1,0,27.743938,200.0,92,75.2,74.7,0,32.455177,100,97,74.4,74.8,0,29.487333,100.0,101,74.0,284.8,0,27.82073,100.0,200,75.1,73.9,0,33.72233,200.0,203,74.2,72.7,0,36.88281,200.0,104,74.8,74.2,0,34.510784,100.0,99,74.8,73.2,0,38.636364,100.0,194,73.9,73.7,0,33.28129,200.0,104,73.2,74.3,0,38.578682,100.0,208,74.4,71.4,0,51.818394,200.0,92,76.0,74.8,0,37.359493,100.0,99,73.9,73.6,0,34.16483,100.0,98,73.3,74.6,0,37.793945,100.0,203,74.5,73.8,0,37.9066,200.0,205,73.0,71.4,0,45.225887,200.0,194,75.4,75.2,0,30.259401,200.0,196,74.7,75.0,0,40.378334,200.0,101,74.8,75.1,0,41.542168,100.0,101,75.3,74.9,0,26.456919,100.0,96,73.5,74.7,0,38.64686,100.0,199,73.2,73.9,0,34.618565,200.0,203,74.5,73.7,0,30.557177,200.0,98,72.4,73.3,0,44.92636,100.0,199,72.8,72.7,0,42.126923,200,88.4,88.5,89.8,147.0,102.3,117.7,1.0,0.2,30.1
20170915,2300,76.9,80.3,35.8389393,31.04889667,262,49.8,45.0,5.4,81.7,77.5,-0.1,3.7,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,83.2,79.1,74.3,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.8,0,0,-0.2,1.4,0,0,0,75.2,74.8,58.3,55.2,15,96.2,62.800003,20.0,0,74.7,1.01,64.6,0.8125,64.8,0,0,84.2,55.7,9.9,4.8,1.5,15,15,90.0,61.0,85.0,100,94.3,0,76.5,1.35,66.39655,65.89655,0,13.4,0,0,1,24.5,1,72,119,80.1,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.5,1.0,2200.0,13,75.7,74.5,0,100.0,260.0,2,72.6,73.9,0,0.0,0.0,-15,73.8,73.2,0,0.0,0.0,1276,80.6,76.7,0,0.0,700,128,76.3,73.6,0,0.0,0.0,47,76.8,75.1,0,0.0,0.0,-1,77.3,75.6,0,0.0,0.0,42,73.9,76.2,0,0.0,0.0,41,74.5,74.8,0,0.036864094,0,5,74.0,76.7,0,100,950,-4,0,74.8,0,0.036877688,0.0,-3,74.4,74.3,0,0.03690491,0.0,101,75.0,65.9,0,42.38286,100.0,203,72.4,65.9,0,41.026546,200.0,205,73.2,65.3,0,41.45899,200.0,198,75.2,67.6,0,25.634796,200,98,75.0,71.4,0,26.987574,100.0,195,74.5,69.2,0,29.088814,200.0,209,75.0,69.1,0,22.801771,200.0,97,74.7,70.8,0,30.080328,100.0,193,74.8,69.6,0,27.473793,200.0,106,72.2,68.2,0,32.02388,100.0,101,74.7,64.4,0,38.517475,100.0,99,73.1,65.5,0,37.600193,100,204,73.9,64.8,0,32.83564,200.0,99,74.0,69.2,0,23.416878,100.0,201,75.0,67.7,0,34.828655,200.0,206,75.3,70.6,0,32.248726,200.0,207,74.5,68.8,0,23.738113,200.0,102,73.8,70.4,0,31.302774,100.0,201,73.5,65.9,0,30.17158,200.0,207,72.5,67.1,0,28.500961,200.0,96,74.7,63.0,0,52.46794,100.0,203,72.8,64.1,0,43.42972,200.0,202,74.1,65.7,0,30.454435,200.0,-1,74.3,73.5,0,0.0,0.0,198,75.7,67.2,0,33.62607,200.0,202,75.3,69.9,0,39.879364,200.0,206,75.1,68.5,0,31.65535,200.0,152,73.3,68.3,0,39.212288,150.0,205,74.8,68.0,0,29.72473,200.0,206,74.0,66.0,0,34.27214,200.0,101,74.9,64.4,0,52.378716,100.0,202,73.5,63.2,0,43.50781,200.0,197,74.2,67.3,0,37.478973,200.0,101,74.5,68.2,0,26.188751,100.0,199,75.2,68.5,0,27.743938,200.0,89,75.2,70.0,0,32.455177,100,97,74.5,70.4,0,29.487333,100.0,101,74.0,284.6,0,27.82073,100.0,197,75.1,68.4,0,33.72233,200.0,204,74.1,65.9,0,36.88281,200.0,105,74.8,68.2,0,34.510784,100.0,99,74.8,67.1,0,38.636364,100.0,197,73.9,67.2,0,33.28129,200.0,103,73.2,68.8,0,38.578682,100.0,210,74.2,64.6,0,51.818394,200.0,92,76.0,71.2,0,37.359493,100.0,98,74.0,67.9,0,34.16483,100.0,100,73.3,70.5,0,37.793945,100.0,202,74.5,67.6,0,37.9066,200.0,202,73.0,63.8,0,45.225887,200.0,195,75.4,72.1,0,30.259401,200.0,196,74.7,70.8,0,40.378334,200.0,101,74.9,71.5,0,41.542168,100.0,101,75.4,70.9,0,26.456919,100.0,97,73.5,69.9,0,38.64686,100.0,201,73.2,68.0,0,34.618565,200.0,202,74.5,67.2,0,30.557177,200.0,98,72.3,66.5,0,44.92636,100.0,198,72.8,65.1,0,42.126923,200,88.4,88.5,89.7,144.0,102.3,117.8,1.0,-0.1,30.1
20170915,2305,76.9,79.9,35.75015085,31.63286833,265,47.7,43.5,5.5,83.8,80.1,-0.2,3.65,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,83.3,79.0,74.1,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.5,0,0,-0.2,1.4,0,0,0,75.1,74.8,53.6,55.1,15,89.9,62.800003,20.0,0,74.6,1.0,64.6,0.8125,64.0,0,0,90.4,56.5,9.9,4.7,0.9,15,15,94.5,59.0,81.8,100,75.3,0,76.5,1.35,66.39655,65.89655,0,13.0,0,0,1,32.4,1,72,118,80.2,0,0.036877688,0.0,85.0,55.0,0.0,71.6,71.6,1.0,2200.0,13,75.7,74.4,0,100.0,260.0,2,72.6,74.1,0,0.0,0.0,-17,73.8,73.3,0,0.0,0.0,1276,80.6,76.8,0,0.0,700,129,76.3,73.7,0,0.0,0.0,47,76.9,75.1,0,0.0,0.0,-1,77.4,75.8,0,0.0,0.0,42,73.9,76.3,0,0.0,0.0,43,74.5,74.9,0,0.036864094,0,5,74.0,76.9,0,100,950,-5,0,74.9,0,0.036877688,0.0,-4,74.4,74.3,0,0.03690491,0.0,102,74.9,60.5,0,41.95903,100.0,202,72.0,60.6,0,41.026546,200.0,204,72.7,60.3,0,41.45899,200.0,196,75.2,62.4,0,25.634796,200,99,75.0,67.5,0,26.987574,100.0,196,74.5,64.4,0,29.088814,200.0,204,75.0,64.5,0,22.801771,200.0,96,74.6,66.8,0,30.080328,100.0,193,74.8,65.1,0,27.473793,200.0,104,72.1,63.6,0,32.02388,100.0,100,74.7,59.2,0,38.517475,100.0,99,73.1,60.2,0,37.600193,100,206,73.8,59.5,0,32.83564,200.0,98,74.0,64.6,0,23.416878,100.0,202,75.0,62.6,0,34.828655,200.0,205,75.3,66.5,0,32.248726,200.0,207,74.5,64.1,0,23.738113,200.0,103,73.8,66.3,0,31.302774,100.0,208,73.4,60.4,0,30.17158,200.0,208,72.4,61.9,0,28.500961,200.0,96,74.5,57.8,0,52.46794,100.0,202,72.7,58.8,0,43.42972,200.0,201,74.1,60.3,0,30.454435,200.0,-1,74.3,73.5,0,0.0,0.0,199,75.7,61.8,0,33.62607,200.0,201,75.1,65.4,0,39.879364,200.0,205,75.1,63.6,0,31.65535,200.0,150,73.1,63.5,0,39.212288,150.0,204,74.8,62.7,0,29.72473,200.0,205,73.9,60.6,0,34.27214,200.0,101,74.7,59.0,0,52.378716,100.0,201,73.3,58.0,0,43.50781,200.0,197,74.1,62.0,0,37.478973,200.0,100,74.6,63.4,0,26.188751,100.0,196,75.1,63.6,0,27.743938,200.0,90,75.0,65.4,0,32.455177,100,98,74.5,66.1,0,29.487333,100.0,100,74.0,284.9,0,27.82073,100.0,196,75.1,63.4,0,33.72233,200.0,203,73.9,60.7,0,36.88281,200.0,103,74.8,62.8,0,34.120705,100.0,98,74.8,62.1,0,38.636364,100.0,196,73.9,61.9,0,33.28129,200.0,102,73.2,63.8,0,38.578682,100.0,200,73.7,59.5,0,51.818394,200.0,92,76.0,67.3,0,37.359493,100.0,93,73.9,63.0,0,34.16483,100.0,97,73.2,66.4,0,37.793945,100.0,195,74.5,62.2,0,37.9066,200.0,203,72.8,58.5,0,45.225887,200.0,193,75.4,68.4,0,30.259401,200.0,195,74.6,66.5,0,40.378334,200.0,100,74.8,67.3,0,41.542168,100.0,100,75.3,66.6,0,26.456919,100.0,95,73.5,65.2,0,38.64686,100.0,202,73.1,62.9,0,34.618565,200.0,202,74.4,61.7,0,30.557177,200.0,98,72.0,61.2,0,44.92636,100.0,197,72.6,59.7,0,42.126923,200,88.5,88.6,89.8,144.0,102.4,118.1,3.0,0.0,30.1
20170915,2310,76.9,79.5,35.66138497,31.63286833,265,47.4,43.9,5.55,84.1,80.7,-0.1,3.65,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.4,79.0,74.0,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,55.4,0,0,-0.2,1.4,0,0,0,75.0,74.7,51.9,55.0,15,83.3,62.800003,20.0,0,74.4,1.01,64.6,0.8125,63.3,0,0,94.6,55.8,9.9,4.5,1.1,15,15,97.4,59.0,81.0,100,54.3,0,76.5,1.35,66.39655,65.89655,0,12.9,0,0,1,41.4,1,72,113,80.3,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.6,1.0,2200.0,11,75.7,74.4,0,100.0,260.0,2,72.6,74.2,0,0.0,0.0,-17,73.9,73.4,0,0.0,0.0,1276,80.6,76.9,0,0.0,700,129,76.4,73.8,0,0.0,0.0,47,76.9,75.3,0,0.0,0.0,-1,77.5,75.9,0,0.0,0.0,44,74.0,76.3,0,0.0,0.0,40,74.6,75.1,0,0.036864094,0,4,74.0,77.0,0,100,950,-4,0,75.0,0,0.036877688,0.0,-4,74.5,74.4,0,0.03690491,0.0,103,74.8,57.3,0,41.95903,100.0,204,71.5,57.6,0,41.026546,200.0,205,72.1,57.4,0,41.45899,200.0,199,75.1,58.9,0,25.634796,200,99,75.0,64.1,0,26.987574,100.0,197,74.4,60.9,0,29.088814,200.0,207,75.0,61.0,0,22.801771,200.0,96,74.4,63.5,0,30.080328,100.0,195,74.7,61.7,0,27.473793,200.0,102,71.9,60.4,0,32.02388,100.0,101,74.5,56.3,0,38.517475,100.0,99,73.0,57.3,0,37.600193,100,210,73.6,56.5,0,32.83564,200.0,99,74.0,61.3,0,23.416878,100.0,200,74.9,59.4,0,34.828655,200.0,207,75.2,63.2,0,32.248726,200.0,208,74.4,60.7,0,23.738113,200.0,104,73.6,63.2,0,31.302774,100.0,206,73.2,57.1,0,30.17158,200.0,210,72.1,58.7,0,28.500961,200.0,96,74.4,55.0,0,52.46794,100.0,202,72.6,56.0,0,43.42972,200.0,203,74.0,57.0,0,30.454435,200.0,-1,74.3,73.5,0,0.0,0.0,198,75.7,58.5,0,33.62607,200.0,201,75.0,61.9,0,39.879364,200.0,206,75.0,60.1,0,31.65535,200.0,152,72.8,60.2,0,39.212288,150.0,205,74.8,59.1,0,29.72473,200.0,205,73.9,57.3,0,34.27214,200.0,102,74.5,56.0,0,52.378716,100.0,202,73.0,55.3,0,43.50781,200.0,200,74.0,58.6,0,37.478973,200.0,101,74.6,60.0,0,26.188751,100.0,198,75.1,60.1,0,27.743938,200.0,93,74.8,62.0,0,32.455177,100,99,74.4,62.8,0,29.487333,100.0,102,73.9,284.9,0,27.82073,100.0,196,75.1,59.9,0,33.72233,200.0,204,73.7,57.7,0,36.88281,200.0,105,74.7,59.2,0,34.120705,100.0,99,74.8,59.1,0,38.636364,100.0,199,73.8,58.4,0,33.28129,200.0,103,73.1,60.3,0,38.578682,100.0,209,73.1,56.5,0,51.818394,200.0,92,76.0,64.0,0,37.359493,100.0,103,73.8,59.6,0,34.16483,100.0,97,73.0,63.2,0,37.793945,100.0,195,74.4,58.6,0,37.9066,200.0,209,72.4,55.7,0,45.225887,200.0,195,75.3,65.0,0,30.259401,200.0,196,74.5,62.9,0,40.378334,200.0,101,74.7,63.9,0,41.542168,100.0,102,75.2,63.1,0,26.456919,100.0,96,73.5,61.7,0,38.64686,100.0,201,72.9,59.6,0,34.618565,200.0,204,74.3,58.2,0,30.557177,200.0,98,71.7,57.8,0,44.92636,100.0,198,72.5,56.6,0,42.126923,200,88.5,88.6,89.7,144.0,102.4,117.7,1.0,0.0,30.1
20170915,2315,76.9,79.5,35.66138497,31.63286833,262,47.1,43.7,5.55,83.4,80.0,-0.2,3.95,0,0,0,5,100.0,100,0,1,0,0,0,200,72,7.5,5.55,7.5,200,83.6,78.9,73.9,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,55.3,0,0,-0.2,1.4,0,0,0,74.9,74.5,51.3,55.6,15,76.4,62.800003,20.0,0,74.3,0.98,64.6,0.8125,62.4,0,0,96.5,58.0,9.9,4.8,0.5,15,15,99.9,63.0,80.0,100,37.7,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,1,49.7,0,72,111,80.4,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.6,1.0,2200.0,11,75.8,74.4,0,100.0,260.0,2,72.6,74.3,0,0.0,0.0,-16,73.9,73.5,0,0.0,0.0,1277,80.6,77.0,0,0.0,700,129,76.4,73.9,0,0.0,0.0,47,77.0,75.4,0,0.0,0.0,-1,77.5,76.0,0,0.0,0.0,44,74.0,76.4,0,0.0,0.0,41,74.6,75.1,0,0.036864094,0,4,74.1,77.1,0,100,950,-4,0,75.1,0,0.036877688,0.0,-3,74.5,74.5,0,0.03690491,0.0,103,74.8,55.6,0,41.95903,100.0,205,71.1,55.9,0,41.026546,200.0,206,71.7,55.8,0,41.01137,200.0,199,75.0,56.9,0,25.634796,200,100,75.0,61.6,0,26.987574,100.0,200,74.3,58.5,0,29.088814,200.0,206,74.9,58.7,0,22.359135,200.0,97,74.2,61.2,0,30.080328,100.0,195,74.6,59.5,0,27.473793,200.0,103,71.7,58.4,0,32.02388,100.0,102,74.4,54.9,0,38.517475,100.0,100,72.9,55.7,0,37.600193,100,211,73.4,55.0,0,32.83564,200.0,98,73.9,59.1,0,23.416878,100.0,203,74.7,57.3,0,34.828655,200.0,209,75.0,60.8,0,32.248726,200.0,211,74.3,58.5,0,23.27481,200.0,105,73.4,61.1,0,30.868515,100.0,193,72.9,55.3,0,30.17158,200.0,206,71.9,56.9,0,28.500961,200.0,96,74.2,53.8,0,52.46794,100.0,201,72.4,54.6,0,43.42972,200.0,204,73.9,55.2,0,30.454435,200.0,-1,74.3,73.4,0,0.0,0.0,199,75.6,56.5,0,33.62607,200.0,202,74.7,59.8,0,39.879364,200.0,207,75.0,57.9,0,30.988058,200.0,152,72.5,58.1,0,39.212288,150.0,206,74.7,56.9,0,29.72473,200.0,208,73.8,55.5,0,34.27214,200.0,103,74.3,54.5,0,52.378716,100.0,202,72.7,54.0,0,43.50781,200.0,201,74.0,56.5,0,37.478973,200.0,102,74.5,57.9,0,26.188751,100.0,202,74.9,57.9,0,27.743938,200.0,91,74.5,59.6,0,32.455177,100,101,74.4,60.5,0,29.487333,100.0,103,73.6,284.7,0,27.82073,100.0,195,75.0,57.7,0,33.72233,200.0,206,73.5,55.9,0,36.88281,200.0,106,74.6,57.1,0,34.120705,100.0,100,74.8,57.5,0,38.636364,100.0,199,73.7,56.5,0,33.28129,200.0,103,73.1,58.0,0,38.578682,100.0,209,72.5,54.9,0,51.818394,200.0,93,76.0,61.6,0,37.359493,100.0,111,73.7,57.5,0,34.16483,100.0,97,72.9,61.0,0,37.793945,100.0,199,74.3,56.6,0,37.9066,200.0,207,72.0,54.1,0,45.225887,200.0,197,75.2,62.2,0,30.259401,200.0,196,74.3,60.4,0,40.378334,200.0,101,74.6,61.2,0,41.542168,100.0,102,75.0,60.5,0,26.456919,100.0,98,73.2,59.3,0,38.64686,100.0,201,72.6,57.6,0,34.618565,200.0,206,74.2,56.1,0,30.557177,200.0,99,71.3,56.0,0,44.92636,100.0,199,72.3,54.9,0,42.126923,200,88.6,88.7,89.9,147.0,102.5,117.8,1.5,-1.5,30.1
20170915,2320,76.8,79.9,35.66678613,31.63286833,250,51.4,51.1,4.55,77.9,79.5,-0.1,3.75,0,0,0,5,96.0,0,0,1,0,0,0,200,72,7.5,4.55,7.5,200,83.8,78.9,73.8,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.2,0,0,-0.2,1.4,0,0,0,74.7,74.4,51.4,55.2,15,69.7,62.800003,20.0,0,74.2,1.0,64.6,0.8125,61.7,0,0,98.7,56.6,9.9,4.9,1.0,15,15,100.0,65.0,80.6,100,34.5,0,76.5,1.3,66.39655,65.89655,0,12.7,0,0,0,0.0,0,72,115,80.5,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.6,1.0,2200.0,10,75.8,74.4,0,100.0,260.0,1,72.6,74.4,0,0.0,0.0,-15,73.9,73.7,0,0.0,0.0,1277,80.6,77.1,0,0.0,700,130,76.4,74.0,0,0.0,0.0,47,77.1,75.5,0,0.0,0.0,-1,77.6,76.1,0,0.0,0.0,41,74.0,76.5,0,0.0,0.0,42,74.6,75.2,0,0.036864094,0,3,74.1,77.3,0,100,950,-4,0,75.1,0,0.036877688,0.0,-3,74.5,74.5,0,0.03690491,0.0,103,74.7,54.6,0,41.37038,100.0,204,70.7,54.9,0,41.026546,200.0,202,71.4,54.9,0,41.01137,200.0,199,74.9,55.5,0,25.634796,200,101,75.0,59.7,0,26.987574,100.0,199,74.1,57.0,0,29.088814,200.0,205,74.7,57.1,0,22.359135,200.0,96,74.0,59.5,0,30.080328,100.0,194,74.5,57.8,0,27.473793,200.0,103,71.5,56.9,0,32.02388,100.0,101,74.3,54.2,0,38.517475,100.0,98,72.8,54.7,0,37.600193,100,207,73.3,54.1,0,32.393692,200.0,98,73.9,57.7,0,23.416878,100.0,203,74.6,56.0,0,34.828655,200.0,207,74.9,59.0,0,32.248726,200.0,207,74.1,57.0,0,23.27481,200.0,104,73.2,59.5,0,30.868515,100.0,212,72.7,54.2,0,30.17158,200.0,204,71.7,55.9,0,27.959576,200.0,96,74.0,53.2,0,52.46794,100.0,202,72.3,53.9,0,43.42972,200.0,201,73.8,54.2,0,30.454435,200.0,-1,74.3,73.4,0,0.0,0.0,201,75.5,55.3,0,33.62607,200.0,200,74.5,58.2,0,39.879364,200.0,206,74.9,56.4,0,30.566612,200.0,152,72.3,56.8,0,39.212288,150.0,205,74.6,55.5,0,29.72473,200.0,207,73.7,54.4,0,34.27214,200.0,102,74.1,53.8,0,52.378716,100.0,201,72.5,53.4,0,43.50781,200.0,201,73.9,55.3,0,37.478973,200.0,102,74.4,56.5,0,26.188751,100.0,201,74.8,56.4,0,27.743938,200.0,88,74.3,58.0,0,32.455177,100,100,74.3,58.8,0,29.487333,100.0,103,73.4,284.8,0,27.82073,100.0,196,74.9,56.2,0,33.72233,200.0,206,73.3,54.9,0,36.88281,200.0,105,74.5,55.8,0,34.120705,100.0,98,74.8,56.6,0,38.636364,100.0,199,73.6,55.3,0,33.28129,200.0,103,73.0,56.6,0,38.578682,100.0,203,72.0,54.0,0,51.818394,200.0,93,76.0,59.7,0,37.359493,100.0,105,73.5,56.1,0,34.16483,100.0,98,72.7,59.5,0,37.793945,100.0,197,74.2,55.3,0,37.9066,200.0,207,71.7,53.4,0,45.225887,200.0,196,75.1,60.2,0,30.259401,200.0,195,74.0,58.6,0,40.378334,200.0,101,74.5,59.4,0,41.542168,100.0,101,74.9,58.7,0,26.456919,100.0,97,73.0,57.6,0,38.64686,100.0,202,72.5,56.3,0,34.618565,200.0,202,74.1,54.8,0,30.124987,200.0,99,71.0,54.8,0,44.92636,100.0,197,72.1,54.0,0,42.126923,200,88.6,88.7,89.8,145.0,102.5,117.9,1.5,-0.4,30.1
20170915,2325,76.8,80.4,35.77738488,31.63286833,237,53.8,53.6,4.2,78.0,79.5,-0.1,3.4,0,0,0,5,91.0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,83.9,78.7,73.5,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.3,0,0,-0.2,1.4,0,0,0,74.6,74.2,55.6,55.8,15,65.5,62.800003,20.0,0,74.1,1.01,64.6,0.8125,61.3,0,0,99.7,56.7,9.9,4.7,1.2,15,15,100.0,67.0,80.6,100,34.3,0,76.5,1.3,66.39655,65.89655,0,12.7,0,0,0,0.0,0,72,119,80.6,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.6,1.0,2200.0,11,75.8,74.4,0,100.0,260.0,2,72.6,74.4,0,0.0,0.0,-16,73.9,73.8,0,0.0,0.0,1276,80.6,77.2,0,0.0,700,131,76.4,74.1,0,0.0,0.0,45,77.2,75.6,0,0.0,0.0,-1,77.6,76.2,0,0.0,0.0,44,74.0,76.5,0,0.0,0.0,42,74.6,75.3,0,0.036864094,0,4,74.1,77.4,0,100,950,-5,0,75.2,0,0.036877688,0.0,-3,74.6,74.6,0,0.03690491,0.0,103,74.6,56.3,0,41.37038,100.0,203,70.4,56.7,0,40.58997,200.0,202,71.1,56.9,0,41.01137,200.0,198,74.8,56.6,0,25.634796,200,100,74.9,59.3,0,26.987574,100.0,197,74.0,57.4,0,29.088814,200.0,205,74.6,57.5,0,22.359135,200.0,96,73.9,59.5,0,30.080328,100.0,191,74.5,58.0,0,27.473793,200.0,103,71.3,57.6,0,32.02388,100.0,101,74.2,56.5,0,38.517475,100.0,100,72.7,56.6,0,37.600193,100,209,73.1,56.2,0,32.393692,200.0,99,73.9,58.1,0,23.416878,100.0,203,74.5,57.1,0,34.828655,200.0,207,74.8,58.9,0,32.248726,200.0,206,74.0,57.4,0,23.27481,200.0,104,73.1,59.6,0,30.868515,100.0,186,72.5,55.9,0,30.17158,200.0,206,71.6,57.2,0,27.959576,200.0,96,73.9,55.8,0,52.46794,100.0,202,72.1,56.3,0,43.42972,200.0,202,73.7,55.9,0,30.454435,200.0,-1,74.3,73.3,0,0.0,0.0,197,75.5,56.6,0,33.62607,200.0,201,74.4,58.5,0,39.879364,200.0,204,74.8,57.0,0,30.566612,200.0,152,72.0,57.7,0,39.212288,150.0,204,74.6,56.5,0,29.72473,200.0,207,73.6,56.0,0,34.27214,200.0,102,74.1,56.0,0,52.378716,100.0,202,72.2,56.1,0,43.50781,200.0,196,73.8,56.5,0,37.478973,200.0,100,74.4,57.2,0,26.188751,100.0,204,74.7,57.0,0,27.743938,200.0,90,74.0,58.1,0,32.455177,100,100,74.3,58.8,0,29.487333,100.0,103,73.2,284.7,0,27.82073,100.0,195,74.8,56.9,0,33.72233,200.0,208,73.2,56.5,0,36.88281,200.0,105,74.5,56.7,0,34.120705,100.0,99,74.8,57.9,0,38.636364,100.0,202,73.5,56.4,0,33.28129,200.0,104,73.0,57.2,0,38.578682,100.0,209,71.5,56.1,0,51.818394,200.0,93,76.0,59.3,0,37.359493,100.0,105,73.4,56.9,0,34.16483,100.0,97,72.5,59.7,0,37.793945,100.0,195,74.2,56.4,0,37.9066,200.0,204,71.4,55.9,0,45.225887,200.0,196,75.0,59.5,0,30.259401,200.0,196,73.9,58.4,0,40.378334,200.0,100,74.4,58.9,0,41.542168,100.0,102,74.8,58.4,0,26.456919,100.0,98,72.9,57.9,0,38.64686,100.0,203,72.3,57.4,0,34.618565,200.0,204,73.9,56.0,0,30.124987,200.0,99,70.8,56.3,0,44.92636,100.0,195,72.0,56.0,0,42.126923,200,88.6,88.8,89.9,146.0,102.5,118.1,0.7,1.1,30.1
20170915,2330,76.7,80.5,35.71586117,31.63286833,1,54.9,55.2,4.15,78.2,79.6,-0.1,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.9,78.6,73.2,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.0,0,0,-0.2,1.4,0,0,0,74.5,74.2,63.1,56.4,15,65.1,62.800003,20.0,0,74.1,1.01,64.6,0.8125,61.0,0,0,99.7,58.0,9.9,4.4,1.3,15,15,100.0,69.0,80.8,100,40.8,0,76.5,1.3,66.39655,65.89655,0,12.6,0,0,0,0.0,0,72,115,80.6,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.6,1.0,2200.0,10,75.8,74.6,0,100.0,260.0,2,72.6,74.5,0,0.0,0.0,-17,73.9,73.9,0,0.0,0.0,1276,80.6,77.3,0,0.0,700,130,76.5,74.2,0,0.0,0.0,46,77.2,75.7,0,0.0,0.0,-1,77.7,76.3,0,0.0,0.0,39,74.0,76.6,0,0.0,0.0,41,74.6,75.4,0,0.036864094,0,3,74.1,77.5,0,100,950,-5,0,75.3,0,0.036877688,0.0,-4,74.6,74.6,0,0.03690491,0.0,101,74.5,61.6,0,41.37038,100.0,200,70.4,61.9,0,40.58997,200.0,200,71.1,62.1,0,41.01137,200.0,198,74.7,61.0,0,25.634796,200,99,74.9,60.8,0,26.987574,100.0,193,73.9,60.6,0,29.088814,200.0,204,74.5,60.5,0,22.359135,200.0,95,73.7,61.5,0,30.080328,100.0,194,74.4,60.9,0,27.473793,200.0,102,71.3,61.2,0,32.02388,100.0,101,74.2,62.3,0,38.517475,100.0,98,72.6,61.9,0,37.600193,100,204,73.0,61.8,0,32.393692,200.0,98,73.8,61.1,0,23.416878,100.0,199,74.4,61.2,0,34.828655,200.0,207,74.8,60.9,0,32.248726,200.0,203,73.9,60.6,0,23.27481,200.0,103,72.9,61.7,0,30.868515,100.0,192,72.3,61.1,0,30.17158,200.0,199,71.5,61.4,0,27.959576,200.0,96,73.9,62.3,0,52.46794,100.0,200,72.1,62.3,0,43.42972,200.0,198,73.6,61.3,0,30.454435,200.0,-1,74.3,73.2,0,0.0,0.0,199,75.4,61.1,0,33.62607,200.0,199,74.3,61.0,0,39.879364,200.0,201,74.8,60.6,0,30.566612,200.0,150,71.9,61.4,0,39.212288,150.0,205,74.5,60.7,0,29.72473,200.0,206,73.5,61.1,0,34.27214,200.0,101,74.0,61.9,0,52.378716,100.0,200,72.1,62.4,0,43.50781,200.0,202,73.7,61.0,0,37.478973,200.0,101,74.3,60.7,0,26.188751,100.0,201,74.6,60.6,0,27.743938,200.0,90,73.9,60.7,0,32.455177,100,98,74.2,61.2,0,29.487333,100.0,101,73.1,284.7,0,27.82073,100.0,195,74.7,60.5,0,33.72233,200.0,206,73.1,61.5,0,36.88281,200.0,105,74.4,60.9,0,34.120705,100.0,98,74.8,61.8,0,38.636364,100.0,199,73.4,61.0,0,33.28129,200.0,103,72.9,60.9,0,38.578682,100.0,207,71.2,61.7,0,51.818394,200.0,92,75.9,61.0,0,37.359493,100.0,104,73.3,60.6,0,34.16483,100.0,98,72.4,61.9,0,37.793945,100.0,201,74.1,61.0,0,37.9066,200.0,205,71.3,62.0,0,45.225887,200.0,196,75.0,60.6,0,30.259401,200.0,195,73.8,60.6,0,40.378334,200.0,100,74.3,60.5,0,41.542168,100.0,103,74.7,60.4,0,26.456919,100.0,97,72.7,60.6,0,38.64686,100.0,201,72.2,61.1,0,34.618565,200.0,204,73.9,60.7,0,30.124987,200.0,98,70.6,61.3,0,44.92636,100.0,197,71.9,61.5,0,42.126923,200,88.7,88.8,89.8,144.0,102.6,118.1,1.0,0.1,30.1
20170915,2335,76.6,80.9,35.72028638,31.63286833,1,54.9,55.2,4.15,78.4,79.6,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.9,78.6,73.1,0.0,0.0,0.0,63.6,0.0,0,74.7,0.0,64.6,0.8125,54.7,0,0,-0.2,1.4,0,0,0,74.5,74.2,65.3,56.0,15,65.9,62.800003,20.0,0,74.0,1.0,64.6,0.8125,61.2,0,0,99.8,56.3,9.9,4.5,1.3,15,15,95.3,71.0,80.8,100,54.2,0,76.5,1.3,66.39655,65.89655,0,12.7,0,0,0,0.0,0,72,113,80.7,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.6,1.0,2200.0,10,75.8,74.6,0,100.0,260.0,2,72.6,74.6,0,0.0,0.0,-16,74.0,74.0,0,0.0,0.0,1277,80.6,77.3,0,0.0,700,130,76.5,74.2,0,0.0,0.0,46,77.3,75.8,0,0.0,0.0,-1,77.8,76.4,0,0.0,0.0,47,74.0,76.6,0,0.0,0.0,42,74.6,75.5,0,0.036864094,0,4,74.1,77.6,0,100,950,-4,0,75.4,0,0.036877688,0.0,-4,74.6,74.7,0,0.03690491,0.0,101,74.4,64.8,0,41.37038,100.0,200,70.4,65.1,0,40.58997,200.0,201,71.3,65.1,0,41.01137,200.0,196,74.7,64.6,0,25.634796,200,100,74.9,63.8,0,26.987574,100.0,196,73.9,64.1,0,29.088814,200.0,205,74.5,63.9,0,22.359135,200.0,95,73.7,64.7,0,30.080328,100.0,195,74.4,64.2,0,27.473793,200.0,101,71.3,64.3,0,32.02388,100.0,101,74.1,65.1,0,38.517475,100.0,98,72.5,64.9,0,37.600193,100,202,73.0,64.7,0,32.393692,200.0,99,73.8,64.4,0,23.416878,100.0,200,74.3,64.6,0,34.828655,200.0,205,74.7,63.9,0,32.248726,200.0,205,73.9,63.9,0,23.27481,200.0,102,72.8,64.7,0,30.868515,100.0,191,72.3,64.5,0,30.17158,200.0,199,71.5,64.6,0,27.959576,200.0,96,73.9,64.9,0,52.46794,100.0,200,72.0,65.1,0,43.42972,200.0,199,73.6,64.6,0,30.454435,200.0,-1,74.3,73.1,0,0.0,0.0,196,75.4,64.5,0,33.62607,200.0,200,74.2,64.3,0,39.879364,200.0,200,74.7,64.0,0,30.566612,200.0,149,71.8,64.8,0,39.212288,150.0,206,74.5,64.5,0,29.72473,200.0,205,73.5,64.5,0,34.27214,200.0,102,74.0,64.8,0,52.378716,100.0,199,72.2,65.0,0,43.50781,200.0,198,73.7,64.5,0,37.478973,200.0,100,74.3,64.1,0,26.188751,100.0,200,74.6,64.0,0,27.743938,200.0,91,73.9,64.0,0,32.455177,100,97,74.2,64.3,0,29.487333,100.0,102,73.1,284.9,0,27.82073,100.0,198,74.6,64.2,0,33.72233,200.0,206,73.1,64.6,0,36.88281,200.0,104,74.4,64.5,0,34.120705,100.0,98,74.8,64.9,0,38.636364,100.0,199,73.3,64.5,0,33.28129,200.0,103,72.9,64.5,0,38.578682,100.0,205,71.3,64.7,0,51.818394,200.0,92,75.9,63.9,0,37.359493,100.0,102,73.2,64.1,0,34.16483,100.0,97,72.4,65.1,0,37.793945,100.0,202,74.0,64.7,0,37.9066,200.0,204,71.3,64.9,0,45.225887,200.0,196,75.0,63.6,0,30.259401,200.0,196,73.7,64.1,0,40.378334,200.0,100,74.2,63.7,0,41.542168,100.0,102,74.6,63.8,0,26.456919,100.0,96,72.7,64.2,0,38.64686,100.0,203,72.2,64.7,0,34.618565,200.0,203,73.9,64.3,0,30.124987,200.0,98,70.7,64.6,0,44.92636,100.0,196,71.9,64.7,0,42.126923,200,88.7,88.8,89.8,145.0,102.6,118.0,1.0,0.1,30.1
20170915,2340,76.5,81.2,35.70239697,31.63286833,1,54.8,55.3,4.15,78.6,79.7,-0.2,0.05,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,84.0,78.6,73.0,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.4,0,0,-0.2,1.4,0,0,0,74.6,74.2,65.8,56.2,15,66.4,62.800003,20.0,0,74.2,1.02,64.6,0.8125,61.7,0,0,99.7,56.3,9.9,4.9,1.9,15,15,88.3,73.0,80.8,100,71.9,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,111,80.9,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.7,1.0,2200.0,12,75.8,74.7,0,100.0,260.0,2,72.6,74.6,0,0.0,0.0,-17,74.0,74.1,0,0.0,0.0,1277,80.7,77.4,0,0.0,700,128,76.5,74.3,0,0.0,0.0,46,77.3,75.9,0,0.0,0.0,-1,77.8,76.5,0,0.0,0.0,43,74.0,76.6,0,0.0,0.0,41,74.7,75.6,0,0.036864094,0,4,74.1,77.7,0,100,950,-4,0,75.4,0,0.036877688,0.0,-4,74.6,74.7,0,0.03690491,0.0,101,74.4,65.4,0,41.37038,100.0,201,70.6,65.8,0,40.58997,200.0,201,71.5,65.8,0,41.01137,200.0,197,74.7,65.4,0,25.634796,200,99,74.8,65.2,0,26.987574,100.0,195,73.9,65.2,0,29.088814,200.0,204,74.5,65.1,0,22.359135,200.0,96,73.8,66.1,0,30.080328,100.0,196,74.4,65.4,0,27.473793,200.0,102,71.4,65.3,0,32.02388,100.0,101,74.1,65.7,0,38.517475,100.0,98,72.6,65.6,0,37.600193,100,203,73.0,65.4,0,32.393692,200.0,99,73.8,65.5,0,23.416878,100.0,202,74.3,65.5,0,34.828655,200.0,206,74.7,65.2,0,32.248726,200.0,206,73.9,65.0,0,23.27481,200.0,102,72.8,66.0,0,30.868515,100.0,194,72.4,65.2,0,30.17158,200.0,201,71.5,65.5,0,27.959576,200.0,96,73.9,65.4,0,52.46794,100.0,200,72.1,65.6,0,43.42972,200.0,201,73.6,65.2,0,30.454435,200.0,0,74.2,73.1,0,0.0,0.0,199,75.4,65.4,0,33.62607,200.0,199,74.3,65.7,0,39.879364,200.0,201,74.7,65.0,0,30.566612,200.0,151,71.9,65.9,0,39.212288,150.0,202,74.5,65.4,0,29.72473,200.0,206,73.5,65.2,0,34.27214,200.0,102,74.1,65.3,0,52.378716,100.0,201,72.2,65.7,0,43.50781,200.0,198,73.7,65.3,0,37.478973,200.0,100,74.3,65.2,0,26.188751,100.0,202,74.6,65.1,0,27.743938,200.0,91,73.9,65.3,0,32.455177,100,99,74.2,65.5,0,29.487333,100.0,103,73.1,284.8,0,27.82073,100.0,197,74.6,65.2,0,33.72233,200.0,206,73.2,65.4,0,36.88281,200.0,101,74.3,65.4,0,34.120705,100.0,98,74.8,65.7,0,38.636364,100.0,199,73.4,65.2,0,33.28129,200.0,104,72.9,65.5,0,38.578682,100.0,217,71.6,65.4,0,51.818394,200.0,92,76.0,65.2,0,37.359493,100.0,107,73.3,65.1,0,34.16483,100.0,97,72.4,66.5,0,37.793945,100.0,206,74.0,65.5,0,37.9066,200.0,205,71.4,65.5,0,45.225887,200.0,198,75.0,65.1,0,30.259401,200.0,196,73.8,65.4,0,40.378334,200.0,101,74.2,65.2,0,41.542168,100.0,103,74.6,65.3,0,26.456919,100.0,96,72.8,65.4,0,38.64686,100.0,201,72.2,65.8,0,34.618565,200.0,204,73.9,65.1,0,30.124987,200.0,98,70.9,65.3,0,44.92636,100.0,199,72.0,65.4,0,42.126923,200,88.8,88.9,90.0,144.0,102.6,117.9,1.0,0.0,30.1
20170915,2345,76.4,81.3,35.6405878,31.63286833,1,54.9,55.3,4.15,78.7,79.7,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.9,78.6,73.1,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,54.0,0,0,-0.2,1.4,0,0,0,74.6,74.2,66.4,56.1,15,67.2,62.800003,20.0,0,74.1,0.99,64.6,0.8125,62.4,0,0,99.8,57.2,9.9,4.8,1.0,15,15,83.7,73.0,80.8,100,90.4,0,76.5,1.3,66.39655,65.89655,0,12.5,0,0,0,0.0,0,72,121,80.8,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.7,1.0,2200.0,11,75.9,74.8,0,100.0,260.0,2,72.6,74.7,0,0.0,0.0,-17,74.0,74.2,0,0.0,0.0,1277,80.7,77.5,0,0.0,700,131,76.6,74.4,0,0.0,0.0,46,77.4,76.0,0,0.0,0.0,-1,77.9,76.6,0,0.0,0.0,44,74.0,76.7,0,0.0,0.0,41,74.7,75.7,0,0.036864094,0,4,74.1,77.8,0,100,950,-4,0,75.5,0,0.036877688,0.0,-4,74.6,74.8,0,0.03690491,0.0,101,74.4,65.9,0,41.37038,100.0,200,70.8,66.2,0,40.58997,200.0,200,71.6,66.3,0,41.01137,200.0,197,74.8,65.8,0,25.634796,200,99,74.8,65.8,0,26.987574,100.0,195,74.0,65.8,0,29.088814,200.0,202,74.6,65.7,0,22.359135,200.0,95,73.8,66.8,0,30.080328,100.0,194,74.4,66.0,0,27.473793,200.0,101,71.5,66.0,0,32.02388,100.0,100,74.2,66.2,0,38.517475,100.0,96,72.6,66.1,0,37.600193,100,201,73.1,66.0,0,32.393692,200.0,99,73.8,66.1,0,23.416878,100.0,199,74.3,66.0,0,34.828655,200.0,206,74.7,65.9,0,32.248726,200.0,203,74.0,65.5,0,23.27481,200.0,102,72.9,66.7,0,30.868515,100.0,191,72.4,65.6,0,30.17158,200.0,202,71.5,66.1,0,27.959576,200.0,96,73.9,65.9,0,52.46794,100.0,201,72.1,66.0,0,43.42972,200.0,200,73.6,65.6,0,30.454435,200.0,-1,74.2,73.0,0,0.0,0.0,196,75.4,65.9,0,33.62607,200.0,199,74.3,66.3,0,39.879364,200.0,201,74.8,65.5,0,30.566612,200.0,149,72.0,66.4,0,39.212288,150.0,202,74.5,65.8,0,29.72473,200.0,205,73.5,65.6,0,34.27214,200.0,102,74.1,65.8,0,52.378716,100.0,200,72.3,66.1,0,43.50781,200.0,196,73.8,65.7,0,37.478973,200.0,101,74.3,65.7,0,26.188751,100.0,200,74.7,65.5,0,27.743938,200.0,90,74.0,65.9,0,32.455177,100,98,74.2,66.1,0,29.487333,100.0,102,73.1,284.6,0,27.82073,100.0,197,74.6,65.7,0,33.72233,200.0,205,73.3,65.9,0,36.88281,200.0,104,74.3,65.7,0,34.120705,100.0,98,74.9,66.3,0,38.636364,100.0,198,73.4,65.6,0,33.28129,200.0,102,72.9,65.9,0,38.578682,100.0,201,71.7,65.8,0,51.818394,200.0,92,76.0,65.9,0,37.359493,100.0,102,73.3,65.6,0,34.16483,100.0,97,72.5,67.1,0,37.793945,100.0,203,74.0,65.9,0,37.9066,200.0,201,71.5,65.9,0,45.225887,200.0,197,75.0,65.8,0,30.259401,200.0,196,73.9,66.1,0,40.378334,200.0,101,74.2,65.9,0,41.542168,100.0,102,74.6,66.0,0,26.456919,100.0,96,72.9,66.0,0,38.64686,100.0,202,72.3,66.3,0,34.618565,200.0,203,73.9,65.5,0,30.124987,200.0,98,71.0,65.7,0,44.92636,100.0,199,72.0,65.7,0,42.126923,200,88.8,88.9,90.0,146.0,102.7,118.1,-0.6,-0.1,30.1
20170915,2350,76.3,81.8,35.66582275,31.63286833,1,54.9,55.4,4.15,78.8,79.8,-0.2,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.9,78.6,73.3,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,53.6,0,0,-0.2,1.4,0,0,0,74.7,74.3,67.0,55.9,15,68.3,62.800003,20.0,0,74.2,1.0,64.6,0.8125,63.2,0,0,99.7,55.5,9.9,4.4,1.2,15,15,78.7,75.0,80.8,100,100.0,0,76.5,1.3,66.39655,65.89655,0,12.4,0,0,0,0.0,0,72,115,80.9,0,0.036877688,0.0,85.0,55.0,0.0,71.7,71.7,1.0,2200.0,15,75.9,74.8,0,100.0,260.0,1,72.6,74.8,0,0.0,0.0,-15,74.0,74.2,0,0.0,0.0,1277,80.7,77.6,0,0.0,700,130,76.6,74.4,0,0.0,0.0,46,77.4,76.0,0,0.0,0.0,-1,77.9,76.6,0,0.0,0.0,42,74.1,76.8,0,0.0,0.0,41,74.7,75.8,0,0.036864094,0,4,74.2,77.8,0,100,950,-4,0,75.5,0,0.036877688,0.0,-3,74.6,74.8,0,0.03690491,0.0,101,74.4,66.4,0,41.37038,100.0,200,70.9,66.7,0,40.58997,200.0,200,71.8,66.7,0,41.01137,200.0,197,74.8,66.2,0,25.634796,200,99,74.8,66.3,0,26.987574,100.0,196,74.0,66.2,0,29.088814,200.0,206,74.6,66.2,0,22.359135,200.0,96,73.9,67.1,0,30.080328,100.0,195,74.4,66.4,0,27.473793,200.0,101,71.6,66.4,0,32.02388,100.0,101,74.2,66.6,0,38.517475,100.0,98,72.6,66.6,0,37.600193,100,203,73.1,66.4,0,32.393692,200.0,100,73.8,66.5,0,23.416878,100.0,202,74.4,66.5,0,34.828655,200.0,205,74.8,66.3,0,32.248726,200.0,203,74.0,65.9,0,23.27481,200.0,103,73.0,67.0,0,30.868515,100.0,189,72.5,66.0,0,30.17158,200.0,198,71.6,66.6,0,27.959576,200.0,96,74.0,66.3,0,52.46794,100.0,202,72.1,66.5,0,43.42972,200.0,200,73.6,66.0,0,30.454435,200.0,-1,74.2,73.0,0,0.0,0.0,198,75.4,66.4,0,33.62607,200.0,200,74.3,66.8,0,39.879364,200.0,200,74.8,65.9,0,30.566612,200.0,150,72.1,66.7,0,39.212288,150.0,205,74.5,66.1,0,29.72473,200.0,208,73.5,66.0,0,34.27214,200.0,102,74.1,66.3,0,52.378716,100.0,201,72.4,66.5,0,43.50781,200.0,193,73.8,66.0,0,37.478973,200.0,101,74.3,66.1,0,26.188751,100.0,203,74.7,66.0,0,27.743938,200.0,90,74.1,66.3,0,32.455177,100,96,74.2,66.6,0,29.487333,100.0,102,73.2,284.8,0,27.82073,100.0,198,74.7,66.1,0,33.72233,200.0,207,73.3,66.4,0,36.88281,200.0,105,74.3,66.0,0,34.120705,100.0,99,74.9,66.7,0,38.636364,100.0,199,73.4,66.0,0,33.28129,200.0,103,72.9,66.2,0,38.578682,100.0,213,71.8,66.2,0,51.818394,200.0,92,76.0,66.3,0,37.359493,100.0,101,73.4,66.0,0,34.16483,100.0,97,72.6,67.4,0,37.793945,100.0,202,74.1,66.2,0,37.9066,200.0,208,71.7,66.2,0,45.225887,200.0,197,75.1,66.3,0,30.259401,200.0,196,74.0,66.5,0,40.378334,200.0,101,74.3,66.3,0,41.542168,100.0,103,74.7,66.4,0,26.456919,100.0,97,73.0,66.5,0,38.64686,100.0,201,72.4,66.7,0,34.618565,200.0,204,74.0,65.8,0,30.124987,200.0,98,71.2,66.0,0,44.92636,100.0,199,72.1,66.1,0,42.126923,200,88.9,89.0,90.1,145.0,102.7,118.1,1.0,0.1,30.1
20170915,2355,76.2,82.2,35.6688245,31.63286833,1,55.0,55.4,4.15,78.9,79.8,-0.1,0.1,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.9,78.8,73.5,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,54.1,0,0,-0.2,1.4,0,0,0,74.7,74.3,67.2,56.0,15,69.6,62.800003,20.0,0,74.2,0.99,64.6,0.8125,63.8,0,0,99.8,56.5,10.0,4.5,0.5,15,15,75.9,75.0,80.8,100,99.5,0,76.5,1.3,66.39655,65.89655,0,12.4,0,0,0,0.0,0,72,120,81.0,0,0.036877688,0.0,85.0,55.0,0.0,71.8,71.7,1.0,2200.0,12,75.9,74.7,0,100.0,260.0,1,72.6,74.9,0,0.0,0.0,-16,74.0,74.3,0,0.0,0.0,1277,80.7,77.6,0,0.0,700,130,76.7,74.5,0,0.0,0.0,46,77.5,76.1,0,0.0,0.0,-1,78.0,76.7,0,0.0,0.0,44,74.1,76.8,0,0.0,0.0,42,74.7,75.9,0,0.036864094,0,4,74.2,77.8,0,100,950,-4,0,75.5,0,0.036877688,0.0,-4,74.7,74.8,0,0.03690491,0.0,100,74.5,66.9,0,41.37038,100.0,198,71.0,67.1,0,40.58997,200.0,200,71.8,67.1,0,41.01137,200.0,197,74.9,66.6,0,25.634796,200,99,74.8,66.7,0,26.987574,100.0,194,74.0,66.7,0,29.088814,200.0,203,74.7,66.6,0,22.359135,200.0,95,74.0,67.5,0,30.080328,100.0,193,74.5,66.7,0,27.473793,200.0,100,71.7,66.7,0,32.02388,100.0,100,74.2,67.1,0,38.517475,100.0,96,72.6,67.0,0,37.600193,100,201,73.2,66.9,0,32.393692,200.0,99,73.8,66.8,0,23.416878,100.0,196,74.4,66.9,0,34.828655,200.0,202,74.8,66.7,0,32.248726,200.0,203,74.0,66.3,0,23.27481,200.0,102,73.0,67.3,0,30.868515,100.0,188,72.6,66.5,0,30.17158,200.0,195,71.6,67.1,0,27.959576,200.0,96,74.0,66.9,0,52.46794,100.0,200,72.2,67.0,0,43.42972,200.0,199,73.7,66.5,0,30.454435,200.0,-1,74.2,73.0,0,0.0,0.0,195,75.4,66.8,0,33.62607,200.0,198,74.4,67.2,0,39.879364,200.0,200,74.8,66.4,0,30.566612,200.0,149,72.2,67.1,0,39.212288,150.0,204,74.6,66.4,0,29.72473,200.0,205,73.5,66.5,0,34.27214,200.0,102,74.2,66.8,0,52.378716,100.0,199,72.4,66.9,0,43.50781,200.0,198,73.8,66.4,0,37.478973,200.0,101,74.3,66.5,0,26.188751,100.0,201,74.7,66.4,0,27.743938,200.0,90,74.1,66.8,0,32.455177,100,98,74.2,67.0,0,29.487333,100.0,102,73.3,284.9,0,27.82073,100.0,197,74.7,66.5,0,33.72233,200.0,205,73.3,66.7,0,36.88281,200.0,102,74.3,66.4,0,34.120705,100.0,97,74.9,67.2,0,38.636364,100.0,196,73.4,66.3,0,33.28129,200.0,103,72.9,66.5,0,38.578682,100.0,204,71.9,66.6,0,51.818394,200.0,92,76.0,66.7,0,37.359493,100.0,101,73.4,66.5,0,34.16483,100.0,97,72.6,67.7,0,37.793945,100.0,203,74.1,66.5,0,37.9066,200.0,202,71.7,66.6,0,45.225887,200.0,196,75.1,66.7,0,30.259401,200.0,195,74.1,66.8,0,40.378334,200.0,101,74.3,66.7,0,41.542168,100.0,102,74.7,66.8,0,26.456919,100.0,96,73.0,66.8,0,38.64686,100.0,201,72.4,67.0,0,34.618565,200.0,202,74.1,66.1,0,30.124987,200.0,98,71.3,66.4,0,44.92636,100.0,198,72.2,66.5,0,42.126923,200,88.9,89.0,90.0,145.0,102.7,118.1,1.0,1.6,30.1
