Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20180709,0,72.3,54.8,27.33333885,18.24593833,1,52.4,53.0,4.15,70.7,71.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.1,76.7,70.1,0.0,0.0,0.0,62.8,0.0,0,72.3,0.0,63.8,0.8125,46.9,0,0,-0.2,1.4,0,0,0,74.5,73.8,78.4,30.0,15,92.9,66.0,38.9,0,68,2.9,63.8,0.8125,49.7,0,0,45.8,85.1,13.5,4.6,2.1,15,15,48.9,74.1,97.7,100,99.4,0,60.0,0.8,66.155174,65.655174,0,10.2,0,0,0,0.0,0,72,152,78.2,0,0.0,0.0,85.0,55.0,0.0,68.3,67.3,1.0,2200.0,13,72.4,73.5,0,100.0,260,3,70.2,70.1,0,0.046745356,0,-11,72.9,69.9,0,0.0,0,1274,79.7,72.4,0,0.010622477,700,133,74.3,71.0,0,0.0,0.0,54,73.0,71.3,0,0.0,0.0,-1,72.7,72.3,0,0.0,0.0,44,71.5,73.5,0,0.0,0,41,72.8,71.5,0,0.024551928,0,3,71.7,73.9,0,99.908875,950,-3,0,72.2,0,0.024479805,0,-4,71.9,71.7,0,0.0,0,96,74.1,78.0,0,43.297882,100.0,202,72.0,78.1,0,34.376865,200,198,73.0,77.7,0.0,36.350925,200.0,194,75.4,77.8,0,23.592815,200.0,103,74.4,77.2,0,35.141083,100.0,193,72.9,77.6,0,29.71458,200.0,196,73.7,77.5,0,29.941172,200.0,93,73.1,77.2,0,31.12561,100.0,200,73.4,77.4,0,31.53588,200.0,97,71.3,77.5,0,35.078648,100.0,100,74.4,78.1,0,42.049255,100.0,96,72.7,78.0,0,42.10252,100,189,73.9,77.8,0,36.993015,200.0,93,74.1,77.4,0,25.752398,100.0,191,71.3,78.0,0.0,38.643547,200.0,187,74.0,77.2,0,35.913628,200.0,190,73.6,77.3,0,26.190477,200,94,72.7,77.1,0,31.410185,100.0,202,72.1,77.7,0.0,32.931202,200.0,198,71.7,77.7,0.0,21.788853,200.0,96,74.4,77.9,0,42.404633,100.0,204,72.7,78.0,0,43.07756,200,199,74.0,77.7,0,28.245068,200.0,0,74.2,74.2,0,0.0,0.0,196,74.0,78.0,0,28.4952,200.0,198,73.9,77.3,0,41.12337,200.0,193,74.2,77.4,0,30.109987,200.0,144,72.2,77.8,0.0,43.114853,150.0,186,73.6,77.8,0,27.617887,200.0,201,72.9,77.8,0,35.515583,200.0,96,74.8,77.9,0,47.338017,100.0,203,73.9,78.2,0,42.693718,200.0,199,74.2,77.7,0,36.662365,200.0,103,74.3,77.3,0,27.554783,100.0,205,73.0,76.5,0,30.239117,200.0,100,73.4,77.3,0,27.112719,100,93,73.6,77.4,0,29.095274,100.0,94,72.7,281.9,0,29.0822,100.0,195,73.5,77.3,0,31.428905,200.0,196,73.5,77.6,0,41.830986,200.0,90,74.9,77.6,0,32.520668,100.0,95,73.5,77.2,0,34.60667,100.0,204,74.3,77.7,0,32.794754,200.0,96,73.9,77.4,0,36.42484,100.0,176,72.9,77.9,0.0,48.789143,200.0,99,73.9,77.2,0,27.361935,100.0,79,73.4,77.5,0,29.662153,100.0,0,0,0,0,0,0,194,73.7,77.7,0,35.36624,200.0,184,72.8,77.9,0.0,44.77367,200.0,189,74.4,77.2,0,31.102535,200.0,197,74.0,77.7,0,30.303389,200.0,100,74.5,77.3,0,41.160343,100.0,92,74.3,77.4,0,22.87363,100.0,97,73.1,77.7,0.0,31.903946,100.0,197,72.6,77.6,0.0,23.939838,200.0,190,73.8,77.5,0,31.260036,200.0,95,71.9,77.7,0.0,41.786194,100.0,193,70.5,77.9,0.0,30.32063,200.0,85.3,81.3,90.8,142.8,100.2,114.5,1.1,-0.2,30.29
20180709,5,72.2,56.1,27.51426744,15.46734833,1,52.5,53.2,4.15,70.9,71.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.3,76.4,69.9,0.0,0.0,0.0,62.8,0.0,0,72.5,0.0,63.8,0.8125,46.8,0,0,-0.2,1.4,0,0,0,74.6,73.9,78.45,30.0,15,98.2,66.0,35.6,0,68,2.9,63.8,0.8125,49.7,0,0,45.6,85.0,9.9,4.7,1.7,15,15,48.9,74.15,100.0,100,99.4,0,60.0,0.55,66.155174,65.655174,0,9.2,0,0,0,0.0,0,72,154,78.4,0,0.0,0.0,85.0,55.0,0.0,68.3,67.3,1.0,2200.0,16,72.4,73.6,0,100.0,260,3,70.3,70.3,0,0.046745356,0,-11,73.0,70.0,0,0.0,0,1274,79.8,72.5,0,0.010622477,700,133,74.4,71.1,0,0.0,0.0,54,73.1,71.5,0,0.0,0.0,-1,72.8,72.5,0,0.0,0.0,41,71.5,73.7,0,0.0,0,41,72.8,71.7,0,0.024551928,0,3,71.7,74.0,0,99.908875,950,-3,0,72.3,0,0.024479805,0,-3,71.9,71.9,0,0.0,0,96,74.1,78.0,0,43.297882,100.0,202,72.1,78.1,0,34.376865,200,198,73.2,77.8,0.0,36.350925,200.0,194,75.4,77.9,0,23.592815,200.0,103,74.4,77.3,0,35.141083,100.0,193,73.0,77.8,0,29.71458,200.0,198,73.8,77.7,0,29.941172,200.0,94,73.1,77.3,0,31.12561,100.0,199,73.4,77.6,0,31.53588,200.0,97,71.4,77.6,0,35.078648,100.0,100,74.4,78.2,0,42.049255,100.0,95,72.7,78.1,0,42.10252,100,190,74.0,77.9,0,36.993015,200.0,93,74.1,77.5,0,25.752398,100.0,192,71.4,78.1,0.0,38.643547,200.0,188,74.1,77.3,0,35.913628,200.0,195,73.6,77.4,0,26.190477,200,95,72.8,77.3,0,31.410185,100.0,189,72.2,77.8,0.0,32.931202,200.0,197,71.8,77.8,0.0,21.788853,200.0,96,74.5,78.0,0,42.404633,100.0,203,72.8,78.0,0,43.07756,200,199,74.1,77.8,0,28.245068,200.0,0,74.2,74.5,0,0.0,0.0,196,74.1,78.1,0,28.4952,200.0,198,74.0,77.5,0,41.12337,200.0,193,74.3,77.5,0,30.109987,200.0,145,72.3,77.9,0.0,43.114853,150.0,190,73.6,77.9,0,28.093868,200.0,201,72.9,77.9,0,35.515583,200.0,95,74.9,78.0,0,47.338017,100.0,203,74.0,78.2,0,42.693718,200.0,199,74.2,77.9,0,36.662365,200.0,103,74.3,77.4,0,27.554783,100.0,202,73.1,76.6,0,30.239117,200.0,100,73.5,77.4,0,27.112719,100,95,73.7,77.5,0,29.095274,100.0,93,72.8,282.1,0,29.0822,100.0,192,73.6,77.4,0,31.428905,200.0,195,73.5,77.7,0,41.830986,200.0,92,75.0,77.7,0,32.520668,100.0,95,73.5,77.3,0,34.60667,100.0,204,74.4,77.8,0,32.794754,200.0,96,73.9,77.5,0,36.42484,100.0,177,73.0,78.0,0.0,48.789143,200.0,99,73.9,77.3,0,27.361935,100.0,90,73.5,77.6,0,29.662153,100.0,0,0,0,0,0,0,194,73.7,77.8,0,35.36624,200.0,182,72.9,77.9,0.0,44.77367,200.0,191,74.4,77.4,0,31.102535,200.0,197,74.0,77.8,0,30.303389,200.0,99,74.6,77.5,0,41.160343,100.0,92,74.4,77.6,0,22.87363,100.0,98,73.2,77.8,0.0,31.903946,100.0,199,72.7,77.6,0.0,23.939838,200.0,190,73.9,77.7,0,31.260036,200.0,95,72.0,77.8,0.0,41.786194,100.0,193,70.6,78.0,0.0,30.32063,200.0,85.3,81.3,90.9,141.8,100.2,114.5,2.9,0.0,30.29
20180709,10,72.2,56.1,27.51426744,15.46734833,1,52.6,53.3,4.15,71.0,71.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.7,76.3,69.7,0.0,0.0,0.0,62.8,0.0,0,72.7,0.0,63.8,0.8125,45.9,0,0,-0.2,1.4,0,0,0,74.6,74.1,78.5,30.0,15,100.0,66.0,35.5,0,68,2.89,63.8,0.8125,49.6,0,0,45.6,85.2,13.2,4.4,2.1,15,15,49.0,74.2,100.0,100,100.0,0,60.0,0.55,66.155174,65.655174,0,8.7,0,0,0,0.0,0,72,154,78.6,0,0.0,0.0,85.0,55.0,0.0,68.4,67.3,1.0,2200.0,12,72.4,73.6,0,100.0,260,3,70.3,70.5,0,0.046745356,0,-10,73.0,70.2,0,0.0,0,1274,79.8,72.6,0,0.010622477,700,134,74.4,71.3,0,0.0,0.0,54,73.2,71.7,0,0.0,0.0,-1,72.9,72.7,0,0.0,0.0,51,71.5,73.8,0,0.0,0,41,72.9,71.9,0,0.024551928,0,4,71.7,74.2,0,99.908875,950,-3,0,72.4,0,0.024479805,0,-3,71.9,72.0,0,0.0,0,96,74.2,78.1,0,43.297882,100.0,201,72.2,78.2,0,34.376865,200,197,73.2,77.9,0.0,36.350925,200.0,193,75.5,78.0,0,23.592815,200.0,103,74.4,77.5,0,35.141083,100.0,192,73.0,77.9,0,29.71458,200.0,197,73.9,77.8,0,29.941172,200.0,94,73.2,77.5,0,31.12561,100.0,200,73.5,77.7,0,31.53588,200.0,96,71.5,77.7,0,35.078648,100.0,100,74.5,78.3,0,42.049255,100.0,95,72.8,78.1,0,42.10252,100,189,74.1,78.0,0,36.993015,200.0,93,74.1,77.6,0,25.752398,100.0,192,71.4,78.2,0.0,38.643547,200.0,186,74.1,77.5,0,35.913628,200.0,192,73.7,77.5,0,26.190477,200,94,72.9,77.5,0,31.410185,100.0,187,72.3,77.9,0.0,32.931202,200.0,193,71.9,77.9,0.0,21.788853,200.0,96,74.5,78.1,0,42.404633,100.0,201,72.8,78.1,0,43.07756,200,199,74.1,77.9,0,28.245068,200.0,0,74.2,74.7,0,0.0,0.0,197,74.1,78.2,0,28.4952,200.0,198,74.1,77.6,0,41.12337,200.0,192,74.4,77.7,0,30.109987,200.0,144,72.4,78.0,0.0,43.114853,150.0,191,73.7,78.0,0,28.093868,200.0,197,73.0,77.9,0,35.515583,200.0,97,74.9,78.0,0,47.338017,100.0,201,74.1,78.3,0,42.693718,200.0,197,74.3,77.9,0,36.662365,200.0,102,74.3,77.5,0,27.554783,100.0,203,73.2,76.7,0,30.239117,200.0,99,73.6,77.6,0,27.112719,100,92,73.7,77.7,0,29.095274,100.0,93,72.9,282.1,0,29.0822,100.0,192,73.6,77.5,0,31.428905,200.0,195,73.6,77.8,0,41.830986,200.0,92,75.0,77.8,0,32.520668,100.0,95,73.6,77.4,0,34.60667,100.0,201,74.4,77.9,0,32.794754,200.0,95,73.9,77.6,0,36.42484,100.0,177,73.2,78.1,0.0,48.789143,200.0,99,74.0,77.4,0,27.361935,100.0,89,73.6,77.7,0,29.662153,100.0,0,0,0,0,0,0,191,73.8,77.9,0,35.36624,200.0,183,73.0,78.1,0.0,44.77367,200.0,190,74.5,77.5,0,31.102535,200.0,196,74.1,78.0,0,30.303389,200.0,100,74.7,77.7,0,41.160343,100.0,92,74.5,77.7,0,22.87363,100.0,98,73.3,77.9,0.0,31.903946,100.0,197,72.8,77.8,0.0,23.939838,200.0,190,73.9,77.7,0,31.260036,200.0,96,72.1,77.9,0.0,41.786194,100.0,194,70.7,78.1,0.0,30.32063,200.0,85.4,81.4,91.0,141.8,100.3,114.6,1.0,0.1,30.29
20180709,15,72.1,57.0,27.62028303,15.46734833,1,52.6,53.4,4.1,71.1,71.7,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.1,76.1,69.65,0.0,0.0,0.0,62.8,0.0,0,72.8,0.0,63.8,0.8125,45.1,0,0,-0.2,1.4,0,0,0,74.6,73.9,78.55,30.0,15,100.0,66.0,39.2,0,68,2.9,63.8,0.8125,49.6,0,0,45.7,85.1,13.5,4.5,1.3,15,15,49.3,74.2,100.0,100,99.7,0,60.0,0.55,66.155174,65.655174,0,9.3,0,0,0,0.0,0,72,155,78.7,0,0.0,0.0,85.0,55.0,0.0,68.4,67.4,1.0,2200.0,13,72.5,73.7,0,100.0,260,3,70.3,70.7,0,0.046745356,0,-11,73.0,70.3,0,0.0,0,1274,79.8,72.8,0,0.010622477,700,134,74.5,71.5,0,0.0,0.0,53,73.3,71.9,0,0.0,0.0,-1,73.0,72.8,0,0.0,0.0,49,71.6,73.9,0,0.0,0,41,72.9,72.1,0,0.024551928,0,4,71.8,74.3,0,99.908875,950,-3,0,72.6,0,0.024479805,0,-4,72.0,72.1,0,0.0,0,96,74.2,78.2,0,43.297882,100.0,201,72.3,78.3,0,34.376865,200,199,73.3,78.0,0.0,36.350925,200.0,194,75.5,78.1,0,23.592815,200.0,102,74.5,77.6,0,35.141083,100.0,192,73.1,78.0,0,29.71458,200.0,199,73.9,77.9,0,29.941172,200.0,93,73.3,77.6,0,31.12561,100.0,199,73.5,77.8,0,31.53588,200.0,98,71.6,77.8,0,35.078648,100.0,100,74.5,78.3,0,42.049255,100.0,96,72.9,78.2,0,42.10252,100,189,74.1,78.1,0,36.993015,200.0,93,74.1,77.7,0,25.752398,100.0,191,71.5,78.3,0.0,38.643547,200.0,187,74.2,77.6,0,35.913628,200.0,192,73.7,77.7,0,26.190477,200,94,73.0,77.6,0,31.410185,100.0,208,72.3,78.0,0.0,32.931202,200.0,192,71.9,77.9,0.0,21.788853,200.0,96,74.6,78.1,0,42.404633,100.0,205,72.9,78.2,0,43.07756,200,199,74.2,77.9,0,28.245068,200.0,0,74.2,74.9,0,0.0,0.0,196,74.2,78.3,0,28.4952,200.0,198,74.1,77.7,0,41.12337,200.0,192,74.4,77.8,0,30.109987,200.0,144,72.5,78.1,0.0,43.114853,150.0,189,73.7,78.1,0,28.093868,200.0,201,73.0,78.0,0,35.515583,200.0,97,74.9,78.1,0,47.338017,100.0,202,74.2,78.4,0,42.693718,200.0,197,74.3,78.0,0,36.662365,200.0,103,74.4,77.6,0,27.554783,100.0,202,73.3,76.8,0,30.239117,200.0,99,73.7,77.7,0,27.112719,100,93,73.8,77.8,0,29.095274,100.0,93,73.0,282.2,0,29.0822,100.0,193,73.6,77.6,0,31.428905,200.0,195,73.7,77.9,0,41.830986,200.0,92,75.1,77.9,0,32.520668,100.0,95,73.6,77.4,0,34.60667,100.0,204,74.5,78.0,0,32.794754,200.0,96,74.0,77.7,0,36.42484,100.0,178,73.3,78.1,0.0,48.789143,200.0,99,74.1,77.5,0,27.361935,100.0,85,73.6,77.7,0,29.662153,100.0,0,0,0,0,0,0,191,73.8,77.9,0,35.36624,200.0,185,73.1,78.1,0.0,44.77367,200.0,190,74.5,77.6,0,31.102535,200.0,197,74.2,78.1,0,30.303389,200.0,100,74.7,77.8,0,41.160343,100.0,93,74.5,77.8,0,22.87363,100.0,97,73.3,78.0,0.0,31.903946,100.0,195,72.9,77.8,0.0,23.939838,200.0,190,74.0,77.9,0,31.260036,200.0,95,72.2,78.0,0.0,41.786194,100.0,194,70.8,78.1,0.0,30.32063,200.0,85.4,81.4,90.9,142.8,100.3,114.8,0.8,0.3,30.29
20180709,20,72.0,57.1,27.57881462,15.46734833,1,52.7,53.5,4.1,71.3,71.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,76.0,69.6,0.0,0.0,0.0,62.8,0.0,0,72.8,0.0,63.8,0.8125,44.3,0,0,-0.2,1.4,0,0,0,74.7,74.0,78.6,30.0,15,100.0,66.0,38.7,0,68,2.89,63.8,0.8125,49.5,0,0,45.6,85.4,10.5,4.4,1.7,15,15,49.6,74.2,100.0,100,100.0,0,60.0,0.65,66.155174,65.655174,0,9.7,0,0,0,0.0,0,72,153,78.8,0,0.0,0.0,85.0,55.0,0.0,68.4,67.4,1.0,2200.0,12,72.5,73.8,0,100.0,260,3,70.4,70.8,0,0.046745356,0,-10,73.1,70.4,0,0.0,0,1275,79.8,72.9,0,0.010622477,700,134,74.6,71.6,0,0.0,0.0,53,73.3,72.1,0,0.0,0.0,-1,73.0,73.0,0,0.0,0.0,44,71.6,74.0,0,0.0,0,41,72.9,72.3,0,0.024551928,0,4,71.8,74.5,0,99.908875,950,-3,0,72.7,0,0.024479805,0,-3,72.0,72.2,0,0.0,0,96,74.2,78.3,0,43.297882,100.0,202,72.3,78.4,0,34.376865,200,198,73.4,78.0,0.0,36.350925,200.0,194,75.6,78.2,0,23.592815,200.0,103,74.5,77.7,0,35.141083,100.0,191,73.1,78.0,0,29.71458,200.0,198,73.9,78.0,0,29.941172,200.0,94,73.3,77.6,0,31.12561,100.0,201,73.5,77.9,0,31.53588,200.0,97,71.6,77.9,0,35.078648,100.0,99,74.5,78.4,0,42.049255,100.0,95,72.9,78.2,0,42.10252,100,189,74.2,78.1,0,36.993015,200.0,93,74.2,77.8,0,25.752398,100.0,193,71.5,78.4,0.0,38.643547,200.0,185,74.2,77.7,0,35.913628,200.0,192,73.8,77.7,0,26.190477,200,94,73.0,77.6,0,31.410185,100.0,185,72.4,78.0,0.0,32.931202,200.0,190,72.0,78.0,0.0,21.788853,200.0,96,74.6,78.2,0,42.404633,100.0,206,72.9,78.2,0,43.07756,200,199,74.3,78.0,0,28.245068,200.0,0,74.3,75.1,0,0.0,0.0,197,74.2,78.4,0,28.4952,200.0,197,74.2,77.8,0,41.12337,200.0,193,74.5,77.8,0,30.109987,200.0,144,72.6,78.1,0.0,43.114853,150.0,189,73.7,78.1,0,28.093868,200.0,200,73.1,78.1,0,35.515583,200.0,96,75.0,78.2,0,47.338017,100.0,203,74.3,78.4,0,42.693718,200.0,199,74.4,78.1,0,36.662365,200.0,103,74.4,77.7,0,27.554783,100.0,202,73.3,76.9,0,30.239117,200.0,99,73.8,77.8,0,27.112719,100,94,73.8,77.8,0,29.095274,100.0,93,73.1,282.0,0,29.0822,100.0,190,73.7,77.6,0,31.428905,200.0,196,73.7,77.9,0,41.830986,200.0,89,75.1,78.0,0,32.520668,100.0,95,73.7,77.5,0,34.60667,100.0,202,74.5,78.0,0,32.794754,200.0,95,74.0,77.8,0,36.42484,100.0,175,73.5,78.2,0.0,48.789143,200.0,99,74.1,77.6,0,27.361935,100.0,87,73.7,77.8,0,29.662153,100.0,0,0,0,0,0,0,192,73.9,78.0,0,35.36624,200.0,183,73.2,78.1,0.0,45.254753,200.0,190,74.5,77.7,0,31.102535,200.0,197,74.3,78.1,0,30.303389,200.0,99,74.8,77.8,0,41.160343,100.0,91,74.5,77.9,0,22.87363,100.0,98,73.3,78.1,0.0,31.903946,100.0,198,73.0,77.9,0.0,24.573109,200.0,190,74.1,77.9,0,31.260036,200.0,95,72.3,78.0,0.0,41.786194,100.0,193,70.9,78.2,0.0,30.32063,200.0,85.4,81.4,90.8,141.8,100.3,114.9,1.0,-0.1,30.29
20180709,25,72.0,57.0,27.56050541,15.46734833,1,52.8,53.6,4.1,71.4,72.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,76.1,69.75,0.0,0.0,0.0,62.8,0.0,0,72.9,0.0,63.8,0.8125,44.3,0,0,-0.2,1.4,0,0,0,74.7,73.9,78.7,30.0,15,100.0,66.0,34.0,0,68,2.91,63.8,0.8125,49.5,0,0,45.6,85.3,9.6,4.2,1.9,15,15,48.9,74.2,100.0,100,99.2,0,60.0,0.7,66.155174,65.655174,0,9.7,0,0,0,0.0,0,72,153,79.0,0,0.0,0.0,85.0,55.0,0.0,68.4,67.5,1.0,2200.0,11,72.5,73.8,0,100.0,260,3,70.4,71.0,0,0.046745356,0,-11,73.1,70.5,0,0.0,0,1275,79.8,73.0,0,0.010622477,700,133,74.7,71.8,0,0.0,0.0,53,73.4,72.2,0,0.0,0.0,-1,73.1,73.1,0,0.0,0.0,46,71.6,74.1,0,0.0,0,41,72.9,72.4,0,0.024551928,0,3,71.8,74.6,0,99.908875,950,-3,0,72.8,0,0.024479805,0,-4,72.0,72.3,0,0.0,0,96,74.2,78.3,0,43.297882,100.0,202,72.4,78.4,0,34.376865,200,198,73.5,78.1,0.0,36.350925,200.0,194,75.6,78.2,0,23.592815,200.0,103,74.5,77.8,0,35.141083,100.0,193,73.2,78.1,0,29.71458,200.0,197,74.0,78.0,0,29.941172,200.0,94,73.4,77.7,0,31.12561,100.0,199,73.6,77.9,0,31.53588,200.0,97,71.7,78.0,0,35.078648,100.0,100,74.6,78.4,0,42.049255,100.0,94,73.0,78.3,0,42.10252,100,189,74.3,78.2,0,36.993015,200.0,92,74.2,77.8,0,25.752398,100.0,192,71.6,78.4,0.0,38.643547,200.0,186,74.3,77.8,0,35.913628,200.0,192,73.8,77.8,0,26.190477,200,94,73.1,77.7,0,31.410185,100.0,202,72.5,78.0,0.0,32.931202,200.0,196,72.1,78.0,0.0,21.788853,200.0,96,74.7,78.2,0,42.404633,100.0,205,73.0,78.3,0,43.07756,200,199,74.3,78.0,0,28.245068,200.0,0,74.3,75.3,0,0.0,0.0,194,74.3,78.4,0,28.4952,200.0,198,74.3,77.8,0,41.12337,200.0,191,74.5,77.9,0,30.109987,200.0,145,72.7,78.2,0.0,43.114853,150.0,186,73.7,78.2,0,28.093868,200.0,200,73.2,78.1,0,35.515583,200.0,96,75.0,78.2,0,47.338017,100.0,202,74.3,78.4,0,42.693718,200.0,199,74.4,78.1,0,36.662365,200.0,102,74.4,77.7,0,27.554783,100.0,200,73.4,76.8,0,30.239117,200.0,100,73.9,77.8,0,27.112719,100,93,73.9,77.9,0,29.095274,100.0,93,73.2,281.9,0,29.0822,100.0,190,73.7,77.7,0,31.428905,200.0,193,73.8,78.0,0,41.830986,200.0,91,75.1,78.0,0,32.520668,100.0,95,73.7,77.5,0,34.60667,100.0,204,74.6,78.0,0,32.794754,200.0,96,74.0,77.8,0,36.42484,100.0,177,73.6,78.2,0.0,48.789143,200.0,98,74.2,77.7,0,27.361935,100.0,84,73.8,77.9,0,29.662153,100.0,0,0,0,0,0,0,196,73.9,78.0,0,35.36624,200.0,182,73.3,78.2,0.0,45.254753,200.0,191,74.6,77.8,0,31.102535,200.0,196,74.3,78.2,0,30.303389,200.0,99,74.9,77.9,0,41.160343,100.0,93,74.6,77.9,0,23.289093,100.0,98,73.4,78.1,0.0,31.903946,100.0,196,73.0,77.9,0.0,24.573109,200.0,190,74.1,77.9,0,31.260036,200.0,98,72.4,78.0,0.0,42.42492,100.0,192,71.0,78.2,0.0,30.32063,200.0,85.4,81.4,91.1,142.8,100.4,115.0,1.1,0.0,30.29
20180709,30,71.9,57.1,27.5190834,15.46734833,1,52.9,53.7,4.05,71.5,72.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,81.5,76.1,69.9,0.0,0.0,0.0,62.8,0.0,0,73.0,0.0,63.8,0.8125,43.8,0,0,-0.2,1.4,0,0,0,74.8,74.0,78.8,30.0,15,100.0,66.0,37.8,0,68,2.89,63.8,0.8125,49.4,0,0,45.5,85.0,13.2,4.4,2.2,15,15,49.0,74.2,100.0,100,99.5,0,60.0,0.65,66.155174,65.655174,0,9.9,0,0,0,0.0,0,72,156,79.1,0,0.0,0.0,85.0,55.0,0.0,68.5,67.5,1.0,2200.0,13,72.5,73.9,0,100.0,260,3,70.4,71.1,0,0.046745356,0,-10,73.1,70.6,0,0.0,0,1274,79.9,73.0,0,0.010622477,700,134,74.7,71.9,0,0.0,0.0,53,73.5,72.4,0,0.0,0.0,-1,73.2,73.3,0,0.0,0.0,45,71.6,74.2,0,0.0,0,41,73.0,72.6,0,0.024551928,0,3,71.8,74.7,0,99.908875,950,-3,0,73.0,0,0.024479805,0,-4,72.1,72.4,0,0.0,0,96,74.3,78.3,0,43.297882,100.0,202,72.5,78.4,0,34.376865,200,197,73.6,78.1,0.0,36.350925,200.0,193,75.7,78.2,0,23.592815,200.0,103,74.6,77.8,0,35.141083,100.0,191,73.2,78.1,0,29.71458,200.0,195,74.0,78.1,0,29.941172,200.0,94,73.4,77.8,0,31.12561,100.0,200,73.6,78.0,0,31.53588,200.0,96,71.8,78.0,0,35.078648,100.0,99,74.6,78.4,0,42.049255,100.0,94,73.0,78.3,0,42.10252,100,188,74.3,78.2,0,36.993015,200.0,93,74.2,77.9,0,25.752398,100.0,192,71.7,78.4,0.0,38.643547,200.0,187,74.3,77.8,0,35.913628,200.0,190,73.9,77.8,0,26.190477,200,93,73.2,77.8,0,31.410185,100.0,185,72.5,78.1,0.0,32.931202,200.0,200,72.1,78.1,0.0,21.788853,200.0,96,74.7,78.2,0,42.404633,100.0,203,73.0,78.3,0,43.07756,200,199,74.3,78.1,0,28.245068,200.0,0,74.3,75.5,0,0.0,0.0,195,74.3,78.4,0,28.4952,200.0,197,74.3,77.9,0,41.12337,200.0,191,74.5,78.0,0,30.109987,200.0,144,72.8,78.2,0.0,43.114853,150.0,190,73.7,78.2,0,28.093868,200.0,200,73.2,78.1,0,35.515583,200.0,96,75.0,78.2,0,47.338017,100.0,202,74.4,78.5,0,42.693718,200.0,200,74.4,78.1,0,36.662365,200.0,103,74.5,77.8,0,27.554783,100.0,202,73.4,77.0,0,30.239117,200.0,99,74.0,77.8,0,27.112719,100,93,73.9,77.9,0,29.095274,100.0,93,73.3,282.2,0,29.0822,100.0,190,73.7,77.8,0,31.428905,200.0,196,73.8,78.0,0,41.830986,200.0,90,75.2,78.1,0,32.520668,100.0,95,73.7,77.5,0,34.60667,100.0,204,74.6,78.0,0,32.794754,200.0,95,74.0,77.9,0,36.42484,100.0,174,73.8,78.2,0.0,48.789143,200.0,99,74.2,77.7,0,27.361935,100.0,90,73.8,77.9,0,29.662153,100.0,0,0,0,0,0,0,191,74.0,78.1,0,35.36624,200.0,186,73.3,78.2,0.0,45.254753,200.0,190,74.6,77.9,0,31.102535,200.0,197,74.4,78.2,0,30.303389,200.0,99,74.9,77.9,0,41.160343,100.0,93,74.6,78.0,0,23.289093,100.0,98,73.4,78.2,0.0,31.903946,100.0,199,73.1,78.0,0.0,24.573109,200.0,189,74.1,78.0,0,31.260036,200.0,98,72.5,78.1,0.0,42.42492,100.0,193,71.1,78.3,0.0,30.32063,200.0,85.4,81.5,91.0,144.8,100.4,114.8,1.1,0.0,30.29
20180709,35,71.8,58.4,27.6958968,15.46734833,1,52.9,53.8,4.05,71.7,72.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,81.7,76.0,69.9,0.0,0.0,0.0,62.8,0.0,0,73.1,0.0,63.8,0.8125,43.8,0,0,-0.2,1.4,0,0,0,74.8,73.9,78.8,30.0,15,100.0,66.0,37.0,0,68,2.9,63.8,0.8125,49.4,0,0,45.6,85.5,13.4,4.5,1.2,15,15,50.4,74.15,100.0,100,100.0,0,60.0,0.65,66.155174,65.655174,0,9.7,0,0,0,0.0,0,72,156,79.2,0,0.0,0.0,85.0,55.0,0.0,68.5,67.5,1.0,2200.0,14,72.6,73.9,0,100.0,260,3,70.4,71.3,0,0.046745356,0,-10,73.2,70.7,0,0.0,0,1275,79.9,73.2,0,0.010622477,700,134,74.8,72.0,0,0.0,0.0,53,73.6,72.5,0,0.0,0.0,-1,73.3,73.4,0,0.0,0.0,45,71.6,74.2,0,0.0,0,40,73.0,72.7,0,0.024551928,0,4,71.9,74.8,0,99.908875,950,-3,0,73.1,0,0.024479805,0,-3,72.1,72.5,0,0.0,0,96,74.3,78.4,0,43.297882,100.0,201,72.5,78.5,0,34.376865,200,197,73.7,78.1,0.0,36.350925,200.0,193,75.7,78.3,0,23.592815,200.0,103,74.6,77.8,0,35.141083,100.0,192,73.3,78.1,0,29.71458,200.0,195,74.1,78.1,0,29.941172,200.0,94,73.5,77.8,0,31.12561,100.0,199,73.6,78.0,0,31.53588,200.0,98,71.8,78.1,0,35.078648,100.0,99,74.6,78.5,0,42.049255,100.0,95,73.1,78.4,0,42.10252,100,189,74.3,78.2,0,36.993015,200.0,93,74.2,77.9,0,25.752398,100.0,192,71.7,78.5,0.0,38.643547,200.0,185,74.4,77.8,0,35.913628,200.0,190,73.9,77.9,0,26.190477,200,94,73.2,77.8,0,31.410185,100.0,187,72.6,78.1,0.0,32.931202,200.0,194,72.2,78.1,0.0,21.788853,200.0,96,74.7,78.2,0,42.404633,100.0,204,73.1,78.3,0,43.07756,200,199,74.4,78.1,0,28.245068,200.0,0,74.3,75.6,0,0.0,0.0,194,74.4,78.5,0,28.4952,200.0,197,74.3,77.9,0,41.12337,200.0,194,74.6,78.0,0,30.109987,200.0,144,72.9,78.3,0.0,43.114853,150.0,188,73.8,78.2,0,28.093868,200.0,199,73.3,78.2,0,35.515583,200.0,97,75.1,78.2,0,47.338017,100.0,201,74.5,78.5,0,42.693718,200.0,198,74.5,78.2,0,36.662365,200.0,103,74.5,77.8,0,27.554783,100.0,200,73.5,77.0,0,30.239117,200.0,99,74.1,77.9,0,27.112719,100,95,74.0,78.0,0,29.095274,100.0,93,73.3,281.9,0,29.0822,100.0,192,73.8,77.8,0,31.428905,200.0,194,73.9,78.1,0,41.830986,200.0,91,75.2,78.1,0,32.520668,100.0,94,73.8,77.6,0,34.60667,100.0,203,74.7,78.1,0,32.794754,200.0,96,74.1,77.9,0,36.42484,100.0,169,73.9,78.3,0.0,48.789143,200.0,99,74.3,77.8,0,27.361935,100.0,84,73.9,77.9,0,29.662153,100.0,0,0,0,0,0,0,190,74.0,78.1,0,35.36624,200.0,181,73.4,78.2,0.0,45.254753,200.0,190,74.7,77.9,0,31.102535,200.0,196,74.4,78.3,0,30.303389,200.0,99,75.0,78.0,0,41.160343,100.0,92,74.7,78.0,0,23.289093,100.0,97,73.5,78.2,0.0,31.903946,100.0,198,73.2,78.0,0.0,24.573109,200.0,189,74.2,78.0,0,31.260036,200.0,98,72.6,78.1,0.0,42.42492,100.0,191,71.2,78.3,0.0,30.32063,200.0,85.4,81.4,91.1,141.8,100.5,114.9,1.0,0.0,30.29
20180709,40,71.7,59.4,27.81689447,15.46734833,1,53.1,54.0,4.05,71.8,72.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,81.8,75.8,69.9,0.0,0.0,0.0,63.6,0.0,0,73.2,0.0,64.6,0.8125,43.3,0,0,-0.2,1.4,0,0,0,74.8,74.1,78.8,30.0,15,100.0,66.0,36.9,0,68,2.89,64.6,0.8125,49.4,0,0,45.6,85.3,9.3,4.3,2.2,15,15,50.0,74.1,100.0,100,100.0,0,60.0,0.7,66.39655,65.89655,0,10.0,0,0,0,0.0,0,72,154,79.4,0,0.0,0.0,85.0,55.0,0.0,68.5,67.6,1.0,2200.0,14,72.6,74.0,0,100.0,260,3,70.4,71.4,0,0.046745356,0,-10,73.2,70.8,0,0.0,0,1275,79.9,73.3,0,0.010622477,700,135,74.8,72.1,0,0.0,0.0,53,73.6,72.7,0,0.0,0.0,-1,73.3,73.5,0,0.0,0.0,48,71.7,74.3,0,0.0,0,42,73.0,72.8,0,0.024551928,0,3,71.9,74.9,0,99.908875,950,-3,0,73.1,0,0.024479805,0,-4,72.1,72.6,0,0.0,0,104,74.3,78.4,0,43.887543,100.0,200,72.6,78.5,0,34.376865,200,197,73.7,78.2,0.0,36.350925,200.0,193,75.7,78.3,0,23.592815,200.0,103,74.6,77.9,0,35.141083,100.0,190,73.4,78.2,0,29.71458,200.0,198,74.1,78.2,0,29.941172,200.0,93,73.5,77.8,0,31.12561,100.0,200,73.7,78.1,0,31.53588,200.0,97,71.9,78.1,0,35.078648,100.0,99,74.7,78.5,0,42.049255,100.0,96,73.1,78.4,0,42.10252,100,188,74.4,78.3,0,36.993015,200.0,92,74.3,78.0,0,25.752398,100.0,191,71.8,78.5,0.0,38.643547,200.0,186,74.4,77.9,0,35.913628,200.0,192,74.0,77.9,0,26.190477,200,94,73.3,77.9,0,31.410185,100.0,186,72.7,78.1,0.0,32.931202,200.0,196,72.2,78.1,0.0,21.788853,200.0,96,74.8,78.3,0,42.404633,100.0,205,73.1,78.4,0,43.07756,200,198,74.4,78.1,0,28.245068,200.0,0,74.4,75.7,0,0.0,0.0,195,74.4,78.5,0,28.4952,200.0,197,74.4,78.0,0,41.12337,200.0,192,74.7,78.0,0,30.109987,200.0,143,72.9,78.3,0.0,43.114853,150.0,188,73.8,78.3,0,28.093868,200.0,196,73.3,78.2,0,35.515583,200.0,96,75.1,78.3,0,47.338017,100.0,202,74.5,78.5,0,42.693718,200.0,198,74.5,78.2,0,36.662365,200.0,102,74.6,77.8,0,27.554783,100.0,199,73.5,77.1,0,30.239117,200.0,99,74.2,77.9,0,27.112719,100,92,74.0,78.0,0,29.095274,100.0,92,73.4,281.9,0,29.0822,100.0,192,73.8,77.8,0,31.428905,200.0,194,73.9,78.1,0,41.830986,200.0,92,75.2,78.1,0,32.520668,100.0,95,73.8,77.6,0,34.60667,100.0,203,74.8,78.1,0,32.794754,200.0,96,74.1,77.9,0,36.42484,100.0,174,74.0,78.3,0.0,48.789143,200.0,99,74.3,77.8,0,27.361935,100.0,81,73.9,78.0,0,29.662153,100.0,0,0,0,0,0,0,190,74.0,78.2,0,35.36624,200.0,185,73.5,78.3,0.0,45.254753,200.0,190,74.7,78.0,0,31.102535,200.0,196,74.5,78.3,0,30.303389,200.0,99,75.0,78.0,0,41.160343,100.0,92,74.7,78.1,0,23.289093,100.0,97,73.5,78.3,0.0,31.903946,100.0,197,73.3,78.1,0.0,24.573109,200.0,190,74.2,78.0,0,31.260036,200.0,98,72.7,78.2,0.0,42.42492,100.0,196,71.3,78.4,0.0,30.840895,200.0,85.5,81.5,90.9,141.8,100.5,115.2,0.9,0.0,30.29
20180709,45,71.5,59.4,27.69526916,15.46734833,1,53.1,54.1,4.0,71.9,72.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,82.0,75.7,69.9,0.0,0.0,0.0,63.6,0.0,0,73.2,0.0,64.6,0.8125,42.9,0,0,-0.2,1.4,0,0,0,74.8,74.0,78.85,30.0,15,100.0,66.0,35.0,0,68,2.89,64.6,0.8125,49.4,0,0,45.5,85.3,8.9,4.6,1.5,15,15,50.0,74.0,100.0,100,99.4,0,60.0,0.75,66.39655,65.89655,0,10.2,0,0,0,0.0,0,72,155,79.4,0,0.0,0.0,85.0,55.0,0.0,68.5,67.6,1.0,2200.0,14,72.6,74.0,0,100.0,260,3,70.4,71.5,0,0.046745356,0,-11,73.2,70.9,0,0.0,0,1275,79.9,73.3,0,0.010622477,700,133,74.9,72.3,0,0.0,0.0,53,73.7,72.8,0,0.0,0.0,-2,73.4,73.6,0,0.0,0.0,45,71.7,74.4,0,0.0,0,42,73.0,73.0,0,0.024551928,0,3,71.9,75.0,0,99.908875,950,-3,0,73.2,0,0.024479805,0,-5,72.1,72.7,0,0.0,0,104,74.4,78.4,0,43.887543,100.0,201,72.7,78.6,0,34.376865,200,197,73.8,78.2,0.0,36.350925,200.0,193,75.8,78.4,0,23.592815,200.0,102,74.7,77.9,0,35.141083,100.0,192,73.4,78.2,0,29.71458,200.0,197,74.1,78.2,0,29.941172,200.0,92,73.6,77.9,0,31.51713,100.0,200,73.7,78.0,0,31.53588,200.0,96,72.0,78.1,0,35.078648,100.0,99,74.7,78.6,0,42.049255,100.0,95,73.2,78.4,0,42.10252,100,186,74.5,78.3,0,36.993015,200.0,92,74.3,78.0,0,25.752398,100.0,192,71.8,78.6,0.0,38.643547,200.0,186,74.4,77.9,0,35.913628,200.0,193,74.0,77.9,0,26.190477,200,94,73.3,77.9,0,31.410185,100.0,202,72.7,78.2,0.0,32.931202,200.0,193,72.3,78.2,0.0,21.788853,200.0,96,74.8,78.3,0,42.404633,100.0,204,73.2,78.4,0,43.07756,200,198,74.5,78.1,0,28.245068,200.0,0,74.4,75.8,0,0.0,0.0,196,74.4,78.5,0,28.4952,200.0,197,74.4,78.0,0,41.12337,200.0,191,74.7,78.1,0,30.109987,200.0,144,73.0,78.3,0.0,43.114853,150.0,185,73.8,78.4,0,28.093868,200.0,200,73.4,78.2,0,35.515583,200.0,96,75.1,78.3,0,47.338017,100.0,202,74.6,78.6,0,42.693718,200.0,200,74.6,78.3,0,36.662365,200.0,102,74.6,77.9,0,27.554783,100.0,201,73.6,77.1,0,30.239117,200.0,98,74.2,78.0,0,27.112719,100,93,74.0,78.1,0,29.095274,100.0,93,73.5,282.1,0,29.0822,100.0,195,73.8,77.9,0,31.861198,200.0,193,74.0,78.1,0,41.830986,200.0,92,75.2,78.2,0,32.520668,100.0,95,73.9,77.6,0,34.60667,100.0,203,74.8,78.2,0,32.794754,200.0,95,74.1,78.0,0,36.42484,100.0,197,74.1,78.4,0.0,49.237995,200.0,98,74.4,77.8,0,27.361935,100.0,84,74.0,78.0,0,29.662153,100.0,0,0,0,0,0,0,192,74.1,78.2,0,35.36624,200.0,183,73.6,78.3,0.0,45.254753,200.0,189,74.8,78.0,0,31.102535,200.0,196,74.6,78.3,0,30.303389,200.0,100,75.0,78.1,0,41.160343,100.0,93,74.8,78.1,0,24.293133,100.0,97,73.6,78.3,0.0,31.903946,100.0,196,73.3,78.1,0.0,24.573109,200.0,189,74.3,78.1,0,31.260036,200.0,98,72.8,78.2,0.0,42.42492,100.0,196,71.4,78.4,0.0,30.840895,200.0,85.5,81.5,91.0,142.8,100.6,114.9,1.0,0.3,30.29
20180709,50,71.4,59.2,27.59873493,15.46734833,1,53.2,54.3,4.0,72.0,72.5,-0.1,0.1,1,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.0,7.5,200,82.2,75.5,69.9,0.0,0.0,0.0,63.6,0.0,0,73.3,0.0,64.6,0.8125,42.8,0,0,-0.2,1.4,0,0,0,74.9,74.0,78.9,30.0,15,100.0,66.0,34.6,0,68,2.89,64.6,0.8125,49.4,0,0,45.5,84.9,8.5,4.6,1.3,15,15,50.0,73.9,100.0,100,99.4,0,60.0,0.85,66.39655,65.89655,0,10.8,0,0,0,0.0,0,72,153,79.6,0,0.0,0.0,85.0,55.0,0.0,68.5,67.6,1.0,2200.0,14,72.6,74.1,0,100.0,260,2,70.4,71.6,0,0.046745356,0,-11,73.2,71.0,0,0.0,0,1275,79.9,73.4,0,0.010622477,700,136,74.9,72.4,0,0.0,0.0,53,73.8,72.9,0,0.0,0.0,-1,73.4,73.7,0,0.0,0.0,44,71.7,74.4,0,0.0,0,41,73.0,73.1,0,0.024551928,0,3,71.9,75.1,0,99.908875,950,-4,0,73.3,0,0.024479805,0,-4,72.2,72.7,0,0.0,0,104,74.4,78.5,0,43.887543,100.0,201,72.7,78.6,0,34.376865,200,197,73.8,78.2,0.0,36.350925,200.0,191,75.8,78.4,0,23.592815,200.0,102,74.7,78.0,0,35.141083,100.0,193,73.4,78.3,0,29.71458,200.0,196,74.1,78.3,0,29.941172,200.0,95,73.6,77.9,0,31.51713,100.0,199,73.7,78.1,0,31.53588,200.0,96,72.0,78.2,0,35.078648,100.0,99,74.7,78.6,0,42.049255,100.0,94,73.2,78.4,0,42.10252,100,188,74.5,78.3,0,36.993015,200.0,95,74.3,78.1,0,26.226437,100.0,192,71.9,78.6,0.0,38.643547,200.0,186,74.5,78.0,0,35.913628,200.0,188,74.1,78.0,0,26.190477,200,94,73.4,77.9,0,31.410185,100.0,209,72.8,78.2,0.0,32.931202,200.0,198,72.3,78.2,0.0,21.788853,200.0,96,74.8,78.4,0,42.404633,100.0,203,73.2,78.4,0,43.07756,200,198,74.5,78.1,0,28.245068,200.0,0,74.4,75.9,0,0.0,0.0,198,74.5,78.5,0,28.4952,200.0,197,74.5,78.0,0,41.12337,200.0,191,74.8,78.1,0,30.109987,200.0,143,73.1,78.4,0.0,43.114853,150.0,186,73.8,78.4,0,28.093868,200.0,200,73.4,78.2,0,35.515583,200.0,96,75.1,78.4,0,47.338017,100.0,202,74.7,78.6,0,42.693718,200.0,200,74.6,78.3,0,36.662365,200.0,102,74.6,77.9,0,27.554783,100.0,200,73.7,77.2,0,30.239117,200.0,101,74.3,78.0,0,27.112719,100,94,74.1,78.1,0,29.095274,100.0,92,73.6,282.3,0,29.0822,100.0,195,73.8,77.9,0,31.861198,200.0,195,74.0,78.1,0,41.830986,200.0,92,75.3,78.2,0,32.520668,100.0,94,73.9,77.6,0,34.60667,100.0,203,74.8,78.2,0,32.794754,200.0,96,74.1,78.0,0,36.42484,100.0,197,74.3,78.4,0.0,49.237995,200.0,98,74.5,77.9,0,27.361935,100.0,72,74.0,78.0,0,29.662153,100.0,0,0,0,0,0,0,192,74.1,78.2,0,35.36624,200.0,188,73.7,78.4,0.0,45.254753,200.0,190,74.8,78.0,0,31.102535,200.0,196,74.6,78.4,0,30.303389,200.0,99,75.1,78.1,0,41.160343,100.0,93,74.8,78.1,0,24.293133,100.0,97,73.6,78.3,0.0,31.903946,100.0,197,73.4,78.1,0.0,24.573109,200.0,189,74.3,78.1,0,31.260036,200.0,98,72.9,78.3,0.0,42.42492,100.0,197,71.4,78.4,0.0,30.840895,200.0,85.5,81.5,91.1,141.8,100.6,115.4,0.8,0.4,30.29
