20180709,55,71.3,61.4,27.93196838,15.46734833,262,56.0,50.2,4.1,74.9,71.6,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.4,75.4,69.95,0.0,0.0,0.0,63.6,0.0,0,73.3,0.0,64.6,0.8125,42.2,0,0,-0.2,1.4,0,0,0,74.9,74.3,69.2,30.0,15,100.0,66.0,40.1,0,68,2.95,64.6,0.8125,49.3,0,0,60.0,88.1,11.2,4.4,2.2,15,15,65.7,65.75,100.0,100,100.0,0,60.0,0.9,66.39655,65.89655,0,10.9,0,0,0,20.0,0,72,155,79.6,0,0.0,0.0,85.0,55.0,0.0,68.6,67.6,1.0,2200.0,13,72.7,74.1,0,100.0,260,2,70.5,71.7,0,0.046745356,0,-11,73.2,71.1,0,0.0,0,1275,79.9,73.5,0,0.010622477,700,135,75.0,72.5,0,0.0,0.0,53,73.9,73.0,0,0.0,0.0,-2,73.5,73.8,0,0.0,0.0,41,71.7,74.5,0,0.0,0,41,73.1,73.2,0,0.024551928,0,4,72.0,75.1,0,99.908875,950,-4,0,73.4,0,0.024479805,0,-4,72.2,72.8,0,0.0,0,105,74.4,74.7,0,43.43477,100.0,204,72.8,75.2,0,34.376865,200,200,73.9,74.2,0.0,36.350925,200.0,204,75.8,75.4,0,24.023952,200.0,103,74.7,76.6,0,35.141083,100.0,195,73.5,76.2,0,29.71458,200.0,201,74.2,76.5,0,29.941172,200.0,97,73.7,76.8,0,31.995651,100.0,202,73.8,76.4,0,31.53588,200.0,99,72.1,75.5,0,35.078648,100.0,101,74.7,73.5,0,42.049255,100.0,106,73.3,74.6,0,42.56095,100,194,74.5,75.5,0,37.378796,200.0,96,74.3,76.3,0,26.226437,100.0,196,71.9,75.8,0.0,38.643547,200.0,189,74.5,76.7,0,36.29049,200.0,193,74.1,76.0,0,26.190477,200,96,73.5,76.4,0,31.410185,100.0,193,72.8,74.6,0.0,32.931202,200.0,199,72.4,74.8,0.0,21.788853,200.0,96,74.9,74.3,0,42.404633,100.0,206,73.3,73.4,0,43.07756,200,202,74.5,75.4,0,28.245068,200.0,0,74.4,76.0,0,0.0,0.0,197,74.5,75.0,0,28.4952,200.0,200,74.5,76.4,0,41.12337,200.0,195,74.8,76.3,0,30.109987,200.0,148,73.2,75.7,0.0,43.114853,150.0,194,73.8,76.0,0,28.093868,200.0,201,73.5,75.1,0,35.515583,200.0,98,75.1,73.6,0,47.338017,100.0,205,74.7,72.4,0,42.693718,200.0,204,74.7,75.3,0,36.662365,200.0,103,74.7,76.0,0,27.554783,100.0,203,73.7,75.8,0,30.239117,200.0,101,74.4,76.4,0,27.112719,100,97,74.1,76.3,0,29.499071,100.0,110,73.6,282.1,0,28.75919,100.0,197,73.9,75.9,0,31.861198,200.0,197,74.1,74.9,0,41.830986,200.0,91,75.3,76.4,0,32.520668,100.0,95,73.9,74.6,0,34.60667,100.0,207,74.9,74.2,0,32.794754,200.0,95,74.1,76.5,0,36.42484,100.0,219,74.4,72.6,0.0,49.237995,200.0,101,74.5,76.3,0,27.361935,100.0,99,74.1,75.2,0,29.662153,100.0,0,0,0,0,0,0,200,74.1,75.2,0,35.894726,200.0,205,73.7,73.0,0.0,45.724907,200.0,190,74.7,76.8,0,32.13892,200.0,704,74.8,74.5,0,53.31832,705.0,501,75.1,75.1,0,66.659355,500.0,109,74.8,76.2,0,24.293133,100.0,101,73.6,76.3,0.0,32.28988,100.0,203,73.4,76.0,0.0,23.92853,200.0,192,74.3,75.8,0,31.666845,200.0,99,73.0,74.6,0.0,42.42492,100.0,200,71.5,73.9,0.0,30.840895,200.0,85.5,81.5,91.1,140.8,100.6,115.0,0.0,0.1,30.29
20180709,100,71.3,60.6,27.78877683,15.46734833,260,49.4,45.4,4.1,80.6,76.8,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.5,75.2,70.0,0.0,0.0,0.0,63.6,0.0,0,73.3,0.0,64.6,0.8125,41.9,0,0,-0.2,1.4,0,0,0,74.8,74.1,59.5,30.0,15,95.4,66.0,42.3,0,68,2.87,64.6,0.8125,49.3,0,0,78.7,90.1,14.0,4.4,2.7,15,15,84.6,57.6,100.0,100,79.9,0,60.0,0.9,66.39655,65.89655,0,10.8,0,0,1,24.3,1,72,152,79.8,0,0.0,0.0,85.0,55.0,0.0,68.6,67.6,1.0,2200.0,14,72.7,74.1,0,100.0,260,3,70.5,71.8,0,0.046745356,0,-11,73.3,71.1,0,0.0,0,1276,79.9,73.6,0,0.010622477,700,133,75.0,72.6,0,0.0,0.0,53,73.9,73.1,0,0.0,0.0,-1,73.5,73.9,0,0.0,0.0,46,71.7,74.6,0,0.0,0,41,73.1,73.3,0,0.024551928,0,3,72.0,75.2,0,99.908875,950,-3,0,73.4,0,0.024479805,0,-5,72.2,72.9,0,0.0,0,104,74.4,66.3,0,42.444984,100.0,204,72.6,67.1,0,34.376865,200,199,73.6,66.2,0.0,36.350925,200.0,202,75.8,67.8,0,24.023952,200.0,104,74.8,71.6,0,35.141083,100.0,195,73.6,70.0,0,29.71458,200.0,199,74.2,70.6,0,29.941172,200.0,97,73.7,72.2,0,31.995651,100.0,199,73.8,70.9,0,31.53588,200.0,97,72.1,69.2,0,35.078648,100.0,101,74.8,64.9,0,42.049255,100.0,104,73.3,66.2,0,42.175453,100,194,74.6,67.5,0,37.378796,200.0,96,74.4,70.6,0,26.226437,100.0,195,72.0,68.6,0.0,38.643547,200.0,190,74.6,72.0,0,36.29049,200.0,194,74.1,69.7,0,26.190477,200,95,73.5,71.1,0,31.410185,100.0,189,72.8,66.5,0.0,32.931202,200.0,198,72.4,67.1,0.0,21.788853,200.0,96,74.9,65.1,0,42.404633,100.0,202,73.3,64.6,0,42.621933,200,200,74.6,67.2,0,28.245068,200.0,0,74.5,75.7,0,0.0,0.0,198,74.6,67.2,0,28.4952,200.0,199,74.5,70.8,0,41.12337,200.0,196,74.8,70.1,0,30.109987,200.0,147,73.2,69.1,0.0,43.114853,150.0,189,73.9,68.7,0,28.093868,200.0,200,73.5,66.9,0,35.515583,200.0,97,75.1,64.7,0,47.338017,100.0,205,74.7,63.9,0,42.693718,200.0,204,74.7,67.5,0,36.662365,200.0,104,74.7,69.8,0,27.554783,100.0,204,73.8,71.1,0,30.239117,200.0,99,74.3,70.6,0,27.112719,100,101,74.1,70.8,0,29.499071,100.0,109,73.7,282.2,0,28.75919,100.0,195,73.9,69.3,0,31.861198,200.0,196,74.1,67.1,0,41.830986,200.0,608,75.3,67.7,0,47.7765,500.0,95,73.9,66.8,0,35.914333,100.0,206,74.9,65.5,0,32.794754,200.0,614,74.2,66.5,0,54.170017,540.0,180,74.2,64.0,0.0,49.237995,200.0,99,74.5,70.7,0,27.361935,100.0,98,74.1,67.8,0,29.662153,100.0,0,0,0,0,0,0,195,74.2,67.9,0,35.894726,200.0,193,73.7,64.4,0.0,45.724907,200.0,191,74.6,71.2,0,32.13892,200.0,701,74.5,66.4,0,53.31832,705.0,501,75.0,66.9,0,66.659355,500.0,108,74.8,69.1,0,23.877668,100.0,101,73.6,69.1,0.0,32.28988,100.0,201,73.4,68.4,0.0,22.944702,200.0,192,74.3,67.6,0,31.666845,200.0,98,72.9,65.8,0.0,42.42492,100.0,197,71.6,64.6,0.0,30.840895,200.0,85.6,81.6,91.1,141.8,100.7,115.1,1.0,1.3,30.29
20180709,105,71.3,61.0,27.86036518,16.3474325,259,47.2,43.7,4.1,80.3,77.0,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.7,75.1,70.0,0.0,0.0,0.0,63.6,0.0,0,73.3,0.0,64.6,0.8125,41.7,0,0,-0.2,1.4,0,0,0,74.6,73.6,56.9,30.0,15,88.9,66.0,46.5,0,68,2.88,64.6,0.8125,49.2,0,0,85.1,91.6,14.8,4.3,1.9,15,15,92.7,57.5,100.0,100,49.2,0,60.0,0.9,66.39655,65.89655,0,10.7,0,0,1,28.4,1,72,152,79.8,0,0.0,0.0,85.0,55.0,0.0,68.6,67.6,1.0,2200.0,13,72.7,74.1,0,100.0,260,3,70.5,71.9,0,0.046745356,0,-11,73.3,71.2,0,0.0,0,1275,79.9,73.6,0,0.010622477,700,134,75.0,72.7,0,0.0,0.0,53,74.0,73.2,0,0.0,0.0,-1,73.6,74.0,0,0.0,0.0,41,71.7,74.6,0,0.0,0,42,73.1,73.4,0,0.024551928,0,3,72.0,75.3,0,99.908875,950,-3,0,73.5,0,0.024479805,0,-4,72.2,72.9,0,0.0,0,104,74.3,61.2,0,42.444984,100.0,205,72.1,62.0,0,34.376865,200,200,72.9,61.4,0.0,36.350925,200.0,203,75.8,62.6,0,24.023952,200.0,104,74.8,67.1,0,35.141083,100.0,198,73.6,65.0,0,29.71458,200.0,202,74.2,65.8,0,29.941172,200.0,97,73.7,67.8,0,31.995651,100.0,199,73.8,66.0,0,31.53588,200.0,99,72.1,64.6,0,35.078648,100.0,102,74.7,60.2,0,42.049255,100.0,104,73.3,61.2,0,42.175453,100,197,74.5,62.2,0,37.378796,200.0,96,74.4,66.0,0,26.226437,100.0,196,71.9,63.6,0.0,38.643547,200.0,192,74.6,67.6,0,36.29049,200.0,197,74.1,64.9,0,26.190477,200,96,73.5,66.7,0,31.410185,100.0,188,72.7,61.4,0.0,32.931202,200.0,197,72.4,62.2,0.0,21.788853,200.0,96,74.8,60.0,0,42.404633,100.0,201,73.3,59.8,0,42.621933,200,200,74.6,61.8,0,28.245068,200.0,0,74.5,75.0,0,0.0,0.0,199,74.6,62.1,0,28.4952,200.0,200,74.5,66.1,0,41.12337,200.0,198,74.9,65.1,0,30.109987,200.0,148,73.1,64.3,0.0,43.114853,150.0,189,73.9,63.3,0,28.093868,200.0,201,73.5,61.7,0,35.515583,200.0,99,74.9,59.7,0,47.338017,100.0,207,74.6,59.1,0,42.693718,200.0,202,74.7,62.1,0,36.662365,200.0,104,74.7,64.7,0,27.554783,100.0,207,73.6,66.5,0,30.239117,200.0,99,74.2,65.4,0,27.112719,100,101,74.2,66.0,0,29.499071,100.0,509,73.6,282.2,0,44.865227,510.94977,192,73.9,64.1,0,31.861198,200.0,199,74.0,62.0,0,41.830986,200.0,500,75.0,57.8,0,46.520874,500.0,96,74.0,61.5,0,35.914333,100.0,206,74.9,60.4,0,32.794754,200.0,530,74.1,58.7,0,55.546623,540.0,185,73.7,59.0,0.0,49.237995,200.0,100,74.6,65.7,0,27.361935,100.0,90,74.1,62.3,0,29.662153,100.0,0,0,0,0,0,0,194,74.2,62.5,0,35.894726,200.0,200,73.5,59.6,0.0,45.724907,200.0,192,74.6,65.9,0,32.13892,200.0,700,74.0,61.1,0,53.31832,705.0,496,74.5,61.5,0,66.659355,500.0,107,74.7,63.5,0,23.877668,100.0,101,73.6,63.7,0.0,32.28988,100.0,206,73.3,63.0,0.0,22.944702,200.0,193,74.4,61.8,0,31.666845,200.0,99,72.6,60.6,0.0,42.42492,100.0,200,71.5,59.5,0.0,30.840895,200.0,85.6,81.6,91.2,142.8,100.7,115.4,1.0,-0.1,30.29
20180709,110,71.3,61.1,27.87826459,16.3474325,255,46.9,43.7,4.1,79.8,76.8,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.9,74.8,70.0,0.0,0.0,0.0,63.6,0.0,0,73.3,0.0,64.6,0.8125,41.3,0,0,-0.2,1.4,0,0,0,74.3,73.3,54.3,30.0,15,81.8,66.0,46.0,0,68,2.85,64.6,0.8125,49.1,0,0,88.5,91.8,14.7,4.6,2.1,15,15,99.9,57.4,100.0,100,24.3,0,60.0,0.95,66.39655,65.89655,0,11.1,0,0,1,33.6,1,72,155,79.9,0,0.0,0.0,85.0,55.0,0.0,68.6,67.7,1.0,2200.0,13,72.7,74.1,0,100.0,260,3,70.5,72.0,0,0.046745356,0,-11,73.3,71.3,0,0.0,0,1275,80.0,73.7,0,0.010622477,700,134,75.0,72.7,0,0.0,0.0,53,74.0,73.3,0,0.0,0.0,-2,73.7,74.1,0,0.0,0.0,41,71.8,74.7,0,0.0,0,42,73.1,73.5,0,0.024551928,0,3,72.0,75.4,0,99.908875,950,-3,0,73.6,0,0.024479805,0,-4,72.3,73.0,0,0.0,0,104,74.1,58.4,0,42.444984,100.0,204,71.5,59.2,0,34.376865,200,200,72.3,58.8,0.0,36.350925,200.0,204,75.7,59.5,0,24.023952,200.0,105,74.8,63.6,0,35.141083,100.0,198,73.5,61.7,0,29.71458,200.0,202,74.2,62.3,0,29.941172,200.0,96,73.6,64.6,0,31.995651,100.0,199,73.8,62.6,0,31.53588,200.0,100,71.8,61.4,0,35.078648,100.0,102,74.6,57.7,0,42.049255,100.0,104,73.3,58.5,0,42.175453,100,198,74.3,59.2,0,37.378796,200.0,96,74.4,62.8,0,26.226437,100.0,196,71.8,60.5,0.0,38.643547,200.0,191,74.6,64.2,0,36.29049,200.0,196,74.1,61.6,0,26.190477,200,96,73.4,63.5,0,31.410185,100.0,185,72.6,58.5,0.0,32.931202,200.0,199,72.2,59.4,0.0,21.788853,200.0,112,74.6,57.4,0,45.367847,400.0,201,73.1,57.5,0,42.621933,200,200,74.5,58.8,0,28.245068,200.0,0,74.5,74.6,0,0.0,0.0,196,74.5,59.1,0,28.4952,200.0,199,74.2,62.8,0,41.12337,200.0,196,74.8,61.6,0,30.109987,200.0,201,72.8,60.8,0.0,45.78072,195.0,191,73.9,60.0,0,28.093868,200.0,202,73.5,58.7,0,35.515583,200.0,397,74.3,56.1,0,64.601265,400.0,206,74.2,56.7,0,42.693718,200.0,204,74.6,59.0,0,36.662365,200.0,103,74.7,61.1,0,27.554783,100.0,207,73.5,64.3,0,30.239117,200.0,99,73.9,61.5,0,27.112719,100,100,74.1,62.4,0,29.499071,100.0,445,73.2,282.1,0,42.136333,447.04977,193,73.9,60.7,0,31.861198,200.0,198,73.7,59.0,0,41.830986,200.0,495,74.6,55.7,0,46.520874,500.0,97,73.9,58.9,0,35.914333,100.0,205,74.7,57.7,0,32.197636,200.0,530,73.7,56.4,0,55.3758,517.19977,183,73.0,56.5,0.0,49.237995,200.0,100,74.6,62.2,0,27.361935,100.0,95,73.9,59.1,0,29.662153,100.0,0,0,0,0,0,0,197,74.1,59.3,0,35.894726,200.0,193,73.1,57.1,0.0,45.724907,200.0,195,74.5,62.1,0,32.13892,200.0,623,73.2,58.2,0,50.177765,623.1003,484,73.7,58.5,0,65.37618,480.49982,109,74.7,60.0,0,23.877668,100.0,103,73.3,60.2,0.0,32.28988,100.0,202,73.1,59.9,0.0,22.311432,200.0,195,74.4,58.5,0,31.666845,200.0,99,72.2,57.8,0.0,42.42492,100.0,198,71.3,57.0,0.0,30.840895,200.0,85.6,81.6,91.2,145.8,100.8,115.3,1.8,-0.7,30.29
20180709,115,71.3,61.2,27.89616492,16.3474325,257,46.7,43.8,4.1,78.9,75.9,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.1,74.6,70.15,0.0,0.0,0.0,63.6,0.0,0,73.2,0.0,64.6,0.8125,41.0,0,0,-0.2,1.4,0,0,0,74.0,73.1,54.1,30.0,15,74.7,66.0,41.9,0,68,2.89,64.6,0.8125,49.1,0,0,89.6,91.0,10.0,4.3,1.8,15,15,67.4,62.6,100.0,100,22.0,0,60.0,1.0,66.39655,65.89655,0,11.4,0,0,1,37.7,1,72,155,80.0,0,0.0,0.0,85.0,55.0,0.0,68.6,67.7,1.0,2200.0,12,72.8,74.2,0,100.0,260,3,70.5,72.1,0,0.046745356,0,-11,73.3,71.4,0,0.0,0,1276,80.0,73.8,0,0.010622477,700,134,75.1,72.8,0,0.0,0.0,53,74.1,73.4,0,0.0,0.0,-1,73.7,74.2,0,0.0,0.0,45,71.8,74.7,0,0.0,0,42,73.1,73.5,0,0.024551928,0,3,72.0,75.5,0,99.908875,950,-3,0,73.6,0,0.024479805,0,-3,72.3,73.0,0,0.0,0,105,74.0,57.0,0,42.444984,100.0,205,71.1,57.7,0,33.93476,200,201,71.8,57.5,0.0,36.350925,200.0,205,75.6,57.8,0,24.023952,200.0,105,74.7,61.3,0,35.141083,100.0,197,73.4,59.6,0,29.71458,200.0,201,74.1,60.1,0,29.941172,200.0,97,73.5,62.3,0,31.995651,100.0,202,73.7,60.4,0,31.53588,200.0,100,71.6,59.5,0,35.078648,100.0,147,74.5,56.6,0,45.71805,400.0,104,73.1,57.2,0,42.175453,100,199,74.2,57.6,0,37.378796,200.0,95,74.3,60.7,0,26.226437,100.0,198,71.7,58.4,0.0,38.643547,200.0,191,74.5,61.7,0,36.29049,200.0,203,73.9,59.4,0,26.190477,200,195,73.0,59.2,0,34.882946,195.0,190,72.4,56.9,0.0,32.931202,200.0,205,71.9,58.0,0.0,21.788853,200.0,406,74.2,54.8,0,63.601273,400.0,196,73.0,56.3,0,42.621933,200,199,74.3,57.2,0,28.245068,200.0,-1,74.5,74.2,0,0.0,0.0,196,74.4,57.5,0,28.4952,200.0,197,74.0,60.7,0,41.12337,200.0,196,74.8,59.4,0,30.109987,200.0,201,72.5,58.8,0.0,45.78072,195.0,191,73.8,58.1,0,28.093868,200.0,204,73.4,57.2,0,35.515583,200.0,401,73.8,55.2,0,64.601265,400.0,207,73.9,55.7,0,42.693718,200.0,205,74.5,57.4,0,36.662365,200.0,104,74.8,59.1,0,27.554783,100.0,205,73.3,63.8,0,30.239117,200.0,101,73.5,59.4,0,27.112719,100,101,74.1,60.2,0,29.499071,100.0,206,72.7,281.9,0,33.136555,195.0,189,73.8,58.7,0,31.861198,200.0,201,73.5,57.5,0,41.830986,200.0,501,74.1,55.0,0,46.520874,500.0,98,73.9,57.8,0,35.914333,100.0,208,74.6,56.4,0,32.197636,200.0,467,73.3,55.4,0,52.823555,471.6001,196,72.4,55.5,0.0,49.237995,200.0,100,74.6,60.0,0,27.361935,100.0,104,73.6,57.4,0,29.662153,100.0,0,0,0,0,0,0,201,74.0,57.6,0,35.894726,200.0,202,72.7,55.8,0.0,45.724907,200.0,203,74.5,59.8,0,32.13892,200.0,263,72.9,57.4,0,34.083904,250.0,158,73.0,57.4,0,46.12854,175.0,98,74.5,58.3,0,23.877668,100.0,105,73.2,58.4,0.0,32.28988,100.0,199,72.9,58.3,0.0,22.311432,200.0,199,74.3,56.9,0,31.666845,200.0,99,71.8,56.4,0.0,42.42492,100.0,198,71.2,55.8,0.0,30.840895,200.0,85.7,81.6,91.2,143.8,100.8,115.2,1.1,-0.1,30.29
20180709,120,71.2,61.2,27.83461313,16.3474325,258,46.4,43.5,4.1,77.8,74.8,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.2,74.8,70.3,0.0,15.0,0.0,63.6,0.0,0,73.2,0.0,64.6,0.9375,40.9,1,1,-0.2,1.4,0,0,0,73.8,72.9,53.9,30.0,15,67.6,66.0,46.9,0,68,2.86,64.6,0.9375,49.1,0,0,90.3,92.7,11.5,4.4,2.1,15,15,63.3,67.8,100.0,100,27.0,0,60.0,1.05,66.39655,65.89655,0,11.4,0,0,1,40.7,1,72,155,80.1,0,0.0,0.0,85.0,55.0,0.0,68.7,67.8,1.0,2200.0,14,72.8,74.2,0,100.0,260,3,70.6,72.2,0,0.046745356,0,-11,73.3,71.4,0,0.0,0,1276,80.0,73.9,0,0.010622477,700,134,75.1,72.9,0,0.0,0.0,52,74.1,73.4,0,0.0,0.0,-2,73.8,74.2,0,0.0,0.0,43,71.8,74.8,0,0.0,0,42,73.2,73.6,0,0.024551928,0,2,72.0,75.5,0,99.908875,950,-3,0,73.7,0,0.024479805,0,-4,72.3,73.1,0,0.0,500,392,73.7,55.5,0,60.829735,381.99988,202,70.7,56.9,0,33.93476,200,196,71.5,56.6,0.0,36.350925,200.0,202,75.5,56.9,0,24.023952,200.0,105,74.7,59.7,0,35.141083,100.0,726,73.1,56.7,0,45.386612,723.84985,201,74.0,58.6,0,29.941172,200.0,199,72.6,58.9,0,38.760197,195.0,198,73.6,59.0,0,31.53588,200.0,97,71.4,58.2,0,35.078648,100.0,403,74.2,55.3,0,60.758083,400.0,102,73.0,56.4,0,42.175453,100,195,74.0,56.7,0,37.378796,200.0,96,74.3,59.3,0,26.226437,100.0,194,71.5,57.4,0.0,38.643547,200.0,188,74.3,60.0,0,36.29049,200.0,201,73.8,58.0,0,26.190477,200,200,72.5,58.7,0,38.25585,195.0,185,72.2,56.1,0.0,33.333336,200.0,202,71.7,57.2,0.0,21.788853,200.0,402,73.8,54.5,0,63.601273,400.0,194,72.9,55.8,0,42.621933,200,196,74.3,56.4,0,28.245068,200.0,-1,74.6,73.9,0,0.0,0.0,202,74.4,56.6,0,29.005098,200.0,196,73.8,59.3,0,41.12337,200.0,195,74.7,58.0,0,30.109987,200.0,198,72.2,57.7,0.0,45.78072,195.0,184,73.8,57.1,0,28.093868,200.0,200,73.3,56.3,0,35.515583,200.0,372,73.5,54.9,0,63.08337,372.99994,205,73.6,55.3,0,42.693718,200.0,199,74.5,56.6,0,36.662365,200.0,103,74.8,58.0,0,27.554783,100.0,207,73.1,63.5,0,30.239117,200.0,99,73.2,58.3,0,27.112719,100,99,74.0,59.0,0,29.499071,100.0,204,72.5,282.1,0,33.136555,195.0,192,73.7,57.6,0,31.861198,200.0,199,73.3,56.6,0,41.830986,200.0,485,73.7,54.7,0,45.924454,481.99982,103,73.9,57.3,0,35.914333,100.0,206,74.5,55.9,0,32.197636,200.0,153,73.0,55.2,0,39.067524,160.0,203,71.9,55.1,0.0,49.237995,200.0,100,74.6,58.6,0,27.361935,100.0,105,73.6,56.5,0,29.662153,100.0,0,0,0,0,0,0,201,74.0,56.7,0,35.894726,200.0,200,72.4,55.3,0.0,45.724907,200.0,201,74.4,58.7,0,32.13892,200.0,260,72.9,57.1,0,34.083904,250.0,179,73.1,57.2,0,48.025883,175.0,99,74.4,57.6,0,23.877668,100.0,105,73.0,57.6,0.0,32.28988,100.0,198,72.7,57.6,0.0,22.311432,200.0,199,74.3,56.1,0,31.666845,200.0,99,71.5,55.9,0.0,42.42492,100.0,196,71.1,55.4,0.0,30.840895,200.0,85.7,81.7,91.2,142.8,100.9,115.5,3.1,-0.3,30.29
20180709,125,71.3,66.0,28.75647403,16.3474325,254,46.7,44.0,4.1,76.4,73.5,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,76.4,73.4,71.2,59.5,78.1,0.0,63.6,59.5,0,74.1,0.95,64.6,0.9375,51.2,1,1,32.3,10.3,0,0,0,73.6,72.8,54.05,30.0,15,60.5,66.0,44.4,0,68,2.88,64.6,0.9375,49.1,0,0,90.9,91.4,12.4,4.4,2.2,15,15,66.4,66.4,100.0,100,30.7,0,69.6,1.05,66.39655,65.89655,0,11.6,0,0,1,42.2,1,72,156,78.6,0,0.0,0.0,85.0,55.0,0.0,68.7,70.6,1.0,2200.0,257,72.7,69.8,0,50.25092,260,3,70.6,72.3,0,0.046745356,0,-1,73.3,71.1,0,0.0,0,835,80.0,73.9,0,0.010622477,700,133,75.1,72.6,0,0.0,0.0,53,74.2,73.9,0,0.0,0.0,-1,73.8,74.5,0,0.0,0.0,44,71.7,74.9,0,0.0,0,45,73.1,73.7,0,1.9887062,650,515,71.9,72.7,0,99.908875,950,-4,0,73.7,0,0.024479805,0,508,72.3,70.6,0,36.46497,500,341,73.3,55.0,0,57.43919,341.50012,204,70.4,56.3,0,33.93476,200,199,71.2,56.2,0.0,36.350925,200.0,206,75.4,56.3,0,24.023952,200.0,105,74.7,58.6,0,35.141083,100.0,342,72.7,56.4,0,38.06954,335.0,202,73.9,57.4,0,29.941172,200.0,201,72.3,57.9,0,38.760197,195.0,199,73.4,58.1,0,31.53588,200.0,99,71.2,57.4,0,35.078648,100.0,405,73.9,55.0,0,60.758083,400.0,103,72.9,55.9,0,42.175453,100,199,73.9,56.2,0,37.378796,200.0,96,74.3,58.5,0,26.226437,100.0,192,71.4,56.7,0.0,38.643547,200.0,191,74.2,58.8,0,36.29049,200.0,200,73.7,57.2,0,26.190477,200,201,72.3,57.9,0,38.25585,195.0,186,72.0,55.6,0.0,33.333336,200.0,199,71.6,56.6,0.0,21.788853,200.0,373,73.5,54.4,0,61.625797,372.99994,197,72.8,55.5,0,42.621933,200,196,74.2,55.9,0,28.245068,200.0,0,74.6,73.7,0,0.0,0.0,201,74.2,56.0,0,29.005098,200.0,196,73.6,58.5,0,41.12337,200.0,199,74.6,57.1,0,30.109987,200.0,200,71.8,57.0,0.0,45.78072,195.0,190,73.7,56.4,0,28.093868,200.0,202,73.2,55.8,0,35.515583,200.0,332,73.2,54.7,0,60.27413,332.49988,206,73.4,55.0,0,42.693718,200.0,205,74.4,56.1,0,36.662365,200.0,104,74.8,57.3,0,27.554783,100.0,207,73.0,63.1,0,30.239117,200.0,102,73.0,57.5,0,27.112719,100,101,73.9,58.2,0,29.499071,100.0,206,72.1,282.1,0,33.136555,195.0,191,73.6,56.8,0,31.861198,200.0,201,73.2,56.1,0,41.830986,200.0,464,73.5,54.6,0,45.11876,465.00003,103,73.9,57.0,0,35.914333,100.0,209,74.4,55.5,0,32.197636,200.0,167,73.0,55.6,0,41.78055,160.0,216,71.4,54.8,0.0,49.237995,200.0,100,74.6,57.8,0,27.361935,100.0,111,73.5,56.0,0,29.662153,100.0,0,0,0,0,0,0,196,73.9,56.2,0,35.894726,200.0,198,72.1,55.0,0.0,45.724907,200.0,204,74.3,58.1,0,32.13892,200.0,203,72.9,57.0,0,30.587816,200.0,95,73.2,57.2,0,39.822327,100.0,99,74.3,57.2,0,23.877668,100.0,106,72.8,57.1,0.0,32.28988,100.0,201,72.5,57.2,0.0,22.311432,200.0,200,74.0,55.6,0,31.666845,200.0,99,71.3,55.5,0.0,42.42492,100.0,198,71.0,55.1,0.0,30.840895,200.0,85.7,81.7,91.3,142.8,100.9,115.4,1.1,0.0,30.29
20180709,130,71.5,63.6,28.45256389,16.3474325,254,46.5,43.8,4.2,75.4,72.7,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,73.8,73.5,72.1,70.5,100.0,13.3,63.6,70.5,0,74.0,0.95,64.6,1.0625,54.0,1,1,37.4,11.1,0,0,0,73.5,72.6,54.2,30.0,15,53.5,66.0,47.3,0,68,2.93,64.6,1.0625,49.0,0,0,91.2,90.4,14.9,4.7,1.6,15,15,70.1,65.0,100.0,100,30.2,0,69.6,1.05,66.39655,65.89655,0,11.5,0,0,1,43.1,1,72,157,77.8,0,0.0,0.0,85.0,55.0,1491.3141,68.8,73.4,61.4,2200.0,263,72.7,71.6,0,50.49626,260,3,70.6,72.4,0,0.046745356,0,1,73.3,71.1,0,0.0,0,828,80.0,73.9,0,0.010622477,700,143,75.1,72.6,0,24.03681,1200.0,52,74.3,74.2,0,0.0,0.0,-1,73.9,74.8,0,0.0,0.0,40,71.8,74.9,0,0.0,0,174,73.2,72.1,0,100.0,650,424,72.0,72.1,0,99.908875,950,-3,0,73.5,0,0.024479805,0,511,72.3,71.3,0,37.971584,500,313,73.1,55.2,0,55.607033,314.49994,205,70.3,56.3,0,33.93476,200,201,71.0,56.2,0.0,36.350925,200.0,207,75.3,56.1,0,24.023952,200.0,105,74.7,58.0,0,35.141083,100.0,344,72.5,56.2,0,38.06954,335.0,203,73.8,56.9,0,29.941172,200.0,202,72.0,57.5,0,38.760197,195.0,199,73.4,57.6,0,31.53588,200.0,100,71.1,57.0,0,35.078648,100.0,371,73.6,55.2,0,58.204113,372.99994,104,72.8,55.9,0,42.175453,100,201,73.8,56.1,0,37.378796,200.0,96,74.3,58.1,0,26.226437,100.0,194,71.3,56.5,0.0,38.643547,200.0,192,74.1,58.2,0,36.29049,200.0,202,73.5,56.7,0,26.190477,200,202,72.1,57.6,0,38.25585,195.0,201,71.8,55.5,0.0,33.333336,200.0,204,71.4,56.6,0.0,21.788853,200.0,346,73.3,54.6,0,59.72979,332.50012,198,72.7,55.6,0,42.621933,200,199,74.1,55.8,0,28.245068,200.0,-1,74.6,73.5,0,0.0,0.0,204,74.1,55.9,0,29.005098,200.0,198,73.5,58.1,0,41.12337,200.0,197,74.6,56.7,0,30.109987,200.0,202,71.6,56.8,0.0,45.78072,195.0,188,73.7,56.2,0,28.093868,200.0,200,73.2,55.7,0,35.515583,200.0,305,73.1,54.9,0,58.676933,305.49994,208,73.2,55.2,0,42.693718,200.0,208,74.3,56.0,0,36.662365,200.0,104,74.8,57.0,0,27.554783,100.0,209,72.8,63.0,0,30.239117,200.0,102,72.8,57.2,0,27.112719,100,100,73.9,57.7,0,29.499071,100.0,207,72.0,282.1,0,33.136555,195.0,194,73.5,56.5,0,31.861198,200.0,202,73.1,56.0,0,41.830986,200.0,91,73.3,54.8,0,31.945171,100.0,106,73.9,57.1,0,35.914333,100.0,209,74.3,55.6,0,31.76443,200.0,102,73.1,55.8,0,36.97749,100.0,226,71.0,54.9,0.0,48.778706,200.0,102,74.6,57.4,0,27.361935,100.0,118,73.3,55.9,0,29.662153,100.0,0,0,0,0,0,0,199,73.8,56.1,0,35.894726,200.0,208,71.8,55.0,0.0,45.724907,200.0,206,74.3,57.8,0,32.13892,200.0,203,72.9,56.9,0,30.587816,200.0,96,73.2,57.1,0,39.822327,100.0,99,74.1,57.1,0,23.877668,100.0,106,72.7,56.9,0.0,32.28988,100.0,202,72.4,57.1,0.0,22.311432,200.0,201,73.8,55.6,0,31.666845,200.0,100,71.1,55.5,0.0,42.42492,100.0,200,70.9,55.1,0.0,30.840895,200.0,85.7,81.7,91.3,142.8,100.9,115.6,1.4,-0.1,30.29
20180709,135,71.7,63.0,28.47051122,16.3474325,249,46.1,43.8,4.3,74.6,72.3,-0.2,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,73.0,73.0,70.45,84.0,100.0,22.4,63.6,84.0,0,73.8,1.05,64.6,1.1875,54.4,1,1,44.0,12.3,0,0,0,73.4,72.6,55.25,30.0,15,46.8,66.0,44.3,0,68,2.94,64.6,1.1875,49.0,0,0,91.8,89.9,14.4,4.3,2.0,15,15,68.9,65.4,100.0,100,29.1,0,69.6,0.95,66.39655,65.89655,0,11.0,0,0,1,43.6,1,72,158,77.4,0,0.0,0.0,85.0,55.0,2123.706,68.9,72.5,60.6,2200.0,264,72.7,71.8,0,48.42199,260,3,70.7,72.4,0,0.046745356,0,5,73.3,71.5,0,0.0,0,774,80.0,74.0,0,0.010622477,700,1214,74.5,71.9,0,76.19632,1200.0,52,74.3,74.2,0,0.0,0.0,-1,73.9,74.9,0,0.0,0.0,45,71.7,75.0,0,0.0,0,187,73.3,72.0,0,100.0,650,453,72.0,72.4,0,99.908875,950,-4,0,73.5,0,0.024479805,0,510,72.3,71.9,0,35.75453,500,180,73.0,55.7,0,48.899654,175.0,204,70.1,56.5,0,33.42096,200,201,70.8,56.4,0.0,36.350925,200.0,208,75.2,56.3,0,24.023952,200.0,106,74.7,57.9,0,35.141083,100.0,346,72.4,56.2,0,38.06954,335.0,205,73.7,56.8,0,29.941172,200.0,203,71.8,57.4,0,38.760197,195.0,199,73.4,57.4,0,31.53588,200.0,101,71.0,56.9,0,35.078648,100.0,340,73.3,55.6,0,56.05554,332.50012,104,72.7,56.2,0,42.175453,100,200,73.6,56.2,0,37.378796,200.0,97,74.3,57.9,0,26.226437,100.0,195,71.1,56.6,0.0,38.643547,200.0,192,74.0,57.9,0,36.29049,200.0,203,73.4,56.6,0,26.190477,200,203,71.9,57.5,0,38.25585,195.0,196,71.6,55.7,0.0,33.333336,200.0,202,71.3,56.8,0.0,21.788853,200.0,319,73.3,55.1,0,57.822437,319.00012,201,72.5,55.9,0,42.621933,200,201,74.0,56.0,0,28.245068,200.0,-1,74.6,73.2,0,0.0,0.0,205,74.0,56.0,0,28.566345,200.0,199,73.3,57.9,0,41.12337,200.0,201,74.5,56.6,0,30.109987,200.0,201,71.3,56.8,0.0,45.41992,195.0,190,73.6,56.3,0,28.093868,200.0,206,73.1,55.8,0,35.515583,200.0,176,73.0,55.4,0,52.322155,175.0,206,73.1,55.6,0,42.693718,200.0,204,74.2,56.2,0,36.662365,200.0,104,74.8,57.0,0,27.554783,100.0,210,72.7,63.2,0,29.742836,200.0,101,72.6,57.1,0,27.112719,100,102,73.8,57.7,0,29.499071,100.0,94,71.8,282.0,0,29.03765,100.0,198,73.4,56.6,0,31.861198,200.0,206,72.9,56.2,0,41.830986,200.0,91,73.7,55.8,0,31.945171,100.0,108,73.9,57.2,0,35.914333,100.0,207,74.2,55.8,0,31.331226,200.0,102,73.3,56.4,0,36.97749,100.0,236,70.6,55.2,0.0,48.778706,200.0,102,74.5,57.3,0,27.361935,100.0,117,73.2,56.1,0,29.662153,100.0,0,0,0,0,0,0,202,73.7,56.2,0,35.894726,200.0,209,71.6,55.4,0.0,45.724907,200.0,206,74.2,57.7,0,32.13892,200.0,204,72.9,57.0,0,30.587816,200.0,97,73.3,57.2,0,39.822327,100.0,99,74.0,57.1,0,23.877668,100.0,105,72.6,57.0,0.0,31.893223,100.0,201,72.2,57.2,0.0,22.311432,200.0,203,73.6,55.7,0,31.666845,200.0,100,71.0,55.7,0.0,42.42492,100.0,201,70.8,55.4,0.0,30.840895,200.0,85.8,81.7,91.3,142.8,101.0,115.6,-0.8,0.2,30.29
20180709,140,71.9,62.2,28.45084717,16.3474325,245,46.0,43.7,4.45,73.5,71.2,-0.2,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,72.7,72.7,68.8,88.0,100.0,29.4,63.6,88.0,0,73.5,1.2,64.6,1.3125,54.2,1,1,46.1,12.9,0,0,0,73.3,72.5,56.3,30.0,15,40.9,66.0,42.1,0,68,2.94,64.6,1.3125,49.1,0,0,93.4,89.3,10.7,4.3,2.2,15,15,68.7,65.8,100.0,100,27.7,0,69.6,0.95,66.39655,65.89655,0,11.3,0,0,1,42.9,1,72,155,76.7,0,0.0,0.0,85.0,55.0,2611.5657,69.0,70.8,61.7,2200.0,260,72.7,70.8,0,47.094902,260,3,70.7,72.4,0,0.046745356,0,10,73.3,71.4,0,0.0,0,740,80.0,74.3,0,0.010622477,700,1205,74.0,70.8,0,72.29448,1200.0,52,74.3,74.3,0,0.0,0.0,-1,73.9,74.8,0,0.0,0.0,42,71.7,74.9,0,0.0,0,198,73.3,71.7,0,100.0,650,484,72.1,72.1,0,99.908875,950,-4,0,73.4,0,0.024479805,0,511,72.3,71.3,0,35.056343,500,181,73.0,56.9,0,48.899654,175.0,204,70.0,57.4,0,33.42096,200,201,70.7,57.4,0.0,36.350925,200.0,208,75.1,57.2,0,24.023952,200.0,106,74.7,58.2,0,35.141083,100.0,345,72.3,57.0,0,38.06954,335.0,204,73.6,57.3,0,29.941172,200.0,203,71.6,58.0,0,38.760197,195.0,200,73.3,57.9,0,31.53588,200.0,101,70.9,57.5,0,35.078648,100.0,317,73.3,57.0,0,55.021793,319.00012,104,72.6,57.2,0,42.175453,100,201,73.5,57.1,0,37.378796,200.0,96,74.3,58.4,0,26.226437,100.0,194,71.0,57.4,0.0,38.643547,200.0,191,73.9,58.2,0,36.29049,200.0,201,73.3,57.2,0,26.190477,200,203,71.7,58.0,0,38.25585,195.0,197,71.5,56.6,0.0,33.333336,200.0,201,71.1,57.7,0.0,21.788853,200.0,224,73.2,56.6,0,51.044506,100.0,199,72.4,57.1,0,42.621933,200,201,73.9,56.9,0,28.245068,200.0,-1,74.6,73.0,0,0.0,0.0,204,74.0,56.9,0,28.139452,200.0,200,73.2,58.3,0,41.12337,200.0,201,74.4,57.1,0,30.109987,200.0,144,71.1,57.7,0.0,42.80417,150.0,193,73.6,57.0,0,28.093868,200.0,206,73.0,56.7,0,35.515583,200.0,99,73.2,56.7,0,47.41731,100.0,206,72.9,56.9,0,42.693718,200.0,205,74.1,57.1,0,36.662365,200.0,105,74.8,57.5,0,27.554783,100.0,208,72.6,63.6,0,29.742836,200.0,102,72.4,57.6,0,27.112719,100,101,73.8,58.1,0,29.499071,100.0,95,71.7,282.2,0,29.03765,100.0,197,73.3,57.2,0,31.861198,200.0,206,72.8,57.0,0,41.830986,200.0,89,73.9,56.9,0,31.945171,100.0,106,73.9,58.2,0,35.399506,100.0,209,74.1,56.9,0,31.331226,200.0,102,73.4,57.3,0,36.97749,100.0,213,70.4,56.4,0.0,48.183716,200.0,104,74.5,57.8,0,27.361935,100.0,112,73.1,56.9,0,29.662153,100.0,0,0,0,0,0,0,199,73.6,57.0,0,35.894726,200.0,210,71.5,56.5,0.0,45.724907,200.0,208,74.1,58.0,0,32.13892,200.0,204,72.8,57.5,0,30.587816,200.0,96,73.3,57.7,0,39.822327,100.0,100,73.9,57.6,0,23.877668,100.0,105,72.5,57.6,0.0,31.893223,100.0,200,72.1,57.9,0.0,22.311432,200.0,203,73.5,56.4,0,31.666845,200.0,100,70.8,56.7,0.0,42.42492,100.0,202,70.8,56.5,0.0,30.840895,200.0,85.8,81.7,91.2,141.8,101.0,116.0,2.9,0.0,30.29
20180709,145,72.0,62.2,28.51387454,16.3474325,244,45.6,43.6,4.55,72.6,70.6,-0.1,6.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,72.6,73.4,67.25,95.0,100.0,34.7,63.6,95.0,0,73.9,1.3,64.6,1.4375,54.0,1,1,49.9,12.7,0,0,0,73.3,72.5,58.2,30.0,15,36.3,66.0,41.1,0,68,2.94,64.6,1.4375,49.4,0,0,93.5,88.4,10.6,4.3,2.0,15,15,69.1,65.8,100.0,100,27.8,0,69.6,0.95,66.39655,65.89655,0,11.1,0,0,1,41.4,1,72,156,75.9,0,0.0,0.0,85.0,55.0,2123.706,69.0,69.7,59.9,2200.0,268,72.7,69.6,0,46.202744,260,3,70.8,72.3,0,0.046745356,0,12,73.3,70.9,0,0.0,0,701,80.0,74.5,0,0.010622477,700,1168,73.7,69.7,0,67.27607,1163.9996,53,74.4,74.2,0,0.0,0.0,-1,73.9,74.6,0,0.0,0.0,37,71.7,74.9,0,0.0,0,210,73.3,71.0,0,100.0,650,520,72.1,71.3,0,99.908875,950,-3,0,73.3,0,0.024479805,0,510,72.4,70.4,0,34.002937,500,180,72.9,58.7,0,48.899654,175.0,204,69.9,59.1,0,33.42096,200,201,70.6,59.2,0.0,36.350925,200.0,208,75.0,58.7,0,24.023952,200.0,106,74.7,59.3,0,35.141083,100.0,344,72.2,58.5,0,38.06954,335.0,203,73.5,58.5,0,29.941172,200.0,203,71.4,59.3,0,38.760197,195.0,201,73.3,59.0,0,31.53588,200.0,103,70.8,58.8,0,35.078648,100.0,248,73.2,59.1,0,50.67396,100.0,105,72.5,58.9,0,42.175453,100,202,73.5,58.7,0,37.378796,200.0,98,74.3,59.5,0,26.226437,100.0,194,70.9,58.8,0.0,38.643547,200.0,192,73.8,59.1,0,36.29049,200.0,204,73.3,58.4,0,26.190477,200,101,71.4,59.4,0,31.5988,100.0,198,71.4,58.3,0.0,33.333336,200.0,206,71.1,59.2,0.0,21.788853,200.0,96,73.3,58.5,0,41.9505,100.0,206,72.4,58.9,0,42.621933,200,204,73.9,58.4,0,28.245068,200.0,-1,74.5,72.8,0,0.0,0.0,205,73.9,58.5,0,28.139452,200.0,202,73.1,59.5,0,41.12337,200.0,202,74.4,58.3,0,30.109987,200.0,144,70.9,59.1,0.0,42.80417,150.0,196,73.6,58.5,0,28.093868,200.0,205,73.0,58.3,0,35.128635,200.0,100,73.4,58.7,0,47.41731,100.0,206,72.8,58.8,0,42.693718,200.0,204,74.1,58.6,0,36.662365,200.0,105,74.8,58.7,0,27.554783,100.0,207,72.5,64.6,0,29.742836,200.0,103,72.3,58.8,0,27.112719,100,103,73.7,59.2,0,29.499071,100.0,96,71.6,282.0,0,29.03765,100.0,197,73.2,58.5,0,31.861198,200.0,207,72.8,58.7,0,41.830986,200.0,89,74.1,58.3,0,31.945171,100.0,106,73.9,59.8,0,35.399506,100.0,209,74.1,58.6,0,31.331226,200.0,103,73.4,58.6,0,36.97749,100.0,215,70.2,58.4,0.0,48.183716,200.0,104,74.4,58.9,0,27.361935,100.0,115,73.0,58.4,0,29.662153,100.0,0,0,0,0,0,0,203,73.5,58.6,0,35.894726,200.0,209,71.3,58.5,0.0,45.724907,200.0,206,74.0,58.9,0,32.13892,200.0,204,72.8,58.7,0,30.587816,200.0,97,73.3,58.7,0,39.822327,100.0,100,73.9,58.7,0,23.877668,100.0,105,72.4,58.8,0.0,31.893223,100.0,203,72.0,59.2,0.0,22.311432,200.0,203,73.4,58.0,0,31.666845,200.0,100,70.8,58.3,0.0,42.42492,100.0,203,70.8,58.3,0.0,30.840895,200.0,85.8,81.6,91.1,143.8,101.0,115.5,2.4,0.0,30.29
20180709,150,72.0,62.3,28.53223438,16.3474325,241,46.2,44.0,4.7,72.1,70.0,-0.2,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,72.4,74.0,65.7,100.0,100.0,37.6,63.6,100.0,0,74.0,1.4,64.6,1.5625,54.0,1,1,50.4,12.6,0,0,0,73.3,72.5,60.1,30.0,15,32.4,66.0,37.6,0,68,2.97,64.6,1.5625,49.8,0,0,90.3,87.5,10.2,4.4,1.7,15,15,69.5,65.8,100.0,100,26.2,0,69.6,0.95,66.39655,65.89655,0,11.2,0,0,1,39.6,1,72,155,75.0,0,0.0,0.0,85.0,55.0,2123.706,69.0,67.8,60.0,2200.0,264,72.7,68.2,0,44.942566,260,3,70.8,72.3,0,0.046745356,0,17,73.3,70.2,0,0.0,0,676,80.0,74.5,0,0.010622477,700,1127,73.4,68.3,0,64.08589,1128.0002,53,74.4,74.1,0,0.0,0.0,-1,74.0,74.4,0,0.0,0.0,42,71.7,74.9,0,0.0,0,217,73.2,70.0,0,100.0,650,538,72.1,70.3,0,99.908875,950,-3,0,73.1,0,0.024479805,0,511,72.3,69.2,0,34.002937,0,94,72.9,60.1,0,42.47657,100.0,199,69.9,60.5,0,32.823517,200,203,70.7,60.4,0.0,36.350925,200.0,208,75.0,60.1,0,23.58084,200.0,106,74.7,60.3,0,35.141083,100.0,210,72.2,59.8,0,30.513752,200.0,208,73.5,59.7,0,29.352873,200.0,106,71.7,60.7,0,31.495377,100.0,204,73.3,60.1,0,31.53588,200.0,101,70.9,59.9,0,35.078648,100.0,93,73.2,60.4,0,40.295937,100.0,107,72.5,60.3,0,42.175453,100,203,73.4,60.1,0,37.378796,200.0,98,74.3,60.6,0,26.226437,100.0,197,70.9,60.1,0.0,38.643547,200.0,193,73.8,60.1,0,36.29049,200.0,205,73.2,59.6,0,26.190477,200,101,71.3,60.6,0,31.5988,100.0,201,71.4,59.7,0.0,33.333336,200.0,203,71.0,60.5,0.0,21.788853,200.0,96,73.4,60.0,0,41.9505,100.0,205,72.3,60.3,0,42.03169,200,205,73.8,59.8,0,28.245068,200.0,-1,74.5,72.7,0,0.0,0.0,209,73.9,59.8,0,28.139452,200.0,202,73.0,60.5,0,41.12337,200.0,204,74.3,59.5,0,30.109987,200.0,146,70.9,60.3,0.0,42.80417,150.0,197,73.5,59.8,0,28.093868,200.0,209,72.9,59.7,0,35.128635,200.0,100,73.5,60.0,0,47.41731,100.0,208,72.8,60.1,0,42.693718,200.0,204,74.1,60.0,0,36.662365,200.0,105,74.8,59.9,0,27.554783,100.0,208,72.5,65.2,0,29.742836,200.0,101,72.2,59.9,0,27.112719,100,103,73.7,60.3,0,29.499071,100.0,98,71.6,282.1,0,29.03765,100.0,201,73.2,59.8,0,31.861198,200.0,206,72.8,59.9,0,41.830986,200.0,89,74.1,59.7,0,31.945171,100.0,107,73.9,61.0,0,35.399506,100.0,208,74.0,60.0,0,31.331226,200.0,103,73.5,59.8,0,36.97749,100.0,224,70.2,59.7,0.0,48.183716,200.0,102,74.4,60.1,0,27.361935,100.0,117,72.9,59.7,0,29.662153,100.0,0,0,0,0,0,0,202,73.5,59.9,0,35.894726,200.0,207,71.3,59.8,0.0,45.32036,200.0,208,74.0,59.9,0,32.13892,200.0,205,72.8,59.9,0,30.587816,200.0,97,73.3,59.8,0,39.822327,100.0,101,73.8,59.9,0,23.877668,100.0,106,72.4,60.1,0.0,31.893223,100.0,197,72.0,60.5,0.0,21.746014,200.0,204,73.3,59.4,0,31.666845,200.0,100,70.8,59.7,0.0,42.42492,100.0,203,70.7,59.7,0.0,30.840895,200.0,85.8,81.6,91.3,143.8,101.0,115.8,3.0,-0.2,30.29
20180709,155,72.0,62.8,28.6240482,16.3474325,243,46.0,43.8,4.8,71.9,69.8,-0.1,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,72.2,73.5,64.5,100.0,100.0,38.4,63.6,100.0,0,73.6,1.5,64.6,1.6875,54.3,1,1,50.6,12.4,0,0,0,73.3,72.5,60.95,30.0,15,28.9,66.0,40.5,0,68,2.97,64.6,1.6875,50.3,0,0,88.3,87.6,11.6,4.7,1.7,15,15,69.3,65.95,100.0,100,26.8,0,69.6,1.0,66.39655,65.89655,0,11.3,0,0,1,37.7,1,72,156,74.1,0,0.0,0.0,85.0,55.0,2123.706,68.9,66.9,59.2,2200.0,267,72.8,67.2,0,44.942566,260,3,70.9,72.1,0,0.046745356,0,21,73.3,69.3,0,0.0,0,654,80.0,74.5,0,0.010622477,700,1057,73.2,67.3,0,59.68098,1057.9996,52,74.4,74.1,0,0.0,0.0,-1,74.0,74.1,0,0.0,0.0,41,71.7,74.8,0,0.0,0,222,73.2,68.9,0,100.0,0,553,72.1,69.2,0,99.908875,950,-3,0,73.0,0,0.024479805,0,-3,72.3,69.7,0,0.036715213,0,95,73.0,61.1,0,42.47657,100.0,199,70.0,61.4,0,32.823517,200,203,70.7,61.3,0.0,36.350925,200.0,208,75.0,61.1,0,23.58084,200.0,106,74.7,61.2,0,35.141083,100.0,209,72.3,60.8,0,30.513752,200.0,205,73.4,60.7,0,29.352873,200.0,106,71.9,61.8,0,31.495377,100.0,204,73.2,61.1,0,31.53588,200.0,100,70.9,60.9,0,35.078648,100.0,93,73.3,61.3,0,40.295937,100.0,107,72.5,61.2,0,42.175453,100,203,73.4,61.0,0,37.378796,200.0,97,74.3,61.5,0,26.226437,100.0,198,70.9,61.1,0.0,38.643547,200.0,193,73.7,61.0,0,36.29049,200.0,205,73.2,60.5,0,26.190477,200,101,71.4,61.4,0,31.5988,100.0,194,71.3,60.7,0.0,32.920334,200.0,206,71.0,61.5,0.0,21.788853,200.0,96,73.4,61.0,0,41.9505,100.0,205,72.3,61.2,0,42.03169,200,204,73.8,60.8,0,28.245068,200.0,-1,74.4,72.5,0,0.0,0.0,209,73.8,60.7,0,28.139452,200.0,203,73.0,61.4,0,41.12337,200.0,203,74.3,60.5,0,30.109987,200.0,147,70.9,61.2,0.0,42.80417,150.0,195,73.5,60.8,0,28.093868,200.0,203,72.9,60.7,0,35.128635,200.0,101,73.5,61.0,0,47.41731,100.0,207,72.7,61.0,0,42.693718,200.0,203,74.0,61.0,0,36.662365,200.0,105,74.8,60.8,0,27.554783,100.0,208,72.4,65.7,0,29.742836,200.0,103,72.1,60.8,0,27.112719,100,101,73.7,61.2,0,29.499071,100.0,97,71.6,282.3,0,29.03765,100.0,200,73.2,60.8,0,31.861198,200.0,209,72.8,60.9,0,41.830986,200.0,90,74.2,60.8,0,31.945171,100.0,106,73.8,61.9,0,35.399506,100.0,207,74.0,61.0,0,31.331226,200.0,103,73.5,60.9,0,36.97749,100.0,227,70.1,60.7,0.0,48.183716,200.0,103,74.3,61.0,0,27.361935,100.0,122,72.9,60.7,0,29.662153,100.0,0,0,0,0,0,0,205,73.5,60.9,0,35.894726,200.0,212,71.3,60.7,0.0,45.32036,200.0,207,73.9,60.8,0,32.13892,200.0,205,72.8,60.9,0,30.587816,200.0,97,73.4,60.8,0,39.822327,100.0,101,73.8,60.9,0,23.877668,100.0,105,72.4,61.0,0.0,31.893223,100.0,200,72.0,61.4,0.0,21.746014,200.0,204,73.3,60.4,0,31.666845,200.0,100,70.8,60.7,0.0,42.42492,100.0,204,70.7,60.6,0.0,30.840895,200.0,85.8,81.6,91.1,141.8,101.0,115.6,1.1,1.7,30.29
20180709,200,71.9,62.9,28.57893274,16.3474325,244,46.1,44.0,4.9,71.8,69.8,-0.1,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,72.2,73.4,63.3,88.3,100.0,37.0,63.6,88.3,0,73.7,1.75,64.6,1.6875,54.4,0,0,46.2,12.9,0,0,0,73.3,72.5,61.8,30.0,15,25.7,66.0,39.8,0,68,2.97,64.6,1.6875,50.7,0,0,85.9,87.6,11.0,4.7,1.5,15,15,69.3,66.1,100.0,100,26.7,0,69.6,1.0,66.39655,65.89655,0,11.3,0,0,1,35.6,1,72,153,73.1,0,0.0,0.0,85.0,55.0,0.0,68.9,66.2,1.0,2200.0,269,72.5,66.0,0,44.563396,260,3,70.9,72.0,0,0.046745356,0,28,73.2,68.3,0,0.0,0,589,79.9,71.8,0,17.049076,700,438,73.1,66.3,0,26.907974,0.0,52,74.5,74.0,0,0.0,0.0,-1,74.1,73.7,0,0.0,0.0,37,71.9,74.7,0,0.0,0,42,73.2,68.8,0,0.036805302,0,731,71.9,68.1,0,99.908875,950,-3,0,72.8,0,0.024479805,0,-4,72.2,70.0,0,0.036715213,0,94,73.0,62.0,0,42.47657,100.0,199,70.0,62.2,0,32.823517,200,202,70.7,62.2,0.0,36.350925,200.0,207,75.0,61.9,0,23.58084,200.0,107,74.7,62.0,0,35.141083,100.0,209,72.4,61.7,0,30.513752,200.0,207,73.4,61.5,0,29.352873,200.0,107,72.0,62.6,0,31.495377,100.0,202,73.0,61.9,0,31.53588,200.0,102,70.9,61.7,0,35.078648,100.0,92,73.4,62.2,0,40.295937,100.0,105,72.4,62.1,0,42.175453,100,204,73.4,61.9,0,37.378796,200.0,98,74.3,62.3,0,26.226437,100.0,198,70.8,61.9,0.0,38.643547,200.0,193,73.7,61.8,0,36.29049,200.0,205,73.2,61.5,0,26.190477,200,100,71.4,62.2,0,31.5988,100.0,194,71.3,61.6,0.0,32.920334,200.0,202,71.0,62.3,0.0,21.788853,200.0,96,73.5,61.8,0,41.9505,100.0,207,72.3,62.1,0,42.03169,200,204,73.7,61.7,0,27.818161,200.0,0,74.4,72.4,0,0.0,0.0,206,73.7,61.6,0,28.139452,200.0,202,72.9,62.3,0,41.12337,200.0,202,74.3,61.4,0,30.109987,200.0,145,70.9,62.1,0.0,42.80417,150.0,196,73.5,61.7,0,28.093868,200.0,207,72.9,61.5,0,35.128635,200.0,100,73.6,61.9,0,47.41731,100.0,208,72.8,61.9,0,42.693718,200.0,203,74.0,61.8,0,36.662365,200.0,105,74.8,61.7,0,27.554783,100.0,208,72.4,66.1,0,29.742836,200.0,101,72.1,61.7,0,27.112719,100,102,73.7,62.0,0,29.499071,100.0,97,71.6,282.0,0,29.03765,100.0,201,73.1,61.6,0,31.861198,200.0,206,72.8,61.7,0,41.830986,200.0,89,74.2,61.7,0,31.945171,100.0,105,73.8,62.7,0,35.399506,100.0,206,73.9,61.8,0,31.331226,200.0,104,73.5,61.8,0,36.97749,100.0,225,70.1,61.6,0.0,48.183716,200.0,104,74.2,61.8,0,27.361935,100.0,122,72.9,61.6,0,29.662153,100.0,0,0,0,0,0,0,204,73.4,61.8,0,35.894726,200.0,209,71.3,61.6,0.0,45.32036,200.0,207,73.9,61.7,0,32.13892,200.0,205,72.9,61.8,0,30.587816,200.0,97,73.4,61.7,0,39.822327,100.0,100,73.8,61.7,0,23.877668,100.0,104,72.4,61.9,0.0,31.893223,100.0,198,72.0,62.2,0.0,21.746014,200.0,203,73.3,61.4,0,31.666845,200.0,100,70.8,61.6,0.0,42.42492,100.0,202,70.7,61.5,0.0,30.840895,200.0,85.8,81.5,91.1,140.8,101.0,115.5,3.1,-0.1,30.29
20180709,205,71.6,62.5,28.31680019,14.24477667,240,42.6,41.2,4.9,71.6,69.8,-0.1,7.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,74.1,73.0,63.75,0.0,0.0,0.0,63.6,0.0,0,72.3,0.0,64.6,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.3,72.4,62.7,30.0,15,23.1,66.0,39.7,0,68,2.97,64.6,0.8125,50.9,0,0,82.6,87.1,13.7,4.7,2.0,15,15,69.5,65.9,100.0,100,26.9,0,69.6,0.95,66.39655,65.89655,0,11.2,0,0,1,33.4,1,72,154,74.6,0,0.0,0.0,85.0,55.0,0.0,68.8,66.5,1.0,2200.0,14,72.9,67.8,0,100.0,260,3,70.9,71.9,0,0.046745356,0,-12,73.2,68.6,0,0.0,0,1277,80.0,71.8,0,0.0,700,134,73.7,67.0,0,0.0,0.0,52,74.5,74.1,0,0.0,0.0,-1,74.1,74.0,0,0.0,0.0,46,72.0,74.8,0,0.0,0,42,73.2,69.5,0,0.036805302,0,4,72.1,69.3,0,99.908875,950,-3,0,73.0,0,0.024479805,0,-3,72.4,70.6,0,0.036715213,0,94,73.2,62.8,0,42.47657,100.0,199,70.0,63.1,0,32.823517,200,202,70.7,63.0,0.0,36.350925,200.0,207,75.0,62.8,0,23.58084,200.0,106,74.6,62.8,0,35.141083,100.0,208,72.4,62.6,0,30.513752,200.0,204,73.4,62.4,0,29.352873,200.0,107,72.1,63.3,0,31.495377,100.0,203,73.1,62.7,0,31.53588,200.0,101,70.9,62.5,0,35.078648,100.0,92,73.4,63.1,0,40.295937,100.0,107,72.4,63.0,0,42.175453,100,199,73.4,62.7,0,37.378796,200.0,98,74.3,63.1,0,26.226437,100.0,196,70.8,62.8,0.0,38.643547,200.0,194,73.6,62.6,0,36.29049,200.0,204,73.2,62.3,0,26.190477,200,100,71.5,63.0,0,31.5988,100.0,214,71.3,62.5,0.0,32.920334,200.0,206,71.0,63.1,0.0,21.788853,200.0,96,73.6,62.7,0,41.9505,100.0,206,72.3,62.9,0,42.03169,200,203,73.7,62.5,0,27.818161,200.0,0,74.4,72.4,0,0.0,0.0,207,73.7,62.5,0,28.139452,200.0,202,72.9,63.0,0,41.12337,200.0,203,74.3,62.2,0,30.109987,200.0,146,70.9,62.9,0.0,42.80417,150.0,195,73.5,62.6,0,28.093868,200.0,208,72.8,62.4,0,35.128635,200.0,101,73.7,62.7,0,47.41731,100.0,206,72.8,62.8,0,42.693718,200.0,202,74.0,62.7,0,36.662365,200.0,105,74.8,62.5,0,27.554783,100.0,207,72.4,66.6,0,29.742836,200.0,101,72.0,62.5,0,27.112719,100,101,73.7,62.9,0,29.499071,100.0,97,71.6,282.0,0,29.03765,100.0,198,73.1,62.5,0,31.861198,200.0,209,72.8,62.6,0,41.830986,200.0,90,74.3,62.6,0,31.945171,100.0,105,73.8,63.5,0,35.399506,100.0,208,73.9,62.7,0,31.331226,200.0,103,73.5,62.6,0,36.97749,100.0,224,70.1,62.5,0.0,48.183716,200.0,103,74.2,62.7,0,27.361935,100.0,119,72.9,62.5,0,29.662153,100.0,0,0,0,0,0,0,203,73.4,62.7,0,35.894726,200.0,204,71.3,62.5,0.0,45.32036,200.0,207,73.9,62.5,0,32.13892,200.0,205,72.9,62.6,0,30.587816,200.0,97,73.4,62.5,0,39.822327,100.0,100,73.7,62.6,0,23.877668,100.0,105,72.4,62.8,0.0,31.893223,100.0,199,72.0,63.0,0.0,21.746014,200.0,202,73.6,62.2,0,31.666845,200.0,100,70.8,62.5,0.0,42.42492,100.0,202,70.7,62.4,0.0,30.840895,200.0,85.8,81.5,91.1,140.8,101.0,115.5,1.1,0.0,30.29
20180709,210,71.3,63.8,28.36189969,14.24477667,236,41.5,41.3,4.9,70.0,69.6,-0.1,7.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,76.0,73.1,64.2,0.0,0.0,0.0,63.6,0.0,0,72.0,0.0,64.6,0.8125,49.8,0,0,-0.2,1.4,0,0,0,73.3,72.3,63.6,30.0,15,21.0,66.0,38.1,0,68,2.97,64.6,0.8125,51.1,0,0,79.2,87.2,13.5,4.7,1.1,15,15,70.4,65.7,100.0,100,26.7,0,69.6,1.0,66.39655,65.89655,0,11.1,0,0,1,31.0,1,72,154,76.1,0,0.0,0.0,85.0,55.0,0.0,68.8,67.4,1.0,2200.0,14,73.0,70.1,0,100.0,260,3,71.0,71.8,0,0.046745356,0,-12,73.3,69.2,0,0.0,0,1277,80.0,72.7,0,0.0,700,134,74.1,67.8,0,0.0,0.0,53,74.6,74.2,0,0.0,0.0,-1,74.2,74.3,0,0.0,0.0,45,72.0,74.9,0,0.0,0,41,73.2,70.0,0,0.036805302,0,3,72.1,70.4,0,99.908875,950,-3,0,73.2,0,0.024479805,0,-4,72.5,71.0,0,0.036715213,0,94,73.3,63.7,0,42.47657,100.0,198,70.0,64.0,0,32.823517,200,202,70.7,63.9,0.0,36.350925,200.0,208,75.0,63.7,0,23.58084,200.0,106,74.5,63.6,0,35.141083,100.0,208,72.4,63.5,0,30.513752,200.0,205,73.4,63.3,0,29.352873,200.0,106,72.2,64.1,0,31.495377,100.0,200,73.1,63.5,0,31.53588,200.0,100,71.0,63.4,0,35.078648,100.0,93,73.5,64.0,0,40.295937,100.0,105,72.4,63.9,0,42.175453,100,202,73.4,63.6,0,37.378796,200.0,98,74.2,63.9,0,26.226437,100.0,195,70.8,63.6,0.0,38.643547,200.0,193,73.6,63.4,0,36.29049,200.0,203,73.2,63.1,0,26.190477,200,100,71.5,63.7,0,31.5988,100.0,196,71.3,63.4,0.0,32.920334,200.0,198,71.0,64.0,0.0,21.788853,200.0,96,73.6,63.6,0,41.9505,100.0,205,72.2,63.9,0,42.03169,200,202,73.7,63.4,0,27.818161,200.0,0,74.3,72.3,0,0.0,0.0,207,73.7,63.4,0,28.139452,200.0,202,72.9,63.9,0,41.12337,200.0,202,74.3,63.1,0,30.109987,200.0,145,71.0,63.8,0.0,42.80417,150.0,192,73.5,63.4,0,28.093868,200.0,206,72.8,63.3,0,35.128635,200.0,100,73.7,63.7,0,47.41731,100.0,206,72.8,63.8,0,42.693718,200.0,202,74.0,63.6,0,36.662365,200.0,105,74.9,63.4,0,27.554783,100.0,209,72.4,67.0,0,29.742836,200.0,102,72.1,63.4,0,27.112719,100,101,73.7,63.7,0,29.499071,100.0,97,71.7,282.1,0,29.03765,100.0,201,73.1,63.3,0,31.861198,200.0,207,72.8,63.5,0,41.830986,200.0,90,74.3,63.4,0,31.945171,100.0,106,73.8,64.3,0,35.399506,100.0,207,73.9,63.6,0,31.331226,200.0,104,73.5,63.4,0,36.97749,100.0,227,70.1,63.5,0.0,48.183716,200.0,103,74.1,63.5,0,27.361935,100.0,117,72.9,63.4,0,29.662153,100.0,0,0,0,0,0,0,205,73.4,63.6,0,35.894726,200.0,207,71.3,63.5,0.0,45.32036,200.0,206,73.8,63.3,0,32.13892,200.0,204,73.0,63.5,0,30.587816,200.0,97,73.5,63.3,0,39.822327,100.0,99,73.6,63.4,0,23.877668,100.0,105,72.4,63.6,0.0,31.893223,100.0,199,72.0,63.8,0.0,21.746014,200.0,202,73.7,63.1,0,31.666845,200.0,100,70.8,63.4,0.0,42.42492,100.0,203,70.7,63.4,0.0,30.840895,200.0,85.8,81.5,91.1,140.8,101.1,115.6,1.0,0.0,30.29
20180709,215,71.1,64.5,28.36023303,14.24477667,237,45.6,44.5,4.9,69.3,68.3,-0.1,6.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,77.6,73.2,65.05,0.0,0.0,0.0,63.6,0.0,0,71.7,0.0,64.6,0.8125,48.0,0,0,-0.2,1.4,0,0,0,73.4,72.5,64.8,30.0,15,19.4,66.0,35.0,0,68,2.96,64.6,0.8125,51.3,0,0,75.8,87.0,9.7,4.4,2.1,15,15,71.2,65.65,100.0,100,26.8,0,69.6,1.0,66.39655,65.89655,0,11.3,0,0,0,20.0,0,72,155,77.1,0,0.0,0.0,85.0,55.0,0.0,68.8,68.0,1.0,2200.0,12,73.1,71.4,0,100.0,260,3,71.0,71.9,0,0.046745356,0,-12,73.3,69.7,0,0.0,0,1277,80.1,73.1,0,0.0,700,133,74.4,68.4,0,0.0,0.0,53,74.7,74.3,0,0.0,0.0,-1,74.2,74.5,0,0.0,0.0,39,71.9,74.9,0,0.0,0,42,73.2,70.4,0,0.036805302,0,6,72.2,71.1,0,99.908875,950,-3,0,73.3,0,0.024479805,0,-3,72.5,71.3,0,0.036715213,0,97,73.3,64.7,0,43.06623,100.0,199,70.0,64.9,0,32.823517,200,202,70.7,64.8,0.0,36.350925,200.0,207,74.9,64.6,0,23.58084,200.0,106,74.5,64.4,0,35.141083,100.0,208,72.4,64.4,0,30.513752,200.0,205,73.4,64.2,0,29.352873,200.0,106,72.3,64.9,0,31.495377,100.0,202,73.1,64.4,0,31.53588,200.0,102,71.0,64.3,0,35.078648,100.0,92,73.5,65.0,0,40.295937,100.0,106,72.4,64.9,0,42.175453,100,202,73.3,64.6,0,37.378796,200.0,98,74.2,64.8,0,26.226437,100.0,196,70.8,64.6,0.0,38.643547,200.0,193,73.6,64.3,0,36.29049,200.0,204,73.2,64.1,0,26.190477,200,100,71.6,64.5,0,31.5988,100.0,204,71.3,64.3,0.0,32.920334,200.0,202,71.0,64.9,0.0,21.788853,200.0,96,73.6,64.7,0,41.9505,100.0,204,72.2,64.9,0,42.03169,200,201,73.7,64.4,0,27.818161,200.0,0,74.3,72.3,0,0.0,0.0,207,73.7,64.4,0,27.700699,200.0,202,72.8,64.7,0,41.12337,200.0,201,74.3,64.0,0,30.109987,200.0,145,71.0,64.7,0.0,42.80417,150.0,195,73.5,64.4,0,28.093868,200.0,205,72.8,64.3,0,35.128635,200.0,100,73.8,64.7,0,47.41731,100.0,206,72.8,64.8,0,42.693718,200.0,206,74.0,64.6,0,36.662365,200.0,106,74.9,64.3,0,27.554783,100.0,205,72.4,67.6,0,29.742836,200.0,102,72.1,64.2,0,27.112719,100,102,73.7,64.5,0,29.499071,100.0,96,71.7,282.3,0,29.03765,100.0,200,73.1,64.2,0,31.861198,200.0,206,72.8,64.4,0,41.830986,200.0,88,74.4,64.4,0,31.945171,100.0,106,73.9,65.2,0,35.399506,100.0,205,73.9,64.6,0,31.331226,200.0,104,73.5,64.3,0,36.97749,100.0,222,70.2,64.5,0.0,48.183716,200.0,102,74.1,64.3,0,27.361935,100.0,114,72.9,64.3,0,29.662153,100.0,0,0,0,0,0,0,206,73.4,64.5,0,35.894726,200.0,205,71.4,64.5,0.0,45.32036,200.0,206,73.8,64.1,0,32.13892,200.0,204,73.1,64.3,0,30.587816,200.0,97,73.5,64.2,0,39.822327,100.0,100,73.6,64.3,0,23.877668,100.0,105,72.4,64.5,0.0,31.893223,100.0,199,72.0,64.7,0.0,21.746014,200.0,201,73.7,64.1,0,31.666845,200.0,100,70.8,64.3,0.0,42.42492,100.0,203,70.8,64.4,0.0,30.840895,200.0,85.9,81.5,91.2,141.8,101.1,115.8,1.1,0.0,30.29
20180709,220,70.9,66.6,28.60501422,14.24477667,230,45.6,45.5,4.75,68.0,69.2,-0.2,6.6,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.75,7.5,200,78.7,73.0,65.9,0.0,0.0,0.0,63.6,0.0,0,71.6,0.0,64.6,0.8125,45.6,0,0,-0.2,1.4,0,0,0,73.4,72.5,66.0,30.0,15,18.5,66.0,42.0,0,68,2.96,64.6,0.8125,51.5,0,0,72.5,87.1,14.1,4.7,1.5,15,15,72.6,65.6,100.0,100,26.0,0,69.6,1.0,66.39655,65.89655,0,11.3,0,0,0,0.0,0,72,153,77.8,0,0.0,0.0,85.0,55.0,0.0,68.9,68.3,1.0,2200.0,12,73.2,72.3,0,100.0,260,3,71.0,71.9,0,0.046745356,0,-11,73.3,70.1,0,0.0,0,1276,80.1,73.3,0,0.0,700,135,74.6,68.9,0,0.0,0.0,53,74.7,74.3,0,0.0,0.0,-1,74.3,74.6,0,0.0,0.0,36,71.9,74.9,0,0.0,0,42,73.3,70.7,0,0.036805302,0,2,72.2,71.5,0,99.908875,950,-3,0,73.4,0,0.024479805,0,-3,72.5,71.5,0,0.036715213,0,96,73.4,65.7,0,43.06623,100.0,198,70.1,65.9,0,32.823517,200,203,70.8,65.8,0.0,36.350925,200.0,207,74.9,65.6,0,23.58084,200.0,106,74.4,65.3,0,35.141083,100.0,206,72.4,65.3,0,30.513752,200.0,204,73.5,65.1,0,29.352873,200.0,106,72.3,65.7,0,31.495377,100.0,201,73.2,65.3,0,31.53588,200.0,101,71.0,65.2,0,35.078648,100.0,92,73.6,66.0,0,40.295937,100.0,105,72.4,65.9,0,42.175453,100,202,73.3,65.6,0,37.378796,200.0,98,74.2,65.7,0,26.226437,100.0,196,70.8,65.6,0.0,38.643547,200.0,191,73.6,65.1,0,36.29049,200.0,203,73.2,65.0,0,26.190477,200,100,71.7,65.4,0,31.5988,100.0,199,71.3,65.4,0.0,32.920334,200.0,200,71.0,65.9,0.0,21.788853,200.0,96,73.7,65.6,0,41.9505,100.0,205,72.2,65.9,0,42.03169,200,202,73.7,65.4,0,27.818161,200.0,0,74.3,72.2,0,0.0,0.0,206,73.7,65.4,0,27.700699,200.0,202,72.9,65.6,0,41.12337,200.0,200,74.3,64.9,0,30.109987,200.0,146,71.0,65.6,0.0,42.80417,150.0,197,73.4,65.3,0,28.093868,200.0,202,72.8,65.3,0,35.128635,200.0,100,73.9,65.7,0,47.41731,100.0,206,72.8,65.8,0,42.693718,200.0,204,74.0,65.6,0,36.662365,200.0,105,74.9,65.2,0,27.554783,100.0,207,72.4,68.1,0,29.742836,200.0,103,72.1,65.2,0,27.112719,100,100,73.7,65.4,0,29.499071,100.0,96,71.7,282.1,0,29.03765,100.0,201,73.1,65.1,0,31.861198,200.0,206,72.8,65.4,0,41.830986,200.0,88,74.4,65.3,0,31.945171,100.0,105,73.9,66.1,0,35.399506,100.0,206,73.9,65.6,0,31.331226,200.0,104,73.5,65.3,0,36.97749,100.0,221,70.3,65.5,0.0,48.183716,200.0,103,74.0,65.2,0,27.361935,100.0,117,72.9,65.3,0,29.662153,100.0,0,0,0,0,0,0,206,73.4,65.4,0,35.894726,200.0,207,71.4,65.5,0.0,45.32036,200.0,206,73.8,65.0,0,32.13892,200.0,205,73.1,65.3,0,30.587816,200.0,97,73.6,65.1,0,39.822327,100.0,101,73.6,65.2,0,23.877668,100.0,104,72.5,65.4,0.0,31.893223,100.0,198,72.1,65.6,0.0,21.746014,200.0,201,73.7,65.1,0,31.666845,200.0,99,70.9,65.4,0.0,42.42492,100.0,204,70.8,65.4,0.0,30.840895,200.0,85.9,81.5,91.2,142.8,101.2,115.6,1.0,0.2,30.29
