20180709,225,70.6,67.7,28.60464858,14.24477667,218,48.6,48.6,4.7,68.1,69.4,-0.2,5.95,0,0,0,5,92,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,79.6,73.0,66.2,0.0,0.0,0.0,63.6,0.0,0,71.5,0.0,64.6,0.8125,45.2,0,0,-0.2,1.4,0,0,0,73.5,72.4,67.5,30.0,15,17.9,66.0,38.8,0,68,2.96,64.6,0.8125,51.6,0,0,70.0,87.0,10.9,4.7,2.2,15,15,73.3,66.35,100.0,100,25.9,0,69.6,1.05,66.39655,65.89655,0,11.6,0,0,0,0.0,0,72,154,78.4,0,0.0,0.0,85.0,55.0,0.0,68.9,68.4,1.0,2200.0,10,73.2,72.9,0,100.0,260,3,71.0,71.9,0,0.046745356,0,-12,73.4,70.4,0,0.0,0,1276,80.1,73.5,0,0.0,700,134,74.7,69.2,0,0.0,0.0,53,74.8,74.4,0,0.0,0.0,-2,74.3,74.7,0,0.0,0.0,44,71.9,75.0,0,0.0,0,42,73.3,71.0,0,0.036805302,0,2,72.2,71.9,0,99.908875,950,-3,0,73.5,0,0.024479805,0,-4,72.5,71.7,0,0.036715213,0,96,73.4,66.6,0,43.06623,100.0,197,70.2,66.8,0,32.823517,200,202,70.8,66.6,0.0,36.350925,200.0,207,74.9,66.5,0,23.58084,200.0,106,74.4,66.1,0,35.141083,100.0,207,72.4,66.2,0,30.513752,200.0,204,73.5,66.0,0,29.352873,200.0,106,72.4,66.5,0,31.495377,100.0,202,73.2,66.1,0,31.53588,200.0,99,71.1,66.1,0,35.078648,100.0,92,73.6,66.8,0,40.295937,100.0,105,72.4,66.7,0,42.175453,100,202,73.4,66.5,0,37.378796,200.0,98,74.2,66.5,0,26.226437,100.0,194,70.7,66.5,0.0,38.643547,200.0,193,73.6,66.0,0,36.29049,200.0,203,73.2,65.9,0,26.190477,200,100,71.7,66.2,0,31.5988,100.0,195,71.4,66.2,0.0,32.920334,200.0,199,71.1,66.7,0.0,21.788853,200.0,96,73.7,66.6,0,41.9505,100.0,206,72.2,66.7,0,42.03169,200,201,73.7,66.3,0,27.818161,200.0,0,74.3,72.2,0,0.0,0.0,204,73.7,66.3,0,27.700699,200.0,202,72.9,66.4,0,41.12337,200.0,202,74.3,65.8,0,30.109987,200.0,145,71.1,66.5,0.0,42.80417,150.0,197,73.4,66.2,0,28.093868,200.0,204,72.8,66.2,0,35.128635,200.0,99,73.9,66.6,0,47.41731,100.0,205,72.9,66.7,0,42.693718,200.0,200,74.0,66.4,0,36.662365,200.0,105,74.9,66.0,0,27.554783,100.0,205,72.4,68.8,0,29.742836,200.0,102,72.1,66.0,0,27.112719,100,100,73.7,66.2,0,29.499071,100.0,95,71.8,282.2,0,29.03765,100.0,202,73.1,66.0,0,31.861198,200.0,206,72.9,66.3,0,41.830986,200.0,90,74.4,66.2,0,32.46835,100.0,105,73.9,66.9,0,35.399506,100.0,205,73.9,66.5,0,31.331226,200.0,103,73.5,66.1,0,36.97749,100.0,220,70.4,66.4,0.0,48.183716,200.0,102,74.0,66.1,0,27.361935,100.0,111,72.9,66.2,0,29.662153,100.0,0,0,0,0,0,0,204,73.4,66.3,0,35.894726,200.0,208,71.5,66.4,0.0,45.32036,200.0,206,73.8,65.8,0,32.13892,200.0,204,73.1,66.1,0,30.587816,200.0,97,73.6,65.9,0,39.822327,100.0,100,73.6,66.0,0,23.877668,100.0,105,72.6,66.3,0.0,31.893223,100.0,197,72.1,66.5,0.0,21.746014,200.0,201,73.8,66.0,0,31.666845,200.0,99,70.9,66.2,0.0,42.42492,100.0,202,70.8,66.3,0.0,30.840895,200.0,85.9,81.5,91.3,143.8,101.2,115.5,1.0,0.9,30.29
20180709,230,70.4,68.9,28.68403244,14.24477667,1,50.3,50.5,4.7,68.3,69.5,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,80.3,73.1,66.5,0.0,0.0,0.0,63.6,0.0,0,71.3,0.0,64.6,0.8125,45.0,0,0,-0.2,1.4,0,0,0,73.5,72.5,69.0,30.0,15,18.1,66.0,38.6,0,68,2.93,64.6,0.8125,51.6,0,0,66.8,86.6,13.8,4.4,2.1,15,15,71.3,67.1,100.0,100,25.9,0,69.6,1.05,66.39655,65.89655,0,11.6,0,0,0,0.0,0,72,154,78.8,0,0.0,0.0,85.0,55.0,0.0,68.9,68.4,1.0,2200.0,12,73.2,73.3,0,100.0,260,2,71.0,72.1,0,0.046745356,0,-12,73.4,70.7,0,0.0,0,1276,80.1,73.6,0,0.0,700,133,74.8,69.6,0,0.0,0.0,52,74.8,74.4,0,0.0,0.0,-2,74.3,74.7,0,0.0,0.0,40,71.9,75.0,0,0.0,0,42,73.3,71.3,0,0.036805302,0,3,72.2,72.3,0,99.908875,950,-4,0,73.5,0,0.024479805,0,-3,72.6,71.9,0,0.036715213,0,95,73.5,67.7,0,43.06623,100.0,196,70.3,67.8,0,32.823517,200,200,70.9,67.8,0.0,36.350925,200.0,205,74.9,67.5,0,23.58084,200.0,105,74.4,67.0,0,35.141083,100.0,205,72.5,67.2,0,30.513752,200.0,205,73.5,66.9,0,29.352873,200.0,105,72.5,67.3,0,31.495377,100.0,200,73.2,67.0,0,31.53588,200.0,99,71.1,67.1,0,35.078648,100.0,92,73.7,68.1,0,40.295937,100.0,105,72.5,67.9,0,42.175453,100,201,73.4,67.5,0,37.378796,200.0,98,74.1,67.4,0,26.226437,100.0,196,70.8,67.5,0.0,38.643547,200.0,190,73.6,66.8,0,36.29049,200.0,200,73.2,66.8,0,26.190477,200,98,71.8,67.1,0,31.5988,100.0,187,71.4,67.4,0.0,32.920334,200.0,198,71.1,67.8,0.0,21.788853,200.0,96,73.8,67.7,0,41.9505,100.0,205,72.2,68.0,0,42.03169,200,200,73.7,67.3,0,27.818161,200.0,0,74.3,72.2,0,0.0,0.0,204,73.7,67.4,0,27.700699,200.0,200,72.9,67.3,0,41.12337,200.0,198,74.3,66.8,0,30.109987,200.0,143,71.2,67.5,0.0,42.80417,150.0,197,73.4,67.2,0,28.093868,200.0,202,72.8,67.3,0,35.128635,200.0,99,74.0,67.8,0,47.41731,100.0,204,72.9,68.2,0,42.693718,200.0,205,74.0,67.5,0,36.662365,200.0,104,74.9,67.0,0,27.554783,100.0,206,72.4,69.2,0,29.742836,200.0,104,72.1,66.9,0,27.112719,100,99,73.7,67.2,0,29.499071,100.0,94,71.8,282.0,0,29.03765,100.0,199,73.1,66.9,0,31.861198,200.0,203,72.9,67.4,0,41.830986,200.0,89,74.5,67.1,0,32.46835,100.0,105,73.9,67.9,0,35.399506,100.0,202,73.9,67.7,0,31.331226,200.0,103,73.6,67.1,0,36.97749,100.0,205,70.4,67.8,0.0,48.183716,200.0,102,74.0,66.9,0,27.361935,100.0,107,72.9,67.2,0,29.662153,100.0,0,0,0,0,0,0,205,73.4,67.4,0,35.894726,200.0,202,71.6,67.8,0.0,45.32036,200.0,205,73.9,66.6,0,32.13892,200.0,202,73.2,67.1,0,30.587816,200.0,96,73.7,66.8,0,39.822327,100.0,99,73.6,66.9,0,23.877668,100.0,103,72.6,67.3,0.0,31.893223,100.0,197,72.1,67.4,0.0,22.32274,200.0,200,73.7,66.9,0,31.666845,200.0,99,71.0,67.4,0.0,42.42492,100.0,201,70.8,67.5,0.0,30.840895,200.0,85.9,81.5,91.1,142.8,101.3,115.6,1.0,0.0,30.29
20180709,235,70.2,70.0,28.74379134,14.24477667,1,50.4,50.8,4.6,68.5,69.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,80.9,73.1,66.5,0.0,0.0,0.0,63.6,0.0,0,71.4,0.0,64.6,0.8125,44.2,0,0,-0.2,1.4,0,0,0,73.6,72.6,72.6,30.0,15,21.7,66.0,39.1,0,68,2.9,64.6,0.8125,51.6,0,0,55.5,85.6,13.4,4.5,1.1,15,15,64.3,69.0,100.0,100,39.1,0,69.6,0.95,66.39655,65.89655,0,11.0,0,0,0,0.0,0,72,153,79.2,0,0.0,0.0,85.0,55.0,0.0,68.9,68.5,1.0,2200.0,11,73.2,73.6,0,100.0,260,3,71.0,72.2,0,0.046745356,0,-12,73.5,70.9,0,0.0,0,1276,80.1,73.7,0,0.0,700,133,74.9,69.9,0,0.0,0.0,52,74.9,74.4,0,0.0,0.0,-1,74.3,74.7,0,0.0,0.0,36,72.0,75.0,0,0.0,0,42,73.3,71.5,0,0.036805302,0,3,72.2,72.7,0,99.908875,950,-4,0,73.6,0,0.024479805,0,-3,72.6,72.1,0,0.036715213,0,94,73.5,71.4,0,43.06623,100.0,194,70.4,71.4,0,33.253677,200,200,71.0,71.6,0.0,36.350925,200.0,204,75.0,70.9,0,23.58084,200.0,105,74.4,69.2,0,35.141083,100.0,203,72.5,70.0,0,30.513752,200.0,200,73.5,69.6,0,29.352873,200.0,105,72.5,69.5,0,31.495377,100.0,197,73.2,69.5,0,31.53588,200.0,100,71.2,70.1,0,35.078648,100.0,92,73.7,72.2,0,40.295937,100.0,102,72.5,71.7,0,42.175453,100,196,73.4,71.0,0,37.378796,200.0,97,74.1,69.9,0,26.226437,100.0,191,70.7,70.7,0.0,38.643547,200.0,188,73.6,69.0,0,36.29049,200.0,199,73.3,69.6,0,26.190477,200,97,72.0,69.5,0,31.5988,100.0,189,71.4,71.0,0.0,32.920334,200.0,196,71.2,71.3,0.0,21.788853,200.0,96,73.8,71.7,0,41.9505,100.0,202,72.3,72.2,0,42.03169,200,198,73.7,70.7,0,27.818161,200.0,0,74.3,72.2,0,0.0,0.0,203,73.7,71.0,0,27.700699,200.0,199,72.9,69.8,0,41.12337,200.0,197,74.3,69.5,0,30.109987,200.0,142,71.2,70.5,0.0,42.80417,150.0,194,73.4,70.4,0,28.093868,200.0,202,72.8,70.8,0,35.128635,200.0,98,74.1,72.0,0,47.41731,100.0,203,72.9,72.6,0,42.693718,200.0,199,74.0,70.9,0,36.662365,200.0,104,75.0,69.7,0,27.554783,100.0,205,72.5,71.0,0,29.742836,200.0,102,72.1,69.4,0,27.112719,100,95,73.7,69.7,0,29.499071,100.0,93,71.9,282.2,0,29.03765,100.0,199,73.2,69.8,0,31.861198,200.0,201,73.0,70.8,0,41.830986,200.0,89,74.5,69.8,0,32.46835,100.0,104,73.9,71.4,0,35.399506,100.0,201,73.9,71.7,0,31.331226,200.0,102,73.6,69.7,0,36.97749,100.0,200,70.6,72.1,0.0,48.183716,200.0,101,73.9,69.4,0,27.361935,100.0,106,73.0,70.4,0,29.662153,100.0,0,0,0,0,0,0,202,73.4,70.7,0,35.894726,200.0,196,71.7,71.9,0.0,45.32036,200.0,203,73.9,68.6,0,32.13892,200.0,202,73.2,69.6,0,30.587816,200.0,96,73.7,69.1,0,39.822327,100.0,98,73.7,69.3,0,23.877668,100.0,103,72.7,70.0,0.0,31.893223,100.0,197,72.2,70.1,0.0,22.32274,200.0,198,73.7,70.1,0,31.666845,200.0,99,71.0,71.1,0.0,42.42492,100.0,203,70.9,71.5,0.0,30.840895,200.0,86.0,81.6,91.1,140.8,101.3,115.6,1.1,0.0,30.29
20180709,240,70.1,70.9,28.83321418,14.24477667,1,50.3,50.9,4.6,68.7,69.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,81.3,72.7,66.5,0.0,0.0,0.0,63.199997,0.0,0,71.4,0.0,64.2,0.8125,43.6,0,0,-0.2,1.4,0,0,0,73.7,72.7,76.2,30.0,15,26.0,66.0,37.1,0,68,2.91,64.2,0.8125,51.6,0,0,52.2,85.6,13.3,4.2,2.0,15,15,64.1,70.9,100.0,100,52.1,0,69.6,1.0,66.27586,65.77586,0,11.4,0,0,0,0.0,0,72,155,79.5,0,0.0,0.0,85.0,55.0,0.0,68.9,68.5,1.0,2200.0,10,73.2,73.8,0,100.0,260,2,71.0,72.3,0,0.046745356,0,-12,73.5,71.1,0,0.0,0,1276,80.1,73.8,0,0.0,700,134,75.0,70.2,0,0.0,0.0,52,74.9,74.4,0,0.0,0.0,-1,74.4,74.8,0,0.0,0.0,40,72.0,75.1,0,0.0,0,41,73.3,71.7,0,0.036805302,0,3,72.2,72.9,0,99.908875,950,-4,0,73.6,0,0.024479805,0,-4,72.6,72.2,0,0.036715213,0,98,73.5,73.8,0,43.592712,100.0,195,70.5,73.8,0,33.253677,200,199,71.3,73.8,0.0,36.350925,200.0,204,75.0,73.3,0,23.58084,200.0,104,74.4,71.3,0,35.141083,100.0,203,72.6,72.3,0,30.513752,200.0,199,73.6,71.8,0,29.352873,200.0,103,72.6,71.5,0,31.495377,100.0,197,73.2,71.8,0,31.53588,200.0,99,71.3,72.3,0,35.078648,100.0,92,73.8,74.4,0,40.295937,100.0,101,72.5,74.0,0,42.175453,100,195,73.4,73.4,0,37.378796,200.0,98,74.1,72.1,0,26.226437,100.0,192,70.8,73.0,0.0,38.643547,200.0,188,73.7,71.1,0,36.29049,200.0,196,73.3,71.9,0,26.190477,200,97,72.1,71.6,0,31.5988,100.0,189,71.5,73.5,0.0,32.920334,200.0,199,71.3,73.6,0.0,21.788853,200.0,96,73.9,74.2,0,41.9505,100.0,202,72.3,74.4,0,42.03169,200,197,73.7,73.3,0,27.818161,200.0,0,74.3,72.1,0,0.0,0.0,203,73.7,73.4,0,27.700699,200.0,199,73.0,72.0,0,41.12337,200.0,196,74.3,71.9,0,30.109987,200.0,141,71.3,72.8,0.0,42.80417,150.0,195,73.5,72.9,0,28.093868,200.0,201,72.8,73.4,0,35.128635,200.0,98,74.2,74.3,0,47.41731,100.0,203,73.0,74.7,0,42.693718,200.0,199,74.1,73.4,0,36.662365,200.0,104,75.0,72.0,0,27.554783,100.0,205,72.5,72.6,0,29.742836,200.0,101,72.2,71.7,0,27.112719,100,99,73.7,71.9,0,29.499071,100.0,92,72.0,282.0,0,29.03765,100.0,202,73.2,72.2,0,31.861198,200.0,202,73.1,73.2,0,41.830986,200.0,87,74.6,72.2,0,32.46835,100.0,104,73.9,73.7,0,35.399506,100.0,200,73.9,74.1,0,31.331226,200.0,102,73.6,72.1,0,36.97749,100.0,197,70.9,74.3,0.0,48.183716,200.0,101,73.9,71.7,0,27.361935,100.0,106,73.1,72.9,0,29.662153,100.0,0,0,0,0,0,0,205,73.4,73.1,0,35.894726,200.0,192,71.8,74.2,0.0,45.32036,200.0,202,73.9,70.7,0,32.13892,200.0,202,73.3,71.9,0,30.587816,200.0,96,73.8,71.3,0,39.822327,100.0,98,73.7,71.6,0,23.877668,100.0,102,72.7,72.3,0.0,31.893223,100.0,199,72.3,72.6,0.0,22.32274,200.0,197,73.8,72.7,0,31.666845,200.0,99,71.2,73.5,0.0,42.42492,100.0,201,71.0,74.0,0.0,30.840895,200.0,86.0,81.6,91.3,143.7,101.4,115.8,2.3,0.0,30.29
20180709,245,69.9,72.0,28.88945507,14.24477667,1,50.4,51.0,4.55,68.9,70.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,81.7,72.7,66.6,0.0,0.0,0.0,63.199997,0.0,0,71.3,0.0,64.2,0.8125,43.1,0,0,-0.2,1.4,0,0,0,73.9,72.8,76.6,30.0,15,30.3,66.0,38.2,0,68,2.91,64.2,0.8125,51.6,0,0,51.2,85.9,13.5,4.6,1.6,15,15,64.6,71.0,100.0,100,64.6,0,69.6,1.05,66.27586,65.77586,0,11.3,0,0,0,0.0,0,72,156,79.8,0,0.0,0.0,84.92867,55.0,0.0,69.0,68.5,1.0,2200.0,14,73.2,74.0,0,100.0,260,2,71.0,72.4,0,0.046745356,0,-12,73.5,71.2,0,0.0,0,1277,80.1,73.9,0,0.0,700,134,75.1,70.5,0,0.0,0.0,52,74.9,74.5,0,0.0,0.0,-1,74.4,74.9,0,0.0,0.0,41,72.0,75.1,0,0.0,0,42,73.3,72.0,0,0.036805302,0,3,72.2,73.1,0,99.908875,950,-3,0,73.7,0,0.024479805,0,-4,72.6,72.4,0,0.036715213,0,99,73.6,75.2,0,43.592712,100.0,194,70.8,75.2,0,33.253677,200,199,71.6,75.0,0.0,36.350925,200.0,204,75.0,74.7,0,23.58084,200.0,103,74.5,72.9,0,35.141083,100.0,203,72.6,73.8,0,30.513752,200.0,199,73.7,73.5,0,29.352873,200.0,104,72.7,73.1,0,31.495377,100.0,197,73.2,73.4,0,31.53588,200.0,99,71.4,73.7,0,35.078648,100.0,92,73.9,75.5,0,40.295937,100.0,103,72.6,75.3,0,42.175453,100,195,73.5,74.8,0,37.378796,200.0,97,74.2,73.6,0,26.226437,100.0,190,70.9,74.4,0.0,38.643547,200.0,187,73.7,72.7,0,36.29049,200.0,198,73.4,73.4,0,26.190477,200,97,72.3,73.1,0,31.5988,100.0,197,71.6,74.8,0.0,32.920334,200.0,200,71.4,74.9,0.0,21.788853,200.0,96,74.0,75.4,0,41.9505,100.0,200,72.4,75.5,0,42.03169,200,197,73.8,74.7,0,27.818161,200.0,0,74.3,71.8,0,0.0,0.0,203,73.7,74.7,0,27.700699,200.0,199,73.1,73.5,0,41.12337,200.0,195,74.4,73.5,0,30.109987,200.0,141,71.4,74.2,0.0,42.80417,150.0,194,73.5,74.4,0,28.093868,200.0,200,72.9,74.7,0,35.128635,200.0,98,74.3,75.4,0,47.41731,100.0,203,73.2,75.7,0,42.693718,200.0,201,74.1,74.7,0,36.662365,200.0,103,75.0,73.5,0,27.554783,100.0,202,72.6,73.6,0,29.742836,200.0,101,72.4,73.3,0,27.112719,100,97,73.8,73.4,0,29.499071,100.0,91,72.1,282.0,0,29.03765,100.0,199,73.2,73.7,0,31.861198,200.0,201,73.2,74.6,0,41.830986,200.0,88,74.6,73.8,0,32.46835,100.0,104,73.9,74.8,0,35.399506,100.0,198,74.0,75.2,0,31.331226,200.0,103,73.7,73.7,0,36.97749,100.0,194,71.2,75.4,0.0,48.183716,200.0,100,73.9,73.2,0,27.361935,100.0,102,73.2,74.3,0,29.662153,100.0,0,0,0,0,0,0,203,73.4,74.5,0,35.894726,200.0,192,72.0,75.3,0.0,45.32036,200.0,199,73.9,72.4,0,32.13892,200.0,202,73.4,73.5,0,30.587816,200.0,95,73.9,73.0,0,39.822327,100.0,97,73.8,73.2,0,23.877668,100.0,101,72.8,73.9,0.0,31.893223,100.0,195,72.4,74.2,0.0,22.32274,200.0,197,73.9,74.3,0,31.666845,200.0,99,71.4,74.9,0.0,42.42492,100.0,203,71.1,75.2,0.0,30.840895,200.0,86.0,81.6,91.3,145.7,101.4,115.4,1.0,1.7,30.29
20180709,250,69.8,72.7,28.94240638,14.24477667,1,50.4,51.1,4.45,69.1,70.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,82.0,72.6,66.7,0.0,0.0,0.0,63.199997,0.0,0,71.4,0.0,64.2,0.8125,42.8,0,0,-0.2,1.4,0,0,0,74.0,72.8,77.0,30.0,15,34.9,66.0,39.6,0,68,2.9,64.2,0.8125,51.5,0,0,50.9,85.8,13.3,4.5,1.5,15,15,64.8,71.1,100.0,100,78.0,0,69.6,1.05,66.27586,65.77586,0,11.3,0,0,0,0.0,0,72,154,80.0,0,0.0,0.0,84.15698,55.0,0.0,69.0,68.4,1.0,2200.0,15,73.3,74.2,0,100.0,260,2,71.0,72.5,0,0.046745356,0,-11,73.5,71.4,0,0.0,0,1277,80.1,74.0,0,0.0,700,134,75.1,70.7,0,0.0,0.0,53,75.0,74.5,0,0.0,0.0,-2,74.4,74.9,0,0.0,0.0,40,72.0,75.1,0,0.0,0,41,73.4,72.2,0,0.036805302,0,2,72.2,73.3,0,99.908875,950,-3,0,73.8,0,0.024479805,0,-3,72.6,72.5,0,0.036715213,0,99,73.7,75.9,0,43.592712,100.0,194,71.1,76.0,0,33.253677,200,199,71.9,75.7,0.0,36.350925,200.0,203,75.1,75.5,0,23.58084,200.0,104,74.5,74.1,0,35.141083,100.0,204,72.7,74.9,0,30.513752,200.0,198,73.8,74.5,0,29.352873,200.0,103,72.8,74.2,0,31.495377,100.0,199,73.3,74.4,0,31.53588,200.0,99,71.5,74.7,0,35.078648,100.0,92,74.0,76.2,0,40.295937,100.0,102,72.7,76.0,0,42.175453,100,195,73.7,75.6,0,37.378796,200.0,96,74.2,74.6,0,26.226437,100.0,191,71.0,75.4,0.0,38.643547,200.0,188,73.8,73.8,0,36.29049,200.0,196,73.5,74.5,0,26.190477,200,97,72.4,74.1,0,31.5988,100.0,184,71.7,75.6,0.0,32.920334,200.0,196,71.6,75.6,0.0,21.788853,200.0,96,74.1,76.0,0,41.9505,100.0,202,72.4,76.1,0,42.03169,200,196,73.8,75.5,0,27.818161,200.0,0,74.4,71.6,0,0.0,0.0,202,73.8,75.6,0,27.700699,200.0,199,73.2,74.5,0,41.12337,200.0,194,74.4,74.5,0,30.109987,200.0,140,71.6,75.2,0.0,43.23512,150.0,193,73.5,75.4,0,28.093868,200.0,198,73.0,75.5,0,35.128635,200.0,98,74.4,76.1,0,47.41731,100.0,203,73.3,76.3,0,42.693718,200.0,200,74.1,75.6,0,36.662365,200.0,103,75.0,74.5,0,27.554783,100.0,200,72.7,74.4,0,29.742836,200.0,101,72.5,74.4,0,27.112719,100,96,73.8,74.5,0,29.499071,100.0,91,72.2,282.0,0,29.03765,100.0,194,73.3,74.7,0,31.861198,200.0,200,73.3,75.4,0,41.830986,200.0,87,74.7,74.9,0,32.46835,100.0,104,73.9,75.5,0,35.399506,100.0,197,74.0,75.9,0,31.331226,200.0,102,73.7,74.8,0,36.97749,100.0,193,71.5,76.0,0.0,48.183716,200.0,99,73.9,74.3,0,27.361935,100.0,92,73.2,75.2,0,29.662153,100.0,0,0,0,0,0,0,201,73.5,75.4,0,35.894726,200.0,190,72.2,76.0,0.0,45.32036,200.0,200,74.0,73.7,0,32.13892,200.0,202,73.5,74.7,0,30.587816,200.0,95,74.0,74.2,0,39.822327,100.0,97,73.9,74.4,0,23.877668,100.0,102,72.9,74.9,0.0,31.893223,100.0,194,72.5,75.1,0.0,22.32274,200.0,196,73.9,75.2,0,31.666845,200.0,99,71.6,75.6,0.0,42.42492,100.0,199,71.2,75.9,0.0,30.840895,200.0,86.1,81.6,91.2,143.7,101.4,115.6,1.0,0.1,30.29
20180709,255,69.7,73.1,28.94774792,14.24477667,1,50.5,51.2,4.4,69.3,70.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,82.2,72.5,66.9,0.0,0.0,0.0,63.199997,0.0,0,71.4,0.0,64.2,0.8125,42.5,0,0,-0.2,1.4,0,0,0,74.1,73.0,77.15,30.0,15,39.5,66.0,35.8,0,68,2.91,64.2,0.8125,51.4,0,0,50.4,85.6,8.9,4.5,1.5,15,15,65.0,71.0,100.0,100,90.7,0,69.6,1.05,66.27586,65.77586,0,11.4,0,0,0,0.0,0,72,154,80.2,0,0.0,0.0,83.41149,55.0,0.0,69.0,68.5,1.0,2200.0,13,73.3,74.3,0,100.0,260,2,71.0,72.6,0,0.046745356,0,-12,73.5,71.5,0,0.0,0,1276,80.1,74.1,0,0.0,700,134,75.2,70.9,0,0.0,0.0,52,75.0,74.5,0,0.0,0.0,-2,74.5,74.9,0,0.0,0.0,39,72.0,75.2,0,0.0,0,39,73.4,72.4,0,0.036805302,0,3,72.2,73.5,0,99.908875,950,-4,0,73.8,0,0.024479805,0,-4,72.6,72.6,0,0.036715213,0,99,73.8,76.3,0,43.592712,100.0,194,71.3,76.4,0,33.253677,200,198,72.2,76.1,0.0,36.350925,200.0,201,75.1,76.1,0,23.58084,200.0,103,74.5,74.9,0,35.141083,100.0,204,72.8,75.6,0,30.513752,200.0,196,73.8,75.3,0,29.352873,200.0,104,72.9,75.0,0,31.495377,100.0,199,73.3,75.2,0,31.53588,200.0,98,71.6,75.4,0,35.078648,100.0,92,74.1,76.6,0,40.295937,100.0,101,72.7,76.4,0,42.175453,100,194,73.7,76.1,0,37.378796,200.0,97,74.2,75.3,0,26.226437,100.0,193,71.1,76.0,0.0,38.643547,200.0,188,73.9,74.7,0,36.29049,200.0,198,73.6,75.2,0,26.190477,200,96,72.4,74.9,0,31.5988,100.0,189,71.9,76.0,0.0,32.920334,200.0,198,71.7,76.1,0.0,21.788853,200.0,96,74.1,76.4,0,41.9505,100.0,202,72.5,76.5,0,42.03169,200,197,73.9,76.0,0,27.818161,200.0,0,74.4,71.8,0,0.0,0.0,200,73.8,76.2,0,27.700699,200.0,199,73.3,75.2,0,41.12337,200.0,194,74.5,75.3,0,30.109987,200.0,145,71.7,75.8,0.0,43.23512,150.0,194,73.5,76.0,0,28.093868,200.0,200,73.0,76.0,0,35.128635,200.0,97,74.5,76.4,0,47.41731,100.0,203,73.4,76.7,0,42.693718,200.0,201,74.2,76.1,0,36.662365,200.0,104,75.1,75.2,0,27.554783,100.0,202,72.8,74.9,0,29.742836,200.0,99,72.7,75.1,0,27.112719,100,96,73.9,75.2,0,29.499071,100.0,91,72.3,282.0,0,29.03765,100.0,201,73.3,75.4,0,31.861198,200.0,200,73.5,75.9,0,41.830986,200.0,88,74.7,75.5,0,32.46835,100.0,103,73.9,75.9,0,35.399506,100.0,196,74.1,76.3,0,31.331226,200.0,103,73.8,75.5,0,36.97749,100.0,193,71.8,76.4,0.0,48.183716,200.0,100,73.9,75.1,0,27.361935,100.0,94,73.3,75.7,0,29.662153,100.0,0,0,0,0,0,0,206,73.5,76.0,0,35.894726,200.0,194,72.4,76.4,0.0,45.32036,200.0,201,74.1,74.6,0,32.13892,200.0,202,73.6,75.4,0,30.587816,200.0,95,74.1,75.0,0,39.822327,100.0,96,74.0,75.2,0,23.877668,100.0,102,72.9,75.6,0.0,31.893223,100.0,194,72.6,75.7,0.0,22.32274,200.0,195,73.9,75.8,0,31.666845,200.0,99,71.8,76.0,0.0,42.42492,100.0,199,71.3,76.3,0.0,30.840895,200.0,86.1,81.6,91.3,143.7,101.5,115.7,-0.1,0.5,30.28
20180709,300,69.6,73.6,28.96561317,14.24477667,1,50.6,51.2,4.35,69.5,70.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.35,7.5,200,82.3,72.7,67.1,0.0,0.0,0.0,63.199997,0.0,0,71.5,0.0,64.2,0.8125,42.3,0,0,-0.2,1.4,0,0,0,74.3,73.1,77.3,30.0,15,44.2,66.0,38.0,0,68,2.9,64.2,0.8125,51.4,0,0,50.2,85.7,13.4,4.3,2.0,15,15,65.0,70.9,100.0,100,99.6,0,69.6,1.05,66.27586,65.77586,0,11.4,0,0,0,0.0,0,72,153,80.4,0,0.0,0.0,82.687225,55.226906,0.0,69.0,68.5,1.0,2200.0,13,73.3,74.4,0,100.0,260,3,71.0,72.7,0,0.046745356,0,-11,73.5,71.6,0,0.0,0,1277,80.2,74.2,0,0.0,700,134,75.2,71.1,0,0.0,0.0,52,75.0,74.6,0,0.0,0.0,-1,74.5,75.0,0,0.0,0.0,46,72.0,75.2,0,0.0,0,42,73.4,72.5,0,0.036805302,0,3,72.2,73.6,0,99.908875,950,-4,0,73.8,0,0.024479805,0,-4,72.6,72.7,0,0.036715213,0,99,73.9,76.7,0,43.592712,100.0,195,71.5,76.7,0,33.779423,200,198,72.4,76.4,0.0,36.350925,200.0,202,75.2,76.5,0,23.58084,200.0,103,74.6,75.5,0,35.141083,100.0,202,72.9,76.1,0,30.513752,200.0,198,73.9,75.8,0,29.352873,200.0,103,73.0,75.5,0,31.495377,100.0,201,73.4,75.7,0,31.53588,200.0,99,71.7,75.9,0,35.078648,100.0,92,74.1,76.8,0,40.295937,100.0,101,72.8,76.7,0,42.175453,100,194,73.8,76.5,0,37.378796,200.0,97,74.2,75.8,0,26.226437,100.0,191,71.1,76.5,0.0,38.643547,200.0,188,74.0,75.3,0,36.29049,200.0,196,73.6,75.6,0,26.190477,200,96,72.5,75.4,0,31.5988,100.0,207,71.9,76.4,0.0,32.920334,200.0,198,71.7,76.4,0.0,21.788853,200.0,96,74.2,76.6,0,41.9505,100.0,202,72.6,76.7,0,42.03169,200,197,74.0,76.3,0,27.818161,200.0,0,74.4,72.2,0,0.0,0.0,200,73.9,76.5,0,27.700699,200.0,198,73.5,75.7,0,41.12337,200.0,194,74.5,75.8,0,30.109987,200.0,145,71.9,76.3,0.0,43.23512,150.0,192,73.6,76.3,0,28.093868,200.0,199,73.1,76.4,0,35.128635,200.0,97,74.6,76.7,0,47.41731,100.0,202,73.5,76.9,0,42.693718,200.0,202,74.3,76.4,0,36.662365,200.0,103,75.1,75.7,0,27.554783,100.0,204,72.9,75.3,0,29.742836,200.0,101,72.8,75.7,0,27.112719,100,96,74.0,75.7,0,29.499071,100.0,90,72.4,282.0,0,29.03765,100.0,199,73.4,75.8,0,31.861198,200.0,199,73.5,76.2,0,41.830986,200.0,87,74.7,76.0,0,32.46835,100.0,104,74.0,76.2,0,35.399506,100.0,197,74.1,76.5,0,31.331226,200.0,102,73.8,75.9,0,36.97749,100.0,187,72.0,76.6,0.0,48.183716,200.0,100,73.9,75.6,0,27.361935,100.0,96,73.4,76.1,0,29.662153,100.0,0,0,0,0,0,0,200,73.6,76.3,0,35.894726,200.0,191,72.6,76.6,0.0,45.32036,200.0,199,74.1,75.3,0,32.13892,200.0,202,73.7,76.0,0,30.587816,200.0,95,74.2,75.6,0,40.22812,100.0,97,74.1,75.7,0,23.877668,100.0,101,73.0,76.1,0.0,31.893223,100.0,194,72.8,76.1,0.0,22.32274,200.0,195,74.0,76.1,0,31.666845,200.0,99,72.0,76.4,0.0,42.42492,100.0,202,71.4,76.6,0.0,30.840895,200.0,86.1,81.6,91.3,140.7,101.5,115.6,1.1,0.5,30.28
20180709,305,69.6,74.1,29.0504265,12.722025,1,50.7,51.3,4.3,69.7,70.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,82.5,72.5,67.2,0.0,0.0,0.0,63.199997,0.0,0,71.5,0.0,64.2,0.8125,42.1,0,0,-0.2,1.4,0,0,0,74.4,73.0,77.35,30.0,15,48.9,66.0,37.0,0,68,2.91,64.2,0.8125,51.4,0,0,50.2,85.7,9.0,4.7,1.6,15,15,65.2,70.85,100.0,100,99.8,0,69.6,1.0,66.27586,65.77586,0,11.1,0,0,0,0.0,0,72,154,80.5,0,0.0,0.0,81.986694,56.064167,0.0,69.0,68.5,1.0,2200.0,12,73.3,74.5,0,100.0,260,2,71.0,72.8,0,0.046745356,0,-12,73.5,71.7,0,0.0,0,1277,80.2,74.3,0,0.0,700,136,75.3,71.3,0,0.0,0.0,52,75.0,74.6,0,0.0,0.0,-1,74.5,75.0,0,0.0,0.0,46,72.0,75.2,0,0.0,0,42,73.4,72.7,0,0.036805302,0,3,72.2,73.8,0,99.908875,950,-3,0,73.9,0,0.024479805,0,-4,72.6,72.8,0,0.036715213,0,99,73.9,76.8,0,43.592712,100.0,194,71.6,76.9,0,33.779423,200,198,72.6,76.6,0.0,36.350925,200.0,201,75.2,76.7,0,23.58084,200.0,103,74.6,75.8,0,35.141083,100.0,202,72.9,76.4,0,30.513752,200.0,197,73.9,76.2,0,29.352873,200.0,104,73.0,76.0,0,31.495377,100.0,198,73.4,76.1,0,31.53588,200.0,99,71.8,76.2,0,35.078648,100.0,92,74.2,77.1,0,40.295937,100.0,100,72.9,76.9,0,42.175453,100,194,73.9,76.7,0,37.378796,200.0,97,74.2,76.2,0,26.226437,100.0,193,71.2,76.7,0.0,38.643547,200.0,187,74.0,75.7,0,36.29049,200.0,196,73.7,76.0,0,26.190477,200,96,72.6,75.8,0,31.5988,100.0,190,72.0,76.6,0.0,32.920334,200.0,196,71.8,76.6,0.0,21.788853,200.0,96,74.3,76.8,0,41.9505,100.0,200,72.7,76.9,0,42.03169,200,198,74.1,76.6,0,27.818161,200.0,0,74.4,72.7,0,0.0,0.0,201,73.9,76.8,0,27.700699,200.0,198,73.6,76.1,0,41.12337,200.0,192,74.5,76.1,0,30.109987,200.0,145,72.0,76.5,0.0,43.23512,150.0,190,73.6,76.6,0,28.093868,200.0,201,73.1,76.6,0,35.128635,200.0,97,74.7,76.8,0,47.41731,100.0,203,73.6,77.2,0,42.693718,200.0,198,74.3,76.6,0,36.662365,200.0,103,75.2,76.1,0,27.554783,100.0,201,73.0,75.6,0,29.742836,200.0,100,73.0,76.0,0,27.112719,100,96,74.0,76.1,0,29.499071,100.0,89,72.6,282.1,0,29.03765,100.0,197,73.5,76.1,0,31.861198,200.0,198,73.6,76.5,0,41.830986,200.0,88,74.8,76.3,0,32.46835,100.0,104,74.0,76.3,0,35.399506,100.0,197,74.2,76.7,0,31.331226,200.0,103,73.8,76.2,0,36.97749,100.0,187,72.2,76.8,0.0,48.183716,200.0,99,74.0,76.0,0,27.361935,100.0,94,73.5,76.3,0,29.662153,100.0,0,0,0,0,0,0,203,73.6,76.6,0,35.894726,200.0,191,72.7,76.8,0.0,45.32036,200.0,200,74.2,75.7,0,32.13892,200.0,201,73.8,76.3,0,30.587816,200.0,96,74.3,76.0,0,40.22812,100.0,97,74.1,76.2,0,23.877668,100.0,102,73.1,76.4,0.0,31.893223,100.0,195,72.9,76.4,0.0,22.32274,200.0,194,74.1,76.4,0,31.666845,200.0,99,72.1,76.6,0.0,42.42492,100.0,200,71.4,76.8,0.0,30.840895,200.0,86.1,81.6,91.2,142.7,101.6,115.8,1.0,-0.1,30.28
20180709,310,69.5,73.9,28.94922152,12.722025,1,50.8,51.4,4.3,69.9,70.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,82.6,72.5,67.3,0.0,0.0,0.0,63.199997,0.0,0,71.6,0.0,64.2,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.4,73.1,77.4,30.0,15,53.7,66.0,36.1,0,68,2.91,64.2,0.8125,51.3,0,0,50.3,85.7,9.5,4.7,2.1,15,15,65.3,70.8,100.0,100,100.0,0,69.6,1.0,66.27586,65.77586,0,11.2,0,0,0,0.0,0,72,152,80.7,0,0.0,0.0,81.30991,56.87304,0.0,69.1,68.5,1.0,2200.0,13,73.3,74.6,0,100.0,260,2,71.0,72.9,0,0.046745356,0,-12,73.5,71.8,0,0.0,0,1277,80.2,74.3,0,0.0,700,135,75.3,71.5,0,0.0,0.0,53,75.1,74.7,0,0.0,0.0,-2,74.6,75.0,0,0.0,0.0,39,72.0,75.2,0,0.0,0,42,73.4,72.8,0,0.036805302,0,3,72.3,74.0,0,99.908875,950,-4,0,73.9,0,0.024479805,0,-4,72.6,72.8,0,0.036715213,0,99,74.0,77.0,0,43.592712,100.0,196,71.8,77.1,0,33.779423,200,198,72.7,76.8,0.0,36.350925,200.0,202,75.3,76.8,0,23.58084,200.0,103,74.6,76.2,0,35.141083,100.0,203,73.0,76.6,0,30.513752,200.0,199,74.0,76.4,0,29.352873,200.0,104,73.1,76.2,0,31.495377,100.0,198,73.5,76.4,0,31.53588,200.0,98,71.9,76.4,0,35.078648,100.0,92,74.3,77.1,0,40.295937,100.0,101,72.9,77.0,0,42.175453,100,193,74.0,76.8,0,37.378796,200.0,97,74.3,76.4,0,26.226437,100.0,190,71.3,76.9,0.0,38.643547,200.0,190,74.1,76.1,0,36.29049,200.0,195,73.7,76.2,0,26.190477,200,96,72.7,76.0,0,31.5988,100.0,185,72.1,76.7,0.0,32.920334,200.0,193,71.9,76.7,0.0,21.788853,200.0,96,74.3,76.9,0,41.9505,100.0,200,72.7,77.0,0,42.03169,200,198,74.1,76.7,0,27.818161,200.0,0,74.4,73.1,0,0.0,0.0,201,74.0,76.9,0,27.700699,200.0,198,73.6,76.3,0,41.12337,200.0,194,74.6,76.3,0,30.109987,200.0,145,72.1,76.7,0.0,43.23512,150.0,191,73.6,76.8,0,28.093868,200.0,200,73.2,76.7,0,35.128635,200.0,98,74.8,76.9,0,47.41731,100.0,202,73.8,77.2,0,42.693718,200.0,200,74.4,76.8,0,36.662365,200.0,103,75.2,76.3,0,27.554783,100.0,200,73.0,75.7,0,29.742836,200.0,99,73.1,76.3,0,27.112719,100,97,74.1,76.4,0,29.499071,100.0,89,72.7,281.8,0,29.03765,100.0,196,73.5,76.3,0,31.861198,200.0,199,73.7,76.6,0,41.830986,200.0,87,74.8,76.5,0,32.46835,100.0,105,74.0,76.4,0,35.399506,100.0,198,74.3,76.8,0,31.331226,200.0,102,73.9,76.4,0,36.97749,100.0,180,72.4,76.9,0.0,48.183716,200.0,100,74.0,76.2,0,27.361935,100.0,92,73.5,76.5,0,29.662153,100.0,0,0,0,0,0,0,203,73.7,76.7,0,35.894726,200.0,191,72.8,76.9,0.0,45.32036,200.0,200,74.3,76.1,0,32.13892,200.0,201,73.9,76.6,0,30.587816,200.0,95,74.4,76.3,0,40.22812,100.0,95,74.2,76.4,0,23.877668,100.0,101,73.1,76.7,0.0,31.893223,100.0,196,72.9,76.6,0.0,22.32274,200.0,194,74.1,76.5,0,31.666845,200.0,99,72.2,76.7,0.0,42.42492,100.0,200,71.5,76.9,0.0,30.840895,200.0,86.1,81.7,91.3,141.7,101.6,115.6,1.1,1.4,30.28
20180709,315,69.4,74.9,29.05054134,12.722025,1,50.8,51.6,4.2,70.1,70.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.7,72.6,67.4,0.0,0.0,0.0,63.199997,0.0,0,71.6,0.0,64.2,0.8125,41.6,0,0,-0.2,1.4,0,0,0,74.5,73.3,77.4,30.0,15,58.4,66.0,35.6,0,68,2.9,64.2,0.8125,51.3,0,0,50.7,85.4,12.6,4.7,1.6,15,15,65.9,70.85,100.0,100,99.4,0,69.6,1.0,66.27586,65.77586,0,11.4,0,0,0,0.0,0,72,154,80.8,0,0.0,0.0,80.65474,57.656094,0.0,69.1,68.5,1.0,2200.0,14,73.3,74.6,0,100.0,260,2,71.0,72.9,0,0.046745356,0,-11,73.6,71.9,0,0.0,0,1277,80.2,74.4,0,0.0,700,134,75.4,71.6,0,0.0,0.0,52,75.1,74.7,0,0.0,0.0,-2,74.7,75.1,0,0.0,0.0,45,72.0,75.3,0,0.0,0,42,73.4,73.0,0,0.036805302,0,2,72.3,74.1,0,99.908875,950,-3,0,74.0,0,0.024479805,0,-3,72.6,72.9,0,0.036715213,0,98,74.1,77.0,0,43.592712,100.0,195,71.9,77.1,0,33.779423,200,198,72.9,76.8,0.0,36.350925,200.0,200,75.3,76.8,0,23.58084,200.0,103,74.6,76.3,0,35.141083,100.0,202,73.1,76.7,0,30.513752,200.0,198,74.0,76.6,0,29.352873,200.0,103,73.2,76.3,0,31.495377,100.0,201,73.5,76.5,0,31.53588,200.0,97,71.9,76.5,0,35.078648,100.0,92,74.3,77.1,0,40.295937,100.0,100,73.0,77.1,0,42.175453,100,193,74.1,76.8,0,37.378796,200.0,97,74.3,76.5,0,26.226437,100.0,192,71.4,77.1,0.0,38.643547,200.0,187,74.1,76.3,0,36.29049,200.0,194,73.8,76.3,0,26.190477,200,96,72.8,76.2,0,31.5988,100.0,198,72.2,76.7,0.0,32.920334,200.0,194,72.0,76.7,0.0,21.788853,200.0,96,74.4,76.9,0,41.9505,100.0,201,72.8,76.9,0,42.03169,200,196,74.2,76.7,0,27.818161,200.0,0,74.4,73.5,0,0.0,0.0,200,74.1,77.0,0,27.700699,200.0,197,73.7,76.4,0,41.12337,200.0,193,74.6,76.5,0,30.109987,200.0,144,72.3,76.8,0.0,43.23512,150.0,189,73.6,76.8,0,28.093868,200.0,199,73.3,76.8,0,35.128635,200.0,97,74.8,76.9,0,47.41731,100.0,201,73.9,77.2,0,42.693718,200.0,203,74.5,76.8,0,36.662365,200.0,102,75.2,76.4,0,27.554783,100.0,200,73.1,75.8,0,29.742836,200.0,100,73.2,76.4,0,27.112719,100,97,74.1,76.5,0,29.499071,100.0,88,72.7,282.0,0,29.03765,100.0,197,73.6,76.4,0,31.861198,200.0,198,73.8,76.6,0,41.830986,200.0,87,74.9,76.6,0,32.46835,100.0,104,74.1,76.4,0,35.399506,100.0,198,74.3,76.8,0,31.331226,200.0,102,73.9,76.5,0,36.97749,100.0,181,72.6,76.9,0.0,48.183716,200.0,99,74.0,76.3,0,27.361935,100.0,82,73.6,76.5,0,29.662153,100.0,0,0,0,0,0,0,203,73.7,76.7,0,35.894726,200.0,190,73.0,76.8,0.0,45.32036,200.0,200,74.3,76.3,0,32.13892,200.0,201,74.1,76.7,0,30.587816,200.0,96,74.5,76.4,0,40.22812,100.0,96,74.3,76.5,0,23.877668,100.0,101,73.2,76.7,0.0,31.893223,100.0,194,73.0,76.6,0.0,22.32274,200.0,194,74.1,76.6,0,31.666845,200.0,99,72.4,76.7,0.0,42.42492,100.0,199,71.6,76.9,0.0,30.840895,200.0,86.2,81.6,91.4,143.7,101.6,115.6,1.0,0.1,30.28
20180709,320,69.4,75.8,29.20222598,12.722025,1,50.9,51.8,4.2,70.3,71.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.8,72.4,67.5,0.0,0.0,0.0,63.199997,0.0,0,71.7,0.0,64.2,0.8125,41.6,0,0,-0.2,1.4,0,0,0,74.6,73.2,77.4,30.0,15,63.0,66.0,36.5,0,68,2.9,64.2,0.8125,51.4,0,0,50.7,85.3,13.2,4.8,1.6,15,15,66.5,70.9,100.0,100,99.9,0,69.6,1.05,66.27586,65.77586,0,11.6,0,0,0,0.0,0,72,155,80.9,0,0.0,0.0,80.02551,58.40812,0.0,69.1,68.5,1.0,2200.0,14,73.3,74.7,0,100.0,260,3,71.0,73.0,0,0.046745356,0,-11,73.6,72.0,0,0.0,0,1276,80.2,74.4,0,0.0,700,133,75.4,71.8,0,0.0,0.0,52,75.1,74.7,0,0.0,0.0,-1,74.7,75.1,0,0.0,0.0,45,72.0,75.3,0,0.0,0,43,73.4,73.1,0,0.036805302,0,3,72.3,74.2,0,99.908875,950,-3,0,74.0,0,0.024479805,0,-4,72.6,73.0,0,0.036715213,0,99,74.1,77.1,0,43.592712,100.0,193,72.0,77.2,0,33.779423,200,197,73.0,76.8,0.0,36.350925,200.0,200,75.4,76.9,0,23.58084,200.0,102,74.7,76.4,0,35.141083,100.0,204,73.1,76.8,0,30.513752,200.0,197,74.1,76.7,0,29.352873,200.0,103,73.3,76.4,0,31.495377,100.0,200,73.5,76.6,0,31.53588,200.0,96,72.0,76.6,0,35.078648,100.0,92,74.3,77.1,0,40.295937,100.0,100,73.0,77.1,0,42.175453,100,192,74.1,76.8,0,37.378796,200.0,97,74.3,76.6,0,26.226437,100.0,191,71.5,77.1,0.0,38.643547,200.0,188,74.2,76.4,0,36.29049,200.0,192,73.8,76.4,0,26.190477,200,96,72.9,76.3,0,31.5988,100.0,190,72.3,76.7,0.0,32.920334,200.0,194,72.0,76.8,0.0,21.788853,200.0,96,74.5,76.9,0,41.9505,100.0,199,72.8,76.9,0,42.03169,200,195,74.2,76.7,0,27.818161,200.0,0,74.5,73.9,0,0.0,0.0,201,74.1,77.1,0,27.700699,200.0,197,73.8,76.5,0,41.12337,200.0,192,74.7,76.5,0,30.109987,200.0,144,72.4,76.9,0.0,43.23512,150.0,190,73.6,76.9,0,28.093868,200.0,198,73.3,76.8,0,35.128635,200.0,96,74.9,76.9,0,47.41731,100.0,202,74.0,77.2,0,42.693718,200.0,200,74.5,76.8,0,36.662365,200.0,102,75.3,76.5,0,27.554783,100.0,199,73.2,75.9,0,29.742836,200.0,98,73.3,76.5,0,27.112719,100,94,74.1,76.6,0,29.499071,100.0,89,72.8,281.8,0,29.03765,100.0,196,73.6,76.5,0,31.861198,200.0,196,73.8,76.7,0,41.830986,200.0,88,75.0,76.7,0,32.46835,100.0,104,74.1,76.4,0,35.399506,100.0,195,74.4,76.8,0,31.331226,200.0,102,73.9,76.5,0,36.97749,100.0,178,72.8,76.9,0.0,48.183716,200.0,98,74.1,76.4,0,27.361935,100.0,83,73.7,76.5,0,29.662153,100.0,0,0,0,0,0,0,200,73.8,76.8,0,35.894726,200.0,189,73.1,76.9,0.0,45.32036,200.0,198,74.4,76.4,0,32.13892,200.0,201,74.1,76.8,0,30.587816,200.0,95,74.5,76.5,0,40.22812,100.0,95,74.3,76.6,0,23.877668,100.0,101,73.3,76.8,0.0,31.893223,100.0,194,73.1,76.6,0.0,22.729843,200.0,194,74.2,76.6,0,31.666845,200.0,99,72.4,76.7,0.0,42.42492,100.0,201,71.7,76.9,0.0,30.840895,200.0,86.2,81.7,91.4,141.7,101.7,116.0,1.0,0.1,30.28
20180709,325,69.4,76.0,29.23594271,12.722025,1,51.0,51.9,4.15,70.5,71.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.8,72.4,67.75,0.0,0.0,0.0,63.199997,0.0,0,71.7,0.0,64.2,0.8125,41.5,0,0,-0.2,1.4,0,0,0,74.6,73.3,77.55,30.0,15,67.8,66.0,37.7,0,68,2.91,64.2,0.8125,51.5,0,0,50.7,85.3,13.3,4.5,1.6,15,15,66.9,70.8,100.0,100,99.8,0,69.6,1.05,66.27586,65.77586,0,11.3,0,0,0,0.0,0,72,152,81.0,0,0.0,0.0,79.42003,59.131767,0.0,69.1,68.6,1.0,2200.0,13,73.3,74.7,0,100.0,260,2,71.0,73.1,0,0.046745356,0,-11,73.6,72.1,0,0.0,0,1277,80.2,74.5,0,0.0,700,134,75.5,71.9,0,0.0,0.0,52,75.2,74.7,0,0.0,0.0,-1,74.8,75.1,0,0.0,0.0,42,72.0,75.3,0,0.0,0,41,73.4,73.2,0,0.036805302,0,2,72.3,74.3,0,99.908875,950,-3,0,74.1,0,0.024479805,0,-4,72.6,73.0,0,0.036715213,0,98,74.2,77.1,0,43.592712,100.0,194,72.1,77.3,0,33.779423,200,198,73.0,76.8,0.0,36.350925,200.0,200,75.4,77.0,0,23.58084,200.0,103,74.7,76.5,0,35.141083,100.0,203,73.2,76.8,0,30.513752,200.0,198,74.1,76.8,0,29.352873,200.0,104,73.3,76.5,0,31.495377,100.0,199,73.6,76.7,0,31.53588,200.0,97,72.1,76.7,0,35.078648,100.0,92,74.4,77.2,0,40.295937,100.0,101,73.1,77.1,0,42.175453,100,194,74.2,76.9,0,37.378796,200.0,96,74.3,76.7,0,26.226437,100.0,192,71.5,77.2,0.0,38.643547,200.0,189,74.2,76.5,0,36.29049,200.0,194,73.9,76.5,0,26.190477,200,96,73.0,76.4,0,31.5988,100.0,185,72.4,76.8,0.0,32.920334,200.0,194,72.1,76.9,0.0,21.788853,200.0,96,74.5,77.0,0,41.9505,100.0,202,72.9,77.1,0,42.03169,200,196,74.3,76.8,0,27.818161,200.0,0,74.5,74.2,0,0.0,0.0,198,74.2,77.2,0,27.700699,200.0,198,73.9,76.6,0,41.12337,200.0,193,74.7,76.7,0,30.109987,200.0,144,72.5,77.0,0.0,43.23512,150.0,193,73.7,76.9,0,28.093868,200.0,197,73.4,76.9,0,35.128635,200.0,97,74.9,77.0,0,47.41731,100.0,203,74.1,77.3,0,42.693718,200.0,201,74.6,76.9,0,36.662365,200.0,102,75.3,76.6,0,27.554783,100.0,199,73.3,76.0,0,29.742836,200.0,100,73.5,76.6,0,27.112719,100,97,74.2,76.7,0,29.499071,100.0,89,72.9,282.0,0,29.03765,100.0,197,73.6,76.5,0,31.861198,200.0,197,73.9,76.7,0,41.830986,200.0,88,75.0,76.8,0,32.46835,100.0,105,74.1,76.5,0,35.399506,100.0,195,74.4,76.8,0,31.331226,200.0,103,73.9,76.6,0,36.97749,100.0,178,72.9,77.0,0.0,48.183716,200.0,100,74.1,76.4,0,27.361935,100.0,90,73.7,76.6,0,29.662153,100.0,0,0,0,0,0,0,202,73.8,76.8,0,35.894726,200.0,188,73.2,76.9,0.0,45.32036,200.0,198,74.4,76.5,0,32.13892,200.0,201,74.2,76.9,0,30.587816,200.0,95,74.6,76.6,0,40.22812,100.0,95,74.4,76.7,0,23.877668,100.0,100,73.3,76.9,0.0,31.893223,100.0,195,73.2,76.7,0.0,23.37442,200.0,194,74.2,76.7,0,31.666845,200.0,99,72.5,76.8,0.0,42.42492,100.0,199,71.7,77.0,0.0,30.840895,200.0,86.2,81.8,91.4,143.7,101.7,115.6,1.1,0.1,30.28
20180709,330,69.2,76.7,29.21672959,12.722025,1,51.2,52.0,4.15,70.6,71.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.9,72.3,68.0,0.0,0.0,0.0,63.199997,0.0,0,71.8,0.0,64.2,0.8125,41.4,0,0,-0.2,1.4,0,0,0,74.7,73.4,77.7,30.0,15,72.6,66.0,34.5,0,68,2.9,64.2,0.8125,51.6,0,0,50.4,85.5,11.6,4.4,2.2,15,15,66.4,70.7,100.0,100,99.3,0,69.6,1.1,66.27586,65.77586,0,11.8,0,0,0,0.0,0,72,151,81.0,0,0.0,0.0,78.83831,59.827034,0.0,69.1,68.6,1.0,2200.0,13,73.3,74.7,0,100.0,260,2,71.0,73.1,0,0.046745356,0,-12,73.6,72.1,0,0.0,0,1277,80.2,74.5,0,0.0,700,135,75.5,72.1,0,0.0,0.0,53,75.2,74.8,0,0.0,0.0,-2,74.9,75.2,0,0.0,0.0,42,72.0,75.4,0,0.0,0,42,73.4,73.3,0,0.036805302,0,3,72.3,74.4,0,99.908875,950,-3,0,74.1,0,0.024479805,0,-4,72.6,73.1,0,0.036715213,0,98,74.2,77.3,0,43.592712,100.0,194,72.2,77.4,0,33.779423,200,197,73.1,77.0,0.0,36.350925,200.0,199,75.4,77.2,0,23.58084,200.0,103,74.7,76.7,0,35.141083,100.0,203,73.2,77.1,0,30.513752,200.0,196,74.1,76.9,0,29.352873,200.0,104,73.4,76.6,0,31.495377,100.0,201,73.6,76.8,0,31.53588,200.0,95,72.1,76.9,0,35.078648,100.0,92,74.4,77.4,0,40.295937,100.0,101,73.1,77.3,0,42.175453,100,193,74.2,77.2,0,37.378796,200.0,96,74.3,76.8,0,26.226437,100.0,191,71.6,77.4,0.0,38.643547,200.0,189,74.3,76.6,0,36.29049,200.0,197,73.9,76.7,0,26.190477,200,97,73.1,76.6,0,31.5988,100.0,188,72.5,77.0,0.0,32.920334,200.0,196,72.2,77.0,0.0,21.788853,200.0,96,74.5,77.2,0,41.9505,100.0,198,72.9,77.2,0,42.03169,200,197,74.3,76.9,0,28.245068,200.0,0,74.1,74.4,0,0.0,0.0,202,74.2,77.3,0,27.700699,200.0,197,74.0,76.8,0,41.12337,200.0,193,74.8,76.8,0,30.109987,200.0,144,72.6,77.2,0.0,43.23512,150.0,188,73.7,77.1,0,28.093868,200.0,197,73.4,77.0,0,35.128635,200.0,96,75.0,77.2,0,47.41731,100.0,202,74.1,77.4,0,42.693718,200.0,200,74.6,77.1,0,36.662365,200.0,102,75.4,76.7,0,27.554783,100.0,199,73.3,76.1,0,29.742836,200.0,99,73.6,76.7,0,27.112719,100,96,74.2,76.9,0,29.499071,100.0,88,73.0,282.0,0,29.03765,100.0,196,73.6,76.6,0,31.861198,200.0,197,73.9,76.9,0,41.830986,200.0,88,75.0,76.8,0,32.46835,100.0,105,74.1,76.6,0,35.399506,100.0,195,74.5,77.0,0,31.331226,200.0,102,74.0,76.8,0,36.97749,100.0,178,73.1,77.2,0.0,48.183716,200.0,98,74.2,76.6,0,27.361935,100.0,85,73.8,76.7,0,29.662153,100.0,0,0,0,0,0,0,203,73.9,77.0,0,35.894726,200.0,190,73.3,77.1,0.0,45.32036,200.0,199,74.5,76.6,0,32.13892,200.0,201,74.3,77.1,0,30.587816,200.0,95,74.7,76.7,0,40.22812,100.0,95,74.4,76.8,0,23.877668,100.0,102,73.4,77.1,0.0,31.893223,100.0,193,73.2,76.9,0.0,23.951147,200.0,193,74.3,76.8,0,31.666845,200.0,99,72.6,77.0,0.0,42.42492,100.0,199,71.8,77.2,0.0,30.840895,200.0,86.3,81.8,91.4,141.7,101.8,115.8,2.9,-0.1,30.28
20180709,335,69.2,76.4,29.16650042,12.722025,1,51.2,52.2,4.15,70.8,71.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,83.0,72.6,68.3,0.0,0.0,0.0,63.199997,0.0,0,71.8,0.0,64.2,0.8125,41.3,0,0,-0.2,1.4,0,0,0,74.7,73.4,77.85,30.0,15,77.6,66.0,35.8,0,68,2.89,64.2,0.8125,51.6,0,0,50.2,85.5,8.7,4.8,1.6,15,15,66.2,70.7,100.0,100,99.7,0,69.6,1.05,66.27586,65.77586,0,11.7,0,0,0,0.0,0,72,152,81.1,0,0.0,0.0,78.28032,60.49393,0.0,69.1,68.7,1.0,2200.0,13,73.3,74.8,0,100.0,260,2,71.1,73.2,0,0.046745356,0,-11,73.6,72.2,0,0.0,0,1276,80.2,74.6,0,0.0,700,134,75.6,72.2,0,0.0,0.0,53,75.2,74.8,0,0.0,0.0,-2,75.0,75.2,0,0.0,0.0,43,72.0,75.4,0,0.0,0,40,73.4,73.5,0,0.036805302,0,3,72.3,74.5,0,99.908875,950,-3,0,74.1,0,0.024479805,0,-4,72.6,73.1,0,0.036715213,0,98,74.3,77.4,0,43.592712,100.0,197,72.3,77.5,0,34.376865,200,198,73.2,77.2,0.0,36.350925,200.0,198,75.4,77.3,0,23.58084,200.0,102,74.7,76.8,0,35.141083,100.0,203,73.3,77.2,0,30.513752,200.0,197,74.2,77.1,0,29.352873,200.0,104,73.5,76.8,0,31.495377,100.0,199,73.6,77.0,0,31.53588,200.0,97,72.2,77.1,0,35.078648,100.0,92,74.5,77.6,0,40.295937,100.0,100,73.2,77.5,0,42.175453,100,194,74.3,77.2,0,37.378796,200.0,96,74.4,77.0,0,26.226437,100.0,192,71.6,77.5,0.0,38.643547,200.0,190,74.3,76.8,0,36.29049,200.0,195,74.0,76.8,0,26.190477,200,95,73.1,76.7,0,31.5988,100.0,193,72.5,77.2,0.0,32.920334,200.0,198,72.2,77.2,0.0,21.788853,200.0,96,74.6,77.3,0,41.9505,100.0,200,73.0,77.4,0,42.03169,200,198,74.3,77.1,0,28.245068,200.0,0,74.5,74.7,0,0.0,0.0,199,74.2,77.5,0,27.700699,200.0,197,74.0,76.9,0,41.12337,200.0,190,74.8,76.9,0,30.109987,200.0,144,72.7,77.3,0.0,43.23512,150.0,191,73.7,77.3,0,28.093868,200.0,198,73.5,77.2,0,35.128635,200.0,97,75.0,77.3,0,47.41731,100.0,202,74.2,77.6,0,42.693718,200.0,199,74.7,77.2,0,36.662365,200.0,102,75.4,76.8,0,27.554783,100.0,198,73.4,76.2,0,29.742836,200.0,100,73.6,76.9,0,27.112719,100,93,74.3,77.1,0,29.499071,100.0,87,73.1,281.9,0,29.03765,100.0,198,73.7,76.8,0,31.861198,200.0,196,74.0,77.1,0,41.830986,200.0,86,75.1,77.1,0,32.46835,100.0,104,74.1,76.7,0,35.399506,100.0,196,74.5,77.2,0,31.331226,200.0,101,74.0,76.9,0,36.97749,100.0,177,73.3,77.3,0.0,48.183716,200.0,99,74.2,76.7,0,27.361935,100.0,91,73.9,76.9,0,29.662153,100.0,0,0,0,0,0,0,202,73.9,77.2,0,35.894726,200.0,188,73.4,77.3,0.0,45.32036,200.0,197,74.5,76.8,0,32.13892,200.0,200,74.4,77.2,0,30.587816,200.0,96,74.8,76.9,0,40.710682,100.0,95,74.5,77.0,0,23.877668,100.0,101,73.5,77.2,0.0,31.893223,100.0,197,73.3,77.0,0.0,23.951147,200.0,193,74.3,77.0,0,31.666845,200.0,99,72.7,77.2,0.0,42.42492,100.0,199,71.9,77.3,0.0,30.840895,200.0,86.3,81.7,91.4,144.7,101.8,116.1,1.1,-0.1,30.28
20180709,340,69.1,76.0,29.03154738,12.722025,1,51.3,52.3,4.1,71.0,71.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.0,72.6,68.6,0.0,0.0,0.0,64.0,0.0,0,71.9,0.0,65.0,0.8125,41.2,0,0,-0.2,1.4,0,0,0,74.8,73.6,78.0,30.0,15,82.6,66.0,36.9,0,68,2.89,65.0,0.8125,51.6,0,0,49.9,85.2,13.2,4.3,2.1,15,15,65.7,70.7,100.0,100,99.7,0,69.6,1.1,66.87931,66.37931,0,11.5,0,0,0,0.0,0,72,152,81.2,0,0.0,0.0,79.62153,62.11742,0.0,69.1,68.6,1.0,2200.0,12,73.3,74.8,0,100.0,260,2,71.1,73.3,0,0.046745356,0,-12,73.6,72.2,0,0.0,0,1277,80.2,74.6,0,0.0,700,135,75.6,72.4,0,0.0,0.0,53,75.3,74.8,0,0.0,0.0,-1,75.0,75.2,0,0.0,0.0,39,72.1,75.5,0,0.0,0,41,73.5,73.5,0,0.036805302,0,2,72.3,74.6,0,99.908875,950,-4,0,74.2,0,0.024479805,0,-4,72.6,73.2,0,0.036715213,0,98,74.3,77.6,0,43.592712,100.0,197,72.4,77.7,0,34.376865,200,196,73.3,77.3,0.0,36.350925,200.0,197,75.5,77.5,0,23.58084,200.0,102,74.7,77.0,0,35.141083,100.0,203,73.3,77.4,0,30.513752,200.0,195,74.2,77.3,0,29.352873,200.0,104,73.5,76.9,0,31.495377,100.0,202,73.7,77.1,0,31.53588,200.0,97,72.2,77.2,0,35.078648,100.0,92,74.5,77.7,0,40.295937,100.0,99,73.2,77.6,0,42.175453,100,194,74.3,77.4,0,37.378796,200.0,97,74.4,77.1,0,26.226437,100.0,190,71.7,77.7,0.0,38.643547,200.0,189,74.3,77.0,0,36.29049,200.0,193,74.0,76.9,0,26.190477,200,95,73.2,76.9,0,31.5988,100.0,189,72.6,77.3,0.0,32.920334,200.0,194,72.3,77.3,0.0,21.788853,200.0,96,74.7,77.5,0,41.9505,100.0,199,73.0,77.5,0,42.03169,200,198,74.4,77.3,0,28.245068,200.0,0,74.6,74.8,0,0.0,0.0,201,74.3,77.6,0,27.700699,200.0,197,74.1,77.1,0,41.12337,200.0,192,74.9,77.1,0,30.109987,200.0,144,72.8,77.4,0.0,43.23512,150.0,190,73.7,77.4,0,28.093868,200.0,197,73.5,77.3,0,35.128635,200.0,97,75.0,77.5,0,47.41731,100.0,202,74.3,77.7,0,42.693718,200.0,196,74.7,77.4,0,36.662365,200.0,102,75.4,77.0,0,27.554783,100.0,199,73.5,76.3,0,29.742836,200.0,97,73.7,77.1,0,27.112719,100,97,74.3,77.2,0,29.499071,100.0,88,73.2,282.2,0,29.03765,100.0,196,73.7,76.9,0,31.861198,200.0,196,74.0,77.2,0,41.830986,200.0,87,75.1,77.2,0,32.46835,100.0,104,74.2,76.8,0,35.399506,100.0,194,74.6,77.3,0,31.331226,200.0,103,74.0,77.1,0,36.97749,100.0,172,73.4,77.5,0.0,48.183716,200.0,99,74.3,76.8,0,27.361935,100.0,82,73.9,77.1,0,29.662153,100.0,0,0,0,0,0,0,200,74.0,77.3,0,35.894726,200.0,186,73.5,77.4,0.0,45.32036,200.0,197,74.6,76.9,0,32.13892,200.0,201,74.5,77.4,0,30.587816,200.0,96,74.8,77.1,0,40.710682,100.0,95,74.5,77.2,0,23.877668,100.0,101,73.5,77.4,0.0,31.893223,100.0,195,73.4,77.2,0.0,23.951147,200.0,193,74.3,77.1,0,31.666845,200.0,99,72.8,77.3,0.0,42.42492,100.0,197,71.9,77.5,0.0,30.840895,200.0,89.3,81.5,91.4,143.7,101.8,116.0,1.0,0.0,30.28
20180709,345,68.9,76.6,28.99534941,12.722025,1,51.4,52.4,4.1,71.2,71.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,72.8,68.7,0.0,0.0,0.0,64.0,0.0,0,71.9,0.0,65.0,0.8125,41.2,0,0,-0.2,1.4,0,0,0,74.8,73.6,78.05,30.0,15,87.5,66.0,35.7,0,68,2.9,65.0,0.8125,51.6,0,0,49.9,85.8,10.4,4.4,2.1,15,15,64.9,70.75,100.0,100,99.5,0,69.6,1.1,66.87931,66.37931,0,11.5,0,0,0,0.0,0,72,152,81.2,0,0.0,0.0,78.94231,62.64167,0.0,69.2,68.7,1.0,2200.0,12,73.3,74.9,0,100.0,260,3,71.1,73.3,0,0.046745356,0,-12,73.6,72.3,0,0.0,0,1276,80.2,74.7,0,0.0,700,136,75.6,72.5,0,0.0,0.0,53,75.3,74.9,0,0.0,0.0,-1,75.0,75.2,0,0.0,0.0,41,72.1,75.5,0,0.0,0,41,73.5,73.6,0,0.036805302,0,2,72.3,74.7,0,99.908875,950,-3,0,74.2,0,0.024479805,0,-4,72.7,73.2,0,0.036715213,0,98,74.3,77.7,0,43.592712,100.0,196,72.4,77.8,0,34.376865,200,197,73.4,77.4,0.0,36.350925,200.0,200,75.5,77.6,0,23.58084,200.0,102,74.8,77.1,0,35.141083,100.0,203,73.4,77.4,0,30.513752,200.0,195,74.3,77.4,0,29.352873,200.0,103,73.6,77.1,0,31.495377,100.0,201,73.7,77.2,0,31.53588,200.0,98,72.3,77.3,0,35.078648,100.0,92,74.6,77.7,0,40.295937,100.0,99,73.3,77.7,0,42.175453,100,192,74.4,77.5,0,37.378796,200.0,96,74.4,77.2,0,26.226437,100.0,191,71.8,77.7,0.0,38.643547,200.0,188,74.4,77.1,0,36.29049,200.0,195,74.0,77.1,0,26.190477,200,95,73.3,77.1,0,31.5988,100.0,186,72.6,77.4,0.0,32.920334,200.0,194,72.3,77.4,0.0,21.788853,200.0,96,74.7,77.5,0,41.9505,100.0,201,73.1,77.6,0,42.03169,200,198,74.4,77.4,0,28.245068,200.0,0,74.6,75.0,0,0.0,0.0,200,74.3,77.7,0,27.700699,200.0,197,74.1,77.2,0,41.12337,200.0,190,74.9,77.2,0,30.109987,200.0,144,72.8,77.5,0.0,43.23512,150.0,189,73.7,77.5,0,28.093868,200.0,199,73.5,77.4,0,35.128635,200.0,96,75.1,77.5,0,47.41731,100.0,203,74.4,77.8,0,42.693718,200.0,199,74.8,77.4,0,36.662365,200.0,102,75.5,77.2,0,27.554783,100.0,197,73.5,76.4,0,29.742836,200.0,99,73.8,77.2,0,27.112719,100,94,74.3,77.3,0,29.499071,100.0,88,73.3,282.0,0,29.03765,100.0,193,73.7,77.0,0,31.861198,200.0,197,74.1,77.3,0,41.830986,200.0,87,75.1,77.3,0,32.46835,100.0,104,74.2,76.9,0,35.399506,100.0,197,74.6,77.4,0,31.331226,200.0,102,74.0,77.2,0,36.97749,100.0,173,73.5,77.6,0.0,48.183716,200.0,98,74.3,76.9,0,27.361935,100.0,72,74.0,77.2,0,29.662153,100.0,0,0,0,0,0,0,201,74.0,77.4,0,35.894726,200.0,187,73.5,77.5,0.0,45.32036,200.0,198,74.6,77.1,0,32.13892,200.0,201,74.5,77.5,0,30.587816,200.0,96,74.9,77.2,0,40.710682,100.0,96,74.6,77.3,0,23.877668,100.0,100,73.5,77.5,0.0,31.893223,100.0,191,73.4,77.3,0.0,24.855818,200.0,192,74.3,77.2,0,31.666845,200.0,99,72.8,77.4,0.0,42.42492,100.0,199,72.0,77.6,0.0,30.840895,200.0,123.6,102.7,91.5,144.7,101.9,115.8,1.0,0.0,30.28
20180709,350,68.8,76.1,28.84490407,12.722025,1,51.5,52.6,4.1,71.3,71.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.0,72.6,68.8,0.0,0.0,0.0,64.0,0.0,0,72.0,0.0,65.0,0.8125,41.2,0,0,-0.2,1.4,0,0,0,74.8,73.6,78.1,30.0,15,92.6,66.0,36.5,0,68,2.89,65.0,0.8125,51.6,0,0,49.8,85.3,13.1,4.7,1.2,15,15,64.7,70.8,100.0,100,99.1,0,69.6,1.1,66.87931,66.37931,0,11.8,0,0,0,0.0,0,72,154,81.3,0,0.0,0.0,78.29688,63.139835,0.0,69.2,68.7,1.0,2200.0,13,73.4,74.9,0,100.0,260,2,71.1,73.4,0,0.046745356,0,-12,73.6,72.4,0,0.0,0,1277,80.2,74.8,0,0.0,700,135,75.7,72.6,0,0.0,0.0,52,75.3,74.9,0,0.0,0.0,-1,75.0,75.3,0,0.0,0.0,37,72.1,75.5,0,0.0,0,41,73.5,73.7,0,0.036805302,0,3,72.3,74.8,0,99.908875,950,-3,0,74.2,0,0.024479805,0,-4,72.7,73.3,0,0.036715213,0,98,74.4,77.7,0,43.592712,100.0,197,72.5,77.8,0,34.376865,200,198,73.5,77.5,0.0,36.350925,200.0,199,75.6,77.6,0,23.58084,200.0,102,74.8,77.2,0,35.141083,100.0,203,73.4,77.5,0,30.513752,200.0,196,74.3,77.5,0,29.352873,200.0,103,73.6,77.2,0,31.495377,100.0,199,73.7,77.3,0,31.53588,200.0,98,72.3,77.4,0,35.078648,100.0,92,74.6,77.8,0,40.295937,100.0,102,73.3,77.7,0,42.175453,100,191,74.4,77.6,0,37.378796,200.0,96,74.4,77.3,0,26.226437,100.0,190,71.8,77.8,0.0,38.643547,200.0,187,74.4,77.2,0,36.29049,200.0,192,74.1,77.2,0,26.190477,200,96,73.3,77.2,0,31.5988,100.0,203,72.7,77.4,0.0,32.920334,200.0,196,72.4,77.5,0.0,21.788853,200.0,96,74.7,77.6,0,41.9505,100.0,199,73.1,77.7,0,42.03169,200,197,74.5,77.4,0,28.245068,200.0,0,74.6,75.1,0,0.0,0.0,199,74.4,77.8,0,27.700699,200.0,197,74.2,77.3,0,41.12337,200.0,192,74.9,77.3,0,30.109987,200.0,144,72.9,77.6,0.0,43.23512,150.0,190,73.8,77.6,0,28.093868,200.0,197,73.6,77.5,0,35.128635,200.0,97,75.1,77.6,0,47.41731,100.0,202,74.4,77.9,0,42.693718,200.0,199,74.8,77.5,0,36.662365,200.0,102,75.6,77.2,0,27.554783,100.0,199,73.6,76.4,0,29.742836,200.0,98,73.9,77.3,0,27.112719,100,95,74.3,77.4,0,29.499071,100.0,88,73.4,282.2,0,29.03765,100.0,195,73.8,77.1,0,31.861198,200.0,195,74.1,77.4,0,41.830986,200.0,86,75.2,77.4,0,32.46835,100.0,104,74.2,77.0,0,35.399506,100.0,195,74.7,77.4,0,31.331226,200.0,102,74.1,77.2,0,36.97749,100.0,173,73.7,77.6,0.0,48.183716,200.0,98,74.4,77.1,0,27.361935,100.0,83,74.0,77.2,0,29.662153,100.0,0,0,0,0,0,0,201,74.0,77.5,0,35.894726,200.0,185,73.6,77.6,0.0,45.32036,200.0,196,74.6,77.2,0,32.13892,200.0,201,74.6,77.5,0,30.587816,200.0,96,74.9,77.3,0,40.710682,100.0,95,74.6,77.3,0,23.877668,100.0,100,73.6,77.5,0.0,31.893223,100.0,195,73.5,77.3,0.0,25.002829,200.0,193,74.4,77.3,0,31.666845,200.0,99,72.9,77.5,0.0,42.42492,100.0,198,72.1,77.6,0.0,30.840895,200.0,142.2,128.3,91.6,144.7,102.0,115.9,1.0,1.2,30.28
