20180709,355,68.8,76.4,28.89857462,12.722025,1,51.6,52.7,4.05,71.5,72.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,83.0,72.7,68.85,0.0,0.0,0.0,64.0,0.0,0,72.1,0.0,65.0,0.8125,41.0,0,0,-0.2,1.4,0,0,0,74.9,73.6,78.05,30.0,15,97.6,66.0,38.3,0,68,2.9,65.0,0.8125,51.6,0,0,49.8,85.1,13.4,4.6,1.6,15,15,65.0,70.75,100.0,100,100.0,0,69.6,1.1,66.87931,66.37931,0,11.9,0,0,0,0.0,0,72,154,81.3,0,0.0,0.0,77.68293,63.613705,0.0,69.2,68.8,1.0,2200.0,13,73.4,74.9,0,100.0,260,2,71.1,73.5,0,0.046745356,0,-12,73.7,72.4,0,0.0,0,1277,80.2,74.8,0,0.0,700,134,75.7,72.7,0,0.0,0.0,53,75.4,74.9,0,0.0,0.0,-1,75.0,75.3,0,0.0,0.0,42,72.1,75.5,0,0.0,0,42,73.5,73.8,0,0.036805302,0,2,72.3,74.8,0,99.908875,950,-4,0,74.2,0,0.024479805,0,-4,72.7,73.3,0,0.036715213,0,99,74.4,77.8,0,43.592712,100.0,196,72.5,77.9,0,34.376865,200,197,73.5,77.6,0.0,36.350925,200.0,198,75.6,77.7,0,23.58084,200.0,101,74.8,77.3,0,35.141083,100.0,202,73.5,77.6,0,30.513752,200.0,195,74.3,77.5,0,29.352873,200.0,104,73.7,77.3,0,31.495377,100.0,202,73.7,77.4,0,31.53588,200.0,96,72.4,77.5,0,35.078648,100.0,92,74.6,77.8,0,40.295937,100.0,101,73.4,77.8,0,42.175453,100,194,74.5,77.6,0,37.378796,200.0,96,74.4,77.4,0,26.226437,100.0,191,71.8,77.9,0.0,38.643547,200.0,188,74.4,77.2,0,36.29049,200.0,194,74.1,77.2,0,26.190477,200,95,73.4,77.2,0,31.5988,100.0,205,72.8,77.5,0.0,32.920334,200.0,197,72.4,77.5,0.0,21.788853,200.0,96,74.8,77.7,0,41.9505,100.0,198,73.2,77.7,0,42.03169,200,199,74.5,77.5,0,28.245068,200.0,0,74.6,75.3,0,0.0,0.0,200,74.4,77.8,0,27.700699,200.0,197,74.2,77.3,0,41.12337,200.0,190,75.0,77.3,0,30.109987,200.0,144,73.0,77.7,0.0,43.23512,150.0,190,73.8,77.6,0,28.093868,200.0,198,73.6,77.6,0,35.128635,200.0,96,75.1,77.7,0,47.41731,100.0,202,74.5,77.9,0,42.693718,200.0,203,74.8,77.6,0,36.662365,200.0,102,75.6,77.3,0,27.554783,100.0,198,73.6,76.5,0,29.742836,200.0,99,74.0,77.3,0,27.112719,100,95,74.4,77.4,0,29.499071,100.0,86,73.4,282.0,0,29.03765,100.0,195,73.8,77.2,0,31.861198,200.0,195,74.2,77.4,0,41.830986,200.0,88,75.2,77.4,0,32.46835,100.0,104,74.3,77.1,0,35.399506,100.0,197,74.7,77.5,0,31.331226,200.0,102,74.1,77.3,0,36.97749,100.0,172,73.8,77.7,0.0,48.183716,200.0,99,74.4,77.1,0,27.361935,100.0,88,74.1,77.3,0,29.662153,100.0,0,0,0,0,0,0,195,74.1,77.5,0,35.894726,200.0,188,73.7,77.6,0.0,45.32036,200.0,197,74.7,77.2,0,32.13892,200.0,200,74.7,77.6,0,30.587816,200.0,96,75.0,77.4,0,40.710682,100.0,94,74.7,77.4,0,23.877668,100.0,101,73.6,77.6,0.0,31.893223,100.0,198,73.5,77.4,0.0,25.002829,200.0,193,74.4,77.4,0,31.666845,200.0,99,73.0,77.5,0.0,42.42492,100.0,196,72.2,77.7,0.0,30.840895,200.0,136.0,136.0,91.6,143.7,102.1,115.9,1.1,0.1,30.27
20180709,400,68.7,76.3,28.81443568,12.722025,87,51.1,52.0,4.1,71.4,72.2,-0.2,0.7,1,0,0,5,45,65,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.0,72.6,68.9,0.0,0.0,0.0,64.0,0.0,0,72.2,0.0,65.0,0.8125,41.0,0,0,-0.2,1.4,0,0,0,74.9,73.6,78.0,30.0,15,100.0,66.0,36.2,0,68,2.89,65.0,0.8125,51.6,0,0,49.7,85.3,9.3,4.3,2.1,15,15,64.8,70.7,100.0,100,99.7,0,67.6,1.15,66.87931,66.37931,0,11.9,0,0,0,17.0,0,72,152,81.4,0,0.0,0.0,77.102356,64.06181,0.0,69.2,68.8,1.0,2200.0,12,73.3,75.0,0,100.0,260,2,71.1,73.5,0,0.046745356,0,-11,73.7,72.5,0,0.0,0,1277,80.2,74.8,0,0.0,700,137,75.7,72.8,0,0.0,0.0,53,75.4,74.9,0,0.0,0.0,-1,75.0,75.4,0,0.0,0.0,41,72.1,75.6,0,0.0,0,39,73.5,73.9,0,0.036805302,0,3,72.3,74.9,0,99.908875,950,-3,0,74.3,0,0.024479805,0,-4,72.7,73.4,0,0.036715213,0,98,74.4,77.8,0,43.592712,100.0,197,72.6,77.9,0,34.376865,200,197,73.6,77.6,0.0,36.350925,200.0,199,75.6,77.7,0,23.58084,200.0,102,74.8,77.3,0,35.141083,100.0,202,73.5,77.6,0,30.513752,200.0,196,74.4,77.6,0,29.352873,200.0,104,73.7,77.3,0,31.495377,100.0,201,73.8,77.5,0,31.53588,200.0,96,72.4,77.5,0,35.078648,100.0,92,74.7,77.9,0,40.295937,100.0,101,73.4,77.8,0,42.175453,100,191,74.5,77.7,0,37.378796,200.0,96,74.5,77.5,0,26.226437,100.0,191,71.9,77.9,0.0,38.643547,200.0,187,74.5,77.3,0,36.29049,200.0,193,74.1,77.3,0,26.190477,200,95,73.4,77.3,0,31.5988,100.0,193,72.8,77.5,0.0,32.920334,200.0,191,72.5,77.5,0.0,21.788853,200.0,96,74.8,77.7,0,41.9505,100.0,200,73.2,77.7,0,42.03169,200,197,74.5,77.5,0,28.245068,200.0,0,74.6,75.4,0,0.0,0.0,200,74.5,77.9,0,27.700699,200.0,197,74.3,77.4,0,41.12337,200.0,190,75.0,77.4,0,30.109987,200.0,143,73.1,77.7,0.0,43.23512,150.0,187,73.8,77.7,0,28.093868,200.0,198,73.7,77.6,0,35.128635,200.0,96,75.2,77.7,0,47.41731,100.0,201,74.6,77.9,0,42.693718,200.0,201,74.9,77.6,0,36.662365,200.0,102,75.6,77.3,0,27.554783,100.0,197,73.7,76.6,0,29.742836,200.0,99,74.1,77.4,0,27.112719,100,96,74.4,77.5,0,29.499071,100.0,87,73.5,282.0,0,29.03765,100.0,195,73.8,77.2,0,31.861198,200.0,195,74.2,77.5,0,41.830986,200.0,88,75.2,77.5,0,32.46835,100.0,104,74.3,77.1,0,35.399506,100.0,196,74.8,77.6,0,31.331226,200.0,101,74.1,77.4,0,36.97749,100.0,170,73.9,77.7,0.0,48.183716,200.0,100,74.4,77.2,0,27.361935,100.0,114,74.1,77.3,0,30.18661,100.0,0,0,0,0,0,0,199,74.1,77.6,0,35.894726,200.0,186,73.8,77.7,0.0,45.32036,200.0,197,74.7,77.3,0,32.13892,200.0,201,74.7,77.7,0,30.587816,200.0,96,75.0,77.4,0,40.710682,100.0,95,74.7,77.5,0,23.877668,100.0,101,73.7,77.6,0.0,31.893223,100.0,199,73.6,77.5,0.0,25.002829,200.0,192,74.4,77.4,0,31.666845,200.0,99,73.0,77.6,0.0,42.42492,100.0,198,72.2,77.7,0.0,30.840895,200.0,134.2,133.9,91.8,142.7,102.1,115.8,0.8,0.6,30.27
20180709,405,68.7,77.3,28.97896032,18.5081,261,54.5,47.4,4.1,77.5,70.6,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.1,72.6,69.0,0.0,0.0,0.0,64.0,0.0,0,72.2,0.0,65.0,0.8125,41.0,0,0,-0.2,1.4,0,0,0,74.9,73.5,67.75,30.0,15,98.0,66.0,33.5,0,68,2.99,65.0,0.8125,51.5,0,0,72.7,87.5,9.3,4.7,2.1,15,15,86.3,63.15,100.0,100,91.8,0,67.6,1.15,66.87931,66.37931,0,12.0,0,0,0,20.0,1,72,155,81.5,0,0.0,0.0,76.55128,64.48715,0.0,69.2,68.8,1.0,2200.0,12,73.4,75.0,0,100.0,260,2,71.1,73.5,0,0.046745356,0,-11,73.7,72.5,0,0.0,0,1277,80.2,74.9,0,0.0,700,136,75.7,72.8,0,0.0,0.0,53,75.4,75.0,0,0.0,0.0,-1,75.0,75.4,0,0.0,0.0,39,72.1,75.6,0,0.0,0,40,73.5,74.0,0,0.036805302,0,3,72.3,75.0,0,99.908875,950,-3,0,74.3,0,0.024479805,0,-4,72.7,73.4,0,0.036715213,0,101,74.4,70.3,0,43.592712,100.0,202,72.6,70.9,0,34.376865,200,203,73.6,69.7,0.0,36.350925,200.0,204,75.6,71.3,0,23.58084,200.0,104,74.9,74.0,0,35.141083,100.0,211,73.6,72.9,0,30.513752,200.0,206,74.4,73.4,0,29.352873,200.0,106,73.8,74.3,0,31.495377,100.0,205,73.8,73.4,0,31.53588,200.0,100,72.5,72.1,0,35.078648,100.0,92,74.7,69.0,0,40.295937,100.0,107,73.5,70.1,0,42.175453,100,198,74.6,71.3,0,37.378796,200.0,97,74.5,73.3,0,26.226437,100.0,200,71.9,71.9,0.0,38.643547,200.0,193,74.5,74.1,0,36.29049,200.0,202,74.2,72.7,0,26.190477,200,99,73.5,73.5,0,31.5988,100.0,217,72.8,70.3,0.0,32.920334,200.0,199,72.5,70.6,0.0,21.788853,200.0,96,74.8,69.4,0,41.9505,100.0,205,73.3,68.5,0,42.03169,200,203,74.6,71.1,0,28.245068,200.0,0,74.7,75.5,0,0.0,0.0,206,74.5,70.7,0,27.700699,200.0,201,74.3,73.5,0,41.12337,200.0,198,75.1,73.1,0,30.109987,200.0,149,73.1,72.2,0.0,43.23512,150.0,198,73.8,72.2,0,28.093868,200.0,204,73.7,70.7,0,35.128635,200.0,99,75.2,68.7,0,47.41731,100.0,208,74.7,67.6,0,42.693718,200.0,210,74.9,71.2,0,36.662365,200.0,104,75.7,72.9,0,27.554783,100.0,199,73.7,73.5,0,29.742836,200.0,100,74.1,73.5,0,27.112719,100,101,74.4,73.4,0,29.499071,100.0,93,73.6,282.2,0,29.03765,100.0,199,73.8,72.5,0,31.861198,200.0,199,74.2,70.8,0,41.830986,200.0,89,75.3,73.7,0,32.46835,100.0,106,74.3,70.7,0,35.399506,100.0,201,74.8,69.7,0,31.331226,200.0,104,74.1,73.7,0,36.97749,100.0,204,74.0,68.4,0.0,48.183716,200.0,102,74.5,73.7,0,27.361935,100.0,135,74.2,71.7,0,30.18661,100.0,0,0,0,0,0,0,204,74.1,71.9,0,35.894726,200.0,205,73.8,68.7,0.0,45.32036,200.0,204,74.8,75.2,0,32.13892,200.0,205,74.8,74.2,0,30.587816,200.0,98,75.1,74.7,0,40.710682,100.0,98,74.7,74.4,0,23.877668,100.0,103,73.8,73.7,0.0,31.893223,100.0,200,73.6,73.2,0.0,25.002829,200.0,196,74.4,72.7,0,31.666845,200.0,99,73.1,70.8,0.0,42.42492,100.0,200,72.3,69.9,0.0,30.840895,200.0,132.5,132.2,91.7,142.7,102.2,115.8,2.7,-0.1,30.27
20180709,410,68.8,75.8,28.79953728,18.5081,258,48.4,43.9,4.1,81.1,76.6,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.2,72.6,69.1,0.0,0.0,0.0,64.0,0.0,0,72.3,0.0,65.0,0.8125,41.0,0,0,-0.2,1.4,0,0,0,74.8,73.3,57.5,30.0,15,92.0,66.0,37.9,0,68,3.0,65.0,0.8125,51.3,0,0,80.8,87.7,14.4,4.8,2.2,15,15,93.0,55.6,100.0,100,64.4,0,67.6,1.0,66.87931,66.37931,0,11.1,0,0,1,24.7,1,72,155,81.5,0,0.0,0.0,76.03001,64.889496,0.0,69.2,68.9,1.0,2200.0,13,73.4,75.1,0,100.0,260,2,71.1,73.5,0,0.046745356,0,-12,73.7,72.6,0,0.0,0,1277,80.3,74.9,0,0.0,700,137,75.8,72.9,0,0.0,0.0,53,75.5,75.0,0,0.0,0.0,-2,75.0,75.4,0,0.0,0.0,41,72.1,75.7,0,0.0,0,42,73.5,74.1,0,0.036805302,0,3,72.4,75.1,0,99.908875,950,-4,0,74.4,0,0.024479805,0,-4,72.7,73.5,0,0.036715213,0,102,74.4,63.8,0,43.592712,100.0,203,72.3,64.5,0,34.376865,200,203,73.0,63.7,0.0,36.350925,200.0,205,75.6,65.1,0,23.58084,200.0,105,74.9,69.3,0,35.141083,100.0,210,73.6,67.2,0,30.513752,200.0,206,74.4,68.1,0,29.352873,200.0,107,73.8,69.7,0,31.495377,100.0,205,73.8,68.3,0,31.53588,200.0,100,72.5,66.8,0,35.078648,100.0,93,74.7,62.7,0,40.295937,100.0,107,73.5,63.7,0,42.175453,100,202,74.6,64.8,0,37.378796,200.0,98,74.5,68.3,0,26.226437,100.0,200,71.9,66.1,0.0,38.643547,200.0,193,74.6,69.8,0,36.29049,200.0,203,74.2,67.2,0,26.190477,200,100,73.6,68.7,0,31.5988,100.0,201,72.8,63.9,0.0,32.920334,200.0,206,72.5,65.0,0.0,21.788853,200.0,96,74.8,62.5,0,41.9505,100.0,206,73.3,62.1,0,42.03169,200,205,74.6,64.5,0,28.245068,200.0,0,74.7,74.9,0,0.0,0.0,207,74.5,64.5,0,27.700699,200.0,203,74.3,68.4,0,41.12337,200.0,199,75.1,67.5,0,30.109987,200.0,151,73.1,66.6,0.0,43.23512,150.0,197,73.8,66.0,0,28.093868,200.0,205,73.8,64.3,0,35.128635,200.0,100,75.1,62.1,0,47.41731,100.0,206,74.6,61.4,0,42.693718,200.0,211,74.9,64.8,0,36.239876,200.0,104,75.7,67.4,0,27.554783,100.0,205,73.7,69.6,0,29.742836,200.0,102,74.0,68.3,0,27.112719,100,102,74.5,68.6,0,29.499071,100.0,93,73.7,282.0,0,29.03765,100.0,197,73.9,66.7,0,31.861198,200.0,203,74.2,64.5,0,41.830986,200.0,91,75.3,67.5,0,32.46835,100.0,107,74.3,64.0,0,35.399506,100.0,205,74.8,62.6,0,31.331226,200.0,103,74.1,67.5,0,36.97749,100.0,215,73.6,61.5,0.0,48.183716,200.0,104,74.5,68.3,0,27.361935,100.0,133,74.2,65.2,0,29.906086,100.0,0,0,0,0,0,0,199,74.1,65.2,0,35.894726,200.0,203,73.7,61.9,0.0,45.32036,200.0,205,74.8,70.8,0,32.13892,200.0,206,74.8,68.7,0,30.587816,200.0,98,75.0,69.5,0,40.710682,100.0,97,74.8,69.1,0,23.877668,100.0,105,73.8,67.8,0.0,31.893223,100.0,200,73.6,66.7,0.0,25.002829,200.0,199,74.5,65.6,0,31.666845,200.0,100,73.0,63.8,0.0,42.42492,100.0,202,72.3,62.7,0.0,30.840895,200.0,130.9,130.6,92.0,142.7,102.2,115.8,1.1,-0.1,30.27
20180709,415,68.8,75.2,28.70052831,18.5081,255,47.2,44.0,4.05,80.3,77.2,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,83.4,72.6,69.3,0.0,0.0,0.0,64.0,0.0,0,72.3,0.0,65.0,0.8125,40.7,0,0,-0.2,1.4,0,0,0,74.5,73.2,55.75,30.0,15,85.1,66.0,38.6,0,68,2.99,65.0,0.8125,50.8,0,0,85.8,88.3,11.5,4.3,1.8,15,15,99.2,57.8,100.0,100,34.2,0,67.6,0.95,66.87931,66.37931,0,11.1,0,0,1,29.5,1,72,151,81.6,0,0.0,0.0,75.54199,65.26616,0.0,69.2,69.0,1.0,2200.0,11,73.4,75.1,0,100.0,260,2,71.1,73.6,0,0.046745356,0,-11,73.7,72.6,0,0.0,0,1277,80.3,74.9,0,0.0,700,136,75.8,73.0,0,0.0,0.0,52,75.5,75.1,0,0.0,0.0,-2,75.1,75.5,0,0.0,0.0,37,72.1,75.8,0,0.0,0,40,73.5,74.1,0,0.036805302,0,2,72.4,75.2,0,99.908875,950,-3,0,74.4,0,0.024479805,0,-4,72.7,73.5,0,0.036715213,0,103,74.3,59.7,0,43.592712,100.0,205,71.7,60.4,0,34.376865,200,204,72.4,59.9,0.0,36.350925,200.0,206,75.6,60.8,0,23.58084,200.0,104,74.9,65.1,0,35.141083,100.0,212,73.6,62.9,0,30.513752,200.0,206,74.4,63.9,0,29.352873,200.0,107,73.7,65.7,0,31.495377,100.0,205,73.8,64.1,0,31.53588,200.0,102,72.3,62.8,0,35.078648,100.0,93,74.6,58.9,0,40.295937,100.0,108,73.4,59.7,0,42.175453,100,203,74.4,60.5,0,37.378796,200.0,98,74.5,64.2,0,26.226437,100.0,202,71.8,61.9,0.0,38.643547,200.0,195,74.6,65.7,0,36.29049,200.0,204,74.2,63.0,0,26.190477,200,100,73.5,64.8,0,31.5988,100.0,197,72.6,59.7,0.0,32.920334,200.0,206,72.4,61.1,0.0,21.788853,200.0,96,74.7,58.6,0,41.9505,100.0,204,73.2,58.5,0,42.03169,200,205,74.5,60.2,0,28.245068,200.0,0,74.7,74.4,0,0.0,0.0,208,74.5,60.5,0,27.700699,200.0,203,74.1,64.3,0,41.12337,200.0,200,75.0,63.2,0,30.109987,200.0,152,72.9,62.5,0.0,43.23512,150.0,199,73.8,61.4,0,28.093868,200.0,206,73.7,60.0,0,35.128635,200.0,100,74.9,58.4,0,47.41731,100.0,209,74.3,58.0,0,42.693718,200.0,206,74.8,60.5,0,36.239876,200.0,105,75.6,63.2,0,27.554783,100.0,204,73.5,66.7,0,29.742836,200.0,100,73.8,64.0,0,27.112719,100,102,74.5,64.5,0,29.499071,100.0,95,73.6,282.3,0,29.03765,100.0,197,73.8,62.2,0,31.861198,200.0,202,74.0,60.4,0,41.830986,200.0,92,75.3,62.9,0,32.46835,100.0,106,74.3,60.2,0,35.399506,100.0,205,74.7,58.8,0,31.331226,200.0,103,74.1,62.9,0,36.97749,100.0,212,73.0,57.9,0.0,48.183716,200.0,105,74.6,63.9,0,27.361935,100.0,139,74.1,60.8,0,29.906086,100.0,0,0,0,0,0,0,200,74.1,60.8,0,35.894726,200.0,210,73.4,58.2,0.0,45.32036,200.0,206,74.7,66.6,0,32.13892,200.0,206,74.7,64.3,0,30.587816,200.0,99,74.9,65.2,0,40.710682,100.0,98,74.8,64.6,0,23.877668,100.0,104,73.8,63.3,0.0,31.893223,100.0,201,73.5,62.2,0.0,25.002829,200.0,198,74.4,60.8,0,31.666845,200.0,100,72.6,59.7,0.0,42.42492,100.0,204,72.1,58.8,0.0,30.840895,200.0,129.4,129.2,92.0,142.7,102.3,115.7,0.9,0.0,30.27
20180709,420,68.8,75.1,28.68402958,18.5081,255,46.6,43.7,4.0,79.7,76.9,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.0,7.5,200,83.5,72.6,69.5,0.0,0.0,0.0,64.0,0.0,0,72.4,0.0,65.0,0.8125,40.6,0,0,-0.2,1.4,0,0,0,74.3,72.8,54.0,30.0,15,78.1,66.0,42.2,0,68,2.99,65.0,0.8125,50.7,0,0,88.3,88.5,11.9,4.6,1.4,15,15,99.9,60.0,100.0,100,18.0,0,67.6,1.0,66.87931,66.37931,0,11.2,0,0,1,34.5,1,72,153,81.6,0,0.0,0.0,75.08547,65.61852,0.0,69.2,69.0,1.0,2200.0,13,73.4,75.1,0,100.0,260,2,71.1,73.7,0,0.046745356,0,-11,73.7,72.7,0,0.0,0,1277,80.3,75.0,0,0.0,700,136,75.8,73.1,0,0.0,0.0,53,75.6,75.1,0,0.0,0.0,-1,75.1,75.5,0,0.0,0.0,37,72.1,75.8,0,0.0,0,41,73.5,74.2,0,0.036805302,0,3,72.4,75.3,0,99.908875,950,-4,0,74.5,0,0.024479805,0,-4,72.7,73.6,0,0.036715213,0,103,74.2,57.6,0,43.592712,100.0,203,71.2,58.2,0,34.376865,200,204,71.8,57.9,0.0,36.350925,200.0,207,75.5,58.5,0,23.58084,200.0,105,74.8,62.2,0,35.141083,100.0,212,73.5,60.2,0,30.513752,200.0,208,74.3,60.9,0,29.352873,200.0,107,73.5,62.9,0,31.495377,100.0,204,73.8,61.2,0,31.53588,200.0,102,72.0,60.2,0,35.078648,100.0,93,74.5,57.2,0,40.295937,100.0,108,73.3,57.7,0,42.175453,100,206,74.2,58.2,0,37.378796,200.0,97,74.5,61.5,0,26.226437,100.0,201,71.7,59.4,0.0,38.643547,200.0,197,74.4,62.7,0,36.29049,200.0,203,74.1,60.3,0,26.190477,200,102,73.3,62.2,0,31.5988,100.0,205,72.4,57.4,0.0,32.920334,200.0,206,72.1,58.8,0.0,21.788853,200.0,96,74.5,56.7,0,41.9505,100.0,205,73.0,56.8,0,42.03169,200,207,74.4,57.8,0,28.245068,200.0,0,74.7,74.1,0,0.0,0.0,209,74.4,58.2,0,27.700699,200.0,204,73.9,61.5,0,41.12337,200.0,201,75.0,60.3,0,30.109987,200.0,152,72.7,60.0,0.0,43.23512,150.0,200,73.8,58.8,0,28.093868,200.0,203,73.6,57.7,0,35.128635,200.0,101,74.7,56.6,0,47.41731,100.0,208,74.1,56.4,0,42.693718,200.0,206,74.8,58.2,0,36.239876,200.0,105,75.6,60.4,0,27.554783,100.0,207,73.4,65.1,0,29.742836,200.0,102,73.5,61.2,0,27.112719,100,103,74.4,61.7,0,29.499071,100.0,95,73.4,281.9,0,29.03765,100.0,197,73.7,59.5,0,31.861198,200.0,205,73.7,58.1,0,41.830986,200.0,90,75.3,60.0,0,32.46835,100.0,106,74.3,58.3,0,35.399506,100.0,206,74.6,56.9,0,31.331226,200.0,103,74.1,60.1,0,36.97749,100.0,217,72.5,56.1,0.0,48.183716,200.0,105,74.6,61.0,0,27.361935,100.0,142,74.0,58.4,0,29.906086,100.0,0,0,0,0,0,0,205,74.0,58.3,0,35.894726,200.0,205,73.0,56.4,0.0,45.32036,200.0,208,74.6,63.4,0,32.13892,200.0,206,74.6,61.3,0,30.587816,200.0,99,74.7,62.0,0,40.710682,100.0,99,74.7,61.5,0,23.877668,100.0,106,73.6,60.5,0.0,31.893223,100.0,204,73.2,59.6,0.0,25.002829,200.0,202,74.4,58.2,0,31.666845,200.0,100,72.2,57.5,0.0,42.42492,100.0,203,72.0,56.7,0.0,30.840895,200.0,128.0,127.8,92.2,144.7,102.3,116.2,3.0,-0.3,30.27
20180709,425,68.7,75.2,28.63354899,18.5081,257,46.6,43.9,4.0,78.6,75.8,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.0,7.5,200,83.6,72.5,69.55,0.0,0.0,0.0,64.0,0.0,0,72.5,0.0,65.0,0.8125,40.4,0,0,-0.2,1.4,0,0,0,74.0,72.6,53.85,30.0,15,70.9,66.0,38.8,0,68,3.0,65.0,0.8125,50.4,0,0,89.7,88.4,9.5,4.8,1.6,15,15,98.7,62.95,100.0,100,9.2,0,67.6,1.05,66.87931,66.37931,0,11.4,0,0,1,38.7,1,72,153,81.6,0,0.0,0.0,74.6618,65.945526,0.0,69.3,69.1,1.0,2200.0,12,73.5,75.2,0,100.0,260,2,71.1,73.6,0,0.046745356,0,-11,73.7,72.7,0,0.0,0,1277,80.3,75.0,0,0.0,700,136,75.8,73.1,0,0.0,0.0,52,75.6,75.1,0,0.0,0.0,-1,75.1,75.6,0,0.0,0.0,38,72.1,75.8,0,0.0,0,41,73.5,74.3,0,0.036805302,0,3,72.4,75.4,0,99.908875,950,-4,0,74.5,0,0.024479805,0,-4,72.7,73.6,0,0.036715213,0,104,74.1,56.5,0,43.592712,100.0,204,70.8,57.1,0,34.376865,200,204,71.3,56.9,0.0,36.350925,200.0,207,75.4,57.2,0,23.58084,200.0,106,74.8,60.3,0,35.141083,100.0,211,73.3,58.5,0,30.513752,200.0,207,74.2,59.0,0,28.836826,200.0,107,73.3,61.1,0,31.495377,100.0,203,73.7,59.4,0,31.53588,200.0,103,71.8,58.5,0,35.078648,100.0,93,74.4,56.3,0,40.295937,100.0,106,73.2,56.6,0,41.65451,100,207,74.1,57.0,0,37.378796,200.0,98,74.4,59.8,0,26.226437,100.0,202,71.6,57.9,0.0,38.643547,200.0,197,74.3,60.7,0,36.29049,200.0,207,73.9,58.6,0,26.190477,200,102,73.0,60.5,0,31.5988,100.0,201,72.2,56.3,0.0,32.920334,200.0,206,71.9,57.7,0.0,21.343445,200.0,96,74.4,55.8,0,41.9505,100.0,206,72.9,55.9,0,42.03169,200,203,74.3,56.6,0,27.818161,200.0,0,74.7,73.9,0,0.0,0.0,207,74.3,56.9,0,27.700699,200.0,204,73.7,59.8,0,41.12337,200.0,204,75.0,58.5,0,30.109987,200.0,152,72.4,58.5,0.0,43.23512,150.0,200,73.7,57.3,0,28.093868,200.0,206,73.4,56.5,0,35.128635,200.0,102,74.5,55.7,0,47.41731,100.0,209,73.7,55.5,0,42.693718,200.0,200,74.7,57.0,0,36.239876,200.0,105,75.5,58.8,0,27.554783,100.0,206,73.2,64.3,0,29.742836,200.0,102,73.2,59.4,0,27.112719,100,102,74.3,60.0,0,29.499071,100.0,97,73.2,282.1,0,29.03765,100.0,199,73.6,57.9,0,31.861198,200.0,206,73.6,57.0,0,41.830986,200.0,89,75.2,58.5,0,32.46835,100.0,107,74.3,57.5,0,35.399506,100.0,206,74.5,55.9,0,31.331226,200.0,104,74.0,58.4,0,36.97749,100.0,222,71.8,55.2,0.0,48.183716,200.0,105,74.6,59.2,0,27.361935,100.0,138,73.8,57.1,0,29.906086,100.0,0,0,0,0,0,0,206,73.9,57.0,0,35.894726,200.0,209,72.7,55.5,0.0,45.32036,200.0,207,74.5,61.2,0,32.13892,200.0,206,74.2,59.4,0,30.587816,200.0,99,74.5,60.1,0,40.710682,100.0,98,74.5,59.6,0,23.877668,100.0,105,73.5,58.8,0.0,31.893223,100.0,202,73.0,58.2,0.0,25.002829,200.0,202,74.4,56.8,0,31.666845,200.0,100,71.8,56.3,0.0,42.42492,100.0,201,71.8,55.8,0.0,30.840895,200.0,126.7,126.5,92.3,143.7,102.4,116.1,0.4,1.3,30.27
20180709,430,68.7,75.2,28.63354899,18.5081,255,46.4,43.6,4.0,77.4,74.6,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.0,7.5,200,83.8,72.5,69.6,0.0,0.0,0.0,64.0,0.0,0,72.5,0.0,65.0,0.8125,40.4,0,0,-0.2,1.4,0,0,0,73.8,72.5,53.7,30.0,15,63.8,66.0,43.3,0,68,2.99,65.0,0.8125,50.3,0,0,90.2,89.2,12.1,4.6,1.3,15,15,83.8,65.9,100.0,100,6.0,0,67.6,1.1,66.87931,66.37931,0,11.2,0,0,1,41.6,1,72,154,81.7,0,0.0,0.0,74.26688,66.25034,0.0,69.3,69.1,1.0,2200.0,13,73.5,75.2,0,100.0,260,2,71.1,73.7,0,0.046745356,0,-11,73.8,72.7,0,0.0,0,1277,80.3,75.1,0,0.0,700,136,75.8,73.2,0,0.0,0.0,52,75.6,75.2,0,0.0,0.0,-2,75.1,75.6,0,0.0,0.0,39,72.1,75.9,0,0.0,0,41,73.5,74.4,0,0.036805302,0,3,72.4,75.5,0,99.908875,950,-3,0,74.5,0,0.024479805,0,-4,72.7,73.7,0,0.036715213,0,104,74.1,56.0,0,43.592712,100.0,712,70.0,56.1,100,55.66973,700,203,70.9,56.4,0.0,36.350925,200.0,206,75.2,56.5,0,23.58084,200.0,105,74.7,59.1,0,35.141083,100.0,209,73.2,57.5,0,30.513752,200.0,202,74.1,57.9,0,28.331099,200.0,107,73.1,59.9,0,31.495377,100.0,203,73.6,58.3,0,31.53588,200.0,102,71.6,57.6,0,35.078648,100.0,93,74.3,55.9,0,40.295937,100.0,105,73.1,56.1,0,41.65451,100,205,73.9,56.4,0,37.378796,200.0,97,74.3,58.8,0,26.226437,100.0,200,71.4,57.1,0.0,38.643547,200.0,197,74.1,59.4,0,36.29049,200.0,204,73.8,57.6,0,26.190477,200,101,72.7,59.4,0,31.5988,100.0,194,72.0,55.7,0.0,32.920334,200.0,208,71.7,56.9,0.0,21.343445,200.0,96,74.3,55.4,0,41.9505,100.0,206,72.8,55.6,0,42.03169,200,202,74.2,56.0,0,27.818161,200.0,-1,74.7,73.6,0,0.0,0.0,206,74.2,56.2,0,27.700699,200.0,203,73.5,58.7,0,41.12337,200.0,202,74.9,57.5,0,30.109987,200.0,151,72.2,57.6,0.0,43.23512,150.0,196,73.7,56.6,0,28.093868,200.0,206,73.5,55.9,0,35.128635,200.0,101,74.4,55.4,0,47.41731,100.0,208,73.5,55.2,0,42.693718,200.0,204,74.6,56.4,0,36.239876,200.0,105,75.4,57.8,0,27.554783,100.0,209,73.1,63.7,0,29.742836,200.0,102,73.0,58.3,0,27.112719,100,104,74.3,58.9,0,29.499071,100.0,95,73.0,282.2,0,29.03765,100.0,196,73.5,57.1,0,31.861198,200.0,206,73.4,56.3,0,41.830986,200.0,91,75.2,57.6,0,32.46835,100.0,106,74.3,57.1,0,35.399506,100.0,207,74.4,55.5,0,31.331226,200.0,103,74.0,57.5,0,36.97749,100.0,220,71.3,54.9,0.0,48.183716,200.0,104,74.6,58.1,0,27.361935,100.0,142,73.6,56.3,0,29.906086,100.0,0,0,0,0,0,0,200,73.8,56.4,0,35.894726,200.0,205,72.3,55.1,0.0,45.32036,200.0,208,74.4,59.7,0,32.13892,200.0,205,73.9,58.3,0,30.587816,200.0,99,74.3,58.8,0,40.710682,100.0,99,74.4,58.4,0,23.877668,100.0,104,73.3,57.8,0.0,31.893223,100.0,204,72.8,57.5,0.0,25.002829,200.0,203,74.3,56.0,0,31.666845,200.0,100,71.5,55.8,0.0,42.42492,100.0,202,71.7,55.3,0.0,30.840895,200.0,125.5,125.3,92.2,143.7,102.4,116.4,1.1,-0.1,30.27
20180709,435,68.6,75.3,28.58308701,18.5081,257,46.1,43.5,4.0,76.1,73.4,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.0,7.5,200,83.9,72.5,69.8,0.0,0.0,0.0,64.0,0.0,0,72.5,0.0,65.0,0.8125,40.1,0,0,-0.2,1.4,0,0,0,73.7,72.4,54.0,30.0,15,56.6,66.0,40.7,0,68,2.97,65.0,0.8125,50.2,0,0,91.0,89.6,11.6,4.4,1.6,15,15,73.8,66.95,100.0,100,11.3,0,67.6,1.1,66.87931,66.37931,0,11.5,0,0,1,43.2,1,72,155,81.7,0,0.0,0.0,73.90596,66.52891,0.0,69.3,69.2,1.0,2200.0,12,73.5,75.2,0,100.0,260,2,71.1,73.7,0,0.046745356,0,-11,73.8,72.8,0,0.0,0,1277,80.3,75.1,0,0.0,700,136,75.8,73.2,0,0.0,0.0,53,75.6,75.2,0,0.0,0.0,-2,75.1,75.7,0,0.0,0.0,37,72.2,76.0,0,0.0,0,42,73.5,74.4,0,0.036805302,0,2,72.4,75.6,0,99.908875,950,-3,0,74.6,0,0.024479805,0,-3,72.8,73.8,0,0.036715213,0,104,74.1,55.7,0,43.592712,100.0,706,68.2,55.8,100,56.09989,700,415,69.9,55.6,100.0,46.07946,420.0,204,75.1,56.1,0,23.58084,200.0,105,74.6,58.3,0,35.141083,100.0,211,73.1,56.9,0,30.513752,200.0,204,74.0,57.2,0,28.331099,200.0,106,73.0,59.1,0,31.495377,100.0,202,73.4,57.6,0,31.53588,200.0,100,71.5,57.1,0,35.078648,100.0,93,74.2,55.8,0,40.295937,100.0,105,72.9,55.9,0,41.65451,100,204,73.8,56.0,0,37.378796,200.0,97,74.3,58.2,0,26.226437,100.0,197,71.3,56.6,0.0,38.643547,200.0,197,74.1,58.5,0,36.29049,200.0,203,73.7,57.0,0,26.190477,200,100,72.5,58.7,0,31.5988,100.0,210,71.8,55.4,0.0,32.920334,200.0,211,71.6,56.6,0.0,21.343445,200.0,96,74.3,55.3,0,41.9505,100.0,204,72.7,55.5,0,42.03169,200,202,74.1,55.7,0,27.818161,200.0,-1,74.6,73.4,0,0.0,0.0,208,74.1,55.9,0,27.700699,200.0,201,73.3,58.1,0,41.12337,200.0,203,74.8,56.9,0,30.109987,200.0,151,71.9,57.2,0.0,43.23512,150.0,194,73.6,56.2,0,28.093868,200.0,206,73.4,55.6,0,35.128635,200.0,100,74.2,55.3,0,47.41731,100.0,207,73.3,55.1,0,42.693718,200.0,200,74.5,56.1,0,36.239876,200.0,105,75.3,57.3,0,27.554783,100.0,206,72.9,63.5,0,29.742836,200.0,101,72.8,57.6,0,27.112719,100,104,74.2,58.2,0,29.499071,100.0,96,72.9,282.1,0,29.03765,100.0,197,73.4,56.6,0,31.861198,200.0,206,73.3,56.0,0,41.830986,200.0,91,75.1,57.1,0,32.46835,100.0,105,74.2,56.9,0,35.399506,100.0,207,74.3,55.4,0,31.331226,200.0,103,73.9,57.0,0,36.97749,100.0,209,70.9,54.8,0.0,48.183716,200.0,103,74.5,57.5,0,27.361935,100.0,137,73.5,56.0,0,29.906086,100.0,0,0,0,0,0,0,204,73.7,56.0,0,35.894726,200.0,204,72.0,55.0,0.0,45.32036,200.0,208,74.3,58.8,0,32.13892,200.0,205,73.7,57.6,0,30.587816,200.0,99,74.1,58.0,0,40.710682,100.0,99,74.3,57.7,0,23.877668,100.0,104,73.1,57.3,0.0,31.893223,100.0,205,72.6,57.1,0.0,25.002829,200.0,203,74.2,55.7,0,31.666845,200.0,100,71.2,55.5,0.0,42.42492,100.0,204,71.6,55.1,0.0,30.840895,200.0,124.4,124.2,92.3,144.7,102.4,116.3,1.1,-0.2,30.27
20180709,440,68.6,75.3,28.58308701,18.5081,251,46.1,43.8,4.0,74.8,72.3,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.0,7.5,200,84.0,72.6,70.0,0.0,0.0,0.0,64.0,0.0,0,72.4,0.0,65.0,0.8125,40.1,0,0,-0.2,1.4,0,0,0,73.5,72.2,54.3,30.0,15,49.8,66.0,44.0,0,68,2.93,65.0,0.8125,49.9,0,0,91.9,90.1,15.3,4.7,1.6,15,15,75.0,68.0,100.0,100,16.0,0,67.6,1.1,66.63793,66.13793,0,11.6,0,0,1,43.8,1,72,159,81.2,0,86.014244,2000.0,73.41381,66.704445,0.0,69.3,69.1,1.0,2200.0,12,73.5,75.2,0,100.0,260,3,71.1,73.8,0,0.046745356,0,-11,73.8,72.8,0,0.0,0,1277,80.3,75.2,0,0.0,700,133,75.9,73.4,0,82.6236,987.83514,51,75.7,75.2,0,9.17702,395.00458,-1,75.1,75.7,0,0.0,0.0,38,72.2,76.0,0,0.0,0,40,73.5,74.5,0,0.036805302,0,2,72.4,75.6,0,99.908875,950,-4,0,74.6,0,0.024479805,0,-4,72.8,73.8,0,0.036715213,0,103,74.0,55.7,0,43.592712,100.0,704,67.3,55.8,100,56.09989,700,412,69.0,55.7,100.0,46.07946,420.0,204,75.0,56.1,0,23.58084,200.0,105,74.4,58.0,0,35.141083,100.0,208,73.0,56.7,0,30.513752,200.0,202,73.9,56.8,0,28.331099,200.0,105,72.9,58.7,0,31.495377,100.0,201,73.3,57.3,0,31.53588,200.0,100,71.3,56.9,0,35.078648,100.0,93,74.1,55.9,0,40.295937,100.0,105,72.8,56.0,0,41.65451,100,204,73.7,56.0,0,37.378796,200.0,96,74.3,57.9,0,26.226437,100.0,197,71.1,56.5,0.0,38.643547,200.0,197,74.0,58.1,0,36.29049,200.0,204,73.6,56.7,0,26.190477,200,99,72.3,58.3,0,31.5988,100.0,189,71.6,55.5,0.0,32.920334,200.0,202,71.4,56.6,0.0,21.343445,200.0,96,74.2,55.4,0,41.9505,100.0,205,72.5,55.7,0,42.03169,200,202,74.0,55.8,0,27.818161,200.0,0,74.6,73.2,0,0.0,0.0,206,74.0,55.9,0,27.700699,200.0,201,73.2,57.8,0,41.12337,200.0,201,74.7,56.6,0,30.109987,200.0,150,71.7,57.0,0.0,43.23512,150.0,198,73.6,56.1,0,28.093868,200.0,202,73.3,55.6,0,35.128635,200.0,100,74.1,55.4,0,47.41731,100.0,206,73.1,55.3,0,42.693718,200.0,204,74.4,56.1,0,36.239876,200.0,105,75.3,57.0,0,27.554783,100.0,206,72.8,63.2,0,29.742836,200.0,101,72.5,57.3,0,27.112719,100,102,74.1,57.8,0,29.499071,100.0,96,72.7,282.1,0,29.03765,100.0,194,73.3,56.4,0,31.861198,200.0,206,73.2,56.0,0,41.830986,200.0,91,75.0,56.9,0,32.46835,100.0,100,74.2,57.1,0,35.399506,100.0,205,74.2,55.5,0,31.331226,200.0,102,73.9,56.9,0,36.97749,100.0,836,70.1,55.5,100.0,58.1524,840.0,101,74.5,57.2,0,27.361935,100.0,131,73.3,55.9,0,29.906086,100.0,0,0,0,0,0,0,201,73.6,56.0,0,35.894726,200.0,204,71.8,55.1,0.0,45.32036,200.0,207,74.2,58.2,0,32.13892,200.0,204,73.5,57.3,0,30.587816,200.0,99,73.9,57.7,0,40.710682,100.0,100,74.1,57.4,0,23.877668,100.0,104,73.0,57.1,0.0,31.893223,100.0,204,72.5,57.0,0.0,25.002829,200.0,203,74.2,55.6,0,31.666845,200.0,100,71.0,55.6,0.0,42.42492,100.0,202,71.5,55.2,0.0,30.840895,200.0,123.4,123.2,92.5,141.7,102.5,116.6,1.1,-0.2,30.27
20180709,445,68.6,75.5,28.61585201,18.5081,244,45.6,43.7,4.0,73.5,71.4,-0.1,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.0,7.5,200,84.0,72.5,70.55,0.0,0.0,0.0,64.0,0.0,0,72.4,0.0,65.0,0.8125,40.1,0,0,-0.2,1.4,0,0,0,73.4,72.1,56.1,30.0,15,43.6,66.0,45.1,0,68,2.9,65.0,0.8125,50.0,0,0,93.3,90.7,13.2,4.7,1.4,15,15,76.8,67.25,100.0,100,18.0,0,67.6,1.1,66.63793,66.13793,0,11.5,0,0,1,43.4,1,72,156,78.8,0,100.0,2000.0,73.14528,66.95052,0.0,69.4,69.1,1.0,2200.0,12,73.5,75.1,0,100.0,260,2,71.2,73.8,0,0.046745356,0,-11,73.8,72.9,0,0.0,0,1276,80.3,75.2,0,0.0,700,134,75.9,73.5,0,100.0,1200.0,52,75.7,75.2,0,100.0,457.56396,-2,75.1,75.7,0,0.0,0.0,41,72.2,76.0,0,0.0,0,41,73.5,74.6,0,0.036805302,0,2,72.4,75.8,0,99.908875,950,-3,0,74.7,0,0.024479805,0,-4,72.8,73.8,0,0.036715213,0,103,73.9,56.4,0,43.592712,100.0,701,66.7,56.6,100,56.09989,700,414,68.5,56.5,100.0,46.662006,420.0,204,74.9,56.6,0,23.58084,200.0,105,74.3,58.0,0,35.141083,100.0,205,72.9,57.0,0,30.513752,200.0,201,73.8,57.0,0,28.331099,200.0,104,72.7,58.8,0,31.495377,100.0,200,73.3,57.6,0,31.53588,200.0,99,71.3,57.1,0,35.078648,100.0,92,74.1,56.7,0,40.295937,100.0,97,72.7,56.7,0,41.65451,100,199,73.5,56.6,0,37.378796,200.0,96,74.2,58.1,0,26.226437,100.0,756,71.0,56.8,75.7,53.962265,749.032,190,73.9,58.1,0,36.29049,200.0,207,73.5,56.9,0,26.190477,200,98,72.2,58.5,0,31.5988,100.0,184,71.5,56.1,0.0,32.920334,200.0,202,71.3,57.2,0.0,21.343445,200.0,96,74.1,56.2,0,41.9505,100.0,199,72.4,56.5,0,42.03169,200,199,73.9,56.4,0,27.818161,200.0,0,74.6,73.0,0,0.0,0.0,203,73.9,56.4,0,27.700699,200.0,201,73.1,58.0,0,41.12337,200.0,201,74.7,56.8,0,30.109987,200.0,148,71.5,57.4,0.0,43.23512,150.0,193,73.5,56.6,0,28.093868,200.0,204,73.3,56.3,0,35.128635,200.0,100,74.0,56.2,0,47.41731,100.0,206,72.9,56.2,0,42.693718,200.0,199,74.3,56.6,0,36.239876,200.0,104,75.2,57.3,0,27.554783,100.0,206,72.6,63.5,0,29.742836,200.0,101,72.3,57.5,0,27.112719,100,101,74.1,58.0,0,29.499071,100.0,94,72.6,282.2,0,29.03765,100.0,194,73.2,56.8,0,31.861198,200.0,204,73.1,56.6,0,41.830986,200.0,89,74.9,57.2,0,32.46835,100.0,100,74.2,57.7,0,35.399506,100.0,203,74.1,56.3,0,31.331226,200.0,102,73.8,57.1,0,36.97749,100.0,833,69.2,56.6,100.0,58.1524,840.0,103,74.4,57.4,0,27.361935,100.0,129,73.2,56.4,0,29.906086,100.0,0,0,0,0,0,0,199,73.6,56.6,0,35.894726,200.0,201,71.7,56.0,0.0,45.32036,200.0,205,74.1,58.2,0,32.13892,200.0,203,73.4,57.5,0,30.587816,200.0,98,73.8,57.7,0,40.710682,100.0,98,74.0,57.6,0,23.877668,100.0,104,72.8,57.4,0.0,31.893223,100.0,206,72.4,57.5,0.0,25.002829,200.0,202,74.1,56.1,0,31.666845,200.0,100,70.9,56.2,0.0,42.42492,100.0,200,71.4,55.9,0.0,30.840895,200.0,122.4,122.2,92.6,142.7,102.5,116.4,1.0,-0.1,30.27
20180709,450,68.4,76.4,28.6286431,18.5081,241,44.5,42.8,4.05,72.4,70.4,-0.1,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,83.9,72.6,71.1,0.0,0.0,0.0,64.0,0.0,0,72.3,0.0,65.0,0.8125,40.0,0,0,-0.2,1.4,0,0,0,73.3,72.0,57.9,30.0,15,38.8,66.0,45.1,0,68,2.81,65.0,0.8125,50.3,0,0,95.8,94.2,12.6,4.7,1.5,15,15,78.5,66.5,100.0,100,18.9,0,67.6,1.1,66.63793,66.13793,0,11.5,0,0,1,42.1,1,72,157,78.0,0,100.0,2000.0,72.90424,67.171394,0.0,69.4,69.1,1.0,2200.0,11,73.5,75.1,0,100.0,260,2,71.2,73.9,0,0.046745356,0,-10,73.8,72.9,0,0.0,0,1277,80.3,75.2,0,0.0,700,131,75.9,73.6,0,100.0,1200.0,52,75.7,75.1,0,100.0,500.0,-1,75.1,75.7,0,16.13181,95.61522,45,72.2,76.1,0,0.0,0,41,73.5,74.6,0,0.036805302,0,2,72.4,75.8,0,99.908875,950,-4,0,74.7,0,0.024479805,0,-4,72.8,73.9,0,0.036715213,0,100,73.8,58.0,0,43.592712,100.0,695,66.7,61.8,100,56.171585,700,412,68.3,62.1,100.0,47.09309,420.0,199,74.9,58.1,0,23.58084,200.0,104,74.1,58.8,0,35.141083,100.0,202,72.8,58.1,0,30.513752,200.0,196,73.7,58.0,0,28.331099,200.0,102,72.7,59.6,0,31.495377,100.0,193,73.2,58.6,0,31.53588,200.0,526,70.3,61.4,78,53.83346,568.23584,92,74.0,58.5,0,40.295937,100.0,90,72.7,58.3,0,42.10252,100,193,73.5,58.0,0,37.378796,200.0,95,74.1,59.1,0,26.226437,100.0,891,70.3,64.8,97.1,57.552273,882.7164,185,73.8,58.8,0,36.29049,200.0,206,73.4,57.9,0,26.190477,200,94,72.1,59.4,0,31.5988,100.0,204,71.4,57.7,0.0,33.95283,200.0,541,71.2,60.4,49.3,32.550858,529.24805,95,74.1,57.9,0,41.9505,100.0,193,72.4,58.2,0,42.03169,200,195,73.9,57.8,0,27.818161,200.0,-1,74.6,72.8,0,0.0,0.0,196,73.8,57.9,0,27.700699,200.0,195,73.0,59.0,0,41.12337,200.0,197,74.6,57.8,0,30.109987,200.0,252,71.3,60.6,29.3,46.04129,255.62396,189,73.5,57.9,0,28.093868,200.0,198,73.2,57.7,0,35.128635,200.0,98,73.9,58.0,0,47.41731,100.0,200,72.8,58.1,0,42.693718,200.0,197,74.3,58.0,0,36.239876,200.0,244,75.1,58.3,0,39.173355,386.07587,201,72.5,64.2,0,29.742836,200.0,99,72.2,58.4,0,27.112719,100,99,74.0,58.9,0,29.499071,100.0,89,72.4,282.1,0,29.03765,100.0,191,73.2,58.0,0,31.861198,200.0,202,73.0,58.0,0,41.830986,200.0,88,74.9,58.3,0,32.46835,100.0,99,74.2,59.1,0,35.399506,100.0,199,74.0,58.0,0,31.331226,200.0,101,73.8,58.2,0,36.97749,100.0,813,68.9,62.7,100.0,58.1524,840.0,98,74.4,58.3,0,27.361935,100.0,113,73.1,57.7,0,29.906086,100.0,0,0,0,0,0,0,197,73.5,58.0,0,35.894726,200.0,190,71.5,57.8,0.0,45.32036,200.0,198,74.0,58.7,0,32.13892,200.0,199,73.3,58.4,0,30.587816,200.0,97,73.7,58.5,0,40.710682,100.0,98,73.9,58.4,0,23.877668,100.0,103,72.7,58.4,0.0,31.893223,100.0,201,72.2,58.7,0.0,25.002829,200.0,200,74.1,57.4,0,31.666845,200.0,99,70.8,57.7,0.0,42.42492,100.0,496,70.9,61.6,47.0,45.37205,488.58398,121.4,121.3,123.1,90.2,95.2,87.0,10.7,0.1,30.27
20180709,455,68.2,77.3,28.64406498,18.5081,241,42.8,41.3,4.1,71.6,69.8,-0.2,6.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,83.8,72.6,71.3,0.0,0.0,0.0,64.0,0.0,0,72.2,0.0,65.0,0.8125,40.2,0,0,-0.2,1.4,0,0,0,73.3,71.9,59.3,30.0,15,35.0,66.0,49.9,0,68,2.75,65.0,0.8125,50.9,0,0,94.2,94.9,16.6,4.7,1.2,15,15,79.7,66.2,100.0,100,19.3,0,67.6,1.15,66.63793,66.13793,0,11.7,0,0,1,40.2,1,72,157,77.6,0,100.0,2000.0,72.69297,67.365,0.0,69.4,69.0,1.0,2200.0,11,73.6,75.1,0,100.0,260,2,71.2,73.9,0,0.046745356,0,-11,73.8,72.9,0,0.0,0,1277,80.3,75.3,0,0.0,700,134,75.9,73.7,0,100.0,1200.0,52,75.8,75.1,0,100.0,500.0,-2,75.2,75.5,0,100.0,109.09519,40,72.2,76.1,0,0.0,0,42,73.5,74.7,0,0.036805302,0,2,72.5,76.0,0,99.908875,950,-3,0,74.8,0,0.024479805,0,-4,72.8,74.0,0,0.036715213,0,99,73.7,59.9,0,43.592712,100.0,691,67.5,69.0,100,56.31497,700,421,69.0,70.5,100.0,47.675636,420.0,197,74.8,59.8,0,23.58084,200.0,104,74.1,60.0,0,35.141083,100.0,196,72.8,59.6,0,30.513752,200.0,191,73.6,59.4,0,28.847145,200.0,100,72.6,60.8,0,31.495377,100.0,202,73.1,59.9,0,32.144356,200.0,704,69.4,71.6,100,60.93939,700.0,92,74.0,60.4,0,40.295937,100.0,96,72.6,60.2,0,42.696396,100,190,73.4,59.8,0,37.378796,200.0,93,74.1,60.4,0,26.226437,100.0,933,70.0,74.1,100.0,58.74554,930.0,187,73.8,60.0,0,37.81829,200.0,202,73.3,59.4,0,26.190477,200,91,72.0,60.7,0,31.5988,100.0,323,71.3,63.6,17.8,35.4418,331.82236,612,71.0,63.9,60.3,35.464066,609.84644,95,74.1,59.8,0,41.9505,100.0,188,72.3,60.1,0,42.487316,200,192,73.8,59.5,0,28.245068,200.0,-1,74.5,72.6,0,0.0,0.0,194,73.7,59.6,0,27.700699,200.0,194,72.9,60.3,0,41.12337,200.0,194,74.6,59.3,0,30.109987,200.0,298,71.1,64.1,40.3,49.45881,296.24432,187,73.5,59.5,0,28.724817,200.0,192,73.2,59.5,0,35.128635,200.0,97,73.9,59.9,0,47.41731,100.0,201,72.8,60.0,0,42.693718,200.0,193,74.2,59.8,0,36.239876,200.0,449,75.0,59.7,0,47.33131,441.82715,198,72.4,65.0,0,29.742836,200.0,98,72.2,59.7,0,27.112719,100,101,74.0,60.1,0,29.499071,100.0,100,72.3,282.1,0,29.516596,100.0,197,73.2,59.5,0,32.363594,200.0,198,73.0,59.7,0,41.830986,200.0,180,74.8,59.8,0,37.605946,170.81036,97,74.2,60.8,0,35.399506,100.0,197,74.0,59.8,0,31.331226,200.0,101,73.8,59.6,0,36.97749,100.0,829,69.1,69.7,100.0,58.73695,840.0,98,74.3,59.6,0,27.361935,100.0,108,73.0,59.4,0,29.906086,100.0,0,0,0,0,0,0,194,73.4,59.7,0,35.894726,200.0,180,71.4,59.6,3.9,45.32036,200.0,197,74.0,59.8,0,32.13892,200.0,198,73.2,59.7,0,30.587816,200.0,95,73.6,59.7,0,40.710682,100.0,96,73.9,59.7,0,23.877668,100.0,101,72.6,59.9,0.0,31.893223,100.0,203,72.1,60.3,0.0,25.002829,200.0,197,74.0,59.1,0,31.666845,200.0,99,70.8,59.5,0.0,42.42492,100.0,655,70.4,66.2,66.5,51.627342,648.2172,120.5,120.4,114.4,98.2,105.3,92.4,51.6,0.1,30.26
20180709,500,68.1,78.2,28.72168281,18.5081,241,41.5,40.1,4.15,71.1,69.4,-0.1,6.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,83.7,72.4,71.5,0.0,0.0,0.0,64.0,0.0,0,72.2,0.0,65.0,0.8125,40.3,0,0,-0.2,1.4,0,0,0,73.3,72.0,60.7,30.0,15,31.5,66.0,51.7,0,68,2.73,65.0,0.8125,51.6,0,0,91.7,96.1,15.5,4.8,1.5,15,15,80.8,65.9,100.0,100,19.4,0,67.6,1.15,66.63793,66.13793,0,11.9,0,0,1,37.6,1,72,160,77.5,0,100.0,2000.0,72.50864,67.53391,0.0,69.4,69.1,1.0,2200.0,12,73.6,75.2,0,100.0,260,2,71.2,73.9,0,0.046745356,0,-11,73.9,73.0,0,0.0,0,1276,80.3,75.3,0,0.0,700,133,75.9,73.8,0,100.0,1200.0,52,75.8,75.1,0,100.0,500.0,-2,75.2,75.3,0,100.0,134.13165,42,72.2,76.1,0,0.0,0,40,73.5,74.7,0,0.036805302,0,2,72.5,76.0,0,99.908875,950,-5,0,74.8,0,0.024479805,0,-4,72.8,74.0,0,0.036715213,0,98,73.7,61.2,0,43.592712,100.0,691,68.3,69.5,100,56.303024,700,418,69.7,70.4,100.0,47.675636,420.0,219,74.8,61.1,0,24.69461,217.26506,104,74.0,61.1,0,35.141083,100.0,195,72.7,60.8,0,30.513752,200.0,191,73.6,60.6,0,28.847145,200.0,99,72.6,61.9,0,31.495377,100.0,200,73.1,61.2,0,32.144356,200.0,704,69.7,70.8,100,60.93939,700.0,92,73.9,61.5,0,40.295937,100.0,94,72.5,61.5,0,42.696396,100,187,73.4,61.1,0,37.378796,200.0,94,74.1,61.5,0,26.226437,100.0,929,70.0,74.3,100.0,58.74554,930.0,188,73.7,61.0,0,37.81829,200.0,200,73.1,60.6,0,26.190477,200,91,72.0,61.7,0,31.5988,100.0,391,71.2,68.7,26.3,36.99598,413.943,653,71.1,70.1,64.9,36.01782,646.47424,94,74.1,61.1,0,41.9505,100.0,192,72.3,61.4,0,43.067204,200,192,73.8,60.8,0,28.245068,200.0,0,74.5,72.5,0,0.0,0.0,194,73.7,60.8,0,28.127592,200.0,194,72.9,61.4,0,41.12337,200.0,193,74.6,60.5,0,30.109987,200.0,328,71.1,68.2,46.9,50.430946,323.19855,188,73.4,60.8,0,28.724817,200.0,195,73.1,60.7,0,35.128635,200.0,96,73.8,61.1,0,47.41731,100.0,199,72.8,61.2,0,42.693718,200.0,193,74.2,61.0,0,36.239876,200.0,499,74.9,60.8,0,49.08874,493.07663,200,72.4,65.7,0,29.742836,200.0,98,72.1,60.9,0,27.112719,100,104,74.0,61.2,0,29.499071,100.0,99,72.3,282.2,0,29.516596,100.0,195,73.1,60.7,0,32.363594,200.0,196,73.0,60.9,0,41.830986,200.0,221,74.8,61.1,0,39.206867,215.42935,95,74.2,62.0,0,35.399506,100.0,196,73.9,61.0,0,31.331226,200.0,100,73.7,60.8,0,36.97749,100.0,824,69.7,70.0,100.0,58.73695,840.0,95,74.3,60.8,0,27.361935,100.0,95,73.0,60.7,0,29.906086,100.0,0,0,0,0,0,0,193,73.4,60.9,0,35.894726,200.0,297,71.4,62.1,10.5,48.62235,291.11676,196,74.0,60.9,0,32.13892,200.0,197,73.2,60.9,0,30.587816,200.0,98,73.6,60.8,0,41.204212,100.0,96,73.8,60.9,0,23.877668,100.0,100,72.5,61.1,0.0,31.893223,100.0,200,72.0,61.5,0.0,25.002829,200.0,196,74.0,60.4,0,31.666845,200.0,98,70.8,60.8,0.0,42.42492,100.0,762,70.4,68.7,85.5,55.632187,752.7046,119.6,119.5,119.5,107.2,114.6,104.2,52.7,-0.1,30.26
20180709,505,68.0,78.9,28.76632521,24.58913167,239,43.4,43.4,4.2,69.4,69.2,-0.2,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,83.7,72.2,71.55,0.0,0.0,0.0,64.0,0.0,0,72.0,0.0,65.0,0.8125,40.4,0,0,-0.2,1.4,0,0,0,73.3,72.1,61.75,30.0,15,28.6,66.0,52.8,0,68,2.66,65.0,0.8125,52.2,0,0,89.5,96.9,17.2,4.8,1.6,15,15,81.1,65.75,100.0,100,18.5,0,67.6,1.15,66.63793,66.13793,0,11.7,0,0,1,28.6,0,72,157,77.4,0,100.0,2000.0,72.35369,67.675896,0.0,69.4,69.1,1.0,2200.0,12,73.6,75.2,0,100.0,260,2,71.2,73.9,0,0.046745356,0,-11,73.9,73.0,0,0.0,0,1277,80.3,75.4,0,0.0,700,135,76.0,73.9,0,100.0,1200.0,52,75.8,75.1,0,100.0,500.0,-2,75.2,75.2,0,100.0,146.64833,40,72.2,76.1,0,0.0,0,40,73.5,74.8,0,0.036805302,0,3,72.5,76.0,0,99.908875,950,-4,0,74.8,0,0.024479805,0,-4,72.8,74.1,0,0.036715213,0,97,73.6,62.1,0,43.592712,100.0,692,68.9,71.3,100,56.888515,700,412,70.2,72.4,100.0,47.675636,420.0,239,74.8,62.0,0,24.57485,233.89305,103,74.0,62.0,0,35.141083,100.0,193,72.7,61.8,0,30.513752,200.0,194,73.6,61.6,0,30.312725,200.0,98,72.6,62.7,0,31.495377,100.0,200,73.1,62.2,0,32.144356,200.0,694,70.0,72.8,100,60.93939,700.0,92,73.9,62.4,0,41.309418,100.0,91,72.5,62.5,0,42.696396,100,184,73.3,62.0,0,37.378796,200.0,93,74.1,62.4,0,26.226437,100.0,918,70.2,77.0,100.0,58.74554,930.0,185,73.7,62.0,0,37.81829,200.0,197,73.1,61.6,0,26.190477,200,88,72.0,62.5,0,31.5988,100.0,466,71.2,70.5,32.5,38.756657,455.00003,689,71.2,71.9,69.0,36.824368,687.61426,95,74.1,62.0,0,43.914623,100.0,198,72.3,62.4,0,43.52283,200,193,73.8,61.8,0,28.821968,200.0,202,74.5,64.5,0,30.507433,200.6958,198,73.7,61.8,0,29.313412,200.0,193,72.8,62.4,0,41.12337,200.0,432,74.5,61.5,0,40.226505,425.3988,344,71.3,70.3,49.0,51.403088,345.78668,183,73.4,61.8,0,29.13438,200.0,189,73.1,61.7,0,35.128635,200.0,101,73.8,62.0,0,48.051655,100.0,197,72.8,62.1,0,42.693718,200.0,193,74.1,61.9,0,36.662365,200.0,545,74.8,61.7,0,51.410282,540.0,194,72.4,66.2,0,29.742836,200.0,97,72.1,61.8,0,27.112719,100,98,74.0,62.1,0,29.499071,100.0,95,72.3,282.1,0,29.516596,100.0,189,73.1,61.7,0,32.363594,200.0,195,73.0,61.9,0,41.830986,200.0,267,74.6,62.0,0,40.598515,262.70358,94,74.2,62.9,0,35.399506,100.0,192,73.9,61.9,0,31.331226,200.0,99,73.7,61.8,0,36.97749,100.0,812,70.1,72.3,100.0,58.73695,840.0,96,74.3,61.8,0,27.361935,100.0,90,73.0,61.7,0,29.906086,100.0,0,0,0,0,0,0,193,73.4,61.9,0,36.41264,200.0,350,71.5,63.2,14.6,50.52482,336.8009,192,74.0,61.8,0,32.13892,200.0,194,73.2,61.9,0,30.587816,200.0,96,73.6,61.8,0,41.204212,100.0,94,73.8,61.9,0,23.877668,100.0,99,72.5,62.1,0.0,31.893223,100.0,200,72.0,62.4,0.0,25.002829,200.0,194,74.0,61.4,0,31.666845,200.0,98,70.8,61.7,0.0,42.42492,100.0,875,70.3,70.9,100.0,61.149426,880.0,118.7,118.6,120.7,112.2,121.0,110.4,28.5,0.0,30.26
20180709,510,68.0,79.3,28.83058757,24.58913167,239,44.7,43.5,4.3,69.5,68.2,-0.1,6.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83.7,72.1,71.6,0.0,0.0,0.0,64.0,0.0,0,71.9,0.0,65.0,0.8125,40.5,0,0,-0.2,1.4,0,0,0,73.4,72.1,62.8,30.0,15,26.0,66.0,53.6,0,68,2.66,65.0,0.8125,52.9,0,0,86.6,97.1,13.2,4.2,2.0,15,15,81.7,65.6,100.0,100,18.4,0,67.6,1.1,66.63793,66.13793,0,11.7,0,0,0,20.0,0,72,163,77.4,0,100.0,2000.0,72.22606,67.79285,0.0,69.4,69.1,1.0,2200.0,11,73.6,75.3,0,100.0,260,1,71.2,74.0,0,0.046745356,0,-11,73.9,73.0,0,0.0,0,1276,80.2,75.4,0,0.0,700,133,76.0,73.9,0,100.0,1200.0,52,75.8,75.1,0,100.0,500.0,-2,75.2,75.2,0,100.0,159.15912,38,72.2,76.2,0,0.0,0,41,73.5,74.8,0,0.036805302,0,3,72.5,76.1,0,99.908875,950,-4,0,74.9,0,0.024479805,0,-4,72.8,74.1,0,0.036715213,0,97,73.6,63.0,0,43.592712,100.0,690,69.5,72.6,100,56.888515,700,411,70.8,73.7,100.0,47.675636,420.0,242,74.7,62.9,0,25.005987,250.81657,102,74.0,62.9,0,35.141083,100.0,192,72.7,62.7,0,30.513752,200.0,194,73.6,62.5,0,30.312725,200.0,98,72.7,63.5,0,31.495377,100.0,201,73.1,63.0,0,32.144356,200.0,693,70.4,74.2,100,60.93939,700.0,92,73.9,63.2,0,41.309418,100.0,92,72.5,63.4,0,42.696396,100,181,73.4,62.9,0,37.378796,200.0,96,74.1,63.3,0,26.854813,100.0,916,70.3,78.4,100.0,58.74554,930.0,187,73.7,62.8,0,37.81829,200.0,194,73.1,62.5,0,26.190477,200,89,72.0,63.2,0,31.5988,100.0,494,71.3,73.0,36.3,39.463104,496.02054,734,71.3,74.6,72.8,37.366077,724.57135,95,74.0,62.9,0,43.914623,100.0,199,72.2,63.3,0,43.52283,200,190,73.7,62.7,0,28.821968,200.0,259,74.5,63.1,0,33.94766,262.75467,195,73.6,62.8,0,29.313412,200.0,193,72.8,63.2,0,41.12337,200.0,485,74.4,62.4,0,43.330067,483.4408,341,71.4,72.8,52.8,51.403088,345.78668,189,73.4,62.7,0,29.754263,200.0,198,73.0,62.6,0,36.101234,200.0,101,73.8,62.9,0,48.051655,100.0,195,72.9,63.1,0,42.693718,200.0,192,74.1,62.8,0,36.662365,200.0,543,74.6,62.6,0,51.410282,540.0,194,72.4,66.8,0,29.742836,200.0,98,72.1,62.7,0,27.112719,100,100,73.9,62.9,0,29.499071,100.0,95,72.2,282.2,0,29.516596,100.0,192,73.1,62.6,0,32.363594,200.0,193,73.0,62.7,0,41.830986,200.0,296,74.4,62.9,0,41.39374,288.95523,93,74.2,63.8,0,35.399506,100.0,192,73.9,62.8,0,31.331226,200.0,99,73.7,62.7,0,36.97749,100.0,833,70.4,74.3,100.0,59.185802,840.0,94,74.2,62.7,0,27.361935,100.0,88,73.0,62.6,0,29.906086,100.0,0,0,0,0,0,0,197,73.3,62.8,0,36.41264,200.0,390,71.5,64.1,20.4,51.72753,383.0249,192,73.9,62.7,0,32.13892,200.0,194,73.2,62.7,0,30.587816,200.0,96,73.6,62.6,0,41.204212,100.0,93,73.8,62.8,0,23.877668,100.0,99,72.5,63.0,0.0,31.893223,100.0,199,72.0,63.2,0.0,25.002829,200.0,193,74.0,62.4,0,31.666845,200.0,98,70.9,62.6,0.0,42.42492,100.0,873,70.4,73.2,100.0,61.149426,880.0,117.8,117.7,120.2,115.2,119.5,114.2,17.8,0.1,30.26
20180709,515,67.9,80.6,28.97048446,24.58913167,232,43.2,42.2,4.3,71.3,70.1,-0.1,7.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83.6,72.0,71.6,0.0,0.0,0.0,64.0,0.0,0,71.8,0.0,65.0,0.8125,40.5,0,0,-0.2,1.4,0,0,0,73.4,72.1,63.8,30.0,15,24.1,66.0,55.0,0,68,2.61,65.0,0.8125,53.2,0,0,83.0,97.7,17.0,4.5,1.3,15,15,82.1,65.65,100.0,100,17.0,0,67.6,1.1,66.63793,66.13793,0,11.6,0,0,0,20.0,0,72,164,77.3,0,100.0,2000.0,72.12744,67.88322,0.0,69.4,69.1,1.0,2200.0,11,73.6,75.3,0,100.0,260,2,71.2,74.0,0,0.046745356,0,-11,73.9,73.0,0,0.0,0,1277,80.4,75.4,0,0.0,700,133,76.0,74.0,0,100.0,1200.0,52,75.8,75.1,0,100.0,500.0,-2,75.2,75.2,0,100.0,191.52293,41,72.2,76.2,0,0.0,0,40,73.5,74.9,0,0.036805302,0,3,72.5,76.1,0,99.908875,950,-4,0,74.9,0,0.024479805,0,-4,72.8,74.1,0,0.036715213,0,96,73.6,63.9,0,43.592712,100.0,688,70.0,73.4,100,57.29478,700,419,71.2,74.4,100.0,48.106724,420.0,265,74.7,63.9,0,26.359282,273.50842,102,74.0,63.7,0,35.141083,100.0,190,72.7,63.6,0,30.513752,200.0,195,73.6,63.5,0,30.90102,200.0,97,72.7,64.3,0,31.495377,100.0,201,73.1,63.9,0,32.144356,200.0,696,70.7,74.9,100,61.00539,700.0,93,74.0,64.2,0,41.876965,100.0,102,72.5,64.4,0,43.206917,100,182,73.4,63.8,0,37.9731,200.0,96,74.0,64.1,0,26.854813,100.0,926,70.4,78.9,100.0,58.878124,930.0,185,73.7,63.7,0,37.81829,200.0,192,73.1,63.4,0,26.190477,200,88,72.1,64.0,0,32.00932,100.0,534,71.3,74.1,41.7,40.245625,539.8002,730,71.5,75.5,74.2,38.052246,724.57135,95,74.0,63.9,0,44.402817,100.0,195,72.2,64.2,0,43.52283,200,192,73.7,63.7,0,29.237335,200.0,325,74.4,63.9,0,37.8302,325.32333,206,73.6,63.7,0,29.894463,200.0,192,72.8,64.1,0,41.12337,200.0,557,74.3,63.4,0,44.538822,544.7755,364,71.6,73.5,54.2,52.575665,365.90674,192,73.4,63.5,0,30.152756,200.0,191,73.0,63.5,0,36.101234,200.0,100,73.8,63.8,0,48.051655,100.0,194,72.9,64.1,0,42.693718,200.0,193,74.0,63.8,0,36.662365,200.0,539,74.5,63.5,0,51.410282,540.0,196,72.4,67.3,0,29.742836,200.0,97,72.1,63.5,0,27.112719,100,99,74.0,63.8,0,29.499071,100.0,93,72.2,281.8,0,29.516596,100.0,189,73.1,63.4,0,32.363594,200.0,192,73.0,63.6,0,41.830986,200.0,335,74.3,63.8,0,42.576122,331.5169,149,74.2,64.7,0,39.106262,146.57764,191,73.9,63.8,0,31.76443,200.0,97,73.7,63.6,0,36.97749,100.0,817,70.8,75.0,100.0,59.185802,840.0,190,74.2,63.6,0,32.485165,188.5117,65,73.0,63.5,0,29.906086,100.0,0,0,0,0,0,0,195,73.3,63.7,0,36.41264,200.0,430,71.5,65.9,25.8,53.01771,432.74677,190,73.9,63.5,0,32.13892,200.0,192,73.3,63.6,0,30.587816,200.0,102,73.6,63.5,0,41.829346,100.0,93,73.8,63.6,0,23.877668,100.0,98,72.5,63.8,0.0,31.893223,100.0,198,72.0,64.1,0.0,25.002829,200.0,191,74.0,63.3,0,31.666845,200.0,98,70.9,63.6,0.0,42.42492,100.0,878,70.5,74.2,100.0,61.294617,880.0,117.0,116.9,119.3,116.2,118.9,116.2,8.0,-0.7,30.26
