20180709,520,67.9,81.8,29.16276401,24.58913167,237,42.8,41.8,4.3,72.6,71.4,-0.2,7.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83.6,72.1,71.6,0.0,0.0,0.0,64.0,0.0,0,71.7,0.0,65.0,0.8125,40.6,0,0,-0.2,1.4,0,0,0,73.5,72.2,64.8,30.0,15,22.6,66.0,58.0,0,68,2.58,65.0,0.8125,53.5,0,0,79.5,98.2,16.3,4.4,1.7,15,15,82.1,65.7,100.0,100,15.4,0,67.6,1.1,66.63793,66.13793,0,11.5,0,0,0,20.0,0,72,161,77.3,0,100.0,2000.0,72.05651,67.94821,0.0,69.4,69.2,1.0,2200.0,12,73.6,75.3,0,100.0,260,1,71.2,74.1,0,0.046745356,0,-11,73.9,73.0,0,0.0,0,1276,80.4,75.4,0,0.0,700,133,76.0,74.1,0,100.0,1200.0,52,75.9,75.1,0,100.0,500.0,-2,75.2,75.2,0,100.0,225.27661,38,72.2,76.2,0,0.0,0,41,73.5,74.9,0,0.036805302,0,3,72.5,76.1,0,99.908875,950,-4,0,74.9,0,0.024479805,0,-4,72.8,74.1,0,0.036715213,0,95,73.6,64.9,0,43.592712,100.0,697,70.3,74.0,100,57.60545,700,417,71.5,75.0,100.0,48.106724,420.0,290,74.6,64.8,0,27.628744,281.1136,102,74.0,64.6,0,35.141083,100.0,188,72.7,64.5,0,30.513752,200.0,198,73.6,64.3,0,30.90102,200.0,96,72.7,65.1,0,31.495377,100.0,193,73.0,64.7,0,32.144356,200.0,693,71.0,75.6,100,61.00539,700.0,93,74.0,65.1,0,41.876965,100.0,102,72.5,65.3,0,43.206917,100,189,73.3,64.7,0,38.421436,200.0,96,74.0,65.0,0,26.854813,100.0,921,70.5,79.4,100.0,58.878124,930.0,196,73.6,64.6,0,38.398857,200.0,190,73.1,64.3,0,26.190477,200,88,72.1,64.9,0,32.00932,100.0,555,71.4,74.6,44.7,40.191284,539.8002,747,71.6,76.3,77.2,36.968822,724.57135,95,74.0,64.8,0,44.402817,100.0,192,72.3,65.2,0,43.52283,200,192,73.7,64.6,0,29.237335,200.0,372,74.3,64.9,0,41.688168,385.76376,203,73.5,64.7,0,29.894463,200.0,192,72.8,65.0,0,41.12337,200.0,577,74.1,64.3,0,46.25939,572.58325,361,71.8,74.1,55.2,52.575665,365.90674,207,73.4,64.4,0,30.783707,200.0,192,73.0,64.4,0,36.101234,200.0,100,73.8,64.8,0,48.051655,100.0,193,72.9,65.0,0,42.693718,200.0,185,74.0,64.7,0,36.662365,200.0,536,74.5,64.4,0,51.410282,540.0,193,72.3,67.8,0,29.742836,200.0,95,72.1,64.4,0,27.112719,100,97,74.0,64.7,0,29.499071,100.0,92,72.2,282.1,0,29.516596,100.0,192,73.1,64.3,0,32.86599,200.0,190,73.1,64.6,0,41.830986,200.0,377,74.3,64.8,0,43.894527,372.31216,179,74.1,65.3,0,40.94934,176.59265,189,73.9,64.7,0,31.76443,200.0,98,73.7,64.4,0,36.97749,100.0,839,71.1,75.6,100.0,59.780796,840.0,236,74.0,64.6,0,33.1812,229.76704,99,73.0,64.4,0,30.345163,100.0,0,0,0,0,0,0,194,73.3,64.6,0,36.41264,200.0,493,71.5,69.6,30.8,54.03455,478.8654,189,74.0,64.3,0,32.13892,200.0,191,73.3,64.5,0,30.587816,200.0,101,73.7,64.3,0,41.829346,100.0,93,73.8,64.5,0,23.877668,100.0,97,72.5,64.7,0.0,31.893223,100.0,197,72.0,64.9,0.0,25.002829,200.0,191,74.0,64.2,0,31.666845,200.0,97,71.0,64.5,0.0,42.42492,100.0,875,70.7,74.9,100.0,61.294617,880.0,116.2,116.2,118.0,116.2,118.1,115.9,6.5,0.0,30.26
20180709,525,67.9,81.8,29.16276401,24.58913167,237,42.7,41.8,4.3,73.8,72.7,-0.2,7.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,83.8,71.7,71.45,0.0,0.0,0.0,64.0,0.0,0,71.6,0.0,65.0,0.8125,40.4,0,0,-0.3,1.4,0,0,0,73.6,72.2,65.9,30.0,15,21.7,66.0,56.7,0,68,2.55,65.0,0.8125,53.7,0,0,76.2,98.4,15.7,4.6,1.3,15,15,81.9,65.75,100.0,100,15.3,0,67.6,1.1,66.63793,66.13793,0,11.5,0,0,0,20.0,1,72,161,77.4,0,100.0,2000.0,72.01413,67.98705,0.0,69.5,69.2,1.0,2200.0,12,73.6,75.2,0,100.0,260,2,71.2,74.1,0,0.046745356,0,-11,73.9,73.0,0,0.0,0,1276,80.4,75.5,0,0.0,700,134,76.0,74.1,0,100.0,1200.0,52,75.9,75.1,0,100.0,500.0,-2,75.2,75.1,0,100.0,250.0,38,72.2,76.2,0,0.0,0,41,73.5,74.9,0,0.036805302,0,3,72.5,76.2,0,99.908875,950,-3,0,74.9,0,0.024479805,0,-4,72.8,74.1,0,0.036715213,0,99,73.6,65.9,0,43.982307,100.0,693,70.6,74.7,100,57.60545,700,415,71.8,75.6,100.0,48.106724,420.0,305,74.5,65.9,0,28.05988,301.52283,101,74.0,65.4,0,35.141083,100.0,186,72.7,65.5,0,30.513752,200.0,198,73.6,65.3,0,30.90102,200.0,95,72.8,65.9,0,31.495377,100.0,197,73.0,65.6,0,32.144356,200.0,689,71.3,76.2,100,61.401386,700.0,92,74.0,66.1,0,41.876965,100.0,99,72.5,66.3,0,43.206917,100,186,73.3,65.7,0,38.421436,200.0,95,74.0,65.9,0,26.854813,100.0,917,70.7,79.9,100.0,58.878124,930.0,195,73.6,65.4,0,38.398857,200.0,189,73.2,65.2,0,26.190477,200,87,72.1,65.7,0,32.00932,100.0,585,71.5,75.3,47.3,41.517223,586.90234,774,71.8,77.0,77.8,37.919827,763.50653,94,74.0,65.9,0,44.402817,100.0,191,72.3,66.2,0,43.52283,200,200,73.7,65.6,0,29.733473,200.0,430,74.1,66.0,0,43.432854,424.33994,202,73.6,65.7,0,29.894463,200.0,191,72.8,65.9,0,41.484455,200.0,630,74.1,65.4,0,46.999893,636.39954,358,72.0,74.9,55.0,52.575665,365.90674,204,73.4,65.3,0,30.783707,200.0,190,73.0,65.4,0,36.101234,200.0,99,73.9,65.8,0,48.051655,100.0,192,72.9,66.0,0,42.693718,200.0,204,74.0,65.6,0,37.166996,200.0,534,74.4,65.5,0,51.410282,540.0,195,72.3,68.4,0,29.742836,200.0,97,72.1,65.3,0,27.112719,100,98,74.0,65.6,0,29.499071,100.0,91,72.2,281.9,0,29.516596,100.0,194,73.1,65.2,0,32.86599,200.0,190,73.1,65.5,0,42.20322,200.0,406,74.2,65.9,0,44.90949,399.3714,211,74.0,66.2,0,41.81425,206.61334,191,73.9,65.7,0,32.18593,200.0,98,73.7,65.4,0,36.97749,100.0,830,71.4,76.3,100.0,59.780796,840.0,233,73.8,65.5,0,33.1812,229.76704,91,73.0,65.4,0,30.345163,100.0,0,0,0,0,0,0,192,73.3,65.6,0,36.41264,200.0,485,71.6,72.3,33.4,54.03455,478.8654,186,73.9,65.1,0,32.13892,200.0,190,73.4,65.4,0,30.587816,200.0,101,73.7,65.2,0,41.829346,100.0,91,73.8,65.3,0,23.877668,100.0,98,72.6,65.6,0.0,31.893223,100.0,199,72.0,65.8,0.0,25.002829,200.0,190,74.0,65.1,0,31.666845,200.0,97,71.0,65.5,0.0,42.42492,100.0,873,71.0,75.6,100.0,61.294617,880.0,115.5,115.4,117.2,115.2,117.0,115.2,4.5,0.0,30.26
20180709,530,67.9,80.3,28.92243128,24.58913167,238,42.9,42.0,4.3,73.5,72.1,-0.1,7.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,84.0,71.6,71.3,0.0,15.0,0.0,64.0,0.0,0,71.4,0.0,65.0,0.8125,40.3,1,1,-0.3,1.4,0,0,0,73.6,72.2,67.0,30.0,15,21.4,66.0,56.5,0,68,2.54,65.0,0.8125,53.7,0,0,73.3,98.3,16.5,4.5,1.5,15,15,80.9,65.8,100.0,100,13.7,0,67.6,1.1,66.63793,66.13793,0,11.6,0,0,1,20.7,1,72,159,77.4,0,100.0,2000.0,72.0,68.0,0.0,69.5,69.2,22.0,2200.0,10,73.6,75.2,0,100.0,260,2,71.2,74.1,0,0.046745356,125,-11,73.9,73.1,0,0.0,0,1276,80.4,75.5,0,0.0,700,133,76.0,74.2,0,100.0,1200.0,52,75.9,75.2,0,100.0,500.0,-2,75.2,75.1,0,100.0,250.0,38,72.2,76.2,0,0.0,330,40,73.5,74.9,0,0.036805302,0,3,72.5,76.2,0,99.908875,950,-3,0,74.9,0,0.024479805,0,-4,72.8,74.1,0,0.036715213,0,99,73.6,66.8,0,43.982307,100.0,691,70.8,75.3,100,57.60545,700,413,72.0,76.2,100.0,48.106724,420.0,304,74.5,66.8,0,28.05988,350.0,101,74.0,66.3,0,35.141083,100.0,185,72.8,66.4,0,30.513752,200.0,197,73.7,66.2,0,30.90102,200.0,95,72.8,66.7,0,31.495377,100.0,195,73.0,66.5,0,32.144356,200.0,690,71.5,76.7,100,61.060387,700.0,92,74.0,67.1,0,41.876965,100.0,99,72.5,67.2,0,43.206917,245,186,73.3,66.6,0,38.421436,200.0,95,74.0,66.8,0,26.854813,100.0,917,70.9,80.3,100.0,59.061707,930.0,195,73.6,66.3,0,38.398857,200.0,188,73.2,66.2,0,26.190477,400,87,72.2,66.5,0,32.00932,100.0,607,71.6,75.7,49.5,41.278122,586.90234,761,71.9,77.6,80.0,38.160587,763.50653,96,74.0,66.8,0,45.049953,100.0,191,72.3,67.1,0,43.52283,200,196,73.7,66.5,0,29.733473,200.0,464,74.1,66.8,0,45.64443,465.3985,198,73.6,66.7,0,29.894463,200.0,191,72.8,66.8,0,41.484455,200.0,677,74.1,66.4,0,49.395622,671.8241,355,72.2,75.4,51.2,52.575665,365.90674,200,73.4,66.3,0,30.783707,200.0,201,73.0,66.4,0,36.55093,335.0,98,73.9,66.7,0,48.051655,100.0,191,72.9,67.0,0,42.693718,200.0,204,74.0,66.6,0,37.166996,200.0,534,74.3,66.4,0,51.410282,540.0,191,72.4,68.9,0,29.742836,200.0,95,72.2,66.2,0,27.112719,100,96,74.0,66.5,0,29.499071,100.0,90,72.3,282.1,0,29.516596,100.0,195,73.1,66.1,0,32.86599,200.0,187,73.2,66.4,0,42.20322,200.0,454,74.2,66.8,0,46.51041,462.92538,211,74.0,67.1,0,41.81425,206.61334,190,73.9,66.6,0,32.18593,200.0,98,73.7,66.3,0,36.97749,100.0,826,71.7,76.8,100.0,59.780796,840.0,233,73.8,66.4,0,33.1812,229.76704,90,73.0,66.4,0,30.345163,100.0,0,0,0,0,0,0,191,73.3,66.5,0,36.41264,200.0,487,71.8,73.8,33.6,54.03455,478.8654,185,74.0,66.0,0,32.13892,335.0,190,73.4,66.3,0,30.587816,200.0,101,73.8,66.1,0,41.829346,100.0,92,73.8,66.2,0,23.877668,190.0,97,72.6,66.5,0.0,31.893223,100.0,200,72.1,66.7,0.0,25.002829,200.0,189,74.0,66.1,0,31.666845,200.0,97,71.1,66.4,0.0,42.42492,100.0,870,71.2,76.2,100.0,61.258316,880.0,114.8,114.7,116.4,115.2,116.2,114.5,5.9,-0.1,30.26
20180709,535,68.3,80.9,29.29626058,24.58913167,240,42.9,41.9,4.3,72.7,71.2,-0.1,7.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,76.8,71.6,71.45,98.0,63.0,0.0,64.0,100.0,0,72.3,0.65,65.0,1.0,49.7,1,1,49.6,11.8,0,0,0,73.7,72.5,67.95,30.0,15,21.6,66.0,72.0,0,68,1.6,65.0,1.0,53.4,0,0,69.4,100.8,19.1,4.2,1.8,15,15,80.2,66.0,100.0,100,14.3,0,67.6,1.05,66.63793,66.13793,0,11.2,0,0,1,20.3,0,72,1657,72.3,0,100.0,2000.0,72.0,68.0,2611.5657,69.5,71.6,56.2,2200.0,283,73.3,70.9,0,54.692696,260,159,71.3,72.5,0,75.31846,125,1287,73.9,71.2,0,48.23948,1000,904,80.4,75.6,0,0.0,700,1188,75.4,71.5,0,100.0,1200.0,547,75.2,71.9,0,72.74963,500.0,159,75.0,72.4,0,100.0,250.0,337,72.1,72.7,0,35.239155,330,160,73.5,74.1,0,100.0,650,336,72.3,75.0,0,99.908875,950,517,0,72.6,0,36.15667,500,517,72.8,72.0,0,38.697834,500,175,73.3,68.0,0,52.91145,175.0,692,71.1,76.6,100,66.59099,700,416,72.2,76.9,96.0,52.825348,420.0,351,74.4,67.9,0,31.82036,350.0,163,74.1,67.4,0,43.03582,160.0,340,72.7,67.5,0,40.08303,335.0,342,73.7,67.4,0,37.939934,335.0,196,72.6,67.7,0,41.261555,195.0,387,72.9,67.7,0,36.63449,380.0,695,71.8,77.7,100,68.287315,700.0,186,74.1,68.3,0,52.58944,188.50038,251,72.5,68.3,0,53.209,245,429,73.2,68.0,0,47.857365,420.0,164,74.0,67.9,0,33.171646,160.0,931,71.0,81.0,100.0,65.08924,930.0,303,73.6,67.4,0,42.64616,300.0,405,73.2,67.3,0,33.16566,400,219,72.3,74.6,7,42.23899,229.8691,705,71.7,78.4,51.5,47.40789,681.97253,799,72.1,79.0,76.8,42.337788,792.1102,175,74.0,68.1,0,58.446865,175.0,251,72.3,68.2,0,50.60578,245,357,73.7,67.9,0,39.540787,350.0,549,74.1,68.1,0,60.99029,551.29987,343,73.5,67.9,0,40.602394,335.0,233,72.8,67.7,0,49.12738,230.0,681,74.0,67.5,0,58.10737,683.90576,374,72.3,75.5,47.6,60.142315,366.8203,394,73.4,67.4,0,37.757362,380.0,339,73.0,67.6,0,46.517464,335.0,177,73.7,67.9,0,57.306297,175.0,246,73.0,68.1,0,49.147423,245.0,422,74.0,67.8,0,47.013264,420.0,543,74.3,67.6,0,57.50705,540.0,337,72.3,67.5,0,36.69073,335.0,89,72.2,67.1,0,30.681133,100,337,74.0,67.6,0,43.51195,335.0,202,72.3,282.1,0,36.812206,195.0,395,73.0,67.3,0,39.22187,380.0,338,73.1,67.7,0,50.020123,335.0,489,74.2,68.0,0,51.627083,499.08325,323,73.9,68.1,0,51.142914,325.84845,356,73.8,67.8,0,40.34656,350.0,165,73.7,67.5,0,43.40836,160.0,816,72.0,77.4,100.0,66.26305,840.0,272,73.6,67.4,0,38.989048,271.39987,175,73.0,67.4,0,32.650322,150.0,0,0,0,0,0,0,396,73.3,67.7,0,42.373955,380.0,738,72.0,72.8,32.8,67.023834,738.94836,337,73.8,66.9,0,39.42668,335.0,253,73.4,67.4,0,38.694004,250.0,177,73.7,67.1,0,51.76574,175.0,195,73.6,67.2,0,31.436815,190.0,190,72.4,67.5,0.0,39.57976,185.0,336,71.8,68.9,6.4,33.7329,333.5995,309,73.6,67.4,0,39.428326,300.0,268,70.9,80.6,100.0,59.5697,270.0,887,71.5,77.1,100.0,73.067154,880.0,114.1,114.0,110.2,111.2,115.8,113.7,12.5,0.4,30.26
20180709,540,69.2,79.4,29.67791943,24.58913167,238,42.9,41.9,4.5,73.3,72.0,-0.2,7.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,74.7,70.4,71.6,100.0,92.8,6.0,64.0,100.0,0,71.8,0.75,65.0,1.1875,53.6,1,1,49.9,12.6,0,0,0,73.8,72.6,68.9,30.0,15,22.1,66.0,71.7,0,68,1.58,65.0,1.1875,53.4,0,0,67.9,100.5,21.8,4.3,1.7,15,15,80.0,66.2,100.0,100,12.3,0,67.6,1.15,67.0,66.5,0,11.6,0,0,0,20.0,1,72,1774,73.5,0,100.0,2000.0,72.0,68.0,2123.706,69.8,73.0,63.5,2200.0,262,73.2,72.5,0,51.75283,260,125,71.3,72.9,0,56.655373,125,1007,73.8,72.8,0,35.872902,1000,843,80.3,75.6,0,0.0,700,1201,74.8,72.8,0,84.793816,1200.0,503,74.8,73.0,0,66.305954,500.0,181,74.5,73.0,0,100.0,250.0,332,72.1,73.2,0,35.939934,330,170,73.5,73.5,0,100.0,650,376,72.2,74.1,0,99.908875,950,509,0,72.8,0,34.161568,500,509,72.7,72.8,0,37.192513,500,179,73.3,68.8,0,53.290512,175.0,687,71.2,71.1,100,66.99725,700,412,72.4,70.0,89.6,52.825348,407.99988,353,74.4,68.7,0,32.2515,350.0,211,74.1,68.3,0,46.698017,209.39989,338,72.7,68.4,0,40.08303,335.0,340,73.7,68.3,0,37.939934,335.0,203,72.6,68.6,0,41.663948,195.0,390,72.9,68.6,0,37.02266,380.0,693,71.9,69.7,100,68.36432,700.0,203,74.1,68.9,0,53.37995,202.00038,248,72.5,69.0,0,53.209,245,425,73.2,68.7,0,47.857365,420.0,163,74.0,68.7,0,33.171646,160.0,921,71.1,70.3,100.0,65.08924,930.0,302,73.6,68.3,0,42.64616,300.0,401,73.2,68.2,0,33.16566,400,203,72.5,69.6,0,40.04216,195.0,716,71.8,71.5,53.5,48.983807,714.50757,797,72.2,70.8,74.8,43.637894,792.1102,179,74.0,68.7,0,59.00318,175.0,245,72.3,68.9,0,51.123535,245,354,73.6,68.6,0,39.540787,350.0,588,74.1,68.7,0,64.11107,590.0,336,73.5,68.7,0,40.602394,335.0,238,72.9,68.6,0,49.257774,230.0,685,74.0,68.3,0,58.10737,683.90576,352,72.4,69.7,41.6,57.75707,348.3604,391,73.4,68.4,0,37.757362,380.0,338,73.0,68.4,0,45.99456,335.0,180,73.6,68.6,0,56.17354,175.0,255,73.0,68.8,0,49.28772,245.0,424,73.9,68.6,0,46.496887,420.0,540,74.4,68.4,0,57.50705,540.0,341,72.3,68.2,0,37.096775,335.0,88,72.3,68.0,0,30.681133,100,343,74.0,68.5,0,44.134018,335.0,198,72.4,282.0,0,36.812206,195.0,387,73.0,68.2,0,39.22187,380.0,345,73.0,68.4,0,50.080482,335.0,503,74.3,68.7,0,52.223503,500.0,322,73.8,68.8,0,51.142914,325.84845,354,73.8,68.5,0,40.34656,350.0,164,73.7,68.4,0,43.40836,160.0,829,72.2,69.9,96.0,66.63883,840.0,233,73.6,68.3,0,36.99224,230.0,167,73.0,68.2,0,32.650322,150.0,0,0,0,0,0,0,392,73.3,68.5,0,42.373955,380.0,730,72.2,68.9,28.8,67.023834,738.94836,337,73.7,67.8,0,39.42668,335.0,250,73.5,68.3,0,38.694004,250.0,180,73.6,68.0,0,51.129635,175.0,193,73.6,68.1,0,31.436815,190.0,187,72.3,68.4,0.0,39.57976,185.0,361,71.8,70.2,10.4,35.971954,364.8003,307,73.3,68.2,0,39.428326,300.0,267,71.5,73.9,100.0,59.5697,270.0,883,71.5,70.4,100.0,73.067154,880.0,113.3,113.3,113.0,111.2,111.5,112.6,3.1,-0.2,30.26
20180709,545,70.2,75.2,29.65705012,24.58913167,238,43.4,42.3,4.65,73.5,72.0,-0.2,6.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,74.2,70.3,70.25,100.0,100.0,15.4,64.0,100.0,0,71.6,0.75,65.0,1.375,54.4,1,1,50.0,12.9,0,0,0,73.8,72.6,69.0,30.0,15,22.6,66.0,70.8,0,68,1.56,65.0,1.375,53.3,0,0,67.3,100.8,18.5,4.4,1.9,15,15,79.3,66.35,100.0,100,11.7,0,67.6,1.15,67.0,66.5,0,11.6,0,0,1,20.3,1,72,1775,73.0,0,100.0,2000.0,72.0,68.0,2123.706,70.0,72.5,62.6,2200.0,263,73.2,72.3,0,51.75283,260,126,71.4,72.8,0,56.655373,125,1020,73.7,72.6,0,37.038403,1000,841,80.3,75.6,0,0.0,700,1203,74.6,72.5,0,84.793816,1200.0,502,74.6,72.7,0,66.19528,500.0,182,74.4,72.8,0,100.0,250.0,334,72.1,73.0,0,35.939934,330,170,73.6,73.3,0,100.0,650,377,72.2,73.8,0,99.908875,950,509,0,72.7,0,34.161568,500,510,72.8,72.8,0,37.192513,500,177,73.3,69.1,0,53.290512,175.0,690,70.7,70.2,100,67.06895,700,417,71.7,69.3,100.0,53.139923,420.0,349,74.4,69.1,0,32.838326,350.0,257,74.1,68.9,0,49.379627,254.99988,347,72.7,68.9,0,40.15568,335.0,337,73.7,68.8,0,37.939934,335.0,200,72.6,69.0,0,41.663948,195.0,394,72.9,69.1,0,37.02266,380.0,687,71.1,69.7,100,68.90331,700.0,231,74.1,69.2,0,56.47107,229.00038,250,72.5,69.3,0,53.209,245,422,73.2,69.0,0,47.857365,420.0,162,74.0,69.1,0,33.171646,160.0,929,71.0,69.5,100.0,65.16063,930.0,301,73.6,68.8,0,42.64616,300.0,414,73.2,68.7,0,33.6575,400,200,72.6,69.1,0,40.04216,195.0,738,71.8,69.3,57.5,49.90762,747.787,781,72.1,69.2,76.8,43.637894,792.1102,177,74.1,69.0,0,59.00318,175.0,248,72.3,69.2,0,51.123535,245,360,73.6,68.9,0,40.04846,350.0,588,74.1,69.0,0,64.2708,590.0,343,73.5,69.0,0,42.06095,335.0,236,72.9,69.1,0,49.257774,230.0,679,74.0,68.7,0,58.10737,683.90576,333,72.4,69.3,37.6,56.84506,328.48032,383,73.4,68.8,0,37.757362,380.0,335,73.0,68.8,0,46.893955,335.0,178,73.6,68.9,0,56.17354,175.0,251,73.1,69.1,0,49.28772,245.0,425,73.9,68.9,0,46.919376,420.0,536,74.4,68.7,0,57.50705,540.0,341,72.3,68.6,0,37.096775,335.0,94,72.4,68.6,0,31.11513,100,339,74.0,68.9,0,44.134018,335.0,198,72.4,282.1,0,36.812206,195.0,389,73.0,68.6,0,39.22187,380.0,343,72.9,68.8,0,50.080482,335.0,497,74.4,68.9,0,52.223503,500.0,322,73.8,69.1,0,51.142914,325.84845,351,73.8,68.8,0,40.34656,350.0,164,73.8,68.8,0,43.40836,160.0,826,72.1,69.6,98.0,66.63883,840.0,231,73.7,68.7,0,36.99224,230.0,161,73.0,68.7,0,32.650322,150.0,0,0,0,0,0,0,390,73.3,68.8,0,42.373955,380.0,733,72.1,68.8,30.8,67.08944,738.94836,337,73.7,68.5,0,39.42668,335.0,256,73.5,68.8,0,39.132496,250.0,177,73.6,68.6,0,50.570305,175.0,192,73.6,68.7,0,31.436815,190.0,187,72.3,68.8,0.0,39.57976,185.0,367,71.9,69.0,12.4,35.971954,364.8003,306,73.2,68.6,0,39.428326,300.0,266,71.5,72.9,100.0,59.5697,270.0,887,71.2,70.4,100.0,73.502716,880.0,117.0,114.2,112.8,111.2,111.4,112.5,3.2,-0.2,30.26
20180709,550,70.9,73.0,29.75237695,24.58913167,240,44.0,42.8,4.7,72.8,71.4,-0.2,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,74.0,70.4,68.9,100.0,100.0,21.4,64.0,100.0,0,71.3,0.75,65.0,1.5625,55.0,1,1,50.6,12.6,0,0,0,73.8,72.5,69.1,30.0,15,23.1,66.0,71.2,0,68,1.55,65.0,1.5625,53.4,0,0,66.6,100.4,18.4,4.5,1.8,15,15,79.5,66.5,100.0,100,12.8,0,67.6,1.15,67.0,66.5,0,11.8,0,0,0,20.0,0,72,1775,71.7,0,100.0,2000.0,72.0,68.0,2611.5657,70.1,71.1,59.5,2471.998,262,73.3,71.2,0,51.75283,260,126,71.5,71.9,0,56.655373,125,1016,73.6,71.5,0,37.038403,1000,843,80.3,75.6,0,0.0,700,1203,74.4,71.3,0,84.793816,1200.0,502,74.4,71.6,0,66.63798,500.0,182,74.2,71.8,0,100.0,250.0,333,72.2,72.2,0,35.939934,330,169,73.5,72.8,0,100.0,650,375,72.3,73.2,0,99.908875,950,510,0,71.9,0,34.161568,500,509,72.8,72.1,0,37.192513,500,176,73.3,69.3,0,53.290512,175.0,691,70.5,70.1,100,67.73808,700,412,71.4,69.4,100.0,53.139923,420.0,361,74.4,69.3,0,32.23952,350.0,283,74.1,69.1,0,49.55974,277.7999,344,72.7,69.2,0,40.15568,335.0,343,73.7,69.1,0,38.31149,335.0,199,72.6,69.3,0,41.663948,195.0,397,72.9,69.3,0,36.47713,380.0,694,70.9,69.9,100,69.03531,700.0,259,74.1,69.3,0,58.99463,256.00037,248,72.6,69.4,0,53.209,245,435,73.2,69.2,0,47.84694,420.0,162,74.0,69.3,0,33.171646,160.0,914,70.9,69.6,100.0,65.16063,930.0,307,73.6,69.1,0,43.15543,300.0,410,73.2,68.9,0,33.6575,400,199,72.6,69.2,0,40.04216,195.0,789,71.8,69.2,61.5,49.679382,747.787,796,72.0,69.3,78.8,43.62586,792.1102,203,74.1,69.1,0,62.60218,202.00038,249,72.4,69.3,0,51.496323,245,355,73.6,69.0,0,40.04846,350.0,583,74.1,69.2,0,65.10628,590.0,339,73.6,69.2,0,42.06095,335.0,232,72.9,69.3,0,49.257774,230.0,709,74.1,68.9,0,60.27442,712.79987,325,72.2,69.4,37.6,56.84506,328.48032,392,73.4,69.1,0,38.24441,380.0,340,73.0,68.9,0,47.479607,335.0,177,73.6,69.0,0,56.17354,175.0,250,73.1,69.3,0,49.28772,245.0,422,73.9,69.1,0,46.919376,420.0,532,74.4,68.8,0,58.04947,540.0,336,72.3,68.8,0,37.096775,335.0,92,72.4,68.9,0,31.11513,100,339,74.0,69.2,0,44.134018,335.0,197,72.5,282.5,0,36.812206,195.0,385,73.0,68.8,0,39.22187,380.0,341,73.0,69.0,0,50.080482,335.0,498,74.4,69.0,0,52.223503,500.0,291,73.7,69.2,0,49.238056,295.0497,350,73.8,69.0,0,40.34656,350.0,163,73.8,69.0,0,43.40836,160.0,815,72.0,69.7,100.0,66.63883,840.0,237,73.7,69.0,0,37.072113,230.0,161,73.1,68.9,0,32.650322,150.0,0,0,0,0,0,0,386,73.3,69.0,0,42.373955,380.0,725,72.1,68.9,30.8,67.49399,738.94836,336,73.7,68.9,0,39.42668,335.0,254,73.5,69.1,0,39.132496,250.0,175,73.6,68.9,0,50.976093,175.0,191,73.6,69.0,0,31.436815,190.0,185,72.3,69.1,0.0,39.57976,185.0,401,71.9,69.1,16.4,37.419426,405.59976,303,73.2,68.8,0,39.428326,300.0,264,71.4,72.7,100.0,59.5697,270.0,884,71.0,70.4,100.0,73.95039,880.0,117.4,116.3,112.6,111.2,111.4,112.4,1.0,0.0,30.26
20180709,555,71.3,72.0,29.84344397,24.58913167,239,45.2,43.9,4.8,74.0,72.3,-0.1,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,73.7,70.1,68.1,100.0,100.0,25.9,64.0,100.0,0,71.2,0.75,65.0,1.75,55.4,1,1,50.2,12.8,0,0,0,73.8,72.6,69.1,30.0,15,23.7,66.0,73.1,0,68,1.46,65.0,1.75,53.4,0,0,66.6,100.0,22.1,4.3,2.0,15,15,79.5,66.45,100.0,100,11.6,0,67.6,1.15,67.0,66.5,0,11.8,0,0,1,20.5,1,72,1787,70.5,0,100.0,2000.0,72.0,68.0,2611.5657,70.0,69.9,59.6,2472.0,259,73.3,69.9,0,52.640335,260,126,71.5,70.8,0,56.655373,125,1022,73.5,70.3,0,37.038403,1000,841,80.4,75.6,0,0.0,700,1207,74.2,70.1,0,84.339714,1200.0,503,74.2,70.4,0,66.18298,500.0,182,74.2,70.6,0,100.0,250.0,333,72.2,71.0,0,35.939934,330,170,73.5,71.9,0,100.0,650,376,72.2,72.2,0,99.908875,950,504,0,70.9,0,33.63525,500,510,72.8,71.0,0,37.192513,500,178,73.3,69.4,0,52.837734,175.0,686,70.4,70.1,100,68.92102,700,418,71.3,69.5,100.0,53.722477,420.0,354,74.5,69.4,0,32.23952,350.0,326,74.1,69.3,0,52.441467,323.3999,338,72.8,69.4,0,40.15568,335.0,338,73.8,69.3,0,38.31149,335.0,196,72.7,69.5,0,41.663948,195.0,391,72.9,69.4,0,36.47713,380.0,691,70.8,70.0,100,69.17831,700.0,268,74.1,69.4,0,60.1804,269.50037,246,72.6,69.5,0,53.729946,245,426,73.2,69.3,0,47.84694,420.0,177,74.1,69.4,0,35.387497,182.79942,914,70.8,69.6,100.0,65.73177,930.0,306,73.6,69.3,0,43.15543,300.0,409,73.2,69.1,0,33.6575,400,195,72.6,69.4,0,40.04216,195.0,785,71.7,69.2,67.5,50.842297,791.3079,778,71.9,69.4,81.6,43.62586,792.1102,214,74.1,69.1,0,64.32788,215.50038,250,72.4,69.4,0,52.086567,245,356,73.6,69.1,0,40.544594,350.0,586,74.1,69.2,0,66.62981,590.0,335,73.6,69.3,0,42.914738,335.0,235,73.0,69.5,0,50.060184,230.0,742,74.1,69.0,0,62.779053,750.0,318,72.2,69.5,37.6,58.288235,328.48032,382,73.4,69.2,0,38.24441,380.0,337,73.0,69.0,0,47.479607,335.0,177,73.6,69.1,0,57.985954,175.0,245,73.2,69.3,0,50.075542,245.0,418,73.9,69.2,0,47.553104,420.0,532,74.4,68.9,0,57.973526,540.0,342,72.3,69.0,0,37.2434,335.0,90,72.5,69.1,0,31.11513,100,340,74.0,69.3,0,44.5269,335.0,449,71.1,282.0,100,51.180668,550.0,384,73.1,69.0,0,39.654167,380.0,335,73.0,69.1,0,50.080482,335.0,500,74.4,69.1,0,52.736217,500.0,247,73.7,69.2,0,47.13756,245.0,359,73.8,69.1,0,40.416813,350.0,162,73.7,69.1,0,43.40836,160.0,821,72.0,69.8,100.0,67.23382,840.0,234,73.7,69.2,0,37.072113,230.0,155,73.2,69.0,0,33.540676,150.0,0,0,0,0,0,0,385,73.3,69.2,0,42.373955,380.0,723,72.0,69.0,32.8,68.32495,738.94836,335,73.7,69.1,0,39.42668,335.0,252,73.5,69.3,0,39.132496,250.0,177,73.6,69.2,0,52.434742,175.0,198,73.6,69.1,0,31.933064,190.0,187,72.3,69.2,0.0,39.976414,185.0,402,71.9,69.2,20.4,37.566437,405.59976,305,73.2,68.9,0,39.974308,300.0,267,71.4,72.6,100.0,60.062756,270.0,882,70.9,70.4,100.0,74.55536,880.0,117.0,116.5,112.4,111.2,111.3,112.4,1.2,1.1,30.27
20180709,600,71.4,71.6,29.83973458,24.58913167,239,45.9,44.3,4.9,73.4,71.6,-0.1,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,73.5,70.4,67.3,100.0,100.0,29.5,64.0,100.0,0,71.2,0.75,65.0,1.8125,55.8,1,1,50.2,12.7,0,0,0,73.8,72.6,69.1,30.0,15,24.2,66.0,71.0,0,68,1.41,65.0,1.8125,53.4,0,0,66.6,100.1,21.1,4.6,1.4,15,15,79.4,66.4,100.0,100,11.9,0,67.6,1.1,67.0,66.5,0,11.5,0,0,1,20.0,0,72,1785,69.6,0,100.0,2000.0,72.0,68.0,2611.5657,70.0,69.0,59.9,2472.0,262,73.2,69.0,0,52.640335,260,127,71.5,69.9,0,56.222977,125,1023,73.3,69.3,0,37.038403,1000,838,80.4,75.6,0,0.0,700,1210,73.9,69.2,0,84.15562,1200.0,505,73.8,69.5,0,65.82636,500.0,183,73.9,69.7,0,100.0,250.0,334,72.1,70.2,0,35.939934,330,170,73.5,71.1,0,100.0,650,378,72.2,71.4,0,99.908875,950,504,0,70.0,0,33.63525,500,510,72.8,70.0,0,37.192513,500,179,73.2,69.4,0,54.206593,175.0,689,70.4,69.9,100,69.0644,700,415,71.2,69.4,100.0,54.15356,420.0,362,74.5,69.4,0,33.269463,350.0,374,74.1,69.3,0,55.173103,368.99988,345,72.9,69.4,0,40.98599,335.0,344,73.8,69.3,0,38.373413,335.0,200,73.0,69.6,0,42.131596,195.0,386,72.9,69.5,0,37.01217,380.0,687,70.7,70.0,100,70.421295,700.0,300,74.1,69.3,0,63.382996,296.50037,247,72.6,69.5,0,54.250885,245,432,73.2,69.2,0,48.743614,420.0,228,74.1,69.5,0,38.871128,228.39941,921,70.7,69.6,100.0,66.43549,930.0,302,73.7,69.4,0,43.15543,300.0,413,73.2,69.1,0,34.14934,400,201,72.7,69.4,0,41.972706,195.0,842,71.7,69.1,71.5,52.624714,827.1481,825,71.9,69.3,85.6,44.938004,822.20044,240,74.1,69.1,0,67.91553,242.50038,255,72.4,69.4,0,52.666462,245,352,73.6,69.1,0,41.04073,350.0,584,74.1,69.2,0,68.50964,590.0,339,73.6,69.3,0,44.01755,335.0,234,73.0,69.6,0,50.631897,230.0,741,74.0,69.0,0,64.29272,750.0,322,72.2,69.5,37.6,59.420723,328.48032,395,73.4,69.3,0,38.786804,380.0,340,73.0,69.0,0,48.379,335.0,179,73.7,69.1,0,58.473038,175.0,260,73.2,69.3,0,50.226635,245.0,430,73.9,69.2,0,47.928646,420.0,545,74.4,68.9,0,59.166847,540.0,342,72.3,69.0,0,37.66073,335.0,95,72.5,69.2,0,31.705847,100,342,74.1,69.4,0,44.046707,335.0,201,72.5,282.0,0,37.424816,195.0,399,73.1,69.1,0,40.22666,380.0,346,73.0,69.1,0,51.016098,335.0,490,74.4,69.0,0,52.736217,500.0,254,73.8,69.2,0,47.961285,245.0,353,73.8,69.0,0,40.416813,350.0,161,73.8,69.2,0,43.40836,160.0,815,71.9,69.8,100.0,67.818375,840.0,230,73.7,69.2,0,37.33455,230.0,170,73.2,69.1,0,34.065132,150.0,0,0,0,0,0,0,398,73.3,69.2,0,43.28295,380.0,730,72.0,69.0,32.8,68.39056,738.94836,337,73.7,69.2,0,39.900772,335.0,255,73.5,69.4,0,39.7132,250.0,179,73.6,69.3,0,52.500546,175.0,193,73.6,69.3,0,31.933064,190.0,189,72.2,69.2,0.0,40.040737,185.0,438,71.9,69.2,24.4,39.70372,436.8001,307,73.2,68.9,0,40.381115,300.0,268,71.4,72.6,100.0,60.690273,270.0,883,70.9,70.3,100.0,76.031456,880.0,116.4,116.1,112.2,112.2,111.2,112.3,1.9,-0.1,30.27
20180709,605,71.4,72.8,30.05669403,33.76276917,241,46.1,44.4,4.95,74.6,72.9,-0.2,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.95,7.5,200,73.4,69.9,66.95,100.0,100.0,32.4,64.0,100.0,0,71.1,0.8,65.0,1.8125,56.2,1,1,50.6,12.8,0,0,0,73.8,72.5,69.15,30.0,15,24.7,66.0,73.2,0,68,1.4,65.0,1.8125,53.5,0,0,66.6,99.9,22.0,4.4,1.5,15,15,79.7,66.3,100.0,100,11.6,0,65.6,1.1,67.0,66.5,0,11.7,0,0,1,20.5,1,72,1793,69.0,0,100.0,2000.0,72.0,68.0,2611.5657,69.9,68.4,58.6,2336.002,263,73.2,68.3,0,52.640335,260,127,71.4,69.2,0,56.071056,125,1027,73.2,68.7,0,36.584465,1000,836,80.4,75.5,0,0.0,700,1175,73.7,68.6,0,80.743744,1163.9996,484,73.6,68.9,0,64.252335,481.99982,186,73.9,69.0,0,100.0,250.0,336,72.1,69.5,0,35.92881,330,170,73.5,70.4,0,100.0,650,382,72.0,70.7,0,99.908875,950,506,0,69.3,0,33.63525,500,510,72.8,69.3,0,37.192513,500,176,73.2,69.3,0,54.206593,175.0,691,70.3,69.9,100,70.330986,700,419,71.2,69.4,100.0,54.736107,420.0,356,74.5,69.3,0,33.269463,350.0,385,74.0,69.3,0,56.21373,391.7999,341,72.9,69.4,0,40.98599,335.0,338,73.8,69.4,0,38.373413,335.0,196,73.2,69.6,0,42.131596,195.0,407,73.0,69.4,0,38.008812,380.0,696,70.7,69.9,100,71.10329,700.0,326,74.1,69.3,0,66.04845,323.50037,248,72.6,69.5,0,54.625965,245,420,73.2,69.2,0,48.743614,420.0,278,74.1,69.4,0,41.902767,273.99942,913,70.7,69.6,100.0,67.45538,930.0,307,73.7,69.4,0,43.664696,300.0,407,73.2,69.1,0,34.14934,400,196,72.7,69.4,0,41.972706,195.0,878,71.6,69.0,77.5,54.765785,865.548,855,71.8,69.3,91.6,47.29746,857.00037,255,74.0,69.0,0,70.23161,256.00037,250,72.4,69.4,0,53.0496,245,353,73.7,69.0,0,41.536865,350.0,586,74.1,69.2,0,70.02088,590.0,338,73.6,69.3,0,44.444447,335.0,235,73.1,69.6,0,51.06319,230.0,744,74.1,68.9,0,64.88076,750.0,321,72.2,69.5,37.6,59.99198,328.48032,378,73.4,69.3,0,38.986053,380.0,340,73.0,69.0,0,48.964653,335.0,176,73.7,69.1,0,58.473038,175.0,253,73.3,69.3,0,50.226635,245.0,426,73.9,69.2,0,47.928646,420.0,535,74.4,68.9,0,59.166847,540.0,334,72.4,69.0,0,38.066772,335.0,91,72.5,69.3,0,31.705847,100,403,74.1,69.4,0,46.03296,400.64984,197,72.5,282.1,0,37.424816,195.0,392,73.1,69.0,0,40.22666,380.0,343,73.0,69.1,0,51.016098,335.0,490,74.4,69.0,0,53.18615,500.0,249,73.8,69.2,0,47.961285,245.0,362,73.8,69.0,0,41.271515,350.0,163,73.8,69.2,0,43.840435,160.0,831,71.9,69.8,100.0,68.86221,840.0,233,73.7,69.2,0,37.825195,230.0,156,73.2,69.1,0,34.065132,150.0,0,0,0,0,0,0,392,73.4,69.1,0,43.28295,380.0,731,72.0,68.9,32.8,69.002846,738.94836,336,73.7,69.3,0,39.900772,335.0,251,73.5,69.4,0,39.7132,250.0,177,73.7,69.3,0,52.500546,175.0,192,73.7,69.3,0,31.933064,190.0,187,72.3,69.3,0.0,40.040737,185.0,473,71.9,69.1,28.4,40.68755,470.40024,304,73.2,68.9,0,40.381115,300.0,265,71.5,72.5,100.0,60.690273,270.0,881,70.8,70.3,100.0,76.9026,880.0,115.9,115.5,111.9,114.2,111.1,112.2,1.2,0.0,30.27
20180709,610,71.6,70.9,29.84942941,33.76276917,242,46.2,44.4,5.1,74.1,72.1,-0.1,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.1,7.5,200,73.2,69.4,66.6,100.0,100.0,34.7,64.0,100.0,0,70.8,0.8,65.0,1.8125,56.5,1,1,50.2,13.0,0,0,0,73.8,72.5,69.2,30.0,15,25.2,66.0,71.8,0,68,1.31,65.0,1.8125,53.6,0,0,66.6,99.9,19.0,4.4,2.1,15,15,79.5,66.2,100.0,100,10.6,0,65.6,1.1,67.0,66.5,0,11.6,0,0,1,21.0,1,72,1804,68.4,0,100.0,2000.0,72.0,68.0,2123.706,69.9,67.8,62.2,2336.002,265,73.1,67.7,0,52.640335,260,128,71.4,68.6,0,55.75552,125,1013,73.1,68.1,0,36.130535,1000,833,80.4,75.5,0,0.0,700,1104,73.5,67.9,0,74.79136,1094.4999,421,73.4,68.3,0,57.53812,425.0001,188,73.7,68.5,0,100.0,242.49992,330,72.0,68.9,0,33.837597,330,171,73.5,69.9,0,100.0,650,387,71.9,70.1,0,99.908875,950,507,0,68.6,0,33.63525,500,510,72.7,68.7,0,37.192513,500,179,73.3,69.4,0,54.80678,175.0,689,70.3,69.9,100,71.01207,700,416,71.1,69.4,100.0,55.16719,420.0,362,74.5,69.4,0,33.7006,350.0,415,74.0,69.3,0,57.95477,414.5999,354,72.9,69.4,0,41.567204,335.0,338,73.9,69.4,0,38.88946,335.0,203,73.1,69.7,0,42.74062,195.0,399,73.0,69.4,0,38.008812,380.0,692,70.6,70.0,100,71.10329,700.0,333,74.0,69.3,0,67.234215,337.00037,252,72.6,69.5,0,55.219833,245,432,73.2,69.2,0,49.33792,420.0,297,74.1,69.4,0,43.192593,296.79944,925,70.6,69.7,100.0,67.955124,930.0,305,73.7,69.4,0,43.664696,300.0,418,73.2,69.1,0,34.21641,400,199,72.7,69.4,0,42.372128,195.0,920,71.6,69.0,81.5,56.863384,901.38806,899,71.8,69.4,95.6,49.31985,889.48047,253,74.0,69.1,0,70.31108,256.00037,249,72.4,69.4,0,53.56736,245,355,73.6,69.1,0,42.044537,350.0,580,74.1,69.2,0,70.88094,590.0,341,73.7,69.3,0,45.037354,335.0,236,73.1,69.6,0,51.634903,230.0,744,74.0,69.0,0,65.849945,750.0,318,72.1,69.5,39.6,60.42293,328.48032,380,73.5,69.3,0,39.738766,380.0,338,73.1,69.0,0,49.487556,335.0,178,73.7,69.1,0,58.96013,175.0,246,73.3,69.3,0,50.226635,245.0,431,73.9,69.2,0,48.36287,420.0,534,74.4,68.9,0,59.231937,540.0,343,72.4,69.0,0,38.066772,335.0,92,72.6,69.3,0,31.705847,100,436,74.1,69.4,0,47.910072,430.94986,198,72.6,281.9,0,37.825794,195.0,386,73.1,69.0,0,40.22666,380.0,338,73.0,69.1,0,51.016098,335.0,493,74.4,69.0,0,53.78257,500.0,251,73.9,69.2,0,47.961285,245.0,357,73.8,69.0,0,41.271515,350.0,162,73.8,69.2,0,43.840435,160.0,826,71.9,69.8,100.0,69.311066,840.0,229,73.7,69.3,0,38.315838,230.0,180,73.2,69.1,0,34.052933,150.0,0,0,0,0,0,0,390,73.4,69.2,0,43.28295,380.0,729,72.0,68.9,32.8,69.14498,738.94836,338,73.7,69.3,0,40.529217,335.0,253,73.5,69.4,0,40.151695,250.0,177,73.7,69.3,0,53.47664,175.0,196,73.7,69.3,0,32.013847,190.0,187,72.2,69.3,0.0,40.57676,185.0,502,71.8,69.1,34.4,42.40642,501.60013,313,73.3,68.9,0,40.927094,300.0,266,71.5,72.5,100.0,61.10489,270.0,880,70.8,70.3,100.0,77.94313,880.0,116.1,115.3,111.7,116.2,111.0,112.1,1.9,-1.6,30.27
20180709,615,71.8,70.3,29.87623397,33.76276917,240,46.4,44.4,5.15,73.9,71.9,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.15,7.5,200,73.1,69.4,65.8,100.0,100.0,35.7,64.0,100.0,0,70.8,0.85,65.0,1.8125,56.8,1,1,50.2,12.8,0,0,0,73.8,72.5,69.25,30.0,15,25.8,66.0,72.2,0,68,1.31,65.0,1.8125,53.6,0,0,66.5,99.8,18.9,4.6,1.8,15,15,79.4,66.6,100.0,100,9.4,0,65.6,1.1,67.0,66.5,0,11.6,0,0,1,20.9,1,72,1811,67.6,0,100.0,2000.0,72.0,68.0,2123.706,69.8,67.0,61.6,2200.0042,263,73.1,67.0,0,51.20923,260,127,71.3,67.9,0,55.75552,125,1022,72.9,67.4,0,34.98957,1000,827,80.4,75.4,0,0.0,700,1019,73.4,67.3,0,69.366714,1022.50024,388,73.2,67.7,0,55.484505,388.99982,192,73.4,67.8,0,100.0,235.00003,335,71.9,68.3,0,35.205784,330,172,73.4,69.3,0,100.0,650,392,71.8,69.5,0,99.908875,950,508,0,68.0,0,33.63525,500,509,72.7,68.1,0,36.73969,500,177,73.3,69.4,0,54.80678,175.0,691,70.3,70.0,100,71.51392,700,414,71.1,69.5,100.0,55.16719,420.0,357,74.5,69.4,0,33.7006,350.0,411,74.0,69.3,0,57.95477,414.5999,350,72.9,69.5,0,41.567204,335.0,348,73.9,69.4,0,39.395187,335.0,201,73.0,69.7,0,42.74062,195.0,397,73.0,69.5,0,38.008812,380.0,692,70.6,69.9,100,71.785286,700.0,333,74.0,69.4,0,67.234215,337.00037,247,72.6,69.5,0,55.219833,245,424,73.3,69.3,0,49.33792,420.0,345,74.1,69.5,0,46.003746,342.3994,916,70.6,69.8,100.0,67.955124,930.0,303,73.7,69.4,0,43.664696,300.0,411,73.2,69.2,0,34.21641,400,195,72.7,69.5,0,42.372128,195.0,861,71.6,69.1,85.5,57.080753,901.38806,895,71.7,69.5,100.0,50.571804,915.0,267,74.1,69.1,0,73.194824,269.50037,250,72.5,69.5,0,53.940147,245,361,73.6,69.1,0,42.540672,350.0,582,74.1,69.3,0,72.097305,590.0,339,73.7,69.3,0,45.46425,335.0,233,73.1,69.7,0,51.634903,230.0,739,74.0,69.0,0,66.60133,750.0,320,72.1,69.5,39.6,60.984165,328.48032,385,73.5,69.4,0,40.22581,380.0,337,73.1,69.1,0,49.874504,335.0,182,73.7,69.2,0,59.447212,175.0,246,73.4,69.3,0,50.61515,245.0,426,73.9,69.2,0,48.36287,420.0,532,74.4,69.0,0,59.752655,540.0,338,72.4,69.1,0,38.066772,335.0,94,72.6,69.4,0,32.151897,100,489,74.1,69.4,0,49.547092,491.54987,202,72.6,282.3,0,38.304745,195.0,385,73.1,69.1,0,40.22666,380.0,344,73.0,69.2,0,51.448692,335.0,489,74.4,69.1,0,53.78257,500.0,251,73.9,69.2,0,47.961285,245.0,354,73.8,69.1,0,41.271515,350.0,162,73.8,69.3,0,43.840435,160.0,816,72.0,69.9,100.0,69.311066,840.0,236,73.8,69.3,0,38.315838,230.0,174,73.3,69.2,0,34.052933,150.0,0,0,0,0,0,0,387,73.4,69.2,0,43.28295,380.0,737,72.0,69.0,32.8,69.68073,738.94836,337,73.7,69.4,0,40.529217,335.0,257,73.5,69.5,0,40.578335,250.0,176,73.7,69.4,0,53.47664,175.0,194,73.7,69.3,0,32.013847,190.0,186,72.1,69.3,0.0,40.57676,185.0,542,71.7,69.2,40.4,44.125298,537.60095,310,73.2,69.0,0,40.927094,300.0,269,71.5,72.5,100.0,61.58673,270.0,883,70.8,70.3,100.0,78.995766,880.0,116.5,115.5,111.4,117.2,110.9,112.0,1.2,-0.1,30.27
20180709,620,71.9,69.7,29.83412698,33.76276917,239,46.0,44.0,5.2,73.8,71.8,-0.2,6.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,72.9,69.8,65.0,100.0,100.0,35.8,64.0,100.0,0,70.8,0.85,65.0,1.8125,56.9,1,1,50.4,12.5,0,0,0,73.8,72.5,69.3,30.0,15,26.4,66.0,73.7,0,68,1.27,65.0,1.8125,53.6,0,0,66.1,99.4,22.2,4.8,1.6,15,15,77.0,67.0,100.0,100,10.7,0,65.6,1.1,67.0,66.5,0,11.5,0,0,1,20.8,1,72,1830,66.9,0,100.0,2000.0,72.0,68.0,2611.5657,69.7,66.3,57.8,2200.0,262,73.0,66.3,0,50.98735,260,127,71.2,67.2,0,55.43999,125,1034,72.8,66.7,0,34.98957,1000,819,80.4,75.3,0,0.0,700,949,73.3,66.6,0,64.776634,950.50037,352,73.2,67.1,0,50.836205,352.99982,195,73.1,67.1,0,100.0,228.036,339,71.8,67.6,0,34.80534,330,173,73.4,68.7,0,100.0,650,403,71.6,68.9,0,99.908875,950,510,0,67.4,0,33.63525,500,510,72.5,67.4,0,36.73969,500,179,73.5,69.5,0,55.333263,175.0,693,70.3,70.2,100,72.2667,700,418,71.1,69.6,100.0,55.831295,420.0,363,74.5,69.5,0,34.131737,350.0,409,73.9,69.4,0,58.02482,414.5999,343,72.9,69.6,0,41.567204,335.0,342,73.9,69.5,0,39.395187,335.0,197,73.0,69.8,0,42.74062,195.0,404,73.0,69.6,0,38.40747,380.0,696,70.6,69.9,100,72.63227,700.0,334,74.0,69.5,0,68.004456,337.00037,247,72.7,69.6,0,55.594913,245,432,73.3,69.4,0,49.859245,420.0,392,74.1,69.5,0,49.112556,387.99942,918,70.6,70.0,100.0,68.72004,930.0,300,73.7,69.6,0,44.03137,300.0,405,73.2,69.3,0,34.21641,400,199,72.7,69.6,0,42.84922,195.0,942,71.6,69.2,89.5,59.31964,937.2283,923,71.7,69.6,100.0,51.450584,915.0,295,74.1,69.3,0,77.73615,296.50037,245,72.5,69.5,0,54.530396,245,356,73.6,69.2,0,43.036808,350.0,583,74.1,69.4,0,75.13208,590.0,336,73.7,69.5,0,46.412903,335.0,238,73.2,69.7,0,52.63791,230.0,738,74.1,69.1,0,68.49613,750.0,321,72.1,69.7,39.6,62.056522,328.48032,394,73.5,69.5,0,41.177773,380.0,338,73.1,69.2,0,50.8471,335.0,178,73.7,69.3,0,59.447212,175.0,250,73.4,69.5,0,51.154755,245.0,428,73.9,69.3,0,48.35113,420.0,537,74.4,69.1,0,60.57713,540.0,347,72.4,69.2,0,38.630722,335.0,90,72.7,69.4,0,32.151897,100,560,74.1,69.5,0,52.7993,552.14984,197,72.6,282.1,0,38.304745,195.0,392,73.1,69.2,0,40.65896,380.0,338,72.9,69.3,0,51.448692,335.0,486,74.5,69.2,0,54.81846,500.0,247,74.0,69.4,0,48.476112,245.0,362,73.8,69.2,0,41.774967,350.0,166,73.8,69.4,0,44.403137,160.0,825,71.9,70.0,100.0,70.42797,840.0,231,73.8,69.4,0,38.315838,230.0,158,73.3,69.3,0,34.052933,150.0,0,0,0,0,0,0,395,73.4,69.3,0,43.800865,380.0,737,72.0,69.1,32.8,70.511696,738.94836,337,73.8,69.4,0,40.529217,335.0,252,73.5,69.6,0,40.578335,250.0,177,73.7,69.4,0,54.035973,175.0,192,73.7,69.4,0,32.429314,190.0,188,72.0,69.4,0.0,40.97341,185.0,544,71.7,69.3,44.4,44.125298,537.60095,305,73.2,69.1,0,40.927094,300.0,265,71.5,72.6,100.0,61.58673,270.0,883,70.8,70.4,100.0,80.47187,880.0,116.8,115.9,111.2,119.2,110.8,111.9,1.2,0.0,30.27
20180709,625,72.1,69.3,29.89610235,33.76276917,242,46.0,44.0,5.2,73.7,71.7,-0.1,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,72.7,69.7,64.85,100.0,100.0,35.8,64.0,100.0,0,70.9,0.9,65.0,1.8125,57.3,1,1,50.5,12.8,0,0,0,73.8,72.6,69.35,30.0,15,27.2,66.0,72.8,0,68,1.23,65.0,1.8125,53.6,0,0,65.9,99.4,22.0,4.4,2.2,15,15,77.8,66.75,100.0,100,10.5,0,65.6,1.1,67.0,66.5,0,11.8,0,0,1,20.6,1,72,1842,66.8,0,100.0,2000.0,72.0,68.0,2123.706,69.7,66.2,61.9,2200.0,264,72.9,66.0,0,50.98735,260,126,71.1,66.8,0,54.843987,125,1022,72.7,66.5,0,34.53564,1000,811,80.4,75.2,0,0.0,700,887,73.2,66.4,0,60.395187,878.49963,336,73.2,66.8,0,48.81948,334.99982,127,73.1,67.0,0,59.226887,125.0,339,71.7,67.3,0,33.192436,330,174,73.3,68.3,0,100.0,650,412,71.5,68.5,0,99.908875,950,507,0,67.0,0,33.182373,500,510,72.4,67.0,0,36.73969,500,177,73.4,69.7,0,55.333263,175.0,688,70.3,70.4,100,73.28235,700,418,71.1,69.7,100.0,56.25073,420.0,356,74.6,69.6,0,34.131737,350.0,411,73.9,69.6,0,58.585148,414.5999,337,72.9,69.7,0,41.567204,335.0,337,73.9,69.6,0,39.395187,335.0,201,73.0,69.9,0,43.143013,195.0,396,73.0,69.7,0,38.40747,380.0,699,70.6,70.0,100,73.46827,700.0,331,74.0,69.7,0,68.64295,337.00037,251,72.7,69.8,0,56.188793,245,420,73.3,69.5,0,49.859245,420.0,438,74.2,69.7,0,51.780396,433.5993,915,70.6,70.2,100.0,69.29118,930.0,303,73.7,69.6,0,44.03137,300.0,406,73.2,69.4,0,34.77532,400,206,72.7,69.7,0,43.48164,195.0,973,71.6,69.3,93.5,62.145416,973.06836,913,71.7,69.7,100.0,52.208977,915.0,307,74.1,69.4,0,80.09764,310.00037,251,72.6,69.7,0,55.431293,245,358,73.6,69.4,0,43.53294,350.0,580,74.1,69.5,0,77.110214,590.0,340,73.7,69.6,0,47.432705,335.0,231,73.2,69.8,0,52.63791,230.0,737,74.0,69.3,0,69.617775,750.0,318,72.0,69.8,41.6,62.557625,328.48032,398,73.5,69.6,0,41.80872,380.0,335,73.1,69.3,0,51.432755,335.0,179,73.7,69.4,0,59.9343,175.0,254,73.5,69.6,0,51.554066,245.0,420,73.9,69.5,0,48.35113,420.0,536,74.4,69.2,0,60.794098,540.0,341,72.4,69.3,0,38.630722,335.0,95,72.7,69.5,0,32.742615,100,590,74.1,69.6,0,54.34901,582.4498,199,72.6,282.1,0,38.78369,195.0,384,73.1,69.3,0,40.65896,380.0,347,72.9,69.4,0,52.022137,335.0,493,74.4,69.3,0,54.81846,500.0,251,74.1,69.5,0,48.990936,245.0,358,73.8,69.3,0,41.774967,350.0,165,73.8,69.5,0,44.403137,160.0,824,72.0,70.1,100.0,70.9499,840.0,237,73.8,69.5,0,38.80648,230.0,149,73.3,69.3,0,34.504208,150.0,0,0,0,0,0,0,393,73.4,69.4,0,43.800865,380.0,743,72.0,69.3,32.8,71.036514,738.94836,336,73.8,69.5,0,40.529217,335.0,258,73.6,69.7,0,41.17089,250.0,179,73.7,69.6,0,54.44176,175.0,200,73.7,69.5,0,32.99481,190.0,185,72.0,69.5,0.0,40.97341,185.0,567,71.7,69.4,48.4,45.979874,571.20105,302,73.3,69.2,0,40.927094,300.0,267,71.6,72.8,100.0,62.22546,270.0,883,70.8,70.6,100.0,81.96007,880.0,116.6,116.0,111.0,121.2,110.7,111.8,1.2,0.1,30.27
20180709,630,72.1,69.2,29.87759586,33.76276917,240,46.0,44.0,5.25,73.6,71.6,-0.2,6.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,72.6,70.0,64.7,100.0,100.0,35.3,64.0,100.0,0,70.8,0.9,65.0,1.8125,57.3,1,1,50.8,12.8,0,0,0,73.8,72.7,69.4,30.0,15,28.0,66.0,72.5,0,68,1.2,65.0,1.8125,53.6,0,0,65.7,99.1,20.9,4.2,1.8,15,15,78.8,66.5,100.0,100,11.1,0,65.6,1.1,67.0,66.5,0,11.6,0,0,1,20.2,0,72,1853,66.7,0,100.0,2000.0,72.0,68.0,2123.706,69.6,66.2,62.0,2200.0,265,72.8,66.0,0,50.98735,260,127,71.0,66.7,0,54.843987,125,1021,72.5,66.4,0,34.53564,1000,807,80.4,75.1,0,0.0,700,808,73.1,66.4,0,57.044674,806.4998,303,73.2,66.8,0,46.606003,298.99982,125,73.1,66.9,0,58.525173,125.0,334,71.6,67.3,0,32.714127,330,174,73.3,68.0,0,100.0,650,418,71.4,68.3,0,99.908875,950,509,0,66.8,0,33.182373,500,509,72.3,66.8,0,36.299107,500,178,73.4,69.8,0,55.71233,175.0,691,70.4,70.6,100,73.66471,700,411,71.1,69.8,100.0,56.25073,420.0,351,74.6,69.8,0,34.131737,350.0,410,73.9,69.7,0,58.585148,414.5999,346,72.9,69.8,0,41.951218,335.0,344,74.0,69.7,0,39.766747,335.0,198,73.0,70.0,0,43.143013,195.0,391,73.0,69.8,0,38.40747,380.0,692,70.6,70.1,100,73.61127,700.0,333,74.0,69.7,0,68.83552,337.00037,247,72.8,69.8,0,56.188793,245,427,73.3,69.6,0,50.234592,420.0,457,74.2,69.8,0,53.290707,456.39932,919,70.6,70.3,100.0,69.78072,930.0,302,73.7,69.8,0,44.03137,300.0,404,73.2,69.5,0,34.77532,400,203,72.7,69.8,0,43.48164,195.0,967,71.6,69.4,97.5,62.43886,973.06836,917,71.7,69.8,100.0,52.281208,915.0,335,74.1,69.5,0,86.1149,337.00037,250,72.6,69.8,0,56.02154,245,356,73.6,69.4,0,44.029076,350.0,583,74.1,69.6,0,80.29242,590.0,335,73.7,69.7,0,48.013756,335.0,231,73.2,69.9,0,53.06921,230.0,744,74.0,69.4,0,70.82652,750.0,320,72.1,69.9,39.6,63.489677,328.48032,386,73.5,69.7,0,42.20722,380.0,336,73.1,69.4,0,52.33215,335.0,182,73.8,69.5,0,60.432713,175.0,246,73.6,69.7,0,51.554066,245.0,431,73.9,69.6,0,49.28999,420.0,531,74.4,69.3,0,61.17379,540.0,347,72.5,69.4,0,39.04805,335.0,93,72.7,69.6,0,32.742615,100,650,74.1,69.7,0,56.542618,643.04987,198,72.6,282.1,0,38.78369,195.0,400,73.2,69.4,0,41.231453,380.0,342,72.9,69.5,0,52.022137,335.0,498,74.5,69.4,0,55.41488,500.0,276,74.1,69.6,0,50.556015,276.84985,354,73.8,69.4,0,41.774967,350.0,163,73.8,69.6,0,44.403137,160.0,826,72.0,70.3,100.0,71.46138,840.0,235,73.8,69.6,0,38.80648,230.0,166,73.3,69.5,0,34.943287,150.0,0,0,0,0,0,0,391,73.4,69.5,0,43.800865,380.0,734,72.0,69.3,32.8,71.167725,738.94836,337,73.8,69.6,0,40.92613,335.0,254,73.6,69.8,0,41.17089,250.0,177,73.8,69.6,0,54.44176,175.0,198,73.7,69.6,0,32.99481,190.0,191,72.0,69.6,0.0,41.43439,185.0,594,71.6,69.6,54.4,48.08323,604.8013,308,73.3,69.3,0,41.3232,300.0,265,71.6,73.1,100.0,62.22546,270.0,880,70.8,70.8,100.0,82.843315,880.0,116.4,115.8,110.8,122.2,110.7,111.7,0.2,0.2,30.27
20180709,635,72.1,71.2,30.24791365,33.76276917,241,46.0,44.0,5.3,74.7,73.0,-0.2,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,72.6,69.6,64.75,100.0,100.0,35.1,64.0,100.0,0,70.8,0.95,65.0,1.8125,57.5,1,1,50.4,12.9,0,0,0,73.8,72.5,69.5,30.0,15,28.8,66.0,74.6,0,68,1.11,65.0,1.8125,53.6,0,0,65.5,98.6,22.3,4.6,1.8,15,15,78.0,66.55,100.0,100,10.7,0,65.6,1.1,67.0,66.5,0,11.5,0,0,1,20.5,1,72,1873,66.6,0,100.0,2000.0,72.0,68.0,2123.706,69.5,66.1,61.1,2200.0,268,72.8,65.9,0,50.587975,260,126,70.9,66.6,0,53.59355,125,1019,72.4,66.3,0,34.29027,1000,798,80.4,74.9,0,0.0,700,606,73.1,66.4,0,47.889053,600.0,258,73.2,66.7,0,43.212,262.99982,126,73.0,66.8,0,57.454144,125.0,332,71.6,67.2,0,33.125694,330,177,73.2,67.9,0,100.0,650,429,71.3,68.1,0,99.908875,950,510,0,66.7,0,33.182373,500,510,72.3,66.7,0,36.299107,500,180,73.4,69.8,0,56.31252,175.0,690,70.4,70.7,100,74.9313,700,412,71.1,69.9,100.0,56.833275,420.0,357,74.6,69.8,0,34.730537,350.0,412,73.9,69.7,0,59.085453,414.5999,336,73.0,69.8,0,41.951218,335.0,335,74.0,69.8,0,40.35504,335.0,203,73.0,70.1,0,43.752037,195.0,407,73.0,69.9,0,39.005455,380.0,694,70.6,70.2,100,74.86525,700.0,335,74.0,69.8,0,70.46722,337.00037,252,72.8,69.9,0,57.084812,245,429,73.3,69.7,0,50.828903,420.0,501,74.2,69.8,0,56.774338,501.9993,921,70.6,70.5,100.0,71.06578,930.0,305,73.7,69.8,0,44.61194,300.0,406,73.2,69.6,0,35.18891,400,203,72.7,69.9,0,43.88106,195.0,1023,71.6,69.5,100.0,66.8949,1020.0,891,71.7,69.8,100.0,54.72493,915.0,360,74.1,69.5,0,96.80972,364.00037,244,72.7,69.9,0,57.50233,245,354,73.7,69.5,0,45.032883,350.0,580,74.1,69.7,0,85.56334,590.0,339,73.7,69.8,0,49.911064,335.0,232,73.3,70.0,0,54.07222,230.0,739,74.0,69.4,0,73.625175,750.0,322,72.0,70.0,41.6,65.253555,328.48032,388,73.5,69.8,0,43.646225,380.0,340,73.1,69.5,0,53.8904,335.0,182,73.8,69.6,0,60.919804,175.0,247,73.6,69.8,0,52.01813,245.0,422,73.9,69.6,0,49.28999,420.0,538,74.4,69.4,0,62.29117,540.0,336,72.5,69.5,0,39.04805,335.0,88,72.7,69.7,0,32.742615,100,711,74.1,69.7,0,58.823532,703.6499,199,72.7,282.1,0,39.26264,195.0,391,73.2,69.5,0,41.231453,380.0,335,72.9,69.6,0,52.20322,335.0,486,74.5,69.5,0,56.46123,500.0,332,74.1,69.6,0,54.42751,331.44986,359,73.8,69.5,0,42.27842,350.0,161,73.8,69.6,0,44.403137,160.0,819,72.0,70.3,100.0,72.50522,840.0,237,73.8,69.7,0,39.308537,230.0,177,73.3,69.5,0,35.46774,150.0,0,0,0,0,0,0,388,73.5,69.6,0,44.181377,380.0,735,72.0,69.4,32.8,72.54537,738.94836,336,73.8,69.7,0,40.92613,335.0,255,73.6,69.9,0,41.597538,250.0,178,73.9,69.7,0,55.0011,175.0,193,73.7,69.7,0,32.99481,190.0,186,72.0,69.7,0.0,41.43439,185.0,634,71.6,69.7,58.4,49.440235,636.0011,301,73.3,69.4,0,41.3232,300.0,270,71.7,73.3,100.0,63.267593,270.0,881,70.8,70.9,100.0,85.37205,880.0,116.1,115.6,110.6,125.2,110.6,111.6,1.2,0.1,30.27
20180709,640,72.0,69.9,29.93895649,33.76276917,242,46.2,44.2,5.3,74.7,72.7,-0.1,6.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,72.5,70.0,64.8,100.0,100.0,35.1,64.0,100.0,0,71.0,0.95,65.0,1.8125,57.7,1,1,50.7,12.5,0,0,0,73.8,72.6,69.6,30.0,15,29.6,66.0,72.2,0,68,1.09,65.0,1.8125,53.7,0,0,65.4,98.7,18.2,4.5,1.3,15,15,78.3,66.6,100.0,100,12.0,0,65.6,1.1,66.75862,66.25862,0,11.7,0,0,1,21.4,1,72,1866,66.7,0,100.0,2000.0,72.0,68.0,2611.5657,69.5,66.2,57.4,2200.0,263,72.7,66.0,0,49.955624,260,126,70.9,66.7,0,53.59355,125,1021,72.3,66.4,0,34.29027,1000,798,80.4,74.8,0,0.0,700,604,73.1,66.5,0,47.889053,600.0,248,73.3,66.8,0,43.064438,245.00018,126,72.9,66.8,0,57.454144,125.0,331,71.5,67.2,0,33.125694,330,176,73.2,67.8,0,100.0,650,430,71.3,68.1,0,99.908875,950,503,0,66.8,0,32.65606,500,510,72.2,66.7,0,36.299107,500,177,73.4,69.9,0,56.31252,175.0,690,70.4,70.8,100,76.114235,700,413,71.2,69.9,100.0,57.26436,420.0,351,74.6,69.9,0,34.730537,350.0,407,73.9,69.8,0,59.51571,414.5999,350,73.0,69.9,0,42.542812,335.0,345,74.0,69.8,0,40.35504,335.0,200,73.0,70.2,0,43.752037,195.0,398,73.1,69.9,0,39.005455,380.0,696,70.6,70.2,100,74.99725,700.0,332,74.0,69.8,0,70.96382,337.00037,246,72.9,69.9,0,57.084812,245,422,73.3,69.7,0,50.828903,420.0,542,74.3,69.8,0,59.44218,540.0,912,70.6,70.7,100.0,71.49414,930.0,303,73.8,69.9,0,44.61194,300.0,415,73.2,69.6,0,35.74782,400,198,72.8,70.0,0,43.88106,195.0,1002,71.6,69.6,100.0,67.514404,1020.0,918,71.7,69.9,100.0,54.893463,915.0,355,74.0,69.6,0,99.96596,377.50037,251,72.7,69.9,0,57.885475,245,356,73.7,69.6,0,45.52902,350.0,584,74.1,69.7,0,92.00147,590.0,340,73.7,69.8,0,50.84786,335.0,234,73.3,70.0,0,54.633904,230.0,738,74.0,69.5,0,74.68148,750.0,319,72.1,70.0,39.6,65.75466,328.48032,393,73.5,69.8,0,44.277176,380.0,339,73.2,69.6,0,54.800247,335.0,176,73.8,69.6,0,60.919804,175.0,253,73.7,69.8,0,52.633286,245.0,431,73.9,69.7,0,49.876778,420.0,531,74.4,69.4,0,62.69256,540.0,349,72.5,69.5,0,39.612,335.0,89,72.8,69.8,0,33.176613,100,740,74.1,69.8,0,60.56968,733.9498,204,72.7,282.1,0,39.41858,195.0,385,73.2,69.5,0,41.231453,380.0,341,72.9,69.6,0,52.52515,335.0,494,74.5,69.5,0,56.911163,500.0,386,74.1,69.6,0,58.031303,386.04987,354,73.9,69.5,0,42.27842,350.0,165,73.8,69.7,0,44.845257,160.0,828,72.1,70.4,98.0,73.47599,840.0,232,73.8,69.7,0,39.308537,230.0,162,73.3,69.6,0,35.46774,150.0,0,0,0,0,0,0,380,73.5,69.6,0,44.635876,380.0,730,72.0,69.4,32.8,73.299805,738.94836,335,73.8,69.8,0,40.92613,335.0,251,73.6,69.9,0,41.597538,250.0,178,73.9,69.8,0,55.417854,175.0,198,73.8,69.8,0,33.42181,190.0,193,72.0,69.8,0.0,42.045452,185.0,670,71.6,69.8,62.4,51.826305,669.6012,311,73.3,69.4,0,41.944115,300.0,267,71.8,73.5,100.0,63.267593,270.0,880,70.8,70.9,100.0,87.91289,880.0,115.6,115.4,110.4,126.2,110.5,111.9,1.2,0.0,30.27
