20180709,645,72.0,69.5,29.86517502,33.76276917,241,46.3,44.2,5.4,74.4,72.3,-0.2,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,72.5,70.6,64.95,100.0,100.0,34.9,64.0,100.0,0,71.1,0.95,65.0,1.8125,57.9,1,1,50.6,12.7,0,0,0,73.8,72.7,69.6,30.0,15,30.3,66.0,73.5,0,68,1.05,65.0,1.8125,53.7,0,0,65.6,98.7,19.3,4.5,2.6,15,15,78.6,66.75,100.0,100,13.1,0,65.6,1.1,66.75862,66.25862,0,11.7,0,0,1,22.1,1,72,1875,66.8,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.3,61.4,2200.0,265,72.7,66.0,0,49.955624,260,126,70.9,66.6,0,53.59355,125,1026,72.3,66.4,0,34.29027,1000,795,80.5,74.6,0,0.0,700,606,73.2,66.5,0,47.889053,600.0,224,73.4,66.8,0,40.150024,227.00018,126,72.9,66.8,0,57.454144,125.0,333,71.5,67.2,0,33.125694,330,178,73.1,67.8,0,100.0,650,431,71.2,68.1,0,99.908875,950,505,0,66.7,0,32.65606,500,510,72.1,66.7,0,36.299107,500,179,73.4,69.9,0,56.702118,175.0,690,70.4,70.8,100,76.78336,700,415,71.2,69.9,100.0,57.765354,420.0,357,74.7,69.9,0,35.16168,350.0,411,73.9,69.7,0,59.705822,414.5999,345,73.0,69.9,0,42.542812,335.0,341,74.0,69.8,0,40.35504,335.0,196,73.1,70.2,0,43.752037,195.0,400,73.1,70.0,0,39.005455,380.0,691,70.6,70.2,100,75.69025,700.0,336,73.9,69.8,0,71.886086,337.00037,252,72.9,69.9,0,57.668262,245,427,73.3,69.7,0,51.350224,420.0,535,74.3,69.9,0,59.44218,540.0,929,70.6,70.8,100.0,72.27945,930.0,301,73.8,69.9,0,44.61194,300.0,412,73.2,69.6,0,35.74782,400,204,72.8,70.0,0,44.435814,195.0,1012,71.6,69.6,100.0,69.612,1020.0,909,71.7,69.8,100.0,56.482483,915.0,344,74.1,69.6,0,99.96596,391.00037,249,72.7,70.0,0,58.465363,245,354,73.7,69.6,0,46.10592,350.0,568,74.1,69.7,0,100.0,590.0,342,73.8,69.8,0,51.95067,335.0,235,73.3,70.1,0,55.135406,230.0,739,74.1,69.5,0,76.72874,750.0,321,72.1,70.0,39.6,66.686714,328.48032,387,73.5,69.8,0,44.67567,380.0,342,73.2,69.6,0,55.908806,335.0,178,73.8,69.6,0,61.406887,175.0,247,73.8,69.8,0,52.633286,245.0,423,73.9,69.7,0,49.876778,420.0,531,74.4,69.4,0,63.430244,540.0,344,72.5,69.5,0,39.612,335.0,93,72.8,69.8,0,33.176613,100,799,74.1,69.8,0,63.199825,794.5498,201,72.7,282.0,0,39.41858,195.0,376,73.2,69.5,0,41.663746,380.0,339,72.9,69.6,0,52.52515,335.0,494,74.6,69.5,0,57.49712,500.0,410,74.0,69.6,0,60.21417,413.34985,350,73.9,69.5,0,42.863834,350.0,163,73.9,69.7,0,44.845257,160.0,819,72.1,70.4,98.0,73.93528,840.0,234,73.8,69.8,0,39.79918,230.0,186,73.3,69.6,0,36.07757,150.0,0,0,0,0,0,0,394,73.5,69.7,0,44.783848,380.0,731,72.1,69.4,30.8,74.05423,738.94836,337,73.8,69.8,0,41.400223,335.0,252,73.6,70.0,0,42.036026,250.0,176,73.9,69.8,0,55.417854,175.0,195,73.8,69.8,0,33.42181,190.0,190,72.0,69.8,0.0,42.045452,185.0,697,71.5,69.9,68.4,54.246296,705.60114,308,73.4,69.4,0,41.944115,300.0,267,71.8,73.7,100.0,63.670998,270.0,883,70.8,70.9,100.0,89.83666,880.0,114.9,114.8,110.2,128.2,110.4,112.3,1.2,0.3,30.27
20180709,650,72.0,69.7,29.90206379,33.76276917,243,46.3,44.2,5.4,74.2,72.1,-0.2,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,72.4,71.1,65.1,100.0,100.0,35.0,64.0,100.0,0,71.5,0.95,65.0,1.8125,58.1,1,1,50.7,12.7,0,0,0,73.8,72.7,69.6,30.0,15,31.2,66.0,73.5,0,68,1.04,65.0,1.8125,53.7,0,0,65.4,98.8,18.6,4.8,1.6,15,15,77.8,66.9,100.0,100,14.9,0,65.6,1.1,66.75862,66.25862,0,11.8,0,0,1,22.4,1,72,1873,66.9,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.5,61.5,2200.0,264,72.6,66.2,0,49.955624,260,126,70.8,66.8,0,53.59355,125,1023,72.2,66.5,0,34.29027,1000,794,80.5,74.5,0,0.0,700,608,73.2,66.6,0,47.889053,600.0,204,73.5,67.0,0,38.034924,200.0,128,72.9,67.0,0,57.454144,125.0,334,71.4,67.3,0,33.125694,330,178,73.1,67.8,0,100.0,650,434,71.2,68.1,0,99.908875,950,505,0,66.8,0,32.65606,500,510,72.1,66.8,0,36.299107,500,178,73.4,69.9,0,56.702118,175.0,692,70.4,70.8,100,77.29717,700,412,71.2,69.9,100.0,57.765354,420.0,355,74.7,69.9,0,35.16168,350.0,409,73.9,69.8,0,59.705822,414.5999,343,73.0,69.9,0,42.542812,335.0,339,74.0,69.9,0,40.35504,335.0,195,73.1,70.2,0,43.752037,195.0,393,73.1,70.0,0,39.005455,380.0,692,70.6,70.3,100,76.30624,700.0,334,73.9,69.9,0,71.886086,337.00037,251,73.0,70.0,0,57.668262,245,428,73.4,69.8,0,51.350224,420.0,535,74.3,69.9,0,59.508324,540.0,920,70.6,70.8,100.0,72.27945,930.0,300,73.8,70.0,0,44.61194,300.0,407,73.2,69.6,0,35.74782,400,202,72.8,70.0,0,44.435814,195.0,1070,71.6,69.6,100.0,70.72057,1020.0,914,71.6,69.8,100.0,56.037075,915.0,342,74.1,69.6,0,99.96596,400.0,248,72.8,70.0,0,58.465363,245,354,73.7,69.6,0,46.10592,350.0,565,74.1,69.7,0,100.0,590.0,338,73.8,69.8,0,51.95067,335.0,233,73.3,70.1,0,55.135406,230.0,741,74.1,69.5,0,76.64162,750.0,319,72.1,70.0,39.6,66.686714,328.48032,392,73.5,69.8,0,45.15165,380.0,341,73.2,69.6,0,55.908806,335.0,175,73.8,69.6,0,61.406887,175.0,252,73.8,69.8,0,53.0218,245.0,430,73.9,69.7,0,50.299263,420.0,531,74.4,69.4,0,63.419395,540.0,343,72.6,69.5,0,39.612,335.0,93,72.9,69.9,0,33.176613,100,835,74.1,69.8,0,64.69497,840.0,198,72.7,282.1,0,39.41858,195.0,391,73.2,69.5,0,41.663746,380.0,336,72.9,69.6,0,52.52515,335.0,496,74.6,69.5,0,57.95752,500.0,410,73.9,69.6,0,60.21417,413.34985,363,73.9,69.5,0,42.863834,350.0,163,73.8,69.7,0,44.845257,160.0,827,72.1,70.5,98.0,74.51983,840.0,236,73.8,69.8,0,39.79918,230.0,180,73.3,69.6,0,36.07757,150.0,0,0,0,0,0,0,396,73.5,69.6,0,44.783848,380.0,731,72.1,69.5,30.8,74.13077,738.94836,337,73.8,69.8,0,41.400223,335.0,251,73.7,70.0,0,42.036026,250.0,179,73.9,69.9,0,55.900417,175.0,194,73.8,69.8,0,33.42181,190.0,189,72.0,69.8,0.0,42.045452,185.0,700,71.5,70.0,72.4,53.579105,705.60114,305,73.4,69.4,0,41.944115,300.0,266,71.9,74.0,100.0,63.670998,270.0,882,70.8,71.0,100.0,90.88929,880.0,114.2,114.0,110.0,129.2,110.3,113.0,2.4,0.0,30.27
20180709,655,71.9,69.6,29.81574747,33.76276917,242,46.2,44.0,5.4,74.2,72.0,-0.2,6.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,72.4,70.9,65.2,100.0,100.0,35.4,64.0,100.0,0,71.4,0.95,65.0,1.8125,58.2,1,1,50.4,12.7,0,0,0,73.8,72.7,69.6,33.0,15,31.9,66.0,75.3,0,68,1.04,65.0,1.8125,53.7,0,0,65.6,98.3,22.4,4.8,1.7,15,15,77.7,66.9,100.0,100,15.7,0,65.6,1.1,66.75862,66.25862,0,11.8,0,0,1,22.5,1,72,1870,67.0,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.5,61.6,2200.0,263,72.6,66.2,0,49.955624,260,126,70.8,66.8,0,53.59355,125,1026,72.1,66.6,0,34.731934,1000,799,80.5,74.4,0,0.0,700,607,73.2,66.7,0,47.889053,600.0,202,73.5,67.1,0,38.809643,200.0,126,72.9,67.1,0,57.454144,125.0,331,71.4,67.4,0,33.125694,330,178,73.0,67.9,0,100.0,650,431,71.1,68.1,0,99.908875,950,503,0,66.9,0,32.65606,500,510,72.1,66.9,0,36.299107,500,177,73.4,69.9,0,56.702118,175.0,693,70.4,70.8,100,77.36886,700,422,71.3,69.9,100.0,58.27799,420.0,353,74.8,69.9,0,35.16168,350.0,412,73.9,69.8,0,60.20612,414.5999,342,73.0,69.9,0,42.542812,335.0,337,74.0,69.9,0,40.35504,335.0,201,73.1,70.2,0,44.154434,195.0,386,73.1,70.0,0,39.005455,380.0,698,70.6,70.2,100,76.30624,700.0,335,73.9,69.8,0,71.94689,337.00037,249,73.1,69.9,0,57.668262,245,426,73.5,69.8,0,51.350224,420.0,532,74.3,69.9,0,59.816998,540.0,920,70.6,70.9,100.0,72.64661,930.0,307,73.8,69.9,0,45.121204,300.0,407,73.2,69.7,0,35.74782,400,202,72.8,70.0,0,44.435814,195.0,1017,71.6,69.6,100.0,70.72057,1020.0,917,71.6,69.8,100.0,56.037075,915.0,339,74.1,69.5,0,99.96596,400.0,250,72.8,69.9,0,58.983124,245,357,73.7,69.6,0,46.52129,350.0,558,74.1,69.7,0,100.0,590.0,340,73.8,69.8,0,52.377563,335.0,232,73.3,70.1,0,55.135406,230.0,744,74.0,69.5,0,77.0881,750.0,323,72.0,70.0,41.6,67.257965,328.48032,384,73.5,69.8,0,45.15165,380.0,338,73.2,69.7,0,56.285297,335.0,181,73.8,69.6,0,61.893974,175.0,251,73.9,69.8,0,53.0218,245.0,430,73.9,69.7,0,50.299263,420.0,535,74.5,69.4,0,63.712303,540.0,337,72.6,69.5,0,39.612,335.0,89,72.9,69.9,0,33.176613,100,832,74.1,69.8,0,64.68406,840.0,198,72.8,282.0,0,39.41858,195.0,395,73.3,69.5,0,41.663746,380.0,347,72.9,69.6,0,53.028168,335.0,495,74.6,69.5,0,57.95752,500.0,410,73.9,69.6,0,60.21417,413.34985,362,73.9,69.5,0,42.863834,350.0,163,73.9,69.8,0,44.845257,160.0,821,72.2,70.6,96.0,74.51983,840.0,235,73.9,69.8,0,39.79918,230.0,181,73.3,69.6,0,36.07757,150.0,0,0,0,0,0,0,392,73.5,69.6,0,44.783848,380.0,737,72.1,69.4,30.8,74.65559,738.94836,336,73.9,69.8,0,41.400223,335.0,258,73.7,70.0,0,42.545624,250.0,178,74.0,69.9,0,55.900417,175.0,194,73.8,69.8,0,33.42181,190.0,188,72.0,69.8,0.0,42.045452,185.0,740,71.5,70.0,76.4,56.12349,739.20123,304,73.4,69.4,0,41.944115,300.0,265,72.0,74.1,100.0,63.670998,270.0,884,70.9,71.0,100.0,92.377495,880.0,114.6,113.7,109.8,130.2,110.2,113.6,1.1,0.0,30.27
20180709,700,71.9,69.7,29.83412698,33.76276917,242,46.1,43.9,5.45,74.1,72.0,-0.1,6.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.3,70.9,65.3,100.0,100.0,35.5,64.0,100.0,0,71.5,0.95,65.0,1.8125,58.3,1,1,50.8,12.5,0,0,0,73.8,72.8,69.6,72.8,15,32.7,66.0,76.1,0,68,1.03,65.0,1.8125,53.7,0,0,65.6,98.5,20.5,4.3,1.3,15,15,77.7,66.9,100.0,100,17.7,0,67.6,1.1,66.75862,66.25862,0,11.4,0,0,1,22.5,1,72,1863,67.0,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.6,61.8,2200.0,262,72.6,66.3,0,49.955624,260,125,70.8,66.9,0,53.59355,125,1020,72.1,66.6,0,34.278004,1000,797,80.5,74.3,0,0.0,700,603,73.3,66.7,0,47.889053,600.0,200,73.5,67.1,0,37.801277,200.0,126,72.9,67.1,0,57.454144,125.0,332,71.4,67.4,0,33.125694,330,177,73.0,67.9,0,100.0,650,432,71.1,68.2,0,99.908875,950,504,0,67.0,0,32.65606,500,510,72.0,67.0,0,36.299107,500,177,73.4,69.9,0,56.702118,175.0,691,70.4,70.8,100,77.5242,700,418,71.3,69.9,100.0,58.27799,420.0,352,74.8,69.8,0,35.16168,350.0,411,73.9,69.8,0,60.20612,414.5999,341,73.0,69.9,0,42.542812,335.0,337,74.0,69.8,0,40.35504,335.0,201,73.1,70.2,0,44.154434,195.0,414,73.1,70.0,0,39.005455,380.0,693,70.6,70.2,100,76.449234,700.0,334,73.9,69.8,0,71.94689,337.00037,248,73.1,69.9,0,57.668262,245,424,73.5,69.7,0,51.350224,420.0,533,74.3,69.9,0,59.88314,540.0,918,70.7,71.0,100.0,72.64661,930.0,306,73.8,69.9,0,45.121204,300.0,408,73.2,69.6,0,35.74782,400,201,72.8,70.0,0,44.435814,195.0,1050,71.6,69.5,100.0,70.72057,1020.0,920,71.6,69.8,100.0,56.482483,915.0,338,74.1,69.5,0,99.96596,400.0,251,72.8,69.9,0,58.983124,245,356,73.8,69.6,0,46.52129,350.0,557,74.2,69.7,0,100.0,590.0,340,73.8,69.8,0,52.377563,335.0,236,73.4,70.1,0,55.636913,230.0,742,74.0,69.5,0,77.69792,750.0,322,72.1,70.0,39.6,67.257965,328.48032,393,73.5,69.8,0,45.62763,380.0,342,73.2,69.6,0,56.285297,335.0,179,73.8,69.6,0,61.893974,175.0,249,73.9,69.8,0,53.0218,245.0,431,73.9,69.7,0,50.299263,420.0,533,74.5,69.4,0,63.712303,540.0,349,72.6,69.5,0,40.029327,335.0,90,72.9,69.8,0,33.176613,100,834,74.1,69.8,0,64.6404,840.0,196,72.8,281.9,0,39.41858,195.0,391,73.3,69.5,0,41.663746,380.0,346,72.9,69.6,0,53.028168,335.0,494,74.6,69.5,0,57.95752,500.0,408,73.9,69.6,0,60.21417,413.34985,360,73.9,69.5,0,42.863834,350.0,162,73.9,69.7,0,44.845257,160.0,814,72.2,70.8,96.0,74.51983,840.0,234,73.9,69.8,0,39.79918,230.0,176,73.3,69.6,0,36.07757,150.0,0,0,0,0,0,0,397,73.6,69.7,0,44.783848,380.0,741,72.1,69.4,30.8,74.65559,738.94836,336,74.0,69.8,0,41.400223,335.0,256,73.7,70.0,0,42.545624,250.0,177,74.0,69.9,0,55.900417,175.0,193,73.8,69.8,0,33.42181,190.0,187,72.0,69.8,0.0,42.045452,185.0,767,71.5,70.0,80.4,57.978065,772.8014,304,73.4,69.4,0,41.944115,300.0,271,72.0,74.3,100.0,64.30973,270.0,886,70.9,71.0,100.0,92.81307,880.0,115.1,114.1,109.6,133.2,110.1,114.2,1.2,0.1,30.27
20180709,705,72.1,69.2,29.87759586,33.47156,237,46.2,44.0,5.45,74.1,72.0,-0.1,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.3,71.2,65.45,100.0,100.0,36.2,64.0,100.0,0,71.8,0.95,65.0,1.8125,58.4,1,1,50.5,12.5,0,0,0,73.8,72.9,69.45,100.0,15,33.3,66.0,74.6,0,68,1.03,65.0,1.8125,53.7,0,0,65.8,98.4,22.5,4.3,2.0,15,15,77.4,66.75,100.0,100,18.8,0,67.6,1.15,66.75862,66.25862,0,11.8,0,0,1,22.5,1,72,1865,67.2,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.8,61.9,2200.0,263,72.6,66.5,0,49.955624,260,125,70.8,67.0,0,53.59355,125,1021,72.1,66.8,0,34.278004,1000,796,80.5,74.3,0,0.0,700,604,73.2,66.9,0,47.889053,600.0,202,73.5,67.2,0,38.64978,200.0,127,72.8,67.3,0,57.454144,125.0,332,71.4,67.5,0,33.125694,330,177,72.9,68.0,0,100.0,650,432,71.1,68.3,0,99.908875,950,504,0,67.1,0,32.65606,500,510,72.0,67.1,0,36.299107,500,176,73.4,69.8,0,56.702118,175.0,691,70.4,70.7,100,77.5242,700,417,71.4,69.8,100.0,58.27799,420.0,351,74.9,69.8,0,35.16168,350.0,410,73.9,69.7,0,60.20612,414.5999,340,73.0,69.9,0,42.542812,335.0,336,74.0,69.8,0,40.35504,335.0,200,73.1,70.2,0,44.154434,195.0,404,73.1,69.9,0,39.005455,380.0,691,70.6,70.2,100,76.449234,700.0,333,73.9,69.7,0,71.94689,337.00037,246,73.2,69.8,0,57.668262,245,421,73.6,69.6,0,51.350224,420.0,532,74.3,69.8,0,60.037483,540.0,915,70.7,70.9,100.0,72.64661,930.0,306,73.8,69.9,0,45.121204,300.0,405,73.2,69.6,0,35.74782,400,200,72.8,69.9,0,44.435814,195.0,1060,71.6,69.4,100.0,70.72057,1020.0,924,71.6,69.7,100.0,56.482483,915.0,337,74.0,69.4,0,99.96596,400.0,250,72.9,69.8,0,58.983124,245,355,73.8,69.5,0,46.52129,350.0,555,74.2,69.6,0,100.0,590.0,338,73.8,69.7,0,52.377563,335.0,236,73.4,70.1,0,55.636913,230.0,739,74.1,69.4,0,77.687035,750.0,321,72.1,69.9,39.6,67.257965,328.48032,387,73.5,69.8,0,45.62763,380.0,336,73.2,69.5,0,56.285297,335.0,178,73.8,69.6,0,61.893974,175.0,249,74.0,69.7,0,53.0218,245.0,429,73.9,69.6,0,50.299263,420.0,532,74.6,69.3,0,63.88587,540.0,349,72.6,69.4,0,40.029327,335.0,90,72.9,69.8,0,33.176613,100,829,74.1,69.7,0,65.142426,840.0,196,72.8,282.3,0,39.41858,195.0,389,73.3,69.5,0,41.663746,380.0,345,72.9,69.5,0,53.028168,335.0,495,74.6,69.4,0,57.95752,500.0,408,73.9,69.5,0,60.21417,413.34985,361,74.0,69.4,0,42.863834,350.0,162,73.9,69.7,0,44.845257,160.0,810,72.2,70.9,96.0,74.96868,840.0,233,73.9,69.7,0,39.79918,230.0,174,73.3,69.5,0,36.07757,150.0,0,0,0,0,0,0,393,73.6,69.6,0,44.783848,380.0,734,72.1,69.3,30.8,74.65559,738.94836,335,74.1,69.8,0,41.400223,335.0,254,73.9,69.9,0,42.545624,250.0,176,74.0,69.8,0,55.900417,175.0,192,73.9,69.8,0,33.42181,190.0,186,71.9,69.7,2.0,42.045452,185.0,810,71.4,70.1,86.4,61.664593,813.6013,301,73.4,69.4,0,41.944115,300.0,270,72.1,74.3,98.0,64.30973,270.0,887,70.9,71.0,100.0,93.8657,880.0,115.4,114.5,109.4,133.2,110.0,114.6,2.8,0.0,30.27
20180709,710,72.3,68.2,29.82717328,33.47156,243,46.3,44.1,5.45,74.1,72.0,-0.1,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.3,71.7,65.6,100.0,100.0,37.1,64.0,100.0,0,72.2,0.95,65.0,1.8125,58.5,1,1,50.2,12.7,0,0,0,73.8,72.9,69.3,100.0,15,34.1,66.0,72.9,0,68,1.02,65.0,1.8125,53.7,0,0,65.8,98.7,19.0,4.7,1.7,15,15,78.2,66.6,100.0,100,19.7,0,67.6,1.1,66.75862,66.25862,0,11.3,0,0,1,22.5,1,72,1870,67.3,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.9,57.1,2200.0,263,72.6,66.6,0,49.955624,260,126,70.8,67.1,0,53.59355,125,1021,72.0,66.9,0,34.719666,1000,798,80.5,74.2,0,0.0,700,604,73.2,67.1,0,47.889053,600.0,201,73.5,67.4,0,38.64978,200.0,126,72.9,67.4,0,57.454144,125.0,332,71.4,67.6,0,33.125694,330,178,72.9,68.1,0,100.0,650,432,71.0,68.4,0,99.908875,950,504,0,67.2,0,32.65606,500,510,72.0,67.2,0,36.299107,500,181,73.4,69.8,0,57.291775,175.0,692,70.5,70.7,100,78.037994,700,415,71.4,69.8,100.0,58.27799,420.0,367,75.0,69.8,0,35.76048,350.0,407,73.9,69.6,0,60.20612,414.5999,339,73.0,69.8,0,42.542812,335.0,347,74.0,69.8,0,40.860767,335.0,199,73.1,70.1,0,44.154434,195.0,401,73.1,69.9,0,39.005455,380.0,688,70.6,70.1,100,76.85623,700.0,332,73.9,69.7,0,72.311745,337.00037,254,73.2,69.8,0,58.18921,245,431,73.6,69.6,0,51.72558,420.0,539,74.3,69.7,0,60.257965,540.0,918,70.7,70.8,100.0,72.850586,930.0,306,73.8,69.8,0,45.121204,300.0,402,73.2,69.6,0,35.74782,400,199,72.8,69.9,0,44.435814,195.0,1034,71.6,69.4,100.0,71.35094,1020.0,903,71.6,69.6,100.0,56.482483,915.0,335,74.0,69.4,0,99.96596,400.0,247,72.9,69.8,0,58.983124,245,354,73.8,69.5,0,46.52129,350.0,549,74.2,69.6,0,100.0,590.0,341,73.8,69.7,0,52.81632,335.0,234,73.4,70.0,0,55.636913,230.0,738,74.0,69.4,0,77.8286,750.0,318,72.1,69.9,39.6,67.257965,328.48032,387,73.6,69.8,0,45.62763,380.0,341,73.2,69.5,0,55.825146,335.0,180,73.8,69.5,0,61.893974,175.0,245,74.0,69.6,0,53.0218,245.0,425,74.0,69.6,0,50.299263,420.0,532,74.6,69.3,0,64.222176,540.0,346,72.7,69.4,0,40.029327,335.0,90,72.9,69.8,0,33.176613,100,830,74.1,69.7,0,65.13151,840.0,202,72.8,282.1,0,40.22054,195.0,390,73.3,69.5,0,41.663746,380.0,343,73.0,69.5,0,53.028168,335.0,492,74.6,69.4,0,57.95752,500.0,408,73.9,69.4,0,60.656918,413.34985,358,74.0,69.4,0,42.863834,350.0,161,73.9,69.6,0,44.845257,160.0,818,72.3,70.9,94.0,74.96868,809.6997,231,73.9,69.7,0,39.79918,230.0,171,73.4,69.5,0,36.07757,150.0,0,0,0,0,0,0,387,73.6,69.6,0,44.783848,380.0,729,72.1,69.3,30.8,74.72118,738.94836,390,74.2,69.8,0,43.991177,385.7498,251,74.0,69.9,0,42.545624,250.0,179,74.0,69.8,0,56.382977,175.0,198,73.9,69.7,0,33.987305,190.0,201,71.9,69.7,6.0,43.299744,202.67984,816,71.4,70.2,90.4,61.76637,813.6013,309,73.5,69.3,0,42.34022,300.0,268,72.1,74.4,98.0,64.30973,270.0,879,70.9,71.1,100.0,96.757416,880.0,115.2,114.6,109.2,135.2,109.9,114.8,3.2,-0.1,30.27
20180709,715,72.5,67.7,29.86851544,33.47156,242,46.8,44.5,5.45,74.4,72.1,-0.2,6.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.3,72.2,65.35,100.0,100.0,36.7,64.0,100.0,0,72.4,0.95,65.0,1.8125,58.5,1,1,50.4,12.7,0,0,0,73.8,72.9,69.2,100.0,15,34.7,66.0,77.9,0,68,1.0,65.0,1.8125,53.7,0,0,66.1,98.1,22.4,4.8,1.6,15,15,77.5,66.6,100.0,100,20.6,0,67.6,1.1,66.75862,66.25862,0,11.4,0,0,1,22.5,1,72,1871,66.8,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.3,61.2,2200.0,263,72.6,66.2,0,49.955624,260,126,70.8,66.9,0,53.59355,125,1009,72.0,66.6,0,34.719666,1000,798,80.5,74.2,0,0.0,700,603,73.2,66.7,0,47.889053,600.0,202,73.5,67.1,0,38.64978,200.0,126,72.8,67.1,0,57.454144,125.0,332,71.4,67.4,0,33.125694,330,178,72.9,68.0,0,100.0,650,430,71.0,68.3,0,99.908875,950,503,0,67.0,0,32.65606,500,510,72.0,67.0,0,36.299107,500,179,73.4,69.6,0,57.291775,175.0,691,70.4,70.5,100,78.86247,700,420,71.4,69.7,100.0,58.778984,420.0,361,75.0,69.7,0,35.76048,350.0,408,73.9,69.5,0,60.27617,414.5999,349,73.0,69.7,0,43.061752,335.0,368,74.1,69.7,0,41.934155,371.8998,197,73.1,70.0,0,44.154434,195.0,391,73.1,69.8,0,39.005455,380.0,693,70.6,70.0,100,76.988235,700.0,331,73.9,69.6,0,72.57526,337.00037,249,73.3,69.7,0,58.18921,245,426,73.6,69.5,0,51.72558,420.0,533,74.3,69.6,0,60.257965,540.0,918,70.7,70.5,100.0,73.350334,930.0,305,73.8,69.8,0,45.121204,300.0,411,73.2,69.4,0,36.161415,400,198,72.8,69.8,0,44.435814,195.0,1050,71.6,69.3,100.0,71.35094,1020.0,916,71.6,69.5,100.0,57.096428,915.0,329,74.1,69.3,0,99.96596,400.0,246,72.9,69.7,0,59.36626,245,358,73.8,69.4,0,47.09819,350.0,538,74.2,69.5,0,100.0,590.0,338,73.9,69.6,0,53.326218,335.0,230,73.4,70.0,0,55.636913,230.0,741,74.1,69.3,0,79.71251,750.0,319,72.1,69.8,39.6,67.82922,328.48032,395,73.6,69.6,0,46.25858,380.0,342,73.2,69.4,0,57.247437,335.0,175,73.8,69.4,0,61.893974,175.0,267,74.1,69.5,0,54.07943,272.29987,423,74.0,69.5,0,50.299263,420.0,537,74.6,69.2,0,64.515076,540.0,344,72.7,69.3,0,40.029327,335.0,89,73.0,69.7,0,33.176613,100,827,74.0,69.6,0,65.41526,840.0,199,72.8,282.3,0,40.22054,195.0,390,73.3,69.4,0,41.663746,380.0,340,73.0,69.4,0,53.028168,335.0,497,74.6,69.3,0,58.543472,500.0,408,73.9,69.3,0,60.656918,413.34985,356,74.0,69.3,0,42.863834,350.0,161,73.9,69.6,0,44.845257,160.0,808,72.3,71.0,93.2,74.96868,809.6997,231,73.9,69.6,0,39.79918,230.0,170,73.3,69.4,0,36.07757,150.0,0,0,0,0,0,0,387,73.6,69.4,0,44.783848,380.0,727,72.1,69.2,30.8,75.267876,738.94836,464,74.3,69.6,0,47.111355,472.75043,253,74.1,69.8,0,43.05523,250.0,176,73.9,69.7,0,56.382977,175.0,195,73.9,69.7,0,33.987305,190.0,224,71.8,69.6,12.0,44.918526,220.35977,836,71.4,70.1,94.4,65.01187,847.2014,307,73.5,69.3,0,42.34022,300.0,265,72.2,74.4,96.0,64.30973,270.0,872,70.9,71.1,100.0,99.879005,880.0,114.9,114.4,109.0,136.2,109.9,115.6,1.1,1.8,30.27
20180709,720,72.8,67.3,29.99542018,33.47156,241,46.9,44.6,5.45,75.0,72.7,-0.2,6.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.3,72.2,65.1,100.0,100.0,36.8,64.0,100.0,0,72.6,0.95,65.0,1.8125,58.5,1,1,50.2,12.4,0,0,0,73.8,73.0,69.1,100.0,15,35.3,66.0,75.5,0,68,0.97,65.0,1.8125,53.7,0,0,66.3,98.3,19.6,4.7,1.7,15,15,77.2,66.6,100.0,100,21.4,0,67.6,1.15,66.75862,66.25862,0,11.8,0,0,1,23.1,1,72,1866,66.9,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.4,62.3,2200.0,263,72.6,66.1,0,49.955624,260,125,70.8,66.8,0,53.59355,125,1010,72.0,66.5,0,35.1736,1000,798,80.5,74.1,0,0.0,700,603,73.2,66.6,0,47.889053,600.0,202,73.5,67.0,0,38.64978,200.0,126,72.8,67.0,0,57.454144,125.0,332,71.4,67.3,0,33.125694,330,177,72.9,67.9,0,100.0,650,430,71.0,68.1,0,99.908875,950,504,0,66.8,0,32.65606,500,510,72.0,66.9,0,36.299107,500,177,73.4,69.6,0,57.291775,175.0,690,70.4,70.3,100,79.459915,700,413,71.4,69.6,100.0,58.778984,420.0,357,75.0,69.6,0,35.76048,350.0,414,73.9,69.5,0,60.8365,414.5999,345,73.0,69.7,0,43.061752,335.0,363,74.1,69.6,0,41.934155,371.8998,202,73.1,70.0,0,44.622078,195.0,390,73.1,69.7,0,39.005455,380.0,686,70.5,69.7,100,77.604225,700.0,332,73.9,69.5,0,73.15294,337.00037,245,73.2,69.7,0,58.5747,245,434,73.7,69.4,0,52.319885,420.0,531,74.3,69.5,0,61.56984,540.0,919,70.6,70.1,100.0,73.92146,930.0,303,73.8,69.7,0,45.121204,300.0,409,73.2,69.4,0,36.161415,400,201,72.8,69.8,0,44.846333,195.0,1013,71.6,69.2,100.0,71.970436,1020.0,902,71.6,69.4,100.0,57.54183,915.0,323,74.1,69.2,0,99.96596,400.0,250,72.9,69.6,0,59.95651,245,352,73.8,69.3,0,47.09819,350.0,530,74.2,69.4,0,100.0,590.0,339,73.9,69.5,0,53.83612,335.0,233,73.4,69.9,0,56.138412,230.0,738,74.1,69.2,0,80.84504,750.0,319,72.1,69.7,39.6,68.26018,328.48032,379,73.6,69.6,0,46.66814,380.0,332,73.2,69.3,0,57.634384,335.0,178,73.8,69.4,0,62.53965,175.0,321,74.1,69.4,0,56.615585,326.89987,432,74.0,69.4,0,50.886047,420.0,531,74.7,69.1,0,65.04665,540.0,341,72.7,69.3,0,40.029327,335.0,94,73.0,69.7,0,33.779385,100,837,74.0,69.5,0,65.699005,840.0,195,72.8,282.1,0,40.69949,195.0,396,73.3,69.3,0,42.084354,380.0,336,73.1,69.3,0,53.028168,335.0,493,74.7,69.2,0,58.543472,500.0,408,73.9,69.3,0,60.86285,413.34985,352,74.0,69.2,0,42.863834,350.0,165,73.9,69.5,0,45.407955,160.0,789,72.4,71.1,87.2,74.96868,775.35974,234,73.9,69.6,0,40.28982,230.0,159,73.4,69.4,0,36.07757,150.0,0,0,0,0,0,0,396,73.7,69.4,0,45.16436,380.0,730,72.1,69.1,30.8,75.552155,738.94836,560,74.4,69.5,0,51.04741,559.7502,301,74.2,69.7,0,46.942406,304.59985,177,73.9,69.6,0,57.019085,175.0,191,73.9,69.6,0,33.987305,190.0,246,71.7,69.5,18.0,46.82676,243.48026,875,71.3,70.1,100.0,70.67737,900.0,311,73.5,69.2,0,42.821968,300.0,270,72.2,74.5,96.0,65.35186,270.0,847,71.0,71.1,100.0,99.879005,880.0,114.6,114.1,108.8,136.2,109.8,115.4,1.1,1.1,30.27
20180709,725,73.0,67.0,30.0734564,33.47156,242,46.6,44.2,5.5,75.3,73.0,-0.1,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,72.3,65.15,100.0,100.0,36.8,64.0,100.0,0,72.8,0.95,65.0,1.8125,58.6,1,1,50.8,12.8,0,0,0,73.8,73.0,69.05,100.0,15,35.7,66.0,77.1,0,68,0.95,65.0,1.8125,53.8,0,0,66.6,98.4,22.9,4.8,1.7,15,15,77.8,66.6,100.0,100,22.2,0,67.6,1.15,66.75862,66.25862,0,11.7,0,0,1,23.7,1,72,1868,66.9,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.5,60.4,2200.0,264,72.6,66.2,0,49.955624,260,126,70.8,66.8,0,53.59355,125,1028,71.9,66.6,0,35.1736,1000,797,80.5,74.1,0,0.0,700,604,73.1,66.7,0,47.889053,600.0,202,73.4,67.0,0,38.64978,200.0,126,72.8,67.0,0,57.454144,125.0,333,71.4,67.3,0,33.537262,330,177,72.9,67.8,0,100.0,650,430,71.0,68.1,0,99.908875,950,504,0,66.9,0,32.65606,500,510,71.9,66.8,0,36.299107,500,178,73.4,69.4,0,57.681377,175.0,689,70.4,69.8,100,81.849686,700,413,71.4,69.3,100.0,59.443085,420.0,360,75.0,69.4,0,36.191616,350.0,407,73.9,69.3,0,61.206722,414.5999,338,73.0,69.5,0,43.061752,335.0,411,74.0,69.4,0,43.977707,408.7998,198,73.2,69.8,0,44.622078,195.0,402,73.1,69.6,0,40.002098,380.0,701,70.4,69.3,100,78.57221,700.0,335,73.9,69.3,0,74.13601,337.00037,253,73.2,69.4,0,59.158157,245,427,73.7,69.2,0,52.319885,420.0,530,74.2,69.3,0,61.624954,540.0,916,70.7,69.5,100.0,74.563995,930.0,306,73.8,69.6,0,45.630474,300.0,403,73.2,69.2,0,36.161415,400,198,72.8,69.6,0,44.846333,195.0,992,71.6,69.0,100.0,73.92675,1020.0,903,71.6,69.2,100.0,58.757675,915.0,309,74.1,69.0,0,99.96596,400.0,249,73.0,69.5,0,60.847057,245,359,73.8,69.1,0,48.101997,350.0,507,74.3,69.2,0,100.0,590.0,337,73.9,69.3,0,54.86778,335.0,231,73.4,69.8,0,56.639923,230.0,738,74.0,69.1,0,82.957634,750.0,317,72.1,69.5,39.6,69.82361,328.48032,387,73.6,69.4,0,47.620102,380.0,341,73.2,69.1,0,58.74294,335.0,179,73.8,69.2,0,62.94744,175.0,343,74.1,69.2,0,58.029354,354.19986,423,74.0,69.2,0,50.886047,420.0,533,74.7,68.9,0,65.881966,540.0,345,72.7,69.1,0,40.514324,335.0,90,73.0,69.5,0,33.779385,100,830,73.9,69.3,0,66.38656,840.0,198,72.9,282.2,0,40.69949,195.0,386,73.3,69.2,0,42.084354,380.0,343,73.1,69.2,0,53.53119,335.0,498,74.6,69.0,0,59.652607,500.0,410,73.9,69.1,0,61.377674,413.34985,358,74.0,69.1,0,43.285328,350.0,164,73.9,69.3,0,45.407955,160.0,764,72.4,71.0,83.2,74.96868,775.35974,232,73.9,69.5,0,40.28982,230.0,171,73.4,69.2,0,36.516647,150.0,0,0,0,0,0,0,387,73.7,69.2,0,45.16436,380.0,739,72.1,68.9,30.8,76.95167,738.94836,643,74.5,69.3,0,54.685776,646.75,351,74.3,69.5,0,51.635456,359.2003,180,73.9,69.5,0,57.984207,175.0,193,73.9,69.4,0,34.40277,190.0,262,71.6,69.3,24.0,48.306175,261.1602,902,71.3,70.0,100.0,69.2186,900.0,304,73.5,69.0,0,42.821968,300.0,268,72.2,74.5,96.0,65.755264,270.0,825,71.0,71.0,100.0,99.879005,880.0,114.9,114.0,108.6,135.2,109.7,115.3,2.5,-1.3,30.27
20180709,730,73.4,66.3,30.20940578,33.47156,243,46.8,44.4,5.5,75.4,73.1,-0.1,6.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,73.0,65.2,100.0,100.0,36.8,64.0,100.0,0,73.0,0.95,65.0,1.8125,58.6,1,1,50.3,12.5,0,0,0,73.8,73.2,69.0,100.0,15,36.3,66.0,75.0,0,68,0.9,65.0,1.8125,53.9,0,0,66.6,98.0,16.6,4.2,1.9,15,15,78.1,66.6,100.0,100,24.5,0,67.6,1.1,66.75862,66.25862,0,11.6,0,0,1,24.6,1,72,1867,66.9,0,100.0,2000.0,72.0,68.0,2123.706,69.4,66.5,61.5,2200.0,263,72.6,66.2,0,49.955624,260,125,70.8,66.9,0,53.59355,125,1024,71.9,66.6,0,35.1736,1000,800,80.5,74.1,0,0.0,700,604,73.1,66.7,0,47.889053,600.0,202,73.4,67.1,0,39.092476,200.0,126,72.7,67.1,0,57.454144,125.0,332,71.4,67.3,0,33.537262,330,177,72.8,67.9,0,100.0,650,429,71.0,68.1,0,99.908875,950,504,0,66.9,0,32.65606,500,510,71.9,66.8,0,36.299107,500,181,73.4,69.4,0,58.281563,175.0,689,70.4,69.7,100,82.67415,700,414,71.3,69.3,100.0,59.874172,420.0,354,75.0,69.4,0,36.191616,350.0,409,73.9,69.3,0,61.406845,414.5999,343,73.0,69.5,0,43.43539,335.0,405,74.0,69.4,0,43.977707,408.7998,194,73.2,69.8,0,45.241978,195.0,395,73.1,69.5,0,40.002098,380.0,695,70.4,69.2,100,79.12221,700.0,332,73.9,69.3,0,74.764366,337.00037,247,73.2,69.4,0,59.158157,245,430,73.6,69.2,0,52.70566,420.0,532,74.2,69.4,0,62.396652,540.0,925,70.6,69.5,100.0,75.71647,930.0,305,73.8,69.5,0,45.630474,300.0,411,73.2,69.2,0,36.7315,400,200,72.8,69.6,0,45.32342,195.0,1017,71.5,69.0,100.0,75.328766,1020.0,917,71.5,69.2,100.0,59.913326,915.0,302,74.1,69.1,0,99.96596,400.0,248,73.0,69.5,0,61.437298,245,350,73.8,69.1,0,48.517365,350.0,491,74.2,69.2,0,100.0,590.0,336,73.9,69.3,0,55.804573,335.0,230,73.4,69.7,0,57.011032,230.0,737,74.0,69.1,0,85.10291,750.0,322,72.1,69.5,39.6,70.39487,328.48032,390,73.6,69.4,0,48.09608,380.0,337,73.3,69.1,0,59.119434,335.0,180,73.8,69.2,0,63.51382,175.0,404,74.1,69.3,0,61.493637,408.79987,426,74.0,69.2,0,51.320267,420.0,531,74.7,69.0,0,66.47863,540.0,335,72.7,69.1,0,40.514324,335.0,88,73.0,69.5,0,33.779385,100,847,73.9,69.3,0,67.805305,840.0,201,72.9,282.1,0,41.178436,195.0,383,73.3,69.1,0,42.084354,380.0,337,73.1,69.2,0,53.53119,335.0,489,74.6,69.1,0,60.24903,500.0,410,73.9,69.1,0,61.8925,413.34985,354,74.1,69.1,0,43.285328,350.0,163,73.9,69.3,0,45.407955,160.0,745,72.4,71.1,79.2,74.96868,747.0797,236,74.0,69.4,0,40.94021,230.0,160,73.4,69.2,0,36.516647,150.0,0,0,0,0,0,0,382,73.7,69.2,0,45.16436,380.0,730,72.0,68.9,32.8,77.640495,738.94836,727,74.5,69.2,0,59.382584,733.75,407,74.3,69.4,0,57.075138,413.8003,177,73.9,69.4,0,58.39,175.0,196,73.9,69.3,0,34.9798,190.0,281,71.6,69.3,28.0,50.22513,280.20026,900,71.2,70.0,100.0,70.54167,900.0,311,73.5,69.0,0,43.432182,300.0,268,72.2,74.6,96.0,66.237114,270.0,808,71.0,71.2,100.0,99.879005,880.0,115.1,114.3,108.5,133.2,109.6,114.7,1.2,-0.1,30.27
20180709,735,73.7,65.8,30.31520691,33.47156,242,47.1,44.5,5.5,75.7,73.2,-0.1,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,73.0,65.1,100.0,100.0,37.6,64.0,100.0,0,73.3,0.95,65.0,1.8125,58.6,1,1,50.1,12.8,0,0,0,73.8,73.2,68.9,100.0,15,36.8,66.0,74.6,0,68,0.91,65.0,1.8125,53.9,0,0,66.6,98.0,18.9,4.7,2.2,15,15,76.7,66.6,100.0,100,24.5,0,67.6,1.15,66.75862,66.25862,0,11.9,0,0,1,25.7,1,72,1870,67.2,0,100.0,2000.0,72.0,68.0,2123.706,69.5,66.8,61.7,2200.0,263,72.6,66.5,0,49.955624,260,126,70.8,67.0,0,54.025944,125,1013,71.9,66.8,0,35.1736,1000,797,80.5,74.0,0,0.0,700,602,73.1,66.8,0,47.889053,600.0,202,73.4,67.3,0,39.092476,200.0,126,72.7,67.2,0,57.454144,125.0,332,71.4,67.5,0,33.537262,330,177,72.8,67.9,0,100.0,650,430,71.0,68.3,0,99.908875,950,504,0,67.1,0,32.65606,500,510,71.9,67.1,0,36.299107,500,179,73.4,69.3,0,58.281563,175.0,692,70.3,69.5,100,83.34329,700,417,71.3,69.2,100.0,60.37516,420.0,351,75.0,69.3,0,36.191616,350.0,408,73.9,69.2,0,61.76706,414.5999,341,73.0,69.4,0,43.43539,335.0,399,74.0,69.3,0,43.977707,408.7998,202,73.2,69.7,0,45.241978,195.0,393,73.1,69.4,0,40.002098,380.0,696,70.4,69.1,100,79.8262,700.0,332,73.9,69.2,0,75.4738,337.00037,250,73.2,69.4,0,59.543655,245,424,73.6,69.2,0,52.70566,420.0,533,74.2,69.3,0,63.168343,540.0,916,70.6,69.5,100.0,75.777664,930.0,303,73.9,69.4,0,45.630474,300.0,407,73.2,69.1,0,36.7315,400,198,72.8,69.5,0,45.32342,195.0,1037,71.5,69.0,100.0,77.05685,1020.0,900,71.5,69.1,100.0,60.358734,915.0,294,74.1,69.0,0,99.96596,400.0,249,73.0,69.4,0,61.95506,245,358,73.8,69.0,0,49.094265,350.0,479,74.2,69.1,0,100.0,590.0,341,73.9,69.2,0,56.836243,335.0,232,73.4,69.7,0,57.572716,230.0,737,74.0,69.0,0,87.0086,750.0,318,72.1,69.5,39.6,70.89597,328.48032,385,73.6,69.3,0,49.20301,380.0,337,73.3,69.1,0,60.238445,335.0,179,73.8,69.1,0,63.51382,175.0,454,74.1,69.1,0,64.4291,463.39984,420,74.0,69.2,0,51.320267,420.0,532,74.7,68.9,0,67.16207,540.0,347,72.8,69.0,0,40.999325,335.0,91,73.0,69.4,0,34.213383,100,837,73.9,69.3,0,67.805305,840.0,197,72.9,282.0,0,41.178436,195.0,398,73.3,69.1,0,42.58675,380.0,345,73.1,69.1,0,54.034203,335.0,491,74.6,68.9,0,61.148895,500.0,408,73.9,69.0,0,61.954285,413.34985,374,74.1,69.0,0,44.42103,379.39984,161,73.9,69.2,0,45.407955,160.0,725,72.4,71.1,75.2,74.96868,718.79956,234,74.0,69.4,0,40.94021,230.0,175,73.3,69.2,0,36.955727,150.0,0,0,0,0,0,0,396,73.7,69.1,0,45.756264,380.0,732,72.0,68.9,32.8,78.252785,738.94836,793,74.6,69.1,0,63.318634,820.7499,458,74.4,69.3,0,62.467407,468.4001,177,73.9,69.4,0,58.949333,175.0,193,73.9,69.3,0,34.9798,190.0,275,71.9,69.2,26.0,50.22513,280.20026,886,71.2,70.0,100.0,70.54167,900.0,308,73.4,68.9,0,43.432182,300.0,264,72.3,74.7,94.0,66.237114,266.39996,792,71.0,71.1,100.0,99.879005,880.0,115.3,114.5,108.3,134.2,109.6,114.1,1.1,1.2,30.27
20180709,740,74.1,63.8,30.19088318,33.47156,244,47.1,44.4,5.5,76.0,73.4,-0.2,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.4,73.5,65.0,100.0,100.0,38.5,63.6,100.0,0,73.7,0.95,64.6,1.8125,58.3,1,1,50.2,12.7,0,0,0,73.8,73.2,68.8,100.0,15,37.2,66.0,76.6,0,68,0.88,64.6,1.8125,53.9,0,0,66.6,97.7,20.6,4.5,1.7,15,15,76.5,66.6,100.0,100,28.4,0,69.6,1.15,66.39655,65.89655,0,11.8,0,0,1,27.0,1,72,1867,66.9,0,100.0,2000.0,72.0,68.0,2123.706,69.6,66.5,61.8,2200.0,264,72.6,66.3,0,49.955624,260,125,70.8,66.9,0,54.025944,125,1010,71.9,66.7,0,35.1736,1000,798,80.2,74.0,0,0.0,700,606,73.2,66.8,0,47.889053,600.0,202,73.4,67.1,0,39.092476,200.0,126,72.8,67.1,0,57.454144,125.0,333,71.3,67.4,0,34.093437,330,177,72.8,67.9,0,100.0,650,432,71.0,68.1,0,99.908875,950,504,0,67.0,0,32.65606,500,510,71.9,67.0,0,36.299107,500,177,73.5,69.3,0,58.281563,175.0,689,70.3,69.6,100,84.01243,700,412,71.3,69.2,100.0,60.37516,420.0,356,75.0,69.3,0,36.622753,350.0,408,73.9,69.2,0,61.8371,414.5999,336,73.0,69.4,0,43.43539,335.0,407,74.0,69.3,0,44.42151,408.7998,200,73.2,69.7,0,45.241978,195.0,393,73.2,69.4,0,40.002098,380.0,700,70.3,69.1,100,80.7392,700.0,334,73.9,69.2,0,75.747444,337.00037,255,73.2,69.4,0,60.12711,245,436,73.6,69.2,0,53.289543,420.0,531,74.1,69.3,0,63.157314,540.0,914,70.6,70.1,100.0,76.28761,930.0,301,73.9,69.4,0,45.630474,300.0,402,73.2,69.1,0,36.7315,400,205,72.8,69.5,0,45.95584,195.0,977,71.5,68.9,100.0,79.708725,1020.0,892,71.5,69.1,100.0,61.50235,915.0,288,74.1,69.0,0,99.96596,400.0,248,73.0,69.4,0,62.338203,245,354,73.9,69.0,0,49.094265,350.0,470,74.2,69.2,0,100.0,590.0,339,73.9,69.2,0,57.429146,335.0,234,73.4,69.6,0,58.01404,230.0,740,74.0,69.0,0,89.01231,750.0,320,72.1,69.6,39.6,71.45721,328.48032,382,73.6,69.3,0,49.612576,380.0,340,73.3,69.1,0,61.200584,335.0,180,73.7,69.1,0,63.932945,175.0,478,74.1,69.2,0,65.91841,490.6999,428,74.0,69.1,0,51.742752,420.0,529,74.7,68.9,0,67.368195,540.0,343,72.8,69.0,0,40.999325,335.0,91,73.1,69.4,0,34.213383,100,840,73.9,69.2,0,68.01266,840.0,204,72.9,282.0,0,41.813324,195.0,391,73.3,69.0,0,42.58675,380.0,343,73.0,69.1,0,54.034203,335.0,492,74.7,69.0,0,61.148895,500.0,412,73.9,69.0,0,62.541187,413.34985,405,74.0,69.0,0,45.954807,408.79987,161,73.9,69.2,0,45.407955,160.0,707,72.5,71.0,69.2,74.96868,688.49963,233,74.0,69.3,0,40.94021,230.0,167,73.4,69.1,0,36.955727,150.0,0,0,0,0,0,0,394,73.7,69.1,0,45.756264,380.0,737,72.0,68.9,32.8,78.876015,738.94836,860,74.5,69.0,0,66.35061,864.25,487,74.4,69.3,0,67.05381,495.70007,179,73.9,69.3,0,59.848648,175.0,196,74.0,69.2,0,35.395267,190.0,260,72.0,69.2,24.8,49.17453,262.52032,885,71.2,70.0,100.0,71.67251,900.0,304,73.4,68.9,0,43.432182,300.0,265,72.3,74.8,93.1,66.73016,266.39996,781,71.0,71.2,100.0,99.879005,880.0,114.5,114.5,108.1,134.2,109.5,113.4,1.2,0.1,30.27
20180709,745,74.4,62.9,30.21201179,33.47156,247,46.8,44.0,5.5,76.4,73.8,-0.2,6.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.4,73.3,64.85,100.0,100.0,39.3,63.6,100.0,0,73.8,0.95,64.6,1.8125,58.0,1,1,50.5,12.4,0,0,0,73.8,73.4,68.85,100.0,15,37.6,66.0,74.3,0,68,0.88,64.6,1.8125,53.9,0,0,66.8,97.7,18.5,4.4,2.1,15,15,76.5,66.35,100.0,100,27.5,0,69.6,1.15,66.39655,65.89655,0,11.6,0,0,1,28.6,1,72,1868,66.8,0,100.0,2000.0,72.0,68.0,2123.706,69.6,66.4,61.9,2200.0,264,72.6,66.1,0,49.955624,260,126,70.8,66.8,0,54.446648,125,1024,71.8,66.5,0,35.1736,1000,797,80.5,74.0,0,0.0,700,603,73.2,66.6,0,47.889053,600.0,203,73.4,67.0,0,39.092476,200.0,126,72.7,67.0,0,57.454144,125.0,332,71.4,67.2,0,34.093437,330,177,72.8,67.8,0,100.0,650,431,70.9,68.0,0,99.908875,950,503,0,66.8,0,32.65606,500,510,71.9,66.8,0,36.299107,500,178,73.4,69.2,0,58.660633,175.0,687,70.3,69.5,100,85.637474,700,416,71.3,69.1,100.0,60.887802,420.0,352,75.0,69.2,0,36.622753,350.0,407,73.9,69.0,0,62.337406,414.5999,350,73.0,69.3,0,44.026985,335.0,402,74.0,69.2,0,44.42151,408.7998,197,73.2,69.6,0,45.241978,195.0,385,73.2,69.3,0,40.002098,380.0,696,70.3,69.0,100,80.80519,700.0,332,73.9,69.1,0,76.25418,337.00037,250,73.2,69.2,0,60.12711,245,428,73.6,69.0,0,53.289543,420.0,535,74.1,69.2,0,63.730568,540.0,913,70.6,70.2,100.0,77.36869,930.0,304,73.9,69.3,0,45.99715,300.0,410,73.1,69.0,0,37.145092,400,202,72.8,69.4,0,45.95584,195.0,1010,71.5,68.8,100.0,80.42604,1020.0,898,71.5,69.0,100.0,62.116287,915.0,281,74.1,68.8,0,99.96596,400.0,249,73.0,69.2,0,62.928444,245,351,73.9,68.9,0,49.52117,350.0,460,74.2,69.0,0,100.0,590.0,334,73.9,69.1,0,58.282936,335.0,235,73.4,69.5,0,58.58576,230.0,736,74.0,68.8,0,93.172165,750.0,322,72.0,69.5,41.6,72.45941,328.48032,395,73.6,69.2,0,50.564533,380.0,342,73.3,69.0,0,61.587536,335.0,177,73.7,69.0,0,63.932945,175.0,536,74.1,69.0,0,69.67407,545.2998,422,74.0,69.0,0,51.742752,420.0,537,74.7,68.7,0,68.12758,540.0,341,72.8,68.9,0,40.999325,335.0,90,73.1,69.3,0,34.213383,100,834,73.9,69.2,0,68.00175,840.0,201,72.9,281.8,0,41.813324,195.0,386,73.3,68.9,0,42.58675,380.0,340,73.0,69.0,0,54.034203,335.0,492,74.7,68.8,0,61.745316,500.0,385,73.9,68.9,0,60.39951,386.0503,401,74.0,68.8,0,45.954807,408.79987,165,73.9,69.1,0,45.900322,160.0,688,72.5,70.7,65.2,74.96868,688.49963,236,74.0,69.3,0,41.350983,230.0,160,73.4,69.0,0,36.955727,150.0,0,0,0,0,0,0,388,73.7,69.0,0,45.756264,380.0,737,72.0,68.7,32.8,79.71791,738.94836,942,74.5,68.9,0,72.05071,951.2498,543,74.4,69.2,0,75.65774,550.30005,179,73.8,69.2,0,60.96732,175.0,197,74.0,69.1,0,35.960762,190.0,283,71.7,69.1,34.0,51.98328,285.64,883,71.2,69.9,100.0,73.62886,900.0,307,73.5,68.8,0,43.83899,300.0,261,72.4,74.7,87.1,66.73016,262.76,760,71.1,71.2,100.0,99.879005,880.0,113.7,113.6,107.9,135.2,109.2,112.8,1.2,-0.1,30.27
20180709,750,74.6,62.1,30.18443738,33.47156,245,47.1,44.4,5.5,76.5,73.9,-0.2,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,73.6,64.7,100.0,100.0,39.5,63.6,100.0,0,74.0,0.95,64.6,1.8125,57.7,1,1,50.7,12.7,0,0,0,73.8,73.4,68.9,100.0,15,38.0,66.0,73.8,0,68,0.84,64.6,1.8125,53.8,0,0,66.6,97.6,19.3,4.7,1.4,15,15,75.9,66.1,100.0,100,28.3,0,69.6,1.15,66.39655,65.89655,0,11.9,0,0,1,30.4,1,72,1855,66.6,0,100.0,2000.0,72.0,68.0,2123.706,69.6,66.2,61.1,2200.0,262,72.6,65.9,0,49.955624,260,125,70.8,66.6,0,54.446648,125,1013,71.8,66.2,0,35.1736,1000,803,80.5,74.0,0,0.0,700,600,73.1,66.4,0,48.33088,600.0,202,73.3,66.7,0,39.092476,200.0,125,72.7,66.8,0,57.909637,125.0,330,71.3,67.0,0,34.093437,330,176,72.8,67.6,0,100.0,650,425,70.9,67.8,0,99.908875,950,503,0,66.6,0,32.65606,500,510,71.9,66.6,0,36.299107,500,176,73.4,69.1,0,58.660633,175.0,690,70.3,69.6,100,86.55753,700,423,71.2,69.1,100.0,61.540253,420.0,360,75.0,69.2,0,37.221558,350.0,413,73.9,69.0,0,62.897736,414.5999,348,73.1,69.2,0,44.026985,335.0,413,74.0,69.2,0,45.009804,408.7998,196,73.1,69.5,0,45.231102,195.0,397,73.2,69.3,0,40.400757,380.0,690,70.3,69.0,100,81.43219,700.0,322,73.8,69.1,0,74.855576,323.50058,253,73.2,69.2,0,60.648052,245,425,73.6,69.0,0,53.289543,420.0,539,74.1,69.1,0,64.36997,540.0,914,70.6,70.8,100.0,77.429886,930.0,302,73.8,69.3,0,45.99715,300.0,408,73.1,69.0,0,37.145092,400,199,72.8,69.3,0,45.95584,195.0,961,71.5,68.8,100.0,83.70829,1020.0,900,71.4,69.0,100.0,63.34417,915.0,277,74.1,68.9,0,99.96596,400.0,247,73.0,69.2,0,63.31159,245,354,73.9,68.9,0,50.098072,350.0,452,74.2,69.0,0,100.0,590.0,341,73.9,69.1,0,58.875847,335.0,232,73.4,69.5,0,58.58576,230.0,730,74.0,68.8,0,99.96734,750.0,319,72.0,69.5,41.6,73.03067,328.48032,390,73.6,69.2,0,51.051582,380.0,340,73.3,68.9,0,62.560135,335.0,179,73.7,69.0,0,64.49932,175.0,590,74.1,69.0,0,73.51608,599.89984,431,74.0,69.0,0,52.247387,420.0,532,74.8,68.7,0,68.594055,540.0,346,72.8,68.8,0,41.4956,335.0,91,73.1,69.3,0,34.647377,100,833,73.8,69.1,0,68.034485,840.0,198,72.9,282.1,0,41.813324,195.0,397,73.3,68.9,0,43.089146,380.0,346,73.0,69.0,0,54.527164,335.0,490,74.7,68.8,0,61.745316,500.0,381,74.0,68.9,0,60.39951,386.0503,410,74.0,68.9,0,46.388012,408.79987,164,73.9,69.1,0,45.900322,160.0,662,72.5,70.6,61.2,74.5929,660.2195,235,74.0,69.3,0,41.350983,230.0,154,73.4,69.0,0,36.955727,150.0,0,0,0,0,0,0,384,73.7,69.0,0,45.756264,380.0,729,72.0,68.7,32.8,79.71791,738.94836,984,74.5,68.9,0,76.229324,994.75,568,74.3,69.1,0,82.40105,577.6003,177,73.8,69.1,0,61.373108,175.0,193,74.0,69.1,0,35.960762,190.0,319,71.6,69.1,40.0,55.617493,321.00043,886,71.2,69.9,100.0,75.32511,900.0,303,73.5,68.8,0,43.83899,300.0,257,72.7,74.4,77.1,66.73016,256.28003,741,71.1,71.2,100.0,99.879005,880.0,112.9,112.8,107.7,132.2,108.9,112.2,1.2,0.5,30.27
20180709,755,74.9,61.6,30.28229836,33.47156,243,47.3,44.4,5.5,76.8,74.1,-0.2,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,74.1,64.9,100.0,100.0,40.1,63.6,100.0,0,74.3,0.95,64.6,1.8125,57.5,1,1,50.8,12.6,0,0,0,73.8,73.5,68.8,100.0,15,38.4,66.0,77.1,0,68,0.82,64.6,1.8125,53.7,0,0,66.6,97.8,20.8,4.4,1.7,15,15,77.6,65.95,100.0,100,28.8,0,69.6,1.15,66.39655,65.89655,0,11.7,0,0,1,32.5,1,72,1856,66.8,0,100.0,2000.0,72.0,68.0,2123.706,69.6,66.4,61.2,2200.0,262,72.6,66.0,0,50.843132,260,126,70.7,66.6,0,54.960854,125,1024,71.7,66.5,0,35.774754,1000,803,80.5,74.0,0,0.0,700,606,73.0,66.5,0,48.5027,600.0,205,73.3,66.8,0,39.547466,200.0,128,72.6,66.8,0,58.96836,125.0,333,71.3,67.1,0,34.49388,330,176,72.8,67.6,0,100.0,650,427,70.9,67.9,0,99.908875,950,502,0,66.7,0,32.65606,500,510,71.9,66.7,0,36.299107,500,180,73.4,69.2,0,59.260822,175.0,687,70.3,69.7,100,87.65683,700,417,71.2,69.1,100.0,61.540253,420.0,357,75.0,69.2,0,37.221558,350.0,409,73.9,69.1,0,62.897736,414.5999,344,73.1,69.3,0,44.026985,335.0,410,73.9,69.2,0,45.009804,408.7998,200,73.1,69.5,0,45.296356,195.0,395,73.2,69.3,0,40.400757,380.0,696,70.2,69.1,100,82.34518,700.0,319,73.8,69.2,0,75.23057,323.50058,251,73.2,69.2,0,60.648052,245,433,73.6,69.1,0,53.810863,420.0,534,74.1,69.1,0,64.34792,540.0,915,70.6,71.2,100.0,78.01122,930.0,302,73.9,69.3,0,45.99715,300.0,403,73.1,69.0,0,37.145092,400,197,72.8,69.4,0,45.95584,195.0,996,71.5,68.9,100.0,84.58863,1020.0,905,71.4,69.0,100.0,63.789577,915.0,273,74.1,68.9,0,99.96596,400.0,248,73.0,69.3,0,63.891476,245,356,73.8,68.9,0,50.51344,350.0,446,74.2,69.1,0,100.0,590.0,338,74.0,69.1,0,59.314598,335.0,233,73.5,69.5,0,59.01705,230.0,722,73.9,68.8,0,99.96734,750.0,320,72.0,69.5,41.6,73.5919,328.48032,397,73.6,69.2,0,52.63449,380.0,344,73.3,69.0,0,63.532734,335.0,177,73.7,69.0,0,64.49932,175.0,619,74.1,69.0,0,75.545,627.1998,428,74.0,69.1,0,52.247387,420.0,530,74.8,68.8,0,68.735085,540.0,341,72.8,68.9,0,41.4956,335.0,91,73.1,69.3,0,34.647377,100,805,73.7,69.1,0,67.00862,809.6997,202,72.9,282.0,0,42.214302,195.0,392,73.4,68.9,0,43.089146,380.0,344,73.0,69.0,0,54.527164,335.0,492,74.7,68.9,0,62.781208,500.0,412,74.1,69.0,0,63.158978,413.34985,407,74.0,68.9,0,46.388012,408.79987,164,73.9,69.1,0,45.900322,160.0,651,72.5,70.5,57.2,74.5929,631.9394,232,74.0,69.2,0,41.350983,230.0,181,73.4,69.0,0,37.565556,150.0,0,0,0,0,0,0,386,73.7,69.0,0,46.136772,380.0,724,72.0,68.8,32.8,80.88782,738.94836,1047,74.6,68.9,0,81.89636,1060.0,592,74.3,69.1,0,100.0,632.2003,178,73.7,69.1,0,62.3492,175.0,193,74.0,69.1,0,36.387764,190.0,316,71.6,69.1,44.0,56.078476,321.00043,886,71.1,69.9,100.0,78.98903,900.0,309,73.4,68.8,0,44.31003,300.0,253,72.9,73.9,69.1,66.73016,253.15997,731,71.1,71.3,100.0,99.879005,880.0,112.1,112.1,107.6,132.2,108.4,111.7,3.1,-0.1,30.27
20180709,800,75.2,61.0,30.35868002,33.47156,245,47.1,44.2,5.5,77.2,74.4,-0.1,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.4,74.6,65.1,100.0,100.0,40.8,63.6,100.0,0,74.6,0.95,64.6,1.8125,57.3,1,1,50.6,12.5,0,0,0,73.8,73.5,68.7,100.0,15,38.7,66.0,76.1,0,68,0.81,64.6,1.8125,53.7,0,0,66.9,97.7,20.3,4.2,1.8,15,15,77.6,65.8,100.0,100,28.2,0,69.6,1.15,66.39655,65.89655,0,11.5,0,0,1,34.8,1,72,1844,66.9,0,100.0,1891.9989,72.0,68.0,2123.706,69.6,66.5,62.3,2200.0,260,72.6,66.2,0,50.843132,260,126,70.7,66.8,0,54.960854,125,1026,71.7,66.5,0,35.774754,1000,807,80.5,74.0,0,0.0,700,602,73.0,66.6,0,48.5027,600.0,203,73.3,66.9,0,39.092476,200.0,127,72.6,67.0,0,58.96836,125.0,332,71.3,67.2,0,34.49388,330,175,72.8,67.7,0,100.0,650,424,70.9,68.0,0,99.908875,950,501,0,66.8,0,32.65606,500,509,71.9,66.8,0,36.299107,500,179,73.4,69.1,0,59.260822,175.0,688,70.2,69.9,100,88.158676,700,414,71.3,69.0,100.0,61.540253,420.0,356,75.0,69.1,0,37.221558,350.0,413,73.9,69.0,0,62.967785,414.5999,341,73.1,69.2,0,44.026985,335.0,409,73.9,69.1,0,45.009804,408.7998,200,73.1,69.5,0,45.296356,195.0,399,73.2,69.2,0,40.400757,380.0,696,70.2,68.9,100,82.41118,700.0,318,73.8,69.0,0,75.36232,323.50058,249,73.3,69.1,0,60.648052,245,431,73.6,69.0,0,53.810863,420.0,533,74.1,69.0,0,64.3369,540.0,918,70.6,71.2,100.0,78.07241,930.0,302,73.9,69.2,0,45.99715,300.0,404,73.1,68.9,0,37.145092,400,196,72.8,69.3,0,45.95584,195.0,1030,71.5,68.7,100.0,86.6971,1020.0,908,71.4,68.9,100.0,64.40352,915.0,271,74.1,68.7,0,99.96596,400.0,247,73.1,69.2,0,63.891476,245,353,73.8,68.9,0,50.51344,350.0,443,74.1,68.9,0,100.0,590.0,341,74.0,69.0,0,59.753353,335.0,231,73.5,69.5,0,59.01705,230.0,722,73.9,68.7,0,99.96734,750.0,322,72.0,69.4,41.6,74.032875,328.48032,397,73.6,69.1,0,52.63449,380.0,344,73.3,68.9,0,64.118385,335.0,179,73.7,68.9,0,64.90711,175.0,674,74.0,68.9,0,79.009285,681.79987,427,74.0,69.0,0,52.247387,420.0,535,74.8,68.7,0,68.876114,540.0,343,72.8,68.8,0,41.4956,335.0,91,73.1,69.2,0,34.647377,100,792,73.8,69.0,0,65.81905,784.4497,200,72.9,282.1,0,42.214302,195.0,390,73.4,68.8,0,43.089146,380.0,342,73.0,68.9,0,54.527164,335.0,496,74.6,68.8,0,63.2416,500.0,436,73.9,68.8,0,65.413925,440.64987,405,74.0,68.8,0,46.388012,408.79987,163,73.9,69.0,0,45.900322,160.0,619,72.5,70.1,53.2,73.99792,603.6593,236,74.0,69.2,0,41.773163,230.0,177,73.4,69.0,0,37.565556,150.0,0,0,0,0,0,0,384,73.7,69.0,0,46.136772,380.0,733,72.0,68.7,32.8,81.01903,738.94836,1044,74.6,68.8,0,82.37045,1060.0,592,74.3,69.0,0,100.0,686.8003,177,73.7,69.1,0,62.3492,175.0,193,74.0,69.1,0,36.387764,190.0,337,71.6,69.0,48.0,57.911663,340.04047,885,71.1,69.7,100.0,81.024536,900.0,306,73.6,68.7,0,44.31003,300.0,212,73.0,71.6,0.0,61.519497,210.0,728,71.1,71.3,100.0,99.879005,880.0,111.4,111.3,107.4,132.2,107.9,111.0,1.2,0.0,30.27
20180709,805,75.5,59.5,30.2469398,37.21240833,244,47.3,44.3,5.5,77.3,74.5,-0.2,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.4,74.2,64.85,100.0,100.0,40.9,63.6,100.0,0,74.8,0.95,64.6,1.8125,57.3,1,1,50.5,12.6,0,0,0,73.8,73.6,68.65,100.0,15,39.0,66.0,76.6,0,68,0.81,64.6,1.8125,53.7,0,0,66.7,97.5,18.8,4.4,2.2,15,15,75.2,65.85,100.0,100,28.2,0,69.6,1.1,66.39655,65.89655,0,11.5,0,0,1,37.2,1,72,1732,66.5,0,75.57626,1675.9989,72.0,68.0,2123.706,69.8,66.2,62.4,2200.0,263,72.6,66.0,0,50.843132,260,127,70.7,66.6,0,54.960854,125,1020,71.7,66.3,0,35.774754,1000,801,80.5,73.9,0,0.0,700,608,73.0,66.4,0,48.5027,600.0,204,73.3,66.8,0,39.092476,200.0,129,72.5,66.8,0,58.96836,125.0,334,71.3,67.1,0,34.49388,330,176,72.7,67.7,0,100.0,650,429,70.9,67.9,0,99.908875,950,504,0,66.7,0,32.65606,500,510,71.9,66.7,0,36.299107,500,179,73.4,69.1,0,59.260822,175.0,688,70.3,70.1,100,88.31402,700,414,71.2,69.0,100.0,61.540253,420.0,356,75.0,69.0,0,37.221558,350.0,414,73.9,69.0,0,62.967785,414.5999,342,73.1,69.2,0,44.026985,335.0,408,73.9,69.0,0,45.009804,408.7998,200,73.1,69.5,0,45.296356,195.0,396,73.2,69.2,0,40.400757,380.0,694,70.2,69.0,100,82.41118,700.0,321,73.8,69.0,0,75.57515,323.50058,249,73.3,69.1,0,60.648052,245,430,73.6,68.9,0,53.810863,420.0,532,74.1,69.0,0,64.733765,540.0,919,70.7,71.3,100.0,78.07241,930.0,301,73.9,69.2,0,45.99715,300.0,403,73.1,68.8,0,37.145092,400,196,72.8,69.2,0,45.95584,195.0,1025,71.5,68.7,100.0,89.91414,1020.0,914,71.3,68.9,100.0,64.40352,915.0,272,74.1,68.7,0,99.96596,400.0,248,73.1,69.1,0,63.891476,245,355,73.9,68.8,0,50.51344,350.0,444,74.1,68.9,0,100.0,590.0,341,74.0,69.0,0,59.753353,335.0,233,73.5,69.4,0,59.01705,230.0,721,73.9,68.7,0,99.96734,750.0,322,72.0,69.4,41.6,74.032875,328.48032,395,73.6,69.1,0,52.63449,380.0,342,73.3,68.8,0,64.118385,335.0,182,73.7,68.9,0,64.90711,175.0,678,74.0,68.9,0,79.009285,681.79987,429,74.0,68.9,0,52.247387,420.0,538,74.8,68.6,0,68.876114,540.0,343,72.8,68.8,0,41.4956,335.0,90,73.1,69.2,0,34.647377,100,757,73.7,69.1,0,64.7168,754.14966,200,72.9,282.0,0,42.214302,195.0,394,73.4,68.8,0,43.089146,380.0,344,73.0,68.9,0,54.527164,335.0,496,74.6,68.7,0,63.2416,500.0,436,73.9,68.8,0,65.413925,440.64987,404,74.0,68.7,0,46.388012,408.79987,163,74.0,69.0,0,45.900322,160.0,625,72.5,69.9,49.2,73.99792,603.6593,236,74.0,69.1,0,41.773163,230.0,178,73.4,68.9,0,37.565556,150.0,0,0,0,0,0,0,389,73.8,68.9,0,46.136772,380.0,745,72.0,68.7,32.8,81.64224,738.94836,1048,74.6,68.8,0,82.73428,1060.0,590,74.2,69.0,0,100.0,705.0,177,73.7,69.0,0,62.3492,175.0,193,74.1,69.0,0,36.387764,190.0,355,71.6,69.0,52.0,59.541164,359.08057,884,71.1,69.7,100.0,81.024536,900.0,306,74.0,68.7,0,44.31003,300.0,212,73.0,69.2,0.0,61.519497,210.0,731,71.1,71.2,100.0,99.879005,880.0,112.4,111.2,107.2,132.2,107.4,109.7,2.7,-0.8,30.27
