20180709,810,75.7,58.8,30.23226031,37.21240833,243,47.3,44.3,5.5,77.0,74.1,-0.2,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,74.7,64.6,100.0,100.0,41.0,63.6,100.0,0,74.9,0.95,64.6,1.8125,56.8,1,1,50.7,12.6,0,0,0,73.8,73.7,68.6,100.0,15,39.3,66.0,77.5,0,68,0.81,64.6,1.8125,53.6,0,0,66.7,97.6,20.2,4.4,2.4,15,15,75.5,65.9,100.0,100,27.6,0,69.6,1.05,66.39655,65.89655,0,11.3,0,0,1,39.5,1,72,1572,66.5,0,67.66798,1567.9989,72.0,68.0,2123.706,69.8,66.1,61.6,2200.0,265,72.6,65.8,0,50.843132,260,128,70.7,66.5,0,54.528458,125,1041,71.7,66.2,0,34.179855,1000,795,80.5,73.9,0,0.0,700,607,73.0,66.3,0,48.0486,600.0,205,73.3,66.6,0,38.108707,200.0,130,72.5,66.6,0,58.525173,125.0,336,71.4,66.9,0,34.49388,330,178,72.7,67.5,0,100.0,650,432,70.9,67.7,0,99.908875,950,506,0,66.5,0,32.65606,500,510,71.8,66.5,0,36.299107,500,179,73.4,69.1,0,59.260822,175.0,690,70.3,70.3,100,87.859955,700,414,71.2,69.1,100.0,61.540253,420.0,357,75.0,69.1,0,37.221558,350.0,414,73.8,69.0,0,62.967785,414.5999,344,73.0,69.1,0,44.026985,335.0,409,73.9,69.1,0,45.009804,408.7998,200,73.1,69.5,0,45.296356,195.0,392,73.2,69.2,0,40.400757,380.0,700,70.1,69.0,100,82.41118,700.0,319,73.8,69.1,0,75.56502,323.50058,247,73.3,69.2,0,60.648052,245,431,73.6,69.0,0,53.810863,420.0,538,74.0,69.1,0,65.03142,540.0,922,70.7,71.3,100.0,78.58236,930.0,306,73.9,69.2,0,46.577717,300.0,413,73.1,68.9,0,37.704002,400,201,72.7,69.3,0,46.355267,195.0,1019,71.5,68.8,100.0,91.02271,1020.0,908,71.3,69.0,100.0,64.84892,915.0,271,74.1,68.8,0,99.96596,400.0,247,73.1,69.2,0,63.891476,245,353,73.8,68.8,0,50.51344,350.0,443,74.1,69.0,0,100.0,590.0,341,74.0,69.0,0,59.753353,335.0,232,73.5,69.5,0,59.01705,230.0,721,73.9,68.7,0,99.96734,750.0,322,72.0,69.5,41.6,74.032875,328.48032,398,73.6,69.1,0,52.63449,380.0,343,73.3,68.9,0,64.118385,335.0,180,73.7,68.9,0,64.90711,175.0,679,74.0,68.9,0,79.009285,681.79987,427,74.0,69.0,0,52.247387,420.0,537,74.8,68.7,0,68.876114,540.0,343,72.9,68.8,0,41.4956,335.0,91,73.1,69.2,0,34.647377,100,719,73.7,69.1,0,63.21074,723.84973,202,72.9,282.1,0,42.214302,195.0,391,73.4,68.8,0,43.089146,380.0,344,73.0,68.9,0,54.527164,335.0,492,74.6,68.8,0,63.2416,500.0,437,73.9,68.9,0,65.48599,440.64987,405,74.0,68.8,0,46.388012,408.79987,163,74.0,69.0,0,45.900322,160.0,586,72.5,69.7,45.2,72.59917,575.37915,237,74.0,69.2,0,41.773163,230.0,179,73.4,68.9,0,37.565556,150.0,0,0,0,0,0,0,390,74.0,68.9,0,46.136772,380.0,749,72.0,68.7,32.8,81.64224,738.94836,1044,74.6,68.8,0,83.1312,1060.0,587,74.2,69.1,0,100.0,705.0,176,73.7,69.0,0,62.3492,175.0,208,74.1,69.0,0,37.81881,210.9999,375,71.6,69.1,56.0,61.310036,376.7605,883,71.1,69.8,100.0,81.92921,900.0,328,74.4,68.7,0,45.57328,338.50034,212,72.9,69.0,0.0,61.519497,210.0,721,71.1,71.2,100.0,99.879005,880.0,113.6,112.2,107.1,129.2,106.8,108.3,0.8,1.5,30.27
20180709,815,76.0,58.2,30.30238514,37.21240833,245,47.3,44.2,5.5,76.8,73.8,-0.1,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,75.1,64.5,100.0,100.0,41.5,63.6,100.0,0,75.3,1.0,64.6,1.8125,56.6,1,1,50.6,12.6,0,0,0,73.8,73.7,68.6,100.0,15,39.6,66.0,79.1,0,68,0.84,64.6,1.8125,53.6,0,0,66.7,97.6,21.7,4.6,1.3,15,15,74.3,66.2,100.0,100,28.2,0,71.6,1.05,66.39655,65.89655,0,11.4,0,0,1,41.8,1,72,1355,66.7,0,57.062286,1351.9989,72.0,68.0,2123.706,69.9,66.4,61.7,2200.0,266,72.7,66.0,0,50.843132,260,126,70.7,66.6,0,53.441628,125,1013,71.7,66.4,0,33.934486,1000,791,80.5,73.8,0,0.0,700,608,73.0,66.5,0,47.50859,600.0,203,73.3,66.8,0,37.49385,200.0,128,72.5,66.8,0,57.454144,125.0,338,71.4,67.1,0,34.49388,330,179,72.7,67.6,0,100.0,650,438,71.0,67.9,0,99.908875,950,507,0,66.7,0,32.65606,500,509,71.9,66.7,0,35.760616,500,179,73.4,69.0,0,59.260822,175.0,689,70.4,70.4,100,88.5291,700,413,71.3,69.0,100.0,61.540253,420.0,354,75.0,69.0,0,37.221558,350.0,412,73.8,68.9,0,62.967785,414.5999,342,73.1,69.1,0,44.026985,335.0,407,73.9,69.0,0,45.009804,408.7998,199,73.1,69.4,0,45.296356,195.0,393,73.2,69.1,0,40.400757,380.0,701,70.1,69.1,100,82.334175,700.0,319,73.8,68.9,0,75.56502,323.50058,247,73.3,69.1,0,60.648052,245,427,73.6,68.8,0,53.810863,420.0,536,74.0,68.9,0,65.03142,540.0,920,70.7,71.1,100.0,78.58236,930.0,306,73.9,69.1,0,46.577717,300.0,412,73.1,68.8,0,37.704002,400,202,72.8,69.2,0,46.355267,195.0,1038,71.5,68.7,100.0,94.30497,1020.0,921,71.3,68.9,100.0,65.46286,915.0,271,74.1,68.6,0,99.96596,400.0,251,73.1,69.1,0,64.41959,245,353,73.8,68.7,0,50.51344,350.0,442,74.1,68.8,0,100.0,590.0,340,74.0,68.9,0,59.753353,335.0,232,73.5,69.4,0,59.01705,230.0,720,73.9,68.6,0,99.96734,750.0,321,72.0,69.4,41.6,74.032875,328.48032,388,73.6,69.0,0,52.63449,380.0,341,73.3,68.8,0,64.118385,335.0,181,73.7,68.8,0,64.90711,175.0,680,74.0,68.8,0,79.009285,681.79987,427,74.0,68.8,0,52.247387,420.0,539,74.8,68.6,0,68.876114,540.0,343,72.9,68.7,0,41.4956,335.0,90,73.1,69.1,0,34.647377,100,664,73.7,69.0,0,60.77704,663.2497,201,72.9,282.0,0,42.214302,195.0,391,73.4,68.8,0,43.089146,380.0,342,73.0,68.9,0,54.527164,335.0,495,74.6,68.7,0,63.2416,500.0,410,73.8,68.7,0,62.994236,413.35028,405,74.0,68.7,0,46.388012,408.79987,163,74.1,69.0,0,45.900322,160.0,585,72.4,69.4,43.2,72.59917,575.37915,237,74.0,69.1,0,41.773163,230.0,176,73.4,68.9,0,37.565556,150.0,0,0,0,0,0,0,388,74.2,68.9,0,46.136772,380.0,742,71.9,68.6,35.6,81.64224,738.94836,1046,74.6,68.7,0,84.82911,1060.0,575,74.2,68.9,0,100.0,705.0,176,73.7,69.0,0,62.83176,175.0,232,74.0,68.9,0,41.638775,231.9999,372,71.6,69.2,60.0,61.38508,376.7605,886,71.0,69.6,100.0,84.60929,900.0,433,74.6,68.5,0,50.59416,437.49988,210,72.9,68.8,0.0,62.8978,210.0,712,71.1,71.1,100.0,99.879005,880.0,113.4,112.7,106.9,129.2,106.2,106.9,1.2,0.0,30.27
20180709,820,76.3,57.4,30.32843947,37.21240833,245,47.4,44.3,5.5,76.4,73.4,-0.2,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,75.6,64.4,100.0,100.0,41.9,63.6,100.0,0,75.7,1.0,64.6,1.8125,56.3,1,1,50.3,12.4,0,0,0,73.8,73.8,68.6,100.0,15,39.8,66.0,76.0,0,68,0.79,64.6,1.8125,53.6,0,0,66.7,97.2,21.0,4.3,1.7,15,15,74.0,66.5,100.0,100,29.5,0,71.6,1.05,66.39655,65.89655,0,11.3,0,0,1,43.5,1,72,1123,66.6,0,50.294262,1135.9989,72.0,68.0,2611.5657,69.9,66.2,56.9,2200.0,269,72.6,66.0,0,50.843132,260,128,70.7,66.6,0,53.441628,125,1031,71.7,66.4,0,33.480556,1000,785,80.5,73.8,0,0.0,700,606,73.0,66.5,0,47.43495,600.0,205,73.4,66.8,0,37.49385,200.0,129,72.5,66.8,0,57.454144,125.0,340,71.4,67.1,0,34.093437,330,182,72.8,67.6,0,100.0,650,439,71.0,67.9,0,99.908875,950,508,0,66.7,0,32.65606,500,510,71.8,66.7,0,35.760616,500,178,73.3,69.0,0,59.260822,175.0,687,70.4,70.7,100,89.25797,700,417,71.3,69.0,100.0,61.971336,420.0,352,75.0,69.0,0,37.221558,350.0,408,73.8,68.9,0,62.967785,414.5999,338,73.2,69.0,0,44.026985,335.0,404,73.9,69.0,0,45.009804,408.7998,198,73.3,69.4,0,45.296356,195.0,389,73.1,69.1,0,40.400757,380.0,701,70.1,69.4,100,83.170166,700.0,317,73.8,68.9,0,76.20351,323.50058,250,73.3,69.1,0,61.033546,245,425,73.6,68.9,0,53.810863,420.0,534,74.0,69.0,0,65.097565,540.0,917,70.7,71.1,100.0,78.64355,930.0,305,73.8,69.1,0,46.577717,300.0,410,73.1,68.8,0,37.704002,400,200,72.7,69.2,0,46.355267,195.0,1005,71.4,68.7,100.0,95.087494,1020.0,889,71.3,68.9,100.0,65.46286,915.0,268,74.1,68.7,0,99.96596,400.0,249,73.1,69.1,0,64.41959,245,354,73.8,68.8,0,50.940346,350.0,436,74.1,68.9,0,100.0,590.0,340,74.0,68.9,0,60.263252,335.0,235,73.5,69.4,0,59.588768,230.0,712,73.9,68.7,0,99.96734,750.0,323,72.0,69.4,41.6,74.5941,328.48032,387,73.6,69.0,0,53.044056,380.0,336,73.3,68.8,0,64.118385,335.0,181,73.7,68.8,0,64.90711,175.0,677,73.9,68.8,0,79.009285,681.79987,425,74.0,68.9,0,52.247387,420.0,537,74.7,68.6,0,68.876114,540.0,345,72.9,68.7,0,41.4956,335.0,89,73.2,69.1,0,34.647377,100,595,73.7,69.0,0,57.983196,602.64966,200,72.9,282.1,0,42.214302,195.0,392,73.6,68.7,0,43.089146,380.0,343,73.1,68.8,0,54.527164,335.0,491,74.6,68.7,0,63.2416,500.0,407,73.8,68.8,0,63.056015,413.35028,400,74.0,68.7,0,46.388012,408.79987,199,74.2,68.9,0,49.60812,203.69989,545,72.4,69.3,39.2,72.00417,549.1189,263,74.1,69.0,0,43.8042,262.19986,171,73.4,68.8,0,37.565556,150.0,0,0,0,0,0,0,439,74.5,68.8,0,50.047565,451.68008,759,71.9,68.6,39.6,84.31008,769.74036,1040,74.7,68.7,0,85.96472,1060.0,562,74.1,69.0,0,100.0,705.0,176,73.6,68.9,0,63.314323,175.0,226,73.9,68.8,0,41.638775,231.9999,390,71.6,69.5,64.0,63.829334,394.44067,877,71.0,69.6,100.0,89.0648,900.0,493,74.8,68.5,0,53.570282,503.49966,212,72.9,68.8,0.0,63.45809,210.0,704,71.1,71.2,100.0,99.879005,880.0,113.0,112.6,106.8,126.2,106.0,105.6,0.3,1.7,30.27
20180709,825,76.7,56.7,30.43869394,37.21240833,244,47.4,44.3,5.5,76.5,73.5,-0.1,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,76.2,64.5,100.0,100.0,41.4,63.6,100.0,0,76.0,1.0,64.6,1.8125,56.1,1,1,50.8,12.6,0,0,0,73.8,73.8,68.7,100.0,15,40.2,66.0,78.7,0,68,0.78,64.6,1.8125,53.4,0,0,66.4,97.4,21.9,4.6,2.2,15,15,75.2,66.3,100.0,100,29.1,0,71.6,1.05,66.39655,65.89655,0,11.3,0,0,1,45.1,1,72,1020,66.4,0,46.61599,1027.9989,72.0,68.0,2123.706,69.9,66.0,61.9,2200.0,270,72.7,65.7,0,50.43266,260,127,70.7,66.4,0,53.00923,125,1023,71.7,66.1,0,33.026623,1000,781,80.6,73.8,0,0.0,700,610,73.0,66.2,0,47.43495,600.0,202,73.7,66.6,0,38.39154,200.0,128,72.5,66.6,0,57.010956,125.0,342,71.4,66.9,0,34.093437,330,184,72.8,67.5,0,100.0,650,444,71.0,67.7,0,99.908875,950,510,0,66.5,0,32.65606,500,510,71.8,66.5,0,35.760616,500,176,73.2,69.0,0,59.260822,175.0,688,70.4,70.8,100,90.21388,700,417,71.6,69.1,100.0,61.971336,420.0,359,75.0,69.0,0,37.66467,350.0,369,73.7,68.9,0,60.256153,368.99976,338,73.2,69.1,0,44.026985,335.0,402,73.9,69.0,0,45.009804,408.7998,197,73.4,69.4,0,45.296356,195.0,401,73.1,69.2,0,40.86236,380.0,697,70.2,69.5,100,83.170166,700.0,310,73.7,69.0,0,75.17989,310.0003,247,73.3,69.2,0,61.033546,245,433,73.6,68.9,0,54.196644,420.0,540,74.0,69.0,0,65.85823,540.0,915,70.7,71.1,100.0,79.153496,930.0,304,73.8,69.1,0,46.577717,300.0,407,73.1,68.8,0,37.704002,400,198,72.7,69.2,0,46.355267,195.0,968,71.5,68.8,100.0,100.0,1020.0,889,71.3,69.0,100.0,66.44998,915.0,264,74.1,68.8,0,99.96596,400.0,249,73.1,69.2,0,64.937355,245,350,73.8,68.8,0,51.436485,350.0,431,74.1,69.0,0,100.0,590.0,337,74.0,69.0,0,60.263252,335.0,234,73.5,69.4,0,59.588768,230.0,706,73.9,68.7,0,99.96734,750.0,318,72.0,69.5,41.6,74.5941,328.48032,390,73.6,69.1,0,53.520035,380.0,339,73.3,68.8,0,64.64129,335.0,178,73.8,68.9,0,64.90711,175.0,672,73.9,68.9,0,79.009285,681.79987,422,74.0,68.9,0,52.247387,420.0,534,74.8,68.7,0,68.876114,540.0,342,72.9,68.8,0,41.4956,335.0,90,73.2,69.2,0,34.647377,100,564,73.7,69.1,0,56.979156,572.34973,198,72.9,282.3,0,42.214302,195.0,389,73.8,68.8,0,43.089146,380.0,340,73.2,68.9,0,54.527164,335.0,489,74.6,68.8,0,64.42398,500.0,407,73.9,68.8,0,63.642914,413.35028,413,74.0,68.8,0,47.04367,408.79987,248,74.2,68.9,0,53.08481,249.29977,511,72.7,69.1,29.2,71.20042,486.4992,259,74.0,69.1,0,43.8042,262.19986,166,73.4,68.9,0,37.565556,150.0,0,0,0,0,0,0,481,74.8,68.9,0,52.09809,484.95972,789,71.9,68.7,43.6,88.432106,799.7005,1051,74.7,68.8,0,88.59978,1060.0,551,74.1,69.0,0,100.0,705.0,177,73.6,69.0,0,63.950424,175.0,229,73.9,68.8,0,42.06578,231.9999,410,71.7,69.7,66.0,66.63808,413.48077,866,71.0,69.5,100.0,99.96612,900.0,570,74.9,68.7,0,57.970238,569.5001,212,72.9,68.8,0.0,63.8727,210.0,692,71.2,71.3,100.0,99.879005,880.0,112.7,112.3,106.6,121.2,105.7,104.3,1.6,0.0,30.27
20180709,830,76.9,55.4,30.28657119,37.21240833,245,47.4,44.2,5.5,76.0,73.0,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,76.2,64.6,100.0,100.0,41.3,63.6,100.0,0,76.3,1.05,64.6,1.8125,55.9,1,1,50.2,12.7,0,0,0,73.9,73.9,68.8,100.0,15,40.5,66.0,78.3,0,68,0.79,64.6,1.8125,53.3,0,0,66.0,97.5,21.0,4.4,1.5,15,15,73.3,66.1,100.0,100,29.9,0,71.6,1.1,66.39655,65.89655,0,11.6,0,0,1,46.2,1,72,812,66.6,0,41.66258,811.99945,72.0,68.0,2123.706,70.0,66.1,61.1,2200.0,269,72.6,65.7,0,49.400932,260,126,70.6,66.3,0,52.343113,125,1003,71.6,66.1,0,32.32732,1000,773,80.6,73.8,0,0.0,700,611,73.0,66.2,0,46.980854,600.0,204,73.8,66.5,0,38.39154,200.0,127,72.5,66.5,0,56.395416,125.0,340,71.4,66.8,0,32.157955,330,187,72.7,67.3,0,100.0,650,450,70.9,67.6,0,99.908875,950,504,0,66.4,0,32.129745,500,510,71.8,66.4,0,35.760616,500,178,73.2,69.1,0,59.650414,175.0,684,70.5,70.9,100,91.0503,700,414,71.8,69.1,100.0,61.971336,420.0,358,74.9,69.1,0,37.66467,350.0,346,73.8,69.0,0,58.73524,346.19977,347,73.3,69.1,0,44.411,335.0,399,74.0,69.0,0,45.009804,408.7998,196,73.4,69.5,0,45.69875,195.0,403,73.1,69.2,0,40.86236,380.0,693,70.2,69.5,100,84.01716,700.0,295,73.8,69.0,0,73.649536,296.5003,255,73.3,69.2,0,61.617004,245,427,73.6,69.0,0,54.196644,420.0,534,74.0,69.0,0,65.85823,540.0,923,70.7,71.0,100.0,79.73483,930.0,304,73.8,69.2,0,46.577717,300.0,408,73.1,68.9,0,37.704002,400,195,72.7,69.2,0,46.83235,195.0,981,71.5,68.8,100.0,100.0,1020.0,902,71.2,69.0,100.0,66.44998,915.0,263,74.2,68.8,0,99.96596,400.0,247,73.2,69.2,0,64.937355,245,355,73.8,68.9,0,51.436485,350.0,428,74.1,69.0,0,100.0,590.0,340,74.1,69.0,0,60.85616,335.0,235,73.5,69.4,0,60.020058,230.0,699,73.9,68.7,0,99.96734,750.0,320,72.0,69.5,41.6,75.16536,328.48032,383,73.7,69.1,0,54.007084,380.0,337,73.2,68.9,0,65.61389,335.0,178,73.8,68.9,0,64.90711,175.0,678,73.9,68.9,0,79.624435,681.79987,421,74.0,69.0,0,52.247387,420.0,533,74.8,68.7,0,68.876114,540.0,343,72.9,68.8,0,41.4956,335.0,88,73.2,69.2,0,34.647377,100,506,73.7,69.1,0,54.043434,511.7497,198,72.9,281.9,0,42.214302,195.0,384,74.0,68.9,0,43.089146,380.0,339,73.3,69.0,0,54.527164,335.0,496,74.6,68.8,0,64.94716,500.0,415,73.9,68.9,0,64.157745,413.35028,435,74.1,68.8,0,48.027164,438.19986,267,74.2,68.9,0,54.260452,272.09976,352,73.0,69.0,0.0,65.55324,335.0,259,74.0,69.2,0,43.8042,262.19986,159,73.4,69.0,0,37.565556,150.0,0,0,0,0,0,0,512,74.9,69.0,0,53.577847,523.3603,818,71.9,68.7,47.6,93.13361,829.66064,1046,74.8,68.9,0,93.30761,1060.0,529,74.1,69.0,0,100.0,705.0,178,73.6,69.0,0,64.91555,175.0,229,73.9,68.9,0,42.56203,231.9999,411,71.7,69.8,70.0,68.074615,413.48077,847,71.0,69.6,100.0,99.96612,900.0,860,74.9,68.6,0,74.01777,850.0,210,72.9,68.8,0.0,64.35455,210.0,670,71.2,71.3,100.0,99.879005,880.0,112.5,111.9,106.4,125.2,105.1,103.0,1.1,0.1,30.27
20180709,835,77.2,54.9,30.37045597,37.21240833,245,47.6,44.3,5.5,75.7,72.6,-0.1,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,75.6,64.6,100.0,100.0,41.4,63.6,100.0,0,76.0,1.05,64.6,1.8125,55.7,1,1,50.5,12.5,0,0,0,73.9,73.9,68.65,100.0,15,40.8,66.0,74.8,0,68,0.76,64.6,1.8125,53.2,0,0,66.3,97.0,18.2,4.3,2.0,15,15,75.2,65.95,100.0,100,28.3,0,71.6,1.0,66.39655,65.89655,0,11.1,0,0,1,47.3,1,72,591,66.7,0,32.78568,595.99945,72.0,68.0,2123.706,69.9,66.0,60.2,2200.0,268,72.5,65.8,0,49.001553,260,127,70.6,66.4,0,52.343113,125,1031,71.6,66.1,0,32.940742,1000,764,80.6,73.8,0,0.0,700,607,73.0,66.2,0,46.453117,600.0,208,73.7,66.5,0,37.948845,200.0,129,72.4,66.6,0,56.395416,125.0,335,71.4,66.8,0,31.523916,330,190,72.7,67.4,0,100.0,650,460,70.9,67.6,0,99.908875,950,507,0,66.4,0,32.129745,500,510,71.8,66.4,0,35.234364,500,178,73.1,68.9,0,60.240078,175.0,688,70.6,70.7,100,97.51463,700,411,72.2,69.0,96.0,62.55389,420.0,356,74.9,68.9,0,38.09581,350.0,342,73.9,68.9,0,59.6658,346.19977,337,73.3,69.1,0,44.411,335.0,401,74.0,69.0,0,45.525856,408.7998,199,73.4,69.4,0,46.166397,195.0,404,73.2,69.1,0,41.470833,380.0,692,70.2,69.3,100,85.33714,700.0,295,73.8,68.9,0,75.13936,296.5003,252,73.3,69.0,0,62.137943,245,427,73.6,68.8,0,54.780525,420.0,536,74.0,68.9,0,67.32444,540.0,919,70.7,70.7,100.0,81.03009,930.0,305,73.9,69.1,0,47.086983,300.0,405,73.1,68.8,0,38.11759,400,202,72.7,69.2,0,47.320538,195.0,980,71.5,68.6,100.0,100.0,1020.0,903,71.2,68.8,100.0,68.737206,915.0,249,74.2,68.6,0,99.96596,400.0,249,73.2,69.1,0,66.418144,245,353,73.9,68.7,0,52.440292,350.0,403,74.2,68.8,0,100.0,590.0,358,74.1,68.9,0,65.10139,365.29984,236,73.5,69.4,0,61.093285,230.0,666,73.9,68.6,0,99.96734,750.0,319,72.0,69.4,41.6,77.30006,328.48032,388,73.7,69.0,0,56.630505,380.0,341,73.2,68.8,0,67.99833,335.0,176,73.8,68.7,0,65.47349,175.0,675,73.8,68.7,0,80.71444,681.79987,427,74.0,68.8,0,52.834175,420.0,533,74.8,68.5,0,69.71143,540.0,346,73.0,68.7,0,41.9806,335.0,93,73.3,69.1,0,35.165764,100,441,73.7,69.0,0,53.530502,451.1497,198,72.9,282.3,0,42.693253,195.0,409,74.3,68.8,0,44.549595,456.80038,339,73.4,68.8,0,54.899395,335.0,493,74.6,68.6,0,67.76185,500.0,414,74.0,68.7,0,65.69193,413.35028,494,74.2,68.6,0,51.36401,496.9997,310,74.3,68.8,0,57.45579,317.70026,350,73.4,68.7,0.0,67.56785,335.0,263,74.0,69.1,0,44.865356,262.19986,170,73.5,68.9,0,38.45591,150.0,0,0,0,0,0,0,998,75.1,68.7,0,100.0,1020.0,737,71.9,68.5,51.6,100.0,829.66064,1039,74.8,68.8,0,99.90077,1060.0,516,74.1,68.9,0,100.0,705.0,178,73.7,68.9,0,65.33231,175.0,231,73.9,68.8,0,43.05828,231.9999,427,71.8,69.7,72.0,71.34434,431.16095,831,71.0,69.4,100.0,99.96612,900.0,698,74.7,68.5,0,65.47479,699.66626,216,73.0,68.7,0.0,65.318245,210.0,664,71.2,71.2,100.0,99.879005,880.0,112.7,111.9,106.3,124.2,104.2,101.8,1.2,1.2,30.27
20180709,840,77.4,54.3,30.36683521,37.21240833,249,47.4,44.1,5.5,75.4,72.3,-0.2,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.4,76.3,64.6,100.0,100.0,42.6,62.8,100.0,0,76.3,1.1,63.8,1.8125,55.3,1,1,50.4,12.3,0,0,0,73.9,74.0,68.5,100.0,15,41.0,66.0,75.6,0,68,1.09,63.8,1.8125,53.1,0,0,66.4,98.9,21.3,4.3,1.3,15,15,73.7,65.8,100.0,100,29.0,0,71.6,0.95,66.155174,65.655174,0,10.7,0,0,1,47.6,1,72,376,66.9,0,30.456104,379.99945,72.0,68.0,2123.706,69.9,66.1,61.3,2200.0,272,72.6,65.8,0,49.001553,260,127,70.6,66.4,0,51.910717,125,1005,71.6,66.2,0,31.345848,1000,755,80.6,73.7,0,0.0,700,614,72.9,66.2,0,46.453117,600.0,209,73.7,66.6,0,37.051155,200.0,129,72.4,66.6,0,55.939926,125.0,336,71.4,66.8,0,31.523916,330,192,72.7,67.4,0,100.0,650,467,70.9,67.6,0,99.908875,950,509,0,66.4,0,32.129745,500,510,71.7,66.4,0,35.234364,500,181,73.1,68.9,0,54.480362,175.0,251,70.7,69.6,0,43.386307,245,224,72.4,69.0,0.0,43.458,220.0,372,74.9,68.9,0,33.293415,350.0,375,74.1,68.9,0,56.56394,368.99988,356,73.3,69.0,0,40.269848,335.0,414,74.0,68.9,0,40.44793,408.7998,207,73.4,69.4,0,42.28385,195.0,431,73.5,69.0,0,38.103233,380.0,251,70.4,69.0,0,48.10252,245.0,297,73.9,68.9,0,64.40661,296.5003,259,73.3,69.0,0,55.35528,245,440,73.6,68.8,0,48.99385,420.0,542,74.1,68.9,0,56.024696,540.0,339,70.8,70.0,0.0,48.92402,335.0,310,73.8,69.1,0,43.053577,300.0,427,73.2,68.7,0,32.997986,400,207,72.7,69.1,0,41.85066,195.0,410,71.6,68.7,0.0,40.241123,380.0,343,71.2,69.0,0.0,27.904177,335.0,361,74.2,68.6,0,99.96596,400.0,263,73.2,69.1,0,57.326294,245,365,73.8,68.7,0,43.94831,350.0,594,74.2,68.8,0,100.0,590.0,437,74.1,68.9,0,56.243332,425.89984,245,73.5,69.3,0,53.079235,230.0,807,73.9,68.6,0,76.200325,750.0,200,72.0,69.2,0.0,54.96091,195.0,441,73.7,69.0,0,47.620102,380.0,392,73.2,68.7,0,57.069653,335.0,189,73.9,68.7,0,59.911644,175.0,697,73.8,68.8,0,72.739044,681.79987,444,74.0,68.8,0,49.33693,420.0,545,74.8,68.6,0,62.453896,540.0,352,73.0,68.7,0,38.31491,335.0,115,73.4,69.1,0,34.731766,100,427,73.7,69.0,0,47.98647,420.8497,208,72.9,282.1,0,38.728,195.0,535,74.4,68.7,0,46.559177,533.60016,348,73.4,68.8,0,51.529175,335.0,519,74.5,68.7,0,57.87381,500.0,419,74.0,68.7,0,60.090607,413.35028,565,74.3,68.6,0,48.97553,555.8003,369,74.4,68.8,0,56.49116,363.30008,378,73.6,68.7,0.0,60.219204,335.0,264,74.0,69.1,0,40.31264,262.19986,184,73.5,68.8,0,34.71155,150.0,0,0,0,0,0,0,1024,75.1,68.7,0,67.17049,1020.0,575,71.9,68.5,0.0,67.005356,575.0,1137,74.8,68.7,0,73.95811,1060.0,723,74.0,68.9,0,99.14844,705.0,182,73.6,68.9,0,57.19456,175.0,238,73.9,68.8,0,37.057125,231.9999,191,71.9,69.3,0.0,41.94897,185.0,283,71.1,69.0,0.0,36.16853,300.0,766,74.8,68.5,0,60.710846,765.66693,219,73.1,68.7,0.0,58.24742,210.0,869,71.2,68.8,0.0,99.879005,880.0,112.0,112.0,106.1,125.2,103.1,100.2,1.2,0.0,30.27
20180709,845,77.5,53.9,30.34237802,37.21240833,246,47.5,44.2,5.5,75.2,72.1,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.3,76.5,64.1,100.0,100.0,43.0,62.8,100.0,0,76.6,1.1,63.8,1.8125,55.3,1,1,50.4,12.4,0,0,0,74.0,74.0,68.35,100.0,15,41.2,66.0,74.0,0,68,1.11,63.8,1.8125,53.0,0,0,66.6,98.9,19.4,4.3,1.8,15,15,73.8,65.9,100.0,100,29.2,0,71.6,1.0,66.155174,65.655174,0,11.1,0,0,1,47.7,1,72,200,67.1,0,24.019127,200.0,72.0,68.0,2123.706,69.8,65.4,60.5,2200.0,267,72.7,65.5,0,48.3692,260,126,70.6,66.2,0,51.3264,125,1020,71.6,65.8,0,31.787512,1000,754,80.6,73.8,0,0.0,700,617,72.8,66.0,0,46.453117,600.0,208,73.8,66.3,0,37.051155,200.0,128,72.4,66.4,0,55.496742,125.0,339,71.4,66.6,0,31.523916,330,193,72.7,67.2,0,100.0,650,467,71.0,67.5,0,99.908875,950,510,0,66.2,0,32.129745,500,510,71.8,66.2,0,35.234364,500,177,73.2,68.9,0,53.95388,175.0,247,70.9,69.2,0,43.816463,245,225,72.6,68.9,0.0,43.458,220.0,359,74.8,68.9,0,32.766468,350.0,413,74.2,68.8,0,58.65519,414.59976,359,73.3,69.0,0,40.269848,335.0,417,74.0,68.9,0,40.44793,408.7998,200,73.4,69.3,0,41.663948,195.0,424,73.6,69.0,0,37.704575,380.0,252,70.6,68.8,0,48.98251,245.0,300,73.8,68.8,0,64.40661,296.5003,254,73.3,68.9,0,54.907272,245,444,73.6,68.7,0,48.99385,420.0,537,74.1,68.9,0,55.947525,540.0,345,70.9,69.1,0.0,48.92402,335.0,309,73.8,69.0,0,43.053577,300.0,428,73.3,68.7,0,32.997986,400,201,72.7,69.1,0,41.44014,195.0,420,71.8,68.6,0.0,40.65385,380.0,346,71.2,68.9,0.0,30.083063,335.0,381,74.1,68.5,0,99.96596,400.0,257,73.2,69.0,0,56.15616,245,360,73.8,68.6,0,42.794506,350.0,589,74.2,68.7,0,82.65155,590.0,454,74.0,68.8,0,57.607018,456.19983,242,73.5,69.2,0,52.50752,230.0,749,73.9,68.5,0,72.40065,750.0,198,71.9,69.1,0.0,55.121265,195.0,405,73.8,68.9,0,42.229355,380.0,354,73.2,68.6,0,52.75047,335.0,185,73.9,68.7,0,59.911644,175.0,663,73.8,68.7,0,70.63458,654.49976,444,74.0,68.7,0,49.33693,420.0,544,74.8,68.4,0,62.377953,540.0,355,73.0,68.6,0,38.31491,335.0,109,73.5,69.0,0,33.68294,100,413,73.8,69.0,0,47.83368,420.8497,200,72.9,282.0,0,38.104256,195.0,614,74.5,68.6,0,49.84227,610.4,351,73.5,68.7,0,51.529175,335.0,505,74.5,68.6,0,57.141365,500.0,415,74.0,68.6,0,59.503704,413.35028,614,74.3,68.5,0,51.832336,614.60034,406,74.4,68.7,0,58.802254,408.9001,350,73.8,68.6,0.0,60.219204,335.0,292,74.0,69.0,0,42.583294,289.79987,188,73.6,68.8,0,34.71155,150.0,0,0,0,0,0,0,1026,75.2,68.6,0,66.6103,1020.0,581,71.9,68.4,0.0,67.64995,575.0,1068,74.7,68.6,0,71.587654,1060.0,711,74.0,68.8,0,86.09107,705.0,181,73.6,68.8,0,56.777805,175.0,232,73.9,68.7,0,36.399307,231.9999,188,72.3,68.9,0.0,41.94897,185.0,304,71.2,68.7,0.0,35.52468,300.0,834,74.9,68.4,0,63.098167,831.66675,215,73.2,68.6,0.0,58.24742,210.0,875,71.0,68.5,0.0,99.879005,880.0,111.5,111.4,106.0,125.2,102.1,99.4,0.3,0.7,30.27
20180709,850,77.7,53.8,30.44821219,37.21240833,250,47.5,44.0,5.55,75.2,72.0,-0.1,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.2,75.6,63.6,100.0,100.0,42.7,62.8,100.0,0,76.1,1.1,63.8,1.8125,55.4,1,1,50.5,12.3,0,0,0,74.0,73.9,68.2,100.0,15,41.4,66.0,72.0,0,68,1.08,63.8,1.8125,52.8,0,0,66.5,98.9,17.8,4.4,2.1,15,15,72.7,66.0,100.0,100,30.4,0,71.6,1.05,66.155174,65.655174,0,11.2,0,0,1,47.7,1,72,201,67.3,0,24.019127,200.0,72.0,68.0,2123.706,69.6,65.2,60.6,2200.0,268,72.7,65.1,0,48.3692,260,126,70.6,65.8,0,51.3264,125,1030,71.8,65.4,0,31.628021,1000,751,80.6,73.7,0,0.0,700,605,72.8,65.6,0,45.827198,600.0,203,73.8,65.9,0,37.948845,200.0,128,72.4,66.0,0,55.496742,125.0,339,71.5,66.3,0,31.523916,330,194,72.7,66.9,0,100.0,650,470,71.0,67.2,0,99.908875,950,511,0,65.9,0,32.129745,500,510,71.8,65.8,0,35.234364,500,175,73.2,68.9,0,53.95388,175.0,250,71.0,69.1,0,44.246628,245,223,72.7,68.9,0.0,43.458,220.0,355,74.7,68.9,0,32.766468,350.0,464,74.3,68.7,0,61.476887,460.20023,355,73.3,69.0,0,40.269848,335.0,450,74.0,68.8,0,43.461655,445.69983,198,73.4,69.3,0,41.663948,195.0,417,73.6,69.0,0,37.704575,380.0,250,70.7,68.8,0,48.98251,245.0,297,73.8,68.8,0,64.40661,296.5003,251,73.3,68.9,0,54.907272,245,439,73.6,68.7,0,48.99385,420.0,533,74.1,68.8,0,55.947525,540.0,341,70.9,69.1,0.0,48.92402,335.0,309,73.8,69.0,0,43.053577,300.0,427,73.3,68.7,0,32.997986,400,200,72.7,69.0,0,41.44014,195.0,387,71.9,68.6,0.0,41.685673,380.0,346,71.2,68.9,0.0,30.540508,335.0,378,74.1,68.4,0,99.96596,400.0,256,73.2,68.9,0,56.15616,245,358,73.8,68.6,0,42.794506,350.0,588,74.2,68.6,0,82.774765,590.0,450,74.0,68.7,0,57.607018,456.19983,240,73.5,69.2,0,52.50752,230.0,744,73.8,68.5,0,72.40065,750.0,197,72.0,69.1,0.0,55.552216,195.0,399,73.9,68.9,0,42.229355,380.0,352,73.2,68.6,0,52.75047,335.0,184,73.9,68.6,0,59.911644,175.0,633,73.7,68.6,0,69.58774,627.1997,442,74.0,68.7,0,49.33693,420.0,540,74.8,68.4,0,62.377953,540.0,354,73.0,68.6,0,38.31491,335.0,110,73.5,68.9,0,33.68294,100,415,73.8,69.0,0,48.455746,420.8497,198,72.9,282.0,0,38.104256,195.0,679,74.6,68.5,0,52.10889,687.1998,349,73.5,68.7,0,51.529175,335.0,494,74.5,68.5,0,57.141365,500.0,412,73.9,68.6,0,59.503704,413.35028,640,74.3,68.5,0,52.968037,644.0001,451,74.4,68.6,0,61.153538,454.5001,345,73.9,68.5,0.0,60.741127,335.0,290,74.0,68.9,0,42.583294,289.79987,181,73.6,68.7,0,34.71155,150.0,0,0,0,0,0,0,1024,75.3,68.6,0,67.878654,1020.0,582,71.9,68.4,0.0,68.04326,575.0,1057,74.7,68.5,0,71.587654,1060.0,705,73.9,68.7,0,86.09107,705.0,181,73.6,68.8,0,56.777805,175.0,228,73.9,68.7,0,36.399307,231.9999,187,72.5,68.9,0.0,41.94897,185.0,311,71.3,68.7,0.0,36.01039,300.0,836,75.0,68.3,0,63.11958,850.0,214,73.3,68.6,0.0,58.24742,210.0,870,70.9,68.4,0.0,99.879005,880.0,111.1,111.0,105.9,127.2,101.2,100.4,1.2,-1.3,30.27
20180709,855,79.3,51.1,30.85389319,37.21240833,247,47.5,44.1,5.55,75.1,72.0,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.1,76.8,63.55,100.0,100.0,42.5,62.8,100.0,0,76.4,1.1,63.8,1.8125,55.6,1,1,50.3,12.7,0,0,0,74.1,74.0,68.25,100.0,15,41.5,66.0,75.0,0,68,1.06,63.8,1.8125,52.7,0,0,66.8,98.7,20.2,4.8,1.6,15,15,76.3,65.95,100.0,100,29.9,0,71.6,1.05,66.155174,65.655174,0,11.4,0,0,1,47.7,1,72,203,67.2,0,24.47278,200.0,72.0,68.0,2123.706,69.5,65.2,61.7,2200.0,266,72.7,65.0,0,48.3692,260,126,70.6,65.6,0,51.3264,125,1028,72.0,65.4,0,32.069687,1000,754,80.5,73.8,0,0.0,700,603,72.7,65.5,0,45.827198,600.0,201,73.9,65.9,0,37.948845,200.0,127,72.2,65.8,0,55.496742,125.0,338,71.5,66.2,0,31.523916,330,194,72.7,66.7,0,100.0,650,467,71.0,67.0,0,99.908875,950,510,0,65.7,0,32.129745,500,510,71.7,65.7,0,35.234364,500,175,73.1,68.7,0,55.333263,175.0,247,71.1,69.0,0,44.246628,245,221,72.9,68.7,0.0,43.458,220.0,352,74.7,68.7,0,32.766468,350.0,511,74.4,68.6,0,64.1685,505.80008,352,73.3,68.8,0,40.269848,335.0,493,74.1,68.7,0,44.64857,482.5998,196,73.4,69.2,0,41.663948,195.0,417,73.6,68.9,0,37.704575,380.0,247,70.8,68.6,0,48.98251,245.0,295,73.8,68.6,0,64.40661,296.5003,249,73.3,68.7,0,54.907272,245,438,73.6,68.5,0,48.99385,420.0,532,74.1,68.7,0,56.002647,540.0,338,70.9,68.9,0.0,48.92402,335.0,309,73.8,68.9,0,43.053577,300.0,426,73.4,68.5,0,32.997986,400,198,72.7,69.0,0,41.44014,195.0,407,72.0,68.5,0.0,41.685673,380.0,351,71.3,68.8,0.0,30.985916,335.0,374,74.0,68.3,0,99.96596,400.0,253,73.2,68.8,0,56.15616,245,356,73.9,68.4,0,42.794506,350.0,584,74.2,68.5,0,83.39083,590.0,451,74.0,68.6,0,57.607018,456.19983,237,73.5,69.2,0,52.50752,230.0,743,73.9,68.3,0,72.945015,750.0,199,72.0,69.0,0.0,55.552216,195.0,393,74.0,68.8,0,42.229355,380.0,346,73.2,68.4,0,52.75047,335.0,183,73.9,68.5,0,59.911644,175.0,574,73.7,68.5,0,66.72782,572.59973,438,74.0,68.6,0,49.33693,420.0,535,74.8,68.3,0,62.377953,540.0,351,73.0,68.4,0,38.31491,335.0,109,73.7,68.8,0,33.68294,100,418,73.8,68.8,0,49.00142,420.8497,196,72.9,282.2,0,38.104256,195.0,762,74.7,68.3,0,54.77275,763.99963,345,73.5,68.5,0,51.529175,335.0,487,74.5,68.4,0,57.141365,500.0,408,73.9,68.5,0,59.503704,413.35028,704,74.2,68.3,0,55.41506,702.7997,468,74.4,68.5,0,62.399517,477.30008,337,74.0,68.4,0.0,61.127346,335.0,318,74.1,68.8,0,44.61433,317.39987,171,73.6,68.6,0,34.71155,150.0,0,0,0,0,0,0,1024,75.4,68.4,0,68.06892,1020.0,583,71.9,68.3,0.0,68.11974,575.0,1053,74.7,68.4,0,71.587654,1060.0,698,73.9,68.6,0,86.09107,705.0,179,73.5,68.7,0,56.777805,175.0,230,73.9,68.5,0,36.399307,231.9999,186,72.6,68.7,0.0,41.94897,185.0,310,71.4,68.6,0.0,36.01039,300.0,838,75.0,68.2,0,63.601326,850.0,212,73.3,68.4,0.0,58.24742,210.0,865,70.8,68.3,0.0,99.879005,880.0,110.7,110.6,105.7,126.2,100.4,101.4,-0.4,0.4,30.27
20180709,900,82.2,45.8,31.38502993,37.21240833,246,47.5,44.1,5.55,75.4,72.3,-0.1,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.0,75.6,63.5,100.0,100.0,42.3,62.8,100.0,0,76.1,1.1,63.8,1.8125,55.8,1,1,50.3,12.6,0,0,0,74.1,74.1,68.3,100.0,15,41.6,66.0,73.7,0,68,1.02,63.8,1.8125,52.7,0,0,66.6,98.4,19.6,4.4,1.8,15,15,74.5,65.9,100.0,100,29.3,0,71.6,1.05,66.155174,65.655174,0,11.5,0,0,1,47.8,1,72,314,67.0,0,26.924961,307.99945,72.0,68.0,2611.5657,69.4,65.1,57.0,2200.0,266,72.6,65.0,0,48.3692,260,125,70.5,65.6,0,51.53675,125,1014,72.1,65.3,0,31.738436,1000,756,80.5,73.6,0,0.0,700,604,72.7,65.5,0,46.281296,600.0,200,73.9,65.8,0,37.948845,200.0,127,72.2,65.8,0,55.496742,125.0,337,71.4,66.1,0,31.523916,330,193,72.7,66.8,0,100.0,650,466,70.9,67.0,0,99.908875,950,510,0,65.7,0,32.129745,500,510,71.7,65.7,0,35.234364,500,177,73.1,68.7,0,55.922924,175.0,249,71.2,69.0,0,44.772373,245,221,73.0,68.7,0.0,44.891064,220.0,361,74.8,68.7,0,34.67066,350.0,533,74.5,68.6,0,65.53932,540.0,345,73.3,68.8,0,40.269848,335.0,555,74.1,68.7,0,47.641655,556.3998,196,73.3,69.2,0,43.077763,195.0,411,73.7,68.8,0,37.704575,380.0,250,70.9,68.7,0,49.389503,245.0,291,73.8,68.6,0,64.8424,296.5003,247,73.3,68.8,0,55.74078,245,429,73.6,68.5,0,48.99385,420.0,535,74.1,68.7,0,56.54283,540.0,335,70.9,68.9,0.0,49.801125,335.0,308,73.8,68.9,0,43.053577,300.0,421,73.4,68.5,0,32.997986,400,195,72.7,68.9,0,42.25008,195.0,410,72.1,68.5,0.0,42.087543,380.0,340,71.3,68.8,0.0,30.985916,335.0,368,74.0,68.4,0,99.96596,400.0,248,73.2,68.8,0,56.15616,245,349,73.9,68.4,0,43.556015,350.0,584,74.2,68.6,0,85.80582,590.0,452,74.0,68.6,0,58.27108,456.19983,234,73.5,69.2,0,52.50752,230.0,739,73.8,68.3,0,73.22809,750.0,201,72.0,69.0,0.0,56.55442,195.0,390,74.1,68.7,0,42.63892,380.0,344,73.2,68.4,0,52.75047,335.0,179,73.9,68.5,0,59.911644,175.0,525,73.7,68.6,0,64.547806,517.99976,433,74.0,68.6,0,49.33693,420.0,533,74.8,68.3,0,62.443047,540.0,345,73.0,68.4,0,38.31491,335.0,107,73.7,68.8,0,33.68294,100,420,73.8,68.8,0,49.547092,420.8497,197,73.0,282.1,0,39.14012,195.0,842,74.8,68.4,0,57.60019,840.8004,342,73.6,68.5,0,51.529175,335.0,486,74.5,68.4,0,58.114468,500.0,402,73.9,68.5,0,59.956753,413.35028,729,74.1,68.4,0,56.784924,732.1998,522,74.4,68.5,0,65.86616,522.9001,332,74.1,68.4,0.0,62.30689,365.29984,376,74.1,68.8,0,48.231403,372.59985,154,73.6,68.6,0,34.71155,150.0,0,0,0,0,0,0,1022,75.5,68.4,0,69.50639,1020.0,580,71.9,68.3,0.0,68.98285,575.0,1046,74.7,68.4,0,72.194046,1060.0,691,73.9,68.6,0,86.95446,705.0,176,73.5,68.7,0,56.777805,175.0,226,73.9,68.5,0,36.399307,231.9999,186,72.7,68.7,0.0,42.731564,185.0,301,71.4,68.6,0.0,36.01039,300.0,851,75.1,68.2,0,64.7254,850.0,210,73.4,68.5,0.0,59.065445,210.0,854,70.8,68.3,0.0,99.879005,880.0,110.4,110.4,105.6,127.2,99.8,101.7,1.2,1.2,30.27
20180709,905,83.6,44.4,31.8971525,40.07359833,246,47.5,44.1,5.55,75.7,72.5,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,76.8,63.5,100.0,100.0,42.1,62.8,100.0,0,76.5,1.1,63.8,1.8125,55.9,1,1,50.8,12.6,0,0,0,74.1,74.2,68.35,100.0,15,41.7,66.0,76.4,0,68,0.97,63.8,1.8125,52.7,0,0,67.0,98.4,21.6,4.7,2.4,15,15,74.1,65.7,100.0,100,30.4,0,73.6,1.1,66.155174,65.655174,0,11.6,0,0,1,47.9,1,72,419,66.4,0,29.597843,415.99945,72.0,68.0,2123.706,69.4,65.4,62.0,2200.0,265,72.6,65.1,0,48.3692,260,126,70.5,65.7,0,52.343113,125,999,72.2,65.4,0,32.1801,1000,758,80.6,73.5,0,0.0,700,605,72.6,65.5,0,46.72312,600.0,203,73.8,65.9,0,38.39154,200.0,127,72.2,65.9,0,55.496742,125.0,336,71.4,66.2,0,31.523916,330,192,72.7,66.7,0,100.0,650,464,70.9,67.0,0,99.908875,950,509,0,65.7,0,32.129745,500,510,71.7,65.7,0,35.234364,500,179,73.1,68.7,0,56.449406,175.0,247,71.4,69.0,0,44.92771,245,223,73.1,68.7,0.0,45.47361,220.0,355,74.9,68.7,0,34.67066,350.0,541,74.6,68.6,0,66.22974,540.0,338,73.4,68.8,0,40.269848,335.0,597,74.1,68.7,0,49.47879,593.2998,198,73.3,69.1,0,43.545403,195.0,407,73.9,68.8,0,37.704575,380.0,246,70.9,68.6,0,49.389503,245.0,295,73.8,68.7,0,65.997765,296.5003,249,73.4,68.8,0,56.188793,245,420,73.6,68.6,0,48.99385,420.0,535,74.2,68.7,0,57.568073,540.0,337,71.0,68.9,0.0,49.943905,335.0,307,73.8,68.9,0,43.053577,300.0,418,73.4,68.5,0,32.997986,400,203,72.7,68.9,0,43.359592,195.0,426,72.2,68.5,0.0,42.41338,380.0,352,71.4,68.8,0.0,31.443361,335.0,352,74.0,68.4,0,99.96596,400.0,250,73.2,68.8,0,58.020092,245,352,73.9,68.4,0,45.552094,350.0,578,74.2,68.5,0,93.71612,590.0,449,74.0,68.6,0,60.203964,456.19983,233,73.5,69.1,0,54.51354,230.0,742,73.9,68.3,0,75.786606,750.0,196,72.0,69.0,0.0,57.0455,195.0,440,74.2,68.7,0,48.72703,456.7998,335,73.2,68.4,0,55.731018,335.0,175,73.9,68.5,0,60.738556,175.0,493,73.7,68.6,0,63.50097,490.6997,428,74.0,68.6,0,49.33693,420.0,534,74.8,68.3,0,63.52788,540.0,341,73.0,68.4,0,38.31491,335.0,105,73.7,68.8,0,33.68294,100,414,73.8,68.8,0,49.547092,420.8497,197,73.2,281.9,0,39.5411,195.0,875,74.8,68.3,0,59.154106,879.20044,337,73.6,68.5,0,51.529175,335.0,489,74.5,68.4,0,59.296852,500.0,406,73.8,68.5,0,61.120266,413.35028,757,74.0,68.4,0,58.154785,761.59985,534,74.4,68.5,0,67.21262,540.0,406,74.1,68.4,0.0,64.29019,425.89984,433,74.1,68.7,0,52.373344,427.79987,158,73.6,68.6,0,36.199535,150.0,0,0,0,0,0,0,1006,75.5,68.5,0,70.457664,1020.0,582,71.9,68.3,0.0,70.08631,575.0,1041,74.7,68.4,0,72.87762,1060.0,690,73.8,68.6,0,90.18333,705.0,177,73.5,68.7,0,58.72998,175.0,229,73.9,68.5,0,38.465088,231.9999,189,72.8,68.7,0.0,43.342625,185.0,299,71.5,68.6,0.0,36.83497,300.0,844,75.1,68.2,0,64.80034,850.0,211,73.4,68.4,0.0,60.040344,210.0,836,70.7,68.3,0.0,99.879005,880.0,110.1,110.7,105.5,129.2,99.3,102.7,2.6,-0.2,30.27
20180709,910,85.2,41.9,32.20975156,40.07359833,247,47.3,43.9,5.55,75.6,72.4,-0.1,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,76.7,63.5,100.0,100.0,41.5,62.8,100.0,0,76.4,1.05,63.8,1.8125,56.0,1,1,50.8,12.7,0,0,0,74.1,74.3,68.4,100.0,15,41.9,66.0,76.5,0,68,0.91,63.8,1.8125,52.7,0,0,66.6,97.9,22.7,4.4,2.2,15,15,75.8,65.5,100.0,100,30.4,0,73.6,1.1,66.155174,65.655174,0,11.7,0,0,1,48.5,1,72,643,66.1,0,34.710644,631.9989,72.0,68.0,2123.706,69.3,65.2,61.1,2200.0,262,72.6,65.0,0,48.3692,260,126,70.5,65.6,0,52.77551,125,1031,72.3,65.4,0,33.67685,1000,764,80.7,73.5,0,0.0,700,607,72.6,65.5,0,47.25086,600.0,206,73.7,65.9,0,38.84653,200.0,126,72.1,65.9,0,56.309246,125.0,332,71.4,66.2,0,31.523916,330,189,72.7,66.7,0,100.0,650,458,70.9,67.0,0,99.908875,950,506,0,65.7,0,32.129745,500,509,71.8,65.7,0,35.234364,500,179,73.1,68.8,0,56.839,175.0,249,71.5,69.1,0,45.71633,245,223,72.9,68.8,0.0,45.904697,220.0,356,75.0,68.8,0,35.113773,350.0,532,74.7,68.6,0,67.36042,540.0,337,73.4,68.9,0,42.28334,335.0,671,74.1,68.7,0,52.59573,667.09985,202,73.4,69.2,0,44.165306,195.0,399,73.9,68.9,0,37.704575,380.0,248,70.9,68.7,0,49.8625,245.0,293,73.8,68.7,0,66.565315,296.5003,252,73.4,68.9,0,56.772243,245,426,73.6,68.6,0,50.48483,420.0,536,74.2,68.8,0,58.19645,540.0,345,71.0,68.9,0.0,50.453846,335.0,305,73.9,68.9,0,43.053577,300.0,410,73.4,68.5,0,32.997986,400,197,72.7,69.0,0,43.359592,195.0,396,72.3,68.5,0.0,42.087543,380.0,350,71.4,68.8,0.0,32.0573,335.0,328,74.0,68.4,0,99.96596,400.0,244,73.2,68.9,0,59.500877,245,354,73.9,68.5,0,47.052036,350.0,536,74.3,68.7,0,99.963036,590.0,478,74.1,68.7,0,64.686356,486.49985,231,73.5,69.1,0,55.51655,230.0,743,73.8,68.4,0,80.35928,750.0,199,72.0,69.0,0.0,58.54881,195.0,520,74.2,68.7,0,58.955063,533.5996,342,73.3,68.5,0,58.19912,335.0,180,73.9,68.6,0,62.211143,175.0,437,73.7,68.7,0,61.612343,436.09973,423,74.0,68.7,0,50.193638,420.0,535,74.8,68.3,0,64.53677,540.0,342,73.0,68.5,0,39.713512,335.0,102,73.7,68.9,0,33.68294,100,421,73.8,68.8,0,50.092762,420.8497,197,73.3,282.3,0,40.02005,195.0,948,74.8,68.4,0,62.472256,956.0004,340,73.6,68.6,0,53.038227,335.0,488,74.5,68.5,0,60.92916,500.0,406,73.8,68.6,0,62.149918,413.35028,783,74.1,68.4,0,59.98127,790.9999,538,74.4,68.5,0,68.33803,540.0,462,74.2,68.5,0.0,67.36952,486.4997,454,74.1,68.7,0,54.256046,455.39984,162,73.7,68.6,0,36.65081,150.0,0,0,0,0,0,0,1005,75.6,68.5,0,72.02199,1020.0,581,72.0,68.4,0.0,70.96034,575.0,1045,74.7,68.4,0,74.66373,1060.0,681,73.8,68.7,0,100.0,705.0,179,73.5,68.7,0,59.695107,175.0,230,73.9,68.6,0,39.042126,231.9999,189,72.8,68.7,0.0,43.73928,185.0,315,71.5,68.6,0.0,36.981815,300.0,835,75.3,68.3,0,65.63537,850.0,210,73.5,68.5,0.0,61.160915,210.0,816,70.6,68.4,0.0,99.879005,880.0,109.7,110.5,105.3,131.2,98.8,103.3,1.2,0.1,30.27
20180709,915,86.4,40.9,32.67402867,40.07359833,247,47.4,43.9,5.55,75.6,72.4,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,77.1,63.7,100.0,100.0,41.6,62.8,100.0,0,76.7,1.05,63.8,1.8125,56.4,1,1,50.4,12.4,0,0,0,74.2,74.3,68.45,100.0,15,42.1,66.0,73.5,0,68,0.87,63.8,1.8125,52.7,0,0,66.6,97.9,16.2,4.2,1.5,15,15,76.8,65.55,100.0,100,30.4,0,73.6,1.1,66.155174,65.655174,0,11.6,0,0,1,48.9,1,72,845,66.0,0,42.790585,847.9989,72.0,68.0,2611.5657,69.3,65.4,56.4,2200.0,260,72.7,65.1,0,48.3692,260,126,70.5,65.7,0,53.207897,125,1007,72.3,65.5,0,33.67685,1000,775,80.7,73.4,0,0.0,700,614,72.6,65.6,0,47.864506,600.0,203,73.7,66.0,0,38.84653,200.0,125,72.1,66.0,0,56.924786,125.0,335,71.4,66.3,0,33.937706,330,185,72.7,66.8,0,100.0,650,447,70.8,67.1,0,99.908875,950,503,0,65.8,0,32.129745,500,508,71.7,65.8,0,35.234364,500,181,73.1,68.8,0,57.43919,175.0,251,71.5,69.1,0,46.313778,245,226,73.0,68.8,0.0,46.487244,220.0,363,75.0,68.8,0,35.7006,350.0,535,74.8,68.7,0,67.75065,540.0,338,73.4,68.9,0,42.65698,335.0,740,74.1,68.7,0,55.72299,740.8998,197,73.4,69.2,0,44.165306,195.0,387,74.0,69.0,0,37.704575,380.0,249,70.9,68.7,0,50.335495,245.0,292,73.8,68.7,0,67.011246,296.5003,254,73.4,68.9,0,57.29319,245,426,73.6,68.6,0,50.86018,420.0,535,74.2,68.8,0,58.813805,540.0,344,71.0,69.0,0.0,50.82101,335.0,303,73.9,69.0,0,43.053577,300.0,404,73.5,68.6,0,32.997986,400,200,72.7,69.0,0,43.77011,195.0,419,72.4,68.5,0.0,42.706635,380.0,355,71.4,68.8,0.0,32.50271,335.0,308,74.0,68.5,0,99.96596,400.0,247,73.2,69.0,0,60.608887,245,354,73.9,68.5,0,48.125072,350.0,500,74.3,68.6,0,99.963036,590.0,504,74.0,68.7,0,69.73794,516.7998,230,73.6,69.2,0,56.519554,230.0,742,73.8,68.5,0,84.1154,750.0,197,71.9,69.0,0.0,59.480858,195.0,589,74.2,68.7,0,71.81757,610.3996,337,73.3,68.5,0,60.20707,335.0,181,73.9,68.6,0,62.698235,175.0,407,73.8,68.7,0,60.565506,408.79974,424,74.0,68.7,0,50.627865,420.0,532,74.8,68.4,0,65.07919,540.0,344,73.0,68.5,0,40.130836,335.0,100,73.7,68.9,0,33.68294,100,421,73.8,68.9,0,50.485645,420.8497,199,73.4,281.9,0,40.499,195.0,1015,74.8,68.4,0,66.51478,1020.0,340,73.6,68.6,0,53.54125,335.0,483,74.5,68.5,0,62.425446,500.0,400,73.8,68.6,0,63.17957,413.35028,834,74.1,68.4,0,63.38836,840.0,531,74.4,68.5,0,68.910774,540.0,531,74.3,68.5,0.0,70.88727,547.10034,510,74.0,68.7,0,58.637608,510.59988,165,73.7,68.7,0,37.08989,150.0,0,0,0,0,0,0,1016,75.7,68.6,0,74.36846,1020.0,577,72.0,68.4,0.0,72.457115,575.0,1043,74.7,68.5,0,75.88754,1060.0,660,73.8,68.7,0,100.0,705.0,178,73.5,68.7,0,60.11187,175.0,225,73.9,68.6,0,39.042126,231.9999,191,72.9,68.8,0.0,44.339622,185.0,306,71.6,68.7,0.0,36.981815,300.0,852,75.4,68.3,0,66.75945,850.0,211,73.5,68.5,0.0,61.160915,210.0,796,70.6,68.4,0.0,99.879005,880.0,109.5,110.4,105.2,131.2,98.4,103.5,2.1,-0.8,30.27
20180709,920,87.1,39.9,32.81507825,40.07359833,248,47.5,44.0,5.6,75.6,72.4,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,77.5,63.9,100.0,100.0,41.8,62.8,100.0,0,77.1,1.0,63.8,1.8125,56.6,1,1,50.4,12.6,0,0,0,74.2,74.5,68.5,100.0,15,42.4,66.0,74.5,0,68,0.84,63.8,1.8125,52.7,0,0,66.6,97.8,20.1,4.5,2.0,15,15,76.9,65.6,100.0,100,30.3,0,73.6,1.05,66.155174,65.655174,0,11.3,0,0,1,49.3,1,72,1068,66.0,0,49.092693,1064.0005,72.0,68.0,2123.706,69.3,65.6,61.4,2200.0,265,72.7,65.3,0,50.288437,260,126,70.5,65.8,0,53.71041,125,1012,72.4,65.6,0,34.11851,1000,780,80.7,73.3,0,0.0,700,609,72.6,65.7,0,47.864506,600.0,202,73.7,66.0,0,38.84653,200.0,127,72.0,66.1,0,57.36797,125.0,332,71.5,66.3,0,33.937706,330,185,72.6,66.8,0,100.0,650,444,70.9,67.2,0,99.908875,950,501,0,65.9,0,32.129745,500,507,71.8,65.9,0,35.234364,500,179,73.1,68.9,0,57.43919,175.0,250,71.6,69.2,0,46.755886,245,222,73.1,68.9,0.0,46.487244,220.0,355,75.1,68.9,0,35.7006,350.0,531,74.8,68.8,0,67.99079,540.0,349,73.4,68.9,0,43.248573,335.0,809,74.3,68.8,0,59.118587,814.6996,200,73.4,69.3,0,44.5677,195.0,383,74.1,69.0,0,38.50189,380.0,246,70.9,68.8,0,50.335495,245.0,295,73.8,68.8,0,67.5788,296.5003,251,73.4,69.0,0,57.29319,245,422,73.6,68.7,0,50.86018,420.0,539,74.2,68.9,0,59.36501,540.0,339,71.1,69.0,0.0,50.82101,335.0,302,73.9,69.0,0,43.053577,300.0,402,73.5,68.6,0,33.836353,400,197,72.7,69.1,0,43.77011,195.0,389,72.5,68.6,0.0,43.108505,380.0,353,71.4,68.9,0.0,32.50271,335.0,297,74.0,68.6,0,99.96596,400.0,249,73.3,69.0,0,61.58227,245,353,73.9,68.6,0,48.54044,350.0,479,74.3,68.8,0,99.963036,590.0,511,74.1,68.8,0,70.9949,516.7998,234,73.6,69.2,0,57.462387,230.0,742,73.9,68.5,0,87.42515,750.0,198,71.9,69.1,0.0,60.47304,195.0,629,74.2,68.9,0,87.80164,648.7996,343,73.3,68.6,0,62.67517,335.0,177,73.9,68.7,0,62.698235,175.0,401,73.8,68.8,0,60.565506,408.79974,431,74.0,68.7,0,51.132496,420.0,531,74.8,68.5,0,65.469734,540.0,340,73.1,68.6,0,40.130836,335.0,99,73.8,68.9,0,33.68294,100,418,73.8,68.9,0,50.485645,420.8497,196,73.5,282.1,0,40.499,195.0,1002,74.8,68.5,0,66.93539,1020.0,337,73.7,68.7,0,53.54125,335.0,485,74.5,68.6,0,63.4718,500.0,403,73.8,68.7,0,63.17957,413.35028,828,74.0,68.5,0,63.95036,840.0,532,74.4,68.6,0,69.40314,540.0,554,74.3,68.6,0.0,72.28601,577.4003,507,73.9,68.8,0,58.70607,510.59988,180,73.7,68.7,0,37.61434,150.0,0,0,0,0,0,0,1011,75.7,68.7,0,76.714935,1020.0,578,72.1,68.5,0.0,73.48411,575.0,1042,74.7,68.6,0,76.50497,1060.0,653,73.7,68.8,0,100.0,677.6997,176,73.5,68.8,0,60.11187,175.0,227,73.9,68.7,0,39.469128,231.9999,190,72.9,68.9,0.0,44.339622,185.0,299,71.6,68.7,0.0,37.39975,300.0,841,75.5,68.4,0,66.74874,850.0,213,73.5,68.6,0.0,61.56432,210.0,787,70.6,68.5,0.0,99.879005,880.0,109.1,110.2,105.1,129.2,97.9,104.5,1.1,0.0,30.27
20180709,925,87.3,40.2,33.03294675,40.07359833,247,47.5,44.0,5.6,75.6,72.4,-0.1,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,77.8,64.0,100.0,100.0,42.2,62.8,100.0,0,77.2,1.0,63.8,1.8125,56.8,1,1,50.3,12.7,0,0,0,74.2,74.4,68.35,100.0,15,42.6,66.0,76.0,0,68,0.78,63.8,1.8125,52.7,0,0,66.6,98.0,22.6,4.6,1.4,15,15,76.0,65.8,100.0,100,29.8,0,73.6,1.1,66.155174,65.655174,0,11.7,0,0,1,49.7,1,72,1284,66.1,0,55.46837,1280.0004,72.0,68.0,2123.706,69.3,65.7,61.5,2200.0,261,72.7,65.4,0,50.288437,260,126,70.6,66.0,0,54.21293,125,1032,72.5,65.7,0,34.719666,1000,787,80.8,73.3,0,0.0,700,603,72.6,65.8,0,47.864506,600.0,206,73.7,66.2,0,39.289227,200.0,126,72.1,66.2,0,57.82346,125.0,336,71.6,66.5,0,34.416016,330,181,72.6,67.0,0,100.0,650,440,70.9,67.3,0,99.908875,950,502,0,66.1,0,33.916767,500,505,71.8,66.0,0,35.234364,500,179,73.1,68.9,0,57.82879,175.0,249,71.6,69.2,0,47.186043,245,224,73.2,68.9,0.0,46.918327,220.0,359,75.1,68.9,0,36.14371,350.0,530,74.9,68.8,0,69.0014,540.0,340,73.5,69.0,0,43.248573,335.0,886,74.3,68.8,0,62.441944,888.50037,195,73.5,69.3,0,44.5677,195.0,447,74.2,69.0,0,41.460342,456.7998,246,71.0,68.8,0,50.335495,245.0,293,73.9,68.8,0,68.024734,296.5003,250,73.4,69.0,0,57.67868,245,427,73.6,68.8,0,51.45449,420.0,534,74.2,68.9,0,59.839046,540.0,348,71.1,69.1,0.0,51.402348,335.0,300,73.9,69.1,0,44.44897,300.0,403,73.5,68.7,0,35.390118,400,199,72.7,69.1,0,44.2472,195.0,401,72.6,68.7,0.0,43.510372,380.0,358,71.5,69.0,0.0,32.49067,335.0,283,74.1,68.6,0,99.96596,400.0,245,73.3,69.1,0,62.65921,245,353,73.9,68.7,0,49.544247,350.0,459,74.3,68.8,0,99.963036,590.0,571,74.1,68.8,0,78.08609,577.39984,230,73.6,69.3,0,58.465397,230.0,738,73.9,68.6,0,92.82526,750.0,199,71.9,69.2,0.0,61.475246,195.0,588,74.2,68.9,0,100.0,725.5996,336,73.4,68.7,0,64.536705,335.0,179,73.9,68.7,0,63.18532,175.0,398,73.8,68.8,0,61.105114,408.79974,425,74.0,68.8,0,51.132496,420.0,534,74.8,68.5,0,66.554565,540.0,349,73.1,68.6,0,40.69479,335.0,97,73.9,69.0,0,33.68294,100,425,73.8,69.0,0,51.107716,420.8497,199,73.6,282.3,0,40.977947,195.0,1009,74.9,68.5,0,67.08727,1020.0,339,73.6,68.8,0,53.90342,335.0,485,74.6,68.6,0,64.51815,500.0,389,73.8,68.7,0,62.613262,386.0497,828,74.1,68.5,0,64.98068,840.0,530,74.4,68.7,0,69.90555,540.0,648,74.5,68.6,0.0,76.46138,668.30005,501,73.9,68.8,0,59.27659,510.59988,161,73.7,68.8,0,37.61434,150.0,0,0,0,0,0,0,1004,75.8,68.7,0,79.63217,1020.0,593,72.1,68.5,0.0,74.35814,575.0,1038,74.7,68.6,0,77.442116,1060.0,641,73.7,68.8,0,100.0,650.3997,177,73.5,68.9,0,60.6712,175.0,224,73.9,68.7,0,39.469128,231.9999,188,72.9,68.9,0.0,44.339622,185.0,308,71.6,68.8,0.0,37.817688,300.0,835,75.5,68.4,0,67.476715,850.0,210,73.6,68.6,0.0,61.56432,210.0,773,70.6,68.5,0.0,99.879005,880.0,108.8,109.9,104.9,132.2,97.5,104.8,0.0,0.5,30.27
20180709,930,88.4,38.4,33.16781136,40.07359833,246,47.6,43.9,5.6,75.8,72.4,-0.2,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,77.4,64.1,100.0,100.0,42.6,62.8,100.0,0,77.1,0.95,63.8,1.8125,56.9,1,1,50.6,12.5,0,0,0,74.3,74.5,68.2,100.0,15,42.7,66.0,76.7,0,68,0.74,63.8,1.8125,52.7,0,0,67.1,98.0,20.7,4.6,1.8,15,15,75.7,66.0,100.0,100,30.4,0,73.6,1.15,66.155174,65.655174,0,11.9,0,0,1,50.1,1,72,1488,66.0,0,64.50466,1496.0,72.0,68.0,2123.706,69.3,65.6,61.6,2200.0,262,72.8,65.4,0,50.76548,260,126,70.6,66.0,0,54.727127,125,1016,72.5,65.8,0,34.719666,1000,795,80.8,73.2,0,0.0,700,604,72.6,65.8,0,48.318607,600.0,203,73.8,66.2,0,39.289227,200.0,127,72.0,66.2,0,58.26665,125.0,333,71.6,66.5,0,34.416016,330,178,72.6,67.1,0,100.0,650,432,70.9,67.4,0,99.908875,950,500,0,66.1,0,34.969402,500,502,71.9,66.1,0,35.234364,500,180,73.0,68.8,0,58.428978,175.0,249,71.6,69.1,0,47.711792,245,225,73.3,68.8,0.0,47.33776,220.0,359,75.1,68.8,0,36.57485,350.0,532,74.9,68.7,0,70.3322,540.0,346,73.5,68.9,0,43.767513,335.0,943,74.3,68.7,0,65.9098,950.0,199,73.4,69.2,0,45.035343,195.0,538,74.2,68.9,0,45.60428,533.5996,249,71.0,68.7,0,51.358486,245.0,293,73.9,68.7,0,68.59228,296.5003,254,73.4,68.9,0,58.26214,245,434,73.6,68.6,0,51.97581,420.0,536,74.3,68.8,0,60.467422,540.0,338,71.1,69.0,0.0,50.963795,335.0,304,73.9,69.0,0,44.95824,300.0,404,73.5,68.6,0,35.80371,400,196,72.7,69.1,0,44.2472,195.0,395,72.6,68.6,0.0,43.510372,380.0,336,71.5,68.9,0.0,32.49067,335.0,273,74.1,68.4,0,99.96596,400.0,246,73.3,68.9,0,63.446205,245,355,73.9,68.6,0,50.53652,350.0,441,74.4,68.7,0,99.963036,590.0,599,74.1,68.7,0,84.8334,607.6998,234,73.6,69.2,0,58.9669,230.0,723,73.9,68.4,0,100.0,750.0,199,71.9,69.0,0.0,62.47745,195.0,566,74.3,68.8,0,100.0,802.4004,341,73.4,68.6,0,66.02175,335.0,182,73.9,68.6,0,63.83099,175.0,400,73.8,68.6,0,61.644722,408.79974,428,74.0,68.7,0,51.63713,420.0,532,74.8,68.3,0,66.955956,540.0,342,73.1,68.5,0,40.69479,335.0,96,74.0,69.0,0,33.68294,100,421,73.8,68.9,0,51.107716,420.8497,203,73.7,282.1,0,41.601692,195.0,1007,74.9,68.4,0,67.81166,1020.0,348,73.7,68.6,0,54.476864,335.0,483,74.7,68.5,0,66.22371,500.0,382,73.8,68.6,0,62.613262,386.0497,827,74.1,68.4,0,65.19143,840.0,534,74.4,68.5,0,70.97066,540.0,673,74.5,68.5,0.0,78.45512,698.6,503,73.9,68.7,0,60.0639,510.59988,180,73.7,68.6,0,38.224174,150.0,0,0,0,0,0,0,1012,75.8,68.5,0,80.044395,1020.0,586,72.2,68.4,0.0,75.38512,575.0,1046,74.6,68.5,0,78.82029,1060.0,623,73.7,68.7,0,89.66292,595.7997,177,73.5,68.8,0,61.076992,175.0,226,73.9,68.7,0,39.965378,231.9999,190,72.9,68.8,0.0,44.73628,185.0,304,71.6,68.6,0.0,37.817688,300.0,841,75.6,68.3,0,67.54095,850.0,212,73.5,68.5,0.0,62.04617,210.0,759,70.6,68.4,0.0,99.879005,880.0,108.5,109.8,104.8,133.2,97.1,105.8,1.1,-0.1,30.27
