20180709,935,89.2,37.8,33.47943168,40.07359833,247,47.4,43.8,5.6,75.9,72.5,-0.1,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,78.3,63.15,100.0,100.0,43.4,62.8,100.0,0,77.7,0.95,63.8,1.8125,57.1,1,1,50.7,12.6,0,0,0,74.3,74.6,68.2,100.0,15,42.9,66.0,76.4,0,68,0.79,63.8,1.8125,52.7,0,0,67.1,97.5,20.3,4.3,2.0,15,15,77.8,65.7,100.0,100,31.2,0,73.6,1.2,66.155174,65.655174,0,12.1,0,0,1,50.5,1,72,1713,66.2,0,78.23688,1712.0,72.0,68.0,2123.706,69.3,65.8,61.7,2200.0,264,72.8,65.5,0,51.397823,260,126,70.6,66.0,0,55.31144,125,1009,72.5,65.8,0,35.61526,1000,805,80.8,73.2,0,0.0,700,606,72.6,65.9,0,48.760433,600.0,208,73.7,66.3,0,39.904083,200.0,127,72.0,66.3,0,58.882187,125.0,339,71.6,66.5,0,35.050056,330,175,72.6,67.1,0,100.0,650,424,70.9,67.4,0,99.908875,950,504,0,66.1,0,35.410038,500,502,72.0,66.1,0,35.687187,500,179,73.0,68.8,0,58.428978,175.0,245,71.6,69.1,0,47.711792,245,225,73.3,68.8,0.0,47.33776,220.0,358,75.2,68.8,0,36.57485,350.0,538,74.9,68.7,0,69.961975,540.0,345,73.5,68.9,0,43.767513,335.0,940,74.3,68.7,0,65.88915,950.0,198,73.4,69.2,0,45.035343,195.0,568,74.2,68.9,0,46.632397,571.99963,248,71.0,68.7,0,51.358486,245.0,292,73.9,68.7,0,68.59228,296.5003,253,73.4,68.8,0,58.26214,245,435,73.6,68.7,0,51.97581,420.0,535,74.3,68.8,0,60.467422,540.0,343,71.1,69.0,0.0,51.330956,335.0,303,73.9,69.0,0,44.95824,300.0,404,73.5,68.6,0,35.80371,400,202,72.7,69.0,0,44.72429,195.0,391,72.7,68.6,0.0,43.510372,380.0,346,71.5,68.9,0.0,32.49067,335.0,270,74.1,68.5,0,99.96596,400.0,248,73.3,68.9,0,64.03645,245,353,73.9,68.6,0,50.53652,350.0,434,74.5,68.7,0,99.963036,590.0,648,74.1,68.7,0,99.964485,668.2998,231,73.6,69.2,0,58.9669,230.0,711,73.9,68.4,0,100.0,750.0,197,71.9,69.0,0.0,62.47745,195.0,555,74.3,68.8,0,100.0,879.20044,343,73.4,68.6,0,67.13031,335.0,181,73.9,68.6,0,63.83099,175.0,399,73.8,68.7,0,61.644722,408.79974,427,74.0,68.7,0,51.63713,420.0,532,74.8,68.4,0,66.955956,540.0,341,73.2,68.6,0,40.69479,335.0,96,74.0,69.0,0,33.68294,100,417,73.8,68.9,0,51.107716,420.8497,203,73.8,282.1,0,41.601692,195.0,1006,74.9,68.4,0,68.30237,1020.0,346,73.6,68.7,0,54.476864,335.0,489,74.7,68.5,0,67.270065,500.0,380,73.8,68.6,0,62.68534,386.0497,833,74.0,68.4,0,65.636345,840.0,530,74.4,68.5,0,70.97066,540.0,739,74.5,68.5,0.0,81.37787,759.19995,503,73.9,68.7,0,60.21223,510.59988,176,73.7,68.7,0,38.224174,150.0,0,0,0,0,0,0,1007,75.9,68.6,0,81.58757,1020.0,582,72.2,68.4,0.0,75.85491,575.0,1046,74.5,68.5,0,78.82029,1060.0,576,73.7,68.7,0,81.65582,568.49976,179,73.5,68.8,0,61.076992,175.0,228,73.9,68.7,0,39.965378,231.9999,189,72.9,68.8,0.0,44.73628,185.0,305,71.7,68.6,0.0,37.817688,300.0,842,75.6,68.3,0,68.397385,850.0,211,73.6,68.5,0.0,62.04617,210.0,756,70.6,68.4,0.0,99.879005,880.0,108.2,109.4,104.7,133.2,96.7,106.4,1.1,0.0,30.27
20180709,940,89.0,38.4,33.54712518,40.07359833,249,47.9,44.2,5.6,76.0,72.6,-0.2,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,75.3,62.2,100.0,15.0,44.4,61.2,100.0,0,75.8,0.85,62.2,1.8125,57.2,1,1,50.7,13.8,0,0,0,74.3,74.5,68.2,100.0,15,44.0,64.545456,76.9,0,68,0.79,62.2,1.8125,52.7,0,0,67.1,97.5,23.1,4.8,2.2,15,15,78.3,65.4,100.0,100,31.1,0,73.6,1.2,65.67242,65.17242,0,11.8,0,0,1,51.0,1,72,1791,64.9,0,98.516426,1820.0,72.0,68.0,2123.706,69.3,64.2,62.8,2200.0,265,72.8,64.6,0,52.751274,260,127,70.6,65.6,0,57.181255,125,1021,72.5,65.1,0,37.11201,1000,829,80.8,73.2,0,0.0,700,610,72.6,65.3,0,49.74227,600.0,207,73.8,65.7,0,40.34678,200.0,127,72.1,65.8,0,60.236366,125.0,336,71.7,66.1,0,35.4505,330,173,72.6,67.1,0,100.0,650,406,70.9,67.3,0,99.908875,950,509,0,65.7,0,36.46267,500,506,72.1,65.8,0,37.18027,500,178,73.0,68.8,0,58.428978,175.0,252,71.6,69.1,0,48.30924,245,222,73.4,68.8,0.0,47.33776,220.0,355,75.2,68.8,0,36.57485,350.0,533,74.9,68.6,0,69.961975,540.0,341,73.6,68.8,0,43.767513,335.0,937,74.3,68.7,0,66.38456,950.0,196,73.3,69.2,0,45.035343,195.0,655,74.1,68.8,0,49.16072,648.7996,249,71.0,68.7,0,51.754482,245.0,294,73.9,68.7,0,69.03821,296.5003,250,73.4,68.8,0,58.26214,245,428,73.6,68.6,0,51.97581,420.0,536,74.3,68.8,0,60.4564,540.0,348,71.1,69.0,0.0,51.76951,335.0,302,73.9,69.0,0,44.95824,300.0,413,73.5,68.6,0,36.36262,400,201,72.7,69.0,0,44.72429,195.0,401,72.8,68.6,0.0,43.98827,380.0,349,71.5,68.8,0.0,32.49067,335.0,266,74.1,68.4,0,99.96596,400.0,250,73.3,68.9,0,64.55421,245,353,73.9,68.5,0,50.963425,350.0,427,74.5,68.6,0,99.963036,590.0,639,74.0,68.7,0,99.964485,728.89984,234,73.6,69.2,0,59.468407,230.0,707,73.9,68.4,0,100.0,750.0,201,71.9,69.0,0.0,62.978554,195.0,550,74.4,68.8,0,100.0,956.0001,345,73.5,68.6,0,67.5068,335.0,179,74.0,68.6,0,63.83099,175.0,396,73.8,68.7,0,61.644722,408.79974,424,74.0,68.6,0,51.63713,420.0,535,74.8,68.4,0,67.57431,540.0,339,73.4,68.5,0,40.69479,335.0,93,74.1,69.0,0,33.68294,100,415,73.9,68.9,0,51.107716,420.8497,201,73.9,281.9,0,41.601692,195.0,1013,74.9,68.3,0,68.45426,1020.0,345,73.7,68.6,0,54.476864,335.0,486,74.7,68.5,0,68.305954,500.0,381,73.8,68.6,0,63.27224,386.0497,829,74.0,68.3,0,65.7066,840.0,535,74.4,68.5,0,71.533356,540.0,794,74.6,68.4,0.0,84.895615,819.7999,505,73.9,68.7,0,60.440437,510.59988,164,73.7,68.7,0,38.224174,150.0,0,0,0,0,0,0,1009,75.9,68.5,0,83.278725,1020.0,583,72.2,68.4,0.0,76.3247,575.0,1045,74.5,68.5,0,78.82029,1060.0,522,73.7,68.7,0,74.47664,513.8997,179,73.5,68.8,0,61.076992,175.0,227,73.9,68.6,0,39.965378,231.9999,189,72.9,68.8,0.0,44.73628,185.0,304,71.7,68.6,0.0,37.817688,300.0,843,75.9,68.3,0,68.461624,850.0,214,73.6,68.5,0.0,62.53922,210.0,758,70.6,68.4,0.0,99.879005,880.0,107.8,108.8,104.6,133.2,96.3,106.7,2.3,0.0,30.27
20180709,945,89.4,37.9,33.63866543,40.07359833,247,47.9,44.2,5.65,76.1,72.6,-0.1,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.8,75.2,62.15,100.0,15.0,44.2,61.2,100.0,0,75.6,0.85,62.2,1.8125,57.4,1,1,50.7,14.0,0,0,0,74.3,74.7,68.15,100.0,15,44.8,64.545456,73.5,0,68,0.74,62.2,1.8125,52.7,0,0,67.5,97.3,18.1,4.2,1.5,15,15,78.2,65.3,100.0,100,31.5,0,75.6,1.15,65.67242,65.17242,0,11.9,0,0,1,51.6,1,72,1796,64.3,0,99.96335,2000.0,72.0,68.0,2123.706,69.3,63.7,62.0,2200.0,265,72.9,63.7,0,52.751274,260,128,70.6,64.7,0,57.181255,125,1017,72.4,64.2,0,37.11201,1000,830,80.8,73.2,0,0.0,700,609,72.6,64.4,0,49.74227,600.0,207,73.7,64.9,0,40.34678,200.0,127,72.0,64.9,0,60.236366,125.0,335,71.7,65.3,0,35.4505,330,173,72.6,66.4,0,100.0,650,407,70.9,66.6,0,99.908875,950,509,0,64.9,0,36.46267,500,507,72.1,64.9,0,37.18027,500,177,73.0,68.7,0,58.428978,175.0,253,71.6,69.0,0,48.30924,245,223,73.4,68.7,0.0,47.33776,220.0,356,75.4,68.7,0,36.57485,350.0,532,75.0,68.6,0,70.32219,540.0,343,73.6,68.8,0,43.767513,335.0,937,74.2,68.6,0,66.28135,950.0,196,73.3,69.2,0,45.035343,195.0,678,74.1,68.7,0,50.18884,687.1998,248,71.0,68.6,0,51.754482,245.0,294,73.9,68.6,0,69.03821,296.5003,248,73.4,68.7,0,58.26214,245,428,73.6,68.5,0,51.97581,420.0,534,74.3,68.7,0,60.4564,540.0,346,71.2,68.9,0.0,51.76951,335.0,302,73.9,69.0,0,44.95824,300.0,413,73.5,68.5,0,36.36262,400,201,72.7,69.0,0,44.72429,195.0,408,72.9,68.5,0.0,43.57554,380.0,347,71.5,68.8,0.0,32.948116,335.0,266,74.1,68.3,0,99.96596,400.0,249,73.3,68.8,0,64.55421,245,353,73.9,68.4,0,50.963425,350.0,425,74.6,68.6,0,99.963036,590.0,638,74.0,68.6,0,99.964485,728.89984,232,73.7,69.2,0,59.468407,230.0,700,73.9,68.4,0,100.0,750.0,199,71.9,68.9,0.0,62.978554,195.0,558,74.4,68.7,0,100.0,1020.0,347,73.5,68.5,0,67.5068,335.0,179,74.0,68.5,0,63.83099,175.0,402,73.8,68.6,0,62.03324,408.79974,425,74.0,68.6,0,51.63713,420.0,536,74.8,68.2,0,67.57431,540.0,339,73.6,68.4,0,40.69479,335.0,92,74.1,68.9,0,33.68294,100,418,73.8,68.8,0,51.107716,420.8497,201,73.9,282.1,0,41.601692,195.0,1019,75.0,68.3,0,68.45426,1020.0,345,73.6,68.6,0,54.476864,335.0,487,74.7,68.4,0,68.305954,500.0,381,73.8,68.5,0,63.27224,386.0497,826,74.0,68.3,0,66.24517,840.0,533,74.3,68.4,0,71.533356,540.0,814,74.7,68.4,0.0,86.294365,840.0,504,74.0,68.6,0,60.42903,510.59988,165,73.7,68.6,0,38.224174,150.0,0,0,0,0,0,0,1007,76.0,68.4,0,83.35271,1020.0,585,72.3,68.3,0.0,76.3247,575.0,1051,74.6,68.4,0,78.82029,1060.0,492,73.8,68.7,0,70.75104,486.59973,180,73.5,68.7,0,61.076992,175.0,230,73.9,68.5,0,39.965378,231.9999,189,72.9,68.7,0.0,44.73628,185.0,308,71.7,68.5,0.0,37.817688,300.0,844,76.0,68.2,0,68.461624,850.0,214,73.6,68.4,0.0,62.53922,210.0,756,70.6,68.2,0.0,99.879005,880.0,107.5,108.3,104.5,135.2,96.0,107.2,1.2,0.0,30.27
20180709,950,89.7,37.1,33.56539205,40.07359833,249,47.9,43.9,5.65,76.8,73.1,-0.1,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,75.2,62.1,100.0,15.0,44.1,61.2,100.0,0,75.6,0.9,62.2,1.8125,57.7,1,1,50.6,13.7,0,0,0,74.3,74.7,68.1,100.0,15,45.6,64.545456,76.5,0,68,0.73,62.2,1.8125,52.7,0,0,68.0,97.9,18.9,4.4,1.7,15,15,79.2,65.2,100.0,100,31.9,0,75.6,1.15,65.67242,65.17242,0,11.8,0,0,1,52.8,1,72,1798,64.2,0,99.96335,2000.0,72.0,68.0,2123.706,69.4,63.7,62.1,2200.0,266,72.8,63.6,0,52.751274,260,128,70.6,64.4,0,57.181255,125,1024,72.3,64.1,0,36.67035,1000,829,80.8,73.1,0,0.0,700,611,72.5,64.2,0,49.74227,600.0,207,73.7,64.7,0,40.34678,200.0,127,72.0,64.7,0,60.236366,125.0,336,71.6,65.1,0,35.4505,330,174,72.6,66.0,0,100.0,650,406,70.9,66.3,0,99.908875,950,510,0,64.6,0,36.46267,500,507,72.2,64.6,0,37.18027,500,176,73.1,68.5,0,58.428978,175.0,250,71.6,68.8,0,48.30924,245,220,73.5,68.6,0.0,47.33776,220.0,351,75.5,68.5,0,36.57485,350.0,530,75.0,68.4,0,70.38223,540.0,349,73.8,68.7,0,44.14115,335.0,937,74.2,68.5,0,67.076065,950.0,204,73.3,69.0,0,45.655247,195.0,766,74.1,68.6,0,52.60176,763.99976,252,71.0,68.4,0,52.238476,245.0,292,73.9,68.4,0,69.03821,296.5003,248,73.4,68.6,0,58.26214,245,426,73.6,68.4,0,51.97581,420.0,531,74.3,68.6,0,60.4564,540.0,346,71.2,68.8,0.0,51.76951,335.0,300,73.9,68.9,0,44.95824,300.0,412,73.5,68.4,0,36.36262,400,199,72.7,68.9,0,44.72429,195.0,407,72.9,68.4,0.0,43.98827,380.0,346,71.5,68.6,0.0,32.948116,335.0,265,74.1,68.2,0,99.96596,400.0,248,73.3,68.7,0,64.55421,245,358,73.9,68.3,0,51.459557,350.0,424,74.7,68.4,0,99.963036,590.0,633,74.0,68.4,0,99.964485,728.89984,233,73.7,69.0,0,59.468407,230.0,700,73.9,68.2,0,100.0,750.0,198,71.9,68.8,0.0,62.978554,195.0,539,74.5,68.6,0,100.0,1020.0,337,73.6,68.4,0,67.5068,335.0,177,74.0,68.4,0,63.83099,175.0,400,73.8,68.4,0,62.03324,408.79974,422,74.0,68.4,0,51.63713,420.0,535,74.8,68.1,0,67.57431,540.0,347,73.7,68.3,0,41.112114,335.0,95,74.2,68.8,0,33.68294,100,415,73.9,68.7,0,51.107716,420.8497,201,74.0,282.2,0,41.601692,195.0,1003,75.0,68.1,0,68.44257,1020.0,344,73.6,68.4,0,54.476864,335.0,487,74.7,68.2,0,68.305954,500.0,379,73.8,68.3,0,63.653214,386.0497,827,74.1,68.1,0,66.221756,840.0,529,74.3,68.3,0,72.09606,540.0,813,74.8,68.2,0.0,86.88935,840.0,501,74.0,68.5,0,60.919674,510.59988,163,73.7,68.5,0,38.224174,150.0,0,0,0,0,0,0,1019,76.0,68.3,0,86.35451,1020.0,588,72.3,68.1,0.0,76.47766,575.0,1047,74.7,68.3,0,78.82029,1060.0,491,73.9,68.5,0,70.75104,486.59973,180,73.5,68.6,0,61.076992,175.0,229,73.9,68.4,0,39.965378,231.9999,189,72.8,68.6,0.0,44.73628,185.0,302,71.7,68.4,0.0,37.817688,300.0,842,76.1,68.0,0,68.53656,850.0,214,73.5,68.3,0.0,62.53922,210.0,757,70.6,68.1,0.0,99.879005,880.0,107.2,107.8,104.4,133.2,95.6,108.1,1.1,-0.1,30.27
20180709,955,89.9,37.2,33.7329356,40.07359833,248,48.1,44.3,5.7,76.4,72.9,-0.1,5.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,75.2,62.1,100.0,15.0,44.0,61.2,100.0,0,75.6,0.85,62.2,1.8125,58.1,1,1,50.8,13.8,0,0,0,74.3,74.7,67.95,100.0,15,46.2,64.545456,75.6,0,68,0.69,62.2,1.8125,52.8,0,0,68.8,98.0,20.2,4.3,1.9,15,15,82.1,65.1,100.0,100,32.2,0,75.6,1.15,65.67242,65.17242,0,11.6,0,0,1,53.9,1,72,1794,64.2,0,99.96335,2000.0,72.0,68.0,2611.5657,69.4,63.7,57.3,2200.0,266,72.9,63.5,0,52.751274,260,127,70.7,64.3,0,57.181255,125,1018,72.2,64.0,0,36.67035,1000,832,80.8,73.0,0,0.0,700,611,72.4,64.1,0,49.74227,600.0,207,73.7,64.6,0,40.34678,200.0,127,71.9,64.6,0,60.236366,125.0,336,71.5,65.0,0,35.4505,330,173,72.6,65.9,0,100.0,650,406,70.8,66.2,0,99.908875,950,509,0,64.5,0,36.46267,500,506,72.2,64.5,0,37.18027,500,178,73.1,68.4,0,58.80805,175.0,246,71.6,68.7,0,48.30924,245,224,73.5,68.5,0.0,47.850403,220.0,360,75.4,68.4,0,37.173653,350.0,534,75.0,68.3,0,70.65239,540.0,347,73.9,68.5,0,44.14115,335.0,941,74.2,68.4,0,66.611626,950.0,202,73.3,68.9,0,45.655247,195.0,847,74.1,68.4,0,55.44482,840.7998,248,71.0,68.3,0,52.238476,245.0,308,74.0,68.3,0,71.0449,310.00043,252,73.4,68.5,0,58.783077,245,421,73.6,68.3,0,51.97581,420.0,538,74.3,68.4,0,61.55881,540.0,340,71.3,68.6,0.0,51.76951,335.0,306,74.0,68.8,0,45.467506,300.0,411,73.5,68.3,0,36.36262,400,197,72.7,68.8,0,44.72429,195.0,401,73.0,68.3,0.0,44.39014,380.0,361,71.5,68.5,0.0,33.393524,335.0,262,74.1,68.0,0,99.96596,400.0,247,73.3,68.6,0,64.926994,245,363,73.9,68.2,0,52.11723,350.0,417,74.6,68.3,0,99.963036,590.0,625,74.0,68.3,0,99.964485,728.89984,235,73.6,68.9,0,59.96991,230.0,692,73.9,68.1,0,100.0,750.0,200,71.9,68.7,0.0,62.908398,195.0,527,74.4,68.5,0,100.0,1020.0,344,73.7,68.3,0,68.71993,335.0,180,74.0,68.2,0,64.238785,175.0,395,73.8,68.2,0,62.03324,408.79974,433,74.0,68.3,0,52.14177,420.0,534,74.8,68.0,0,67.96485,540.0,341,73.9,68.2,0,41.112114,335.0,93,74.2,68.7,0,33.68294,100,420,73.8,68.6,0,51.5006,420.8497,198,74.1,282.0,0,41.601692,195.0,1006,75.0,67.9,0,69.085175,1020.0,342,73.5,68.3,0,54.476864,335.0,486,74.7,68.1,0,69.21628,500.0,380,73.8,68.2,0,63.787067,386.0497,830,74.1,68.0,0,66.36225,840.0,533,74.4,68.1,0,72.09606,540.0,811,74.8,68.1,0.0,88.8309,840.0,538,74.1,68.3,0,63.749428,538.1998,152,73.7,68.4,0,38.224174,150.0,0,0,0,0,0,0,1016,76.0,68.1,0,88.193634,1020.0,573,72.3,68.0,0.0,77.90888,575.0,1049,74.7,68.2,0,79.44873,1060.0,487,73.9,68.4,0,70.75104,486.59973,178,73.5,68.5,0,61.076992,175.0,226,73.9,68.3,0,39.965378,231.9999,188,72.8,68.4,0.0,44.73628,185.0,310,71.7,68.3,0.0,38.3034,300.0,845,76.0,67.9,0,68.45091,850.0,212,73.6,68.1,0.0,62.53922,210.0,745,70.5,67.9,0.0,99.879005,880.0,106.9,107.1,104.3,135.2,95.3,108.4,0.2,1.7,30.25
20180709,1000,90.6,36.5,33.94077586,40.07359833,249,48.1,44.2,5.7,76.4,72.8,-0.2,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,75.0,62.1,100.0,15.0,44.0,61.2,100.0,0,75.4,0.85,62.2,1.8125,58.5,1,1,50.5,13.9,0,0,0,74.3,74.9,67.8,100.0,15,46.8,64.545456,78.0,0,68,0.72,62.2,1.8125,52.8,0,0,68.9,97.6,21.4,4.5,1.1,15,15,80.2,65.0,100.0,100,30.9,0,75.6,1.15,65.67242,65.17242,0,11.9,0,0,1,54.8,1,72,1796,64.1,0,99.96335,2000.0,72.0,68.0,2123.706,67.7,63.6,62.4,2200.0,265,72.9,63.5,0,52.751274,260,128,70.6,64.3,0,57.181255,125,1021,72.2,63.9,0,36.130535,1000,830,80.8,73.0,0,0.0,700,610,72.4,64.1,0,49.74227,600.0,207,73.6,64.5,0,40.34678,200.0,127,71.7,64.6,0,60.236366,125.0,337,71.6,64.9,0,35.4505,330,173,72.6,65.8,0,100.0,650,406,70.8,66.1,0,99.908875,950,509,0,64.4,0,36.46267,500,507,72.3,64.4,0,37.18027,500,177,73.1,68.2,0,58.80805,175.0,252,71.5,68.5,0,48.739395,245,224,73.6,68.3,0.0,47.850403,220.0,359,75.3,68.3,0,37.173653,350.0,531,75.0,68.1,0,71.07265,540.0,343,73.9,68.4,0,44.14115,335.0,933,74.2,68.2,0,67.2412,950.0,201,73.3,68.8,0,45.655247,195.0,841,74.0,68.3,0,55.44482,840.7998,247,71.0,68.2,0,52.238476,245.0,307,73.9,68.2,0,71.0449,310.00043,250,73.4,68.3,0,58.783077,245,430,73.6,68.1,0,52.351166,420.0,535,74.3,68.3,0,61.55881,540.0,338,71.3,68.5,0.0,51.76951,335.0,305,73.9,68.6,0,45.467506,300.0,406,73.5,68.1,0,36.36262,400,195,72.7,68.7,0,44.72429,195.0,400,73.0,68.1,0.0,44.868034,380.0,356,71.5,68.4,0.0,33.393524,335.0,258,74.2,67.9,0,99.96596,400.0,252,73.3,68.4,0,65.51724,245,360,73.9,68.0,0,52.11723,350.0,416,74.7,68.1,0,99.963036,590.0,617,74.1,68.1,0,99.964485,759.1998,234,73.7,68.8,0,59.96991,230.0,690,73.9,67.9,0,100.0,750.0,198,71.9,68.6,0.0,62.908398,195.0,533,74.4,68.3,0,100.0,1020.0,346,73.7,68.1,0,69.23238,335.0,178,73.9,68.1,0,64.238785,175.0,401,73.8,68.1,0,62.508095,408.79974,429,74.0,68.1,0,52.14177,420.0,530,74.9,67.8,0,67.96485,540.0,345,73.9,68.0,0,41.112114,335.0,94,74.3,68.6,0,33.68294,100,418,73.9,68.4,0,51.5006,420.8497,229,74.1,282.2,0,43.996437,234.3459,1006,75.0,67.8,0,69.739456,1020.0,338,73.7,68.1,0,54.476864,335.0,488,74.7,67.9,0,70.39866,500.0,384,73.8,68.1,0,64.37397,386.0497,827,74.0,67.8,0,66.91254,840.0,534,74.4,68.0,0,72.52814,540.0,814,74.8,67.9,0.0,89.87474,840.0,562,74.0,68.2,0,65.95162,565.79987,171,73.8,68.2,0,38.66325,150.0,0,0,0,0,0,0,1020,76.2,68.0,0,88.33105,1020.0,585,72.4,67.8,0.0,77.90888,575.0,1045,74.8,68.0,0,79.592064,1060.0,483,74.0,68.3,0,70.75104,486.59973,177,73.5,68.3,0,61.076992,175.0,234,73.9,68.2,0,40.611656,231.9999,187,72.8,68.3,0.0,44.73628,185.0,307,71.7,68.1,0.0,38.3034,300.0,837,75.9,67.7,0,69.14677,850.0,211,73.6,68.0,0.0,62.53922,210.0,743,70.5,67.8,0.0,99.879005,880.0,106.6,106.4,104.2,137.2,95.0,109.1,2.4,0.0,30.25
20180709,1005,91.1,36.3,34.18972166,42.065225,249,47.9,44.0,5.7,76.4,72.9,-0.2,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,75.2,62.1,100.0,15.0,43.7,61.2,100.0,0,75.5,0.9,62.2,1.8125,58.7,1,1,50.5,13.7,0,0,0,74.3,74.8,67.85,100.0,15,46.5,64.545456,79.1,0,68,0.74,62.2,1.8125,52.8,0,0,69.3,97.7,23.7,4.3,1.9,15,15,78.7,65.0,100.0,100,30.7,0,75.6,1.15,65.67242,65.17242,0,11.6,0,0,1,55.6,1,72,1798,64.0,0,99.96335,2000.0,72.0,68.0,2123.706,69.6,63.5,62.5,2200.0,265,72.9,63.4,0,52.751274,260,128,70.5,64.2,0,57.181255,125,1020,72.1,63.8,0,36.130535,1000,829,80.7,72.8,0,0.0,700,613,72.3,64.0,0,49.74227,600.0,208,73.6,64.4,0,40.34678,200.0,127,71.7,64.4,0,60.236366,125.0,336,71.6,64.8,0,35.4505,330,173,72.6,65.7,0,100.0,650,406,70.8,66.0,0,99.908875,950,510,0,64.3,0,36.46267,500,507,72.3,64.3,0,37.18027,500,177,73.0,68.2,0,58.80805,175.0,251,71.5,68.4,0,48.739395,245,223,73.6,68.3,0.0,47.850403,220.0,358,75.3,68.2,0,37.173653,350.0,530,75.1,68.1,0,71.132675,540.0,344,73.9,68.3,0,44.14115,335.0,935,74.1,68.1,0,67.15863,950.0,201,73.3,68.7,0,45.655247,195.0,839,74.0,68.2,0,55.44482,840.7998,247,71.0,68.1,0,52.238476,245.0,306,73.9,68.1,0,71.0449,310.00043,250,73.3,68.3,0,58.783077,245,429,73.6,68.0,0,52.351166,420.0,535,74.3,68.3,0,61.55881,540.0,339,71.3,68.4,0.0,51.76951,335.0,306,74.0,68.5,0,45.467506,300.0,407,73.5,68.1,0,36.36262,400,204,72.7,68.6,0,45.201378,195.0,412,73.1,68.0,0.0,44.466167,380.0,356,71.5,68.3,0.0,33.393524,335.0,258,74.1,67.9,0,99.96596,400.0,256,73.3,68.4,0,66.035,245,365,73.9,68.0,0,52.544136,350.0,413,74.8,68.1,0,99.963036,590.0,613,74.1,68.1,0,99.964485,789.4999,237,73.6,68.7,0,60.471416,230.0,685,73.9,67.9,0,100.0,750.0,202,71.9,68.5,0.0,63.910603,195.0,524,74.3,68.3,0,100.0,1020.0,344,73.7,68.0,0,68.00879,335.0,177,73.9,68.0,0,64.238785,175.0,401,73.8,68.1,0,62.508095,408.79974,428,74.0,68.1,0,52.14177,420.0,537,74.9,67.8,0,68.583206,540.0,342,74.0,68.0,0,41.112114,335.0,93,74.3,68.5,0,33.68294,100,416,73.9,68.4,0,51.5006,420.8497,273,74.2,281.8,0,46.83671,276.9458,1012,74.9,67.8,0,69.809555,1020.0,338,73.8,68.1,0,54.476864,335.0,486,74.7,67.9,0,70.39866,500.0,356,73.8,68.1,0,62.016064,358.74973,833,74.1,67.8,0,67.146706,840.0,535,74.4,67.9,0,72.52814,540.0,820,74.8,67.9,0.0,90.46973,840.0,564,73.9,68.1,0,65.95162,565.79987,172,73.8,68.1,0,38.66325,150.0,0,0,0,0,0,0,1016,76.2,68.0,0,88.33105,1020.0,592,72.4,67.8,0.0,78.3022,575.0,1049,74.7,67.9,0,79.592064,1060.0,491,74.1,68.2,0,73.12833,513.8999,177,73.5,68.3,0,61.076992,175.0,232,73.9,68.1,0,40.611656,231.9999,186,72.8,68.2,0.0,44.73628,185.0,308,71.7,68.0,0.0,38.3034,300.0,839,76.0,67.7,0,69.07184,850.0,211,73.6,67.9,0.0,62.53922,210.0,742,70.5,67.7,0.0,99.879005,880.0,106.3,105.7,104.1,138.2,94.7,109.4,0.8,0.0,30.25
20180709,1010,91.7,35.1,34.15106983,42.065225,250,47.8,44.0,5.7,76.4,72.8,-0.1,5.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.2,62.1,100.0,15.0,43.6,61.2,100.0,0,75.5,0.9,62.2,1.8125,58.9,1,1,50.4,13.8,0,0,0,74.3,74.9,67.9,100.0,15,47.2,64.545456,75.0,0,68,0.66,62.2,1.8125,52.9,0,0,69.0,97.3,16.4,4.6,2.1,15,15,80.5,65.0,100.0,100,31.8,0,75.6,1.1,65.67242,65.17242,0,11.6,0,0,1,56.4,1,72,1804,64.0,0,99.96335,2000.0,72.0,68.0,2123.706,69.7,63.5,61.6,2200.0,266,72.9,63.4,0,52.751274,260,128,70.5,64.2,0,57.181255,125,1018,72.1,63.9,0,36.41271,1000,827,80.7,72.8,0,0.0,700,612,72.3,64.0,0,49.74227,600.0,207,73.5,64.4,0,40.34678,200.0,128,71.7,64.5,0,60.236366,125.0,337,71.5,64.9,0,35.4505,330,173,72.6,65.8,0,100.0,650,408,70.8,66.0,0,99.908875,950,511,0,64.3,0,36.46267,500,507,72.3,64.3,0,37.18027,500,175,73.0,68.3,0,58.80805,175.0,248,71.5,68.6,0,48.739395,245,222,73.9,68.4,0.0,47.850403,220.0,355,75.3,68.3,0,37.173653,350.0,533,75.1,68.1,0,71.3328,540.0,341,73.9,68.4,0,44.14115,335.0,940,74.1,68.1,0,67.56115,950.0,199,73.3,68.8,0,45.655247,195.0,829,74.0,68.3,0,55.44482,840.7998,251,71.0,68.2,0,52.711475,245.0,307,73.9,68.2,0,71.17665,310.00043,248,73.3,68.3,0,58.783077,245,426,73.6,68.1,0,52.351166,420.0,531,74.3,68.3,0,61.55881,540.0,351,71.4,68.5,0.0,52.35084,335.0,305,74.0,68.5,0,45.467506,300.0,404,73.5,68.1,0,36.36262,400,202,72.7,68.6,0,45.201378,195.0,416,73.1,68.1,0.0,44.466167,380.0,356,71.5,68.4,0.0,33.393524,335.0,255,74.1,68.0,0,99.96596,400.0,251,73.3,68.4,0,66.035,245,361,73.9,68.1,0,52.544136,350.0,410,74.7,68.2,0,99.963036,590.0,608,74.1,68.2,0,99.964485,840.0,236,73.7,68.7,0,60.471416,230.0,684,73.9,67.9,0,100.0,750.0,201,71.8,68.5,0.0,63.910603,195.0,536,74.4,68.4,0,100.0,1020.0,351,73.8,68.1,0,68.531685,335.0,181,74.0,68.1,0,64.80517,175.0,396,73.8,68.1,0,62.508095,408.79974,424,74.0,68.2,0,52.14177,420.0,531,74.9,67.8,0,68.583206,540.0,373,74.1,68.0,0,42.826527,374.89978,90,74.4,68.5,0,33.68294,100,426,73.9,68.4,0,52.122665,420.8497,296,74.2,282.1,0,48.373802,298.2458,1003,74.9,67.9,0,70.23017,1020.0,344,73.9,68.2,0,54.909454,335.0,485,74.7,68.0,0,70.39866,500.0,354,73.9,68.2,0,62.016064,358.74973,829,74.1,67.9,0,67.146706,840.0,530,74.4,68.0,0,72.52814,540.0,816,74.9,68.0,0.0,91.50313,840.0,562,74.0,68.2,0,65.95162,565.79987,162,73.8,68.2,0,38.66325,150.0,0,0,0,0,0,0,984,76.3,68.1,0,90.2653,1020.0,596,72.4,67.9,0.0,78.3022,575.0,1049,74.7,68.0,0,80.68357,1060.0,530,74.1,68.2,0,78.781784,541.1998,176,73.5,68.3,0,61.55955,175.0,230,73.9,68.2,0,40.611656,231.9999,191,72.8,68.3,0.0,45.347343,185.0,306,71.7,68.1,0.0,38.3034,300.0,843,75.9,67.8,0,69.74628,850.0,214,73.5,68.0,0.0,63.02107,210.0,733,70.5,67.9,0.0,99.879005,880.0,106.1,104.8,103.9,137.2,94.4,110.2,2.7,-0.8,30.25
20180709,1015,92.4,34.4,34.34262237,42.065225,250,48.2,44.2,5.7,76.4,72.8,-0.1,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.2,62.1,100.0,15.0,43.8,61.2,100.0,0,75.5,0.9,62.2,1.8125,59.1,1,1,50.8,13.9,0,0,0,74.3,75.1,71.2,100.0,15,45.6,64.545456,77.4,0,68,0.68,65.7,1.8125,52.9,0,0,70.0,97.4,20.6,4.6,1.7,15,15,81.2,65.4,100.0,100,32.2,0,75.6,1.1,65.67242,65.17242,0,11.5,0,0,1,57.2,1,72,1798,64.1,0,99.96335,2000.0,72.0,68.0,2123.706,69.7,63.6,61.7,2200.0,266,72.9,63.4,0,52.751274,260,128,70.5,64.2,0,57.181255,125,1016,72.0,63.9,0,36.41271,1000,830,80.7,72.7,0,0.0,700,611,72.3,64.0,0,49.74227,600.0,207,73.5,64.4,0,40.34678,200.0,127,71.6,64.5,0,60.236366,125.0,337,71.5,64.8,0,35.4505,330,174,72.5,65.7,0,100.0,650,406,70.8,66.0,0,99.908875,950,510,0,64.3,0,36.46267,500,507,72.3,64.3,0,37.18027,500,179,73.0,68.0,0,59.408234,175.0,251,71.5,68.3,0,49.181503,245,220,73.9,68.1,0.0,48.35139,220.0,351,75.3,68.0,0,37.173653,350.0,532,75.2,67.9,0,71.763054,540.0,339,74.0,68.2,0,44.14115,335.0,934,74.1,67.9,0,68.13912,950.0,197,73.3,68.6,0,45.655247,195.0,840,74.0,68.0,0,55.507763,840.7998,249,71.0,67.9,0,52.711475,245.0,305,73.9,67.8,0,71.551636,310.00043,245,73.3,68.0,0,59.16858,245,422,73.8,67.8,0,52.351166,420.0,532,74.3,68.0,0,61.55881,540.0,346,71.4,68.2,0.0,52.35084,335.0,304,74.0,68.4,0,45.467506,300.0,402,73.5,67.9,0,36.36262,400,201,72.7,68.4,0,45.201378,195.0,409,73.2,67.9,0.0,44.466167,380.0,355,71.5,68.2,0.0,33.393524,335.0,255,74.1,67.6,0,99.96596,400.0,250,73.3,68.2,0,66.035,245,360,73.9,67.8,0,52.544136,350.0,408,74.8,67.8,0,99.963036,590.0,606,74.1,67.9,0,99.964485,840.0,236,73.7,68.6,0,60.471416,230.0,680,73.9,67.7,0,100.0,750.0,200,71.8,68.4,0.0,63.910603,195.0,509,74.4,68.1,0,100.0,1020.0,338,73.9,67.9,0,69.880775,335.0,177,74.0,67.8,0,64.80517,175.0,401,73.8,67.8,0,63.112457,408.79974,431,74.0,67.9,0,52.658142,420.0,534,75.0,67.6,0,69.5921,540.0,449,74.1,67.8,0,46.70652,454.6998,90,74.4,68.4,0,33.68294,100,419,73.9,68.1,0,52.122665,420.8497,337,74.2,281.8,0,51.370014,340.8458,1007,74.9,67.5,0,71.118126,1020.0,339,73.9,67.9,0,54.909454,335.0,484,74.7,67.7,0,71.445015,500.0,355,73.9,67.8,0,62.530888,358.74973,828,74.0,67.5,0,67.62675,840.0,533,74.4,67.7,0,73.10088,540.0,814,75.0,67.7,0.0,93.45511,840.0,558,73.9,68.0,0,66.44226,565.79987,156,73.8,68.0,0,38.66325,150.0,0,0,0,0,0,0,1009,76.2,67.7,0,91.93531,1020.0,582,72.4,67.6,0.0,78.848465,575.0,1042,74.7,67.8,0,81.84124,1060.0,583,74.2,68.0,0,91.44885,595.79987,176,73.5,68.1,0,62.053085,175.0,230,73.9,67.9,0,41.038662,231.9999,188,72.8,68.0,0.0,45.347343,185.0,301,71.7,67.8,0.0,38.3034,300.0,839,75.9,67.4,0,70.02462,850.0,211,73.3,67.7,0.0,63.02107,210.0,724,70.5,67.5,0.0,99.879005,880.0,105.8,103.8,103.8,135.2,94.1,110.6,-0.2,1.5,30.25
20180709,1020,92.2,35.0,34.43158902,42.065225,250,47.8,43.9,5.7,76.5,72.8,-0.2,5.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.2,62.1,100.0,15.0,43.7,61.2,100.0,0,75.5,0.9,62.2,1.8125,59.2,1,1,50.3,13.9,0,0,0,74.3,75.2,71.0,100.0,15,44.3,64.545456,76.0,0,68,0.68,65.7,1.8125,52.9,0,0,70.0,97.1,20.0,4.3,2.0,15,15,77.4,65.8,100.0,100,31.2,0,75.6,1.05,65.67242,65.17242,0,11.7,0,0,1,58.0,1,72,1801,64.0,0,99.96335,2000.0,72.0,68.0,2123.706,69.8,63.5,61.9,2200.0,266,72.9,63.4,0,52.751274,260,128,70.4,64.2,0,57.181255,125,1026,72.0,63.8,0,36.41271,1000,828,80.7,72.6,0,0.0,700,612,72.3,64.0,0,49.74227,600.0,207,73.5,64.4,0,40.34678,200.0,128,71.6,64.4,0,60.236366,125.0,337,71.6,64.8,0,35.4505,330,173,72.5,65.7,0,100.0,650,408,70.8,65.9,0,99.908875,950,510,0,64.3,0,36.46267,500,507,72.4,64.3,0,37.18027,500,176,73.0,67.9,0,59.408234,175.0,246,71.5,68.2,0,49.181503,245,223,73.8,68.0,0.0,48.35139,220.0,355,75.4,67.9,0,37.60479,350.0,535,75.2,67.8,0,72.02322,540.0,346,74.0,68.1,0,44.732746,335.0,939,74.1,67.8,0,68.40747,950.0,201,73.4,68.5,0,46.046764,195.0,826,74.0,68.0,0,56.0428,840.7998,246,71.0,67.8,0,52.711475,245.0,305,73.9,67.9,0,71.75433,310.00043,247,73.3,68.0,0,59.16858,245,436,73.8,67.8,0,52.945473,420.0,533,74.3,68.0,0,62.11002,540.0,341,71.3,68.2,0.0,52.35084,335.0,302,74.0,68.3,0,45.467506,300.0,409,73.5,67.8,0,36.77621,400,198,72.7,68.3,0,45.201378,195.0,384,73.2,67.8,0.0,44.868034,380.0,345,71.5,68.0,0.0,33.393524,335.0,252,74.1,67.6,0,99.96596,400.0,246,73.3,68.1,0,66.035,245,357,73.9,67.7,0,52.544136,350.0,404,74.8,67.8,0,99.963036,590.0,599,74.1,67.8,0,99.964485,840.0,233,73.6,68.4,0,60.471416,230.0,672,73.9,67.6,0,100.0,750.0,197,71.8,68.3,0.0,63.910603,195.0,508,74.4,68.0,0,100.0,1020.0,346,74.0,67.8,0,70.989334,335.0,179,74.2,67.8,0,65.22428,175.0,403,73.8,67.8,0,63.65206,408.79974,425,74.0,67.8,0,52.658142,420.0,533,75.0,67.5,0,70.13452,540.0,493,74.1,67.6,0,48.93977,494.5998,89,74.4,68.3,0,33.68294,100,412,73.9,68.1,0,52.122665,420.8497,378,74.2,282.0,0,54.8229,383.4458,1003,74.8,67.5,0,71.176544,1020.0,335,74.0,67.9,0,54.909454,335.0,486,74.7,67.7,0,72.49136,500.0,354,73.9,67.8,0,62.530888,358.74973,830,74.0,67.5,0,68.0014,840.0,535,74.4,67.7,0,73.66359,540.0,807,75.1,67.7,0.0,99.958336,840.0,556,74.0,67.9,0,66.59059,565.79987,171,73.8,67.9,0,39.114525,150.0,0,0,0,0,0,0,1001,76.2,67.7,0,98.0446,1020.0,581,72.5,67.6,0.0,79.73342,575.0,1044,74.7,67.7,0,83.009926,1060.0,586,74.3,67.9,0,99.9646,650.40027,176,73.5,68.0,0,62.535645,175.0,226,73.9,67.8,0,41.038662,231.9999,186,72.8,67.9,0.0,45.347343,185.0,312,71.7,67.8,0.0,38.789112,300.0,841,75.9,67.4,0,70.38861,850.0,213,73.3,67.6,0.0,63.502914,210.0,713,70.5,67.5,0.0,99.879005,880.0,105.5,102.9,103.7,139.2,93.9,110.9,1.4,0.0,30.25
20180709,1025,92.0,35.3,34.41163414,42.065225,249,47.5,43.8,5.7,76.3,72.9,-0.2,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.1,62.15,100.0,15.0,43.3,61.2,100.0,0,75.5,0.9,62.2,1.8125,59.4,1,1,50.8,13.7,0,0,0,74.3,75.2,71.45,100.0,15,43.4,64.545456,78.3,0,68,0.64,65.7,1.8125,53.0,0,0,68.4,97.1,23.3,4.3,1.5,15,15,79.6,65.45,100.0,100,30.9,0,75.6,1.1,65.67242,65.17242,0,11.5,0,0,1,58.8,1,72,1800,63.9,0,99.96335,2000.0,72.0,68.0,2123.706,69.8,63.4,62.0,2200.0,264,72.8,63.3,0,52.751274,260,128,70.4,64.1,0,57.181255,125,1015,72.0,63.7,0,36.41271,1000,829,80.7,72.5,0,0.0,700,614,72.2,63.8,0,49.74227,600.0,207,73.5,64.3,0,40.34678,200.0,127,71.6,64.3,0,60.236366,125.0,337,71.5,64.7,0,35.4505,330,173,72.5,65.6,0,100.0,650,408,70.8,65.9,0,99.908875,950,509,0,64.2,0,36.46267,500,507,72.4,64.1,0,37.18027,500,179,72.9,68.4,0,59.93472,175.0,251,71.5,68.6,0,49.778946,245,221,73.9,68.5,0.0,48.35139,220.0,352,75.4,68.4,0,37.60479,350.0,531,75.2,68.3,0,72.52351,540.0,345,74.0,68.4,0,44.732746,335.0,944,74.1,68.2,0,69.326035,950.0,198,73.5,68.7,0,46.046764,195.0,837,74.0,68.4,0,56.231644,840.7998,251,71.0,68.3,0,53.338467,245.0,305,73.9,68.4,0,72.06851,310.00043,254,73.3,68.5,0,59.75203,245,431,73.9,68.3,0,52.945473,420.0,530,74.3,68.5,0,62.58406,540.0,341,71.4,68.6,0.0,52.35084,335.0,301,74.0,68.5,0,45.467506,300.0,406,73.5,68.1,0,36.77621,400,194,72.7,68.6,0,45.833797,195.0,394,73.2,68.2,0.0,45.345932,380.0,337,71.5,68.4,0.0,33.393524,335.0,246,74.1,68.2,0,99.96596,400.0,245,73.3,68.6,0,66.99803,245,350,73.9,68.2,0,52.544136,350.0,395,74.8,68.3,0,99.963036,590.0,589,74.1,68.3,0,99.964485,840.0,233,73.6,68.7,0,60.96289,230.0,661,73.9,68.1,0,100.0,750.0,196,71.8,68.6,0.0,64.411705,195.0,492,74.5,68.4,0,100.0,1020.0,373,74.1,68.1,0,75.29805,369.79984,201,74.2,68.2,0,67.80698,201.625,399,73.8,68.4,0,64.05137,408.79974,431,73.9,68.2,0,53.244926,420.0,528,75.0,68.0,0,71.14341,540.0,568,74.1,68.0,0,52.898716,574.3998,87,74.5,68.5,0,34.731766,100,412,73.9,68.4,0,52.526466,420.8497,405,74.2,282.1,0,57.23992,404.7458,1008,74.9,68.1,0,72.415,1020.0,342,73.9,68.3,0,55.4829,335.0,486,74.7,68.2,0,74.05043,500.0,352,73.9,68.3,0,63.1075,358.74973,825,73.9,68.1,0,68.39948,840.0,530,74.4,68.2,0,73.66359,540.0,783,75.1,68.2,0.0,99.958336,840.0,558,74.0,68.3,0,67.24098,565.79987,164,73.8,68.2,0,39.114525,150.0,0,0,0,0,0,0,1009,76.3,68.3,0,100.0,1020.0,589,72.5,68.1,0.0,80.76041,575.0,1039,74.8,68.0,0,84.6527,1060.0,574,74.4,68.3,0,99.9646,705.0,178,73.5,68.2,0,63.16078,175.0,231,73.9,68.1,0,41.615696,231.9999,189,72.8,68.3,0.0,45.733276,185.0,307,71.6,68.3,0.0,38.789112,300.0,840,75.9,68.0,0,71.84455,850.0,212,73.3,68.1,0.0,63.502914,210.0,706,70.5,68.1,0.0,99.879005,880.0,105.2,103.0,103.5,140.2,93.6,111.7,1.1,0.1,30.25
20180709,1030,92.5,34.6,34.47785875,42.065225,248,47.6,43.8,5.7,76.4,72.9,-0.2,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.5,62.2,100.0,15.0,43.3,61.2,100.0,0,75.8,0.9,62.2,1.8125,59.5,1,1,50.4,13.9,0,0,0,74.4,75.0,71.9,100.0,15,42.7,64.545456,75.5,0,68,0.64,65.7,1.8125,53.0,0,0,67.7,97.1,19.8,4.3,1.7,15,15,78.8,65.1,100.0,100,32.0,0,75.6,1.1,65.67242,65.17242,0,11.6,0,0,1,59.7,1,72,1801,64.0,0,99.96335,2000.0,72.0,68.0,2123.706,69.9,63.5,62.1,2200.0,265,72.9,63.3,0,52.751274,260,128,70.4,64.1,0,57.181255,125,1025,71.9,63.7,0,36.41271,1000,829,80.7,72.5,0,0.0,700,612,72.2,63.9,0,49.74227,600.0,207,73.4,64.3,0,40.34678,200.0,127,71.5,64.4,0,60.236366,125.0,336,71.5,64.7,0,35.4505,330,173,72.5,65.5,0,100.0,650,406,70.7,65.8,0,99.908875,950,509,0,64.2,0,36.46267,500,507,72.4,64.2,0,37.18027,500,177,73.0,68.7,0,59.93472,175.0,247,71.5,69.0,0,49.778946,245,224,73.9,68.8,0.0,48.933937,220.0,354,75.4,68.7,0,38.047905,350.0,535,75.2,68.6,0,72.853714,540.0,339,74.0,68.7,0,44.732746,335.0,939,74.1,68.5,0,69.38797,950.0,196,73.6,69.1,0,46.046764,195.0,831,74.0,68.7,0,56.305077,840.7998,249,71.0,68.6,0,53.338467,245.0,306,73.9,68.7,0,72.524574,310.00043,249,73.3,68.8,0,59.75203,245,422,74.0,68.6,0,52.945473,420.0,530,74.4,68.7,0,63.609303,540.0,346,71.4,68.8,0.0,52.789394,335.0,303,74.0,68.8,0,45.844368,300.0,401,73.5,68.5,0,36.77621,400,202,72.7,68.8,0,45.833797,195.0,394,73.3,68.5,0.0,45.345932,380.0,355,71.6,68.8,0.0,34.00746,335.0,218,74.2,68.5,0,99.96596,400.0,236,73.3,68.9,0,68.489174,245,336,73.9,68.5,0,54.459446,350.0,352,74.8,68.6,0,99.963036,590.0,542,74.1,68.6,0,99.964485,840.0,226,73.7,69.0,0,62.768303,230.0,600,73.9,68.4,0,100.0,750.0,190,71.9,68.9,0.0,66.58649,195.0,633,74.5,68.7,0,100.0,1020.0,498,74.2,68.4,0,73.94897,439.39966,214,74.1,68.6,0,69.710014,215.125,399,73.8,68.7,0,64.66652,408.79974,423,73.9,68.6,0,53.244926,420.0,533,75.0,68.3,0,72.16316,540.0,649,74.1,68.4,0,58.0194,654.1998,88,74.5,68.7,0,35.165764,100,418,74.0,68.8,0,53.148533,420.8497,441,74.2,282.1,0,60.447758,447.34576,1000,74.9,68.4,0,74.24933,1020.0,336,73.8,68.6,0,55.4829,335.0,484,74.8,68.6,0,76.216385,500.0,355,74.0,68.6,0,63.6944,358.74973,827,73.9,68.4,0,69.20735,840.0,530,74.4,68.5,0,74.236336,540.0,758,75.2,68.5,0.0,99.958336,840.0,565,74.0,68.6,0,68.5874,565.79987,150,73.9,68.5,0,39.114525,150.0,0,0,0,0,0,0,976,76.3,68.6,0,100.0,1020.0,588,72.6,68.4,0.0,81.2302,575.0,1044,74.8,68.4,0,85.56781,1060.0,564,74.5,68.7,0,99.9646,705.0,176,73.5,68.5,0,63.16078,175.0,227,73.9,68.5,0,41.615696,231.9999,186,72.8,68.7,0.0,45.733276,185.0,309,71.7,68.6,0.0,38.789112,300.0,838,75.8,68.3,0,71.89809,850.0,213,73.2,68.5,0.0,63.984756,210.0,699,70.5,68.4,0.0,99.879005,880.0,105.0,102.4,103.4,137.2,93.4,112.4,1.2,0.1,30.25
20180709,1035,92.2,35.4,34.57475503,42.065225,248,47.6,43.8,5.7,76.0,72.6,-0.2,5.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.3,61.85,100.0,15.0,43.0,61.2,100.0,0,75.6,0.9,62.2,1.8125,59.6,1,1,50.5,13.9,0,0,0,74.4,75.2,72.0,100.0,15,41.9,64.545456,78.5,0,68,0.64,65.7,1.8125,53.0,0,0,67.6,96.9,21.3,4.4,2.1,15,15,79.9,64.95,100.0,100,33.0,0,75.6,1.1,65.67242,65.17242,0,11.6,0,0,1,60.4,1,72,1804,63.9,0,99.96335,2000.0,72.0,68.0,2123.706,69.9,63.4,62.2,2200.0,267,72.9,63.3,0,52.751274,260,128,70.4,64.0,0,56.74886,125,1012,71.9,63.7,0,36.41271,1000,827,80.7,72.4,0,0.0,700,612,72.2,63.8,0,49.74227,600.0,208,73.4,64.3,0,40.34678,200.0,128,71.5,64.3,0,60.236366,125.0,337,71.6,64.7,0,35.4505,330,173,72.5,65.5,0,100.0,650,407,70.7,65.8,0,99.908875,950,510,0,64.1,0,36.46267,500,507,72.5,64.1,0,37.18027,500,179,73.0,68.9,0,60.313786,175.0,250,71.5,69.1,0,50.209106,245,224,74.0,68.9,0.0,48.933937,220.0,353,75.5,68.9,0,38.047905,350.0,534,75.2,68.8,0,72.783676,540.0,338,74.0,68.9,0,44.732746,335.0,933,74.0,68.7,0,70.02786,950.0,201,73.6,69.2,0,46.51441,195.0,831,74.0,68.9,0,56.840115,840.7998,251,71.0,68.7,0,53.734463,245.0,305,73.9,68.8,0,72.97051,310.00043,246,73.4,68.9,0,59.75203,245,430,74.0,68.7,0,53.32082,420.0,536,74.4,68.9,0,63.752617,540.0,343,71.5,69.0,0.0,52.789394,335.0,302,74.0,69.0,0,45.844368,300.0,411,73.5,68.6,0,37.26805,400,200,72.7,69.0,0,45.833797,195.0,412,73.3,68.7,0.0,45.421963,380.0,360,71.6,68.9,0.0,34.00746,335.0,236,74.2,68.7,0,99.96596,400.0,261,73.3,69.0,0,69.39008,245,365,73.9,68.7,0,52.87874,350.0,381,74.8,68.8,0,99.963036,590.0,569,74.1,68.8,0,99.964485,840.0,243,73.7,69.1,0,62.908726,230.0,644,73.9,68.5,0,100.0,750.0,204,71.9,69.1,0.0,64.8627,195.0,438,74.6,68.9,0,100.0,1020.0,420,74.3,68.6,0,100.0,509.00037,241,74.1,68.7,0,73.00635,242.12508,403,73.9,68.8,0,65.20613,408.79974,426,74.0,68.7,0,53.667408,420.0,530,75.1,68.5,0,72.77067,540.0,686,74.1,68.5,0,60.26393,694.09985,91,74.5,68.9,0,35.768536,100,419,74.0,68.9,0,53.617813,420.8497,486,74.2,282.3,0,65.29294,489.94577,1006,74.9,68.5,0,75.0555,1020.0,340,73.8,68.8,0,55.915493,335.0,483,74.9,68.7,0,77.18949,500.0,359,74.0,68.8,0,64.20922,358.74973,825,74.0,68.6,0,69.347855,840.0,532,74.4,68.7,0,74.59807,540.0,752,74.9,68.6,0.0,99.958336,840.0,563,73.8,68.7,0,68.5874,565.79987,176,73.9,68.7,0,39.712162,150.0,0,0,0,0,0,0,969,76.3,68.8,0,100.0,1020.0,580,72.6,68.6,0.0,82.10423,575.0,1047,74.8,68.6,0,86.58214,1060.0,560,74.5,68.8,0,99.9646,705.0,177,73.5,68.7,0,63.577538,175.0,225,73.9,68.7,0,41.615696,231.9999,190,72.7,68.8,0.0,46.204975,185.0,311,71.7,68.7,0.0,39.274822,300.0,836,75.9,68.4,0,71.97302,850.0,212,73.3,68.6,0.0,63.984756,210.0,694,70.5,68.6,0.0,99.879005,880.0,104.7,101.8,103.3,138.2,93.2,112.9,3.1,0.0,30.25
20180709,1040,92.3,35.2,34.56687979,42.065225,248,47.6,43.8,5.7,75.7,72.2,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.4,61.5,100.0,15.0,46.3,58.8,100.0,0,75.7,0.9,59.8,1.8125,59.7,1,1,50.9,13.9,0,0,0,74.4,75.0,72.1,100.0,15,42.6,62.36364,78.8,0,68,0.61,63.3,1.8125,53.0,0,0,67.4,96.8,21.8,4.3,1.8,15,15,80.6,64.8,100.0,100,32.3,0,75.6,1.1,64.94827,64.44827,0,11.6,0,0,1,60.7,1,72,1801,63.8,0,99.96335,2000.0,72.0,68.0,2123.706,69.9,63.3,61.4,2200.0,265,72.8,63.2,0,52.751274,260,128,70.4,64.0,0,56.74886,125,1016,71.9,63.6,0,36.41271,1000,827,80.7,72.3,0,0.0,700,611,72.2,63.8,0,49.74227,600.0,207,73.4,64.2,0,40.34678,200.0,127,71.5,64.2,0,60.236366,125.0,336,71.6,64.7,0,35.4505,330,173,72.6,65.5,0,100.0,650,408,70.7,65.7,0,99.908875,950,510,0,64.1,0,36.46267,500,506,72.5,64.1,0,37.18027,500,178,73.1,69.0,0,60.313786,175.0,249,71.6,69.2,0,50.209106,245,223,74.1,69.1,0.0,48.933937,220.0,364,75.5,69.0,0,38.646706,350.0,538,75.2,68.9,0,73.61417,540.0,350,74.0,69.1,0,45.251686,335.0,942,74.1,68.9,0,70.28589,950.0,200,73.6,69.3,0,46.51441,195.0,889,74.1,69.0,0,58.738983,879.1998,249,71.1,68.9,0,53.734463,245.0,308,73.9,69.0,0,73.304955,310.00043,254,73.4,69.1,0,60.272972,245,430,74.0,68.9,0,53.32082,420.0,540,74.4,69.0,0,63.752617,540.0,342,71.5,69.2,0.0,52.789394,335.0,303,74.0,69.1,0,45.844368,300.0,410,73.5,68.8,0,37.26805,400,200,72.7,69.1,0,45.833797,195.0,420,73.4,68.8,0.0,45.82383,380.0,354,71.6,69.1,0.0,34.00746,335.0,236,74.2,68.7,0,99.96596,400.0,263,73.3,69.2,0,69.39008,245,366,73.9,68.8,0,52.87874,350.0,379,74.8,68.9,0,99.963036,590.0,571,74.1,68.9,0,99.964485,840.0,244,73.7,69.3,0,62.908726,230.0,640,73.9,68.7,0,100.0,750.0,203,71.9,69.2,0.0,64.8627,195.0,436,74.6,69.1,0,100.0,1020.0,419,74.3,68.7,0,100.0,543.80035,259,74.0,68.8,0,74.56955,255.62508,413,73.9,68.9,0,65.745735,408.79974,437,74.0,68.9,0,54.101635,420.0,550,75.1,68.6,0,73.8555,540.0,376,73.1,68.7,0,42.826527,335.0,90,74.5,69.1,0,35.768536,100,433,74.0,69.0,0,53.214012,420.8497,518,74.2,282.2,0,67.96614,511.2458,1027,74.9,68.6,0,75.62799,1020.0,349,73.8,68.9,0,56.48893,335.0,490,74.9,68.8,0,79.271736,500.0,357,73.9,68.9,0,64.20922,358.74973,839,74.0,68.7,0,70.097176,840.0,539,74.4,68.8,0,75.17082,540.0,749,74.7,68.7,0.0,99.958336,840.0,566,73.8,68.9,0,68.5874,565.79987,179,73.9,68.8,0,39.712162,150.0,0,0,0,0,0,0,951,76.4,68.9,0,100.0,1020.0,586,72.7,68.7,0.0,83.120285,575.0,1051,74.8,68.7,0,87.28776,1060.0,558,74.6,69.0,0,99.9646,705.0,177,73.5,68.9,0,63.577538,175.0,230,73.9,68.8,0,42.03116,231.9999,190,72.8,69.0,0.0,46.204975,185.0,312,71.7,68.9,0.0,39.274822,300.0,844,75.8,68.5,0,72.240654,850.0,217,73.3,68.7,0.0,64.62349,210.0,694,70.6,68.6,0.0,99.879005,880.0,104.5,101.5,103.1,141.2,93.0,113.4,-0.6,1.5,30.25
20180709,1045,92.0,36.5,34.83864413,42.065225,250,48.0,44.0,5.7,75.9,72.3,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.4,60.85,100.0,15.0,47.3,58.8,100.0,0,75.6,0.9,59.8,1.8125,59.7,1,1,50.9,14.0,0,0,0,74.4,75.2,72.25,100.0,15,43.1,62.36364,78.1,0,68,0.61,63.3,1.8125,53.1,0,0,67.3,96.5,20.9,4.6,1.7,15,15,83.0,64.55,100.0,100,32.6,0,77.6,1.1,64.94827,64.44827,0,11.7,0,0,1,61.0,1,72,1799,62.6,0,99.96335,2000.0,72.0,68.0,2123.706,69.9,62.0,62.5,2200.0,265,72.9,62.2,0,52.751274,260,128,70.4,63.3,0,56.74886,125,1012,71.9,62.7,0,36.41271,1000,828,80.7,72.2,0,0.0,700,612,72.2,63.0,0,49.74227,600.0,207,73.3,63.4,0,40.34678,200.0,128,71.4,63.5,0,60.236366,125.0,335,71.6,64.0,0,35.4505,330,173,72.6,65.1,0,100.0,650,406,70.7,65.3,0,99.908875,950,509,0,63.5,0,36.46267,500,507,72.4,63.5,0,37.18027,500,176,73.1,69.1,0,60.313786,175.0,251,71.6,69.4,0,50.65121,245,231,74.5,69.2,0.0,49.912617,233.60014,360,75.5,69.1,0,38.646706,350.0,535,75.2,69.0,0,73.61417,540.0,345,74.0,69.2,0,45.251686,335.0,934,74.1,69.0,0,70.781296,950.0,198,73.6,69.5,0,46.51441,195.0,912,74.1,69.2,0,60.123795,917.5998,246,71.1,69.0,0,53.734463,245.0,306,73.9,69.2,0,73.304955,310.00043,250,73.4,69.2,0,60.272972,245,424,73.9,69.0,0,53.32082,420.0,532,74.4,69.2,0,63.752617,540.0,338,71.5,69.3,0.0,52.789394,335.0,300,74.1,69.3,0,45.844368,300.0,406,73.6,68.9,0,37.26805,400,196,72.7,69.3,0,45.833797,195.0,414,73.4,69.0,0.0,45.82383,380.0,354,71.6,69.2,0.0,34.00746,335.0,233,74.2,68.9,0,99.96596,400.0,258,73.3,69.3,0,69.39008,245,361,74.0,69.0,0,52.87874,350.0,373,74.9,69.1,0,99.963036,590.0,563,74.2,69.1,0,99.964485,840.0,241,73.7,69.4,0,62.908726,230.0,632,73.9,68.8,0,100.0,750.0,200,72.2,69.4,0.0,64.8627,195.0,439,74.6,69.2,0,100.0,1020.0,425,74.4,68.9,0,100.0,613.4004,251,74.0,69.0,0,74.16176,255.62508,401,73.9,69.1,0,65.745735,408.79974,428,74.0,69.0,0,54.101635,420.0,526,75.1,68.8,0,73.237144,540.0,690,74.1,68.8,0,61.267765,687.44977,90,74.5,69.2,0,36.202534,100,414,74.0,69.2,0,53.214012,420.8497,544,74.2,282.3,0,72.07619,550.0,1016,74.9,68.8,0,76.44585,1020.0,344,73.8,69.0,0,56.48893,335.0,485,74.8,69.0,0,79.271736,500.0,354,73.9,69.0,0,64.20922,358.74973,836,74.1,68.9,0,70.16743,840.0,532,74.4,69.0,0,75.17082,540.0,728,74.6,69.0,0.0,99.958336,840.0,563,74.0,69.0,0,68.5874,565.79987,167,73.9,69.0,0,39.712162,150.0,0,0,0,0,0,0,938,76.4,69.0,0,100.0,1020.0,576,72.7,68.8,0.0,83.120285,575.0,1043,74.8,68.9,0,87.75083,1060.0,550,74.7,69.1,0,99.9646,705.0,179,73.5,69.0,0,64.13687,175.0,227,74.0,68.9,0,42.03116,231.9999,188,72.8,69.1,0.0,46.204975,185.0,308,71.7,69.0,0.0,39.274822,300.0,835,75.9,68.7,0,73.07569,850.0,215,73.3,68.9,0.0,64.62349,210.0,688,70.6,68.8,0.0,99.879005,880.0,104.2,101.3,103.0,141.2,92.8,114.1,1.2,-0.1,30.25
20180709,1050,92.7,35.9,35.07762587,42.065225,251,48.1,44.0,5.7,76.2,72.5,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,75.2,60.2,100.0,15.0,47.8,58.8,100.0,0,75.5,0.9,59.8,1.8125,59.7,1,1,50.6,13.9,0,0,0,74.4,75.3,72.4,100.0,15,43.7,62.36364,78.9,0,68,0.57,63.3,1.8125,53.1,0,0,67.3,96.1,21.2,4.3,1.4,15,15,83.8,64.3,100.0,100,32.7,0,77.6,1.1,64.94827,64.44827,0,11.6,0,0,1,61.4,1,72,1799,62.2,0,99.96335,2000.0,72.0,68.0,2611.5657,70.0,61.6,57.7,2200.0,265,72.9,61.6,0,52.751274,260,128,70.4,62.6,0,56.74886,125,1024,71.8,62.1,0,36.41271,1000,827,80.7,72.1,0,0.0,700,613,72.1,62.3,0,49.74227,600.0,207,73.2,62.9,0,40.34678,200.0,127,71.3,62.9,0,60.236366,125.0,337,71.6,63.4,0,35.4505,330,173,72.6,64.6,0,100.0,650,408,70.8,64.7,0,99.908875,950,510,0,62.9,0,36.46267,500,508,72.5,62.8,0,37.18027,500,176,73.1,69.3,0,60.913975,175.0,248,71.6,69.5,0,51.165016,245,242,74.6,69.3,0.0,51.5554,244.00003,359,75.5,69.3,0,39.077847,350.0,535,75.2,69.2,0,75.01501,540.0,344,74.0,69.4,0,45.625324,335.0,938,74.1,69.2,0,72.16431,950.0,201,73.6,69.7,0,47.13431,195.0,983,74.2,69.3,0,63.97398,994.3996,253,71.1,69.2,0,54.691452,245.0,306,73.9,69.3,0,73.88264,310.00043,249,73.4,69.4,0,60.79392,245,430,73.9,69.2,0,53.91513,420.0,536,74.5,69.3,0,64.92117,540.0,344,71.6,69.5,0.0,53.37073,335.0,316,74.0,69.4,0,47.718475,323.39987,412,73.6,69.1,0,37.759895,400,198,72.7,69.4,0,46.23322,195.0,384,73.5,69.1,0.0,45.888996,380.0,346,71.7,69.3,0.0,34.45287,335.0,226,74.3,69.1,0,99.96596,400.0,252,73.3,69.4,0,69.39008,245,352,74.0,69.1,0,52.87874,350.0,362,74.9,69.2,0,99.963036,590.0,550,74.2,69.3,0,99.964485,840.0,236,73.8,69.6,0,62.908726,230.0,618,73.9,69.0,0,100.0,750.0,196,72.4,69.5,0.0,66.30588,195.0,441,74.7,69.4,0,100.0,1020.0,418,74.4,69.0,0,100.0,683.0001,253,73.9,69.1,0,75.70231,255.62508,398,73.9,69.2,0,66.28534,408.79974,431,74.0,69.2,0,54.606266,420.0,528,75.2,68.9,0,74.78846,540.0,761,74.1,69.0,0,65.63275,767.24976,89,74.5,69.4,0,36.202534,100,411,74.0,69.3,0,54.010696,420.8497,546,74.2,281.9,0,73.60214,550.0,1006,74.9,69.0,0,77.68431,1020.0,337,73.9,69.2,0,56.48893,335.0,479,74.8,69.1,0,82.86073,500.0,352,74.0,69.2,0,64.72405,358.74973,830,74.1,69.0,0,70.22597,840.0,529,74.4,69.2,0,76.29622,540.0,700,74.6,69.1,0.0,99.958336,840.0,557,74.0,69.2,0,69.23779,565.79987,159,74.0,69.2,0,39.712162,150.0,0,0,0,0,0,0,945,76.4,69.2,0,100.0,1020.0,585,72.8,69.0,0.0,84.14728,575.0,1038,74.8,69.1,0,90.253586,1060.0,537,74.7,69.3,0,99.9646,705.0,176,73.6,69.2,0,64.13687,175.0,230,74.0,69.1,0,42.52741,231.9999,192,72.8,69.3,0.0,46.81604,185.0,306,71.7,69.2,0.0,39.274822,300.0,846,75.8,68.8,0,74.06059,850.0,212,73.3,69.1,0.0,64.62349,210.0,677,70.6,69.0,0.0,99.879005,880.0,104.0,100.7,102.8,143.2,92.6,114.7,-0.6,0.9,30.25
20180709,1055,93.0,34.8,34.87761741,42.065225,248,48.1,44.0,5.7,76.4,72.7,-0.2,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.7,75.4,60.0,100.0,15.0,48.3,58.8,100.0,0,75.5,0.9,59.8,1.8125,59.8,1,1,50.5,13.9,0,0,0,74.5,75.2,72.4,100.0,15,44.2,62.36364,79.8,0,68,0.6,63.3,1.8125,53.1,0,0,66.7,96.3,21.3,4.4,1.7,15,15,82.5,64.55,100.0,100,32.8,0,77.6,1.1,64.94827,64.44827,0,11.6,0,0,1,61.8,1,72,1802,62.1,0,99.96335,2000.0,72.0,68.0,2123.706,70.0,61.5,62.7,2336.0,266,72.8,61.5,0,52.751274,260,128,70.3,62.4,0,56.74886,125,1025,71.7,61.9,0,36.41271,1000,827,80.7,72.0,0,0.0,700,612,72.0,62.1,0,49.74227,600.0,208,73.2,62.7,0,40.34678,200.0,127,71.2,62.7,0,60.236366,125.0,337,71.5,63.2,0,35.4505,330,173,72.5,64.3,0,100.0,650,407,70.8,64.5,0,99.908875,950,510,0,62.6,0,36.46267,500,507,72.4,62.6,0,37.18027,500,177,73.0,69.4,0,61.29304,175.0,251,71.6,69.6,0,51.762455,245,259,74.6,69.4,0.0,52.91856,256.79993,352,75.6,69.4,0,39.077847,350.0,533,75.3,69.3,0,75.58535,540.0,338,74.0,69.4,0,45.625324,335.0,937,74.1,69.2,0,72.55651,950.0,198,73.6,69.7,0,47.13431,195.0,1010,74.2,69.4,0,65.274864,1020.0,248,71.1,69.3,0,54.691452,245.0,306,74.0,69.4,0,74.65288,310.00043,250,73.4,69.4,0,61.16899,245,423,73.9,69.3,0,53.91513,420.0,535,74.5,69.4,0,65.31805,540.0,340,71.6,69.5,0.0,53.37073,335.0,366,74.1,69.5,0,49.69444,370.1999,407,73.6,69.2,0,37.759895,400,202,72.7,69.5,0,46.710308,195.0,412,73.5,69.2,0.0,46.366894,380.0,354,71.7,69.4,0.0,34.45287,335.0,224,74.3,69.2,0,99.96596,400.0,249,73.3,69.5,0,69.39008,245,352,74.0,69.2,0,53.721012,350.0,361,74.9,69.3,0,99.963036,590.0,549,74.2,69.3,0,99.964485,840.0,236,73.8,69.7,0,62.908726,230.0,611,74.0,69.1,0,100.0,750.0,199,72.6,69.6,0.0,66.66667,195.0,435,74.8,69.5,0,100.0,1020.0,404,74.5,69.1,0,100.0,752.6,253,73.9,69.2,0,76.12143,255.62508,397,73.9,69.3,0,66.7602,408.79974,423,74.0,69.2,0,54.606266,420.0,528,75.2,69.0,0,75.808205,540.0,804,74.1,69.1,0,69.51274,807.1498,91,74.6,69.4,0,36.79325,100,415,74.0,69.4,0,54.632767,420.8497,544,74.1,282.2,0,74.39296,550.0,1014,74.9,69.0,0,79.016235,1020.0,341,73.9,69.3,0,56.99195,335.0,482,74.9,69.2,0,88.36455,500.0,354,74.0,69.2,0,65.1668,358.74973,830,74.1,69.1,0,70.95188,840.0,528,74.4,69.2,0,76.29622,540.0,675,74.8,69.2,0.0,99.958336,840.0,592,74.1,69.3,0,72.398445,593.3999,166,74.0,69.2,0,40.151237,150.0,0,0,0,0,0,0,915,76.3,69.3,0,100.0,1020.0,586,72.9,69.1,0.0,86.048294,575.0,1046,74.8,69.2,0,92.05072,1060.0,529,74.8,69.4,0,99.9646,705.0,176,73.6,69.3,0,64.54266,175.0,228,74.0,69.2,0,42.52741,231.9999,190,72.9,69.4,0.0,46.81604,185.0,304,71.8,69.3,0.0,39.274822,300.0,846,75.8,68.9,0,74.274704,850.0,214,73.3,69.1,0.0,65.02689,210.0,670,70.6,69.0,0.0,99.879005,880.0,103.7,100.6,102.7,141.2,92.4,115.2,1.0,0.1,30.23
