20180709,1100,92.5,35.8,34.92014303,42.065225,248,48.3,44.2,5.75,76.4,72.7,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.6,75.4,59.8,100.0,15.0,48.4,58.8,100.0,0,75.5,0.9,59.8,1.8125,60.0,1,1,50.8,13.9,0,0,0,74.5,75.2,72.4,100.0,15,44.8,62.36364,78.7,0,68,0.55,63.3,1.8125,53.2,0,0,66.9,96.6,23.7,4.4,1.4,15,15,82.6,64.8,100.0,100,33.0,0,77.6,1.1,64.94827,64.44827,0,11.5,0,0,1,62.4,1,72,1794,61.7,0,99.96335,1891.9989,72.0,68.0,2123.706,69.9,61.1,61.7,2200.002,266,72.7,61.1,0,52.751274,260,128,70.3,62.1,0,56.74886,125,1020,71.6,61.5,0,36.41271,1000,830,80.7,71.9,0,0.0,700,612,72.0,61.8,0,49.74227,600.0,208,73.1,62.3,0,40.34678,200.0,127,71.1,62.4,0,60.236366,125.0,337,71.4,62.9,0,35.4505,330,174,72.5,64.0,0,100.0,650,405,70.7,64.2,0,99.908875,950,510,0,62.3,0,36.46267,500,507,72.4,62.2,0,37.18027,500,178,73.1,69.4,0,61.89323,175.0,249,71.7,69.7,0,52.204567,245,253,74.6,69.5,0.0,52.91856,256.79993,355,75.7,69.5,0,39.508984,350.0,532,75.3,69.3,0,76.21573,540.0,361,74.1,69.5,0,46.80851,364.03735,944,74.1,69.3,0,73.82599,950.0,200,73.6,69.8,0,47.52583,195.0,1010,74.3,69.5,0,66.08267,1020.0,252,71.2,69.3,0,55.30745,245.0,307,74.0,69.4,0,75.879196,310.00043,253,73.4,69.5,0,61.76287,245,429,74.2,69.3,0,54.43645,420.0,535,74.5,69.5,0,66.34329,540.0,344,71.6,69.6,0.0,53.880672,335.0,386,74.1,69.5,0,50.89631,393.59988,402,73.6,69.2,0,37.759895,400,198,72.8,69.6,0,46.710308,195.0,406,73.5,69.3,0.0,46.366894,380.0,345,71.7,69.5,0.0,34.45287,335.0,194,74.3,69.3,0,99.96596,400.0,249,73.3,69.7,0,73.842804,245,356,74.1,69.3,0,58.151608,350.0,320,74.9,69.4,0,99.963036,590.0,489,74.3,69.4,0,99.964485,840.0,232,73.8,69.8,0,65.27583,230.0,542,74.0,69.2,0,100.0,750.0,198,72.7,69.7,0.0,70.23451,195.0,541,74.8,69.5,0,100.0,1020.0,562,74.6,69.2,0,100.0,822.1999,252,73.9,69.3,0,76.60852,255.62508,398,74.0,69.4,0,67.36456,408.79974,425,74.0,69.3,0,55.1109,420.0,526,75.3,69.1,0,76.96897,540.0,838,74.0,69.2,0,72.840065,847.0498,90,74.6,69.5,0,36.79325,100,419,74.0,69.5,0,55.10204,420.8497,542,74.1,282.1,0,76.3533,550.0,1003,74.9,69.1,0,80.25471,1020.0,335,74.1,69.4,0,56.99195,335.0,476,74.9,69.3,0,100.0,500.0,354,74.0,69.3,0,65.75371,358.74973,830,74.2,69.1,0,71.74804,840.0,532,74.5,69.2,0,76.92926,540.0,644,75.1,69.2,0.0,99.958336,840.0,612,73.9,69.4,0,74.691925,620.9999,159,74.0,69.3,0,40.151237,150.0,0,0,0,0,0,0,894,76.3,69.4,0,100.0,1020.0,574,73.0,69.1,0.0,86.92232,575.0,1044,74.8,69.3,0,94.34399,1060.0,518,74.8,69.4,0,99.9646,705.0,178,73.6,69.4,0,65.17877,175.0,232,74.1,69.3,0,43.02366,231.9999,188,72.9,69.5,0.0,46.81604,185.0,308,71.8,69.3,0.0,39.771828,300.0,849,75.8,69.0,0,75.09903,850.0,211,73.3,69.2,0.0,65.02689,210.0,662,70.6,69.1,0.0,99.879005,880.0,103.5,100.3,102.5,142.2,92.2,115.5,1.2,0.0,30.23
20180709,1105,92.4,35.4,34.71120617,45.45971667,250,48.5,44.3,5.8,76.6,72.7,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.4,75.0,59.55,100.0,15.0,48.1,58.8,100.0,0,75.2,0.9,59.8,1.8125,60.1,1,1,51.1,13.8,0,0,0,74.5,75.5,72.35,100.0,15,45.2,62.36364,79.0,0,68,0.54,63.3,1.8125,53.2,0,0,67.5,96.5,20.8,4.6,2.1,15,15,82.5,64.55,100.0,100,33.7,0,77.6,1.1,64.94827,64.44827,0,11.6,0,0,1,63.0,1,72,1699,61.4,0,80.26878,1675.9995,72.0,68.0,2123.706,69.7,60.8,61.8,2200.0,267,72.7,60.8,0,52.751274,260,129,70.2,61.8,0,56.74886,125,1023,71.6,61.3,0,36.130535,1000,825,80.6,71.8,0,0.0,700,615,71.9,61.5,0,49.74227,600.0,209,73.0,62.0,0,40.34678,200.0,128,71.1,62.1,0,60.236366,125.0,338,71.4,62.6,0,35.4505,330,174,72.5,63.8,0,100.0,650,407,70.6,63.9,0,99.908875,950,511,0,62.0,0,36.46267,500,508,72.3,61.9,0,37.18027,500,178,73.1,69.2,0,61.89323,175.0,248,71.7,69.5,0,52.204567,245,247,74.1,69.3,0.0,51.986485,245.59996,352,75.7,69.3,0,39.508984,350.0,534,75.4,69.1,0,76.47589,540.0,380,74.1,69.4,0,47.815258,394.33734,936,74.1,69.1,0,74.19754,950.0,198,73.6,69.7,0,47.52583,195.0,1011,74.4,69.3,0,66.08267,1020.0,249,71.2,69.2,0,55.30745,245.0,307,74.0,69.2,0,75.94,310.00043,251,73.4,69.3,0,61.76287,245,438,74.3,69.1,0,55.030758,445.20026,534,74.6,69.3,0,66.420456,540.0,342,71.6,69.5,0.0,53.880672,335.0,435,74.3,69.4,0,53.14728,440.39978,410,73.7,69.1,0,38.25173,400,196,72.8,69.5,0,46.710308,195.0,394,73.6,69.2,0.0,46.768764,380.0,357,71.8,69.4,0.0,34.910316,335.0,214,74.3,68.9,0,99.96596,400.0,267,73.3,69.5,0,72.289536,245,378,74.1,69.1,0,56.132454,379.39984,346,74.9,69.2,0,99.963036,590.0,527,74.3,69.2,0,99.964485,840.0,247,73.8,69.7,0,64.90472,230.0,594,74.0,69.0,0,100.0,750.0,206,72.9,69.5,0.0,67.41832,195.0,423,74.9,69.4,0,100.0,1020.0,382,74.7,69.0,0,100.0,891.7996,253,73.9,69.1,0,77.095604,255.62508,402,74.0,69.2,0,67.76386,408.79974,446,74.1,69.1,0,56.167114,449.39987,528,75.3,68.8,0,77.35951,540.0,836,73.9,69.0,0,73.39274,847.0498,89,74.7,69.5,0,36.79325,100,415,74.1,69.3,0,55.10204,420.8497,541,74.1,282.0,0,77.12186,550.0,1014,74.9,68.9,0,81.57495,1020.0,371,74.1,69.2,0,58.95372,369.49982,475,74.9,69.0,0,100.0,500.0,354,74.1,69.1,0,65.75371,358.74973,830,74.2,68.9,0,71.724625,840.0,534,74.5,69.0,0,76.92926,540.0,648,75.4,69.0,0.0,99.958336,840.0,565,73.6,69.2,0,71.06344,565.7997,157,74.0,69.2,0,40.151237,150.0,0,0,0,0,0,0,889,76.3,69.1,0,100.0,1020.0,583,73.1,68.9,0.0,87.54507,575.0,1035,74.8,69.2,0,99.97795,1060.0,514,74.9,69.3,0,99.9646,705.0,176,73.6,69.2,0,65.17877,175.0,270,74.1,69.1,0,46.370457,273.99988,186,72.9,69.3,0.0,46.81604,185.0,310,71.8,69.1,0.0,39.771828,300.0,840,75.6,68.7,0,75.645004,850.0,214,73.3,69.0,0.0,65.50874,210.0,659,70.7,68.9,0.0,99.879005,880.0,103.2,100.1,102.4,142.2,92.0,115.9,1.1,-0.1,30.23
20180709,1110,92.7,34.8,34.6857624,45.45971667,247,48.3,43.9,5.8,77.1,73.1,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,74.9,59.3,100.0,15.0,47.5,58.8,100.0,0,75.1,0.9,59.8,1.8125,60.0,1,1,50.7,13.9,0,0,0,74.5,75.6,72.3,100.0,15,45.7,62.36364,77.6,0,68,0.56,63.3,1.8125,53.2,0,0,67.6,96.1,17.1,4.8,2.7,15,15,84.3,64.3,100.0,100,32.3,0,77.6,1.1,64.94827,64.44827,0,11.5,0,0,1,64.0,1,72,1454,61.2,0,63.76298,1460.0,72.0,68.0,2123.706,69.6,60.6,62.0,2200.0,270,72.6,60.6,0,52.751274,260,128,70.2,61.5,0,55.813957,125,1010,71.5,61.1,0,34.44976,1000,814,80.6,71.6,0,0.0,700,619,71.8,61.3,0,49.28817,600.0,207,72.9,61.8,0,38.47762,200.0,130,71.0,61.9,0,59.90398,125.0,342,71.3,62.4,0,35.4505,330,174,72.5,63.5,0,100.0,650,415,70.5,63.6,0,99.908875,950,512,0,61.7,0,36.46267,500,509,72.3,61.7,0,37.18027,500,177,73.1,69.2,0,62.282825,175.0,250,71.7,69.5,0,53.244114,245,241,74.1,69.3,0.0,51.986485,245.59996,353,75.8,69.2,0,40.023952,350.0,533,75.4,69.2,0,77.30638,540.0,438,74.2,69.4,0,51.572395,454.9372,936,74.1,69.1,0,75.260605,950.0,201,73.6,69.7,0,48.145733,195.0,1005,74.3,69.3,0,67.425514,1020.0,250,71.2,69.2,0,55.71444,245.0,307,74.0,69.2,0,77.298065,310.00043,250,73.4,69.3,0,62.28381,245,437,74.3,69.2,0,55.479095,445.20026,537,74.6,69.3,0,67.743355,540.0,341,71.7,69.4,0.0,54.247833,335.0,477,74.5,69.4,0,55.337135,487.20007,402,73.7,69.1,0,38.25173,400,197,72.8,69.5,0,47.198494,195.0,407,73.6,69.2,0.0,47.387856,380.0,344,71.7,69.3,0.0,34.910316,335.0,207,74.4,69.0,0,99.96596,400.0,257,73.3,69.4,0,72.289536,245,429,74.1,69.1,0,62.951427,438.19986,339,74.9,69.2,0,99.963036,590.0,514,74.3,69.2,0,99.964485,840.0,242,73.8,69.7,0,64.90472,230.0,574,74.1,69.0,0,100.0,750.0,199,73.0,69.5,0.0,67.41832,195.0,412,74.9,69.4,0,100.0,1020.0,375,74.7,69.0,0,100.0,915.0,252,74.1,69.1,0,78.22836,255.62508,398,74.0,69.2,0,68.76753,408.79974,502,74.1,69.1,0,59.629154,499.79987,530,75.4,68.8,0,80.0716,540.0,833,73.9,69.0,0,75.36657,847.0498,89,74.7,69.4,0,37.227245,100,482,74.1,69.3,0,59.150932,481.44983,546,74.1,281.9,0,80.06238,550.0,1001,75.0,68.9,0,86.20166,1020.0,440,74.1,69.1,0,63.219315,438.49982,470,74.9,69.1,0,100.0,500.0,383,74.0,69.1,0,68.58525,386.04987,830,74.2,68.9,0,72.45053,840.0,535,74.5,69.1,0,77.43167,540.0,631,75.4,69.1,0.0,99.958336,840.0,515,73.6,69.2,0,66.807396,510.59988,164,74.0,69.1,0,40.590317,150.0,0,0,0,0,0,0,874,76.3,69.2,0,100.0,1020.0,577,73.1,69.0,0.0,89.52256,575.0,1018,74.9,69.2,0,99.97795,1060.0,506,74.9,69.3,0,99.9646,705.0,176,73.6,69.2,0,65.58456,175.0,270,74.0,69.1,0,46.866707,273.99988,188,72.9,69.3,0.0,47.201973,185.0,306,71.8,69.2,0.0,39.771828,300.0,835,75.7,68.8,0,75.79488,850.0,211,73.3,69.0,0.0,65.50874,210.0,650,70.7,68.9,0.0,99.879005,880.0,102.9,100.0,102.3,143.2,91.9,116.1,1.2,-0.1,30.23
20180709,1115,93.2,33.8,34.63642923,45.45971667,247,48.3,44.0,5.8,76.9,73.0,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.2,75.0,59.45,100.0,15.0,46.6,58.8,100.0,0,75.1,0.95,59.8,1.8125,60.0,1,1,50.8,13.8,0,0,0,74.5,75.7,72.2,100.0,15,46.0,62.36364,78.1,0,68,0.53,63.3,1.8125,53.2,0,0,68.0,96.4,21.4,4.6,1.6,15,15,82.0,64.0,100.0,100,33.0,0,79.6,1.1,64.94827,64.44827,0,11.7,0,0,1,65.1,1,72,1250,61.1,0,54.758705,1244.0,72.0,68.0,2611.5657,69.5,60.6,57.2,2200.0,273,72.6,60.5,0,52.3519,260,129,70.1,61.4,0,55.229633,125,1026,71.4,60.9,0,34.44976,1000,804,80.6,71.5,0,0.0,700,627,71.7,61.2,0,49.28817,600.0,202,72.8,61.6,0,37.862766,200.0,130,71.0,61.7,0,58.832943,125.0,343,71.3,62.2,0,33.59288,330,175,72.5,63.3,0,100.0,650,422,70.5,63.4,0,99.908875,950,514,0,61.6,0,36.009792,500,510,72.3,61.5,0,37.18027,500,177,73.1,69.1,0,62.872486,175.0,247,71.7,69.4,0,53.674274,245,245,74.2,69.2,0.0,53.431202,245.59996,359,75.8,69.1,0,40.622757,350.0,537,75.4,69.0,0,78.77727,540.0,502,74.2,69.2,0,54.18786,515.5372,930,74.1,69.0,0,77.252556,950.0,196,73.6,69.6,0,48.145733,195.0,1000,74.3,69.2,0,68.306755,1020.0,248,71.2,69.0,0,56.18744,245.0,306,74.0,69.1,0,78.06831,310.00043,249,73.5,69.2,0,62.65889,245,438,74.4,69.0,0,56.062977,445.20026,532,74.6,69.1,0,68.614265,540.0,345,71.7,69.4,0.0,54.82917,335.0,523,74.6,69.3,0,57.730698,534.0,407,73.7,69.0,0,38.75475,400,200,72.8,69.4,0,47.819817,195.0,388,73.6,69.1,0.0,47.800587,380.0,359,71.7,69.2,0.0,35.524258,335.0,202,74.4,68.8,0,99.96596,400.0,252,73.3,69.4,0,72.289536,245,493,74.1,69.0,0,69.40118,496.99985,332,75.0,69.1,0,99.963036,590.0,504,74.4,69.1,0,99.964485,840.0,238,73.9,69.6,0,64.90472,230.0,560,74.1,68.9,0,100.0,750.0,197,73.1,69.4,0.0,68.92162,195.0,395,74.8,69.3,0,100.0,1020.0,362,74.7,68.9,0,100.0,915.0,277,74.0,69.0,0,82.555504,282.62506,400,74.0,69.0,0,69.99784,408.79974,488,74.0,69.0,0,59.629154,499.79987,524,75.4,68.7,0,82.241264,540.0,835,73.8,68.9,0,77.52087,847.0498,88,74.8,69.4,0,37.673298,100,545,74.1,69.2,0,62.89425,542.04987,539,74.1,282.2,0,83.58209,550.0,999,75.0,68.7,0,90.8751,1020.0,496,74.1,68.9,0,67.44467,507.49982,462,74.9,68.9,0,100.0,500.0,381,73.9,68.9,0,69.02801,386.04987,823,74.1,68.8,0,73.02424,840.0,533,74.5,68.9,0,77.99437,540.0,607,75.5,68.9,0.0,99.958336,840.0,481,73.7,69.1,0,64.69649,482.99988,154,74.0,69.1,0,40.590317,150.0,0,0,0,0,0,0,867,76.3,69.0,0,100.0,1020.0,581,73.2,68.8,0.0,90.942856,575.0,1004,74.9,69.1,0,99.97795,1060.0,498,75.0,69.2,0,99.9646,705.0,177,73.7,69.1,0,66.14389,175.0,273,74.0,69.0,0,47.512985,273.99988,186,72.9,69.2,0.0,47.201973,185.0,307,71.8,69.0,0.0,40.25754,300.0,836,75.7,68.7,0,76.76908,850.0,212,73.3,68.9,0.0,66.00179,210.0,640,70.7,68.7,0.0,99.879005,880.0,102.7,99.7,102.2,143.2,91.7,117.0,1.2,0.0,30.23
20180709,1120,93.9,33.3,34.89229794,45.45971667,252,48.4,44.1,5.8,77.0,73.0,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,75.1,59.6,100.0,15.0,46.1,58.8,100.0,0,75.2,0.95,59.8,1.8125,60.1,1,1,50.8,13.8,0,0,0,74.5,75.7,72.1,100.0,15,46.4,62.36364,78.2,0,68,0.55,63.3,1.8125,53.3,0,0,68.0,95.8,20.9,4.5,1.9,15,15,84.5,63.7,100.0,100,34.5,0,79.6,1.1,64.94827,64.44827,0,11.6,0,0,1,66.2,1,72,1010,61.3,0,47.965794,1028.0011,72.0,68.0,2611.5657,69.4,60.8,57.3,2200.0,273,72.6,60.6,0,51.32017,260,129,70.1,61.4,0,54.797245,125,1015,71.3,61.0,0,33.995827,1000,797,80.6,71.3,0,0.0,700,618,71.7,61.2,0,48.37997,600.0,204,72.7,61.7,0,37.862766,200.0,130,70.9,61.8,0,58.377445,125.0,341,71.4,62.3,0,33.103447,330,176,72.4,63.2,0,100.0,650,430,70.5,63.4,0,99.908875,950,515,0,61.6,0,36.009792,500,510,72.3,61.5,0,37.18027,500,177,73.0,69.1,0,63.26208,175.0,248,71.7,69.4,0,54.11638,245,252,74.2,69.1,0.0,54.328323,256.0,352,75.8,69.1,0,40.622757,350.0,534,75.4,69.0,0,79.54773,540.0,541,74.2,69.2,0,56.159836,545.83716,937,74.1,69.0,0,77.84085,950.0,198,73.5,69.6,0,48.537247,195.0,1007,74.3,69.2,0,68.4956,1020.0,246,71.2,69.0,0,56.18744,245.0,305,74.0,69.1,0,78.57505,310.00043,252,73.5,69.2,0,63.252758,245,458,74.4,69.1,0,57.08477,466.20044,531,74.7,69.1,0,69.242645,540.0,342,71.8,69.3,0.0,54.82917,335.0,569,74.7,69.2,0,60.12426,580.79974,412,73.6,69.0,0,39.246593,400,197,72.8,69.4,0,47.819817,195.0,387,73.6,69.0,0.0,48.35451,380.0,345,71.8,69.2,0.0,35.524258,335.0,197,74.4,68.8,0,99.96596,400.0,250,73.4,69.3,0,73.25256,245,525,74.1,68.9,0,72.6549,526.39984,325,75.0,69.1,0,99.963036,590.0,490,74.4,69.1,0,99.964485,840.0,235,73.9,69.6,0,64.90472,230.0,550,74.1,68.9,0,100.0,750.0,200,73.2,69.4,0.0,69.92383,195.0,383,74.8,69.4,0,100.0,1020.0,344,74.7,68.9,0,100.0,915.0,281,74.0,69.0,0,83.042595,282.62506,401,74.0,69.0,0,70.537445,408.79974,492,74.0,69.0,0,60.133785,499.79987,531,75.4,68.7,0,84.259056,540.0,812,73.7,68.9,0,76.87796,807.1496,91,74.8,69.3,0,38.19168,100,546,74.0,69.2,0,63.036125,542.04987,544,74.0,282.1,0,85.13032,550.0,1000,75.0,68.8,0,96.95058,1020.0,540,74.1,68.9,0,69.80885,541.9998,459,74.9,69.0,0,100.0,500.0,384,73.9,69.0,0,69.614914,386.04987,836,74.0,68.8,0,73.84381,840.0,535,74.5,68.9,0,78.426445,540.0,602,75.6,68.9,0.0,99.958336,840.0,426,73.7,69.1,0,60.919674,427.7997,177,74.0,69.1,0,41.200146,150.0,0,0,0,0,0,0,866,76.3,69.0,0,100.0,1020.0,588,73.2,68.8,0.0,92.92035,575.0,992,74.9,69.0,0,99.97795,1060.0,495,75.0,69.2,0,99.9646,705.0,178,73.7,69.1,0,66.56065,175.0,272,74.0,69.0,0,47.512985,273.99988,190,72.9,69.1,0.0,47.813038,185.0,305,71.8,69.0,0.0,40.25754,300.0,843,75.5,68.6,0,77.047424,850.0,214,73.3,68.9,0.0,66.48364,210.0,631,70.8,68.8,0.0,99.879005,880.0,102.5,99.2,102.0,142.2,91.6,117.1,0.8,0.0,30.23
20180709,1125,94.0,31.7,34.34985122,45.45971667,243,48.3,44.0,5.8,76.7,72.8,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.9,59.5,100.0,15.0,45.7,58.8,100.0,0,75.1,1.0,59.8,1.8125,60.1,1,1,50.8,13.8,0,0,0,74.5,75.6,71.9,100.0,15,46.7,62.36364,78.8,0,68,0.51,63.3,1.8125,53.4,0,0,67.4,96.2,21.2,4.7,1.6,15,15,79.5,64.1,100.0,100,32.8,0,79.6,1.15,64.94827,64.44827,0,11.7,0,0,1,67.3,1,72,794,61.3,0,42.113625,812.0011,72.0,68.0,2123.706,69.3,60.7,61.4,2200.0,269,72.6,60.6,0,50.288437,260,129,70.0,61.4,0,54.21293,125,1013,71.3,61.0,0,33.468285,1000,789,80.6,71.2,0,0.0,700,626,71.6,61.2,0,48.37997,600.0,207,72.7,61.7,0,37.862766,200.0,130,70.8,61.7,0,57.93426,125.0,335,71.4,62.2,0,32.46941,330,180,72.4,63.2,0,100.0,650,435,70.5,63.3,0,99.908875,950,516,0,61.6,0,36.009792,500,510,72.2,61.5,0,36.727448,500,175,73.1,69.1,0,63.26208,175.0,249,71.7,69.4,0,54.630184,245,254,74.2,69.1,0.0,54.759407,256.0,355,75.8,69.1,0,41.06587,350.0,533,75.4,69.0,0,80.17811,540.0,599,74.1,69.1,0,59.190453,606.4373,937,74.1,69.0,0,78.697495,950.0,195,73.5,69.5,0,48.537247,195.0,1013,74.3,69.1,0,69.37684,1020.0,250,71.2,69.0,0,56.81443,245.0,305,74.0,69.1,0,79.21354,310.00043,248,73.5,69.2,0,63.252758,245,451,74.3,69.0,0,57.533104,466.20044,530,74.7,69.1,0,69.71668,540.0,345,71.8,69.3,0.0,55.267723,335.0,616,74.8,69.2,0,62.66042,627.6002,408,73.7,69.0,0,39.246593,400,200,72.8,69.4,0,48.230335,195.0,394,73.6,69.0,0.0,48.756382,380.0,342,71.8,69.2,0.0,35.524258,335.0,194,74.5,68.8,0,99.96596,400.0,246,73.4,69.4,0,73.78068,245,546,74.0,68.8,0,75.15865,555.79987,320,75.0,69.1,0,99.963036,590.0,484,74.4,69.1,0,99.964485,840.0,231,73.9,69.5,0,64.90472,230.0,546,74.1,68.8,0,100.0,750.0,197,73.4,69.4,0.0,69.92383,195.0,390,74.8,69.3,0,100.0,1020.0,347,74.7,68.9,0,100.0,915.0,280,73.9,68.9,0,83.54101,282.62506,397,74.0,69.0,0,70.537445,408.79974,501,74.0,69.0,0,60.802723,499.79987,529,75.5,68.7,0,84.259056,540.0,770,73.7,68.9,0,73.38146,767.2496,92,74.8,69.3,0,38.19168,100,542,74.0,69.2,0,63.036125,542.04987,547,74.0,282.1,0,85.83204,550.0,1003,75.0,68.7,0,100.0,1020.0,572,74.1,68.9,0,72.04225,576.4998,456,74.9,68.9,0,100.0,500.0,389,73.9,69.0,0,70.20181,386.04987,828,73.9,68.8,0,74.265305,840.0,532,74.5,68.9,0,78.426445,540.0,595,75.7,68.9,0.0,99.958336,840.0,424,73.8,69.1,0,60.919674,427.7997,170,74.0,69.0,0,41.200146,150.0,0,0,0,0,0,0,863,76.3,69.0,0,100.0,1020.0,583,73.3,68.8,0.0,93.09516,575.0,987,74.9,69.0,0,99.97795,1060.0,492,75.1,69.1,0,99.9646,705.0,177,73.7,69.1,0,66.56065,175.0,273,74.0,69.0,0,47.512985,273.99988,189,72.9,69.1,0.0,47.813038,185.0,308,71.8,69.0,0.0,40.25754,300.0,837,75.4,68.6,0,77.71117,850.0,214,73.2,68.8,0.0,66.48364,210.0,632,70.8,68.7,0.0,99.879005,880.0,102.2,99.0,101.9,143.2,91.4,117.6,0.6,1.8,30.23
20180709,1130,93.9,32.2,34.47702557,45.45971667,254,48.3,44.0,5.8,76.3,72.4,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.9,59.4,100.0,15.0,45.2,58.8,100.0,0,75.0,1.0,59.8,1.8125,60.1,1,1,51.1,13.7,0,0,0,74.5,75.8,71.7,100.0,15,46.9,62.36364,77.3,0,68,0.49,63.3,1.8125,53.3,0,0,68.2,96.1,20.9,4.5,1.4,15,15,79.4,64.5,100.0,100,32.7,0,79.6,1.15,64.94827,64.44827,0,11.7,0,0,1,67.5,1,72,711,61.4,0,38.179596,704.0011,72.0,68.0,2123.706,69.3,60.7,61.5,2200.0,271,72.7,60.6,0,50.288437,260,130,70.0,61.4,0,53.780533,125,1022,71.4,61.0,0,33.750458,1000,782,80.6,71.0,0,0.0,700,620,71.6,61.2,0,47.852234,600.0,203,72.6,61.6,0,37.407772,200.0,128,70.7,61.7,0,57.31872,125.0,337,71.5,62.2,0,32.46941,330,182,72.4,63.1,0,100.0,650,441,70.6,63.3,0,99.908875,950,516,0,61.5,0,36.009792,500,513,72.2,61.5,0,36.727448,500,178,73.1,68.8,0,63.86227,175.0,250,71.7,69.2,0,55.227627,245,273,74.5,68.9,0.0,57.194454,279.20016,351,75.8,68.9,0,41.06587,350.0,535,75.4,68.7,0,81.008606,540.0,625,74.1,68.9,0,61.00675,636.7372,938,74.1,68.7,0,79.4922,950.0,199,73.6,69.4,0,49.01577,195.0,1012,74.2,68.9,0,69.29291,1020.0,248,71.2,68.8,0,56.81443,245.0,307,74.0,68.8,0,80.12567,310.00043,248,73.5,68.9,0,63.62784,245,457,74.2,68.8,0,57.533104,466.20044,529,74.7,68.9,0,70.74193,540.0,341,71.8,69.1,0.0,55.267723,335.0,684,74.9,69.0,0,66.989204,690.0,404,73.7,68.8,0,39.246593,400,197,72.8,69.3,0,48.230335,195.0,391,73.7,68.8,0.0,48.756382,380.0,344,71.8,69.0,0.0,35.524258,335.0,191,74.5,68.5,0,99.96596,400.0,247,73.4,69.1,0,74.153465,245,546,74.0,68.6,0,75.816315,555.79987,314,75.0,68.9,0,99.963036,590.0,477,74.4,68.9,0,99.964485,840.0,234,73.9,69.5,0,65.84754,230.0,538,74.1,68.7,0,100.0,750.0,196,73.5,69.2,0.0,70.424934,195.0,383,74.9,69.2,0,100.0,1020.0,350,74.8,68.7,0,100.0,915.0,281,73.9,68.7,0,83.60897,282.62506,399,74.0,68.8,0,70.537445,408.79974,502,74.0,68.7,0,60.802723,499.79987,527,75.5,68.5,0,84.259056,540.0,693,73.7,68.7,0,67.944954,687.4496,89,74.9,69.2,0,38.19168,100,568,74.0,68.9,0,64.847755,572.34985,547,73.9,282.1,0,86.54489,550.0,974,75.0,68.5,0,100.0,1020.0,608,74.0,68.6,0,74.60764,610.9998,451,74.9,68.7,0,100.0,500.0,387,74.1,68.7,0,70.20181,386.04987,826,74.1,68.5,0,74.394104,840.0,533,74.5,68.7,0,78.62741,540.0,581,75.7,68.6,0.0,99.958336,840.0,421,73.8,68.9,0,60.999542,427.7997,164,74.1,68.9,0,41.200146,150.0,0,0,0,0,0,0,860,76.3,68.8,0,100.0,1020.0,590,73.3,68.5,0.0,92.537964,575.0,984,74.9,68.9,0,99.97795,1060.0,490,75.0,69.0,0,99.9646,705.0,176,73.7,68.9,0,66.56065,175.0,271,74.0,68.8,0,47.512985,273.99988,188,72.9,69.0,0.0,47.813038,185.0,302,71.9,68.7,0.0,40.25754,300.0,836,75.3,68.3,0,77.71117,850.0,213,73.2,68.6,0.0,66.48364,210.0,628,70.8,68.4,0.0,99.879005,880.0,102.0,98.8,101.8,143.2,91.3,118.1,1.2,-0.3,30.23
20180709,1135,94.1,32.4,34.67715677,45.45971667,251,48.3,44.0,5.8,76.2,72.2,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.0,74.9,59.45,100.0,15.0,44.5,58.8,100.0,0,75.0,1.05,59.8,1.8125,60.1,1,1,50.9,13.8,0,0,0,74.5,75.7,71.55,100.0,15,47.0,62.36364,79.3,0,68,0.53,63.3,1.8125,53.3,0,0,68.3,96.0,21.4,4.2,1.6,15,15,79.5,64.55,100.0,100,33.1,0,79.6,1.15,64.94827,64.44827,0,11.6,0,0,1,67.9,1,72,485,61.5,0,33.19487,488.00055,72.0,68.0,2123.706,69.2,60.7,61.6,2200.0,275,72.9,60.6,0,50.288437,260,128,70.0,61.3,0,53.278015,125,1014,71.4,60.9,0,32.854862,1000,775,80.7,70.9,0,0.0,700,625,71.5,61.2,0,47.852234,600.0,205,72.5,61.6,0,37.407772,200.0,130,70.6,61.6,0,57.31872,125.0,342,71.5,62.2,0,32.46941,330,184,72.3,63.1,0,100.0,650,449,70.7,63.2,0,99.908875,950,516,0,61.5,0,34.504284,500,513,72.2,61.4,0,36.2012,500,178,73.1,68.7,0,64.25187,175.0,248,71.7,69.1,0,55.66973,245,289,74.7,68.7,0.0,58.324593,289.60004,352,75.8,68.7,0,41.497005,350.0,536,75.4,68.6,0,82.47949,540.0,683,74.1,68.7,0,64.97146,697.33734,937,74.1,68.6,0,81.13325,950.0,200,73.7,69.2,0,49.483414,195.0,1008,74.2,68.7,0,70.24758,1020.0,247,71.2,68.6,0,57.210426,245.0,306,74.0,68.7,0,80.18648,310.00043,251,73.5,68.8,0,64.22171,245,462,74.2,68.6,0,58.116985,466.20044,533,74.7,68.7,0,70.951385,540.0,347,71.9,68.9,0.0,55.849056,335.0,684,75.0,68.8,0,67.56977,690.0,411,73.7,68.6,0,39.73843,400,200,72.8,69.1,0,48.785088,195.0,390,73.6,68.7,0.0,49.375473,380.0,354,71.8,68.9,0.0,35.96966,335.0,189,74.5,68.4,0,99.96596,400.0,250,73.4,69.0,0,74.74371,245,554,74.0,68.5,0,76.47398,555.79987,315,75.0,68.7,0,99.963036,590.0,472,74.5,68.7,0,99.964485,840.0,232,73.9,69.3,0,65.84754,230.0,536,74.1,68.5,0,100.0,750.0,200,73.6,69.1,0.0,70.92603,195.0,351,74.9,69.0,0,100.0,1020.0,322,74.8,68.6,0,100.0,915.0,279,73.9,68.5,0,84.02809,282.62506,459,74.1,68.6,0,75.28599,463.39984,498,74.0,68.6,0,60.802723,499.79987,528,75.6,68.3,0,85.2788,540.0,611,73.7,68.6,0,62.28288,607.6496,89,74.9,69.0,0,38.710068,100,599,74.1,68.8,0,66.86675,602.64984,546,73.9,282.1,0,86.61172,550.0,957,75.0,68.3,0,100.0,1020.0,611,74.0,68.4,0,74.67807,610.9998,447,74.9,68.5,0,100.0,500.0,435,74.2,68.5,0,76.45181,440.64972,832,74.1,68.3,0,75.35418,840.0,535,74.5,68.5,0,79.5619,540.0,564,75.8,68.5,0.0,99.958336,840.0,424,74.0,68.8,0,62.380196,427.7997,159,74.1,68.7,0,41.200146,170.99991,0,0,0,0,0,0,826,76.3,68.6,0,100.0,1020.0,585,73.3,68.4,0.0,93.95827,575.0,976,74.9,68.7,0,99.97795,1060.0,488,75.1,68.8,0,99.9646,705.0,178,73.7,68.8,0,67.11998,175.0,272,74.0,68.6,0,47.939987,273.99988,187,72.9,68.8,0.0,47.813038,185.0,308,71.8,68.6,0.0,40.743248,300.0,839,75.2,68.2,0,78.481964,850.0,212,73.1,68.5,0.0,66.48364,210.0,623,70.8,68.3,0.0,99.879005,880.0,101.7,98.2,101.6,143.2,91.2,118.6,1.2,0.0,30.23
20180709,1140,94.6,31.6,34.68204969,45.45971667,252,48.5,44.1,5.8,76.5,72.6,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.9,74.9,59.5,100.0,15.0,45.8,57.6,100.0,0,74.9,1.05,58.6,1.8125,60.1,1,1,50.9,13.8,0,0,0,74.5,75.7,71.4,100.0,15,47.8,61.272728,76.4,0,68,0.52,62.1,1.8125,53.3,0,0,69.3,96.5,17.6,4.6,1.6,15,15,80.2,64.6,100.0,100,33.2,0,79.6,1.1,64.586205,64.086205,0,11.6,0,0,1,68.5,1,72,372,61.8,0,30.824678,380.00055,72.0,68.0,2611.5657,69.1,60.8,56.8,2200.0,271,72.7,60.6,0,49.877968,260,128,70.0,61.4,0,53.278015,125,1023,71.4,61.0,0,32.854862,1000,773,80.6,70.7,0,0.0,700,613,71.5,61.2,0,47.238586,600.0,207,72.5,61.6,0,37.407772,200.0,129,70.6,61.6,0,56.86323,125.0,337,71.4,62.2,0,32.068966,330,185,72.3,63.0,0,100.0,650,448,70.8,63.2,0,99.908875,950,515,0,61.5,0,34.051407,500,513,72.2,61.5,0,36.2012,500,175,73.1,68.5,0,64.25187,175.0,248,71.7,68.9,0,56.09989,245,285,74.6,68.5,0.0,58.324593,289.60004,356,75.8,68.5,0,42.01198,350.0,534,75.4,68.4,0,82.92976,540.0,751,74.1,68.4,0,68.83238,757.9374,936,74.1,68.4,0,82.196304,950.0,198,73.8,69.1,0,49.483414,195.0,1018,74.2,68.5,0,71.0554,1020.0,245,71.2,68.4,0,57.210426,245.0,306,74.0,68.4,0,80.89592,310.00043,248,73.5,68.6,0,64.22171,245,459,74.2,68.5,0,58.116985,466.20044,529,74.7,68.5,0,71.83331,540.0,342,71.9,68.8,0.0,55.849056,335.0,680,75.1,68.6,0,67.56977,690.0,411,73.7,68.5,0,39.73843,400,199,72.8,69.0,0,48.785088,195.0,392,73.6,68.5,0.0,49.788204,380.0,352,71.8,68.7,0.0,35.96966,335.0,189,74.5,68.2,0,99.96596,400.0,250,73.4,68.9,0,75.26147,245,546,74.0,68.2,0,76.47398,555.79987,313,75.0,68.5,0,99.963036,590.0,472,74.5,68.5,0,99.964485,840.0,232,74.0,69.2,0,65.84754,230.0,534,74.1,68.3,0,100.0,750.0,199,73.6,68.9,0.0,70.92603,195.0,354,74.9,68.9,0,100.0,1020.0,324,74.8,68.4,0,100.0,915.0,280,73.9,68.3,0,84.66244,282.62506,478,74.1,68.3,0,77.174614,490.6999,491,74.0,68.4,0,60.802723,499.79987,525,75.6,68.0,0,85.66934,540.0,564,73.7,68.4,0,59.31649,567.7498,91,74.9,68.9,0,38.710068,100,663,74.1,68.6,0,70.52276,663.2499,545,73.9,282.2,0,88.79483,550.0,960,75.0,68.1,0,100.0,1020.0,603,73.9,68.2,0,74.67807,610.9998,443,74.9,68.3,0,100.0,500.0,484,74.2,68.2,0,82.60914,495.24976,829,74.0,68.1,0,75.34247,840.0,534,74.5,68.3,0,80.13465,540.0,546,75.9,68.3,0.0,99.958336,840.0,426,74.0,68.6,0,62.380196,427.7997,202,74.1,68.6,0,42.419807,206.99991,0,0,0,0,0,0,825,76.2,68.4,0,100.0,1020.0,578,73.4,68.1,0.0,99.46465,575.0,973,74.9,68.6,0,99.97795,1060.0,482,75.1,68.7,0,99.9646,705.0,177,73.7,68.6,0,67.11998,175.0,272,74.0,68.5,0,47.939987,273.99988,187,72.9,68.6,0.0,47.813038,185.0,313,71.8,68.4,0.0,40.743248,300.0,838,75.2,68.0,0,78.62113,850.0,210,73.1,68.3,0.0,66.48364,210.0,621,70.8,68.0,0.0,99.879005,880.0,101.5,98.1,101.5,144.2,91.0,118.8,1.2,0.8,30.23
20180709,1145,95.2,30.7,34.70223196,45.45971667,252,48.7,44.2,5.85,77.0,72.9,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,75.2,59.5,100.0,15.0,47.4,57.6,100.0,0,75.1,1.05,58.6,1.8125,60.3,1,1,50.6,13.8,0,0,0,74.5,75.7,71.3,100.0,15,48.1,61.272728,78.0,0,68,0.48,62.1,1.8125,53.3,0,0,69.9,96.3,21.2,4.8,1.6,15,15,83.0,64.6,100.0,100,34.4,0,79.6,1.1,64.586205,64.086205,0,11.8,0,0,1,69.1,1,72,204,62.3,0,22.761148,200.0,72.0,68.0,2123.706,69.1,60.8,60.9,2200.0,275,72.7,60.7,0,49.877968,260,128,69.9,61.5,0,52.76382,125,1010,71.4,61.1,0,32.315056,1000,767,80.6,70.6,0,0.0,700,621,71.5,61.3,0,47.238586,600.0,202,72.4,61.7,0,36.965076,200.0,131,70.6,61.7,0,56.86323,125.0,340,71.5,62.3,0,32.068966,330,188,72.3,63.1,0,100.0,650,453,70.7,63.3,0,99.908875,950,515,0,61.6,0,33.43941,500,510,72.1,61.5,0,35.674946,500,177,73.1,68.1,0,64.85206,175.0,248,71.7,68.6,0,56.697334,245,290,74.6,68.2,0.0,59.25667,289.60004,350,75.8,68.2,0,42.01198,350.0,531,75.4,68.0,0,83.81029,540.0,744,74.0,68.1,0,69.289055,757.9374,932,74.0,68.1,0,83.91991,950.0,203,73.9,68.8,0,50.09244,195.0,1017,74.1,68.2,0,72.49266,1020.0,248,71.2,68.1,0,57.694424,245.0,305,74.0,68.1,0,81.4736,310.00043,251,73.5,68.3,0,64.74265,245,474,74.3,68.1,0,59.138775,488.04025,536,74.7,68.2,0,72.461685,540.0,340,71.8,68.4,0.0,55.849056,335.0,679,75.0,68.3,0,68.15034,690.0,404,73.7,68.2,0,39.73843,400,196,72.8,68.7,0,48.785088,195.0,399,73.6,68.2,0.0,49.788204,380.0,344,71.8,68.4,0.0,35.96966,335.0,184,74.5,67.9,0,99.96596,400.0,248,73.4,68.6,0,75.644615,245,556,74.0,67.9,0,77.97392,555.79987,307,75.0,68.2,0,99.963036,590.0,462,74.5,68.2,0,99.964485,840.0,236,74.0,68.9,0,66.85055,230.0,528,74.1,68.0,0,100.0,750.0,200,73.7,68.6,0.0,71.78793,195.0,355,74.9,68.6,0,100.0,1020.0,323,74.9,68.1,0,100.0,915.0,270,73.8,68.0,0,82.578156,269.12527,511,74.0,67.9,0,80.03454,517.9999,495,74.0,68.0,0,61.225204,499.79987,526,75.6,67.8,0,86.75418,540.0,489,73.7,68.0,0,54.9515,487.9496,91,74.9,68.6,0,38.710068,100,690,74.0,68.3,0,72.02881,693.5498,539,73.9,282.0,0,91.52373,550.0,962,74.9,67.8,0,100.0,1020.0,603,73.8,67.9,0,75.17102,610.9998,431,74.9,68.0,0,100.0,500.0,548,74.2,67.9,0,87.13962,549.8503,823,74.1,67.8,0,75.98642,840.0,529,74.6,67.9,0,80.637054,540.0,523,75.9,68.0,0.0,99.958336,840.0,452,74.1,68.3,0,64.70789,455.39984,229,74.0,68.3,0,43.115013,224.99991,0,0,0,0,0,0,829,76.2,68.1,0,100.0,1020.0,592,73.4,67.8,0.0,97.793076,575.0,964,74.9,68.3,0,99.97795,1060.0,481,75.2,68.3,0,99.9646,705.0,176,73.7,68.3,0,67.11998,175.0,269,74.0,68.1,0,47.939987,273.99988,189,72.8,68.3,0.0,48.20969,185.0,305,71.8,68.0,0.0,40.743248,300.0,841,75.2,67.6,0,78.91018,850.0,213,73.1,67.9,0.0,66.965485,210.0,614,70.7,67.7,0.0,99.879005,880.0,101.3,97.7,101.3,145.2,90.9,119.2,1.2,0.0,30.23
20180709,1150,95.5,31.2,35.08556829,45.45971667,254,48.7,44.1,5.85,76.7,72.7,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,75.2,59.5,100.0,15.0,49.0,57.6,100.0,0,75.2,1.05,58.6,1.8125,60.3,1,1,50.7,13.6,0,0,0,74.5,75.9,71.2,100.0,15,48.5,61.272728,78.5,0,68,0.45,62.1,1.8125,53.3,0,0,70.1,96.4,23.3,4.7,1.7,15,15,81.8,64.6,100.0,100,35.1,0,79.6,1.15,64.586205,64.086205,0,11.6,0,0,1,69.7,1,72,204,62.6,0,22.761148,200.0,72.0,68.0,2123.706,69.0,60.8,60.0,2200.0,269,72.6,60.7,0,49.256714,260,127,69.9,61.5,0,52.76382,125,1025,71.5,61.1,0,32.315056,1000,767,80.6,70.4,0,0.0,700,619,71.6,61.3,0,47.238586,600.0,201,72.4,61.7,0,36.965076,200.0,127,70.5,61.8,0,56.33387,125.0,340,71.5,62.3,0,32.068966,330,187,72.3,63.1,0,100.0,650,452,70.8,63.4,0,99.908875,950,515,0,61.6,0,33.43941,500,510,72.0,61.6,0,35.674946,500,176,73.1,68.1,0,64.85206,175.0,247,71.7,68.5,0,56.697334,245,288,74.6,68.1,0.0,59.25667,289.60004,359,75.7,68.2,0,42.61078,350.0,533,75.4,68.0,0,84.07044,540.0,750,74.0,68.1,0,69.880646,757.9374,935,74.0,68.0,0,85.58159,950.0,201,74.1,68.7,0,50.09244,195.0,1018,74.0,68.2,0,71.80025,1020.0,247,71.2,68.1,0,57.694424,245.0,307,74.0,68.1,0,82.24384,310.00043,250,73.5,68.3,0,64.74265,245,502,74.4,68.1,0,60.389946,509.8808,532,74.7,68.2,0,72.461685,540.0,346,71.9,68.4,0.0,56.358997,335.0,687,75.0,68.2,0,68.7309,690.0,404,73.7,68.0,0,39.73843,400,200,72.8,68.6,0,49.18451,195.0,408,73.6,68.1,0.0,49.788204,380.0,356,71.7,68.3,0.0,36.41507,335.0,186,74.5,67.9,0,99.96596,400.0,249,73.3,68.5,0,75.644615,245,555,73.9,67.9,0,77.97392,555.79987,308,75.0,68.1,0,99.963036,590.0,465,74.6,68.1,0,99.964485,840.0,236,74.0,68.8,0,66.85055,230.0,527,74.1,67.9,0,100.0,750.0,200,73.7,68.6,0.0,71.78793,195.0,354,74.9,68.5,0,100.0,1020.0,315,74.9,68.0,0,100.0,915.0,272,73.8,68.0,0,82.578156,269.12527,513,74.0,68.0,0,80.03454,517.9999,498,74.0,68.0,0,61.225204,499.79987,529,75.5,67.7,0,86.75418,540.0,411,73.7,67.9,0,50.045116,408.1496,90,74.9,68.4,0,38.710068,100,695,73.9,68.2,0,72.02881,693.5498,540,73.8,282.0,0,92.22544,550.0,961,74.9,67.8,0,100.0,1020.0,606,73.8,67.9,0,75.17102,610.9998,426,75.0,68.0,0,100.0,500.0,593,74.3,67.9,0,95.51071,604.4503,826,74.0,67.8,0,76.548416,840.0,535,74.5,67.9,0,81.19976,540.0,512,75.9,68.0,0.0,99.958336,840.0,506,74.1,68.2,0,70.04792,510.59988,215,74.0,68.2,0,43.115013,224.99991,0,0,0,0,0,0,787,76.2,68.1,0,100.0,1020.0,582,73.4,67.8,0.0,99.967224,575.0,966,74.9,68.2,0,99.97795,1060.0,479,75.2,68.2,0,99.9646,705.0,176,73.6,68.2,0,67.11998,175.0,271,74.0,68.0,0,47.939987,273.99988,189,72.8,68.2,0.0,48.20969,185.0,304,71.8,68.0,0.0,40.743248,300.0,844,75.2,67.6,0,78.899475,850.0,213,73.0,67.9,0.0,66.965485,210.0,613,70.7,67.7,0.0,99.879005,880.0,101.0,97.4,101.4,145.2,90.8,119.1,0.6,0.2,30.23
20180709,1155,95.8,30.7,35.08127785,45.45971667,253,49.0,44.4,5.85,77.1,73.0,-0.1,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,75.1,59.25,100.0,15.0,49.8,57.6,100.0,0,75.1,1.05,58.6,1.8125,60.4,1,1,51.1,13.9,0,0,0,74.5,76.0,70.6,100.0,15,48.9,61.272728,80.2,0,68,0.5,62.1,1.8125,53.3,0,0,69.8,96.0,21.7,4.7,2.1,15,15,84.0,64.7,100.0,100,34.0,0,79.6,1.15,64.586205,64.086205,0,11.9,0,0,1,70.3,1,72,202,62.5,0,22.761148,200.0,72.0,68.0,2123.706,68.9,60.4,61.1,2200.0,270,72.6,60.4,0,49.256714,260,128,69.9,61.2,0,52.76382,125,1019,71.6,60.8,0,32.597225,1000,764,80.6,70.3,0,0.0,700,619,71.7,61.0,0,47.238586,600.0,203,72.4,61.4,0,36.965076,200.0,128,70.5,61.5,0,56.33387,125.0,340,71.6,62.0,0,32.068966,330,187,72.2,63.0,0,100.0,650,455,70.8,63.1,0,99.908875,950,515,0,61.4,0,33.43941,500,510,71.9,61.3,0,35.674946,500,178,73.0,68.1,0,65.231125,175.0,252,71.7,68.5,0,57.139442,245,301,74.6,68.1,0.0,60.23535,300.00018,358,75.8,68.2,0,42.61078,350.0,532,75.4,68.0,0,84.44067,540.0,748,74.0,68.0,0,69.880646,757.9374,938,74.0,68.0,0,86.15956,950.0,239,74.0,68.7,0,53.561718,240.26239,1017,74.0,68.2,0,72.33529,1020.0,247,71.2,68.0,0,57.694424,245.0,307,74.0,68.1,0,82.24384,310.00043,250,73.5,68.2,0,64.74265,245,502,74.4,68.1,0,60.389946,509.8808,533,74.7,68.2,0,72.461685,540.0,346,71.9,68.4,0.0,56.358997,335.0,687,74.9,68.2,0,68.7309,690.0,406,73.7,68.1,0,39.73843,400,200,72.8,68.6,0,49.18451,195.0,388,73.6,68.1,0.0,49.788204,380.0,354,71.8,68.3,0.0,36.41507,335.0,186,74.5,67.9,0,99.96596,400.0,254,73.4,68.5,0,76.2245,245,557,73.9,67.9,0,77.97392,555.79987,310,75.0,68.2,0,99.963036,590.0,463,74.6,68.1,0,99.964485,840.0,237,74.0,68.8,0,66.85055,230.0,528,74.1,67.9,0,100.0,750.0,202,73.8,68.5,0.0,71.78793,195.0,337,74.9,68.5,0,100.0,1020.0,314,74.8,68.0,0,100.0,915.0,274,73.7,68.0,0,82.578156,269.12527,515,74.0,67.9,0,80.03454,517.9999,501,74.0,68.0,0,61.225204,499.79987,533,75.4,67.7,0,86.75418,540.0,367,73.7,68.0,0,46.932102,368.2496,90,74.9,68.4,0,38.710068,100,698,73.9,68.2,0,72.02881,693.5498,545,73.8,281.9,0,91.59055,550.0,962,74.8,67.8,0,100.0,1020.0,608,73.8,67.9,0,75.17102,610.9998,426,74.9,68.0,0,100.0,500.0,604,74.3,68.0,0,100.0,631.75024,827,74.0,67.8,0,76.60696,840.0,537,74.6,67.9,0,81.19976,540.0,511,76.0,67.9,0.0,99.958336,840.0,510,74.0,68.2,0,70.04792,510.59988,219,74.0,68.1,0,43.115013,224.99991,0,0,0,0,0,0,811,76.2,68.1,0,100.0,1020.0,568,73.4,67.8,0.0,99.967224,575.0,965,75.0,68.2,0,99.97795,1060.0,480,75.2,68.3,0,99.9646,705.0,176,73.6,68.2,0,67.11998,175.0,277,74.0,68.0,0,48.586266,273.99988,188,72.8,68.2,0.0,48.20969,185.0,307,71.7,68.0,0.0,40.743248,300.0,840,74.9,67.6,0,79.42405,850.0,213,73.0,67.9,0.0,66.965485,210.0,612,70.7,67.7,0.0,99.879005,880.0,100.8,97.1,101.2,144.2,90.7,119.3,1.2,0.1,30.21
20180709,1200,95.9,30.2,34.94254655,45.45971667,254,49.2,44.3,5.85,77.5,73.0,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,75.0,59.0,100.0,15.0,50.5,57.6,100.0,0,74.9,1.05,58.6,1.8125,60.3,1,1,51.1,13.7,0,0,0,74.5,75.7,70.0,100.0,15,48.7,61.272728,78.7,0,68,0.49,62.1,1.8125,53.3,0,0,72.2,96.5,23.6,4.8,1.6,15,15,78.9,64.8,100.0,100,34.4,0,79.6,1.15,64.586205,64.086205,0,11.6,0,0,1,71.6,1,72,203,62.3,0,22.761148,200.0,72.0,68.0,2123.706,69.0,60.2,61.2,2200.0,269,72.7,60.2,0,49.256714,260,128,69.8,61.0,0,52.76382,125,1026,71.6,60.6,0,33.21065,1000,765,80.6,70.1,0,0.0,700,620,71.8,60.8,0,47.238586,600.0,204,72.4,61.2,0,36.965076,200.0,128,70.5,61.3,0,56.33387,125.0,340,71.5,61.8,0,32.068966,330,187,72.2,62.7,0,100.0,650,454,70.8,62.9,0,99.908875,950,515,0,61.2,0,33.43941,500,510,71.9,61.1,0,35.674946,500,179,73.0,67.3,0,65.231125,175.0,250,71.6,67.8,0,57.139442,245,300,74.5,67.3,0.0,60.23535,300.00018,357,75.8,67.4,0,42.61078,350.0,532,75.3,67.2,0,84.5007,540.0,745,73.9,67.2,0,69.880646,757.9374,938,73.9,67.3,0,86.22149,950.0,239,73.9,68.1,0,53.561718,240.26239,1013,73.9,67.4,0,72.33529,1020.0,247,71.1,67.3,0,57.694424,245.0,307,73.9,67.2,0,82.24384,310.00043,249,73.5,67.5,0,64.74265,245,530,74.4,67.3,0,61.536854,531.7207,531,74.7,67.4,0,72.461685,540.0,348,71.9,67.7,0.0,56.358997,335.0,685,75.0,67.6,0,68.7309,690.0,404,73.6,67.4,0,39.73843,400,200,72.8,68.0,0,49.18451,195.0,413,73.6,67.5,0.0,49.9294,380.0,354,71.7,67.7,0.0,36.41507,335.0,186,74.5,66.9,0,99.96596,400.0,252,73.3,67.8,0,76.2245,245,557,73.9,67.0,0,77.97392,555.79987,307,75.0,67.4,0,99.963036,590.0,461,74.6,67.4,0,99.964485,840.0,254,74.1,68.3,0,69.3681,257.59985,523,74.2,67.2,0,100.0,750.0,201,73.9,67.9,0.0,71.78793,195.0,320,74.9,67.9,0,100.0,1020.0,313,74.9,67.3,0,100.0,915.0,257,73.9,67.2,0,80.14273,255.625,519,73.9,67.0,0,80.03454,517.9999,502,74.0,67.2,0,61.225204,499.79987,538,75.4,66.8,0,86.75418,540.0,344,73.7,67.3,0,45.905704,335.0,92,74.9,68.0,0,38.710068,100,697,73.9,67.5,0,71.87602,693.5498,509,73.7,282.3,0,79.82847,504.14578,965,74.8,66.9,0,100.0,1020.0,611,73.7,67.0,0,75.17102,610.9998,428,74.9,67.1,0,100.0,500.0,602,74.3,67.1,0,100.0,686.3503,828,74.0,66.9,0,76.58354,840.0,536,74.5,67.1,0,81.19976,540.0,511,75.9,67.1,0.0,99.958336,840.0,511,74.0,67.6,0,70.04792,510.59988,213,74.0,67.6,0,43.115013,224.99991,0,0,0,0,0,0,807,76.1,67.2,0,100.0,1020.0,586,73.4,66.9,0.0,99.967224,575.0,964,75.0,67.7,0,99.97795,1060.0,480,75.3,67.6,0,99.9646,705.0,176,73.6,67.7,0,67.11998,175.0,277,74.0,67.4,0,48.586266,273.99988,189,72.8,67.6,0.0,48.20969,185.0,306,71.7,67.3,0.0,40.743248,300.0,840,74.8,66.7,0,79.41334,850.0,213,72.9,67.1,0.0,66.965485,210.0,613,70.7,66.8,0.0,99.879005,880.0,100.6,96.8,101.0,144.2,90.5,119.4,1.2,-0.1,30.21
20180709,1205,95.9,30.2,34.94254655,46.04260833,256,49.0,44.1,5.85,77.2,72.9,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.9,58.85,100.0,15.0,50.9,57.6,100.0,0,74.9,1.05,58.6,1.8125,60.3,1,1,50.9,13.6,0,0,0,74.4,75.9,69.95,100.0,15,48.4,61.272728,78.2,0,68,0.51,62.1,1.8125,53.4,0,0,72.2,96.4,20.8,4.8,2.1,15,15,82.7,64.9,100.0,100,32.9,0,79.6,1.1,64.586205,64.086205,0,11.8,0,0,1,72.7,1,72,205,62.2,0,22.761148,200.0,72.0,68.0,2123.706,68.9,60.1,60.4,2200.0,270,72.7,60.1,0,49.256714,260,128,69.8,60.8,0,52.76382,125,1024,71.6,60.4,0,33.21065,1000,763,80.6,70.0,0,0.0,700,622,71.8,60.6,0,47.238586,600.0,204,72.4,61.1,0,36.965076,200.0,128,70.5,61.1,0,56.33387,125.0,340,71.5,61.7,0,32.068966,330,188,72.2,62.6,0,100.0,650,455,70.8,62.7,0,99.908875,950,515,0,61.0,0,33.43941,500,510,71.9,61.0,0,35.674946,500,178,73.0,67.1,0,65.231125,175.0,251,71.6,67.5,0,57.139442,245,301,74.5,67.1,0.0,60.23535,300.00018,358,75.7,67.1,0,42.61078,350.0,532,75.3,67.0,0,84.420654,540.0,749,73.9,67.0,0,69.880646,757.9374,940,73.9,67.0,0,85.839615,950.0,239,73.8,67.8,0,53.561718,240.26239,1017,73.8,67.1,0,72.33529,1020.0,247,71.1,67.0,0,57.694424,245.0,307,73.9,67.0,0,82.24384,310.00043,250,73.5,67.2,0,64.74265,245,530,74.4,67.0,0,61.536854,531.7207,533,74.7,67.2,0,72.461685,540.0,348,71.9,67.4,0.0,56.358997,335.0,689,75.0,67.3,0,68.7309,690.0,402,73.6,67.2,0,39.73843,400,201,72.7,67.8,0,49.18451,195.0,400,73.5,67.2,0.0,49.299446,380.0,358,71.7,67.4,0.0,36.41507,335.0,183,74.5,66.8,0,99.96596,400.0,249,73.3,67.5,0,76.2245,245,559,73.8,66.8,0,78.4816,555.79987,304,75.0,67.1,0,99.963036,590.0,451,74.6,67.1,0,99.964485,840.0,286,74.0,68.0,0,73.47041,285.19986,522,74.1,66.9,0,100.0,750.0,203,73.9,67.6,0.0,72.35919,195.0,335,75.0,67.6,0,100.0,1020.0,315,74.9,67.0,0,100.0,915.0,260,73.9,66.9,0,80.14273,255.625,524,73.9,66.8,0,80.03454,517.9999,507,73.9,67.0,0,61.225204,499.79987,544,75.3,66.7,0,86.75418,540.0,346,73.8,67.0,0,45.48838,335.0,91,74.9,67.6,0,38.710068,100,703,73.8,67.2,0,70.4027,693.5498,469,73.6,282.1,0,71.496994,461.5459,994,74.7,66.7,0,100.0,1020.0,548,73.7,66.8,0,70.090546,541.99963,430,74.9,66.9,0,100.0,500.0,605,74.4,66.9,0,100.0,700.0,830,73.9,66.7,0,76.126915,840.0,537,74.4,66.8,0,81.19976,540.0,516,75.8,66.9,0.0,99.958336,840.0,512,74.0,67.3,0,70.04792,510.59988,226,74.0,67.3,0,43.115013,224.99991,0,0,0,0,0,0,800,76.1,67.0,0,100.0,1020.0,589,73.3,66.7,0.0,99.967224,575.0,964,75.0,67.3,0,99.97795,1060.0,481,75.3,67.3,0,99.9646,705.0,176,73.6,67.3,0,67.11998,175.0,277,73.9,67.1,0,48.586266,273.99988,190,72.7,67.3,0.0,48.20969,185.0,309,71.7,67.0,0.0,40.743248,300.0,840,74.6,66.6,0,79.3384,850.0,213,72.8,66.8,0.0,66.965485,210.0,617,70.7,66.6,0.0,99.879005,880.0,100.3,96.5,101.0,146.2,90.5,119.6,0.8,0.0,30.21
20180709,1210,96.3,29.4,34.86447394,46.04260833,256,48.7,44.0,5.85,77.1,72.7,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.8,58.7,100.0,15.0,51.0,57.6,100.0,0,74.8,1.05,58.6,1.8125,60.2,1,1,51.1,13.7,0,0,0,74.4,76.0,69.9,100.0,15,48.3,61.272728,77.8,0,68,0.46,62.1,1.8125,53.3,0,0,71.8,96.5,19.7,4.5,1.5,15,15,77.0,65.0,100.0,100,35.2,0,79.6,1.15,64.586205,64.086205,0,11.9,0,0,1,73.5,1,72,204,62.1,0,22.761148,200.0,72.0,68.0,2123.706,68.8,60.0,60.5,2200.0,270,72.6,59.9,0,49.256714,260,128,69.7,60.7,0,52.76382,125,1020,71.6,60.3,0,33.21065,1000,763,80.6,69.9,0,0.0,700,620,71.8,60.5,0,47.238586,600.0,203,72.4,61.0,0,36.965076,200.0,129,70.4,61.0,0,56.33387,125.0,339,71.5,61.5,0,32.068966,330,188,72.1,62.5,0,100.0,650,454,70.7,62.7,0,99.908875,950,515,0,60.9,0,33.43941,500,510,71.8,60.8,0,35.674946,500,181,73.0,67.1,0,65.231125,175.0,254,71.6,67.5,0,57.139442,245,304,74.4,67.1,0.0,60.23535,300.00018,363,75.7,67.1,0,42.61078,350.0,537,75.3,66.9,0,84.05043,540.0,759,73.9,67.0,0,69.880646,757.9374,950,73.8,67.0,0,85.839615,950.0,200,73.6,67.7,0,48.66775,195.0,991,73.7,67.1,0,70.73017,981.5996,249,71.0,67.0,0,57.694424,245.0,310,73.9,67.1,0,82.24384,310.00043,252,73.5,67.2,0,64.74265,245,536,74.2,67.0,0,61.536854,531.7207,538,74.6,67.2,0,72.461685,540.0,352,71.9,67.3,0.0,56.358997,335.0,691,75.1,67.3,0,68.7309,690.0,407,73.6,67.1,0,39.73843,400,202,72.7,67.7,0,49.18451,195.0,393,73.5,67.1,0.0,49.712173,380.0,353,71.7,67.3,0.0,36.41507,335.0,186,74.4,66.8,0,99.96596,400.0,253,73.3,67.5,0,76.2245,245,562,73.8,66.8,0,78.4816,555.79987,306,75.0,67.2,0,99.963036,590.0,461,74.7,67.1,0,99.964485,840.0,287,74.0,67.8,0,73.47041,285.19986,526,74.1,66.9,0,100.0,750.0,205,73.9,67.6,0.0,72.35919,195.0,327,74.9,67.5,0,100.0,1020.0,312,74.9,67.0,0,100.0,915.0,258,73.8,66.9,0,79.23652,255.625,530,73.8,66.9,0,79.49493,517.9999,513,73.9,67.0,0,60.802723,499.79987,556,75.3,66.7,0,86.55891,540.0,341,73.8,67.0,0,44.42815,335.0,93,74.8,67.5,0,38.710068,100,663,73.7,67.2,0,68.71112,663.2497,448,73.6,282.1,0,67.76565,440.2459,1022,74.6,66.7,0,100.0,1020.0,472,73.7,66.9,0,65.1509,472.99963,430,74.9,67.0,0,100.0,500.0,614,74.4,67.0,0,100.0,700.0,836,73.9,66.7,0,76.126915,840.0,544,74.4,66.9,0,81.19976,540.0,526,75.8,66.9,0.0,99.958336,840.0,514,74.0,67.2,0,70.04792,510.59988,224,74.0,67.2,0,43.115013,224.99991,0,0,0,0,0,0,811,76.0,67.0,0,100.0,1020.0,575,73.3,66.8,0.0,99.87982,575.0,973,75.0,67.2,0,99.97795,1060.0,486,75.3,67.2,0,99.9646,705.0,178,73.6,67.2,0,67.11998,175.0,279,73.9,67.0,0,48.586266,273.99988,191,72.7,67.2,0.0,48.20969,185.0,306,71.7,67.0,0.0,40.743248,300.0,851,74.5,66.6,0,78.931595,850.0,215,72.7,66.8,0.0,66.965485,210.0,617,70.6,66.7,0.0,99.879005,880.0,100.1,95.9,100.8,146.2,90.7,120.1,1.5,0.1,30.21
20180709,1215,96.2,29.7,34.92512582,46.04260833,254,49.0,44.3,5.85,76.8,72.5,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,75.2,58.6,100.0,15.0,51.0,57.6,100.0,0,75.0,1.05,58.6,1.8125,60.1,1,1,51.1,13.6,0,0,0,74.4,76.1,69.9,100.0,15,48.3,61.272728,80.2,0,68,0.48,62.1,1.8125,53.3,0,0,72.0,96.5,21.9,4.4,2.2,15,15,83.6,64.8,100.0,100,34.9,0,81.6,1.15,64.586205,64.086205,0,11.9,0,0,1,74.1,1,72,205,62.0,0,22.761148,200.0,72.0,68.0,2611.5657,68.8,59.9,56.7,2200.0,270,72.6,59.8,0,49.256714,260,128,69.7,60.6,0,52.76382,125,1016,71.7,60.2,0,33.21065,1000,764,80.6,69.8,0,0.0,700,621,71.9,60.5,0,47.238586,600.0,204,72.3,60.9,0,36.965076,200.0,129,70.4,60.9,0,56.33387,125.0,340,71.5,61.5,0,32.068966,330,187,72.1,62.4,0,100.0,650,456,70.7,62.5,0,99.908875,950,515,0,60.8,0,33.43941,500,510,71.8,60.7,0,35.674946,500,181,73.0,67.1,0,65.231125,175.0,255,71.7,67.5,0,57.139442,245,309,74.4,67.2,0.0,60.305256,310.40033,364,75.7,67.2,0,42.61078,350.0,540,75.3,67.0,0,84.05043,540.0,761,73.8,67.1,0,69.880646,757.9374,951,73.8,67.0,0,85.839615,950.0,201,73.6,67.8,0,48.66775,195.0,988,73.7,67.2,0,69.96433,981.5996,250,71.0,67.1,0,57.694424,245.0,310,74.0,67.1,0,82.24384,310.00043,253,73.4,67.3,0,64.74265,245,536,74.1,67.1,0,61.536854,531.7207,537,74.6,67.2,0,72.461685,540.0,350,71.9,67.4,0.0,56.358997,335.0,692,75.1,67.3,0,68.7309,690.0,407,73.6,67.1,0,39.73843,400,202,72.7,67.7,0,49.18451,195.0,408,73.5,67.1,0.0,49.712173,380.0,359,71.7,67.3,0.0,36.41507,335.0,186,74.5,66.9,0,99.96596,400.0,253,73.3,67.6,0,76.2245,245,566,73.8,66.9,0,78.4816,555.79987,307,75.0,67.2,0,99.963036,590.0,463,74.7,67.1,0,99.964485,840.0,288,74.0,67.8,0,73.47041,285.19986,525,74.1,66.9,0,100.0,750.0,205,73.9,67.6,0.0,72.35919,195.0,336,74.9,67.5,0,100.0,1020.0,319,74.9,67.0,0,100.0,915.0,257,73.8,67.0,0,78.59084,255.625,535,73.8,67.0,0,79.09562,517.9999,507,73.9,67.0,0,59.699566,499.79987,558,75.2,66.7,0,84.32415,540.0,337,73.8,67.0,0,43.85292,335.0,95,74.8,67.5,0,38.710068,100,602,73.6,67.2,0,64.58584,602.64966,404,73.6,282.1,0,62.809093,397.64587,1047,74.5,66.8,0,98.28571,1020.0,478,73.8,67.0,0,65.1509,472.99963,430,74.8,67.0,0,100.0,500.0,613,74.4,67.0,0,100.0,700.0,838,73.9,66.8,0,76.126915,840.0,543,74.4,66.9,0,81.19976,540.0,528,75.8,66.9,0.0,99.958336,840.0,517,74.0,67.2,0,70.04792,510.59988,225,73.9,67.2,0,43.115013,224.99991,0,0,0,0,0,0,814,75.9,67.1,0,100.0,1020.0,570,73.3,66.8,0.0,99.989075,575.0,976,75.0,67.1,0,99.97795,1060.0,484,75.3,67.3,0,99.9646,705.0,178,73.6,67.2,0,67.11998,175.0,277,73.9,67.1,0,48.586266,273.99988,191,72.7,67.2,0.0,48.20969,185.0,308,71.6,67.0,0.0,40.743248,300.0,854,74.5,66.6,0,78.931595,850.0,215,72.6,66.9,0.0,66.965485,210.0,621,70.6,66.7,0.0,99.879005,880.0,99.9,95.9,100.7,145.2,90.9,119.9,-0.3,0.4,30.21
20180709,1220,96.6,29.4,35.04796241,46.04260833,254,48.9,44.1,5.85,76.6,72.3,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,75.1,58.5,100.0,15.0,51.0,57.6,100.0,0,74.9,1.05,58.6,1.8125,60.1,1,1,51.3,13.8,0,0,0,74.4,76.0,69.9,100.0,15,48.1,61.272728,79.7,0,68,0.5,62.1,1.8125,53.3,0,0,72.0,95.9,21.4,4.8,2.2,15,15,78.8,64.6,100.0,100,34.6,0,81.6,1.2,64.586205,64.086205,0,11.9,0,0,1,74.5,1,72,204,61.9,0,22.761148,200.0,72.0,68.0,2123.706,68.8,59.7,60.8,2200.0,271,72.6,59.7,0,49.256714,260,128,69.7,60.5,0,52.76382,125,1015,71.7,60.1,0,33.21065,1000,762,80.7,69.6,0,0.0,700,624,71.9,60.3,0,47.238586,600.0,204,72.3,60.8,0,36.965076,200.0,129,70.4,60.8,0,56.33387,125.0,342,71.5,61.4,0,32.068966,330,188,72.1,62.3,0,100.0,650,457,70.7,62.4,0,99.908875,950,515,0,60.7,0,33.43941,500,510,71.7,60.6,0,35.674946,500,184,73.0,67.0,0,65.231125,175.0,256,71.8,67.4,0,56.267178,245,315,74.3,67.1,0.0,60.305256,310.40033,371,75.6,67.1,0,42.61078,350.0,548,75.2,66.9,0,83.42005,540.0,772,73.8,67.0,0,69.42397,757.9374,925,73.7,66.9,0,79.69863,913.0996,197,73.6,67.7,0,48.058727,195.0,904,73.7,67.1,0,65.232895,904.7996,256,71.0,67.0,0,57.694424,245.0,314,73.9,67.0,0,82.24384,310.00043,257,73.4,67.2,0,64.74265,245,543,74.0,67.0,0,61.536854,531.7207,546,74.6,67.1,0,72.461685,540.0,352,71.9,67.3,0.0,55.920444,335.0,698,74.9,67.2,0,68.282745,690.0,410,73.6,67.0,0,39.73843,400,205,72.7,67.6,0,49.18451,195.0,404,73.4,67.1,0.0,49.712173,380.0,361,71.7,67.3,0.0,36.41507,335.0,191,74.5,66.8,0,99.96596,400.0,259,73.3,67.5,0,76.2245,245,498,73.7,66.8,0,70.30114,496.9997,312,75.0,67.1,0,99.963036,590.0,468,74.7,67.1,0,99.964485,840.0,293,74.0,67.7,0,73.039116,285.19986,534,74.0,66.8,0,100.0,750.0,209,73.9,67.5,0.0,72.35919,195.0,362,74.9,67.4,0,100.0,1020.0,333,74.8,66.9,0,100.0,915.0,243,73.7,66.9,0,76.05347,242.125,503,73.7,66.9,0,75.685295,490.6997,514,73.8,66.9,0,59.265347,499.79987,558,75.2,66.6,0,81.75309,540.0,344,73.8,66.9,0,43.85292,335.0,97,74.8,67.4,0,38.710068,100,542,73.6,67.2,0,60.766125,542.04987,358,73.6,282.0,0,57.89708,355.0459,1031,74.4,66.7,0,92.10495,1020.0,478,73.8,66.9,0,64.64789,472.99963,438,74.8,66.9,0,100.0,500.0,624,74.4,66.9,0,100.0,700.0,842,73.9,66.7,0,76.126915,840.0,548,74.4,66.9,0,81.19976,540.0,539,75.8,66.8,0.0,99.958336,840.0,519,73.9,67.2,0,69.534454,510.59988,241,73.9,67.1,0,43.115013,224.99991,0,0,0,0,0,0,836,75.8,67.0,0,100.0,1020.0,584,73.2,66.7,0.0,97.48717,575.0,980,75.0,67.1,0,99.97795,1060.0,487,75.4,67.2,0,99.9646,705.0,179,73.5,67.1,0,67.11998,175.0,279,73.9,67.0,0,48.170803,273.99988,192,72.6,67.2,0.0,48.20969,185.0,313,71.6,66.9,0.0,40.743248,300.0,858,74.3,66.5,0,78.931595,850.0,216,72.5,66.8,0.0,66.965485,210.0,625,70.5,66.6,0.0,99.879005,880.0,99.7,95.7,100.5,146.2,91.1,119.8,1.2,-0.1,30.21
