20180709,1225,97.3,28.5,35.10215257,46.04260833,257,49.0,44.2,5.85,76.9,72.5,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,75.0,58.45,100.0,15.0,50.9,57.6,100.0,0,74.9,1.05,58.6,1.8125,60.2,1,1,51.2,13.9,0,0,0,74.3,76.1,70.0,100.0,15,48.0,61.272728,81.1,0,68,0.52,62.1,1.8125,53.3,0,0,71.9,96.1,22.2,4.4,1.7,15,15,81.6,64.3,100.0,100,34.4,0,81.6,1.15,64.586205,64.086205,0,11.8,0,0,1,74.8,1,72,202,61.8,0,22.761148,200.0,72.0,68.0,2611.5657,68.8,59.7,56.0,2200.0,270,72.5,59.7,0,49.256714,260,129,69.7,60.5,0,52.76382,125,1019,71.7,60.1,0,33.21065,1000,763,80.7,69.5,0,0.0,700,623,71.9,60.3,0,47.238586,600.0,204,72.2,60.7,0,36.965076,200.0,129,70.4,60.8,0,56.33387,125.0,340,71.5,61.3,0,32.068966,330,188,72.0,62.2,0,100.0,650,454,70.7,62.4,0,99.908875,950,515,0,60.6,0,33.43941,500,511,71.7,60.6,0,35.674946,500,184,73.0,67.1,0,63.33579,175.0,257,71.8,67.5,0,55.143982,245,311,74.3,67.1,0.0,59.221714,310.40033,381,75.6,67.1,0,42.167664,350.0,548,75.2,67.0,0,81.87913,540.0,742,73.7,67.0,0,66.36222,727.6372,888,73.7,67.0,0,75.31221,876.19965,202,73.5,67.7,0,48.058727,195.0,835,73.7,67.2,0,61.130928,827.99963,258,70.9,67.0,0,56.89143,245.0,316,73.9,67.1,0,80.956726,310.00043,263,73.4,67.2,0,64.74265,245,546,74.0,67.0,0,59.972893,531.7207,551,74.6,67.2,0,71.502594,540.0,361,72.0,67.3,0.0,55.33911,335.0,703,74.9,67.2,0,67.70218,690.0,416,73.7,67.0,0,39.73843,400,208,72.6,67.6,0,49.18451,195.0,430,73.4,67.1,0.0,49.08222,380.0,372,71.7,67.3,0.0,35.716866,335.0,195,74.5,66.8,0,99.96596,400.0,264,73.3,67.5,0,76.2245,245,466,73.7,67.0,0,66.66667,467.5997,319,75.0,67.1,0,99.963036,590.0,474,74.7,67.1,0,99.964485,840.0,293,74.0,67.7,0,71.46439,285.19986,541,74.0,66.9,0,100.0,750.0,208,74.0,67.5,0.0,70.28463,195.0,396,74.8,67.5,0,100.0,1020.0,340,74.8,66.9,0,100.0,915.0,231,73.7,66.9,0,73.663345,228.625,448,73.7,67.0,0,70.86121,436.09973,510,73.8,67.0,0,58.244335,499.79987,556,75.1,66.7,0,79.03016,540.0,349,74.0,66.9,0,43.24385,335.0,99,74.7,67.4,0,38.710068,100,476,73.6,67.3,0,57.08829,481.44983,339,73.6,282.0,0,55.02339,333.7459,1042,74.3,66.7,0,87.37026,1020.0,475,73.8,66.9,0,63.641853,472.99963,446,74.8,67.0,0,100.0,500.0,640,74.4,67.0,0,100.0,700.0,823,73.7,66.8,0,72.83691,810.59973,550,74.4,66.9,0,80.265274,540.0,576,75.8,66.9,0.0,99.958336,840.0,487,73.7,67.2,0,65.76905,482.99973,246,73.9,67.1,0,41.968533,224.99991,0,0,0,0,0,0,839,75.8,67.1,0,100.0,1020.0,587,73.3,66.8,0.0,91.93707,575.0,994,75.0,67.1,0,99.97795,1060.0,495,75.4,67.2,0,99.9646,705.0,181,73.5,67.1,0,67.11998,175.0,280,73.8,67.0,0,47.016735,273.99988,193,72.5,67.1,0.0,47.813038,185.0,314,71.6,67.0,0.0,40.743248,300.0,862,74.0,66.6,0,77.36858,850.0,220,72.4,66.8,0.0,66.965485,210.0,634,70.5,66.7,0.0,99.879005,880.0,99.5,95.2,100.4,146.2,91.3,120.3,2.3,-0.7,30.21
20180709,1230,97.1,28.6,35.02232679,46.04260833,251,49.0,44.2,5.85,77.1,72.7,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.9,58.4,100.0,15.0,50.7,57.6,100.0,0,74.8,1.05,58.6,1.8125,60.1,1,1,50.8,13.7,0,0,0,74.3,75.8,70.1,100.0,15,47.8,61.272728,77.4,0,68,0.57,62.1,1.8125,53.3,0,0,71.8,96.9,20.5,4.8,1.7,15,15,79.7,64.0,100.0,100,34.6,0,81.6,1.15,64.586205,64.086205,0,11.9,0,0,1,75.4,1,72,204,61.8,0,22.761148,200.0,72.0,68.0,2123.706,68.7,59.7,61.0,2200.0,270,72.5,59.6,0,49.256714,260,128,69.7,60.3,0,52.76382,125,1029,71.7,60.0,0,33.21065,1000,765,80.7,69.4,0,0.0,700,620,71.9,60.2,0,47.238586,600.0,203,72.2,60.6,0,36.965076,200.0,128,70.4,60.7,0,56.33387,125.0,338,71.5,61.2,0,32.068966,330,187,72.0,62.1,0,100.0,650,452,70.7,62.3,0,99.908875,950,515,0,60.5,0,33.43941,500,510,71.6,60.5,0,35.674946,500,186,73.0,67.1,0,62.419712,175.0,253,71.8,67.5,0,53.148525,245,313,74.3,67.1,0.0,57.89351,310.40033,379,75.5,67.1,0,40.167664,350.0,548,75.2,67.0,0,79.26756,540.0,670,73.7,67.1,0,61.08978,667.0372,811,73.7,67.0,0,67.54051,802.39966,199,73.5,67.7,0,46.97118,195.0,751,73.6,67.2,0,56.630295,751.1998,258,70.9,67.0,0,55.384445,245.0,314,73.9,67.1,0,79.162865,310.00043,266,73.4,67.2,0,63.315273,245,545,74.0,67.1,0,59.524555,531.7207,550,74.6,67.2,0,69.92614,540.0,355,71.9,67.3,0.0,54.30903,335.0,701,74.9,67.2,0,66.24567,690.0,423,73.6,67.0,0,39.73843,400,215,72.6,67.6,0,48.37457,195.0,397,73.4,67.1,0.0,47.713696,380.0,366,71.7,67.3,0.0,33.36945,335.0,203,74.4,66.8,0,99.96596,400.0,267,73.3,67.5,0,74.143105,245,414,73.7,67.0,0,60.539978,408.79968,334,75.0,67.1,0,99.963036,590.0,500,74.7,67.1,0,99.964485,840.0,291,74.0,67.7,0,69.88967,285.19986,566,74.0,66.8,0,100.0,750.0,207,73.9,67.5,0.0,68.78132,195.0,399,74.8,67.4,0,100.0,1020.0,365,74.8,66.9,0,100.0,915.0,218,73.8,66.9,0,71.11464,215.125,414,73.7,67.0,0,67.60198,408.79974,504,73.8,67.0,0,57.645817,499.79987,552,75.1,66.7,0,77.00152,540.0,380,74.1,66.9,0,45.578613,381.5498,101,74.7,67.4,0,38.710068,100,454,73.6,67.3,0,54.91651,451.14984,293,73.6,282.4,0,50.545776,291.1459,1026,74.2,66.7,0,82.61224,1020.0,481,73.8,66.9,0,63.06841,472.99963,463,74.6,66.9,0,100.0,500.0,679,74.4,67.0,0,100.0,700.0,827,73.8,66.7,0,71.7012,810.59973,546,74.4,66.9,0,78.48673,540.0,625,75.8,66.9,0.0,99.958336,840.0,459,73.8,67.2,0,63.12186,455.39972,222,73.9,67.1,0,40.919624,224.99991,0,0,0,0,0,0,865,75.7,67.0,0,100.0,1020.0,580,73.3,66.8,0.0,90.14531,575.0,1019,75.0,67.1,0,99.97795,1060.0,504,75.4,67.2,0,99.9646,705.0,185,73.5,67.1,0,67.11998,175.0,281,73.8,67.0,0,46.60127,273.99988,194,72.5,67.2,0.0,47.277016,185.0,316,71.5,67.0,0.0,40.325314,300.0,862,73.9,66.6,0,76.447914,850.0,219,72.3,66.8,0.0,65.10534,210.0,647,70.4,66.6,0.0,99.879005,880.0,99.3,94.7,100.3,144.2,91.5,120.1,2.6,-0.3,30.21
20180709,1235,97.4,28.5,35.16305411,46.04260833,250,48.9,44.1,5.85,76.7,72.4,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,75.1,58.45,100.0,15.0,50.4,57.6,100.0,0,74.9,1.05,58.6,1.8125,60.1,1,1,50.7,13.6,0,0,0,74.3,75.9,70.15,100.0,15,47.6,61.272728,78.7,0,68,0.6,62.1,1.8125,53.3,0,0,72.2,97.1,20.9,4.4,1.7,15,15,80.1,64.3,100.0,100,34.3,0,81.6,1.15,64.586205,64.086205,0,11.8,0,0,1,76.2,1,72,203,61.7,0,22.761148,200.0,72.0,68.0,2123.706,68.6,59.7,61.1,2200.0,269,72.5,59.6,0,49.256714,260,128,69.6,60.3,0,52.76382,125,1024,71.7,59.9,0,33.21065,1000,763,80.7,69.3,0,0.0,700,619,71.9,60.2,0,47.238586,600.0,204,72.2,60.6,0,36.965076,200.0,128,70.3,60.6,0,56.33387,125.0,340,71.5,61.2,0,32.068966,330,188,72.0,62.1,0,100.0,650,455,70.6,62.2,0,99.908875,950,515,0,60.5,0,33.43941,500,510,71.6,60.4,0,35.674946,500,186,73.1,67.0,0,61.83005,175.0,253,71.9,67.4,0,52.108974,245,327,74.3,67.0,0.0,58.04497,320.80048,381,75.5,67.0,0,39.652695,350.0,548,75.2,66.8,0,77.48649,540.0,647,73.7,66.9,0,58.68189,636.7372,736,73.7,66.9,0,61.709152,728.5996,202,73.5,67.6,0,46.568787,195.0,712,73.6,67.1,0,54.427193,712.7998,258,70.9,66.9,0,54.757454,245.0,314,73.9,66.9,0,78.0075,310.00043,265,73.4,67.1,0,62.73182,245,546,73.9,66.9,0,58.47148,531.7207,547,74.6,67.1,0,68.74655,540.0,355,71.9,67.2,0.0,53.79908,335.0,698,74.8,67.1,0,65.21695,690.0,429,73.6,66.9,0,39.73843,400,210,72.6,67.5,0,47.26506,195.0,399,73.4,67.0,0.0,47.235798,380.0,356,71.7,67.2,0.0,32.29806,335.0,212,74.4,66.7,0,99.96596,400.0,270,73.2,67.3,0,73.18008,245,387,73.7,66.9,0,57.643936,379.3997,342,75.0,67.0,0,99.963036,590.0,520,74.7,66.9,0,99.964485,840.0,294,73.9,67.6,0,69.317955,285.19986,585,74.0,66.7,0,100.0,750.0,210,73.7,67.4,0.0,68.220085,195.0,411,74.9,67.3,0,100.0,1020.0,375,74.8,66.8,0,100.0,915.0,219,73.9,66.8,0,70.70685,215.125,365,73.7,66.8,0,63.39305,354.1997,473,73.7,66.8,0,55.357353,474.59973,558,75.0,66.6,0,75.91669,540.0,463,74.1,66.8,0,49.605232,461.3496,105,74.7,67.3,0,38.710068,100,387,73.6,67.2,0,51.707954,390.54984,272,73.7,282.1,0,48.46291,269.8459,1019,74.1,66.6,0,80.43149,1020.0,483,73.9,66.8,0,62.56539,472.99963,467,74.6,66.8,0,100.0,500.0,695,74.4,66.8,0,100.0,700.0,818,73.8,66.6,0,70.799675,810.59973,549,74.3,66.8,0,78.05466,540.0,646,75.7,66.8,0.0,99.958336,840.0,459,73.9,67.1,0,62.471474,455.39972,235,73.9,67.1,0,40.919624,224.99991,0,0,0,0,0,0,890,75.6,66.9,0,100.0,1020.0,580,73.3,66.6,0.0,87.79635,575.0,1036,75.0,67.0,0,99.97795,1060.0,512,75.3,67.1,0,99.9646,705.0,188,73.5,67.1,0,66.703224,175.0,279,73.9,66.8,0,45.94345,273.99988,193,72.5,67.1,0.0,46.88036,185.0,323,71.5,66.8,0.0,40.325314,300.0,818,73.8,66.4,0,73.21486,816.9997,218,72.2,66.7,0.0,64.545044,210.0,658,70.4,66.5,0.0,99.879005,880.0,99.1,94.3,100.3,145.2,91.7,120.1,-0.4,0.0,30.21
20180709,1240,96.0,29.8,34.84303359,46.04260833,253,48.9,44.1,5.85,76.6,72.2,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,75.2,58.5,100.0,15.0,51.4,56.8,100.0,0,74.9,1.05,57.8,1.8125,60.1,1,1,50.7,13.9,0,0,0,74.3,76.2,70.2,100.0,15,48.1,60.545456,79.6,0,68,0.61,61.3,1.8125,53.2,0,0,71.9,96.8,21.6,4.6,1.6,15,15,79.9,64.6,100.0,100,34.2,0,81.6,1.15,64.344826,63.844826,0,11.8,0,0,1,76.7,1,72,202,61.7,0,22.761148,200.0,72.0,68.0,2123.706,68.6,59.7,61.3,2200.0,269,72.4,59.6,0,49.256714,260,128,69.6,60.3,0,52.76382,125,1020,71.7,59.9,0,33.21065,1000,763,80.7,69.2,0,0.0,700,622,71.9,60.2,0,47.238586,600.0,204,72.3,60.6,0,36.965076,200.0,128,70.3,60.6,0,56.33387,125.0,339,71.5,61.2,0,32.068966,330,188,71.9,62.1,0,100.0,650,454,70.6,62.3,0,99.908875,950,515,0,60.5,0,33.43941,500,510,71.5,60.4,0,35.674946,500,188,73.1,67.1,0,60.913975,175.0,252,71.9,67.5,0,51.06942,245,324,74.3,67.1,0.0,56.87988,320.80048,382,75.5,67.1,0,39.137726,350.0,548,75.1,67.0,0,76.285774,540.0,581,73.7,67.1,0,54.76907,576.1372,694,73.7,67.0,0,59.211475,691.6996,199,73.5,67.7,0,46.818924,195.0,640,73.7,67.2,0,51.321865,635.99963,260,70.9,67.0,0,54.361458,245.0,316,73.9,67.1,0,76.92308,310.00043,264,73.4,67.2,0,62.210876,245,531,73.9,67.0,0,57.87718,531.7207,545,74.5,67.2,0,67.721306,540.0,356,72.0,67.3,0.0,53.28914,335.0,700,75.0,67.1,0,64.63638,690.0,432,73.6,66.9,0,39.73843,400,214,72.6,67.5,0,47.26506,195.0,396,73.4,67.0,0.0,46.605843,380.0,364,71.7,67.3,0.0,32.29806,335.0,217,74.4,66.8,0,99.96596,400.0,269,73.2,67.4,0,72.279175,245,358,73.8,67.0,0,54.19407,350.0,349,75.0,67.1,0,99.963036,590.0,530,74.7,67.1,0,99.964485,840.0,288,74.0,67.7,0,68.184555,285.19986,595,74.0,66.8,0,100.0,750.0,208,73.7,67.5,0.0,67.28803,195.0,428,75.1,67.3,0,100.0,1020.0,403,74.8,66.9,0,100.0,915.0,220,74.0,66.9,0,70.21976,215.125,305,73.7,67.0,0,59.51867,299.59973,482,73.8,67.0,0,55.357353,474.59973,555,75.0,66.7,0,74.5064,540.0,503,74.1,66.8,0,50.902325,501.24982,109,74.5,67.3,0,38.710068,100,361,73.7,67.3,0,49.427044,360.2497,229,73.7,282.3,0,44.998886,227.24579,1032,74.0,66.7,0,79.33528,1020.0,485,73.9,66.9,0,62.1328,472.99963,472,74.6,67.0,0,100.0,500.0,702,74.4,67.0,0,99.82533,700.0,826,73.8,66.8,0,70.21426,810.59973,551,74.3,66.9,0,77.48191,540.0,672,75.8,66.9,0.0,99.958336,840.0,453,73.9,67.1,0,61.821087,455.39972,230,73.8,67.1,0,40.46835,224.99991,0,0,0,0,0,0,910,75.6,67.0,0,100.0,1020.0,586,73.3,66.8,0.0,86.72566,575.0,1050,75.1,67.1,0,99.97795,1060.0,518,75.3,67.1,0,99.9646,705.0,190,73.4,67.1,0,66.703224,175.0,277,73.8,66.9,0,45.527985,273.99988,190,72.4,67.1,0.0,46.2693,185.0,323,71.4,66.9,0.0,40.325314,300.0,848,74.3,66.6,0,74.842094,850.0,221,72.1,66.8,0.0,64.545044,210.0,664,70.4,66.7,0.0,99.879005,880.0,98.9,94.0,100.1,147.2,91.9,120.2,1.2,-0.1,30.21
20180709,1245,96.3,29.8,35.02714672,46.04260833,255,49.0,44.2,5.85,76.7,72.3,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,75.0,58.3,100.0,15.0,52.1,56.8,100.0,0,74.8,1.05,57.8,1.8125,60.1,1,1,50.8,13.9,0,0,0,74.3,75.9,70.05,100.0,15,48.4,60.545456,77.7,0,68,0.63,61.3,1.8125,53.2,0,0,71.6,96.8,19.8,4.8,1.5,15,15,82.4,64.7,100.0,100,35.4,0,81.6,1.15,64.344826,63.844826,0,11.8,0,0,1,77.0,1,72,203,61.6,0,22.761148,200.0,72.0,68.0,2123.706,68.6,59.4,60.4,2200.0,270,72.4,59.4,0,49.256714,260,128,69.6,60.2,0,52.76382,125,1030,71.7,59.8,0,33.21065,1000,764,80.7,69.1,0,0.0,700,620,71.9,60.0,0,47.238586,600.0,203,72.3,60.4,0,36.965076,200.0,128,70.3,60.5,0,56.33387,125.0,339,71.5,61.1,0,32.068966,330,188,71.9,62.0,0,100.0,650,452,70.6,62.2,0,99.908875,950,515,0,60.4,0,33.43941,500,510,71.6,60.3,0,35.674946,500,184,73.0,67.2,0,60.313786,175.0,253,72.0,67.5,0,50.555622,245,327,74.3,67.2,0.0,56.44879,331.2005,380,75.5,67.2,0,38.526947,350.0,551,75.1,67.1,0,75.08505,540.0,518,73.7,67.2,0,51.209133,515.5372,625,73.7,67.1,0,54.93859,617.89966,204,73.5,67.8,0,46.818924,195.0,598,73.8,67.3,0,49.46496,597.5996,259,70.9,67.1,0,53.87746,245.0,315,73.9,67.1,0,76.35553,310.00043,265,73.4,67.3,0,61.825382,245,540,73.9,67.1,0,57.87718,531.7207,549,74.5,67.2,0,67.32444,540.0,352,72.0,67.4,0.0,52.92198,335.0,700,74.8,67.2,0,64.05582,690.0,434,73.6,67.0,0,39.73843,400,213,72.5,67.6,0,46.86564,195.0,409,73.3,67.1,0.0,46.605843,380.0,354,71.7,67.3,0.0,31.852654,335.0,223,74.4,66.9,0,99.96596,400.0,270,73.2,67.5,0,71.69929,245,353,73.8,67.1,0,53.19026,350.0,356,75.0,67.1,0,99.963036,590.0,544,74.7,67.1,0,99.964485,840.0,293,74.0,67.7,0,68.184555,285.19986,607,74.0,66.9,0,100.0,750.0,209,73.7,67.5,0.0,66.71678,195.0,427,75.2,67.4,0,100.0,1020.0,400,74.8,67.0,0,100.0,915.0,219,74.0,67.0,0,69.721344,215.125,283,73.7,67.1,0,58.2452,272.2997,469,73.8,67.1,0,54.934864,474.59973,552,75.0,66.7,0,73.88805,540.0,585,74.1,66.9,0,54.70336,581.0498,110,74.4,67.4,0,38.710068,100,342,73.8,67.4,0,49.427044,335.0,214,73.8,281.8,0,43.472935,205.94579,1026,73.9,66.8,0,78.1691,1020.0,476,73.9,67.0,0,61.559357,472.99963,473,74.6,67.0,0,100.0,500.0,699,74.2,67.0,0,94.62564,700.0,822,73.7,66.8,0,69.61714,810.59973,548,74.3,67.0,0,76.91921,540.0,689,75.8,66.9,0.0,99.958336,840.0,460,73.9,67.2,0,61.821087,455.39972,238,73.8,67.2,0,40.46835,224.99991,0,0,0,0,0,0,917,75.5,67.1,0,100.0,1020.0,584,73.3,66.9,0.0,85.48017,575.0,1060,75.1,67.1,0,99.97795,1060.0,524,75.4,67.2,0,99.9646,705.0,190,73.4,67.2,0,65.727135,175.0,280,73.9,67.0,0,45.527985,273.99988,191,72.4,67.2,0.0,46.2693,185.0,323,71.4,67.0,0.0,39.907375,300.0,858,73.8,66.7,0,74.42458,850.0,219,72.1,66.9,0.0,64.13044,210.0,673,70.4,66.8,0.0,99.879005,880.0,98.7,94.1,100.0,146.2,92.1,120.2,1.3,0.0,30.21
20180709,1250,96.8,27.8,34.51040574,46.04260833,255,49.0,44.1,5.85,76.5,72.1,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,75.1,58.1,100.0,15.0,52.6,56.8,100.0,0,74.9,1.05,57.8,1.8125,60.1,1,1,51.2,13.7,0,0,0,74.3,76.0,69.9,100.0,15,48.5,60.545456,77.6,0,68,0.59,61.3,1.8125,53.1,0,0,71.1,96.9,19.4,4.8,1.6,15,15,73.6,64.8,100.0,100,33.5,0,81.6,1.15,64.344826,63.844826,0,11.8,0,0,1,77.1,1,72,205,61.5,0,22.761148,200.0,72.0,68.0,2123.706,68.6,59.4,60.5,2200.0,270,72.3,59.3,0,49.256714,260,129,69.6,60.1,0,52.76382,125,997,71.7,59.7,0,32.879402,1000,761,80.7,69.0,0,0.0,700,619,72.0,60.0,0,47.238586,600.0,204,72.4,60.4,0,36.965076,200.0,129,70.3,60.4,0,56.33387,125.0,340,71.5,61.0,0,32.068966,330,187,71.9,61.9,0,100.0,650,456,70.6,62.1,0,99.908875,950,515,0,60.3,0,33.43941,500,511,71.6,60.2,0,35.674946,500,186,73.1,67.1,0,60.313786,175.0,252,72.0,67.5,0,49.95818,245,333,74.2,67.1,0.0,56.44879,331.2005,386,75.5,67.1,0,38.526947,350.0,546,75.1,67.0,0,74.44467,540.0,496,73.7,67.2,0,50.20239,485.23718,544,73.7,67.1,0,50.676025,544.0996,199,73.4,67.7,0,45.415985,195.0,607,73.9,67.2,0,49.46496,597.5996,254,70.9,67.0,0,53.261463,245.0,315,73.9,67.0,0,75.77785,310.00043,268,73.4,67.2,0,61.825382,245,536,74.0,67.0,0,57.428837,531.7207,547,74.5,67.1,0,66.69607,540.0,356,72.0,67.3,0.0,52.92198,335.0,697,74.8,67.2,0,63.546543,690.0,434,73.7,66.9,0,39.73843,400,214,72.5,67.5,0,46.86564,195.0,411,73.3,67.0,0.0,46.193115,380.0,356,71.7,67.3,0.0,31.852654,335.0,226,74.4,66.8,0,99.96596,400.0,270,73.2,67.4,0,71.24365,245,356,73.8,67.0,0,53.19026,350.0,360,75.0,67.0,0,99.963036,590.0,547,74.8,67.0,0,99.964485,840.0,293,74.1,67.7,0,67.75326,285.19986,615,74.0,66.8,0,100.0,750.0,204,73.6,67.5,0.0,66.14552,195.0,428,75.3,67.3,0,100.0,1020.0,407,74.8,66.8,0,100.0,915.0,220,73.9,66.9,0,69.721344,215.125,249,73.7,67.0,0,56.291817,245.0,470,73.8,66.9,0,54.934864,474.59973,556,75.0,66.7,0,73.88805,540.0,617,74.1,66.8,0,56.259872,620.9498,110,74.4,67.4,0,38.710068,100,340,73.8,67.3,0,48.94685,335.0,210,73.9,282.0,0,43.071953,205.94579,1038,73.9,66.7,0,77.50437,1020.0,481,73.9,66.9,0,61.559357,472.99963,479,74.7,66.9,0,100.0,500.0,703,74.1,66.9,0,92.738464,700.0,818,73.7,66.7,0,69.38298,810.59973,551,74.3,66.9,0,76.91921,540.0,698,75.8,66.8,0.0,99.958336,840.0,463,73.9,67.2,0,61.330444,455.39972,240,73.8,67.1,0,40.46835,224.99991,0,0,0,0,0,0,923,75.6,67.0,0,100.0,1020.0,591,73.3,66.7,0.0,85.48017,575.0,1072,75.1,67.1,0,99.97795,1060.0,529,75.3,67.1,0,99.9646,705.0,189,73.4,67.1,0,65.10199,175.0,282,73.9,67.0,0,45.03174,273.99988,193,72.4,67.2,0.0,46.2693,185.0,319,71.4,66.9,0.0,39.421665,300.0,820,73.6,66.5,0,71.88738,816.9997,221,72.0,66.8,0.0,64.13044,210.0,677,70.3,66.6,0.0,99.879005,880.0,98.5,93.7,100.1,146.2,92.3,120.4,1.2,0.0,30.21
20180709,1255,97.4,27.2,34.62416818,46.04260833,254,48.8,43.9,5.85,76.3,71.9,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.3,74.9,57.9,100.0,15.0,52.7,56.8,100.0,0,74.8,1.05,57.8,1.8125,59.9,1,1,50.9,13.8,0,0,0,74.3,75.9,70.05,100.0,15,48.8,60.545456,78.7,0,68,0.61,61.3,1.8125,53.1,0,0,70.9,97.3,23.4,4.7,1.6,15,15,79.3,64.7,100.0,100,33.2,0,81.6,1.15,64.344826,63.844826,0,11.7,0,0,1,77.2,1,72,205,61.4,0,22.761148,200.0,72.0,68.0,2123.706,68.6,59.1,60.7,2200.0,269,72.1,59.0,0,49.256714,260,128,69.6,59.9,0,52.76382,125,1028,71.7,59.4,0,31.812048,1000,761,80.6,68.9,0,0.0,700,620,72.0,59.7,0,47.238586,600.0,203,72.4,60.1,0,36.965076,200.0,129,70.3,60.2,0,56.33387,125.0,339,71.3,60.7,0,32.068966,330,188,71.9,61.7,0,100.0,650,453,70.3,61.8,0,99.908875,950,515,0,60.1,0,33.43941,500,510,71.4,60.0,0,35.674946,500,184,73.1,67.1,0,59.86101,175.0,257,72.0,67.5,0,49.95818,245,335,74.1,67.1,0.0,56.44879,331.2005,381,75.5,67.1,0,38.09581,350.0,547,75.0,67.0,0,74.38463,540.0,435,73.7,67.2,0,47.306694,424.6372,513,73.7,67.1,0,49.107235,507.19962,201,73.4,67.7,0,45.415985,195.0,599,73.9,67.2,0,49.003357,597.5996,256,70.9,67.0,0,53.261463,245.0,313,73.9,67.1,0,75.635956,310.00043,261,73.4,67.2,0,61.231506,245,537,74.1,67.0,0,57.428837,531.7207,550,74.6,67.2,0,66.69607,540.0,357,72.0,67.3,0.0,52.92198,335.0,701,74.8,67.2,0,63.546543,690.0,434,73.6,67.0,0,39.73843,400,211,72.5,67.5,0,46.38855,195.0,399,73.3,67.0,0.0,46.193115,380.0,362,71.7,67.3,0.0,31.852654,335.0,228,74.4,66.8,0,99.96596,400.0,268,73.2,67.4,0,70.65341,245,358,73.8,67.0,0,53.19026,350.0,363,75.0,67.1,0,99.963036,590.0,548,74.8,67.1,0,99.964485,840.0,291,74.0,67.7,0,67.18155,285.19986,619,74.0,66.8,0,100.0,750.0,208,73.6,67.5,0.0,66.14552,195.0,432,75.3,67.3,0,100.0,1020.0,407,74.8,66.8,0,100.0,915.0,221,73.9,67.0,0,69.721344,215.125,249,73.8,67.1,0,56.291817,245.0,457,73.7,67.0,0,54.01948,449.39975,555,74.9,66.7,0,73.88805,540.0,698,74.0,66.8,0,60.65869,700.7498,109,74.2,67.4,0,38.710068,100,341,73.8,67.4,0,48.324783,335.0,209,73.9,282.0,0,43.071953,205.94579,1035,73.9,66.7,0,77.50437,1020.0,480,74.0,67.0,0,61.559357,472.99963,486,74.7,67.0,0,100.0,500.0,708,74.0,66.9,0,91.74359,700.0,821,73.9,66.8,0,69.38298,810.59973,547,74.3,66.9,0,76.47709,540.0,707,75.8,66.8,0.0,99.958336,840.0,464,73.9,67.2,0,61.250572,455.39972,214,73.8,67.1,0,39.85852,224.99991,0,0,0,0,0,0,933,75.5,67.0,0,100.0,1020.0,588,73.3,66.8,0.0,84.92297,575.0,1077,75.1,67.1,0,99.97795,1060.0,534,75.4,67.2,0,99.9646,705.0,189,73.3,67.1,0,64.685234,175.0,278,73.9,67.0,0,45.03174,273.99988,190,72.3,67.1,0.0,45.88336,185.0,318,71.4,67.0,0.0,39.421665,300.0,751,73.5,66.6,0,67.54095,754.66644,216,72.0,66.8,0.0,63.502914,210.0,686,70.3,66.7,0.0,99.879005,880.0,98.3,93.4,99.7,146.2,92.5,120.3,1.2,0.0,30.19
20180709,1300,97.5,25.4,33.92531213,46.04260833,254,48.7,43.8,5.85,76.5,72.1,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.3,75.2,57.7,100.0,15.0,52.5,56.8,100.0,0,74.9,1.05,57.8,1.8125,59.7,1,1,51.0,13.6,0,0,0,74.3,76.3,70.2,100.0,15,49.1,60.545456,77.9,0,68,0.6,61.3,1.8125,53.0,0,0,69.7,97.1,20.9,4.3,2.0,15,15,68.2,64.6,100.0,100,34.8,0,81.6,1.0,64.344826,63.844826,0,11.0,0,0,1,77.4,1,72,206,61.2,0,22.761148,200.0,72.0,68.0,2611.5657,68.6,58.9,56.9,2200.0,269,71.9,58.8,0,49.256714,260,128,69.6,59.7,0,52.76382,125,1011,71.8,59.2,0,31.812048,1000,763,80.6,68.8,0,0.0,700,619,72.0,59.5,0,47.238586,600.0,203,72.3,59.9,0,36.965076,200.0,128,70.3,59.9,0,56.33387,125.0,339,71.1,60.6,0,32.068966,330,188,71.9,61.5,0,100.0,650,452,70.2,61.6,0,99.908875,950,515,0,59.8,0,33.43941,500,510,71.3,59.8,0,35.674946,500,184,73.2,67.2,0,59.271347,175.0,252,72.0,67.5,0,49.08591,245,335,74.0,67.2,0.0,56.367237,331.2005,380,75.6,67.2,0,37.652695,350.0,548,75.0,67.0,0,73.173904,540.0,369,73.7,67.2,0,44.05812,364.0372,437,73.7,67.1,0,45.49489,433.39963,204,73.4,67.7,0,45.415985,195.0,608,73.9,67.3,0,49.003357,597.5996,255,70.9,67.1,0,52.777473,245.0,313,73.9,67.1,0,75.05827,310.00043,267,73.3,67.2,0,61.231506,245,533,74.1,67.1,0,56.83453,531.7207,552,74.6,67.2,0,66.14486,540.0,352,72.0,67.4,0.0,52.340645,335.0,703,74.8,67.3,0,63.16969,690.0,435,73.6,67.0,0,39.73843,400,214,72.5,67.5,0,46.38855,195.0,398,73.2,67.1,0.0,46.117085,380.0,354,71.7,67.3,0.0,31.395208,335.0,229,74.4,66.9,0,99.96596,400.0,270,73.2,67.4,0,70.65341,245,355,73.8,67.0,0,53.46717,350.0,363,75.0,67.1,0,99.963036,590.0,555,74.8,67.1,0,99.964485,840.0,309,74.1,67.7,0,70.11034,312.79987,623,74.0,66.8,0,100.0,750.0,205,73.6,67.5,0.0,65.64442,195.0,438,75.3,67.4,0,100.0,1020.0,417,74.9,66.9,0,100.0,915.0,220,73.8,67.0,0,69.23425,215.125,254,73.8,67.1,0,56.291817,245.0,427,73.7,67.1,0,52.13003,420.0,559,74.9,66.8,0,72.8683,540.0,710,74.0,66.9,0,60.24137,700.7498,111,74.3,67.4,0,38.710068,100,341,73.9,67.4,0,48.72858,335.0,212,74.0,282.1,0,43.071953,205.94579,1035,73.8,66.7,0,76.33819,1020.0,474,74.0,67.0,0,60.985916,472.99963,487,74.6,67.0,0,100.0,500.0,704,73.9,67.0,0,89.92821,700.0,829,74.0,66.8,0,69.53519,840.0,546,74.3,67.0,0,75.91439,540.0,732,75.7,66.9,0.0,99.958336,840.0,459,74.0,67.2,0,61.010956,455.39972,228,73.8,67.2,0,39.85852,224.99991,0,0,0,0,0,0,929,75.4,67.0,0,100.0,1020.0,591,73.3,66.8,0.0,84.30023,575.0,1083,75.1,67.1,0,93.14223,1060.0,544,75.4,67.2,0,99.9646,705.0,188,73.3,67.2,0,64.202675,175.0,280,73.9,67.0,0,45.03174,273.99988,192,72.3,67.2,0.0,45.88336,185.0,325,71.4,67.0,0.0,39.421665,300.0,723,73.6,66.7,0,65.33562,721.66644,220,71.9,66.9,0.0,63.502914,210.0,695,70.3,66.7,0.0,99.879005,880.0,98.1,93.0,99.7,147.2,92.7,120.2,1.2,0.1,30.19
20180709,1305,97.5,25.4,33.92531213,47.10666667,253,48.7,43.8,5.85,76.0,71.6,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,75.2,57.85,100.0,15.0,52.3,56.8,100.0,0,75.0,1.05,57.8,1.8125,59.4,1,1,50.9,13.6,0,0,0,74.3,76.4,70.1,100.0,15,49.4,60.545456,77.6,0,68,0.61,61.3,1.8125,52.7,0,0,69.9,97.5,23.3,4.4,2.2,15,15,75.4,64.65,100.0,100,33.5,0,81.6,0.95,64.344826,63.844826,0,10.8,0,0,1,77.1,1,72,204,61.1,0,22.761148,200.0,72.0,68.0,2123.706,68.6,58.9,60.9,2200.0,270,71.9,58.8,0,49.256714,260,128,69.6,59.5,0,52.76382,125,1024,71.9,59.1,0,31.812048,1000,761,80.6,68.7,0,0.0,700,620,72.0,59.4,0,47.238586,600.0,204,72.2,59.8,0,36.965076,200.0,128,70.2,59.8,0,56.33387,125.0,340,71.0,60.4,0,32.068966,330,189,71.9,61.4,0,100.0,650,454,70.0,61.5,0,99.908875,950,515,0,59.7,0,33.43941,500,510,71.3,59.7,0,35.674946,500,184,73.2,67.2,0,59.271347,175.0,255,72.0,67.6,0,49.08591,245,336,73.9,67.2,0.0,55.78469,331.2005,383,75.6,67.2,0,37.652695,350.0,548,75.0,67.1,0,73.04383,540.0,374,73.8,67.3,0,44.05812,364.0372,357,73.7,67.2,0,41.965115,359.5996,200,73.4,67.8,0,44.87221,195.0,639,74.0,67.3,0,50.052452,636.0,256,70.9,67.1,0,52.777473,245.0,315,73.8,67.1,0,75.05827,310.00043,268,73.3,67.2,0,61.231506,245,549,74.2,67.1,0,58.15869,553.56067,547,74.6,67.2,0,65.59365,540.0,352,72.1,67.4,0.0,52.340645,335.0,706,74.9,67.2,0,63.16969,690.0,435,73.6,67.0,0,39.31366,400,215,72.5,67.5,0,46.38855,195.0,406,73.2,67.1,0.0,46.117085,380.0,354,71.7,67.4,0.0,31.395208,335.0,231,74.4,66.8,0,99.96596,400.0,270,73.2,67.5,0,70.280624,245,357,73.8,67.1,0,53.46717,350.0,368,75.0,67.1,0,99.963036,590.0,556,74.8,67.1,0,99.964485,840.0,341,74.1,67.7,0,72.86861,340.39987,622,74.0,66.9,0,100.0,750.0,205,73.5,67.5,0.0,65.64442,195.0,434,75.3,67.4,0,100.0,1020.0,414,74.9,66.9,0,100.0,915.0,220,73.8,67.0,0,69.23425,215.125,254,73.8,67.1,0,56.291817,245.0,427,73.7,67.1,0,52.13003,420.0,552,74.9,66.7,0,72.8683,540.0,709,73.9,66.9,0,60.579742,700.7498,113,74.2,67.4,0,38.710068,100,339,73.8,67.4,0,48.72858,335.0,214,74.0,282.2,0,43.071953,205.94579,1024,73.8,66.8,0,75.74345,1020.0,478,74.0,67.0,0,60.985916,472.99963,486,74.5,67.0,0,100.0,500.0,703,74.0,67.0,0,88.72821,700.0,831,74.0,66.8,0,69.53519,840.0,549,74.3,67.0,0,75.91439,540.0,738,75.6,66.9,0.0,99.958336,840.0,462,74.0,67.2,0,60.600185,455.39972,226,73.8,67.2,0,39.85852,224.99991,0,0,0,0,0,0,951,75.4,67.0,0,100.0,1020.0,579,73.2,66.8,0.0,83.120285,575.0,1078,75.1,67.1,0,91.400215,1060.0,550,75.5,67.2,0,99.9646,705.0,187,73.3,67.2,0,63.709145,175.0,279,73.9,67.1,0,44.523945,273.99988,189,72.3,67.2,0.0,45.411663,185.0,324,71.4,67.0,0.0,39.421665,300.0,653,73.8,66.7,0,61.203297,655.66626,219,71.8,66.9,0.0,63.088303,210.0,699,70.2,66.7,0.0,99.879005,880.0,97.9,93.2,99.6,148.2,92.8,120.4,1.1,1.7,30.19
20180709,1310,97.9,26.5,34.62277653,47.10666667,253,49.0,44.2,5.85,75.7,71.4,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,75.5,58.0,100.0,15.0,52.5,56.8,100.0,0,75.1,1.05,57.8,1.8125,59.5,1,1,50.8,13.6,0,0,0,74.3,76.3,70.0,100.0,15,49.6,60.545456,77.0,0,68,0.61,61.3,1.8125,52.7,0,0,70.6,97.3,23.0,4.4,2.2,15,15,74.8,64.7,100.0,100,34.5,0,81.6,1.0,64.344826,63.844826,0,10.9,0,0,1,76.6,1,72,206,61.2,0,22.761148,200.0,72.0,68.0,2123.706,68.5,59.2,61.0,2200.0,268,71.8,59.0,0,49.256714,260,128,69.6,59.7,0,52.76382,125,1015,71.9,59.4,0,31.812048,1000,762,80.6,68.6,0,0.0,700,619,72.0,59.6,0,47.238586,600.0,203,72.2,60.1,0,36.965076,200.0,128,70.2,60.1,0,56.33387,125.0,338,70.9,60.6,0,32.068966,330,187,71.8,61.5,0,100.0,650,451,70.0,61.7,0,99.908875,950,515,0,59.9,0,33.43941,500,510,71.2,59.8,0,35.674946,500,184,73.2,67.1,0,59.271347,175.0,255,72.0,67.5,0,49.08591,245,330,73.8,67.1,0.0,55.78469,331.2005,383,76.0,67.1,0,37.652695,350.0,550,75.0,67.0,0,72.67361,540.0,373,73.8,67.3,0,44.05812,364.0372,341,73.7,67.1,0,41.098152,335.0,199,73.4,67.7,0,44.87221,195.0,645,74.0,67.2,0,50.052452,636.0,256,70.8,67.0,0,52.777473,245.0,315,73.8,67.0,0,75.068405,310.00043,269,73.3,67.2,0,61.231506,245,574,74.3,67.0,0,59.243042,578.7611,548,74.6,67.1,0,65.59365,540.0,354,72.1,67.3,0.0,52.340645,335.0,691,74.8,67.2,0,62.58912,690.0,436,73.6,66.9,0,39.31366,400,215,72.4,67.5,0,46.38855,195.0,393,73.2,67.0,0.0,45.965027,380.0,349,71.7,67.3,0.0,31.395208,335.0,232,74.4,66.8,0,99.96596,400.0,269,73.2,67.4,0,70.280624,245,358,73.8,67.0,0,53.96331,350.0,362,75.0,67.1,0,99.963036,590.0,552,74.8,67.0,0,99.964485,840.0,374,74.0,67.7,0,76.439316,367.99985,618,73.9,66.8,0,100.0,750.0,202,73.6,67.5,0.0,65.64442,195.0,428,75.4,67.3,0,100.0,1020.0,417,74.9,66.8,0,100.0,915.0,214,73.8,67.0,0,68.588585,215.125,255,73.8,67.0,0,56.291817,245.0,428,73.7,67.0,0,52.13003,420.0,550,74.9,66.6,0,72.8683,540.0,703,73.9,66.8,0,60.568462,700.7498,113,74.2,67.4,0,38.710068,100,340,73.8,67.4,0,48.72858,335.0,222,74.1,282.1,0,44.831814,227.2459,1034,73.7,66.7,0,74.53062,981.5996,513,74.0,66.9,0,63.551308,507.49982,489,74.4,66.9,0,100.0,500.0,711,74.1,66.8,0,88.17436,700.0,830,74.1,66.8,0,69.53519,840.0,548,74.2,66.8,0,75.91439,540.0,736,75.6,66.8,0.0,99.958336,840.0,461,74.0,67.2,0,60.942493,455.39972,180,73.8,67.1,0,38.89499,188.99982,0,0,0,0,0,0,943,75.3,66.9,0,100.0,1020.0,578,73.2,66.7,0.0,83.120285,575.0,1074,75.1,67.1,0,90.99229,1060.0,552,75.3,67.2,0,99.9646,705.0,188,73.3,67.1,0,63.709145,175.0,279,73.9,67.0,0,44.523945,273.99988,190,72.3,67.1,0.0,45.411663,185.0,323,71.3,67.0,0.0,39.421665,300.0,655,73.9,66.6,0,61.203297,655.66626,218,71.8,66.8,0.0,63.088303,210.0,700,70.2,66.6,0.0,99.879005,880.0,97.7,92.9,99.4,145.2,93.0,120.4,1.2,0.0,30.19
20180709,1315,97.9,26.4,34.58011122,47.10666667,254,48.9,44.0,5.85,75.9,71.6,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,75.2,57.95,100.0,15.0,52.4,56.8,100.0,0,75.0,1.05,57.8,1.8125,59.4,1,1,51.1,13.9,0,0,0,74.3,76.3,70.1,100.0,15,49.9,60.545456,76.4,0,68,0.66,61.3,1.8125,52.5,0,0,70.0,96.9,20.0,4.6,1.7,15,15,78.3,64.65,100.0,100,33.7,0,83.6,1.0,64.344826,63.844826,0,10.9,0,0,1,76.1,1,72,206,61.1,0,22.761148,200.0,72.0,68.0,2123.706,68.5,59.0,61.2,2200.0,269,71.7,58.9,0,49.256714,260,128,69.5,59.7,0,52.76382,125,1020,72.0,59.2,0,31.812048,1000,761,80.6,68.6,0,0.0,700,620,72.0,59.5,0,47.238586,600.0,204,72.1,59.9,0,36.965076,200.0,128,70.3,59.9,0,56.33387,125.0,339,70.9,60.5,0,32.068966,330,188,71.8,61.5,0,100.0,650,454,69.9,61.6,0,99.908875,950,515,0,59.8,0,33.43941,500,510,71.2,59.8,0,35.674946,500,184,73.2,67.2,0,59.271347,175.0,249,72.1,67.5,0,48.572113,245,330,73.8,67.2,0.0,55.78469,331.2005,383,76.2,67.2,0,37.652695,350.0,544,75.0,67.1,0,72.533516,540.0,374,73.9,67.3,0,44.05812,364.0372,342,73.8,67.2,0,41.098152,335.0,199,73.4,67.8,0,44.87221,195.0,641,74.0,67.2,0,50.052452,636.0,256,70.8,67.1,0,52.777473,245.0,314,73.9,67.2,0,75.068405,310.00043,268,73.3,67.3,0,61.231506,245,599,74.4,67.1,0,60.254406,600.60095,546,74.6,67.2,0,65.59365,540.0,352,72.1,67.4,0.0,52.340645,335.0,691,74.7,67.2,0,62.58912,690.0,435,73.6,67.0,0,39.31366,400,214,72.4,67.5,0,46.38855,195.0,390,73.2,67.1,0.0,45.965027,380.0,352,71.7,67.3,0.0,31.395208,335.0,229,74.4,66.9,0,99.96596,400.0,268,73.2,67.4,0,70.65341,245,362,73.8,67.1,0,53.328716,350.0,363,75.0,67.1,0,99.963036,590.0,549,74.9,67.1,0,99.964485,840.0,376,74.0,67.7,0,75.65697,367.99985,617,73.9,66.9,0,100.0,750.0,208,73.6,67.5,0.0,66.215675,195.0,431,75.3,67.3,0,100.0,1020.0,419,74.9,66.9,0,100.0,915.0,215,73.8,67.0,0,68.588585,215.125,255,73.8,67.1,0,56.291817,245.0,427,73.7,67.1,0,52.13003,420.0,550,74.8,66.7,0,72.8683,540.0,708,73.9,66.9,0,60.568462,700.7498,111,74.1,67.4,0,38.710068,100,341,73.9,67.4,0,48.72858,335.0,264,74.1,282.2,0,47.883717,269.8459,948,73.7,66.8,0,70.84548,943.1996,539,74.1,67.0,0,64.73843,541.9998,489,74.5,67.0,0,100.0,500.0,690,74.1,67.0,0,89.200005,700.0,830,74.0,66.8,0,69.53519,840.0,547,74.3,67.0,0,75.91439,540.0,731,75.6,66.9,0.0,99.958336,840.0,478,74.0,67.2,0,62.676857,482.99988,178,73.7,67.1,0,38.89499,170.99982,0,0,0,0,0,0,952,75.3,67.1,0,100.0,1020.0,590,73.2,66.9,0.0,83.59008,575.0,1074,75.1,67.1,0,90.99229,1060.0,550,75.3,67.2,0,99.9646,705.0,187,73.3,67.2,0,63.709145,175.0,279,73.9,67.0,0,44.523945,273.99988,190,72.3,67.2,0.0,45.411663,185.0,324,71.4,67.0,0.0,39.421665,300.0,656,73.9,66.7,0,61.203297,655.66626,218,71.7,66.9,0.0,63.088303,210.0,700,70.2,66.7,0.0,99.879005,880.0,97.5,92.4,99.2,150.2,93.2,120.5,1.2,0.0,30.19
20180709,1320,97.7,26.6,34.54780938,47.10666667,254,49.0,44.3,5.85,76.2,71.9,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.2,75.4,57.9,100.0,15.0,53.0,56.8,100.0,0,75.1,1.05,57.8,1.8125,59.5,1,1,50.9,13.9,0,0,0,74.3,76.2,70.2,100.0,15,50.1,60.545456,75.2,0,68,0.65,61.3,1.8125,52.5,0,0,69.8,97.3,18.1,4.3,1.4,15,15,72.6,64.6,100.0,100,33.6,0,83.6,1.0,64.344826,63.844826,0,11.2,0,0,1,75.8,1,72,207,61.3,0,22.761148,200.0,72.0,68.0,2123.706,68.5,59.2,61.3,2200.0,270,71.7,59.1,0,49.256714,260,127,69.5,59.8,0,52.76382,125,1028,72.0,59.5,0,32.25371,1000,763,80.5,68.5,0,0.0,700,619,71.9,59.7,0,47.238586,600.0,203,72.1,60.1,0,36.965076,200.0,128,70.2,60.1,0,56.33387,125.0,339,70.9,60.7,0,32.068966,330,188,71.8,61.6,0,100.0,650,451,69.9,61.8,0,99.908875,950,515,0,60.0,0,33.43941,500,510,71.2,59.9,0,35.674946,500,185,73.2,67.2,0,59.271347,175.0,250,72.1,67.6,0,48.572113,245,316,73.7,67.2,0.0,54.712803,318.40033,383,76.4,67.2,0,37.652695,350.0,545,74.9,67.1,0,72.533516,540.0,374,73.9,67.3,0,44.05812,364.0372,343,73.9,67.2,0,41.098152,335.0,200,73.4,67.8,0,44.87221,195.0,641,74.0,67.3,0,50.052452,636.0,258,70.8,67.1,0,52.777473,245.0,314,73.9,67.2,0,75.068405,310.00043,268,73.3,67.3,0,61.231506,245,599,74.4,67.1,0,60.254406,600.60095,547,74.6,67.3,0,65.59365,540.0,353,72.1,67.4,0.0,52.340645,335.0,690,74.5,67.3,0,62.58912,690.0,436,73.6,67.0,0,39.31366,400,215,72.4,67.6,0,46.38855,195.0,410,73.1,67.1,0.0,45.965027,380.0,360,71.7,67.4,0.0,31.395208,335.0,228,74.4,66.9,0,99.96596,400.0,267,73.2,67.5,0,70.65341,245,362,73.8,67.1,0,53.328716,350.0,363,75.0,67.2,0,99.963036,590.0,547,74.9,67.1,0,99.964485,840.0,375,74.0,67.7,0,75.65697,367.99985,618,73.9,66.9,0,100.0,750.0,208,73.5,67.5,0.0,66.215675,195.0,431,75.3,67.4,0,100.0,1020.0,411,74.9,67.0,0,100.0,915.0,215,73.8,67.1,0,68.588585,215.125,254,73.8,67.1,0,56.291817,245.0,427,73.7,67.1,0,52.13003,420.0,550,74.8,66.8,0,72.8683,540.0,710,74.1,66.9,0,60.151142,700.7498,111,74.1,67.4,0,38.710068,100,336,73.9,67.5,0,48.72858,335.0,292,74.1,282.1,0,49.576744,291.1459,879,73.7,66.8,0,66.11079,866.3996,544,73.9,67.0,0,64.73843,541.9998,491,74.6,67.1,0,100.0,500.0,692,74.1,67.0,0,88.82051,700.0,830,73.9,66.9,0,69.523476,840.0,547,74.3,67.0,0,75.91439,540.0,727,75.6,67.0,0.0,99.958336,840.0,510,74.0,67.3,0,64.936104,510.59988,166,73.8,67.2,0,39.52921,150.0,0,0,0,0,0,0,952,75.3,67.1,0,100.0,1020.0,596,73.2,66.9,0.0,83.59008,575.0,1076,75.1,67.1,0,90.99229,1060.0,552,75.3,67.3,0,99.9646,705.0,188,73.3,67.2,0,63.709145,175.0,278,73.9,67.1,0,44.523945,273.99988,189,72.3,67.2,0.0,45.411663,185.0,326,71.3,67.1,0.0,38.92466,300.0,656,73.8,66.7,0,61.203297,655.66626,218,71.7,66.8,0.0,63.088303,210.0,699,70.1,66.7,0.0,99.879005,880.0,97.2,92.5,99.2,149.2,93.3,120.4,1.2,-0.1,30.19
20180709,1325,97.8,24.4,33.67200061,47.10666667,255,49.4,44.5,5.85,76.0,71.5,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.4,57.85,100.0,15.0,53.1,56.8,100.0,0,75.1,1.05,57.8,1.8125,59.5,1,1,51.2,13.6,0,0,0,74.3,75.9,69.85,100.0,15,50.0,60.545456,79.4,0,68,0.62,61.3,1.8125,52.4,0,0,70.6,97.2,21.7,4.7,1.7,15,15,72.9,64.7,100.0,100,35.2,0,83.6,1.05,64.344826,63.844826,0,11.3,0,0,1,75.6,1,72,205,61.3,0,22.761148,200.0,72.0,68.0,2123.706,68.4,59.1,55.6,2200.0,271,71.6,59.0,0,49.256714,260,128,69.5,59.8,0,52.76382,125,1012,72.1,59.4,0,32.70764,1000,760,80.5,68.4,0,0.0,700,618,71.8,59.7,0,47.238586,600.0,203,72.1,60.1,0,36.965076,200.0,129,70.3,60.1,0,56.33387,125.0,340,70.9,60.7,0,32.068966,330,188,71.8,61.6,0,100.0,650,455,69.8,61.8,0,99.908875,950,515,0,60.0,0,33.43941,500,510,71.1,59.9,0,35.674946,500,185,73.3,66.7,0,59.271347,175.0,251,72.1,67.2,0,48.572113,245,318,73.7,66.7,0.0,54.712803,318.40033,375,76.5,66.7,0,37.137726,350.0,547,74.9,66.6,0,72.533516,540.0,375,73.9,67.0,0,44.05812,364.0372,343,73.9,66.9,0,41.098152,335.0,200,73.4,67.6,0,44.87221,195.0,631,74.1,66.8,0,49.506924,636.0,258,70.8,66.7,0,52.777473,245.0,315,73.9,66.5,0,74.69342,310.00043,261,73.3,66.8,0,60.710567,245,602,74.4,66.6,0,60.254406,600.60095,550,74.6,66.7,0,65.59365,540.0,353,72.1,67.0,0.0,52.340645,335.0,696,74.7,66.9,0,62.58912,690.0,436,73.6,66.7,0,39.31366,400,209,72.4,67.3,0,45.75613,195.0,397,73.1,66.8,0.0,45.965027,380.0,358,71.7,67.0,0.0,31.395208,335.0,230,74.4,66.3,0,99.96596,400.0,268,73.2,67.1,0,70.65341,245,361,73.8,66.7,0,53.328716,350.0,364,75.0,66.6,0,99.963036,590.0,548,74.9,66.6,0,99.964485,840.0,373,73.9,67.4,0,75.155464,367.99985,620,73.9,66.4,0,100.0,750.0,208,73.5,67.2,0.0,66.215675,195.0,435,75.3,67.0,0,100.0,1020.0,414,74.9,66.5,0,100.0,915.0,215,73.8,66.5,0,68.588585,215.125,255,73.9,66.6,0,56.291817,245.0,427,73.7,66.6,0,52.13003,420.0,547,74.8,66.2,0,72.8683,540.0,771,74.1,66.6,0,64.92217,780.5498,111,74.1,67.2,0,38.710068,100,336,73.9,67.1,0,48.72858,335.0,330,74.1,282.0,0,52.417023,333.7459,838,73.7,66.4,0,64.0,827.99963,544,73.8,66.5,0,64.73843,541.9998,494,74.7,66.4,0,100.0,500.0,698,74.2,66.3,0,89.61025,700.0,831,73.9,66.2,0,69.511765,840.0,547,74.2,66.4,0,75.91439,540.0,735,75.6,66.4,0.0,99.958336,840.0,511,74.0,66.8,0,64.936104,510.59988,165,73.7,66.9,0,39.52921,150.0,0,0,0,0,0,0,939,75.2,66.5,0,100.0,1020.0,582,73.2,66.3,0.0,83.59008,575.0,1077,75.1,66.8,0,90.518196,1060.0,555,75.3,66.8,0,99.9646,705.0,188,73.3,66.9,0,63.709145,175.0,280,74.0,66.7,0,44.523945,273.99988,191,72.2,66.9,0.0,45.411663,185.0,319,71.3,66.6,0.0,38.92466,300.0,615,73.7,66.3,0,59.308426,622.66626,219,71.6,66.4,0.0,63.088303,210.0,702,70.1,66.1,0.0,99.879005,880.0,97.0,92.0,99.2,146.2,93.4,120.7,2.0,-1.5,30.19
20180709,1330,98.3,27.7,35.37761007,47.10666667,257,49.0,43.9,5.85,76.6,72.1,-0.2,4.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.7,57.8,100.0,15.0,52.8,56.8,100.0,0,75.2,1.05,57.8,1.8125,59.4,1,1,51.3,13.6,0,0,0,74.3,76.4,69.5,100.0,15,49.9,60.545456,79.3,0,68,0.6,61.3,1.8125,52.2,0,0,72.0,97.3,21.5,4.6,1.0,15,15,78.9,64.8,100.0,100,35.2,0,83.6,1.05,64.344826,63.844826,0,11.3,0,0,1,75.3,1,72,315,60.6,0,26.951742,307.99945,72.0,68.0,2123.706,68.4,58.9,61.5,2200.0,269,71.6,58.8,0,49.256714,260,127,69.5,59.6,0,52.76382,125,1011,72.1,59.2,0,32.70764,1000,761,80.5,68.4,0,0.0,700,615,71.8,59.5,0,47.238586,600.0,201,72.0,59.9,0,36.965076,200.0,128,70.3,59.9,0,56.33387,125.0,339,70.9,60.5,0,32.068966,330,186,71.8,61.5,0,100.0,650,452,69.8,61.6,0,99.908875,950,514,0,59.8,0,33.43941,500,510,71.1,59.7,0,35.674946,500,185,73.3,66.6,0,59.271347,175.0,251,72.0,67.0,0,48.572113,245,299,73.6,66.6,0.0,53.89724,306.40033,374,76.5,66.6,0,37.137726,350.0,547,74.9,66.5,0,72.533516,540.0,373,74.0,66.8,0,44.05812,364.0372,342,74.0,66.7,0,41.098152,335.0,199,73.3,67.3,0,44.87221,195.0,679,74.0,66.7,0,51.584137,674.3998,256,70.8,66.5,0,52.777473,245.0,314,73.9,66.5,0,75.05827,310.00043,260,73.3,66.7,0,60.710567,245,618,74.4,66.5,0,61.05724,622.44104,547,74.6,66.6,0,65.59365,540.0,352,72.2,66.8,0.0,52.340645,335.0,691,74.7,66.7,0,62.58912,690.0,435,73.6,66.5,0,39.31366,400,207,72.4,67.1,0,45.75613,195.0,407,73.1,66.5,0.0,45.965027,380.0,359,71.7,66.8,0.0,31.395208,335.0,228,74.4,66.2,0,99.96596,400.0,266,73.2,66.9,0,70.65341,245,360,73.8,66.5,0,53.328716,350.0,360,75.0,66.5,0,99.963036,590.0,547,74.9,66.5,0,99.964485,840.0,369,73.9,67.2,0,75.155464,367.99985,615,73.9,66.3,0,100.0,750.0,202,73.5,67.0,0.0,65.64442,195.0,438,75.3,66.8,0,100.0,1020.0,419,74.9,66.3,0,100.0,915.0,214,73.8,66.4,0,68.588585,215.125,249,73.9,66.5,0,56.291817,245.0,426,73.7,66.5,0,52.13003,420.0,543,74.8,66.1,0,72.8683,540.0,773,74.0,66.4,0,64.50485,780.5498,110,74.1,66.9,0,38.710068,100,337,73.9,66.8,0,49.19786,335.0,375,74.1,282.1,0,56.181778,376.3459,792,73.8,66.3,0,62.110786,789.5996,544,73.9,66.4,0,64.73843,541.9998,491,74.6,66.4,0,100.0,500.0,698,74.2,66.3,0,89.61025,700.0,827,73.8,66.2,0,69.94497,840.0,546,74.2,66.3,0,75.91439,540.0,728,75.6,66.3,0.0,99.958336,840.0,509,73.9,66.6,0,64.936104,510.59988,162,73.7,66.7,0,39.52921,150.0,0,0,0,0,0,0,962,75.2,66.4,0,100.0,1020.0,590,73.1,66.2,0.0,83.437126,575.0,1075,75.1,66.5,0,89.88975,1060.0,556,75.2,66.7,0,99.9646,705.0,189,73.2,66.7,0,63.709145,175.0,273,74.0,66.5,0,43.87767,273.99988,190,72.2,66.6,0.0,45.411663,185.0,322,71.3,66.4,0.0,38.92466,300.0,588,73.8,66.1,0,58.195053,589.66626,219,71.5,66.3,0.0,63.088303,210.0,703,70.1,66.1,0.0,99.879005,880.0,96.8,92.0,99.2,146.2,93.6,120.8,1.1,0.0,30.19
20180709,1335,97.9,28.0,35.26338267,47.10666667,255,49.2,44.0,5.85,77.4,72.8,-0.1,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.6,57.8,100.0,15.0,52.8,56.8,100.0,0,75.2,1.05,57.8,1.8125,59.4,1,1,51.4,13.6,0,0,0,74.3,76.5,69.5,100.0,15,50.0,60.545456,78.7,0,68,0.64,61.3,1.8125,52.3,0,0,71.7,97.4,23.3,4.4,1.4,15,15,82.0,64.95,100.0,100,35.2,0,83.6,1.0,64.344826,63.844826,0,11.3,0,0,1,76.2,1,72,528,60.1,0,32.498474,523.99945,72.0,68.0,2123.706,68.4,59.0,61.7,2200.0,266,71.6,58.9,0,49.256714,260,127,69.4,59.6,0,52.76382,125,1019,72.1,59.2,0,32.241444,1000,769,80.5,68.3,0,0.0,700,611,71.7,59.5,0,47.238586,600.0,201,72.0,60.0,0,37.862766,200.0,126,70.3,60.0,0,56.33387,125.0,335,70.9,60.6,0,32.068966,330,185,71.7,61.5,0,100.0,650,448,69.8,61.7,0,99.908875,950,514,0,59.8,0,33.43941,500,510,71.1,59.8,0,35.674946,500,184,73.3,66.7,0,59.271347,175.0,252,72.0,67.1,0,48.572113,245,302,73.6,66.7,0.0,53.89724,306.40033,373,76.1,66.7,0,37.137726,350.0,547,74.9,66.6,0,72.533516,540.0,388,74.1,66.8,0,46.27919,394.33734,342,74.0,66.7,0,41.098152,335.0,200,73.3,67.3,0,44.87221,195.0,680,74.0,66.8,0,51.584137,674.3998,256,70.8,66.6,0,52.777473,245.0,314,73.9,66.6,0,75.05827,310.00043,262,73.3,66.7,0,60.710567,245,618,74.4,66.6,0,61.05724,622.44104,548,74.6,66.7,0,65.59365,540.0,353,72.1,66.8,0.0,52.340645,335.0,693,74.6,66.8,0,62.58912,690.0,435,73.5,66.5,0,39.31366,400,207,72.4,67.2,0,45.75613,195.0,396,73.0,66.6,0.0,45.965027,380.0,351,71.7,66.8,0.0,31.395208,335.0,231,74.3,66.4,0,99.96596,400.0,270,73.2,67.0,0,70.65341,245,363,73.8,66.6,0,53.328716,350.0,365,75.0,66.6,0,99.963036,590.0,551,74.9,66.6,0,99.964485,840.0,372,73.9,67.2,0,75.155464,367.99985,619,73.8,66.4,0,100.0,750.0,205,73.4,67.1,0.0,65.64442,195.0,429,75.3,66.8,0,100.0,1020.0,412,74.8,66.4,0,100.0,915.0,213,73.8,66.5,0,68.588585,215.125,250,73.9,66.6,0,56.291817,245.0,425,73.7,66.6,0,52.13003,420.0,543,74.8,66.2,0,72.8683,540.0,773,73.9,66.4,0,64.50485,780.5498,111,74.0,66.9,0,38.710068,100,343,73.9,66.9,0,49.35065,335.0,394,74.1,282.0,0,57.484962,397.64587,788,73.8,66.4,0,62.110786,789.5996,544,73.9,66.5,0,64.73843,541.9998,489,74.6,66.5,0,100.0,500.0,705,74.3,66.5,0,88.82051,700.0,783,73.6,66.3,0,66.24517,781.1998,546,74.2,66.4,0,75.91439,540.0,734,75.6,66.4,0.0,99.958336,840.0,512,73.9,66.7,0,64.936104,510.59988,171,73.7,66.7,0,39.52921,150.0,0,0,0,0,0,0,956,75.1,66.5,0,100.0,1020.0,584,73.0,66.3,0.0,82.956406,575.0,1074,75.1,66.6,0,89.88975,1060.0,556,75.3,66.7,0,99.9646,705.0,188,73.2,66.7,0,63.709145,175.0,273,73.9,66.6,0,43.87767,273.99988,190,72.2,66.7,0.0,45.411663,185.0,325,71.3,66.5,0.0,38.92466,300.0,589,73.9,66.2,0,58.195053,589.66626,220,71.5,66.4,0.0,63.088303,210.0,702,70.0,66.2,0.0,99.879005,880.0,96.5,91.8,99.1,148.2,93.7,120.7,1.2,-0.1,30.19
20180709,1340,97.7,28.5,35.35439564,47.10666667,255,48.9,43.9,5.85,77.4,72.8,-0.2,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.8,57.8,100.0,15.0,53.3,56.4,100.0,0,75.3,1.0,57.4,1.8125,59.3,1,1,51.0,13.8,0,0,0,74.2,76.4,69.5,100.0,15,50.2,60.181816,77.0,0,68,0.6,60.9,1.8125,52.3,0,0,72.2,96.8,22.0,4.7,2.1,15,15,78.2,65.1,100.0,100,35.9,0,83.6,1.05,64.22414,63.724136,0,11.7,0,0,1,76.9,1,72,737,59.9,0,40.42761,739.99945,72.0,68.0,2123.706,68.4,58.9,61.8,2200.0,263,71.6,58.8,0,49.256714,260,125,69.4,59.6,0,52.76382,125,1014,72.0,59.2,0,34.06944,1000,777,80.5,68.3,0,0.0,700,602,71.7,59.5,0,47.238586,600.0,201,72.0,59.9,0,38.760452,200.0,127,70.3,59.9,0,57.675735,125.0,332,70.9,60.5,0,32.068966,330,181,71.7,61.5,0,100.0,650,439,69.8,61.6,0,99.908875,950,512,0,59.8,0,33.43941,500,509,71.1,59.7,0,35.674946,500,184,73.2,66.6,0,59.271347,175.0,248,71.9,67.0,0,48.572113,245,291,73.6,66.7,0.0,52.80205,294.4004,372,75.9,66.6,0,37.137726,350.0,543,74.9,66.5,0,72.533516,540.0,448,74.1,66.7,0,48.718216,454.93735,342,74.0,66.7,0,41.098152,335.0,199,73.3,67.3,0,44.87221,195.0,680,73.8,66.7,0,51.584137,674.3998,259,70.7,66.6,0,52.777473,245.0,314,73.8,66.5,0,75.05827,310.00043,260,73.3,66.7,0,60.710567,245,617,74.4,66.5,0,61.05724,622.44104,545,74.6,66.7,0,65.59365,540.0,352,72.1,66.8,0.0,52.340645,335.0,691,74.8,66.7,0,62.58912,690.0,435,73.5,66.5,0,39.31366,400,207,72.4,67.1,0,45.75613,195.0,399,73.0,66.6,0.0,45.965027,380.0,359,71.7,66.8,0.0,31.395208,335.0,228,74.3,66.3,0,99.96596,400.0,265,73.2,66.9,0,70.65341,245,359,73.8,66.5,0,53.328716,350.0,362,74.9,66.6,0,99.963036,590.0,545,74.9,66.5,0,99.964485,840.0,369,74.0,67.2,0,75.155464,367.99985,619,73.8,66.3,0,100.0,750.0,201,73.4,67.0,0.0,65.64442,195.0,437,75.1,66.8,0,100.0,1020.0,411,74.8,66.4,0,100.0,915.0,205,73.8,66.5,0,67.64839,201.625,248,73.9,66.5,0,56.291817,245.0,424,73.7,66.5,0,52.13003,420.0,542,74.7,66.2,0,72.8683,540.0,775,73.9,66.4,0,64.50485,780.5498,111,74.0,66.9,0,38.710068,100,342,73.9,66.8,0,49.35065,335.0,415,74.0,282.0,0,59.022053,418.9459,788,73.8,66.3,0,62.110786,789.5996,543,74.0,66.4,0,64.73843,541.9998,489,74.6,66.4,0,100.0,500.0,701,74.2,66.4,0,88.74872,700.0,730,73.6,66.3,0,63.329823,722.4,548,74.2,66.4,0,75.91439,540.0,733,75.6,66.4,0.0,99.958336,840.0,511,73.9,66.7,0,64.936104,510.59988,166,73.7,66.7,0,39.090134,150.0,0,0,0,0,0,0,966,75.0,66.5,0,100.0,1020.0,585,73.0,66.3,0.0,82.890854,575.0,1074,75.1,66.6,0,89.88975,1060.0,555,75.3,66.7,0,99.9646,705.0,189,73.2,66.6,0,63.709145,175.0,271,73.9,66.5,0,43.87767,273.99988,190,72.2,66.6,0.0,45.411663,185.0,320,71.2,66.5,0.0,38.438946,300.0,589,73.8,66.2,0,58.195053,589.66626,219,71.4,66.3,0.0,63.088303,210.0,702,70.0,66.1,0.0,99.879005,880.0,96.3,91.9,98.9,149.2,93.8,120.6,1.2,0.0,30.19
20180709,1345,97.1,29.0,35.19706575,47.10666667,256,49.3,44.3,5.85,77.5,73.0,-0.1,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.6,57.8,100.0,15.0,54.2,56.4,100.0,0,75.2,1.0,57.4,1.8125,59.4,1,1,51.1,13.9,0,0,0,74.2,76.3,69.45,100.0,15,50.3,60.181816,75.9,0,68,0.6,60.9,1.8125,52.5,0,0,72.2,96.9,20.3,4.3,1.8,15,15,83.8,64.65,100.0,100,34.1,0,83.6,1.0,64.22414,63.724136,0,11.5,0,0,1,77.7,1,72,858,59.8,0,43.396458,847.99945,72.0,68.0,2123.706,68.4,59.1,61.9,2200.0,262,71.5,58.9,0,49.256714,260,126,69.4,59.7,0,54.04932,125,1007,72.0,59.3,0,34.06944,1000,781,80.5,68.2,0,0.0,700,603,71.7,59.6,0,47.680412,600.0,207,71.9,60.0,0,39.37531,200.0,126,70.2,60.0,0,57.675735,125.0,330,70.9,60.6,0,33.37041,330,180,71.7,61.6,0,100.0,650,436,69.7,61.7,0,99.908875,950,511,0,59.9,0,33.43941,500,508,71.1,59.8,0,35.674946,500,184,73.2,66.6,0,59.271347,175.0,249,71.9,67.0,0,48.572113,245,292,73.8,66.6,0.0,52.80205,294.4004,372,75.8,66.6,0,37.137726,350.0,543,74.9,66.5,0,72.533516,540.0,476,74.1,66.7,0,49.79761,485.23734,343,74.1,66.7,0,41.098152,335.0,200,73.3,67.3,0,44.87221,195.0,675,73.8,66.7,0,51.038605,674.3998,256,70.7,66.5,0,52.777473,245.0,314,73.8,66.5,0,75.05827,310.00043,261,73.3,66.7,0,60.710567,245,641,74.4,66.4,0,62.068604,644.2811,547,74.6,66.6,0,65.59365,540.0,353,72.2,66.8,0.0,52.340645,335.0,691,74.8,66.7,0,62.58912,690.0,435,73.5,66.4,0,39.31366,400,208,72.4,67.1,0,45.75613,195.0,410,73.0,66.6,0.0,45.965027,380.0,357,71.7,66.8,0.0,31.395208,335.0,229,74.3,66.3,0,99.96596,400.0,267,73.2,66.9,0,70.65341,245,361,73.8,66.5,0,53.328716,350.0,363,74.9,66.5,0,99.963036,590.0,548,74.9,66.5,0,99.964485,840.0,390,74.1,67.1,0,78.48546,395.59985,619,73.8,66.3,0,100.0,750.0,202,73.3,67.0,0.0,65.64442,195.0,432,74.9,66.8,0,100.0,1020.0,410,74.8,66.3,0,100.0,915.0,191,73.7,66.4,0,66.08518,188.125,250,73.8,66.5,0,56.291817,245.0,425,73.7,66.5,0,52.13003,420.0,543,74.7,66.1,0,72.8683,540.0,775,73.8,66.4,0,64.50485,780.5498,113,74.0,66.8,0,38.710068,100,344,73.9,66.8,0,49.35065,335.0,417,74.0,282.1,0,59.022053,418.9459,749,73.7,66.3,0,60.233234,751.1996,547,73.9,66.4,0,64.73843,541.9998,497,74.6,66.4,0,100.0,500.0,705,74.1,66.3,0,88.10256,700.0,691,73.6,66.3,0,61.55017,693.0,544,74.1,66.3,0,75.482315,540.0,748,75.5,66.3,0.0,99.958336,840.0,513,73.9,66.7,0,64.936104,510.59988,169,73.7,66.7,0,39.090134,150.0,0,0,0,0,0,0,963,75.0,66.5,0,100.0,1020.0,587,73.0,66.3,0.0,82.7379,575.0,1072,75.1,66.5,0,89.481804,1060.0,556,75.3,66.7,0,99.9646,705.0,189,73.2,66.6,0,63.709145,175.0,274,74.0,66.5,0,43.87767,273.99988,190,72.2,66.6,0.0,45.411663,185.0,320,71.2,66.4,0.0,38.438946,300.0,589,73.8,66.2,0,58.195053,589.66626,220,71.3,66.3,0.0,63.088303,210.0,704,70.0,66.1,0.0,99.879005,880.0,96.1,91.6,98.9,148.2,93.9,120.7,1.4,-1.6,30.19
