20180709,1350,97.1,28.2,34.86345871,47.10666667,258,49.4,44.3,5.85,77.4,72.8,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.8,57.8,100.0,15.0,54.8,56.4,100.0,0,75.2,1.0,57.4,1.8125,59.5,1,1,51.3,14.1,0,0,0,74.2,76.1,69.4,100.0,15,50.5,60.181816,77.1,0,68,0.64,60.9,1.8125,52.5,0,0,71.9,96.8,23.2,4.8,1.6,15,15,79.5,64.2,100.0,100,35.5,0,85.6,1.05,64.22414,63.724136,0,11.6,0,0,1,78.8,1,72,974,59.6,0,46.04765,955.99945,72.0,68.0,2123.706,68.4,59.0,61.1,2200.0,263,71.4,58.9,0,50.76548,260,127,69.4,59.7,0,54.645317,125,1030,71.9,59.3,0,34.670593,1000,784,80.4,68.2,0,0.0,700,606,71.7,59.6,0,48.13451,600.0,206,71.9,60.0,0,39.37531,200.0,127,70.2,60.0,0,58.13123,125.0,334,70.9,60.7,0,34.404896,330,178,71.7,61.6,0,100.0,650,432,69.7,61.8,0,99.908875,950,510,0,59.9,0,33.43941,500,508,71.1,59.8,0,35.674946,500,183,73.1,66.6,0,59.271347,175.0,248,71.9,67.0,0,48.572113,245,306,74.0,66.6,0.0,54.67785,304.8004,370,75.7,66.6,0,37.137726,350.0,539,75.0,66.5,0,72.533516,540.0,542,74.1,66.7,0,52.236633,545.83734,371,74.1,66.6,0,43.96739,371.8998,198,73.3,67.3,0,44.87221,195.0,668,73.8,66.7,0,51.038605,674.3998,255,70.7,66.5,0,52.777473,245.0,313,73.8,66.5,0,75.05827,310.00043,260,73.2,66.6,0,60.710567,245,639,74.3,66.5,0,62.068604,644.2811,545,74.5,66.6,0,65.59365,540.0,352,72.2,66.8,0.0,52.340645,335.0,690,74.8,66.7,0,62.58912,690.0,435,73.5,66.5,0,39.31366,400,207,72.4,67.0,0,45.75613,195.0,390,73.0,66.5,0.0,45.965027,380.0,354,71.7,66.8,0.0,31.395208,335.0,229,74.3,66.3,0,99.96596,400.0,266,73.2,66.9,0,70.65341,245,362,73.8,66.5,0,53.328716,350.0,358,74.9,66.6,0,99.963036,590.0,545,74.9,66.5,0,99.964485,840.0,417,74.1,67.1,0,82.226685,423.19986,611,73.8,66.3,0,100.0,750.0,201,73.3,67.0,0.0,65.64442,195.0,429,74.8,66.8,0,100.0,1020.0,406,74.8,66.3,0,100.0,915.0,176,73.7,66.4,0,64.70322,175.0,250,73.8,66.5,0,56.291817,245.0,425,73.7,66.5,0,52.13003,420.0,544,74.7,66.2,0,72.8683,540.0,764,73.7,66.4,0,62.63253,740.64966,112,74.0,66.8,0,38.710068,100,345,73.9,66.8,0,49.35065,335.0,417,73.9,282.3,0,59.022053,418.9459,684,73.8,66.4,0,57.026237,674.3996,548,73.9,66.4,0,64.73843,541.9998,492,74.5,66.4,0,100.0,500.0,696,74.1,66.4,0,87.00513,700.0,662,73.8,66.3,0,59.7471,663.59985,546,74.2,66.4,0,75.482315,540.0,751,75.5,66.3,0.0,99.958336,840.0,517,74.1,66.6,0,64.85623,510.59988,174,73.7,66.6,0,39.090134,150.0,0,0,0,0,0,0,955,75.0,66.4,0,100.0,1020.0,579,73.0,66.3,0.0,82.80345,575.0,1074,75.1,66.5,0,89.481804,1060.0,560,75.3,66.6,0,99.9646,705.0,189,73.2,66.6,0,63.709145,175.0,274,74.0,66.5,0,43.87767,273.99988,191,72.0,66.6,0.0,45.411663,185.0,318,71.1,66.4,0.0,38.438946,300.0,590,74.0,66.1,0,58.195053,589.66626,220,71.2,66.3,0.0,63.088303,210.0,704,69.9,66.2,0.0,99.879005,880.0,95.9,91.3,98.9,145.2,94.0,120.4,1.2,0.0,30.19
20180709,1355,97.3,28.2,34.99204633,47.10666667,257,49.4,44.3,5.85,77.2,72.6,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.1,75.6,57.65,100.0,15.0,55.3,56.4,100.0,0,75.2,1.0,57.4,1.8125,59.5,1,1,51.3,13.8,0,0,0,74.2,76.6,69.5,100.0,15,50.7,60.181816,77.7,0,68,0.6,60.9,1.8125,52.5,0,0,71.9,97.2,20.9,4.4,1.7,15,15,82.6,64.45,100.0,100,35.5,0,85.6,1.1,64.22414,63.724136,0,11.7,0,0,1,79.4,1,72,971,59.5,0,46.108734,955.99945,72.0,68.0,2123.706,68.4,58.9,61.2,2200.0,264,71.5,58.8,0,50.76548,260,127,69.3,59.6,0,54.645317,125,1020,71.7,59.2,0,34.670593,1000,784,80.4,68.1,0,0.0,700,604,71.8,59.5,0,48.13451,600.0,206,71.9,59.9,0,39.37531,200.0,127,70.3,60.0,0,58.13123,125.0,333,70.8,60.6,0,34.404896,330,179,71.7,61.6,0,100.0,650,434,69.7,61.7,0,99.908875,950,510,0,59.8,0,33.43941,500,507,71.0,59.8,0,35.674946,500,182,73.1,66.7,0,59.271347,175.0,251,71.9,67.1,0,49.95818,245,303,74.0,66.7,0.0,54.67785,304.8004,366,75.9,66.7,0,37.137726,350.0,532,75.0,66.6,0,72.533516,540.0,593,74.1,66.7,0,54.468082,606.4373,446,74.1,66.7,0,47.228817,445.69983,196,73.3,67.3,0,44.87221,195.0,663,73.8,66.7,0,51.038605,674.3998,252,70.7,66.6,0,52.777473,245.0,311,73.8,66.6,0,75.05827,310.00043,257,73.2,66.7,0,60.710567,245,636,74.2,66.5,0,62.068604,644.2811,540,74.5,66.8,0,65.59365,540.0,348,72.2,66.9,0.0,52.340645,335.0,684,74.9,66.7,0,62.58912,690.0,435,73.4,66.5,0,39.31366,400,205,72.4,67.0,0,45.75613,195.0,400,72.9,66.6,0.0,46.453785,380.0,354,71.7,66.8,0.0,31.395208,335.0,223,74.3,66.4,0,99.96596,400.0,262,73.2,67.0,0,70.65341,245,353,73.8,66.6,0,53.328716,350.0,352,74.9,66.7,0,99.963036,590.0,532,74.9,66.6,0,99.964485,840.0,469,74.1,67.2,0,91.45436,478.39987,602,73.8,66.4,0,100.0,750.0,197,72.3,67.0,0.0,66.14552,195.0,433,74.8,66.8,0,100.0,1020.0,401,74.9,66.5,0,100.0,915.0,176,73.7,66.5,0,64.70322,175.0,252,73.8,66.6,0,56.291817,245.0,428,73.7,66.6,0,52.13003,420.0,546,74.7,66.3,0,72.8683,540.0,702,73.8,66.4,0,60.24137,700.74963,111,73.9,66.9,0,38.710068,100,344,73.9,66.8,0,49.35065,335.0,418,73.9,282.2,0,59.022053,418.9459,675,73.8,66.5,0,56.594753,674.3996,548,73.8,66.5,0,64.73843,541.9998,489,74.4,66.5,0,100.0,500.0,691,74.2,66.5,0,87.58974,700.0,655,73.8,66.4,0,59.7471,663.59985,540,74.2,66.5,0,75.482315,540.0,727,75.5,66.4,0.0,99.958336,840.0,591,74.3,66.7,0,70.96075,593.40027,164,73.7,66.7,0,39.090134,150.0,0,0,0,0,0,0,968,74.9,66.6,0,100.0,1020.0,589,73.0,66.4,0.0,83.05473,575.0,1069,75.1,66.5,0,89.481804,1060.0,554,75.2,66.7,0,99.9646,705.0,188,73.2,66.7,0,63.709145,175.0,272,74.0,66.6,0,43.87767,273.99988,190,72.2,66.7,0.0,45.411663,185.0,315,71.2,66.5,0.0,38.438946,300.0,624,73.8,66.2,0,60.27192,622.66644,218,71.2,66.4,0.0,63.088303,210.0,701,69.9,66.2,0.0,99.879005,880.0,95.7,91.1,98.6,147.2,94.1,120.7,0.3,0.9,30.17
20180709,1400,97.4,28.9,35.34749306,47.10666667,256,49.4,44.3,5.85,77.3,72.6,-0.2,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.0,75.7,57.5,100.0,15.0,55.6,56.4,100.0,0,75.2,1.0,57.4,1.8125,59.5,1,1,51.2,13.7,0,0,0,74.2,76.5,69.6,100.0,15,50.9,60.181816,76.9,0,68,0.59,60.9,1.8125,52.6,0,0,71.9,96.9,20.5,4.7,1.7,15,15,80.0,64.7,100.0,100,35.9,0,85.6,1.1,64.22414,63.724136,0,11.9,0,0,1,80.1,1,72,839,59.4,0,41.588272,847.9989,72.0,68.0,2123.706,68.4,58.7,61.3,2200.0,265,71.4,58.7,0,50.76548,260,127,69.4,59.5,0,54.645317,125,1031,71.7,59.0,0,33.61551,1000,781,80.4,68.1,0,0.0,700,608,71.7,59.4,0,48.13451,600.0,208,71.8,59.8,0,39.37531,200.0,127,70.3,59.8,0,58.13123,125.0,336,70.9,60.4,0,34.404896,330,181,71.7,61.5,0,100.0,650,436,69.6,61.6,0,99.908875,950,511,0,59.7,0,33.43941,500,509,71.0,59.7,0,35.674946,500,179,73.1,66.8,0,59.271347,175.0,244,71.9,67.1,0,50.388336,245,306,73.9,66.8,0.0,55.341953,304.8004,358,76.0,66.8,0,37.137726,350.0,535,75.0,66.7,0,73.6642,540.0,630,74.1,66.8,0,56.346657,636.7373,515,74.1,66.7,0,50.21158,519.4998,197,73.2,67.4,0,46.286026,195.0,665,73.8,66.8,0,51.647083,674.3998,250,70.7,66.7,0,52.777473,245.0,309,73.8,66.7,0,75.05827,310.00043,256,73.3,66.8,0,60.710567,245,633,74.2,66.6,0,62.068604,644.2811,538,74.5,66.8,0,65.59365,540.0,346,72.2,67.0,0.0,52.340645,335.0,682,74.9,66.8,0,62.58912,690.0,434,73.4,66.6,0,39.31366,400,204,72.4,67.2,0,45.75613,195.0,395,72.9,66.6,0.0,46.453785,380.0,350,71.7,66.9,0.0,31.395208,335.0,219,74.3,66.5,0,99.96596,400.0,270,73.2,67.1,0,72.662315,245,367,73.8,66.6,0,56.305527,350.0,347,75.0,66.7,0,99.963036,590.0,520,74.9,66.7,0,99.964485,840.0,482,74.1,67.4,0,99.95988,533.59985,591,73.8,66.5,0,100.0,750.0,215,73.3,67.1,0.0,68.5007,195.0,427,74.8,66.9,0,100.0,1020.0,385,74.9,66.5,0,100.0,915.0,178,73.8,66.6,0,66.175804,175.0,249,73.8,66.7,0,56.291817,245.0,426,73.7,66.7,0,52.13003,420.0,543,74.8,66.3,0,72.8683,540.0,696,73.9,66.5,0,60.24137,700.74963,110,73.9,67.0,0,38.710068,100,342,73.9,66.9,0,49.35065,335.0,416,73.9,282.0,0,59.022053,418.9459,674,73.9,66.5,0,56.594753,674.3996,545,73.8,66.6,0,64.73843,541.9998,487,74.4,66.6,0,100.0,500.0,686,74.2,66.6,0,88.61538,700.0,651,73.8,66.4,0,60.754005,663.59985,534,74.2,66.6,0,75.482315,540.0,705,75.5,66.5,0.0,99.958336,840.0,646,74.4,66.8,0,75.34231,648.6001,158,73.6,66.8,0,39.090134,150.0,0,0,0,0,0,0,951,74.8,66.6,0,100.0,1020.0,597,73.0,66.5,0.0,83.73211,575.0,1069,75.1,66.6,0,89.481804,1060.0,556,75.2,66.8,0,99.9646,705.0,188,73.2,66.7,0,63.709145,175.0,272,74.0,66.6,0,43.87767,273.99988,190,72.2,66.8,0.0,45.411663,185.0,318,71.2,66.6,0.0,38.438946,300.0,550,73.7,66.3,0,56.599934,556.66644,219,71.2,66.5,0.0,63.088303,210.0,702,70.0,66.3,0.0,99.879005,880.0,95.5,90.7,98.5,147.2,94.3,120.7,1.2,1.1,30.17
20180709,1405,97.4,28.6,35.22107828,47.51054167,257,49.5,44.4,5.85,77.3,72.6,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.0,75.7,57.55,100.0,15.0,55.8,56.4,100.0,0,75.3,1.0,57.4,1.8125,59.5,1,1,51.2,13.6,0,0,0,74.3,76.6,69.3,100.0,15,51.3,60.181816,77.6,0,68,0.57,60.9,1.8125,52.6,0,0,71.6,97.0,21.0,4.4,2.0,15,15,82.9,64.8,100.0,100,35.6,0,85.6,1.15,64.22414,63.724136,0,11.9,0,0,1,80.8,1,72,627,59.6,0,35.93158,631.99945,72.0,68.0,2123.706,68.4,58.8,61.4,2200.0,268,71.4,58.6,0,50.76548,260,129,69.4,59.4,0,54.645317,125,1010,71.6,59.0,0,32.290516,1000,773,80.4,68.1,0,0.0,700,615,71.7,59.4,0,48.13451,600.0,207,71.8,59.7,0,37.690605,200.0,129,70.3,59.8,0,58.13123,125.0,339,70.8,60.4,0,34.404896,330,182,71.7,61.4,0,100.0,650,443,69.6,61.6,0,99.908875,950,512,0,59.7,0,33.43941,500,510,71.0,59.6,0,35.674946,500,178,73.1,66.9,0,59.271347,175.0,247,71.9,67.3,0,50.388336,245,304,73.9,66.9,0.0,55.341953,304.8004,356,76.1,66.9,0,37.137726,350.0,534,75.0,66.8,0,74.09446,540.0,689,74.2,66.8,0,59.231968,697.33734,548,74.1,66.8,0,51.914543,556.3998,203,73.3,67.5,0,46.89505,195.0,639,73.7,67.0,0,50.608475,635.99963,249,70.7,66.8,0,52.777473,245.0,307,73.8,66.8,0,75.05827,310.00043,252,73.2,67.0,0,60.710567,245,662,74.1,66.8,0,63.67428,666.1209,534,74.5,66.9,0,65.59365,540.0,344,72.2,67.1,0.0,52.340645,335.0,680,74.9,66.9,0,63.09839,690.0,434,73.5,66.7,0,39.31366,400,203,72.4,67.3,0,45.75613,195.0,416,72.9,66.8,0.0,46.453785,380.0,351,71.6,67.0,0.0,31.395208,335.0,221,74.4,66.6,0,99.96596,400.0,271,73.2,67.2,0,72.20669,245,367,73.9,66.8,0,55.87862,350.0,348,75.0,66.8,0,99.963036,590.0,525,75.0,66.8,0,99.964485,840.0,487,74.0,67.5,0,99.95988,533.59985,595,73.7,66.6,0,100.0,722.09973,206,73.5,67.2,0.0,67.30808,195.0,413,74.7,67.1,0,100.0,1020.0,370,74.9,66.6,0,100.0,915.0,177,73.7,66.8,0,66.175804,175.0,250,73.9,66.8,0,56.291817,245.0,423,73.6,66.8,0,52.13003,420.0,542,74.7,66.5,0,72.8683,540.0,696,73.9,66.6,0,60.24137,700.74963,111,74.1,67.1,0,38.710068,100,342,73.9,67.1,0,49.35065,335.0,415,73.9,282.3,0,59.022053,418.9459,706,74.0,66.6,0,59.848396,712.8,504,73.7,66.7,0,61.891346,507.49963,489,74.4,66.7,0,100.0,500.0,685,74.2,66.7,0,89.71282,700.0,652,73.8,66.6,0,61.26917,663.59985,533,74.2,66.7,0,75.482315,540.0,702,75.6,66.7,0.0,99.958336,840.0,649,74.0,66.9,0,75.49064,648.6001,155,73.7,66.9,0,39.090134,150.0,0,0,0,0,0,0,925,74.9,66.8,0,100.0,1020.0,590,73.0,66.6,0.0,83.30602,575.0,1070,75.1,66.7,0,89.481804,1060.0,555,75.2,66.9,0,99.9646,705.0,188,73.1,66.9,0,63.709145,175.0,271,74.0,66.7,0,43.87767,273.99988,190,72.2,66.9,0.0,45.411663,185.0,319,71.2,66.7,0.0,38.438946,300.0,520,73.8,66.4,0,54.34108,523.66626,218,71.2,66.6,0.0,63.088303,210.0,702,69.9,66.5,0.0,99.879005,880.0,95.3,90.8,98.5,148.2,94.4,120.5,1.3,0.1,30.17
20180709,1410,97.5,29.1,35.49365747,47.51054167,259,49.7,44.5,5.85,77.3,72.6,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.0,75.7,57.6,100.0,15.0,56.2,56.4,100.0,0,75.3,1.05,57.4,1.8125,59.5,1,1,50.8,13.9,0,0,0,74.3,76.4,69.0,100.0,15,51.2,60.181816,79.4,0,68,0.59,60.9,1.8125,52.6,0,0,73.5,97.2,23.7,4.3,1.8,15,15,78.7,64.9,100.0,100,35.7,0,85.6,1.1,64.22414,63.724136,0,11.7,0,0,1,81.3,1,72,414,59.8,0,31.447771,415.99945,72.0,68.0,2123.706,68.3,58.8,61.6,2200.0,268,71.4,58.7,0,50.76548,260,129,69.4,59.5,0,53.71041,125,1032,71.6,59.1,0,33.3456,1000,767,80.4,68.1,0,0.0,700,622,71.7,59.4,0,48.13451,600.0,208,71.7,59.8,0,37.690605,200.0,131,70.4,59.8,0,57.675735,125.0,340,70.8,60.4,0,34.404896,330,184,71.7,61.4,0,100.0,650,446,69.6,61.6,0,99.908875,950,513,0,59.7,0,33.43941,500,510,70.9,59.6,0,35.674946,500,177,73.1,66.4,0,59.271347,175.0,249,71.9,66.9,0,50.83045,245,279,73.2,66.4,0.0,52.80205,279.20047,356,76.2,66.4,0,37.137726,350.0,533,75.0,66.2,0,74.09446,540.0,746,74.1,66.3,0,61.463417,757.9372,629,74.1,66.5,0,55.599136,630.1998,203,73.5,67.2,0,46.89505,195.0,555,73.7,66.6,0,47.41922,559.1996,250,70.7,66.3,0,52.777473,245.0,309,73.8,66.2,0,75.05827,310.00043,255,73.2,66.5,0,60.710567,245,664,74.1,66.2,0,63.67428,666.1209,536,74.5,66.4,0,65.59365,540.0,346,72.2,66.7,0.0,52.340645,335.0,684,74.9,66.6,0,63.09839,690.0,434,73.5,66.3,0,39.31366,400,204,72.3,67.0,0,45.75613,195.0,402,72.8,66.4,0.0,46.453785,380.0,351,71.6,66.7,0.0,31.395208,335.0,220,74.4,65.9,0,99.96596,400.0,271,73.2,66.8,0,72.20669,245,368,73.9,66.4,0,55.87862,350.0,349,75.0,66.3,0,99.963036,590.0,524,75.0,66.3,0,99.964485,840.0,483,73.9,67.3,0,99.95988,533.59985,595,73.8,66.1,0,100.0,722.09973,206,73.7,66.8,0.0,67.30808,195.0,421,74.8,66.7,0,100.0,1020.0,382,74.9,66.2,0,100.0,915.0,178,73.7,66.3,0,66.175804,175.0,252,73.9,66.2,0,56.291817,245.0,426,73.7,66.3,0,52.13003,420.0,544,74.7,65.9,0,72.8683,540.0,703,73.9,66.2,0,60.24137,700.74963,110,74.1,66.8,0,38.710068,100,344,73.9,66.7,0,49.35065,335.0,417,73.8,282.1,0,59.022053,418.9459,716,74.0,66.2,0,59.848396,712.8,436,73.7,66.3,0,58.84306,438.49963,485,74.5,66.1,0,100.0,500.0,702,74.2,66.0,0,89.71282,700.0,654,73.8,66.0,0,61.26917,663.59985,536,74.1,66.1,0,75.482315,540.0,710,75.6,66.1,0.0,99.958336,840.0,654,73.9,66.5,0,75.49064,648.6001,156,73.7,66.6,0,39.090134,150.0,0,0,0,0,0,0,943,74.8,66.1,0,100.0,1020.0,582,73.0,65.9,0.0,83.77581,575.0,1068,75.1,66.5,0,89.481804,1060.0,555,75.2,66.5,0,99.9646,705.0,188,73.1,66.6,0,63.709145,175.0,293,74.1,66.4,0,46.90133,294.99988,190,72.3,66.5,0.0,45.411663,185.0,317,71.2,66.2,0.0,38.438946,300.0,521,73.9,65.9,0,54.34108,523.66626,219,71.2,66.1,0.0,63.088303,210.0,702,69.9,65.7,0.0,99.879005,880.0,95.1,90.5,98.5,150.2,94.5,120.6,0.4,-0.2,30.17
20180709,1415,98.1,27.5,35.17802772,47.51054167,259,49.8,44.5,5.85,77.8,73.1,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.0,76.0,57.45,100.0,15.0,56.7,56.4,100.0,0,75.5,1.05,57.4,1.8125,59.5,1,1,51.1,13.9,0,0,0,74.2,76.4,69.0,100.0,15,51.1,60.181816,75.3,0,68,0.59,60.9,1.8125,52.6,0,0,73.9,97.2,16.6,4.2,1.9,15,15,83.7,64.45,100.0,100,35.7,0,85.6,1.1,64.22414,63.724136,0,11.7,0,0,1,82.2,1,72,300,60.1,0,27.073917,307.99945,72.0,68.0,2611.5657,68.3,58.9,56.8,2200.0,271,71.6,58.7,0,50.76548,260,129,69.3,59.5,0,53.196217,125,1024,71.6,59.1,0,32.19237,1000,764,80.4,68.1,0,0.0,700,625,71.7,59.4,0,48.13451,600.0,206,71.7,59.8,0,37.23561,200.0,129,70.3,59.8,0,56.777054,125.0,342,70.9,60.4,0,33.025585,330,186,71.7,61.4,0,100.0,650,449,69.7,61.6,0,99.908875,950,514,0,59.7,0,33.43941,500,510,71.1,59.6,0,35.674946,500,178,73.1,66.2,0,59.271347,175.0,251,71.9,66.6,0,50.83045,245,223,73.1,66.3,0.0,47.931957,220.0,356,76.2,66.2,0,37.137726,350.0,534,75.0,66.1,0,74.09446,540.0,782,74.0,66.1,0,62.75039,788.2373,674,74.0,66.2,0,57.302094,667.09985,203,73.8,66.9,0,46.89505,195.0,475,73.7,66.4,0,44.17751,482.3996,254,70.7,66.2,0,52.777473,245.0,309,73.8,66.1,0,75.05827,310.00043,255,73.2,66.3,0,60.710567,245,666,74.0,66.0,0,63.67428,666.1209,537,74.5,66.3,0,65.59365,540.0,346,72.2,66.4,0.0,52.340645,335.0,688,74.8,66.3,0,63.09839,690.0,434,73.4,66.1,0,39.31366,400,204,72.3,66.8,0,45.75613,195.0,390,72.8,66.2,0.0,46.453785,380.0,342,71.6,66.5,0.0,31.395208,335.0,220,74.4,65.8,0,99.96596,400.0,271,73.2,66.6,0,72.20669,245,367,73.9,66.1,0,55.87862,350.0,347,75.0,66.2,0,99.963036,590.0,520,75.0,66.1,0,99.964485,840.0,482,73.9,67.0,0,99.95988,533.59985,593,73.8,65.9,0,100.0,722.09973,205,73.8,66.6,0.0,67.30808,195.0,429,74.8,66.5,0,100.0,1020.0,390,74.5,66.0,0,100.0,915.0,180,73.7,66.1,0,66.175804,175.0,253,73.9,66.1,0,56.291817,245.0,427,73.7,66.1,0,52.13003,420.0,545,74.7,65.7,0,72.8683,540.0,705,73.9,66.0,0,60.24137,700.74963,112,74.1,66.6,0,38.710068,100,348,73.9,66.5,0,49.35065,335.0,399,73.7,282.1,0,56.78325,397.64578,720,73.9,66.0,0,59.848396,712.8,405,73.7,66.2,0,57.323944,403.99963,488,74.4,66.0,0,100.0,500.0,713,74.1,65.9,0,89.71282,700.0,614,73.7,65.8,0,57.733284,604.7997,538,74.2,65.9,0,75.482315,540.0,716,75.6,65.9,0.0,99.958336,840.0,653,73.9,66.3,0,75.49064,648.6001,155,73.6,66.3,0,39.090134,150.0,0,0,0,0,0,0,966,74.8,66.0,0,100.0,1020.0,595,73.0,65.8,0.0,83.77581,575.0,1066,75.1,66.2,0,89.481804,1060.0,550,75.3,66.3,0,99.9646,705.0,188,73.1,66.3,0,63.709145,175.0,319,74.0,66.1,0,48.64397,315.99988,190,72.3,66.3,0.0,45.411663,185.0,317,71.2,66.1,0.0,38.438946,300.0,521,73.9,65.7,0,54.34108,523.66626,219,71.1,65.9,0.0,63.088303,210.0,706,69.9,65.7,0.0,99.879005,880.0,94.9,90.5,98.4,148.2,94.6,120.6,1.2,0.0,30.17
20180709,1420,98.4,27.5,35.35956904,47.51054167,258,49.2,43.9,5.85,77.6,72.9,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.0,75.9,57.3,100.0,15.0,56.4,56.4,100.0,0,75.3,1.05,57.4,1.8125,59.5,1,1,51.1,13.6,0,0,0,74.2,76.5,69.0,100.0,15,51.0,60.181816,79.0,0,68,0.65,60.9,1.8125,52.8,0,0,73.4,97.2,23.4,4.5,1.6,15,15,79.9,64.0,100.0,100,34.6,0,85.6,1.05,64.22414,63.724136,0,11.3,0,0,1,83.2,1,72,203,60.4,0,23.286499,200.0,72.0,68.0,2123.706,68.3,58.4,60.8,2200.0,274,71.4,58.4,0,50.76548,260,128,69.4,59.3,0,52.6119,125,1028,71.6,58.8,0,31.750706,1000,761,80.4,68.0,0,0.0,700,628,71.7,59.1,0,48.13451,600.0,207,71.7,59.5,0,37.23561,200.0,128,70.3,59.6,0,56.247692,125.0,340,70.7,60.2,0,32.057842,330,188,71.7,61.2,0,100.0,650,451,69.6,61.3,0,99.908875,950,515,0,59.5,0,33.43941,500,510,70.9,59.4,0,35.674946,500,179,73.0,66.2,0,59.271347,175.0,253,71.8,66.6,0,50.83045,245,224,73.0,66.3,0.0,47.931957,220.0,357,76.3,66.2,0,37.137726,350.0,537,75.0,66.0,0,74.09446,540.0,784,74.0,66.1,0,62.75039,788.2373,676,74.0,66.1,0,57.302094,667.09985,204,74.0,66.8,0,46.89505,195.0,455,73.7,66.4,0,42.540913,443.9996,255,70.6,66.1,0,52.777473,245.0,298,73.7,66.1,0,73.27455,296.5003,257,73.2,66.2,0,60.710567,245,670,73.8,66.0,0,63.67428,666.1209,539,74.4,66.2,0,65.59365,540.0,347,72.2,66.4,0.0,52.340645,335.0,688,74.8,66.3,0,63.09839,690.0,435,73.4,66.1,0,39.31366,400,205,72.3,66.7,0,45.75613,195.0,420,72.8,66.1,0.0,46.453785,380.0,354,71.6,66.4,0.0,31.395208,335.0,222,74.3,65.8,0,99.96596,400.0,268,73.1,66.5,0,71.61645,245,369,73.8,66.1,0,55.87862,350.0,350,75.0,66.1,0,99.963036,590.0,529,75.1,66.1,0,99.964485,840.0,488,73.9,66.9,0,99.95988,533.59985,596,73.7,65.9,0,100.0,722.09973,207,73.8,66.6,0.0,67.30808,195.0,420,74.7,66.4,0,100.0,1020.0,389,74.9,65.9,0,100.0,915.0,181,73.6,66.0,0,65.75668,175.0,254,73.9,66.1,0,56.291817,245.0,431,73.6,66.1,0,52.13003,420.0,551,74.7,65.7,0,72.8683,540.0,706,73.9,65.9,0,60.16242,700.74963,111,74.1,66.5,0,38.710068,100,348,73.9,66.4,0,48.870457,335.0,360,73.6,282.3,0,53.530853,355.0459,723,73.8,65.9,0,59.33528,712.8,371,73.9,66.2,0,55.79477,369.49963,493,74.3,66.0,0,100.0,500.0,704,74.2,65.9,0,88.10256,700.0,575,73.7,65.8,0,55.450184,575.3997,540,74.2,65.9,0,75.482315,540.0,722,75.5,65.9,0.0,99.958336,840.0,655,73.8,66.2,0,75.34231,648.6001,163,73.6,66.2,0,39.090134,150.0,0,0,0,0,0,0,972,74.7,66.0,0,100.0,1020.0,595,72.9,65.8,0.0,82.6068,575.0,1066,75.1,66.1,0,89.481804,1060.0,558,75.3,66.2,0,99.9646,705.0,188,73.1,66.2,0,63.709145,175.0,320,73.9,66.0,0,48.64397,315.99988,191,72.2,66.2,0.0,45.411663,185.0,318,71.2,66.0,0.0,38.438946,300.0,523,73.9,65.7,0,54.34108,523.66626,220,71.0,65.8,0.0,63.088303,210.0,706,69.8,65.7,0.0,99.879005,880.0,94.7,90.0,98.4,148.2,94.7,120.3,1.2,0.0,30.17
20180709,1425,98.3,27.6,35.34225282,47.51054167,258,49.4,43.9,5.85,77.5,72.5,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,69.9,75.9,57.25,100.0,15.0,56.5,56.4,100.0,0,75.3,1.05,57.4,1.8125,59.5,1,1,51.3,13.9,0,0,0,74.2,76.2,68.9,100.0,15,50.8,60.181816,77.8,0,68,0.63,60.9,1.8125,52.7,0,0,73.6,97.3,23.2,4.8,1.6,15,15,79.4,63.9,100.0,100,35.6,0,83.6,1.05,64.22414,63.724136,0,11.8,0,0,1,83.8,1,72,205,60.6,0,23.909592,200.0,72.0,68.0,2611.5657,68.2,58.7,56.1,2200.0,272,71.3,58.5,0,50.76548,260,128,69.4,59.3,0,52.6119,125,1017,71.7,58.9,0,31.750706,1000,762,80.3,68.0,0,0.0,700,625,71.5,59.1,0,48.13451,600.0,207,71.7,59.6,0,37.23561,200.0,127,70.3,59.7,0,56.247692,125.0,338,70.7,60.3,0,32.057842,330,187,71.7,61.2,0,100.0,650,451,69.5,61.4,0,99.908875,950,515,0,59.5,0,33.43941,500,510,70.8,59.4,0,35.674946,500,182,73.0,66.1,0,59.271347,175.0,258,71.8,66.6,0,50.83045,245,222,73.0,66.2,0.0,47.41932,220.0,365,76.3,66.1,0,37.137726,350.0,546,75.0,66.0,0,74.09446,540.0,797,73.9,66.0,0,62.75039,788.2373,669,74.0,66.0,0,56.063576,667.09985,217,74.2,66.8,0,47.732464,218.96239,390,73.8,66.4,0,40.33781,380.0,254,70.6,66.1,0,52.150475,245.0,298,73.8,66.0,0,72.879295,296.5003,262,73.2,66.2,0,60.710567,245,655,73.7,66.0,0,61.99562,642.60095,550,74.4,66.1,0,65.59365,540.0,353,72.3,66.3,0.0,52.340645,335.0,703,74.9,66.2,0,63.09839,690.0,436,73.4,66.0,0,39.31366,400,209,72.3,66.6,0,45.75613,195.0,411,72.8,66.0,0.0,45.56316,380.0,357,71.6,66.3,0.0,31.395208,335.0,225,74.3,65.8,0,99.96596,400.0,252,73.1,66.5,0,68.71699,245,344,73.8,66.0,0,52.497982,350.0,383,75.0,66.1,0,99.963036,590.0,566,75.1,66.0,0,99.964485,840.0,496,73.8,66.8,0,99.95988,533.59985,255,73.4,66.0,0,52.923244,639.9502,198,73.9,66.5,0.0,65.103226,195.0,556,74.7,66.3,0,100.0,1020.0,584,74.9,65.9,0,100.0,915.0,181,73.6,66.0,0,63.717716,175.0,256,73.9,66.0,0,55.816967,245.0,428,73.6,66.0,0,51.707546,420.0,554,74.6,65.6,0,71.9245,540.0,704,73.9,65.9,0,59.361607,700.74963,112,74.1,66.5,0,37.396023,100,343,73.9,66.4,0,47.702717,335.0,317,73.5,282.2,0,49.676987,312.446,679,73.7,65.9,0,55.54519,674.3996,368,73.9,66.1,0,55.221325,369.49963,504,74.3,65.9,0,100.0,500.0,709,74.4,65.8,0,86.35898,700.0,527,73.7,65.8,0,52.499706,516.59973,544,74.2,65.9,0,74.90957,540.0,760,75.4,65.8,0.0,99.958336,840.0,654,73.8,66.2,0,73.50525,648.6001,174,73.6,66.2,0,38.63886,150.0,0,0,0,0,0,0,972,74.7,65.9,0,100.0,1020.0,587,72.9,65.7,0.0,81.57981,575.0,1076,75.0,66.1,0,87.97134,1060.0,566,75.3,66.2,0,99.9646,705.0,187,73.1,66.2,0,63.08401,175.0,315,73.9,66.0,0,46.566647,315.99988,193,72.2,66.2,0.0,45.411663,185.0,326,71.1,66.0,0.0,38.438946,300.0,518,73.8,65.6,0,54.126965,523.66626,218,70.9,65.8,0.0,62.528015,210.0,715,69.8,65.6,0.0,99.879005,880.0,94.6,89.9,98.3,146.2,94.8,120.6,1.8,-0.1,30.17
20180709,1430,98.1,28.2,35.47931136,47.51054167,257,49.1,43.7,5.85,77.3,72.4,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,69.9,75.9,57.2,100.0,15.0,56.2,56.4,100.0,0,75.3,1.05,57.4,1.8125,59.5,1,1,51.4,13.9,0,0,0,74.2,76.3,68.8,100.0,15,50.6,60.181816,77.1,0,68,0.71,60.9,1.8125,52.7,0,0,73.9,97.2,21.0,4.7,2.2,15,15,82.1,63.8,100.0,100,34.2,0,85.6,1.1,64.22414,63.724136,0,11.7,0,0,1,84.3,1,72,203,60.6,0,23.909592,200.0,72.0,68.0,2123.706,68.2,58.4,61.1,2200.0,272,71.3,58.3,0,50.76548,260,127,69.3,59.1,0,52.6119,125,1010,71.7,58.7,0,31.750706,1000,763,80.3,67.9,0,0.0,700,623,71.5,59.0,0,48.13451,600.0,206,71.7,59.4,0,37.23561,200.0,127,70.3,59.5,0,56.247692,125.0,339,70.7,60.1,0,32.057842,330,187,71.7,61.1,0,100.0,650,450,69.4,61.2,0,99.908875,950,515,0,59.4,0,33.43941,500,510,70.7,59.3,0,35.674946,500,183,73.0,66.0,0,59.271347,175.0,258,71.8,66.5,0,50.83045,245,223,72.9,66.2,0.0,47.41932,220.0,366,76.3,66.0,0,37.137726,350.0,548,75.0,65.9,0,74.09446,540.0,798,73.8,65.9,0,62.75039,788.2373,670,74.0,66.0,0,56.063576,667.09985,284,74.4,66.6,0,52.147907,282.86258,390,73.9,66.3,0,40.32732,380.0,255,70.6,66.0,0,52.150475,245.0,270,73.7,66.0,0,69.028076,269.5003,266,73.2,66.1,0,60.710567,245,631,73.6,65.9,0,60.389946,620.7611,552,74.3,66.0,0,65.18575,540.0,358,72.2,66.2,0.0,52.340645,335.0,705,74.9,66.2,0,62.66042,690.0,438,73.4,65.9,0,39.31366,400,211,72.3,66.5,0,45.75613,195.0,397,72.8,66.0,0.0,45.56316,380.0,349,71.6,66.2,0.0,30.937763,335.0,229,74.3,65.7,0,99.96596,400.0,261,73.1,66.4,0,70.00104,245,365,73.8,66.0,0,55.140186,350.0,359,75.0,66.0,0,99.963036,590.0,542,75.1,65.9,0,99.964485,840.0,501,73.8,66.8,0,99.95988,533.59985,613,73.8,65.7,0,100.0,639.9502,207,74.0,66.4,0.0,67.608734,195.0,432,74.6,66.2,0,100.0,1020.0,407,74.9,65.8,0,100.0,915.0,178,73.6,65.9,0,63.151337,175.0,252,73.9,65.9,0,55.3529,245.0,424,73.6,66.0,0,51.273323,420.0,555,74.6,65.6,0,71.30614,540.0,707,73.9,65.8,0,59.282654,700.74963,109,74.2,66.4,0,36.86558,100,349,73.9,66.3,0,47.29892,335.0,270,73.5,282.2,0,46.458008,269.846,599,73.7,65.8,0,52.023323,597.5996,404,74.0,66.0,0,57.655937,404.0,507,74.2,65.8,0,100.0,500.0,717,74.4,65.8,0,85.2,700.0,461,73.7,65.7,0,49.233112,457.79968,555,74.2,65.7,0,74.336815,540.0,788,75.3,65.7,0.0,99.958336,840.0,619,73.7,66.1,0,71.006386,620.9997,165,73.6,66.1,0,38.029026,150.0,0,0,0,0,0,0,1001,74.6,65.8,0,100.0,1020.0,582,72.8,65.6,0.0,80.552826,575.0,1052,74.8,65.9,0,84.762955,1060.0,584,75.3,66.1,0,99.9646,705.0,184,73.1,66.1,0,62.184692,175.0,312,73.9,65.9,0,46.335835,315.99988,189,72.1,66.1,0.0,44.800602,185.0,318,71.1,65.9,0.0,37.795097,300.0,489,73.9,65.5,0,51.985867,490.66626,222,70.9,65.7,0.0,62.528015,210.0,724,69.7,65.5,0.0,99.879005,880.0,94.4,89.7,97.9,145.2,94.9,120.4,1.6,-1.3,30.17
20180709,1435,98.1,28.1,35.43625493,47.51054167,258,49.3,44.0,5.85,77.3,72.6,-0.1,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,69.8,76.0,57.25,100.0,15.0,56.2,56.4,100.0,0,75.5,1.05,57.4,1.8125,59.4,1,1,50.9,13.8,0,0,0,74.2,76.6,68.7,100.0,15,50.4,60.181816,75.8,0,68,0.7,60.9,1.8125,52.8,0,0,74.0,97.6,20.1,4.5,1.3,15,15,81.5,63.45,100.0,100,35.5,0,85.6,1.1,64.22414,63.724136,0,11.8,0,0,1,84.7,1,72,204,60.6,0,23.909592,200.0,72.0,68.0,2123.706,68.2,58.5,61.2,2200.0,273,71.2,58.4,0,50.76548,260,127,69.3,59.1,0,52.6119,125,1015,71.8,58.8,0,31.750706,1000,761,80.3,67.8,0,0.0,700,625,71.3,59.0,0,48.13451,600.0,208,71.7,59.5,0,37.23561,200.0,128,70.3,59.5,0,56.247692,125.0,339,70.7,60.1,0,32.057842,330,187,71.6,61.0,0,100.0,650,451,69.4,61.2,0,99.908875,950,515,0,59.4,0,33.43941,500,510,70.7,59.3,0,35.674946,500,183,73.0,66.0,0,59.271347,175.0,258,71.7,66.4,0,50.83045,245,223,72.9,66.1,0.0,47.41932,220.0,367,76.4,66.0,0,37.137726,350.0,548,75.0,65.9,0,74.09446,540.0,799,73.7,65.9,0,62.75039,788.2373,672,74.0,65.9,0,56.063576,667.09985,326,74.5,66.5,0,54.93203,325.46252,396,73.9,66.3,0,40.32732,380.0,255,70.6,66.0,0,52.150475,245.0,259,73.8,66.0,0,67.345695,256.0003,267,73.1,66.1,0,60.710567,245,623,73.7,65.8,0,59.931183,620.7611,545,74.4,66.0,0,64.55738,540.0,347,72.3,66.2,0.0,51.902092,335.0,707,74.9,66.1,0,62.66042,690.0,437,73.4,65.9,0,38.3188,400,212,72.3,66.5,0,45.75613,195.0,407,72.8,65.9,0.0,45.5523,380.0,347,71.5,66.2,0.0,30.937763,335.0,230,74.3,65.7,0,99.96596,400.0,262,73.1,66.4,0,70.00104,245,365,73.8,65.9,0,55.140186,350.0,361,75.0,66.0,0,99.963036,590.0,539,75.1,65.9,0,99.964485,840.0,500,73.7,66.7,0,99.95988,505.9997,612,73.7,65.7,0,100.0,639.9502,207,74.0,66.4,0.0,67.608734,195.0,435,74.6,66.2,0,100.0,1020.0,417,74.9,65.7,0,100.0,915.0,180,73.6,65.8,0,63.151337,175.0,254,73.9,65.9,0,55.3529,245.0,428,73.6,65.9,0,51.273323,420.0,554,74.6,65.5,0,70.90475,540.0,704,73.9,65.7,0,58.62847,700.74963,113,74.1,66.4,0,36.86558,100,342,73.9,66.3,0,47.29892,335.0,252,73.5,282.3,0,45.010025,248.546,531,73.7,65.8,0,48.57143,520.7996,410,73.9,66.0,0,57.655937,404.0,514,74.2,65.8,0,99.592735,500.0,703,74.5,65.7,0,84.17436,700.0,462,73.7,65.8,0,49.233112,457.79968,546,74.2,65.7,0,74.336815,540.0,793,75.3,65.7,0.0,99.958336,840.0,623,73.8,66.1,0,71.006386,620.9997,170,73.6,66.0,0,38.029026,150.0,0,0,0,0,0,0,997,74.6,65.8,0,100.0,1020.0,587,72.7,65.6,0.0,80.552826,575.0,1059,75.0,65.8,0,84.0463,1060.0,577,75.4,66.1,0,99.9646,705.0,185,73.0,66.1,0,62.184692,175.0,292,73.8,65.8,0,44.639355,295.0002,190,72.1,66.0,0.0,44.800602,185.0,315,71.1,65.8,0.0,37.795097,300.0,521,73.8,65.5,0,54.34108,523.6666,222,70.9,65.7,0.0,62.528015,210.0,727,69.7,65.5,0.0,99.879005,880.0,94.2,89.6,97.9,144.2,95.0,120.3,-0.6,0.2,30.17
20180709,1440,97.8,28.4,35.38112781,47.51054167,258,49.4,44.1,5.8,77.2,72.5,-0.1,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,75.8,57.3,100.0,15.0,57.3,55.6,100.0,0,75.3,1.05,56.6,1.8125,59.4,1,1,51.2,13.6,0,0,0,74.2,76.5,68.6,100.0,15,50.7,59.454544,78.5,0,68,0.69,60.1,1.8125,52.8,0,0,74.1,97.5,23.5,4.8,1.6,15,15,83.8,63.1,100.0,100,33.8,0,85.6,1.1,63.982758,63.482758,0,11.8,0,0,1,85.2,1,72,204,60.6,0,23.909592,200.0,72.0,68.0,2123.706,68.2,58.5,61.3,2200.0,273,71.2,58.4,0,50.76548,260,127,69.3,59.2,0,52.6119,125,1026,71.8,58.7,0,31.750706,1000,760,80.3,67.8,0,0.0,700,628,71.3,59.0,0,48.13451,600.0,207,71.7,59.5,0,37.23561,200.0,128,70.3,59.5,0,56.247692,125.0,338,70.6,60.1,0,32.057842,330,188,71.6,61.1,0,100.0,650,452,69.4,61.2,0,99.908875,950,515,0,59.4,0,33.43941,500,510,70.6,59.3,0,35.674946,500,184,73.0,65.9,0,59.271347,175.0,259,71.7,66.4,0,50.555622,245,221,72.9,66.1,0.0,47.780495,220.0,371,76.4,66.0,0,37.137726,350.0,552,75.0,65.8,0,73.734245,540.0,743,73.7,65.9,0,59.8547,727.6372,668,73.9,65.9,0,55.47528,667.09985,346,74.5,66.4,0,56.06308,346.7625,394,73.9,66.3,0,39.93915,380.0,257,70.6,65.9,0,52.150475,245.0,258,73.8,65.9,0,67.28489,256.0003,264,73.1,66.0,0,60.18962,245,629,73.9,65.8,0,59.931183,620.7611,551,74.4,66.0,0,64.55738,540.0,351,72.3,66.2,0.0,51.902092,335.0,700,74.8,66.1,0,62.079853,690.0,439,73.4,65.8,0,37.90521,400,215,72.3,66.5,0,45.75613,195.0,385,72.8,65.9,0.0,44.922344,380.0,349,71.5,66.1,0.0,30.937763,335.0,235,74.3,65.6,0,99.96596,400.0,268,73.1,66.3,0,70.00104,245,371,73.9,65.9,0,55.140186,350.0,372,75.0,65.9,0,99.963036,590.0,557,75.1,65.8,0,99.964485,840.0,457,73.7,66.6,0,84.32297,450.79974,589,73.6,65.6,0,84.53307,584.1499,206,74.0,66.3,0.0,65.60433,195.0,441,74.5,66.2,0,100.0,1020.0,435,74.9,65.7,0,100.0,915.0,179,73.6,65.8,0,62.732212,175.0,259,73.8,65.8,0,54.73775,245.0,423,73.6,65.9,0,52.047886,420.0,556,74.6,65.5,0,70.43827,540.0,709,73.9,65.7,0,58.62847,700.74963,113,74.1,66.3,0,36.86558,100,336,73.9,66.2,0,46.82964,335.0,211,73.5,282.2,0,41.935844,205.946,498,73.8,65.8,0,47.206997,482.3996,413,73.9,65.9,0,57.655937,404.0,519,74.3,65.7,0,95.728905,500.0,702,74.5,65.7,0,83.589745,700.0,437,73.8,65.7,0,47.85154,428.3997,544,74.2,65.7,0,73.77412,540.0,813,75.3,65.7,0.0,99.958336,840.0,628,73.8,66.0,0,70.584206,620.9997,154,73.6,66.0,0,37.58995,150.0,0,0,0,0,0,0,1012,74.5,65.8,0,100.0,1020.0,588,72.7,65.6,0.0,79.93008,575.0,1067,75.0,65.8,0,83.56119,1060.0,585,75.5,66.0,0,99.9646,705.0,187,73.0,66.0,0,62.184692,175.0,294,73.9,65.8,0,44.639355,295.0002,191,72.1,66.0,0.0,44.800602,185.0,318,71.1,65.8,0.0,37.795097,300.0,526,73.8,65.4,0,54.34108,523.6666,219,70.8,65.6,0.0,62.12461,210.0,734,69.6,65.4,0.0,99.879005,880.0,94.0,89.6,97.8,145.2,95.1,120.2,1.2,0.0,30.17
20180709,1445,98.3,28.3,35.64549466,47.51054167,257,49.4,44.1,5.8,77.6,72.8,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,75.8,57.3,100.0,15.0,58.3,55.6,100.0,0,75.2,1.05,56.6,1.8125,59.5,1,1,51.1,13.8,0,0,0,74.2,76.6,68.8,100.0,15,50.9,59.454544,75.0,0,68,0.73,60.1,1.8125,52.8,0,0,74.4,97.3,16.4,4.4,1.9,15,15,81.7,63.0,100.0,100,36.7,0,85.6,1.1,63.982758,63.482758,0,11.7,0,0,1,85.7,1,72,203,60.6,0,23.909592,200.0,72.0,68.0,2123.706,68.2,58.4,61.5,2200.0,274,71.2,58.4,0,50.76548,260,128,69.3,59.1,0,52.6119,125,1018,71.8,58.7,0,31.750706,1000,760,80.3,67.7,0,0.0,700,627,71.3,59.0,0,48.13451,600.0,207,71.6,59.5,0,37.23561,200.0,128,70.4,59.5,0,56.247692,125.0,338,70.6,60.1,0,32.057842,330,187,71.6,61.1,0,100.0,650,450,69.4,61.3,0,99.908875,950,515,0,59.4,0,33.43941,500,510,70.6,59.3,0,35.674946,500,186,73.0,66.0,0,59.271347,175.0,263,71.7,66.4,0,50.555622,245,222,72.8,66.1,0.0,47.780495,220.0,376,76.4,66.0,0,37.137726,350.0,549,75.0,65.8,0,73.163895,540.0,679,73.7,65.9,0,57.09393,667.0372,670,73.9,65.9,0,55.47528,667.09985,392,74.6,66.4,0,58.988583,389.36243,393,73.9,66.3,0,39.93915,380.0,258,70.6,65.9,0,52.150475,245.0,260,73.8,65.9,0,67.28489,256.0003,266,73.1,66.0,0,60.18962,245,633,73.9,65.8,0,59.931183,620.7611,548,74.4,66.0,0,64.00617,540.0,354,72.2,66.1,0.0,51.902092,335.0,707,74.8,66.1,0,62.079853,690.0,439,73.4,65.8,0,37.33512,400,211,72.2,66.4,0,45.356705,195.0,396,72.8,65.8,0.0,44.922344,380.0,355,71.5,66.1,0.0,30.937763,335.0,241,74.3,65.6,0,99.96596,400.0,270,73.1,66.3,0,69.17262,245,375,73.9,65.9,0,54.71328,350.0,384,75.0,65.9,0,99.963036,590.0,577,75.1,65.9,0,99.964485,840.0,423,73.7,66.5,0,79.43832,423.1997,528,73.6,65.6,0,75.61609,528.3499,208,74.1,66.3,0.0,65.17338,195.0,453,74.5,66.1,0,100.0,1020.0,459,74.9,65.7,0,100.0,915.0,182,73.6,65.8,0,62.732212,175.0,251,73.9,65.9,0,54.73775,245.0,428,73.6,65.9,0,52.047886,420.0,552,74.6,65.5,0,69.819916,540.0,702,73.8,65.7,0,57.90661,700.74963,108,74.2,66.3,0,36.274864,100,341,73.9,66.2,0,46.82964,335.0,199,73.6,282.1,0,40.855427,195.0,486,73.9,65.8,0,46.612244,482.3996,415,74.0,65.9,0,56.85111,404.0,519,74.3,65.7,0,82.88429,500.0,712,74.5,65.7,0,83.00513,700.0,407,73.7,65.7,0,46.2358,398.9997,549,74.2,65.7,0,73.77412,540.0,830,75.3,65.7,0.0,99.958336,840.0,623,73.8,66.0,0,70.11639,620.9997,163,73.6,66.0,0,37.58995,150.0,0,0,0,0,0,0,1022,74.5,65.8,0,100.0,1020.0,591,72.6,65.6,0.0,79.52584,575.0,1066,75.0,65.8,0,83.49504,1060.0,591,75.5,66.0,0,99.9646,705.0,189,73.0,66.0,0,62.184692,175.0,299,73.9,65.8,0,44.639355,295.0002,193,72.0,65.9,0.0,44.800602,185.0,320,71.1,65.8,0.0,37.795097,300.0,459,73.8,65.5,0,51.097317,457.66626,222,70.8,65.6,0.0,62.12461,210.0,744,69.6,65.5,0.0,99.879005,880.0,93.8,89.4,97.8,147.2,95.2,120.3,1.8,-1.2,30.17
20180709,1450,97.0,29.8,35.47686615,47.51054167,258,49.5,44.1,5.8,77.3,72.5,-0.2,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,75.9,57.3,100.0,15.0,59.4,55.6,100.0,0,75.3,1.05,56.6,1.8125,59.4,1,1,50.8,13.8,0,0,0,74.2,76.6,69.0,100.0,15,51.0,59.454544,76.0,0,68,0.74,60.1,1.8125,52.8,0,0,74.1,97.3,20.7,4.2,1.9,15,15,85.3,62.9,100.0,100,36.6,0,85.6,1.15,63.982758,63.482758,0,12.0,0,0,1,86.2,1,72,203,60.6,0,23.909592,200.0,72.0,68.0,2611.5657,68.1,58.4,56.7,2200.0,271,71.2,58.3,0,50.76548,260,127,69.3,59.1,0,52.6119,125,1018,71.8,58.7,0,31.750706,1000,760,80.3,67.7,0,0.0,700,626,71.2,59.0,0,48.13451,600.0,206,71.6,59.4,0,37.23561,200.0,127,70.4,59.5,0,56.247692,125.0,339,70.6,60.1,0,32.057842,330,187,71.6,61.1,0,100.0,650,452,69.4,61.2,0,99.908875,950,515,0,59.4,0,33.43941,500,510,70.6,59.3,0,35.674946,500,186,73.0,66.1,0,59.271347,175.0,257,71.7,66.5,0,50.041817,245,223,72.8,66.2,0.0,47.780495,220.0,376,76.4,66.1,0,37.137726,350.0,549,75.0,66.0,0,73.163895,540.0,641,73.7,66.1,0,55.49559,636.7372,669,73.9,66.0,0,55.47528,667.09985,433,74.6,66.4,0,61.620445,431.9624,397,73.9,66.3,0,39.93915,380.0,259,70.5,66.0,0,52.150475,245.0,260,73.8,66.1,0,67.28489,256.0003,266,73.1,66.2,0,60.18962,245,633,74.0,65.9,0,60.807007,642.6012,547,74.4,66.1,0,64.00617,540.0,357,72.2,66.3,0.0,51.902092,335.0,707,74.8,66.2,0,62.079853,690.0,441,73.5,65.9,0,37.33512,400,211,72.2,66.5,0,45.356705,195.0,411,72.7,65.9,0.0,44.922344,380.0,358,71.5,66.3,0.0,30.937763,335.0,232,74.3,65.8,0,99.96596,400.0,266,73.1,66.4,0,68.582375,245,351,73.9,66.0,0,52.63644,350.0,389,75.0,66.0,0,99.963036,590.0,571,75.1,66.0,0,99.964485,840.0,352,73.8,66.6,0,73.1695,367.9997,454,73.6,65.8,0,71.14137,472.54993,216,74.0,66.4,0.0,65.35378,216.2999,540,74.5,66.2,0,100.0,1020.0,559,75.0,65.9,0,100.0,915.0,180,73.6,66.0,0,62.732212,175.0,250,73.9,66.0,0,54.73775,245.0,426,73.7,66.0,0,52.047886,420.0,554,74.6,65.6,0,69.819916,540.0,704,73.8,65.8,0,57.90661,700.74963,108,74.2,66.4,0,36.274864,100,344,73.9,66.3,0,46.82964,335.0,199,73.5,282.2,0,40.855427,195.0,487,73.9,65.9,0,46.612244,482.3996,414,74.0,66.0,0,56.85111,404.0,515,74.2,65.9,0,79.82456,500.0,684,74.5,65.9,0,81.84615,700.0,373,73.8,65.8,0,44.620068,369.5997,542,74.2,65.9,0,73.271706,540.0,828,75.2,65.8,0.0,99.958336,840.0,625,73.8,66.1,0,70.11639,620.9997,162,73.5,66.1,0,37.58995,150.0,0,0,0,0,0,0,1033,74.4,65.9,0,100.0,1020.0,590,72.6,65.8,0.0,78.826614,575.0,1067,75.0,65.9,0,83.38478,1060.0,591,75.5,66.1,0,99.9646,705.0,188,72.9,66.1,0,62.184692,175.0,298,73.8,65.9,0,44.639355,295.0002,192,71.9,66.0,0.0,44.800602,185.0,323,71.0,65.9,0.0,37.795097,300.0,461,73.9,65.6,0,51.097317,457.66626,216,70.8,65.8,0.0,61.64276,210.0,742,69.6,65.6,0.0,99.879005,880.0,93.7,89.1,97.9,146.2,95.3,120.3,1.2,-0.1,30.17
20180709,1455,96.9,30.0,35.50591915,47.51054167,261,49.5,44.1,5.8,77.4,72.6,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,75.9,57.25,100.0,15.0,60.3,55.6,100.0,0,75.3,1.05,56.6,1.8125,59.5,1,1,51.1,14.0,0,0,0,74.2,76.3,69.0,100.0,15,51.2,59.454544,78.2,0,68,0.66,60.1,1.8125,52.9,0,0,74.4,97.7,21.6,4.7,1.5,15,15,83.8,63.65,100.0,100,35.3,0,85.6,1.1,63.982758,63.482758,0,11.8,0,0,1,86.8,1,72,205,60.6,0,23.909592,200.0,72.0,68.0,2123.706,68.1,58.4,60.7,2200.0,273,71.1,58.3,0,50.76548,260,127,69.2,59.1,0,52.6119,125,1004,71.9,58.6,0,31.750706,1000,763,80.3,67.6,0,0.0,700,624,71.2,58.9,0,48.13451,600.0,207,71.6,59.4,0,37.23561,200.0,128,70.4,59.4,0,56.247692,125.0,339,70.6,60.0,0,32.057842,330,187,71.6,61.0,0,100.0,650,451,69.3,61.2,0,99.908875,950,515,0,59.3,0,33.43941,500,510,70.5,59.2,0,35.674946,500,186,73.0,66.1,0,59.271347,175.0,257,71.6,66.5,0,50.041817,245,223,73.2,66.2,0.0,47.780495,220.0,376,76.1,66.1,0,37.137726,350.0,550,75.0,65.9,0,73.163895,540.0,576,73.7,66.1,0,52.807472,576.1372,669,73.9,66.0,0,55.47528,667.09985,470,74.6,66.4,0,64.39369,474.56244,393,73.9,66.3,0,39.93915,380.0,259,70.5,66.0,0,52.150475,245.0,260,73.8,66.1,0,67.28489,256.0003,265,73.1,66.1,0,60.18962,245,636,73.9,65.9,0,60.807007,642.6012,547,74.4,66.1,0,64.00617,540.0,356,72.2,66.3,0.0,51.902092,335.0,706,74.8,66.2,0,62.079853,690.0,439,73.5,65.9,0,37.33512,400,211,72.2,66.5,0,45.356705,195.0,393,72.7,66.0,0.0,44.922344,380.0,357,71.5,66.3,0.0,30.937763,335.0,243,74.3,65.7,0,99.96596,400.0,266,73.1,66.4,0,68.965515,245,374,73.9,66.0,0,55.05942,350.0,377,75.0,66.0,0,99.963036,590.0,583,75.0,66.0,0,99.964485,840.0,378,73.9,66.7,0,75.93781,367.9997,458,73.7,65.8,0,68.309555,444.6499,257,74.1,66.5,0.0,69.803566,237.59988,495,74.4,66.1,0,100.0,1020.0,494,75.0,65.7,0,100.0,915.0,175,73.7,66.0,0,62.652924,175.0,251,73.8,66.0,0,54.73775,245.0,426,73.6,66.0,0,52.047886,420.0,552,74.5,65.6,0,69.819916,540.0,705,73.8,65.8,0,57.90661,700.74963,110,74.3,66.4,0,36.274864,100,342,73.9,66.3,0,46.82964,335.0,199,73.5,282.2,0,40.855427,195.0,488,73.9,65.9,0,46.612244,482.3996,445,74.0,66.1,0,58.74246,438.49982,518,74.2,65.8,0,79.229324,500.0,699,74.4,65.9,0,81.84615,700.0,373,73.8,65.9,0,44.620068,369.5997,544,74.2,65.8,0,73.271706,540.0,830,75.2,65.8,0.0,99.958336,840.0,627,73.8,66.1,0,70.11639,620.9997,162,73.5,66.1,0,37.58995,150.0,0,0,0,0,0,0,1037,74.4,65.9,0,98.08441,1020.0,590,72.6,65.7,0.0,78.826614,575.0,1066,75.0,65.9,0,83.51709,1060.0,590,75.6,66.1,0,99.9646,705.0,189,73.0,66.1,0,62.184692,175.0,294,73.9,65.9,0,44.22389,295.0002,193,71.9,66.1,0.0,44.800602,185.0,319,71.0,65.9,0.0,37.795097,300.0,460,73.9,65.6,0,51.097317,457.66626,216,70.8,65.8,0.0,61.64276,210.0,743,69.5,65.6,0.0,99.879005,880.0,93.5,89.1,97.5,147.2,95.4,120.1,1.0,1.7,30.15
20180709,1500,97.2,29.4,35.44224422,47.51054167,258,49.5,44.1,5.8,77.5,72.7,-0.2,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,75.9,57.2,100.0,15.0,61.0,55.6,100.0,0,75.3,1.05,56.6,1.8125,59.5,1,1,51.3,13.6,0,0,0,74.2,76.6,69.0,100.0,15,51.5,59.454544,79.0,0,68,0.71,60.1,1.8125,52.9,0,0,74.0,97.5,23.7,4.2,1.9,15,15,81.2,64.4,100.0,100,38.8,0,85.6,1.1,63.982758,63.482758,0,11.7,0,0,1,87.5,1,72,202,60.5,0,23.909592,200.0,72.0,68.0,2123.706,68.1,58.3,60.9,2200.0,272,71.1,58.2,0,50.76548,260,127,69.2,59.0,0,52.6119,125,1012,72.0,58.6,0,31.750706,1000,759,80.3,67.5,0,0.0,700,627,71.2,58.8,0,48.13451,600.0,207,71.5,59.3,0,37.23561,200.0,127,70.4,59.3,0,56.247692,125.0,340,70.5,60.0,0,32.057842,330,187,71.5,60.9,0,100.0,650,454,69.3,61.1,0,99.908875,950,515,0,59.2,0,33.43941,500,510,70.5,59.1,0,35.674946,500,186,72.9,66.1,0,59.271347,175.0,258,71.6,66.5,0,50.041817,245,223,73.5,66.3,0.0,47.780495,220.0,376,76.0,66.2,0,37.137726,350.0,551,75.0,66.0,0,73.163895,540.0,525,73.7,66.2,0,50.576027,515.5372,672,73.9,66.1,0,55.47528,667.09985,491,74.6,66.4,0,66.04676,495.86243,395,73.9,66.4,0,39.93915,380.0,259,70.5,66.1,0,52.150475,245.0,260,73.8,66.2,0,67.28489,256.0003,266,73.1,66.2,0,60.18962,245,635,74.0,66.0,0,60.807007,642.6012,548,74.4,66.2,0,64.00617,540.0,353,72.3,66.4,0.0,51.902092,335.0,707,74.8,66.2,0,62.079853,690.0,437,73.5,66.0,0,37.33512,400,210,72.2,66.5,0,45.356705,195.0,419,72.7,66.0,0.0,44.922344,380.0,365,71.5,66.3,0.0,30.937763,335.0,223,74.3,65.9,0,99.96596,400.0,247,73.1,66.5,0,68.50989,245,358,73.9,66.1,0,55.05942,350.0,364,75.0,66.1,0,99.963036,590.0,551,75.1,66.1,0,99.964485,840.0,356,73.9,66.7,0,74.694084,367.9997,382,73.8,65.9,0,67.628624,416.74976,265,74.1,66.5,0.0,76.929245,280.1999,607,74.4,66.2,0,100.0,1020.0,629,75.0,65.8,0,100.0,915.0,175,73.8,66.0,0,64.05755,175.0,249,73.8,66.1,0,54.73775,245.0,425,73.7,66.1,0,52.047886,420.0,550,74.5,65.7,0,69.819916,540.0,701,73.8,65.9,0,57.90661,700.74963,109,74.3,66.5,0,36.274864,100,340,73.8,66.4,0,46.82964,335.0,198,73.4,282.0,0,40.855427,195.0,515,74.0,66.0,0,49.236153,520.8,480,74.1,66.1,0,59.82897,472.99982,514,74.2,65.9,0,79.229324,500.0,699,74.4,66.0,0,82.28718,700.0,371,73.8,66.0,0,44.620068,369.5997,542,74.1,65.9,0,73.271706,540.0,829,75.2,65.9,0.0,99.958336,840.0,624,73.8,66.2,0,70.11639,620.9997,167,73.5,66.2,0,37.58995,150.0,0,0,0,0,0,0,1035,74.3,66.0,0,97.495,1020.0,587,72.6,65.8,0.0,78.826614,575.0,972,73.4,66.0,0,77.03418,973.0002,606,75.2,66.2,0,99.9646,705.0,189,73.1,66.2,0,61.702126,175.0,279,73.5,66.0,0,43.02366,273.99988,194,71.9,66.1,0.0,44.26458,185.0,319,71.0,66.0,0.0,37.795097,300.0,462,73.8,65.7,0,51.097317,457.66626,217,70.7,65.8,0.0,61.64276,210.0,749,69.5,65.7,0.0,99.879005,880.0,93.3,88.9,97.7,147.2,95.6,120.0,1.2,1.7,30.15
20180709,1505,97.1,29.0,35.21311791,48.7619525,257,49.5,44.2,5.8,77.3,72.4,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,75.9,57.1,100.0,15.0,61.6,55.6,100.0,0,75.2,1.05,56.6,1.8125,59.4,1,1,51.2,13.8,0,0,0,74.2,76.1,68.9,100.0,15,51.8,59.454544,77.0,0,68,0.74,60.1,1.8125,53.0,0,0,73.9,98.0,20.8,4.7,1.7,15,15,82.4,63.8,100.0,100,38.8,0,85.6,1.15,63.982758,63.482758,0,11.7,0,0,1,88.2,1,72,202,60.4,0,23.909592,200.0,72.0,68.0,2123.706,68.1,58.2,61.0,2200.0,273,71.1,58.1,0,50.76548,260,127,69.2,58.9,0,52.6119,125,1003,72.0,58.4,0,31.750706,1000,762,80.2,67.5,0,0.0,700,630,71.1,58.7,0,48.13451,600.0,206,71.5,59.2,0,37.23561,200.0,127,70.4,59.2,0,56.247692,125.0,337,70.5,59.8,0,32.057842,330,186,71.5,60.8,0,100.0,650,450,69.3,61.0,0,99.908875,950,515,0,59.1,0,33.43941,500,510,70.5,59.0,0,35.674946,500,187,72.9,66.1,0,59.271347,175.0,258,71.6,66.5,0,50.041817,245,224,73.5,66.3,0.0,47.780495,220.0,376,76.0,66.2,0,37.137726,350.0,547,75.0,66.0,0,72.73364,540.0,497,73.7,66.2,0,49.423973,485.23718,671,73.9,66.1,0,55.47528,667.09985,538,74.6,66.4,0,69.494286,538.4624,394,73.9,66.4,0,39.93915,380.0,254,70.5,66.1,0,51.754482,245.0,261,73.8,66.1,0,66.83896,256.0003,267,73.1,66.2,0,60.18962,245,638,74.0,66.0,0,60.807007,642.6012,549,74.4,66.2,0,64.00617,540.0,358,72.2,66.3,0.0,51.902092,335.0,710,74.8,66.2,0,62.079853,690.0,438,73.5,66.0,0,37.33512,400,212,72.2,66.6,0,45.356705,195.0,416,72.7,66.0,0.0,44.922344,380.0,364,71.5,66.4,0.0,30.937763,335.0,246,74.3,65.8,0,99.96596,400.0,270,73.1,66.5,0,68.965515,245,382,73.9,66.1,0,55.05942,350.0,394,75.1,66.1,0,99.963036,590.0,589,75.1,66.1,0,99.964485,840.0,376,73.9,66.7,0,74.694084,367.9997,447,73.9,66.0,0,65.14267,416.74976,319,74.0,66.5,0.0,75.25556,301.49988,452,74.4,66.2,0,100.0,1020.0,458,75.0,65.9,0,100.0,915.0,177,73.9,66.0,0,64.05755,175.0,253,73.8,66.1,0,54.73775,245.0,427,73.7,66.1,0,52.047886,420.0,553,74.5,65.7,0,69.819916,540.0,704,73.8,65.9,0,57.90661,700.74963,110,74.3,66.5,0,36.274864,100,341,73.8,66.4,0,46.82964,335.0,199,73.4,282.0,0,40.855427,195.0,514,74.0,66.0,0,49.236153,520.8,514,74.0,66.0,0,61.438633,507.49982,513,74.2,65.9,0,79.229324,500.0,705,74.4,65.9,0,82.28718,700.0,374,73.8,65.9,0,44.620068,369.5997,547,74.2,65.9,0,73.271706,540.0,833,75.2,65.9,0.0,99.958336,840.0,626,73.9,66.2,0,70.10497,620.9997,165,73.5,66.2,0,37.58995,150.0,0,0,0,0,0,0,1020,74.3,65.9,0,96.895065,1020.0,586,72.5,65.8,0.0,78.75014,575.0,897,73.1,66.0,0,70.429985,893.24976,627,75.2,66.2,0,99.9646,705.0,187,73.1,66.2,0,60.58346,175.0,232,73.8,66.1,0,38.915176,232.0,191,71.9,66.2,0.0,44.26458,185.0,323,71.0,66.0,0.0,37.795097,300.0,466,73.9,65.7,0,50.754738,457.66626,219,70.7,65.8,0.0,61.64276,210.0,756,69.5,65.6,0.0,99.879005,880.0,93.1,88.7,97.3,148.2,95.7,119.9,1.2,0.0,30.15
20180709,1510,97.3,28.4,35.08391907,48.7619525,258,49.5,44.2,5.8,77.4,72.4,-0.1,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.6,57.0,100.0,15.0,62.1,55.6,100.0,0,75.1,1.05,56.6,1.8125,59.4,1,1,51.0,13.7,0,0,0,74.2,76.0,68.8,100.0,15,52.0,59.454544,78.3,0,68,0.69,60.1,1.8125,53.0,0,0,73.9,97.4,21.3,4.6,1.2,15,15,82.8,63.2,100.0,100,38.5,0,85.6,1.15,63.982758,63.482758,0,11.9,0,0,1,88.8,1,72,204,60.3,0,23.909592,200.0,72.0,68.0,2123.706,68.1,58.1,61.1,2200.0,274,71.0,58.0,0,50.210785,260,127,69.2,58.8,0,52.6119,125,1028,72.0,58.3,0,31.750706,1000,760,80.2,67.5,0,0.0,700,628,71.1,58.6,0,48.13451,600.0,207,71.4,59.1,0,37.23561,200.0,127,70.4,59.1,0,56.247692,125.0,339,70.5,59.8,0,32.057842,330,188,71.5,60.8,0,100.0,650,452,69.2,60.9,0,99.908875,950,515,0,59.0,0,33.43941,500,511,70.5,58.9,0,35.674946,500,185,73.1,66.1,0,58.881752,175.0,263,71.6,66.5,0,50.041817,245,225,73.5,66.2,0.0,47.780495,220.0,382,76.1,66.1,0,37.137726,350.0,552,75.0,66.0,0,72.73364,540.0,428,73.7,66.2,0,46.38298,424.6372,678,73.9,66.0,0,55.47528,667.09985,548,74.6,66.4,0,69.494286,550.0,399,73.9,66.4,0,39.393623,380.0,257,70.5,66.1,0,51.754482,245.0,258,73.9,66.1,0,66.71734,256.0003,264,73.0,66.2,0,59.81454,245,643,74.1,66.0,0,60.807007,642.6012,548,74.4,66.2,0,63.609303,540.0,349,72.2,66.3,0.0,51.320755,335.0,703,74.7,66.2,0,61.6317,690.0,435,73.5,65.9,0,36.921528,400,213,72.2,66.5,0,45.356705,195.0,405,72.7,66.0,0.0,44.922344,380.0,362,71.5,66.3,0.0,30.937763,335.0,249,74.3,65.8,0,99.96596,400.0,267,73.1,66.4,0,67.992134,245,384,73.9,66.0,0,55.05942,350.0,400,75.1,66.0,0,99.963036,590.0,596,75.1,66.0,0,99.964485,840.0,379,73.9,66.7,0,74.694084,367.9997,420,73.9,65.9,0,63.921314,416.74976,301,73.9,66.4,0.0,75.3157,301.49988,480,74.4,66.2,0,100.0,1020.0,483,75.0,65.8,0,100.0,915.0,178,73.8,65.9,0,64.05755,175.0,255,73.8,66.0,0,54.73775,245.0,430,73.7,66.0,0,52.047886,420.0,558,74.5,65.6,0,69.819916,540.0,700,73.8,65.8,0,57.748707,700.74963,112,74.3,66.5,0,36.274864,100,345,73.8,66.4,0,46.82964,335.0,201,73.3,282.2,0,40.855427,195.0,512,74.0,65.9,0,49.236153,520.8,514,73.9,66.0,0,61.438633,507.49982,517,74.2,65.8,0,78.18504,500.0,709,74.4,65.9,0,82.28718,700.0,375,73.8,65.9,0,44.620068,369.5997,549,74.2,65.9,0,73.271706,540.0,845,75.2,65.8,0.0,99.958336,840.0,629,73.9,66.1,0,69.52305,620.9997,176,73.5,66.1,0,37.58995,150.0,0,0,0,0,0,0,1024,74.2,65.9,0,95.63204,1020.0,585,72.6,65.7,0.0,78.75014,575.0,804,73.1,65.9,0,64.77398,806.24976,644,75.6,66.1,0,99.9646,705.0,190,73.1,66.2,0,60.58346,175.0,251,73.9,66.0,0,41.39642,253.0001,193,71.9,66.1,0.0,44.26458,185.0,317,71.0,65.9,0.0,37.37716,300.0,466,73.9,65.6,0,49.909004,457.66626,221,70.7,65.8,0.0,61.64276,210.0,763,69.5,65.6,0.0,99.879005,880.0,93.0,88.8,97.5,148.2,95.8,119.8,1.2,0.0,30.15
