20180709,1515,96.9,29.3,35.21510972,48.7619525,261,49.5,44.1,5.8,77.1,72.2,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.8,56.95,100.0,15.0,62.7,55.6,100.0,0,75.2,1.05,56.6,1.8125,59.4,1,1,51.3,13.6,0,0,0,74.2,76.8,68.5,100.0,15,52.3,59.454544,77.3,0,68,0.72,60.1,1.8125,53.0,0,0,73.7,97.8,20.6,4.7,1.6,15,15,83.2,63.15,100.0,100,38.8,0,85.6,1.15,63.982758,63.482758,0,11.9,0,0,1,89.4,1,72,206,60.3,0,23.909592,200.0,72.0,68.0,2123.706,68.0,58.0,60.3,2200.0,272,71.0,58.0,0,50.210785,260,128,69.2,58.8,0,52.6119,125,1022,72.0,58.3,0,31.750706,1000,760,80.2,67.4,0,0.0,700,626,71.0,58.6,0,48.13451,600.0,207,71.4,59.0,0,37.23561,200.0,128,70.4,59.1,0,56.247692,125.0,340,70.4,59.7,0,32.057842,330,188,71.5,60.7,0,100.0,650,454,69.2,60.9,0,99.908875,950,515,0,59.0,0,33.43941,500,510,70.5,58.9,0,35.674946,500,187,73.0,66.2,0,58.881752,175.0,258,71.6,66.5,0,49.00227,245,228,73.5,66.3,0.0,47.34941,220.0,384,76.2,66.2,0,37.137726,350.0,549,75.0,66.1,0,72.1633,540.0,368,73.8,66.3,0,43.694862,364.0372,674,73.9,66.1,0,54.89731,667.09985,552,74.5,66.5,0,69.494286,550.0,396,74.0,66.4,0,38.85858,418.4,259,70.5,66.1,0,51.754482,245.0,260,73.9,66.2,0,66.71734,256.0003,265,73.0,66.3,0,59.81454,245,647,74.1,66.0,0,60.807007,642.6012,551,74.4,66.2,0,63.609303,540.0,347,72.2,66.3,0.0,51.320755,335.0,708,74.8,66.2,0,61.6317,690.0,441,73.5,66.0,0,36.921528,400,214,72.2,66.6,0,45.356705,195.0,391,72.6,66.0,0.0,44.520473,380.0,340,71.4,66.4,0.0,30.323824,335.0,251,74.3,65.9,0,99.96596,400.0,272,73.1,66.5,0,67.992134,245,387,73.9,66.1,0,55.05942,350.0,403,75.1,66.2,0,99.963036,590.0,602,75.0,66.1,0,99.964485,840.0,382,73.9,66.7,0,74.694084,367.9997,423,73.9,66.0,0,64.87246,416.74976,306,73.9,66.5,0.0,75.58629,301.49988,468,74.4,66.3,0,100.0,1020.0,479,75.0,65.9,0,100.0,915.0,180,73.8,66.1,0,64.05755,175.0,255,73.8,66.1,0,54.73775,245.0,432,73.7,66.1,0,52.047886,420.0,554,74.5,65.8,0,69.42938,540.0,705,73.9,65.9,0,57.748707,700.74963,112,74.4,66.5,0,36.274864,100,338,73.8,66.4,0,47.702717,335.0,202,73.3,282.1,0,40.855427,195.0,515,74.0,66.0,0,49.236153,520.8,517,73.9,66.1,0,61.076458,507.49982,516,74.1,66.0,0,77.58981,500.0,713,74.3,66.0,0,81.917946,700.0,376,73.8,66.0,0,44.620068,369.5997,550,74.2,66.0,0,73.271706,540.0,854,75.2,65.9,0.0,99.958336,840.0,631,73.8,66.2,0,69.44318,620.9997,154,73.5,66.2,0,37.138676,150.0,0,0,0,0,0,0,1040,74.2,66.0,0,91.758766,1020.0,585,72.6,65.9,0.0,78.19294,575.0,712,73.1,66.0,0,60.71665,719.24976,659,75.8,66.2,0,99.9646,705.0,190,73.1,66.2,0,60.166706,175.0,256,73.9,66.1,0,41.39642,253.0001,191,71.9,66.2,0.0,43.878643,185.0,319,71.0,66.0,0.0,37.37716,300.0,465,73.9,65.7,0,49.844772,457.66626,216,70.7,65.9,0.0,61.004036,210.0,772,69.4,65.8,0.0,99.879005,880.0,92.8,88.4,97.4,147.2,95.9,119.6,1.2,0.1,30.15
20180709,1520,95.8,30.1,34.86491438,48.7619525,258,49.8,44.2,5.8,77.2,72.2,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.6,56.9,100.0,15.0,63.1,55.6,100.0,0,75.2,1.05,56.6,1.8125,59.2,1,1,51.2,13.7,0,0,0,74.2,76.7,68.2,100.0,15,52.1,59.454544,77.6,0,68,0.69,60.1,1.8125,53.1,0,0,75.6,97.8,23.4,4.3,1.9,15,15,83.1,63.1,100.0,100,37.9,0,85.6,1.1,63.982758,63.482758,0,11.8,0,0,1,89.7,1,72,318,60.0,0,29.199755,307.99945,72.0,68.0,2123.706,68.0,58.0,60.4,2200.0,270,71.0,57.9,0,50.210785,260,126,69.2,58.7,0,52.6119,125,1002,72.0,58.3,0,31.738436,1000,764,80.2,67.4,0,0.0,700,620,71.0,58.6,0,48.13451,600.0,205,71.3,59.0,0,37.23561,200.0,127,70.3,59.0,0,56.247692,125.0,337,70.6,59.7,0,32.057842,330,186,71.5,60.7,0,100.0,650,447,69.2,60.8,0,99.908875,950,514,0,58.9,0,33.43941,500,510,70.4,58.9,0,35.674946,500,182,73.0,65.6,0,58.281563,175.0,258,71.6,66.1,0,49.00227,245,225,73.5,65.8,0.0,46.75521,220.0,374,76.2,65.7,0,36.53892,350.0,551,75.0,65.5,0,72.1633,540.0,370,73.8,65.9,0,43.694862,364.0372,674,73.9,65.7,0,54.89731,667.09985,553,74.4,66.0,0,69.494286,550.0,424,74.0,66.1,0,40.98825,418.4,259,70.5,65.7,0,51.754482,245.0,259,73.9,65.6,0,66.778145,256.0003,266,73.0,65.7,0,59.81454,245,658,74.1,65.5,0,61.401314,664.4411,543,74.4,65.7,0,63.135265,540.0,346,72.2,65.9,0.0,51.320755,335.0,709,74.2,65.8,0,61.6317,690.0,442,73.5,65.6,0,36.921528,400,209,72.2,66.3,0,44.868523,195.0,395,72.6,65.6,0.0,44.520473,380.0,342,71.4,65.9,0.0,30.323824,335.0,236,74.3,65.2,0,99.96596,400.0,259,73.1,66.1,0,67.61934,245,373,73.9,65.6,0,54.632515,350.0,387,75.1,65.6,0,99.963036,590.0,577,75.1,65.5,0,99.964485,840.0,363,73.9,66.4,0,74.694084,367.9997,399,73.9,65.6,0,65.33722,416.74976,302,73.9,66.0,0.0,75.21548,301.49988,564,74.6,65.9,0,100.0,1020.0,587,75.0,65.3,0,100.0,915.0,182,73.7,65.5,0,64.05755,175.0,250,73.8,65.5,0,54.338444,245.0,430,73.8,65.6,0,51.625397,420.0,545,74.5,65.2,0,68.81102,540.0,710,73.9,65.4,0,57.33138,700.74963,112,74.4,66.2,0,36.274864,100,341,73.8,66.0,0,47.702717,335.0,197,73.3,282.4,0,40.454445,195.0,519,74.0,65.5,0,49.236153,520.8,471,73.9,65.6,0,58.37022,473.00037,514,74.1,65.3,0,76.54553,500.0,720,74.3,65.3,0,81.917946,700.0,378,73.9,65.4,0,44.620068,369.5997,546,74.2,65.3,0,72.76929,540.0,860,75.2,65.3,0.0,99.958336,840.0,590,73.8,65.8,0,66.978546,593.3997,157,73.5,65.9,0,37.138676,150.0,0,0,0,0,0,0,1001,74.2,65.4,0,90.87464,1020.0,592,72.6,65.1,0.0,77.646675,575.0,679,73.3,65.7,0,58.57773,675.7496,668,75.8,65.8,0,99.9646,705.0,188,73.1,66.0,0,59.60737,175.0,258,73.9,65.8,0,40.969418,253.0001,192,71.9,65.8,0.0,43.878643,185.0,323,71.0,65.5,0.0,37.37716,300.0,455,73.9,65.2,0,49.37373,457.66626,217,70.7,65.3,0.0,61.004036,210.0,775,69.4,65.0,0.0,99.879005,880.0,92.6,88.3,97.4,143.2,96.1,119.3,1.2,0.0,30.15
20180709,1525,95.9,29.8,34.80568812,48.7619525,261,49.6,44.1,5.8,77.3,72.3,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.6,56.95,100.0,15.0,63.4,55.6,100.0,0,75.0,1.05,56.6,1.8125,59.2,1,1,50.9,13.9,0,0,0,74.2,76.5,68.2,100.0,15,51.9,59.454544,78.8,0,68,0.72,60.1,1.8125,53.1,0,0,76.0,97.6,21.8,4.5,2.0,15,15,83.8,63.35,100.0,100,35.8,0,85.6,1.15,63.982758,63.482758,0,11.7,0,0,1,89.8,1,72,407,59.2,0,30.201588,415.99945,72.0,68.0,2123.706,68.0,58.0,61.5,2200.0,269,71.0,57.8,0,50.210785,260,126,69.2,58.7,0,52.6119,125,1014,72.1,58.2,0,32.19237,1000,767,80.2,67.3,0,0.0,700,619,70.9,58.5,0,48.13451,600.0,205,71.3,58.9,0,37.23561,200.0,126,70.4,59.0,0,56.247692,125.0,336,70.5,59.6,0,32.057842,330,185,71.5,60.6,0,100.0,650,447,69.2,60.8,0,99.908875,950,514,0,58.8,0,33.43941,500,510,70.4,58.8,0,35.674946,500,184,73.0,65.4,0,58.281563,175.0,262,71.6,65.9,0,49.00227,245,226,73.5,65.6,0.0,46.75521,220.0,377,76.3,65.5,0,36.53892,350.0,546,75.0,65.3,0,71.59296,540.0,373,73.8,65.6,0,43.694862,364.0372,678,73.9,65.4,0,54.89731,667.09985,554,74.3,65.8,0,69.14628,550.0,425,73.9,65.8,0,40.98825,418.4,261,70.4,65.5,0,51.754482,245.0,261,73.9,65.4,0,66.20046,256.0003,261,73.0,65.5,0,59.220673,245,663,74.1,65.3,0,61.401314,664.4411,550,74.4,65.5,0,63.135265,540.0,351,72.2,65.7,0.0,51.320755,335.0,674,73.7,65.6,0,59.859444,666.59973,435,73.5,65.4,0,36.429688,400,211,72.2,66.0,0,44.868523,195.0,408,72.6,65.4,0.0,44.520473,380.0,354,71.4,65.7,0.0,30.323824,335.0,255,74.3,65.0,0,99.96596,400.0,270,73.1,65.8,0,67.61934,245,388,74.0,65.4,0,54.632515,350.0,407,75.1,65.4,0,99.963036,590.0,611,75.1,65.4,0,99.964485,840.0,387,73.9,66.2,0,74.694084,367.9997,442,73.8,65.4,0,65.58582,416.74976,317,73.9,65.8,0.0,76.51834,301.49988,472,74.6,65.6,0,100.0,1020.0,464,75.0,65.1,0,100.0,915.0,184,73.7,65.3,0,64.05755,175.0,252,73.8,65.3,0,54.338444,245.0,435,73.8,65.4,0,51.625397,420.0,551,74.5,65.0,0,68.81102,540.0,705,73.8,65.3,0,57.748707,700.74963,112,74.4,66.0,0,36.274864,100,340,73.9,65.8,0,47.702717,335.0,199,73.2,282.0,0,40.454445,195.0,520,74.0,65.3,0,49.236153,520.8,471,73.9,65.4,0,58.37022,473.00037,519,74.1,65.1,0,75.57435,500.0,719,74.3,65.2,0,81.47692,700.0,372,73.9,65.2,0,44.11661,369.5997,546,74.2,65.1,0,72.33722,540.0,874,75.1,65.1,0.0,98.97927,840.0,566,73.7,65.5,0,64.936104,565.7997,163,73.5,65.6,0,37.138676,150.0,0,0,0,0,0,0,1025,74.2,65.2,0,88.12756,1020.0,584,72.6,65.0,0.0,77.24243,575.0,635,73.4,65.5,0,56.29548,632.2505,681,75.9,65.6,0,99.9646,705.0,190,73.1,65.8,0,59.60737,175.0,259,74.0,65.5,0,40.969418,253.0001,194,71.8,65.5,0.0,43.267582,185.0,318,71.0,65.3,0.0,36.89145,300.0,461,73.9,65.0,0,49.37373,457.66626,219,70.6,65.2,0.0,61.004036,210.0,785,69.3,64.9,0.0,99.879005,880.0,92.4,88.3,97.3,144.2,96.2,119.1,1.2,-0.1,30.15
20180709,1530,95.4,31.6,35.21461033,48.7619525,257,49.6,44.1,5.8,77.3,72.4,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.8,57.0,100.0,15.0,63.9,55.6,100.0,0,75.1,1.05,56.6,1.8125,59.3,1,1,50.8,13.9,0,0,0,74.2,76.6,68.2,100.0,15,51.7,59.454544,76.3,0,68,0.74,60.1,1.8125,53.1,0,0,76.5,97.6,19.8,4.4,2.2,15,15,84.7,63.6,100.0,100,36.4,0,85.6,1.1,63.982758,63.482758,0,11.7,0,0,1,90.1,1,72,512,59.1,0,32.620647,523.99945,72.0,68.0,2123.706,68.0,58.1,60.6,2200.0,269,71.0,57.9,0,50.210785,260,126,69.2,58.7,0,52.6119,125,1023,72.0,58.3,0,33.689117,1000,768,80.2,67.3,0,0.0,700,619,70.9,58.6,0,48.13451,600.0,203,71.3,59.0,0,37.23561,200.0,126,70.4,59.1,0,57.146378,125.0,336,70.4,59.7,0,32.057842,330,184,71.5,60.7,0,100.0,650,447,69.2,60.9,0,99.908875,950,513,0,58.9,0,33.43941,500,510,70.4,58.9,0,35.674946,500,184,73.1,65.4,0,58.281563,175.0,260,71.6,65.8,0,49.00227,245,227,73.5,65.6,0.0,46.75521,220.0,378,76.4,65.4,0,36.53892,350.0,548,75.0,65.3,0,71.59296,540.0,374,73.9,65.5,0,43.694862,364.0372,677,73.9,65.3,0,54.381256,667.09985,556,74.0,65.7,0,69.494286,550.0,424,74.0,65.7,0,40.98825,418.4,256,70.4,65.4,0,51.270485,245.0,257,73.9,65.3,0,66.06872,256.0003,260,73.0,65.5,0,59.220673,245,694,74.2,65.2,0,62.339695,689.641,541,74.4,65.4,0,62.50689,540.0,354,72.3,65.6,0.0,51.320755,335.0,650,73.5,65.6,0,58.861275,643.1999,436,73.5,65.3,0,36.429688,400,211,72.2,66.0,0,44.868523,195.0,401,72.6,65.3,0.0,44.84631,380.0,349,71.4,65.6,0.0,30.323824,335.0,255,74.3,65.0,0,99.96596,400.0,265,73.1,65.8,0,67.0291,245,387,74.0,65.4,0,53.628708,350.0,406,75.1,65.3,0,99.963036,590.0,606,75.0,65.3,0,99.964485,840.0,387,73.9,66.0,0,74.32297,367.9997,441,73.9,65.3,0,64.80761,416.74976,315,73.8,65.7,0.0,76.829025,301.49988,476,74.6,65.5,0,100.0,1020.0,484,75.0,65.0,0,100.0,915.0,184,73.7,65.2,0,64.05755,175.0,252,73.8,65.3,0,54.338444,245.0,433,73.8,65.4,0,51.625397,420.0,550,74.5,64.9,0,68.81102,540.0,711,73.8,65.1,0,57.387775,700.74963,111,74.4,65.9,0,35.828815,100,342,73.8,65.8,0,47.702717,335.0,200,73.2,281.9,0,40.454445,195.0,553,74.1,65.2,0,50.63557,559.1998,474,73.8,65.3,0,58.37022,473.00037,518,74.0,65.1,0,74.39432,500.0,718,74.3,65.2,0,80.8923,700.0,372,73.9,65.2,0,44.11661,369.5997,549,74.2,65.1,0,72.33722,540.0,872,75.1,65.1,0.0,92.886154,840.0,539,73.8,65.5,0,62.893654,538.1997,167,73.5,65.5,0,37.138676,150.0,0,0,0,0,0,0,1025,74.2,65.1,0,86.32776,1020.0,580,72.6,65.0,0.0,76.76172,575.0,589,73.6,65.4,0,54.134514,588.75024,688,76.0,65.5,0,99.9646,705.0,188,73.1,65.6,0,59.20158,175.0,255,74.0,65.4,0,39.399883,253.0001,188,71.9,65.5,0.0,43.267582,185.0,319,71.0,65.3,0.0,36.89145,300.0,496,73.9,64.9,0,51.364952,490.66663,220,70.6,65.1,0.0,61.004036,210.0,786,69.3,64.9,0.0,99.879005,880.0,92.3,87.9,97.1,145.2,96.3,119.2,1.1,0.0,30.15
20180709,1535,95.5,31.7,35.31744105,48.7619525,260,49.7,44.2,5.8,77.8,72.9,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.7,56.95,100.0,15.0,64.2,55.6,100.0,0,75.1,1.0,56.6,1.8125,59.2,1,1,51.1,13.6,0,0,0,74.2,76.7,68.3,100.0,15,51.5,59.454544,74.8,0,68,0.78,60.1,1.8125,53.1,0,0,76.4,97.7,19.8,4.4,1.7,15,15,85.5,63.85,100.0,100,36.9,0,87.6,1.1,63.982758,63.482758,0,11.5,0,0,1,90.8,1,72,518,59.0,0,33.24374,523.99945,72.0,68.0,2123.706,68.0,58.0,60.8,2200.0,269,70.9,57.9,0,50.210785,260,126,69.2,58.7,0,53.04429,125,1024,71.9,58.3,0,33.689117,1000,769,80.2,67.2,0,0.0,700,617,70.9,58.5,0,48.13451,600.0,203,71.3,59.0,0,37.23561,200.0,126,70.4,59.0,0,57.146378,125.0,336,70.4,59.6,0,32.057842,330,184,71.5,60.7,0,100.0,650,444,69.2,60.8,0,99.908875,950,513,0,58.9,0,33.43941,500,510,70.4,58.8,0,35.674946,500,184,73.0,65.4,0,58.281563,175.0,261,71.7,65.8,0,49.00227,245,227,73.0,65.6,0.0,46.75521,220.0,379,76.6,65.4,0,36.53892,350.0,548,75.0,65.3,0,71.59296,540.0,374,73.9,65.5,0,43.694862,364.0372,678,73.8,65.3,0,54.381256,667.09985,556,73.8,65.7,0,69.494286,550.0,425,74.0,65.7,0,40.98825,418.4,255,70.4,65.4,0,51.270485,245.0,258,73.9,65.4,0,66.06872,256.0003,263,73.0,65.5,0,59.220673,245,697,74.2,65.2,0,62.339695,689.641,545,74.4,65.5,0,62.50689,540.0,355,72.2,65.6,0.0,51.320755,335.0,603,73.6,65.5,0,56.742714,596.4,436,73.5,65.3,0,36.429688,400,212,72.1,65.9,0,44.868523,195.0,424,72.6,65.3,0.0,44.433582,380.0,357,71.4,65.6,0.0,30.323824,335.0,258,74.3,65.0,0,99.96596,400.0,274,73.1,65.8,0,67.47437,245,390,74.0,65.3,0,53.21334,350.0,414,75.1,65.4,0,99.963036,590.0,616,75.0,65.3,0,99.964485,840.0,392,73.9,66.0,0,74.32297,367.9997,415,74.0,65.2,0,63.48898,416.75018,317,73.8,65.7,0.0,75.05512,301.49988,465,74.5,65.5,0,100.0,1020.0,476,74.9,65.1,0,100.0,915.0,183,73.6,65.3,0,64.05755,175.0,254,73.8,65.3,0,54.338444,245.0,434,73.8,65.4,0,51.625397,420.0,551,74.5,65.0,0,68.81102,540.0,713,73.8,65.1,0,57.308823,700.74963,110,74.4,65.8,0,35.828815,100,344,73.9,65.7,0,47.702717,335.0,199,73.1,282.4,0,40.454445,195.0,553,74.0,65.2,0,50.63557,559.1998,473,73.9,65.4,0,58.37022,473.00037,523,74.0,65.1,0,73.350044,500.0,719,74.3,65.2,0,80.8923,700.0,402,74.0,65.2,0,47.06709,399.0,549,74.2,65.2,0,72.33722,540.0,871,75.1,65.1,0.0,92.438286,840.0,539,73.8,65.4,0,62.893654,538.1997,169,73.5,65.5,0,37.138676,150.0,0,0,0,0,0,0,1020,74.2,65.2,0,86.25408,1020.0,583,72.6,65.0,0.0,76.76172,575.0,544,73.7,65.4,0,52.18302,545.24976,695,76.0,65.5,0,99.9646,705.0,189,73.1,65.6,0,59.20158,175.0,216,72.1,65.4,0,35.452972,190.0,188,71.9,65.5,0.0,43.267582,185.0,313,70.9,65.3,0.0,36.89145,300.0,490,73.8,64.9,0,51.290012,490.66663,221,70.5,65.1,0.0,61.004036,210.0,785,69.2,64.9,0.0,99.879005,880.0,92.1,88.1,97.0,144.2,96.4,118.8,1.4,0.0,30.15
20180709,1540,94.8,32.6,35.22824318,48.7619525,259,49.6,44.1,5.8,77.8,72.9,-0.1,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,75.8,56.9,100.0,15.0,66.0,54.8,100.0,0,75.0,1.05,55.8,1.8125,59.2,1,1,51.5,13.9,0,0,0,74.2,76.7,68.4,100.0,15,52.0,58.727272,78.1,0,68,0.77,59.3,1.8125,53.2,0,0,76.3,97.5,20.6,4.4,2.1,15,15,85.2,64.1,100.0,100,37.8,0,87.6,1.1,63.74138,63.24138,0,11.9,0,0,1,91.5,1,72,525,59.0,0,33.24374,523.99945,72.0,68.0,2611.5657,67.9,58.0,57.0,2200.0,269,70.9,57.9,0,50.210785,260,126,69.2,58.7,0,53.476685,125,1026,71.9,58.2,0,33.689117,1000,770,80.2,67.2,0,0.0,700,618,70.8,58.5,0,48.13451,600.0,204,71.2,59.0,0,37.23561,200.0,126,70.4,59.0,0,57.146378,125.0,335,70.4,59.7,0,32.057842,330,185,71.5,60.7,0,100.0,650,443,69.1,60.9,0,99.908875,950,513,0,58.9,0,33.43941,500,510,70.3,58.8,0,35.674946,500,186,73.0,65.5,0,58.281563,175.0,259,71.7,65.9,0,48.48847,245,225,72.9,65.7,0.0,46.33578,220.0,382,76.7,65.6,0,36.53892,350.0,546,75.0,65.4,0,71.09265,540.0,378,73.9,65.6,0,43.694862,364.0372,673,73.8,65.4,0,54.30901,667.09985,514,73.5,65.8,0,65.36161,510.06238,412,74.0,65.8,0,39.446075,418.4,257,70.4,65.5,0,51.270485,245.0,260,73.9,65.5,0,66.06872,256.0003,266,73.0,65.6,0,59.220673,245,703,74.3,65.4,0,62.339695,711.4811,551,74.3,65.6,0,62.50689,540.0,357,72.2,65.7,0.0,51.320755,335.0,551,73.5,65.6,0,54.54268,549.6,436,73.5,65.3,0,36.429688,400,215,72.1,66.0,0,44.868523,195.0,400,72.5,65.4,0.0,44.433582,380.0,351,71.4,65.7,0.0,30.323824,335.0,261,74.3,65.3,0,99.96596,400.0,269,73.1,65.9,0,66.51134,245,390,74.1,65.4,0,53.98638,379.39984,420,75.2,65.5,0,99.963036,590.0,631,75.0,65.4,0,99.964485,840.0,394,74.0,66.1,0,74.32297,395.6,423,73.9,65.3,0,62.689148,416.75018,279,73.6,65.9,0.0,71.15654,280.19977,475,74.4,65.6,0,100.0,1020.0,489,74.9,65.2,0,100.0,915.0,185,73.7,65.4,0,63.638424,175.0,256,73.8,65.5,0,54.338444,245.0,435,73.9,65.5,0,51.191174,420.0,557,74.5,65.1,0,68.81102,540.0,700,73.8,65.3,0,56.92533,700.74963,111,74.4,65.9,0,35.828815,100,347,73.9,65.8,0,47.702717,335.0,201,73.1,282.1,0,40.454445,195.0,555,74.0,65.3,0,50.63557,559.1998,478,73.9,65.5,0,58.37022,473.00037,519,74.0,65.3,0,73.350044,500.0,718,74.3,65.4,0,80.30769,700.0,431,74.2,65.3,0,49.338486,457.79968,543,74.2,65.3,0,71.764465,540.0,873,75.0,65.3,0.0,90.34476,840.0,512,73.8,65.6,0,60.78275,510.59973,157,73.5,65.6,0,37.95585,150.0,0,0,0,0,0,0,1031,74.1,65.4,0,84.14904,1020.0,583,72.6,65.2,0.0,76.13898,575.0,501,73.9,65.5,0,50.16538,501.74957,706,75.9,65.6,0,99.9646,705.0,187,73.1,65.7,0,58.565475,175.0,234,74.1,65.5,0,38.592037,232.0001,191,71.8,65.6,0.0,43.267582,185.0,321,70.9,65.4,0.0,36.89145,300.0,495,74.0,65.1,0,51.290012,490.66663,217,70.4,65.2,0.0,60.58942,210.0,797,69.2,65.1,0.0,99.879005,880.0,91.9,87.7,96.8,146.2,96.6,118.8,2.5,0.0,30.15
20180709,1545,95.1,32.3,35.30143029,48.7619525,259,49.6,44.1,5.8,77.5,72.4,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.5,75.7,56.75,100.0,15.0,67.2,54.8,100.0,0,75.1,1.0,55.8,1.8125,59.4,1,1,51.2,13.8,0,0,0,74.2,76.3,68.5,100.0,15,52.5,58.727272,79.3,0,68,0.75,59.3,1.8125,53.2,0,0,75.6,98.0,23.8,4.7,2.1,15,15,84.9,63.8,100.0,100,39.5,0,87.6,1.1,63.74138,63.24138,0,11.8,0,0,1,92.3,1,72,522,58.8,0,33.24374,523.99945,72.0,68.0,2123.706,68.0,57.8,61.0,2200.0,269,70.9,57.7,0,50.210785,260,125,69.2,58.5,0,53.476685,125,1017,71.8,58.1,0,33.689117,1000,771,80.2,67.1,0,0.0,700,615,70.9,58.4,0,48.13451,600.0,204,71.2,58.8,0,37.23561,200.0,126,70.4,58.9,0,57.146378,125.0,334,70.4,59.5,0,32.057842,330,185,71.5,60.6,0,100.0,650,442,69.1,60.7,0,99.908875,950,514,0,58.8,0,33.43941,500,509,70.4,58.7,0,35.674946,500,187,73.1,65.7,0,58.281563,175.0,261,71.7,66.1,0,48.48847,245,226,72.9,65.9,0.0,46.33578,220.0,384,76.8,65.7,0,36.53892,350.0,550,75.1,65.6,0,71.09265,540.0,369,73.9,65.8,0,43.103268,364.0372,676,73.8,65.6,0,54.30901,667.09985,474,73.4,66.0,0,62.20772,467.4626,417,74.0,65.9,0,39.446075,418.4,259,70.4,65.6,0,51.270485,245.0,260,73.9,65.7,0,65.56197,256.0003,268,73.0,65.8,0,59.220673,245,709,74.3,65.5,0,62.339695,711.4811,549,74.3,65.8,0,62.11002,540.0,349,72.2,65.9,0.0,50.882202,335.0,528,73.6,65.8,0,53.554695,526.2,440,73.5,65.5,0,36.429688,400,209,72.1,66.1,0,44.391434,195.0,399,72.5,65.5,0.0,44.29239,380.0,352,71.4,65.9,0.0,30.323824,335.0,258,74.3,65.4,0,99.96596,400.0,266,73.0,66.0,0,66.884125,245,459,74.1,65.6,0,58.001614,438.19986,413,75.2,65.6,0,99.963036,590.0,618,75.0,65.6,0,99.964485,840.0,479,74.3,66.2,0,81.10331,450.8003,437,74.0,65.5,0,64.980545,416.75018,222,73.3,66.1,0.0,64.53197,216.30011,466,74.4,65.8,0,100.0,1020.0,466,74.9,65.4,0,100.0,915.0,185,73.8,65.6,0,62.08654,175.0,255,73.8,65.6,0,54.73775,245.0,437,73.9,65.7,0,50.592655,420.0,557,74.5,65.3,0,68.40964,540.0,625,73.7,65.4,0,52.81976,620.9496,112,74.5,66.0,0,35.828815,100,346,73.9,65.9,0,47.702717,335.0,197,73.0,282.1,0,40.86656,195.0,562,73.9,65.5,0,50.63557,559.1998,482,73.7,65.6,0,58.37022,473.00037,506,74.0,65.4,0,72.75481,500.0,706,74.3,65.5,0,80.30769,700.0,517,74.3,65.5,0,51.926006,516.6003,545,74.2,65.5,0,71.764465,540.0,869,75.0,65.4,0.0,90.34476,840.0,512,73.9,65.7,0,60.78275,510.59973,158,73.5,65.7,0,37.95585,150.0,0,0,0,0,0,0,1014,74.1,65.5,0,84.14904,1020.0,585,72.6,65.4,0.0,76.54321,575.0,501,74.0,65.7,0,50.16538,501.74957,710,75.9,65.7,0,99.9646,705.0,187,73.1,65.8,0,58.565475,175.0,275,74.1,65.6,0,40.657818,273.99988,191,71.8,65.7,0.0,43.267582,185.0,320,70.9,65.6,0.0,36.89145,300.0,451,73.8,65.2,0,48.784927,457.66626,219,70.4,65.4,0.0,60.58942,210.0,799,69.2,65.2,0.0,99.879005,880.0,91.8,87.8,96.9,145.2,96.7,118.5,1.2,-1.3,30.15
20180709,1550,94.6,32.1,34.90780696,48.7619525,260,49.7,44.2,5.8,77.7,72.8,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.5,75.7,56.6,100.0,15.0,68.5,54.8,100.0,0,75.0,1.0,55.8,1.8125,59.2,1,1,51.5,14.0,0,0,0,74.2,77.0,68.6,100.0,15,52.8,58.727272,77.0,0,68,0.78,59.3,1.8125,53.3,0,0,75.4,97.3,20.7,4.4,2.8,15,15,83.6,63.5,100.0,100,41.4,0,87.6,1.1,63.74138,63.24138,0,11.8,0,0,1,93.0,1,72,516,58.9,0,33.24374,523.99945,72.0,68.0,2123.706,67.9,57.8,60.1,2200.0,268,70.9,57.7,0,50.210785,260,126,69.2,58.5,0,53.476685,125,1019,71.8,58.1,0,33.235188,1000,770,80.1,67.1,0,0.0,700,617,70.8,58.4,0,48.13451,600.0,204,71.2,58.8,0,37.23561,200.0,128,70.4,58.9,0,57.58956,125.0,334,70.3,59.5,0,32.057842,330,183,71.5,60.5,0,100.0,650,444,69.1,60.7,0,99.908875,950,513,0,58.7,0,33.43941,500,509,70.3,58.7,0,35.674946,500,184,73.1,65.8,0,57.75508,175.0,256,71.7,66.2,0,47.96272,245,227,72.9,66.0,0.0,46.33578,220.0,379,76.9,65.8,0,36.095806,350.0,548,75.0,65.7,0,70.6624,540.0,383,74.1,65.9,0,45.2932,394.3375,667,73.8,65.7,0,53.65879,667.09985,423,73.3,66.1,0,58.618813,424.86273,450,74.0,66.0,0,41.932438,456.7998,252,70.4,65.7,0,50.643494,245.0,260,73.9,65.8,0,65.56197,256.0003,262,73.0,65.9,0,58.699726,245,732,74.3,65.6,0,62.934,733.32166,544,74.4,65.9,0,61.481644,540.0,352,72.2,66.0,0.0,50.882202,335.0,479,73.6,65.9,0,51.904667,479.39987,435,73.5,65.6,0,35.781353,400,211,72.1,66.2,0,44.391434,195.0,421,72.5,65.6,0.0,44.29239,380.0,361,71.3,66.0,0.0,30.323824,335.0,259,74.3,65.5,0,99.96596,400.0,267,73.0,66.1,0,66.884125,245,494,74.1,65.7,0,61.566864,496.99985,414,75.2,65.8,0,99.963036,590.0,622,75.0,65.7,0,99.964485,840.0,517,74.4,66.3,0,86.50953,506.0001,435,73.9,65.6,0,64.634674,416.75018,196,73.2,66.2,0.0,62.39727,195.0,457,74.4,65.9,0,100.0,1020.0,462,74.8,65.5,0,100.0,915.0,182,73.8,65.7,0,61.67875,175.0,258,73.8,65.7,0,54.73775,245.0,426,73.9,65.8,0,50.170166,420.0,549,74.5,65.4,0,67.791275,540.0,628,73.8,65.5,0,52.81976,620.9496,113,74.4,66.1,0,35.828815,100,349,73.9,66.0,0,47.702717,335.0,200,73.0,282.3,0,40.86656,195.0,562,73.9,65.6,0,50.63557,559.1998,401,73.7,65.7,0,55.140846,403.99963,509,74.0,65.6,0,72.75481,500.0,710,74.4,65.6,0,80.30769,700.0,548,74.3,65.5,0,53.0617,546.0003,545,74.3,65.6,0,71.764465,540.0,870,75.0,65.5,0.0,89.82398,840.0,513,74.0,65.8,0,60.78275,510.59973,165,73.5,65.8,0,37.95585,150.0,0,0,0,0,0,0,1019,74.1,65.6,0,84.14904,1020.0,578,72.6,65.5,0.0,76.06249,575.0,501,74.0,65.7,0,50.16538,501.74957,709,76.0,65.9,0,99.9646,705.0,188,73.1,65.9,0,58.565475,175.0,294,73.9,65.7,0,41.754185,294.99988,191,71.7,65.8,0.0,43.267582,185.0,321,70.9,65.6,0.0,36.89145,300.0,453,73.8,65.3,0,48.709988,457.66626,220,70.4,65.5,0.0,60.58942,210.0,801,69.1,65.3,0.0,99.879005,880.0,91.6,87.5,96.8,147.2,96.8,118.5,1.2,-0.8,30.15
20180709,1555,94.5,32.4,34.97332153,48.7619525,262,49.5,44.0,5.8,77.6,72.7,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.4,75.5,56.5,100.0,15.0,69.5,54.8,100.0,0,74.9,1.05,55.8,1.8125,59.2,1,1,51.0,13.8,0,0,0,74.2,76.7,68.15,100.0,15,53.3,58.727272,76.9,0,68,0.77,59.3,1.8125,53.4,0,0,75.5,98.2,23.1,4.8,1.7,15,15,87.4,62.9,100.0,100,40.4,0,87.6,1.15,63.74138,63.24138,0,11.8,0,0,1,93.7,1,72,519,58.7,0,33.24374,523.99945,72.0,68.0,2123.706,67.9,57.6,60.3,2200.0,268,70.8,57.5,0,50.210785,260,126,69.1,58.3,0,53.476685,125,1005,71.8,57.9,0,33.235188,1000,771,80.1,67.0,0,0.0,700,616,70.7,58.2,0,48.13451,600.0,204,71.1,58.7,0,37.23561,200.0,127,70.3,58.7,0,57.58956,125.0,333,70.3,59.3,0,32.057842,330,185,71.5,60.4,0,100.0,650,442,69.1,60.6,0,99.908875,950,513,0,58.6,0,33.43941,500,509,70.3,58.5,0,35.674946,500,184,73.0,65.9,0,57.75508,175.0,256,71.7,66.2,0,47.96272,245,226,72.9,66.0,0.0,46.33578,220.0,378,77.1,65.9,0,36.095806,350.0,546,75.0,65.7,0,70.6624,540.0,448,74.1,66.0,0,47.87753,454.93735,664,73.8,65.8,0,53.65879,667.09985,381,73.2,66.2,0,56.06308,382.26273,450,74.0,66.1,0,41.932438,456.7998,252,70.4,65.8,0,50.643494,245.0,259,74.0,65.9,0,65.56197,256.0003,262,73.0,66.0,0,58.699726,245,732,74.3,65.7,0,62.934,733.32166,543,74.3,65.9,0,61.481644,540.0,352,72.2,66.0,0.0,50.882202,335.0,462,73.8,66.0,0,51.120388,455.99976,434,73.5,65.7,0,35.781353,400,211,72.1,66.3,0,44.391434,195.0,416,72.5,65.7,0.0,43.879658,380.0,362,71.3,66.1,0.0,30.323824,335.0,256,74.3,65.5,0,99.96596,400.0,266,73.0,66.2,0,66.884125,245,526,74.1,65.8,0,63.816772,526.39984,412,75.2,65.8,0,99.963036,590.0,615,75.0,65.8,0,99.964485,840.0,546,74.4,66.4,0,97.141426,561.2001,429,73.9,65.7,0,64.634674,416.75018,199,73.1,66.2,0.0,63.93065,195.0,446,74.4,66.0,0,100.0,1020.0,455,74.8,65.6,0,100.0,915.0,182,73.7,65.8,0,61.67875,175.0,260,73.8,65.8,0,54.73775,245.0,427,74.0,65.9,0,50.170166,420.0,550,74.5,65.4,0,67.791275,540.0,626,73.8,65.6,0,52.81976,620.9496,113,74.3,66.2,0,35.394817,100,347,73.9,66.1,0,47.702717,335.0,200,73.0,282.3,0,40.86656,195.0,566,73.9,65.6,0,50.63557,559.1998,339,73.6,65.8,0,53.742455,335.0,507,74.1,65.6,0,72.75481,500.0,713,74.4,65.7,0,80.30769,700.0,602,74.4,65.6,0,55.74289,604.8001,545,74.3,65.6,0,71.764465,540.0,866,74.9,65.6,0.0,89.82398,840.0,512,74.0,65.9,0,60.78275,510.59973,162,73.4,65.9,0,37.95585,150.0,0,0,0,0,0,0,1025,74.1,65.7,0,83.62278,1020.0,582,72.6,65.5,0.0,75.99694,575.0,500,74.0,65.8,0,50.16538,501.74957,709,75.9,65.9,0,99.9646,705.0,187,73.1,66.0,0,58.565475,175.0,293,73.9,65.7,0,41.754185,294.99988,191,71.7,65.9,0.0,43.267582,185.0,323,70.9,65.7,0.0,36.89145,300.0,453,73.8,65.4,0,48.709988,457.66626,219,70.4,65.6,0.0,60.58942,210.0,801,69.1,65.4,0.0,99.879005,880.0,91.4,87.5,96.7,143.2,97.0,118.5,3.2,0.0,30.12
20180709,1600,94.3,32.8,35.00102105,48.7619525,260,49.9,44.1,5.8,77.5,72.3,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.4,75.4,56.4,100.0,15.0,70.4,54.8,100.0,0,74.8,1.05,55.8,1.8125,59.2,1,1,51.3,13.7,0,0,0,74.2,76.3,67.7,100.0,15,53.3,58.727272,75.5,0,68,0.76,59.3,1.8125,53.4,0,0,77.6,97.5,19.1,4.8,1.9,15,15,87.5,62.3,100.0,100,37.2,0,87.6,1.15,63.74138,63.24138,0,11.9,0,0,1,94.3,1,72,522,58.6,0,33.24374,523.99945,72.0,68.0,2611.5657,67.9,57.6,56.5,2200.0,269,70.8,57.5,0,50.210785,260,126,69.1,58.3,0,53.476685,125,1009,71.7,57.8,0,33.235188,1000,769,80.1,67.0,0,0.0,700,619,70.7,58.1,0,48.13451,600.0,204,71.1,58.6,0,37.23561,200.0,128,70.2,58.6,0,57.58956,125.0,335,70.2,59.3,0,32.057842,330,184,71.4,60.3,0,100.0,650,444,69.0,60.4,0,99.908875,950,513,0,58.5,0,33.43941,500,510,70.3,58.4,0,35.674946,500,184,72.9,65.4,0,57.75508,175.0,255,71.7,65.8,0,47.96272,245,227,73.1,65.5,0.0,46.33578,220.0,377,77.2,65.4,0,36.095806,350.0,545,75.1,65.2,0,70.6624,540.0,506,74.2,65.6,0,49.963673,515.5372,662,73.8,65.3,0,53.65879,667.09985,341,73.2,65.9,0,53.213703,339.6623,507,74.1,65.7,0,44.62862,495.1998,249,70.4,65.3,0,50.643494,245.0,259,73.9,65.1,0,65.56197,256.0003,261,73.0,65.4,0,58.699726,245,756,74.4,65.1,0,63.87238,758.5216,542,74.3,65.3,0,61.481644,540.0,352,72.2,65.6,0.0,50.882202,335.0,460,73.7,65.7,0,51.120388,455.99976,434,73.5,65.3,0,35.781353,400,210,72.1,66.0,0,44.391434,195.0,409,72.5,65.3,0.0,43.879658,380.0,344,71.3,65.7,0.0,29.878416,335.0,253,74.3,64.8,0,99.96596,400.0,260,73.0,65.8,0,66.884125,245,561,74.0,65.3,0,66.597435,555.79987,404,75.2,65.2,0,99.963036,590.0,608,75.0,65.2,0,99.964485,840.0,543,74.4,66.3,0,99.90973,616.4,425,73.9,65.3,0,64.634674,416.75018,203,73.1,65.8,0.0,64.43175,195.0,455,74.3,65.6,0,100.0,1020.0,452,74.7,65.0,0,100.0,915.0,183,73.8,65.2,0,61.67875,175.0,260,73.8,65.1,0,54.73775,245.0,428,74.1,65.4,0,50.170166,420.0,551,74.5,64.8,0,67.791275,540.0,625,73.9,65.2,0,52.81976,620.9496,109,74.3,66.0,0,35.394817,100,349,73.9,65.8,0,47.233437,335.0,200,72.9,282.3,0,40.86656,195.0,564,73.8,65.2,0,50.63557,559.1998,339,73.6,65.4,0,53.742455,335.0,505,74.0,64.9,0,72.75481,500.0,704,74.3,64.9,0,80.30769,700.0,664,74.5,64.9,0,58.482613,663.6001,541,74.2,64.9,0,71.764465,540.0,862,74.9,64.9,0.0,89.82398,840.0,509,73.7,65.5,0,60.78275,510.59973,158,73.4,65.6,0,37.95585,150.0,0,0,0,0,0,0,1015,74.1,64.9,0,83.48595,1020.0,582,72.6,64.7,0.0,75.99694,575.0,553,74.0,65.6,0,52.33738,545.24976,705,75.6,65.5,0,99.9646,705.0,187,73.1,65.8,0,58.565475,175.0,273,73.9,65.5,0,40.3116,274.0002,191,71.8,65.6,0.0,43.267582,185.0,321,70.9,65.2,0.0,36.89145,300.0,450,73.8,64.9,0,49.18103,457.66626,219,70.4,65.0,0.0,60.58942,210.0,800,69.1,64.6,0.0,99.879005,880.0,91.3,87.4,96.6,144.2,97.1,118.4,1.2,-0.1,30.12
20180709,1605,94.1,31.3,34.30296634,48.70396667,259,49.6,43.8,5.8,77.6,72.4,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.7,56.25,100.0,15.0,71.0,54.8,100.0,0,75.0,1.05,55.8,1.8125,59.1,1,1,51.2,13.6,0,0,0,74.2,76.9,67.55,100.0,15,53.1,58.727272,76.6,0,68,0.74,59.3,1.8125,53.5,0,0,78.3,98.0,19.9,4.3,1.3,15,15,84.1,63.15,100.0,100,36.2,0,87.6,1.1,63.74138,63.24138,0,11.9,0,0,1,94.8,1,72,406,58.5,0,31.240072,415.99945,72.0,68.0,2123.706,67.9,57.5,60.5,2200.0,270,70.7,57.3,0,50.210785,260,127,69.1,58.2,0,53.476685,125,1031,71.6,57.7,0,33.235188,1000,765,80.1,66.9,0,0.0,700,619,70.8,58.0,0,48.13451,600.0,205,71.1,58.5,0,37.23561,200.0,129,70.2,58.5,0,57.58956,125.0,335,70.2,59.1,0,32.057842,330,185,71.4,60.2,0,100.0,650,446,68.9,60.3,0,99.908875,950,513,0,58.4,0,33.43941,500,510,70.3,58.3,0,35.674946,500,183,73.0,64.9,0,57.75508,175.0,254,71.7,65.4,0,47.96272,245,225,73.5,65.1,0.0,46.33578,220.0,375,77.4,64.9,0,36.095806,350.0,544,75.2,64.8,0,70.6624,540.0,541,74.2,65.0,0,51.188374,545.83716,663,73.8,64.9,0,53.65879,667.09985,297,73.1,65.5,0,50.364326,297.06238,536,74.0,65.2,0,45.73017,533.5998,245,70.4,64.9,0,50.643494,245.0,258,73.9,64.8,0,65.56197,256.0003,260,73.0,65.0,0,58.699726,245,773,74.5,64.7,0,64.67522,780.3615,539,74.4,64.9,0,61.481644,540.0,349,72.1,65.1,0.0,50.882202,335.0,458,73.7,65.3,0,51.120388,455.99976,434,73.5,64.9,0,35.781353,400,209,72.1,65.6,0,44.391434,195.0,413,72.4,64.8,0.0,43.879658,380.0,346,71.3,65.2,0.0,29.878416,335.0,252,74.3,64.4,0,99.96596,400.0,261,73.0,65.3,0,66.884125,245,563,74.0,64.8,0,66.597435,555.79987,406,75.2,64.8,0,99.963036,590.0,602,74.9,64.8,0,99.964485,840.0,540,74.3,65.8,0,99.90973,644.0001,422,73.9,64.8,0,64.634674,416.75018,202,73.0,65.4,0.0,64.43175,195.0,447,74.3,65.1,0,100.0,1020.0,454,74.7,64.5,0,100.0,915.0,182,73.8,64.7,0,61.67875,175.0,257,73.8,64.7,0,54.73775,245.0,446,74.1,64.9,0,52.32954,449.39987,546,74.5,64.4,0,67.791275,540.0,619,73.8,64.7,0,52.81976,620.9496,110,74.3,65.6,0,35.394817,100,346,73.9,65.3,0,47.233437,335.0,199,72.9,282.2,0,40.86656,195.0,563,73.8,64.7,0,50.63557,559.1998,338,73.7,64.9,0,53.742455,335.0,504,73.9,64.5,0,72.75481,500.0,693,74.4,64.6,0,80.30769,700.0,722,74.5,64.4,0,61.234047,722.4,539,74.3,64.5,0,71.764465,540.0,858,74.8,64.5,0.0,89.82398,840.0,450,73.6,65.1,0,56.994522,455.39984,153,73.4,65.2,0,37.95585,150.0,0,0,0,0,0,0,1030,74.0,64.5,0,85.02263,1020.0,582,72.6,64.4,0.0,76.39025,575.0,543,73.9,65.1,0,52.03969,545.24976,702,75.4,65.0,0,99.9646,705.0,186,73.1,65.3,0,58.565475,175.0,271,73.8,65.0,0,40.3116,274.0002,191,71.7,65.1,0.0,43.267582,185.0,320,70.9,64.7,0.0,36.89145,300.0,452,73.8,64.4,0,49.39514,457.66626,219,70.4,64.6,0.0,60.58942,210.0,798,69.0,64.3,0.0,99.879005,880.0,91.1,87.1,96.6,143.2,97.2,118.0,0.7,0.1,30.12
20180709,1610,93.9,31.5,34.25639234,48.70396667,260,49.5,43.8,5.8,77.4,72.2,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.6,56.1,100.0,15.0,71.4,54.8,100.0,0,74.9,1.05,55.8,1.8125,58.9,1,1,51.4,13.6,0,0,0,74.2,76.9,67.4,100.0,15,52.9,58.727272,78.3,0,68,0.79,59.3,1.8125,53.4,0,0,77.9,97.8,22.4,4.4,2.2,15,15,80.8,64.0,100.0,100,38.2,0,87.6,1.1,63.74138,63.24138,0,11.6,0,0,1,95.1,1,72,313,58.5,0,27.061697,307.99945,72.0,68.0,2123.706,67.8,57.3,61.6,2200.0,270,70.7,57.2,0,50.210785,260,127,69.1,58.0,0,53.476685,125,1022,71.6,57.6,0,32.16783,1000,764,80.1,66.8,0,0.0,700,623,70.6,57.8,0,48.13451,600.0,206,71.1,58.3,0,37.23561,200.0,129,70.2,58.3,0,57.58956,125.0,337,70.2,59.0,0,32.057842,330,186,71.4,60.1,0,100.0,650,447,68.9,60.2,0,99.908875,950,514,0,58.2,0,33.43941,500,510,70.3,58.1,0,35.674946,500,183,72.8,64.8,0,57.75508,175.0,256,71.7,65.3,0,47.96272,245,227,73.5,65.1,0.0,46.33578,220.0,375,77.8,64.9,0,36.095806,350.0,546,75.2,64.7,0,70.6624,540.0,604,74.1,64.9,0,53.201866,606.4373,664,73.8,64.8,0,53.65879,667.09985,199,73.0,65.6,0,45.252853,195.0,543,73.9,65.0,0,45.73017,533.5998,248,70.4,64.8,0,51.600487,245.0,258,73.9,64.7,0,65.56197,256.0003,261,73.0,64.9,0,58.699726,245,776,74.6,64.6,0,64.67522,780.3615,541,74.4,64.9,0,61.481644,540.0,349,72.1,65.1,0.0,50.882202,335.0,434,73.8,65.2,0,50.193523,432.59976,434,73.5,64.8,0,35.781353,400,210,72.1,65.5,0,44.391434,195.0,388,72.4,64.7,0.0,43.879658,380.0,350,71.3,65.1,0.0,29.878416,335.0,251,74.3,64.4,0,99.96596,400.0,258,73.0,65.2,0,66.884125,245,558,73.9,64.7,0,66.597435,555.79987,401,75.2,64.8,0,99.963036,590.0,599,74.9,64.7,0,99.964485,840.0,537,74.2,65.6,0,99.90973,690.0,421,73.9,64.7,0,64.634674,416.75018,201,72.9,65.3,0.0,64.43175,195.0,469,74.3,65.0,0,100.0,1020.0,467,74.6,64.5,0,100.0,915.0,181,73.8,64.7,0,61.67875,175.0,257,73.8,64.6,0,54.73775,245.0,497,74.1,64.7,0,54.371555,499.79987,546,74.5,64.3,0,67.791275,540.0,618,73.8,64.6,0,52.81976,620.9496,109,74.2,65.4,0,35.394817,100,347,73.9,65.2,0,47.233437,335.0,199,72.9,282.0,0,40.86656,195.0,563,73.8,64.6,0,50.63557,559.1998,339,73.6,64.8,0,53.742455,335.0,505,73.9,64.5,0,72.75481,500.0,694,74.3,64.6,0,80.30769,700.0,779,74.5,64.3,0,63.66936,781.2,540,74.2,64.5,0,71.764465,540.0,861,74.8,64.5,0.0,89.82398,840.0,397,73.7,65.0,0,53.069378,400.19986,178,73.4,65.0,0,38.114403,150.0,0,0,0,0,0,0,1021,74.0,64.5,0,85.02263,1020.0,577,72.6,64.3,0.0,76.39025,575.0,543,73.9,64.9,0,52.03969,545.24976,703,75.2,64.9,0,99.9646,705.0,187,73.1,65.1,0,58.565475,175.0,271,73.8,64.8,0,40.3116,274.0002,189,71.7,64.9,0.0,43.267582,185.0,322,70.8,64.7,0.0,36.89145,300.0,455,73.7,64.3,0,49.39514,457.66626,219,70.4,64.5,0.0,60.58942,210.0,797,69.0,64.2,0.0,99.879005,880.0,90.9,87.3,96.5,145.2,97.4,118.0,1.2,0.0,30.12
20180709,1615,93.6,31.9,34.22301092,48.70396667,262,49.7,44.0,5.8,77.6,72.4,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.3,56.15,100.0,15.0,71.8,54.8,100.0,0,74.8,1.05,55.8,1.8125,58.8,1,1,51.0,13.7,0,0,0,74.2,76.7,67.35,100.0,15,52.8,58.727272,78.7,0,68,0.71,59.3,1.8125,53.4,0,0,78.0,98.0,23.4,4.7,2.5,15,15,82.3,63.85,100.0,100,37.5,0,87.6,1.1,63.74138,63.24138,0,11.7,0,0,1,95.3,1,72,206,59.1,0,25.143555,200.0,72.0,68.0,2123.706,67.8,57.3,60.8,2200.0,275,70.6,57.2,0,50.210785,260,129,69.1,58.0,0,53.476685,125,1029,71.7,57.5,0,31.7139,1000,757,80.1,66.8,0,0.0,700,629,70.7,57.8,0,48.13451,600.0,208,71.1,58.3,0,37.23561,200.0,131,70.1,58.3,0,57.58956,125.0,340,70.1,58.9,0,32.057842,330,187,71.4,60.0,0,100.0,650,453,68.9,60.1,0,99.908875,950,515,0,58.2,0,33.43941,500,510,70.2,58.1,0,35.674946,500,182,72.8,64.7,0,57.75508,175.0,255,71.6,65.2,0,47.96272,245,225,73.5,65.0,0.0,46.33578,220.0,374,78.1,64.8,0,36.095806,350.0,543,75.1,64.6,0,70.6624,540.0,625,74.1,64.8,0,54.20861,636.7373,665,73.8,64.7,0,53.65879,667.09985,199,73.1,65.5,0,45.252853,195.0,536,73.9,64.9,0,45.331512,533.5998,249,70.3,64.7,0,51.600487,245.0,257,73.9,64.7,0,65.56197,256.0003,258,73.0,64.8,0,58.699726,245,799,74.6,64.5,0,65.686584,802.2015,538,74.3,64.8,0,61.481644,540.0,347,72.1,65.0,0.0,50.882202,335.0,433,73.7,65.1,0,50.193523,432.59976,434,73.5,64.6,0,35.781353,400,209,72.0,65.3,0,44.391434,195.0,383,72.4,64.6,0.0,43.879658,380.0,346,71.2,65.0,0.0,31.238714,335.0,251,74.2,64.3,0,99.96596,400.0,259,73.0,65.1,0,66.884125,245,561,73.9,64.6,0,66.597435,555.79987,402,75.2,64.7,0,99.963036,590.0,601,74.9,64.6,0,99.964485,840.0,540,74.2,65.5,0,99.90973,690.0,421,73.9,64.6,0,64.634674,416.75018,201,72.9,65.2,0.0,64.43175,195.0,459,74.3,64.9,0,100.0,1020.0,456,74.5,64.4,0,100.0,915.0,180,73.8,64.6,0,61.67875,175.0,254,73.7,64.6,0,54.73775,245.0,548,74.1,64.6,0,56.413567,550.1999,543,74.5,64.3,0,67.791275,540.0,617,73.8,64.5,0,52.81976,620.9496,108,74.1,65.3,0,35.394817,100,345,73.9,65.1,0,47.233437,335.0,198,72.8,282.1,0,40.86656,195.0,562,73.8,64.5,0,50.63557,559.1998,336,73.7,64.7,0,53.742455,335.0,500,74.0,64.4,0,72.75481,500.0,692,74.3,64.5,0,80.30769,700.0,804,74.4,64.3,0,65.05093,810.6001,539,74.2,64.4,0,71.764465,540.0,858,74.9,64.4,0.0,89.82398,840.0,373,73.8,64.9,0,51.335007,372.59973,176,73.4,64.9,0,38.114403,150.0,0,0,0,0,0,0,1029,73.9,64.4,0,86.2225,1020.0,594,72.5,64.3,0.0,76.87097,575.0,502,73.9,64.8,0,50.341785,501.75043,707,74.9,64.8,0,99.9646,705.0,187,73.1,65.0,0,58.565475,175.0,252,73.6,64.7,0,40.45009,252.9999,190,71.7,64.8,0.0,43.267582,185.0,320,70.8,64.5,0.0,36.89145,300.0,455,73.7,64.2,0,49.39514,457.66626,218,70.3,64.4,0.0,60.58942,210.0,798,68.9,64.1,0.0,99.879005,880.0,90.8,87.1,96.4,143.2,97.5,118.0,1.2,-0.1,30.12
20180709,1620,93.1,32.8,34.24933056,48.70396667,260,49.7,44.0,5.8,77.3,72.1,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.5,56.2,100.0,15.0,72.5,54.8,100.0,0,74.9,1.05,55.8,1.8125,58.8,1,1,51.2,13.7,0,0,0,74.1,76.5,67.3,100.0,15,52.6,58.727272,76.8,0,68,0.71,59.3,1.8125,53.4,0,0,78.3,97.9,20.7,4.6,0.9,15,15,82.6,63.7,100.0,100,38.5,0,87.6,1.1,63.74138,63.24138,0,11.7,0,0,1,95.6,1,72,205,59.4,0,25.143555,200.0,72.0,68.0,2123.706,67.8,57.4,60.9,2200.0,273,70.6,57.3,0,50.210785,260,128,69.0,58.0,0,53.476685,125,1030,71.7,57.6,0,31.7139,1000,759,80.1,66.8,0,0.0,700,627,70.7,57.9,0,48.13451,600.0,208,71.2,58.3,0,37.23561,200.0,130,70.1,58.4,0,57.58956,125.0,339,70.1,59.0,0,32.057842,330,188,71.4,60.0,0,100.0,650,453,68.8,60.2,0,99.908875,950,515,0,58.3,0,33.43941,500,510,70.1,58.2,0,35.674946,500,184,72.8,64.7,0,57.75508,175.0,257,71.6,65.2,0,47.96272,245,227,73.5,64.9,0.0,46.33578,220.0,376,78.3,64.7,0,36.095806,350.0,547,75.0,64.6,0,70.6624,540.0,662,74.0,64.7,0,55.433315,667.03735,598,73.7,64.6,0,50.583138,593.2996,200,73.1,65.5,0,45.252853,195.0,488,73.8,64.9,0,43.12841,495.20038,251,70.3,64.7,0,51.600487,245.0,259,73.9,64.6,0,65.56197,256.0003,261,72.9,64.8,0,58.699726,245,803,74.7,64.5,0,65.686584,802.2015,541,74.4,64.7,0,61.481644,540.0,351,72.1,64.9,0.0,50.882202,335.0,396,73.7,65.0,0,48.48238,385.79974,434,73.5,64.6,0,35.781353,400,211,72.1,65.3,0,44.391434,195.0,392,72.3,64.6,0.0,43.879658,380.0,346,71.2,65.0,0.0,31.238714,335.0,253,74.2,64.3,0,99.96596,400.0,260,73.0,65.1,0,66.884125,245,562,73.9,64.6,0,66.597435,555.79987,405,75.3,64.7,0,99.963036,590.0,605,74.8,64.6,0,99.964485,840.0,543,74.2,65.4,0,99.90973,690.0,424,73.8,64.6,0,64.634674,416.75018,203,72.8,65.1,0.0,64.43175,195.0,450,74.3,64.9,0,100.0,1020.0,447,74.4,64.4,0,100.0,915.0,181,73.8,64.6,0,61.67875,175.0,253,73.7,64.6,0,54.73775,245.0,575,74.1,64.5,0,57.39937,575.3999,544,74.5,64.3,0,67.791275,540.0,619,73.7,64.4,0,52.81976,620.9496,107,74.1,65.2,0,35.394817,100,345,73.9,65.1,0,47.233437,335.0,198,72.8,282.2,0,40.86656,195.0,562,73.8,64.5,0,50.63557,559.1998,337,73.6,64.7,0,53.742455,335.0,504,74.0,64.4,0,72.75481,500.0,692,74.2,64.4,0,80.30769,700.0,839,74.3,64.2,0,66.573,840.0,540,74.2,64.4,0,71.764465,540.0,858,75.0,64.3,0.0,89.82398,840.0,372,73.8,64.9,0,51.335007,372.59973,177,73.4,64.8,0,38.114403,150.0,0,0,0,0,0,0,1018,73.8,64.4,0,87.41185,1020.0,592,72.4,64.2,0.0,76.466736,575.0,507,73.6,64.8,0,50.341785,501.75043,714,74.0,64.8,0,99.9646,705.0,188,73.1,64.9,0,58.565475,175.0,212,73.5,64.7,0,35.24524,211.0,192,71.6,64.8,0.0,43.267582,185.0,321,70.8,64.5,0.0,36.89145,300.0,423,73.9,64.2,0,48.356705,424.66626,219,70.3,64.4,0.0,60.58942,210.0,802,68.9,64.1,0.0,99.879005,880.0,90.6,86.8,96.5,147.2,97.6,117.6,1.2,-1.0,30.12
20180709,1625,93.1,32.9,34.28625951,48.70396667,258,49.7,44.0,5.8,77.4,72.2,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.3,56.2,100.0,15.0,73.0,54.8,100.0,0,74.7,1.05,55.8,1.8125,58.8,1,1,51.0,13.8,0,0,0,74.1,76.7,67.4,100.0,15,52.4,58.727272,74.2,0,68,0.78,59.3,1.8125,53.4,0,0,78.2,98.4,18.4,4.6,1.4,15,15,82.5,63.55,100.0,100,40.3,0,87.6,1.1,63.74138,63.24138,0,11.7,0,0,1,95.6,1,72,206,59.4,0,25.143555,200.0,72.0,68.0,2123.706,67.8,57.3,62.0,2200.0,274,70.6,57.2,0,50.210785,260,129,69.0,58.1,0,53.476685,125,1032,71.8,57.6,0,31.7139,1000,757,80.1,66.7,0,0.0,700,628,70.5,57.9,0,48.13451,600.0,207,71.1,58.3,0,37.23561,200.0,131,70.1,58.4,0,57.58956,125.0,339,70.1,59.0,0,32.057842,330,187,71.4,60.0,0,100.0,650,453,68.8,60.2,0,99.908875,950,515,0,58.3,0,33.43941,500,510,70.0,58.2,0,35.674946,500,186,72.8,64.7,0,57.75508,175.0,262,71.6,65.2,0,47.96272,245,223,73.6,65.0,0.0,45.82314,220.0,383,77.9,64.7,0,36.095806,350.0,545,75.1,64.6,0,70.10206,540.0,670,73.9,64.8,0,55.433315,667.03735,524,73.7,64.7,0,47.03272,519.49963,202,73.1,65.5,0,45.252853,195.0,498,73.8,64.9,0,43.12841,495.20038,256,70.2,64.7,0,51.600487,245.0,260,73.9,64.7,0,65.56197,256.0003,264,72.9,64.8,0,58.699726,245,826,74.7,64.5,0,66.343445,824.0414,545,74.3,64.8,0,61.481644,540.0,350,72.0,64.9,0.0,50.882202,335.0,397,73.8,65.0,0,48.48238,385.79974,435,73.5,64.6,0,35.781353,400,211,72.0,65.3,0,44.391434,195.0,396,72.3,64.5,0.0,43.879658,380.0,347,71.2,65.0,0.0,31.238714,335.0,254,74.2,64.3,0,99.96596,400.0,262,73.0,65.1,0,66.884125,245,567,74.0,64.6,0,66.1013,555.79987,409,75.3,64.6,0,99.963036,590.0,607,74.8,64.6,0,99.964485,840.0,546,74.4,65.4,0,99.90973,690.0,426,73.8,64.5,0,64.634674,416.75018,203,72.7,65.1,0.0,63.860493,195.0,451,74.2,64.9,0,100.0,1020.0,460,74.3,64.4,0,100.0,915.0,182,73.8,64.6,0,61.67875,175.0,257,73.7,64.6,0,54.73775,245.0,601,74.0,64.5,0,58.303017,600.59985,549,74.5,64.3,0,67.791275,540.0,588,73.8,64.5,0,50.80081,581.04956,108,74.0,65.2,0,35.394817,100,346,73.9,65.1,0,47.233437,335.0,200,72.8,282.2,0,40.86656,195.0,564,73.8,64.5,0,50.63557,559.1998,340,73.6,64.7,0,53.742455,335.0,507,74.0,64.4,0,72.75481,500.0,692,74.2,64.5,0,80.30769,700.0,844,74.3,64.3,0,66.573,840.0,542,74.2,64.4,0,71.764465,540.0,866,75.0,64.4,0.0,89.82398,840.0,376,73.8,64.9,0,51.335007,372.59973,185,73.4,64.8,0,38.114403,150.0,0,0,0,0,0,0,1035,73.8,64.4,0,85.23313,1020.0,582,72.4,64.3,0.0,76.466736,575.0,503,73.8,64.8,0,50.0,501.7502,687,73.6,64.7,0,83.52802,677.6997,188,73.1,64.9,0,58.14872,175.0,193,73.6,64.8,0,33.952682,190.0,190,71.5,64.8,0.0,42.870926,185.0,326,70.7,64.6,0.0,36.89145,300.0,426,73.8,64.3,0,48.356705,424.66626,222,70.2,64.4,0.0,60.58942,210.0,812,68.8,64.2,0.0,99.879005,880.0,90.4,86.7,96.5,143.2,97.8,117.7,1.2,0.0,30.12
20180709,1630,91.8,35.4,34.37408612,48.70396667,261,49.7,44.0,5.8,77.2,72.0,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,75.5,56.2,100.0,15.0,73.5,54.8,100.0,0,74.8,1.05,55.8,1.8125,58.7,1,1,51.0,13.6,0,0,0,74.1,76.8,67.5,100.0,15,52.4,58.727272,76.2,0,68,0.79,59.3,1.8125,53.4,0,0,78.2,97.7,20.5,4.4,1.7,15,15,84.4,63.4,100.0,100,41.1,0,87.6,1.15,63.74138,63.24138,0,11.7,0,0,1,95.7,1,72,206,59.4,0,25.143555,200.0,72.0,68.0,2123.706,67.8,57.3,61.1,2200.0,274,70.6,57.2,0,50.210785,260,128,69.0,58.0,0,53.476685,125,1033,71.8,57.5,0,31.7139,1000,759,80.1,66.6,0,0.0,700,626,70.6,57.8,0,48.13451,600.0,207,71.0,58.3,0,37.23561,200.0,131,70.1,58.3,0,57.58956,125.0,339,70.0,59.0,0,32.057842,330,187,71.3,60.1,0,100.0,650,452,68.9,60.2,0,99.908875,950,515,0,58.2,0,33.43941,500,510,70.1,58.2,0,35.674946,500,187,72.9,64.8,0,57.75508,175.0,257,71.6,65.2,0,47.365276,245,225,73.7,65.0,0.0,45.82314,220.0,372,77.8,64.8,0,35.497005,350.0,552,75.2,64.7,0,70.10206,540.0,676,73.9,64.8,0,55.433315,667.03735,485,73.7,64.7,0,45.329754,482.5996,203,73.1,65.5,0,44.861336,195.0,485,73.9,65.0,0,43.527065,495.20038,258,70.2,64.7,0,51.600487,245.0,261,73.9,64.7,0,65.12618,256.0003,266,72.9,64.9,0,58.699726,245,834,74.7,64.6,0,66.343445,824.0414,551,74.3,64.9,0,61.481644,540.0,354,72.0,65.0,0.0,50.882202,335.0,373,73.8,65.1,0,47.280506,362.39975,435,73.5,64.6,0,35.781353,400,213,72.0,65.3,0,44.391434,195.0,422,72.3,64.6,0.0,43.879658,380.0,360,71.2,65.0,0.0,31.238714,335.0,256,74.2,64.4,0,99.96596,400.0,265,73.0,65.1,0,66.884125,245,562,74.0,64.7,0,64.9475,555.79987,411,75.3,64.7,0,99.963036,590.0,613,74.8,64.6,0,99.964485,840.0,548,74.3,65.4,0,99.90973,690.0,430,73.8,64.6,0,64.634674,416.75018,203,72.7,65.2,0.0,63.35939,195.0,458,74.2,64.9,0,100.0,1020.0,463,74.2,64.4,0,100.0,915.0,184,73.7,64.6,0,61.67875,175.0,260,73.7,64.7,0,54.73775,245.0,604,74.0,64.6,0,58.303017,600.59985,554,74.5,64.3,0,67.791275,540.0,588,73.8,64.5,0,50.80081,581.04956,110,73.9,65.2,0,35.394817,100,348,73.8,65.1,0,47.233437,335.0,201,72.7,282.2,0,40.86656,195.0,569,73.8,64.6,0,50.63557,559.1998,340,73.6,64.8,0,53.742455,335.0,514,74.0,64.5,0,72.75481,500.0,706,74.1,64.6,0,80.30769,700.0,851,74.2,64.3,0,66.573,840.0,547,74.2,64.5,0,71.764465,540.0,872,74.9,64.5,0.0,88.78242,840.0,370,73.8,65.0,0,51.175262,372.59973,193,73.4,64.9,0,37.0533,150.0,0,0,0,0,0,0,978,73.7,64.6,0,78.139145,981.5996,586,72.3,64.3,0.0,75.90954,575.0,509,73.8,64.8,0,49.44873,501.7502,632,73.4,64.8,0,76.29498,623.1,187,73.1,65.0,0,57.666153,175.0,193,73.6,64.9,0,33.375652,190.0,191,71.5,64.8,0.0,42.870926,185.0,318,70.7,64.6,0.0,36.40574,300.0,432,73.8,64.3,0,48.174713,424.66626,219,70.2,64.4,0.0,60.10758,210.0,819,68.7,64.3,0.0,99.879005,880.0,90.3,86.5,96.0,143.2,97.9,117.7,1.1,0.1,30.12
20180709,1635,92.1,32.1,33.38466235,48.70396667,261,49.7,44.1,5.8,77.5,72.4,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,75.4,56.1,100.0,15.0,74.0,54.8,100.0,0,74.7,1.05,55.8,1.8125,58.8,1,1,50.8,13.8,0,0,0,74.1,76.4,67.45,100.0,15,52.3,58.727272,76.1,0,68,0.77,59.3,1.8125,53.4,0,0,77.6,98.2,20.3,4.8,1.6,15,15,80.5,63.25,100.0,100,42.5,0,87.6,1.15,63.74138,63.24138,0,12.0,0,0,1,95.8,1,72,208,59.4,0,25.143555,200.0,72.0,68.0,2123.706,67.8,57.2,61.3,2200.0,272,70.5,57.1,0,50.210785,260,128,69.0,58.0,0,53.476685,125,1010,71.9,57.5,0,32.597225,1000,758,80.0,66.6,0,0.0,700,626,70.5,57.8,0,48.13451,600.0,207,71.0,58.2,0,37.23561,200.0,130,70.0,58.3,0,57.146378,125.0,339,70.0,58.9,0,32.057842,330,187,71.3,60.0,0,100.0,650,452,68.8,60.1,0,99.908875,950,515,0,58.2,0,33.43941,500,510,70.1,58.1,0,35.674946,500,187,73.0,64.7,0,57.376015,175.0,263,71.6,65.2,0,47.365276,245,228,73.6,65.0,0.0,45.240593,220.0,378,77.9,64.8,0,35.497005,350.0,546,75.1,64.6,0,69.101456,540.0,683,73.9,64.8,0,54.530357,667.03735,406,73.7,64.8,0,42.202496,408.79962,197,73.1,65.5,0,43.306145,195.0,504,73.9,64.9,0,43.527065,495.20038,258,70.2,64.7,0,51.600487,245.0,259,73.9,64.7,0,64.55863,256.0003,265,72.9,64.8,0,58.324654,245,842,74.7,64.5,0,66.343445,840.0,551,74.3,64.8,0,61.07375,540.0,346,72.0,65.0,0.0,50.300865,335.0,368,73.8,65.1,0,46.69994,362.39975,436,73.5,64.6,0,35.781353,400,206,72.0,65.3,0,43.759014,195.0,396,72.2,64.6,0.0,43.73846,380.0,362,71.1,65.0,0.0,31.238714,335.0,261,74.1,64.3,0,99.96596,400.0,271,73.0,65.1,0,66.884125,245,565,73.9,64.6,0,64.370605,555.79987,421,75.3,64.7,0,99.963036,590.0,627,74.8,64.6,0,99.964485,840.0,556,74.1,65.4,0,99.90973,690.0,430,73.8,64.5,0,63.013405,416.75018,203,72.6,65.2,0.0,62.798153,195.0,455,74.2,64.9,0,100.0,1020.0,464,74.1,64.4,0,100.0,915.0,180,73.7,64.6,0,61.19166,175.0,259,73.7,64.6,0,54.18735,245.0,612,74.0,64.6,0,58.303017,600.59985,555,74.5,64.3,0,67.389885,540.0,587,73.8,64.5,0,50.72186,581.04956,111,73.9,65.2,0,35.394817,100,352,73.8,65.1,0,47.233437,335.0,204,72.7,282.2,0,40.86656,195.0,575,73.8,64.5,0,50.63557,559.1998,343,73.7,64.7,0,53.742455,335.0,522,74.0,64.4,0,72.75481,500.0,712,74.1,64.5,0,80.30769,700.0,854,74.2,64.3,0,65.96417,840.0,545,74.2,64.4,0,71.19172,540.0,869,74.7,64.4,0.0,87.29299,840.0,374,73.8,65.0,0,51.175262,372.59973,180,73.4,64.9,0,37.0533,150.0,0,0,0,0,0,0,988,73.8,64.4,0,77.623405,981.5996,585,72.3,64.3,0.0,74.95903,575.0,507,73.8,64.8,0,49.140022,501.7502,577,73.3,64.9,0,69.68731,568.5001,186,73.1,65.0,0,57.183594,175.0,188,73.7,64.9,0,34.287365,190.0,187,71.5,64.8,0.0,42.259865,185.0,319,70.7,64.6,0.0,36.40574,300.0,360,73.8,64.3,0,44.342148,358.66626,217,70.2,64.4,0.0,59.62573,210.0,833,68.8,64.2,0.0,99.879005,880.0,90.1,86.6,96.1,143.2,98.0,117.6,0.9,-0.1,30.12
