20180709,1640,92.3,33.0,33.82882118,48.70396667,264,49.7,44.0,5.8,77.2,72.1,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,75.1,56.0,100.0,15.0,74.7,54.4,100.0,0,74.5,1.05,55.4,1.8125,58.8,1,1,51.1,13.8,0,0,0,74.1,76.5,67.4,100.0,15,52.3,58.363636,77.5,0,68,0.81,58.9,1.8125,53.4,0,0,78.0,97.9,21.1,4.5,1.7,15,15,83.1,63.1,100.0,100,41.3,0,87.6,1.15,63.62069,63.12069,0,11.8,0,0,1,95.9,1,72,207,59.4,0,25.143555,200.0,72.0,68.0,2123.706,67.7,57.1,60.4,2200.0,272,70.5,57.1,0,50.210785,260,128,69.0,57.9,0,53.476685,125,1017,71.9,57.4,0,32.597225,1000,760,80.0,66.6,0,0.0,700,625,70.5,57.7,0,48.13451,600.0,206,70.9,58.2,0,37.23561,200.0,130,69.9,58.2,0,57.146378,125.0,338,70.0,58.8,0,32.057842,330,187,71.3,59.9,0,100.0,650,450,68.8,60.0,0,99.908875,950,514,0,58.1,0,33.43941,500,510,70.0,58.0,0,35.674946,500,184,72.9,64.7,0,56.775826,175.0,256,71.6,65.1,0,46.325726,245,224,73.6,64.9,0.0,45.671677,220.0,387,78.0,64.7,0,35.05389,350.0,544,75.2,64.6,0,68.53112,540.0,647,73.8,64.8,0,52.71406,636.7378,338,73.7,64.7,0,39.07524,335.0,200,73.1,65.5,0,43.306145,195.0,512,73.9,64.9,0,42.9081,495.20038,262,70.2,64.6,0,51.600487,245.0,257,73.9,64.6,0,64.355934,256.0003,268,72.9,64.7,0,58.324654,245,852,74.7,64.4,0,66.343445,840.0,550,74.3,64.7,0,60.599716,540.0,352,72.0,64.9,0.0,50.300865,335.0,371,73.8,65.0,0,46.69994,362.39975,441,73.5,64.5,0,35.781353,400,209,72.0,65.2,0,43.759014,195.0,430,72.2,64.5,0.0,43.510372,380.0,369,71.1,64.9,0.0,30.78127,335.0,267,74.1,64.2,0,99.96596,400.0,273,73.0,65.0,0,66.05571,245,565,74.0,64.6,0,63.366795,555.79987,431,75.3,64.6,0,99.963036,590.0,647,74.7,64.5,0,99.964485,840.0,569,74.2,65.4,0,99.90973,690.0,391,73.7,64.5,0,59.84652,388.84976,202,72.5,65.1,0.0,62.2269,195.0,470,74.1,64.8,0,100.0,1020.0,474,74.0,64.3,0,100.0,915.0,185,73.7,64.5,0,61.19166,175.0,261,73.7,64.5,0,53.78804,245.0,607,74.0,64.5,0,57.43457,600.59985,555,74.5,64.2,0,66.77153,540.0,543,73.7,64.4,0,48.09384,541.1496,109,73.8,65.2,0,34.876434,100,350,73.7,65.0,0,46.142094,335.0,207,72.7,282.0,0,40.109154,195.0,575,73.8,64.4,0,50.20408,559.1998,347,73.6,64.7,0,53.309856,335.0,522,74.0,64.4,0,71.18839,500.0,715,74.1,64.4,0,79.28205,700.0,849,74.2,64.2,0,65.62463,840.0,542,74.2,64.4,0,70.61897,540.0,871,73.9,64.3,0.0,85.79315,840.0,380,73.8,64.9,0,50.753082,372.59973,158,73.4,64.8,0,36.37029,150.0,0,0,0,0,0,0,998,73.7,64.4,0,75.781494,981.5996,592,72.3,64.2,0.0,74.33628,575.0,508,73.8,64.8,0,49.062843,501.7502,520,73.3,64.8,0,64.0236,513.90027,189,73.1,64.9,0,57.183594,175.0,195,73.8,64.9,0,34.287365,190.0,189,71.5,64.8,0.0,42.259865,185.0,325,70.7,64.5,0.0,36.40574,300.0,364,73.9,64.2,0,44.342148,358.66626,220,70.1,64.3,0.0,59.62573,210.0,845,68.7,64.2,0.0,99.879005,880.0,90.0,86.5,95.8,145.2,98.2,117.7,1.2,0.1,30.12
20180709,1645,92.3,32.4,33.61296531,48.70396667,261,49.7,44.0,5.8,77.0,71.9,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,75.5,55.95,100.0,15.0,75.7,54.4,100.0,0,74.7,1.05,55.4,1.8125,58.8,1,1,51.0,13.9,0,0,0,74.1,76.3,67.45,100.0,15,52.3,58.363636,74.2,0,68,0.86,58.9,1.8125,53.3,0,0,77.8,98.3,16.2,4.2,1.0,15,15,81.5,63.05,100.0,100,41.5,0,89.6,1.15,63.62069,63.12069,0,11.8,0,0,1,96.0,1,72,206,59.3,0,25.143555,200.0,72.0,68.0,2611.5657,67.7,57.2,56.6,2200.0,273,70.5,57.1,0,50.210785,260,127,69.0,57.8,0,53.476685,125,1028,72.0,57.4,0,33.087967,1000,760,80.0,66.5,0,0.0,700,626,70.5,57.7,0,48.13451,600.0,207,70.9,58.2,0,37.23561,200.0,130,69.9,58.2,0,57.146378,125.0,338,69.9,58.8,0,32.057842,330,187,71.3,59.9,0,100.0,650,450,68.7,60.0,0,99.908875,950,515,0,58.1,0,33.43941,500,510,70.0,58.0,0,35.674946,500,187,72.9,64.6,0,56.775826,175.0,260,71.7,65.1,0,46.325726,245,226,73.6,64.9,0.0,45.671677,220.0,381,78.2,64.7,0,35.05389,350.0,552,75.2,64.6,0,68.53112,540.0,653,73.9,64.7,0,52.122467,636.7378,343,73.7,64.8,0,39.07524,335.0,203,73.1,65.5,0,43.306145,195.0,511,73.9,64.8,0,42.9081,495.20038,264,70.1,64.6,0,50.643494,245.0,261,73.9,64.6,0,64.05189,256.0003,263,72.8,64.7,0,57.730778,245,853,74.7,64.4,0,65.88469,840.0,548,74.3,64.7,0,59.98236,540.0,356,71.9,64.8,0.0,50.300865,335.0,376,73.8,65.0,0,46.69994,362.39975,435,73.5,64.5,0,35.367764,400,212,72.0,65.2,0,43.759014,195.0,411,72.2,64.5,0.0,42.84783,380.0,363,71.1,64.9,0.0,29.709885,335.0,272,74.1,64.2,0,99.96596,400.0,269,73.0,65.0,0,65.020195,245,564,74.0,64.5,0,62.789894,555.79987,439,75.3,64.5,0,99.963036,590.0,665,74.7,64.5,0,99.964485,840.0,577,74.1,65.3,0,99.90973,690.0,358,73.7,64.6,0,57.036316,360.94977,201,72.5,65.1,0.0,61.725796,195.0,506,74.1,64.7,0,100.0,1020.0,507,74.0,64.3,0,100.0,915.0,183,73.7,64.5,0,60.70458,175.0,258,73.6,64.5,0,53.32398,245.0,605,74.0,64.5,0,56.847786,600.59985,548,74.5,64.2,0,65.76264,540.0,456,73.7,64.4,0,44.642456,461.3496,112,73.8,65.2,0,34.876434,100,353,73.7,65.0,0,46.142094,335.0,201,72.6,282.2,0,39.429718,195.0,577,73.7,64.4,0,48.606415,559.1998,345,73.6,64.6,0,52.293766,335.0,512,74.1,64.3,0,68.96407,500.0,717,74.1,64.4,0,78.26667,700.0,850,74.2,64.2,0,65.02752,840.0,547,74.2,64.3,0,70.1869,540.0,801,73.5,64.3,0.0,80.44995,779.4,380,73.8,64.9,0,50.26244,372.59973,173,73.4,64.8,0,36.37029,150.0,0,0,0,0,0,0,997,73.7,64.4,0,74.950005,981.5996,593,72.2,64.2,0.0,73.77909,575.0,501,73.8,64.8,0,47.883133,501.7502,470,73.3,64.8,0,58.83186,459.3003,187,73.1,64.9,0,56.547485,175.0,196,73.8,64.8,0,33.629547,190.0,193,71.5,64.7,0.0,42.259865,185.0,320,70.7,64.5,0.0,35.908733,300.0,361,73.9,64.3,0,44.267212,358.66626,216,70.1,64.3,0.0,58.987003,210.0,857,68.6,64.1,0.0,99.879005,880.0,89.8,86.2,96.1,143.2,98.3,117.8,1.2,0.0,30.12
20180709,1650,92.1,33.5,33.88511108,48.70396667,261,49.7,44.0,5.8,77.0,71.8,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,75.2,55.9,100.0,15.0,76.4,54.4,100.0,0,74.6,1.05,55.4,1.8125,58.7,1,1,51.5,13.7,0,0,0,74.1,76.8,67.5,100.0,15,52.3,58.363636,77.9,0,68,0.88,58.9,1.8125,53.3,0,0,77.7,98.4,23.3,4.2,1.9,15,15,83.1,63.0,100.0,100,41.5,0,87.6,1.15,63.62069,63.12069,0,11.9,0,0,1,95.8,1,72,206,59.2,0,25.143555,200.0,72.0,68.0,2611.5657,67.7,57.0,56.8,2200.0,274,70.5,57.0,0,50.210785,260,128,68.9,57.8,0,53.476685,125,1028,72.0,57.3,0,32.842598,1000,758,80.0,66.4,0,0.0,700,624,70.4,57.6,0,48.13451,600.0,207,70.8,58.1,0,37.23561,200.0,130,69.8,58.1,0,56.690876,125.0,338,69.9,58.8,0,32.057842,330,188,71.3,59.8,0,100.0,650,451,68.7,60.0,0,99.908875,950,515,0,58.0,0,33.43941,500,510,70.0,57.9,0,35.674946,500,185,72.9,64.7,0,56.249344,175.0,260,71.6,65.1,0,45.89557,245,230,73.5,65.0,0.0,45.240593,220.0,378,78.2,64.8,0,34.622757,350.0,545,75.2,64.6,0,67.53052,540.0,646,73.8,64.7,0,52.122467,636.7378,337,73.8,64.8,0,39.52936,335.0,201,73.0,65.5,0,42.90375,195.0,508,73.9,64.9,0,42.37306,495.20038,268,70.1,64.6,0,50.643494,245.0,260,73.9,64.7,0,63.77825,256.0003,264,72.8,64.8,0,57.28277,245,852,74.7,64.5,0,65.13398,840.0,543,74.3,64.8,0,58.94609,540.0,355,71.9,64.9,0.0,49.862316,335.0,370,73.8,65.0,0,46.19067,362.39975,435,73.5,64.5,0,34.797676,400,211,72.0,65.2,0,43.359592,195.0,404,72.1,64.5,0.0,42.84783,380.0,352,71.1,64.9,0.0,29.264477,335.0,281,74.1,64.3,0,99.96596,400.0,269,73.0,65.0,0,63.91219,245,564,74.0,64.6,0,61.705322,555.79987,455,75.3,64.6,0,99.963036,590.0,689,74.6,64.6,0,99.964485,840.0,597,74.1,65.3,0,99.90973,690.0,306,73.7,64.7,0,51.46995,305.14978,199,72.4,65.1,0.0,60.793747,195.0,529,74.1,64.7,0,100.0,1020.0,530,73.9,64.3,0,100.0,915.0,183,73.8,64.5,0,60.20616,175.0,253,73.6,64.6,0,52.708828,245.0,605,74.0,64.5,0,56.413567,600.59985,558,74.5,64.3,0,65.36125,540.0,464,73.8,64.5,0,44.642456,461.3496,108,73.7,65.1,0,34.358047,100,351,73.7,65.1,0,45.738297,335.0,206,72.6,281.9,0,39.429718,195.0,495,73.7,64.5,0,45.107872,482.3996,340,73.5,64.7,0,52.09256,335.0,520,74.1,64.4,0,66.14452,500.0,714,74.0,64.5,0,76.52308,700.0,843,74.2,64.3,0,63.37665,840.0,545,74.2,64.4,0,69.051445,540.0,722,73.3,64.4,0.0,75.55463,698.60034,346,73.8,65.0,0,47.341396,344.99973,171,73.4,64.8,0,35.919014,150.0,0,0,0,0,0,0,988,73.7,64.4,0,72.571304,981.5996,597,72.2,64.3,0.0,72.7521,575.0,450,73.8,64.8,0,46.317528,443.75,442,73.4,64.9,0,55.834805,432.00012,189,73.1,64.9,0,56.141697,175.0,197,73.8,64.9,0,32.221584,190.0,191,71.5,64.7,0.0,41.873928,185.0,327,70.6,64.6,0.0,35.42302,300.0,353,73.9,64.3,0,43.72123,358.66626,221,70.1,64.4,0.0,58.987003,210.0,879,68.6,64.2,0.0,99.879005,880.0,89.7,86.2,95.9,145.2,98.5,117.5,1.2,-0.4,30.12
20180709,1655,91.3,35.1,33.9608235,48.70396667,261,49.6,43.9,5.8,77.2,72.1,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,75.3,55.85,100.0,15.0,77.2,54.4,100.0,0,74.7,1.05,55.4,1.8125,58.7,1,1,51.5,13.9,0,0,0,74.1,76.7,67.45,100.0,15,52.4,58.363636,76.9,0,68,0.9,58.9,1.8125,53.3,0,0,78.1,98.6,20.6,4.8,1.7,15,15,85.2,62.95,100.0,100,42.2,0,87.6,1.15,63.62069,63.12069,0,11.9,0,0,1,95.6,1,72,206,59.3,0,25.143555,200.0,72.0,68.0,2611.5657,67.6,57.1,55.9,2200.0,273,70.4,57.0,0,50.210785,260,128,68.9,57.8,0,53.476685,125,1019,72.1,57.3,0,31.762972,1000,760,80.0,66.4,0,0.0,700,626,70.4,57.6,0,48.13451,600.0,207,70.8,58.1,0,37.23561,200.0,129,69.8,58.1,0,56.690876,125.0,339,69.9,58.7,0,32.057842,330,187,71.2,59.8,0,100.0,650,450,68.7,59.9,0,99.908875,950,514,0,58.0,0,33.43941,500,510,70.0,57.9,0,35.674946,500,185,72.9,64.7,0,55.870277,175.0,259,71.6,65.2,0,45.45346,245,228,73.5,65.0,0.0,44.80951,220.0,384,78.3,64.8,0,34.622757,350.0,550,75.2,64.6,0,67.100266,540.0,622,73.7,64.8,0,50.89777,606.4372,342,73.8,64.8,0,39.52936,335.0,204,73.0,65.5,0,42.90375,195.0,502,74.0,64.9,0,42.37306,495.20038,264,70.1,64.6,0,50.247498,245.0,259,73.9,64.6,0,63.2107,256.0003,261,72.8,64.8,0,56.688892,245,849,74.8,64.5,0,64.66479,840.0,552,74.3,64.8,0,58.94609,540.0,346,71.9,64.9,0.0,49.28098,335.0,342,73.7,65.1,0,44.988796,338.99976,435,73.5,64.6,0,34.797676,400,214,72.0,65.2,0,43.359592,195.0,388,72.1,64.5,0.0,42.217876,380.0,355,71.0,65.0,0.0,29.264477,335.0,286,74.0,64.3,0,99.96596,400.0,270,73.0,65.1,0,63.529045,245,562,74.0,64.6,0,60.701515,555.79987,466,75.4,64.6,0,99.963036,590.0,710,74.6,64.6,0,99.964485,840.0,609,74.1,65.3,0,99.90973,690.0,287,73.8,64.8,0,50.810635,285.0,204,72.4,65.1,0.0,60.793747,195.0,544,74.1,64.7,0,100.0,1020.0,547,73.9,64.3,0,100.0,915.0,186,73.7,64.6,0,60.20616,175.0,258,73.6,64.6,0,52.708828,245.0,645,74.1,64.5,0,58.490788,650.9999,555,74.5,64.3,0,64.74289,540.0,467,73.9,64.5,0,44.22513,461.3496,110,73.6,65.2,0,34.358047,100,343,73.7,65.1,0,45.116226,335.0,201,72.6,282.1,0,38.79483,195.0,455,73.8,64.5,0,43.615158,443.9996,344,73.5,64.7,0,52.09256,335.0,510,74.1,64.4,0,65.10025,500.0,719,74.0,64.5,0,75.93846,700.0,855,74.3,64.3,0,62.86149,840.0,548,74.2,64.4,0,68.61937,540.0,654,73.1,64.4,0.0,72.70076,637.9997,346,73.8,65.0,0,47.352806,344.99973,183,73.4,64.8,0,35.919014,150.0,0,0,0,0,0,0,981,73.6,64.4,0,70.41364,981.5996,586,72.2,64.3,0.0,71.43014,575.0,449,73.9,64.9,0,45.78831,443.75,379,73.4,64.9,0,51.39823,377.40015,188,73.1,65.0,0,55.659134,175.0,198,73.9,64.9,0,32.221584,190.0,194,71.5,64.8,0.0,41.262863,185.0,318,70.6,64.6,0.0,35.42302,300.0,358,73.9,64.3,0,43.72123,358.66626,220,70.0,64.4,0.0,58.583595,210.0,891,68.5,64.2,0.0,99.38294,880.0,89.5,85.9,96.0,144.2,98.6,117.5,1.2,-0.1,30.1
20180709,1700,91.0,34.6,33.60020436,48.70396667,260,49.7,44.0,5.8,77.2,72.1,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,75.3,55.8,100.0,15.0,77.8,54.4,100.0,0,74.6,1.05,55.4,1.8125,58.6,1,1,51.2,13.6,0,0,0,74.1,76.7,67.4,100.0,15,52.4,58.363636,76.3,0,68,0.98,58.9,1.8125,53.3,0,0,77.7,98.7,22.1,4.7,2.3,15,15,82.5,62.9,100.0,100,40.4,0,87.6,1.2,63.62069,63.12069,0,12.1,0,0,1,95.6,1,72,316,58.6,0,28.307878,307.99945,72.0,68.0,2123.706,67.6,57.0,60.9,2200.0,272,70.4,56.9,0,50.210785,260,127,68.9,57.7,0,53.476685,125,1003,72.0,57.3,0,32.216908,1000,762,80.0,66.3,0,0.0,700,621,70.4,57.6,0,48.13451,600.0,206,70.8,58.0,0,37.23561,200.0,129,69.8,58.0,0,56.690876,125.0,337,69.9,58.7,0,32.057842,330,185,71.2,59.8,0,100.0,650,448,68.7,59.9,0,99.908875,950,514,0,57.9,0,33.43941,500,510,70.0,57.9,0,35.674946,500,182,72.9,64.7,0,55.27009,175.0,259,71.6,65.2,0,44.93966,245,232,73.5,64.9,0.0,44.80951,220.0,377,78.4,64.8,0,34.023952,350.0,548,75.2,64.6,0,66.529915,540.0,555,73.6,64.8,0,48.282303,545.83734,349,73.9,64.8,0,39.08556,335.0,199,73.0,65.5,0,42.294727,195.0,514,74.0,64.9,0,42.37306,495.20038,261,70.1,64.6,0,49.620502,245.0,258,73.9,64.7,0,62.63302,256.0003,266,72.8,64.8,0,56.688892,245,850,74.8,64.5,0,64.06006,840.0,547,74.3,64.8,0,57.998013,540.0,352,71.8,64.9,0.0,49.28098,335.0,350,73.8,65.0,0,44.988796,338.99976,442,73.5,64.6,0,34.797676,400,211,72.0,65.3,0,42.882504,195.0,427,72.1,64.5,0.0,41.66395,380.0,352,71.0,64.9,0.0,28.80703,335.0,295,74.0,64.3,0,99.96596,400.0,271,73.0,65.0,0,62.938805,245,572,74.0,64.6,0,60.978424,555.79987,474,75.3,64.6,0,99.963036,590.0,724,74.5,64.6,0,99.964485,840.0,625,74.0,65.3,0,99.90973,690.0,289,73.9,64.8,0,49.28664,285.0,205,72.4,65.1,0.0,61.23472,195.0,548,74.1,64.7,0,100.0,1020.0,548,73.9,64.3,0,100.0,915.0,184,73.8,64.5,0,59.719074,175.0,264,73.6,64.6,0,52.708828,245.0,658,74.1,64.5,0,58.490788,650.9999,557,74.5,64.3,0,64.20048,540.0,463,73.9,64.5,0,43.582226,461.3496,113,73.6,65.2,0,34.358047,100,348,73.7,65.1,0,45.116226,335.0,204,72.6,282.2,0,38.79483,195.0,452,73.8,64.5,0,43.03207,443.9996,348,73.4,64.7,0,52.09256,335.0,517,74.1,64.4,0,62.65664,500.0,726,74.0,64.5,0,74.19487,700.0,855,74.3,64.3,0,62.088745,840.0,547,74.2,64.4,0,67.47388,540.0,348,73.0,64.4,0.0,61.899803,335.0,345,73.8,65.0,0,46.200363,344.99973,180,73.4,64.8,0,35.479935,150.0,0,0,0,0,0,0,951,73.5,64.5,0,66.866646,947.4658,598,72.2,64.3,0.0,69.85687,575.0,448,73.8,64.9,0,45.644985,443.75,359,73.5,64.9,0,49.250736,350.10016,187,73.2,65.0,0,55.165607,175.0,194,73.9,64.9,0,32.140797,190.0,189,71.5,64.8,0.0,41.262863,185.0,314,70.6,64.6,0.0,34.77917,300.0,363,73.9,64.3,0,43.72123,358.66626,219,70.0,64.4,0.0,58.10175,210.0,899,68.4,64.2,0.0,92.12874,880.0,89.4,85.8,95.7,144.2,98.7,117.4,1.2,0.0,30.1
20180709,1705,90.5,35.3,33.53051201,48.81513333,261,49.6,43.9,5.8,77.0,71.9,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,75.0,55.85,100.0,15.0,78.3,54.4,100.0,0,74.5,1.05,55.4,1.8125,58.5,1,1,51.6,13.9,0,0,0,74.1,76.7,67.4,100.0,15,52.4,58.363636,76.5,0,68,1.02,58.9,1.8125,53.2,0,0,78.0,98.8,20.5,4.3,1.4,15,15,83.3,62.9,100.0,100,40.6,0,87.6,1.2,63.62069,63.12069,0,11.9,0,0,1,95.7,1,72,315,58.4,0,27.843615,307.99945,72.0,68.0,2123.706,67.5,56.9,60.1,2200.0,272,70.4,56.8,0,50.210785,260,128,68.9,57.6,0,53.476685,125,1022,72.0,57.2,0,32.65857,1000,761,80.0,66.3,0,0.0,700,623,70.4,57.5,0,48.13451,600.0,206,70.7,57.9,0,37.23561,200.0,129,69.7,58.0,0,56.690876,125.0,339,69.8,58.6,0,32.057842,330,187,71.2,59.7,0,100.0,650,450,68.6,59.8,0,99.908875,950,514,0,57.8,0,33.43941,500,510,70.0,57.8,0,35.674946,500,185,72.9,64.6,0,55.27009,175.0,254,71.6,65.1,0,44.330265,245,228,73.5,64.9,0.0,44.308517,220.0,385,78.5,64.7,0,34.023952,350.0,546,75.3,64.6,0,65.95957,540.0,479,73.6,64.7,0,45.24131,485.23734,349,73.9,64.8,0,38.497265,335.0,202,73.0,65.5,0,42.294727,195.0,504,73.9,64.9,0,41.365925,495.20038,265,70.1,64.6,0,49.620502,245.0,261,73.9,64.6,0,62.25803,256.0003,263,72.8,64.7,0,56.167953,245,857,74.9,64.5,0,63.58044,840.0,544,74.3,64.8,0,57.52398,540.0,358,71.8,64.9,0.0,49.28098,335.0,344,73.8,65.0,0,44.550823,338.99976,436,73.5,64.5,0,34.384083,400,214,72.0,65.2,0,42.882504,195.0,402,72.1,64.5,0.0,42.07668,380.0,352,71.0,64.9,0.0,28.80703,335.0,296,74.0,64.3,0,99.96596,400.0,266,73.0,65.0,0,62.493526,245,607,74.0,64.5,0,63.574474,585.1998,477,75.3,64.6,0,99.963036,590.0,735,74.4,64.6,0,99.964485,840.0,631,73.9,65.3,0,99.90973,690.0,292,73.9,64.7,0,50.918724,285.0,199,72.4,65.1,0.0,60.72359,195.0,556,74.1,64.7,0,100.0,1020.0,552,73.8,64.3,0,100.0,915.0,181,73.7,64.5,0,59.073402,175.0,261,73.6,64.6,0,52.30952,245.0,704,74.1,64.5,0,59.81692,701.3999,558,74.5,64.2,0,63.799088,540.0,464,73.7,64.4,0,43.582226,461.3496,110,73.6,65.1,0,33.827606,100,351,73.7,65.0,0,45.116226,335.0,201,72.6,281.9,0,38.393852,195.0,453,73.8,64.5,0,43.03207,443.9996,351,73.3,64.6,0,51.73038,335.0,515,74.0,64.3,0,61.622803,500.0,711,73.9,64.4,0,73.169235,700.0,847,74.3,64.2,0,61.187214,840.0,544,74.2,64.4,0,66.91117,540.0,343,73.1,64.3,0.0,61.82689,335.0,351,73.9,65.0,0,46.200363,344.99973,165,73.4,64.8,0,34.943287,150.0,0,0,0,0,0,0,916,73.5,64.4,0,64.91949,914.1859,595,72.2,64.2,0.0,69.0047,575.0,451,73.9,64.9,0,44.994488,443.75,299,73.4,65.0,0,44.908554,295.50015,190,73.2,65.0,0,55.165607,175.0,197,73.9,64.9,0,32.140797,190.0,193,71.5,64.8,0.0,41.262863,185.0,315,70.6,64.6,0.0,34.77917,300.0,354,73.9,64.3,0,42.70421,358.66626,222,69.9,64.3,0.0,58.10175,210.0,894,68.4,64.2,0.0,89.042915,880.0,89.2,85.8,95.8,143.2,98.8,117.4,1.2,-0.2,30.1
20180709,1710,90.3,36.3,33.74484915,48.81513333,262,49.7,44.1,5.8,77.2,72.2,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,75.2,55.9,100.0,15.0,79.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,58.5,1,1,51.1,13.8,0,0,0,74.1,76.8,67.4,100.0,15,52.4,58.363636,75.5,0,68,1.03,58.9,1.8125,53.2,0,0,78.2,98.8,22.7,4.8,1.7,15,15,85.1,62.9,100.0,100,40.3,0,87.6,1.2,63.62069,63.12069,0,12.1,0,0,1,95.9,1,72,315,58.4,0,27.843615,307.99945,72.0,68.0,2123.706,67.6,57.0,61.2,2200.0,271,70.4,56.9,0,50.210785,260,127,68.9,57.7,0,53.476685,125,1003,72.0,57.2,0,32.65857,1000,763,80.0,66.2,0,0.0,700,621,70.4,57.5,0,48.13451,600.0,206,70.7,58.0,0,37.23561,200.0,129,69.7,58.0,0,56.690876,125.0,337,69.8,58.7,0,32.057842,330,185,71.2,59.7,0,100.0,650,448,68.6,59.8,0,99.908875,950,514,0,57.9,0,33.43941,500,510,69.9,57.8,0,35.674946,500,186,72.9,64.6,0,55.27009,175.0,258,71.6,65.1,0,44.330265,245,230,73.4,65.0,0.0,44.308517,220.0,376,78.5,64.8,0,33.58084,350.0,551,75.3,64.6,0,65.95957,540.0,462,73.6,64.8,0,44.44214,454.93735,340,73.9,64.8,0,37.91929,335.0,204,73.0,65.5,0,42.294727,195.0,501,73.8,64.9,0,41.365925,495.20038,264,70.1,64.6,0,49.21351,245.0,258,73.9,64.6,0,62.055336,256.0003,265,72.8,64.8,0,56.167953,245,849,74.9,64.4,0,63.288498,840.0,552,74.3,64.7,0,57.52398,540.0,345,71.8,64.9,0.0,48.771034,335.0,345,73.8,65.0,0,44.550823,338.99976,441,73.5,64.5,0,34.384083,400,208,72.0,65.2,0,42.394318,195.0,413,72.1,64.5,0.0,41.66395,380.0,364,71.0,64.9,0.0,28.80703,335.0,302,74.0,64.3,0,99.96596,400.0,268,73.0,65.0,0,61.90328,245,594,74.1,64.5,0,61.220722,585.1998,487,75.3,64.6,0,99.963036,590.0,748,74.4,64.5,0,99.964485,840.0,642,73.8,65.2,0,99.90973,690.0,294,73.9,64.7,0,49.005623,285.0,210,72.3,65.1,0.0,60.72359,195.0,547,74.1,64.7,0,100.0,1020.0,552,73.8,64.3,0,100.0,915.0,185,73.8,64.5,0,59.073402,175.0,253,73.6,64.6,0,51.69437,245.0,712,74.0,64.5,0,59.81692,701.3999,557,74.5,64.2,0,63.180733,540.0,376,73.6,64.5,0,39.318745,381.5496,111,73.5,65.2,0,33.827606,100,345,73.7,65.1,0,44.723343,335.0,204,72.5,282.0,0,38.393852,195.0,457,73.9,64.5,0,43.03207,443.9996,342,73.2,64.6,0,51.156944,335.0,507,74.0,64.3,0,61.02757,500.0,678,73.7,64.4,0,70.55385,672.6997,848,74.3,64.3,0,61.187214,840.0,550,74.2,64.4,0,66.91117,540.0,364,73.1,64.4,0.0,61.82689,335.0,348,73.8,65.0,0,46.200363,344.99973,175,73.4,64.8,0,34.943287,150.0,0,0,0,0,0,0,921,73.4,64.4,0,64.31954,914.1859,583,72.2,64.2,0.0,68.44751,575.0,452,73.8,64.9,0,44.432194,443.75,261,73.4,65.0,0,41.404133,250.0,187,73.2,65.0,0,54.540466,175.0,198,73.9,64.9,0,32.140797,190.0,189,71.4,64.8,0.0,40.866207,185.0,319,70.6,64.6,0.0,34.77917,300.0,359,73.9,64.3,0,42.70421,358.66626,216,69.9,64.3,0.0,57.46302,210.0,897,68.4,64.2,0.0,87.57233,880.0,89.1,85.5,95.7,143.1,99.0,117.5,0.7,1.8,30.1
20180709,1715,89.8,36.7,33.56456809,48.81513333,261,49.8,44.2,5.8,77.1,72.0,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,75.2,55.85,100.0,15.0,79.7,54.4,100.0,0,74.6,1.05,55.4,1.8125,58.6,1,1,51.5,13.7,0,0,0,74.1,76.7,67.4,100.0,15,52.4,58.363636,72.2,0,68,1.05,58.9,1.8125,53.2,0,0,78.2,99.0,15.6,4.3,2.5,15,15,84.7,62.95,100.0,100,40.7,0,87.6,1.2,63.62069,63.12069,0,12.1,0,0,1,96.1,1,72,310,58.5,0,27.220526,307.99945,72.0,68.0,2611.5657,67.5,57.1,56.4,2200.0,271,70.4,57.0,0,50.210785,260,127,68.9,57.7,0,53.476685,125,1011,71.9,57.3,0,32.65857,1000,763,80.0,66.2,0,0.0,700,623,70.3,57.6,0,48.13451,600.0,205,70.7,58.1,0,37.23561,200.0,128,69.6,58.1,0,56.690876,125.0,337,69.8,58.8,0,32.057842,330,186,71.2,59.8,0,100.0,650,448,68.6,59.9,0,99.908875,950,514,0,58.0,0,33.43941,500,510,69.9,57.9,0,35.674946,500,185,72.9,64.6,0,54.89102,175.0,261,71.5,65.1,0,44.330265,245,227,73.3,65.0,0.0,43.795876,220.0,381,78.7,64.7,0,33.58084,350.0,549,75.3,64.6,0,65.459274,540.0,400,73.6,64.8,0,42.200314,394.33734,344,73.9,64.8,0,37.91929,335.0,199,73.0,65.5,0,41.750954,195.0,504,73.8,64.8,0,41.365925,495.20038,260,70.1,64.6,0,48.740513,245.0,261,73.9,64.6,0,61.690487,256.0003,263,72.7,64.8,0,55.782455,245,856,74.9,64.4,0,62.892296,840.0,546,74.4,64.8,0,56.895603,540.0,352,71.8,64.9,0.0,48.771034,335.0,350,73.7,65.0,0,44.550823,338.99976,435,73.5,64.5,0,33.825172,400,210,71.9,65.2,0,42.394318,195.0,413,72.0,64.5,0.0,41.262085,380.0,350,71.0,64.9,0.0,28.638496,335.0,306,73.9,64.3,0,99.96596,400.0,268,73.0,65.0,0,61.52014,245,614,74.1,64.5,0,63.701397,614.59985,493,75.3,64.6,0,99.963036,590.0,753,74.3,64.5,0,99.964485,840.0,649,73.7,65.2,0,99.90973,662.3997,288,73.9,64.8,0,48.929962,285.0,206,72.3,65.1,0.0,59.721386,195.0,558,74.1,64.7,0,100.0,1020.0,566,73.7,64.3,0,100.0,880.19965,182,73.8,64.5,0,58.66561,175.0,259,73.6,64.5,0,51.69437,245.0,707,74.0,64.5,0,59.2184,701.3999,557,74.5,64.3,0,62.779343,540.0,338,73.7,64.6,0,38.664562,335.0,112,73.5,65.1,0,33.827606,100,351,73.7,65.0,0,44.723343,335.0,199,72.5,282.2,0,37.9149,195.0,452,73.9,64.5,0,42.44898,443.9996,347,73.2,64.6,0,51.156944,335.0,524,73.9,64.4,0,60.129486,500.0,670,73.7,64.5,0,70.68718,672.6997,850,74.3,64.3,0,61.175507,840.0,547,74.1,64.4,0,66.40876,540.0,370,73.0,64.4,0.0,61.37902,335.0,350,73.8,65.0,0,45.62985,344.99973,184,73.4,64.8,0,34.943287,150.0,0,0,0,0,0,0,880,73.4,64.4,0,61.877697,880.90607,580,72.1,64.2,0.0,67.96679,575.0,446,73.8,64.9,0,44.024258,443.75,256,73.6,65.0,0,41.109146,250.0,188,73.2,65.0,0,54.540466,175.0,200,73.9,64.9,0,31.725332,190.0,192,71.5,64.8,0.0,40.866207,185.0,325,70.6,64.6,0.0,34.77917,300.0,364,73.9,64.3,0,42.70421,358.66626,220,69.9,64.4,0.0,57.46302,210.0,894,68.4,64.2,0.0,86.02941,880.0,88.9,85.6,95.4,143.1,99.1,117.5,-0.6,0.2,30.1
20180709,1720,89.7,35.6,33.13679599,48.81513333,262,49.8,44.2,5.8,77.1,72.1,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,75.0,55.8,100.0,15.0,80.5,54.4,100.0,0,74.4,1.05,55.4,1.8125,58.6,1,1,50.9,13.8,0,0,0,74.1,76.8,67.4,100.0,15,52.4,58.363636,75.1,0,68,1.07,58.9,1.8125,53.2,0,0,78.0,99.5,19.9,4.2,1.9,15,15,82.7,63.0,100.0,100,39.3,0,87.6,1.2,63.62069,63.12069,0,11.7,0,0,1,96.1,1,72,310,58.4,0,27.220526,307.99945,72.0,68.0,2123.706,67.5,57.0,60.4,2200.0,274,70.4,56.9,0,50.210785,260,128,68.9,57.7,0,53.476685,125,1019,71.9,57.3,0,33.27199,1000,759,79.9,66.1,0,0.0,700,625,70.4,57.6,0,48.13451,600.0,206,70.6,58.0,0,37.23561,200.0,129,69.6,58.1,0,56.690876,125.0,338,69.7,58.7,0,32.057842,330,187,71.2,59.8,0,100.0,650,452,68.6,59.9,0,99.908875,950,514,0,58.0,0,33.43941,500,510,69.8,57.8,0,35.674946,500,187,73.0,64.6,0,54.89102,175.0,257,71.3,65.1,0,43.90011,245,229,73.0,64.9,0.0,43.795876,220.0,373,79.2,64.7,0,33.1497,350.0,549,75.1,64.6,0,65.02902,540.0,343,73.7,64.9,0,39.968864,335.0,346,73.8,64.7,0,37.91929,335.0,201,73.1,65.5,0,41.750954,195.0,457,73.7,64.8,0,39.634914,456.79962,263,70.1,64.6,0,48.740513,245.0,258,73.9,64.6,0,61.477654,256.0003,266,72.7,64.7,0,55.782455,245,852,75.0,64.4,0,62.746323,840.0,543,74.3,64.7,0,56.421566,540.0,355,71.7,64.8,0.0,48.771034,335.0,315,73.8,65.1,0,43.34895,315.59976,435,73.5,64.6,0,33.825172,400,213,71.9,65.2,0,42.394318,195.0,399,72.0,64.4,0.0,41.262085,380.0,345,71.0,64.9,0.0,28.638496,335.0,309,73.9,64.2,0,99.96596,400.0,271,73.0,65.0,0,61.52014,245,680,74.1,64.4,0,67.301254,673.39984,499,75.3,64.6,0,99.963036,590.0,762,74.3,64.5,0,99.964485,840.0,619,73.6,65.2,0,88.014046,607.1998,293,73.9,64.7,0,48.929962,285.0,210,72.3,65.1,0.0,59.721386,195.0,559,74.1,64.7,0,100.0,1020.0,561,73.7,64.2,0,100.0,810.5996,183,73.7,64.5,0,58.66561,175.0,261,73.5,64.6,0,51.69437,245.0,709,74.0,64.4,0,58.702026,701.3999,550,74.5,64.2,0,62.160988,540.0,344,73.7,64.5,0,38.25852,335.0,107,73.5,65.1,0,33.236893,100,353,73.7,65.0,0,44.723343,335.0,200,72.5,282.0,0,37.9149,195.0,477,74.0,64.5,0,44.97959,482.4,349,73.2,64.6,0,51.156944,335.0,512,73.9,64.3,0,59.534252,500.0,623,73.6,64.4,0,68.98462,618.09985,855,74.3,64.2,0,60.62522,840.0,553,74.1,64.4,0,66.40876,540.0,358,72.9,64.3,0.0,60.785336,335.0,346,73.8,65.0,0,45.62985,344.99973,165,73.3,64.8,0,34.41883,150.0,0,0,0,0,0,0,891,73.4,64.4,0,61.119884,880.90607,588,72.1,64.2,0.0,67.34404,575.0,448,73.9,64.9,0,44.024258,443.75,258,73.7,65.0,0,41.109146,250.0,190,73.2,65.0,0,54.12371,175.0,193,74.0,64.9,0,31.229082,190.0,192,71.4,64.7,0.0,40.866207,185.0,326,70.6,64.5,0.0,34.77917,300.0,354,73.9,64.3,0,43.132427,358.66626,221,69.9,64.3,0.0,57.46302,210.0,895,68.3,64.1,0.0,85.16152,880.0,88.8,85.5,95.3,143.0,99.2,117.3,1.2,-0.1,30.1
20180709,1725,89.8,34.8,32.93232772,48.81513333,263,49.8,44.2,5.8,77.1,72.0,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,75.2,55.8,100.0,15.0,81.1,54.4,100.0,0,74.6,1.05,55.4,1.8125,58.6,1,1,50.9,13.6,0,0,0,74.1,76.2,67.4,100.0,15,52.4,58.363636,77.6,0,68,1.08,58.9,1.8125,53.1,0,0,77.8,99.0,23.1,4.7,1.3,15,15,81.3,63.0,100.0,100,39.4,0,87.6,1.2,63.62069,63.12069,0,11.9,0,0,1,96.0,1,72,314,58.3,0,27.220526,307.99945,72.0,68.0,2123.706,67.5,57.0,60.6,2200.0,273,70.3,56.9,0,50.210785,260,127,68.9,57.7,0,53.476685,125,1018,71.9,57.2,0,33.27199,1000,761,79.9,66.1,0,0.0,700,624,70.5,57.5,0,48.13451,600.0,205,70.6,58.0,0,37.23561,200.0,129,69.6,58.0,0,56.690876,125.0,337,69.7,58.7,0,32.057842,330,186,71.2,59.7,0,100.0,650,450,68.6,59.9,0,99.908875,950,514,0,57.9,0,33.43941,500,510,69.8,57.8,0,35.674946,500,182,73.0,64.6,0,54.290833,175.0,262,71.3,65.0,0,43.90011,245,230,73.0,64.9,0.0,43.795876,220.0,378,79.5,64.7,0,33.1497,350.0,553,75.1,64.5,0,64.46868,540.0,347,73.7,64.8,0,39.968864,335.0,348,73.8,64.7,0,37.91929,335.0,202,73.1,65.4,0,41.750954,195.0,419,73.7,64.8,0,37.484264,418.3996,267,70.0,64.5,0,48.740513,245.0,260,73.9,64.5,0,61.477654,256.0003,270,72.8,64.6,0,55.198997,245,848,75.0,64.3,0,62.14159,840.0,550,74.4,64.7,0,56.421566,540.0,344,71.7,64.8,0.0,48.26109,335.0,317,73.8,65.0,0,43.34895,315.59976,436,73.5,64.5,0,33.825172,400,215,71.9,65.1,0,42.394318,195.0,420,72.0,64.3,0.0,41.262085,380.0,360,71.0,64.9,0.0,28.638496,335.0,314,73.9,64.1,0,99.96596,400.0,268,73.0,64.9,0,60.940247,245,705,74.0,64.3,0,68.17815,702.7998,510,75.3,64.4,0,99.963036,590.0,776,74.2,64.4,0,99.964485,840.0,560,73.6,65.0,0,81.444336,551.9999,297,73.9,64.7,0,48.54086,285.0,209,72.2,65.0,0.0,59.160156,195.0,564,74.1,64.6,0,100.0,1020.0,572,73.6,64.2,0,100.0,740.9998,186,73.8,64.4,0,58.66561,175.0,256,73.5,64.4,0,51.29506,245.0,704,74.0,64.4,0,58.61988,701.3999,558,74.5,64.2,0,62.160988,540.0,342,73.7,64.5,0,38.25852,335.0,109,73.4,65.1,0,33.236893,100,343,73.7,65.0,0,44.243153,335.0,203,72.5,282.3,0,37.9149,195.0,476,74.0,64.4,0,44.97959,482.4,350,73.2,64.5,0,51.156944,335.0,514,73.9,64.2,0,58.939014,500.0,553,73.5,64.3,0,66.738464,563.4999,850,74.3,64.1,0,60.461308,840.0,550,74.1,64.3,0,65.966644,540.0,372,72.8,64.2,0.0,60.785336,335.0,350,73.8,64.9,0,45.62985,344.99973,172,73.3,64.7,0,34.41883,150.0,0,0,0,0,0,0,863,73.4,64.3,0,58.86749,847.6259,579,72.1,64.1,0.0,66.78684,575.0,438,73.9,64.8,0,43.550167,443.75,255,73.7,65.0,0,40.60177,250.0,188,73.2,64.9,0,54.12371,175.0,195,74.0,64.9,0,31.229082,190.0,194,71.4,64.7,0.0,40.265865,185.0,311,70.6,64.5,0.0,34.361233,300.0,357,73.8,64.2,0,43.132427,358.66626,218,69.9,64.3,0.0,57.059616,210.0,894,68.3,64.0,0.0,83.70299,880.0,88.6,85.3,95.6,146.0,99.3,117.3,2.6,-0.2,30.1
20180709,1730,89.6,35.5,33.04225429,48.81513333,260,49.8,44.2,5.8,76.7,71.6,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,75.1,55.8,100.0,15.0,81.6,54.4,100.0,0,74.5,1.05,55.4,1.8125,58.6,1,1,51.6,14.0,0,0,0,74.1,76.6,67.4,100.0,15,52.3,58.363636,75.7,0,68,1.13,58.9,1.8125,53.1,0,0,78.0,99.1,21.0,4.3,1.3,15,15,82.6,63.0,100.0,100,38.9,0,87.6,1.15,63.62069,63.12069,0,11.8,0,0,1,95.7,1,72,310,58.4,0,27.220526,307.99945,72.0,68.0,2611.5657,67.5,57.0,56.8,2200.0,273,70.3,56.9,0,50.210785,260,128,68.8,57.7,0,53.476685,125,1018,71.9,57.2,0,33.27199,1000,761,79.9,66.1,0,0.0,700,625,70.4,57.5,0,48.13451,600.0,206,70.6,57.9,0,37.23561,200.0,129,69.5,58.0,0,56.690876,125.0,337,69.7,58.6,0,32.057842,330,186,71.2,59.7,0,100.0,650,450,68.5,59.8,0,99.908875,950,514,0,57.9,0,33.43941,500,510,69.8,57.8,0,35.674946,500,184,73.1,64.5,0,54.290833,175.0,257,71.3,65.0,0,43.458,245,224,72.9,64.9,0.0,43.21333,220.0,381,79.7,64.6,0,33.1497,350.0,548,75.0,64.5,0,64.46868,540.0,351,73.7,64.8,0,39.968864,335.0,341,73.7,64.7,0,37.40324,335.0,198,73.1,65.4,0,41.34856,195.0,382,73.8,64.8,0,36.59253,380.0,256,70.0,64.5,0,48.113518,245.0,260,73.9,64.5,0,60.970913,256.0003,260,72.7,64.6,0,55.198997,245,848,75.0,64.3,0,62.14159,840.0,542,74.3,64.6,0,55.79319,540.0,346,71.6,64.8,0.0,48.26109,335.0,321,73.8,65.0,0,43.34895,315.59976,440,73.5,64.4,0,33.825172,400,205,71.9,65.1,0,41.772995,195.0,426,72.0,64.3,0.0,41.435863,380.0,361,71.0,64.8,0.0,28.638496,335.0,319,73.8,64.1,0,99.96596,400.0,269,73.0,64.9,0,60.484623,245,708,73.9,64.3,0,66.816666,702.7998,522,75.3,64.4,0,99.963036,590.0,791,74.1,64.4,0,99.964485,840.0,530,73.6,64.9,0,77.97392,524.39984,295,73.9,64.6,0,48.324688,285.0,207,72.2,65.0,0.0,58.588898,195.0,581,74.0,64.6,0,100.0,1020.0,591,73.6,64.1,0,100.0,671.4,181,73.9,64.4,0,58.019936,175.0,259,73.5,64.4,0,51.29506,245.0,711,74.0,64.3,0,58.61988,701.3999,553,74.5,64.1,0,61.7596,540.0,346,73.6,64.4,0,37.198284,335.0,110,73.4,65.1,0,33.236893,100,347,73.7,64.9,0,44.243153,335.0,206,72.5,281.9,0,37.9149,195.0,484,74.0,64.4,0,44.97959,482.4,342,73.3,64.5,0,50.653923,335.0,511,74.0,64.2,0,58.416874,500.0,499,73.5,64.4,0,64.410255,508.9,854,74.3,64.1,0,59.934433,840.0,545,74.1,64.3,0,65.40394,540.0,364,72.8,64.2,0.0,60.264557,335.0,344,73.8,64.9,0,44.637154,344.99973,179,73.3,64.7,0,34.41883,150.0,0,0,0,0,0,0,845,73.4,64.3,0,59.2464,847.6259,585,72.1,64.1,0.0,66.78684,575.0,442,73.9,64.8,0,43.550167,443.75,256,73.7,64.9,0,40.60177,250.0,189,73.3,64.9,0,54.12371,175.0,198,74.0,64.8,0,31.229082,190.0,190,71.4,64.7,0.0,41.262863,185.0,318,70.6,64.4,0.0,34.361233,300.0,362,73.9,64.2,0,43.132427,358.66626,220,69.9,64.3,0.0,57.059616,210.0,895,68.3,64.1,0.0,83.69093,880.0,88.5,85.3,95.4,143.0,99.5,117.3,1.2,-0.1,30.1
20180709,1735,89.7,37.0,33.60137172,48.81513333,261,49.7,44.1,5.8,77.0,72.0,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,75.0,55.85,100.0,15.0,82.2,54.4,100.0,0,74.4,1.05,55.4,1.8125,58.6,1,1,51.0,13.6,0,0,0,74.1,76.6,67.25,100.0,15,52.3,58.363636,76.3,0,68,1.13,58.9,1.8125,53.1,0,0,78.4,99.1,20.3,4.6,1.6,15,15,86.0,62.8,100.0,100,39.0,0,87.6,1.05,63.62069,63.12069,0,11.0,0,0,1,95.3,1,72,308,58.4,0,27.220526,307.99945,72.0,68.0,2123.706,67.5,57.0,60.8,2200.0,272,70.4,56.9,0,50.210785,260,127,68.8,57.6,0,53.476685,125,1006,71.9,57.2,0,32.634033,1000,763,79.9,66.0,0,0.0,700,623,70.4,57.5,0,48.13451,600.0,206,70.5,58.0,0,37.23561,200.0,128,69.5,58.0,0,56.690876,125.0,338,69.7,58.6,0,32.057842,330,186,71.2,59.7,0,100.0,650,448,68.6,59.8,0,99.908875,950,514,0,57.9,0,33.43941,500,510,69.9,57.8,0,35.674946,500,185,73.1,64.6,0,54.290833,175.0,257,71.2,65.0,0,43.458,245,225,72.9,64.9,0.0,43.21333,220.0,383,79.9,64.7,0,33.1497,350.0,550,75.0,64.5,0,64.46868,540.0,338,73.7,64.9,0,40.871822,335.0,341,73.7,64.7,0,37.40324,335.0,199,73.0,65.4,0,41.34856,195.0,390,73.9,64.9,0,36.59253,380.0,258,70.0,64.6,0,48.113518,245.0,257,73.9,64.5,0,60.910107,256.0003,261,72.7,64.7,0,55.198997,245,850,75.0,64.4,0,62.14159,840.0,545,74.3,64.7,0,55.79319,540.0,349,71.6,64.8,0.0,48.26109,335.0,324,73.8,65.0,0,43.34895,315.59976,439,73.5,64.5,0,33.825172,400,208,71.9,65.1,0,41.772995,195.0,389,71.9,64.4,0.0,41.099163,380.0,355,71.0,64.8,0.0,28.638496,335.0,324,73.8,64.2,0,99.96596,400.0,272,72.9,64.9,0,60.484623,245,705,73.9,64.4,0,66.15899,702.7998,529,75.2,64.5,0,99.963036,590.0,799,74.1,64.4,0,99.964485,840.0,469,73.5,65.0,0,72.63792,469.2,299,73.9,64.7,0,48.324688,285.0,210,72.2,65.0,0.0,58.588898,195.0,594,74.1,64.6,0,100.0,1020.0,599,73.5,64.2,0,100.0,636.6,181,73.9,64.4,0,58.019936,175.0,259,73.5,64.5,0,51.29506,245.0,708,74.0,64.4,0,58.608143,701.3999,555,74.5,64.2,0,61.7596,540.0,340,73.6,64.5,0,37.198284,335.0,109,73.4,65.0,0,33.236893,100,349,73.7,65.0,0,44.243153,335.0,206,72.5,282.1,0,37.9149,195.0,485,74.0,64.4,0,44.97959,482.4,342,73.2,64.5,0,50.653923,335.0,516,73.9,64.3,0,58.416874,500.0,450,73.5,64.5,0,61.856415,454.3,856,74.4,64.2,0,59.77052,840.0,548,74.0,64.3,0,65.40394,540.0,375,72.7,64.3,0.0,60.264557,335.0,346,73.7,65.0,0,44.637154,344.99973,183,73.3,64.8,0,34.41883,150.0,0,0,0,0,0,0,848,73.4,64.4,0,59.225346,847.6259,590,72.1,64.2,0.0,66.78684,575.0,443,73.9,64.8,0,43.550167,443.75,257,73.7,65.0,0,40.60177,250.0,186,73.2,64.9,0,53.564377,175.0,198,74.0,64.9,0,31.229082,190.0,190,71.4,64.7,0.0,41.262863,185.0,321,70.6,64.5,0.0,34.361233,300.0,362,73.9,64.2,0,43.132427,358.66626,221,69.9,64.3,0.0,57.059616,210.0,896,68.2,64.1,0.0,83.30521,880.0,88.3,85.0,95.4,145.0,99.6,117.2,1.2,-0.8,30.1
20180709,1740,89.6,38.0,33.86948264,48.81513333,261,49.7,44.2,5.8,77.0,71.9,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,75.1,55.9,100.0,15.0,82.5,54.8,100.0,0,74.5,1.05,55.8,1.8125,58.7,1,1,51.5,13.8,0,0,0,74.1,76.6,67.1,100.0,15,52.0,58.727272,74.2,0,68,1.17,59.3,1.8125,53.1,0,0,79.0,99.2,19.6,4.2,2.1,15,15,88.9,62.6,100.0,100,36.1,0,87.6,1.0,63.74138,63.24138,0,11.1,0,0,1,95.2,1,72,306,58.4,0,27.220526,307.99945,72.0,68.0,2123.706,67.5,57.0,60.9,2200.0,271,70.3,56.9,0,50.210785,260,127,68.8,57.7,0,53.476685,125,1011,72.0,57.3,0,32.02061,1000,762,79.9,66.0,0,0.0,700,621,70.5,57.6,0,48.13451,600.0,206,70.5,58.0,0,37.23561,200.0,129,69.5,58.1,0,56.690876,125.0,338,69.7,58.7,0,32.057842,330,186,71.2,59.7,0,100.0,650,448,68.6,59.9,0,99.908875,950,514,0,57.9,0,33.43941,500,510,69.8,57.8,0,35.674946,500,186,73.2,64.5,0,54.290833,175.0,260,71.2,64.9,0,43.458,245,227,72.8,64.9,0.0,43.21333,220.0,385,80.0,64.6,0,33.1497,350.0,553,75.0,64.5,0,64.46868,540.0,342,73.6,64.8,0,40.871822,335.0,342,73.8,64.7,0,37.40324,335.0,200,72.6,65.4,0,41.34856,195.0,395,73.9,64.9,0,37.98783,380.0,260,70.0,64.5,0,48.113518,245.0,258,73.9,64.4,0,60.910107,256.0003,265,72.7,64.6,0,55.198997,245,853,75.0,64.3,0,62.131165,840.0,548,74.3,64.6,0,55.79319,540.0,353,71.6,64.8,0.0,48.26109,335.0,324,73.8,65.0,0,43.34895,315.59976,435,73.5,64.4,0,33.41158,400,208,71.9,65.1,0,41.772995,195.0,404,71.9,64.3,0.0,41.099163,380.0,367,70.9,64.8,0.0,28.638496,335.0,329,73.8,64.1,0,99.96596,400.0,270,72.9,64.8,0,59.90473,245,710,73.9,64.3,0,65.35133,702.7998,541,75.2,64.4,0,99.963036,590.0,817,74.0,64.3,0,99.964485,840.0,419,73.4,65.0,0,68.615845,414.00012,299,73.9,64.6,0,47.460007,285.0,210,72.1,65.0,0.0,58.528763,195.0,635,74.1,64.5,0,100.0,1020.0,552,73.5,64.1,0,82.298294,567.0,182,73.9,64.4,0,58.019936,175.0,262,73.5,64.4,0,51.29506,245.0,714,74.0,64.3,0,57.50499,701.3999,549,74.5,64.1,0,61.141247,540.0,341,73.6,64.4,0,37.198284,335.0,109,73.3,65.0,0,33.236893,100,349,73.7,64.9,0,44.243153,335.0,198,72.4,282.2,0,37.435955,195.0,486,74.0,64.3,0,44.97959,482.4,345,73.2,64.5,0,50.653923,335.0,508,73.9,64.2,0,57.3726,500.0,402,73.4,64.4,0,58.26667,399.70013,845,74.3,64.1,0,58.868988,840.0,546,74.0,64.3,0,64.97186,540.0,370,72.6,64.2,0.0,59.80627,335.0,314,73.8,64.9,0,43.439068,317.39972,163,73.3,64.7,0,33.89438,150.0,0,0,0,0,0,0,798,73.4,64.3,0,58.720135,814.3458,578,72.1,64.1,0.0,65.759865,575.0,447,73.8,64.8,0,43.550167,443.75,258,73.7,64.9,0,40.60177,250.0,187,73.3,64.9,0,53.564377,175.0,199,74.0,64.8,0,31.229082,190.0,191,71.4,64.7,0.0,41.262863,185.0,322,70.5,64.4,0.0,34.361233,300.0,366,73.8,64.2,0,42.72562,358.66626,216,69.8,64.2,0.0,56.577766,210.0,899,68.2,64.0,0.0,82.726616,880.0,88.2,85.1,95.3,143.0,99.7,117.1,2.1,-1.4,30.1
20180709,1745,89.3,38.3,33.77627004,48.81513333,262,49.7,44.1,5.8,77.1,72.1,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,75.1,55.9,100.0,15.0,82.6,54.8,100.0,0,74.5,1.05,55.8,1.8125,58.7,1,1,51.0,13.9,0,0,0,74.1,76.6,67.1,100.0,15,51.7,58.727272,74.8,0,68,1.15,59.3,1.8125,53.1,0,0,79.2,99.5,20.0,4.3,2.0,15,15,85.8,63.3,100.0,100,36.6,0,87.6,1.0,63.74138,63.24138,0,11.3,0,0,1,95.3,1,72,309,58.4,0,27.220526,307.99945,72.0,68.0,2123.706,67.5,57.0,61.1,2200.0,271,70.2,56.9,0,50.210785,260,127,68.8,57.7,0,53.476685,125,1030,72.0,57.3,0,32.02061,1000,762,79.9,66.0,0,0.0,700,621,70.5,57.6,0,48.13451,600.0,206,70.4,58.1,0,37.23561,200.0,128,69.4,58.1,0,56.690876,125.0,337,69.6,58.7,0,32.057842,330,187,71.2,59.7,0,100.0,650,448,68.6,59.9,0,99.908875,950,515,0,57.9,0,33.43941,500,510,69.8,57.9,0,35.674946,500,187,73.3,64.5,0,54.290833,175.0,262,71.2,64.9,0,43.458,245,227,72.6,64.8,0.0,43.21333,220.0,374,80.2,64.6,0,32.622753,350.0,548,75.0,64.4,0,64.02842,540.0,343,73.6,64.8,0,40.871822,335.0,345,73.8,64.6,0,37.40324,335.0,201,72.4,65.3,0,41.34856,195.0,396,73.9,64.8,0,37.45279,380.0,262,70.0,64.4,0,48.113518,245.0,260,73.9,64.4,0,60.910107,256.0003,266,72.7,64.6,0,55.198997,245,853,75.1,64.2,0,62.120735,840.0,546,74.3,64.6,0,55.396317,540.0,355,71.6,64.7,0.0,48.26109,335.0,325,73.8,64.9,0,43.34895,315.59976,435,73.5,64.4,0,33.41158,400,210,71.9,65.0,0,41.772995,195.0,395,71.9,64.3,0.0,40.54524,380.0,365,70.9,64.7,0.0,28.181053,335.0,338,73.7,64.0,0,99.96596,386.49988,270,72.9,64.8,0,59.45946,245,710,73.9,64.3,0,64.2783,702.7998,555,75.1,64.4,0,99.963036,590.0,840,73.9,64.3,0,99.964485,840.0,361,73.4,65.0,0,63.46038,358.80014,297,73.9,64.5,0,46.854736,285.0,210,72.1,64.9,0.0,57.58669,195.0,683,74.1,64.4,0,100.0,1020.0,492,73.5,64.1,0,71.255615,497.4,184,73.9,64.3,0,58.019936,175.0,249,73.5,64.4,0,50.679905,245.0,700,74.0,64.3,0,57.92747,701.3999,551,74.5,64.1,0,61.141247,540.0,345,73.5,64.4,0,38.43898,335.0,111,73.3,65.0,0,33.236893,100,351,73.7,64.9,0,44.243153,335.0,201,72.4,282.2,0,37.435955,195.0,491,74.0,64.3,0,44.97959,482.4,346,73.2,64.4,0,50.653923,335.0,511,73.9,64.1,0,57.3726,500.0,370,73.4,64.4,0,56.164104,372.40015,849,74.3,64.1,0,58.868988,840.0,550,74.0,64.2,0,64.97186,540.0,349,72.6,64.2,0.0,59.21258,335.0,317,73.8,64.8,0,43.439068,317.39972,170,73.3,64.6,0,33.89438,150.0,0,0,0,0,0,0,799,73.4,64.3,0,57.972843,814.3458,585,72.0,64.1,0.0,65.759865,575.0,449,73.8,64.7,0,43.550167,443.75,259,73.6,64.9,0,40.60177,250.0,188,73.3,64.9,0,53.564377,175.0,199,73.9,64.8,0,31.229082,190.0,193,71.4,64.6,0.0,41.262863,185.0,325,70.5,64.4,0.0,34.361233,300.0,364,73.7,64.1,0,42.72562,358.66626,217,69.8,64.2,0.0,56.577766,210.0,892,68.2,64.0,0.0,82.53375,880.0,88.1,85.1,94.9,144.0,99.8,117.3,1.2,-0.3,30.1
20180709,1750,89.1,39.1,33.9093045,48.81513333,261,49.7,44.1,5.8,77.5,72.5,-0.1,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,75.1,55.9,100.0,15.0,82.7,54.8,100.0,0,74.4,1.05,55.8,1.8125,58.7,1,1,51.0,13.9,0,0,0,74.1,76.5,67.1,100.0,15,51.4,58.727272,73.4,0,68,1.19,59.3,1.8125,53.2,0,0,79.4,99.8,17.6,4.4,2.2,15,15,86.1,64.0,100.0,100,38.3,0,87.6,1.05,63.74138,63.24138,0,11.5,0,0,1,95.7,1,72,309,58.4,0,27.220526,307.99945,72.0,68.0,2123.706,67.5,57.0,61.2,2200.0,273,70.2,56.9,0,50.210785,260,127,68.8,57.7,0,53.476685,125,1019,72.0,57.3,0,32.02061,1000,762,79.9,65.9,0,0.0,700,626,70.4,57.6,0,48.13451,600.0,207,70.4,58.0,0,37.23561,200.0,129,69.4,58.1,0,56.690876,125.0,338,69.6,58.7,0,32.057842,330,186,71.3,59.7,0,100.0,650,448,68.5,59.9,0,99.908875,950,514,0,57.9,0,33.43941,500,510,69.8,57.9,0,35.674946,500,183,73.3,64.5,0,53.76435,175.0,257,71.1,64.9,0,42.9442,245,229,72.5,64.8,0.0,43.21333,220.0,377,80.3,64.6,0,32.622753,350.0,544,75.0,64.4,0,63.468082,540.0,345,73.5,64.8,0,40.871822,335.0,347,73.8,64.6,0,37.40324,335.0,203,72.3,65.3,0,41.34856,195.0,404,74.0,64.8,0,38.73269,418.4,264,69.9,64.5,0,48.113518,245.0,256,73.9,64.4,0,60.332424,256.0003,268,72.7,64.6,0,55.198997,245,844,75.1,64.3,0,61.50558,840.0,550,74.4,64.6,0,55.396317,540.0,357,71.5,64.7,0.0,48.26109,335.0,329,73.8,64.9,0,43.34895,315.59976,436,73.4,64.3,0,33.41158,400,211,71.9,65.0,0,41.772995,195.0,413,71.9,64.2,0.0,40.54524,380.0,346,70.9,64.7,0.0,27.735645,335.0,347,73.7,64.0,0,99.96596,386.49988,271,72.9,64.8,0,58.869213,245,715,73.9,64.3,0,63.50525,702.7998,571,75.2,64.3,0,99.963036,590.0,862,73.9,64.3,0,95.07576,840.0,304,73.4,65.0,0,59.04714,303.60016,300,73.9,64.5,0,46.45482,285.0,211,72.1,64.9,0.0,56.84506,195.0,737,74.1,64.4,0,100.0,1020.0,430,73.4,64.2,0,65.76558,427.80017,182,73.9,64.3,0,57.612144,175.0,252,73.5,64.3,0,50.679905,245.0,709,74.0,64.3,0,57.92747,701.3999,560,74.5,64.1,0,60.945976,540.0,345,73.5,64.4,0,38.021656,335.0,106,73.3,65.0,0,32.790836,100,339,73.7,64.9,0,43.621082,335.0,203,72.4,282.0,0,37.435955,195.0,494,74.0,64.3,0,44.97959,482.4,349,73.2,64.4,0,50.653923,335.0,512,73.9,64.2,0,56.7878,500.0,319,73.5,64.4,0,52.584618,317.8,850,74.2,64.0,0,58.868988,840.0,544,73.9,64.2,0,64.39912,540.0,361,72.5,64.2,0.0,59.21258,335.0,323,73.8,64.9,0,43.439068,317.39972,175,73.3,64.6,0,33.89438,150.0,0,0,0,0,0,0,809,73.4,64.3,0,57.183456,814.3458,584,72.0,64.1,0.0,65.137115,575.0,434,73.8,64.7,0,43.32966,443.75,255,73.6,64.9,0,40.082596,250.0,189,73.3,64.8,0,53.564377,175.0,201,73.9,64.8,0,31.229082,190.0,194,71.4,64.6,0.0,41.262863,185.0,315,70.5,64.4,0.0,33.796455,300.0,367,73.8,64.1,0,42.72562,358.66626,220,69.8,64.2,0.0,56.577766,210.0,897,68.1,63.9,0.0,81.919,880.0,87.9,84.8,95.1,143.0,99.9,117.1,1.2,0.5,30.1
20180709,1755,89.1,38.6,33.75042441,48.81513333,259,49.7,44.2,5.8,77.5,72.4,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,75.0,55.75,100.0,15.0,82.9,54.8,100.0,0,74.4,1.05,55.8,1.8125,58.7,1,1,50.9,13.7,0,0,0,74.1,76.6,67.8,100.0,15,51.1,58.727272,75.4,0,68,1.23,59.3,1.8125,53.3,0,0,79.3,99.7,22.6,4.4,1.7,15,15,85.4,63.7,100.0,100,39.6,0,87.6,1.05,63.74138,63.24138,0,11.3,0,0,1,96.3,1,72,305,58.4,0,27.220526,307.99945,72.0,68.0,2123.706,67.4,57.0,60.3,2200.0,274,70.4,56.9,0,50.210785,260,128,68.8,57.7,0,53.476685,125,1015,72.1,57.3,0,33.885414,1000,758,79.9,65.9,0,0.0,700,626,70.5,57.6,0,48.13451,600.0,206,70.4,58.1,0,37.23561,200.0,130,69.3,58.1,0,56.690876,125.0,340,69.7,58.7,0,32.057842,330,186,71.3,59.7,0,100.0,650,452,68.6,59.9,0,99.908875,950,514,0,58.0,0,33.43941,500,510,69.9,57.9,0,35.674946,500,184,73.4,64.5,0,53.76435,175.0,258,71.1,64.9,0,42.9442,245,230,72.4,64.8,0.0,43.21333,220.0,379,80.4,64.6,0,32.622753,350.0,544,75.0,64.4,0,63.468082,540.0,347,73.5,64.7,0,40.871822,335.0,348,73.8,64.6,0,37.40324,335.0,196,72.3,65.3,0,40.880913,195.0,423,74.0,64.8,0,38.73269,418.4,266,69.9,64.4,0,48.113518,245.0,258,73.9,64.4,0,60.332424,256.0003,262,72.7,64.5,0,54.67806,245,850,75.2,64.2,0,61.50558,840.0,543,74.4,64.6,0,54.911255,540.0,344,71.5,64.7,0.0,47.75115,335.0,311,73.8,64.9,0,42.768387,300.0,437,73.5,64.3,0,33.41158,400,213,71.9,65.0,0,41.772995,195.0,392,71.9,64.2,0.0,40.54524,380.0,346,70.9,64.7,0.0,27.735645,335.0,354,73.7,64.0,0,99.96596,373.0003,266,72.9,64.8,0,57.89583,245,718,73.9,64.2,0,62.92835,702.7998,587,75.2,64.3,0,99.963036,590.0,846,73.8,64.3,0,88.89678,840.0,280,73.5,65.1,0,56.820465,276.0,295,73.9,64.5,0,45.838737,285.0,208,72.1,64.9,0.0,56.59451,195.0,795,74.0,64.4,0,100.0,1020.0,396,73.4,64.2,0,60.99572,393.00018,183,73.9,64.3,0,57.612144,175.0,255,73.5,64.4,0,50.679905,245.0,712,74.0,64.3,0,57.92747,701.3999,550,74.5,64.1,0,60.598827,540.0,345,73.5,64.4,0,38.021656,335.0,109,73.2,64.9,0,32.790836,100,341,73.7,64.9,0,43.621082,335.0,205,72.4,282.0,0,37.435955,195.0,494,74.0,64.3,0,44.55977,482.4,350,73.2,64.4,0,50.653923,335.0,514,73.9,64.1,0,56.7878,500.0,293,73.6,64.5,0,50.74872,290.5,852,74.2,64.1,0,58.424072,840.0,548,73.9,64.2,0,64.39912,540.0,355,72.4,64.2,0.0,58.764713,335.0,323,73.8,64.8,0,43.028297,317.39972,178,73.2,64.6,0,33.89438,150.0,0,0,0,0,0,0,795,73.4,64.3,0,55.67835,781.0657,587,72.0,64.1,0.0,65.137115,575.0,436,73.8,64.7,0,43.32966,443.75,256,73.6,64.9,0,40.082596,250.0,187,73.3,64.8,0,53.15859,175.0,194,73.9,64.8,0,30.732834,190.0,195,71.4,64.6,0.0,41.262863,185.0,314,70.5,64.4,0.0,33.796455,300.0,353,73.8,64.1,0,41.633656,358.66626,220,69.8,64.2,0.0,56.577766,210.0,893,68.1,64.0,0.0,80.52073,880.0,87.8,84.6,95.0,142.0,100.0,117.1,2.6,0.0,30.09
20180709,1800,88.6,38.7,33.46327151,48.81513333,263,49.2,43.9,5.75,76.8,72.0,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.9,74.9,55.6,100.0,15.0,82.7,54.8,100.0,0,74.3,1.05,55.8,1.8125,58.7,1,1,51.0,13.6,0,0,0,74.0,76.4,68.5,100.0,15,51.7,58.727272,73.9,0,68,1.24,59.3,1.8125,53.4,0,0,76.0,99.0,21.5,4.4,2.1,15,15,84.5,63.4,100.0,100,39.1,0,87.6,1.05,63.74138,63.24138,0,11.3,0,0,1,96.4,1,72,430,58.2,0,29.554064,415.99945,72.0,68.0,2611.5657,67.3,56.8,56.6,2200.0,268,70.4,56.8,0,50.210785,260,126,68.7,57.6,0,53.476685,125,1019,72.1,57.2,0,34.32708,1000,767,79.9,65.8,0,0.0,700,618,70.4,57.5,0,48.13451,600.0,204,70.4,57.9,0,37.23561,200.0,128,69.3,57.9,0,56.690876,125.0,335,69.8,58.6,0,32.057842,330,184,71.2,59.7,0,100.0,650,446,68.9,59.8,0,99.908875,950,513,0,57.8,0,33.43941,500,510,70.0,57.7,0,35.674946,500,184,73.4,65.3,0,53.76435,175.0,258,71.0,65.6,0,42.9442,245,231,72.3,65.6,0.0,43.21333,220.0,380,80.5,65.3,0,32.622753,350.0,545,75.0,65.2,0,63.468082,540.0,349,73.5,65.3,0,40.871822,335.0,348,73.8,65.2,0,37.40324,335.0,197,72.3,65.8,0,40.880913,195.0,424,73.9,65.4,0,38.73269,418.4,266,69.9,65.2,0,48.113518,245.0,258,73.9,65.4,0,60.332424,256.0003,263,72.6,65.4,0,54.67806,245,849,75.2,65.2,0,61.50558,840.0,544,74.3,65.4,0,54.911255,540.0,344,71.5,65.4,0.0,47.75115,335.0,312,73.8,65.4,0,42.768387,300.0,438,73.5,65.0,0,33.41158,400,213,71.9,65.5,0,41.772995,195.0,402,71.9,65.0,0.0,40.54524,380.0,347,70.9,65.5,0.0,27.735645,335.0,349,73.7,65.3,0,92.86201,346.0003,272,72.9,65.5,0,57.89583,245,716,73.9,65.2,0,62.005306,702.7998,603,75.1,65.3,0,91.95374,590.0,824,73.7,65.3,0,83.01373,809.6997,234,73.5,65.6,0,52.738213,230.0,303,74.0,65.1,0,45.44963,285.0,210,72.0,65.6,0.0,56.02325,195.0,829,74.0,65.3,0,100.0,1020.0,337,73.3,65.0,0,55.90231,335.0,184,73.9,65.2,0,57.612144,175.0,256,73.5,65.3,0,50.679905,245.0,709,74.0,65.3,0,57.915733,701.3999,553,74.5,65.0,0,60.598827,540.0,347,73.5,65.0,0,38.021656,335.0,110,73.2,65.4,0,32.790836,100,342,73.7,65.5,0,43.621082,335.0,205,72.4,282.1,0,37.435955,195.0,497,74.0,65.0,0,44.55977,482.4,351,73.2,65.2,0,50.653923,335.0,512,73.9,65.3,0,56.192566,500.0,249,73.7,65.5,0,48.810257,245.0,852,74.2,65.2,0,58.30699,840.0,550,73.9,65.2,0,64.39912,540.0,360,72.4,65.1,0.0,58.764713,335.0,322,73.8,65.3,0,42.606117,317.39972,182,73.2,65.2,0,33.89438,150.0,0,0,0,0,0,0,779,73.4,65.3,0,56.657196,781.0657,581,72.0,65.2,0.0,64.59085,575.0,437,73.8,65.2,0,43.32966,443.75,258,73.6,65.3,0,40.082596,250.0,187,73.3,65.2,0,53.15859,175.0,194,73.9,65.2,0,30.732834,190.0,194,71.4,65.2,0.0,40.726845,185.0,316,70.5,65.2,0.0,33.796455,300.0,356,73.8,64.9,0,41.633656,358.66626,222,69.8,65.0,0.0,56.577766,210.0,893,68.1,65.1,0.0,80.581,880.0,87.7,84.7,95.0,143.0,100.1,117.3,1.2,-0.8,30.09
