20180709,1805,88.5,37.4,32.98418959,48.52478333,262,49.2,43.9,5.75,76.4,71.5,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.9,74.9,55.55,100.0,15.0,82.4,54.8,100.0,0,74.3,1.05,55.8,1.8125,58.8,1,1,51.0,13.9,0,0,0,74.0,76.2,68.6,100.0,15,52.1,58.727272,72.0,0,68,1.23,59.3,1.8125,53.3,0,0,75.1,99.2,18.4,4.6,1.5,15,15,82.2,63.3,100.0,100,40.2,0,87.6,1.1,63.74138,63.24138,0,11.9,0,0,1,96.0,1,72,518,57.8,0,33.634697,523.99945,72.0,68.0,2123.706,67.3,56.7,60.6,2200.0,269,70.4,56.6,0,50.210785,260,126,68.7,57.5,0,53.476685,125,1009,71.9,57.0,0,33.873142,1000,768,79.9,65.8,0,0.0,700,617,70.4,57.4,0,48.13451,600.0,205,70.4,57.8,0,37.23561,200.0,127,69.2,57.8,0,56.690876,125.0,335,69.9,58.5,0,32.057842,330,184,71.2,59.6,0,100.0,650,443,69.0,59.7,0,99.908875,950,513,0,57.7,0,33.43941,500,510,70.0,57.6,0,35.674946,500,185,73.5,65.7,0,53.76435,175.0,260,71.0,66.0,0,42.9442,245,227,72.3,66.0,0.0,42.782246,220.0,382,80.7,65.7,0,32.622753,350.0,549,75.1,65.6,0,63.468082,540.0,352,73.5,65.8,0,40.871822,335.0,338,73.8,65.6,0,36.897514,335.0,198,72.3,66.2,0,40.880913,195.0,427,73.9,65.8,0,38.73269,418.4,267,69.9,65.5,0,48.113518,245.0,260,73.9,65.7,0,60.332424,256.0003,263,72.7,65.8,0,54.67806,245,853,75.3,65.6,0,61.50558,840.0,548,74.3,65.7,0,54.911255,540.0,346,71.5,65.8,0.0,47.75115,335.0,314,73.7,65.8,0,42.259113,300.0,439,73.5,65.4,0,33.41158,400,215,71.9,65.9,0,41.772995,195.0,398,71.8,65.4,0.0,40.54524,380.0,352,70.9,65.9,0.0,27.735645,335.0,319,73.6,65.4,0,85.04312,319.00037,270,72.9,65.9,0,56.86031,245,720,73.9,65.5,0,60.920734,702.7998,599,75.1,65.6,0,84.89173,590.0,751,73.7,65.6,0,75.142044,749.09973,232,73.6,66.1,0,52.166496,230.0,295,74.0,65.5,0,44.83355,285.0,211,71.9,66.0,0.0,55.451996,195.0,895,74.0,65.6,0,100.0,1020.0,356,73.3,65.4,0,54.76464,335.0,185,73.9,65.6,0,57.612144,175.0,258,73.5,65.6,0,50.679905,245.0,723,74.0,65.6,0,58.0683,726.59985,556,74.5,65.3,0,60.598827,540.0,347,73.4,65.5,0,38.021656,335.0,110,73.2,65.8,0,32.790836,100,342,73.7,65.9,0,43.621082,335.0,206,72.4,282.1,0,37.435955,195.0,497,74.0,65.5,0,44.55977,482.4,342,73.2,65.6,0,50.140846,335.0,511,73.9,65.5,0,56.192566,500.0,250,73.7,65.8,0,48.74872,245.0,851,74.2,65.4,0,58.76361,840.0,545,73.9,65.5,0,63.967045,540.0,371,72.4,65.4,0.0,58.764713,335.0,315,73.8,65.8,0,42.10406,317.39972,151,73.2,65.6,0,33.73582,150.0,0,0,0,0,0,0,759,73.4,65.6,0,54.699505,747.7855,598,72.0,65.4,0.0,64.73287,575.0,439,73.8,65.6,0,43.32966,443.75,258,73.6,65.8,0,40.082596,250.0,188,73.3,65.7,0,53.15859,175.0,195,73.9,65.7,0,30.732834,190.0,195,71.4,65.6,0.0,40.726845,185.0,318,70.5,65.6,0.0,33.796455,300.0,358,73.8,65.3,0,41.633656,358.66626,216,69.8,65.4,0.0,56.084717,210.0,895,68.2,65.3,0.0,80.40019,880.0,87.5,84.6,94.8,143.0,100.2,117.1,0.1,0.0,30.09
20180709,1810,88.5,36.4,32.66493155,48.52478333,261,49.3,43.9,5.75,76.2,71.5,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,75.2,55.5,100.0,15.0,81.9,54.8,100.0,0,74.4,1.0,55.8,1.8125,58.7,1,1,51.4,13.8,0,0,0,74.0,76.2,68.7,100.0,15,52.5,58.727272,74.8,0,68,1.27,59.3,1.8125,53.3,0,0,74.9,99.6,20.2,4.2,1.2,15,15,81.2,63.2,100.0,100,41.4,0,87.6,1.15,63.74138,63.24138,0,11.7,0,0,1,95.5,1,72,639,57.7,0,35.479538,631.99945,72.0,68.0,2123.706,67.4,56.7,61.7,2200.0,268,70.4,56.6,0,50.210785,260,126,68.7,57.4,0,53.476685,125,1012,71.8,57.0,0,33.873142,1000,770,79.9,65.8,0,0.0,700,615,70.4,57.3,0,48.13451,600.0,204,70.3,57.7,0,37.23561,200.0,127,69.2,57.8,0,56.690876,125.0,333,69.8,58.4,0,32.057842,330,184,71.2,59.5,0,100.0,650,442,69.0,59.6,0,99.908875,950,513,0,57.7,0,33.43941,500,509,69.9,57.6,0,35.674946,500,185,73.5,65.7,0,53.76435,175.0,261,71.0,66.1,0,42.9442,245,227,72.3,66.0,0.0,42.782246,220.0,383,80.8,65.8,0,32.622753,350.0,550,75.0,65.7,0,63.468082,540.0,352,73.5,65.9,0,40.871822,335.0,339,73.8,65.8,0,36.897514,335.0,198,72.3,66.4,0,40.880913,195.0,428,73.9,65.9,0,38.73269,418.4,260,70.0,65.7,0,47.71752,245.0,260,73.9,65.7,0,60.332424,256.0003,265,72.6,65.8,0,54.67806,245,853,75.4,65.5,0,61.599415,840.0,551,74.3,65.8,0,54.911255,540.0,348,71.5,65.9,0.0,47.75115,335.0,308,73.8,66.0,0,42.259113,300.0,440,73.5,65.5,0,33.41158,400,215,71.9,66.1,0,41.772995,195.0,413,71.8,65.5,0.0,40.54524,380.0,356,70.9,65.9,0.0,27.735645,335.0,309,73.7,65.4,0,82.08125,305.50037,267,72.9,66.0,0,56.34255,245,716,74.0,65.6,0,61.5784,702.7998,597,75.1,65.6,0,83.316925,590.0,723,73.7,65.6,0,73.68608,718.7997,238,73.7,66.3,0,53.610832,230.0,297,74.0,65.6,0,46.24946,285.0,208,71.8,66.1,0.0,55.963116,195.0,918,73.9,65.7,0,100.0,1020.0,338,73.2,65.5,0,54.04446,335.0,185,73.9,65.6,0,57.612144,175.0,258,73.5,65.6,0,50.679905,245.0,751,74.1,65.6,0,59.206665,751.7999,557,74.5,65.3,0,60.598827,540.0,344,73.4,65.6,0,37.604332,335.0,109,73.2,66.0,0,32.790836,100,344,73.7,66.0,0,43.621082,335.0,196,72.4,282.2,0,36.812206,195.0,500,74.0,65.5,0,44.55977,482.4,343,73.2,65.6,0,50.140846,335.0,524,73.9,65.5,0,55.743526,500.0,251,73.8,65.8,0,48.74872,245.0,855,74.2,65.4,0,58.3187,840.0,546,73.9,65.6,0,63.967045,540.0,342,72.3,65.5,0.0,58.17102,335.0,316,73.8,66.0,0,42.10406,317.39972,158,73.2,65.8,0,34.34565,150.0,0,0,0,0,0,0,759,73.5,65.6,0,54.762657,747.7855,586,72.0,65.4,0.0,64.579926,575.0,439,73.8,65.8,0,43.32966,443.75,260,73.6,66.0,0,40.082596,250.0,188,73.3,65.9,0,53.15859,175.0,196,74.0,65.8,0,30.732834,190.0,195,71.4,65.8,0.0,40.726845,185.0,317,70.6,65.6,0.0,33.796455,300.0,358,73.8,65.4,0,41.633656,358.66626,217,69.9,65.5,0.0,56.084717,210.0,891,68.2,65.3,0.0,80.30376,880.0,87.4,84.5,94.6,143.0,100.3,117.2,1.2,0.0,30.09
20180709,1815,88.5,36.4,32.66493155,48.52478333,260,49.4,44.0,5.75,76.2,71.3,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,74.8,55.35,100.0,15.0,81.4,54.8,100.0,0,74.1,1.05,55.8,1.8125,58.6,1,1,51.4,13.6,0,0,0,74.1,76.3,68.7,100.0,15,53.0,58.727272,71.7,0,68,1.28,59.3,1.8125,53.2,0,0,74.3,99.6,18.3,4.8,1.6,15,15,81.1,62.75,100.0,100,40.7,0,87.6,1.15,63.74138,63.24138,0,11.9,0,0,1,94.9,1,72,529,57.6,0,33.854614,523.99945,72.0,68.0,2123.706,67.4,56.6,60.8,2200.0,270,70.4,56.5,0,50.210785,260,127,68.7,57.4,0,53.476685,125,1029,71.6,56.9,0,34.314808,1000,765,79.9,65.7,0,0.0,700,621,70.4,57.3,0,48.13451,600.0,204,70.2,57.7,0,37.23561,200.0,128,69.2,57.7,0,56.690876,125.0,336,69.9,58.4,0,32.057842,330,185,71.2,59.4,0,100.0,650,447,69.0,59.6,0,99.908875,950,514,0,57.6,0,33.43941,500,510,70.0,57.5,0,35.674946,500,186,73.6,65.8,0,53.76435,175.0,262,71.0,66.2,0,42.9442,245,227,72.3,66.1,0.0,42.782246,220.0,384,81.1,65.9,0,32.622753,350.0,550,75.0,65.7,0,63.468082,540.0,352,73.4,66.0,0,40.871822,335.0,339,73.8,65.9,0,36.897514,335.0,198,72.3,66.5,0,40.880913,195.0,427,73.9,66.0,0,38.73269,418.4,261,70.0,65.7,0,47.71752,245.0,260,74.0,65.8,0,60.342556,256.0003,264,72.7,65.9,0,54.67806,245,854,75.4,65.6,0,61.50558,840.0,549,74.3,65.9,0,54.911255,540.0,349,71.4,66.0,0.0,47.75115,335.0,308,73.8,66.1,0,42.259113,300.0,441,73.5,65.6,0,33.41158,400,214,72.0,66.1,0,41.772995,195.0,392,71.8,65.6,0.0,40.54524,380.0,348,70.9,66.0,0.0,27.735645,335.0,284,73.8,65.5,0,78.00726,278.5003,271,72.9,66.1,0,56.34255,245,729,74.0,65.6,0,61.151493,702.7998,602,75.0,65.7,0,82.24655,590.0,666,73.7,65.7,0,68.52509,658.1997,241,73.7,66.4,0,53.17954,230.0,303,73.9,65.7,0,45.309124,285.0,212,71.8,66.2,0.0,54.96091,195.0,931,73.8,65.7,0,100.0,1020.0,331,73.2,65.5,0,54.221897,335.0,185,74.0,65.7,0,57.612144,175.0,258,73.5,65.7,0,50.679905,245.0,801,74.1,65.6,0,61.096115,802.1998,556,74.6,65.4,0,60.598827,540.0,344,73.4,65.7,0,37.604332,335.0,110,73.2,66.1,0,32.790836,100,345,73.6,66.1,0,43.621082,335.0,196,72.4,282.2,0,36.812206,195.0,495,74.0,65.6,0,44.046646,482.4,342,73.2,65.7,0,50.140846,335.0,506,73.9,65.6,0,55.743526,500.0,252,73.8,65.9,0,48.74872,245.0,853,74.1,65.5,0,58.3187,840.0,545,73.9,65.6,0,63.967045,540.0,340,72.3,65.6,0.0,58.17102,335.0,316,73.8,66.0,0,42.10406,317.39972,156,73.3,65.9,0,34.34565,150.0,0,0,0,0,0,0,747,73.5,65.7,0,55.288918,747.7855,588,72.0,65.5,0.0,64.579926,575.0,441,73.8,65.9,0,43.32966,443.75,259,73.6,66.0,0,40.082596,250.0,188,73.4,66.0,0,53.15859,175.0,196,74.0,66.0,0,30.732834,190.0,195,71.4,65.9,0.0,40.726845,185.0,317,70.6,65.7,0.0,33.796455,300.0,357,73.8,65.5,0,41.633656,358.66626,217,69.9,65.5,0.0,56.084717,210.0,892,68.2,65.4,0.0,79.90598,880.0,87.3,84.5,95.0,144.0,100.4,117.1,1.2,-0.2,30.09
20180709,1820,88.2,34.1,31.75608588,48.52478333,260,49.2,43.9,5.75,75.7,70.8,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,74.8,55.2,100.0,15.0,80.5,54.8,100.0,0,74.1,1.05,55.8,1.8125,58.5,1,1,50.9,13.9,0,0,0,74.0,76.4,68.7,100.0,15,53.5,58.727272,77.1,0,68,1.23,59.3,1.8125,53.1,0,0,73.4,99.6,21.8,4.8,1.6,15,15,77.0,62.3,100.0,100,37.9,0,87.6,1.2,63.74138,63.24138,0,11.8,0,0,1,93.9,1,72,305,57.7,0,29.065365,308.0,72.0,68.0,2123.706,67.3,56.4,61.0,2200.0,272,70.4,56.3,0,50.210785,260,128,68.7,57.2,0,53.476685,125,1032,71.5,56.7,0,34.314808,1000,762,79.9,65.6,0,0.0,700,625,70.4,57.0,0,48.13451,600.0,206,70.2,57.6,0,37.23561,200.0,129,69.1,57.5,0,56.690876,125.0,339,69.9,58.2,0,32.057842,330,186,71.2,59.3,0,100.0,650,451,69.0,59.4,0,99.908875,950,514,0,57.5,0,33.43941,500,510,70.1,57.3,0,35.674946,500,186,73.6,65.9,0,53.76435,175.0,261,71.0,66.2,0,42.9442,245,226,72.3,66.1,0.0,42.782246,220.0,382,82.4,66.0,0,32.622753,350.0,550,75.0,65.8,0,63.468082,540.0,350,73.4,66.0,0,40.871822,335.0,339,73.8,65.9,0,36.897514,335.0,199,72.3,66.5,0,40.880913,195.0,428,73.8,66.1,0,38.73269,418.4,261,70.0,65.8,0,47.71752,245.0,261,74.0,65.8,0,59.96757,256.0003,265,72.7,66.0,0,54.67806,245,854,75.5,65.7,0,61.109375,840.0,550,74.3,66.0,0,54.911255,540.0,350,71.5,66.1,0.0,47.75115,335.0,308,73.8,66.2,0,42.259113,300.0,442,73.5,65.7,0,33.41158,400,215,71.9,66.2,0,41.772995,195.0,389,71.8,65.6,0.0,40.54524,380.0,349,71.0,66.1,0.0,27.735645,335.0,276,73.8,65.6,0,77.97321,278.5003,266,72.9,66.2,0,56.34255,245,708,74.1,65.7,0,60.65536,702.7998,583,75.1,65.9,0,81.17618,590.0,582,73.7,65.8,0,66.264206,597.59973,234,73.7,66.5,0,52.17653,230.0,284,73.9,65.8,0,45.16861,285.0,197,71.8,66.3,0.0,54.389656,195.0,1129,73.8,65.8,0,96.91141,1020.0,346,73.2,65.6,0,51.89437,335.0,184,74.0,65.7,0,57.612144,175.0,257,73.5,65.8,0,50.679905,245.0,823,74.0,65.7,0,61.988033,827.3999,556,74.6,65.5,0,60.598827,540.0,346,73.4,65.8,0,37.604332,335.0,110,73.2,66.2,0,32.790836,100,343,73.7,66.2,0,43.621082,335.0,196,72.4,281.9,0,37.21319,195.0,493,74.0,65.7,0,44.046646,482.4,342,73.2,65.8,0,50.140846,335.0,506,73.9,65.6,0,55.743526,500.0,252,73.8,66.0,0,48.74872,245.0,853,74.1,65.6,0,58.377243,840.0,545,73.9,65.7,0,63.967045,540.0,348,72.3,65.6,0.0,58.545982,335.0,315,73.8,66.2,0,42.10406,317.39972,162,73.2,66.0,0,34.34565,150.0,0,0,0,0,0,0,758,73.5,65.8,0,54.93106,747.7855,589,72.0,65.6,0.0,64.579926,575.0,440,73.8,66.0,0,43.32966,443.75,259,73.7,66.2,0,40.082596,250.0,188,73.4,66.1,0,53.15859,175.0,196,74.0,66.0,0,30.732834,190.0,195,71.5,66.0,0.0,40.726845,185.0,315,70.6,65.8,0.0,33.796455,300.0,358,73.8,65.5,0,41.633656,358.66626,217,69.9,65.6,0.0,56.084717,210.0,891,68.2,65.4,0.0,80.23144,880.0,87.1,84.4,94.8,145.0,100.5,117.2,0.9,1.1,30.09
20180709,1825,88.0,33.5,31.4515865,48.52478333,256,49.8,44.2,5.75,75.5,70.4,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,74.8,55.25,100.0,15.0,79.8,54.8,100.0,0,74.1,1.05,55.8,1.8125,58.5,1,1,51.1,13.8,0,0,0,74.0,76.2,67.7,100.0,15,52.9,58.727272,71.6,0,68,1.25,59.3,1.8125,52.8,0,0,76.8,100.5,17.9,4.6,1.7,15,15,73.2,63.2,100.0,100,36.3,0,87.6,1.2,63.74138,63.24138,0,11.8,0,0,1,92.5,1,72,205,58.2,0,23.04215,200.0,72.0,68.0,2123.706,67.3,56.5,60.1,2200.0,273,70.5,56.4,0,50.210785,260,128,68.6,57.2,0,53.476685,125,1032,71.5,56.7,0,33.24745,1000,758,79.9,65.6,0,0.0,700,627,70.3,57.1,0,48.13451,600.0,208,70.1,57.5,0,37.23561,200.0,130,69.0,57.6,0,56.690876,125.0,340,69.9,58.2,0,32.057842,330,188,71.2,59.3,0,100.0,650,452,69.1,59.4,0,99.908875,950,515,0,57.5,0,33.43941,500,510,70.1,57.3,0,35.674946,500,187,73.6,64.8,0,53.76435,175.0,256,70.9,65.2,0,42.346756,245,228,72.3,65.0,0.0,42.782246,220.0,369,84.4,64.9,0,32.023952,350.0,543,75.0,64.7,0,62.897736,540.0,355,73.4,65.2,0,40.352882,335.0,341,73.7,65.1,0,36.897514,335.0,200,72.3,65.9,0,40.880913,195.0,427,73.8,65.2,0,38.73269,418.4,262,70.0,64.8,0,47.71752,245.0,260,74.0,64.5,0,59.825684,256.0003,267,72.7,64.7,0,54.67806,245,844,75.5,64.3,0,60.994686,840.0,541,74.3,64.8,0,54.2939,540.0,354,71.4,65.1,0.0,47.75115,335.0,309,73.8,65.5,0,42.259113,300.0,435,73.5,64.8,0,32.90856,400,210,72.0,65.5,0,41.362476,195.0,415,71.8,64.6,0.0,40.14337,380.0,366,71.0,65.1,0.0,27.735645,335.0,273,73.8,64.0,0,77.110756,278.5003,265,72.9,65.1,0,55.897278,245,703,74.0,64.4,0,61.5784,732.1998,584,75.1,64.4,0,79.6998,590.0,556,73.7,64.5,0,63.198387,567.2997,231,73.7,65.9,0,51.604813,230.0,285,74.0,65.0,0,45.092953,285.0,200,71.8,65.4,0.0,54.3195,195.0,1098,73.7,64.4,0,81.22664,981.5996,365,73.1,64.4,0,50.767143,335.0,181,74.0,64.5,0,57.045765,175.0,261,73.5,64.4,0,50.679905,245.0,827,74.0,64.3,0,61.988033,827.3999,552,74.6,64.2,0,60.19744,540.0,346,73.4,64.8,0,37.604332,335.0,111,73.2,65.6,0,32.790836,100,344,73.6,65.4,0,43.621082,335.0,197,72.4,281.9,0,37.21319,195.0,508,74.1,64.6,0,45.29446,520.7998,342,73.1,64.7,0,50.140846,335.0,511,73.9,64.1,0,55.743526,500.0,254,73.9,64.7,0,48.74872,245.0,847,74.1,64.1,0,58.143074,840.0,550,73.9,64.3,0,63.967045,540.0,359,72.3,64.3,0.0,58.545982,335.0,320,73.8,65.5,0,42.10406,317.39972,165,73.2,65.2,0,34.34565,150.0,0,0,0,0,0,0,714,73.5,64.5,0,53.447006,714.5051,592,72.0,64.1,0.0,64.579926,575.0,443,73.8,65.4,0,43.32966,443.75,252,73.7,65.5,0,39.492626,250.0,189,73.4,65.6,0,53.15859,175.0,196,74.0,65.4,0,30.732834,190.0,196,71.5,65.1,0.0,40.726845,185.0,319,70.6,64.7,0.0,33.796455,300.0,361,73.8,64.5,0,41.633656,358.66626,218,69.9,64.4,0.0,56.084717,210.0,896,68.2,64.0,0.0,79.616684,880.0,87.0,84.2,94.6,144.0,100.6,117.3,1.2,-0.1,30.09
20180709,1830,87.8,34.7,31.71001141,48.52478333,265,49.6,44.1,5.75,75.5,70.5,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,74.8,55.3,100.0,15.0,79.1,54.8,100.0,0,74.2,1.05,55.8,1.8125,58.5,1,1,50.8,13.7,0,0,0,74.0,76.2,66.7,100.0,15,52.5,58.727272,75.0,0,68,1.26,59.3,1.8125,52.7,0,0,77.5,99.8,20.3,4.4,2.1,15,15,74.2,64.1,100.0,100,39.4,0,87.6,1.2,63.74138,63.24138,0,11.8,0,0,1,91.0,1,72,205,58.4,0,23.04215,200.0,72.0,68.0,2123.706,67.3,56.5,60.2,2200.0,274,70.4,56.4,0,49.811405,260,128,68.6,57.2,0,53.476685,125,1023,71.4,56.7,0,32.79352,1000,758,79.9,65.6,0,0.0,700,626,70.3,57.1,0,48.13451,600.0,208,70.1,57.5,0,37.23561,200.0,130,68.9,57.6,0,56.690876,125.0,339,69.8,58.2,0,32.057842,330,188,71.2,59.2,0,100.0,650,453,69.1,59.4,0,99.908875,950,515,0,57.5,0,33.43941,500,510,70.0,57.3,0,35.674946,500,184,73.6,64.3,0,53.37475,175.0,256,70.9,64.7,0,42.346756,245,230,72.2,64.6,0.0,42.782246,220.0,371,85.5,64.4,0,32.023952,350.0,546,74.9,64.2,0,62.897736,540.0,355,73.4,64.7,0,40.352882,335.0,342,73.7,64.6,0,36.897514,335.0,201,72.3,65.4,0,40.880913,195.0,431,73.8,64.7,0,37.11708,418.4,259,69.9,64.3,0,47.71752,245.0,258,74.0,64.1,0,59.764874,256.0003,262,72.7,64.3,0,54.29256,245,848,75.5,64.0,0,60.994686,840.0,543,74.3,64.4,0,54.2939,540.0,355,71.4,64.5,0.0,47.75115,335.0,309,73.8,65.0,0,42.259113,300.0,435,73.6,64.3,0,32.90856,400,212,72.0,65.0,0,41.362476,195.0,396,71.8,64.1,0.0,40.14337,380.0,357,70.9,64.6,0.0,27.735645,335.0,280,73.8,63.8,0,76.04403,278.5003,262,72.9,64.6,0,54.789276,245,727,73.9,63.9,0,59.01696,732.1998,585,75.0,64.1,0,76.36565,590.0,501,73.7,64.2,0,57.954544,506.6997,233,73.7,65.4,0,51.033096,230.0,294,74.0,64.5,0,44.012104,285.0,205,71.8,64.9,0.0,53.748245,195.0,991,73.7,64.0,0,69.45483,943.1996,349,73.1,63.9,0,49.462475,335.0,181,73.9,64.1,0,57.045765,175.0,263,73.5,64.1,0,50.679905,245.0,832,73.9,64.0,0,61.988033,827.3999,555,74.6,63.9,0,60.19744,540.0,347,73.4,64.3,0,37.604332,335.0,110,73.2,65.1,0,32.790836,100,348,73.6,64.9,0,43.621082,335.0,199,72.4,282.1,0,37.21319,195.0,515,74.0,64.1,0,45.29446,520.7998,345,73.1,64.2,0,50.140846,335.0,508,73.9,63.8,0,55.743526,500.0,254,73.9,64.3,0,48.369232,245.0,851,74.0,63.8,0,58.04941,840.0,540,73.9,64.0,0,63.39429,540.0,369,72.2,63.9,0.0,58.545982,335.0,321,73.8,64.9,0,42.10406,317.39972,169,73.2,64.6,0,34.34565,150.0,0,0,0,0,0,0,714,73.5,64.1,0,53.499634,714.5051,582,71.9,63.8,0.0,64.03365,575.0,444,73.8,64.9,0,43.32966,443.75,253,73.6,65.0,0,39.492626,250.0,186,73.4,65.0,0,52.67603,175.0,197,73.9,64.9,0,30.732834,190.0,197,71.4,64.6,0.0,40.726845,185.0,320,70.6,64.3,0.0,33.796455,300.0,362,73.8,63.9,0,41.633656,358.66626,220,69.8,64.0,0.0,56.084717,210.0,893,68.1,63.7,0.0,78.833176,880.0,86.9,83.9,94.6,143.0,100.6,117.2,1.2,0.6,30.09
20180709,1835,87.6,35.6,31.87142821,48.52478333,263,49.6,44.0,5.75,75.9,70.9,-0.2,3.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,74.6,55.25,100.0,15.0,78.3,54.8,100.0,0,74.0,1.05,55.8,1.8125,58.4,1,1,51.1,13.6,0,0,0,74.0,76.1,66.7,100.0,15,51.8,58.727272,73.0,0,68,1.34,59.3,1.8125,52.7,0,0,77.6,100.2,18.9,4.4,1.9,15,15,75.1,63.75,100.0,100,40.0,0,87.6,1.2,63.74138,63.24138,0,11.8,0,0,1,89.4,1,72,207,58.5,0,23.04215,200.0,72.0,68.0,2123.706,67.3,56.5,61.3,2200.0,274,70.4,56.4,0,49.811405,260,128,68.6,57.2,0,53.476685,125,1021,71.4,56.7,0,32.79352,1000,758,79.9,65.5,0,0.0,700,627,70.3,57.1,0,48.13451,600.0,208,70.0,57.5,0,37.23561,200.0,130,68.9,57.5,0,56.690876,125.0,339,69.8,58.2,0,32.057842,330,188,71.2,59.3,0,100.0,650,453,69.1,59.4,0,99.908875,950,515,0,57.5,0,33.43941,500,510,70.1,57.4,0,35.674946,500,187,73.5,64.1,0,53.37475,175.0,260,70.8,64.6,0,42.346756,245,232,72.1,64.4,0.0,42.36281,220.0,377,86.1,64.2,0,32.023952,350.0,553,74.8,64.1,0,62.897736,540.0,355,73.3,64.4,0,39.37727,335.0,347,73.6,64.4,0,36.897514,335.0,203,72.3,65.1,0,40.880913,195.0,391,73.7,64.6,0,37.033154,380.0,262,69.9,64.1,0,47.71752,245.0,261,73.9,64.0,0,59.389885,256.0003,266,72.6,64.1,0,54.29256,245,853,75.5,63.8,0,60.911274,840.0,550,74.2,64.2,0,54.2939,540.0,359,71.3,64.3,0.0,47.75115,335.0,309,73.8,64.8,0,42.259113,300.0,436,73.5,64.1,0,32.90856,400,215,72.0,64.8,0,41.362476,195.0,407,71.8,64.0,0.0,40.14337,380.0,366,70.9,64.4,0.0,27.735645,335.0,286,73.8,63.6,0,74.58012,278.5003,273,72.9,64.4,0,54.271515,245,735,73.9,63.8,0,57.517017,732.1998,597,75.0,64.0,0,73.60975,590.0,449,73.7,64.0,0,51.31392,446.0997,237,73.7,65.1,0,50.46138,230.0,295,73.9,64.2,0,42.942066,285.0,205,71.8,64.7,0.0,52.756065,195.0,865,73.6,63.9,0,62.409325,866.3998,344,73.1,63.8,0,49.79647,335.0,185,73.9,63.9,0,57.045765,175.0,259,73.4,63.9,0,50.280594,245.0,811,73.9,63.8,0,60.18073,802.20026,552,74.6,63.7,0,59.579086,540.0,344,73.3,64.1,0,36.5441,335.0,106,73.1,64.8,0,32.200123,100,353,73.6,64.6,0,43.621082,335.0,203,72.4,282.0,0,37.21319,195.0,520,73.9,63.9,0,45.29446,520.7998,349,73.2,64.0,0,50.140846,335.0,513,73.9,63.7,0,55.148285,500.0,256,73.9,64.2,0,47.784615,245.0,853,73.9,63.6,0,57.45229,840.0,548,73.8,63.9,0,63.39429,540.0,381,72.1,63.8,0.0,58.17102,335.0,313,73.7,64.6,0,41.453674,317.39972,184,73.2,64.4,0,34.34565,150.0,0,0,0,0,0,0,674,73.4,63.9,0,52.089256,670.9852,587,71.9,63.6,0.0,63.629414,575.0,452,73.7,64.6,0,43.32966,443.75,256,73.7,64.7,0,39.492626,250.0,188,73.4,64.7,0,52.67603,175.0,199,73.9,64.6,0,30.732834,190.0,197,71.4,64.3,0.0,40.33019,185.0,323,70.5,64.0,0.0,33.796455,300.0,325,73.7,63.8,0,41.25897,325.66626,215,69.7,63.8,0.0,55.45719,210.0,892,68.1,63.5,0.0,77.53134,880.0,86.8,84.0,94.7,144.0,100.7,117.1,1.0,1.7,30.09
20180709,1840,87.3,35.2,31.57127671,48.52478333,262,49.5,44.0,5.75,76.0,71.0,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,74.7,55.2,100.0,15.0,76.9,55.2,100.0,0,74.0,1.05,56.2,1.8125,58.4,1,1,50.8,14.0,0,0,0,74.0,76.2,63.2,100.0,15,51.0,59.090908,74.8,0,68,1.37,56.2,1.8125,52.5,0,0,77.5,100.3,20.2,4.3,2.6,15,15,75.1,63.4,100.0,100,41.3,0,87.6,1.15,63.86207,63.36207,0,11.8,0,0,1,88.5,1,72,205,58.5,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.4,60.5,2200.0,275,70.4,56.3,0,49.811405,260,129,68.5,57.2,0,53.476685,125,1019,71.5,56.7,0,32.79352,1000,758,79.9,65.5,0,0.0,700,628,70.2,57.0,0,48.13451,600.0,208,70.0,57.5,0,37.23561,200.0,130,68.9,57.5,0,56.690876,125.0,339,69.8,58.2,0,32.057842,330,188,71.2,59.2,0,100.0,650,451,69.1,59.4,0,99.908875,950,515,0,57.4,0,33.43941,500,510,70.0,57.3,0,35.674946,500,184,73.5,64.0,0,52.78509,175.0,259,70.7,64.5,0,41.904648,245,228,72.1,64.3,0.0,42.1997,220.0,384,86.5,64.1,0,32.023952,350.0,540,74.8,64.0,0,61.89714,540.0,349,73.3,64.3,0,38.84795,335.0,349,73.6,64.2,0,36.525955,335.0,198,72.2,65.0,0,40.663403,195.0,394,73.7,64.4,0,36.57155,380.0,257,69.8,64.0,0,47.09053,245.0,260,73.9,63.9,0,59.18719,256.0003,264,72.6,64.1,0,53.69869,245,848,75.4,63.7,0,59.795643,840.0,540,74.1,64.1,0,53.257633,540.0,350,71.3,64.2,0.0,47.241203,335.0,312,73.7,64.6,0,42.259113,300.0,434,73.5,63.9,0,32.41672,400,211,71.9,64.6,0,40.885387,195.0,397,71.8,63.8,0.0,39.926144,380.0,346,70.9,64.3,0.0,27.121704,335.0,278,73.8,63.6,0,72.38992,278.5003,262,72.9,64.3,0,52.718235,245,726,73.9,63.7,0,55.624783,732.1998,585,74.9,63.8,0,70.53396,590.0,450,73.8,63.9,0,50.556343,446.0997,238,73.7,65.0,0,49.8997,230.0,297,73.9,64.1,0,42.466496,285.0,204,71.7,64.6,0.0,52.05452,195.0,828,73.6,63.8,0,55.53968,789.5998,352,73.0,63.7,0,48.75274,335.0,183,73.9,63.8,0,56.62664,175.0,251,73.4,63.8,0,49.665443,245.0,810,73.8,63.7,0,60.168995,802.20026,550,74.6,63.6,0,59.036667,540.0,349,73.3,63.9,0,36.5441,335.0,110,73.1,64.6,0,32.200123,100,343,73.6,64.5,0,43.075413,335.0,208,72.4,281.9,0,37.21319,195.0,531,73.8,63.8,0,45.29446,520.7998,343,73.1,63.9,0,49.63783,335.0,513,73.8,63.6,0,54.69925,500.0,248,73.9,64.1,0,47.34359,245.0,851,73.9,63.5,0,57.206417,840.0,544,73.8,63.7,0,62.821545,540.0,384,72.0,63.7,0.0,57.712738,335.0,286,73.8,64.5,0,40.643543,289.7997,196,73.2,64.2,0,33.89438,150.0,0,0,0,0,0,0,665,73.4,63.8,0,51.868225,670.9852,584,71.8,63.5,0.0,63.006664,575.0,399,73.8,64.5,0,41.058434,400.24957,256,73.6,64.5,0,39.06785,250.0,187,73.4,64.5,0,52.193462,175.0,195,73.9,64.4,0,30.236584,190.0,192,71.4,64.2,0.0,39.719124,185.0,319,70.5,64.0,0.0,33.378513,300.0,306,73.8,63.7,0,39.877956,300.0,220,69.7,63.7,0.0,55.45719,210.0,895,68.0,63.4,0.0,76.42237,880.0,86.6,83.9,94.4,144.0,100.8,117.2,1.2,-0.9,30.09
20180709,1845,87.2,35.9,31.72650539,48.52478333,258,49.1,43.9,5.75,75.6,70.9,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.6,55.25,100.0,15.0,75.2,55.2,100.0,0,74.0,1.05,56.2,1.8125,58.3,1,1,50.8,13.7,0,0,0,74.0,76.2,64.05,92.2,15,51.3,59.090908,72.6,0,68,1.38,56.2,1.8125,52.4,0,0,74.0,100.2,19.0,4.5,1.3,15,15,79.2,62.85,100.0,100,39.0,0,87.6,1.15,63.86207,63.36207,0,11.9,0,0,1,87.4,1,72,206,58.4,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.3,60.6,2200.0,271,70.6,56.2,0,49.33437,260,128,68.5,57.0,0,53.476685,125,1013,71.4,56.6,0,32.79352,1000,757,79.9,65.5,0,0.0,700,626,70.0,56.9,0,48.13451,600.0,207,69.9,57.4,0,37.23561,200.0,130,68.8,57.4,0,56.690876,125.0,340,69.8,58.1,0,32.057842,330,187,71.2,59.1,0,100.0,650,454,69.3,59.2,0,99.908875,950,515,0,57.3,0,33.43941,500,510,70.2,57.2,0,35.674946,500,184,73.5,65.1,0,52.78509,175.0,259,70.7,65.4,0,41.904648,245,229,72.0,65.4,0.0,42.1997,220.0,387,86.8,65.1,0,31.592813,350.0,542,74.8,64.9,0,61.89714,540.0,349,73.2,65.1,0,38.84795,335.0,349,73.5,65.0,0,36.525955,335.0,198,72.2,65.5,0,40.663403,195.0,390,73.7,65.2,0,35.96307,380.0,258,69.8,65.0,0,47.09053,245.0,260,73.9,65.2,0,59.18719,256.0003,263,72.5,65.2,0,53.69869,245,851,75.4,65.0,0,59.795643,840.0,542,74.1,65.2,0,53.257633,540.0,350,71.3,65.2,0.0,47.241203,335.0,313,73.7,65.1,0,42.259113,300.0,435,73.5,64.8,0,32.41672,400,212,71.9,65.3,0,40.885387,195.0,419,71.8,64.8,0.0,39.926144,380.0,351,70.9,65.2,0.0,27.121704,335.0,282,73.8,65.0,0,72.38992,278.5003,267,72.9,65.3,0,52.718235,245,735,73.9,64.9,0,55.624783,732.1998,597,74.8,65.1,0,70.53396,590.0,440,73.8,65.1,0,49.455494,446.0997,233,73.7,65.5,0,50.33099,230.0,287,73.9,64.8,0,41.861217,285.0,201,71.7,65.4,0.0,51.553417,195.0,779,73.6,65.0,0,53.308422,751.1998,356,72.9,64.8,0,46.759212,335.0,184,73.9,65.0,0,56.62664,175.0,251,73.4,65.2,0,49.665443,245.0,813,73.8,65.0,0,60.145523,802.20026,555,74.5,64.8,0,59.036667,540.0,348,73.2,64.8,0,36.5441,335.0,107,73.1,65.2,0,32.200123,100,347,73.5,65.2,0,43.075413,335.0,208,72.4,282.4,0,37.21319,195.0,478,73.7,64.8,0,42.040817,482.3996,343,73.1,65.0,0,49.63783,335.0,505,73.8,65.1,0,54.10401,500.0,248,73.9,65.3,0,47.34359,245.0,850,73.8,65.0,0,57.19471,840.0,546,73.8,65.0,0,62.821545,540.0,386,71.9,64.9,0.0,57.712738,335.0,288,73.8,65.1,0,40.643543,289.7997,199,73.2,65.0,0,33.89438,150.0,0,0,0,0,0,0,669,73.4,65.0,0,51.69982,670.9852,588,71.8,65.0,0.0,63.006664,575.0,400,73.8,65.0,0,41.058434,400.24957,256,73.5,65.2,0,39.06785,250.0,187,73.4,65.0,0,52.193462,175.0,194,73.9,65.0,0,30.236584,190.0,192,71.3,65.0,0.0,39.719124,185.0,323,70.5,65.0,0.0,33.378513,300.0,308,73.9,64.7,0,39.877956,300.0,220,69.6,64.9,0.0,55.45719,210.0,897,68.0,64.9,0.0,76.42237,880.0,86.5,83.8,94.1,143.0,100.9,116.9,0.7,0.1,30.09
20180709,1850,87.2,37.4,32.18512201,48.52478333,260,49.3,44.2,5.75,75.7,71.1,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.4,55.3,100.0,15.0,73.9,55.2,100.0,0,73.8,1.05,56.2,1.8125,58.3,1,1,51.4,13.9,0,0,0,74.0,76.2,64.9,67.9,15,51.6,59.090908,73.7,0,68,1.44,56.2,1.8125,52.3,0,0,73.9,100.4,19.3,4.5,1.7,15,15,82.4,62.3,100.0,100,37.5,0,87.6,1.15,63.86207,63.36207,0,11.7,0,0,1,86.4,1,72,206,58.5,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.4,60.7,2200.0,272,70.6,56.3,0,49.33437,260,129,68.5,57.1,0,53.476685,125,1030,71.4,56.7,0,32.79352,1000,758,79.8,65.4,0,0.0,700,625,70.0,57.0,0,48.13451,600.0,207,69.9,57.5,0,37.23561,200.0,130,68.8,57.5,0,56.690876,125.0,340,69.7,58.1,0,32.057842,330,187,71.2,59.1,0,100.0,650,456,69.3,59.3,0,99.908875,950,515,0,57.4,0,33.43941,500,510,70.2,57.3,0,35.674946,500,186,73.5,65.5,0,52.78509,175.0,263,70.7,65.8,0,41.904648,245,231,72.1,65.7,0.0,42.1997,220.0,378,86.9,65.6,0,31.592813,350.0,548,74.7,65.3,0,61.89714,540.0,351,73.2,65.5,0,38.84795,335.0,337,73.5,65.4,0,35.93766,335.0,200,72.2,66.0,0,40.663403,195.0,387,73.6,65.6,0,36.823334,380.0,265,69.8,65.4,0,47.09053,245.0,261,73.9,65.5,0,58.18384,256.0003,267,72.5,65.6,0,53.69869,245,849,75.6,65.4,0,59.722656,840.0,548,74.1,65.5,0,53.257633,540.0,355,71.3,65.6,0.0,47.241203,335.0,309,73.7,65.6,0,41.882256,300.0,435,73.5,65.3,0,32.41672,400,213,71.9,65.8,0,40.885387,195.0,414,71.8,65.2,0.0,39.513416,380.0,355,70.9,65.6,0.0,27.121704,335.0,285,73.8,65.3,0,71.33454,278.5003,268,72.9,65.7,0,52.335094,245,743,73.9,65.3,0,55.12865,732.1998,599,74.8,65.4,0,69.09449,590.0,453,73.8,65.5,0,48.946495,446.0997,241,73.7,66.0,0,50.33099,230.0,298,73.9,65.3,0,41.861217,285.0,210,71.6,65.8,0.0,51.553417,195.0,688,73.6,65.4,0,51.615738,674.3998,347,72.8,65.2,0,49.076298,335.0,180,73.9,65.4,0,56.06026,175.0,257,73.4,65.5,0,49.665443,245.0,818,73.8,65.4,0,59.51179,802.20026,549,74.6,65.1,0,58.49425,540.0,343,73.2,65.3,0,37.299797,335.0,111,73.1,65.6,0,32.200123,100,349,73.6,65.7,0,43.075413,335.0,211,72.4,282.3,0,36.812206,195.0,410,73.7,65.3,0,38.355682,405.5996,348,73.1,65.4,0,49.63783,335.0,502,73.7,65.4,0,52.213867,481.99982,254,73.8,65.7,0,47.34359,245.0,854,73.8,65.3,0,56.796627,840.0,553,73.8,65.4,0,62.25884,540.0,375,71.9,65.3,0.0,57.11905,335.0,290,73.8,65.5,0,40.643543,289.7997,201,73.2,65.4,0,33.28455,150.0,0,0,0,0,0,0,647,73.4,65.4,0,50.58415,637.70514,587,71.8,65.3,0.0,62.525948,575.0,403,73.8,65.4,0,41.058434,400.24957,259,73.5,65.6,0,39.06785,250.0,189,73.4,65.5,0,52.193462,175.0,196,73.8,65.5,0,30.236584,190.0,194,71.4,65.5,0.0,39.719124,185.0,322,70.5,65.4,0.0,33.378513,300.0,307,73.9,65.2,0,39.25704,300.0,217,69.6,65.2,0.0,55.042583,210.0,890,68.0,65.2,0.0,75.566536,880.0,86.4,83.6,94.4,142.0,100.9,117.0,1.2,0.7,30.09
20180709,1855,87.1,37.2,32.06720031,48.52478333,262,49.4,44.2,5.75,76.0,71.3,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.5,55.35,100.0,15.0,72.5,55.2,100.0,0,73.8,1.05,56.2,1.8125,58.4,1,1,51.1,13.9,0,0,0,74.0,76.2,64.85,30.0,15,51.7,59.090908,72.5,0,68,1.47,56.2,1.8125,52.2,0,0,73.8,100.5,19.4,4.5,1.0,15,15,78.2,63.25,100.0,100,37.5,0,87.6,1.15,63.86207,63.36207,0,11.8,0,0,1,85.4,1,72,203,58.6,0,23.04215,200.0,72.0,68.0,2611.5657,67.2,56.5,56.0,2200.0,271,70.3,56.4,0,49.33437,260,129,68.5,57.2,0,53.476685,125,1019,71.4,56.8,0,33.075695,1000,756,79.9,65.4,0,0.0,700,627,70.0,57.1,0,48.13451,600.0,207,69.8,57.5,0,37.23561,200.0,130,68.7,57.6,0,56.690876,125.0,341,69.5,58.2,0,32.057842,330,187,71.2,59.2,0,100.0,650,454,69.2,59.4,0,99.908875,950,515,0,57.5,0,33.43941,500,510,70.1,57.4,0,35.674946,500,184,73.5,65.6,0,52.395493,175.0,256,70.7,65.9,0,41.307205,245,227,72.0,65.8,0.0,41.768612,220.0,381,86.9,65.7,0,31.592813,350.0,542,74.7,65.4,0,61.466877,540.0,356,73.2,65.7,0,38.84795,335.0,340,73.5,65.6,0,35.93766,335.0,203,72.2,66.2,0,40.663403,195.0,390,73.6,65.8,0,36.823334,380.0,260,69.8,65.5,0,46.683533,245.0,258,73.9,65.6,0,58.619644,256.0003,261,72.5,65.7,0,53.250675,245,850,75.6,65.4,0,59.64967,840.0,545,74.1,65.6,0,52.860767,540.0,342,71.3,65.7,0.0,46.731262,335.0,309,73.7,65.8,0,41.882256,300.0,435,73.5,65.4,0,32.41672,400,216,71.9,65.9,0,40.885387,195.0,381,71.8,65.3,0.0,39.100685,380.0,344,70.9,65.8,0.0,27.121704,335.0,287,73.8,65.3,0,70.6877,278.5003,265,72.9,65.7,0,51.755203,245,747,73.9,65.3,0,54.47098,732.1998,598,74.7,65.4,0,67.864174,590.0,447,73.8,65.5,0,47.762783,446.0997,246,73.7,66.1,0,49.8997,230.0,295,73.9,65.5,0,41.320793,285.0,207,71.7,66.0,0.0,51.052315,195.0,622,73.7,65.5,0,48.92284,635.9998,343,72.9,65.3,0,47.09321,335.0,182,73.9,65.5,0,56.06026,175.0,261,73.4,65.5,0,49.665443,245.0,805,73.8,65.4,0,58.84286,802.20026,556,74.6,65.2,0,58.49425,540.0,346,73.2,65.4,0,37.299797,335.0,108,73.1,65.8,0,31.754068,100,343,73.6,65.9,0,42.68253,335.0,207,72.4,282.1,0,36.40009,195.0,390,73.8,65.5,0,37.457726,380.0,349,73.1,65.5,0,49.63783,335.0,486,73.8,65.4,0,52.213867,481.99982,256,73.8,65.7,0,47.34359,245.0,840,73.8,65.3,0,55.813133,840.0,519,73.8,65.4,0,61.073147,517.19977,393,71.8,65.4,0.0,57.11905,335.0,294,73.8,65.7,0,40.643543,289.7997,178,73.1,65.6,0,32.84547,150.0,0,0,0,0,0,0,631,73.5,65.5,0,50.626247,637.70514,591,71.8,65.3,0.0,62.525948,575.0,406,73.8,65.7,0,41.124584,400.24957,253,73.6,65.8,0,38.47788,250.0,185,73.4,65.8,0,51.557358,175.0,199,73.8,65.7,0,30.236584,190.0,195,71.3,65.6,0.0,39.719124,185.0,312,70.5,65.6,0.0,32.892807,300.0,306,73.9,65.3,0,38.85023,300.0,219,69.7,65.3,0.0,55.042583,210.0,894,68.1,65.2,0.0,75.02411,880.0,86.3,83.5,94.2,144.0,101.0,117.2,1.2,-0.4,30.08
20180709,1900,87.0,37.7,32.15880529,48.52478333,259,49.4,44.3,5.75,76.4,71.7,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.7,55.4,100.0,15.0,71.3,55.2,100.0,0,73.9,1.05,56.2,1.8125,58.5,1,1,51.3,13.6,0,0,0,74.0,76.2,64.8,30.0,15,51.9,59.090908,73.6,0,68,1.49,56.2,1.8125,52.2,0,0,73.8,100.8,19.4,4.4,2.1,15,15,77.7,64.2,100.0,100,38.3,0,87.6,1.15,63.86207,63.36207,0,11.9,0,0,1,85.1,1,72,209,58.6,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.5,60.0,2200.0,269,70.0,56.4,0,49.33437,260,127,68.4,57.2,0,53.476685,125,1005,71.4,56.8,0,31.235432,1000,759,79.8,65.4,0,0.0,700,623,70.0,57.1,0,48.13451,600.0,207,69.8,57.6,0,37.23561,200.0,129,68.7,57.6,0,56.690876,125.0,338,69.5,58.2,0,32.057842,330,188,71.2,59.3,0,100.0,650,450,68.8,59.4,0,99.908875,950,515,0,57.5,0,33.43941,500,510,69.8,57.4,0,35.674946,500,185,73.5,65.6,0,52.395493,175.0,258,70.7,66.0,0,41.307205,245,227,72.1,65.9,0.0,41.768612,220.0,382,85.6,65.7,0,31.592813,350.0,544,74.7,65.5,0,61.466877,540.0,342,73.2,65.8,0,38.32901,335.0,342,73.5,65.7,0,35.93766,335.0,203,72.2,66.2,0,40.663403,195.0,397,73.6,65.8,0,36.823334,380.0,262,69.9,65.5,0,46.683533,245.0,259,73.9,65.6,0,58.619644,256.0003,262,72.5,65.7,0,53.250675,245,853,75.6,65.4,0,59.64967,840.0,547,74.1,65.7,0,52.860767,540.0,343,71.3,65.8,0.0,46.731262,335.0,309,73.7,65.9,0,41.882256,300.0,435,73.5,65.5,0,32.41672,400,208,71.9,66.0,0,40.4083,195.0,390,71.8,65.4,0.0,39.513416,380.0,355,70.9,65.8,0.0,27.121704,335.0,287,73.8,65.3,0,70.27916,278.5003,270,72.9,65.8,0,51.755203,245,747,73.9,65.3,0,54.044075,732.1998,601,74.7,65.5,0,67.40896,590.0,454,73.9,65.5,0,47.762783,446.0997,247,73.6,66.2,0,49.327984,230.0,298,73.9,65.5,0,41.320793,285.0,203,71.6,66.0,0.0,50.551212,195.0,564,73.7,65.6,0,45.669376,559.1996,340,72.9,65.3,0,47.573322,335.0,182,73.9,65.5,0,56.06026,175.0,262,73.4,65.5,0,49.665443,245.0,809,73.9,65.4,0,58.84286,802.20026,549,74.6,65.2,0,58.09286,540.0,349,73.1,65.5,0,37.299797,335.0,107,73.2,65.9,0,31.754068,100,343,73.6,66.0,0,42.68253,335.0,208,72.4,282.2,0,36.40009,195.0,389,73.8,65.6,0,37.457726,380.0,351,73.2,65.5,0,49.63783,335.0,487,73.9,65.4,0,52.213867,481.99982,251,73.8,65.7,0,47.723076,245.0,842,73.8,65.3,0,55.813133,840.0,520,73.8,65.4,0,61.073147,517.19977,393,71.8,65.4,0.0,57.11905,335.0,294,73.8,65.8,0,40.643543,289.7997,181,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,641,73.5,65.5,0,50.27892,637.70514,583,71.8,65.3,0.0,62.056152,575.0,406,73.8,65.8,0,41.04741,400.24957,254,73.5,65.9,0,38.47788,250.0,186,73.5,65.8,0,51.557358,175.0,199,73.9,65.8,0,30.236584,190.0,196,71.4,65.7,0.0,39.719124,185.0,314,70.6,65.6,0.0,32.892807,300.0,306,73.9,65.3,0,38.85023,300.0,220,69.7,65.4,0.0,55.042583,210.0,896,68.1,65.2,0.0,74.855354,880.0,86.1,83.5,94.2,145.0,101.1,116.8,0.8,-0.1,30.08
20180709,1905,86.6,38.6,32.18638017,46.44665,260,49.5,44.3,5.75,76.5,71.8,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.6,55.45,100.0,15.0,70.2,55.2,100.0,0,73.9,1.05,56.2,1.8125,58.5,1,1,50.9,13.9,0,0,0,74.0,76.1,64.85,30.0,15,52.1,59.090908,73.1,0,68,1.45,56.2,1.8125,52.2,0,0,73.9,100.9,19.8,4.7,1.5,15,15,79.8,64.0,100.0,100,38.6,0,87.6,1.15,63.86207,63.36207,0,11.8,0,0,1,84.8,1,72,209,58.7,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.6,61.1,2200.0,270,70.0,56.5,0,49.33437,260,128,68.4,57.3,0,53.476685,125,1014,71.4,56.9,0,32.131027,1000,758,79.8,65.4,0,0.0,700,627,69.9,57.1,0,48.13451,600.0,207,69.7,57.6,0,37.23561,200.0,130,68.6,57.6,0,56.690876,125.0,339,69.4,58.3,0,32.057842,330,187,71.2,59.3,0,100.0,650,450,68.6,59.5,0,99.908875,950,515,0,57.5,0,33.43941,500,510,69.6,57.4,0,35.674946,500,185,73.5,65.6,0,52.395493,175.0,258,70.7,66.0,0,41.307205,245,228,72.1,65.9,0.0,41.768612,220.0,383,84.1,65.7,0,31.592813,350.0,545,74.7,65.5,0,61.466877,540.0,341,73.2,65.8,0,38.32901,335.0,343,73.5,65.7,0,35.93766,335.0,204,72.3,66.3,0,40.663403,195.0,397,73.6,65.9,0,36.823334,380.0,263,69.9,65.6,0,46.683533,245.0,260,73.9,65.6,0,58.619644,256.0003,263,72.5,65.7,0,53.250675,245,854,75.6,65.4,0,59.51413,840.0,548,74.1,65.7,0,52.860767,540.0,344,71.3,65.8,0.0,46.731262,335.0,309,73.7,65.9,0,41.882256,300.0,437,73.5,65.5,0,32.41672,400,208,72.0,66.0,0,40.4083,195.0,395,71.8,65.4,0.0,39.513416,380.0,339,70.9,65.8,0.0,26.676296,335.0,286,73.8,65.3,0,69.79119,278.5003,266,72.9,65.9,0,51.29958,245,746,73.9,65.4,0,53.547943,732.1998,603,74.7,65.5,0,66.7938,590.0,451,73.9,65.5,0,47.182766,446.0997,243,73.6,66.3,0,48.82648,230.0,301,73.9,65.5,0,41.320793,285.0,207,71.7,66.0,0.0,50.551212,195.0,499,73.7,65.6,0,42.426907,482.3996,343,72.9,65.3,0,47.573322,335.0,183,73.9,65.5,0,56.06026,175.0,251,73.4,65.5,0,49.276928,245.0,812,73.9,65.4,0,58.84286,802.20026,551,74.6,65.3,0,58.09286,540.0,350,73.2,65.5,0,37.299797,335.0,110,73.2,66.0,0,31.754068,100,344,73.6,66.0,0,42.68253,335.0,209,72.4,282.0,0,36.40009,195.0,389,73.9,65.6,0,37.457726,380.0,352,73.2,65.6,0,49.63783,335.0,491,73.9,65.4,0,52.213867,481.99982,252,73.8,65.7,0,47.723076,245.0,845,73.8,65.3,0,55.813133,840.0,524,73.8,65.5,0,61.073147,517.19977,379,71.8,65.4,0.0,56.744087,335.0,295,73.8,65.9,0,39.87905,289.7997,185,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,610,73.5,65.6,0,49.342175,604.42474,585,71.8,65.3,0.0,62.056152,575.0,396,73.8,65.9,0,40.485115,400.24957,254,73.6,66.0,0,38.47788,250.0,186,73.5,65.9,0,51.557358,175.0,199,73.9,65.9,0,30.236584,190.0,197,71.5,65.7,0.0,39.719124,185.0,317,70.6,65.6,0.0,32.892807,300.0,308,73.8,65.3,0,38.85023,300.0,221,69.7,65.4,0.0,55.042583,210.0,890,68.1,65.2,0.0,74.6866,880.0,86.0,83.5,94.0,142.0,101.1,117.1,1.1,0.0,30.08
20180709,1910,86.4,39.2,32.2429651,46.44665,260,49.5,44.3,5.75,76.2,71.4,-0.2,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.5,55.5,100.0,15.0,69.1,55.2,100.0,0,73.8,1.05,56.2,1.8125,58.5,1,1,50.8,13.6,0,0,0,74.0,76.2,64.9,30.0,15,52.3,59.090908,72.6,0,68,1.46,56.2,1.8125,52.2,0,0,74.1,100.8,19.3,4.5,1.5,15,15,80.0,63.8,100.0,100,39.5,0,87.6,1.15,63.86207,63.36207,0,11.7,0,0,1,84.5,1,72,209,58.8,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.7,61.2,2200.0,272,69.9,56.5,0,49.33437,260,128,68.4,57.3,0,53.476685,125,1024,71.5,56.9,0,32.65857,1000,755,79.8,65.3,0,0.0,700,628,69.9,57.2,0,48.13451,600.0,208,69.7,57.7,0,37.23561,200.0,130,68.6,57.7,0,56.690876,125.0,340,69.3,58.3,0,32.057842,330,188,71.3,59.4,0,100.0,650,454,68.4,59.5,0,99.908875,950,515,0,57.6,0,33.43941,500,510,69.6,57.5,0,35.674946,500,185,73.5,65.6,0,52.395493,175.0,259,70.7,66.0,0,41.307205,245,228,72.1,65.9,0.0,41.768612,220.0,386,83.6,65.7,0,31.592813,350.0,547,74.7,65.6,0,61.466877,540.0,343,73.1,65.8,0,38.32901,335.0,345,73.5,65.7,0,35.93766,335.0,204,72.2,66.3,0,40.663403,195.0,394,73.6,65.9,0,36.424675,380.0,263,69.9,65.6,0,46.683533,245.0,260,73.9,65.6,0,58.25479,256.0003,265,72.5,65.7,0,53.250675,245,843,75.5,65.4,0,59.18048,840.0,541,74.0,65.7,0,52.375706,540.0,346,71.2,65.8,0.0,46.731262,335.0,312,73.7,65.9,0,41.882256,300.0,437,73.5,65.5,0,32.41672,400,209,71.9,66.1,0,40.4083,195.0,410,71.7,65.4,0.0,39.100685,380.0,348,70.9,65.9,0.0,26.676296,335.0,288,73.8,65.3,0,69.79119,278.5003,267,72.9,65.8,0,51.29958,245,752,73.9,65.3,0,52.89027,732.1998,599,74.7,65.5,0,66.33858,590.0,455,73.9,65.5,0,47.182766,446.0997,244,73.7,66.3,0,48.82648,230.0,297,73.9,65.5,0,40.920883,285.0,208,71.6,66.0,0.0,50.551212,195.0,487,73.8,65.6,0,41.800396,482.3996,346,72.9,65.4,0,47.573322,335.0,185,73.9,65.5,0,56.06026,175.0,252,73.4,65.6,0,49.276928,245.0,799,73.9,65.4,0,58.678562,802.20026,553,74.6,65.2,0,58.09286,540.0,351,73.2,65.5,0,37.299797,335.0,109,73.2,66.0,0,31.754068,100,346,73.6,66.0,0,42.68253,335.0,209,72.4,282.3,0,36.40009,195.0,387,73.9,65.6,0,38.740524,380.0,344,73.2,65.5,0,49.265594,335.0,493,73.9,65.4,0,52.213867,481.99982,254,73.9,65.7,0,47.723076,245.0,846,73.8,65.3,0,55.813133,840.0,524,73.8,65.4,0,61.073147,517.19977,384,71.8,65.4,0.0,56.744087,335.0,296,73.8,65.9,0,39.87905,289.7997,186,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,607,73.5,65.5,0,49.81581,604.42474,588,71.8,65.3,0.0,62.056152,575.0,396,73.8,65.9,0,40.562294,400.24957,255,73.6,66.0,0,38.47788,250.0,187,73.7,65.9,0,51.557358,175.0,199,73.8,65.9,0,30.236584,190.0,191,71.5,65.7,0.0,39.33319,185.0,318,70.6,65.5,0.0,32.892807,300.0,308,73.8,65.3,0,38.85023,300.0,216,69.7,65.3,0.0,54.560734,210.0,893,68.1,65.2,0.0,74.300865,880.0,85.9,83.4,94.2,144.0,101.2,117.0,1.2,0.1,30.08
20180709,1915,86.2,40.0,32.35703206,46.44665,261,49.4,44.3,5.75,76.6,72.0,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.5,55.55,100.0,15.0,68.1,55.2,100.0,0,73.8,1.05,56.2,1.8125,58.5,1,1,51.3,13.8,0,0,0,74.0,76.2,64.95,30.0,15,52.5,59.090908,71.8,0,68,1.49,56.2,1.8125,52.2,0,0,74.1,100.7,21.4,4.2,1.9,15,15,82.2,63.45,100.0,100,40.3,0,87.6,1.1,63.86207,63.36207,0,11.6,0,0,1,84.1,1,72,207,58.8,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.7,60.4,2200.0,270,69.8,56.5,0,49.33437,260,128,68.4,57.3,0,53.476685,125,1025,71.5,57.0,0,32.65857,1000,757,79.8,65.3,0,0.0,700,626,69.9,57.2,0,48.13451,600.0,207,69.6,57.7,0,37.23561,200.0,130,68.6,57.7,0,56.690876,125.0,338,69.3,58.3,0,32.057842,330,189,71.3,59.4,0,100.0,650,451,68.4,59.5,0,99.908875,950,515,0,57.6,0,33.43941,500,510,69.6,57.5,0,35.674946,500,185,73.5,65.6,0,52.395493,175.0,259,70.7,66.0,0,41.307205,245,229,72.1,65.9,0.0,41.768612,220.0,372,84.9,65.8,0,31.1497,350.0,548,74.7,65.6,0,61.466877,540.0,343,73.1,65.9,0,38.32901,335.0,345,73.5,65.7,0,35.93766,335.0,204,72.2,66.3,0,40.663403,195.0,393,73.6,65.9,0,36.424675,380.0,262,69.9,65.6,0,46.683533,245.0,261,73.9,65.6,0,58.25479,256.0003,265,72.5,65.7,0,53.250675,245,842,75.5,65.4,0,59.18048,840.0,542,74.1,65.7,0,52.375706,540.0,346,71.2,65.8,0.0,46.731262,335.0,312,73.7,66.0,0,41.882256,300.0,438,73.5,65.5,0,32.41672,400,210,72.0,66.1,0,40.4083,195.0,389,71.8,65.4,0.0,39.100685,380.0,339,70.9,65.9,0.0,26.676296,335.0,284,73.8,65.3,0,69.29187,278.5003,269,72.9,65.8,0,51.29958,245,733,73.9,65.4,0,52.89027,732.1998,601,74.6,65.5,0,66.33858,590.0,446,73.9,65.6,0,46.74479,446.0997,245,73.6,66.3,0,48.82648,230.0,296,73.9,65.6,0,40.920883,285.0,209,71.6,66.1,0.0,50.551212,195.0,489,73.8,65.6,0,41.800396,482.3996,347,72.9,65.3,0,47.573322,335.0,185,73.9,65.5,0,56.06026,175.0,253,73.4,65.5,0,49.276928,245.0,803,73.9,65.5,0,58.678562,802.20026,554,74.6,65.3,0,58.09286,540.0,352,73.1,65.5,0,37.299797,335.0,109,73.2,66.0,0,31.754068,100,346,73.6,66.0,0,42.68253,335.0,209,72.4,282.2,0,36.40009,195.0,390,73.9,65.6,0,38.740524,380.0,343,73.2,65.6,0,49.265594,335.0,490,73.9,65.4,0,52.213867,481.99982,254,73.8,65.7,0,47.723076,245.0,812,73.8,65.3,0,54.431564,810.59973,525,73.8,65.5,0,61.073147,517.19977,386,71.8,65.4,0.0,56.744087,335.0,288,73.8,65.9,0,39.228664,289.7997,186,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,610,73.5,65.6,0,49.321125,604.42474,591,71.8,65.3,0.0,62.056152,575.0,396,73.8,66.0,0,40.562294,400.24957,255,73.6,66.0,0,38.47788,250.0,187,73.8,66.0,0,51.557358,175.0,200,73.8,65.9,0,30.236584,190.0,191,71.5,65.8,0.0,39.33319,185.0,319,70.6,65.6,0.0,32.892807,300.0,302,73.9,65.4,0,39.192806,300.0,217,69.7,65.4,0.0,54.560734,210.0,893,68.1,65.2,0.0,74.300865,880.0,85.8,83.3,93.8,143.0,101.3,117.1,1.2,0.1,30.08
20180709,1920,86.1,41.2,32.6498395,46.44665,261,49.5,44.3,5.75,76.7,71.9,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.5,55.6,100.0,15.0,67.1,55.2,100.0,0,73.8,1.05,56.2,1.8125,58.5,1,1,50.9,13.6,0,0,0,74.0,76.1,65.0,30.0,15,52.6,59.090908,72.8,0,68,1.47,56.2,1.8125,52.3,0,0,74.6,100.9,19.6,4.2,1.2,15,15,84.8,63.1,100.0,100,40.2,0,87.6,1.1,63.86207,63.36207,0,11.5,0,0,1,84.1,1,72,207,58.8,0,23.04215,200.0,72.0,68.0,2123.706,67.2,56.7,60.5,2200.0,271,69.8,56.6,0,49.33437,260,128,68.4,57.4,0,53.476685,125,1024,71.4,56.9,0,32.65857,1000,758,79.8,65.3,0,0.0,700,627,69.8,57.3,0,48.13451,600.0,208,69.6,57.7,0,37.23561,200.0,129,68.6,57.7,0,56.690876,125.0,339,69.2,58.4,0,32.057842,330,188,71.3,59.4,0,100.0,650,450,68.3,59.6,0,99.908875,950,515,0,57.6,0,33.43941,500,510,69.6,57.5,0,35.674946,500,186,73.5,65.6,0,52.395493,175.0,259,70.7,66.0,0,41.307205,245,229,72.1,65.9,0.0,41.768612,220.0,374,85.6,65.7,0,31.1497,350.0,550,74.6,65.5,0,61.466877,540.0,343,73.1,65.9,0,38.32901,335.0,346,73.5,65.7,0,35.93766,335.0,205,72.2,66.3,0,40.663403,195.0,395,73.6,65.9,0,36.424675,380.0,264,69.9,65.6,0,46.683533,245.0,260,73.9,65.6,0,58.1129,256.0003,265,72.5,65.7,0,53.250675,245,847,75.4,65.4,0,59.18048,840.0,543,74.0,65.7,0,52.375706,540.0,347,71.2,65.8,0.0,46.731262,335.0,312,73.7,66.0,0,41.882256,300.0,443,73.5,65.5,0,32.41672,400,210,72.0,66.1,0,40.4083,195.0,387,71.7,65.4,0.0,39.100685,380.0,349,70.9,65.9,0.0,26.676296,335.0,285,73.8,65.3,0,69.29187,278.5003,268,72.8,65.8,0,51.29958,245,735,73.9,65.3,0,52.89027,732.1998,602,74.6,65.5,0,66.33858,590.0,446,73.9,65.5,0,46.74479,446.0997,245,73.6,66.3,0,48.82648,230.0,298,73.9,65.6,0,40.920883,285.0,210,71.6,66.1,0.0,50.551212,195.0,485,73.8,65.6,0,41.800396,482.3996,351,72.8,65.3,0,47.573322,335.0,179,73.9,65.5,0,55.641144,175.0,254,73.4,65.5,0,49.276928,245.0,805,73.8,65.4,0,58.678562,802.20026,556,74.5,65.2,0,58.09286,540.0,351,73.1,65.6,0,37.299797,335.0,109,73.2,66.0,0,31.754068,100,348,73.6,66.0,0,42.68253,335.0,211,72.4,282.4,0,36.40009,195.0,387,73.9,65.6,0,38.740524,380.0,346,73.2,65.6,0,49.265594,335.0,488,73.9,65.4,0,51.764828,481.99982,254,73.8,65.7,0,47.723076,245.0,814,73.8,65.3,0,54.431564,810.59973,512,73.7,65.5,0,60.510452,517.19977,390,71.7,65.4,0.0,56.744087,335.0,288,73.8,65.9,0,39.228664,289.7997,191,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,563,73.5,65.6,0,47.81602,571.14465,592,71.8,65.3,0.0,62.056152,575.0,396,73.8,65.9,0,40.562294,400.24957,257,73.6,66.1,0,38.47788,250.0,187,73.7,66.0,0,51.557358,175.0,200,73.8,65.9,0,30.236584,190.0,192,71.6,65.8,0.0,39.33319,185.0,318,70.6,65.6,0.0,32.892807,300.0,305,73.9,65.3,0,39.66385,300.0,217,69.7,65.3,0.0,54.560734,210.0,895,68.1,65.2,0.0,74.13212,880.0,85.7,83.2,93.9,142.0,101.3,117.3,1.2,-1.3,30.08
20180709,1925,86.0,41.5,32.67505487,46.44665,261,49.5,44.3,5.75,76.7,72.0,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,74.4,55.65,100.0,15.0,66.3,55.2,100.0,0,73.7,1.05,56.2,1.8125,58.6,1,1,50.7,13.9,0,0,0,74.0,76.2,65.0,30.0,15,52.9,59.090908,70.8,0,68,1.52,56.2,1.8125,52.4,0,0,74.8,100.9,18.0,4.7,2.1,15,15,84.4,63.1,100.0,100,41.8,0,87.6,1.1,63.86207,63.36207,0,11.7,0,0,1,84.1,1,72,205,58.8,0,23.04215,200.0,72.0,68.0,2611.5657,67.2,56.8,55.8,2200.0,270,69.8,56.6,0,49.33437,260,128,68.4,57.4,0,53.476685,125,1018,71.3,57.0,0,32.65857,1000,758,79.8,65.3,0,0.0,700,626,69.8,57.3,0,48.13451,600.0,209,69.6,57.8,0,37.23561,200.0,130,68.5,57.8,0,56.690876,125.0,339,69.2,58.4,0,32.057842,330,188,71.2,59.5,0,100.0,650,451,68.3,59.6,0,99.908875,950,515,0,57.7,0,33.43941,500,510,69.5,57.6,0,35.674946,500,186,73.5,65.6,0,52.395493,175.0,261,70.7,66.0,0,41.307205,245,229,72.1,65.9,0.0,41.768612,220.0,374,85.3,65.7,0,31.1497,350.0,551,74.6,65.5,0,61.466877,540.0,345,73.1,65.8,0,38.32901,335.0,345,73.5,65.7,0,35.93766,335.0,205,72.2,66.3,0,40.663403,195.0,399,73.6,65.9,0,36.424675,380.0,265,69.9,65.5,0,46.683533,245.0,258,73.9,65.5,0,58.123035,256.0003,267,72.5,65.6,0,53.250675,245,846,75.3,65.4,0,59.18048,840.0,543,74.0,65.7,0,52.375706,540.0,346,71.2,65.8,0.0,46.731262,335.0,313,73.7,65.9,0,41.882256,300.0,442,73.5,65.5,0,32.41672,400,209,72.0,66.1,0,40.4083,195.0,403,71.8,65.4,0.0,39.100685,380.0,344,70.9,65.9,0.0,26.676296,335.0,285,73.8,65.3,0,69.29187,278.5003,267,72.8,65.8,0,51.29958,245,735,73.9,65.3,0,52.89027,732.1998,598,74.6,65.5,0,65.89567,590.0,448,73.9,65.5,0,46.74479,446.0997,246,73.6,66.3,0,48.82648,230.0,298,73.9,65.5,0,40.920883,285.0,210,71.6,66.0,0.0,50.551212,195.0,492,73.8,65.7,0,41.800396,482.3996,350,72.8,65.3,0,47.573322,335.0,180,73.9,65.4,0,55.641144,175.0,255,73.4,65.5,0,49.276928,245.0,805,73.8,65.4,0,58.678562,802.20026,557,74.5,65.2,0,58.09286,540.0,349,73.1,65.5,0,37.299797,335.0,109,73.1,66.0,0,31.754068,100,346,73.5,66.0,0,42.68253,335.0,211,72.4,282.1,0,36.40009,195.0,391,73.9,65.6,0,38.740524,380.0,346,73.2,65.5,0,49.265594,335.0,483,73.9,65.3,0,51.764828,481.99982,255,73.8,65.6,0,47.723076,245.0,816,73.8,65.3,0,54.431564,810.59973,494,73.7,65.4,0,59.525723,492.4998,392,71.7,65.4,0.0,56.744087,335.0,288,73.8,65.9,0,39.228664,289.7997,194,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,564,73.6,65.6,0,48.468582,571.14465,581,71.8,65.3,0.0,61.979683,575.0,398,73.8,65.9,0,40.562294,400.24957,256,73.7,66.0,0,38.47788,250.0,187,73.7,65.9,0,51.557358,175.0,201,73.8,65.9,0,30.236584,190.0,192,71.6,65.7,0.0,39.33319,185.0,319,70.6,65.6,0.0,32.892807,300.0,305,73.9,65.3,0,39.66385,300.0,217,69.8,65.4,0.0,54.560734,210.0,893,68.1,65.2,0.0,74.13212,880.0,85.5,83.3,93.9,143.0,101.4,116.9,0.8,0.1,30.08
