20180709,1930,85.9,41.8,32.69981689,46.44665,259,49.5,44.3,5.75,76.7,72.0,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,74.3,55.7,100.0,15.0,65.6,55.2,100.0,0,73.7,1.05,56.2,1.8125,58.7,1,1,51.0,13.9,0,0,0,74.0,76.1,65.0,30.0,15,53.0,59.090908,69.8,0,68,1.51,56.2,1.8125,52.5,0,0,75.0,100.9,15.0,4.4,2.2,15,15,85.6,63.1,100.0,100,40.2,0,87.6,1.1,63.86207,63.36207,0,11.8,0,0,1,84.1,1,72,208,58.9,0,23.04215,200.0,72.0,68.0,2123.706,67.1,56.9,60.8,2200.0,271,69.8,56.7,0,49.33437,260,128,68.4,57.5,0,53.476685,125,1022,71.3,57.0,0,32.65857,1000,757,79.8,65.3,0,0.0,700,626,69.7,57.3,0,48.13451,600.0,207,69.6,57.8,0,37.23561,200.0,130,68.4,57.9,0,56.690876,125.0,339,69.2,58.5,0,32.057842,330,188,71.2,59.5,0,100.0,650,452,68.3,59.7,0,99.908875,950,515,0,57.7,0,33.43941,500,510,69.5,57.6,0,35.674946,500,181,73.5,65.6,0,51.805836,175.0,263,70.6,66.0,0,41.307205,245,231,72.1,65.8,0.0,41.768612,220.0,376,83.4,65.7,0,31.1497,350.0,540,74.6,65.5,0,60.896538,540.0,345,73.1,65.8,0,38.32901,335.0,347,73.5,65.7,0,35.93766,335.0,206,72.2,66.3,0,40.261013,195.0,390,73.6,65.8,0,36.424675,380.0,266,69.9,65.5,0,46.683533,245.0,259,73.9,65.5,0,58.123035,256.0003,269,72.5,65.6,0,53.250675,245,852,75.2,65.3,0,59.18048,840.0,548,74.0,65.7,0,52.375706,540.0,352,71.2,65.8,0.0,46.731262,335.0,308,73.7,66.0,0,41.301693,300.0,434,73.5,65.4,0,31.924883,400,212,72.0,66.0,0,40.4083,195.0,422,71.7,65.3,0.0,39.100685,380.0,351,70.9,65.8,0.0,26.676296,335.0,283,73.8,65.2,0,68.65638,278.5003,264,72.8,65.7,0,50.719685,245,704,73.9,65.3,0,51.448025,702.8003,593,74.5,65.4,0,65.28051,590.0,453,73.9,65.5,0,46.74479,446.0997,241,73.6,66.3,0,48.324974,230.0,303,73.9,65.5,0,40.920883,285.0,205,71.6,66.0,0.0,50.05011,195.0,500,73.8,65.6,0,41.800396,482.3996,349,72.8,65.3,0,46.00772,335.0,181,73.9,65.5,0,55.641144,175.0,257,73.4,65.5,0,49.276928,245.0,809,73.8,65.4,0,58.678562,802.20026,546,74.4,65.2,0,57.474506,540.0,351,73.0,65.5,0,36.882473,335.0,112,73.1,65.9,0,31.754068,100,348,73.6,65.9,0,42.68253,335.0,205,72.4,282.3,0,35.921143,195.0,390,73.9,65.6,0,38.740524,380.0,348,73.1,65.5,0,49.265594,335.0,487,73.8,65.3,0,51.764828,481.99982,260,73.8,65.6,0,47.28205,245.0,813,73.8,65.3,0,54.431564,810.59973,446,73.6,65.4,0,57.16439,446.89987,370,71.7,65.3,0.0,56.150402,335.0,292,73.8,65.9,0,39.228664,289.7997,199,73.1,65.7,0,32.84547,150.0,0,0,0,0,0,0,576,73.6,65.5,0,48.468582,571.14465,589,71.9,65.2,0.0,61.979683,575.0,402,73.7,65.9,0,40.562294,400.24957,258,73.7,66.0,0,38.47788,250.0,189,73.7,66.0,0,51.557358,175.0,192,73.8,65.9,0,29.740334,190.0,193,71.6,65.7,0.0,39.33319,185.0,320,70.6,65.5,0.0,32.892807,300.0,306,73.9,65.3,0,39.66385,300.0,218,69.8,65.3,0.0,54.560734,210.0,890,68.1,65.2,0.0,73.36066,880.0,85.4,83.2,93.7,143.0,101.4,117.0,1.2,-0.5,30.08
20180709,1935,85.7,43.0,32.92346229,46.44665,258,49.5,44.3,5.75,76.8,72.1,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,74.2,55.7,100.0,15.0,65.0,55.2,100.0,0,73.7,1.05,56.2,1.8125,58.7,1,1,50.8,13.6,0,0,0,73.9,76.0,64.9,30.0,15,53.1,59.090908,71.9,0,68,1.53,56.2,1.8125,52.6,0,0,75.4,100.7,18.7,4.3,1.4,15,15,89.1,63.4,100.0,100,37.5,0,87.6,0.7,63.86207,63.36207,0,9.3,0,0,1,84.1,1,72,206,59.0,0,23.04215,200.0,72.0,68.0,2123.706,67.1,56.9,60.9,2200.0,269,69.8,56.8,0,49.33437,260,128,68.3,57.6,0,53.476685,125,1026,71.3,57.1,0,32.65857,1000,758,79.7,65.3,0,0.0,700,627,69.7,57.4,0,48.13451,600.0,206,69.6,57.9,0,37.23561,200.0,129,68.4,57.9,0,56.690876,125.0,338,69.2,58.5,0,32.057842,330,188,71.2,59.6,0,100.0,650,448,68.3,59.7,0,99.908875,950,515,0,57.8,0,33.43941,500,510,69.5,57.7,0,35.674946,500,182,73.5,65.5,0,51.805836,175.0,258,70.6,65.9,0,40.87705,245,224,72.1,65.8,0.0,41.186066,220.0,379,82.2,65.6,0,31.1497,350.0,545,74.6,65.4,0,60.896538,540.0,349,73.1,65.8,0,38.32901,335.0,348,73.5,65.7,0,35.93766,335.0,208,72.2,66.2,0,40.261013,195.0,399,73.6,65.8,0,36.424675,380.0,259,69.9,65.5,0,46.21054,245.0,259,73.9,65.5,0,58.052094,256.0003,261,72.5,65.6,0,52.667225,245,850,75.2,65.3,0,58.638306,840.0,538,74.0,65.6,0,51.75835,540.0,356,71.2,65.7,0.0,46.731262,335.0,308,73.7,65.9,0,41.301693,300.0,435,73.5,65.4,0,31.924883,400,214,72.0,66.0,0,40.4083,195.0,410,71.7,65.3,0.0,39.361355,380.0,359,70.9,65.8,0.0,26.676296,335.0,287,73.8,65.2,0,68.65638,278.5003,266,72.8,65.7,0,50.719685,245,702,73.9,65.2,0,51.37879,702.8003,597,74.5,65.4,0,64.825294,590.0,453,73.9,65.4,0,46.235798,446.0997,244,73.6,66.3,0,48.324974,230.0,293,73.9,65.5,0,40.31561,285.0,208,71.6,66.0,0.0,50.05011,195.0,487,73.8,65.6,0,41.327766,482.3996,348,72.8,65.2,0,46.00772,335.0,184,73.9,65.4,0,55.641144,175.0,260,73.4,65.4,0,49.276928,245.0,785,73.7,65.3,0,57.540195,776.99976,552,74.4,65.2,0,57.474506,540.0,355,73.0,65.4,0,36.882473,335.0,114,73.0,65.9,0,31.320072,100,352,73.6,65.9,0,42.68253,335.0,206,72.4,282.2,0,35.921143,195.0,394,73.9,65.5,0,38.740524,380.0,350,73.1,65.5,0,49.265594,335.0,484,73.8,65.3,0,51.180035,481.99982,258,73.8,65.6,0,47.28205,245.0,789,73.7,65.2,0,53.049995,781.1997,402,73.5,65.4,0,55.01407,401.3,389,71.7,65.3,0.0,56.150402,335.0,296,73.8,65.9,0,39.228664,289.7997,181,73.1,65.7,0,32.394196,150.0,0,0,0,0,0,0,579,73.6,65.5,0,47.931797,571.14465,596,71.9,65.2,0.0,61.979683,575.0,364,73.8,65.9,0,40.36384,356.74957,261,73.7,66.0,0,38.041298,250.0,186,73.6,65.9,0,51.15157,175.0,195,73.8,65.9,0,29.740334,190.0,195,71.6,65.7,0.0,39.33319,185.0,323,70.6,65.5,0.0,32.892807,300.0,309,73.9,65.2,0,39.66385,300.0,221,69.8,65.3,0.0,54.560734,210.0,891,68.1,65.1,0.0,73.17985,880.0,85.3,83.1,93.7,144.0,101.5,116.7,1.2,0.8,30.08
20180709,1940,85.6,42.4,32.68396985,46.44665,259,49.1,44.1,5.75,76.8,72.2,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,74.1,55.7,100.0,15.0,64.0,55.2,100.0,0,73.6,1.05,56.2,1.8125,58.8,1,1,51.0,13.6,0,0,0,73.9,75.9,64.8,30.0,15,53.1,59.090908,68.0,0,68,1.59,56.2,1.8125,52.6,0,0,75.6,101.1,14.7,4.6,1.4,15,15,85.5,63.7,100.0,100,35.7,0,85.6,0.7,63.86207,63.36207,0,9.5,0,0,1,84.3,1,72,207,58.9,0,23.04215,200.0,72.0,68.0,2123.706,67.1,56.8,61.0,2200.0,270,69.8,56.6,0,49.33437,260,128,68.3,57.4,0,53.476685,125,1014,71.3,57.0,0,32.65857,1000,758,79.7,65.3,0,0.0,700,627,69.7,57.3,0,48.13451,600.0,207,69.5,57.8,0,37.23561,200.0,130,68.3,57.8,0,56.690876,125.0,340,69.1,58.4,0,32.057842,330,188,71.2,59.5,0,100.0,650,451,68.2,59.6,0,99.908875,950,515,0,57.7,0,33.43941,500,510,69.5,57.6,0,35.674946,500,184,73.5,65.5,0,51.805836,175.0,260,70.6,65.8,0,40.87705,245,226,72.1,65.7,0.0,41.186066,220.0,382,81.4,65.6,0,31.1497,350.0,550,74.5,65.4,0,60.896538,540.0,353,73.1,65.7,0,38.32901,335.0,342,73.5,65.6,0,35.49386,335.0,201,72.2,66.2,0,39.793365,195.0,397,73.5,65.8,0,35.41754,380.0,262,69.9,65.4,0,46.21054,245.0,261,73.9,65.4,0,57.68724,256.0003,262,72.5,65.5,0,52.667225,245,842,75.0,65.2,0,58.565323,840.0,542,74.0,65.6,0,51.75835,540.0,359,71.2,65.7,0.0,46.731262,335.0,309,73.7,65.9,0,41.301693,300.0,435,73.5,65.4,0,31.924883,400,214,72.0,65.9,0,40.4083,195.0,418,71.7,65.3,0.0,39.361355,380.0,362,70.9,65.7,0.0,26.676296,335.0,287,73.8,65.1,0,68.236496,278.5003,270,72.8,65.6,0,50.719685,245,708,73.8,65.2,0,51.37879,702.8003,597,74.5,65.3,0,64.37008,590.0,451,73.9,65.4,0,45.7268,446.0997,246,73.6,66.2,0,48.324974,230.0,298,74.0,65.4,0,40.31561,285.0,203,71.5,65.9,0.0,49.60914,195.0,500,73.8,65.5,0,41.327766,482.3996,345,72.8,65.2,0,45.48586,335.0,180,73.9,65.3,0,55.154057,175.0,246,73.4,65.3,0,48.661774,245.0,745,73.8,65.3,0,56.155384,751.79974,551,74.4,65.1,0,57.073116,540.0,357,73.0,65.4,0,36.46515,335.0,109,73.0,65.9,0,31.320072,100,342,73.6,65.8,0,42.202335,335.0,209,72.4,282.1,0,35.921143,195.0,400,73.9,65.4,0,38.740524,380.0,352,73.1,65.4,0,49.265594,335.0,488,73.8,65.2,0,51.180035,481.99982,262,73.8,65.5,0,47.28205,245.0,710,73.7,65.1,0,50.55614,722.39966,376,73.5,65.3,0,53.828377,378.5,373,71.6,65.2,0.0,55.629623,335.0,290,73.8,65.8,0,38.81789,289.7997,184,73.1,65.6,0,32.394196,150.0,0,0,0,0,0,0,540,73.6,65.4,0,47.258183,537.86426,589,71.9,65.1,0.0,61.280453,575.0,364,73.9,65.9,0,39.9559,356.74957,256,73.6,65.9,0,38.041298,250.0,188,73.6,65.9,0,51.15157,175.0,197,73.8,65.8,0,29.740334,190.0,196,71.6,65.6,0.0,39.33319,185.0,325,70.6,65.4,0.0,32.892807,300.0,310,73.9,65.2,0,39.25704,300.0,216,69.8,65.2,0.0,54.078888,210.0,896,68.1,65.0,0.0,72.55304,880.0,85.2,83.0,93.8,143.0,101.5,116.5,1.2,0.0,30.08
20180709,1945,85.4,42.9,32.70104369,46.44665,259,49.3,44.2,5.75,76.8,72.2,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,74.1,55.75,100.0,15.0,63.3,55.2,100.0,0,73.6,1.05,56.2,1.8125,58.8,1,1,50.8,13.8,0,0,0,73.9,75.8,64.6,30.0,15,53.1,59.090908,70.6,0,68,1.62,56.2,1.8125,52.8,0,0,75.9,100.2,18.5,4.6,1.7,15,15,85.7,63.3,100.0,100,36.0,0,85.6,0.7,63.86207,63.36207,0,9.6,0,0,1,84.5,1,72,207,58.9,0,23.04215,200.0,72.0,68.0,2123.706,67.1,56.8,60.2,2200.0,270,69.7,56.7,0,49.33437,260,128,68.3,57.5,0,53.476685,125,1018,71.3,57.0,0,32.65857,1000,757,79.7,65.2,0,0.0,700,625,69.7,57.3,0,48.13451,600.0,207,69.5,57.8,0,37.23561,200.0,130,68.3,57.8,0,56.690876,125.0,339,69.1,58.5,0,32.057842,330,187,71.2,59.5,0,100.0,650,451,68.2,59.6,0,99.908875,950,514,0,57.7,0,33.43941,500,510,69.4,57.6,0,35.674946,500,185,73.5,65.4,0,51.805836,175.0,262,70.6,65.8,0,40.87705,245,227,72.0,65.6,0.0,41.186066,220.0,386,80.7,65.5,0,31.1497,350.0,553,74.5,65.3,0,60.896538,540.0,353,73.1,65.6,0,38.32901,335.0,342,73.4,65.5,0,35.49386,335.0,201,72.2,66.1,0,39.793365,195.0,400,73.5,65.7,0,35.41754,380.0,264,69.9,65.3,0,46.21054,245.0,258,73.9,65.3,0,57.545353,256.0003,264,72.5,65.4,0,52.667225,245,847,74.9,65.1,0,58.565323,840.0,544,74.0,65.5,0,51.75835,540.0,345,71.2,65.6,0.0,46.364098,335.0,309,73.7,65.8,0,41.301693,300.0,435,73.4,65.3,0,31.924883,400,204,72.0,65.9,0,39.77588,195.0,416,71.7,65.1,0.0,38.948624,380.0,360,70.9,65.6,0.0,26.676296,335.0,285,73.8,65.0,0,67.74852,278.5003,271,72.8,65.5,0,50.719685,245,711,73.8,65.0,0,51.37879,702.8003,596,74.4,65.2,0,63.75492,590.0,455,73.9,65.3,0,45.7268,446.0997,248,73.6,66.1,0,47.82347,230.0,299,73.9,65.3,0,40.31561,285.0,206,71.6,65.8,0.0,49.60914,195.0,484,73.8,65.4,0,40.701252,482.3996,338,72.8,65.1,0,45.87204,335.0,181,73.8,65.2,0,55.154057,175.0,251,73.4,65.3,0,48.661774,245.0,728,73.8,65.2,0,55.486446,726.59973,554,74.4,65.0,0,57.073116,540.0,353,73.0,65.3,0,35.901196,335.0,108,73.0,65.8,0,31.320072,100,344,73.7,65.8,0,42.202335,335.0,210,72.4,281.9,0,35.921143,195.0,394,73.9,65.3,0,38.309036,380.0,339,73.1,65.3,0,48.702213,335.0,485,73.8,65.1,0,50.584793,481.99982,261,73.8,65.4,0,46.697433,245.0,695,73.8,65.0,0,49.959023,692.9997,339,73.4,65.3,0,51.678055,332.90012,383,71.6,65.1,0.0,55.629623,335.0,292,73.8,65.7,0,38.81789,289.7997,189,73.1,65.5,0,32.394196,150.0,0,0,0,0,0,0,541,73.6,65.3,0,47.28976,537.86426,593,71.9,65.0,0.0,61.280453,575.0,366,73.9,65.8,0,39.9559,356.74957,257,73.6,65.9,0,38.041298,250.0,189,73.6,65.8,0,51.15157,175.0,196,73.9,65.7,0,29.740334,190.0,197,71.6,65.5,0.0,39.33319,185.0,314,70.6,65.4,0.0,32.395798,300.0,312,73.9,65.1,0,39.25704,300.0,218,69.7,65.1,0.0,54.078888,210.0,897,68.1,64.9,0.0,72.55304,880.0,85.1,82.9,93.6,141.0,101.6,116.5,1.2,-0.2,30.08
20180709,1950,85.2,43.9,32.86062092,46.44665,260,49.3,44.3,5.75,76.7,72.1,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,74.0,55.8,100.0,15.0,62.8,55.2,100.0,0,73.5,1.05,56.2,1.8125,58.9,1,1,50.8,13.6,0,0,0,73.9,75.7,64.4,30.0,15,53.2,59.090908,72.7,0,68,1.65,56.2,1.8125,52.8,0,0,76.2,100.7,19.6,4.6,2.1,15,15,88.6,62.9,100.0,100,34.8,0,85.6,0.7,63.86207,63.36207,0,9.4,0,0,1,84.6,1,72,207,59.0,0,23.04215,200.0,72.0,68.0,2123.706,67.1,56.9,60.3,2200.0,270,69.7,56.8,0,49.33437,260,128,68.3,57.6,0,53.476685,125,1013,71.3,57.2,0,32.65857,1000,757,79.7,65.2,0,0.0,700,625,69.6,57.4,0,48.13451,600.0,207,69.5,57.9,0,37.23561,200.0,130,68.3,57.9,0,56.690876,125.0,339,69.1,58.5,0,32.057842,330,187,71.2,59.6,0,100.0,650,450,68.2,59.7,0,99.908875,950,515,0,57.8,0,33.43941,500,510,69.4,57.7,0,35.674946,500,186,73.4,65.3,0,51.805836,175.0,257,70.6,65.7,0,40.43494,245,228,72.0,65.5,0.0,41.186066,220.0,372,80.3,65.4,0,30.634731,350.0,546,74.5,65.2,0,60.466278,540.0,357,73.0,65.5,0,38.32901,335.0,343,73.4,65.4,0,35.49386,335.0,203,72.2,66.1,0,39.793365,195.0,387,73.5,65.6,0,34.809067,380.0,266,69.9,65.3,0,46.21054,245.0,260,73.9,65.2,0,57.545353,256.0003,268,72.5,65.3,0,52.667225,245,853,74.8,65.0,0,58.565323,840.0,551,74.0,65.4,0,51.75835,540.0,351,71.2,65.5,0.0,46.364098,335.0,309,73.6,65.7,0,41.301693,300.0,436,73.4,65.2,0,31.924883,400,206,72.0,65.8,0,39.77588,195.0,398,71.7,65.1,0.0,38.948624,380.0,358,70.9,65.6,0.0,26.676296,335.0,289,73.8,64.9,0,67.74852,278.5003,268,72.8,65.4,0,50.264053,245,715,73.7,64.9,0,50.87112,702.8003,601,74.4,65.1,0,63.75492,590.0,446,73.9,65.2,0,45.134945,446.0997,242,73.6,66.1,0,47.82347,230.0,301,73.9,65.2,0,40.31561,285.0,209,71.5,65.7,0.0,49.60914,195.0,485,73.8,65.3,0,40.701252,482.3996,340,72.8,65.0,0,45.87204,335.0,183,73.8,65.1,0,55.154057,175.0,254,73.4,65.2,0,48.661774,245.0,695,73.7,65.1,0,54.336346,701.3997,544,74.3,64.9,0,56.45476,540.0,346,73.0,65.2,0,35.48387,335.0,110,73.1,65.8,0,31.320072,100,347,73.6,65.7,0,42.202335,335.0,201,72.4,282.3,0,35.297394,195.0,398,73.9,65.3,0,38.309036,380.0,342,73.0,65.2,0,48.702213,335.0,491,73.8,65.0,0,50.584793,481.99982,253,73.8,65.3,0,46.256413,245.0,707,73.7,65.0,0,49.455566,692.9997,286,73.5,65.2,0,49.105705,287.3,378,71.6,65.1,0.0,55.244244,335.0,296,73.8,65.6,0,38.81789,289.7997,198,73.1,65.4,0,32.394196,150.0,0,0,0,0,0,0,501,73.6,65.3,0,44.837387,504.58414,584,71.9,64.9,0.0,60.471977,575.0,366,73.9,65.8,0,38.919514,356.74957,260,73.7,65.8,0,38.041298,250.0,184,73.6,65.7,0,50.59224,175.0,200,73.8,65.6,0,29.740334,190.0,189,71.6,65.5,0.0,38.722126,185.0,314,70.6,65.3,0.0,32.395798,300.0,313,73.9,65.0,0,38.85023,300.0,220,69.7,65.0,0.0,54.078888,210.0,887,68.1,64.8,0.0,71.61282,880.0,85.0,82.9,93.5,143.0,101.6,116.7,1.2,-0.1,30.08
20180709,1955,84.9,44.3,32.78035639,46.44665,262,49.2,44.2,5.75,76.6,72.0,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.5,74.1,55.85,100.0,15.0,62.2,55.2,100.0,0,73.5,1.05,56.2,1.8125,59.0,1,1,50.9,13.6,0,0,0,73.9,75.6,64.4,30.0,15,53.1,59.090908,70.3,0,68,1.69,56.2,1.8125,53.0,0,0,76.6,100.9,18.5,4.4,2.2,15,15,85.9,63.35,100.0,100,35.2,0,85.6,0.7,63.86207,63.36207,0,9.6,0,0,1,84.7,1,72,207,58.9,0,23.04215,200.0,72.0,68.0,2123.706,67.1,57.0,60.4,2200.0,270,69.7,56.8,0,49.33437,260,128,68.3,57.6,0,53.476685,125,1012,71.2,57.2,0,32.65857,1000,756,79.7,65.3,0,0.0,700,627,69.6,57.5,0,48.13451,600.0,207,69.4,57.9,0,37.23561,200.0,130,68.3,57.9,0,56.690876,125.0,340,69.1,58.5,0,32.057842,330,188,71.2,59.6,0,100.0,650,451,68.2,59.7,0,99.908875,950,515,0,57.8,0,33.43941,500,510,69.4,57.8,0,35.674946,500,183,73.4,65.2,0,51.416237,175.0,258,70.6,65.6,0,40.43494,245,229,71.9,65.5,0.0,41.186066,220.0,376,79.9,65.3,0,30.634731,350.0,549,74.4,65.1,0,60.466278,540.0,346,73.0,65.5,0,37.944992,335.0,347,73.4,65.3,0,35.49386,335.0,205,72.2,66.0,0,39.793365,195.0,391,73.5,65.5,0,34.809067,380.0,256,69.9,65.2,0,45.594543,245.0,260,73.9,65.1,0,57.47441,256.0003,262,72.5,65.2,0,52.281727,245,853,74.5,65.0,0,58.47148,840.0,545,73.9,65.3,0,51.350456,540.0,352,71.2,65.4,0.0,46.364098,335.0,309,73.6,65.6,0,41.301693,300.0,440,73.4,65.1,0,31.924883,400,207,72.0,65.7,0,39.77588,195.0,403,71.7,65.0,0.0,38.3947,380.0,350,70.9,65.5,0.0,26.23089,335.0,287,73.8,64.8,0,67.101685,278.5003,263,72.8,65.4,0,49.684166,245,645,73.7,64.8,0,48.217377,643.9997,599,74.3,65.0,0,62.856792,590.0,444,73.9,65.1,0,44.708805,446.0997,245,73.6,66.0,0,47.82347,230.0,296,73.9,65.1,0,39.85084,285.0,203,71.5,65.7,0.0,49.047905,195.0,499,73.8,65.2,0,40.701252,482.3996,346,72.8,64.9,0,45.87204,335.0,185,74.0,65.0,0,55.154057,175.0,258,73.4,65.1,0,48.661774,245.0,700,73.8,65.1,0,54.336346,701.3997,549,74.3,64.8,0,56.45476,540.0,348,72.9,65.1,0,35.48387,335.0,110,73.1,65.7,0,31.320072,100,348,73.6,65.6,0,42.202335,335.0,203,72.4,281.9,0,35.297394,195.0,400,73.8,65.2,0,38.309036,380.0,343,73.1,65.1,0,48.702213,335.0,492,73.8,64.9,0,50.584793,481.99982,258,73.8,65.2,0,46.256413,245.0,630,73.7,64.9,0,47.090504,634.1997,261,73.5,65.2,0,48.0004,264.5,387,71.6,65.0,0.0,55.244244,335.0,288,73.8,65.5,0,38.315838,289.7997,170,73.1,65.4,0,31.86974,150.0,0,0,0,0,0,0,497,73.6,65.2,0,46.24776,504.58414,589,71.9,64.9,0.0,60.471977,575.0,366,73.8,65.7,0,38.919514,356.74957,252,73.6,65.7,0,37.45133,250.0,186,73.6,65.6,0,50.59224,175.0,200,73.7,65.6,0,29.740334,190.0,190,71.6,65.4,0.0,38.722126,185.0,316,70.6,65.1,0.0,32.395798,300.0,307,73.9,64.9,0,38.240017,300.0,221,69.7,64.9,0.0,54.078888,210.0,891,68.1,64.8,0.0,71.70926,880.0,84.9,82.8,93.5,142.0,101.7,116.6,1.2,0.0,30.08
20180709,2000,84.5,45.5,32.85916492,46.44665,260,49.2,44.1,5.7,76.4,71.8,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.0,55.9,100.0,15.0,61.6,55.2,100.0,0,73.5,1.05,56.2,1.8125,59.1,1,1,50.9,13.8,0,0,0,73.8,75.4,64.4,30.0,15,52.9,59.090908,70.2,0,68,1.71,56.2,1.8125,53.1,0,0,77.1,100.9,18.3,4.6,1.7,15,15,86.2,63.8,100.0,100,36.2,0,85.6,0.7,63.86207,63.36207,0,10.0,0,0,1,84.7,1,72,208,59.0,0,23.04215,200.0,72.0,68.0,2123.706,67.0,57.0,61.5,2200.0,270,69.7,56.8,0,49.33437,260,129,68.3,57.6,0,53.476685,125,1017,71.2,57.2,0,32.65857,1000,756,79.7,65.2,0,0.0,700,628,69.6,57.5,0,48.13451,600.0,207,69.4,57.9,0,37.23561,200.0,130,68.2,57.9,0,56.690876,125.0,339,69.1,58.6,0,32.057842,330,188,71.2,59.6,0,100.0,650,453,68.2,59.7,0,99.908875,950,515,0,57.8,0,33.43941,500,510,69.4,57.7,0,35.674946,500,184,73.4,65.1,0,51.416237,175.0,260,70.5,65.5,0,40.43494,245,231,71.9,65.4,0.0,41.186066,220.0,377,79.5,65.2,0,30.634731,350.0,553,74.4,65.0,0,60.466278,540.0,350,73.0,65.4,0,37.944992,335.0,349,73.4,65.3,0,35.49386,335.0,206,72.2,65.9,0,39.793365,195.0,392,73.5,65.5,0,34.809067,380.0,258,69.9,65.1,0,45.594543,245.0,261,73.9,65.1,0,56.663628,256.0003,264,72.5,65.2,0,52.281727,245,842,74.3,64.9,0,57.918884,840.0,549,73.9,65.2,0,51.350456,540.0,354,71.1,65.4,0.0,46.364098,335.0,309,73.6,65.6,0,41.301693,300.0,433,73.3,65.0,0,31.287727,400,210,72.0,65.6,0,39.77588,195.0,398,71.7,64.9,0.0,38.807426,380.0,341,70.9,65.4,0.0,26.23089,335.0,286,73.8,64.8,0,66.693146,278.5003,267,72.8,65.3,0,49.684166,245,615,73.7,64.8,0,46.62513,614.59973,596,74.3,65.0,0,62.327755,590.0,454,73.9,65.1,0,44.708805,446.0997,248,73.6,65.9,0,47.321968,230.0,299,73.9,65.1,0,39.85084,285.0,206,71.5,65.6,0.0,49.047905,195.0,490,73.8,65.2,0,40.21763,482.3996,352,72.8,64.8,0,45.87204,335.0,180,74.1,65.0,0,54.666965,175.0,259,73.4,65.0,0,48.661774,245.0,672,73.7,65.0,0,53.432697,676.19977,553,74.3,64.7,0,56.45476,540.0,350,72.9,65.0,0,35.48387,335.0,112,73.1,65.6,0,31.320072,100,352,73.6,65.5,0,42.202335,335.0,205,72.4,282.2,0,35.297394,195.0,404,73.8,65.1,0,37.877552,380.0,346,73.0,65.1,0,48.702213,335.0,489,73.8,64.9,0,50.135757,481.99982,259,73.8,65.2,0,46.256413,245.0,604,73.7,64.8,0,45.708935,604.7997,220,73.6,65.2,0,45.91037,218.9,370,71.5,64.9,0.0,54.65056,335.0,293,73.8,65.5,0,38.315838,289.7997,174,73.1,65.3,0,31.86974,150.0,0,0,0,0,0,0,506,73.6,65.1,0,45.647827,504.58414,583,71.9,64.8,0.0,59.991257,575.0,359,73.8,65.6,0,38.445427,356.74957,253,73.7,65.6,0,37.45133,250.0,187,73.6,65.6,0,50.59224,175.0,201,73.7,65.5,0,29.740334,190.0,191,71.6,65.3,0.0,38.722126,185.0,315,70.6,65.1,0.0,32.395798,300.0,308,73.8,64.9,0,38.240017,300.0,215,69.7,64.9,0.0,53.44016,210.0,896,68.1,64.7,0.0,71.15477,880.0,84.8,82.7,93.4,144.0,101.7,116.5,1.6,0.1,30.08
20180709,2005,84.3,45.7,32.78410701,44.78326917,260,49.2,44.1,5.7,76.4,71.8,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.9,55.85,100.0,15.0,61.0,55.2,100.0,0,73.5,1.05,56.2,1.8125,59.2,1,1,51.1,13.9,0,0,0,73.8,75.4,64.3,30.0,15,52.8,59.090908,70.7,0,68,1.76,56.2,1.8125,53.2,0,0,77.3,101.0,17.9,4.2,2.2,15,15,89.6,64.15,100.0,100,34.2,0,85.6,0.75,63.86207,63.36207,0,10.1,0,0,1,84.6,1,72,207,59.0,0,23.04215,200.0,72.0,68.0,2611.5657,67.0,57.0,56.7,2200.0,271,69.7,56.8,0,49.33437,260,128,68.3,57.6,0,53.476685,125,1013,71.2,57.2,0,32.65857,1000,757,79.7,65.2,0,0.0,700,626,69.5,57.5,0,48.13451,600.0,207,69.4,57.9,0,37.23561,200.0,130,68.2,58.0,0,56.690876,125.0,339,69.0,58.6,0,32.057842,330,188,71.2,59.6,0,100.0,650,450,68.2,59.7,0,99.908875,950,515,0,57.8,0,33.43941,500,510,69.3,57.8,0,35.674946,500,187,73.3,65.0,0,51.416237,175.0,256,70.5,65.4,0,39.92114,245,227,71.8,65.3,0.0,40.766632,220.0,383,79.1,65.1,0,30.634731,350.0,546,74.3,65.0,0,59.89594,540.0,352,73.0,65.3,0,37.944992,335.0,338,73.4,65.2,0,34.915886,335.0,208,72.1,65.8,0,39.793365,195.0,396,73.5,65.4,0,34.809067,380.0,260,69.9,65.0,0,45.594543,245.0,259,73.9,65.0,0,57.038612,256.0003,268,72.4,65.1,0,52.281727,245,854,74.1,64.8,0,57.918884,840.0,543,73.9,65.1,0,50.72208,540.0,341,71.1,65.3,0.0,45.782764,335.0,308,73.6,65.4,0,40.86372,300.0,434,73.3,65.0,0,31.287727,400,212,72.0,65.6,0,39.77588,195.0,398,71.7,64.8,0.0,38.3947,380.0,357,70.9,65.3,0.0,26.23089,335.0,283,73.8,64.7,0,65.7172,278.5003,268,72.8,65.2,0,49.301025,245,561,73.7,64.7,0,43.98292,555.7997,603,74.3,64.9,0,61.7126,590.0,453,73.8,65.0,0,44.19981,446.0997,246,73.5,65.9,0,47.321968,230.0,291,73.9,65.0,0,39.23476,285.0,202,71.5,65.5,0.0,48.476646,195.0,490,73.8,65.1,0,39.591118,482.3996,339,72.8,64.8,0,43.857635,335.0,183,73.9,64.9,0,54.666965,175.0,256,73.3,64.9,0,48.262466,245.0,629,73.6,64.9,0,51.777958,625.79974,555,74.3,64.7,0,56.053375,540.0,355,72.9,64.9,0,35.48387,335.0,106,73.0,65.5,0,30.63291,100,340,73.6,65.4,0,41.591183,335.0,208,72.4,282.0,0,35.297394,195.0,392,73.8,65.0,0,36.78134,380.0,350,73.0,64.9,0,48.702213,335.0,490,73.8,64.8,0,50.135757,481.99982,252,73.8,65.1,0,45.671795,245.0,575,73.7,64.7,0,44.561527,575.3997,201,73.7,65.1,0,44.724678,196.09988,392,71.5,64.8,0.0,54.65056,335.0,270,73.7,65.4,0,37.779552,262.1997,186,73.1,65.2,0,31.86974,150.0,0,0,0,0,0,0,473,73.6,65.1,0,44.690033,471.30402,596,71.9,64.7,0.0,59.991257,575.0,363,73.8,65.6,0,38.445427,356.74957,257,73.6,65.6,0,37.45133,250.0,189,73.5,65.5,0,50.59224,175.0,195,73.7,65.4,0,29.244085,190.0,194,71.6,65.3,0.0,38.722126,185.0,318,70.6,65.0,0.0,32.395798,300.0,312,73.8,64.8,0,38.240017,300.0,217,69.6,64.8,0.0,53.44016,210.0,893,68.1,64.6,0.0,70.44359,880.0,84.7,82.7,93.4,143.0,101.8,116.5,1.8,0.0,30.08
20180709,2010,84.0,46.2,32.72644231,44.78326917,259,49.1,44.1,5.7,76.6,72.1,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.9,55.8,100.0,15.0,60.5,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.2,1,1,51.1,13.7,0,0,0,73.8,75.3,64.2,30.0,15,52.6,59.090908,71.3,0,68,1.81,56.2,1.8125,53.3,0,0,77.7,101.2,21.7,4.6,1.4,15,15,84.9,64.5,100.0,100,36.2,0,83.6,0.75,63.86207,63.36207,0,10.3,0,0,1,84.6,1,72,207,59.0,0,23.04215,200.0,72.0,68.0,2123.706,67.0,57.0,60.8,2200.0,269,69.6,56.8,0,49.33437,260,128,68.3,57.6,0,53.476685,125,1012,71.2,57.1,0,32.65857,1000,757,79.7,65.2,0,0.0,700,625,69.5,57.5,0,48.13451,600.0,207,69.4,57.9,0,37.23561,200.0,129,68.2,57.9,0,56.690876,125.0,339,69.0,58.6,0,32.057842,330,188,71.2,59.6,0,100.0,650,451,68.2,59.8,0,99.908875,950,515,0,57.8,0,33.43941,500,510,69.3,57.7,0,35.674946,500,182,73.3,64.9,0,50.816048,175.0,259,70.5,65.3,0,39.92114,245,230,71.8,65.2,0.0,40.766632,220.0,368,78.8,65.0,0,30.035929,350.0,553,74.3,64.8,0,59.89594,540.0,358,73.0,65.2,0,37.944992,335.0,340,73.3,65.1,0,34.915886,335.0,202,72.1,65.7,0,39.32572,195.0,389,73.4,65.3,0,34.4209,380.0,265,69.9,64.9,0,45.594543,245.0,255,73.8,64.8,0,56.47107,256.0003,259,72.4,65.0,0,51.687855,245,855,73.8,64.6,0,57.501823,840.0,550,73.9,65.0,0,50.72208,540.0,344,71.1,65.1,0.0,45.782764,335.0,309,73.6,65.4,0,40.86372,300.0,435,73.2,64.8,0,31.287727,400,215,72.0,65.5,0,39.77588,195.0,389,71.7,64.8,0.0,38.31867,380.0,356,70.9,65.2,0.0,26.23089,335.0,284,73.8,64.5,0,65.21788,278.5003,271,72.7,65.1,0,49.301025,245,519,73.7,64.6,0,42.65605,526.3997,600,74.3,64.8,0,60.802166,590.0,450,73.8,64.9,0,43.690815,446.0997,241,73.5,65.8,0,46.82046,230.0,297,74.0,64.9,0,39.23476,285.0,207,71.5,65.4,0.0,48.476646,195.0,503,73.8,65.0,0,39.04155,482.3996,342,72.7,64.6,0,43.857635,335.0,186,73.9,64.8,0,54.666965,175.0,261,73.3,64.8,0,48.262466,245.0,575,73.6,64.8,0,49.888508,575.3999,546,74.2,64.5,0,55.43502,540.0,343,72.9,64.9,0,34.987595,335.0,107,73.0,65.4,0,30.63291,100,342,73.6,65.3,0,41.591183,335.0,211,72.3,282.1,0,35.297394,195.0,396,73.8,64.9,0,36.78134,380.0,352,73.0,64.9,0,48.702213,335.0,483,73.8,64.6,0,49.540516,481.99982,255,73.8,65.0,0,45.671795,245.0,514,73.7,64.7,0,42.27842,516.59973,167,73.7,65.1,0,42.132233,160.0,386,71.5,64.7,0.0,54.265182,335.0,266,73.8,65.3,0,36.786854,262.1997,197,73.1,65.1,0,31.86974,150.0,0,0,0,0,0,0,477,73.6,64.9,0,44.60583,471.30402,586,71.9,64.6,0.0,59.772755,575.0,352,73.8,65.5,0,39.007717,356.74957,261,73.6,65.5,0,37.45133,250.0,186,73.5,65.4,0,50.175476,175.0,195,73.7,65.3,0,29.244085,190.0,196,71.5,65.1,0.0,38.722126,185.0,324,70.6,64.9,0.0,32.395798,300.0,305,73.8,64.7,0,37.833206,300.0,220,69.6,64.7,0.0,53.44016,210.0,889,68.1,64.5,0.0,69.515434,880.0,84.6,82.7,93.4,144.0,101.8,116.3,1.2,0.0,30.08
20180709,2015,83.8,46.2,32.59536126,44.78326917,259,49.1,44.1,5.7,76.4,71.8,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.9,55.85,100.0,15.0,60.1,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.2,1,1,51.0,13.8,0,0,0,73.8,75.2,64.1,30.0,15,52.3,59.090908,69.2,0,68,1.84,56.2,1.8125,53.5,0,0,78.0,101.2,21.2,4.7,1.7,15,15,89.0,63.85,100.0,100,36.1,0,83.6,0.8,63.86207,63.36207,0,10.2,0,0,1,84.7,1,72,207,59.1,0,23.04215,200.0,72.0,68.0,2123.706,67.0,57.0,60.9,2200.0,271,69.6,56.9,0,49.33437,260,128,68.2,57.6,0,53.476685,125,1028,71.2,57.2,0,32.65857,1000,757,79.7,65.2,0,0.0,700,625,69.5,57.5,0,48.13451,600.0,207,69.4,58.0,0,37.23561,200.0,129,68.1,58.0,0,56.690876,125.0,339,69.0,58.6,0,32.057842,330,187,71.2,59.6,0,100.0,650,450,68.2,59.8,0,99.908875,950,515,0,57.9,0,33.43941,500,510,69.3,57.8,0,35.674946,500,184,73.3,64.9,0,50.816048,175.0,262,70.4,65.3,0,39.92114,245,225,71.8,65.1,0.0,40.33555,220.0,373,78.5,65.0,0,30.035929,350.0,544,74.2,64.8,0,59.325592,540.0,340,73.0,65.1,0,37.3534,335.0,346,73.3,65.0,0,34.915886,335.0,203,72.1,65.6,0,39.32572,195.0,391,73.4,65.2,0,34.4209,380.0,267,69.8,64.8,0,45.594543,245.0,257,73.8,64.8,0,56.47107,256.0003,263,72.4,64.9,0,51.687855,245,822,73.7,64.6,0,56.33406,814.79974,548,73.9,64.9,0,50.325214,540.0,350,71.1,65.1,0.0,45.782764,335.0,309,73.6,65.3,0,40.86372,300.0,435,73.2,64.8,0,31.287727,400,209,71.9,65.4,0,39.376457,195.0,420,71.7,64.7,0.0,38.31867,380.0,370,70.8,65.1,0.0,25.61695,335.0,288,73.8,64.5,0,65.21788,278.5003,266,72.7,65.0,0,48.721134,245,490,73.7,64.5,0,41.456097,496.9997,602,74.2,64.7,0,60.27313,590.0,449,73.8,64.8,0,43.169983,446.0997,244,73.5,65.7,0,46.82046,230.0,300,73.9,64.8,0,39.23476,285.0,200,71.5,65.3,0.0,47.975548,195.0,487,73.8,64.9,0,39.04155,482.3996,349,72.7,64.6,0,43.857635,335.0,180,73.8,64.7,0,54.021294,175.0,252,73.3,64.7,0,47.78761,245.0,529,73.6,64.8,0,48.315926,524.9999,553,74.2,64.5,0,55.43502,540.0,348,72.9,64.8,0,34.987595,335.0,109,73.0,65.4,0,30.63291,100,344,73.6,65.2,0,41.591183,335.0,206,72.3,282.1,0,34.89641,195.0,401,73.8,64.8,0,36.78134,380.0,344,72.9,64.8,0,48.259556,335.0,491,73.7,64.6,0,49.540516,481.99982,258,73.8,64.9,0,45.671795,245.0,449,73.7,64.6,0,40.674393,457.79968,167,73.8,65.1,0,42.132233,160.0,371,71.4,64.6,0.0,53.67149,335.0,270,73.8,65.3,0,36.786854,262.1997,165,73.1,65.0,0,31.333088,150.0,0,0,0,0,0,0,430,73.6,64.9,0,43.742764,438.02386,590,71.9,64.5,0.0,59.368515,575.0,358,73.8,65.4,0,39.007717,356.74957,256,73.5,65.4,0,37.02655,250.0,188,73.5,65.3,0,50.175476,175.0,198,73.7,65.3,0,29.244085,190.0,197,71.5,65.0,0.0,38.722126,185.0,305,70.6,64.9,0.0,31.75195,300.0,308,73.7,64.6,0,37.833206,300.0,217,69.6,64.6,0.0,53.036755,210.0,889,68.1,64.4,0.0,69.419,880.0,84.5,82.7,93.2,143.0,101.8,116.1,0.9,1.6,30.08
20180709,2020,83.6,47.9,32.92967177,44.78326917,259,49.1,44.1,5.7,76.3,71.7,-0.2,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.8,55.9,100.0,15.0,59.7,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.4,1,1,51.4,13.8,0,0,0,73.7,75.1,64.0,30.0,15,52.0,59.090908,67.7,0,68,1.88,56.2,1.8125,53.5,0,0,78.5,101.4,18.0,4.6,1.4,15,15,90.0,63.2,100.0,100,36.0,0,83.6,0.75,63.86207,63.36207,0,10.0,0,0,1,84.5,1,72,206,59.0,0,23.04215,200.0,72.0,68.0,2123.706,67.0,57.1,61.0,2200.0,271,69.6,56.9,0,49.33437,260,129,68.2,57.7,0,53.476685,125,1018,71.2,57.3,0,32.65857,1000,755,79.7,65.2,0,0.0,700,629,69.5,57.5,0,48.13451,600.0,208,69.3,58.0,0,37.23561,200.0,130,68.1,58.0,0,56.690876,125.0,340,69.0,58.6,0,32.057842,330,187,71.2,59.7,0,100.0,650,452,68.2,59.8,0,99.908875,950,515,0,57.9,0,33.43941,500,510,69.3,57.8,0,35.674946,500,185,73.3,64.8,0,50.816048,175.0,255,70.4,65.2,0,39.323692,245,227,71.7,65.0,0.0,40.33555,220.0,379,78.3,64.9,0,30.035929,350.0,551,74.2,64.7,0,59.325592,540.0,342,72.9,65.0,0,37.3534,335.0,347,73.3,64.9,0,34.915886,335.0,205,72.1,65.5,0,39.32572,195.0,393,73.4,65.1,0,34.4209,380.0,261,69.8,64.8,0,45.18755,245.0,260,73.8,64.7,0,56.47107,256.0003,266,72.4,64.8,0,51.687855,245,790,73.5,64.5,0,55.249714,790.4419,552,73.8,64.8,0,50.325214,540.0,354,71.0,65.0,0.0,45.782764,335.0,309,73.6,65.2,0,40.86372,300.0,437,73.2,64.7,0,31.287727,400,212,71.9,65.3,0,39.376457,195.0,398,71.7,64.6,0.0,37.90594,380.0,340,70.8,65.1,0.0,26.062357,335.0,264,73.7,64.4,0,62.3241,265.0003,265,72.7,64.9,0,48.265507,245,436,73.7,64.4,0,38.790817,438.1997,597,74.2,64.6,0,59.202755,590.0,448,73.8,64.7,0,42.660984,446.0997,242,73.5,65.6,0,46.31896,230.0,295,73.9,64.7,0,38.694336,285.0,207,71.5,65.3,0.0,47.975548,195.0,476,73.8,64.8,0,38.415035,482.3996,345,72.7,64.5,0,43.262707,335.0,182,73.8,64.6,0,54.021294,175.0,257,73.3,64.7,0,47.78761,245.0,492,73.6,64.7,0,47.165825,499.79987,549,74.1,64.4,0,55.03363,540.0,349,72.8,64.7,0,34.987595,335.0,110,73.0,65.3,0,30.63291,100,347,73.6,65.2,0,41.591183,335.0,209,72.3,282.1,0,34.89641,195.0,384,73.7,64.8,0,36.19825,380.0,347,72.9,64.7,0,48.259556,335.0,476,73.7,64.5,0,48.52757,463.08286,250,73.8,64.8,0,45.158974,245.0,454,73.8,64.5,0,40.674393,457.79968,168,73.9,65.0,0,42.132233,160.0,383,71.3,64.6,0.0,53.67149,335.0,259,73.8,65.2,0,36.136467,262.1997,171,73.1,65.0,0,31.333088,150.0,0,0,0,0,0,0,434,73.6,64.8,0,43.02705,438.02386,583,71.9,64.4,0.0,58.964275,575.0,361,73.9,65.3,0,39.007717,356.74957,258,73.5,65.3,0,37.02655,250.0,186,73.5,65.2,0,49.692913,175.0,199,73.7,65.2,0,29.244085,190.0,192,71.5,65.0,0.0,38.32547,185.0,310,70.6,64.8,0.0,31.75195,300.0,310,73.6,64.5,0,37.833206,300.0,219,69.6,64.5,0.0,53.036755,210.0,892,68.1,64.3,0.0,68.780136,880.0,84.4,82.4,93.1,143.0,101.9,116.3,1.2,-0.1,30.08
20180709,2025,83.3,48.9,33.00100227,44.78326917,258,49.0,44.0,5.7,76.3,71.8,-0.1,3.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.7,56.05,100.0,15.0,59.3,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.3,1,1,50.8,13.6,0,0,0,73.7,75.1,63.05,30.0,15,53.6,59.090908,66.8,0,68,1.91,56.2,1.8125,53.6,0,0,79.0,101.6,15.1,4.4,2.2,15,15,90.0,63.4,100.0,100,35.5,0,83.6,0.8,63.86207,63.36207,0,10.1,0,0,1,84.2,1,72,207,59.1,0,23.04215,200.0,72.0,68.0,2123.706,66.9,57.1,61.1,2200.0,270,69.6,56.9,0,49.33437,260,128,68.2,57.7,0,53.476685,125,1024,71.2,57.3,0,33.10023,1000,756,79.7,65.2,0,0.0,700,629,69.5,57.6,0,48.13451,600.0,206,69.3,58.0,0,37.23561,200.0,130,68.0,58.0,0,56.690876,125.0,339,69.0,58.7,0,32.057842,330,186,71.2,59.7,0,100.0,650,453,68.2,59.8,0,99.908875,950,515,0,57.9,0,33.43941,500,510,69.3,57.8,0,35.674946,500,186,73.2,64.7,0,50.816048,175.0,256,70.4,65.1,0,39.323692,245,228,71.7,64.9,0.0,40.33555,220.0,380,78.0,64.8,0,30.035929,350.0,552,74.1,64.6,0,59.325592,540.0,345,72.9,64.9,0,37.3534,335.0,348,73.3,64.9,0,34.915886,335.0,207,72.0,65.5,0,39.32572,195.0,398,73.3,65.0,0,34.4209,380.0,262,69.8,64.7,0,45.18755,245.0,260,73.8,64.6,0,56.34945,256.0003,269,72.4,64.7,0,51.687855,245,794,73.4,64.4,0,55.249714,790.4419,516,73.7,64.8,0,48.847977,517.19977,354,71.0,64.9,0.0,45.782764,335.0,309,73.5,65.1,0,40.86372,300.0,437,73.1,64.6,0,31.287727,400,213,71.9,65.2,0,39.376457,195.0,401,71.7,64.5,0.0,37.90594,380.0,347,70.8,65.0,0.0,26.062357,335.0,237,73.7,64.4,0,60.1793,238.0003,267,72.7,64.8,0,48.265507,245,400,73.7,64.4,0,37.660088,408.79968,597,74.1,64.5,0,59.202755,590.0,446,73.8,64.6,0,42.660984,446.0997,241,73.5,65.5,0,46.31896,230.0,294,73.9,64.6,0,38.694336,285.0,206,71.4,65.2,0.0,47.975548,195.0,503,73.8,64.7,0,38.008354,482.3996,347,72.7,64.4,0,42.605156,335.0,184,73.8,64.6,0,54.021294,175.0,261,73.3,64.6,0,47.78761,245.0,448,73.6,64.6,0,45.827953,449.39987,554,74.1,64.3,0,55.03363,540.0,351,72.8,64.6,0,34.987595,335.0,111,73.0,65.2,0,30.63291,100,350,73.5,65.1,0,41.591183,335.0,210,72.3,282.0,0,34.89641,195.0,386,73.7,64.7,0,36.19825,380.0,349,72.9,64.6,0,48.259556,335.0,430,73.7,64.4,0,46.783627,427.0829,252,73.7,64.8,0,45.158974,245.0,423,73.7,64.5,0,39.257698,428.3997,169,74.0,65.0,0,42.132233,160.0,390,71.3,64.5,0.0,53.67149,335.0,259,73.8,65.1,0,36.136467,262.1997,175,73.1,64.9,0,31.333088,150.0,0,0,0,0,0,0,435,73.6,64.7,0,43.079678,438.02386,586,71.8,64.3,0.0,58.964275,575.0,362,73.8,65.2,0,39.007717,356.74957,259,73.5,65.2,0,37.02655,250.0,186,73.5,65.2,0,49.692913,175.0,200,73.6,65.1,0,29.244085,190.0,192,71.4,64.9,0.0,38.32547,185.0,314,70.6,64.7,0.0,31.75195,300.0,312,73.6,64.4,0,37.833206,300.0,220,69.5,64.4,0.0,53.036755,210.0,897,68.0,64.2,0.0,68.780136,880.0,84.3,82.4,93.2,143.0,101.9,116.1,1.2,0.0,30.08
20180709,2030,83.0,49.6,32.9876306,44.78326917,261,49.5,44.2,5.7,76.6,71.8,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.7,56.2,100.0,15.0,59.2,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.5,1,1,51.3,13.6,0,0,0,73.7,75.0,62.1,30.0,15,53.9,59.090908,68.8,0,68,2.0,56.2,1.8125,53.7,0,0,83.7,101.5,18.1,4.8,2.0,15,15,90.3,63.6,100.0,100,35.4,0,83.6,0.8,63.86207,63.36207,0,10.1,0,0,1,84.0,1,72,207,59.2,0,23.04215,200.0,72.0,68.0,2123.706,66.9,57.2,60.3,2200.0,271,69.6,57.1,0,49.33437,260,128,68.2,57.8,0,53.476685,125,1029,71.2,57.4,0,32.818058,1000,755,79.7,65.2,0,0.0,700,626,69.4,57.7,0,48.13451,600.0,208,69.3,58.1,0,37.23561,200.0,130,68.0,58.2,0,56.690876,125.0,339,68.9,58.8,0,32.057842,330,188,71.2,59.8,0,100.0,650,452,68.1,59.9,0,99.908875,950,515,0,58.0,0,33.43941,500,510,69.2,58.0,0,35.674946,500,183,73.2,63.4,0,50.289566,175.0,262,70.4,63.9,0,39.323692,245,224,71.6,63.7,0.0,39.834557,220.0,373,77.8,63.6,0,29.592815,350.0,552,74.1,63.3,0,58.895336,540.0,352,72.9,63.9,0,37.3534,335.0,342,73.3,63.9,0,34.399834,335.0,199,72.0,64.7,0,38.70582,195.0,381,73.3,64.1,0,34.67268,380.0,259,69.8,63.5,0,44.714554,245.0,259,73.7,63.1,0,55.39678,256.0003,263,72.4,63.4,0,51.16691,245,765,73.2,62.9,0,53.21656,746.76154,517,73.7,63.5,0,48.847977,517.19977,347,71.0,63.7,0.0,45.34421,335.0,308,73.5,64.3,0,40.283154,300.0,435,73.1,63.6,0,30.862955,400,205,71.9,64.4,0,38.744034,195.0,396,71.7,63.3,0.0,37.90594,380.0,355,70.8,63.9,0.0,26.062357,335.0,224,73.7,62.7,0,59.37358,224.5003,265,72.7,63.5,0,47.685616,245,355,73.7,63.1,0,36.944733,350.0,605,74.1,63.1,0,57.68947,590.0,445,73.8,63.3,0,41.56013,446.0997,241,73.5,64.8,0,45.81745,230.0,299,73.9,63.6,0,38.305233,285.0,209,71.4,64.2,0.0,47.544598,195.0,482,73.8,63.6,0,38.008354,482.3996,336,72.6,63.1,0,43.36708,335.0,184,73.7,63.2,0,53.602177,175.0,251,73.3,63.1,0,47.17246,245.0,423,73.7,63.4,0,44.41967,420.0,554,74.1,62.9,0,54.567154,540.0,344,72.8,63.6,0,34.502594,335.0,110,72.9,64.4,0,30.198914,100,347,73.5,64.1,0,41.187386,335.0,206,72.3,282.0,0,34.417465,195.0,393,73.7,63.6,0,36.19825,380.0,340,72.9,63.4,0,47.696175,335.0,403,73.8,62.9,0,45.384293,409.0829,258,73.7,63.3,0,45.158974,245.0,392,73.7,63.1,0,38.473244,398.9997,169,74.1,64.0,0,42.132233,160.0,385,71.2,63.1,0.0,53.150715,335.0,266,73.8,64.2,0,36.136467,262.1997,195,73.1,64.0,0,31.333088,150.0,0,0,0,0,0,0,407,73.6,63.6,0,40.11157,404.74374,590,71.8,62.8,0.0,58.341526,575.0,367,73.8,64.5,0,38.445427,356.74957,257,73.5,64.4,0,36.58997,250.0,189,73.4,64.4,0,49.692913,175.0,195,73.6,64.3,0,28.747835,190.0,196,71.4,63.9,0.0,38.32547,185.0,315,70.5,63.4,0.0,31.75195,300.0,305,73.5,63.2,0,37.362167,300.0,218,69.4,63.1,0.0,52.554905,210.0,899,68.0,62.6,0.0,67.695274,880.0,84.2,82.4,92.9,143.0,101.9,116.1,2.0,-0.8,30.08
20180709,2035,82.6,50.1,32.85098484,44.78326917,261,49.4,44.1,5.6,76.8,72.1,-0.1,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.7,56.3,100.0,15.0,59.2,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.5,1,1,51.0,13.7,0,0,0,73.6,74.9,61.95,30.0,15,54.2,59.090908,67.9,0,68,2.03,56.2,1.8125,53.9,0,0,85.1,101.7,20.5,4.4,2.1,15,15,90.5,63.55,100.0,100,35.4,0,81.6,0.8,63.86207,63.36207,0,10.2,0,0,1,83.8,1,72,208,59.2,0,23.04215,200.0,72.0,68.0,2123.706,66.9,57.3,60.4,2200.0,270,69.6,57.1,0,49.33437,260,128,68.2,57.9,0,53.476685,125,1014,71.1,57.5,0,32.19237,1000,757,79.7,65.2,0,0.0,700,624,69.4,57.7,0,48.13451,600.0,207,69.3,58.2,0,37.23561,200.0,129,68.0,58.2,0,56.690876,125.0,338,68.9,58.8,0,32.057842,330,187,71.2,59.8,0,100.0,650,450,68.2,60.0,0,99.908875,950,515,0,58.1,0,33.43941,500,510,69.2,58.0,0,35.674946,500,185,73.1,62.9,0,50.289566,175.0,257,70.3,63.4,0,38.893536,245,226,71.6,63.2,0.0,39.834557,220.0,377,77.6,63.0,0,29.592815,350.0,542,74.0,62.8,0,58.324993,540.0,355,72.9,63.3,0,37.3534,335.0,346,73.2,63.3,0,34.399834,335.0,200,71.9,64.0,0,38.70582,195.0,406,73.3,63.5,0,35.669323,380.0,256,69.7,63.0,0,44.714554,245.0,231,73.7,62.7,0,53.045506,229.0003,267,72.3,62.8,0,51.16691,245,745,73.1,62.5,0,53.810863,746.76154,472,73.6,63.0,0,45.805313,471.59943,355,71.0,63.2,0.0,45.34421,335.0,309,73.5,63.7,0,40.283154,300.0,437,73.0,62.9,0,30.862955,400,207,71.8,63.8,0,38.744034,195.0,388,71.6,62.7,0.0,37.275986,380.0,362,70.8,63.4,0.0,25.61695,335.0,214,73.8,62.4,0,58.32955,211.0003,272,72.6,63.0,0,47.685616,245,359,73.7,62.6,0,36.517826,350.0,597,74.0,62.6,0,57.16043,590.0,418,73.7,62.8,0,41.11032,415.79968,245,73.4,64.2,0,45.81745,230.0,291,73.9,63.0,0,37.689148,285.0,202,71.4,63.6,0.0,46.973343,195.0,441,73.7,63.0,0,36.23873,443.9996,340,72.6,62.6,0,42.532097,335.0,185,73.5,62.6,0,53.602177,175.0,256,73.2,62.7,0,47.17246,245.0,428,73.6,62.8,0,44.41967,420.0,542,74.0,62.4,0,53.948795,540.0,345,72.7,62.9,0,34.502594,335.0,111,72.8,63.8,0,30.198914,100,349,73.5,63.5,0,41.187386,335.0,208,72.3,282.2,0,34.417465,195.0,400,73.7,63.0,0,36.19825,380.0,342,72.8,62.8,0,47.696175,335.0,405,73.7,62.5,0,45.384293,409.0829,262,73.7,62.9,0,45.158974,245.0,354,73.7,62.6,0,38.44983,350.0,202,74.0,63.3,0,45.156754,203.69989,367,71.2,62.6,0.0,52.629936,335.0,233,73.7,63.6,0,35.668644,234.59972,167,73.0,63.3,0,30.808636,150.0,0,0,0,0,0,0,400,73.6,63.0,0,40.11157,404.74374,595,71.7,62.4,0.0,58.341526,575.0,370,73.7,63.9,0,38.037483,356.74957,260,73.5,63.8,0,36.58997,250.0,185,73.4,63.8,0,49.05681,175.0,196,73.5,63.7,0,28.747835,190.0,198,71.3,63.3,0.0,38.32547,185.0,322,70.5,62.8,0.0,31.75195,300.0,306,73.5,62.6,0,37.362167,300.0,220,69.3,62.6,0.0,52.554905,210.0,889,67.9,62.2,0.0,67.06847,880.0,84.1,82.4,92.9,143.0,101.9,116.0,0.2,0.7,30.08
20180709,2040,82.2,51.0,32.81747778,44.78326917,261,49.2,44.0,5.6,77.0,72.3,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.6,56.4,100.0,15.0,56.4,57.2,100.0,0,73.3,1.05,58.2,1.8125,59.7,1,1,51.4,13.6,0,0,0,73.6,74.8,61.8,30.0,15,53.3,60.909092,67.6,0,68,2.13,58.2,1.8125,54.0,0,0,85.7,101.6,20.7,4.7,1.7,15,15,92.0,63.5,100.0,100,33.8,0,81.6,0.75,64.465515,63.965515,0,10.0,0,0,1,83.9,1,72,209,59.3,0,23.04215,200.0,72.0,68.0,2611.5657,66.9,57.4,56.6,2200.0,269,69.5,57.3,0,49.33437,260,128,68.2,58.0,0,53.476685,125,1020,71.1,57.6,0,32.19237,1000,758,79.7,65.2,0,0.0,700,626,69.4,57.9,0,48.13451,600.0,207,69.3,58.3,0,37.23561,200.0,129,68.0,58.3,0,56.690876,125.0,339,68.9,58.9,0,32.057842,330,188,71.2,59.9,0,100.0,650,450,68.2,60.1,0,99.908875,950,515,0,58.2,0,33.43941,500,510,69.3,58.1,0,35.674946,500,184,73.1,62.7,0,49.9105,175.0,252,70.2,63.2,0,38.284145,245,230,71.4,62.9,0.0,39.834557,220.0,373,77.3,62.8,0,29.161676,350.0,544,73.9,62.6,0,57.894737,540.0,347,72.8,63.0,0,36.90711,335.0,341,73.2,63.0,0,33.894108,335.0,205,71.9,63.7,0,38.70582,195.0,409,73.2,63.2,0,35.270668,380.0,263,69.6,62.7,0,44.714554,245.0,198,73.7,62.6,0,50.39019,202.0003,265,72.3,62.7,0,50.645966,245,433,73.0,62.4,0,45.94933,420.0,430,73.5,62.8,0,43.203617,425.99954,345,70.9,62.9,0.0,44.773075,335.0,310,73.4,63.4,0,40.283154,300.0,435,72.9,62.7,0,30.304047,400,214,71.8,63.5,0,38.744034,195.0,390,71.6,62.5,0.0,37.275986,380.0,356,70.7,63.1,0.0,25.159506,335.0,196,73.7,62.2,0,54.505222,197.5003,268,72.6,62.8,0,47.16786,245,357,73.6,62.4,0,34.556362,350.0,603,73.9,62.4,0,56.016243,590.0,361,73.7,62.6,0,36.647728,355.1997,245,73.4,63.8,0,45.386158,230.0,302,73.9,62.7,0,37.689148,285.0,204,71.3,63.3,0.0,46.542393,195.0,386,73.7,62.9,0,33.534843,380.0,347,72.6,62.3,0,41.9476,335.0,181,73.5,62.4,0,52.967827,175.0,248,73.2,62.4,0,46.63285,245.0,428,73.6,62.6,0,45.276375,420.0,557,73.9,62.2,0,53.948795,540.0,356,72.6,62.7,0,34.502594,335.0,108,72.8,63.4,0,29.764917,100,339,73.5,63.2,0,40.56532,335.0,201,72.2,282.1,0,33.793716,195.0,394,73.6,62.8,0,35.76676,380.0,349,72.7,62.6,0,47.696175,335.0,390,73.7,62.3,0,44.371346,391.0829,256,73.7,62.7,0,44.71795,245.0,360,73.7,62.5,0,38.02833,350.0,205,73.9,62.9,0,45.156754,203.69989,393,71.1,62.4,0.0,52.629936,335.0,238,73.8,63.3,0,34.10543,230.0,185,73.0,63.0,0,30.808636,150.0,0,0,0,0,0,0,383,73.6,62.8,0,40.995686,380.0,595,71.6,62.2,0.0,57.86081,575.0,336,73.8,63.6,0,36.27343,335.0,254,73.4,63.5,0,35.917404,250.0,188,73.3,63.4,0,49.05681,175.0,200,73.5,63.3,0,28.747835,190.0,192,71.2,63.0,0.0,37.72513,185.0,314,70.4,62.6,0.0,31.345308,300.0,298,73.5,62.3,0,37.14806,300.0,218,69.2,62.4,0.0,52.073063,210.0,896,67.8,62.1,0.0,66.45371,880.0,84.0,82.3,93.0,142.0,102.0,116.0,3.2,-0.1,30.08
20180709,2045,82.0,52.8,33.15018662,44.78326917,261,49.1,44.0,5.6,76.9,72.2,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.4,56.55,100.0,15.0,53.8,57.2,100.0,0,73.1,1.05,58.2,1.8125,59.9,1,1,50.7,13.6,0,0,0,73.5,74.7,61.5,30.0,15,52.6,60.909092,65.0,0,68,2.16,58.2,1.8125,54.1,0,0,86.5,101.6,15.8,4.3,2.0,15,15,90.2,63.55,100.0,100,35.4,0,81.6,0.75,64.465515,63.965515,0,10.2,0,0,1,84.2,1,72,207,59.4,0,23.04215,200.0,72.0,68.0,2611.5657,66.9,57.5,56.8,2200.0,271,69.5,57.4,0,49.33437,260,128,68.2,58.1,0,53.476685,125,1007,71.2,57.7,0,32.19237,1000,756,79.7,65.2,0,0.0,700,626,69.4,58.0,0,48.13451,600.0,208,69.3,58.4,0,37.23561,200.0,130,68.0,58.4,0,56.690876,125.0,340,68.9,59.0,0,32.057842,330,187,71.2,60.0,0,100.0,650,452,68.2,60.2,0,99.908875,950,515,0,58.3,0,33.43941,500,510,69.2,58.2,0,35.674946,500,186,73.0,62.4,0,49.9105,175.0,254,70.2,62.9,0,38.284145,245,223,71.4,62.8,0.0,39.33357,220.0,375,77.1,62.5,0,29.161676,350.0,546,73.8,62.4,0,57.894737,540.0,351,72.7,62.8,0,36.90711,335.0,342,73.2,62.7,0,33.894108,335.0,206,71.8,63.4,0,38.70582,195.0,401,73.2,62.9,0,33.728493,380.0,265,69.5,62.4,0,44.714554,245.0,186,73.7,62.4,0,49.20442,188.5003,268,72.2,62.4,0,50.645966,245,436,73.0,62.2,0,45.94933,420.0,379,73.4,62.6,0,42.70753,380.39966,349,70.8,62.7,0.0,44.773075,335.0,312,73.4,63.1,0,40.283154,300.0,435,72.9,62.4,0,30.304047,400,207,71.7,63.2,0,38.344612,195.0,419,71.5,62.2,0.0,37.275986,380.0,359,70.7,62.9,0.0,25.159506,335.0,172,73.7,62.0,0,53.90377,175.0,266,72.6,62.5,0,46.784718,245,361,73.6,62.1,0,34.556362,350.0,603,73.8,62.2,0,55.4749,590.0,341,73.7,62.4,0,36.044033,335.0,238,73.3,63.5,0,44.814445,230.0,296,73.9,62.4,0,37.300045,285.0,207,71.3,63.0,0.0,46.542393,195.0,389,73.7,62.7,0,35.21653,380.0,335,72.6,62.1,0,42.302475,335.0,184,73.5,62.2,0,52.967827,175.0,251,73.1,62.2,0,46.63285,245.0,432,73.5,62.4,0,45.276375,420.0,551,73.9,62.0,0,53.547405,540.0,340,72.5,62.4,0,34.919918,335.0,108,72.8,63.2,0,29.764917,100,341,73.5,62.9,0,40.56532,335.0,203,72.2,282.1,0,33.793716,195.0,395,73.6,62.5,0,35.76676,380.0,350,72.7,62.3,0,47.696175,335.0,375,73.8,62.1,0,43.776108,373.0829,258,73.6,62.5,0,44.71795,245.0,363,73.6,62.2,0,37.513172,350.0,206,73.9,62.6,0,45.156754,203.69989,381,70.9,62.2,0.0,52.244556,335.0,234,73.8,63.1,0,34.10543,230.0,187,73.0,62.8,0,30.808636,150.0,0,0,0,0,0,0,387,73.6,62.6,0,40.985157,380.0,583,71.5,61.9,0.0,57.642303,575.0,336,73.9,63.3,0,36.27343,335.0,255,73.3,63.2,0,35.917404,250.0,189,73.3,63.2,0,49.05681,175.0,193,73.5,63.1,0,28.251585,190.0,193,71.2,62.7,0.0,37.72513,185.0,319,70.4,62.4,0.0,31.345308,300.0,304,73.4,62.1,0,38.165077,300.0,219,69.1,62.1,0.0,52.073063,210.0,892,67.7,61.8,0.0,66.248795,880.0,83.9,82.2,92.8,142.0,102.0,115.8,1.0,0.1,30.08
20180709,2050,81.8,52.6,32.96060408,44.78326917,258,49.1,43.9,5.6,76.8,72.1,-0.1,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.6,56.7,100.0,15.0,51.4,57.2,100.0,0,73.2,1.05,58.2,1.8125,60.0,1,1,51.0,13.7,0,0,0,73.5,74.6,61.2,30.0,15,51.8,60.909092,66.2,0,68,2.18,58.2,1.8125,54.3,0,0,87.1,101.7,20.2,4.7,1.4,15,15,91.5,63.6,100.0,100,34.8,0,81.6,0.75,64.465515,63.965515,0,10.3,0,0,1,84.5,1,72,206,59.5,0,23.04215,200.0,72.0,68.0,2123.706,66.9,57.7,60.8,2200.0,271,69.6,57.5,0,49.33437,260,128,68.2,58.2,0,53.476685,125,1024,71.2,57.8,0,32.6463,1000,758,79.7,65.2,0,0.0,700,623,69.4,58.1,0,48.13451,600.0,207,69.2,58.5,0,37.23561,200.0,129,67.9,58.6,0,56.690876,125.0,338,68.9,59.2,0,32.057842,330,186,71.2,60.2,0,100.0,650,450,68.2,60.3,0,99.908875,950,514,0,58.4,0,33.43941,500,510,69.2,58.4,0,35.674946,500,186,73.0,62.2,0,49.9105,175.0,256,70.1,62.7,0,38.284145,245,224,71.3,62.6,0.0,39.33357,220.0,377,76.9,62.4,0,29.161676,350.0,520,73.7,62.2,0,57.844704,517.19977,352,72.7,62.6,0,36.90711,335.0,343,73.1,62.5,0,33.894108,335.0,208,71.7,63.2,0,38.70582,195.0,392,73.1,62.7,0,33.728493,380.0,258,69.5,62.3,0,44.08756,245.0,177,73.6,62.2,0,49.39698,175.0,257,72.2,62.3,0,50.125027,245,440,72.9,62.0,0,45.56355,420.0,330,73.3,62.5,0,40.23812,334.79974,353,70.7,62.5,0.0,44.773075,335.0,308,73.3,62.9,0,39.845184,300.0,436,72.8,62.3,0,30.304047,400,207,71.6,63.0,0,38.344612,195.0,414,71.5,62.1,0.0,36.863255,380.0,361,70.6,62.7,0.0,25.159506,335.0,178,73.7,61.9,0,53.90377,175.0,271,72.5,62.4,0,46.784718,245,353,73.5,62.0,0,34.129456,350.0,563,73.7,62.1,0,53.457184,564.1997,343,73.7,62.2,0,36.044033,335.0,239,73.3,63.3,0,44.814445,230.0,297,73.8,62.2,0,37.300045,285.0,210,71.2,62.9,0.0,46.542393,195.0,394,73.7,62.5,0,35.21653,380.0,343,72.6,61.9,0,42.70953,335.0,186,73.5,62.0,0,52.967827,175.0,253,73.1,62.1,0,46.63285,245.0,431,73.5,62.2,0,44.842155,420.0,554,73.8,61.8,0,53.547405,540.0,341,72.5,62.2,0,34.919918,335.0,108,72.8,63.0,0,29.764917,100,343,73.5,62.8,0,40.56532,335.0,204,72.1,282.0,0,33.793716,195.0,394,73.5,62.3,0,35.76676,380.0,352,72.6,62.2,0,47.696175,335.0,334,73.7,62.0,0,42.16792,337.0829,259,73.6,62.3,0,44.71795,245.0,362,73.6,62.1,0,36.506264,350.0,208,73.8,62.4,0,45.156754,203.69989,383,70.9,62.0,0.0,52.244556,335.0,236,73.7,62.9,0,34.10543,230.0,188,72.9,62.6,0,30.808636,150.0,0,0,0,0,0,0,386,73.6,62.4,0,40.974636,380.0,582,71.4,61.8,0.0,57.642303,575.0,336,73.8,63.1,0,36.27343,335.0,258,73.2,62.9,0,35.917404,250.0,186,73.2,62.9,0,48.65102,175.0,195,73.4,62.8,0,28.251585,190.0,194,71.1,62.5,0.0,37.72513,185.0,320,70.4,62.2,0.0,31.345308,300.0,305,73.3,61.9,0,38.165077,300.0,221,69.0,62.0,0.0,52.073063,210.0,891,67.7,61.7,0.0,66.18852,880.0,83.8,82.1,92.7,142.0,102.0,116.0,1.2,-0.1,30.08
