20180709,2055,81.5,54.3,33.19025368,44.78326917,254,49.0,43.9,5.6,76.7,72.0,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.5,56.85,100.0,15.0,49.4,57.2,100.0,0,73.3,1.05,58.2,1.8125,60.2,1,1,50.7,13.7,0,0,0,73.5,74.5,61.8,30.0,15,50.9,60.909092,62.4,0,68,2.21,58.2,1.8125,54.3,0,0,87.6,101.7,16.1,4.5,1.3,15,15,94.5,64.05,100.0,100,34.3,0,81.6,0.8,64.465515,63.965515,0,10.2,0,0,1,84.7,1,72,207,59.7,0,23.04215,200.0,72.0,68.0,2123.706,66.9,57.9,60.9,2200.0,271,69.6,57.7,0,49.33437,260,128,68.2,58.3,0,53.476685,125,1012,71.2,58.0,0,32.6463,1000,756,79.7,65.3,0,0.0,700,628,69.4,58.2,0,48.13451,600.0,206,69.3,58.7,0,37.23561,200.0,130,67.9,58.7,0,56.690876,125.0,338,68.9,59.3,0,32.057842,330,187,71.2,60.2,0,100.0,650,453,68.2,60.4,0,99.908875,950,515,0,58.6,0,33.43941,500,510,69.3,58.5,0,35.674946,500,180,72.9,62.1,0,49.31031,175.0,259,70.0,62.6,0,38.284145,245,226,71.2,62.5,0.0,39.33357,220.0,381,76.7,62.2,0,29.161676,350.0,468,73.6,62.0,0,55.243145,475.39987,354,72.6,62.4,0,36.90711,335.0,346,73.1,62.3,0,33.894108,335.0,202,71.7,63.1,0,38.3143,195.0,393,73.1,62.6,0,33.728493,380.0,260,69.5,62.1,0,44.08756,245.0,179,73.6,62.1,0,49.39698,175.0,260,72.1,62.2,0,50.125027,245,437,72.9,61.9,0,45.56355,420.0,306,73.3,62.4,0,38.121487,311.99976,354,70.7,62.3,0.0,44.773075,335.0,309,73.3,62.8,0,39.845184,300.0,436,72.7,62.1,0,30.304047,400,208,71.6,62.9,0,38.344612,195.0,410,71.4,61.9,0.0,36.863255,380.0,357,70.6,62.6,0.0,25.159506,335.0,179,73.7,61.7,0,52.91648,175.0,271,72.5,62.2,0,46.784718,245,357,73.5,61.8,0,34.129456,350.0,514,73.6,61.9,0,50.7874,516.8999,342,73.7,62.0,0,35.108902,335.0,241,73.3,63.2,0,44.814445,230.0,301,73.8,62.1,0,37.300045,285.0,199,71.2,62.7,0.0,45.98116,195.0,397,73.7,62.3,0,35.21653,380.0,344,72.6,61.8,0,42.70953,335.0,180,73.4,61.9,0,52.548706,175.0,256,73.0,61.9,0,46.63285,245.0,433,73.4,62.0,0,44.842155,420.0,515,73.7,61.6,0,51.6164,517.19977,344,72.4,62.1,0,34.919918,335.0,110,72.7,62.8,0,29.764917,100,344,73.5,62.6,0,40.56532,335.0,206,72.1,282.0,0,33.793716,195.0,398,73.5,62.2,0,35.76676,380.0,338,72.5,62.0,0,47.122738,335.0,321,73.7,61.8,0,41.791977,319.0829,262,73.6,62.2,0,44.71795,245.0,352,73.5,61.9,0,36.424305,350.0,208,73.8,62.3,0,45.156754,203.69989,391,70.8,61.8,0.0,52.244556,335.0,236,73.7,62.7,0,34.10543,230.0,192,72.9,62.4,0,30.808636,150.0,0,0,0,0,0,0,393,73.6,62.2,0,40.974636,380.0,589,71.3,61.6,0.0,57.642303,575.0,337,73.8,62.9,0,36.27343,335.0,259,73.2,62.8,0,35.917404,250.0,187,73.2,62.8,0,48.65102,175.0,195,73.3,62.7,0,28.251585,190.0,194,71.1,62.4,0.0,37.72513,185.0,319,70.3,62.0,0.0,31.345308,300.0,308,73.2,61.8,0,38.165077,300.0,213,68.9,61.8,0.0,51.434334,210.0,893,67.6,61.6,0.0,65.73047,880.0,83.7,82.1,92.9,142.0,102.0,116.0,1.1,0.0,30.08
20180709,2100,81.3,55.2,33.27999828,44.78326917,259,48.6,43.9,5.6,76.3,72.0,-0.2,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.6,73.4,57.0,100.0,15.0,47.4,57.2,100.0,0,73.2,1.05,58.2,1.8125,60.3,0,0,50.7,13.9,0,0,0,73.4,74.5,62.4,30.0,15,50.9,60.909092,65.3,0,68,2.23,58.2,1.8125,54.6,0,0,85.1,101.3,17.2,4.3,1.3,15,15,92.5,64.5,100.0,100,33.5,0,81.6,0.85,64.465515,63.965515,0,10.3,0,0,1,84.8,1,72,205,59.8,0,23.04215,0.0,85.0,55.0,2123.706,66.9,57.9,61.0,2200.0,270,69.5,57.8,0,49.33437,260,128,68.2,58.4,0,53.476685,125,1028,71.2,58.1,0,32.6463,0,756,79.7,65.3,0,0.0,700,628,69.4,58.4,0,48.13451,0.0,205,69.3,58.8,0,37.23561,200.0,130,67.9,58.8,0,56.690876,125.0,340,68.9,59.4,0,32.057842,330,187,71.2,60.4,0,100.0,650,452,68.2,60.5,0,99.908875,950,515,0,58.7,0,33.43941,0,511,69.2,58.6,0,35.674946,500,182,72.9,63.0,0,49.31031,100.0,259,70.0,63.4,0,38.284145,245,226,71.2,63.3,0.0,39.33357,220.0,383,76.6,63.0,0,29.161676,350.0,424,73.6,62.9,0,53.522118,429.79987,358,72.6,63.1,0,36.90711,200.0,349,73.0,62.9,0,33.894108,335.0,203,71.6,63.6,0,38.3143,195.0,397,73.0,63.2,0,33.728493,380.0,260,69.5,62.9,0,44.08756,245.0,179,73.6,63.1,0,48.89024,100.0,262,72.1,63.1,0,50.125027,245,432,72.8,62.9,0,44.969242,420.0,262,73.3,63.2,0,37.25058,266.39978,357,70.7,63.1,0.0,44.773075,200.0,309,73.3,63.2,0,39.845184,300.0,440,72.7,62.8,0,30.304047,200,211,71.6,63.4,0,38.344612,195.0,370,71.4,62.8,0.0,36.461388,380.0,358,70.5,63.3,0.0,25.159506,335.0,179,73.7,62.9,0,52.349068,175.0,262,72.5,63.2,0,46.19447,245,360,73.5,62.8,0,34.129456,350.0,494,73.6,62.9,0,49.56939,0.0,336,73.6,63.0,0,36.328125,335.0,243,73.3,63.6,0,44.814445,230.0,289,73.8,62.7,0,36.68396,285.0,203,71.1,63.4,0.0,45.98116,195.0,396,73.7,62.9,0,34.337215,380.0,338,72.5,62.7,0,40.99781,335.0,182,73.4,62.9,0,52.548706,175.0,259,73.0,63.0,0,46.63285,200.0,435,73.3,62.9,0,44.842155,420.0,498,73.7,62.6,0,50.70514,498.19977,346,72.3,62.7,0,34.919918,335.0,111,72.6,63.2,0,29.246532,100,348,73.5,63.2,0,40.56532,335.0,208,72.1,282.3,0,33.793716,195.0,385,73.4,62.8,0,35.183674,200.0,339,72.5,62.9,0,47.122738,335.0,277,73.7,62.9,0,40.39265,283.0829,250,73.5,63.2,0,44.13333,245.0,352,73.5,62.8,0,37.290718,350.0,181,73.7,63.0,0,42.865757,180.89977,362,70.8,62.8,0.0,51.65087,335.0,230,73.7,63.2,0,33.68325,230.0,199,72.9,63.0,0,30.808636,150.0,0,0,0,0,0,0,396,73.5,63.0,0,40.52205,380.0,594,71.3,62.8,0.0,57.642303,575.0,337,73.8,63.2,0,36.27343,335.0,260,73.1,63.3,0,35.917404,250.0,188,73.2,63.1,0,48.65102,175.0,195,73.3,63.1,0,28.251585,190.0,196,71.0,63.0,0.0,37.72513,185.0,325,70.2,62.9,0.0,31.345308,300.0,309,73.2,62.6,0,38.165077,300.0,214,68.9,62.8,0.0,51.434334,210.0,896,67.6,62.7,0.0,65.561714,880.0,83.7,82.0,92.9,142.0,102.1,115.8,1.3,-1.4,30.08
20180709,2105,81.1,56.2,33.39260232,40.69863667,246,46.7,44.0,5.55,74.6,72.1,-0.1,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,76.7,57.6,0.0,0.0,0.0,57.2,0.0,0,70.3,0.0,58.2,0.8125,62.2,0,0,-0.1,1.5,0,0,0,73.5,74.5,61.15,30.0,15,49.2,60.909092,39.2,0,68,2.98,58.2,0.8125,54.4,0,0,87.2,86.6,14.1,4.5,1.5,15,15,93.5,64.4,100.0,100,34.4,0,81.6,0.85,64.465515,63.965515,0,10.5,0,0,1,84.9,1,72,150,62.5,0,0.0,0.0,85.0,55.0,0.0,66.9,58.5,1.0,2200.0,18,70.0,59.7,0,100.0,260,8,68.3,59.1,0,0.03502218,0,-11,71.3,58.7,0,0.0,0,1268,79.7,65.9,0,0.031793132,700,130,70.1,59.4,0,0.0,0.0,55,69.7,60.1,0,0.0,0.0,-1,68.5,60.0,0,0.0,0.0,46,69.3,62.4,0,0.0,0,41,71.3,60.8,0,0.036836937,0,7,68.6,62.1,0,99.908875,950,2,0,60.1,0,0.0,0,-2,69.5,60.9,0,0.0,0,96,73.2,62.0,0,41.255135,100.0,197,70.1,62.4,0,32.739876,200,197,71.2,62.1,0.0,36.11791,200.0,190,76.6,62.3,0,23.245508,200.0,94,73.7,63.2,0,31.989193,100.0,201,72.7,62.6,0,30.119356,200.0,205,73.0,62.6,0,30.45722,200.0,102,71.9,63.7,0,30.64709,100.0,186,73.2,62.9,0,30.077633,200.0,97,69.8,62.4,0,34.90265,100.0,98,73.6,61.8,0,40.306072,100.0,93,72.1,62.1,0,40.977287,100,215,73.0,62.1,0,37.920967,200.0,96,73.3,63.0,0,26.402822,100.0,213,70.7,62.4,0.0,39.857216,200.0,188,73.3,63.1,0,35.760845,200.0,195,72.8,62.2,0,22.456963,200,100,71.5,63.1,0,31.476757,100.0,191,71.4,61.7,0.0,33.45281,200.0,209,70.6,62.5,0.0,19.501625,200.0,96,73.8,61.7,0,42.47617,100.0,195,72.5,61.7,0,41.03759,200,194,73.5,62.1,0,27.633554,200.0,1,73.6,63.7,0,0.0,0.0,198,73.6,61.9,0,26.207388,200.0,205,73.2,63.3,0,41.10331,200.0,200,73.8,62.3,0,33.2901,200.0,147,71.0,62.7,0.0,42.70395,150.0,188,73.7,62.3,0,28.324907,200.0,198,72.5,61.8,0,35.05897,200.0,101,73.8,61.5,0,45.25374,100.0,208,72.9,61.3,0,42.74768,200.0,196,73.4,62.1,0,36.286823,200.0,97,73.6,62.5,0,30.093294,100.0,199,72.5,65.6,0,29.505978,200.0,109,72.6,62.7,0,27.799881,100,92,73.5,63.0,0,31.932774,100.0,98,72.0,282.4,0,28.781466,100.0,202,73.4,62.4,0,29.690964,200.0,203,72.7,62.0,0,43.511066,200.0,91,73.9,62.5,0,32.403927,100.0,93,73.5,62.8,0,35.302563,100.0,205,73.5,61.7,0,30.347734,200.0,104,73.7,62.8,0,36.907154,100.0,193,70.8,61.1,0.0,48.484535,200.0,99,73.8,62.9,0,27.544502,100.0,118,72.9,62.2,0,28.357115,100.0,0,0,0,0,0,0,205,73.6,62.3,0,36.585625,200.0,206,71.3,61.2,0.0,44.531845,200.0,201,73.9,63.3,0,32.833515,200.0,209,73.1,62.9,0,31.126844,200.0,96,73.3,63.0,0,40.60101,100.0,93,73.5,63.0,0,24.604733,100.0,105,71.5,62.7,0.0,31.946827,100.0,203,70.6,62.8,0.0,22.591213,200.0,195,73.4,62.0,0,33.283375,200.0,100,69.4,61.7,0.0,41.080235,100.0,203,68.3,61.4,0.0,29.27917,200.0,83.6,82.1,92.7,142.0,102.1,115.6,1.6,0.1,30.08
20180709,2110,80.8,56.9,33.35600805,40.69863667,245,46.3,43.6,5.4,73.3,70.7,-0.1,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,74.1,78.6,58.2,0.0,0.0,0.0,57.2,0.0,0,68.8,0.0,58.2,0.8125,59.3,0,0,-0.1,1.5,0,0,0,73.6,74.4,59.9,30.0,15,47.6,60.909092,39.7,0,68,2.98,58.2,0.8125,54.4,0,0,89.8,86.6,14.3,4.7,1.7,15,15,94.3,64.3,100.0,100,32.0,0,79.6,0.85,64.465515,63.965515,0,10.7,0,0,1,83.7,1,72,152,65.8,0,0.0,0.0,85.0,55.0,0.0,67.0,60.4,1.0,2200.0,17,70.3,63.5,0,100.0,260,7,68.6,60.1,0,0.03502218,0,-12,71.7,60.2,0,0.0,0,1269,79.7,66.5,0,0.031793132,700,130,70.7,60.9,0,0.0,0.0,56,70.0,61.7,0,0.0,0.0,-1,69.1,61.5,0,0.0,0.0,51,69.8,65.1,0,0.0,0,41,71.5,61.8,0,0.036836937,0,8,69.1,64.9,0,99.908875,950,1,0,61.7,0,0.0,0,-2,69.9,62.1,0,0.0,0,97,73.4,61.4,0,41.255135,100.0,198,70.2,61.8,0,32.739876,200,197,71.1,61.6,0.0,36.11791,200.0,192,76.6,61.7,0,23.245508,200.0,94,73.9,63.0,0,31.989193,100.0,201,72.7,62.1,0,30.119356,200.0,204,73.1,62.1,0,30.45722,200.0,102,72.1,63.4,0,30.64709,100.0,188,73.4,62.5,0,30.077633,200.0,97,70.0,61.9,0,34.90265,100.0,97,73.7,61.3,0,40.306072,100.0,95,72.1,61.5,0,40.977287,100,214,73.1,61.5,0,37.920967,200.0,96,73.4,62.6,0,26.402822,100.0,212,70.7,61.8,0.0,39.857216,200.0,188,73.4,62.7,0,35.760845,200.0,192,72.9,61.7,0,22.456963,200,100,71.4,62.7,0,31.476757,100.0,208,71.4,61.1,0.0,33.45281,200.0,212,70.6,62.0,0.0,19.501625,200.0,96,73.8,61.1,0,42.47617,100.0,196,72.4,61.2,0,41.03759,200,196,73.5,61.4,0,27.633554,200.0,1,73.7,64.7,0,0.0,0.0,198,73.7,61.4,0,26.207388,200.0,205,73.2,62.8,0,41.10331,200.0,199,73.8,61.8,0,33.2901,200.0,147,71.0,62.2,0.0,42.70395,150.0,191,73.7,61.7,0,28.324907,200.0,197,72.5,61.2,0,35.05897,200.0,102,73.9,60.9,0,45.25374,100.0,209,72.7,60.9,0,42.74768,200.0,197,73.5,61.5,0,36.286823,200.0,97,73.6,62.0,0,30.093294,100.0,199,72.5,66.3,0,29.505978,200.0,104,72.5,62.2,0,27.365885,100,93,73.6,62.7,0,31.932774,100.0,98,71.9,281.9,0,28.781466,100.0,203,73.5,61.8,0,29.690964,200.0,204,72.8,61.4,0,43.511066,200.0,90,74.0,62.0,0,32.403927,100.0,103,73.6,62.2,0,35.88718,100.0,205,73.6,61.1,0,30.347734,200.0,104,73.8,62.1,0,36.907154,100.0,194,70.7,60.7,0.0,48.484535,200.0,100,73.9,62.4,0,27.544502,100.0,119,72.9,61.5,0,28.357115,100.0,0,0,0,0,0,0,204,73.6,61.6,0,36.585625,200.0,209,71.5,60.8,0.0,44.531845,200.0,201,74.0,62.9,0,32.833515,200.0,210,73.1,62.4,0,31.126844,200.0,97,73.4,62.5,0,40.60101,100.0,95,73.6,62.5,0,24.604733,100.0,105,71.6,62.2,0.0,31.946827,100.0,201,70.8,62.4,0.0,21.958658,200.0,195,73.5,61.3,0,33.283375,200.0,100,69.7,61.1,0.0,41.080235,100.0,204,68.7,60.8,0.0,29.27917,200.0,83.5,82.0,92.9,142.0,102.1,115.7,2.3,-0.6,30.08
20180709,2115,80.6,58.0,33.48797385,40.69863667,245,45.7,43.5,5.25,72.1,70.0,-0.1,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,76.4,78.9,61.05,0.0,0.0,0.0,57.2,0.0,0,68.6,0.0,58.2,0.8125,57.7,0,0,-0.1,1.5,0,0,0,73.6,74.5,60.5,30.0,15,46.3,60.909092,35.9,0,68,2.97,58.2,0.8125,54.4,0,0,90.5,86.3,8.9,4.3,2.7,15,15,93.4,63.95,100.0,100,32.9,0,79.6,0.85,64.465515,63.965515,0,10.5,0,0,1,81.8,1,72,154,68.1,0,0.0,0.0,85.0,55.0,0.0,67.2,61.8,1.0,2200.0,17,70.5,65.8,0,100.0,260,6,68.8,61.1,0,0.03502218,0,-12,71.9,61.5,0,0.0,0,1269,79.7,66.9,0,0.031793132,700,131,71.3,62.2,0,0.0,0.0,55,70.2,63.0,0,0.0,0.0,-1,69.6,62.8,0,0.0,0.0,44,70.1,66.9,0,0.0,0,42,71.7,62.8,0,0.036836937,0,7,69.6,66.5,0,99.908875,950,2,0,63.1,0,0.0,0,-3,70.1,63.3,0,0.0,0,96,73.5,61.5,0,41.255135,100.0,199,70.2,61.8,0,32.739876,200,196,71.0,61.7,0.0,36.11791,200.0,191,76.6,61.7,0,23.245508,200.0,93,74.0,63.0,0,32.42946,100.0,202,72.7,62.0,0,30.119356,200.0,205,73.2,62.0,0,30.45722,200.0,102,72.2,63.2,0,30.64709,100.0,187,73.5,62.4,0,30.077633,200.0,98,70.1,61.9,0,34.90265,100.0,97,73.7,61.5,0,40.306072,100.0,95,72.1,61.6,0,40.977287,100,213,73.1,61.5,0,37.920967,200.0,96,73.5,62.6,0,26.402822,100.0,213,70.8,61.9,0.0,39.857216,200.0,188,73.4,62.6,0,35.760845,200.0,195,72.9,61.7,0,22.456963,200,99,71.5,62.7,0,31.476757,100.0,204,71.4,61.2,0.0,33.45281,200.0,210,70.6,62.0,0.0,19.501625,200.0,96,73.8,61.2,0,42.47617,100.0,195,72.4,61.4,0,41.03759,200,195,73.5,61.4,0,27.633554,200.0,1,73.8,66.3,0,0.0,0.0,198,73.7,61.4,0,26.207388,200.0,205,73.2,62.7,0,41.10331,200.0,199,73.8,61.7,0,33.2901,200.0,146,71.0,62.2,0.0,42.70395,150.0,189,73.7,61.6,0,28.324907,200.0,197,72.5,61.3,0,35.05897,200.0,101,74.0,61.2,0,45.25374,100.0,208,72.7,61.2,0,42.74768,200.0,198,73.5,61.6,0,36.286823,200.0,96,73.6,62.0,0,30.093294,100.0,197,72.6,66.9,0,29.505978,200.0,105,72.5,62.2,0,27.365885,100,93,73.6,62.6,0,31.932774,100.0,98,71.9,282.1,0,28.781466,100.0,205,73.6,61.7,0,29.690964,200.0,204,72.8,61.5,0,43.511066,200.0,91,74.1,61.9,0,32.403927,100.0,102,73.6,62.3,0,35.88718,100.0,206,73.6,61.3,0,30.347734,200.0,104,73.8,62.0,0,36.907154,100.0,187,70.6,60.9,0.0,48.484535,200.0,99,73.9,62.3,0,27.544502,100.0,114,72.9,61.5,0,28.357115,100.0,0,0,0,0,0,0,203,73.6,61.6,0,36.585625,200.0,206,71.6,61.0,0.0,44.531845,200.0,202,74.1,62.7,0,32.833515,200.0,210,73.2,62.3,0,31.126844,200.0,97,73.5,62.4,0,40.60101,100.0,95,73.7,62.4,0,24.604733,100.0,105,71.8,62.1,0.0,31.946827,100.0,199,71.0,62.3,0.0,21.958658,200.0,196,73.6,61.2,0,33.283375,200.0,100,69.8,61.2,0.0,41.080235,100.0,202,69.0,61.0,0.0,29.27917,200.0,83.5,82.1,92.6,143.0,102.2,115.7,1.2,0.1,30.08
20180709,2120,80.4,59.3,33.66645035,40.69863667,241,45.3,45.3,5.0,69.6,69.7,-0.1,6.15,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.0,7.5,200,77.4,77.6,63.9,0.0,0.0,0.0,57.2,0.0,0,67.0,0.0,58.2,0.8125,52.0,0,0,-0.1,1.5,0,0,0,73.6,74.4,61.1,30.0,15,45.5,60.909092,39.5,0,68,2.98,58.2,0.8125,54.4,0,0,90.0,86.6,11.1,4.2,1.8,15,15,95.6,63.6,100.0,100,33.0,0,79.6,0.9,64.465515,63.965515,0,10.7,0,0,0,0.0,0,72,150,69.8,0,0.0,0.0,85.0,55.0,0.0,67.3,62.7,1.0,2200.0,18,70.8,67.6,0,100.0,260,6,69.0,61.9,0,0.03502218,0,-12,72.2,62.7,0,0.0,0,1269,79.8,67.4,0,0.031793132,700,132,71.7,63.3,0,0.0,0.0,55,70.4,64.1,0,0.0,0.0,-1,69.9,63.8,0,0.0,0.0,44,70.3,68.1,0,0.0,0,42,71.9,63.6,0,0.036836937,0,7,69.9,67.9,0,99.908875,950,1,0,64.4,0,0.0,0,-2,70.4,64.4,0,0.0,0,97,73.6,62.0,0,41.255135,100.0,199,70.1,62.3,0,32.739876,200,197,71.0,62.2,0.0,36.11791,200.0,191,76.6,62.1,0,23.245508,200.0,93,74.1,63.2,0,32.42946,100.0,202,72.7,62.4,0,30.119356,200.0,203,73.2,62.2,0,29.941172,200.0,102,72.3,63.4,0,30.64709,100.0,187,73.5,62.6,0,30.077633,200.0,98,70.2,62.2,0,34.90265,100.0,97,73.7,62.0,0,40.306072,100.0,95,72.1,62.1,0,40.977287,100,215,73.1,61.9,0,37.920967,200.0,96,73.5,62.8,0,26.402822,100.0,212,70.7,62.3,0.0,39.857216,200.0,188,73.4,62.8,0,35.760845,200.0,196,72.9,62.0,0,22.456963,200,100,71.5,62.9,0,31.476757,100.0,188,71.4,61.6,0.0,33.45281,200.0,209,70.6,62.4,0.0,19.501625,200.0,96,73.8,61.7,0,42.47617,100.0,196,72.4,62.0,0,41.627834,200,195,73.6,61.8,0,27.633554,200.0,1,73.9,67.6,0,0.0,0.0,196,73.7,61.9,0,26.207388,200.0,205,73.1,62.9,0,41.10331,200.0,199,73.8,61.9,0,33.2901,200.0,146,71.0,62.5,0.0,42.70395,150.0,189,73.7,62.0,0,28.324907,200.0,194,72.5,61.7,0,35.05897,200.0,101,74.0,61.7,0,45.25374,100.0,208,72.6,61.7,0,42.74768,200.0,197,73.6,62.0,0,36.286823,200.0,96,73.7,62.3,0,30.093294,100.0,201,72.6,67.4,0,29.505978,200.0,105,72.5,62.4,0,27.365885,100,94,73.6,62.8,0,31.932774,100.0,98,71.9,282.1,0,28.781466,100.0,202,73.6,62.0,0,29.690964,200.0,203,72.9,61.9,0,43.511066,200.0,91,74.2,62.2,0,32.403927,100.0,102,73.7,62.7,0,35.88718,100.0,204,73.7,61.7,0,30.347734,200.0,105,73.8,62.3,0,36.907154,100.0,191,70.5,61.4,0.0,48.484535,200.0,99,73.9,62.5,0,27.544502,100.0,118,72.9,61.9,0,28.357115,100.0,0,0,0,0,0,0,204,73.6,62.0,0,36.585625,200.0,206,71.6,61.5,0.0,44.531845,200.0,201,74.1,62.8,0,32.833515,200.0,210,73.2,62.5,0,31.126844,200.0,97,73.6,62.5,0,40.60101,100.0,93,73.7,62.5,0,24.604733,100.0,105,71.8,62.4,0.0,31.946827,100.0,200,71.1,62.6,0.0,21.958658,200.0,195,73.6,61.5,0,33.283375,200.0,100,69.9,61.7,0.0,41.080235,100.0,204,69.2,61.5,0.0,29.27917,200.0,83.4,82.1,92.9,144.0,102.3,115.6,0.7,0.2,30.08
20180709,2125,80.1,58.3,33.20483896,40.69863667,230,51.1,50.9,4.95,68.7,69.8,-0.1,5.6,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.95,7.5,200,76.5,76.8,65.25,0.0,0.0,0.0,57.2,0.0,0,66.8,0.0,58.2,0.8125,52.5,0,0,-0.1,1.5,0,0,0,73.7,74.3,61.8,30.0,15,44.9,60.909092,40.6,0,68,2.97,58.2,0.8125,54.5,0,0,88.7,86.9,12.0,4.5,1.4,15,15,95.1,64.25,100.0,100,32.5,0,79.6,0.8,64.465515,63.965515,0,10.4,0,0,0,0.0,0,72,151,70.9,0,0.0,0.0,85.0,55.0,0.0,67.4,63.3,1.0,2200.0,13,71.0,68.7,0,100.0,260,6,69.2,62.7,0,0.03502218,0,-12,72.3,63.7,0,0.0,0,1269,79.8,67.7,0,0.031793132,700,131,72.0,64.2,0,0.0,0.0,55,70.5,65.0,0,0.0,0.0,-1,70.2,64.8,0,0.0,0.0,49,70.5,69.0,0,0.0,0,41,72.0,64.4,0,0.036836937,0,7,70.2,68.9,0,99.908875,950,-1,0,65.5,0,0.0,0,-2,70.5,65.4,0,0.0,0,97,73.6,62.4,0,41.255135,100.0,198,70.1,62.7,0,32.739876,200,196,71.0,62.6,0.0,36.11791,200.0,191,76.5,62.5,0,23.245508,200.0,92,74.2,63.5,0,32.42946,100.0,201,72.7,62.7,0,30.119356,200.0,204,73.2,62.6,0,29.941172,200.0,102,72.3,63.7,0,30.64709,100.0,188,73.5,62.9,0,30.077633,200.0,96,70.2,62.6,0,34.90265,100.0,97,73.8,62.5,0,40.306072,100.0,94,72.1,62.5,0,40.977287,100,214,73.2,62.4,0,37.920967,200.0,96,73.6,63.2,0,26.402822,100.0,212,70.7,62.6,0.0,39.857216,200.0,187,73.5,63.0,0,35.760845,200.0,194,73.0,62.3,0,22.456963,200,100,71.5,63.2,0,31.476757,100.0,203,71.4,62.1,0.0,33.45281,200.0,211,70.6,62.8,0.0,19.501625,200.0,96,73.9,62.2,0,42.47617,100.0,196,72.4,62.4,0,41.627834,200,195,73.6,62.3,0,27.633554,200.0,1,74.0,68.5,0,0.0,0.0,199,73.7,62.3,0,26.207388,200.0,204,73.1,63.2,0,41.10331,200.0,198,73.9,62.3,0,33.2901,200.0,146,71.0,62.9,0.0,42.70395,150.0,188,73.7,62.4,0,28.324907,200.0,193,72.5,62.1,0,35.05897,200.0,101,74.1,62.2,0,45.25374,100.0,208,72.6,62.2,0,42.74768,200.0,198,73.6,62.4,0,36.286823,200.0,96,73.8,62.6,0,30.093294,100.0,198,72.6,67.6,0,29.505978,200.0,106,72.5,62.7,0,27.365885,100,92,73.6,63.1,0,31.932774,100.0,98,71.9,282.2,0,28.781466,100.0,207,73.6,62.4,0,29.690964,200.0,206,72.9,62.3,0,43.511066,200.0,91,74.3,62.6,0,32.403927,100.0,104,73.7,63.1,0,35.88718,100.0,204,73.6,62.2,0,30.347734,200.0,104,73.8,62.6,0,36.907154,100.0,191,70.5,61.9,0.0,48.484535,200.0,100,73.9,62.8,0,27.544502,100.0,109,72.8,62.3,0,28.357115,100.0,0,0,0,0,0,0,202,73.6,62.4,0,36.585625,200.0,206,71.7,62.0,0.0,44.531845,200.0,201,74.2,63.1,0,32.833515,200.0,210,73.1,62.8,0,31.126844,200.0,97,73.6,62.8,0,40.60101,100.0,93,73.7,62.8,0,24.604733,100.0,105,71.9,62.8,0.0,31.946827,100.0,199,71.1,63.0,0.0,21.958658,200.0,196,73.5,62.0,0,33.283375,200.0,100,70.0,62.1,0.0,41.080235,100.0,204,69.3,62.0,0.0,29.27917,200.0,83.4,82.1,92.8,144.0,102.3,116.0,1.7,0.0,30.08
20180709,2130,79.8,57.4,32.77394651,40.69863667,1,53.9,53.9,4.85,68.8,69.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.85,7.5,200,77.6,78.7,66.6,0.0,0.0,0.0,57.2,0.0,0,68.5,0.0,58.2,0.8125,52.4,0,0,-0.1,1.5,0,0,0,73.7,74.2,62.5,30.0,15,44.6,60.909092,37.5,0,68,2.96,58.2,0.8125,54.7,0,0,88.9,86.6,9.7,4.8,1.7,15,15,93.3,64.9,100.0,100,32.0,0,79.6,0.85,64.465515,63.965515,0,10.6,0,0,0,0.0,0,72,153,71.9,0,0.0,0.0,85.0,55.0,0.0,67.5,63.7,1.0,2200.0,14,71.2,69.5,0,100.0,260,6,69.3,63.5,0,0.03502218,0,-11,72.4,64.6,0,0.0,0,1267,79.8,68.1,0,0.031793132,700,133,72.3,65.0,0,0.0,0.0,55,70.7,65.8,0,0.0,0.0,-1,70.4,65.6,0,0.0,0.0,46,70.6,69.5,0,0.0,0,42,72.1,65.2,0,0.036836937,0,7,70.4,69.5,0,99.908875,950,-1,0,66.6,0,0.0,0,-3,70.7,66.2,0,0.0,0,96,73.7,62.8,0,41.255135,100.0,198,70.1,63.1,0,32.739876,200,198,71.0,63.0,0.0,36.11791,200.0,191,76.5,62.9,0,23.245508,200.0,93,74.2,63.7,0,32.42946,100.0,202,72.8,63.0,0,30.119356,200.0,205,73.2,62.9,0,29.941172,200.0,102,72.4,63.9,0,30.64709,100.0,186,73.5,63.2,0,30.077633,200.0,97,70.3,62.9,0,34.90265,100.0,97,73.8,62.9,0,40.306072,100.0,95,72.1,63.0,0,40.977287,100,214,73.2,62.8,0,37.920967,200.0,96,73.6,63.5,0,26.402822,100.0,212,70.8,63.0,0.0,39.857216,200.0,188,73.5,63.3,0,35.760845,200.0,195,73.0,62.7,0,22.456963,200,99,71.5,63.5,0,31.476757,100.0,185,71.4,62.5,0.0,33.45281,200.0,207,70.6,63.2,0.0,19.501625,200.0,96,73.9,62.6,0,42.47617,100.0,195,72.4,62.9,0,41.627834,200,194,73.6,62.6,0,27.633554,200.0,1,74.1,69.2,0,0.0,0.0,198,73.7,62.7,0,26.207388,200.0,204,73.1,63.5,0,41.10331,200.0,197,73.9,62.6,0,33.2901,200.0,146,71.0,63.2,0.0,42.70395,150.0,193,73.8,62.7,0,28.324907,200.0,192,72.5,62.5,0,35.05897,200.0,101,74.1,62.6,0,45.25374,100.0,207,72.7,62.7,0,42.74768,200.0,193,73.7,62.8,0,36.286823,200.0,96,73.8,62.9,0,30.093294,100.0,200,72.6,68.0,0,29.505978,200.0,105,72.5,63.0,0,27.365885,100,92,73.7,63.4,0,31.932774,100.0,97,71.9,282.0,0,28.781466,100.0,206,73.6,62.8,0,29.690964,200.0,205,72.9,62.7,0,43.511066,200.0,90,74.3,63.0,0,32.403927,100.0,104,73.7,63.5,0,35.88718,100.0,205,73.7,62.6,0,30.347734,200.0,103,73.8,63.0,0,36.907154,100.0,185,70.4,62.4,0.0,48.484535,200.0,99,74.0,63.1,0,27.544502,100.0,114,72.8,62.6,0,28.357115,100.0,0,0,0,0,0,0,202,73.6,62.8,0,36.585625,200.0,203,71.8,62.5,0.0,44.531845,200.0,202,74.2,63.3,0,32.833515,200.0,210,73.2,63.1,0,31.126844,200.0,97,73.6,63.1,0,40.60101,100.0,95,73.8,63.1,0,24.604733,100.0,104,72.0,63.1,0.0,31.946827,100.0,198,71.2,63.3,0.0,21.958658,200.0,195,73.5,62.4,0,33.283375,200.0,100,70.0,62.5,0.0,41.080235,100.0,204,69.4,62.4,0.0,29.27917,200.0,83.4,82.1,92.8,142.0,102.3,115.7,1.2,0.3,30.08
20180709,2135,79.6,58.4,32.87464774,40.69863667,1,53.9,54.3,4.8,69.0,70.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,79.0,79.0,67.15,0.0,0.0,0.0,57.2,0.0,0,69.1,0.0,58.2,0.8125,52.9,0,0,-0.1,1.5,0,0,0,73.7,74.4,68.75,30.0,15,48.7,60.909092,37.0,0,68,2.92,58.2,0.8125,55.2,0,0,74.9,85.4,9.4,4.4,1.7,15,15,68.8,71.25,100.0,100,59.1,0,79.6,0.8,64.465515,63.965515,0,10.2,0,0,0,0.0,0,72,151,72.8,0,0.0,0.0,85.0,55.0,0.0,67.5,64.1,1.0,2200.0,16,71.3,70.1,0,100.0,260,6,69.4,64.2,0,0.03502218,0,-12,72.5,65.3,0,0.0,0,1270,79.8,68.4,0,0.031793132,700,133,72.5,65.7,0,0.0,0.0,55,70.8,66.5,0,0.0,0.0,-1,70.6,66.4,0,0.0,0.0,48,70.7,70.1,0,0.0,0,42,72.2,65.9,0,0.036836937,0,8,70.5,70.1,0,99.908875,950,-1,0,67.4,0,0.0,0,-3,70.8,67.0,0,0.0,0,96,73.7,66.8,0,41.781616,100.0,196,70.2,66.8,0,33.170033,200,197,71.1,67.1,0.0,36.548992,200.0,198,76.4,66.2,0,23.832336,200.0,92,74.3,65.2,0,32.42946,100.0,198,72.8,65.7,0,30.119356,200.0,201,73.3,65.3,0,29.941172,200.0,100,72.4,65.8,0,30.64709,100.0,185,73.6,65.4,0,30.077633,200.0,97,70.4,65.9,0,34.90265,100.0,96,73.8,67.7,0,40.752003,100.0,97,72.2,67.0,0,42.01917,100,207,73.2,66.3,0,37.920967,200.0,96,73.7,65.8,0,26.402822,100.0,207,70.8,66.2,0.0,39.857216,200.0,187,73.5,65.2,0,35.760845,200.0,193,73.0,65.3,0,22.456963,200,98,71.6,65.7,0,31.476757,100.0,195,71.4,66.4,0.0,34.006733,200.0,203,70.7,66.9,0.0,19.501625,200.0,96,73.9,67.0,0,42.47617,100.0,194,72.4,67.7,0,42.073105,200,190,73.6,65.9,0,27.633554,200.0,0,74.1,69.6,0,0.0,0.0,194,73.7,66.4,0,26.207388,200.0,201,73.1,65.8,0,41.10331,200.0,195,73.9,65.1,0,33.2901,200.0,149,71.0,66.3,0.0,43.275204,150.0,192,73.8,65.8,0,28.808529,200.0,199,72.5,66.2,0,35.434715,200.0,100,74.2,67.4,0,45.25374,100.0,204,72.7,68.1,0,42.74768,200.0,203,73.7,66.2,0,36.709305,200.0,95,73.9,65.2,0,30.093294,100.0,197,72.6,69.2,0,29.505978,200.0,104,72.5,65.3,0,27.365885,100,94,73.7,65.6,0,32.543926,100.0,95,71.9,282.1,0,28.781466,100.0,203,73.6,65.5,0,29.690964,200.0,201,73.0,66.4,0,43.511066,200.0,90,74.4,65.4,0,32.403927,100.0,102,73.7,67.1,0,35.88718,100.0,201,73.7,67.0,0,30.347734,200.0,104,73.8,65.2,0,36.907154,100.0,170,70.5,67.5,0.0,48.484535,200.0,98,74.0,65.3,0,27.544502,100.0,97,72.8,65.9,0,28.357115,100.0,0,0,0,0,0,0,204,73.6,66.2,0,36.585625,200.0,199,71.9,67.3,0.0,44.531845,200.0,198,74.2,64.8,0,32.833515,200.0,207,73.2,65.4,0,31.126844,200.0,96,73.6,65.0,0,40.60101,100.0,92,73.8,65.2,0,24.604733,100.0,103,72.0,65.6,0.0,31.946827,100.0,196,71.3,65.7,0.0,21.958658,200.0,193,73.6,65.3,0,33.283375,200.0,100,70.2,66.4,0.0,41.080235,100.0,202,69.5,66.8,0.0,29.27917,200.0,83.4,82.1,92.8,143.0,102.4,115.9,1.2,-0.1,30.08
20180709,2140,79.4,59.1,32.90104788,40.69863667,1,53.8,54.3,4.75,69.1,70.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.75,7.5,200,79.8,79.1,67.7,0.0,0.0,0.0,58.4,0.0,0,69.4,0.0,59.4,0.8125,50.6,0,0,-0.1,1.5,0,0,0,73.8,74.4,75.0,30.0,15,54.7,62.0,39.1,0,68,2.89,59.4,0.8125,55.5,0,0,60.6,85.3,10.9,4.3,1.7,15,15,62.8,77.6,100.0,100,92.6,0,79.6,0.85,64.82758,64.32758,0,10.4,0,0,0,0.0,0,72,151,73.4,0,0.0,0.0,85.0,55.0,0.0,67.6,64.3,1.0,2200.0,16,71.4,70.7,0,100.0,260,5,69.5,64.8,0,0.03502218,0,-12,72.6,65.9,0,0.0,0,1271,79.8,68.7,0,0.031793132,700,133,72.7,66.5,0,0.0,0.0,55,71.0,67.1,0,0.0,0.0,-1,70.8,67.1,0,0.0,0.0,50,70.8,70.5,0,0.0,0,42,72.3,66.5,0,0.036836937,0,7,70.7,70.6,0,99.908875,950,0,0,68.1,0,0.0,0,-3,70.9,67.7,0,0.0,0,95,73.8,71.4,0,42.17121,100.0,197,70.4,71.3,0,33.69578,200,195,71.3,71.5,0.0,36.548992,200.0,198,76.4,70.6,0,23.832336,200.0,91,74.3,67.8,0,33.430058,100.0,195,72.8,69.3,0,30.119356,200.0,197,73.3,68.8,0,29.941172,200.0,99,72.5,68.6,0,30.64709,100.0,186,73.6,68.7,0,30.077633,200.0,94,70.4,69.4,0,34.90265,100.0,97,73.9,72.4,0,41.76548,100.0,95,72.2,71.6,0,42.01917,100,206,73.3,70.7,0,37.920967,200.0,95,73.7,69.1,0,26.402822,100.0,204,70.8,70.3,0.0,39.857216,200.0,185,73.5,68.2,0,35.760845,200.0,188,73.1,69.0,0,22.456963,200,97,71.7,68.8,0,31.476757,100.0,197,71.4,71.0,0.0,34.006733,200.0,202,70.8,71.2,0.0,19.501625,200.0,96,74.0,71.9,0,43.45211,100.0,193,72.4,72.4,0,42.073105,200,195,73.7,70.5,0,28.04892,200.0,1,74.2,69.9,0,0.0,0.0,195,73.8,70.7,0,26.207388,200.0,200,73.1,69.1,0,41.10331,200.0,196,73.9,69.0,0,33.2901,200.0,148,71.1,70.2,0.0,43.275204,150.0,194,73.8,70.0,0,29.424051,200.0,198,72.6,70.7,0,35.434715,200.0,99,74.3,72.2,0,45.25374,100.0,204,72.7,72.7,0,42.74768,200.0,201,73.8,70.6,0,36.709305,200.0,95,73.9,68.7,0,30.093294,100.0,195,72.7,71.3,0,29.505978,200.0,104,72.5,68.8,0,27.365885,100,89,73.7,68.9,0,33.0896,100.0,94,72.0,281.8,0,28.781466,100.0,204,73.7,69.4,0,29.690964,200.0,200,73.1,70.7,0,43.511066,200.0,91,74.4,69.2,0,32.403927,100.0,102,73.8,71.4,0,35.88718,100.0,198,73.7,71.7,0,30.347734,200.0,104,73.8,69.0,0,36.907154,100.0,205,70.7,72.3,0.0,49.067802,200.0,97,74.0,68.6,0,27.544502,100.0,95,72.9,70.1,0,28.357115,100.0,0,0,0,0,0,0,203,73.7,70.4,0,36.585625,200.0,191,72.0,72.0,0.0,44.531845,200.0,197,74.3,67.6,0,32.833515,200.0,207,73.2,68.9,0,31.126844,200.0,98,73.7,68.2,0,41.0068,100.0,93,73.9,68.4,0,25.020197,100.0,103,72.2,69.3,0.0,31.946827,100.0,195,71.4,69.5,0.0,22.444368,200.0,199,73.7,69.6,0,33.690186,200.0,100,70.3,71.0,0.0,41.080235,100.0,202,69.6,71.6,0.0,29.27917,200.0,83.3,82.3,92.6,143.0,102.4,115.8,1.2,0.0,30.08
20180709,2145,79.2,58.2,32.54601064,40.69863667,1,53.8,54.3,4.7,69.3,70.3,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,80.4,79.3,67.7,0.0,0.0,0.0,58.4,0.0,0,70.0,0.0,59.4,0.8125,51.0,0,0,-0.1,1.5,0,0,0,74.0,74.6,75.9,30.0,15,61.2,62.0,38.9,0,68,2.9,59.4,0.8125,55.6,0,0,56.6,85.1,13.9,4.8,1.6,15,15,60.6,77.85,100.0,100,99.4,0,79.6,0.95,64.82758,64.32758,0,11.0,0,0,0,0.0,0,72,151,74.0,0,0.0,0.0,85.0,55.0,0.0,67.7,64.6,1.0,2200.0,18,71.5,71.2,0,100.0,260,5,69.7,65.4,0,0.03502218,0,-12,72.7,66.4,0,0.0,0,1271,79.8,69.1,0,0.031793132,700,134,72.8,67.1,0,0.0,0.0,55,71.1,67.6,0,0.0,0.0,-1,71.0,67.7,0,0.0,0.0,51,70.9,70.9,0,0.0,0,42,72.4,67.2,0,0.036836937,0,4,70.8,71.2,0,99.908875,950,-1,0,68.8,0,0.0,0,-2,71.0,68.3,0,0.0,0,96,73.8,74.0,0,42.7714,100.0,195,70.6,73.9,0,33.69578,200,195,71.6,73.9,0.0,36.548992,200.0,198,76.4,73.3,0,23.832336,200.0,91,74.4,70.1,0,33.430058,100.0,197,72.9,72.0,0,30.119356,200.0,196,73.4,71.5,0,29.941172,200.0,100,72.6,71.1,0,30.64709,100.0,185,73.6,71.2,0,30.077633,200.0,103,70.5,71.9,0,35.375645,100.0,98,73.9,74.7,0,41.76548,100.0,95,72.3,74.1,0,42.01917,100,206,73.4,73.5,0,37.920967,200.0,96,73.7,71.7,0,26.402822,100.0,205,70.9,72.9,0.0,39.857216,200.0,185,73.6,70.7,0,35.760845,200.0,189,73.2,71.7,0,22.881735,200,96,71.9,71.3,0,31.476757,100.0,207,71.5,73.6,0.0,34.006733,200.0,203,70.9,73.7,0.0,19.501625,200.0,96,74.1,74.5,0,43.45211,100.0,198,72.5,74.7,0,42.663353,200,194,73.7,73.4,0,28.04892,200.0,1,74.2,69.9,0,0.0,0.0,192,73.8,73.3,0,26.633522,200.0,201,73.2,71.7,0,41.10331,200.0,193,74.0,71.7,0,33.2901,200.0,147,71.2,72.7,0.0,43.275204,150.0,199,73.8,72.9,0,29.424051,200.0,198,72.7,73.4,0,35.434715,200.0,99,74.4,74.6,0,45.25374,100.0,203,72.9,74.9,0,42.74768,200.0,201,73.8,73.4,0,36.709305,200.0,95,73.9,71.3,0,30.093294,100.0,195,72.8,72.9,0,29.505978,200.0,102,72.7,71.4,0,27.365885,100,92,73.7,71.4,0,33.0896,100.0,93,72.1,281.9,0,28.781466,100.0,202,73.7,72.2,0,29.690964,200.0,201,73.2,73.3,0,43.511066,200.0,90,74.5,72.1,0,32.863407,100.0,102,73.8,73.9,0,35.88718,100.0,197,73.8,74.3,0,30.347734,200.0,103,73.9,71.9,0,36.907154,100.0,202,71.1,74.6,0.0,49.067802,200.0,96,74.0,71.3,0,27.544502,100.0,70,73.0,72.9,0,28.808392,100.0,0,0,0,0,0,0,203,73.7,73.2,0,36.585625,200.0,191,72.3,74.4,0.0,44.531845,200.0,195,74.4,70.2,0,32.833515,200.0,206,73.3,71.6,0,31.126844,200.0,98,73.8,70.9,0,41.0068,100.0,93,73.9,71.1,0,25.020197,100.0,103,72.3,72.1,0.0,31.946827,100.0,198,71.5,72.4,0.0,22.444368,200.0,200,73.7,72.8,0,33.690186,200.0,100,70.5,73.7,0.0,41.080235,100.0,201,69.8,74.1,0.0,29.27917,200.0,83.3,82.2,92.8,145.0,102.4,115.9,1.2,0.0,30.08
20180709,2150,78.9,57.5,32.17276581,40.69863667,1,53.8,54.3,4.6,69.5,70.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,80.6,79.2,67.7,0.0,0.0,0.0,58.4,0.0,0,70.7,0.0,59.4,0.8125,48.5,0,0,-0.1,1.5,0,0,0,74.2,74.7,76.8,30.0,15,67.7,62.0,35.7,0,68,2.89,59.4,0.8125,55.5,0,0,55.5,84.9,13.6,4.7,1.5,15,15,59.4,78.1,100.0,100,99.4,0,79.6,1.0,64.82758,64.32758,0,11.3,0,0,0,0.0,0,72,152,74.5,0,0.0,0.0,85.0,55.0,0.0,67.7,64.7,1.0,2200.0,17,71.6,71.6,0,100.0,260,5,69.8,65.9,0,0.03502218,0,-11,72.8,66.8,0,0.0,0,1271,79.9,69.3,0,0.031793132,700,132,73.0,67.6,0,0.0,0.0,54,71.3,68.1,0,0.0,0.0,-1,71.1,68.3,0,0.0,0.0,46,71.0,71.3,0,0.0,0,43,72.5,67.8,0,0.036836937,0,3,71.0,71.6,0,99.908875,950,-1,0,69.2,0,0.0,0,-3,71.1,68.8,0,0.0,0,96,73.9,75.2,0,42.7714,100.0,196,70.9,75.3,0,33.69578,200,195,72.0,75.0,0.0,36.548992,200.0,195,76.4,74.7,0,23.832336,200.0,92,74.5,71.9,0,33.990395,100.0,194,73.0,73.7,0,30.119356,200.0,198,73.5,73.3,0,29.941172,200.0,100,72.7,72.8,0,30.64709,100.0,185,73.7,72.9,0,30.077633,200.0,103,70.6,73.6,0,35.375645,100.0,97,74.0,75.7,0,41.76548,100.0,95,72.4,75.3,0,42.01917,100,202,73.5,74.9,0,37.920967,200.0,96,73.8,73.4,0,26.402822,100.0,205,71.0,74.4,0.0,39.857216,200.0,185,73.7,72.5,0,36.209003,200.0,187,73.3,73.3,0,22.881735,200,96,72.1,72.9,0,31.476757,100.0,194,71.7,74.9,0.0,34.006733,200.0,200,71.1,75.0,0.0,19.501625,200.0,96,74.1,75.6,0,43.45211,100.0,198,72.5,75.7,0,42.663353,200,196,73.8,74.8,0,28.04892,200.0,1,74.3,69.8,0,0.0,0.0,194,73.9,74.8,0,26.633522,200.0,199,73.4,73.4,0,41.10331,200.0,199,74.0,73.4,0,33.754864,200.0,147,71.4,74.2,0.0,43.275204,150.0,196,73.8,74.5,0,29.424051,200.0,197,72.7,74.8,0,35.434715,200.0,99,74.6,75.6,0,45.25374,100.0,203,73.1,75.8,0,42.74768,200.0,204,73.9,74.8,0,36.709305,200.0,94,74.0,73.0,0,30.093294,100.0,196,72.9,73.9,0,29.505978,200.0,105,72.8,73.2,0,27.365885,100,96,73.8,73.1,0,33.493397,100.0,92,72.3,282.1,0,28.781466,100.0,204,73.8,73.8,0,29.690964,200.0,200,73.4,74.7,0,43.511066,200.0,91,74.6,73.9,0,32.863407,100.0,101,73.8,75.0,0,35.88718,100.0,196,73.9,75.4,0,30.347734,200.0,103,73.9,73.7,0,36.907154,100.0,204,71.5,75.6,0.0,49.067802,200.0,96,74.0,73.1,0,27.544502,100.0,97,73.2,74.4,0,28.808392,100.0,0,0,0,0,0,0,203,73.8,74.7,0,36.585625,200.0,189,72.5,75.5,0.0,44.531845,200.0,196,74.4,72.2,0,32.833515,200.0,205,73.5,73.4,0,31.126844,200.0,98,73.9,72.9,0,41.0068,100.0,93,74.0,73.0,0,25.020197,100.0,103,72.4,73.8,0.0,31.946827,100.0,194,71.7,74.1,0.0,22.444368,200.0,199,73.7,74.4,0,33.690186,200.0,100,70.8,75.0,0.0,41.080235,100.0,200,69.9,75.3,0.0,29.27917,200.0,83.3,82.2,93.1,145.0,102.5,115.6,0.9,0.5,30.08
20180709,2155,78.7,57.8,32.09627114,40.69863667,1,53.9,54.4,4.55,69.6,70.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,80.9,79.3,67.35,0.0,0.0,0.0,58.4,0.0,0,71.2,0.0,59.4,0.8125,48.6,0,0,-0.1,1.5,0,0,0,74.3,74.7,77.3,30.0,15,74.3,62.0,37.5,0,68,2.89,59.4,0.8125,55.4,0,0,54.7,84.8,9.9,4.8,1.7,15,15,57.8,78.4,100.0,100,99.4,0,77.6,1.0,64.82758,64.32758,0,11.4,0,0,0,0.0,0,72,152,74.9,0,0.0,0.0,85.0,55.0,0.0,67.8,64.9,1.0,2200.0,16,71.7,71.9,0,100.0,260,5,69.9,66.4,0,0.03502218,0,-12,72.8,67.2,0,0.0,0,1270,79.9,69.6,0,0.031793132,700,134,73.1,68.1,0,0.0,0.0,54,71.4,68.5,0,0.0,0.0,-1,71.3,68.8,0,0.0,0.0,48,71.1,71.6,0,0.0,0,42,72.6,68.3,0,0.036836937,0,3,71.1,72.1,0,99.908875,950,-2,0,69.7,0,0.0,0,-4,71.2,69.3,0,0.0,0,95,74.0,76.0,0,42.7714,100.0,195,71.2,76.0,0,33.69578,200,195,72.3,75.8,0.0,36.548992,200.0,197,76.4,75.6,0,23.832336,200.0,92,74.5,73.2,0,33.990395,100.0,196,73.0,74.8,0,30.119356,200.0,200,73.6,74.5,0,29.941172,200.0,100,72.8,74.1,0,30.64709,100.0,186,73.7,74.2,0,30.077633,200.0,103,70.8,74.7,0,35.375645,100.0,97,74.1,76.3,0,41.76548,100.0,93,72.5,76.1,0,42.01917,100,203,73.7,75.7,0,37.920967,200.0,95,73.8,74.5,0,26.402822,100.0,205,71.2,75.4,0.0,39.857216,200.0,185,73.8,73.8,0,36.779385,200.0,187,73.4,74.4,0,22.881735,200,95,72.2,74.0,0,31.476757,100.0,195,71.9,75.7,0.0,34.006733,200.0,202,71.3,75.7,0.0,19.501625,200.0,96,74.2,76.2,0,43.45211,100.0,198,72.6,76.3,0,42.663353,200,194,73.9,75.7,0,28.04892,200.0,1,74.3,70.2,0,0.0,0.0,193,73.9,75.6,0,26.633522,200.0,199,73.5,74.5,0,41.10331,200.0,199,74.1,74.6,0,33.754864,200.0,147,71.6,75.2,0.0,43.275204,150.0,193,73.9,75.5,0,29.424051,200.0,196,72.8,75.6,0,35.434715,200.0,99,74.8,76.2,0,45.25374,100.0,203,73.2,76.5,0,42.74768,200.0,202,74.0,75.6,0,36.709305,200.0,94,74.0,74.2,0,30.093294,100.0,195,73.0,74.6,0,29.505978,200.0,103,72.9,74.3,0,27.365885,100,95,73.9,74.3,0,33.493397,100.0,92,72.4,282.2,0,28.781466,100.0,202,73.8,74.8,0,29.690964,200.0,198,73.5,75.5,0,43.511066,200.0,90,74.7,75.0,0,32.863407,100.0,102,73.9,75.7,0,35.88718,100.0,196,74.0,76.1,0,30.347734,200.0,104,74.0,74.8,0,36.907154,100.0,203,71.9,76.2,0.0,49.067802,200.0,95,74.0,74.3,0,27.544502,100.0,91,73.3,75.3,0,28.808392,100.0,0,0,0,0,0,0,203,73.9,75.5,0,36.585625,200.0,190,72.8,76.1,0.0,44.531845,200.0,196,74.5,73.6,0,32.833515,200.0,205,73.6,74.6,0,31.126844,200.0,98,74.0,74.1,0,41.0068,100.0,93,74.2,74.3,0,25.020197,100.0,103,72.5,74.9,0.0,31.946827,100.0,195,71.8,75.2,0.0,23.088219,200.0,198,73.8,75.3,0,33.690186,200.0,100,71.1,75.7,0.0,41.080235,100.0,200,70.0,76.0,0.0,29.27917,200.0,83.3,82.2,93.0,143.0,102.5,116.1,1.2,-0.5,30.1
20180709,2200,78.5,56.0,31.54276418,40.69863667,1,53.9,54.4,4.45,69.8,70.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.45,7.5,200,81.6,79.2,67.0,0.0,0.0,0.0,58.4,0.0,0,71.7,0.0,59.4,0.8125,47.4,0,0,-0.1,1.5,0,0,0,74.4,74.8,77.8,30.0,15,81.2,62.0,37.5,0,68,2.89,59.4,0.8125,55.3,0,0,53.5,85.0,10.0,4.4,2.1,15,15,55.4,78.7,100.0,100,100.0,0,77.6,1.0,64.82758,64.32758,0,11.5,0,0,0,0.0,0,72,152,75.3,0,0.0,0.0,85.0,55.0,0.0,67.8,65.1,1.0,2200.0,16,71.8,72.2,0,100.0,260,5,69.9,66.8,0,0.03502218,0,-11,72.9,67.5,0,0.0,0,1271,79.9,69.8,0,0.031793132,700,132,73.2,68.6,0,0.0,0.0,54,71.5,68.9,0,0.0,0.0,-1,71.5,69.3,0,0.0,0.0,53,71.1,71.9,0,0.0,0,42,72.6,68.8,0,0.036836937,0,3,71.2,72.4,0,99.908875,950,-2,0,70.1,0,0.0,0,-3,71.3,69.7,0,0.0,0,96,74.1,76.6,0,43.161,100.0,198,71.5,76.7,0,34.209583,200,195,72.6,76.4,0.0,37.213097,200.0,196,76.4,76.3,0,23.832336,200.0,92,74.6,74.3,0,34.43066,100.0,196,73.1,75.7,0,30.119356,200.0,197,73.7,75.4,0,29.941172,200.0,99,72.9,75.0,0,30.64709,100.0,189,73.8,75.1,0,30.077633,200.0,101,70.9,75.5,0,35.375645,100.0,97,74.2,76.9,0,41.76548,100.0,94,72.6,76.7,0,42.01917,100,202,73.8,76.4,0,37.920967,200.0,95,73.9,75.4,0,26.402822,100.0,206,71.2,76.2,0.0,39.857216,200.0,186,73.9,74.7,0,36.779385,200.0,184,73.5,75.3,0,22.881735,200,97,72.3,74.9,0,31.476757,100.0,204,72.0,76.3,0.0,34.006733,200.0,199,71.4,76.4,0.0,19.501625,200.0,96,74.3,76.8,0,43.45211,100.0,197,72.8,76.9,0,42.663353,200,194,74.0,76.3,0,28.04892,200.0,1,74.3,70.7,0,0.0,0.0,192,74.1,76.4,0,26.633522,200.0,199,73.7,75.4,0,41.10331,200.0,197,74.1,75.4,0,33.754864,200.0,147,71.7,76.0,0.0,43.275204,150.0,195,73.9,76.2,0,29.424051,200.0,198,72.9,76.3,0,35.434715,200.0,98,75.0,76.7,0,45.25374,100.0,203,73.4,77.1,0,42.74768,200.0,200,74.1,76.3,0,36.709305,200.0,94,74.1,75.1,0,30.093294,100.0,194,73.2,75.2,0,29.505978,200.0,101,73.1,75.2,0,27.365885,100,94,73.9,75.2,0,33.493397,100.0,92,72.5,281.9,0,28.781466,100.0,200,73.9,75.6,0,29.690964,200.0,198,73.7,76.2,0,43.511066,200.0,90,74.8,75.8,0,32.863407,100.0,101,73.9,76.2,0,35.88718,100.0,195,74.1,76.6,0,30.347734,200.0,104,74.0,75.6,0,36.907154,100.0,197,72.2,76.8,0.0,49.067802,200.0,97,74.1,75.2,0,27.544502,100.0,86,73.4,76.0,0,28.808392,100.0,0,0,0,0,0,0,204,73.9,76.2,0,36.585625,200.0,189,73.0,76.7,0.0,44.531845,200.0,196,74.6,74.6,0,32.833515,200.0,206,73.7,75.6,0,31.126844,200.0,97,74.1,75.1,0,41.0068,100.0,93,74.3,75.3,0,25.020197,100.0,103,72.6,75.8,0.0,31.946827,100.0,197,72.0,75.9,0.0,23.088219,200.0,197,73.9,76.1,0,33.690186,200.0,100,71.4,76.4,0.0,41.080235,100.0,200,70.2,76.6,0.0,29.27917,200.0,83.3,82.2,93.0,143.0,102.5,115.8,3.2,0.0,30.1
20180709,2205,78.2,55.4,31.20487519,25.610555,1,54.0,54.5,4.4,70.0,70.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.4,7.5,200,82.0,79.0,66.65,0.0,0.0,0.0,58.4,0.0,0,72.1,0.0,59.4,0.8125,45.9,0,0,-0.1,1.5,0,0,0,74.6,74.9,78.4,30.0,15,88.4,62.0,34.8,0,68,2.88,59.4,0.8125,55.1,0,0,52.1,84.8,9.1,4.2,1.8,15,15,53.4,79.0,100.0,100,99.3,0,77.6,1.0,64.82758,64.32758,0,11.3,0,0,0,0.0,0,72,154,75.6,0,0.0,0.0,85.0,55.0,0.0,67.9,65.2,1.0,2200.0,16,71.9,72.5,0,100.0,260,4,70.0,67.2,0,0.03502218,0,-11,72.9,67.8,0,0.0,0,1271,79.9,70.1,0,0.031793132,700,134,73.3,69.0,0,0.0,0.0,54,71.7,69.3,0,0.0,0.0,-1,71.7,69.8,0,0.0,0.0,49,71.2,72.2,0,0.0,0,41,72.7,69.3,0,0.036836937,0,4,71.3,72.7,0,99.908875,950,-2,0,70.4,0,0.0,0,-3,71.4,70.0,0,0.0,0,96,74.2,77.3,0,43.161,100.0,196,71.7,77.4,0,34.209583,200,195,72.8,77.1,0.0,37.213097,200.0,195,76.4,77.1,0,23.832336,200.0,92,74.6,75.1,0,34.43066,100.0,194,73.2,76.4,0,30.119356,200.0,196,73.7,76.2,0,29.941172,200.0,99,73.0,75.8,0,30.64709,100.0,187,73.8,75.9,0,30.077633,200.0,102,71.0,76.3,0,35.375645,100.0,97,74.3,77.7,0,41.76548,100.0,92,72.7,77.4,0,42.01917,100,202,74.0,77.1,0,37.920967,200.0,95,73.9,76.1,0,26.402822,100.0,203,71.3,77.0,0.0,39.857216,200.0,188,74.0,75.6,0,36.779385,200.0,185,73.5,76.0,0,22.881735,200,95,72.4,75.7,0,31.476757,100.0,198,72.1,77.1,0.0,34.006733,200.0,201,71.5,77.1,0.0,19.501625,200.0,96,74.4,77.4,0,43.45211,100.0,196,72.9,77.6,0,42.663353,200,192,74.1,77.0,0,28.04892,200.0,1,74.3,71.4,0,0.0,0.0,192,74.2,77.2,0,26.633522,200.0,199,73.8,76.1,0,41.10331,200.0,199,74.2,76.2,0,33.754864,200.0,146,71.9,76.8,0.0,43.275204,150.0,197,74.0,76.9,0,29.424051,200.0,194,73.0,77.1,0,35.434715,200.0,99,75.1,77.5,0,45.25374,100.0,202,73.5,77.8,0,42.74768,200.0,201,74.1,77.0,0,36.709305,200.0,94,74.1,75.9,0,30.093294,100.0,193,73.3,75.8,0,29.505978,200.0,103,73.3,76.0,0,27.365885,100,96,74.0,76.0,0,33.493397,100.0,102,72.6,281.9,0,29.416353,100.0,202,74.0,76.3,0,29.690964,200.0,197,73.8,76.9,0,43.511066,200.0,91,74.8,76.5,0,32.863407,100.0,103,73.9,76.8,0,35.88718,100.0,195,74.2,77.4,0,30.347734,200.0,104,74.1,76.3,0,36.907154,100.0,193,72.4,77.5,0.0,49.067802,200.0,95,74.1,75.9,0,27.544502,100.0,95,73.5,76.7,0,29.247469,100.0,0,0,0,0,0,0,199,74.0,76.9,0,36.585625,200.0,184,73.2,77.4,0.0,44.93609,200.0,194,74.7,75.5,0,32.833515,200.0,205,73.9,76.4,0,31.126844,200.0,97,74.2,75.9,0,41.0068,100.0,96,74.5,76.1,0,25.516445,100.0,100,72.7,76.5,0.0,31.946827,100.0,196,72.1,76.6,0.0,23.088219,200.0,197,74.0,76.7,0,33.690186,200.0,100,71.6,77.1,0.0,41.080235,100.0,201,70.3,77.4,0.0,29.27917,200.0,83.3,82.3,93.0,143.0,102.6,116.1,-0.6,0.2,30.1
20180709,2210,78.0,55.3,31.04996385,25.610555,1,54.1,54.6,4.35,70.1,70.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.35,7.5,200,82.4,79.1,66.3,0.0,0.0,0.0,58.4,0.0,0,72.5,0.0,59.4,0.8125,45.1,0,0,-0.1,1.5,0,0,0,74.7,74.9,79.0,30.0,15,96.0,62.0,37.0,0,68,2.88,59.4,0.8125,55.0,0,0,51.0,85.1,13.8,4.6,0.9,15,15,52.0,79.3,100.0,100,98.7,0,77.6,1.0,64.82758,64.32758,0,11.5,0,0,0,0.0,0,72,154,76.0,0,0.0,0.0,85.0,55.0,0.0,67.9,65.4,1.0,2200.0,15,71.9,72.7,0,100.0,260,4,70.1,67.6,0,0.03502218,0,-12,73.0,68.0,0,0.0,0,1272,79.9,70.3,0,0.031793132,700,133,73.5,69.4,0,0.0,0.0,54,71.8,69.7,0,0.0,0.0,-1,71.8,70.2,0,0.0,0.0,48,71.2,72.4,0,0.0,0,42,72.8,69.7,0,0.036836937,0,3,71.4,73.0,0,99.908875,950,-2,0,70.8,0,0.0,0,-3,71.5,70.4,0,0.0,0,96,74.2,78.0,0,43.161,100.0,196,71.9,78.1,0,34.209583,200,194,73.0,77.8,0.0,37.213097,200.0,194,76.5,77.8,0,23.832336,200.0,92,74.7,75.9,0,34.990993,100.0,193,73.3,77.2,0,30.119356,200.0,197,73.8,76.9,0,29.941172,200.0,99,73.1,76.5,0,30.64709,100.0,187,73.9,76.7,0,30.077633,200.0,102,71.1,77.1,0,35.375645,100.0,96,74.3,78.3,0,41.76548,100.0,93,72.8,78.1,0,42.01917,100,202,74.1,77.8,0,37.920967,200.0,95,74.0,76.8,0,26.402822,100.0,205,71.5,77.8,0.0,39.857216,200.0,186,74.1,76.3,0,36.779385,200.0,183,73.6,76.8,0,22.881735,200,95,72.5,76.4,0,31.476757,100.0,191,72.2,77.7,0.0,34.006733,200.0,199,71.6,77.7,0.0,19.501625,200.0,96,74.5,78.1,0,43.45211,100.0,196,72.9,78.2,0,42.663353,200,193,74.2,77.7,0,28.04892,200.0,1,74.4,72.0,0,0.0,0.0,192,74.3,77.9,0,26.633522,200.0,199,73.9,76.9,0,41.10331,200.0,198,74.3,76.9,0,33.754864,200.0,146,72.1,77.5,0.0,43.275204,150.0,197,74.1,77.7,0,29.424051,200.0,197,73.0,77.8,0,35.434715,200.0,98,75.2,78.1,0,45.25374,100.0,202,73.7,78.4,0,42.74768,200.0,203,74.3,77.7,0,36.709305,200.0,94,74.2,76.6,0,30.093294,100.0,199,73.4,76.3,0,29.990976,200.0,101,73.5,76.7,0,27.365885,100,95,74.1,76.8,0,33.493397,100.0,102,72.7,281.9,0,29.416353,100.0,202,74.1,77.1,0,29.690964,200.0,196,73.9,77.6,0,43.511066,200.0,92,74.9,77.2,0,32.863407,100.0,101,74.0,77.4,0,35.88718,100.0,195,74.3,78.0,0,30.347734,200.0,104,74.1,77.1,0,36.907154,100.0,184,72.6,78.2,0.0,49.067802,200.0,96,74.1,76.6,0,27.544502,100.0,87,73.6,77.4,0,29.247469,100.0,0,0,0,0,0,0,202,74.1,77.7,0,36.585625,200.0,185,73.4,78.1,0.0,44.93609,200.0,193,74.8,76.4,0,32.833515,200.0,205,74.0,77.2,0,31.126844,200.0,97,74.4,76.7,0,41.0068,100.0,96,74.6,76.8,0,25.516445,100.0,101,72.8,77.3,0.0,31.946827,100.0,196,72.3,77.3,0.0,23.088219,200.0,196,74.1,77.5,0,33.690186,200.0,100,71.8,77.8,0.0,41.080235,100.0,199,70.4,78.1,0.0,29.27917,200.0,83.3,82.4,93.2,142.0,102.6,116.0,3.2,-0.2,30.1
20180709,2215,77.8,56.0,31.07626,25.610555,1,54.1,54.7,4.3,70.3,71.0,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.3,7.5,200,82.5,78.9,66.25,0.0,0.0,0.0,58.4,0.0,0,72.7,0.0,59.4,0.8125,44.3,0,0,-0.2,1.5,0,0,0,74.8,75.1,79.3,30.0,15,100.0,62.0,37.6,0,68,2.87,59.4,0.8125,54.8,0,0,50.2,84.6,10.6,4.6,1.3,15,15,51.0,79.25,100.0,100,99.2,0,77.6,1.05,64.82758,64.32758,0,11.5,0,0,0,0.0,0,72,154,76.3,0,0.0,0.0,85.0,55.0,0.0,68.0,65.5,1.0,2200.0,14,72.0,72.9,0,100.0,260,4,70.2,68.0,0,0.03502218,0,-11,73.0,68.3,0,0.0,0,1272,79.9,70.6,0,0.031793132,700,134,73.6,69.8,0,0.0,0.0,54,71.9,70.0,0,0.0,0.0,-1,72.0,70.6,0,0.0,0.0,45,71.3,72.7,0,0.0,0,41,72.8,70.1,0,0.036836937,0,6,71.4,73.3,0,99.908875,950,-2,0,71.1,0,0.0,0,-4,71.6,70.7,0,0.0,0,96,74.3,78.5,0,43.161,100.0,196,72.0,78.6,0,34.209583,200,194,73.2,78.3,0.0,37.213097,200.0,194,76.5,78.2,0,23.832336,200.0,93,74.7,76.7,0,35.421253,100.0,194,73.4,77.8,0,30.119356,200.0,197,73.9,77.6,0,29.941172,200.0,99,73.2,77.1,0,30.64709,100.0,186,74.0,77.4,0,30.077633,200.0,101,71.2,77.7,0,35.375645,100.0,96,74.4,78.7,0,41.76548,100.0,99,72.9,78.5,0,42.404667,100,202,74.2,78.3,0,37.920967,200.0,96,74.1,77.5,0,26.402822,100.0,204,71.6,78.3,0.0,39.857216,200.0,187,74.2,77.1,0,36.779385,200.0,186,73.7,77.4,0,23.373575,200,95,72.7,77.1,0,31.476757,100.0,195,72.4,78.3,0.0,34.006733,200.0,204,71.7,78.2,0.0,19.501625,200.0,96,74.6,78.6,0,43.860645,100.0,195,73.0,78.6,0,42.663353,200,193,74.3,78.2,0,28.04892,200.0,1,74.4,72.8,0,0.0,0.0,196,74.4,78.4,0,27.734375,200.0,198,74.1,77.5,0,41.10331,200.0,198,74.3,77.6,0,33.754864,200.0,146,72.2,78.1,0.0,43.275204,150.0,192,74.1,78.2,0,29.424051,200.0,195,73.1,78.2,0,35.434715,200.0,98,75.3,78.6,0,45.25374,100.0,203,73.9,78.8,0,42.74768,200.0,202,74.3,78.2,0,36.709305,200.0,94,74.2,77.2,0,30.093294,100.0,200,73.5,76.8,0,29.990976,200.0,102,73.6,77.4,0,27.365885,100,92,74.1,77.4,0,33.493397,100.0,100,72.8,282.2,0,29.416353,100.0,203,74.1,77.6,0,29.690964,200.0,195,74.0,78.1,0,43.511066,200.0,90,75.0,77.8,0,32.863407,100.0,102,74.0,77.8,0,35.88718,100.0,193,74.4,78.5,0,30.347734,200.0,103,74.1,77.7,0,36.907154,100.0,186,72.9,78.6,0.0,49.067802,200.0,95,74.2,77.3,0,27.544502,100.0,93,73.7,78.0,0,29.247469,100.0,0,0,0,0,0,0,201,74.2,78.2,0,36.585625,200.0,189,73.6,78.5,0.0,45.34033,200.0,193,74.9,77.1,0,32.833515,200.0,205,74.1,77.8,0,31.126844,200.0,97,74.5,77.4,0,41.0068,100.0,97,74.7,77.5,0,25.516445,100.0,101,72.9,77.9,0.0,31.946827,100.0,195,72.4,77.9,0.0,23.088219,200.0,195,74.1,78.0,0,33.690186,200.0,100,72.0,78.3,0.0,41.080235,100.0,200,70.5,78.5,0.0,29.27917,200.0,83.3,82.2,93.1,145.0,102.7,115.8,1.4,-1.4,30.1
20180709,2220,77.6,56.7,31.10095565,25.610555,1,54.2,54.8,4.25,70.4,71.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.25,7.5,200,82.8,78.8,66.2,0.0,0.0,0.0,58.4,0.0,0,73.0,0.0,59.4,0.8125,43.8,0,0,-0.2,1.5,0,0,0,74.9,75.2,79.6,30.0,15,100.0,62.0,35.1,0,68,2.87,59.4,0.8125,54.8,0,0,50.1,84.4,8.8,4.3,1.5,15,15,51.5,79.2,100.0,100,99.3,0,77.6,1.1,64.82758,64.32758,0,11.6,0,0,0,0.0,0,72,152,76.6,0,0.0,0.0,85.0,55.0,0.0,68.0,65.6,1.0,2200.0,15,72.1,73.0,0,100.0,260,5,70.2,68.3,0,0.03502218,0,-11,73.0,68.5,0,0.0,0,1273,79.9,70.8,0,0.031793132,700,135,73.7,70.1,0,0.0,0.0,53,72.0,70.2,0,0.0,0.0,-1,72.1,70.9,0,0.0,0.0,42,71.3,72.9,0,0.0,0,42,72.9,70.5,0,0.036836937,0,5,71.5,73.6,0,99.908875,950,-2,0,71.3,0,0.0,0,-4,71.7,71.0,0,0.0,0,96,74.4,78.8,0,43.161,100.0,196,72.2,78.9,0,34.209583,200,193,73.3,78.6,0.0,37.213097,200.0,193,76.5,78.6,0,23.832336,200.0,93,74.8,77.3,0,35.421253,100.0,193,73.5,78.2,0,30.119356,200.0,194,74.0,78.1,0,29.941172,200.0,99,73.2,77.6,0,30.64709,100.0,186,74.0,77.8,0,30.077633,200.0,101,71.3,78.1,0,35.375645,100.0,97,74.5,79.0,0,41.76548,100.0,98,73.0,78.9,0,42.404667,100,202,74.3,78.6,0,37.920967,200.0,94,74.1,77.9,0,26.402822,100.0,206,71.8,78.7,0.0,39.857216,200.0,186,74.3,77.5,0,36.779385,200.0,184,73.8,77.9,0,24.021908,200,95,72.8,77.6,0,31.476757,100.0,198,72.5,78.6,0.0,34.006733,200.0,196,71.8,78.5,0.0,19.501625,200.0,96,74.7,78.8,0,43.860645,100.0,198,73.1,78.9,0,42.663353,200,192,74.4,78.5,0,28.04892,200.0,1,74.5,73.4,0,0.0,0.0,194,74.4,78.8,0,27.734375,200.0,198,74.1,77.9,0,41.10331,200.0,196,74.4,78.0,0,33.754864,200.0,146,72.3,78.5,0.0,43.275204,150.0,195,74.2,78.6,0,29.424051,200.0,195,73.2,78.6,0,35.434715,200.0,98,75.4,78.9,0,45.25374,100.0,202,74.0,79.1,0,42.74768,200.0,198,74.4,78.6,0,36.709305,200.0,94,74.3,77.7,0,30.093294,100.0,202,73.7,77.3,0,29.990976,200.0,100,73.8,77.9,0,27.365885,100,94,74.1,77.9,0,33.493397,100.0,100,73.0,281.9,0,29.416353,100.0,201,74.2,78.0,0,29.690964,200.0,196,74.1,78.4,0,43.511066,200.0,89,75.0,78.2,0,32.863407,100.0,101,74.1,78.1,0,35.88718,100.0,196,74.5,78.7,0,30.347734,200.0,103,74.1,78.0,0,36.907154,100.0,184,73.1,78.9,0.0,49.067802,200.0,95,74.3,77.7,0,27.544502,100.0,88,73.8,78.3,0,29.247469,100.0,0,0,0,0,0,0,201,74.3,78.5,0,36.585625,200.0,188,73.7,78.8,0.0,45.34033,200.0,194,75.0,77.6,0,32.833515,200.0,205,74.2,78.2,0,31.126844,200.0,96,74.6,77.9,0,41.0068,100.0,95,74.7,78.0,0,25.516445,100.0,101,73.0,78.3,0.0,31.946827,100.0,195,72.5,78.2,0.0,23.088219,200.0,195,74.2,78.4,0,33.690186,200.0,100,72.1,78.6,0.0,41.080235,100.0,199,70.6,78.8,0.0,29.27917,200.0,83.3,82.3,93.2,144.0,102.7,115.9,1.2,0.0,30.1
