20180709,2225,77.4,57.6,31.16859539,25.610555,1,54.3,54.9,4.2,70.5,71.2,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,82.5,79.1,66.8,0.0,0.0,0.0,58.4,0.0,0,73.0,0.0,59.4,0.8125,43.6,0,0,-0.2,1.4,0,0,0,75.0,75.2,79.65,30.0,15,100.0,62.0,37.6,0,68,2.87,59.4,0.8125,54.7,0,0,50.1,84.6,14.0,4.6,2.1,15,15,52.2,79.15,100.0,100,99.4,0,77.6,1.1,64.82758,64.32758,0,11.6,0,0,0,0.0,0,72,152,76.8,0,0.0,0.0,85.0,55.0,0.0,68.1,65.7,1.0,2200.0,14,72.1,73.2,0,100.0,260,4,70.3,68.6,0,0.03502218,0,-11,73.1,68.7,0,0.0,0,1272,79.9,71.0,0,0.031793132,700,134,73.9,70.4,0,0.0,0.0,54,72.1,70.5,0,0.0,0.0,-1,72.3,71.2,0,0.0,0.0,47,71.4,73.1,0,0.0,0,41,72.9,70.8,0,0.036836937,0,7,71.6,73.8,0,99.908875,950,-2,0,71.6,0,0.0,0,-3,71.7,71.2,0,0.0,0,96,74.4,79.0,0,43.161,100.0,196,72.4,79.1,0,34.209583,200,196,73.5,78.8,0.0,37.632526,200.0,194,76.6,78.8,0,23.832336,200.0,93,74.8,77.7,0,35.421253,100.0,194,73.6,78.6,0,30.119356,200.0,195,74.0,78.4,0,29.941172,200.0,99,73.3,77.9,0,30.64709,100.0,187,74.1,78.2,0,30.077633,200.0,103,71.4,78.4,0,35.375645,100.0,96,74.5,79.2,0,41.76548,100.0,99,73.0,79.0,0,42.404667,100,200,74.4,78.9,0,37.920967,200.0,95,74.1,78.2,0,26.402822,100.0,203,71.9,78.9,0.0,39.857216,200.0,185,74.3,77.9,0,36.779385,200.0,185,73.8,78.2,0,24.021908,200,95,72.9,77.9,0,31.476757,100.0,198,72.6,78.8,0.0,34.006733,200.0,195,71.9,78.7,0.0,19.501625,200.0,96,74.7,79.0,0,43.860645,100.0,196,73.1,79.1,0,42.663353,200,193,74.5,78.7,0,28.04892,200.0,1,74.5,73.9,0,0.0,0.0,194,74.5,79.1,0,27.734375,200.0,198,74.3,78.2,0,41.10331,200.0,196,74.4,78.4,0,33.754864,200.0,145,72.5,78.7,0.0,43.275204,150.0,196,74.2,78.8,0,29.424051,200.0,195,73.3,78.8,0,35.434715,200.0,95,75.4,79.0,0,45.25374,100.0,202,74.1,79.3,0,42.74768,200.0,201,74.5,78.8,0,36.709305,200.0,93,74.3,78.0,0,30.093294,100.0,197,73.8,77.5,0,29.990976,200.0,101,73.9,78.2,0,27.365885,100,93,74.2,78.2,0,33.493397,100.0,100,73.1,281.9,0,29.416353,100.0,201,74.3,78.3,0,29.690964,200.0,195,74.1,78.7,0,43.511066,200.0,91,75.1,78.5,0,32.863407,100.0,101,74.1,78.3,0,35.88718,100.0,194,74.5,78.9,0,30.347734,200.0,104,74.2,78.3,0,36.907154,100.0,182,73.3,79.1,0.0,49.067802,200.0,95,74.3,78.0,0,27.544502,100.0,78,73.9,78.5,0,29.247469,100.0,0,0,0,0,0,0,199,74.3,78.8,0,36.585625,200.0,186,73.9,79.0,0.0,45.34033,200.0,192,75.1,78.0,0,32.833515,200.0,205,74.3,78.6,0,31.126844,200.0,97,74.7,78.2,0,41.0068,100.0,95,74.8,78.3,0,25.516445,100.0,101,73.1,78.6,0.0,31.946827,100.0,193,72.6,78.5,0.0,23.991867,200.0,195,74.3,78.6,0,33.690186,200.0,100,72.3,78.8,0.0,41.080235,100.0,197,70.7,79.0,0.0,29.27917,200.0,83.3,82.2,93.0,144.0,102.7,115.9,1.2,-0.1,30.1
20180709,2230,77.3,58.6,31.32370777,25.610555,1,54.4,55.0,4.15,70.7,71.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,79.1,67.4,0.0,0.0,0.0,58.4,0.0,0,73.2,0.0,59.4,0.8125,43.3,0,0,-0.2,1.4,0,0,0,75.1,75.1,79.7,30.0,15,100.0,62.0,37.5,0,68,2.87,59.4,0.8125,54.6,0,0,50.0,84.5,10.3,4.6,2.1,15,15,52.5,79.1,100.0,100,99.3,0,77.6,1.1,64.82758,64.32758,0,12.0,0,0,0,0.0,0,72,152,76.9,0,0.0,0.0,85.0,55.0,0.0,68.1,65.9,1.0,2200.0,15,72.2,73.4,0,100.0,260,4,70.4,68.9,0,0.03502218,0,-11,73.1,68.9,0,0.0,0,1273,80.0,71.2,0,0.031793132,700,135,74.0,70.7,0,0.0,0.0,54,72.3,70.7,0,0.0,0.0,-1,72.4,71.5,0,0.0,0.0,52,71.4,73.2,0,0.0,0,43,73.0,71.2,0,0.036836937,0,5,71.7,74.0,0,99.908875,950,-2,0,71.8,0,0.0,0,-3,71.8,71.4,0,0.0,0,96,74.5,79.2,0,43.161,100.0,195,72.5,79.3,0,34.209583,200,197,73.6,78.9,0.0,37.632526,200.0,193,76.6,79.0,0,23.832336,200.0,93,74.9,77.9,0,35.421253,100.0,194,73.6,78.8,0,30.119356,200.0,196,74.1,78.7,0,29.941172,200.0,99,73.4,78.2,0,30.64709,100.0,187,74.1,78.4,0,30.077633,200.0,102,71.5,78.6,0,35.375645,100.0,96,74.6,79.3,0,41.76548,100.0,98,73.1,79.2,0,42.404667,100,201,74.5,79.0,0,37.920967,200.0,94,74.2,78.5,0,26.402822,100.0,206,72.0,79.2,0.0,39.857216,200.0,187,74.4,78.2,0,36.779385,200.0,185,73.9,78.4,0,24.021908,200,94,72.9,78.1,0,31.476757,100.0,199,72.7,79.0,0.0,34.006733,200.0,194,72.0,78.9,0.0,19.501625,200.0,96,74.8,79.2,0,43.860645,100.0,198,73.2,79.3,0,42.663353,200,194,74.5,78.9,0,28.04892,200.0,1,74.5,74.4,0,0.0,0.0,195,74.6,79.2,0,27.734375,200.0,198,74.4,78.5,0,41.10331,200.0,197,74.5,78.6,0,33.754864,200.0,146,72.6,78.9,0.0,43.275204,150.0,192,74.2,79.0,0,29.424051,200.0,194,73.3,79.0,0,35.434715,200.0,97,75.5,79.2,0,45.25374,100.0,203,74.2,79.4,0,42.74768,200.0,200,74.6,79.0,0,36.709305,200.0,94,74.4,78.3,0,30.093294,100.0,197,73.9,77.8,0,29.990976,200.0,100,74.1,78.4,0,27.365885,100,96,74.2,78.5,0,33.493397,100.0,100,73.2,281.8,0,29.416353,100.0,201,74.3,78.5,0,29.690964,200.0,193,74.2,78.9,0,43.511066,200.0,90,75.2,78.7,0,32.863407,100.0,103,74.1,78.4,0,35.88718,100.0,195,74.6,79.1,0,30.347734,200.0,104,74.2,78.5,0,36.907154,100.0,179,73.5,79.2,0.0,49.067802,200.0,94,74.4,78.3,0,27.544502,100.0,90,73.9,78.7,0,29.247469,100.0,0,0,0,0,0,0,202,74.4,78.9,0,36.585625,200.0,185,74.1,79.2,0.0,45.34033,200.0,194,75.1,78.3,0,32.833515,200.0,205,74.4,78.9,0,31.126844,200.0,97,74.8,78.5,0,41.0068,100.0,95,74.9,78.6,0,25.516445,100.0,101,73.2,78.9,0.0,31.946827,100.0,196,72.7,78.7,0.0,24.635717,200.0,195,74.3,78.8,0,33.690186,200.0,99,72.4,79.0,0.0,41.080235,100.0,198,70.8,79.2,0.0,29.27917,200.0,83.3,82.3,92.9,142.0,102.8,115.9,2.0,-0.5,30.1
20180709,2235,77.1,59.1,31.29912916,25.610555,1,54.4,55.1,4.1,70.8,71.4,-0.1,0.05,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.5,79.1,67.5,0.0,0.0,0.0,58.4,0.0,0,73.6,0.0,59.4,0.8125,43.2,0,0,-0.2,1.4,0,0,0,75.1,75.2,76.15,30.0,15,100.0,62.0,34.4,0,68,2.87,59.4,0.8125,54.6,0,0,49.9,84.3,9.7,4.6,2.6,15,15,52.8,75.5,100.0,100,100.0,0,77.6,1.15,64.82758,64.32758,0,12.0,0,0,0,0.0,0,72,155,77.2,0,0.0,0.0,85.0,55.0,0.0,68.1,65.9,1.0,2200.0,16,72.2,73.5,0,100.0,260,3,70.4,69.2,0,0.03502218,0,-11,73.2,69.1,0,0.0,0,1273,80.0,71.4,0,0.031793132,700,135,74.1,70.9,0,0.0,0.0,54,72.4,71.0,0,0.0,0.0,-1,72.5,71.8,0,0.0,0.0,43,71.5,73.4,0,0.0,0,42,73.0,71.5,0,0.036836937,0,4,71.7,74.2,0,99.908875,950,-3,0,72.0,0,0.0,0,-3,71.9,71.6,0,0.0,0,95,74.5,79.3,0,43.161,100.0,196,72.6,79.4,0,34.209583,200,196,73.8,79.1,0.0,37.632526,200.0,192,76.6,79.2,0,23.832336,200.0,92,74.9,78.2,0,35.421253,100.0,193,73.7,79.0,0,30.119356,200.0,193,74.1,78.9,0,29.941172,200.0,99,73.5,78.4,0,30.64709,100.0,191,74.2,78.6,0,30.68611,200.0,101,71.6,78.8,0,35.375645,100.0,102,74.7,79.5,0,42.33303,100.0,97,73.2,79.4,0,42.404667,100,198,74.6,79.1,0,37.920967,200.0,100,74.2,78.7,0,27.020174,100.0,206,72.1,79.3,0.0,39.857216,200.0,188,74.5,78.4,0,36.779385,200.0,186,73.9,78.6,0,24.021908,200,94,73.0,78.4,0,31.476757,100.0,194,72.8,79.1,0.0,34.006733,200.0,194,72.1,79.0,0.0,19.501625,200.0,96,74.9,79.3,0,43.860645,100.0,196,73.3,79.4,0,42.663353,200,192,74.6,79.0,0,28.04892,200.0,1,74.6,74.8,0,0.0,0.0,193,74.7,79.4,0,27.734375,200.0,197,74.5,78.7,0,41.10331,200.0,197,74.6,78.8,0,33.754864,200.0,144,72.7,79.1,0.0,43.275204,150.0,192,74.3,79.2,0,29.424051,200.0,195,73.4,79.1,0,35.434715,200.0,97,75.6,79.3,0,45.25374,100.0,201,74.3,79.5,0,42.74768,200.0,202,74.7,79.1,0,36.709305,200.0,94,74.5,78.5,0,30.093294,100.0,196,74.0,77.9,0,29.990976,200.0,101,74.3,78.6,0,27.365885,100,93,74.3,78.7,0,33.493397,100.0,99,73.3,282.1,0,29.416353,100.0,198,74.4,78.7,0,29.690964,200.0,193,74.3,79.0,0,43.511066,200.0,89,75.2,78.9,0,32.863407,100.0,101,74.2,78.5,0,35.88718,100.0,193,74.7,79.1,0,30.347734,200.0,103,74.2,78.7,0,36.907154,100.0,175,73.7,79.3,0.0,49.067802,200.0,95,74.5,78.5,0,27.544502,100.0,105,74.0,78.9,0,29.857298,100.0,0,0,0,0,0,0,196,74.5,79.1,0,36.585625,200.0,182,74.2,79.3,0.0,45.34033,200.0,192,75.2,78.5,0,32.833515,200.0,205,74.5,79.0,0,31.126844,200.0,97,74.9,78.7,0,41.0068,100.0,95,75.0,78.8,0,25.516445,100.0,100,73.3,79.0,0.0,31.946827,100.0,196,72.8,78.9,0.0,24.635717,200.0,194,74.5,79.0,0,33.690186,200.0,99,72.6,79.1,0.0,41.080235,100.0,198,70.9,79.3,0.0,29.27917,200.0,83.3,82.2,93.3,144.0,102.8,116.1,3.2,-0.1,30.1
20180709,2240,77.0,60.6,31.56138102,25.610555,261,54.7,52.2,4.25,72.3,70.7,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.6,79.0,67.6,0.0,0.0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,43.0,0,0,-0.2,1.4,0,0,0,75.2,75.4,72.6,30.0,15,100.0,63.09091,37.1,0,68,2.98,60.6,0.8125,54.6,0,0,54.5,86.2,11.2,4.3,1.9,15,15,65.7,71.9,100.0,100,100.0,0,77.6,1.1,65.18965,64.68965,0,12.3,0,0,0,20.0,0,72,151,77.4,0,0.0,0.0,85.0,55.0,0.0,68.2,66.0,1.0,2200.0,16,72.3,73.7,0,100.0,260,3,70.4,69.4,0,0.03502218,0,-11,73.2,69.2,0,0.0,0,1273,80.0,71.6,0,0.031793132,700,134,74.1,71.2,0,0.0,0.0,54,72.4,71.2,0,0.0,0.0,-1,72.6,72.1,0,0.0,0.0,47,71.5,73.6,0,0.0,0,42,73.1,71.7,0,0.036836937,0,5,71.8,74.4,0,99.908875,950,-3,0,72.2,0,0.0,0,-4,71.9,71.8,0,0.0,0,98,74.6,77.4,0,43.161,100.0,200,72.7,77.8,0,34.209583,200,200,73.9,76.8,0.0,37.632526,200.0,198,76.7,77.8,0,23.832336,200.0,93,75.0,77.8,0,35.421253,100.0,199,73.8,78.1,0,30.119356,200.0,204,74.2,78.2,0,29.941172,200.0,101,73.6,78.1,0,30.64709,100.0,198,74.2,78.0,0,30.68611,200.0,104,71.7,77.5,0,35.375645,100.0,104,74.7,76.5,0,41.82629,100.0,102,73.3,77.3,0,42.404667,100,206,74.7,77.8,0,37.920967,200.0,101,74.3,78.0,0,27.020174,100.0,213,72.1,78.1,0.0,39.857216,200.0,193,74.5,78.0,0,36.779385,200.0,193,74.0,77.8,0,24.44668,200,97,73.1,77.8,0,31.476757,100.0,227,72.8,77.2,0.0,33.376778,200.0,206,72.2,77.2,0.0,19.501625,200.0,99,74.9,77.0,0,43.860645,100.0,202,73.3,76.5,0,42.663353,200,197,74.7,77.8,0,28.04892,200.0,1,74.6,75.2,0,0.0,0.0,199,74.7,77.6,0,27.734375,200.0,202,74.5,78.1,0,41.10331,200.0,201,74.6,78.1,0,33.754864,200.0,151,72.8,77.8,0.0,43.275204,150.0,196,74.3,78.1,0,29.424051,200.0,207,73.5,77.5,0,35.434715,200.0,99,75.6,76.6,0,45.25374,100.0,207,74.5,75.8,0,42.74768,200.0,207,74.7,77.7,0,36.709305,200.0,95,74.5,77.8,0,30.093294,100.0,203,74.1,77.4,0,29.990976,200.0,102,74.4,78.0,0,27.365885,100,94,74.3,78.0,0,33.493397,100.0,105,73.4,282.1,0,29.416353,100.0,202,74.4,77.7,0,29.690964,200.0,200,74.4,77.3,0,43.511066,200.0,92,75.3,78.2,0,32.863407,100.0,103,74.2,76.8,0,35.88718,100.0,200,74.8,76.7,0,30.347734,200.0,105,74.3,78.1,0,36.907154,100.0,213,73.9,75.9,0.0,49.067802,200.0,98,74.5,77.9,0,27.544502,100.0,126,74.1,77.4,0,29.857298,100.0,0,0,0,0,0,0,204,74.5,77.6,0,36.585625,200.0,202,74.3,76.1,0.0,45.34033,200.0,198,75.3,78.4,0,32.833515,200.0,208,74.6,78.4,0,31.126844,200.0,98,75.0,78.3,0,41.0068,100.0,97,75.0,78.3,0,25.516445,100.0,103,73.4,78.3,0.0,31.946827,100.0,199,72.9,78.1,0.0,25.042358,200.0,198,74.5,78.0,0,33.690186,200.0,100,72.7,77.3,0.0,41.080235,100.0,201,71.0,77.1,0.0,29.27917,200.0,83.3,82.3,93.3,145.0,102.8,116.3,1.2,0.9,30.1
20180709,2245,76.8,61.9,31.70842559,25.610555,259,50.1,45.5,4.25,80.6,76.8,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,82.8,78.7,68.0,0.0,0.0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,42.5,0,0,-0.2,1.4,0,0,0,75.1,75.2,64.9,30.0,15,98.7,63.09091,33.1,0,68,2.98,60.6,0.8125,54.4,0,0,78.0,86.8,9.3,4.4,1.8,15,15,89.7,64.6,100.0,100,94.9,0,75.6,1.15,65.18965,64.68965,0,12.3,0,0,1,22.5,1,72,153,77.6,0,0.0,0.0,85.0,55.0,0.0,68.2,66.0,1.0,2200.0,15,72.3,73.8,0,100.0,260,4,70.5,69.6,0,0.03502218,0,-10,73.2,69.3,0,0.0,0,1273,80.0,71.7,0,0.031793132,700,132,74.2,71.4,0,0.0,0.0,54,72.5,71.4,0,0.0,0.0,-1,72.7,72.3,0,0.0,0.0,45,71.6,73.7,0,0.0,0,43,73.1,72.0,0,0.036836937,0,4,71.8,74.5,0,99.908875,950,-2,0,72.4,0,0.0,0,-3,72.0,71.9,0,0.0,0,100,74.6,68.9,0,43.161,100.0,201,72.7,69.5,0,34.209583,200,201,73.9,68.4,0.0,37.632526,200.0,198,76.7,70.1,0,23.832336,200.0,94,75.0,73.7,0,35.421253,100.0,200,73.9,71.9,0,30.119356,200.0,205,74.2,72.5,0,29.941172,200.0,102,73.6,73.6,0,30.64709,100.0,194,74.3,72.7,0,30.68611,200.0,105,71.7,71.1,0,35.375645,100.0,104,74.8,67.2,0,41.82629,100.0,105,73.4,68.6,0,42.404667,100,209,74.8,69.6,0,37.920967,200.0,100,74.3,72.3,0,27.020174,100.0,214,72.3,70.7,0.0,39.857216,200.0,195,74.6,73.5,0,36.779385,200.0,195,74.1,71.6,0,24.44668,200,99,73.2,72.6,0,31.476757,100.0,191,72.9,68.8,0.0,33.376778,200.0,208,72.2,69.2,0.0,19.501625,200.0,99,74.9,67.5,0,43.860645,100.0,198,73.4,67.1,0,42.663353,200,198,74.8,69.7,0,28.04892,200.0,1,74.7,75.3,0,0.0,0.0,198,74.8,69.4,0,27.734375,200.0,203,74.6,72.5,0,41.10331,200.0,204,74.7,71.9,0,33.754864,200.0,151,73.0,71.1,0.0,43.275204,150.0,195,74.3,70.8,0,29.424051,200.0,207,73.5,69.2,0,35.434715,200.0,101,75.6,67.1,0,45.25374,100.0,209,74.5,66.3,0,42.74768,200.0,204,74.8,69.7,0,36.709305,200.0,96,74.5,72.1,0,30.093294,100.0,205,74.1,72.8,0,29.990976,200.0,101,74.4,72.4,0,27.365885,100,97,74.4,72.6,0,33.493397,100.0,105,73.5,281.8,0,29.416353,100.0,204,74.5,71.3,0,29.690964,200.0,202,74.4,69.3,0,43.511066,200.0,93,75.3,71.9,0,32.863407,100.0,104,74.3,68.9,0,35.88718,100.0,200,74.9,67.7,0,30.347734,200.0,104,74.3,72.2,0,36.907154,100.0,215,74.0,66.5,0.0,49.067802,200.0,98,74.6,72.5,0,27.544502,100.0,125,74.1,70.0,0,29.41822,100.0,0,0,0,0,0,0,203,74.6,70.1,0,36.585625,200.0,206,74.3,66.9,0.0,45.34033,200.0,198,75.3,74.7,0,32.833515,200.0,210,74.7,73.0,0,31.126844,200.0,99,75.0,73.6,0,41.0068,100.0,96,75.1,73.3,0,25.516445,100.0,104,73.4,72.3,0.0,31.946827,100.0,201,73.0,71.5,0.0,25.042358,200.0,199,74.5,70.7,0,33.690186,200.0,100,72.8,68.7,0.0,41.080235,100.0,201,71.1,67.7,0.0,29.27917,200.0,83.3,82.3,93.4,144.0,102.9,116.4,2.3,-0.4,30.1
20180709,2250,76.7,62.8,31.83525851,25.610555,261,47.9,43.6,4.2,82.2,78.4,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,82.1,79.2,68.4,0.0,0.0,0.0,59.6,0.0,0,73.7,0.0,60.6,0.8125,42.8,0,0,-0.2,1.4,0,0,0,74.9,74.8,57.2,30.0,15,94.2,63.09091,38.5,0,68,3.0,60.6,0.8125,53.9,0,0,82.9,87.7,14.5,4.7,1.7,15,15,93.7,57.3,100.0,100,76.6,0,75.6,1.3,65.18965,64.68965,0,12.6,0,0,1,28.9,1,72,153,77.7,0,0.0,0.0,85.0,55.0,0.0,68.2,66.1,1.0,2200.0,15,72.4,73.9,0,100.0,260,3,70.5,69.9,0,0.03502218,0,-11,73.3,69.5,0,0.0,0,1273,80.0,71.9,0,0.031793132,700,134,74.3,71.6,0,0.0,0.0,53,72.6,71.6,0,0.0,0.0,-1,72.8,72.5,0,0.0,0.0,45,71.6,73.9,0,0.0,0,42,73.2,72.2,0,0.036836937,0,3,71.9,74.7,0,99.908875,950,-2,0,72.6,0,0.0,0,-3,72.0,72.1,0,0.0,0,100,74.6,63.1,0,43.161,100.0,202,72.3,63.8,0,34.209583,200,202,73.2,63.0,0.0,37.632526,200.0,199,76.6,64.4,0,23.832336,200.0,94,75.0,69.5,0,35.421253,100.0,204,73.9,66.7,0,30.119356,200.0,207,74.3,67.4,0,29.941172,200.0,102,73.6,69.2,0,30.64709,100.0,198,74.3,67.9,0,30.68611,200.0,103,71.8,66.0,0,35.375645,100.0,105,74.8,61.6,0,41.31955,100.0,106,73.4,62.9,0,42.404667,100,210,74.7,63.9,0,37.920967,200.0,101,74.3,67.4,0,27.020174,100.0,212,72.2,65.2,0.0,39.418663,200.0,192,74.7,69.1,0,36.779385,200.0,196,74.1,66.5,0,24.44668,200,100,73.3,68.0,0,31.476757,100.0,198,72.8,63.1,0.0,33.376778,200.0,208,72.3,63.7,0.0,19.501625,200.0,100,74.9,61.6,0,43.860645,100.0,204,73.4,61.5,0,42.663353,200,199,74.8,63.7,0,28.04892,200.0,1,74.7,74.7,0,0.0,0.0,200,74.8,63.8,0,27.734375,200.0,204,74.6,67.6,0,41.10331,200.0,206,74.8,66.7,0,33.754864,200.0,152,72.9,65.9,0.0,43.275204,150.0,203,74.4,65.0,0,29.424051,200.0,205,73.6,63.4,0,35.434715,200.0,101,75.4,61.4,0,45.25374,100.0,209,74.4,60.8,0,42.74768,200.0,211,74.8,64.0,0,36.709305,200.0,96,74.6,67.1,0,30.093294,100.0,204,74.1,69.2,0,29.990976,200.0,103,74.3,67.4,0,27.365885,100,99,74.4,67.9,0,33.493397,100.0,107,73.6,282.0,0,29.416353,100.0,205,74.5,65.8,0,29.690964,200.0,202,74.3,63.7,0,43.511066,200.0,93,75.4,66.3,0,32.863407,100.0,104,74.3,63.4,0,35.88718,100.0,204,74.9,61.9,0,30.347734,200.0,105,74.3,66.7,0,36.907154,100.0,223,73.6,60.8,0.0,49.067802,200.0,100,74.7,67.5,0,27.544502,100.0,122,74.2,64.4,0,28.808392,100.0,0,0,0,0,0,0,199,74.7,64.4,0,36.585625,200.0,208,74.2,61.3,0.0,45.34033,200.0,200,75.4,70.3,0,32.833515,200.0,210,74.7,67.9,0,31.126844,200.0,99,75.1,68.7,0,41.0068,100.0,98,75.1,68.3,0,25.516445,100.0,105,73.4,66.9,0.0,31.946827,100.0,200,73.0,65.8,0.0,25.042358,200.0,200,74.6,64.6,0,33.690186,200.0,100,72.5,62.9,0.0,41.080235,100.0,203,71.1,61.9,0.0,29.27917,200.0,83.3,82.3,93.4,143.0,102.9,116.6,1.2,0.6,30.1
20180709,2255,76.6,63.8,31.98271416,25.610555,257,47.4,43.8,4.15,82.4,79.1,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,81.5,79.3,69.05,0.0,0.0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,43.3,0,0,-0.2,1.4,0,0,0,74.7,74.7,56.0,30.0,15,89.0,63.09091,40.7,0,68,2.99,60.6,0.8125,53.4,0,0,87.3,87.6,14.7,4.4,1.9,15,15,97.1,57.55,100.0,100,54.6,0,75.6,1.3,65.18965,64.68965,0,12.7,0,0,1,36.1,1,72,152,77.8,0,0.0,0.0,85.0,55.0,0.0,68.3,66.2,1.0,2200.0,15,72.4,74.1,0,100.0,260,3,70.6,70.0,0,0.03502218,0,-11,73.3,69.6,0,0.0,0,1274,80.0,72.1,0,0.031793132,700,135,74.4,71.8,0,0.0,0.0,54,72.7,71.8,0,0.0,0.0,-1,72.9,72.7,0,0.0,0.0,44,71.6,74.0,0,0.0,0,43,73.2,72.5,0,0.036836937,0,4,71.9,74.8,0,99.908875,950,-3,0,72.7,0,0.0,0,-3,72.1,72.2,0,0.0,0,100,74.5,59.7,0,43.161,100.0,202,71.8,60.3,0,34.209583,200,203,72.6,59.9,0.0,37.632526,200.0,200,76.6,60.8,0,23.832336,200.0,94,75.0,65.9,0,35.421253,100.0,204,73.8,62.8,0,30.119356,200.0,206,74.3,63.6,0,29.941172,200.0,103,73.6,65.6,0,30.64709,100.0,197,74.3,64.1,0,30.68611,200.0,105,71.6,62.5,0,35.375645,100.0,105,74.7,58.7,0,41.31955,100.0,106,73.3,59.6,0,42.404667,100,211,74.5,60.3,0,37.920967,200.0,102,74.4,63.7,0,27.020174,100.0,213,72.1,61.6,0.0,39.418663,200.0,194,74.7,65.4,0,36.779385,200.0,198,74.0,62.8,0,24.44668,200,100,73.3,64.5,0,31.476757,100.0,214,72.7,59.6,0.0,33.376778,200.0,209,72.1,60.4,0.0,19.501625,200.0,101,74.8,58.4,0,43.860645,100.0,203,73.3,58.5,0,42.663353,200,200,74.7,60.0,0,28.04892,200.0,0,74.7,74.3,0,0.0,0.0,202,74.8,60.3,0,27.734375,200.0,204,74.4,63.9,0,41.10331,200.0,205,74.8,62.8,0,33.754864,200.0,153,72.7,62.3,0.0,43.275204,150.0,202,74.4,61.1,0,29.424051,200.0,208,73.5,59.8,0,34.839787,200.0,101,75.1,58.4,0,45.25374,100.0,210,74.2,58.0,0,42.74768,200.0,207,74.7,60.4,0,36.275085,200.0,95,74.6,63.3,0,30.093294,100.0,206,73.9,66.9,0,29.990976,200.0,103,74.1,63.6,0,27.365885,100,99,74.4,64.3,0,33.493397,100.0,108,73.5,282.1,0,29.416353,100.0,201,74.4,61.9,0,29.690964,200.0,205,74.1,60.2,0,43.511066,200.0,95,75.3,62.3,0,32.863407,100.0,104,74.3,60.3,0,35.88718,100.0,204,74.8,58.7,0,30.347734,200.0,104,74.3,62.6,0,36.907154,100.0,228,73.0,57.9,0.0,49.067802,200.0,100,74.7,63.7,0,27.544502,100.0,128,74.1,60.7,0,28.808392,100.0,0,0,0,0,0,0,205,74.6,60.7,0,36.585625,200.0,205,73.8,58.3,0.0,45.34033,200.0,202,75.3,66.4,0,32.833515,200.0,210,74.7,63.9,0,31.126844,200.0,99,75.0,64.8,0,41.0068,100.0,98,75.1,64.3,0,25.516445,100.0,106,73.4,63.0,0.0,31.946827,100.0,202,72.9,62.0,0.0,25.042358,200.0,202,74.5,60.6,0,33.690186,200.0,100,72.1,59.4,0.0,41.080235,100.0,203,71.0,58.7,0.0,29.27917,200.0,83.3,82.3,93.4,145.0,102.9,116.5,1.2,0.1,30.1
20180709,2300,76.4,63.5,31.77710676,25.610555,258,47.0,43.6,4.1,81.8,78.5,-0.1,4.0,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,4.1,7.5,200,80.9,79.6,69.7,0.0,0.0,0.0,59.6,0.0,0,73.7,0.0,60.6,0.8125,43.9,0,0,-0.2,1.4,0,0,0,74.5,74.3,54.8,30.0,15,83.7,63.09091,40.3,0,68,2.99,60.6,0.8125,53.1,0,0,88.6,87.9,10.4,4.4,2.2,15,15,99.9,57.8,100.0,100,36.1,0,75.6,1.25,65.18965,64.68965,0,12.7,0,0,1,42.9,0,72,153,77.9,0,0.0,0.0,85.0,55.0,0.0,68.3,66.3,1.0,2200.0,15,72.4,74.1,0,100.0,260,3,70.6,70.2,0,0.03502218,0,-11,73.3,69.8,0,0.0,0,1274,80.0,72.2,0,0.031793132,700,134,74.5,72.0,0,0.0,0.0,53,72.8,71.9,0,0.0,0.0,-1,73.0,72.9,0,0.0,0.0,42,71.6,74.1,0,0.0,0,42,73.2,72.7,0,0.036836937,0,3,72.0,74.9,0,99.908875,950,-3,0,72.9,0,0.0,0,-3,72.1,72.3,0,0.0,0,101,74.4,58.0,0,43.161,100.0,203,71.3,58.6,0,34.209583,200,204,72.0,58.3,0.0,37.632526,200.0,199,76.6,58.8,0,23.832336,200.0,95,75.0,63.3,0,35.421253,100.0,203,73.7,60.5,0,30.119356,200.0,202,74.2,61.1,0,29.941172,200.0,103,73.5,63.1,0,30.64709,100.0,196,74.2,61.6,0,30.68611,200.0,105,71.3,60.3,0,35.375645,100.0,104,74.6,57.4,0,40.812813,100.0,106,73.3,58.0,0,42.404667,100,212,74.4,58.5,0,37.920967,200.0,102,74.3,61.4,0,27.020174,100.0,211,72.0,59.6,0.0,39.418663,200.0,194,74.6,62.8,0,36.779385,200.0,197,74.0,60.5,0,24.44668,200,102,73.0,62.2,0,31.476757,100.0,211,72.5,57.7,0.0,33.376778,200.0,213,71.8,58.8,0.0,19.501625,200.0,101,74.6,57.1,0,43.860645,100.0,203,73.2,57.2,0,42.663353,200,203,74.6,58.2,0,28.04892,200.0,0,74.8,74.0,0,0.0,0.0,204,74.8,58.5,0,27.734375,200.0,205,74.2,61.6,0,41.10331,200.0,206,74.7,60.4,0,33.754864,200.0,154,72.5,60.2,0.0,43.275204,150.0,202,74.3,58.9,0,29.424051,200.0,207,73.4,58.0,0,34.839787,200.0,102,74.9,57.0,0,45.25374,100.0,209,73.9,56.7,0,42.74768,200.0,208,74.7,58.5,0,36.275085,200.0,96,74.7,60.9,0,30.093294,100.0,207,73.8,65.8,0,29.990976,200.0,103,73.8,61.2,0,27.365885,100,101,74.3,61.9,0,33.493397,100.0,109,73.4,282.0,0,29.416353,100.0,200,74.3,59.7,0,29.690964,200.0,204,73.9,58.4,0,43.511066,200.0,95,75.3,60.0,0,32.863407,100.0,104,74.3,58.8,0,35.88718,100.0,206,74.7,57.3,0,30.347734,200.0,105,74.3,60.2,0,36.907154,100.0,222,72.5,56.5,0.0,48.68243,200.0,100,74.8,61.2,0,27.544502,100.0,117,73.9,58.7,0,28.357115,100.0,0,0,0,0,0,0,200,74.6,58.6,0,36.585625,200.0,206,73.5,56.9,0.0,45.34033,200.0,202,75.3,63.4,0,32.833515,200.0,210,74.5,61.4,0,31.126844,200.0,100,74.9,62.1,0,41.0068,100.0,99,75.0,61.6,0,25.516445,100.0,105,73.2,60.5,0.0,31.946827,100.0,201,72.7,59.9,0.0,25.042358,200.0,204,74.5,58.4,0,33.690186,200.0,100,71.8,57.7,0.0,41.080235,100.0,203,70.9,57.2,0.0,29.27917,200.0,83.3,82.4,93.5,144.0,103.0,116.6,1.2,-1.2,30.1
20180709,2305,76.2,64.3,31.80879896,22.11884333,247,50.6,50.6,3.8,76.4,78.1,-0.2,3.8,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,3.8,7.5,200,81.0,79.4,69.85,0.0,0.0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,43.9,0,0,-0.2,1.4,0,0,0,74.2,74.1,56.35,30.0,15,78.3,63.09091,38.0,0,68,2.98,60.6,0.8125,52.9,0,0,90.2,88.3,9.8,4.8,1.4,15,15,100.0,61.3,100.0,100,31.2,0,75.6,1.3,65.18965,64.68965,0,12.4,0,0,0,0.0,0,72,153,78.0,0,0.0,0.0,85.0,55.0,0.0,68.3,66.3,1.0,2200.0,16,72.5,74.1,0,100.0,260,4,70.7,70.4,0,0.03502218,0,-11,73.3,69.9,0,0.0,0,1275,80.0,72.4,0,0.031793132,700,133,74.6,72.2,0,0.0,0.0,53,72.9,72.1,0,0.0,0.0,-1,73.1,73.1,0,0.0,0.0,43,71.7,74.2,0,0.0,0,41,73.3,72.9,0,0.036836937,0,4,72.0,75.1,0,99.908875,950,-3,0,73.0,0,0.0,0,-4,72.2,72.4,0,0.0,0,101,74.3,57.0,0,43.161,100.0,203,71.0,57.6,0,34.209583,200,202,71.7,57.4,0.0,37.632526,200.0,200,76.5,57.6,0,23.832336,200.0,95,75.0,61.5,0,35.421253,100.0,203,73.6,59.0,0,30.119356,200.0,207,74.1,59.4,0,29.941172,200.0,103,73.3,61.4,0,30.64709,100.0,199,74.2,59.9,0,30.68611,200.0,106,71.1,58.8,0,35.375645,100.0,103,74.5,56.6,0,40.812813,100.0,106,73.2,57.1,0,42.404667,100,213,74.2,57.4,0,37.920967,200.0,101,74.3,59.9,0,27.020174,100.0,214,71.8,58.3,0.0,39.418663,200.0,196,74.5,60.9,0,36.779385,200.0,198,73.8,59.0,0,24.44668,200,102,72.7,60.6,0,31.476757,100.0,198,72.3,56.7,0.0,33.376778,200.0,197,71.6,57.8,0.0,18.899723,200.0,101,74.5,56.2,0,43.860645,100.0,204,73.1,56.5,0,42.663353,200,200,74.5,57.1,0,28.04892,200.0,0,74.7,73.8,0,0.0,0.0,202,74.7,57.3,0,27.734375,200.0,204,74.0,60.1,0,41.10331,200.0,206,74.7,58.8,0,33.36576,200.0,154,72.2,58.8,0.0,43.275204,150.0,204,74.3,57.7,0,29.424051,200.0,207,73.4,56.9,0,34.839787,200.0,102,74.7,56.2,0,45.25374,100.0,209,73.6,56.0,0,42.74768,200.0,206,74.6,57.4,0,36.275085,200.0,96,74.7,59.4,0,30.093294,100.0,203,73.6,64.9,0,29.990976,200.0,104,73.5,59.6,0,27.365885,100,100,74.3,60.3,0,33.493397,100.0,109,73.2,282.2,0,29.00423,100.0,202,74.3,58.3,0,29.690964,200.0,204,73.7,57.4,0,43.511066,200.0,95,75.2,58.6,0,32.863407,100.0,105,74.3,58.0,0,35.88718,100.0,208,74.6,56.4,0,30.347734,200.0,104,74.2,58.8,0,36.907154,100.0,223,72.0,55.8,0.0,48.68243,200.0,101,74.8,59.6,0,27.544502,100.0,126,73.8,57.5,0,28.357115,100.0,0,0,0,0,0,0,197,74.5,57.5,0,36.585625,200.0,205,73.1,56.0,0.0,45.34033,200.0,205,75.2,61.4,0,32.833515,200.0,210,74.3,59.7,0,31.126844,200.0,100,74.7,60.2,0,41.0068,100.0,100,74.8,59.8,0,25.516445,100.0,106,73.0,59.0,0.0,31.946827,100.0,204,72.5,58.6,0.0,25.042358,200.0,206,74.3,57.2,0,33.690186,200.0,100,71.5,56.7,0.0,41.080235,100.0,202,70.8,56.2,0.0,29.27917,200.0,83.3,82.4,93.5,143.0,103.0,116.7,1.2,-0.2,30.1
20180709,2310,76.1,64.5,31.78124161,22.11884333,233,53.1,53.1,3.8,76.5,78.2,-0.1,3.5,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,81.2,79.1,70.0,0.0,0.0,0.0,59.6,0.0,0,73.9,0.0,60.6,0.8125,43.8,0,0,-0.2,1.4,0,0,0,74.1,73.9,57.9,30.0,15,75.0,63.09091,38.1,0,68,2.96,60.6,0.8125,53.0,0,0,96.0,87.7,9.6,4.7,1.4,15,15,97.2,64.8,100.0,100,30.6,0,75.6,1.25,65.18965,64.68965,0,12.6,0,0,0,0.0,0,72,151,78.0,0,0.0,0.0,85.0,55.0,0.0,68.3,66.4,1.0,2200.0,14,72.5,74.2,0,100.0,260,3,70.7,70.6,0,0.03502218,0,-11,73.4,70.0,0,0.0,0,1275,80.1,72.5,0,0.031793132,700,134,74.6,72.3,0,0.0,0.0,53,73.0,72.3,0,0.0,0.0,-1,73.2,73.3,0,0.0,0.0,41,71.7,74.3,0,0.0,0,42,73.3,73.0,0,0.036836937,0,5,72.0,75.3,0,99.908875,950,-3,0,73.1,0,0.0,0,-4,72.2,72.5,0,0.0,0,100,74.1,58.3,0,43.161,100.0,202,70.7,58.8,0,34.209583,200,202,71.4,58.9,0.0,37.632526,200.0,199,76.4,58.6,0,23.832336,200.0,95,75.0,61.0,0,35.421253,100.0,201,73.5,59.3,0,30.119356,200.0,207,74.0,59.4,0,29.941172,200.0,102,73.2,61.3,0,30.64709,100.0,197,74.1,59.9,0,30.68611,200.0,104,71.0,59.3,0,35.375645,100.0,103,74.3,58.5,0,40.812813,100.0,106,73.1,58.5,0,42.404667,100,211,74.1,58.4,0,37.920967,200.0,101,74.3,60.1,0,27.020174,100.0,209,71.7,59.0,0.0,39.418663,200.0,194,74.3,60.6,0,36.779385,200.0,197,73.7,59.2,0,24.44668,200,101,72.5,60.8,0,31.476757,100.0,194,72.1,58.0,0.0,33.376778,200.0,196,71.5,59.0,0.0,18.899723,200.0,100,74.4,58.0,0,43.860645,100.0,201,72.9,58.4,0,42.663353,200,200,74.4,58.1,0,28.04892,200.0,0,74.7,73.6,0,0.0,0.0,202,74.6,58.6,0,27.734375,200.0,203,73.9,60.2,0,41.10331,200.0,204,74.6,59.0,0,33.36576,200.0,153,72.0,59.5,0.0,43.275204,150.0,200,74.2,58.4,0,29.424051,200.0,206,73.3,58.1,0,34.839787,200.0,101,74.6,58.1,0,45.25374,100.0,207,73.4,58.3,0,42.74768,200.0,206,74.5,58.4,0,36.275085,200.0,96,74.7,59.5,0,30.093294,100.0,204,73.4,65.0,0,29.990976,200.0,102,73.3,59.6,0,27.365885,100,99,74.2,60.3,0,33.493397,100.0,109,73.0,282.2,0,29.00423,100.0,201,74.2,58.7,0,29.690964,200.0,207,73.6,58.5,0,43.511066,200.0,93,75.2,59.0,0,32.863407,100.0,104,74.3,59.3,0,35.88718,100.0,204,74.6,58.1,0,30.347734,200.0,104,74.2,59.0,0,36.907154,100.0,215,71.6,57.8,0.0,48.68243,200.0,101,74.8,59.6,0,27.544502,100.0,119,73.7,58.3,0,28.357115,100.0,0,0,0,0,0,0,204,74.4,58.4,0,36.585625,200.0,204,72.8,58.0,0.0,45.34033,200.0,202,75.1,60.7,0,32.833515,200.0,209,74.0,59.6,0,31.126844,200.0,99,74.5,59.9,0,41.0068,100.0,101,74.7,59.7,0,25.516445,100.0,105,72.9,59.3,0.0,31.946827,100.0,202,72.4,59.3,0.0,25.042358,200.0,205,74.3,57.9,0,33.690186,200.0,100,71.2,58.0,0.0,41.080235,100.0,203,70.7,57.9,0.0,29.27917,200.0,83.3,82.4,93.8,144.0,103.0,116.4,2.1,-0.1,30.1
20180709,2315,76.0,63.9,31.58316733,22.11884333,1,54.5,54.7,3.8,76.7,78.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,81.9,78.8,69.6,0.0,0.0,0.0,59.6,0.0,0,74.0,0.0,60.6,0.8125,43.0,0,0,-0.2,1.4,0,0,0,74.0,73.9,62.1,30.0,15,74.2,63.09091,42.5,0,68,2.92,60.6,0.8125,53.5,0,0,99.8,86.8,14.6,4.6,1.4,15,15,86.3,69.5,100.0,100,38.3,0,75.6,1.25,65.18965,64.68965,0,12.2,0,0,0,0.0,0,72,152,78.1,0,0.0,0.0,85.0,55.0,0.0,68.4,66.5,1.0,2200.0,13,72.5,74.2,0,100.0,260,3,70.7,70.7,0,0.03502218,0,-11,73.4,70.2,0,0.0,0,1275,80.1,72.6,0,0.031793132,700,134,74.7,72.5,0,0.0,0.0,53,73.0,72.5,0,0.0,0.0,-1,73.3,73.4,0,0.0,0.0,44,71.7,74.4,0,0.0,0,41,73.3,73.2,0,0.036836937,0,2,72.1,75.5,0,99.908875,950,-4,0,73.2,0,0.0,0,-3,72.3,72.6,0,0.0,0,99,74.1,61.8,0,43.161,100.0,199,70.6,62.0,0,34.209583,200,200,71.3,62.4,0.0,37.632526,200.0,198,76.3,61.6,0,23.832336,200.0,95,74.9,62.3,0,35.421253,100.0,198,73.4,61.6,0,30.119356,200.0,205,73.9,61.3,0,29.941172,200.0,101,73.1,62.8,0,30.64709,100.0,195,74.0,61.8,0,30.68611,200.0,104,71.0,61.9,0,35.375645,100.0,102,74.3,62.4,0,40.812813,100.0,103,73.0,62.0,0,42.404667,100,208,74.0,61.5,0,37.920967,200.0,100,74.3,62.1,0,27.020174,100.0,209,71.6,61.8,0.0,39.418663,200.0,191,74.3,61.9,0,36.779385,200.0,196,73.7,61.4,0,24.44668,200,100,72.4,62.7,0,31.476757,100.0,188,72.0,61.4,0.0,33.376778,200.0,193,71.4,62.1,0.0,18.899723,200.0,99,74.3,61.9,0,43.860645,100.0,199,72.9,62.4,0,42.663353,200,198,74.4,61.3,0,28.04892,200.0,0,74.7,73.4,0,0.0,0.0,201,74.6,61.8,0,27.734375,200.0,201,73.8,62.0,0,41.10331,200.0,204,74.6,61.2,0,33.36576,200.0,151,71.9,62.2,0.0,43.275204,150.0,199,74.2,61.4,0,29.424051,200.0,204,73.2,61.3,0,34.839787,200.0,100,74.6,62.1,0,45.25374,100.0,205,73.3,62.5,0,42.74768,200.0,204,74.5,61.5,0,36.275085,200.0,95,74.6,61.6,0,30.093294,100.0,207,73.3,66.2,0,29.990976,200.0,102,73.2,61.5,0,27.365885,100,98,74.2,62.2,0,33.493397,100.0,106,72.9,282.0,0,29.00423,100.0,201,74.1,61.2,0,29.690964,200.0,204,73.6,61.7,0,43.511066,200.0,93,75.1,61.4,0,32.863407,100.0,103,74.3,62.5,0,35.88718,100.0,202,74.5,61.9,0,30.347734,200.0,104,74.1,61.5,0,36.907154,100.0,200,71.4,62.1,0.0,48.68243,200.0,100,74.8,61.5,0,27.544502,100.0,116,73.6,61.3,0,28.357115,100.0,0,0,0,0,0,0,200,74.3,61.7,0,36.585625,200.0,201,72.7,62.2,0.0,45.34033,200.0,201,75.0,61.7,0,32.833515,200.0,208,73.9,61.6,0,31.126844,200.0,99,74.4,61.4,0,41.0068,100.0,100,74.5,61.4,0,25.516445,100.0,103,72.8,61.6,0.0,31.946827,100.0,201,72.3,61.9,0.0,25.042358,200.0,204,74.3,60.8,0,33.690186,200.0,100,71.1,61.6,0.0,41.080235,100.0,201,70.7,61.7,0.0,29.27917,200.0,83.3,82.4,93.7,142.0,103.1,116.4,1.3,-1.6,30.1
20180709,2320,75.9,64.2,31.57710255,22.11884333,1,54.4,54.8,3.8,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,82.7,78.4,69.2,0.0,0.0,0.0,59.6,0.0,0,74.2,0.0,60.6,0.8125,42.8,0,0,-0.2,1.4,0,0,0,74.0,73.9,66.3,30.0,15,75.3,63.09091,37.7,0,68,2.93,60.6,0.8125,54.7,0,0,95.6,86.0,8.8,4.8,1.5,15,15,68.4,74.2,100.0,100,61.5,0,75.6,1.25,65.18965,64.68965,0,12.3,0,0,0,0.0,0,72,154,78.2,0,0.0,0.0,85.0,55.0,0.0,68.4,66.5,1.0,2200.0,14,72.6,74.2,0,100.0,260,3,70.7,70.9,0,0.03502218,0,-11,73.4,70.3,0,0.0,0,1274,80.1,72.7,0,0.031793132,700,134,74.8,72.6,0,0.0,0.0,53,73.1,72.6,0,0.0,0.0,-1,73.4,73.6,0,0.0,0.0,39,71.7,74.5,0,0.0,0,41,73.4,73.4,0,0.036836937,0,1,72.1,75.6,0,99.908875,950,-3,0,73.3,0,0.0,0,-3,72.3,72.8,0,0.0,0,99,74.0,64.7,0,43.161,100.0,201,70.7,64.9,0,34.209583,200,200,71.5,65.1,0.0,37.632526,200.0,198,76.3,64.4,0,23.832336,200.0,94,74.9,64.2,0,35.421253,100.0,198,73.4,64.1,0,30.119356,200.0,203,73.9,63.8,0,29.941172,200.0,101,73.0,65.0,0,30.64709,100.0,196,74.0,64.1,0,30.68611,200.0,105,71.0,64.2,0,35.375645,100.0,102,74.3,65.3,0,40.812813,100.0,103,72.9,64.9,0,42.404667,100,207,74.1,64.4,0,37.920967,200.0,101,74.3,64.4,0,27.020174,100.0,205,71.6,64.4,0.0,39.418663,200.0,193,74.2,63.9,0,36.779385,200.0,193,73.7,63.7,0,24.44668,200,99,72.4,64.7,0,31.476757,100.0,209,72.0,64.3,0.0,33.376778,200.0,188,71.4,64.9,0.0,18.899723,200.0,99,74.3,64.8,0,43.860645,100.0,201,72.8,65.2,0,42.663353,200,198,74.4,64.1,0,28.04892,200.0,1,74.7,73.2,0,0.0,0.0,201,74.5,64.5,0,27.734375,200.0,201,73.7,64.4,0,41.10331,200.0,201,74.6,63.6,0,33.36576,200.0,150,71.9,64.7,0.0,43.275204,150.0,198,74.2,64.1,0,29.424051,200.0,204,73.2,64.3,0,34.839787,200.0,100,74.6,65.1,0,45.25374,100.0,205,73.3,65.3,0,42.74768,200.0,199,74.5,64.3,0,36.275085,200.0,95,74.6,63.9,0,30.093294,100.0,204,73.3,67.9,0,29.990976,200.0,103,73.2,63.9,0,27.365885,100,100,74.2,64.3,0,33.493397,100.0,106,72.8,281.9,0,29.00423,100.0,199,74.1,63.9,0,29.690964,200.0,202,73.6,64.5,0,43.511066,200.0,91,75.1,63.9,0,32.863407,100.0,103,74.3,65.2,0,35.88718,100.0,201,74.5,64.7,0,30.347734,200.0,104,74.1,63.8,0,36.907154,100.0,203,71.4,64.9,0.0,48.68243,200.0,97,74.8,63.9,0,27.544502,100.0,109,73.6,63.9,0,28.357115,100.0,0,0,0,0,0,0,197,74.3,64.2,0,36.585625,200.0,202,72.7,64.7,0.0,45.34033,200.0,201,75.0,63.7,0,32.833515,200.0,208,73.9,64.0,0,31.126844,200.0,99,74.4,63.7,0,41.0068,100.0,100,74.5,63.9,0,25.516445,100.0,104,72.9,64.1,0.0,31.946827,100.0,205,72.2,64.6,0.0,25.042358,200.0,205,74.3,63.5,0,33.690186,200.0,100,71.2,64.2,0.0,41.080235,100.0,202,70.7,64.5,0.0,29.27917,200.0,83.3,82.5,93.8,144.0,103.1,116.5,1.2,0.1,30.1
20180709,2325,75.7,64.8,31.56409691,22.11884333,1,54.4,54.9,3.8,77.0,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,82.8,78.5,69.2,0.0,0.0,0.0,59.6,0.0,0,74.1,0.0,60.6,0.8125,42.3,0,0,-0.2,1.4,0,0,0,74.1,74.0,68.4,30.0,15,76.7,63.09091,39.6,0,68,2.92,60.6,0.8125,55.7,0,0,89.0,85.9,11.5,4.7,1.5,15,15,62.7,74.95,100.0,100,89.9,0,75.6,1.25,65.18965,64.68965,0,12.1,0,0,0,0.0,0,72,154,78.4,0,0.0,0.0,85.0,55.0,0.0,68.4,66.6,1.0,2200.0,12,72.6,74.3,0,100.0,260,3,70.8,71.0,0,0.03502218,0,-11,73.5,70.3,0,0.0,0,1275,80.1,72.8,0,0.031793132,700,135,74.9,72.8,0,0.0,0.0,53,73.2,72.8,0,0.0,0.0,-1,73.5,73.7,0,0.0,0.0,45,71.8,74.6,0,0.0,0,42,73.4,73.5,0,0.036836937,0,1,72.1,75.7,0,99.908875,950,-3,0,73.4,0,0.0,0,-4,72.4,72.8,0,0.0,0,99,74.1,66.6,0,43.161,100.0,200,70.8,66.7,0,34.209583,200,200,71.6,66.7,0.0,37.632526,200.0,199,76.3,66.2,0,23.832336,200.0,94,74.9,65.5,0,35.421253,100.0,198,73.4,65.7,0,30.119356,200.0,202,73.9,65.3,0,29.941172,200.0,101,73.1,66.2,0,30.64709,100.0,196,74.0,65.5,0,30.68611,200.0,105,71.1,65.8,0,35.375645,100.0,101,74.3,67.1,0,40.812813,100.0,104,72.9,66.8,0,42.404667,100,207,74.1,66.3,0,37.920967,200.0,101,74.3,65.9,0,27.020174,100.0,207,71.6,66.2,0.0,39.418663,200.0,190,74.2,65.3,0,36.779385,200.0,195,73.7,65.3,0,24.44668,200,98,72.5,66.0,0,31.476757,100.0,209,72.0,66.1,0.0,33.376778,200.0,192,71.4,66.6,0.0,19.34513,200.0,99,74.3,66.8,0,43.860645,100.0,201,72.9,67.1,0,42.663353,200,197,74.4,66.1,0,28.04892,200.0,1,74.7,73.1,0,0.0,0.0,201,74.5,66.1,0,27.734375,200.0,201,73.7,65.9,0,41.10331,200.0,203,74.6,65.3,0,33.36576,200.0,151,71.9,66.2,0.0,43.275204,150.0,200,74.2,66.0,0,29.424051,200.0,200,73.2,66.1,0,34.839787,200.0,100,74.7,66.8,0,45.25374,100.0,206,73.4,67.1,0,42.74768,200.0,203,74.5,66.2,0,36.275085,200.0,95,74.6,65.4,0,30.093294,100.0,205,73.4,68.9,0,29.990976,200.0,103,73.3,65.5,0,27.365885,100,97,74.2,65.7,0,33.493397,100.0,106,72.8,281.9,0,29.00423,100.0,203,74.1,65.7,0,29.690964,200.0,203,73.6,66.3,0,43.511066,200.0,92,75.1,65.7,0,32.863407,100.0,103,74.3,67.0,0,35.88718,100.0,200,74.5,66.6,0,30.347734,200.0,104,74.1,65.2,0,36.907154,100.0,204,71.6,66.7,0.0,48.68243,200.0,99,74.8,65.3,0,27.544502,100.0,106,73.6,65.8,0,28.357115,100.0,0,0,0,0,0,0,206,74.3,66.1,0,36.585625,200.0,198,72.7,66.6,0.0,45.34033,200.0,201,75.0,65.1,0,32.833515,200.0,208,73.9,65.6,0,31.126844,200.0,99,74.4,65.2,0,41.0068,100.0,100,74.5,65.4,0,25.516445,100.0,104,72.9,65.8,0.0,31.946827,100.0,202,72.3,66.2,0.0,25.042358,200.0,204,74.3,65.5,0,33.690186,200.0,100,71.3,66.2,0.0,41.080235,100.0,200,70.8,66.3,0.0,29.27917,200.0,83.3,82.5,93.8,146.0,103.1,116.5,1.2,0.0,30.1
20180709,2330,75.6,64.1,31.34712392,22.11884333,1,54.4,55.0,3.8,77.2,78.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,82.8,78.3,69.2,0.0,0.0,0.0,59.6,0.0,0,74.3,0.0,60.6,0.8125,42.2,0,0,-0.2,1.4,0,0,0,74.2,73.9,70.5,30.0,15,79.6,63.09091,40.2,0,68,2.9,60.6,0.8125,56.5,0,0,76.5,85.6,11.5,4.7,1.8,15,15,60.5,75.7,100.0,100,99.6,0,75.6,1.25,65.18965,64.68965,0,12.0,0,0,0,0.0,0,72,155,78.5,0,0.0,0.0,85.0,55.0,0.0,68.4,66.6,1.0,2200.0,14,72.6,74.4,0,100.0,260,3,70.8,71.1,0,0.03502218,0,-10,73.5,70.4,0,0.0,0,1274,80.1,73.0,0,0.031793132,700,134,74.9,72.9,0,0.0,0.0,53,73.3,72.9,0,0.0,0.0,-2,73.6,73.8,0,0.0,0.0,41,71.8,74.7,0,0.0,0,41,73.4,73.7,0,0.036836937,0,3,72.2,75.8,0,99.908875,950,-4,0,73.5,0,0.0,0,-4,72.4,72.9,0,0.0,0,98,74.1,68.7,0,43.161,100.0,199,71.0,68.8,0,34.209583,200,198,71.8,68.7,0.0,37.632526,200.0,197,76.3,68.2,0,23.832336,200.0,94,74.9,67.1,0,35.421253,100.0,197,73.4,67.6,0,30.119356,200.0,202,73.9,67.2,0,29.941172,200.0,101,73.1,67.5,0,30.64709,100.0,194,74.0,67.4,0,30.68611,200.0,105,71.2,67.7,0,35.375645,100.0,101,74.3,69.3,0,40.812813,100.0,101,73.0,68.9,0,42.404667,100,204,74.1,68.3,0,37.920967,200.0,102,74.3,67.7,0,27.020174,100.0,204,71.7,68.1,0.0,39.418663,200.0,188,74.2,66.9,0,36.779385,200.0,191,73.7,67.2,0,24.44668,200,98,72.6,67.5,0,31.476757,100.0,189,72.1,68.3,0.0,33.376778,200.0,188,71.5,68.6,0.0,19.34513,200.0,98,74.3,68.9,0,43.860645,100.0,200,72.9,69.2,0,42.663353,200,197,74.4,68.1,0,28.04892,200.0,0,74.7,73.0,0,0.0,0.0,200,74.5,68.2,0,27.734375,200.0,200,73.8,67.6,0,41.10331,200.0,201,74.6,67.1,0,33.36576,200.0,150,71.9,68.0,0.0,43.275204,150.0,199,74.2,68.0,0,29.424051,200.0,204,73.2,68.2,0,34.839787,200.0,99,74.7,69.0,0,45.25374,100.0,204,73.5,69.4,0,42.74768,200.0,200,74.5,68.2,0,36.275085,200.0,95,74.7,67.1,0,30.093294,100.0,203,73.4,69.9,0,29.990976,200.0,103,73.3,67.2,0,27.365885,100,98,74.2,67.4,0,33.493397,100.0,105,72.9,282.0,0,29.00423,100.0,201,74.1,67.6,0,29.690964,200.0,200,73.7,68.2,0,43.511066,200.0,93,75.1,67.6,0,32.863407,100.0,103,74.3,68.9,0,35.88718,100.0,199,74.5,68.8,0,30.347734,200.0,104,74.1,67.4,0,36.907154,100.0,195,71.8,69.0,0.0,48.68243,200.0,97,74.8,67.1,0,27.544502,100.0,98,73.6,67.9,0,28.357115,100.0,0,0,0,0,0,0,202,74.3,68.2,0,36.585625,200.0,197,72.8,68.8,0.0,45.34033,200.0,199,75.0,66.7,0,32.833515,200.0,207,73.9,67.4,0,31.126844,200.0,98,74.4,66.9,0,41.0068,100.0,100,74.5,67.2,0,25.516445,100.0,104,73.0,67.7,0.0,31.946827,100.0,202,72.4,68.0,0.0,25.042358,200.0,201,74.3,67.6,0,33.690186,200.0,100,71.4,68.3,0.0,41.080235,100.0,201,70.8,68.6,0.0,29.27917,200.0,83.3,82.5,93.8,142.0,103.1,116.6,1.2,0.1,30.1
20180709,2335,75.5,64.5,31.36152281,22.11884333,1,54.5,55.0,3.8,77.3,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,83.3,77.9,69.2,0.0,0.0,0.0,59.6,0.0,0,74.4,0.0,60.6,0.8125,42.1,0,0,-0.2,1.4,0,0,0,74.3,74.1,73.4,30.0,15,84.5,63.09091,38.9,0,68,2.89,60.6,0.8125,56.9,0,0,63.5,85.4,14.3,4.7,1.4,15,15,59.4,76.05,100.0,100,99.5,0,75.6,1.25,65.18965,64.68965,0,12.3,0,0,0,0.0,0,72,154,78.6,0,0.0,0.0,85.0,55.0,0.0,68.5,66.7,1.0,2200.0,15,72.7,74.4,0,100.0,260,3,70.8,71.2,0,0.03502218,0,-10,73.5,70.6,0,0.0,0,1275,80.1,73.1,0,0.031793132,700,135,75.0,73.1,0,0.0,0.0,52,73.4,73.0,0,0.0,0.0,-1,73.7,74.0,0,0.0,0.0,44,71.8,74.8,0,0.0,0,42,73.4,73.8,0,0.036836937,0,3,72.2,75.9,0,99.908875,950,-3,0,73.6,0,0.0,0,-4,72.4,73.0,0,0.0,0,97,74.1,71.6,0,43.161,100.0,198,71.1,71.6,0,34.209583,200,199,72.0,71.6,0.0,37.632526,200.0,197,76.3,71.0,0,23.832336,200.0,94,74.9,69.1,0,35.421253,100.0,197,73.5,70.0,0,30.119356,200.0,200,74.0,69.6,0,29.941172,200.0,101,73.2,69.5,0,30.64709,100.0,195,74.0,69.6,0,30.68611,200.0,104,71.3,70.2,0,35.375645,100.0,100,74.3,72.4,0,40.812813,100.0,100,73.0,71.8,0,42.404667,100,204,74.2,71.1,0,37.920967,200.0,101,74.3,70.0,0,27.020174,100.0,203,71.7,70.7,0.0,39.418663,200.0,187,74.3,69.1,0,36.779385,200.0,191,73.7,69.7,0,24.44668,200,96,72.7,69.6,0,31.476757,100.0,180,72.1,71.2,0.0,33.376778,200.0,191,71.6,71.4,0.0,19.34513,200.0,98,74.4,72.0,0,43.860645,100.0,198,72.9,72.3,0,42.663353,200,197,74.4,70.9,0,28.04892,200.0,0,74.7,72.9,0,0.0,0.0,199,74.6,71.0,0,27.734375,200.0,199,73.8,69.9,0,41.10331,200.0,201,74.6,69.7,0,33.36576,200.0,149,72.0,70.6,0.0,43.275204,150.0,196,74.2,70.6,0,29.424051,200.0,201,73.3,71.0,0,34.839787,200.0,99,74.8,72.0,0,45.25374,100.0,203,73.5,72.5,0,42.74768,200.0,198,74.5,71.0,0,36.275085,200.0,94,74.7,69.5,0,30.093294,100.0,205,73.5,71.4,0,29.990976,200.0,102,73.3,69.5,0,27.365885,100,96,74.2,69.7,0,33.493397,100.0,104,73.0,282.3,0,29.00423,100.0,198,74.1,70.0,0,29.690964,200.0,200,73.8,71.0,0,43.511066,200.0,92,75.1,70.1,0,32.863407,100.0,102,74.3,71.6,0,35.88718,100.0,198,74.5,71.8,0,30.347734,200.0,104,74.1,69.9,0,36.907154,100.0,192,72.0,72.2,0.0,48.68243,200.0,96,74.8,69.5,0,27.544502,100.0,90,73.6,70.6,0,28.357115,100.0,0,0,0,0,0,0,201,74.3,70.9,0,36.585625,200.0,193,72.9,71.9,0.0,45.34033,200.0,197,75.0,68.8,0,32.833515,200.0,206,74.0,69.8,0,31.126844,200.0,98,74.5,69.2,0,41.0068,100.0,98,74.5,69.4,0,25.516445,100.0,103,73.1,70.1,0.0,31.946827,100.0,200,72.4,70.4,0.0,25.042358,200.0,200,74.3,70.4,0,33.690186,200.0,100,71.6,71.3,0.0,41.080235,100.0,200,70.9,71.7,0.0,29.27917,200.0,83.4,82.6,93.9,145.0,103.2,116.5,1.2,0.6,30.1
20180709,2340,75.4,64.4,31.27120829,22.11884333,1,54.5,55.1,3.8,77.4,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.8,7.5,200,83.3,78.3,69.2,0.0,0.0,0.0,60.4,0.0,0,74.4,0.0,61.4,0.8125,41.6,0,0,-0.2,1.4,0,0,0,74.4,74.2,76.3,30.0,15,89.7,63.818184,38.1,0,68,2.89,61.4,0.8125,56.9,0,0,58.5,85.2,14.4,4.4,1.9,15,15,59.1,76.4,100.0,100,98.8,0,75.6,1.25,65.43104,64.93104,0,12.5,0,0,0,0.0,0,72,156,78.8,0,0.0,0.0,85.0,55.0,0.0,68.5,66.7,1.0,2200.0,13,72.7,74.5,0,100.0,260,3,70.8,71.4,0,0.03502218,0,-11,73.5,70.6,0,0.0,0,1275,80.1,73.2,0,0.031793132,700,131,75.0,73.1,0,0.0,0.0,52,73.5,73.2,0,0.0,0.0,-1,73.7,74.0,0,0.0,0.0,48,71.9,74.8,0,0.0,0,41,73.5,74.0,0,0.036836937,0,3,72.2,76.0,0,99.908875,950,-4,0,73.7,0,0.0,0,-4,72.4,73.1,0,0.0,0,97,74.1,73.9,0,43.161,100.0,197,71.3,73.9,0,34.209583,200,197,72.2,73.8,0.0,37.632526,200.0,195,76.3,73.4,0,23.832336,200.0,94,75.0,71.0,0,35.421253,100.0,196,73.5,72.3,0,30.119356,200.0,200,74.0,71.9,0,29.941172,200.0,100,73.3,71.5,0,30.64709,100.0,195,74.1,71.7,0,30.68611,200.0,103,71.4,72.3,0,35.375645,100.0,99,74.4,74.6,0,40.812813,100.0,101,73.1,74.1,0,42.404667,100,202,74.2,73.5,0,37.920967,200.0,100,74.4,72.2,0,27.020174,100.0,202,71.7,73.0,0.0,39.418663,200.0,189,74.3,71.2,0,36.779385,200.0,192,73.8,71.9,0,24.44668,200,96,72.8,71.7,0,31.476757,100.0,186,72.2,73.5,0.0,33.376778,200.0,184,71.7,73.6,0.0,19.34513,200.0,97,74.5,74.3,0,43.860645,100.0,200,73.0,74.5,0,42.663353,200,195,74.4,73.4,0,28.04892,200.0,0,74.7,72.8,0,0.0,0.0,196,74.6,73.4,0,27.734375,200.0,198,73.9,72.0,0,41.10331,200.0,200,74.7,72.0,0,33.36576,200.0,148,72.1,72.8,0.0,43.275204,150.0,193,74.2,72.9,0,29.424051,200.0,201,73.3,73.4,0,34.839787,200.0,98,74.9,74.4,0,45.25374,100.0,202,73.6,74.7,0,42.74768,200.0,204,74.6,73.4,0,36.275085,200.0,94,74.7,71.7,0,30.093294,100.0,202,73.5,72.9,0,29.990976,200.0,103,73.4,71.7,0,27.365885,100,95,74.2,71.8,0,33.493397,100.0,104,73.0,282.0,0,29.00423,100.0,199,74.2,72.3,0,29.690964,200.0,201,73.9,73.3,0,43.511066,200.0,89,75.2,72.4,0,32.863407,100.0,102,74.4,73.7,0,35.88718,100.0,197,74.6,74.1,0,30.347734,200.0,104,74.1,72.2,0,36.907154,100.0,189,72.3,74.4,0.0,48.68243,200.0,96,74.8,71.7,0,27.544502,100.0,95,73.6,73.0,0,28.357115,100.0,0,0,0,0,0,0,203,74.3,73.2,0,36.585625,200.0,193,73.0,74.3,0.0,45.34033,200.0,197,75.0,70.8,0,32.833515,200.0,206,74.1,72.0,0,31.126844,200.0,98,74.5,71.4,0,41.0068,100.0,99,74.6,71.6,0,25.516445,100.0,103,73.2,72.4,0.0,31.946827,100.0,198,72.5,72.8,0.0,25.042358,200.0,200,74.3,72.9,0,33.690186,200.0,100,71.7,73.7,0.0,41.080235,100.0,200,71.1,74.1,0.0,29.27917,200.0,83.4,82.5,93.9,145.1,103.2,116.7,1.4,-0.1,30.1
20180709,2345,75.3,63.7,31.05652242,22.11884333,1,54.6,55.2,3.7,77.5,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.7,7.5,200,82.9,78.4,69.3,0.0,0.0,0.0,60.4,0.0,0,74.5,0.0,61.4,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.5,74.2,77.05,30.0,15,95.6,63.818184,38.2,0,68,2.89,61.4,0.8125,56.8,0,0,56.3,85.0,10.7,4.6,1.2,15,15,57.7,76.65,100.0,100,99.6,0,75.6,1.25,65.43104,64.93104,0,12.2,0,0,0,0.0,0,72,154,78.9,0,0.0,0.0,85.0,55.0,0.0,68.5,66.8,1.0,2200.0,13,72.7,74.6,0,100.0,260,3,70.8,71.5,0,0.03502218,0,-10,73.5,70.7,0,0.0,0,1275,80.2,73.3,0,0.031793132,700,133,75.1,73.3,0,0.0,0.0,53,73.5,73.3,0,0.0,0.0,-1,73.8,74.1,0,0.0,0.0,44,71.9,74.9,0,0.0,0,42,73.5,74.1,0,0.036836937,0,4,72.2,75.9,0,99.908875,950,-3,0,73.7,0,0.0,0,-3,72.5,73.2,0,0.0,0,97,74.2,75.4,0,43.161,100.0,197,71.6,75.4,0,34.209583,200,197,72.5,75.2,0.0,37.632526,200.0,196,75.9,74.9,0,23.832336,200.0,93,75.0,72.7,0,35.421253,100.0,194,73.6,74.0,0,30.119356,200.0,201,74.1,73.6,0,29.941172,200.0,101,73.3,73.2,0,30.64709,100.0,193,74.1,73.4,0,30.68611,200.0,103,71.5,73.9,0,35.375645,100.0,99,74.5,75.9,0,40.812813,100.0,101,73.2,75.5,0,42.404667,100,202,74.3,75.1,0,37.920967,200.0,100,74.4,73.8,0,27.020174,100.0,200,71.8,74.7,0.0,39.418663,200.0,189,74.3,72.9,0,36.779385,200.0,189,73.9,73.6,0,24.44668,200,96,72.9,73.3,0,31.476757,100.0,191,72.3,75.0,0.0,33.376778,200.0,186,71.8,75.1,0.0,19.802576,200.0,97,74.5,75.7,0,43.860645,100.0,198,73.0,75.8,0,42.663353,200,197,74.5,75.0,0,28.04892,200.0,0,74.8,72.7,0,0.0,0.0,198,74.6,74.9,0,27.734375,200.0,199,73.9,73.7,0,41.10331,200.0,200,74.7,73.7,0,33.36576,200.0,148,72.2,74.5,0.0,43.275204,150.0,195,74.2,74.6,0,29.424051,200.0,198,73.3,75.0,0,34.839787,200.0,99,75.0,75.7,0,45.25374,100.0,203,73.7,76.0,0,42.74768,200.0,197,74.6,74.9,0,36.275085,200.0,94,74.7,73.4,0,30.093294,100.0,201,73.6,74.1,0,29.990976,200.0,103,73.5,73.4,0,27.365885,100,96,74.3,73.5,0,33.493397,100.0,103,73.1,282.2,0,29.00423,100.0,199,74.2,73.9,0,29.690964,200.0,199,74.0,74.8,0,43.511066,200.0,90,75.2,74.1,0,32.863407,100.0,101,74.4,75.1,0,35.88718,100.0,196,74.6,75.5,0,30.347734,200.0,104,74.1,73.9,0,36.907154,100.0,188,72.6,75.8,0.0,48.68243,200.0,96,74.8,73.4,0,27.544502,100.0,95,73.8,74.6,0,28.357115,100.0,0,0,0,0,0,0,204,74.4,74.8,0,36.585625,200.0,194,73.2,75.6,0.0,45.34033,200.0,196,75.1,72.6,0,32.833515,200.0,205,74.1,73.7,0,31.126844,200.0,98,74.6,73.2,0,41.0068,100.0,97,74.6,73.4,0,25.516445,100.0,103,73.2,74.1,0.0,31.946827,100.0,199,72.6,74.4,0.0,25.042358,200.0,199,74.4,74.5,0,33.690186,200.0,100,72.0,75.2,0.0,41.080235,100.0,199,71.2,75.5,0.0,29.27917,200.0,83.4,82.4,94.0,144.1,103.2,116.5,1.1,-0.1,30.1
20180709,2350,75.2,63.8,31.00862469,22.11884333,1,54.7,55.3,3.7,77.6,78.7,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.7,7.5,200,82.8,78.2,69.4,0.0,0.0,0.0,60.4,0.0,0,74.6,0.0,61.4,0.8125,42.0,0,0,-0.2,1.4,0,0,0,74.6,74.4,77.8,30.0,15,100.0,63.818184,34.1,0,68,2.88,61.4,0.8125,56.5,0,0,54.9,84.9,10.4,4.5,1.3,15,15,56.9,76.9,100.0,100,99.9,0,75.6,1.25,65.43104,64.93104,0,12.3,0,0,0,0.0,0,72,154,79.0,0,0.0,0.0,85.0,55.0,0.0,68.6,66.8,1.0,2200.0,16,72.8,74.7,0,100.0,260,3,70.8,71.6,0,0.03502218,0,-10,73.6,70.8,0,0.0,0,1275,80.2,73.4,0,0.031793132,700,134,75.2,73.4,0,0.0,0.0,53,73.6,73.4,0,0.0,0.0,-1,73.9,74.2,0,0.0,0.0,44,71.9,75.0,0,0.0,0,42,73.5,74.2,0,0.036836937,0,3,72.3,76.0,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,72.5,73.2,0,0.0,0,97,74.3,76.3,0,43.161,100.0,196,71.8,76.4,0,34.209583,200,197,72.7,76.1,0.0,37.632526,200.0,194,76.3,76.0,0,23.832336,200.0,93,75.0,73.9,0,35.421253,100.0,193,73.7,75.2,0,30.119356,200.0,198,74.1,74.8,0,29.941172,200.0,101,73.4,74.4,0,30.64709,100.0,194,74.1,74.6,0,30.68611,200.0,104,71.6,75.0,0,35.375645,100.0,99,74.5,76.8,0,40.812813,100.0,100,73.3,76.5,0,42.404667,100,201,74.4,76.1,0,37.920967,200.0,101,74.4,75.0,0,27.020174,100.0,201,71.9,75.8,0.0,39.418663,200.0,186,74.4,74.2,0,36.779385,200.0,184,74.0,74.8,0,24.44668,200,95,73.0,74.5,0,31.476757,100.0,190,72.5,76.0,0.0,33.376778,200.0,188,71.9,76.0,0.0,20.428555,200.0,97,74.6,76.6,0,43.860645,100.0,196,73.1,76.7,0,42.663353,200,194,74.6,76.0,0,28.04892,200.0,0,74.8,72.3,0,0.0,0.0,197,74.7,76.0,0,27.734375,200.0,198,74.1,74.9,0,41.10331,200.0,197,74.7,74.9,0,33.36576,200.0,147,72.3,75.5,0.0,43.275204,150.0,194,74.3,75.7,0,29.424051,200.0,197,73.4,76.0,0,34.839787,200.0,97,75.1,76.6,0,45.25374,100.0,201,73.9,76.8,0,42.74768,200.0,199,74.6,76.0,0,36.275085,200.0,94,74.7,74.6,0,30.093294,100.0,200,73.7,74.9,0,29.990976,200.0,101,73.6,74.7,0,27.365885,100,94,74.3,74.7,0,33.493397,100.0,102,73.2,281.9,0,29.00423,100.0,200,74.2,75.1,0,29.690964,200.0,200,74.1,75.8,0,43.511066,200.0,91,75.2,75.3,0,32.863407,100.0,102,74.4,76.0,0,35.88718,100.0,196,74.7,76.4,0,30.347734,200.0,104,74.2,75.1,0,36.907154,100.0,180,72.9,76.6,0.0,48.68243,200.0,95,74.8,74.6,0,27.544502,100.0,82,73.9,75.6,0,28.357115,100.0,0,0,0,0,0,0,201,74.4,75.9,0,36.585625,200.0,191,73.3,76.5,0.0,45.34033,200.0,195,75.1,74.0,0,32.833515,200.0,205,74.3,75.1,0,31.126844,200.0,97,74.7,74.5,0,41.0068,100.0,98,74.7,74.7,0,25.516445,100.0,102,73.3,75.3,0.0,31.946827,100.0,199,72.7,75.6,0.0,25.042358,200.0,198,74.4,75.6,0,33.690186,200.0,100,72.2,76.1,0.0,41.080235,100.0,200,71.3,76.4,0.0,29.27917,200.0,83.4,82.6,93.9,146.1,103.3,116.5,3.2,0.0,30.1
20180709,2355,75.1,63.9,30.96510175,22.11884333,1,54.8,55.3,3.65,77.7,78.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.65,7.5,200,82.4,78.3,69.4,0.0,0.0,0.0,60.4,0.0,0,74.7,0.0,61.4,0.8125,42.4,0,0,-0.2,1.4,0,0,0,74.8,74.5,77.8,30.0,15,100.0,63.818184,37.3,0,68,2.88,61.4,0.8125,56.4,0,0,53.9,85.0,10.6,4.4,2.2,15,15,56.9,76.9,100.0,100,99.8,0,75.6,1.25,65.43104,64.93104,0,12.2,0,0,0,0.0,0,72,152,79.1,0,0.0,0.0,85.0,55.0,0.0,68.6,66.8,1.0,2200.0,16,72.8,74.7,0,100.0,260,3,70.9,71.7,0,0.03502218,0,-10,73.6,70.9,0,0.0,0,1275,80.2,73.5,0,0.031793132,700,135,75.2,73.5,0,0.0,0.0,53,73.7,73.5,0,0.0,0.0,-1,73.9,74.3,0,0.0,0.0,47,71.9,75.0,0,0.0,0,41,73.5,74.3,0,0.036836937,0,4,72.3,76.0,0,99.908875,950,-3,0,73.8,0,0.0,0,-3,72.5,73.3,0,0.0,0,97,74.4,77.1,0,43.161,100.0,197,72.1,77.2,0,34.209583,200,196,73.0,76.8,0.0,37.632526,200.0,196,76.4,76.8,0,23.832336,200.0,94,75.0,74.9,0,35.421253,100.0,192,73.7,76.1,0,30.119356,200.0,198,74.2,75.8,0,29.941172,200.0,100,73.5,75.4,0,30.64709,100.0,192,74.2,75.6,0,30.68611,200.0,103,71.7,75.9,0,35.375645,100.0,99,74.6,77.4,0,40.812813,100.0,98,73.3,77.2,0,42.404667,100,202,74.5,76.8,0,37.920967,200.0,100,74.5,75.9,0,27.020174,100.0,200,71.9,76.6,0.0,39.418663,200.0,187,74.5,75.2,0,36.779385,200.0,187,74.0,75.7,0,24.44668,200,95,73.1,75.4,0,31.476757,100.0,186,72.6,76.8,0.0,33.376778,200.0,193,72.0,76.8,0.0,20.428555,200.0,97,74.7,77.3,0,43.860645,100.0,195,73.2,77.4,0,42.663353,200,193,74.6,76.7,0,28.04892,200.0,1,74.7,72.4,0,0.0,0.0,198,74.7,76.8,0,27.734375,200.0,199,74.1,75.8,0,41.10331,200.0,198,74.8,75.8,0,33.36576,200.0,147,72.5,76.4,0.0,43.275204,150.0,196,74.3,76.6,0,29.424051,200.0,197,73.5,76.8,0,34.839787,200.0,97,75.2,77.3,0,45.25374,100.0,203,74.0,77.6,0,42.74768,200.0,198,74.7,76.7,0,36.275085,200.0,93,74.8,75.5,0,30.093294,100.0,199,73.8,75.5,0,29.990976,200.0,102,73.8,75.6,0,27.365885,100,94,74.4,75.6,0,33.493397,100.0,103,73.3,282.0,0,29.00423,100.0,201,74.3,76.0,0,29.690964,200.0,198,74.2,76.6,0,43.511066,200.0,89,75.2,76.2,0,32.863407,100.0,102,74.4,76.6,0,35.88718,100.0,196,74.7,77.1,0,30.347734,200.0,103,74.2,76.0,0,36.907154,100.0,181,73.1,77.3,0.0,48.68243,200.0,96,74.8,75.6,0,27.544502,100.0,83,74.0,76.4,0,28.357115,100.0,0,0,0,0,0,0,204,74.4,76.6,0,36.585625,200.0,187,73.5,77.2,0.0,45.34033,200.0,195,75.1,75.1,0,32.833515,200.0,205,74.4,76.0,0,31.126844,200.0,97,74.8,75.5,0,41.0068,100.0,97,74.8,75.8,0,25.516445,100.0,103,73.4,76.2,0.0,31.946827,100.0,198,72.8,76.4,0.0,25.042358,200.0,197,74.5,76.5,0,33.690186,200.0,100,72.4,76.9,0.0,41.080235,100.0,199,71.4,77.2,0.0,29.27917,200.0,83.4,82.7,93.8,145.1,103.3,116.8,2.7,0.0,30.09
