Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20180710,0,75.0,64.1,30.94651899,22.11884333,1,54.9,55.5,3.65,77.7,78.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.65,7.5,200,82.4,78.2,69.7,0.0,0.0,0.0,60.4,0.0,0,74.8,0.0,61.4,0.8125,42.2,0,0,-0.2,1.4,0,0,0,74.9,74.6,78.5,30.0,15,100.0,63.818184,36.3,0,68,2.86,61.4,0.8125,56.0,0,0,53.3,84.5,14.0,4.6,1.8,15,15,57.0,76.8,100,100,99.4,0,60.0,1.25,65.43104,64.93104,0,12.4,0,0,0,0.0,0,72,153,79.2,0,0.0,0.0,85.0,55.0,0.0,68.6,66.9,1.0,2200.0,14,72.8,74.8,0,100.0,260.0,3,70.9,71.8,0,0.03502218,0,-10,73.6,71.0,0,0.0,0.0,1275,80.2,73.5,0,0.031793132,700,136,75.2,73.6,0,0.0,0.0,53,73.7,73.6,0,0.0,0.0,-1,74.0,74.4,0,0.0,0.0,48,71.9,75.1,0,0.0,0,41,73.6,74.4,0,0.036836937,0.0,4,72.3,76.0,0,99.908875,950,-4,0,73.9,0,0.0,0,-4,72.5,73.3,0,0.0,0,96,74.5,77.6,0,43.161,100,197,72.3,77.7,0,34.209583,200,197,73.2,77.4,0,37.632526,200,193,76.4,77.4,0,23.832336,200,93,75.1,75.7,0,35.421253,100.0,194,73.8,76.8,0,30.119356,200.0,195,74.2,76.5,0,29.941172,200.0,100,73.6,76.1,0,30.64709,100.0,194,74.2,76.3,0,30.68611,200.0,102,71.8,76.6,0,35.375645,100,99,74.7,77.9,0,40.812813,100.0,98,73.4,77.7,0,42.404667,100,199,74.6,77.4,0,37.920967,200.0,100,74.5,76.6,0,27.020174,100.0,201,72.0,77.4,0,39.418663,200,186,74.6,76.0,0,36.779385,200.0,185,74.1,76.4,0,24.44668,200.0,94,73.2,76.1,0,31.476757,100.0,184,72.7,77.4,0,33.376778,200.0,186,72.1,77.4,0,20.428555,200,96,74.8,77.7,0,43.860645,100.0,198,73.3,77.8,0,42.663353,200.0,192,74.7,77.3,0,28.04892,200.0,0,74.8,72.8,0,0.0,0.0,196,74.8,77.5,0,27.734375,200.0,198,74.3,76.5,0,41.10331,200.0,197,74.8,76.5,0,33.36576,200.0,146,72.6,77.1,0,43.275204,150.0,196,74.3,77.3,0,29.424051,200.0,200,73.5,77.4,0,34.839787,200.0,97,75.2,77.7,0,45.25374,100.0,202,74.1,78.0,0,42.74768,200.0,196,74.8,77.4,0,36.275085,200.0,93,74.8,76.2,0,30.093294,100.0,199,73.9,76.1,0,29.990976,200.0,101,73.9,76.3,0,27.365885,100,94,74.4,76.4,0,33.493397,100.0,101,73.4,282.0,0,29.00423,100.0,197,74.4,76.6,0,29.690964,200.0,197,74.3,77.2,0,43.511066,200.0,90,75.3,76.8,0,32.863407,100.0,102,74.5,77.1,0,35.88718,100.0,195,74.8,77.6,0,30.347734,200.0,104,74.2,76.6,0,36.907154,100.0,174,73.3,77.7,0,48.68243,200.0,95,74.8,76.3,0,27.544502,100.0,83,74.0,77.0,0,28.357115,100.0,0,0,0,0,0,0,201,74.5,77.3,0,36.585625,200.0,187,73.6,77.7,0,45.34033,200,193,75.2,75.9,0,32.833515,200.0,204,74.5,76.8,0,31.126844,200.0,97,74.7,76.3,0,41.0068,100.0,95,75.0,76.5,0,25.516445,100.0,101,73.5,76.9,0,31.946827,100,197,73.0,77.0,0,25.042358,200,197,74.5,77.1,0,33.690186,200.0,100,72.6,77.5,0,41.080235,100,199,71.6,77.7,0,29.27917,200,83.4,82.7,94.0,144.1,103.3,116.8,2.3,-0.5,30.07
20180710,5,74.9,64.5,30.96004516,15.20744083,1,55.0,55.7,3.65,77.8,78.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.65,7.5,200,82.6,77.9,69.65,0.0,0.0,0.0,60.4,0.0,0,74.9,0.0,61.4,0.8125,42.2,0,0,-0.2,1.4,0,0,0,75.0,74.6,78.7,30.0,15,100.0,63.818184,37.6,0,68,2.88,61.4,0.8125,56.0,0,0,52.9,85.0,11.9,4.3,1.9,15,15,57.1,76.75,100,100,99.5,0,60.0,1.25,65.43104,64.93104,0,12.3,0,0,0,0.0,0,72,153,79.3,0,0.0,0.0,85.0,55.0,0.0,68.6,66.9,1.0,2200.0,14,72.8,74.8,0,100.0,260.0,3,70.9,71.9,0,0.03502218,0,-10,73.6,71.1,0,0.0,0.0,1275,80.2,73.6,0,0.031793132,700,135,75.3,73.7,0,0.0,0.0,53,73.8,73.6,0,0.0,0.0,-1,74.1,74.5,0,0.0,0.0,46,72.0,75.1,0,0.0,0,42,73.6,74.4,0,0.036836937,0.0,2,72.3,76.0,0,99.908875,950,-3,0,73.9,0,0.0,0,-4,72.6,73.4,0,0.0,0,96,74.5,78.0,0,43.161,100,196,72.4,78.1,0,34.209583,200,197,73.4,77.8,0,37.632526,200,194,76.4,77.8,0,23.832336,200,93,75.1,76.3,0,35.421253,100.0,194,73.9,77.3,0,30.119356,200.0,197,74.3,77.2,0,29.941172,200.0,100,73.7,76.7,0,30.64709,100.0,193,74.3,76.9,0,30.68611,200.0,103,71.9,77.2,0,35.375645,100,99,74.7,78.2,0,40.812813,100.0,100,73.5,78.0,0,42.404667,100,199,74.7,77.8,0,37.920967,200.0,99,74.6,77.1,0,27.020174,100.0,200,72.1,77.8,0,39.418663,200,188,74.6,76.6,0,36.779385,200.0,184,74.1,76.9,0,24.44668,200.0,95,73.2,76.6,0,31.476757,100.0,181,72.8,77.7,0,33.376778,200.0,188,72.2,77.7,0,20.428555,200,97,74.9,78.1,0,43.860645,100.0,195,73.4,78.1,0,42.663353,200.0,194,74.8,77.7,0,28.04892,200.0,1,74.8,73.2,0,0.0,0.0,197,74.9,77.9,0,27.734375,200.0,198,74.3,77.0,0,41.10331,200.0,197,74.9,77.1,0,33.36576,200.0,146,72.7,77.6,0,43.275204,150.0,193,74.4,77.7,0,29.424051,200.0,197,73.6,77.8,0,34.839787,200.0,97,75.3,78.0,0,45.25374,100.0,202,74.3,78.3,0,42.74768,200.0,198,74.8,77.7,0,36.275085,200.0,93,74.8,76.8,0,30.093294,100.0,198,74.0,76.5,0,29.990976,200.0,101,74.1,76.9,0,27.365885,100,95,74.5,76.9,0,33.493397,100.0,101,73.5,281.9,0,29.00423,100.0,201,74.4,77.1,0,29.690964,200.0,196,74.4,77.6,0,43.511066,200.0,90,75.3,77.4,0,32.863407,100.0,102,74.5,77.4,0,35.88718,100.0,196,74.9,77.9,0,30.347734,200.0,104,74.2,77.2,0,36.907154,100.0,173,73.5,78.1,0,48.68243,200.0,95,74.9,76.8,0,27.544502,100.0,75,74.1,77.4,0,28.808392,100.0,0,0,0,0,0,0,199,74.6,77.7,0,36.585625,200.0,184,73.8,78.0,0,45.34033,200,194,75.3,76.6,0,32.833515,200.0,205,74.6,77.4,0,31.126844,200.0,97,74.9,76.9,0,41.0068,100.0,97,75.0,77.2,0,25.516445,100.0,102,73.5,77.5,0,31.946827,100,196,73.1,77.5,0,25.042358,200,197,74.7,77.5,0,33.690186,200.0,100,72.8,77.8,0,41.080235,100,197,71.7,78.0,0,29.27917,200,83.5,82.7,93.9,145.1,103.4,116.8,0.3,0.0,30.07
20180710,10,74.8,64.7,30.93226086,15.20744083,1,55.1,55.7,3.6,77.9,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,82.5,77.8,69.6,0.0,0.0,0.0,60.4,0.0,0,74.9,0.0,61.4,0.8125,42.2,0,0,-0.2,1.4,0,0,0,75.1,74.6,78.9,30.0,15,100.0,63.818184,37.4,0,68,2.87,61.4,0.8125,55.8,0,0,52.8,85.1,10.2,4.7,1.5,15,15,57.4,76.7,100,100,100.0,0,73.6,1.25,65.43104,64.93104,0,12.7,0,0,0,0.0,0,72,151,79.4,0,0.0,0.0,85.0,55.0,0.0,68.7,67.0,1.0,2200.0,14,72.9,74.9,0,100.0,260.0,3,70.9,72.0,0,0.03502218,0,-11,73.6,71.2,0,0.0,0.0,1275,80.2,73.7,0,0.031793132,700,135,75.3,73.7,0,0.0,0.0,53,73.9,73.8,0,0.0,0.0,-1,74.1,74.6,0,0.0,0.0,46,72.0,75.2,0,0.0,0,41,73.6,74.5,0,0.036836937,0.0,2,72.3,76.0,0,99.908875,950,-4,0,74.0,0,0.0,0,-4,72.6,73.5,0,0.0,0,96,74.5,78.3,0,43.161,100,197,72.5,78.3,0,34.209583,200,196,73.6,78.0,0,37.632526,200,192,76.4,78.1,0,23.832336,200,93,75.1,76.8,0,35.421253,100.0,195,73.9,77.8,0,30.119356,200.0,197,74.3,77.6,0,29.941172,200.0,100,73.7,77.1,0,30.64709,100.0,195,74.3,77.4,0,30.68611,200.0,103,72.0,77.6,0,35.375645,100,99,74.8,78.4,0,40.812813,100.0,99,73.5,78.3,0,42.404667,100,199,74.8,78.1,0,37.920967,200.0,99,74.6,77.5,0,27.020174,100.0,202,72.2,78.1,0,39.418663,200,185,74.7,77.1,0,36.779385,200.0,185,74.2,77.3,0,24.44668,200.0,95,73.3,77.1,0,31.476757,100.0,183,72.9,78.0,0,33.376778,200.0,189,72.3,78.0,0,20.428555,200,96,74.9,78.3,0,43.860645,100.0,195,73.4,78.4,0,42.663353,200.0,194,74.9,78.0,0,28.04892,200.0,1,74.9,73.7,0,0.0,0.0,195,75.0,78.2,0,27.734375,200.0,197,74.4,77.5,0,41.10331,200.0,195,74.9,77.5,0,33.36576,200.0,146,72.8,77.9,0,43.275204,150.0,190,74.4,78.0,0,29.424051,200.0,201,73.7,78.0,0,34.839787,200.0,98,75.4,78.3,0,45.25374,100.0,202,74.4,78.5,0,42.74768,200.0,198,74.9,78.0,0,36.275085,200.0,93,74.9,77.2,0,30.093294,100.0,201,74.1,76.7,0,29.990976,200.0,99,74.2,77.4,0,27.365885,100,93,74.5,77.4,0,33.493397,100.0,100,73.6,282.1,0,29.00423,100.0,197,74.5,77.5,0,29.690964,200.0,197,74.4,77.9,0,43.511066,200.0,89,75.4,77.7,0,32.863407,100.0,103,74.5,77.6,0,35.88718,100.0,195,74.9,78.1,0,30.347734,200.0,104,74.3,77.5,0,36.907154,100.0,176,73.7,78.3,0,48.68243,200.0,95,74.9,77.3,0,27.544502,100.0,83,74.1,77.7,0,28.808392,100.0,0,0,0,0,0,0,200,74.6,77.9,0,36.585625,200.0,184,73.9,78.2,0,45.34033,200,193,75.4,77.1,0,32.833515,200.0,205,74.7,77.8,0,31.126844,200.0,97,75.0,77.4,0,41.0068,100.0,96,75.1,77.5,0,25.516445,100.0,102,73.6,77.8,0,31.946827,100,197,73.2,77.8,0,25.042358,200,195,74.7,77.8,0,33.690186,200.0,100,72.9,78.1,0,41.080235,100,197,71.7,78.3,0,29.27917,200,83.5,82.7,94.0,144.1,103.4,117.1,1.7,0.0,30.07
20180710,15,74.8,65.1,31.01404995,15.20744083,1,55.1,55.9,3.6,78.0,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,82.6,77.8,69.8,0.0,0.0,0.0,60.4,0.0,0,74.9,0.0,61.4,0.8125,42.2,0,0,-0.2,1.4,0,0,0,75.2,74.8,79.05,30.0,15,100.0,63.818184,37.7,0,68,2.88,61.4,0.8125,55.7,0,0,52.4,85.0,10.8,4.6,1.6,15,15,57.1,76.7,100,100,99.4,0,73.6,1.25,65.43104,64.93104,0,12.3,0,0,0,0.0,0,72,152,79.5,0,0.0,0.0,85.0,55.0,0.0,68.7,67.0,1.0,2200.0,14,72.9,74.9,0,100.0,260.0,3,70.9,72.2,0,0.03502218,0,-11,73.7,71.3,0,0.0,0.0,1276,80.2,73.7,0,0.031793132,700,134,75.4,73.8,0,0.0,0.0,52,73.9,73.8,0,0.0,0.0,-1,74.2,74.7,0,0.0,0.0,44,72.0,75.2,0,0.0,0,42,73.6,74.6,0,0.036836937,0.0,2,72.4,76.1,0,99.908875,950,-3,0,74.0,0,0.0,0,-4,72.6,73.5,0,0.0,0,96,74.6,78.5,0,43.161,100,197,72.7,78.6,0,34.209583,200,196,73.7,78.2,0,37.632526,200,193,76.5,78.3,0,23.832336,200,93,75.1,77.2,0,35.421253,100.0,193,74.0,78.0,0,30.119356,200.0,193,74.4,77.9,0,29.941172,200.0,99,73.8,77.5,0,30.64709,100.0,193,74.3,77.7,0,30.68611,200.0,102,72.1,77.9,0,35.375645,100,98,74.8,78.6,0,40.812813,100.0,99,73.6,78.5,0,42.404667,100,199,74.9,78.3,0,37.920967,200.0,100,74.6,77.8,0,27.020174,100.0,198,72.4,78.4,0,39.418663,200,187,74.8,77.4,0,36.779385,200.0,183,74.2,77.7,0,24.44668,200.0,93,73.4,77.4,0,31.476757,100.0,189,73.0,78.2,0,33.77865,200.0,185,72.4,78.2,0,20.428555,200,96,75.0,78.4,0,43.860645,100.0,196,73.5,78.5,0,42.663353,200.0,193,75.0,78.2,0,28.04892,200.0,0,74.9,74.2,0,0.0,0.0,194,75.0,78.5,0,27.734375,200.0,198,74.5,77.8,0,41.10331,200.0,195,75.0,77.8,0,33.36576,200.0,146,72.9,78.2,0,43.275204,150.0,193,74.4,78.3,0,29.424051,200.0,198,73.8,78.3,0,34.839787,200.0,96,75.4,78.4,0,45.25374,100.0,201,74.5,78.7,0,42.74768,200.0,198,75.0,78.2,0,36.275085,200.0,94,74.9,77.5,0,30.093294,100.0,195,74.2,77.0,0,29.990976,200.0,101,74.4,77.7,0,27.365885,100,94,74.6,77.8,0,33.493397,100.0,101,73.7,281.9,0,29.00423,100.0,201,74.5,77.8,0,29.690964,200.0,195,74.5,78.1,0,43.511066,200.0,90,75.4,78.0,0,32.863407,100.0,102,74.6,77.8,0,35.88718,100.0,194,75.0,78.3,0,30.347734,200.0,103,74.3,77.8,0,36.907154,100.0,174,73.9,78.5,0,48.68243,200.0,96,74.9,77.5,0,27.544502,100.0,76,74.2,77.9,0,28.808392,100.0,0,0,0,0,0,0,201,74.7,78.2,0,36.585625,200.0,183,74.0,78.4,0,45.34033,200,193,75.4,77.5,0,32.833515,200.0,205,74.9,78.1,0,31.126844,200.0,97,75.1,77.7,0,41.0068,100.0,97,75.2,77.9,0,25.516445,100.0,101,73.7,78.1,0,31.946827,100,198,73.2,78.0,0,25.042358,200,195,74.8,78.0,0,33.690186,200.0,100,73.0,78.3,0,41.080235,100,199,71.8,78.5,0,29.27917,200,83.5,82.8,94.0,144.1,103.4,117.3,1.1,0.1,30.07
20180710,20,74.7,65.1,30.9450861,15.20744083,1,55.2,56.0,3.6,78.1,79.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,82.6,77.8,70.0,0.0,0.0,0.0,60.4,0.0,0,74.9,0.0,61.4,0.8125,42.1,0,0,-0.2,1.4,0,0,0,75.2,74.9,79.2,30.0,15,100.0,63.818184,35.1,0,68,2.86,61.4,0.8125,55.7,0,0,52.0,84.7,8.6,4.4,2.2,15,15,57.1,76.7,100,100,99.4,0,73.6,1.25,65.43104,64.93104,0,12.5,0,0,0,0.0,0,72,153,79.6,0,0.0,0.0,85.0,55.0,0.0,68.7,67.0,1.0,2200.0,14,72.9,74.9,0,100.0,260.0,3,71.0,72.2,0,0.03502218,0,-10,73.7,71.3,0,0.0,0.0,1276,80.3,73.8,0,0.031793132,700,134,75.4,73.9,0,0.0,0.0,52,74.0,73.9,0,0.0,0.0,-1,74.2,74.7,0,0.0,0.0,43,72.0,75.3,0,0.0,0,43,73.6,74.6,0,0.036836937,0.0,3,72.4,76.1,0,99.908875,950,-2,0,74.1,0,0.0,0,-4,72.7,73.5,0,0.0,0,95,74.7,78.7,0,43.161,100,196,72.8,78.8,0,34.209583,200,196,73.8,78.4,0,37.632526,200,192,76.5,78.5,0,23.832336,200,92,75.2,77.6,0,35.421253,100.0,194,74.1,78.3,0,30.119356,200.0,195,74.4,78.1,0,29.941172,200.0,98,73.9,77.8,0,30.64709,100.0,195,74.4,78.0,0,30.68611,200.0,101,72.1,78.1,0,35.375645,100,98,74.9,78.8,0,40.812813,100.0,98,73.7,78.7,0,42.404667,100,197,74.9,78.5,0,37.920967,200.0,100,74.7,78.1,0,27.020174,100.0,200,72.4,78.6,0,39.418663,200,184,74.8,77.7,0,36.779385,200.0,183,74.2,77.9,0,24.44668,200.0,94,73.5,77.7,0,31.476757,100.0,190,73.1,78.4,0,33.77865,200.0,186,72.4,78.4,0,21.93331,200,96,75.0,78.6,0,43.860645,100.0,197,73.6,78.7,0,42.663353,200.0,194,75.0,78.4,0,28.04892,200.0,1,74.9,74.6,0,0.0,0.0,194,75.1,78.7,0,27.734375,200.0,197,74.6,78.0,0,41.10331,200.0,196,75.0,78.1,0,33.36576,200.0,146,73.1,78.5,0,43.275204,150.0,188,74.5,78.5,0,29.424051,200.0,197,73.8,78.5,0,34.839787,200.0,97,75.5,78.6,0,45.25374,100.0,202,74.7,78.9,0,42.74768,200.0,198,75.0,78.4,0,36.275085,200.0,93,74.9,77.8,0,30.093294,100.0,199,74.3,77.2,0,29.990976,200.0,100,74.5,77.9,0,27.365885,100,92,74.7,78.0,0,33.493397,100.0,100,73.8,282.2,0,29.00423,100.0,197,74.6,78.0,0,29.690964,200.0,196,74.5,78.3,0,43.511066,200.0,89,75.5,78.2,0,32.863407,100.0,102,74.6,78.0,0,35.88718,100.0,194,75.0,78.5,0,30.347734,200.0,103,74.3,78.0,0,36.907154,100.0,168,74.1,78.7,0,48.68243,200.0,95,75.0,77.8,0,27.544502,100.0,75,74.3,78.2,0,28.808392,100.0,0,0,0,0,0,0,201,74.7,78.4,0,36.585625,200.0,188,74.1,78.6,0,45.34033,200,193,75.5,77.8,0,32.833515,200.0,204,74.9,78.4,0,31.126844,200.0,96,75.1,78.0,0,41.0068,100.0,95,75.3,78.1,0,25.516445,100.0,100,73.7,78.4,0,31.946827,100,196,73.3,78.3,0,25.042358,200,195,74.9,78.3,0,33.690186,200.0,100,73.2,78.5,0,41.080235,100,197,71.9,78.7,0,29.27917,200,83.5,82.7,94.1,145.1,103.4,117.4,1.2,0.1,30.07
20180710,25,74.7,65.2,30.96546469,15.20744083,1,55.3,56.1,3.6,78.1,79.0,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,83.2,77.6,69.8,0.0,0.0,0.0,60.4,0.0,0,75.0,0.0,61.4,0.8125,41.8,0,0,-0.2,1.4,0,0,0,75.3,74.9,79.3,30.0,15,100.0,63.818184,37.3,0,68,2.87,61.4,0.8125,55.6,0,0,51.8,85.0,11.2,4.2,2.0,15,15,56.9,76.6,100,100,100.0,0,73.6,1.25,65.43104,64.93104,0,12.4,0,0,0,0.0,0,72,153,79.7,0,0.0,0.0,85.0,55.0,0.0,68.7,67.1,1.0,2200.0,14,72.9,74.9,0,100.0,260.0,2,71.0,72.3,0,0.03502218,0,-11,73.7,71.4,0,0.0,0.0,1275,80.3,73.9,0,0.031793132,700,136,75.4,73.9,0,0.0,0.0,53,74.1,74.0,0,0.0,0.0,-1,74.3,74.8,0,0.0,0.0,42,72.0,75.4,0,0.0,0,41,73.7,74.7,0,0.036836937,0.0,4,72.4,76.2,0,99.908875,950,-5,0,74.1,0,0.0,0,-4,72.7,73.6,0,0.0,0,96,74.7,78.9,0,43.161,100,196,72.9,78.9,0,34.209583,200,196,73.9,78.6,0,37.632526,200,193,76.5,78.7,0,23.832336,200,92,75.2,77.8,0,35.421253,100.0,194,74.2,78.5,0,30.119356,200.0,195,74.5,78.4,0,29.941172,200.0,100,73.9,78.0,0,30.64709,100.0,194,74.4,78.2,0,30.68611,200.0,101,72.2,78.4,0,35.375645,100,98,74.9,79.0,0,40.812813,100.0,98,73.7,78.9,0,42.404667,100,196,75.0,78.7,0,37.920967,200.0,100,74.7,78.3,0,27.020174,100.0,200,72.5,78.9,0,39.418663,200,185,74.9,78.0,0,37.227543,200.0,186,74.3,78.2,0,25.005589,200.0,94,73.5,77.9,0,31.476757,100.0,203,73.1,78.6,0,33.77865,200.0,188,72.5,78.6,0,21.93331,200,96,75.1,78.8,0,43.860645,100.0,196,73.6,78.9,0,42.663353,200.0,191,75.0,78.6,0,28.04892,200.0,1,74.9,74.9,0,0.0,0.0,197,75.1,78.9,0,27.734375,200.0,197,74.7,78.2,0,41.10331,200.0,195,75.1,78.3,0,33.36576,200.0,146,73.2,78.6,0,43.275204,150.0,192,74.5,78.7,0,29.424051,200.0,196,73.9,78.6,0,34.839787,200.0,97,75.6,78.8,0,45.25374,100.0,201,74.8,79.1,0,42.74768,200.0,198,75.1,78.6,0,36.275085,200.0,93,75.0,78.0,0,30.093294,100.0,199,74.3,77.4,0,29.990976,200.0,100,74.6,78.2,0,27.365885,100,94,74.7,78.2,0,33.493397,100.0,100,73.8,282.1,0,29.00423,100.0,198,74.6,78.2,0,29.690964,200.0,194,74.6,78.5,0,43.511066,200.0,89,75.5,78.5,0,32.863407,100.0,103,74.7,78.1,0,35.88718,100.0,192,75.1,78.7,0,30.347734,200.0,103,74.3,78.2,0,36.907154,100.0,169,74.2,78.9,0,48.68243,200.0,95,75.0,78.0,0,27.544502,100.0,71,74.4,78.4,0,28.808392,100.0,0,0,0,0,0,0,198,74.8,78.6,0,36.585625,200.0,186,74.2,78.8,0,45.34033,200,192,75.6,78.1,0,32.833515,200.0,204,75.0,78.6,0,31.126844,200.0,97,75.2,78.3,0,41.0068,100.0,95,75.3,78.3,0,25.516445,100.0,102,73.8,78.6,0,31.946827,100,197,73.4,78.4,0,25.042358,200,195,75.0,78.5,0,33.690186,200.0,100,73.3,78.7,0,41.080235,100,197,72.0,78.8,0,29.27917,200,83.5,82.7,93.9,147.1,103.5,117.2,1.1,0.1,30.07
20180710,30,74.6,65.4,30.93718597,15.20744083,1,55.4,56.3,3.6,78.2,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,83.5,77.4,69.6,0.0,0.0,0.0,60.4,0.0,0,75.1,0.0,61.4,0.8125,41.5,0,0,-0.2,1.4,0,0,0,75.3,75.0,79.4,30.0,15,100.0,63.818184,37.7,0,68,2.87,61.4,0.8125,55.6,0,0,51.6,84.7,11.3,4.7,1.6,15,15,57.3,76.5,100,100,99.5,0,73.6,1.15,65.43104,64.93104,0,12.2,0,0,0,0.0,0,72,154,79.7,0,0.0,0.0,85.0,55.0,0.0,68.8,67.1,1.0,2200.0,14,73.0,74.9,0,100.0,260.0,3,71.0,72.4,0,0.03502218,0,-11,73.7,71.5,0,0.0,0.0,1276,80.3,73.9,0,0.031793132,700,135,75.5,74.0,0,0.0,0.0,53,74.1,74.1,0,0.0,0.0,-1,74.3,74.8,0,0.0,0.0,44,72.1,75.4,0,0.0,0,42,73.7,74.8,0,0.036836937,0.0,3,72.4,76.2,0,99.908875,950,-4,0,74.2,0,0.0,0,-3,72.7,73.6,0,0.0,0,96,74.8,79.0,0,43.161,100,196,73.0,79.1,0,34.209583,200,196,74.0,78.8,0,37.632526,200,191,76.6,78.9,0,23.832336,200,95,75.2,78.0,0,35.991592,100.0,192,74.2,78.7,0,30.119356,200.0,195,74.5,78.6,0,29.941172,200.0,100,74.0,78.2,0,30.64709,100.0,194,74.5,78.4,0,30.68611,200.0,102,72.3,78.6,0,35.375645,100,98,74.9,79.1,0,40.812813,100.0,98,73.8,79.0,0,42.404667,100,198,75.0,78.8,0,37.920967,200.0,100,74.7,78.4,0,27.020174,100.0,201,72.6,79.1,0,39.418663,200,187,75.0,78.2,0,37.227543,200.0,185,74.3,78.3,0,25.005589,200.0,94,73.6,78.2,0,31.476757,100.0,193,73.2,78.7,0,33.77865,200.0,185,72.6,78.7,0,21.93331,200,96,75.1,79.0,0,43.860645,100.0,196,73.7,79.0,0,42.663353,200.0,193,75.1,78.7,0,28.04892,200.0,0,74.9,75.3,0,0.0,0.0,193,75.2,79.1,0,27.734375,200.0,197,74.8,78.4,0,41.10331,200.0,195,75.1,78.4,0,33.36576,200.0,146,73.3,78.8,0,43.275204,150.0,192,74.5,78.8,0,29.424051,200.0,195,73.9,78.8,0,34.839787,200.0,96,75.6,78.9,0,45.25374,100.0,202,74.9,79.2,0,42.74768,200.0,200,75.1,78.8,0,36.275085,200.0,93,75.0,78.2,0,30.093294,100.0,196,74.4,77.5,0,29.990976,200.0,98,74.7,78.4,0,27.365885,100,92,74.7,78.4,0,33.493397,100.0,100,73.9,282.1,0,29.00423,100.0,198,74.7,78.3,0,29.690964,200.0,193,74.7,78.6,0,43.511066,200.0,89,75.6,78.6,0,32.863407,100.0,102,74.7,78.3,0,35.88718,100.0,193,75.1,78.8,0,30.347734,200.0,103,74.4,78.4,0,36.907154,100.0,170,74.4,79.0,0,48.68243,200.0,96,75.0,78.2,0,27.544502,100.0,78,74.4,78.5,0,28.808392,100.0,0,0,0,0,0,0,199,74.8,78.7,0,36.585625,200.0,187,74.3,78.9,0,45.34033,200,192,75.7,78.3,0,32.833515,200.0,204,75.1,78.7,0,31.126844,200.0,96,75.2,78.5,0,41.0068,100.0,95,75.4,78.5,0,25.516445,100.0,101,73.9,78.8,0,31.946827,100,196,73.5,78.6,0,25.042358,200,195,75.0,78.6,0,33.690186,200.0,100,73.4,78.8,0,41.080235,100,198,72.1,79.0,0,29.27917,200,83.6,82.8,94.0,145.1,103.5,117.3,-0.3,0.4,30.07
20180710,35,74.5,65.4,30.86828563,15.20744083,1,55.4,56.4,3.6,78.3,79.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,83.6,77.4,69.8,0.0,0.0,0.0,60.4,0.0,0,75.1,0.0,61.4,0.8125,41.3,0,0,-0.2,1.4,0,0,0,75.4,75.2,79.5,30.0,15,100.0,63.818184,36.6,0,68,2.87,61.4,0.8125,55.5,0,0,51.5,84.8,9.9,4.4,1.4,15,15,57.4,76.5,100,100,99.5,0,73.6,1.1,65.43104,64.93104,0,12.5,0,0,0,0.0,0,72,154,79.8,0,0.0,0.0,85.0,55.0,0.0,68.8,67.2,1.0,2200.0,14,73.0,74.9,0,100.0,260.0,3,71.0,72.5,0,0.03502218,0,-11,73.8,71.5,0,0.0,0.0,1276,80.3,74.0,0,0.031793132,700,134,75.5,74.0,0,0.0,0.0,53,74.2,74.1,0,0.0,0.0,-1,74.4,74.9,0,0.0,0.0,49,72.1,75.5,0,0.0,0,41,73.7,74.8,0,0.036836937,0.0,2,72.4,76.3,0,99.908875,950,-4,0,74.2,0,0.0,0,-4,72.7,73.6,0,0.0,0,96,74.8,79.1,0,43.161,100,196,73.1,79.2,0,34.209583,200,195,74.1,78.9,0,37.632526,200,192,76.6,78.9,0,23.832336,200,94,75.2,78.2,0,35.991592,100.0,192,74.3,78.8,0,30.119356,200.0,196,74.6,78.7,0,29.941172,200.0,99,74.1,78.3,0,30.64709,100.0,193,74.5,78.5,0,30.68611,200.0,101,72.3,78.7,0,35.375645,100,98,75.0,79.2,0,40.812813,100.0,98,73.9,79.1,0,42.404667,100,199,75.1,78.9,0,37.920967,200.0,98,74.7,78.6,0,27.020174,100.0,199,72.6,79.1,0,39.418663,200,186,75.0,78.4,0,37.227543,200.0,187,74.4,78.4,0,25.005589,200.0,94,73.7,78.3,0,31.476757,100.0,190,73.3,78.8,0,33.77865,200.0,194,72.6,78.7,0,22.390755,200,96,75.1,79.0,0,43.860645,100.0,195,73.7,79.1,0,42.663353,200.0,193,75.2,78.8,0,28.04892,200.0,0,74.9,75.5,0,0.0,0.0,192,75.2,79.2,0,27.734375,200.0,197,74.8,78.5,0,41.10331,200.0,194,75.2,78.6,0,33.36576,200.0,145,73.3,78.9,0,43.275204,150.0,192,74.6,79.0,0,29.424051,200.0,196,74.0,78.9,0,34.839787,200.0,97,75.6,79.0,0,45.25374,100.0,202,74.9,79.2,0,42.74768,200.0,197,75.2,78.8,0,36.275085,200.0,93,75.0,78.4,0,30.093294,100.0,197,74.5,77.7,0,29.990976,200.0,100,74.8,78.5,0,27.365885,100,98,74.8,78.6,0,34.10455,100.0,99,74.0,282.0,0,29.00423,100.0,199,74.7,78.4,0,29.690964,200.0,193,74.7,78.7,0,43.511066,200.0,89,75.6,78.7,0,32.863407,100.0,102,74.7,78.3,0,35.88718,100.0,192,75.2,78.9,0,30.347734,200.0,103,74.4,78.5,0,36.907154,100.0,165,74.5,79.1,0,48.68243,200.0,95,75.1,78.3,0,27.544502,100.0,66,74.5,78.6,0,28.808392,100.0,0,0,0,0,0,0,200,74.9,78.8,0,36.585625,200.0,184,74.4,79.0,0,45.34033,200,192,75.7,78.5,0,32.833515,200.0,204,75.2,78.9,0,31.126844,200.0,96,75.3,78.6,0,41.0068,100.0,95,75.4,78.6,0,25.516445,100.0,100,73.9,78.9,0,31.946827,100,194,73.5,78.7,0,25.042358,200,194,75.0,78.7,0,33.690186,200.0,100,73.5,78.9,0,41.080235,100,196,72.2,79.1,0,29.27917,200,83.6,82.9,94.0,143.1,103.5,117.2,1.2,0.0,30.07
20180710,40,74.5,66.0,30.98973981,15.20744083,1,55.5,56.5,3.6,78.3,79.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,83.5,77.4,70.0,0.0,0.0,0.0,61.2,0.0,0,75.1,0.0,62.2,0.8125,41.3,0,0,-0.2,1.4,0,0,0,75.4,75.2,79.6,30.0,15,100.0,64.545456,35.9,0,68,2.86,62.2,0.8125,55.5,0,0,51.2,85.0,12.8,4.2,1.9,15,15,57.5,76.5,100,100,99.4,0,73.6,1.05,65.67242,65.17242,0,12.3,0,0,0,0.0,0,72,155,79.9,0,0.0,0.0,85.0,55.0,0.0,68.8,67.2,1.0,2200.0,13,73.0,75.0,0,100.0,260.0,3,71.0,72.5,0,0.03502218,0,-11,73.8,71.6,0,0.0,0.0,1276,80.3,74.0,0,0.031793132,700,135,75.6,74.1,0,0.0,0.0,52,74.2,74.2,0,0.0,0.0,-1,74.4,74.9,0,0.0,0.0,41,72.1,75.5,0,0.0,0,42,73.7,74.9,0,0.036836937,0.0,2,72.4,76.3,0,99.908875,950,-3,0,74.2,0,0.0,0,-3,72.7,73.7,0,0.0,0,96,74.8,79.2,0,43.161,100,195,73.2,79.3,0,34.209583,200,196,74.2,78.9,0,37.632526,200,190,76.7,79.1,0,23.832336,200,94,75.3,78.4,0,35.991592,100.0,192,74.3,78.9,0,30.119356,200.0,196,74.6,78.8,0,29.941172,200.0,99,74.1,78.4,0,30.64709,100.0,195,74.5,78.6,0,30.68611,200.0,101,72.4,78.8,0,35.375645,100,98,75.0,79.3,0,40.812813,100.0,99,73.9,79.2,0,42.404667,100,196,75.2,79.0,0,37.920967,200.0,99,74.8,78.7,0,27.020174,100.0,201,72.7,79.2,0,39.418663,200,187,75.0,78.5,0,37.227543,200.0,185,74.4,78.5,0,25.005589,200.0,95,73.7,78.4,0,31.476757,100.0,188,73.3,78.9,0,33.77865,200.0,193,72.7,78.8,0,22.390755,200,96,75.2,79.1,0,43.860645,100.0,194,73.8,79.2,0,42.663353,200.0,193,75.2,78.9,0,28.04892,200.0,0,75.0,75.8,0,0.0,0.0,193,75.3,79.3,0,27.734375,200.0,196,74.9,78.6,0,41.10331,200.0,193,75.2,78.7,0,33.36576,200.0,146,73.4,79.0,0,43.275204,150.0,189,74.6,79.1,0,29.424051,200.0,195,74.0,79.0,0,34.839787,200.0,97,75.7,79.1,0,45.25374,100.0,202,75.0,79.3,0,42.74768,200.0,199,75.2,79.0,0,36.275085,200.0,102,75.0,78.5,0,30.71165,100.0,197,74.6,77.8,0,29.990976,200.0,100,74.9,78.6,0,27.365885,100,95,74.8,78.7,0,34.10455,100.0,99,74.1,281.9,0,29.00423,100.0,198,74.7,78.6,0,29.690964,200.0,192,74.8,78.9,0,43.511066,200.0,89,75.6,78.8,0,33.448204,100.0,102,74.8,78.4,0,35.88718,100.0,191,75.2,78.9,0,30.347734,200.0,103,74.4,78.6,0,36.907154,100.0,166,74.7,79.2,0,48.68243,200.0,94,75.1,78.4,0,27.544502,100.0,85,74.6,78.7,0,29.41822,100.0,0,0,0,0,0,0,202,74.9,78.9,0,36.585625,200.0,181,74.5,79.1,0,45.34033,200,193,75.7,78.6,0,32.833515,200.0,204,75.2,79.0,0,31.126844,200.0,96,75.3,78.7,0,41.0068,100.0,94,75.4,78.8,0,25.516445,100.0,100,74.0,79.0,0,31.946827,100,196,73.6,78.8,0,25.042358,200,194,75.1,78.8,0,33.690186,200.0,100,73.6,79.0,0,41.080235,100,198,72.3,79.2,0,29.27917,200,83.6,82.9,94.0,145.1,103.6,117.4,-0.6,0.2,30.07
20180710,45,74.4,66.1,30.94072725,15.20744083,1,55.6,56.6,3.6,78.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,83.5,77.4,69.95,0.0,0.0,0.0,61.2,0.0,0,75.1,0.0,62.2,0.8125,41.3,0,0,-0.2,1.4,0,0,0,75.5,75.0,79.6,30.0,15,100.0,64.545456,37.1,0,68,2.87,62.2,0.8125,55.5,0,0,51.4,84.7,12.1,4.6,2.1,15,15,58.0,76.4,100,100,99.4,0,73.6,0.95,65.67242,65.17242,0,12.5,0,0,0,0.0,0,72,155,80.0,0,0.0,0.0,85.0,55.0,0.0,68.8,67.2,1.0,2200.0,14,73.0,75.0,0,100.0,260.0,3,71.0,72.6,0,0.03502218,0,-11,73.8,71.7,0,0.0,0.0,1276,80.3,74.1,0,0.031793132,700,135,75.6,74.2,0,0.0,0.0,52,74.3,74.3,0,0.0,0.0,-1,74.5,75.0,0,0.0,0.0,44,72.1,75.6,0,0.0,0,42,73.7,75.0,0,0.036836937,0.0,3,72.4,76.3,0,99.908875,950,-4,0,74.3,0,0.0,0,-4,72.8,73.7,0,0.0,0,96,74.9,79.3,0,43.161,100,195,73.3,79.4,0,34.209583,200,196,74.3,79.0,0,37.632526,200,191,76.7,79.1,0,23.832336,200,95,75.3,78.5,0,35.991592,100.0,192,74.4,79.0,0,30.119356,200.0,194,74.7,78.9,0,29.941172,200.0,99,74.1,78.6,0,30.64709,100.0,193,74.6,78.7,0,30.68611,200.0,101,72.4,78.8,0,35.375645,100,98,75.0,79.3,0,40.812813,100.0,98,74.0,79.2,0,42.404667,100,198,75.2,79.1,0,37.920967,200.0,100,74.8,78.8,0,27.020174,100.0,199,72.7,79.3,0,39.418663,200,188,75.1,78.6,0,37.227543,200.0,184,74.5,78.6,0,25.005589,200.0,94,73.8,78.5,0,31.476757,100.0,189,73.4,79.0,0,33.77865,200.0,193,72.7,78.9,0,22.390755,200,96,75.2,79.2,0,43.860645,100.0,192,73.8,79.2,0,42.663353,200.0,193,75.3,79.0,0,28.04892,200.0,1,75.0,76.0,0,0.0,0.0,194,75.3,79.3,0,27.734375,200.0,197,75.0,78.7,0,41.10331,200.0,196,75.3,78.8,0,33.36576,200.0,145,73.5,79.1,0,43.275204,150.0,194,74.6,79.2,0,29.424051,200.0,192,74.1,79.1,0,34.839787,200.0,96,75.7,79.1,0,45.25374,100.0,202,75.1,79.4,0,42.74768,200.0,199,75.2,79.0,0,36.275085,200.0,101,75.1,78.6,0,30.71165,100.0,195,74.6,77.9,0,29.990976,200.0,98,75.0,78.7,0,27.365885,100,98,74.8,78.8,0,34.10455,100.0,98,74.1,282.0,0,29.00423,100.0,198,74.8,78.7,0,29.690964,200.0,195,74.8,78.9,0,43.511066,200.0,90,75.7,78.9,0,33.448204,100.0,102,74.8,78.4,0,35.88718,100.0,193,75.3,79.0,0,30.78094,200.0,103,74.4,78.7,0,36.907154,100.0,162,74.8,79.2,0,48.68243,200.0,95,75.2,78.5,0,27.544502,100.0,83,74.6,78.8,0,29.41822,100.0,0,0,0,0,0,0,196,74.9,79.0,0,36.585625,200.0,179,74.5,79.2,0,45.34033,200,192,75.8,78.7,0,32.833515,200.0,204,75.3,79.1,0,31.126844,200.0,96,75.4,78.8,0,41.0068,100.0,96,75.5,78.9,0,25.516445,100.0,101,74.1,79.1,0,31.946827,100,198,73.7,78.9,0,25.042358,200,194,75.1,78.9,0,33.690186,200.0,99,73.7,79.0,0,41.080235,100,197,72.3,79.2,0,29.27917,200,83.6,82.8,94.0,145.1,103.6,117.4,1.4,-1.4,30.07
20180710,50,74.3,66.7,30.99225994,15.20744083,1,55.7,56.8,3.6,78.4,79.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.6,7.5,200,83.7,77.2,69.9,0.0,0.0,0.0,61.2,0.0,0,75.2,0.0,62.2,0.8125,41.4,0,0,-0.2,1.4,0,0,0,75.5,75.0,79.6,30.0,15,100.0,64.545456,36.4,0,68,2.87,62.2,0.8125,55.5,0,0,51.5,84.4,12.1,4.7,1.6,15,15,58.5,76.3,100,100,100.0,0,73.6,0.95,65.67242,65.17242,0,12.1,0,0,0,0.0,0,72,153,80.0,0,0.0,0.0,85.0,55.0,0.0,68.9,67.3,1.0,2200.0,13,73.0,75.0,0,100.0,260.0,2,71.0,72.7,0,0.03502218,0,-11,73.8,71.7,0,0.0,0.0,1275,80.3,74.2,0,0.031793132,700,136,75.7,74.2,0,0.0,0.0,52,74.3,74.3,0,0.0,0.0,-1,74.5,75.0,0,0.0,0.0,44,72.1,75.6,0,0.0,0,41,73.7,75.0,0,0.036836937,0.0,3,72.5,76.4,0,99.908875,950,-4,0,74.3,0,0.0,0,-4,72.8,73.7,0,0.0,0,96,74.9,79.3,0,43.161,100,196,73.3,79.4,0,34.209583,200,196,74.4,79.0,0,37.632526,200,190,76.7,79.2,0,23.832336,200,94,75.3,78.6,0,35.991592,100.0,191,74.4,79.1,0,30.119356,200.0,197,74.7,79.0,0,29.941172,200.0,98,74.2,78.6,0,30.64709,100.0,195,74.6,78.8,0,30.68611,200.0,102,72.5,78.9,0,35.375645,100,98,75.1,79.4,0,40.812813,100.0,99,74.0,79.3,0,42.404667,100,195,75.3,79.1,0,37.920967,200.0,100,74.8,78.8,0,27.020174,100.0,200,72.8,79.4,0,39.418663,200,187,75.1,78.7,0,37.227543,200.0,187,74.5,78.7,0,25.43036,200.0,94,73.9,78.6,0,31.476757,100.0,205,73.5,79.0,0,33.77865,200.0,194,72.8,79.0,0,22.390755,200,96,75.2,79.2,0,43.860645,100.0,194,73.9,79.2,0,42.663353,200.0,193,75.3,79.0,0,28.04892,200.0,0,75.0,76.1,0,0.0,0.0,194,75.4,79.4,0,27.734375,200.0,197,75.0,78.8,0,41.10331,200.0,196,75.3,78.9,0,33.36576,200.0,145,73.6,79.1,0,43.275204,150.0,189,74.7,79.2,0,29.424051,200.0,197,74.1,79.1,0,34.839787,200.0,96,75.7,79.2,0,45.25374,100.0,201,75.1,79.4,0,42.74768,200.0,196,75.3,79.1,0,36.275085,200.0,101,75.1,78.6,0,30.71165,100.0,198,74.7,77.9,0,29.990976,200.0,100,75.1,78.8,0,27.365885,100,96,74.9,78.9,0,34.10455,100.0,99,74.2,281.9,0,29.00423,100.0,198,74.8,78.7,0,29.690964,200.0,194,74.9,78.9,0,43.511066,200.0,89,75.7,78.9,0,33.448204,100.0,102,74.8,78.5,0,35.88718,100.0,192,75.3,79.1,0,30.78094,200.0,103,74.4,78.8,0,36.907154,100.0,168,75.0,79.2,0,49.067802,200.0,95,75.2,78.6,0,27.544502,100.0,86,74.7,78.8,0,29.41822,100.0,0,0,0,0,0,0,196,75.0,79.1,0,36.585625,200.0,183,74.6,79.2,0,45.34033,200,192,75.8,78.8,0,32.833515,200.0,204,75.3,79.2,0,31.126844,200.0,96,75.4,78.9,0,41.0068,100.0,96,75.6,78.9,0,25.516445,100.0,100,74.1,79.1,0,31.946827,100,196,73.7,78.9,0,25.042358,200,194,75.2,78.9,0,33.690186,200.0,100,73.8,79.1,0,41.080235,100,197,72.4,79.3,0,29.27917,200,83.7,82.9,94.1,145.1,103.6,117.3,1.2,0.0,30.07
