20180710,55,74.2,67.2,31.02307816,15.20744083,1,55.8,56.8,3.6,78.5,79.3,-0.2,0.1,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,3.6,7.5,200,83.8,77.2,69.9,0.0,0.0,0.0,61.2,0.0,0,75.2,0.0,62.2,0.8125,41.0,0,0,-0.2,1.4,0,0,0,75.5,75.0,77.2,30.0,15,100.0,64.545456,35.8,0,68,2.87,62.2,0.8125,55.5,0,0,51.6,84.6,9.7,4.6,1.4,15,15,59.0,74.2,100,100,99.4,0,73.6,0.9,65.67242,65.17242,0,12.3,0,0,0,0.0,0,72,153,80.1,0,0.0,0.0,85.0,55.0,0.0,68.9,67.3,1.0,2200.0,13,73.1,75.0,0,100.0,260.0,2,71.0,72.7,0,0.03502218,0,-11,73.8,71.8,0,0.0,0.0,1276,80.3,74.2,0,0.031793132,700,134,75.7,74.3,0,0.0,0.0,52,74.4,74.4,0,0.0,0.0,-1,74.6,75.1,0,0.0,0.0,45,72.1,75.6,0,0.0,0,41,73.8,75.1,0,0.036836937,0.0,2,72.5,76.4,0,99.908875,950,-4,0,74.3,0,0.0,0,-3,72.8,73.8,0,0.0,0,96,74.9,79.3,0,43.161,100,195,73.4,79.4,0,34.209583,200,195,74.5,79.1,0,37.632526,200,192,76.7,79.2,0,23.832336,200,93,75.4,78.6,0,35.991592,100.0,193,74.5,79.1,0,30.119356,200.0,196,74.7,79.1,0,29.941172,200.0,100,74.2,78.7,0,30.64709,100.0,194,74.6,78.9,0,30.68611,200.0,102,72.5,79.0,0,35.375645,100,98,75.1,79.4,0,40.812813,100.0,98,74.1,79.3,0,42.404667,100,196,75.4,79.2,0,37.920967,200.0,99,74.9,78.9,0,27.020174,100.0,199,72.9,79.4,0,39.418663,200,185,75.2,78.7,0,37.227543,200.0,186,74.6,78.8,0,25.43036,200.0,94,73.9,78.7,0,31.476757,100.0,187,73.5,79.1,0,33.77865,200.0,191,72.9,79.0,0,22.390755,200,96,75.2,79.2,0,43.860645,100.0,203,73.9,79.3,0,43.181114,200.0,192,75.4,79.0,0,28.04892,200.0,0,75.0,76.3,0,0.0,0.0,193,75.4,79.4,0,27.734375,200.0,196,75.1,78.8,0,41.10331,200.0,194,75.4,78.9,0,33.36576,200.0,145,73.7,79.2,0,43.275204,150.0,192,74.7,79.2,0,29.424051,200.0,196,74.2,79.1,0,34.839787,200.0,96,75.7,79.2,0,45.25374,100.0,202,75.2,79.5,0,42.74768,200.0,198,75.3,79.1,0,36.275085,200.0,101,75.1,78.7,0,30.71165,100.0,195,74.7,77.9,0,29.990976,200.0,99,75.2,78.8,0,27.365885,100,96,74.9,78.9,0,34.10455,100.0,98,74.3,282.4,0,29.00423,100.0,198,74.8,78.7,0,29.690964,200.0,190,74.9,79.0,0,43.511066,200.0,88,75.8,79.0,0,33.448204,100.0,102,74.9,78.5,0,35.88718,100.0,193,75.4,79.1,0,30.78094,200.0,102,74.4,78.8,0,36.907154,100.0,173,75.1,79.2,0,49.067802,200.0,95,75.3,78.6,0,27.544502,100.0,80,74.7,78.9,0,29.41822,100.0,0,0,0,0,0,0,198,75.0,79.1,0,36.585625,200.0,181,74.7,79.2,0,45.34033,200,191,75.8,78.9,0,32.833515,200.0,204,75.4,79.3,0,31.126844,200.0,96,75.5,78.9,0,41.0068,100.0,95,75.6,79.0,0,25.516445,100.0,100,74.2,79.2,0,31.946827,100,194,73.8,78.9,0,25.042358,200,194,75.2,79.0,0,33.690186,200.0,100,73.9,79.1,0,41.080235,100,198,72.5,79.3,0,29.27917,200,83.7,82.9,94.1,146.1,103.6,117.2,1.1,0.0,30.07
20180710,100,74.2,67.9,31.16343722,15.20744083,260,55.1,54.0,3.8,78.8,76.8,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,3.8,7.5,200,84.0,77.1,69.9,0.0,0.0,0.0,61.2,0.0,0,75.2,0.0,62.2,0.8125,41.0,0,0,-0.2,1.4,0,0,0,75.6,75.2,74.8,30.0,15,100.0,64.545456,34.0,0,68,2.94,62.2,0.8125,55.5,0,0,56.0,85.7,11.7,4.3,1.7,15,15,65.4,72.1,100,100,99.1,0,73.6,0.8,65.67242,65.17242,0,12.1,0,0,1,26.8,1,72,155,80.2,0,0.0,0.0,85.0,55.0,0.0,68.9,67.3,1.0,2200.0,12,73.1,75.0,0,100.0,260.0,2,71.1,72.8,0,0.03502218,0,-11,73.8,71.9,0,0.0,0.0,1276,80.4,74.3,0,0.031793132,700,135,75.7,74.4,0,0.0,0.0,52,74.4,74.4,0,0.0,0.0,-1,74.6,75.1,0,0.0,0.0,42,72.1,75.7,0,0.0,0,41,73.8,75.1,0,0.036836937,0.0,3,72.5,76.5,0,99.908875,950,-3,0,74.3,0,0.0,0,-4,72.8,73.8,0,0.0,0,97,75.0,78.2,0,43.161,100,199,73.5,78.5,0,34.209583,200,198,74.5,77.8,0,37.632526,200,195,76.8,78.4,0,23.832336,200,94,75.4,78.4,0,35.991592,100.0,198,74.5,78.6,0,30.119356,200.0,200,74.8,78.6,0,29.941172,200.0,101,74.3,78.5,0,30.64709,100.0,198,74.7,78.5,0,30.68611,200.0,103,72.6,78.2,0,35.375645,100,100,75.1,77.8,0,40.812813,100.0,101,74.1,78.2,0,42.404667,100,202,75.4,78.4,0,37.920967,200.0,100,74.9,78.4,0,27.020174,100.0,205,72.9,78.7,0,39.418663,200,190,75.2,78.5,0,37.227543,200.0,191,74.6,78.3,0,25.43036,200.0,96,74.0,78.4,0,31.476757,100.0,214,73.6,78.0,0,33.77865,200.0,199,72.9,78.0,0,22.390755,200,98,75.3,77.9,0,43.860645,100.0,206,74.0,77.6,0,43.181114,200.0,197,75.4,78.3,0,28.04892,200.0,0,75.1,76.5,0,0.0,0.0,197,75.4,78.4,0,27.734375,200.0,199,75.1,78.5,0,41.10331,200.0,199,75.4,78.5,0,33.36576,200.0,149,73.8,78.5,0,43.275204,150.0,192,74.7,78.6,0,29.424051,200.0,199,74.2,78.2,0,34.839787,200.0,98,75.8,77.6,0,45.25374,100.0,205,75.3,77.2,0,42.74768,200.0,200,75.4,78.2,0,36.275085,200.0,102,75.2,78.2,0,30.71165,100.0,200,74.8,77.6,0,29.990976,200.0,100,75.2,78.5,0,27.365885,100,101,74.9,78.5,0,34.10455,100.0,102,74.3,282.0,0,29.00423,100.0,200,74.9,78.2,0,29.690964,200.0,196,75.0,78.1,0,43.511066,200.0,89,75.8,78.6,0,33.448204,100.0,104,74.9,77.5,0,35.88718,100.0,197,75.4,77.7,0,30.78094,200.0,104,74.4,78.4,0,36.907154,100.0,195,75.2,77.2,0,49.067802,200.0,97,75.3,78.3,0,27.544502,100.0,101,74.8,78.1,0,29.41822,100.0,0,0,0,0,0,0,202,75.1,78.2,0,36.585625,200.0,206,74.8,77.3,0,45.963074,200,195,75.9,78.7,0,32.833515,200.0,207,75.4,78.9,0,31.126844,200.0,97,75.6,78.7,0,41.0068,100.0,96,75.6,78.6,0,25.516445,100.0,101,74.2,78.7,0,31.946827,100,196,73.9,78.5,0,25.042358,200,196,75.2,78.4,0,33.690186,200.0,100,73.9,78.0,0,41.080235,100,199,72.6,78.0,0,29.27917,200,83.7,83.0,94.1,144.1,103.7,117.6,-0.2,0.5,30.07
20180710,105,74.2,68.4,31.26372847,15.19055,255,51.3,45.1,3.8,84.0,78.6,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,3.8,7.5,200,84.0,77.1,70.05,0.0,0.0,0.0,61.2,0.0,0,75.3,0.0,62.2,0.8125,41.0,0,0,-0.2,1.4,0,0,0,75.5,74.9,66.3,30.0,15,99.1,64.545456,38.8,0,68,2.98,62.2,0.8125,55.4,0,0,77.5,86.6,10.3,4.7,1.5,15,15,89.8,64.7,100,100,96.8,0,73.6,0.85,65.67242,65.17242,0,12.2,0,0,1,32.1,1,72,155,80.2,0,0.0,0.0,85.0,55.0,0.0,68.9,67.3,1.0,2200.0,14,73.1,75.1,0,100.0,260.0,2,71.1,72.9,0,0.03502218,0,-10,73.9,71.9,0,0.0,0.0,1276,80.4,74.3,0,0.031793132,700,136,75.7,74.4,0,0.0,0.0,52,74.5,74.5,0,0.0,0.0,-1,74.7,75.2,0,0.0,0.0,39,72.2,75.7,0,0.0,0,42,73.8,75.1,0,0.036836937,0.0,3,72.5,76.5,0,99.908875,950,-3,0,74.4,0,0.0,0,-3,72.8,73.8,0,0.0,0,99,75.0,70.0,0,43.161,100,200,73.4,70.6,0,34.209583,200,201,74.5,69.6,0,37.632526,200,197,76.8,71.1,0,23.832336,200,96,75.4,74.5,0,35.991592,100.0,199,74.6,72.9,0,30.119356,200.0,201,74.8,73.4,0,29.941172,200.0,103,74.3,74.5,0,30.64709,100.0,198,74.7,73.5,0,30.68611,200.0,104,72.6,72.0,0,35.375645,100,101,75.1,68.5,0,40.812813,100.0,104,74.1,69.8,0,42.404667,100,205,75.4,70.8,0,37.920967,200.0,100,74.9,73.1,0,27.020174,100.0,208,72.9,71.7,0,39.418663,200,193,75.2,74.3,0,37.227543,200.0,195,74.6,72.5,0,25.43036,200.0,98,74.0,73.5,0,31.476757,100.0,204,73.6,70.0,0,33.77865,200.0,203,72.9,70.4,0,22.390755,200,100,75.3,68.8,0,43.860645,100.0,206,74.0,68.3,0,42.652996,200.0,199,75.4,70.7,0,28.04892,200.0,1,75.1,76.4,0,0.0,0.0,199,75.5,70.5,0,27.734375,200.0,202,75.2,73.4,0,41.10331,200.0,201,75.4,72.9,0,33.36576,200.0,151,73.9,72.0,0,43.275204,150.0,199,74.7,71.8,0,29.424051,200.0,204,74.3,70.4,0,34.839787,200.0,100,75.8,68.4,0,45.25374,100.0,207,75.3,67.5,0,42.74768,200.0,203,75.4,70.8,0,36.275085,200.0,103,75.2,72.7,0,30.71165,100.0,203,74.8,73.4,0,29.990976,200.0,101,75.3,73.3,0,27.365885,100,101,75.0,73.3,0,34.10455,100.0,105,74.4,281.8,0,29.00423,100.0,200,74.9,72.3,0,29.690964,200.0,198,75.0,70.4,0,43.511066,200.0,92,75.8,72.9,0,33.448204,100.0,104,74.9,70.0,0,35.88718,100.0,199,75.4,68.8,0,30.78094,200.0,104,74.4,73.1,0,36.907154,100.0,210,75.2,67.7,0,49.067802,200.0,99,75.4,73.4,0,27.544502,100.0,119,74.8,71.1,0,29.41822,100.0,0,0,0,0,0,0,199,75.1,71.2,0,36.585625,200.0,211,74.8,68.1,0,45.963074,200,198,75.9,75.4,0,32.833515,200.0,209,75.5,73.9,0,31.126844,200.0,98,75.6,74.4,0,41.0068,100.0,97,75.7,74.1,0,25.516445,100.0,102,74.2,73.2,0,31.946827,100,198,73.9,72.5,0,25.042358,200,198,75.3,71.7,0,33.690186,200.0,100,73.9,69.9,0,41.080235,100,200,72.6,69.0,0,29.27917,200,83.8,83.1,94.2,145.1,103.7,117.6,1.2,-0.2,30.07
20180710,110,74.2,68.7,31.32391715,15.19055,259,48.5,43.9,3.8,84.6,80.1,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,3.8,7.5,200,83.9,77.2,70.2,0.0,0.0,0.0,61.2,0.0,0,75.3,0.0,62.2,0.8125,41.0,0,0,-0.2,1.4,0,0,0,75.3,74.8,57.8,30.0,15,94.2,64.545456,37.7,0,68,2.98,62.2,0.8125,54.9,0,0,82.4,87.5,10.2,4.8,2.1,15,15,93.7,57.3,100,100,78.0,0,73.6,0.85,65.67242,65.17242,0,12.1,0,0,1,40.8,1,72,154,80.3,0,0.0,0.0,85.0,55.0,0.0,69.0,67.4,1.0,2200.0,13,73.2,75.1,0,100.0,260.0,3,71.1,72.9,0,0.03502218,0,-11,73.9,72.0,0,0.0,0.0,1276,80.4,74.4,0,0.031793132,700,135,75.8,74.5,0,0.0,0.0,52,74.5,74.5,0,0.0,0.0,-1,74.7,75.2,0,0.0,0.0,45,72.2,75.8,0,0.0,0,43,73.8,75.2,0,0.036836937,0.0,2,72.5,76.5,0,99.908875,950,-4,0,74.4,0,0.0,0,-4,72.8,73.9,0,0.0,0,100,74.9,64.0,0,43.161,100,202,73.0,64.7,0,34.209583,200,202,73.8,63.9,0,37.632526,200,198,76.8,65.3,0,23.832336,200,96,75.4,70.1,0,35.991592,100.0,201,74.6,67.5,0,30.119356,200.0,206,74.8,68.4,0,29.941172,200.0,103,74.3,70.0,0,30.64709,100.0,197,74.7,68.8,0,30.68611,200.0,104,72.7,66.9,0,35.375645,100,102,75.1,62.6,0,40.812813,100.0,106,74.2,63.8,0,42.404667,100,206,75.4,64.8,0,37.920967,200.0,100,74.9,68.2,0,27.020174,100.0,210,72.9,66.1,0,39.418663,200,196,75.3,69.9,0,37.227543,200.0,198,74.7,67.3,0,25.43036,200.0,100,74.1,68.9,0,31.476757,100.0,202,73.6,63.9,0,33.77865,200.0,199,73.0,64.7,0,22.390755,200,100,75.3,62.5,0,43.860645,100.0,206,74.0,62.3,0,42.652996,200.0,200,75.4,64.6,0,28.04892,200.0,0,75.1,75.8,0,0.0,0.0,203,75.5,64.7,0,27.734375,200.0,203,75.1,68.5,0,41.10331,200.0,203,75.5,67.6,0,33.36576,200.0,152,73.8,66.7,0,43.275204,150.0,194,74.7,65.9,0,29.424051,200.0,204,74.3,64.3,0,34.839787,200.0,101,75.6,62.3,0,45.25374,100.0,207,75.2,61.6,0,42.74768,200.0,207,75.4,64.8,0,36.275085,200.0,104,75.2,67.4,0,30.71165,100.0,205,74.8,69.8,0,29.990976,200.0,102,75.1,68.3,0,27.365885,100,104,75.0,68.5,0,34.10455,100.0,105,74.4,282.1,0,29.00423,100.0,199,74.9,66.7,0,29.690964,200.0,199,74.9,64.6,0,43.511066,200.0,92,75.8,67.2,0,33.448204,100.0,104,75.0,64.2,0,35.88718,100.0,203,75.4,62.8,0,30.78094,200.0,104,74.4,67.6,0,36.907154,100.0,212,74.8,61.7,0,49.067802,200.0,99,75.4,68.4,0,27.544502,100.0,123,74.8,65.3,0,29.41822,100.0,0,0,0,0,0,0,203,75.1,65.2,0,36.585625,200.0,208,74.6,62.1,0,45.963074,200,199,75.9,71.1,0,32.833515,200.0,209,75.5,68.8,0,31.126844,200.0,99,75.6,69.6,0,41.0068,100.0,99,75.7,69.2,0,25.516445,100.0,103,74.2,67.8,0,31.946827,100,198,73.9,66.7,0,25.042358,200,201,75.3,65.6,0,33.690186,200.0,100,73.7,63.8,0,41.080235,100,202,72.6,62.8,0,29.27917,200,83.8,83.1,94.1,144.1,103.8,117.4,0.2,0.0,30.07
20180710,115,74.2,68.5,31.2837902,15.19055,259,47.5,43.8,3.8,82.8,79.1,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,3.8,7.5,200,84.0,77.1,70.3,0.0,0.0,0.0,61.2,0.0,0,75.2,0.0,62.2,0.8125,41.0,0,0,-0.2,1.4,0,0,0,75.1,74.5,56.4,30.0,15,88.6,64.545456,42.8,0,68,2.98,62.2,0.8125,54.4,0,0,86.9,87.7,14.2,4.6,2.0,15,15,96.2,57.85,100,100,54.7,0,73.6,0.85,65.67242,65.17242,0,10.9,0,0,1,48.1,1,72,154,80.3,0,0.0,0.0,85.0,55.0,0.0,69.0,67.4,1.0,2200.0,16,73.2,75.1,0,100.0,260.0,3,71.1,73.0,0,0.03502218,0,-11,73.9,72.0,0,0.0,0.0,1276,80.4,74.4,0,0.031793132,700,136,75.8,74.5,0,0.0,0.0,52,74.6,74.6,0,0.0,0.0,-1,74.8,75.2,0,0.0,0.0,43,72.2,75.8,0,0.0,0,42,73.8,75.2,0,0.036836937,0.0,3,72.5,76.6,0,99.908875,950,-4,0,74.4,0,0.0,0,-4,72.8,73.9,0,0.0,0,100,74.8,60.3,0,43.161,100,202,72.5,61.0,0,34.209583,200,202,73.1,60.5,0,37.632526,200,200,76.7,61.5,0,23.832336,200,97,75.4,66.4,0,35.991592,100.0,202,74.5,63.6,0,30.119356,200.0,207,74.8,64.3,0,29.941172,200.0,102,74.3,66.3,0,30.64709,100.0,199,74.7,64.8,0,30.68611,200.0,105,72.5,63.2,0,35.375645,100,102,75.0,59.3,0,40.812813,100.0,107,74.1,60.2,0,42.404667,100,211,75.2,60.9,0,37.920967,200.0,100,74.9,64.4,0,27.020174,100.0,209,72.8,62.3,0,39.418663,200,197,75.2,66.1,0,37.227543,200.0,200,74.6,63.4,0,25.43036,200.0,100,74.0,65.2,0,31.476757,100.0,211,73.4,60.2,0,33.77865,200.0,202,72.8,61.1,0,22.390755,200,101,75.1,59.0,0,43.860645,100.0,206,73.9,59.1,0,42.652996,200.0,200,75.3,60.7,0,28.04892,200.0,0,75.1,75.4,0,0.0,0.0,204,75.4,61.0,0,27.734375,200.0,203,74.9,64.7,0,41.10331,200.0,203,75.5,63.6,0,33.36576,200.0,153,73.6,63.0,0,43.275204,150.0,200,74.7,61.8,0,29.424051,200.0,207,74.2,60.5,0,34.839787,200.0,101,75.4,58.9,0,45.25374,100.0,209,74.9,58.6,0,42.74768,200.0,205,75.3,61.0,0,36.275085,200.0,105,75.2,63.5,0,30.71165,100.0,205,74.6,67.3,0,29.990976,200.0,100,74.8,64.3,0,27.365885,100,103,75.0,64.7,0,34.10455,100.0,107,74.3,282.5,0,29.00423,100.0,200,74.8,62.6,0,29.690964,200.0,203,74.7,60.9,0,43.511066,200.0,94,75.8,63.0,0,33.448204,100.0,104,74.9,60.9,0,35.88718,100.0,203,75.4,59.3,0,30.78094,200.0,104,74.4,63.4,0,36.907154,100.0,217,74.1,58.5,0,49.067802,200.0,100,75.4,64.4,0,27.544502,100.0,124,74.8,61.4,0,29.41822,100.0,0,0,0,0,0,0,201,75.1,61.3,0,36.585625,200.0,212,74.3,58.8,0,45.963074,200,202,75.9,67.2,0,32.833515,200.0,209,75.4,64.7,0,31.126844,200.0,99,75.6,65.5,0,41.0068,100.0,99,75.6,65.0,0,25.516445,100.0,105,74.1,63.7,0,31.946827,100,201,73.8,62.7,0,25.042358,200,201,75.3,61.3,0,33.690186,200.0,100,73.2,60.1,0,41.080235,100,202,72.5,59.3,0,29.27917,200,83.8,83.1,94.1,146.1,103.8,117.6,1.2,0.1,30.07
20180710,120,74.2,68.6,31.30385309,15.19055,259,47.0,43.7,3.85,80.4,77.1,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,3.85,7.5,200,84.3,77.0,70.4,0.0,0.0,0.0,61.2,0.0,0,75.3,0.0,62.2,0.8125,40.8,0,0,-0.2,1.4,0,0,0,74.8,74.3,55.0,30.0,15,82.6,64.545456,40.1,0,68,2.98,62.2,0.8125,53.9,0,0,88.5,87.5,13.7,4.6,1.6,15,15,99.9,58.4,100,100,32.7,0,73.6,0.85,65.67242,65.17242,0,10.8,0,0,1,53.4,1,72,153,80.3,0,0.0,0.0,85.0,55.0,0.0,69.0,67.4,1.0,2200.0,13,73.2,75.1,0,100.0,260.0,2,71.1,73.0,0,0.03502218,0,-12,73.9,72.1,0,0.0,0.0,1276,80.4,74.4,0,0.031793132,700,134,75.8,74.5,0,0.0,0.0,52,74.6,74.6,0,0.0,0.0,-1,74.8,75.3,0,0.0,0.0,42,72.2,75.8,0,0.0,0,40,73.8,75.3,0,0.036836937,0.0,2,72.5,76.6,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,72.9,73.9,0,0.0,0,101,74.7,58.3,0,43.161,100,203,72.0,59.0,0,34.209583,200,203,72.6,58.7,0,37.632526,200,199,76.6,59.2,0,23.832336,200,97,75.4,63.6,0,35.991592,100.0,203,74.4,61.0,0,30.119356,200.0,206,74.7,61.6,0,29.941172,200.0,103,74.1,63.7,0,30.64709,100.0,198,74.6,62.1,0,30.68611,200.0,105,72.2,60.7,0,35.375645,100,103,74.9,57.7,0,40.812813,100.0,107,74.0,58.4,0,42.404667,100,208,75.0,58.9,0,37.920967,200.0,101,74.9,61.9,0,27.020174,100.0,212,72.6,60.0,0,39.418663,200,197,75.1,63.3,0,37.227543,200.0,199,74.5,60.9,0,25.43036,200.0,100,73.8,62.8,0,31.476757,100.0,198,73.2,58.1,0,33.77865,200.0,202,72.5,59.2,0,22.390755,200,101,75.0,57.4,0,43.860645,100.0,208,73.7,57.5,0,42.652996,200.0,201,75.2,58.6,0,28.04892,200.0,0,75.1,75.0,0,0.0,0.0,203,75.4,58.9,0,27.734375,200.0,203,74.7,62.1,0,41.10331,200.0,205,75.4,60.9,0,33.36576,200.0,153,73.3,60.6,0,43.275204,150.0,200,74.7,59.4,0,29.424051,200.0,207,74.1,58.4,0,34.839787,200.0,101,75.2,57.3,0,45.25374,100.0,208,74.6,57.1,0,42.74768,200.0,205,75.2,58.9,0,36.275085,200.0,105,75.2,60.9,0,30.71165,100.0,207,74.4,65.8,0,29.990976,200.0,102,74.5,61.7,0,27.365885,100,104,74.9,62.2,0,34.10455,100.0,107,74.2,282.1,0,29.00423,100.0,200,74.7,60.1,0,29.690964,200.0,204,74.4,58.8,0,43.511066,200.0,93,75.7,60.4,0,33.448204,100.0,104,74.9,59.1,0,35.88718,100.0,205,75.3,57.6,0,30.78094,200.0,105,74.3,60.7,0,36.907154,100.0,218,73.6,56.9,0,49.067802,200.0,101,75.4,61.7,0,27.544502,100.0,126,74.6,59.1,0,29.41822,100.0,0,0,0,0,0,0,202,75.0,59.0,0,36.585625,200.0,215,73.9,57.2,0,45.963074,200,201,75.8,64.1,0,32.833515,200.0,209,75.3,61.9,0,31.126844,200.0,99,75.4,62.6,0,41.0068,100.0,99,75.5,62.2,0,25.516445,100.0,105,73.9,61.1,0,31.946827,100,204,73.5,60.3,0,25.042358,200,204,75.2,58.9,0,33.690186,200.0,100,72.8,58.1,0,41.080235,100,201,72.3,57.5,0,29.27917,200,83.9,83.0,94.1,146.1,103.8,117.6,1.2,-0.1,30.07
20180710,125,74.2,68.7,31.32391715,15.19055,255,46.7,43.8,3.9,78.2,75.3,-0.1,4.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,3.9,7.5,200,84.5,77.0,70.7,0.0,0.0,0.0,61.2,0.0,0,75.2,0.0,62.2,0.8125,40.6,0,0,-0.2,1.4,0,0,0,74.6,74.0,54.65,30.0,15,76.6,64.545456,40.7,0,68,2.99,62.2,0.8125,53.6,0,0,89.6,88.2,12.5,4.6,1.3,15,15,100.0,61.6,100,100,27.7,0,73.6,0.95,65.67242,65.17242,0,11.1,0,0,1,56.7,1,72,154,80.4,0,0.0,0.0,85.0,55.0,0.0,69.0,67.5,1.0,2200.0,14,73.2,75.1,0,100.0,260.0,3,71.1,73.1,0,0.03502218,0,-11,73.9,72.2,0,0.0,0.0,1277,80.4,74.5,0,0.031793132,700,134,75.9,74.6,0,0.0,0.0,52,74.7,74.7,0,0.0,0.0,-1,74.9,75.4,0,0.0,0.0,44,72.2,75.9,0,0.0,0,42,73.8,75.3,0,0.036836937,0.0,3,72.5,76.7,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,72.9,73.9,0,0.0,0,101,74.6,57.2,0,43.161,100,202,71.6,57.8,0,34.209583,200,203,72.2,57.6,0,37.632526,200,200,76.5,57.9,0,23.832336,200,96,75.3,61.6,0,35.991592,100.0,203,74.2,59.3,0,30.119356,200.0,208,74.6,59.7,0,29.941172,200.0,103,74.0,61.8,0,30.64709,100.0,196,74.6,60.2,0,30.68611,200.0,106,71.9,59.2,0,34.96865,100,103,74.8,56.9,0,40.812813,100.0,107,73.8,57.3,0,42.404667,100,209,74.9,57.7,0,37.920967,200.0,100,74.8,60.3,0,27.020174,100.0,211,72.5,58.6,0,39.418663,200,196,75.0,61.3,0,37.227543,200.0,202,74.4,59.2,0,25.43036,200.0,100,73.4,61.1,0,31.476757,100.0,216,72.9,56.9,0,33.77865,200.0,208,72.3,58.0,0,22.390755,200,101,74.9,56.4,0,43.860645,100.0,206,73.6,56.6,0,42.13524,200.0,201,75.1,57.4,0,28.04892,200.0,0,75.1,74.6,0,0.0,0.0,200,75.3,57.6,0,27.734375,200.0,204,74.5,60.5,0,41.10331,200.0,205,75.4,59.2,0,33.36576,200.0,154,73.0,59.1,0,43.275204,150.0,198,74.6,58.0,0,29.424051,200.0,206,74.0,57.2,0,34.839787,200.0,102,75.0,56.4,0,45.25374,100.0,208,74.3,56.2,0,42.74768,200.0,208,75.1,57.6,0,36.275085,200.0,105,75.2,59.3,0,30.71165,100.0,207,74.2,64.8,0,29.990976,200.0,103,74.2,59.9,0,27.365885,100,103,74.8,60.5,0,34.10455,100.0,108,73.9,281.9,0,29.00423,100.0,200,74.6,58.5,0,29.690964,200.0,204,74.2,57.6,0,43.511066,200.0,95,75.7,58.9,0,33.448204,100.0,103,74.9,58.2,0,35.88718,100.0,206,75.2,56.6,0,30.78094,200.0,106,74.3,59.1,0,36.907154,100.0,226,73.0,55.9,0,49.067802,200.0,100,75.4,59.9,0,27.544502,100.0,132,74.4,57.7,0,29.41822,100.0,0,0,0,0,0,0,202,74.9,57.7,0,36.585625,200.0,215,73.5,56.2,0,45.963074,200,203,75.7,61.9,0,32.833515,200.0,209,75.0,60.1,0,31.126844,200.0,99,75.2,60.7,0,41.0068,100.0,100,75.3,60.2,0,25.516445,100.0,106,73.7,59.4,0,31.946827,100,200,73.3,58.9,0,25.042358,200,204,75.1,57.5,0,33.690186,200.0,100,72.5,57.0,0,41.080235,100,203,72.1,56.4,0,29.27917,200,83.9,83.1,94.2,146.1,103.9,117.8,3.2,-0.1,30.07
20180710,130,74.2,68.6,31.30385309,15.19055,258,46.7,43.7,4.0,76.6,73.5,-0.1,4.15,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,4.0,7.5,200,84.6,77.1,71.0,0.0,0.0,0.0,61.2,0.0,0,75.1,0.0,62.2,0.8125,40.6,0,0,-0.2,1.4,0,0,0,74.4,73.8,54.3,30.0,15,70.5,64.545456,38.5,0,68,2.98,62.2,0.8125,53.3,0,0,90.5,87.9,10.5,4.6,1.3,15,15,99.1,64.8,100,100,26.2,0,73.6,1.0,65.67242,65.17242,0,11.6,0,0,1,58.2,0,72,152,80.4,0,0.0,0.0,85.0,55.0,0.0,69.0,67.6,1.0,2200.0,13,73.3,75.1,0,100.0,260.0,2,71.1,73.1,0,0.03502218,0,-11,73.9,72.2,0,0.0,0.0,1277,80.4,74.5,0,0.031793132,700,135,75.9,74.6,0,0.0,0.0,52,74.7,74.7,0,0.0,0.0,-1,74.9,75.4,0,0.0,0.0,45,72.2,75.9,0,0.0,0,43,73.9,75.3,0,0.036836937,0.0,2,72.6,76.8,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,72.9,74.0,0,0.0,0,101,74.5,56.6,0,43.161,100,202,71.2,57.2,0,34.209583,200,202,71.8,57.0,0,37.632526,200,200,76.4,57.2,0,23.832336,200,97,75.3,60.3,0,35.991592,100.0,202,74.1,58.3,0,30.119356,200.0,208,74.5,58.6,0,29.559294,200.0,103,73.8,60.6,0,30.64709,100.0,198,74.5,59.0,0,30.68611,200.0,105,71.7,58.2,0,34.96865,100,103,74.7,56.3,0,40.812813,100.0,107,73.7,56.7,0,42.404667,100,212,74.7,57.0,0,37.920967,200.0,100,74.8,59.3,0,27.020174,100.0,208,72.3,57.7,0,39.418663,200,196,74.9,60.0,0,37.227543,200.0,202,74.2,58.2,0,25.43036,200.0,101,73.1,60.0,0,31.476757,100.0,212,72.7,56.3,0,33.77865,200.0,206,72.2,57.4,0,22.390755,200,101,74.8,55.9,0,43.860645,100.0,207,73.4,56.2,0,42.13524,200.0,201,75.0,56.6,0,28.04892,200.0,0,75.1,74.3,0,0.0,0.0,203,75.2,56.9,0,27.734375,200.0,204,74.3,59.4,0,41.10331,200.0,205,75.2,58.1,0,33.36576,200.0,154,72.7,58.3,0,43.275204,150.0,205,74.5,57.2,0,29.424051,200.0,205,73.9,56.5,0,34.839787,200.0,102,74.9,56.0,0,45.25374,100.0,210,74.0,55.8,0,42.74768,200.0,206,75.1,57.0,0,36.275085,200.0,105,75.2,58.3,0,30.71165,100.0,205,74.0,64.3,0,29.990976,200.0,103,73.9,58.8,0,27.365885,100,103,74.8,59.3,0,34.10455,100.0,109,73.8,282.1,0,29.00423,100.0,199,74.5,57.6,0,29.690964,200.0,204,74.1,56.9,0,43.511066,200.0,93,75.6,57.9,0,33.448204,100.0,105,74.9,57.8,0,35.88718,100.0,206,75.1,56.1,0,30.78094,200.0,105,74.2,58.1,0,36.907154,100.0,221,72.5,55.5,0,49.067802,200.0,101,75.4,58.8,0,27.544502,100.0,125,74.2,57.0,0,29.41822,100.0,0,0,0,0,0,0,199,74.8,57.0,0,36.585625,200.0,216,73.2,55.7,0,45.963074,200,203,75.5,60.4,0,32.833515,200.0,210,74.6,58.9,0,31.126844,200.0,100,75.0,59.4,0,41.0068,100.0,100,75.1,59.0,0,25.516445,100.0,106,73.5,58.4,0,31.946827,100,201,73.1,58.1,0,25.042358,200,205,75.0,56.6,0,33.690186,200.0,100,72.1,56.3,0,41.080235,100,202,72.0,55.9,0,29.27917,200,84.0,83.1,94.2,146.1,103.9,117.4,1.2,-0.1,30.07
20180710,135,74.1,69.2,31.35322794,15.19055,248,50.6,50.5,3.9,71.9,73.2,-0.1,4.0,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,3.9,7.5,200,84.6,77.1,71.25,0.0,0.0,0.0,61.2,0.0,0,75.0,0.0,62.2,0.8125,40.6,0,0,-0.2,1.4,0,0,0,74.2,73.6,56.05,30.0,15,64.2,64.545456,41.3,0,68,2.97,62.2,0.8125,53.1,0,0,91.2,88.2,13.6,4.7,1.5,15,15,92.4,66.0,100,100,26.1,0,73.6,1.05,65.67242,65.17242,0,11.5,0,0,0,0.0,0,72,152,80.5,0,0.0,0.0,85.0,55.0,0.0,69.1,67.6,1.0,2200.0,14,73.3,75.1,0,100.0,260.0,3,71.2,73.1,0,0.03502218,0,-10,73.9,72.3,0,0.0,0.0,1276,80.5,74.6,0,0.031793132,700,134,75.9,74.7,0,0.0,0.0,52,74.8,74.8,0,0.0,0.0,-1,74.9,75.4,0,0.0,0.0,47,72.2,75.9,0,0.0,0,42,73.9,75.4,0,0.036836937,0.0,2,72.6,76.8,0,99.908875,950,-4,0,74.6,0,0.0,0,-4,72.9,74.0,0,0.0,0,101,74.4,56.3,0,43.161,100,203,70.9,56.9,0,34.209583,200,203,71.5,56.7,0,37.632526,200,199,76.3,56.8,0,23.832336,200,97,75.2,59.5,0,35.991592,100.0,201,74.0,57.7,0,30.119356,200.0,207,74.3,57.9,0,28.98132,200.0,103,73.7,59.8,0,30.64709,100.0,196,74.4,58.3,0,30.68611,200.0,103,71.6,57.6,0,34.96865,100,103,74.6,56.2,0,40.812813,100.0,106,73.6,56.5,0,42.404667,100,211,74.5,56.6,0,37.920967,200.0,100,74.7,58.6,0,27.020174,100.0,209,72.2,57.2,0,39.418663,200,194,74.8,59.1,0,37.227543,200.0,200,74.1,57.5,0,25.43036,200.0,101,72.9,59.2,0,31.476757,100.0,215,72.5,56.0,0,33.77865,200.0,209,72.0,57.2,0,22.390755,200,101,74.7,55.8,0,43.860645,100.0,206,73.3,56.1,0,42.13524,200.0,202,74.9,56.3,0,28.04892,200.0,0,75.1,74.0,0,0.0,0.0,202,75.1,56.4,0,27.734375,200.0,203,74.1,58.7,0,41.10331,200.0,205,75.1,57.4,0,33.36576,200.0,154,72.5,57.7,0,43.275204,150.0,200,74.5,56.7,0,29.424051,200.0,207,73.8,56.2,0,34.839787,200.0,102,74.8,55.8,0,45.25374,100.0,209,73.8,55.6,0,42.74768,200.0,205,75.0,56.6,0,36.275085,200.0,105,75.1,57.7,0,30.71165,100.0,208,73.9,63.9,0,29.990976,200.0,102,73.7,58.1,0,27.365885,100,104,74.7,58.6,0,34.10455,100.0,109,73.6,282.2,0,29.00423,100.0,199,74.4,57.2,0,29.690964,200.0,205,73.9,56.6,0,43.511066,200.0,94,75.5,57.5,0,33.448204,100.0,104,74.9,57.6,0,35.88718,100.0,206,75.0,56.0,0,30.78094,200.0,104,74.1,57.6,0,36.907154,100.0,232,72.0,55.3,0,49.067802,200.0,101,75.4,58.1,0,27.544502,100.0,128,74.0,56.6,0,29.41822,100.0,0,0,0,0,0,0,200,74.7,56.6,0,36.585625,200.0,216,72.9,55.5,0,45.963074,200,203,75.4,59.4,0,32.833515,200.0,209,74.4,58.2,0,31.126844,200.0,100,74.8,58.6,0,41.0068,100.0,99,74.9,58.3,0,25.516445,100.0,105,73.4,57.8,0,31.946827,100,203,73.0,57.7,0,25.042358,200,206,74.9,56.3,0,33.690186,200.0,100,71.9,56.1,0,41.080235,100,201,71.8,55.7,0,29.27917,200,84.0,83.1,94.1,147.1,103.9,117.8,1.2,0.0,30.07
20180710,140,74.0,70.1,31.46175742,15.19055,232,53.0,53.0,3.95,72.0,73.4,-0.2,3.6,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,84.5,77.2,71.5,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,40.6,0,0,-0.2,1.4,0,0,0,74.1,73.5,57.8,30.0,15,59.8,64.90909,41.7,0,68,2.96,62.6,0.8125,53.1,0,0,96.6,87.9,11.3,4.5,1.4,15,15,86.1,67.2,100,100,33.0,0,73.6,1.05,65.793106,65.293106,0,11.4,0,0,0,0.0,0,72,152,80.5,0,0.0,0.0,85.0,55.0,0.0,69.1,67.7,1.0,2200.0,12,73.3,75.1,0,100.0,260.0,2,71.2,73.2,0,0.03502218,0,-11,73.9,72.3,0,0.0,0.0,1277,80.5,74.7,0,0.031793132,700,135,75.9,74.7,0,0.0,0.0,52,74.8,74.8,0,0.0,0.0,-1,75.0,75.5,0,0.0,0.0,42,72.2,76.0,0,0.0,0,41,73.9,75.4,0,0.036836937,0.0,4,72.6,76.9,0,99.908875,950,-4,0,74.6,0,0.0,0,-4,72.9,74.1,0,0.0,0,100,74.3,58.0,0,43.161,100,202,70.7,58.4,0,34.209583,200,202,71.4,58.5,0,37.632526,200,199,76.2,58.2,0,23.832336,200,97,75.2,59.7,0,35.991592,100.0,200,73.9,58.5,0,30.119356,200.0,206,74.2,58.5,0,28.98132,200.0,103,73.5,60.3,0,30.64709,100.0,194,74.3,59.0,0,30.68611,200.0,106,71.5,58.6,0,34.96865,100,103,74.5,58.3,0,40.812813,100.0,106,73.5,58.2,0,42.404667,100,210,74.4,58.0,0,37.920967,200.0,101,74.7,59.3,0,27.020174,100.0,209,72.1,58.4,0,39.418663,200,193,74.7,59.4,0,37.227543,200.0,202,74.0,58.3,0,25.43036,200.0,101,72.8,59.9,0,31.476757,100.0,201,72.4,57.6,0,33.77865,200.0,206,71.8,58.6,0,22.390755,200,101,74.6,57.8,0,43.860645,100.0,206,73.2,58.2,0,42.13524,200.0,200,74.8,57.7,0,28.04892,200.0,-1,75.0,73.7,0,0.0,0.0,204,75.0,58.0,0,27.734375,200.0,203,73.9,59.3,0,41.10331,200.0,204,75.1,58.2,0,33.36576,200.0,153,72.3,58.8,0,43.275204,150.0,204,74.4,58.0,0,29.424051,200.0,202,73.7,57.7,0,34.839787,200.0,102,74.7,57.9,0,45.25374,100.0,208,73.6,58.0,0,42.74768,200.0,205,74.9,58.0,0,36.275085,200.0,105,75.1,58.5,0,30.71165,100.0,207,73.7,64.2,0,29.990976,200.0,102,73.6,58.7,0,27.365885,100,101,74.6,59.3,0,34.10455,100.0,108,73.4,281.9,0,29.00423,100.0,199,74.3,58.1,0,29.690964,200.0,205,73.8,58.1,0,43.511066,200.0,95,75.4,58.3,0,33.448204,100.0,104,74.9,59.1,0,35.88718,100.0,208,74.9,57.9,0,30.78094,200.0,103,74.1,58.3,0,36.907154,100.0,229,71.6,57.6,0,49.067802,200.0,100,75.3,58.8,0,27.544502,100.0,128,73.9,57.8,0,29.41822,100.0,0,0,0,0,0,0,203,74.6,58.0,0,36.585625,200.0,215,72.6,57.8,0,45.963074,200,203,75.2,59.4,0,32.833515,200.0,209,74.2,58.8,0,31.126844,200.0,99,74.7,58.9,0,41.0068,100.0,100,74.8,58.8,0,25.516445,100.0,106,73.3,58.7,0,31.946827,100,203,72.8,58.8,0,25.042358,200,206,74.8,57.4,0,33.690186,200.0,100,71.7,57.7,0,41.080235,100,202,71.8,57.6,0,29.27917,200,84.0,83.2,94.2,146.1,104.0,118.0,1.2,-0.1,30.07
20180710,145,73.9,71.2,31.60902175,15.19055,1,54.2,54.5,4.0,72.3,73.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,84.3,77.3,71.65,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,40.6,0,0,-0.2,1.4,0,0,0,74.0,73.6,62.05,30.0,15,57.9,64.90909,40.5,0,68,2.92,62.6,0.8125,53.7,0,0,99.7,86.5,13.8,4.4,1.7,15,15,81.3,70.5,100,100,39.5,0,73.6,1.1,65.793106,65.293106,0,11.6,0,0,0,0.0,0,72,153,80.5,0,0.0,0.0,85.0,55.0,0.0,69.1,67.8,1.0,2200.0,14,73.3,75.1,0,100.0,260.0,3,71.2,73.2,0,0.03502218,0,-11,74.0,72.3,0,0.0,0.0,1278,80.5,74.7,0,0.031793132,700,135,76.0,74.7,0,0.0,0.0,52,74.9,74.9,0,0.0,0.0,-1,75.0,75.5,0,0.0,0.0,41,72.2,76.0,0,0.0,0,42,73.9,75.5,0,0.036836937,0.0,4,72.6,77.0,0,99.908875,950,-4,0,74.6,0,0.0,0,-4,72.9,74.1,0,0.0,0,99,74.2,61.9,0,43.161,100,201,70.7,62.1,0,34.209583,200,200,71.3,62.4,0,37.632526,200,198,76.2,61.6,0,23.832336,200,97,75.2,61.6,0,35.991592,100.0,198,73.8,61.3,0,30.119356,200.0,203,74.1,61.0,0,28.98132,200.0,101,73.4,62.3,0,30.64709,100.0,195,74.2,61.4,0,30.68611,200.0,104,71.4,61.5,0,34.96865,100,101,74.4,62.5,0,40.812813,100.0,104,73.4,62.1,0,42.404667,100,207,74.3,61.5,0,37.920967,200.0,100,74.7,61.8,0,27.020174,100.0,205,71.9,61.6,0,39.418663,200,191,74.6,61.3,0,37.227543,200.0,201,74.0,61.0,0,25.43036,200.0,99,72.6,62.2,0,31.476757,100.0,208,72.3,61.5,0,33.77865,200.0,204,71.7,62.1,0,22.390755,200,99,74.6,62.0,0,43.860645,100.0,202,73.1,62.5,0,42.13524,200.0,198,74.8,61.3,0,28.04892,200.0,0,75.0,73.5,0,0.0,0.0,199,74.9,61.8,0,27.734375,200.0,201,73.9,61.6,0,41.10331,200.0,202,75.0,60.9,0,33.36576,200.0,152,72.1,62.0,0,43.275204,150.0,199,74.4,61.3,0,29.424051,200.0,204,73.7,61.3,0,34.839787,200.0,100,74.6,62.2,0,45.25374,100.0,205,73.5,62.6,0,42.74768,200.0,201,74.9,61.5,0,36.275085,200.0,104,75.0,61.2,0,30.71165,100.0,204,73.6,65.7,0,29.990976,200.0,101,73.4,61.1,0,27.365885,100,102,74.6,61.7,0,34.10455,100.0,105,73.3,282.2,0,29.00423,100.0,198,74.2,61.1,0,29.690964,200.0,204,73.8,61.7,0,43.511066,200.0,93,75.4,61.3,0,33.448204,100.0,102,74.8,62.6,0,35.88718,100.0,202,74.8,62.0,0,30.78094,200.0,103,74.0,61.4,0,36.907154,100.0,207,71.4,62.1,0,49.067802,200.0,99,75.3,61.2,0,27.544502,100.0,122,73.8,61.2,0,29.41822,100.0,0,0,0,0,0,0,202,74.5,61.7,0,36.585625,200.0,208,72.5,62.3,0,45.963074,200,200,75.2,61.1,0,32.833515,200.0,207,74.1,61.3,0,31.126844,200.0,99,74.6,61.0,0,41.0068,100.0,98,74.7,61.1,0,25.516445,100.0,104,73.2,61.4,0,31.946827,100,206,72.7,61.8,0,25.042358,200,204,74.7,60.9,0,33.690186,200.0,100,71.6,61.6,0,41.080235,100,200,71.7,61.8,0,29.27917,200,84.0,83.2,94.1,146.1,104.0,117.9,1.2,-0.4,30.07
20180710,150,73.9,71.7,31.70844551,15.19055,1,54.1,54.6,4.0,72.5,73.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,84.1,77.5,71.8,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,40.7,0,0,-0.2,1.4,0,0,0,74.1,73.7,66.3,30.0,15,58.0,64.90909,38.9,0,68,2.92,62.6,0.8125,54.8,0,0,96.5,86.3,10.8,4.4,2.1,15,15,71.3,73.8,100,100,60.5,0,73.6,1.1,65.793106,65.293106,0,11.8,0,0,0,0.0,0,72,154,80.5,0,0.0,0.0,85.0,55.0,0.0,69.1,67.7,1.0,2200.0,13,73.3,75.2,0,100.0,260.0,3,71.2,73.2,0,0.03502218,0,-11,74.0,72.4,0,0.0,0.0,1277,80.5,74.8,0,0.031793132,700,135,76.0,74.7,0,0.0,0.0,52,74.9,74.9,0,0.0,0.0,-1,75.0,75.5,0,0.0,0.0,41,72.3,76.0,0,0.0,0,41,73.9,75.5,0,0.036836937,0.0,3,72.6,77.1,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.0,74.2,0,0.0,0,99,74.2,64.7,0,43.161,100,201,70.8,64.9,0,34.209583,200,200,71.6,65.1,0,37.632526,200,198,76.2,64.4,0,23.832336,200,97,75.1,63.9,0,35.991592,100.0,197,73.7,64.1,0,30.119356,200.0,201,74.1,63.6,0,28.98132,200.0,101,73.4,64.8,0,30.64709,100.0,195,74.2,63.9,0,30.68611,200.0,102,71.5,64.1,0,34.96865,100,101,74.4,65.3,0,40.812813,100.0,103,73.4,64.9,0,42.404667,100,207,74.3,64.4,0,37.920967,200.0,100,74.6,64.2,0,27.020174,100.0,204,71.9,64.3,0,39.418663,200,191,74.5,63.6,0,37.227543,200.0,199,73.9,63.6,0,25.43036,200.0,98,72.7,64.6,0,31.476757,100.0,192,72.2,64.3,0,33.77865,200.0,200,71.7,65.0,0,22.390755,200,99,74.6,64.9,0,43.860645,100.0,204,73.1,65.3,0,42.13524,200.0,199,74.8,64.1,0,28.04892,200.0,0,75.0,73.3,0,0.0,0.0,201,74.9,64.5,0,27.734375,200.0,201,73.8,64.3,0,41.10331,200.0,202,75.0,63.5,0,33.36576,200.0,151,72.1,64.6,0,43.275204,150.0,200,74.4,64.1,0,29.424051,200.0,200,73.6,64.2,0,34.839787,200.0,100,74.7,65.1,0,45.25374,100.0,205,73.6,65.3,0,42.74768,200.0,201,74.8,64.3,0,36.275085,200.0,104,75.0,63.8,0,30.71165,100.0,206,73.6,67.5,0,29.990976,200.0,101,73.5,63.7,0,27.365885,100,102,74.5,64.1,0,34.10455,100.0,106,73.2,281.9,0,29.00423,100.0,199,74.2,63.9,0,29.690964,200.0,203,73.8,64.5,0,43.511066,200.0,93,75.3,63.8,0,33.448204,100.0,103,74.8,65.3,0,35.88718,100.0,203,74.8,64.8,0,30.78094,200.0,103,74.0,63.8,0,36.907154,100.0,206,71.6,64.9,0,49.067802,200.0,98,75.2,63.8,0,27.544502,100.0,117,73.8,64.0,0,29.41822,100.0,0,0,0,0,0,0,202,74.5,64.2,0,36.585625,200.0,207,72.6,64.8,0,45.963074,200,200,75.1,63.4,0,32.833515,200.0,208,74.1,63.9,0,31.126844,200.0,99,74.5,63.6,0,41.0068,100.0,99,74.7,63.8,0,25.516445,100.0,103,73.2,64.1,0,31.946827,100,202,72.7,64.6,0,25.042358,200,204,74.7,63.5,0,33.690186,200.0,100,71.7,64.3,0,41.080235,100,200,71.7,64.5,0,29.27917,200,84.1,83.2,94.2,145.1,104.0,117.8,1.2,0.0,30.07
20180710,155,73.9,72.0,31.78241619,15.19055,1,54.1,54.7,4.0,72.7,73.9,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.9,77.5,71.9,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,41.0,0,0,-0.2,1.4,0,0,0,74.2,73.8,67.8,30.0,15,58.5,64.90909,40.5,0,68,2.91,62.6,0.8125,56.0,0,0,91.2,86.2,10.7,4.3,1.7,15,15,69.1,74.15,100,100,84.6,0,73.6,1.15,65.793106,65.293106,0,12.0,0,0,0,0.0,0,72,150,80.5,0,0.0,0.0,85.0,55.0,0.0,69.1,67.7,1.0,2200.0,12,73.4,75.2,0,100.0,260.0,2,71.2,73.2,0,0.03502218,0,-11,74.0,72.5,0,0.0,0.0,1277,80.5,74.8,0,0.031793132,700,135,76.0,74.8,0,0.0,0.0,52,74.9,75.0,0,0.0,0.0,-1,75.1,75.6,0,0.0,0.0,43,72.3,76.0,0,0.0,0,41,73.9,75.5,0,0.036836937,0.0,2,72.6,77.1,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.0,74.2,0,0.0,0,99,74.1,66.4,0,43.161,100,201,70.9,66.5,0,34.209583,200,199,71.7,66.5,0,37.632526,200,199,76.2,66.0,0,23.832336,200,97,75.1,65.2,0,35.991592,100.0,196,73.7,65.6,0,30.119356,200.0,201,74.2,65.1,0,28.98132,200.0,100,73.4,66.0,0,30.64709,100.0,193,74.2,65.3,0,30.68611,200.0,103,71.6,65.5,0,34.96865,100,101,74.4,66.9,0,40.812813,100.0,103,73.4,66.6,0,42.404667,100,206,74.3,66.1,0,37.920967,200.0,100,74.6,65.7,0,27.020174,100.0,203,71.9,66.0,0,39.418663,200,189,74.5,65.0,0,37.227543,200.0,198,74.0,65.1,0,25.43036,200.0,98,72.8,65.8,0,31.476757,100.0,213,72.3,66.0,0,33.77865,200.0,204,71.7,66.5,0,22.390755,200,99,74.5,66.6,0,43.860645,100.0,206,73.1,66.9,0,42.13524,200.0,199,74.8,65.9,0,28.04892,200.0,0,75.0,73.2,0,0.0,0.0,201,74.8,65.9,0,27.734375,200.0,200,73.8,65.8,0,41.10331,200.0,202,75.0,65.1,0,33.36576,200.0,150,72.2,66.0,0,43.275204,150.0,202,74.4,65.8,0,29.424051,200.0,204,73.6,66.0,0,34.839787,200.0,100,74.7,66.7,0,45.25374,100.0,205,73.7,66.9,0,42.74768,200.0,201,74.8,66.0,0,36.275085,200.0,104,75.0,65.2,0,30.71165,100.0,203,73.6,68.5,0,29.990976,200.0,102,73.5,65.2,0,27.365885,100,103,74.5,65.5,0,34.10455,100.0,106,73.2,282.1,0,29.00423,100.0,196,74.2,65.5,0,29.690964,200.0,202,73.9,66.1,0,43.511066,200.0,93,75.3,65.5,0,33.448204,100.0,103,74.8,66.9,0,35.88718,100.0,201,74.8,66.5,0,30.78094,200.0,103,74.0,64.9,0,36.907154,100.0,203,71.7,66.5,0,49.067802,200.0,97,75.2,65.1,0,27.544502,100.0,118,73.8,65.6,0,29.41822,100.0,0,0,0,0,0,0,201,74.4,65.9,0,36.585625,200.0,209,72.7,66.4,0,45.963074,200,199,75.2,64.8,0,32.833515,200.0,207,74.2,65.3,0,31.126844,200.0,98,74.5,65.0,0,41.0068,100.0,100,74.7,65.2,0,25.516445,100.0,104,73.3,65.6,0,31.946827,100,202,72.7,66.1,0,25.042358,200,204,74.7,65.4,0,33.690186,200.0,100,71.8,66.1,0,41.080235,100,200,71.8,66.2,0,29.27917,200,84.1,83.2,94.1,146.1,104.0,117.9,1.2,-0.5,30.04
20180710,200,73.9,72.4,31.86207214,15.19055,1,54.1,54.7,4.0,72.9,74.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.5,77.8,72.0,0.0,0.0,0.0,61.6,0.0,0,75.1,0.0,62.6,0.8125,41.4,0,0,-0.2,1.4,0,0,0,74.3,73.8,69.3,30.0,15,59.7,64.90909,37.7,0,68,2.9,62.6,0.8125,56.8,0,0,83.9,85.9,11.2,4.8,1.6,15,15,69.4,74.5,100,100,100.0,0,73.6,1.15,65.793106,65.293106,0,12.3,0,0,0,0.0,0,72,152,80.5,0,0.0,0.0,85.0,55.0,0.0,69.2,67.7,1.0,2200.0,13,73.4,75.3,0,100.0,260.0,3,71.2,73.3,0,0.03502218,0,-11,74.0,72.5,0,0.0,0.0,1277,80.5,74.8,0,0.031793132,700,135,76.1,74.8,0,0.0,0.0,52,75.0,75.0,0,0.0,0.0,-1,75.1,75.6,0,0.0,0.0,41,72.3,76.1,0,0.0,0,42,73.9,75.6,0,0.036836937,0.0,3,72.7,77.1,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.0,74.2,0,0.0,0,98,74.2,68.1,0,43.161,100,200,71.1,68.2,0,34.209583,200,199,71.9,68.1,0,37.632526,200,196,76.1,67.7,0,23.832336,200,97,75.1,66.5,0,35.991592,100.0,196,73.8,67.1,0,30.119356,200.0,201,74.2,66.6,0,28.98132,200.0,100,73.4,67.2,0,30.64709,100.0,195,74.2,66.9,0,30.68611,200.0,104,71.7,67.1,0,34.96865,100,101,74.4,68.6,0,40.812813,100.0,102,73.4,68.2,0,42.404667,100,203,74.4,67.7,0,37.920967,200.0,100,74.6,67.2,0,27.020174,100.0,202,71.9,67.5,0,39.418663,200,191,74.5,66.4,0,37.227543,200.0,196,74.0,66.6,0,25.43036,200.0,97,72.9,67.0,0,31.476757,100.0,213,72.3,67.7,0,33.77865,200.0,204,71.8,68.1,0,22.390755,200,99,74.5,68.3,0,43.860645,100.0,203,73.1,68.5,0,42.13524,200.0,197,74.8,67.6,0,28.04892,200.0,0,75.0,73.1,0,0.0,0.0,199,74.8,67.5,0,27.734375,200.0,200,73.9,67.2,0,41.10331,200.0,201,75.0,66.6,0,33.36576,200.0,149,72.2,67.5,0,43.275204,150.0,198,74.4,67.5,0,29.424051,200.0,201,73.6,67.6,0,34.839787,200.0,100,74.8,68.3,0,45.25374,100.0,205,73.7,68.5,0,42.74768,200.0,200,74.9,67.7,0,36.275085,200.0,103,75.0,66.7,0,30.71165,100.0,204,73.7,69.5,0,29.990976,200.0,101,73.5,66.7,0,27.365885,100,102,74.5,66.8,0,34.10455,100.0,105,73.2,281.9,0,29.00423,100.0,202,74.2,67.1,0,29.690964,200.0,203,73.9,67.7,0,43.511066,200.0,94,75.3,67.2,0,33.448204,100.0,102,74.8,68.5,0,35.88718,100.0,201,74.8,68.1,0,30.78094,200.0,103,74.0,66.9,0,36.907154,100.0,204,71.9,68.3,0,49.067802,200.0,97,75.2,66.6,0,27.544502,100.0,114,73.8,67.3,0,29.41822,100.0,0,0,0,0,0,0,203,74.4,67.6,0,36.585625,200.0,208,72.8,68.1,0,45.963074,200,199,75.2,66.3,0,32.833515,200.0,207,74.3,66.9,0,31.126844,200.0,98,74.6,66.5,0,41.0068,100.0,99,74.7,66.8,0,25.516445,100.0,104,73.3,67.3,0,31.946827,100,201,72.8,67.6,0,25.042358,200,202,74.7,67.1,0,33.690186,200.0,100,72.0,67.8,0,41.080235,100,200,71.8,67.9,0,29.27917,200,84.1,83.2,94.3,144.1,104.1,117.8,1.2,0.0,30.04
20180710,205,73.9,72.8,31.94174636,12.79080167,1,54.2,54.7,4.0,73.1,74.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.2,77.8,72.0,0.0,0.0,0.0,61.6,0.0,0,75.2,0.0,62.6,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.3,74.0,72.0,30.0,15,62.5,64.90909,38.3,0,68,2.9,62.6,0.8125,57.5,0,0,71.8,85.8,10.4,4.3,1.9,15,15,69.2,74.7,100,100,99.8,0,73.6,1.2,65.793106,65.293106,0,12.1,0,0,0,0.0,0,72,152,80.5,0,0.0,0.0,85.0,55.0,0.0,69.2,67.8,1.0,2200.0,14,73.4,75.4,0,100.0,260.0,3,71.2,73.3,0,0.03502218,0,-11,74.0,72.5,0,0.0,0.0,1277,80.5,74.9,0,0.031793132,700,136,76.1,74.8,0,0.0,0.0,52,75.0,75.0,0,0.0,0.0,-1,75.1,75.6,0,0.0,0.0,42,72.3,76.1,0,0.0,0,42,73.9,75.6,0,0.036836937,0.0,3,72.7,77.1,0,99.908875,950,-3,0,74.8,0,0.0,0,-4,73.0,74.3,0,0.0,0,98,74.2,70.3,0,43.161,100,199,71.2,70.4,0,34.209583,200,198,72.1,70.3,0,37.632526,200,195,76.2,69.8,0,23.832336,200,96,75.1,68.3,0,35.991592,100.0,195,73.8,69.1,0,30.119356,200.0,201,74.2,68.6,0,28.98132,200.0,100,73.5,68.7,0,30.64709,100.0,194,74.2,68.8,0,30.68611,200.0,103,71.8,69.1,0,34.96865,100,100,74.5,70.9,0,40.812813,100.0,101,73.4,70.5,0,42.404667,100,202,74.4,69.9,0,37.920967,200.0,101,74.6,69.1,0,27.020174,100.0,200,71.9,69.6,0,39.418663,200,188,74.5,68.2,0,37.227543,200.0,196,74.0,68.6,0,25.43036,200.0,96,73.0,68.7,0,31.476757,100.0,191,72.4,69.9,0,33.77865,200.0,201,71.8,70.2,0,22.390755,200,97,74.6,70.6,0,43.860645,100.0,203,73.2,70.9,0,42.13524,200.0,197,74.8,69.7,0,28.04892,200.0,0,75.0,73.1,0,0.0,0.0,198,74.9,69.7,0,27.734375,200.0,199,73.9,69.0,0,41.10331,200.0,201,75.0,68.6,0,33.36576,200.0,149,72.2,69.5,0,43.275204,150.0,195,74.4,69.5,0,29.424051,200.0,203,73.6,69.8,0,34.839787,200.0,99,74.9,70.7,0,45.25374,100.0,204,73.8,71.1,0,42.74768,200.0,197,74.9,69.8,0,36.275085,200.0,104,75.0,68.7,0,30.71165,100.0,204,73.7,70.6,0,29.990976,200.0,101,73.6,68.5,0,27.365885,100,101,74.6,68.8,0,34.10455,100.0,104,73.3,282.0,0,29.00423,100.0,201,74.2,69.0,0,29.690964,200.0,202,74.0,69.8,0,43.511066,200.0,91,75.3,69.1,0,33.448204,100.0,102,74.9,70.4,0,35.88718,100.0,199,74.8,70.4,0,30.78094,200.0,103,73.9,68.9,0,36.907154,100.0,197,72.1,70.7,0,49.067802,200.0,98,75.1,68.6,0,27.544502,100.0,104,73.9,69.5,0,29.41822,100.0,0,0,0,0,0,0,201,74.4,69.8,0,36.585625,200.0,207,72.9,70.5,0,45.963074,200,197,75.2,68.0,0,32.833515,200.0,206,74.3,68.8,0,31.126844,200.0,98,74.7,68.3,0,41.0068,100.0,99,74.7,68.6,0,25.516445,100.0,103,73.4,69.2,0,31.946827,100,201,72.8,69.4,0,25.042358,200,201,74.7,69.2,0,33.690186,200.0,100,72.1,70.0,0,41.080235,100,200,71.9,70.3,0,29.27917,200,84.1,83.3,94.2,145.1,104.1,118.0,1.2,-0.1,30.04
20180710,210,73.8,72.8,31.86858052,12.79080167,1,54.3,54.8,4.0,73.3,74.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.2,77.7,72.0,0.0,0.0,0.0,61.6,0.0,0,75.2,0.0,62.6,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.4,73.9,74.7,30.0,15,66.5,64.90909,38.2,0,68,2.89,62.6,0.8125,57.7,0,0,64.1,85.5,9.9,4.5,1.5,15,15,67.7,74.9,100,100,99.9,0,73.6,1.2,65.793106,65.293106,0,12.2,0,0,0,0.0,0,72,153,80.6,0,0.0,0.0,85.0,55.0,0.0,69.2,67.8,1.0,2200.0,14,73.4,75.4,0,100.0,260.0,2,71.3,73.3,0,0.03502218,0,-11,74.0,72.6,0,0.0,0.0,1277,80.5,74.9,0,0.031793132,700,137,76.1,74.9,0,0.0,0.0,52,75.0,75.1,0,0.0,0.0,-1,75.2,75.7,0,0.0,0.0,41,72.3,76.1,0,0.0,0,41,73.9,75.7,0,0.036836937,0.0,2,72.7,77.1,0,99.908875,950,-4,0,74.8,0,0.0,0,-4,73.0,74.3,0,0.0,0,97,74.3,72.6,0,43.161,100,199,71.4,72.6,0,34.209583,200,198,72.2,72.6,0,37.632526,200,195,76.2,72.1,0,23.832336,200,96,75.1,70.1,0,35.991592,100.0,195,73.9,71.2,0,30.119356,200.0,200,74.3,70.7,0,28.98132,200.0,100,73.5,70.6,0,30.64709,100.0,194,74.2,70.7,0,30.68611,200.0,101,71.9,71.2,0,34.96865,100,100,74.5,73.3,0,40.812813,100.0,100,73.5,72.8,0,42.404667,100,202,74.5,72.2,0,37.920967,200.0,100,74.6,71.1,0,27.020174,100.0,199,71.9,71.8,0,39.418663,200,187,74.6,70.1,0,37.227543,200.0,194,74.1,70.7,0,25.43036,200.0,96,73.1,70.6,0,31.476757,100.0,196,72.4,72.3,0,33.77865,200.0,195,71.9,72.4,0,22.390755,200,98,74.6,72.9,0,43.860645,100.0,199,73.2,73.2,0,42.13524,200.0,196,74.8,72.0,0,28.04892,200.0,0,75.0,73.0,0,0.0,0.0,199,74.9,72.1,0,27.734375,200.0,199,73.9,71.0,0,41.10331,200.0,199,75.0,70.7,0,33.36576,200.0,149,72.3,71.7,0,43.275204,150.0,197,74.4,71.7,0,29.424051,200.0,198,73.6,72.1,0,34.839787,200.0,98,74.9,73.0,0,45.25374,100.0,202,73.9,73.4,0,42.74768,200.0,198,74.9,72.1,0,36.275085,200.0,103,75.0,70.8,0,30.71165,100.0,202,73.7,72.0,0,29.990976,200.0,102,73.6,70.6,0,27.365885,100,102,74.6,70.8,0,34.10455,100.0,103,73.3,281.9,0,29.00423,100.0,199,74.3,71.1,0,29.690964,200.0,200,74.1,72.0,0,43.511066,200.0,92,75.4,71.3,0,33.448204,100.0,103,74.9,72.5,0,35.88718,100.0,197,74.8,72.8,0,30.78094,200.0,103,73.9,71.1,0,36.907154,100.0,196,72.3,73.1,0,49.067802,200.0,96,75.1,70.6,0,27.544502,100.0,104,73.9,71.8,0,29.41822,100.0,0,0,0,0,0,0,203,74.5,71.9,0,36.585625,200.0,200,73.0,72.9,0,45.963074,200,198,75.2,69.9,0,32.833515,200.0,206,74.4,70.9,0,31.126844,200.0,98,74.7,70.4,0,41.0068,100.0,98,74.8,70.6,0,25.516445,100.0,102,73.5,71.3,0,31.946827,100,197,72.9,71.6,0,25.042358,200,201,74.7,71.6,0,33.690186,200.0,100,72.2,72.3,0,41.080235,100,199,72.0,72.7,0,29.27917,200,84.2,83.4,94.2,147.1,104.1,117.8,-0.4,-0.1,30.04
20180710,215,73.8,72.4,31.78918757,12.79080167,1,54.4,54.9,4.0,73.5,74.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.1,77.7,72.0,0.0,0.0,0.0,61.6,0.0,0,75.3,0.0,62.6,0.8125,41.9,0,0,-0.2,1.4,0,0,0,74.5,74.1,75.95,30.0,15,71.3,64.90909,38.0,0,68,2.88,62.6,0.8125,57.7,0,0,60.1,85.1,13.1,4.4,2.2,15,15,67.2,75.2,100,100,99.4,0,73.6,1.2,65.793106,65.293106,0,12.5,0,0,0,0.0,0,72,152,80.7,0,0.0,0.0,85.0,55.0,0.0,69.2,67.8,1.0,2200.0,14,73.5,75.5,0,100.0,260.0,3,71.3,73.4,0,0.03502218,0,-11,74.0,72.6,0,0.0,0.0,1277,80.6,75.0,0,0.031793132,700,135,76.2,74.9,0,0.0,0.0,52,75.1,75.1,0,0.0,0.0,-1,75.2,75.7,0,0.0,0.0,44,72.3,76.2,0,0.0,0,41,73.9,75.7,0,0.036836937,0.0,2,72.7,77.1,0,99.908875,950,-5,0,74.8,0,0.0,0,-4,73.0,74.3,0,0.0,0,97,74.3,74.3,0,43.161,100,198,71.6,74.4,0,34.209583,200,197,72.4,74.2,0,37.632526,200,195,76.2,73.8,0,23.832336,200,96,75.1,71.8,0,35.991592,100.0,194,73.9,73.0,0,30.119356,200.0,197,74.3,72.6,0,28.98132,200.0,100,73.6,72.2,0,30.64709,100.0,193,74.3,72.4,0,30.68611,200.0,103,72.0,72.9,0,34.96865,100,99,74.6,74.9,0,40.812813,100.0,99,73.5,74.5,0,42.404667,100,201,74.5,74.0,0,37.920967,200.0,101,74.6,72.8,0,27.020174,100.0,200,72.0,73.6,0,39.418663,200,186,74.6,71.9,0,37.227543,200.0,192,74.1,72.6,0,25.43036,200.0,95,73.2,72.3,0,31.476757,100.0,190,72.5,74.0,0,33.77865,200.0,194,72.0,74.2,0,22.390755,200,97,74.7,74.7,0,43.860645,100.0,199,73.3,74.8,0,42.13524,200.0,195,74.8,73.9,0,28.04892,200.0,0,75.0,72.9,0,0.0,0.0,195,74.9,73.8,0,27.734375,200.0,199,74.0,72.7,0,41.10331,200.0,199,75.1,72.6,0,33.36576,200.0,148,72.4,73.4,0,43.275204,150.0,197,74.4,73.5,0,29.424051,200.0,198,73.7,73.9,0,34.839787,200.0,98,75.0,74.7,0,45.25374,100.0,202,74.0,75.0,0,42.74768,200.0,197,74.9,73.9,0,36.275085,200.0,103,75.0,72.6,0,30.71165,100.0,203,73.8,73.3,0,29.990976,200.0,100,73.7,72.4,0,27.365885,100,99,74.6,72.6,0,34.10455,100.0,103,73.4,282.0,0,29.00423,100.0,198,74.3,72.9,0,29.690964,200.0,199,74.2,73.7,0,43.511066,200.0,91,75.4,73.1,0,33.448204,100.0,102,74.9,74.2,0,35.88718,100.0,195,74.8,74.5,0,30.78094,200.0,103,74.0,72.9,0,36.907154,100.0,192,72.6,74.7,0,49.067802,200.0,96,75.1,72.4,0,27.544502,100.0,102,74.0,73.5,0,29.41822,100.0,0,0,0,0,0,0,200,74.5,73.7,0,36.585625,200.0,196,73.1,74.6,0,45.963074,200,196,75.2,71.6,0,32.833515,200.0,205,74.4,72.7,0,31.126844,200.0,97,74.7,72.2,0,41.0068,100.0,97,74.8,72.4,0,25.516445,100.0,102,73.6,73.1,0,31.946827,100,199,73.0,73.4,0,25.042358,200,199,74.8,73.5,0,33.690186,200.0,100,72.4,74.1,0,41.080235,100,199,72.1,74.4,0,29.27917,200,84.2,83.2,94.1,145.1,104.2,118.2,1.2,0.1,30.04
20180710,220,73.8,72.6,31.82888178,12.79080167,1,54.5,55.0,4.0,73.7,74.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.1,77.7,72.0,0.0,0.0,0.0,61.6,0.0,0,75.3,0.0,62.6,0.8125,41.9,0,0,-0.2,1.4,0,0,0,74.7,74.2,77.2,30.0,15,76.4,64.90909,36.3,0,68,2.87,62.6,0.8125,57.6,0,0,58.0,85.4,10.3,4.3,1.8,15,15,66.7,75.5,100,100,100.0,0,73.6,1.2,65.793106,65.293106,0,12.5,0,0,0,0.0,0,72,153,80.7,0,0.0,0.0,85.0,55.0,0.0,69.2,67.8,1.0,2200.0,13,73.5,75.5,0,100.0,260.0,2,71.3,73.5,0,0.03502218,0,-11,74.0,72.6,0,0.0,0.0,1278,80.6,75.0,0,0.031793132,700,136,76.2,74.9,0,0.0,0.0,52,75.1,75.1,0,0.0,0.0,-2,75.2,75.7,0,0.0,0.0,39,72.4,76.2,0,0.0,0,42,73.9,75.7,0,0.036836937,0.0,2,72.7,77.1,0,99.908875,950,-5,0,74.9,0,0.0,0,-4,73.0,74.3,0,0.0,0,97,74.4,75.6,0,43.161,100,197,71.9,75.6,0,34.209583,200,196,72.7,75.4,0,37.632526,200,195,76.2,75.2,0,23.832336,200,96,75.2,73.2,0,35.991592,100.0,192,74.0,74.4,0,30.119356,200.0,197,74.4,74.0,0,28.98132,200.0,100,73.7,73.6,0,30.64709,100.0,195,74.3,73.8,0,30.68611,200.0,101,72.1,74.2,0,34.96865,100,99,74.7,76.1,0,40.812813,100.0,100,73.6,75.7,0,42.404667,100,200,74.6,75.3,0,37.920967,200.0,100,74.7,74.2,0,27.020174,100.0,199,72.1,75.0,0,39.418663,200,187,74.6,73.4,0,37.227543,200.0,194,74.2,74.0,0,25.43036,200.0,94,73.3,73.6,0,31.476757,100.0,194,72.7,75.3,0,33.77865,200.0,196,72.2,75.3,0,22.390755,200,97,74.8,75.8,0,43.860645,100.0,200,73.3,75.9,0,42.13524,200.0,195,74.8,75.2,0,28.04892,200.0,0,75.0,72.6,0,0.0,0.0,196,75.0,75.2,0,27.734375,200.0,198,74.1,74.0,0,41.10331,200.0,197,75.0,74.1,0,33.36576,200.0,147,72.5,74.8,0,43.275204,150.0,198,74.4,74.9,0,29.424051,200.0,200,73.7,75.2,0,34.839787,200.0,97,75.1,75.8,0,45.25374,100.0,202,74.1,76.1,0,42.74768,200.0,199,74.9,75.2,0,36.275085,200.0,103,75.0,74.0,0,30.71165,100.0,200,73.8,74.2,0,29.990976,200.0,102,73.8,73.8,0,27.365885,100,99,74.7,74.0,0,34.10455,100.0,102,73.5,281.9,0,29.00423,100.0,198,74.4,74.3,0,29.690964,200.0,197,74.3,75.0,0,43.511066,200.0,90,75.4,74.5,0,33.448204,100.0,102,74.9,75.3,0,35.88718,100.0,195,74.8,75.7,0,30.78094,200.0,103,74.0,74.2,0,36.907154,100.0,190,72.9,75.9,0,49.067802,200.0,96,75.1,73.8,0,27.544502,100.0,100,74.1,74.9,0,29.41822,100.0,0,0,0,0,0,0,201,74.5,75.0,0,36.585625,200.0,196,73.3,75.8,0,45.963074,200,195,75.3,73.1,0,32.833515,200.0,205,74.5,74.1,0,31.126844,200.0,97,74.8,73.6,0,41.0068,100.0,98,74.9,73.9,0,25.516445,100.0,102,73.6,74.5,0,31.946827,100,201,73.1,74.7,0,25.042358,200,199,74.8,74.8,0,33.690186,200.0,100,72.5,75.4,0,41.080235,100,199,72.2,75.7,0,29.27917,200,84.2,83.2,94.2,143.1,104.2,118.1,1.2,-1.1,30.04
