20180710,225,73.8,72.6,31.82888178,12.79080167,1,54.6,55.2,4.0,73.8,74.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.1,77.5,71.7,0.0,0.0,0.0,61.6,0.0,0,75.4,0.0,62.6,0.8125,42.1,0,0,-0.2,1.4,0,0,0,74.8,74.3,77.65,30.0,15,81.9,64.90909,38.2,0,68,2.87,62.6,0.8125,57.5,0,0,56.7,85.5,10.7,4.6,1.0,15,15,66.3,75.5,100,100,99.5,0,73.6,1.25,65.793106,65.293106,0,12.6,0,0,0,0.0,0,72,152,80.7,0,0.0,0.0,84.55156,55.0,0.0,69.3,67.8,1.0,2200.0,14,73.5,75.5,0,100.0,260.0,2,71.3,73.5,0,0.03502218,0,-11,74.0,72.7,0,0.0,0.0,1277,80.6,75.0,0,0.031793132,700,135,76.2,74.9,0,0.0,0.0,52,75.2,75.2,0,0.0,0.0,-1,75.3,75.7,0,0.0,0.0,42,72.4,76.2,0,0.0,0,41,74.0,75.8,0,0.036836937,0.0,2,72.7,77.1,0,99.908875,950,-3,0,74.9,0,0.0,0,-4,73.0,74.4,0,0.0,0,96,74.5,76.5,0,43.161,100,197,72.1,76.5,0,34.209583,200,197,72.9,76.3,0,37.632526,200,193,76.2,76.2,0,23.832336,200,95,75.2,74.3,0,35.991592,100.0,193,74.0,75.5,0,30.119356,200.0,196,74.4,75.1,0,28.98132,200.0,99,73.8,74.7,0,30.64709,100.0,194,74.3,74.9,0,30.68611,200.0,100,72.2,75.3,0,34.96865,100,99,74.7,76.9,0,40.812813,100.0,100,73.6,76.6,0,42.404667,100,199,74.7,76.2,0,37.920967,200.0,100,74.7,75.2,0,27.020174,100.0,196,72.2,76.0,0,39.418663,200,188,74.7,74.5,0,37.227543,200.0,192,74.2,75.0,0,25.43036,200.0,95,73.4,74.7,0,31.476757,100.0,187,72.8,76.2,0,33.77865,200.0,193,72.3,76.2,0,22.390755,200,97,74.8,76.7,0,43.860645,100.0,200,73.4,76.7,0,42.13524,200.0,195,74.9,76.1,0,28.04892,200.0,0,75.0,72.4,0,0.0,0.0,198,75.0,76.2,0,27.734375,200.0,198,74.2,75.1,0,41.10331,200.0,198,75.1,75.2,0,33.36576,200.0,146,72.6,75.7,0,43.275204,150.0,195,74.5,75.9,0,29.424051,200.0,199,73.8,76.1,0,34.839787,200.0,98,75.2,76.6,0,45.25374,100.0,201,74.2,76.9,0,42.74768,200.0,196,74.9,76.1,0,36.275085,200.0,103,75.0,75.1,0,30.71165,100.0,200,73.9,75.0,0,29.990976,200.0,101,73.9,75.0,0,27.365885,100,99,74.7,75.1,0,34.10455,100.0,101,73.6,282.0,0,29.00423,100.0,201,74.4,75.3,0,29.690964,200.0,197,74.4,76.0,0,43.511066,200.0,92,75.4,75.6,0,33.448204,100.0,101,74.9,76.1,0,35.88718,100.0,195,74.9,76.5,0,30.78094,200.0,103,74.0,75.3,0,36.907154,100.0,186,73.1,76.7,0,49.067802,200.0,96,75.1,75.0,0,27.544502,100.0,105,74.1,75.8,0,29.41822,100.0,0,0,0,0,0,0,200,74.6,76.0,0,36.585625,200.0,198,73.5,76.6,0,45.963074,200,194,75.3,74.3,0,32.833515,200.0,205,74.7,75.3,0,31.126844,200.0,97,74.9,74.8,0,41.0068,100.0,96,74.9,75.0,0,25.516445,100.0,101,73.7,75.5,0,31.946827,100,199,73.2,75.7,0,25.042358,200,197,74.8,75.8,0,33.690186,200.0,100,72.8,76.3,0,41.080235,100,199,72.3,76.5,0,29.27917,200,84.2,83.3,94.1,149.1,104.2,118.1,1.2,-1.0,30.04
20180710,230,73.7,72.6,31.75600911,12.79080167,1,54.7,55.3,4.0,73.9,74.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.5,77.2,71.4,0.0,0.0,0.0,61.6,0.0,0,75.4,0.0,62.6,0.8125,41.9,0,0,-0.2,1.4,0,0,0,74.9,74.4,78.1,30.0,15,87.5,64.90909,37.1,0,68,2.87,62.6,0.8125,57.4,0,0,56.0,85.6,13.0,4.6,2.0,15,15,66.3,75.5,100,100,99.4,0,73.6,1.25,65.793106,65.293106,0,12.6,0,0,0,0.0,0,72,154,80.8,0,0.0,0.0,83.88226,55.0,0.0,69.3,67.8,1.0,2200.0,13,73.5,75.5,0,100.0,260.0,2,71.3,73.5,0,0.03502218,0,-11,74.1,72.7,0,0.0,0.0,1277,80.6,75.0,0,0.031793132,700,134,76.2,75.0,0,0.0,0.0,52,75.2,75.2,0,0.0,0.0,-1,75.3,75.7,0,0.0,0.0,42,72.4,76.2,0,0.0,0,40,74.0,75.8,0,0.036836937,0.0,2,72.7,77.1,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.1,74.4,0,0.0,0,96,74.5,77.2,0,43.161,100,197,72.3,77.2,0,34.209583,200,196,73.2,76.9,0,37.632526,200,194,76.3,76.8,0,23.832336,200,95,75.2,75.2,0,35.991592,100.0,193,74.1,76.3,0,30.119356,200.0,197,74.5,76.0,0,28.98132,200.0,99,73.9,75.5,0,30.64709,100.0,194,74.4,75.7,0,30.68611,200.0,101,72.3,76.0,0,34.96865,100,99,74.8,77.5,0,40.812813,100.0,99,73.7,77.3,0,42.404667,100,199,74.8,76.8,0,37.920967,200.0,100,74.7,76.0,0,27.020174,100.0,198,72.2,76.7,0,39.418663,200,187,74.8,75.4,0,37.227543,200.0,191,74.3,75.8,0,25.43036,200.0,95,73.5,75.5,0,31.476757,100.0,191,72.9,76.8,0,33.77865,200.0,195,72.4,76.8,0,22.390755,200,96,74.9,77.3,0,43.860645,100.0,199,73.5,77.4,0,42.13524,200.0,194,75.0,76.7,0,28.04892,200.0,0,75.0,72.6,0,0.0,0.0,197,75.0,76.9,0,27.734375,200.0,198,74.3,75.9,0,41.10331,200.0,196,75.2,76.0,0,33.36576,200.0,146,72.8,76.5,0,43.275204,150.0,193,74.5,76.6,0,29.424051,200.0,200,73.9,76.8,0,34.839787,200.0,97,75.3,77.3,0,45.25374,100.0,202,74.3,77.6,0,42.74768,200.0,198,75.0,76.8,0,36.275085,200.0,102,75.1,75.9,0,30.71165,100.0,202,74.0,75.6,0,29.990976,200.0,100,74.1,75.8,0,27.365885,100,100,74.8,75.9,0,34.10455,100.0,101,73.6,282.1,0,29.00423,100.0,202,74.5,76.0,0,29.690964,200.0,196,74.5,76.6,0,43.511066,200.0,90,75.5,76.3,0,33.448204,100.0,101,74.9,76.6,0,35.88718,100.0,194,75.0,77.1,0,30.78094,200.0,104,74.0,76.1,0,36.907154,100.0,180,73.3,77.3,0,49.067802,200.0,96,75.1,75.7,0,27.544502,100.0,99,74.2,76.5,0,29.41822,100.0,0,0,0,0,0,0,200,74.6,76.7,0,36.585625,200.0,202,73.6,77.2,0,45.963074,200,193,74.6,75.3,0,32.833515,200.0,205,74.8,76.1,0,31.126844,200.0,97,75.0,75.7,0,41.0068,100.0,97,75.0,75.9,0,25.516445,100.0,102,73.8,76.3,0,31.946827,100,197,73.3,76.5,0,25.042358,200,197,74.9,76.5,0,33.690186,200.0,100,73.0,76.9,0,41.080235,100,199,72.4,77.2,0,29.27917,200,84.3,83.3,94.2,146.1,104.3,118.0,-0.6,0.1,30.04
20180710,235,73.6,73.0,31.7621306,12.79080167,1,54.7,55.4,4.0,74.1,74.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.4,77.3,71.35,0.0,0.0,0.0,61.6,0.0,0,75.4,0.0,62.6,0.8125,41.9,0,0,-0.2,1.4,0,0,0,75.0,74.4,78.35,30.0,15,93.4,64.90909,37.7,0,68,2.87,62.6,0.8125,57.3,0,0,55.5,85.4,12.9,4.6,1.3,15,15,66.6,75.55,100,100,99.4,0,73.6,1.3,65.793106,65.293106,0,12.6,0,0,0,0.0,0,72,154,80.8,0,0.0,0.0,83.23345,55.0,0.0,69.3,67.8,1.0,2200.0,15,73.5,75.6,0,100.0,260.0,3,71.4,73.6,0,0.03502218,0,-11,74.1,72.8,0,0.0,0.0,1278,80.6,75.1,0,0.031793132,700,135,76.2,75.0,0,0.0,0.0,52,75.2,75.3,0,0.0,0.0,-1,75.3,75.8,0,0.0,0.0,37,72.4,76.3,0,0.0,0,42,74.0,75.8,0,0.036836937,0.0,2,72.7,77.0,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.1,74.4,0,0.0,0,96,74.6,77.6,0,43.161,100,197,72.5,77.7,0,34.209583,200,196,73.4,77.4,0,37.632526,200,194,76.3,77.4,0,23.832336,200,95,75.2,76.0,0,35.991592,100.0,192,74.2,76.8,0,30.119356,200.0,195,74.5,76.6,0,28.98132,200.0,100,74.0,76.2,0,30.64709,100.0,194,74.4,76.4,0,30.68611,200.0,101,72.4,76.6,0,34.96865,100,99,74.9,77.9,0,40.812813,100.0,98,73.8,77.7,0,42.404667,100,197,74.9,77.4,0,37.920967,200.0,100,74.8,76.6,0,27.020174,100.0,198,72.3,77.4,0,39.418663,200,187,74.9,76.1,0,37.227543,200.0,190,74.3,76.4,0,25.43036,200.0,94,73.5,76.1,0,31.476757,100.0,184,72.9,77.3,0,33.77865,200.0,196,72.4,77.4,0,22.390755,200,96,75.0,77.7,0,43.860645,100.0,197,73.6,77.7,0,42.13524,200.0,194,75.0,77.3,0,28.04892,200.0,0,75.0,73.0,0,0.0,0.0,195,75.0,77.5,0,27.734375,200.0,198,74.4,76.5,0,41.10331,200.0,197,75.2,76.6,0,33.36576,200.0,146,72.9,77.2,0,43.275204,150.0,194,74.5,77.3,0,29.424051,200.0,197,73.9,77.3,0,34.839787,200.0,96,75.4,77.7,0,45.25374,100.0,202,74.4,77.9,0,42.74768,200.0,200,75.0,77.3,0,36.275085,200.0,103,75.1,76.4,0,30.71165,100.0,200,74.1,76.1,0,29.990976,200.0,100,74.2,76.4,0,27.365885,100,100,74.8,76.5,0,34.10455,100.0,101,73.7,281.8,0,29.00423,100.0,199,74.5,76.6,0,29.690964,200.0,196,74.5,77.1,0,43.511066,200.0,90,75.6,76.9,0,33.448204,100.0,102,74.9,77.1,0,35.88718,100.0,194,75.0,77.5,0,30.78094,200.0,103,74.0,76.7,0,36.907154,100.0,182,73.5,77.7,0,49.067802,200.0,96,75.1,76.3,0,27.544502,100.0,90,74.2,77.0,0,29.41822,100.0,0,0,0,0,0,0,201,74.7,77.2,0,36.585625,200.0,199,73.7,77.6,0,45.963074,200,194,75.4,76.0,0,32.833515,200.0,205,74.9,76.8,0,31.126844,200.0,97,75.1,76.4,0,41.0068,100.0,95,75.1,76.6,0,25.516445,100.0,101,73.9,76.9,0,31.946827,100,197,73.4,77.0,0,25.042358,200,197,75.0,77.1,0,33.690186,200.0,100,73.1,77.5,0,41.080235,100,198,72.5,77.7,0,29.27917,200,84.3,83.3,94.2,146.1,104.3,118.1,0.1,0.1,30.04
20180710,240,73.6,73.4,31.8409906,12.79080167,1,54.8,55.6,4.0,74.2,74.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.6,77.1,71.3,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.8,0,0,-0.2,1.4,0,0,0,75.1,74.6,78.6,30.0,15,99.0,65.27273,34.9,0,68,2.86,63.0,0.8125,57.1,0,0,55.2,84.8,12.3,4.6,1.2,15,15,66.7,75.6,100,100,99.8,0,73.6,1.3,65.913795,65.413795,0,12.3,0,0,0,0.0,0,72,155,81.0,0,0.0,0.0,83.342224,55.0,0.0,69.4,67.8,1.0,2200.0,14,73.5,75.6,0,100.0,260.0,2,71.4,73.6,0,0.03502218,0,-11,74.1,72.8,0,0.0,0.0,1277,80.6,75.1,0,0.031793132,700,134,76.3,75.0,0,0.0,0.0,52,75.3,75.3,0,0.0,0.0,-1,75.4,75.8,0,0.0,0.0,42,72.4,76.3,0,0.0,0,40,74.0,75.8,0,0.036836937,0.0,2,72.7,77.1,0,99.908875,950,-5,0,74.9,0,0.0,0,-4,73.1,74.4,0,0.0,0,96,74.7,77.9,0,43.161,100,196,72.6,78.0,0,34.209583,200,196,73.6,77.7,0,37.632526,200,192,76.4,77.7,0,23.832336,200,95,75.3,76.4,0,35.991592,100.0,191,74.3,77.4,0,30.119356,200.0,195,74.6,77.1,0,28.98132,200.0,100,74.0,76.6,0,30.64709,100.0,193,74.4,76.9,0,30.68611,200.0,101,72.4,77.2,0,34.96865,100,99,74.9,78.1,0,40.812813,100.0,100,73.9,78.0,0,42.404667,100,196,74.9,77.7,0,37.920967,200.0,100,74.8,77.1,0,27.020174,100.0,200,72.4,77.8,0,39.418663,200,189,74.9,76.6,0,37.227543,200.0,189,74.4,76.9,0,25.43036,200.0,95,73.6,76.6,0,31.476757,100.0,208,73.0,77.7,0,33.77865,200.0,195,72.5,77.7,0,22.390755,200,96,75.0,78.0,0,43.860645,100.0,196,73.6,78.0,0,42.13524,200.0,193,75.1,77.6,0,28.04892,200.0,0,75.0,73.4,0,0.0,0.0,195,75.1,77.8,0,27.734375,200.0,197,74.5,77.0,0,41.10331,200.0,197,75.2,77.1,0,33.36576,200.0,145,73.0,77.5,0,43.275204,150.0,194,74.6,77.6,0,29.424051,200.0,197,74.0,77.7,0,34.839787,200.0,98,75.5,77.9,0,45.25374,100.0,202,74.6,78.2,0,42.74768,200.0,196,75.1,77.7,0,36.275085,200.0,103,75.1,76.9,0,30.71165,100.0,199,74.2,76.4,0,29.990976,200.0,100,74.4,76.9,0,27.365885,100,99,74.9,77.0,0,34.10455,100.0,100,73.8,281.9,0,29.00423,100.0,194,74.6,77.1,0,29.690964,200.0,196,74.6,77.5,0,43.511066,200.0,91,75.6,77.4,0,33.448204,100.0,101,75.0,77.3,0,35.88718,100.0,195,75.1,77.8,0,30.78094,200.0,103,74.0,77.1,0,36.907154,100.0,184,73.7,78.0,0,49.067802,200.0,96,75.1,76.8,0,27.544502,100.0,97,74.3,77.4,0,29.41822,100.0,0,0,0,0,0,0,199,74.7,77.6,0,36.585625,200.0,196,73.9,77.9,0,45.963074,200,193,75.5,76.6,0,32.833515,200.0,205,75.0,77.3,0,31.126844,200.0,97,75.1,76.9,0,41.0068,100.0,96,75.2,77.1,0,25.516445,100.0,101,73.9,77.4,0,31.946827,100,197,73.5,77.4,0,25.042358,200,195,75.0,77.5,0,33.690186,200.0,100,73.3,77.7,0,41.080235,100,198,72.5,77.9,0,29.27917,200,84.3,83.3,94.1,145.1,104.3,118.2,1.0,0.1,30.04
20180710,245,73.5,73.6,31.80716163,12.79080167,1,54.9,55.7,4.0,74.4,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,83.8,77.0,71.05,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.8,0,0,-0.2,1.4,0,0,0,75.2,74.7,78.8,30.0,15,100.0,65.27273,35.6,0,68,2.87,63.0,0.8125,57.0,0,0,54.8,85.4,11.1,4.7,1.6,15,15,66.5,75.55,100,100,99.4,0,73.6,1.3,65.913795,65.413795,0,12.6,0,0,0,0.0,0,72,153,81.0,0,0.0,0.0,82.68485,55.0,0.0,69.4,67.8,1.0,2200.0,15,73.6,75.6,0,100.0,260.0,3,71.4,73.6,0,0.03502218,0,-11,74.1,72.8,0,0.0,0.0,1277,80.7,75.1,0,0.031793132,700,134,76.3,75.0,0,0.0,0.0,52,75.3,75.3,0,0.0,0.0,-1,75.4,75.8,0,0.0,0.0,44,72.4,76.3,0,0.0,0,41,74.0,75.8,0,0.036836937,0.0,2,72.8,77.0,0,99.908875,950,-3,0,74.9,0,0.0,0,-4,73.1,74.4,0,0.0,0,96,74.8,78.2,0,43.161,100,196,72.8,78.3,0,34.209583,200,196,73.7,78.0,0,37.632526,200,192,76.4,78.0,0,23.832336,200,95,75.3,76.9,0,35.991592,100.0,193,74.3,77.7,0,30.119356,200.0,192,74.7,77.5,0,28.98132,200.0,100,74.1,77.1,0,30.64709,100.0,194,74.5,77.4,0,30.68611,200.0,101,72.5,77.5,0,34.96865,100,98,75.0,78.4,0,40.812813,100.0,98,73.9,78.2,0,42.404667,100,197,75.0,78.0,0,37.920967,200.0,100,74.8,77.5,0,27.020174,100.0,199,72.5,78.1,0,39.418663,200,188,75.0,77.1,0,37.227543,200.0,190,74.4,77.3,0,25.43036,200.0,94,73.7,77.1,0,31.476757,100.0,207,73.1,77.9,0,33.77865,200.0,193,72.6,77.9,0,22.390755,200,96,75.1,78.2,0,43.860645,100.0,199,73.7,78.3,0,42.13524,200.0,194,75.2,77.9,0,28.04892,200.0,0,75.0,73.8,0,0.0,0.0,194,75.1,78.1,0,27.734375,200.0,197,74.6,77.4,0,41.10331,200.0,196,75.3,77.5,0,33.36576,200.0,146,73.1,77.9,0,43.275204,150.0,193,74.6,78.0,0,29.424051,200.0,194,74.0,77.9,0,34.839787,200.0,96,75.5,78.2,0,45.25374,100.0,201,74.7,78.4,0,42.74768,200.0,199,75.2,77.9,0,36.275085,200.0,102,75.2,77.3,0,30.71165,100.0,199,74.3,76.7,0,29.990976,200.0,102,74.5,77.3,0,27.365885,100,99,74.9,77.4,0,34.10455,100.0,100,73.9,282.0,0,29.00423,100.0,196,74.6,77.4,0,29.690964,200.0,195,74.7,77.8,0,43.511066,200.0,90,75.6,77.7,0,33.448204,100.0,102,75.0,77.6,0,35.88718,100.0,195,75.1,78.1,0,30.78094,200.0,103,74.1,77.5,0,36.907154,100.0,183,73.9,78.2,0,49.067802,200.0,95,75.1,77.2,0,27.544502,100.0,98,74.4,77.7,0,29.41822,100.0,0,0,0,0,0,0,201,74.8,77.9,0,36.585625,200.0,190,74.0,78.2,0,45.963074,200,194,75.6,77.1,0,32.833515,200.0,204,75.1,77.7,0,31.126844,200.0,97,75.2,77.4,0,41.0068,100.0,95,75.3,77.5,0,25.516445,100.0,102,74.0,77.8,0,31.946827,100,197,73.6,77.8,0,25.042358,200,195,75.1,77.8,0,33.690186,200.0,100,73.4,78.0,0,41.080235,100,199,72.6,78.2,0,29.27917,200,84.3,83.3,94.1,146.1,104.3,118.1,1.1,0.0,30.04
20180710,250,73.5,73.5,31.78751243,12.79080167,1,55.0,55.9,4.0,74.5,75.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,84.1,76.6,70.8,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.6,0,0,-0.2,1.4,0,0,0,75.3,74.8,79.0,30.0,15,100.0,65.27273,35.3,0,68,2.86,63.0,0.8125,57.0,0,0,54.4,84.7,9.6,4.5,1.7,15,15,66.5,75.5,100,100,100.0,0,73.6,1.3,65.913795,65.413795,0,12.8,0,0,0,0.0,0,72,154,81.0,0,0.0,0.0,82.0471,55.0,0.0,69.4,67.9,1.0,2200.0,15,73.6,75.6,0,100.0,260.0,2,71.4,73.7,0,0.03502218,0,-11,74.1,72.8,0,0.0,0.0,1278,80.7,75.1,0,0.031793132,700,134,76.3,75.1,0,0.0,0.0,52,75.3,75.3,0,0.0,0.0,-1,75.4,75.9,0,0.0,0.0,42,72.4,76.3,0,0.0,0,41,74.0,75.9,0,0.036836937,0.0,3,72.8,77.1,0,99.908875,950,-2,0,74.9,0,0.0,0,-4,73.1,74.4,0,0.0,0,96,74.8,78.4,0,43.161,100,196,72.9,78.6,0,34.209583,200,195,73.9,78.2,0,37.632526,200,193,76.4,78.3,0,23.832336,200,95,75.3,77.3,0,35.991592,100.0,193,74.4,78.0,0,30.119356,200.0,194,74.7,77.9,0,28.98132,200.0,99,74.2,77.5,0,30.64709,100.0,192,74.5,77.7,0,30.68611,200.0,100,72.6,77.8,0,34.96865,100,98,75.0,78.6,0,40.812813,100.0,99,74.0,78.5,0,42.404667,100,197,75.1,78.3,0,37.920967,200.0,99,74.9,77.8,0,27.020174,100.0,201,72.5,78.4,0,39.418663,200,187,75.0,77.4,0,37.227543,200.0,188,74.5,77.6,0,25.43036,200.0,95,73.8,77.4,0,31.476757,100.0,189,73.2,78.2,0,33.77865,200.0,193,72.6,78.1,0,22.390755,200,96,75.1,78.4,0,43.860645,100.0,200,73.7,78.5,0,42.13524,200.0,193,75.2,78.1,0,28.04892,200.0,0,75.1,74.3,0,0.0,0.0,196,75.2,78.4,0,27.734375,200.0,197,74.7,77.7,0,41.10331,200.0,195,75.3,77.8,0,33.36576,200.0,146,73.2,78.1,0,43.275204,150.0,195,74.6,78.2,0,29.424051,200.0,198,74.1,78.2,0,34.839787,200.0,97,75.6,78.4,0,45.25374,100.0,201,74.8,78.6,0,42.74768,200.0,196,75.2,78.2,0,36.275085,200.0,102,75.2,77.6,0,30.71165,100.0,195,74.4,76.9,0,29.990976,200.0,99,74.6,77.7,0,27.365885,100,98,74.9,77.8,0,34.10455,100.0,100,74.0,282.1,0,29.00423,100.0,198,74.7,77.7,0,29.690964,200.0,195,74.8,78.1,0,43.511066,200.0,90,75.7,78.0,0,33.448204,100.0,102,75.0,77.8,0,35.88718,100.0,192,75.2,78.3,0,30.78094,200.0,103,74.1,77.8,0,36.907154,100.0,175,74.1,78.5,0,49.067802,200.0,95,75.2,77.5,0,27.544502,100.0,84,74.4,77.9,0,29.41822,100.0,0,0,0,0,0,0,197,74.8,78.1,0,36.585625,200.0,196,74.1,78.4,0,45.963074,200,193,75.6,77.5,0,32.833515,200.0,205,75.2,78.1,0,31.126844,200.0,97,75.3,77.7,0,41.0068,100.0,96,75.3,77.8,0,25.516445,100.0,101,74.0,78.1,0,31.946827,100,196,73.7,78.0,0,25.042358,200,195,75.2,78.0,0,33.690186,200.0,100,73.5,78.2,0,41.080235,100,199,72.7,78.4,0,29.27917,200,84.4,83.3,94.2,146.1,104.4,118.3,1.2,-0.1,30.04
20180710,255,73.4,73.8,31.77321221,12.79080167,1,55.1,56.1,4.0,74.7,75.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.0,7.5,200,84.2,76.8,70.95,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.6,0,0,-0.2,1.4,0,0,0,75.4,74.7,79.1,30.0,15,100.0,65.27273,31.5,0,68,2.86,63.0,0.8125,57.0,0,0,54.3,84.9,9.2,4.8,1.6,15,15,66.9,75.5,100,100,100.0,0,73.6,1.3,65.913795,65.413795,0,12.7,0,0,0,0.0,0,72,153,81.1,0,0.0,0.0,81.430984,55.0,0.0,69.4,67.9,1.0,2200.0,15,73.6,75.6,0,100.0,260.0,2,71.4,73.7,0,0.03502218,0,-12,74.1,72.9,0,0.0,0.0,1277,80.7,75.2,0,0.031793132,700,135,76.3,75.1,0,0.0,0.0,52,75.4,75.4,0,0.0,0.0,-1,75.4,75.9,0,0.0,0.0,44,72.4,76.3,0,0.0,0,42,74.0,75.9,0,0.036836937,0.0,2,72.8,77.0,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.1,74.4,0,0.0,0,96,74.9,78.6,0,43.161,100,195,73.0,78.7,0,34.209583,200,195,74.0,78.4,0,37.632526,200,192,76.5,78.5,0,23.832336,200,94,75.3,77.6,0,35.991592,100.0,192,74.4,78.2,0,30.119356,200.0,196,74.8,78.1,0,28.98132,200.0,99,74.2,77.7,0,30.64709,100.0,194,74.5,77.9,0,30.68611,200.0,101,72.6,78.1,0,34.96865,100,98,75.0,78.8,0,40.812813,100.0,98,74.0,78.6,0,42.404667,100,196,75.1,78.5,0,37.920967,200.0,99,74.9,78.0,0,27.020174,100.0,202,72.6,78.6,0,39.418663,200,188,75.1,77.7,0,37.227543,200.0,190,74.5,77.9,0,25.43036,200.0,95,73.8,77.7,0,31.476757,100.0,189,73.3,78.4,0,33.77865,200.0,194,72.7,78.3,0,22.390755,200,96,75.2,78.6,0,43.860645,100.0,199,73.8,78.6,0,42.13524,200.0,193,75.3,78.3,0,28.04892,200.0,0,75.1,74.7,0,0.0,0.0,194,75.3,78.6,0,27.734375,200.0,196,74.8,78.0,0,41.10331,200.0,195,75.4,78.0,0,33.36576,200.0,145,73.3,78.4,0,43.275204,150.0,191,74.7,78.5,0,29.424051,200.0,196,74.1,78.4,0,34.839787,200.0,96,75.6,78.6,0,45.25374,100.0,200,74.9,78.8,0,42.74768,200.0,195,75.3,78.4,0,36.275085,200.0,102,75.2,77.8,0,30.71165,100.0,196,74.5,77.2,0,29.990976,200.0,100,74.7,77.9,0,27.365885,100,99,75.0,78.0,0,34.10455,100.0,100,74.1,282.0,0,29.00423,100.0,200,74.7,77.9,0,29.690964,200.0,193,74.8,78.2,0,43.511066,200.0,89,75.7,78.2,0,33.448204,100.0,101,75.0,77.9,0,35.88718,100.0,194,75.2,78.4,0,30.78094,200.0,103,74.1,78.0,0,36.907154,100.0,178,74.2,78.6,0,49.067802,200.0,95,75.2,77.8,0,27.544502,100.0,87,74.5,78.1,0,29.41822,100.0,0,0,0,0,0,0,199,74.9,78.4,0,36.585625,200.0,192,74.2,78.6,0,45.963074,200,192,75.7,77.8,0,32.833515,200.0,204,75.3,78.3,0,31.126844,200.0,97,75.3,78.0,0,41.0068,100.0,96,75.4,78.1,0,25.516445,100.0,101,74.1,78.3,0,31.946827,100,195,73.7,78.2,0,25.042358,200,195,75.2,78.2,0,33.690186,200.0,100,73.6,78.4,0,41.080235,100,196,72.7,78.6,0,29.27917,200,84.4,83.4,94.2,147.1,104.4,118.4,3.2,-0.1,30.04
20180710,300,73.4,74.1,31.83196463,12.79080167,1,55.1,56.1,3.95,74.8,75.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,84.1,76.8,71.1,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.6,0,0,-0.2,1.4,0,0,0,75.4,74.9,79.2,30.0,15,100.0,65.27273,35.3,0,68,2.86,63.0,0.8125,56.9,0,0,54.3,85.1,11.2,4.4,1.9,15,15,67.2,75.5,100,100,99.9,0,73.6,1.3,65.913795,65.413795,0,12.7,0,0,0,0.0,0,72,155,81.1,0,0.0,0.0,80.83242,55.0,0.0,69.4,67.9,1.0,2200.0,15,73.6,75.6,0,100.0,260.0,3,71.4,73.8,0,0.03502218,0,-12,74.1,72.9,0,0.0,0.0,1278,80.7,75.2,0,0.031793132,700,135,76.3,75.1,0,0.0,0.0,52,75.4,75.4,0,0.0,0.0,-1,75.5,75.9,0,0.0,0.0,41,72.4,76.3,0,0.0,0,42,74.0,75.9,0,0.036836937,0.0,3,72.8,77.0,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.2,74.4,0,0.0,0,96,74.9,78.8,0,43.161,100,195,73.1,78.9,0,34.209583,200,196,74.1,78.5,0,37.632526,200,192,76.5,78.6,0,23.832336,200,95,75.4,77.8,0,35.991592,100.0,193,74.5,78.4,0,30.119356,200.0,196,74.8,78.4,0,29.497368,200.0,98,74.3,77.9,0,30.64709,100.0,192,74.6,78.1,0,30.68611,200.0,100,72.7,78.3,0,34.96865,100,98,75.1,78.9,0,40.812813,100.0,99,74.1,78.8,0,42.404667,100,197,75.2,78.6,0,37.920967,200.0,99,74.9,78.2,0,27.020174,100.0,200,72.7,78.8,0,39.418663,200,187,75.1,78.0,0,37.227543,200.0,187,74.6,78.1,0,25.43036,200.0,95,73.9,77.9,0,31.476757,100.0,185,73.4,78.5,0,33.77865,200.0,191,72.8,78.4,0,22.390755,200,96,75.2,78.8,0,43.860645,100.0,201,73.8,78.8,0,42.13524,200.0,194,75.3,78.5,0,28.04892,200.0,0,75.1,75.1,0,0.0,0.0,193,75.3,78.8,0,27.734375,200.0,196,74.8,78.2,0,41.10331,200.0,196,75.4,78.2,0,33.36576,200.0,146,73.4,78.5,0,43.275204,150.0,191,74.7,78.6,0,29.424051,200.0,198,74.2,78.6,0,34.839787,200.0,97,75.7,78.7,0,45.25374,100.0,201,75.0,78.9,0,42.74768,200.0,195,75.3,78.5,0,36.275085,200.0,102,75.2,78.1,0,30.71165,100.0,199,74.5,77.4,0,29.990976,200.0,101,74.8,78.1,0,27.365885,100,98,75.0,78.2,0,34.10455,100.0,100,74.1,282.1,0,29.00423,100.0,198,74.8,78.1,0,29.690964,200.0,195,74.9,78.4,0,43.511066,200.0,89,75.8,78.4,0,33.448204,100.0,102,75.0,78.1,0,35.88718,100.0,193,75.3,78.6,0,30.78094,200.0,102,74.1,78.2,0,36.907154,100.0,172,74.4,78.7,0,49.067802,200.0,96,75.2,78.0,0,27.544502,100.0,74,74.6,78.3,0,29.41822,100.0,0,0,0,0,0,0,199,74.9,78.5,0,36.585625,200.0,192,74.3,78.7,0,45.963074,200,193,75.8,78.0,0,32.833515,200.0,204,75.4,78.5,0,31.126844,200.0,96,75.4,78.2,0,41.0068,100.0,96,75.4,78.3,0,25.516445,100.0,100,74.1,78.5,0,31.946827,100,195,73.8,78.4,0,25.042358,200,195,75.3,78.4,0,33.690186,200.0,100,73.7,78.6,0,41.080235,100,198,72.8,78.7,0,29.27917,200,84.4,83.4,94.4,147.1,104.5,118.2,3.2,0.0,30.04
20180710,305,73.5,74.4,31.96439534,14.28884667,1,55.2,56.3,3.95,74.9,75.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.9,77.0,71.35,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.7,0,0,-0.2,1.4,0,0,0,75.5,74.7,79.3,30.0,15,100.0,65.27273,37.9,0,68,2.87,63.0,0.8125,56.9,0,0,54.3,85.0,12.9,4.3,2.1,15,15,67.3,75.45,100,100,100.0,0,73.6,1.25,65.913795,65.413795,0,12.7,0,0,0,0.0,0,72,155,81.2,0,0.0,0.0,80.251564,55.0,0.0,69.4,67.9,1.0,2200.0,14,73.6,75.7,0,100.0,260.0,2,71.4,73.8,0,0.03502218,0,-12,74.1,73.0,0,0.0,0.0,1277,80.7,75.2,0,0.031793132,700,136,76.4,75.1,0,0.0,0.0,52,75.4,75.4,0,0.0,0.0,-1,75.5,76.0,0,0.0,0.0,39,72.4,76.3,0,0.0,0,42,74.0,75.9,0,0.036836937,0.0,3,72.8,76.9,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.2,74.5,0,0.0,0,96,74.9,78.9,0,43.161,100,195,73.2,79.0,0,34.209583,200,196,74.2,78.6,0,37.632526,200,191,76.5,78.7,0,23.832336,200,95,75.4,78.0,0,35.991592,100.0,193,74.6,78.6,0,30.119356,200.0,194,74.8,78.5,0,29.497368,200.0,98,74.3,78.1,0,30.64709,100.0,193,74.6,78.3,0,30.68611,200.0,100,72.7,78.4,0,34.96865,100,98,75.1,79.0,0,40.812813,100.0,99,74.1,78.9,0,42.404667,100,195,75.3,78.7,0,37.920967,200.0,99,74.9,78.4,0,27.020174,100.0,201,72.8,78.9,0,39.418663,200,188,75.2,78.1,0,37.227543,200.0,189,74.6,78.3,0,25.43036,200.0,95,74.0,78.1,0,31.476757,100.0,191,73.5,78.6,0,33.77865,200.0,193,72.8,78.6,0,22.390755,200,96,75.3,78.8,0,43.860645,100.0,197,73.9,78.9,0,42.13524,200.0,192,75.4,78.6,0,28.04892,200.0,0,75.1,75.3,0,0.0,0.0,191,75.4,78.9,0,27.734375,200.0,197,74.9,78.3,0,41.10331,200.0,195,75.5,78.4,0,33.36576,200.0,145,73.5,78.7,0,43.275204,150.0,193,74.7,78.7,0,29.424051,200.0,199,74.3,78.7,0,34.839787,200.0,96,75.7,78.8,0,45.25374,100.0,201,75.1,79.0,0,42.74768,200.0,196,75.4,78.6,0,36.275085,200.0,102,75.3,78.2,0,30.71165,100.0,196,74.6,77.5,0,29.990976,200.0,98,74.9,78.3,0,27.365885,100,97,75.0,78.4,0,34.10455,100.0,99,74.2,282.3,0,29.00423,100.0,195,74.8,78.2,0,29.690964,200.0,194,74.9,78.5,0,43.511066,200.0,91,75.8,78.5,0,33.448204,100.0,102,75.1,78.1,0,35.88718,100.0,192,75.3,78.6,0,30.78094,200.0,103,74.1,78.3,0,36.907154,100.0,171,74.6,78.8,0,49.067802,200.0,95,75.2,78.1,0,27.544502,100.0,83,74.6,78.4,0,29.41822,100.0,0,0,0,0,0,0,198,75.0,78.6,0,36.585625,200.0,191,74.4,78.8,0,45.963074,200,192,75.8,78.2,0,32.833515,200.0,204,75.4,78.7,0,31.126844,200.0,97,75.4,78.4,0,41.0068,100.0,95,75.5,78.4,0,25.516445,100.0,101,74.2,78.6,0,31.946827,100,195,73.9,78.5,0,25.042358,200,194,75.3,78.5,0,33.690186,200.0,100,73.8,78.7,0,41.080235,100,197,72.9,78.8,0,29.27917,200,84.5,83.4,94.3,146.1,104.5,118.4,1.2,0.0,30.04
20180710,310,73.5,74.9,32.06270257,14.28884667,1,55.4,56.4,3.95,75.0,75.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.6,77.1,71.6,0.0,0.0,0.0,62.0,0.0,0,75.5,0.0,63.0,0.8125,41.9,0,0,-0.2,1.4,0,0,0,75.5,74.9,79.4,30.0,15,100.0,65.27273,34.2,0,68,2.87,63.0,0.8125,56.9,0,0,54.3,84.9,10.4,4.6,1.2,15,15,68.1,75.4,100,100,99.9,0,73.6,1.15,65.913795,65.413795,0,12.6,0,0,0,0.0,0,72,153,81.2,0,0.0,0.0,79.69414,55.85429,0.0,69.5,67.9,1.0,2200.0,15,73.7,75.7,0,100.0,260.0,2,71.4,73.9,0,0.03502218,0,-11,74.1,73.0,0,0.0,0.0,1277,80.7,75.2,0,0.031793132,700,136,76.4,75.1,0,0.0,0.0,51,75.5,75.4,0,0.0,0.0,-2,75.6,76.0,0,0.0,0.0,40,72.4,76.4,0,0.0,0,40,74.0,76.0,0,0.036836937,0.0,2,72.8,77.0,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.2,74.4,0,0.0,0,96,75.0,78.9,0,43.161,100,195,73.3,79.1,0,34.209583,200,196,74.3,78.7,0,37.632526,200,191,76.5,78.8,0,23.832336,200,94,75.4,78.1,0,35.991592,100.0,192,74.6,78.7,0,30.119356,200.0,193,74.9,78.6,0,29.497368,200.0,99,74.4,78.3,0,30.64709,100.0,197,74.7,78.4,0,30.68611,200.0,100,72.8,78.5,0,34.96865,100,98,75.1,79.1,0,40.812813,100.0,99,74.1,79.0,0,42.404667,100,196,75.3,78.8,0,37.920967,200.0,100,75.0,78.5,0,27.020174,100.0,201,72.8,79.0,0,39.418663,200,188,75.2,78.3,0,37.227543,200.0,189,74.6,78.3,0,25.43036,200.0,94,74.0,78.2,0,31.476757,100.0,193,73.5,78.6,0,33.77865,200.0,192,72.9,78.7,0,22.390755,200,96,75.3,78.9,0,43.860645,100.0,198,73.9,78.9,0,42.13524,200.0,192,75.4,78.7,0,28.04892,200.0,1,75.1,75.6,0,0.0,0.0,193,75.4,79.0,0,27.734375,200.0,197,75.0,78.4,0,41.10331,200.0,194,75.5,78.5,0,33.36576,200.0,145,73.6,78.8,0,43.275204,150.0,190,74.7,78.8,0,29.424051,200.0,197,74.3,78.7,0,34.839787,200.0,97,75.8,78.8,0,45.25374,100.0,201,75.1,79.1,0,42.74768,200.0,193,75.4,78.7,0,36.275085,200.0,102,75.3,78.3,0,30.71165,100.0,199,74.7,77.6,0,29.990976,200.0,99,75.0,78.4,0,27.365885,100,98,75.1,78.5,0,34.10455,100.0,98,74.3,282.1,0,29.00423,100.0,196,74.8,78.3,0,29.690964,200.0,193,75.0,78.6,0,43.511066,200.0,90,75.8,78.6,0,33.448204,100.0,102,75.1,78.2,0,35.88718,100.0,192,75.4,78.7,0,30.78094,200.0,102,74.1,78.4,0,36.907154,100.0,170,74.7,78.9,0,49.067802,200.0,95,75.3,78.2,0,27.544502,100.0,96,74.7,78.5,0,29.41822,100.0,0,0,0,0,0,0,198,75.0,78.7,0,36.585625,200.0,190,74.5,78.8,0,45.963074,200,191,75.9,78.4,0,32.833515,200.0,204,75.5,78.8,0,31.126844,200.0,96,75.5,78.5,0,41.0068,100.0,96,75.6,78.6,0,25.516445,100.0,101,74.3,78.8,0,31.946827,100,195,73.9,78.6,0,25.042358,200,194,75.3,78.6,0,33.690186,200.0,100,73.9,78.7,0,41.080235,100,196,72.9,78.9,0,29.27917,200,84.5,83.4,94.2,146.1,104.5,118.3,1.1,0.0,30.04
20180710,315,73.5,75.2,32.12170027,14.28884667,1,55.4,56.5,3.95,75.2,75.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.7,76.9,71.45,0.0,0.0,0.0,62.0,0.0,0,75.6,0.0,63.0,0.8125,42.0,0,0,-0.2,1.4,0,0,0,75.6,74.9,79.4,30.0,15,100.0,65.27273,37.7,0,68,2.86,63.0,0.8125,57.0,0,0,54.2,85.1,13.3,4.5,1.5,15,15,68.2,75.35,100,100,99.1,0,73.6,1.05,65.913795,65.413795,0,12.6,0,0,0,0.0,0,72,154,81.2,0,0.0,0.0,79.15443,56.70624,0.0,69.5,68.0,1.0,2200.0,14,73.7,75.7,0,100.0,260.0,2,71.4,73.9,0,0.03502218,0,-12,74.1,73.0,0,0.0,0.0,1278,80.7,75.2,0,0.031793132,700,136,76.4,75.2,0,0.0,0.0,52,75.5,75.5,0,0.0,0.0,-2,75.6,76.0,0,0.0,0.0,38,72.5,76.4,0,0.0,0,41,74.1,76.0,0,0.036836937,0.0,3,72.8,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-3,73.2,74.5,0,0.0,0,95,75.0,79.0,0,43.161,100,196,73.4,79.1,0,34.209583,200,195,74.4,78.8,0,37.632526,200,191,76.6,78.9,0,23.832336,200,93,75.4,78.2,0,35.991592,100.0,193,74.7,78.8,0,30.119356,200.0,194,74.9,78.7,0,29.497368,200.0,98,74.4,78.3,0,30.64709,100.0,194,74.7,78.5,0,30.68611,200.0,100,72.9,78.7,0,34.96865,100,98,75.2,79.1,0,40.812813,100.0,99,74.2,79.0,0,42.404667,100,194,75.4,78.9,0,37.920967,200.0,99,75.0,78.6,0,27.020174,100.0,199,72.9,79.1,0,39.418663,200,188,75.2,78.4,0,37.227543,200.0,188,74.7,78.5,0,25.43036,200.0,94,74.1,78.3,0,31.476757,100.0,213,73.6,78.8,0,33.77865,200.0,195,72.9,78.8,0,22.390755,200,96,75.3,78.9,0,43.860645,100.0,197,74.0,79.0,0,42.13524,200.0,193,75.5,78.7,0,28.04892,200.0,0,75.2,75.8,0,0.0,0.0,193,75.5,79.1,0,27.734375,200.0,196,75.0,78.5,0,41.10331,200.0,194,75.6,78.6,0,33.36576,200.0,153,73.7,78.9,0,43.76629,150.0,189,74.7,78.9,0,29.424051,200.0,197,74.3,78.8,0,34.839787,200.0,96,75.8,78.9,0,45.25374,100.0,201,75.2,79.2,0,42.74768,200.0,197,75.5,78.8,0,36.275085,200.0,102,75.3,78.4,0,30.71165,100.0,197,74.7,77.6,0,29.990976,200.0,98,75.1,78.5,0,27.365885,100,100,75.1,78.6,0,34.10455,100.0,98,74.3,281.8,0,29.00423,100.0,196,74.8,78.4,0,29.690964,200.0,193,75.0,78.7,0,43.511066,200.0,90,75.8,78.7,0,33.448204,100.0,102,75.1,78.3,0,35.88718,100.0,193,75.4,78.8,0,30.78094,200.0,103,74.1,78.5,0,36.907154,100.0,172,74.9,79.0,0,49.067802,200.0,95,75.3,78.3,0,27.544502,100.0,84,74.8,78.6,0,29.41822,100.0,0,0,0,0,0,0,200,75.0,78.8,0,36.585625,200.0,194,74.6,78.9,0,45.963074,200,191,75.9,78.5,0,32.833515,200.0,204,75.6,78.9,0,31.126844,200.0,96,75.6,78.6,0,41.0068,100.0,95,75.6,78.6,0,25.516445,100.0,101,74.3,78.8,0,31.946827,100,195,74.0,78.7,0,25.042358,200,194,75.4,78.7,0,33.690186,200.0,100,74.0,78.8,0,41.080235,100,197,73.0,79.0,0,29.27917,200,84.5,83.3,94.2,146.1,104.6,118.3,1.2,-0.1,30.04
20180710,320,73.4,75.8,32.16508296,14.28884667,1,55.5,56.6,3.95,75.3,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.95,7.5,200,83.8,76.8,71.3,0.0,0.0,0.0,62.0,0.0,0,75.6,0.0,63.0,0.8125,41.9,0,0,-0.2,1.4,0,0,0,75.6,75.0,79.4,30.0,15,100.0,65.27273,36.1,0,68,2.86,63.0,0.8125,57.0,0,0,54.2,85.1,11.8,4.2,1.8,15,15,68.8,75.3,100,100,100.0,0,73.6,1.0,65.913795,65.413795,0,12.4,0,0,0,0.0,0,72,153,81.3,0,0.0,0.0,78.63435,57.52723,0.0,69.5,68.0,1.0,2200.0,15,73.7,75.7,0,100.0,260.0,2,71.4,73.9,0,0.03502218,0,-10,74.1,73.0,0,0.0,0.0,1278,80.7,75.2,0,0.031793132,700,136,76.4,75.2,0,0.0,0.0,52,75.6,75.5,0,0.0,0.0,-1,75.6,76.0,0,0.0,0.0,41,72.5,76.4,0,0.0,0,42,74.1,76.0,0,0.036836937,0.0,2,72.8,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.2,74.5,0,0.0,0,95,75.0,79.1,0,43.161,100,195,73.4,79.2,0,34.209583,200,195,74.4,78.9,0,37.632526,200,190,76.6,79.0,0,23.832336,200,93,75.4,78.4,0,35.991592,100.0,192,74.7,78.9,0,30.119356,200.0,194,74.9,78.8,0,29.497368,200.0,98,74.5,78.4,0,30.64709,100.0,195,74.7,78.6,0,30.68611,200.0,101,72.9,78.7,0,34.96865,100,98,75.2,79.2,0,40.812813,100.0,98,74.2,79.1,0,42.404667,100,193,75.4,78.9,0,37.920967,200.0,99,75.0,78.7,0,27.020174,100.0,198,72.9,79.2,0,39.418663,200,189,75.3,78.5,0,37.227543,200.0,188,74.7,78.5,0,25.43036,200.0,95,74.1,78.5,0,31.476757,100.0,193,73.7,78.8,0,33.77865,200.0,187,73.0,78.8,0,22.390755,200,96,75.4,79.0,0,43.860645,100.0,195,74.0,79.1,0,42.13524,200.0,193,75.6,78.8,0,28.04892,200.0,0,75.2,76.0,0,0.0,0.0,192,75.5,79.2,0,27.734375,200.0,196,75.1,78.6,0,41.10331,200.0,194,75.6,78.7,0,33.36576,200.0,153,73.8,79.0,0,43.76629,150.0,189,74.7,79.0,0,29.424051,200.0,199,74.4,78.9,0,34.839787,200.0,96,75.8,79.0,0,45.25374,100.0,200,75.3,79.3,0,42.74768,200.0,199,75.5,78.9,0,36.275085,200.0,102,75.4,78.5,0,30.71165,100.0,199,74.8,77.8,0,29.990976,200.0,98,75.2,78.6,0,27.365885,100,98,75.1,78.7,0,34.10455,100.0,99,74.4,282.0,0,29.00423,100.0,194,74.8,78.5,0,29.690964,200.0,193,75.0,78.8,0,43.511066,200.0,88,75.9,78.8,0,33.448204,100.0,102,75.2,78.3,0,35.88718,100.0,191,75.4,78.9,0,30.78094,200.0,103,74.2,78.6,0,36.907154,100.0,167,75.0,79.0,0,49.067802,200.0,94,75.4,78.4,0,27.544502,100.0,86,74.8,78.6,0,29.41822,100.0,0,0,0,0,0,0,199,75.1,78.9,0,36.585625,200.0,190,74.7,79.0,0,45.963074,200,191,75.9,78.6,0,32.833515,200.0,204,75.6,79.0,0,31.126844,200.0,96,75.6,78.7,0,41.0068,100.0,95,75.6,78.7,0,25.516445,100.0,100,74.4,78.9,0,31.946827,100,194,74.1,78.7,0,25.042358,200,194,75.4,78.7,0,33.690186,200.0,100,74.1,78.9,0,41.080235,100,198,73.1,79.1,0,29.27917,200,84.5,83.4,94.5,147.1,104.6,118.6,1.4,0.0,30.04
20180710,325,73.4,76.3,32.26311977,14.28884667,1,55.6,56.8,3.9,75.4,75.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,3.9,7.5,200,83.6,76.9,71.25,0.0,0.0,0.0,62.0,0.0,0,75.6,0.0,63.0,0.8125,42.1,0,0,-0.2,1.4,0,0,0,75.6,75.0,79.5,30.0,15,100.0,65.27273,37.8,0,68,2.86,63.0,0.8125,57.0,0,0,54.2,85.2,10.3,4.4,1.9,15,15,69.3,75.15,100,100,100.0,0,73.6,0.95,65.913795,65.413795,0,12.6,0,0,0,0.0,0,72,154,81.3,0,0.0,0.0,78.133896,58.317238,0.0,69.5,68.0,1.0,2200.0,14,73.7,75.7,0,100.0,260.0,2,71.4,74.0,0,0.03502218,0,-10,74.1,73.1,0,0.0,0.0,1278,80.7,75.2,0,0.031793132,700,137,76.4,75.2,0,0.0,0.0,52,75.6,75.5,0,0.0,0.0,-1,75.7,76.0,0,0.0,0.0,39,72.5,76.4,0,0.0,0,41,74.1,76.0,0,0.036836937,0.0,2,72.8,76.9,0,99.908875,950,-3,0,75.0,0,0.0,0,-3,73.2,74.5,0,0.0,0,95,75.1,79.1,0,43.161,100,195,73.5,79.2,0,34.209583,200,195,74.5,78.9,0,37.632526,200,190,76.7,79.0,0,23.832336,200,94,75.5,78.5,0,35.991592,100.0,192,74.8,78.9,0,30.119356,200.0,192,75.0,78.9,0,29.497368,200.0,99,74.5,78.5,0,30.64709,100.0,193,74.8,78.7,0,30.68611,200.0,100,73.0,78.8,0,34.96865,100,98,75.2,79.2,0,40.812813,100.0,98,74.3,79.1,0,42.404667,100,195,75.5,79.0,0,37.920967,200.0,98,75.0,78.7,0,27.020174,100.0,199,73.0,79.2,0,39.418663,200,188,75.3,78.6,0,37.227543,200.0,186,74.8,78.6,0,25.43036,200.0,95,74.2,78.5,0,31.476757,100.0,206,73.7,78.9,0,33.77865,200.0,197,73.0,78.9,0,22.390755,200,96,75.4,79.1,0,43.860645,100.0,197,74.1,79.1,0,42.13524,200.0,192,75.6,78.9,0,28.04892,200.0,0,75.2,76.2,0,0.0,0.0,193,75.6,79.2,0,27.734375,200.0,196,75.1,78.7,0,41.10331,200.0,193,75.7,78.7,0,33.36576,200.0,153,73.9,79.0,0,43.76629,150.0,188,74.8,79.1,0,29.424051,200.0,199,74.4,78.9,0,34.839787,200.0,96,75.9,79.1,0,45.25374,100.0,201,75.4,79.3,0,42.74768,200.0,197,75.6,78.9,0,36.275085,200.0,102,75.4,78.6,0,30.71165,100.0,198,74.8,77.8,0,29.990976,200.0,100,75.2,78.6,0,27.365885,100,99,75.2,78.7,0,34.10455,100.0,97,74.5,282.1,0,29.00423,100.0,194,74.9,78.5,0,29.690964,200.0,192,75.1,78.8,0,43.511066,200.0,90,75.9,78.8,0,33.448204,100.0,102,75.2,78.4,0,35.88718,100.0,191,75.5,78.9,0,30.78094,200.0,103,74.2,78.6,0,36.907154,100.0,166,75.1,79.1,0,49.067802,200.0,94,75.4,78.5,0,27.544502,100.0,83,74.9,78.7,0,29.41822,100.0,0,0,0,0,0,0,198,75.1,78.9,0,36.585625,200.0,191,74.8,79.0,0,45.963074,200,192,76.0,78.7,0,32.833515,200.0,204,75.7,79.0,0,31.126844,200.0,96,75.7,78.7,0,41.0068,100.0,95,75.7,78.8,0,25.516445,100.0,100,74.4,79.0,0,31.946827,100,195,74.1,78.8,0,25.042358,200,194,75.4,78.8,0,33.690186,200.0,99,74.2,78.9,0,41.080235,100,196,73.2,79.1,0,29.27917,200,84.5,83.4,94.3,146.1,104.6,118.5,1.2,-0.1,30.04
20180710,330,73.3,76.6,32.24691472,14.28884667,1,55.7,56.9,3.9,75.5,75.9,-0.1,0.05,1,0,0,5,0,0,1,1,1,0,0,200,72,7.5,3.9,7.5,200,83.8,76.6,71.2,0.0,0.0,0.0,62.0,0.0,0,75.6,0.0,63.0,0.8125,42.1,0,0,-0.2,1.4,0,0,0,75.7,75.0,79.6,30.0,15,100.0,65.27273,37.2,0,68,2.86,63.0,0.8125,57.1,0,0,54.3,85.0,12.5,4.7,1.3,15,15,69.8,75.0,100,100,99.8,0,73.6,0.9,65.913795,65.413795,0,12.4,0,0,0,0.0,1,72,155,81.4,0,0.0,0.0,77.65306,59.076267,0.0,69.5,68.1,1.0,2200.0,13,73.7,75.7,0,100.0,260.0,2,71.5,74.0,0,0.03502218,0,-11,74.2,73.1,0,0.0,0.0,1277,80.8,75.3,0,0.031793132,700,138,76.4,75.2,0,0.0,0.0,52,75.6,75.5,0,0.0,0.0,-1,75.7,76.0,0,0.0,0.0,42,72.5,76.4,0,0.0,0,41,74.1,76.0,0,0.036836937,0.0,3,72.8,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.2,74.5,0,0.0,0,96,75.1,79.2,0,43.161,100,194,73.6,79.3,0,34.209583,200,194,74.6,78.9,0,37.632526,200,189,76.7,79.1,0,23.832336,200,94,75.5,78.5,0,35.991592,100.0,192,74.8,79.0,0,30.119356,200.0,194,75.0,78.9,0,29.497368,200.0,98,74.6,78.6,0,30.64709,100.0,195,74.8,78.8,0,30.68611,200.0,100,73.0,78.9,0,34.96865,100,98,75.2,79.3,0,40.812813,100.0,98,74.3,79.2,0,42.404667,100,195,75.6,79.0,0,37.920967,200.0,97,75.1,78.8,0,27.020174,100.0,201,73.0,79.3,0,39.418663,200,188,75.3,78.7,0,37.227543,200.0,188,74.8,78.7,0,25.43036,200.0,93,74.2,78.6,0,31.476757,100.0,212,73.8,79.0,0,33.77865,200.0,193,73.1,78.9,0,22.390755,200,96,75.4,79.1,0,43.860645,100.0,198,74.1,79.1,0,42.13524,200.0,194,75.6,78.9,0,28.04892,200.0,0,75.2,76.4,0,0.0,0.0,192,75.6,79.3,0,27.734375,200.0,197,75.2,78.7,0,41.10331,200.0,193,75.7,78.7,0,33.36576,200.0,153,74.0,79.1,0,43.76629,150.0,192,74.8,79.1,0,29.424051,200.0,198,74.5,79.0,0,34.839787,200.0,97,75.9,79.1,0,45.25374,100.0,201,75.4,79.3,0,42.74768,200.0,194,75.6,78.9,0,36.275085,200.0,102,75.4,78.6,0,30.71165,100.0,195,74.9,77.8,0,29.990976,200.0,99,75.3,78.7,0,27.365885,100,97,75.2,78.8,0,34.10455,100.0,98,74.5,282.0,0,29.00423,100.0,194,74.9,78.6,0,29.690964,200.0,193,75.1,78.9,0,43.511066,200.0,90,76.0,78.9,0,33.448204,100.0,102,75.2,78.4,0,35.88718,100.0,193,75.6,78.9,0,30.78094,200.0,103,74.2,78.7,0,36.907154,100.0,165,75.2,79.1,0,49.067802,200.0,94,75.5,78.6,0,27.544502,100.0,85,74.9,78.7,0,29.41822,100.0,0,0,0,0,0,0,198,75.1,79.0,0,36.585625,200.0,190,74.9,79.1,0,45.963074,200,192,76.0,78.7,0,32.833515,200.0,204,75.7,79.1,0,31.126844,200.0,99,75.7,78.8,0,41.489365,100.0,94,75.7,78.9,0,25.516445,100.0,100,74.5,79.1,0,31.946827,100,195,74.2,78.8,0,25.042358,200,193,75.5,78.8,0,33.690186,200.0,99,74.2,79.0,0,41.080235,100,197,73.2,79.1,0,29.27917,200,84.6,83.4,94.4,148.1,104.7,118.5,1.2,-0.1,30.04
20180710,335,73.2,77.3,32.30838331,14.28884667,259,57.1,50.1,4.05,79.4,73.9,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,83.9,76.7,71.3,0.0,0.0,0.0,62.0,0.0,0,75.6,0.0,63.0,0.8125,41.9,0,0,-0.2,1.4,0,0,0,75.7,75.0,70.3,30.0,15,100.0,65.27273,37.1,0,68,2.95,63.0,0.8125,57.1,0,0,71.3,86.3,10.5,4.7,2.7,15,15,87.1,67.65,100,100,99.4,0,73.6,0.8,65.913795,65.413795,0,12.5,0,0,1,23.3,1,72,152,81.3,0,0.0,0.0,77.190346,59.806698,0.0,69.6,68.1,1.0,2200.0,14,73.7,75.7,0,100.0,260.0,3,71.5,74.1,0,0.03502218,0,-11,74.2,73.1,0,0.0,0.0,1278,80.8,75.3,0,0.031793132,700,136,76.4,75.2,0,0.0,0.0,52,75.7,75.5,0,0.0,0.0,-1,75.7,76.0,0,0.0,0.0,44,72.5,76.5,0,0.0,0,41,74.1,76.1,0,0.036836937,0.0,2,72.8,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.2,74.5,0,0.0,0,98,75.1,74.5,0,43.161,100,200,73.6,74.9,0,34.209583,200,199,74.7,73.9,0,37.632526,200,194,76.7,75.2,0,23.832336,200,94,75.6,76.8,0,35.991592,100.0,199,74.8,76.2,0,30.119356,200.0,199,75.0,76.4,0,29.497368,200.0,101,74.6,76.9,0,30.64709,100.0,199,74.8,76.4,0,30.68611,200.0,103,73.1,75.4,0,34.96865,100,100,75.3,73.2,0,40.812813,100.0,102,74.4,74.3,0,42.404667,100,204,75.6,75.2,0,37.920967,200.0,101,75.1,76.2,0,27.020174,100.0,207,73.0,75.6,0,39.418663,200,193,75.4,76.8,0,37.227543,200.0,196,74.9,75.9,0,25.43036,200.0,96,74.3,76.3,0,31.476757,100.0,198,73.8,74.3,0,33.77865,200.0,198,73.1,74.5,0,22.390755,200,98,75.4,73.7,0,43.860645,100.0,201,74.2,73.0,0,42.13524,200.0,197,75.7,75.1,0,28.04892,200.0,0,75.2,76.5,0,0.0,0.0,198,75.7,74.8,0,27.734375,200.0,201,75.2,76.4,0,41.10331,200.0,199,75.8,76.2,0,33.36576,200.0,155,74.1,75.5,0,43.20505,150.0,196,74.8,75.7,0,29.424051,200.0,198,74.5,74.7,0,34.839787,200.0,99,75.9,73.2,0,45.25374,100.0,206,75.5,72.3,0,42.74768,200.0,203,75.6,75.0,0,36.275085,200.0,103,75.4,75.9,0,30.71165,100.0,200,74.9,76.0,0,29.990976,200.0,101,75.4,76.4,0,27.365885,100,102,75.2,76.3,0,34.10455,100.0,103,74.6,282.0,0,29.00423,100.0,201,74.9,75.8,0,29.690964,200.0,196,75.2,74.6,0,43.511066,200.0,91,76.0,76.4,0,33.448204,100.0,103,75.2,74.2,0,35.88718,100.0,197,75.6,73.6,0,30.78094,200.0,103,74.2,76.4,0,36.907154,100.0,195,75.3,72.5,0,49.067802,200.0,97,75.5,76.3,0,27.544502,100.0,104,75.0,75.0,0,29.41822,100.0,0,0,0,0,0,0,201,75.2,75.1,0,36.585625,200.0,209,74.9,72.8,0,45.963074,200,196,76.0,77.5,0,32.833515,200.0,207,75.8,76.8,0,31.126844,200.0,101,75.8,77.1,0,41.489365,100.0,98,75.7,76.9,0,25.516445,100.0,101,74.5,76.5,0,31.946827,100,196,74.2,76.2,0,25.042358,200,197,75.6,75.8,0,33.690186,200.0,100,74.3,74.5,0,41.080235,100,199,73.3,73.8,0,29.27917,200,84.6,83.5,94.3,146.1,104.7,118.6,1.2,-0.4,30.04
20180710,340,73.3,78.3,32.57932096,14.28884667,261,50.0,44.9,4.05,81.8,77.2,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,84.0,76.7,71.4,0.0,0.0,0.0,62.4,0.0,0,75.7,0.0,63.4,0.8125,42.0,0,0,-0.2,1.4,0,0,0,75.6,74.7,61.0,30.0,15,96.8,65.63636,40.8,0,68,2.97,63.4,0.8125,56.8,0,0,78.5,87.2,13.9,4.7,2.2,15,15,91.8,60.3,100,100,91.7,0,73.6,0.8,66.034485,65.534485,0,12.5,0,0,1,28.1,1,72,155,81.4,0,0.0,0.0,77.07222,60.716316,0.0,69.6,68.2,1.0,2200.0,14,73.8,75.7,0,100.0,260.0,2,71.5,74.1,0,0.03502218,0,-10,74.2,73.1,0,0.0,0.0,1278,80.8,75.3,0,0.031793132,700,136,76.5,75.2,0,0.0,0.0,52,75.7,75.5,0,0.0,0.0,-1,75.8,76.0,0,0.0,0.0,40,72.5,76.5,0,0.0,0,41,74.1,76.0,0,0.036836937,0.0,2,72.8,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.2,74.5,0,0.0,0,99,75.1,67.6,0,43.161,100,201,73.4,68.1,0,34.209583,200,201,74.3,67.2,0,37.632526,200,196,76.7,68.8,0,23.832336,200,95,75.6,72.8,0,35.991592,100.0,200,74.9,70.7,0,30.119356,200.0,204,75.0,71.4,0,29.497368,200.0,103,74.7,72.7,0,30.64709,100.0,198,74.8,71.6,0,30.68611,200.0,102,73.1,70.1,0,34.96865,100,102,75.3,66.0,0,40.812813,100.0,104,74.4,67.3,0,42.404667,100,206,75.6,68.4,0,37.920967,200.0,100,75.1,71.2,0,27.020174,100.0,208,73.1,69.5,0,39.418663,200,194,75.4,72.6,0,37.227543,200.0,198,74.9,70.4,0,25.43036,200.0,98,74.3,71.7,0,31.476757,100.0,223,73.8,67.5,0,33.77865,200.0,201,73.2,68.0,0,22.390755,200,99,75.4,66.1,0,43.860645,100.0,202,74.2,65.8,0,42.13524,200.0,200,75.7,68.2,0,28.04892,200.0,0,75.3,76.2,0,0.0,0.0,201,75.7,68.1,0,27.734375,200.0,202,75.2,71.5,0,41.10331,200.0,201,75.8,70.8,0,33.36576,200.0,157,74.1,69.8,0,43.20505,150.0,198,74.8,69.4,0,29.424051,200.0,202,74.6,67.9,0,34.839787,200.0,101,75.9,65.8,0,45.25374,100.0,208,75.5,65.1,0,42.74768,200.0,205,75.7,68.4,0,36.275085,200.0,104,75.5,70.5,0,30.71165,100.0,205,74.9,71.9,0,29.990976,200.0,102,75.4,71.3,0,27.365885,100,105,75.3,71.4,0,34.10455,100.0,104,74.7,282.2,0,29.00423,100.0,197,75.0,70.1,0,29.690964,200.0,199,75.2,68.0,0,43.511066,200.0,93,76.0,70.6,0,33.448204,100.0,104,75.2,67.6,0,35.88718,100.0,201,75.6,66.4,0,30.78094,200.0,104,74.2,70.9,0,36.907154,100.0,209,75.1,65.2,0,49.067802,200.0,99,75.6,71.4,0,27.544502,100.0,115,75.0,68.8,0,29.41822,100.0,0,0,0,0,0,0,204,75.2,68.8,0,36.585625,200.0,211,74.9,65.6,0,45.963074,200,199,76.0,73.7,0,32.833515,200.0,209,75.8,71.8,0,31.126844,200.0,102,75.8,72.5,0,41.489365,100.0,97,75.8,72.2,0,25.516445,100.0,103,74.5,71.0,0,31.946827,100,197,74.2,70.2,0,25.042358,200,199,75.6,69.2,0,33.690186,200.0,100,74.2,67.4,0,41.080235,100,199,73.3,66.4,0,29.27917,200,84.7,83.5,94.4,146.1,104.8,118.4,1.2,1.1,30.04
20180710,345,73.3,77.8,32.4815214,14.28884667,256,47.8,43.7,4.05,83.2,79.5,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,83.9,76.8,71.65,0.0,0.0,0.0,62.4,0.0,0,75.7,0.0,63.4,0.8125,42.0,0,0,-0.2,1.4,0,0,0,75.4,74.7,58.2,30.0,15,91.0,65.63636,38.5,0,68,2.97,63.4,0.8125,56.0,0,0,84.8,87.7,10.1,4.6,1.7,15,15,95.8,58.4,100,100,70.9,0,73.6,0.95,66.034485,65.534485,0,12.5,0,0,1,35.5,1,72,153,81.4,0,0.0,0.0,76.62166,61.361313,0.0,69.6,68.2,1.0,2200.0,12,73.8,75.8,0,100.0,260.0,2,71.5,74.1,0,0.03502218,0,-11,74.2,73.2,0,0.0,0.0,1278,80.8,75.3,0,0.031793132,700,136,76.5,75.3,0,0.0,0.0,52,75.7,75.6,0,0.0,0.0,-1,75.8,76.1,0,0.0,0.0,39,72.5,76.5,0,0.0,0,42,74.1,76.1,0,0.036836937,0.0,3,72.9,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.2,74.5,0,0.0,0,100,75.1,62.4,0,43.161,100,202,72.9,63.1,0,34.209583,200,202,73.6,62.4,0,37.632526,200,197,76.7,63.7,0,23.832336,200,95,75.6,68.6,0,35.991592,100.0,202,74.8,65.9,0,30.119356,200.0,200,75.0,66.7,0,29.497368,200.0,103,74.7,68.4,0,30.64709,100.0,201,74.9,67.0,0,30.68611,200.0,102,73.0,65.4,0,34.96865,100,102,75.2,61.2,0,40.812813,100.0,105,74.4,62.2,0,42.404667,100,208,75.5,63.2,0,37.920967,200.0,101,75.1,66.6,0,27.020174,100.0,210,73.0,64.6,0,39.418663,200,195,75.4,68.4,0,37.227543,200.0,198,74.9,65.7,0,25.43036,200.0,99,74.3,67.3,0,31.476757,100.0,201,73.7,62.3,0,33.77865,200.0,205,73.1,63.2,0,22.390755,200,100,75.4,60.9,0,43.860645,100.0,203,74.1,60.9,0,42.13524,200.0,200,75.6,62.9,0,28.04892,200.0,0,75.3,75.6,0,0.0,0.0,201,75.6,63.1,0,27.734375,200.0,203,75.2,66.9,0,41.10331,200.0,203,75.8,65.9,0,33.36576,200.0,156,73.9,65.1,0,42.76408,150.0,198,74.8,64.1,0,29.424051,200.0,203,74.6,62.7,0,34.839787,200.0,100,75.7,60.8,0,45.25374,100.0,209,75.3,60.3,0,42.74768,200.0,200,75.6,63.2,0,36.275085,200.0,105,75.5,65.6,0,30.71165,100.0,205,74.8,68.7,0,29.990976,200.0,102,75.2,66.6,0,27.365885,100,104,75.3,66.9,0,34.10455,100.0,106,74.6,282.0,0,29.00423,100.0,200,75.0,65.0,0,29.690964,200.0,202,75.0,63.0,0,43.511066,200.0,94,76.0,65.4,0,33.448204,100.0,104,75.2,62.8,0,35.88718,100.0,205,75.6,61.3,0,30.78094,200.0,104,74.2,65.8,0,36.907154,100.0,211,74.6,60.3,0,49.067802,200.0,99,75.6,66.8,0,27.544502,100.0,118,75.0,63.7,0,29.41822,100.0,0,0,0,0,0,0,200,75.2,63.6,0,36.585625,200.0,217,74.6,60.7,0,45.963074,200,201,76.0,69.5,0,32.833515,200.0,209,75.7,67.1,0,31.126844,200.0,103,75.8,67.9,0,41.489365,100.0,99,75.8,67.4,0,25.516445,100.0,104,74.5,66.1,0,31.946827,100,199,74.2,65.0,0,25.042358,200,200,75.6,63.7,0,33.690186,200.0,100,73.8,62.3,0,41.080235,100,202,73.2,61.3,0,29.27917,200,84.7,83.5,94.2,146.1,104.8,118.5,2.7,-0.2,30.04
20180710,350,73.3,77.9,32.50107911,14.28884667,259,47.2,43.4,4.05,83.1,79.4,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,84.1,76.6,71.9,0.0,0.0,0.0,62.4,0.0,0,75.7,0.0,63.4,0.8125,41.8,0,0,-0.2,1.4,0,0,0,75.1,74.2,55.4,30.0,15,84.8,65.63636,40.0,0,68,2.98,63.4,0.8125,55.4,0,0,88.0,87.7,12.6,4.8,1.7,15,15,99.0,56.5,100,100,46.5,0,71.6,1.1,66.034485,65.534485,0,12.1,0,0,1,43.3,1,72,154,81.4,0,0.0,0.0,76.19065,61.98043,0.0,69.6,68.1,1.0,2200.0,15,73.8,75.7,0,100.0,260.0,2,71.5,74.1,0,0.03502218,0,-11,74.2,73.2,0,0.0,0.0,1277,80.8,75.3,0,0.031793132,700,135,76.5,75.2,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-1,75.8,76.1,0,0.0,0.0,41,72.5,76.5,0,0.0,0,41,74.1,76.1,0,0.036836937,0.0,2,72.9,77.0,0,99.908875,950,-3,0,75.0,0,0.0,0,-3,73.3,74.5,0,0.0,0,100,74.9,59.6,0,43.161,100,201,72.4,60.2,0,34.209583,200,201,73.0,59.8,0,37.632526,200,197,76.6,60.6,0,23.832336,200,97,75.6,65.3,0,35.991592,100.0,202,74.7,62.6,0,30.119356,200.0,204,75.0,63.2,0,29.497368,200.0,102,74.5,65.3,0,30.64709,100.0,200,74.8,63.7,0,30.68611,200.0,102,72.7,62.3,0,34.96865,100,102,75.1,58.8,0,40.812813,100.0,106,74.3,59.5,0,42.404667,100,208,75.3,60.1,0,37.920967,200.0,99,75.1,63.4,0,27.020174,100.0,208,72.9,61.4,0,39.418663,200,197,75.4,65.0,0,37.227543,200.0,202,74.8,62.4,0,25.43036,200.0,100,74.2,64.2,0,31.476757,100.0,203,73.5,59.4,0,33.77865,200.0,204,72.9,60.4,0,22.390755,200,100,75.2,58.3,0,43.860645,100.0,206,74.0,58.5,0,42.13524,200.0,202,75.5,59.9,0,28.04892,200.0,0,75.3,75.2,0,0.0,0.0,202,75.6,60.1,0,27.734375,200.0,203,74.9,63.7,0,41.10331,200.0,203,75.7,62.5,0,33.36576,200.0,157,73.6,62.0,0,42.192825,150.0,197,74.8,60.8,0,29.424051,200.0,207,74.4,59.7,0,34.839787,200.0,101,75.4,58.3,0,45.25374,100.0,208,75.0,58.0,0,42.74768,200.0,208,75.5,60.2,0,36.275085,200.0,105,75.5,62.4,0,30.71165,100.0,204,74.6,66.6,0,29.990976,200.0,102,74.9,63.3,0,27.365885,100,105,75.2,63.7,0,34.10455,100.0,106,74.5,282.2,0,29.00423,100.0,196,74.9,61.6,0,29.690964,200.0,201,74.7,60.1,0,43.511066,200.0,95,76.0,61.9,0,33.448204,100.0,105,75.2,60.2,0,35.88718,100.0,204,75.5,58.7,0,30.78094,200.0,104,74.2,62.3,0,36.907154,100.0,216,74.0,57.9,0,49.067802,200.0,99,75.6,63.4,0,27.544502,100.0,125,74.8,60.5,0,29.41822,100.0,0,0,0,0,0,0,199,75.1,60.4,0,36.585625,200.0,212,74.2,58.2,0,45.963074,200,202,76.0,65.9,0,32.833515,200.0,209,75.6,63.5,0,31.126844,200.0,102,75.7,64.2,0,41.489365,100.0,98,75.7,63.9,0,25.516445,100.0,105,74.3,62.7,0,31.946827,100,200,74.0,61.7,0,25.042358,200,203,75.5,60.3,0,33.690186,200.0,100,73.4,59.4,0,41.080235,100,201,73.0,58.6,0,29.27917,200,84.8,83.5,94.3,145.1,104.8,118.8,1.2,0.0,30.04
