20180710,355,73.3,77.1,32.34966748,14.28884667,256,47.1,43.8,4.05,81.3,78.0,-0.2,4.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,84.4,76.8,71.8,0.0,0.0,0.0,62.4,0.0,0,75.6,0.0,63.4,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.9,74.0,54.9,30.0,15,78.2,65.63636,37.2,0,68,2.97,63.4,0.8125,54.9,0,0,89.2,87.8,10.0,4.6,1.3,15,15,99.9,60.3,100,100,32.5,0,71.6,1.05,66.034485,65.534485,0,11.5,0,0,1,49.5,1,72,154,81.4,0,0.0,0.0,75.78206,62.567337,0.0,69.6,68.2,1.0,2200.0,16,73.8,75.8,0,100.0,260.0,2,71.5,74.2,0,0.03502218,0,-11,74.2,73.2,0,0.0,0.0,1278,80.8,75.4,0,0.031793132,700,134,76.5,75.3,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-1,75.8,76.1,0,0.0,0.0,39,72.5,76.5,0,0.0,0,41,74.1,76.1,0,0.036836937,0.0,3,72.9,77.1,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.3,74.6,0,0.0,0,100,74.8,58.0,0,43.161,100,202,71.9,58.6,0,34.209583,200,202,72.5,58.3,0,37.632526,200,199,76.6,58.8,0,23.832336,200,97,75.5,62.8,0,35.991592,100.0,202,74.6,60.3,0,30.119356,200.0,207,74.9,60.9,0,29.497368,200.0,103,74.4,62.9,0,30.64709,100.0,197,74.8,61.4,0,30.68611,200.0,103,72.5,60.2,0,34.96865,100,103,75.0,57.4,0,40.812813,100.0,107,74.1,58.0,0,42.404667,100,209,75.1,58.4,0,37.920967,200.0,101,75.0,61.3,0,27.020174,100.0,212,72.7,59.5,0,39.418663,200,197,75.2,62.6,0,37.227543,200.0,201,74.6,60.3,0,25.43036,200.0,101,73.9,62.1,0,31.476757,100.0,205,73.2,57.7,0,33.77865,200.0,207,72.6,58.8,0,22.390755,200,101,75.1,57.0,0,43.860645,100.0,203,73.8,57.2,0,42.13524,200.0,201,75.4,58.1,0,28.04892,200.0,0,75.3,74.9,0,0.0,0.0,203,75.5,58.4,0,27.734375,200.0,203,74.7,61.5,0,41.10331,200.0,204,75.7,60.3,0,33.36576,200.0,156,73.3,60.0,0,42.192825,150.0,203,74.7,58.9,0,29.424051,200.0,203,74.3,58.0,0,34.839787,200.0,101,75.2,57.0,0,45.25374,100.0,207,74.7,56.8,0,42.74768,200.0,208,75.4,58.4,0,36.275085,200.0,105,75.5,60.3,0,30.71165,100.0,207,74.5,65.3,0,29.990976,200.0,101,74.5,61.0,0,27.365885,100,105,75.1,61.6,0,34.10455,100.0,107,74.3,282.0,0,29.00423,100.0,197,74.8,59.5,0,29.690964,200.0,206,74.5,58.4,0,43.511066,200.0,95,75.9,59.8,0,33.448204,100.0,105,75.2,58.8,0,35.88718,100.0,206,75.4,57.3,0,30.78094,200.0,104,74.1,60.1,0,36.907154,100.0,222,73.4,56.6,0,49.067802,200.0,100,75.6,61.0,0,27.544502,100.0,131,74.6,58.6,0,29.41822,100.0,0,0,0,0,0,0,198,75.0,58.5,0,36.585625,200.0,216,73.8,56.9,0,45.963074,200,202,75.8,63.2,0,32.833515,200.0,210,75.4,61.2,0,31.126844,200.0,102,75.5,61.7,0,41.489365,100.0,99,75.5,61.4,0,25.516445,100.0,105,74.1,60.4,0,31.946827,100,201,73.7,59.8,0,25.042358,200,203,75.4,58.4,0,33.690186,200.0,100,73.0,57.7,0,41.080235,100,201,72.9,57.2,0,29.27917,200,84.8,83.6,94.4,145.1,104.9,118.7,1.2,0.5,30.03
20180710,400,73.3,76.4,32.2128007,14.28884667,256,46.8,43.6,4.05,79.5,76.2,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.05,7.5,200,84.5,76.4,71.7,0.0,0.0,0.0,62.4,0.0,0,75.6,0.0,63.4,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.6,73.9,54.4,30.0,15,71.7,65.63636,39.4,0,68,2.98,63.4,0.8125,54.4,0,0,90.0,87.9,11.7,4.2,1.5,15,15,100.0,64.1,100,100,29.1,0,71.6,1.05,66.034485,65.534485,0,11.7,0,0,1,53.9,1,72,151,81.5,0,0.0,0.0,75.39568,63.12234,0.0,69.6,68.2,1.0,2200.0,14,73.8,75.7,0,100.0,260.0,2,71.5,74.2,0,0.03502218,0,-10,74.2,73.2,0,0.0,0.0,1277,80.8,75.4,0,0.031793132,700,135,76.5,75.3,0,0.0,0.0,52,75.8,75.6,0,0.0,0.0,-1,75.8,76.2,0,0.0,0.0,39,72.5,76.5,0,0.0,0,42,74.1,76.2,0,0.036836937,0.0,5,72.9,77.1,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.3,74.6,0,0.0,0,100,74.8,57.2,0,43.161,100,202,71.5,57.7,0,34.209583,200,203,72.2,57.5,0,37.632526,200,199,76.5,57.8,0,23.832336,200,97,75.5,61.2,0,35.991592,100.0,202,74.4,59.0,0,30.119356,200.0,205,74.8,59.4,0,29.497368,200.0,103,74.2,61.4,0,30.64709,100.0,200,74.7,59.9,0,30.68611,200.0,103,72.2,58.9,0,34.96865,100,103,74.9,56.8,0,40.812813,100.0,107,74.0,57.2,0,42.404667,100,208,74.9,57.5,0,37.920967,200.0,99,75.0,60.0,0,27.020174,100.0,209,72.6,58.3,0,39.418663,200,195,75.1,60.9,0,37.227543,200.0,199,74.5,58.9,0,25.43036,200.0,101,73.5,60.7,0,31.476757,100.0,205,73.0,56.9,0,33.77865,200.0,206,72.4,58.0,0,22.390755,200,101,75.0,56.4,0,43.860645,100.0,206,73.7,56.6,0,42.13524,200.0,202,75.3,57.2,0,28.04892,200.0,0,75.4,74.6,0,0.0,0.0,202,75.4,57.5,0,27.734375,200.0,203,74.5,60.1,0,41.10331,200.0,204,75.6,58.9,0,33.36576,200.0,154,73.1,58.9,0,41.761875,150.0,197,74.7,57.8,0,29.424051,200.0,205,74.2,57.1,0,34.839787,200.0,101,75.1,56.5,0,45.25374,100.0,207,74.4,56.2,0,42.74768,200.0,203,75.3,57.5,0,36.275085,200.0,105,75.4,59.0,0,30.71165,100.0,206,74.3,64.5,0,29.990976,200.0,102,74.2,59.6,0,27.365885,100,105,75.0,60.1,0,34.10455,100.0,108,74.1,282.1,0,29.00423,100.0,199,74.7,58.3,0,29.690964,200.0,206,74.4,57.5,0,43.511066,200.0,94,75.8,58.6,0,33.448204,100.0,105,75.2,58.2,0,35.88718,100.0,205,75.2,56.6,0,30.78094,200.0,104,74.1,58.8,0,36.907154,100.0,217,72.9,55.9,0,49.067802,200.0,100,75.6,59.6,0,27.544502,100.0,128,74.5,57.6,0,29.41822,100.0,0,0,0,0,0,0,203,74.9,57.6,0,36.585625,200.0,216,73.4,56.2,0,45.963074,200,202,75.7,61.3,0,32.833515,200.0,209,75.0,59.7,0,31.126844,200.0,103,75.3,60.1,0,41.489365,100.0,100,75.3,59.8,0,25.516445,100.0,105,73.9,59.1,0,31.946827,100,201,73.5,58.7,0,25.042358,200,205,75.3,57.3,0,33.690186,200.0,100,72.6,56.9,0,41.080235,100,201,72.7,56.4,0,29.27917,200,84.8,83.6,94.3,147.1,104.9,118.9,1.4,-0.1,30.03
20180710,405,73.2,76.6,32.17700131,19.26354167,258,46.9,44.0,4.1,77.6,74.6,-0.1,4.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.1,7.5,200,84.9,76.2,72.0,0.0,0.0,0.0,62.4,0.0,0,75.5,0.0,63.4,0.8125,41.6,0,0,-0.2,1.4,0,0,0,74.4,73.6,54.6,30.0,15,63.8,65.63636,42.2,0,68,2.97,63.4,0.8125,54.1,0,0,90.9,88.0,14.0,4.5,1.7,15,15,100.0,64.95,100,100,27.2,0,71.6,1.05,66.034485,65.534485,0,11.6,0,0,1,56.7,1,72,152,81.5,0,0.0,0.0,75.02775,63.65086,0.0,69.7,68.3,1.0,2200.0,12,73.8,75.7,0,100.0,260.0,2,71.5,74.2,0,0.03502218,0,-10,74.2,73.3,0,0.0,0.0,1277,80.8,75.4,0,0.031793132,700,136,76.6,75.3,0,0.0,0.0,53,75.9,75.7,0,0.0,0.0,-1,75.9,76.2,0,0.0,0.0,38,72.5,76.6,0,0.0,0,41,74.1,76.1,0,0.036836937,0.0,3,72.9,77.2,0,99.908875,950,-5,0,75.1,0,0.0,0,-4,73.3,74.6,0,0.0,0,101,74.6,56.6,0,43.161,100,204,71.2,57.2,0,34.209583,200,202,71.8,57.0,0,37.632526,200,200,76.3,57.1,0,23.832336,200,97,75.4,60.0,0,35.991592,100.0,200,74.3,58.1,0,30.119356,200.0,204,74.7,58.3,0,29.497368,200.0,103,73.9,60.3,0,30.64709,100.0,199,74.6,58.8,0,30.68611,200.0,104,72.1,58.0,0,34.96865,100,103,74.8,56.4,0,40.812813,100.0,106,73.9,56.7,0,42.404667,100,211,74.8,56.9,0,37.920967,200.0,100,74.9,59.0,0,27.020174,100.0,211,72.4,57.6,0,39.418663,200,196,75.0,59.7,0,37.227543,200.0,203,74.4,57.9,0,25.43036,200.0,101,73.2,59.7,0,31.476757,100.0,203,72.8,56.3,0,33.77865,200.0,206,72.2,57.4,0,22.390755,200,101,74.9,56.0,0,43.860645,100.0,205,73.5,56.3,0,42.13524,200.0,203,75.2,56.6,0,28.04892,200.0,0,75.4,74.4,0,0.0,0.0,203,75.3,56.8,0,27.734375,200.0,203,74.3,59.1,0,41.10331,200.0,205,75.5,57.9,0,33.36576,200.0,155,72.8,58.1,0,41.761875,150.0,201,74.6,57.2,0,29.424051,200.0,205,74.1,56.5,0,34.839787,200.0,101,74.9,56.0,0,45.25374,100.0,207,74.1,55.8,0,42.74768,200.0,204,75.2,56.9,0,36.275085,200.0,105,75.4,58.1,0,30.71165,100.0,206,74.1,64.1,0,29.990976,200.0,103,74.0,58.6,0,27.365885,100,105,75.0,59.1,0,34.10455,100.0,108,73.9,282.0,0,29.00423,100.0,198,74.5,57.5,0,29.690964,200.0,206,74.2,56.9,0,43.511066,200.0,94,75.7,57.8,0,33.448204,100.0,104,75.2,57.8,0,35.88718,100.0,207,75.1,56.2,0,30.78094,200.0,104,74.0,58.0,0,36.907154,100.0,221,72.3,55.5,0,49.067802,200.0,101,75.6,58.6,0,27.544502,100.0,133,74.3,56.9,0,29.41822,100.0,0,0,0,0,0,0,202,74.8,57.0,0,36.585625,200.0,213,73.1,55.7,0,45.963074,200,203,75.6,59.9,0,32.833515,200.0,210,74.7,58.6,0,31.126844,200.0,103,75.1,59.0,0,41.489365,100.0,100,75.1,58.8,0,25.516445,100.0,106,73.7,58.2,0,31.946827,100,203,73.3,58.1,0,25.042358,200,206,75.2,56.6,0,33.690186,200.0,100,72.3,56.3,0,41.080235,100,201,72.5,55.9,0,29.27917,200,84.9,83.7,94.5,147.0,105.0,118.9,1.2,-0.1,30.03
20180710,410,73.2,77.0,32.25493588,19.26354167,253,46.7,43.7,4.15,76.3,73.4,-0.1,4.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,84.8,76.4,72.3,0.0,0.0,0.0,62.4,0.0,0,75.3,0.0,63.4,0.8125,41.4,0,0,-0.2,1.4,0,0,0,74.3,73.5,54.8,30.0,15,57.2,65.63636,43.5,0,68,2.98,63.4,0.8125,53.8,0,0,91.2,87.9,14.2,4.8,1.7,15,15,98.6,65.8,100,100,27.2,0,71.6,1.1,66.034485,65.534485,0,11.7,0,0,1,58.2,1,72,150,81.6,0,0.0,0.0,74.683136,64.14587,0.0,69.7,68.4,1.0,2200.0,13,73.9,75.8,0,100.0,260.0,2,71.5,74.2,0,0.03502218,0,-10,74.2,73.3,0,0.0,0.0,1278,80.8,75.4,0,0.031793132,700,136,76.6,75.3,0,0.0,0.0,53,75.9,75.7,0,0.0,0.0,-1,75.9,76.2,0,0.0,0.0,40,72.5,76.6,0,0.0,0,42,74.1,76.2,0,0.036836937,0.0,3,72.9,77.2,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.3,74.7,0,0.0,0,100,74.5,56.6,0,43.161,100,204,70.9,57.1,0,34.209583,200,203,71.5,56.9,0,37.632526,200,200,76.2,57.0,0,23.832336,200,97,75.4,59.4,0,35.991592,100.0,201,74.2,57.8,0,30.119356,200.0,206,74.5,57.8,0,29.497368,200.0,102,73.7,59.7,0,30.64709,100.0,197,74.5,58.3,0,30.68611,200.0,105,71.9,57.6,0,34.96865,100,103,74.7,56.5,0,40.812813,100.0,106,73.8,56.7,0,42.01917,100,210,74.6,56.8,0,37.920967,200.0,101,74.9,58.6,0,27.020174,100.0,209,72.3,57.3,0,39.418663,200,197,74.8,59.0,0,37.227543,200.0,202,74.3,57.5,0,25.43036,200.0,102,73.0,59.2,0,31.476757,100.0,204,72.6,56.2,0,33.77865,200.0,205,72.1,57.3,0,22.390755,200,102,74.8,56.0,0,43.860645,100.0,206,73.4,56.3,0,42.13524,200.0,204,75.1,56.5,0,28.04892,200.0,-1,75.3,74.1,0,0.0,0.0,203,75.1,56.6,0,27.734375,200.0,204,74.1,58.7,0,41.10331,200.0,206,75.4,57.5,0,33.36576,200.0,155,72.5,57.8,0,41.761875,150.0,202,74.6,56.9,0,29.424051,200.0,206,74.0,56.3,0,34.839787,200.0,102,74.8,56.1,0,45.25374,100.0,208,73.9,55.9,0,42.74768,200.0,205,75.1,56.7,0,36.275085,200.0,106,75.3,57.7,0,30.71165,100.0,204,73.9,63.7,0,29.573652,200.0,104,73.8,58.1,0,27.365885,100,105,74.9,58.6,0,34.10455,100.0,109,73.7,282.0,0,29.00423,100.0,199,74.4,57.2,0,29.690964,200.0,206,74.0,56.7,0,43.511066,200.0,96,75.6,57.5,0,33.448204,100.0,105,75.2,57.8,0,35.88718,100.0,207,75.0,56.2,0,30.78094,200.0,104,73.9,57.6,0,36.907154,100.0,225,71.9,55.6,0,49.067802,200.0,101,75.5,58.1,0,27.544502,100.0,128,74.1,56.7,0,29.41822,100.0,0,0,0,0,0,0,199,74.7,56.8,0,36.585625,200.0,217,72.9,55.8,0,45.963074,200,203,75.4,59.2,0,32.833515,200.0,210,74.5,58.1,0,31.126844,200.0,103,74.9,58.4,0,41.489365,100.0,101,75.0,58.3,0,25.516445,100.0,106,73.6,57.8,0,31.946827,100,203,73.1,57.8,0,25.042358,200,207,75.1,56.4,0,33.690186,200.0,100,72.0,56.2,0,41.080235,100,201,72.4,55.9,0,29.27917,200,84.9,83.6,94.5,148.0,105.0,119.2,1.2,0.0,30.03
20180710,415,73.1,76.9,32.16050371,19.26354167,252,46.6,43.9,4.15,75.1,72.3,-0.1,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.15,7.5,200,84.5,76.7,72.4,0.0,0.0,0.0,62.4,0.0,0,75.3,0.0,63.4,0.8125,41.5,0,0,-0.2,1.4,0,0,0,74.1,73.4,55.45,30.0,15,51.0,65.63636,40.3,0,68,2.97,63.4,0.8125,53.6,0,0,91.7,88.0,11.2,4.4,1.7,15,15,95.1,65.85,100,100,29.0,0,71.6,1.15,66.034485,65.534485,0,12.1,0,0,1,58.8,1,72,149,81.6,0,0.0,0.0,74.35724,64.61399,0.0,69.7,68.4,1.0,2200.0,12,73.9,75.8,0,100.0,260.0,2,71.5,74.3,0,0.03502218,0,-11,74.2,73.4,0,0.0,0.0,1277,80.8,75.5,0,0.031793132,700,136,76.6,75.3,0,0.0,0.0,52,75.9,75.7,0,0.0,0.0,-1,75.9,76.2,0,0.0,0.0,36,72.5,76.6,0,0.0,0,41,74.1,76.2,0,0.036836937,0.0,2,72.9,77.3,0,99.908875,950,-3,0,75.1,0,0.0,0,-4,73.3,74.7,0,0.0,0,101,74.4,56.6,0,43.161,100,204,70.7,57.1,0,34.209583,200,203,71.3,57.0,0,37.632526,200,200,76.1,56.9,0,23.832336,200,97,75.4,59.0,0,35.991592,100.0,201,74.0,57.6,0,30.119356,200.0,206,74.4,57.6,0,29.497368,200.0,102,73.6,59.5,0,30.64709,100.0,199,74.4,58.0,0,30.68611,200.0,104,71.8,57.5,0,34.96865,100,103,74.6,56.6,0,40.812813,100.0,104,73.7,56.9,0,42.01917,100,211,74.5,56.8,0,37.920967,200.0,102,74.9,58.4,0,27.020174,100.0,210,72.1,57.2,0,39.418663,200,195,74.7,58.7,0,37.227543,200.0,202,74.2,57.3,0,25.43036,200.0,101,72.9,58.9,0,31.476757,100.0,222,72.4,56.3,0,33.77865,200.0,206,71.9,57.4,0,22.390755,200,101,74.8,56.2,0,43.860645,100.0,206,73.3,56.4,0,42.13524,200.0,201,75.0,56.6,0,28.04892,200.0,0,75.3,73.9,0,0.0,0.0,204,75.0,56.6,0,27.734375,200.0,203,74.0,58.5,0,41.10331,200.0,207,75.3,57.3,0,33.36576,200.0,154,72.3,57.7,0,41.761875,150.0,204,74.5,56.9,0,29.424051,200.0,206,73.9,56.4,0,34.839787,200.0,102,74.7,56.2,0,45.25374,100.0,209,73.7,56.1,0,42.74768,200.0,207,75.0,56.8,0,36.275085,200.0,106,75.3,57.5,0,30.71165,100.0,205,73.8,64.0,0,29.573652,200.0,103,73.5,57.8,0,27.365885,100,106,74.8,58.3,0,34.10455,100.0,109,73.5,282.1,0,29.00423,100.0,196,74.3,57.2,0,29.690964,200.0,207,73.9,56.7,0,43.511066,200.0,95,75.6,57.4,0,33.448204,100.0,104,75.1,57.9,0,35.88718,100.0,206,74.9,56.3,0,30.78094,200.0,104,73.9,57.5,0,36.907154,100.0,236,71.4,55.7,0,49.067802,200.0,100,75.5,57.9,0,27.544502,100.0,130,74.0,56.7,0,29.41822,100.0,0,0,0,0,0,0,201,74.6,56.9,0,36.585625,200.0,220,72.7,55.9,0,45.963074,200,202,75.3,58.8,0,32.833515,200.0,209,74.3,57.9,0,31.126844,200.0,103,74.8,58.2,0,41.489365,100.0,102,74.9,58.0,0,25.516445,100.0,106,73.4,57.7,0,31.946827,100,205,73.0,57.8,0,25.042358,200,207,75.0,56.4,0,33.690186,200.0,100,71.8,56.3,0,41.080235,100,202,72.3,56.0,0,29.27917,200,85.0,83.8,94.5,148.0,105.0,119.1,1.2,-0.1,30.03
20180710,420,73.0,77.2,32.14376128,19.26354167,246,45.9,43.5,4.2,74.1,71.6,-0.1,5.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.2,7.5,200,84.7,76.5,72.5,0.0,0.0,0.0,62.4,0.0,0,75.2,0.0,63.4,0.8125,41.4,0,0,-0.2,1.4,0,0,0,74.0,73.4,56.1,30.0,15,45.2,65.63636,43.9,0,68,2.96,63.4,0.8125,53.5,0,0,93.4,88.1,14.4,4.4,2.0,15,15,94.0,65.9,100,100,30.8,0,71.6,1.1,66.034485,65.534485,0,12.1,0,0,1,58.5,1,72,165,81.3,0,71.30584,2000.0,74.05341,65.05041,0.0,69.7,68.5,1.0,2200.0,13,73.9,75.7,0,100.0,260.0,1,71.6,74.3,0,0.03502218,0,-11,74.3,73.4,0,0.0,0.0,1278,80.8,75.5,0,0.031793132,700,137,76.6,75.3,0,64.51455,1200.0,52,76.0,75.7,0,0.0,0.0,-1,75.9,76.3,0,0.0,0.0,38,72.5,76.6,0,0.0,0,41,74.1,76.2,0,0.036836937,0.0,3,72.9,77.3,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.3,74.7,0,0.0,0,101,74.3,57.1,0,43.161,100,204,70.5,57.6,0,34.209583,200,202,71.1,57.5,0,37.632526,200,200,76.1,57.4,0,23.832336,200,97,75.3,59.0,0,35.991592,100.0,202,73.9,57.8,0,30.119356,200.0,206,74.3,57.7,0,29.497368,200.0,103,73.5,59.5,0,30.64709,100.0,198,74.3,58.2,0,30.68611,200.0,104,71.7,57.7,0,34.96865,100,103,74.5,57.3,0,40.812813,100.0,103,73.5,57.4,0,42.01917,100,211,74.3,57.2,0,37.920967,200.0,101,74.8,58.6,0,27.020174,100.0,208,72.0,57.5,0,39.418663,200,197,74.6,58.7,0,37.227543,200.0,201,74.1,57.5,0,25.43036,200.0,101,72.7,59.0,0,31.476757,100.0,208,72.3,56.7,0,33.77865,200.0,207,71.8,57.8,0,22.390755,200,101,74.7,56.8,0,43.860645,100.0,205,73.2,57.1,0,42.13524,200.0,201,74.9,57.0,0,28.04892,200.0,-1,75.3,73.7,0,0.0,0.0,204,75.0,57.1,0,27.734375,200.0,204,73.8,58.6,0,41.10331,200.0,206,75.2,57.4,0,33.36576,200.0,154,72.1,58.0,0,41.761875,150.0,202,74.5,57.2,0,29.424051,200.0,204,73.9,56.9,0,34.839787,200.0,102,74.6,56.8,0,45.25374,100.0,206,73.5,56.8,0,42.74768,200.0,204,74.9,57.2,0,36.275085,200.0,106,75.2,57.7,0,30.71165,100.0,206,73.6,64.2,0,29.573652,200.0,104,73.3,58.0,0,27.365885,100,106,74.8,58.5,0,34.10455,100.0,109,73.3,281.8,0,29.00423,100.0,197,74.2,57.5,0,29.690964,200.0,208,73.8,57.2,0,43.511066,200.0,95,75.5,57.7,0,33.448204,100.0,105,75.1,58.3,0,35.88718,100.0,207,74.8,56.9,0,30.78094,200.0,105,73.8,57.8,0,36.907154,100.0,230,71.2,56.4,0,49.067802,200.0,100,75.4,58.1,0,27.544502,100.0,129,73.9,57.1,0,29.41822,100.0,0,0,0,0,0,0,204,74.5,57.3,0,36.585625,200.0,217,72.5,56.5,0,45.963074,200,203,75.2,58.7,0,32.833515,200.0,210,74.1,58.1,0,31.126844,200.0,104,74.6,58.2,0,41.489365,100.0,101,74.7,58.2,0,25.516445,100.0,105,73.3,57.9,0,31.946827,100,205,72.9,58.1,0,25.042358,200,206,74.9,56.7,0,33.690186,200.0,100,71.7,56.8,0,41.080235,100,200,72.2,56.6,0,29.27917,200,85.0,83.7,94.4,147.0,105.1,118.9,1.2,0.0,30.03
20180710,425,73.0,77.7,32.24052486,19.26354167,245,45.4,43.5,4.3,73.0,70.9,-0.2,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,84.9,76.5,72.85,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,41.5,0,0,-0.2,1.4,0,0,0,74.0,73.3,58.15,30.0,15,40.6,65.63636,40.6,0,68,2.95,63.4,0.8125,53.5,0,0,95.3,87.4,11.6,4.4,2.2,15,15,95.6,65.6,100,100,30.5,0,71.6,1.1,66.034485,65.534485,0,12.0,0,0,1,57.7,1,72,155,78.9,0,99.9632,2000.0,73.770546,65.45673,0.0,69.7,68.6,1.0,2200.0,13,73.9,75.6,0,100.0,260.0,2,71.6,74.3,0,0.03502218,0,-11,74.3,73.4,0,0.0,0.0,1278,80.8,75.5,0,0.031793132,700,134,76.7,75.3,0,100.0,1200.0,52,76.0,75.8,0,0.0,0.0,-1,76.0,76.3,0,0.0,0.0,35,72.6,76.6,0,0.0,0,42,74.1,76.2,0,0.036836937,0.0,2,72.9,77.4,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.3,74.8,0,0.0,0,100,74.3,58.5,0,43.161,100,203,70.4,58.8,0,34.209583,200,202,71.0,58.9,0,37.632526,200,200,76.0,58.5,0,23.832336,200,97,75.2,59.6,0,35.991592,100.0,200,73.9,58.8,0,30.119356,200.0,206,74.2,58.5,0,29.497368,200.0,103,73.4,60.2,0,30.64709,100.0,197,74.3,59.0,0,30.68611,200.0,104,71.6,58.7,0,34.96865,100,103,74.4,58.7,0,40.812813,100.0,103,73.5,58.7,0,42.01917,100,211,74.2,58.4,0,37.920967,200.0,101,74.8,59.4,0,27.020174,100.0,206,71.9,58.6,0,39.418663,200,195,74.5,59.2,0,37.227543,200.0,201,74.0,58.4,0,25.43036,200.0,101,72.7,59.7,0,31.476757,100.0,214,72.2,58.1,0,33.77865,200.0,209,71.7,59.0,0,22.390755,200,101,74.6,58.2,0,43.860645,100.0,204,73.1,58.6,0,42.13524,200.0,202,74.9,58.2,0,28.04892,200.0,0,75.2,73.5,0,0.0,0.0,200,74.9,58.3,0,27.734375,200.0,203,73.7,59.4,0,41.10331,200.0,205,75.2,58.3,0,33.36576,200.0,154,72.0,59.0,0,41.761875,150.0,203,74.4,58.3,0,29.424051,200.0,206,73.8,58.1,0,34.839787,200.0,101,74.6,58.3,0,45.25374,100.0,207,73.4,58.4,0,42.74768,200.0,205,74.9,58.4,0,36.275085,200.0,106,75.2,58.6,0,30.71165,100.0,203,73.5,64.5,0,29.573652,200.0,104,73.2,58.8,0,27.365885,100,106,74.7,59.2,0,34.10455,100.0,109,73.2,282.0,0,29.00423,100.0,199,74.1,58.4,0,29.690964,200.0,207,73.7,58.4,0,43.511066,200.0,95,75.4,58.6,0,33.448204,100.0,104,75.1,59.5,0,35.88718,100.0,205,74.8,58.4,0,30.78094,200.0,104,73.8,58.6,0,36.907154,100.0,225,71.0,58.0,0,49.067802,200.0,100,75.3,58.8,0,27.544502,100.0,129,73.8,58.2,0,29.41822,100.0,0,0,0,0,0,0,203,74.4,58.4,0,36.585625,200.0,217,72.3,58.1,0,45.963074,200,204,75.1,59.3,0,32.833515,200.0,209,74.0,58.9,0,31.126844,200.0,103,74.5,58.9,0,41.489365,100.0,102,74.6,58.9,0,25.516445,100.0,106,73.2,58.8,0,31.946827,100,204,72.7,59.1,0,25.042358,200,207,74.8,57.9,0,33.690186,200.0,100,71.6,58.1,0,41.080235,100,202,72.1,58.0,0,29.27917,200,85.0,83.7,94.5,148.0,105.1,119.2,1.2,0.0,30.03
20180710,430,72.9,77.6,32.1460605,19.26354167,242,44.4,42.6,4.3,72.3,70.3,-0.2,6.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,84.9,76.4,73.2,0.0,0.0,0.0,62.4,0.0,0,74.9,0.0,63.4,0.8125,41.4,0,0,-0.2,1.4,0,0,0,73.9,73.2,60.2,30.0,15,36.9,65.63636,41.4,0,68,2.93,63.4,0.8125,53.9,0,0,95.6,87.1,11.4,4.4,2.1,15,15,95.9,65.3,100,100,29.9,0,71.6,1.1,66.034485,65.534485,0,11.7,0,0,1,56.1,1,72,157,78.0,0,99.9632,2000.0,73.50864,65.832954,0.0,69.7,68.6,1.0,2200.0,13,73.9,75.6,0,100.0,260.0,2,71.6,74.3,0,0.03502218,0,-11,74.3,73.5,0,0.0,0.0,1278,80.8,75.5,0,0.031793132,700,135,76.7,75.3,0,100.0,1200.0,53,76.0,75.8,0,96.374146,500.0,-2,76.0,76.3,0,94.29555,250.0,39,72.6,76.7,0,0.0,0,41,74.1,76.2,0,0.036836937,0.0,2,72.9,77.5,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.3,74.8,0,0.0,0,100,74.2,60.1,0,43.161,100,201,70.4,60.4,0,34.209583,200,201,71.1,60.4,0,37.632526,200,360,75.8,60.0,0,28.562874,350,97,75.2,60.5,0,35.991592,100.0,199,73.8,60.0,0,30.119356,200.0,204,74.1,59.7,0,29.497368,200.0,101,73.3,61.2,0,30.64709,100.0,194,74.2,60.2,0,30.68611,200.0,105,71.6,60.0,0,34.96865,100,102,74.4,60.4,0,40.812813,100.0,102,73.4,60.2,0,42.01917,100,208,74.2,59.9,0,37.920967,200.0,101,74.7,60.5,0,27.020174,100.0,205,71.8,60.1,0,39.418663,200,196,74.4,60.2,0,37.227543,200.0,201,73.9,59.6,0,25.43036,200.0,101,72.6,60.8,0,31.476757,100.0,191,72.1,59.6,0,33.77865,200.0,204,71.6,60.5,0,22.390755,200,100,74.6,60.0,0,43.860645,100.0,203,73.1,60.3,0,42.13524,200.0,200,74.8,59.7,0,28.04892,200.0,0,75.2,73.3,0,0.0,0.0,200,74.8,59.8,0,27.734375,200.0,202,73.6,60.5,0,41.10331,200.0,205,75.1,59.6,0,33.36576,200.0,153,71.9,60.4,0,41.761875,150.0,201,74.4,59.8,0,29.424051,200.0,204,73.7,59.7,0,34.839787,200.0,100,74.5,60.0,0,45.25374,100.0,206,73.4,60.1,0,42.74768,200.0,205,74.8,59.9,0,36.275085,200.0,105,75.2,59.9,0,30.71165,100.0,204,73.5,65.4,0,29.573652,200.0,104,73.1,59.9,0,27.365885,100,105,74.7,60.3,0,34.10455,100.0,108,73.1,282.4,0,29.00423,100.0,198,74.1,59.8,0,29.690964,200.0,206,73.7,59.9,0,43.511066,200.0,94,75.4,60.0,0,33.448204,100.0,104,75.1,61.0,0,35.88718,100.0,205,74.7,60.0,0,30.78094,200.0,104,73.7,59.9,0,36.907154,100.0,224,70.8,59.7,0,49.067802,200.0,100,75.3,60.0,0,27.544502,100.0,124,73.7,59.7,0,29.41822,100.0,0,0,0,0,0,0,200,74.4,59.9,0,36.585625,200.0,215,72.2,59.8,0,45.963074,200,203,75.1,60.1,0,32.833515,200.0,208,74.0,60.1,0,31.126844,200.0,103,74.4,59.9,0,41.489365,100.0,102,74.5,60.0,0,25.516445,100.0,105,73.1,60.1,0,31.946827,100,204,72.6,60.5,0,25.042358,200,206,74.8,59.3,0,33.690186,200.0,100,71.5,59.8,0,41.080235,100,202,72.1,59.7,0,29.27917,200,85.1,83.8,94.5,146.0,105.2,119.3,1.9,0.0,30.03
20180710,435,72.8,78.0,32.14798816,19.26354167,241,42.8,41.2,4.3,71.8,69.9,-0.1,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,84.7,76.4,73.35,0.0,0.0,0.0,62.4,0.0,0,74.7,0.0,63.4,0.8125,41.7,0,0,-0.2,1.4,0,0,0,74.0,73.2,61.05,30.0,15,34.0,65.63636,41.4,0,68,2.93,63.4,0.8125,54.3,0,0,93.8,87.1,11.6,4.4,2.2,15,15,94.9,65.45,100,100,29.9,0,71.6,1.1,66.034485,65.534485,0,11.7,0,0,1,54.2,1,72,157,77.7,0,99.9632,2000.0,73.26844,66.17798,0.0,69.8,68.5,1.0,2200.0,12,73.9,75.5,0,100.0,260.0,2,71.6,74.4,0,0.03502218,0,-11,74.3,73.5,0,0.0,0.0,1278,80.8,75.6,0,0.031793132,700,135,76.7,75.4,0,100.0,1200.0,52,76.0,75.7,0,100.0,500.0,-2,76.0,76.1,0,100.0,250.0,39,72.6,76.6,0,0.0,0,42,74.2,76.2,0,0.036836937,0.0,2,72.9,77.5,0,99.908875,950,-5,0,75.2,0,0.0,0,-4,73.3,74.8,0,0.0,0,100,74.1,61.5,0,43.161,100,202,70.4,61.8,0,34.209583,200,201,71.1,61.8,0,37.632526,200,360,75.5,61.4,0,28.562874,350,97,75.2,61.6,0,35.991592,100.0,197,73.8,61.3,0,30.119356,200.0,204,74.1,61.0,0,29.497368,200.0,102,73.3,62.3,0,30.64709,100.0,197,74.2,61.4,0,30.68611,200.0,105,71.6,61.2,0,34.96865,100,102,74.3,61.8,0,40.812813,100.0,103,73.3,61.7,0,42.01917,100,207,74.1,61.3,0,37.920967,200.0,101,74.7,61.8,0,27.020174,100.0,206,71.7,61.4,0,39.418663,200,195,74.4,61.3,0,37.227543,200.0,200,73.9,60.9,0,25.43036,200.0,99,72.5,61.9,0,31.476757,100.0,199,72.0,61.1,0,33.77865,200.0,203,71.6,61.9,0,22.390755,200,100,74.6,61.5,0,43.860645,100.0,205,73.0,61.7,0,42.13524,200.0,200,74.8,61.2,0,28.04892,200.0,0,75.1,73.2,0,0.0,0.0,203,74.7,61.2,0,27.734375,200.0,201,73.6,61.8,0,41.10331,200.0,204,75.0,60.8,0,33.36576,200.0,152,71.8,61.6,0,41.761875,150.0,200,74.4,61.2,0,29.424051,200.0,204,73.6,61.1,0,34.839787,200.0,101,74.5,61.5,0,45.25374,100.0,206,73.3,61.6,0,42.74768,200.0,202,74.8,61.3,0,36.275085,200.0,106,75.1,61.1,0,30.71165,100.0,203,73.4,66.0,0,29.573652,200.0,103,73.1,61.2,0,27.365885,100,106,74.6,61.5,0,34.10455,100.0,107,73.1,282.1,0,29.00423,100.0,204,74.0,61.1,0,29.690964,200.0,207,73.7,61.3,0,43.511066,200.0,93,75.4,61.3,0,33.448204,100.0,103,75.1,62.4,0,35.88718,100.0,204,74.6,61.4,0,30.78094,200.0,104,73.7,61.2,0,36.907154,100.0,223,70.8,61.2,0,49.067802,200.0,100,75.2,61.3,0,27.544502,100.0,120,73.7,61.1,0,29.41822,100.0,0,0,0,0,0,0,203,74.3,61.4,0,36.585625,200.0,213,72.2,61.2,0,45.963074,200,201,75.1,61.3,0,32.833515,200.0,208,74.0,61.3,0,31.126844,200.0,103,74.4,61.2,0,41.489365,100.0,101,74.5,61.2,0,25.516445,100.0,105,73.1,61.4,0,31.946827,100,200,72.6,61.8,0,25.042358,200,206,74.8,60.8,0,33.690186,200.0,100,71.5,61.2,0,41.080235,100,200,72.0,61.1,0,29.27917,200,85.1,83.9,94.5,146.0,105.2,119.3,1.1,1.7,30.03
20180710,440,72.8,78.2,32.18643315,19.26354167,238,41.7,40.3,4.4,71.4,69.6,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,84.7,76.4,73.5,0.0,0.0,0.0,62.8,0.0,0,74.6,0.0,63.8,0.8125,41.7,0,0,-0.2,1.4,0,0,0,74.0,73.3,61.9,30.0,15,31.0,66.0,39.7,0,68,2.93,63.8,0.8125,54.8,0,0,92.8,87.0,13.7,4.4,2.1,15,15,94.6,65.6,100,100,29.9,0,71.6,1.05,66.155174,65.655174,0,11.9,0,0,1,52.0,1,72,158,77.6,0,99.9632,2000.0,73.11709,66.53744,0.0,69.8,68.6,1.0,2200.0,13,74.0,75.5,0,100.0,260.0,1,71.6,74.4,0,0.03502218,0,-11,74.3,73.5,0,0.0,0.0,1278,80.9,75.6,0,0.031793132,700,135,76.7,75.4,0,100.0,1200.0,52,76.1,75.7,0,100.0,500.0,-2,76.0,76.0,0,100.0,250.0,38,72.6,76.7,0,0.0,0,41,74.2,76.3,0,0.036836937,0.0,2,72.9,77.6,0,99.908875,950,-5,0,75.2,0,0.0,0,-4,73.3,74.8,0,0.0,0,100,74.1,62.4,0,43.161,100,201,70.5,62.7,0,34.209583,200,200,71.2,62.6,0,37.632526,200,360,75.3,62.3,0,28.562874,350,97,75.1,62.5,0,35.991592,100.0,197,73.7,62.3,0,30.119356,200.0,206,74.1,61.9,0,29.497368,200.0,101,73.3,63.1,0,30.64709,100.0,195,74.1,62.3,0,30.68611,200.0,104,71.7,62.1,0,34.96865,100,101,74.3,62.6,0,40.812813,100.0,101,73.3,62.5,0,42.01917,100,208,74.1,62.3,0,37.920967,200.0,101,74.7,62.6,0,27.020174,100.0,205,71.7,62.3,0,39.418663,200,194,74.3,62.2,0,37.227543,200.0,201,73.9,61.8,0,25.43036,200.0,99,72.6,62.7,0,31.476757,100.0,195,72.0,62.0,0,33.77865,200.0,198,71.6,62.7,0,22.390755,200,100,74.5,62.3,0,43.860645,100.0,205,73.0,62.5,0,42.13524,200.0,199,74.7,62.1,0,28.04892,200.0,0,75.1,73.1,0,0.0,0.0,201,74.7,62.0,0,27.734375,200.0,202,73.5,62.7,0,41.10331,200.0,205,75.0,61.8,0,33.36576,200.0,152,71.8,62.5,0,41.761875,150.0,200,74.3,62.2,0,29.424051,200.0,206,73.6,62.0,0,34.839787,200.0,100,74.5,62.3,0,45.25374,100.0,206,73.3,62.3,0,42.74768,200.0,201,74.8,62.2,0,36.275085,200.0,105,75.1,62.0,0,30.71165,100.0,205,73.4,66.5,0,29.573652,200.0,104,73.1,62.1,0,27.365885,100,104,74.6,62.4,0,34.10455,100.0,108,73.0,282.1,0,29.00423,100.0,199,74.0,62.1,0,29.690964,200.0,206,73.7,62.2,0,43.511066,200.0,94,75.3,62.3,0,33.448204,100.0,104,75.1,63.2,0,35.88718,100.0,203,74.6,62.3,0,30.78094,200.0,104,73.7,62.2,0,36.907154,100.0,224,70.9,62.0,0,49.067802,200.0,99,75.2,62.2,0,27.544502,100.0,122,73.6,62.0,0,29.41822,100.0,0,0,0,0,0,0,202,74.3,62.3,0,36.585625,200.0,214,72.2,62.0,0,45.963074,200,201,75.1,62.2,0,32.833515,200.0,208,74.0,62.3,0,31.126844,200.0,103,74.4,62.1,0,41.489365,100.0,101,74.4,62.2,0,25.516445,100.0,104,73.1,62.4,0,31.946827,100,204,72.5,62.7,0,25.042358,200,205,74.7,61.8,0,33.690186,200.0,100,71.5,62.1,0,41.080235,100,201,72.0,62.0,0,29.27917,200,85.1,83.9,94.3,145.0,105.2,119.9,2.6,-1.3,30.03
20180710,445,72.8,78.1,32.16721012,19.26354167,237,41.4,41.4,4.45,69.9,69.5,-0.2,6.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,84.5,76.4,73.45,0.0,0.0,0.0,62.8,0.0,0,74.5,0.0,63.8,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.0,73.2,62.75,30.0,15,28.2,66.0,41.7,0,68,2.84,63.8,0.8125,55.2,0,0,92.0,88.9,12.0,4.7,2.2,15,15,94.5,65.6,100,100,29.9,0,71.6,1.05,66.155174,65.655174,0,11.8,0,0,1,49.5,1,72,158,77.5,0,99.9632,2000.0,72.90491,66.81524,0.0,69.8,68.5,1.0,2200.0,13,74.0,75.5,0,100.0,260.0,2,71.6,74.4,0,0.03502218,0,-10,74.3,73.6,0,0.0,0.0,1278,80.9,75.7,0,0.031793132,700,137,76.7,75.4,0,100.0,1200.0,52,76.1,75.6,0,100.0,500.0,-2,76.0,75.9,0,100.0,250.0,42,72.6,76.7,0,0.0,0,41,74.2,76.3,0,0.036836937,0.0,2,72.9,77.6,0,99.908875,950,-3,0,75.3,0,0.0,0,-4,73.3,74.9,0,0.0,0,99,74.1,63.0,0,43.161,100,199,70.5,63.3,0,34.209583,200,199,71.2,63.2,0,37.632526,200,355,75.2,62.9,0,28.562874,350,298,75.1,63.2,0,48.329,478.42282,193,73.7,63.0,0,30.119356,200.0,198,74.1,62.7,0,29.497368,200.0,101,73.3,63.8,0,30.64709,100.0,194,74.1,63.0,0,30.68611,200.0,101,71.7,62.8,0,34.96865,100,100,74.3,63.2,0,40.812813,100.0,100,73.3,63.1,0,42.01917,100,204,74.1,62.9,0,37.920967,200.0,100,74.6,63.3,0,27.020174,100.0,203,71.7,63.0,0,39.418663,200,192,74.3,62.9,0,37.227543,200.0,194,73.9,62.5,0,25.43036,200.0,98,72.6,63.3,0,31.476757,100.0,212,72.0,62.6,0,33.77865,200.0,200,71.5,63.3,0,22.390755,200,98,74.5,62.8,0,43.860645,100.0,200,73.0,63.1,0,42.13524,200.0,196,74.7,62.8,0,28.04892,200.0,6,75.1,72.6,0,16.648237,472.0306,199,74.7,62.7,0,27.734375,200.0,199,73.5,63.3,0,41.10331,200.0,203,75.0,62.5,0,33.36576,200.0,149,71.9,63.1,0,41.761875,150.0,200,74.3,62.8,0,29.424051,200.0,202,73.6,62.6,0,34.839787,200.0,100,74.5,62.9,0,45.25374,100.0,205,73.4,62.9,0,42.74768,200.0,198,74.7,62.9,0,36.275085,200.0,439,75.1,62.7,0,47.168583,452.02283,200,73.4,66.9,0,29.573652,200.0,104,73.0,62.8,0,27.365885,100,104,74.6,63.0,0,34.10455,100.0,104,72.9,282.0,0,29.00423,100.0,197,74.0,62.8,0,29.690964,200.0,203,73.7,62.8,0,43.511066,200.0,493,75.1,62.8,0,47.14912,500.0,95,75.0,63.7,0,35.88718,100.0,200,74.6,62.9,0,30.78094,200.0,103,73.7,62.9,0,36.907154,100.0,188,70.9,62.5,0,49.067802,200.0,481,75.1,62.9,0,43.701508,607.4306,104,73.6,62.7,0,29.41822,100.0,0,0,0,0,0,0,197,74.3,62.9,0,36.585625,200.0,197,72.2,62.6,0,45.963074,200,200,75.0,63.0,0,32.833515,200.0,206,74.0,63.0,0,31.126844,200.0,102,74.4,62.9,0,41.489365,100.0,100,74.4,62.9,0,25.516445,100.0,103,73.1,63.1,0,31.946827,100,203,72.5,63.3,0,25.042358,200,203,74.7,62.5,0,33.690186,200.0,100,71.6,62.7,0,41.080235,100,198,72.0,62.6,0,29.27917,200,85.2,83.9,94.6,150.0,105.3,119.7,1.2,0.0,30.03
20180710,450,72.7,78.2,32.11123347,19.26354167,240,45.6,44.3,4.5,69.8,68.4,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,84.6,76.2,73.4,0.0,0.0,0.0,62.8,0.0,0,74.3,0.0,63.8,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.0,73.3,63.6,30.0,15,25.9,66.0,48.4,0,68,2.69,63.8,0.8125,55.5,0,0,92.1,93.6,15.0,4.4,2.1,15,15,94.5,65.6,100,100,29.0,0,71.6,1.1,66.155174,65.655174,0,11.7,0,0,1,38.1,1,72,158,77.5,0,99.9632,2000.0,72.71446,67.06458,0.0,69.8,68.5,1.0,2200.0,11,74.0,75.6,0,100.0,260.0,2,71.6,74.4,0,0.03502218,0,-11,74.3,73.6,0,0.0,0.0,1278,80.9,75.7,0,0.031793132,700,137,76.7,75.4,0,100.0,1200.0,52,76.1,75.6,0,100.0,500.0,-2,76.1,75.9,0,100.0,250.0,42,72.6,76.7,0,0.0,0,41,74.2,76.3,0,0.036836937,0.0,3,72.9,77.6,0,99.908875,950,-5,0,75.3,0,0.0,0,-4,73.4,74.9,0,0.0,0,96,74.0,63.7,0,43.161,100,198,70.5,64.0,0,34.723385,200,196,71.3,63.9,0,38.063614,200,346,75.2,63.6,0,28.562874,350,540,74.9,63.4,0,56.613968,532.3976,186,73.7,63.6,0,30.119356,200.0,191,74.1,63.4,0,29.497368,200.0,97,73.3,64.4,0,30.64709,100.0,190,74.1,63.7,0,30.68611,200.0,100,71.7,63.5,0,34.96865,100,98,74.3,63.9,0,40.812813,100.0,94,73.3,63.8,0,42.01917,100,198,74.1,63.5,0,37.920967,200.0,98,74.6,64.0,0,27.020174,100.0,195,71.6,63.6,0,39.418663,200,185,74.3,63.6,0,37.227543,200.0,191,73.9,63.2,0,25.43036,200.0,94,72.6,64.0,0,31.476757,100.0,175,72.0,63.3,0,33.77865,200.0,192,71.5,64.0,0,22.390755,200,99,74.5,63.6,0,44.99546,100.0,192,72.9,63.8,0,43.232887,200.0,198,74.7,63.5,0,29.052729,200.0,536,75.0,63.6,0,47.413685,539.1527,208,74.6,63.5,0,28.90625,200.0,194,73.5,64.0,0,41.10331,200.0,634,74.9,63.1,0,48.36792,642.1815,149,71.8,63.9,0,43.83644,150.0,197,74.3,63.5,0,30.995823,200.0,196,73.6,63.3,0,36.019207,200.0,97,74.4,63.6,0,45.25374,100.0,200,73.4,63.6,0,42.74768,200.0,192,74.7,63.6,0,36.275085,200.0,511,75.1,63.2,0,50.162727,502.14508,196,73.4,67.4,0,29.573652,200.0,100,73.0,63.5,0,27.365885,100,103,74.6,63.7,0,34.10455,100.0,97,72.9,282.1,0,29.00423,100.0,197,74.0,63.4,0,29.690964,200.0,198,73.7,63.5,0,43.511066,200.0,494,74.7,63.5,0,47.66082,500.0,606,74.9,63.7,0,56.08205,606.291,191,74.6,63.6,0,30.78094,200.0,101,73.7,63.6,0,36.907154,100.0,164,71.0,63.3,0,49.51568,200.0,515,74.2,63.5,0,44.545868,514.5216,129,73.5,63.4,0,30.552505,100.0,0,0,0,0,0,0,193,74.2,63.6,0,36.585625,200.0,186,72.2,63.4,0,46.574894,200,768,74.2,63.3,0,47.023155,776.55066,198,74.1,63.7,0,31.126844,200.0,99,74.4,63.6,0,41.489365,100.0,104,74.2,63.6,0,25.516445,100.0,102,73.1,63.8,0,31.946827,100,201,72.6,64.0,0,25.042358,200,198,74.7,63.2,0,33.690186,200.0,99,71.6,63.4,0,41.080235,100,196,72.0,63.3,0,29.27917,200,85.2,83.9,94.5,146.0,105.3,119.9,3.2,0.0,30.03
20180710,455,72.7,78.6,32.19287951,19.26354167,236,43.9,42.7,4.5,70.3,68.8,-0.2,6.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,84.8,75.8,73.3,0.0,0.0,0.0,62.8,0.0,0,74.0,0.0,63.8,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.0,73.4,64.2,30.0,15,24.1,66.0,50.6,0,68,2.63,63.8,0.8125,56.0,0,0,90.6,95.4,15.4,4.2,1.9,15,15,94.0,65.6,100,100,29.0,0,71.6,1.1,66.155174,65.655174,0,12.0,0,0,0,20.0,0,72,157,77.4,0,99.9632,2000.0,72.547005,67.28382,0.0,69.8,68.5,1.0,2200.0,13,74.0,75.6,0,100.0,260.0,1,71.6,74.4,0,0.03502218,0,-12,74.3,73.6,0,0.0,0.0,1277,80.9,75.7,0,0.031793132,700,136,76.7,75.4,0,100.0,1200.0,52,76.2,75.6,0,100.0,500.0,-2,76.1,75.9,0,100.0,250.0,41,72.6,76.7,0,0.0,0,40,74.2,76.3,0,0.036836937,0.0,2,73.0,77.6,0,99.908875,950,-5,0,75.3,0,0.0,0,-3,73.4,74.9,0,0.0,0,99,73.9,64.3,0,43.75066,100,195,70.6,64.6,0,34.723385,200,202,71.3,64.5,0,38.72772,200,344,75.1,64.3,0,28.562874,350,534,74.8,64.1,0,56.613968,540.0,188,73.7,64.3,0,30.71095,200.0,192,74.1,64.0,0,30.591393,200.0,95,73.4,65.1,0,30.64709,100.0,187,74.1,64.3,0,30.68611,200.0,99,71.7,64.2,0,34.96865,100,97,74.4,64.5,0,40.812813,100.0,92,73.3,64.5,0,42.01917,100,194,74.1,64.2,0,37.920967,200.0,98,74.6,64.6,0,27.020174,100.0,189,71.6,64.3,0,39.418663,200,188,74.3,64.2,0,37.79792,200.0,184,73.9,63.8,0,25.43036,200.0,92,72.6,64.6,0,31.476757,100.0,181,72.0,64.0,0,34.256546,200.0,188,71.5,64.6,0,22.390755,200,97,74.5,64.2,0,45.40399,100.0,201,72.9,64.4,0,43.75065,200.0,577,74.6,64.1,0,40.198456,571.2176,582,74.9,64.2,0,50.509888,590.0,199,74.6,64.1,0,28.90625,200.0,192,73.5,64.7,0,41.10331,200.0,683,74.7,63.8,0,50.724167,705.84595,156,71.8,64.6,0,44.407696,150.0,186,74.3,64.1,0,30.995823,200.0,204,73.6,64.0,0,36.603695,200.0,96,74.4,64.2,0,45.25374,100.0,194,73.4,64.3,0,42.74768,200.0,578,74.7,64.2,0,47.31839,571.2176,538,75.0,63.9,0,51.6164,540.0,191,73.4,67.6,0,29.573652,200.0,98,73.1,64.2,0,27.365885,100,101,74.6,64.4,0,34.10455,100.0,94,72.9,282.0,0,29.00423,100.0,185,74.0,64.1,0,29.690964,200.0,194,73.7,64.2,0,43.511066,200.0,490,74.6,64.1,0,47.66082,500.0,635,74.6,64.2,0,56.902565,645.6794,190,74.6,64.2,0,30.78094,200.0,100,73.7,64.2,0,36.907154,100.0,215,71.0,64.0,0,50.09895,200.0,440,73.8,64.2,0,41.62483,448.64124,128,73.5,64.1,0,30.552505,100.0,0,0,0,0,0,0,192,74.2,64.3,0,36.585625,200.0,183,72.2,64.0,0,46.574894,200,653,73.9,64.0,0,44.97244,665.75714,196,74.1,64.4,0,31.126844,200.0,98,74.4,64.2,0,41.489365,100.0,100,74.2,64.3,0,25.516445,100.0,100,73.2,64.4,0,31.946827,100,202,72.6,64.7,0,25.042358,200,542,74.6,63.9,0,43.81758,551.0178,99,71.7,64.0,0,41.080235,100,194,72.0,64.0,0,29.27917,200,85.3,83.9,94.4,149.0,105.4,119.8,1.2,0.0,30.02
20180710,500,72.6,80.1,32.40413894,19.26354167,237,43.2,42.1,4.5,71.7,70.5,-0.2,7.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,84.6,75.6,73.2,0.0,0.0,0.0,62.8,0.0,0,73.8,0.0,63.8,0.8125,41.8,0,0,-0.2,1.4,0,0,0,74.0,73.3,64.8,30.0,15,22.5,66.0,53.5,0,68,2.54,63.8,0.8125,56.5,0,0,88.5,97.5,14.1,4.3,1.8,15,15,94.2,65.6,100,100,29.8,0,71.6,1.1,66.155174,65.655174,0,11.8,0,0,0,20.0,0,72,158,77.4,0,99.9632,2000.0,72.401886,67.47382,0.0,69.8,68.6,1.0,2200.0,11,74.0,75.7,0,100.0,260.0,2,71.6,74.5,0,0.03502218,0,-11,74.3,73.6,0,0.0,0.0,1278,80.9,75.7,0,0.031793132,700,136,76.7,75.5,0,100.0,1200.0,52,76.2,75.6,0,100.0,500.0,-2,76.1,75.9,0,100.0,250.0,41,72.6,76.7,0,0.0,0,42,74.2,76.3,0,0.036836937,0.0,2,73.0,77.6,0,99.908875,950,-5,0,75.4,0,0.0,0,-4,73.4,75.0,0,0.0,0,97,73.8,65.1,0,43.75066,100,204,70.6,65.3,0,35.40447,200,199,71.4,65.2,0,38.72772,200,340,75.1,65.0,0,28.562874,350,540,74.6,64.8,0,56.814087,540.0,184,73.8,65.0,0,30.71095,200.0,198,74.1,64.8,0,31.035194,200.0,95,73.4,65.7,0,31.049484,100.0,185,74.1,65.0,0,30.68611,200.0,97,71.8,64.8,0,34.96865,100,95,74.4,65.2,0,41.248608,100.0,94,73.3,65.2,0,42.613045,100,188,74.1,64.9,0,37.920967,200.0,345,74.6,65.1,0,39.554626,342.89453,186,71.6,65.0,0,39.79602,200,194,74.3,64.9,0,38.24608,200.0,188,73.9,64.5,0,26.626427,200.0,88,72.6,65.2,0,31.476757,100.0,169,72.0,64.7,0,34.8865,200.0,188,71.5,65.3,0,22.836163,200,235,74.5,65.0,0,56.003178,220.02792,191,72.9,65.2,0,43.75065,200.0,553,74.4,64.8,0,41.733013,571.2176,590,74.8,65.0,0,52.66003,590.0,551,74.5,64.9,0,44.140625,553.22986,190,73.5,65.3,0,43.04915,200.0,745,74.6,64.6,0,53.55599,750.0,156,71.9,65.3,0,44.898777,150.0,196,74.3,64.8,0,31.468454,200.0,191,73.6,64.7,0,36.603695,200.0,97,74.4,64.9,0,47.59855,100.0,187,73.5,65.0,0,43.146988,200.0,598,74.4,64.9,0,49.078747,603.6525,542,74.9,64.7,0,52.223907,540.0,212,73.4,67.8,0,30.622604,200.0,97,73.1,64.8,0,27.365885,100,494,74.6,65.0,0,46.273056,493.7045,100,72.9,282.0,0,29.806194,100.0,186,74.0,64.8,0,30.110788,200.0,209,73.7,64.8,0,44.074448,200.0,504,74.5,64.9,0,48.245613,500.0,647,74.4,65.0,0,57.7641,645.6794,507,74.4,64.9,0,40.861725,507.20975,98,73.7,64.9,0,36.907154,100.0,177,71.0,64.7,0,50.09895,200.0,404,73.9,64.8,0,40.50662,413.11792,111,73.5,64.7,0,30.552505,100.0,0,0,0,0,0,0,197,74.2,64.9,0,37.175034,200.0,182,72.3,64.7,0,47.121162,200,565,73.8,64.6,0,42.590958,568.6654,194,74.1,65.0,0,31.126844,200.0,97,74.4,64.9,0,41.489365,100.0,97,74.2,64.9,0,25.516445,100.0,99,73.1,65.1,0,31.946827,100,197,72.5,65.3,0,25.042358,200,469,74.1,64.6,0,41.783535,472.35413,99,71.7,64.7,0,41.080235,100,192,72.0,64.7,0,29.72517,200,85.3,84.0,94.4,148.0,105.4,119.6,1.2,-0.1,30.02
20180710,505,72.4,80.8,32.3847986,25.50221667,240,43.0,42.0,4.5,73.2,72.0,-0.1,6.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,84.5,75.7,73.2,0.0,0.0,0.0,62.8,0.0,0,73.6,0.0,63.8,0.8125,41.9,0,0,-0.2,1.4,0,0,0,74.0,73.3,65.8,30.0,15,21.4,66.0,56.0,0,68,2.49,63.8,0.8125,57.0,0,0,86.3,98.0,16.6,4.7,1.5,15,15,94.5,65.5,100,100,29.0,0,71.6,1.1,66.155174,65.655174,0,11.7,0,0,0,20.0,0,72,156,77.4,0,99.9632,2000.0,72.27946,67.63412,0.0,69.9,68.6,1.0,2200.0,13,74.0,75.7,0,100.0,260.0,1,71.6,74.5,0,0.03502218,0,-10,74.4,73.6,0,60.785515,481.15524,1277,80.9,75.7,0,0.031793132,700,136,76.8,75.5,0,100.0,1200.0,52,76.2,75.6,0,100.0,500.0,-2,76.1,75.9,0,100.0,250.0,40,72.6,76.7,0,0.0,0,42,74.2,76.3,0,0.036836937,0.0,3,73.0,77.6,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.4,74.9,0,0.0,0,97,73.8,65.8,0,43.75066,100,202,70.6,66.0,0,35.40447,200,197,71.4,65.9,0,38.72772,200,336,75.1,65.7,0,28.562874,350,534,74.5,65.6,0,56.814087,540.0,180,73.8,65.7,0,31.094965,200.0,196,74.1,65.5,0,31.035194,200.0,95,73.5,66.3,0,32.13703,100.0,186,74.1,65.6,0,31.074276,200.0,97,71.8,65.5,0,34.96865,100,218,74.4,66.0,0,50.420593,211.03223,92,73.3,65.9,0,42.613045,100,182,74.1,65.7,0,38.108643,200.0,400,74.5,65.8,0,41.91379,391.78696,186,71.6,65.8,0,40.36716,200,189,74.3,65.5,0,38.24608,200.0,184,73.9,65.2,0,26.626427,200.0,88,72.7,65.8,0,31.876179,100.0,202,72.1,65.5,0,34.8865,200.0,193,71.6,66.0,0,23.377874,200,230,74.4,65.8,0,56.876987,235.40164,202,73.0,65.9,0,44.268406,200.0,562,74.2,65.7,0,42.182995,571.2176,583,74.7,65.9,0,53.335793,590.0,595,74.4,65.7,0,46.318657,595.042,191,73.6,66.1,0,43.04915,200.0,748,74.5,65.4,0,54.096413,750.0,150,71.9,66.1,0,44.898777,150.0,190,74.3,65.5,0,31.468454,200.0,188,73.5,65.4,0,36.603695,200.0,213,74.3,65.7,0,54.565018,208.02518,184,73.5,65.9,0,43.686596,200.0,591,74.2,65.7,0,49.078747,603.6525,535,74.9,65.5,0,52.223907,540.0,206,73.4,68.5,0,30.622604,200.0,93,73.1,65.5,0,27.365885,100,606,74.6,65.8,0,49.525265,609.66956,96,72.9,282.0,0,29.806194,100.0,188,74.0,65.4,0,30.110788,200.0,204,73.6,65.6,0,44.074448,200.0,497,74.4,65.7,0,48.245613,500.0,638,74.2,65.8,0,57.7641,645.6794,503,74.2,65.6,0,40.861725,507.20975,97,73.6,65.6,0,36.907154,100.0,158,71.0,65.5,0,50.09895,200.0,377,73.9,65.6,0,39.319946,374.66653,100,73.5,65.5,0,30.552505,100.0,0,0,0,0,0,0,199,74.2,65.6,0,37.175034,200.0,187,72.4,65.5,0,47.121162,200,512,73.8,65.3,0,41.04741,520.83,190,74.1,65.7,0,31.126844,200.0,253,74.4,65.5,0,54.035973,256.04297,98,74.3,65.6,0,25.516445,100.0,98,73.2,65.8,0,31.946827,100,199,72.5,66.0,0,25.042358,200,423,73.9,65.3,0,40.65946,432.21454,98,71.8,65.4,0,41.080235,100,190,72.0,65.5,0,29.72517,200,85.3,84.0,94.5,146.0,105.4,119.7,1.4,-1.5,30.02
20180710,510,72.4,80.7,32.36581384,25.50221667,235,43.3,42.3,4.5,74.6,73.4,-0.1,6.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,84.7,75.5,73.2,0.0,0.0,0.0,62.8,0.0,0,73.4,0.0,63.8,0.8125,42.0,1,1,-0.2,1.4,0,0,0,74.1,73.3,66.8,30.0,15,21.0,66.0,58.3,0,68,2.44,63.8,0.8125,57.4,0,0,82.9,98.2,17.1,4.2,2.0,15,15,94.8,65.4,100,100,27.9,0,71.6,0.85,66.155174,65.655174,0,10.1,0,0,1,21.3,1,72,158,77.5,0,99.9632,2000.0,72.17862,67.76614,0.0,69.9,68.5,1.0,2200.0,10,74.1,75.7,0,100.0,260.0,2,71.6,74.6,0,0.03502218,0,-11,74.4,73.6,0,99.96312,766.2523,1277,80.9,75.7,0,0.031793132,700,136,76.8,75.5,0,100.0,1200.0,52,76.2,75.6,0,100.0,500.0,-2,76.1,75.9,0,100.0,250.0,42,72.6,76.7,0,0.0,0,41,74.2,76.3,0,0.036836937,0.0,2,73.0,77.6,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.4,75.0,0,0.0,0,101,73.8,66.7,0,44.213963,100,199,70.7,66.9,0,35.40447,200,195,71.5,66.8,0,38.72772,200,336,75.1,66.7,0,29.00599,350,537,74.4,66.5,0,57.304382,540.0,182,73.8,66.5,0,32.2055,200.0,192,74.2,66.3,0,31.035194,200.0,95,73.5,67.0,0,32.52855,100.0,187,74.1,66.4,0,31.074276,200.0,94,71.9,66.3,0,34.96865,100,245,74.4,67.0,0,52.893482,241.04402,94,73.3,66.9,0,42.98812,100,183,74.1,66.6,0,38.369305,200.0,445,74.4,66.8,0,43.89814,438.3235,185,71.6,66.6,0,40.36716,200,354,74.2,66.4,0,42.79894,351.9347,188,73.9,66.1,0,27.040016,200.0,87,72.7,66.6,0,31.876179,100.0,196,72.1,66.3,0,34.8865,200.0,187,71.6,66.8,0,23.377874,200,271,74.3,66.8,0,60.7921,272.03656,193,73.0,66.9,0,44.268406,200.0,564,74.1,66.7,0,42.759895,571.2176,589,74.6,66.8,0,53.90097,590.0,668,74.3,66.8,0,49.905304,666.55585,192,73.6,66.8,0,43.610832,200.0,737,74.4,66.3,0,54.150455,750.0,156,71.9,66.9,0,45.039085,150.0,437,74.3,66.4,0,37.162014,454.25806,199,73.5,66.3,0,37.19862,200.0,211,74.2,66.7,0,54.565018,208.02518,188,73.5,66.8,0,44.085903,200.0,570,74.1,66.7,0,47.89344,568.88794,535,74.8,66.5,0,52.223907,540.0,209,73.4,69.2,0,30.622604,200.0,93,73.2,66.3,0,27.365885,100,699,74.5,66.7,0,51.860744,687.21063,93,72.9,281.9,0,29.806194,100.0,183,74.1,66.2,0,30.110788,200.0,201,73.5,66.5,0,44.074448,200.0,493,74.4,66.7,0,48.245613,500.0,638,74.2,66.8,0,57.75385,645.6794,499,74.1,66.6,0,40.861725,507.20975,96,73.7,66.3,0,36.907154,100.0,194,71.1,66.5,0,50.546818,200.0,305,73.9,66.5,0,36.638523,308.5816,98,73.6,66.3,0,30.552505,100.0,0,0,0,0,0,0,196,74.2,66.4,0,37.175034,200.0,216,72.4,66.5,0,47.66743,200,473,73.9,66.2,0,40.121277,470.87665,188,74.1,66.6,0,31.551624,200.0,298,74.3,66.3,0,57.227463,297.38208,202,74.2,66.4,0,27.96307,196.8208,97,73.2,66.6,0,31.946827,100,197,72.6,66.8,0,25.042358,200,380,74.0,66.3,0,39.460445,391.17932,98,71.8,66.3,0,41.080235,100,192,72.0,66.4,0,30.773867,200,85.4,84.0,94.5,147.0,105.5,119.6,1.2,1.4,30.02
20180710,515,72.5,80.5,32.40414269,25.50221667,238,43.5,42.5,4.5,74.1,72.7,-0.2,7.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,79.2,74.6,72.8,70.0,79.2,0.0,62.8,99.0,0,75.3,0.65,63.8,1.0,52.2,1,1,38.0,12.2,0,0,0,74.1,73.4,67.65,30.0,15,21.0,66.0,61.2,0,68,2.35,63.8,1.0,57.8,0,0,79.8,99.3,18.0,4.4,2.3,15,15,95.1,65.5,100,100,26.7,0,71.6,0.8,66.155174,65.655174,0,10.2,0,0,1,22.6,1,72,1536,71.5,0,99.9632,2000.0,72.10069,67.868164,0.0,69.9,71.5,1.0,2200.0,276,74.0,70.5,0,54.066032,260.0,1,71.7,74.6,0,0.03502218,0,1437,74.4,70.6,0,66.44131,986.01294,925,80.9,75.7,0,0.031793132,700,1145,76.2,70.9,0,100.0,1200.0,583,75.6,71.1,0,78.826996,500.0,157,75.9,72.2,0,100.0,250.0,40,72.6,76.8,0,0.0,0,158,74.2,75.4,0,84.35658,162.1731,329,72.9,76.2,0,99.908875,950,-4,0,75.4,0,0.0,0,-4,73.3,75.0,0,0.0,0,99,73.8,67.6,0,44.213963,100,195,70.8,67.8,0,35.40447,200,196,71.6,67.6,0,39.147152,200,337,75.1,67.6,0,29.437124,350,537,74.4,67.4,0,57.374424,540.0,191,73.8,67.3,0,33.18111,200.0,315,74.2,67.2,0,32.820724,319.66742,100,73.5,67.7,0,33.14845,100.0,188,74.1,67.2,0,31.682755,200.0,98,71.9,67.1,0,35.518646,100,278,74.3,67.9,0,55.558933,276.84943,89,73.3,67.8,0,42.98812,100,188,74.1,67.4,0,38.96361,200.0,488,74.4,67.7,0,45.88248,482.36765,199,71.6,67.5,0,41.387047,200,349,74.1,67.2,0,42.79894,351.9347,189,74.0,66.9,0,27.677176,200.0,86,72.8,67.3,0,32.442028,100.0,197,72.1,67.2,0,34.8865,200.0,192,71.7,67.7,0,23.979776,200,312,74.3,67.8,0,64.97957,307.8941,194,73.0,67.7,0,44.651546,200.0,558,74.1,67.6,0,43.175262,571.2176,584,74.6,67.7,0,55.289345,590.0,727,74.2,67.7,0,53.432762,730.8782,193,73.7,67.7,0,44.112335,200.0,746,74.4,67.3,0,55.285347,750.0,147,72.0,67.8,0,45.039085,150.0,554,74.3,67.5,0,41.206856,552.1886,189,73.5,67.2,0,37.19862,200.0,244,74.2,67.6,0,58.33711,241.60443,194,73.5,67.7,0,44.701057,200.0,560,74.1,67.6,0,47.89344,568.88794,532,74.8,67.3,0,52.67954,540.0,197,73.4,69.6,0,30.622604,200.0,91,73.2,67.2,0,27.365885,100,744,74.3,67.6,0,53.977955,762.95294,88,72.9,282.0,0,29.806194,100.0,183,74.1,67.0,0,31.055393,200.0,197,73.5,67.3,0,44.074448,200.0,504,74.5,67.6,0,48.83041,500.0,647,74.1,67.7,0,58.338463,645.6794,496,74.1,67.5,0,41.868633,507.20975,95,73.7,67.1,0,36.907154,100.0,160,71.2,67.4,0,50.546818,200.0,300,74.0,67.3,0,37.551346,308.5816,119,73.6,67.2,0,30.991585,100.0,0,0,0,0,0,0,491,74.2,67.5,0,42.72182,491.92236,198,72.5,67.4,0,47.66743,200,422,73.9,67.0,0,38.820286,420.0451,189,74.1,67.4,0,32.57817,200.0,321,74.1,67.1,0,59.190613,318.3462,215,74.1,67.2,0,31.15984,224.03522,94,73.3,67.4,0,31.946827,100,195,72.6,67.6,0,25.042358,200,380,74.0,67.2,0,40.402527,391.17932,97,71.9,67.2,0,41.080235,100,195,72.0,67.3,0,31.207811,200,85.4,84.0,94.5,149.0,105.5,119.9,1.1,0.0,30.02
20180710,520,73.0,80.0,32.69114939,25.50221667,238,43.7,42.7,4.7,73.8,72.5,-0.2,7.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,75.4,75.0,72.4,93.3,100.0,15.2,62.8,93.3,0,75.3,1.2,63.8,1.1875,58.1,1,1,47.7,12.7,0,0,0,74.2,73.5,68.5,30.0,15,21.2,66.0,58.7,0,68,2.24,63.8,1.1875,58.1,0,0,77.6,100.1,15.0,4.6,1.4,15,15,95.0,65.6,100,100,27.3,0,71.6,0.85,66.155174,65.655174,0,10.7,0,0,1,23.0,1,72,1974,74.0,0,89.281334,2000.0,72.044655,67.941536,0.0,69.9,73.1,1.0,2200.0,257,73.9,72.8,0,47.041878,260.0,2,71.7,74.7,0,0.03502218,0,1075,74.3,73.0,0,34.787952,1078.5912,724,80.8,75.9,0,0.031793132,700,1183,75.4,73.1,0,70.234726,1200.0,491,75.1,73.2,0,58.354847,500.0,230,75.4,73.2,0,100.0,250.0,36,72.7,76.8,0,0.0,0,197,74.2,73.8,0,100.0,251.72386,478,72.7,74.4,0,99.908875,950,-3,0,75.2,0,0.0,0,-4,73.3,75.0,0,0.0,0,96,73.7,68.4,0,44.213963,100,196,70.9,68.5,0,35.83463,200,201,71.6,68.4,0,39.648144,200,346,75.1,68.3,0,30.023952,350,540,74.4,68.2,0,57.86472,540.0,183,73.8,68.1,0,33.18111,200.0,424,74.2,68.0,0,37.093613,422.95062,96,73.6,68.4,0,33.14845,100.0,283,74.0,68.0,0,32.217793,273.8363,93,71.9,67.9,0,35.518646,100,317,74.3,68.6,0,58.416946,312.1687,99,73.4,68.5,0,43.571575,100,199,74.1,68.2,0,39.474506,200.0,546,74.5,68.4,0,48.693638,540.0,193,71.6,68.3,0,41.387047,200,386,74.0,68.0,0,43.99063,377.45947,190,74.0,67.7,0,28.090767,200.0,89,72.9,68.0,0,33.806725,100.0,195,72.2,68.0,0,35.28837,200.0,192,71.7,68.4,0,24.437222,200,323,74.3,68.4,0,66.920105,328.66266,195,73.0,68.5,0,45.231438,200.0,605,74.0,68.3,0,45.57517,612.6996,582,74.6,68.5,0,56.7883,590.0,775,74.1,68.4,0,58.037407,807.5776,192,73.7,68.4,0,44.48345,200.0,747,74.3,68.0,0,56.42023,750.0,151,72.0,68.5,0,45.961113,150.0,632,74.2,68.2,0,44.416355,648.7268,196,73.5,68.0,0,37.78311,200.0,259,74.1,68.3,0,59.662437,276.80197,186,73.6,68.5,0,44.701057,200.0,556,74.0,68.3,0,48.75015,568.88794,532,74.7,68.1,0,53.28705,540.0,195,73.4,70.2,0,30.622604,200.0,89,73.3,67.9,0,27.365885,100,834,74.4,68.3,0,56.46622,840.0,106,73.0,282.0,0,30.441078,100.0,246,74.1,67.8,0,35.428574,246.92703,192,73.5,68.1,0,44.074448,200.0,490,74.5,68.3,0,48.83041,500.0,704,74.0,68.4,0,59.692307,683.32477,504,74.0,68.2,0,42.793583,507.20975,94,73.7,67.9,0,36.907154,100.0,174,71.3,68.1,0,51.140507,200.0,299,74.0,68.0,0,38.190323,308.5816,100,73.7,67.9,0,30.991585,100.0,0,0,0,0,0,0,480,74.1,68.2,0,42.72182,491.92236,180,72.5,68.2,0,47.66743,200,415,74.0,67.8,0,38.820286,420.0451,276,74.1,68.2,0,37.9351,279.42023,338,74.0,67.9,0,60.86861,340.86487,250,74.0,67.9,0,33.329487,252.78035,93,73.3,68.1,0,32.343483,100,196,72.7,68.4,0,25.042358,200,343,73.7,68.0,0,38.368484,346.74194,95,72.1,68.0,0,41.080235,100,194,72.0,68.1,0,31.653809,200,85.4,84.0,94.6,149.0,105.5,119.9,-0.5,0.1,30.02
