20180710,525,73.4,77.9,32.58721034,25.50221667,236,44.5,43.3,4.8,73.7,72.2,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,74.7,74.7,71.0,0.0,0.0,0.0,62.8,0.0,0,74.9,0.6,63.8,0.8125,59.9,0,0,-0.2,1.4,0,0,0,74.2,73.5,68.8,30.0,15,21.7,66.0,61.5,0,68,2.18,63.8,0.8125,58.2,0,0,76.0,100.3,16.3,4.8,1.6,15,15,94.5,65.65,100,100,27.2,0,71.6,0.85,66.155174,65.655174,0,10.7,0,0,1,23.5,1,72,1874,73.1,0,86.19083,2000.0,72.01116,67.98538,0.0,69.8,73.0,1.0,2200.0,205,74.0,72.7,0,48.581875,260.0,3,71.7,74.7,0,0.03502218,0,581,74.1,72.9,0,43.441917,1325.0095,822,80.7,76.0,0,0.031793132,700,516,75.1,72.8,0,72.348526,1200.0,229,75.0,72.9,0,60.973812,500.0,189,75.1,73.0,0,100.0,250.0,34,72.8,76.8,0,0.0,0,111,74.3,73.7,0,100.0,335.89972,434,72.8,74.1,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.4,75.0,0,0.0,0,102,73.7,68.9,0,44.803623,100,205,71.0,69.2,0,35.989964,200,199,71.7,69.0,0,39.648144,200,342,75.1,68.9,0,30.023952,350,532,74.4,68.7,0,57.86472,540.0,182,73.9,68.7,0,33.6274,200.0,470,74.2,68.7,0,38.52823,472.43332,95,73.6,69.0,0,33.53997,100.0,279,73.9,68.6,0,32.217793,273.8363,92,72.0,68.6,0,35.518646,100,333,74.3,69.1,0,59.815544,331.9737,97,73.4,69.1,0,43.571575,100,197,74.1,68.8,0,39.474506,200.0,539,74.5,68.9,0,48.693638,540.0,189,71.7,69.0,0,41.387047,200,383,74.0,68.6,0,43.99063,377.45947,188,74.0,68.3,0,28.090767,200.0,88,73.0,68.6,0,33.806725,100.0,192,72.2,68.6,0,35.28837,200.0,187,71.7,69.0,0,24.437222,200,368,74.3,68.9,0,72.24239,368.4488,189,73.0,69.0,0,45.231438,200.0,608,74.0,68.8,0,46.232838,612.6996,590,74.6,69.0,0,58.38555,590.0,841,74.1,69.0,0,61.18608,840.0,193,73.8,69.0,0,45.045135,200.0,744,74.4,68.6,0,57.09036,750.0,142,72.0,69.1,0,45.961113,150.0,685,74.2,68.9,0,46.724556,702.88416,204,73.6,68.6,0,38.29454,200.0,292,74.0,68.8,0,62.177162,295.9821,193,73.6,69.0,0,45.089577,200.0,564,74.0,68.9,0,49.25478,568.88794,533,74.7,68.6,0,53.362984,540.0,193,73.4,70.5,0,30.622604,200.0,89,73.3,68.6,0,27.799881,100,840,74.4,68.9,0,56.52079,840.0,101,73.1,281.9,0,30.441078,100.0,312,74.1,68.4,0,35.34694,301.0606,214,73.5,68.7,0,44.074448,200.0,500,74.6,68.9,0,49.352547,500.0,670,73.9,68.9,0,59.73333,683.32477,500,74.0,68.8,0,42.793583,507.20975,93,73.7,68.5,0,36.907154,100.0,202,71.4,68.7,0,51.65087,200.0,342,74.0,68.6,0,40.08444,343.03198,89,73.7,68.5,0,30.991585,100.0,0,0,0,0,0,0,533,74.0,68.8,0,45.637302,534.10913,210,72.6,68.7,0,48.2137,200,467,74.0,68.4,0,41.85226,477.7463,310,74.0,68.7,0,39.716812,312.75317,339,74.0,68.5,0,60.857643,340.86487,245,73.9,68.5,0,33.329487,252.78035,101,73.4,68.8,0,32.8795,100,193,72.7,69.0,0,25.042358,200,282,73.7,68.5,0,36.248795,275.52997,95,72.2,68.6,0,41.494846,100,192,72.1,68.7,0,31.653809,200,85.4,84.0,94.5,148.0,105.5,119.9,2.3,-0.2,30.02
20180710,530,73.2,78.4,32.53293756,25.50221667,236,44.5,43.3,4.85,73.5,72.1,-0.2,6.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,76.7,74.1,69.6,0.0,15.0,0.0,62.8,0.0,0,74.8,0.0,63.8,0.8125,57.5,1,1,-0.2,1.4,0,0,0,74.2,73.5,69.1,30.0,15,22.4,66.0,64.3,0,68,2.14,63.8,0.8125,58.2,0,0,75.3,100.4,17.4,4.4,2.1,15,15,94.9,65.7,100,100,26.7,0,71.6,0.85,66.155174,65.655174,0,10.5,0,0,1,23.7,1,72,158,74.2,0,99.987755,2000.0,72.0,68.0,0.0,69.9,70.6,1.0,2200.0,12,74.3,73.3,0,100.0,336.64008,2,71.7,74.6,0,0.03502218,0,-12,74.1,72.9,0,99.95091,1442.2316,1278,80.9,76.2,0,0.031793132,700,137,75.7,73.1,0,100.0,1200.0,53,75.7,73.6,0,100.0,500.0,-2,75.4,73.5,0,100.0,250.0,37,72.8,76.8,0,0.0,0,43,74.3,73.9,0,100.0,376.38943,3,73.0,74.5,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.5,75.0,0,0.0,0,101,73.8,69.3,0,44.803623,100,199,71.0,69.5,0,35.989964,200,195,71.8,69.3,0,39.648144,220,340,75.1,69.3,0,30.023952,350,530,74.4,69.1,0,58.355015,540.0,191,73.9,69.2,0,34.208614,200.0,570,74.2,69.1,0,43.038498,567.18823,97,73.6,69.5,0,34.15987,195.0,273,74.1,69.1,0,32.217793,437.62833,98,72.0,69.0,0,35.92564,100,370,74.3,69.4,0,61.883045,377.40503,93,73.5,69.4,0,43.571575,245,237,74.2,69.2,0,38.817642,233.31543,531,74.5,69.3,0,48.693638,540.0,190,71.6,69.3,0,41.387047,200,378,74.0,69.1,0,43.99063,377.45947,193,74.0,68.8,0,28.57143,200.0,87,73.0,69.1,0,33.806725,100.0,180,72.2,69.0,0,35.28837,200.0,192,71.8,69.4,0,24.88263,200,394,74.3,69.2,0,75.44257,400.0,191,73.0,69.3,0,45.676712,200.0,608,74.0,69.1,0,46.80974,612.6996,584,74.6,69.2,0,59.89679,590.0,837,74.1,69.3,0,62.014675,840.0,191,73.8,69.4,0,45.045135,200.0,741,74.4,69.0,0,57.760483,750.0,145,72.1,69.5,0,46.402084,195.0,801,74.1,69.2,0,50.7694,806.7134,194,73.6,69.0,0,38.29454,200.0,294,74.0,69.1,0,62.664253,295.9821,190,73.6,69.3,0,45.089577,200.0,560,74.0,69.2,0,49.25478,568.88794,531,74.7,69.0,0,53.40638,540.0,190,73.4,70.7,0,30.622604,200.0,87,73.3,69.0,0,28.848705,100,833,74.4,69.2,0,56.52079,840.0,99,73.1,282.1,0,30.441078,195.0,358,74.0,68.9,0,37.69096,499.91132,207,73.6,69.1,0,44.074448,200.0,498,74.6,69.2,0,49.352547,500.0,688,74.0,69.1,0,60.17436,683.32477,492,74.0,69.1,0,42.793583,507.20975,92,73.7,68.9,0,36.907154,100.0,179,71.6,69.1,0,51.65087,200.0,339,74.0,69.0,0,40.08444,343.03198,124,73.8,68.9,0,31.430662,100.0,0,0,0,0,0,0,527,74.0,69.1,0,45.637302,534.10913,195,72.7,69.0,0,48.2137,200,458,74.0,68.9,0,42.480705,569.1466,305,74.0,69.2,0,39.716812,312.75317,336,74.0,69.0,0,60.857643,340.86487,256,73.8,69.0,0,33.90652,252.78035,100,73.4,69.2,0,32.8795,100,195,72.8,69.4,0,25.686207,200,350,74.2,68.9,0,40.327587,355.94803,94,72.2,69.0,0,41.494846,210,193,72.1,69.0,0,31.653809,880,85.5,84.0,94.5,147.0,105.5,119.7,3.2,0.0,30.02
20180710,535,73.0,79.6,32.61361011,25.50221667,237,44.5,43.3,4.85,73.4,71.9,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,75.1,73.5,70.7,98.0,78.7,0.0,62.8,100.0,0,74.4,0.6,63.8,1.0,59.5,1,1,51.3,12.5,0,0,0,74.2,73.5,69.55,30.0,15,23.3,66.0,76.2,0,68,1.04,63.8,1.0,58.2,0,0,73.3,98.7,21.7,4.7,2.1,15,15,95.1,65.7,100,100,28.1,0,71.6,0.85,66.155174,65.655174,0,10.7,0,0,1,23.8,1,72,1604,73.4,0,99.987755,2000.0,72.0,68.0,2123.706,70.0,73.3,59.8,2200.0,444,74.0,72.4,0,75.3756,372.09964,153,71.7,73.5,0,80.3759,125,1479,74.1,72.6,0,99.95091,1764.9998,927,80.9,76.1,0,0.031793132,700,1168,75.6,72.6,0,100.0,1200.0,574,75.2,72.8,0,80.13497,500.0,154,75.4,72.8,0,100.0,250.0,339,72.8,73.5,0,35.322224,330,156,74.2,73.9,0,100.0,650.0,321,72.9,74.3,0,99.908875,950,516,0,73.5,0,36.502502,500,517,73.5,73.1,0,39.726196,500,176,73.7,69.8,0,55.880802,175,245,71.0,70.0,0,44.844067,245,225,71.8,69.7,0,45.764885,220,361,75.1,69.7,0,35.017963,350,531,74.4,69.6,0,66.17971,540.0,340,73.9,69.6,0,42.055008,335.0,714,74.2,69.6,0,53.297554,710.14966,200,73.4,69.8,0,43.15389,195.0,462,74.0,69.6,0,41.796055,475.99982,249,71.8,69.6,0,49.466507,245,398,74.3,69.9,0,74.87585,400.0,250,73.5,69.9,0,55.93874,245,440,74.1,69.7,0,50.641228,441.86325,538,74.4,69.8,0,57.24837,540.0,337,71.7,69.8,0,49.18919,335,434,73.9,69.5,0,49.07313,441.24323,408,74.0,69.3,0,34.68589,400.0,200,73.1,69.5,0,43.348495,195.0,395,72.3,69.4,0,41.544476,380.0,353,71.8,69.8,0,31.876732,335,296,74.3,69.7,0,100.0,400.0,247,73.1,69.8,0,61.209488,245.0,656,74.0,69.5,0,67.58971,665.97314,474,74.6,69.8,0,100.0,590.0,722,74.1,69.8,0,99.964554,840.0,232,73.8,69.8,0,57.352055,230.0,741,74.4,69.4,0,86.96498,750.0,197,72.1,69.9,0,60.362797,195.0,599,74.1,69.6,0,100.0,891.9998,336,73.6,69.4,0,63.92861,335.0,320,73.9,69.6,0,73.70866,321.98657,253,73.7,69.8,0,53.140514,245.0,657,73.9,69.6,0,58.878063,662.0827,538,74.8,69.4,0,64.113686,540.0,342,73.4,69.5,0,39.657116,335.0,90,73.4,69.4,0,32.839058,100,826,74.4,69.7,0,64.956894,840.0,199,73.2,282.1,0,39.841835,195.0,492,74.0,69.4,0,46.367348,499.91132,341,73.5,69.5,0,52.74648,335.0,491,74.7,69.6,0,57.811195,500.0,683,73.9,69.6,0,70.246155,687.3546,580,74.0,69.6,0,50.965927,585.20746,165,73.7,69.4,0,44.885452,160.0,340,71.7,69.5,0,61.254036,335.0,404,73.8,69.4,0,49.497948,395.60028,150,73.8,69.3,0,35.675083,150.0,0,0,0,0,0,0,638,74.0,69.6,0,54.383747,640.76807,579,72.7,69.5,0,67.46422,575,562,73.9,69.3,0,50.40794,569.1466,344,74.0,69.6,0,49.463127,351.5895,366,73.9,69.4,0,74.86291,370.7027,292,73.8,69.4,0,39.515293,287.9998,188,73.2,69.6,0,42.345627,185,307,72.5,69.6,0,35.93132,300,436,73.9,69.3,0,47.457443,431.95602,213,71.7,69.5,0,59.031826,210,879,71.4,69.6,0,91.86355,880,85.5,83.9,94.4,148.0,105.5,120.0,2.0,-1.6,30.02
20180710,540,73.3,78.3,32.58952601,25.50221667,239,44.9,43.7,4.9,73.3,71.9,-0.1,6.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.9,7.5,200,74.5,73.4,71.8,100.0,100.0,18.8,62.8,100.0,0,74.1,0.7,63.8,1.1875,61.6,1,1,49.7,12.8,0,0,0,74.3,73.6,70.0,30.0,15,24.4,66.0,71.8,0,68,1.05,63.8,1.1875,58.4,0,0,72.8,98.5,17.9,4.4,1.7,15,15,95.1,65.7,100,100,27.6,0,71.6,0.95,66.155174,65.655174,0,11.1,0,0,1,23.7,1,72,1694,74.4,0,99.987755,2000.0,72.0,68.0,2123.706,70.1,74.1,63.9,2335.998,370,73.9,73.7,0,63.157314,372.09964,126,71.8,74.0,0,59.981323,125,1575,74.1,73.9,0,99.95091,1815.9998,887,80.9,76.1,0,0.031793132,700,1213,75.2,73.9,0,97.03322,1200.0,499,75.0,73.9,0,69.46012,500.0,169,75.2,74.0,0,100.0,250.0,331,72.8,74.2,0,36.68889,330,163,74.2,74.1,0,100.0,650.0,351,72.8,74.7,0,99.908875,950,509,0,73.9,0,35.28046,500,510,73.4,73.8,0,38.25938,500,178,73.7,70.1,0,56.259872,175,248,71.1,70.3,0,45.083046,245,222,71.8,70.0,0,45.34545,220,357,75.2,70.1,0,35.017963,350,533,74.5,70.0,0,66.309784,540.0,349,73.8,70.0,0,42.11728,335.0,788,74.3,69.9,0,56.135822,783.9504,198,73.4,70.2,0,43.15389,195.0,460,73.9,70.0,0,41.796055,475.99982,251,71.7,69.9,0,49.8735,245,395,74.3,70.1,0,74.87585,400.0,246,73.5,70.2,0,55.93874,245,440,74.1,70.0,0,50.641228,441.86325,533,74.4,70.1,0,57.24837,540.0,341,71.7,70.2,0,49.699135,335,430,73.9,69.9,0,49.07313,441.24323,407,74.0,69.7,0,34.68589,400.0,199,73.2,69.9,0,43.348495,195.0,396,72.3,69.8,0,41.946346,380.0,346,71.9,70.1,0,30.961838,335,292,74.4,69.9,0,100.0,400.0,248,73.1,70.1,0,61.727245,245.0,660,74.0,69.8,0,68.16661,665.97314,470,74.6,70.0,0,100.0,590.0,713,74.1,70.0,0,99.964554,840.0,234,73.8,70.1,0,57.783348,230.0,738,74.2,69.8,0,88.11068,750.0,199,72.1,70.2,0,60.292645,195.0,581,74.2,70.0,0,100.0,968.7998,344,73.6,69.8,0,64.75316,335.0,317,73.9,69.8,0,73.70866,321.98657,251,73.8,70.0,0,53.140514,245.0,655,73.9,69.9,0,58.878063,662.0827,536,74.8,69.7,0,64.113686,540.0,340,73.4,69.7,0,39.657116,335.0,91,73.5,69.8,0,32.839058,100,840,74.4,70.0,0,65.56805,840.0,198,73.2,282.1,0,39.841835,195.0,491,74.0,69.7,0,46.367348,499.91132,340,73.5,69.8,0,52.74648,335.0,498,74.7,69.9,0,58.40643,500.0,674,73.9,69.8,0,70.246155,687.3546,578,74.0,69.8,0,50.965927,585.20746,165,73.7,69.8,0,44.885452,160.0,351,71.8,69.7,0,61.254036,335.0,378,73.7,69.8,0,47.19306,367.9997,152,73.9,69.7,0,34.479816,150.0,0,0,0,0,0,0,642,74.0,69.9,0,54.383747,640.76807,583,72.7,69.8,0,67.86846,575,560,73.9,69.7,0,50.40794,569.1466,374,74.1,69.9,0,51.9882,381.94986,365,73.9,69.8,0,74.84097,370.7027,290,73.8,69.8,0,39.515293,287.9998,187,73.2,69.9,0,42.345627,185,305,72.4,69.9,0,35.52468,300,367,73.6,69.6,0,43.81758,365.99982,213,71.5,69.7,0,59.031826,210,886,71.3,69.8,0,91.935875,880,85.5,84.0,94.5,146.0,105.6,119.9,1.2,0.0,30.02
20180710,545,73.5,77.8,32.64364305,25.50221667,240,46.2,44.5,5.05,73.6,71.9,-0.1,6.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,74.2,73.7,70.0,100.0,100.0,28.1,62.8,100.0,0,74.0,0.7,63.8,1.375,62.6,1,1,49.8,12.7,0,0,0,74.3,73.6,70.05,55.1,15,25.4,66.0,76.0,0,68,1.04,63.8,1.375,58.5,0,0,72.8,98.4,20.4,4.6,1.4,15,15,95.2,65.9,100,100,27.2,0,71.6,1.0,66.155174,65.655174,0,11.3,0,0,1,23.6,1,72,1688,72.6,0,99.987755,2000.0,72.0,68.0,3024.2644,70.2,72.0,65.8,3083.9958,367,73.9,72.1,0,63.709675,372.09964,126,71.9,73.1,0,60.40159,125,1568,74.0,72.4,0,99.95091,1850.0,889,80.9,76.1,0,0.031793132,700,1218,75.1,72.3,0,96.72674,1200.0,498,75.0,72.5,0,69.54601,500.0,168,75.2,72.8,0,100.0,250.0,335,72.8,73.1,0,36.822224,330,163,74.2,73.8,0,100.0,650.0,352,72.9,74.2,0,99.908875,950,509,0,73.0,0,35.28046,500,510,73.5,73.1,0,38.25938,500,177,73.7,70.2,0,56.259872,175,250,71.2,70.5,0,45.405666,245,221,71.9,70.2,0,45.34545,220,355,75.2,70.2,0,35.017963,350,533,74.5,70.1,0,66.22974,540.0,345,73.8,70.2,0,42.11728,335.0,831,74.3,70.1,0,57.797504,820.85034,197,73.4,70.4,0,43.15389,195.0,469,73.9,70.2,0,42.194714,475.99982,252,71.7,70.1,0,49.8735,245,396,74.3,70.2,0,74.93666,400.0,247,73.4,70.3,0,56.313812,245,437,74.1,70.1,0,50.641228,441.86325,530,74.5,70.2,0,57.799583,540.0,339,71.7,70.3,0,49.699135,335,448,74.0,70.1,0,49.653698,441.24323,407,74.0,69.9,0,34.68589,400.0,197,73.2,70.1,0,43.348495,195.0,386,72.3,69.9,0,42.359074,380.0,340,72.0,70.2,0,30.961838,335,291,74.4,70.0,0,100.0,400.0,248,73.2,70.2,0,61.727245,245.0,665,74.0,70.0,0,68.59351,665.97314,468,74.6,70.1,0,100.0,590.0,712,74.2,70.2,0,99.964554,840.0,233,73.9,70.3,0,57.783348,230.0,739,74.4,69.9,0,88.6511,750.0,198,72.2,70.3,0,60.292645,195.0,568,74.2,70.1,0,100.0,1020.0,345,73.7,70.0,0,66.17264,335.0,316,73.9,70.0,0,73.70866,321.98657,248,73.8,70.2,0,53.140514,245.0,653,73.9,70.0,0,58.878063,662.0827,532,74.8,69.8,0,64.113686,540.0,338,73.4,69.9,0,39.657116,335.0,90,73.5,70.0,0,33.273056,100,836,74.3,70.1,0,65.56805,840.0,197,73.3,282.0,0,39.841835,195.0,485,73.9,69.8,0,46.367348,499.91132,338,73.5,70.0,0,52.74648,335.0,493,74.7,70.0,0,58.40643,500.0,676,73.9,69.9,0,70.246155,687.3546,577,74.0,69.9,0,50.965927,585.20746,165,73.8,70.0,0,44.885452,160.0,346,71.9,69.9,0,61.254036,335.0,377,73.8,70.0,0,47.19306,367.9997,151,73.9,69.9,0,34.93109,150.0,0,0,0,0,0,0,636,74.0,70.0,0,54.383747,640.76807,576,72.7,69.9,0,67.86846,575,555,73.9,69.9,0,50.40794,569.1466,428,74.2,70.2,0,55.587025,436.54974,368,73.9,69.9,0,75.53192,370.7027,288,73.8,69.9,0,39.515293,287.9998,187,73.1,70.1,0,42.345627,185,301,72.4,70.1,0,35.52468,300,343,73.7,69.8,0,42.76844,332.99982,212,71.6,69.9,0,59.031826,210,884,71.2,69.9,0,93.49084,880,85.5,84.1,94.4,148.0,105.5,119.8,-0.7,0.3,30.02
20180710,550,73.6,77.7,32.70010011,25.50221667,240,46.7,44.7,5.1,74.2,72.3,-0.1,6.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.1,7.5,200,74.1,73.3,68.2,100.0,100.0,35.4,62.8,100.0,0,73.8,0.7,63.8,1.5625,63.2,1,1,49.9,12.6,0,0,0,74.3,73.7,70.1,100.0,15,26.4,66.0,75.2,0,68,1.03,63.8,1.5625,58.6,0,0,72.6,98.5,21.5,4.2,1.5,15,15,94.9,66.1,100,100,27.8,0,71.6,1.0,66.155174,65.655174,0,11.6,0,0,1,23.7,1,72,1686,71.0,0,99.987755,2000.0,72.0,68.0,3719.001,70.3,70.3,75.5,3900.0044,368,73.9,70.5,0,64.00796,372.09964,125,72.0,71.7,0,60.40159,125,1566,73.9,70.8,0,99.95091,1850.0,891,80.9,76.0,0,0.031793132,700,1210,74.9,70.8,0,97.168076,1200.0,497,74.8,71.0,0,70.0,500.0,168,75.1,71.3,0,100.0,250.0,334,72.8,71.8,0,37.28889,330,163,74.2,73.0,0,100.0,650.0,350,72.9,73.2,0,99.908875,950,509,0,71.7,0,35.28046,500,509,73.5,71.8,0,38.25938,500,180,73.6,70.4,0,56.407284,175,251,71.2,70.6,0,45.84777,245,221,72.0,70.4,0,45.764885,220,351,75.3,70.3,0,35.017963,350,532,74.6,70.2,0,66.9902,540.0,342,73.9,70.4,0,42.11728,335.0,898,74.3,70.2,0,61.141502,894.6504,197,73.4,70.6,0,43.697662,195.0,465,73.9,70.4,0,42.194714,475.99982,246,71.7,70.3,0,49.8735,245,394,74.3,70.4,0,75.43326,400.0,252,73.5,70.4,0,56.761826,245,459,74.1,70.2,0,50.755917,463.74774,532,74.5,70.4,0,57.865726,540.0,349,71.8,70.5,0,50.209076,335,442,74.0,70.3,0,49.653698,441.24323,403,74.0,70.1,0,34.68589,400.0,196,73.2,70.3,0,43.348495,195.0,399,72.4,70.1,0,42.902138,380.0,339,72.0,70.4,0,30.961838,335,285,74.4,70.1,0,100.0,400.0,245,73.2,70.3,0,62.10003,245.0,666,74.0,70.1,0,69.23965,665.97314,458,74.6,70.2,0,100.0,590.0,696,74.2,70.3,0,99.964554,840.0,235,73.9,70.5,0,58.355064,230.0,737,74.5,70.0,0,90.96411,750.0,200,72.2,70.5,0,61.28483,195.0,570,74.2,70.3,0,100.0,1020.0,344,73.7,70.1,0,66.17264,335.0,320,73.9,70.1,0,74.19574,321.98657,246,73.8,70.3,0,53.140514,245.0,649,73.9,70.1,0,58.878063,662.0827,532,74.8,70.0,0,64.113686,540.0,345,73.4,70.0,0,39.724792,335.0,88,73.6,70.2,0,33.273056,100,831,74.4,70.3,0,65.56805,840.0,202,73.3,282.0,0,39.919804,195.0,493,74.0,70.0,0,46.787174,499.91132,343,73.5,70.1,0,53.10865,335.0,490,74.8,70.1,0,58.40643,500.0,677,73.9,70.0,0,70.82051,687.3546,572,74.0,70.0,0,50.965927,585.20746,164,73.8,70.1,0,44.885452,160.0,353,72.0,70.1,0,61.7644,335.0,372,73.8,70.1,0,47.19306,367.9997,163,73.9,70.0,0,35.82144,150.0,0,0,0,0,0,0,631,74.1,70.1,0,54.383747,640.76807,585,72.8,70.0,0,68.33825,575,562,73.9,70.1,0,50.959206,569.1466,458,74.1,70.3,0,57.887905,463.84973,366,73.8,70.1,0,75.60869,370.7027,284,73.8,70.1,0,39.515293,287.9998,189,73.1,70.3,0,42.345627,185,302,72.4,70.2,0,35.52468,300,301,73.7,69.9,0,40.809338,300.0,210,71.6,70.0,0,59.031826,210,880,71.2,70.0,0,95.407425,880,85.5,84.1,94.4,147.0,105.5,119.6,-0.6,0.1,30.02
20180710,555,73.6,77.7,32.70010011,25.50221667,243,46.6,43.9,5.15,75.5,73.0,-0.1,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.15,7.5,200,73.9,73.5,66.6,100.0,100.0,38.6,62.8,100.0,0,73.8,0.7,63.8,1.75,63.6,1,1,50.1,12.6,0,0,0,74.3,73.7,70.2,100.0,15,27.6,66.0,76.2,0,68,1.0,63.8,1.75,58.8,0,0,72.4,98.5,21.3,4.4,1.7,15,15,94.9,65.85,100,100,28.1,0,69.6,0.95,66.155174,65.655174,0,10.9,0,0,1,24.2,1,72,1689,68.6,0,99.987755,2000.0,72.0,68.0,4306.704,70.3,67.9,85.4,4580.004,332,73.8,68.1,0,60.64958,336.70035,126,71.9,69.7,0,60.40159,125,1567,73.8,68.5,0,99.95091,1850.0,889,80.9,76.0,0,0.031793132,700,1214,74.5,68.5,0,96.837074,1200.0,498,74.4,68.9,0,69.54601,500.0,168,74.8,69.2,0,100.0,250.0,334,72.7,69.9,0,36.644444,330,162,74.2,71.7,0,100.0,650.0,351,72.7,71.8,0,99.908875,950,510,0,69.8,0,35.28046,500,510,73.5,69.9,0,38.25938,500,178,73.7,70.5,0,56.407284,175,254,71.3,70.7,0,46.361572,245,226,72.0,70.5,0,46.34743,220,358,75.3,70.5,0,35.449104,350,536,74.6,70.4,0,67.56054,540.0,341,73.9,70.5,0,42.636223,335.0,940,74.3,70.4,0,62.978638,950.0,201,73.4,70.7,0,44.100056,195.0,485,73.9,70.5,0,42.80319,475.99982,249,71.7,70.4,0,50.269497,245,396,74.3,70.5,0,75.77785,400.0,249,73.5,70.5,0,56.761826,245,457,74.1,70.4,0,51.277237,463.74774,531,74.5,70.5,0,57.8547,540.0,344,71.7,70.6,0,50.209076,335,439,74.0,70.4,0,49.653698,441.24323,414,74.1,70.2,0,35.591324,400.0,202,73.3,70.4,0,43.825584,195.0,408,72.4,70.2,0,42.902138,380.0,342,72.1,70.5,0,31.864695,335,279,74.5,70.3,0,100.0,400.0,247,73.3,70.5,0,62.483173,245.0,712,74.1,70.2,0,73.22026,722.39984,450,74.7,70.4,0,100.0,590.0,682,74.2,70.4,0,99.964554,840.0,231,73.9,70.6,0,58.355064,230.0,733,74.5,70.2,0,96.4224,750.0,200,72.3,70.6,0,61.78593,195.0,554,74.2,70.4,0,100.0,1020.0,343,73.7,70.2,0,67.1433,335.0,323,73.9,70.2,0,74.841415,321.98657,255,73.9,70.4,0,53.744877,245.0,652,73.9,70.3,0,59.3827,662.0827,538,74.8,70.1,0,64.6995,540.0,340,73.5,70.1,0,39.724792,335.0,88,73.6,70.3,0,33.273056,100,829,74.4,70.4,0,65.56805,840.0,200,73.3,282.1,0,39.919804,195.0,490,74.0,70.1,0,46.787174,499.91132,341,73.5,70.2,0,53.10865,335.0,492,74.8,70.2,0,58.855473,500.0,672,73.9,70.2,0,70.82051,687.3546,585,74.0,70.2,0,51.621593,585.20746,163,73.8,70.3,0,44.885452,160.0,338,72.1,70.2,0,61.7644,335.0,370,73.9,70.2,0,47.19306,367.9997,158,73.9,70.2,0,35.82144,150.0,0,0,0,0,0,0,639,74.1,70.3,0,54.97316,640.76807,580,72.8,70.1,0,68.4038,575,551,73.9,70.2,0,50.959206,569.1466,514,74.1,70.4,0,63.138645,518.4498,366,73.8,70.2,0,76.29963,370.7027,280,73.8,70.2,0,39.515293,287.9998,186,73.1,70.4,0,42.345627,185,300,72.4,70.3,0,36.417034,300,301,73.8,70.1,0,41.826355,300.0,213,71.6,70.1,0,59.51367,210,878,71.2,70.2,0,99.903564,880,85.5,84.0,94.5,148.0,105.5,119.8,2.4,-0.2,30.02
20180710,600,73.5,77.9,32.66335387,25.50221667,243,46.6,44.1,5.2,76.2,73.8,-0.1,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,73.6,73.7,65.0,100.0,100.0,40.3,62.8,100.0,0,73.9,0.7,63.8,1.8125,63.9,1,1,49.9,12.6,0,0,0,74.3,73.7,70.3,100.0,15,28.8,66.0,74.4,0,68,0.95,63.8,1.8125,58.9,0,0,72.2,98.4,19.9,4.4,2.2,15,15,95.9,65.6,100,100,28.3,0,69.6,0.95,66.155174,65.655174,0,11.1,0,0,1,26.0,1,72,1693,67.6,0,99.987755,2000.0,72.0,68.0,4825.798,70.3,67.1,100.0,5260.004,335,73.8,66.9,0,60.94786,336.70035,126,71.8,68.3,0,60.483307,125,1564,73.6,67.3,0,99.95091,1747.9998,889,80.9,75.9,0,0.031793132,700,1218,74.2,67.4,0,96.60414,1200.0,500,73.9,67.8,0,69.44785,500.0,169,74.6,68.1,0,100.0,250.0,335,72.7,68.6,0,36.633335,330,162,74.2,70.4,0,100.0,650.0,350,72.5,70.6,0,99.908875,950,509,0,68.4,0,35.28046,500,510,73.4,68.5,0,38.25938,500,176,73.7,70.6,0,56.786354,175,247,71.3,70.8,0,46.361572,245,223,72.1,70.6,0,46.34743,220,352,75.3,70.6,0,35.449104,350,530,74.6,70.5,0,67.80068,540.0,350,73.9,70.6,0,43.155163,335.0,931,74.3,70.5,0,63.288265,950.0,196,73.4,70.8,0,44.100056,195.0,469,73.9,70.6,0,42.80319,475.99982,250,71.7,70.5,0,50.75349,245,399,74.3,70.6,0,77.12577,400.0,250,73.5,70.6,0,56.90769,245,462,74.1,70.5,0,52.173912,463.74774,530,74.6,70.6,0,59.012234,540.0,336,71.7,70.7,0,50.209076,335,480,74.0,70.5,0,51.354652,487.1999,462,74.1,70.3,0,38.195843,456.0997,197,73.3,70.6,0,43.825584,195.0,419,72.4,70.3,0,43.30401,380.0,346,72.1,70.6,0,32.3101,335,273,74.5,70.4,0,100.0,400.0,249,73.3,70.6,0,63.446205,245.0,746,74.1,70.3,0,76.381676,751.79987,440,74.7,70.5,0,100.0,590.0,662,74.2,70.5,0,99.964554,840.0,231,74.0,70.7,0,58.786358,230.0,720,74.5,70.3,0,100.0,750.0,199,72.3,70.8,0,62.156742,195.0,533,74.2,70.5,0,100.0,1020.0,340,73.7,70.3,0,68.04092,335.0,316,73.9,70.3,0,74.841415,321.98657,248,73.9,70.5,0,53.744877,245.0,658,73.9,70.4,0,59.887337,662.0827,533,74.8,70.2,0,65.317856,540.0,336,73.5,70.2,0,39.724792,335.0,87,73.7,70.5,0,33.273056,100,823,74.4,70.5,0,66.02641,840.0,196,73.3,282.1,0,39.919804,195.0,483,74.0,70.2,0,47.300293,499.91132,336,73.5,70.3,0,53.10865,335.0,491,74.8,70.3,0,59.45071,500.0,678,73.9,70.3,0,71.33333,687.3546,578,74.0,70.3,0,51.621593,585.20746,162,73.9,70.4,0,44.885452,160.0,331,72.2,70.3,0,62.597645,335.0,365,73.9,70.4,0,47.19306,367.9997,172,74.0,70.3,0,36.345898,150.0,0,0,0,0,0,0,658,74.1,70.4,0,56.162506,674.3999,585,72.8,70.2,0,69.430786,575,552,73.9,70.3,0,51.356117,569.1466,564,74.1,70.5,0,67.728615,573.04987,366,73.8,70.3,0,77.48409,370.7027,276,73.8,70.3,0,40.35776,287.9998,186,73.1,70.5,0,42.731564,185,309,72.5,70.4,0,36.417034,300,308,73.8,70.1,0,42.70421,300.0,210,71.6,70.2,0,59.99552,210,864,71.2,70.3,0,99.903564,880,85.5,83.9,94.4,147.0,105.5,119.9,1.2,-1.6,30.02
20180710,605,73.5,77.7,32.62393336,36.40933,244,46.7,44.1,5.25,76.8,74.3,-0.1,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,73.4,73.5,64.65,100.0,100.0,41.5,62.8,100.0,0,73.7,0.7,63.8,1.8125,64.4,1,1,50.1,12.6,0,0,0,74.3,73.6,70.5,100.0,15,30.0,66.0,73.8,0,68,0.93,63.8,1.8125,58.9,0,0,72.0,97.7,20.4,4.8,2.1,15,15,96.0,65.7,100,100,28.0,0,69.6,0.95,66.155174,65.655174,0,11.3,0,0,1,28.1,1,72,1693,67.0,0,99.987755,2000.0,72.0,68.0,4825.798,70.2,66.6,100.0,5803.996,264,73.6,66.4,0,53.800266,265.8998,126,71.7,67.5,0,59.572727,125,1581,73.3,66.7,0,99.95091,1595.0005,883,81.0,75.8,0,0.031793132,700,1215,73.8,66.8,0,94.752975,1200.0,464,73.5,67.2,0,64.4908,464.0,172,74.4,67.4,0,100.0,250.0,335,72.5,68.0,0,35.222225,330,164,74.1,69.6,0,100.0,650.0,357,72.3,69.8,0,99.908875,950,508,0,67.7,0,34.8283,500,510,73.2,67.7,0,38.25938,500,177,73.7,70.7,0,57.312836,175,249,71.4,70.9,0,46.959015,245,225,72.1,70.6,0,46.778515,220,355,75.4,70.7,0,35.88024,350,535,74.7,70.6,0,68.691216,540.0,342,73.9,70.7,0,43.155163,335.0,942,74.3,70.6,0,64.37196,950.0,200,73.4,70.9,0,44.5677,195.0,461,74.0,70.7,0,42.80319,475.99982,250,71.7,70.6,0,50.75349,245,397,74.4,70.7,0,77.96696,400.0,251,73.5,70.7,0,57.803707,245,482,74.2,70.6,0,52.945473,485.58783,536,74.6,70.7,0,59.70676,540.0,340,71.8,70.8,0,50.719025,335,483,74.0,70.6,0,51.93522,487.1999,559,74.1,70.4,0,41.72815,568.2997,201,73.3,70.7,0,44.458004,195.0,406,72.5,70.4,0,43.933964,380.0,353,72.2,70.7,0,32.755505,335,264,74.5,70.5,0,100.0,400.0,248,73.3,70.7,0,64.55421,245.0,771,74.1,70.4,0,80.050766,781.1998,422,74.7,70.6,0,100.0,590.0,634,74.3,70.6,0,99.964554,840.0,231,74.0,70.8,0,59.35807,230.0,700,74.5,70.4,0,100.0,750.0,196,72.4,70.8,0,62.71798,195.0,495,74.3,70.6,0,100.0,1020.0,349,73.7,70.4,0,70.62937,335.0,318,73.9,70.4,0,75.74762,321.98657,250,74.0,70.6,0,54.144184,245.0,660,73.9,70.5,0,60.391975,662.0827,532,74.8,70.3,0,65.84943,540.0,344,73.5,70.3,0,40.55944,335.0,88,73.7,70.6,0,33.803497,100,833,74.4,70.6,0,66.62665,840.0,200,73.4,282.2,0,40.86656,195.0,488,74.0,70.3,0,47.300293,499.91132,341,73.5,70.5,0,53.682095,335.0,490,74.9,70.4,0,60.557644,500.0,685,73.9,70.3,0,72.49231,687.3546,579,74.0,70.4,0,52.054794,585.20746,165,73.9,70.5,0,45.317524,160.0,360,72.3,70.4,0,63.253826,335.0,356,73.9,70.5,0,47.615246,367.9997,160,74.0,70.4,0,36.345898,150.0,0,0,0,0,0,0,659,74.1,70.4,0,56.825596,674.3999,578,72.8,70.3,0,69.8241,575,562,73.9,70.4,0,52.53583,569.1466,590,74.0,70.6,0,72.0236,600.34985,366,73.9,70.4,0,78.74534,370.7027,281,73.8,70.4,0,41.846508,287.9998,188,73.1,70.6,0,43.267582,185,304,72.5,70.5,0,36.417034,300,305,73.9,70.3,0,42.70421,300.0,210,71.6,70.4,0,59.99552,210,845,71.2,70.4,0,99.903564,880,85.5,83.9,94.2,146.0,105.5,119.7,1.2,0.0,30.02
20180710,610,73.4,78.3,32.66578523,36.40933,242,46.6,43.8,5.25,77.5,74.8,-0.2,6.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,73.2,73.7,64.3,100.0,100.0,42.0,62.8,100.0,0,73.9,0.7,63.8,1.8125,64.8,1,1,50.0,12.7,0,0,0,74.3,73.7,70.7,100.0,15,31.3,66.0,72.9,0,68,0.93,63.8,1.8125,59.1,0,0,71.9,97.7,19.1,4.6,1.2,15,15,95.9,65.8,100,100,27.6,0,69.6,0.95,66.155174,65.655174,0,11.3,0,0,1,30.9,1,72,1710,66.6,0,99.987755,2000.0,72.0,68.0,4825.798,70.2,66.2,100.0,6483.996,264,73.5,66.0,0,54.684048,260.0,127,71.7,66.9,0,58.907307,125,1579,73.2,66.3,0,76.328384,1492.9995,878,81.0,75.7,0,0.031793132,700,1142,73.6,66.3,0,82.223854,1127.9998,429,73.3,66.8,0,60.760735,428.0001,175,74.2,66.9,0,100.0,250.0,338,72.3,67.5,0,34.8,330,165,74.1,68.9,0,100.0,650.0,361,72.1,69.2,0,99.908875,950,509,0,67.1,0,34.8283,500,510,73.1,67.2,0,38.25938,500,179,73.7,70.8,0,57.702435,175,250,71.5,71.0,0,47.389175,245,221,72.2,70.7,0,46.778515,220,363,75.4,70.8,0,36.479042,350,531,74.7,70.7,0,68.8213,540.0,336,73.9,70.8,0,43.155163,335.0,936,74.3,70.6,0,64.81577,950.0,196,73.5,71.1,0,44.5677,195.0,472,74.0,70.8,0,43.191357,475.99982,247,71.7,70.7,0,50.75349,245,398,74.4,70.8,0,79.24394,400.0,250,73.5,70.9,0,58.18921,245,504,74.2,70.7,0,53.93598,507.42773,540,74.6,70.8,0,60.875313,540.0,341,71.8,70.9,0,51.08618,335,474,74.0,70.7,0,51.93522,487.1999,681,74.1,70.5,0,45.729935,680.4997,198,73.3,70.8,0,44.458004,195.0,408,72.5,70.5,0,43.933964,380.0,341,72.2,70.8,0,32.755505,335,256,74.6,70.5,0,100.0,400.0,248,73.3,70.8,0,65.527596,245.0,818,74.1,70.5,0,90.05423,839.9999,410,74.7,70.7,0,100.0,590.0,612,74.3,70.7,0,99.964554,840.0,229,74.1,70.9,0,60.36108,230.0,679,74.5,70.5,0,100.0,750.0,198,72.4,70.9,0,63.720184,195.0,476,74.3,70.7,0,100.0,1020.0,346,73.8,70.5,0,71.600044,335.0,314,73.9,70.5,0,76.393295,321.98657,247,74.0,70.7,0,54.144184,245.0,650,73.9,70.6,0,60.391975,662.0827,528,74.8,70.4,0,66.391846,540.0,339,73.5,70.4,0,40.55944,335.0,87,73.8,70.7,0,33.803497,100,825,74.4,70.7,0,66.62665,840.0,197,73.4,282.0,0,40.86656,195.0,500,74.0,70.4,0,47.801746,499.91132,339,73.5,70.6,0,53.682095,335.0,493,75.0,70.5,0,60.557644,500.0,677,73.9,70.4,0,72.49231,687.3546,573,74.0,70.5,0,52.054794,585.20746,163,73.9,70.6,0,45.317524,160.0,343,72.4,70.5,0,63.253826,335.0,355,74.0,70.6,0,48.026016,367.9997,178,74.0,70.5,0,36.50445,150.0,0,0,0,0,0,0,699,74.1,70.6,0,58.225452,707.68005,584,72.9,70.4,0,70.91664,575,562,73.9,70.5,0,52.53583,569.1466,590,73.9,70.7,0,72.67256,600.34985,366,73.9,70.5,0,78.89888,370.7027,279,73.8,70.5,0,41.846508,287.9998,186,73.1,70.7,0,43.267582,185,312,72.5,70.6,0,36.914043,300,301,73.9,70.4,0,42.70421,300.0,213,71.7,70.5,0,60.477364,210,835,71.2,70.5,0,99.903564,880,85.5,83.9,94.2,147.0,105.5,119.7,-0.6,0.1,30.02
20180710,615,73.4,78.4,32.68543173,36.40933,245,46.4,43.7,5.3,77.9,75.4,-0.2,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,73.1,73.6,64.05,100.0,100.0,42.4,62.8,100.0,0,73.7,0.75,63.8,1.8125,65.1,1,1,50.4,12.6,0,0,0,74.3,73.7,70.45,100.0,15,32.5,66.0,74.3,0,68,0.88,63.8,1.8125,59.2,0,0,72.1,97.4,19.5,4.2,1.8,15,15,95.7,65.7,100,100,29.2,0,69.6,1.0,66.155174,65.655174,0,11.4,0,0,1,34.1,1,72,1772,66.3,0,99.987755,2000.0,72.0,68.0,5066.1655,70.1,65.9,100.0,7027.998,264,73.4,65.6,0,52.408306,260.0,127,71.6,66.6,0,56.74761,125,1025,73.0,66.0,0,36.96159,1000.0,851,81.0,75.5,0,0.031793132,700,1083,73.4,66.0,0,72.2447,1056.0,390,73.2,66.5,0,56.932514,391.99982,185,74.0,66.6,0,100.0,250.0,339,72.2,67.2,0,34.56667,330,170,74.1,68.5,0,100.0,650.0,377,72.0,68.8,0,99.908875,950,510,0,66.7,0,34.21728,500,510,72.9,66.8,0,37.110374,500,181,73.7,70.8,0,58.29209,175,249,71.5,71.1,0,47.831284,245,224,72.2,70.7,0,47.2096,220,357,75.4,70.8,0,36.479042,350,532,74.7,70.6,0,69.451675,540.0,338,73.9,70.8,0,43.5288,335.0,946,74.3,70.7,0,65.38342,950.0,201,73.4,71.1,0,45.187603,195.0,480,74.0,70.8,0,43.79983,475.99982,251,71.8,70.7,0,51.369488,245,394,74.4,70.7,0,79.81149,400.0,253,73.5,70.8,0,58.77266,245,497,74.2,70.6,0,54.446877,507.42773,537,74.6,70.7,0,61.50369,540.0,344,71.8,70.9,0,51.15757,335,480,74.0,70.8,0,52.515785,487.1999,730,74.1,70.5,0,47.574337,736.59973,201,73.4,70.8,0,44.868523,195.0,408,72.5,70.5,0,44.33583,380.0,353,72.2,70.8,0,32.912003,335,249,74.6,70.5,0,100.0,400.0,247,73.4,70.8,0,66.04536,245.0,835,74.0,70.4,0,93.734856,840.0,399,74.7,70.7,0,100.0,590.0,600,74.3,70.7,0,99.964554,840.0,253,74.1,70.9,0,63.07924,257.59985,664,74.6,70.5,0,100.0,750.0,197,72.4,71.0,0,64.15113,195.0,455,74.3,70.7,0,100.0,1020.0,342,73.8,70.5,0,73.46832,335.0,319,74.0,70.5,0,76.80109,321.98657,265,74.1,70.7,0,55.374485,272.29987,657,73.9,70.6,0,61.060905,662.0827,534,74.8,70.4,0,67.14037,540.0,348,73.5,70.4,0,41.123394,335.0,91,73.8,70.7,0,34.394215,100,827,74.4,70.7,0,67.31419,840.0,199,73.4,281.9,0,41.267544,195.0,491,74.0,70.4,0,47.801746,499.91132,344,73.5,70.5,0,54.11469,335.0,491,75.0,70.5,0,61.52882,500.0,687,73.9,70.4,0,73.66154,687.3546,603,74.1,70.4,0,53.775906,614.59985,162,73.9,70.6,0,45.317524,160.0,361,72.5,70.5,0,64.22248,335.0,361,74.0,70.6,0,49.018715,367.9997,165,74.0,70.5,0,36.50445,150.0,0,0,0,0,0,0,686,74.1,70.6,0,59.27797,707.68005,585,72.9,70.4,0,71.32088,575,561,73.9,70.6,0,52.932747,569.1466,591,73.9,70.7,0,73.75811,600.34985,369,73.9,70.5,0,80.149155,370.7027,282,73.8,70.6,0,42.34276,287.9998,189,73.2,70.7,0,43.664238,185,307,72.5,70.6,0,36.914043,300,308,73.9,70.4,0,43.17525,300.0,210,71.7,70.5,0,60.477364,210,820,71.3,70.4,0,99.903564,880,85.5,83.9,94.2,147.0,105.6,119.6,1.2,0.1,30.02
20180710,620,73.3,77.9,32.51122975,36.40933,245,46.9,44.1,5.4,78.2,75.6,-0.1,6.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,72.9,73.6,63.8,100.0,100.0,42.3,62.8,100.0,0,73.7,0.8,63.8,1.8125,65.5,1,1,50.1,12.5,0,0,0,74.3,73.8,70.2,100.0,15,33.7,66.0,75.9,0,68,0.87,63.8,1.8125,59.3,0,0,72.6,97.5,20.2,4.3,2.0,15,15,96.2,65.6,100,100,29.3,0,69.6,1.0,66.155174,65.655174,0,11.3,0,0,1,37.5,1,72,1785,66.0,0,99.987755,2000.0,72.0,68.0,5066.1655,70.0,65.6,100.0,7028.0,262,73.3,65.3,0,52.18736,260.0,125,71.5,66.2,0,56.187256,125,996,72.9,65.8,0,36.654804,1000.0,838,81.0,75.4,0,0.031793132,700,996,73.3,65.7,0,67.81905,984.00037,354,73.1,66.2,0,52.380363,355.99982,190,73.7,66.3,0,100.0,242.49992,336,72.1,66.8,0,33.68889,330,171,74.0,68.1,0,100.0,650.0,386,71.9,68.4,0,99.908875,950,509,0,66.4,0,33.777344,500,510,72.8,66.4,0,37.110374,500,178,73.7,70.7,0,58.29209,175,253,71.6,70.9,0,48.428726,245,221,72.3,70.6,0,47.2096,220,360,75.4,70.7,0,36.91018,350,532,74.7,70.6,0,70.02201,540.0,352,74.0,70.8,0,44.120396,335.0,939,74.3,70.6,0,66.167816,950.0,199,73.5,71.0,0,45.187603,195.0,476,74.0,70.7,0,43.79983,475.99982,248,71.8,70.6,0,51.369488,245,395,74.4,70.6,0,80.79456,400.0,245,73.6,70.7,0,59.158157,245,502,74.2,70.5,0,55.030758,507.42773,532,74.6,70.6,0,61.635983,540.0,342,71.9,70.8,0,51.596123,335,486,74.0,70.7,0,52.953754,487.1999,841,74.1,70.4,0,52.44802,848.7997,195,73.4,70.8,0,44.868523,195.0,382,72.6,70.4,0,44.33583,380.0,342,72.2,70.7,0,32.912003,335,241,74.6,70.4,0,100.0,400.0,248,73.4,70.7,0,67.008385,245.0,829,74.0,70.3,0,96.930885,840.0,385,74.7,70.6,0,100.0,590.0,578,74.3,70.6,0,99.964554,840.0,306,74.1,70.9,0,68.766304,312.79987,645,74.6,70.4,0,100.0,750.0,200,72.4,70.9,0,65.153336,195.0,449,74.3,70.6,0,100.0,1020.0,347,73.8,70.4,0,75.09655,335.0,320,74.0,70.4,0,77.28818,321.98657,297,74.1,70.6,0,57.327866,299.59985,648,73.9,70.4,0,61.060905,662.0827,536,74.8,70.2,0,68.14928,540.0,342,73.6,70.3,0,41.123394,335.0,89,73.9,70.7,0,34.394215,100,828,74.4,70.6,0,67.925354,840.0,196,73.5,281.8,0,41.267544,195.0,497,74.0,70.3,0,48.303207,499.91132,340,73.6,70.4,0,54.11469,335.0,485,75.0,70.4,0,62.573097,500.0,671,73.9,70.3,0,73.66154,687.3546,633,74.0,70.3,0,55.41506,643.9999,160,73.9,70.6,0,45.317524,160.0,335,72.5,70.3,0,64.22248,335.0,357,74.0,70.6,0,49.018715,367.9997,156,74.1,70.4,0,36.50445,167.99991,0,0,0,0,0,0,696,74.1,70.4,0,59.27797,707.68005,583,72.9,70.3,0,71.79067,575,554,74.0,70.5,0,52.932747,569.1466,596,73.9,70.6,0,75.020645,600.34985,364,73.9,70.5,0,80.56591,370.7027,279,73.8,70.5,0,42.34276,287.9998,187,73.2,70.6,0,43.664238,185,303,72.5,70.5,0,36.914043,300,306,74.0,70.3,0,43.17525,300.0,213,71.7,70.4,0,59.91708,210,812,71.3,70.3,0,99.903564,880,85.5,83.9,94.3,145.0,105.6,119.8,1.2,0.0,30.02
20180710,625,73.3,78.5,32.62868076,36.40933,246,47.1,44.3,5.4,78.2,75.5,-0.1,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,72.8,73.5,63.85,100.0,100.0,42.5,62.8,100.0,0,73.5,0.85,63.8,1.8125,65.8,1,1,50.5,12.7,0,0,0,74.3,73.8,70.0,100.0,15,34.8,66.0,76.4,0,68,0.85,63.8,1.8125,59.4,0,0,73.2,97.3,21.0,4.7,1.6,15,15,96.7,65.6,100,100,29.3,0,69.6,1.0,66.155174,65.655174,0,11.4,0,0,1,41.1,1,72,1802,66.0,0,99.987755,2000.0,72.0,68.0,5066.1655,69.9,65.6,100.0,6892.002,263,73.3,65.3,0,52.18736,260.0,127,71.4,66.2,0,56.187256,125,1020,72.7,65.7,0,37.710148,1000.0,834,81.0,75.2,0,0.031793132,700,917,73.3,65.7,0,64.45998,912.00037,317,73.2,66.2,0,48.662575,319.9999,191,73.2,66.2,0,100.0,227.49991,338,72.0,66.7,0,33.68889,330,172,73.9,67.9,0,100.0,650.0,391,71.8,68.2,0,99.908875,950,510,0,66.3,0,33.777344,500,511,72.7,66.3,0,37.110374,500,179,73.8,70.5,0,58.829105,175,246,71.6,70.8,0,48.428726,245,223,72.3,70.5,0,47.71059,220,353,75.5,70.5,0,36.91018,350,533,74.7,70.4,0,70.65239,540.0,344,74.0,70.6,0,44.120396,335.0,938,74.3,70.4,0,67.41666,950.0,201,73.5,70.9,0,45.57912,195.0,469,74.0,70.6,0,43.79983,475.99982,245,71.8,70.4,0,51.77648,245,396,74.4,70.4,0,82.93301,400.0,249,73.6,70.5,0,59.74161,245,525,74.2,70.4,0,56.46961,529.2678,532,74.6,70.4,0,63.289608,540.0,341,71.9,70.7,0,52.17746,335,488,74.0,70.5,0,53.524136,487.1999,952,74.1,70.2,0,58.33892,960.9997,196,73.4,70.6,0,45.34561,195.0,397,72.6,70.3,0,45.291626,380.0,355,72.2,70.6,0,33.814857,335,233,74.6,70.2,0,100.0,400.0,248,73.4,70.5,0,67.90929,245.0,806,74.0,70.1,0,99.919235,840.0,371,74.7,70.4,0,100.0,590.0,561,74.3,70.4,0,99.964554,840.0,362,74.0,70.8,0,74.79438,367.99985,626,74.6,70.2,0,100.0,750.0,196,72.5,70.7,0,65.724594,195.0,431,74.3,70.5,0,100.0,1020.0,332,73.8,70.3,0,77.54932,335.0,318,74.0,70.2,0,77.933846,321.98657,342,74.2,70.3,0,59.82085,354.1997,656,73.9,70.2,0,61.917614,662.0827,531,74.8,70.0,0,68.61575,540.0,346,73.6,70.2,0,41.540718,335.0,89,73.9,70.6,0,34.394215,100,833,74.4,70.4,0,68.94031,840.0,196,73.5,281.9,0,41.75763,195.0,487,74.0,70.2,0,48.303207,499.91132,343,73.6,70.3,0,54.688126,335.0,489,75.0,70.2,0,63.54428,500.0,670,73.9,70.1,0,74.676926,687.3546,629,74.0,70.1,0,56.585876,643.9999,163,73.9,70.4,0,45.890274,160.0,342,72.6,70.2,0,65.12863,335.0,391,74.0,70.4,0,51.8827,395.59985,198,74.1,70.3,0,37.968044,185.99991,0,0,0,0,0,0,730,74.1,70.2,0,61.34091,740.96014,573,72.9,70.1,0,72.81765,575,557,73.9,70.4,0,53.56119,569.1466,588,73.9,70.5,0,76.69617,600.34985,363,73.9,70.3,0,81.914894,370.7027,273,73.9,70.3,0,43.000576,288.00012,191,73.2,70.5,0,44.26458,185,309,72.5,70.3,0,37.39975,300,301,74.0,70.1,0,43.17525,300.0,210,71.7,70.2,0,61.362617,210,797,71.3,70.1,0,99.903564,880,85.4,83.9,94.1,147.0,105.6,119.7,1.2,0.6,30.02
20180710,630,73.3,78.7,32.66783992,36.40933,244,47.0,43.8,5.45,78.1,75.1,-0.1,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.7,73.6,63.9,100.0,100.0,42.6,62.8,100.0,0,73.7,0.9,63.8,1.8125,66.1,1,1,50.1,12.6,0,0,0,74.3,73.8,69.8,100.0,15,35.7,66.0,75.2,0,68,0.79,63.8,1.8125,59.5,0,0,74.0,96.8,19.0,4.6,1.4,15,15,96.8,65.6,100,100,28.7,0,69.6,1.0,66.155174,65.655174,0,11.6,0,0,1,44.5,1,72,1817,66.0,0,99.987755,2000.0,72.0,68.0,5066.1655,69.9,65.5,100.0,6892.002,265,73.2,65.2,0,51.778614,260.0,127,71.3,66.0,0,55.253326,125,1017,72.6,65.7,0,36.397102,1000.0,826,81.0,75.0,0,0.031793132,700,841,73.3,65.6,0,59.360058,840.00037,304,73.2,66.1,0,47.141106,301.99982,128,73.1,66.2,0,58.906807,125.0,335,72.0,66.6,0,33.055557,330,173,73.9,67.7,0,100.0,650.0,401,71.7,68.0,0,99.908875,950,504,0,66.2,0,33.16632,500,510,72.7,66.2,0,36.65811,500,176,73.7,70.3,0,58.829105,175,252,71.6,70.6,0,49.30099,245,224,72.3,70.3,0,48.211582,220,354,75.6,70.3,0,37.35329,350,535,74.7,70.2,0,71.78307,540.0,340,74.0,70.4,0,44.120396,335.0,939,74.3,70.2,0,67.6334,950.0,197,73.5,70.7,0,45.57912,195.0,472,74.0,70.4,0,44.19849,475.99982,250,71.8,70.2,0,52.24948,245,396,74.4,70.2,0,84.62552,400.0,248,73.6,70.3,0,60.262554,245,520,74.2,70.1,0,57.05349,529.2678,532,74.6,70.2,0,63.984127,540.0,343,71.9,70.4,0,52.68741,335,475,74.0,70.3,0,53.524136,487.1999,1009,74.1,69.9,0,61.435276,1017.0997,199,73.4,70.4,0,45.8227,195.0,403,72.6,70.1,0,45.291626,380.0,352,72.2,70.3,0,33.814857,335,226,74.7,69.9,0,100.0,400.0,246,73.5,70.3,0,68.489174,245.0,789,74.0,69.9,0,99.919235,840.0,362,74.8,70.1,0,100.0,590.0,547,74.3,70.2,0,99.964554,840.0,365,74.0,70.5,0,75.99799,367.99985,616,74.7,69.9,0,100.0,750.0,199,72.5,70.5,0,66.7268,195.0,424,74.3,70.3,0,100.0,1020.0,339,73.8,70.0,0,79.417595,335.0,319,74.0,69.9,0,78.90802,321.98657,405,74.2,70.1,0,63.511765,408.79974,659,73.9,70.0,0,62.574814,662.0827,532,74.8,69.8,0,69.22326,540.0,338,73.6,70.0,0,41.540718,335.0,88,73.9,70.4,0,34.82821,100,831,74.4,70.2,0,69.48598,840.0,200,73.5,282.0,0,42.381374,195.0,575,74.0,69.9,0,52.279884,578.3998,338,73.6,70.1,0,54.688126,335.0,489,75.0,69.9,0,64.588554,500.0,684,73.9,69.9,0,75.90769,687.3546,634,74.0,69.9,0,56.585876,643.9999,162,73.9,70.2,0,45.890274,160.0,362,72.6,70.0,0,66.23268,335.0,388,74.0,70.2,0,52.304882,395.59985,231,74.1,70.1,0,38.651054,221.99991,0,0,0,0,0,0,761,74.2,70.0,0,62.74077,774.24005,585,72.9,69.8,0,74.390915,575,559,73.9,70.2,0,54.112457,569.1466,590,74.1,70.3,0,77.35693,600.34985,365,74.0,70.2,0,82.605835,370.7027,283,73.9,70.1,0,43.496826,288.00012,187,73.2,70.3,0,44.26458,185,305,72.5,70.1,0,37.39975,300,310,74.0,69.9,0,43.796165,300.0,214,71.7,69.9,0,61.9229,210,782,71.3,69.8,0,99.903564,880,85.4,83.9,94.2,149.0,105.6,119.4,1.1,1.4,30.02
20180710,635,73.3,78.9,32.70700349,36.40933,243,46.9,44.0,5.45,77.5,74.7,-0.1,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.6,73.2,63.9,100.0,100.0,42.7,62.8,100.0,0,73.4,0.9,63.8,1.8125,66.3,1,1,50.2,12.8,0,0,0,74.3,73.7,69.65,100.0,15,36.4,66.0,75.9,0,68,0.77,63.8,1.8125,59.7,0,0,75.0,96.7,20.1,4.7,2.4,15,15,97.1,65.7,100,100,29.3,0,69.6,1.0,66.155174,65.655174,0,11.5,0,0,1,47.5,1,72,1822,65.8,0,99.987755,2000.0,72.0,68.0,5066.1655,69.8,65.4,100.0,6756.004,268,73.1,65.2,0,51.303577,260.0,126,71.3,65.9,0,55.615223,125,1017,72.5,65.6,0,36.20076,1000.0,819,81.0,74.9,0,0.031793132,700,764,73.2,65.6,0,55.069267,767.99963,264,73.3,66.0,0,43.8773,266.00018,127,73.3,66.2,0,59.189957,125.0,339,71.9,66.5,0,33.055557,330,174,73.8,67.6,0,100.0,650.0,411,71.6,67.9,0,99.908875,950,506,0,66.1,0,33.16632,500,510,72.6,66.1,0,36.65811,500,179,73.7,70.0,0,59.80836,175,249,71.6,70.3,0,49.814793,245,226,72.3,70.0,0,48.79413,220,357,75.6,70.0,0,37.868263,350,533,74.7,69.9,0,72.41345,540.0,341,74.0,70.2,0,44.639336,335.0,937,74.3,69.9,0,69.14026,950.0,199,73.5,70.5,0,46.05764,195.0,481,74.0,70.1,0,44.796474,475.99982,252,71.8,70.0,0,52.876472,245,394,74.3,69.8,0,88.689575,400.0,247,73.7,70.0,0,61.241924,245,546,74.2,69.8,0,58.617455,551.1079,534,74.6,69.9,0,65.935394,540.0,350,71.9,70.2,0,53.635902,335,482,74.0,70.1,0,54.54268,487.1999,1115,74.0,69.6,0,69.014084,1129.2997,197,73.4,70.3,0,46.29979,195.0,392,72.7,69.8,0,45.91072,380.0,349,72.2,70.1,0,34.26026,335,216,74.7,69.7,0,100.0,400.0,247,73.5,70.1,0,69.90784,245.0,765,74.0,69.6,0,99.919235,840.0,348,74.8,69.9,0,100.0,590.0,530,74.4,69.9,0,99.964554,840.0,362,73.9,70.3,0,77.00101,367.99985,592,74.7,69.7,0,100.0,750.0,199,72.5,70.2,0,67.658844,195.0,421,74.4,70.1,0,100.0,1020.0,339,73.8,69.8,0,80.37783,335.0,335,74.2,69.7,0,81.785225,336.99988,453,74.3,69.8,0,67.202675,463.40027,651,73.9,69.7,0,63.009037,662.0827,533,74.8,69.5,0,70.926445,540.0,341,73.6,69.7,0,42.10467,335.0,90,73.9,70.2,0,35.346596,100,831,74.4,69.9,0,70.17352,840.0,199,73.5,282.0,0,42.782356,195.0,574,74.0,69.7,0,52.71137,578.3998,339,73.6,69.9,0,55.120724,335.0,489,75.0,69.6,0,66.36382,500.0,670,73.9,69.6,0,76.49231,687.3546,643,74.0,69.6,0,57.51083,643.9999,160,72.7,70.0,0,45.890274,160.0,341,72.7,69.6,0,66.61806,335.0,387,74.0,70.0,0,52.79553,395.59985,251,74.1,69.9,0,38.89499,257.9999,0,0,0,0,0,0,768,74.2,69.7,0,64.95106,774.24005,577,72.9,69.5,0,75.88769,575,561,73.9,70.0,0,55.137817,569.1466,635,74.1,70.0,0,90.12389,654.9497,383,74.0,69.9,0,90.97389,389.49988,280,73.9,69.9,0,43.993076,288.00012,186,73.2,70.0,0,44.661236,185,310,72.5,69.9,0,38.043602,300,328,74.1,69.6,0,45.252113,332.99982,213,71.7,69.7,0,62.337517,210,756,71.3,69.5,0,99.903564,880,85.4,83.8,94.0,147.0,105.6,119.7,3.1,0.0,30.02
20180710,640,73.3,79.4,32.80493171,36.40933,243,47.0,44.0,5.45,77.1,74.2,-0.2,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.45,7.5,200,72.6,73.9,63.9,100.0,100.0,42.3,63.199997,100.0,0,73.8,0.9,64.2,1.8125,66.7,1,1,50.3,12.5,0,0,0,74.3,73.7,69.5,100.0,15,37.1,66.0,74.9,0,68,0.74,64.2,1.8125,59.8,0,0,75.2,96.9,19.5,4.6,1.7,15,15,97.1,65.8,100,100,29.1,0,69.6,1.0,66.27586,65.77586,0,11.4,0,0,1,49.6,1,72,1829,65.9,0,99.987755,2000.0,72.0,68.0,5066.1655,69.7,65.5,100.0,6483.996,264,73.1,65.2,0,51.303577,260.0,126,71.2,66.0,0,55.615223,125,1006,72.5,65.6,0,36.20076,1000.0,818,81.0,74.7,0,0.031793132,700,726,73.2,65.7,0,53.79429,731.99963,251,73.4,66.1,0,44.0,248.00018,126,73.2,66.2,0,59.189957,125.0,334,71.9,66.6,0,32.644444,330,174,73.8,67.6,0,100.0,650.0,412,71.5,67.8,0,99.908875,950,507,0,66.1,0,33.16632,500,509,72.5,66.1,0,36.218063,500,177,73.7,69.9,0,59.80836,175,254,71.6,70.2,0,50.41224,245,223,72.4,69.9,0,48.79413,220,350,75.6,69.9,0,38.467064,350,532,74.8,69.7,0,72.91375,540.0,337,74.0,70.0,0,44.639336,335.0,938,74.3,69.8,0,70.378784,950.0,196,73.5,70.3,0,46.05764,195.0,471,74.0,70.0,0,44.796474,475.99982,249,71.8,69.8,0,52.876472,245,395,74.3,69.8,0,90.32127,400.0,252,73.7,69.9,0,61.75245,245,549,74.1,69.7,0,58.69044,551.1079,535,74.6,69.8,0,67.02679,540.0,342,71.9,70.0,0,53.635902,335,473,74.0,69.9,0,55.123245,487.1999,1115,74.0,69.5,0,69.64006,1129.2997,202,73.4,70.1,0,46.93221,195.0,408,72.7,69.7,0,46.32345,380.0,356,72.2,69.9,0,34.70567,335,214,74.7,69.6,0,100.0,400.0,249,73.5,69.9,0,70.498085,245.0,757,74.0,69.5,0,99.919235,840.0,345,74.8,69.8,0,100.0,590.0,523,74.4,69.8,0,99.964554,840.0,363,73.9,70.2,0,77.572716,367.99985,586,74.7,69.6,0,100.0,750.0,202,72.5,70.1,0,68.220085,195.0,404,74.4,70.0,0,100.0,1020.0,340,73.8,69.6,0,83.26897,335.0,345,74.0,69.5,0,83.767555,350.49994,512,74.3,69.7,0,71.10943,518.00024,653,73.9,69.6,0,63.595818,662.0827,529,74.8,69.4,0,71.39293,540.0,335,73.7,69.6,0,42.10467,335.0,89,74.0,70.0,0,35.346596,100,830,74.4,69.8,0,70.697365,840.0,200,73.5,282.0,0,43.261303,195.0,570,74.0,69.5,0,53.212826,578.3998,347,73.6,69.7,0,55.694164,335.0,489,75.0,69.5,0,67.39766,500.0,679,73.9,69.5,0,77.65128,687.3546,636,74.0,69.5,0,57.51083,643.9999,163,73.9,69.9,0,46.32235,160.0,350,72.7,69.5,0,67.21175,335.0,388,74.0,69.8,0,53.28617,395.59985,277,74.1,69.7,0,39.943893,275.9999,0,0,0,0,0,0,762,74.2,69.6,0,64.95106,774.24005,585,72.9,69.4,0,76.76172,575,552,73.9,69.8,0,55.137817,569.1466,639,74.0,69.9,0,100.0,654.9497,389,74.1,69.8,0,100.0,428.49988,283,73.8,69.7,0,44.489323,288.00012,191,73.2,69.9,0,45.2723,185,307,72.5,69.7,0,38.043602,300,362,74.0,69.4,0,47.07205,365.99982,214,71.7,69.5,0,62.819363,210,746,71.2,69.5,0,99.903564,880,85.4,83.8,94.1,145.0,105.6,119.5,0.9,-0.1,30.02
20180710,645,73.3,79.1,32.74617147,36.40933,246,47.1,44.0,5.5,76.6,73.7,-0.2,6.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,73.4,64.05,100.0,100.0,42.0,63.199997,100.0,0,73.7,0.9,64.2,1.8125,67.0,1,1,50.4,12.8,0,0,0,74.3,73.7,69.3,100.0,15,37.7,66.0,77.3,0,68,0.76,64.2,1.8125,60.0,0,0,75.9,96.6,20.5,4.8,1.6,15,15,97.1,65.9,100,100,29.5,0,69.6,1.05,66.27586,65.77586,0,11.6,0,0,1,51.6,1,72,1836,65.9,0,99.987755,2000.0,72.0,68.0,5296.044,69.7,65.5,100.0,5803.996,261,73.1,65.2,0,50.68493,260.0,128,71.2,66.0,0,55.183285,125,1029,72.4,65.6,0,35.74672,1000.0,812,81.1,74.5,0,0.031793132,700,660,73.2,65.7,0,50.43521,659.99963,208,73.4,66.1,0,39.312885,212.00009,128,73.2,66.2,0,59.103783,125.0,337,71.8,66.6,0,32.644444,330,174,73.7,67.5,0,100.0,650.0,417,71.4,67.8,0,99.908875,950,508,0,66.1,0,33.16632,500,509,72.5,66.1,0,36.218063,500,178,73.7,69.7,0,60.197956,175,250,71.6,70.0,0,50.41224,245,226,72.4,69.7,0,49.225212,220,359,75.6,69.7,0,38.467064,350,533,74.8,69.6,0,73.41405,540.0,345,74.0,69.8,0,45.023354,335.0,939,74.3,69.6,0,70.25493,950.0,203,73.5,70.2,0,46.666668,195.0,465,74.0,69.8,0,44.796474,475.99982,247,71.8,69.7,0,52.876472,245,394,74.3,69.6,0,92.753624,400.0,247,73.7,69.7,0,61.75245,245,547,74.1,69.5,0,58.752995,551.1079,536,74.5,69.6,0,67.24727,540.0,340,71.9,69.9,0,53.635902,335,483,74.0,69.8,0,55.123245,487.1999,1116,73.9,69.3,0,70.500786,1129.2997,200,73.4,70.0,0,46.93221,195.0,390,72.7,69.6,0,46.866516,380.0,352,72.1,69.8,0,34.70567,335,211,74.7,69.4,0,100.0,400.0,249,73.6,69.8,0,71.01584,245.0,748,74.0,69.4,0,99.919235,840.0,341,74.8,69.6,0,100.0,590.0,517,74.4,69.6,0,99.964554,840.0,364,73.9,70.0,0,78.14443,367.99985,581,74.7,69.4,0,100.0,750.0,199,72.5,70.0,0,68.220085,195.0,412,74.4,69.8,0,100.0,1020.0,340,73.8,69.5,0,83.780396,335.0,348,74.0,69.4,0,83.91482,350.49994,536,74.3,69.4,0,72.92251,545.3003,649,73.8,69.4,0,63.595818,662.0827,531,74.8,69.2,0,71.53395,540.0,343,73.7,69.4,0,42.510715,335.0,87,74.0,69.9,0,35.346596,100,831,74.3,69.6,0,71.24304,840.0,199,73.5,282.0,0,43.261303,195.0,569,74.0,69.4,0,53.212826,578.3998,343,73.6,69.6,0,55.694164,335.0,495,75.0,69.4,0,68.44194,500.0,685,73.9,69.3,0,78.2359,687.3546,640,74.0,69.3,0,58.014286,643.9999,163,73.9,69.7,0,46.32235,160.0,354,72.6,69.4,0,67.73253,335.0,385,74.0,69.7,0,53.28617,395.59985,294,74.0,69.5,0,40.480545,311.99994,0,0,0,0,0,0,789,74.2,69.4,0,67.014,807.52014,597,72.9,69.2,0,77.23151,575,559,73.9,69.6,0,55.689083,569.1466,633,74.0,69.8,0,100.0,654.9497,386,74.0,69.6,0,100.0,447.9999,281,73.8,69.6,0,44.489323,288.00012,189,73.1,69.7,0,45.2723,185,311,72.5,69.5,0,38.450245,300,359,74.0,69.3,0,47.07205,365.99982,212,71.7,69.4,0,62.819363,210,741,71.3,69.2,0,99.903564,880,85.3,83.7,94.2,147.0,105.6,119.3,0.6,0.1,30.02
