20180710,650,73.4,79.1,32.82298832,36.40933,245,47.1,44.0,5.5,76.2,73.3,-0.2,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,72.5,74.5,64.2,100.0,100.0,42.0,63.199997,100.0,0,74.5,0.95,64.2,1.8125,67.2,1,1,50.6,12.8,0,0,0,74.3,73.8,69.1,100.0,15,38.3,66.0,76.7,0,68,0.69,64.2,1.8125,60.1,0,0,76.4,96.5,20.3,4.2,2.2,15,15,97.2,66.0,100,100,28.7,0,69.6,1.0,66.27586,65.77586,0,11.4,0,0,1,52.9,1,72,1840,66.1,0,99.987755,2000.0,72.0,68.0,5066.1655,69.7,65.7,100.0,5123.996,262,73.0,65.3,0,50.68493,260.0,128,71.2,66.0,0,55.183285,125,1014,72.3,65.7,0,35.29267,1000.0,813,80.7,74.4,0,0.031793132,700,623,73.4,65.8,0,48.988598,624.00037,202,73.5,66.3,0,38.14724,200.0,128,73.3,66.3,0,58.488243,125.0,337,71.8,66.6,0,32.644444,330,174,73.7,67.5,0,100.0,650.0,418,71.4,67.8,0,99.908875,950,508,0,66.2,0,33.16632,500,510,72.4,66.1,0,36.218063,500,178,73.7,69.5,0,60.197956,175,249,71.6,69.8,0,50.41224,245,225,72.4,69.6,0,49.225212,220,360,75.6,69.5,0,38.467064,350,535,74.9,69.5,0,73.55414,540.0,340,74.0,69.7,0,45.023354,335.0,941,74.3,69.4,0,70.22396,950.0,202,73.5,70.0,0,46.666668,195.0,463,74.0,69.7,0,44.796474,475.99982,251,71.8,69.5,0,53.27247,245,392,74.3,69.4,0,95.1049,400.0,246,73.8,69.6,0,61.75245,245,569,74.1,69.4,0,60.077156,574.628,534,74.5,69.5,0,67.24727,540.0,338,71.9,69.7,0,53.635902,335,479,74.0,69.6,0,55.123245,487.1999,1114,73.9,69.2,0,70.97027,1129.2997,199,73.4,69.8,0,46.93221,195.0,404,72.7,69.4,0,46.866516,380.0,357,72.2,69.6,0,34.70567,335,210,74.7,69.2,0,100.0,400.0,250,73.6,69.7,0,71.01584,245.0,748,73.9,69.2,0,99.919235,840.0,341,74.8,69.5,0,100.0,590.0,515,74.4,69.5,0,99.964554,840.0,362,73.9,69.9,0,78.14443,367.99985,577,74.7,69.2,0,100.0,750.0,198,72.5,69.8,0,68.220085,195.0,405,74.4,69.7,0,100.0,1020.0,339,73.8,69.3,0,85.199875,335.0,344,73.9,69.2,0,84.32261,350.49994,588,74.4,69.3,0,76.98036,599.9001,652,73.8,69.3,0,64.01831,662.0827,532,74.8,69.1,0,72.05468,540.0,338,73.6,69.3,0,42.510715,335.0,93,74.0,69.7,0,35.86498,100,824,74.3,69.5,0,71.635925,840.0,198,73.6,282.0,0,43.261303,195.0,567,74.0,69.2,0,53.212826,578.3998,343,73.6,69.4,0,55.694164,335.0,495,75.0,69.2,0,69.03718,500.0,682,73.8,69.2,0,78.2359,687.3546,640,74.0,69.1,0,58.014286,643.9999,162,73.9,69.6,0,46.32235,160.0,348,72.7,69.2,0,67.73253,335.0,390,74.0,69.5,0,53.788227,395.59985,313,74.0,69.4,0,41.005,311.99994,0,0,0,0,0,0,806,74.1,69.3,0,68.66646,807.52014,590,72.9,69.1,0,77.23151,575,560,73.9,69.5,0,55.689083,569.1466,631,73.9,69.6,0,100.0,654.9497,385,74.0,69.5,0,100.0,447.9999,280,73.8,69.4,0,44.489323,288.00012,189,73.2,69.6,0,45.2723,185,309,72.5,69.4,0,38.032307,300,358,74.0,69.1,0,47.07205,365.99982,212,71.6,69.2,0,62.819363,210,738,71.2,69.2,0,99.903564,880,85.3,83.8,94.0,147.0,105.6,119.4,1.2,0.1,30.02
20180710,655,73.4,79.5,32.90682454,36.40933,246,47.5,44.3,5.55,75.9,73.0,-0.1,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.4,77.4,64.6,100.0,100.0,43.5,63.199997,100.0,0,76.6,0.95,64.2,1.8125,67.7,1,1,50.7,12.7,0,0,0,74.3,73.8,69.0,100.0,15,38.7,66.0,77.2,0,68,0.7,64.2,1.8125,60.2,0,0,76.9,97.0,20.6,4.3,2.1,15,15,96.6,65.8,100,100,30.0,0,69.6,1.05,66.27586,65.77586,0,11.7,0,0,1,53.9,1,72,1835,66.7,0,99.987755,2000.0,72.0,68.0,4825.798,69.7,66.4,83.8,4443.996,263,73.0,66.1,0,50.68493,260.0,127,71.2,66.6,0,54.51786,125,1016,72.3,66.5,0,35.624004,1000.0,810,81.1,74.3,0,0.031793132,700,606,73.5,66.5,0,48.338852,600.0,202,73.6,66.8,0,39.68098,200.0,128,73.2,66.9,0,58.488243,125.0,337,71.8,67.3,0,32.644444,330,174,73.7,67.9,0,100.0,650.0,419,71.4,68.3,0,99.908875,950,509,0,66.7,0,33.16632,500,510,72.4,66.7,0,36.218063,500,177,73.6,69.4,0,60.197956,175,248,71.6,69.7,0,50.41224,245,224,72.4,69.4,0,49.225212,220,357,75.7,69.4,0,38.467064,350,533,74.9,69.2,0,73.55414,540.0,343,74.0,69.5,0,45.023354,335.0,941,74.3,69.3,0,70.3375,950.0,202,73.5,69.9,0,46.666668,195.0,461,73.9,69.5,0,44.796474,475.99982,249,71.8,69.3,0,53.27247,245,388,74.3,69.2,0,100.0,400.0,251,73.8,69.4,0,62.137943,245,572,74.1,69.2,0,60.139717,574.628,530,74.5,69.3,0,67.64414,540.0,345,71.9,69.5,0,54.145844,335,477,74.0,69.4,0,55.123245,487.1999,1112,73.9,69.0,0,71.663315,1129.2997,198,73.4,69.6,0,46.93221,195.0,393,72.7,69.2,0,47.279243,380.0,345,72.2,69.4,0,34.70567,335,207,74.7,69.0,0,100.0,400.0,250,73.6,69.5,0,71.38863,245.0,741,73.9,69.0,0,99.919235,840.0,338,74.8,69.3,0,100.0,590.0,510,74.4,69.3,0,99.964554,840.0,365,73.9,69.7,0,78.57572,367.99985,573,74.7,69.1,0,100.0,750.0,201,72.5,69.7,0,68.72118,195.0,402,74.4,69.5,0,100.0,1020.0,346,73.8,69.1,0,85.575615,335.0,345,73.9,69.0,0,84.40191,350.49994,647,74.4,69.1,0,81.46989,654.5001,649,73.8,69.1,0,64.01831,662.0827,530,74.9,68.9,0,72.52116,540.0,337,73.6,69.1,0,42.510715,335.0,91,74.0,69.6,0,35.86498,100,828,74.2,69.3,0,71.78872,840.0,201,73.6,282.1,0,43.740253,195.0,573,74.0,69.0,0,53.714287,578.3998,339,73.6,69.2,0,55.694164,335.0,491,75.0,69.0,0,69.03718,500.0,670,73.8,69.0,0,78.2359,687.3546,635,73.9,68.9,0,58.014286,643.9999,162,73.9,69.4,0,46.32235,160.0,353,72.6,69.0,0,68.10749,335.0,388,73.9,69.3,0,53.788227,395.59985,309,74.0,69.2,0,41.005,311.99994,0,0,0,0,0,0,822,74.1,69.1,0,68.80328,807.52014,590,72.9,68.9,0,77.854256,575,555,73.9,69.3,0,55.689083,569.1466,627,73.9,69.4,0,100.0,654.9497,383,74.0,69.3,0,100.0,447.9999,274,73.7,69.3,0,42.83901,266.9998,189,73.3,69.4,0,45.2723,185,307,72.5,69.2,0,38.032307,300,394,74.1,68.9,0,48.817043,398.99982,211,71.6,69.1,0,62.819363,210,735,71.2,68.9,0,99.903564,880,85.3,83.7,93.9,147.0,105.6,119.4,1.2,0.0,30.01
20180710,700,73.4,79.1,32.82816896,36.40933,247,47.7,44.3,5.65,76.0,72.8,-0.2,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,78.3,65.0,100.0,100.0,44.3,63.199997,100.0,0,77.5,0.95,64.2,1.8125,67.7,1,1,50.7,12.6,0,0,0,74.3,73.8,68.9,100.0,15,39.1,66.0,74.5,0,68,0.72,64.2,1.8125,60.3,0,0,77.0,96.3,19.3,4.3,2.0,15,15,96.9,65.6,100,100,30.0,0,69.6,1.05,66.27586,65.77586,0,11.6,0,0,1,54.8,1,72,1844,66.7,0,99.987755,2000.0,72.0,68.0,4023.1768,69.7,66.3,68.3,3763.9956,263,73.0,66.1,0,50.68493,260.0,127,71.2,66.6,0,54.51786,125,1020,72.3,66.4,0,35.624004,1000.0,809,81.1,74.2,0,0.031793132,700,607,73.5,66.5,0,48.400146,600.0,203,73.6,66.9,0,39.055214,200.0,128,73.2,66.8,0,58.488243,125.0,338,71.8,67.2,0,32.644444,330,174,73.7,67.9,0,100.0,650.0,419,71.4,68.2,0,99.908875,950,510,0,66.7,0,33.16632,500,510,72.4,66.7,0,36.218063,500,177,73.6,69.3,0,60.197956,175,246,71.6,69.6,0,50.41224,245,223,72.5,69.3,0,49.225212,220,356,75.7,69.3,0,38.467064,350,532,75.0,69.1,0,73.47408,540.0,339,74.0,69.4,0,45.023354,335.0,937,74.3,69.2,0,70.5336,950.0,201,73.4,69.8,0,46.666668,195.0,464,73.9,69.4,0,44.796474,475.99982,250,71.8,69.2,0,53.27247,245,386,74.2,69.2,0,100.0,400.0,249,73.8,69.3,0,62.137943,245,568,74.2,69.1,0,60.139717,574.628,535,74.5,69.2,0,67.78746,540.0,345,71.9,69.4,0,54.145844,335,475,74.0,69.3,0,55.123245,487.1999,1109,73.8,68.9,0,71.70802,1129.2997,197,73.4,69.5,0,46.93221,195.0,415,72.7,69.1,0,47.279243,380.0,343,72.2,69.4,0,34.70567,335,206,74.7,69.0,0,100.0,400.0,247,73.6,69.4,0,71.38863,245.0,742,73.9,69.0,0,99.919235,840.0,335,74.7,69.2,0,100.0,590.0,509,74.4,69.2,0,99.964554,840.0,361,73.9,69.6,0,78.57572,367.99985,567,74.7,69.0,0,100.0,750.0,199,72.5,69.5,0,68.72118,195.0,412,74.4,69.4,0,100.0,1020.0,357,73.8,69.1,0,87.39171,335.0,344,73.9,69.0,0,85.03625,350.49994,689,74.3,69.0,0,85.23634,700.0,657,73.8,69.0,0,64.605095,662.0827,533,74.9,68.8,0,73.13951,540.0,348,73.7,69.0,0,43.07467,335.0,89,74.0,69.5,0,35.86498,100,829,74.2,69.2,0,71.7778,840.0,200,73.6,282.0,0,43.740253,195.0,567,73.9,69.0,0,53.714287,578.3998,337,73.5,69.1,0,55.694164,335.0,495,75.0,69.0,0,69.62197,500.0,682,73.9,68.9,0,78.67692,687.3546,643,73.9,68.9,0,58.52945,643.9999,161,73.9,69.3,0,46.32235,160.0,344,72.6,69.0,0,68.10749,335.0,387,73.9,69.2,0,53.788227,395.59985,310,74.0,69.1,0,41.005,311.99994,0,0,0,0,0,0,814,74.0,69.0,0,68.80328,807.52014,581,72.9,68.8,0,77.854256,575,564,74.0,69.2,0,56.097023,569.1466,624,73.8,69.3,0,100.0,654.9497,381,74.0,69.2,0,100.0,447.9999,252,73.8,69.2,0,40.9925,245.99979,188,73.3,69.3,0,45.2723,185,305,72.5,69.1,0,38.032307,300,454,74.0,68.8,0,51.49342,464.99982,214,71.6,69.0,0,63.301212,210,726,71.2,68.9,0,99.903564,880,85.2,83.7,93.8,146.0,105.6,119.2,1.2,0.0,30.01
20180710,705,73.5,78.5,32.78680012,37.53219333,247,47.9,44.1,5.7,76.2,72.7,-0.2,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.3,78.2,64.45,100.0,100.0,43.7,63.199997,100.0,0,77.5,0.95,64.2,1.8125,67.7,1,1,50.2,12.8,0,0,0,74.3,73.8,68.8,100.0,15,39.5,66.0,75.2,0,68,0.71,64.2,1.8125,60.4,0,0,77.4,96.5,20.0,4.7,1.0,15,15,97.4,65.65,100,100,29.9,0,69.6,1.05,66.27586,65.77586,0,11.8,0,0,1,55.6,1,72,1843,66.0,0,99.987755,2000.0,72.0,68.0,3024.2644,69.7,65.5,63.8,3083.9958,264,73.0,65.4,0,50.68493,260.0,127,71.2,66.2,0,54.51786,125,1017,72.2,65.8,0,35.624004,1000.0,806,81.1,74.1,0,0.031793132,700,607,73.5,66.0,0,48.375626,600.0,201,73.6,66.3,0,38.15951,200.0,126,73.2,66.4,0,58.04506,125.0,339,71.7,66.7,0,32.644444,330,174,73.6,67.6,0,100.0,650.0,422,71.3,67.8,0,99.908875,950,509,0,66.3,0,33.16632,500,510,72.3,66.3,0,36.218063,500,176,73.6,69.2,0,60.197956,175,246,71.6,69.5,0,50.41224,245,222,72.5,69.2,0,49.225212,220,356,75.8,69.2,0,38.467064,350,534,75.0,69.1,0,73.97438,540.0,341,74.0,69.3,0,45.023354,335.0,936,74.3,69.1,0,70.57488,950.0,200,73.4,69.7,0,46.666668,195.0,463,73.9,69.3,0,44.796474,475.99982,249,71.7,69.2,0,53.27247,245,383,74.2,69.1,0,100.0,400.0,254,73.9,69.2,0,62.7214,245,595,74.1,69.1,0,61.50558,596.4681,533,74.5,69.1,0,67.78746,540.0,344,71.9,69.3,0,54.145844,335,486,73.9,69.2,0,55.703808,487.1999,1117,73.8,68.8,0,71.98748,1129.2997,201,73.4,69.5,0,47.33163,195.0,413,72.7,69.0,0,47.279243,380.0,344,72.1,69.3,0,34.70567,335,206,74.7,68.9,0,100.0,400.0,249,73.7,69.4,0,71.38863,245.0,744,73.9,68.9,0,99.919235,840.0,337,74.7,69.1,0,100.0,590.0,508,74.4,69.1,0,99.964554,840.0,363,73.9,69.5,0,78.57572,367.99985,570,74.7,68.9,0,100.0,750.0,199,72.5,69.5,0,68.72118,195.0,393,74.4,69.3,0,100.0,1020.0,336,73.8,69.0,0,86.26448,335.0,346,73.8,68.9,0,85.45537,350.49994,688,74.3,68.9,0,85.23634,700.0,657,73.8,68.9,0,64.605095,662.0827,532,74.9,68.7,0,73.13951,540.0,346,73.7,68.9,0,43.07467,335.0,91,74.0,69.4,0,35.86498,100,827,74.2,69.2,0,71.7778,840.0,200,73.6,282.3,0,43.740253,195.0,569,73.9,68.9,0,53.714287,578.3998,337,73.6,69.1,0,55.694164,335.0,490,74.9,68.8,0,69.62197,500.0,680,73.9,68.9,0,78.67692,687.3546,642,73.9,68.8,0,58.52945,643.9999,161,73.9,69.3,0,46.32235,160.0,341,72.7,68.9,0,68.10749,335.0,386,73.9,69.2,0,53.788227,395.59985,304,74.0,69.0,0,41.005,311.99994,0,0,0,0,0,0,818,74.0,68.9,0,68.80328,807.52014,586,72.8,68.8,0,78.2585,575,562,74.1,69.1,0,56.097023,569.1466,623,73.7,69.2,0,100.0,627.6497,380,74.0,69.2,0,100.0,447.9999,252,73.8,69.1,0,40.9925,245.99979,187,73.3,69.2,0,45.2723,185,306,72.5,69.0,0,38.032307,300,455,74.0,68.8,0,51.49342,464.99982,214,71.6,68.9,0,63.301212,210,726,71.2,68.8,0,99.903564,880,85.2,83.7,93.9,147.0,105.6,119.3,3.2,-0.1,30.01
20180710,710,73.6,77.8,32.72500793,37.53219333,248,47.5,43.9,5.7,76.2,73.0,-0.2,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,78.5,63.9,100.0,100.0,43.3,63.199997,100.0,0,77.5,0.95,64.2,1.8125,68.0,1,1,50.7,12.6,0,0,0,74.3,73.9,68.7,100.0,15,39.8,66.0,73.6,0,68,0.74,64.2,1.8125,60.5,0,0,77.5,96.6,17.4,4.8,1.7,15,15,96.6,65.7,100,100,30.3,0,69.6,1.05,66.27586,65.77586,0,11.9,0,0,1,56.5,1,72,1858,65.8,0,99.987755,2000.0,72.0,68.0,2611.5657,69.7,65.4,56.0,2403.9958,264,73.0,65.2,0,50.68493,260.0,127,71.1,66.0,0,54.085922,125,1040,72.1,65.6,0,35.624004,1000.0,802,81.1,74.0,0,0.031793132,700,610,73.5,65.8,0,48.203995,600.0,204,73.6,66.2,0,37.619633,200.0,127,73.1,66.2,0,58.04506,125.0,333,71.7,66.6,0,32.166664,330,176,73.6,67.4,0,100.0,650.0,424,71.3,67.7,0,99.908875,950,507,0,66.1,0,32.714165,500,510,72.3,66.1,0,36.218063,500,176,73.6,69.1,0,60.197956,175,250,71.6,69.4,0,50.854343,245,223,72.5,69.2,0,49.225212,220,354,75.8,69.2,0,38.467064,350,532,75.0,69.0,0,73.97438,540.0,339,74.0,69.2,0,45.023354,335.0,936,74.3,69.0,0,70.52328,950.0,200,73.4,69.6,0,46.666668,195.0,480,73.9,69.3,0,45.342007,475.99982,249,71.7,69.1,0,53.27247,245,384,74.3,69.1,0,100.0,400.0,257,73.9,69.2,0,62.7214,245,594,74.1,69.0,0,61.50558,596.4681,534,74.4,69.1,0,67.77643,540.0,344,71.9,69.3,0,54.145844,335,488,73.9,69.2,0,55.703808,487.1999,1079,73.7,68.7,0,68.74581,1073.1995,202,73.4,69.4,0,47.33163,195.0,413,72.7,69.0,0,47.279243,380.0,350,72.1,69.2,0,34.70567,335,204,74.7,68.8,0,100.0,400.0,246,73.7,69.3,0,71.38863,245.0,730,73.9,68.8,0,99.919235,840.0,332,74.7,69.0,0,100.0,590.0,502,74.4,69.1,0,99.964554,840.0,362,73.9,69.4,0,79.14744,367.99985,559,74.7,68.8,0,100.0,750.0,195,72.5,69.4,0,69.22229,195.0,413,74.4,69.3,0,100.0,1020.0,358,73.8,68.9,0,87.03684,335.0,345,73.9,68.8,0,85.45537,350.49994,692,74.3,68.9,0,85.70041,700.0,656,73.8,68.9,0,64.605095,662.0827,534,74.9,68.7,0,73.13951,540.0,346,73.7,68.9,0,43.07467,335.0,89,74.0,69.3,0,35.86498,100,828,74.2,69.1,0,71.7778,840.0,200,73.6,282.2,0,43.740253,195.0,573,73.9,68.8,0,54.21574,578.3998,337,73.6,69.0,0,55.694164,335.0,489,74.9,68.8,0,69.62197,500.0,698,73.9,68.8,0,79.26154,687.3546,643,73.9,68.7,0,58.52945,643.9999,161,73.9,69.1,0,46.32235,160.0,341,72.7,68.8,0,68.10749,335.0,386,73.9,69.1,0,53.788227,395.59985,304,74.0,69.0,0,41.005,311.99994,0,0,0,0,0,0,807,74.0,68.9,0,68.80328,807.52014,579,72.8,68.7,0,78.33497,575,653,74.1,69.0,0,60.463066,661.24976,604,73.7,69.1,0,98.693504,600.34973,376,73.9,69.1,0,100.0,447.9999,248,73.7,69.0,0,40.9925,245.99979,187,73.4,69.2,0,45.2723,185,303,72.5,69.0,0,38.032307,300,452,74.0,68.7,0,51.49342,464.99982,213,71.6,68.8,0,63.301212,210,720,71.1,68.7,0,99.903564,880,85.2,83.7,93.7,148.0,105.6,119.0,0.1,0.7,30.01
20180710,715,73.9,76.6,32.71485221,37.53219333,248,47.4,43.9,5.7,76.3,73.0,-0.1,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.2,75.1,63.65,100.0,100.0,41.9,63.199997,100.0,0,75.0,0.95,64.2,1.8125,67.9,1,1,50.3,12.6,0,0,0,74.3,74.0,68.65,100.0,15,40.3,66.0,77.3,0,68,0.69,64.2,1.8125,60.5,0,0,77.3,96.8,21.5,4.8,1.6,15,15,95.9,65.8,100,100,30.3,0,71.6,1.05,66.27586,65.77586,0,11.7,0,0,1,57.4,1,72,1865,65.2,0,99.987755,2000.0,72.0,68.0,2123.706,69.7,64.7,60.9,2200.0,265,73.0,64.6,0,50.68493,260.0,127,71.0,65.4,0,54.085922,125,1023,72.1,65.0,0,35.16996,1000.0,802,81.1,73.8,0,0.031793132,700,606,73.5,65.2,0,48.461445,600.0,201,73.6,65.6,0,38.883434,200.0,125,73.1,65.6,0,57.58956,125.0,334,71.7,66.0,0,32.166664,330,176,73.6,67.0,0,100.0,650.0,426,71.2,67.1,0,99.908875,950,507,0,65.6,0,32.714165,500,510,72.3,65.6,0,36.218063,500,177,73.6,69.2,0,60.197956,175,252,71.6,69.5,0,50.854343,245,223,72.5,69.2,0,49.225212,220,355,75.8,69.2,0,38.467064,350,534,75.0,69.1,0,73.97438,540.0,340,74.0,69.2,0,45.023354,335.0,937,74.2,69.0,0,70.481995,950.0,200,73.4,69.6,0,46.666668,195.0,479,73.9,69.3,0,45.342007,475.99982,249,71.7,69.1,0,53.27247,245,391,74.2,69.1,0,100.0,400.0,259,73.9,69.2,0,62.20046,245,601,74.1,69.0,0,61.50558,596.4681,543,74.4,69.1,0,67.77643,540.0,350,71.9,69.3,0,54.145844,335,471,73.9,69.2,0,54.196377,463.80023,967,73.7,68.8,0,61.211716,960.9994,204,73.3,69.4,0,47.33163,195.0,410,72.7,68.9,0,47.279243,380.0,349,72.2,69.2,0,34.70567,335,207,74.7,68.9,0,100.0,400.0,254,73.7,69.3,0,71.978874,245.0,745,73.9,68.9,0,99.919235,840.0,339,74.7,69.1,0,100.0,590.0,513,74.4,69.1,0,99.964554,840.0,344,73.8,69.4,0,74.894684,340.40027,576,74.6,68.8,0,100.0,750.0,204,72.5,69.4,0,68.66105,195.0,391,74.5,69.3,0,100.0,1020.0,338,73.8,68.9,0,85.45037,335.0,346,73.8,68.9,0,85.45537,350.49994,695,74.2,69.0,0,85.70041,700.0,656,73.8,68.9,0,64.605095,662.0827,534,75.0,68.7,0,73.13951,540.0,349,73.7,68.9,0,43.07467,335.0,90,74.1,69.3,0,35.86498,100,827,74.2,69.1,0,71.7778,840.0,200,73.6,282.0,0,43.740253,195.0,574,73.9,68.8,0,54.21574,578.3998,337,73.6,69.0,0,55.694164,335.0,493,74.9,68.9,0,70.14411,500.0,686,73.8,68.8,0,79.26154,687.3546,642,73.9,68.8,0,58.52945,643.9999,161,73.9,69.1,0,46.32235,160.0,347,72.6,68.9,0,68.10749,335.0,385,73.9,69.1,0,53.788227,395.59985,307,74.0,68.9,0,41.005,311.99994,0,0,0,0,0,0,810,74.0,68.9,0,68.80328,807.52014,587,72.8,68.7,0,78.33497,575,737,74.1,69.0,0,64.90629,748.24976,550,73.6,69.1,0,80.2613,545.74976,375,73.9,69.1,0,100.0,447.9999,232,73.8,69.0,0,39.87305,224.99979,190,73.3,69.2,0,45.658234,185,309,72.5,69.0,0,38.032307,300,460,73.9,68.7,0,51.900227,464.99982,213,71.6,68.8,0,63.301212,210,722,71.1,68.8,0,99.903564,880,85.1,83.5,93.8,149.0,105.6,119.3,3.2,0.0,30.01
20180710,720,74.2,76.1,32.84254423,37.53219333,247,47.2,43.7,5.7,76.0,72.8,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,75.0,63.4,100.0,100.0,40.7,63.199997,100.0,0,74.9,0.95,64.2,1.8125,67.7,1,1,50.3,12.5,0,0,0,74.3,73.9,68.6,100.0,15,40.6,66.0,78.2,0,68,0.68,64.2,1.8125,60.6,0,0,77.6,96.5,21.8,4.6,2.1,15,15,95.7,65.9,100,100,29.8,0,71.6,1.05,66.27586,65.77586,0,11.6,0,0,1,58.3,1,72,1855,65.2,0,99.987755,2000.0,72.0,68.0,2123.706,69.7,64.7,60.1,2200.0,264,72.9,64.5,0,50.68493,260.0,127,71.0,65.3,0,54.085922,125,1013,72.0,64.9,0,35.624004,1000.0,802,81.1,73.8,0,0.031793132,700,605,73.3,65.1,0,48.461445,600.0,201,73.5,65.5,0,38.883434,200.0,125,73.0,65.5,0,57.872707,125.0,334,71.6,65.9,0,32.166664,330,175,73.5,66.8,0,100.0,650.0,425,71.2,67.0,0,99.908875,950,505,0,65.4,0,32.714165,500,510,72.2,65.4,0,36.218063,500,176,73.7,69.1,0,60.197956,175,252,71.6,69.4,0,50.854343,245,224,72.5,69.2,0,49.225212,220,356,75.9,69.1,0,38.467064,350,533,74.9,69.0,0,73.97438,540.0,339,74.0,69.2,0,45.023354,335.0,939,74.1,69.0,0,70.368454,950.0,201,73.4,69.6,0,46.666668,195.0,482,73.9,69.2,0,45.342007,475.99982,250,71.7,69.1,0,53.27247,245,393,74.2,69.0,0,100.0,400.0,259,73.9,69.2,0,62.20046,245,628,74.1,68.9,0,62.516945,621.6682,546,74.4,69.1,0,67.77643,540.0,353,71.9,69.3,0,54.145844,335,471,73.9,69.2,0,54.196377,463.80023,918,73.7,68.8,0,58.115356,904.8994,206,73.3,69.4,0,47.33163,195.0,424,72.7,68.9,0,47.279243,380.0,355,72.2,69.2,0,34.70567,335,208,74.7,68.8,0,100.0,400.0,255,73.7,69.3,0,71.46112,245.0,738,73.9,68.8,0,99.919235,840.0,339,74.7,69.0,0,100.0,590.0,512,74.4,69.0,0,99.964554,840.0,342,73.9,69.4,0,74.894684,340.40027,572,74.6,68.8,0,100.0,750.0,204,72.5,69.4,0,68.0898,195.0,383,74.5,69.2,0,100.0,1020.0,333,73.8,68.9,0,86.23317,335.0,339,73.8,68.8,0,83.59764,336.99988,693,74.2,68.9,0,85.70041,700.0,656,73.8,68.9,0,64.605095,662.0827,534,75.0,68.7,0,73.13951,540.0,351,73.7,68.9,0,43.07467,335.0,89,74.1,69.3,0,35.86498,100,826,74.2,69.1,0,71.7778,840.0,200,73.6,282.1,0,43.740253,195.0,580,73.9,68.8,0,54.21574,578.3998,337,73.6,69.0,0,55.694164,335.0,493,74.9,68.8,0,70.14411,500.0,695,73.8,68.8,0,79.26154,687.3546,644,73.9,68.7,0,58.52945,643.9999,161,73.9,69.1,0,46.32235,160.0,345,72.6,68.8,0,68.10749,335.0,386,73.9,69.1,0,53.788227,395.59985,308,74.0,68.9,0,41.005,311.99994,0,0,0,0,0,0,826,74.1,68.8,0,70.20314,840.80054,579,72.8,68.7,0,78.33497,575,784,74.1,69.0,0,67.045204,791.74976,501,73.6,69.1,0,74.49388,491.14972,375,73.9,69.0,0,100.0,447.9999,231,73.7,69.0,0,39.87305,224.99979,191,73.3,69.2,0,45.658234,185,305,72.5,69.0,0,38.032307,300,463,73.9,68.7,0,51.900227,464.99982,213,71.5,68.8,0,63.301212,210,722,71.1,68.7,0,99.903564,880,85.1,83.6,93.7,146.0,105.6,119.4,1.2,-0.2,30.01
20180710,725,74.4,76.1,32.99509183,37.53219333,249,47.2,43.7,5.7,75.8,72.6,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,75.9,63.9,100.0,100.0,39.8,63.199997,100.0,0,75.4,0.95,64.2,1.8125,67.8,1,1,50.5,12.5,0,0,0,74.3,74.0,68.6,100.0,15,40.9,66.0,78.7,0,68,0.71,64.2,1.8125,60.6,0,0,78.2,96.9,21.9,4.8,1.7,15,15,95.9,66.0,100,100,29.3,0,71.6,1.1,66.27586,65.77586,0,11.7,0,0,1,58.9,1,72,1858,65.4,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,64.9,60.2,2200.0,266,72.9,64.7,0,50.68493,260.0,127,71.0,65.4,0,54.085922,125,1019,71.9,65.1,0,35.624004,1000.0,800,81.1,73.7,0,0.031793132,700,605,73.2,65.3,0,48.461445,600.0,200,73.5,65.6,0,38.883434,200.0,126,72.9,65.7,0,58.488243,125.0,333,71.6,66.0,0,32.166664,330,175,73.5,66.8,0,100.0,650.0,427,71.1,67.1,0,99.908875,950,505,0,65.5,0,32.714165,500,510,72.1,65.5,0,36.218063,500,178,73.6,69.0,0,60.197956,175,251,71.6,69.3,0,50.41224,245,225,72.6,69.0,0,49.225212,220,360,75.9,69.0,0,38.467064,350,540,74.9,68.9,0,73.97438,540.0,343,74.0,69.1,0,45.023354,335.0,942,74.1,68.9,0,70.22396,950.0,202,73.4,69.4,0,46.666668,195.0,484,73.9,69.1,0,45.342007,475.99982,252,71.7,68.9,0,53.27247,245,404,74.1,68.9,0,100.0,400.0,260,73.9,69.0,0,61.231506,245,628,74.1,68.8,0,61.714108,621.6682,549,74.4,68.9,0,66.75119,540.0,361,71.9,69.1,0,53.635902,335,471,73.9,69.0,0,53.81951,463.80023,806,73.6,68.7,0,51.833225,792.6997,209,73.3,69.2,0,46.93221,195.0,407,72.7,68.8,0,47.279243,380.0,357,72.2,69.1,0,34.70567,335,209,74.7,68.7,0,100.0,400.0,255,73.7,69.1,0,71.08833,245.0,744,73.8,68.6,0,99.919235,840.0,340,74.7,68.9,0,100.0,590.0,514,74.4,68.9,0,99.964554,840.0,340,73.9,69.3,0,74.39317,340.40027,576,74.6,68.7,0,100.0,750.0,199,72.5,69.2,0,67.157745,195.0,415,74.5,69.1,0,100.0,1020.0,362,73.8,68.7,0,86.35841,335.0,343,73.8,68.7,0,83.59764,336.99988,698,74.2,68.7,0,85.70041,700.0,662,73.8,68.7,0,64.605095,662.0827,539,75.0,68.5,0,73.13951,540.0,350,73.7,68.7,0,42.66862,335.0,90,74.1,69.2,0,35.86498,100,836,74.2,68.9,0,71.7778,840.0,202,73.6,282.2,0,43.740253,195.0,580,73.9,68.7,0,54.21574,578.3998,339,73.7,68.9,0,55.694164,335.0,498,74.9,68.6,0,70.14411,500.0,662,73.7,68.6,0,77.292305,659.0497,650,73.9,68.6,0,58.52945,643.9999,162,74.0,69.0,0,46.32235,160.0,357,72.6,68.7,0,68.10749,335.0,390,73.9,69.0,0,53.788227,395.59985,313,74.0,68.8,0,41.005,311.99994,0,0,0,0,0,0,842,74.0,68.7,0,70.20314,840.80054,591,72.7,68.5,0,78.33497,575,839,74.1,68.8,0,69.040794,835.24976,454,73.7,69.0,0,66.87853,436.54987,382,73.9,68.9,0,100.0,447.9999,213,73.8,68.9,0,36.710907,203.99979,193,73.4,69.0,0,45.658234,185,310,72.4,68.8,0,38.032307,300,446,73.9,68.5,0,50.43357,432.00034,215,71.5,68.6,0,62.886597,210,730,71.1,68.5,0,99.903564,880,85.1,83.6,93.7,144.0,105.6,119.3,1.2,0.1,30.01
20180710,730,74.7,75.5,33.10184298,37.53219333,245,47.5,44.0,5.7,75.8,72.5,-0.2,5.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.1,79.2,64.4,100.0,100.0,40.5,63.199997,100.0,0,78.1,0.95,64.2,1.8125,68.3,1,1,50.7,12.6,0,0,0,74.3,74.1,68.6,100.0,15,41.2,66.0,76.0,0,68,0.73,64.2,1.8125,60.6,0,0,78.1,96.7,20.1,4.2,1.9,15,15,95.3,66.1,100,100,29.9,0,71.6,1.1,66.27586,65.77586,0,11.7,0,0,1,59.4,1,72,1854,66.1,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,65.7,60.3,2200.0,263,72.8,65.4,0,50.68493,260.0,127,71.0,66.0,0,54.085922,125,1015,71.9,65.8,0,35.624004,1000.0,801,81.1,73.6,0,0.031793132,700,603,73.3,65.9,0,48.461445,600.0,202,73.4,66.3,0,39.411045,200.0,126,72.9,66.3,0,58.488243,125.0,332,71.6,66.6,0,32.166664,330,175,73.5,67.2,0,100.0,650.0,421,71.0,67.6,0,99.908875,950,506,0,66.1,0,32.714165,500,510,72.1,66.1,0,36.218063,500,180,73.6,68.9,0,60.197956,175,254,71.6,69.2,0,50.41224,245,227,72.5,69.0,0,49.225212,220,363,75.9,68.9,0,38.467064,350,544,74.8,68.8,0,73.97438,540.0,345,74.0,69.0,0,45.023354,335.0,940,74.1,68.8,0,70.18268,950.0,204,73.3,69.4,0,46.666668,195.0,450,73.8,69.1,0,41.890476,437.6004,252,71.7,68.9,0,52.876472,245,407,74.1,68.9,0,89.619865,400.0,259,73.9,69.0,0,60.710567,245,632,74.0,68.8,0,61.182358,621.6682,544,74.4,68.9,0,65.72594,540.0,358,71.9,69.1,0,52.748596,335,465,73.8,69.0,0,53.238945,463.80023,693,73.6,68.6,0,46.80304,680.4997,205,73.3,69.2,0,45.88927,195.0,442,72.7,68.7,0,46.866516,380.0,365,72.2,69.0,0,34.70567,335,212,74.7,68.6,0,100.0,400.0,254,73.7,69.1,0,70.498085,245.0,752,73.8,68.6,0,99.919235,840.0,343,74.7,68.8,0,100.0,590.0,522,74.4,68.9,0,99.964554,840.0,344,73.9,69.3,0,74.39317,340.40027,581,74.6,68.6,0,100.0,750.0,201,72.5,69.2,0,67.157745,195.0,419,74.5,69.1,0,100.0,1020.0,359,73.8,68.7,0,84.145706,335.0,339,73.7,68.6,0,83.031265,336.99988,705,74.1,68.7,0,85.70041,700.0,647,73.8,68.7,0,63.102924,638.3997,542,75.0,68.5,0,73.13951,540.0,350,73.7,68.7,0,42.66862,335.0,91,74.1,69.1,0,35.86498,100,840,74.1,68.9,0,71.7778,840.0,204,73.5,281.8,0,43.740253,195.0,583,73.9,68.6,0,54.21574,578.3998,342,73.7,68.8,0,55.694164,335.0,501,75.0,68.6,0,70.14411,500.0,641,73.8,68.6,0,75.917946,631.74976,652,73.8,68.6,0,58.52945,643.9999,163,74.0,69.0,0,46.32235,160.0,367,72.6,68.7,0,68.10749,335.0,392,73.9,68.9,0,53.788227,395.59985,318,74.0,68.8,0,41.005,311.99994,0,0,0,0,0,0,854,74.0,68.7,0,70.48731,840.80054,586,72.7,68.5,0,77.77778,575,952,74.5,68.8,0,75.87652,965.7504,414,73.8,69.0,0,64.1596,409.24973,379,73.8,68.8,0,100.0,447.9999,211,74.0,68.9,0,36.710907,203.99979,193,73.4,69.0,0,45.658234,185,309,72.4,68.8,0,38.032307,300,442,73.9,68.5,0,49.951824,432.00034,216,71.5,68.7,0,62.886597,210,733,71.1,68.5,0,99.903564,880,85.0,83.5,93.8,147.0,105.6,119.2,1.2,0.0,30.01
20180710,735,75.1,73.4,32.97180126,37.53219333,247,47.7,44.1,5.7,75.8,72.5,-0.1,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.0,79.9,64.55,100.0,100.0,40.8,63.199997,100.0,0,78.6,0.95,64.2,1.8125,68.4,1,1,50.2,12.7,0,0,0,74.3,74.1,68.55,100.0,15,41.4,66.0,75.0,0,68,0.74,64.2,1.8125,60.6,0,0,78.0,97.0,19.7,4.6,1.0,15,15,94.0,65.9,100,100,30.2,0,71.6,1.1,66.27586,65.77586,0,11.9,0,0,1,59.9,1,72,1855,66.1,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,65.8,60.5,2200.0,265,72.9,65.5,0,50.68493,260.0,126,71.0,66.1,0,54.085922,125,1016,71.9,65.8,0,35.624004,1000.0,802,81.1,73.5,0,0.031793132,700,602,73.3,65.9,0,48.461445,600.0,203,73.4,66.2,0,39.411045,200.0,125,72.9,66.3,0,58.488243,125.0,332,71.6,66.6,0,32.166664,330,176,73.4,67.3,0,100.0,650.0,422,71.1,67.5,0,99.908875,950,504,0,66.1,0,32.714165,500,510,72.1,66.1,0,36.218063,500,180,73.6,68.9,0,60.197956,175,256,71.6,69.2,0,50.41224,245,227,72.5,69.0,0,49.225212,220,364,75.8,68.9,0,38.467064,350,544,74.8,68.8,0,73.97438,540.0,348,74.0,69.0,0,45.023354,335.0,943,74.0,68.8,0,69.573746,950.0,205,73.3,69.4,0,46.666668,195.0,450,73.9,69.0,0,41.890476,437.6004,252,71.7,68.9,0,52.876472,245,407,74.1,68.8,0,88.545364,400.0,262,73.9,69.0,0,60.710567,245,628,74.0,68.8,0,61.109375,621.6682,544,74.4,68.9,0,65.10858,540.0,361,71.9,69.1,0,52.748596,335,467,73.8,69.0,0,53.238945,463.80023,576,73.5,68.7,0,42.790073,568.3,208,73.3,69.2,0,45.88927,195.0,419,72.7,68.7,0,46.866516,380.0,372,72.2,69.0,0,34.70567,335,214,74.7,68.7,0,100.0,400.0,254,73.7,69.1,0,70.498085,245.0,757,73.8,68.6,0,99.919235,840.0,346,74.7,68.8,0,100.0,590.0,525,74.3,68.9,0,99.964554,840.0,343,73.9,69.3,0,73.95186,340.40027,585,74.6,68.6,0,100.0,750.0,203,72.5,69.2,0,67.157745,195.0,413,74.5,69.0,0,100.0,1020.0,354,73.8,68.7,0,83.03935,335.0,309,73.7,68.7,0,79.68962,309.99988,707,74.1,68.7,0,85.70041,700.0,647,73.8,68.7,0,63.102924,638.3997,545,75.0,68.5,0,73.13951,540.0,348,73.7,68.7,0,42.66862,335.0,92,74.1,69.1,0,35.86498,100,842,74.1,68.9,0,71.7778,840.0,205,73.5,282.1,0,43.740253,195.0,585,73.9,68.6,0,54.21574,578.3998,342,73.7,68.8,0,55.694164,335.0,497,74.9,68.7,0,70.14411,500.0,627,73.8,68.6,0,75.917946,631.74976,652,73.8,68.6,0,58.52945,643.9999,162,74.1,69.0,0,46.32235,160.0,371,73.0,68.6,0,68.10749,335.0,391,73.9,68.9,0,53.788227,395.59985,314,74.0,68.8,0,41.005,311.99994,0,0,0,0,0,0,843,74.0,68.7,0,70.48731,840.80054,602,72.7,68.5,0,77.77778,575,1043,74.8,68.8,0,83.23043,1060.0,426,74.1,69.0,0,68.02024,436.54987,369,73.8,68.9,0,100.0,447.9999,244,74.2,68.9,0,42.296593,245.9999,189,73.4,69.0,0,45.658234,185,305,72.4,68.8,0,38.032307,300,438,74.0,68.5,0,49.951824,432.00034,214,71.4,68.6,0,62.886597,210,726,71.1,68.5,0,99.903564,880,85.0,83.5,93.7,146.0,105.6,119.0,1.2,0.3,30.01
20180710,740,75.5,72.4,33.06450942,37.53219333,248,47.9,44.2,5.7,75.8,72.5,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.0,80.5,64.7,100.0,100.0,43.4,62.0,100.0,0,79.2,0.95,63.0,1.8125,68.5,1,1,50.2,12.8,0,0,0,74.3,74.3,68.5,100.0,15,42.0,65.27273,77.4,0,68,0.69,63.0,1.8125,60.6,0,0,78.3,97.0,20.8,4.4,2.1,15,15,94.3,65.7,100,100,32.2,0,71.6,1.1,65.913795,65.413795,0,11.9,0,0,1,60.4,1,72,1860,66.3,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,66.0,60.6,2200.0,265,72.9,65.6,0,50.68493,260.0,127,71.0,66.2,0,54.085922,125,1028,71.9,66.0,0,35.624004,1000.0,801,81.1,73.5,0,0.031793132,700,605,73.3,66.1,0,48.461445,600.0,203,73.4,66.4,0,39.411045,200.0,128,72.9,66.4,0,58.94374,125.0,333,71.6,66.7,0,32.166664,330,175,73.4,67.3,0,100.0,650.0,425,71.0,67.6,0,99.908875,950,505,0,66.2,0,32.714165,500,510,72.1,66.2,0,36.218063,500,181,73.5,68.8,0,60.197956,175,251,71.5,69.2,0,49.97013,245,226,72.5,68.9,0,48.79413,220,365,75.8,68.8,0,38.467064,350,549,74.8,68.7,0,73.97438,540.0,349,73.9,68.9,0,45.023354,335.0,945,74.0,68.7,0,69.5531,950.0,205,73.3,69.3,0,46.666668,195.0,451,73.9,69.0,0,41.890476,437.6004,254,71.7,68.8,0,52.876472,245,406,74.1,68.7,0,87.63304,400.0,257,73.9,68.9,0,60.18962,245,633,74.0,68.7,0,60.50464,621.6682,550,74.4,68.8,0,65.10858,540.0,356,71.9,69.0,0,52.16726,335,474,73.8,68.9,0,53.238945,463.80023,515,73.6,68.6,0,40.140846,512.2,205,73.3,69.1,0,45.48985,195.0,412,72.6,68.7,0,46.312588,380.0,361,72.2,68.9,0,34.416756,335,216,74.7,68.5,0,100.0,400.0,252,73.7,69.0,0,69.96997,245.0,762,73.8,68.5,0,99.919235,840.0,349,74.7,68.7,0,100.0,590.0,529,74.4,68.7,0,99.964554,840.0,345,73.9,69.2,0,73.95186,340.40027,594,74.6,68.5,0,100.0,750.0,199,72.4,69.1,0,66.58649,195.0,414,74.5,69.0,0,100.0,1020.0,344,73.8,68.6,0,81.19195,335.0,312,73.8,68.6,0,79.68962,309.99988,711,74.1,68.6,0,85.70041,700.0,650,73.8,68.6,0,63.102924,638.3997,546,75.0,68.4,0,73.13951,540.0,351,73.7,68.6,0,42.66862,335.0,91,74.1,69.0,0,35.86498,100,844,74.1,68.8,0,71.7778,840.0,206,73.5,281.9,0,43.740253,195.0,543,73.9,68.6,0,50.44898,540.00037,343,73.7,68.7,0,55.694164,335.0,503,74.9,68.5,0,70.14411,500.0,633,73.8,68.5,0,75.77436,631.74976,654,73.8,68.5,0,58.09624,643.9999,181,74.1,68.8,0,48.91479,186.59988,363,73.5,68.5,0,67.722115,335.0,371,73.9,68.8,0,51.300777,368.00027,317,74.0,68.7,0,41.005,311.99994,0,0,0,0,0,0,865,74.0,68.6,0,70.02421,840.80054,589,72.7,68.4,0,77.37354,575,1042,74.9,68.6,0,84.39912,1060.0,484,74.2,68.8,0,75.25895,491.14972,364,73.7,68.8,0,100.0,428.49982,263,74.1,68.7,0,43.912292,266.9998,188,73.4,68.9,0,45.658234,185,308,72.4,68.7,0,38.032307,300,440,74.0,68.4,0,49.951824,432.00034,214,71.4,68.5,0,62.886597,210,727,71.0,68.4,0,99.903564,880,84.9,83.5,93.6,146.0,105.6,119.1,1.2,0.2,30.01
20180710,745,75.9,71.2,33.11120157,37.53219333,248,48.0,44.2,5.7,76.0,72.6,-0.1,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,80.8,64.2,100.0,100.0,45.5,62.0,100.0,0,79.6,0.95,63.0,1.8125,68.5,1,1,50.2,12.6,0,0,0,74.3,74.3,68.35,100.0,15,42.7,65.27273,76.0,0,68,0.76,63.0,1.8125,60.6,0,0,78.0,97.1,20.0,4.4,1.7,15,15,95.3,65.65,100,100,31.6,0,71.6,1.1,65.913795,65.413795,0,11.9,0,0,1,60.9,1,72,1861,66.2,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,65.8,60.7,2200.0,265,72.9,65.5,0,50.68493,260.0,127,70.9,66.1,0,54.085922,125,1021,71.8,65.9,0,35.624004,1000.0,802,81.1,73.4,0,0.031793132,700,603,73.4,66.0,0,48.461445,600.0,204,73.4,66.3,0,39.411045,200.0,128,72.9,66.3,0,58.94374,125.0,333,71.6,66.6,0,32.166664,330,175,73.4,67.3,0,100.0,650.0,426,71.1,67.5,0,99.908875,950,505,0,66.2,0,32.714165,500,510,72.1,66.2,0,36.218063,500,182,73.5,68.9,0,60.197956,175,252,71.5,69.2,0,49.97013,245,226,72.6,68.9,0,48.79413,220,367,75.8,68.8,0,38.023952,350,547,74.7,68.7,0,73.54413,540.0,352,74.0,68.9,0,45.023354,335.0,950,73.9,68.7,0,69.66663,950.0,206,73.3,69.2,0,46.666668,195.0,452,73.9,69.0,0,41.890476,437.6004,255,71.7,68.8,0,52.876472,245,406,74.1,68.8,0,85.83882,400.0,262,73.9,68.9,0,60.18962,245,619,73.9,68.7,0,59.701805,621.6682,544,74.3,68.8,0,64.00617,540.0,362,71.9,69.0,0,52.16726,335,468,73.8,68.9,0,52.800976,463.80023,406,73.6,68.7,0,34.77532,400.0,208,73.3,69.1,0,45.48985,195.0,420,72.6,68.6,0,45.91072,380.0,374,72.2,68.9,0,34.416756,335,218,74.7,68.6,0,100.0,400.0,255,73.7,69.0,0,69.96997,245.0,771,73.8,68.6,0,99.919235,840.0,350,74.7,68.8,0,100.0,590.0,535,74.4,68.8,0,99.964554,840.0,342,73.9,69.2,0,73.39017,340.40027,594,74.6,68.5,0,100.0,750.0,202,72.4,69.1,0,66.58649,195.0,416,74.5,69.0,0,100.0,1020.0,340,73.8,68.6,0,81.953865,335.0,314,73.8,68.6,0,79.68962,309.99988,711,74.1,68.6,0,85.3011,700.0,620,73.8,68.6,0,61.36604,613.1997,548,75.0,68.4,0,73.12866,540.0,351,73.7,68.6,0,42.66862,335.0,93,74.1,69.0,0,35.86498,100,848,74.0,68.8,0,71.7778,840.0,207,73.5,281.8,0,43.33927,195.0,547,73.8,68.5,0,50.44898,540.00037,345,73.7,68.7,0,55.694164,335.0,501,74.9,68.6,0,70.14411,500.0,624,73.8,68.6,0,75.77436,631.74976,652,73.8,68.5,0,58.09624,643.9999,228,74.1,68.8,0,52.401524,232.19989,363,74.0,68.6,0,67.722115,335.0,372,73.9,68.9,0,51.300777,368.00027,316,74.0,68.7,0,41.005,311.99994,0,0,0,0,0,0,854,74.0,68.6,0,70.02421,840.80054,589,72.7,68.5,0,77.37354,575,1042,75.0,68.7,0,85.49062,1060.0,511,74.2,68.8,0,80.86158,518.4497,359,73.7,68.7,0,100.0,408.99982,310,74.0,68.6,0,47.616848,308.99988,188,73.3,68.9,0,45.658234,185,307,72.4,68.7,0,38.032307,300,437,74.0,68.4,0,49.951824,432.00034,214,71.5,68.6,0,62.886597,210,725,71.0,68.5,0,99.903564,880,84.9,83.4,93.5,146.0,105.6,119.2,1.2,0.1,30.01
20180710,750,76.3,70.1,33.17507364,37.53219333,250,48.0,43.8,5.75,76.5,72.7,-0.1,5.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.9,81.2,63.7,100.0,100.0,46.4,62.0,100.0,0,80.1,0.95,63.0,1.8125,68.2,1,1,50.7,12.6,0,0,0,74.3,74.4,68.2,100.0,15,43.2,65.27273,74.2,0,68,0.71,63.0,1.8125,60.6,0,0,78.3,97.2,18.7,4.3,2.2,15,15,95.3,65.6,100,100,30.8,0,73.6,1.1,65.913795,65.413795,0,12.0,0,0,1,61.5,1,72,1858,65.6,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,65.2,60.8,2200.0,264,72.8,65.0,0,50.68493,260.0,127,70.9,65.7,0,54.085922,125,1035,71.8,65.4,0,35.624004,1000.0,802,81.1,73.3,0,0.031793132,700,604,73.4,65.5,0,48.461445,600.0,203,73.4,65.9,0,39.411045,200.0,127,72.8,65.9,0,58.94374,125.0,333,71.6,66.2,0,32.166664,330,175,73.3,67.0,0,100.0,650.0,425,71.0,67.2,0,99.908875,950,505,0,65.8,0,32.714165,500,510,72.1,65.8,0,36.218063,500,181,73.5,68.8,0,60.197956,175,253,71.5,69.1,0,49.97013,245,226,72.6,68.8,0,48.79413,220,364,75.8,68.8,0,38.023952,350,545,74.7,68.6,0,73.54413,540.0,350,73.9,68.9,0,45.023354,335.0,946,73.9,68.7,0,69.66663,950.0,206,73.3,69.2,0,46.666668,195.0,449,73.9,68.9,0,41.890476,437.6004,253,71.7,68.8,0,52.876472,245,405,74.1,68.7,0,85.83882,400.0,262,73.9,68.8,0,60.18962,245,618,73.9,68.6,0,59.701805,621.6682,542,74.3,68.8,0,64.00617,540.0,359,71.9,69.0,0,52.16726,335,466,73.8,68.9,0,52.800976,463.80023,405,73.6,68.6,0,34.77532,400.0,208,73.3,69.1,0,45.48985,195.0,410,72.6,68.6,0,45.91072,380.0,375,72.2,68.9,0,34.416756,335,218,74.7,68.5,0,100.0,400.0,253,73.7,68.9,0,69.96997,245.0,765,73.7,68.5,0,99.919235,810.59973,348,74.7,68.7,0,100.0,590.0,533,74.4,68.7,0,99.964554,840.0,341,73.9,69.2,0,73.39017,340.40027,592,74.5,68.5,0,100.0,750.0,202,72.4,69.0,0,66.58649,195.0,420,74.5,68.9,0,100.0,1020.0,346,73.8,68.6,0,82.34005,335.0,314,73.8,68.5,0,79.68962,309.99988,709,74.1,68.5,0,85.3011,700.0,619,73.8,68.6,0,61.36604,613.1997,547,75.0,68.4,0,73.12866,540.0,350,73.7,68.6,0,42.66862,335.0,92,74.1,69.0,0,35.86498,100,842,74.1,68.7,0,71.7778,840.0,206,73.5,281.8,0,43.33927,195.0,548,73.8,68.5,0,50.44898,540.00037,345,73.7,68.7,0,55.694164,335.0,499,74.9,68.5,0,70.14411,500.0,639,73.8,68.5,0,76.43077,631.74976,616,73.8,68.4,0,56.281464,614.59973,249,74.1,68.7,0,53.778137,254.99988,362,74.2,68.5,0,67.722115,364.45834,386,74.1,68.8,0,53.28617,395.59985,318,74.0,68.7,0,41.005,311.99994,0,0,0,0,0,0,837,74.0,68.6,0,70.02421,840.80054,597,72.7,68.4,0,77.37354,575,1038,75.1,68.6,0,86.65932,1060.0,560,74.3,68.8,0,100.0,573.0503,354,73.7,68.7,0,100.0,369.99982,304,74.0,68.6,0,47.616848,308.99988,187,73.4,68.9,0,45.658234,185,303,72.4,68.7,0,38.032307,300,435,74.0,68.3,0,49.951824,432.00034,213,71.6,68.5,0,62.886597,210,721,71.0,68.4,0,99.903564,880,84.8,83.5,93.4,147.0,105.5,119.1,1.2,-0.1,30.01
20180710,755,76.5,69.3,33.15099291,37.53219333,248,47.8,43.7,5.8,76.9,73.2,-0.1,5.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.8,81.4,63.15,100.0,100.0,46.9,62.0,100.0,0,79.9,0.95,63.0,1.8125,68.0,1,1,50.2,12.5,0,0,0,74.3,74.4,68.2,100.0,15,43.7,65.27273,78.4,0,68,0.76,63.0,1.8125,60.6,0,0,78.3,96.9,21.2,4.7,1.6,15,15,92.5,65.25,100,100,33.6,0,73.6,1.1,65.913795,65.413795,0,11.9,0,0,1,62.5,1,72,1861,65.3,0,99.987755,2000.0,72.0,68.0,2123.706,69.6,64.8,61.0,2200.0,265,72.8,64.6,0,50.68493,260.0,126,70.9,65.4,0,54.085922,125,1020,71.7,65.0,0,35.624004,1000.0,802,81.1,73.2,0,0.031793132,700,603,73.4,65.2,0,48.461445,600.0,203,73.3,65.5,0,39.411045,200.0,127,72.7,65.5,0,58.94374,125.0,333,71.5,65.9,0,32.166664,330,175,73.3,66.7,0,100.0,650.0,423,71.0,66.8,0,99.908875,950,505,0,65.5,0,32.714165,500,510,72.0,65.5,0,36.218063,500,180,73.4,68.8,0,60.197956,175,252,71.5,69.1,0,49.97013,245,226,72.6,68.8,0,48.79413,220,363,75.8,68.8,0,38.023952,350,545,74.7,68.7,0,73.54413,540.0,349,73.9,68.9,0,45.023354,335.0,947,73.9,68.7,0,69.66663,950.0,205,73.3,69.2,0,46.666668,195.0,445,73.9,68.9,0,41.355434,437.6004,251,71.7,68.7,0,52.876472,245,405,74.1,68.7,0,85.83882,400.0,261,73.8,68.8,0,60.18962,245,619,73.9,68.6,0,59.701805,621.6682,542,74.3,68.8,0,64.00617,540.0,362,71.9,68.9,0,52.16726,335,467,73.8,68.8,0,52.800976,463.80023,405,73.7,68.6,0,34.77532,400.0,208,73.3,69.0,0,45.48985,195.0,415,72.6,68.6,0,45.91072,380.0,374,72.2,68.8,0,34.416756,335,218,74.7,68.5,0,100.0,400.0,255,73.8,68.9,0,69.96997,245.0,770,73.7,68.5,0,98.55775,751.7997,351,74.7,68.7,0,100.0,590.0,535,74.4,68.7,0,99.964554,840.0,342,73.9,69.2,0,73.39017,340.40027,597,74.6,68.5,0,100.0,750.0,203,73.1,69.1,0,66.58649,195.0,408,74.5,68.9,0,100.0,1020.0,337,73.8,68.6,0,82.77842,335.0,299,73.7,68.6,0,78.01314,296.49985,710,74.1,68.6,0,85.3011,700.0,619,73.8,68.6,0,61.36604,613.1997,547,75.0,68.4,0,73.12866,540.0,352,73.7,68.6,0,42.66862,335.0,92,74.1,69.0,0,35.86498,100,846,74.0,68.8,0,71.7778,840.0,207,73.5,282.0,0,43.33927,195.0,548,73.8,68.5,0,50.44898,540.00037,345,73.7,68.7,0,55.694164,335.0,497,74.9,68.5,0,70.14411,500.0,620,73.8,68.5,0,76.43077,631.74976,613,73.8,68.4,0,56.281464,614.59973,293,74.1,68.6,0,56.5414,300.59988,406,74.4,68.5,0,69.84689,425.05896,416,73.9,68.8,0,55.659515,423.19986,313,74.0,68.7,0,41.005,311.99994,0,0,0,0,0,0,848,74.0,68.6,0,70.02421,840.80054,588,72.7,68.4,0,77.77778,575,1048,75.1,68.6,0,86.725464,1060.0,559,74.2,68.8,0,100.0,627.65027,351,73.7,68.7,0,90.94894,330.99982,303,73.9,68.6,0,47.616848,308.99988,187,73.3,68.8,0,45.658234,185,302,72.4,68.7,0,38.032307,300,435,74.0,68.4,0,49.951824,432.00034,213,71.9,68.5,0,62.886597,210,720,71.0,68.4,0,99.903564,880,84.8,83.4,93.5,148.0,105.5,119.0,1.2,-0.4,30.01
20180710,800,76.8,68.2,33.13364171,37.53219333,250,48.4,44.0,5.8,77.1,73.2,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.7,80.4,62.6,100.0,100.0,46.4,62.0,100.0,0,79.3,0.95,63.0,1.8125,67.7,1,1,50.7,12.5,0,0,0,74.3,74.5,68.2,100.0,15,44.2,65.27273,77.5,0,68,0.75,63.0,1.8125,60.6,0,0,78.4,96.4,21.3,4.3,1.7,15,15,95.0,64.9,100,100,32.6,0,73.6,1.1,65.913795,65.413795,0,11.8,0,0,1,63.6,1,72,1859,64.5,0,99.987755,1891.9989,72.0,68.0,2611.5657,69.5,64.0,56.2,2200.0,266,72.8,63.9,0,50.68493,260.0,127,70.8,64.8,0,54.085922,125,1029,71.7,64.3,0,35.624004,1000.0,801,81.1,73.1,0,0.031793132,700,604,73.3,64.6,0,48.461445,600.0,203,73.3,64.9,0,39.411045,200.0,128,72.7,65.0,0,58.94374,125.0,333,71.5,65.4,0,32.166664,330,176,73.3,66.3,0,100.0,650.0,425,70.9,66.4,0,99.908875,950,506,0,64.9,0,32.714165,500,510,71.9,64.9,0,36.218063,500,180,73.4,68.8,0,60.197956,175,252,71.5,69.1,0,49.97013,245,226,72.5,68.8,0,48.79413,220,364,75.8,68.7,0,38.023952,350,543,74.7,68.6,0,73.54413,540.0,349,73.9,68.8,0,45.023354,335.0,944,74.0,68.6,0,69.65631,950.0,205,73.2,69.2,0,46.666668,195.0,443,73.9,68.9,0,41.355434,437.6004,253,71.7,68.7,0,52.876472,245,403,74.1,68.7,0,85.83882,400.0,261,73.8,68.8,0,60.18962,245,618,73.9,68.6,0,59.701805,621.6682,541,74.3,68.7,0,64.00617,540.0,361,72.1,68.9,0,52.16726,335,466,73.8,68.8,0,52.800976,463.80023,406,73.7,68.6,0,34.77532,400.0,207,73.2,69.0,0,45.48985,195.0,427,72.6,68.5,0,45.91072,380.0,375,72.2,68.8,0,34.416756,335,218,74.7,68.4,0,100.0,400.0,249,73.7,68.9,0,69.45221,245.0,721,73.7,68.4,0,88.08123,722.39966,350,74.7,68.7,0,100.0,590.0,533,74.4,68.6,0,99.964554,840.0,342,73.9,69.1,0,73.39017,340.40027,595,74.5,68.4,0,100.0,750.0,199,72.9,69.0,0,66.08539,195.0,422,74.5,68.9,0,100.0,1020.0,354,73.8,68.5,0,82.496605,335.0,272,73.8,68.5,0,74.6715,269.49988,709,74.0,68.5,0,85.3011,700.0,617,73.8,68.5,0,61.36604,613.1997,546,75.0,68.3,0,73.12866,540.0,351,73.7,68.5,0,42.66862,335.0,93,74.1,69.0,0,35.86498,100,845,74.0,68.7,0,71.7778,840.0,206,73.5,281.9,0,43.33927,195.0,544,73.8,68.4,0,50.44898,540.00037,345,73.6,68.7,0,55.694164,335.0,492,74.9,68.4,0,70.14411,500.0,628,73.8,68.5,0,77.14872,631.74976,609,73.8,68.4,0,56.281464,614.59973,340,74.1,68.6,0,59.60611,346.1999,457,74.5,68.5,0,72.81533,485.65866,405,73.8,68.7,0,54.39297,395.60028,307,74.0,68.6,0,41.005,311.99994,0,0,0,0,0,0,839,74.0,68.5,0,70.41364,840.80054,584,72.7,68.4,0,77.77778,575,1054,75.1,68.6,0,86.725464,1060.0,561,74.2,68.8,0,100.0,654.9497,295,73.6,68.7,0,77.67915,291.9999,307,73.9,68.5,0,47.616848,308.99988,187,73.3,68.8,0,45.658234,185,300,72.4,68.6,0,38.438946,300,453,74.1,68.3,0,51.643295,464.99982,212,72.0,68.5,0,62.886597,210,719,71.0,68.3,0,99.903564,880,84.7,83.4,93.5,146.0,105.5,119.0,1.2,0.0,30.01
20180710,805,77.1,67.9,33.2907244,40.16020167,251,48.2,43.9,5.85,77.1,73.2,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.7,80.5,62.65,100.0,100.0,45.9,62.0,100.0,0,79.5,0.95,63.0,1.8125,67.7,1,1,50.5,12.5,0,0,0,74.3,74.4,68.15,100.0,15,44.7,65.27273,74.0,0,68,0.75,63.0,1.8125,60.6,0,0,78.7,97.1,18.5,4.6,1.4,15,15,95.4,65.5,100,100,31.6,0,73.6,1.1,65.913795,65.413795,0,12.0,0,0,1,64.8,1,72,1683,64.4,0,74.666336,1675.9995,72.0,68.0,2123.706,69.5,64.0,60.2,2200.0,266,72.7,63.8,0,50.68493,260.0,127,70.8,64.6,0,54.085922,125,1028,71.6,64.2,0,35.624004,1000.0,797,81.1,73.1,0,0.031793132,700,606,73.3,64.4,0,48.461445,600.0,204,73.2,64.8,0,39.128834,200.0,129,72.5,64.8,0,58.488243,125.0,334,71.4,65.2,0,32.166664,330,178,73.3,66.1,0,100.0,650.0,430,70.8,66.2,0,99.908875,950,507,0,64.7,0,32.714165,500,511,71.9,64.7,0,36.218063,500,180,73.4,68.7,0,60.197956,175,251,71.5,69.0,0,49.97013,245,226,72.6,68.7,0,48.79413,220,364,75.8,68.7,0,38.023952,350,543,74.7,68.6,0,73.54413,540.0,349,73.9,68.8,0,45.023354,335.0,944,74.0,68.5,0,69.54278,950.0,205,73.2,69.1,0,46.666668,195.0,440,73.9,68.8,0,41.355434,437.6004,254,71.7,68.6,0,52.876472,245,403,74.1,68.6,0,85.83882,400.0,261,73.9,68.7,0,60.18962,245,617,73.9,68.5,0,59.701805,621.6682,540,74.3,68.7,0,64.00617,540.0,358,72.2,68.8,0,52.16726,335,464,73.8,68.8,0,52.800976,463.80023,404,73.7,68.5,0,34.77532,400.0,207,73.2,69.0,0,45.48985,195.0,419,72.6,68.5,0,45.91072,380.0,369,72.2,68.8,0,34.416756,335,222,74.7,68.4,0,100.0,400.0,254,73.8,68.8,0,69.45221,245.0,676,73.7,68.4,0,79.88924,663.59973,354,74.6,68.6,0,100.0,590.0,541,74.7,68.6,0,99.964554,840.0,344,73.9,69.1,0,73.39017,340.40027,604,74.5,68.3,0,100.0,750.0,201,72.8,69.0,0,66.08539,195.0,416,74.5,68.8,0,100.0,1020.0,342,73.8,68.5,0,80.868385,335.0,271,73.8,68.5,0,74.6715,269.49988,709,74.0,68.4,0,85.3011,700.0,617,73.7,68.4,0,61.36604,613.1997,546,75.0,68.3,0,73.12866,540.0,350,73.7,68.4,0,42.66862,335.0,91,74.1,68.9,0,35.86498,100,844,74.0,68.6,0,71.7778,840.0,206,73.5,281.9,0,43.33927,195.0,544,73.8,68.4,0,50.44898,540.00037,344,73.6,68.6,0,55.694164,335.0,491,74.9,68.4,0,70.59315,500.0,627,73.8,68.4,0,77.589745,631.74976,607,73.8,68.3,0,56.281464,614.59973,339,74.0,68.5,0,59.60611,346.1999,532,74.6,68.4,0,75.34632,546.25854,402,73.8,68.7,0,54.39297,395.60028,304,74.0,68.6,0,41.005,311.99994,0,0,0,0,0,0,835,74.0,68.4,0,71.00305,840.80054,578,72.7,68.3,0,78.32405,575,1050,75.1,68.5,0,86.725464,1060.0,562,74.2,68.7,0,100.0,705.0,273,73.6,68.6,0,74.51238,272.4999,306,73.9,68.5,0,47.616848,308.99988,187,73.3,68.7,0,45.658234,185,307,72.4,68.6,0,38.438946,300,526,74.4,68.2,0,55.165398,531.00037,211,72.2,68.4,0,62.886597,210,716,71.0,68.3,0,99.903564,880,84.6,83.4,93.3,146.0,105.5,119.0,1.0,1.3,30.01
20180710,810,77.3,67.8,33.41785834,40.16020167,249,48.2,43.8,5.85,77.1,73.2,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.6,80.9,62.7,100.0,100.0,45.3,62.0,100.0,0,79.5,1.0,63.0,1.8125,67.7,1,1,50.4,12.7,0,0,0,74.3,74.6,68.1,100.0,15,45.1,65.27273,78.3,0,68,0.66,63.0,1.8125,60.6,0,0,79.1,97.0,22.1,4.4,2.0,15,15,94.2,66.1,100,100,33.6,0,73.6,1.1,65.913795,65.413795,0,11.9,0,0,1,66.0,1,72,1460,64.3,0,61.785233,1459.9994,72.0,68.0,2123.706,69.5,63.9,59.4,2200.0,264,72.7,63.8,0,49.8122,260.0,128,70.7,64.5,0,53.50222,125,1037,71.6,64.1,0,34.715916,1000.0,787,81.1,72.9,0,0.031793132,700,605,73.2,64.3,0,47.76266,600.0,206,73.1,64.7,0,37.447853,200.0,128,72.4,64.7,0,57.429523,125.0,338,71.4,65.1,0,32.166664,330,180,73.2,66.0,0,100.0,650.0,437,70.8,66.1,0,99.908875,950,511,0,64.6,0,32.714165,500,510,71.8,64.6,0,35.606895,500,180,73.4,68.6,0,60.197956,175,251,71.5,68.9,0,49.97013,245,226,72.6,68.6,0,48.79413,220,363,75.8,68.6,0,38.023952,350,544,74.7,68.4,0,73.54413,540.0,349,73.9,68.7,0,45.023354,335.0,947,74.0,68.5,0,69.59438,950.0,205,73.2,69.0,0,46.666668,195.0,447,73.9,68.8,0,41.355434,437.6004,250,71.7,68.5,0,52.876472,245,402,74.1,68.4,0,85.83882,400.0,259,73.9,68.6,0,60.18962,245,616,73.8,68.4,0,59.701805,621.6682,539,74.3,68.5,0,64.00617,540.0,358,72.3,68.8,0,52.16726,335,465,73.8,68.7,0,52.800976,463.80023,405,73.7,68.4,0,34.77532,400.0,206,73.2,68.9,0,45.48985,195.0,429,72.6,68.4,0,45.91072,380.0,374,72.1,68.7,0,34.416756,335,222,74.7,68.2,0,100.0,400.0,252,73.8,68.7,0,68.934456,245.0,612,73.7,68.2,0,74.01639,604.7997,355,74.6,68.5,0,100.0,590.0,540,74.7,68.5,0,99.964554,840.0,342,73.9,69.0,0,72.888664,340.40027,604,74.5,68.3,0,100.0,750.0,201,72.7,68.9,0,66.08539,195.0,437,74.5,68.7,0,100.0,1020.0,361,73.8,68.4,0,78.37387,335.0,271,73.8,68.3,0,74.6715,269.49988,708,74.0,68.3,0,85.3011,700.0,600,73.8,68.3,0,60.462387,587.99976,546,75.0,68.1,0,73.12866,540.0,353,73.7,68.4,0,42.66862,335.0,90,74.1,68.8,0,35.86498,100,842,74.0,68.6,0,71.7778,840.0,205,73.5,282.0,0,43.33927,195.0,543,73.8,68.3,0,50.44898,540.00037,344,73.6,68.5,0,55.694164,335.0,491,74.8,68.3,0,71.18839,500.0,619,73.8,68.3,0,77.589745,631.74976,605,73.7,68.2,0,56.281464,614.59973,337,74.0,68.4,0,59.60611,346.1999,586,74.7,68.3,0,77.75232,606.85834,402,73.8,68.6,0,54.39297,395.60028,299,74.0,68.5,0,41.005,311.99994,0,0,0,0,0,0,810,74.1,68.3,0,71.455635,840.80054,592,72.7,68.2,0,78.72829,575,1051,75.1,68.4,0,86.725464,1060.0,565,74.2,68.6,0,100.0,705.0,239,73.6,68.5,0,69.47183,233.49991,307,73.9,68.4,0,47.616848,308.99988,186,73.3,68.6,0,45.658234,185,307,72.4,68.4,0,38.438946,300,586,74.5,68.2,0,58.24858,597.0,211,72.3,68.3,0,62.886597,210,711,70.9,68.1,0,99.903564,880,84.6,83.3,93.3,145.0,105.5,118.9,1.2,0.4,30.01
