20180710,815,77.5,66.8,33.34232479,40.16020167,251,48.0,43.7,5.9,76.9,73.1,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,71.6,77.6,62.65,100.0,100.0,44.3,62.0,100.0,0,77.3,1.0,63.0,1.8125,67.6,1,1,50.4,12.4,0,0,0,74.3,74.5,68.05,100.0,15,45.5,65.27273,78.1,0,68,0.72,63.0,1.8125,60.7,0,0,79.2,97.1,20.9,4.8,2.3,15,15,95.3,65.6,100,100,33.7,0,73.6,1.1,65.913795,65.413795,0,11.9,0,0,1,67.2,1,72,1349,64.1,0,57.02216,1351.9994,72.0,68.0,2123.706,69.4,63.6,60.5,2200.0,264,72.7,63.5,0,49.8122,260.0,127,70.7,64.2,0,53.07028,125,1043,71.7,63.9,0,34.715916,1000.0,784,81.1,72.8,0,0.031793132,700,610,73.1,64.1,0,47.750397,600.0,202,73.1,64.5,0,37.447853,200.0,129,72.4,64.5,0,57.429523,125.0,332,71.3,64.9,0,33.466667,330,181,73.2,65.7,0,100.0,650.0,438,70.8,65.9,0,99.908875,950,505,0,64.3,0,32.274227,500,510,71.8,64.3,0,35.606895,500,179,73.4,68.5,0,60.197956,175,250,71.5,68.8,0,49.97013,245,226,72.6,68.6,0,48.79413,220,361,75.8,68.5,0,38.023952,350,541,74.6,68.4,0,73.54413,540.0,346,74.0,68.6,0,45.023354,335.0,939,74.0,68.4,0,70.35814,950.0,204,73.2,69.0,0,46.666668,195.0,443,73.9,68.7,0,41.355434,437.6004,249,71.6,68.4,0,52.876472,245,400,74.1,68.4,0,85.83882,400.0,258,73.9,68.5,0,60.18962,245,615,73.8,68.3,0,59.701805,621.6682,537,74.2,68.5,0,64.00617,540.0,358,72.4,68.7,0,52.16726,335,463,73.8,68.6,0,52.800976,463.80023,402,73.7,68.3,0,35.20009,400.0,205,73.2,68.8,0,45.48985,195.0,423,72.6,68.3,0,45.91072,380.0,375,72.1,68.6,0,34.416756,335,224,74.7,68.2,0,100.0,400.0,252,73.8,68.6,0,68.934456,245.0,583,73.7,68.2,0,71.085724,575.3997,358,74.6,68.4,0,100.0,590.0,543,74.7,68.4,0,99.964554,840.0,343,73.9,68.9,0,72.888664,340.40027,608,74.5,68.2,0,100.0,750.0,203,72.7,68.8,0,66.08539,195.0,432,74.5,68.6,0,100.0,1020.0,348,73.8,68.3,0,78.300804,335.0,269,73.8,68.3,0,74.6715,269.49988,706,74.0,68.2,0,85.3011,700.0,597,73.8,68.3,0,60.462387,587.99976,543,75.0,68.1,0,73.12866,540.0,351,73.7,68.3,0,42.66862,335.0,92,74.1,68.8,0,35.86498,100,838,73.9,68.5,0,71.7778,840.0,204,73.5,282.0,0,43.33927,195.0,542,73.8,68.2,0,50.44898,540.00037,343,73.6,68.4,0,55.694164,335.0,487,74.9,68.2,0,71.63743,500.0,623,73.8,68.2,0,78.246155,631.74976,600,73.7,68.2,0,56.714672,614.59973,341,73.9,68.3,0,60.098476,346.1999,644,74.7,68.2,0,80.96031,667.4584,397,73.8,68.5,0,54.39297,395.60028,312,74.0,68.4,0,41.529457,311.99994,0,0,0,0,0,0,897,74.4,68.3,0,77.3287,909.921,587,72.7,68.1,0,78.72829,575,1051,75.1,68.4,0,86.725464,1060.0,561,74.2,68.5,0,100.0,705.0,196,73.6,68.4,0,64.20118,194.49991,305,73.9,68.3,0,47.616848,308.99988,192,73.4,68.5,0,46.2693,185,307,72.4,68.4,0,38.438946,300,659,74.6,68.1,0,61.738575,663.0,215,72.4,68.2,0,63.861496,210,707,70.9,68.1,0,99.903564,880,84.5,83.2,93.2,145.0,105.4,118.8,1.2,-0.1,30.01
20180710,820,77.7,67.1,33.55950335,40.16020167,248,48.0,43.7,5.9,76.8,73.0,-0.2,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,71.5,78.3,62.6,100.0,100.0,43.6,62.0,100.0,0,77.6,1.0,63.0,1.8125,67.4,1,1,50.8,12.5,0,0,0,74.3,74.6,68.0,100.0,15,45.9,65.27273,77.2,0,68,0.69,63.0,1.8125,60.8,0,0,79.3,97.0,20.5,4.5,1.2,15,15,96.2,65.1,100,100,32.4,0,73.6,1.1,65.913795,65.413795,0,12.0,0,0,1,68.3,1,72,1110,64.2,0,50.65507,1135.9989,72.0,68.0,2123.706,69.4,63.7,60.5,2200.0,265,72.7,63.5,0,49.8122,260.0,127,70.7,64.3,0,53.07028,125,1023,71.7,63.9,0,34.102345,1000.0,783,81.1,72.8,0,0.031793132,700,606,73.0,64.1,0,48.032364,600.0,202,73.0,64.5,0,37.447853,200.0,128,72.3,64.5,0,57.429523,125.0,332,71.4,64.9,0,33.466667,330,181,73.2,65.7,0,100.0,650.0,441,70.8,66.0,0,99.908875,950,505,0,64.4,0,32.274227,500,510,71.8,64.4,0,35.606895,500,178,73.5,68.5,0,60.197956,175,249,71.5,68.8,0,49.97013,245,224,72.6,68.5,0,48.79413,220,359,75.8,68.5,0,38.023952,350,538,74.6,68.4,0,73.54413,540.0,346,74.1,68.6,0,45.023354,335.0,942,74.0,68.3,0,70.16204,950.0,203,73.1,69.0,0,46.666668,195.0,440,73.8,68.7,0,41.355434,437.6004,250,71.6,68.4,0,52.876472,245,398,74.1,68.4,0,85.83882,400.0,257,74.0,68.5,0,60.18962,245,613,73.8,68.3,0,59.628822,621.6682,533,74.2,68.5,0,64.00617,540.0,355,72.5,68.7,0,52.16726,335,462,73.8,68.6,0,52.800976,463.80023,400,73.7,68.3,0,36.194946,400.0,205,73.2,68.8,0,45.48985,195.0,418,72.6,68.3,0,45.91072,380.0,370,72.1,68.6,0,34.416756,335,226,74.7,68.2,0,100.0,400.0,255,73.8,68.6,0,68.934456,245.0,528,73.7,68.3,0,66.20515,516.59973,362,74.6,68.4,0,100.0,590.0,549,74.7,68.4,0,99.964554,840.0,346,73.9,68.9,0,72.888664,340.40027,618,74.5,68.2,0,100.0,750.0,200,72.6,68.8,0,65.58428,195.0,436,74.6,68.6,0,100.0,1020.0,348,73.8,68.3,0,76.31771,335.0,269,73.8,68.3,0,74.6715,269.49988,703,74.0,68.3,0,85.3011,700.0,595,73.8,68.3,0,60.462387,587.99976,540,75.0,68.0,0,73.12866,540.0,348,73.7,68.3,0,42.66862,335.0,92,74.1,68.7,0,35.86498,100,843,73.9,68.5,0,71.7778,840.0,204,73.4,282.0,0,43.33927,195.0,540,74.0,68.2,0,50.44898,540.00037,342,73.6,68.4,0,55.694164,335.0,488,74.9,68.2,0,72.75481,500.0,602,73.7,68.2,0,77.51795,604.4497,593,73.7,68.2,0,56.281464,585.1997,339,73.9,68.3,0,60.098476,346.1999,712,74.8,68.2,0,84.605774,728.05896,396,73.8,68.5,0,54.39297,395.60028,309,74.0,68.4,0,41.529457,311.99994,0,0,0,0,0,0,943,74.6,68.3,0,83.5912,945.76074,583,72.6,68.1,0,80.29062,575,1044,75.1,68.3,0,86.725464,1060.0,558,74.2,68.5,0,100.0,705.0,177,73.6,68.5,0,61.669952,175.0,304,73.9,68.3,0,47.616848,308.99988,191,73.3,68.5,0,46.2693,185,312,72.4,68.4,0,39.003727,300,720,74.7,68.0,0,65.21786,728.99963,213,72.6,68.2,0,63.861496,210,701,70.9,68.1,0,99.903564,880,84.5,83.3,93.3,145.0,105.4,118.8,1.2,0.1,30.01
20180710,825,78.0,66.8,33.71613661,40.16020167,250,48.2,43.9,5.9,77.0,73.1,-0.1,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,71.5,78.7,62.7,100.0,100.0,43.4,62.0,100.0,0,78.1,1.0,63.0,1.8125,67.4,1,1,50.9,12.7,0,0,0,74.3,74.7,67.8,100.0,15,46.1,65.27273,76.0,0,68,0.7,63.0,1.8125,60.8,0,0,79.7,96.5,21.3,4.4,1.7,15,15,96.1,65.65,100,100,32.9,0,75.6,1.1,65.913795,65.413795,0,11.8,0,0,1,69.3,1,72,1017,64.5,0,47.079712,1027.9989,72.0,68.0,2123.706,69.4,64.0,59.8,2200.0,265,72.7,63.8,0,49.8122,260.0,128,70.7,64.4,0,53.07028,125,1018,71.5,64.2,0,34.102345,1000.0,781,81.1,72.7,0,0.031793132,700,610,72.9,64.3,0,48.032364,600.0,205,73.0,64.7,0,37.447853,200.0,130,72.2,64.7,0,56.974022,125.0,335,71.4,65.1,0,33.466667,330,183,73.2,65.8,0,100.0,650.0,441,70.8,66.1,0,99.908875,950,506,0,64.6,0,32.274227,500,510,71.7,64.5,0,35.606895,500,178,73.4,68.4,0,60.197956,175,249,71.6,68.7,0,49.97013,245,224,72.7,68.4,0,48.79413,220,358,75.8,68.4,0,38.023952,350,538,74.7,68.2,0,73.54413,540.0,364,74.1,68.5,0,45.82252,370.34985,939,74.0,68.3,0,70.31686,950.0,203,73.1,68.9,0,46.666668,195.0,382,73.7,68.6,0,39.131348,380.0,252,71.6,68.3,0,52.876472,245,399,74.1,68.3,0,85.83882,400.0,258,74.0,68.4,0,60.18962,245,597,73.8,68.2,0,59.587116,599.82825,536,74.3,68.4,0,64.00617,540.0,355,72.7,68.6,0,52.16726,335,446,73.7,68.5,0,52.016705,440.39978,407,73.8,68.2,0,36.753857,400.0,205,73.3,68.7,0,45.48985,195.0,416,72.6,68.2,0,45.91072,380.0,369,72.1,68.5,0,34.416756,335,226,74.6,68.0,0,100.0,400.0,254,73.8,68.6,0,68.934456,245.0,463,73.7,68.2,0,61.878387,457.79968,360,74.7,68.3,0,100.0,590.0,547,74.7,68.3,0,99.964554,840.0,346,73.9,68.8,0,72.888664,340.40027,615,74.5,68.0,0,100.0,750.0,201,72.6,68.7,0,65.58428,195.0,445,74.7,68.5,0,100.0,1020.0,360,73.9,68.2,0,76.129845,335.0,267,73.8,68.1,0,74.6715,269.49988,702,73.9,68.1,0,85.3011,700.0,596,73.8,68.2,0,60.462387,587.99976,539,75.0,67.9,0,73.12866,540.0,348,73.7,68.2,0,42.66862,335.0,90,74.1,68.7,0,35.86498,100,837,73.9,68.4,0,71.7778,840.0,203,73.4,281.8,0,43.33927,195.0,613,74.2,68.1,0,55.48688,616.7996,341,73.6,68.3,0,55.694164,335.0,490,74.9,68.1,0,73.79908,500.0,544,73.7,68.1,0,74.98462,549.84973,594,73.9,68.0,0,56.281464,585.1997,339,73.9,68.2,0,60.098476,346.1999,740,74.8,68.1,0,86.00146,758.35895,374,73.8,68.4,0,52.635784,367.9997,309,74.0,68.3,0,41.529457,311.99994,0,0,0,0,0,0,964,74.9,68.1,0,89.98,981.6013,582,72.6,68.0,0,80.694855,575,1047,75.0,68.3,0,87.98235,1060.0,553,74.1,68.4,0,100.0,705.0,175,73.7,68.5,0,61.669952,175.0,302,73.8,68.2,0,47.616848,308.99988,190,73.4,68.5,0,46.2693,185,312,72.4,68.3,0,39.003727,300,787,74.8,67.9,0,69.360886,794.99963,212,72.7,68.1,0,63.861496,210,695,70.9,67.9,0,99.903564,880,84.4,83.2,93.3,147.0,105.4,118.7,1.2,-0.7,30.01
20180710,830,78.3,65.7,33.68736827,40.16020167,251,48.2,43.9,5.9,77.1,73.3,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,71.5,78.8,62.8,100.0,100.0,43.1,62.0,100.0,0,78.1,1.05,63.0,1.8125,67.6,1,1,50.8,12.4,0,0,0,74.3,74.8,67.6,100.0,15,46.3,65.27273,77.2,0,68,0.67,63.0,1.8125,60.8,0,0,80.4,96.6,20.7,4.5,1.9,15,15,95.2,66.2,100,100,31.7,0,75.6,1.1,65.913795,65.413795,0,11.7,0,0,1,70.4,1,72,737,64.7,0,40.41876,740.00055,72.0,68.0,2123.706,69.4,64.0,59.9,2200.0,263,72.6,63.8,0,49.591248,260.0,127,70.7,64.5,0,52.63834,125,1037,71.4,64.2,0,33.6483,1000.0,776,81.1,72.7,0,0.031793132,700,611,72.9,64.4,0,47.578766,600.0,202,72.9,64.8,0,38.883434,200.0,129,72.3,64.8,0,56.974022,125.0,336,71.4,65.2,0,33.466667,330,185,73.1,65.9,0,100.0,650.0,445,70.8,66.1,0,99.908875,950,508,0,64.6,0,32.274227,500,510,71.7,64.6,0,35.606895,500,176,73.5,68.2,0,60.197956,175,246,71.6,68.6,0,50.24495,245,222,72.7,68.3,0,48.79413,220,355,75.9,68.2,0,38.023952,350,531,74.8,68.1,0,73.54413,540.0,433,74.1,68.3,0,48.780487,430.94986,935,74.0,68.1,0,70.55424,950.0,201,73.1,68.8,0,46.666668,195.0,389,73.7,68.5,0,40.211918,380.0,249,71.6,68.2,0,52.876472,245,395,74.1,68.1,0,85.83882,400.0,255,74.1,68.3,0,60.18962,245,594,73.7,68.1,0,59.587116,599.82825,532,74.3,68.2,0,64.00617,540.0,352,72.8,68.4,0,52.16726,335,417,73.8,68.4,0,51.018536,416.99976,403,73.7,68.1,0,36.753857,400.0,203,73.4,68.6,0,45.48985,195.0,409,72.6,68.1,0,45.91072,380.0,366,72.0,68.3,0,34.416756,335,226,74.7,67.9,0,100.0,400.0,255,73.9,68.4,0,68.934456,245.0,466,73.8,68.1,0,61.878387,457.79968,361,74.7,68.2,0,100.0,590.0,550,74.7,68.1,0,99.964554,840.0,347,73.9,68.7,0,72.888664,340.40027,616,74.5,67.9,0,100.0,750.0,201,72.5,68.6,0,65.58428,195.0,436,74.7,68.4,0,100.0,1020.0,337,74.1,68.0,0,75.94197,335.0,263,73.9,68.0,0,74.6715,269.49988,694,73.9,67.9,0,85.3011,700.0,589,73.8,68.0,0,60.462387,587.99976,534,75.0,67.8,0,73.12866,540.0,342,73.7,68.0,0,42.66862,335.0,91,74.1,68.6,0,35.86498,100,831,74.0,68.2,0,71.7778,840.0,201,73.4,281.9,0,43.33927,195.0,687,74.3,68.0,0,58.89213,693.6004,337,73.7,68.2,0,55.694164,335.0,488,74.9,67.9,0,73.79908,500.0,519,73.7,67.9,0,74.50256,522.54974,590,74.0,67.9,0,56.281464,585.1997,343,73.9,68.0,0,60.671223,346.1999,793,74.7,67.9,0,92.67784,818.959,371,73.8,68.3,0,52.635784,367.9997,296,74.0,68.1,0,41.529457,311.99994,0,0,0,0,0,0,984,75.0,68.0,0,99.95794,1020.0,580,72.6,67.8,0,81.16464,575,1042,74.8,68.2,0,89.018745,1060.0,541,74.1,68.3,0,100.0,705.0,176,73.7,68.3,0,63.54372,175.0,305,73.9,68.1,0,48.043858,308.99988,188,73.5,68.3,0,46.2693,185,308,72.4,68.1,0,39.003727,300,838,74.9,67.7,0,72.29419,850.0,210,72.8,68.0,0,63.861496,210,691,70.9,67.8,0,99.903564,880,84.4,83.1,93.3,144.0,105.3,118.7,1.2,0.1,30.01
20180710,835,78.5,64.8,33.62725757,40.16020167,250,48.5,44.3,6.0,76.7,72.9,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,71.5,79.3,62.35,100.0,100.0,43.1,62.0,100.0,0,78.5,1.05,63.0,1.8125,67.7,1,1,50.7,12.3,0,0,0,74.4,74.9,67.55,100.0,15,46.6,65.27273,76.7,0,68,0.66,63.0,1.8125,60.8,0,0,80.5,96.7,20.4,4.3,2.0,15,15,94.8,65.5,100,100,32.7,0,75.6,1.1,65.913795,65.413795,0,11.7,0,0,1,71.6,1,72,514,64.9,0,33.414963,524.00055,72.0,68.0,2123.706,69.3,64.2,60.0,2200.0,266,72.6,64.0,0,49.591248,260.0,126,70.6,64.6,0,51.972916,125,1032,71.4,64.3,0,33.12063,1000.0,770,81.1,72.6,0,0.031793132,700,600,72.9,64.4,0,46.5122,600.0,204,72.9,64.9,0,38.883434,200.0,128,72.2,64.9,0,56.530838,125.0,339,71.4,65.2,0,33.466667,330,185,73.1,65.9,0,100.0,650.0,448,70.8,66.2,0,99.908875,950,509,0,64.7,0,32.274227,500,510,71.7,64.7,0,35.154625,500,179,73.6,68.2,0,60.65073,175,250,71.6,68.6,0,50.7707,245,222,72.7,68.3,0,49.225212,220,353,75.8,68.2,0,38.023952,350,532,74.8,68.1,0,73.91435,540.0,478,74.1,68.3,0,50.793983,491.54987,937,74.0,68.1,0,70.46135,950.0,200,73.1,68.7,0,46.666668,195.0,390,73.7,68.4,0,40.211918,380.0,248,71.6,68.2,0,52.876472,245,393,74.1,68.1,0,86.28484,400.0,254,74.0,68.2,0,60.18962,245,597,73.7,68.0,0,59.722656,599.82825,532,74.3,68.2,0,64.403046,540.0,353,72.9,68.4,0,52.16726,335,415,73.8,68.4,0,51.018536,416.99976,403,73.8,68.1,0,36.753857,400.0,202,73.5,68.6,0,45.48985,195.0,414,72.7,68.0,0,45.91072,380.0,367,72.0,68.3,0,34.416756,335,224,74.7,67.9,0,100.0,400.0,252,73.9,68.4,0,68.934456,245.0,460,73.8,68.0,0,61.878387,457.79968,357,74.8,68.1,0,100.0,590.0,540,74.7,68.1,0,99.964554,840.0,342,73.9,68.7,0,72.888664,340.40027,610,74.5,67.9,0,100.0,750.0,197,72.5,68.5,0,65.58428,195.0,434,74.8,68.4,0,100.0,1020.0,370,74.1,68.0,0,83.477715,369.79984,263,73.9,67.9,0,75.49841,269.49988,688,73.9,68.0,0,85.3011,700.0,585,73.8,68.0,0,60.462387,587.99976,532,75.0,67.8,0,73.12866,540.0,344,73.8,68.0,0,42.66862,335.0,89,74.3,68.5,0,35.86498,100,829,73.9,68.2,0,72.247086,840.0,199,73.4,282.1,0,43.33927,195.0,768,74.5,67.9,0,62.868805,770.40015,341,73.7,68.2,0,56.126762,335.0,491,74.9,67.9,0,74.83292,500.0,466,73.7,68.0,0,72.471794,467.9497,606,74.1,67.9,0,57.76841,614.59985,340,73.9,68.0,0,60.671223,346.1999,801,74.7,67.9,0,99.96879,840.0,368,73.8,68.2,0,52.635784,367.9997,294,74.0,68.1,0,41.529457,311.99994,0,0,0,0,0,0,973,75.2,68.0,0,99.95794,1020.0,581,72.6,67.8,0,81.78739,575,1042,74.8,68.1,0,89.15105,1060.0,535,74.1,68.2,0,100.0,705.0,176,73.7,68.3,0,63.54372,175.0,304,73.9,68.0,0,48.043858,308.99988,187,73.5,68.3,0,46.2693,185,309,72.4,68.1,0,39.003727,300,836,75.0,67.7,0,72.42265,850.0,213,72.9,67.9,0,64.26491,210,687,70.9,67.8,0,99.903564,880,84.3,83.0,93.0,144.0,105.3,118.8,1.9,-0.9,30.01
20180710,840,78.9,65.7,34.1386056,40.16020167,248,48.4,44.0,6.0,77.0,73.1,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,71.5,74.8,61.9,100.0,15.0,43.9,60.8,100.0,0,75.2,1.0,61.8,1.8125,67.6,1,1,50.7,13.5,0,0,0,74.4,75.0,67.5,100.0,15,47.5,64.181816,77.2,0,68,0.66,61.8,1.8125,60.8,0,0,80.7,97.0,20.7,4.2,1.5,15,15,96.1,64.8,100,100,34.0,0,75.6,1.1,65.55173,65.05173,0,11.7,0,0,1,72.7,1,72,427,64.5,0,31.553814,416.00055,72.0,68.0,2611.5657,69.4,63.2,56.2,2200.0,266,72.6,63.4,0,50.69598,260.0,126,70.7,64.2,0,53.43217,125,1035,71.5,63.7,0,33.930542,1000.0,780,81.2,72.5,0,0.031793132,700,616,72.8,64.1,0,48.007847,600.0,205,72.9,64.3,0,38.711655,200.0,128,72.1,64.4,0,57.872707,125.0,337,71.4,64.8,0,33.944447,330,183,73.1,65.8,0,100.0,650.0,440,70.7,65.9,0,99.908875,950,505,0,64.3,0,32.274227,500,508,71.7,64.3,0,35.154625,500,178,73.6,68.2,0,60.65073,175,247,71.6,68.5,0,50.7707,245,221,72.7,68.2,0,49.225212,220,351,75.8,68.2,0,38.299404,350,534,74.8,68.0,0,74.474686,540.0,510,74.1,68.3,0,52.257393,521.84985,941,74.0,68.0,0,71.53473,950.0,198,73.1,68.7,0,46.666668,195.0,391,73.8,68.4,0,40.211918,380.0,247,71.6,68.1,0,52.876472,245,394,74.1,68.0,0,86.99443,400.0,252,74.0,68.2,0,60.18962,245,584,73.7,68.0,0,58.846836,577.98816,527,74.3,68.1,0,64.403046,540.0,347,73.0,68.3,0,52.16726,335,414,73.8,68.3,0,51.018536,416.99976,405,73.8,68.0,0,37.178627,400.0,202,73.5,68.5,0,45.48985,195.0,413,72.7,68.0,0,45.91072,380.0,366,72.0,68.3,0,34.416756,335,220,74.7,67.8,0,100.0,400.0,249,73.9,68.4,0,68.934456,245.0,455,73.8,68.0,0,61.878387,457.79968,352,74.8,68.1,0,100.0,590.0,540,74.7,68.1,0,99.964554,840.0,338,73.9,68.6,0,72.888664,340.40027,603,74.5,67.8,0,100.0,750.0,196,72.5,68.5,0,66.58649,195.0,432,74.9,68.3,0,100.0,1020.0,404,74.1,67.9,0,99.93737,439.39984,264,73.9,67.9,0,76.14409,269.49988,687,73.9,67.8,0,85.70041,700.0,583,73.8,67.9,0,60.462387,587.99976,530,75.0,67.6,0,73.11781,540.0,341,73.8,67.9,0,42.66862,335.0,90,74.4,68.5,0,35.86498,100,832,74.0,68.1,0,72.32348,840.0,198,73.4,282.1,0,43.33927,195.0,840,74.6,67.8,0,65.94752,847.2,338,73.8,68.1,0,56.126762,335.0,489,74.7,67.9,0,75.428154,500.0,444,73.8,67.9,0,70.89231,440.64972,664,74.2,67.8,0,60.78913,673.39966,340,73.9,68.0,0,60.671223,346.1999,791,74.7,67.9,0,99.96879,840.0,366,73.9,68.2,0,52.635784,367.9997,316,74.0,68.1,0,42.139286,311.99994,0,0,0,0,0,0,958,75.4,67.9,0,99.95794,1020.0,594,72.6,67.7,0,82.66142,575,1048,74.9,68.1,0,90.39691,1060.0,531,74.1,68.2,0,100.0,705.0,177,73.8,68.2,0,64.02586,175.0,300,73.8,68.0,0,48.043858,308.99988,186,73.5,68.3,0,46.2693,185,306,72.4,68.0,0,39.003727,300,838,75.2,67.6,0,72.8937,850.0,211,73.0,67.9,0,64.26491,210,683,70.9,67.6,0,99.903564,880,84.3,83.0,93.1,145.0,105.3,118.8,1.2,0.7,30.01
20180710,845,79.8,63.4,34.2652722,40.16020167,249,48.2,43.9,6.05,77.2,73.3,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,71.4,74.8,61.8,100.0,15.0,43.7,60.8,100.0,0,74.9,1.05,61.8,1.8125,67.1,1,1,50.3,13.8,0,0,0,74.4,75.1,67.45,100.0,15,48.0,64.181816,75.8,0,68,0.6,61.8,1.8125,60.7,0,0,81.8,97.2,19.2,4.2,2.2,15,15,97.7,65.3,100,100,32.4,0,75.6,1.1,65.55173,65.05173,0,12.0,0,0,1,73.7,1,72,209,64.4,0,22.725603,200.0,72.0,68.0,2123.706,69.3,62.8,60.3,2200.0,266,72.6,62.8,0,50.69598,260.0,127,70.6,63.6,0,53.43217,125,1048,71.5,63.2,0,33.022457,1000.0,775,81.1,72.4,0,0.031793132,700,614,72.7,63.4,0,47.394875,600.0,207,72.8,63.8,0,38.26994,200.0,129,72.1,63.8,0,57.429523,125.0,339,71.4,64.2,0,33.944447,330,185,73.1,65.2,0,100.0,650.0,446,70.6,65.2,0,99.908875,950,507,0,63.7,0,32.274227,500,509,71.6,63.7,0,35.154625,500,176,73.8,67.9,0,60.65073,175,251,71.5,68.2,0,51.36815,245,223,72.7,67.9,0,49.644646,220,356,75.8,67.9,0,38.814373,350,533,74.8,67.7,0,74.904945,540.0,571,74.0,68.0,0,54.69642,582.4498,939,74.0,67.7,0,71.60698,950.0,196,73.1,68.5,0,46.666668,195.0,381,73.8,68.2,0,40.211918,380.0,247,71.6,67.9,0,53.27247,245,393,74.1,67.8,0,87.50127,400.0,249,74.0,67.9,0,60.18962,245,578,73.7,67.7,0,58.846836,577.98816,531,74.3,67.9,0,65.03142,540.0,346,73.1,68.1,0,52.16726,335,409,73.8,68.1,0,51.018536,416.99976,402,73.8,67.8,0,37.178627,400.0,199,73.6,68.4,0,45.48985,195.0,392,72.8,67.7,0,46.312588,380.0,355,72.0,68.0,0,34.416756,335,219,74.7,67.5,0,100.0,400.0,249,73.9,68.1,0,69.83535,245.0,452,73.8,67.7,0,61.878387,457.79968,351,74.8,67.8,0,100.0,590.0,531,74.7,67.8,0,99.964554,840.0,339,73.9,68.4,0,72.888664,340.40027,598,74.5,67.6,0,100.0,750.0,201,72.5,68.2,0,67.58869,195.0,415,75.0,68.1,0,100.0,1020.0,400,74.1,67.6,0,99.93737,508.99982,280,73.9,67.6,0,78.53421,283.0,684,73.9,67.6,0,86.31556,700.0,575,73.8,67.7,0,60.462387,587.99976,530,75.0,67.4,0,73.790405,540.0,343,73.8,67.7,0,43.08595,335.0,89,74.4,68.3,0,35.86498,100,830,74.0,67.9,0,72.93463,840.0,204,73.4,282.2,0,44.364002,195.0,916,74.7,67.4,0,71.14869,923.9999,343,73.8,67.9,0,56.7002,335.0,489,74.7,67.6,0,77.067665,500.0,440,73.9,67.7,0,70.89231,440.64972,720,74.2,67.5,0,63.69278,732.1997,341,74.0,67.7,0,61.103294,346.1999,768,74.8,67.6,0,99.96879,840.0,362,73.9,68.0,0,52.635784,367.9997,306,74.0,67.8,0,42.139286,311.99994,0,0,0,0,0,0,957,75.5,67.6,0,99.95794,1020.0,588,72.6,67.5,0,83.142136,575,1042,74.8,67.9,0,91.68688,1060.0,529,74.1,67.9,0,100.0,705.0,175,73.8,68.0,0,64.51896,175.0,303,73.8,67.7,0,48.540104,308.99988,189,73.5,68.0,0,46.66595,185,304,72.4,67.7,0,39.003727,300,840,75.4,67.3,0,73.57885,850.0,213,73.0,67.6,0,64.74675,210,676,70.9,67.4,0,99.903564,880,84.2,83.0,93.0,144.0,105.3,118.9,1.2,-0.1,30.01
20180710,850,80.7,61.4,34.44584616,40.16020167,253,48.2,44.0,6.05,77.0,73.2,-0.2,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,71.3,75.0,61.7,100.0,15.0,43.4,60.8,100.0,0,75.0,1.05,61.8,1.8125,66.8,1,1,50.8,13.9,0,0,0,74.4,75.1,67.4,100.0,15,48.5,64.181816,77.6,0,68,0.64,61.8,1.8125,60.8,0,0,81.6,97.2,21.3,4.6,1.5,15,15,96.0,65.8,100,100,33.7,0,75.6,1.1,65.55173,65.05173,0,11.8,0,0,1,74.8,1,72,209,64.5,0,22.725603,200.0,72.0,68.0,2123.706,69.3,62.7,60.4,2200.0,267,72.6,62.6,0,50.69598,260.0,127,70.6,63.4,0,53.43217,125,1033,71.6,63.0,0,33.022457,1000.0,774,81.1,72.2,0,0.031793132,700,618,72.6,63.2,0,47.394875,600.0,203,72.7,63.6,0,37.288345,200.0,129,72.0,63.6,0,57.429523,125.0,339,71.4,64.0,0,33.944447,330,185,73.0,64.9,0,100.0,650.0,446,70.6,65.0,0,99.908875,950,508,0,63.5,0,32.274227,500,509,71.6,63.5,0,35.154625,500,178,73.7,67.8,0,61.25092,175,246,71.6,68.2,0,51.36815,245,221,72.7,67.9,0,49.644646,220,353,75.8,67.9,0,38.814373,350,534,74.8,67.7,0,75.47529,540.0,578,74.0,67.9,0,55.21536,582.4498,936,74.0,67.7,0,71.94757,950.0,199,73.1,68.4,0,47.069057,195.0,394,73.9,68.1,0,40.610577,380.0,251,71.6,67.8,0,53.74546,245,392,74.0,67.7,0,88.51495,400.0,247,74.0,67.9,0,60.18962,245,574,73.7,67.7,0,58.846836,577.98816,532,74.3,67.8,0,65.42828,540.0,341,73.0,68.1,0,52.16726,335,405,73.8,68.0,0,51.018536,416.99976,405,73.8,67.7,0,37.737537,400.0,197,73.7,68.3,0,45.48985,195.0,404,72.8,67.7,0,46.312588,380.0,357,72.0,68.0,0,34.416756,335,216,74.7,67.5,0,100.0,400.0,251,73.9,68.1,0,70.4256,245.0,450,73.9,67.7,0,62.45529,457.79968,348,74.8,67.8,0,100.0,590.0,530,74.7,67.8,0,99.964554,840.0,333,73.9,68.4,0,73.46038,340.40027,593,74.5,67.5,0,100.0,750.0,200,72.6,68.2,0,67.58869,195.0,420,75.1,68.0,0,100.0,1020.0,379,74.1,67.6,0,99.93737,543.7998,277,73.9,67.6,0,78.53421,283.0,686,73.8,67.6,0,87.31923,700.0,578,73.8,67.6,0,61.40124,587.99976,530,75.0,67.4,0,74.332825,540.0,335,73.8,67.7,0,43.491993,335.0,91,74.5,68.2,0,36.55214,100,823,73.9,67.8,0,73.39299,840.0,201,73.4,281.9,0,44.364002,195.0,1007,74.7,67.4,0,77.73761,1000.7996,337,73.9,67.8,0,56.7002,335.0,489,74.7,67.6,0,79.010025,500.0,436,74.0,67.6,0,70.89231,440.64972,755,74.1,67.5,0,65.73,761.59973,338,74.0,67.7,0,61.103294,346.1999,753,74.9,67.6,0,99.96879,840.0,358,73.9,67.9,0,52.635784,367.9997,298,74.0,67.8,0,42.139286,311.99994,0,0,0,0,0,0,953,75.7,67.6,0,99.95794,1020.0,592,72.7,67.5,0,84.1582,575,1042,74.8,67.8,0,92.745316,1060.0,518,74.1,67.9,0,100.0,705.0,177,73.8,67.9,0,64.51896,175.0,301,73.8,67.7,0,48.540104,308.99988,187,73.6,67.9,0,46.66595,185,309,72.4,67.7,0,39.421665,300,834,75.5,67.3,0,73.97495,850.0,212,73.1,67.6,0,64.74675,210,671,70.9,67.4,0,99.903564,880,84.2,82.9,93.0,146.0,105.3,118.7,1.1,0.1,30.01
20180710,855,82.3,59.4,35.13889702,40.16020167,250,48.7,44.2,6.05,77.1,73.0,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,71.2,74.9,61.7,100.0,15.0,43.3,60.8,100.0,0,74.9,1.05,61.8,1.8125,66.6,1,1,50.5,13.7,0,0,0,74.5,75.2,66.85,100.0,15,48.4,64.181816,79.4,0,68,0.64,61.8,1.8125,60.7,0,0,84.4,96.8,21.8,4.8,1.6,15,15,96.2,65.55,100,100,33.7,0,77.6,1.1,65.55173,65.05173,0,11.8,0,0,1,76.0,1,72,209,64.6,0,22.725603,200.0,72.0,68.0,2611.5657,69.3,62.8,55.6,2200.0,268,72.5,62.6,0,50.69598,260.0,127,70.5,63.4,0,53.43217,125,1020,71.6,63.0,0,33.022457,1000.0,773,81.1,72.0,0,0.031793132,700,617,72.5,63.2,0,47.394875,600.0,203,72.7,63.6,0,37.288345,200.0,129,71.9,63.6,0,57.429523,125.0,339,71.3,64.0,0,33.944447,330,184,73.0,64.8,0,100.0,650.0,449,70.5,65.0,0,99.908875,950,508,0,63.5,0,32.274227,500,510,71.5,63.4,0,35.154625,500,179,73.7,67.1,0,61.25092,175,245,71.6,67.6,0,51.36815,245,221,72.7,67.2,0,49.644646,220,352,75.7,67.2,0,38.814373,350,534,74.9,66.9,0,75.47529,540.0,577,73.9,67.3,0,55.21536,582.4498,935,74.0,67.0,0,72.08174,950.0,199,73.2,67.9,0,47.069057,195.0,392,73.9,67.6,0,40.610577,380.0,250,71.6,67.2,0,53.74546,245,395,74.0,66.8,0,88.950836,400.0,248,74.0,67.2,0,60.18962,245,542,73.6,66.9,0,57.626945,549.4282,532,74.3,67.1,0,65.42828,540.0,343,73.0,67.4,0,52.16726,335,406,73.9,67.6,0,51.018536,416.99976,407,73.8,67.2,0,37.737537,400.0,198,73.6,67.9,0,45.48985,195.0,399,72.9,67.2,0,46.71446,380.0,356,72.0,67.4,0,34.416756,335,217,74.7,66.6,0,100.0,400.0,252,73.9,67.5,0,70.4256,245.0,447,73.9,67.1,0,62.45529,457.79968,347,74.8,67.0,0,100.0,590.0,527,74.7,67.0,0,99.964554,840.0,334,73.9,67.9,0,73.46038,340.40027,592,74.5,66.8,0,100.0,750.0,199,72.7,67.6,0,67.58869,195.0,414,75.2,67.5,0,100.0,1020.0,396,74.1,66.9,0,99.93737,613.3998,279,73.8,66.8,0,79.02129,283.0,679,73.7,66.6,0,87.31923,672.6997,575,73.8,66.9,0,61.40124,587.99976,532,75.0,66.6,0,74.94034,540.0,344,73.8,67.0,0,43.491993,335.0,92,74.6,67.8,0,36.55214,100,829,73.8,67.1,0,73.61127,840.0,200,73.5,282.0,0,44.364002,195.0,1010,74.7,66.6,0,78.55393,1020.0,336,73.9,67.2,0,56.7002,335.0,487,74.7,66.7,0,81.23434,500.0,459,74.1,66.8,0,73.815384,467.94986,809,74.1,66.6,0,68.90294,820.39984,338,74.0,66.9,0,61.103294,346.1999,744,74.9,66.8,0,99.96879,840.0,354,73.9,67.4,0,53.046555,367.9997,313,74.0,67.3,0,42.57836,311.99994,0,0,0,0,0,0,931,75.8,66.8,0,99.95794,1020.0,578,72.7,66.6,0,84.1582,575,1041,74.8,67.4,0,93.77067,1060.0,516,74.0,67.3,0,100.0,705.0,176,73.8,67.4,0,64.51896,175.0,307,73.8,67.1,0,49.036354,308.99988,187,73.6,67.3,0,46.66595,185,310,72.3,67.0,0,39.421665,300,848,75.5,66.5,0,74.58517,850.0,212,73.1,66.8,0,64.74675,210,669,70.8,66.5,0,99.903564,880,84.1,82.9,92.9,146.0,105.3,118.8,1.6,-1.6,30.0
20180710,900,85.8,51.1,35.41404722,40.16020167,244,48.7,44.2,6.05,77.2,73.2,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,71.1,74.8,61.7,100.0,15.0,43.1,60.8,100.0,0,74.9,1.05,61.8,1.8125,66.6,1,1,50.7,13.8,0,0,0,74.5,75.3,66.3,100.0,15,48.4,64.181816,78.0,0,68,0.58,61.8,1.8125,60.8,0,0,84.9,96.5,21.0,4.7,1.1,15,15,96.5,65.3,100,100,32.8,0,77.6,1.1,65.55173,65.05173,0,11.7,0,0,1,77.2,1,72,208,64.6,0,22.725603,200.0,72.0,68.0,2123.706,69.2,62.7,59.7,2200.0,266,72.4,62.6,0,50.69598,260.0,127,70.5,63.3,0,53.43217,125,1046,71.7,62.9,0,33.022457,1000.0,774,81.1,71.9,0,0.031793132,700,614,72.4,63.2,0,47.394875,600.0,202,72.6,63.5,0,37.288345,200.0,128,71.9,63.5,0,57.429523,125.0,339,71.3,64.0,0,33.944447,330,184,73.0,64.8,0,100.0,650.0,446,70.4,64.9,0,99.908875,950,507,0,63.4,0,32.274227,500,509,71.5,63.4,0,35.154625,500,179,73.7,66.9,0,61.25092,175,247,71.6,67.3,0,51.36815,245,222,72.7,67.0,0,49.644646,220,352,75.8,66.9,0,38.814373,350,534,75.0,66.8,0,75.47529,540.0,578,73.9,67.0,0,55.21536,582.4498,933,73.9,66.8,0,72.07142,950.0,199,73.4,67.6,0,47.069057,195.0,385,74.0,67.3,0,40.610577,380.0,250,71.5,66.9,0,53.74546,245,395,74.0,66.7,0,88.950836,400.0,246,74.0,66.9,0,60.18962,245,543,73.6,66.7,0,57.626945,549.4282,531,74.3,66.9,0,65.42828,540.0,345,73.1,67.2,0,52.16726,335,405,73.8,67.3,0,51.018536,416.99976,406,73.8,66.9,0,37.737537,400.0,198,73.6,67.5,0,45.48985,195.0,398,72.9,66.8,0,46.71446,380.0,356,72.0,67.1,0,34.416756,335,214,74.6,66.5,0,100.0,400.0,248,73.9,67.2,0,70.4256,245.0,447,73.9,66.7,0,62.45529,457.79968,346,74.8,66.8,0,100.0,590.0,525,74.7,66.8,0,99.964554,840.0,334,73.9,67.6,0,73.46038,340.40027,591,74.4,66.6,0,100.0,750.0,198,73.0,67.3,0,67.58869,195.0,425,75.4,67.2,0,100.0,1020.0,399,74.1,66.6,0,99.93737,682.9998,274,73.7,66.6,0,77.163574,269.49988,654,73.7,66.5,0,84.45931,645.3997,577,73.7,66.7,0,61.40124,562.79974,533,75.0,66.4,0,74.94034,540.0,346,73.9,66.8,0,43.491993,335.0,89,74.5,67.5,0,36.55214,100,819,73.7,66.9,0,72.76002,809.6997,201,73.6,281.9,0,44.364002,195.0,1011,74.7,66.4,0,78.55393,1020.0,338,73.9,66.9,0,56.7002,335.0,487,74.7,66.5,0,82.72765,500.0,471,74.0,66.6,0,74.32821,467.94986,809,73.9,66.4,0,68.90294,820.39984,344,73.9,66.7,0,61.676044,346.1999,733,74.7,66.6,0,99.96879,840.0,357,73.9,67.1,0,53.54861,367.9997,307,74.0,66.9,0,42.57836,311.99994,0,0,0,0,0,0,929,75.9,66.6,0,99.95794,1020.0,594,72.6,66.4,0,84.638916,575,1050,74.7,67.0,0,93.83682,1060.0,519,74.0,67.0,0,100.0,705.0,177,73.8,67.1,0,64.51896,175.0,272,73.7,66.8,0,44.91633,266.9998,188,73.5,67.1,0,46.66595,185,310,72.2,66.8,0,39.421665,300,848,75.6,66.3,0,74.58517,850.0,211,73.1,66.6,0,64.74675,210,670,70.8,66.4,0,99.903564,880,84.0,82.9,92.9,146.0,105.2,118.8,1.2,0.0,30.0
20180710,905,88.0,47.6,35.93928182,45.39520833,252,48.5,44.1,6.15,77.2,73.2,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,71.1,74.9,61.7,100.0,15.0,43.0,60.8,100.0,0,74.9,1.05,61.8,1.8125,66.5,1,1,50.5,13.9,0,0,0,74.5,75.4,66.35,100.0,15,48.5,64.181816,75.5,0,68,0.65,61.8,1.8125,60.8,0,0,84.7,97.2,19.5,4.2,1.4,15,15,97.2,65.3,100,100,34.9,0,77.6,1.1,65.55173,65.05173,0,11.6,0,0,1,78.3,1,72,209,64.6,0,22.725603,200.0,72.0,68.0,2611.5657,69.2,62.7,55.9,2200.0,266,72.4,62.6,0,50.69598,260.0,127,70.5,63.3,0,53.43217,125,1033,71.7,63.0,0,33.022457,1000.0,772,81.1,71.7,0,0.031793132,700,617,72.4,63.1,0,47.394875,600.0,204,72.5,63.5,0,37.288345,200.0,130,71.8,63.5,0,57.429523,125.0,339,71.3,63.9,0,33.944447,330,186,72.9,64.7,0,100.0,650.0,446,70.5,64.9,0,99.908875,950,508,0,63.4,0,32.274227,500,509,71.5,63.4,0,35.154625,500,180,73.6,66.8,0,61.25092,175,248,71.6,67.3,0,51.36815,245,223,72.7,67.0,0,49.644646,220,354,75.7,66.9,0,38.814373,350,536,75.0,66.7,0,75.47529,540.0,580,73.9,67.0,0,55.21536,582.4498,942,73.9,66.7,0,71.54505,950.0,200,73.5,67.5,0,47.069057,195.0,392,74.1,67.2,0,40.610577,380.0,252,71.5,66.9,0,53.74546,245,398,73.9,66.8,0,88.950836,400.0,249,74.0,67.0,0,60.18962,245,526,73.5,66.7,0,57.58523,524.2283,535,74.3,66.9,0,65.42828,540.0,346,73.1,67.1,0,52.16726,335,408,73.8,67.2,0,51.018536,416.99976,409,73.8,66.8,0,37.737537,400.0,198,73.7,67.4,0,45.48985,195.0,399,73.0,66.8,0,46.71446,380.0,354,71.9,67.1,0,34.416756,335,216,74.6,66.5,0,100.0,400.0,250,73.9,67.2,0,70.4256,245.0,450,73.9,66.7,0,62.45529,457.79968,348,74.8,66.8,0,100.0,590.0,530,74.7,66.8,0,99.964554,840.0,336,73.8,67.5,0,73.46038,340.40027,594,74.4,66.6,0,100.0,750.0,199,73.1,67.3,0,67.58869,195.0,427,75.5,67.1,0,100.0,1020.0,396,74.0,66.6,0,99.93737,717.7998,262,73.9,66.6,0,75.19257,255.99986,597,73.7,66.6,0,79.16037,590.7997,544,73.7,66.7,0,58.995426,537.59973,541,75.0,66.4,0,74.94034,540.0,347,73.9,66.7,0,43.491993,335.0,93,74.5,67.3,0,36.55214,100,789,73.7,66.9,0,70.00982,779.39966,204,73.7,282.0,0,44.364002,195.0,1026,74.8,66.5,0,78.55393,1020.0,341,73.9,66.9,0,56.7002,335.0,491,74.7,66.6,0,82.72765,500.0,471,73.9,66.7,0,74.32821,467.94986,814,73.8,66.5,0,68.90294,820.39984,346,74.0,66.7,0,61.676044,346.1999,749,74.8,66.6,0,99.96879,840.0,359,73.8,67.1,0,53.54861,367.9997,314,74.0,66.9,0,42.57836,311.99994,0,0,0,0,0,0,936,76.0,66.7,0,99.95794,1020.0,587,72.6,66.5,0,84.638916,575,1061,74.7,66.9,0,93.83682,1060.0,523,73.9,66.9,0,100.0,705.0,178,73.8,67.0,0,64.51896,175.0,253,73.8,66.8,0,42.977497,245.99979,189,73.5,67.0,0,46.66595,185,310,72.2,66.8,0,39.421665,300,857,75.6,66.3,0,74.58517,850.0,213,73.1,66.6,0,64.74675,210,673,70.8,66.4,0,99.903564,880,84.0,82.8,92.8,145.0,105.2,118.7,1.2,0.1,30.0
20180710,910,89.3,46.2,36.42897863,45.39520833,255,48.3,43.9,6.15,77.2,73.3,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,71.1,75.1,61.7,100.0,15.0,42.8,60.8,100.0,0,75.1,1.05,61.8,1.8125,66.4,1,1,50.1,13.8,0,0,0,74.5,75.3,66.4,100.0,15,48.6,64.181816,78.8,0,68,0.6,61.8,1.8125,60.8,0,0,84.7,97.2,21.0,4.7,1.7,15,15,97.2,65.3,100,100,34.0,0,77.6,1.1,65.55173,65.05173,0,11.7,0,0,1,79.4,1,72,209,64.5,0,22.725603,200.0,72.0,68.0,2123.706,69.2,62.7,59.9,2200.0,267,72.4,62.5,0,50.69598,260.0,127,70.5,63.2,0,53.43217,125,1031,71.8,62.9,0,33.022457,1000.0,773,81.1,71.6,0,0.031793132,700,617,72.3,63.1,0,47.394875,600.0,202,72.5,63.5,0,37.288345,200.0,129,71.7,63.5,0,57.429523,125.0,340,71.3,63.9,0,33.944447,330,184,72.9,64.7,0,100.0,650.0,447,70.5,64.9,0,99.908875,950,509,0,63.4,0,32.274227,500,509,71.5,63.3,0,35.154625,500,180,73.6,66.9,0,61.25092,175,249,71.6,67.3,0,51.36815,245,222,72.7,67.0,0,49.644646,220,354,75.5,66.9,0,38.814373,350,538,75.0,66.8,0,75.47529,540.0,580,73.8,67.0,0,55.21536,582.4498,941,73.9,66.7,0,71.60698,950.0,200,73.6,67.5,0,47.069057,195.0,452,74.2,67.2,0,43.736885,463.19962,251,71.5,66.9,0,53.74546,245,399,73.9,66.8,0,88.950836,400.0,250,74.0,67.0,0,60.18962,245,527,73.5,66.7,0,57.58523,524.2283,536,74.3,66.9,0,65.42828,540.0,347,73.2,67.1,0,52.16726,335,409,73.8,67.1,0,51.018536,416.99976,410,73.8,66.8,0,37.737537,400.0,200,73.8,67.4,0,45.48985,195.0,405,73.1,66.8,0,46.71446,380.0,357,71.9,67.1,0,34.416756,335,222,74.6,66.6,0,100.0,400.0,256,73.9,67.2,0,70.4256,245.0,455,73.8,66.8,0,62.45529,457.79968,353,74.8,66.8,0,100.0,590.0,533,74.6,66.8,0,99.964554,840.0,340,73.8,67.5,0,73.46038,340.40027,601,74.3,66.6,0,100.0,750.0,203,73.2,67.3,0,67.58869,195.0,408,75.6,67.1,0,100.0,1020.0,377,74.0,66.7,0,99.93737,717.7998,257,73.9,66.7,0,74.1391,255.99986,573,73.7,66.6,0,76.66739,563.49976,488,73.7,66.7,0,56.190586,487.19974,549,75.0,66.4,0,74.875244,540.0,355,74.1,66.7,0,43.491993,335.0,94,74.5,67.3,0,36.55214,100,733,73.6,66.9,0,66.81218,718.7998,206,73.8,282.3,0,44.364002,195.0,1025,74.8,66.5,0,77.37609,1020.0,344,73.9,66.9,0,56.7002,335.0,494,74.6,66.6,0,82.72765,500.0,467,73.9,66.7,0,73.74359,467.94986,769,73.7,66.5,0,65.519264,761.59973,347,74.0,66.8,0,61.676044,346.1999,761,74.7,66.6,0,99.96879,840.0,363,73.8,67.1,0,53.54861,367.9997,323,74.0,66.8,0,42.57836,311.99994,0,0,0,0,0,0,940,76.0,66.7,0,99.95794,1020.0,604,72.6,66.5,0,84.638916,575,1065,74.6,66.9,0,93.83682,1060.0,528,73.9,66.9,0,100.0,705.0,179,73.7,67.0,0,64.51896,175.0,253,73.8,66.8,0,42.977497,245.99979,189,73.4,67.0,0,46.66595,185,311,72.1,66.8,0,39.421665,300,859,75.6,66.4,0,74.58517,850.0,213,73.1,66.6,0,64.74675,210,677,70.7,66.4,0,99.903564,880,83.9,82.7,92.8,146.0,105.2,118.8,1.2,0.6,30.0
20180710,915,90.0,46.0,36.87429256,45.39520833,249,48.3,43.9,6.15,77.5,73.5,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,71.1,75.1,61.65,100.0,15.0,42.5,60.8,100.0,0,75.0,1.05,61.8,1.8125,66.3,1,1,50.2,13.8,0,0,0,74.5,75.5,66.35,100.0,15,48.7,64.181816,76.2,0,68,0.59,61.8,1.8125,60.9,0,0,84.9,97.2,19.7,4.7,2.2,15,15,96.4,64.85,100,100,35.3,0,77.6,1.1,65.55173,65.05173,0,11.9,0,0,1,80.6,1,72,209,64.5,0,22.725603,200.0,72.0,68.0,2611.5657,69.2,62.7,55.1,2200.0,266,72.4,62.5,0,50.69598,260.0,127,70.4,63.2,0,53.43217,125,1039,72.1,62.9,0,33.022457,1000.0,772,81.1,71.4,0,0.031793132,700,615,72.3,63.0,0,47.394875,600.0,203,72.5,63.4,0,37.288345,200.0,129,71.7,63.4,0,57.429523,125.0,338,71.3,63.9,0,33.944447,330,185,72.9,64.7,0,100.0,650.0,446,70.5,64.9,0,99.908875,950,508,0,63.3,0,32.274227,500,509,71.6,63.3,0,35.154625,500,180,73.7,66.9,0,61.25092,175,250,71.6,67.3,0,51.36815,245,223,72.7,67.0,0,49.644646,220,354,75.5,66.9,0,38.814373,350,537,75.1,66.8,0,75.47529,540.0,580,73.8,66.9,0,55.21536,582.4498,939,73.9,66.7,0,71.69987,950.0,200,73.7,67.5,0,47.069057,195.0,509,74.2,67.1,0,46.517,501.5996,250,71.4,66.8,0,53.74546,245,400,73.9,66.8,0,88.950836,400.0,249,73.9,67.0,0,60.18962,245,493,73.5,66.7,0,55.698048,502.3882,537,74.3,66.9,0,65.42828,540.0,346,73.2,67.1,0,52.16726,335,409,73.8,67.1,0,51.018536,416.99976,410,73.8,66.8,0,37.737537,400.0,199,74.0,67.4,0,45.48985,195.0,423,73.1,66.7,0,46.71446,380.0,360,71.9,67.0,0,34.416756,335,217,74.6,66.6,0,100.0,400.0,251,73.8,67.2,0,70.4256,245.0,448,73.8,66.7,0,62.45529,457.79968,348,74.8,66.8,0,100.0,590.0,531,74.6,66.8,0,99.964554,840.0,336,73.8,67.5,0,73.46038,340.40027,591,74.4,66.6,0,100.0,750.0,199,73.3,67.3,0,67.58869,195.0,428,75.6,67.1,0,100.0,1020.0,408,74.0,66.6,0,99.93737,717.7998,258,73.9,66.6,0,74.1391,255.99986,518,73.7,66.7,0,72.5232,508.89972,453,73.7,66.7,0,53.50311,436.79974,549,74.9,66.4,0,74.321976,540.0,416,74.2,66.7,0,46.94338,414.7996,94,74.5,67.3,0,36.55214,100,667,73.5,66.9,0,63.920116,658.19995,208,73.9,282.1,0,44.364002,195.0,1028,74.8,66.5,0,77.37609,1020.0,345,73.8,66.9,0,56.7002,335.0,496,74.7,66.6,0,82.72765,500.0,475,73.9,66.7,0,73.74359,467.94986,735,73.7,66.5,0,63.40007,732.1997,349,74.0,66.7,0,61.676044,346.1999,763,74.8,66.6,0,99.96879,840.0,367,74.0,67.0,0,54.666817,395.6,322,73.9,66.8,0,42.57836,311.99994,0,0,0,0,0,0,938,76.1,66.7,0,99.95794,1020.0,602,72.5,66.5,0,84.23468,575,1064,74.5,66.9,0,93.83682,1060.0,529,73.7,66.9,0,100.0,677.6997,179,73.7,66.9,0,64.51896,175.0,253,73.8,66.8,0,42.977497,245.99979,189,73.4,67.0,0,46.66595,185,312,72.1,66.8,0,39.421665,300,861,75.7,66.4,0,74.58517,850.0,214,73.1,66.6,0,64.74675,210,678,70.7,66.4,0,99.903564,880,83.8,82.7,92.7,146.0,105.2,118.9,2.0,-0.7,30.0
20180710,920,91.0,45.0,37.26679729,45.39520833,254,48.5,44.0,6.15,77.3,73.4,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,71.1,75.0,61.6,100.0,15.0,42.2,60.8,100.0,0,74.9,1.05,61.8,1.8125,66.2,1,1,50.7,13.6,0,0,0,74.5,75.6,66.3,100.0,15,48.7,64.181816,75.0,0,68,0.65,61.8,1.8125,60.9,0,0,85.1,97.0,18.6,4.7,1.6,15,15,97.2,64.4,100,100,34.5,0,79.6,1.1,65.55173,65.05173,0,11.9,0,0,1,82.1,1,72,432,64.0,0,30.525286,415.9989,72.0,68.0,2123.706,69.2,62.7,60.2,2200.0,265,72.4,62.5,0,50.69598,260.0,126,70.4,63.2,0,53.43217,125,1021,72.3,62.8,0,33.476498,1000.0,778,81.1,71.3,0,0.031793132,700,610,72.3,63.0,0,47.394875,600.0,202,72.4,63.4,0,37.288345,200.0,128,71.7,63.4,0,57.429523,125.0,336,71.3,63.9,0,33.944447,330,183,72.8,64.6,0,100.0,650.0,441,70.4,64.8,0,99.908875,950,506,0,63.3,0,32.274227,500,508,71.6,63.3,0,35.154625,500,179,73.6,66.9,0,61.25092,175,248,71.6,67.3,0,51.36815,245,223,72.7,67.0,0,49.644646,220,353,75.7,66.9,0,38.814373,350,536,75.0,66.7,0,75.47529,540.0,579,73.8,66.9,0,55.21536,582.4498,936,73.9,66.7,0,71.96821,950.0,200,73.8,67.5,0,47.069057,195.0,573,74.2,67.0,0,48.80403,578.3996,248,71.4,66.8,0,53.74546,245,399,73.9,66.8,0,88.950836,400.0,250,73.9,67.0,0,60.18962,245,494,73.5,66.8,0,56.219376,502.3882,538,74.3,66.9,0,65.42828,540.0,346,73.2,67.1,0,52.16726,335,408,73.8,67.1,0,51.018536,416.99976,409,73.8,66.8,0,37.737537,400.0,199,74.1,67.4,0,45.48985,195.0,391,73.2,66.7,0,46.71446,380.0,358,71.9,67.0,0,34.416756,335,218,74.6,66.6,0,100.0,400.0,253,73.8,67.2,0,70.4256,245.0,449,73.8,66.7,0,62.45529,457.79968,349,74.9,66.8,0,100.0,590.0,530,74.6,66.8,0,99.964554,840.0,336,73.8,67.4,0,73.46038,340.40027,597,74.3,66.6,0,100.0,750.0,200,73.5,67.3,0,67.58869,195.0,424,75.6,67.1,0,100.0,1020.0,395,74.0,66.7,0,99.93737,717.7998,260,73.8,66.6,0,74.1391,255.99986,458,73.6,66.7,0,68.89704,454.2997,428,73.8,66.7,0,52.76376,420.0,549,74.9,66.4,0,74.321976,540.0,488,74.3,66.6,0,50.36093,494.6004,94,74.6,67.3,0,36.55214,100,625,73.5,66.9,0,62.22853,627.9,209,74.0,282.0,0,44.364002,195.0,1031,74.9,66.4,0,77.37609,1020.0,347,73.7,66.9,0,56.7002,335.0,497,74.7,66.6,0,82.72765,500.0,471,73.9,66.7,0,73.74359,467.94986,682,73.8,66.5,0,60.76572,673.39966,349,74.0,66.7,0,61.676044,346.1999,761,74.8,66.6,0,99.96879,840.0,417,74.1,67.0,0,57.98722,423.19986,322,73.9,66.8,0,42.57836,311.99994,0,0,0,0,0,0,958,76.1,66.7,0,99.95794,1020.0,600,72.5,66.5,0,84.23468,575,1067,74.4,66.9,0,93.83682,1060.0,529,73.6,66.9,0,100.0,654.9497,179,73.7,66.9,0,64.51896,175.0,248,73.8,66.8,0,42.481247,245.99979,189,73.4,66.9,0,46.66595,185,315,72.1,66.8,0,39.421665,300,862,75.6,66.4,0,74.58517,850.0,214,73.1,66.6,0,64.74675,210,676,70.7,66.4,0,99.903564,880,83.8,82.7,92.7,147.0,105.2,118.6,2.9,-0.1,30.0
20180710,925,91.5,44.8,37.56682222,45.39520833,249,48.4,44.0,6.15,77.3,73.4,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,71.0,75.5,61.65,100.0,15.0,42.0,60.8,100.0,0,75.3,1.0,61.8,1.8125,66.3,1,1,50.8,13.8,0,0,0,74.6,75.8,66.35,100.0,15,48.9,64.181816,77.3,0,68,0.59,61.8,1.8125,60.9,0,0,85.1,97.3,20.6,4.4,1.7,15,15,97.8,64.55,100,100,33.8,0,79.6,1.1,65.55173,65.05173,0,11.7,0,0,1,83.4,1,72,527,63.7,0,33.512917,523.9989,72.0,68.0,2123.706,69.1,62.7,60.3,2200.0,264,72.4,62.5,0,50.69598,260.0,125,70.5,63.2,0,53.43217,125,1017,72.5,62.9,0,33.918274,1000.0,779,81.1,71.2,0,0.031793132,700,609,72.3,63.1,0,47.394875,600.0,201,72.4,63.5,0,38.09816,200.0,128,71.6,63.5,0,57.429523,125.0,334,71.4,63.9,0,33.944447,330,182,72.8,64.7,0,100.0,650.0,440,70.4,64.9,0,99.908875,950,505,0,63.4,0,32.274227,500,507,71.7,63.3,0,35.154625,500,179,73.5,66.9,0,61.25092,175,248,71.5,67.3,0,51.36815,245,220,72.7,67.0,0,49.644646,220,352,75.7,66.9,0,38.814373,350,534,75.1,66.8,0,75.47529,540.0,576,73.8,67.0,0,55.21536,582.4498,933,73.9,66.7,0,72.13335,950.0,199,73.8,67.5,0,47.069057,195.0,646,74.2,67.0,0,51.825428,655.1996,248,71.4,66.8,0,54.229458,245,396,73.9,66.8,0,88.950836,400.0,248,73.9,67.0,0,60.18962,245,495,73.5,66.8,0,56.594723,502.3882,533,74.3,67.0,0,65.42828,540.0,343,73.2,67.1,0,52.16726,335,407,73.8,67.1,0,51.018536,416.99976,407,73.8,66.8,0,37.737537,400.0,226,74.3,67.4,0,48.452232,235.23326,414,73.2,66.8,0,46.71446,380.0,359,71.9,67.1,0,34.416756,335,216,74.6,66.6,0,100.0,400.0,261,73.8,67.2,0,71.46112,245.0,463,73.8,66.8,0,64.70521,457.79968,347,75.0,66.9,0,100.0,590.0,526,74.6,66.8,0,99.964554,840.0,349,73.8,67.5,0,75.446335,340.40027,591,74.3,66.6,0,100.0,750.0,206,73.6,67.3,0,67.51854,195.0,404,75.6,67.1,0,100.0,1020.0,383,73.9,66.7,0,99.93737,717.7998,259,73.9,66.7,0,74.1391,255.99986,427,73.7,66.7,0,67.22426,426.99988,428,73.8,66.8,0,52.76376,420.0,546,74.9,66.5,0,74.321976,540.0,568,74.3,66.7,0,54.240917,574.4004,93,74.6,67.3,0,36.55214,100,566,73.5,67.0,0,59.009056,567.3,208,74.0,281.9,0,44.364002,195.0,1029,74.9,66.5,0,77.37609,1020.0,345,73.6,66.9,0,56.7002,335.0,494,74.7,66.7,0,82.72765,500.0,447,73.7,66.8,0,72.10256,440.64972,680,73.8,66.6,0,60.76572,673.39966,347,74.0,66.8,0,61.676044,346.1999,755,74.8,66.7,0,99.96879,840.0,447,74.1,67.0,0,59.972614,450.79987,318,74.0,66.9,0,42.57836,311.99994,0,0,0,0,0,0,948,76.2,66.8,0,99.95794,1020.0,591,72.5,66.6,0,84.23468,575,1062,74.3,66.9,0,93.83682,1060.0,529,73.6,66.9,0,100.0,600.34985,179,73.7,67.0,0,64.51896,175.0,248,73.8,66.8,0,42.481247,245.99979,189,73.4,67.0,0,46.66595,185,312,72.1,66.8,0,39.421665,300,856,75.7,66.4,0,74.58517,850.0,213,73.1,66.7,0,64.74675,210,679,70.6,66.5,0,99.903564,880,83.7,82.6,92.8,145.0,105.1,118.5,2.1,0.1,30.0
20180710,930,92.2,42.2,37.1443968,45.39520833,253,48.6,44.2,6.2,77.3,73.3,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,71.1,75.4,61.7,100.0,15.0,41.9,60.8,100.0,0,75.2,1.0,61.8,1.8125,66.3,1,1,50.6,13.7,0,0,0,74.6,75.7,66.4,100.0,15,49.0,64.181816,78.1,0,68,0.6,61.8,1.8125,61.0,0,0,84.5,96.9,21.8,4.6,1.4,15,15,95.6,64.7,100,100,34.7,0,79.6,1.1,65.55173,65.05173,0,11.8,0,0,1,84.8,1,72,874,63.4,0,44.030857,883.9996,72.0,68.0,2123.706,69.1,62.7,60.4,2200.0,262,72.6,62.6,0,51.09368,260.0,126,70.4,63.3,0,54.44782,125,1004,72.7,63.0,0,34.973614,1000.0,792,81.1,71.1,0,0.031793132,700,603,72.2,63.1,0,48.28981,600.0,206,72.3,63.5,0,39.60736,200.0,126,71.6,63.5,0,58.328205,125.0,336,71.4,64.0,0,34.422222,330,177,72.8,64.7,0,100.0,650.0,431,70.5,64.9,0,99.908875,950,500,0,63.4,0,33.080776,500,504,71.9,63.4,0,35.154625,500,178,73.6,67.0,0,61.25092,175,246,71.6,67.3,0,51.36815,245,225,72.7,67.1,0,50.157284,220,362,75.7,67.0,0,39.413174,350,533,75.1,66.8,0,75.47529,540.0,561,73.7,67.0,0,54.032177,552.14966,934,73.9,66.8,0,72.18495,950.0,198,73.9,67.6,0,47.069057,195.0,689,74.2,67.1,0,53.147293,693.5996,248,71.4,66.9,0,54.229458,245,394,73.9,66.9,0,88.950836,400.0,247,74.0,67.1,0,60.18962,245,480,73.5,66.9,0,55.416534,480.54813,530,74.3,67.0,0,65.42828,540.0,341,73.3,67.2,0,52.16726,335,403,73.8,67.2,0,51.395397,416.99976,405,73.9,66.8,0,37.737537,400.0,274,74.5,67.3,0,51.94719,277.83356,399,73.3,66.8,0,46.71446,380.0,353,71.9,67.1,0,34.416756,335,213,74.6,66.7,0,100.0,400.0,256,73.8,67.3,0,71.46112,245.0,459,73.8,66.8,0,64.70521,457.79968,345,75.0,66.9,0,100.0,590.0,520,74.6,66.9,0,99.964554,840.0,346,73.8,67.5,0,75.446335,340.40027,588,74.3,66.7,0,100.0,750.0,205,73.7,67.3,0,67.51854,195.0,417,75.7,67.2,0,100.0,1020.0,393,73.9,66.7,0,99.93737,717.7998,257,73.9,66.7,0,74.1391,255.99986,377,73.7,66.8,0,63.824738,372.39972,425,73.8,66.8,0,52.76376,420.0,545,74.9,66.5,0,74.321976,540.0,650,74.5,66.7,0,58.910446,654.2002,93,74.6,67.3,0,36.55214,100,515,73.5,67.1,0,56.55353,506.7,212,74.1,281.9,0,44.76498,216.2999,1033,74.9,66.6,0,77.37609,1020.0,344,73.7,67.0,0,56.7002,335.0,496,74.7,66.8,0,82.72765,500.0,446,74.0,66.8,0,72.10256,440.64972,679,73.8,66.6,0,60.76572,673.39966,347,74.0,66.8,0,61.676044,346.1999,751,74.9,66.7,0,99.96879,840.0,471,73.9,67.1,0,61.741215,478.39987,313,74.0,66.9,0,42.57836,311.99994,0,0,0,0,0,0,940,76.3,66.8,0,99.95794,1020.0,585,72.5,66.6,0,84.23468,575,1035,74.3,66.8,0,91.88534,1060.0,531,73.5,67.0,0,100.0,545.75,175,73.7,67.0,0,64.06969,175.0,242,73.8,66.9,0,41.83497,245.99979,190,73.4,67.0,0,46.66595,185,317,72.0,66.9,0,39.421665,300,851,75.8,66.5,0,74.02847,850.0,214,73.1,66.7,0,64.74675,210,677,70.6,66.5,0,99.903564,880,83.6,82.5,92.6,146.0,105.1,118.5,-0.7,0.2,30.0
20180710,935,92.4,42.2,37.28928051,45.39520833,252,48.5,44.0,6.2,77.3,73.2,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,71.1,75.4,61.7,100.0,15.0,41.8,60.8,100.0,0,75.3,0.95,61.8,1.8125,66.2,1,1,50.6,13.7,0,0,0,74.6,75.7,66.2,100.0,15,49.1,64.181816,79.0,0,68,0.66,61.8,1.8125,61.0,0,0,84.4,97.2,22.2,4.7,2.0,15,15,97.4,64.9,100,100,34.1,0,79.6,1.1,65.55173,65.05173,0,11.9,0,0,1,86.2,1,72,1093,63.3,0,50.728542,1099.9995,72.0,68.0,2123.706,69.1,62.7,60.5,2200.0,262,72.5,62.6,0,51.568718,260.0,125,70.5,63.3,0,54.868084,125,1016,72.9,63.0,0,35.85716,1000.0,802,81.1,71.0,0,0.031793132,700,606,72.2,63.1,0,48.816967,600.0,203,72.3,63.5,0,39.60736,200.0,126,71.5,63.5,0,58.77139,125.0,332,71.3,63.9,0,34.422222,330,174,72.8,64.7,0,100.0,650.0,423,70.5,64.9,0,99.908875,950,500,0,63.4,0,34.583893,500,503,71.8,63.4,0,35.154625,500,178,73.6,67.0,0,61.25092,175,247,71.7,67.4,0,51.36815,245,226,72.6,67.1,0,50.157284,220,363,75.8,67.0,0,39.413174,350,534,75.0,66.8,0,75.47529,540.0,505,73.7,67.1,0,51.58277,491.54968,935,73.9,66.9,0,71.98885,950.0,198,74.0,67.6,0,47.069057,195.0,764,74.2,67.1,0,55.927402,770.39966,247,71.4,66.9,0,54.229458,245,394,73.9,66.9,0,89.52864,400.0,250,73.9,67.1,0,61.231506,245,477,73.5,66.9,0,55.416534,480.54813,535,74.3,67.0,0,66.05666,540.0,342,73.3,67.2,0,52.16726,335,413,73.8,67.2,0,51.96578,416.99976,404,73.9,66.9,0,37.737537,400.0,314,74.6,67.3,0,54.732056,320.43347,396,73.3,66.9,0,46.71446,380.0,353,71.9,67.2,0,34.416756,335,212,74.6,66.7,0,100.0,400.0,258,73.8,67.3,0,71.46112,245.0,455,73.8,66.9,0,64.70521,457.79968,343,75.1,66.9,0,100.0,590.0,518,74.6,66.9,0,99.964554,840.0,344,73.8,67.5,0,75.446335,340.40027,582,74.2,66.7,0,100.0,750.0,203,73.8,67.4,0,67.51854,195.0,419,75.9,67.2,0,100.0,1020.0,397,73.9,66.8,0,99.93737,717.7998,257,73.8,66.8,0,74.1391,255.99986,328,73.7,66.9,0,61.02957,317.7997,423,73.8,66.8,0,52.76376,420.0,543,74.9,66.6,0,74.321976,540.0,724,74.5,66.8,0,62.858112,734.0,94,74.6,67.3,0,36.55214,100,483,73.6,67.1,0,54.93834,476.4,232,74.1,281.9,0,46.458008,237.59988,1026,74.9,66.6,0,77.37609,1020.0,345,73.7,67.1,0,56.7002,335.0,494,74.6,66.8,0,82.72765,500.0,463,74.1,66.8,0,73.917946,467.94986,676,73.8,66.7,0,60.76572,673.39966,345,74.0,66.9,0,61.676044,346.1999,742,74.9,66.8,0,99.96879,840.0,468,73.9,67.1,0,61.741215,478.39987,314,74.0,66.9,0,42.57836,311.99994,0,0,0,0,0,0,943,76.3,66.8,0,99.95794,1020.0,589,72.5,66.7,0,84.23468,575,1054,74.3,67.0,0,92.35943,1060.0,519,73.5,67.0,0,85.86394,491.15,176,73.7,67.1,0,64.06969,175.0,242,73.9,66.9,0,41.83497,245.99979,189,73.4,67.1,0,46.66595,185,311,72.0,66.9,0,39.421665,300,850,75.8,66.5,0,74.02847,850.0,213,73.2,66.8,0,64.74675,210,675,70.6,66.6,0,99.903564,880,83.6,82.5,92.6,144.0,105.1,118.5,2.5,0.0,30.0
