20180710,940,93.2,40.4,37.19871245,45.39520833,253,48.6,44.1,6.2,77.0,72.9,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,71.0,75.3,61.7,100.0,15.0,44.0,59.2,100.0,0,75.2,0.95,60.2,1.8125,66.2,1,1,50.7,13.7,0,0,0,74.6,75.8,66.0,100.0,15,50.0,62.727272,79.8,0,68,0.64,60.2,1.8125,61.0,0,0,85.0,97.0,22.2,4.2,1.9,15,15,92.6,65.1,100,100,35.5,0,79.6,1.1,65.06896,64.56896,0,12.1,0,0,1,87.1,1,72,1306,63.2,0,57.560913,1316.0005,72.0,68.0,2123.706,69.1,62.7,60.6,2200.0,263,72.4,62.5,0,52.043747,260.0,126,70.4,63.2,0,55.38174,125,1004,73.0,62.9,0,36.311203,1000.0,807,81.1,70.9,0,0.031793132,700,616,72.2,63.1,0,49.42994,600.0,209,72.3,63.4,0,39.766872,200.0,127,71.5,63.5,0,59.38693,125.0,338,71.4,63.9,0,34.91111,330,174,72.8,64.7,0,100.0,650.0,417,70.4,64.9,0,99.908875,950,503,0,63.4,0,35.036053,500,502,71.9,63.3,0,35.154625,500,177,73.6,66.8,0,61.25092,175,245,71.7,67.3,0,51.36815,245,225,72.6,66.9,0,50.157284,220,361,75.9,66.8,0,39.413174,350,529,75.0,66.6,0,75.47529,540.0,468,73.7,67.0,0,50.368446,461.2497,946,73.9,66.7,0,73.32026,950.0,234,74.3,67.5,0,50.13595,237.60022,845,74.1,66.8,0,58.63407,847.1996,253,71.4,66.7,0,54.84545,245,393,73.9,66.6,0,90.54232,400.0,248,73.9,66.9,0,61.231506,245,451,73.5,66.7,0,54.394745,458.70804,528,74.4,66.8,0,66.05666,540.0,337,73.3,67.0,0,52.16726,335,408,73.9,67.1,0,51.96578,416.99976,412,73.9,66.7,0,38.162308,400.0,377,74.8,67.1,0,59.45856,384.3337,396,73.4,66.8,0,46.71446,380.0,348,71.9,67.0,0,34.416756,335,211,74.5,66.4,0,100.0,400.0,259,73.8,67.1,0,71.46112,245.0,455,73.9,66.7,0,64.70521,457.79968,342,75.0,66.8,0,100.0,590.0,518,74.6,66.7,0,99.964554,840.0,344,73.8,67.5,0,75.446335,340.40027,581,74.2,66.5,0,100.0,750.0,203,73.9,67.2,0,67.51854,195.0,418,76.1,67.1,0,100.0,1020.0,384,73.9,66.6,0,99.93737,717.7998,256,73.8,66.5,0,74.1391,255.99986,301,73.7,66.6,0,59.7561,290.49973,422,73.8,66.7,0,52.76376,420.0,539,74.9,66.3,0,74.321976,540.0,768,74.3,66.6,0,65.81322,773.90015,93,74.7,67.3,0,36.55214,100,426,73.6,67.0,0,52.73382,415.79987,277,74.2,281.9,0,49.676987,280.19977,1025,75.0,66.3,0,77.37609,1020.0,343,73.8,66.9,0,56.7002,335.0,485,74.7,66.5,0,83.31245,500.0,519,74.2,66.5,0,76.62564,522.54974,671,73.9,66.4,0,60.76572,673.39966,345,74.0,66.7,0,61.676044,346.1999,734,75.0,66.5,0,99.96879,840.0,475,73.9,66.9,0,62.380196,478.39987,309,74.0,66.8,0,42.57836,311.99994,0,0,0,0,0,0,934,76.4,66.6,0,99.95794,1020.0,577,72.5,66.4,0,84.23468,575,1058,74.4,66.9,0,91.95149,1060.0,470,73.5,66.9,0,77.0951,463.85,178,73.7,67.0,0,64.06969,175.0,241,73.9,66.8,0,41.83497,245.99979,190,73.4,67.0,0,46.66595,185,311,72.0,66.7,0,39.421665,300,850,75.8,66.2,0,74.02847,850.0,213,73.2,66.6,0,64.74675,210,676,70.6,66.2,0,99.903564,880,83.5,82.5,92.5,145.0,105.1,118.5,1.2,0.0,30.0
20180710,945,93.6,39.7,37.21991911,45.39520833,254,48.8,43.8,6.2,77.6,73.1,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,71.0,75.3,61.35,100.0,15.0,46.4,59.2,100.0,0,75.2,0.9,60.2,1.8125,66.3,1,1,50.4,13.8,0,0,0,74.6,75.8,65.8,100.0,15,50.4,62.727272,78.5,0,68,0.63,60.2,1.8125,61.0,0,0,85.8,97.3,21.6,4.7,1.6,15,15,95.6,65.25,100,100,35.3,0,79.6,1.1,65.06896,64.56896,0,11.8,0,0,1,88.0,1,72,1509,63.2,0,68.31149,1532.0005,72.0,68.0,2611.5657,69.1,62.8,61.6,2200.0,264,72.4,62.6,0,52.673443,260.0,126,70.4,63.3,0,55.965446,125,1024,73.0,63.0,0,36.83888,1000.0,818,81.1,70.9,0,0.031793132,700,607,72.2,63.1,0,49.42994,600.0,205,72.2,63.5,0,39.766872,200.0,127,71.5,63.5,0,59.842426,125.0,333,71.4,64.0,0,34.91111,330,174,72.8,64.8,0,100.0,650.0,409,70.5,65.0,0,99.908875,950,503,0,63.4,0,35.63485,500,502,72.0,63.4,0,36.046936,500,176,73.5,66.4,0,61.25092,175,248,71.8,66.9,0,51.7983,245,223,72.6,66.5,0,50.157284,220,356,76.2,66.5,0,39.413174,350,534,75.0,66.3,0,76.04562,540.0,427,73.8,66.6,0,48.614426,430.9497,940,73.8,66.3,0,73.206726,950.0,257,74.1,67.1,0,51.789017,258.89978,871,74.1,66.5,0,59.87201,885.59985,251,71.3,66.4,0,54.84545,245,392,73.9,66.2,0,92.12367,400.0,250,73.9,66.5,0,61.606586,245,449,73.5,66.3,0,55.896152,458.70804,531,74.3,66.5,0,66.60787,540.0,339,73.4,66.7,0,53.054565,335,402,73.9,66.8,0,52.475048,416.99976,405,73.9,66.4,0,38.162308,400.0,424,74.9,66.7,0,62.942417,426.93356,414,73.5,66.5,0,47.192352,380.0,350,71.9,66.7,0,34.416756,335,208,74.5,66.1,0,100.0,400.0,253,73.8,66.8,0,71.46112,245.0,452,73.9,66.3,0,64.70521,457.79968,340,75.0,66.4,0,100.0,590.0,515,74.6,66.3,0,99.964554,840.0,341,73.9,67.2,0,75.446335,340.40027,576,74.2,66.1,0,100.0,750.0,200,74.0,66.9,0,67.51854,195.0,414,76.3,66.8,0,100.0,1020.0,389,73.9,66.2,0,99.93737,717.7998,253,73.9,66.2,0,74.1391,255.99986,252,73.7,66.2,0,57.435787,245.0,424,73.8,66.3,0,54.054688,420.0,533,74.9,65.9,0,74.321976,540.0,810,74.1,66.3,0,68.70065,813.79956,92,74.7,67.1,0,36.55214,100,396,73.7,66.7,0,51.446033,385.4997,316,74.2,282.0,0,52.740032,322.79977,1009,74.9,66.0,0,77.37609,1020.0,341,74.1,66.5,0,56.7002,335.0,483,74.7,66.2,0,85.588974,500.0,574,74.1,66.2,0,80.4,577.1499,693,74.0,66.0,0,63.318115,702.80005,364,74.1,66.2,0,63.48473,368.99988,711,75.0,66.2,0,99.96879,840.0,470,73.8,66.6,0,62.380196,478.39987,304,73.9,66.5,0,42.57836,311.99994,0,0,0,0,0,0,935,76.4,66.2,0,99.95794,1020.0,584,72.4,66.0,0,84.638916,575,1064,74.5,66.6,0,91.87431,1060.0,418,73.6,66.5,0,69.63277,409.24988,180,73.7,66.7,0,64.06969,175.0,243,73.8,66.5,0,41.83497,245.99979,190,73.4,66.6,0,46.66595,185,313,72.0,66.3,0,39.421665,300,845,75.8,65.8,0,74.02847,850.0,213,73.2,66.2,0,64.74675,210,675,70.6,65.9,0,99.903564,880,83.4,82.5,92.4,146.0,105.1,118.5,-0.5,0.3,30.0
20180710,950,94.4,38.1,37.17068639,45.39520833,256,48.6,43.9,6.2,77.1,72.9,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,71.0,75.3,61.0,100.0,15.0,47.8,59.2,100.0,0,75.1,0.85,60.2,1.8125,66.1,1,1,50.4,13.8,0,0,0,74.6,75.9,65.6,100.0,15,50.9,62.727272,77.3,0,68,0.56,60.2,1.8125,60.9,0,0,85.8,97.0,20.5,4.3,1.6,15,15,94.0,65.4,100,100,34.5,0,79.6,1.1,65.06896,64.56896,0,12.0,0,0,1,89.0,1,72,1785,62.6,0,99.98778,2000.0,72.0,68.0,2123.706,69.1,62.1,60.9,2200.0,261,72.5,62.1,0,52.673443,260.0,127,70.4,63.0,0,56.981087,125,1003,73.0,62.5,0,37.452446,1000.0,829,81.0,70.8,0,0.031793132,700,608,72.2,62.7,0,49.871273,600.0,200,72.2,63.1,0,39.766872,200.0,127,71.4,63.2,0,60.28561,125.0,339,71.4,63.6,0,35.533333,330,173,72.8,64.6,0,100.0,650.0,403,70.4,64.7,0,99.908875,950,505,0,63.1,0,36.07479,500,502,72.0,63.1,0,36.486984,500,178,73.5,66.3,0,61.7774,175,250,71.8,66.8,0,52.240414,245,220,72.6,66.5,0,50.65828,220,353,76.4,66.4,0,39.413174,350,526,75.1,66.2,0,76.54593,540.0,422,73.8,66.5,0,48.614426,430.9497,935,73.8,66.2,0,73.61957,950.0,279,74.0,66.9,0,53.583466,280.1999,915,74.0,66.4,0,62.11708,923.99976,248,71.3,66.3,0,54.84545,245,387,73.9,66.2,0,100.0,400.0,246,73.8,66.4,0,61.606586,245,457,73.5,66.2,0,55.896152,458.70804,527,74.3,66.4,0,67.00474,540.0,342,73.3,66.6,0,53.635902,335,410,73.9,66.7,0,52.475048,416.99976,406,73.9,66.3,0,38.162308,400.0,446,74.8,66.6,0,64.80639,448.2337,408,73.5,66.3,0,47.192352,380.0,345,71.9,66.6,0,34.416756,335,209,74.5,66.0,0,100.0,400.0,253,74.0,66.7,0,71.46112,245.0,453,73.9,66.2,0,64.70521,457.79968,339,75.0,66.3,0,100.0,590.0,509,74.7,66.3,0,99.964554,840.0,339,74.0,67.0,0,75.446335,340.40027,572,74.2,66.1,0,100.0,750.0,198,74.1,66.8,0,67.51854,195.0,399,76.4,66.7,0,100.0,1020.0,389,73.9,66.2,0,99.93737,717.7998,250,73.9,66.1,0,74.70548,255.99986,248,73.7,66.2,0,57.435787,245.0,428,73.8,66.2,0,54.571064,420.0,530,74.9,65.9,0,74.864395,540.0,845,73.9,66.2,0,71.57681,853.69977,90,74.7,66.9,0,36.55214,100,338,73.8,66.6,0,48.772236,335.0,363,74.2,282.0,0,56.983738,365.39978,1005,75.0,65.9,0,78.9621,1020.0,397,74.2,66.4,0,59.69819,403.99963,483,74.6,66.1,0,97.06558,500.0,597,74.1,66.1,0,82.4,604.4498,695,74.0,66.0,0,63.821568,702.80005,406,74.1,66.2,0,66.69011,414.5999,690,75.0,66.1,0,99.96879,840.0,470,73.9,66.5,0,62.802376,478.39987,293,73.9,66.4,0,42.57836,311.99994,0,0,0,0,0,0,914,76.4,66.1,0,99.95794,1020.0,578,72.4,66.0,0,86.13569,575,1063,74.5,66.4,0,91.86329,1060.0,387,73.7,66.5,0,66.195854,381.94986,179,73.6,66.5,0,64.06969,175.0,241,73.8,66.3,0,41.83497,245.99979,189,73.4,66.5,0,46.66595,185,311,71.9,66.3,0,39.421665,300,839,75.8,65.8,0,74.02847,850.0,211,73.2,66.1,0,64.74675,210,670,70.5,65.9,0,99.903564,880,83.4,82.5,92.5,146.0,105.0,118.4,1.0,0.0,30.0
20180710,955,94.7,38.0,37.3476931,45.39520833,256,49.1,44.2,6.2,77.2,72.8,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.9,75.5,60.8,100.0,15.0,48.8,59.2,100.0,0,75.2,0.85,60.2,1.8125,65.9,1,1,50.9,13.7,0,0,0,74.6,75.9,65.25,100.0,15,51.0,62.727272,76.7,0,68,0.6,60.2,1.8125,60.8,0,0,87.2,97.1,20.5,4.6,1.7,15,15,93.7,64.7,100,100,35.6,0,81.6,1.1,65.06896,64.56896,0,11.8,0,0,1,90.0,1,72,1781,62.4,0,99.98778,2000.0,72.0,68.0,2611.5657,69.1,61.9,57.1,2200.0,263,72.5,61.8,0,53.071148,260.0,127,70.4,62.7,0,56.981087,125,1022,72.8,62.2,0,37.89422,1000.0,833,81.0,70.8,0,0.031793132,700,611,72.1,62.4,0,49.871273,600.0,201,72.1,62.9,0,39.766872,200.0,126,71.4,62.9,0,60.28561,125.0,338,71.4,63.3,0,35.533333,330,173,72.8,64.3,0,100.0,650.0,399,70.4,64.4,0,99.908875,950,504,0,62.8,0,36.07479,500,502,72.1,62.8,0,36.486984,500,177,73.5,65.9,0,61.7774,175,247,71.8,66.4,0,52.240414,245,224,72.6,66.0,0,50.65828,220,350,76.6,66.0,0,39.413174,350,530,75.0,65.8,0,76.54593,540.0,421,73.8,66.2,0,48.614426,430.9497,944,73.8,65.8,0,74.07369,950.0,277,74.0,66.6,0,53.583466,280.1999,915,73.9,65.9,0,62.11708,923.99976,246,71.2,65.9,0,54.84545,245,383,73.9,65.7,0,100.0,400.0,252,73.8,66.0,0,62.20046,245,431,73.5,65.8,0,54.217495,436.86795,530,74.3,65.9,0,67.4898,540.0,339,73.3,66.2,0,53.635902,335,407,73.8,66.3,0,52.475048,416.99976,413,73.9,66.0,0,38.721214,400.0,484,74.7,66.2,0,68.22368,490.83368,413,73.5,66.0,0,47.67025,380.0,367,71.8,66.2,0,35.31961,335,204,74.6,65.5,0,100.0,400.0,247,74.0,66.3,0,71.46112,245.0,442,74.0,65.9,0,64.70521,457.79968,331,75.2,65.9,0,100.0,590.0,491,74.8,65.8,0,99.964554,840.0,391,74.2,66.8,0,82.627884,395.59973,558,74.2,65.7,0,100.0,750.0,215,74.1,66.4,0,71.18661,216.2999,385,76.4,66.4,0,100.0,1020.0,378,74.0,65.7,0,99.93737,717.7998,252,73.9,65.6,0,75.600365,255.99986,253,73.7,65.7,0,58.374702,245.0,424,73.8,65.8,0,54.571064,420.0,529,74.9,65.4,0,75.265785,540.0,821,73.8,65.8,0,70.471466,813.8004,90,74.8,66.6,0,36.55214,100,339,73.8,66.3,0,50.2019,335.0,383,74.2,282.0,0,58.99978,386.69977,1012,74.9,65.4,0,80.55977,1020.0,438,74.1,65.8,0,61.93159,438.49982,479,74.6,65.6,0,100.0,500.0,623,74.0,65.5,0,84.830765,631.7499,697,74.0,65.4,0,64.32502,702.80005,433,74.1,65.7,0,68.78014,437.3999,673,75.0,65.6,0,99.96879,840.0,473,73.8,66.2,0,63.293015,478.39987,304,73.9,66.1,0,43.01744,311.99994,0,0,0,0,0,0,909,76.4,65.7,0,99.95794,1020.0,581,72.3,65.4,0,87.22823,575,1064,74.4,66.2,0,91.78611,1060.0,337,73.7,66.1,0,59.13371,327.34973,181,73.6,66.2,0,64.06969,175.0,245,73.8,66.0,0,41.83497,245.99979,190,73.4,66.1,0,46.66595,185,309,71.9,65.8,0,39.421665,300,836,75.8,65.3,0,74.02847,850.0,212,73.1,65.7,0,64.74675,210,668,70.5,65.3,0,99.903564,880,83.3,82.4,92.5,146.0,105.0,118.5,1.2,0.0,29.99
20180710,1000,95.0,37.3,37.28223004,45.39520833,252,49.2,44.2,6.2,77.3,72.8,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.9,75.3,60.6,100.0,15.0,49.4,59.2,100.0,0,75.1,0.85,60.2,1.8125,65.7,1,1,50.7,13.8,0,0,0,74.6,76.1,64.9,100.0,15,51.0,62.727272,78.0,0,68,0.58,60.2,1.8125,60.7,0,0,87.5,97.2,20.9,4.2,1.9,15,15,94.9,64.0,100,100,33.9,0,81.6,1.1,65.06896,64.56896,0,12.0,0,0,1,90.8,1,72,1786,62.2,0,99.98778,2000.0,72.0,68.0,2123.706,69.1,61.6,61.1,2200.0,265,72.4,61.5,0,53.071148,260.0,127,70.4,62.4,0,56.981087,125,1010,72.7,61.9,0,37.89422,1000.0,831,81.0,70.7,0,0.031793132,700,608,72.1,62.2,0,49.871273,600.0,201,72.1,62.6,0,39.766872,200.0,126,71.3,62.6,0,60.28561,125.0,339,71.4,63.1,0,35.533333,330,173,72.8,64.1,0,100.0,650.0,401,70.4,64.2,0,99.908875,950,504,0,62.6,0,36.07479,500,501,72.1,62.5,0,36.486984,500,176,73.4,65.7,0,61.7774,175,247,71.9,66.3,0,52.240414,245,223,72.5,65.9,0,50.65828,220,360,76.4,65.8,0,39.84431,350,529,75.0,65.6,0,76.54593,540.0,419,73.8,65.9,0,48.614426,430.9497,903,73.7,65.6,0,72.55651,913.0996,279,74.3,66.4,0,54.214245,301.5002,912,73.9,65.8,0,62.106586,923.99976,250,71.2,65.6,0,55.252445,245,380,73.8,65.6,0,100.0,400.0,249,73.8,65.8,0,62.20046,245,428,73.6,65.6,0,54.59285,436.86795,533,74.3,65.8,0,68.107155,540.0,337,73.3,66.0,0,53.635902,335,414,73.8,66.1,0,52.923203,416.99976,412,73.9,65.7,0,38.721214,400.0,501,74.6,66.0,0,70.00999,512.1333,400,73.6,65.8,0,47.67025,380.0,354,71.8,66.0,0,35.31961,335,198,74.5,65.4,0,100.0,400.0,246,74.0,66.1,0,72.289536,245.0,447,74.0,65.6,0,65.77824,457.79968,321,75.2,65.7,0,100.0,590.0,478,74.9,65.6,0,99.964554,840.0,445,74.2,66.6,0,96.088264,450.79974,544,74.1,65.5,0,100.0,750.0,257,74.2,66.2,0,78.79335,258.8999,395,76.2,66.2,0,100.0,1020.0,356,74.0,65.5,0,99.93737,717.7998,252,73.9,65.5,0,76.09878,255.99986,249,73.8,65.6,0,58.374702,245.0,420,73.8,65.6,0,54.571064,420.0,527,74.8,65.2,0,75.87329,540.0,813,73.7,65.6,0,70.471466,813.8004,90,74.8,66.4,0,36.55214,100,338,73.8,66.0,0,50.594784,335.0,424,74.1,281.9,0,62.7534,429.29977,1007,74.9,65.3,0,82.2274,1020.0,502,74.1,65.5,0,65.110664,507.49982,471,74.7,65.5,0,100.0,500.0,620,73.9,65.4,0,85.69231,631.7499,693,74.0,65.3,0,64.32502,702.80005,480,74.0,65.5,0,72.538185,482.99988,658,74.9,65.4,0,99.96879,840.0,468,73.9,65.9,0,63.293015,478.39987,297,73.9,65.8,0,43.01744,311.99994,0,0,0,0,0,0,887,76.4,65.5,0,99.95794,1020.0,583,72.3,65.3,0,88.102264,575,1072,74.4,65.9,0,90.9151,1060.0,305,73.7,65.9,0,55.86158,300.0497,181,73.6,66.0,0,64.06969,175.0,243,73.8,65.8,0,41.83497,245.99979,190,73.3,65.9,0,46.66595,185,309,71.9,65.6,0,39.421665,300,837,75.8,65.2,0,74.02847,850.0,211,73.1,65.5,0,64.74675,210,669,70.5,65.2,0,99.903564,880,83.2,82.4,92.3,145.0,105.0,118.5,1.2,0.1,29.99
20180710,1005,95.7,36.5,37.45130472,48.50388333,255,49.1,44.1,6.2,77.3,72.8,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.8,75.1,60.35,100.0,15.0,49.2,59.2,100.0,0,74.9,0.85,60.2,1.8125,65.4,1,1,50.9,13.9,0,0,0,74.6,76.0,64.95,100.0,15,51.2,62.727272,77.4,0,68,0.6,60.2,1.8125,60.7,0,0,87.2,96.8,20.7,4.4,2.3,15,15,90.8,64.05,100,100,35.5,0,81.6,1.1,65.06896,64.56896,0,11.8,0,0,1,91.6,1,72,1789,61.7,0,99.98778,2000.0,72.0,68.0,2123.706,69.0,61.2,61.3,2200.0,263,72.4,61.1,0,53.071148,260.0,127,70.3,62.0,0,56.981087,125,1018,72.6,61.5,0,37.89422,1000.0,830,81.0,70.6,0,0.031793132,700,609,72.0,61.8,0,49.871273,600.0,201,72.0,62.2,0,39.766872,200.0,126,71.2,62.2,0,60.28561,125.0,339,71.4,62.7,0,35.533333,330,173,72.8,63.8,0,100.0,650.0,401,70.4,63.9,0,99.908875,950,504,0,62.2,0,36.07479,500,502,72.1,62.2,0,36.486984,500,177,73.4,65.7,0,61.7774,175,247,71.8,66.2,0,52.240414,245,224,72.5,65.9,0,50.65828,220,360,76.1,65.8,0,39.84431,350,530,75.0,65.6,0,76.54593,540.0,403,73.8,65.9,0,47.57654,400.6497,838,73.7,65.6,0,68.67582,845.4496,361,74.7,66.2,0,59.80424,365.39978,896,73.8,65.8,0,61.078472,885.6004,253,71.1,65.7,0,55.252445,245,380,73.8,65.6,0,100.0,400.0,249,73.7,65.9,0,62.20046,245,435,73.6,65.6,0,55.187153,436.86795,534,74.2,65.8,0,68.107155,540.0,347,73.5,66.0,0,54.145844,335,414,73.8,66.0,0,52.923203,416.99976,412,73.8,65.7,0,38.721214,400.0,525,74.5,65.9,0,72.16243,533.43335,410,73.7,65.7,0,47.67025,380.0,359,71.8,66.0,0,35.31961,335,200,74.6,65.4,0,100.0,400.0,250,74.0,66.1,0,72.879776,245.0,445,73.9,65.7,0,65.77824,457.79968,320,75.1,65.7,0,100.0,590.0,471,74.9,65.7,0,99.964554,840.0,444,74.1,66.6,0,100.0,478.39972,541,74.1,65.5,0,100.0,750.0,304,74.1,66.1,0,86.44017,301.4998,360,76.3,66.2,0,100.0,1020.0,346,74.1,65.6,0,99.93737,717.7998,254,73.9,65.5,0,76.09878,255.99986,252,73.8,65.6,0,58.374702,245.0,432,73.8,65.6,0,55.07569,420.0,530,74.8,65.3,0,75.87329,540.0,739,73.7,65.6,0,65.22671,733.9996,90,74.8,66.3,0,36.55214,100,339,73.9,66.0,0,50.594784,335.0,450,74.1,282.0,0,64.27935,450.59988,1010,74.9,65.3,0,82.2274,1020.0,503,73.9,65.6,0,65.110664,507.49982,470,74.6,65.5,0,100.0,500.0,625,73.8,65.5,0,86.26667,631.7499,704,73.9,65.3,0,64.828476,702.80005,480,74.0,65.5,0,72.538185,482.99988,661,75.0,65.5,0,99.96879,840.0,477,73.9,65.9,0,63.943405,478.39987,299,73.9,65.8,0,43.01744,311.99994,0,0,0,0,0,0,889,76.3,65.5,0,99.95794,1020.0,586,72.2,65.3,0,88.58298,575,1070,74.4,65.8,0,91.05843,1060.0,257,73.8,66.0,0,50.176556,250.0,183,73.6,65.9,0,64.06969,175.0,247,73.8,65.7,0,41.83497,245.99979,191,73.3,65.9,0,46.66595,185,309,71.8,65.6,0,39.421665,300,841,75.7,65.2,0,74.02847,850.0,212,73.1,65.5,0,64.74675,210,671,70.4,65.3,0,99.903564,880,83.2,82.4,92.2,143.0,105.0,118.4,1.2,1.6,29.99
20180710,1010,96.1,36.0,37.52675867,48.50388333,254,49.2,44.3,6.2,77.5,73.1,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.8,75.3,60.1,100.0,15.0,49.0,59.2,100.0,0,75.0,0.85,60.2,1.8125,65.1,1,1,50.4,13.6,0,0,0,74.6,76.1,65.0,100.0,15,51.5,62.727272,79.2,0,68,0.57,60.2,1.8125,60.7,0,0,86.9,96.9,21.3,4.6,2.0,15,15,96.0,64.1,100,100,35.1,0,81.6,1.1,65.06896,64.56896,0,12.0,0,0,1,92.6,1,72,1782,61.7,0,99.98778,2000.0,72.0,68.0,2123.706,69.0,61.2,61.4,2200.0,264,72.4,61.1,0,53.071148,260.0,127,70.3,61.9,0,56.981087,125,1019,72.5,61.4,0,37.89422,1000.0,832,81.0,70.6,0,0.031793132,700,610,71.9,61.6,0,49.871273,600.0,201,72.0,62.1,0,39.766872,200.0,126,71.1,62.1,0,60.28561,125.0,338,71.3,62.6,0,35.533333,330,173,72.8,63.6,0,100.0,650.0,399,70.3,63.7,0,99.908875,950,503,0,62.1,0,36.07479,500,506,72.1,62.0,0,37.01259,500,178,73.4,65.8,0,62.156467,175,250,71.7,66.3,0,52.837856,245,222,72.5,65.9,0,50.65828,220,355,75.9,65.8,0,39.84431,350,531,75.0,65.7,0,77.10626,540.0,399,73.7,66.0,0,47.57654,400.6497,767,73.6,65.7,0,64.351326,771.6498,554,75.2,66.2,0,76.552475,550.0,885,73.9,65.8,0,61.078472,885.6004,250,71.1,65.7,0,55.252445,245,377,73.8,65.7,0,100.0,386.49988,249,73.7,65.9,0,62.20046,245,432,73.7,65.7,0,55.187153,436.86795,530,74.2,65.9,0,68.107155,540.0,346,73.5,66.0,0,54.145844,335,412,73.8,66.1,0,52.923203,416.99976,412,73.8,65.7,0,38.721214,400.0,546,74.3,66.0,0,74.203926,550.0,379,73.8,65.8,0,47.67025,380.0,355,71.7,66.0,0,35.31961,335,197,74.6,65.5,0,100.0,400.0,245,73.9,66.2,0,73.25256,245.0,442,74.0,65.7,0,65.77824,457.79968,315,75.1,65.8,0,100.0,590.0,464,75.0,65.7,0,99.964554,840.0,440,73.9,66.6,0,100.0,505.99985,537,74.1,65.5,0,100.0,750.0,316,73.9,66.2,0,91.83203,322.7999,377,76.4,66.2,0,100.0,1020.0,355,74.1,65.6,0,99.93737,787.3998,253,73.8,65.6,0,76.09878,255.99986,251,73.7,65.7,0,58.374702,245.0,434,73.8,65.7,0,55.07569,420.0,532,74.8,65.4,0,75.87329,540.0,655,73.7,65.6,0,60.512066,654.1996,90,74.8,66.3,0,36.55214,100,338,73.9,66.0,0,50.594784,335.0,471,74.0,282.0,0,66.66296,471.89987,1020,74.8,65.4,0,82.8105,1020.0,504,73.9,65.7,0,65.110664,507.49982,475,74.7,65.6,0,100.0,500.0,573,73.7,65.6,0,82.43077,577.1497,703,73.9,65.4,0,64.828476,702.80005,479,74.0,65.5,0,72.538185,482.99988,662,74.9,65.5,0,99.96879,840.0,477,73.9,65.9,0,63.943405,478.39987,318,73.8,65.8,0,43.541897,311.99994,0,0,0,0,0,0,893,76.3,65.6,0,99.95794,1020.0,590,72.2,65.4,0,88.58298,575,1072,74.4,65.8,0,90.92613,1060.0,256,73.8,66.0,0,50.176556,250.0,184,73.6,65.9,0,64.06969,175.0,225,73.7,65.8,0,40.288517,224.99979,192,73.3,65.9,0,46.66595,185,310,71.8,65.7,0,39.421665,300,839,75.7,65.3,0,74.02847,850.0,212,73.1,65.6,0,64.74675,210,672,70.4,65.3,0,99.903564,880,83.1,82.4,92.2,145.0,105.0,118.4,2.1,-0.7,29.99
20180710,1015,96.5,36.0,37.80680817,48.50388333,255,49.2,44.2,6.2,77.6,73.2,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.7,75.2,60.05,100.0,15.0,48.8,59.2,100.0,0,75.0,0.85,60.2,1.8125,65.0,1,1,50.4,13.9,0,0,0,74.6,76.3,65.0,100.0,15,51.6,62.727272,76.4,0,68,0.55,60.2,1.8125,60.6,0,0,87.1,96.8,19.9,4.4,2.2,15,15,93.2,63.95,100,100,35.0,0,81.6,1.1,65.06896,64.56896,0,11.7,0,0,1,93.6,1,72,1788,61.5,0,99.98778,2000.0,72.0,68.0,2123.706,69.0,61.1,60.5,2200.0,263,72.4,60.9,0,53.071148,260.0,127,70.3,61.8,0,56.981087,125,1021,72.4,61.3,0,37.89422,1000.0,832,81.0,70.5,0,0.031793132,700,607,71.9,61.5,0,49.871273,600.0,201,71.9,62.0,0,39.766872,200.0,126,71.1,62.0,0,60.28561,125.0,338,71.3,62.5,0,35.533333,330,173,72.8,63.5,0,100.0,650.0,399,70.3,63.7,0,99.908875,950,504,0,61.9,0,36.07479,500,506,72.1,61.9,0,37.01259,500,181,73.3,65.8,0,62.156467,175,257,71.7,66.3,0,52.837856,245,226,72.5,65.9,0,50.65828,220,363,75.8,65.8,0,39.84431,350,543,75.0,65.7,0,77.10626,540.0,345,73.7,66.0,0,44.50441,340.04968,694,73.7,65.8,0,59.768806,697.8498,561,75.4,66.2,0,75.64981,550.0,898,73.8,65.8,0,61.078472,885.6004,253,71.1,65.7,0,55.252445,245,379,73.8,65.7,0,100.0,386.49988,251,73.7,65.9,0,62.20046,245,425,73.7,65.7,0,54.00897,420.0,535,74.2,65.8,0,68.107155,540.0,347,73.5,66.0,0,54.145844,335,415,73.8,66.0,0,52.923203,416.99976,412,73.8,65.7,0,38.721214,400.0,550,74.3,66.0,0,74.203926,550.0,428,73.9,65.8,0,48.300205,380.0,366,71.7,66.0,0,35.31961,335,199,74.6,65.5,0,100.0,400.0,251,73.9,66.2,0,73.25256,245.0,449,74.0,65.7,0,66.20515,457.79968,320,75.0,65.8,0,100.0,590.0,472,75.0,65.7,0,99.964554,840.0,444,73.8,66.6,0,100.0,505.99985,542,74.1,65.5,0,100.0,750.0,304,73.7,66.2,0,86.51032,301.5002,373,76.5,66.2,0,100.0,1020.0,344,74.1,65.6,0,99.93737,856.9998,255,73.8,65.6,0,76.09878,255.99986,254,73.8,65.7,0,58.374702,245.0,436,73.8,65.7,0,54.64147,420.0,534,74.8,65.3,0,75.87329,540.0,658,73.8,65.6,0,60.512066,654.1996,90,74.8,66.2,0,36.55214,100,342,73.9,66.0,0,50.594784,335.0,472,73.9,282.2,0,66.66296,471.89987,1028,74.8,65.4,0,82.8105,1020.0,505,73.9,65.6,0,65.110664,507.49982,476,74.7,65.6,0,100.0,500.0,548,73.7,65.6,0,80.29743,549.84973,709,73.9,65.4,0,64.828476,702.80005,483,74.0,65.6,0,72.538185,482.99988,667,74.7,65.5,0,99.96879,840.0,480,74.0,65.9,0,63.943405,478.39987,322,73.8,65.8,0,43.541897,311.99994,0,0,0,0,0,0,902,76.3,65.6,0,99.95794,1020.0,592,72.1,65.4,0,88.58298,575,1077,74.3,65.8,0,88.963615,1060.0,260,73.8,66.0,0,50.176556,250.0,185,73.6,65.9,0,63.664257,175.0,211,73.8,65.9,0,37.68032,203.99979,193,73.3,65.9,0,46.66595,185,315,71.8,65.7,0,39.421665,300,845,75.6,65.3,0,74.02847,850.0,212,73.0,65.6,0,64.74675,210,675,70.4,65.3,0,99.903564,880,83.0,82.4,92.2,144.0,104.9,118.4,1.2,0.0,29.99
20180710,1020,96.8,35.5,37.80849009,48.50388333,254,49.3,44.1,6.2,77.8,73.1,-0.1,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.7,75.4,60.0,100.0,15.0,48.5,59.2,100.0,0,75.1,0.85,60.2,1.8125,64.8,1,1,50.7,13.7,0,0,0,74.6,76.3,65.0,100.0,15,51.9,62.727272,79.2,0,68,0.6,60.2,1.8125,60.5,0,0,86.9,96.6,21.2,4.3,2.1,15,15,94.6,63.8,100,100,36.0,0,81.6,1.15,65.06896,64.56896,0,11.9,0,0,1,94.7,1,72,1786,61.5,0,99.98778,2000.0,72.0,68.0,2611.5657,68.9,61.1,56.6,2200.0,264,72.4,60.9,0,53.071148,260.0,127,70.2,61.7,0,56.981087,125,1026,72.3,61.3,0,37.89422,1000.0,832,81.0,70.4,0,0.031793132,700,608,71.8,61.5,0,49.871273,600.0,201,71.8,62.0,0,39.766872,200.0,125,71.0,62.0,0,60.28561,125.0,338,71.3,62.5,0,35.533333,330,173,72.8,63.4,0,100.0,650.0,400,70.3,63.6,0,99.908875,950,504,0,61.9,0,36.07479,500,506,72.1,61.8,0,37.01259,500,182,73.4,65.8,0,62.156467,175,260,71.6,66.3,0,52.837856,245,227,72.5,66.0,0,50.65828,220,366,75.7,65.8,0,39.84431,350,547,74.9,65.7,0,77.10626,540.0,344,73.7,66.0,0,44.50441,335.0,658,73.7,65.8,0,57.642685,660.9496,557,75.5,66.2,0,75.10603,550.0,897,73.9,65.9,0,61.00504,885.6004,253,71.0,65.7,0,55.252445,245,382,73.8,65.8,0,100.0,386.49988,251,73.7,66.0,0,62.20046,245,427,73.8,65.7,0,54.00897,420.0,535,74.2,65.9,0,68.107155,540.0,349,73.5,66.0,0,54.145844,335,418,73.8,66.1,0,52.923203,416.99976,414,73.8,65.7,0,38.721214,400.0,553,74.2,66.0,0,74.203926,550.0,431,74.0,65.8,0,48.300205,380.0,364,71.7,66.0,0,35.31961,335,200,74.6,65.5,0,100.0,400.0,254,73.9,66.2,0,73.25256,245.0,455,74.0,65.7,0,66.20515,457.79968,324,75.0,65.8,0,100.0,590.0,482,75.0,65.8,0,99.964554,840.0,449,73.7,66.6,0,100.0,478.39972,548,74.1,65.5,0,100.0,750.0,241,73.5,66.2,0,74.81459,237.6,392,76.6,66.2,0,100.0,1020.0,360,74.1,65.6,0,99.93737,891.7998,257,73.8,65.6,0,76.09878,255.99986,255,73.8,65.7,0,58.374702,245.0,433,73.8,65.7,0,54.64147,420.0,537,74.8,65.4,0,75.87329,540.0,660,73.9,65.6,0,60.512066,654.1996,91,74.8,66.3,0,36.55214,100,345,74.0,66.1,0,50.594784,335.0,453,73.8,281.8,0,64.12341,450.60022,1022,74.8,65.4,0,82.8105,1020.0,507,73.9,65.7,0,65.110664,507.49982,482,74.6,65.6,0,100.0,500.0,497,73.8,65.7,0,77.169235,495.24976,709,73.9,65.5,0,64.828476,702.80005,485,74.0,65.6,0,72.538185,482.99988,675,74.8,65.6,0,99.96879,840.0,482,74.0,66.0,0,63.943405,478.39987,327,73.8,65.8,0,43.541897,311.99994,0,0,0,0,0,0,904,76.3,65.7,0,99.95794,1020.0,592,72.1,65.5,0,88.58298,575,1079,74.2,65.8,0,88.86439,1060.0,256,73.7,66.0,0,49.670433,250.0,186,73.6,66.0,0,63.664257,175.0,213,73.9,65.9,0,37.68032,203.99979,191,73.2,65.9,0,46.2693,185,316,71.7,65.8,0,39.421665,300,848,75.6,65.3,0,74.02847,850.0,213,73.0,65.6,0,64.74675,210,677,70.4,65.4,0,99.903564,880,83.0,82.3,92.2,144.0,104.9,118.3,-0.4,1.5,29.99
20180710,1025,96.8,35.2,37.68271611,48.50388333,253,48.9,43.9,6.2,77.8,73.2,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.7,75.2,59.9,100.0,15.0,48.0,59.2,100.0,0,74.9,0.85,60.2,1.8125,64.5,1,1,51.0,13.6,0,0,0,74.6,76.7,64.85,100.0,15,52.1,62.727272,79.0,0,68,0.62,60.2,1.8125,60.5,0,0,86.3,96.7,21.5,4.2,1.8,30,30,93.3,63.85,100,100,34.8,0,81.6,1.1,65.06896,64.56896,0,11.9,0,0,1,95.9,1,72,1783,61.4,0,99.98778,2000.0,72.0,68.0,2123.706,68.9,60.9,60.8,2200.0,263,72.4,60.8,0,53.071148,260.0,127,70.2,61.6,0,56.981087,125,1011,72.2,61.1,0,37.89422,1000.0,833,81.0,70.3,0,0.031793132,700,608,71.8,61.4,0,49.871273,600.0,200,71.9,61.8,0,40.04908,200.0,126,71.0,61.9,0,60.28561,125.0,338,71.3,62.4,0,35.533333,330,173,72.7,63.4,0,100.0,650.0,398,70.2,63.5,0,99.908875,950,503,0,61.8,0,36.07479,500,506,72.1,61.7,0,37.01259,500,183,73.3,65.9,0,61.766876,175,262,71.6,66.3,0,52.39575,245,230,72.4,66.0,0,50.65828,220,371,75.7,65.9,0,39.84431,350,552,74.9,65.8,0,76.676,540.0,350,73.8,66.1,0,44.50441,335.0,590,73.7,65.8,0,54.19548,587.14966,559,75.7,66.2,0,74.88853,550.0,902,74.0,65.9,0,59.924465,885.6004,257,71.0,65.8,0,55.252445,245,386,73.8,65.8,0,100.0,386.49988,255,73.6,66.0,0,62.20046,245,428,73.8,65.8,0,54.38432,420.0,540,74.2,65.9,0,68.107155,540.0,351,73.5,66.0,0,54.145844,335,420,73.7,66.1,0,52.923203,416.99976,414,73.8,65.7,0,38.721214,400.0,560,74.2,66.0,0,73.64918,550.0,438,74.0,65.8,0,48.300205,380.0,368,71.7,66.1,0,35.31961,335,206,74.6,65.6,0,100.0,400.0,260,73.9,66.2,0,73.25256,245.0,463,74.0,65.8,0,66.20515,457.79968,333,75.0,65.9,0,100.0,590.0,502,75.0,65.8,0,99.964554,840.0,432,73.7,66.6,0,88.13628,423.1997,565,74.0,65.6,0,100.0,750.0,196,73.4,66.2,0,67.69894,195.0001,383,76.7,66.2,0,100.0,1020.0,352,74.1,65.7,0,99.93737,915.0,244,73.7,65.7,0,73.39148,242.49986,257,73.8,65.8,0,58.374702,245.0,437,73.8,65.7,0,54.64147,420.0,541,74.8,65.5,0,75.87329,540.0,662,73.9,65.7,0,60.36544,654.1996,92,74.7,66.3,0,36.55214,100,345,74.0,66.1,0,50.594784,335.0,456,73.8,282.1,0,64.12341,450.60022,1021,74.7,65.5,0,82.379005,1020.0,513,73.9,65.7,0,65.110664,507.49982,486,74.6,65.7,0,100.0,500.0,498,73.8,65.7,0,76.72821,495.24976,681,73.7,65.5,0,61.80775,673.39966,488,74.0,65.7,0,72.538185,482.99988,696,74.9,65.6,0,99.96879,840.0,487,74.1,66.0,0,63.943405,478.39987,329,73.8,65.9,0,43.541897,311.99994,0,0,0,0,0,0,906,76.3,65.7,0,99.95794,1020.0,597,72.1,65.5,0,88.58298,575,1072,74.1,65.8,0,87.6075,1060.0,258,73.6,66.1,0,49.670433,250.0,187,73.5,66.0,0,63.664257,175.0,214,73.9,65.9,0,37.68032,203.99979,193,73.2,66.0,0,46.2693,185,316,71.7,65.8,0,39.421665,300,857,75.5,65.3,0,74.02847,850.0,215,73.0,65.7,0,64.74675,210,680,70.3,65.4,0,99.903564,880,82.9,82.3,92.1,144.0,104.9,118.4,1.3,-0.1,29.99
20180710,1030,96.7,35.6,37.78036492,48.50388333,254,49.3,44.2,6.2,77.7,73.1,-0.2,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.6,75.1,59.8,100.0,15.0,47.3,59.2,100.0,0,74.8,0.85,60.2,1.8125,64.4,1,1,50.7,13.9,0,0,0,74.6,76.9,64.7,100.0,15,52.1,62.727272,78.7,0,68,0.61,60.2,1.8125,60.4,0,0,87.4,96.6,21.3,4.5,1.9,30,30,92.7,63.9,100,100,35.6,0,81.6,1.1,65.06896,64.56896,0,11.8,0,0,1,97.1,1,72,1783,61.3,0,99.98778,2000.0,72.0,68.0,2123.706,68.9,60.8,60.9,2200.0,263,72.4,60.7,0,53.071148,260.0,127,70.2,61.5,0,56.981087,125,1015,72.2,61.1,0,37.89422,1000.0,832,81.0,70.3,0,0.031793132,700,605,71.8,61.3,0,49.871273,600.0,201,72.1,61.7,0,40.04908,200.0,128,70.9,61.8,0,60.901146,125.0,337,71.2,62.3,0,35.533333,330,173,72.7,63.3,0,100.0,650.0,400,70.2,63.4,0,99.908875,950,504,0,61.6,0,36.07479,500,505,72.1,61.6,0,37.01259,500,186,73.5,65.5,0,60.861324,175,261,71.6,66.0,0,51.881947,245,230,72.4,65.7,0,50.227196,220,374,75.7,65.6,0,39.413174,350,552,74.9,65.4,0,76.10567,540.0,345,73.9,65.8,0,43.98547,335.0,546,73.7,65.6,0,52.038395,550.24963,558,75.8,66.0,0,74.1925,550.0,895,74.0,65.6,0,59.85103,885.6004,257,71.0,65.5,0,54.84545,245,392,73.7,65.3,0,100.0,386.49988,257,73.6,65.6,0,62.20046,245,422,73.8,65.4,0,53.41466,420.0,549,74.2,65.5,0,68.107155,540.0,357,73.4,65.8,0,54.145844,335,378,73.7,65.9,0,49.847218,370.19977,419,73.8,65.5,0,38.30762,400.0,553,74.5,65.7,0,72.761566,550.0,443,74.1,65.6,0,48.300205,380.0,371,71.7,65.8,0,35.31961,335,209,74.6,65.1,0,100.0,400.0,265,74.1,66.0,0,73.25256,245.0,469,74.0,65.5,0,66.20515,457.79968,340,75.0,65.5,0,100.0,590.0,513,75.0,65.4,0,99.964554,840.0,370,73.6,66.4,0,77.98597,367.99985,576,74.0,65.3,0,100.0,750.0,200,73.3,66.0,0,67.257965,195.0,397,76.7,66.0,0,100.0,1020.0,369,74.0,65.4,0,99.93737,915.0,235,73.7,65.4,0,72.066154,228.99986,258,73.8,65.4,0,57.835094,245.0,436,73.8,65.4,0,54.207253,420.0,548,74.9,65.0,0,75.87329,540.0,662,73.9,65.4,0,59.79021,654.1996,92,74.6,66.2,0,36.55214,100,348,74.0,65.9,0,50.594784,335.0,435,73.7,282.0,0,61.349964,429.29977,1040,74.7,65.1,0,81.71429,1020.0,517,73.9,65.3,0,65.110664,507.49982,490,74.5,65.3,0,100.0,500.0,501,73.8,65.3,0,76.14359,495.24976,622,73.7,65.1,0,58.77532,614.59973,491,74.0,65.3,0,72.538185,482.99988,702,74.9,65.2,0,99.96879,840.0,527,74.0,65.7,0,66.73893,533.59985,336,73.8,65.6,0,43.26137,311.99994,0,0,0,0,0,0,918,76.3,65.3,0,99.95794,1020.0,608,72.1,65.0,0,88.58298,575,1075,74.1,65.6,0,87.442116,1060.0,259,73.7,65.9,0,49.670433,250.0,187,73.5,65.8,0,62.54657,175.0,214,73.9,65.8,0,37.68032,203.99979,194,73.2,65.7,0,46.2693,185,318,71.7,65.5,0,39.421665,300,865,75.4,65.0,0,74.02847,850.0,215,72.9,65.4,0,64.74675,210,688,70.3,64.9,0,99.903564,880,82.8,82.3,91.9,144.0,104.9,118.0,-0.3,-0.1,29.99
20180710,1035,96.8,35.2,37.68271611,48.50388333,255,49.4,44.3,6.2,77.5,72.9,-0.2,4.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.6,75.0,59.75,100.0,15.0,46.8,59.2,100.0,0,74.7,0.85,60.2,1.8125,64.4,1,1,50.9,13.6,0,0,0,74.6,76.9,64.55,100.0,15,51.9,62.727272,78.4,0,68,0.65,60.2,1.8125,60.3,0,0,88.3,96.6,21.1,4.5,1.5,30,30,92.7,63.5,100,100,35.0,0,83.6,1.1,65.06896,64.56896,0,11.8,0,0,1,98.3,1,72,1788,61.4,0,99.98778,2000.0,72.0,68.0,2123.706,68.9,60.9,61.0,2200.0,263,72.3,60.7,0,53.071148,260.0,127,70.2,61.5,0,56.981087,125,1024,72.1,61.1,0,37.89422,1000.0,830,81.0,70.2,0,0.031793132,700,611,71.7,61.4,0,49.871273,600.0,202,72.2,61.8,0,40.04908,200.0,129,70.8,61.8,0,60.901146,125.0,339,71.2,62.3,0,35.533333,330,173,72.7,63.3,0,100.0,650.0,402,70.2,63.4,0,99.908875,950,504,0,61.7,0,36.07479,500,506,72.2,61.6,0,37.01259,500,185,73.4,65.2,0,60.334843,175,259,71.5,65.7,0,50.842392,245,233,72.4,65.4,0,50.227196,220,378,75.6,65.3,0,38.45509,350,556,74.9,65.1,0,75.54533,540.0,338,73.8,65.5,0,43.46653,335.0,482,73.7,65.3,0,49.313656,476.44965,558,76.0,65.7,0,73.27896,550.0,895,74.0,65.3,0,59.777596,885.6004,254,71.0,65.2,0,54.295456,245,364,73.7,65.1,0,84.136604,359.49988,264,73.6,65.3,0,62.20046,245,430,73.8,65.1,0,53.41466,420.0,555,74.2,65.3,0,67.55595,540.0,362,73.4,65.4,0,54.145844,335,347,73.8,65.7,0,48.207375,346.79974,423,73.8,65.2,0,37.726357,400.0,558,74.6,65.5,0,72.12915,550.0,451,74.1,65.3,0,49.299446,456.7998,366,71.7,65.5,0,35.31961,335,212,74.5,64.8,0,100.0,400.0,267,74.1,65.6,0,73.25256,272.29987,474,73.9,65.2,0,65.35133,457.79968,344,74.9,65.2,0,100.0,590.0,521,75.0,65.1,0,99.964554,840.0,344,73.7,66.1,0,74.58918,340.39987,584,74.0,65.0,0,100.0,750.0,197,73.3,65.8,0,67.057526,195.0,424,76.8,65.7,0,100.0,1020.0,389,74.0,65.1,0,99.93737,915.0,203,73.7,65.1,0,67.85229,201.99994,257,73.8,65.1,0,57.284695,245.0,436,73.7,65.1,0,53.62047,420.0,552,74.9,64.7,0,74.78846,540.0,662,73.9,65.1,0,59.147305,654.1996,93,74.7,65.9,0,36.55214,100,352,74.0,65.6,0,50.190987,335.0,387,73.6,281.7,0,57.006012,386.6999,1040,74.7,64.8,0,79.685135,1020.0,514,73.8,65.0,0,63.963783,507.49982,492,74.5,64.9,0,100.0,500.0,495,73.9,65.0,0,75.56923,495.24976,595,73.7,64.9,0,56.738083,585.1997,492,73.9,64.9,0,72.10611,482.99988,727,74.8,64.9,0,99.96879,840.0,533,73.9,65.4,0,66.73893,533.59985,310,73.8,65.3,0,41.712402,293.99982,0,0,0,0,0,0,932,76.2,65.0,0,99.95794,1020.0,617,72.0,64.8,0,88.17874,575,1069,74.1,65.3,0,84.950386,1060.0,258,73.6,65.6,0,49.164314,250.0,184,73.4,65.6,0,61.571335,175.0,212,73.9,65.5,0,37.184074,203.99979,191,73.2,65.4,0,45.197254,185,314,71.6,65.2,0,39.003727,300,864,75.3,64.7,0,73.086395,850.0,218,72.9,65.0,0,64.343346,210,694,70.3,64.7,0,99.903564,880,82.7,82.3,91.9,144.0,104.8,117.9,3.2,-0.1,29.99
20180710,1040,96.4,36.5,37.9437609,48.50388333,254,49.7,44.5,6.2,77.5,72.9,-0.2,4.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.6,75.2,59.7,100.0,15.0,51.2,56.0,100.0,0,74.8,0.85,57.0,1.8125,64.4,1,1,51.0,13.8,0,0,0,74.5,77.1,64.4,100.0,15,53.5,59.818184,77.4,0,68,0.66,57.0,1.8125,60.3,0,0,87.8,96.9,20.8,4.3,2.1,30,30,93.0,63.1,100,100,36.8,0,83.6,1.1,64.10345,63.603447,0,11.8,0,0,1,99.2,1,72,1792,61.3,0,99.98778,2000.0,72.0,68.0,2123.706,68.8,60.8,61.2,2200.0,265,72.5,60.7,0,53.071148,260.0,127,70.2,61.6,0,56.981087,125,1018,72.0,61.1,0,37.89422,1000.0,831,81.0,70.1,0,0.031793132,700,609,71.7,61.3,0,49.871273,600.0,202,72.1,61.8,0,40.04908,200.0,128,70.8,61.8,0,60.901146,125.0,338,71.3,62.3,0,35.533333,330,173,72.7,63.3,0,100.0,650.0,401,70.3,63.5,0,99.908875,950,504,0,61.7,0,36.07479,500,506,72.3,61.7,0,37.01259,500,182,73.4,65.2,0,59.734653,175,258,71.4,65.7,0,50.328594,245,233,72.4,65.3,0,49.80776,220,370,75.5,65.2,0,37.856285,350,554,74.9,65.0,0,75.04503,540.0,342,73.9,65.4,0,43.46653,335.0,395,73.7,65.2,0,44.94788,402.64963,559,76.1,65.6,0,73.06145,550.0,955,74.0,65.2,0,61.91775,962.3998,255,70.9,65.1,0,54.295456,245,350,73.7,65.1,0,81.6308,345.99988,264,73.5,65.3,0,62.20046,245,431,73.9,65.1,0,53.41466,420.0,554,74.1,65.2,0,67.15908,540.0,361,73.4,65.4,0,54.145844,335,348,73.8,65.6,0,48.207375,346.79974,420,73.8,65.1,0,37.312767,400.0,561,74.5,65.4,0,72.12915,550.0,528,74.1,65.2,0,52.384056,533.5998,374,71.7,65.4,0,35.31961,335,214,74.5,64.8,0,100.0,400.0,323,74.1,65.6,0,81.18463,326.89987,475,73.9,65.1,0,64.26676,457.79968,347,75.0,65.2,0,100.0,590.0,528,75.0,65.1,0,99.964554,840.0,291,73.7,66.0,0,69.05811,285.19986,589,74.0,64.9,0,100.0,750.0,199,73.5,65.7,0,66.69673,195.0,412,76.7,65.6,0,100.0,1020.0,389,74.0,65.0,0,99.93737,915.0,193,73.9,65.0,0,66.41368,188.49986,255,73.8,65.0,0,56.89618,245.0,437,73.7,65.1,0,53.186245,420.0,551,74.9,64.7,0,74.38707,540.0,666,73.8,65.0,0,58.72998,654.1996,93,74.7,65.8,0,36.55214,100,353,74.0,65.5,0,49.721706,335.0,347,73.6,282.0,0,53.386055,344.09988,1044,74.6,64.7,0,79.02041,1020.0,518,73.8,65.0,0,63.963783,507.49982,497,74.5,64.9,0,100.0,500.0,495,73.9,65.0,0,74.98462,495.24976,563,73.9,64.8,0,54.771103,555.7997,494,73.9,64.9,0,71.533356,482.99988,737,74.7,64.9,0,99.96879,840.0,537,73.9,65.4,0,66.73893,533.59985,291,73.7,65.3,0,41.029392,275.99982,0,0,0,0,0,0,930,76.2,65.0,0,99.95794,1020.0,613,71.9,64.7,0,87.7745,575,1073,74.1,65.2,0,84.64168,1060.0,260,73.6,65.5,0,49.164314,250.0,185,73.5,65.4,0,61.571335,175.0,212,73.9,65.4,0,37.184074,203.99979,190,73.1,65.4,0,45.197254,185,316,71.6,65.1,0,39.003727,300,859,75.3,64.6,0,72.604645,850.0,215,72.8,65.0,0,62.819363,210,698,70.2,64.6,0,99.903564,880,82.7,82.3,91.9,144.0,104.8,118.0,1.2,0.1,29.99
20180710,1045,96.1,36.5,37.73192245,48.50388333,258,49.7,44.0,6.2,78.1,73.0,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.6,75.2,59.1,100.0,15.0,54.1,56.0,100.0,0,74.8,0.85,57.0,1.8125,64.1,1,1,50.9,13.7,0,0,0,74.5,77.1,63.95,100.0,15,54.6,59.818184,79.1,0,68,0.63,57.0,1.8125,60.2,0,0,88.5,96.8,21.4,4.7,1.3,30,30,95.6,63.6,100,100,36.1,0,83.6,1.1,64.10345,63.603447,0,11.8,0,0,1,100.0,1,72,1791,60.6,0,99.98778,2000.0,72.0,68.0,2123.706,68.8,60.1,60.3,2200.0,264,72.4,60.1,0,53.071148,260.0,127,70.2,61.0,0,56.981087,125,1017,71.9,60.5,0,37.89422,1000.0,829,81.0,70.0,0,0.031793132,700,609,71.7,60.8,0,49.871273,600.0,201,72.1,61.2,0,40.04908,200.0,129,70.8,61.3,0,60.901146,125.0,339,71.3,61.8,0,35.533333,330,173,72.7,63.0,0,100.0,650.0,402,70.3,63.1,0,99.908875,950,504,0,61.2,0,36.07479,500,506,72.3,61.2,0,37.01259,500,184,73.3,64.8,0,59.734653,175,262,71.4,65.4,0,50.328594,245,233,72.3,65.0,0,49.213562,220,374,75.5,64.9,0,37.856285,350,555,74.8,64.7,0,74.60476,540.0,348,73.9,65.1,0,43.46653,335.0,364,73.8,65.0,0,44.029312,365.74963,559,76.2,65.3,0,72.22403,550.0,962,74.0,64.8,0,61.91775,962.3998,258,70.9,64.7,0,54.295456,245,324,73.7,64.6,0,76.81115,318.99988,268,73.5,64.9,0,61.814964,245,424,73.9,64.7,0,52.955894,420.0,549,74.2,64.8,0,66.5307,540.0,367,73.3,65.0,0,54.145844,335,351,73.8,65.4,0,48.207375,346.79974,419,73.7,64.8,0,36.31791,400.0,560,74.4,65.0,0,71.72973,550.0,586,74.1,64.7,0,54.77354,571.9998,379,71.6,65.1,0,35.31961,335,219,74.5,64.3,0,100.0,400.0,358,74.1,65.3,0,86.32081,354.19986,475,73.8,64.8,0,63.770622,457.79968,353,74.9,64.8,0,100.0,590.0,537,75.0,64.7,0,99.964554,840.0,235,73.7,65.8,0,62.134266,230.0,603,73.9,64.5,0,100.0,750.0,200,73.5,65.4,0,66.49629,195.0,416,76.8,65.3,0,100.0,1020.0,393,74.0,64.6,0,99.93737,915.0,190,73.9,64.7,0,65.76801,188.49986,251,73.8,64.6,0,56.28103,245.0,434,73.7,64.8,0,52.59946,420.0,554,74.9,64.3,0,73.367325,540.0,579,73.7,64.7,0,53.45139,574.3996,96,74.6,65.5,0,36.55214,100,352,74.0,65.2,0,48.706757,335.0,325,73.6,282.1,0,51.21408,322.7999,1045,74.6,64.3,0,76.90962,1020.0,439,73.7,64.7,0,59.466805,438.49963,503,74.4,64.5,0,100.0,500.0,521,73.9,64.6,0,76.051285,522.55005,566,73.9,64.4,0,54.771103,555.7997,491,73.9,64.5,0,71.533356,482.99988,748,74.7,64.5,0,99.96879,840.0,541,73.9,65.0,0,66.73893,533.59985,257,73.7,65.0,0,40.24881,257.99982,0,0,0,0,0,0,962,76.1,64.5,0,99.95794,1020.0,625,71.9,64.3,0,85.097786,575,1075,74.0,64.9,0,84.37707,1060.0,256,73.6,65.2,0,48.49341,250.0,187,73.5,65.2,0,61.571335,175.0,214,73.9,65.1,0,37.184074,203.99979,192,73.1,65.1,0,45.197254,185,316,71.6,64.8,0,38.585793,300,853,75.2,64.2,0,71.98373,850.0,215,72.8,64.6,0,62.819363,210,703,70.1,64.2,0,99.903564,880,82.6,82.3,92.0,145.0,104.8,118.0,3.1,-0.4,29.99
20180710,1050,96.3,36.1,37.70781265,48.50388333,261,50.2,44.5,6.2,78.4,73.4,-0.2,4.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.5,75.1,58.5,100.0,15.0,56.4,56.0,100.0,0,74.7,0.9,57.0,1.8125,63.7,1,1,50.8,13.6,0,0,0,74.5,77.3,63.5,100.0,15,55.3,59.818184,75.8,0,68,0.68,57.0,1.8125,60.2,0,0,90.5,97.2,19.8,4.6,2.1,30,30,94.2,64.1,100,100,35.0,0,83.6,1.1,64.10345,63.603447,0,11.8,0,0,1,100.0,1,72,1793,60.2,0,99.98778,2000.0,72.0,68.0,2611.5657,68.8,59.7,56.5,2200.0,265,72.4,59.7,0,53.071148,260.0,127,70.2,60.6,0,56.981087,125,1027,71.8,60.0,0,37.89422,1000.0,826,80.9,70.0,0,0.031793132,700,608,71.6,60.3,0,49.871273,600.0,203,72.0,60.8,0,40.04908,200.0,129,70.7,60.8,0,60.901146,125.0,340,71.2,61.4,0,35.533333,330,173,72.6,62.6,0,100.0,650.0,403,70.3,62.6,0,99.908875,950,505,0,60.8,0,36.07479,500,506,72.2,60.7,0,37.01259,500,183,73.3,64.3,0,59.345055,175,258,71.3,64.8,0,49.73115,245,232,72.3,64.5,0,48.78248,220,370,75.4,64.3,0,37.413174,350,553,74.8,64.2,0,74.034424,540.0,338,73.9,64.7,0,42.937206,335.0,368,73.8,64.5,0,44.029312,365.74963,555,76.3,64.9,0,71.9304,550.0,975,73.9,64.3,0,61.91775,962.3998,257,70.8,64.2,0,53.89946,245,293,73.7,64.1,0,72.395676,291.99988,269,73.5,64.4,0,61.814964,245,428,73.8,64.2,0,52.955894,420.0,551,74.1,64.3,0,66.133835,540.0,371,73.3,64.5,0,54.145844,335,355,73.9,64.9,0,48.207375,346.79974,420,73.7,64.3,0,36.31791,400.0,556,74.3,64.6,0,71.097305,550.0,619,74.0,64.1,0,56.25068,610.3998,379,71.6,64.6,0,35.31961,335,219,74.5,63.8,0,100.0,400.0,388,74.0,64.8,0,100.0,408.79987,476,73.8,64.2,0,63.770622,457.79968,355,74.9,64.3,0,100.0,590.0,543,74.9,64.2,0,99.964554,840.0,236,73.8,65.4,0,62.134266,230.0,606,73.8,64.0,0,100.0,750.0,200,73.6,64.9,0,66.49629,195.0,420,76.8,64.8,0,100.0,1020.0,396,74.0,64.1,0,99.93737,915.0,194,73.8,64.1,0,65.76801,188.49986,261,73.8,64.1,0,56.28103,245.0,432,73.7,64.2,0,52.153503,420.0,552,74.8,63.8,0,72.34758,540.0,535,73.8,64.1,0,50.86849,534.4996,98,74.6,65.1,0,36.55214,100,348,74.1,64.7,0,48.63036,365.29984,285,73.6,281.9,0,48.006237,280.1999,1033,74.6,63.8,0,75.16035,1020.0,406,73.7,64.3,0,57.645874,403.99963,504,74.4,63.9,0,100.0,500.0,530,74.0,64.0,0,75.61026,522.55005,578,74.0,63.9,0,56.492214,585.2,491,73.9,64.0,0,70.97066,482.99988,778,74.7,64.0,0,99.96879,840.0,512,73.8,64.5,0,63.0534,506.00027,218,73.7,64.5,0,39.199905,221.99982,0,0,0,0,0,0,952,76.1,64.0,0,99.95794,1020.0,608,71.8,63.8,0,84.617065,575,1069,74.0,64.3,0,83.16428,1060.0,260,73.7,64.7,0,48.49341,250.0,187,73.5,64.8,0,61.165897,175.0,212,73.9,64.7,0,36.687824,203.99979,194,73.0,64.6,0,45.197254,185,318,71.5,64.2,0,38.585793,300,857,75.0,63.7,0,71.37352,850.0,218,72.7,64.1,0,62.819363,210,710,70.0,63.7,0,99.903564,880,82.5,82.3,91.9,145.0,104.8,118.0,1.7,-0.1,29.99
20180710,1055,96.2,36.2,37.68386328,48.50388333,255,50.4,44.5,6.2,78.8,73.5,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.4,75.0,58.35,100.0,15.0,58.3,56.0,100.0,0,74.6,0.85,57.0,1.8125,63.4,1,1,51.0,13.7,0,0,0,74.5,77.3,63.1,100.0,15,55.8,59.818184,76.7,0,68,0.69,57.0,1.8125,60.0,0,0,90.8,97.3,20.7,4.4,2.2,30,30,94.4,63.6,100,100,37.1,0,83.6,1.1,64.10345,63.603447,0,11.9,0,0,1,100.0,1,72,1789,60.0,0,99.98778,2000.0,72.0,68.0,2123.706,68.8,59.5,60.6,2200.0,264,72.4,59.4,0,53.071148,260.0,127,70.1,60.2,0,56.981087,125,1017,71.9,59.8,0,37.89422,1000.0,829,80.9,69.9,0,0.031793132,700,606,71.5,60.0,0,49.871273,600.0,202,72.0,60.5,0,40.04908,200.0,129,70.6,60.6,0,60.901146,125.0,340,71.1,61.1,0,35.533333,330,173,72.6,62.3,0,100.0,650.0,400,70.2,62.4,0,99.908875,950,505,0,60.5,0,36.07479,500,506,72.1,60.5,0,37.01259,500,185,73.4,63.9,0,59.345055,175,263,71.3,64.5,0,49.73115,245,234,72.2,64.1,0,48.78248,220,376,75.3,64.0,0,37.413174,350,555,74.7,63.8,0,73.604164,540.0,343,73.8,64.3,0,42.937206,335.0,371,73.8,64.1,0,43.647434,365.74963,558,76.4,64.5,0,71.38663,550.0,931,73.7,63.9,0,59.767105,924.00037,261,70.6,63.9,0,53.27247,245,281,73.7,63.8,0,70.435486,278.49988,270,73.4,64.0,0,61.231506,245,424,73.8,63.8,0,53.26869,420.0,551,74.1,63.9,0,65.505455,540.0,373,73.3,64.2,0,53.6257,335,360,73.9,64.6,0,48.207375,346.79974,419,73.6,64.0,0,35.68075,400.0,559,74.0,64.2,0,70.68679,550.0,601,73.9,63.8,0,55.620724,610.3998,377,71.5,64.2,0,35.31961,335,223,74.4,63.4,0,100.0,400.0,395,74.0,64.5,0,100.0,408.79987,439,73.7,63.9,0,60.216915,428.3997,360,74.8,63.9,0,100.0,590.0,548,74.9,63.8,0,99.964554,840.0,239,73.8,65.1,0,61.69339,230.0,614,73.7,63.6,0,100.0,722.09973,202,73.6,64.5,0,65.995186,195.0,425,76.7,64.4,0,100.0,1020.0,404,74.1,63.7,0,99.93737,915.0,192,73.8,63.8,0,65.20163,188.49986,255,73.7,63.7,0,55.73063,245.0,437,73.6,63.9,0,52.153503,420.0,551,74.8,63.4,0,71.729225,540.0,541,73.9,63.8,0,50.86849,534.4996,99,74.5,64.8,0,36.55214,100,395,74.1,64.3,0,51.446033,395.59985,241,73.6,282.1,0,44.78726,237.59988,1043,74.5,63.4,0,73.982506,1020.0,347,73.7,64.0,0,54.597588,335.0,516,74.3,63.6,0,99.458,500.0,523,74.0,63.7,0,75.02564,522.55005,585,73.9,63.5,0,56.492214,585.2,495,73.9,63.6,0,70.97066,482.99988,793,74.5,63.6,0,99.96879,840.0,516,73.7,64.2,0,63.0534,506.00027,177,73.7,64.2,0,38.333942,185.99982,0,0,0,0,0,0,966,76.0,63.6,0,99.95794,1020.0,609,71.7,63.4,0,84.617065,575,1077,74.0,64.0,0,81.245865,1060.0,258,73.7,64.4,0,48.06968,250.0,184,73.5,64.4,0,60.530354,175.0,213,73.9,64.3,0,36.687824,203.99979,191,73.0,64.2,0,44.800602,185,320,71.5,63.9,0,38.585793,300,858,74.9,63.3,0,70.966705,850.0,216,72.6,63.7,0,62.40475,210,716,70.0,63.3,0,99.903564,880,82.5,82.3,91.8,145.0,104.7,117.9,1.2,-0.1,29.98
20180710,1100,96.5,35.6,37.64556542,48.50388333,263,50.5,44.4,6.2,79.1,73.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.3,75.3,58.2,100.0,15.0,60.2,56.0,100.0,0,74.8,0.85,57.0,1.8125,63.2,1,1,50.7,13.7,0,0,0,74.5,77.2,62.7,100.0,15,56.1,59.818184,75.9,0,68,0.71,57.0,1.8125,59.9,0,0,91.3,98.2,20.2,4.3,1.8,30,30,94.5,63.1,100,100,37.2,0,83.6,1.1,64.10345,63.603447,0,12.2,0,0,1,100.0,1,72,1787,59.9,0,99.98778,2000.0,72.0,68.0,2123.706,68.7,59.3,60.7,2200.0,263,72.4,59.3,0,53.071148,260.0,127,70.1,60.1,0,56.981087,125,1013,72.0,59.6,0,37.89422,1000.0,831,80.9,69.8,0,0.031793132,700,609,71.5,59.9,0,49.871273,600.0,202,72.0,60.4,0,40.04908,200.0,128,70.6,60.4,0,60.901146,125.0,339,71.1,61.0,0,35.533333,330,173,72.6,62.2,0,100.0,650.0,400,70.2,62.2,0,99.908875,950,505,0,60.3,0,36.07479,500,506,72.2,60.3,0,37.01259,500,182,73.4,63.6,0,58.755398,175,260,71.3,64.2,0,49.289043,245,232,72.2,63.8,0,48.35139,220,372,75.3,63.7,0,36.982037,350,554,74.6,63.5,0,73.03382,540.0,337,73.8,64.0,0,42.553192,335.0,371,73.8,63.8,0,42.03736,365.74963,557,76.3,64.2,0,70.67972,550.0,858,73.6,63.7,0,56.525387,847.1998,257,70.6,63.6,0,52.876472,245,254,73.7,63.5,0,66.77782,251.49986,269,73.4,63.7,0,60.77308,245,431,73.8,63.5,0,53.26869,420.0,553,74.1,63.7,0,65.097565,540.0,376,73.4,63.8,0,53.24834,335,355,73.9,64.2,0,47.68792,346.79974,421,73.6,63.7,0,35.68075,400.0,559,73.9,63.9,0,70.06546,550.0,599,73.8,63.5,0,55.066795,610.3998,384,71.7,63.9,0,34.862164,335,227,74.4,63.2,0,100.0,400.0,402,74.0,64.1,0,100.0,408.79987,405,73.7,63.5,0,57.205494,398.9997,367,74.8,63.6,0,100.0,590.0,557,74.9,63.5,0,99.964554,840.0,232,73.8,64.8,0,61.132263,230.0,623,73.6,63.3,0,100.0,698.84973,201,73.7,64.2,0,65.42393,195.0,436,76.7,64.1,0,100.0,1020.0,430,74.1,63.4,0,99.93737,915.0,194,73.8,63.5,0,65.20163,188.49986,258,73.7,63.5,0,55.73063,245.0,431,73.6,63.5,0,51.64887,420.0,552,74.8,63.1,0,71.338684,540.0,537,73.9,63.5,0,50.45116,534.4996,100,74.5,64.5,0,36.55214,100,421,74.0,64.0,0,52.504642,425.89984,221,73.7,281.9,0,43.250168,216.2999,1038,74.4,63.1,0,72.734695,1020.0,339,73.6,63.7,0,54.024143,335.0,529,74.3,63.3,0,88.11758,500.0,522,74.0,63.4,0,74.441025,522.55005,593,73.9,63.2,0,56.492214,585.2,488,73.9,63.3,0,69.8955,482.99988,816,74.5,63.3,0,99.96879,840.0,456,73.7,63.9,0,58.455044,450.79974,189,73.7,63.9,0,38.333942,167.99982,0,0,0,0,0,0,994,75.9,63.3,0,99.95794,1020.0,612,71.6,63.1,0,83.59008,575,1074,74.0,63.6,0,81.41125,1060.0,261,73.8,64.0,0,48.06968,250.0,186,73.4,64.1,0,60.530354,175.0,214,73.9,63.9,0,36.687824,203.99979,193,72.9,63.9,0,44.800602,185,315,71.4,63.5,0,37.94194,300,856,74.7,63.1,0,70.48496,850.0,213,72.5,63.5,0,61.76602,210,723,69.9,63.0,0,99.903564,880,82.4,82.3,91.7,143.0,104.7,117.6,1.2,0.5,29.98
