20180710,1105,97.0,34.2,37.40532541,51.74325833,261,50.3,44.3,6.2,79.2,73.8,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.3,75.4,58.0,100.0,15.0,61.6,56.0,100.0,0,74.8,0.85,57.0,1.8125,62.9,1,1,50.6,13.9,0,0,0,74.4,76.9,62.55,100.0,15,56.5,59.818184,78.5,0,68,0.71,57.0,1.8125,59.7,0,0,91.3,98.0,22.3,4.5,1.9,30,30,94.2,63.35,100,100,35.5,0,83.6,1.15,64.10345,63.603447,0,12.1,0,0,1,100.0,1,72,1787,59.6,0,99.98778,2000.0,72.0,68.0,2123.706,68.7,59.1,60.8,2200.0,264,72.3,59.0,0,53.071148,260.0,127,70.0,59.9,0,56.981087,125,1018,72.2,59.4,0,37.89422,1000.0,830,80.9,69.6,0,0.031793132,700,609,71.4,59.7,0,49.871273,600.0,202,72.0,60.1,0,40.04908,200.0,128,70.4,60.2,0,60.901146,125.0,339,71.1,60.8,0,35.533333,330,173,72.5,61.9,0,100.0,650.0,400,70.1,62.0,0,99.908875,950,505,0,60.1,0,36.07479,500,506,72.1,60.1,0,37.01259,500,183,73.4,63.5,0,58.3658,175,260,71.2,64.0,0,48.6916,245,232,72.1,63.7,0,47.850403,220,370,75.3,63.6,0,36.467068,350,548,74.6,63.4,0,71.90314,540.0,346,73.8,63.8,0,42.553192,335.0,363,73.9,63.6,0,41.449066,365.74963,557,76.1,64.0,0,69.777054,550.0,769,73.7,63.6,0,53.346622,770.3998,256,70.6,63.4,0,52.24948,245,224,73.7,63.4,0,62.90795,224.49986,269,73.3,63.6,0,60.18962,245,427,73.7,63.3,0,51.84027,420.0,553,74.0,63.5,0,64.07232,540.0,376,73.4,63.7,0,52.667004,335,350,73.9,64.0,0,47.178654,346.79974,420,73.6,63.5,0,35.26716,400.0,539,73.7,63.8,0,67.4914,528.6998,575,73.6,63.4,0,52.91626,533.5998,384,71.7,63.7,0,33.79078,335,237,74.4,63.1,0,100.0,400.0,416,73.9,64.0,0,95.8798,408.79987,366,73.7,63.4,0,52.024925,350.0,381,74.8,63.4,0,100.0,590.0,577,74.8,63.4,0,99.964554,840.0,235,73.8,64.6,0,60.69138,230.0,647,73.6,63.2,0,100.0,643.05,202,73.7,64.0,0,64.49188,195.0,439,76.7,63.9,0,100.0,1020.0,431,74.1,63.2,0,99.93737,915.0,194,73.9,63.3,0,64.78251,188.49986,258,73.7,63.3,0,55.331318,245.0,438,73.6,63.4,0,51.64887,420.0,550,74.7,63.0,0,70.243004,540.0,537,73.7,63.3,0,49.87593,534.4996,100,74.4,64.2,0,36.55214,100,429,73.9,63.8,0,52.504642,425.89984,200,73.7,282.0,0,41.958122,195.0,1044,74.4,63.0,0,72.30321,1020.0,345,73.6,63.5,0,54.024143,335.0,520,74.3,63.1,0,78.49697,500.0,527,74.0,63.3,0,73.86667,522.55005,598,73.8,63.1,0,56.05901,585.2,495,73.8,63.2,0,69.8955,482.99988,845,74.4,63.2,0,99.96879,840.0,431,73.8,63.8,0,56.38978,423.1997,167,73.7,63.7,0,38.541283,150.0,0,0,0,0,0,0,1018,75.7,63.2,0,99.95794,1020.0,620,71.5,63.0,0,82.42107,575,1073,74.0,63.5,0,79.82359,1060.0,254,73.7,63.9,0,46.963276,250.0,187,73.4,63.9,0,60.124916,175.0,211,73.9,63.8,0,36.030006,203.99979,188,72.9,63.7,0,44.200256,185,317,71.3,63.4,0,37.94194,300,858,74.6,62.9,0,69.864044,850.0,215,72.4,63.3,0,61.76602,210,735,69.7,62.9,0,99.903564,880,82.3,82.2,91.6,143.0,104.7,117.6,1.3,0.0,29.98
20180710,1110,97.0,35.0,37.74270126,51.74325833,262,50.5,44.4,6.2,79.2,73.8,-0.1,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.2,75.3,57.8,100.0,15.0,62.8,56.0,100.0,0,74.8,0.85,57.0,1.8125,62.6,1,1,50.6,13.8,0,0,0,74.4,77.2,62.4,100.0,15,56.9,59.818184,78.1,0,68,0.76,57.0,1.8125,59.6,0,0,91.0,97.9,21.5,4.7,1.5,30,30,93.0,63.6,100,100,37.9,0,83.6,1.1,64.10345,63.603447,0,11.9,0,0,1,100.0,1,72,1789,59.5,0,99.98778,2000.0,72.0,68.0,2123.706,68.6,58.9,60.9,2200.0,264,72.3,58.8,0,53.071148,260.0,127,70.0,59.7,0,56.981087,125,1024,72.6,59.2,0,37.89422,1000.0,830,80.9,69.5,0,0.031793132,700,609,71.3,59.5,0,49.871273,600.0,203,71.9,60.0,0,40.04908,200.0,129,70.4,60.0,0,60.901146,125.0,339,71.0,60.6,0,35.533333,330,173,72.5,61.8,0,100.0,650.0,401,70.0,61.9,0,99.908875,950,505,0,59.9,0,36.07479,500,507,72.0,59.9,0,37.01259,500,184,73.3,63.4,0,58.3658,175,263,71.2,63.9,0,48.6916,245,229,72.1,63.6,0,47.34941,220,375,75.6,63.5,0,36.467068,350,555,74.6,63.3,0,71.90314,540.0,342,73.8,63.7,0,43.840168,335.0,366,73.9,63.5,0,41.449066,365.74963,561,75.6,63.8,0,69.48341,550.0,773,73.8,63.5,0,52.947964,770.3998,257,70.5,63.3,0,52.24948,245,212,73.8,63.3,0,61.14984,210.99986,269,73.3,63.5,0,59.804123,245,433,73.7,63.3,0,51.84027,420.0,554,74.0,63.4,0,63.44394,540.0,377,73.3,63.6,0,52.22846,335,357,73.9,63.9,0,47.178654,346.79974,413,73.6,63.4,0,34.69707,400.0,494,73.6,63.6,0,63.51936,483.73337,499,73.6,63.3,0,49.440643,495.1998,385,71.7,63.7,0,32.346214,335,243,74.3,63.0,0,100.0,400.0,420,73.9,63.8,0,91.58405,408.79987,363,73.7,63.4,0,52.440292,350.0,392,74.7,63.3,0,100.0,590.0,590,74.8,63.2,0,99.964554,840.0,236,74.1,64.5,0,60.631264,230.0,629,73.6,63.1,0,87.07902,615.15,203,73.6,63.9,0,64.29144,195.0,440,76.5,63.7,0,100.0,1020.0,446,74.0,63.1,0,99.93737,915.0,193,74.0,63.2,0,64.295425,188.49986,251,73.7,63.2,0,54.716164,245.0,431,73.5,63.4,0,51.14423,420.0,551,74.7,62.9,0,69.700584,540.0,500,73.7,63.2,0,48.161514,494.5996,102,74.4,64.1,0,36.55214,100,434,73.9,63.7,0,52.504642,425.89984,204,73.7,282.1,0,41.958122,195.0,1038,74.3,62.9,0,71.13703,1020.0,338,73.6,63.5,0,53.450703,335.0,521,74.1,63.0,0,75.32833,500.0,528,73.9,63.2,0,73.28205,522.55005,601,73.8,63.0,0,55.555557,585.2,494,73.8,63.1,0,69.39309,482.99988,861,74.3,63.0,0,99.96879,840.0,427,73.9,63.6,0,55.73939,423.1997,172,73.7,63.6,0,37.565556,150.0,0,0,0,0,0,0,1030,75.7,63.1,0,99.95794,1020.0,608,71.4,62.9,0,80.98984,575,1078,74.0,63.4,0,79.50386,1060.0,258,73.8,63.8,0,46.963276,250.0,185,73.4,63.8,0,59.566074,175.0,213,73.9,63.7,0,36.030006,203.99979,190,72.7,63.6,0,44.200256,185,317,71.3,63.3,0,37.038292,300,857,74.4,62.8,0,69.25383,850.0,214,72.3,63.2,0,61.362617,210,746,69.7,62.8,0,99.903564,880,82.2,82.2,91.7,143.0,104.6,117.5,1.2,0.0,29.98
20180710,1115,96.9,33.1,36.8750097,51.74325833,263,50.6,44.4,6.2,79.7,74.2,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.1,75.4,57.6,100.0,15.0,64.0,56.0,100.0,0,74.8,0.85,57.0,1.8125,62.4,1,1,50.6,13.8,0,0,0,74.4,77.2,62.15,100.0,15,56.9,59.818184,78.7,0,68,0.7,57.0,1.8125,59.4,0,0,91.6,97.9,21.2,4.5,1.1,30,30,94.0,63.85,100,100,37.3,0,83.6,1.15,64.10345,63.603447,0,12.0,0,0,1,100.0,1,72,1789,59.4,0,99.98778,2000.0,72.0,68.0,2123.706,68.6,58.8,61.1,2200.0,264,72.2,58.7,0,53.071148,260.0,127,69.9,59.7,0,56.981087,125,1015,72.8,59.1,0,37.89422,1000.0,830,80.9,69.4,0,0.031793132,700,611,71.3,59.4,0,49.871273,600.0,202,71.9,59.9,0,40.04908,200.0,128,70.3,59.9,0,60.901146,125.0,338,71.0,60.5,0,35.533333,330,173,72.5,61.7,0,100.0,650.0,400,70.0,61.8,0,99.908875,950,504,0,59.8,0,36.07479,500,506,72.1,59.8,0,37.01259,500,182,73.1,63.0,0,57.776142,175,261,71.1,63.5,0,48.249493,245,234,72.0,63.2,0,47.34941,220,369,75.8,63.0,0,35.868263,350,549,74.6,62.9,0,70.90254,540.0,349,73.8,63.4,0,43.840168,335.0,375,73.9,63.1,0,41.449066,365.74963,560,75.2,63.5,0,68.63513,550.0,761,73.9,63.1,0,52.33949,770.3998,256,70.4,62.9,0,51.84248,245,216,73.9,62.9,0,61.14984,210.99986,267,73.2,63.1,0,59.220673,245,430,73.7,62.8,0,51.39193,420.0,553,73.9,63.0,0,62.573032,540.0,374,73.4,63.2,0,51.64712,335,355,73.9,63.6,0,46.801792,346.79974,418,73.5,63.0,0,34.69707,400.0,446,73.5,63.3,0,59.691555,441.13348,408,73.6,63.0,0,44.62909,418.3998,375,71.7,63.3,0,31.202599,335,249,74.3,62.5,0,100.0,400.0,423,73.8,63.4,0,87.938866,408.79987,370,73.7,62.9,0,52.024925,350.0,403,74.7,62.9,0,100.0,590.0,603,74.7,62.8,0,99.964554,840.0,283,74.1,64.1,0,65.97195,285.19986,571,73.5,62.7,0,77.42876,559.35,208,73.5,63.6,0,63.93065,195.0,450,76.0,63.4,0,100.0,1020.0,462,74.0,62.7,0,99.93737,915.0,192,73.9,62.8,0,63.80834,188.49986,258,73.7,62.8,0,54.716164,245.0,437,73.5,63.0,0,51.14423,420.0,554,74.7,62.5,0,69.299194,540.0,467,73.9,62.8,0,45.736523,454.6996,104,74.4,63.8,0,36.55214,100,437,73.9,63.3,0,51.958965,425.89984,205,73.8,282.0,0,41.156162,195.0,1033,74.2,62.5,0,69.95918,1020.0,343,73.6,63.0,0,53.450703,335.0,516,74.1,62.5,0,74.01501,500.0,531,73.9,62.7,0,72.76923,522.55005,593,73.8,62.5,0,54.03349,585.2,493,73.8,62.6,0,68.96101,482.99988,878,74.1,62.6,0,93.56987,840.0,434,73.9,63.3,0,55.73939,423.1997,159,73.7,63.2,0,38.01683,150.0,0,0,0,0,0,0,1041,75.5,62.6,0,94.97372,1020.0,615,71.3,62.4,0,80.367096,575,1073,73.9,63.0,0,78.202866,1060.0,257,73.8,63.4,0,46.539547,250.0,187,73.3,63.5,0,59.160637,175.0,214,73.9,63.3,0,36.030006,203.99979,193,72.7,63.2,0,44.200256,185,313,71.2,62.9,0,36.541286,300,857,74.2,62.4,0,68.69714,850.0,217,72.2,62.8,0,61.362617,210,755,69.5,62.3,0,99.903564,880,82.2,82.2,91.6,144.0,104.6,117.6,1.2,0.1,29.98
20180710,1120,97.1,33.4,37.13575435,51.74325833,260,50.3,44.1,6.2,79.4,73.8,-0.2,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.1,75.3,57.4,100.0,15.0,64.7,56.0,100.0,0,74.8,0.85,57.0,1.8125,62.1,1,1,50.6,13.7,0,0,0,74.4,77.4,61.9,100.0,15,56.9,59.818184,77.7,0,68,0.78,57.0,1.8125,59.3,0,0,91.7,98.6,21.1,4.6,1.2,30,30,92.1,64.1,100,100,36.1,0,83.6,1.1,64.10345,63.603447,0,12.2,0,0,1,100.0,1,72,1792,59.1,0,99.98778,2000.0,72.0,68.0,2123.706,68.6,58.6,61.2,2200.0,264,72.1,58.5,0,53.071148,260.0,127,69.9,59.4,0,56.981087,125,1018,73.0,58.9,0,37.89422,1000.0,828,80.9,69.3,0,0.031793132,700,609,71.3,59.2,0,49.871273,600.0,203,71.9,59.7,0,40.04908,200.0,129,70.3,59.7,0,60.901146,125.0,339,71.0,60.3,0,35.533333,330,173,72.4,61.5,0,100.0,650.0,400,70.0,61.6,0,99.908875,950,505,0,59.6,0,36.07479,500,507,72.0,59.6,0,37.01259,500,184,72.9,62.9,0,57.776142,175,259,71.0,63.3,0,47.652046,245,230,72.0,63.1,0,46.83677,220,373,76.0,62.9,0,35.868263,350,555,74.6,62.7,0,70.90254,540.0,352,73.7,63.1,0,43.840168,335.0,365,73.9,62.9,0,40.87109,365.74963,552,75.0,63.3,0,67.656334,550.0,770,73.9,62.9,0,52.33949,770.3998,259,70.4,62.8,0,51.84248,245,214,73.9,62.8,0,60.644638,210.99986,272,73.2,62.9,0,59.220673,245,436,73.7,62.7,0,51.39193,420.0,552,73.9,62.9,0,61.944656,540.0,378,73.3,63.0,0,51.64712,335,345,73.8,63.4,0,46.221226,346.79974,414,73.5,62.9,0,34.28348,400.0,424,73.6,63.1,0,57.916344,419.8335,372,73.6,62.8,0,43.705875,380.0,386,71.7,63.1,0,31.202599,335,254,74.2,62.3,0,100.0,400.0,421,73.8,63.2,0,87.277985,408.79987,362,73.7,62.7,0,51.02112,350.0,411,74.6,62.7,0,100.0,590.0,621,74.7,62.7,0,99.964554,840.0,320,74.0,63.8,0,68.32665,312.79987,513,73.5,62.5,0,70.71459,503.55,205,73.4,63.4,0,63.860493,195.0,477,75.8,63.1,0,100.0,1020.0,489,74.0,62.5,0,99.93737,915.0,188,73.8,62.7,0,63.162666,188.49986,255,73.7,62.7,0,54.32765,245.0,426,73.4,62.8,0,50.475292,420.0,552,74.6,62.3,0,68.68084,540.0,461,73.9,62.6,0,45.736523,454.6996,104,74.3,63.6,0,36.55214,100,437,73.8,63.1,0,50.933098,425.89984,200,73.8,281.8,0,40.521275,195.0,1041,74.2,62.3,0,69.527695,1020.0,334,73.5,62.9,0,53.390343,335.0,517,74.1,62.4,0,71.33625,500.0,518,73.9,62.6,0,71.61025,522.55005,593,73.8,62.4,0,53.530033,585.2,436,73.6,62.5,0,64.62018,437.39975,874,74.0,62.4,0,89.32473,840.0,425,73.8,63.1,0,54.666817,423.1997,170,73.7,63.0,0,38.01683,150.0,0,0,0,0,0,0,1035,75.4,62.4,0,88.580444,1020.0,615,71.3,62.3,0,79.41659,575,1066,73.9,62.8,0,77.26571,1060.0,261,73.8,63.2,0,45.951035,250.0,187,73.3,63.3,0,59.160637,175.0,212,73.8,63.1,0,35.603,203.99979,195,72.6,63.0,0,44.200256,185,316,71.2,62.7,0,36.541286,300,857,74.1,62.2,0,68.15116,850.0,215,72.1,62.6,0,60.880768,210,768,69.4,62.2,0,99.903564,880,82.1,82.2,91.5,143.0,104.6,117.6,2.9,-0.4,29.98
20180710,1125,97.6,32.9,37.26041201,51.74325833,262,50.4,44.2,6.2,79.2,73.7,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.1,75.1,57.4,100.0,15.0,65.3,56.0,100.0,0,74.6,0.85,57.0,1.8125,61.9,1,1,50.6,13.5,0,0,0,74.3,77.3,61.95,100.0,15,56.9,59.818184,77.9,0,68,0.81,57.0,1.8125,59.0,0,0,91.9,98.1,20.9,4.6,2.2,30,30,92.1,63.65,100,100,38.6,0,83.6,1.15,64.10345,63.603447,0,12.2,0,0,1,100.0,1,72,1788,59.1,0,99.98778,2000.0,72.0,68.0,2611.5657,68.5,58.5,56.4,2200.0,265,72.0,58.4,0,53.071148,260.0,128,69.8,59.3,0,56.981087,125,1023,73.0,58.8,0,37.89422,1000.0,829,80.9,69.2,0,0.031793132,700,610,71.2,59.1,0,49.871273,600.0,204,71.8,59.6,0,40.04908,200.0,129,70.2,59.6,0,60.901146,125.0,339,70.9,60.2,0,35.533333,330,173,72.4,61.4,0,100.0,650.0,401,69.9,61.5,0,99.908875,950,506,0,59.5,0,36.07479,500,506,71.9,59.5,0,37.01259,500,182,72.8,62.8,0,57.24966,175,261,71.0,63.3,0,47.652046,245,232,71.9,63.0,0,46.83677,220,376,76.1,62.8,0,35.868263,350,553,74.5,62.6,0,70.47228,540.0,354,73.7,63.0,0,43.45615,335.0,368,73.9,62.9,0,40.87109,365.74963,553,74.8,63.2,0,67.656334,550.0,779,73.9,62.8,0,52.33949,770.3998,255,70.3,62.7,0,51.369488,245,217,73.8,62.7,0,60.270786,210.99986,267,73.1,62.8,0,58.699726,245,425,73.6,62.6,0,50.797623,420.0,552,73.8,62.8,0,61.536766,540.0,369,73.2,62.9,0,51.137173,335,350,73.8,63.3,0,46.221226,346.79974,418,73.5,62.8,0,34.28348,400.0,384,73.5,63.1,0,55.275715,377.23346,414,73.5,62.7,0,43.695015,380.0,375,71.7,63.1,0,30.757193,335,265,74.2,62.3,0,100.0,400.0,353,73.7,63.1,0,75.28914,354.1997,369,73.6,62.6,0,50.59421,350.0,431,74.5,62.6,0,100.0,590.0,651,74.6,62.6,0,99.964554,840.0,319,74.0,63.6,0,66.32264,312.79987,460,73.4,62.5,0,64.52936,447.75012,210,73.3,63.3,0,62.788136,195.0,491,75.7,63.0,0,100.0,1020.0,515,74.1,62.4,0,99.93737,915.0,191,73.8,62.6,0,63.162666,188.49986,259,73.7,62.6,0,54.32765,245.0,431,73.4,62.7,0,50.475292,420.0,550,74.6,62.3,0,68.2903,540.0,465,73.9,62.6,0,45.736523,454.6996,105,74.3,63.5,0,36.55214,100,435,73.8,63.0,0,50.46382,425.89984,202,73.4,282.0,0,40.521275,195.0,1032,74.1,62.3,0,68.85131,1020.0,339,73.5,62.8,0,53.953724,335.0,512,73.9,62.4,0,69.699814,500.0,521,73.8,62.6,0,70.95384,522.55005,535,73.7,62.3,0,50.41564,526.3997,388,73.6,62.5,0,61.3947,391.8,868,73.9,62.4,0,86.72355,840.0,434,73.8,63.0,0,54.666817,423.1997,183,73.7,62.9,0,37.565556,150.0,0,0,0,0,0,0,1046,75.3,62.4,0,84.22713,1020.0,624,71.2,62.2,0,78.313126,575,1073,73.9,62.7,0,76.84675,1060.0,257,73.7,63.1,0,45.951035,250.0,185,73.3,63.2,0,58.66754,175.0,213,73.8,63.0,0,35.603,203.99979,192,72.6,62.9,0,43.803604,185,317,71.1,62.7,0,36.541286,300,857,74.1,62.2,0,67.75506,850.0,217,71.9,62.5,0,60.880768,210,776,69.3,62.2,0,99.903564,880,82.0,82.1,91.6,145.0,104.6,117.7,2.3,0.4,29.98
20180710,1130,97.9,33.2,37.59334078,51.74325833,262,50.5,44.1,6.2,79.4,73.8,-0.2,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.0,75.1,57.4,100.0,15.0,65.9,56.0,100.0,0,74.6,0.85,57.0,1.8125,61.7,1,1,50.9,13.9,0,0,0,74.3,77.6,62.0,100.0,15,56.9,59.818184,75.2,0,68,0.82,57.0,1.8125,58.8,0,0,92.1,98.3,19.8,4.3,2.3,30,30,94.6,63.2,100,100,37.7,0,85.6,1.1,64.10345,63.603447,0,11.6,0,0,1,100.0,1,72,1789,59.0,0,99.98778,2000.0,72.0,68.0,2611.5657,68.5,58.5,56.6,2200.0,263,72.2,58.4,0,53.071148,260.0,127,69.8,59.3,0,56.981087,125,1023,73.1,58.8,0,37.89422,1000.0,830,80.9,69.1,0,0.031793132,700,609,71.1,59.0,0,49.871273,600.0,202,71.8,59.5,0,40.04908,200.0,128,70.2,59.6,0,60.901146,125.0,339,71.0,60.1,0,35.533333,330,173,72.4,61.3,0,100.0,650.0,401,69.8,61.4,0,99.908875,950,505,0,59.5,0,36.07479,500,506,71.9,59.4,0,37.01259,500,183,72.8,62.8,0,57.24966,175,258,70.9,63.2,0,47.20994,245,234,71.8,63.0,0,46.627052,220,370,76.3,62.8,0,35.42515,350,548,74.6,62.6,0,69.90195,540.0,358,73.7,63.0,0,43.45615,335.0,370,73.9,62.8,0,40.87109,365.74963,556,74.6,63.2,0,67.58021,550.0,765,73.9,62.8,0,51.731014,770.3998,258,70.3,62.7,0,51.369488,245,214,73.8,62.7,0,60.139435,210.99986,271,73.1,62.8,0,58.699726,245,430,73.5,62.6,0,50.797623,420.0,552,73.8,62.8,0,61.06273,540.0,373,73.2,62.9,0,51.137173,335,352,73.8,63.2,0,46.221226,346.79974,419,73.4,62.7,0,34.28348,400.0,345,73.6,63.1,0,52.413185,334.63336,417,73.5,62.7,0,43.695015,380.0,383,71.7,63.1,0,30.757193,335,270,74.1,62.3,0,100.0,400.0,300,73.7,63.1,0,68.78356,299.59973,377,73.6,62.6,0,51.51725,350.0,443,74.4,62.7,0,100.0,590.0,674,74.6,62.6,0,99.964554,840.0,329,73.9,63.6,0,65.891785,312.79987,413,73.4,62.6,0,59.488342,391.95013,214,73.1,63.3,0,62.728,195.0,525,75.6,62.9,0,100.0,1020.0,530,74.1,62.3,0,99.93737,915.0,180,73.7,62.6,0,62.063885,175.0,248,73.6,62.6,0,53.712498,245.0,434,73.4,62.7,0,50.475292,420.0,554,74.5,62.3,0,68.2903,540.0,500,74.0,62.5,0,47.75547,494.59998,106,74.3,63.4,0,36.55214,100,436,73.8,63.0,0,50.46382,425.89984,203,73.8,282.0,0,40.521275,195.0,1049,74.0,62.3,0,68.41982,1020.0,342,73.4,62.8,0,53.953724,335.0,511,73.8,62.4,0,67.552635,500.0,519,73.9,62.6,0,70.23589,522.55005,479,73.6,62.4,0,47.898373,467.59985,349,73.5,62.5,0,58.2295,346.2,876,73.8,62.4,0,85.48538,840.0,432,73.8,63.0,0,54.096306,423.1997,171,73.7,62.9,0,36.516647,150.0,0,0,0,0,0,0,1048,75.2,62.4,0,81.82966,1020.0,618,71.2,62.2,0,77.209656,575,1074,73.8,62.6,0,76.60419,1060.0,259,73.8,63.0,0,45.951035,250.0,187,73.2,63.1,0,58.66754,175.0,214,73.8,62.9,0,35.18754,203.99979,193,72.6,62.9,0,43.803604,185,319,71.1,62.6,0,36.541286,300,866,73.8,62.2,0,67.75506,850.0,213,71.8,62.5,0,60.242046,210,781,69.2,62.2,0,99.903564,880,82.0,82.1,91.5,143.0,104.5,117.8,1.1,0.0,29.98
20180710,1135,98.2,32.8,37.623689,51.74325833,260,50.3,44.1,6.2,79.8,74.3,-0.2,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.2,7.5,200,70.0,75.0,57.25,100.0,15.0,66.2,56.0,100.0,0,74.5,0.85,57.0,1.8125,61.6,1,1,50.8,13.7,0,0,0,74.3,77.4,61.8,100.0,15,56.9,59.818184,75.6,0,68,0.83,57.0,1.8125,58.8,0,0,91.6,98.6,18.7,4.3,2.1,30,30,94.3,63.75,100,100,37.6,0,85.6,1.1,64.10345,63.603447,0,12.0,0,0,1,100.0,1,72,1788,58.8,0,99.98778,2000.0,72.0,68.0,2123.706,68.4,58.3,60.4,2200.0,265,72.0,58.2,0,53.071148,260.0,127,69.7,59.1,0,56.981087,125,1018,73.1,58.6,0,37.89422,1000.0,829,80.9,69.0,0,0.031793132,700,611,71.1,58.9,0,49.871273,600.0,203,71.7,59.4,0,40.04908,200.0,129,70.1,59.4,0,60.901146,125.0,339,70.9,60.0,0,35.533333,330,173,72.3,61.2,0,100.0,650.0,400,69.8,61.3,0,99.908875,950,505,0,59.4,0,36.07479,500,505,71.9,59.3,0,37.01259,500,182,72.8,62.8,0,56.860058,175,262,70.9,63.3,0,47.20994,245,231,71.8,63.0,0,46.33578,220,376,76.2,62.8,0,35.42515,350,550,74.6,62.6,0,69.47168,540.0,359,73.7,62.9,0,42.034252,335.0,365,73.9,62.8,0,40.489216,365.74963,557,74.6,63.2,0,67.03643,550.0,777,73.8,62.8,0,51.731014,770.3998,254,70.3,62.7,0,50.742496,245,213,73.9,62.8,0,59.63423,210.99986,269,73.0,62.8,0,58.178787,245,421,73.3,62.6,0,50.276302,420.0,552,73.8,62.8,0,60.434353,540.0,367,73.1,62.9,0,50.62723,335,325,73.7,63.3,0,45.029537,323.39975,415,73.4,62.7,0,33.72457,400.0,319,73.6,63.1,0,50.482635,313.33337,389,73.5,62.7,0,43.293144,380.0,384,71.7,63.1,0,30.757193,335,258,74.1,62.3,0,100.0,400.0,265,73.7,63.1,0,66.29492,272.2997,358,73.6,62.7,0,50.363445,350.0,426,74.4,62.7,0,100.0,590.0,644,74.5,62.6,0,99.964554,840.0,306,73.9,63.6,0,66.392784,312.79987,362,73.5,62.7,0,57.901554,364.05,200,73.0,63.3,0,63.529766,195.0,681,75.5,62.8,0,100.0,1020.0,708,74.1,62.3,0,99.93737,915.0,178,73.7,62.6,0,62.403713,175.0,254,73.5,62.6,0,53.712498,245.0,429,73.3,62.7,0,50.041073,420.0,554,74.5,62.3,0,67.67195,540.0,503,73.9,62.5,0,47.338146,494.59998,109,74.2,63.4,0,36.55214,100,431,73.8,63.0,0,49.98363,425.89984,202,73.8,281.9,0,40.120296,195.0,1036,73.9,62.3,0,67.918365,1020.0,345,73.4,62.8,0,53.953724,335.0,503,73.7,62.4,0,64.623726,481.99982,520,73.8,62.6,0,69.517944,522.55005,449,73.7,62.4,0,46.25922,438.19986,327,73.5,62.6,0,56.41077,323.40002,828,73.8,62.4,0,81.25065,809.6997,435,73.8,63.0,0,53.674118,423.1997,176,73.7,62.9,0,36.516647,150.0,0,0,0,0,0,0,1032,75.0,62.4,0,79.589905,1020.0,622,71.1,62.2,0,76.335625,575,1068,73.8,62.6,0,75.369354,1060.0,259,73.8,63.1,0,45.515537,250.0,186,73.2,63.1,0,58.031994,175.0,199,73.8,63.0,0,33.652626,190.0,189,72.4,62.9,0,43.19254,185,310,71.0,62.7,0,36.055573,300,828,73.7,62.2,0,65.63537,816.9997,215,71.8,62.5,0,60.242046,210,798,69.1,62.2,0,99.903564,880,81.9,82.1,91.2,145.0,104.5,117.8,1.2,-0.1,29.98
20180710,1140,98.3,32.4,37.51638042,51.74325833,261,50.3,44.1,6.15,79.6,74.1,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.9,75.0,57.1,100.0,15.0,67.0,55.6,100.0,0,74.4,0.85,56.6,1.8125,61.3,1,1,50.6,13.9,0,0,0,74.3,77.1,61.6,100.0,15,57.1,59.454544,77.0,0,68,0.89,56.6,1.8125,58.7,0,0,91.8,98.4,20.7,4.4,2.1,30,30,93.4,64.3,100,100,35.9,0,85.6,1.1,63.982758,63.482758,0,11.7,0,0,1,100.0,1,72,1797,58.8,0,99.98778,2000.0,72.0,68.0,2123.706,68.4,58.2,60.7,2200.0,265,71.9,58.1,0,53.071148,260.0,128,69.7,59.0,0,56.981087,125,1029,73.1,58.5,0,37.89422,1000.0,825,80.8,68.9,0,0.031793132,700,609,71.1,58.8,0,49.871273,600.0,202,71.7,59.3,0,40.04908,200.0,129,70.0,59.3,0,60.901146,125.0,340,70.9,59.9,0,35.533333,330,173,72.3,61.1,0,100.0,650.0,402,69.8,61.2,0,99.908875,950,506,0,59.2,0,36.07479,500,507,71.9,59.2,0,37.01259,500,186,72.8,62.7,0,56.259872,175,263,70.8,63.2,0,46.254032,245,228,71.8,62.9,0,45.753235,220,374,75.9,62.7,0,34.99401,350,551,74.6,62.5,0,68.901344,540.0,348,73.6,62.9,0,41.442657,335.0,373,73.8,62.7,0,40.489216,365.74963,558,74.4,63.0,0,66.112015,550.0,774,73.8,62.7,0,51.195972,770.3998,259,70.3,62.6,0,50.742496,245,212,73.8,62.7,0,59.12903,210.99986,271,73.0,62.7,0,57.79329,245,432,73.3,62.5,0,50.276302,420.0,499,73.7,62.7,0,56.697166,494.39978,377,73.2,62.9,0,50.62723,335,309,73.8,63.2,0,44.173965,300.0,420,73.4,62.6,0,33.72457,400.0,277,73.7,63.2,0,47.775436,270.73337,403,73.5,62.6,0,42.66319,380.0,382,71.7,63.0,0,30.299747,335,268,74.1,62.2,0,100.0,400.0,250,73.7,63.0,0,63.992153,245.0,356,73.6,62.5,0,49.440403,350.0,442,74.4,62.5,0,100.0,590.0,675,74.4,62.5,0,99.964554,840.0,318,73.8,63.5,0,65.82164,312.79987,316,73.5,62.7,0,53.087215,308.25015,207,72.8,63.2,0,62.387253,195.0,687,75.4,62.7,0,100.0,1020.0,719,74.2,62.1,0,99.93737,915.0,181,73.7,62.5,0,62.403713,175.0,261,73.5,62.5,0,53.712498,245.0,436,73.3,62.6,0,50.041073,420.0,549,74.5,62.2,0,66.65221,540.0,498,73.9,62.4,0,46.774193,494.59998,110,74.2,63.3,0,36.55214,100,437,73.8,62.9,0,49.98363,425.89984,206,73.8,282.0,0,40.120296,195.0,1043,73.8,62.1,0,67.25365,1020.0,350,73.4,62.6,0,53.521126,335.0,490,73.7,62.2,0,62.090893,481.99982,524,73.8,62.4,0,68.42051,522.55005,386,73.7,62.3,0,43.238495,379.3997,284,73.6,62.5,0,53.486736,277.8,830,73.9,62.2,0,79.679535,809.6997,436,73.8,62.9,0,52.60155,423.1997,171,73.6,62.8,0,35.90682,150.0,0,0,0,0,0,0,1038,75.0,62.3,0,76.876976,1020.0,621,71.1,62.1,0,74.60941,575,1070,73.8,62.6,0,73.737595,1060.0,258,73.8,63.0,0,44.927025,250.0,186,73.2,63.1,0,57.626564,175.0,193,73.8,62.9,0,33.006348,190.0,194,72.4,62.8,0,43.19254,185,318,71.0,62.5,0,36.055573,300,793,73.6,62.1,0,63.45145,783.9999,215,71.7,62.4,0,59.681755,210,816,69.1,62.0,0,99.903564,880,81.9,82.1,91.2,144.0,104.5,117.8,1.2,0.1,29.98
20180710,1145,98.9,32.1,37.79027962,51.74325833,263,50.2,44.0,6.15,79.6,74.1,-0.1,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.9,75.3,57.1,100.0,15.0,67.7,55.6,100.0,0,74.6,0.85,56.6,1.8125,61.3,1,1,51.2,13.7,0,0,0,74.2,77.0,61.65,100.0,15,57.3,59.454544,77.1,0,68,0.94,56.6,1.8125,58.5,0,0,91.9,98.7,21.8,4.6,1.7,30,30,93.2,63.85,100,100,37.8,0,85.6,1.1,63.982758,63.482758,0,11.9,0,0,1,100.0,1,72,1794,58.7,0,99.98778,2000.0,72.0,68.0,2123.706,68.4,58.2,59.9,2200.0,266,71.9,58.1,0,53.071148,260.0,127,69.7,59.0,0,56.981087,125,1022,73.2,58.4,0,37.89422,1000.0,827,80.8,68.8,0,0.031793132,700,610,71.0,58.7,0,49.871273,600.0,202,71.6,59.2,0,40.04908,200.0,129,69.9,59.3,0,60.901146,125.0,339,70.9,59.8,0,35.533333,330,173,72.3,61.1,0,100.0,650.0,400,69.7,61.2,0,99.908875,950,505,0,59.2,0,36.07479,500,507,71.8,59.1,0,37.01259,500,184,72.7,62.6,0,56.259872,175,263,70.8,63.1,0,46.254032,245,233,71.7,62.8,0,45.753235,220,369,75.8,62.7,0,34.467064,350,553,74.7,62.5,0,68.33099,540.0,355,73.6,62.8,0,41.442657,335.0,367,73.9,62.7,0,39.91124,365.74963,557,73.9,63.0,0,65.426865,550.0,772,73.7,62.7,0,50.65044,770.3998,257,70.3,62.5,0,50.335495,245,213,73.8,62.6,0,58.623825,210.99986,270,72.9,62.7,0,57.199417,245,429,73.2,62.5,0,49.75498,420.0,480,73.7,62.7,0,54.701797,471.59976,375,73.1,62.8,0,50.249874,335,309,73.7,63.2,0,43.5934,300.0,417,73.4,62.6,0,33.310978,400.0,256,73.9,63.2,0,46.14446,249.43326,403,73.5,62.5,0,42.66319,380.0,370,71.5,62.9,0,29.685806,335,278,74.1,62.1,0,100.0,400.0,256,73.7,63.0,0,62.959522,245.0,366,73.6,62.5,0,49.440403,350.0,459,74.3,62.5,0,100.0,590.0,705,74.4,62.4,0,99.964554,840.0,289,73.7,63.4,0,62.62525,285.1997,292,73.5,62.7,0,50.12953,285.0,209,72.6,63.1,0,61.385048,195.0,703,75.2,62.6,0,100.0,1020.0,744,74.2,62.1,0,99.93737,915.0,180,73.8,62.5,0,60.364746,175.0,261,73.5,62.4,0,53.31319,245.0,429,73.2,62.6,0,49.45429,420.0,555,74.4,62.1,0,66.09894,540.0,495,73.9,62.4,0,45.86059,494.59998,111,74.1,63.2,0,35.503315,100,432,73.8,62.9,0,49.361565,425.89984,204,73.8,282.2,0,39.641346,195.0,1043,73.8,62.1,0,66.15744,1020.0,346,73.4,62.6,0,52.51509,335.0,456,73.8,62.2,0,57.34834,445.99982,497,73.7,62.4,0,66.5641,495.24976,358,73.7,62.3,0,41.42372,350.0,266,73.6,62.5,0,51.527332,254.99988,833,73.9,62.2,0,78.10842,809.6997,433,73.8,62.9,0,52.11091,423.1997,167,73.6,62.8,0,35.455544,150.0,0,0,0,0,0,0,1032,74.8,62.3,0,74.49001,1020.0,610,71.1,62.1,0,73.11264,575,1033,73.7,62.5,0,70.58434,1016.4996,254,73.8,62.9,0,43.997173,250.0,187,73.1,63.0,0,56.991016,175.0,198,73.8,62.9,0,33.006348,190.0,193,72.4,62.8,0,42.731564,185,312,71.0,62.5,0,35.411724,300,721,73.5,62.2,0,59.447598,718.0,216,71.6,62.4,0,59.27835,210,839,68.9,62.0,0,99.903564,880,81.8,82.0,91.2,144.0,104.4,117.8,1.1,-0.1,29.98
20180710,1150,99.2,31.9,37.90443217,51.74325833,260,50.2,44.0,6.15,79.7,74.1,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.8,75.1,57.1,100.0,15.0,68.5,55.6,100.0,0,74.5,0.85,56.6,1.8125,61.2,1,1,50.8,13.6,0,0,0,74.2,77.6,61.7,100.0,15,57.4,59.454544,78.0,0,68,0.99,56.6,1.8125,58.5,0,0,92.0,98.7,21.9,4.3,2.0,30,30,94.3,63.4,100,100,38.1,0,85.6,1.1,63.982758,63.482758,0,12.1,0,0,1,100.0,1,72,1799,58.7,0,99.98778,2000.0,72.0,68.0,2123.706,68.4,58.1,61.0,2200.0,265,71.8,58.0,0,53.071148,260.0,128,69.6,58.9,0,56.981087,125,1013,73.2,58.4,0,37.89422,1000.0,826,80.8,68.7,0,0.031793132,700,611,71.0,58.7,0,49.871273,600.0,203,71.6,59.2,0,40.04908,200.0,129,69.9,59.2,0,60.901146,125.0,340,70.9,59.8,0,35.533333,330,173,72.3,61.0,0,100.0,650.0,401,69.7,61.1,0,99.908875,950,506,0,59.1,0,36.07479,500,507,71.8,59.1,0,37.01259,500,184,72.7,62.6,0,55.733387,175,258,70.8,63.1,0,45.226433,245,233,71.7,62.8,0,45.322147,220,368,75.7,62.6,0,33.952095,350,550,74.7,62.5,0,67.3304,540.0,353,73.6,62.8,0,40.99637,335.0,364,73.8,62.7,0,39.32294,365.74963,537,73.5,63.0,0,63.360523,528.6998,694,73.7,62.7,0,48.153587,693.5996,258,70.3,62.5,0,49.719505,245,215,73.8,62.6,0,58.18935,210.99986,270,72.9,62.7,0,56.678474,245,426,73.2,62.4,0,49.233658,420.0,433,73.6,62.7,0,50.821297,425.99976,371,73.1,62.8,0,49.678734,335,309,73.7,63.2,0,43.5934,300.0,414,73.3,62.6,0,32.807957,400.0,256,73.8,63.2,0,45.656277,249.43326,409,73.6,62.5,0,42.66319,380.0,379,71.4,62.9,0,29.685806,335,291,74.0,62.1,0,100.0,400.0,254,73.7,63.0,0,61.410576,245.0,375,73.5,62.5,0,48.94427,350.0,477,74.3,62.5,0,100.0,590.0,740,74.3,62.4,0,99.964554,840.0,238,73.7,63.5,0,57.04409,230.0,296,73.5,62.7,0,49.525043,285.0,213,72.4,63.1,0,60.82381,195.0,742,75.1,62.6,0,100.0,1020.0,768,74.2,62.1,0,99.93737,915.0,180,73.8,62.4,0,59.719074,175.0,258,73.5,62.4,0,52.698032,245.0,426,73.2,62.5,0,49.020065,420.0,547,74.4,62.1,0,64.53677,540.0,511,73.9,62.3,0,45.217686,494.59998,110,74.1,63.2,0,34.466545,100,432,73.8,62.8,0,48.968678,425.89984,204,73.8,282.1,0,39.1624,195.0,956,73.7,62.2,0,62.19242,949.5996,342,73.3,62.6,0,51.94165,335.0,454,73.8,62.2,0,55.711903,445.99982,445,73.6,62.4,0,63.64102,440.64987,358,73.7,62.3,0,41.002228,350.0,219,73.6,62.5,0,48.834404,209.39989,839,73.9,62.2,0,76.0899,809.6997,436,73.8,62.9,0,50.890003,423.1997,156,73.6,62.7,0,34.845715,150.0,0,0,0,0,0,0,1031,74.7,62.3,0,71.85068,1020.0,619,71.1,62.1,0,72.085655,575,984,73.7,62.5,0,67.16648,977.8329,257,73.9,62.9,0,43.40866,250.0,186,73.1,62.9,0,56.10344,175.0,196,73.8,62.9,0,32.57934,190.0,190,72.3,62.8,0,42.1205,185,321,70.9,62.5,0,35.411724,300,693,73.6,62.1,0,57.327908,684.9998,218,71.5,62.4,0,58.7965,210,862,68.2,62.0,0,99.903564,880,81.7,82.0,91.2,142.0,104.4,117.9,2.3,-0.7,29.98
20180710,1155,99.2,32.0,37.95916545,51.74325833,262,50.2,44.0,6.15,79.8,74.3,-0.1,3.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.8,75.3,57.05,100.0,15.0,69.1,55.6,100.0,0,74.6,0.85,56.6,1.8125,61.0,1,1,50.9,13.9,0,0,0,74.2,77.5,61.7,100.0,15,57.6,59.454544,74.8,0,68,1.06,56.6,1.8125,58.5,0,0,91.9,99.2,19.4,4.7,2.0,30,30,94.9,63.3,100,100,38.0,0,85.6,1.1,63.982758,63.482758,0,12.2,0,0,1,100.0,1,72,1794,58.6,0,99.98778,2000.0,72.0,68.0,2611.5657,68.3,58.1,56.2,2200.0,265,71.8,58.0,0,53.071148,260.0,127,69.6,58.9,0,56.981087,125,1018,73.2,58.4,0,37.89422,1000.0,829,80.9,68.6,0,0.031793132,700,610,71.0,58.6,0,49.871273,600.0,202,71.6,59.2,0,40.04908,200.0,129,69.8,59.2,0,60.901146,125.0,340,70.9,59.8,0,35.533333,330,173,72.2,61.0,0,100.0,650.0,401,69.7,61.1,0,99.908875,950,504,0,59.1,0,36.07479,500,506,71.7,59.1,0,37.01259,500,181,72.7,62.6,0,54.75413,175,262,70.7,63.1,0,44.700684,245,232,72.3,62.8,0,44.72795,220,367,75.7,62.7,0,33.353294,350,552,74.6,62.5,0,66.329796,540.0,350,73.6,62.8,0,40.404778,335.0,358,73.8,62.7,0,38.600475,365.74963,456,73.3,63.0,0,56.84611,461.2502,615,73.7,62.8,0,45.321022,616.7996,261,70.3,62.5,0,48.83951,245,212,73.8,62.6,0,57.178944,210.99986,265,72.8,62.7,0,55.709522,245,427,73.2,62.4,0,48.712334,420.0,386,73.6,62.8,0,47.60225,380.3999,372,73.2,62.8,0,49.229984,335,309,74.1,63.2,0,43.14524,300.0,409,73.3,62.6,0,32.31612,400.0,265,74.0,63.2,0,46.510593,270.73346,427,73.5,62.5,0,42.25046,380.0,379,71.3,62.9,0,29.228363,335,305,74.0,62.1,0,100.0,400.0,247,73.7,63.0,0,59.820324,245.0,368,73.5,62.5,0,47.548172,350.0,504,74.2,62.4,0,100.0,590.0,774,74.3,62.4,0,99.964554,840.0,235,73.8,63.6,0,56.503002,230.0,284,73.7,62.7,0,49.632988,285.0,199,72.4,63.1,0,58.54881,195.0,797,75.1,62.5,0,100.0,1020.0,808,74.2,62.1,0,99.93737,915.0,184,73.6,62.4,0,59.299953,175.0,249,73.5,62.4,0,51.69437,245.0,427,73.2,62.5,0,48.515434,420.0,553,74.4,62.1,0,63.517033,540.0,496,73.9,62.3,0,44.57478,494.59998,114,74.0,63.2,0,34.466545,100,376,73.7,62.9,0,46.3931,365.29968,203,73.8,281.8,0,38.53865,195.0,925,73.7,62.2,0,59.5102,911.1996,353,73.3,62.5,0,51.94165,335.0,454,73.8,62.2,0,54.221386,445.99982,396,73.5,62.5,0,58.728207,386.05,360,73.8,62.3,0,40.56902,350.0,191,73.7,62.6,0,46.57355,186.59988,837,73.9,62.2,0,74.52918,809.6997,434,73.8,62.9,0,50.467827,423.1997,179,73.5,62.7,0,34.845715,150.0,0,0,0,0,0,0,1030,74.7,62.3,0,69.07466,1020.0,615,71.0,62.1,0,70.10816,575,947,73.8,62.5,0,63.880928,934.3329,254,73.8,62.9,0,42.38465,250.0,185,73.0,62.9,0,55.06246,175.0,199,73.8,62.9,0,32.083096,190.0,192,72.2,62.7,0,41.734562,185,310,70.9,62.5,0,34.349937,300,660,73.7,62.1,0,55.21893,651.9998,215,71.4,62.4,0,57.754368,210,894,68.6,62.0,0,98.53154,880,81.7,82.0,91.1,148.0,104.4,117.6,2.6,-0.4,29.96
20180710,1200,99.4,31.8,38.00496092,51.74325833,259,50.2,44.0,6.15,79.9,74.4,-0.1,3.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.8,75.0,57.0,100.0,15.0,69.7,55.6,100.0,0,74.4,0.85,56.6,1.8125,60.9,1,1,50.7,13.6,0,0,0,74.2,77.2,61.7,100.0,15,57.6,59.454544,77.6,0,68,1.11,56.6,1.8125,58.3,0,0,91.7,99.1,21.2,4.2,2.3,30,30,95.5,63.2,100,100,37.5,0,85.6,1.15,63.982758,63.482758,0,11.9,0,0,1,100.0,1,72,1791,58.6,0,99.98778,2000.0,72.0,68.0,2123.706,68.3,58.0,61.2,2200.0,265,71.7,57.9,0,53.071148,260.0,128,69.6,58.8,0,56.981087,125,1031,73.1,58.3,0,37.89422,1000.0,826,80.9,68.5,0,0.031793132,700,611,71.0,58.5,0,49.871273,600.0,203,71.5,59.1,0,40.04908,200.0,129,69.9,59.1,0,60.901146,125.0,339,70.9,59.7,0,35.533333,330,173,72.2,60.9,0,100.0,650.0,401,69.7,61.1,0,99.908875,950,505,0,59.0,0,36.07479,500,507,71.7,59.0,0,37.01259,500,185,72.7,62.5,0,54.75413,175,263,70.7,63.0,0,44.186882,245,234,72.4,62.7,0,44.308517,220,380,75.7,62.6,0,32.922153,350,558,74.5,62.4,0,65.18911,540.0,359,73.6,62.7,0,39.875454,335.0,370,73.8,62.6,0,38.600475,365.74963,199,73.0,63.1,0,40.522022,195.0,632,73.8,62.7,0,45.321022,616.7996,259,70.3,62.5,0,48.83951,245,211,73.8,62.5,0,56.60301,210.99986,263,72.8,62.6,0,55.18858,245,422,73.1,62.3,0,48.19101,420.0,343,73.6,62.7,0,44.559586,334.79987,368,73.2,62.7,0,48.658848,335,369,74.4,63.1,0,46.41475,370.20007,420,73.3,62.5,0,32.31612,400.0,272,74.0,63.1,0,46.510593,270.73346,436,73.5,62.3,0,41.620506,380.0,370,71.3,62.8,0,28.614422,335,318,73.9,62.0,0,100.0,400.0,249,73.7,62.9,0,59.0252,245.0,370,73.5,62.4,0,46.890503,350.0,524,74.2,62.4,0,100.0,590.0,805,74.2,62.3,0,99.964554,840.0,238,73.8,63.5,0,55.501003,230.0,300,73.6,62.6,0,48.76943,285.0,209,72.3,63.1,0,58.54881,195.0,811,74.9,62.4,0,100.0,1020.0,802,74.1,62.0,0,99.93737,915.0,177,73.6,62.3,0,58.167194,175.0,260,73.5,62.3,0,51.69437,245.0,426,73.1,62.5,0,47.99906,420.0,554,74.4,62.0,0,62.508137,540.0,506,73.9,62.2,0,44.57478,494.59998,114,74.0,63.2,0,33.42978,100,342,73.7,62.9,0,44.887047,335.0,202,73.8,282.1,0,38.13767,195.0,835,73.7,62.1,0,55.626823,834.3996,352,73.3,62.5,0,51.498993,335.0,457,73.8,62.1,0,53.637688,445.99982,339,73.4,62.5,0,54.36923,331.45013,356,73.8,62.2,0,40.065567,350.0,169,73.8,62.7,0,44.26246,160.0,830,73.9,62.1,0,72.88523,809.6997,407,73.6,62.8,0,48.322685,395.59985,179,73.5,62.7,0,34.406635,150.0,0,0,0,0,0,0,1044,74.6,62.2,0,67.57098,1020.0,622,71.0,62.0,0,69.15765,575,938,73.8,62.5,0,63.384785,934.3329,257,73.8,62.9,0,41.960922,250.0,185,73.0,62.9,0,54.503613,175.0,195,73.8,62.8,0,31.586843,190.0,189,72.2,62.7,0,41.1235,185,312,70.8,62.4,0,34.349937,300,629,73.8,62.0,0,53.47393,618.99963,214,71.3,62.3,0,57.272522,210,895,68.5,61.9,0,90.27444,880,81.6,81.9,91.3,144.0,104.4,117.8,1.5,-1.4,29.96
20180710,1205,99.4,31.6,37.91415378,51.656545,261,50.3,44.3,6.15,79.7,74.3,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.7,75.2,56.95,100.0,15.0,70.3,55.6,100.0,0,74.5,0.85,56.6,1.8125,60.9,1,1,51.2,13.8,0,0,0,74.2,77.2,61.65,100.0,15,57.6,59.454544,73.5,0,68,1.21,56.6,1.8125,58.3,0,0,91.7,99.6,19.6,4.7,1.5,30,30,94.1,63.4,100,100,36.2,0,85.6,1.1,63.982758,63.482758,0,12.1,0,0,1,100.0,1,72,1793,58.5,0,99.98778,2000.0,72.0,68.0,2123.706,68.3,58.0,60.4,2200.0,265,71.7,57.9,0,53.071148,260.0,128,69.6,58.8,0,56.981087,125,1014,73.1,58.3,0,37.89422,1000.0,826,80.9,68.4,0,0.031793132,700,609,71.0,58.5,0,49.871273,600.0,204,71.5,59.0,0,40.04908,200.0,129,69.8,59.1,0,60.901146,125.0,339,70.8,59.7,0,35.533333,330,173,72.2,60.9,0,100.0,650.0,401,69.6,61.0,0,99.908875,950,506,0,59.0,0,36.07479,500,507,71.7,59.0,0,37.01259,500,179,72.6,62.5,0,53.701168,175,262,70.7,63.0,0,43.67308,245,231,72.5,62.7,0,43.714317,220,378,75.6,62.5,0,32.922153,350,550,74.5,62.4,0,64.62878,540.0,356,73.6,62.7,0,39.875454,335.0,361,73.8,62.6,0,38.0225,365.74963,200,72.9,63.3,0,42.76237,195.0,617,73.9,62.6,0,44.565674,616.7996,255,70.2,62.4,0,48.21252,245,212,73.8,62.4,0,56.168537,210.99986,270,72.8,62.5,0,55.18858,245,433,73.1,62.3,0,48.19101,420.0,313,73.6,62.7,0,42.487045,311.99988,377,73.2,62.7,0,48.658848,335,418,74.5,63.0,0,47.77959,417.0,407,73.3,62.4,0,31.678963,400.0,279,74.0,63.0,0,46.510593,270.73346,431,73.5,62.3,0,41.207775,380.0,376,71.2,62.8,0,28.614422,335,324,73.9,62.0,0,100.0,400.0,249,73.7,62.8,0,58.50888,245.0,374,73.4,62.3,0,46.890503,350.0,537,74.1,62.3,0,100.0,590.0,813,74.2,62.2,0,99.964554,840.0,235,73.9,63.5,0,54.92986,230.0,303,73.7,62.5,0,48.154144,285.0,209,72.2,63.0,0,58.11786,195.0,840,74.9,62.3,0,100.0,1020.0,838,74.1,61.9,0,99.93737,915.0,184,73.5,62.3,0,58.167194,175.0,261,73.4,62.3,0,51.29506,245.0,432,73.1,62.4,0,47.99906,420.0,552,74.3,62.0,0,61.56433,540.0,504,73.9,62.2,0,44.010826,494.59998,112,74.0,63.1,0,33.42978,100,347,73.7,62.9,0,44.887047,335.0,201,73.8,282.0,0,37.658722,195.0,756,73.8,62.0,0,52.291542,757.5996,347,73.3,62.4,0,50.935616,335.0,457,73.8,62.0,0,52.59537,445.99982,280,73.3,62.5,0,50.14359,276.85028,353,73.9,62.2,0,39.56211,350.0,167,73.8,62.7,0,43.760048,160.0,826,73.8,62.0,0,71.31412,809.6997,351,73.6,62.9,0,44.420357,340.4,165,73.5,62.6,0,33.796806,150.0,0,0,0,0,0,0,1030,74.5,62.1,0,65.77287,1020.0,610,71.0,61.9,0,67.50792,575,948,73.8,62.4,0,62.194042,934.3329,255,73.8,62.8,0,41.37241,250.0,186,73.0,62.9,0,54.087223,175.0,191,73.9,62.8,0,31.090593,190.0,193,72.2,62.6,0,41.1235,185,320,70.8,62.4,0,34.349937,300,594,73.8,62.0,0,51.57906,585.99963,212,71.2,62.2,0,56.633793,210,893,68.5,61.8,0,85.70053,880,81.5,81.9,91.1,145.0,104.3,117.5,1.2,0.0,29.96
20180710,1210,99.7,31.3,37.98080674,51.656545,262,50.4,44.3,6.15,79.6,74.2,-0.1,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.7,75.0,56.9,100.0,15.0,70.7,55.6,100.0,0,74.4,0.85,56.6,1.8125,60.8,1,1,50.6,13.9,0,0,0,74.1,77.3,61.6,100.0,15,57.6,59.454544,74.2,0,68,1.22,56.6,1.8125,58.2,0,0,91.6,99.6,20.0,4.7,1.7,30,30,93.6,63.6,100,100,36.8,0,85.6,1.15,63.982758,63.482758,0,12.2,0,0,1,100.0,1,72,1796,58.5,0,99.98778,2000.0,72.0,68.0,2123.706,68.2,58.0,60.5,2200.0,265,71.6,57.9,0,53.071148,260.0,127,69.5,58.8,0,56.981087,125,1026,73.0,58.3,0,37.89422,1000.0,826,80.9,68.3,0,0.031793132,700,608,70.9,58.5,0,49.871273,600.0,202,71.4,59.0,0,40.04908,200.0,129,69.8,59.0,0,60.901146,125.0,340,70.8,59.6,0,35.533333,330,173,72.2,60.9,0,100.0,650.0,403,69.6,61.0,0,99.908875,950,506,0,59.0,0,36.07479,500,506,71.6,58.9,0,37.01259,500,181,72.8,62.5,0,53.701168,175,256,70.6,62.9,0,43.15928,245,232,72.5,62.7,0,43.714317,220,362,75.5,62.5,0,32.323353,350,553,74.5,62.4,0,64.62878,540.0,356,73.6,62.7,0,39.875454,335.0,362,73.8,62.6,0,38.0225,365.74963,201,73.0,63.4,0,42.76237,195.0,625,74.0,62.6,0,44.565674,616.7996,259,70.2,62.4,0,48.21252,245,213,73.8,62.5,0,56.168537,210.99986,262,72.7,62.6,0,54.66764,245,437,73.1,62.3,0,48.19101,420.0,266,73.6,62.8,0,39.97354,266.3999,366,73.2,62.6,0,48.148903,335,449,74.4,62.9,0,48.56386,440.40002,409,73.2,62.5,0,31.678963,400.0,280,74.0,63.0,0,46.510593,270.73346,421,73.4,62.3,0,41.207775,380.0,371,71.2,62.8,0,28.614422,335,329,73.9,62.0,0,100.0,400.0,250,73.8,62.9,0,58.95291,245.0,365,73.3,62.3,0,45.898235,350.0,544,74.1,62.3,0,100.0,590.0,819,74.1,62.2,0,99.976425,840.0,236,73.9,63.5,0,54.92986,230.0,298,73.7,62.5,0,47.549656,285.0,204,72.1,63.0,0,57.546604,195.0,837,75.1,62.4,0,100.0,1020.0,851,74.1,61.9,0,99.93737,915.0,180,73.5,62.3,0,57.759403,175.0,250,73.5,62.3,0,50.679905,245.0,429,73.0,62.4,0,47.99906,420.0,555,74.3,62.0,0,61.56433,540.0,503,73.8,62.2,0,44.010826,494.59998,110,74.1,63.1,0,33.42978,100,350,73.7,62.9,0,44.887047,335.0,202,73.8,281.9,0,37.658722,195.0,765,73.8,62.1,0,52.291542,757.5996,350,73.3,62.4,0,50.935616,335.0,450,73.8,62.1,0,52.00125,445.99982,253,73.4,62.5,0,48.358974,245.0,357,74.0,62.2,0,39.56211,350.0,167,73.9,62.7,0,43.760048,160.0,824,73.8,62.1,0,70.939545,809.6997,316,73.8,62.9,0,42.423553,312.79987,170,73.5,62.7,0,33.796806,150.0,0,0,0,0,0,0,1030,74.4,62.1,0,65.1735,1020.0,619,71.0,61.9,0,67.50792,575,947,73.8,62.4,0,61.179714,934.3329,257,73.8,62.8,0,41.37241,250.0,187,73.0,62.8,0,54.087223,175.0,193,73.9,62.8,0,31.090593,190.0,193,72.1,62.6,0,41.1235,185,313,70.8,62.4,0,33.943295,300,597,73.8,62.0,0,51.57906,585.99963,213,71.1,62.2,0,56.633793,210,896,68.4,61.9,0,85.56813,880,81.5,81.9,91.0,144.0,104.3,117.6,1.2,0.0,29.96
20180710,1215,100.0,30.3,37.72248864,51.656545,259,50.4,44.3,6.15,79.5,74.0,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.15,7.5,200,69.7,75.0,56.9,100.0,15.0,71.3,55.6,100.0,0,74.5,0.85,56.6,1.8125,60.7,1,1,50.6,14.0,0,0,0,74.1,77.3,61.6,100.0,15,57.7,59.454544,73.4,0,68,1.22,56.6,1.8125,58.2,0,0,91.5,99.5,19.4,4.5,1.5,30,30,92.7,63.7,100,100,36.6,0,85.6,1.1,63.982758,63.482758,0,12.3,0,0,1,100.0,1,72,1785,58.5,0,99.98778,2000.0,72.0,68.0,2123.706,68.2,58.0,60.6,2200.0,264,71.6,57.8,0,53.071148,260.0,127,69.5,58.7,0,56.981087,125,1031,72.9,58.2,0,37.89422,1000.0,828,80.9,68.2,0,0.031793132,700,610,71.0,58.5,0,49.871273,600.0,202,71.4,59.0,0,40.04908,200.0,129,69.8,59.0,0,60.901146,125.0,339,70.8,59.6,0,35.533333,330,173,72.2,60.8,0,100.0,650.0,400,69.6,61.0,0,99.908875,950,505,0,59.0,0,36.07479,500,505,71.5,58.9,0,37.01259,500,181,72.9,62.4,0,53.701168,175,258,70.6,62.9,0,43.15928,245,233,72.5,62.7,0,43.714317,220,364,75.5,62.5,0,32.323353,350,555,74.4,62.4,0,64.62878,540.0,346,73.6,62.7,0,39.49144,335.0,366,73.9,62.5,0,38.0225,365.74963,202,73.1,63.4,0,42.76237,195.0,621,74.0,62.6,0,44.565674,616.7996,258,70.2,62.4,0,48.21252,245,215,73.8,62.4,0,56.168537,210.99986,264,72.7,62.5,0,54.66764,245,421,73.1,62.2,0,47.66969,420.0,250,73.7,62.8,0,38.904198,243.59988,366,73.1,62.6,0,48.148903,335,490,74.4,62.8,0,49.64351,487.20007,410,73.2,62.4,0,31.678963,400.0,282,74.0,63.0,0,46.510593,270.73346,426,73.4,62.3,0,41.207775,380.0,376,71.1,62.8,0,28.614422,335,338,73.8,61.9,0,100.0,400.0,260,73.8,62.8,0,58.364315,245.0,369,73.3,62.3,0,45.24057,350.0,559,74.1,62.3,0,100.0,590.0,838,74.1,62.2,0,97.06471,840.0,235,73.9,63.4,0,54.158318,230.0,288,73.6,62.5,0,46.470207,285.0,203,72.1,62.9,0,56.84506,195.0,822,75.2,62.3,0,100.0,1020.0,800,74.0,61.8,0,99.93737,915.0,181,73.5,62.2,0,57.759403,175.0,253,73.4,62.3,0,50.679905,245.0,428,73.0,62.4,0,47.99906,420.0,550,74.3,62.0,0,61.087006,540.0,495,73.8,62.2,0,43.593502,494.59998,108,74.0,63.0,0,32.99578,100,351,73.6,62.8,0,44.887047,335.0,203,73.8,282.2,0,37.658722,195.0,767,73.8,62.0,0,52.291542,757.5996,350,73.3,62.4,0,50.935616,335.0,454,73.7,62.1,0,52.00125,445.99982,254,73.5,62.5,0,48.358974,245.0,357,74.0,62.2,0,39.56211,350.0,168,73.9,62.7,0,43.760048,160.0,829,73.8,62.0,0,70.939545,809.6997,331,74.1,63.0,0,44.020996,340.39987,177,73.5,62.6,0,33.796806,150.0,0,0,0,0,0,0,1031,74.2,62.1,0,65.1735,1020.0,616,71.0,61.9,0,67.10368,575,893,73.7,62.3,0,59.481804,890.8329,260,74.0,62.8,0,41.37241,250.0,185,73.0,62.8,0,53.605087,175.0,194,73.9,62.7,0,31.090593,190.0,195,72.0,62.6,0,41.1235,185,315,70.7,62.3,0,33.943295,300,587,73.7,61.9,0,51.182957,585.99963,215,71.0,62.2,0,56.633793,210,891,68.3,61.8,0,84.3765,880,81.4,81.9,91.0,143.0,104.3,117.6,1.2,-0.1,29.96
20180710,1220,99.9,30.8,37.88616777,51.656545,262,50.3,44.2,6.1,79.6,74.2,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.1,7.5,200,69.7,75.1,56.9,100.0,15.0,71.6,55.6,100.0,0,74.4,0.85,56.6,1.8125,60.6,1,1,50.7,13.9,0,0,0,74.1,77.3,61.6,100.0,15,57.7,59.454544,76.2,0,68,1.22,56.6,1.8125,58.0,0,0,91.5,99.6,21.8,4.3,2.0,30,30,93.2,63.8,100,100,36.8,0,85.6,1.15,63.982758,63.482758,0,12.2,0,0,1,100.0,1,72,1791,58.4,0,99.98778,2000.0,72.0,68.0,2123.706,68.2,57.9,60.7,2200.0,264,71.8,57.8,0,53.071148,260.0,128,69.6,58.7,0,56.981087,125,1021,72.8,58.1,0,37.89422,1000.0,826,80.8,68.2,0,0.031793132,700,609,70.9,58.4,0,49.871273,600.0,203,71.3,58.9,0,40.04908,200.0,129,69.7,59.0,0,60.901146,125.0,340,70.9,59.5,0,35.533333,330,173,72.1,60.8,0,100.0,650.0,401,69.7,60.9,0,99.908875,950,505,0,58.9,0,36.07479,500,507,71.6,58.8,0,37.01259,500,181,72.8,62.4,0,53.701168,175,257,70.6,62.9,0,43.15928,245,233,72.5,62.7,0,43.714317,220,365,75.6,62.5,0,32.323353,350,547,74.4,62.3,0,64.18851,540.0,347,73.7,62.7,0,39.49144,335.0,364,73.9,62.5,0,38.0225,365.74963,202,73.1,63.3,0,42.76237,195.0,629,74.0,62.6,0,44.565674,616.7996,261,70.1,62.4,0,47.80552,245,215,73.8,62.4,0,56.168537,210.99986,265,72.7,62.5,0,54.66764,245,422,73.1,62.3,0,47.66969,420.0,206,73.7,62.8,0,36.08202,197.99977,368,73.2,62.6,0,48.148903,335,514,74.3,62.7,0,50.22408,510.6001,412,73.1,62.4,0,31.678963,400.0,281,74.2,62.9,0,45.95584,292.03326,404,73.4,62.3,0,40.588684,380.0,384,71.0,62.8,0,28.614422,335,333,73.8,61.9,0,100.0,400.0,249,73.8,62.8,0,57.78604,245.0,356,73.3,62.2,0,45.24057,350.0,551,74.0,62.3,0,100.0,590.0,823,74.0,62.2,0,95.355415,840.0,231,73.9,63.4,0,54.66934,230.0,287,73.6,62.5,0,47.949047,285.0,198,72.0,62.9,0,56.84506,195.0,859,75.2,62.3,0,100.0,1020.0,865,73.9,61.8,0,99.93737,915.0,183,73.5,62.3,0,57.759403,175.0,252,73.4,62.3,0,50.679905,245.0,432,73.0,62.4,0,47.99906,420.0,550,74.3,61.9,0,61.087006,540.0,497,73.8,62.1,0,43.593502,494.59998,106,73.9,63.0,0,32.99578,100,350,73.6,62.8,0,44.341373,335.0,203,73.8,281.9,0,37.658722,195.0,768,73.8,62.1,0,52.291542,757.5996,352,73.3,62.4,0,50.935616,335.0,416,73.7,62.1,0,50.18762,409.99982,253,73.6,62.5,0,48.358974,245.0,358,74.0,62.2,0,39.56211,350.0,168,73.9,62.7,0,43.760048,160.0,828,73.7,62.0,0,70.939545,809.6997,393,74.2,62.9,0,47.43268,395.59973,173,73.5,62.6,0,33.796806,150.0,0,0,0,0,0,0,1038,74.1,62.1,0,65.1735,1020.0,616,70.9,61.9,0,67.10368,575,888,73.8,62.4,0,59.492832,890.8329,254,73.9,62.8,0,40.936913,250.0,185,73.1,62.8,0,53.605087,175.0,195,73.9,62.7,0,31.090593,190.0,190,72.0,62.6,0,40.726845,185,315,70.7,62.3,0,33.943295,300,551,73.8,61.9,0,49.983944,552.99963,215,71.0,62.2,0,56.633793,210,893,68.2,61.8,0,84.23207,880,81.4,81.8,91.0,143.0,104.2,117.3,-0.3,0.3,29.96
20180710,1225,100.6,30.3,38.12475082,51.656545,262,50.4,44.3,6.1,79.7,74.3,-0.2,3.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.1,7.5,200,69.6,75.0,56.8,100.0,15.0,72.0,55.6,100.0,0,74.3,0.85,56.6,1.8125,60.6,1,1,51.1,13.9,0,0,0,74.1,77.6,61.65,100.0,15,57.8,59.454544,76.4,0,68,1.22,56.6,1.8125,58.0,0,0,91.5,99.4,20.5,4.2,1.5,30,30,93.6,63.65,100,100,38.5,0,85.6,1.15,63.982758,63.482758,0,12.2,0,0,1,100.0,1,72,1795,58.4,0,99.98778,2000.0,72.0,68.0,2123.706,68.1,57.8,60.9,2200.0,264,71.7,57.8,0,53.071148,260.0,127,69.7,58.6,0,56.981087,125,1031,72.3,58.1,0,37.89422,1000.0,826,80.8,68.1,0,0.031793132,700,611,70.9,58.4,0,49.871273,600.0,203,71.2,58.9,0,40.04908,200.0,128,69.7,58.9,0,60.901146,125.0,339,71.0,59.6,0,35.533333,330,173,72.1,60.8,0,100.0,650.0,400,69.7,60.9,0,99.908875,950,505,0,58.9,0,36.07479,500,507,71.6,58.8,0,37.01259,500,183,72.7,62.5,0,53.701168,175,260,70.6,63.0,0,43.15928,245,229,72.5,62.7,0,43.294888,220,367,75.6,62.5,0,32.323353,350,550,74.5,62.4,0,64.18851,540.0,350,73.6,62.7,0,39.49144,335.0,366,73.8,62.6,0,38.0225,365.74963,202,73.1,63.4,0,42.359978,195.0,629,74.0,62.6,0,44.565674,616.7996,255,70.1,62.4,0,47.80552,245,216,73.8,62.5,0,56.168537,210.99986,267,72.6,62.6,0,54.66764,245,423,73.1,62.3,0,47.66969,420.0,168,73.7,63.0,0,32.873993,160.0,367,73.1,62.7,0,48.148903,335,568,74.3,62.7,0,51.588917,557.4001,414,73.1,62.5,0,31.678963,400.0,312,74.1,63.0,0,47.96405,313.33325,402,73.4,62.3,0,40.588684,380.0,380,71.0,62.8,0,28.614422,335,335,73.7,62.0,0,100.0,386.49988,250,73.8,62.9,0,57.78604,245.0,360,73.3,62.3,0,45.24057,350.0,553,74.0,62.3,0,100.0,590.0,833,73.9,62.3,0,94.38878,840.0,232,73.9,63.4,0,54.66934,230.0,290,73.7,62.5,0,47.949047,285.0,199,71.9,63.0,0,56.84506,195.0,867,75.2,62.4,0,100.0,1020.0,858,73.8,61.9,0,99.93737,915.0,183,73.7,62.4,0,57.759403,175.0,252,73.4,62.3,0,50.679905,245.0,433,72.9,62.4,0,47.99906,420.0,553,74.3,62.0,0,61.087006,540.0,501,73.8,62.2,0,43.593502,494.59998,106,73.9,63.1,0,32.99578,100,354,73.6,62.9,0,44.341373,335.0,204,73.8,282.0,0,37.658722,195.0,753,73.7,62.1,0,51.860058,757.5996,343,73.4,62.4,0,50.49296,335.0,379,73.7,62.2,0,48.16552,373.99982,252,73.6,62.6,0,48.728203,245.0,373,74.1,62.2,0,42.14963,379.39984,168,73.9,62.7,0,43.760048,160.0,739,73.4,62.1,0,68.17189,717.9588,418,74.1,62.9,0,48.61935,423.1997,182,73.5,62.6,0,33.796806,150.0,0,0,0,0,0,0,1027,74.0,62.2,0,64.64774,1020.0,622,70.9,62.0,0,67.10368,575,894,73.8,62.4,0,59.481804,890.8329,256,73.9,62.8,0,40.936913,250.0,186,73.1,62.9,0,53.605087,175.0,195,73.9,62.8,0,31.090593,190.0,191,72.0,62.6,0,40.726845,185,314,70.7,62.4,0,33.943295,300,529,73.7,62.0,0,48.9241,519.99963,217,70.8,62.2,0,56.633793,210,895,68.2,61.9,0,83.94319,880,81.3,81.8,90.9,143.0,104.2,117.5,1.2,0.1,29.96
