20180710,1230,100.5,30.3,38.05740908,51.656545,263,50.4,44.2,6.1,79.9,74.3,-0.1,3.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.1,7.5,200,69.6,74.9,56.7,100.0,15.0,72.2,55.6,100.0,0,74.3,0.85,56.6,1.8125,60.6,1,1,51.2,14.0,0,0,0,74.1,77.2,61.7,100.0,15,57.9,59.454544,76.8,0,68,1.24,56.6,1.8125,58.0,0,0,91.3,99.6,21.9,4.3,1.9,30,30,93.2,63.5,100,100,38.6,0,85.6,1.1,63.982758,63.482758,0,11.9,0,0,1,100.0,1,72,1791,58.3,0,99.98778,2000.0,72.0,68.0,2123.706,68.1,57.8,61.0,2200.0,264,71.6,57.7,0,53.071148,260.0,127,69.6,58.6,0,56.981087,125,1006,71.9,58.1,0,37.89422,1000.0,827,80.8,68.0,0,0.031793132,700,609,71.0,58.3,0,49.871273,600.0,202,71.2,58.9,0,40.04908,200.0,129,69.7,58.9,0,60.901146,125.0,339,70.8,59.5,0,35.533333,330,173,72.1,60.7,0,100.0,650.0,399,69.7,60.9,0,99.908875,950,504,0,58.8,0,36.07479,500,505,71.5,58.8,0,37.01259,500,182,72.6,62.5,0,53.701168,175,258,70.6,63.0,0,43.15928,245,228,72.5,62.7,0,43.294888,220,367,75.6,62.6,0,32.323353,350,548,74.4,62.4,0,64.18851,540.0,349,73.6,62.7,0,39.49144,335.0,367,73.8,62.6,0,38.0225,365.74963,201,73.0,63.4,0,42.359978,195.0,658,74.0,62.6,0,46.097355,655.1998,252,70.1,62.4,0,47.80552,245,215,73.8,62.5,0,56.168537,210.99986,265,72.6,62.6,0,54.66764,245,422,73.1,62.3,0,47.66969,420.0,168,73.9,63.1,0,32.873993,160.0,367,73.1,62.7,0,48.148903,335,579,74.2,62.7,0,52.026894,580.80023,413,73.1,62.4,0,31.678963,400.0,350,74.0,62.9,0,50.04993,355.93335,405,73.3,62.3,0,40.588684,380.0,380,71.0,62.8,0,28.614422,335,333,73.7,62.0,0,100.0,372.99988,248,73.8,62.9,0,57.78604,245.0,356,73.3,62.3,0,45.24057,350.0,552,73.9,62.3,0,100.0,590.0,824,73.8,62.2,0,94.88388,840.0,231,73.9,63.5,0,54.66934,230.0,289,73.6,62.5,0,47.949047,285.0,198,71.9,63.0,0,56.84506,195.0,860,75.3,62.4,0,100.0,1020.0,867,73.8,61.9,0,99.93737,915.0,182,73.6,62.3,0,57.759403,175.0,253,73.4,62.3,0,50.679905,245.0,432,72.9,62.4,0,47.99906,420.0,552,74.2,62.0,0,61.087006,540.0,496,73.8,62.2,0,43.593502,494.59998,106,73.9,63.1,0,32.99578,100,353,73.7,62.9,0,44.341373,335.0,204,73.8,281.9,0,37.658722,195.0,725,73.6,62.1,0,50.752186,680.7998,342,73.4,62.4,0,50.49296,335.0,377,73.8,62.2,0,48.16552,373.99982,249,73.7,62.6,0,48.728203,245.0,438,74.2,62.2,0,44.655193,438.1997,168,74.0,62.7,0,43.760048,160.0,669,73.2,62.1,0,66.77765,657.35895,472,74.0,62.8,0,51.44911,478.39987,176,73.4,62.7,0,33.796806,150.0,0,0,0,0,0,0,1020,74.0,62.2,0,64.64774,1020.0,617,70.9,61.9,0,67.10368,575,891,73.8,62.4,0,59.481804,890.8329,255,73.8,62.8,0,40.936913,250.0,186,73.1,62.9,0,53.605087,175.0,195,74.0,62.8,0,31.090593,190.0,190,72.0,62.6,0,40.726845,185,313,70.6,62.4,0,33.943295,300,531,73.8,62.0,0,48.9241,519.99963,216,70.7,62.2,0,56.633793,210,888,68.1,61.9,0,83.028404,880,81.2,81.8,90.9,142.0,104.1,117.2,1.1,0.0,29.96
20180710,1235,100.3,30.7,38.10966963,51.656545,263,50.3,44.2,6.1,79.8,74.3,-0.1,3.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.1,7.5,200,69.6,74.8,56.65,100.0,15.0,72.3,55.6,100.0,0,74.2,0.85,56.6,1.8125,60.5,1,1,51.1,13.8,0,0,0,74.1,77.3,61.45,100.0,15,57.9,59.454544,76.1,0,68,1.22,56.6,1.8125,57.9,0,0,91.3,99.6,21.5,4.2,1.5,30,30,95.0,63.4,100,100,36.6,0,85.6,0.8,63.982758,63.482758,0,10.1,0,0,1,100.0,1,72,1796,58.3,0,99.98778,1855.9995,72.0,68.0,2123.706,68.1,57.8,61.1,2200.0,265,71.6,57.7,0,53.071148,260.0,127,69.6,58.5,0,56.981087,125,1021,71.6,58.0,0,37.89422,1000.0,825,80.8,68.0,0,0.031793132,700,610,71.0,58.3,0,49.871273,600.0,203,71.1,58.8,0,40.04908,200.0,129,69.7,58.8,0,60.901146,125.0,340,70.8,59.5,0,35.533333,330,173,72.1,60.7,0,100.0,650.0,400,69.6,60.9,0,99.908875,950,505,0,58.8,0,36.07479,500,507,71.4,58.7,0,37.01259,500,182,72.6,62.4,0,53.701168,175,259,70.5,62.9,0,43.15928,245,228,72.4,62.7,0,43.294888,220,366,75.6,62.5,0,32.323353,350,549,74.4,62.3,0,64.18851,540.0,347,73.6,62.7,0,39.49144,335.0,367,73.8,62.6,0,38.0225,365.74963,202,73.0,63.4,0,42.359978,195.0,658,74.0,62.6,0,46.097355,655.1998,251,70.0,62.4,0,47.80552,245,215,73.8,62.4,0,56.168537,210.99986,266,72.6,62.5,0,54.66764,245,422,73.2,62.2,0,47.66969,420.0,168,73.9,63.1,0,32.873993,160.0,367,73.0,62.6,0,48.148903,335,619,74.3,62.7,0,53.249134,627.59973,413,73.1,62.4,0,31.678963,400.0,350,74.1,62.8,0,50.04993,355.93335,419,73.2,62.3,0,40.588684,380.0,386,70.9,62.8,0,28.614422,335,337,73.7,61.9,0,100.0,345.99988,251,73.8,62.9,0,57.78604,245.0,360,73.2,62.3,0,45.24057,350.0,556,73.9,62.3,0,100.0,590.0,828,73.8,62.2,0,94.17659,840.0,233,73.8,63.4,0,54.66934,230.0,290,73.7,62.5,0,47.949047,285.0,200,71.8,63.0,0,56.84506,195.0,844,75.2,62.3,0,100.0,1020.0,852,73.8,61.9,0,99.93737,915.0,183,73.6,62.3,0,57.759403,175.0,254,73.3,62.3,0,50.679905,245.0,433,72.9,62.4,0,47.99906,420.0,554,74.1,62.0,0,61.087006,540.0,495,73.8,62.2,0,43.593502,494.59998,109,74.0,63.1,0,32.99578,100,353,73.7,62.8,0,44.341373,335.0,205,73.7,282.1,0,37.658722,195.0,637,73.6,62.1,0,47.93003,642.3998,344,73.4,62.4,0,50.49296,335.0,377,73.8,62.1,0,48.16552,373.99982,249,73.7,62.5,0,48.728203,245.0,468,74.2,62.1,0,45.720642,467.5997,168,74.0,62.7,0,43.760048,160.0,610,73.3,62.0,0,65.383415,596.75836,472,73.9,62.7,0,51.44911,478.39987,178,73.4,62.6,0,33.796806,150.0,0,0,0,0,0,0,1026,73.9,62.1,0,64.64774,1020.0,619,70.9,61.9,0,67.10368,575,890,73.9,62.4,0,59.470783,890.8329,256,73.8,62.8,0,40.936913,250.0,186,73.2,62.9,0,53.605087,175.0,195,74.0,62.8,0,31.090593,190.0,191,72.0,62.6,0,40.726845,185,316,70.6,62.3,0,33.943295,300,530,73.9,61.9,0,48.9241,519.99963,216,70.7,62.2,0,56.633793,210,891,68.1,61.8,0,83.00433,880,81.2,81.7,91.0,145.0,104.1,117.1,1.2,-0.1,29.96
20180710,1240,101.0,30.5,38.49069015,51.656545,265,50.4,44.3,6.1,79.8,74.3,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.1,7.5,200,69.6,74.8,56.6,100.0,15.0,75.4,53.6,100.0,0,74.1,0.85,54.6,1.8125,60.4,1,1,51.4,13.8,0,0,0,74.1,77.4,61.2,100.0,15,58.8,58.0,73.1,0,68,1.23,54.6,1.8125,57.8,0,0,91.5,99.4,18.2,4.8,1.7,30,30,97.3,63.3,100,100,35.3,0,85.6,0.7,63.5,63.0,0,9.6,0,0,1,100.0,1,72,1773,58.2,0,91.9203,1730.0,72.0,68.0,2123.706,68.1,57.6,61.2,2200.0,264,71.4,57.6,0,53.071148,260.0,127,69.5,58.5,0,56.981087,125,1034,71.4,58.0,0,37.89422,1000.0,827,80.8,67.9,0,0.031793132,700,610,71.0,58.2,0,49.871273,600.0,203,71.0,58.7,0,40.04908,200.0,129,69.7,58.8,0,60.901146,125.0,339,70.7,59.4,0,35.533333,330,173,72.1,60.6,0,100.0,650.0,401,69.6,60.7,0,99.908875,950,504,0,58.7,0,36.07479,500,506,71.4,58.6,0,37.01259,500,182,72.6,62.3,0,53.701168,175,260,70.5,62.8,0,43.15928,245,228,72.4,62.5,0,43.294888,220,366,75.9,62.4,0,32.323353,350,548,74.3,62.1,0,64.18851,540.0,347,73.6,62.6,0,39.49144,335.0,365,73.8,62.4,0,38.0225,365.74963,202,73.0,63.3,0,42.359978,195.0,657,74.0,62.4,0,46.097355,655.1998,252,70.0,62.2,0,47.80552,245,214,73.8,62.2,0,56.168537,210.99986,262,72.5,62.3,0,54.66764,245,422,73.2,62.1,0,48.57679,420.0,168,74.0,63.0,0,32.873993,160.0,363,73.0,62.5,0,48.148903,335,676,74.3,62.5,0,55.092686,674.40027,412,73.2,62.3,0,31.678963,400.0,402,74.1,62.6,0,52.91246,398.5334,402,73.2,62.2,0,40.588684,380.0,377,70.9,62.6,0,28.614422,335,329,73.6,61.7,0,90.83043,318.99988,256,73.7,62.7,0,57.78604,245.0,367,73.2,62.1,0,45.24057,350.0,566,73.9,62.1,0,100.0,590.0,827,73.7,62.0,0,89.16657,809.6997,236,73.8,63.3,0,54.66934,230.0,293,73.7,62.4,0,47.949047,285.0,204,71.7,62.8,0,56.84506,195.0,831,75.2,62.1,0,100.0,1020.0,818,73.7,61.6,0,99.93737,880.19965,183,73.6,62.1,0,57.759403,175.0,253,73.3,62.1,0,50.679905,245.0,432,72.9,62.2,0,47.99906,420.0,554,74.1,61.7,0,61.087006,540.0,498,73.8,62.0,0,43.593502,494.59998,109,74.0,63.0,0,32.99578,100,353,73.7,62.7,0,44.341373,335.0,205,73.7,282.1,0,37.658722,195.0,566,73.6,62.0,0,45.65598,565.5998,344,73.4,62.2,0,50.49296,335.0,378,73.8,61.9,0,48.16552,373.99982,251,73.7,62.4,0,48.728203,245.0,531,74.2,61.9,0,47.746166,526.3997,168,74.0,62.6,0,43.760048,160.0,580,73.4,61.8,0,64.790344,566.4588,471,73.9,62.6,0,51.44911,478.39987,174,73.4,62.5,0,33.796806,150.0,0,0,0,0,0,0,1021,73.8,61.9,0,64.64774,1020.0,616,70.9,61.6,0,67.10368,575,892,73.9,62.3,0,59.470783,890.8329,256,73.9,62.7,0,40.936913,250.0,186,73.2,62.8,0,53.605087,175.0,196,74.0,62.6,0,31.090593,190.0,190,71.9,62.5,0,40.726845,185,317,70.6,62.2,0,33.943295,300,531,73.9,61.8,0,48.9241,519.99963,216,70.6,62.0,0,56.633793,210,892,68.0,61.6,0,82.87193,880,81.1,81.7,90.7,143.0,104.1,117.3,-0.5,0.0,29.96
20180710,1245,101.1,28.7,37.69882302,51.656545,261,50.6,44.5,6.1,80.3,74.9,-0.2,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.1,7.5,200,69.6,75.1,56.55,100.0,15.0,78.6,53.6,100.0,0,74.3,0.9,54.6,1.8125,60.4,1,1,50.8,13.8,0,0,0,74.1,77.6,60.95,100.0,15,59.4,58.0,74.7,0,68,1.22,54.6,1.8125,57.7,0,0,90.8,99.4,20.2,4.8,1.6,30,30,91.5,63.4,100,100,38.6,0,85.6,0.8,63.5,63.0,0,10.3,0,0,1,100.0,1,72,1627,58.2,0,75.82203,1622.0,72.0,68.0,2123.706,68.0,57.8,60.4,2200.0,266,71.4,57.6,0,53.071148,260.0,128,69.5,58.5,0,56.981087,125,1031,71.3,58.0,0,37.89422,1000.0,818,80.8,67.9,0,0.031793132,700,616,70.9,58.3,0,49.871273,600.0,204,71.0,58.8,0,40.04908,200.0,129,69.7,58.8,0,59.842426,125.0,340,70.7,59.4,0,34.97778,330,174,72.0,60.7,0,100.0,650.0,406,69.6,60.8,0,99.908875,950,506,0,58.8,0,36.07479,500,507,70.3,58.7,0,37.01259,500,183,72.7,62.2,0,53.701168,175,259,70.7,62.7,0,43.15928,245,229,72.4,62.4,0,43.294888,220,367,76.0,62.2,0,32.323353,350,549,74.3,62.0,0,64.18851,540.0,350,73.5,62.4,0,39.49144,335.0,366,73.8,62.3,0,38.0225,365.74963,202,72.9,63.2,0,42.359978,195.0,658,73.9,62.3,0,46.097355,655.1998,253,70.0,62.1,0,47.80552,245,215,73.8,62.1,0,56.168537,210.99986,263,72.5,62.2,0,54.66764,245,425,73.3,61.9,0,48.57679,420.0,168,74.0,62.8,0,32.873993,160.0,366,73.0,62.3,0,48.148903,335,699,74.3,62.3,0,55.673252,690.0,411,73.1,62.2,0,31.678963,400.0,403,73.8,62.4,0,52.91246,398.5334,401,73.1,62.0,0,40.588684,380.0,376,70.8,62.5,0,28.614422,335,296,73.6,61.5,0,84.222946,291.99994,261,73.7,62.5,0,57.78604,245.0,373,73.2,61.9,0,45.24057,350.0,579,73.9,61.9,0,100.0,590.0,765,73.6,61.9,0,79.44124,749.09973,240,73.9,63.2,0,54.66934,230.0,300,73.6,62.2,0,47.949047,285.0,209,71.7,62.7,0,56.84506,195.0,845,75.2,62.0,0,100.0,1020.0,804,73.7,61.5,0,89.85084,845.39966,184,73.5,61.9,0,57.759403,175.0,254,73.3,61.9,0,50.679905,245.0,434,72.9,62.1,0,47.99906,420.0,545,74.1,61.6,0,60.46865,540.0,500,73.8,61.9,0,43.593502,494.59998,110,74.0,62.8,0,32.99578,100,354,73.8,62.6,0,44.341373,335.0,206,73.7,281.9,0,37.658722,195.0,530,73.7,61.9,0,44.361515,527.1998,344,73.4,62.1,0,50.49296,335.0,377,73.9,61.8,0,48.16552,373.99982,253,73.7,62.2,0,48.728203,245.0,557,74.1,61.7,0,48.565742,555.7997,168,74.0,62.4,0,43.760048,160.0,557,73.5,61.7,0,63.98918,536.1588,459,73.9,62.5,0,49.920128,450.8003,179,73.4,62.3,0,33.796806,150.0,0,0,0,0,0,0,992,73.7,61.7,0,63.165085,981.5996,621,70.9,61.5,0,67.10368,575,894,73.9,62.2,0,59.470783,890.8329,256,74.0,62.6,0,40.936913,250.0,186,73.2,62.6,0,53.605087,175.0,196,74.0,62.5,0,31.090593,190.0,191,71.9,62.3,0,40.726845,185,320,70.6,62.0,0,33.943295,300,533,73.8,61.6,0,48.9241,519.99963,217,70.5,61.9,0,56.633793,210,889,68.0,61.4,0,83.064514,880,81.1,81.6,90.9,145.0,104.0,117.3,1.2,0.0,29.96
20180710,1250,100.6,29.9,37.93648485,51.656545,264,50.5,44.2,6.05,80.2,74.4,-0.1,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.5,74.9,56.5,100.0,15.0,81.6,53.6,100.0,0,74.3,0.9,54.6,1.8125,60.3,1,1,50.7,14.0,0,0,0,74.0,77.6,60.7,100.0,15,59.6,58.0,75.6,0,68,1.24,54.6,1.8125,57.7,0,0,92.0,99.7,20.3,4.3,1.8,30,30,92.8,63.5,100,100,39.5,0,85.6,0.85,63.5,63.0,0,10.5,0,0,1,100.0,1,72,1272,58.1,0,55.34776,1261.9994,72.0,68.0,2123.706,68.0,57.6,60.5,2200.0,268,71.3,57.5,0,51.568718,260.0,129,69.5,58.4,0,55.38174,125,1030,71.1,57.9,0,35.673088,1000.0,804,80.8,67.8,0,0.031793132,700,619,70.9,58.2,0,48.976337,600.0,210,70.9,58.7,0,40.04908,200.0,128,69.6,58.7,0,58.77139,125.0,339,70.7,59.4,0,33.044445,330,174,72.0,60.6,0,100.0,650.0,416,69.5,60.7,0,99.908875,950,510,0,58.6,0,36.07479,500,509,71.2,58.6,0,37.01259,500,184,72.7,61.8,0,53.701168,175,262,70.7,62.4,0,43.15928,245,230,72.4,62.1,0,43.294888,220,370,76.2,61.9,0,32.323353,350,555,74.3,61.8,0,64.18851,540.0,351,73.5,62.2,0,39.49144,335.0,336,73.7,62.0,0,38.86882,335.0,204,72.8,62.9,0,42.359978,195.0,668,73.8,62.0,0,46.097355,655.1998,255,70.0,61.8,0,47.80552,245,210,73.8,61.7,0,55.602707,210.99986,267,72.5,61.9,0,54.66764,245,430,73.3,61.6,0,48.57679,420.0,176,74.1,62.5,0,35.6631,182.79988,369,72.9,62.0,0,48.148903,335,695,74.1,62.0,0,55.1538,690.0,415,73.1,61.9,0,31.678963,400.0,362,73.5,62.2,0,49.339844,355.93335,427,73.1,61.7,0,40.588684,380.0,387,70.8,62.2,0,28.614422,335,281,73.6,61.3,0,81.79571,278.49994,257,73.6,62.2,0,57.269722,245.0,373,73.2,61.7,0,45.24057,350.0,588,73.8,61.6,0,100.0,590.0,707,73.6,61.6,0,73.52351,688.4999,243,73.8,62.9,0,54.66934,230.0,304,73.7,62.0,0,47.949047,285.0,213,71.7,62.4,0,56.84506,195.0,928,75.2,61.6,0,100.0,1020.0,770,73.6,61.2,0,79.409615,775.7998,181,73.4,61.6,0,57.272316,175.0,259,73.2,61.6,0,50.679905,245.0,423,72.8,61.8,0,47.494427,420.0,551,74.0,61.3,0,60.46865,540.0,485,73.8,61.6,0,42.950596,494.59998,110,74.0,62.6,0,32.99578,100,348,73.7,62.3,0,43.937576,335.0,201,73.7,282.1,0,37.179775,195.0,453,73.7,61.7,0,41.854225,450.3996,348,73.4,61.8,0,50.49296,335.0,382,73.8,61.4,0,48.16552,373.99982,254,73.7,61.9,0,48.728203,245.0,612,74.1,61.4,0,50.450768,614.59985,169,74.0,62.2,0,43.760048,160.0,489,73.4,61.4,0,61.79378,475.55865,453,73.8,62.2,0,49.269737,450.8003,166,73.4,62.1,0,33.357727,150.0,0,0,0,0,0,0,993,73.6,61.4,0,62.712933,981.5996,618,70.8,61.2,0,66.480934,575,896,73.8,61.9,0,59.371555,890.8329,259,74.0,62.3,0,40.936913,250.0,182,73.2,62.4,0,52.980495,175.0,197,74.0,62.2,0,31.090593,190.0,193,71.8,62.1,0,40.726845,185,319,70.5,61.7,0,33.943295,300,523,73.7,61.3,0,48.37812,519.99963,214,70.4,61.6,0,56.23039,210,892,67.8,61.1,0,82.72749,880,81.0,81.6,90.5,145.0,104.0,117.1,1.2,-0.1,29.96
20180710,1255,100.4,30.0,37.85924074,51.656545,261,50.4,44.1,6.05,80.1,74.4,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.5,74.9,56.35,100.0,15.0,84.4,53.6,100.0,0,74.2,0.95,54.6,1.8125,60.3,1,1,51.3,13.8,0,0,0,74.0,77.8,60.6,100.0,15,60.0,58.0,74.6,0,68,1.32,54.6,1.8125,57.6,0,0,91.9,99.6,21.3,4.3,1.8,30,30,93.5,62.7,100,100,42.2,0,85.6,0.85,63.5,63.0,0,10.8,0,0,1,100.0,1,72,1040,58.0,0,47.94035,1045.9995,72.0,68.0,2123.706,67.9,57.5,59.7,2200.0,268,71.3,57.4,0,51.01635,260.0,130,69.4,58.3,0,54.3661,125,1045,70.8,57.8,0,35.219048,1000.0,793,80.8,67.7,0,0.031793132,700,626,70.8,58.0,0,48.449184,600.0,211,70.8,58.6,0,38.711655,200.0,130,69.6,58.6,0,58.77139,125.0,341,70.6,59.2,0,33.044445,330,175,72.0,60.5,0,100.0,650.0,425,69.5,60.5,0,99.908875,950,512,0,58.5,0,36.07479,500,510,71.2,58.5,0,37.01259,500,184,72.5,61.8,0,53.3221,175,261,70.7,62.3,0,42.633526,245,227,72.4,62.0,0,42.700687,220,379,76.2,61.8,0,32.323353,350,554,74.2,61.7,0,63.628178,540.0,343,73.5,62.0,0,38.899845,335.0,342,73.7,61.9,0,37.898647,335.0,200,72.8,62.8,0,40.880913,195.0,619,73.7,61.9,0,44.10407,616.7996,249,69.9,61.7,0,47.18953,245,215,73.8,61.7,0,55.602707,210.99986,266,72.5,61.8,0,54.29256,245,439,73.3,61.5,0,48.57679,420.0,223,74.1,62.3,0,38.47426,228.39989,376,72.9,61.9,0,48.148903,335,696,73.9,61.9,0,54.64453,690.0,421,73.1,61.8,0,31.678963,400.0,298,73.2,62.3,0,45.878174,292.0337,426,73.1,61.6,0,40.588684,380.0,378,70.8,62.2,0,28.169016,335,255,73.6,61.3,0,75.334305,251.49994,262,73.5,62.1,0,56.29905,245.0,373,73.2,61.5,0,43.821392,350.0,575,73.8,61.5,0,79.91637,564.1997,671,73.6,61.5,0,69.44477,658.1998,242,73.7,62.8,0,53.09619,230.0,309,73.7,61.8,0,45.854923,285.0,212,71.6,62.3,0,55.48206,195.0,1041,75.1,61.6,0,93.37712,1020.0,711,73.6,61.2,0,72.21237,706.1998,180,73.4,61.6,0,56.773903,175.0,258,73.1,61.5,0,50.280594,245.0,431,72.8,61.7,0,47.494427,420.0,551,74.0,61.3,0,59.92623,540.0,493,73.8,61.5,0,42.950596,494.59998,108,74.0,62.5,0,32.39301,100,354,73.7,62.2,0,43.937576,335.0,206,73.7,282.0,0,37.179775,195.0,386,73.8,61.7,0,38.005833,380.0,342,73.4,61.7,0,49.929577,335.0,379,73.8,61.4,0,47.644363,373.99982,258,73.7,61.8,0,48.358974,245.0,622,74.0,61.3,0,50.450768,614.59985,170,73.9,62.0,0,43.760048,160.0,428,73.6,61.3,0,60.181046,414.95865,461,73.8,62.1,0,49.269737,450.8003,176,73.3,62.0,0,33.357727,150.0,0,0,0,0,0,0,961,73.5,61.4,0,61.083073,948.32086,611,70.8,61.2,0,65.59598,575,900,74.0,61.7,0,58.80926,890.8329,257,74.1,62.1,0,40.43079,250.0,186,73.1,62.3,0,52.980495,175.0,191,74.0,62.1,0,30.594345,190.0,187,71.8,61.9,0,40.1265,185,311,70.5,61.6,0,33.44629,300,501,73.6,61.3,0,47.168396,486.99966,214,70.4,61.5,0,55.73734,210,895,67.8,61.1,0,80.994225,880,80.9,81.6,90.6,143.0,104.0,117.2,0.7,1.1,29.94
20180710,1300,100.1,28.7,37.05745425,51.656545,261,50.4,44.0,6.05,79.7,74.0,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.4,75.0,56.2,100.0,15.0,86.8,53.6,100.0,0,74.3,1.05,54.6,1.8125,60.1,1,1,50.9,13.7,0,0,0,74.0,77.6,60.5,100.0,15,60.2,58.0,73.0,0,68,1.39,54.6,1.8125,57.3,0,0,91.5,99.8,19.0,4.3,2.1,30,30,92.2,61.9,100,100,39.7,0,85.6,0.9,63.5,63.0,0,10.7,0,0,1,100.0,1,72,203,58.5,0,24.666912,200.0,72.0,68.0,2123.706,67.9,57.3,58.7,2200.0,269,71.3,57.3,0,49.845337,260.0,130,69.4,58.1,0,52.84847,125,1044,70.8,57.6,0,33.083813,1000.0,765,80.8,67.7,0,0.031793132,700,615,70.6,58.0,0,47.210987,600.0,207,70.8,58.4,0,37.484665,200.0,129,69.6,58.4,0,56.72781,125.0,339,70.7,59.1,0,32.011112,330,187,72.0,60.3,0,100.0,650.0,448,69.4,60.4,0,99.908875,950,516,0,58.3,0,35.182697,500,510,71.2,58.3,0,35.594673,500,182,72.4,61.5,0,52.721912,175,260,70.8,62.0,0,42.119728,245,233,72.4,61.8,0,42.700687,220,377,76.0,61.6,0,31.88024,350,549,74.2,61.4,0,62.557537,540.0,349,73.5,61.8,0,38.899845,335.0,340,73.7,61.7,0,36.350502,335.0,198,72.8,62.6,0,40.41327,195.0,616,73.8,61.7,0,43.485104,616.7996,255,69.8,61.5,0,47.18953,245,215,73.8,61.4,0,55.026775,210.99986,265,72.4,61.6,0,53.69869,245,428,73.3,61.3,0,47.14837,420.0,256,74.0,61.9,0,39.99559,251.19989,374,72.9,61.7,0,47.638958,335,700,73.9,61.7,0,54.125076,690.0,419,73.0,61.5,0,31.26537,400.0,199,73.0,62.1,0,40.28625,195.0,419,73.0,61.3,0,40.175953,380.0,394,70.8,61.9,0,28.169016,335,239,73.7,61.0,0,70.51354,237.99994,261,73.5,61.8,0,54.233788,245.0,379,73.1,61.3,0,42.09069,350.0,538,73.7,61.3,0,70.13897,538.3998,599,73.6,61.3,0,61.829544,597.59985,244,73.7,62.6,0,51.52305,230.0,310,73.7,61.5,0,44.311314,285.0,209,71.6,62.1,0,53.347366,195.0,1019,75.0,61.2,0,72.512314,1020.0,637,73.4,61.0,0,63.387917,636.6,178,73.4,61.3,0,57.03444,175.0,253,73.2,61.3,0,49.665443,245.0,428,72.8,61.4,0,46.989788,420.0,547,73.9,61.0,0,58.90649,540.0,494,73.8,61.3,0,42.4656,494.59998,111,74.0,62.3,0,32.39301,100,346,73.7,62.0,0,43.31551,335.0,203,73.6,282.1,0,36.544888,195.0,392,73.9,61.6,0,38.78717,380.0,350,73.4,61.5,0,49.929577,335.0,361,73.7,61.1,0,46.247654,355.99982,263,73.7,61.6,0,47.189743,245.0,618,73.9,61.0,0,48.91699,614.59985,168,73.9,61.8,0,43.257637,160.0,428,73.8,61.1,0,59.140568,414.95865,425,73.7,61.9,0,46.78229,423.1997,170,73.3,61.8,0,32.906452,150.0,0,0,0,0,0,0,959,73.5,61.1,0,59.884335,948.32086,626,70.7,60.9,0,64.77657,575,870,73.9,61.5,0,58.070564,890.8329,257,73.9,61.9,0,39.842278,250.0,184,73.1,62.1,0,52.081966,175.0,199,74.0,61.9,0,30.594345,190.0,192,71.8,61.7,0,40.1265,185,319,70.4,61.4,0,33.44629,300,426,73.7,61.0,0,44.181564,420.99966,213,70.2,61.2,0,55.109818,210,895,67.7,60.8,0,78.02119,880,80.9,81.6,90.5,144.0,103.9,117.1,1.1,0.1,29.94
20180710,1305,100.2,28.2,36.88997459,53.617825,262,50.4,44.2,6.05,79.3,73.7,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.3,75.2,56.2,100.0,15.0,89.2,53.6,100.0,0,74.4,1.05,54.6,1.8125,59.9,1,1,51.3,13.7,0,0,0,73.9,77.8,60.45,100.0,15,60.3,58.0,73.8,0,68,1.49,54.6,1.8125,57.1,0,0,91.4,100.1,19.6,4.4,2.2,30,30,91.8,62.9,100,100,36.7,0,87.6,0.9,63.5,63.0,0,10.8,0,0,1,100.0,1,72,202,59.1,0,24.666912,200.0,72.0,68.0,2123.706,67.8,57.2,58.9,2200.0,267,71.3,57.2,0,49.447636,260.0,129,69.4,58.0,0,52.84847,125,1026,71.0,57.5,0,32.838387,1000.0,763,80.7,67.6,0,0.031793132,700,615,70.5,57.8,0,47.210987,600.0,208,70.7,58.3,0,37.484665,200.0,128,69.6,58.3,0,56.72781,125.0,340,70.6,59.0,0,32.011112,330,186,72.0,60.1,0,100.0,650.0,448,69.4,60.2,0,99.908875,950,516,0,58.2,0,35.182697,500,510,71.2,58.1,0,35.594673,500,181,72.5,61.3,0,52.19543,175,258,70.8,61.9,0,41.522285,245,233,72.3,61.6,0,42.281254,220,371,76.1,61.4,0,31.281439,350,547,74.1,61.2,0,62.05723,540.0,344,73.5,61.6,0,38.453556,335.0,340,73.7,61.5,0,35.9067,335.0,202,72.8,62.4,0,40.41327,195.0,582,73.7,61.5,0,42.247166,578.3996,256,69.8,61.3,0,46.78253,245,188,73.7,61.3,0,52.238052,183.99986,265,72.4,61.4,0,53.250675,245,440,73.3,61.1,0,47.14837,420.0,260,74.0,61.7,0,38.95932,251.19989,366,72.9,61.5,0,47.129017,335,703,73.9,61.5,0,53.74822,690.0,411,73.0,61.4,0,30.695284,400.0,204,72.9,62.1,0,40.28625,195.0,431,73.0,61.1,0,39.698055,380.0,384,70.7,61.7,0,27.711567,335,210,73.7,60.9,0,64.73761,210.99986,260,73.5,61.6,0,52.168526,245.0,381,73.1,61.1,0,40.46383,350.0,485,73.6,61.1,0,61.83741,486.79987,536,73.6,61.1,0,54.46187,536.9999,242,73.7,62.5,0,49.95992,230.0,307,73.6,61.4,0,42.767704,285.0,210,71.7,61.9,0,51.914207,195.0,1017,74.9,61.0,0,63.96278,1020.0,568,73.4,60.8,0,57.932617,567.0002,184,73.5,61.1,0,57.03444,175.0,247,73.2,61.1,0,49.125835,245.0,438,72.7,61.2,0,46.989788,420.0,553,73.9,60.8,0,58.5051,540.0,507,73.8,61.1,0,42.4656,494.59998,108,74.0,62.1,0,31.959013,100,355,73.7,61.8,0,43.31551,335.0,202,73.6,282.0,0,36.14391,195.0,395,73.9,61.4,0,38.355682,380.0,343,73.4,61.3,0,49.356136,335.0,366,73.8,60.9,0,46.247654,355.99982,257,73.8,61.4,0,47.189743,245.0,619,73.8,60.8,0,48.331577,614.59985,170,73.9,61.6,0,43.257637,160.0,436,73.8,60.9,0,58.547497,414.95865,405,73.8,61.8,0,45.43587,395.59973,155,73.3,61.6,0,32.381996,150.0,0,0,0,0,0,0,923,73.4,61.0,0,57.87592,915.04095,619,70.7,60.7,0,63.946247,575,893,73.9,61.4,0,56.89085,890.8329,256,73.8,61.7,0,39.40678,250.0,187,73.1,61.9,0,51.599823,175.0,203,74.0,61.7,0,31.679169,210.9999,190,71.7,61.5,0,39.729847,185,311,70.4,61.2,0,32.802437,300,401,73.8,60.9,0,42.91832,387.99966,217,70.1,61.0,0,55.109818,210,893,67.7,60.7,0,76.55272,880,80.8,81.6,90.5,143.0,103.9,117.1,1.2,-0.4,29.94
20180710,1310,100.5,28.7,37.31630505,53.617825,265,50.4,44.2,6.05,79.5,74.0,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.3,75.0,56.2,100.0,15.0,91.5,53.6,100.0,0,74.2,1.05,54.6,1.8125,59.8,1,1,51.1,13.9,0,0,0,73.9,77.3,60.4,100.0,15,60.4,58.0,73.0,0,68,1.54,54.6,1.8125,56.8,0,0,91.6,100.4,19.6,4.4,2.3,30,30,90.1,63.9,100,100,37.6,0,87.6,0.95,63.5,63.0,0,11.0,0,0,1,100.0,1,72,202,59.3,0,24.666912,200.0,72.0,68.0,2123.706,67.8,57.2,59.1,2200.0,267,71.2,57.2,0,49.447636,260.0,128,69.3,58.0,0,52.84847,125,1029,71.2,57.6,0,32.838387,1000.0,765,80.7,67.5,0,0.031793132,700,614,70.6,57.8,0,47.210987,600.0,207,70.7,58.3,0,37.484665,200.0,129,69.5,58.3,0,56.72781,125.0,340,70.6,59.0,0,32.011112,330,186,72.0,60.0,0,100.0,650.0,448,69.4,60.2,0,99.908875,950,516,0,58.2,0,35.182697,500,510,71.1,58.1,0,35.594673,500,185,72.5,61.3,0,52.19543,175,258,70.7,61.9,0,41.092125,245,230,72.3,61.6,0,41.850166,220,367,76.0,61.4,0,30.838322,350,547,74.0,61.2,0,61.556934,540.0,353,73.6,61.5,0,38.453556,335.0,342,73.6,61.5,0,37.764473,335.0,200,72.7,62.3,0,41.207176,195.0,494,73.7,61.5,0,39.05791,501.5996,253,69.7,61.3,0,46.309536,245,179,73.7,61.3,0,51.055878,175.0,260,72.4,61.3,0,52.656807,245,440,73.3,61.0,0,46.76259,420.0,258,73.9,61.6,0,38.011246,251.19989,374,72.8,61.5,0,47.129017,335,695,73.8,61.4,0,53.167652,690.0,417,72.9,61.3,0,30.695284,400.0,201,72.8,62.0,0,39.809166,195.0,421,72.9,61.1,0,39.209297,380.0,369,70.7,61.7,0,27.097628,335,188,73.8,60.9,0,61.07428,183.99986,262,73.7,61.5,0,51.20818,245.0,374,73.0,61.0,0,39.17157,350.0,431,73.6,61.1,0,55.860287,435.19986,515,73.6,61.1,0,51.031475,506.69983,242,73.7,62.4,0,48.957916,230.0,309,73.6,61.3,0,41.83938,285.0,210,71.9,61.9,0,50.771694,195.0,1050,74.7,61.0,0,60.010944,1020.0,500,73.4,60.8,0,53.124023,497.40018,183,73.5,61.1,0,55.720436,175.0,257,73.1,61.1,0,49.125835,245.0,425,72.7,61.2,0,46.82549,420.0,556,73.8,60.8,0,57.88674,540.0,498,73.8,61.0,0,41.96932,494.59998,113,73.9,62.0,0,31.959013,100,353,73.7,61.7,0,42.911713,335.0,199,73.6,282.1,0,35.66496,195.0,395,73.9,61.4,0,37.42274,380.0,350,73.3,61.2,0,49.356136,335.0,362,73.7,60.9,0,45.653534,355.99982,253,73.8,61.4,0,46.67692,245.0,597,73.7,60.8,0,46.950005,585.1997,168,73.9,61.5,0,42.755226,160.0,408,73.7,60.9,0,56.913956,384.65836,399,73.8,61.8,0,44.52305,395.59973,175,73.3,61.5,0,32.381996,150.0,0,0,0,0,0,0,927,73.3,60.9,0,57.276554,915.04095,625,70.6,60.7,0,63.072216,575,902,73.8,61.2,0,56.306503,890.8329,253,73.7,61.7,0,38.818268,250.0,187,73.0,61.8,0,51.599823,175.0,207,74.0,61.6,0,31.679169,210.9999,193,71.6,61.5,0,39.729847,185,318,70.4,61.1,0,32.802437,300,395,73.8,60.9,0,42.361633,387.99966,216,69.9,61.0,0,54.549526,210,885,67.5,60.7,0,74.6389,880,80.8,81.5,90.4,144.0,103.9,117.0,1.0,0.0,29.94
20180710,1315,101.0,29.3,37.92817605,53.617825,265,50.4,44.2,6.05,79.6,74.1,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.3,75.3,56.3,100.0,15.0,94.2,53.6,100.0,0,74.5,1.05,54.6,1.8125,59.8,1,1,51.1,13.8,0,0,0,73.9,77.4,60.3,81.5,15,60.6,58.0,70.6,0,68,1.64,54.6,1.8125,56.7,0,0,91.9,100.3,19.0,4.2,1.9,30,30,91.2,63.5,100,100,40.8,0,87.6,0.95,63.5,63.0,0,11.1,0,0,1,100.0,1,72,202,59.4,0,24.666912,200.0,72.0,68.0,2123.706,67.8,57.4,60.2,2200.0,267,71.2,57.3,0,49.447636,260.0,129,69.3,58.0,0,52.84847,125,1020,71.3,57.6,0,32.838387,1000.0,765,80.7,67.4,0,0.031793132,700,616,70.5,57.9,0,47.210987,600.0,207,70.6,58.4,0,37.484665,200.0,129,69.5,58.4,0,56.72781,125.0,340,70.5,59.1,0,32.011112,330,187,72.0,60.1,0,100.0,650.0,448,69.3,60.2,0,99.908875,950,516,0,58.3,0,35.182697,500,510,71.0,58.2,0,35.594673,500,180,72.6,61.3,0,51.21617,175,255,70.6,61.8,0,40.48273,245,228,72.3,61.6,0,41.34918,220,376,75.8,61.4,0,30.838322,350,550,74.0,61.2,0,61.126675,540.0,340,73.6,61.6,0,37.86196,335.0,346,73.7,61.4,0,36.732376,335.0,204,72.7,62.3,0,41.207176,195.0,431,73.7,61.6,0,36.309277,424.79962,252,69.7,61.3,0,45.682545,245,179,73.7,61.3,0,50.621403,175.0,270,72.3,61.3,0,52.656807,245,427,73.3,61.1,0,46.16828,420.0,256,73.9,61.6,0,37.537205,251.19989,372,72.7,61.4,0,46.751656,335,665,73.7,61.4,0,52.03707,666.59973,412,72.9,61.3,0,30.28169,400.0,206,72.7,62.0,0,39.809166,195.0,423,72.8,61.1,0,39.209297,380.0,370,70.6,61.7,0,27.097628,335,179,73.8,60.9,0,59.321274,183.99986,266,73.9,61.5,0,50.61958,245.0,370,73.0,61.0,0,38.167763,350.0,414,73.6,61.1,0,52.010822,409.39987,440,73.7,61.1,0,46.092186,446.0997,245,73.7,62.4,0,48.456913,230.0,313,73.6,61.2,0,41.375217,285.0,208,72.0,61.8,0,49.83965,195.0,1048,74.4,61.0,0,56.67214,1020.0,469,73.4,60.8,0,50.349434,462.6002,184,73.4,61.1,0,55.23335,175.0,254,73.0,61.1,0,48.73732,245.0,436,72.7,61.2,0,46.82549,420.0,546,73.8,60.8,0,56.866997,540.0,495,73.8,61.0,0,41.48432,494.59998,107,73.8,62.0,0,31.35624,100,342,73.7,61.7,0,42.289646,335.0,205,73.6,282.1,0,35.66496,195.0,394,73.9,61.3,0,36.909622,380.0,346,73.3,61.2,0,48.983906,335.0,322,73.7,61.0,0,43.777363,319.99982,260,73.8,61.4,0,46.67692,245.0,532,73.7,60.8,0,43.60145,526.3997,169,73.9,61.5,0,42.755226,160.0,377,73.8,60.9,0,55.44688,354.35834,398,73.8,61.7,0,43.87266,395.59973,154,73.2,61.5,0,32.83327,150.0,0,0,0,0,0,0,888,73.2,61.0,0,55.194534,881.7611,622,70.6,60.7,0,62.449467,575,889,73.8,61.2,0,55.90959,890.8329,259,73.6,61.6,0,38.818268,250.0,185,73.0,61.7,0,50.96428,175.0,209,74.0,61.5,0,31.679169,210.9999,189,71.6,61.4,0,39.118782,185,312,70.4,61.2,0,32.384502,300,397,73.8,60.9,0,42.361633,387.99966,215,69.8,61.0,0,54.13492,210,889,67.5,60.7,0,73.80838,880,80.7,81.4,90.5,142.0,103.8,116.9,1.2,0.0,29.94
20180710,1320,101.2,29.4,38.10917735,53.617825,261,50.5,44.2,6.05,79.9,74.2,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.3,75.3,56.4,100.0,15.0,96.8,53.6,100.0,0,74.4,1.05,54.6,1.8125,59.8,1,1,50.7,13.8,0,0,0,73.9,77.8,60.2,38.3,15,60.6,58.0,71.8,0,68,1.73,54.6,1.8125,56.7,0,0,91.9,100.6,19.3,4.2,1.7,30,30,93.4,63.1,100,100,43.2,0,87.6,0.95,63.5,63.0,0,11.1,0,0,1,100.0,1,72,208,59.4,0,25.119179,200.0,72.0,68.0,2123.706,67.8,57.4,59.3,2200.0,267,71.1,57.3,0,49.447636,260.0,128,69.3,58.1,0,52.84847,125,1020,71.5,57.7,0,32.838387,1000.0,765,80.7,67.3,0,0.031793132,700,614,70.5,57.9,0,47.210987,600.0,207,70.5,58.4,0,37.484665,200.0,128,69.5,58.4,0,56.72781,125.0,339,70.5,59.1,0,32.011112,330,186,71.9,60.1,0,100.0,650.0,447,69.3,60.3,0,99.908875,950,516,0,58.3,0,35.182697,500,510,71.0,58.2,0,35.594673,500,183,72.7,61.2,0,51.21617,175,262,70.6,61.7,0,40.48273,245,232,72.3,61.5,0,41.34918,220,372,75.7,61.2,0,30.407185,350,548,74.0,61.1,0,60.556335,540.0,347,73.5,61.4,0,37.86196,335.0,342,73.6,61.3,0,35.194553,335.0,208,72.6,62.2,0,40.261013,195.0,440,73.8,61.6,0,36.309277,424.79962,258,69.6,61.2,0,45.682545,245,177,73.7,61.2,0,50.41932,175.0,269,72.3,61.2,0,52.271305,245,439,73.3,60.9,0,46.16828,420.0,251,73.9,61.5,0,36.90883,251.19989,363,72.7,61.4,0,46.170322,335,657,73.8,61.4,0,50.81483,643.19977,420,72.8,61.2,0,30.28169,400.0,202,72.6,62.0,0,39.332077,195.0,408,72.8,60.9,0,38.590202,380.0,379,70.6,61.5,0,27.097628,335,185,73.8,60.8,0,57.63569,183.99986,264,74.1,61.4,0,49.514664,245.0,378,73.0,60.9,0,37.671627,350.0,359,73.6,61.1,0,47.62022,357.79987,415,73.8,61.0,0,43.29836,415.79968,241,73.7,62.4,0,47.45491,230.0,306,73.6,61.1,0,40.220207,285.0,214,72.2,61.7,0,49.27841,195.0,1014,74.4,60.8,0,56.07006,1020.0,389,73.4,60.7,0,46.990715,393.00018,180,73.4,60.9,0,54.587673,175.0,249,73.1,60.9,0,48.12217,245.0,444,72.6,61.1,0,46.39127,420.0,521,73.7,60.6,0,54.82751,517.19977,449,73.8,60.9,0,39.882698,454.6996,108,73.6,61.9,0,30.922243,100,350,73.8,61.6,0,42.289646,335.0,201,73.5,282.1,0,35.442192,195.0,406,74.0,61.2,0,38.752186,412.0,340,73.2,61.1,0,48.41046,335.0,310,73.7,60.9,0,42.828854,301.99982,259,73.8,61.3,0,46.1641,245.0,460,73.8,60.7,0,41.002228,467.5997,167,74.0,61.4,0,42.26286,160.0,355,73.9,60.8,0,54.46884,354.35834,379,73.7,61.7,0,42.37791,367.9997,179,73.2,61.4,0,32.83327,150.0,0,0,0,0,0,0,853,73.2,60.8,0,53.501575,848.4802,620,70.5,60.5,0,61.575443,575,849,73.7,61.2,0,53.693497,847.3329,260,73.6,61.5,0,38.39454,250.0,186,72.9,61.6,0,50.55884,175.0,212,74.0,61.4,0,31.679169,210.9999,193,71.6,61.3,0,39.118782,185,306,70.4,61.1,0,31.89879,300,361,73.8,60.8,0,40.349,354.99966,216,69.7,60.8,0,53.653072,210,892,67.4,60.5,0,72.002884,880,80.7,81.4,90.3,145.0,103.8,116.9,3.0,0.0,29.94
20180710,1325,101.1,29.1,37.89905966,53.617825,265,50.4,44.1,6.05,79.9,74.3,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.2,75.3,56.4,100.0,15.0,99.4,53.6,100.0,0,74.5,1.05,54.6,1.8125,59.9,1,1,51.1,13.6,0,0,0,73.9,77.6,60.15,30.0,15,60.7,58.0,71.5,0,68,1.79,54.6,1.8125,56.5,0,0,92.0,100.5,19.0,4.6,1.5,30,30,93.7,62.95,100,100,42.1,0,87.6,1.0,63.5,63.0,0,11.4,0,0,1,100.0,1,72,208,59.5,0,25.119179,200.0,72.0,68.0,2611.5657,67.7,57.3,55.5,2200.0,267,71.2,57.3,0,49.447636,260.0,128,69.3,58.1,0,52.84847,125,1026,71.5,57.6,0,33.451958,1000.0,766,80.7,67.3,0,0.031793132,700,614,70.5,57.9,0,47.210987,600.0,206,70.5,58.4,0,37.484665,200.0,129,69.5,58.4,0,56.72781,125.0,340,70.6,59.1,0,32.011112,330,186,71.9,60.1,0,100.0,650.0,445,69.3,60.2,0,99.908875,950,516,0,58.3,0,35.182697,500,510,71.0,58.2,0,35.594673,500,180,72.7,61.1,0,50.68969,175,259,70.6,61.6,0,40.052574,245,229,72.2,61.4,0,40.836536,220,361,75.6,61.1,0,29.808384,350,548,73.9,60.9,0,60.11607,540.0,356,73.5,61.3,0,37.86196,335.0,335,73.6,61.2,0,35.576427,335.0,198,72.6,62.1,0,39.24959,195.0,430,73.9,61.5,0,35.700798,424.79962,256,69.6,61.1,0,45.275547,245,181,73.7,61.0,0,50.41932,175.0,261,72.3,61.1,0,51.687855,245,446,73.3,60.8,0,46.16828,420.0,256,73.9,61.4,0,36.90883,251.19989,370,72.7,61.2,0,46.170322,335,621,73.7,61.3,0,50.020374,619.7998,410,72.8,61.0,0,29.78985,400.0,206,72.5,61.8,0,39.332077,195.0,425,72.7,60.8,0,38.590202,380.0,368,70.6,61.5,0,26.640182,335,185,73.8,60.6,0,56.995167,183.99986,272,74.1,61.2,0,50.660885,272.29987,377,72.9,60.7,0,37.163956,350.0,308,73.6,61.0,0,43.3403,306.1999,419,73.8,60.9,0,43.22763,415.79968,247,73.7,62.3,0,47.45491,230.0,306,73.6,61.0,0,39.831604,285.0,213,72.3,61.6,0,48.847466,195.0,1032,74.5,60.7,0,54.40613,1020.0,334,73.5,60.6,0,44.92542,335.0,186,73.3,60.8,0,54.587673,175.0,254,73.0,60.8,0,48.12217,245.0,425,72.6,60.9,0,45.381996,420.0,498,73.7,60.5,0,53.33044,494.39978,495,73.9,60.8,0,41.597115,494.59998,108,73.5,61.8,0,30.922243,100,356,73.7,61.5,0,42.289646,335.0,204,73.4,281.9,0,35.442192,195.0,412,74.0,61.1,0,38.752186,412.0,342,73.2,60.9,0,48.41046,335.0,282,73.8,60.8,0,41.817802,283.99982,253,73.8,61.1,0,45.65128,245.0,469,73.8,60.6,0,41.002228,467.5997,168,73.9,61.3,0,42.26286,160.0,348,73.9,60.7,0,53.875767,354.35834,346,73.8,61.6,0,40.54085,340.39972,191,73.2,61.3,0,32.83327,150.0,0,0,0,0,0,0,864,73.1,60.7,0,53.501575,848.4802,611,70.4,60.4,0,60.94177,575,760,73.7,61.0,0,50.848953,760.3329,257,73.5,61.4,0,37.876648,250.0,184,72.9,61.5,0,50.0,175.0,214,74.0,61.3,0,31.679169,210.9999,189,71.4,61.2,0,38.73285,185,311,70.2,60.9,0,31.89879,300,366,73.7,60.7,0,40.349,354.99966,212,69.6,60.7,0,53.014343,210,891,67.3,60.4,0,70.73905,880,80.6,81.4,90.1,144.0,103.8,116.9,1.1,0.1,29.94
20180710,1330,101.2,28.9,37.86948233,53.617825,262,50.5,44.3,6.05,80.2,74.7,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.2,75.5,56.4,100.0,15.0,100.0,53.6,100.0,0,74.6,1.05,54.6,1.8125,59.9,1,1,50.8,13.5,0,0,0,73.8,77.7,60.1,30.0,15,60.7,58.0,69.0,0,68,1.8,54.6,1.8125,56.5,0,0,91.7,100.8,18.2,4.8,1.7,30,30,93.4,62.8,100,100,42.1,0,87.6,1.0,63.5,63.0,0,11.5,0,0,1,100.0,1,72,209,59.5,0,25.119179,200.0,72.0,68.0,2123.706,67.7,57.4,58.6,2200.0,265,71.1,57.4,0,49.447636,260.0,128,69.3,58.1,0,52.84847,125,1027,71.6,57.7,0,33.451958,1000.0,766,80.6,67.2,0,0.031793132,700,612,70.5,58.0,0,47.210987,600.0,206,70.4,58.4,0,37.484665,200.0,128,69.5,58.5,0,56.72781,125.0,339,70.6,59.1,0,32.011112,330,186,71.9,60.1,0,100.0,650.0,446,69.4,60.3,0,99.908875,950,516,0,58.4,0,35.182697,500,510,71.0,58.3,0,35.594673,500,181,72.7,61.0,0,50.68969,175,262,70.6,61.5,0,40.052574,245,230,72.2,61.3,0,40.836536,220,364,75.5,61.1,0,29.808384,350,551,73.9,60.9,0,60.11607,540.0,356,73.5,61.2,0,37.86196,335.0,338,73.6,61.1,0,36.1544,335.0,200,72.6,62.0,0,39.24959,195.0,428,73.9,61.4,0,35.700798,424.79962,258,69.6,61.0,0,45.275547,245,181,73.7,61.0,0,50.045467,175.0,265,72.3,61.0,0,51.687855,245,429,73.3,60.8,0,45.64696,420.0,257,73.9,61.4,0,36.90883,251.19989,373,72.6,61.2,0,46.170322,335,585,73.7,61.2,0,49.03239,596.3999,411,72.8,61.0,0,29.78985,400.0,198,72.4,61.8,0,39.58726,195.0,425,72.6,60.8,0,38.590202,380.0,370,70.6,61.4,0,26.640182,335,182,73.8,60.6,0,56.849087,183.99986,331,74.2,61.1,0,52.478313,326.89972,369,72.9,60.7,0,36.66782,350.0,283,73.6,60.9,0,41.987453,280.39987,412,73.8,60.8,0,42.56749,415.79968,242,73.8,62.2,0,47.024048,230.0,310,73.6,60.9,0,39.831604,285.0,203,72.3,61.6,0,48.276207,195.0,1021,74.3,60.7,0,54.997265,1020.0,338,73.6,60.6,0,43.3608,335.0,187,73.2,60.8,0,54.587673,175.0,259,72.9,60.8,0,48.12217,245.0,428,72.5,60.9,0,45.381996,420.0,450,73.6,60.5,0,50.770233,448.79977,499,73.9,60.7,0,41.179787,494.59998,110,73.4,61.7,0,30.922243,100,350,73.7,61.4,0,41.89676,335.0,206,73.4,282.1,0,35.442192,195.0,413,74.0,61.0,0,38.752186,412.0,345,73.2,60.9,0,48.41046,335.0,285,73.8,60.8,0,41.817802,283.99982,252,73.8,61.1,0,45.65128,245.0,473,73.8,60.6,0,41.002228,467.5997,169,73.9,61.3,0,42.26286,160.0,358,73.8,60.6,0,53.875767,354.35834,349,73.9,61.6,0,40.54085,340.39972,198,73.1,61.2,0,32.381996,150.0,0,0,0,0,0,0,816,73.1,60.7,0,52.124077,815.2003,619,70.4,60.4,0,60.94177,575,723,73.8,61.0,0,49.900772,716.8329,260,73.5,61.4,0,37.876648,250.0,185,72.9,61.5,0,50.0,175.0,215,73.9,61.3,0,31.679169,210.9999,191,71.5,61.2,0,38.73285,185,312,70.3,60.9,0,31.89879,300,326,73.8,60.6,0,38.860935,321.99966,214,69.6,60.7,0,53.014343,210,894,67.3,60.3,0,70.51035,880,80.5,81.3,90.2,142.0,103.7,116.6,1.2,-0.1,29.94
20180710,1335,101.3,29.6,38.27225662,53.617825,265,50.5,44.3,6.05,80.2,74.6,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.2,75.5,56.45,100.0,15.0,100.0,53.6,100.0,0,74.6,1.05,54.6,1.8125,59.8,1,1,51.3,13.9,0,0,0,73.8,77.5,60.1,30.0,15,60.7,58.0,72.0,0,68,1.82,54.6,1.8125,56.3,0,0,92.0,100.9,20.6,4.4,2.4,30,30,94.2,63.1,100,100,42.2,0,87.6,1.05,63.5,63.0,0,11.5,0,0,1,100.0,1,72,208,59.6,0,25.119179,200.0,72.0,68.0,2123.706,67.7,57.5,59.7,2200.0,267,71.2,57.4,0,49.447636,260.0,129,69.3,58.1,0,52.84847,125,1005,71.7,57.7,0,33.451958,1000.0,762,80.6,67.1,0,0.031793132,700,616,70.5,58.0,0,47.210987,600.0,209,70.4,58.5,0,37.484665,200.0,129,69.5,58.5,0,56.72781,125.0,339,70.6,59.1,0,32.011112,330,186,71.9,60.2,0,100.0,650.0,450,69.4,60.3,0,99.908875,950,516,0,58.4,0,35.182697,500,511,71.0,58.3,0,35.594673,500,182,72.8,61.0,0,50.68969,175,256,70.6,61.6,0,39.610466,245,232,72.2,61.3,0,40.836536,220,365,75.5,61.1,0,29.808384,350,512,73.8,60.9,0,58.204926,517.19977,345,73.5,61.3,0,37.477947,335.0,341,73.6,61.2,0,36.1544,335.0,201,72.6,62.0,0,39.24959,195.0,433,73.8,61.4,0,35.700798,424.79962,259,69.5,61.0,0,45.275547,245,182,73.7,61.0,0,50.045467,175.0,267,72.2,61.1,0,51.687855,245,432,73.3,60.8,0,45.64696,420.0,258,73.9,61.4,0,36.90883,251.19989,373,72.6,61.2,0,46.170322,335,573,73.9,61.2,0,48.584232,572.99976,413,72.8,61.0,0,29.78985,400.0,198,72.3,61.8,0,39.58726,195.0,408,72.5,60.8,0,38.17747,380.0,378,70.5,61.4,0,26.640182,335,183,73.9,60.7,0,56.849087,183.99986,388,74.2,61.1,0,56.164806,381.49973,370,72.9,60.7,0,36.66782,350.0,253,73.8,61.0,0,39.970486,254.59987,416,73.9,60.9,0,42.14311,415.79968,243,73.9,62.2,0,47.024048,230.0,311,73.6,60.9,0,39.831604,285.0,205,72.4,61.6,0,48.276207,195.0,1006,74.2,60.7,0,54.209084,1020.0,334,73.6,60.6,0,44.195263,335.0,189,73.2,60.8,0,54.587673,175.0,248,73.0,60.8,0,47.571766,245.0,430,72.5,60.9,0,45.381996,420.0,401,73.6,60.6,0,47.743546,403.1999,451,73.7,60.8,0,39.16084,454.6996,109,73.4,61.7,0,30.922243,100,350,73.7,61.4,0,41.89676,335.0,207,73.3,282.1,0,35.442192,195.0,416,74.0,61.0,0,38.752186,412.0,347,73.1,60.9,0,48.41046,335.0,286,73.9,60.8,0,41.817802,283.99982,256,73.8,61.2,0,45.65128,245.0,474,73.8,60.7,0,41.002228,467.5997,169,74.0,61.3,0,42.26286,160.0,367,74.0,60.6,0,53.875767,384.65866,348,73.9,61.6,0,40.54085,340.39972,191,73.1,61.2,0,31.772167,150.0,0,0,0,0,0,0,821,73.1,60.7,0,52.124077,815.2003,609,70.4,60.5,0,60.548454,575,720,73.8,61.0,0,50.253582,716.8329,251,73.5,61.4,0,37.288136,250.0,186,72.8,61.5,0,50.0,175.0,215,73.9,61.3,0,31.679169,210.9999,192,71.5,61.2,0,38.73285,185,312,70.3,60.9,0,31.89879,300,327,73.9,60.7,0,38.860935,321.99966,215,69.5,60.7,0,53.014343,210,894,67.2,60.4,0,70.3298,880,80.5,81.4,90.0,144.0,103.7,116.6,2.4,-0.5,29.94
20180710,1340,101.6,29.9,38.62020168,53.617825,266,50.5,44.3,6.05,80.2,74.7,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.2,75.7,56.5,100.0,15.0,100.0,54.4,100.0,0,74.7,1.05,55.4,1.8125,59.9,1,1,50.8,13.8,0,0,0,73.8,77.6,60.1,30.0,15,60.5,58.363636,69.4,0,68,1.84,55.4,1.8125,56.1,0,0,92.0,101.0,16.1,4.8,1.7,30,30,93.6,63.4,100,100,42.1,0,87.6,1.05,63.62069,63.12069,0,11.6,0,0,1,100.0,1,72,208,59.6,0,25.119179,200.0,72.0,68.0,2611.5657,67.7,57.5,54.9,2200.0,266,71.0,57.4,0,49.447636,260.0,128,69.2,58.2,0,52.84847,125,1031,71.8,57.7,0,33.451958,1000.0,763,80.6,67.0,0,0.031793132,700,614,70.5,58.0,0,47.210987,600.0,207,70.4,58.5,0,37.484665,200.0,129,69.6,58.5,0,56.72781,125.0,339,70.6,59.2,0,32.011112,330,185,71.9,60.2,0,100.0,650.0,446,69.3,60.3,0,99.908875,950,515,0,58.4,0,35.182697,500,510,70.9,58.3,0,35.594673,500,183,72.9,61.0,0,50.68969,175,257,70.5,61.5,0,39.610466,245,232,72.2,61.3,0,40.836536,220,366,75.4,61.1,0,29.808384,350,513,73.9,60.9,0,58.204926,517.19977,346,73.4,61.2,0,37.477947,335.0,341,73.6,61.1,0,36.1544,335.0,202,72.5,61.9,0,39.24959,195.0,431,73.7,61.4,0,35.700798,424.79962,260,69.5,61.0,0,45.275547,245,182,73.7,61.0,0,50.045467,175.0,268,72.2,61.0,0,51.687855,245,433,73.2,60.7,0,45.64696,420.0,259,73.9,61.3,0,36.90883,251.19989,375,72.5,61.1,0,46.170322,335,573,73.7,61.2,0,48.584232,572.99976,415,72.8,61.0,0,29.78985,400.0,199,72.3,61.7,0,39.58726,195.0,427,72.5,60.7,0,38.17747,380.0,379,70.5,61.4,0,26.640182,335,184,73.9,60.6,0,56.849087,183.99986,408,74.2,61.0,0,57.424618,408.79974,370,72.8,60.7,0,36.66782,350.0,252,73.8,61.0,0,39.970486,254.59987,416,73.9,60.8,0,42.14311,415.79968,244,74.0,62.2,0,47.024048,230.0,310,73.6,60.9,0,39.831604,285.0,205,72.4,61.6,0,48.276207,195.0,1008,74.2,60.7,0,54.27477,1020.0,339,73.6,60.6,0,44.195263,335.0,183,73.2,60.7,0,54.179882,175.0,250,72.9,60.8,0,47.571766,245.0,432,72.4,60.9,0,45.381996,420.0,355,73.6,60.6,0,45.48709,357.59988,406,73.7,60.8,0,37.82991,414.7996,112,73.3,61.7,0,30.922243,100,352,73.7,61.4,0,41.89676,335.0,208,73.2,282.1,0,35.041214,195.0,420,74.0,60.9,0,38.752186,412.0,349,73.1,60.9,0,48.41046,335.0,286,73.8,60.7,0,41.817802,283.99982,255,73.8,61.1,0,45.65128,245.0,475,73.8,60.6,0,41.002228,467.5997,169,74.1,61.2,0,42.26286,160.0,402,74.1,60.6,0,55.259598,414.9585,352,73.9,61.5,0,40.54085,340.39972,187,73.1,61.2,0,31.772167,150.0,0,0,0,0,0,0,823,73.2,60.7,0,52.124077,815.2003,612,70.4,60.4,0,60.548454,575,728,73.8,61.0,0,49.42668,716.8329,252,73.4,61.4,0,37.288136,250.0,187,72.8,61.4,0,50.0,175.0,215,73.9,61.2,0,31.679169,210.9999,192,71.5,61.1,0,38.73285,185,313,70.3,60.9,0,31.89879,300,328,73.9,60.6,0,38.860935,321.99966,215,69.4,60.7,0,53.014343,210,894,67.1,60.4,0,70.3298,880,80.4,81.3,90.1,143.0,103.6,116.8,-0.1,0.0,29.94
20180710,1345,102.2,28.6,38.38734552,53.617825,266,50.2,43.9,6.05,80.7,75.1,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.2,75.6,56.4,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.9,1,1,51.1,13.4,0,0,0,73.8,78.1,60.0,30.0,15,60.3,58.363636,72.0,0,68,1.82,55.4,1.8125,56.0,0,0,91.9,100.6,20.7,4.4,1.7,30,30,93.7,62.9,100,100,41.7,0,87.6,1.0,63.62069,63.12069,0,11.5,0,0,1,100.0,1,72,208,59.5,0,25.119179,200.0,72.0,68.0,2123.706,67.7,57.3,58.9,2200.0,266,71.0,57.3,0,49.447636,260.0,128,69.2,58.1,0,52.84847,125,1019,71.8,57.7,0,33.451958,1000.0,763,80.6,66.9,0,0.031793132,700,614,70.6,57.9,0,47.210987,600.0,207,70.4,58.4,0,37.484665,200.0,128,69.5,58.4,0,56.72781,125.0,339,70.5,59.0,0,32.011112,330,186,71.9,60.2,0,100.0,650.0,448,69.3,60.2,0,99.908875,950,516,0,58.3,0,35.182697,500,510,70.9,58.3,0,35.594673,500,182,72.9,61.0,0,50.68969,175,257,70.5,61.6,0,39.610466,245,232,72.1,61.3,0,40.836536,220,365,75.3,61.1,0,29.808384,350,512,73.9,60.9,0,58.204926,517.19977,347,73.4,61.3,0,37.477947,335.0,341,73.6,61.1,0,36.1544,335.0,201,72.5,62.0,0,39.24959,195.0,388,73.7,61.5,0,34.85103,380.0,248,69.4,61.0,0,44.648556,245,182,73.7,61.1,0,50.045467,175.0,268,72.2,61.1,0,51.687855,245,432,73.2,60.8,0,45.64696,420.0,259,73.9,61.4,0,36.90883,251.19989,375,72.5,61.2,0,46.170322,335,573,73.8,61.2,0,48.584232,572.99976,414,72.8,61.0,0,29.78985,400.0,198,72.2,61.8,0,39.58726,195.0,413,72.4,60.8,0,38.17747,380.0,376,70.4,61.4,0,26.640182,335,182,73.9,60.7,0,56.849087,183.99986,464,74.1,61.1,0,59.624123,463.39972,366,72.8,60.8,0,36.66782,350.0,253,73.9,61.1,0,39.970486,254.59987,413,74.0,60.9,0,42.21384,415.79968,241,74.2,62.2,0,47.024048,230.0,310,73.4,60.9,0,39.831604,285.0,204,72.6,61.6,0,48.276207,195.0,1022,74.2,60.7,0,54.887794,1020.0,337,73.5,60.6,0,44.195263,335.0,183,73.4,60.8,0,54.179882,175.0,249,72.9,60.8,0,47.571766,245.0,432,72.4,60.9,0,45.381996,420.0,316,73.5,60.7,0,43.4476,312.0,382,73.9,60.8,0,36.498985,374.8996,112,73.3,61.7,0,30.922243,100,350,73.7,61.5,0,41.89676,335.0,208,73.1,282.4,0,35.041214,195.0,419,74.0,61.0,0,38.752186,412.0,348,73.1,61.0,0,48.41046,335.0,287,73.9,60.8,0,41.817802,283.99982,255,73.9,61.2,0,45.65128,245.0,473,73.8,60.7,0,41.002228,467.5997,183,74.0,61.2,0,44.573956,186.59988,477,74.1,60.6,0,57.10124,475.5585,348,73.9,61.6,0,40.54085,340.39972,187,73.0,61.2,0,31.772167,150.0,0,0,0,0,0,0,816,73.3,60.8,0,52.124077,815.2003,611,70.3,60.5,0,60.548454,575,723,73.8,61.0,0,50.253582,716.8329,252,73.5,61.4,0,37.288136,250.0,186,72.8,61.5,0,50.0,175.0,215,73.8,61.2,0,31.679169,210.9999,192,71.4,61.2,0,38.73285,185,315,70.2,61.0,0,31.89879,300,352,73.9,60.7,0,41.023445,355.0,215,69.3,60.8,0,53.014343,210,895,67.1,60.4,0,70.47424,880,80.4,81.2,90.1,142.0,103.6,116.9,0.9,0.0,29.94
20180710,1350,101.8,28.8,38.21896193,53.617825,264,50.4,44.0,6.05,80.7,75.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.05,7.5,200,69.1,75.6,56.3,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.8,1,1,50.7,13.9,0,0,0,73.8,77.9,59.9,30.0,15,60.1,58.363636,69.8,0,68,1.83,55.4,1.8125,56.0,0,0,91.8,101.0,18.8,4.8,1.6,30,30,94.1,62.4,100,100,42.1,0,87.6,1.05,63.62069,63.12069,0,11.7,0,0,1,100.0,1,72,209,59.5,0,25.119179,200.0,72.0,68.0,2123.706,67.6,57.3,60.0,2200.0,267,71.0,57.3,0,49.447636,260.0,129,69.2,58.1,0,52.84847,125,1032,71.8,57.6,0,33.451958,1000.0,763,80.5,66.8,0,0.031793132,700,615,70.5,57.9,0,47.210987,600.0,207,70.4,58.4,0,37.484665,200.0,129,69.5,58.4,0,56.72781,125.0,340,70.5,59.0,0,32.011112,330,186,71.9,60.1,0,100.0,650.0,447,69.2,60.3,0,99.908875,950,516,0,58.3,0,35.182697,500,510,70.8,58.2,0,35.594673,500,182,72.9,60.9,0,50.68969,175,256,70.5,61.5,0,39.610466,245,231,72.1,61.2,0,40.836536,220,367,75.3,61.0,0,29.808384,350,546,73.9,60.8,0,60.34621,540.0,344,73.4,61.2,0,37.477947,335.0,341,73.6,61.0,0,36.1544,335.0,201,72.5,61.9,0,39.24959,195.0,390,73.7,61.4,0,35.249687,380.0,248,69.4,60.9,0,44.648556,245,182,73.7,60.9,0,50.045467,175.0,267,72.1,60.9,0,51.687855,245,432,73.2,60.7,0,45.64696,420.0,260,73.9,61.3,0,36.90883,251.19989,375,72.4,61.1,0,46.170322,335,572,73.9,61.1,0,48.584232,572.99976,414,72.7,60.9,0,29.78985,400.0,198,72.2,61.7,0,39.58726,195.0,429,72.3,60.7,0,38.17747,380.0,385,70.4,61.3,0,26.640182,335,180,73.9,60.5,0,57.489605,183.99986,497,74.1,60.9,0,61.327965,490.6999,366,72.8,60.6,0,36.66782,350.0,253,73.9,60.9,0,39.970486,254.59987,416,74.0,60.7,0,43.321938,415.79968,290,74.2,62.0,0,51.192387,285.1997,307,73.6,60.8,0,39.831604,285.0,201,72.7,61.5,0,48.276207,195.0,1011,74.2,60.6,0,54.887794,1020.0,340,73.3,60.5,0,44.77939,335.0,183,73.5,60.7,0,54.179882,175.0,250,72.9,60.7,0,47.571766,245.0,431,72.4,60.8,0,45.381996,420.0,292,73.5,60.6,0,42.1675,289.2,380,73.9,60.7,0,36.498985,374.8996,106,73.3,61.6,0,30.488247,100,351,73.7,61.3,0,41.89676,335.0,208,73.0,282.2,0,35.041214,195.0,417,74.0,60.9,0,38.752186,412.0,347,73.0,60.8,0,48.41046,335.0,287,73.9,60.6,0,41.817802,283.99982,254,73.9,61.0,0,45.65128,245.0,473,73.8,60.5,0,41.002228,467.5997,183,74.0,61.1,0,44.573956,186.59988,505,74.1,60.4,0,57.683903,505.85852,349,73.9,61.4,0,40.54085,340.39972,184,73.0,61.1,0,31.772167,150.0,0,0,0,0,0,0,783,73.3,60.6,0,51.303894,781.9207,617,70.3,60.3,0,60.548454,575,724,73.9,61.0,0,49.867695,716.8329,251,73.4,61.3,0,37.288136,250.0,186,72.8,61.4,0,50.0,175.0,215,73.8,61.2,0,31.679169,210.9999,191,71.3,61.1,0,38.73285,185,313,70.2,60.8,0,31.89879,300,351,73.9,60.5,0,41.023445,355.0,215,69.3,60.6,0,53.014343,210,893,67.0,60.3,0,70.47424,880,80.3,81.2,90.0,144.0,103.6,116.5,1.9,0.0,29.94
