20180710,1355,101.9,29.2,38.49116259,53.617825,264,50.3,43.9,6.0,80.8,75.1,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.1,75.7,56.3,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.8,1,1,50.7,13.6,0,0,0,73.8,77.9,59.9,30.0,15,59.9,58.363636,71.0,0,68,1.79,55.4,1.8125,56.0,0,0,92.2,101.2,18.9,4.8,2.2,30,30,95.3,62.45,100,100,40.7,0,89.6,1.05,63.62069,63.12069,0,11.7,0,0,1,100.0,1,72,207,59.5,0,25.119179,200.0,72.0,68.0,2611.5657,67.6,57.4,55.3,2200.0,266,70.9,57.3,0,49.447636,260.0,128,69.2,58.1,0,52.84847,125,1034,71.9,57.7,0,33.451958,1000.0,765,80.5,66.8,0,0.031793132,700,613,70.4,58.0,0,47.210987,600.0,207,70.3,58.4,0,37.484665,200.0,128,69.5,58.4,0,56.72781,125.0,339,70.5,59.1,0,32.011112,330,185,71.9,60.1,0,100.0,650.0,447,69.2,60.3,0,99.908875,950,515,0,58.3,0,35.182697,500,510,70.8,58.3,0,35.594673,500,181,72.9,60.9,0,50.68969,175,255,70.4,61.5,0,39.610466,245,231,72.1,61.2,0,40.836536,220,364,75.3,61.0,0,29.808384,350,541,73.9,60.8,0,60.34621,540.0,343,73.4,61.2,0,37.477947,335.0,338,73.5,61.1,0,36.1544,335.0,200,72.5,61.9,0,39.24959,195.0,381,73.7,61.4,0,35.249687,380.0,246,69.4,60.9,0,44.648556,245,181,73.7,60.9,0,50.045467,175.0,265,72.1,61.0,0,51.687855,245,429,73.2,60.7,0,45.64696,420.0,257,73.8,61.3,0,36.90883,251.19989,374,72.4,61.1,0,46.170322,335,567,73.9,61.2,0,48.584232,572.99976,413,72.7,60.9,0,29.78985,400.0,198,72.2,61.7,0,39.58726,195.0,417,72.2,60.7,0,38.17747,380.0,372,70.4,61.4,0,26.640182,335,180,73.9,60.6,0,58.388584,183.99986,546,74.0,60.9,0,64.38455,545.2998,359,72.8,60.7,0,36.66782,350.0,252,73.9,61.0,0,40.130363,254.59987,452,74.1,60.8,0,45.36131,446.09985,345,74.3,61.9,0,53.947895,340.40027,300,73.6,60.9,0,39.831604,285.0,195,72.7,61.5,0,48.77731,195.0,1016,74.2,60.6,0,55.358513,1020.0,339,73.3,60.5,0,44.77939,335.0,182,73.3,60.8,0,54.179882,175.0,248,72.9,60.8,0,47.571766,245.0,430,72.4,60.8,0,45.381996,420.0,243,73.5,60.7,0,39.900196,243.6,380,74.0,60.8,0,36.498985,374.8996,107,73.3,61.6,0,30.488247,100,350,73.7,61.4,0,41.89676,335.0,207,72.9,282.0,0,35.041214,195.0,443,74.1,60.9,0,40.96793,450.3998,346,72.9,60.9,0,48.41046,335.0,283,73.9,60.7,0,41.817802,283.99982,255,74.0,61.1,0,45.65128,245.0,467,73.8,60.6,0,41.002228,467.5997,181,74.0,61.1,0,44.573956,186.59988,553,74.2,60.5,0,58.932472,566.4584,390,74.2,61.4,0,43.667274,395.59973,181,73.0,61.1,0,31.772167,150.0,0,0,0,0,0,0,794,73.4,60.6,0,52.344902,781.9207,606,70.3,60.4,0,60.548454,575,722,73.9,60.9,0,50.242554,716.8329,250,73.4,61.3,0,37.288136,250.0,185,72.7,61.4,0,50.0,175.0,215,73.8,61.2,0,31.679169,210.9999,191,71.4,61.1,0,38.73285,185,312,70.1,60.9,0,31.89879,300,348,73.8,60.6,0,41.023445,355.0,213,69.2,60.7,0,53.014343,210,891,67.0,60.4,0,70.630714,880,80.3,81.2,90.0,144.0,103.5,116.9,1.2,-0.2,29.92
20180710,1400,102.0,29.2,38.5585688,53.617825,266,50.4,44.0,6.0,80.8,74.9,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.1,75.6,56.3,100.0,15.0,100.0,54.4,100.0,0,74.7,1.05,55.4,1.8125,59.9,1,1,51.1,13.8,0,0,0,73.8,77.4,59.9,30.0,15,59.7,58.363636,69.3,0,68,1.77,55.4,1.8125,56.0,0,0,92.1,100.8,18.0,4.4,1.7,30,30,94.8,62.5,100,100,39.9,0,89.6,1.05,63.62069,63.12069,0,11.7,0,0,1,100.0,1,72,209,59.5,0,25.119179,200.0,72.0,68.0,2611.5657,67.6,57.3,55.4,2200.0,266,70.9,57.3,0,49.447636,260.0,128,69.2,58.1,0,52.84847,125,1028,71.9,57.6,0,33.451958,1000.0,766,80.5,66.8,0,0.031793132,700,613,70.5,57.9,0,47.210987,600.0,207,70.2,58.4,0,37.484665,200.0,128,69.6,58.4,0,56.72781,125.0,340,70.5,59.0,0,32.011112,330,186,71.9,60.1,0,100.0,650.0,447,69.2,60.3,0,99.908875,950,516,0,58.3,0,35.182697,500,510,70.8,58.2,0,35.594673,500,180,72.9,60.9,0,50.68969,175,253,70.4,61.5,0,39.610466,245,229,72.1,61.2,0,40.836536,220,361,75.4,61.0,0,29.808384,350,537,73.9,60.8,0,60.34621,540.0,339,73.4,61.1,0,37.477947,335.0,338,73.6,61.0,0,36.1544,335.0,199,72.5,61.9,0,39.24959,195.0,388,73.8,61.4,0,35.249687,380.0,248,69.4,60.9,0,45.682545,245,179,73.7,60.9,0,50.045467,175.0,263,72.1,60.9,0,51.687855,245,426,73.1,60.7,0,45.64696,420.0,256,73.8,61.3,0,36.90883,251.19989,370,72.4,61.1,0,46.170322,335,564,73.9,61.1,0,48.584232,572.99976,411,72.7,60.9,0,29.78985,400.0,195,72.1,61.7,0,39.58726,195.0,417,72.2,60.7,0,38.17747,380.0,375,70.4,61.3,0,26.640182,335,182,73.9,60.5,0,58.87178,183.99986,540,74.0,60.8,0,64.45684,545.2998,352,72.7,60.6,0,36.66782,350.0,256,74.0,60.9,0,40.831387,254.59987,476,74.1,60.7,0,47.117764,476.39984,369,74.2,61.7,0,55.330666,367.9997,297,73.6,60.8,0,39.831604,285.0,196,72.8,61.5,0,50.15033,195.0,1029,74.0,60.6,0,56.453205,1020.0,347,73.3,60.5,0,45.290497,335.0,179,73.2,60.7,0,54.179882,175.0,245,72.8,60.7,0,47.971077,245.0,428,72.3,60.8,0,45.381996,420.0,224,73.6,60.7,0,38.77197,220.8,378,74.0,60.8,0,36.498985,374.8996,106,73.3,61.6,0,30.488247,100,346,73.7,61.4,0,41.89676,335.0,205,72.8,282.0,0,35.041214,195.0,538,74.2,60.8,0,44.26822,527.1996,343,72.9,60.8,0,48.41046,335.0,298,73.9,60.6,0,43.589745,302.0,249,74.0,61.1,0,45.65128,245.0,461,73.8,60.5,0,41.002228,467.5997,180,74.0,61.1,0,44.573956,186.59988,615,74.2,60.4,0,60.389137,627.05835,417,74.2,61.3,0,45.082153,423.1997,175,73.0,61.1,0,31.772167,150.0,0,0,0,0,0,0,785,73.4,60.6,0,52.344902,781.9207,600,70.2,60.3,0,60.548454,575,717,74.0,60.9,0,50.242554,716.8329,253,73.5,61.3,0,38.735874,250.0,184,72.7,61.4,0,50.0,175.0,214,73.8,61.2,0,31.679169,210.9999,190,71.4,61.1,0,38.73285,185,313,70.1,60.8,0,31.89879,300,346,73.8,60.6,0,41.023445,355.0,212,69.2,60.6,0,53.014343,210,888,66.9,60.2,0,70.94367,880,80.2,81.2,89.9,142.0,103.5,116.7,1.2,0.0,29.92
20180710,1405,102.3,28.7,38.51325527,53.24966917,266,50.3,43.9,6.0,80.7,75.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.1,75.8,56.3,100.0,15.0,100.0,54.4,100.0,0,74.7,1.05,55.4,1.8125,59.8,1,1,51.3,13.6,0,0,0,73.8,77.5,59.9,30.0,15,59.5,58.363636,70.0,0,68,1.73,55.4,1.8125,55.9,0,0,91.9,100.6,18.6,4.7,1.2,30,30,95.0,62.9,100,100,38.3,0,89.6,1.05,63.62069,63.12069,0,11.9,0,0,1,100.0,1,72,208,59.5,0,25.119179,200.0,72.0,68.0,2611.5657,67.5,57.4,55.5,2200.0,266,71.0,57.3,0,49.447636,260.0,128,69.2,58.0,0,52.84847,125,1026,72.0,57.6,0,33.451958,1000.0,764,80.5,66.9,0,0.031793132,700,613,70.4,57.9,0,47.210987,600.0,206,70.2,58.3,0,37.484665,200.0,129,69.6,58.4,0,56.72781,125.0,339,70.5,59.0,0,32.011112,330,187,71.9,60.1,0,100.0,650.0,446,69.2,60.2,0,99.908875,950,516,0,58.3,0,35.182697,500,510,70.8,58.2,0,35.594673,500,179,72.8,60.9,0,50.68969,175,251,70.4,61.5,0,39.610466,245,227,71.6,61.2,0,40.836536,220,358,75.5,61.0,0,29.808384,350,534,74.0,60.8,0,60.34621,540.0,336,73.4,61.2,0,37.477947,335.0,339,73.6,61.0,0,37.1865,335.0,197,72.4,61.9,0,39.24959,195.0,384,73.8,61.4,0,35.784725,380.0,246,69.4,60.9,0,45.682545,245,178,73.7,60.9,0,50.045467,175.0,261,72.1,61.0,0,51.687855,245,422,73.1,60.7,0,45.64696,420.0,255,73.8,61.3,0,36.90883,251.19989,369,72.3,61.1,0,46.170322,335,561,73.7,61.2,0,48.584232,549.59973,408,72.7,60.9,0,29.78985,400.0,197,72.0,61.7,0,40.21968,195.0,415,72.1,60.7,0,38.17747,380.0,372,70.4,61.3,0,26.640182,335,183,73.9,60.6,0,59.512306,183.99986,545,73.9,60.9,0,65.37588,545.2998,353,72.7,60.6,0,38.94081,350.0,250,74.0,60.9,0,41.434017,254.59987,534,74.2,60.7,0,50.265236,536.9997,422,74.2,61.6,0,58.63727,423.1997,291,73.6,60.9,0,39.831604,285.0,200,72.8,61.5,0,50.711567,195.0,1029,74.1,60.6,0,57.31801,1020.0,338,73.4,60.5,0,45.290497,335.0,177,73.2,60.7,0,54.179882,175.0,250,72.8,60.7,0,48.510685,245.0,425,72.3,60.9,0,45.381996,420.0,181,73.7,60.8,0,36.222607,175.19989,424,74.1,60.8,0,39.228516,414.7998,105,73.2,61.7,0,30.488247,100,344,73.8,61.4,0,41.89676,335.0,203,72.7,281.8,0,35.041214,195.0,559,74.1,60.7,0,45.01458,565.5996,342,72.9,60.8,0,48.41046,335.0,293,73.9,60.7,0,43.589745,302.0,247,74.1,61.1,0,45.65128,245.0,458,73.8,60.6,0,41.002228,467.5997,177,74.0,61.1,0,44.573956,186.59988,686,74.2,60.5,0,61.99147,687.6583,473,74.1,61.3,0,47.763577,478.39972,170,73.0,61.1,0,31.772167,150.0,0,0,0,0,0,0,773,73.3,60.6,0,50.82019,743.5205,594,70.2,60.4,0,60.548454,575,753,74.1,60.9,0,51.378174,760.3331,259,73.6,61.3,0,39.324387,250.0,183,72.7,61.3,0,50.0,175.0,213,73.8,61.2,0,31.679169,210.9999,188,71.4,61.1,0,38.73285,185,309,70.1,60.8,0,31.89879,300,343,73.8,60.6,0,41.023445,355.0,211,69.2,60.6,0,53.014343,210,884,66.9,60.3,0,71.59364,880,80.1,81.1,89.8,142.0,103.5,116.7,0.8,1.5,29.92
20180710,1410,102.3,28.4,38.3643897,53.24966917,266,50.4,44.1,6.0,80.6,75.0,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.1,75.6,56.3,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.8,1,1,51.1,13.8,0,0,0,73.8,77.7,59.9,30.0,15,59.2,58.363636,73.0,0,68,1.69,55.4,1.8125,55.9,0,0,91.8,100.7,20.6,4.6,1.3,30,30,94.8,63.3,100,100,38.8,0,89.6,1.0,63.62069,63.12069,0,11.6,0,0,1,100.0,1,72,210,59.4,0,25.119179,200.0,72.0,68.0,2611.5657,67.5,57.3,55.7,2200.0,267,70.9,57.2,0,49.447636,260.0,128,69.2,58.0,0,52.84847,125,1023,72.0,57.6,0,33.451958,1000.0,764,80.5,66.7,0,0.031793132,700,614,70.4,57.8,0,47.210987,600.0,207,70.2,58.3,0,37.484665,200.0,128,69.6,58.3,0,56.72781,125.0,339,70.4,59.0,0,32.011112,330,186,71.9,60.0,0,100.0,650.0,447,69.1,60.2,0,99.908875,950,516,0,58.2,0,35.182697,500,510,70.8,58.1,0,35.594673,500,177,72.7,60.9,0,50.68969,175,247,70.5,61.4,0,39.610466,245,225,71.5,61.2,0,40.836536,220,352,75.5,61.0,0,29.808384,350,537,73.8,60.8,0,60.546326,540.0,341,73.4,61.1,0,39.35651,335.0,336,73.5,61.0,0,37.1865,335.0,195,72.4,61.9,0,39.793365,195.0,385,73.8,61.4,0,36.17289,380.0,249,69.3,60.9,0,46.078537,245,176,73.7,60.9,0,50.045467,175.0,257,72.0,60.9,0,51.687855,245,422,73.1,60.7,0,46.55406,420.0,253,73.9,61.3,0,36.90883,251.19989,363,72.3,61.0,0,46.170322,335,520,73.8,61.2,0,48.41108,526.1999,406,72.6,60.9,0,29.78985,400.0,195,71.9,61.6,0,40.21968,195.0,400,72.0,60.6,0,38.17747,380.0,368,70.4,61.3,0,26.640182,335,181,73.9,60.5,0,59.995502,183.99986,518,73.7,60.8,0,64.704666,517.99976,351,72.7,60.6,0,39.436947,350.0,280,74.1,60.8,0,44.127415,280.39987,598,74.3,60.6,0,55.015915,597.59973,478,74.3,61.5,0,61.673347,478.40027,287,73.6,60.8,0,41.62349,285.0,200,72.9,61.4,0,51.152534,195.0,1007,74.1,60.5,0,58.007664,1020.0,340,73.3,60.5,0,46.114532,335.0,178,73.2,60.6,0,56.47938,175.0,258,72.8,60.7,0,49.125835,245.0,424,72.3,60.8,0,46.156555,420.0,161,73.8,60.8,0,35.17032,160.0,505,74.0,60.7,0,41.61967,494.5998,103,73.2,61.7,0,30.488247,100,342,73.8,61.4,0,41.89676,335.0,200,72.6,282.0,0,35.041214,195.0,552,73.9,60.6,0,45.01458,565.5996,338,72.9,60.8,0,48.41046,335.0,298,73.9,60.6,0,43.964977,302.0,295,74.1,61.0,0,49.2,304.14987,458,73.8,60.5,0,42.9575,467.5997,186,73.9,61.0,0,45.146706,186.59988,666,73.9,60.4,0,61.99147,687.6583,498,73.9,61.2,0,49.109997,505.99985,157,73.0,61.1,0,31.772167,150.0,0,0,0,0,0,0,720,73.2,60.6,0,52.376442,743.5205,585,70.2,60.3,0,60.548454,575,850,74.1,60.9,0,54.377068,847.3331,254,73.6,61.2,0,39.324387,250.0,180,72.7,61.3,0,50.0,175.0,212,73.8,61.1,0,31.679169,210.9999,186,71.3,61.0,0,38.73285,185,304,70.1,60.8,0,31.89879,300,357,73.8,60.5,0,41.644363,355.0,214,69.1,60.6,0,55.031376,210,886,66.9,60.3,0,71.97881,880,80.1,81.1,89.8,144.0,103.4,116.5,1.2,0.0,29.92
20180710,1415,102.6,26.9,37.81423362,53.24966917,261,50.3,44.0,6.0,80.6,74.9,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.0,75.6,56.25,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.7,1,1,50.8,13.5,0,0,0,73.8,77.9,59.9,30.0,15,59.0,58.363636,72.6,0,68,1.66,55.4,1.8125,55.9,0,0,91.5,100.8,20.5,4.2,1.8,30,30,90.9,63.4,100,100,39.8,0,89.6,1.05,63.62069,63.12069,0,12.0,0,0,1,100.0,1,72,207,59.5,0,25.119179,200.0,72.0,68.0,2123.706,67.5,57.3,58.7,2200.0,266,70.8,57.2,0,49.447636,260.0,128,69.2,58.0,0,52.84847,125,1029,72.0,57.5,0,33.451958,1000.0,763,80.4,66.7,0,0.031793132,700,614,70.5,57.8,0,47.210987,600.0,207,70.2,58.3,0,37.484665,200.0,128,69.6,58.3,0,56.72781,125.0,339,70.4,59.0,0,32.011112,330,185,71.9,60.0,0,100.0,650.0,447,69.1,60.2,0,99.908875,950,516,0,58.2,0,35.182697,500,510,70.8,58.2,0,35.594673,500,176,72.7,60.9,0,51.226704,175,246,70.5,61.5,0,40.41104,245,223,71.5,61.2,0,40.836536,220,351,75.6,61.0,0,30.8503,350,495,73.6,60.8,0,58.324993,494.39987,338,73.4,61.1,0,39.35651,335.0,337,73.5,61.0,0,37.558056,335.0,197,72.4,61.9,0,40.663403,195.0,392,73.8,61.4,0,36.78137,380.0,247,69.3,60.9,0,46.078537,245,175,73.7,60.9,0,50.41932,175.0,254,72.0,60.9,0,51.687855,245,427,73.1,60.7,0,47.137943,420.0,248,73.8,61.3,0,36.90883,251.19989,359,72.3,61.1,0,46.170322,335,515,73.9,61.2,0,48.41108,526.1999,406,72.6,60.9,0,31.198301,400.0,199,71.9,61.7,0,40.619106,195.0,409,72.0,60.7,0,38.57934,380.0,364,70.3,61.3,0,26.640182,335,185,73.8,60.5,0,61.265312,183.99986,453,73.6,60.9,0,62.980175,463.39984,352,72.7,60.6,0,39.93308,350.0,336,74.1,60.8,0,48.554913,331.99988,660,74.3,60.6,0,59.43652,658.2003,536,74.3,61.4,0,65.24048,533.6003,289,73.6,60.9,0,42.238773,285.0,200,72.9,61.4,0,51.71377,195.0,1011,74.1,60.6,0,59.244663,1020.0,347,73.4,60.4,0,47.084595,335.0,182,73.2,60.7,0,56.966473,175.0,255,72.8,60.7,0,49.125835,245.0,425,72.3,60.8,0,46.66119,420.0,160,73.9,60.8,0,35.571705,160.0,496,74.0,60.7,0,41.61967,494.5998,102,73.1,61.7,0,30.488247,100,337,73.8,61.4,0,41.89676,335.0,198,72.5,282.1,0,35.041214,195.0,566,73.8,60.6,0,45.516033,565.5996,336,72.9,60.8,0,49.356136,335.0,297,73.9,60.6,0,43.964977,302.0,356,74.1,60.9,0,52.533333,358.74988,462,73.8,60.5,0,43.460953,467.5997,183,73.9,61.0,0,45.146706,186.59988,681,73.7,60.4,0,62.574135,657.3584,485,73.8,61.2,0,47.91191,478.40027,156,73.0,61.1,0,32.66252,150.0,0,0,0,0,0,0,690,73.1,60.6,0,51.072556,710.23975,587,70.2,60.3,0,61.34601,575,940,74.2,60.8,0,57.475193,934.3329,257,73.6,61.2,0,39.748116,250.0,178,72.7,61.3,0,50.0,175.0,210,73.8,61.1,0,31.679169,210.9999,186,71.3,61.1,0,39.515438,185,302,70.1,60.8,0,32.31673,300,350,73.7,60.5,0,40.648754,321.99966,212,69.1,60.6,0,55.031376,210,884,66.8,60.2,0,72.47231,880,80.0,81.1,89.7,143.0,103.4,116.6,1.8,0.1,29.92
20180710,1420,102.5,28.8,38.69752992,53.24966917,261,50.4,44.0,6.0,80.3,74.6,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.0,75.5,56.2,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.7,1,1,51.0,13.6,0,0,0,73.8,77.9,59.9,30.0,15,58.7,58.363636,72.7,0,68,1.64,55.4,1.8125,55.7,0,0,91.8,100.5,19.5,4.2,2.2,30,30,92.9,63.5,100,100,39.5,0,89.6,1.05,63.62069,63.12069,0,11.7,0,0,1,100.0,1,72,208,59.4,0,25.119179,200.0,72.0,68.0,2611.5657,67.5,57.2,54.9,2200.0,266,70.8,57.2,0,49.447636,260.0,128,69.1,57.9,0,52.84847,125,1030,72.0,57.5,0,33.451958,1000.0,764,80.4,66.6,0,0.031793132,700,613,70.5,57.8,0,47.210987,600.0,207,70.1,58.2,0,37.484665,200.0,128,69.6,58.3,0,56.72781,125.0,340,70.4,58.9,0,32.011112,330,185,71.8,60.0,0,100.0,650.0,446,69.1,60.1,0,99.908875,950,516,0,58.1,0,35.182697,500,510,70.7,58.1,0,35.594673,500,176,72.6,60.9,0,51.226704,175,251,70.4,61.4,0,41.008484,245,222,71.5,61.2,0,40.836536,220,351,75.6,61.0,0,30.8503,350,469,73.6,60.8,0,57.154293,471.59988,339,73.4,61.2,0,39.35651,335.0,339,73.5,61.0,0,37.558056,335.0,197,72.4,61.9,0,40.663403,195.0,395,73.7,61.3,0,36.78137,380.0,256,69.3,60.9,0,46.551533,245,176,73.7,60.9,0,50.995247,175.0,254,72.0,61.0,0,51.687855,245,427,73.1,60.7,0,47.137943,420.0,249,73.9,61.3,0,36.90883,251.19989,359,72.5,61.1,0,46.170322,335,515,73.9,61.2,0,48.41108,526.1999,403,72.6,60.9,0,31.198301,400.0,200,71.9,61.7,0,40.619106,195.0,392,71.9,60.7,0,38.57934,380.0,360,70.3,61.3,0,26.640182,335,185,73.8,60.5,0,60.86077,183.99986,405,73.5,60.9,0,60.202396,408.8,363,72.7,60.6,0,40.429214,350.0,331,74.0,60.8,0,48.628704,331.99988,696,74.2,60.6,0,59.29506,688.5003,563,74.1,61.4,0,66.683365,561.2003,294,73.6,60.8,0,42.627373,285.0,199,72.9,61.4,0,51.71377,195.0,1025,74.2,60.6,0,60.52545,1020.0,347,73.4,60.5,0,47.00115,335.0,182,73.2,60.7,0,56.966473,175.0,254,72.8,60.7,0,49.125835,245.0,428,72.3,60.8,0,46.66119,420.0,163,74.0,60.9,0,36.65654,160.0,497,73.9,60.7,0,41.61967,494.5998,101,73.1,61.7,0,30.488247,100,339,73.8,61.4,0,41.89676,335.0,198,72.4,282.1,0,35.041214,195.0,533,73.7,60.6,0,43.1137,527.1996,337,72.8,60.8,0,49.356136,335.0,299,73.9,60.7,0,43.964977,302.0,382,74.1,60.9,0,53.73333,386.04987,463,73.8,60.5,0,43.460953,467.5997,184,74.0,61.0,0,45.146706,186.59988,605,73.5,60.4,0,60.89897,596.7589,485,73.9,61.2,0,47.91191,478.40027,150,73.0,61.1,0,32.66252,150.0,0,0,0,0,0,0,705,73.1,60.6,0,51.451103,710.23975,589,70.2,60.3,0,61.34601,575,969,74.1,60.7,0,58.302094,977.8329,257,73.5,61.2,0,39.748116,250.0,178,72.6,61.3,0,50.0,175.0,210,73.8,61.1,0,31.679169,210.9999,192,71.3,61.0,0,40.11578,185,305,70.0,60.8,0,33.22038,300,308,73.8,60.5,0,38.571888,300.0,212,69.0,60.6,0,55.031376,210,884,66.8,60.3,0,72.47231,880,80.0,81.0,89.7,144.0,103.4,116.3,1.9,-0.1,29.92
20180710,1425,102.0,29.7,38.80465881,53.24966917,266,50.4,44.0,6.0,80.5,74.9,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.0,75.6,56.3,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.7,1,1,51.2,13.6,0,0,0,73.8,78.0,59.95,30.0,15,58.7,58.363636,73.0,0,68,1.68,55.4,1.8125,55.8,0,0,92.0,100.3,21.0,4.8,1.7,30,30,94.6,63.5,100,100,41.4,0,89.6,1.05,63.62069,63.12069,0,11.9,0,0,1,100.0,1,72,209,59.4,0,25.119179,200.0,72.0,68.0,2123.706,67.5,57.4,59.9,2200.0,265,70.8,57.3,0,49.447636,260.0,128,69.1,58.0,0,52.84847,125,1016,72.0,57.6,0,33.451958,1000.0,763,80.4,66.5,0,0.031793132,700,615,70.5,57.9,0,47.210987,600.0,207,70.1,58.3,0,37.484665,200.0,128,69.6,58.4,0,56.72781,125.0,338,70.4,59.0,0,32.011112,330,185,71.8,60.0,0,100.0,650.0,449,69.1,60.2,0,99.908875,950,516,0,58.3,0,35.182697,500,510,70.7,58.2,0,35.594673,500,177,72.7,61.0,0,51.226704,175,254,70.4,61.5,0,41.008484,245,224,71.6,61.3,0,40.836536,220,355,75.5,61.1,0,30.8503,350,427,73.6,60.9,0,55.14309,425.99988,342,73.4,61.2,0,39.35651,335.0,342,73.5,61.1,0,37.558056,335.0,198,72.4,61.9,0,40.663403,195.0,399,73.6,61.4,0,36.78137,380.0,258,69.3,61.0,0,46.551533,245,178,73.7,61.0,0,50.995247,175.0,257,72.0,61.1,0,51.687855,245,432,73.1,60.8,0,47.137943,420.0,251,73.8,61.4,0,36.90883,251.19989,364,72.5,61.2,0,46.170322,335,515,73.6,61.3,0,47.89163,502.79974,407,72.6,61.0,0,31.198301,400.0,200,71.8,61.7,0,40.619106,195.0,413,71.9,60.8,0,38.57934,380.0,368,70.3,61.4,0,26.640182,335,185,73.8,60.6,0,60.86077,183.99986,358,73.5,61.1,0,56.794716,354.2,364,72.7,60.7,0,40.429214,350.0,332,73.9,60.9,0,48.591812,331.99988,748,74.2,60.7,0,62.31286,749.09973,598,74.0,61.4,0,66.48296,588.7998,297,73.6,60.9,0,42.627373,285.0,200,72.9,61.5,0,51.71377,195.0,1044,74.3,60.7,0,59.386974,1020.0,356,73.4,60.6,0,46.552624,335.0,184,73.3,60.8,0,56.966473,175.0,259,72.8,60.8,0,49.125835,245.0,430,72.3,60.9,0,46.66119,420.0,165,74.0,60.9,0,36.65654,160.0,501,73.9,60.8,0,41.61967,494.5998,101,73.0,61.7,0,30.488247,100,342,73.8,61.5,0,42.300556,335.0,200,72.3,281.9,0,35.041214,195.0,454,73.7,60.8,0,40.338192,450.3996,340,72.8,60.9,0,49.356136,335.0,299,73.9,60.8,0,43.964977,302.0,433,74.0,60.9,0,56.697433,440.64987,471,73.8,60.7,0,43.460953,467.5997,186,74.0,61.1,0,45.146706,186.59988,566,73.6,60.6,0,59.712826,566.4586,485,73.9,61.3,0,47.48973,478.40027,166,73.0,61.2,0,32.66252,150.0,0,0,0,0,0,0,376,73.1,60.9,0,41.735016,380.0,609,70.2,60.5,0,61.34601,575,1068,74.1,60.9,0,60.859978,1060.0,258,73.5,61.3,0,39.748116,250.0,178,72.6,61.4,0,50.0,175.0,212,73.8,61.2,0,31.679169,210.9999,193,71.3,61.1,0,40.11578,185,306,70.0,60.9,0,33.22038,300,309,73.8,60.7,0,38.571888,300.0,213,69.0,60.7,0,55.031376,210,887,66.7,60.4,0,72.46028,880,79.9,81.0,89.8,142.0,103.3,116.3,0.7,0.6,29.92
20180710,1430,101.7,30.6,39.03970348,53.24966917,263,50.5,44.2,6.0,80.9,75.2,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.0,7.5,200,69.0,75.3,56.4,100.0,15.0,100.0,54.4,100.0,0,74.4,1.05,55.4,1.8125,59.8,1,1,50.7,13.8,0,0,0,73.8,77.6,60.0,30.0,15,58.6,58.363636,71.7,0,68,1.71,55.4,1.8125,55.7,0,0,92.0,100.7,19.4,4.4,2.2,30,30,94.2,63.5,100,100,43.2,0,89.6,1.1,63.62069,63.12069,0,11.7,0,0,1,100.0,1,72,210,59.5,0,25.119179,200.0,72.0,68.0,2123.706,67.5,57.4,60.1,2200.0,266,70.7,57.3,0,49.447636,260.0,128,69.2,58.1,0,52.84847,125,1039,72.0,57.7,0,33.451958,1000.0,763,80.4,66.5,0,0.031793132,700,613,70.5,58.0,0,47.210987,600.0,207,70.1,58.4,0,37.484665,200.0,128,69.7,58.4,0,56.72781,125.0,338,70.4,59.1,0,32.011112,330,185,71.8,60.1,0,100.0,650.0,449,69.0,60.3,0,99.908875,950,516,0,58.3,0,35.182697,500,510,70.6,58.3,0,35.594673,500,179,72.7,61.0,0,51.226704,175,256,70.4,61.6,0,41.008484,245,227,71.9,61.4,0,40.836536,220,358,75.3,61.1,0,30.8503,350,371,73.6,61.0,0,52.861713,380.3999,345,73.4,61.2,0,39.35651,335.0,345,73.5,61.1,0,37.558056,335.0,200,72.4,62.0,0,40.663403,195.0,399,73.6,61.5,0,36.235836,380.0,259,69.2,61.0,0,46.551533,245,179,73.6,61.0,0,50.995247,175.0,259,72.0,61.1,0,51.687855,245,433,73.1,60.8,0,47.137943,420.0,253,73.8,61.4,0,36.90883,251.19989,367,72.5,61.2,0,46.170322,335,466,73.5,61.3,0,46.577717,456.0,408,72.6,61.0,0,31.198301,400.0,202,71.8,61.8,0,40.619106,195.0,403,71.8,60.8,0,38.57934,380.0,368,70.3,61.5,0,26.640182,335,180,73.8,60.6,0,59.512306,183.99986,323,73.5,61.2,0,54.512596,326.9,368,72.7,60.7,0,40.429214,350.0,331,73.9,60.9,0,48.431927,331.99988,779,74.1,60.7,0,64.44654,779.39984,590,73.9,61.5,0,67.02405,588.7998,301,73.6,60.9,0,42.627373,285.0,203,72.9,61.5,0,51.71377,195.0,1016,74.4,60.7,0,59.25561,1020.0,355,73.5,60.6,0,45.655575,335.0,186,73.2,60.8,0,56.966473,175.0,261,72.8,60.8,0,49.125835,245.0,435,72.3,60.9,0,46.66119,420.0,183,74.1,61.0,0,37.958344,182.79988,495,74.0,60.8,0,41.123394,494.5998,103,73.0,61.8,0,30.488247,100,344,73.8,61.5,0,42.300556,335.0,201,72.2,282.1,0,35.041214,195.0,419,73.7,60.9,0,37.98251,411.9996,342,72.8,60.9,0,49.356136,335.0,307,73.9,60.8,0,43.964977,302.0,437,73.9,60.9,0,56.697433,440.64987,474,73.8,60.7,0,43.460953,467.5997,187,74.0,61.1,0,45.146706,186.59988,516,73.7,60.5,0,58.318592,505.85834,489,73.8,61.3,0,47.48973,478.40027,168,73.0,61.2,0,32.66252,150.0,0,0,0,0,0,0,387,73.2,61.0,0,41.735016,380.0,609,70.3,60.5,0,61.34601,575,1076,74.1,60.9,0,60.308712,1060.0,259,73.4,61.3,0,39.748116,250.0,179,72.6,61.4,0,50.0,175.0,212,73.8,61.2,0,31.679169,210.9999,194,71.2,61.1,0,40.11578,185,307,70.0,60.9,0,33.22038,300,310,73.7,60.7,0,38.571888,300.0,214,68.9,60.7,0,55.031376,210,888,66.7,60.4,0,71.93067,880,79.9,80.9,89.6,143.0,103.3,116.3,1.5,0.0,29.92
20180710,1435,101.7,29.5,38.50295171,53.24966917,266,50.5,44.2,5.95,81.1,75.3,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,69.0,75.6,56.5,100.0,15.0,100.0,54.4,100.0,0,74.6,1.05,55.4,1.8125,59.8,1,1,51.0,13.6,0,0,0,73.8,77.9,60.1,30.0,15,58.5,58.363636,70.8,0,68,1.7,55.4,1.8125,55.8,0,0,92.0,100.6,18.9,4.6,1.7,30,30,94.9,63.3,100,100,43.3,0,89.6,1.1,63.62069,63.12069,0,11.9,0,0,1,100.0,1,72,209,59.6,0,25.119179,200.0,72.0,68.0,2611.5657,67.5,57.5,55.3,2200.0,266,70.7,57.4,0,49.447636,260.0,128,69.1,58.1,0,52.84847,125,1025,72.0,57.8,0,33.451958,1000.0,766,80.4,66.5,0,0.031793132,700,611,70.5,58.0,0,47.210987,600.0,206,70.1,58.5,0,37.484665,200.0,128,69.7,58.5,0,56.72781,125.0,339,70.4,59.1,0,32.011112,330,186,71.8,60.2,0,100.0,650.0,446,69.1,60.4,0,99.908875,950,516,0,58.4,0,35.182697,500,510,70.7,58.3,0,35.594673,500,179,72.7,61.1,0,51.226704,175,256,70.4,61.6,0,41.008484,245,226,72.3,61.4,0,40.836536,220,357,75.2,61.2,0,30.8503,350,359,73.6,61.0,0,52.09125,357.59988,345,73.4,61.3,0,39.35651,335.0,345,73.5,61.2,0,37.558056,335.0,200,72.4,62.0,0,40.663403,195.0,396,73.7,61.5,0,36.235836,380.0,259,69.2,61.0,0,46.551533,245,179,73.7,61.1,0,50.995247,175.0,260,72.0,61.1,0,51.687855,245,435,73.1,60.9,0,47.137943,420.0,254,73.8,61.5,0,36.90883,251.19989,366,72.4,61.2,0,46.170322,335,419,73.4,61.4,0,44.31656,409.2,409,72.6,61.1,0,31.198301,400.0,203,71.7,61.8,0,40.619106,195.0,408,71.9,60.8,0,38.57934,380.0,367,70.3,61.5,0,26.640182,335,180,73.8,60.7,0,59.512306,183.99986,273,73.5,61.2,0,51.228832,272.3,369,72.7,60.7,0,40.429214,350.0,330,73.9,60.9,0,48.431927,331.99988,806,74.0,60.8,0,66.002594,809.6998,587,73.9,61.5,0,67.02405,588.7998,302,73.5,60.9,0,42.627373,285.0,203,73.0,61.5,0,51.71377,195.0,1028,74.4,60.8,0,58.89436,1020.0,355,73.5,60.6,0,45.519974,335.0,186,73.2,60.8,0,56.966473,175.0,261,72.8,60.9,0,49.125835,245.0,433,72.3,61.0,0,46.66119,420.0,224,74.1,60.9,0,40.572792,228.39989,496,74.0,60.8,0,41.123394,494.5998,105,73.0,61.8,0,30.488247,100,344,73.8,61.5,0,42.300556,335.0,201,72.1,282.2,0,35.041214,195.0,388,73.8,61.0,0,36.76968,380.0,342,72.8,61.0,0,49.356136,335.0,302,73.9,60.8,0,43.964977,302.0,435,73.8,60.9,0,56.697433,440.64987,472,73.8,60.7,0,43.460953,467.5997,188,73.9,61.2,0,45.146706,186.59988,512,73.9,60.6,0,58.318592,505.85834,487,73.8,61.3,0,47.48973,478.40027,172,72.9,61.3,0,32.66252,150.0,0,0,0,0,0,0,429,73.4,61.0,0,44.40589,442.72052,609,70.3,60.6,0,61.34601,575,1071,74.0,60.9,0,60.7387,1060.0,259,73.3,61.3,0,39.748116,250.0,179,72.6,61.4,0,50.0,175.0,213,73.8,61.2,0,31.679169,210.9999,194,71.2,61.2,0,40.11578,185,306,70.0,61.0,0,33.22038,300,310,73.7,60.7,0,38.571888,300.0,214,68.9,60.8,0,55.031376,210,890,66.7,60.5,0,71.91863,880,79.8,80.9,89.5,144.0,103.2,116.0,2.8,-0.3,29.92
20180710,1440,101.1,30.7,38.67427669,53.24966917,265,50.5,44.2,5.95,80.9,75.3,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,69.0,75.7,56.6,100.0,15.0,100.0,53.6,100.0,0,74.7,1.05,54.6,1.8125,60.0,1,1,51.1,13.6,0,0,0,73.8,77.6,60.2,30.0,15,58.6,58.0,70.9,0,68,1.72,54.6,1.8125,55.9,0,0,91.9,100.7,18.8,4.7,1.6,30,30,95.0,63.1,100,100,42.9,0,89.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,206,59.6,0,25.119179,200.0,72.0,68.0,2123.706,67.5,57.5,59.3,2200.0,266,70.7,57.4,0,49.447636,260.0,128,69.1,58.2,0,52.84847,125,1029,72.1,57.7,0,33.451958,1000.0,763,80.3,66.4,0,0.031793132,700,612,70.5,58.0,0,47.210987,600.0,207,70.0,58.5,0,37.484665,200.0,128,69.7,58.5,0,56.72781,125.0,339,70.4,59.2,0,32.011112,330,186,71.8,60.2,0,100.0,650.0,448,69.0,60.3,0,99.908875,950,516,0,58.4,0,35.182697,500,510,70.6,58.3,0,35.594673,500,180,72.6,61.1,0,51.226704,175,258,70.4,61.6,0,41.008484,245,227,72.3,61.4,0,40.836536,220,361,75.2,61.2,0,30.8503,350,309,73.6,61.1,0,49.539722,311.99988,346,73.4,61.3,0,39.35651,335.0,348,73.5,61.2,0,37.558056,335.0,201,72.3,62.0,0,40.663403,195.0,394,73.8,61.5,0,36.235836,380.0,260,69.2,61.1,0,46.551533,245,180,73.7,61.1,0,50.995247,175.0,262,71.9,61.1,0,51.687855,245,438,73.1,60.9,0,47.137943,420.0,254,73.9,61.5,0,36.90883,251.19989,368,72.4,61.3,0,46.170322,335,359,73.4,61.5,0,42.47301,362.40012,411,72.6,61.1,0,31.198301,400.0,203,71.7,61.8,0,40.619106,195.0,409,71.9,60.8,0,38.57934,380.0,366,70.3,61.5,0,26.640182,335,183,73.8,60.7,0,59.512306,183.99986,251,73.5,61.3,0,49.55597,245.0,373,72.7,60.8,0,40.429214,350.0,336,73.9,60.9,0,48.41963,331.99988,818,73.9,60.8,0,65.44855,809.6998,561,73.8,61.5,0,65.03006,561.2003,304,73.5,60.9,0,42.627373,285.0,207,73.0,61.5,0,51.71377,195.0,1021,74.5,60.8,0,58.445538,1020.0,344,73.5,60.7,0,44.998436,335.0,187,73.2,60.9,0,56.966473,175.0,263,72.7,60.9,0,49.125835,245.0,435,72.3,61.0,0,46.66119,420.0,249,74.0,60.8,0,41.852898,251.19989,501,74.0,60.8,0,41.123394,494.5998,104,73.0,61.8,0,30.488247,100,346,73.7,61.5,0,42.300556,335.0,203,72.1,282.2,0,35.041214,195.0,388,73.8,61.1,0,36.76968,380.0,343,72.8,61.0,0,49.356136,335.0,305,73.9,60.8,0,43.964977,302.0,419,73.7,60.9,0,55.117947,413.34973,476,73.8,60.7,0,43.460953,467.5997,188,73.9,61.2,0,45.146706,186.59988,518,73.9,60.6,0,58.318592,505.85834,491,73.9,61.4,0,46.99909,478.40027,175,72.9,61.3,0,32.66252,150.0,0,0,0,0,0,0,429,73.4,61.0,0,44.40589,442.72052,610,70.3,60.5,0,61.34601,575,1073,74.0,60.9,0,60.573322,1060.0,260,73.3,61.4,0,39.748116,250.0,180,72.6,61.5,0,50.0,175.0,213,73.8,61.3,0,31.679169,210.9999,194,71.3,61.2,0,40.11578,185,308,70.0,61.0,0,33.22038,300,312,73.8,60.7,0,38.571888,300.0,215,68.9,60.8,0,55.031376,210,892,66.7,60.4,0,71.75012,880,79.7,80.9,89.6,142.0,103.2,116.1,1.5,-0.1,29.92
20180710,1445,101.1,29.6,38.14752586,53.24966917,266,50.5,44.2,5.95,80.9,75.1,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,69.0,75.8,56.5,100.0,15.0,100.0,53.6,100.0,0,74.8,1.05,54.6,1.8125,60.0,1,1,50.7,13.8,0,0,0,73.8,77.5,60.1,30.0,15,58.7,58.0,71.7,0,68,1.74,54.6,1.8125,55.8,0,0,91.9,100.5,19.2,4.2,1.9,30,30,94.5,62.95,100,100,42.8,0,89.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,292,59.1,0,28.590637,299.00027,72.0,68.0,2123.706,67.5,57.5,60.4,2200.0,263,70.6,57.4,0,49.447636,260.0,128,69.1,58.1,0,52.84847,125,1028,72.1,57.7,0,33.451958,1000.0,767,80.3,66.4,0,0.031793132,700,610,70.5,58.0,0,47.210987,600.0,206,70.0,58.5,0,37.484665,200.0,127,69.8,58.5,0,56.72781,125.0,337,70.4,59.1,0,32.011112,330,184,71.7,60.2,0,100.0,650.0,444,69.0,60.4,0,99.908875,950,515,0,58.4,0,35.182697,500,510,70.6,58.3,0,35.594673,500,180,72.6,61.0,0,51.226704,175,258,70.5,61.5,0,41.008484,245,229,72.3,61.3,0,40.836536,220,362,75.2,61.1,0,30.8503,350,286,73.7,61.1,0,48.559135,289.1999,350,73.4,61.3,0,39.35651,335.0,347,73.5,61.1,0,37.1865,335.0,202,72.3,62.0,0,40.663403,195.0,395,73.8,61.5,0,36.235836,380.0,260,69.2,61.0,0,46.551533,245,181,73.7,61.0,0,50.995247,175.0,264,71.9,61.1,0,51.687855,245,439,73.1,60.8,0,47.137943,420.0,255,73.9,61.4,0,36.90883,251.19989,369,72.4,61.2,0,46.170322,335,333,73.5,61.6,0,41.688736,339.0,414,72.6,61.0,0,31.198301,400.0,205,71.6,61.8,0,40.619106,195.0,423,71.9,60.7,0,38.57934,380.0,371,70.2,61.4,0,26.640182,335,186,73.7,60.6,0,59.512306,183.99986,250,73.5,61.3,0,50.45436,245.0,377,72.7,60.7,0,40.429214,350.0,336,73.9,60.9,0,48.40733,331.99988,816,73.9,60.7,0,64.80019,809.6998,568,73.8,61.4,0,65.03006,561.2003,308,73.5,60.9,0,42.627373,285.0,211,73.1,61.5,0,51.71377,195.0,984,74.5,60.7,0,59.277504,1020.0,338,73.4,60.6,0,44.998436,335.0,188,73.2,60.8,0,56.966473,175.0,264,72.7,60.8,0,49.125835,245.0,435,72.3,60.9,0,46.66119,420.0,249,74.0,60.8,0,41.852898,251.19989,499,73.9,60.8,0,41.123394,494.5998,107,72.9,61.8,0,30.488247,100,345,73.7,61.5,0,42.300556,335.0,203,72.0,281.9,0,35.041214,195.0,391,73.9,61.0,0,36.76968,380.0,344,72.8,60.9,0,49.356136,335.0,305,73.9,60.7,0,43.964977,302.0,366,73.7,60.9,0,51.989746,358.74973,478,73.8,60.6,0,43.460953,467.5997,189,74.0,61.1,0,45.146706,186.59988,523,73.9,60.5,0,58.318592,505.85834,482,73.8,61.3,0,46.99909,478.40027,177,72.8,61.2,0,32.66252,150.0,0,0,0,0,0,0,429,73.4,60.9,0,44.40589,442.72052,615,70.3,60.4,0,61.34601,575,1073,74.0,60.9,0,60.463066,1060.0,261,73.2,61.3,0,39.748116,250.0,180,72.6,61.4,0,50.0,175.0,213,73.9,61.2,0,31.679169,210.9999,195,71.3,61.1,0,40.11578,185,310,70.0,60.9,0,33.22038,300,313,73.7,60.7,0,38.571888,300.0,216,68.8,60.7,0,55.031376,210,893,66.6,60.3,0,71.75012,880,79.7,80.9,89.5,143.0,103.2,116.0,1.2,0.1,29.92
20180710,1450,101.1,29.7,38.19537964,53.24966917,264,50.5,44.1,5.95,81.0,75.4,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,69.0,75.7,56.4,100.0,15.0,100.0,53.6,100.0,0,74.7,1.0,54.6,1.8125,60.0,1,1,50.8,13.7,0,0,0,73.8,78.1,60.0,30.0,15,58.7,58.0,72.6,0,68,1.77,54.6,1.8125,55.7,0,0,91.7,100.8,19.6,4.3,2.0,30,30,94.1,62.8,100,100,43.5,0,89.6,1.1,63.5,63.0,0,11.8,0,0,1,100.0,1,72,539,58.6,0,31.2309,515.00024,72.0,68.0,2123.706,67.5,57.4,60.4,2200.0,263,70.8,57.3,0,49.447636,260.0,127,69.1,58.1,0,52.84847,125,1018,72.1,57.7,0,34.3355,1000.0,771,80.3,66.4,0,0.031793132,700,606,70.4,58.0,0,47.210987,600.0,205,70.0,58.4,0,37.484665,200.0,127,69.8,58.4,0,56.72781,125.0,336,70.4,59.1,0,32.011112,330,183,71.7,60.1,0,100.0,650.0,439,69.0,60.3,0,99.908875,950,515,0,58.3,0,35.182697,500,509,70.6,58.3,0,35.594673,500,181,72.6,61.0,0,51.226704,175,260,70.5,61.5,0,41.008484,245,231,72.4,61.3,0,40.836536,220,365,75.3,61.1,0,30.8503,350,241,73.7,61.1,0,46.457874,243.59976,351,73.4,61.3,0,39.35651,335.0,349,73.5,61.1,0,37.1865,335.0,203,72.4,62.0,0,40.663403,195.0,403,73.8,61.4,0,36.235836,380.0,260,69.1,61.0,0,46.15554,245,182,73.7,61.0,0,50.995247,175.0,266,71.9,61.0,0,51.687855,245,442,73.2,60.8,0,47.137943,420.0,258,73.9,61.4,0,36.90883,251.19989,371,72.5,61.2,0,46.170322,335,312,73.6,61.6,0,41.10817,300.0,414,72.6,61.0,0,31.198301,400.0,206,71.6,61.8,0,40.619106,195.0,416,71.8,60.7,0,38.57934,380.0,378,70.2,61.4,0,26.640182,335,176,73.7,60.6,0,59.298794,175.0,248,73.5,61.2,0,49.865757,245.0,377,72.7,60.7,0,40.429214,350.0,332,73.9,60.9,0,47.657116,331.99988,811,73.8,60.7,0,64.81197,809.6998,564,73.8,61.4,0,64.32866,561.2003,309,73.5,60.8,0,42.627373,285.0,212,73.1,61.4,0,51.21267,195.0,1021,74.4,60.7,0,57.887245,1020.0,346,73.4,60.5,0,46.041515,335.0,189,73.2,60.8,0,56.966473,175.0,260,72.8,60.8,0,48.575436,245.0,441,72.3,60.9,0,46.66119,420.0,251,74.0,60.7,0,41.852898,251.19989,446,73.8,60.8,0,39.104443,454.7004,106,72.9,61.7,0,30.488247,100,347,73.7,61.4,0,42.300556,335.0,205,72.0,281.9,0,35.041214,195.0,393,73.8,61.0,0,36.76968,380.0,345,72.8,60.9,0,49.356136,335.0,309,73.9,60.7,0,43.964977,302.0,339,73.8,61.0,0,50.574356,331.4497,479,73.9,60.6,0,43.02775,467.5997,191,74.0,61.1,0,45.146706,186.59988,532,73.9,60.5,0,58.318592,505.85834,452,73.7,61.3,0,45.652668,450.79974,182,72.8,61.2,0,32.66252,150.0,0,0,0,0,0,0,418,73.4,61.0,0,41.566772,409.44037,619,70.3,60.5,0,60.94177,575,1076,73.8,60.8,0,60.396915,1060.0,260,73.1,61.3,0,39.324387,250.0,181,72.5,61.4,0,50.0,175.0,213,73.8,61.2,0,31.679169,210.9999,196,71.2,61.1,0,40.11578,185,313,70.0,60.9,0,33.22038,300,313,73.7,60.6,0,38.571888,300.0,217,68.8,60.7,0,55.031376,210,896,66.5,60.4,0,71.58161,880,79.6,80.8,89.5,142.0,103.1,115.9,1.1,1.6,29.92
20180710,1455,101.4,28.4,37.77905199,53.24966917,267,50.5,44.1,5.95,80.7,75.1,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,68.9,75.7,56.4,100.0,15.0,100.0,53.6,100.0,0,74.6,1.0,54.6,1.8125,60.0,1,1,50.8,13.6,0,0,0,73.8,78.2,60.0,30.0,15,58.6,58.0,73.1,0,68,1.79,54.6,1.8125,55.7,0,0,91.4,100.9,20.8,4.7,1.7,30,30,93.2,62.85,100,100,43.2,0,89.6,1.1,63.5,63.0,0,12.1,0,0,1,100.0,1,72,738,58.3,0,40.34959,731.0003,72.0,68.0,2123.706,67.4,57.3,59.7,2200.0,261,70.7,57.2,0,49.447636,260.0,125,69.1,58.0,0,52.84847,125,1003,72.0,57.6,0,34.3355,1000.0,777,80.3,66.4,0,0.031793132,700,603,70.5,57.9,0,47.66458,600.0,202,70.0,58.3,0,37.484665,200.0,126,69.9,58.4,0,57.62649,125.0,333,70.4,59.0,0,32.011112,330,181,71.7,60.1,0,100.0,650.0,435,69.0,60.3,0,99.908875,950,514,0,58.3,0,35.182697,500,509,70.6,58.2,0,35.594673,500,183,72.6,60.9,0,51.226704,175,262,70.6,61.5,0,41.008484,245,231,72.4,61.2,0,40.836536,220,368,75.3,61.0,0,30.8503,350,242,73.9,61.1,0,46.457874,243.59976,353,73.4,61.2,0,39.35651,335.0,350,73.5,61.1,0,36.732376,335.0,204,72.3,61.9,0,40.663403,195.0,404,73.7,61.4,0,35.84767,380.0,263,69.1,60.9,0,46.15554,245,183,73.7,60.9,0,50.995247,175.0,269,71.9,61.0,0,51.687855,245,446,73.3,60.7,0,47.137943,420.0,259,73.9,61.4,0,36.90883,251.19989,374,72.5,61.2,0,46.170322,335,308,73.6,61.6,0,40.5989,300.0,414,72.6,61.0,0,31.198301,400.0,208,71.6,61.7,0,40.619106,195.0,419,71.8,60.7,0,38.57934,380.0,379,70.2,61.3,0,26.640182,335,177,73.7,60.5,0,58.804363,175.0,253,73.5,61.2,0,49.865757,245.0,385,72.7,60.6,0,40.002308,350.0,307,73.8,60.8,0,45.246586,306.20026,779,73.7,60.6,0,61.74702,779.39966,564,73.8,61.4,0,63.68737,561.2003,315,73.6,60.8,0,42.627373,285.0,206,73.0,61.4,0,49.709362,195.0,1014,74.2,60.6,0,56.78161,1020.0,345,73.5,60.5,0,44.41431,335.0,191,73.2,60.7,0,56.705933,175.0,263,72.8,60.7,0,48.575436,245.0,444,72.3,60.8,0,46.66119,420.0,253,74.0,60.7,0,41.852898,251.19989,446,73.8,60.7,0,39.52177,454.7004,105,73.0,61.7,0,30.488247,100,350,73.7,61.4,0,42.300556,335.0,207,71.9,282.0,0,35.041214,195.0,384,73.9,61.0,0,37.55102,380.0,347,72.8,60.8,0,49.356136,335.0,311,73.9,60.6,0,43.964977,302.0,334,73.8,60.9,0,50.133335,331.4497,482,73.9,60.5,0,42.60625,467.5997,192,74.0,61.0,0,45.146706,186.59988,525,73.9,60.5,0,57.933617,505.85834,423,73.9,61.3,0,44.30625,423.1997,191,72.8,61.1,0,32.66252,150.0,0,0,0,0,0,0,420,73.5,60.9,0,41.566772,409.44037,616,70.3,60.4,0,60.53753,575,976,73.6,60.8,0,57.17751,977.8331,264,72.9,61.2,0,39.324387,250.0,184,72.5,61.3,0,50.0,175.0,214,73.9,61.1,0,31.679169,210.9999,195,71.2,61.1,0,39.57976,185,314,70.0,60.8,0,33.22038,300,307,73.8,60.6,0,38.978695,300.0,219,68.8,60.6,0,55.031376,210,890,66.5,60.3,0,70.8233,880,79.6,80.9,89.2,144.0,103.1,115.6,1.3,-0.1,29.9
20180710,1500,101.7,29.1,38.31745813,53.24966917,266,50.5,44.1,5.95,80.7,75.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,68.9,75.7,56.4,100.0,15.0,100.0,53.6,100.0,0,74.6,1.0,54.6,1.8125,60.0,1,1,50.8,13.6,0,0,0,73.8,78.1,60.0,30.0,15,58.5,58.0,72.5,0,68,1.81,54.6,1.8125,55.6,0,0,91.7,100.8,20.0,4.7,1.7,30,30,93.8,62.9,100,100,43.3,0,89.6,1.05,63.5,63.0,0,12.0,0,0,1,100.0,1,72,844,58.1,0,42.72094,839.00024,72.0,68.0,2611.5657,67.4,57.4,55.9,2200.0,261,70.7,57.3,0,50.72912,260.0,126,69.1,58.0,0,54.29605,125,1019,71.9,57.6,0,34.949074,1000.0,782,80.3,66.3,0,0.031793132,700,612,70.5,57.9,0,48.71889,600.0,201,70.0,58.3,0,37.92638,200.0,126,69.9,58.4,0,58.155853,125.0,330,70.4,59.0,0,32.82222,330,178,71.7,60.1,0,100.0,650.0,432,69.0,60.3,0,99.908875,950,512,0,58.3,0,35.182697,500,508,70.6,58.2,0,35.594673,500,183,72.6,60.9,0,51.226704,175,263,70.6,61.5,0,41.008484,245,231,72.4,61.3,0,40.836536,220,370,75.4,61.0,0,30.8503,350,263,74.1,61.0,0,48.809288,266.3999,355,73.3,61.2,0,39.35651,335.0,349,73.5,61.1,0,36.1544,335.0,205,72.3,61.9,0,40.663403,195.0,402,73.6,61.4,0,35.84767,380.0,264,69.1,60.9,0,46.15554,245,184,73.7,61.0,0,50.995247,175.0,271,71.9,61.0,0,51.687855,245,448,73.3,60.7,0,47.137943,420.0,251,73.9,61.4,0,36.357624,251.19989,374,72.6,61.2,0,46.170322,335,308,73.6,61.6,0,40.5989,300.0,416,72.6,61.0,0,31.198301,400.0,209,71.6,61.7,0,40.619106,195.0,430,71.7,60.7,0,38.57934,380.0,381,70.2,61.3,0,26.640182,335,180,73.8,60.5,0,58.804363,175.0,255,73.5,61.1,0,49.49401,245.0,390,72.7,60.6,0,40.002308,350.0,311,73.8,60.8,0,44.619358,306.20026,717,73.7,60.6,0,58.257694,718.7997,563,73.8,61.4,0,63.627254,561.2003,315,73.6,60.8,0,42.627373,285.0,210,72.9,61.4,0,49.709362,195.0,1022,73.9,60.6,0,56.78161,1020.0,346,73.6,60.5,0,44.41431,335.0,192,73.2,60.7,0,56.705933,175.0,265,72.8,60.7,0,48.575436,245.0,444,72.3,60.8,0,46.66119,420.0,254,74.0,60.7,0,41.852898,251.19989,446,73.8,60.7,0,39.52177,454.7004,106,73.2,61.7,0,30.488247,100,351,73.7,61.4,0,42.300556,335.0,207,71.9,282.0,0,35.041214,195.0,385,73.9,61.0,0,37.55102,380.0,349,72.8,60.8,0,49.356136,335.0,311,73.8,60.6,0,43.57932,302.0,334,73.8,60.9,0,50.133335,331.4497,482,73.9,60.6,0,42.009132,467.5997,193,74.0,61.1,0,45.146706,186.59988,531,73.9,60.5,0,57.933617,505.85834,426,73.9,61.3,0,44.30625,423.1997,190,72.7,61.1,0,32.66252,150.0,0,0,0,0,0,0,422,73.5,60.9,0,41.566772,409.44037,621,70.3,60.4,0,60.53753,575,884,73.6,60.8,0,54.42117,890.8331,264,72.8,61.2,0,38.88889,250.0,185,72.5,61.3,0,50.0,175.0,215,73.9,61.1,0,31.679169,210.9999,197,71.2,61.1,0,39.57976,185,314,69.9,60.8,0,33.22038,300,308,73.9,60.6,0,38.978695,300.0,221,68.8,60.6,0,54.61676,210,893,66.5,60.3,0,70.65479,880,79.5,80.8,89.3,142.0,103.0,115.6,1.2,0.5,29.9
20180710,1505,101.7,28.1,37.83014492,53.88919583,264,50.5,44.1,5.95,80.7,75.0,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,68.9,75.6,56.35,100.0,15.0,100.0,53.6,100.0,0,74.5,1.0,54.6,1.8125,60.0,1,1,51.2,13.9,0,0,0,73.8,77.8,60.0,30.0,15,58.5,58.0,71.7,0,68,1.82,54.6,1.8125,55.6,0,0,91.4,100.9,19.2,4.5,1.4,30,30,93.1,62.9,100,100,42.7,0,89.6,1.1,63.5,63.0,0,11.9,0,0,1,100.0,1,72,849,58.0,0,42.72094,839.00024,72.0,68.0,2123.706,67.4,57.3,60.0,2200.0,260,70.6,57.2,0,51.358814,260.0,126,69.1,58.0,0,54.29605,125,1013,71.7,57.5,0,34.949074,1000.0,784,80.3,66.3,0,0.031793132,700,613,70.5,57.9,0,48.71889,600.0,203,69.9,58.3,0,38.993866,200.0,126,69.9,58.3,0,58.155853,125.0,330,70.4,59.0,0,34.266666,330,179,71.7,60.1,0,100.0,650.0,429,69.0,60.3,0,99.908875,950,512,0,58.2,0,35.182697,500,507,70.6,58.2,0,35.594673,500,184,72.8,60.9,0,51.226704,175,263,70.7,61.4,0,41.008484,245,232,72.1,61.2,0,40.836536,220,370,75.8,61.0,0,30.8503,350,297,74.1,61.0,0,50.190117,289.1999,353,73.4,61.1,0,39.35651,335.0,350,73.5,61.0,0,36.1544,335.0,205,72.3,61.9,0,40.663403,195.0,404,73.8,61.4,0,35.84767,380.0,264,69.1,60.9,0,46.15554,245,184,73.7,60.9,0,50.995247,175.0,270,71.9,61.0,0,51.687855,245,450,73.4,60.7,0,47.137943,420.0,251,73.9,61.4,0,36.357624,251.19989,378,72.5,61.1,0,46.170322,335,308,73.6,61.6,0,40.5989,300.0,418,72.5,60.9,0,31.198301,400.0,210,71.5,61.7,0,40.21968,195.0,424,71.7,60.7,0,38.57934,380.0,375,70.2,61.3,0,26.640182,335,182,73.8,60.5,0,57.489605,175.0,254,73.5,61.1,0,48.90541,245.0,395,72.7,60.6,0,39.58694,350.0,307,73.9,60.8,0,44.33649,306.20026,654,73.7,60.6,0,55.357773,658.1997,571,73.8,61.3,0,63.18637,561.2003,320,73.6,60.7,0,42.238773,285.0,214,72.7,61.3,0,49.709362,195.0,925,73.7,60.6,0,55.205257,981.5996,357,73.6,60.5,0,44.02837,335.0,192,73.2,60.7,0,56.705933,175.0,266,72.8,60.7,0,48.575436,245.0,445,72.3,60.8,0,46.66119,420.0,277,74.1,60.6,0,42.905186,273.99988,451,73.8,60.7,0,39.52177,454.7004,107,73.2,61.7,0,30.488247,100,350,73.6,61.4,0,42.300556,335.0,208,71.8,282.0,0,35.041214,195.0,385,73.9,60.9,0,37.55102,380.0,349,72.8,60.8,0,49.356136,335.0,310,73.8,60.6,0,43.57932,302.0,337,73.8,60.9,0,50.133335,331.4497,484,73.9,60.5,0,42.009132,467.5997,193,74.0,61.0,0,45.146706,186.59988,534,73.9,60.4,0,57.933617,505.85834,449,74.1,61.3,0,46.063442,450.8,196,72.7,61.1,0,32.66252,150.0,0,0,0,0,0,0,388,73.6,60.9,0,40.325974,380.0,610,70.3,60.4,0,60.056812,575,841,73.8,60.8,0,52.976845,847.3329,265,72.8,61.2,0,38.382767,250.0,186,72.5,61.3,0,50.0,175.0,215,73.9,61.1,0,31.679169,210.9999,197,71.2,61.0,0,39.57976,185,317,69.9,60.8,0,33.22038,300,308,73.8,60.6,0,38.978695,300.0,221,68.7,60.6,0,54.61676,210,895,66.5,60.3,0,70.486275,880,79.5,80.7,89.3,143.0,103.0,115.7,0.5,0.5,29.9
20180710,1510,101.3,30.2,38.58055415,53.88919583,266,50.5,44.1,5.95,80.8,75.2,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.95,7.5,200,68.9,75.6,56.3,100.0,15.0,100.0,53.6,100.0,0,74.5,1.0,54.6,1.8125,60.0,1,1,51.1,13.4,0,0,0,73.8,77.9,60.0,30.0,15,58.5,58.0,71.0,0,68,1.82,54.6,1.8125,55.5,0,0,91.9,100.8,20.2,4.2,1.7,30,30,94.4,62.9,100,100,43.0,0,89.6,1.05,63.5,63.0,0,12.2,0,0,1,100.0,1,72,524,58.2,0,33.761154,551.00024,72.0,68.0,2611.5657,67.4,57.3,55.2,2200.0,268,70.7,57.2,0,51.358814,260.0,128,69.0,58.0,0,54.29605,125,1031,71.6,57.5,0,34.949074,1000.0,773,80.3,66.2,0,0.031793132,700,620,70.5,57.8,0,48.71889,600.0,205,69.9,58.3,0,38.993866,200.0,129,69.9,58.3,0,58.155853,125.0,338,70.4,59.0,0,34.266666,330,182,71.7,60.1,0,100.0,650.0,438,69.0,60.2,0,99.908875,950,514,0,58.2,0,35.182697,500,509,70.6,58.2,0,35.594673,500,183,72.7,60.9,0,51.226704,175,263,70.7,61.4,0,41.008484,245,232,72.0,61.2,0,40.836536,220,370,76.1,61.0,0,30.8503,350,338,74.1,60.9,0,51.991196,334.79987,354,73.4,61.1,0,39.35651,335.0,349,73.5,61.0,0,36.1544,335.0,205,72.3,61.8,0,40.663403,195.0,406,73.9,61.3,0,35.84767,380.0,265,69.1,60.9,0,46.15554,245,184,73.6,60.9,0,50.995247,175.0,270,71.9,60.9,0,51.687855,245,449,73.4,60.7,0,47.137943,420.0,250,73.9,61.3,0,36.357624,251.19989,376,72.5,61.1,0,46.170322,335,308,73.6,61.6,0,40.5989,300.0,417,72.6,60.9,0,31.198301,400.0,207,71.5,61.6,0,40.21968,195.0,434,71.7,60.6,0,38.57934,380.0,381,70.1,61.3,0,26.640182,335,177,73.8,60.5,0,58.2425,175.0,246,73.5,61.1,0,48.46138,245.0,390,72.7,60.5,0,38.9985,350.0,308,73.9,60.8,0,44.2504,306.20026,623,73.7,60.6,0,53.907818,627.89966,566,73.8,61.3,0,63.05611,561.2003,320,73.6,60.7,0,42.238773,285.0,208,72.6,61.3,0,49.27841,195.0,975,73.6,60.6,0,52.249588,943.1996,346,73.6,60.5,0,44.02837,335.0,192,73.2,60.6,0,56.705933,175.0,264,72.8,60.7,0,48.575436,245.0,445,72.3,60.8,0,46.66119,420.0,318,74.1,60.6,0,45.00976,319.59988,417,73.8,60.7,0,38.19084,414.7996,105,73.3,61.6,0,30.488247,100,349,73.6,61.4,0,42.300556,335.0,208,71.8,282.0,0,35.041214,195.0,385,73.9,60.9,0,37.55102,380.0,350,72.8,60.8,0,49.356136,335.0,310,73.8,60.6,0,43.57932,302.0,336,73.8,60.9,0,50.133335,331.4497,481,73.9,60.5,0,42.009132,467.5997,193,74.0,61.0,0,45.146706,186.59988,528,73.8,60.4,0,57.933617,505.85834,479,74.0,61.2,0,47.40986,478.39987,192,72.7,61.1,0,32.66252,150.0,0,0,0,0,0,0,390,73.6,60.9,0,40.325974,380.0,610,70.3,60.4,0,60.056812,575,830,73.9,60.8,0,53.660416,847.3329,265,72.8,61.2,0,38.382767,250.0,185,72.5,61.2,0,50.0,175.0,215,73.9,61.1,0,31.679169,210.9999,196,71.1,61.0,0,39.57976,185,317,69.9,60.8,0,33.22038,300,308,73.9,60.6,0,38.978695,300.0,221,68.7,60.6,0,54.61676,210,893,66.4,60.3,0,70.630714,880,79.4,80.8,89.2,143.0,103.0,115.6,1.2,0.0,29.9
20180710,1515,101.2,30.1,38.46435519,53.88919583,265,50.4,44.1,5.9,80.7,75.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.9,7.5,200,68.9,75.5,56.35,100.0,15.0,100.0,53.6,100.0,0,74.4,1.0,54.6,1.8125,59.9,1,1,50.9,13.8,0,0,0,73.8,78.0,60.0,30.0,15,58.4,58.0,69.0,0,68,1.83,54.6,1.8125,55.4,0,0,92.0,100.5,18.3,4.7,1.5,30,30,94.9,63.15,100,100,42.8,0,89.6,1.1,63.5,63.0,0,11.8,0,0,1,100.0,1,72,446,58.3,0,32.037647,443.00027,72.0,68.0,2123.706,67.6,57.3,59.2,2200.0,270,70.7,57.2,0,51.358814,260.0,129,69.0,58.0,0,54.29605,125,1039,71.5,57.5,0,34.949074,1000.0,773,80.2,66.3,0,0.031793132,700,618,70.4,57.8,0,48.265293,600.0,205,69.9,58.3,0,38.993866,200.0,129,69.9,58.3,0,58.155853,125.0,340,70.3,59.0,0,34.266666,330,182,71.7,60.1,0,100.0,650.0,444,69.1,60.2,0,99.908875,950,515,0,58.2,0,35.182697,500,510,70.5,58.2,0,35.594673,500,184,72.8,60.9,0,51.226704,175,265,70.7,61.4,0,41.008484,245,232,72.1,61.2,0,40.836536,220,370,76.3,61.0,0,30.8503,350,389,74.2,60.9,0,54.13248,380.39978,354,73.3,61.1,0,39.35651,335.0,348,73.4,61.0,0,36.1544,335.0,206,72.3,61.8,0,40.663403,195.0,407,73.9,61.3,0,35.84767,380.0,264,69.0,60.9,0,46.15554,245,185,73.6,60.9,0,50.995247,175.0,271,71.9,61.0,0,51.687855,245,449,73.5,60.7,0,47.137943,420.0,251,73.9,61.3,0,36.357624,251.19989,377,72.5,61.1,0,46.170322,335,308,73.6,61.6,0,40.5989,300.0,418,72.6,60.9,0,31.198301,400.0,208,71.4,61.6,0,40.21968,195.0,417,71.6,60.6,0,38.57934,380.0,379,70.1,61.3,0,26.640182,335,184,73.7,60.5,0,56.703003,175.0,253,73.5,61.1,0,48.46138,245.0,390,72.7,60.6,0,37.99469,350.0,302,73.9,60.8,0,43.79535,306.20026,572,73.7,60.6,0,49.817284,567.2997,537,73.8,61.3,0,61.412823,533.59973,327,73.6,60.7,0,41.299656,285.0,206,72.5,61.4,0,48.707153,195.0,886,73.6,60.6,0,50.016422,866.3998,345,73.5,60.5,0,43.444244,335.0,194,73.1,60.6,0,56.705933,175.0,265,72.7,60.7,0,48.575436,245.0,446,72.4,60.8,0,46.66119,420.0,367,74.1,60.6,0,47.342155,365.1999,419,73.9,60.7,0,38.19084,414.7996,106,73.4,61.6,0,30.488247,100,351,73.6,61.4,0,42.300556,335.0,208,71.7,282.1,0,35.041214,195.0,388,73.9,60.9,0,37.55102,380.0,350,72.8,60.8,0,49.356136,335.0,282,73.7,60.5,0,41.765686,283.99982,336,73.8,60.9,0,50.133335,331.4497,484,73.9,60.5,0,41.575928,467.5997,194,73.9,61.0,0,45.146706,186.59988,512,73.8,60.4,0,57.340546,505.85834,480,73.8,61.2,0,47.40986,478.39987,196,72.6,61.1,0,32.66252,150.0,0,0,0,0,0,0,389,73.7,60.9,0,41.756046,380.0,609,70.3,60.4,0,60.056812,575,841,74.0,60.8,0,52.458656,847.3329,265,72.7,61.2,0,38.382767,250.0,186,72.5,61.2,0,50.0,175.0,215,73.9,61.1,0,31.679169,210.9999,197,71.1,61.0,0,39.57976,185,318,69.9,60.8,0,33.22038,300,309,73.8,60.6,0,38.978695,300.0,222,68.6,60.6,0,54.61676,210,895,66.4,60.3,0,70.462204,880,79.4,80.8,89.2,141.0,103.0,115.5,1.2,-1.0,29.9
