20180710,1520,101.2,29.8,38.32018032,53.88919583,265,50.4,44.1,5.85,80.9,75.3,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.9,75.6,56.4,100.0,15.0,100.0,53.6,100.0,0,74.6,1.05,54.6,1.8125,59.9,1,1,50.8,13.7,0,0,0,73.8,78.2,60.0,30.0,15,58.4,58.0,68.8,0,68,1.87,54.6,1.8125,55.5,0,0,91.8,100.7,18.4,4.4,1.9,30,30,94.3,63.4,100,100,43.3,0,89.6,1.1,63.5,63.0,0,12.1,0,0,1,100.0,1,72,203,58.9,0,22.491138,200.0,72.0,68.0,2611.5657,67.6,57.4,55.5,2200.0,272,70.7,57.2,0,50.80645,260.0,129,69.0,58.0,0,53.198696,125,1027,71.6,57.6,0,32.97337,1000.0,765,80.2,66.3,0,0.031793132,700,615,70.4,57.9,0,47.284542,600.0,208,69.9,58.3,0,38.993866,200.0,128,69.9,58.4,0,56.801678,125.0,342,70.4,59.0,0,34.266666,330,184,71.7,60.1,0,100.0,650.0,446,69.0,60.2,0,99.908875,950,515,0,58.3,0,35.182697,500,510,70.5,58.2,0,35.594673,500,185,72.8,61.0,0,51.226704,175,264,70.6,61.5,0,40.566376,245,233,72.2,61.3,0,40.836536,220,374,76.3,61.1,0,30.8503,350,422,74.2,60.9,0,55.23314,425.99976,357,73.3,61.2,0,39.35651,335.0,351,73.4,61.1,0,36.1544,335.0,207,72.3,61.9,0,40.663403,195.0,404,73.9,61.4,0,35.239193,380.0,266,69.0,60.9,0,45.748543,245,186,73.6,61.0,0,50.55067,175.0,262,71.8,61.1,0,51.229424,245,451,73.6,60.8,0,46.61662,420.0,252,73.9,61.4,0,36.357624,251.19989,365,72.5,61.2,0,45.73177,335,309,73.6,61.6,0,40.5989,300.0,417,72.6,61.0,0,31.198301,400.0,210,71.4,61.7,0,40.21968,195.0,427,71.6,60.7,0,38.57934,380.0,377,70.1,61.4,0,26.640182,335,182,73.7,60.6,0,56.29846,175.0,254,73.4,61.2,0,49.215202,245.0,391,72.7,60.7,0,37.567787,350.0,304,73.9,60.9,0,42.282623,306.20026,513,73.8,60.8,0,45.938934,506.6997,507,73.6,61.4,0,59.488976,505.99985,320,73.5,60.8,0,40.231003,285.0,213,72.4,61.4,0,48.707153,195.0,780,73.5,60.7,0,48.166393,789.6,350,73.5,60.6,0,43.444244,335.0,194,73.1,60.7,0,56.06026,175.0,263,72.7,60.8,0,48.17613,245.0,447,72.4,60.9,0,46.66119,420.0,392,74.1,60.6,0,48.394444,387.99988,424,73.9,60.8,0,38.19084,414.7996,107,73.4,61.7,0,30.488247,100,355,73.6,61.4,0,42.300556,335.0,210,71.7,281.9,0,35.041214,195.0,389,73.9,61.0,0,37.55102,380.0,351,72.8,60.9,0,49.356136,335.0,270,73.7,60.8,0,41.31749,265.99982,313,73.7,61.0,0,48.78974,304.14972,491,74.0,60.6,0,43.179955,497.0,196,73.9,61.1,0,45.146706,186.59988,444,73.5,60.5,0,55.946316,445.25867,454,73.7,61.3,0,45.18485,450.79974,202,72.6,61.1,0,32.66252,150.0,0,0,0,0,0,0,394,73.7,61.0,0,41.756046,380.0,619,70.3,60.5,0,60.056812,575,844,73.9,60.9,0,52.513783,847.3329,262,72.7,61.3,0,37.876648,250.0,184,72.5,61.3,0,49.594566,175.0,216,73.8,61.2,0,31.679169,210.9999,199,71.1,61.1,0,39.57976,185,320,69.8,60.9,0,33.22038,300,311,73.8,60.6,0,38.978695,300.0,218,68.5,60.7,0,53.092785,210,886,66.4,60.4,0,69.294655,880,79.3,80.6,89.3,140.0,102.9,115.7,0.4,0.0,29.9
20180710,1525,100.2,27.6,36.62886376,53.88919583,263,50.5,44.2,5.85,80.6,74.8,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.9,75.8,56.2,100.0,15.0,100.0,53.6,100.0,0,74.8,1.05,54.6,1.8125,59.9,1,1,51.0,13.6,0,0,0,73.7,78.2,59.8,30.0,15,58.3,58.0,69.3,0,68,1.97,54.6,1.8125,55.5,0,0,90.8,100.9,19.6,4.6,1.7,30,30,89.9,62.85,100,100,42.8,0,89.6,1.05,63.5,63.0,0,12.2,0,0,1,100.0,1,72,203,59.1,0,22.491138,200.0,72.0,68.0,2611.5657,67.5,57.2,55.6,2200.0,273,70.7,57.1,0,50.80645,260.0,129,69.0,57.9,0,53.198696,125,1016,71.6,57.5,0,32.445698,1000.0,763,80.2,66.2,0,0.031793132,700,613,70.4,57.8,0,47.284542,600.0,208,69.9,58.2,0,38.53988,200.0,128,69.9,58.3,0,56.801678,125.0,342,70.4,58.9,0,33.444443,330,186,71.7,60.1,0,100.0,650.0,448,69.1,60.2,0,99.908875,950,516,0,58.2,0,35.182697,500,510,70.6,58.1,0,35.594673,500,188,72.7,60.7,0,50.700222,175,264,70.6,61.4,0,39.526825,245,230,72.4,61.1,0,40.33555,220,382,76.0,60.9,0,30.8503,350,456,74.2,60.7,0,55.91355,448.79977,366,73.3,61.0,0,38.972496,335.0,348,73.4,60.9,0,34.6785,335.0,211,72.2,61.7,0,40.261013,195.0,394,73.9,61.2,0,34.23206,380.0,266,69.0,60.7,0,45.121548,245,181,73.6,60.7,0,49.47964,175.0,270,71.8,60.8,0,51.229424,245,447,73.5,60.6,0,45.636536,420.0,260,73.9,61.2,0,36.357624,251.19989,375,72.6,61.0,0,45.73177,335,309,73.6,61.5,0,40.5989,300.0,425,72.6,60.8,0,31.198301,400.0,206,71.4,61.6,0,38.77732,195.0,439,71.6,60.5,0,38.57934,380.0,370,70.1,61.2,0,26.194775,335,178,73.8,60.3,0,55.107315,175.0,259,73.4,60.9,0,47.800495,245.0,393,72.7,60.4,0,37.07165,350.0,308,73.9,60.6,0,42.331818,306.20026,507,73.8,60.5,0,46.492985,506.6997,454,73.7,61.4,0,55.91182,450.79987,322,73.5,60.6,0,39.831604,285.0,213,72.4,61.3,0,48.1359,195.0,752,73.5,60.6,0,45.80186,751.19995,343,73.5,60.3,0,42.40117,335.0,191,73.1,60.5,0,54.179882,175.0,260,72.8,60.5,0,47.560974,245.0,455,72.4,60.7,0,46.238705,420.0,435,74.1,60.3,0,50.065086,433.59988,460,74.0,60.6,0,39.80374,454.7,112,73.4,61.6,0,30.488247,100,361,73.6,61.3,0,41.89676,335.0,205,71.6,282.1,0,34.484295,195.0,402,73.9,60.8,0,37.119534,380.0,357,72.7,60.6,0,48.913483,335.0,231,73.8,60.6,0,39.722744,229.99982,255,73.7,60.8,0,45.241024,245.0,505,74.0,60.3,0,43.179955,497.0,198,73.9,60.9,0,44.071545,186.59988,417,73.6,60.3,0,54.833,414.9585,427,73.8,61.2,0,43.427658,423.1997,180,72.6,61.0,0,31.247715,150.0,0,0,0,0,0,0,400,73.7,60.8,0,41.30389,380.0,617,70.2,60.2,0,59.434067,575,337,73.1,61.1,0,38.732086,335.0,261,72.6,61.2,0,36.85264,250.0,185,72.6,61.2,0,49.112427,175.0,195,73.6,61.2,0,29.12868,190.0,193,71.1,60.9,0,38.186108,185,316,69.8,60.7,0,31.67288,300,318,73.7,60.4,0,38.42201,300.0,218,68.5,60.5,0,52.61094,210,881,66.4,60.1,0,67.176216,880,79.3,80.6,89.2,144.0,102.9,115.6,-0.6,0.1,29.9
20180710,1530,99.5,29.4,37.00836353,53.88919583,266,50.3,43.9,5.85,80.1,74.4,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.8,75.7,56.0,100.0,15.0,100.0,53.6,100.0,0,74.6,1.05,54.6,1.8125,59.8,1,1,50.8,13.9,0,0,0,73.7,78.4,59.6,30.0,15,58.1,58.0,67.6,0,68,1.99,54.6,1.8125,55.3,0,0,91.4,100.9,17.8,4.3,1.9,30,30,91.5,62.3,100,100,42.4,0,89.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,202,59.2,0,22.491138,200.0,72.0,68.0,2123.706,67.4,57.0,60.6,2200.0,273,70.7,57.0,0,50.80645,260.0,129,69.0,57.8,0,53.198696,125,1020,71.7,57.3,0,32.445698,1000.0,763,80.2,66.1,0,0.031793132,700,613,70.4,57.7,0,47.284542,600.0,209,69.8,58.1,0,38.53988,200.0,129,69.9,58.1,0,56.801678,125.0,342,70.4,58.8,0,33.444443,330,186,71.7,59.9,0,100.0,650.0,446,69.1,60.0,0,99.908875,950,515,0,58.0,0,35.182697,500,510,70.5,58.0,0,35.594673,500,189,72.6,60.6,0,50.700222,175,265,70.6,61.2,0,39.526825,245,231,72.4,61.0,0,40.33555,220,384,75.9,60.7,0,30.8503,350,502,74.3,60.6,0,58.194916,494.40024,363,73.3,60.9,0,38.972496,335.0,348,73.4,60.8,0,34.6785,335.0,211,72.2,61.6,0,40.261013,195.0,405,73.8,61.2,0,34.23206,380.0,261,68.9,60.7,0,45.121548,245,182,73.6,60.6,0,49.47964,175.0,271,71.8,60.7,0,51.229424,245,447,73.6,60.4,0,45.636536,420.0,260,73.9,61.1,0,36.357624,251.19989,374,72.6,60.9,0,45.73177,335,309,73.5,61.4,0,40.5989,300.0,426,72.6,60.7,0,31.198301,400.0,205,71.3,61.5,0,38.77732,195.0,452,71.6,60.4,0,38.57934,380.0,376,70.1,61.1,0,26.194775,335,180,73.7,60.3,0,55.107315,175.0,249,73.3,60.9,0,47.2119,245.0,385,72.7,60.3,0,36.575516,350.0,304,74.0,60.6,0,41.66769,306.20026,513,73.8,60.4,0,45.64423,506.6997,417,73.7,61.3,0,54.25852,423.1997,324,73.5,60.5,0,39.831604,285.0,206,72.3,61.2,0,47.70495,195.0,681,73.5,60.5,0,44.46634,674.4,347,73.5,60.3,0,42.922707,335.0,191,73.1,60.4,0,54.179882,175.0,260,72.7,60.4,0,47.560974,245.0,457,72.4,60.6,0,46.238705,420.0,478,74.1,60.2,0,52.16967,479.1999,459,74.0,60.4,0,39.80374,454.7,109,73.4,61.4,0,29.969862,100,362,73.5,61.1,0,41.89676,335.0,206,71.6,282.2,0,34.484295,195.0,397,73.9,60.7,0,37.119534,380.0,358,72.7,60.6,0,48.913483,335.0,232,73.8,60.5,0,39.722744,229.99982,244,73.7,60.8,0,44.912823,245.0,508,74.0,60.2,0,43.179955,497.0,191,73.9,60.8,0,43.569134,186.59988,376,73.6,60.3,0,53.303505,354.35864,426,73.8,61.1,0,43.427658,423.1997,179,72.5,60.9,0,31.247715,150.0,0,0,0,0,0,0,401,73.7,60.7,0,41.30389,380.0,620,70.2,60.1,0,59.434067,575,337,73.3,61.2,0,38.732086,335.0,261,72.6,61.2,0,36.85264,250.0,185,72.6,61.2,0,49.112427,175.0,195,73.7,61.1,0,29.12868,190.0,194,71.2,60.9,0,38.186108,185,317,69.8,60.6,0,31.67288,300,320,73.8,60.3,0,38.42201,300.0,219,68.5,60.4,0,52.61094,210,884,66.4,60.0,0,67.176216,880,79.2,80.6,89.0,143.0,102.9,115.5,-0.2,1.6,29.9
20180710,1535,99.3,30.5,37.37657991,53.88919583,266,50.1,43.9,5.85,80.1,74.5,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.8,75.6,56.1,100.0,15.0,100.0,53.6,100.0,0,74.5,1.05,54.6,1.8125,59.7,1,1,50.9,13.6,0,0,0,73.7,77.8,59.75,30.0,15,58.1,58.0,68.2,0,68,1.98,54.6,1.8125,55.2,0,0,91.2,101.0,18.1,4.7,2.2,30,30,93.0,62.45,100,100,41.8,0,89.6,1.05,63.5,63.0,0,12.1,0,0,1,100.0,1,72,205,59.2,0,22.491138,200.0,72.0,68.0,2123.706,67.3,57.1,58.8,2200.0,274,70.6,57.0,0,50.80645,260.0,129,69.0,57.8,0,53.198696,125,1031,71.8,57.3,0,32.445698,1000.0,764,80.2,66.1,0,0.031793132,700,614,70.4,57.6,0,47.284542,600.0,210,69.8,58.1,0,38.53988,200.0,129,69.9,58.1,0,56.801678,125.0,343,70.3,58.7,0,33.444443,330,186,71.7,59.9,0,100.0,650.0,445,69.0,60.0,0,99.908875,950,516,0,58.0,0,35.182697,500,510,70.4,57.9,0,35.594673,500,188,72.5,60.8,0,50.700222,175,263,70.6,61.3,0,39.526825,245,231,72.5,61.1,0,40.33555,220,383,75.8,60.9,0,30.8503,350,546,74.2,60.7,0,59.725834,539.99976,363,73.3,61.0,0,38.972496,335.0,347,73.4,60.9,0,34.6785,335.0,211,72.2,61.7,0,40.261013,195.0,392,73.8,61.2,0,34.23206,380.0,257,68.9,60.8,0,44.72555,245,182,73.6,60.8,0,49.47964,175.0,271,71.8,60.9,0,51.229424,245,446,73.6,60.6,0,45.636536,420.0,252,73.9,61.2,0,35.960754,251.19989,376,72.5,61.0,0,45.73177,335,310,73.5,61.4,0,40.5989,300.0,426,72.6,60.8,0,30.784708,400.0,206,71.3,61.6,0,38.77732,195.0,454,71.6,60.5,0,38.57934,380.0,378,70.1,61.2,0,26.194775,335,177,73.8,60.5,0,54.88257,175.0,252,73.3,61.0,0,47.2119,245.0,388,72.7,60.5,0,36.575516,350.0,306,74.0,60.7,0,41.49551,306.20026,504,73.9,60.6,0,45.490982,506.6997,396,73.8,61.5,0,53.076153,395.59973,315,73.5,60.6,0,39.227116,285.0,209,72.2,61.3,0,47.70495,195.0,602,73.5,60.7,0,41.94855,597.6,351,73.5,60.4,0,42.922707,335.0,191,73.1,60.6,0,54.179882,175.0,258,72.7,60.6,0,47.560974,245.0,454,72.5,60.7,0,46.238705,420.0,506,74.1,60.3,0,53.438927,501.99988,460,73.9,60.5,0,39.80374,454.7,108,73.4,61.5,0,29.969862,100,362,73.5,61.2,0,41.89676,335.0,205,71.6,282.2,0,34.484295,195.0,397,73.9,60.8,0,37.119534,380.0,359,72.7,60.6,0,48.913483,335.0,233,73.9,60.6,0,39.722744,229.99982,252,73.7,61.0,0,45.753845,245.0,563,74.1,60.4,0,45.217186,555.79987,188,73.9,60.9,0,43.569134,186.59988,356,73.6,60.4,0,53.53241,335.0,426,73.9,61.2,0,43.427658,423.1997,183,72.5,61.0,0,31.247715,150.0,0,0,0,0,0,0,398,73.7,60.8,0,40.70452,380.0,620,70.2,60.3,0,59.434067,575,397,73.3,61.2,0,38.88644,401.0564,260,72.6,61.3,0,36.85264,250.0,186,72.6,61.2,0,49.112427,175.0,195,73.7,61.2,0,29.12868,190.0,193,71.1,61.0,0,38.186108,185,304,69.8,60.7,0,31.108099,300,319,73.8,60.4,0,38.42201,300.0,219,68.5,60.5,0,52.61094,210,886,66.3,60.2,0,67.621574,880,79.2,80.6,89.2,141.0,102.8,115.4,1.3,0.0,29.9
20180710,1540,99.2,30.3,37.2201278,53.88919583,263,50.2,43.9,5.85,80.1,74.6,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.8,75.7,56.2,100.0,15.0,100.0,53.2,100.0,0,74.6,1.05,54.2,1.8125,59.7,1,1,51.1,13.8,0,0,0,73.7,78.2,59.9,30.0,15,58.0,58.0,70.1,0,68,1.99,54.2,1.8125,55.2,0,0,91.5,101.0,19.8,4.2,1.4,30,30,93.3,62.6,100,100,40.2,0,89.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,203,59.2,0,22.491138,200.0,72.0,68.0,2123.706,67.3,57.1,59.9,2200.0,273,70.5,57.0,0,50.80645,260.0,129,68.9,57.8,0,53.198696,125,1022,71.8,57.3,0,32.445698,1000.0,763,80.2,66.1,0,0.031793132,700,615,70.4,57.7,0,47.284542,600.0,209,69.8,58.1,0,38.53988,200.0,128,69.9,58.1,0,56.801678,125.0,341,70.2,58.7,0,33.444443,330,185,71.7,59.8,0,100.0,650.0,447,68.9,60.0,0,99.908875,950,515,0,58.0,0,35.182697,500,510,70.5,57.9,0,35.594673,500,188,72.6,60.8,0,50.700222,175,263,70.5,61.3,0,39.526825,245,230,72.5,61.1,0,40.33555,220,383,75.9,60.9,0,30.8503,350,547,74.1,60.7,0,59.725834,540.0,363,73.3,61.0,0,38.972496,335.0,346,73.4,60.9,0,34.6785,335.0,211,72.1,61.7,0,40.261013,195.0,393,74.0,61.2,0,34.23206,380.0,258,68.9,60.8,0,44.72555,245,182,73.6,60.8,0,49.47964,175.0,270,71.8,60.9,0,51.229424,245,445,73.6,60.6,0,45.636536,420.0,252,73.9,61.2,0,35.960754,251.19989,375,72.5,61.0,0,45.73177,335,310,73.5,61.4,0,40.5989,300.0,426,72.6,60.8,0,30.784708,400.0,206,71.3,61.6,0,38.77732,195.0,438,71.5,60.5,0,38.57934,380.0,374,70.0,61.2,0,26.194775,335,178,73.8,60.4,0,54.88257,175.0,254,73.3,61.0,0,47.2119,245.0,390,72.7,60.5,0,36.575516,350.0,307,74.0,60.7,0,41.49551,306.20026,508,73.9,60.6,0,45.490982,506.6997,398,73.8,61.5,0,53.076153,395.59973,316,73.5,60.6,0,39.227116,285.0,210,72.1,61.3,0,47.70495,195.0,559,73.5,60.7,0,41.02901,559.2,349,73.4,60.4,0,42.922707,335.0,191,73.1,60.5,0,54.179882,175.0,258,72.6,60.6,0,47.560974,245.0,455,72.5,60.7,0,46.238705,420.0,527,74.0,60.3,0,54.42612,524.79987,459,74.1,60.6,0,39.80374,454.7,110,73.4,61.5,0,29.969862,100,363,73.5,61.2,0,41.89676,335.0,206,71.5,281.8,0,34.484295,195.0,399,73.8,60.8,0,37.119534,380.0,359,72.7,60.6,0,48.913483,335.0,237,74.0,60.6,0,40.900566,248.0,248,73.7,61.0,0,45.753845,245.0,589,74.0,60.4,0,46.107014,585.1998,188,73.8,60.9,0,43.569134,186.59988,354,73.7,60.5,0,53.53241,335.0,426,74.0,61.2,0,43.427658,423.1997,182,72.5,61.0,0,31.247715,150.0,0,0,0,0,0,0,397,73.8,60.8,0,40.70452,380.0,620,70.1,60.3,0,59.434067,575,337,73.4,61.3,0,36.968025,335.0,262,72.6,61.3,0,36.85264,250.0,185,72.6,61.3,0,49.112427,175.0,196,73.7,61.2,0,29.12868,190.0,194,71.1,61.0,0,38.186108,185,304,69.8,60.8,0,31.108099,300,320,73.8,60.4,0,38.42201,300.0,219,68.4,60.5,0,52.61094,210,887,66.3,60.2,0,67.621574,880,79.1,80.5,88.9,142.0,102.8,115.6,1.2,0.8,29.9
20180710,1545,98.6,31.5,37.35887922,53.88919583,264,50.2,44.0,5.85,80.4,74.9,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.8,75.5,56.2,100.0,15.0,100.0,53.2,100.0,0,74.5,1.05,54.2,1.8125,59.7,1,1,51.1,13.7,0,0,0,73.7,78.1,59.95,30.0,15,58.0,58.0,66.6,0,68,1.98,54.2,1.8125,55.1,0,0,91.4,100.9,16.4,4.8,1.7,30,30,94.0,63.0,100,100,39.4,0,89.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,203,59.3,0,22.491138,200.0,72.0,68.0,2123.706,67.3,57.2,60.0,2200.0,274,70.5,57.1,0,50.3977,260.0,129,68.9,57.8,0,53.198696,125,1024,71.9,57.4,0,32.445698,1000.0,762,80.2,66.0,0,0.031793132,700,614,70.4,57.7,0,47.284542,600.0,209,69.4,58.2,0,38.53988,200.0,129,69.9,58.2,0,56.801678,125.0,342,70.1,58.8,0,33.444443,330,185,71.6,59.9,0,100.0,650.0,446,68.9,60.0,0,99.908875,950,516,0,58.1,0,35.182697,500,510,70.5,58.0,0,35.594673,500,189,72.6,60.8,0,50.700222,175,254,70.4,61.4,0,38.929382,245,230,72.6,61.2,0,40.33555,220,384,75.9,61.0,0,30.8503,350,547,74.1,60.8,0,59.725834,540.0,362,73.2,61.1,0,38.972496,335.0,348,73.4,61.0,0,34.6785,335.0,211,72.1,61.8,0,40.261013,195.0,393,74.1,61.3,0,34.23206,380.0,258,68.9,60.9,0,44.72555,245,182,73.6,60.9,0,49.47964,175.0,271,71.8,60.9,0,51.229424,245,444,73.7,60.7,0,45.636536,420.0,251,74.0,61.3,0,35.960754,251.19989,374,72.5,61.1,0,45.73177,335,309,73.5,61.5,0,40.5989,300.0,425,72.6,60.9,0,30.784708,400.0,205,71.3,61.6,0,38.77732,195.0,439,71.5,60.6,0,38.57934,380.0,372,70.0,61.3,0,26.194775,335,180,73.7,60.5,0,54.88257,175.0,258,73.3,61.1,0,47.2119,245.0,382,72.8,60.6,0,36.067844,350.0,332,74.1,60.7,0,43.19272,331.99988,510,73.9,60.6,0,45.490982,506.6997,401,73.8,61.6,0,53.076153,395.59973,319,73.5,60.7,0,39.227116,285.0,212,71.9,61.4,0,47.70495,195.0,482,73.5,60.8,0,40.0,482.4,340,73.4,60.5,0,42.922707,335.0,191,73.1,60.6,0,54.179882,175.0,257,72.6,60.7,0,47.560974,245.0,450,72.6,60.8,0,45.80448,420.0,527,74.0,60.4,0,54.42612,524.79987,542,74.1,60.6,0,41.924206,534.4996,107,73.4,61.6,0,29.969862,100,360,73.5,61.3,0,41.89676,335.0,205,71.5,282.0,0,34.484295,195.0,397,73.8,60.9,0,37.119534,380.0,358,72.7,60.7,0,48.913483,335.0,238,74.0,60.7,0,40.900566,248.0,250,73.7,61.0,0,45.753845,245.0,618,74.1,60.5,0,47.00855,614.59985,188,73.9,61.0,0,43.569134,186.59988,350,73.8,60.5,0,53.53241,335.0,445,74.0,61.3,0,45.18485,450.79987,178,72.5,61.1,0,31.247715,150.0,0,0,0,0,0,0,398,73.8,60.9,0,40.70452,380.0,619,70.1,60.4,0,59.434067,575,337,73.6,61.4,0,36.968025,335.0,260,72.5,61.4,0,36.85264,250.0,185,72.6,61.3,0,49.112427,175.0,195,73.8,61.3,0,29.12868,190.0,193,71.1,61.0,0,38.186108,185,306,69.8,60.8,0,31.51474,300,320,73.7,60.5,0,38.42201,300.0,218,68.4,60.6,0,52.61094,210,886,66.3,60.3,0,67.621574,880,79.1,80.6,89.1,143.0,102.8,115.5,1.2,0.0,29.9
20180710,1550,98.6,32.2,37.66941271,53.88919583,264,50.3,44.1,5.85,80.6,75.1,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.8,75.5,56.2,100.0,15.0,100.0,53.2,100.0,0,74.4,1.05,54.2,1.8125,59.9,1,1,51.1,13.6,0,0,0,73.8,78.1,60.0,30.0,15,58.0,58.0,68.7,0,68,1.97,54.2,1.8125,55.1,0,0,91.7,100.6,18.2,4.2,1.9,30,30,94.2,63.4,100,100,38.9,0,89.6,1.1,63.5,63.0,0,11.9,0,0,1,100.0,1,72,203,59.3,0,22.491138,200.0,72.0,68.0,2123.706,67.3,57.2,55.1,2200.0,272,70.5,57.1,0,50.3977,260.0,129,68.9,57.8,0,53.198696,125,1008,72.0,57.4,0,32.445698,1000.0,764,80.1,66.0,0,0.031793132,700,614,70.4,57.8,0,47.284542,600.0,209,69.7,58.2,0,38.53988,200.0,129,69.9,58.2,0,56.801678,125.0,342,70.2,58.8,0,33.444443,330,186,71.6,59.9,0,100.0,650.0,446,68.8,60.1,0,99.908875,950,516,0,58.1,0,35.182697,500,510,70.4,58.1,0,35.594673,500,188,72.7,60.9,0,50.700222,175,252,70.4,61.5,0,38.929382,245,229,72.7,61.3,0,40.33555,220,383,75.9,61.0,0,30.8503,350,544,74.1,60.8,0,59.725834,540.0,364,73.2,61.1,0,38.972496,335.0,346,73.4,61.0,0,34.6785,335.0,210,72.1,61.8,0,40.261013,195.0,453,74.2,61.3,0,38.155685,463.19962,253,68.9,60.9,0,44.72555,245,181,73.6,61.0,0,49.47964,175.0,269,71.8,61.0,0,51.229424,245,445,74.0,60.8,0,45.636536,420.0,251,73.9,61.4,0,35.960754,251.19989,374,72.5,61.2,0,45.73177,335,309,73.5,61.5,0,40.5989,300.0,425,72.6,60.9,0,30.784708,400.0,205,71.3,61.7,0,38.77732,195.0,454,71.4,60.7,0,38.57934,380.0,382,70.0,61.3,0,26.194775,335,180,73.7,60.6,0,54.88257,175.0,255,73.3,61.1,0,47.2119,245.0,383,72.8,60.7,0,36.067844,350.0,388,74.1,60.8,0,46.070595,383.59985,508,73.9,60.8,0,45.490982,506.6997,402,73.8,61.6,0,53.076153,395.59973,320,73.5,60.7,0,39.227116,285.0,212,71.8,61.4,0,47.70495,195.0,430,73.5,61.0,0,35.478928,405.6,341,73.4,60.6,0,42.922707,335.0,190,73.1,60.7,0,54.179882,175.0,255,72.6,60.7,0,47.560974,245.0,450,72.6,60.9,0,45.80448,420.0,524,73.9,60.5,0,54.42612,524.79987,577,73.9,60.6,0,43.25513,574.3998,106,73.5,61.6,0,29.969862,100,358,73.5,61.3,0,41.89676,335.0,205,71.5,282.1,0,34.484295,195.0,397,73.8,61.0,0,36.69971,380.0,357,72.7,60.8,0,48.913483,335.0,239,73.9,60.8,0,41.275795,248.0,249,73.7,61.1,0,45.753845,245.0,616,74.0,60.5,0,47.00855,614.59985,188,73.9,61.1,0,43.569134,186.59988,346,73.8,60.6,0,53.53241,335.0,444,74.0,61.3,0,45.18485,450.79987,180,72.5,61.1,0,31.247715,150.0,0,0,0,0,0,0,394,73.8,61.0,0,40.70452,380.0,617,70.1,60.5,0,59.434067,575,337,73.7,61.5,0,36.968025,335.0,260,72.5,61.4,0,36.85264,250.0,184,72.6,61.4,0,49.112427,175.0,195,73.8,61.3,0,29.12868,190.0,192,71.1,61.1,0,38.186108,185,303,69.8,60.9,0,31.51474,300,318,73.7,60.6,0,38.42201,300.0,218,68.4,60.7,0,52.61094,210,885,66.3,60.4,0,67.621574,880,79.0,80.5,88.9,141.0,102.8,115.6,1.1,0.0,29.9
20180710,1555,98.6,32.3,37.71859374,53.88919583,265,50.4,44.1,5.85,80.8,75.2,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.8,75.6,56.25,100.0,15.0,100.0,53.2,100.0,0,74.5,1.05,54.2,1.8125,59.9,1,1,50.7,13.8,0,0,0,73.8,78.4,60.0,30.0,15,58.0,58.0,68.9,0,68,1.96,54.2,1.8125,55.2,0,0,91.8,100.8,18.6,4.4,2.7,30,30,94.9,63.45,100,100,39.9,0,89.6,1.1,63.5,63.0,0,11.7,0,0,1,100.0,1,72,202,59.4,0,22.491138,200.0,72.0,68.0,2123.706,67.3,57.3,60.2,2200.0,271,70.4,57.2,0,49.92267,260.0,130,68.9,57.9,0,53.198696,125,1012,72.0,57.5,0,32.445698,1000.0,763,80.2,66.0,0,0.031793132,700,613,70.4,57.8,0,47.284542,600.0,208,69.7,58.2,0,38.53988,200.0,129,70.0,58.3,0,56.801678,125.0,343,70.1,58.9,0,33.444443,330,186,71.6,59.9,0,100.0,650.0,446,68.9,60.1,0,99.908875,950,516,0,58.2,0,35.182697,500,510,70.4,58.1,0,35.594673,500,188,72.6,61.0,0,50.700222,175,253,70.4,61.6,0,38.929382,245,229,72.7,61.4,0,40.33555,220,381,76.0,61.1,0,30.8503,350,545,74.1,61.0,0,59.725834,540.0,361,73.2,61.2,0,38.972496,335.0,345,73.4,61.1,0,34.6785,335.0,210,72.1,61.9,0,40.261013,195.0,499,74.0,61.3,0,39.613934,501.5996,252,68.9,61.0,0,44.72555,245,181,73.6,61.1,0,49.47964,175.0,269,71.8,61.1,0,51.229424,245,445,74.2,60.9,0,45.636536,441.9075,250,74.0,61.5,0,35.960754,251.19989,374,72.5,61.2,0,45.73177,335,309,73.5,61.6,0,40.5989,300.0,424,72.6,61.0,0,30.784708,400.0,204,71.3,61.8,0,38.77732,195.0,435,71.4,60.8,0,38.57934,380.0,372,70.0,61.4,0,26.194775,335,180,73.7,60.7,0,54.88257,175.0,256,73.3,61.2,0,47.2119,245.0,381,72.8,60.8,0,36.067844,350.0,407,74.0,60.9,0,47.23896,409.39987,506,73.8,60.8,0,45.490982,506.6997,401,73.9,61.7,0,53.076153,395.59973,318,73.6,60.8,0,39.227116,285.0,212,71.7,61.5,0,47.70495,195.0,387,73.6,61.2,0,35.51177,380.0,342,73.4,60.7,0,42.922707,335.0,190,73.1,60.8,0,54.179882,175.0,255,72.6,60.9,0,47.560974,245.0,449,72.6,60.9,0,45.80448,420.0,525,73.9,60.6,0,54.42612,524.79987,545,73.8,60.7,0,41.698624,534.50037,109,73.5,61.7,0,29.969862,100,360,73.5,61.4,0,41.89676,335.0,204,71.5,282.0,0,34.484295,195.0,392,73.8,61.0,0,36.69971,380.0,357,72.7,60.9,0,48.913483,335.0,241,73.9,60.9,0,41.275795,248.0,248,73.6,61.2,0,45.753845,245.0,615,74.0,60.6,0,47.00855,614.59985,187,73.8,61.2,0,43.569134,186.59988,344,73.8,60.7,0,53.53241,335.0,443,73.9,61.4,0,45.18485,450.79987,177,72.5,61.2,0,31.247715,150.0,0,0,0,0,0,0,391,73.8,61.0,0,40.70452,380.0,615,70.1,60.5,0,59.434067,575,337,73.8,61.5,0,36.968025,335.0,260,72.5,61.5,0,36.85264,250.0,184,72.6,61.5,0,49.112427,175.0,194,73.8,61.4,0,29.12868,190.0,193,71.1,61.2,0,38.186108,185,306,69.8,61.0,0,32.01175,300,318,73.8,60.7,0,38.42201,300.0,217,68.4,60.8,0,52.61094,210,884,66.1,60.5,0,67.621574,880,79.0,80.4,88.9,144.0,102.7,115.4,-0.3,0.4,29.89
20180710,1600,98.5,32.7,37.82775539,53.88919583,267,50.5,44.1,5.85,80.8,75.2,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.7,75.5,56.3,100.0,15.0,100.0,53.2,100.0,0,74.3,1.05,54.2,1.8125,60.0,1,1,51.0,13.9,0,0,0,73.8,78.0,60.0,30.0,15,58.1,58.0,67.5,0,68,2.0,54.2,1.8125,55.2,0,0,91.6,101.0,17.9,4.4,2.2,30,30,94.4,63.5,100,100,41.1,0,89.6,1.1,63.5,63.0,0,11.8,0,0,1,100.0,1,72,203,59.4,0,22.491138,200.0,72.0,68.0,2123.706,67.3,57.3,59.4,2200.0,270,70.4,57.2,0,49.92267,260.0,129,69.0,57.9,0,53.198696,125,1026,72.0,57.5,0,32.445698,1000.0,762,80.1,66.0,0,0.031793132,700,614,70.4,57.8,0,47.284542,600.0,208,69.7,58.3,0,38.53988,200.0,128,69.9,58.3,0,56.801678,125.0,341,70.1,58.9,0,33.444443,330,187,71.6,60.0,0,100.0,650.0,447,68.8,60.2,0,99.908875,950,516,0,58.2,0,35.182697,500,510,70.4,58.1,0,35.594673,500,189,72.6,61.0,0,50.700222,175,255,70.4,61.6,0,38.929382,245,232,72.8,61.4,0,40.33555,220,384,76.0,61.1,0,30.407185,350,549,74.1,60.9,0,59.725834,540.0,366,73.2,61.2,0,38.972496,335.0,347,73.4,61.1,0,34.6785,335.0,212,72.0,61.9,0,40.261013,195.0,500,73.9,61.3,0,39.613934,501.5996,255,68.9,61.0,0,44.72555,245,182,73.6,61.1,0,49.47964,175.0,271,71.8,61.1,0,51.229424,245,466,74.4,60.9,0,47.37775,467.10788,253,74.0,61.5,0,35.960754,251.19989,377,72.6,61.3,0,45.73177,335,310,73.5,61.7,0,40.5989,300.0,426,72.6,61.1,0,30.784708,400.0,206,71.2,61.8,0,38.77732,195.0,448,71.4,60.7,0,38.17747,380.0,377,70.0,61.4,0,26.194775,335,181,73.7,60.7,0,54.88257,175.0,257,73.3,61.2,0,47.2119,245.0,383,72.9,60.8,0,36.067844,350.0,433,74.1,60.9,0,48.997665,435.19986,511,73.8,60.8,0,45.490982,506.6997,417,74.1,61.7,0,55.16032,423.19986,320,73.6,60.8,0,39.227116,285.0,214,71.6,61.5,0,47.70495,195.0,384,73.6,61.2,0,34.887794,380.0,342,73.4,60.7,0,42.922707,335.0,193,73.1,60.8,0,54.179882,175.0,266,72.7,60.8,0,47.560974,245.0,454,72.7,60.9,0,45.80448,420.0,194,73.4,60.7,0,38.60924,449.43344,538,73.8,60.7,0,41.055717,534.50037,112,73.5,61.7,0,29.969862,100,364,73.5,61.4,0,41.89676,335.0,208,71.4,282.1,0,34.484295,195.0,394,73.8,61.0,0,36.18659,380.0,345,72.7,60.9,0,47.847084,335.0,243,74.0,60.9,0,41.275795,248.0,249,73.6,61.2,0,45.753845,245.0,655,74.0,60.6,0,47.99204,643.9999,189,73.8,61.2,0,43.569134,186.59988,362,73.6,60.7,0,53.53241,335.0,449,73.9,61.4,0,45.18485,450.79987,186,72.5,61.3,0,31.247715,150.0,0,0,0,0,0,0,398,73.8,61.1,0,40.70452,380.0,621,70.1,60.5,0,59.434067,575,337,73.9,61.6,0,36.968025,335.0,263,72.5,61.5,0,36.85264,250.0,186,72.6,61.5,0,49.112427,175.0,195,73.9,61.5,0,29.12868,190.0,194,71.1,61.2,0,38.186108,185,305,69.8,61.0,0,32.01175,300,319,73.6,60.7,0,38.42201,300.0,220,68.4,60.8,0,52.61094,210,889,66.3,60.5,0,67.60953,880,78.9,80.5,88.8,142.0,102.7,115.5,1.1,0.0,29.89
20180710,1605,98.4,32.8,37.80353041,53.758475,263,50.3,44.0,5.85,80.8,75.3,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.7,75.5,56.25,100.0,15.0,100.0,53.2,100.0,0,74.4,1.05,54.2,1.8125,60.0,1,1,50.7,13.6,0,0,0,73.8,78.3,60.05,30.0,15,58.2,58.0,66.9,0,68,1.97,54.2,1.8125,55.2,0,0,91.5,100.9,17.0,4.6,1.4,30,30,94.5,63.45,100,100,41.5,0,89.6,1.1,63.5,63.0,0,11.8,0,0,1,100.0,1,72,201,59.3,0,22.491138,200.0,72.0,68.0,2123.706,67.2,57.2,59.5,2200.0,270,70.5,57.1,0,49.92267,260.0,129,69.0,57.9,0,53.198696,125,1019,72.1,57.5,0,32.445698,1000.0,761,80.1,65.9,0,0.031793132,700,616,70.4,57.8,0,47.284542,600.0,208,69.7,58.2,0,37.92638,200.0,129,69.9,58.2,0,56.801678,125.0,342,70.1,58.9,0,33.444443,330,186,71.6,60.0,0,100.0,650.0,449,68.8,60.1,0,99.908875,950,515,0,58.2,0,35.182697,500,510,70.4,58.1,0,35.594673,500,188,72.5,61.0,0,50.700222,175,254,70.4,61.6,0,38.929382,245,230,72.9,61.4,0,40.33555,220,379,76.0,61.1,0,30.407185,350,544,74.1,60.9,0,59.725834,540.0,362,73.2,61.3,0,38.972496,335.0,346,73.4,61.1,0,34.6785,335.0,210,72.0,61.9,0,40.261013,195.0,499,73.9,61.3,0,39.613934,501.5996,253,68.9,61.0,0,44.72555,245,181,73.6,61.1,0,49.47964,175.0,269,71.7,61.1,0,51.229424,245,463,74.5,60.8,0,47.37775,467.10788,251,74.0,61.5,0,35.960754,251.19989,374,72.5,61.3,0,45.73177,335,309,73.5,61.6,0,40.5989,300.0,425,72.7,61.0,0,30.784708,400.0,204,71.2,61.8,0,38.77732,195.0,428,71.3,60.8,0,38.17747,380.0,369,70.0,61.4,0,26.194775,335,179,73.7,60.7,0,54.88257,175.0,253,73.2,61.2,0,47.2119,245.0,381,73.0,60.8,0,36.067844,350.0,438,74.0,60.9,0,49.514206,435.19986,504,73.8,60.8,0,45.490982,506.6997,454,74.0,61.6,0,55.53106,450.79987,316,73.6,60.8,0,39.227116,285.0,210,71.5,61.5,0,47.70495,195.0,385,73.6,61.2,0,36.310894,380.0,340,73.5,60.7,0,42.922707,335.0,190,73.2,60.8,0,54.179882,175.0,259,72.7,60.8,0,47.560974,245.0,451,72.8,60.9,0,45.80448,420.0,480,73.9,60.6,0,52.27815,472.23343,494,73.7,60.8,0,40.130836,494.5996,107,73.5,61.7,0,29.969862,100,358,73.5,61.4,0,41.89676,335.0,205,71.4,282.0,0,34.484295,195.0,389,73.8,61.1,0,36.18659,380.0,342,72.7,60.9,0,47.847084,335.0,240,74.0,60.9,0,41.275795,248.0,249,73.6,61.2,0,45.753845,245.0,651,74.0,60.6,0,47.99204,643.9999,188,73.8,61.2,0,43.569134,186.59988,348,73.1,60.7,0,53.53241,335.0,432,73.7,61.4,0,43.88407,423.1997,178,72.5,61.3,0,31.247715,150.0,0,0,0,0,0,0,394,73.8,61.1,0,40.70452,380.0,616,70.1,60.5,0,59.434067,575,337,73.9,61.6,0,36.968025,335.0,260,72.5,61.6,0,36.85264,250.0,185,72.7,61.5,0,49.112427,175.0,194,73.9,61.5,0,29.12868,190.0,193,71.1,61.3,0,38.186108,185,303,69.5,61.0,0,32.01175,300,318,73.7,60.7,0,38.42201,300.0,218,68.4,60.8,0,52.61094,210,884,66.2,60.5,0,67.60953,880,78.9,80.4,88.8,144.0,102.7,115.4,0.9,0.0,29.89
20180710,1610,98.4,33.0,37.89183715,53.758475,266,50.4,44.1,5.85,80.9,75.3,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.7,75.3,56.2,100.0,15.0,100.0,53.2,100.0,0,74.3,1.0,54.2,1.8125,60.0,1,1,51.3,13.5,0,0,0,73.8,78.3,60.1,30.0,15,58.2,58.0,66.9,0,68,1.97,54.2,1.8125,55.2,0,0,91.6,100.9,17.4,4.2,2.0,30,30,94.8,63.4,100,100,42.8,0,91.6,1.1,63.5,63.0,0,11.9,0,0,1,100.0,1,72,413,58.6,0,29.458502,407.00027,72.0,68.0,2123.706,67.3,57.2,59.6,2200.0,268,70.4,57.1,0,49.92267,260.0,128,68.9,57.9,0,53.198696,125,1002,72.0,57.5,0,33.783287,1000.0,768,80.1,65.9,0,0.031793132,700,608,70.4,57.8,0,47.284542,600.0,205,69.6,58.2,0,37.92638,200.0,127,69.9,58.3,0,56.801678,125.0,338,70.1,58.9,0,33.444443,330,183,71.6,59.9,0,100.0,650.0,441,68.9,60.1,0,99.908875,950,515,0,58.1,0,35.182697,500,510,70.4,58.1,0,35.594673,500,188,72.5,61.0,0,50.700222,175,253,70.4,61.6,0,38.929382,245,229,72.9,61.5,0,40.33555,220,381,76.1,61.1,0,30.407185,350,545,74.1,61.0,0,59.725834,540.0,363,73.2,61.3,0,38.972496,335.0,347,73.3,61.2,0,34.6785,335.0,210,72.0,62.0,0,40.261013,195.0,497,73.9,61.3,0,39.613934,501.5996,253,68.9,61.0,0,44.72555,245,181,73.6,61.1,0,49.47964,175.0,269,71.7,61.1,0,51.229424,245,491,74.6,60.9,0,47.242207,488.94785,251,74.0,61.5,0,35.960754,251.19989,373,72.5,61.3,0,45.73177,335,309,73.5,61.7,0,40.5989,300.0,423,72.7,61.1,0,30.784708,400.0,205,71.2,61.8,0,38.77732,195.0,433,71.3,60.8,0,38.17747,380.0,371,70.0,61.5,0,26.194775,335,179,73.7,60.7,0,54.88257,175.0,254,73.2,61.2,0,47.2119,245.0,381,73.0,60.8,0,36.067844,350.0,437,74.0,60.9,0,49.514206,435.19986,506,73.8,60.8,0,45.490982,506.6997,454,74.0,61.6,0,55.53106,450.79987,316,73.6,60.9,0,39.227116,285.0,211,71.4,61.5,0,47.70495,195.0,386,73.6,61.3,0,35.905857,380.0,339,73.5,60.7,0,42.922707,335.0,191,73.2,60.8,0,54.179882,175.0,259,72.6,60.9,0,47.560974,245.0,451,72.8,61.0,0,45.80448,420.0,480,73.9,60.6,0,52.27815,472.23343,451,73.8,60.8,0,39.555607,454.6996,109,73.3,61.7,0,29.969862,100,361,73.5,61.5,0,41.89676,335.0,206,71.5,282.1,0,34.484295,195.0,388,73.9,61.1,0,36.18659,380.0,341,72.7,60.9,0,47.847084,335.0,239,74.0,60.9,0,41.275795,248.0,248,73.6,61.2,0,45.753845,245.0,650,74.0,60.6,0,47.99204,643.9999,188,73.8,61.2,0,43.569134,186.59988,352,72.8,60.7,0,53.53241,335.0,400,73.7,61.5,0,42.30945,395.59973,179,72.4,61.3,0,31.247715,150.0,0,0,0,0,0,0,396,73.8,61.1,0,40.70452,380.0,616,70.1,60.6,0,59.434067,575,337,73.9,61.7,0,36.968025,335.0,261,72.5,61.6,0,36.85264,250.0,184,72.7,61.6,0,49.112427,175.0,195,73.9,61.5,0,29.12868,190.0,193,71.1,61.3,0,38.186108,185,307,69.8,61.0,0,32.01175,300,320,73.7,60.7,0,38.42201,300.0,218,68.4,60.8,0,52.61094,210,884,66.2,60.5,0,67.60953,880,78.9,80.4,88.8,142.0,102.6,115.5,1.1,1.7,29.89
20180710,1615,98.2,33.1,37.7985039,53.758475,265,50.4,44.1,5.85,80.9,75.3,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,68.7,75.4,56.25,100.0,15.0,100.0,53.2,100.0,0,74.3,1.0,54.2,1.8125,60.0,1,1,51.3,13.6,0,0,0,73.8,78.0,60.1,30.0,15,58.3,58.0,67.3,0,68,1.99,54.2,1.8125,55.2,0,0,91.7,100.8,18.0,4.4,1.4,30,30,94.8,63.05,100,100,44.6,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,643,58.3,0,34.543453,623.00024,72.0,68.0,2123.706,67.2,57.3,59.6,2200.0,266,70.4,57.2,0,49.92267,260.0,127,68.9,57.9,0,53.198696,125,1008,71.9,57.5,0,34.22506,1000.0,773,80.1,65.9,0,0.031793132,700,605,70.3,57.8,0,47.284542,600.0,204,69.6,58.2,0,37.92638,200.0,126,69.9,58.3,0,56.801678,125.0,336,70.1,58.9,0,33.444443,330,181,71.6,60.0,0,100.0,650.0,437,68.8,60.1,0,99.908875,950,514,0,58.2,0,35.182697,500,509,70.4,58.1,0,35.594673,500,189,72.5,61.1,0,50.700222,175,254,70.4,61.6,0,38.929382,245,230,72.9,61.5,0,40.33555,220,383,76.2,61.2,0,30.407185,350,546,74.1,61.0,0,59.725834,540.0,363,73.2,61.3,0,38.972496,335.0,347,73.3,61.2,0,34.6785,335.0,211,72.0,62.0,0,40.261013,195.0,431,73.6,61.4,0,35.10281,424.7998,253,68.9,61.1,0,44.72555,245,181,73.6,61.1,0,49.47964,175.0,269,71.7,61.1,0,51.229424,245,520,74.7,60.9,0,48.670628,514.14764,277,74.1,61.6,0,38.71679,273.99988,375,72.4,61.3,0,45.73177,335,309,73.4,61.7,0,40.5989,300.0,425,72.7,61.1,0,30.784708,400.0,206,71.2,61.8,0,38.77732,195.0,427,71.3,60.8,0,38.17747,380.0,369,70.0,61.5,0,26.194775,335,179,73.7,60.7,0,54.88257,175.0,255,73.2,61.3,0,47.2119,245.0,381,73.1,60.8,0,36.067844,350.0,439,74.0,60.9,0,49.514206,435.19986,505,73.9,60.9,0,45.490982,506.6997,455,73.9,61.7,0,55.53106,450.79987,318,73.7,60.9,0,39.227116,285.0,211,71.3,61.6,0,47.70495,195.0,387,73.7,61.3,0,35.50082,380.0,339,73.5,60.7,0,42.922707,335.0,192,73.2,60.9,0,54.179882,175.0,260,72.6,60.9,0,47.560974,245.0,452,72.9,61.0,0,45.80448,420.0,480,73.9,60.6,0,52.191364,472.23343,451,73.8,60.9,0,39.555607,454.6996,108,73.3,61.8,0,29.969862,100,361,73.5,61.5,0,41.89676,335.0,206,71.6,281.9,0,34.484295,195.0,388,73.9,61.1,0,36.18659,380.0,343,72.6,61.0,0,47.847084,335.0,243,74.0,60.9,0,41.275795,248.0,249,73.6,61.3,0,45.753845,245.0,654,73.9,60.7,0,47.99204,643.9999,187,73.8,61.2,0,43.569134,186.59988,356,72.6,60.8,0,53.53241,335.0,373,73.8,61.6,0,40.963028,367.9997,182,72.4,61.3,0,31.247715,150.0,0,0,0,0,0,0,397,73.8,61.2,0,40.70452,380.0,618,70.1,60.6,0,59.434067,575,337,73.9,61.7,0,36.968025,335.0,261,72.5,61.6,0,36.85264,250.0,186,72.7,61.6,0,49.112427,175.0,196,73.9,61.5,0,29.12868,190.0,194,71.0,61.3,0,38.186108,185,305,69.8,61.1,0,32.01175,300,319,73.6,60.7,0,38.42201,300.0,219,68.4,60.8,0,52.61094,210,887,66.2,60.5,0,67.60953,880,78.8,80.4,88.7,140.0,102.6,115.4,1.2,1.3,29.89
20180710,1620,97.6,33.5,37.56123628,53.758475,266,50.5,44.1,5.8,81.0,75.3,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.7,75.6,56.3,100.0,15.0,100.0,53.2,100.0,0,74.5,1.0,54.2,1.8125,60.1,1,1,51.3,13.8,0,0,0,73.8,78.0,60.1,30.0,15,58.4,58.0,70.6,0,68,1.97,54.2,1.8125,55.3,0,0,91.5,100.8,20.3,4.7,1.3,30,30,94.4,62.7,100,100,44.6,0,91.6,1.1,63.5,63.0,0,12.1,0,0,1,100.0,1,72,626,58.3,0,34.091187,623.00195,72.0,68.0,2123.706,67.2,57.3,59.9,2200.0,265,70.4,57.2,0,49.92267,260.0,126,69.0,58.0,0,53.198696,125,1025,71.7,57.6,0,34.83863,1000.0,777,80.1,65.9,0,0.031793132,700,600,70.4,57.9,0,47.284542,600.0,204,69.6,58.3,0,37.92638,200.0,125,69.9,58.3,0,56.801678,125.0,335,70.1,58.9,0,33.444443,330,181,71.6,60.0,0,100.0,650.0,435,68.8,60.2,0,99.908875,950,514,0,58.2,0,35.182697,500,509,70.5,58.1,0,35.594673,500,188,72.7,61.1,0,50.700222,175,254,70.3,61.6,0,38.929382,245,230,73.0,61.5,0,40.33555,220,382,76.3,61.2,0,30.407185,350,547,74.2,61.0,0,59.725834,540.0,363,73.2,61.3,0,38.972496,335.0,346,73.4,61.2,0,34.6785,335.0,211,72.0,62.0,0,40.261013,195.0,383,73.7,61.5,0,35.260178,380.0,258,68.9,61.1,0,44.72555,245,181,73.6,61.1,0,49.47964,175.0,269,71.7,61.2,0,51.229424,245,520,74.8,60.9,0,48.670628,514.14764,301,74.1,61.5,0,39.78613,296.79987,373,72.3,61.3,0,45.73177,335,309,73.4,61.7,0,40.5989,300.0,425,72.7,61.1,0,30.784708,400.0,205,71.2,61.9,0,38.77732,195.0,444,71.2,60.8,0,38.17747,380.0,376,70.0,61.5,0,26.194775,335,178,73.7,60.7,0,54.88257,175.0,255,73.1,61.3,0,47.2119,245.0,380,73.1,60.8,0,36.067844,350.0,437,74.0,60.9,0,49.514206,435.19986,543,74.1,60.9,0,46.952732,537.0,454,73.8,61.7,0,55.53106,450.79987,316,73.6,60.9,0,39.227116,285.0,211,71.2,61.6,0,47.70495,195.0,388,73.7,61.3,0,35.905857,380.0,337,73.5,60.8,0,42.922707,335.0,192,73.1,60.9,0,54.179882,175.0,258,72.7,60.9,0,47.560974,245.0,450,72.9,61.0,0,45.80448,420.0,480,73.9,60.7,0,52.180515,472.23343,451,73.9,60.9,0,39.555607,454.6996,111,73.3,61.8,0,29.969862,100,360,73.6,61.5,0,41.89676,335.0,206,71.7,281.9,0,34.484295,195.0,393,74.0,61.1,0,36.18659,380.0,341,72.5,61.0,0,47.847084,335.0,243,74.0,60.9,0,41.275795,248.0,250,73.6,61.3,0,45.753845,245.0,654,73.8,60.7,0,47.99204,643.9999,188,73.8,61.2,0,43.569134,186.59988,353,72.5,60.8,0,53.53241,335.0,371,73.8,61.6,0,40.963028,367.9997,178,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,399,73.9,61.2,0,40.70452,380.0,616,70.1,60.6,0,59.434067,575,337,74.0,61.7,0,36.968025,335.0,261,72.5,61.6,0,36.85264,250.0,185,72.7,61.6,0,49.112427,175.0,195,73.9,61.6,0,29.12868,190.0,193,71.1,61.3,0,38.186108,185,307,69.8,61.1,0,32.01175,300,319,73.7,60.8,0,38.42201,300.0,219,68.4,60.8,0,52.61094,210,885,66.2,60.5,0,67.60953,880,78.8,80.4,88.6,143.0,102.6,115.3,1.4,0.0,29.89
20180710,1625,97.3,34.4,37.74062148,53.758475,266,50.3,43.9,5.8,81.0,75.3,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.7,75.3,56.3,100.0,15.0,100.0,53.2,100.0,0,74.4,1.0,54.2,1.8125,60.1,1,1,50.7,13.6,0,0,0,73.8,78.1,60.15,30.0,15,58.5,58.0,68.3,0,68,1.96,54.2,1.8125,55.3,0,0,91.7,100.9,18.7,4.2,2.1,30,30,95.9,62.6,100,100,42.9,0,91.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,527,58.2,0,32.893288,515.00024,72.0,68.0,2123.706,67.2,57.2,60.0,2200.0,266,70.4,57.1,0,49.92267,260.0,127,69.1,57.9,0,53.198696,125,1034,71.6,57.5,0,34.83863,1000.0,769,80.1,65.8,0,0.031793132,700,602,70.4,57.8,0,47.284542,600.0,206,69.6,58.2,0,37.92638,200.0,126,69.9,58.3,0,56.801678,125.0,337,70.1,58.9,0,33.444443,330,182,71.6,60.0,0,100.0,650.0,441,68.9,60.1,0,99.908875,950,514,0,58.1,0,35.182697,500,509,70.5,58.1,0,35.594673,500,188,72.7,61.0,0,50.700222,175,253,70.3,61.6,0,38.929382,245,230,73.0,61.4,0,40.33555,220,381,76.4,61.2,0,30.407185,350,543,74.1,60.9,0,59.725834,540.0,363,73.2,61.3,0,38.972496,335.0,347,73.4,61.2,0,34.6785,335.0,210,72.1,62.0,0,40.261013,195.0,390,73.7,61.5,0,35.858162,380.0,257,68.9,61.0,0,44.72555,245,181,73.6,61.0,0,49.47964,175.0,266,71.7,61.1,0,51.229424,245,538,74.8,60.8,0,48.80617,535.98816,345,74.1,61.4,0,41.7815,342.3999,372,72.3,61.3,0,45.73177,335,309,73.4,61.7,0,40.5989,300.0,423,72.7,61.0,0,30.784708,400.0,205,71.2,61.8,0,38.77732,195.0,441,71.2,60.8,0,38.17747,380.0,374,70.0,61.5,0,26.194775,335,176,73.7,60.7,0,54.88257,175.0,252,73.1,61.2,0,47.2119,245.0,377,73.1,60.8,0,36.067844,350.0,433,74.1,60.9,0,49.514206,435.19986,635,74.4,60.8,0,51.279026,627.9003,416,73.7,61.7,0,55.02004,423.1997,315,73.7,60.9,0,39.227116,285.0,208,71.2,61.6,0,47.70495,195.0,381,73.7,61.3,0,35.905857,380.0,337,73.5,60.7,0,43.298218,335.0,191,73.1,60.8,0,54.179882,175.0,258,72.7,60.9,0,47.560974,245.0,450,73.0,61.0,0,45.80448,420.0,478,73.9,60.6,0,52.180515,472.23343,450,73.9,60.8,0,39.555607,454.6996,108,73.2,61.7,0,29.969862,100,360,73.5,61.5,0,41.89676,335.0,205,71.7,282.3,0,34.484295,195.0,413,74.1,61.0,0,39.04373,424.7998,341,72.5,60.9,0,47.847084,335.0,240,74.0,60.9,0,41.275795,248.0,251,73.6,61.2,0,45.753845,245.0,651,73.9,60.6,0,47.99204,643.9999,186,73.8,61.2,0,43.569134,186.59988,347,72.2,60.7,0,53.53241,335.0,370,73.8,61.5,0,40.963028,367.9997,182,72.5,61.3,0,31.247715,150.0,0,0,0,0,0,0,393,73.9,61.1,0,40.70452,380.0,616,70.2,60.5,0,59.434067,575,337,74.0,61.7,0,36.968025,335.0,260,72.5,61.6,0,36.85264,250.0,184,72.7,61.6,0,49.112427,175.0,195,73.9,61.5,0,29.12868,190.0,193,71.1,61.3,0,38.186108,185,304,69.8,61.0,0,32.01175,300,318,73.5,60.7,0,38.42201,300.0,218,68.3,60.8,0,52.61094,210,884,66.2,60.5,0,67.60953,880,78.7,80.3,88.7,142.0,102.6,115.1,1.3,-1.4,29.89
20180710,1630,96.9,35.0,37.71750381,53.758475,265,50.3,43.9,5.8,81.1,75.5,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.7,75.3,56.3,100.0,15.0,100.0,53.2,100.0,0,74.4,1.05,54.2,1.8125,60.1,1,1,51.1,13.5,0,0,0,73.8,78.3,60.2,30.0,15,58.6,58.0,69.1,0,68,1.96,54.2,1.8125,55.4,0,0,91.9,100.7,18.4,4.4,2.0,30,30,96.2,62.5,100,100,42.0,0,91.6,1.05,63.5,63.0,0,11.6,0,0,1,100.0,1,72,289,58.4,0,26.170393,299.00082,72.0,68.0,2123.706,67.2,57.2,60.1,2200.0,269,70.4,57.2,0,49.92267,260.0,128,69.1,57.9,0,53.198696,125,1050,71.4,57.5,0,33.316975,1000.0,767,80.1,65.8,0,0.031793132,700,611,70.4,57.8,0,47.284542,600.0,207,69.5,58.2,0,37.92638,200.0,128,69.9,58.3,0,56.801678,125.0,340,70.1,58.9,0,33.444443,330,183,71.6,60.0,0,100.0,650.0,444,68.9,60.1,0,99.908875,950,515,0,58.2,0,35.182697,500,510,70.5,58.1,0,35.594673,500,188,72.6,61.1,0,50.700222,175,251,70.3,61.6,0,38.929382,245,229,73.1,61.5,0,40.33555,220,380,76.5,61.2,0,30.407185,350,543,74.1,61.0,0,59.725834,540.0,360,73.2,61.4,0,38.972496,335.0,345,73.4,61.2,0,34.6785,335.0,210,72.3,62.0,0,40.261013,195.0,389,73.8,61.5,0,35.858162,380.0,257,68.9,61.1,0,44.72555,245,180,73.6,61.1,0,49.47964,175.0,265,71.7,61.2,0,51.229424,245,536,74.6,60.9,0,48.80617,535.98816,364,74.0,61.4,0,42.85084,365.1999,369,72.2,61.3,0,45.73177,335,309,73.4,61.7,0,40.5989,300.0,423,72.7,61.1,0,30.784708,400.0,203,71.2,61.9,0,38.77732,195.0,425,71.2,60.8,0,38.17747,380.0,369,70.0,61.5,0,26.194775,335,177,73.7,60.8,0,55.848972,175.0,249,73.1,61.3,0,47.2119,245.0,374,73.2,60.8,0,36.067844,350.0,463,74.0,61.0,0,51.531178,460.99988,694,74.5,60.9,0,53.80172,688.5,364,73.8,61.8,0,51.88377,367.9997,316,73.7,60.9,0,39.227116,285.0,207,71.1,61.6,0,47.70495,195.0,384,73.7,61.3,0,35.7526,380.0,337,73.4,60.8,0,43.892773,335.0,189,73.1,60.9,0,54.179882,175.0,256,72.7,60.9,0,47.560974,245.0,448,73.1,61.0,0,45.80448,420.0,476,73.9,60.7,0,52.180515,472.23343,449,74.0,60.9,0,39.555607,454.6996,109,73.3,61.8,0,29.969862,100,359,73.5,61.5,0,41.89676,335.0,204,71.7,282.3,0,34.484295,195.0,450,74.1,61.1,0,41.224487,463.1998,340,72.5,61.0,0,47.847084,335.0,243,74.0,61.0,0,41.275795,248.0,248,73.6,61.3,0,45.753845,245.0,651,74.0,60.7,0,47.99204,643.9999,188,73.8,61.3,0,43.569134,186.59988,344,72.3,60.8,0,53.53241,335.0,368,73.8,61.6,0,40.963028,367.9997,174,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,393,73.9,61.2,0,40.70452,380.0,615,70.2,60.6,0,59.434067,575,337,74.0,61.7,0,36.968025,335.0,259,72.5,61.6,0,36.85264,250.0,185,72.7,61.6,0,49.112427,175.0,194,73.9,61.6,0,29.12868,190.0,192,71.1,61.3,0,38.186108,185,307,69.8,61.1,0,32.49746,300,317,73.6,60.8,0,38.42201,300.0,217,68.4,60.8,0,52.61094,210,887,66.2,60.6,0,68.211365,880,78.7,80.4,88.5,140.0,102.5,115.2,1.6,-0.1,29.89
20180710,1635,96.7,35.6,37.83015647,53.758475,265,50.3,43.9,5.8,81.1,75.4,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.7,75.4,56.25,100.0,15.0,100.0,53.2,100.0,0,74.3,1.05,54.2,1.8125,60.1,1,1,51.0,13.6,0,0,0,73.8,77.9,60.25,30.0,15,58.6,58.0,67.4,0,68,1.93,54.2,1.8125,55.3,0,0,92.0,100.7,17.7,4.4,1.0,30,30,96.9,62.5,100,100,40.4,0,91.6,1.0,63.5,63.0,0,11.3,0,0,1,100.0,1,72,203,59.0,0,22.50336,200.0,72.0,68.0,2123.706,67.2,57.3,60.3,2200.0,270,70.4,57.2,0,49.92267,260.0,129,69.0,57.9,0,53.198696,125,1041,71.5,57.5,0,32.86293,1000.0,761,80.1,65.8,0,0.031793132,700,614,70.4,57.8,0,47.284542,600.0,209,69.5,58.2,0,37.92638,200.0,129,69.8,58.3,0,56.801678,125.0,343,70.1,58.9,0,33.444443,330,185,71.6,60.0,0,100.0,650.0,449,68.9,60.1,0,99.908875,950,516,0,58.1,0,35.182697,500,510,70.5,58.1,0,35.594673,500,186,72.7,61.1,0,50.700222,175,250,70.3,61.6,0,38.929382,245,228,73.5,61.5,0,40.33555,220,378,76.6,61.2,0,30.407185,350,540,74.1,61.0,0,59.725834,540.0,358,73.1,61.4,0,38.972496,335.0,343,73.4,61.3,0,34.6785,335.0,208,72.4,62.0,0,40.261013,195.0,390,73.8,61.5,0,35.858162,380.0,254,68.9,61.1,0,44.72555,245,179,73.6,61.1,0,49.47964,175.0,262,71.7,61.2,0,51.229424,245,565,74.8,60.9,0,49.43176,557.82825,363,74.0,61.4,0,42.85084,365.1999,367,72.2,61.3,0,45.73177,335,309,73.4,61.7,0,40.5989,300.0,421,72.7,61.1,0,30.784708,400.0,201,71.2,61.9,0,38.77732,195.0,419,71.2,60.9,0,38.17747,380.0,363,69.9,61.5,0,26.194775,335,176,73.7,60.7,0,56.332172,175.0,244,73.2,61.3,0,47.738537,245.0,368,73.3,60.9,0,36.067844,350.0,487,74.0,60.9,0,53.548153,486.79987,747,74.6,60.8,0,57.31463,749.09985,359,73.8,61.8,0,52.825653,367.9997,313,73.7,60.9,0,39.227116,285.0,202,71.0,61.6,0,47.70495,195.0,384,73.7,61.3,0,36.14669,380.0,336,73.4,60.7,0,44.40388,335.0,187,73.2,60.9,0,54.179882,175.0,254,72.7,60.9,0,47.560974,245.0,445,73.1,61.0,0,45.80448,420.0,473,73.9,60.7,0,52.180515,472.23343,425,74.0,61.0,0,38.41642,421.4504,106,73.2,61.8,0,29.969862,100,358,73.5,61.5,0,41.89676,335.0,203,71.8,282.2,0,34.484295,195.0,498,74.0,60.9,0,42.83382,501.5998,338,72.5,61.0,0,47.847084,335.0,267,74.1,60.9,0,42.286846,265.9999,250,73.5,61.2,0,46.123077,245.0,676,74.1,60.6,0,48.881866,673.39984,186,73.8,61.2,0,43.569134,186.59988,349,72.1,60.8,0,53.45958,335.0,366,73.8,61.5,0,40.963028,367.9997,172,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,389,74.0,61.2,0,40.70452,380.0,607,70.2,60.6,0,59.434067,575,381,74.1,61.7,0,40.0441,372.05576,258,72.5,61.6,0,36.85264,250.0,183,72.7,61.6,0,49.112427,175.0,192,73.9,61.5,0,29.12868,190.0,190,71.1,61.3,0,38.186108,185,302,69.8,61.1,0,32.49746,300,316,73.6,60.8,0,38.42201,300.0,215,68.3,60.8,0,52.61094,210,882,66.2,60.5,0,68.211365,880,78.6,80.3,88.6,142.0,102.5,115.4,1.2,-0.1,29.89
20180710,1640,96.5,35.2,37.52343003,53.758475,266,50.2,43.9,5.8,81.2,75.5,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.6,75.3,56.2,100.0,15.0,100.0,52.4,100.0,0,74.3,1.05,53.4,1.8125,60.1,1,1,50.6,13.6,0,0,0,73.8,77.9,60.3,30.0,15,58.7,58.0,68.8,0,68,1.9,53.4,1.8125,55.4,0,0,91.8,100.9,18.2,4.6,1.4,30,30,96.4,62.5,100,100,39.9,0,91.6,1.0,63.5,63.0,0,11.4,0,0,1,100.0,1,72,204,59.2,0,22.50336,200.0,72.0,68.0,2123.706,67.2,57.2,59.4,2200.0,271,70.4,57.1,0,49.92267,260.0,129,69.0,57.9,0,53.198696,125,1026,71.6,57.5,0,32.86293,1000.0,762,80.1,65.8,0,0.031793132,700,615,70.3,57.8,0,47.284542,600.0,209,69.5,58.2,0,37.92638,200.0,129,69.9,58.2,0,56.801678,125.0,342,70.0,58.8,0,33.444443,330,185,71.6,59.9,0,100.0,650.0,446,68.9,60.1,0,99.908875,950,515,0,58.1,0,35.182697,500,510,70.5,58.1,0,35.594673,500,185,72.7,61.1,0,50.700222,175,248,70.4,61.6,0,38.929382,245,227,73.7,61.5,0,40.33555,220,375,76.7,61.2,0,30.407185,350,537,74.2,61.0,0,59.725834,540.0,357,73.1,61.4,0,38.972496,335.0,342,73.4,61.2,0,34.6785,335.0,207,72.6,62.0,0,40.261013,195.0,387,73.7,61.5,0,35.858162,380.0,254,68.9,61.1,0,44.72555,245,178,73.6,61.1,0,49.47964,175.0,262,71.7,61.2,0,51.229424,245,563,75.0,60.9,0,50.03649,840.0,361,74.0,61.4,0,42.85084,365.1999,364,72.1,61.3,0,45.73177,335,309,73.4,61.7,0,40.5989,300.0,420,72.7,61.1,0,30.784708,400.0,200,71.2,61.9,0,38.77732,195.0,413,71.1,60.8,0,38.17747,380.0,366,69.9,61.5,0,26.194775,335,179,73.7,60.7,0,56.815372,175.0,256,73.2,61.3,0,49.215202,245.0,364,73.3,60.8,0,36.067844,350.0,484,74.0,60.9,0,53.990902,486.79987,812,74.7,60.8,0,60.497463,809.6997,366,73.8,61.8,0,53.827656,367.9997,309,73.7,60.9,0,39.227116,285.0,198,71.0,61.6,0,47.70495,195.0,384,73.6,61.3,0,36.770664,380.0,339,73.4,60.7,0,44.77939,335.0,186,73.1,60.9,0,54.179882,175.0,249,72.7,60.9,0,47.560974,245.0,441,73.2,61.0,0,45.80448,420.0,469,73.9,60.6,0,52.180515,472.23343,507,74.1,60.9,0,40.841415,501.24982,108,73.1,61.8,0,29.969862,100,354,73.5,61.5,0,41.89676,335.0,200,71.8,282.0,0,34.484295,195.0,493,73.9,60.9,0,42.83382,501.5998,334,72.6,61.0,0,48.27968,335.0,283,74.0,60.9,0,42.94351,283.9999,249,73.5,61.2,0,46.123077,245.0,705,74.0,60.6,0,49.783398,702.7998,185,73.8,61.3,0,43.569134,186.59988,335,72.0,60.8,0,53.906982,335.0,365,73.8,61.5,0,40.963028,367.9997,164,72.4,61.3,0,31.247715,150.0,0,0,0,0,0,0,390,74.0,61.2,0,40.70452,380.0,602,70.3,60.6,0,59.434067,575,380,73.9,61.7,0,40.0441,372.05576,255,72.6,61.6,0,36.85264,250.0,182,72.7,61.6,0,49.112427,175.0,193,73.9,61.5,0,29.12868,190.0,190,71.1,61.3,0,38.186108,185,302,69.8,61.1,0,32.49746,300,313,73.6,60.7,0,38.42201,300.0,214,68.3,60.8,0,52.61094,210,885,66.2,60.5,0,68.64468,880,78.6,80.2,88.5,142.0,102.5,115.4,3.0,-0.1,29.89
