20180710,1645,96.1,35.9,37.53500684,53.758475,264,50.2,43.9,5.8,80.9,75.3,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.6,75.2,56.25,100.0,15.0,100.0,52.4,100.0,0,74.2,1.05,53.4,1.8125,60.1,1,1,50.8,13.5,0,0,0,73.8,78.2,60.25,30.0,15,58.8,58.0,70.2,0,68,1.85,53.4,1.8125,55.3,0,0,91.7,100.8,18.7,4.6,1.4,30,30,96.2,63.0,100,100,39.0,0,91.6,1.0,63.5,63.0,0,11.4,0,0,1,100.0,1,72,205,59.2,0,22.50336,200.0,72.0,68.0,2123.706,67.0,57.2,59.5,2200.0,271,70.4,57.0,0,49.92267,260.0,129,69.0,57.8,0,53.198696,125,1042,71.7,57.4,0,32.86293,1000.0,763,80.0,65.8,0,0.031793132,700,614,70.3,57.8,0,47.284542,600.0,208,69.5,58.1,0,37.92638,200.0,129,69.8,58.2,0,56.801678,125.0,342,70.0,58.8,0,33.444443,330,185,71.6,59.9,0,100.0,650.0,449,68.9,60.1,0,99.908875,950,516,0,58.1,0,35.182697,500,510,70.5,58.0,0,35.594673,500,183,72.7,61.1,0,50.700222,175,247,70.4,61.6,0,39.801647,245,224,73.7,61.5,0,40.33555,220,369,76.7,61.2,0,30.407185,350,539,74.3,61.0,0,59.855915,540.0,351,73.1,61.4,0,38.972496,335.0,336,73.4,61.2,0,34.6785,335.0,205,72.7,62.1,0,40.261013,195.0,386,73.7,61.5,0,36.25682,380.0,250,68.9,61.1,0,44.72555,245,176,73.6,61.1,0,50.490044,175.0,253,71.7,61.1,0,51.229424,245,836,74.9,60.8,0,56.646854,840.0,365,74.0,61.4,0,43.391026,365.1999,357,72.1,61.3,0,45.73177,335,308,73.4,61.7,0,40.5989,300.0,415,72.7,61.1,0,30.784708,400.0,197,71.2,61.9,0,38.77732,195.0,408,71.1,60.9,0,38.17747,380.0,356,69.9,61.5,0,26.194775,335,179,73.7,60.7,0,57.30981,175.0,249,73.2,61.3,0,49.215202,245.0,355,73.4,60.8,0,36.067844,350.0,493,74.0,60.9,0,54.224575,486.79987,847,74.7,60.8,0,62.45432,840.0,369,73.8,61.8,0,54.38878,367.9997,302,73.7,60.9,0,39.227116,285.0,200,71.0,61.6,0,49.579075,195.0,390,73.5,61.3,0,37.16475,380.0,344,73.4,60.7,0,45.373943,335.0,182,73.2,60.9,0,54.179882,175.0,247,72.6,60.9,0,48.111378,245.0,435,73.3,61.0,0,45.80448,420.0,468,73.9,60.6,0,52.256454,472.23343,536,74.0,60.8,0,42.55583,541.1498,104,73.1,61.8,0,29.969862,100,349,73.5,61.5,0,41.89676,335.0,196,71.8,282.1,0,34.484295,195.0,508,73.8,60.9,0,43.335278,501.5998,337,72.6,61.0,0,49.356136,335.0,279,74.0,60.9,0,42.94351,283.9999,256,73.5,61.2,0,46.70769,245.0,693,74.0,60.6,0,49.783398,702.7998,182,73.8,61.3,0,43.569134,186.59988,364,71.9,60.7,0,54.50005,335.0,360,73.8,61.5,0,40.963028,367.9997,156,72.5,61.3,0,31.247715,150.0,0,0,0,0,0,0,386,74.0,61.1,0,40.70452,380.0,597,70.3,60.6,0,59.434067,575,375,73.9,61.6,0,40.0441,372.05576,252,72.6,61.6,0,36.85264,250.0,180,72.7,61.6,0,49.112427,175.0,192,73.9,61.6,0,30.628967,190.0,187,71.1,61.3,0,38.186108,185,310,69.8,61.0,0,33.480175,300,311,73.7,60.7,0,38.42201,300.0,212,68.3,60.8,0,52.61094,210,883,66.2,60.5,0,69.077995,880,78.5,80.3,88.6,141.0,102.4,115.4,1.1,-0.1,29.89
20180710,1650,95.9,36.2,37.51840856,53.758475,266,50.3,44.0,5.8,81.2,75.6,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.6,75.5,56.3,100.0,15.0,100.0,52.4,100.0,0,74.5,1.05,53.4,1.8125,60.1,1,1,51.2,13.6,0,0,0,73.8,78.0,60.2,30.0,15,58.8,58.0,70.5,0,68,1.85,53.4,1.8125,55.4,0,0,91.7,100.9,18.9,4.6,1.9,30,30,95.8,63.5,100,100,38.6,0,91.6,1.0,63.5,63.0,0,11.7,0,0,1,100.0,1,72,202,59.3,0,22.50336,200.0,72.0,68.0,2611.5657,67.1,57.2,54.8,2200.0,271,70.4,57.1,0,49.92267,260.0,128,69.0,57.9,0,52.778427,125,999,72.1,57.5,0,33.672844,1000.0,762,80.0,65.8,0,0.031793132,700,615,70.3,57.7,0,47.284542,600.0,207,69.5,58.2,0,37.92638,200.0,129,69.7,58.2,0,56.801678,125.0,342,70.1,58.8,0,32.81111,330,186,71.6,59.9,0,100.0,650.0,447,68.9,60.1,0,99.908875,950,516,0,58.1,0,35.182697,500,510,70.5,58.1,0,35.594673,500,184,72.6,61.1,0,50.700222,175,247,70.4,61.7,0,39.801647,245,224,73.6,61.5,0,40.33555,220,370,76.8,61.3,0,30.407185,350,541,74.3,61.0,0,59.855915,540.0,354,73.1,61.4,0,38.972496,335.0,337,73.4,61.3,0,34.6785,335.0,205,72.7,62.1,0,40.261013,195.0,391,73.8,61.5,0,36.25682,380.0,250,68.9,61.1,0,44.72555,245,177,73.6,61.2,0,50.490044,175.0,255,71.7,61.2,0,51.229424,245,838,74.8,60.8,0,56.646854,840.0,367,73.9,61.4,0,43.391026,365.1999,358,72.1,61.4,0,45.73177,335,308,73.4,61.8,0,40.5989,300.0,418,72.7,61.1,0,30.784708,400.0,197,71.2,61.9,0,38.77732,195.0,418,71.1,60.9,0,38.17747,380.0,359,69.9,61.5,0,26.194775,335,180,73.7,60.8,0,57.30981,175.0,251,73.2,61.3,0,49.215202,245.0,358,73.5,60.9,0,36.067844,350.0,497,74.0,60.9,0,54.027794,486.79987,846,74.5,60.8,0,62.418957,840.0,334,73.7,61.8,0,51.422848,340.39972,302,73.7,60.9,0,39.227116,285.0,201,70.9,61.6,0,49.579075,195.0,394,73.4,61.3,0,37.16475,380.0,345,73.4,60.8,0,45.373943,335.0,183,73.1,60.9,0,54.179882,175.0,249,72.6,60.9,0,48.111378,245.0,438,73.4,61.1,0,45.80448,420.0,470,74.0,60.7,0,52.256454,472.23343,540,73.9,60.9,0,42.55583,541.1498,104,73.1,61.9,0,29.969862,100,351,73.5,61.6,0,41.89676,335.0,198,71.7,282.0,0,34.484295,195.0,432,73.7,61.0,0,38.110786,424.79962,339,72.6,61.0,0,49.356136,335.0,277,74.0,60.9,0,42.94351,283.9999,258,73.5,61.3,0,46.70769,245.0,699,74.0,60.7,0,49.783398,702.7998,182,73.9,61.3,0,43.569134,186.59988,370,71.8,60.8,0,54.50005,335.0,360,73.8,61.5,0,40.963028,367.9997,164,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,387,74.0,61.2,0,41.230286,380.0,595,70.4,60.6,0,59.434067,575,376,73.9,61.7,0,40.0441,372.05576,253,72.5,61.7,0,36.85264,250.0,181,72.7,61.6,0,49.112427,175.0,193,73.9,61.6,0,30.628967,190.0,188,71.1,61.4,0,38.186108,185,308,69.8,61.1,0,33.480175,300,311,73.8,60.8,0,38.42201,300.0,213,68.3,60.9,0,52.61094,210,886,66.2,60.6,0,69.077995,880,78.5,80.2,88.4,142.0,102.4,115.3,1.8,-1.0,29.89
20180710,1655,95.1,37.3,37.40693771,53.758475,265,50.3,44.0,5.8,81.1,75.4,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.6,75.0,56.3,100.0,15.0,100.0,52.4,100.0,0,74.1,1.0,53.4,1.8125,60.3,1,1,50.7,13.7,0,0,0,73.8,78.2,60.2,30.0,15,59.0,58.0,69.3,0,68,1.87,53.4,1.8125,55.4,0,0,92.0,100.9,18.6,4.2,1.9,30,30,96.2,63.65,100,100,41.0,0,91.6,1.0,63.5,63.0,0,11.7,0,0,1,100.0,1,72,441,58.7,0,29.177362,407.00027,72.0,68.0,2123.706,67.0,57.2,59.8,2200.0,267,70.5,57.1,0,49.92267,260.0,127,69.0,57.9,0,52.778427,125,1009,72.3,57.5,0,34.728188,1000.0,771,80.0,65.7,0,0.031793132,700,606,70.2,57.8,0,47.284542,600.0,205,69.4,58.2,0,37.92638,200.0,127,69.7,58.3,0,56.801678,125.0,338,70.3,58.8,0,32.81111,330,182,71.6,59.9,0,100.0,650.0,441,69.1,60.1,0,99.908875,950,515,0,58.1,0,35.182697,500,509,70.7,58.1,0,35.594673,500,184,72.6,61.1,0,50.700222,175,248,70.4,61.7,0,39.801647,245,225,73.6,61.5,0,40.33555,220,372,76.9,61.3,0,30.407185,350,543,74.3,61.1,0,59.855915,540.0,354,73.1,61.4,0,38.972496,335.0,341,73.4,61.3,0,34.6785,335.0,206,72.7,62.1,0,40.261013,195.0,400,73.8,61.5,0,36.38271,380.0,251,68.8,61.1,0,44.72555,245,178,73.7,61.2,0,50.490044,175.0,255,71.7,61.2,0,51.229424,245,839,74.6,60.9,0,56.646854,840.0,366,73.9,61.5,0,43.391026,365.1999,359,72.0,61.4,0,45.73177,335,308,73.4,61.8,0,40.5989,300.0,417,72.8,61.2,0,30.784708,400.0,198,71.2,61.9,0,38.77732,195.0,420,71.1,60.9,0,38.17747,380.0,360,69.9,61.6,0,26.194775,335,181,73.7,60.8,0,57.30981,175.0,252,73.2,61.4,0,49.215202,245.0,358,73.5,60.9,0,36.067844,350.0,484,74.0,61.0,0,54.027794,486.79987,849,74.4,60.9,0,62.077095,840.0,336,73.8,61.9,0,51.422848,340.39972,307,73.7,61.0,0,39.227116,285.0,202,70.9,61.7,0,49.579075,195.0,396,73.4,61.3,0,37.16475,380.0,346,73.4,60.8,0,45.373943,335.0,184,73.1,60.9,0,54.179882,175.0,251,72.7,61.0,0,48.111378,245.0,438,73.4,61.1,0,45.80448,420.0,472,74.0,60.7,0,52.256454,472.23343,495,73.8,60.9,0,40.503044,501.2504,107,73.0,61.8,0,29.969862,100,353,73.5,61.6,0,41.89676,335.0,199,71.7,282.2,0,34.484295,195.0,382,73.7,61.1,0,37.597668,380.0,341,72.7,61.1,0,49.356136,335.0,282,74.0,60.9,0,42.94351,283.9999,255,73.5,61.3,0,46.328205,245.0,701,73.9,60.7,0,49.783398,702.7998,182,73.9,61.3,0,43.569134,186.59988,366,71.6,60.8,0,54.05265,335.0,360,73.7,61.6,0,40.963028,367.9997,159,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,384,73.9,61.2,0,41.230286,380.0,597,70.4,60.7,0,59.434067,575,376,73.9,61.7,0,40.0441,372.05576,254,72.5,61.7,0,36.85264,250.0,181,72.7,61.7,0,49.112427,175.0,193,73.8,61.6,0,30.628967,190.0,188,71.1,61.4,0,38.186108,185,311,69.7,61.1,0,33.480175,300,312,73.7,60.8,0,38.42201,300.0,213,68.4,60.9,0,52.61094,210,889,66.1,60.6,0,69.077995,880,78.5,80.2,88.3,142.0,102.4,115.5,1.2,-0.1,29.88
20180710,1700,95.0,37.9,37.57554355,53.758475,263,50.3,44.0,5.75,81.0,75.4,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.2,56.3,100.0,15.0,100.0,52.4,100.0,0,74.1,1.0,53.4,1.8125,60.3,1,1,50.7,13.6,0,0,0,73.8,77.9,60.2,30.0,15,59.2,58.0,69.1,0,68,1.87,53.4,1.8125,55.4,0,0,91.9,100.8,17.9,4.3,2.1,30,30,96.2,63.8,100,100,42.8,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,632,58.2,0,35.998043,623.0012,72.0,68.0,2123.706,67.0,57.2,59.9,2200.0,266,70.6,57.1,0,49.92267,260.0,125,69.0,57.9,0,52.778427,125,1002,72.5,57.4,0,35.16996,1000.0,775,80.0,65.7,0,0.031793132,700,603,70.2,57.7,0,47.284542,600.0,204,69.5,58.2,0,37.92638,200.0,125,69.7,58.2,0,56.801678,125.0,337,70.3,58.8,0,32.81111,330,181,71.6,59.9,0,100.0,650.0,437,69.2,60.1,0,99.908875,950,514,0,58.1,0,35.182697,500,509,70.6,58.0,0,35.594673,500,184,72.6,61.2,0,50.700222,175,248,70.5,61.8,0,39.801647,245,226,73.6,61.6,0,40.33555,220,372,76.9,61.3,0,30.407185,350,543,74.3,61.1,0,59.855915,540.0,354,73.1,61.5,0,38.972496,335.0,339,73.4,61.3,0,34.6785,335.0,206,72.6,62.2,0,40.261013,195.0,402,73.6,61.6,0,36.38271,380.0,251,68.8,61.2,0,44.72555,245,178,73.7,61.2,0,50.490044,175.0,256,71.7,61.3,0,51.229424,245,841,74.6,60.9,0,56.646854,840.0,367,73.9,61.5,0,43.391026,365.1999,360,72.0,61.4,0,45.73177,335,308,73.4,61.8,0,40.5989,300.0,419,72.8,61.2,0,30.784708,400.0,197,71.2,62.0,0,38.77732,195.0,418,71.0,60.9,0,38.17747,380.0,363,69.9,61.6,0,26.194775,335,181,73.6,60.8,0,57.30981,175.0,252,73.2,61.4,0,49.215202,245.0,361,73.6,61.0,0,36.067844,350.0,485,74.0,61.0,0,54.027794,486.79987,848,74.3,60.9,0,62.34823,840.0,337,73.8,61.9,0,51.422848,340.39972,305,73.7,61.0,0,39.227116,285.0,203,70.9,61.7,0,49.579075,195.0,394,73.4,61.4,0,37.16475,380.0,349,73.4,60.8,0,45.373943,335.0,185,73.2,61.0,0,54.179882,175.0,252,72.7,61.0,0,48.111378,245.0,439,73.5,61.1,0,45.80448,420.0,472,74.0,60.8,0,52.256454,472.23343,494,73.8,60.9,0,40.503044,501.2504,107,72.9,61.9,0,29.969862,100,352,73.5,61.6,0,41.89676,335.0,199,71.6,282.0,0,34.484295,195.0,380,73.7,61.2,0,37.597668,380.0,340,72.7,61.1,0,49.356136,335.0,281,74.0,61.0,0,42.94351,283.9999,254,73.5,61.3,0,46.328205,245.0,701,74.0,60.8,0,49.783398,702.7998,184,73.9,61.4,0,43.569134,186.59988,368,71.5,60.9,0,54.05265,335.0,348,73.8,61.6,0,40.24418,340.39972,161,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,391,73.9,61.3,0,41.230286,380.0,599,70.4,60.7,0,59.434067,575,378,73.9,61.7,0,40.0441,372.05576,254,72.5,61.7,0,36.85264,250.0,181,72.7,61.7,0,49.112427,175.0,193,73.9,61.6,0,30.628967,190.0,188,71.1,61.4,0,38.186108,185,311,69.8,61.1,0,33.480175,300,311,73.7,60.9,0,38.42201,300.0,213,68.3,60.9,0,52.61094,210,889,66.2,60.6,0,69.077995,880,78.4,80.2,88.3,142.0,102.4,115.5,1.2,0.0,29.88
20180710,1705,95.2,36.5,37.15702393,54.60280333,264,50.4,44.0,5.75,81.2,75.6,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.3,56.35,100.0,15.0,100.0,52.4,100.0,0,74.2,1.0,53.4,1.8125,60.4,1,1,51.1,13.6,0,0,0,73.8,77.9,60.2,30.0,15,59.3,58.0,69.4,0,68,1.87,53.4,1.8125,55.4,0,0,91.8,100.6,18.3,4.7,2.1,30,30,95.1,63.5,100,100,42.6,0,91.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,873,58.0,0,44.236645,875.0004,72.0,68.0,2611.5657,67.0,57.3,56.1,2200.0,262,70.6,57.2,0,49.92267,260.0,126,68.9,57.9,0,54.22601,125,996,72.7,57.5,0,36.225304,1000.0,783,80.0,65.7,0,0.031793132,700,609,70.3,57.8,0,48.633076,600.0,200,69.5,58.3,0,38.38037,200.0,125,69.8,58.3,0,58.04506,125.0,331,70.2,58.9,0,32.81111,330,177,71.6,60.0,0,100.0,650.0,431,69.2,60.2,0,99.908875,950,512,0,58.2,0,35.182697,500,507,70.6,58.1,0,35.594673,500,184,72.6,61.2,0,50.700222,175,248,70.5,61.8,0,39.801647,245,225,73.5,61.6,0,40.33555,220,372,77.1,61.3,0,30.407185,350,543,74.4,61.1,0,59.855915,540.0,354,73.1,61.5,0,38.972496,335.0,338,73.4,61.3,0,34.6785,335.0,206,72.7,62.2,0,40.261013,195.0,401,73.6,61.6,0,36.38271,380.0,252,68.8,61.2,0,44.72555,245,178,73.7,61.2,0,50.490044,175.0,256,71.7,61.3,0,51.229424,245,840,74.4,60.9,0,56.646854,840.0,367,73.9,61.5,0,43.391026,365.1999,358,71.9,61.4,0,45.73177,335,308,73.4,61.8,0,40.5989,300.0,417,72.8,61.2,0,30.784708,400.0,198,71.2,62.0,0,38.77732,195.0,413,71.0,60.9,0,38.17747,380.0,362,69.9,61.6,0,26.194775,335,182,73.6,60.8,0,57.30981,175.0,251,73.3,61.4,0,49.215202,245.0,360,73.6,61.0,0,36.067844,350.0,485,74.0,61.0,0,54.027794,486.79987,850,74.2,60.9,0,62.147827,840.0,337,73.9,61.9,0,51.422848,340.39972,306,73.7,61.0,0,39.227116,285.0,203,70.9,61.7,0,49.579075,195.0,394,73.3,61.4,0,37.16475,380.0,347,73.4,60.8,0,45.373943,335.0,184,73.1,61.0,0,54.179882,175.0,251,72.7,61.0,0,48.111378,245.0,439,73.5,61.1,0,45.80448,420.0,472,74.0,60.8,0,52.256454,472.23343,451,73.6,61.0,0,39.52177,461.3496,106,72.9,61.9,0,29.969862,100,353,73.5,61.6,0,41.89676,335.0,198,71.6,281.8,0,34.484295,195.0,385,73.7,61.2,0,37.597668,380.0,340,72.7,61.1,0,49.356136,335.0,283,74.0,60.9,0,42.94351,283.9999,255,73.5,61.3,0,46.328205,245.0,740,74.0,60.7,0,50.919098,732.1998,182,73.9,61.4,0,43.569134,186.59988,365,71.4,60.9,0,54.05265,335.0,346,73.8,61.6,0,40.24418,340.39972,161,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,387,74.0,61.3,0,41.230286,380.0,599,70.4,60.7,0,59.434067,575,378,73.9,61.8,0,40.0441,372.05576,253,72.5,61.7,0,36.85264,250.0,181,72.7,61.7,0,49.112427,175.0,193,73.9,61.6,0,30.628967,190.0,189,71.1,61.4,0,38.186108,185,313,69.8,61.1,0,33.480175,300,313,73.6,60.9,0,38.42201,300.0,213,68.4,60.9,0,52.61094,210,888,66.2,60.6,0,69.077995,880,78.4,80.2,88.2,142.0,102.3,115.1,1.1,1.1,29.88
20180710,1710,95.1,37.2,37.36701275,54.60280333,265,50.4,44.1,5.75,81.2,75.6,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.3,56.4,100.0,15.0,100.0,52.4,100.0,0,74.3,0.95,53.4,1.8125,60.4,1,1,50.7,13.9,0,0,0,73.9,78.0,60.2,30.0,15,59.4,58.0,68.6,0,68,1.89,53.4,1.8125,55.4,0,0,91.8,100.9,18.2,4.6,1.8,30,30,95.4,63.2,100,100,43.8,0,91.6,1.1,63.5,63.0,0,11.7,0,0,1,100.0,1,72,1125,57.9,0,51.754063,1127.002,72.0,68.0,2611.5657,67.0,57.4,55.3,2200.0,265,70.4,57.2,0,51.83385,260.0,127,69.0,58.0,0,55.078213,125,1017,72.9,57.6,0,36.225304,1000.0,792,80.0,65.7,0,0.031793132,700,612,70.2,57.8,0,49.074413,600.0,201,69.5,58.3,0,39.349693,200.0,126,69.8,58.3,0,58.66059,125.0,337,70.2,58.9,0,34.666668,330,175,71.6,60.0,0,100.0,650.0,422,69.1,60.2,0,99.908875,950,510,0,58.2,0,35.182697,500,505,70.5,58.2,0,35.594673,500,185,72.6,61.2,0,50.700222,175,249,70.6,61.8,0,39.801647,245,226,73.5,61.6,0,40.33555,220,372,77.2,61.3,0,30.407185,350,544,74.4,61.1,0,59.855915,540.0,355,73.1,61.5,0,38.972496,335.0,340,73.4,61.4,0,34.6785,335.0,207,72.8,62.2,0,40.261013,195.0,401,73.6,61.6,0,36.38271,380.0,252,68.8,61.2,0,44.72555,245,178,73.7,61.2,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,842,74.2,60.9,0,56.646854,840.0,368,73.9,61.5,0,43.391026,365.1999,362,71.8,61.4,0,45.73177,335,309,73.4,61.8,0,40.5989,300.0,417,72.7,61.2,0,30.784708,400.0,198,71.2,62.0,0,38.77732,195.0,416,71.0,60.9,0,38.17747,380.0,363,69.9,61.6,0,26.194775,335,182,73.6,60.8,0,57.30981,175.0,251,73.3,61.4,0,49.215202,245.0,360,73.7,60.9,0,36.067844,350.0,486,74.0,61.0,0,54.027794,486.79987,848,74.2,60.9,0,62.19498,840.0,337,73.9,61.9,0,51.422848,340.39972,307,73.6,61.0,0,39.227116,285.0,203,70.8,61.7,0,49.579075,195.0,393,73.3,61.4,0,37.16475,380.0,347,73.4,60.8,0,45.373943,335.0,185,73.3,61.0,0,54.179882,175.0,254,72.7,61.0,0,48.111378,245.0,442,73.6,61.1,0,45.80448,420.0,476,74.0,60.8,0,52.256454,472.23343,376,73.6,61.0,0,36.250843,381.5498,105,72.9,61.9,0,29.969862,100,354,73.5,61.6,0,41.89676,335.0,200,71.6,282.0,0,34.484295,195.0,388,73.7,61.2,0,38.029156,380.0,341,72.7,61.1,0,49.356136,335.0,283,74.0,60.9,0,42.94351,283.9999,257,73.5,61.3,0,46.328205,245.0,743,74.0,60.7,0,50.919098,732.1998,184,73.9,61.4,0,43.569134,186.59988,375,71.6,60.9,0,54.05265,335.0,289,73.6,61.6,0,37.631218,285.19986,168,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,388,74.0,61.3,0,41.230286,380.0,599,70.4,60.7,0,59.434067,575,378,73.8,61.7,0,40.0441,372.05576,254,72.5,61.7,0,36.85264,250.0,181,72.7,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,189,71.1,61.4,0,38.186108,185,312,69.7,61.1,0,33.480175,300,312,73.6,60.9,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,889,66.1,60.6,0,69.077995,880,78.3,80.1,88.1,142.0,102.3,115.4,-0.4,0.3,29.88
20180710,1715,94.9,37.1,37.18721276,54.60280333,267,50.4,44.0,5.75,81.2,75.5,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.3,56.4,100.0,15.0,100.0,52.4,100.0,0,74.2,0.95,53.4,1.8125,60.4,1,1,50.8,13.8,0,0,0,73.9,77.9,60.25,30.0,15,59.5,58.0,71.6,0,68,1.9,53.4,1.8125,55.4,0,0,91.8,100.8,20.2,4.7,2.1,30,30,95.4,63.1,100,100,43.7,0,91.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,1331,57.8,0,58.562523,1343.002,72.0,68.0,2123.706,67.1,57.3,60.3,2200.0,263,70.4,57.1,0,51.83385,260.0,127,68.9,58.0,0,55.591877,125,1009,73.0,57.6,0,36.679348,1000.0,799,80.0,65.6,0,0.031793132,700,606,70.3,57.8,0,49.074413,600.0,205,69.4,58.3,0,39.80368,200.0,126,69.7,58.3,0,59.103783,125.0,334,70.0,58.9,0,34.666668,330,174,71.6,60.1,0,100.0,650.0,416,69.0,60.3,0,99.908875,950,508,0,58.2,0,35.182697,500,503,70.4,58.2,0,35.594673,500,185,72.6,61.2,0,50.700222,175,249,70.6,61.8,0,39.801647,245,226,72.8,61.6,0,40.33555,220,373,77.2,61.3,0,30.407185,350,544,74.4,61.1,0,59.855915,540.0,357,73.1,61.5,0,38.972496,335.0,340,73.4,61.3,0,34.6785,335.0,207,72.9,62.1,0,40.261013,195.0,401,73.5,61.5,0,36.38271,380.0,253,68.8,61.1,0,44.72555,245,178,73.7,61.2,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,844,74.2,60.9,0,56.646854,840.0,369,73.9,61.4,0,43.391026,365.1999,359,71.7,61.4,0,45.73177,335,309,73.3,61.8,0,40.5989,300.0,418,72.7,61.2,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,415,71.0,60.9,0,38.17747,380.0,361,69.9,61.6,0,26.194775,335,182,73.6,60.8,0,57.30981,175.0,254,73.2,61.4,0,49.215202,245.0,362,73.7,61.0,0,36.067844,350.0,486,74.0,60.9,0,54.027794,486.79987,854,74.2,60.9,0,61.80596,840.0,337,73.8,61.9,0,51.422848,340.39972,308,73.6,61.0,0,39.227116,285.0,204,70.8,61.6,0,49.579075,195.0,396,73.3,61.4,0,36.759716,380.0,349,73.3,60.8,0,45.373943,335.0,186,73.3,60.9,0,54.179882,175.0,255,72.6,61.0,0,48.111378,245.0,443,73.6,61.1,0,45.80448,420.0,476,74.0,60.7,0,52.256454,472.23343,326,73.6,61.1,0,34.694336,335.0,108,72.9,61.9,0,29.969862,100,354,73.5,61.6,0,41.89676,335.0,201,71.6,282.0,0,34.484295,195.0,391,73.7,61.2,0,38.029156,380.0,342,72.8,61.1,0,49.356136,335.0,284,73.9,60.9,0,42.94351,283.9999,258,73.5,61.3,0,46.328205,245.0,743,74.0,60.7,0,50.48589,732.1998,185,73.9,61.3,0,43.569134,186.59988,380,71.5,60.9,0,54.05265,335.0,237,73.6,61.7,0,35.09813,230.0,167,72.5,61.4,0,31.247715,150.0,0,0,0,0,0,0,390,74.0,61.3,0,41.230286,380.0,604,70.4,60.7,0,59.434067,575,380,73.8,61.7,0,40.0441,372.05576,255,72.4,61.7,0,36.85264,250.0,182,72.7,61.7,0,49.112427,175.0,195,73.8,61.6,0,30.628967,190.0,189,71.1,61.4,0,38.186108,185,311,69.7,61.1,0,33.480175,300,313,73.6,60.8,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,889,66.1,60.6,0,69.114105,880,78.3,80.1,88.1,142.0,102.3,115.3,-0.2,0.4,29.88
20180710,1720,94.9,37.2,37.22687511,54.60280333,267,50.4,44.0,5.75,81.0,75.3,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.5,56.4,100.0,15.0,100.0,52.4,100.0,0,74.4,0.9,53.4,1.8125,60.4,1,1,51.1,14.0,0,0,0,73.9,78.1,60.3,30.0,15,59.6,58.0,68.3,0,68,1.9,53.4,1.8125,55.3,0,0,91.7,100.6,17.9,4.8,2.3,30,30,95.3,63.0,100,100,44.2,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,1539,57.7,0,69.62474,1559.0012,72.0,68.0,2123.706,67.1,57.3,60.4,2200.0,260,70.4,57.2,0,51.83385,260.0,125,68.9,57.9,0,55.591877,125,1021,72.9,57.5,0,37.12112,1000.0,808,80.0,65.6,0,0.031793132,700,611,70.3,57.8,0,49.52801,600.0,201,69.6,58.3,0,39.80368,200.0,126,69.7,58.3,0,59.559273,125.0,341,70.0,58.9,0,35.3,330,174,71.6,60.1,0,100.0,650.0,408,69.0,60.2,0,99.908875,950,505,0,58.2,0,35.182697,500,502,70.4,58.1,0,35.594673,500,185,72.6,61.2,0,50.700222,175,250,70.6,61.8,0,39.801647,245,226,72.6,61.6,0,40.33555,220,372,77.5,61.3,0,30.407185,350,545,74.4,61.1,0,59.855915,540.0,357,73.1,61.5,0,38.972496,335.0,341,73.4,61.4,0,34.6785,335.0,207,73.0,62.1,0,40.261013,195.0,406,73.5,61.6,0,36.38271,380.0,252,68.8,61.2,0,44.72555,245,178,73.7,61.2,0,50.490044,175.0,257,71.7,61.2,0,51.229424,245,844,74.1,60.9,0,56.646854,840.0,367,73.9,61.5,0,43.391026,365.1999,360,71.7,61.4,0,45.73177,335,308,73.3,61.8,0,40.5989,300.0,418,72.7,61.2,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,414,71.0,60.9,0,38.17747,380.0,357,69.9,61.6,0,26.194775,335,182,73.6,60.8,0,57.30981,175.0,254,73.2,61.4,0,49.215202,245.0,361,73.8,61.0,0,36.067844,350.0,486,74.0,61.0,0,54.027794,486.79987,850,74.1,60.9,0,62.05352,840.0,336,73.9,61.9,0,51.422848,340.39972,306,73.5,61.0,0,39.227116,285.0,204,70.7,61.7,0,49.579075,195.0,394,73.3,61.4,0,36.759716,380.0,346,73.3,60.8,0,45.373943,335.0,185,73.3,61.0,0,54.179882,175.0,256,72.7,61.0,0,48.111378,245.0,442,73.7,61.1,0,45.80448,420.0,478,74.0,60.8,0,52.256454,472.23343,341,73.5,61.1,0,36.160614,335.0,106,72.9,61.8,0,29.969862,100,353,73.5,61.6,0,41.89676,335.0,201,71.6,282.0,0,34.484295,195.0,394,73.7,61.2,0,38.029156,380.0,342,72.8,61.1,0,49.356136,335.0,283,74.0,60.9,0,42.94351,283.9999,259,73.6,61.4,0,46.328205,245.0,744,73.9,60.7,0,50.48589,732.1998,185,73.9,61.4,0,43.569134,186.59988,382,71.3,60.9,0,54.05265,335.0,237,73.7,61.7,0,35.09813,230.0,168,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,389,74.1,61.3,0,41.230286,380.0,603,70.4,60.7,0,59.434067,575,378,73.9,61.7,0,40.0441,372.05576,254,72.4,61.7,0,36.85264,250.0,181,72.7,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,189,71.0,61.4,0,38.186108,185,312,69.7,61.1,0,33.480175,300,313,73.7,60.8,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,892,66.1,60.6,0,68.692825,880,78.2,80.2,88.2,140.0,102.2,115.0,1.1,0.0,29.88
20180710,1725,94.9,37.0,37.14755489,54.60280333,263,50.4,44.0,5.75,81.2,75.5,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.2,56.4,100.0,15.0,100.0,52.4,100.0,0,74.2,0.9,53.4,1.8125,60.4,1,1,51.0,13.6,0,0,0,73.9,78.1,60.35,30.0,15,59.7,58.0,69.0,0,68,1.89,53.4,1.8125,55.3,0,0,91.8,100.6,18.9,4.5,1.3,30,30,95.4,63.0,100,100,43.8,0,91.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,1696,57.7,0,84.62291,1775.0013,72.0,68.0,2611.5657,67.1,57.3,56.6,2200.0,265,70.4,57.2,0,52.70658,260.0,126,69.0,58.0,0,56.09386,125,1020,72.7,57.5,0,37.73469,1000.0,814,80.0,65.7,0,0.031793132,700,604,70.3,57.8,0,49.52801,600.0,207,69.7,58.3,0,40.331287,200.0,126,69.7,58.3,0,60.002464,125.0,337,69.9,58.9,0,35.3,330,173,71.6,60.1,0,100.0,650.0,405,69.0,60.3,0,99.908875,950,504,0,58.2,0,35.182697,500,500,70.4,58.2,0,36.36475,500,185,72.6,61.2,0,50.700222,175,249,70.6,61.7,0,39.801647,245,226,72.5,61.6,0,40.33555,220,373,77.9,61.3,0,30.407185,350,544,74.4,61.1,0,59.855915,540.0,356,73.0,61.5,0,38.972496,335.0,341,73.4,61.3,0,34.6785,335.0,207,73.0,62.2,0,40.261013,195.0,400,73.5,61.6,0,36.38271,380.0,252,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,843,74.1,60.9,0,56.646854,840.0,369,73.9,61.5,0,43.391026,365.1999,359,71.6,61.4,0,45.73177,335,308,73.3,61.8,0,40.5989,300.0,419,72.7,61.2,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,418,71.0,60.9,0,38.17747,380.0,366,69.9,61.6,0,26.194775,335,182,73.6,60.8,0,56.894035,175.0,255,73.2,61.4,0,49.215202,245.0,362,73.8,60.9,0,36.067844,350.0,487,74.0,61.0,0,54.027794,486.79987,839,74.1,60.9,0,61.416954,840.0,307,73.7,61.9,0,50.040077,312.7997,307,73.6,61.0,0,39.227116,285.0,205,70.7,61.7,0,49.579075,195.0,396,73.3,61.4,0,36.759716,380.0,349,73.3,60.8,0,45.373943,335.0,186,73.2,61.0,0,54.179882,175.0,253,72.7,61.0,0,48.111378,245.0,442,73.7,61.1,0,45.80448,420.0,494,74.0,60.7,0,53.308743,495.0332,340,73.5,61.1,0,36.160614,335.0,105,72.8,61.9,0,29.969862,100,356,73.5,61.6,0,41.89676,335.0,200,71.6,281.9,0,34.484295,195.0,391,73.8,61.2,0,38.029156,380.0,343,72.8,61.1,0,49.356136,335.0,283,74.0,60.9,0,42.94351,283.9999,256,73.6,61.3,0,46.328205,245.0,743,73.9,60.7,0,50.48589,732.1998,184,73.9,61.4,0,43.569134,186.59988,378,71.2,60.8,0,54.05265,335.0,236,73.8,61.7,0,35.09813,230.0,168,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,389,74.1,61.3,0,41.230286,380.0,600,70.4,60.7,0,59.434067,575,379,73.8,61.7,0,40.0441,372.05576,254,72.5,61.7,0,36.85264,250.0,182,72.7,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,190,71.1,61.4,0,38.186108,185,310,69.7,61.1,0,33.480175,300,314,73.6,60.9,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,890,66.1,60.6,0,69.114105,880,78.2,80.1,88.0,143.0,102.2,115.0,1.0,1.7,29.88
20180710,1730,94.4,37.6,37.03494503,54.60280333,267,50.4,44.0,5.75,81.1,75.4,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.1,56.4,100.0,15.0,100.0,52.4,100.0,0,74.1,0.9,53.4,1.8125,60.4,1,1,50.9,13.9,0,0,0,73.9,77.7,60.4,30.0,15,59.8,58.0,69.2,0,68,1.91,53.4,1.8125,55.4,0,0,92.1,100.7,18.4,4.6,1.3,30,30,96.2,63.0,100,100,44.6,0,91.6,1.1,63.5,63.0,0,11.7,0,0,1,100.0,1,72,1749,57.8,0,91.174675,1775.0005,72.0,68.0,2123.706,67.1,57.3,60.7,2200.0,263,70.3,57.2,0,52.70658,260.0,126,68.9,58.0,0,56.595844,125,1032,72.5,57.6,0,37.73469,1000.0,819,80.0,65.7,0,0.031793132,700,613,70.3,57.8,0,50.05517,600.0,205,69.8,58.3,0,40.331287,200.0,127,69.7,58.4,0,60.544132,125.0,335,69.9,59.0,0,35.3,330,173,71.6,60.2,0,100.0,650.0,401,68.9,60.3,0,99.908875,950,502,0,58.3,0,35.182697,500,507,70.4,58.2,0,36.97592,500,185,72.6,61.2,0,50.700222,175,250,70.4,61.8,0,39.801647,245,226,72.4,61.6,0,40.33555,220,374,78.2,61.3,0,30.407185,350,545,74.3,61.1,0,59.855915,540.0,357,72.9,61.5,0,38.972496,335.0,342,73.4,61.3,0,34.6785,335.0,208,73.1,62.2,0,40.261013,195.0,400,73.5,61.6,0,34.77759,380.0,248,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,257,71.7,61.2,0,51.229424,245,846,74.1,60.9,0,56.646854,840.0,369,73.9,61.4,0,43.391026,365.1999,360,71.6,61.4,0,45.73177,335,309,73.3,61.8,0,40.5989,300.0,418,72.8,61.2,0,30.784708,400.0,199,71.2,62.0,0,38.77732,195.0,419,70.9,60.9,0,38.17747,380.0,366,69.9,61.6,0,26.194775,335,182,73.6,60.8,0,55.995052,175.0,255,73.1,61.4,0,49.215202,245.0,366,73.9,60.9,0,36.067844,350.0,488,74.0,61.0,0,53.941704,486.79987,845,74.2,60.9,0,61.381584,840.0,251,73.6,62.1,0,47.344692,257.59985,308,73.6,61.0,0,39.227116,285.0,207,70.7,61.6,0,49.579075,195.0,392,73.3,61.4,0,36.212368,380.0,353,73.3,60.8,0,45.373943,335.0,186,73.1,61.0,0,54.179882,175.0,256,72.7,61.0,0,48.111378,245.0,443,73.8,61.1,0,45.80448,420.0,495,74.0,60.8,0,53.308743,495.0332,340,73.4,61.1,0,36.160614,335.0,108,72.8,61.8,0,29.969862,100,354,73.5,61.6,0,41.89676,335.0,202,71.5,282.0,0,34.484295,195.0,391,73.8,61.2,0,38.029156,380.0,342,72.8,61.1,0,49.356136,335.0,284,73.9,60.9,0,42.94351,283.9999,257,73.5,61.3,0,46.328205,245.0,744,73.8,60.7,0,50.48589,732.1998,185,73.9,61.4,0,43.569134,186.59988,378,71.2,60.9,0,54.05265,335.0,236,73.9,61.7,0,35.09813,230.0,168,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,409,74.1,61.2,0,42.555202,414.55966,604,70.4,60.7,0,59.434067,575,379,73.8,61.7,0,40.0441,372.05576,255,72.4,61.7,0,36.85264,250.0,182,72.7,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,189,71.0,61.4,0,38.186108,185,309,69.7,61.1,0,33.480175,300,314,73.5,60.8,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,889,66.1,60.6,0,69.13818,880,78.2,80.0,87.9,141.0,102.2,115.1,1.2,0.7,29.88
20180710,1735,94.0,38.1,36.94953872,54.60280333,265,50.4,44.0,5.75,81.0,75.4,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.3,56.4,100.0,15.0,100.0,52.4,100.0,0,74.2,0.85,53.4,1.8125,60.4,1,1,51.1,13.6,0,0,0,73.9,77.6,60.4,30.0,15,60.0,58.0,68.2,0,68,1.89,53.4,1.8125,55.4,0,0,91.9,100.6,18.1,4.8,1.3,30,30,95.8,62.85,100,100,45.2,0,91.6,1.05,63.5,63.0,0,11.6,0,0,1,100.0,1,72,1787,57.8,0,99.9756,2000.0,72.0,68.0,2123.706,67.1,57.4,60.8,2200.0,261,70.2,57.2,0,52.70658,260.0,126,68.9,58.0,0,56.595844,125,1019,72.2,57.5,0,37.73469,1000.0,822,80.0,65.7,0,0.031793132,700,611,70.3,57.8,0,50.05517,600.0,203,69.8,58.3,0,40.331287,200.0,127,69.6,58.4,0,60.544132,125.0,334,69.8,58.9,0,35.3,330,173,71.7,60.2,0,100.0,650.0,398,68.9,60.4,0,99.908875,950,502,0,58.3,0,35.63485,500,506,70.4,58.2,0,36.97592,500,185,72.7,61.2,0,50.700222,175,250,70.3,61.8,0,39.801647,245,226,72.3,61.6,0,40.33555,220,374,78.3,61.4,0,30.407185,350,546,74.2,61.1,0,59.855915,540.0,357,72.9,61.4,0,38.972496,335.0,339,73.4,61.3,0,34.6785,335.0,207,73.1,62.1,0,40.261013,195.0,388,73.5,61.6,0,34.77759,380.0,252,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,845,74.0,60.9,0,56.646854,840.0,368,73.9,61.5,0,43.391026,365.1999,361,71.5,61.4,0,45.73177,335,309,73.3,61.8,0,40.5989,300.0,417,72.7,61.2,0,30.784708,400.0,198,71.2,62.0,0,38.77732,195.0,410,70.9,60.9,0,38.17747,380.0,359,69.9,61.6,0,26.194775,335,178,73.6,60.8,0,55.511856,175.0,256,73.1,61.4,0,49.215202,245.0,365,74.0,61.0,0,36.067844,350.0,489,74.0,61.0,0,53.941704,486.79987,844,74.3,60.9,0,61.29907,840.0,233,73.6,62.2,0,46.162327,230.0,309,73.6,61.0,0,39.227116,285.0,207,70.7,61.7,0,49.579075,195.0,395,73.2,61.4,0,36.212368,380.0,356,73.3,60.8,0,45.373943,335.0,186,73.1,60.9,0,54.179882,175.0,255,72.7,61.0,0,48.111378,245.0,443,73.8,61.1,0,45.80448,420.0,495,74.0,60.7,0,53.308743,495.0332,341,73.4,61.1,0,36.160614,335.0,106,72.8,61.9,0,29.969862,100,355,73.5,61.6,0,41.89676,335.0,201,71.5,282.1,0,34.484295,195.0,392,73.7,61.2,0,38.029156,380.0,343,72.7,61.1,0,49.356136,335.0,282,73.9,61.0,0,42.94351,283.9999,257,73.5,61.3,0,46.328205,245.0,743,73.8,60.7,0,50.474186,732.1998,185,73.9,61.4,0,43.569134,186.59988,380,71.1,60.9,0,54.05265,335.0,237,73.9,61.7,0,35.09813,230.0,165,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,406,74.1,61.2,0,42.555202,414.55966,601,70.4,60.7,0,59.434067,575,379,73.8,61.7,0,40.0441,372.05576,255,72.4,61.7,0,36.85264,250.0,182,72.7,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,190,71.1,61.4,0,38.186108,185,311,69.7,61.1,0,33.480175,300,314,73.5,60.9,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,891,66.1,60.6,0,68.632645,880,78.1,80.0,87.9,140.0,102.1,115.2,1.2,0.1,29.88
20180710,1740,93.6,39.4,37.16609666,54.60280333,263,50.4,44.0,5.75,81.1,75.4,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,75.3,56.4,100.0,15.0,100.0,52.8,100.0,0,74.1,0.9,53.8,1.8125,60.4,1,1,51.2,13.9,0,0,0,73.9,77.8,60.4,30.0,15,60.1,58.0,68.0,0,68,1.9,53.8,1.8125,55.4,0,0,92.0,100.7,16.2,4.4,2.1,30,30,96.6,62.7,100,100,44.8,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,1798,57.8,0,99.9756,2000.0,72.0,68.0,2123.706,67.2,57.3,59.9,2200.0,263,70.2,57.2,0,52.70658,260.0,126,68.9,58.0,0,56.595844,125,1022,72.0,57.6,0,37.73469,1000.0,816,80.0,65.7,0,0.031793132,700,615,70.2,57.8,0,50.05517,600.0,206,69.9,58.3,0,40.331287,200.0,128,69.5,58.4,0,60.544132,125.0,337,69.9,58.9,0,35.3,330,173,71.7,60.2,0,100.0,650.0,403,68.9,60.4,0,99.908875,950,503,0,58.3,0,35.63485,500,506,70.4,58.2,0,36.97592,500,185,72.8,61.2,0,50.700222,175,249,70.2,61.8,0,39.801647,245,226,72.2,61.6,0,40.33555,220,373,78.5,61.4,0,30.407185,350,545,74.2,61.1,0,59.855915,540.0,355,72.8,61.4,0,38.972496,335.0,340,73.4,61.4,0,34.6785,335.0,207,73.2,62.1,0,40.261013,195.0,394,73.5,61.6,0,34.77759,380.0,253,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,259,71.7,61.3,0,51.229424,245,843,74.0,60.9,0,56.646854,840.0,369,73.9,61.5,0,43.391026,365.1999,361,71.5,61.4,0,45.73177,335,308,73.3,61.8,0,40.5989,300.0,418,72.8,61.2,0,30.784708,400.0,199,71.2,62.0,0,38.77732,195.0,414,70.9,60.9,0,38.17747,380.0,362,69.9,61.6,0,26.194775,335,178,73.6,60.8,0,55.511856,175.0,256,73.0,61.4,0,49.215202,245.0,364,74.0,60.9,0,36.067844,350.0,488,74.0,61.0,0,53.941704,486.79987,842,74.4,60.9,0,61.29907,840.0,232,73.6,62.3,0,46.162327,230.0,310,73.6,61.0,0,39.227116,285.0,207,70.6,61.7,0,49.579075,195.0,392,73.4,61.4,0,36.212368,380.0,352,73.2,60.8,0,45.373943,335.0,186,73.3,61.0,0,54.179882,175.0,254,72.7,61.0,0,48.111378,245.0,442,73.9,61.1,0,45.80448,420.0,494,74.0,60.8,0,53.308743,495.0332,343,73.3,61.1,0,36.160614,335.0,106,72.7,61.9,0,29.969862,100,354,73.5,61.7,0,41.89676,335.0,201,71.5,282.1,0,34.484295,195.0,389,73.7,61.2,0,38.029156,380.0,342,72.7,61.1,0,49.356136,335.0,287,73.9,61.0,0,42.94351,283.9999,258,73.5,61.3,0,46.328205,245.0,745,73.8,60.7,0,50.474186,732.1998,184,73.9,61.4,0,43.569134,186.59988,378,71.0,60.9,0,54.05265,335.0,236,73.9,61.8,0,35.09813,230.0,167,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,440,74.1,61.2,0,44.595165,447.83978,601,70.3,60.7,0,59.434067,575,380,73.8,61.7,0,40.0441,372.05576,255,72.4,61.7,0,36.85264,250.0,181,72.7,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,189,71.0,61.4,0,38.186108,185,311,69.6,61.1,0,33.480175,300,313,73.6,60.8,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,891,66.1,60.6,0,68.64468,880,78.1,80.0,87.9,142.0,102.1,114.9,-0.4,0.0,29.88
20180710,1745,93.6,38.5,36.82322996,54.60280333,266,50.4,44.0,5.75,81.1,75.5,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,75.3,56.35,100.0,15.0,100.0,52.8,100.0,0,74.3,0.9,53.8,1.8125,60.4,1,1,51.3,13.9,0,0,0,73.8,77.8,60.3,30.0,15,60.3,58.0,70.6,0,68,1.9,53.8,1.8125,55.4,0,0,91.9,100.5,20.1,4.4,2.2,30,30,96.3,62.6,100,100,43.9,0,91.6,1.1,63.5,63.0,0,11.8,0,0,1,100.0,1,72,1792,57.8,0,99.9756,2000.0,72.0,68.0,2123.706,67.2,57.4,61.0,2200.0,263,70.2,57.2,0,52.70658,260.0,126,68.9,58.0,0,56.595844,125,1008,71.8,57.6,0,37.73469,1000.0,820,80.0,65.7,0,0.031793132,700,615,70.2,57.9,0,50.05517,600.0,205,70.0,58.3,0,40.331287,200.0,128,69.5,58.4,0,60.544132,125.0,335,69.8,59.0,0,35.3,330,173,71.7,60.2,0,100.0,650.0,401,68.9,60.4,0,99.908875,950,503,0,58.3,0,35.63485,500,506,70.4,58.2,0,36.97592,500,185,72.8,61.2,0,50.700222,175,250,70.1,61.8,0,39.801647,245,226,72.1,61.6,0,40.33555,220,372,78.5,61.4,0,30.407185,350,546,74.2,61.1,0,59.855915,540.0,357,72.8,61.5,0,38.972496,335.0,342,73.4,61.4,0,34.6785,335.0,207,73.3,62.1,0,40.261013,195.0,396,73.5,61.6,0,34.77759,380.0,253,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,844,73.9,60.9,0,56.646854,840.0,368,73.9,61.5,0,43.391026,365.1999,359,71.4,61.4,0,45.73177,335,309,73.3,61.8,0,40.5989,300.0,419,72.8,61.2,0,30.784708,400.0,198,71.2,62.0,0,38.77732,195.0,434,70.9,60.9,0,38.17747,380.0,369,69.8,61.6,0,26.194775,335,179,73.6,60.8,0,55.511856,175.0,256,73.1,61.4,0,49.215202,245.0,365,74.1,61.0,0,36.067844,350.0,487,74.0,61.0,0,53.941704,486.79987,843,74.4,60.9,0,61.29907,840.0,232,73.6,62.3,0,46.162327,230.0,309,73.6,61.0,0,39.227116,285.0,208,70.6,61.7,0,49.579075,195.0,396,73.5,61.4,0,36.212368,380.0,353,73.3,60.9,0,45.373943,335.0,186,73.3,61.0,0,54.179882,175.0,256,72.7,61.0,0,48.111378,245.0,443,73.9,61.1,0,45.80448,420.0,494,74.0,60.8,0,53.308743,495.0332,340,73.3,61.1,0,36.160614,335.0,106,72.7,61.9,0,29.969862,100,355,73.5,61.7,0,41.89676,335.0,201,71.5,282.0,0,34.484295,195.0,390,73.7,61.2,0,38.029156,380.0,342,72.7,61.1,0,49.356136,335.0,271,73.8,61.0,0,41.31749,266.00018,258,73.5,61.4,0,46.328205,245.0,703,73.8,60.7,0,48.671116,702.7997,185,73.9,61.4,0,43.569134,186.59988,381,70.9,60.9,0,54.05265,335.0,236,74.1,61.8,0,35.09813,230.0,167,72.5,61.5,0,31.247715,150.0,0,0,0,0,0,0,445,74.0,61.2,0,44.595165,447.83978,600,70.3,60.7,0,59.434067,575,379,73.8,61.7,0,40.0441,372.05576,255,72.4,61.8,0,36.85264,250.0,182,72.8,61.7,0,49.112427,175.0,195,73.8,61.7,0,30.628967,190.0,190,71.0,61.4,0,38.186108,185,310,69.7,61.1,0,33.480175,300,314,73.5,60.9,0,38.42201,300.0,214,68.3,60.9,0,52.61094,210,892,66.1,60.6,0,68.668755,880,78.1,80.0,87.8,144.0,102.1,114.9,1.2,0.0,29.88
20180710,1750,93.2,39.5,36.92078321,54.60280333,264,50.4,44.0,5.7,81.1,75.4,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.2,56.3,100.0,15.0,100.0,52.8,100.0,0,74.1,0.85,53.8,1.8125,60.4,1,1,50.8,13.9,0,0,0,73.8,77.9,60.2,30.0,15,60.4,58.0,68.2,0,68,1.89,53.8,1.8125,55.5,0,0,91.9,100.7,18.1,4.2,1.8,30,30,96.6,62.5,100,100,43.4,0,91.6,1.1,63.5,63.0,0,11.9,0,0,1,100.0,1,72,1791,57.8,0,99.9756,1891.9989,72.0,68.0,2611.5657,67.2,57.3,56.3,2200.0,263,70.3,57.2,0,52.70658,260.0,126,68.9,58.0,0,56.595844,125,1018,71.6,57.6,0,37.73469,1000.0,819,80.0,65.7,0,0.031793132,700,612,70.2,57.8,0,50.05517,600.0,205,70.0,58.3,0,40.331287,200.0,128,69.5,58.4,0,60.544132,125.0,335,69.8,58.9,0,35.3,330,173,71.7,60.2,0,100.0,650.0,403,68.9,60.4,0,99.908875,950,503,0,58.3,0,35.63485,500,506,70.3,58.2,0,36.97592,500,185,72.8,61.1,0,50.700222,175,250,70.1,61.7,0,39.801647,245,225,72.1,61.6,0,40.33555,220,373,78.6,61.3,0,30.407185,350,546,74.2,61.1,0,59.855915,540.0,355,72.8,61.4,0,38.972496,335.0,341,73.4,61.3,0,34.6785,335.0,207,73.4,62.1,0,40.261013,195.0,391,73.4,61.6,0,34.77759,380.0,253,68.8,61.2,0,44.72555,245,179,73.7,61.1,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,844,73.9,60.8,0,56.646854,840.0,369,73.9,61.4,0,43.391026,365.1999,361,71.4,61.4,0,45.73177,335,308,73.3,61.8,0,40.5989,300.0,418,72.8,61.2,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,430,70.9,60.9,0,38.17747,380.0,366,69.8,61.6,0,26.194775,335,177,73.6,60.8,0,55.511856,175.0,254,73.1,61.3,0,49.215202,245.0,412,74.1,60.9,0,39.863853,408.79987,485,74.0,60.9,0,53.941704,486.79987,842,74.4,60.9,0,61.29907,840.0,231,73.7,62.3,0,46.162327,230.0,307,73.6,61.0,0,39.227116,285.0,206,70.6,61.6,0,49.579075,195.0,390,73.7,61.4,0,36.212368,380.0,352,73.3,60.7,0,45.373943,335.0,185,73.3,60.9,0,54.179882,175.0,255,72.7,60.9,0,48.111378,245.0,443,74.0,61.1,0,45.80448,420.0,495,74.0,60.7,0,53.308743,495.0332,343,73.2,61.1,0,36.160614,335.0,104,72.7,61.8,0,29.969862,100,356,73.5,61.6,0,41.89676,335.0,201,71.4,282.0,0,34.484295,195.0,390,73.7,61.2,0,38.029156,380.0,342,72.7,61.0,0,49.356136,335.0,270,73.9,60.9,0,41.31749,266.00018,258,73.5,61.3,0,46.328205,245.0,671,73.7,60.7,0,47.687626,673.39966,185,73.9,61.3,0,43.569134,186.59988,377,71.0,60.8,0,54.05265,335.0,282,74.1,61.7,0,38.464172,285.19986,165,72.4,61.5,0,31.247715,150.0,0,0,0,0,0,0,441,74.0,61.1,0,44.595165,447.83978,599,70.3,60.6,0,59.434067,575,378,73.8,61.7,0,40.0441,372.05576,255,72.4,61.7,0,36.85264,250.0,182,72.8,61.7,0,49.112427,175.0,194,73.8,61.6,0,30.628967,190.0,189,71.1,61.4,0,38.186108,185,313,69.7,61.1,0,33.480175,300,313,73.6,60.8,0,38.42201,300.0,214,68.2,60.9,0,52.61094,210,892,66.1,60.6,0,68.596535,880,78.0,79.9,87.8,143.0,102.1,115.1,1.2,-1.2,29.88
20180710,1755,93.2,40.1,37.16177607,54.60280333,264,50.3,44.0,5.7,81.1,75.4,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.1,56.4,100.0,15.0,100.0,52.8,100.0,0,74.0,0.9,53.8,1.8125,60.4,1,1,51.3,13.9,0,0,0,73.8,77.8,60.3,30.0,15,60.5,58.0,70.4,0,68,1.9,53.8,1.8125,55.4,0,0,92.0,100.8,18.8,4.3,1.7,30,30,97.4,62.9,100,100,41.8,0,91.6,1.1,63.5,63.0,0,12.1,0,0,1,100.0,1,72,1720,57.7,0,84.07488,1667.0004,72.0,68.0,2123.706,67.2,57.3,61.3,2200.0,262,70.2,57.2,0,52.70658,260.0,127,68.8,58.0,0,56.595844,125,1025,71.5,57.5,0,37.73469,1000.0,821,80.0,65.7,0,0.031793132,700,614,70.2,57.8,0,50.05517,600.0,205,69.9,58.3,0,40.331287,200.0,128,69.4,58.3,0,60.544132,125.0,335,69.8,58.9,0,35.3,330,173,71.7,60.2,0,100.0,650.0,400,68.9,60.3,0,99.908875,950,504,0,58.3,0,35.63485,500,506,70.4,58.2,0,36.97592,500,185,72.8,61.2,0,50.700222,175,249,70.0,61.8,0,39.801647,245,227,72.0,61.6,0,40.33555,220,373,78.7,61.3,0,30.407185,350,545,74.1,61.1,0,59.855915,540.0,355,72.8,61.4,0,38.972496,335.0,341,73.4,61.4,0,34.6785,335.0,207,73.5,62.1,0,40.261013,195.0,392,73.4,61.6,0,34.77759,380.0,253,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,259,71.7,61.3,0,51.229424,245,845,73.9,60.9,0,56.646854,840.0,368,73.9,61.5,0,43.391026,365.1999,361,71.4,61.4,0,45.73177,335,308,73.3,61.8,0,40.5989,300.0,417,72.8,61.2,0,30.784708,400.0,199,71.2,62.0,0,38.77732,195.0,411,70.9,60.9,0,38.17747,380.0,363,69.8,61.6,0,26.194775,335,177,73.6,60.9,0,55.511856,175.0,253,73.1,61.4,0,49.215202,245.0,436,74.1,60.9,0,40.75228,438.19986,485,74.0,61.1,0,53.941704,486.79987,835,74.5,60.9,0,61.29907,840.0,231,73.6,62.3,0,46.162327,230.0,309,73.6,61.1,0,39.227116,285.0,206,70.6,61.7,0,49.579075,195.0,394,73.8,61.4,0,36.212368,380.0,350,73.3,60.8,0,45.373943,335.0,185,73.2,61.0,0,54.179882,175.0,255,72.7,61.0,0,48.111378,245.0,442,74.0,61.2,0,45.80448,420.0,495,74.0,60.8,0,53.308743,495.0332,342,73.2,61.2,0,36.160614,335.0,107,72.7,61.9,0,29.969862,100,355,73.5,61.7,0,41.89676,335.0,201,71.4,281.9,0,34.484295,195.0,391,73.7,61.2,0,38.029156,380.0,342,72.7,61.1,0,49.356136,335.0,270,73.9,61.0,0,41.31749,266.00018,258,73.5,61.4,0,46.328205,245.0,607,73.7,60.8,0,45.8026,614.59973,185,73.9,61.4,0,43.569134,186.59988,376,71.0,60.9,0,54.05265,335.0,311,74.1,61.7,0,39.79918,312.79987,167,72.4,61.5,0,31.247715,150.0,0,0,0,0,0,0,445,74.0,61.2,0,44.595165,447.83978,601,70.2,60.7,0,59.434067,575,370,73.7,61.7,0,37.375965,335.0,255,72.4,61.7,0,36.85264,250.0,182,72.8,61.7,0,49.112427,175.0,194,73.7,61.6,0,30.628967,190.0,190,71.0,61.4,0,38.186108,185,311,69.6,61.1,0,33.480175,300,313,73.5,60.9,0,38.42201,300.0,214,68.2,60.9,0,52.61094,210,890,66.1,60.6,0,68.692825,880,78.0,79.9,87.9,141.0,102.0,114.8,3.2,-0.2,29.85
20180710,1800,93.1,40.6,37.27834211,54.60280333,266,50.4,44.0,5.7,81.2,75.5,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.1,56.5,100.0,15.0,100.0,52.8,100.0,0,74.1,0.9,53.8,1.8125,60.4,1,1,50.9,13.8,0,0,0,73.8,78.0,60.4,30.0,15,60.6,58.0,68.7,0,68,1.89,53.8,1.8125,55.5,0,0,92.4,100.6,18.9,4.4,2.2,30,30,96.9,63.3,100,100,41.9,0,93.6,1.1,63.5,63.0,0,11.7,0,0,1,100.0,1,72,1463,57.8,0,64.60005,1451.0013,72.0,68.0,2123.706,67.2,57.4,60.4,2200.0,266,70.3,57.2,0,52.70658,260.0,128,68.8,58.0,0,56.595844,125,1044,71.4,57.6,0,37.73469,1000.0,810,80.0,65.8,0,0.031793132,700,620,70.2,57.9,0,50.05517,600.0,207,69.8,58.3,0,40.331287,200.0,129,69.4,58.4,0,60.088634,125.0,339,69.9,59.0,0,35.3,330,174,71.7,60.2,0,100.0,650.0,410,68.9,60.4,0,99.908875,950,507,0,58.3,0,35.63485,500,508,70.4,58.2,0,36.97592,500,185,72.9,61.2,0,50.700222,175,249,70.0,61.8,0,39.801647,245,226,72.0,61.6,0,40.33555,220,373,78.7,61.4,0,30.407185,350,546,74.1,61.1,0,59.855915,540.0,355,72.8,61.5,0,38.972496,335.0,341,73.4,61.4,0,34.6785,335.0,207,73.5,62.2,0,40.261013,195.0,390,73.4,61.6,0,34.77759,380.0,252,68.8,61.2,0,44.72555,245,179,73.7,61.2,0,50.490044,175.0,257,71.7,61.3,0,51.229424,245,843,73.8,60.9,0,56.646854,840.0,369,73.9,61.5,0,43.391026,365.1999,360,71.3,61.4,0,45.73177,335,309,73.3,61.8,0,40.5989,300.0,419,72.8,61.2,0,30.784708,400.0,200,71.2,62.0,0,38.77732,195.0,411,70.9,61.0,0,38.17747,380.0,362,69.8,61.6,0,26.194775,335,176,73.6,60.9,0,55.511856,175.0,255,73.0,61.4,0,49.215202,245.0,465,74.0,60.9,0,41.871468,467.59985,484,74.0,61.0,0,53.941704,486.79987,836,74.4,60.9,0,61.452316,840.0,232,73.5,62.3,0,46.533066,230.0,308,73.5,61.1,0,39.227116,285.0,206,70.6,61.7,0,49.579075,195.0,390,73.9,61.4,0,36.212368,380.0,351,73.3,60.8,0,45.373943,335.0,185,73.1,61.0,0,54.179882,175.0,256,72.7,61.0,0,48.111378,245.0,443,74.0,61.2,0,45.80448,420.0,495,74.1,60.8,0,53.308743,495.0332,341,73.1,61.1,0,36.160614,335.0,107,72.7,61.9,0,29.969862,100,355,73.5,61.7,0,41.89676,335.0,200,71.4,282.2,0,34.484295,195.0,390,73.7,61.2,0,38.029156,380.0,342,72.6,61.1,0,49.356136,335.0,268,73.9,61.0,0,41.31749,266.00018,260,73.5,61.4,0,46.328205,245.0,583,73.8,60.8,0,44.901066,585.1997,185,73.9,61.4,0,43.569134,186.59988,376,70.9,60.9,0,54.05265,335.0,341,73.9,61.6,0,41.065723,340.39987,162,72.4,61.5,0,31.247715,150.0,0,0,0,0,0,0,444,74.0,61.2,0,44.595165,447.83978,599,70.2,60.7,0,59.434067,575,337,73.8,61.8,0,37.375965,335.0,255,72.4,61.7,0,36.85264,250.0,182,72.8,61.7,0,49.112427,175.0,193,73.7,61.7,0,30.628967,190.0,189,71.0,61.4,0,38.186108,185,311,69.6,61.2,0,33.480175,300,314,73.7,60.9,0,38.42201,300.0,214,68.2,60.9,0,52.61094,210,890,66.1,60.7,0,69.077995,880,77.9,79.9,87.8,142.0,102.0,114.7,0.1,0.7,29.85
20180710,1805,92.9,41.0,37.28429393,54.18384167,265,50.6,44.2,5.7,81.3,75.6,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.1,56.5,100.0,15.0,100.0,52.8,100.0,0,74.0,0.9,53.8,1.8125,60.4,1,1,51.0,13.8,0,0,0,73.8,78.0,60.3,30.0,15,60.8,58.0,70.2,0,68,1.9,53.8,1.8125,55.5,0,0,92.2,100.9,18.9,4.4,1.9,30,30,96.9,63.1,100,100,42.1,0,91.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,1244,57.9,0,54.911255,1235.0013,72.0,68.0,2123.706,67.1,57.4,60.5,2200.0,268,70.2,57.2,0,52.70658,260.0,129,68.8,58.0,0,55.743633,125,1039,71.4,57.6,0,36.654804,1000.0,802,80.0,65.8,0,0.031793132,700,618,70.2,57.9,0,49.147972,600.0,210,69.8,58.4,0,40.04908,200.0,129,69.3,58.4,0,59.103783,125.0,342,69.9,59.0,0,35.3,330,174,71.7,60.2,0,100.0,650.0,412,69.0,60.4,0,99.908875,950,508,0,58.3,0,35.63485,500,509,70.4,58.2,0,36.97592,500,185,72.9,61.1,0,50.700222,175,250,69.9,61.7,0,39.801647,245,225,72.0,61.5,0,40.33555,220,373,78.8,61.3,0,30.407185,350,545,74.1,61.0,0,59.855915,540.0,354,72.7,61.4,0,38.972496,335.0,340,73.4,61.3,0,34.6785,335.0,207,73.4,62.1,0,40.261013,195.0,392,73.3,61.5,0,34.77759,380.0,253,68.8,61.1,0,44.72555,245,179,73.7,61.1,0,50.490044,175.0,258,71.7,61.2,0,51.229424,245,843,73.8,60.8,0,56.646854,840.0,368,73.9,61.4,0,43.391026,365.1999,359,71.3,61.4,0,45.73177,335,309,73.3,61.8,0,40.5989,300.0,419,72.8,61.1,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,418,70.8,60.9,0,38.17747,380.0,364,69.8,61.6,0,26.194775,335,176,73.6,60.7,0,55.511856,175.0,253,73.0,61.3,0,49.215202,245.0,465,74.0,60.8,0,41.871468,467.59985,485,74.0,60.9,0,53.941704,486.79987,837,74.2,60.8,0,61.44053,840.0,231,73.6,62.2,0,46.533066,230.0,307,73.5,61.0,0,39.227116,285.0,205,70.6,61.6,0,49.579075,195.0,394,74.0,61.4,0,36.212368,380.0,350,73.4,60.7,0,45.373943,335.0,186,73.2,60.9,0,54.179882,175.0,255,72.7,60.9,0,48.111378,245.0,441,74.0,61.1,0,45.80448,420.0,541,74.1,60.6,0,55.48926,540.0,343,73.1,61.1,0,36.160614,335.0,105,72.7,61.8,0,29.969862,100,355,73.5,61.6,0,41.89676,335.0,200,71.4,282.1,0,34.484295,195.0,391,73.7,61.1,0,38.029156,380.0,340,72.6,61.0,0,49.356136,335.0,271,73.9,60.9,0,41.31749,266.00018,260,73.5,61.3,0,46.328205,245.0,583,73.8,60.7,0,44.901066,585.1997,184,73.9,61.3,0,43.569134,186.59988,377,70.9,60.8,0,54.05265,335.0,316,73.8,61.6,0,38.84071,312.8003,167,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,438,73.9,61.1,0,44.595165,447.83978,597,70.2,60.6,0,59.434067,575,337,73.9,61.8,0,37.375965,335.0,256,72.4,61.7,0,36.85264,250.0,180,72.8,61.7,0,49.112427,175.0,194,73.7,61.6,0,30.628967,190.0,190,71.0,61.4,0,38.186108,185,311,69.7,61.1,0,33.480175,300,313,73.5,60.8,0,38.42201,300.0,214,68.2,60.8,0,52.61094,210,891,66.1,60.5,0,68.668755,880,77.9,79.9,87.8,141.0,102.0,114.6,1.2,0.0,29.85
