20180710,1810,92.8,41.6,37.43576447,54.18384167,266,50.5,44.1,5.7,81.3,75.6,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,74.9,56.5,100.0,15.0,100.0,52.8,100.0,0,74.0,0.95,53.8,1.8125,60.5,1,1,50.8,13.9,0,0,0,73.7,77.7,60.2,30.0,15,60.9,58.0,67.1,0,68,1.9,53.8,1.8125,55.5,0,0,92.5,100.9,17.5,4.7,2.0,30,30,97.4,62.9,100,100,41.7,0,91.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,1033,58.0,0,47.90907,1019.00134,72.0,68.0,2123.706,67.2,57.4,60.7,2200.0,272,70.3,57.3,0,52.70658,260.0,129,68.8,58.1,0,55.24165,125,1045,71.4,57.7,0,35.75899,1000.0,793,80.0,65.8,0,0.031793132,700,618,70.2,57.9,0,48.706635,600.0,209,69.8,58.4,0,38.53988,200.0,129,69.3,58.5,0,58.488243,125.0,343,69.9,59.0,0,32.877777,330,174,71.7,60.2,0,100.0,650.0,422,69.0,60.4,0,99.908875,950,511,0,58.4,0,35.63485,500,510,70.4,58.3,0,36.97592,500,185,72.9,61.1,0,50.700222,175,249,69.9,61.6,0,39.801647,245,226,71.9,61.5,0,40.33555,220,373,78.9,61.2,0,30.407185,350,546,74.1,61.0,0,59.855915,540.0,357,72.7,61.4,0,38.972496,335.0,340,73.3,61.3,0,34.6785,335.0,207,73.3,62.1,0,40.261013,195.0,391,73.4,61.5,0,34.77759,380.0,253,68.8,61.1,0,44.72555,245,178,73.7,61.1,0,50.490044,175.0,258,71.7,61.1,0,51.229424,245,817,73.7,60.8,0,55.833595,814.79974,369,73.9,61.3,0,43.391026,365.1999,358,71.2,61.3,0,45.73177,335,308,73.2,61.7,0,40.5989,300.0,418,72.8,61.1,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,430,70.8,60.8,0,38.17747,380.0,362,69.8,61.5,0,26.194775,335,176,73.6,60.7,0,55.511856,175.0,254,73.0,61.3,0,49.215202,245.0,465,73.9,60.8,0,41.871468,467.59985,484,74.0,60.9,0,53.941704,486.79987,838,74.1,60.8,0,61.346222,840.0,231,73.5,62.2,0,46.533066,230.0,309,73.5,60.9,0,39.227116,285.0,206,70.5,61.6,0,49.579075,195.0,388,74.0,61.3,0,36.212368,380.0,349,73.3,60.7,0,45.373943,335.0,186,73.1,60.9,0,54.179882,175.0,255,72.7,60.9,0,48.111378,245.0,441,74.1,61.0,0,45.80448,445.19986,542,74.1,60.6,0,55.48926,540.0,341,73.0,61.0,0,36.160614,335.0,110,72.6,61.8,0,29.969862,100,353,73.4,61.5,0,41.89676,335.0,201,71.3,282.0,0,34.484295,195.0,389,73.7,61.1,0,38.029156,380.0,341,72.5,61.0,0,49.356136,335.0,273,73.9,60.9,0,41.31749,266.00018,259,73.4,61.2,0,46.328205,245.0,581,73.8,60.7,0,44.901066,585.1997,184,73.9,61.3,0,43.569134,186.59988,376,70.8,60.8,0,54.05265,335.0,317,73.8,61.5,0,38.84071,312.8003,166,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,442,73.9,61.0,0,44.595165,447.83978,603,70.2,60.6,0,59.434067,575,337,73.9,61.8,0,37.375965,335.0,255,72.4,61.7,0,36.85264,250.0,181,72.8,61.7,0,49.112427,175.0,195,73.7,61.6,0,30.628967,190.0,190,71.0,61.3,0,38.186108,185,311,69.6,61.1,0,33.480175,300,313,73.5,60.7,0,38.42201,300.0,214,68.2,60.8,0,52.61094,210,891,66.1,60.5,0,68.692825,880,77.9,79.8,87.8,141.0,101.9,114.4,1.2,0.2,29.85
20180710,1815,92.5,42.2,37.4398162,54.18384167,263,50.5,44.1,5.7,81.4,75.7,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.0,56.5,100.0,15.0,100.0,52.8,100.0,0,74.0,0.95,53.8,1.8125,60.5,1,1,50.7,13.7,0,0,0,73.7,77.9,60.2,30.0,15,61.0,58.0,70.0,0,68,1.9,53.8,1.8125,55.5,0,0,92.4,100.8,18.7,4.3,1.9,30,30,97.5,63.0,100,100,41.0,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,915,58.0,0,44.286407,911.00134,72.0,68.0,2123.706,67.1,57.4,59.8,2200.0,273,70.3,57.3,0,52.70658,260.0,129,68.8,58.1,0,54.727997,125,1028,71.5,57.6,0,35.219048,1000.0,788,80.0,65.8,0,0.031793132,700,620,70.1,57.9,0,48.706635,600.0,204,69.8,58.4,0,37.92638,200.0,130,69.2,58.4,0,58.488243,125.0,341,69.9,59.0,0,32.877777,330,176,71.7,60.2,0,100.0,650.0,425,69.0,60.4,0,99.908875,950,513,0,58.3,0,35.63485,500,510,70.4,58.2,0,36.97592,500,185,72.9,61.1,0,50.700222,175,249,69.8,61.6,0,39.801647,245,226,71.9,61.5,0,40.33555,220,373,79.1,61.2,0,30.407185,350,545,73.9,61.0,0,59.855915,540.0,358,72.7,61.4,0,38.972496,335.0,341,73.4,61.3,0,34.6785,335.0,206,73.1,62.0,0,40.261013,195.0,391,73.4,61.5,0,34.77759,380.0,253,68.8,61.1,0,44.72555,245,178,73.7,61.1,0,50.490044,175.0,258,71.7,61.1,0,51.229424,245,816,73.8,60.8,0,55.833595,814.79974,369,73.9,61.4,0,43.391026,365.1999,360,71.2,61.3,0,45.73177,335,309,73.2,61.7,0,40.5989,300.0,418,72.8,61.1,0,30.784708,400.0,198,71.2,61.9,0,38.77732,195.0,427,70.8,60.8,0,38.17747,380.0,364,69.8,61.5,0,26.194775,335,176,73.6,60.8,0,55.511856,175.0,254,73.0,61.3,0,49.215202,245.0,466,73.9,60.8,0,41.871468,467.59985,484,73.9,60.9,0,53.941704,486.79987,833,74.0,60.8,0,61.864906,840.0,231,73.6,62.2,0,46.533066,230.0,305,73.5,61.0,0,39.227116,285.0,205,70.5,61.6,0,49.579075,195.0,389,74.0,61.3,0,36.212368,380.0,350,73.4,60.7,0,45.373943,335.0,185,73.1,60.9,0,54.179882,175.0,253,72.6,60.9,0,48.111378,245.0,499,74.1,61.0,0,48.186832,495.59985,541,74.0,60.6,0,55.48926,540.0,342,73.0,61.1,0,36.160614,335.0,106,72.6,61.8,0,29.969862,100,354,73.4,61.6,0,41.89676,335.0,200,71.3,282.1,0,34.484295,195.0,387,73.7,61.1,0,38.029156,380.0,341,72.5,61.0,0,49.356136,335.0,269,73.9,60.9,0,41.31749,266.00018,258,73.5,61.2,0,46.328205,245.0,583,73.8,60.7,0,44.901066,585.1997,185,73.9,61.3,0,43.569134,186.59988,378,70.7,60.8,0,54.05265,335.0,314,73.8,61.6,0,38.84071,312.8003,168,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,443,73.9,61.0,0,44.595165,447.83978,599,70.2,60.6,0,59.434067,575,337,73.9,61.7,0,37.375965,335.0,255,72.4,61.7,0,36.85264,250.0,181,72.8,61.7,0,49.112427,175.0,194,73.7,61.6,0,30.628967,190.0,190,71.0,61.3,0,38.186108,185,310,69.6,61.1,0,33.480175,300,313,73.5,60.8,0,38.42201,300.0,214,68.2,60.8,0,52.61094,210,891,66.0,60.5,0,68.632645,880,77.8,79.9,87.7,141.0,101.9,114.7,1.2,-0.2,29.85
20180710,1820,92.3,40.9,36.81769873,54.18384167,263,50.5,44.1,5.7,81.4,75.7,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.0,56.5,100.0,15.0,100.0,52.8,100.0,0,74.0,1.0,53.8,1.8125,60.4,1,1,51.0,13.8,0,0,0,73.7,77.5,60.2,30.0,15,60.9,58.0,69.4,0,68,1.89,53.8,1.8125,55.6,0,0,92.2,100.8,19.6,4.2,1.9,30,30,97.0,63.1,100,100,42.2,0,91.6,1.1,63.5,63.0,0,11.9,0,0,1,100.0,1,72,711,58.1,0,38.232433,695.00085,72.0,68.0,2123.706,67.1,57.4,59.9,2200.0,273,70.2,57.3,0,51.347767,260.0,128,68.7,58.1,0,54.062576,125,1021,71.6,57.6,0,34.605473,1000.0,782,80.0,65.8,0,0.031793132,700,614,70.1,57.9,0,48.0814,600.0,206,69.7,58.4,0,37.92638,200.0,129,69.2,58.4,0,58.04506,125.0,344,69.9,59.0,0,32.244446,330,178,71.7,60.2,0,100.0,650.0,430,69.0,60.4,0,99.908875,950,514,0,58.3,0,35.63485,500,511,70.4,58.2,0,36.97592,500,184,72.9,61.1,0,50.700222,175,249,69.8,61.6,0,39.801647,245,225,71.8,61.5,0,40.33555,220,373,80.1,61.2,0,30.407185,350,544,73.9,61.0,0,59.855915,540.0,355,72.7,61.4,0,38.972496,335.0,340,73.4,61.3,0,34.6785,335.0,207,73.0,62.1,0,40.261013,195.0,389,73.4,61.5,0,34.77759,380.0,251,68.7,61.1,0,44.72555,245,178,73.7,61.1,0,50.490044,175.0,258,71.7,61.1,0,51.229424,245,816,73.8,60.7,0,55.833595,814.79974,369,73.9,61.3,0,43.391026,365.1999,363,71.2,61.3,0,45.73177,335,309,73.2,61.7,0,40.5989,300.0,419,72.8,61.1,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,409,70.8,60.8,0,38.17747,380.0,359,69.8,61.5,0,26.194775,335,175,73.6,60.7,0,55.511856,175.0,253,73.0,61.3,0,49.215202,245.0,465,73.9,60.7,0,41.871468,467.59985,484,73.9,60.9,0,53.929405,486.79987,836,73.9,60.8,0,61.487682,840.0,230,73.5,62.2,0,46.533066,230.0,307,73.5,61.0,0,39.227116,285.0,204,70.5,61.6,0,49.579075,195.0,426,74.1,61.3,0,37.536945,418.3998,347,73.3,60.7,0,45.373943,335.0,185,73.0,60.8,0,54.179882,175.0,252,72.7,60.9,0,48.111378,245.0,523,74.0,61.0,0,48.855766,520.79987,540,73.9,60.6,0,55.48926,540.0,338,72.9,61.0,0,36.160614,335.0,107,72.6,61.8,0,29.969862,100,354,73.4,61.5,0,41.89676,335.0,200,71.2,282.1,0,34.484295,195.0,388,73.7,61.1,0,38.029156,380.0,341,72.5,61.0,0,49.356136,335.0,271,73.8,60.9,0,41.31749,266.00018,258,73.4,61.2,0,46.328205,245.0,582,73.8,60.7,0,44.901066,585.1997,185,73.9,61.3,0,43.569134,186.59988,376,70.7,60.8,0,54.05265,335.0,291,73.7,61.5,0,37.733913,285.1997,165,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,446,73.8,61.1,0,44.595165,447.83978,599,70.2,60.6,0,59.434067,575,337,73.9,61.7,0,37.375965,335.0,255,72.4,61.6,0,36.85264,250.0,181,72.8,61.6,0,49.112427,175.0,194,73.7,61.6,0,30.628967,190.0,189,71.0,61.3,0,38.186108,185,310,69.6,61.0,0,33.480175,300,313,73.3,60.7,0,38.42201,300.0,214,68.2,60.8,0,52.61094,210,892,66.0,60.5,0,68.64468,880,77.8,79.8,87.7,142.0,101.9,114.8,1.3,0.1,29.85
20180710,1825,92.1,43.0,37.44062789,54.18384167,265,50.5,44.1,5.7,81.4,75.7,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.7,75.1,56.45,100.0,15.0,100.0,52.8,100.0,0,74.0,1.0,53.8,1.8125,60.6,1,1,51.0,13.9,0,0,0,73.7,77.7,60.15,30.0,15,61.1,58.0,70.6,0,68,1.9,53.8,1.8125,55.6,0,0,92.7,100.8,18.7,4.2,1.5,30,30,97.4,63.15,100,100,42.3,0,91.6,1.05,63.5,63.0,0,12.0,0,0,1,100.0,1,72,599,58.2,0,33.539997,587.00085,72.0,68.0,2123.706,67.1,57.4,59.9,2200.0,272,70.4,57.3,0,50.72912,260.0,128,68.8,58.1,0,53.642307,125,1020,71.4,57.7,0,34.605473,1000.0,777,80.0,65.8,0,0.031793132,700,621,70.1,58.0,0,48.0814,600.0,207,69.7,58.4,0,37.92638,200.0,129,69.2,58.4,0,57.58956,125.0,337,70.0,59.0,0,32.244446,330,180,71.6,60.2,0,100.0,650.0,438,69.2,60.4,0,99.908875,950,514,0,58.4,0,35.63485,500,513,70.5,58.3,0,36.97592,500,185,72.9,61.1,0,50.700222,175,249,69.7,61.6,0,39.801647,245,226,71.8,61.5,0,40.33555,220,370,81.4,61.2,0,30.407185,350,545,73.8,61.0,0,59.855915,540.0,354,72.6,61.4,0,38.972496,335.0,340,73.4,61.3,0,34.6785,335.0,207,72.9,62.1,0,40.261013,195.0,390,73.3,61.5,0,34.77759,380.0,252,68.7,61.1,0,44.72555,245,178,73.7,61.1,0,50.490044,175.0,258,71.7,61.1,0,51.229424,245,816,73.8,60.8,0,55.833595,814.79974,369,73.8,61.3,0,43.391026,365.1999,362,71.1,61.3,0,45.73177,335,309,73.2,61.7,0,40.5989,300.0,417,72.8,61.1,0,30.784708,400.0,199,71.2,61.9,0,38.77732,195.0,413,70.8,60.8,0,38.17747,380.0,361,69.8,61.5,0,26.194775,335,177,73.6,60.7,0,56.894035,175.0,252,73.0,61.3,0,49.215202,245.0,462,74.0,60.8,0,41.871468,467.59985,483,73.9,60.9,0,54.08929,486.79987,833,73.8,60.8,0,62.088882,840.0,232,73.5,62.1,0,47.60521,230.0,306,73.5,61.0,0,39.227116,285.0,202,70.5,61.6,0,49.579075,195.0,486,74.1,61.2,0,41.050903,495.1998,343,73.3,60.7,0,45.373943,335.0,185,73.1,60.9,0,54.179882,175.0,252,72.7,60.9,0,48.111378,245.0,522,74.0,61.0,0,48.855766,520.79987,540,73.9,60.6,0,55.48926,540.0,341,72.9,61.0,0,36.160614,335.0,103,72.6,61.8,0,29.969862,100,353,73.3,61.5,0,41.89676,335.0,199,71.2,282.0,0,34.484295,195.0,390,73.6,61.1,0,38.029156,380.0,341,72.4,61.0,0,49.356136,335.0,272,73.8,60.9,0,41.31749,266.00018,258,73.4,61.2,0,46.328205,245.0,585,73.8,60.7,0,44.901066,585.1997,184,73.9,61.3,0,43.569134,186.59988,378,70.6,60.7,0,54.05265,335.0,261,73.8,61.5,0,36.30762,257.59973,165,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,444,73.8,61.0,0,44.595165,447.83978,598,70.2,60.6,0,59.434067,575,337,73.9,61.7,0,37.375965,335.0,255,72.4,61.6,0,36.85264,250.0,181,72.8,61.6,0,49.112427,175.0,193,73.7,61.6,0,30.628967,190.0,189,71.0,61.3,0,38.186108,185,310,69.6,61.0,0,33.480175,300,313,73.4,60.7,0,38.42201,300.0,214,68.2,60.8,0,52.61094,210,891,66.0,60.5,0,68.656715,880,77.8,79.8,87.6,142.0,101.9,114.8,1.0,1.6,29.85
20180710,1830,91.9,43.2,37.36662007,54.18384167,263,50.5,44.1,5.7,81.4,75.8,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.9,56.4,100.0,15.0,100.0,52.8,100.0,0,73.9,1.05,53.8,1.8125,60.6,1,1,50.6,13.9,0,0,0,73.7,77.7,60.1,30.0,15,61.2,58.0,70.7,0,68,1.89,53.8,1.8125,55.6,0,0,92.4,100.9,18.8,4.2,1.3,30,30,97.4,63.2,100,100,42.8,0,91.6,1.05,63.5,63.0,0,12.1,0,0,1,100.0,1,72,214,58.5,0,23.656698,200.0,72.0,68.0,2611.5657,67.1,57.4,55.3,2200.0,271,70.4,57.2,0,50.176758,260.0,128,68.7,58.0,0,53.04693,125,1038,71.1,57.6,0,33.97963,1000.0,766,80.0,65.8,0,0.031793132,700,619,70.0,57.9,0,47.640064,600.0,206,69.7,58.4,0,37.472393,200.0,129,69.2,58.4,0,56.974022,125.0,342,70.0,59.0,0,32.244446,330,184,71.7,60.1,0,100.0,650.0,443,69.2,60.3,0,99.908875,950,515,0,58.3,0,35.63485,500,519,70.5,58.2,0,36.52365,500,185,73.0,61.1,0,50.700222,175,250,69.7,61.6,0,39.801647,245,225,71.7,61.5,0,40.33555,220,372,82.0,61.2,0,30.407185,350,544,73.8,61.0,0,59.855915,540.0,355,72.6,61.4,0,38.972496,335.0,339,73.4,61.2,0,34.6785,335.0,207,72.8,62.0,0,40.261013,195.0,388,73.3,61.5,0,34.77759,380.0,251,68.7,61.1,0,44.72555,245,178,73.7,61.1,0,50.490044,175.0,257,71.7,61.1,0,51.229424,245,815,73.8,60.8,0,55.833595,814.79974,367,73.8,61.3,0,43.391026,365.1999,361,71.1,61.3,0,45.73177,335,308,73.2,61.7,0,40.5989,300.0,418,72.8,61.1,0,30.784708,400.0,198,71.2,61.9,0,38.77732,195.0,428,70.8,60.8,0,38.17747,380.0,368,69.8,61.5,0,26.194775,335,179,73.6,60.7,0,57.298573,175.0,249,72.9,61.3,0,49.215202,245.0,460,74.0,60.7,0,41.871468,467.59985,483,73.9,60.9,0,54.07699,486.79987,806,73.7,60.8,0,60.261703,809.6997,235,73.5,62.1,0,48.106213,230.0,304,73.4,61.0,0,39.227116,285.0,202,70.4,61.6,0,49.579075,195.0,548,74.0,61.1,0,41.83908,533.5998,341,73.3,60.7,0,45.373943,335.0,184,73.1,60.9,0,54.179882,175.0,251,72.7,60.9,0,48.111378,245.0,520,73.9,61.0,0,48.855766,520.79987,539,73.9,60.6,0,55.48926,540.0,341,72.9,61.0,0,36.160614,335.0,106,72.5,61.8,0,29.969862,100,352,73.3,61.6,0,41.89676,335.0,199,71.2,282.0,0,34.484295,195.0,391,73.6,61.1,0,38.029156,380.0,341,72.4,61.0,0,49.356136,335.0,270,73.8,60.9,0,41.31749,266.00018,258,73.4,61.2,0,46.328205,245.0,581,73.8,60.7,0,44.901066,585.1997,184,73.9,61.3,0,43.569134,186.59988,374,70.5,60.8,0,54.05265,335.0,261,73.8,61.6,0,36.30762,257.59973,164,72.4,61.3,0,31.247715,150.0,0,0,0,0,0,0,446,73.8,61.0,0,44.595165,447.83978,602,70.2,60.6,0,59.434067,575,337,73.9,61.7,0,37.375965,335.0,255,72.4,61.7,0,36.85264,250.0,181,72.8,61.6,0,49.112427,175.0,194,73.6,61.6,0,30.628967,190.0,190,71.0,61.3,0,38.186108,185,306,69.6,61.0,0,33.480175,300,313,73.5,60.7,0,38.42201,300.0,213,68.1,60.8,0,52.61094,210,891,66.0,60.5,0,68.789116,880,77.7,79.8,87.6,141.0,101.8,114.8,1.2,0.1,29.85
20180710,1835,91.8,43.2,37.29336115,54.18384167,259,50.4,44.1,5.7,81.4,75.8,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,75.0,56.4,100.0,15.0,100.0,52.8,100.0,0,73.8,1.05,53.8,1.8125,60.6,1,1,50.6,13.8,0,0,0,73.7,77.5,60.15,30.0,15,61.2,58.0,70.3,0,68,1.9,53.8,1.8125,55.7,0,0,92.6,100.8,18.9,4.7,1.7,30,30,97.5,63.25,100,100,43.2,0,91.6,1.1,63.5,63.0,0,12.1,0,0,1,100.0,1,72,214,58.9,0,23.656698,200.0,72.0,68.0,2123.706,67.1,57.3,59.3,2200.0,271,70.4,57.2,0,50.176758,260.0,128,68.8,58.0,0,53.04693,125,1028,70.9,57.6,0,33.97963,1000.0,767,80.0,65.7,0,0.031793132,700,619,70.1,57.8,0,47.640064,600.0,206,69.7,58.3,0,37.472393,200.0,128,69.2,58.3,0,56.974022,125.0,341,70.0,58.9,0,32.244446,330,184,71.7,60.0,0,100.0,650.0,444,69.2,60.2,0,99.908875,950,516,0,58.2,0,35.63485,500,516,70.5,58.2,0,36.52365,500,185,72.9,61.0,0,50.700222,175,251,69.7,61.6,0,39.801647,245,227,71.7,61.5,0,40.33555,220,373,82.4,61.2,0,30.407185,350,495,73.7,61.0,0,57.294376,494.39978,355,72.6,61.4,0,38.972496,335.0,342,73.4,61.2,0,34.6785,335.0,207,72.6,62.0,0,40.261013,195.0,386,73.3,61.5,0,34.77759,380.0,253,68.7,61.1,0,44.72555,245,179,73.7,61.1,0,50.490044,175.0,259,71.7,61.1,0,51.229424,245,818,73.7,60.7,0,55.833595,814.79974,348,73.7,61.3,0,40.800354,342.39978,363,71.0,61.3,0,45.73177,335,309,73.2,61.7,0,40.5989,300.0,418,72.8,61.1,0,30.784708,400.0,199,71.2,61.8,0,38.77732,195.0,422,70.8,60.8,0,38.17747,380.0,366,69.8,61.5,0,26.194775,335,182,73.6,60.7,0,57.298573,175.0,254,72.9,61.3,0,49.215202,245.0,463,73.9,60.7,0,41.871468,467.59985,488,73.9,60.9,0,54.07699,486.79987,745,73.6,60.8,0,56.854885,749.09985,238,73.5,62.1,0,48.106213,230.0,307,73.5,60.9,0,39.227116,285.0,204,70.4,61.6,0,49.579075,195.0,534,74.0,61.0,0,42.134647,533.5998,345,73.2,60.7,0,45.373943,335.0,185,73.1,60.9,0,54.179882,175.0,253,72.7,60.9,0,48.111378,245.0,524,73.9,61.0,0,48.855766,520.79987,541,73.9,60.6,0,55.48926,540.0,342,72.9,61.0,0,36.160614,335.0,105,72.5,61.7,0,29.969862,100,353,73.3,61.5,0,41.89676,335.0,200,71.2,282.2,0,34.484295,195.0,390,73.6,61.1,0,38.029156,380.0,341,72.4,60.9,0,49.356136,335.0,270,73.9,60.8,0,41.31749,266.00018,259,73.4,61.2,0,46.328205,245.0,583,73.8,60.6,0,44.901066,585.1997,185,73.9,61.3,0,43.569134,186.59988,378,70.5,60.7,0,54.05265,335.0,259,73.8,61.5,0,36.30762,257.59973,165,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,447,73.8,61.0,0,44.595165,447.83978,601,70.2,60.5,0,59.434067,575,337,73.9,61.7,0,37.375965,335.0,256,72.4,61.6,0,36.85264,250.0,181,72.8,61.6,0,49.112427,175.0,195,73.6,61.5,0,30.628967,190.0,190,71.0,61.3,0,38.186108,185,310,69.6,61.0,0,33.480175,300,312,73.4,60.7,0,38.42201,300.0,214,68.2,60.8,0,52.61094,210,892,66.0,60.5,0,68.692825,880,77.7,79.8,87.4,141.0,101.8,114.6,1.2,0.0,29.85
20180710,1840,91.7,42.9,37.11227494,54.18384167,263,50.4,44.0,5.7,81.5,75.8,-0.1,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.8,56.4,100.0,15.0,100.0,53.2,100.0,0,73.7,1.05,54.2,1.8125,60.6,1,1,50.8,13.7,0,0,0,73.7,77.6,60.2,30.0,15,61.2,58.0,70.8,0,68,1.92,54.2,1.8125,55.7,0,0,92.7,101.0,18.8,4.4,2.1,30,30,97.7,63.3,100,100,43.5,0,91.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,215,59.0,0,23.656698,200.0,72.0,68.0,2123.706,67.0,57.3,59.5,2200.0,273,70.4,57.2,0,50.176758,260.0,129,68.7,58.0,0,53.04693,125,1033,70.9,57.5,0,33.97963,1000.0,764,80.0,65.7,0,0.031793132,700,622,70.0,57.8,0,47.640064,600.0,206,69.7,58.3,0,37.472393,200.0,129,69.1,58.3,0,56.974022,125.0,342,70.0,58.9,0,32.244446,330,184,71.7,60.0,0,100.0,650.0,447,69.3,60.2,0,99.908875,950,515,0,58.2,0,35.63485,500,518,70.4,58.1,0,36.52365,500,186,72.9,61.1,0,50.700222,175,252,69.6,61.6,0,39.801647,245,227,71.6,61.5,0,40.33555,220,376,82.7,61.2,0,30.407185,350,463,73.6,61.0,0,54.942966,448.7999,359,72.5,61.3,0,38.972496,335.0,343,73.4,61.2,0,34.6785,335.0,208,72.6,62.0,0,40.261013,195.0,394,73.3,61.5,0,34.77759,380.0,255,68.7,61.1,0,44.72555,245,180,73.7,61.1,0,50.490044,175.0,261,71.7,61.1,0,51.229424,245,793,73.7,60.7,0,55.030758,791.6826,295,73.6,61.4,0,38.14353,296.79987,365,71.0,61.3,0,45.73177,335,309,73.2,61.7,0,40.5989,300.0,421,72.7,61.0,0,30.784708,400.0,201,71.2,61.8,0,38.77732,195.0,436,70.7,60.8,0,38.17747,380.0,370,69.8,61.5,0,26.194775,335,180,73.5,60.7,0,55.837734,175.0,257,72.9,61.3,0,49.215202,245.0,465,73.9,60.7,0,41.871468,467.59985,464,73.8,61.0,0,51.55578,461.00024,689,73.5,60.9,0,54.78015,688.4999,238,73.4,62.1,0,47.535072,230.0,307,73.4,60.9,0,39.227116,285.0,206,70.4,61.6,0,49.579075,195.0,546,74.0,61.1,0,40.262726,533.5998,357,73.2,60.7,0,44.12225,335.0,185,73.1,60.9,0,54.179882,175.0,255,72.7,60.9,0,48.111378,245.0,525,73.9,61.0,0,48.855766,520.79987,545,73.9,60.6,0,55.48926,540.0,340,72.8,61.0,0,36.160614,335.0,106,72.5,61.7,0,29.969862,100,355,73.3,61.5,0,41.89676,335.0,202,71.2,282.0,0,34.484295,195.0,394,73.6,61.1,0,38.029156,380.0,343,72.3,61.0,0,49.356136,335.0,272,73.8,60.8,0,41.31749,266.00018,262,73.4,61.2,0,46.328205,245.0,584,73.8,60.7,0,44.901066,585.1997,186,73.9,61.3,0,43.569134,186.59988,363,70.4,60.8,0,53.45958,335.0,261,73.8,61.5,0,36.30762,257.59973,171,72.4,61.4,0,31.247715,150.0,0,0,0,0,0,0,445,73.8,61.0,0,44.595165,447.83978,605,70.2,60.6,0,59.434067,575,337,73.9,61.7,0,37.375965,335.0,257,72.4,61.6,0,36.85264,250.0,182,72.8,61.6,0,49.112427,175.0,195,73.6,61.5,0,30.628967,190.0,190,71.0,61.3,0,38.186108,185,312,69.6,61.0,0,33.480175,300,315,73.4,60.7,0,38.42201,300.0,215,68.1,60.8,0,52.61094,210,893,66.0,60.5,0,68.656715,880,77.6,79.8,87.3,141.0,101.8,114.7,1.2,-0.1,29.85
20180710,1845,91.4,44.5,37.46538307,54.18384167,264,50.4,44.0,5.7,81.5,75.8,-0.1,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.8,56.4,100.0,15.0,100.0,53.2,100.0,0,73.7,1.05,54.2,1.8125,60.6,1,1,51.0,13.6,0,0,0,73.6,77.6,60.2,30.0,15,61.3,58.0,70.5,0,68,1.95,54.2,1.8125,55.7,0,0,92.5,100.9,20.0,4.4,2.3,30,30,97.6,63.3,100,100,44.4,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,214,59.1,0,23.656698,200.0,72.0,68.0,2611.5657,67.0,57.3,55.7,2200.0,272,70.3,57.2,0,50.176758,260.0,128,68.7,58.0,0,53.04693,125,1016,70.8,57.5,0,33.97963,1000.0,766,80.0,65.7,0,0.031793132,700,620,70.0,57.8,0,47.640064,600.0,205,69.7,58.3,0,37.472393,200.0,128,69.1,58.3,0,56.974022,125.0,341,70.0,58.9,0,32.244446,330,184,71.7,60.0,0,100.0,650.0,445,69.3,60.1,0,99.908875,950,516,0,58.2,0,35.63485,500,515,70.4,58.1,0,36.52365,500,187,72.9,61.0,0,50.700222,175,254,69.6,61.6,0,39.801647,245,229,71.6,61.5,0,40.33555,220,379,82.8,61.2,0,30.407185,350,419,73.7,61.0,0,53.842308,425.99976,362,72.5,61.3,0,38.972496,335.0,345,73.4,61.2,0,34.6785,335.0,210,72.4,62.0,0,40.261013,195.0,396,73.3,61.5,0,34.77759,380.0,256,68.7,61.0,0,44.72555,245,181,73.7,61.0,0,50.490044,175.0,263,71.7,61.1,0,51.229424,245,797,73.7,60.7,0,55.030758,791.6826,269,73.7,61.4,0,37.074192,273.99988,367,71.0,61.3,0,45.73177,335,309,73.1,61.6,0,40.5989,300.0,422,72.7,61.0,0,30.784708,400.0,201,71.2,61.8,0,38.77732,195.0,431,70.7,60.8,0,38.17747,380.0,369,69.8,61.5,0,26.194775,335,181,73.5,60.7,0,55.433197,175.0,260,72.9,61.2,0,49.215202,245.0,479,73.9,60.7,0,41.871468,467.59985,462,73.8,60.9,0,51.94933,461.00024,651,73.5,60.8,0,50.8075,627.9,239,73.4,62.1,0,46.533066,230.0,311,73.4,60.9,0,39.227116,285.0,211,70.4,61.6,0,49.579075,195.0,521,73.9,61.0,0,40.405037,533.5998,338,73.1,60.7,0,43.694584,335.0,189,73.0,60.8,0,54.179882,175.0,257,72.7,60.8,0,48.111378,245.0,529,73.9,61.0,0,48.855766,520.79987,546,73.8,60.6,0,55.48926,540.0,346,72.8,61.0,0,36.160614,335.0,110,72.5,61.7,0,29.969862,100,358,73.2,61.5,0,41.89676,335.0,203,71.2,282.2,0,34.484295,195.0,391,73.6,61.0,0,38.029156,380.0,345,72.2,60.9,0,49.356136,335.0,274,73.9,60.8,0,41.31749,266.00018,257,73.4,61.2,0,45.753845,245.0,590,73.7,60.6,0,44.901066,585.1997,187,73.9,61.2,0,43.569134,186.59988,371,70.4,60.7,0,53.45958,335.0,263,73.8,61.5,0,36.30762,257.59973,177,72.3,61.3,0,31.247715,150.0,0,0,0,0,0,0,414,73.7,61.0,0,40.998947,406.87964,610,70.1,60.5,0,59.434067,575,338,73.8,61.7,0,37.375965,335.0,258,72.4,61.6,0,36.85264,250.0,183,72.8,61.6,0,49.112427,175.0,196,73.6,61.5,0,30.628967,190.0,191,71.0,61.3,0,38.186108,185,313,69.6,61.0,0,33.480175,300,316,73.4,60.7,0,38.42201,300.0,217,68.1,60.8,0,52.61094,210,895,66.0,60.5,0,68.488205,880,77.6,79.8,87.5,140.0,101.8,114.7,3.2,-0.2,29.85
20180710,1850,91.4,44.3,37.39401344,54.18384167,265,50.4,44.0,5.7,81.5,75.8,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.8,56.4,100.0,15.0,100.0,53.2,100.0,0,73.7,1.05,54.2,1.8125,60.6,1,1,51.1,13.5,0,0,0,73.6,77.5,60.2,30.0,15,61.4,58.0,68.9,0,68,1.97,54.2,1.8125,55.7,0,0,92.6,100.9,18.3,4.6,1.4,30,30,97.5,63.3,100,100,43.9,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,215,59.1,0,23.656698,200.0,72.0,68.0,2123.706,67.0,57.3,59.7,2200.0,270,70.3,57.2,0,50.176758,260.0,128,68.7,57.9,0,53.04693,125,1029,70.8,57.5,0,33.97963,1000.0,767,80.0,65.6,0,0.031793132,700,619,70.0,57.8,0,47.640064,600.0,205,69.6,58.3,0,37.472393,200.0,129,69.0,58.3,0,56.974022,125.0,341,70.0,58.9,0,32.244446,330,184,71.7,60.0,0,100.0,650.0,444,69.3,60.1,0,99.908875,950,516,0,58.2,0,35.63485,500,519,70.4,58.1,0,36.52365,500,188,72.9,61.0,0,50.700222,175,257,69.6,61.6,0,39.801647,245,230,71.5,61.5,0,40.33555,220,381,82.8,61.2,0,30.407185,350,373,73.7,61.0,0,52.09125,380.39978,365,72.4,61.3,0,38.972496,335.0,348,73.4,61.2,0,34.6785,335.0,211,72.4,62.0,0,40.261013,195.0,397,73.3,61.5,0,34.77759,380.0,257,68.7,61.0,0,44.72555,245,183,73.7,61.0,0,50.490044,175.0,267,71.6,61.1,0,51.229424,245,765,73.6,60.7,0,54.01939,769.8425,226,73.7,61.4,0,34.847317,228.39978,370,70.9,61.2,0,45.73177,335,309,73.1,61.6,0,40.5989,300.0,424,72.7,61.0,0,30.784708,400.0,204,71.2,61.8,0,38.77732,195.0,425,70.7,60.8,0,38.17747,380.0,370,69.8,61.5,0,26.194775,335,179,73.5,60.7,0,54.93876,175.0,264,72.9,61.2,0,49.215202,245.0,479,73.9,60.7,0,40.86766,467.59985,461,73.7,60.9,0,51.998528,461.00024,595,73.5,60.8,0,48.850643,597.6,239,73.4,62.1,0,46.162327,230.0,315,73.4,60.9,0,39.227116,285.0,213,70.4,61.5,0,49.20826,195.0,528,73.9,61.0,0,40.875755,533.5998,341,73.1,60.6,0,43.694584,335.0,190,73.0,60.8,0,54.179882,175.0,260,72.7,60.8,0,48.111378,245.0,532,73.8,60.9,0,48.855766,520.79987,549,73.8,60.5,0,55.467564,540.0,343,72.8,61.0,0,35.74329,335.0,111,72.4,61.7,0,29.969862,100,358,73.2,61.5,0,41.89676,335.0,205,71.2,282.4,0,34.484295,195.0,397,73.6,61.0,0,38.029156,380.0,346,72.3,60.9,0,49.356136,335.0,276,73.8,60.8,0,41.31749,266.00018,260,73.4,61.2,0,45.753845,245.0,522,73.8,60.7,0,41.950592,526.3997,189,73.8,61.2,0,43.569134,186.59988,381,70.4,60.7,0,53.45958,335.0,265,73.8,61.5,0,36.30762,257.59973,177,72.3,61.3,0,31.247715,150.0,0,0,0,0,0,0,419,73.7,61.1,0,40.998947,406.87964,617,70.1,60.5,0,59.434067,575,339,73.9,61.7,0,37.375965,335.0,259,72.4,61.6,0,36.85264,250.0,184,72.8,61.6,0,49.112427,175.0,196,73.6,61.5,0,30.628967,190.0,193,71.0,61.3,0,38.186108,185,316,69.6,61.0,0,33.480175,300,317,73.4,60.7,0,38.42201,300.0,218,68.1,60.7,0,52.61094,210,894,65.9,60.5,0,67.862305,880,77.6,79.7,87.4,142.0,101.7,114.6,1.2,0.1,29.85
20180710,1855,91.2,44.2,37.21102258,54.18384167,263,50.4,44.0,5.7,81.4,75.8,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.8,56.4,100.0,15.0,100.0,53.2,100.0,0,73.7,1.05,54.2,1.8125,60.6,1,1,50.8,13.9,0,0,0,73.6,77.4,60.1,30.0,15,61.4,58.0,67.6,0,68,2.02,54.2,1.8125,55.9,0,0,92.5,101.1,17.7,4.3,2.0,30,30,97.7,63.1,100,100,46.2,0,91.6,1.1,63.5,63.0,0,11.8,0,0,1,100.0,1,72,216,59.1,0,23.656698,200.0,72.0,68.0,2123.706,67.0,57.3,59.8,2200.0,271,70.3,57.2,0,50.176758,260.0,128,68.7,57.9,0,53.04693,125,1031,70.8,57.5,0,33.97963,1000.0,767,80.0,65.6,0,0.031793132,700,619,70.0,57.8,0,47.640064,600.0,208,69.6,58.3,0,37.472393,200.0,128,68.9,58.3,0,56.974022,125.0,341,70.0,58.9,0,32.244446,330,184,71.7,59.9,0,100.0,650.0,445,69.3,60.1,0,99.908875,950,516,0,58.2,0,35.63485,500,510,70.4,58.1,0,35.91248,500,190,72.9,61.0,0,50.700222,175,258,69.5,61.5,0,39.801647,245,231,71.4,61.4,0,40.33555,220,385,82.6,61.2,0,30.407185,350,359,73.7,61.0,0,51.120674,357.59976,367,72.4,61.3,0,38.972496,335.0,351,73.3,61.2,0,34.6785,335.0,213,72.3,62.0,0,40.261013,195.0,401,73.3,61.5,0,34.77759,380.0,259,68.7,61.0,0,44.72555,245,184,73.7,61.1,0,50.490044,175.0,269,71.6,61.1,0,51.229424,245,770,73.6,60.7,0,54.01939,769.8425,211,73.7,61.5,0,33.777973,205.59976,375,70.9,61.3,0,45.73177,335,309,73.1,61.6,0,40.5989,300.0,426,72.7,61.0,0,30.784708,400.0,206,71.2,61.8,0,38.77732,195.0,432,70.7,60.7,0,38.17747,380.0,373,69.7,61.5,0,26.194775,335,174,73.5,60.7,0,54.714012,175.0,267,72.9,61.2,0,48.77117,245.0,461,73.9,60.7,0,39.28695,467.59985,406,73.7,60.9,0,48.05067,409.39972,539,73.4,60.8,0,45.679592,537.0001,233,73.4,62.1,0,46.533066,230.0,317,73.4,60.9,0,39.227116,285.0,208,70.4,61.6,0,47.634796,195.0,544,73.9,61.0,0,40.0,533.5998,357,73.1,60.7,0,42.202984,335.0,192,73.0,60.9,0,54.179882,175.0,262,72.7,60.8,0,48.111378,245.0,531,73.8,60.9,0,48.421547,520.79987,543,73.8,60.6,0,54.903446,540.0,347,72.8,61.0,0,35.74329,335.0,113,72.4,61.7,0,29.969862,100,362,73.2,61.5,0,41.89676,335.0,207,71.2,282.1,0,34.484295,195.0,398,73.5,61.0,0,37.760933,380.0,348,72.2,60.9,0,49.356136,335.0,268,73.8,60.8,0,40.869293,266.00018,255,73.3,61.2,0,45.16923,245.0,524,73.8,60.7,0,41.950592,526.3997,172,73.7,61.3,0,42.393486,163.79977,370,70.3,60.7,0,53.074604,335.0,269,73.8,61.5,0,36.30762,257.59973,189,72.3,61.3,0,31.247715,150.0,0,0,0,0,0,0,384,73.7,61.1,0,39.75815,380.0,612,70.1,60.5,0,59.04075,575,343,73.8,61.7,0,37.375965,335.0,261,72.4,61.6,0,36.85264,250.0,185,72.8,61.6,0,49.112427,175.0,198,73.5,61.5,0,30.628967,190.0,194,71.0,61.3,0,38.186108,185,317,69.6,61.0,0,33.480175,300,318,73.2,60.7,0,38.42201,300.0,220,68.0,60.7,0,52.61094,210,895,65.9,60.5,0,67.669716,880,77.5,79.7,87.3,141.0,101.7,114.5,3.0,-0.5,29.85
20180710,1900,91.0,45.7,37.59282571,54.18384167,265,50.4,44.0,5.7,81.5,75.9,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.7,56.4,100.0,15.0,100.0,53.2,100.0,0,73.6,1.05,54.2,1.8125,60.7,1,1,50.5,13.7,0,0,0,73.5,77.4,60.0,30.0,15,61.4,58.0,70.1,0,68,2.03,54.2,1.8125,55.9,0,0,92.6,101.1,20.1,4.6,1.0,30,30,98.3,62.9,100,100,47.1,0,91.6,1.05,63.5,63.0,0,11.5,0,0,1,100.0,1,72,214,59.1,0,23.656698,200.0,72.0,68.0,2123.706,67.0,57.3,59.0,2200.0,270,70.3,57.2,0,50.176758,260.0,128,68.7,58.0,0,53.04693,125,1033,70.7,57.5,0,33.97963,1000.0,767,80.0,65.6,0,0.031793132,700,618,70.0,57.8,0,47.640064,600.0,206,69.6,58.3,0,37.472393,200.0,129,68.9,58.3,0,56.974022,125.0,341,70.0,58.9,0,32.244446,330,184,71.7,60.0,0,100.0,650.0,444,69.3,60.1,0,99.908875,950,516,0,58.2,0,35.63485,500,510,70.4,58.1,0,35.91248,500,186,72.9,61.0,0,50.321156,175,259,69.5,61.5,0,39.801647,245,233,71.4,61.4,0,40.33555,220,387,81.8,61.1,0,30.407185,350,337,73.8,61.0,0,49.94997,334.79974,368,72.4,61.3,0,37.86196,335.0,339,73.3,61.2,0,34.100525,335.0,214,72.2,61.9,0,40.261013,195.0,404,73.2,61.4,0,34.77759,380.0,261,68.6,61.0,0,44.72555,245,185,73.7,61.0,0,50.490044,175.0,257,71.6,61.0,0,50.645966,245,776,73.6,60.6,0,54.01939,769.8425,167,73.7,61.6,0,30.492779,160.0,375,70.8,61.2,0,45.73177,335,310,73.0,61.6,0,40.5989,300.0,428,72.6,61.0,0,30.784708,400.0,208,71.2,61.7,0,38.77732,195.0,449,70.7,60.7,0,38.17747,380.0,378,69.7,61.4,0,26.194775,335,179,73.5,60.6,0,55.20845,175.0,268,72.8,61.1,0,47.72821,245.0,466,73.9,60.7,0,39.28695,467.59985,379,73.7,60.9,0,46.341164,383.59973,482,73.4,60.8,0,44.63044,476.40015,235,73.3,62.1,0,46.533066,230.0,320,73.4,60.9,0,39.227116,285.0,212,70.4,61.5,0,47.634796,195.0,551,73.9,61.0,0,40.0,533.5998,349,73.0,60.6,0,42.202984,335.0,194,73.0,60.8,0,54.179882,175.0,266,72.7,60.8,0,48.111378,245.0,526,73.8,60.9,0,47.91691,520.79987,546,73.8,60.5,0,54.903446,540.0,348,72.7,60.9,0,35.74329,335.0,111,72.4,61.7,0,29.969862,100,361,73.2,61.4,0,41.89676,335.0,208,71.2,282.0,0,34.484295,195.0,401,73.5,61.0,0,37.760933,380.0,350,72.2,60.9,0,49.356136,335.0,269,73.8,60.8,0,40.869293,266.00018,256,73.3,61.1,0,45.16923,245.0,531,73.8,60.6,0,41.950592,526.3997,168,73.7,61.3,0,41.82074,160.0,377,70.3,60.7,0,53.074604,335.0,260,73.8,61.4,0,35.81698,257.59973,189,72.3,61.3,0,31.247715,150.0,0,0,0,0,0,0,390,73.7,61.1,0,39.75815,380.0,617,70.0,60.5,0,59.04075,575,343,73.8,61.6,0,37.375965,335.0,263,72.3,61.6,0,36.85264,250.0,186,72.8,61.6,0,49.112427,175.0,200,73.5,61.5,0,30.628967,190.0,195,71.0,61.3,0,38.186108,185,321,69.6,60.9,0,33.480175,300,321,73.3,60.7,0,38.42201,300.0,221,68.0,60.7,0,52.61094,210,886,66.0,60.4,0,66.971596,880,77.5,79.7,87.4,141.0,101.7,114.7,-0.4,-0.2,29.85
20180710,1905,90.8,44.6,37.05805346,53.60722833,264,50.4,44.0,5.7,81.4,75.8,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,74.7,56.35,100.0,15.0,100.0,53.2,100.0,0,73.7,1.05,54.2,1.8125,60.7,1,1,50.6,13.9,0,0,0,73.5,77.4,59.95,30.0,15,61.3,58.0,67.9,0,68,2.07,54.2,1.8125,55.9,0,0,92.6,101.1,18.4,4.7,1.6,30,30,98.3,62.75,100,100,46.1,0,91.6,1.05,63.5,63.0,0,11.6,0,0,1,100.0,1,72,214,59.1,0,23.656698,200.0,72.0,68.0,2611.5657,67.0,57.3,55.2,2200.0,271,70.3,57.2,0,50.176758,260.0,128,68.7,57.9,0,53.04693,125,1031,70.7,57.5,0,33.97963,1000.0,765,80.0,65.5,0,0.031793132,700,620,70.0,57.8,0,47.640064,600.0,205,69.6,58.3,0,37.472393,200.0,129,68.9,58.3,0,56.974022,125.0,341,70.0,58.9,0,32.244446,330,184,71.7,60.0,0,100.0,650.0,445,69.3,60.2,0,99.908875,950,516,0,58.2,0,35.63485,500,511,70.4,58.1,0,35.91248,500,187,72.9,61.0,0,50.321156,175,261,69.5,61.5,0,39.801647,245,224,71.3,61.4,0,39.753,220,391,80.6,61.1,0,30.407185,350,339,73.8,61.0,0,49.94997,334.79974,362,72.4,61.3,0,37.33264,335.0,340,73.2,61.2,0,34.100525,335.0,212,72.1,61.9,0,39.24959,195.0,408,73.2,61.4,0,34.77759,380.0,264,68.6,61.0,0,44.72555,245,187,73.7,61.0,0,50.490044,175.0,260,71.6,61.0,0,50.645966,245,748,73.5,60.6,0,53.21656,748.00244,168,73.7,61.7,0,30.492779,160.0,379,70.7,61.2,0,45.73177,335,308,73.0,61.5,0,40.08963,300.0,429,72.6,61.0,0,30.784708,400.0,210,71.1,61.7,0,38.77732,195.0,453,70.6,60.7,0,38.17747,380.0,389,69.7,61.4,0,26.194775,335,181,73.5,60.6,0,54.230816,175.0,259,72.8,61.1,0,47.13961,245.0,479,73.8,60.6,0,39.28695,467.59985,331,73.6,60.9,0,41.925964,331.99988,425,73.4,60.8,0,39.856182,415.80017,238,73.3,62.1,0,46.533066,230.0,325,73.4,60.8,0,39.227116,285.0,208,70.4,61.5,0,47.203846,195.0,535,73.8,60.9,0,39.376026,533.5998,342,72.9,60.6,0,41.61886,335.0,189,73.0,60.7,0,53.692795,175.0,268,72.7,60.8,0,48.111378,245.0,533,73.8,60.9,0,47.91691,520.79987,545,73.8,60.5,0,54.762424,540.0,347,72.7,60.9,0,35.325966,335.0,108,72.4,61.6,0,29.367088,100,364,73.1,61.4,0,41.89676,335.0,210,71.2,282.0,0,34.484295,195.0,400,73.5,60.9,0,37.09621,380.0,353,72.1,60.8,0,49.356136,335.0,273,73.8,60.8,0,40.869293,266.00018,258,73.3,61.1,0,45.16923,245.0,532,73.8,60.6,0,41.950592,526.3997,169,73.7,61.3,0,41.82074,160.0,347,70.3,60.6,0,52.481533,335.0,262,73.8,61.4,0,35.81698,257.59973,199,72.3,61.2,0,31.247715,150.0,0,0,0,0,0,0,390,73.7,61.0,0,39.75815,380.0,618,70.0,60.5,0,59.04075,575,348,73.8,61.6,0,37.375965,335.0,265,72.3,61.5,0,36.85264,250.0,181,72.8,61.5,0,48.47688,175.0,201,73.5,61.4,0,30.628967,190.0,196,71.0,61.2,0,38.186108,185,319,69.5,60.9,0,33.062237,300,312,73.2,60.6,0,37.544163,300.0,216,68.0,60.7,0,52.12909,210,893,66.0,60.4,0,66.971596,880,77.5,79.7,87.3,140.0,101.6,114.6,1.1,-0.1,29.85
20180710,1910,90.6,45.9,37.36371375,53.60722833,267,50.3,44.0,5.7,81.5,75.9,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.8,56.3,100.0,15.0,100.0,53.2,100.0,0,73.7,1.05,54.2,1.8125,60.7,1,1,51.1,13.6,0,0,0,73.5,77.4,59.9,30.0,15,61.4,58.0,66.4,0,68,2.09,54.2,1.8125,55.9,0,0,92.7,101.2,18.6,4.3,1.8,30,30,98.5,62.6,100,100,44.4,0,91.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,217,59.1,0,23.656698,200.0,72.0,68.0,2611.5657,67.0,57.3,55.3,2200.0,272,70.2,57.1,0,50.176758,260.0,129,68.7,57.9,0,53.04693,125,1039,70.7,57.5,0,33.97963,1000.0,766,80.0,65.5,0,0.031793132,700,618,69.9,57.8,0,47.640064,600.0,206,69.6,58.3,0,37.472393,200.0,128,68.9,58.3,0,56.974022,125.0,342,70.0,58.8,0,32.244446,330,184,71.7,59.9,0,100.0,650.0,444,69.3,60.1,0,99.908875,950,516,0,58.2,0,35.63485,500,510,70.4,58.1,0,35.91248,500,188,72.9,60.9,0,50.321156,175,263,69.4,61.5,0,39.801647,245,226,71.3,61.4,0,39.753,220,386,79.9,61.1,0,29.808384,350,341,73.8,61.0,0,49.94997,334.79974,362,72.4,61.2,0,37.33264,335.0,342,73.2,61.1,0,34.100525,335.0,214,72.1,61.9,0,39.24959,195.0,407,73.2,61.4,0,34.378933,380.0,267,68.6,60.9,0,44.72555,245,188,73.6,61.0,0,50.490044,175.0,261,71.6,61.0,0,50.645966,245,752,73.5,60.6,0,53.21656,748.00244,168,73.7,61.6,0,30.492779,160.0,360,70.8,61.2,0,45.160633,335,308,73.0,61.6,0,40.08963,300.0,430,72.6,60.9,0,30.784708,400.0,210,71.2,61.6,0,38.77732,195.0,438,70.6,60.7,0,38.17747,380.0,379,69.7,61.3,0,26.194775,335,180,73.5,60.6,0,53.82627,175.0,263,72.8,61.1,0,47.13961,245.0,471,73.8,60.6,0,38.860043,467.59985,279,73.6,60.9,0,39.429344,280.39987,381,73.5,60.8,0,38.58305,385.50015,242,73.3,62.1,0,46.032066,230.0,321,73.4,60.8,0,38.82772,285.0,212,70.3,61.5,0,47.203846,195.0,547,73.8,60.9,0,39.376026,533.5998,345,72.9,60.6,0,41.61886,335.0,190,73.0,60.8,0,53.692795,175.0,271,72.7,60.7,0,48.111378,245.0,493,73.7,60.9,0,46.68466,495.59973,546,73.8,60.5,0,54.317642,540.0,348,72.7,60.9,0,34.683056,335.0,105,72.4,61.6,0,29.367088,100,356,73.1,61.4,0,41.427483,335.0,203,71.2,282.0,0,34.083317,195.0,401,73.5,60.9,0,36.23324,380.0,355,72.1,60.8,0,49.356136,335.0,275,73.8,60.7,0,40.869293,266.00018,260,73.3,61.1,0,45.16923,245.0,538,73.8,60.6,0,41.950592,526.3997,169,73.6,61.2,0,41.82074,160.0,361,70.3,60.6,0,52.481533,335.0,235,73.7,61.4,0,34.4021,230.0,198,72.3,61.2,0,31.247715,150.0,0,0,0,0,0,0,387,73.7,61.0,0,40.809673,380.0,606,70.0,60.4,0,58.560036,575,337,73.8,61.6,0,36.747517,335.0,258,72.3,61.5,0,36.346516,250.0,181,72.9,61.5,0,48.47688,175.0,201,73.5,61.4,0,30.628967,190.0,196,70.9,61.2,0,38.186108,185,319,69.5,60.9,0,32.644302,300,313,73.2,60.6,0,37.544163,300.0,217,68.0,60.7,0,52.12909,210,891,66.0,60.4,0,66.88734,880,77.4,79.7,87.3,140.0,101.6,114.4,1.2,0.0,29.85
20180710,1915,90.4,45.2,36.97282562,53.60722833,265,50.3,43.9,5.7,81.5,75.9,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.6,56.3,100.0,15.0,100.0,53.2,100.0,0,73.6,1.05,54.2,1.8125,60.7,1,1,51.0,13.9,0,0,0,73.5,77.2,59.85,30.0,15,61.3,58.0,67.3,0,68,2.13,54.2,1.8125,55.9,0,0,92.5,100.9,18.1,4.3,1.8,30,30,98.1,62.5,100,100,43.4,0,91.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,213,59.1,0,23.656698,200.0,72.0,68.0,2123.706,67.0,57.2,59.2,2200.0,272,70.2,57.1,0,50.176758,260.0,129,68.7,57.9,0,53.04693,125,1027,70.7,57.5,0,33.97963,1000.0,765,80.0,65.5,0,0.031793132,700,619,69.9,57.8,0,47.640064,600.0,206,69.6,58.2,0,37.472393,200.0,129,68.8,58.3,0,56.974022,125.0,342,69.9,58.9,0,32.244446,330,184,71.7,59.9,0,100.0,650.0,446,69.3,60.1,0,99.908875,950,516,0,58.1,0,35.63485,500,511,70.3,58.1,0,35.91248,500,190,72.9,60.9,0,50.321156,175,265,69.4,61.4,0,39.526825,245,228,71.3,61.3,0,39.753,220,389,79.4,61.0,0,29.808384,350,342,73.8,60.9,0,49.94997,334.79974,366,72.4,61.2,0,37.33264,335.0,345,73.1,61.1,0,34.100525,335.0,208,72.0,61.8,0,38.858074,195.0,391,73.1,61.3,0,33.77046,380.0,259,68.6,60.8,0,44.252556,245,189,73.6,60.8,0,50.055576,175.0,265,71.6,60.9,0,50.645966,245,724,73.4,60.5,0,52.403294,726.1625,169,73.8,61.6,0,30.492779,160.0,366,70.7,61.1,0,45.160633,335,309,73.0,61.5,0,40.08963,300.0,431,72.5,60.9,0,30.214619,400.0,199,71.1,61.6,0,38.1449,195.0,457,70.6,60.6,0,38.17747,380.0,369,69.7,61.3,0,25.580835,335,179,73.5,60.5,0,53.331833,175.0,268,72.8,61.0,0,47.13961,245.0,411,73.7,60.6,0,36.448597,408.79968,256,73.7,60.8,0,37.719837,254.59973,339,73.5,60.8,0,36.755867,335.0,234,73.2,62.0,0,45.03006,230.0,325,73.4,60.8,0,38.82772,285.0,206,70.3,61.5,0,46.63259,195.0,537,73.8,60.8,0,38.817734,533.5998,351,72.9,60.5,0,41.61886,335.0,192,72.9,60.7,0,53.692795,175.0,273,72.6,60.6,0,47.560974,245.0,445,73.8,60.8,0,45.029926,445.19974,545,73.8,60.4,0,54.2417,540.0,351,72.6,60.8,0,34.683056,335.0,107,72.3,61.6,0,29.367088,100,359,73.1,61.4,0,41.427483,335.0,205,71.2,282.3,0,34.083317,195.0,404,73.5,60.8,0,35.79009,380.0,357,72.1,60.7,0,49.356136,335.0,247,73.7,60.6,0,39.858246,247.99982,252,73.3,61.0,0,44.65641,245.0,525,73.7,60.5,0,41.517387,526.3997,170,73.6,61.1,0,41.82074,160.0,372,70.2,60.6,0,52.481533,335.0,238,73.8,61.4,0,34.4021,230.0,211,72.2,61.1,0,31.247715,150.0,0,0,0,0,0,0,391,73.7,60.9,0,40.809673,380.0,617,70.0,60.4,0,58.560036,575,337,73.8,61.5,0,36.747517,335.0,260,72.3,61.5,0,36.346516,250.0,183,73.0,61.5,0,48.47688,175.0,203,73.4,61.4,0,30.201963,190.0,198,70.8,61.1,0,38.186108,185,318,69.5,60.8,0,32.15859,300,315,73.2,60.5,0,37.544163,300.0,219,67.9,60.6,0,52.12909,210,894,65.9,60.3,0,66.405876,880,77.4,79.6,87.2,140.0,101.6,114.3,1.3,0.0,29.85
20180710,1920,90.2,45.4,36.89472376,53.60722833,266,50.2,43.9,5.7,81.1,75.5,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.5,56.3,100.0,15.0,100.0,53.2,100.0,0,73.5,1.05,54.2,1.8125,60.6,1,1,51.1,13.7,0,0,0,73.4,77.3,59.8,30.0,15,61.3,58.0,62.8,0,68,2.17,54.2,1.8125,55.9,0,0,92.7,100.9,15.8,4.6,1.4,30,30,98.3,62.4,100,100,42.5,0,91.6,1.05,63.5,63.0,0,12.0,0,0,1,100.0,1,72,212,59.1,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,59.5,2200.0,271,70.2,57.1,0,50.176758,260.0,129,68.7,57.9,0,53.04693,125,1036,70.7,57.4,0,33.97963,1000.0,765,80.0,65.5,0,0.031793132,700,622,69.9,57.7,0,47.640064,600.0,206,69.6,58.2,0,37.472393,200.0,129,68.8,58.2,0,56.974022,125.0,342,69.9,58.8,0,32.244446,330,184,71.7,59.9,0,100.0,650.0,445,69.3,60.1,0,99.908875,950,516,0,58.1,0,35.63485,500,511,70.3,58.0,0,35.91248,500,184,72.8,60.8,0,49.720963,175,256,69.4,61.3,0,38.41558,245,230,71.2,61.2,0,39.753,220,381,79.1,61.0,0,29.365269,350,333,73.8,60.8,0,49.379627,334.79974,350,72.3,61.1,0,36.8137,335.0,347,73.1,61.0,0,34.100525,335.0,210,71.9,61.8,0,38.858074,195.0,396,73.1,61.2,0,33.77046,380.0,261,68.6,60.8,0,44.252556,245,191,73.6,60.8,0,50.055576,175.0,268,71.5,60.8,0,50.645966,245,693,73.3,60.5,0,51.600456,699.2827,166,73.8,61.5,0,30.018742,160.0,368,70.7,61.0,0,45.160633,335,309,73.0,61.4,0,40.08963,300.0,430,72.5,60.8,0,29.80103,400.0,201,71.1,61.5,0,38.1449,195.0,460,70.6,60.5,0,38.17747,380.0,366,69.7,61.3,0,25.580835,335,178,73.5,60.5,0,52.848637,175.0,266,72.8,60.9,0,46.767864,245.0,384,73.7,60.6,0,35.32941,379.3997,206,73.7,60.9,0,34.35002,202.99974,340,73.5,60.7,0,35.176235,335.0,238,73.2,62.0,0,45.03006,230.0,317,73.4,60.7,0,38.223232,285.0,212,70.3,61.4,0,46.63259,195.0,489,73.7,60.8,0,37.62452,495.19962,345,72.8,60.4,0,41.170334,335.0,188,72.9,60.6,0,53.20571,175.0,277,72.6,60.6,0,47.560974,245.0,447,73.8,60.7,0,45.029926,445.19974,523,73.7,60.4,0,52.744633,517.19977,346,72.5,60.8,0,34.27701,335.0,110,72.3,61.5,0,29.367088,100,363,73.1,61.3,0,41.427483,335.0,209,71.2,281.9,0,34.083317,195.0,386,73.4,60.8,0,35.731777,380.0,361,72.0,60.7,0,49.356136,335.0,228,73.7,60.6,0,39.1182,229.99982,253,73.3,60.9,0,44.65641,245.0,493,73.7,60.4,0,40.533894,496.9997,170,73.5,61.1,0,41.82074,160.0,384,70.1,60.5,0,52.481533,335.0,239,73.8,61.3,0,34.4021,230.0,223,72.2,61.1,0,31.247715,150.0,0,0,0,0,0,0,393,73.7,60.9,0,40.809673,380.0,619,70.0,60.3,0,58.560036,575,337,73.8,61.5,0,36.747517,335.0,262,72.3,61.4,0,36.346516,250.0,184,72.9,61.4,0,48.47688,175.0,202,73.4,61.3,0,30.201963,190.0,199,70.8,61.0,0,38.186108,185,320,69.5,60.8,0,31.51474,300,317,73.1,60.4,0,37.544163,300.0,221,67.9,60.5,0,52.12909,210,896,65.9,60.2,0,66.22533,880,77.4,79.6,87.1,142.0,101.5,114.5,1.2,-1.3,29.85
20180710,1925,90.1,45.0,36.68449096,53.60722833,265,50.2,43.9,5.7,81.0,75.4,-0.1,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.5,56.25,100.0,15.0,100.0,53.2,100.0,0,73.5,1.05,54.2,1.8125,60.6,1,1,50.5,13.7,0,0,0,73.4,77.1,59.75,30.0,15,61.1,58.0,64.7,0,68,2.2,54.2,1.8125,55.9,0,0,92.7,101.0,17.3,4.6,1.8,30,30,98.4,62.55,100,100,40.9,0,91.6,1.1,63.5,63.0,0,11.7,0,0,1,100.0,1,72,213,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,60.6,2200.0,271,70.2,57.1,0,50.176758,260.0,129,68.7,57.8,0,53.04693,125,1041,70.7,57.4,0,33.97963,1000.0,764,80.0,65.5,0,0.031793132,700,620,69.8,57.7,0,47.640064,600.0,207,69.6,58.2,0,37.472393,200.0,129,68.7,58.2,0,56.974022,125.0,336,69.9,58.8,0,31.844442,330,185,71.7,59.8,0,100.0,650.0,446,69.2,60.0,0,99.908875,950,516,0,58.1,0,35.63485,500,511,70.3,58.0,0,35.91248,500,185,72.8,60.7,0,49.720963,175,258,69.4,61.3,0,38.41558,245,231,71.2,61.2,0,39.753,220,384,78.8,60.9,0,29.365269,350,336,73.8,60.8,0,49.379627,334.79974,351,72.3,61.1,0,36.8137,335.0,349,73.1,60.9,0,34.100525,335.0,211,71.8,61.7,0,38.858074,195.0,394,73.1,61.2,0,33.77046,380.0,261,68.6,60.8,0,44.252556,245,190,73.6,60.7,0,49.47964,175.0,272,71.5,60.8,0,50.645966,245,669,73.2,60.4,0,50.86018,677.44214,166,73.8,61.5,0,30.018742,160.0,373,70.6,61.0,0,45.160633,335,309,73.0,61.4,0,40.08963,300.0,422,72.5,60.8,0,29.309189,400.0,202,71.1,61.5,0,38.1449,195.0,462,70.5,60.4,0,38.17747,380.0,369,69.7,61.2,0,25.580835,335,180,73.5,60.4,0,52.848637,175.0,267,72.7,60.9,0,46.767864,245.0,358,73.8,60.6,0,34.198685,350.0,204,73.8,60.8,0,33.489117,202.99974,341,73.5,60.7,0,36.90911,335.0,240,73.2,61.9,0,45.03006,230.0,321,73.4,60.6,0,38.223232,285.0,206,70.3,61.3,0,46.201645,195.0,481,73.7,60.7,0,36.135742,456.79962,346,72.7,60.4,0,41.170334,335.0,190,72.9,60.5,0,53.20571,175.0,269,72.6,60.5,0,47.17246,245.0,452,73.7,60.7,0,45.029926,445.19974,466,73.6,60.3,0,49.902363,472.23322,351,72.5,60.7,0,34.27701,335.0,108,72.3,61.4,0,29.367088,100,362,73.0,61.2,0,41.427483,335.0,210,71.2,282.0,0,34.083317,195.0,393,73.4,60.8,0,35.731777,380.0,364,72.0,60.6,0,49.356136,335.0,214,73.8,60.6,0,38.607464,211.99982,259,73.3,60.9,0,44.65641,245.0,430,73.7,60.4,0,38.730827,438.1997,167,73.5,61.0,0,41.31833,160.0,358,70.0,60.4,0,51.961296,335.0,242,73.8,61.2,0,33.751713,230.0,192,72.2,61.0,0,30.808636,150.0,0,0,0,0,0,0,398,73.8,60.8,0,40.357517,380.0,607,70.0,60.3,0,57.937286,575,339,73.7,61.4,0,36.747517,335.0,264,72.3,61.3,0,36.346516,250.0,186,72.8,61.4,0,48.47688,175.0,204,73.4,61.2,0,29.209465,190.0,191,70.7,61.0,0,37.585762,185,313,69.5,60.7,0,31.096804,300,319,73.0,60.4,0,37.544163,300.0,214,67.9,60.5,0,51.49036,210,884,65.9,60.2,0,65.29851,880,77.3,79.6,87.0,141.0,101.5,114.1,0.7,1.4,29.85
20180710,1930,89.9,45.4,36.67498059,53.60722833,267,50.2,43.9,5.7,81.0,75.4,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.6,56.2,100.0,15.0,100.0,53.2,100.0,0,73.5,1.05,54.2,1.8125,60.6,1,1,50.6,13.8,0,0,0,73.4,77.1,59.7,30.0,15,61.0,58.0,64.9,0,68,2.26,54.2,1.8125,55.9,0,0,92.7,100.8,16.9,4.6,1.4,30,30,98.3,62.7,100,100,40.3,0,89.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,215,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,59.7,2200.0,273,70.2,57.0,0,50.176758,260.0,129,68.7,57.8,0,53.04693,125,1026,70.6,57.4,0,33.97963,1000.0,765,80.0,65.4,0,0.031793132,700,621,69.8,57.7,0,47.640064,600.0,206,69.5,58.1,0,37.472393,200.0,129,68.7,58.2,0,56.974022,125.0,335,69.9,58.8,0,31.844442,330,185,71.7,59.8,0,100.0,650.0,446,69.2,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,511,70.2,58.0,0,35.91248,500,188,72.8,60.7,0,49.720963,175,262,69.3,61.2,0,38.41558,245,233,71.1,61.1,0,39.753,220,389,78.3,60.9,0,29.365269,350,338,73.8,60.7,0,49.379627,334.79974,356,72.3,61.0,0,36.8137,335.0,352,73.0,60.9,0,34.100525,335.0,214,71.8,61.7,0,38.858074,195.0,402,73.0,61.2,0,33.77046,380.0,267,68.5,60.7,0,44.252556,245,188,73.6,60.7,0,49.045166,175.0,269,71.5,60.7,0,50.26047,245,386,73.0,60.4,0,44.906685,420.0,167,73.8,61.5,0,30.018742,160.0,379,70.5,61.0,0,44.977055,335,310,72.9,61.3,0,40.08963,300.0,427,72.4,60.7,0,29.309189,400.0,206,71.0,61.5,0,38.1449,195.0,454,70.5,60.4,0,37.547516,380.0,380,69.7,61.2,0,25.580835,335,179,73.5,60.4,0,52.623894,175.0,260,72.7,60.9,0,46.179264,245.0,354,73.8,60.5,0,33.77178,350.0,201,73.8,60.8,0,32.788094,202.99974,341,73.5,60.6,0,35.28233,335.0,245,73.1,61.9,0,45.03006,230.0,326,73.4,60.6,0,38.223232,285.0,210,70.2,61.3,0,46.201645,195.0,425,73.7,60.8,0,35.095783,418.3996,357,72.7,60.4,0,41.170334,335.0,193,72.9,60.5,0,53.20571,175.0,275,72.6,60.5,0,47.17246,245.0,425,73.7,60.6,0,43.692055,420.0,427,73.5,60.3,0,47.569973,426.63333,341,72.5,60.7,0,34.615387,335.0,111,72.3,61.4,0,29.367088,100,354,73.0,61.2,0,40.805416,335.0,204,71.2,282.0,0,33.604366,195.0,394,73.4,60.7,0,35.731777,380.0,367,71.9,60.5,0,48.913483,335.0,218,73.8,60.6,0,38.607464,211.99982,252,73.2,60.9,0,44.28718,245.0,377,73.7,60.4,0,36.99801,379.3997,168,73.5,61.0,0,41.31833,160.0,377,70.0,60.4,0,51.961296,335.0,236,73.8,61.2,0,34.664536,230.0,202,72.2,61.0,0,30.808636,150.0,0,0,0,0,0,0,400,73.7,60.8,0,40.357517,380.0,614,70.0,60.2,0,57.937286,575,344,73.7,61.4,0,36.747517,335.0,258,72.2,61.3,0,35.840397,250.0,183,72.8,61.3,0,48.071445,175.0,204,73.3,61.2,0,29.209465,190.0,193,70.6,61.0,0,37.585762,185,316,69.5,60.7,0,31.096804,300,308,73.0,60.4,0,36.933945,300.0,216,67.9,60.4,0,51.49036,210,895,65.9,60.2,0,64.85316,880,77.3,79.5,87.0,140.0,101.5,114.6,1.0,0.1,29.85
