20180710,1935,89.6,46.6,36.86060545,53.60722833,267,50.1,43.8,5.7,81.1,75.5,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.5,56.2,100.0,15.0,100.0,53.2,100.0,0,73.4,1.05,54.2,1.8125,60.6,1,1,50.6,13.5,0,0,0,73.4,77.0,59.6,30.0,15,60.9,58.0,61.5,0,68,2.29,54.2,1.8125,55.8,0,0,92.7,100.2,16.4,4.4,1.7,30,30,98.5,63.0,100,100,40.0,0,89.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,215,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.1,58.9,2200.0,273,70.2,57.0,0,50.176758,260.0,129,68.7,57.8,0,53.04693,125,1033,70.6,57.3,0,33.97963,1000.0,763,80.0,65.4,0,0.031793132,700,624,69.8,57.7,0,47.640064,600.0,207,69.4,58.1,0,37.472393,200.0,129,68.7,58.1,0,56.974022,125.0,337,69.9,58.7,0,31.844442,330,185,71.7,59.8,0,100.0,650.0,446,69.2,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,511,70.2,57.9,0,35.91248,500,189,72.8,60.6,0,49.720963,175,263,69.3,61.2,0,38.41558,245,228,71.1,61.0,0,39.321915,220,377,77.9,60.8,0,28.934134,350,307,73.7,60.7,0,47.9988,311.99976,357,72.2,60.9,0,36.8137,335.0,343,72.9,60.8,0,33.656727,335.0,206,71.8,61.6,0,38.379555,195.0,400,73.0,61.0,0,33.77046,380.0,254,68.5,60.6,0,43.625565,245,189,73.5,60.6,0,49.045166,175.0,270,71.5,60.7,0,50.26047,245,436,73.1,60.4,0,45.56355,420.0,168,73.8,61.3,0,30.018742,160.0,364,70.5,60.9,0,44.64049,335,312,72.9,61.2,0,40.08963,300.0,427,72.4,60.7,0,29.309189,400.0,207,71.0,61.4,0,38.1449,195.0,449,70.4,60.4,0,37.547516,380.0,379,69.6,61.1,0,25.580835,335,181,73.5,60.3,0,52.623894,175.0,262,72.7,60.8,0,46.179264,245.0,357,73.8,60.4,0,33.77178,350.0,202,73.8,60.7,0,32.788094,202.99974,338,73.5,60.6,0,34.539665,335.0,236,73.1,61.8,0,44.52906,230.0,319,73.3,60.6,0,37.823833,285.0,213,70.2,61.2,0,46.201645,195.0,386,73.8,60.8,0,34.449917,380.0,341,72.7,60.3,0,40.57578,335.0,184,72.9,60.4,0,52.560036,175.0,277,72.5,60.4,0,47.17246,245.0,427,73.6,60.6,0,43.692055,420.0,380,73.4,60.3,0,45.00976,381.03333,341,72.4,60.6,0,34.615387,335.0,111,72.2,61.3,0,29.367088,100,353,72.9,61.1,0,40.805416,335.0,206,71.1,282.0,0,33.604366,195.0,398,73.4,60.6,0,35.731777,380.0,370,71.9,60.5,0,48.913483,335.0,220,73.8,60.5,0,38.607464,211.99982,254,73.2,60.8,0,44.28718,245.0,356,73.7,60.4,0,36.01452,350.0,168,73.4,60.9,0,41.31833,160.0,359,70.0,60.3,0,51.576317,335.0,234,73.7,61.1,0,34.664536,230.0,211,72.2,60.9,0,30.808636,150.0,0,0,0,0,0,0,393,73.7,60.7,0,39.232388,380.0,617,69.9,60.1,0,57.937286,575,347,73.7,61.3,0,36.747517,335.0,260,72.2,61.2,0,35.840397,250.0,184,72.8,61.2,0,48.071445,175.0,198,73.3,61.1,0,28.297749,190.0,195,70.6,60.9,0,37.585762,185,320,69.4,60.6,0,31.096804,300,308,73.0,60.3,0,36.933945,300.0,218,67.8,60.3,0,51.49036,210,890,65.8,60.0,0,65.25036,880,77.3,79.6,87.0,141.0,101.5,114.2,1.6,-1.4,29.85
20180710,1940,89.5,46.9,36.88748737,53.60722833,266,50.1,43.9,5.7,81.0,75.5,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,74.4,56.2,100.0,15.0,100.0,54.0,100.0,0,73.4,1.05,55.0,1.8125,60.6,1,1,50.6,13.5,0,0,0,73.3,77.0,59.5,30.0,15,60.6,58.0,61.3,0,68,2.31,55.0,1.8125,55.8,0,0,92.9,100.3,16.5,4.5,0.9,30,30,98.4,63.3,100,100,40.0,0,89.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,213,59.0,0,23.656698,200.0,72.0,68.0,2123.706,67.0,57.1,60.0,2200.0,272,70.3,57.0,0,50.176758,260.0,129,68.7,57.8,0,53.04693,125,1019,70.6,57.4,0,33.97963,1000.0,765,79.9,65.5,0,0.031793132,700,620,69.7,57.6,0,47.640064,600.0,207,69.4,58.1,0,37.472393,200.0,129,68.6,58.1,0,56.974022,125.0,336,69.9,58.7,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,448,69.3,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,513,70.3,57.9,0,35.91248,500,190,72.8,60.6,0,49.720963,175,257,69.3,61.1,0,37.973473,245,229,71.0,61.0,0,39.321915,220,379,77.6,60.7,0,28.934134,350,284,73.8,60.6,0,47.028217,289.19977,360,72.2,60.9,0,36.8137,335.0,344,72.9,60.8,0,33.656727,335.0,208,71.7,61.6,0,38.379555,195.0,406,72.9,61.0,0,33.77046,380.0,256,68.5,60.6,0,43.625565,245,190,73.5,60.6,0,49.045166,175.0,258,71.5,60.6,0,49.6666,245,437,73.0,60.4,0,45.56355,420.0,168,73.8,61.3,0,30.018742,160.0,366,70.5,60.8,0,44.64049,335,307,72.9,61.2,0,39.580364,300.0,427,72.4,60.6,0,29.309189,400.0,209,71.0,61.4,0,38.1449,195.0,453,70.4,60.3,0,37.547516,380.0,383,69.6,61.0,0,25.580835,335,182,73.4,60.2,0,52.623894,175.0,265,72.7,60.7,0,46.179264,245.0,358,73.7,60.4,0,33.77178,350.0,203,73.8,60.7,0,32.788094,202.99974,340,73.6,60.5,0,34.539665,335.0,238,73.1,61.8,0,44.52906,230.0,321,73.3,60.5,0,37.823833,285.0,214,70.2,61.2,0,46.201645,195.0,387,73.8,60.8,0,33.979202,380.0,344,72.6,60.3,0,40.57578,335.0,187,72.9,60.4,0,52.560036,175.0,266,72.5,60.4,0,46.697605,245.0,430,73.5,60.5,0,43.692055,420.0,331,73.4,60.2,0,42.753307,335.43344,347,72.4,60.5,0,34.615387,335.0,107,72.2,61.3,0,28.933092,100,357,73.0,61.1,0,40.805416,335.0,207,71.0,281.9,0,33.604366,195.0,383,73.4,60.6,0,36.932945,380.0,371,71.9,60.4,0,48.913483,335.0,220,73.8,60.5,0,38.607464,211.99982,255,73.1,60.7,0,44.28718,245.0,354,73.7,60.4,0,36.01452,350.0,169,73.4,60.8,0,41.31833,160.0,361,69.8,60.3,0,51.576317,335.0,237,73.7,61.1,0,34.664536,230.0,214,72.2,60.8,0,30.808636,150.0,0,0,0,0,0,0,390,73.6,60.6,0,39.232388,380.0,622,69.9,60.1,0,57.937286,575,347,73.6,61.2,0,36.747517,335.0,261,72.2,61.1,0,35.840397,250.0,185,72.7,61.2,0,48.071445,175.0,199,73.3,61.1,0,28.297749,190.0,194,70.5,60.8,0,37.585762,185,322,69.4,60.5,0,31.096804,300,309,73.0,60.2,0,36.933945,300.0,219,67.8,60.3,0,51.49036,210,896,65.9,60.0,0,64.66057,880,77.2,79.5,87.0,142.0,101.4,114.2,1.2,0.0,29.85
20180710,1945,89.3,46.7,36.6727702,53.60722833,265,50.1,44.0,5.7,80.9,75.4,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.5,56.25,100.0,15.0,100.0,54.0,100.0,0,73.5,1.05,55.0,1.8125,60.7,1,1,51.0,13.7,0,0,0,73.3,77.0,59.6,30.0,15,60.4,58.0,63.2,0,68,2.33,55.0,1.8125,55.8,0,0,92.9,100.2,17.0,4.4,2.1,30,30,98.5,63.35,100,100,41.2,0,89.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,214,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,60.1,2200.0,271,70.1,57.0,0,50.176758,260.0,128,68.7,57.8,0,53.04693,125,1038,70.6,57.4,0,33.97963,1000.0,763,79.9,65.4,0,0.031793132,700,621,69.8,57.7,0,47.640064,600.0,207,69.4,58.1,0,37.472393,200.0,129,68.7,58.1,0,56.974022,125.0,336,69.8,58.8,0,31.844442,330,183,71.7,59.8,0,100.0,650.0,446,69.2,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,511,70.2,58.0,0,35.91248,500,189,72.8,60.5,0,49.720963,175,258,69.2,61.1,0,37.973473,245,229,71.0,61.0,0,39.321915,220,380,77.4,60.7,0,28.934134,350,283,73.8,60.6,0,47.028217,289.19977,361,72.1,60.8,0,36.8137,335.0,345,72.9,60.7,0,33.656727,335.0,208,71.6,61.6,0,38.379555,195.0,397,72.9,61.0,0,33.38229,380.0,251,68.5,60.5,0,43.625565,245,190,73.5,60.6,0,49.045166,175.0,258,71.5,60.6,0,49.6666,245,438,72.9,60.4,0,45.56355,420.0,168,73.8,61.3,0,30.018742,160.0,365,70.4,60.8,0,44.64049,335,308,72.9,61.2,0,39.580364,300.0,426,72.3,60.5,0,29.309189,400.0,208,71.0,61.3,0,38.1449,195.0,443,70.4,60.3,0,37.547516,380.0,375,69.6,61.0,0,25.580835,335,182,73.4,60.2,0,52.21935,175.0,264,72.6,60.7,0,46.179264,245.0,358,73.7,60.4,0,33.77178,350.0,204,73.8,60.7,0,32.788094,202.99974,342,73.6,60.5,0,36.414,335.0,238,73.1,61.7,0,44.52906,230.0,321,73.3,60.4,0,37.823833,285.0,202,70.2,61.2,0,45.640408,195.0,388,73.8,60.7,0,33.979202,380.0,345,72.6,60.2,0,40.57578,335.0,187,73.0,60.3,0,52.560036,175.0,267,72.4,60.3,0,46.697605,245.0,429,73.5,60.5,0,43.692055,420.0,285,73.4,60.3,0,40.420918,289.83344,347,72.3,60.5,0,34.615387,335.0,108,72.2,61.2,0,28.933092,100,355,73.0,61.1,0,40.805416,335.0,208,71.0,281.9,0,33.604366,195.0,387,73.4,60.6,0,36.932945,380.0,371,71.8,60.4,0,48.340042,335.0,202,73.7,60.4,0,38.774235,200.0,258,73.2,60.7,0,44.28718,245.0,356,73.7,60.4,0,36.01452,350.0,168,73.4,60.8,0,41.31833,160.0,366,69.8,60.2,0,51.576317,335.0,237,73.7,61.0,0,34.664536,230.0,211,72.1,60.8,0,30.808636,150.0,0,0,0,0,0,0,390,73.6,60.6,0,39.232388,380.0,610,69.9,60.0,0,57.53305,575,337,73.6,61.2,0,36.33958,335.0,262,72.2,61.1,0,35.840397,250.0,185,72.7,61.1,0,48.071445,175.0,198,73.2,61.0,0,28.297749,190.0,195,70.5,60.8,0,37.585762,185,309,69.4,60.5,0,30.611092,300,309,72.9,60.2,0,36.933945,300.0,219,67.8,60.2,0,51.49036,210,891,65.8,60.0,0,65.20221,880,77.2,79.5,86.8,141.0,101.4,114.2,0.8,-0.1,29.85
20180710,1950,89.0,48.4,37.01451462,53.60722833,262,50.1,44.0,5.7,80.9,75.4,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.3,56.3,100.0,15.0,100.0,54.0,100.0,0,73.4,1.05,55.0,1.8125,60.7,1,1,50.8,13.6,0,0,0,73.3,77.0,59.7,30.0,15,60.2,58.0,65.1,0,68,2.32,55.0,1.8125,55.8,0,0,92.9,100.5,18.5,4.6,1.3,30,30,98.5,63.4,100,100,42.7,0,89.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,215,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,59.3,2200.0,275,70.1,57.0,0,50.176758,260.0,129,68.7,57.8,0,53.04693,125,1024,70.6,57.4,0,33.97963,1000.0,763,79.9,65.3,0,0.031793132,700,621,69.8,57.7,0,47.640064,600.0,207,69.3,58.1,0,37.472393,200.0,130,68.6,58.2,0,56.974022,125.0,336,69.8,58.8,0,31.844442,330,185,71.7,59.8,0,100.0,650.0,446,69.2,60.0,0,99.908875,950,516,0,58.1,0,35.63485,500,512,70.2,58.0,0,35.91248,500,190,72.7,60.6,0,49.720963,175,258,69.2,61.1,0,37.973473,245,229,70.9,61.0,0,39.321915,220,380,77.1,60.7,0,28.934134,350,284,73.8,60.6,0,47.028217,289.19977,360,72.1,60.8,0,36.8137,335.0,345,72.9,60.7,0,33.656727,335.0,208,71.6,61.5,0,38.379555,195.0,390,72.9,61.0,0,33.38229,380.0,257,68.5,60.6,0,43.625565,245,190,73.5,60.6,0,49.045166,175.0,259,71.4,60.6,0,49.6666,245,438,72.9,60.4,0,45.56355,420.0,168,73.7,61.3,0,30.018742,160.0,366,70.4,60.8,0,44.64049,335,308,72.8,61.2,0,39.580364,300.0,428,72.3,60.6,0,29.309189,400.0,209,71.0,61.3,0,38.1449,195.0,446,70.4,60.3,0,37.547516,380.0,380,69.6,61.0,0,25.580835,335,182,73.4,60.2,0,52.21935,175.0,265,72.6,60.7,0,46.179264,245.0,359,73.6,60.3,0,33.77178,350.0,205,73.8,60.7,0,32.788094,202.99974,339,73.6,60.5,0,35.977837,335.0,238,73.0,61.7,0,44.52906,230.0,321,73.3,60.4,0,37.823833,285.0,202,70.2,61.2,0,45.640408,195.0,386,73.8,60.7,0,33.979202,380.0,345,72.5,60.2,0,40.57578,335.0,187,73.0,60.3,0,52.560036,175.0,268,72.4,60.4,0,46.697605,245.0,430,73.4,60.5,0,43.692055,420.0,262,73.5,60.3,0,39.368626,267.03345,346,72.3,60.5,0,34.615387,335.0,107,72.2,61.2,0,28.933092,100,357,73.0,61.1,0,40.805416,335.0,208,71.0,282.0,0,33.604366,195.0,386,73.4,60.6,0,36.932945,380.0,368,71.7,60.4,0,47.907444,335.0,208,73.8,60.5,0,39.368355,200.0,257,73.1,60.7,0,44.28718,245.0,357,73.6,60.4,0,36.01452,350.0,169,73.3,60.8,0,41.31833,160.0,366,69.7,60.2,0,51.576317,335.0,238,73.6,61.0,0,34.664536,230.0,210,72.1,60.8,0,30.808636,150.0,0,0,0,0,0,0,389,73.6,60.6,0,39.232388,380.0,611,69.9,60.1,0,57.53305,575,337,73.6,61.2,0,36.33958,335.0,262,72.2,61.1,0,35.840397,250.0,185,72.6,61.1,0,48.071445,175.0,199,73.2,61.0,0,28.297749,190.0,196,70.4,60.8,0,37.585762,185,306,69.4,60.5,0,30.611092,300,310,72.9,60.2,0,36.933945,300.0,219,67.7,60.3,0,51.49036,210,892,65.8,60.0,0,64.80501,880,77.2,79.5,87.0,141.0,101.4,114.2,0.8,0.1,29.85
20180710,1955,88.9,48.7,37.03307914,53.60722833,265,50.1,44.0,5.7,80.9,75.4,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.4,56.3,100.0,15.0,100.0,54.0,100.0,0,73.4,1.05,55.0,1.8125,60.7,1,1,50.7,13.6,0,0,0,73.3,77.0,59.65,30.0,15,60.0,58.0,62.7,0,68,2.32,55.0,1.8125,55.8,0,0,92.9,100.2,16.3,4.3,2.6,30,30,98.7,63.4,100,100,42.2,0,89.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,212,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,60.4,2200.0,271,70.1,57.1,0,50.176758,260.0,128,68.7,57.8,0,53.04693,125,1028,70.5,57.4,0,33.97963,1000.0,767,79.9,65.3,0,0.031793132,700,618,69.8,57.7,0,47.640064,600.0,206,69.3,58.1,0,37.472393,200.0,129,68.6,58.1,0,56.974022,125.0,334,69.8,58.8,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,445,69.2,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,511,70.1,58.0,0,35.91248,500,184,72.6,60.6,0,49.19448,175,258,69.2,61.1,0,37.973473,245,229,70.9,61.0,0,39.321915,220,380,76.8,60.7,0,28.934134,350,283,73.7,60.7,0,47.028217,289.19977,361,72.1,60.9,0,36.8137,335.0,346,72.8,60.8,0,33.656727,335.0,208,71.5,61.5,0,38.379555,195.0,388,72.9,61.0,0,33.38229,380.0,256,68.5,60.6,0,43.625565,245,190,73.5,60.6,0,49.045166,175.0,259,71.4,60.6,0,49.6666,245,440,72.8,60.4,0,45.56355,420.0,168,73.7,61.3,0,30.018742,160.0,365,70.4,60.8,0,44.64049,335,308,72.8,61.2,0,39.580364,300.0,429,72.3,60.6,0,29.309189,400.0,208,70.9,61.3,0,38.1449,195.0,457,70.4,60.3,0,37.547516,380.0,382,69.6,61.0,0,25.580835,335,182,73.5,60.2,0,52.21935,175.0,266,72.6,60.7,0,46.179264,245.0,360,73.6,60.4,0,33.77178,350.0,205,73.9,60.7,0,32.788094,202.99974,340,73.6,60.5,0,35.977837,335.0,239,73.0,61.7,0,44.52906,230.0,321,73.2,60.4,0,37.823833,285.0,203,70.1,61.2,0,45.640408,195.0,389,73.8,60.7,0,33.979202,380.0,345,72.5,60.2,0,40.57578,335.0,188,73.0,60.3,0,52.560036,175.0,268,72.4,60.4,0,46.697605,245.0,433,73.4,60.5,0,43.692055,420.0,242,73.6,60.4,0,38.381428,244.23332,346,72.2,60.5,0,34.615387,335.0,108,72.2,61.2,0,28.933092,100,358,73.0,61.1,0,40.805416,335.0,209,71.0,282.1,0,33.604366,195.0,388,73.4,60.6,0,36.932945,380.0,371,71.6,60.4,0,47.907444,335.0,209,73.8,60.5,0,39.368355,200.0,257,73.1,60.7,0,44.28718,245.0,356,73.6,60.4,0,36.01452,350.0,169,73.3,60.8,0,41.31833,160.0,368,69.7,60.2,0,51.576317,335.0,237,73.6,61.0,0,34.664536,230.0,217,72.1,60.8,0,30.808636,150.0,0,0,0,0,0,0,395,73.5,60.6,0,39.232388,380.0,610,69.9,60.1,0,57.53305,575,337,73.6,61.2,0,36.33958,335.0,263,72.2,61.1,0,35.840397,250.0,185,72.6,61.1,0,48.071445,175.0,200,73.2,61.0,0,28.297749,190.0,196,70.4,60.8,0,37.585762,185,306,69.4,60.5,0,30.611092,300,309,72.9,60.2,0,36.933945,300.0,220,67.7,60.3,0,51.49036,210,893,65.7,60.0,0,64.79298,880,77.1,79.4,87.0,140.0,101.3,114.3,1.2,0.0,29.86
20180710,2000,88.9,49.1,37.16498951,53.60722833,263,50.1,44.0,5.7,81.1,75.7,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.2,56.3,100.0,15.0,100.0,54.0,100.0,0,73.3,1.05,55.0,1.8125,60.7,1,1,51.0,13.8,0,0,0,73.3,76.8,59.6,30.0,15,59.8,58.0,64.1,0,68,2.33,55.0,1.8125,55.8,0,0,92.7,100.2,18.6,4.3,2.1,30,30,98.7,63.4,100,100,43.3,0,89.6,1.1,63.5,63.0,0,11.9,0,0,1,100.0,1,72,214,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,60.5,2200.0,272,70.1,57.0,0,50.176758,260.0,128,68.7,57.8,0,53.04693,125,1026,70.5,57.4,0,33.97963,1000.0,766,79.9,65.3,0,0.031793132,700,620,69.7,57.7,0,47.640064,600.0,206,69.2,58.2,0,37.472393,200.0,128,68.4,58.2,0,56.974022,125.0,337,69.8,58.8,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,444,69.2,60.0,0,99.908875,950,516,0,58.1,0,35.63485,500,511,70.0,58.0,0,35.91248,500,184,72.6,60.5,0,49.19448,175,258,69.2,61.1,0,37.973473,245,229,70.8,60.9,0,39.321915,220,382,76.6,60.7,0,28.934134,350,242,73.7,60.6,0,45.28717,243.59976,361,72.0,60.8,0,36.8137,335.0,347,72.8,60.7,0,33.656727,335.0,208,71.5,61.5,0,38.379555,195.0,391,72.8,61.0,0,33.38229,380.0,257,68.4,60.6,0,43.625565,245,191,73.4,60.6,0,49.045166,175.0,260,71.4,60.6,0,49.6666,245,435,72.7,60.4,0,45.17777,420.0,168,73.7,61.2,0,30.018742,160.0,368,70.3,60.8,0,44.64049,335,308,72.8,61.2,0,39.580364,300.0,429,72.2,60.5,0,29.309189,400.0,209,70.9,61.2,0,38.1449,195.0,458,70.4,60.3,0,37.547516,380.0,378,69.5,61.0,0,25.580835,335,182,73.4,60.2,0,52.21935,175.0,264,72.5,60.7,0,46.179264,245.0,360,73.5,60.4,0,33.77178,350.0,205,73.9,60.7,0,32.788094,202.99974,341,73.6,60.5,0,35.977837,335.0,239,73.0,61.7,0,44.52906,230.0,322,73.2,60.4,0,37.823833,285.0,203,70.1,61.1,0,45.640408,195.0,385,73.8,60.7,0,33.508484,380.0,345,72.4,60.2,0,40.57578,335.0,188,72.9,60.3,0,52.560036,175.0,269,72.4,60.3,0,46.697605,245.0,432,73.3,60.5,0,43.692055,420.0,198,73.6,60.4,0,35.973095,198.63321,345,72.2,60.5,0,34.615387,335.0,109,72.2,61.2,0,28.933092,100,359,73.0,61.1,0,40.805416,335.0,209,71.0,281.9,0,33.604366,195.0,386,73.4,60.6,0,36.932945,380.0,351,71.6,60.4,0,47.334003,335.0,210,73.8,60.5,0,39.368355,200.0,258,73.1,60.7,0,44.28718,245.0,357,73.5,60.4,0,36.01452,350.0,169,73.3,60.8,0,41.31833,160.0,368,69.7,60.2,0,51.576317,335.0,237,73.5,61.0,0,34.664536,230.0,220,72.1,60.7,0,30.808636,150.0,0,0,0,0,0,0,393,73.5,60.6,0,39.232388,380.0,611,69.9,60.0,0,57.53305,575,337,73.6,61.2,0,36.33958,335.0,263,72.2,61.1,0,35.840397,250.0,185,72.6,61.1,0,48.071445,175.0,200,73.2,61.0,0,28.297749,190.0,195,70.4,60.8,0,37.585762,185,307,69.3,60.5,0,30.611092,300,309,72.8,60.2,0,36.933945,300.0,220,67.6,60.3,0,51.49036,210,895,65.7,60.0,0,64.79298,880,77.1,79.4,86.8,142.0,101.3,114.1,2.3,0.1,29.86
20180710,2005,88.8,48.4,36.85935464,52.6039375,266,50.1,44.0,5.7,80.9,75.4,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.3,56.3,100.0,15.0,100.0,54.0,100.0,0,73.3,1.05,55.0,1.8125,60.7,1,1,50.9,13.6,0,0,0,73.2,76.8,59.55,30.0,15,59.6,58.0,61.4,0,68,2.35,55.0,1.8125,55.8,0,0,93.0,100.2,16.3,4.7,2.2,30,30,98.6,63.2,100,100,45.0,0,89.6,1.05,63.5,63.0,0,11.7,0,0,1,100.0,1,72,214,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,59.6,2200.0,271,70.1,57.1,0,50.176758,260.0,129,68.6,57.8,0,53.04693,125,1030,70.5,57.4,0,33.97963,1000.0,763,79.9,65.3,0,0.031793132,700,621,69.7,57.7,0,47.640064,600.0,206,69.2,58.2,0,37.472393,200.0,129,68.4,58.2,0,56.974022,125.0,336,69.8,58.8,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,445,69.2,60.0,0,99.908875,950,516,0,58.1,0,35.63485,500,511,70.0,58.0,0,35.91248,500,184,72.6,60.5,0,49.19448,175,259,69.1,61.1,0,37.973473,245,231,70.8,60.9,0,39.321915,220,385,76.4,60.7,0,28.934134,350,215,73.7,60.7,0,44.11647,220.79977,364,72.0,60.8,0,36.8137,335.0,348,72.8,60.7,0,33.656727,335.0,209,71.4,61.5,0,38.379555,195.0,390,72.8,61.0,0,33.38229,380.0,257,68.4,60.5,0,43.625565,245,191,73.4,60.5,0,49.045166,175.0,260,71.3,60.6,0,49.6666,245,436,72.6,60.3,0,45.17777,420.0,168,73.7,61.2,0,30.018742,160.0,369,70.3,60.8,0,44.64049,335,308,72.8,61.2,0,39.580364,300.0,428,72.2,60.6,0,29.309189,400.0,209,70.9,61.2,0,38.1449,195.0,460,70.4,60.3,0,37.547516,380.0,384,69.6,61.0,0,25.580835,335,177,73.4,60.2,0,51.80357,175.0,265,72.5,60.6,0,46.179264,245.0,359,73.5,60.3,0,33.77178,350.0,205,73.9,60.6,0,32.788094,202.99974,340,73.6,60.4,0,35.977837,335.0,240,72.9,61.6,0,44.52906,230.0,323,73.2,60.4,0,37.823833,285.0,204,70.1,61.1,0,45.640408,195.0,390,73.8,60.7,0,33.508484,380.0,346,72.4,60.2,0,40.57578,335.0,189,72.9,60.3,0,52.560036,175.0,271,72.4,60.4,0,46.697605,245.0,421,73.2,60.5,0,43.25783,420.0,162,73.6,60.5,0,33.79258,160.0,347,72.2,60.5,0,34.615387,335.0,110,72.1,61.2,0,28.933092,100,359,72.9,61.1,0,40.805416,335.0,209,71.0,282.0,0,33.604366,195.0,387,73.4,60.5,0,36.932945,380.0,352,71.5,60.4,0,47.334003,335.0,210,73.8,60.4,0,39.368355,200.0,259,73.1,60.7,0,44.28718,245.0,358,73.5,60.4,0,36.01452,350.0,169,73.2,60.8,0,41.31833,160.0,374,69.6,60.2,0,51.576317,335.0,238,73.5,61.0,0,34.664536,230.0,222,72.1,60.7,0,30.808636,150.0,0,0,0,0,0,0,397,73.5,60.6,0,39.232388,380.0,611,69.8,60.0,0,57.53305,575,337,73.5,61.2,0,36.33958,335.0,263,72.1,61.1,0,35.840397,250.0,186,72.6,61.1,0,48.071445,175.0,200,73.1,61.0,0,28.297749,190.0,196,70.4,60.8,0,37.585762,185,309,69.3,60.5,0,30.611092,300,309,72.7,60.2,0,36.933945,300.0,220,67.6,60.2,0,51.49036,210,896,65.7,60.0,0,64.79298,880,77.1,79.4,86.7,141.0,101.3,114.0,2.6,-0.3,29.86
20180710,2010,88.6,49.0,36.90600852,52.6039375,265,50.1,44.0,5.7,80.9,75.4,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.2,56.3,100.0,15.0,100.0,54.0,100.0,0,73.3,1.05,55.0,1.8125,60.7,1,1,50.8,13.7,0,0,0,73.2,76.9,59.5,30.0,15,59.5,58.0,66.3,0,68,2.34,55.0,1.8125,55.9,0,0,92.9,99.9,19.1,4.8,2.2,30,30,98.8,63.0,100,100,44.7,0,89.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,214,59.1,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.2,59.8,2200.0,273,70.1,57.0,0,50.176758,260.0,129,68.6,57.8,0,53.04693,125,1033,70.5,57.4,0,33.97963,1000.0,764,79.9,65.2,0,0.031793132,700,620,69.7,57.7,0,47.640064,600.0,207,69.1,58.1,0,37.472393,200.0,129,68.4,58.2,0,56.974022,125.0,335,69.7,58.8,0,31.844442,330,185,71.7,59.8,0,100.0,650.0,446,69.2,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,511,70.0,58.0,0,35.91248,500,185,72.6,60.6,0,49.19448,175,259,69.1,61.0,0,37.973473,245,231,70.7,60.9,0,39.321915,220,383,76.3,60.7,0,28.934134,350,174,73.7,60.8,0,41.975185,175.19977,364,72.0,60.8,0,36.8137,335.0,347,72.7,60.7,0,33.656727,335.0,209,71.3,61.5,0,38.379555,195.0,389,72.8,61.0,0,33.38229,380.0,257,68.4,60.5,0,43.625565,245,191,73.4,60.5,0,49.045166,175.0,260,71.4,60.6,0,49.6666,245,437,72.5,60.3,0,45.17777,420.0,168,73.7,61.2,0,30.018742,160.0,369,70.3,60.8,0,44.64049,335,308,72.8,61.1,0,39.580364,300.0,429,72.2,60.5,0,29.309189,400.0,209,70.9,61.2,0,38.1449,195.0,447,70.3,60.2,0,37.547516,380.0,375,69.6,61.0,0,25.580835,335,178,73.4,60.2,0,51.80357,175.0,266,72.5,60.6,0,46.179264,245.0,360,73.4,60.3,0,33.77178,350.0,205,73.8,60.6,0,32.788094,202.99974,342,73.5,60.4,0,35.977837,335.0,239,72.9,61.6,0,44.52906,230.0,323,73.2,60.4,0,37.823833,285.0,203,70.1,61.1,0,45.640408,195.0,384,73.7,60.7,0,33.508484,380.0,347,72.4,60.2,0,40.57578,335.0,189,72.9,60.3,0,52.560036,175.0,272,72.3,60.3,0,46.697605,245.0,423,73.1,60.5,0,44.044125,420.0,162,73.7,60.5,0,33.79258,160.0,351,72.1,60.5,0,34.615387,335.0,110,72.1,61.2,0,28.933092,100,362,72.9,61.0,0,40.805416,335.0,209,70.9,282.1,0,33.604366,195.0,389,73.4,60.5,0,36.932945,380.0,352,71.5,60.4,0,47.334003,335.0,211,73.8,60.4,0,39.368355,200.0,256,73.1,60.7,0,44.28718,245.0,359,73.4,60.3,0,36.01452,350.0,169,73.2,60.8,0,41.31833,160.0,375,69.6,60.2,0,51.576317,335.0,238,73.5,61.0,0,34.664536,230.0,224,72.1,60.7,0,30.808636,150.0,0,0,0,0,0,0,397,73.4,60.6,0,39.232388,380.0,613,69.8,60.0,0,57.53305,575,338,73.5,61.1,0,36.33958,335.0,263,72.1,61.1,0,35.840397,250.0,186,72.6,61.1,0,48.071445,175.0,200,73.1,61.0,0,28.297749,190.0,195,70.3,60.7,0,37.585762,185,309,69.3,60.5,0,30.611092,300,311,72.7,60.2,0,36.933945,300.0,221,67.6,60.2,0,51.49036,210,889,65.7,59.9,0,64.5402,880,77.0,79.4,86.8,143.0,101.3,114.3,-0.2,0.5,29.86
20180710,2015,88.5,48.6,36.70082689,52.6039375,266,50.1,44.0,5.7,80.9,75.4,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.2,56.25,100.0,15.0,100.0,54.0,100.0,0,73.3,1.05,55.0,1.8125,60.7,1,1,51.1,13.9,0,0,0,73.2,76.7,59.55,30.0,15,59.2,58.0,63.3,0,68,2.35,55.0,1.8125,55.9,0,0,92.8,100.1,17.0,4.5,2.2,30,30,98.6,62.95,100,100,44.5,0,89.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,212,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.2,59.9,2200.0,273,70.0,57.1,0,50.176758,260.0,128,68.6,57.8,0,53.04693,125,1024,70.5,57.4,0,33.97963,1000.0,765,79.9,65.2,0,0.031793132,700,619,69.7,57.7,0,47.640064,600.0,207,69.1,58.1,0,37.472393,200.0,129,68.5,58.2,0,56.974022,125.0,335,69.7,58.8,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,444,69.1,60.0,0,99.908875,950,515,0,58.0,0,35.63485,500,511,70.0,58.0,0,35.91248,500,185,72.5,60.5,0,49.19448,175,260,69.1,61.0,0,37.973473,245,231,70.7,60.9,0,39.321915,220,384,76.1,60.6,0,28.934134,350,167,73.7,60.9,0,41.204723,160.0,362,71.9,60.8,0,36.8137,335.0,349,72.7,60.7,0,33.656727,335.0,209,71.3,61.4,0,38.379555,195.0,392,72.8,60.9,0,33.38229,380.0,258,68.4,60.5,0,43.625565,245,191,73.3,60.5,0,49.045166,175.0,260,71.3,60.5,0,49.6666,245,436,72.5,60.3,0,45.17777,420.0,168,73.7,61.2,0,30.018742,160.0,370,70.2,60.7,0,44.64049,335,308,72.7,61.1,0,39.580364,300.0,430,72.1,60.5,0,29.309189,400.0,210,70.8,61.2,0,38.1449,195.0,448,70.4,60.2,0,37.547516,380.0,377,69.5,60.9,0,25.580835,335,178,73.4,60.2,0,51.80357,175.0,264,72.5,60.6,0,46.179264,245.0,362,73.3,60.3,0,33.77178,350.0,206,73.8,60.6,0,32.788094,202.99974,341,73.5,60.4,0,35.977837,335.0,240,72.9,61.6,0,44.52906,230.0,323,73.2,60.4,0,37.823833,285.0,204,70.1,61.1,0,45.640408,195.0,387,73.7,60.6,0,33.508484,380.0,345,72.3,60.2,0,40.57578,335.0,189,72.8,60.3,0,52.560036,175.0,271,72.3,60.3,0,46.697605,245.0,422,73.1,60.4,0,44.044125,420.0,162,73.8,60.6,0,33.79258,160.0,348,72.1,60.5,0,34.615387,335.0,110,72.1,61.2,0,28.933092,100,358,72.9,61.0,0,40.805416,335.0,209,70.9,282.0,0,33.604366,195.0,388,73.4,60.5,0,36.932945,380.0,352,71.5,60.4,0,47.334003,335.0,210,73.8,60.4,0,39.368355,200.0,259,73.0,60.6,0,44.28718,245.0,357,73.4,60.3,0,36.01452,350.0,169,73.2,60.7,0,41.31833,160.0,375,69.6,60.2,0,51.576317,335.0,239,73.5,60.9,0,34.664536,230.0,226,72.0,60.7,0,30.808636,150.0,0,0,0,0,0,0,395,73.4,60.5,0,39.232388,380.0,614,69.7,60.0,0,57.53305,575,338,73.5,61.1,0,36.33958,335.0,263,72.1,61.0,0,35.840397,250.0,186,72.5,61.1,0,48.071445,175.0,200,73.1,60.9,0,28.297749,190.0,196,70.3,60.7,0,37.585762,185,309,69.3,60.4,0,30.611092,300,310,72.7,60.1,0,36.933945,300.0,221,67.5,60.2,0,51.49036,210,889,65.7,59.9,0,64.5402,880,77.0,79.4,86.8,141.0,101.2,114.2,1.2,0.3,29.86
20180710,2020,88.4,48.4,36.56153785,52.6039375,265,50.1,43.9,5.7,80.9,75.5,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.1,56.2,100.0,15.0,100.0,54.0,100.0,0,73.2,1.05,55.0,1.8125,60.7,1,1,50.8,13.5,0,0,0,73.1,76.5,59.6,30.0,15,59.0,58.0,62.4,0,68,2.35,55.0,1.8125,56.0,0,0,92.7,100.1,16.8,4.7,2.7,30,30,98.5,62.9,100,100,45.4,0,89.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,214,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.2,59.0,2200.0,273,70.0,57.0,0,50.176758,260.0,129,68.6,57.8,0,53.04693,125,1023,70.5,57.4,0,33.537857,1000.0,762,79.9,65.2,0,0.031793132,700,622,69.7,57.7,0,47.640064,600.0,206,69.1,58.1,0,37.472393,200.0,129,68.3,58.1,0,56.974022,125.0,336,69.7,58.7,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,446,69.1,60.0,0,99.908875,950,516,0,58.0,0,35.63485,500,510,70.0,58.0,0,35.91248,500,185,72.5,60.5,0,49.19448,175,260,69.1,61.0,0,37.973473,245,231,70.7,60.8,0,39.321915,220,384,75.9,60.6,0,28.934134,350,167,73.7,61.0,0,41.204723,160.0,362,71.9,60.8,0,36.8137,335.0,348,72.7,60.6,0,33.656727,335.0,209,71.3,61.5,0,38.379555,195.0,391,72.7,60.9,0,33.38229,380.0,257,68.4,60.5,0,43.625565,245,191,73.3,60.5,0,49.045166,175.0,261,71.3,60.5,0,49.6666,245,436,72.4,60.3,0,45.17777,420.0,168,73.6,61.2,0,30.018742,160.0,369,70.2,60.7,0,44.64049,335,308,72.7,61.1,0,39.580364,300.0,429,72.1,60.5,0,29.309189,400.0,210,70.8,61.2,0,38.1449,195.0,448,70.3,60.2,0,37.547516,380.0,377,69.5,60.9,0,25.580835,335,178,73.4,60.2,0,51.80357,175.0,269,72.4,60.6,0,46.179264,245.0,362,73.3,60.3,0,33.77178,350.0,205,73.8,60.6,0,32.898785,202.99974,340,73.5,60.4,0,35.977837,335.0,240,72.9,61.6,0,44.52906,230.0,323,73.2,60.4,0,37.823833,285.0,204,70.0,61.1,0,45.640408,195.0,385,73.7,60.6,0,33.508484,380.0,348,72.3,60.1,0,40.57578,335.0,188,72.8,60.3,0,52.560036,175.0,270,72.3,60.3,0,46.697605,245.0,423,73.0,60.4,0,44.044125,420.0,162,73.8,60.5,0,33.79258,160.0,348,72.1,60.4,0,34.615387,335.0,109,72.1,61.2,0,28.933092,100,359,72.9,61.0,0,40.805416,335.0,210,70.9,282.0,0,33.604366,195.0,386,73.3,60.5,0,36.932945,380.0,352,71.5,60.3,0,47.334003,335.0,213,73.7,60.4,0,39.368355,200.0,258,73.0,60.7,0,44.28718,245.0,358,73.3,60.3,0,36.01452,350.0,169,73.2,60.7,0,41.31833,160.0,377,69.5,60.1,0,51.576317,335.0,238,73.4,60.9,0,34.664536,230.0,185,72.1,60.7,0,30.35736,150.0,0,0,0,0,0,0,393,73.4,60.5,0,39.232388,380.0,616,69.7,60.0,0,57.53305,575,338,73.5,61.1,0,36.33958,335.0,264,72.1,61.0,0,35.840397,250.0,186,72.5,61.1,0,48.071445,175.0,200,73.0,60.9,0,28.297749,190.0,196,70.3,60.7,0,37.585762,185,307,69.2,60.4,0,30.611092,300,311,72.6,60.1,0,36.933945,300.0,221,67.5,60.2,0,51.49036,210,888,65.7,59.9,0,64.5402,880,77.0,79.4,86.6,140.0,101.2,113.9,1.1,0.0,29.86
20180710,2025,88.2,49.1,36.63899043,52.6039375,264,50.1,43.9,5.7,80.8,75.3,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.1,56.2,100.0,15.0,100.0,54.0,100.0,0,73.1,1.05,55.0,1.8125,60.7,1,1,50.7,13.8,0,0,0,73.1,76.7,59.55,30.0,15,58.8,58.0,63.0,0,68,2.35,55.0,1.8125,56.0,0,0,92.8,100.2,17.0,4.4,2.0,30,30,98.8,62.95,100,100,44.6,0,89.6,1.05,63.5,63.0,0,11.8,0,0,1,100.0,1,72,215,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.1,59.2,2200.0,272,70.0,57.0,0,50.176758,260.0,129,68.6,57.8,0,53.04693,125,1016,70.5,57.4,0,33.537857,1000.0,764,79.9,65.2,0,0.031793132,700,619,69.7,57.6,0,47.640064,600.0,205,69.1,58.1,0,37.472393,200.0,129,68.3,58.1,0,56.974022,125.0,336,69.7,58.8,0,31.844442,330,185,71.7,59.8,0,100.0,650.0,447,69.1,59.9,0,99.908875,950,516,0,58.0,0,35.63485,500,512,69.9,57.9,0,35.91248,500,185,72.6,60.4,0,49.19448,175,261,69.1,61.0,0,37.973473,245,230,70.6,60.8,0,39.321915,220,385,75.8,60.6,0,28.934134,350,167,73.7,60.9,0,41.204723,160.0,362,71.9,60.7,0,36.8137,335.0,350,72.6,60.6,0,33.656727,335.0,210,71.2,61.4,0,38.379555,195.0,392,72.7,60.9,0,33.38229,380.0,257,68.4,60.4,0,43.625565,245,192,73.3,60.4,0,49.045166,175.0,261,71.3,60.5,0,49.6666,245,437,72.3,60.3,0,45.17777,420.0,168,73.6,61.1,0,30.018742,160.0,368,70.2,60.7,0,44.64049,335,308,72.7,61.1,0,39.580364,300.0,429,72.1,60.5,0,29.309189,400.0,209,70.8,61.1,0,38.1449,195.0,447,70.3,60.2,0,37.547516,380.0,371,69.5,60.9,0,25.580835,335,178,73.3,60.1,0,51.80357,175.0,267,72.4,60.6,0,46.179264,245.0,361,73.2,60.3,0,33.77178,350.0,205,73.8,60.5,0,32.898785,202.99974,341,73.5,60.4,0,35.977837,335.0,240,72.9,61.6,0,44.52906,230.0,323,73.1,60.3,0,37.823833,285.0,204,70.0,61.1,0,45.640408,195.0,386,73.7,60.6,0,33.508484,380.0,349,72.3,60.1,0,40.57578,335.0,189,72.9,60.2,0,52.560036,175.0,271,72.3,60.2,0,46.697605,245.0,424,73.0,60.4,0,44.044125,420.0,162,73.8,60.5,0,33.79258,160.0,349,72.0,60.5,0,34.615387,335.0,111,72.0,61.2,0,28.933092,100,360,72.9,61.0,0,40.805416,335.0,210,70.9,282.1,0,33.604366,195.0,388,73.3,60.5,0,36.932945,380.0,352,71.4,60.3,0,47.334003,335.0,211,73.7,60.4,0,39.368355,200.0,260,73.0,60.6,0,44.28718,245.0,358,73.3,60.3,0,36.01452,350.0,169,73.2,60.7,0,41.31833,160.0,379,69.5,60.1,0,51.576317,335.0,238,73.4,60.9,0,34.664536,230.0,186,72.0,60.7,0,30.35736,150.0,0,0,0,0,0,0,399,73.4,60.5,0,39.232388,380.0,615,69.7,59.9,0,57.53305,575,337,73.4,61.1,0,36.33958,335.0,263,72.0,61.0,0,35.840397,250.0,186,72.5,61.0,0,48.071445,175.0,200,73.0,60.9,0,28.297749,190.0,196,70.2,60.7,0,37.585762,185,309,69.2,60.4,0,30.611092,300,311,72.6,60.1,0,36.933945,300.0,221,67.5,60.1,0,51.49036,210,889,65.7,59.9,0,64.5402,880,76.9,79.3,86.7,140.0,101.2,114.0,1.2,0.0,29.86
20180710,2030,88.1,49.6,36.72505131,52.6039375,264,50.1,43.9,5.7,80.8,75.3,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,74.1,56.2,100.0,15.0,100.0,54.0,100.0,0,73.1,1.05,55.0,1.8125,60.7,1,1,50.7,13.6,0,0,0,73.1,76.6,59.5,30.0,15,58.5,58.0,64.2,0,68,2.34,55.0,1.8125,56.0,0,0,92.9,100.1,17.2,4.6,1.4,30,30,98.8,63.0,100,100,44.9,0,89.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,215,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.9,57.1,60.3,2200.0,273,70.0,57.0,0,50.176758,260.0,129,68.5,57.8,0,53.04693,125,1013,70.5,57.3,0,33.537857,1000.0,765,79.9,65.2,0,0.031793132,700,620,69.7,57.6,0,47.640064,600.0,206,69.0,58.1,0,37.472393,200.0,129,68.3,58.1,0,56.974022,125.0,336,69.6,58.7,0,31.844442,330,185,71.7,59.7,0,100.0,650.0,446,69.1,59.9,0,99.908875,950,516,0,58.0,0,35.63485,500,511,69.9,57.9,0,35.91248,500,185,72.5,60.5,0,49.19448,175,260,69.0,61.0,0,37.973473,245,231,70.6,60.8,0,39.321915,220,384,75.6,60.6,0,28.934134,350,167,73.7,60.9,0,41.204723,160.0,363,71.9,60.7,0,36.8137,335.0,348,72.6,60.6,0,33.656727,335.0,209,71.2,61.4,0,38.379555,195.0,389,72.7,60.9,0,33.38229,380.0,258,68.3,60.4,0,43.625565,245,191,73.3,60.4,0,49.045166,175.0,261,71.2,60.5,0,49.6666,245,437,72.2,60.2,0,45.17777,420.0,168,73.6,61.1,0,30.018742,160.0,370,70.2,60.7,0,44.64049,335,308,72.7,61.0,0,39.580364,300.0,428,72.0,60.5,0,29.309189,400.0,210,70.8,61.1,0,38.1449,195.0,460,70.3,60.2,0,37.547516,380.0,384,69.5,60.9,0,25.580835,335,178,73.3,60.1,0,51.80357,175.0,267,72.4,60.6,0,46.179264,245.0,362,73.2,60.2,0,33.77178,350.0,206,73.9,60.5,0,32.898785,202.99974,343,73.5,60.4,0,35.977837,335.0,240,72.8,61.6,0,44.52906,230.0,324,73.1,60.3,0,37.823833,285.0,204,70.0,61.0,0,45.640408,195.0,390,73.7,60.6,0,33.508484,380.0,346,72.2,60.1,0,40.57578,335.0,189,72.8,60.2,0,52.560036,175.0,270,72.3,60.2,0,46.697605,245.0,424,72.9,60.3,0,44.044125,420.0,161,73.8,60.5,0,33.79258,160.0,349,72.0,60.4,0,34.615387,335.0,110,72.0,61.1,0,28.933092,100,357,72.9,60.9,0,40.805416,335.0,209,70.8,282.1,0,33.604366,195.0,392,73.3,60.5,0,36.932945,380.0,352,71.4,60.3,0,47.334003,335.0,210,73.7,60.3,0,39.368355,200.0,259,73.0,60.6,0,44.28718,245.0,359,73.2,60.3,0,36.01452,350.0,169,73.2,60.7,0,41.31833,160.0,377,69.5,60.1,0,51.576317,335.0,238,73.4,60.9,0,34.664536,230.0,186,72.1,60.7,0,30.35736,150.0,0,0,0,0,0,0,393,73.3,60.5,0,39.232388,380.0,616,69.6,59.9,0,57.53305,575,337,73.4,61.0,0,36.33958,335.0,263,72.0,60.9,0,35.840397,250.0,186,72.5,61.0,0,48.071445,175.0,201,73.0,60.9,0,28.297749,190.0,197,70.2,60.7,0,37.585762,185,309,69.2,60.4,0,30.611092,300,310,72.5,60.1,0,36.933945,300.0,220,67.5,60.1,0,51.49036,210,889,65.7,59.9,0,64.5402,880,76.9,79.3,86.5,142.0,101.1,114.3,1.2,0.0,29.86
20180710,2035,88.1,49.3,36.62867841,52.6039375,264,50.0,43.9,5.7,80.8,75.3,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.4,74.1,56.15,100.0,15.0,100.0,54.0,100.0,0,73.2,1.05,55.0,1.8125,60.7,1,1,50.9,13.7,0,0,0,73.1,76.5,59.35,30.0,15,58.2,58.0,62.4,0,68,2.35,55.0,1.8125,56.0,0,0,93.0,100.0,17.5,4.3,1.9,30,30,98.7,62.95,100,100,44.5,0,89.6,1.05,63.5,63.0,0,11.9,0,0,1,100.0,1,72,213,59.0,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.1,60.4,2200.0,272,70.0,57.0,0,50.176758,260.0,128,68.5,57.7,0,53.04693,125,1014,70.5,57.3,0,33.537857,1000.0,763,79.9,65.1,0,0.031793132,700,620,69.6,57.6,0,47.640064,600.0,206,69.0,58.1,0,37.472393,200.0,129,68.3,58.1,0,56.974022,125.0,335,69.6,58.7,0,31.844442,330,184,71.7,59.8,0,100.0,650.0,446,69.1,59.9,0,99.908875,950,515,0,57.9,0,35.63485,500,512,69.9,57.9,0,35.91248,500,185,72.5,60.4,0,49.19448,175,258,69.0,60.9,0,37.973473,245,231,70.5,60.7,0,39.321915,220,383,75.4,60.5,0,28.934134,350,167,73.7,60.9,0,41.204723,160.0,363,71.8,60.7,0,36.8137,335.0,347,72.6,60.6,0,33.656727,335.0,210,71.1,61.4,0,38.379555,195.0,388,72.6,60.8,0,33.38229,380.0,258,68.3,60.4,0,43.625565,245,191,73.3,60.4,0,49.045166,175.0,261,71.2,60.4,0,49.6666,245,437,72.2,60.2,0,45.17777,420.0,168,73.6,61.1,0,30.018742,160.0,369,70.1,60.6,0,44.64049,335,308,72.7,61.0,0,39.580364,300.0,428,72.0,60.4,0,29.309189,400.0,210,70.7,61.1,0,38.1449,195.0,458,70.3,60.1,0,37.547516,380.0,384,69.5,60.8,0,25.580835,335,178,73.3,60.1,0,51.80357,175.0,268,72.4,60.5,0,46.179264,245.0,362,73.1,60.2,0,33.77178,350.0,205,73.8,60.5,0,32.898785,202.99974,343,73.5,60.3,0,35.977837,335.0,240,72.8,61.5,0,44.52906,230.0,323,73.1,60.3,0,37.823833,285.0,204,70.0,61.0,0,45.640408,195.0,389,73.7,60.5,0,33.508484,380.0,349,72.2,60.1,0,40.57578,335.0,189,72.8,60.2,0,52.560036,175.0,270,72.2,60.2,0,46.697605,245.0,425,72.8,60.3,0,44.044125,420.0,162,73.8,60.4,0,33.79258,160.0,351,71.9,60.4,0,34.615387,335.0,110,72.0,61.1,0,28.933092,100,360,72.8,60.9,0,40.805416,335.0,210,70.8,282.0,0,33.604366,195.0,384,73.2,60.4,0,36.932945,380.0,352,71.4,60.3,0,47.334003,335.0,208,73.7,60.3,0,39.368355,200.0,257,73.0,60.5,0,44.28718,245.0,358,73.2,60.2,0,36.01452,350.0,169,73.1,60.6,0,41.31833,160.0,377,69.3,60.0,0,51.576317,335.0,238,73.3,60.8,0,34.664536,230.0,182,72.0,60.6,0,30.35736,150.0,0,0,0,0,0,0,391,73.3,60.4,0,39.232388,380.0,614,69.6,59.9,0,57.53305,575,337,73.4,61.0,0,36.33958,335.0,263,72.0,61.0,0,35.840397,250.0,186,72.5,60.9,0,48.071445,175.0,201,72.9,60.8,0,28.297749,190.0,196,70.2,60.6,0,37.585762,185,309,69.2,60.3,0,30.611092,300,311,72.5,60.1,0,36.933945,300.0,221,67.4,60.1,0,51.49036,210,889,65.7,59.8,0,64.5402,880,76.9,79.3,86.6,143.0,101.1,114.0,1.1,1.2,29.86
20180710,2040,88.0,49.0,36.45804143,52.6039375,265,49.8,43.7,5.7,80.7,75.3,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,74.1,56.1,100.0,15.0,99.8,55.2,100.0,0,73.1,1.05,56.2,1.8125,60.6,1,1,50.9,13.6,0,0,0,73.0,75.3,59.2,30.0,15,57.0,59.090908,64.1,0,68,2.34,56.2,1.8125,56.0,0,0,92.6,100.1,18.3,4.2,1.9,15,15,98.8,62.9,100,100,44.1,0,89.6,1.1,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,214,58.9,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.0,59.5,2200.0,273,70.0,56.9,0,50.176758,260.0,128,68.5,57.7,0,53.04693,125,1011,70.5,57.3,0,33.537857,1000.0,764,79.9,65.1,0,0.031793132,700,620,69.5,57.5,0,47.640064,600.0,207,68.9,58.0,0,37.472393,200.0,129,68.2,58.0,0,56.974022,125.0,336,69.6,58.6,0,31.844442,330,184,71.7,59.7,0,100.0,650.0,445,69.1,59.8,0,99.908875,950,516,0,57.9,0,35.63485,500,512,69.9,57.8,0,35.91248,500,184,72.4,60.3,0,49.19448,175,260,69.0,60.8,0,37.973473,245,231,70.5,60.6,0,39.321915,220,383,75.3,60.4,0,28.934134,350,167,73.7,60.8,0,41.204723,160.0,362,71.8,60.6,0,36.8137,335.0,348,72.6,60.4,0,33.656727,335.0,209,71.1,61.2,0,38.379555,195.0,391,72.6,60.7,0,33.38229,380.0,259,68.3,60.3,0,43.625565,245,191,73.3,60.2,0,49.045166,175.0,260,71.2,60.3,0,49.6666,245,436,72.1,60.0,0,45.17777,420.0,168,73.6,61.0,0,30.018742,160.0,366,70.1,60.5,0,44.64049,335,308,72.6,61.0,0,39.580364,300.0,428,71.9,60.3,0,29.309189,400.0,210,70.7,61.0,0,38.1449,195.0,458,70.2,60.0,0,37.547516,380.0,384,69.5,60.7,0,25.580835,335,177,73.3,59.9,0,51.80357,175.0,267,72.3,60.4,0,46.179264,245.0,362,73.1,60.0,0,33.77178,350.0,205,73.8,60.4,0,32.898785,202.99974,341,73.5,60.2,0,35.977837,335.0,240,72.8,61.4,0,44.52906,230.0,324,73.1,60.2,0,37.823833,285.0,203,70.0,60.9,0,45.640408,195.0,374,73.7,60.4,0,33.289547,380.0,349,72.2,59.9,0,40.57578,335.0,189,72.8,60.0,0,52.560036,175.0,271,72.2,60.0,0,46.697605,245.0,425,72.8,60.2,0,44.044125,420.0,161,73.8,60.3,0,33.79258,160.0,349,71.9,60.3,0,34.615387,335.0,109,72.0,61.0,0,28.933092,100,359,72.8,60.8,0,40.805416,335.0,209,70.8,282.2,0,33.604366,195.0,390,73.2,60.3,0,36.932945,380.0,352,71.4,60.1,0,47.334003,335.0,209,73.7,60.1,0,39.368355,200.0,257,72.9,60.4,0,44.28718,245.0,359,73.1,60.1,0,36.01452,350.0,169,73.1,60.5,0,41.31833,160.0,375,69.2,59.9,0,51.576317,335.0,239,73.3,60.7,0,34.664536,230.0,184,72.0,60.5,0,30.35736,150.0,0,0,0,0,0,0,396,73.3,60.3,0,39.232388,380.0,614,69.5,59.7,0,57.53305,575,338,73.4,60.9,0,36.33958,335.0,263,72.0,60.8,0,35.840397,250.0,186,72.5,60.9,0,48.071445,175.0,201,72.9,60.7,0,28.297749,190.0,196,70.2,60.5,0,37.585762,185,308,69.1,60.2,0,30.611092,300,311,72.5,59.9,0,36.933945,300.0,221,67.4,59.9,0,51.49036,210,890,65.6,59.7,0,64.5402,880,76.8,79.3,86.6,141.0,101.1,113.8,2.5,0.0,29.86
20180710,2045,87.8,49.7,36.53250518,52.6039375,264,49.7,44.1,5.7,80.3,75.3,-0.1,3.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,74.1,56.15,100.0,15.0,99.5,55.2,100.0,0,73.1,1.05,56.2,1.8125,60.6,1,1,50.9,13.7,0,0,0,73.0,75.3,59.4,30.0,15,56.2,59.090908,62.2,0,68,2.34,56.2,1.8125,56.0,0,0,92.8,100.1,18.2,4.2,1.8,15,15,98.9,62.9,100,100,42.8,0,89.6,1.1,63.86207,63.36207,0,12.1,0,0,1,100.0,1,72,215,58.8,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.0,59.7,2200.0,273,69.9,56.8,0,50.176758,260.0,129,68.5,57.6,0,53.04693,125,1025,70.5,57.2,0,33.537857,1000.0,762,79.9,65.1,0,0.031793132,700,612,69.5,57.5,0,47.186466,600.0,207,68.9,57.9,0,37.472393,200.0,130,68.2,57.9,0,56.974022,125.0,336,69.6,58.5,0,31.844442,330,184,71.7,59.6,0,100.0,650.0,448,69.1,59.8,0,99.908875,950,516,0,57.8,0,35.63485,500,512,69.9,57.7,0,35.91248,500,184,72.4,60.4,0,49.19448,175,259,68.9,60.9,0,37.973473,245,231,70.5,60.7,0,39.321915,220,384,75.2,60.5,0,28.934134,350,167,73.7,60.8,0,41.204723,160.0,364,71.8,60.6,0,36.8137,335.0,347,72.6,60.5,0,33.656727,335.0,209,71.0,61.3,0,38.379555,195.0,394,72.6,60.7,0,33.38229,380.0,258,68.3,60.3,0,43.625565,245,191,73.2,60.4,0,49.045166,175.0,260,71.2,60.4,0,49.6666,245,436,72.0,60.2,0,45.17777,420.0,169,73.6,61.0,0,30.018742,160.0,368,70.0,60.6,0,44.64049,335,308,72.6,61.0,0,39.580364,300.0,429,71.9,60.3,0,29.309189,400.0,209,70.7,61.0,0,38.1449,195.0,457,70.2,60.1,0,37.547516,380.0,376,69.4,60.8,0,25.580835,335,178,73.3,60.0,0,51.80357,175.0,268,72.3,60.5,0,46.179264,245.0,362,73.0,60.1,0,33.77178,350.0,179,73.7,60.5,0,32.185463,177.19974,345,73.5,60.3,0,35.470943,335.0,240,72.7,61.4,0,44.52906,230.0,323,73.0,60.2,0,37.823833,285.0,204,69.9,60.9,0,45.640408,195.0,390,73.7,60.5,0,34.23098,380.0,348,72.1,60.0,0,40.57578,335.0,189,72.7,60.1,0,52.560036,175.0,271,72.2,60.2,0,46.697605,245.0,421,72.7,60.3,0,44.044125,420.0,161,73.8,60.3,0,33.79258,160.0,350,71.9,60.3,0,34.615387,335.0,110,71.9,61.0,0,28.933092,100,361,72.7,60.8,0,40.805416,335.0,209,70.8,282.3,0,33.604366,195.0,390,73.2,60.3,0,36.932945,380.0,352,71.3,60.2,0,47.334003,335.0,207,73.7,60.2,0,39.368355,200.0,259,72.9,60.5,0,44.28718,245.0,357,73.1,60.1,0,36.01452,350.0,169,73.1,60.6,0,41.31833,160.0,375,69.2,60.0,0,51.576317,335.0,239,73.3,60.8,0,34.664536,230.0,187,72.0,60.6,0,30.35736,150.0,0,0,0,0,0,0,392,73.2,60.3,0,39.232388,380.0,614,69.5,59.9,0,57.53305,575,337,73.3,60.9,0,36.33958,335.0,263,72.0,60.9,0,35.840397,250.0,186,72.4,60.9,0,48.071445,175.0,201,72.9,60.7,0,28.297749,190.0,196,70.1,60.5,0,37.585762,185,304,69.1,60.3,0,30.611092,300,311,72.4,60.0,0,36.933945,300.0,221,67.3,60.0,0,51.49036,210,888,65.6,59.8,0,64.5402,880,76.8,79.3,86.4,139.0,101.0,114.1,3.1,-0.5,29.86
20180710,2050,87.7,49.9,36.52132549,52.6039375,262,49.9,44.1,5.7,80.2,75.0,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,74.1,56.2,100.0,15.0,99.6,55.2,100.0,0,73.1,1.05,56.2,1.8125,60.7,1,1,50.9,13.6,0,0,0,73.0,75.4,59.6,30.0,15,55.4,59.090908,61.6,0,68,2.34,56.2,1.8125,55.9,0,0,93.2,99.8,17.9,4.3,2.0,15,15,98.9,62.9,100,100,41.3,0,89.6,1.1,63.86207,63.36207,0,12.3,0,0,1,100.0,1,72,214,58.9,0,23.656698,200.0,72.0,68.0,2611.5657,66.8,57.1,54.9,2200.0,274,69.9,57.0,0,50.176758,260.0,129,68.5,57.7,0,53.04693,125,1023,70.4,57.3,0,33.537857,1000.0,761,79.9,65.1,0,0.031793132,700,613,69.5,57.6,0,47.186466,600.0,207,68.8,58.0,0,37.472393,200.0,130,68.1,58.1,0,56.974022,125.0,336,69.6,58.7,0,31.844442,330,184,71.7,59.7,0,100.0,650.0,446,69.0,59.9,0,99.908875,950,516,0,58.0,0,35.63485,500,512,69.8,57.9,0,35.91248,500,184,72.4,60.5,0,49.19448,175,260,68.9,61.0,0,37.973473,245,231,70.5,60.8,0,39.321915,220,384,75.1,60.6,0,28.934134,350,167,73.7,60.9,0,41.204723,160.0,363,71.7,60.7,0,36.8137,335.0,347,72.5,60.6,0,33.656727,335.0,208,71.0,61.3,0,38.379555,195.0,390,72.5,60.9,0,33.38229,380.0,258,68.2,60.5,0,43.625565,245,191,73.2,60.5,0,49.045166,175.0,260,71.1,60.5,0,49.6666,245,437,72.0,60.2,0,45.17777,420.0,168,73.5,61.1,0,30.018742,160.0,368,70.0,60.7,0,44.64049,335,308,72.6,61.0,0,39.580364,300.0,429,71.9,60.4,0,29.309189,400.0,209,70.7,61.1,0,38.1449,195.0,448,70.2,60.2,0,37.547516,380.0,363,69.4,60.9,0,25.12339,335,178,73.3,60.2,0,51.80357,175.0,258,72.3,60.6,0,45.735233,245.0,362,72.9,60.2,0,33.77178,350.0,162,73.7,60.7,0,28.975525,160.0,342,73.5,60.4,0,34.952255,335.0,240,72.7,61.5,0,44.52906,230.0,324,73.0,60.3,0,37.823833,285.0,205,69.9,61.0,0,45.640408,195.0,389,73.7,60.6,0,34.23098,380.0,346,72.1,60.1,0,40.57578,335.0,189,72.7,60.3,0,52.560036,175.0,271,72.2,60.3,0,46.697605,245.0,424,72.6,60.4,0,44.044125,420.0,160,73.8,60.4,0,33.79258,160.0,351,71.9,60.4,0,34.615387,335.0,110,71.9,61.1,0,28.933092,100,359,72.7,60.9,0,40.805416,335.0,210,70.8,282.1,0,33.604366,195.0,387,73.2,60.4,0,36.932945,380.0,351,71.3,60.3,0,47.334003,335.0,210,73.7,60.4,0,39.368355,200.0,257,72.9,60.6,0,44.28718,245.0,357,73.0,60.3,0,36.01452,350.0,169,73.0,60.7,0,41.31833,160.0,378,69.2,60.1,0,51.576317,335.0,238,73.3,60.8,0,34.664536,230.0,181,72.0,60.6,0,30.35736,150.0,0,0,0,0,0,0,395,73.2,60.5,0,39.232388,380.0,614,69.4,60.0,0,57.53305,575,337,73.3,61.0,0,36.33958,335.0,264,71.9,60.9,0,35.840397,250.0,187,72.4,60.9,0,48.071445,175.0,201,72.9,60.8,0,28.297749,190.0,196,70.1,60.6,0,37.585762,185,306,69.1,60.4,0,30.611092,300,311,72.4,60.1,0,36.933945,300.0,221,67.3,60.2,0,51.49036,210,888,65.6,59.9,0,64.5402,880,76.8,79.3,86.4,141.0,101.0,113.8,1.2,-0.1,29.86
20180710,2055,87.6,50.1,36.50457969,52.6039375,263,49.6,43.9,5.7,80.2,75.1,-0.2,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,73.9,56.15,100.0,15.0,99.3,55.2,100.0,0,73.0,1.05,56.2,1.8125,60.6,1,1,51.1,13.8,0,0,0,73.0,75.3,59.75,30.0,15,54.9,59.090908,60.5,0,68,2.35,56.2,1.8125,56.0,0,0,92.4,99.9,16.2,4.3,2.1,15,15,98.9,63.0,100,100,40.7,0,87.6,1.1,63.86207,63.36207,0,12.3,0,0,1,100.0,1,72,216,58.9,0,23.656698,200.0,72.0,68.0,2123.706,66.8,57.0,59.9,2200.0,273,69.9,56.8,0,50.176758,260.0,129,68.4,57.6,0,53.04693,125,1018,70.4,57.2,0,33.537857,1000.0,762,79.9,65.1,0,0.031793132,700,612,69.5,57.5,0,47.186466,600.0,208,68.8,57.9,0,37.472393,200.0,130,68.2,58.0,0,56.974022,125.0,336,69.5,58.6,0,31.844442,330,186,71.7,59.6,0,100.0,650.0,448,69.0,59.8,0,99.908875,950,516,0,57.9,0,35.63485,500,511,69.8,57.8,0,35.91248,500,185,72.4,60.8,0,49.19448,175,260,68.9,61.3,0,37.973473,245,231,70.4,61.1,0,39.321915,220,384,75.0,60.9,0,28.934134,350,167,73.7,61.1,0,41.204723,160.0,364,71.7,61.0,0,36.8137,335.0,348,72.5,60.8,0,33.656727,335.0,209,71.0,61.6,0,38.379555,195.0,392,72.5,61.1,0,33.38229,380.0,258,68.3,60.7,0,43.625565,245,191,73.2,60.9,0,49.045166,175.0,261,71.1,60.9,0,49.6666,245,437,71.9,60.6,0,45.17777,420.0,168,73.5,61.4,0,30.018742,160.0,368,70.0,61.0,0,44.64049,335,308,72.6,61.2,0,39.580364,300.0,430,71.9,60.7,0,29.309189,400.0,210,70.7,61.4,0,38.1449,195.0,461,70.2,60.5,0,37.547516,380.0,371,69.4,61.2,0,25.12339,335,178,73.3,60.5,0,51.80357,175.0,259,72.3,60.9,0,45.735233,245.0,363,72.9,60.6,0,33.77178,350.0,162,73.7,61.0,0,28.975525,160.0,342,73.5,60.7,0,34.952255,335.0,241,72.7,61.7,0,44.52906,230.0,323,73.0,60.5,0,37.823833,285.0,205,69.9,61.3,0,45.640408,195.0,383,73.7,60.9,0,34.23098,380.0,349,72.1,60.4,0,40.57578,335.0,190,72.8,60.6,0,52.560036,175.0,271,72.1,60.6,0,46.697605,245.0,426,72.6,60.7,0,44.044125,420.0,162,73.8,60.7,0,33.79258,160.0,348,71.8,60.7,0,34.615387,335.0,110,71.9,61.3,0,28.933092,100,359,72.7,61.2,0,40.805416,335.0,210,70.7,282.4,0,33.604366,195.0,388,73.1,60.7,0,36.932945,380.0,351,71.3,60.6,0,47.334003,335.0,211,73.7,60.7,0,39.368355,200.0,259,72.9,61.0,0,44.28718,245.0,359,73.0,60.6,0,36.01452,350.0,169,73.0,61.0,0,41.31833,160.0,379,69.2,60.5,0,51.576317,335.0,238,73.3,61.1,0,34.664536,230.0,185,72.0,60.9,0,30.35736,150.0,0,0,0,0,0,0,401,73.2,60.8,0,39.232388,380.0,616,69.4,60.3,0,57.53305,575,338,73.3,61.2,0,36.33958,335.0,263,71.9,61.2,0,35.840397,250.0,186,72.4,61.1,0,48.071445,175.0,200,72.8,61.1,0,28.297749,190.0,196,70.1,60.9,0,37.585762,185,310,69.1,60.7,0,30.611092,300,310,72.4,60.4,0,36.933945,300.0,221,67.3,60.5,0,51.49036,210,888,65.6,60.3,0,64.5402,880,76.7,79.3,86.3,139.0,101.0,113.4,1.2,0.0,29.87
