20180710,2100,87.5,50.3,36.49286831,52.6039375,262,49.8,44.0,5.7,80.3,75.2,-0.2,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,74.0,56.1,100.0,0.0,99.0,55.2,100.0,0,73.0,1.05,56.2,1.8125,60.6,0,0,51.0,13.8,0,0,0,73.0,75.3,59.9,30.0,15,54.4,59.090908,62.1,0,68,2.35,56.2,1.8125,56.0,0,0,92.4,99.9,16.9,4.3,2.0,15,15,98.8,63.1,100,100,39.8,0,87.6,1.1,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,214,58.8,0,23.656698,200.0,85.0,55.0,2611.5657,66.8,57.0,55.2,2200.0,273,69.9,56.8,0,50.176758,260.0,129,68.4,57.6,0,53.04693,125,1024,70.4,57.2,0,33.537857,1000.0,763,79.9,65.0,0,0.031793132,700,612,69.5,57.5,0,47.186466,600.0,207,68.8,57.9,0,37.472393,200.0,129,68.2,58.0,0,56.974022,0.0,337,69.5,58.5,0,31.844442,330,185,71.7,59.6,0,100.0,650.0,448,69.0,59.8,0,99.908875,950,516,0,57.8,0,35.63485,500,511,69.7,57.8,0,35.91248,0,185,72.4,60.8,0,49.19448,175,260,68.9,61.3,0,37.973473,245,231,70.4,61.1,0,39.321915,200,384,74.9,60.9,0,28.934134,350,167,73.7,61.2,0,41.204723,160.0,364,71.7,61.0,0,36.8137,335.0,349,72.5,61.0,0,33.656727,335.0,209,70.9,61.7,0,38.379555,195.0,393,72.5,61.2,0,33.38229,380.0,258,68.3,60.8,0,43.625565,245,191,73.2,60.9,0,49.045166,175.0,260,71.1,60.9,0,49.6666,245,437,71.8,60.6,0,45.17777,420.0,169,73.5,61.4,0,30.018742,160.0,370,70.0,61.0,0,44.64049,335,308,72.6,61.4,0,39.580364,300.0,430,71.9,60.8,0,29.309189,400.0,209,70.6,61.4,0,38.1449,100.0,460,70.2,60.5,0,37.547516,380.0,365,69.4,61.3,0,25.12339,200,178,73.3,60.5,0,51.80357,175.0,257,72.2,61.0,0,45.735233,245.0,354,72.8,60.6,0,34.706356,350.0,162,73.7,61.0,0,28.975525,0.0,342,73.5,60.8,0,34.952255,335.0,241,72.7,61.8,0,44.52906,230.0,324,73.0,60.6,0,37.823833,285.0,205,69.9,61.4,0,45.640408,195.0,388,73.6,60.9,0,34.23098,380.0,349,72.0,60.5,0,40.57578,335.0,189,72.8,60.6,0,52.560036,175.0,271,72.1,60.7,0,46.697605,245.0,426,72.5,60.7,0,44.044125,420.0,162,73.7,60.8,0,33.79258,100.0,351,71.8,60.7,0,34.615387,335.0,109,71.9,61.4,0,28.933092,100,358,72.7,61.3,0,40.805416,100.0,210,70.7,281.8,0,33.604366,195.0,387,73.1,60.8,0,36.932945,380.0,351,71.3,60.7,0,47.334003,335.0,212,73.7,60.8,0,39.368355,200.0,258,72.9,61.0,0,44.28718,245.0,358,73.0,60.7,0,36.01452,350.0,169,73.0,61.0,0,41.31833,100.0,378,69.1,60.5,0,51.576317,335.0,237,73.2,61.2,0,34.664536,230.0,185,72.0,61.0,0,30.35736,150.0,0,0,0,0,0,0,395,73.2,60.9,0,39.232388,380.0,614,69.4,60.4,0,57.53305,575,338,73.3,61.3,0,36.33958,335.0,264,71.9,61.3,0,35.840397,200.0,186,72.4,61.2,0,48.071445,175.0,201,72.8,61.2,0,28.297749,100.0,196,70.1,61.0,0,37.585762,185,309,69.1,60.8,0,30.611092,300,311,72.4,60.5,0,36.933945,300.0,221,67.3,60.5,0,51.49036,100,889,65.6,60.3,0,64.5402,880,76.7,79.2,86.3,141.0,100.9,113.4,1.2,-0.1,29.87
20180710,2105,87.5,51.2,36.77646971,46.75380833,249,47.7,44.0,5.6,78.3,75.0,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,71.6,57.3,0.0,0.0,0.0,55.2,0.0,0,64.7,0.0,56.2,0.8125,59.9,0,0,-0.1,1.5,0,0,0,73.4,75.5,59.15,30.0,15,52.7,59.090908,40.9,0,68,2.98,56.2,0.8125,56.0,0,0,89.8,86.4,12.2,4.4,2.7,15,15,99.0,63.15,100,100,38.0,0,87.6,1.1,63.86207,63.36207,0,12.3,0,0,1,100.0,1,72,154,61.8,0,0.0,0.0,85.0,55.0,0.0,66.9,57.5,1.0,2200.0,22,70.1,60.1,0,100.0,260.0,7,68.6,58.4,0,0.0349406,0,-12,70.6,58.0,0,0.0,0.0,1270,80.0,65.6,0,0.031793132,700,130,70.3,58.7,0,0.0,0.0,55,69.2,59.2,0,0.0,0.0,-1,68.8,59.4,0,0.049224712,0.0,43,69.9,62.1,0,0.0,0,43,71.8,60.4,0,0.04909783,0.0,7,69.3,62.9,0,99.908875,950,1,0,59.4,0,0.0,0,-1,69.9,59.7,0,0.0,0,97,72.7,60.1,0,43.15047,100,198,69.1,60.5,0,32.85936,200,199,70.5,60.3,0,36.26937,200,193,75.0,60.4,0,23.257484,200,106,73.7,61.3,0,35.12107,100.0,205,71.8,60.7,0,30.4411,200.0,211,72.6,60.7,0,29.301271,200.0,94,71.2,61.9,0,30.657965,100.0,186,72.7,61.0,0,28.073856,200.0,100,68.6,60.4,0,35.06765,100,97,73.2,59.9,0,41.78034,100.0,94,71.1,60.2,0,42.18587,100,210,72.0,60.2,0,37.50391,200.0,105,73.5,61.2,0,24.275164,100.0,199,70.1,60.5,0,40.509945,200,205,72.6,61.2,0,35.913628,200.0,190,72.0,60.4,0,25.665102,200.0,93,70.7,61.2,0,31.24376,100.0,186,70.2,59.8,0,32.127728,200.0,205,69.5,60.6,0,19.309017,200,96,73.3,59.8,0,43.679066,100.0,196,72.2,59.8,0,41.181328,200.0,205,72.9,60.1,0,27.702782,200.0,0,73.7,62.5,0,0.0,0.0,195,73.5,60.0,0,28.421549,200.0,194,72.7,61.5,0,40.93186,200.0,197,73.0,60.4,0,30.677895,200.0,152,69.8,60.8,0,41.461216,150.0,194,73.6,60.4,0,29.753695,200.0,205,72.0,59.9,0,35.381245,200.0,103,73.0,59.6,0,45.53693,100.0,209,72.0,59.5,0,42.834015,200.0,202,72.7,60.2,0,36.239876,200.0,106,73.7,60.6,0,27.695814,100.0,205,71.9,63.4,0,29.979696,200.0,111,71.8,60.9,0,27.811935,100,107,72.7,61.0,0,29.662773,100.0,108,70.7,282.1,0,29.349522,100.0,192,73.2,60.4,0,29.469389,200.0,201,71.5,60.1,0,41.468815,200.0,108,73.8,60.4,0,33.333336,100.0,97,72.9,60.9,0,34.461536,100.0,196,73.0,59.7,0,31.741014,200.0,103,73.0,60.8,0,36.92725,100.0,171,69.2,59.3,0,47.861828,200.0,104,73.3,60.9,0,26.78001,100.0,118,72.1,60.3,0,28.393707,100.0,0,0,0,0,0,0,192,73.2,60.3,0,35.48896,200.0,202,69.4,59.4,0,44.51,200,188,73.5,61.3,0,31.036383,200.0,210,72.0,60.9,0,31.202919,200.0,102,72.5,61.1,0,39.184746,100.0,104,73.0,61.0,0,23.104443,100.0,97,70.5,60.9,0,31.421528,100,197,69.6,61.0,0,24.03705,200,213,72.8,59.9,0,31.784607,200.0,98,67.9,59.8,0,40.340652,100,192,66.4,59.5,0,30.163696,200,76.7,79.2,86.2,139.0,100.9,114.0,1.0,0.1,29.87
20180710,2110,87.5,50.7,36.61888499,46.75380833,247,46.3,43.6,5.5,76.5,74.0,-0.2,5.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,70.2,70.8,58.5,0.0,0.0,0.0,55.2,0.0,0,62.1,0.0,56.2,0.8125,58.5,0,0,-0.1,1.5,0,0,0,73.6,75.7,58.4,30.0,15,51.2,59.090908,39.8,0,68,2.97,56.2,0.8125,55.5,0,0,92.3,86.7,11.6,4.3,1.9,15,15,99.6,63.2,100,100,37.3,0,87.6,1.1,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,156,65.0,0,0.0,0.0,85.0,55.0,0.0,67.0,59.4,1.0,2200.0,19,70.3,63.8,0,100.0,260.0,7,68.9,59.6,0,0.0349406,0,-11,71.0,59.6,0,0.0,0.0,1270,80.0,66.2,0,0.031793132,700,129,70.9,60.3,0,0.0,0.0,56,69.5,60.7,0,0.0,0.0,-1,69.4,60.9,0,0.049224712,0.0,45,70.2,65.0,0,0.0,0,41,71.9,61.6,0,0.04909783,0.0,8,69.7,65.6,0,99.908875,950,3,0,61.7,0,0.0,0,-2,70.2,61.4,0,0.0,0,97,72.9,59.7,0,43.15047,100,198,69.1,60.1,0,32.85936,200,199,70.4,60.0,0,36.26937,200,191,75.1,60.0,0,23.257484,200,106,73.8,61.0,0,35.12107,100.0,204,71.8,60.4,0,30.4411,200.0,209,72.6,60.3,0,29.301271,200.0,94,71.4,61.7,0,31.810766,100.0,184,72.8,60.7,0,28.073856,200.0,99,68.8,60.2,0,35.06765,100,97,73.2,59.7,0,41.78034,100.0,93,71.2,59.9,0,42.18587,100,210,72.2,59.8,0,37.50391,200.0,103,73.5,61.0,0,24.275164,100.0,198,70.1,60.2,0,40.509945,200,204,72.7,60.9,0,35.913628,200.0,188,72.1,60.1,0,25.665102,200.0,94,70.8,61.0,0,31.24376,100.0,199,70.2,59.4,0,32.127728,200.0,205,69.5,60.3,0,19.309017,200,96,73.4,59.4,0,43.679066,100.0,195,72.2,59.6,0,41.181328,200.0,203,72.9,59.7,0,27.702782,200.0,0,73.8,64.5,0,0.0,0.0,197,73.5,59.7,0,28.421549,200.0,194,72.7,61.2,0,40.93186,200.0,198,73.0,60.0,0,30.677895,200.0,152,69.8,60.5,0,41.461216,150.0,195,73.6,59.9,0,29.753695,200.0,204,72.0,59.5,0,35.381245,200.0,103,73.2,59.3,0,45.53693,100.0,209,71.9,59.2,0,42.834015,200.0,208,72.8,59.8,0,36.239876,200.0,106,73.7,60.3,0,27.695814,100.0,204,71.9,64.2,0,29.979696,200.0,109,71.8,60.5,0,27.811935,100,107,72.7,60.8,0,29.662773,100.0,108,70.7,282.0,0,29.349522,100.0,195,73.2,60.1,0,29.469389,200.0,201,71.6,59.7,0,41.468815,200.0,108,73.9,60.0,0,33.333336,100.0,97,72.9,60.7,0,34.461536,100.0,195,73.0,59.4,0,31.741014,200.0,104,73.0,60.5,0,36.92725,100.0,172,69.2,59.0,0,47.861828,200.0,105,73.4,60.6,0,26.78001,100.0,115,72.0,59.8,0,28.393707,100.0,0,0,0,0,0,0,196,73.2,60.0,0,35.48896,200.0,199,69.6,59.1,0,44.51,200,189,73.3,61.1,0,31.036383,200.0,210,72.0,60.6,0,31.202919,200.0,102,72.6,60.7,0,39.184746,100.0,102,73.1,60.6,0,23.104443,100.0,96,70.8,60.6,0,31.421528,100,197,69.8,60.7,0,24.03705,200,212,73.0,59.5,0,31.784607,200.0,98,68.2,59.4,0,40.340652,100,192,66.9,59.2,0,30.163696,200,76.7,79.3,86.2,140.0,100.9,113.7,1.2,-0.1,29.87
20180710,2115,87.4,51.2,36.70075511,46.75380833,248,46.7,44.0,5.4,75.8,73.1,-0.2,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,71.1,70.6,60.95,0.0,0.0,0.0,55.2,0.0,0,61.3,0.0,56.2,0.8125,57.9,0,0,-0.1,1.5,0,0,0,73.7,75.8,58.95,30.0,15,50.2,59.090908,39.4,0,68,2.96,56.2,0.8125,55.4,0,0,92.9,86.6,13.6,4.2,1.7,15,15,98.8,63.35,100,100,37.3,0,87.6,1.15,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,153,67.3,0,0.0,0.0,85.0,55.0,0.0,67.2,60.7,1.0,2200.0,20,70.5,66.0,0,100.0,260.0,6,69.1,60.6,0,0.0349406,0,-11,71.3,61.0,0,0.0,0.0,1270,80.0,66.7,0,0.031793132,700,129,71.4,61.5,0,0.0,0.0,55,69.8,61.9,0,0.0,0.0,-1,69.9,62.1,0,0.049224712,0.0,48,70.4,66.8,0,0.0,0,42,72.1,62.6,0,0.04909783,0.0,6,70.1,67.3,0,99.908875,950,1,0,63.5,0,0.0,0,-2,70.4,62.9,0,0.0,0,97,72.9,60.0,0,43.15047,100,198,69.2,60.4,0,32.85936,200,199,70.4,60.3,0,36.26937,200,191,75.2,60.2,0,23.257484,200,106,73.8,61.0,0,35.12107,100.0,201,71.9,60.5,0,30.4411,200.0,209,72.7,60.4,0,29.301271,200.0,96,71.5,61.8,0,31.810766,100.0,185,72.9,60.8,0,28.073856,200.0,100,69.0,60.4,0,35.06765,100,97,73.3,60.1,0,41.78034,100.0,94,71.3,60.2,0,42.18587,100,211,72.2,60.0,0,37.50391,200.0,104,73.5,61.1,0,24.275164,100.0,198,70.2,60.4,0,40.509945,200,205,72.7,61.0,0,35.913628,200.0,188,72.2,60.2,0,25.665102,200.0,93,70.8,61.1,0,31.24376,100.0,176,70.3,59.7,0,32.60563,200.0,202,69.5,60.5,0,19.309017,200,96,73.4,59.7,0,43.679066,100.0,194,72.2,59.9,0,41.625362,200.0,203,73.0,59.9,0,27.702782,200.0,0,73.8,66.2,0,0.0,0.0,196,73.5,59.9,0,28.421549,200.0,194,72.7,61.2,0,40.93186,200.0,197,73.1,60.1,0,30.677895,200.0,153,69.8,60.6,0,41.461216,150.0,191,73.7,60.1,0,29.753695,200.0,202,72.0,59.7,0,35.381245,200.0,103,73.3,59.7,0,45.53693,100.0,209,71.9,59.7,0,42.834015,200.0,200,72.9,60.0,0,36.239876,200.0,106,73.7,60.4,0,27.695814,100.0,203,72.0,64.8,0,29.979696,200.0,110,71.7,60.5,0,27.811935,100,107,72.7,60.9,0,29.662773,100.0,107,70.7,282.1,0,29.349522,100.0,196,73.3,60.2,0,29.469389,200.0,200,71.7,60.0,0,41.468815,200.0,109,73.9,60.1,0,33.333336,100.0,98,73.0,61.0,0,34.461536,100.0,195,73.1,59.8,0,31.741014,200.0,103,73.0,60.5,0,36.92725,100.0,172,69.1,59.4,0,47.861828,200.0,104,73.4,60.6,0,26.78001,100.0,116,72.0,59.9,0,28.393707,100.0,0,0,0,0,0,0,192,73.2,60.1,0,35.48896,200.0,197,69.6,59.5,0,44.51,200,189,73.6,61.0,0,31.036383,200.0,209,72.0,60.7,0,31.202919,200.0,102,72.6,60.7,0,39.184746,100.0,102,73.2,60.7,0,23.104443,100.0,96,71.0,60.7,0,31.421528,100,195,70.0,60.8,0,24.03705,200,213,73.1,59.6,0,31.784607,200.0,97,68.5,59.7,0,40.340652,100,191,67.2,59.5,0,30.163696,200,76.7,79.4,86.5,140.0,100.9,113.7,1.2,-0.2,29.87
20180710,2120,87.4,51.4,36.76359758,46.75380833,244,47.1,46.7,5.15,72.8,72.9,-0.2,5.5,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.15,7.5,200,71.9,70.7,63.4,0.0,0.0,0.0,55.2,0.0,0,61.2,0.0,56.2,0.8125,57.1,0,0,-0.1,1.5,0,0,0,73.7,75.8,59.5,30.0,15,49.5,59.090908,36.5,0,68,2.97,56.2,0.8125,55.4,0,0,92.4,86.1,9.9,4.6,2.0,15,15,99.1,63.5,100,100,36.9,0,87.6,1.1,63.86207,63.36207,0,12.3,0,0,0,0.0,0,72,152,68.9,0,0.0,0.0,85.0,55.0,0.0,67.3,61.7,1.0,2200.0,19,70.8,67.5,0,100.0,260.0,7,69.3,61.6,0,0.0349406,0,-11,71.6,62.3,0,0.0,0.0,1270,79.9,67.1,0,0.031793132,700,129,71.8,62.6,0,0.0,0.0,56,69.9,63.0,0,0.0,0.0,-1,70.2,63.2,0,0.049224712,0.0,55,70.7,68.0,0,0.0,0,41,72.3,63.6,0,0.04909783,0.0,6,70.4,68.5,0,99.908875,950,1,0,65.0,0,0.0,0,-2,70.7,64.3,0,0.0,0,97,73.0,60.4,0,43.15047,100,198,69.2,60.8,0,32.85936,200,199,70.4,60.7,0,36.26937,200,191,75.2,60.6,0,23.257484,200,106,73.8,61.3,0,35.12107,100.0,203,71.9,60.9,0,30.4411,200.0,209,72.7,60.7,0,29.301271,200.0,95,71.6,62.0,0,31.810766,100.0,185,73.0,61.1,0,28.073856,200.0,100,69.0,60.7,0,35.06765,100,97,73.3,60.5,0,41.78034,100.0,93,71.3,60.6,0,42.18587,100,208,72.3,60.5,0,37.50391,200.0,104,73.5,61.4,0,24.275164,100.0,199,70.2,60.8,0,40.509945,200,205,72.8,61.2,0,35.913628,200.0,190,72.2,60.5,0,25.665102,200.0,94,70.9,61.4,0,31.24376,100.0,198,70.3,60.1,0,32.746822,200.0,203,69.6,60.9,0,19.309017,200,96,73.4,60.2,0,43.679066,100.0,196,72.2,60.4,0,41.625362,200.0,203,73.0,60.3,0,27.702782,200.0,0,73.9,67.4,0,0.0,0.0,196,73.6,60.3,0,28.421549,200.0,194,72.7,61.4,0,40.93186,200.0,197,73.1,60.5,0,30.677895,200.0,153,69.8,61.0,0,41.461216,150.0,194,73.7,60.5,0,29.753695,200.0,204,72.1,60.1,0,35.381245,200.0,103,73.3,60.2,0,45.53693,100.0,208,71.9,60.2,0,42.834015,200.0,207,73.0,60.5,0,35.735245,200.0,106,73.8,60.7,0,27.695814,100.0,202,72.0,65.4,0,29.979696,200.0,107,71.7,60.8,0,27.811935,100,108,72.8,61.2,0,29.662773,100.0,108,70.7,281.9,0,29.349522,100.0,191,73.3,60.5,0,29.469389,200.0,199,71.8,60.4,0,41.468815,200.0,108,74.0,60.5,0,33.333336,100.0,97,73.0,61.4,0,34.461536,100.0,194,73.1,60.3,0,31.741014,200.0,103,73.1,60.8,0,36.92725,100.0,186,69.1,59.9,0,48.37166,200.0,104,73.5,60.9,0,26.78001,100.0,117,72.0,60.3,0,28.393707,100.0,0,0,0,0,0,0,190,73.3,60.5,0,35.48896,200.0,200,69.7,60.0,0,44.51,200,190,73.7,61.2,0,31.036383,200.0,210,72.0,60.9,0,31.202919,200.0,102,72.7,61.0,0,39.184746,100.0,102,73.3,60.9,0,23.104443,100.0,96,71.1,61.0,0,31.421528,100,196,70.1,61.2,0,24.03705,200,212,73.1,60.1,0,31.784607,200.0,97,68.6,60.1,0,40.340652,100,196,67.4,60.0,0,30.597015,200,76.7,79.5,86.4,141.0,100.9,114.4,1.2,0.0,29.87
20180710,2125,87.2,53.0,37.11197955,46.75380833,232,53.7,53.6,5.1,71.5,72.9,-0.1,5.2,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,5.1,7.5,200,72.6,71.0,65.05,0.0,0.0,0.0,55.2,0.0,0,61.3,0.0,56.2,0.8125,56.4,0,0,-0.1,1.5,0,0,0,73.8,75.7,60.8,30.0,15,49.1,59.090908,36.6,0,68,2.97,56.2,0.8125,55.7,0,0,92.9,86.5,8.5,4.6,1.6,15,15,99.0,64.5,100,100,36.9,0,87.6,1.1,63.86207,63.36207,0,12.1,0,0,0,0.0,0,72,154,70.2,0,0.0,0.0,85.0,55.0,0.0,67.4,62.3,1.0,2200.0,18,71.0,68.5,0,100.0,260.0,7,69.5,62.4,0,0.0349406,0,-12,71.8,63.3,0,0.0,0.0,1270,80.0,67.4,0,0.031793132,700,131,72.1,63.6,0,0.0,0.0,55,70.1,63.9,0,0.0,0.0,-1,70.4,64.2,0,0.049224712,0.0,46,70.9,69.0,0,0.0,0,42,72.4,64.5,0,0.04909783,0.0,6,70.6,69.4,0,99.908875,950,0,0,66.2,0,0.0,0,-2,70.9,65.5,0,0.0,0,97,73.0,61.0,0,43.15047,100,198,69.2,61.3,0,32.85936,200,198,70.5,61.2,0,36.26937,200,191,75.2,61.1,0,23.257484,200,106,73.9,61.6,0,35.12107,100.0,202,71.9,61.4,0,30.4411,200.0,208,72.8,61.0,0,29.301271,200.0,95,71.7,62.3,0,31.810766,100.0,184,73.0,61.5,0,28.073856,200.0,100,69.1,61.1,0,35.06765,100,97,73.3,61.1,0,41.78034,100.0,94,71.3,61.1,0,42.18587,100,210,72.3,61.0,0,37.50391,200.0,103,73.6,61.8,0,24.275164,100.0,198,70.2,61.2,0,40.509945,200,206,72.8,61.5,0,35.913628,200.0,188,72.2,60.9,0,25.665102,200.0,92,71.0,61.8,0,31.24376,100.0,191,70.3,60.6,0,32.746822,200.0,205,69.6,61.4,0,19.309017,200,96,73.4,60.8,0,43.679066,100.0,197,72.2,61.0,0,42.213963,200.0,203,73.0,60.8,0,27.702782,200.0,0,73.9,68.2,0,0.0,0.0,198,73.6,60.8,0,28.421549,200.0,194,72.7,61.8,0,40.93186,200.0,196,73.1,60.8,0,30.677895,200.0,153,69.8,61.4,0,41.461216,150.0,196,73.7,60.9,0,29.753695,200.0,204,72.1,60.6,0,35.381245,200.0,103,73.4,60.8,0,45.53693,100.0,208,71.9,60.8,0,42.834015,200.0,203,73.0,61.0,0,35.735245,200.0,105,73.8,61.1,0,27.695814,100.0,207,72.1,65.9,0,29.979696,200.0,109,71.7,61.2,0,27.811935,100,107,72.8,61.5,0,29.662773,100.0,108,70.7,282.1,0,29.349522,100.0,194,73.4,61.0,0,29.469389,200.0,201,71.9,60.9,0,41.468815,200.0,108,74.0,60.9,0,33.333336,100.0,96,73.1,61.9,0,34.461536,100.0,198,73.2,60.8,0,31.741014,200.0,103,73.1,61.2,0,36.92725,100.0,187,69.0,60.5,0,48.37166,200.0,104,73.5,61.2,0,26.78001,100.0,118,72.0,60.8,0,28.393707,100.0,0,0,0,0,0,0,192,73.3,61.0,0,35.48896,200.0,200,69.8,60.6,0,44.51,200,190,73.8,61.6,0,31.036383,200.0,209,72.0,61.4,0,31.202919,200.0,102,72.7,61.4,0,39.184746,100.0,103,73.3,61.3,0,23.104443,100.0,96,71.2,61.4,0,31.421528,100,200,70.2,61.6,0,24.601831,200,213,73.1,60.5,0,31.784607,200.0,98,68.8,60.7,0,40.340652,100,196,67.5,60.6,0,30.597015,200,76.7,79.6,86.6,141.0,100.9,113.8,0.8,1.4,29.87
20180710,2130,87.1,54.3,37.44006086,46.75380833,1,56.8,56.7,5.05,71.6,73.0,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,5.05,7.5,200,73.2,71.2,66.7,0.0,0.0,0.0,55.2,0.0,0,61.5,0.0,56.2,0.8125,55.8,0,0,-0.1,1.5,0,0,0,73.9,75.7,62.1,30.0,15,49.7,59.090908,38.0,0,68,2.94,56.2,0.8125,55.9,0,0,95.8,85.9,10.0,4.7,2.4,15,15,100.0,65.5,100,100,40.6,0,87.6,1.1,63.86207,63.36207,0,12.3,0,0,0,0.0,0,72,154,71.2,0,0.0,0.0,85.0,55.0,0.0,67.5,62.6,1.0,2200.0,18,71.1,69.4,0,100.0,260.0,6,69.6,63.2,0,0.0349406,0,-11,72.0,64.1,0,0.0,0.0,1269,80.0,67.8,0,0.031793132,700,131,72.3,64.4,0,0.0,0.0,56,70.2,64.7,0,0.0,0.0,-1,70.6,65.0,0,0.049224712,0.0,53,71.0,69.6,0,0.0,0,42,72.5,65.3,0,0.04909783,0.0,7,70.8,70.1,0,99.908875,950,0,0,67.2,0,0.0,0,-1,71.0,66.5,0,0.0,0,96,73.1,62.1,0,43.15047,100,197,69.3,62.3,0,32.85936,200,198,70.5,62.4,0,36.26937,200,190,75.2,62.1,0,23.257484,200,105,73.9,62.3,0,35.12107,100.0,203,72.0,62.2,0,30.4411,200.0,207,72.9,61.8,0,29.301271,200.0,94,71.7,63.0,0,31.810766,100.0,184,73.1,62.2,0,28.073856,200.0,99,69.2,62.0,0,35.06765,100,97,73.3,62.3,0,41.78034,100.0,92,71.4,62.3,0,42.18587,100,209,72.4,61.9,0,37.50391,200.0,105,73.6,62.5,0,24.275164,100.0,198,70.3,62.1,0,40.509945,200,203,72.8,62.2,0,35.913628,200.0,187,72.3,61.7,0,25.665102,200.0,92,71.0,62.5,0,31.24376,100.0,206,70.3,61.7,0,32.746822,200.0,201,69.6,62.4,0,19.309017,200,96,73.4,61.9,0,43.679066,100.0,198,72.2,62.3,0,42.213963,200.0,203,73.0,61.8,0,27.702782,200.0,0,73.9,68.8,0,0.0,0.0,196,73.6,61.9,0,28.421549,200.0,194,72.7,62.6,0,40.93186,200.0,194,73.2,61.6,0,30.677895,200.0,151,69.9,62.4,0,41.461216,150.0,193,73.7,61.9,0,29.753695,200.0,201,72.1,61.7,0,35.381245,200.0,103,73.5,62.0,0,45.53693,100.0,208,71.9,62.2,0,42.834015,200.0,203,73.1,62.0,0,35.735245,200.0,105,73.8,61.9,0,27.695814,100.0,204,72.1,66.4,0,29.979696,200.0,109,71.7,62.0,0,27.811935,100,106,72.9,62.3,0,29.662773,100.0,107,70.7,282.1,0,29.349522,100.0,192,73.4,61.8,0,29.469389,200.0,199,71.9,61.9,0,41.468815,200.0,110,74.0,61.8,0,33.333336,100.0,97,73.1,62.9,0,34.461536,100.0,195,73.2,62.0,0,31.741014,200.0,103,73.0,62.0,0,36.92725,100.0,178,69.0,61.8,0,48.37166,200.0,104,73.5,62.0,0,26.78001,100.0,112,72.1,61.7,0,28.393707,100.0,0,0,0,0,0,0,190,73.3,62.0,0,35.48896,200.0,194,69.9,61.9,0,44.51,200,187,73.8,62.1,0,31.036383,200.0,209,72.1,62.1,0,31.202919,200.0,101,72.8,62.0,0,39.184746,100.0,102,73.4,62.0,0,23.104443,100.0,95,71.3,62.2,0,31.421528,100,197,70.3,62.4,0,24.601831,200,212,73.2,61.5,0,31.784607,200.0,97,68.9,61.8,0,40.340652,100,195,67.7,61.7,0,30.597015,200,76.7,79.6,86.3,140.0,100.9,114.3,1.2,0.6,29.87
20180710,2135,87.0,53.6,37.14418516,46.75380833,1,56.7,56.9,4.9,71.7,73.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.9,7.5,200,73.5,71.6,67.75,0.0,0.0,0.0,55.2,0.0,0,62.0,0.0,56.2,0.8125,55.5,0,0,-0.1,1.5,0,0,0,74.0,75.9,67.75,30.0,15,53.9,59.090908,40.9,0,68,2.91,56.2,0.8125,56.9,0,0,91.7,85.3,11.6,4.4,2.0,15,15,78.3,74.0,100,100,75.2,0,87.6,1.05,63.86207,63.36207,0,11.8,0,0,0,0.0,0,72,154,71.9,0,0.0,0.0,85.0,55.0,0.0,67.6,63.0,1.0,2200.0,18,71.3,70.1,0,100.0,260.0,6,69.7,63.9,0,0.0349406,0,-12,72.2,64.8,0,0.0,0.0,1270,80.0,68.1,0,0.031793132,700,131,72.5,65.2,0,0.0,0.0,55,70.4,65.4,0,0.0,0.0,-1,70.8,65.8,0,0.049224712,0.0,47,71.1,70.1,0,0.0,0,40,72.6,66.1,0,0.04909783,0.0,8,71.0,70.7,0,99.908875,950,-1,0,68.0,0,0.0,0,-2,71.2,67.3,0,0.0,0,102,73.2,65.8,0,43.676952,100,195,69.4,66.0,0,32.85936,200,196,70.7,66.1,0,36.26937,200,188,75.2,65.4,0,23.257484,200,105,73.9,64.6,0,35.12107,100.0,199,72.0,65.0,0,30.4411,200.0,205,72.9,64.5,0,29.301271,200.0,95,71.8,65.3,0,32.21316,100.0,184,73.1,64.7,0,28.535458,200.0,99,69.3,65.0,0,35.06765,100,96,73.4,66.6,0,41.78034,100.0,106,71.4,66.1,0,42.39425,100,206,72.4,65.4,0,37.50391,200.0,101,73.6,65.1,0,24.275164,100.0,194,70.3,65.3,0,40.509945,200,200,72.9,64.4,0,35.913628,200.0,184,72.3,64.5,0,25.665102,200.0,91,71.1,65.0,0,31.24376,100.0,186,70.4,65.4,0,32.746822,200.0,194,69.7,66.0,0,19.309017,200,96,73.5,66.0,0,44.083603,100.0,194,72.2,66.6,0,42.213963,200.0,200,73.1,65.1,0,27.702782,200.0,0,74.0,69.2,0,0.0,0.0,198,73.7,65.5,0,28.845926,200.0,194,72.7,65.0,0,40.93186,200.0,192,73.2,64.3,0,30.677895,200.0,149,70.0,65.5,0,41.461216,150.0,193,73.7,65.0,0,29.753695,200.0,201,72.1,65.3,0,35.381245,200.0,102,73.5,66.3,0,45.53693,100.0,206,72.0,66.9,0,42.834015,200.0,200,73.2,65.4,0,35.735245,200.0,105,73.8,64.7,0,27.695814,100.0,201,72.2,68.1,0,29.979696,200.0,108,71.7,64.6,0,27.811935,100,104,72.9,64.9,0,29.662773,100.0,105,70.8,281.9,0,29.349522,100.0,194,73.4,64.7,0,29.469389,200.0,197,72.0,65.5,0,41.468815,200.0,109,74.1,64.7,0,33.333336,100.0,95,73.2,66.2,0,34.461536,100.0,193,73.3,66.1,0,31.741014,200.0,102,73.0,64.6,0,36.92725,100.0,189,69.2,66.3,0,48.891895,200.0,103,73.5,64.4,0,26.78001,100.0,104,72.1,64.9,0,28.393707,100.0,0,0,0,0,0,0,195,73.3,65.2,0,36.004208,200.0,197,70.0,66.1,0,44.51,200,186,73.9,64.1,0,31.036383,200.0,207,72.2,64.7,0,31.202919,200.0,101,72.8,64.3,0,39.184746,100.0,100,73.4,64.5,0,23.104443,100.0,94,71.4,64.8,0,31.421528,100,198,70.4,65.2,0,24.601831,200,211,73.2,64.6,0,31.784607,200.0,97,69.1,65.4,0,40.340652,100,193,67.8,65.7,0,30.597015,200,76.7,79.7,86.4,141.0,100.9,114.2,1.2,0.2,29.87
20180710,2140,87.0,54.0,37.26846801,46.75380833,1,56.5,56.8,4.85,71.8,73.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.85,7.5,200,73.8,71.8,68.8,0.0,0.0,0.0,56.0,0.0,0,62.4,0.0,57.0,0.8125,55.0,0,0,-0.1,1.5,0,0,0,74.1,76.0,73.4,30.0,15,60.1,59.818184,34.6,0,68,2.88,57.0,0.8125,57.5,0,0,71.7,84.6,9.6,4.6,1.5,15,15,63.0,82.5,100,100,99.9,0,87.6,1.05,64.10345,63.603447,0,11.9,0,0,0,0.0,0,72,152,72.6,0,0.0,0.0,85.0,55.0,0.0,67.7,63.3,1.0,2200.0,17,71.4,70.6,0,100.0,260.0,6,69.8,64.5,0,0.0349406,0,-12,72.3,65.4,0,0.0,0.0,1270,80.0,68.4,0,0.031793132,700,131,72.7,65.8,0,0.0,0.0,55,70.5,66.1,0,0.0,0.0,-1,71.0,66.5,0,0.049224712,0.0,51,71.2,70.5,0,0.0,0,41,72.7,66.8,0,0.04909783,0.0,8,71.1,71.2,0,99.908875,950,-1,0,68.7,0,0.0,0,-2,71.3,68.0,0,0.0,0,101,73.2,70.0,0,43.676952,100,194,69.7,70.0,0,33.73163,200,194,71.0,70.0,0,36.700455,200,193,75.3,69.2,0,23.688623,200,104,73.9,67.1,0,35.12107,100.0,198,72.1,68.2,0,30.4411,200.0,202,73.0,67.6,0,29.301271,200.0,95,71.9,67.5,0,32.21316,100.0,183,73.2,67.4,0,28.535458,200.0,98,69.5,68.2,0,35.06765,100,95,73.4,70.9,0,41.78034,100.0,103,71.5,70.3,0,42.39425,100,200,72.6,69.4,0,37.50391,200.0,103,73.6,68.1,0,24.275164,100.0,192,70.4,68.9,0,40.509945,200,200,72.9,67.0,0,35.913628,200.0,190,72.5,67.7,0,26.078695,200.0,90,71.2,67.6,0,31.24376,100.0,189,70.5,69.6,0,32.746822,200.0,196,69.9,69.8,0,19.309017,200,96,73.5,70.4,0,44.083603,100.0,199,72.3,70.9,0,42.657993,200.0,197,73.2,69.2,0,27.702782,200.0,0,74.0,69.4,0,0.0,0.0,195,73.7,69.3,0,28.845926,200.0,194,72.8,67.9,0,40.93186,200.0,191,73.2,67.6,0,30.677895,200.0,147,70.1,68.8,0,41.461216,150.0,197,73.7,68.8,0,30.366722,200.0,201,72.2,69.3,0,35.381245,200.0,101,73.7,70.7,0,45.53693,100.0,204,72.2,71.3,0,42.834015,200.0,199,73.2,69.3,0,35.735245,200.0,104,73.8,67.7,0,27.695814,100.0,198,72.3,70.1,0,29.979696,200.0,109,71.8,67.6,0,27.811935,100,104,72.9,67.8,0,29.662773,100.0,104,70.9,281.8,0,29.349522,100.0,193,73.5,68.0,0,29.900875,200.0,197,72.2,69.3,0,41.468815,200.0,107,74.1,68.2,0,33.333336,100.0,96,73.2,70.0,0,34.461536,100.0,191,73.3,70.4,0,31.741014,200.0,102,73.1,67.7,0,36.92725,100.0,184,69.6,70.8,0,48.891895,200.0,102,73.6,67.3,0,26.78001,100.0,88,72.2,68.8,0,28.393707,100.0,0,0,0,0,0,0,194,73.4,69.0,0,36.004208,200.0,192,70.2,70.5,0,44.51,200,184,74.0,66.4,0,31.433296,200.0,206,72.2,67.6,0,31.202919,200.0,100,72.9,67.0,0,39.184746,100.0,100,73.5,67.3,0,23.104443,100.0,99,71.6,67.9,0,32.02187,100,198,70.5,68.3,0,25.008472,200,210,73.3,68.5,0,31.784607,200.0,96,69.3,69.6,0,40.340652,100,194,68.0,70.0,0,30.597015,200,76.7,79.8,86.3,142.0,100.9,114.1,1.2,0.7,29.87
20180710,2145,86.9,53.1,36.91195591,46.75380833,1,56.4,56.8,4.8,71.9,73.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,74.1,72.1,69.6,0.0,0.0,0.0,56.0,0.0,0,62.9,0.0,57.0,0.8125,54.8,0,0,-0.1,1.5,0,0,0,74.3,76.3,75.3,30.0,15,67.5,59.818184,37.7,0,68,2.88,57.0,0.8125,58.0,0,0,64.8,84.5,13.1,4.3,2.1,15,15,56.2,84.1,100,100,98.8,0,87.6,1.1,64.10345,63.603447,0,11.8,0,0,0,0.0,0,72,154,73.3,0,0.0,0.0,85.0,55.0,0.0,67.7,63.5,1.0,2200.0,16,71.5,71.0,0,100.0,260.0,5,70.0,65.2,0,0.0349406,0,-11,72.4,65.9,0,0.0,0.0,1270,80.0,68.7,0,0.031793132,700,130,72.8,66.5,0,0.0,0.0,55,70.6,66.6,0,0.0,0.0,-1,71.2,67.1,0,0.049224712,0.0,52,71.3,70.9,0,0.0,0,42,72.8,67.4,0,0.04909783,0.0,7,71.3,71.7,0,99.908875,950,-1,0,69.3,0,0.0,0,-2,71.4,68.6,0,0.0,0,100,73.3,73.1,0,43.676952,100,194,70.0,73.0,0,33.73163,200,196,71.3,73.0,0,36.700455,200,192,75.3,72.3,0,23.688623,200,103,74.0,69.8,0,35.12107,100.0,196,72.2,71.1,0,30.4411,200.0,200,73.1,70.5,0,29.301271,200.0,95,72.1,70.0,0,32.21316,100.0,185,73.3,70.3,0,28.535458,200.0,97,69.6,71.0,0,35.06765,100,94,73.5,73.8,0,41.78034,100.0,102,71.7,73.3,0,42.39425,100,199,72.7,72.5,0,37.50391,200.0,102,73.6,70.9,0,24.275164,100.0,192,70.6,71.9,0,40.509945,200,199,73.0,69.7,0,35.913628,200.0,192,72.6,70.6,0,26.570534,200.0,89,71.4,70.1,0,31.24376,100.0,182,70.7,72.6,0,32.746822,200.0,190,70.0,72.7,0,19.309017,200,96,73.7,73.5,0,44.083603,100.0,197,72.3,73.8,0,42.657993,200.0,196,73.3,72.4,0,27.702782,200.0,1,74.0,69.5,0,0.0,0.0,196,73.8,72.3,0,28.845926,200.0,194,73.0,70.6,0,40.93186,200.0,191,73.3,70.6,0,30.677895,200.0,146,70.3,71.7,0,41.461216,150.0,198,73.8,71.9,0,30.366722,200.0,198,72.2,72.5,0,35.381245,200.0,101,73.9,73.7,0,45.53693,100.0,203,72.4,74.2,0,42.834015,200.0,193,73.3,72.4,0,35.735245,200.0,103,73.9,70.6,0,27.695814,100.0,198,72.4,72.0,0,29.979696,200.0,110,71.9,70.5,0,27.811935,100,102,73.0,70.6,0,29.662773,100.0,102,71.1,282.0,0,29.349522,100.0,194,73.6,71.0,0,29.900875,200.0,194,72.4,72.2,0,41.468815,200.0,105,74.1,71.5,0,33.333336,100.0,95,73.3,72.9,0,34.461536,100.0,190,73.4,73.5,0,31.741014,200.0,103,73.1,70.9,0,36.92725,100.0,178,70.1,73.7,0,48.891895,200.0,101,73.6,70.2,0,26.78001,100.0,81,72.3,71.8,0,28.393707,100.0,0,0,0,0,0,0,196,73.5,72.1,0,36.004208,200.0,179,70.4,73.5,0,45.056267,200,187,74.1,69.1,0,31.918413,200.0,206,72.4,70.5,0,31.202919,200.0,99,73.0,69.9,0,39.184746,100.0,98,73.6,70.2,0,23.104443,100.0,98,71.7,70.9,0,32.02187,100,195,70.7,71.3,0,25.008472,200,208,73.4,71.8,0,31.784607,200.0,96,69.6,72.7,0,40.340652,100,192,68.2,73.2,0,30.597015,200,76.7,79.8,86.5,141.0,100.9,114.2,3.1,0.1,29.87
20180710,2150,86.8,54.2,37.17461229,46.75380833,1,56.4,56.8,4.75,72.0,73.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.75,7.5,200,74.5,72.3,70.4,0.0,0.0,0.0,56.0,0.0,0,63.4,0.0,57.0,0.8125,54.6,0,0,-0.1,1.5,0,0,0,74.5,76.5,77.2,30.0,15,75.3,59.818184,36.8,0,68,2.87,57.0,0.8125,58.3,0,0,61.0,84.5,10.9,4.3,2.0,15,15,54.1,85.7,100,100,99.8,0,87.6,1.15,64.10345,63.603447,0,12.0,0,0,0,0.0,0,72,154,73.7,0,0.0,0.0,85.0,55.0,0.0,67.8,63.7,1.0,2200.0,17,71.6,71.4,0,100.0,260.0,5,70.1,65.7,0,0.0349406,0,-11,72.5,66.4,0,0.0,0.0,1271,80.0,69.0,0,0.031793132,700,132,73.0,67.0,0,0.0,0.0,55,70.7,67.2,0,0.0,0.0,-1,71.4,67.7,0,0.049224712,0.0,50,71.4,71.3,0,0.0,0,41,72.8,68.2,0,0.04909783,0.0,7,71.4,72.0,0,99.908875,950,-1,0,69.8,0,0.0,0,-3,71.5,69.1,0,0.0,0,100,73.5,75.0,0,43.676952,100,197,70.3,75.0,0,34.257378,200,196,71.8,74.8,0,36.700455,200,194,75.4,74.3,0,23.688623,200,103,74.1,72.0,0,35.12107,100.0,194,72.4,73.3,0,30.4411,200.0,200,73.2,72.7,0,29.301271,200.0,95,72.2,72.1,0,32.21316,100.0,184,73.3,72.3,0,28.535458,200.0,97,69.8,73.0,0,35.06765,100,94,73.6,75.6,0,41.78034,100.0,102,71.8,75.2,0,42.39425,100,196,72.9,74.6,0,37.50391,200.0,101,73.7,72.9,0,24.275164,100.0,191,70.7,74.0,0,40.509945,200,197,73.1,71.8,0,35.913628,200.0,193,72.7,72.8,0,26.570534,200.0,90,71.5,72.2,0,31.798515,100.0,204,70.8,74.6,0,32.746822,200.0,192,70.3,74.7,0,19.309017,200,96,73.8,75.4,0,44.083603,100.0,194,72.4,75.6,0,42.657993,200.0,196,73.4,74.5,0,27.702782,200.0,0,74.1,69.2,0,0.0,0.0,194,73.9,74.3,0,28.845926,200.0,194,73.1,72.7,0,40.93186,200.0,190,73.4,72.8,0,30.677895,200.0,146,70.4,73.7,0,41.461216,150.0,201,73.8,74.1,0,30.366722,200.0,200,72.3,74.5,0,35.381245,200.0,101,74.0,75.5,0,45.53693,100.0,203,72.6,75.8,0,42.834015,200.0,195,73.5,74.4,0,35.735245,200.0,103,73.9,72.8,0,27.695814,100.0,199,72.5,73.4,0,29.979696,200.0,108,72.2,72.7,0,27.811935,100,104,73.1,72.8,0,29.662773,100.0,102,71.3,282.0,0,29.349522,100.0,191,73.7,73.2,0,29.900875,200.0,193,72.5,74.2,0,41.468815,200.0,104,74.2,73.7,0,33.333336,100.0,95,73.3,74.7,0,34.461536,100.0,191,73.5,75.3,0,31.741014,200.0,102,73.2,73.2,0,36.92725,100.0,170,70.4,75.5,0,48.891895,200.0,100,73.7,72.4,0,26.78001,100.0,72,72.4,73.9,0,28.844982,100.0,0,0,0,0,0,0,196,73.5,74.2,0,36.004208,200.0,183,70.7,75.3,0,45.056267,200,187,74.1,71.4,0,31.918413,200.0,206,72.6,72.8,0,31.202919,200.0,99,73.1,72.2,0,39.184746,100.0,98,73.8,72.5,0,23.104443,100.0,99,71.9,73.2,0,32.02187,100,197,70.9,73.5,0,25.494183,200,207,73.5,74.0,0,31.784607,200.0,96,69.9,74.7,0,40.340652,100,193,68.4,75.1,0,30.597015,200,76.8,79.9,86.5,141.0,100.9,114.3,1.2,0.0,29.87
20180710,2155,86.7,54.5,37.17794062,46.75380833,1,56.4,56.8,4.7,72.1,73.2,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,74.9,72.6,71.1,0.0,0.0,0.0,56.0,0.0,0,63.9,0.0,57.0,0.8125,54.1,0,0,-0.1,1.5,0,0,0,74.6,76.8,78.3,30.0,15,83.8,59.818184,38.3,0,68,2.85,57.0,0.8125,58.5,0,0,58.4,84.5,13.6,4.3,1.8,15,15,51.7,87.0,100,100,99.4,0,87.6,1.15,64.10345,63.603447,0,12.2,0,0,0,0.0,0,72,154,74.1,0,0.0,0.0,85.0,55.0,0.0,67.9,63.8,1.0,2200.0,18,71.7,71.7,0,100.0,260.0,5,70.2,66.1,0,0.0349406,0,-11,72.5,66.7,0,0.0,0.0,1270,80.0,69.2,0,0.031793132,700,132,73.1,67.5,0,0.0,0.0,55,70.8,67.6,0,0.0,0.0,-1,71.6,68.3,0,0.049224712,0.0,50,71.4,71.6,0,0.0,0,42,72.9,68.7,0,0.04909783,0.0,8,71.5,72.5,0,99.908875,950,-1,0,70.2,0,0.0,0,-3,71.6,69.6,0,0.0,0,100,73.6,76.5,0,43.676952,100,196,70.6,76.5,0,34.257378,200,195,72.2,76.3,0,36.700455,200,192,75.4,76.0,0,23.688623,200,103,74.1,73.7,0,35.12107,100.0,193,72.5,74.9,0,30.4411,200.0,200,73.3,74.5,0,29.301271,200.0,95,72.3,73.8,0,32.21316,100.0,183,73.4,74.1,0,28.535458,200.0,97,70.0,74.7,0,35.06765,100,99,73.7,77.1,0,42.28554,100.0,100,71.9,76.7,0,42.39425,100,197,73.1,76.1,0,37.50391,200.0,101,73.7,74.6,0,24.275164,100.0,191,70.9,75.6,0,40.509945,200,196,73.3,73.6,0,35.913628,200.0,191,72.8,74.5,0,26.570534,200.0,89,71.7,73.9,0,31.798515,100.0,186,71.0,76.1,0,32.746822,200.0,187,70.4,76.2,0,19.309017,200,96,73.8,76.8,0,44.083603,100.0,195,72.6,77.0,0,42.657993,200.0,197,73.5,76.1,0,27.702782,200.0,1,74.1,69.6,0,0.0,0.0,193,74.1,76.0,0,28.845926,200.0,194,73.3,74.4,0,40.93186,200.0,191,73.5,74.5,0,30.677895,200.0,145,70.7,75.4,0,41.461216,150.0,197,73.9,75.7,0,30.366722,200.0,197,72.4,76.0,0,35.381245,200.0,100,74.2,76.9,0,45.53693,100.0,202,72.8,77.3,0,42.834015,200.0,192,73.5,76.0,0,35.735245,200.0,103,73.9,74.5,0,27.695814,100.0,199,72.7,74.7,0,29.979696,200.0,105,72.4,74.4,0,27.811935,100,103,73.2,74.5,0,29.662773,100.0,101,71.4,282.1,0,29.349522,100.0,192,73.7,74.8,0,29.900875,200.0,190,72.7,75.8,0,41.468815,200.0,103,74.3,75.4,0,33.333336,100.0,96,73.4,76.1,0,34.461536,100.0,196,73.6,76.6,0,32.396675,200.0,102,73.3,74.9,0,36.92725,100.0,169,70.8,77.0,0,48.891895,200.0,99,73.7,74.2,0,26.78001,100.0,89,72.5,75.6,0,29.28406,100.0,0,0,0,0,0,0,192,73.6,75.8,0,36.004208,200.0,180,71.0,76.8,0,45.056267,200,187,74.2,73.2,0,31.918413,200.0,205,72.8,74.6,0,31.202919,200.0,99,73.3,74.0,0,39.184746,100.0,98,74.0,74.3,0,23.104443,100.0,98,72.0,74.9,0,32.02187,100,196,71.1,75.2,0,26.138031,200,207,73.6,75.7,0,31.784607,200.0,96,70.3,76.2,0,40.340652,100,193,68.5,76.6,0,30.597015,200,76.8,79.9,86.4,142.0,100.9,114.6,1.2,1.0,29.89
20180710,2200,86.6,54.6,37.13071216,46.75380833,1,56.5,56.9,4.65,72.2,73.2,-0.2,0.1,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.65,7.5,200,74.8,72.9,71.8,0.0,0.0,0.0,56.0,0.0,0,64.3,0.0,57.0,0.8125,54.1,0,0,-0.1,1.5,0,0,0,74.8,76.6,79.4,30.0,15,92.7,59.818184,40.9,0,68,2.86,57.0,0.8125,58.5,0,0,56.6,84.3,13.7,4.3,1.4,15,15,49.5,88.3,100,100,99.6,0,87.6,1.15,64.10345,63.603447,0,12.3,0,0,0,0.0,0,72,154,74.4,0,0.0,0.0,85.0,55.0,0.0,67.9,64.0,1.0,2200.0,17,71.8,72.0,0,100.0,260.0,5,70.3,66.6,0,0.0349406,0,-11,72.6,67.1,0,0.0,0.0,1271,80.0,69.5,0,0.031793132,700,133,73.2,68.0,0,0.0,0.0,55,71.0,68.1,0,0.0,0.0,-1,71.7,68.8,0,0.049224712,0.0,51,71.5,71.8,0,0.0,0,41,73.0,69.2,0,0.04909783,0.0,8,71.7,72.8,0,99.908875,950,-2,0,70.6,0,0.0,0,-3,71.7,70.0,0,0.0,0,100,73.7,77.8,0,43.676952,100,196,70.9,77.8,0,34.257378,200,195,72.5,77.5,0,36.700455,200,191,75.5,77.3,0,23.688623,200,102,74.2,75.1,0,35.12107,100.0,195,72.6,76.3,0,30.4411,200.0,199,73.4,75.9,0,29.301271,200.0,96,72.4,75.2,0,32.21316,100.0,184,73.5,75.5,0,28.535458,200.0,96,70.1,76.1,0,35.06765,100,99,73.9,78.2,0,42.28554,100.0,101,72.1,77.9,0,42.39425,100,196,73.3,77.4,0,37.50391,200.0,102,73.8,76.0,0,24.275164,100.0,193,71.0,77.1,0,40.509945,200,196,73.4,75.2,0,35.913628,200.0,193,72.9,75.9,0,26.570534,200.0,90,71.8,75.2,0,31.798515,100.0,182,71.2,77.4,0,32.746822,200.0,193,70.6,77.4,0,19.766462,200,96,73.9,78.0,0,44.083603,100.0,194,72.7,78.2,0,42.657993,200.0,196,73.6,77.4,0,27.702782,200.0,1,74.1,70.1,0,0.0,0.0,195,74.2,77.4,0,28.845926,200.0,194,73.4,75.8,0,40.93186,200.0,189,73.6,76.0,0,30.677895,200.0,146,70.9,76.7,0,41.461216,150.0,197,73.9,77.1,0,30.366722,200.0,198,72.4,77.3,0,35.381245,200.0,101,74.4,78.1,0,45.53693,100.0,203,73.0,78.4,0,42.834015,200.0,187,73.7,77.3,0,35.735245,200.0,103,74.0,75.8,0,27.695814,100.0,198,72.9,75.7,0,29.979696,200.0,106,72.6,75.8,0,27.811935,100,102,73.3,75.8,0,29.662773,100.0,101,71.6,282.1,0,29.349522,100.0,191,73.9,76.2,0,29.900875,200.0,192,72.9,77.1,0,41.468815,200.0,103,74.4,76.7,0,33.333336,100.0,95,73.4,77.2,0,34.461536,100.0,199,73.8,77.8,0,32.396675,200.0,102,73.3,76.2,0,36.92725,100.0,211,71.2,78.2,0,49.401726,200.0,99,73.8,75.6,0,26.78001,100.0,89,72.6,76.9,0,29.28406,100.0,0,0,0,0,0,0,194,73.7,77.1,0,36.004208,200.0,192,71.3,78.0,0,45.460503,200,187,74.3,74.8,0,31.918413,200.0,205,72.9,76.1,0,31.202919,200.0,99,73.4,75.5,0,39.184746,100.0,97,74.2,75.7,0,23.104443,100.0,98,72.2,76.3,0,32.02187,100,200,71.3,76.6,0,26.138031,200,205,73.8,77.0,0,31.784607,200.0,96,70.5,77.5,0,40.340652,100,200,68.7,77.9,0,31.114588,200,76.8,80.0,86.5,142.0,100.9,114.6,1.6,0.0,29.89
20180710,2205,86.5,53.8,36.8085601,30.60694667,259,56.5,54.9,4.8,74.3,73.3,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,75.2,73.0,72.35,0.0,0.0,0.0,56.0,0.0,0,64.6,0.0,57.0,0.8125,54.0,0,0,-0.1,1.5,0,0,0,75.0,76.9,72.0,30.0,15,100.0,59.818184,38.4,0,68,2.94,57.0,0.8125,58.4,0,0,57.3,85.4,11.1,4.7,2.2,15,15,54.8,77.6,100,100,99.4,0,87.6,1.15,64.10345,63.603447,0,12.1,0,0,1,21.3,1,72,153,74.8,0,0.0,0.0,85.0,55.0,0.0,68.0,64.1,1.0,2200.0,16,71.9,72.3,0,100.0,260.0,5,70.3,67.0,0,0.0349406,0,-10,72.7,67.3,0,0.0,0.0,1271,80.0,69.8,0,0.031793132,700,133,73.3,68.5,0,0.0,0.0,55,71.1,68.5,0,0.0,0.0,-1,71.9,69.2,0,0.049224712,0.0,48,71.6,72.2,0,0.0,0,40,73.1,69.6,0,0.04909783,0.0,6,71.7,73.1,0,99.908875,950,-2,0,70.9,0,0.0,0,-3,71.8,70.4,0,0.0,0,101,73.8,77.9,0,43.676952,100,198,71.2,78.1,0,34.257378,200,196,72.8,77.5,0,36.700455,200,194,75.6,77.7,0,23.688623,200,103,74.3,76.1,0,35.12107,100.0,198,72.7,77.1,0,30.4411,200.0,202,73.5,76.8,0,29.301271,200.0,97,72.5,76.1,0,32.21316,100.0,186,73.6,76.4,0,28.535458,200.0,98,70.3,76.6,0,35.06765,100,100,74.0,77.9,0,42.28554,100.0,104,72.2,77.9,0,42.39425,100,200,73.4,77.9,0,37.50391,200.0,102,73.8,76.8,0,24.275164,100.0,198,71.2,77.7,0,40.509945,200,198,73.5,76.2,0,35.913628,200.0,195,73.0,76.7,0,26.570534,200.0,91,72.0,76.1,0,31.798515,100.0,197,71.3,77.6,0,32.746822,200.0,194,70.7,77.6,0,19.766462,200,96,74.1,78.0,0,44.083603,100.0,198,72.8,77.8,0,42.657993,200.0,200,73.7,77.8,0,27.702782,200.0,1,74.2,70.9,0,0.0,0.0,197,74.3,77.7,0,28.845926,200.0,194,73.6,76.7,0,40.93186,200.0,193,73.7,76.8,0,30.677895,200.0,148,71.0,77.3,0,41.461216,150.0,200,74.0,77.7,0,30.366722,200.0,201,72.5,77.7,0,35.381245,200.0,102,74.5,77.7,0,45.53693,100.0,207,73.2,77.5,0,42.834015,200.0,196,73.8,77.7,0,35.735245,200.0,104,74.0,76.6,0,27.695814,100.0,202,73.1,76.3,0,29.979696,200.0,108,72.9,76.7,0,27.811935,100,104,73.3,76.7,0,29.662773,100.0,104,71.7,281.8,0,29.349522,100.0,196,74.0,76.8,0,29.900875,200.0,195,73.0,77.4,0,41.468815,200.0,105,74.5,77.4,0,33.333336,100.0,97,73.5,77.3,0,34.461536,100.0,202,73.9,77.8,0,32.396675,200.0,104,73.3,77.1,0,36.92725,100.0,239,71.5,77.5,0,48.954323,200.0,100,73.9,76.5,0,26.78001,100.0,99,72.8,77.4,0,29.28406,100.0,0,0,0,0,0,0,199,73.8,77.5,0,36.004208,200.0,194,71.6,77.6,0,45.460503,200,189,74.4,76.0,0,31.918413,200.0,207,73.1,77.0,0,31.202919,200.0,100,73.6,76.6,0,39.184746,100.0,98,74.3,76.7,0,23.104443,100.0,99,72.3,77.2,0,32.02187,100,200,71.5,77.4,0,26.555971,200,206,73.9,77.6,0,31.784607,200.0,97,70.8,77.6,0,40.340652,100,202,68.9,77.9,0,31.114588,200,76.8,80.1,86.6,142.0,100.9,114.6,3.0,-0.1,29.89
20180710,2210,86.5,53.8,36.8085601,30.60694667,261,51.7,44.9,4.75,83.0,77.4,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,75.4,73.3,72.9,0.0,0.0,0.0,56.0,0.0,0,65.0,0.0,57.0,0.8125,53.6,0,0,-0.1,1.5,0,0,0,75.1,76.9,64.6,30.0,15,100.0,59.818184,37.2,0,68,2.96,57.0,0.8125,58.1,0,0,78.0,86.0,10.3,4.5,1.7,15,15,86.6,66.9,100,100,99.4,0,87.6,1.15,64.10345,63.603447,0,12.3,0,0,1,25.8,1,72,155,75.0,0,0.0,0.0,85.0,55.0,0.0,68.0,64.3,1.0,2200.0,14,72.0,72.5,0,100.0,260.0,5,70.4,67.4,0,0.0349406,0,-10,72.7,67.6,0,0.0,0.0,1272,80.0,70.0,0,0.031793132,700,133,73.5,68.8,0,0.0,0.0,55,71.2,68.8,0,0.0,0.0,-1,72.1,69.6,0,0.049224712,0.0,49,71.6,72.3,0,0.0,0,41,73.1,70.1,0,0.04909783,0.0,7,71.8,73.4,0,99.908875,950,-2,0,71.3,0,0.0,0,-4,71.9,70.7,0,0.0,0,103,73.9,70.3,0,43.676952,100,201,71.4,70.9,0,34.257378,200,199,73.0,69.9,0,36.700455,200,195,75.7,71.3,0,23.688623,200,104,74.4,73.0,0,35.12107,100.0,201,72.8,72.4,0,30.4411,200.0,204,73.6,72.6,0,29.301271,200.0,98,72.6,73.2,0,32.21316,100.0,188,73.6,72.7,0,28.535458,200.0,99,70.4,71.5,0,35.06765,100,102,74.1,69.1,0,42.28554,100.0,107,72.4,70.1,0,42.39425,100,205,73.5,71.0,0,37.50391,200.0,103,73.9,72.5,0,24.275164,100.0,199,71.3,71.6,0,40.509945,200,202,73.7,73.0,0,35.913628,200.0,197,73.1,71.9,0,26.570534,200.0,92,72.1,72.4,0,31.798515,100.0,213,71.5,70.3,0,32.746822,200.0,201,70.8,70.6,0,19.766462,200,96,74.2,69.6,0,44.083603,100.0,200,72.9,69.0,0,42.657993,200.0,203,73.9,71.0,0,27.702782,200.0,1,74.2,71.6,0,0.0,0.0,197,74.5,70.7,0,28.845926,200.0,194,73.7,72.8,0,40.93186,200.0,195,73.8,72.3,0,30.677895,200.0,150,71.2,71.7,0,41.461216,150.0,201,74.1,71.8,0,30.366722,200.0,203,72.6,70.6,0,35.381245,200.0,103,74.6,68.9,0,45.53693,100.0,207,73.4,68.2,0,42.834015,200.0,199,73.9,71.0,0,35.735245,200.0,105,74.1,72.1,0,27.695814,100.0,199,73.2,73.3,0,29.979696,200.0,107,73.0,72.5,0,27.811935,100,106,73.4,72.5,0,29.662773,100.0,105,71.9,282.1,0,29.349522,100.0,197,74.0,72.1,0,29.900875,200.0,197,73.1,70.6,0,41.468815,200.0,109,74.6,72.2,0,33.333336,100.0,98,73.6,70.7,0,34.461536,100.0,203,74.0,69.6,0,32.396675,200.0,103,73.4,72.7,0,36.92725,100.0,233,71.8,68.5,0,48.954323,200.0,103,73.9,72.7,0,26.78001,100.0,114,72.9,71.2,0,29.28406,100.0,0,0,0,0,0,0,198,73.9,71.3,0,36.004208,200.0,202,71.8,68.7,0,45.460503,200,192,74.5,73.9,0,31.918413,200.0,209,73.2,73.1,0,31.202919,200.0,101,73.8,73.4,0,39.184746,100.0,99,74.4,73.3,0,23.104443,100.0,100,72.4,72.8,0,32.02187,100,200,71.7,72.4,0,26.555971,200,208,74.0,71.7,0,31.784607,200.0,97,71.0,70.3,0,40.340652,100,201,69.0,69.5,0,31.114588,200,76.9,80.0,86.6,142.0,100.9,114.5,1.2,0.0,29.89
20180710,2215,86.5,53.1,36.59491443,30.60694667,260,49.1,44.0,4.65,85.5,81.0,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,75.5,73.5,73.4,0.0,0.0,0.0,56.0,0.0,0,65.4,0.0,57.0,0.8125,53.8,0,0,-0.1,1.5,0,0,0,75.0,76.7,60.45,30.0,15,98.0,59.818184,40.2,0,68,2.98,57.0,0.8125,57.4,0,0,83.0,86.6,13.9,4.7,1.6,15,15,92.5,63.05,100,100,97.2,0,87.6,1.15,64.10345,63.603447,0,12.4,0,0,1,34.9,1,72,154,75.3,0,0.0,0.0,85.0,55.0,0.0,68.1,64.5,1.0,2200.0,15,72.1,72.7,0,100.0,260.0,4,70.4,67.7,0,0.0349406,0,-11,72.8,67.8,0,0.0,0.0,1272,80.0,70.3,0,0.031793132,700,133,73.6,69.2,0,0.0,0.0,55,71.3,69.2,0,0.0,0.0,-1,72.2,70.0,0,0.049224712,0.0,47,71.7,72.6,0,0.0,0,41,73.2,70.5,0,0.04909783,0.0,5,71.9,73.6,0,99.908875,950,-2,0,71.6,0,0.0,0,-3,72.0,71.0,0,0.0,0,103,73.9,64.4,0,43.676952,100,201,71.2,65.1,0,34.257378,200,201,72.6,64.3,0,36.700455,200,195,75.7,65.7,0,23.688623,200,104,74.4,69.0,0,35.12107,100.0,202,72.9,67.5,0,30.4411,200.0,208,73.7,68.0,0,29.301271,200.0,98,72.7,69.4,0,32.21316,100.0,186,73.7,68.4,0,28.535458,200.0,99,70.4,66.8,0,35.06765,100,103,74.1,63.2,0,42.28554,100.0,108,72.5,64.3,0,42.39425,100,206,73.6,65.2,0,37.50391,200.0,103,73.9,68.0,0,24.275164,100.0,200,71.3,66.3,0,40.509945,200,205,73.8,69.2,0,35.913628,200.0,200,73.2,67.1,0,26.570534,200.0,95,72.2,68.2,0,31.798515,100.0,202,71.6,64.4,0,32.746822,200.0,200,70.9,65.1,0,19.766462,200,96,74.2,63.3,0,44.083603,100.0,200,73.0,63.0,0,42.657993,200.0,202,73.9,65.1,0,27.702782,200.0,0,74.3,71.7,0,0.0,0.0,200,74.5,65.1,0,28.845926,200.0,194,73.8,68.4,0,40.93186,200.0,197,73.8,67.5,0,30.677895,200.0,152,71.3,66.7,0,41.461216,150.0,203,74.1,66.2,0,30.366722,200.0,205,72.7,64.7,0,35.381245,200.0,103,74.6,62.8,0,45.53693,100.0,209,73.4,62.3,0,42.834015,200.0,198,74.0,65.2,0,35.735245,200.0,105,74.1,67.3,0,27.695814,100.0,200,73.3,70.0,0,29.979696,200.0,108,73.0,67.8,0,27.811935,100,108,73.5,68.1,0,29.662773,100.0,106,72.0,281.9,0,29.349522,100.0,200,74.1,67.0,0,29.900875,200.0,198,73.2,65.0,0,41.468815,200.0,109,74.6,66.6,0,33.333336,100.0,98,73.6,65.1,0,34.461536,100.0,206,74.1,63.5,0,32.396675,200.0,103,73.4,67.7,0,36.92725,100.0,226,71.7,62.3,0,48.36125,200.0,105,74.0,68.2,0,26.78001,100.0,117,72.9,65.7,0,29.28406,100.0,0,0,0,0,0,0,195,74.0,65.7,0,36.004208,200.0,203,71.9,62.7,0,45.460503,200,192,74.6,70.3,0,31.918413,200.0,210,73.3,68.5,0,31.202919,200.0,101,73.9,69.2,0,39.184746,100.0,100,74.5,68.9,0,23.104443,100.0,102,72.5,68.0,0,32.02187,100,203,71.8,66.9,0,26.555971,200,209,74.1,65.8,0,31.784607,200.0,97,71.0,64.4,0,40.340652,100,204,69.1,63.4,0,31.114588,200,76.9,80.0,86.4,142.0,100.9,114.5,1.4,0.0,29.89
20180710,2220,86.5,53.3,36.65594274,30.60694667,259,48.1,44.0,4.6,86.1,82.3,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.6,7.5,200,75.5,73.8,73.9,0.0,0.0,0.0,56.0,0.0,0,65.7,0.0,57.0,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.8,76.6,56.3,30.0,15,95.1,59.818184,40.5,0,68,2.98,57.0,0.8125,56.5,0,0,87.1,87.4,11.6,4.7,2.0,15,15,96.0,59.2,100,100,86.5,0,87.6,1.1,64.10345,63.603447,0,12.0,0,0,1,45.8,1,72,153,75.5,0,0.0,0.0,85.0,55.0,0.0,68.1,64.6,1.0,2200.0,15,72.1,72.8,0,100.0,260.0,5,70.5,68.0,0,0.0349406,0,-10,72.9,68.1,0,0.0,0.0,1273,80.0,70.4,0,0.031793132,700,134,73.7,69.5,0,0.0,0.0,55,71.4,69.5,0,0.0,0.0,-1,72.4,70.4,0,0.049224712,0.0,46,71.7,72.8,0,0.0,0,40,73.3,70.8,0,0.04909783,0.0,4,72.0,73.8,0,99.908875,950,-3,0,71.8,0,0.0,0,-3,72.1,71.3,0,0.0,0,104,73.9,60.8,0,43.676952,100,202,70.9,61.5,0,34.257378,200,200,72.0,61.0,0,36.700455,200,196,75.7,61.9,0,23.688623,200,105,74.4,65.6,0,35.12107,100.0,203,72.9,63.8,0,30.4411,200.0,209,73.8,64.3,0,29.301271,200.0,98,72.8,66.1,0,32.21316,100.0,187,73.7,64.9,0,28.535458,200.0,101,70.4,63.4,0,35.06765,100,103,74.1,59.9,0,42.28554,100.0,108,72.5,60.8,0,42.39425,100,208,73.5,61.5,0,37.50391,200.0,102,74.0,64.5,0,24.275164,100.0,202,71.4,62.7,0,40.509945,200,206,73.8,65.8,0,35.913628,200.0,200,73.2,63.5,0,26.570534,200.0,95,72.3,65.0,0,31.798515,100.0,212,71.5,60.7,0,32.746822,200.0,200,70.9,61.6,0,19.766462,200,96,74.2,59.8,0,44.083603,100.0,202,72.9,59.8,0,42.657993,200.0,202,73.9,61.3,0,27.702782,200.0,0,74.3,71.6,0,0.0,0.0,200,74.6,61.5,0,28.845926,200.0,194,73.8,64.9,0,40.93186,200.0,197,73.9,63.8,0,30.677895,200.0,152,71.3,63.2,0,41.461216,150.0,204,74.1,62.2,0,30.366722,200.0,206,72.7,61.1,0,35.381245,200.0,103,74.4,59.5,0,45.53693,100.0,210,73.3,59.2,0,42.834015,200.0,201,74.0,61.5,0,35.735245,200.0,105,74.2,63.6,0,27.695814,100.0,200,73.3,67.7,0,29.979696,200.0,109,72.9,64.2,0,27.811935,100,107,73.5,64.7,0,29.662773,100.0,107,72.1,282.1,0,29.349522,100.0,196,74.1,63.1,0,29.900875,200.0,200,73.1,61.4,0,41.468815,200.0,108,74.7,62.6,0,33.333336,100.0,99,73.7,61.7,0,34.461536,100.0,207,74.1,60.1,0,32.396675,200.0,103,73.4,63.7,0,36.92725,100.0,229,71.3,59.1,0,48.36125,200.0,104,74.1,64.5,0,26.78001,100.0,120,72.9,61.9,0,29.28406,100.0,0,0,0,0,0,0,200,74.0,61.8,0,36.004208,200.0,207,71.7,59.5,0,45.460503,200,193,74.7,66.9,0,31.918413,200.0,210,73.4,64.8,0,31.202919,200.0,101,73.9,65.5,0,39.184746,100.0,100,74.6,65.1,0,23.104443,100.0,102,72.5,64.1,0,32.02187,100,203,71.8,63.1,0,26.555971,200,210,74.1,61.7,0,31.784607,200.0,98,70.8,60.8,0,40.340652,100,203,69.1,59.9,0,31.114588,200,77.0,80.0,86.4,142.0,100.9,114.5,0.4,0.0,29.89
20180710,2225,86.5,53.1,36.59491443,30.60694667,257,47.8,43.8,4.55,85.2,81.3,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,75.5,74.1,74.35,0.0,0.0,0.0,56.0,0.0,0,65.9,0.0,57.0,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.6,76.4,55.85,30.0,15,91.9,59.818184,36.7,0,68,2.98,57.0,0.8125,55.9,0,0,89.3,87.4,8.2,4.4,2.2,15,15,98.0,58.95,100,100,73.3,0,87.6,1.1,64.10345,63.603447,0,12.1,0,0,1,55.5,1,72,153,75.7,0,0.0,0.0,85.0,55.0,0.0,68.2,64.7,1.0,2200.0,15,72.2,73.0,0,100.0,260.0,4,70.6,68.3,0,0.0349406,0,-11,72.9,68.3,0,0.0,0.0,1272,80.1,70.7,0,0.031793132,700,134,73.8,69.9,0,0.0,0.0,55,71.5,69.7,0,0.0,0.0,-1,72.5,70.8,0,0.049224712,0.0,44,71.8,73.0,0,0.0,0,39,73.3,71.2,0,0.04909783,0.0,5,72.0,74.0,0,99.908875,950,-2,0,72.0,0,0.0,0,-3,72.1,71.6,0,0.0,0,104,73.8,58.9,0,43.676952,100,202,70.5,59.6,0,34.257378,200,201,71.6,59.2,0,36.700455,200,197,75.7,59.8,0,23.688623,200,105,74.4,63.0,0,35.12107,100.0,204,72.9,61.4,0,30.4411,200.0,207,73.8,61.9,0,28.269173,200.0,98,72.7,63.8,0,32.21316,100.0,187,73.7,62.5,0,28.535458,200.0,100,70.3,61.2,0,35.06765,100,103,74.0,58.4,0,42.28554,100.0,108,72.4,59.0,0,42.39425,100,208,73.4,59.5,0,37.50391,200.0,103,73.9,62.3,0,24.275164,100.0,203,71.3,60.5,0,40.509945,200,207,73.7,63.3,0,35.913628,200.0,201,73.1,61.2,0,26.570534,200.0,96,72.2,62.7,0,31.798515,100.0,198,71.4,58.8,0,32.746822,200.0,205,70.7,59.8,0,19.766462,200,96,74.1,58.1,0,44.083603,100.0,201,72.8,58.2,0,42.657993,200.0,204,73.9,59.2,0,27.702782,200.0,0,74.3,72.1,0,0.0,0.0,201,74.6,59.5,0,28.845926,200.0,194,73.7,62.6,0,40.93186,200.0,197,73.9,61.4,0,30.677895,200.0,153,71.2,61.0,0,41.461216,150.0,204,74.1,59.9,0,30.366722,200.0,205,72.7,59.0,0,35.381245,200.0,103,74.3,58.0,0,45.53693,100.0,209,73.1,57.8,0,42.834015,200.0,201,73.9,59.5,0,35.735245,200.0,105,74.2,61.3,0,27.695814,100.0,201,73.2,66.4,0,29.979696,200.0,108,72.7,61.8,0,27.811935,100,109,73.5,62.4,0,29.662773,100.0,108,72.0,282.1,0,29.349522,100.0,196,74.1,60.7,0,29.900875,200.0,200,72.9,59.4,0,41.468815,200.0,110,74.7,60.2,0,33.333336,100.0,99,73.7,60.0,0,34.461536,100.0,207,74.1,58.4,0,32.396675,200.0,103,73.4,61.2,0,36.92725,100.0,228,70.9,57.6,0,48.36125,200.0,104,74.1,61.9,0,26.78001,100.0,124,72.8,59.7,0,29.28406,100.0,0,0,0,0,0,0,198,74.0,59.7,0,36.004208,200.0,208,71.5,57.9,0,45.460503,200,194,74.7,64.1,0,31.918413,200.0,210,73.3,62.2,0,31.202919,200.0,102,73.9,62.8,0,39.184746,100.0,101,74.5,62.5,0,23.104443,100.0,101,72.5,61.6,0,32.02187,100,205,71.6,60.8,0,26.555971,200,211,74.1,59.4,0,31.784607,200.0,98,70.5,58.8,0,40.340652,100,204,69.1,58.2,0,31.114588,200,77.0,80.1,86.4,141.0,100.9,114.3,2.6,-0.3,29.89
