20180710,2230,86.6,53.4,36.76304882,30.60694667,254,50.4,50.0,4.25,79.1,80.3,-0.1,3.7,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.25,7.5,200,75.6,74.2,74.8,0.0,0.0,0.0,56.0,0.0,0,66.2,0.0,57.0,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.5,76.3,55.4,30.0,15,88.6,59.818184,40.2,0,68,2.97,57.0,0.8125,55.4,0,0,90.5,87.1,11.3,4.7,1.4,15,15,99.1,58.7,100,100,62.1,0,87.6,1.1,64.10345,63.603447,0,11.9,0,0,0,0.0,0,72,154,75.9,0,0.0,0.0,85.0,55.0,0.0,68.2,64.9,1.0,2200.0,16,72.2,73.1,0,100.0,260.0,4,70.6,68.6,0,0.0349406,0,-10,72.9,68.4,0,0.0,0.0,1273,80.1,70.9,0,0.031793132,700,133,73.9,70.2,0,0.0,0.0,54,71.6,70.0,0,0.0,0.0,-1,72.6,71.1,0,0.049224712,0.0,50,71.8,73.1,0,0.0,0,42,73.3,71.5,0,0.04909783,0.0,6,72.1,74.1,0,99.908875,950,-2,0,72.2,0,0.0,0,-3,72.2,71.8,0,0.0,0,104,73.7,58.0,0,43.676952,100,203,70.2,58.5,0,34.257378,200,200,71.3,58.3,0,36.700455,200,196,75.7,58.6,0,23.688623,200,105,74.4,61.3,0,35.12107,100.0,205,72.8,59.9,0,30.4411,200.0,206,73.8,60.2,0,28.269173,200.0,98,72.7,62.1,0,32.21316,100.0,189,73.7,60.9,0,28.535458,200.0,99,70.2,59.8,0,35.06765,100,103,74.0,57.6,0,42.28554,100.0,108,72.4,58.1,0,42.39425,100,207,73.4,58.3,0,37.50391,200.0,103,73.9,60.8,0,24.275164,100.0,200,71.3,59.2,0,40.509945,200,207,73.7,61.5,0,35.913628,200.0,201,73.1,59.7,0,26.570534,200.0,96,72.1,61.3,0,31.798515,100.0,201,71.2,57.7,0,32.746822,200.0,207,70.5,58.7,0,19.766462,200,97,74.0,57.3,0,44.083603,100.0,203,72.7,57.5,0,42.657993,200.0,203,73.8,58.1,0,27.702782,200.0,0,74.4,72.2,0,0.0,0.0,200,74.5,58.3,0,28.845926,200.0,194,73.5,61.0,0,40.93186,200.0,197,73.9,59.8,0,30.677895,200.0,153,71.0,59.7,0,41.461216,150.0,204,74.1,58.6,0,30.366722,200.0,203,72.6,57.9,0,35.381245,200.0,103,74.1,57.2,0,45.53693,100.0,209,72.9,57.1,0,42.834015,200.0,203,73.9,58.3,0,35.735245,200.0,105,74.2,59.9,0,27.695814,100.0,204,73.1,65.7,0,29.979696,200.0,112,72.5,60.3,0,27.811935,100,108,73.5,60.8,0,29.662773,100.0,108,71.9,282.2,0,29.349522,100.0,193,74.0,59.3,0,29.900875,200.0,198,72.8,58.3,0,41.468815,200.0,109,74.6,58.9,0,33.333336,100.0,98,73.7,59.1,0,34.461536,100.0,207,74.0,57.5,0,32.396675,200.0,103,73.4,59.7,0,36.92725,100.0,228,70.5,56.8,0,48.36125,200.0,104,74.2,60.3,0,26.78001,100.0,120,72.8,58.4,0,29.28406,100.0,0,0,0,0,0,0,196,73.9,58.5,0,36.004208,200.0,205,71.3,57.1,0,45.460503,200,195,74.7,62.1,0,31.918413,200.0,210,73.2,60.6,0,31.202919,200.0,101,73.8,61.0,0,39.184746,100.0,101,74.4,60.7,0,23.104443,100.0,101,72.4,60.1,0,32.02187,100,205,71.5,59.5,0,26.555971,200,212,74.1,58.1,0,31.784607,200.0,98,70.4,57.8,0,40.340652,100,201,69.1,57.3,0,31.114588,200,77.1,80.1,86.6,142.0,100.9,114.5,1.1,0.0,29.89
20180710,2235,86.5,54.0,36.86962568,30.60694667,242,54.3,54.2,4.2,78.8,80.3,-0.2,3.3,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,75.7,74.4,75.15,0.0,0.0,0.0,56.0,0.0,0,66.4,0.0,57.0,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.3,76.1,59.25,30.0,15,87.0,59.818184,42.2,0,68,2.95,57.0,0.8125,55.2,0,0,97.7,86.5,14.0,4.6,1.4,15,15,100.0,63.1,100,100,54.3,0,87.6,1.1,64.10345,63.603447,0,12.0,0,0,0,0.0,0,72,152,76.1,0,0.0,0.0,85.0,55.0,0.0,68.3,64.9,1.0,2200.0,14,72.3,73.2,0,100.0,260.0,4,70.7,68.8,0,0.0349406,0,-11,73.0,68.6,0,0.0,0.0,1273,80.1,71.0,0,0.031793132,700,132,74.0,70.4,0,0.0,0.0,54,71.7,70.3,0,0.0,0.0,-1,72.8,71.4,0,0.049224712,0.0,49,71.9,73.2,0,0.0,0,41,73.4,71.9,0,0.04909783,0.0,6,72.2,74.3,0,99.908875,950,-3,0,72.4,0,0.0,0,-4,72.3,72.0,0,0.0,0,103,73.6,58.9,0,43.676952,100,201,69.6,59.4,0,34.257378,200,199,71.1,59.5,0,36.700455,200,195,75.6,59.2,0,23.688623,200,105,74.4,60.9,0,35.12107,100.0,202,72.7,60.0,0,30.4411,200.0,202,73.7,60.1,0,28.269173,200.0,98,72.6,61.8,0,32.21316,100.0,186,73.7,60.6,0,28.535458,200.0,98,70.1,60.0,0,35.06765,100,102,73.9,59.1,0,42.28554,100.0,108,72.3,59.1,0,42.39425,100,208,73.3,59.0,0,37.50391,200.0,102,73.9,60.7,0,24.275164,100.0,200,71.2,59.7,0,40.509945,200,204,73.7,61.0,0,35.913628,200.0,198,73.0,59.8,0,26.570534,200.0,96,72.0,61.2,0,31.798515,100.0,202,71.1,58.7,0,32.746822,200.0,204,70.4,59.6,0,19.766462,200,96,73.9,58.6,0,44.083603,100.0,201,72.7,58.9,0,42.657993,200.0,202,73.8,58.7,0,27.702782,200.0,0,74.4,72.3,0,0.0,0.0,200,74.5,59.2,0,28.845926,200.0,194,73.4,60.8,0,40.93186,200.0,194,73.9,59.7,0,30.677895,200.0,151,70.8,60.1,0,41.461216,150.0,201,74.1,59.0,0,30.366722,200.0,205,72.6,58.7,0,35.381245,200.0,103,74.1,58.7,0,45.53693,100.0,208,72.7,58.9,0,42.834015,200.0,201,73.9,59.0,0,35.735245,200.0,105,74.2,59.9,0,27.695814,100.0,204,73.0,65.6,0,29.979696,200.0,108,72.4,60.1,0,27.811935,100,107,73.5,60.7,0,29.662773,100.0,107,71.7,282.0,0,29.349522,100.0,193,74.0,59.4,0,29.900875,200.0,198,72.7,59.1,0,41.468815,200.0,106,74.6,59.2,0,33.333336,100.0,97,73.7,60.0,0,34.461536,100.0,206,74.0,58.7,0,32.396675,200.0,102,73.3,59.7,0,36.92725,100.0,217,70.2,58.4,0,48.36125,200.0,104,74.2,60.1,0,26.78001,100.0,115,72.7,58.9,0,29.28406,100.0,0,0,0,0,0,0,195,73.9,59.1,0,36.004208,200.0,202,71.1,58.7,0,45.460503,200,194,74.6,61.3,0,31.918413,200.0,209,73.0,60.3,0,31.202919,200.0,101,73.8,60.5,0,39.184746,100.0,102,74.3,60.3,0,23.104443,100.0,101,72.3,60.0,0,32.02187,100,205,71.4,59.9,0,26.555971,200,212,74.1,58.5,0,31.784607,200.0,97,70.2,58.7,0,40.340652,100,203,69.0,58.5,0,31.114588,200,77.1,80.1,86.5,141.0,100.9,114.8,1.2,-0.1,29.89
20180710,2240,86.5,53.6,36.74750516,30.60694667,1,57.1,57.0,4.15,78.9,80.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,75.9,74.5,75.5,0.0,0.0,0.0,57.2,0.0,0,66.6,0.0,58.2,0.8125,52.8,0,0,-0.1,1.5,0,0,0,74.3,76.0,63.1,30.0,15,86.9,60.909092,39.2,0,68,2.91,58.2,0.8125,55.7,0,0,99.7,85.8,10.9,4.7,1.5,15,15,100.0,67.5,100,100,58.2,0,87.6,1.05,64.465515,63.965515,0,11.6,0,0,0,0.0,0,72,152,76.3,0,0.0,0.0,85.0,55.0,0.0,68.3,65.0,1.0,2200.0,15,72.3,73.3,0,100.0,260.0,4,70.7,69.1,0,0.0349406,0,-11,73.0,68.7,0,0.0,0.0,1273,80.1,71.2,0,0.031793132,700,135,74.1,70.7,0,0.0,0.0,54,71.8,70.5,0,0.0,0.0,-1,72.9,71.7,0,0.049224712,0.0,45,71.9,73.4,0,0.0,0,40,73.4,72.2,0,0.04909783,0.0,5,72.2,74.5,0,99.908875,950,-3,0,72.6,0,0.0,0,-3,72.4,72.2,0,0.0,0,103,73.6,61.8,0,43.676952,100,199,69.9,62.1,0,34.257378,200,198,71.1,62.4,0,36.700455,200,194,75.6,61.7,0,23.688623,200,104,74.4,62.1,0,35.12107,100.0,200,72.7,61.8,0,30.4411,200.0,201,73.7,61.5,0,28.269173,200.0,96,72.5,62.9,0,32.21316,100.0,186,73.7,62.0,0,28.535458,200.0,101,70.1,62.0,0,35.06765,100,102,73.9,62.4,0,42.28554,100.0,105,72.3,62.0,0,42.39425,100,204,73.3,61.5,0,37.50391,200.0,101,73.9,62.2,0,24.275164,100.0,197,71.2,61.9,0,40.509945,200,204,73.6,62.0,0,35.913628,200.0,198,73.0,61.5,0,26.570534,200.0,94,72.0,62.6,0,31.798515,100.0,202,71.0,61.4,0,32.746822,200.0,203,70.4,62.1,0,19.766462,200,96,73.8,61.8,0,44.083603,100.0,197,72.6,62.3,0,42.657993,200.0,201,73.8,61.3,0,27.702782,200.0,0,74.4,72.3,0,0.0,0.0,198,74.4,61.8,0,28.845926,200.0,194,73.3,62.2,0,40.93186,200.0,195,73.9,61.3,0,30.677895,200.0,150,70.7,62.2,0,41.461216,150.0,198,74.0,61.5,0,30.366722,200.0,202,72.6,61.3,0,35.381245,200.0,102,74.1,62.0,0,45.53693,100.0,207,72.7,62.4,0,42.834015,200.0,198,73.9,61.6,0,35.735245,200.0,104,74.2,61.6,0,27.695814,100.0,199,72.9,66.6,0,29.979696,200.0,106,72.3,61.6,0,27.811935,100,106,73.5,62.2,0,29.662773,100.0,104,71.7,282.0,0,29.349522,100.0,193,74.0,61.3,0,29.900875,200.0,197,72.7,61.7,0,41.468815,200.0,107,74.5,61.3,0,33.333336,100.0,97,73.7,62.5,0,34.461536,100.0,203,74.0,61.8,0,32.396675,200.0,103,73.3,61.7,0,36.92725,100.0,205,70.2,62.0,0,48.36125,200.0,102,74.2,61.5,0,26.78001,100.0,113,72.6,61.3,0,29.28406,100.0,0,0,0,0,0,0,199,73.9,61.7,0,36.004208,200.0,195,71.0,62.2,0,45.460503,200,191,74.6,61.9,0,31.918413,200.0,208,72.9,61.7,0,31.202919,200.0,101,73.7,61.6,0,39.184746,100.0,100,74.2,61.6,0,23.104443,100.0,100,72.2,61.7,0,32.02187,100,203,71.4,62.0,0,26.555971,200,211,74.0,60.9,0,31.784607,200.0,97,70.2,61.6,0,40.340652,100,200,69.0,61.7,0,31.114588,200,77.1,80.1,86.7,142.0,100.9,114.8,1.3,0.1,29.89
20180710,2245,86.3,55.2,37.07983479,30.60694667,1,57.0,57.2,4.15,79.0,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,76.1,74.6,75.75,0.0,0.0,0.0,57.2,0.0,0,67.0,0.0,58.2,0.8125,53.1,0,0,-0.1,1.5,0,0,0,74.4,76.1,66.2,30.0,15,90.0,60.909092,36.1,0,68,2.9,58.2,0.8125,56.7,0,0,99.2,85.8,9.5,4.6,1.2,15,15,85.5,74.7,100,100,87.1,0,87.6,1.0,64.465515,63.965515,0,11.6,0,0,0,0.0,0,72,151,76.3,0,0.0,0.0,85.0,55.0,0.0,68.3,65.1,1.0,2200.0,15,72.4,73.4,0,100.0,260.0,4,70.8,69.3,0,0.0349406,0,-10,73.1,68.9,0,0.0,0.0,1274,80.1,71.4,0,0.031793132,700,132,74.2,70.9,0,0.0,0.0,54,71.9,70.8,0,0.0,0.0,-1,73.0,71.9,0,0.049224712,0.0,46,71.9,73.5,0,0.0,0,42,73.5,72.4,0,0.04909783,0.0,5,72.3,74.7,0,99.908875,950,-3,0,72.8,0,0.0,0,-3,72.4,72.4,0,0.0,0,102,73.6,65.7,0,43.676952,100,199,70.0,65.9,0,34.257378,200,198,71.3,66.1,0,36.700455,200,194,75.6,65.4,0,23.688623,200,104,74.4,64.9,0,35.12107,100.0,199,72.7,65.1,0,30.4411,200.0,202,73.7,64.7,0,28.269173,200.0,96,72.5,65.7,0,32.21316,100.0,185,73.7,65.0,0,28.535458,200.0,98,70.2,65.2,0,35.06765,100,101,73.9,66.3,0,42.28554,100.0,105,72.3,66.0,0,42.39425,100,202,73.3,65.3,0,37.50391,200.0,101,73.9,65.3,0,24.275164,100.0,195,71.2,65.5,0,40.509945,200,202,73.6,64.7,0,35.913628,200.0,200,73.0,64.7,0,26.570534,200.0,94,72.0,65.5,0,31.798515,100.0,186,71.1,65.4,0,32.746822,200.0,201,70.4,65.9,0,19.766462,200,96,73.9,65.7,0,44.083603,100.0,199,72.6,66.3,0,42.657993,200.0,198,73.8,65.0,0,27.702782,200.0,0,74.4,72.3,0,0.0,0.0,196,74.5,65.6,0,28.845926,200.0,194,73.3,65.3,0,40.93186,200.0,194,73.9,64.6,0,30.677895,200.0,149,70.8,65.7,0,41.461216,150.0,202,74.1,65.2,0,30.366722,200.0,200,72.6,65.2,0,35.381245,200.0,102,74.1,66.0,0,45.53693,100.0,206,72.7,66.5,0,42.834015,200.0,196,74.0,65.3,0,35.735245,200.0,104,74.2,64.9,0,27.695814,100.0,199,72.9,68.5,0,29.979696,200.0,107,72.3,64.8,0,27.811935,100,105,73.5,65.2,0,29.662773,100.0,104,71.7,282.2,0,29.349522,100.0,194,74.0,64.9,0,29.900875,200.0,197,72.7,65.5,0,41.468815,200.0,107,74.5,65.0,0,33.333336,100.0,96,73.8,66.2,0,34.461536,100.0,202,74.0,65.7,0,32.396675,200.0,102,73.3,65.1,0,36.92725,100.0,201,70.3,66.0,0,48.36125,200.0,101,74.3,64.8,0,26.78001,100.0,106,72.7,65.0,0,29.28406,100.0,0,0,0,0,0,0,196,73.9,65.4,0,36.004208,200.0,197,71.0,66.0,0,45.460503,200,192,74.6,64.5,0,31.918413,200.0,207,72.9,65.1,0,31.202919,200.0,100,73.6,64.6,0,39.184746,100.0,100,74.2,64.8,0,23.104443,100.0,100,72.3,65.1,0,32.02187,100,201,71.4,65.6,0,26.555971,200,211,74.1,64.7,0,31.784607,200.0,97,70.3,65.3,0,40.340652,100,200,69.1,65.6,0,31.114588,200,77.2,80.1,86.6,140.0,100.9,114.8,2.2,-1.5,29.89
20180710,2250,86.1,55.3,36.95422602,30.60694667,1,56.9,57.1,4.1,79.1,80.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76.4,74.7,76.0,0.0,0.0,0.0,57.2,0.0,0,67.3,0.0,58.2,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.5,76.4,69.3,30.0,15,93.3,60.909092,38.5,0,68,2.9,58.2,0.8125,57.9,0,0,92.7,85.4,12.0,4.4,2.1,15,15,63.2,81.9,100,100,99.4,0,87.6,1.1,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,152,76.5,0,0.0,0.0,85.0,55.0,0.0,68.4,65.2,1.0,2200.0,15,72.4,73.5,0,100.0,260.0,4,70.9,69.5,0,0.0349406,0,-11,73.1,69.0,0,0.0,0.0,1274,80.1,71.6,0,0.031793132,700,134,74.3,71.1,0,0.0,0.0,54,72.0,71.0,0,0.0,0.0,-1,73.1,72.2,0,0.049224712,0.0,44,71.9,73.6,0,0.0,0,40,73.5,72.7,0,0.04909783,0.0,6,72.3,74.8,0,99.908875,950,-3,0,72.9,0,0.0,0,-4,72.4,72.5,0,0.0,0,101,73.6,67.7,0,43.676952,100,198,70.3,67.8,0,34.257378,200,197,71.5,67.8,0,36.700455,200,194,75.6,67.2,0,23.688623,200,104,74.3,66.4,0,35.12107,100.0,198,72.8,66.8,0,30.4411,200.0,199,73.7,66.4,0,28.269173,200.0,96,72.5,67.2,0,32.21316,100.0,186,73.7,66.5,0,28.535458,200.0,99,70.3,66.8,0,35.06765,100,101,73.7,68.3,0,42.28554,100.0,104,72.4,67.9,0,42.39425,100,201,73.4,67.3,0,37.50391,200.0,103,73.9,66.8,0,24.275164,100.0,199,71.3,67.3,0,40.509945,200,202,73.7,66.2,0,35.913628,200.0,196,73.1,66.4,0,26.570534,200.0,93,72.0,67.0,0,31.798515,100.0,208,71.2,67.3,0,32.746822,200.0,199,70.5,67.7,0,19.766462,200,96,73.9,67.9,0,44.083603,100.0,198,72.6,68.2,0,42.657993,200.0,200,73.9,67.1,0,27.702782,200.0,0,74.4,72.2,0,0.0,0.0,197,74.5,67.3,0,28.845926,200.0,194,73.4,66.9,0,40.93186,200.0,192,73.9,66.3,0,30.677895,200.0,148,70.9,67.3,0,41.461216,150.0,198,74.1,67.0,0,30.366722,200.0,202,72.6,67.3,0,35.381245,200.0,102,74.2,68.0,0,45.53693,100.0,204,72.9,68.3,0,42.834015,200.0,196,74.0,67.2,0,35.735245,200.0,103,74.2,66.5,0,27.695814,100.0,202,73.0,69.8,0,29.979696,200.0,109,72.4,66.5,0,27.811935,100,105,73.5,66.7,0,29.662773,100.0,104,71.8,282.0,0,29.349522,100.0,195,74.0,66.7,0,29.900875,200.0,196,72.9,67.3,0,41.468815,200.0,109,74.5,66.6,0,33.333336,100.0,96,73.8,68.0,0,34.461536,100.0,203,74.0,67.7,0,32.396675,200.0,102,73.3,66.1,0,36.92725,100.0,199,70.5,67.9,0,48.36125,200.0,101,74.3,66.3,0,26.78001,100.0,102,72.7,66.8,0,29.28406,100.0,0,0,0,0,0,0,195,73.9,66.9,0,36.004208,200.0,196,71.2,67.7,0,45.460503,200,191,74.7,66.1,0,31.918413,200.0,206,72.9,66.6,0,31.202919,200.0,100,73.6,66.2,0,39.184746,100.0,99,74.3,66.5,0,23.104443,100.0,100,72.4,66.8,0,32.02187,100,200,71.5,67.3,0,26.555971,200,209,74.1,66.6,0,31.784607,200.0,97,70.4,67.2,0,40.340652,100,200,69.2,67.5,0,31.114588,200,77.2,80.1,86.8,143.0,100.9,114.9,-0.5,0.2,29.89
20180710,2255,86.2,55.1,36.97161326,30.60694667,1,56.9,57.1,4.1,79.2,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,76.6,74.8,76.2,0.0,0.0,0.0,57.2,0.0,0,67.6,0.0,58.2,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.6,76.4,72.45,30.0,15,97.8,60.909092,39.7,0,68,2.89,58.2,0.8125,59.0,0,0,81.5,85.1,11.2,4.6,1.7,15,15,57.1,84.25,100,100,99.5,0,87.6,1.1,64.465515,63.965515,0,11.9,0,0,0,0.0,0,72,152,76.6,0,0.0,0.0,85.0,55.0,0.0,68.4,65.3,1.0,2200.0,13,72.4,73.6,0,100.0,260.0,4,70.9,69.7,0,0.0349406,0,-11,73.2,69.1,0,0.0,0.0,1274,80.1,71.7,0,0.031793132,700,136,74.4,71.3,0,0.0,0.0,54,72.1,71.2,0,0.0,0.0,-1,73.2,72.4,0,0.049224712,0.0,44,72.0,73.8,0,0.0,0,42,73.5,73.0,0,0.04909783,0.0,6,72.4,74.9,0,99.908875,950,-3,0,73.0,0,0.0,0,-3,72.5,72.7,0,0.0,0,101,73.7,69.8,0,43.676952,100,198,70.4,69.8,0,34.257378,200,197,71.7,69.7,0,36.700455,200,193,75.7,69.2,0,23.688623,200,104,74.4,67.8,0,35.12107,100.0,198,72.8,68.6,0,30.4411,200.0,197,73.8,68.0,0,28.269173,200.0,95,72.6,68.3,0,32.21316,100.0,186,73.8,68.1,0,28.535458,200.0,98,70.4,68.5,0,35.06765,100,101,73.9,70.4,0,42.28554,100.0,104,72.5,69.9,0,42.39425,100,200,73.5,69.3,0,37.50391,200.0,102,73.9,68.5,0,24.275164,100.0,195,71.3,69.1,0,40.509945,200,200,73.7,67.7,0,35.913628,200.0,197,73.2,68.0,0,26.570534,200.0,91,72.1,68.2,0,31.798515,100.0,206,71.3,69.4,0,32.746822,200.0,192,70.6,69.6,0,19.766462,200,96,74.0,70.0,0,44.083603,100.0,198,72.7,70.3,0,42.657993,200.0,199,73.9,69.2,0,27.702782,200.0,0,74.4,72.2,0,0.0,0.0,197,74.6,69.1,0,28.845926,200.0,194,73.5,68.4,0,40.93186,200.0,192,74.0,67.9,0,30.677895,200.0,147,71.0,68.9,0,41.461216,150.0,200,74.1,69.0,0,30.366722,200.0,202,72.6,69.2,0,35.381245,200.0,101,74.3,70.1,0,45.53693,100.0,205,73.0,70.5,0,42.834015,200.0,198,74.1,69.2,0,35.735245,200.0,103,74.2,68.1,0,27.695814,100.0,199,73.1,70.8,0,29.979696,200.0,106,72.5,68.1,0,27.811935,100,105,73.6,68.3,0,29.662773,100.0,103,71.9,281.9,0,29.349522,100.0,194,74.1,68.4,0,29.900875,200.0,195,73.0,69.2,0,41.468815,200.0,105,74.6,68.7,0,33.333336,100.0,96,73.9,69.9,0,34.461536,100.0,202,74.1,69.8,0,32.396675,200.0,102,73.3,68.1,0,36.92725,100.0,194,70.9,70.1,0,48.36125,200.0,101,74.3,67.7,0,26.78001,100.0,102,72.8,68.7,0,29.28406,100.0,0,0,0,0,0,0,197,74.0,69.0,0,36.004208,200.0,189,71.4,69.8,0,45.460503,200,191,74.8,67.5,0,31.918413,200.0,206,73.0,68.3,0,31.202919,200.0,99,73.7,67.8,0,39.184746,100.0,99,74.4,68.0,0,23.104443,100.0,100,72.5,68.6,0,32.02187,100,201,71.6,69.0,0,26.555971,200,209,74.2,68.7,0,31.784607,200.0,97,70.7,69.4,0,40.340652,100,200,69.4,69.6,0,31.114588,200,77.2,80.1,86.8,143.0,100.9,115.1,1.0,1.7,29.89
20180710,2300,86.2,55.7,37.15320036,30.60694667,1,56.8,57.1,4.05,79.3,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.7,74.9,76.4,0.0,0.0,0.0,57.2,0.0,0,67.9,0.0,58.2,0.8125,52.0,0,0,-0.1,1.5,0,0,0,74.7,76.5,75.6,30.0,15,100.0,60.909092,40.3,0,68,2.87,58.2,0.8125,59.6,0,0,68.0,84.5,11.6,4.2,1.9,15,15,56.3,86.6,100,100,99.5,0,87.6,1.15,64.465515,63.965515,0,12.3,0,0,0,0.0,0,72,153,76.7,0,0.0,0.0,85.0,55.0,0.0,68.5,65.4,1.0,2200.0,14,72.5,73.7,0,100.0,260.0,3,71.0,69.8,0,0.0349406,0,-10,73.2,69.3,0,0.0,0.0,1274,80.1,71.8,0,0.031793132,700,134,74.5,71.5,0,0.0,0.0,53,72.2,71.4,0,0.0,0.0,-1,73.3,72.6,0,0.049224712,0.0,45,72.0,73.9,0,0.0,0,40,73.6,73.2,0,0.04909783,0.0,6,72.4,75.1,0,99.908875,950,-3,0,73.2,0,0.0,0,-4,72.5,72.8,0,0.0,0,100,73.8,72.8,0,43.676952,100,197,70.7,72.8,0,34.257378,200,195,71.9,72.7,0,36.700455,200,192,75.7,72.0,0,23.688623,200,102,74.5,70.1,0,35.12107,100.0,194,72.9,71.1,0,30.4411,200.0,197,73.8,70.5,0,28.269173,200.0,95,72.7,70.2,0,32.21316,100.0,185,73.8,70.4,0,28.535458,200.0,97,70.5,71.1,0,35.06765,100,100,74.0,73.6,0,42.28554,100.0,101,72.6,73.0,0,42.39425,100,198,73.6,72.2,0,37.50391,200.0,101,73.9,70.9,0,24.275164,100.0,193,71.4,71.7,0,40.509945,200,199,73.8,70.0,0,35.913628,200.0,194,73.2,70.6,0,26.570534,200.0,91,72.2,70.4,0,31.798515,100.0,183,71.4,72.3,0,32.746822,200.0,194,70.8,72.4,0,19.766462,200,96,74.0,73.1,0,44.083603,100.0,192,72.8,73.4,0,42.657993,200.0,197,74.0,72.0,0,27.702782,200.0,0,74.4,72.2,0,0.0,0.0,196,74.6,72.0,0,28.845926,200.0,194,73.6,70.7,0,40.93186,200.0,190,74.0,70.5,0,30.677895,200.0,146,71.1,71.5,0,41.461216,150.0,197,74.1,71.7,0,30.366722,200.0,198,72.7,72.2,0,35.381245,200.0,101,74.4,73.3,0,45.53693,100.0,204,73.1,73.8,0,42.834015,200.0,194,74.1,72.1,0,35.735245,200.0,103,74.3,70.6,0,27.695814,100.0,198,73.2,72.3,0,29.979696,200.0,106,72.7,70.5,0,27.811935,100,102,73.6,70.7,0,29.662773,100.0,102,72.1,282.0,0,29.349522,100.0,191,74.1,71.0,0,29.900875,200.0,193,73.1,71.9,0,41.468815,200.0,106,74.6,71.3,0,33.333336,100.0,96,73.9,72.6,0,34.461536,100.0,199,74.1,72.9,0,32.396675,200.0,103,73.4,70.8,0,36.92725,100.0,191,71.2,73.4,0,48.36125,200.0,99,74.4,70.3,0,26.78001,100.0,98,72.9,71.6,0,29.28406,100.0,0,0,0,0,0,0,195,74.0,71.9,0,36.004208,200.0,189,71.6,73.1,0,45.460503,200,189,74.8,69.6,0,31.918413,200.0,205,73.2,70.7,0,31.202919,200.0,99,73.8,70.1,0,39.184746,100.0,98,74.4,70.4,0,23.104443,100.0,98,72.6,71.1,0,32.02187,100,199,71.8,71.4,0,26.555971,200,207,74.3,71.5,0,31.784607,200.0,96,70.9,72.4,0,40.340652,100,198,69.6,72.9,0,31.114588,200,77.3,80.1,86.6,141.0,100.9,115.5,1.3,0.1,29.89
20180710,2305,86.0,56.9,37.35773878,25.81363333,244,56.7,56.9,4.25,79.9,80.1,-0.2,3.65,1,0,0,5,99,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,76.8,74.9,76.6,0.0,0.0,0.0,57.2,0.0,0,68.2,0.0,58.2,0.8125,52.0,0,0,-0.1,1.5,0,0,0,74.9,76.6,70.65,30.0,15,100.0,60.909092,38.5,0,68,2.89,58.2,0.8125,59.9,0,0,61.7,83.9,11.1,4.3,2.2,15,15,54.8,77.35,100,100,99.4,0,87.6,1.15,64.465515,63.965515,0,12.2,0,0,1,27.5,1,72,154,76.8,0,0.0,0.0,85.0,55.0,0.0,68.5,65.4,1.0,2200.0,14,72.5,73.8,0,100.0,260.0,4,71.0,70.0,0,0.0349406,0,-11,73.2,69.4,0,0.0,0.0,1274,80.1,71.9,0,0.031793132,700,134,74.5,71.7,0,0.0,0.0,53,72.3,71.7,0,0.0,0.0,-1,73.5,72.8,0,0.049224712,0.0,41,72.1,74.0,0,0.0,0,41,73.6,73.4,0,0.04909783,0.0,6,72.4,75.1,0,99.908875,950,-3,0,73.3,0,0.0,0,-4,72.6,72.9,0,0.0,0,100,73.9,75.1,0,43.676952,100,197,70.9,75.1,0,34.257378,200,197,72.3,75.0,0,36.700455,200,192,75.8,74.5,0,23.688623,200,103,74.5,72.3,0,35.12107,100.0,196,73.0,73.4,0,30.4411,200.0,197,73.9,72.9,0,28.269173,200.0,96,72.8,72.3,0,32.21316,100.0,186,73.9,72.7,0,28.535458,200.0,96,70.6,73.3,0,35.06765,100,100,74.1,75.7,0,42.28554,100.0,102,72.7,75.3,0,42.39425,100,200,73.7,74.7,0,37.50391,200.0,102,74.0,73.1,0,24.275164,100.0,194,71.5,74.2,0,40.509945,200,199,73.9,72.2,0,35.913628,200.0,194,73.3,73.0,0,26.570534,200.0,92,72.3,72.6,0,31.798515,100.0,185,71.6,74.7,0,32.746822,200.0,197,70.9,74.7,0,19.766462,200,96,74.1,75.5,0,44.083603,100.0,198,72.9,75.6,0,42.657993,200.0,198,74.0,74.6,0,27.702782,200.0,1,74.4,72.0,0,0.0,0.0,197,74.7,74.4,0,28.845926,200.0,194,73.7,72.9,0,40.93186,200.0,191,74.1,73.0,0,30.677895,200.0,147,71.2,73.9,0,41.461216,150.0,200,74.2,74.1,0,30.366722,200.0,198,72.8,74.6,0,35.381245,200.0,101,74.5,75.5,0,45.53693,100.0,205,73.3,75.8,0,42.834015,200.0,194,74.2,74.6,0,35.735245,200.0,103,74.3,73.0,0,27.695814,100.0,198,73.3,73.8,0,29.979696,200.0,108,72.8,72.9,0,27.811935,100,103,73.7,73.0,0,29.662773,100.0,104,72.2,281.9,0,29.349522,100.0,194,74.2,73.3,0,29.900875,200.0,193,73.2,74.3,0,41.468815,200.0,106,74.7,73.8,0,33.333336,100.0,95,74.0,74.8,0,34.461536,100.0,201,74.2,75.3,0,32.396675,200.0,104,73.4,73.3,0,36.92725,100.0,197,71.6,75.6,0,48.36125,200.0,100,74.4,72.6,0,26.78001,100.0,97,73.0,74.1,0,29.28406,100.0,0,0,0,0,0,0,197,74.1,74.3,0,36.004208,200.0,192,71.8,75.4,0,45.460503,200,188,74.9,71.8,0,31.918413,200.0,206,73.3,73.1,0,31.202919,200.0,99,73.8,72.5,0,39.184746,100.0,98,74.6,72.7,0,23.104443,100.0,99,72.7,73.4,0,32.02187,100,199,71.9,73.8,0,26.555971,200,208,74.3,74.1,0,31.784607,200.0,96,71.1,74.8,0,40.340652,100,200,69.8,75.3,0,31.114588,200,77.3,80.2,86.9,143.0,100.9,115.4,3.1,0.0,29.89
20180710,2310,85.9,55.0,36.70903504,25.81363333,260,54.0,47.4,4.25,86.2,80.3,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,76.8,75.2,76.8,0.0,0.0,0.0,57.2,0.0,0,68.6,0.0,58.2,0.8125,52.0,0,0,-0.1,1.5,0,0,0,74.9,76.5,65.7,30.0,15,100.0,60.909092,35.1,0,68,2.95,58.2,0.8125,59.3,0,0,80.2,86.0,9.1,4.7,1.3,15,15,87.1,68.1,100,100,99.6,0,87.6,1.15,64.465515,63.965515,0,12.3,0,0,1,34.8,1,72,154,77.0,0,0.0,0.0,85.0,55.0,0.0,68.6,65.4,1.0,2200.0,14,72.5,73.8,0,100.0,260.0,3,71.0,70.1,0,0.0349406,0,-11,73.3,69.5,0,0.0,0.0,1274,80.2,72.1,0,0.031793132,700,133,74.6,71.9,0,0.0,0.0,53,72.4,71.8,0,0.0,0.0,-1,73.6,73.0,0,0.049224712,0.0,42,72.1,74.1,0,0.0,0,41,73.7,73.6,0,0.04909783,0.0,5,72.5,75.2,0,99.908875,950,-3,0,73.5,0,0.0,0,-3,72.6,73.0,0,0.0,0,102,73.9,69.9,0,43.676952,100,200,71.2,70.3,0,34.257378,200,200,72.6,69.5,0,36.700455,200,195,75.8,70.4,0,23.688623,200,103,74.6,70.9,0,35.12107,100.0,200,73.1,70.8,0,30.4411,200.0,200,74.0,70.8,0,28.269173,200.0,98,72.9,71.2,0,32.21316,100.0,187,73.9,70.8,0,28.535458,200.0,99,70.8,70.1,0,35.06765,100,102,74.2,69.1,0,42.28554,100.0,106,72.8,69.8,0,42.39425,100,205,73.9,70.3,0,37.50391,200.0,103,74.0,70.9,0,24.275164,100.0,201,71.6,70.4,0,40.509945,200,204,73.9,70.8,0,35.913628,200.0,196,73.4,70.3,0,26.570534,200.0,94,72.4,70.6,0,31.798515,100.0,194,71.7,69.7,0,32.746822,200.0,194,71.1,70.1,0,19.766462,200,96,74.2,69.5,0,44.083603,100.0,199,73.0,69.0,0,42.657993,200.0,201,74.1,70.4,0,27.702782,200.0,1,74.5,71.6,0,0.0,0.0,199,74.8,69.8,0,28.845926,200.0,194,73.8,71.0,0,40.93186,200.0,195,74.1,70.5,0,30.677895,200.0,150,71.4,70.4,0,41.461216,150.0,201,74.2,70.6,0,30.366722,200.0,202,72.8,70.0,0,35.381245,200.0,102,74.6,68.9,0,45.53693,100.0,208,73.4,68.4,0,42.834015,200.0,202,74.2,70.3,0,35.735245,200.0,104,74.3,70.5,0,27.695814,100.0,203,73.4,72.2,0,29.979696,200.0,108,73.0,70.7,0,27.811935,100,107,73.8,70.7,0,29.662773,100.0,107,72.2,281.9,0,29.349522,100.0,196,74.2,70.6,0,29.900875,200.0,196,73.3,69.9,0,41.468815,200.0,107,74.7,71.0,0,33.333336,100.0,97,74.0,70.3,0,34.461536,100.0,203,74.3,69.4,0,32.396675,200.0,104,73.4,71.2,0,36.92725,100.0,216,71.8,68.5,0,48.36125,200.0,103,74.4,70.8,0,26.78001,100.0,111,73.1,70.3,0,29.28406,100.0,0,0,0,0,0,0,200,74.1,70.3,0,36.004208,200.0,205,72.0,68.7,0,45.460503,200,193,75.0,71.3,0,31.918413,200.0,209,73.4,71.2,0,31.202919,200.0,101,73.9,71.3,0,39.184746,100.0,101,74.8,71.2,0,23.104443,100.0,100,72.8,71.1,0,32.02187,100,202,72.0,71.1,0,26.555971,200,209,74.4,70.7,0,31.784607,200.0,97,71.4,69.8,0,40.340652,100,203,69.9,69.3,0,31.114588,200,77.4,80.3,86.8,144.0,100.9,115.6,1.2,0.1,29.89
20180710,2315,85.9,54.6,36.58926015,25.81363333,259,49.8,44.4,4.25,88.6,83.6,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,76.9,75.3,77.05,0.0,0.0,0.0,57.2,0.0,0,68.8,0.0,58.2,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.9,76.5,61.2,30.0,15,98.5,60.909092,37.0,0,68,2.98,58.2,0.8125,58.8,0,0,81.9,86.8,9.1,4.3,1.9,15,15,91.3,63.7,100,100,98.0,0,85.6,1.15,64.465515,63.965515,0,12.2,0,0,1,47.5,1,72,151,77.1,0,0.0,0.0,85.0,55.0,0.0,68.6,65.5,1.0,2200.0,14,72.6,73.9,0,100.0,260.0,4,71.1,70.3,0,0.0349406,0,-10,73.3,69.6,0,0.0,0.0,1274,80.2,72.2,0,0.031793132,700,134,74.7,72.0,0,0.0,0.0,53,72.4,72.0,0,0.0,0.0,-1,73.7,73.2,0,0.049224712,0.0,42,72.1,74.2,0,0.0,0,42,73.7,73.8,0,0.04909783,0.0,6,72.5,75.4,0,99.908875,950,-3,0,73.6,0,0.0,0,-3,72.7,73.1,0,0.0,0,104,74.0,64.7,0,43.676952,100,201,71.1,65.4,0,34.257378,200,200,72.3,64.6,0,36.700455,200,196,75.8,65.8,0,23.688623,200,104,74.6,68.0,0,35.12107,100.0,202,73.2,67.0,0,30.4411,200.0,201,74.0,67.3,0,28.269173,200.0,99,72.9,68.4,0,32.21316,100.0,189,74.0,67.5,0,28.535458,200.0,99,70.8,66.3,0,35.06765,100,103,74.2,63.7,0,42.28554,100.0,108,72.8,64.6,0,42.39425,100,208,73.9,65.4,0,37.50391,200.0,103,74.1,67.4,0,24.275164,100.0,201,71.7,66.1,0,40.509945,200,205,74.0,68.1,0,35.913628,200.0,200,73.5,66.6,0,26.570534,200.0,95,72.5,67.4,0,31.798515,100.0,199,71.8,64.7,0,32.746822,200.0,199,71.1,65.8,0,19.766462,200,97,74.2,63.9,0,44.083603,100.0,201,73.0,63.6,0,42.657993,200.0,203,74.1,65.3,0,27.702782,200.0,0,74.5,72.1,0,0.0,0.0,202,74.9,65.1,0,28.845926,200.0,194,73.9,67.7,0,40.93186,200.0,197,74.2,66.8,0,30.677895,200.0,152,71.5,66.3,0,41.461216,150.0,203,74.3,66.1,0,30.366722,200.0,203,72.9,65.0,0,35.381245,200.0,103,74.6,63.4,0,45.53693,100.0,208,73.5,62.8,0,42.834015,200.0,198,74.3,65.4,0,35.735245,200.0,105,74.4,66.8,0,27.695814,100.0,204,73.5,69.7,0,29.979696,200.0,110,73.0,67.1,0,27.811935,100,109,73.8,67.4,0,29.662773,100.0,107,72.3,282.1,0,29.349522,100.0,195,74.3,66.6,0,29.900875,200.0,198,73.4,65.1,0,41.468815,200.0,109,74.8,66.5,0,33.333336,100.0,98,74.0,65.5,0,34.461536,100.0,207,74.3,64.1,0,32.396675,200.0,104,73.5,67.3,0,36.92725,100.0,227,71.7,63.0,0,48.36125,200.0,103,74.5,67.5,0,26.78001,100.0,121,73.1,65.7,0,29.28406,100.0,0,0,0,0,0,0,198,74.2,65.7,0,36.004208,200.0,203,72.0,63.3,0,45.460503,200,194,75.0,68.9,0,31.918413,200.0,210,73.6,67.8,0,31.202919,200.0,101,74.0,68.2,0,39.184746,100.0,100,74.8,68.0,0,23.104443,100.0,101,72.9,67.4,0,32.02187,100,204,72.1,66.8,0,26.555971,200,209,74.5,65.8,0,31.784607,200.0,98,71.5,64.7,0,40.340652,100,202,69.9,63.9,0,31.114588,200,77.4,80.2,86.9,143.0,100.9,115.4,1.2,-0.1,29.89
20180710,2320,85.8,54.4,36.45286983,25.81363333,258,48.3,44.0,4.25,86.7,82.5,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,76.9,75.6,77.3,0.0,0.0,0.0,57.2,0.0,0,68.9,0.0,58.2,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.7,76.3,56.7,30.0,15,95.0,60.909092,39.6,0,68,2.97,58.2,0.8125,58.0,0,0,86.6,86.8,11.1,4.2,1.6,15,15,95.6,59.3,100,100,86.8,0,85.6,1.15,64.465515,63.965515,0,12.2,0,0,1,58.3,1,72,151,77.2,0,0.0,0.0,85.0,55.0,0.0,68.6,65.6,1.0,2200.0,14,72.6,73.9,0,100.0,260.0,3,71.1,70.4,0,0.0349406,0,-10,73.3,69.8,0,0.0,0.0,1274,80.2,72.4,0,0.031793132,700,137,74.8,72.2,0,0.0,0.0,53,72.5,72.2,0,0.0,0.0,-1,73.8,73.3,0,0.049224712,0.0,46,72.2,74.3,0,0.0,0,42,73.7,74.0,0,0.04909783,0.0,5,72.5,75.5,0,99.908875,950,-3,0,73.6,0,0.0,0,-4,72.7,73.2,0,0.0,0,104,73.9,61.0,0,43.676952,100,202,70.8,61.6,0,34.257378,200,200,71.9,61.1,0,36.700455,200,198,75.8,62.1,0,23.688623,200,104,74.6,65.0,0,35.12107,100.0,203,73.2,63.6,0,30.4411,200.0,204,74.0,64.0,0,28.269173,200.0,99,72.9,65.5,0,32.21316,100.0,189,74.0,64.4,0,28.535458,200.0,102,70.7,63.1,0,35.06765,100,104,74.2,60.2,0,42.28554,100.0,108,72.8,60.9,0,42.39425,100,208,73.8,61.6,0,37.50391,200.0,102,74.1,64.2,0,24.275164,100.0,201,71.6,62.5,0,40.509945,200,208,74.0,65.1,0,35.913628,200.0,201,73.4,63.2,0,26.570534,200.0,95,72.5,64.4,0,31.798515,100.0,198,71.7,60.9,0,32.746822,200.0,206,71.0,61.8,0,19.766462,200,97,74.2,60.1,0,44.083603,100.0,202,73.0,60.0,0,42.657993,200.0,203,74.1,61.5,0,27.702782,200.0,0,74.5,72.4,0,0.0,0.0,201,74.9,61.5,0,28.845926,200.0,194,73.8,64.6,0,40.93186,200.0,197,74.2,63.4,0,30.677895,200.0,153,71.4,63.0,0,41.461216,150.0,206,74.3,62.2,0,30.366722,200.0,204,72.9,61.1,0,35.381245,200.0,103,74.4,59.8,0,45.53693,100.0,210,73.3,59.4,0,42.834015,200.0,203,74.3,61.7,0,35.735245,200.0,105,74.4,63.4,0,27.695814,100.0,204,73.4,67.6,0,29.979696,200.0,109,72.9,63.8,0,27.811935,100,108,73.9,64.2,0,29.662773,100.0,108,72.3,282.0,0,29.349522,100.0,195,74.3,63.0,0,29.900875,200.0,199,73.2,61.5,0,41.468815,200.0,108,74.8,62.6,0,33.333336,100.0,98,74.1,62.0,0,34.461536,100.0,208,74.3,60.3,0,32.396675,200.0,105,73.5,63.6,0,36.92725,100.0,224,71.3,59.4,0,48.36125,200.0,104,74.5,64.1,0,26.78001,100.0,123,73.1,62.0,0,29.28406,100.0,0,0,0,0,0,0,200,74.2,62.0,0,36.004208,200.0,206,71.9,59.7,0,45.460503,200,195,75.0,66.0,0,31.918413,200.0,209,73.6,64.4,0,31.202919,200.0,101,74.0,65.0,0,39.184746,100.0,101,74.8,64.6,0,23.104443,100.0,102,72.9,63.9,0,32.02187,100,203,72.1,63.0,0,26.138031,200,211,74.5,61.8,0,31.784607,200.0,98,71.2,61.0,0,40.340652,100,202,70.0,60.2,0,31.114588,200,77.5,80.3,86.8,143.0,100.9,115.6,0.2,0.1,29.89
20180710,2325,85.7,54.8,36.49545457,25.81363333,260,47.8,43.9,4.25,84.1,80.2,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,76.8,75.8,77.55,0.0,0.0,0.0,57.2,0.0,0,69.1,0.0,58.2,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.6,76.1,55.95,30.0,15,91.3,60.909092,37.3,0,68,2.98,58.2,0.8125,57.1,0,0,89.2,86.9,10.0,4.7,2.2,15,15,97.9,59.0,100,100,73.0,0,85.6,1.15,64.465515,63.965515,0,12.2,0,0,1,66.7,1,72,152,77.3,0,0.0,0.0,85.0,55.0,0.0,68.7,65.6,1.0,2200.0,15,72.6,74.0,0,100.0,260.0,3,71.2,70.6,0,0.0349406,0,-11,73.3,69.9,0,0.0,0.0,1274,80.2,72.5,0,0.031793132,700,135,74.8,72.3,0,0.0,0.0,53,72.6,72.4,0,0.0,0.0,-1,73.9,73.5,0,0.049224712,0.0,46,72.2,74.4,0,0.0,0,42,73.8,74.2,0,0.04909783,0.0,3,72.6,75.6,0,99.908875,950,-4,0,73.7,0,0.0,0,-3,72.8,73.3,0,0.0,0,104,73.8,59.0,0,43.676952,100,203,70.5,59.6,0,34.257378,200,201,71.6,59.3,0,36.700455,200,197,75.8,59.8,0,23.688623,200,105,74.6,62.7,0,35.12107,100.0,205,73.1,61.3,0,30.4411,200.0,204,74.0,61.6,0,28.269173,200.0,99,72.9,63.4,0,32.21316,100.0,188,74.0,62.1,0,28.535458,200.0,100,70.6,60.9,0,35.06765,100,103,74.2,58.5,0,42.28554,100.0,108,72.8,59.0,0,42.39425,100,207,73.7,59.5,0,37.50391,200.0,103,74.1,62.0,0,24.275164,100.0,203,71.6,60.4,0,40.509945,200,208,74.0,62.9,0,35.913628,200.0,204,73.3,61.0,0,26.570534,200.0,96,72.3,62.4,0,31.798515,100.0,194,71.6,58.8,0,32.746822,200.0,203,70.8,59.8,0,19.766462,200,97,74.1,58.2,0,44.083603,100.0,201,72.9,58.3,0,42.657993,200.0,203,74.1,59.3,0,27.702782,200.0,0,74.6,72.6,0,0.0,0.0,201,74.9,59.4,0,28.845926,200.0,194,73.7,62.3,0,40.93186,200.0,198,74.2,61.1,0,30.677895,200.0,153,71.3,60.9,0,41.461216,150.0,204,74.3,59.9,0,30.366722,200.0,204,72.9,59.0,0,35.381245,200.0,103,74.3,58.1,0,45.53693,100.0,209,73.2,57.8,0,42.834015,200.0,200,74.3,59.5,0,35.735245,200.0,106,74.4,61.1,0,27.695814,100.0,205,73.4,66.0,0,29.979696,200.0,109,72.7,61.5,0,27.811935,100,108,73.8,62.0,0,29.662773,100.0,108,72.2,282.1,0,29.349522,100.0,197,74.2,60.6,0,29.900875,200.0,200,73.1,59.4,0,41.468815,200.0,108,74.8,60.2,0,33.333336,100.0,98,74.1,60.1,0,34.461536,100.0,210,74.3,58.5,0,32.396675,200.0,104,73.4,61.1,0,36.92725,100.0,234,71.0,57.7,0,48.36125,200.0,105,74.5,61.7,0,26.78001,100.0,128,73.0,59.7,0,29.28406,100.0,0,0,0,0,0,0,201,74.2,59.7,0,36.004208,200.0,204,71.7,58.0,0,45.460503,200,194,75.0,63.6,0,31.918413,200.0,210,73.6,61.9,0,31.202919,200.0,102,74.0,62.5,0,39.184746,100.0,101,74.7,62.2,0,23.104443,100.0,102,72.8,61.5,0,32.02187,100,204,72.0,60.8,0,26.138031,200,212,74.5,59.4,0,31.784607,200.0,98,71.0,58.9,0,40.340652,100,203,69.9,58.3,0,31.114588,200,77.5,80.3,87.1,143.0,100.9,115.4,1.2,0.1,29.89
20180710,2330,85.7,55.3,36.64419569,25.81363333,259,47.7,47.2,4.05,79.1,78.4,-0.1,3.75,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,76.7,75.9,77.8,0.0,0.0,0.0,57.2,0.0,0,69.2,0.0,58.2,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.4,76.0,55.2,30.0,15,87.5,60.909092,39.9,0,68,2.97,58.2,0.8125,56.5,0,0,90.2,87.4,11.2,4.4,2.2,15,15,99.0,58.7,100,100,59.6,0,85.6,1.15,64.465515,63.965515,0,12.1,0,0,0,0.0,0,72,154,77.4,0,0.0,0.0,85.0,55.0,0.0,68.7,65.6,1.0,2200.0,11,72.7,74.0,0,100.0,260.0,3,71.2,70.7,0,0.0349406,0,-11,73.4,70.0,0,0.0,0.0,1274,80.2,72.6,0,0.031793132,700,136,74.9,72.5,0,0.0,0.0,54,72.6,72.5,0,0.0,0.0,-1,73.9,73.6,0,0.049224712,0.0,42,72.2,74.5,0,0.0,0,40,73.8,74.3,0,0.04909783,0.0,6,72.6,75.7,0,99.908875,950,-3,0,73.8,0,0.0,0,-4,72.8,73.3,0,0.0,0,104,73.8,57.9,0,43.676952,100,203,70.3,58.5,0,34.257378,200,201,71.3,58.3,0,36.700455,200,197,75.8,58.6,0,23.688623,200,104,74.6,61.1,0,35.12107,100.0,203,73.1,59.9,0,30.4411,200.0,204,73.9,60.1,0,28.269173,200.0,98,72.7,61.8,0,32.21316,100.0,187,73.9,60.6,0,28.535458,200.0,101,70.5,59.6,0,35.06765,100,103,74.1,57.6,0,42.28554,100.0,109,72.7,58.0,0,42.39425,100,206,73.6,58.3,0,37.50391,200.0,102,74.1,60.6,0,24.275164,100.0,203,71.5,59.1,0,40.509945,200,209,73.9,61.2,0,35.913628,200.0,202,73.3,59.5,0,26.570534,200.0,97,72.2,61.0,0,31.798515,100.0,197,71.4,57.7,0,32.746822,200.0,203,70.7,58.7,0,19.766462,200,97,74.0,57.3,0,44.083603,100.0,202,72.8,57.5,0,42.657993,200.0,205,74.1,58.1,0,27.702782,200.0,0,74.6,72.7,0,0.0,0.0,202,74.8,58.3,0,28.845926,200.0,194,73.6,60.8,0,40.93186,200.0,199,74.1,59.6,0,30.677895,200.0,153,71.1,59.6,0,41.461216,150.0,200,74.3,58.6,0,30.366722,200.0,203,72.8,57.9,0,35.381245,200.0,103,74.2,57.2,0,45.53693,100.0,209,73.0,57.1,0,42.834015,200.0,205,74.2,58.3,0,35.735245,200.0,105,74.4,59.7,0,27.695814,100.0,206,73.3,65.1,0,29.979696,200.0,107,72.5,60.0,0,27.811935,100,109,73.8,60.6,0,29.662773,100.0,108,72.1,281.9,0,29.349522,100.0,194,74.2,59.2,0,29.900875,200.0,200,73.0,58.3,0,41.468815,200.0,109,74.8,58.8,0,33.333336,100.0,98,74.1,59.2,0,34.461536,100.0,207,74.3,57.5,0,32.396675,200.0,103,73.4,59.6,0,36.92725,100.0,229,70.6,56.8,0,48.36125,200.0,106,74.6,60.2,0,26.78001,100.0,123,72.9,58.4,0,29.28406,100.0,0,0,0,0,0,0,199,74.2,58.5,0,36.004208,200.0,210,71.5,57.1,0,45.460503,200,194,75.0,61.8,0,31.918413,200.0,210,73.4,60.4,0,31.202919,200.0,101,73.9,60.9,0,39.184746,100.0,101,74.6,60.6,0,23.104443,100.0,102,72.7,60.0,0,32.02187,100,205,71.9,59.5,0,26.138031,200,212,74.5,58.1,0,31.784607,200.0,98,70.9,57.8,0,40.340652,100,203,69.8,57.3,0,31.114588,200,77.6,80.3,86.9,143.0,101.0,115.5,-0.5,0.0,29.89
20180710,2335,85.7,55.8,36.79300008,25.81363333,242,53.5,53.5,4.05,77.0,78.5,-0.1,3.4,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,77.1,76.4,77.8,0.0,0.0,0.0,57.2,0.0,0,69.5,0.0,58.2,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.3,76.0,58.15,30.0,15,84.7,60.909092,43.1,0,68,2.94,58.2,0.8125,56.0,0,0,97.3,86.9,13.6,4.3,1.8,15,15,99.9,61.75,100,100,50.7,0,85.6,1.1,64.465515,63.965515,0,12.2,0,0,0,0.0,0,72,155,77.5,0,0.0,0.0,85.0,55.0,0.0,68.8,65.7,1.0,2200.0,13,72.7,74.0,0,100.0,260.0,3,71.2,70.8,0,0.0349406,0,-10,73.4,70.0,0,0.0,0.0,1275,80.2,72.6,0,0.031793132,700,134,75.0,72.6,0,0.0,0.0,53,72.7,72.7,0,0.0,0.0,-1,74.0,73.8,0,0.049224712,0.0,43,72.3,74.6,0,0.0,0,42,73.8,74.5,0,0.04909783,0.0,4,72.7,75.8,0,99.908875,950,-4,0,73.9,0,0.0,0,-3,72.9,73.4,0,0.0,0,103,73.7,58.3,0,43.676952,100,201,70.1,58.7,0,34.257378,200,200,71.1,58.7,0,36.700455,200,196,75.8,58.6,0,23.688623,200,104,74.6,60.5,0,35.12107,100.0,202,73.0,59.5,0,30.4411,200.0,205,73.9,59.5,0,28.269173,200.0,98,72.6,61.3,0,32.21316,100.0,186,73.9,60.0,0,28.535458,200.0,101,70.4,59.4,0,35.06765,100,103,74.0,58.3,0,42.28554,100.0,107,72.6,58.4,0,42.39425,100,207,73.6,58.3,0,37.50391,200.0,102,74.1,60.2,0,24.275164,100.0,200,71.5,59.0,0,40.509945,200,205,73.9,60.5,0,35.913628,200.0,202,73.2,59.1,0,26.570534,200.0,96,72.0,60.6,0,31.798515,100.0,194,71.3,58.0,0,32.746822,200.0,200,70.6,58.9,0,19.766462,200,96,73.9,57.8,0,44.083603,100.0,199,72.7,58.2,0,42.657993,200.0,203,74.0,58.1,0,27.702782,200.0,0,74.6,72.6,0,0.0,0.0,202,74.8,58.5,0,28.845926,200.0,194,73.5,60.3,0,40.93186,200.0,197,74.1,59.1,0,30.677895,200.0,152,70.9,59.5,0,41.461216,150.0,203,74.2,58.5,0,30.366722,200.0,201,72.8,58.0,0,35.381245,200.0,103,74.1,57.9,0,45.53693,100.0,209,72.9,58.0,0,42.834015,200.0,198,74.2,58.4,0,35.735245,200.0,104,74.4,59.4,0,27.695814,100.0,202,73.2,65.1,0,29.979696,200.0,104,72.5,59.5,0,27.811935,100,107,73.7,60.1,0,29.662773,100.0,107,72.0,282.2,0,29.349522,100.0,191,74.2,58.9,0,29.900875,200.0,199,72.9,58.5,0,41.468815,200.0,109,74.7,58.6,0,33.333336,100.0,97,74.1,59.4,0,34.461536,100.0,208,74.2,58.0,0,32.396675,200.0,104,73.4,59.2,0,36.92725,100.0,217,70.4,57.6,0,48.36125,200.0,103,74.6,59.6,0,26.78001,100.0,123,72.8,58.3,0,29.28406,100.0,0,0,0,0,0,0,197,74.1,58.5,0,36.004208,200.0,202,71.3,57.9,0,45.460503,200,193,74.9,60.8,0,31.918413,200.0,209,73.2,59.8,0,31.202919,200.0,101,73.9,60.1,0,39.184746,100.0,101,74.5,59.9,0,23.104443,100.0,101,72.5,59.5,0,32.02187,100,204,71.7,59.3,0,26.138031,200,212,74.4,58.0,0,31.784607,200.0,98,70.7,58.0,0,40.340652,100,201,69.7,57.8,0,31.114588,200,77.6,80.4,87.0,142.0,101.0,115.4,2.3,-0.2,29.89
20180710,2340,85.6,57.9,37.3389395,25.81363333,1,56.9,56.8,4.05,77.1,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.0,76.3,77.8,0.0,0.0,0.0,57.6,0.0,0,69.7,0.0,58.6,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.2,75.7,61.1,30.0,15,83.7,61.272728,40.5,0,68,2.93,58.6,0.8125,56.2,0,0,98.3,86.1,11.3,4.7,1.6,15,15,100.0,64.8,100,100,49.2,0,85.6,1.1,64.586205,64.086205,0,12.1,0,0,0,0.0,0,72,153,77.6,0,0.0,0.0,85.0,55.0,0.0,68.8,65.7,1.0,2200.0,13,72.8,74.1,0,100.0,260.0,3,71.3,70.9,0,0.0349406,0,-10,73.4,70.1,0,0.0,0.0,1274,80.2,72.8,0,0.031793132,700,135,75.0,72.7,0,0.0,0.0,53,72.8,72.8,0,0.0,0.0,-1,74.1,73.9,0,0.049224712,0.0,45,72.3,74.7,0,0.0,0,41,73.8,74.7,0,0.04909783,0.0,5,72.7,75.9,0,99.908875,950,-4,0,74.0,0,0.0,0,-4,72.9,73.5,0,0.0,0,103,73.6,60.5,0,43.676952,100,201,70.0,60.9,0,34.257378,200,199,71.1,61.0,0,36.700455,200,196,75.7,60.5,0,23.688623,200,104,74.5,61.3,0,35.12107,100.0,199,72.9,60.9,0,30.4411,200.0,203,73.8,60.6,0,28.269173,200.0,98,72.5,62.1,0,32.21316,100.0,186,73.9,61.0,0,28.535458,200.0,101,70.4,60.8,0,35.06765,100,102,74.0,60.9,0,42.28554,100.0,107,72.6,60.7,0,42.39425,100,204,73.5,60.4,0,37.50391,200.0,101,74.0,61.4,0,24.275164,100.0,198,71.4,60.7,0,40.509945,200,205,73.9,61.2,0,35.913628,200.0,200,73.1,60.5,0,26.570534,200.0,95,72.0,61.7,0,31.798515,100.0,188,71.2,60.2,0,32.746822,200.0,199,70.6,61.0,0,19.766462,200,96,73.9,60.4,0,44.083603,100.0,200,72.7,60.8,0,42.657993,200.0,202,74.0,60.2,0,27.702782,200.0,0,74.6,72.6,0,0.0,0.0,201,74.7,60.5,0,28.845926,200.0,194,73.4,61.4,0,40.93186,200.0,196,74.1,60.4,0,30.677895,200.0,151,70.8,61.1,0,41.461216,150.0,202,74.2,60.3,0,30.366722,200.0,200,72.7,60.2,0,35.381245,200.0,102,74.0,60.6,0,45.53693,100.0,207,72.8,60.8,0,42.834015,200.0,199,74.2,60.4,0,35.735245,200.0,104,74.4,60.6,0,27.695814,100.0,201,73.1,65.9,0,29.979696,200.0,107,72.4,60.7,0,27.811935,100,107,73.7,61.2,0,29.662773,100.0,106,71.9,282.0,0,29.349522,100.0,194,74.1,60.4,0,29.900875,200.0,199,72.9,60.5,0,41.468815,200.0,107,74.6,60.3,0,33.333336,100.0,97,74.1,61.5,0,34.461536,100.0,205,74.2,60.4,0,32.396675,200.0,103,73.4,60.5,0,36.92725,100.0,210,70.2,60.3,0,48.36125,200.0,104,74.6,60.7,0,26.78001,100.0,112,72.8,60.1,0,29.28406,100.0,0,0,0,0,0,0,196,74.1,60.4,0,36.004208,200.0,197,71.2,60.4,0,45.460503,200,193,74.9,61.2,0,31.918413,200.0,208,73.1,60.9,0,31.202919,200.0,101,73.8,60.9,0,39.184746,100.0,100,74.4,60.8,0,23.104443,100.0,100,72.5,60.8,0,32.02187,100,202,71.7,61.0,0,26.138031,200,212,74.4,59.8,0,31.784607,200.0,97,70.6,60.2,0,40.340652,100,201,69.7,60.3,0,31.114588,200,77.6,80.4,86.9,141.0,101.0,115.3,1.9,0.1,29.89
20180710,2345,85.4,59.0,37.50482903,25.81363333,1,56.9,57.0,4.05,77.3,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.8,76.3,77.45,0.0,0.0,0.0,57.6,0.0,0,70.1,0.0,58.6,0.8125,51.9,0,0,-0.1,1.5,0,0,0,74.3,75.7,64.95,30.0,15,86.6,61.272728,38.9,0,68,2.9,58.6,0.8125,57.2,0,0,99.8,85.6,11.2,4.4,2.0,15,15,99.2,71.2,100,100,72.9,0,85.6,0.95,64.586205,64.086205,0,11.0,0,0,0,0.0,0,72,150,77.6,0,0.0,0.0,85.0,55.0,0.0,68.8,65.8,1.0,2200.0,12,72.8,74.1,0,100.0,260.0,3,71.3,71.0,0,0.0349406,0,-11,73.5,70.3,0,0.0,0.0,1275,80.2,72.9,0,0.031793132,700,135,75.1,72.8,0,0.0,0.0,53,72.9,73.0,0,0.0,0.0,-1,74.2,74.0,0,0.049224712,0.0,42,72.3,74.7,0,0.0,0,42,73.9,74.8,0,0.04909783,0.0,5,72.7,75.9,0,99.908875,950,-4,0,74.0,0,0.0,0,-4,72.9,73.5,0,0.0,0,102,73.7,65.2,0,43.676952,100,200,70.0,65.4,0,34.257378,200,198,71.2,65.6,0,36.700455,200,195,75.7,64.9,0,23.688623,200,104,74.5,64.3,0,35.12107,100.0,199,73.0,64.5,0,30.4411,200.0,200,73.8,64.1,0,28.269173,200.0,97,72.5,65.0,0,32.21316,100.0,185,73.9,64.4,0,28.535458,200.0,99,70.4,64.6,0,35.06765,100,101,74.0,65.8,0,42.28554,100.0,103,72.6,65.4,0,42.39425,100,202,73.5,64.8,0,37.50391,200.0,102,74.0,64.7,0,24.275164,100.0,196,71.4,64.9,0,40.509945,200,202,73.9,64.1,0,35.913628,200.0,200,73.1,64.1,0,26.570534,200.0,94,72.0,64.9,0,31.798515,100.0,211,71.3,64.8,0,32.746822,200.0,199,70.6,65.2,0,19.766462,200,96,73.9,65.2,0,44.083603,100.0,196,72.6,65.7,0,42.657993,200.0,199,74.0,64.6,0,27.702782,200.0,0,74.6,72.5,0,0.0,0.0,196,74.7,65.1,0,28.845926,200.0,194,73.4,64.6,0,40.93186,200.0,193,74.1,64.0,0,30.677895,200.0,148,70.8,65.2,0,41.461216,150.0,200,74.2,64.7,0,30.366722,200.0,202,72.7,64.6,0,35.381245,200.0,102,74.1,65.5,0,45.53693,100.0,207,72.8,66.0,0,42.834015,200.0,199,74.2,64.9,0,35.735245,200.0,104,74.4,64.3,0,27.695814,100.0,199,73.1,68.0,0,29.979696,200.0,107,72.3,64.2,0,27.811935,100,105,73.7,64.7,0,29.662773,100.0,105,71.9,282.0,0,29.349522,100.0,193,74.1,64.3,0,29.900875,200.0,197,72.9,64.9,0,41.468815,200.0,106,74.6,64.6,0,33.333336,100.0,96,74.1,65.7,0,34.461536,100.0,204,74.2,65.2,0,32.396675,200.0,103,73.4,64.6,0,36.92725,100.0,204,70.3,65.5,0,48.36125,200.0,101,74.6,64.2,0,26.78001,100.0,108,72.7,64.5,0,29.28406,100.0,0,0,0,0,0,0,200,74.1,65.0,0,36.004208,200.0,197,71.2,65.5,0,45.460503,200,192,74.9,63.9,0,31.918413,200.0,207,73.1,64.4,0,31.202919,200.0,100,73.7,64.0,0,39.184746,100.0,101,74.4,64.2,0,23.104443,100.0,100,72.5,64.6,0,32.02187,100,203,71.7,65.0,0,26.138031,200,211,74.4,64.3,0,31.784607,200.0,97,70.7,64.9,0,40.340652,100,201,69.7,65.1,0,31.114588,200,77.7,80.5,87.1,143.0,101.0,115.4,1.4,0.1,29.89
20180710,2350,85.2,60.3,37.72602841,25.81363333,1,56.8,57.0,4.05,77.4,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.8,76.5,77.1,0.0,0.0,0.0,57.6,0.0,0,70.3,0.0,58.6,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.4,75.8,68.8,30.0,15,89.5,61.272728,40.8,0,68,2.9,58.6,0.8125,58.5,0,0,95.2,85.3,13.9,4.4,2.1,15,15,81.0,77.6,100,100,100.0,0,85.6,0.75,64.586205,64.086205,0,10.3,0,0,0,0.0,0,72,152,77.7,0,0.0,0.0,85.0,55.0,0.0,68.9,65.8,1.0,2200.0,11,72.8,74.2,0,100.0,260.0,3,71.4,71.1,0,0.0349406,0,-10,73.5,70.3,0,0.0,0.0,1276,80.3,72.9,0,0.031793132,700,135,75.1,73.0,0,0.0,0.0,53,72.9,73.1,0,0.0,0.0,-1,74.3,74.1,0,0.049224712,0.0,44,72.3,74.8,0,0.0,0,42,73.9,75.0,0,0.04909783,0.0,5,72.8,76.0,0,99.908875,950,-4,0,74.1,0,0.0,0,-3,72.9,73.6,0,0.0,0,101,73.7,67.3,0,43.676952,100,199,70.3,67.4,0,34.257378,200,197,71.5,67.4,0,36.700455,200,194,75.7,66.8,0,23.688623,200,103,74.5,66.1,0,35.12107,100.0,198,73.0,66.5,0,30.4411,200.0,199,73.9,66.0,0,28.269173,200.0,97,72.6,66.9,0,32.21316,100.0,186,73.9,66.2,0,28.535458,200.0,97,70.5,66.5,0,35.06765,100,101,74.0,67.8,0,42.28554,100.0,105,72.7,67.4,0,42.39425,100,199,73.6,66.9,0,37.50391,200.0,102,74.0,66.5,0,24.275164,100.0,196,71.5,66.8,0,40.509945,200,201,73.9,65.9,0,35.913628,200.0,199,73.2,66.0,0,26.570534,200.0,93,72.1,66.7,0,31.798515,100.0,183,71.3,66.8,0,32.746822,200.0,195,70.7,67.2,0,19.766462,200,96,73.9,67.4,0,44.083603,100.0,196,72.7,67.8,0,42.657993,200.0,199,74.0,66.6,0,27.702782,200.0,0,74.6,72.5,0,0.0,0.0,198,74.8,67.0,0,28.845926,200.0,194,73.5,66.6,0,40.93186,200.0,194,74.1,65.9,0,30.677895,200.0,149,70.9,67.0,0,41.461216,150.0,201,74.2,66.6,0,30.366722,200.0,200,72.8,66.8,0,35.381245,200.0,102,74.2,67.6,0,45.53693,100.0,205,72.9,67.9,0,42.834015,200.0,197,74.3,66.8,0,35.735245,200.0,103,74.4,66.1,0,27.695814,100.0,203,73.2,69.4,0,29.979696,200.0,106,72.4,66.2,0,27.811935,100,106,73.7,66.4,0,29.662773,100.0,104,71.9,282.3,0,29.349522,100.0,194,74.1,66.3,0,29.900875,200.0,196,73.0,66.9,0,41.468815,200.0,107,74.6,66.2,0,33.333336,100.0,96,74.2,67.6,0,34.461536,100.0,205,74.2,67.2,0,32.396675,200.0,103,73.4,66.0,0,36.92725,100.0,198,70.5,67.4,0,48.36125,200.0,101,74.6,66.0,0,26.78001,100.0,101,72.8,66.4,0,29.28406,100.0,0,0,0,0,0,0,198,74.1,66.6,0,36.004208,200.0,193,71.3,67.3,0,45.460503,200,191,74.9,65.8,0,31.918413,200.0,207,73.1,66.3,0,31.202919,200.0,100,73.8,65.9,0,39.184746,100.0,100,74.4,66.1,0,23.104443,100.0,100,72.7,66.5,0,32.02187,100,203,71.8,67.0,0,26.138031,200,210,74.5,66.1,0,31.784607,200.0,97,70.8,66.8,0,40.340652,100,201,69.9,67.1,0,31.114588,200,77.7,80.5,86.9,144.0,101.0,115.4,3.1,0.0,29.89
20180710,2355,85.0,61.9,38.0368273,25.81363333,1,56.7,57.0,4.05,77.5,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.6,76.3,77.1,0.0,0.0,0.0,57.6,0.0,0,70.5,0.0,58.6,0.8125,52.3,0,0,-0.1,1.5,0,0,0,74.5,75.7,68.8,30.0,15,93.3,61.272728,38.3,0,68,2.89,58.6,0.8125,59.7,0,0,89.0,85.3,10.9,4.4,1.5,15,15,70.5,77.6,100,100,99.7,0,83.6,0.75,64.586205,64.086205,0,10.2,0,0,0,0.0,0,72,154,77.8,0,0.0,0.0,85.0,55.0,0.0,68.9,65.9,1.0,2200.0,12,72.8,74.3,0,100.0,260.0,3,71.4,71.2,0,0.0349406,0,-10,73.5,70.4,0,0.0,0.0,1276,80.3,73.0,0,0.031793132,700,134,75.2,73.1,0,0.0,0.0,53,73.0,73.2,0,0.0,0.0,-1,74.4,74.2,0,0.049224712,0.0,40,72.4,74.9,0,0.0,0,40,73.9,75.1,0,0.04909783,0.0,5,72.8,76.0,0,99.908875,950,-4,0,74.2,0,0.0,0,-3,73.0,73.6,0,0.0,0,101,73.8,68.9,0,43.676952,100,198,70.4,69.0,0,34.257378,200,197,71.7,68.9,0,36.700455,200,195,75.8,68.4,0,23.688623,200,103,74.5,67.3,0,35.12107,100.0,200,73.0,67.9,0,30.4411,200.0,196,73.9,67.4,0,28.269173,200.0,96,72.7,68.0,0,32.21316,100.0,186,74.0,67.5,0,28.535458,200.0,100,70.6,67.8,0,35.06765,100,101,74.0,69.5,0,42.28554,100.0,103,72.7,69.1,0,42.39425,100,201,73.7,68.5,0,37.50391,200.0,102,74.0,67.9,0,24.275164,100.0,196,71.5,68.4,0,40.509945,200,200,73.9,67.2,0,35.913628,200.0,196,73.3,67.4,0,26.570534,200.0,93,72.2,67.8,0,31.798515,100.0,212,71.5,68.5,0,32.746822,200.0,197,70.8,68.7,0,19.766462,200,96,74.0,69.1,0,44.083603,100.0,198,72.8,69.4,0,42.657993,200.0,199,74.1,68.4,0,27.702782,200.0,0,74.6,72.4,0,0.0,0.0,196,74.8,68.4,0,28.845926,200.0,194,73.6,67.9,0,40.93186,200.0,194,74.2,67.4,0,30.677895,200.0,148,71.0,68.3,0,41.461216,150.0,198,74.2,68.3,0,30.366722,200.0,198,72.8,68.4,0,35.381245,200.0,102,74.3,69.2,0,45.53693,100.0,205,73.1,69.5,0,42.834015,200.0,193,74.3,68.5,0,35.735245,200.0,103,74.4,67.5,0,27.695814,100.0,199,73.3,70.3,0,29.979696,200.0,106,72.5,67.5,0,27.811935,100,106,73.8,67.7,0,29.662773,100.0,104,72.1,281.9,0,29.349522,100.0,194,74.2,67.8,0,29.900875,200.0,195,73.1,68.5,0,41.468815,200.0,106,74.7,67.9,0,33.333336,100.0,97,74.2,69.2,0,34.461536,100.0,201,74.3,69.0,0,32.396675,200.0,103,73.4,67.2,0,36.92725,100.0,195,70.9,69.1,0,48.36125,200.0,102,74.6,67.2,0,26.78001,100.0,101,72.9,67.9,0,29.28406,100.0,0,0,0,0,0,0,196,74.2,68.2,0,36.004208,200.0,196,71.5,68.9,0,45.460503,200,191,75.0,67.0,0,31.918413,200.0,207,73.2,67.7,0,31.202919,200.0,100,73.8,67.2,0,39.184746,100.0,100,74.5,67.5,0,23.104443,100.0,99,72.8,68.0,0,32.02187,100,202,71.9,68.4,0,26.138031,200,210,74.6,68.0,0,31.784607,200.0,97,71.0,68.6,0,40.340652,100,202,70.0,68.8,0,31.114588,200,77.8,80.5,86.9,144.0,101.0,115.1,1.2,0.0,29.88
