Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20180711,0,84.7,63.1,38.13699558,25.81363333,1,56.7,57.0,4.05,77.6,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.5,76.3,77.1,0.0,0,0.0,57.6,0.0,0,70.7,0.0,58.6,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.6,75.9,73.5,30.0,15,98.5,61.272728,36.8,0,68,2.87,58.6,0.8125,60.7,0,0,76.8,84.8,10.3,4.4,2.1,15,15,66.6,82.6,100,100,99.3,0,60.0,0.85,64.586205,64.086205,0,10.2,0,0,0,0.0,0,72,155,77.9,0,0.0,0.0,85.0,55.0,0.0,68.9,65.9,1.0,2200.0,12,72.9,74.3,0,100.0,260.0,3,71.4,71.3,0,0.0349406,0,-10,73.5,70.5,0,0.0,0.0,1276,80.3,73.1,0,0.031793132,700,137,75.2,73.2,0,0.0,0.0,53,73.0,73.3,0,0.0,0.0,-1,74.5,74.3,0,0.049224712,0.0,42,72.4,74.9,0,0.0,0,40,73.9,75.2,0,0.04909783,0,5,72.8,76.1,0,99.908875,950,-4,0,74.2,0,0.0,0,-3,73.0,73.7,0,0.0,0,101,73.8,71.2,0,43.676952,100,198,70.6,71.2,0,34.257378,200,195,71.9,71.1,0,36.700455,200,193,75.8,70.6,0,23.688623,200,102,74.5,69.0,0,35.12107,100.0,196,73.1,69.8,0,30.4411,200,196,74.0,69.3,0,28.269173,200.0,95,72.8,69.2,0,32.21316,100,186,74.0,69.3,0,28.535458,200.0,98,70.8,69.8,0,35.06765,100,100,74.1,71.8,0,42.28554,100.0,102,72.8,71.4,0,42.39425,100,198,73.8,70.7,0,37.50391,200.0,102,74.1,69.7,0,24.275164,100.0,194,71.6,70.3,0,40.509945,200,201,74.0,68.8,0,35.913628,200.0,195,73.4,69.3,0,26.570534,200,93,72.3,69.2,0,31.798515,100,179,71.6,70.7,0,32.746822,200,195,70.9,70.7,0,19.766462,200,96,74.1,71.4,0,44.083603,100.0,195,72.8,71.7,0,42.657993,200,198,74.1,70.5,0,27.702782,200.0,0,74.6,72.3,0,0.0,0.0,196,74.9,70.5,0,28.845926,200.0,194,73.7,69.5,0,40.93186,200.0,192,74.2,69.2,0,30.677895,200.0,147,71.2,70.1,0,41.461216,150,197,74.3,70.3,0,30.366722,200.0,201,72.8,70.6,0,35.381245,200,101,74.4,71.5,0,45.53693,100.0,204,73.2,72.0,0,42.834015,200.0,194,74.3,70.6,0,35.735245,200.0,103,74.4,69.3,0,27.695814,100.0,198,73.3,71.4,0,29.979696,200.0,105,72.7,69.3,0,27.811935,100,104,73.8,69.4,0,29.662773,100.0,103,72.2,281.9,0,29.349522,100,195,74.3,69.7,0,29.900875,200.0,194,73.2,70.5,0,41.468815,200,106,74.7,70.0,0,33.333336,100.0,96,74.2,71.2,0,34.461536,100.0,202,74.3,71.2,0,32.396675,200.0,103,73.4,69.5,0,36.92725,100.0,195,71.1,71.6,0,48.36125,200.0,99,74.6,69.0,0,26.78001,100.0,100,73.0,70.2,0,29.28406,100,0,0,0,0,0,0,197,74.2,70.5,0,36.004208,200.0,195,71.7,71.4,0,45.460503,200,190,75.1,68.6,0,31.918413,200.0,206,73.3,69.5,0,31.202919,200.0,99,73.9,69.0,0,39.184746,100,99,74.6,69.2,0,23.104443,100.0,99,72.9,69.9,0,32.02187,100,196,72.0,70.2,0,26.138031,200,208,74.7,70.1,0,31.784607,200.0,96,71.2,70.8,0,40.340652,100,201,70.2,71.1,0,31.114588,200,77.8,80.5,87.0,142,101.0,115.4,1.4,0.0,29.88
20180711,5,84.6,63.8,38.2558524,19.75454417,1,56.7,57.0,4.05,77.7,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.6,76.3,77.15,0.0,0,0.0,57.6,0.0,0,70.8,0.0,58.6,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.7,76.0,75.8,30.0,15,100.0,61.272728,37.8,0,68,2.87,58.6,0.8125,61.2,0,0,68.1,84.7,11.7,4.6,2.4,15,15,62.6,83.55,100,100,98.8,0,60.0,0.85,64.586205,64.086205,0,10.4,0,0,0,0.0,0,72,156,77.9,0,0.0,0.0,85.0,55.0,0.0,68.9,66.0,1.0,2200.0,12,72.9,74.4,0,100.0,260.0,3,71.4,71.4,0,0.0349406,0,-10,73.6,70.6,0,0.0,0.0,1275,80.3,73.2,0,0.031793132,700,134,75.3,73.3,0,0.0,0.0,53,73.1,73.4,0,0.0,0.0,-1,74.5,74.4,0,0.049224712,0.0,41,72.4,75.0,0,0.0,0,40,74.0,75.3,0,0.04909783,0,5,72.8,76.1,0,99.908875,950,-4,0,74.3,0,0.0,0,-3,73.0,73.7,0,0.0,0,100,73.9,73.7,0,43.676952,100,197,70.9,73.7,0,34.257378,200,195,72.2,73.6,0,36.700455,200,192,75.8,73.1,0,23.688623,200,102,74.6,71.1,0,35.12107,100.0,196,73.2,72.1,0,30.4411,200,197,74.0,71.6,0,28.269173,200.0,96,72.9,71.2,0,32.21316,100,184,74.1,71.5,0,28.535458,200.0,98,70.9,72.1,0,35.06765,100,100,74.1,74.5,0,42.28554,100.0,102,72.9,73.9,0,42.39425,100,197,73.9,73.2,0,37.50391,200.0,102,74.1,71.9,0,24.275164,100.0,191,71.7,72.8,0,40.509945,200,198,74.0,71.0,0,35.913628,200.0,195,73.4,71.7,0,26.570534,200,91,72.4,71.3,0,31.798515,100,187,71.7,73.3,0,32.746822,200,193,71.0,73.2,0,19.766462,200,96,74.1,74.0,0,44.083603,100.0,195,72.9,74.3,0,42.657993,200,196,74.2,73.1,0,27.702782,200.0,0,74.6,72.3,0,0.0,0.0,192,74.9,73.1,0,28.845926,200.0,194,73.8,71.7,0,40.93186,200.0,190,74.3,71.6,0,30.677895,200.0,146,71.3,72.6,0,41.461216,150,200,74.3,72.8,0,30.366722,200.0,199,72.9,73.2,0,35.381245,200,101,74.5,74.2,0,45.53693,100.0,203,73.3,74.7,0,42.834015,200.0,196,74.4,73.2,0,35.735245,200.0,103,74.4,71.6,0,27.695814,100.0,197,73.4,72.8,0,29.979696,200.0,105,72.8,71.5,0,27.811935,100,103,73.9,71.7,0,29.662773,100.0,102,72.3,282.0,0,29.349522,100,192,74.3,72.0,0,29.900875,200.0,194,73.3,73.0,0,41.468815,200,106,74.8,72.5,0,33.333336,100.0,96,74.3,73.5,0,34.461536,100.0,199,74.3,73.9,0,32.396675,200.0,103,73.5,71.9,0,36.92725,100.0,189,71.5,74.3,0,48.36125,200.0,100,74.7,71.4,0,26.78001,100.0,99,73.1,72.7,0,29.28406,100,0,0,0,0,0,0,196,74.2,73.0,0,36.004208,200.0,185,71.8,74.1,0,45.460503,200,188,75.1,70.7,0,31.918413,200.0,206,73.5,71.8,0,31.202919,200.0,99,73.9,71.2,0,39.184746,100,98,74.7,71.5,0,23.104443,100.0,99,72.9,72.2,0,32.02187,100,200,72.2,72.5,0,26.138031,200,207,74.7,72.7,0,31.784607,200.0,96,71.5,73.4,0,40.340652,100,198,70.3,73.9,0,31.114588,200,77.9,80.5,86.9,145,101.0,115.4,1.2,0.1,29.88
20180711,10,84.4,64.1,38.17461212,19.75454417,1,56.8,57.1,4.05,77.8,78.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.6,76.3,77.2,0.0,0,0.0,57.6,0.0,0,70.9,0.0,58.6,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.9,76.2,78.1,30.0,15,100.0,61.272728,38.3,0,68,2.86,58.6,0.8125,61.3,0,0,63.5,84.3,13.3,4.6,1.3,15,15,60.4,84.5,100,100,99.8,0,60.0,0.85,64.586205,64.086205,0,10.8,0,0,0,0.0,0,72,155,78.0,0,0.0,0.0,85.0,55.0,0.0,69.0,66.0,1.0,2200.0,13,72.9,74.4,0,100.0,260.0,3,71.4,71.4,0,0.0349406,0,-11,73.6,70.7,0,0.0,0.0,1276,80.3,73.2,0,0.031793132,700,136,75.3,73.4,0,0.0,0.0,53,73.1,73.5,0,0.0,0.0,-1,74.6,74.4,0,0.049224712,0.0,40,72.4,75.1,0,0.0,0,41,74.0,75.4,0,0.04909783,0,5,72.8,76.1,0,99.908875,950,-4,0,74.3,0,0.0,0,-3,73.1,73.8,0,0.0,0,100,74.0,75.7,0,43.676952,100,197,71.2,75.7,0,34.257378,200,195,72.5,75.5,0,36.700455,200,192,75.9,75.1,0,23.688623,200,102,74.7,73.0,0,35.12107,100.0,195,73.3,74.1,0,30.4411,200,196,74.1,73.7,0,28.269173,200.0,96,73.0,73.1,0,32.21316,100,185,74.1,73.4,0,28.535458,200.0,96,71.0,74.0,0,35.06765,100,99,74.2,76.3,0,42.28554,100.0,100,73.0,75.9,0,42.39425,100,196,74.0,75.3,0,37.50391,200.0,102,74.1,73.9,0,24.275164,100.0,193,71.8,74.8,0,40.509945,200,199,74.1,72.9,0,35.913628,200.0,192,73.5,73.7,0,26.570534,200,90,72.5,73.2,0,31.798515,100,181,71.9,75.3,0,32.746822,200,192,71.2,75.4,0,19.766462,200,96,74.2,76.1,0,44.083603,100.0,203,73.0,76.3,0,43.24659,200,197,74.3,75.2,0,27.702782,200.0,0,74.6,71.9,0,0.0,0.0,194,75.0,75.1,0,28.845926,200.0,194,73.9,73.6,0,40.93186,200.0,190,74.3,73.6,0,30.677895,200.0,145,71.4,74.5,0,41.461216,150,198,74.4,74.8,0,30.366722,200.0,198,73.0,75.2,0,35.381245,200,100,74.6,76.1,0,45.53693,100.0,202,73.5,76.5,0,42.834015,200.0,192,74.4,75.2,0,35.735245,200.0,103,74.5,73.6,0,27.695814,100.0,200,73.5,74.2,0,29.979696,200.0,106,73.0,73.6,0,27.811935,100,102,74.0,73.6,0,29.662773,100.0,101,72.4,282.1,0,29.349522,100,191,74.4,74.0,0,29.900875,200.0,192,73.4,75.0,0,41.468815,200,106,74.8,74.5,0,33.333336,100.0,95,74.3,75.4,0,34.461536,100.0,198,74.4,75.8,0,32.396675,200.0,103,73.5,74.0,0,36.92725,100.0,178,71.8,76.2,0,48.36125,200.0,98,74.7,73.4,0,26.78001,100.0,87,73.1,74.7,0,29.28406,100,0,0,0,0,0,0,196,74.3,75.0,0,36.004208,200.0,187,72.1,76.0,0,45.460503,200,187,75.2,72.6,0,31.918413,200.0,205,73.6,73.8,0,31.202919,200.0,99,74.0,73.2,0,39.184746,100,98,74.8,73.5,0,23.104443,100.0,98,73.0,74.2,0,32.02187,100,197,72.3,74.5,0,26.138031,200,206,74.8,74.8,0,31.784607,200.0,96,71.7,75.4,0,40.340652,100,200,70.4,75.9,0,31.114588,200,77.9,80.5,86.9,142,101.0,115.5,-0.2,0.5,29.88
20180711,15,84.3,63.9,38.0337668,19.75454417,122,56.6,57.0,4.25,77.9,78.6,-0.2,1.05,1,0,0,5,56,76,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.0,76.3,77.3,0.0,0,0.0,57.6,0.0,0,71.0,0.0,58.6,0.8125,52.4,0,0,-0.1,1.5,0,0,0,75.0,76.3,72.8,30.0,15,100.0,61.272728,34.2,0,68,2.87,58.6,0.8125,61.4,0,0,60.9,84.2,9.4,4.6,1.3,15,15,59.4,76.8,100,100,100.0,0,60.0,0.9,64.586205,64.086205,0,10.8,0,0,1,24.7,1,72,154,78.1,0,0.0,0.0,85.0,55.0,0.0,69.0,66.0,1.0,2200.0,13,72.9,74.4,0,100.0,260.0,2,71.5,71.5,0,0.0349406,0,-10,73.6,70.7,0,0.0,0.0,1276,80.3,73.3,0,0.031793132,700,135,75.4,73.5,0,0.0,0.0,53,73.2,73.6,0,0.0,0.0,-1,74.7,74.5,0,0.049224712,0.0,39,72.4,75.1,0,0.0,0,41,74.0,75.5,0,0.04909783,0,4,72.9,76.2,0,99.908875,950,-4,0,74.4,0,0.0,0,-3,73.1,73.8,0,0.0,0,99,74.1,77.3,0,43.676952,100,196,71.5,77.3,0,34.257378,200,194,72.8,77.0,0,36.700455,200,191,75.9,76.7,0,23.688623,200,102,74.7,74.6,0,35.12107,100.0,196,73.4,75.7,0,30.4411,200,194,74.1,75.3,0,28.269173,200.0,96,73.1,74.6,0,32.21316,100,186,74.2,75.0,0,28.535458,200.0,96,71.2,75.5,0,35.06765,100,99,74.3,77.8,0,42.28554,100.0,100,73.1,77.4,0,42.39425,100,196,74.1,76.8,0,37.50391,200.0,101,74.2,75.4,0,24.275164,100.0,191,71.9,76.4,0,40.509945,200,198,74.2,74.5,0,35.913628,200.0,192,73.6,75.3,0,26.570534,200,90,72.6,74.8,0,31.798515,100,184,72.0,76.9,0,32.746822,200,193,71.3,76.8,0,19.766462,200,96,74.3,77.5,0,44.083603,100.0,203,73.1,77.7,0,43.24659,200,197,74.4,76.7,0,27.702782,200.0,0,74.7,71.7,0,0.0,0.0,192,75.1,76.7,0,28.845926,200.0,194,74.0,75.2,0,40.93186,200.0,189,74.4,75.3,0,30.677895,200.0,144,71.6,76.1,0,41.461216,150,197,74.4,76.4,0,30.366722,200.0,195,73.0,76.7,0,35.381245,200,100,74.7,77.6,0,45.53693,100.0,201,73.7,77.9,0,42.834015,200.0,195,74.5,76.7,0,35.735245,200.0,102,74.5,75.2,0,27.695814,100.0,196,73.6,75.3,0,29.979696,200.0,104,73.2,75.2,0,27.811935,100,102,74.0,75.3,0,29.662773,100.0,101,72.5,282.1,0,29.349522,100,192,74.4,75.6,0,29.900875,200.0,191,73.6,76.5,0,41.468815,200,104,74.8,76.2,0,33.333336,100.0,96,74.4,76.7,0,34.461536,100.0,199,74.5,77.3,0,32.396675,200.0,102,73.5,75.6,0,36.92725,100.0,183,72.2,77.7,0,48.36125,200.0,98,74.7,75.0,0,26.78001,100.0,96,73.2,76.3,0,29.28406,100,0,0,0,0,0,0,196,74.3,76.5,0,36.004208,200.0,185,72.3,77.5,0,45.460503,200,186,75.2,74.2,0,31.918413,200.0,204,73.7,75.5,0,31.202919,200.0,98,74.1,74.9,0,39.184746,100,98,75.0,75.1,0,23.104443,100.0,98,73.1,75.8,0,32.02187,100,197,72.4,76.1,0,26.138031,200,205,74.9,76.4,0,31.784607,200.0,96,72.0,76.9,0,40.340652,100,198,70.6,77.4,0,31.114588,200,78.0,80.5,87.1,142,101.1,115.9,1.2,0.0,29.88
20180711,20,84.1,61.6,37.21499309,19.75454417,260,56.0,49.5,4.25,84.4,78.3,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.0,76.3,77.4,0.0,0,0.0,57.6,0.0,0,71.1,0.0,58.6,0.8125,52.4,0,0,-0.1,1.5,0,0,0,75.1,76.5,67.5,30.0,15,100.0,61.272728,37.3,0,68,2.94,58.6,0.8125,61.3,0,0,78.2,85.2,10.9,4.4,1.9,15,15,86.1,69.1,100,100,99.7,0,60.0,0.9,64.586205,64.086205,0,11.0,0,0,1,31.0,1,72,154,78.1,0,0.0,0.0,85.0,55.0,0.0,69.0,66.0,1.0,2200.0,12,73.0,74.4,0,100.0,260.0,3,71.5,71.6,0,0.0349406,0,-10,73.6,70.8,0,0.0,0.0,1276,80.3,73.4,0,0.031793132,700,136,75.4,73.6,0,0.0,0.0,53,73.3,73.7,0,0.0,0.0,-1,74.8,74.6,0,0.049224712,0.0,36,72.5,75.1,0,0.0,0,41,74.0,75.6,0,0.04909783,0,5,72.9,76.2,0,99.908875,950,-4,0,74.4,0,0.0,0,-4,73.2,73.8,0,0.0,0,102,74.1,72.0,0,43.676952,100,200,71.7,72.5,0,34.257378,200,198,73.1,71.6,0,36.700455,200,195,76.0,72.6,0,23.688623,200,103,74.7,73.2,0,35.12107,100.0,200,73.5,73.2,0,30.4411,200,200,74.2,73.1,0,28.269173,200.0,98,73.2,73.4,0,32.21316,100,188,74.2,73.1,0,28.535458,200.0,98,71.3,72.3,0,35.06765,100,101,74.4,71.1,0,42.28554,100.0,104,73.2,71.9,0,42.39425,100,202,74.3,72.6,0,37.50391,200.0,102,74.2,73.2,0,24.275164,100.0,198,72.0,72.7,0,40.509945,200,203,74.3,73.2,0,35.913628,200.0,197,73.6,72.6,0,26.570534,200,93,72.7,72.8,0,31.798515,100,194,72.1,71.9,0,32.746822,200,201,71.4,72.2,0,19.766462,200,96,74.4,71.7,0,44.083603,100.0,207,73.2,71.0,0,42.71995,200,200,74.5,72.6,0,27.702782,200.0,0,74.7,72.0,0,0.0,0.0,195,75.2,72.1,0,28.845926,200.0,194,74.1,73.3,0,40.93186,200.0,194,74.4,73.0,0,30.677895,200.0,149,71.8,72.7,0,41.461216,150,202,74.5,73.0,0,30.366722,200.0,204,73.1,72.2,0,35.381245,200,102,74.9,71.0,0,45.53693,100.0,206,73.8,70.3,0,42.834015,200.0,195,74.6,72.5,0,35.735245,200.0,104,74.6,72.8,0,27.695814,100.0,202,73.8,73.7,0,29.979696,200.0,107,73.3,73.0,0,27.811935,100,107,74.1,73.0,0,29.662773,100.0,105,72.6,282.0,0,29.349522,100,196,74.5,72.9,0,29.900875,200.0,195,73.7,72.1,0,41.468815,200,107,74.9,73.3,0,33.333336,100.0,97,74.4,72.3,0,34.461536,100.0,203,74.6,71.6,0,32.396675,200.0,103,73.6,73.5,0,36.92725,100.0,210,72.4,70.5,0,48.36125,200.0,103,74.7,73.2,0,26.78001,100.0,107,73.3,72.5,0,29.28406,100,0,0,0,0,0,0,198,74.4,72.7,0,36.004208,200.0,201,72.5,70.7,0,45.460503,200,191,75.3,73.7,0,31.918413,200.0,208,73.9,73.6,0,31.202919,200.0,100,74.2,73.7,0,39.184746,100,98,75.1,73.6,0,23.104443,100.0,99,73.2,73.5,0,32.02187,100,198,72.6,73.5,0,26.138031,200,207,74.9,73.1,0,31.784607,200.0,97,72.2,72.0,0,40.340652,100,204,70.7,71.5,0,31.114588,200,78.0,80.6,86.8,143,101.1,115.7,0.5,0.1,29.88
20180711,25,84.0,64.3,37.89759904,19.75454417,259,50.4,44.8,4.25,87.8,82.8,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.2,76.5,77.5,0.0,0,0.0,57.6,0.0,0,71.2,0.0,58.6,0.8125,52.4,0,0,-0.1,1.5,0,0,0,75.0,76.2,62.5,30.0,15,99.0,61.272728,38.5,0,68,2.96,58.6,0.8125,60.5,0,0,81.2,86.0,11.1,4.7,1.6,15,15,91.2,64.2,100,100,99.8,0,60.0,0.9,64.586205,64.086205,0,11.1,0,0,1,41.8,1,72,154,78.2,0,0.0,0.0,85.0,55.0,0.0,69.0,66.1,1.0,2200.0,12,73.0,74.5,0,100.0,260.0,3,71.5,71.6,0,0.0349406,0,-10,73.6,70.9,0,0.0,0.0,1276,80.3,73.5,0,0.031793132,700,134,75.5,73.6,0,0.0,0.0,53,73.3,73.8,0,0.0,0.0,-1,74.8,74.7,0,0.049224712,0.0,40,72.5,75.2,0,0.0,0,41,74.1,75.7,0,0.04909783,0,4,72.9,76.3,0,99.908875,950,-4,0,74.4,0,0.0,0,-3,73.2,73.9,0,0.0,0,103,74.2,66.4,0,43.676952,100,202,71.7,67.1,0,34.257378,200,201,72.9,66.2,0,36.700455,200,198,76.0,67.5,0,23.688623,200,103,74.8,70.0,0,35.12107,100.0,201,73.6,68.9,0,30.4411,200,200,74.3,69.2,0,28.269173,200.0,99,73.3,70.3,0,32.21316,100,189,74.3,69.5,0,28.535458,200.0,101,71.3,68.2,0,35.06765,100,102,74.4,65.3,0,42.28554,100.0,106,73.3,66.3,0,42.39425,100,206,74.3,67.2,0,37.50391,200.0,103,74.3,69.3,0,24.275164,100.0,199,72.1,67.9,0,40.509945,200,204,74.4,70.0,0,35.913628,200.0,200,73.7,68.5,0,26.570534,200,94,72.8,69.3,0,31.798515,100,196,72.2,66.4,0,32.746822,200,205,71.5,67.0,0,19.766462,200,96,74.5,65.5,0,44.083603,100.0,206,73.3,65.1,0,42.71995,200,202,74.5,67.1,0,27.702782,200.0,0,74.7,72.1,0,0.0,0.0,200,75.3,66.9,0,28.845926,200.0,194,74.2,69.6,0,40.93186,200.0,196,74.5,68.8,0,30.677895,200.0,151,71.9,68.2,0,41.461216,150,203,74.5,67.9,0,30.366722,200.0,203,73.2,66.7,0,35.381245,200,103,74.9,65.1,0,45.53693,100.0,208,73.9,64.4,0,42.834015,200.0,199,74.6,67.2,0,35.735245,200.0,105,74.6,68.7,0,27.695814,100.0,203,73.9,70.9,0,29.979696,200.0,106,73.4,69.0,0,27.811935,100,106,74.1,69.3,0,29.662773,100.0,107,72.7,282.0,0,29.349522,100,198,74.6,68.4,0,29.900875,200.0,197,73.7,66.8,0,41.468815,200,108,75.0,68.3,0,33.333336,100.0,97,74.5,67.0,0,34.461536,100.0,205,74.7,65.7,0,32.396675,200.0,104,73.6,69.1,0,36.92725,100.0,216,72.4,64.6,0,48.36125,200.0,104,74.8,69.4,0,26.78001,100.0,117,73.4,67.5,0,29.28406,100,0,0,0,0,0,0,199,74.5,67.5,0,36.004208,200.0,205,72.5,64.9,0,45.460503,200,193,75.4,71.0,0,31.918413,200.0,209,74.0,69.8,0,31.202919,200.0,100,74.3,70.2,0,39.184746,100,101,75.2,69.9,0,23.104443,100.0,100,73.3,69.3,0,32.02187,100,202,72.7,68.6,0,26.138031,200,209,75.0,67.7,0,31.784607,200.0,98,72.3,66.4,0,40.340652,100,203,70.7,65.6,0,31.114588,200,78.1,80.6,87.0,142,101.1,115.9,1.2,0.0,29.88
20180711,30,83.9,65.5,38.15307421,19.75454417,258,48.5,44.0,4.25,87.5,83.1,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.2,76.6,77.6,0.0,0,0.0,57.6,0.0,0,71.5,0.0,58.6,0.8125,52.3,0,0,-0.1,1.5,0,0,0,74.9,75.9,57.5,30.0,15,95.8,61.272728,41.5,0,68,2.98,58.6,0.8125,59.5,0,0,85.9,86.7,11.7,4.7,1.6,15,15,95.5,59.3,100,100,88.0,0,60.0,0.9,64.586205,64.086205,0,11.0,0,0,1,53.5,1,72,153,78.2,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,14,73.0,74.5,0,100.0,260.0,2,71.5,71.7,0,0.0349406,0,-11,73.7,71.0,0,0.0,0.0,1276,80.4,73.6,0,0.031793132,700,135,75.6,73.7,0,0.0,0.0,53,73.4,73.9,0,0.0,0.0,-1,74.9,74.7,0,0.049224712,0.0,42,72.5,75.2,0,0.0,0,41,74.1,75.8,0,0.04909783,0,4,72.9,76.3,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,73.2,73.9,0,0.0,0,103,74.2,62.1,0,43.676952,100,202,71.3,62.8,0,34.257378,200,200,72.4,62.2,0,36.700455,200,197,76.0,63.3,0,23.688623,200,104,74.8,66.5,0,35.12107,100.0,203,73.6,65.0,0,30.4411,200,202,74.3,65.5,0,28.269173,200.0,99,73.3,67.0,0,32.21316,100,187,74.3,65.9,0,28.535458,200.0,100,71.3,64.4,0,35.06765,100,103,74.4,61.2,0,42.28554,100.0,108,73.3,62.1,0,42.39425,100,206,74.2,62.8,0,37.50391,200.0,103,74.3,65.7,0,24.275164,100.0,201,72.0,63.9,0,40.509945,200,206,74.4,66.7,0,35.913628,200.0,201,73.7,64.6,0,26.570534,200,96,72.8,65.9,0,31.798515,100,195,72.1,62.1,0,32.746822,200,203,71.5,62.9,0,19.766462,200,97,74.4,61.1,0,44.083603,100.0,206,73.3,61.0,0,42.71995,200,203,74.5,62.7,0,27.702782,200.0,0,74.8,72.5,0,0.0,0.0,199,75.3,62.8,0,28.845926,200.0,194,74.1,66.0,0,40.93186,200.0,197,74.5,64.9,0,30.677895,200.0,152,71.8,64.3,0,41.461216,150,206,74.5,63.5,0,30.366722,200.0,204,73.2,62.4,0,35.381245,200,103,74.7,60.8,0,45.53693,100.0,211,73.8,60.4,0,42.834015,200.0,203,74.6,62.9,0,35.735245,200.0,105,74.7,64.8,0,27.695814,100.0,202,73.8,68.4,0,29.979696,200.0,106,73.3,65.3,0,27.811935,100,107,74.2,65.7,0,29.662773,100.0,107,72.7,281.8,0,29.349522,100,197,74.6,64.4,0,29.900875,200.0,197,73.6,62.7,0,41.468815,200,109,75.0,63.9,0,33.333336,100.0,98,74.5,63.0,0,34.461536,100.0,207,74.7,61.4,0,32.396675,200.0,104,73.6,65.0,0,36.92725,100.0,221,72.0,60.4,0,48.36125,200.0,104,74.8,65.6,0,26.78001,100.0,117,73.4,63.2,0,29.28406,100,0,0,0,0,0,0,198,74.5,63.2,0,36.004208,200.0,206,72.4,60.7,0,45.460503,200,195,75.4,67.7,0,31.918413,200.0,209,74.1,65.9,0,31.202919,200.0,101,74.3,66.5,0,39.184746,100,100,75.2,66.2,0,23.104443,100.0,101,73.3,65.3,0,32.02187,100,201,72.6,64.4,0,26.138031,200,210,75.0,63.1,0,31.784607,200.0,98,72.1,62.1,0,40.340652,100,203,70.7,61.2,0,31.114588,200,78.1,80.6,87.0,143,101.1,116.1,1.2,-0.1,29.88
20180711,35,83.7,65.6,38.0130325,19.75454417,260,47.9,43.9,4.25,85.4,81.4,-0.1,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.0,76.8,77.8,0.0,0,0.0,57.6,0.0,0,71.5,0.0,58.6,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.7,75.6,56.6,30.0,15,92.1,61.272728,43.2,0,68,2.98,58.6,0.8125,58.7,0,0,88.6,87.0,13.0,4.6,1.4,15,15,98.6,58.95,100,100,73.1,0,60.0,0.95,64.586205,64.086205,0,11.2,0,0,1,63.2,1,72,150,78.3,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,12,73.0,74.5,0,100.0,260.0,2,71.5,71.8,0,0.0349406,0,-11,73.7,71.0,0,0.0,0.0,1276,80.4,73.6,0,0.031793132,700,133,75.6,73.8,0,0.0,0.0,53,73.5,73.9,0,0.0,0.0,-1,75.0,74.8,0,0.049224712,0.0,41,72.5,75.3,0,0.0,0,40,74.1,75.9,0,0.04909783,0,4,72.9,76.3,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,73.2,73.9,0,0.0,0,104,74.1,59.7,0,43.676952,100,202,70.9,60.4,0,34.257378,200,200,72.0,60.0,0,36.700455,200,197,76.0,60.7,0,23.688623,200,104,74.8,63.8,0,35.12107,100.0,206,73.5,62.3,0,30.4411,200,204,74.3,62.7,0,28.269173,200.0,99,73.2,64.5,0,32.21316,100,190,74.3,63.2,0,28.535458,200.0,100,71.1,62.0,0,35.06765,100,103,74.3,59.1,0,42.28554,100.0,107,73.2,59.7,0,42.39425,100,206,74.1,60.2,0,37.50391,200.0,102,74.3,63.1,0,24.275164,100.0,204,71.9,61.3,0,40.509945,200,206,74.3,64.0,0,35.913628,200.0,202,73.6,62.0,0,26.570534,200,95,72.7,63.4,0,31.798515,100,196,72.0,59.6,0,32.746822,200,199,71.2,60.5,0,19.766462,200,97,74.3,58.8,0,44.083603,100.0,207,73.2,58.9,0,42.71995,200,204,74.4,60.1,0,27.702782,200.0,0,74.8,72.8,0,0.0,0.0,200,75.2,60.3,0,28.845926,200.0,194,74.0,63.4,0,40.93186,200.0,197,74.5,62.2,0,30.677895,200.0,152,71.7,61.8,0,41.461216,150,204,74.5,60.8,0,30.366722,200.0,205,73.2,59.8,0,35.381245,200,103,74.5,58.7,0,45.53693,100.0,209,73.6,58.4,0,42.834015,200.0,203,74.6,60.3,0,35.735245,200.0,105,74.7,62.1,0,27.695814,100.0,203,73.7,66.8,0,29.979696,200.0,107,73.1,62.6,0,27.811935,100,108,74.1,63.1,0,29.662773,100.0,107,72.6,281.8,0,29.349522,100,191,74.5,61.5,0,29.900875,200.0,199,73.5,60.2,0,41.468815,200,110,75.0,61.1,0,33.333336,100.0,99,74.5,60.7,0,34.461536,100.0,207,74.6,59.1,0,32.396675,200.0,103,73.6,62.0,0,36.92725,100.0,228,71.5,58.3,0,48.36125,200.0,105,74.9,62.8,0,26.78001,100.0,114,73.3,60.5,0,29.28406,100,0,0,0,0,0,0,195,74.5,60.5,0,36.004208,200.0,206,72.2,58.6,0,45.460503,200,195,75.4,64.9,0,31.918413,200.0,209,73.9,63.1,0,31.202919,200.0,102,74.3,63.7,0,39.184746,100,101,75.1,63.3,0,23.104443,100.0,101,73.2,62.5,0,32.02187,100,201,72.5,61.7,0,26.138031,200,211,75.0,60.3,0,31.784607,200.0,98,71.8,59.7,0,40.340652,100,203,70.6,58.9,0,31.114588,200,78.2,80.7,87.2,144,101.1,116.0,-0.4,0.1,29.88
20180711,40,83.4,66.2,37.92854175,19.75454417,260,47.7,43.7,4.25,83.3,79.3,-0.1,3.85,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,4.25,7.5,200,77.1,77.0,78.0,0.0,0,0.0,58.8,0.0,0,71.3,0.0,59.8,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.5,75.6,55.7,30.0,15,87.5,62.36364,37.9,0,68,2.97,59.8,0.8125,57.9,0,0,90.0,87.1,10.3,4.4,2.2,15,15,99.8,58.6,100,100,58.4,0,60.0,1.0,64.94827,64.44827,0,11.4,0,0,1,70.7,0,72,151,78.3,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,12,73.1,74.5,0,100.0,260.0,2,71.5,71.9,0,0.0349406,0,-11,73.7,71.1,0,0.0,0.0,1276,80.4,73.7,0,0.031793132,700,134,75.6,73.8,0,0.0,0.0,53,73.5,74.0,0,0.0,0.0,-1,75.0,74.9,0,0.049224712,0.0,40,72.5,75.3,0,0.0,0,40,74.1,76.0,0,0.04909783,0,3,72.9,76.4,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,73.3,74.0,0,0.0,0,104,74.0,58.4,0,43.676952,100,203,70.6,59.0,0,34.257378,200,201,71.6,58.8,0,36.700455,200,196,75.9,59.2,0,23.688623,200,104,74.8,62.0,0,35.12107,100.0,204,73.4,60.5,0,30.4411,200,204,74.2,60.8,0,28.269173,200.0,99,73.1,62.7,0,32.21316,100,187,74.2,61.3,0,28.535458,200.0,102,71.0,60.3,0,35.06765,100,103,74.3,58.0,0,42.28554,100.0,107,73.1,58.5,0,42.39425,100,208,74.0,58.8,0,37.50391,200.0,102,74.2,61.4,0,24.275164,100.0,203,71.9,59.7,0,40.509945,200,206,74.3,62.1,0,35.913628,200.0,202,73.5,60.3,0,26.570534,200,96,72.5,61.8,0,31.798515,100,208,71.8,58.2,0,32.746822,200,204,71.1,59.2,0,19.766462,200,97,74.2,57.7,0,44.083603,100.0,208,73.1,57.8,0,42.71995,200,204,74.3,58.6,0,27.702782,200.0,0,74.8,72.9,0,0.0,0.0,202,75.1,58.8,0,28.845926,200.0,194,73.9,61.6,0,40.93186,200.0,197,74.5,60.4,0,30.677895,200.0,153,71.4,60.2,0,41.461216,150,205,74.5,59.2,0,30.366722,200.0,205,73.1,58.4,0,35.381245,200,103,74.4,57.6,0,45.53693,100.0,210,73.4,57.5,0,42.834015,200.0,202,74.6,58.9,0,35.735245,200.0,105,74.7,60.4,0,27.695814,100.0,203,73.6,65.6,0,29.979696,200.0,105,72.9,60.8,0,27.811935,100,109,74.1,61.4,0,29.662773,100.0,108,72.5,282.0,0,29.349522,100,192,74.5,59.8,0,29.900875,200.0,200,73.3,58.8,0,41.468815,200,108,74.9,59.4,0,33.333336,100.0,98,74.5,59.6,0,34.461536,100.0,208,74.6,57.9,0,32.396675,200.0,104,73.5,60.2,0,36.92725,100.0,222,71.2,57.2,0,48.36125,200.0,105,74.9,60.9,0,26.78001,100.0,121,73.2,59.0,0,29.28406,100,0,0,0,0,0,0,197,74.4,59.0,0,36.004208,200.0,207,71.9,57.5,0,45.460503,200,195,75.3,62.8,0,31.918413,200.0,209,73.9,61.2,0,31.202919,200.0,102,74.3,61.7,0,39.184746,100,100,75.0,61.3,0,23.104443,100.0,101,73.1,60.7,0,32.02187,100,201,72.3,60.1,0,26.138031,200,212,75.0,58.7,0,31.784607,200.0,98,71.5,58.3,0,40.340652,100,202,70.5,57.8,0,31.114588,200,78.2,80.7,87.1,143,101.2,116.2,2.6,0.0,29.88
20180711,45,83.3,65.6,37.67864692,19.75454417,246,53.2,53.2,4.05,77.6,79.1,-0.2,3.65,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,77.1,77.1,78.25,0.0,0,0.0,58.8,0.0,0,71.2,0.0,59.8,0.8125,52.1,0,0,-0.1,1.5,0,0,0,74.4,75.4,58.05,30.0,15,83.5,62.36364,40.2,0,68,2.95,59.8,0.8125,57.5,0,0,95.6,86.9,11.3,4.8,1.6,15,15,99.9,61.35,100,100,45.9,0,60.0,1.0,64.94827,64.44827,0,11.5,0,0,0,0.0,0,72,154,78.4,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,14,73.1,74.5,0,100.0,260.0,3,71.5,71.9,0,0.0349406,0,-11,73.7,71.2,0,0.0,0.0,1277,80.4,73.7,0,0.031793132,700,137,75.7,73.9,0,0.0,0.0,53,73.5,74.1,0,0.0,0.0,-1,75.1,74.9,0,0.049224712,0.0,36,72.5,75.3,0,0.0,0,42,74.1,76.0,0,0.04909783,0,5,73.0,76.5,0,99.908875,950,-3,0,74.6,0,0.0,0,-4,73.3,74.0,0,0.0,0,104,73.9,58.2,0,43.676952,100,202,70.4,58.7,0,34.257378,200,200,71.4,58.6,0,36.700455,200,197,75.9,58.6,0,23.688623,200,104,74.8,60.9,0,35.12107,100.0,203,73.3,59.7,0,30.4411,200,201,74.1,59.8,0,28.269173,200.0,98,72.9,61.6,0,32.21316,100,187,74.2,60.3,0,28.535458,200.0,101,70.8,59.6,0,35.06765,100,103,74.2,58.1,0,42.28554,100.0,108,73.1,58.3,0,42.39425,100,205,73.9,58.3,0,37.50391,200.0,102,74.2,60.5,0,24.275164,100.0,199,71.8,59.1,0,40.509945,200,205,74.2,60.9,0,35.913628,200.0,199,73.4,59.4,0,26.570534,200,95,72.3,60.9,0,31.798515,100,192,71.7,57.9,0,32.746822,200,202,70.9,58.9,0,19.766462,200,96,74.1,57.6,0,44.083603,100.0,207,73.0,58.0,0,42.71995,200,203,74.3,58.1,0,27.702782,200.0,0,74.8,72.9,0,0.0,0.0,202,75.1,58.5,0,28.845926,200.0,194,73.7,60.6,0,40.93186,200.0,197,74.4,59.4,0,30.677895,200.0,152,71.2,59.6,0,41.461216,150,205,74.5,58.5,0,30.366722,200.0,204,73.1,58.0,0,35.381245,200,103,74.1,57.6,0,45.53693,100.0,209,73.2,57.7,0,42.834015,200.0,199,74.5,58.4,0,35.735245,200.0,104,74.7,59.6,0,27.695814,100.0,202,73.5,65.1,0,29.979696,200.0,108,72.8,59.8,0,27.811935,100,107,74.0,60.4,0,29.662773,100.0,107,72.3,282.0,0,29.349522,100,195,74.4,59.0,0,29.900875,200.0,198,73.2,58.4,0,41.468815,200,110,74.9,58.7,0,33.333336,100.0,97,74.5,59.3,0,34.461536,100.0,208,74.5,57.8,0,32.396675,200.0,103,73.5,59.5,0,36.92725,100.0,218,70.8,57.3,0,48.36125,200.0,103,74.9,59.9,0,26.78001,100.0,121,73.1,58.4,0,29.28406,100,0,0,0,0,0,0,198,74.4,58.5,0,36.004208,200.0,204,71.7,57.6,0,45.460503,200,195,75.3,61.4,0,31.918413,200.0,209,73.6,60.1,0,31.202919,200.0,101,74.1,60.5,0,39.184746,100,102,74.9,60.2,0,23.104443,100.0,101,73.0,59.8,0,32.02187,100,204,72.2,59.5,0,26.138031,200,212,74.8,58.0,0,31.784607,200.0,98,71.3,58.0,0,40.340652,100,203,70.4,57.6,0,31.114588,200,78.3,80.7,87.0,144,101.2,116.2,0.1,0.6,29.88
20180711,50,83.2,64.8,37.37504964,19.75454417,232,56.5,56.4,4.05,77.7,79.1,-0.2,3.2,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.2,77.2,78.5,0.0,0,0.0,58.8,0.0,0,71.4,0.0,59.8,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.3,75.5,60.4,30.0,15,82.0,62.36364,40.2,0,68,2.93,59.8,0.8125,57.4,0,0,97.8,86.6,12.1,4.2,1.9,15,15,100.0,64.1,100,100,45.9,0,60.0,1.0,64.94827,64.44827,0,11.5,0,0,0,0.0,0,72,152,78.5,0,0.0,0.0,85.0,55.0,0.0,69.1,66.2,1.0,2200.0,13,73.1,74.5,0,100.0,260.0,2,71.5,72.0,0,0.0349406,0,-11,73.8,71.2,0,0.0,0.0,1277,80.4,73.8,0,0.031793132,700,136,75.7,74.0,0,0.0,0.0,53,73.6,74.2,0,0.0,0.0,-1,75.1,75.0,0,0.049224712,0.0,36,72.6,75.4,0,0.0,0,41,74.2,76.1,0,0.04909783,0,4,73.0,76.5,0,99.908875,950,-4,0,74.6,0,0.0,0,-4,73.3,74.0,0,0.0,0,103,73.8,60.3,0,43.676952,100,201,70.2,60.7,0,34.257378,200,199,71.3,60.8,0,36.700455,200,195,75.9,60.4,0,23.688623,200,104,74.7,61.5,0,35.12107,100.0,201,73.3,60.8,0,30.4411,200,202,74.1,60.7,0,28.269173,200.0,98,72.8,62.3,0,32.21316,100,188,74.1,61.2,0,28.535458,200.0,102,70.7,60.9,0,35.06765,100,102,74.1,60.7,0,42.28554,100.0,106,73.0,60.6,0,42.39425,100,205,73.9,60.3,0,37.50391,200.0,101,74.2,61.4,0,24.275164,100.0,198,71.7,60.7,0,40.509945,200,204,74.1,61.4,0,35.913628,200.0,200,73.4,60.5,0,26.570534,200,95,72.2,61.8,0,31.798515,100,183,71.6,60.0,0,32.746822,200,201,70.9,60.9,0,19.766462,200,96,74.1,60.1,0,44.083603,100.0,203,72.9,60.6,0,42.71995,200,203,74.3,60.1,0,27.702782,200.0,0,74.8,72.8,0,0.0,0.0,200,75.0,60.4,0,28.845926,200.0,194,73.7,61.5,0,40.93186,200.0,197,74.4,60.4,0,30.677895,200.0,151,71.2,61.1,0,41.461216,150,199,74.4,60.2,0,30.366722,200.0,203,73.0,60.0,0,35.381245,200,103,74.2,60.3,0,45.53693,100.0,207,73.1,60.5,0,42.834015,200.0,202,74.5,60.3,0,35.735245,200.0,105,74.6,60.7,0,27.695814,100.0,200,73.4,66.0,0,29.979696,200.0,106,72.6,60.8,0,27.811935,100,105,74.0,61.4,0,29.662773,100.0,106,72.2,282.3,0,29.349522,100,195,74.4,60.4,0,29.900875,200.0,199,73.2,60.4,0,41.468815,200,108,74.8,60.2,0,33.333336,100.0,98,74.3,61.3,0,34.461536,100.0,206,74.5,60.2,0,32.396675,200.0,103,73.5,60.5,0,36.92725,100.0,208,70.6,60.1,0,48.36125,200.0,103,74.9,60.8,0,26.78001,100.0,117,73.1,60.1,0,29.28406,100,0,0,0,0,0,0,196,74.3,60.3,0,36.004208,200.0,202,71.5,60.2,0,45.460503,200,195,75.2,61.6,0,31.918413,200.0,208,73.4,61.0,0,31.202919,200.0,101,74.0,61.0,0,39.184746,100,101,74.8,60.9,0,23.104443,100.0,101,72.9,60.9,0,32.02187,100,201,72.1,60.9,0,26.138031,200,211,74.8,59.7,0,31.784607,200.0,97,71.2,60.0,0,40.340652,100,202,70.4,60.1,0,31.114588,200,78.3,80.7,87.0,145,101.2,116.1,1.2,0.0,29.88
