20180711,55,83.1,65.7,37.54000016,19.75454417,1,57.0,57.2,4.05,77.9,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.2,77.2,78.45,0.0,0,0.0,58.8,0.0,0,71.5,0.0,59.8,0.8125,52.2,0,0,-0.1,1.5,0,0,0,74.3,75.4,64.6,30.0,15,83.9,62.36364,37.9,0,68,2.91,59.8,0.8125,58.2,0,0,99.8,85.5,10.2,4.7,1.7,15,15,100.0,69.1,100,100,62.6,0,60.0,0.75,64.94827,64.44827,0,10.0,0,0,0,0.0,0,72,150,78.5,0,0.0,0.0,85.0,55.0,0.0,69.2,66.3,1.0,2200.0,14,73.2,74.5,0,100.0,260.0,2,71.5,72.1,0,0.0349406,0,-11,73.8,71.3,0,0.0,0.0,1277,80.4,73.9,0,0.031793132,700,136,75.8,74.0,0,0.0,0.0,53,73.7,74.2,0,0.0,0.0,-1,75.2,75.1,0,0.049224712,0.0,37,72.6,75.4,0,0.0,0,41,74.2,76.2,0,0.04909783,0,4,73.0,76.6,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.3,74.0,0,0.0,0,102,73.8,64.9,0,43.676952,100,200,70.2,65.2,0,34.257378,200,197,71.4,65.4,0,36.700455,200,194,75.8,64.6,0,23.688623,200,103,74.7,64.1,0,35.12107,100.0,198,73.3,64.2,0,30.4411,200,200,74.1,63.9,0,28.269173,200.0,97,72.8,64.9,0,32.21316,100,186,74.1,64.2,0,28.535458,200.0,98,70.8,64.5,0,35.06765,100,101,74.1,65.6,0,42.28554,100.0,104,73.0,65.1,0,42.39425,100,202,73.8,64.6,0,37.50391,200.0,100,74.2,64.6,0,24.275164,100.0,196,71.7,64.6,0,40.509945,200,201,74.1,64.0,0,35.913628,200.0,201,73.3,63.9,0,26.570534,200,93,72.2,64.7,0,31.798515,100,187,71.6,64.6,0,32.746822,200,198,70.9,65.0,0,19.766462,200,96,74.0,65.0,0,44.083603,100.0,203,72.8,65.5,0,42.71995,200,199,74.3,64.4,0,27.702782,200.0,0,74.8,72.8,0,0.0,0.0,195,75.0,64.8,0,28.845926,200.0,194,73.6,64.4,0,40.93186,200.0,192,74.4,63.8,0,30.677895,200.0,149,71.1,65.0,0,41.461216,150,200,74.4,64.4,0,30.366722,200.0,199,73.0,64.4,0,35.381245,200,102,74.3,65.2,0,45.53693,100.0,204,73.1,65.7,0,42.834015,200.0,198,74.5,64.6,0,35.735245,200.0,104,74.6,64.1,0,27.695814,100.0,200,73.4,67.8,0,29.979696,200.0,105,72.6,64.0,0,27.811935,100,104,74.0,64.5,0,29.662773,100.0,104,72.2,281.9,0,29.349522,100,192,74.3,64.1,0,29.900875,200.0,196,73.2,64.6,0,41.468815,200,108,74.8,64.3,0,33.333336,100.0,96,74.5,65.4,0,34.461536,100.0,203,74.4,65.1,0,32.396675,200.0,104,73.5,64.4,0,36.92725,100.0,197,70.6,65.3,0,48.36125,200.0,102,74.9,64.0,0,26.78001,100.0,111,73.0,64.3,0,29.28406,100,0,0,0,0,0,0,198,74.3,64.7,0,36.004208,200.0,195,71.5,65.4,0,45.460503,200,192,75.2,63.7,0,31.918413,200.0,207,73.4,64.2,0,31.202919,200.0,99,74.0,63.8,0,39.184746,100,99,74.7,63.9,0,23.104443,100.0,100,72.9,64.3,0,32.02187,100,201,72.1,64.7,0,26.138031,200,211,74.8,64.1,0,31.784607,200.0,97,71.2,64.7,0,40.340652,100,198,70.4,64.9,0,31.114588,200,78.4,80.8,87.1,144,101.2,115.9,2.3,0.0,29.88
20180711,100,83.0,63.0,36.71868041,19.75454417,1,57.0,57.2,4.05,78.0,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.3,77.3,78.4,0.0,0,0.0,58.8,0.0,0,71.8,0.0,59.8,0.8125,52.0,0,0,-0.1,1.5,0,0,0,74.5,75.7,68.8,30.0,15,86.2,62.36364,39.2,0,68,2.9,59.8,0.8125,59.2,0,0,96.6,85.8,13.5,4.3,1.3,15,15,93.5,74.1,100,100,85.0,0,60.0,0.85,64.94827,64.44827,0,10.3,0,0,0,0.0,0,72,151,78.6,0,0.0,0.0,85.0,55.0,0.0,69.2,66.3,1.0,2200.0,14,73.2,74.6,0,100.0,260.0,2,71.6,72.1,0,0.0349406,0,-11,73.8,71.4,0,0.0,0.0,1277,80.4,73.9,0,0.031793132,700,136,75.8,74.1,0,0.0,0.0,53,73.7,74.3,0,0.0,0.0,-1,75.2,75.1,0,0.049224712,0.0,34,72.6,75.5,0,0.0,0,42,74.2,76.2,0,0.04909783,0,4,73.0,76.6,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.3,74.1,0,0.0,0,102,73.9,67.1,0,43.676952,100,200,70.4,67.3,0,34.257378,200,197,71.6,67.4,0,36.700455,200,193,75.8,66.7,0,23.688623,200,103,74.7,66.1,0,35.12107,100.0,200,73.3,66.5,0,30.4411,200,197,74.1,66.0,0,28.269173,200.0,96,72.8,67.0,0,32.21316,100,186,74.1,66.2,0,28.535458,200.0,97,70.9,66.5,0,35.06765,100,101,74.1,67.7,0,42.28554,100.0,103,73.0,67.3,0,42.39425,100,203,73.9,66.8,0,37.50391,200.0,102,74.2,66.5,0,24.275164,100.0,196,71.7,66.7,0,40.509945,200,199,74.1,65.9,0,35.913628,200.0,197,73.4,65.9,0,26.570534,200,93,72.3,66.7,0,31.798515,100,188,71.6,66.7,0,32.746822,200,200,70.9,67.2,0,19.766462,200,96,74.1,67.1,0,44.083603,100.0,205,72.9,67.7,0,42.71995,200,197,74.3,66.4,0,27.702782,200.0,0,74.7,72.7,0,0.0,0.0,196,75.0,66.9,0,28.845926,200.0,194,73.7,66.6,0,40.93186,200.0,193,74.4,65.8,0,30.677895,200.0,149,71.2,66.9,0,41.461216,150,200,74.4,66.5,0,30.366722,200.0,202,73.0,66.7,0,35.381245,200,102,74.4,67.4,0,45.53693,100.0,205,73.2,67.8,0,42.834015,200.0,196,74.5,66.6,0,35.735245,200.0,104,74.6,66.1,0,27.695814,100.0,198,73.4,69.2,0,29.979696,200.0,105,72.7,66.1,0,27.811935,100,105,74.0,66.4,0,29.662773,100.0,104,72.2,282.1,0,29.349522,100,191,74.3,66.2,0,29.900875,200.0,196,73.3,66.8,0,41.468815,200,107,74.8,66.1,0,33.333336,100.0,96,74.5,67.5,0,34.461536,100.0,203,74.5,67.1,0,32.396675,200.0,103,73.5,66.1,0,36.92725,100.0,198,70.8,67.3,0,48.36125,200.0,102,74.9,66.0,0,26.78001,100.0,107,73.1,66.3,0,29.28406,100,0,0,0,0,0,0,196,74.3,66.5,0,36.004208,200.0,197,71.7,67.1,0,45.460503,200,190,75.2,65.9,0,31.918413,200.0,207,73.5,66.3,0,31.202919,200.0,100,74.0,66.0,0,39.184746,100,100,74.7,66.1,0,23.104443,100.0,100,72.9,66.4,0,32.02187,100,201,72.1,66.9,0,26.138031,200,210,74.9,65.9,0,31.784607,200.0,97,71.3,66.6,0,40.340652,100,202,70.4,66.9,0,31.114588,200,78.4,80.9,87.1,143,101.2,116.1,1.4,0.1,29.88
20180711,105,82.9,63.6,36.80190241,16.30437,1,56.9,57.2,4.05,78.2,79.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.2,77.2,78.3,0.0,0,0.0,58.8,0.0,0,71.9,0.0,59.8,0.8125,52.3,0,0,-0.1,1.5,0,0,0,74.6,75.7,70.15,30.0,15,89.1,62.36364,37.6,0,68,2.9,59.8,0.8125,60.2,0,0,92.4,85.3,10.8,4.7,2.2,15,15,76.8,77.35,100,100,100.0,0,60.0,0.95,64.94827,64.44827,0,10.9,0,0,0,0.0,0,72,151,78.6,0,0.0,0.0,85.0,55.0,0.0,69.2,66.3,1.0,2200.0,13,73.2,74.7,0,100.0,260.0,3,71.6,72.2,0,0.0349406,0,-10,73.8,71.4,0,0.0,0.0,1277,80.5,74.0,0,0.031793132,700,136,75.8,74.1,0,0.0,0.0,53,73.8,74.4,0,0.0,0.0,-1,75.3,75.2,0,0.049224712,0.0,37,72.6,75.5,0,0.0,0,40,74.2,76.3,0,0.04909783,0,4,73.0,76.6,0,99.908875,950,-4,0,74.7,0,0.0,0,-4,73.4,74.1,0,0.0,0,102,73.9,68.6,0,43.676952,100,199,70.6,68.7,0,34.257378,200,197,71.8,68.6,0,36.700455,200,194,75.9,68.1,0,23.688623,200,102,74.7,67.2,0,35.12107,100.0,199,73.3,67.7,0,30.4411,200,197,74.1,67.3,0,28.269173,200.0,97,72.9,67.9,0,32.21316,100,185,74.2,67.4,0,28.535458,200.0,100,71.0,67.6,0,35.06765,100,101,74.2,69.1,0,42.28554,100.0,103,73.0,68.8,0,42.39425,100,200,74.0,68.2,0,37.50391,200.0,101,74.2,67.7,0,24.275164,100.0,196,71.8,68.1,0,40.509945,200,201,74.2,67.1,0,35.913628,200.0,196,73.4,67.2,0,26.570534,200,93,72.4,67.7,0,31.798515,100,204,71.7,68.2,0,32.746822,200,200,71.0,68.5,0,19.766462,200,96,74.1,68.8,0,44.083603,100.0,204,72.9,69.0,0,42.71995,200,200,74.3,68.1,0,27.702782,200.0,0,74.7,72.7,0,0.0,0.0,198,75.1,68.1,0,28.845926,200.0,194,73.8,67.8,0,40.93186,200.0,192,74.4,67.2,0,30.677895,200.0,148,71.3,68.1,0,41.461216,150,201,74.5,68.0,0,30.366722,200.0,199,73.0,68.1,0,35.381245,200,102,74.4,68.8,0,45.53693,100.0,205,73.3,69.1,0,42.834015,200.0,195,74.5,68.2,0,35.735245,200.0,103,74.6,67.3,0,27.695814,100.0,198,73.5,70.2,0,29.979696,200.0,103,72.8,67.4,0,27.811935,100,105,74.1,67.5,0,29.662773,100.0,104,72.3,282.0,0,29.349522,100,195,74.4,67.5,0,29.900875,200.0,196,73.3,68.2,0,41.468815,200,108,74.8,67.7,0,33.333336,100.0,97,74.6,68.9,0,34.461536,100.0,202,74.5,68.6,0,32.396675,200.0,103,73.5,66.9,0,36.92725,100.0,201,71.1,68.7,0,48.36125,200.0,102,74.9,67.1,0,26.78001,100.0,99,73.2,67.7,0,29.28406,100,0,0,0,0,0,0,196,74.4,67.9,0,36.004208,200.0,204,71.8,68.5,0,45.460503,200,190,75.3,67.0,0,31.918413,200.0,206,73.5,67.5,0,31.202919,200.0,99,74.0,67.1,0,39.184746,100,100,74.8,67.4,0,23.104443,100.0,99,73.0,67.8,0,32.02187,100,200,72.2,68.2,0,26.138031,200,210,74.9,67.6,0,31.784607,200.0,97,71.5,68.2,0,40.340652,100,199,70.6,68.3,0,31.114588,200,78.5,80.9,87.1,145,101.2,116.1,1.2,0.0,29.88
20180711,110,82.7,64.0,36.74916552,16.30437,1,56.9,57.2,4.05,78.3,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.2,77.1,78.2,0.0,0,0.0,58.8,0.0,0,72.0,0.0,59.8,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.6,75.7,71.5,30.0,15,92.7,62.36364,36.2,0,68,2.89,59.8,0.8125,61.1,0,0,85.3,85.1,9.7,4.7,2.0,15,15,67.3,80.6,100,100,99.5,0,81.6,0.95,64.94827,64.44827,0,11.1,0,0,0,0.0,0,72,154,78.7,0,0.0,0.0,85.0,55.0,0.0,69.2,66.4,1.0,2200.0,13,73.3,74.7,0,100.0,260.0,2,71.6,72.2,0,0.0349406,0,-11,73.8,71.5,0,0.0,0.0,1278,80.5,74.1,0,0.031793132,700,134,75.9,74.2,0,0.0,0.0,53,73.8,74.4,0,0.0,0.0,-1,75.3,75.2,0,0.049224712,0.0,35,72.6,75.5,0,0.0,0,42,74.2,76.3,0,0.04909783,0,4,73.1,76.6,0,99.908875,950,-5,0,74.7,0,0.0,0,-4,73.4,74.1,0,0.0,0,101,74.0,70.1,0,43.676952,100,199,70.8,70.2,0,34.257378,200,197,72.0,70.0,0,36.700455,200,193,75.9,69.7,0,23.688623,200,103,74.7,68.5,0,35.12107,100.0,197,73.4,69.1,0,30.4411,200,198,74.2,68.6,0,28.269173,200.0,97,73.0,68.9,0,32.21316,100,186,74.2,68.8,0,28.535458,200.0,98,71.1,69.0,0,35.06765,100,100,74.2,70.6,0,42.28554,100.0,103,73.1,70.3,0,42.39425,100,201,74.0,69.7,0,37.50391,200.0,102,74.2,69.1,0,24.275164,100.0,193,71.8,69.5,0,40.509945,200,201,74.2,68.4,0,35.913628,200.0,198,73.5,68.6,0,26.570534,200,92,72.5,68.8,0,31.798515,100,189,71.8,69.7,0,32.746822,200,196,71.1,69.9,0,19.766462,200,96,74.2,70.3,0,44.083603,100.0,199,73.0,70.5,0,42.71995,200,199,74.4,69.6,0,27.702782,200.0,0,74.8,72.6,0,0.0,0.0,198,75.1,69.5,0,28.845926,200.0,194,73.8,69.0,0,40.93186,200.0,190,74.5,68.6,0,30.677895,200.0,148,71.4,69.4,0,41.461216,150,202,74.5,69.5,0,30.366722,200.0,201,73.0,69.6,0,35.381245,200,101,74.5,70.3,0,45.53693,100.0,205,73.4,70.6,0,42.834015,200.0,195,74.6,69.7,0,35.735245,200.0,103,74.6,68.7,0,27.695814,100.0,197,73.6,70.9,0,29.979696,200.0,106,72.9,68.7,0,27.811935,100,105,74.1,68.8,0,29.662773,100.0,103,72.4,282.0,0,29.349522,100,193,74.5,69.0,0,29.900875,200.0,195,73.4,69.6,0,41.468815,200,105,74.9,69.2,0,33.333336,100.0,95,74.6,70.3,0,34.461536,100.0,203,74.5,70.1,0,32.396675,200.0,103,73.5,68.8,0,36.92725,100.0,198,71.4,70.3,0,48.36125,200.0,102,74.9,68.4,0,26.78001,100.0,104,73.2,69.2,0,29.28406,100,0,0,0,0,0,0,200,74.4,69.5,0,36.004208,200.0,197,71.9,70.1,0,45.460503,200,190,75.3,68.2,0,31.918413,200.0,206,73.6,68.9,0,31.202919,200.0,99,74.1,68.5,0,39.184746,100,99,74.9,68.7,0,23.104443,100.0,99,73.1,69.2,0,32.02187,100,200,72.3,69.5,0,26.138031,200,208,74.9,69.2,0,31.784607,200.0,97,71.7,69.8,0,40.340652,100,199,70.7,70.0,0,31.114588,200,78.5,80.9,87.1,144,101.2,116.4,0.9,1.7,29.88
20180711,115,82.6,64.8,36.88438457,16.30437,1,56.9,57.2,4.05,78.3,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.2,77.1,78.15,0.0,0,0.0,58.8,0.0,0,72.2,0.0,59.8,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.7,75.7,74.1,30.0,15,97.9,62.36364,39.1,0,68,2.87,59.8,0.8125,61.7,0,0,73.4,84.8,11.1,4.4,1.4,15,15,65.2,81.55,100,100,99.5,0,81.6,0.9,64.94827,64.44827,0,10.8,0,0,0,0.0,0,72,151,78.7,0,0.0,0.0,85.0,55.0,0.0,69.3,66.4,1.0,2200.0,13,73.3,74.7,0,100.0,260.0,2,71.6,72.2,0,0.0349406,0,-11,73.8,71.5,0,0.0,0.0,1277,80.5,74.1,0,0.031793132,700,134,75.9,74.2,0,0.0,0.0,53,73.9,74.5,0,0.0,0.0,-1,75.4,75.3,0,0.049224712,0.0,35,72.6,75.6,0,0.0,0,41,74.3,76.4,0,0.04909783,0,5,73.1,76.7,0,99.908875,950,-3,0,74.8,0,0.0,0,-4,73.4,74.1,0,0.0,0,100,74.0,72.3,0,43.676952,100,198,71.0,72.4,0,34.257378,200,196,72.2,72.3,0,36.700455,200,194,75.9,71.8,0,23.688623,200,102,74.7,70.2,0,35.12107,100.0,195,73.5,71.0,0,30.4411,200,194,74.2,70.5,0,28.269173,200.0,96,73.1,70.3,0,32.21316,100,185,74.3,70.5,0,28.535458,200.0,97,71.2,71.0,0,35.06765,100,100,74.3,73.0,0,42.28554,100.0,103,73.2,72.5,0,42.39425,100,198,74.1,71.9,0,37.50391,200.0,101,74.2,70.9,0,24.275164,100.0,198,72.0,71.5,0,40.509945,200,199,74.3,70.1,0,35.913628,200.0,195,73.6,70.5,0,26.570534,200,92,72.6,70.4,0,31.798515,100,200,71.9,71.9,0,32.746822,200,194,71.2,71.9,0,19.766462,200,96,74.2,72.6,0,44.083603,100.0,203,73.1,72.8,0,42.71995,200,198,74.4,71.7,0,27.702782,200.0,0,74.8,72.6,0,0.0,0.0,194,75.2,71.7,0,28.845926,200.0,194,73.9,70.7,0,40.93186,200.0,190,74.5,70.5,0,30.677895,200.0,147,71.5,71.3,0,41.461216,150,195,74.5,71.5,0,30.366722,200.0,199,73.1,71.8,0,35.381245,200,101,74.6,72.6,0,45.53693,100.0,203,73.5,73.1,0,42.834015,200.0,192,74.6,71.8,0,35.735245,200.0,102,74.7,70.5,0,27.695814,100.0,196,73.6,72.1,0,29.979696,200.0,105,73.0,70.5,0,27.811935,100,103,74.1,70.6,0,29.662773,100.0,102,72.5,282.1,0,29.349522,100,192,74.5,70.9,0,29.900875,200.0,195,73.5,71.7,0,41.468815,200,105,74.9,71.2,0,33.333336,100.0,96,74.6,72.2,0,34.461536,100.0,201,74.6,72.4,0,32.396675,200.0,102,73.5,70.8,0,36.92725,100.0,192,71.7,72.8,0,48.36125,200.0,102,74.9,70.3,0,26.78001,100.0,93,73.3,71.3,0,29.28406,100,0,0,0,0,0,0,198,74.4,71.7,0,36.004208,200.0,187,72.1,72.6,0,45.460503,200,190,75.4,69.9,0,31.918413,200.0,206,73.7,70.8,0,31.202919,200.0,99,74.1,70.3,0,39.184746,100,99,74.9,70.5,0,23.104443,100.0,98,73.2,71.0,0,32.02187,100,201,72.4,71.3,0,26.138031,200,207,75.0,71.3,0,31.784607,200.0,96,71.8,72.0,0,40.340652,100,198,70.9,72.4,0,31.114588,200,78.6,80.9,87.4,145,101.2,116.1,1.2,0.0,29.88
20180711,120,82.4,66.8,37.25864443,16.30437,1,56.9,57.3,4.05,78.4,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.2,77.1,78.1,0.0,0,0.0,58.8,0.0,0,72.3,0.0,59.8,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.8,76.1,76.7,30.0,15,100.0,62.36364,37.0,0,68,2.86,59.8,0.8125,61.8,0,0,66.7,84.5,13.0,4.3,2.0,15,15,64.0,82.5,100,100,99.8,0,81.6,0.9,64.94827,64.44827,0,10.8,0,0,0,0.0,0,72,154,78.8,0,0.0,0.0,85.0,55.0,0.0,69.3,66.4,1.0,2200.0,14,73.3,74.8,0,100.0,260.0,3,71.6,72.3,0,0.0349406,0,-10,73.9,71.6,0,0.0,0.0,1277,80.5,74.2,0,0.031793132,700,136,75.9,74.3,0,0.0,0.0,53,73.9,74.5,0,0.0,0.0,-1,75.4,75.3,0,0.049224712,0.0,38,72.7,75.6,0,0.0,0,41,74.3,76.5,0,0.04909783,0,4,73.1,76.7,0,99.908875,950,-5,0,74.8,0,0.0,0,-3,73.4,74.2,0,0.0,0,100,74.1,74.5,0,43.676952,100,197,71.2,74.5,0,34.257378,200,195,72.5,74.4,0,36.700455,200,191,76.0,73.9,0,23.688623,200,102,74.8,72.1,0,35.12107,100.0,194,73.6,73.0,0,30.4411,200,196,74.3,72.6,0,28.269173,200.0,95,73.2,72.2,0,32.21316,100,186,74.3,72.4,0,28.535458,200.0,98,71.3,73.0,0,35.06765,100,100,74.3,75.2,0,42.28554,100.0,101,73.3,74.7,0,42.39425,100,197,74.2,74.1,0,37.50391,200.0,101,74.3,72.8,0,24.275164,100.0,193,72.0,73.7,0,40.509945,200,200,74.3,71.9,0,35.913628,200.0,195,73.7,72.6,0,26.570534,200,90,72.7,72.3,0,31.798515,100,185,72.1,74.2,0,32.746822,200,192,71.3,74.0,0,19.766462,200,96,74.3,74.8,0,44.083603,100.0,199,73.1,75.1,0,42.71995,200,195,74.5,73.9,0,27.702782,200.0,0,74.8,72.4,0,0.0,0.0,201,75.2,73.9,0,29.364613,200.0,194,74.0,72.6,0,40.93186,200.0,188,74.5,72.5,0,30.677895,200.0,145,71.6,73.4,0,41.461216,150,199,74.5,73.6,0,30.366722,200.0,196,73.2,74.0,0,35.381245,200,100,74.7,74.9,0,45.53693,100.0,202,73.7,75.3,0,42.834015,200.0,193,74.7,74.0,0,35.735245,200.0,103,74.7,72.5,0,27.695814,100.0,197,73.7,73.4,0,29.979696,200.0,104,73.1,72.5,0,27.811935,100,103,74.2,72.6,0,29.662773,100.0,101,72.6,281.9,0,29.349522,100,193,74.6,72.9,0,29.900875,200.0,193,73.6,73.8,0,41.468815,200,106,74.9,73.4,0,33.333336,100.0,96,74.7,74.2,0,34.461536,100.0,199,74.6,74.6,0,32.396675,200.0,102,73.5,72.9,0,36.92725,100.0,178,71.9,75.0,0,48.36125,200.0,99,74.9,72.3,0,26.78001,100.0,92,73.4,73.6,0,29.28406,100,0,0,0,0,0,0,195,74.5,73.8,0,36.004208,200.0,189,72.3,74.8,0,45.460503,200,187,75.4,71.7,0,31.918413,200.0,204,73.9,72.8,0,31.202919,200.0,98,74.2,72.2,0,39.184746,100,99,75.0,72.5,0,23.104443,100.0,98,73.3,73.1,0,32.02187,100,196,72.5,73.4,0,26.138031,200,206,75.0,73.6,0,31.784607,200.0,96,72.1,74.2,0,40.340652,100,199,71.0,74.7,0,31.114588,200,78.6,81.0,87.2,144,101.3,116.4,-0.6,1.4,29.88
20180711,125,82.2,67.0,37.14680578,16.30437,1,57.0,57.3,4.05,78.5,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.7,77.1,78.1,0.0,0,0.0,58.8,0.0,0,72.4,0.0,59.8,0.8125,52.1,0,0,-0.1,1.5,0,0,0,74.9,75.9,77.3,30.0,15,100.0,62.36364,36.6,0,68,2.86,59.8,0.8125,62.1,0,0,62.7,84.4,10.3,4.6,1.7,15,15,63.2,82.05,100,100,99.9,0,81.6,0.9,64.94827,64.44827,0,10.6,0,0,0,0.0,0,72,152,78.8,0,0.0,0.0,84.670525,55.0,0.0,69.3,66.5,1.0,2200.0,14,73.3,74.8,0,100.0,260.0,2,71.6,72.3,0,0.0349406,0,-11,73.9,71.6,0,0.0,0.0,1277,80.5,74.2,0,0.031793132,700,136,75.9,74.4,0,0.0,0.0,54,73.9,74.6,0,0.0,0.0,-2,75.5,75.4,0,0.049224712,0.0,37,72.7,75.7,0,0.0,0,42,74.3,76.5,0,0.04909783,0,3,73.1,76.7,0,99.908875,950,-4,0,74.8,0,0.0,0,-4,73.4,74.2,0,0.0,0,100,74.2,76.3,0,43.676952,100,196,71.5,76.3,0,34.257378,200,194,72.8,76.1,0,36.700455,200,190,76.0,75.7,0,23.688623,200,101,74.8,73.8,0,35.12107,100.0,194,73.6,74.8,0,30.4411,200,193,74.3,74.4,0,28.269173,200.0,96,73.3,73.8,0,32.21316,100,185,74.4,74.1,0,28.535458,200.0,97,71.4,74.7,0,35.06765,100,99,74.4,76.8,0,42.28554,100.0,100,73.3,76.4,0,42.39425,100,194,74.3,75.9,0,37.50391,200.0,101,74.3,74.5,0,24.275164,100.0,193,72.1,75.4,0,40.509945,200,197,74.4,73.7,0,35.913628,200.0,191,73.7,74.4,0,26.570534,200,90,72.8,73.9,0,31.798515,100,181,72.2,75.9,0,32.746822,200,189,71.5,75.7,0,19.766462,200,96,74.4,76.5,0,44.083603,100.0,202,73.2,76.7,0,42.71995,200,194,74.5,75.8,0,27.702782,200.0,0,74.8,71.9,0,0.0,0.0,200,75.3,75.7,0,29.364613,200.0,194,74.1,74.3,0,40.93186,200.0,189,74.6,74.4,0,30.677895,200.0,146,71.8,75.2,0,41.461216,150,197,74.6,75.4,0,30.366722,200.0,196,73.2,75.8,0,35.381245,200,100,74.8,76.6,0,45.53693,100.0,202,73.8,77.0,0,42.834015,200.0,192,74.7,75.8,0,35.735245,200.0,102,74.7,74.4,0,27.695814,100.0,196,73.8,74.7,0,29.979696,200.0,106,73.3,74.3,0,27.811935,100,103,74.2,74.4,0,29.662773,100.0,101,72.7,281.9,0,29.349522,100,189,74.6,74.6,0,29.900875,200.0,191,73.8,75.5,0,41.468815,200,104,75.0,75.2,0,33.333336,100.0,95,74.7,75.9,0,34.461536,100.0,199,74.7,76.3,0,32.396675,200.0,102,73.6,74.7,0,36.92725,100.0,177,72.2,76.7,0,48.36125,200.0,100,74.9,74.1,0,26.78001,100.0,86,73.5,75.3,0,29.28406,100,0,0,0,0,0,0,192,74.5,75.5,0,36.004208,200.0,186,72.4,76.5,0,45.460503,200,186,75.4,73.4,0,31.918413,200.0,204,74.0,74.5,0,31.202919,200.0,98,74.3,74.0,0,39.184746,100,98,75.1,74.2,0,23.104443,100.0,98,73.4,74.9,0,32.02187,100,197,72.7,75.1,0,26.138031,200,205,75.1,75.4,0,31.784607,200.0,96,72.3,76.0,0,40.340652,100,198,71.1,76.4,0,31.114588,200,78.7,81.0,87.1,143,101.3,116.3,2.9,0.0,29.88
20180711,130,82.0,67.8,37.19388129,16.30437,257,56.8,56.9,4.25,79.0,79.0,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.8,77.1,78.1,0.0,0,0.0,58.8,0.0,0,72.5,0.0,59.8,0.8125,52.1,0,0,-0.1,1.5,0,0,0,75.0,76.1,77.9,30.0,15,100.0,62.36364,38.3,0,68,2.89,59.8,0.8125,62.1,0,0,61.4,84.7,13.6,4.3,2.1,15,15,64.8,81.6,100,100,100.0,0,81.6,0.9,64.94827,64.44827,0,10.6,0,0,1,26.6,1,72,151,78.9,0,0.0,0.0,84.15698,55.0,0.0,69.3,66.5,1.0,2200.0,13,73.3,74.9,0,100.0,260.0,3,71.6,72.4,0,0.0349406,0,-11,73.9,71.7,0,0.0,0.0,1277,80.5,74.3,0,0.031793132,700,136,76.0,74.4,0,0.0,0.0,53,74.0,74.7,0,0.0,0.0,-1,75.5,75.4,0,0.049224712,0.0,36,72.7,75.7,0,0.0,0,40,74.3,76.6,0,0.04909783,0,3,73.1,76.6,0,99.908875,950,-3,0,74.8,0,0.0,0,-4,73.4,74.2,0,0.0,0,100,74.3,77.4,0,43.676952,100,197,71.8,77.4,0,34.257378,200,195,73.1,77.1,0,36.700455,200,191,76.1,76.9,0,23.688623,200,101,74.9,75.1,0,35.12107,100.0,195,73.7,76.1,0,30.4411,200,196,74.4,75.7,0,28.269173,200.0,96,73.4,75.1,0,32.21316,100,185,74.4,75.4,0,28.535458,200.0,97,71.6,75.9,0,35.06765,100,100,74.5,77.7,0,42.28554,100.0,102,73.5,77.5,0,42.39425,100,197,74.4,77.1,0,37.50391,200.0,102,74.3,75.8,0,24.275164,100.0,195,72.2,76.7,0,40.509945,200,199,74.5,75.1,0,35.913628,200.0,193,73.8,75.7,0,26.570534,200,90,72.9,75.2,0,31.798515,100,188,72.3,77.0,0,32.746822,200,191,71.6,76.9,0,19.766462,200,96,74.5,77.6,0,44.083603,100.0,203,73.3,77.6,0,42.71995,200,197,74.6,76.9,0,27.702782,200.0,0,74.8,72.1,0,0.0,0.0,202,75.4,76.9,0,29.364613,200.0,194,74.2,75.6,0,40.93186,200.0,189,74.7,75.7,0,30.677895,200.0,146,71.9,76.4,0,41.461216,150,199,74.6,76.7,0,30.366722,200.0,199,73.3,76.9,0,35.381245,200,101,74.9,77.5,0,45.53693,100.0,203,74.0,77.7,0,42.834015,200.0,195,74.8,76.9,0,35.735245,200.0,102,74.7,75.6,0,27.695814,100.0,196,74.0,75.6,0,29.979696,200.0,105,73.4,75.6,0,27.811935,100,103,74.3,75.6,0,29.662773,100.0,103,72.8,281.9,0,29.349522,100,192,74.7,75.9,0,29.900875,200.0,192,73.9,76.6,0,41.468815,200,104,75.0,76.4,0,33.333336,100.0,96,74.8,76.8,0,34.461536,100.0,199,74.8,77.4,0,32.396675,200.0,103,73.6,76.0,0,36.92725,100.0,188,72.5,77.5,0,48.36125,200.0,100,75.0,75.4,0,26.78001,100.0,92,73.6,76.5,0,29.28406,100,0,0,0,0,0,0,191,74.6,76.7,0,36.004208,200.0,188,72.6,77.4,0,45.460503,200,187,75.5,74.8,0,31.918413,200.0,205,74.1,75.9,0,31.202919,200.0,99,74.4,75.4,0,39.184746,100,97,75.3,75.6,0,23.104443,100.0,99,73.5,76.2,0,32.02187,100,199,72.8,76.4,0,26.138031,200,205,75.2,76.7,0,31.784607,200.0,96,72.5,77.2,0,40.340652,100,200,71.2,77.5,0,31.114588,200,78.7,81.0,87.3,144,101.3,116.5,1.4,1.5,29.88
20180711,135,82.0,69.1,37.53847927,16.30437,260,54.4,48.1,4.25,85.2,79.8,-0.1,3.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.25,7.5,200,77.8,77.1,78.05,0.0,0,0.0,58.8,0.0,0,72.6,0.0,59.8,0.8125,52.0,0,0,-0.1,1.5,0,0,0,75.0,76.1,69.15,30.0,15,100.0,62.36364,35.5,0,68,2.95,59.8,0.8125,61.7,0,0,79.3,86.1,8.8,4.7,1.4,15,15,88.8,71.6,100,100,99.9,0,81.6,0.95,64.94827,64.44827,0,11.4,0,0,1,33.6,1,72,153,78.9,0,0.0,0.0,83.65572,55.0,0.0,69.4,66.5,1.0,2200.0,13,73.4,74.9,0,100.0,260.0,2,71.6,72.4,0,0.0349406,0,-11,73.9,71.7,0,0.0,0.0,1278,80.5,74.3,0,0.031793132,700,135,76.0,74.4,0,0.0,0.0,53,74.0,74.7,0,0.0,0.0,-1,75.6,75.4,0,0.049224712,0.0,40,72.7,75.7,0,0.0,0,41,74.3,76.6,0,0.04909783,0,2,73.2,76.6,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.5,74.2,0,0.0,0,102,74.3,71.1,0,43.676952,100,200,72.0,71.6,0,34.257378,200,199,73.3,70.7,0,36.700455,200,194,76.1,71.9,0,23.688623,200,102,74.9,72.9,0,35.12107,100.0,200,73.8,72.6,0,30.4411,200,200,74.5,72.7,0,28.269173,200.0,98,73.5,73.1,0,32.21316,100,188,74.5,72.7,0,28.535458,200.0,100,71.7,71.8,0,35.06765,100,102,74.5,70.2,0,42.28554,100.0,105,73.5,71.0,0,42.39425,100,202,74.5,71.7,0,37.50391,200.0,102,74.4,72.7,0,24.275164,100.0,200,72.2,72.0,0,40.509945,200,203,74.6,72.9,0,35.913628,200.0,196,73.8,72.1,0,26.570534,200,93,73.0,72.5,0,31.798515,100,194,72.5,71.1,0,32.746822,200,199,71.7,71.3,0,19.766462,200,96,74.6,70.6,0,44.083603,100.0,202,73.5,70.0,0,42.71995,200,200,74.7,71.7,0,27.702782,200.0,1,74.9,72.4,0,0.0,0.0,205,75.5,71.3,0,29.364613,200.0,194,74.3,72.9,0,40.93186,200.0,194,74.7,72.5,0,30.677895,200.0,150,72.1,72.0,0,41.461216,150,203,74.7,72.2,0,30.366722,200.0,200,73.4,71.3,0,35.381245,200,102,75.0,70.0,0,45.53693,100.0,206,74.1,69.3,0,42.834015,200.0,200,74.9,71.7,0,35.735245,200.0,104,74.8,72.3,0,27.695814,100.0,201,74.1,73.4,0,29.979696,200.0,106,73.6,72.5,0,27.811935,100,105,74.4,72.6,0,29.662773,100.0,105,72.9,282.1,0,29.349522,100,195,74.7,72.3,0,29.900875,200.0,195,74.0,71.3,0,41.468815,200,106,75.1,72.6,0,33.333336,100.0,98,74.8,71.5,0,34.461536,100.0,204,74.9,70.6,0,32.396675,200.0,103,73.7,72.9,0,36.92725,100.0,205,72.8,69.5,0,48.36125,200.0,102,75.0,72.8,0,26.78001,100.0,104,73.7,71.7,0,29.28406,100,0,0,0,0,0,0,200,74.7,71.9,0,36.004208,200.0,198,72.8,69.8,0,45.460503,200,191,75.6,73.6,0,31.918413,200.0,208,74.2,73.2,0,31.202919,200.0,100,74.5,73.3,0,39.184746,100,99,75.4,73.2,0,23.104443,100.0,99,73.5,73.0,0,32.02187,100,199,72.9,72.8,0,26.138031,200,207,75.2,72.3,0,31.784607,200.0,97,72.7,71.2,0,40.340652,100,201,71.3,70.5,0,31.114588,200,78.8,81.1,87.4,143,101.3,116.5,1.3,-1.4,29.88
20180711,140,81.9,69.1,37.45441914,16.30437,260,50.1,44.5,4.3,88.0,82.8,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,78.0,77.1,78.0,0.0,0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.9,76.0,60.4,30.0,15,97.8,62.727272,38.9,0,68,2.98,60.2,0.8125,60.9,0,0,82.0,86.6,11.1,4.3,2.0,15,15,92.4,61.6,100,100,96.5,0,81.6,1.0,65.06896,64.56896,0,11.4,0,0,1,44.9,1,72,149,79.0,0,0.0,0.0,84.20308,55.0,0.0,69.4,66.5,1.0,2200.0,13,73.4,75.0,0,100.0,260.0,2,71.6,72.5,0,0.0349406,0,-11,73.9,71.7,0,0.0,0.0,1277,80.5,74.4,0,0.031793132,700,134,76.0,74.5,0,0.0,0.0,53,74.1,74.7,0,0.0,0.0,-1,75.6,75.4,0,0.049224712,0.0,40,72.7,75.8,0,0.0,0,42,74.4,76.6,0,0.04909783,0,2,73.2,76.7,0,99.908875,950,-3,0,74.9,0,0.0,0,-4,73.5,74.2,0,0.0,0,103,74.4,65.7,0,43.676952,100,202,71.8,66.3,0,34.257378,200,199,72.9,65.5,0,36.700455,200,195,76.1,66.8,0,23.688623,200,103,74.9,69.5,0,35.12107,100.0,203,73.9,68.4,0,30.4411,200,202,74.5,68.7,0,28.269173,200.0,99,73.5,69.8,0,32.21316,100,187,74.5,69.1,0,28.535458,200.0,99,71.7,67.6,0,35.06765,100,102,74.6,64.6,0,42.28554,100.0,106,73.6,65.6,0,42.39425,100,206,74.5,66.4,0,37.50391,200.0,102,74.4,68.8,0,24.275164,100.0,204,72.3,67.3,0,40.509945,200,205,74.7,69.6,0,35.913628,200.0,201,73.9,68.0,0,26.570534,200,94,73.1,68.8,0,31.798515,100,219,72.5,65.6,0,32.746822,200,203,71.8,66.3,0,19.766462,200,96,74.6,64.7,0,44.083603,100.0,206,73.5,64.3,0,42.71995,200,203,74.8,66.3,0,27.702782,200.0,0,74.9,72.4,0,0.0,0.0,205,75.5,66.2,0,28.928444,200.0,194,74.3,69.1,0,40.93186,200.0,196,74.7,68.3,0,30.677895,200.0,151,72.2,67.6,0,41.461216,150,206,74.7,67.2,0,30.366722,200.0,202,73.4,66.0,0,35.381245,200,103,75.0,64.3,0,45.53693,100.0,209,74.2,63.7,0,42.834015,200.0,198,74.9,66.5,0,35.735245,200.0,105,74.8,68.1,0,27.695814,100.0,204,74.1,70.4,0,29.979696,200.0,107,73.6,68.5,0,27.811935,100,107,74.4,68.8,0,29.662773,100.0,107,72.9,281.9,0,29.349522,100,195,74.8,67.8,0,29.900875,200.0,198,74.0,66.2,0,41.468815,200,107,75.1,67.6,0,33.333336,100.0,97,74.9,66.3,0,34.461536,100.0,206,74.9,64.9,0,32.396675,200.0,104,73.7,68.5,0,36.92725,100.0,217,72.6,63.8,0,48.36125,200.0,104,75.0,68.8,0,26.78001,100.0,109,73.8,66.8,0,29.28406,100,0,0,0,0,0,0,200,74.7,66.8,0,36.004208,200.0,204,72.8,64.2,0,45.460503,200,192,75.7,70.7,0,31.918413,200.0,209,74.3,69.2,0,31.202919,200.0,101,74.5,69.8,0,39.184746,100,100,75.4,69.5,0,23.104443,100.0,100,73.6,68.8,0,32.02187,100,199,73.0,68.0,0,26.138031,200,209,75.3,67.0,0,31.784607,200.0,98,72.7,65.7,0,40.340652,100,205,71.4,64.8,0,31.114588,200,78.8,81.1,87.4,144,101.3,116.4,1.2,-0.1,29.88
20180711,145,81.8,69.3,37.42322119,16.30437,257,48.3,43.9,4.3,86.7,82.4,-0.2,3.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.7,77.2,78.05,0.0,0,0.0,59.2,0.0,0,72.8,0.0,60.2,0.8125,52.1,0,0,-0.1,1.5,0,0,0,74.8,75.8,58.25,30.0,15,93.6,62.727272,41.1,0,68,2.97,60.2,0.8125,59.9,0,0,86.2,87.1,12.1,4.3,2.2,15,15,96.4,59.9,100,100,82.0,0,81.6,1.05,65.06896,64.56896,0,11.6,0,0,1,55.5,1,72,152,79.0,0,0.0,0.0,83.68001,55.0,0.0,69.4,66.6,1.0,2200.0,14,73.4,75.0,0,100.0,260.0,2,71.6,72.5,0,0.0349406,0,-10,73.9,71.8,0,0.0,0.0,1277,80.6,74.4,0,0.031793132,700,137,76.1,74.5,0,0.0,0.0,53,74.1,74.8,0,0.0,0.0,-1,75.7,75.5,0,0.049224712,0.0,41,72.7,75.8,0,0.0,0,42,74.4,76.7,0,0.04909783,0,4,73.2,76.7,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.5,74.2,0,0.0,0,104,74.3,61.7,0,43.676952,100,201,71.5,62.4,0,34.257378,200,200,72.5,61.8,0,36.700455,200,197,76.1,62.8,0,23.688623,200,103,75.0,66.1,0,35.12107,100.0,203,73.9,64.6,0,30.4411,200,202,74.6,65.0,0,28.269173,200.0,99,73.5,66.6,0,32.21316,100,187,74.5,65.5,0,28.535458,200.0,101,71.6,64.1,0,35.06765,100,103,74.6,60.7,0,42.28554,100.0,108,73.5,61.6,0,42.39425,100,207,74.4,62.3,0,37.50391,200.0,102,74.4,65.3,0,24.275164,100.0,205,72.3,63.4,0,40.509945,200,206,74.6,66.3,0,35.913628,200.0,201,73.8,64.3,0,26.570534,200,95,73.1,65.6,0,31.798515,100,196,72.4,61.7,0,32.746822,200,205,71.7,62.5,0,19.766462,200,96,74.5,60.7,0,44.083603,100.0,204,73.4,60.5,0,42.71995,200,201,74.7,62.2,0,27.702782,200.0,0,74.9,72.8,0,0.0,0.0,207,75.5,62.3,0,28.928444,200.0,194,74.3,65.6,0,40.93186,200.0,197,74.8,64.5,0,30.677895,200.0,152,72.0,63.9,0,41.461216,150,205,74.7,63.1,0,30.366722,200.0,205,73.4,61.9,0,35.381245,200,103,74.8,60.4,0,45.53693,100.0,209,74.0,60.0,0,42.834015,200.0,200,74.9,62.4,0,35.735245,200.0,104,74.8,64.4,0,27.695814,100.0,202,74.0,68.1,0,29.979696,200.0,106,73.5,64.9,0,27.811935,100,106,74.4,65.3,0,29.662773,100.0,108,72.9,281.9,0,29.349522,100,194,74.8,63.9,0,29.900875,200.0,198,73.8,62.3,0,41.468815,200,109,75.1,63.4,0,33.333336,100.0,99,74.9,62.6,0,34.461536,100.0,209,74.9,61.0,0,32.396675,200.0,104,73.7,64.5,0,36.92725,100.0,224,72.2,60.0,0,48.36125,200.0,104,75.0,65.2,0,26.78001,100.0,124,73.8,62.8,0,29.28406,100,0,0,0,0,0,0,198,74.7,62.7,0,36.004208,200.0,208,72.7,60.3,0,45.460503,200,193,75.6,67.4,0,31.918413,200.0,210,74.3,65.5,0,31.202919,200.0,101,74.6,66.1,0,39.184746,100,100,75.4,65.8,0,23.104443,100.0,100,73.5,64.9,0,32.02187,100,202,72.9,63.9,0,26.138031,200,210,75.3,62.6,0,31.784607,200.0,98,72.4,61.7,0,40.340652,100,203,71.3,60.8,0,31.114588,200,78.9,81.2,87.5,141,101.4,116.4,2.9,-0.2,29.88
20180711,150,81.8,69.0,37.34420418,16.30437,258,47.9,43.9,4.3,84.5,80.5,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.6,77.3,78.1,0.0,0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,52.5,0,0,-0.1,1.4,0,0,0,74.6,75.5,56.1,30.0,15,89.1,62.727272,39.7,0,68,2.97,60.2,0.8125,59.0,0,0,89.0,86.9,11.0,4.4,2.1,15,15,98.7,58.2,100,100,66.2,0,81.6,1.05,65.06896,64.56896,0,11.9,0,0,1,64.4,1,72,150,79.0,0,0.0,0.0,83.165016,55.0,0.0,69.4,66.6,1.0,2200.0,14,73.4,75.0,0,100.0,260.0,2,71.6,72.5,0,0.0349406,0,-11,74.0,71.8,0,0.0,0.0,1277,80.6,74.4,0,0.031793132,700,137,76.1,74.6,0,0.0,0.0,52,74.1,74.8,0,0.0,0.0,-1,75.7,75.5,0,0.049224712,0.0,40,72.7,75.8,0,0.0,0,41,74.4,76.7,0,0.04909783,0,4,73.2,76.7,0,99.908875,950,-4,0,74.9,0,0.0,0,-4,73.5,74.2,0,0.0,0,104,74.2,59.4,0,43.676952,100,203,71.1,60.1,0,34.257378,200,201,72.0,59.7,0,36.700455,200,196,76.1,60.3,0,23.688623,200,104,74.9,63.5,0,35.12107,100.0,204,73.8,62.0,0,30.4411,200,203,74.5,62.4,0,28.269173,200.0,99,73.4,64.2,0,32.21316,100,187,74.5,62.9,0,28.535458,200.0,100,71.4,61.6,0,35.06765,100,103,74.5,58.8,0,42.28554,100.0,108,73.5,59.4,0,42.39425,100,206,74.3,60.0,0,37.50391,200.0,103,74.4,62.7,0,24.275164,100.0,203,72.2,61.0,0,40.509945,200,205,74.5,63.7,0,35.913628,200.0,203,73.8,61.7,0,26.570534,200,95,72.9,63.2,0,31.798515,100,203,72.2,59.3,0,32.746822,200,202,71.4,60.2,0,19.766462,200,96,74.5,58.6,0,44.083603,100.0,206,73.3,58.6,0,42.71995,200,203,74.6,59.7,0,27.702782,200.0,0,74.9,73.1,0,0.0,0.0,205,75.5,60.0,0,28.928444,200.0,194,74.1,63.0,0,40.93186,200.0,197,74.8,61.9,0,30.677895,200.0,152,71.9,61.5,0,41.461216,150,203,74.7,60.4,0,30.366722,200.0,205,73.3,59.5,0,35.381245,200,103,74.6,58.4,0,45.53693,100.0,208,73.8,58.2,0,42.834015,200.0,204,74.8,60.0,0,35.735245,200.0,104,74.8,61.8,0,27.695814,100.0,202,73.9,66.4,0,29.979696,200.0,107,73.3,62.3,0,27.811935,100,107,74.4,62.8,0,29.662773,100.0,107,72.8,282.0,0,29.349522,100,192,74.7,61.2,0,29.900875,200.0,199,73.7,59.9,0,41.468815,200,110,75.1,60.7,0,33.333336,100.0,99,74.9,60.5,0,34.461536,100.0,207,74.8,58.8,0,32.396675,200.0,104,73.6,61.7,0,36.92725,100.0,225,71.7,58.0,0,48.36125,200.0,104,75.1,62.4,0,26.78001,100.0,122,73.7,60.2,0,29.28406,100,0,0,0,0,0,0,193,74.7,60.2,0,36.004208,200.0,209,72.4,58.3,0,45.460503,200,195,75.6,64.6,0,31.918413,200.0,209,74.2,62.7,0,31.202919,200.0,101,74.5,63.4,0,39.184746,100,100,75.3,63.0,0,23.104443,100.0,101,73.5,62.2,0,32.02187,100,202,72.7,61.3,0,26.138031,200,211,75.2,59.9,0,31.784607,200.0,98,72.2,59.4,0,40.340652,100,201,71.2,58.7,0,31.114588,200,78.9,81.2,87.4,143,101.4,116.4,3.1,0.0,29.88
20180711,155,81.7,69.2,37.31309311,16.30437,253,49.1,48.4,4.05,78.3,78.8,-0.1,3.7,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,77.5,77.4,78.3,0.0,0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,52.4,0,0,-0.1,1.4,0,0,0,74.5,75.1,57.0,30.0,15,84.4,62.727272,42.2,0,68,2.97,60.2,0.8125,58.4,0,0,90.1,87.3,12.1,4.8,1.6,15,15,99.9,60.25,100,100,50.2,0,81.6,1.05,65.06896,64.56896,0,11.8,0,0,0,0.0,0,72,148,79.1,0,0.0,0.0,82.664925,55.0,0.0,69.5,66.6,1.0,2200.0,14,73.4,74.9,0,100.0,260.0,2,71.7,72.6,0,0.0349406,0,-10,74.0,71.9,0,0.0,0.0,1278,80.6,74.5,0,0.031793132,700,136,76.1,74.6,0,0.0,0.0,53,74.2,74.9,0,0.0,0.0,-1,75.8,75.5,0,0.049224712,0.0,38,72.8,75.8,0,0.0,0,40,74.4,76.8,0,0.04909783,0,4,73.2,76.8,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.5,74.3,0,0.0,0,104,74.1,58.3,0,43.676952,100,203,70.7,58.9,0,34.257378,200,201,71.7,58.6,0,36.700455,200,197,76.0,59.0,0,23.688623,200,105,74.9,61.7,0,35.12107,100.0,204,73.7,60.3,0,30.4411,200,202,74.4,60.6,0,28.269173,200.0,99,73.3,62.5,0,32.21316,100,188,74.5,61.1,0,28.535458,200.0,101,71.2,60.1,0,35.06765,100,103,74.4,57.9,0,42.28554,100.0,109,73.4,58.3,0,42.39425,100,208,74.2,58.7,0,37.50391,200.0,103,74.4,61.1,0,24.275164,100.0,203,72.1,59.5,0,40.509945,200,205,74.5,61.9,0,35.913628,200.0,204,73.7,60.1,0,26.570534,200,96,72.7,61.6,0,31.798515,100,218,72.1,58.0,0,32.746822,200,206,71.3,59.1,0,19.766462,200,97,74.3,57.6,0,44.083603,100.0,206,73.2,57.7,0,42.71995,200,203,74.6,58.4,0,27.702782,200.0,-1,74.9,73.1,0,0.0,0.0,206,75.4,58.7,0,28.928444,200.0,194,74.0,61.4,0,40.93186,200.0,197,74.7,60.2,0,30.677895,200.0,152,71.7,60.0,0,41.461216,150,206,74.6,59.0,0,30.366722,200.0,206,73.2,58.2,0,35.381245,200,103,74.5,57.5,0,45.53693,100.0,210,73.6,57.3,0,42.834015,200.0,202,74.8,58.7,0,35.735245,200.0,105,74.8,60.2,0,27.695814,100.0,202,73.8,65.5,0,29.979696,200.0,108,73.1,60.6,0,27.811935,100,109,74.3,61.2,0,29.662773,100.0,108,72.7,282.0,0,29.349522,100,194,74.6,59.6,0,29.900875,200.0,200,73.6,58.7,0,41.468815,200,113,75.0,59.2,0,33.333336,100.0,99,74.9,59.4,0,34.461536,100.0,208,74.8,57.8,0,32.396675,200.0,104,73.6,60.0,0,36.92725,100.0,229,71.3,57.1,0,48.36125,200.0,105,75.1,60.7,0,26.78001,100.0,117,73.5,58.8,0,29.28406,100,0,0,0,0,0,0,195,74.6,58.8,0,36.004208,200.0,210,72.1,57.3,0,45.460503,200,195,75.5,62.6,0,31.918413,200.0,210,74.1,61.0,0,31.202919,200.0,101,74.4,61.4,0,39.184746,100,100,75.1,61.1,0,23.104443,100.0,102,73.3,60.5,0,32.02187,100,201,72.6,59.9,0,26.138031,200,211,75.2,58.5,0,31.784607,200.0,98,71.9,58.2,0,40.340652,100,202,71.0,57.6,0,31.114588,200,79.0,81.2,87.3,144,101.4,116.5,0.2,1.0,29.88
20180711,200,81.6,69.6,37.33413738,16.30437,240,53.8,53.8,4.05,77.3,78.9,-0.1,3.35,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,77.4,77.6,78.5,0.0,0,0.0,59.2,0.0,0,72.6,0.0,60.2,0.8125,52.4,0,0,-0.1,1.4,0,0,0,74.3,75.1,57.9,30.0,15,80.9,62.727272,41.5,0,68,2.94,60.2,0.8125,57.8,0,0,97.8,87.0,13.9,4.6,1.3,15,15,99.9,62.3,100,100,42.5,0,81.6,1.05,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,152,79.1,0,0.0,0.0,82.17308,55.0,0.0,69.5,66.6,1.0,2200.0,14,73.5,74.9,0,100.0,260.0,2,71.7,72.6,0,0.0349406,0,-11,74.0,71.9,0,0.0,0.0,1277,80.6,74.6,0,0.031793132,700,135,76.1,74.7,0,0.0,0.0,53,74.2,74.9,0,0.0,0.0,-1,75.8,75.6,0,0.049224712,0.0,39,72.8,75.9,0,0.0,0,41,74.4,76.8,0,0.04909783,0,4,73.2,76.8,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.5,74.3,0,0.0,0,103,74.1,58.7,0,43.676952,100,202,70.4,59.2,0,34.257378,200,198,71.4,59.2,0,36.700455,200,197,76.0,59.1,0,23.688623,200,104,74.9,61.0,0,35.12107,100.0,202,73.6,60.0,0,30.4411,200,202,74.3,60.1,0,28.269173,200.0,98,73.1,61.8,0,32.21316,100,186,74.4,60.6,0,28.535458,200.0,99,71.1,59.9,0,35.06765,100,103,74.3,58.8,0,42.28554,100.0,106,73.3,58.9,0,42.39425,100,206,74.1,58.8,0,37.50391,200.0,100,74.4,60.7,0,24.275164,100.0,200,72.0,59.5,0,40.509945,200,202,74.4,61.0,0,35.913628,200.0,202,73.6,59.7,0,26.570534,200,95,72.5,61.1,0,31.798515,100,193,71.9,58.4,0,32.746822,200,200,71.2,59.4,0,19.766462,200,96,74.2,58.3,0,44.083603,100.0,206,73.1,58.7,0,42.71995,200,201,74.5,58.6,0,27.702782,200.0,0,74.9,73.1,0,0.0,0.0,204,75.3,59.0,0,28.928444,200.0,194,73.9,60.8,0,40.93186,200.0,196,74.6,59.6,0,30.677895,200.0,151,71.4,60.0,0,41.461216,150,203,74.6,59.0,0,30.366722,200.0,203,73.2,58.5,0,35.381245,200,103,74.3,58.4,0,45.53693,100.0,206,73.4,58.5,0,42.834015,200.0,200,74.7,58.8,0,35.735245,200.0,104,74.8,59.9,0,27.695814,100.0,206,73.7,65.2,0,29.979696,200.0,106,72.9,60.1,0,27.811935,100,107,74.3,60.7,0,29.662773,100.0,106,72.5,282.0,0,29.349522,100,192,74.6,59.3,0,29.900875,200.0,198,73.5,58.9,0,41.468815,200,110,75.0,59.1,0,33.333336,100.0,98,74.9,59.8,0,34.461536,100.0,208,74.7,58.5,0,32.396675,200.0,104,73.6,59.7,0,36.92725,100.0,209,71.0,58.1,0,48.36125,200.0,104,75.1,60.1,0,26.78001,100.0,118,73.4,58.8,0,29.28406,100,0,0,0,0,0,0,196,74.6,59.0,0,36.004208,200.0,199,71.9,58.4,0,45.460503,200,194,75.5,61.5,0,31.918413,200.0,209,73.8,60.3,0,31.202919,200.0,101,74.3,60.6,0,39.184746,100,100,75.0,60.4,0,23.104443,100.0,101,73.1,60.0,0,32.02187,100,204,72.4,59.8,0,26.138031,200,211,75.1,58.4,0,31.784607,200.0,98,71.7,58.5,0,40.340652,100,201,70.9,58.3,0,31.114588,200,79.0,81.3,87.5,144,101.4,116.8,1.1,0.0,29.88
20180711,205,81.5,69.6,37.2503515,15.4069775,1,56.9,56.8,4.1,77.4,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.4,77.6,78.6,0.0,0,0.0,59.2,0.0,0,72.6,0.0,60.2,0.8125,52.4,0,0,-0.1,1.4,0,0,0,74.3,75.0,62.75,30.0,15,79.7,62.727272,36.1,0,68,2.91,60.2,0.8125,57.9,0,0,99.7,85.8,8.6,4.6,1.4,15,15,100.0,67.1,100,100,44.6,0,81.6,1.05,65.06896,64.56896,0,11.6,0,0,0,0.0,0,72,153,79.1,0,0.0,0.0,81.69599,55.0,0.0,69.5,66.6,1.0,2200.0,15,73.5,74.9,0,100.0,260.0,2,71.7,72.7,0,0.0349406,0,-11,74.0,72.0,0,0.0,0.0,1278,80.6,74.6,0,0.031793132,700,137,76.2,74.7,0,0.0,0.0,53,74.2,74.9,0,0.0,0.0,-1,75.8,75.6,0,0.049224712,0.0,40,72.8,75.9,0,0.0,0,40,74.4,76.8,0,0.04909783,0,4,73.2,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.5,74.3,0,0.0,0,102,74.0,61.2,0,43.676952,100,200,70.4,61.5,0,34.257378,200,197,71.4,61.8,0,36.700455,200,195,76.0,61.2,0,23.688623,200,103,74.9,61.9,0,35.12107,100.0,201,73.6,61.4,0,30.4411,200,200,74.3,61.2,0,28.269173,200.0,97,73.0,62.7,0,32.21316,100,186,74.4,61.7,0,28.535458,200.0,99,71.0,61.5,0,35.06765,100,101,74.3,61.7,0,42.28554,100.0,105,73.3,61.5,0,42.39425,100,203,74.0,61.1,0,37.50391,200.0,100,74.3,61.9,0,24.275164,100.0,199,71.9,61.4,0,40.509945,200,204,74.3,61.8,0,35.913628,200.0,197,73.5,61.1,0,26.570534,200,94,72.4,62.3,0,31.798515,100,186,71.8,60.8,0,32.746822,200,201,71.1,61.6,0,19.766462,200,96,74.2,61.1,0,44.083603,100.0,205,73.0,61.7,0,42.71995,200,202,74.5,60.8,0,27.702782,200.0,0,74.9,73.0,0,0.0,0.0,206,75.2,61.2,0,28.928444,200.0,194,73.8,62.0,0,40.93186,200.0,195,74.6,61.0,0,30.677895,200.0,150,71.4,61.8,0,41.461216,150,198,74.6,61.0,0,30.366722,200.0,202,73.1,60.8,0,35.381245,200,102,74.3,61.4,0,45.53693,100.0,205,73.3,61.7,0,42.834015,200.0,198,74.7,61.1,0,35.735245,200.0,103,74.8,61.3,0,27.695814,100.0,199,73.6,66.2,0,29.979696,200.0,106,72.8,61.3,0,27.811935,100,104,74.2,61.9,0,29.662773,100.0,105,72.4,281.8,0,29.349522,100,189,74.5,61.0,0,29.900875,200.0,197,73.4,61.2,0,41.468815,200,108,74.9,60.9,0,33.333336,100.0,98,74.9,62.1,0,34.461536,100.0,205,74.6,61.2,0,32.396675,200.0,103,73.5,61.1,0,36.92725,100.0,204,70.8,61.3,0,48.36125,200.0,102,75.1,61.3,0,26.78001,100.0,109,73.4,60.8,0,29.28406,100,0,0,0,0,0,0,195,74.5,61.1,0,36.004208,200.0,197,71.7,61.3,0,45.460503,200,191,75.4,61.9,0,31.918413,200.0,207,73.7,61.5,0,31.202919,200.0,99,74.2,61.5,0,39.184746,100,100,74.9,61.4,0,23.104443,100.0,100,73.1,61.4,0,32.02187,100,201,72.3,61.6,0,26.138031,200,211,75.0,60.4,0,31.784607,200.0,97,71.6,61.0,0,40.340652,100,201,70.9,61.1,0,31.114588,200,79.1,81.3,87.4,145,101.5,116.5,1.2,0.8,29.88
20180711,210,81.4,70.3,37.34869659,15.4069775,1,56.8,57.0,4.1,77.6,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.3,77.7,78.7,0.0,0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,52.6,0,0,-0.1,1.4,0,0,0,74.3,75.2,67.6,30.0,15,82.1,62.727272,39.8,0,68,2.89,60.2,0.8125,58.9,0,0,99.8,85.6,11.3,4.2,2.0,15,15,100.0,71.9,100,100,64.4,0,81.6,1.0,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,151,79.2,0,0.0,0.0,81.22727,55.0,0.0,69.5,66.6,1.0,2200.0,14,73.5,74.9,0,100.0,260.0,2,71.7,72.7,0,0.0349406,0,-11,74.0,72.0,0,0.0,0.0,1278,80.7,74.7,0,0.031793132,700,135,76.2,74.7,0,0.0,0.0,53,74.3,75.0,0,0.0,0.0,-1,75.9,75.6,0,0.049224712,0.0,41,72.8,76.0,0,0.0,0,40,74.5,76.9,0,0.04909783,0,4,73.3,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.5,74.4,0,0.0,0,102,74.0,65.7,0,43.676952,100,200,70.4,65.9,0,34.257378,200,197,71.6,66.1,0,36.700455,200,193,75.9,65.4,0,23.688623,200,103,74.8,64.9,0,35.12107,100.0,201,73.6,65.1,0,30.4411,200,199,74.2,64.7,0,28.269173,200.0,96,73.0,65.7,0,32.21316,100,187,74.4,65.0,0,28.535458,200.0,98,71.1,65.2,0,35.06765,100,101,74.2,66.3,0,42.28554,100.0,104,73.2,65.9,0,42.39425,100,202,74.0,65.3,0,37.50391,200.0,101,74.3,65.3,0,24.275164,100.0,196,71.9,65.4,0,40.509945,200,201,74.3,64.7,0,35.913628,200.0,199,73.5,64.7,0,26.570534,200,93,72.4,65.5,0,31.798515,100,205,71.8,65.4,0,32.746822,200,204,71.1,65.8,0,19.766462,200,96,74.2,65.7,0,44.083603,100.0,205,73.0,66.2,0,42.71995,200,201,74.4,65.1,0,27.702782,200.0,0,74.9,72.9,0,0.0,0.0,202,75.2,65.7,0,28.928444,200.0,194,73.8,65.2,0,40.93186,200.0,192,74.6,64.6,0,30.677895,200.0,149,71.4,65.8,0,41.461216,150,200,74.6,65.2,0,30.366722,200.0,199,73.1,65.2,0,35.381245,200,102,74.4,66.0,0,45.53693,100.0,205,73.3,66.5,0,42.834015,200.0,199,74.7,65.4,0,35.735245,200.0,102,74.8,64.9,0,27.695814,100.0,198,73.6,68.3,0,29.979696,200.0,106,72.8,64.8,0,27.811935,100,105,74.2,65.2,0,29.662773,100.0,104,72.4,281.9,0,29.349522,100,189,74.5,64.9,0,29.900875,200.0,195,73.4,65.4,0,41.468815,200,107,74.9,65.1,0,33.333336,100.0,97,74.9,66.2,0,34.461536,100.0,204,74.6,65.7,0,32.396675,200.0,103,73.5,65.2,0,36.92725,100.0,197,70.8,66.0,0,48.36125,200.0,102,75.1,64.8,0,26.78001,100.0,107,73.3,65.0,0,29.28406,100,0,0,0,0,0,0,193,74.5,65.4,0,36.004208,200.0,196,71.7,66.0,0,45.460503,200,191,75.4,64.6,0,31.918413,200.0,206,73.6,65.0,0,31.202919,200.0,100,74.1,64.7,0,39.184746,100,99,74.9,64.9,0,23.104443,100.0,99,73.0,65.1,0,32.02187,100,199,72.3,65.6,0,26.138031,200,210,75.0,64.8,0,31.784607,200.0,97,71.6,65.4,0,40.340652,100,200,70.9,65.7,0,31.114588,200,79.1,81.3,87.6,144,101.5,116.5,2.6,-0.4,29.88
20180711,215,81.3,70.8,37.39421718,15.4069775,1,56.7,57.0,4.1,77.8,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.4,77.6,78.5,0.0,0,0.0,59.2,0.0,0,72.9,0.0,60.2,0.8125,52.5,0,0,-0.1,1.4,0,0,0,74.4,75.1,68.9,30.0,15,84.3,62.727272,39.8,0,68,2.9,60.2,0.8125,60.0,0,0,95.7,85.5,12.1,4.7,1.6,15,15,92.4,74.55,100,100,90.8,0,81.6,1.0,65.06896,64.56896,0,11.4,0,0,0,0.0,0,72,151,79.2,0,0.0,0.0,80.77169,55.0,0.0,69.6,66.7,1.0,2200.0,14,73.5,75.0,0,100.0,260.0,2,71.7,72.7,0,0.0349406,0,-11,74.0,72.1,0,0.0,0.0,1278,80.7,74.7,0,0.031793132,700,136,76.2,74.8,0,0.0,0.0,53,74.3,75.0,0,0.0,0.0,-1,75.9,75.7,0,0.049224712,0.0,40,72.8,76.0,0,0.0,0,40,74.5,76.9,0,0.04909783,0,3,73.3,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.6,74.4,0,0.0,0,101,74.0,67.6,0,43.676952,100,199,70.6,67.7,0,34.257378,200,197,71.8,67.7,0,36.700455,200,193,75.9,67.1,0,23.688623,200,103,74.8,66.5,0,35.12107,100.0,199,73.6,66.9,0,30.4411,200,199,74.3,66.5,0,28.269173,200.0,96,73.0,67.4,0,32.21316,100,186,74.4,66.6,0,28.535458,200.0,99,71.2,66.8,0,35.06765,100,101,74.3,68.1,0,42.28554,100.0,103,73.3,67.8,0,42.39425,100,201,74.1,67.2,0,37.50391,200.0,101,74.3,66.9,0,24.275164,100.0,196,71.9,67.2,0,40.509945,200,200,74.3,66.3,0,35.913628,200.0,200,73.5,66.4,0,26.570534,200,93,72.5,67.1,0,31.798515,100,192,71.9,67.1,0,32.746822,200,202,71.1,67.7,0,19.766462,200,96,74.2,67.7,0,44.083603,100.0,203,73.0,68.0,0,42.71995,200,199,74.5,66.9,0,27.702782,200.0,0,74.9,72.9,0,0.0,0.0,202,75.2,67.3,0,28.928444,200.0,194,73.9,67.0,0,40.93186,200.0,193,74.6,66.3,0,30.677895,200.0,148,71.4,67.4,0,41.461216,150,199,74.6,66.9,0,30.366722,200.0,200,73.1,67.1,0,35.381245,200,102,74.4,67.9,0,45.53693,100.0,204,73.4,68.1,0,42.834015,200.0,198,74.7,67.1,0,35.735245,200.0,103,74.8,66.5,0,27.695814,100.0,199,73.6,69.5,0,29.979696,200.0,105,72.9,66.5,0,27.811935,100,103,74.3,66.8,0,29.662773,100.0,104,72.4,282.0,0,29.349522,100,192,74.5,66.6,0,29.900875,200.0,195,73.5,67.2,0,41.468815,200,106,74.9,66.6,0,33.333336,100.0,97,74.9,67.9,0,34.461536,100.0,203,74.7,67.5,0,32.396675,200.0,104,73.5,66.3,0,36.92725,100.0,196,71.0,67.7,0,48.36125,200.0,102,75.1,66.4,0,26.78001,100.0,107,73.4,66.7,0,29.28406,100,0,0,0,0,0,0,199,74.5,66.9,0,36.004208,200.0,196,71.9,67.5,0,45.460503,200,190,75.4,66.3,0,31.918413,200.0,207,73.7,66.8,0,31.202919,200.0,100,74.1,66.4,0,39.184746,100,100,74.9,66.6,0,23.104443,100.0,100,73.2,66.9,0,32.02187,100,198,72.4,67.4,0,26.138031,200,209,75.1,66.5,0,31.784607,200.0,97,71.7,67.1,0,40.340652,100,200,70.9,67.4,0,31.114588,200,79.2,81.4,87.5,144,101.5,116.7,2.9,-0.1,29.88
20180711,220,81.2,71.2,37.41323392,15.4069775,1,56.7,57.0,4.1,77.9,79.0,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.5,77.6,78.3,0.0,0,0.0,59.2,0.0,0,73.0,0.0,60.2,0.8125,52.4,0,0,-0.1,1.4,0,0,0,74.5,75.3,70.2,30.0,15,87.1,62.727272,37.8,0,68,2.89,60.2,0.8125,61.1,0,0,91.9,85.3,11.2,4.3,2.1,15,15,81.4,77.2,100,100,99.9,0,81.6,1.05,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,153,79.2,0,0.0,0.0,80.32762,55.0,0.0,69.6,66.7,1.0,2200.0,13,73.6,75.1,0,100.0,260.0,2,71.7,72.8,0,0.0349406,0,-10,74.0,72.1,0,0.0,0.0,1278,80.7,74.7,0,0.031793132,700,136,76.2,74.8,0,0.0,0.0,52,74.3,75.1,0,0.0,0.0,-2,76.0,75.7,0,0.049224712,0.0,43,72.8,76.0,0,0.0,0,41,74.5,77.0,0,0.04909783,0,4,73.3,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.6,74.4,0,0.0,0,101,74.1,69.0,0,43.676952,100,199,70.8,69.1,0,34.257378,200,197,72.0,68.9,0,36.700455,200,193,76.0,68.5,0,23.688623,200,103,74.8,67.6,0,35.12107,100.0,197,73.6,68.1,0,30.4411,200,197,74.3,67.7,0,28.269173,200.0,95,73.1,68.3,0,32.21316,100,187,74.4,67.7,0,28.535458,200.0,98,71.3,68.0,0,35.06765,100,100,74.3,69.4,0,42.28554,100.0,103,73.3,69.2,0,42.39425,100,200,74.2,68.6,0,37.50391,200.0,102,74.3,68.1,0,24.275164,100.0,196,72.0,68.5,0,40.509945,200,201,74.4,67.5,0,35.913628,200.0,198,73.6,67.7,0,26.570534,200,92,72.6,68.0,0,31.798515,100,185,72.0,68.6,0,32.746822,200,197,71.2,68.9,0,19.766462,200,96,74.3,69.1,0,44.083603,100.0,203,73.1,69.4,0,42.71995,200,199,74.5,68.4,0,27.702782,200.0,0,74.9,72.8,0,0.0,0.0,201,75.2,68.5,0,28.928444,200.0,194,73.9,68.2,0,40.93186,200.0,193,74.6,67.6,0,30.677895,200.0,149,71.5,68.4,0,41.461216,150,198,74.6,68.4,0,30.366722,200.0,201,73.1,68.5,0,35.381245,200,101,74.5,69.2,0,45.53693,100.0,205,73.5,69.4,0,42.834015,200.0,196,74.7,68.5,0,35.735245,200.0,103,74.8,67.7,0,27.695814,100.0,201,73.7,70.4,0,29.979696,200.0,106,73.0,67.8,0,27.811935,100,104,74.3,67.9,0,29.662773,100.0,103,72.5,281.8,0,29.349522,100,190,74.6,68.0,0,29.900875,200.0,195,73.6,68.5,0,41.468815,200,105,74.9,68.1,0,33.333336,100.0,97,74.9,69.3,0,34.461536,100.0,202,74.7,68.9,0,32.396675,200.0,104,73.5,67.4,0,36.92725,100.0,193,71.3,69.0,0,48.36125,200.0,101,75.1,67.4,0,26.78001,100.0,98,73.4,68.1,0,29.28406,100,0,0,0,0,0,0,197,74.5,68.4,0,36.004208,200.0,190,72.0,68.9,0,45.460503,200,190,75.5,67.4,0,31.918413,200.0,207,73.7,67.9,0,31.202919,200.0,100,74.2,67.5,0,39.184746,100,100,75.0,67.7,0,23.104443,100.0,99,73.3,68.2,0,32.02187,100,199,72.5,68.6,0,26.138031,200,209,75.1,68.1,0,31.784607,200.0,97,71.9,68.6,0,40.340652,100,201,71.0,68.8,0,31.114588,200,79.2,81.4,87.5,146,101.5,116.8,1.2,0.0,29.88
