20180711,225,81.1,71.7,37.45750601,15.4069775,1,56.7,57.0,4.1,78.0,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.5,77.5,78.25,0.0,0,0.0,59.2,0.0,0,73.0,0.0,60.2,0.8125,52.5,0,0,-0.1,1.4,0,0,0,74.6,75.4,72.4,30.0,15,90.7,62.727272,37.2,0,68,2.88,60.2,0.8125,62.1,0,0,85.1,84.8,11.3,4.3,2.1,15,15,73.8,78.95,100,100,99.4,0,81.6,1.05,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,150,79.3,0,0.0,0.0,79.89509,55.0,0.0,69.6,66.7,1.0,2200.0,14,73.6,75.1,0,100.0,260.0,2,71.7,72.8,0,0.0349406,0,-10,74.0,72.2,0,0.0,0.0,1278,80.7,74.8,0,0.031793132,700,136,76.2,74.8,0,0.0,0.0,52,74.4,75.1,0,0.0,0.0,-1,76.0,75.7,0,0.049224712,0.0,43,72.8,76.0,0,0.0,0,40,74.5,77.0,0,0.04909783,0,4,73.3,76.9,0,99.908875,950,-4,0,75.0,0,0.0,0,-4,73.6,74.4,0,0.0,0,101,74.1,70.4,0,43.676952,100,198,71.0,70.5,0,34.257378,200,196,72.2,70.3,0,36.700455,200,192,76.0,70.0,0,23.688623,200,103,74.8,68.9,0,35.12107,100.0,196,73.7,69.4,0,30.4411,200,198,74.3,69.0,0,28.269173,200.0,96,73.2,69.2,0,32.21316,100,187,74.5,69.1,0,28.535458,200.0,97,71.4,69.4,0,35.06765,100,100,74.3,70.9,0,42.28554,100.0,102,73.3,70.6,0,42.39425,100,200,74.2,70.1,0,37.50391,200.0,100,74.3,69.4,0,24.275164,100.0,196,72.0,69.9,0,40.509945,200,201,74.4,68.8,0,35.913628,200.0,196,73.7,69.0,0,26.570534,200,91,72.7,69.2,0,31.798515,100,189,72.1,70.1,0,32.746822,200,192,71.3,70.3,0,19.766462,200,96,74.3,70.6,0,44.083603,100.0,202,73.1,70.8,0,42.71995,200,198,74.5,69.9,0,27.702782,200.0,0,74.9,72.8,0,0.0,0.0,203,75.3,69.9,0,28.928444,200.0,194,74.0,69.4,0,40.93186,200.0,190,74.7,68.9,0,30.677895,200.0,148,71.6,69.7,0,41.461216,150,198,74.6,69.9,0,30.366722,200.0,199,73.2,69.9,0,35.381245,200,102,74.6,70.6,0,45.53693,100.0,204,73.6,70.9,0,42.834015,200.0,196,74.8,70.0,0,35.735245,200.0,103,74.8,69.0,0,27.695814,100.0,200,73.8,71.3,0,29.979696,200.0,104,73.1,69.0,0,27.811935,100,103,74.3,69.2,0,29.662773,100.0,103,72.6,282.0,0,29.349522,100,192,74.6,69.3,0,29.900875,200.0,193,73.7,69.9,0,41.468815,200,105,75.0,69.6,0,33.333336,100.0,96,74.9,70.6,0,34.461536,100.0,202,74.7,70.4,0,32.396675,200.0,103,73.6,69.1,0,36.92725,100.0,192,71.6,70.6,0,48.36125,200.0,100,75.1,68.7,0,26.78001,100.0,100,73.5,69.6,0,29.28406,100,0,0,0,0,0,0,197,74.6,69.9,0,36.004208,200.0,192,72.2,70.4,0,45.460503,200,190,75.5,68.7,0,31.918413,200.0,206,73.8,69.3,0,31.202919,200.0,99,74.2,68.9,0,39.184746,100,99,75.0,69.1,0,23.104443,100.0,99,73.3,69.6,0,32.02187,100,204,72.5,69.8,0,26.138031,200,208,75.1,69.6,0,31.784607,200.0,97,72.0,70.1,0,40.340652,100,201,71.2,70.3,0,31.114588,200,79.3,81.5,87.5,143,101.5,116.8,2.0,-0.7,29.88
20180711,230,80.9,72.0,37.36493259,15.4069775,1,56.7,57.0,4.1,78.1,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.6,77.5,78.2,0.0,0,0.0,59.2,0.0,0,73.1,0.0,60.2,0.8125,52.4,0,0,-0.1,1.4,0,0,0,74.7,75.5,74.6,30.0,15,95.8,62.727272,34.6,0,68,2.87,60.2,0.8125,62.6,0,0,74.6,84.7,9.6,4.7,1.6,15,15,68.2,80.7,100,100,99.7,0,81.6,1.0,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,152,79.3,0,0.0,0.0,79.474106,55.0,0.0,69.6,66.8,1.0,2200.0,11,73.6,75.1,0,100.0,260.0,2,71.7,72.8,0,0.0349406,0,-11,74.1,72.2,0,0.0,0.0,1279,80.7,74.8,0,0.031793132,700,135,76.2,74.8,0,0.0,0.0,52,74.4,75.1,0,0.0,0.0,-1,76.0,75.7,0,0.049224712,0.0,40,72.8,76.0,0,0.0,0,41,74.5,77.1,0,0.04909783,0,3,73.3,76.9,0,99.908875,950,-5,0,75.1,0,0.0,0,-4,73.6,74.4,0,0.0,0,100,74.2,72.6,0,43.676952,100,197,71.2,72.6,0,34.257378,200,194,72.4,72.4,0,36.700455,200,192,76.0,72.0,0,23.688623,200,102,74.9,70.5,0,35.12107,100.0,196,73.8,71.2,0,30.4411,200,198,74.4,70.8,0,28.269173,200.0,95,73.3,70.6,0,32.21316,100,186,74.5,70.8,0,28.535458,200.0,97,71.5,71.2,0,35.06765,100,100,74.4,73.1,0,42.28554,100.0,101,73.4,72.7,0,42.39425,100,198,74.3,72.1,0,37.50391,200.0,101,74.3,71.1,0,24.275164,100.0,196,72.2,71.8,0,40.509945,200,199,74.4,70.4,0,35.913628,200.0,196,73.7,70.8,0,26.570534,200,91,72.8,70.7,0,31.798515,100,180,72.2,72.2,0,32.746822,200,194,71.4,72.3,0,19.766462,200,96,74.3,72.7,0,44.083603,100.0,201,73.2,73.1,0,42.71995,200,196,74.6,71.9,0,27.702782,200.0,0,74.9,72.7,0,0.0,0.0,199,75.3,71.9,0,28.928444,200.0,194,74.1,71.0,0,40.93186,200.0,191,74.7,70.7,0,30.677895,200.0,146,71.7,71.6,0,41.461216,150,195,74.6,71.7,0,30.366722,200.0,197,73.2,72.0,0,35.381245,200,101,74.7,72.9,0,45.53693,100.0,204,73.8,73.3,0,42.834015,200.0,196,74.8,72.0,0,35.735245,200.0,102,74.8,70.8,0,27.695814,100.0,197,73.8,72.3,0,29.979696,200.0,106,73.2,70.8,0,27.811935,100,102,74.3,70.9,0,29.662773,100.0,102,72.7,281.8,0,29.349522,100,191,74.7,71.1,0,29.900875,200.0,191,73.8,71.9,0,41.468815,200,105,75.0,71.5,0,33.333336,100.0,95,75.0,72.5,0,34.461536,100.0,201,74.8,72.5,0,32.396675,200.0,103,73.6,71.0,0,36.92725,100.0,187,71.8,72.9,0,48.36125,200.0,100,75.1,70.6,0,26.78001,100.0,86,73.6,71.6,0,29.28406,100,0,0,0,0,0,0,194,74.6,71.9,0,36.004208,200.0,186,72.3,72.8,0,45.460503,200,188,75.6,70.2,0,31.918413,200.0,206,73.9,71.1,0,31.202919,200.0,98,74.3,70.6,0,39.184746,100,98,75.1,70.8,0,23.104443,100.0,99,73.4,71.4,0,32.02187,100,200,72.7,71.6,0,26.138031,200,207,75.2,71.6,0,31.784607,200.0,96,72.2,72.2,0,40.340652,100,199,71.3,72.6,0,31.114588,200,79.3,81.5,87.6,143,101.5,116.7,1.2,-0.1,29.88
20180711,235,80.8,72.7,37.45880348,15.4069775,1,56.8,57.1,4.1,78.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.6,77.5,77.95,0.0,0,0.0,59.2,0.0,0,73.2,0.0,60.2,0.8125,52.4,0,0,-0.1,1.4,0,0,0,74.8,75.5,76.4,30.0,15,100.0,62.727272,36.6,0,68,2.86,60.2,0.8125,62.9,0,0,68.0,84.6,11.9,4.7,2.7,15,15,66.4,81.25,100,100,99.5,0,79.6,1.05,65.06896,64.56896,0,11.5,0,0,0,0.0,0,72,152,79.3,0,0.0,0.0,79.064644,55.0,0.0,69.6,66.8,1.0,2200.0,11,73.6,75.1,0,100.0,260.0,2,71.7,72.9,0,0.0349406,0,-10,74.1,72.2,0,0.0,0.0,1278,80.7,74.8,0,0.031793132,700,135,76.2,74.9,0,0.0,0.0,52,74.5,75.2,0,0.0,0.0,-2,76.1,75.7,0,0.049224712,0.0,39,72.9,76.0,0,0.0,0,40,74.6,77.1,0,0.04909783,0,5,73.3,76.9,0,99.908875,950,-5,0,75.1,0,0.0,0,-4,73.6,74.5,0,0.0,0,100,74.2,74.6,0,43.676952,100,197,71.4,74.6,0,34.257378,200,195,72.6,74.5,0,36.700455,200,191,76.0,74.0,0,23.688623,200,102,74.9,72.3,0,35.12107,100.0,194,73.8,73.2,0,30.4411,200,194,74.5,72.8,0,28.269173,200.0,95,73.4,72.3,0,32.21316,100,186,74.5,72.6,0,28.535458,200.0,95,71.6,73.1,0,35.06765,100,100,74.4,75.2,0,42.28554,100.0,100,73.5,74.7,0,42.39425,100,196,74.4,74.2,0,37.50391,200.0,100,74.4,73.0,0,24.275164,100.0,194,72.2,73.8,0,40.509945,200,199,74.5,72.2,0,35.913628,200.0,195,73.8,72.8,0,26.570534,200,91,72.9,72.4,0,31.798515,100,199,72.3,74.2,0,32.746822,200,193,71.6,74.2,0,19.766462,200,96,74.4,74.9,0,44.083603,100.0,201,73.3,75.1,0,42.71995,200,197,74.6,74.0,0,27.702782,200.0,0,74.9,72.5,0,0.0,0.0,198,75.4,74.0,0,28.928444,200.0,194,74.1,72.8,0,40.93186,200.0,189,74.7,72.7,0,30.677895,200.0,146,71.8,73.6,0,41.461216,150,198,74.7,73.7,0,30.366722,200.0,196,73.3,74.1,0,35.381245,200,100,74.8,74.9,0,45.53693,100.0,204,73.9,75.4,0,42.834015,200.0,195,74.8,74.1,0,35.735245,200.0,102,74.8,72.7,0,27.695814,100.0,197,73.9,73.5,0,29.979696,200.0,105,73.3,72.7,0,27.811935,100,101,74.4,72.8,0,29.662773,100.0,101,72.8,281.9,0,29.349522,100,194,74.7,73.0,0,29.900875,200.0,193,73.9,73.9,0,41.468815,200,104,75.0,73.5,0,33.333336,100.0,96,75.0,74.3,0,34.461536,100.0,199,74.8,74.7,0,32.396675,200.0,103,73.6,73.0,0,36.92725,100.0,179,72.2,75.0,0,48.36125,200.0,100,75.1,72.5,0,26.78001,100.0,95,73.6,73.6,0,29.28406,100,0,0,0,0,0,0,193,74.6,73.9,0,36.004208,200.0,187,72.5,74.9,0,45.460503,200,189,75.6,71.9,0,31.918413,200.0,205,74.1,73.0,0,31.202919,200.0,99,74.3,72.4,0,39.184746,100,97,75.1,72.6,0,23.104443,100.0,97,73.5,73.3,0,32.02187,100,197,72.8,73.5,0,26.138031,200,206,75.2,73.7,0,31.784607,200.0,96,72.4,74.3,0,40.340652,100,199,71.4,74.7,0,31.114588,200,79.3,81.5,87.6,143,101.6,116.9,-0.1,0.1,29.88
20180711,240,80.7,73.1,37.47541928,15.4069775,1,56.9,57.2,4.1,78.2,79.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.7,77.5,77.7,0.0,0,0.0,59.6,0.0,0,73.3,0.0,60.6,0.8125,52.6,0,0,-0.1,1.4,0,0,0,74.9,75.6,78.2,30.0,15,100.0,63.09091,36.0,0,68,2.86,60.6,0.8125,63.0,0,0,64.4,84.4,13.1,4.2,1.9,15,15,65.7,81.8,100,100,99.4,0,79.6,1.05,65.18965,64.68965,0,11.7,0,0,0,0.0,0,72,150,79.4,0,0.0,0.0,79.26045,55.0,0.0,69.7,66.8,1.0,2200.0,12,73.6,75.2,0,100.0,260.0,2,71.7,72.9,0,0.0349406,0,-10,74.1,72.3,0,0.0,0.0,1278,80.7,74.9,0,0.031793132,700,135,76.3,74.9,0,0.0,0.0,53,74.5,75.2,0,0.0,0.0,-2,76.1,75.8,0,0.049224712,0.0,37,72.9,76.1,0,0.0,0,40,74.6,77.1,0,0.04909783,0,2,73.3,76.9,0,99.908875,950,-3,0,75.1,0,0.0,0,-4,73.6,74.5,0,0.0,0,100,74.3,76.1,0,43.676952,100,197,71.7,76.2,0,34.257378,200,195,72.9,76.0,0,36.700455,200,190,76.1,75.6,0,23.688623,200,102,75.0,73.8,0,35.12107,100.0,195,73.9,74.7,0,30.4411,200,194,74.5,74.4,0,28.269173,200.0,96,73.5,73.9,0,32.21316,100,187,74.6,74.1,0,28.535458,200.0,96,71.8,74.7,0,35.06765,100,100,74.5,76.7,0,42.28554,100.0,100,73.6,76.3,0,42.39425,100,193,74.5,75.8,0,37.50391,200.0,101,74.4,74.6,0,24.275164,100.0,195,72.2,75.4,0,40.509945,200,198,74.6,73.7,0,35.913628,200.0,195,73.9,74.4,0,26.570534,200,90,73.0,74.0,0,31.798515,100,208,72.4,75.8,0,33.15955,200,193,71.7,75.8,0,19.766462,200,96,74.5,76.4,0,44.083603,100.0,198,73.4,76.6,0,42.71995,200,195,74.7,75.7,0,27.702782,200.0,0,74.9,72.0,0,0.0,0.0,200,75.5,75.7,0,28.928444,200.0,194,74.2,74.4,0,40.93186,200.0,189,74.8,74.4,0,30.677895,200.0,145,72.0,75.2,0,41.461216,150,198,74.7,75.4,0,30.366722,200.0,193,73.4,75.7,0,35.381245,200,100,74.9,76.5,0,45.53693,100.0,202,74.0,76.8,0,42.834015,200.0,189,74.9,75.7,0,35.735245,200.0,102,74.9,74.3,0,27.695814,100.0,196,74.0,74.7,0,29.979696,200.0,104,73.5,74.3,0,27.811935,100,100,74.5,74.4,0,29.662773,100.0,100,72.8,282.2,0,29.349522,100,188,74.8,74.6,0,29.900875,200.0,189,74.0,75.5,0,41.468815,200,103,75.1,75.2,0,33.333336,100.0,96,75.0,75.7,0,34.461536,100.0,200,74.9,76.2,0,32.396675,200.0,103,73.7,74.7,0,36.92725,100.0,180,72.4,76.6,0,48.36125,200.0,99,75.1,74.1,0,26.78001,100.0,88,73.7,75.3,0,29.28406,100,0,0,0,0,0,0,193,74.7,75.5,0,36.004208,200.0,188,72.6,76.4,0,45.460503,200,187,75.7,73.5,0,31.918413,200.0,204,74.1,74.6,0,31.202919,200.0,99,74.4,74.1,0,39.184746,100,97,75.3,74.3,0,23.104443,100.0,97,73.6,74.9,0,32.02187,100,199,72.9,75.1,0,26.138031,200,204,75.3,75.3,0,31.784607,200.0,96,72.6,75.9,0,40.340652,100,198,71.6,76.3,0,31.114588,200,79.4,81.5,87.6,146,101.6,116.9,1.2,-0.1,29.88
20180711,245,80.6,73.3,37.44085438,15.4069775,259,56.7,56.5,4.3,78.9,78.6,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.6,77.9,77.2,0.0,0,0.0,59.6,0.0,0,73.6,0.0,60.6,0.8125,52.4,0,0,-0.1,1.4,0,0,0,75.0,75.6,72.05,30.0,15,100.0,63.09091,35.9,0,68,2.89,60.6,0.8125,62.9,0,0,63.2,84.7,9.5,4.4,2.1,15,15,67.6,74.35,100,100,99.4,0,79.6,1.05,65.18965,64.68965,0,11.5,0,0,1,26.4,1,72,151,79.4,0,0.0,0.0,78.83831,55.0,0.0,69.7,66.9,1.0,2200.0,11,73.7,75.3,0,100.0,260.0,2,71.7,72.9,0,0.0349406,0,-10,74.1,72.3,0,0.0,0.0,1279,80.7,74.9,0,0.031793132,700,134,76.3,74.9,0,0.0,0.0,52,74.5,75.2,0,0.0,0.0,-1,76.1,75.8,0,0.049224712,0.0,35,72.9,76.1,0,0.0,0,40,74.6,77.1,0,0.04909783,0,2,73.3,76.9,0,99.908875,950,-4,0,75.1,0,0.0,0,-3,73.6,74.5,0,0.0,0,100,74.4,77.1,0,43.676952,100,198,71.9,77.2,0,34.257378,200,196,73.2,76.8,0,36.700455,200,193,76.1,76.7,0,23.688623,200,102,75.0,75.1,0,35.12107,100.0,197,74.0,75.9,0,30.4411,200,196,74.6,75.7,0,28.269173,200.0,97,73.6,75.1,0,32.21316,100,187,74.6,75.3,0,28.535458,200.0,95,71.9,75.7,0,35.06765,100,100,74.6,77.4,0,42.28554,100.0,102,73.7,77.2,0,42.39425,100,197,74.6,76.8,0,37.50391,200.0,102,74.5,75.7,0,24.275164,100.0,196,72.4,76.5,0,40.509945,200,199,74.7,75.0,0,35.913628,200.0,194,73.9,75.6,0,26.570534,200,91,73.0,75.1,0,31.798515,100,214,72.5,76.7,0,33.15955,200,195,71.8,76.7,0,20.21187,200,96,74.6,77.3,0,44.083603,100.0,200,73.5,77.3,0,42.71995,200,198,74.8,76.7,0,27.702782,200.0,0,74.9,72.3,0,0.0,0.0,203,75.5,76.7,0,28.928444,200.0,194,74.3,75.5,0,40.93186,200.0,190,74.9,75.7,0,30.677895,200.0,147,72.1,76.3,0,41.461216,150,196,74.8,76.5,0,30.366722,200.0,196,73.5,76.7,0,35.381245,200,101,75.0,77.2,0,45.53693,100.0,204,74.2,77.3,0,42.834015,200.0,197,74.9,76.7,0,35.735245,200.0,103,74.9,75.5,0,27.695814,100.0,195,74.1,75.5,0,29.979696,200.0,105,73.6,75.5,0,27.811935,100,102,74.5,75.6,0,29.662773,100.0,102,72.9,282.2,0,29.349522,100,194,74.8,75.8,0,29.900875,200.0,193,74.1,76.4,0,41.468815,200,106,75.1,76.3,0,33.333336,100.0,95,75.0,76.6,0,34.461536,100.0,202,75.0,77.1,0,32.396675,200.0,103,73.7,75.9,0,36.92725,100.0,187,72.7,77.2,0,48.36125,200.0,100,75.1,75.4,0,26.78001,100.0,94,73.8,76.3,0,29.28406,100,0,0,0,0,0,0,198,74.7,76.5,0,36.004208,200.0,191,72.8,77.1,0,45.460503,200,188,75.7,74.9,0,31.918413,200.0,206,74.3,75.9,0,31.202919,200.0,99,74.5,75.4,0,39.184746,100,97,75.4,75.5,0,23.104443,100.0,97,73.7,76.1,0,32.02187,100,198,73.0,76.3,0,26.138031,200,205,75.3,76.5,0,31.784607,200.0,96,72.8,76.8,0,40.340652,100,199,71.7,77.2,0,31.114588,200,79.4,81.6,87.5,145,101.6,116.9,0.1,0.1,29.88
20180711,250,80.5,74.0,37.53245185,15.4069775,259,53.8,47.6,4.3,85.2,80.0,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.5,78.1,76.7,0.0,0,0.0,59.6,0.0,0,73.7,0.0,60.6,0.8125,52.5,0,0,-0.1,1.4,0,0,0,75.0,75.7,65.9,30.0,15,100.0,63.09091,36.2,0,68,2.96,60.6,0.8125,62.6,0,0,78.9,85.8,10.3,4.6,1.7,15,15,89.3,66.9,100,100,99.9,0,79.6,0.95,65.18965,64.68965,0,11.6,0,0,1,32.6,1,72,153,79.4,0,0.0,0.0,78.43014,55.0,0.0,69.7,66.9,1.0,2200.0,12,73.7,75.3,0,100.0,260.0,2,71.7,73.0,0,0.0349406,0,-11,74.1,72.3,0,0.0,0.0,1278,80.8,74.9,0,0.031793132,700,136,76.3,74.9,0,0.0,0.0,53,74.6,75.2,0,0.0,0.0,-1,76.2,75.8,0,0.049224712,0.0,36,72.9,76.1,0,0.0,0,41,74.6,77.1,0,0.04909783,0,2,73.3,76.9,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.7,74.5,0,0.0,0,102,74.5,70.9,0,43.676952,100,200,72.1,71.4,0,34.257378,200,199,73.4,70.5,0,36.700455,200,194,76.2,71.6,0,23.688623,200,102,75.0,72.8,0,35.12107,100.0,200,74.1,72.4,0,30.4411,200,198,74.7,72.5,0,28.269173,200.0,99,73.7,73.0,0,32.21316,100,189,74.7,72.5,0,28.535458,200.0,99,72.0,71.6,0,35.06765,100,101,74.7,69.9,0,42.28554,100.0,105,73.8,70.8,0,42.39425,100,201,74.7,71.4,0,37.50391,200.0,102,74.5,72.5,0,24.275164,100.0,199,72.4,71.8,0,40.509945,200,205,74.8,72.8,0,35.913628,200.0,198,74.0,71.9,0,26.570534,200,93,73.1,72.3,0,31.798515,100,195,72.7,70.8,0,32.746822,200,200,71.9,71.1,0,20.21187,200,96,74.7,70.3,0,44.083603,100.0,206,73.6,69.7,0,42.71995,200,200,74.9,71.5,0,27.702782,200.0,0,74.9,72.5,0,0.0,0.0,202,75.7,71.0,0,28.928444,200.0,194,74.4,72.7,0,40.93186,200.0,193,74.9,72.3,0,30.677895,200.0,150,72.3,71.8,0,41.461216,150,201,74.8,72.0,0,30.366722,200.0,204,73.5,71.1,0,35.381245,200,102,75.0,69.7,0,45.53693,100.0,207,74.3,69.1,0,42.834015,200.0,195,75.0,71.4,0,35.735245,200.0,104,74.9,72.1,0,27.695814,100.0,200,74.2,73.3,0,29.979696,200.0,106,73.8,72.3,0,27.811935,100,103,74.6,72.4,0,29.662773,100.0,105,73.0,282.1,0,29.349522,100,195,74.9,72.1,0,29.900875,200.0,195,74.2,71.0,0,41.468815,200,106,75.2,72.3,0,33.333336,100.0,97,75.1,71.2,0,34.461536,100.0,204,75.0,70.3,0,32.396675,200.0,104,73.7,72.7,0,36.92725,100.0,205,72.9,69.2,0,48.36125,200.0,102,75.1,72.6,0,26.78001,100.0,106,73.9,71.5,0,29.28406,100,0,0,0,0,0,0,198,74.8,71.6,0,36.004208,200.0,202,73.0,69.5,0,45.460503,200,192,75.8,73.4,0,31.918413,200.0,208,74.4,73.0,0,31.202919,200.0,100,74.6,73.2,0,39.184746,100,99,75.5,73.1,0,23.104443,100.0,101,73.7,72.8,0,32.02187,100,199,73.1,72.5,0,26.138031,200,207,75.4,72.0,0,31.784607,200.0,97,73.0,70.9,0,40.340652,100,202,71.8,70.2,0,31.114588,200,79.5,81.6,87.6,143,101.7,117.1,0.9,-0.9,29.88
20180711,255,80.4,74.1,37.47821645,15.4069775,259,49.9,44.5,4.3,87.9,83.0,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.5,78.0,76.75,0.0,0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,52.8,0,0,-0.1,1.4,0,0,0,74.9,75.6,61.6,30.0,15,97.2,63.09091,39.5,0,68,2.98,60.6,0.8125,61.6,0,0,82.4,86.9,11.1,4.4,2.2,15,15,93.2,62.85,100,100,95.7,0,79.6,0.95,65.18965,64.68965,0,12.0,0,0,1,44.4,1,72,152,79.5,0,0.0,0.0,78.034546,55.0,0.0,69.7,67.0,1.0,2200.0,11,73.7,75.3,0,100.0,260.0,2,71.7,73.0,0,0.0349406,0,-11,74.1,72.4,0,0.0,0.0,1278,80.8,74.9,0,0.031793132,700,135,76.3,75.0,0,0.0,0.0,52,74.6,75.2,0,0.0,0.0,-1,76.2,75.8,0,0.049224712,0.0,36,72.9,76.2,0,0.0,0,41,74.6,77.2,0,0.04909783,0,2,73.3,76.9,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.7,74.5,0,0.0,0,103,74.5,65.4,0,43.676952,100,202,71.9,66.1,0,34.257378,200,200,73.0,65.3,0,36.700455,200,195,76.2,66.5,0,23.688623,200,103,75.0,69.3,0,35.12107,100.0,202,74.1,68.1,0,30.4411,200,201,74.7,68.5,0,28.269173,200.0,99,73.7,69.7,0,32.21316,100,189,74.7,68.8,0,28.535458,200.0,97,72.0,67.4,0,35.06765,100,102,74.7,64.3,0,42.28554,100.0,107,73.8,65.3,0,42.39425,100,204,74.7,66.1,0,37.50391,200.0,102,74.5,68.5,0,24.275164,100.0,201,72.4,67.0,0,40.509945,200,206,74.8,69.4,0,35.913628,200.0,200,74.0,67.7,0,26.570534,200,95,73.2,68.6,0,31.798515,100,196,72.7,65.4,0,32.746822,200,200,71.9,66.0,0,20.21187,200,96,74.7,64.4,0,44.083603,100.0,205,73.6,64.0,0,42.71995,200,202,74.9,66.0,0,27.702782,200.0,0,75.0,72.5,0,0.0,0.0,205,75.7,65.9,0,28.928444,200.0,194,74.4,68.9,0,40.93186,200.0,196,74.9,68.0,0,30.677895,200.0,151,72.3,67.4,0,41.461216,150,201,74.8,66.9,0,30.366722,200.0,203,73.6,65.7,0,35.381245,200,102,75.0,64.0,0,45.53693,100.0,209,74.3,63.4,0,42.834015,200.0,199,75.0,66.2,0,35.735245,200.0,104,75.0,67.8,0,27.695814,100.0,203,74.2,70.3,0,29.979696,200.0,108,73.8,68.3,0,27.811935,100,106,74.7,68.6,0,29.662773,100.0,106,73.1,281.8,0,29.349522,100,195,74.9,67.6,0,29.900875,200.0,197,74.1,65.9,0,41.468815,200,107,75.2,67.3,0,33.333336,100.0,98,75.1,66.1,0,34.461536,100.0,207,75.0,64.6,0,32.396675,200.0,104,73.8,68.2,0,36.92725,100.0,215,72.7,63.5,0,48.36125,200.0,105,75.2,68.6,0,26.78001,100.0,116,73.9,66.5,0,29.28406,100,0,0,0,0,0,0,196,74.8,66.5,0,36.004208,200.0,202,73.0,63.8,0,45.460503,200,193,75.8,70.4,0,31.918413,200.0,210,74.5,69.0,0,31.202919,200.0,101,74.7,69.5,0,39.184746,100,100,75.6,69.2,0,23.104443,100.0,100,73.8,68.5,0,32.02187,100,202,73.2,67.7,0,26.138031,200,209,75.4,66.7,0,31.784607,200.0,97,72.9,65.4,0,40.340652,100,202,71.8,64.5,0,31.114588,200,79.6,81.7,87.6,144,101.7,117.1,1.2,0.0,29.87
20180711,300,80.3,74.2,37.41773638,15.4069775,256,48.3,43.8,4.3,86.8,82.5,-0.1,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.5,77.9,76.8,0.0,0,0.0,59.6,0.0,0,73.7,0.0,60.6,0.8125,52.9,0,0,-0.2,1.4,0,0,0,74.8,75.3,57.3,30.0,15,92.8,63.09091,36.6,0,68,2.97,60.6,0.8125,60.6,0,0,86.6,87.3,10.1,4.6,1.4,15,15,97.0,58.8,100,100,80.8,0,79.6,0.95,65.18965,64.68965,0,11.5,0,0,1,55.1,1,72,154,79.5,0,0.0,0.0,77.65149,55.0,0.0,69.8,67.0,1.0,2200.0,12,73.7,75.3,0,100.0,260.0,2,71.8,73.0,0,0.0349406,0,-10,74.1,72.4,0,0.0,0.0,1278,80.8,75.0,0,0.031793132,700,134,76.3,75.0,0,0.0,0.0,52,74.6,75.3,0,0.0,0.0,-1,76.2,75.9,0,0.049224712,0.0,34,72.9,76.2,0,0.0,0,41,74.6,77.3,0,0.04909783,0,2,73.3,77.0,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.7,74.5,0,0.0,0,104,74.5,61.5,0,43.676952,100,202,71.6,62.2,0,34.257378,200,201,72.5,61.7,0,36.700455,200,195,76.2,62.7,0,23.688623,200,103,75.0,66.0,0,35.12107,100.0,204,74.1,64.4,0,30.4411,200,203,74.7,64.9,0,28.269173,200.0,99,73.7,66.5,0,32.21316,100,190,74.7,65.3,0,28.535458,200.0,100,71.9,63.9,0,35.06765,100,103,74.7,60.7,0,42.28554,100.0,108,73.7,61.5,0,42.39425,100,207,74.6,62.2,0,37.50391,200.0,102,74.6,65.1,0,24.275164,100.0,202,72.4,63.3,0,40.509945,200,204,74.7,66.2,0,35.913628,200.0,201,74.0,64.1,0,26.570534,200,95,73.2,65.4,0,31.798515,100,194,72.6,61.5,0,32.746822,200,204,71.8,62.3,0,20.21187,200,96,74.6,60.6,0,44.083603,100.0,205,73.5,60.4,0,42.71995,200,203,74.9,62.1,0,27.702782,200.0,0,75.0,73.0,0,0.0,0.0,206,75.7,62.1,0,28.928444,200.0,194,74.4,65.5,0,40.93186,200.0,197,74.9,64.4,0,30.677895,200.0,152,72.2,63.8,0,41.461216,150,203,74.9,62.9,0,30.366722,200.0,204,73.5,61.8,0,35.381245,200,102,74.8,60.3,0,45.53693,100.0,209,74.2,59.9,0,42.834015,200.0,198,75.0,62.3,0,35.735245,200.0,105,75.0,64.2,0,27.695814,100.0,201,74.1,68.1,0,29.979696,200.0,106,73.6,64.7,0,27.811935,100,107,74.6,65.2,0,29.662773,100.0,107,73.1,281.9,0,29.349522,100,193,74.9,63.7,0,29.900875,200.0,198,74.0,62.1,0,41.468815,200,108,75.2,63.3,0,33.333336,100.0,98,75.1,62.4,0,34.461536,100.0,207,75.0,60.8,0,32.396675,200.0,104,73.7,64.3,0,36.92725,100.0,213,72.3,59.8,0,48.36125,200.0,105,75.2,65.0,0,26.78001,100.0,116,73.9,62.6,0,29.28406,100,0,0,0,0,0,0,198,74.8,62.6,0,36.004208,200.0,205,72.8,60.2,0,45.460503,200,194,75.8,67.2,0,31.918413,200.0,209,74.4,65.3,0,31.202919,200.0,101,74.7,66.0,0,39.184746,100,100,75.5,65.6,0,23.104443,100.0,101,73.7,64.7,0,32.02187,100,202,73.1,63.8,0,26.138031,200,209,75.4,62.5,0,31.784607,200.0,98,72.7,61.6,0,40.340652,100,203,71.7,60.7,0,31.114588,200,79.6,81.7,87.9,145,101.7,117.0,1.4,-1.5,29.87
20180711,305,80.2,74.4,37.38229319,19.36433917,262,47.8,43.6,4.3,84.6,80.4,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.7,78.5,76.7,0.0,0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,52.4,0,0,-0.2,1.4,0,0,0,74.6,75.2,56.45,30.0,15,88.3,63.09091,36.3,0,68,2.97,60.6,0.8125,59.4,0,0,89.0,87.6,10.2,4.4,2.0,15,15,99.0,58.6,100,100,63.4,0,79.6,1.0,65.18965,64.68965,0,11.8,0,0,1,64.0,1,72,152,79.5,0,0.0,0.0,77.281006,55.0,0.0,69.8,67.0,1.0,2200.0,12,73.7,75.3,0,100.0,260.0,2,71.8,73.1,0,0.0349406,0,-10,74.1,72.4,0,0.0,0.0,1278,80.8,75.0,0,0.031793132,700,135,76.4,75.0,0,0.0,0.0,52,74.7,75.3,0,0.0,0.0,-1,76.3,75.9,0,0.049224712,0.0,37,72.9,76.2,0,0.0,0,41,74.6,77.2,0,0.04909783,0,3,73.4,77.1,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.7,74.5,0,0.0,0,104,74.4,59.4,0,43.676952,100,203,71.2,60.0,0,34.257378,200,201,72.1,59.7,0,36.700455,200,196,76.2,60.3,0,23.688623,200,104,75.0,63.4,0,35.12107,100.0,204,74.0,61.9,0,30.4411,200,205,74.7,62.3,0,28.269173,200.0,100,73.6,64.0,0,32.21316,100,190,74.7,62.8,0,28.535458,200.0,100,71.7,61.6,0,35.06765,100,103,74.6,58.8,0,42.28554,100.0,108,73.6,59.4,0,42.39425,100,205,74.5,59.9,0,37.50391,200.0,103,74.5,62.7,0,24.275164,100.0,204,72.4,60.9,0,40.509945,200,206,74.7,63.6,0,35.913628,200.0,203,73.9,61.6,0,26.570534,200,96,73.0,63.1,0,31.798515,100,195,72.4,59.2,0,32.746822,200,206,71.6,60.2,0,20.21187,200,97,74.5,58.5,0,44.083603,100.0,207,73.4,58.6,0,42.71995,200,203,74.8,59.7,0,27.702782,200.0,0,75.0,73.2,0,0.0,0.0,203,75.6,59.9,0,28.928444,200.0,194,74.2,63.0,0,40.93186,200.0,196,74.9,61.8,0,30.677895,200.0,152,72.0,61.4,0,41.461216,150,206,74.8,60.4,0,30.366722,200.0,204,73.4,59.5,0,35.381245,200,103,74.6,58.4,0,45.53693,100.0,210,74.0,58.1,0,42.834015,200.0,200,75.0,59.9,0,35.735245,200.0,105,75.0,61.6,0,27.695814,100.0,201,74.0,66.5,0,29.979696,200.0,106,73.4,62.2,0,27.811935,100,106,74.6,62.7,0,29.662773,100.0,107,72.9,282.2,0,29.349522,100,192,74.8,61.1,0,29.900875,200.0,198,73.8,59.8,0,41.468815,200,107,75.2,60.6,0,33.333336,100.0,99,75.1,60.4,0,34.461536,100.0,208,74.9,58.8,0,32.396675,200.0,104,73.7,61.6,0,36.92725,100.0,222,71.9,58.0,0,48.36125,200.0,104,75.2,62.4,0,26.78001,100.0,123,73.8,60.1,0,29.28406,100,0,0,0,0,0,0,199,74.8,60.1,0,36.004208,200.0,203,72.5,58.3,0,45.460503,200,195,75.7,64.5,0,31.918413,200.0,209,74.3,62.7,0,31.202919,200.0,101,74.6,63.3,0,39.184746,100,101,75.4,62.9,0,23.104443,100.0,102,73.6,62.1,0,32.02187,100,203,72.9,61.3,0,26.138031,200,211,75.3,59.9,0,31.784607,200.0,98,72.4,59.4,0,40.340652,100,201,71.6,58.6,0,31.114588,200,79.7,81.7,87.7,146,101.7,116.9,-0.6,0.2,29.87
20180711,310,80.1,74.3,37.27188936,19.36433917,260,47.8,43.9,4.3,82.3,78.5,-0.2,3.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.8,78.9,76.6,0.0,0,0.0,59.6,0.0,0,74.0,0.0,60.6,0.8125,52.2,0,0,-0.2,1.4,0,0,0,74.4,74.9,55.6,30.0,15,83.5,63.09091,40.3,0,68,2.97,60.6,0.8125,58.8,0,0,90.2,87.5,11.7,4.8,1.7,15,15,99.9,58.4,100,100,47.7,0,79.6,1.0,65.18965,64.68965,0,11.7,0,0,1,70.6,1,72,154,79.6,0,0.0,0.0,76.92425,55.0,0.0,69.8,67.1,1.0,2200.0,12,73.7,75.3,0,100.0,260.0,2,71.8,73.1,0,0.0349406,0,-11,74.2,72.5,0,0.0,0.0,1279,80.8,75.0,0,0.031793132,700,135,76.4,75.1,0,0.0,0.0,52,74.7,75.3,0,0.0,0.0,-1,76.3,75.9,0,0.049224712,0.0,42,72.9,76.2,0,0.0,0,41,74.7,77.2,0,0.04909783,0,3,73.4,77.1,0,99.908875,950,-4,0,75.1,0,0.0,0,-4,73.7,74.5,0,0.0,0,104,74.3,58.2,0,43.676952,100,202,70.8,58.8,0,34.257378,200,201,71.8,58.5,0,36.700455,200,196,76.1,58.9,0,23.688623,200,105,75.0,61.7,0,35.12107,100.0,203,73.9,60.2,0,30.4411,200,202,74.6,60.5,0,28.269173,200.0,99,73.4,62.4,0,32.21316,100,190,74.6,61.1,0,28.535458,200.0,100,71.5,60.0,0,35.06765,100,103,74.5,57.8,0,42.28554,100.0,109,73.6,58.3,0,42.39425,100,207,74.3,58.6,0,37.50391,200.0,102,74.5,61.1,0,24.275164,100.0,204,72.2,59.5,0,40.509945,200,206,74.6,61.8,0,35.913628,200.0,201,73.8,60.0,0,26.570534,200,96,72.8,61.5,0,31.798515,100,216,72.2,58.0,0,32.746822,200,205,71.4,59.0,0,20.21187,200,97,74.4,57.5,0,44.083603,100.0,208,73.3,57.6,0,42.71995,200,204,74.7,58.3,0,27.702782,200.0,0,75.0,73.2,0,0.0,0.0,207,75.5,58.6,0,28.928444,200.0,194,74.1,61.3,0,40.93186,200.0,198,74.9,60.1,0,30.677895,200.0,152,71.8,60.0,0,41.461216,150,205,74.8,58.9,0,30.366722,200.0,206,73.3,58.2,0,35.381245,200,103,74.5,57.4,0,45.53693,100.0,210,73.7,57.2,0,42.834015,200.0,201,74.9,58.6,0,35.735245,200.0,104,75.0,60.1,0,27.695814,100.0,202,73.9,65.7,0,29.979696,200.0,106,73.1,60.5,0,27.811935,100,107,74.5,61.1,0,29.662773,100.0,107,72.8,282.3,0,29.349522,100,195,74.7,59.6,0,29.900875,200.0,200,73.7,58.6,0,41.468815,200,112,75.1,59.2,0,33.333336,100.0,98,75.1,59.4,0,34.461536,100.0,208,74.9,57.7,0,32.396675,200.0,104,73.7,59.9,0,36.92725,100.0,222,71.4,57.0,0,48.36125,200.0,105,75.2,60.6,0,26.78001,100.0,119,73.6,58.7,0,29.28406,100,0,0,0,0,0,0,196,74.7,58.7,0,36.004208,200.0,204,72.3,57.3,0,45.460503,200,195,75.7,62.5,0,31.918413,200.0,210,74.2,60.9,0,31.202919,200.0,101,74.5,61.4,0,39.184746,100,101,75.2,61.1,0,23.104443,100.0,101,73.4,60.4,0,32.02187,100,202,72.7,59.8,0,26.138031,200,212,75.3,58.4,0,31.784607,200.0,98,72.1,58.1,0,40.340652,100,203,71.4,57.6,0,31.114588,200,79.7,81.7,87.8,145,101.8,116.7,1.1,0.5,29.87
20180711,315,80.0,74.9,37.33580621,19.36433917,256,47.3,43.4,4.3,80.6,77.0,-0.2,4.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.3,7.5,200,77.8,79.0,76.75,0.0,0,0.0,59.6,0.0,0,74.0,0.0,60.6,0.8125,52.2,0,0,-0.2,1.4,0,0,0,74.2,74.7,55.3,30.0,15,78.6,63.09091,41.0,0,68,2.97,60.6,0.8125,58.1,0,0,90.6,87.5,14.2,4.2,1.9,15,15,99.9,61.25,100,100,37.5,0,79.6,1.05,65.18965,64.68965,0,11.7,0,0,1,75.6,1,72,153,79.6,0,0.0,0.0,76.57771,55.0,0.0,69.8,67.1,1.0,2200.0,11,73.8,75.3,0,100.0,260.0,2,71.8,73.1,0,0.0349406,0,-10,74.2,72.5,0,0.0,0.0,1278,80.8,75.1,0,0.031793132,700,135,76.4,75.1,0,0.0,0.0,52,74.7,75.4,0,0.0,0.0,-1,76.3,75.9,0,0.049224712,0.0,40,72.9,76.2,0,0.0,0,41,74.7,77.2,0,0.04909783,0,3,73.4,77.2,0,99.908875,950,-3,0,75.2,0,0.0,0,-4,73.7,74.5,0,0.0,0,104,74.1,57.6,0,43.676952,100,202,70.5,58.1,0,34.257378,200,201,71.5,57.9,0,36.700455,200,196,76.0,58.1,0,23.688623,200,104,75.0,60.4,0,35.12107,100.0,203,73.8,59.2,0,30.4411,200,204,74.5,59.4,0,28.269173,200.0,100,73.2,61.2,0,32.21316,100,190,74.6,59.9,0,28.535458,200.0,99,71.3,59.0,0,35.06765,100,103,74.4,57.3,0,42.28554,100.0,108,73.5,57.7,0,42.39425,100,207,74.2,57.9,0,37.50391,200.0,102,74.5,60.1,0,24.275164,100.0,203,72.1,58.6,0,40.509945,200,205,74.5,60.6,0,35.913628,200.0,204,73.7,59.0,0,26.570534,200,96,72.6,60.5,0,31.798515,100,196,72.1,57.3,0,32.746822,200,204,71.3,58.3,0,20.21187,200,97,74.3,57.0,0,44.083603,100.0,207,73.2,57.2,0,42.71995,200,205,74.7,57.7,0,27.702782,200.0,0,75.0,73.2,0,0.0,0.0,207,75.4,57.8,0,28.928444,200.0,194,73.9,60.2,0,40.93186,200.0,198,74.8,59.0,0,30.677895,200.0,153,71.5,59.1,0,41.461216,150,202,74.7,58.1,0,30.366722,200.0,204,73.3,57.5,0,35.381245,200,103,74.4,56.9,0,45.53693,100.0,209,73.5,56.7,0,42.834015,200.0,203,74.9,57.9,0,35.735245,200.0,105,74.9,59.1,0,27.695814,100.0,205,73.8,65.0,0,29.979696,200.0,105,73.0,59.5,0,27.811935,100,106,74.5,60.0,0,29.662773,100.0,108,72.6,282.0,0,29.349522,100,193,74.7,58.6,0,29.900875,200.0,201,73.6,57.9,0,41.468815,200,110,75.1,58.3,0,33.333336,100.0,99,75.1,58.9,0,34.461536,100.0,209,74.8,57.2,0,32.396675,200.0,104,73.6,59.0,0,36.92725,100.0,224,71.0,56.4,0,48.36125,200.0,104,75.2,59.5,0,26.78001,100.0,121,73.5,57.9,0,29.28406,100,0,0,0,0,0,0,197,74.7,58.0,0,36.004208,200.0,206,72.0,56.7,0,45.460503,200,196,75.6,61.1,0,31.918413,200.0,210,73.9,59.7,0,31.202919,200.0,101,74.4,60.1,0,39.184746,100,99,75.1,59.9,0,23.104443,100.0,102,73.3,59.4,0,32.02187,100,202,72.6,59.0,0,26.138031,200,213,75.3,57.6,0,31.784607,200.0,98,71.9,57.4,0,40.340652,100,202,71.3,56.9,0,31.114588,200,79.8,81.7,87.8,149,101.8,117.1,1.2,-0.1,29.87
20180711,320,79.9,74.9,37.25028011,19.36433917,255,47.4,43.9,4.4,79.1,75.6,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.4,7.5,200,77.7,78.6,76.9,0.0,0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,52.4,0,0,-0.2,1.4,0,0,0,74.1,74.6,55.0,30.0,15,73.4,63.09091,40.9,0,68,2.97,60.6,0.8125,57.6,0,0,91.2,87.5,11.3,4.3,2.0,15,15,100.0,64.1,100,100,37.9,0,79.6,1.05,65.18965,64.68965,0,11.6,0,0,1,79.6,1,72,153,79.7,0,0.0,0.0,76.2449,55.658115,0.0,69.8,67.1,1.0,2200.0,11,73.8,75.3,0,100.0,260.0,2,71.8,73.2,0,0.0349406,0,-10,74.2,72.5,0,0.0,0.0,1279,80.8,75.1,0,0.031793132,700,134,76.4,75.1,0,0.0,0.0,52,74.8,75.4,0,0.0,0.0,-1,76.4,75.9,0,0.049224712,0.0,35,72.9,76.3,0,0.0,0,41,74.7,77.3,0,0.04909783,0,4,73.4,77.2,0,99.908875,950,-5,0,75.2,0,0.0,0,-4,73.7,74.6,0,0.0,0,104,74.0,57.1,0,43.676952,100,203,70.3,57.6,0,34.257378,200,200,71.2,57.4,0,36.700455,200,196,76.0,57.6,0,23.688623,200,105,74.9,59.6,0,35.12107,100.0,203,73.7,58.4,0,30.4411,200,203,74.4,58.6,0,28.269173,200.0,99,73.1,60.4,0,32.21316,100,188,74.6,59.1,0,28.535458,200.0,102,71.2,58.3,0,35.06765,100,103,74.3,56.9,0,42.28554,100.0,109,73.4,57.2,0,42.39425,100,207,74.1,57.4,0,37.50391,200.0,102,74.4,59.3,0,24.275164,100.0,204,72.0,58.0,0,40.509945,200,206,74.4,59.6,0,35.913628,200.0,202,73.6,58.2,0,26.570534,200,95,72.4,59.7,0,31.798515,100,195,71.9,56.7,0,32.746822,200,206,71.2,57.8,0,20.21187,200,97,74.3,56.5,0,44.083603,100.0,207,73.1,56.7,0,42.71995,200,205,74.6,57.1,0,27.702782,200.0,0,75.0,73.1,0,0.0,0.0,205,75.3,57.2,0,28.928444,200.0,194,73.8,59.5,0,40.93186,200.0,199,74.7,58.2,0,30.677895,200.0,153,71.3,58.4,0,41.461216,150,204,74.7,57.5,0,30.366722,200.0,202,73.2,56.9,0,35.381245,200,103,74.3,56.5,0,45.53693,100.0,209,73.3,56.3,0,42.834015,200.0,200,74.8,57.4,0,35.735245,200.0,105,74.9,58.4,0,27.695814,100.0,203,73.7,64.6,0,29.979696,200.0,107,72.9,58.7,0,27.811935,100,107,74.4,59.2,0,29.662773,100.0,108,72.5,282.0,0,29.349522,100,192,74.6,58.0,0,29.900875,200.0,200,73.4,57.4,0,41.468815,200,109,75.0,57.7,0,33.333336,100.0,100,75.1,58.4,0,34.461536,100.0,207,74.7,56.7,0,32.396675,200.0,103,73.6,58.3,0,36.92725,100.0,228,70.7,56.0,0,48.36125,200.0,106,75.2,58.7,0,26.78001,100.0,127,73.4,57.3,0,29.28406,100,0,0,0,0,0,0,200,74.6,57.4,0,36.004208,200.0,208,71.8,56.3,0,45.460503,200,196,75.5,60.1,0,31.918413,200.0,210,73.8,58.9,0,31.202919,200.0,101,74.2,59.3,0,39.184746,100,101,75.0,59.0,0,23.104443,100.0,102,73.1,58.7,0,32.02187,100,200,72.4,58.4,0,26.138031,200,213,75.2,57.1,0,31.784607,200.0,98,71.7,56.9,0,40.340652,100,203,71.2,56.5,0,31.114588,200,79.8,81.8,87.7,144,101.8,117.1,2.3,0.0,29.87
20180711,325,79.8,74.9,37.16494251,19.36433917,256,47.3,43.8,4.45,78.2,74.8,-0.1,4.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.45,7.5,200,77.8,78.8,77.05,0.0,0,0.0,59.6,0.0,0,73.8,0.0,60.6,0.8125,52.3,0,0,-0.2,1.4,0,0,0,74.0,74.4,55.1,30.0,15,68.5,63.09091,41.0,0,68,2.97,60.6,0.8125,57.1,0,0,91.2,87.8,10.9,4.4,2.2,15,15,100.0,64.3,100,100,36.5,0,79.6,1.05,65.18965,64.68965,0,11.6,0,0,1,82.5,1,72,152,79.7,0,0.0,0.0,75.92569,56.586197,0.0,69.9,67.0,1.0,2200.0,12,73.8,75.3,0,100.0,260.0,2,71.8,73.2,0,0.0349406,0,-11,74.2,72.6,0,0.0,0.0,1279,80.8,75.1,0,0.031793132,700,134,76.4,75.1,0,0.0,0.0,52,74.8,75.4,0,0.0,0.0,-1,76.4,76.0,0,0.049224712,0.0,38,73.0,76.3,0,0.0,0,40,74.7,77.3,0,0.04909783,0,3,73.4,77.3,0,99.908875,950,-4,0,75.2,0,0.0,0,-3,73.7,74.6,0,0.0,0,105,74.0,56.9,0,43.676952,100,203,70.1,57.5,0,34.257378,200,201,71.1,57.3,0,36.700455,200,198,75.9,57.3,0,23.688623,200,104,74.9,59.1,0,35.12107,100.0,204,73.6,58.1,0,30.4411,200,204,74.3,58.1,0,28.269173,200.0,100,73.0,59.9,0,32.21316,100,190,74.5,58.7,0,28.535458,200.0,99,71.1,57.9,0,35.06765,100,103,74.2,56.9,0,42.28554,100.0,108,73.3,57.1,0,42.39425,100,209,74.0,57.2,0,37.50391,200.0,103,74.4,58.9,0,24.275164,100.0,203,71.9,57.6,0,40.509945,200,206,74.3,59.1,0,35.913628,200.0,203,73.5,57.8,0,26.570534,200,96,72.3,59.3,0,31.798515,100,201,71.8,56.6,0,32.746822,200,205,71.1,57.6,0,20.21187,200,97,74.2,56.5,0,44.083603,100.0,207,73.0,56.7,0,42.71995,200,203,74.5,56.9,0,27.702782,200.0,0,74.9,73.0,0,0.0,0.0,208,75.2,57.0,0,28.928444,200.0,194,73.7,59.0,0,40.93186,200.0,199,74.7,57.8,0,30.677895,200.0,153,71.1,58.1,0,41.461216,150,204,74.6,57.2,0,30.366722,200.0,204,73.1,56.7,0,35.381245,200,103,74.2,56.4,0,45.53693,100.0,211,73.2,56.3,0,42.834015,200.0,201,74.8,57.2,0,35.735245,200.0,106,74.9,58.0,0,27.695814,100.0,208,73.6,64.4,0,29.979696,200.0,107,72.7,58.2,0,27.811935,100,107,74.3,58.7,0,29.662773,100.0,109,72.4,282.1,0,29.349522,100,191,74.5,57.6,0,29.900875,200.0,200,73.3,57.2,0,41.468815,200,110,74.9,57.5,0,33.333336,100.0,98,75.1,58.3,0,34.461536,100.0,207,74.7,56.6,0,32.396675,200.0,104,73.5,57.9,0,36.92725,100.0,233,70.4,55.9,0,48.36125,200.0,106,75.2,58.3,0,26.78001,100.0,122,73.2,57.0,0,29.28406,100,0,0,0,0,0,0,198,74.6,57.2,0,36.004208,200.0,206,71.6,56.2,0,45.460503,200,196,75.4,59.4,0,31.918413,200.0,210,73.6,58.4,0,31.202919,200.0,102,74.1,58.7,0,39.184746,100,102,74.9,58.6,0,23.104443,100.0,102,73.0,58.3,0,32.02187,100,203,72.3,58.2,0,26.138031,200,214,75.2,56.8,0,31.784607,200.0,98,71.5,56.7,0,40.340652,100,202,71.1,56.3,0,31.114588,200,79.9,81.8,87.8,146,101.9,117.3,1.5,0.1,29.87
20180711,330,79.7,74.9,37.07979288,19.36433917,255,47.2,43.7,4.5,77.5,74.1,-0.1,4.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,77.9,78.8,77.2,0.0,0,0.0,59.6,0.0,0,73.7,0.0,60.6,0.8125,52.1,0,0,-0.2,1.4,0,0,0,73.9,74.3,55.2,30.0,15,63.4,63.09091,38.6,0,68,2.97,60.6,0.8125,56.6,0,0,91.6,87.6,10.3,4.5,1.2,15,15,100.0,64.5,100,100,37.0,0,79.6,1.1,65.18965,64.68965,0,11.7,0,0,1,84.8,1,72,153,79.8,0,0.0,0.0,75.61695,57.483845,0.0,69.9,67.1,1.0,2200.0,12,73.8,75.3,0,100.0,260.0,2,71.8,73.2,0,0.0349406,0,-11,74.2,72.6,0,0.0,0.0,1278,80.8,75.2,0,0.031793132,700,136,76.4,75.2,0,0.0,0.0,52,74.8,75.4,0,0.0,0.0,-1,76.4,76.0,0,0.049224712,0.0,37,73.0,76.3,0,0.0,0,40,74.7,77.3,0,0.04909783,0,4,73.4,77.3,0,99.908875,950,-3,0,75.2,0,0.0,0,-4,73.8,74.6,0,0.0,0,104,73.9,56.8,0,43.676952,100,202,69.9,57.3,0,34.257378,200,201,70.9,57.1,0,36.700455,200,198,75.8,57.1,0,23.688623,200,104,74.8,58.7,0,35.12107,100.0,205,73.6,57.8,0,30.4411,200,205,74.2,57.8,0,28.269173,200.0,100,72.9,59.6,0,32.21316,100,190,74.4,58.3,0,28.535458,200.0,101,71.0,57.6,0,35.06765,100,104,74.1,56.7,0,42.28554,100.0,108,73.3,57.0,0,42.39425,100,209,73.9,57.0,0,37.50391,200.0,103,74.3,58.6,0,24.275164,100.0,203,71.8,57.4,0,40.509945,200,205,74.3,58.7,0,35.913628,200.0,206,73.4,57.5,0,26.570534,200,96,72.2,58.9,0,31.798515,100,195,71.6,56.5,0,32.746822,200,207,71.0,57.5,0,20.21187,200,97,74.1,56.4,0,44.083603,100.0,208,72.9,56.6,0,42.71995,200,204,74.5,56.8,0,27.702782,200.0,0,74.9,72.9,0,0.0,0.0,206,75.1,56.8,0,28.928444,200.0,194,73.6,58.7,0,40.93186,200.0,198,74.6,57.5,0,30.677895,200.0,153,71.0,57.8,0,41.461216,150,202,74.6,57.1,0,30.366722,200.0,205,73.1,56.6,0,35.381245,200,103,74.1,56.3,0,45.53693,100.0,210,73.0,56.2,0,42.834015,200.0,200,74.7,57.0,0,35.735245,200.0,106,74.8,57.7,0,27.695814,100.0,203,73.5,64.4,0,29.979696,200.0,107,72.5,57.9,0,27.811935,100,108,74.3,58.4,0,29.662773,100.0,110,72.2,282.1,0,29.349522,100,193,74.4,57.4,0,29.900875,200.0,200,73.3,57.0,0,41.468815,200,109,74.9,57.3,0,33.333336,100.0,99,75.1,58.2,0,34.461536,100.0,209,74.6,56.6,0,32.396675,200.0,104,73.5,57.7,0,36.92725,100.0,230,70.2,55.9,0,48.36125,200.0,105,75.2,58.0,0,26.78001,100.0,125,73.2,56.9,0,29.28406,100,0,0,0,0,0,0,199,74.5,57.1,0,36.004208,200.0,212,71.4,56.1,0,45.460503,200,197,75.3,59.0,0,31.918413,200.0,210,73.4,58.1,0,31.202919,200.0,101,74.0,58.4,0,39.184746,100,102,74.8,58.2,0,23.104443,100.0,102,72.9,58.0,0,32.02187,100,202,72.2,58.0,0,26.138031,200,214,75.1,56.6,0,31.784607,200.0,98,71.4,56.6,0,40.340652,100,202,71.0,56.2,0,31.114588,200,79.9,81.8,88.1,144,101.9,117.1,-0.6,0.8,29.87
20180711,335,79.6,74.9,36.99483068,19.36433917,255,47.1,43.7,4.5,77.0,73.7,-0.2,4.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.5,7.5,200,77.8,78.7,77.5,0.0,0,0.0,59.6,0.0,0,73.6,0.0,60.6,0.8125,52.2,0,0,-0.2,1.4,0,0,0,73.8,74.3,55.35,30.0,15,58.5,63.09091,39.0,0,68,2.96,60.6,0.8125,56.2,0,0,91.6,87.4,10.9,4.6,1.6,15,15,100.0,64.65,100,100,35.6,0,79.6,1.05,65.18965,64.68965,0,11.5,0,0,1,86.8,1,72,153,79.8,0,0.0,0.0,75.322784,58.33913,0.0,69.9,67.1,1.0,2200.0,10,73.9,75.2,0,100.0,260.0,2,71.8,73.2,0,0.0349406,0,-11,74.2,72.7,0,0.0,0.0,1278,80.8,75.2,0,0.031793132,700,136,76.4,75.2,0,0.0,0.0,52,74.8,75.5,0,0.0,0.0,-2,76.4,76.0,0,0.049224712,0.0,39,73.0,76.3,0,0.0,0,40,74.7,77.3,0,0.04909783,0,3,73.4,77.4,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.8,74.6,0,0.0,0,104,73.9,56.7,0,43.676952,100,203,69.8,57.3,0,34.257378,200,201,70.8,57.1,0,36.700455,200,199,75.8,57.1,0,23.688623,200,105,74.7,58.5,0,35.12107,100.0,203,73.5,57.7,0,30.4411,200,205,74.1,57.5,0,28.269173,200.0,99,72.8,59.3,0,32.21316,100,189,74.4,58.2,0,28.535458,200.0,103,70.9,57.5,0,35.06765,100,103,74.1,56.7,0,42.28554,100.0,110,73.2,57.0,0,42.39425,100,208,73.7,56.9,0,37.50391,200.0,103,74.3,58.4,0,24.275164,100.0,204,71.7,57.3,0,40.509945,200,206,74.2,58.5,0,35.913628,200.0,204,73.4,57.3,0,26.570534,200,96,72.1,58.7,0,31.798515,100,196,71.5,56.4,0,32.746822,200,207,70.9,57.5,0,20.21187,200,97,74.0,56.4,0,44.083603,100.0,207,72.9,56.6,0,42.3482,200,204,74.4,56.7,0,27.702782,200.0,0,74.9,72.7,0,0.0,0.0,208,75.1,56.7,0,28.928444,200.0,194,73.5,58.6,0,40.93186,200.0,198,74.6,57.3,0,30.677895,200.0,153,70.8,57.7,0,41.461216,150,202,74.5,57.0,0,30.366722,200.0,206,73.0,56.5,0,35.381245,200,103,74.0,56.3,0,45.53693,100.0,210,72.9,56.2,0,42.834015,200.0,203,74.6,57.0,0,35.735245,200.0,105,74.8,57.6,0,27.695814,100.0,207,73.4,64.1,0,29.979696,200.0,108,72.3,57.8,0,27.811935,100,109,74.3,58.2,0,29.662773,100.0,109,72.1,282.0,0,29.349522,100,193,74.4,57.3,0,29.900875,200.0,201,73.2,56.9,0,41.468815,200,111,74.8,57.2,0,33.333336,100.0,98,75.1,58.2,0,34.461536,100.0,208,74.5,56.5,0,32.396675,200.0,104,73.5,57.6,0,36.92725,100.0,232,69.9,55.9,0,48.36125,200.0,105,75.1,57.8,0,26.78001,100.0,121,73.1,56.8,0,29.28406,100,0,0,0,0,0,0,196,74.4,57.0,0,36.004208,200.0,206,71.2,56.1,0,45.460503,200,198,75.2,58.7,0,31.918413,200.0,210,73.3,58.0,0,31.202919,200.0,101,73.9,58.2,0,39.184746,100,102,74.7,58.1,0,23.104443,100.0,102,72.8,57.9,0,32.02187,100,205,72.1,57.9,0,26.138031,200,213,75.0,56.5,0,31.784607,200.0,98,71.3,56.5,0,40.340652,100,203,71.0,56.2,0,31.114588,200,80.0,81.9,87.9,144,101.9,117.1,1.2,1.3,29.87
20180711,340,79.6,74.9,36.99483068,19.36433917,252,47.0,44.0,4.55,76.2,73.4,-0.1,4.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,77.9,78.8,77.8,0.0,0,0.0,60.0,0.0,0,73.5,0.0,61.0,0.8125,52.1,0,0,-0.2,1.4,0,0,0,73.8,74.2,55.5,30.0,15,53.5,63.454544,41.4,0,68,2.96,61.0,0.8125,56.0,0,0,92.1,87.3,14.0,4.6,1.7,15,15,100.0,64.8,100,100,35.0,0,79.6,1.0,65.31035,64.81035,0,11.4,0,0,1,88.1,1,72,153,79.8,0,0.0,0.0,75.2978,59.394516,0.0,70.0,67.1,1.0,2200.0,11,73.9,75.2,0,100.0,260.0,2,71.8,73.3,0,0.0349406,0,-11,74.2,72.7,0,0.0,0.0,1278,80.9,75.2,0,0.031793132,700,135,76.5,75.2,0,0.0,0.0,52,74.9,75.5,0,0.0,0.0,-1,76.5,76.0,0,0.049224712,0.0,39,73.0,76.3,0,0.0,0,41,74.7,77.4,0,0.04909783,0,3,73.4,77.5,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.8,74.6,0,0.0,0,104,73.8,56.9,0,43.676952,100,203,69.7,57.4,0,34.257378,200,202,70.7,57.2,0,36.700455,200,199,75.7,57.1,0,23.688623,200,105,74.7,58.4,0,35.12107,100.0,204,73.4,57.7,0,30.4411,200,203,74.0,57.5,0,28.269173,200.0,99,72.7,59.2,0,32.21316,100,188,74.3,58.1,0,28.535458,200.0,102,70.9,57.5,0,35.06765,100,103,74.0,56.9,0,42.28554,100.0,106,73.1,57.1,0,41.800373,100,207,73.7,57.0,0,37.50391,200.0,102,74.3,58.4,0,24.275164,100.0,203,71.6,57.3,0,40.509945,200,206,74.1,58.3,0,35.913628,200.0,204,73.3,57.3,0,26.570534,200,95,72.0,58.6,0,31.798515,100,188,71.4,56.5,0,32.746822,200,201,70.8,57.6,0,20.21187,200,97,74.0,56.5,0,44.083603,100.0,206,72.8,56.8,0,42.3482,200,203,74.3,56.8,0,27.702782,200.0,-1,74.9,72.6,0,0.0,0.0,207,75.0,56.8,0,28.928444,200.0,194,73.4,58.5,0,40.93186,200.0,199,74.5,57.3,0,30.677895,200.0,153,70.7,57.7,0,41.461216,150,205,74.5,57.0,0,30.366722,200.0,206,72.9,56.6,0,35.381245,200,103,74.0,56.5,0,45.53693,100.0,209,72.8,56.4,0,42.834015,200.0,204,74.6,57.0,0,35.735245,200.0,105,74.8,57.6,0,27.695814,100.0,206,73.3,64.1,0,29.979696,200.0,108,72.2,57.7,0,27.811935,100,109,74.2,58.2,0,29.662773,100.0,109,72.0,282.0,0,29.349522,100,192,74.3,57.3,0,29.900875,200.0,202,73.1,57.0,0,41.468815,200,109,74.8,57.3,0,33.333336,100.0,99,75.1,58.3,0,34.461536,100.0,210,74.5,56.7,0,32.396675,200.0,104,73.4,57.6,0,36.92725,100.0,231,69.7,56.1,0,48.36125,200.0,104,75.1,57.8,0,26.78001,100.0,129,73.0,56.9,0,28.832785,100,0,0,0,0,0,0,196,74.3,57.1,0,36.004208,200.0,208,71.1,56.2,0,45.460503,200,197,75.1,58.6,0,31.918413,200.0,210,73.2,57.9,0,31.202919,200.0,102,73.9,58.1,0,39.184746,100,102,74.6,58.0,0,23.104443,100.0,102,72.7,57.9,0,32.02187,100,204,72.0,57.9,0,26.138031,200,214,75.0,56.6,0,31.784607,200.0,98,71.1,56.6,0,40.340652,100,204,70.9,56.3,0,31.114588,200,80.0,81.9,88.0,146,101.9,117.1,1.2,-0.1,29.87
20180711,345,79.5,74.9,36.91005539,19.36433917,250,46.9,43.9,4.55,75.8,72.9,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.55,7.5,200,77.8,78.6,77.95,0.0,0,0.0,60.0,0.0,0,73.4,0.0,61.0,0.8125,52.3,0,0,-0.2,1.4,0,0,0,73.7,74.2,56.35,30.0,15,48.8,63.454544,39.1,0,68,2.96,61.0,0.8125,55.7,0,0,93.2,87.1,10.9,4.6,1.4,15,15,100.0,64.5,100,100,35.7,0,79.6,0.95,65.31035,64.81035,0,11.2,0,0,1,89.2,1,72,154,79.8,0,0.0,0.0,75.00481,60.159054,0.0,70.0,67.1,1.0,2200.0,11,73.9,75.3,0,100.0,260.0,2,71.8,73.3,0,0.0349406,0,-10,74.2,72.7,0,0.0,0.0,1278,80.9,75.2,0,0.031793132,700,136,76.5,75.3,0,0.0,0.0,52,74.9,75.5,0,0.0,0.0,-1,76.5,76.0,0,0.049224712,0.0,41,73.0,76.4,0,0.0,0,41,74.8,77.4,0,0.04909783,0,4,73.4,77.5,0,99.908875,950,-4,0,75.2,0,0.0,0,-4,73.8,74.7,0,0.0,0,104,73.8,57.2,0,43.676952,100,203,69.6,57.7,0,34.257378,200,201,70.6,57.6,0,36.700455,200,198,75.7,57.4,0,23.688623,200,105,74.7,58.6,0,35.12107,100.0,203,73.3,57.9,0,30.4411,200,204,73.9,57.7,0,28.269173,200.0,99,72.7,59.3,0,32.21316,100,187,74.3,58.2,0,28.535458,200.0,99,70.8,57.7,0,35.06765,100,104,73.9,57.3,0,42.28554,100.0,106,73.0,57.4,0,41.800373,100,207,73.6,57.3,0,37.50391,200.0,103,74.2,58.5,0,24.275164,100.0,202,71.5,57.6,0,40.509945,200,206,74.1,58.4,0,35.913628,200.0,204,73.2,57.4,0,26.570534,200,96,72.0,58.8,0,31.798515,100,193,71.3,56.9,0,32.746822,200,204,70.7,57.9,0,20.21187,200,97,73.9,56.9,0,44.083603,100.0,206,72.7,57.2,0,42.3482,200,204,74.3,57.1,0,27.702782,200.0,0,74.8,72.5,0,0.0,0.0,207,74.9,57.1,0,28.928444,200.0,194,73.3,58.7,0,40.93186,200.0,198,74.5,57.4,0,30.677895,200.0,153,70.7,58.0,0,41.461216,150,205,74.5,57.3,0,30.366722,200.0,205,72.9,56.9,0,35.381245,200,103,73.9,56.9,0,45.53693,100.0,209,72.7,56.9,0,42.834015,200.0,202,74.6,57.3,0,35.735245,200.0,105,74.7,57.8,0,27.695814,100.0,206,73.3,64.2,0,29.979696,200.0,109,72.1,57.9,0,27.811935,100,109,74.2,58.3,0,29.662773,100.0,108,71.9,282.1,0,28.792604,100,193,74.3,57.6,0,29.900875,200.0,201,73.0,57.3,0,41.468815,200,110,74.7,57.5,0,33.333336,100.0,100,75.0,58.6,0,34.461536,100.0,210,74.4,57.1,0,32.396675,200.0,104,73.4,57.8,0,36.92725,100.0,232,69.5,56.5,0,48.36125,200.0,104,75.0,58.0,0,26.78001,100.0,119,72.9,57.2,0,28.832785,100,0,0,0,0,0,0,200,74.3,57.4,0,36.004208,200.0,210,71.0,56.7,0,45.460503,200,196,75.1,58.7,0,31.918413,200.0,210,73.1,58.1,0,31.202919,200.0,101,73.8,58.2,0,39.184746,100,101,74.5,58.2,0,23.104443,100.0,102,72.7,58.1,0,32.02187,100,205,71.9,58.2,0,26.138031,200,197,74.9,56.9,0,31.163687,200.0,98,71.0,57.0,0,40.340652,100,203,70.8,56.7,0,31.114588,200,80.1,81.9,88.0,144,102.0,117.3,1.2,1.4,29.87
20180711,350,79.3,75.5,36.88664,19.36433917,245,46.6,43.9,4.65,75.6,73.0,-0.2,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,77.7,78.6,78.1,0.0,0,0.0,60.0,0.0,0,73.4,0.0,61.0,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.7,74.1,57.2,30.0,15,44.8,63.454544,40.4,0,68,2.95,61.0,0.8125,55.6,0,0,94.1,87.0,11.3,4.7,1.6,15,15,100.0,64.2,100,100,34.9,0,79.6,0.95,65.31035,64.81035,0,11.2,0,0,1,90.2,1,72,155,79.8,0,0.0,0.0,74.72545,60.888027,0.0,70.0,67.2,1.0,2200.0,12,73.9,75.3,0,100.0,260.0,2,71.8,73.3,0,0.0349406,0,-11,74.3,72.8,0,0.0,0.0,1279,80.9,75.3,0,0.031793132,700,135,76.5,75.3,0,0.0,0.0,52,74.9,75.5,0,0.0,0.0,-2,76.5,76.1,0,0.049224712,0.0,36,73.0,76.4,0,0.0,0,41,74.8,77.4,0,0.04909783,0,4,73.5,77.5,0,99.908875,950,-5,0,75.2,0,0.0,0,-4,73.8,74.7,0,0.0,0,104,73.7,58.0,0,43.676952,100,202,69.6,58.4,0,34.257378,200,199,70.5,58.3,0,36.700455,200,199,75.6,58.1,0,23.688623,200,104,74.6,59.0,0,35.12107,100.0,200,73.2,58.4,0,30.4411,200,202,73.9,58.1,0,28.269173,200.0,99,72.6,59.7,0,32.21316,100,186,74.3,58.7,0,28.535458,200.0,101,70.8,58.2,0,35.06765,100,103,73.9,58.1,0,42.28554,100.0,106,73.0,58.2,0,41.800373,100,208,73.5,58.0,0,37.50391,200.0,101,74.2,59.0,0,24.275164,100.0,202,71.5,58.2,0,40.509945,200,206,74.0,58.8,0,35.913628,200.0,203,73.2,58.0,0,26.570534,200,96,71.8,59.2,0,31.798515,100,194,71.2,57.6,0,32.746822,200,198,70.6,58.6,0,20.21187,200,97,73.9,57.7,0,44.083603,100.0,204,72.6,58.0,0,42.3482,200,204,74.2,57.8,0,27.702782,200.0,0,74.8,72.4,0,0.0,0.0,208,74.9,57.8,0,28.928444,200.0,194,73.2,59.1,0,40.93186,200.0,198,74.4,57.9,0,30.677895,200.0,153,70.5,58.6,0,41.461216,150,203,74.4,57.9,0,30.366722,200.0,205,72.8,57.7,0,35.381245,200,103,73.9,57.7,0,45.53693,100.0,208,72.6,57.8,0,42.834015,200.0,200,74.5,58.0,0,35.735245,200.0,105,74.7,58.3,0,27.695814,100.0,204,73.2,64.4,0,29.979696,200.0,108,72.0,58.4,0,27.811935,100,108,74.1,58.8,0,29.662773,100.0,109,71.8,282.0,0,28.792604,100,194,74.2,58.1,0,29.900875,200.0,202,72.9,57.9,0,41.468815,200,110,74.7,58.1,0,33.333336,100.0,97,75.0,59.3,0,34.461536,100.0,209,74.3,57.8,0,32.396675,200.0,104,73.4,58.3,0,36.92725,100.0,229,69.4,57.4,0,48.36125,200.0,104,75.0,58.4,0,26.78001,100.0,119,72.8,57.8,0,28.832785,100,0,0,0,0,0,0,196,74.2,58.0,0,36.004208,200.0,205,70.9,57.5,0,45.460503,200,196,75.0,59.0,0,31.918413,200.0,210,73.1,58.5,0,31.202919,200.0,102,73.8,58.6,0,39.184746,100,102,74.4,58.6,0,23.104443,100.0,102,72.6,58.6,0,32.02187,100,205,71.8,58.7,0,26.138031,200,198,74.9,57.6,0,31.163687,200.0,98,71.0,57.7,0,40.340652,100,203,70.8,57.5,0,31.114588,200,80.1,82.0,88.2,145,102.0,117.5,1.1,1.7,29.87
