20180711,355,79.2,75.5,36.80191485,19.36433917,245,46.1,43.7,4.65,74.8,72.5,-0.1,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,77.8,78.6,77.9,0.0,0,0.0,60.0,0.0,0,73.4,0.0,61.0,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.6,74.1,58.65,30.0,15,41.6,63.454544,41.2,0,68,2.94,61.0,0.8125,55.6,0,0,94.8,86.8,11.4,4.7,2.7,15,15,100.0,64.65,100,100,35.2,0,79.6,1.0,65.31035,64.81035,0,11.5,0,0,1,90.8,1,72,154,79.9,0,0.0,0.0,74.45972,61.58145,0.0,70.0,67.2,1.0,2200.0,12,73.9,75.4,0,100.0,260.0,2,71.8,73.4,0,0.0349406,0,-11,74.3,72.8,0,0.0,0.0,1278,80.9,75.3,0,0.031793132,700,135,76.5,75.3,0,0.0,0.0,52,75.0,75.5,0,0.0,0.0,-1,76.6,76.1,0,0.049224712,0.0,38,73.0,76.4,0,0.0,0,40,74.8,77.4,0,0.04909783,0,4,73.5,77.5,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.8,74.7,0,0.0,0,104,73.7,59.1,0,43.676952,100,202,69.5,59.5,0,34.257378,200,200,70.5,59.4,0,36.700455,200,198,75.6,59.1,0,23.688623,200,105,74.6,59.7,0,35.12107,100.0,202,73.2,59.3,0,30.4411,200,203,73.9,59.0,0,28.269173,200.0,100,72.6,60.4,0,32.21316,100,187,74.2,59.5,0,28.535458,200.0,101,70.8,59.1,0,35.06765,100,103,73.9,59.3,0,42.28554,100.0,106,72.9,59.3,0,41.800373,100,207,73.5,59.0,0,37.50391,200.0,102,74.2,59.8,0,24.275164,100.0,202,71.4,59.2,0,40.509945,200,205,73.9,59.5,0,35.913628,200.0,201,73.2,58.8,0,26.570534,200,95,71.8,59.9,0,31.798515,100,189,71.2,58.7,0,32.746822,200,205,70.6,59.6,0,20.21187,200,96,73.9,58.9,0,44.083603,100.0,208,72.6,59.2,0,42.3482,200,202,74.2,58.8,0,27.702782,200.0,0,74.8,72.3,0,0.0,0.0,208,74.8,58.9,0,28.928444,200.0,194,73.2,59.9,0,40.93186,200.0,198,74.4,58.8,0,30.677895,200.0,152,70.4,59.5,0,41.461216,150,204,74.4,58.9,0,30.366722,200.0,203,72.8,58.7,0,35.381245,200,103,73.9,58.9,0,45.53693,100.0,208,72.5,59.0,0,42.834015,200.0,201,74.4,59.0,0,35.735245,200.0,105,74.7,59.1,0,27.695814,100.0,206,73.1,64.7,0,29.979696,200.0,108,72.0,59.2,0,27.811935,100,106,74.1,59.6,0,29.662773,100.0,107,71.8,282.0,0,28.792604,100,191,74.2,59.0,0,29.900875,200.0,201,72.9,59.0,0,41.468815,200,109,74.6,59.0,0,33.333336,100.0,98,75.0,60.3,0,34.461536,100.0,209,74.3,59.0,0,32.396675,200.0,104,73.3,59.1,0,36.92725,100.0,231,69.3,58.6,0,48.36125,200.0,104,74.9,59.2,0,26.78001,100.0,119,72.8,58.8,0,28.832785,100,0,0,0,0,0,0,195,74.2,59.1,0,36.004208,200.0,205,70.9,58.7,0,45.460503,200,195,75.0,59.6,0,31.918413,200.0,210,73.0,59.3,0,31.202919,200.0,101,73.7,59.4,0,39.184746,100,102,74.4,59.4,0,23.104443,100.0,101,72.6,59.4,0,32.02187,100,204,71.8,59.7,0,26.138031,200,198,74.9,58.5,0,31.163687,200.0,98,71.0,58.8,0,40.340652,100,202,70.8,58.7,0,31.114588,200,80.2,82.0,87.9,148,102.0,117.7,1.2,0.0,29.87
20180711,400,79.2,75.1,36.70519544,19.36433917,243,46.2,44.1,4.7,74.0,71.9,-0.1,6.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,77.8,78.7,77.7,0.0,0,0.0,60.0,0.0,0,73.3,0.0,61.0,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.6,74.1,60.1,30.0,15,39.1,63.454544,37.7,0,68,2.94,61.0,0.8125,55.8,0,0,94.6,86.7,10.4,4.8,1.6,15,15,100.0,65.1,100,100,35.3,0,77.6,1.05,65.31035,64.81035,0,11.8,0,0,1,90.9,1,72,154,79.9,0,46.95855,2000.0,74.20761,62.239304,0.0,70.0,67.2,1.0,2200.0,16,73.9,75.4,0,100.0,260.0,2,71.8,73.4,0,0.0349406,0,-11,74.3,72.8,0,0.0,0.0,1278,80.9,75.3,0,0.031793132,700,135,76.5,75.3,0,0.0,0.0,52,75.0,75.6,0,0.0,0.0,-2,76.6,76.1,0,0.049224712,0.0,42,73.0,76.4,0,0.0,0,40,74.8,77.4,0,0.04909783,0,3,73.5,77.5,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.8,74.7,0,0.0,0,103,73.7,60.4,0,43.676952,100,202,69.6,60.7,0,34.257378,200,200,70.5,60.6,0,36.700455,200,198,75.6,60.3,0,23.688623,200,105,74.5,60.6,0,35.12107,100.0,200,73.2,60.4,0,30.4411,200,204,73.9,60.0,0,28.269173,200.0,98,72.6,61.3,0,32.21316,100,186,74.2,60.5,0,28.535458,200.0,99,70.8,60.2,0,35.06765,100,103,73.9,60.6,0,42.28554,100.0,105,72.9,60.6,0,41.800373,100,207,73.5,60.3,0,37.50391,200.0,102,74.1,60.8,0,24.275164,100.0,199,71.4,60.4,0,40.509945,200,206,73.9,60.4,0,35.913628,200.0,202,73.1,59.9,0,26.570534,200,95,71.8,60.9,0,31.798515,100,191,71.2,60.0,0,32.746822,200,204,70.5,60.8,0,20.21187,200,96,73.8,60.3,0,44.083603,100.0,206,72.6,60.6,0,42.3482,200,202,74.1,60.1,0,27.702782,200.0,0,74.7,72.3,0,0.0,0.0,207,74.8,60.1,0,28.928444,200.0,194,73.2,60.9,0,40.93186,200.0,198,74.3,59.8,0,30.677895,200.0,151,70.5,60.6,0,41.461216,150,203,74.3,60.1,0,30.366722,200.0,203,72.7,60.0,0,35.381245,200,103,73.9,60.3,0,45.53693,100.0,208,72.5,60.4,0,42.834015,200.0,203,74.4,60.3,0,35.735245,200.0,105,74.7,60.2,0,27.695814,100.0,203,73.0,65.5,0,29.979696,200.0,107,71.9,60.2,0,27.811935,100,108,74.1,60.5,0,29.662773,100.0,107,71.7,281.9,0,28.792604,100,194,74.2,60.1,0,29.900875,200.0,200,73.0,60.2,0,41.468815,200,108,74.6,60.2,0,33.333336,100.0,97,75.0,61.5,0,34.461536,100.0,208,74.3,60.3,0,32.396675,200.0,105,73.3,60.2,0,36.92725,100.0,224,69.3,60.0,0,48.36125,200.0,104,74.9,60.2,0,26.78001,100.0,119,72.8,60.0,0,28.832785,100,0,0,0,0,0,0,197,74.1,60.2,0,36.004208,200.0,203,70.9,60.1,0,45.460503,200,195,75.0,60.5,0,31.918413,200.0,209,73.0,60.4,0,31.202919,200.0,101,73.7,60.3,0,39.184746,100,102,74.4,60.4,0,23.104443,100.0,101,72.6,60.5,0,32.02187,100,206,71.7,60.8,0,26.138031,200,197,74.9,59.8,0,31.163687,200.0,98,71.0,60.1,0,40.340652,100,204,70.7,60.0,0,31.114588,200,80.2,82.0,88.1,143,102.1,117.7,1.9,-0.8,29.87
20180711,405,79.1,74.3,36.42830936,28.09545417,243,45.7,43.7,4.7,73.6,71.5,-0.1,6.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.7,7.5,200,77.8,78.8,77.95,0.0,0,0.0,60.0,0.0,0,73.1,0.0,61.0,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.7,74.2,61.2,30.0,15,37.2,63.454544,41.9,0,68,2.93,61.0,0.8125,56.2,0,0,95.0,86.3,14.1,4.4,2.2,15,15,100.0,64.85,100,100,34.3,0,77.6,1.1,65.31035,64.81035,0,11.7,0,0,1,90.6,1,72,153,78.7,0,100.0,2000.0,73.96991,62.859585,0.0,70.0,67.3,1.0,2200.0,15,74.0,75.4,0,100.0,260.0,2,71.9,73.4,0,0.0349406,0,-10,74.3,72.8,0,0.0,0.0,1278,80.9,75.3,0,0.031793132,700,132,76.5,75.3,0,84.951515,1200.0,52,75.0,75.6,0,0.0,0.0,-2,76.6,76.0,0,100.0,250.0,36,73.0,76.4,0,0.0,0,40,74.8,77.5,0,0.04909783,0,2,73.5,77.6,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.8,74.7,0,0.0,0,103,73.6,61.5,0,43.676952,100,202,69.6,61.9,0,34.257378,200,199,70.7,61.8,0,36.700455,200,198,75.5,61.5,0,23.688623,200,104,74.5,61.6,0,35.12107,100.0,200,73.2,61.4,0,30.4411,200,201,73.9,61.0,0,28.269173,200.0,99,72.6,62.3,0,32.21316,100,188,74.2,61.5,0,28.535458,200.0,100,70.8,61.3,0,35.06765,100,102,73.9,61.8,0,42.28554,100.0,103,72.9,61.7,0,41.800373,100,206,73.5,61.4,0,37.50391,200.0,102,74.1,61.8,0,24.275164,100.0,198,71.4,61.4,0,40.509945,200,206,73.9,61.4,0,35.913628,200.0,199,73.1,61.0,0,26.570534,200,95,71.8,61.8,0,31.798515,100,193,71.1,61.2,0,32.746822,200,203,70.5,61.9,0,20.21187,200,96,73.8,61.5,0,44.083603,100.0,205,72.6,61.7,0,42.3482,200,201,74.1,61.2,0,27.702782,200.0,0,74.7,72.2,0,0.0,0.0,205,74.7,61.3,0,28.928444,200.0,194,73.1,61.9,0,40.93186,200.0,197,74.3,60.9,0,30.677895,200.0,151,70.6,61.7,0,41.461216,150,203,74.3,61.3,0,30.366722,200.0,204,72.7,61.1,0,35.381245,200,103,73.9,61.5,0,45.53693,100.0,209,72.6,61.6,0,42.834015,200.0,204,74.4,61.4,0,35.735245,200.0,104,74.6,61.2,0,27.695814,100.0,204,73.0,66.1,0,29.979696,200.0,108,72.0,61.3,0,27.811935,100,107,74.1,61.6,0,29.662773,100.0,107,71.7,282.2,0,28.792604,100,196,74.1,61.2,0,29.900875,200.0,201,72.9,61.4,0,41.468815,200,110,74.6,61.3,0,33.333336,100.0,97,75.0,62.5,0,34.461536,100.0,209,74.2,61.5,0,32.396675,200.0,104,73.3,61.3,0,36.92725,100.0,229,69.4,61.2,0,48.36125,200.0,103,74.8,61.3,0,26.78001,100.0,116,72.7,61.1,0,28.832785,100,0,0,0,0,0,0,199,74.1,61.4,0,36.004208,200.0,200,70.9,61.3,0,45.460503,200,193,75.0,61.4,0,31.918413,200.0,208,73.0,61.4,0,31.202919,200.0,101,73.7,61.3,0,39.184746,100,101,74.3,61.4,0,23.104443,100.0,101,72.6,61.6,0,32.02187,100,205,71.7,61.9,0,25.720097,200,196,74.9,60.9,0,31.163687,200.0,98,71.0,61.2,0,40.340652,100,204,70.7,61.2,0,31.114588,200,80.3,82.0,88.0,146,102.1,117.8,1.2,-0.2,29.87
20180711,410,79.0,73.7,36.20102411,28.09545417,238,44.8,43.0,4.75,73.1,71.2,-0.1,6.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,77.9,79.1,78.2,0.0,0,0.0,60.0,0.0,0,73.1,0.0,61.0,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.7,74.1,62.3,30.0,15,35.7,63.454544,36.5,0,68,2.94,61.0,0.8125,56.7,0,0,93.8,86.2,8.4,4.7,1.6,15,15,100.0,64.6,100,100,34.5,0,77.6,1.1,65.31035,64.81035,0,11.9,0,0,1,89.9,1,72,154,77.7,0,100.0,2000.0,73.744286,63.44834,0.0,70.1,67.3,1.0,2200.0,14,74.0,75.4,0,100.0,260.0,2,71.9,73.4,0,0.0349406,0,-11,74.3,72.9,0,0.0,0.0,1278,80.9,75.4,0,0.031793132,700,136,76.5,75.4,0,100.0,1200.0,52,75.0,75.6,0,0.0,0.0,-1,76.7,75.8,0,100.0,250.0,39,73.0,76.4,0,0.0,0,41,74.8,77.5,0,0.04909783,0,2,73.5,77.6,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.8,74.7,0,0.0,0,103,73.7,62.5,0,43.676952,100,202,69.7,62.8,0,34.257378,200,200,70.8,62.7,0,36.700455,200,196,75.5,62.4,0,23.688623,200,104,74.4,62.5,0,35.12107,100.0,200,73.2,62.4,0,30.4411,200,202,73.9,62.0,0,28.269173,200.0,99,72.6,63.1,0,32.21316,100,187,74.2,62.4,0,28.535458,200.0,99,70.9,62.2,0,35.06765,100,103,73.9,62.8,0,42.28554,100.0,104,72.9,62.7,0,41.800373,100,205,73.5,62.4,0,37.50391,200.0,103,74.1,62.7,0,24.275164,100.0,200,71.3,62.4,0,40.509945,200,204,73.9,62.3,0,35.913628,200.0,199,73.1,61.9,0,26.570534,200,94,71.8,62.7,0,31.798515,100,214,71.1,62.2,0,32.746822,200,200,70.5,62.8,0,20.21187,200,96,73.8,62.5,0,44.083603,100.0,206,72.6,62.7,0,42.3482,200,203,74.1,62.3,0,27.702782,200.0,0,74.7,72.2,0,0.0,0.0,207,74.7,62.2,0,28.928444,200.0,194,73.2,62.8,0,40.93186,200.0,197,74.3,61.9,0,30.677895,200.0,151,70.6,62.6,0,41.461216,150,202,74.3,62.3,0,30.366722,200.0,203,72.7,62.1,0,35.381245,200,103,73.9,62.4,0,45.53693,100.0,208,72.6,62.5,0,42.834015,200.0,201,74.4,62.4,0,35.735245,200.0,104,74.6,62.2,0,27.695814,100.0,202,73.0,66.8,0,29.979696,200.0,107,72.0,62.2,0,27.811935,100,108,74.1,62.5,0,29.662773,100.0,108,71.7,282.4,0,28.792604,100,197,74.2,62.2,0,29.900875,200.0,201,73.0,62.4,0,41.468815,200,109,74.6,62.3,0,33.333336,100.0,98,75.0,63.4,0,34.461536,100.0,207,74.2,62.4,0,32.396675,200.0,104,73.3,62.3,0,36.92725,100.0,230,69.4,62.2,0,48.36125,200.0,103,74.8,62.2,0,26.78001,100.0,115,72.8,62.1,0,28.832785,100,0,0,0,0,0,0,197,74.1,62.4,0,36.004208,200.0,203,70.9,62.2,0,45.460503,200,195,75.0,62.3,0,31.918413,200.0,209,73.1,62.4,0,31.202919,200.0,101,73.7,62.3,0,39.184746,100,101,74.3,62.3,0,23.104443,100.0,101,72.6,62.6,0,32.02187,100,205,71.8,62.8,0,25.720097,200,196,74.9,62.0,0,31.163687,200.0,98,71.1,62.2,0,40.340652,100,203,70.8,62.2,0,31.114588,200,80.3,82.1,88.1,145,102.2,117.6,3.2,0.3,29.87
20180711,415,79.0,72.8,35.98522451,28.09545417,241,44.2,42.4,4.75,72.8,70.9,-0.2,6.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,78.0,79.3,78.2,0.0,0,0.0,60.0,0.0,0,73.0,0.0,61.0,0.8125,52.4,0,0,-0.2,1.4,0,0,0,73.8,74.1,62.65,30.0,15,34.4,63.454544,36.6,0,68,2.93,61.0,0.8125,57.1,0,0,92.5,86.4,8.4,4.6,1.8,15,15,100.0,64.85,100,100,34.4,0,77.6,1.1,65.31035,64.81035,0,11.7,0,0,1,88.9,1,72,153,77.4,0,100.0,2000.0,73.533066,63.999516,0.0,70.1,67.3,1.0,2200.0,15,74.0,75.4,0,100.0,260.0,2,71.9,73.4,0,0.0349406,0,-10,74.3,72.9,0,0.0,0.0,1278,80.9,75.4,0,0.031793132,700,134,76.6,75.5,0,100.0,1200.0,52,75.0,75.6,0,0.0,0.0,-2,76.7,75.8,0,100.0,250.0,39,73.0,76.5,0,0.0,0,40,74.8,77.5,0,0.04909783,0,3,73.5,77.7,0,99.908875,950,-3,0,75.3,0,0.0,0,-4,73.9,74.7,0,0.0,0,103,73.7,63.1,0,43.676952,100,202,69.8,63.5,0,34.257378,200,199,70.8,63.3,0,36.700455,200,197,75.5,63.2,0,23.688623,200,104,74.4,63.2,0,35.12107,100.0,200,73.2,63.1,0,30.4411,200,202,73.9,62.8,0,28.269173,200.0,98,72.7,63.8,0,32.21316,100,186,74.2,63.2,0,28.535458,200.0,100,71.0,62.9,0,35.06765,100,103,73.9,63.4,0,42.28554,100.0,102,72.9,63.3,0,41.800373,100,204,73.5,63.1,0,37.50391,200.0,102,74.1,63.4,0,24.275164,100.0,198,71.3,63.1,0,40.509945,200,202,73.9,63.0,0,35.913628,200.0,202,73.1,62.6,0,26.570534,200,94,71.9,63.3,0,31.798515,100,190,71.2,62.8,0,32.746822,200,204,70.5,63.5,0,20.21187,200,96,73.8,63.1,0,44.083603,100.0,206,72.6,63.3,0,42.3482,200,202,74.1,62.9,0,27.702782,200.0,0,74.7,72.2,0,0.0,0.0,205,74.7,62.9,0,28.928444,200.0,194,73.2,63.5,0,40.93186,200.0,196,74.3,62.6,0,30.677895,200.0,151,70.7,63.3,0,41.461216,150,203,74.3,63.0,0,30.366722,200.0,205,72.7,62.8,0,35.381245,200,103,73.9,63.0,0,45.53693,100.0,207,72.7,63.1,0,42.834015,200.0,191,74.4,63.1,0,35.735245,200.0,104,74.6,62.9,0,27.695814,100.0,204,73.0,67.1,0,29.979696,200.0,108,72.0,62.9,0,27.811935,100,107,74.1,63.2,0,29.662773,100.0,108,71.7,281.8,0,28.792604,100,195,74.2,62.9,0,29.900875,200.0,201,73.0,63.0,0,41.468815,200,109,74.6,63.0,0,33.333336,100.0,98,75.0,64.0,0,34.461536,100.0,208,74.2,63.1,0,32.396675,200.0,104,73.3,63.0,0,36.92725,100.0,223,69.5,62.8,0,48.36125,200.0,103,74.8,63.0,0,26.78001,100.0,119,72.8,62.8,0,28.832785,100,0,0,0,0,0,0,199,74.1,63.0,0,36.004208,200.0,199,71.0,62.8,0,45.460503,200,194,75.0,63.1,0,31.918413,200.0,209,73.2,63.1,0,31.202919,200.0,101,73.7,63.0,0,39.184746,100,101,74.3,63.1,0,23.104443,100.0,102,72.7,63.3,0,32.02187,100,203,71.8,63.5,0,25.720097,200,196,74.9,62.7,0,31.163687,200.0,98,71.2,62.9,0,40.340652,100,201,70.8,62.8,0,31.114588,200,80.4,82.1,88.2,145,102.2,117.7,-0.6,0.1,29.87
20180711,420,78.9,71.6,35.61679092,28.09545417,240,43.8,42.0,4.75,72.4,70.6,-0.1,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,78.3,79.6,78.2,0.0,0,0.0,60.0,0.0,0,73.1,0.0,61.0,0.8125,52.0,0,0,-0.2,1.4,0,0,0,73.8,74.3,63.0,30.0,15,33.1,63.454544,38.3,0,68,2.93,61.0,0.8125,57.4,0,0,91.9,86.3,10.8,4.4,2.1,15,15,100.0,65.1,100,100,33.6,0,77.6,1.0,65.31035,64.81035,0,11.4,0,0,1,87.6,1,72,154,77.2,0,100.0,2000.0,73.336105,64.51347,0.0,70.1,67.3,1.0,2200.0,13,74.0,75.4,0,100.0,260.0,2,71.9,73.5,0,0.0349406,0,-10,74.3,72.9,0,0.0,0.0,1278,80.9,75.4,0,0.031793132,700,133,76.6,75.5,0,100.0,1200.0,52,75.1,75.7,0,0.0,0.0,-1,76.7,75.8,0,100.0,250.0,39,73.1,76.5,0,0.0,0,40,74.8,77.5,0,0.04909783,0,2,73.5,77.7,0,99.908875,950,-3,0,75.3,0,0.0,0,-4,73.9,74.7,0,0.0,0,103,73.7,63.5,0,43.676952,100,202,69.9,63.9,0,34.257378,200,200,70.9,63.7,0,36.700455,200,197,75.5,63.6,0,23.688623,200,105,74.4,63.7,0,35.12107,100.0,202,73.2,63.6,0,30.4411,200,202,73.9,63.3,0,28.269173,200.0,98,72.7,64.3,0,32.21316,100,185,74.3,63.7,0,28.535458,200.0,101,71.0,63.4,0,35.06765,100,102,73.9,63.7,0,42.28554,100.0,104,72.9,63.7,0,41.800373,100,205,73.5,63.5,0,37.50391,200.0,102,74.1,63.9,0,24.275164,100.0,199,71.3,63.6,0,40.509945,200,205,73.9,63.6,0,35.913628,200.0,203,73.1,63.1,0,26.570534,200,95,71.9,63.8,0,31.798515,100,192,71.2,63.3,0,32.746822,200,203,70.5,63.9,0,20.21187,200,96,73.8,63.4,0,44.083603,100.0,204,72.6,63.6,0,42.3482,200,202,74.1,63.4,0,27.702782,200.0,0,74.7,72.3,0,0.0,0.0,207,74.7,63.3,0,28.928444,200.0,194,73.2,64.0,0,40.93186,200.0,196,74.3,63.1,0,30.677895,200.0,151,70.7,63.8,0,41.461216,150,202,74.3,63.4,0,30.366722,200.0,203,72.7,63.2,0,35.381245,200,103,74.0,63.4,0,45.53693,100.0,208,72.7,63.4,0,42.834015,200.0,191,74.4,63.5,0,35.735245,200.0,104,74.6,63.3,0,27.695814,100.0,205,73.0,67.5,0,29.979696,200.0,107,72.1,63.4,0,27.811935,100,109,74.1,63.6,0,29.662773,100.0,107,71.7,281.9,0,28.792604,100,195,74.2,63.4,0,29.900875,200.0,199,73.0,63.4,0,41.468815,200,109,74.6,63.5,0,33.333336,100.0,97,75.0,64.3,0,34.461536,100.0,208,74.3,63.4,0,32.396675,200.0,104,73.3,63.5,0,36.92725,100.0,218,69.5,63.1,0,48.36125,200.0,103,74.7,63.5,0,26.78001,100.0,117,72.8,63.3,0,28.832785,100,0,0,0,0,0,0,199,74.1,63.5,0,36.004208,200.0,201,71.1,63.2,0,45.460503,200,193,75.0,63.7,0,31.918413,200.0,208,73.2,63.6,0,31.202919,200.0,101,73.7,63.6,0,39.184746,100,101,74.3,63.6,0,23.104443,100.0,101,72.7,63.8,0,32.02187,100,201,71.9,64.0,0,25.720097,200,195,74.9,63.2,0,31.163687,200.0,98,71.3,63.3,0,40.340652,100,202,70.8,63.2,0,31.114588,200,80.4,82.1,88.2,146,102.2,117.8,1.2,0.0,29.87
20180711,425,78.9,71.1,35.49747503,28.09545417,238,43.5,41.7,4.75,72.2,70.3,-0.2,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.75,7.5,200,78.4,79.8,78.25,0.0,0,0.0,60.0,0.0,0,73.0,0.0,61.0,0.8125,51.5,0,0,-0.2,1.4,0,0,0,73.8,74.2,63.2,30.0,15,32.0,63.454544,41.3,0,68,2.93,61.0,0.8125,57.7,0,0,91.7,86.1,11.7,4.8,1.7,15,15,100.0,65.0,100,100,33.4,0,77.6,1.05,65.31035,64.81035,0,11.5,0,0,1,86.2,1,72,154,77.0,0,100.0,2000.0,73.15209,64.99365,0.0,70.1,67.4,1.0,2200.0,16,74.0,75.4,0,100.0,260.0,2,71.9,73.5,0,0.0349406,0,-11,74.3,73.0,0,0.0,0.0,1278,80.9,75.4,0,0.031793132,700,135,76.6,75.5,0,100.0,1200.0,52,75.1,75.7,0,0.0,0.0,-2,76.7,75.8,0,100.0,250.0,38,73.1,76.5,0,0.0,0,41,74.9,77.6,0,0.04909783,0,2,73.5,77.7,0,99.908875,950,-4,0,75.3,0,0.0,0,-4,73.9,74.8,0,0.0,0,103,73.7,63.8,0,43.676952,100,201,69.9,64.2,0,34.257378,200,198,71.0,63.9,0,36.700455,200,356,75.4,63.8,0,27.137724,350,105,74.4,64.1,0,35.12107,100.0,199,73.2,64.0,0,30.4411,200,200,74.0,63.7,0,28.269173,200.0,98,72.7,64.7,0,32.21316,100,186,74.3,64.0,0,28.535458,200.0,101,71.0,63.7,0,35.06765,100,102,73.9,63.9,0,42.28554,100.0,102,72.9,64.0,0,41.800373,100,202,73.5,63.8,0,37.50391,200.0,103,74.1,64.3,0,24.275164,100.0,199,71.3,63.9,0,40.509945,200,203,73.9,63.9,0,35.913628,200.0,200,73.2,63.5,0,26.570534,200,93,71.9,64.2,0,31.798515,100,212,71.2,63.5,0,32.746822,200,202,70.6,64.2,0,20.21187,200,96,73.9,63.7,0,44.083603,100.0,205,72.6,63.8,0,42.3482,200,201,74.1,63.6,0,27.702782,200.0,0,74.7,72.3,0,0.0,0.0,203,74.7,63.6,0,28.928444,200.0,194,73.2,64.3,0,40.93186,200.0,197,74.3,63.5,0,30.677895,200.0,150,70.7,64.0,0,41.461216,150,202,74.3,63.7,0,30.366722,200.0,200,72.7,63.5,0,35.381245,200,103,74.0,63.6,0,45.53693,100.0,207,72.8,63.6,0,42.834015,200.0,195,74.4,63.8,0,35.735245,200.0,104,74.6,63.7,0,27.695814,100.0,204,73.1,67.7,0,29.979696,200.0,107,72.1,63.8,0,27.811935,100,106,74.1,64.0,0,29.662773,100.0,106,71.7,281.9,0,28.792604,100,193,74.2,63.7,0,29.900875,200.0,198,73.1,63.6,0,41.468815,200,108,74.7,63.8,0,33.333336,100.0,97,75.0,64.6,0,34.461536,100.0,205,74.3,63.7,0,32.396675,200.0,104,73.3,63.9,0,36.92725,100.0,220,69.6,63.4,0,48.36125,200.0,103,74.7,63.8,0,26.78001,100.0,114,72.8,63.6,0,28.832785,100,0,0,0,0,0,0,196,74.1,63.8,0,36.004208,200.0,199,71.1,63.4,0,45.460503,200,193,75.0,64.1,0,31.918413,200.0,208,73.2,64.0,0,31.202919,200.0,101,73.7,64.0,0,39.184746,100,100,74.3,64.0,0,23.104443,100.0,100,72.8,64.2,0,32.02187,100,202,71.9,64.3,0,25.720097,200,195,74.9,63.5,0,31.163687,200.0,97,71.3,63.6,0,40.340652,100,202,70.8,63.5,0,31.114588,200,80.5,82.1,88.1,145,102.3,117.9,3.0,0.0,29.87
20180711,430,78.8,70.6,35.29829659,28.09545417,240,43.3,41.6,4.8,72.0,70.2,-0.1,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,78.5,79.8,78.3,0.0,0,0.0,60.0,0.0,0,72.9,0.0,61.0,0.8125,51.6,0,0,-0.2,1.4,0,0,0,73.9,74.2,63.4,30.0,15,31.0,63.454544,43.0,0,68,2.93,61.0,0.8125,58.1,0,0,91.2,86.3,12.1,4.5,1.8,15,15,100.0,64.9,100,100,33.0,0,77.6,1.1,65.31035,64.81035,0,11.9,0,0,1,84.5,1,72,155,77.1,0,100.0,2000.0,72.981705,65.43827,0.0,70.2,67.4,1.0,2200.0,15,74.0,75.4,0,100.0,260.0,2,71.9,73.5,0,0.0349406,0,-10,74.3,73.0,0,0.0,0.0,1278,81.0,75.5,0,0.031793132,700,135,76.6,75.6,0,100.0,1200.0,53,75.1,75.7,0,0.0,0.0,-2,76.8,75.8,0,100.0,250.0,39,73.1,76.5,0,0.0,0,40,74.9,77.5,0,0.04909783,0,2,73.5,77.8,0,99.908875,950,-5,0,75.4,0,0.0,0,-4,73.9,74.8,0,0.0,0,103,73.7,64.0,0,43.676952,100,201,70.0,64.3,0,34.257378,200,198,71.0,64.1,0,36.700455,200,356,75.2,63.9,0,27.137724,350,104,74.5,64.3,0,35.12107,100.0,201,73.2,64.2,0,30.4411,200,201,74.0,64.0,0,28.269173,200.0,98,72.7,64.9,0,32.21316,100,187,74.3,64.3,0,28.535458,200.0,101,71.1,64.0,0,35.06765,100,102,73.9,64.0,0,42.28554,100.0,103,72.9,64.1,0,41.800373,100,202,73.5,63.9,0,37.50391,200.0,102,74.1,64.5,0,24.275164,100.0,199,71.4,64.1,0,40.509945,200,203,73.9,64.3,0,35.913628,200.0,203,73.2,63.7,0,26.570534,200,94,71.9,64.4,0,31.798515,100,191,71.3,63.7,0,32.746822,200,196,70.6,64.4,0,20.21187,200,96,73.9,63.8,0,44.083603,100.0,202,72.6,64.0,0,42.3482,200,201,74.1,63.9,0,27.702782,200.0,0,74.7,72.3,0,0.0,0.0,204,74.7,63.8,0,28.928444,200.0,194,73.2,64.6,0,40.93186,200.0,196,74.3,63.7,0,30.677895,200.0,150,70.8,64.3,0,41.461216,150,198,74.3,63.9,0,30.366722,200.0,203,72.7,63.7,0,35.381245,200,102,74.0,63.7,0,45.53693,100.0,207,72.8,63.8,0,42.834015,200.0,201,74.4,64.0,0,35.735245,200.0,104,74.6,64.0,0,27.695814,100.0,203,73.1,67.8,0,29.979696,200.0,107,72.1,64.0,0,27.811935,100,106,74.1,64.3,0,29.662773,100.0,106,71.7,282.1,0,28.792604,100,193,74.2,63.9,0,29.900875,200.0,198,73.1,63.8,0,41.468815,200,108,74.7,64.0,0,33.333336,100.0,98,75.0,64.8,0,34.461536,100.0,206,74.3,63.8,0,32.396675,200.0,103,73.3,64.1,0,36.92725,100.0,221,69.7,63.5,0,48.36125,200.0,103,74.7,64.1,0,26.78001,100.0,106,72.7,63.8,0,28.832785,100,0,0,0,0,0,0,197,74.1,64.0,0,36.004208,200.0,199,71.2,63.6,0,45.460503,200,193,75.0,64.4,0,31.918413,200.0,209,73.2,64.3,0,31.202919,200.0,101,73.7,64.3,0,39.184746,100,101,74.4,64.3,0,23.104443,100.0,101,72.8,64.4,0,32.02187,100,202,71.9,64.5,0,25.720097,200,195,74.9,63.7,0,31.163687,200.0,98,71.4,63.7,0,40.340652,100,202,70.8,63.6,0,31.114588,200,80.5,82.1,88.1,146,102.3,117.8,1.2,0.0,29.87
20180711,435,78.8,70.2,35.20323763,28.09545417,241,43.2,41.5,4.8,71.9,70.1,-0.1,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,78.4,79.7,78.5,0.0,0,0.0,60.0,0.0,0,72.7,0.0,61.0,0.8125,51.8,0,0,-0.2,1.4,0,0,0,73.9,74.4,63.65,30.0,15,30.0,63.454544,40.8,0,68,2.85,61.0,0.8125,58.2,0,0,91.2,88.7,11.3,4.4,2.2,15,15,100.0,64.8,100,100,34.0,0,77.6,1.1,65.31035,64.81035,0,11.7,0,0,1,82.6,1,72,153,77.0,0,100.0,2000.0,72.82495,65.84733,0.0,70.2,67.5,1.0,2200.0,13,74.1,75.5,0,100.0,260.0,2,71.9,73.6,0,0.0349406,0,-11,74.3,73.0,0,0.0,0.0,1278,81.0,75.5,0,0.031793132,700,134,76.7,75.6,0,100.0,1200.0,52,75.1,75.7,0,0.0,0.0,-2,76.8,75.8,0,100.0,250.0,39,73.1,76.5,0,0.0,0,40,74.9,77.6,0,0.04909783,0,2,73.5,77.8,0,99.908875,950,-4,0,75.4,0,0.0,0,-3,73.9,74.8,0,0.0,0,102,73.7,64.1,0,43.676952,100,199,70.0,64.5,0,34.257378,200,196,71.1,64.3,0,36.700455,200,351,75.1,64.1,0,27.137724,350,104,74.5,64.6,0,35.12107,100.0,196,73.3,64.4,0,30.4411,200,197,74.0,64.2,0,28.269173,200.0,97,72.7,65.1,0,32.21316,100,186,74.3,64.5,0,28.535458,200.0,99,71.1,64.2,0,35.06765,100,101,74.0,64.2,0,42.28554,100.0,102,72.9,64.3,0,41.800373,100,200,73.6,64.1,0,37.50391,200.0,102,74.1,64.7,0,24.275164,100.0,194,71.4,64.3,0,40.509945,200,201,73.9,64.5,0,35.913628,200.0,198,73.2,64.0,0,26.570534,200,92,71.9,64.6,0,31.798515,100,187,71.3,63.8,0,32.746822,200,202,70.6,64.5,0,20.21187,200,96,73.9,64.0,0,44.083603,100.0,201,72.6,64.1,0,42.3482,200,200,74.1,64.0,0,27.702782,200.0,0,74.7,72.4,0,0.0,0.0,200,74.7,64.0,0,28.928444,200.0,194,73.3,64.8,0,40.93186,200.0,192,74.3,64.0,0,30.677895,200.0,148,70.8,64.5,0,41.461216,150,198,74.3,64.1,0,30.366722,200.0,200,72.7,63.9,0,35.381245,200,102,74.0,63.9,0,45.53693,100.0,204,72.8,63.9,0,42.834015,200.0,199,74.4,64.1,0,35.735245,200.0,103,74.6,64.1,0,27.695814,100.0,202,73.1,68.0,0,29.979696,200.0,106,72.1,64.3,0,27.811935,100,106,74.1,64.5,0,29.662773,100.0,104,71.8,282.0,0,28.792604,100,192,74.2,64.1,0,29.900875,200.0,197,73.1,64.0,0,41.468815,200,105,74.7,64.2,0,33.333336,100.0,634,75.0,64.7,0,55.825638,700.0,204,74.3,64.0,0,32.396675,200.0,103,73.3,64.3,0,36.92725,100.0,188,69.7,63.6,0,48.36125,200.0,101,74.7,64.3,0,26.78001,100.0,94,72.9,64.0,0,28.832785,100,0,0,0,0,0,0,195,74.1,64.1,0,36.004208,200.0,195,71.2,63.7,0,45.460503,200,761,75.0,64.6,0,48.19184,1060.0,201,73.3,64.5,0,31.202919,200.0,99,73.8,64.5,0,39.184746,100,103,74.4,64.5,0,23.104443,100.0,100,72.9,64.6,0,32.02187,100,202,72.0,64.6,0,25.720097,200,709,74.9,63.8,0,48.7314,850.0,97,71.4,63.9,0,40.340652,100,202,70.9,63.8,0,31.114588,200,80.6,82.1,88.2,147,102.3,117.9,3.2,-0.8,29.87
20180711,440,78.8,69.9,35.1319604,28.09545417,239,43.0,41.3,4.8,71.8,70.0,-0.1,6.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.8,7.5,200,78.2,79.5,78.7,0.0,0,0.0,60.4,0.0,0,72.6,0.0,61.4,0.8125,51.9,0,0,-0.2,1.4,0,0,0,73.8,74.5,63.9,30.0,15,29.0,63.818184,44.2,0,68,2.84,61.4,0.8125,58.4,0,0,91.2,87.8,12.4,4.3,2.1,15,15,100.0,64.7,100,100,34.0,0,77.6,1.1,65.43104,64.93104,0,12.0,0,0,1,80.6,1,72,155,76.9,0,100.0,2000.0,72.73745,66.26795,0.0,70.2,67.5,1.0,2200.0,13,74.1,75.4,0,100.0,260.0,2,71.9,73.6,0,0.0349406,0,-11,74.3,73.0,0,0.0,0.0,1278,81.0,75.5,0,0.031793132,700,136,76.7,75.6,0,100.0,1200.0,52,75.2,75.7,0,0.0,0.0,-1,76.8,75.9,0,100.0,250.0,39,73.1,76.5,0,0.0,0,31,74.9,77.6,0,22.646374,650,2,73.5,77.8,0,99.908875,950,-4,0,75.4,0,0.0,0,-3,73.9,74.8,0,0.0,0,101,73.7,64.5,0,43.676952,100,197,70.1,64.8,0,34.257378,200,195,71.2,64.6,0,36.700455,200,352,75.1,64.4,0,27.137724,350,103,74.5,64.9,0,35.12107,100.0,196,73.3,64.7,0,30.4411,200,198,74.0,64.5,0,28.269173,200.0,96,72.8,65.4,0,32.21316,100,184,74.3,64.8,0,28.535458,200.0,98,71.1,64.5,0,35.06765,100,101,74.0,64.6,0,42.28554,100.0,98,72.9,64.6,0,41.800373,100,199,73.6,64.4,0,37.50391,200.0,101,74.1,65.0,0,24.275164,100.0,195,71.4,64.7,0,40.509945,200,201,73.9,64.8,0,35.913628,200.0,198,73.2,64.3,0,26.570534,200,92,72.0,64.9,0,31.798515,100,186,71.3,64.2,0,32.746822,200,197,70.7,64.8,0,20.21187,200,96,73.9,64.3,0,44.083603,100.0,202,72.6,64.5,0,42.3482,200,197,74.2,64.3,0,27.702782,200.0,0,74.7,72.4,0,0.0,0.0,202,74.7,64.3,0,28.928444,200.0,194,73.2,65.1,0,40.93186,200.0,192,74.3,64.3,0,30.677895,200.0,147,70.9,64.8,0,41.461216,150,198,74.3,64.4,0,30.366722,200.0,199,72.7,64.2,0,35.381245,200,101,74.0,64.2,0,45.53693,100.0,204,72.9,64.3,0,42.834015,200.0,195,74.4,64.4,0,35.735245,200.0,103,74.6,64.4,0,27.695814,100.0,199,73.1,68.2,0,29.979696,200.0,105,72.1,64.5,0,27.811935,100,106,74.1,64.8,0,29.662773,100.0,102,71.8,282.1,0,28.792604,100,193,74.3,64.4,0,29.900875,200.0,195,73.1,64.3,0,41.468815,200,103,74.7,64.5,0,33.333336,100.0,699,74.7,64.2,0,56.810253,700.0,202,74.3,64.3,0,32.396675,200.0,102,73.3,64.6,0,36.92725,100.0,193,69.8,64.0,0,48.36125,200.0,100,74.6,64.6,0,26.78001,100.0,102,72.9,64.3,0,28.832785,100,0,0,0,0,0,0,188,74.2,64.5,0,36.004208,200.0,192,71.3,64.1,0,45.460503,200,644,74.1,64.4,0,43.30761,200.0,202,73.4,64.8,0,31.202919,200.0,98,73.8,64.7,0,40.236687,100,107,74.3,64.7,0,23.104443,100.0,99,72.8,64.9,0,32.02187,100,203,71.9,64.9,0,25.720097,200,272,74.0,64.0,0,34.514503,200.0,96,71.5,64.2,0,40.340652,100,200,70.8,64.1,0,31.114588,200,80.6,82.1,88.3,145,102.4,117.9,1.2,0.0,29.87
20180711,445,78.8,69.0,34.91821603,28.09545417,240,42.8,41.1,4.85,72.0,70.3,-0.2,6.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,78.2,79.3,74.15,0.0,0,0.0,60.4,0.0,0,72.3,0.0,61.4,0.8125,52.2,1,1,-0.2,1.4,0,0,0,73.8,74.4,64.3,30.0,15,28.2,63.818184,46.0,0,68,2.8,61.4,0.8125,58.7,0,0,90.3,89.6,13.7,4.4,1.8,15,15,99.6,64.9,100,100,33.6,0,77.6,1.05,65.43104,64.93104,0,11.5,0,0,1,78.6,1,72,154,76.9,0,100.0,2000.0,72.59694,66.59798,0.0,70.2,67.5,1.0,2200.0,13,74.1,75.5,0,100.0,260.0,2,71.9,73.6,0,0.0349406,0,-12,74.3,73.1,0,0.0,0.0,1279,81.0,75.5,0,0.031793132,700,136,76.7,75.7,0,100.0,1200.0,53,75.2,75.7,0,0.0,0.0,-2,76.8,75.9,0,100.0,250.0,39,73.1,76.6,0,0.0,0,42,74.9,77.4,0,100.0,650,3,73.5,77.5,0,99.908875,950,-5,0,75.4,0,0.0,0,-4,73.9,74.8,0,0.0,0,101,73.7,64.8,0,43.676952,100,197,69.6,65.1,0,34.257378,200,196,71.2,64.9,0,36.700455,200,349,75.1,64.7,0,27.137724,350,104,74.5,65.2,0,35.12107,100.0,196,73.3,65.0,0,30.4411,200,196,74.1,64.8,0,28.269173,200.0,95,72.8,65.7,0,32.21316,100,184,74.3,65.1,0,28.535458,200.0,97,71.2,64.8,0,35.06765,100,100,74.0,64.8,0,42.28554,100.0,98,73.0,64.9,0,41.800373,100,198,73.6,64.8,0,37.50391,200.0,100,74.1,65.3,0,24.275164,100.0,192,71.5,64.9,0,40.509945,200,198,73.9,65.1,0,35.913628,200.0,194,73.2,64.5,0,26.570534,200,90,72.0,65.2,0,31.798515,100,181,71.3,64.5,0,32.746822,200,196,70.7,65.1,0,20.21187,200,96,73.9,64.6,0,44.566803,100.0,192,72.7,64.8,0,42.71995,200,194,74.2,64.6,0,28.129688,200.0,0,74.7,72.4,0,0.0,0.0,759,74.7,64.5,0,47.15313,750.4147,193,73.3,65.3,0,40.93186,200.0,190,74.4,64.6,0,30.677895,200.0,144,70.9,65.1,0,41.892162,150,195,74.3,64.7,0,30.848385,200.0,192,72.7,64.5,0,35.381245,200,101,74.0,64.6,0,45.53693,100.0,202,72.9,64.6,0,42.834015,200.0,191,74.4,64.8,0,35.735245,200.0,102,74.6,64.7,0,27.695814,100.0,196,73.2,68.3,0,29.979696,200.0,104,72.1,64.8,0,27.811935,100,106,74.1,65.1,0,29.662773,100.0,101,71.8,282.1,0,28.792604,100,187,74.3,64.7,0,29.900875,200.0,193,73.2,64.7,0,41.468815,200,105,74.7,64.8,0,33.333336,100.0,669,74.5,64.5,0,56.246155,664.21387,200,74.2,64.6,0,32.396675,200.0,102,73.3,64.9,0,36.92725,100.0,174,69.9,64.3,0,48.36125,200.0,98,74.6,64.9,0,26.78001,100.0,98,72.9,64.6,0,28.832785,100,0,0,0,0,0,0,193,74.2,64.7,0,36.004208,200.0,181,71.3,64.4,0,45.460503,200,694,73.8,64.6,0,45.22602,694.80676,200,73.4,65.0,0,31.202919,200.0,98,73.8,65.0,0,40.236687,100,102,74.3,65.0,0,23.104443,100.0,99,72.8,65.1,0,32.02187,100,201,71.9,65.2,0,25.720097,200,593,73.7,64.3,0,44.81319,600.51355,96,71.6,64.5,0,40.340652,100,202,70.9,64.4,0,31.114588,200,80.7,82.2,88.3,146,102.4,118.1,1.2,0.0,29.87
20180711,450,78.8,67.1,34.4674076,28.09545417,236,42.5,40.9,4.85,71.9,70.2,-0.2,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.85,7.5,200,75.5,81.5,69.6,94.0,100,7.7,60.4,94.5,0,80.5,1.2,61.4,1.0,58.4,1,1,49.2,12.4,0,0,0,73.9,74.5,64.7,30.0,15,27.6,63.818184,46.1,0,68,2.68,61.4,1.0,58.9,0,0,90.0,92.1,12.7,4.8,1.7,15,15,100.0,65.1,100,100,32.9,0,77.6,1.05,65.43104,64.93104,0,11.9,0,0,1,76.8,1,72,2096,71.6,0,97.41168,2000.0,72.47166,66.89223,0.0,70.2,70.4,1.0,2200.0,270,74.0,70.8,0,46.879826,260.0,2,71.9,73.7,0,0.0349406,0,11,74.4,72.8,0,0.0,0.0,721,80.9,75.6,0,0.031793132,700,1365,75.8,71.1,0,76.50381,1200.0,514,74.7,71.9,0,56.59334,500.0,235,76.5,71.7,0,100.0,250.0,39,73.1,76.6,0,0.0,0,201,74.9,74.9,0,100.0,650,470,73.4,75.0,0,99.908875,950,-5,0,75.4,0,0.0,0,-4,73.9,74.8,0,0.0,0,99,73.6,65.1,0,43.676952,100,194,70.2,65.4,0,34.257378,200,197,71.3,65.2,0,38.13352,200,346,75.0,65.1,0,27.137724,350,102,74.5,65.5,0,35.12107,100.0,192,73.3,65.3,0,30.4411,200,192,74.1,65.1,0,28.269173,200.0,94,72.9,66.0,0,32.21316,100,183,74.2,65.4,0,29.143936,200.0,96,71.2,65.1,0,35.06765,100,98,74.0,65.2,0,42.28554,100.0,96,73.0,65.3,0,41.800373,100,193,73.6,65.1,0,37.50391,200.0,100,74.1,65.6,0,24.275164,100.0,191,71.4,65.3,0,40.509945,200,195,74.0,65.4,0,35.913628,200.0,190,73.3,64.9,0,26.570534,200,89,72.1,65.5,0,31.798515,100,185,71.4,64.8,0,33.300747,200,194,70.7,65.5,0,20.21187,200,96,74.0,65.0,0,45.19609,100.0,189,72.7,65.2,0,43.30855,200,198,74.2,64.9,0,29.352718,200.0,573,74.7,65.1,0,49.760353,568.09503,777,74.6,64.9,0,50.901806,782.4424,191,73.3,65.7,0,41.36273,200.0,185,74.4,64.9,0,31.07729,200.0,141,71.0,65.4,0,43.666065,150,200,74.3,65.1,0,31.461412,200.0,188,72.7,64.8,0,35.975803,200,100,74.0,64.9,0,45.53693,100.0,201,72.9,65.0,0,42.834015,200.0,200,74.5,65.1,0,36.157726,200.0,454,74.6,64.9,0,46.506836,443.24228,195,73.2,68.4,0,29.979696,200.0,101,72.2,65.1,0,27.811935,100,105,74.1,65.4,0,29.662773,100.0,95,71.9,282.2,0,28.792604,100,188,74.3,65.0,0,30.83382,200.0,189,73.2,65.0,0,41.468815,200,457,74.5,64.9,0,46.539505,464.46716,629,74.3,64.9,0,56.52308,629.78217,196,74.2,65.0,0,32.396675,200.0,99,73.3,65.2,0,36.92725,100.0,153,70.0,64.8,0,49.391323,200.0,593,74.6,65.1,0,47.615246,595.65674,132,72.9,64.9,0,30.467129,100,0,0,0,0,0,0,193,74.2,65.1,0,36.52997,200.0,175,71.4,64.8,0,46.476562,200,456,73.9,65.0,0,39.54796,468.63425,199,73.4,65.3,0,31.202919,200.0,98,73.8,65.3,0,40.236687,100,99,74.3,65.3,0,23.104443,100.0,96,72.8,65.4,0,32.02187,100,201,72.0,65.5,0,25.720097,200,453,73.6,64.7,0,41.312492,464.74527,95,71.6,64.9,0,40.340652,100,197,70.9,64.8,0,31.114588,200,80.7,82.2,88.3,146,102.5,118.2,1.1,0.1,29.87
20180711,455,78.7,69.2,34.88164808,28.09545417,240,43.0,41.2,5.0,71.8,70.1,-0.2,6.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.0,7.5,200,74.4,81.7,69.0,88.1,100,27.7,60.4,88.1,0,80.8,1.2,61.4,1.1875,61.6,1,1,45.6,12.9,0,0,0,73.9,74.5,65.1,30.0,15,27.4,63.818184,48.6,0,68,2.65,61.4,1.1875,59.3,0,0,88.6,93.6,11.9,4.4,2.0,15,15,99.1,64.75,100,100,32.9,0,77.6,1.1,65.43104,64.93104,0,11.9,0,0,1,75.0,1,72,1975,74.5,0,89.867516,2000.0,72.36111,67.15186,0.0,70.2,73.5,1.0,2200.0,259,73.9,73.8,0,47.805954,260.0,3,71.9,73.8,0,0.0349406,0,6,74.3,73.1,0,0.0,0.0,720,80.9,75.7,0,0.031793132,700,1188,75.2,74.0,0,71.01645,1200.0,503,74.3,74.0,0,58.289295,500.0,231,75.9,74.0,0,100.0,250.0,41,73.2,76.7,0,0.0,0,196,75.0,74.5,0,100.0,650,478,73.2,75.1,0,99.908875,950,-5,0,75.2,0,0.0,0,-4,73.9,74.8,0,0.0,0,98,73.6,65.6,0,43.676952,100,196,70.3,65.9,0,34.77118,200,196,71.3,65.7,0,38.13352,200,342,75.0,65.5,0,27.137724,350,442,74.5,65.5,0,53.26196,434.41504,187,73.3,65.6,0,30.4411,200,190,74.1,65.5,0,30.395294,200.0,100,72.9,66.3,0,32.822186,100,184,74.2,65.7,0,29.678976,200.0,95,71.2,65.5,0,35.06765,100,98,74.1,65.7,0,42.28554,100.0,93,73.0,65.7,0,41.800373,100,190,73.7,65.5,0,37.50391,200.0,99,74.1,66.0,0,24.275164,100.0,202,71.5,65.7,0,41.09128,200,194,74.0,65.7,0,35.913628,200.0,189,73.3,65.3,0,26.570534,200,89,72.1,65.9,0,31.798515,100,182,71.4,65.3,0,33.300747,200,185,70.8,65.8,0,21.162874,200,96,74.0,65.4,0,45.19609,100.0,200,72.7,65.6,0,43.824867,200,195,74.2,65.4,0,29.352718,200.0,589,74.6,65.5,0,50.669777,590.0,817,74.4,65.4,0,52.50501,819.8512,190,73.4,66.0,0,41.36273,200.0,186,74.4,65.3,0,32.081177,200.0,138,71.0,65.9,0,43.666065,150,193,74.3,65.5,0,31.461412,200.0,195,72.7,65.3,0,36.351307,200,100,74.0,65.4,0,45.53693,100.0,198,73.0,65.5,0,42.834015,200.0,616,74.4,65.4,0,48.398075,603.20294,520,74.6,65.2,0,50.173576,509.32434,192,73.2,68.4,0,29.979696,200.0,101,72.3,65.5,0,27.811935,100,106,74.1,65.8,0,29.662773,100.0,93,71.9,282.0,0,28.792604,100,192,74.3,65.4,0,31.836733,200.0,189,73.2,65.4,0,41.830986,200,469,74.3,65.3,0,47.123203,464.46716,622,74.2,65.4,0,56.52308,629.78217,194,74.2,65.4,0,32.396675,200.0,99,73.4,65.6,0,36.92725,100.0,207,70.1,65.2,0,49.984394,200.0,535,73.9,65.4,0,45.470104,531.99243,122,72.9,65.4,0,30.467129,100,0,0,0,0,0,0,191,74.2,65.5,0,36.52997,200.0,180,71.5,65.2,0,46.476562,200,417,74.0,65.4,0,38.026463,415.18292,199,73.4,65.7,0,31.202919,200.0,97,73.8,65.6,0,40.236687,100,98,74.4,65.7,0,23.104443,100.0,97,72.9,65.8,0,32.02187,100,199,72.0,66.0,0,25.720097,200,295,73.6,65.1,0,35.777752,296.1369,95,71.7,65.3,0,40.340652,100,195,70.9,65.3,0,31.114588,200,80.8,82.2,88.3,144,102.5,118.2,1.2,1.1,29.88
20180711,500,78.6,69.0,34.7561176,28.09545417,244,47.2,44.6,5.1,72.2,70.0,-0.1,6.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.1,7.5,200,74.1,81.5,68.4,95.8,100,40.3,60.4,95.8,0,80.5,1.35,61.4,1.375,62.6,1,1,48.5,12.3,0,0,0,73.9,74.4,65.5,30.0,15,27.3,63.818184,51.2,0,68,2.62,61.4,1.375,59.5,0,0,87.6,94.0,13.8,4.8,1.5,15,15,99.0,64.4,100,100,34.7,0,77.6,1.1,65.43104,64.93104,0,12.0,0,0,1,73.0,1,72,2018,71.4,0,77.57605,2000.0,72.2656,67.37619,0.0,70.2,72.1,1.0,2200.0,261,74.0,72.1,0,45.314224,260.0,2,71.9,73.9,0,0.0349406,0,13,74.3,73.3,0,0.0,0.0,662,80.9,75.9,0,0.031793132,700,1206,75.0,71.7,0,68.26664,1200.0,497,74.3,71.9,0,54.68846,500.0,252,75.7,72.1,0,99.20128,250.0,38,73.3,76.7,0,0.0,0,212,75.0,73.7,0,100.0,650,522,73.2,73.9,0,99.908875,950,-5,0,75.1,0,0.0,0,-3,73.9,74.9,0,0.0,0,98,73.6,66.0,0,43.676952,100,195,70.3,66.3,0,34.77118,200,194,71.4,66.1,0,38.13352,200,341,74.9,65.9,0,27.137724,350,475,74.4,65.7,0,54.562737,479.73834,187,73.4,66.0,0,30.4411,200,194,74.1,65.9,0,30.90102,200.0,99,73.0,66.6,0,32.822186,100,183,74.2,66.1,0,30.077633,200.0,103,71.3,65.9,0,35.54064,100,97,74.1,66.1,0,42.28554,100.0,94,73.0,66.1,0,41.800373,100,190,73.7,65.9,0,37.50391,200.0,98,74.1,66.4,0,24.275164,100.0,202,71.5,66.1,0,41.09128,200,193,74.0,66.1,0,35.913628,200.0,187,73.4,65.6,0,26.570534,200,88,72.2,66.2,0,31.798515,100,177,71.4,65.6,0,33.300747,200,194,70.8,66.2,0,22.438908,200,96,74.0,65.8,0,45.600628,100.0,196,72.7,66.0,0,43.824867,200,205,74.2,65.7,0,30.010384,200.0,585,74.5,65.8,0,50.792675,590.0,817,74.3,65.8,0,53.33019,819.8512,190,73.4,66.4,0,42.505013,200.0,530,74.4,65.5,0,45.62824,535.5314,148,71.0,66.2,0,44.2273,150,213,74.3,65.8,0,31.603722,200.0,189,72.8,65.6,0,36.351307,200,99,74.0,65.8,0,45.53693,100.0,196,73.1,65.9,0,42.834015,200.0,610,74.1,65.8,0,48.398075,603.20294,537,74.6,65.5,0,51.50792,540.0,204,73.3,68.2,0,30.385744,200.0,102,72.3,65.9,0,27.811935,100,104,74.2,66.2,0,29.662773,100.0,92,71.9,281.8,0,28.792604,100,190,74.3,65.8,0,31.836733,200.0,193,73.2,65.8,0,42.907444,200,470,74.3,65.7,0,47.123203,464.46716,622,74.1,65.7,0,56.52308,629.78217,194,74.3,65.8,0,32.396675,200.0,99,73.4,65.9,0,36.92725,100.0,200,70.2,65.6,0,49.984394,200.0,467,73.7,65.8,0,42.514835,470.9481,123,72.9,65.7,0,30.467129,100,0,0,0,0,0,0,190,74.2,65.9,0,36.52997,200.0,180,71.5,65.6,0,46.476562,200,365,74.1,65.8,0,36.50496,367.57953,197,73.5,66.1,0,31.202919,200.0,96,73.8,66.0,0,40.236687,100,363,74.1,65.8,0,34.864395,358.52094,96,73.0,66.2,0,32.02187,100,196,72.1,66.3,0,25.720097,200,197,73.8,65.5,0,31.624022,200.0,95,71.7,65.7,0,40.74406,100,195,71.0,65.6,0,31.114588,200,80.8,82.2,88.1,145,102.5,118.2,3.0,0.0,29.88
20180711,505,78.5,69.2,34.72503617,30.80493667,246,47.2,43.8,5.2,73.9,70.9,-0.2,5.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,73.8,76.8,65.35,100.0,0,44.5,60.4,100.0,0,77.2,1.2,61.4,1.5625,62.9,1,1,50.5,14.6,0,0,0,73.9,74.4,66.2,30.0,15,27.5,63.818184,51.8,0,68,2.55,61.4,1.5625,59.7,0,0,86.2,95.8,13.1,4.5,1.4,15,15,99.5,64.95,100,100,32.9,0,77.6,1.1,65.43104,64.93104,0,11.9,0,0,1,71.4,1,72,1973,66.6,0,83.75858,2000.0,72.18449,67.566696,0.0,70.2,68.1,1.0,5485.0947,255,74.0,67.6,0,46.714443,260.0,2,71.9,73.8,0,0.0349406,0,999,74.1,68.2,0,31.530539,999.08746,713,80.9,75.9,0,0.031793132,700,1191,74.6,67.1,0,70.12031,1200.0,494,74.0,67.6,0,57.269264,500.0,234,75.3,67.9,0,100.0,250.0,38,73.3,76.6,0,0.0,0,200,75.0,71.1,0,100.0,650,484,73.3,70.9,0,99.908875,950,-4,0,74.9,0,0.0,0,-3,73.9,74.8,0,0.0,0,97,73.6,66.4,0,43.676952,100,201,69.5,66.7,0,35.28498,200,199,71.4,66.5,0,38.63451,200,336,74.9,66.4,0,27.137724,350,533,74.2,66.2,0,56.79408,524.7763,186,73.4,66.4,0,30.825117,200,191,74.2,66.3,0,30.90102,200.0,97,73.0,67.0,0,32.822186,100,188,74.2,66.5,0,30.67562,200.0,102,71.3,66.3,0,35.54064,100,95,74.1,66.5,0,42.28554,100.0,90,73.0,66.5,0,41.800373,100,184,73.7,66.4,0,37.50391,200.0,97,74.1,66.8,0,24.275164,100.0,199,71.5,66.5,0,41.09128,200,189,74.0,66.5,0,35.913628,200.0,191,73.4,66.1,0,27.69953,200,86,72.2,66.6,0,31.798515,100,173,71.5,66.1,0,33.702618,200,192,70.8,66.7,0,22.438908,200,96,74.0,66.3,0,46.24115,100.0,199,72.8,66.5,0,44.330856,200,191,74.2,66.2,0,30.50652,200.0,587,74.4,66.3,0,52.82045,590.0,814,74.2,66.3,0,54.65048,819.8512,193,73.4,66.8,0,43.56713,200.0,609,74.4,66.0,0,48.74784,601.0637,150,71.1,66.7,0,44.65825,150,701,74.3,66.3,0,43.88615,696.4065,197,72.8,66.1,0,36.935432,200,96,74.0,66.3,0,45.53693,100.0,192,73.1,66.4,0,42.834015,200.0,579,74.0,66.3,0,47.494427,568.2391,537,74.5,66.0,0,51.583855,540.0,199,73.3,68.3,0,30.385744,200.0,100,72.4,66.3,0,27.811935,100,101,74.2,66.6,0,29.662773,100.0,87,72.0,281.9,0,29.271551,100,675,74.2,66.1,0,45.597668,683.2012,197,73.3,66.3,0,43.41046,200,486,74.2,66.2,0,47.77986,484.56152,593,74.0,66.3,0,56.471794,595.2241,503,74.2,66.2,0,40.967102,494.43027,98,73.4,66.4,0,36.92725,100.0,170,70.4,66.1,0,49.984394,200.0,433,73.7,66.2,0,41.579185,433.60873,107,73.0,66.2,0,30.467129,100,0,0,0,0,0,0,196,74.2,66.3,0,36.908516,200.0,204,71.6,66.1,0,47.164864,200,422,74.1,66.2,0,39.97795,419.97528,194,73.6,66.5,0,31.202919,200.0,95,73.9,66.4,0,40.236687,100,328,73.8,66.2,0,35.164455,335.5932,96,73.0,66.6,0,32.02187,100,198,72.1,66.7,0,25.720097,200,195,74.1,66.0,0,31.624022,200.0,95,71.8,66.1,0,41.71896,100,198,71.0,66.1,0,31.71642,200,80.8,82.2,88.3,146,102.5,118.0,1.2,0.1,29.88
20180711,510,78.5,69.2,34.72503617,30.80493667,247,47.3,43.9,5.3,74.5,71.5,-0.1,5.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,73.4,76.1,62.3,100.0,0,45.9,60.4,100.0,0,76.3,1.25,61.4,1.75,62.7,1,1,50.3,14.3,0,0,0,73.9,74.5,66.9,30.0,15,28.0,63.818184,58.0,0,68,2.34,61.4,1.75,60.0,0,0,84.6,98.3,16.4,4.6,1.3,15,15,98.8,65.5,100,100,33.3,0,77.6,1.1,65.43104,64.93104,0,12.0,0,0,1,70.9,1,72,2005,64.6,0,83.20657,2000.0,72.11791,67.72305,0.0,70.2,65.4,1.0,6255.365,260,74.0,64.8,0,46.714443,260.0,2,72.0,73.7,0,0.0349406,0,780,73.7,65.3,0,24.625952,794.2472,697,80.9,75.7,0,0.031793132,700,1206,74.0,64.8,0,69.87479,1200.0,382,73.3,65.4,0,48.162712,385.45486,242,74.5,65.4,0,100.0,250.0,35,73.2,76.6,0,0.0,0,205,74.9,68.4,0,100.0,650,501,73.1,68.3,0,99.908875,950,-4,0,74.5,0,0.0,0,-4,73.9,74.8,0,0.0,0,99,73.6,67.0,0,44.266613,100,204,70.3,67.2,0,35.691242,200,199,71.4,67.0,0,39.298615,200,337,74.9,66.9,0,29.437124,350,531,74.2,66.8,0,57.414448,540.0,186,73.4,66.9,0,33.19149,200,473,74.2,66.7,0,39.735783,476.99118,93,73.0,67.5,0,33.36596,100,574,73.9,66.9,0,38.376,577.22754,96,71.4,66.8,0,35.54064,100,97,74.1,67.1,0,42.861473,100.0,87,73.0,67.1,0,43.290268,100,181,73.8,66.8,0,38.47357,200.0,93,74.1,67.2,0,24.275164,100.0,211,71.6,67.0,0,41.662415,200,190,74.1,66.9,0,38.022,200.0,187,73.4,66.5,0,28.113123,200,85,72.3,67.0,0,33.87329,100,193,71.5,66.6,0,34.79961,200,186,70.9,67.1,0,24.112194,200,96,74.0,66.8,0,47.769413,100.0,193,72.8,67.0,0,44.71293,200,499,74.2,66.8,0,41.14457,506.7658,581,74.4,66.9,0,54.94654,590.0,837,74.2,66.9,0,57.86868,840.0,192,73.5,67.2,0,44.138275,200.0,657,74.3,66.5,0,51.73791,656.1007,150,71.1,67.2,0,45.35979,150,765,74.2,66.8,0,46.666668,779.3139,199,72.8,66.6,0,37.519558,200,98,74.0,66.8,0,48.22157,100.0,186,73.2,66.9,0,43.988777,200.0,558,73.9,66.8,0,47.494427,568.2391,536,74.5,66.6,0,52.408333,540.0,192,73.3,68.6,0,30.385744,200.0,96,72.4,66.8,0,27.811935,100,424,74.3,67.0,0,42.169594,402.89798,86,72.0,282.1,0,29.750502,100,668,74.0,66.6,0,46.01749,683.2012,201,73.3,66.8,0,43.91348,200,506,74.2,66.8,0,49.030643,500.0,601,73.9,66.9,0,57.497437,595.2241,538,74.1,66.8,0,43.3907,534.80975,95,73.4,66.8,0,36.92725,100.0,162,70.4,66.6,0,50.567062,200.0,392,73.8,66.7,0,40.57508,396.85345,113,73.0,66.6,0,30.90621,100,0,0,0,0,0,0,711,74.1,66.8,0,47.865406,706.78735,212,71.6,66.7,0,47.78761,200,409,74.1,66.7,0,39.97795,419.97528,188,73.6,67.0,0,32.062145,200.0,96,73.9,66.8,0,41.354374,100,253,73.7,66.7,0,31.102137,258.20837,102,73.0,67.1,0,32.63293,100,194,72.2,67.2,0,26.623743,200,285,74.5,66.5,0,37.59769,282.48254,97,71.8,66.6,0,42.761093,100,190,71.0,66.7,0,32.149734,200,80.8,82.1,88.3,147,102.5,118.2,1.3,0.0,29.88
20180711,515,78.5,69.3,34.7485272,30.80493667,248,47.4,43.9,5.4,75.1,71.9,-0.1,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,73.2,75.7,61.7,100.0,0,46.5,60.4,100.0,0,75.8,1.4,61.4,1.8125,62.6,1,1,50.0,14.4,0,0,0,73.9,74.4,67.5,30.0,15,28.9,63.818184,59.6,0,68,2.29,61.4,1.8125,60.3,0,0,83.1,98.9,15.8,4.7,1.6,15,15,99.4,65.15,100,100,33.4,0,77.6,1.1,65.43104,64.93104,0,12.0,0,0,1,70.6,1,72,2025,63.6,0,79.06035,2000.0,72.066475,67.84387,0.0,70.2,64.3,1.0,7005.5894,264,74.0,63.7,0,46.714443,260.0,2,72.0,73.6,0,0.0349406,0,478,73.3,64.6,0,15.403482,485.07172,668,80.9,75.5,0,0.031793132,700,993,73.4,63.8,0,58.5809,985.69446,309,73.1,64.4,0,41.05936,302.73874,255,74.1,64.4,0,95.64153,250.0,40,73.2,76.5,0,0.0,0,214,74.8,66.9,0,100.0,650,528,72.9,66.9,0,99.908875,950,-3,0,74.1,0,0.0,0,-3,73.9,74.6,0,0.0,0,98,73.5,67.6,0,44.266613,100,200,70.4,67.8,0,35.691242,200,196,71.5,67.6,0,39.298615,200,334,75.0,67.5,0,29.437124,350,537,74.2,67.3,0,57.61457,540.0,184,73.5,67.4,0,33.19149,200,533,74.1,67.3,0,40.67499,528.068,93,73.0,67.9,0,33.768353,100,459,73.7,67.5,0,36.015526,477.1644,105,71.4,67.3,0,35.683643,100,182,74.1,67.6,0,48.287357,181.00641,100,73.1,67.6,0,43.290268,100,186,73.8,67.4,0,38.93233,200.0,231,74.1,67.6,0,35.299305,232.0094,207,71.6,67.6,0,41.223866,200,277,74.1,67.3,0,38.205338,273.51047,198,73.4,67.0,0,28.593784,200,91,72.3,67.5,0,33.87329,100,184,71.6,67.2,0,34.79961,200,193,70.9,67.7,0,24.112194,200,96,74.0,67.4,0,48.252613,100.0,199,72.8,67.6,0,45.30153,200,503,74.1,67.3,0,41.363792,506.7658,581,74.3,67.5,0,56.064884,590.0,823,74.1,67.5,0,58.717434,840.0,190,73.5,67.7,0,44.138275,200.0,732,74.3,67.1,0,55.148964,729.21063,143,71.2,67.7,0,45.35979,150,813,74.1,67.4,0,49.556652,835.4107,192,72.9,67.2,0,37.519558,200,96,74.0,67.4,0,48.22157,100.0,187,73.2,67.5,0,44.388084,200.0,558,73.9,67.4,0,48.503696,568.2391,534,74.4,67.2,0,52.386635,540.0,207,73.3,69.0,0,30.453417,200.0,95,72.5,67.3,0,27.811935,100,508,74.3,67.5,0,46.91695,501.22885,108,72.1,281.9,0,30.385387,100,638,73.8,67.2,0,43.836735,628.1737,198,73.2,67.4,0,43.91348,200,500,74.1,67.4,0,49.030643,500.0,536,73.8,67.5,0,56.21539,531.91815,531,74.0,67.3,0,43.3907,534.80975,94,73.5,67.3,0,36.92725,100.0,201,70.5,67.3,0,51.149727,200.0,365,73.9,67.2,0,39.46828,366.75696,109,73.1,67.2,0,30.90621,100,0,0,0,0,0,0,699,74.0,67.4,0,47.865406,706.78735,200,71.7,67.3,0,47.78761,200,427,74.1,67.2,0,40.606396,419.97528,188,73.6,67.5,0,32.568268,200.0,98,73.9,67.4,0,41.759808,100,222,73.8,67.3,0,30.82516,228.55121,100,73.0,67.6,0,32.63293,100,196,72.2,67.8,0,26.623743,200,373,74.5,67.1,0,40.49888,369.07672,96,71.8,67.2,0,42.761093,100,195,71.0,67.2,0,32.149734,200,80.8,82.0,88.3,144,102.5,118.1,3.2,0.0,29.88
20180711,520,78.5,68.9,34.65457257,30.80493667,247,47.6,44.0,5.5,75.4,72.2,-0.1,5.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,73.0,75.5,61.1,100.0,0,45.9,60.4,100.0,0,75.5,1.5,61.4,1.8125,62.6,1,1,50.1,14.4,0,0,0,73.9,74.5,68.1,30.0,15,30.1,63.818184,62.8,0,68,2.26,61.4,1.8125,60.5,0,0,81.4,99.1,18.2,4.3,2.1,15,15,99.4,64.8,100,100,33.8,0,77.6,1.1,65.43104,64.93104,0,11.8,0,0,1,70.7,1,72,2032,63.0,0,75.736015,2000.0,72.02948,67.93076,0.0,70.2,63.4,1.0,7735.7676,268,73.9,63.0,0,46.240353,260.0,2,72.0,73.3,0,0.0349406,0,136,73.0,64.0,0,7.088546,150.94878,645,80.9,75.1,0,0.031793132,700,857,73.2,63.1,0,52.148293,783.4703,201,73.3,63.9,0,35.209538,203.2708,239,73.6,63.6,0,78.07297,236.91902,39,73.2,76.4,0,0.0,0,221,74.6,65.8,0,100.0,650,551,72.7,65.8,0,99.908875,950,-2,0,73.8,0,0.0,0,-3,73.8,74.4,0,0.0,0,96,73.5,68.1,0,44.266613,100,195,70.4,68.3,0,35.691242,200,194,71.6,68.1,0,39.298615,200,342,75.0,68.1,0,29.868263,350,531,74.1,67.9,0,57.61457,540.0,187,73.5,68.0,0,33.63778,200,627,74.1,67.9,0,44.163483,613.6769,99,73.1,68.4,0,34.377377,100,400,73.7,68.0,0,33.56064,388.59525,106,71.4,67.8,0,35.683643,100,224,74.1,68.2,0,52.39972,220.47076,97,73.1,68.2,0,43.290268,100,185,73.8,67.9,0,38.93233,200.0,283,74.1,68.1,0,36.90883,289.90118,205,71.7,68.1,0,41.223866,200,298,74.0,67.9,0,40.975758,306.00812,196,73.5,67.6,0,28.593784,200,89,72.4,68.0,0,33.87329,100,177,71.6,67.7,0,34.79961,200,191,71.0,68.2,0,24.112194,200,97,74.0,68.0,0,48.89313,100.0,195,72.8,68.2,0,45.30153,200,587,74.0,68.0,0,44.70982,583.99646,588,74.3,68.1,0,57.404446,590.0,827,74.1,68.1,0,59.837322,840.0,192,73.5,68.3,0,44.63928,200.0,745,74.3,67.7,0,56.044907,750.0,148,71.2,68.3,0,45.800762,150,920,74.1,68.0,0,52.753143,931.08673,202,72.9,67.8,0,38.041096,200,94,74.0,68.0,0,48.22157,100.0,199,73.3,68.1,0,44.992447,200.0,556,73.9,68.0,0,48.503696,568.2391,530,74.4,67.8,0,52.972446,540.0,203,73.4,69.5,0,30.453417,200.0,93,72.6,67.8,0,27.811935,100,549,74.3,68.0,0,47.320747,550.0868,106,72.2,282.0,0,30.385387,100,629,73.8,67.8,0,43.836735,628.1737,193,73.2,67.9,0,43.91348,200,494,74.1,68.0,0,49.030643,500.0,491,73.8,68.1,0,55.58974,499.8064,527,74.0,68.0,0,43.3907,534.80975,93,73.5,67.9,0,36.92725,100.0,186,70.6,67.9,0,51.149727,200.0,363,73.9,67.8,0,39.46828,366.75696,100,73.2,67.8,0,30.90621,100,0,0,0,0,0,0,694,73.9,68.0,0,47.865406,706.78735,196,71.7,67.9,0,47.78761,200,477,74.0,67.7,0,42.116867,470.98187,192,73.6,68.0,0,33.15678,200.0,96,74.0,67.9,0,41.759808,100,220,73.8,67.8,0,31.817657,228.55121,99,73.0,68.1,0,32.63293,100,196,72.2,68.4,0,26.623743,200,414,74.4,67.7,0,41.847767,411.99243,95,71.9,67.8,0,42.761093,100,193,71.1,67.9,0,32.149734,200,80.8,82.0,88.2,144,102.5,118.0,1.2,0.1,29.88
