20180711,525,78.4,69.4,34.69379965,30.80493667,246,47.7,44.1,5.65,75.6,72.3,-0.2,5.55,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.8,75.2,60.55,100.0,0,45.1,60.4,100.0,0,75.2,1.55,61.4,1.8125,62.6,0,0,50.1,14.3,0,0,0,73.9,74.4,68.1,30.0,15,31.4,63.818184,62.1,0,68,2.23,61.4,1.8125,60.6,0,0,80.2,99.0,16.3,4.5,1.2,15,15,99.3,64.7,100,100,33.1,0,77.6,1.1,65.43104,64.93104,0,11.9,0,0,1,70.8,1,72,2034,62.7,0,74.69333,2000.0,72.00737,67.98269,0.0,70.2,63.0,1.0,8445.91,267,73.9,62.6,0,44.994488,260.0,3,72.0,73.0,0,0.0349406,0,13,72.8,64.0,0,0.0,0.0,629,80.9,74.8,0,0.031793132,700,707,73.1,62.9,0,46.91873,645.82434,156,73.6,63.7,0,30.183115,158.13164,206,73.2,63.3,0,67.18903,204.39673,39,73.1,76.2,0,0.0,0,225,74.5,65.2,0,100.0,650,564,72.6,65.2,0,99.908875,950,-4,0,73.3,0,0.0,0,-3,73.7,74.1,0,0.0,0,96,73.5,68.5,0,44.266613,100,194,70.5,68.7,0,35.691242,200,206,71.7,68.5,0,39.88116,200,339,75.1,68.5,0,29.868263,350,531,74.2,68.3,0,57.974785,540.0,187,73.5,68.4,0,33.63778,200,664,74.1,68.3,0,45.226543,661.66956,99,73.1,68.8,0,34.377377,100,327,73.8,68.4,0,32.10239,342.97125,104,71.4,68.3,0,35.683643,100,240,74.1,68.5,0,53.581894,239.66232,95,73.2,68.6,0,43.290268,100,204,73.9,68.4,0,39.516212,200.0,315,74.1,68.5,0,37.978172,318.0381,204,71.7,68.5,0,41.223866,200,298,74.0,68.3,0,40.975758,306.00812,194,73.5,68.0,0,28.593784,200,88,72.5,68.4,0,33.87329,100,179,71.7,68.1,0,34.79961,200,191,71.0,68.6,0,24.112194,200,174,74.1,68.3,0,55.56804,171.24734,190,72.9,68.5,0,45.30153,200,579,73.9,68.2,0,44.70982,583.99646,587,74.3,68.4,0,57.650238,590.0,832,74.1,68.4,0,60.332428,840.0,191,73.5,68.7,0,44.63928,200.0,741,74.2,68.1,0,56.17444,750.0,144,71.3,68.7,0,45.800762,150,931,74.0,68.4,0,53.84784,931.08673,196,72.9,68.2,0,38.041096,200,98,74.0,68.3,0,48.62936,100.0,198,73.3,68.4,0,44.992447,200.0,564,73.9,68.4,0,49.008335,568.2391,538,74.4,68.1,0,53.189415,540.0,200,73.4,69.7,0,30.453417,200.0,93,72.7,68.3,0,27.811935,100,643,74.3,68.4,0,50.49656,645.0734,104,72.2,282.1,0,30.385387,100,628,73.9,68.1,0,43.836735,628.1737,192,73.2,68.3,0,43.91348,200,493,74.2,68.3,0,49.030643,500.0,494,73.8,68.3,0,56.03077,499.8064,521,74.0,68.3,0,43.3907,534.80975,93,73.5,68.3,0,36.92725,100.0,173,70.8,68.2,0,51.149727,200.0,360,74.0,68.2,0,39.46828,366.75696,90,73.2,68.2,0,30.90621,100,0,0,0,0,0,0,697,73.9,68.3,0,48.243954,706.78735,191,71.8,68.2,0,47.78761,200,475,74.0,68.2,0,42.116867,470.98187,191,73.7,68.5,0,33.15678,200.0,96,74.0,68.3,0,41.759808,100,228,73.9,68.3,0,32.47548,228.55121,98,73.1,68.6,0,32.63293,100,200,72.2,68.7,0,27.256298,200,465,74.3,68.1,0,42.929024,454.97772,95,71.9,68.2,0,42.761093,100,193,71.1,68.2,0,32.149734,200,80.8,81.9,88.3,144,102.5,118.0,1.2,-0.1,29.88
20180711,530,78.3,69.1,34.54576213,30.80493667,239,44.8,43.0,5.65,74.2,72.3,-0.1,6.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.9,75.1,60.0,0.0,15,0.0,60.4,0.0,0,69.8,0.0,61.4,0.8125,61.4,1,1,-0.2,1.5,0,0,0,73.9,74.4,68.1,30.0,15,32.5,63.818184,61.6,0,68,2.16,61.4,0.8125,60.7,0,0,80.6,99.9,15.9,4.8,1.5,15,15,100.0,64.6,100,100,32.3,0,77.6,1.1,65.43104,64.93104,0,12.0,0,0,1,71.2,1,72,165,66.1,0,99.963326,2000.0,72.0,68.0,0.0,70.3,63.7,1.0,9000.0,16,73.9,65.5,0,100.0,260.0,2,72.0,72.9,0,0.0349406,0,-13,72.7,64.8,0,0.0,0.0,1278,81.0,74.7,0,0.031793132,700,134,74.0,64.7,0,100.0,791.9945,55,73.7,67.4,0,100.0,131.04561,-2,73.9,65.2,0,100.0,234.00003,37,73.1,76.2,0,0.0,0,41,74.4,65.7,0,100.0,650,2,72.8,67.9,0,99.908875,950,-3,0,73.7,0,0.0,0,-3,73.7,74.3,0,0.0,500,99,73.5,68.5,0,44.656208,100,194,70.6,68.7,0,36.121403,200,201,71.7,68.4,0,39.88116,200,335,75.1,68.4,0,29.868263,350,534,74.1,68.3,0,58.1649,540.0,190,73.6,68.5,0,34.22937,200,761,74.1,68.3,0,48.19899,789.9309,96,73.2,69.0,0,34.377377,100,366,74.1,68.5,0,36.14142,533.591,102,71.4,68.4,0,35.683643,245,274,74.1,68.4,0,56.29989,307.6871,92,73.2,68.6,0,43.290268,100,199,73.9,68.5,0,39.516212,200.0,375,74.1,68.5,0,41.395657,372.67902,198,71.7,68.6,0,41.223866,200,295,74.0,68.4,0,40.975758,306.00812,191,73.5,68.2,0,28.593784,200,87,72.5,68.5,0,33.87329,100,189,71.7,68.2,0,35.201477,200,189,71.1,68.7,0,24.56964,200,185,74.1,68.2,0,57.107536,242.35883,197,72.9,68.5,0,45.879803,200,578,73.9,68.1,0,45.205956,583.99646,579,74.3,68.3,0,58.522797,590.0,830,74.1,68.3,0,61.664505,840.0,192,73.6,68.8,0,45.14028,200.0,740,74.2,68.0,0,57.372623,750.0,152,71.3,68.7,0,46.362,150,926,74.0,68.3,0,54.241924,931.08673,189,72.9,68.3,0,38.041096,335,96,74.0,68.3,0,48.62936,100.0,192,73.4,68.4,0,44.992447,245.0,557,73.8,68.3,0,49.008335,568.2391,531,74.4,68.0,0,53.57995,540.0,195,73.5,69.8,0,30.453417,200.0,90,72.7,68.4,0,27.811935,100,742,74.3,68.4,0,53.683292,769.2664,99,72.3,282.1,0,30.385387,100,612,73.9,68.1,0,43.836735,628.1737,209,73.3,68.4,0,44.406437,200,504,74.2,68.2,0,49.61434,500.0,500,73.8,68.2,0,56.03077,499.8064,533,74.0,68.2,0,43.894157,534.80975,92,73.5,68.5,0,36.92725,100.0,187,70.9,68.2,0,51.59713,335.0,362,74.0,68.3,0,41.03149,366.75696,132,73.3,68.3,0,31.516039,100,0,0,0,0,0,0,691,73.9,68.2,0,48.832806,706.78735,220,71.9,68.2,0,48.410355,575,467,74.0,68.4,0,42.116867,470.98187,187,73.8,68.6,0,33.15678,200.0,100,74.0,68.5,0,42.384396,100,223,73.9,68.4,0,32.47548,228.55121,96,73.1,68.7,0,32.63293,100,199,72.3,68.9,0,27.256298,200,537,74.3,68.1,0,45.59469,584.7038,97,72.0,68.3,0,43.24294,210,200,71.2,68.3,0,32.751568,200,80.8,81.8,88.3,147,102.5,118.0,1.8,-1.0,29.88
20180711,535,78.2,68.7,34.3751526,30.80493667,240,44.8,43.0,5.6,73.1,71.2,-0.1,6.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,75.7,66.35,98.0,15,3.1,60.4,100.0,0,75.7,0.65,61.4,1.0,62.2,1,1,51.5,14.0,0,0,0,73.9,74.5,68.55,30.0,15,33.9,63.818184,74.7,0,68,1.04,61.4,1.0,60.8,0,0,78.8,97.9,19.7,4.6,1.4,15,15,98.6,64.9,100,100,32.8,0,77.6,1.1,65.43104,64.93104,0,12.0,0,0,1,70.7,1,72,1624,66.8,0,99.963326,2000.0,72.0,68.0,4573.3335,70.4,65.7,100.0,9000.0,438,73.6,65.8,0,72.479385,330.79962,157,72.0,69.1,0,81.167015,125,1165,72.9,66.2,0,44.045,1000.0,907,81.0,74.4,0,0.031793132,700,1177,73.9,66.0,0,89.559364,1031.9998,225,73.4,66.2,0,43.024113,224.96208,163,74.0,66.1,0,100.0,248.49994,334,72.9,67.9,0,34.94844,330,159,74.5,67.3,0,100.0,650,334,72.8,67.9,0,99.908875,950,516,0,68.9,0,36.42465,500,513,73.6,68.5,0,39.348858,500,180,73.4,68.8,0,55.79657,175,248,70.6,69.0,0,45.71633,245,224,71.7,68.8,0,45.997902,220,352,75.1,68.7,0,35.005985,350,536,74.1,68.7,0,67.05023,540.0,352,73.6,68.7,0,42.47016,335,857,74.1,68.6,0,59.45918,863.89984,197,73.0,69.0,0,43.697662,195,566,73.9,68.8,0,44.827946,571.9998,246,71.2,68.6,0,49.829502,245,335,74.1,68.8,0,69.82925,334.74994,248,73.3,68.9,0,56.00125,245,426,73.9,68.7,0,50.276302,420.0,436,74.2,68.8,0,51.824497,441.19977,348,71.8,68.9,0,49.984703,335,373,73.9,68.7,0,47.097168,384.3738,411,73.5,68.4,0,35.233624,400,199,72.6,68.7,0,43.348495,195,388,71.8,68.5,0,42.130985,380,339,71.2,68.9,0,31.684122,335,266,74.1,68.7,0,89.11114,269.49994,246,73.0,68.8,0,61.482857,245,632,73.9,68.5,0,65.82439,643.9973,470,74.3,68.7,0,99.96308,590.0,716,74.1,68.7,0,99.96469,840.0,235,73.7,69.0,0,57.985973,230.0,738,74.2,68.4,0,88.59024,750.0,195,71.4,68.9,0,60.653435,195,595,74.1,68.7,0,100.0,994.3998,338,73.0,68.5,0,64.003334,335,214,73.9,68.6,0,64.90711,213.25,249,73.4,68.8,0,53.162098,245.0,655,73.7,68.6,0,59.03063,661.65686,533,74.4,68.4,0,63.91842,540.0,340,73.4,68.6,0,39.668396,335.0,89,72.8,68.6,0,33.068115,100,797,74.2,68.7,0,63.418095,799.5997,200,72.3,282.2,0,40.02005,195,698,73.9,68.4,0,53.9242,714.1844,342,73.1,68.6,0,52.585514,335,488,74.2,68.6,0,58.39066,500.0,541,73.9,68.6,0,66.48205,548.1865,602,73.9,68.5,0,52.089916,606.33875,164,73.5,68.7,0,44.90555,160.0,360,71.0,68.5,0,61.897827,335.0,435,73.8,68.5,0,51.81424,437.97998,162,73.3,68.5,0,35.845833,150,0,0,0,0,0,0,776,73.9,68.6,0,59.421658,775.5414,583,71.9,68.6,0,68.534904,575,547,73.9,68.6,0,50.463062,563.44403,255,73.7,68.8,0,43.114407,250.0,178,74.0,68.7,0,55.511726,175,289,73.8,68.6,0,40.484707,292.25665,188,72.8,68.8,0,42.20626,185,303,72.0,68.7,0,35.80707,300,610,74.1,68.4,0,54.23402,617.85486,210,71.5,68.5,0,58.830116,210,883,70.6,68.6,0,92.33269,880,80.8,81.8,88.2,144,102.6,117.8,1.4,-0.1,29.88
20180711,540,78.1,69.0,34.36747438,30.80493667,240,45.1,43.1,5.6,73.0,71.1,-0.2,6.6,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,76.3,72.7,100.0,15,22.6,60.8,100.0,0,76.5,0.8,61.8,1.1875,63.9,1,1,49.5,14.1,0,0,0,73.9,74.5,69.0,30.0,15,35.2,64.181816,73.3,0,68,1.0,61.8,1.1875,60.9,0,0,78.1,97.6,19.2,4.8,1.6,15,15,97.0,65.2,100,100,34.4,0,77.6,1.1,65.55173,65.05173,0,12.1,0,0,1,69.6,1,72,1734,72.8,0,99.963326,2000.0,72.0,68.0,4825.798,70.4,72.7,100.0,9000.0,265,73.4,71.3,0,53.91974,260.0,127,72.0,71.1,0,57.139526,125,1009,73.0,71.6,0,37.61311,1000.0,858,81.1,74.1,0,0.031793132,700,960,73.5,71.5,0,67.95593,924.0,202,73.5,70.8,0,40.772636,200.0,184,73.9,71.1,0,100.0,241.00006,335,72.8,71.2,0,34.893,330,170,74.5,70.0,0,100.0,650,376,72.6,70.8,0,99.908875,950,509,0,71.0,0,34.350212,500,510,73.5,70.9,0,37.824654,500,178,73.3,69.1,0,55.79657,175,245,70.6,69.3,0,45.71633,245,223,71.8,69.0,0,45.997902,220,358,75.2,69.0,0,35.437126,350,531,74.2,68.9,0,67.11027,540.0,340,73.5,69.1,0,42.200314,335,900,74.1,68.9,0,61.533695,900.7998,200,72.9,69.3,0,43.773792,195,542,73.8,69.1,0,43.820812,533.6004,252,71.1,68.9,0,50.225494,245,342,74.1,69.1,0,71.65808,348.24994,246,73.3,69.2,0,56.386745,245,420,73.9,69.0,0,50.86018,420.0,489,74.2,69.1,0,55.264027,486.79977,342,71.8,69.2,0,49.54615,335,384,73.9,69.0,0,47.66755,384.3738,406,73.5,68.7,0,35.233624,400,195,72.6,69.0,0,43.348495,195,381,71.8,68.8,0,42.120125,380,338,71.2,69.1,0,31.058144,335,284,74.1,68.9,0,100.0,296.49994,250,73.0,69.1,0,62.57745,245,640,73.9,68.8,0,67.62432,643.9973,458,74.3,69.0,0,99.96308,590.0,696,74.1,69.0,0,99.96469,840.0,234,73.7,69.2,0,58.486973,230.0,737,74.2,68.7,0,91.94733,750.0,198,71.3,69.2,0,61.224693,195,581,74.2,69.0,0,100.0,1020.0,341,73.0,68.8,0,66.07907,335,212,73.9,68.9,0,64.90711,213.25,255,73.5,69.0,0,53.63695,245.0,610,73.7,68.9,0,56.859524,608.99976,536,74.4,68.7,0,64.60187,540.0,346,73.4,68.7,0,39.74735,335.0,91,72.9,68.9,0,33.5865,100,834,74.2,69.0,0,65.65535,840.0,196,72.4,282.1,0,40.02005,195,710,73.9,68.7,0,54.58892,714.1844,339,73.1,68.9,0,52.585514,335,493,74.3,68.9,0,58.838856,500.0,546,73.9,68.9,0,66.98462,548.1865,596,73.9,68.8,0,52.089916,606.33875,164,73.5,68.9,0,44.90555,160.0,345,71.1,68.8,0,61.897827,335.0,421,73.7,68.9,0,50.513466,413.9997,157,73.3,68.8,0,35.845833,150,0,0,0,0,0,0,781,73.9,68.9,0,59.421658,775.5414,579,71.9,68.8,0,69.08118,575,560,73.9,68.8,0,50.463062,563.44403,251,73.8,69.1,0,43.114407,250.0,176,74.0,69.0,0,55.511726,175,286,73.8,68.9,0,40.484707,292.25665,186,72.8,69.0,0,42.20626,185,304,71.9,69.0,0,35.80707,300,614,73.9,68.7,0,54.630123,617.85486,213,71.3,68.8,0,59.323174,210,881,70.4,68.8,0,97.29177,880,80.8,81.8,88.1,146,102.6,118.0,1.5,1.5,29.88
20180711,545,77.9,68.7,34.14417064,30.80493667,241,47.0,44.6,5.6,72.7,70.6,-0.1,6.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,76.4,69.1,100.0,15,36.3,60.8,100.0,0,76.6,0.8,61.8,1.375,64.5,1,1,49.7,14.3,0,0,0,73.9,74.5,68.9,62.4,15,36.5,64.181816,72.3,0,68,1.0,61.8,1.375,61.1,0,0,78.0,97.5,19.0,4.7,1.6,15,15,99.6,65.2,100,100,32.8,0,77.6,1.1,65.55173,65.05173,0,12.0,0,0,1,68.7,1,72,1731,71.9,0,99.963326,2000.0,72.0,68.0,4825.798,70.5,72.0,100.0,9000.0,263,73.4,71.5,0,53.699833,260.0,127,72.0,71.8,0,57.30259,125,1022,73.1,71.7,0,38.32233,1000.0,858,81.1,74.0,0,0.031793132,700,931,73.7,71.4,0,66.62179,887.99963,202,73.5,71.4,0,40.772636,200.0,184,74.0,71.5,0,100.0,241.00006,334,72.7,71.8,0,35.502827,330,169,74.5,71.4,0,100.0,650,377,72.5,71.8,0,99.908875,950,508,0,71.6,0,34.350212,500,510,73.5,71.7,0,37.824654,500,176,73.3,69.2,0,55.79657,175,248,70.7,69.4,0,46.158443,245,221,71.8,69.1,0,45.997902,220,356,75.2,69.1,0,35.437126,350,532,74.2,69.0,0,67.480484,540.0,338,73.6,69.2,0,42.200314,335,936,74.1,69.0,0,63.081844,950.0,198,72.9,69.4,0,43.773792,195,545,73.8,69.2,0,43.820812,533.6004,246,71.1,69.0,0,50.225494,245,371,74.1,69.1,0,73.96181,375.24994,249,73.3,69.2,0,56.449257,245,429,73.9,69.0,0,50.33886,420.0,536,74.3,69.2,0,58.284645,532.40027,338,71.8,69.3,0,49.91331,335,380,73.9,69.1,0,47.66755,384.3738,403,73.5,68.9,0,35.233624,400,204,72.6,69.2,0,43.98092,195,427,71.8,68.9,0,42.66319,380,343,71.3,69.2,0,31.058144,335,282,74.1,68.9,0,100.0,309.99994,247,73.1,69.2,0,62.57745,245,636,73.9,68.9,0,67.62432,643.9973,454,74.3,69.1,0,99.96308,590.0,686,74.2,69.1,0,99.96469,840.0,232,73.7,69.4,0,58.486973,230.0,736,74.2,68.8,0,94.54879,750.0,196,71.4,69.3,0,61.224693,195,570,74.2,69.1,0,100.0,1020.0,345,73.0,68.9,0,66.141655,335,211,73.8,69.0,0,64.90711,213.25,253,73.5,69.1,0,53.63695,245.0,590,73.8,69.0,0,56.120174,583.79974,534,74.4,68.7,0,64.60187,540.0,339,73.4,68.8,0,39.74735,335.0,89,72.9,69.1,0,33.5865,100,833,74.2,69.1,0,65.65535,840.0,202,72.4,282.0,0,40.42103,195,705,73.9,68.8,0,54.58892,714.1844,337,73.0,69.0,0,52.585514,335,495,74.3,68.9,0,59.422558,500.0,543,73.9,68.9,0,66.98462,548.1865,593,73.9,68.9,0,52.089916,606.33875,163,73.6,69.1,0,44.90555,160.0,337,71.2,68.9,0,61.897827,335.0,389,73.8,69.0,0,48.448196,386.39972,153,73.3,68.9,0,35.845833,150,0,0,0,0,0,0,764,73.9,69.0,0,59.421658,775.5414,591,71.9,68.8,0,69.07025,575,557,73.8,69.0,0,50.463062,563.44403,256,73.7,69.2,0,43.549908,250.0,175,74.0,69.1,0,55.91716,175,284,73.8,69.0,0,40.484707,292.25665,191,72.7,69.2,0,42.66724,185,309,71.9,69.0,0,36.213715,300,612,73.9,68.7,0,54.630123,617.85486,211,71.3,68.9,0,59.323174,210,880,70.4,68.8,0,100.0,880,80.8,81.8,88.2,145,102.6,118.0,2.1,-0.5,29.88
20180711,550,77.8,68.4,33.99875981,30.80493667,246,47.2,43.6,5.6,74.1,70.9,-0.2,5.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.2,76.2,65.5,100.0,15,42.7,60.8,100.0,0,76.4,0.8,61.8,1.5625,64.4,1,1,50.3,14.2,0,0,0,73.9,74.5,68.8,100.0,15,37.9,64.181816,73.1,0,68,0.99,61.8,1.5625,61.2,0,0,77.5,97.6,18.7,4.3,1.5,15,15,97.6,65.2,100,100,32.8,0,77.6,1.15,65.55173,65.05173,0,11.9,0,0,1,67.1,1,72,1748,68.3,0,99.963326,2000.0,72.0,68.0,4825.798,70.6,68.2,100.0,9000.0,261,73.4,68.3,0,53.5569,260.0,127,72.0,69.5,0,57.255997,125,1011,73.2,68.7,0,36.194668,1000.0,850,81.1,73.9,0,0.031793132,700,893,73.8,68.4,0,65.018364,887.99963,202,73.7,69.2,0,39.160927,200.0,187,74.0,69.0,0,100.0,248.49994,332,72.7,69.7,0,33.784233,330,171,74.5,70.8,0,100.0,650,381,72.5,70.8,0,99.908875,950,506,0,69.6,0,33.89872,500,509,73.5,69.8,0,37.214973,500,176,73.3,69.2,0,55.79657,175,246,70.7,69.5,0,46.158443,245,225,71.9,69.2,0,46.07946,220,354,75.2,69.2,0,35.437126,350,532,74.2,69.1,0,67.480484,540.0,338,73.6,69.3,0,42.200314,335,937,74.1,69.1,0,63.071526,950.0,198,72.9,69.5,0,43.773792,195,539,73.8,69.3,0,43.820812,533.6004,251,71.1,69.1,0,50.225494,245,399,74.1,69.2,0,76.336266,400.0,248,73.3,69.3,0,56.449257,245,430,73.9,69.2,0,50.33886,420.0,537,74.3,69.2,0,58.284645,540.0,335,71.8,69.4,0,50.300865,335,382,73.9,69.2,0,47.66755,384.3738,405,73.5,69.0,0,35.233624,400,204,72.6,69.3,0,43.98092,195,420,71.9,69.0,0,42.66319,380,347,71.3,69.3,0,31.515589,335,282,74.1,69.0,0,100.0,336.99994,248,73.1,69.3,0,62.57745,245,634,73.9,69.0,0,67.62432,643.9973,454,74.3,69.1,0,99.96308,590.0,684,74.3,69.2,0,99.96469,840.0,233,73.8,69.5,0,58.486973,230.0,740,74.2,68.9,0,94.084625,750.0,196,71.4,69.4,0,61.224693,195,554,74.2,69.2,0,100.0,1020.0,336,73.0,69.0,0,66.52759,335,211,73.8,69.0,0,64.90711,213.25,250,73.6,69.2,0,53.23764,245.0,574,73.8,69.1,0,55.451237,583.79974,539,74.4,68.8,0,65.10089,540.0,334,73.4,68.9,0,40.07444,335.0,90,73.0,69.2,0,33.5865,100,833,74.2,69.2,0,65.64444,840.0,199,72.5,282.0,0,39.52996,195,708,73.9,68.9,0,54.58892,714.1844,338,73.0,69.0,0,52.585514,335,496,74.3,69.0,0,59.422558,500.0,552,73.8,69.0,0,66.98462,548.1865,593,73.9,69.0,0,52.089916,606.33875,163,73.6,69.2,0,44.90555,160.0,339,71.3,69.0,0,61.897827,335.0,389,73.9,69.1,0,48.448196,386.39972,157,73.4,69.0,0,35.845833,150,0,0,0,0,0,0,801,73.9,69.1,0,59.348053,775.5414,590,71.9,68.9,0,69.07025,575,556,73.8,69.1,0,50.463062,563.44403,256,73.7,69.3,0,43.549908,250.0,179,74.0,69.2,0,55.993862,175,285,73.8,69.1,0,40.484707,292.25665,191,72.8,69.2,0,42.66724,185,307,71.9,69.1,0,35.80707,300,612,73.8,68.8,0,54.630123,617.85486,212,71.2,69.0,0,59.323174,210,882,70.4,68.9,0,99.95197,880,80.9,81.8,88.3,146,102.7,118.2,-0.4,1.3,29.88
20180711,555,77.8,67.6,33.80516118,30.80493667,249,47.5,44.0,5.6,74.5,71.5,-0.2,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.9,75.9,64.1,100.0,15,45.2,60.8,100.0,0,76.1,0.8,61.8,1.75,64.4,1,1,50.3,14.4,0,0,0,74.0,74.6,68.8,100.0,15,39.3,64.181816,76.8,0,68,0.99,61.8,1.75,61.2,0,0,77.4,97.4,21.6,4.2,1.9,15,15,96.6,64.95,100,100,32.4,0,77.6,1.15,65.55173,65.05173,0,11.9,0,0,1,66.3,1,72,1754,65.9,0,99.963326,2000.0,72.0,68.0,4825.798,70.5,65.6,100.0,9000.0,262,73.3,65.7,0,53.5569,260.0,127,71.9,67.1,0,56.592125,125,1027,73.1,66.2,0,36.194668,1000.0,849,81.1,73.8,0,0.031793132,700,898,73.7,66.1,0,64.283966,887.99963,203,73.7,67.0,0,40.46506,200.0,188,73.9,66.7,0,100.0,248.49994,333,72.7,67.5,0,33.784233,330,171,74.6,69.2,0,100.0,650,381,72.5,69.2,0,99.908875,950,506,0,67.4,0,33.89872,500,509,73.4,67.5,0,37.214973,500,180,73.3,69.3,0,57.175953,175,253,70.8,69.6,0,46.755886,245,224,71.9,69.3,0,46.07946,220,352,75.2,69.3,0,35.437126,350,530,74.2,69.2,0,67.97078,540.0,348,73.6,69.3,0,43.030617,335,942,74.1,69.2,0,63.639175,950.0,195,72.9,69.6,0,43.773792,195,535,73.8,69.3,0,43.820812,533.6004,245,71.1,69.2,0,50.698494,245,396,74.1,69.2,0,76.336266,400.0,246,73.3,69.4,0,56.449257,245,426,73.9,69.2,0,50.33886,420.0,539,74.3,69.3,0,58.505123,540.0,348,71.8,69.4,0,50.351864,335,380,74.0,69.3,0,47.66755,384.3738,415,73.5,69.0,0,35.300694,400,202,72.7,69.4,0,43.98092,195,397,71.9,69.0,0,42.66319,380,342,71.4,69.4,0,31.973034,335,278,74.1,69.0,0,100.0,363.99994,250,73.2,69.4,0,63.093765,245,639,73.9,69.0,0,68.69736,643.9973,447,74.3,69.2,0,99.96308,590.0,674,74.3,69.2,0,99.96469,840.0,234,73.8,69.5,0,58.857716,230.0,732,74.2,69.0,0,99.92444,750.0,198,71.5,69.5,0,61.65564,195,556,74.3,69.2,0,100.0,1020.0,344,73.0,69.0,0,66.97611,335,213,73.8,69.1,0,65.3149,213.25,247,73.6,69.2,0,53.23764,245.0,571,73.8,69.1,0,55.451237,583.79974,536,74.4,68.9,0,65.10089,540.0,343,73.5,69.0,0,40.07444,335.0,92,73.1,69.3,0,33.5865,100,830,74.2,69.3,0,66.15737,840.0,197,72.5,281.9,0,39.52996,195,705,73.9,68.9,0,54.58892,714.1844,336,73.0,69.1,0,52.94769,335,490,74.3,69.0,0,59.422558,500.0,536,73.8,69.0,0,66.98462,548.1865,602,73.9,69.0,0,52.60508,606.33875,163,73.6,69.2,0,44.90555,160.0,352,71.4,69.0,0,62.2828,335.0,386,73.9,69.2,0,48.448196,386.39972,171,73.4,69.1,0,35.39456,150,0,0,0,0,0,0,768,74.0,69.1,0,59.348053,775.5414,588,72.0,69.0,0,69.07025,575,573,73.8,69.1,0,51.09151,563.44403,254,73.7,69.4,0,43.549908,250.0,178,74.0,69.3,0,55.993862,175,295,73.9,69.1,0,41.142525,292.25665,189,72.7,69.3,0,42.66724,185,304,71.9,69.1,0,35.80707,300,608,73.8,68.8,0,54.630123,617.85486,210,71.3,69.0,0,59.323174,210,874,70.3,69.0,0,99.95197,880,80.9,81.8,88.1,145,102.7,118.0,1.2,-0.1,29.9
20180711,600,77.7,68.4,33.91204555,30.80493667,244,47.9,44.3,5.6,75.1,71.7,-0.2,5.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,75.8,62.7,100.0,15,46.1,60.8,100.0,0,75.9,0.8,61.8,1.8125,64.2,1,1,50.1,14.3,0,0,0,74.0,74.5,68.8,100.0,15,40.6,64.181816,73.4,0,68,0.99,61.8,1.8125,61.2,0,0,77.5,97.8,19.0,4.6,1.4,15,15,96.8,64.7,100,100,33.3,0,77.6,1.05,65.55173,65.05173,0,11.4,0,0,1,66.0,1,72,1754,64.8,0,99.963326,2000.0,72.0,68.0,4825.798,70.4,64.4,100.0,9000.0,263,73.2,64.3,0,53.5569,260.0,127,71.8,65.6,0,56.592125,125,1003,72.9,64.8,0,37.087307,1000.0,846,81.1,73.8,0,0.031793132,700,820,73.6,64.8,0,59.9388,815.9998,203,73.6,65.6,0,40.02215,200.0,188,73.6,65.4,0,100.0,235.49994,334,72.4,66.2,0,33.784233,330,171,74.5,67.9,0,100.0,650,386,72.3,67.9,0,99.908875,950,507,0,65.9,0,33.89872,500,510,73.3,65.9,0,37.214973,500,180,73.3,69.3,0,57.175953,175,252,70.8,69.5,0,46.755886,245,224,72.0,69.3,0,46.07946,220,352,75.2,69.3,0,35.437126,350,532,74.3,69.2,0,67.610565,540.0,348,73.6,69.3,0,43.030617,335,942,74.0,69.1,0,63.639175,950.0,198,72.9,69.6,0,44.165306,195,539,73.8,69.3,0,43.820812,533.6004,248,71.1,69.2,0,50.302498,245,396,74.1,69.2,0,76.336266,400.0,249,73.3,69.3,0,56.824337,245,427,73.9,69.1,0,50.33886,420.0,540,74.3,69.2,0,58.505123,540.0,345,71.8,69.5,0,50.351864,335,378,74.0,69.3,0,47.66755,384.3738,414,73.6,69.1,0,35.300694,400,202,72.7,69.4,0,43.98092,195,390,72.0,69.0,0,42.66319,380,344,71.4,69.4,0,31.973034,335,279,74.1,69.0,0,100.0,377.49994,251,73.2,69.3,0,63.093765,245,639,73.9,69.0,0,68.69736,643.9973,450,74.3,69.2,0,99.96308,590.0,679,74.3,69.2,0,99.96469,840.0,234,73.8,69.6,0,58.857716,230.0,732,74.2,69.0,0,99.92444,750.0,199,71.5,69.5,0,61.65564,195,566,74.3,69.3,0,100.0,1020.0,344,73.0,69.1,0,65.99562,335,213,73.8,69.0,0,65.3149,213.25,248,73.7,69.2,0,53.23764,245.0,571,73.8,69.1,0,55.451237,583.79974,536,74.4,68.9,0,65.10089,540.0,342,73.5,69.0,0,40.07444,335.0,93,73.1,69.3,0,33.5865,100,836,74.2,69.2,0,65.56805,840.0,196,72.5,282.1,0,39.52996,195,718,73.9,68.9,0,55.008743,714.1844,336,73.0,69.1,0,52.94769,335,496,74.3,69.0,0,59.422558,500.0,532,73.8,69.0,0,66.98462,548.1865,603,73.9,69.0,0,52.60508,606.33875,162,73.6,69.2,0,44.90555,160.0,351,71.5,69.0,0,62.2828,335.0,386,73.9,69.2,0,48.448196,386.39972,170,73.4,69.1,0,35.39456,150,0,0,0,0,0,0,782,74.0,69.1,0,59.348053,775.5414,583,72.0,68.9,0,69.47449,575,569,73.8,69.2,0,51.09151,563.44403,254,73.8,69.4,0,43.549908,250.0,178,74.0,69.3,0,55.993862,175,296,73.8,69.2,0,41.142525,292.25665,189,72.8,69.3,0,42.66724,185,307,71.9,69.1,0,35.80707,300,592,73.7,68.8,0,53.43111,584.85425,211,71.3,69.0,0,59.323174,210,877,70.4,68.9,0,99.95197,880,80.9,81.8,88.1,143,102.7,118.1,1.2,-0.1,29.9
20180711,605,77.7,69.1,34.07179256,39.6947125,245,48.1,44.3,5.65,75.6,72.2,-0.1,5.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,75.3,62.2,100.0,15,46.3,60.8,100.0,0,75.5,0.85,61.8,1.8125,64.2,1,1,50.5,14.1,0,0,0,73.9,74.5,68.6,100.0,15,41.8,64.181816,76.7,0,68,1.0,61.8,1.8125,61.2,0,0,78.0,98.4,20.5,4.4,2.1,15,15,98.8,65.2,100,100,32.9,0,77.6,1.05,65.55173,65.05173,0,11.8,0,0,1,66.0,1,72,1768,63.9,0,99.963326,2000.0,72.0,68.0,4825.798,70.3,63.5,100.0,9000.0,265,73.0,63.4,0,53.5569,260.0,127,71.6,64.7,0,56.592125,125,1013,72.7,63.9,0,37.087307,1000.0,844,81.1,73.6,0,0.031793132,700,743,73.4,64.0,0,55.654835,708.0002,204,73.4,64.7,0,39.03789,200.0,191,73.3,64.5,0,100.0,229.00002,335,72.2,65.3,0,33.784233,330,172,74.4,66.9,0,100.0,650,390,72.0,67.0,0,99.908875,950,509,0,64.9,0,33.89872,500,510,73.0,64.9,0,37.214973,500,180,73.3,69.2,0,57.175953,175,253,70.9,69.5,0,46.755886,245,223,72.0,69.2,0,46.07946,220,353,75.2,69.2,0,35.437126,350,531,74.3,69.0,0,67.54053,540.0,348,73.6,69.3,0,43.030617,335,943,74.0,69.1,0,63.639175,950.0,197,72.9,69.6,0,44.165306,195,534,73.8,69.3,0,43.820812,533.6004,249,71.1,69.1,0,50.302498,245,396,74.0,69.1,0,76.336266,400.0,249,73.3,69.3,0,56.824337,245,427,73.9,69.1,0,50.33886,420.0,542,74.2,69.2,0,58.505123,540.0,347,71.8,69.4,0,50.351864,335,379,74.0,69.3,0,47.66755,384.3738,414,73.6,69.0,0,35.300694,400,203,72.7,69.4,0,43.98092,195,394,72.0,69.0,0,42.66319,380,339,71.4,69.3,0,31.973034,335,279,74.1,68.8,0,100.0,400.0,247,73.2,69.3,0,62.50516,245,641,73.9,68.9,0,68.69736,643.9973,450,74.3,69.1,0,99.96308,590.0,680,74.3,69.1,0,99.96469,840.0,235,73.9,69.5,0,58.857716,230.0,735,74.2,68.9,0,99.92444,750.0,199,71.6,69.4,0,61.65564,195,551,74.3,69.2,0,100.0,1020.0,348,73.1,69.0,0,65.99562,335,213,73.8,69.0,0,65.3149,213.25,248,73.7,69.1,0,53.23764,245.0,570,73.8,69.0,0,55.451237,583.79974,537,74.4,68.7,0,65.10089,540.0,340,73.5,68.9,0,40.07444,335.0,91,73.2,69.3,0,33.5865,100,831,74.2,69.1,0,66.0155,840.0,197,72.5,282.2,0,39.52996,195,716,73.9,68.8,0,55.008743,714.1844,345,73.0,69.0,0,53.38028,335,494,74.4,68.9,0,59.422558,500.0,541,73.8,68.9,0,66.98462,548.1865,602,73.9,68.9,0,52.60508,606.33875,163,73.6,69.2,0,44.90555,160.0,351,71.6,68.9,0,62.2828,335.0,386,73.9,69.1,0,48.448196,386.39972,169,73.5,69.1,0,35.39456,150,0,0,0,0,0,0,782,74.0,69.0,0,59.348053,775.5414,582,72.0,68.8,0,69.47449,575,572,73.8,69.1,0,51.09151,563.44403,254,73.8,69.4,0,43.549908,250.0,178,74.0,69.3,0,55.993862,175,295,73.9,69.1,0,41.142525,292.25665,189,72.8,69.2,0,42.66724,185,307,71.9,69.1,0,35.80707,300,594,73.8,68.7,0,53.43111,584.85425,215,71.3,68.9,0,58.908566,210,875,70.4,68.8,0,99.95197,880,80.8,81.7,88.1,146,102.7,118.2,1.2,0.1,29.9
20180711,610,77.6,69.0,33.97241822,39.6947125,250,48.1,44.3,5.65,75.9,72.4,-0.2,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,75.2,61.7,100.0,15,46.1,60.8,100.0,0,75.3,0.85,61.8,1.8125,64.1,1,1,50.2,14.4,0,0,0,74.0,74.5,68.4,100.0,15,43.0,64.181816,74.1,0,68,1.01,61.8,1.8125,61.3,0,0,78.7,98.5,19.4,4.8,1.6,15,15,97.4,65.7,100,100,33.7,0,77.6,1.05,65.55173,65.05173,0,11.7,0,0,1,66.3,1,72,1773,63.6,0,99.963326,2000.0,72.0,68.0,5066.1655,70.2,63.2,100.0,9000.0,265,72.9,63.0,0,53.15008,260.0,126,71.5,64.1,0,55.846725,125,1022,72.6,63.5,0,36.634872,1000.0,840,81.1,73.4,0,0.031793132,700,663,73.3,63.6,0,52.252144,636.00037,202,73.3,64.2,0,38.508858,200.0,150,73.0,64.1,0,66.98887,125.0,334,72.0,64.8,0,35.048233,330,173,74.4,66.3,0,100.0,650,394,71.8,66.4,0,99.908875,950,509,0,64.3,0,33.89872,500,510,72.8,64.3,0,37.214973,500,180,73.3,69.0,0,57.175953,175,253,70.9,69.3,0,46.755886,245,223,72.0,69.0,0,46.07946,220,352,75.3,69.0,0,35.437126,350,532,74.3,68.8,0,67.610565,540.0,350,73.6,69.1,0,43.030617,335,942,73.9,68.9,0,63.639175,950.0,198,72.9,69.4,0,44.165306,195,533,73.8,69.1,0,43.820812,533.6004,252,71.1,68.9,0,50.302498,245,396,74.0,68.8,0,76.336266,400.0,249,73.4,69.0,0,56.824337,245,426,73.9,68.8,0,50.33886,420.0,542,74.2,69.0,0,58.505123,540.0,349,71.9,69.2,0,50.351864,335,379,74.0,69.2,0,47.66755,384.3738,415,73.6,68.8,0,35.300694,400,202,72.7,69.2,0,43.98092,195,393,72.1,68.8,0,42.66319,380,350,71.5,69.1,0,31.973034,335,280,74.1,68.6,0,100.0,400.0,247,73.3,69.1,0,62.50516,245,642,73.8,68.7,0,68.69736,643.9973,450,74.3,68.8,0,99.96308,590.0,679,74.3,68.9,0,99.96469,840.0,236,73.9,69.4,0,58.857716,230.0,737,74.1,68.6,0,99.92444,750.0,199,71.6,69.2,0,61.65564,195,538,74.3,69.0,0,100.0,1020.0,335,73.1,68.8,0,65.99562,335,213,73.8,68.7,0,65.3149,213.25,249,73.8,68.9,0,53.23764,245.0,571,73.8,68.8,0,55.451237,583.79974,536,74.4,68.5,0,65.10089,540.0,344,73.5,68.7,0,40.07444,335.0,90,73.2,69.2,0,33.5865,100,832,74.2,68.9,0,65.56805,840.0,197,72.6,282.0,0,39.52996,195,716,73.9,68.6,0,55.008743,714.1844,346,73.1,68.8,0,53.38028,335,494,74.4,68.7,0,59.422558,500.0,543,73.8,68.7,0,66.98462,548.1865,603,73.9,68.6,0,52.60508,606.33875,163,73.6,69.0,0,44.90555,160.0,356,71.7,68.7,0,62.2828,335.0,387,73.9,69.0,0,48.448196,386.39972,170,73.5,68.9,0,35.39456,150,0,0,0,0,0,0,771,74.0,68.8,0,59.348053,775.5414,579,72.0,68.6,0,69.47449,575,571,73.8,69.0,0,51.09151,563.44403,254,73.8,69.2,0,43.549908,250.0,178,74.0,69.2,0,55.993862,175,296,73.9,69.0,0,41.142525,292.25665,189,72.7,69.0,0,42.66724,185,307,71.9,68.9,0,35.80707,300,592,73.7,68.5,0,53.43111,584.85425,214,71.2,68.7,0,58.426712,210,876,70.4,68.5,0,99.95197,880,80.8,81.7,88.1,145,102.7,118.1,1.2,0.1,29.9
20180711,615,77.6,71.0,34.42761874,39.6947125,249,48.4,44.5,5.65,76.5,73.1,-0.1,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.1,75.0,61.65,100.0,15,45.9,60.8,100.0,0,75.1,0.85,61.8,1.8125,64.1,1,1,50.6,14.2,0,0,0,73.9,74.5,68.3,100.0,15,44.1,64.181816,77.2,0,68,1.01,61.8,1.8125,61.4,0,0,79.5,98.1,21.6,4.8,1.7,15,15,98.3,65.25,100,100,33.9,0,77.6,1.1,65.55173,65.05173,0,11.7,0,0,1,67.0,1,72,1784,63.5,0,99.963326,2000.0,72.0,68.0,4825.798,70.1,63.1,100.0,9000.0,266,72.7,62.9,0,53.15008,260.0,126,71.3,63.8,0,55.846725,125,1033,72.4,63.3,0,36.634872,1000.0,835,81.1,73.2,0,0.031793132,700,606,73.2,63.5,0,49.522644,600.0,202,73.2,64.0,0,39.76378,200.0,127,73.0,64.1,0,60.21045,125.0,336,71.9,64.5,0,33.118973,330,173,74.3,65.9,0,100.0,650,399,71.6,66.1,0,99.908875,950,510,0,64.0,0,33.89872,500,510,72.6,64.0,0,37.214973,500,180,73.3,68.8,0,57.175953,175,254,70.9,69.1,0,46.755886,245,223,72.0,68.8,0,46.07946,220,352,75.3,68.8,0,35.437126,350,533,74.3,68.7,0,67.610565,540.0,350,73.6,68.9,0,43.030617,335,943,73.9,68.7,0,63.639175,950.0,198,72.9,69.3,0,44.165306,195,535,73.8,68.9,0,43.820812,533.6004,250,71.2,68.7,0,50.302498,245,396,74.0,68.7,0,76.336266,400.0,250,73.4,68.9,0,56.824337,245,427,73.9,68.7,0,50.33886,420.0,540,74.2,68.8,0,58.505123,540.0,347,71.9,69.0,0,50.351864,335,379,74.0,69.0,0,47.66755,384.3738,415,73.6,68.7,0,35.300694,400,203,72.7,69.1,0,43.98092,195,421,72.1,68.6,0,42.66319,380,351,71.5,68.9,0,31.973034,335,280,74.1,68.4,0,100.0,400.0,248,73.3,68.9,0,62.50516,245,641,73.8,68.6,0,68.69736,643.9973,450,74.3,68.7,0,99.96308,590.0,677,74.3,68.7,0,99.96469,840.0,235,73.9,69.2,0,58.857716,230.0,735,74.2,68.5,0,99.92444,750.0,200,71.6,69.1,0,61.65564,195,551,74.4,68.8,0,100.0,1020.0,341,73.1,68.6,0,66.38155,335,214,73.8,68.5,0,65.3149,213.25,248,73.8,68.7,0,53.23764,245.0,571,73.8,68.6,0,55.451237,583.79974,536,74.4,68.4,0,65.10089,540.0,341,73.5,68.6,0,40.07444,335.0,90,73.3,69.0,0,33.5865,100,833,74.1,68.8,0,65.62261,840.0,196,72.6,282.0,0,39.52996,195,713,73.8,68.5,0,55.008743,714.1844,344,73.1,68.7,0,53.38028,335,492,74.4,68.5,0,59.422558,500.0,553,73.9,68.5,0,67.42564,548.1865,602,73.9,68.5,0,52.60508,606.33875,163,73.6,68.9,0,44.90555,160.0,353,71.7,68.6,0,62.2828,335.0,387,73.9,68.8,0,48.448196,386.39972,169,73.5,68.7,0,35.39456,150,0,0,0,0,0,0,778,74.0,68.6,0,59.348053,775.5414,585,72.0,68.4,0,69.8678,575,568,73.8,68.8,0,51.09151,563.44403,255,73.8,69.1,0,43.549908,250.0,178,74.0,69.0,0,55.993862,175,297,73.8,68.8,0,41.142525,292.25665,190,72.7,68.9,0,42.66724,185,310,71.9,68.7,0,35.80707,300,555,73.8,68.4,0,51.943047,551.8542,214,71.2,68.5,0,58.426712,210,876,70.3,68.4,0,99.95197,880,80.8,81.7,88.2,146,102.7,118.1,1.1,0.1,29.9
20180711,620,77.5,71.1,34.37233888,39.6947125,252,48.5,44.6,5.7,76.7,73.1,-0.1,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,72.0,74.8,61.6,100.0,15,45.5,60.8,100.0,0,74.9,0.9,61.8,1.8125,64.1,1,1,50.4,14.3,0,0,0,74.0,74.4,68.2,100.0,15,45.0,64.181816,75.4,0,68,0.99,61.8,1.8125,61.5,0,0,80.1,98.3,20.1,4.6,1.7,15,15,99.1,64.8,100,100,33.5,0,77.6,1.1,65.55173,65.05173,0,11.9,0,0,1,68.3,1,72,1784,63.4,0,99.963326,2000.0,72.0,68.0,5066.1655,70.1,63.0,100.0,9000.0,265,72.6,62.8,0,52.53436,260.0,127,71.2,63.7,0,55.846725,125,1030,72.3,63.2,0,36.01125,1000.0,832,81.1,73.0,0,0.031793132,700,606,73.1,63.4,0,49.66952,600.0,203,73.0,63.9,0,39.76378,200.0,126,72.9,63.9,0,59.58644,125.0,328,71.7,64.4,0,33.529217,330,173,74.2,65.7,0,100.0,650,404,71.4,65.9,0,99.908875,950,506,0,63.9,0,33.459427,500,509,72.5,63.8,0,36.76381,500,180,73.3,68.6,0,57.175953,175,252,70.9,69.0,0,46.755886,245,223,72.0,68.6,0,46.07946,220,353,75.3,68.6,0,35.437126,350,533,74.3,68.4,0,67.610565,540.0,350,73.7,68.7,0,43.030617,335,941,73.9,68.5,0,63.639175,950.0,198,72.9,69.1,0,44.165306,195,532,73.8,68.7,0,43.820812,533.6004,253,71.2,68.6,0,50.302498,245,396,74.0,68.4,0,76.336266,400.0,249,73.4,68.6,0,56.824337,245,425,73.9,68.5,0,50.33886,420.0,541,74.2,68.6,0,58.505123,540.0,347,71.9,68.8,0,50.351864,335,379,74.0,68.8,0,47.66755,384.3738,416,73.6,68.5,0,35.300694,400,203,72.7,68.9,0,43.98092,195,394,72.1,68.4,0,42.66319,380,339,71.5,68.8,0,31.973034,335,280,74.1,68.2,0,100.0,400.0,248,73.3,68.7,0,62.50516,245,640,73.8,68.3,0,68.69736,643.9973,449,74.3,68.5,0,99.96308,590.0,681,74.3,68.5,0,99.96469,840.0,235,73.9,69.1,0,58.857716,230.0,735,74.1,68.3,0,99.92444,750.0,198,71.6,68.9,0,61.65564,195,554,74.4,68.6,0,100.0,1020.0,345,73.1,68.4,0,65.86002,335,213,73.9,68.4,0,65.3149,213.25,248,73.9,68.5,0,53.23764,245.0,571,73.8,68.4,0,55.451237,583.79974,537,74.4,68.2,0,65.10089,540.0,344,73.5,68.4,0,40.07444,335.0,91,73.3,68.9,0,33.5865,100,831,74.2,68.6,0,65.98276,840.0,197,72.6,282.2,0,39.52996,195,714,73.8,68.3,0,55.008743,714.1844,345,73.1,68.5,0,53.38028,335,493,74.4,68.3,0,59.422558,500.0,556,73.8,68.3,0,67.42564,548.1865,604,73.9,68.3,0,52.60508,606.33875,163,73.6,68.7,0,44.90555,160.0,353,71.7,68.4,0,62.2828,335.0,386,73.9,68.6,0,48.448196,386.39972,170,73.5,68.6,0,35.39456,150,0,0,0,0,0,0,758,74.0,68.4,0,59.348053,775.5414,592,72.0,68.1,0,69.8678,575,572,73.8,68.7,0,51.09151,563.44403,255,73.8,68.9,0,43.549908,250.0,178,74.0,68.9,0,55.993862,175,298,73.8,68.6,0,41.142525,292.25665,189,72.7,68.7,0,42.66724,185,307,71.9,68.5,0,35.80707,300,555,73.8,68.2,0,51.943047,551.8542,214,71.2,68.3,0,58.426712,210,878,70.3,68.1,0,99.95197,880,80.8,81.7,88.0,145,102.7,118.1,2.8,-0.1,29.9
20180711,625,77.5,72.3,34.64480756,39.6947125,250,48.5,44.6,5.7,76.7,73.1,-0.2,5.5,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.9,74.8,61.55,100.0,15,45.2,60.8,100.0,0,74.9,0.85,61.8,1.8125,64.1,1,1,50.4,14.2,0,0,0,74.0,74.4,67.85,100.0,15,45.8,64.181816,77.5,0,68,0.97,61.8,1.8125,61.5,0,0,80.9,98.3,20.8,4.6,2.1,15,15,99.5,64.9,100,100,33.5,0,77.6,1.05,65.55173,65.05173,0,11.9,0,0,1,69.4,1,72,1787,63.3,0,99.963326,2000.0,72.0,68.0,5066.1655,70.0,62.9,100.0,9000.0,263,72.5,62.7,0,52.12754,260.0,126,71.1,63.6,0,55.846725,125,1031,72.2,63.2,0,36.01125,1000.0,834,81.1,72.8,0,0.031793132,700,603,73.0,63.4,0,49.66952,600.0,204,72.9,63.8,0,39.76378,200.0,126,72.8,63.8,0,60.63869,125.0,334,71.7,64.3,0,34.893,330,173,74.2,65.6,0,100.0,650,401,71.3,65.7,0,99.908875,950,506,0,63.7,0,33.459427,500,509,72.4,63.7,0,36.76381,500,180,73.2,68.4,0,57.175953,175,253,70.9,68.7,0,46.755886,245,225,72.1,68.4,0,46.07946,220,353,75.3,68.4,0,35.437126,350,533,74.3,68.2,0,67.610565,540.0,349,73.7,68.5,0,43.030617,335,943,73.9,68.3,0,63.639175,950.0,198,72.9,68.9,0,44.165306,195,532,73.8,68.5,0,43.820812,533.6004,249,71.2,68.3,0,50.302498,245,396,74.0,68.3,0,76.336266,400.0,250,73.4,68.5,0,56.824337,245,427,73.9,68.2,0,50.33886,420.0,542,74.2,68.4,0,58.505123,540.0,350,71.9,68.6,0,50.351864,335,379,74.0,68.6,0,47.66755,384.3738,415,73.6,68.3,0,35.300694,400,203,72.7,68.8,0,43.98092,195,421,72.1,68.2,0,42.66319,380,357,71.5,68.5,0,31.503551,335,279,74.1,68.0,0,100.0,400.0,248,73.3,68.5,0,62.50516,245,641,73.8,68.1,0,68.69736,643.9973,450,74.3,68.2,0,99.96308,590.0,681,74.3,68.3,0,99.96469,840.0,235,73.9,68.9,0,58.857716,230.0,734,74.1,68.0,0,99.92444,750.0,199,71.6,68.7,0,61.65564,195,551,74.4,68.4,0,100.0,1020.0,343,73.1,68.3,0,65.86002,335,213,73.8,68.2,0,65.3149,213.25,249,73.9,68.3,0,53.23764,245.0,571,73.8,68.2,0,55.451237,583.79974,537,74.4,67.9,0,65.10089,540.0,341,73.5,68.2,0,40.07444,335.0,90,73.3,68.7,0,33.5865,100,830,74.1,68.4,0,66.02641,840.0,197,72.0,282.3,0,39.52996,195,713,73.8,68.0,0,55.008743,714.1844,345,73.1,68.3,0,53.38028,335,493,74.4,68.0,0,59.422558,500.0,557,73.9,68.1,0,67.42564,548.1865,605,73.8,68.0,0,52.60508,606.33875,163,73.6,68.5,0,44.90555,160.0,350,71.7,68.1,0,62.2828,335.0,386,73.9,68.5,0,48.448196,386.39972,165,73.5,68.4,0,35.39456,150,0,0,0,0,0,0,761,74.0,68.2,0,59.348053,775.5414,597,72.0,67.9,0,69.8678,575,571,73.8,68.5,0,51.09151,563.44403,254,73.8,68.7,0,43.549908,250.0,178,74.0,68.7,0,55.993862,175,297,73.8,68.4,0,41.142525,292.25665,190,72.7,68.5,0,42.66724,185,306,71.9,68.3,0,35.80707,300,554,73.8,67.9,0,51.943047,551.8542,214,71.2,68.1,0,58.426712,210,876,70.2,67.9,0,99.95197,880,80.8,81.7,87.9,146,102.8,118.1,1.2,-0.3,29.9
20180711,630,77.5,72.2,34.6220937,39.6947125,249,48.2,43.9,5.7,77.0,73.0,-0.1,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,74.9,61.5,100.0,15,44.9,60.8,100.0,0,74.9,0.85,61.8,1.8125,64.1,1,1,50.1,14.2,0,0,0,73.9,74.4,67.5,100.0,15,46.5,64.181816,73.2,0,68,1.0,61.8,1.8125,61.7,0,0,81.6,98.7,19.1,4.5,1.7,15,15,99.7,65.0,100,100,33.5,0,77.6,1.05,65.55173,65.05173,0,11.9,0,0,1,70.5,1,72,1783,63.2,0,99.963326,2000.0,72.0,68.0,5066.1655,69.9,62.9,100.0,8864.002,262,72.4,62.6,0,52.12754,260.0,126,71.0,63.5,0,55.846725,125,1014,72.1,63.1,0,36.01125,1000.0,835,81.1,72.7,0,0.031793132,700,604,72.8,63.3,0,49.66952,600.0,204,72.8,63.7,0,39.76378,200.0,127,72.6,63.8,0,60.63869,125.0,334,71.6,64.3,0,34.893,330,173,74.1,65.5,0,100.0,650,399,71.2,65.6,0,99.908875,950,505,0,63.7,0,33.459427,500,509,72.3,63.6,0,36.76381,500,181,73.3,68.2,0,57.175953,175,254,70.9,68.5,0,46.755886,245,224,72.0,68.2,0,46.07946,220,354,75.3,68.2,0,35.437126,350,534,74.3,68.0,0,67.610565,540.0,350,73.7,68.3,0,43.030617,335,944,73.8,68.1,0,63.639175,950.0,199,72.9,68.7,0,44.165306,195,493,73.7,68.3,0,42.037346,495.19962,252,71.1,68.1,0,50.302498,245,397,74.0,68.0,0,76.336266,400.0,250,73.4,68.2,0,56.824337,245,426,73.9,68.0,0,50.33886,420.0,542,74.2,68.2,0,58.505123,540.0,346,71.9,68.4,0,50.351864,335,381,73.9,68.5,0,47.66755,384.3738,415,73.6,68.1,0,35.300694,400,202,72.7,68.6,0,43.98092,195,404,72.2,68.0,0,42.66319,380,351,71.5,68.4,0,31.058144,335,281,74.1,67.8,0,100.0,400.0,248,73.4,68.3,0,62.50516,245,644,73.8,67.9,0,68.69736,643.9973,451,74.3,68.0,0,99.96308,590.0,682,74.3,68.1,0,99.96469,840.0,236,73.9,68.7,0,58.857716,230.0,739,74.1,67.8,0,99.92444,750.0,200,71.6,68.5,0,61.65564,195,552,74.4,68.2,0,100.0,1020.0,337,73.1,68.0,0,66.38155,335,215,73.8,67.9,0,65.3149,213.25,249,74.0,68.0,0,53.23764,245.0,573,73.8,67.9,0,55.451237,583.79974,538,74.4,67.7,0,65.10089,540.0,342,73.5,67.9,0,40.07444,335.0,91,73.3,68.5,0,33.5865,100,832,74.0,68.1,0,65.60079,840.0,197,72.6,282.1,0,39.52996,195,716,73.8,67.8,0,55.008743,714.1844,345,73.1,68.1,0,53.38028,335,493,74.4,67.8,0,59.422558,500.0,564,73.8,67.9,0,67.42564,548.1865,605,73.8,67.8,0,52.60508,606.33875,163,73.6,68.3,0,44.90555,160.0,354,71.7,67.9,0,62.2828,335.0,387,73.9,68.3,0,48.448196,386.39972,167,73.6,68.2,0,35.39456,150,0,0,0,0,0,0,790,74.0,67.9,0,59.348053,775.5414,594,72.0,67.7,0,69.8678,575,574,73.8,68.3,0,51.09151,563.44403,254,73.8,68.5,0,43.549908,250.0,179,74.0,68.5,0,55.993862,175,297,73.8,68.2,0,41.142525,292.25665,191,72.7,68.3,0,42.66724,185,305,71.8,68.1,0,35.80707,300,555,73.9,67.7,0,51.943047,551.8542,215,71.2,67.9,0,58.426712,210,880,70.2,67.7,0,99.95197,880,80.8,81.7,88.1,146,102.8,117.9,1.2,-0.8,29.9
20180711,635,77.4,71.7,34.43018149,39.6947125,251,48.4,44.3,5.7,76.9,73.1,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,71.8,74.7,61.45,100.0,15,44.3,60.8,100.0,0,74.8,0.9,61.8,1.8125,64.1,1,1,50.3,14.0,0,0,0,73.9,74.4,67.2,100.0,15,47.1,64.181816,73.6,0,68,0.98,61.8,1.8125,61.8,0,0,82.8,98.2,19.2,4.7,2.5,15,15,99.5,65.1,100,100,33.3,0,77.6,1.05,65.55173,65.05173,0,11.6,0,0,1,71.6,1,72,1791,63.1,0,99.963326,2000.0,72.0,68.0,5066.1655,69.9,62.7,100.0,8864.002,262,72.4,62.5,0,52.12754,260.0,126,71.0,63.3,0,55.846725,125,1027,72.0,62.9,0,36.01125,1000.0,834,81.1,72.5,0,0.031793132,700,604,72.7,63.1,0,49.66952,600.0,203,72.7,63.6,0,39.76378,200.0,127,72.5,63.6,0,60.63869,125.0,335,71.5,64.1,0,34.893,330,173,74.1,65.3,0,100.0,650,401,71.1,65.4,0,99.908875,950,506,0,63.5,0,33.459427,500,510,72.2,63.5,0,36.76381,500,181,73.2,67.9,0,56.63894,175,254,70.9,68.2,0,46.755886,245,225,72.0,67.9,0,46.07946,220,354,75.3,67.8,0,35.437126,350,536,74.3,67.7,0,67.610565,540.0,351,73.6,68.0,0,43.030617,335,927,73.7,67.8,0,62.62772,913.0996,199,72.9,68.5,0,44.165306,195,464,73.8,68.0,0,41.061687,456.79962,252,71.1,67.8,0,50.302498,245,398,73.9,67.7,0,76.336266,400.0,251,73.4,67.9,0,56.824337,245,430,73.9,67.7,0,50.33886,420.0,544,74.1,67.9,0,58.505123,540.0,350,71.9,68.1,0,50.351864,335,381,74.0,68.1,0,47.66755,384.3738,416,73.6,67.8,0,35.300694,400,203,72.7,68.3,0,43.98092,195,402,72.2,67.7,0,42.66319,380,348,71.5,68.0,0,31.058144,335,283,74.0,67.4,0,100.0,400.0,251,73.4,68.0,0,62.50516,245,581,73.7,67.6,0,62.305294,580.2997,458,74.3,67.7,0,99.96308,590.0,692,74.3,67.7,0,99.96469,840.0,238,73.9,68.4,0,58.857716,230.0,743,74.0,67.5,0,99.92444,750.0,203,71.6,68.2,0,61.65564,195,563,74.4,67.9,0,100.0,1020.0,345,73.1,67.7,0,65.05685,335,215,73.8,67.6,0,65.3149,213.25,249,74.0,67.7,0,53.23764,245.0,575,73.8,67.6,0,55.451237,583.79974,538,74.4,67.4,0,65.10089,540.0,342,73.5,67.6,0,40.07444,335.0,90,73.4,68.2,0,33.5865,100,833,74.0,67.8,0,65.65535,840.0,198,72.6,282.2,0,39.52996,195,720,73.8,67.5,0,55.008743,714.1844,346,73.0,67.7,0,53.38028,335,497,74.4,67.5,0,59.422558,500.0,555,73.8,67.5,0,67.42564,548.1865,605,73.8,67.5,0,52.60508,606.33875,162,73.6,68.0,0,44.90555,160.0,355,71.7,67.6,0,62.2828,335.0,387,73.9,68.0,0,48.448196,386.39972,173,73.6,67.9,0,35.39456,150,0,0,0,0,0,0,791,74.0,67.6,0,59.348053,775.5414,597,72.0,67.4,0,69.8678,575,575,73.8,68.0,0,51.09151,563.44403,255,73.8,68.2,0,43.549908,250.0,179,74.0,68.2,0,55.993862,175,277,73.7,67.9,0,38.430466,270.4998,191,72.6,68.0,0,42.66724,185,310,71.8,67.7,0,35.80707,300,557,73.8,67.4,0,51.943047,551.8542,215,71.1,67.5,0,58.426712,210,881,70.1,67.4,0,99.95197,880,80.7,81.7,87.9,144,102.8,117.9,1.2,0.0,29.9
20180711,640,77.4,72.6,34.63387846,39.6947125,249,48.3,44.1,5.75,76.9,73.1,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.7,74.7,61.4,100.0,15,44.3,60.4,100.0,0,74.7,0.85,61.4,1.8125,64.2,1,1,50.1,14.3,0,0,0,73.9,74.5,66.9,100.0,15,47.7,63.818184,76.6,0,68,1.03,61.4,1.8125,61.9,0,0,83.1,98.6,21.5,4.2,1.4,15,15,99.7,65.2,100,100,33.5,0,77.6,1.1,65.43104,64.93104,0,11.9,0,0,1,72.7,1,72,1785,63.0,0,99.963326,2000.0,72.0,68.0,5066.1655,69.8,62.7,100.0,8728.004,263,72.3,62.4,0,52.12754,260.0,127,70.9,63.2,0,55.846725,125,1031,71.9,62.8,0,36.01125,1000.0,833,81.1,72.4,0,0.031793132,700,604,72.6,63.0,0,49.66952,600.0,204,72.6,63.5,0,39.76378,200.0,127,72.4,63.5,0,60.63869,125.0,333,71.5,64.0,0,34.893,330,173,74.0,65.2,0,100.0,650,400,71.0,65.4,0,99.908875,950,506,0,63.4,0,33.459427,500,509,72.1,63.4,0,36.76381,500,182,73.2,67.7,0,56.63894,175,254,70.9,68.0,0,46.313778,245,226,72.0,67.7,0,46.07946,220,358,75.4,67.7,0,35.437126,350,540,74.2,67.5,0,67.610565,540.0,356,73.6,67.8,0,43.030617,335,874,73.7,67.6,0,60.264217,876.19965,200,72.9,68.3,0,44.165306,195,462,73.8,67.9,0,41.061687,456.79962,250,71.1,67.6,0,49.8185,245,401,73.9,67.5,0,76.336266,400.0,253,73.5,67.7,0,56.824337,245,431,73.8,67.5,0,50.33886,420.0,544,74.1,67.7,0,58.284645,540.0,350,71.9,67.9,0,50.351864,335,382,74.0,68.0,0,47.66755,384.3738,417,73.6,67.6,0,35.300694,400,205,72.7,68.1,0,43.98092,195,401,72.2,67.5,0,42.66319,380,349,71.5,67.9,0,31.058144,335,289,74.0,67.3,0,100.0,400.0,248,73.4,67.8,0,61.47253,245,529,73.7,67.4,0,58.590054,521.4997,462,74.3,67.5,0,99.96308,590.0,697,74.3,67.5,0,99.96469,840.0,240,73.9,68.3,0,58.486973,230.0,755,74.0,67.3,0,99.92444,750.0,203,71.6,68.0,0,60.292645,195,574,74.4,67.7,0,100.0,1020.0,341,73.1,67.5,0,63.878166,335,201,73.7,67.4,0,62.652924,199.74986,252,74.0,67.5,0,53.23764,245.0,577,73.8,67.5,0,55.451237,583.79974,541,74.3,67.2,0,65.10089,540.0,346,73.5,67.5,0,40.07444,335.0,90,73.4,68.0,0,33.5865,100,836,73.9,67.7,0,65.65535,840.0,199,72.7,282.0,0,39.52996,195,719,73.7,67.3,0,55.008743,714.1844,347,73.0,67.6,0,53.38028,335,495,74.4,67.3,0,59.422558,500.0,519,73.7,67.4,0,66.010254,517.99976,609,73.7,67.3,0,52.60508,606.33875,163,73.6,67.8,0,44.90555,160.0,356,71.7,67.4,0,61.897827,335.0,389,73.9,67.8,0,48.448196,386.39972,157,73.6,67.7,0,34.784733,150,0,0,0,0,0,0,770,73.9,67.5,0,59.348053,775.5414,596,71.9,67.3,0,69.47449,575,572,73.8,67.8,0,50.68357,563.44403,257,73.8,68.1,0,43.549908,250.0,180,73.9,68.0,0,55.993862,175,255,73.7,67.8,0,36.837852,249.49979,192,72.6,67.8,0,42.66724,185,309,71.8,67.6,0,35.80707,300,560,73.8,67.2,0,51.943047,551.8542,211,71.0,67.4,0,57.787983,210,886,70.1,67.2,0,99.38841,880,80.7,81.7,88.0,145,102.8,117.8,1.2,1.2,29.9
20180711,645,77.4,72.0,34.49806725,39.6947125,248,48.5,44.2,5.75,76.9,73.0,-0.2,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.6,74.7,61.4,100.0,15,44.3,60.4,100.0,0,74.7,0.85,61.4,1.8125,64.2,1,1,50.2,14.2,0,0,0,73.9,74.5,66.55,100.0,15,47.9,63.818184,75.0,0,68,1.06,61.4,1.8125,62.1,0,0,85.3,98.2,19.9,4.2,1.6,15,15,99.5,65.15,100,100,33.3,0,77.6,1.1,65.43104,64.93104,0,11.8,0,0,1,73.8,1,72,1782,63.0,0,99.963326,2000.0,72.0,68.0,5066.1655,69.8,62.7,100.0,8728.004,263,72.2,62.4,0,52.12754,260.0,127,70.8,63.2,0,55.846725,125,1025,71.9,62.9,0,36.01125,1000.0,834,81.1,72.2,0,0.031793132,700,605,72.6,63.0,0,49.66952,600.0,202,72.5,63.4,0,39.76378,200.0,127,72.3,63.5,0,60.63869,125.0,334,71.4,64.0,0,34.893,330,173,74.0,65.2,0,100.0,650,400,70.9,65.3,0,99.908875,950,505,0,63.4,0,33.459427,500,509,72.0,63.4,0,36.76381,500,178,73.2,67.1,0,55.1332,175,253,70.8,67.5,0,45.71633,245,223,72.0,67.1,0,44.55319,220,365,75.3,67.1,0,35.437126,350,549,74.2,66.9,0,67.54053,540.0,359,73.6,67.3,0,42.646603,335,814,73.7,67.0,0,56.837646,802.39966,204,72.8,67.8,0,44.165306,195,459,73.8,67.4,0,40.526646,456.79962,253,71.1,67.1,0,49.8185,245,409,73.9,66.8,0,75.6795,400.0,259,73.5,67.1,0,56.824337,245,437,73.8,66.8,0,49.80711,420.0,545,74.1,67.1,0,57.799583,540.0,353,71.9,67.3,0,49.974503,335,387,73.9,67.5,0,47.66755,384.3738,420,73.5,67.1,0,33.881065,400,207,72.7,67.7,0,43.5704,195,415,72.2,66.9,0,42.66319,380,361,71.5,67.3,0,31.058144,335,296,74.0,66.5,0,100.0,400.0,249,73.4,67.3,0,60.956215,245,497,73.7,66.7,0,55.994,492.0997,474,74.3,66.8,0,99.96308,590.0,719,74.3,66.8,0,99.96469,840.0,235,73.9,67.8,0,56.412827,230.0,762,73.9,66.7,0,90.74914,750.0,203,71.6,67.4,0,59.721386,195,612,74.3,67.1,0,100.0,1020.0,344,73.1,66.9,0,63.22103,335,176,73.7,66.8,0,61.15768,175.0,264,74.1,66.8,0,53.626163,272.29987,542,73.7,66.8,0,53.71435,533.3997,545,74.3,66.5,0,64.33066,540.0,353,73.5,66.8,0,39.657116,335.0,92,73.4,67.6,0,33.5865,100,849,73.9,67.0,0,65.03329,840.0,203,72.7,282.1,0,39.52996,195,649,73.7,66.7,0,51.02041,635.99963,350,73.0,66.9,0,52.434605,335,507,74.3,66.6,0,59.422558,500.0,473,73.7,66.7,0,63.712822,463.39972,550,73.7,66.6,0,48.97553,545.9997,165,73.6,67.3,0,44.90555,160.0,367,71.7,66.7,0,61.45042,335.0,396,73.8,67.3,0,48.448196,386.39972,171,73.6,67.2,0,34.784733,150,0,0,0,0,0,0,788,73.9,66.7,0,58.28602,775.5414,598,71.9,66.5,0,68.91729,575,517,73.8,67.4,0,47.79493,516.78406,261,73.7,67.6,0,43.27919,250.0,180,73.9,67.6,0,54.459785,175,248,73.8,67.3,0,36.191578,249.49979,193,72.6,67.3,0,42.281303,185,314,71.8,67.0,0,35.80707,300,557,73.7,66.5,0,51.461296,551.8542,214,71.0,66.8,0,57.787983,210,897,70.0,66.5,0,96.28253,880,80.7,81.6,88.1,146,102.8,117.7,1.3,0.0,29.9
