20180711,650,77.4,71.5,34.38493165,39.6947125,252,48.4,44.2,5.75,76.8,72.9,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.6,74.6,61.4,100.0,15,44.3,60.4,100.0,0,74.6,0.85,61.4,1.8125,64.2,1,1,50.2,14.2,0,0,0,73.8,74.3,66.2,100.0,15,48.0,63.818184,75.3,0,68,1.1,61.4,1.8125,62.2,0,0,85.7,99.0,19.9,4.6,2.1,15,15,99.0,65.1,100,100,33.8,0,77.6,1.1,65.43104,64.93104,0,11.7,0,0,1,74.9,1,72,1784,63.0,0,99.963326,2000.0,72.0,68.0,5066.1655,69.7,62.6,100.0,8455.996,263,72.2,62.4,0,52.12754,260.0,127,70.8,63.2,0,55.846725,125,1026,71.8,62.8,0,36.01125,1000.0,832,81.1,72.1,0,0.031793132,700,606,72.5,63.0,0,49.66952,600.0,202,72.4,63.4,0,39.76378,200.0,126,72.3,63.4,0,60.63869,125.0,335,71.4,63.9,0,34.893,330,173,74.0,65.1,0,100.0,650,402,70.9,65.2,0,99.908875,950,506,0,63.3,0,33.459427,500,509,71.9,63.3,0,36.76381,500,182,73.2,66.8,0,55.1332,175,257,70.8,67.2,0,45.274223,245,222,72.0,66.9,0,44.122105,220,363,75.3,66.8,0,33.532936,350,546,74.2,66.7,0,66.45988,540.0,362,73.6,67.0,0,41.60872,335,728,73.6,66.8,0,52.606045,728.59985,207,72.8,67.5,0,43.3714,195,463,73.8,67.0,0,40.526646,456.79962,253,71.0,66.8,0,48.795513,245,404,73.8,66.7,0,74.97221,400.0,259,73.5,66.9,0,56.303394,245,437,73.8,66.6,0,49.43176,420.0,550,74.0,66.8,0,57.402714,540.0,359,71.8,67.1,0,49.53595,335,394,73.9,67.2,0,47.66755,384.3738,417,73.5,66.8,0,32.897385,400,207,72.7,67.4,0,42.538555,195,413,72.2,66.6,0,42.044098,380,363,71.5,67.1,0,29.90249,335,310,74.0,66.4,0,100.0,400.0,249,73.4,67.1,0,59.923584,245,438,73.7,66.6,0,51.655704,433.29968,493,74.2,66.6,0,99.96308,590.0,752,74.3,66.6,0,99.96469,840.0,237,73.9,67.5,0,55.841682,230.0,759,73.9,66.4,0,85.600174,750.0,202,71.6,67.2,0,58.71918,195,649,74.3,66.8,0,100.0,1020.0,350,73.0,66.6,0,61.51038,335,179,73.6,66.6,0,60.738556,175.0,299,74.1,66.6,0,54.89963,299.59985,521,73.7,66.6,0,52.57599,508.19974,547,74.3,66.3,0,63.972664,540.0,352,73.5,66.6,0,39.657116,335.0,93,73.4,67.3,0,33.5865,100,855,73.8,66.8,0,64.727715,840.0,203,72.7,282.0,0,38.906216,195,596,73.7,66.5,0,48.746357,597.5996,342,73.0,66.7,0,51.428574,335,516,74.2,66.5,0,58.171772,500.0,416,73.6,66.6,0,59.86667,408.79987,532,73.8,66.5,0,47.172462,516.59973,167,73.6,67.0,0,44.90555,160.0,377,71.7,66.6,0,60.846947,335.0,396,73.8,67.0,0,47.957554,386.39972,163,73.6,67.0,0,34.333454,150,0,0,0,0,0,0,785,73.9,66.6,0,57.69716,775.5414,601,71.8,66.4,0,68.513054,575,528,74.0,67.1,0,47.79493,516.78406,261,73.7,67.3,0,42.7613,250.0,179,73.9,67.3,0,53.977646,175,253,73.8,67.0,0,36.191578,249.49979,194,72.5,67.0,0,41.745285,185,314,71.7,66.8,0,35.230995,300,530,73.7,66.4,0,49.973236,518.8542,212,70.9,66.6,0,57.2277,210,892,69.9,66.3,0,89.77096,880,80.7,81.6,88.0,145,102.8,117.8,1.7,-1.3,29.9
20180711,655,77.4,70.9,34.24385676,39.6947125,249,48.3,44.1,5.75,76.9,73.1,-0.1,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.5,74.7,61.3,100.0,15,44.2,60.4,100.0,0,74.6,0.9,61.4,1.8125,64.4,1,1,50.3,14.2,0,0,0,73.8,74.3,66.1,100.0,15,48.2,63.818184,74.5,0,68,1.15,61.4,1.8125,62.2,0,0,85.9,99.0,19.7,4.8,1.5,15,15,99.1,65.05,100,100,33.4,0,77.6,1.1,65.43104,64.93104,0,11.8,0,0,1,75.9,1,72,1784,62.9,0,99.963326,2000.0,72.0,68.0,5066.1655,69.7,62.6,100.0,7775.9956,263,72.2,62.3,0,52.12754,260.0,127,70.8,63.1,0,55.846725,125,1033,71.7,62.7,0,36.01125,1000.0,832,81.1,71.9,0,0.031793132,700,605,72.5,62.9,0,49.66952,600.0,203,72.3,63.3,0,39.76378,200.0,126,72.2,63.4,0,60.63869,125.0,334,71.3,63.9,0,34.893,330,173,73.9,65.0,0,100.0,650,403,70.8,65.2,0,99.908875,950,506,0,63.3,0,33.459427,500,509,71.9,63.3,0,36.76381,500,178,73.1,66.8,0,54.14341,175,258,70.8,67.1,0,44.246628,245,222,72.0,66.8,0,43.62111,220,362,75.3,66.7,0,33.08982,350,545,74.1,66.6,0,65.459274,540.0,349,73.6,66.9,0,40.103786,335,697,73.6,66.7,0,50.8102,691.6998,199,72.7,67.4,0,41.750954,195,426,73.7,66.9,0,37.75703,418.3996,250,71.0,66.7,0,48.168518,245,407,73.8,66.6,0,73.688995,400.0,259,73.6,66.8,0,55.334442,245,434,73.8,66.5,0,48.837452,420.0,546,74.0,66.7,0,56.410538,540.0,357,71.8,66.9,0,48.516064,335,398,73.9,67.0,0,47.15828,384.3738,411,73.4,66.7,0,32.260227,400,204,72.6,67.2,0,41.906136,195,412,72.1,66.5,0,41.631367,380,351,71.4,66.9,0,28.313469,335,327,73.9,66.4,0,100.0,400.0,250,73.4,66.9,0,58.81867,245,381,73.8,66.5,0,47.21357,374.4997,523,74.2,66.5,0,99.96308,590.0,787,74.2,66.6,0,99.96469,840.0,235,73.9,67.4,0,54.839676,230.0,760,73.9,66.3,0,81.45509,750.0,203,71.6,67.1,0,57.716976,195,713,74.3,66.7,0,100.0,1020.0,352,73.0,66.5,0,59.956192,335,181,73.6,66.5,0,60.432713,175.0,357,74.1,66.5,0,56.486076,354.19986,463,73.7,66.6,0,50.123226,457.79974,548,74.3,66.2,0,62.703407,540.0,350,73.5,66.5,0,38.608166,335.0,97,73.4,67.1,0,33.5865,100,815,73.7,66.7,0,62.40314,809.6997,205,72.7,281.8,0,38.505234,195,540,73.7,66.4,0,45.049564,520.7996,351,73.1,66.6,0,51.428574,335,521,74.3,66.4,0,56.993954,500.0,387,73.7,66.5,0,57.220512,381.49988,502,73.7,66.4,0,45.439644,487.1997,168,73.6,66.8,0,44.90555,160.0,356,71.7,66.4,0,59.8689,335.0,388,73.7,66.9,0,46.80511,386.39972,172,73.6,66.8,0,35.22381,150,0,0,0,0,0,0,797,73.9,66.5,0,57.097794,775.5414,602,71.8,66.3,0,67.48607,575,614,74.1,66.9,0,50.926132,603.7843,257,73.8,67.1,0,41.749058,250.0,179,73.9,67.1,0,53.3421,175,232,73.8,66.9,0,34.841316,228.49979,193,72.5,66.8,0,41.34863,185,314,71.6,66.6,0,34.180504,300,456,73.8,66.3,0,46.665237,452.8542,212,70.9,66.4,0,56.824295,210,890,69.9,66.2,0,84.80633,880,80.6,81.6,87.9,145,102.8,117.7,1.2,0.0,29.91
20180711,700,77.4,70.9,34.24385676,39.6947125,251,48.2,44.0,5.75,76.5,72.7,-0.1,5.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.5,74.4,61.2,100.0,15,44.0,60.4,100.0,0,74.5,0.9,61.4,1.8125,64.4,1,1,50.7,14.3,0,0,0,73.8,74.4,66.0,100.0,15,48.3,63.818184,72.2,0,68,1.19,61.4,1.8125,62.2,0,0,86.0,99.0,19.1,4.4,1.8,15,15,99.1,65.0,100,100,33.7,0,77.6,1.1,65.43104,64.93104,0,11.8,0,0,1,76.7,1,72,1786,62.9,0,99.963326,1891.9989,72.0,68.0,5066.1655,69.7,62.5,100.0,7095.996,262,72.1,62.3,0,52.12754,260.0,127,70.7,63.1,0,55.846725,125,1030,71.7,62.7,0,36.01125,1000.0,832,81.1,71.8,0,0.031793132,700,605,72.4,62.9,0,49.66952,600.0,203,72.2,63.3,0,39.76378,200.0,127,72.2,63.3,0,60.63869,125.0,334,71.3,63.8,0,34.893,330,173,73.9,65.0,0,100.0,650,401,70.8,65.1,0,99.908875,950,507,0,63.2,0,33.459427,500,509,71.8,63.2,0,36.76381,500,182,73.1,66.7,0,54.14341,175,258,70.7,67.0,0,43.804516,245,226,72.0,66.7,0,43.62111,220,357,75.3,66.7,0,32.574852,350,546,74.1,66.5,0,64.89894,540.0,356,73.6,66.8,0,40.103786,335,626,73.5,66.6,0,47.827435,617.9,203,72.7,67.3,0,41.750954,195,392,73.8,66.9,0,36.508602,380.0,249,71.0,66.6,0,47.761524,245,402,73.8,66.5,0,72.840256,400.0,256,73.6,66.7,0,54.813503,245,430,73.8,66.5,0,48.389114,420.0,539,74.0,66.7,0,55.881382,540.0,350,71.8,66.9,0,47.934727,335,399,73.8,66.9,0,46.638824,384.3738,417,73.4,66.6,0,32.260227,400,208,72.6,67.1,0,41.906136,195,419,72.1,66.4,0,41.15347,380,361,71.4,66.8,0,28.313469,335,336,73.9,66.3,0,100.0,400.0,252,73.4,66.9,0,58.374638,245,384,73.8,66.4,0,46.705894,374.4997,538,74.2,66.5,0,99.96308,590.0,807,74.2,66.5,0,99.96469,840.0,235,73.9,67.2,0,54.338676,230.0,758,73.8,66.2,0,79.6848,750.0,203,71.6,67.0,0,57.15574,195,717,74.2,66.6,0,100.0,1020.0,340,73.0,66.4,0,58.913113,335,180,73.7,66.5,0,58.065247,175.0,403,74.1,66.5,0,58.148067,408.79987,422,73.7,66.5,0,48.233776,420.0,543,74.3,66.2,0,61.56433,540.0,357,73.5,66.4,0,37.61561,335.0,99,73.4,67.0,0,33.5865,100,777,73.7,66.6,0,60.384155,779.39966,201,72.6,282.1,0,37.87035,195,455,73.7,66.4,0,42.77551,443.9996,347,73.0,66.6,0,50.995975,335,509,74.2,66.3,0,56.399834,500.0,382,73.9,66.5,0,56.6359,381.49988,467,73.8,66.3,0,44.069782,457.79968,170,73.5,66.8,0,44.90555,160.0,365,71.7,66.4,0,59.34866,335.0,363,73.8,66.8,0,44.968052,358.7997,184,73.6,66.7,0,34.784733,150,0,0,0,0,0,0,797,73.8,66.4,0,56.645638,775.5414,597,71.7,66.2,0,66.317055,575,688,74.1,66.7,0,53.296585,690.7843,259,73.7,67.0,0,41.749058,250.0,181,73.8,67.0,0,53.3421,175,225,73.7,66.8,0,34.264282,228.49979,189,72.4,66.8,0,40.737564,185,309,71.6,66.6,0,33.762566,300,465,73.9,66.2,0,46.665237,452.8542,211,70.9,66.4,0,57.64231,210,895,69.8,66.2,0,84.42259,880,80.6,81.6,88.1,144,102.8,117.4,1.2,0.1,29.91
20180711,705,77.4,68.9,33.79201524,40.49197167,252,48.5,44.3,5.75,76.2,72.5,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,71.4,74.4,61.4,100.0,15,43.9,60.4,100.0,0,74.4,0.9,61.4,1.8125,64.4,1,1,50.2,14.2,0,0,0,73.8,74.4,65.55,100.0,15,48.3,63.818184,73.3,0,68,1.22,61.4,1.8125,62.2,0,0,86.5,99.3,19.9,4.6,1.6,15,15,97.9,64.75,100,100,34.8,0,77.6,1.15,65.43104,64.93104,0,12.0,0,0,1,77.3,1,72,1741,62.9,0,87.39609,1675.9989,72.0,68.0,5066.1655,69.6,62.6,100.0,6279.998,264,72.1,62.3,0,52.12754,260.0,127,70.7,63.1,0,55.846725,125,1023,71.7,62.7,0,36.01125,1000.0,830,81.1,71.7,0,0.031793132,700,607,72.3,62.8,0,49.66952,600.0,202,72.1,63.3,0,39.76378,200.0,127,72.1,63.3,0,60.63869,125.0,334,71.2,63.8,0,34.893,330,173,73.9,64.9,0,100.0,650,402,70.7,65.1,0,99.908875,950,506,0,63.2,0,33.459427,500,510,71.7,63.2,0,36.76381,500,180,73.1,66.5,0,53.690643,175,255,70.7,66.8,0,43.290718,245,223,72.0,66.5,0,43.12012,220,365,75.3,66.5,0,32.574852,350,545,74.1,66.2,0,64.3286,540.0,345,73.5,66.6,0,39.584846,335,555,73.5,66.4,0,44.978844,544.1,206,72.7,67.1,0,41.750954,195,395,73.8,66.8,0,36.508602,380.0,254,71.0,66.4,0,47.761524,245,391,73.7,66.2,0,71.38527,386.49988,262,73.6,66.5,0,54.813503,245,438,73.8,66.2,0,48.389114,420.0,544,74.0,66.4,0,55.947525,540.0,353,71.8,66.7,0,47.934727,335,399,73.8,66.7,0,45.691586,384.3738,412,73.4,66.4,0,31.835457,400,206,72.6,66.9,0,41.506714,195,427,72.1,66.2,0,41.15347,380,351,71.4,66.7,0,27.856026,335,343,73.9,65.8,0,100.0,400.0,252,73.4,66.7,0,57.78604,245,381,73.8,66.2,0,46.209763,374.4997,553,74.1,66.2,0,99.96308,590.0,826,74.1,66.1,0,99.96469,840.0,240,73.9,67.1,0,54.338676,230.0,734,73.7,66.0,0,75.92832,722.09973,202,71.5,66.8,0,56.654636,195,760,74.2,66.4,0,100.0,1020.0,346,73.0,66.2,0,58.318554,335,176,73.7,66.2,0,57.419575,175.0,434,74.1,66.1,0,59.2057,436.09985,433,73.7,66.3,0,48.233776,420.0,544,74.4,65.9,0,61.553486,540.0,348,73.5,66.2,0,37.61561,335.0,101,73.3,66.8,0,33.5865,100,715,73.7,66.4,0,57.666702,718.7998,205,72.6,282.2,0,37.87035,195,387,73.7,66.3,0,38.70554,380.0,341,73.0,66.3,0,50.42254,335,505,74.2,66.0,0,55.805714,500.0,390,74.0,66.2,0,56.6359,381.49988,462,73.8,66.0,0,43.636574,457.79968,170,73.5,66.6,0,44.90555,160.0,384,71.6,66.1,0,59.34866,335.0,360,73.8,66.6,0,44.477406,358.7997,176,73.6,66.5,0,33.723625,150,0,0,0,0,0,0,795,73.8,66.1,0,56.03575,775.5414,597,71.7,65.9,0,65.91281,575,736,74.1,66.5,0,54.663723,734.2843,255,73.7,66.8,0,41.24294,250.0,180,73.8,66.8,0,52.93667,175,189,73.7,66.7,0,31.644547,190.0,191,72.4,66.6,0,40.737564,185,313,71.6,66.3,0,33.762566,300,460,73.9,66.0,0,46.25843,452.8542,214,70.8,66.1,0,57.64231,210,891,69.8,65.8,0,82.99557,880,80.6,81.6,87.9,146,102.8,117.7,-0.3,0.4,29.91
20180711,710,77.5,69.2,33.93612067,40.49197167,248,48.6,44.3,5.8,76.2,72.3,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.4,74.6,61.6,100.0,15,44.2,60.4,100.0,0,74.5,0.9,61.4,1.8125,64.5,1,1,50.6,14.0,0,0,0,73.8,74.4,65.1,100.0,15,47.8,63.818184,74.6,0,68,1.27,61.4,1.8125,62.2,0,0,87.9,99.1,19.7,4.7,1.6,15,15,99.8,64.5,100,100,33.7,0,77.6,1.15,65.43104,64.93104,0,12.3,0,0,1,77.7,1,72,1464,63.1,0,64.205376,1459.9994,72.0,68.0,5066.1655,69.6,62.7,100.0,5599.998,263,72.1,62.5,0,51.511818,260.0,127,70.6,63.2,0,54.833447,125,1033,71.7,62.8,0,35.571045,1000.0,818,81.1,71.6,0,0.031793132,700,612,72.3,63.0,0,48.335373,600.0,207,72.1,63.4,0,39.320866,200.0,127,72.0,63.5,0,59.13373,125.0,339,71.2,63.9,0,34.482758,330,174,73.8,65.0,0,100.0,650,411,70.7,65.2,0,99.908875,950,510,0,63.4,0,33.459427,500,510,71.7,63.3,0,36.76381,500,181,73.2,65.9,0,53.690643,175,258,70.7,66.4,0,43.290718,245,226,72.0,66.1,0,43.12012,220,369,75.3,66.0,0,32.574852,350,551,74.1,65.8,0,64.3286,540.0,351,73.5,66.2,0,39.584846,335,470,73.5,66.0,0,41.861908,470.3,202,72.7,66.7,0,41.34856,195,393,73.9,66.4,0,37.515736,380.0,248,71.0,66.0,0,47.28853,245,359,73.7,65.7,0,68.65717,361.74988,256,73.7,66.0,0,54.29256,245,422,73.7,65.8,0,48.31613,420.0,547,73.9,66.0,0,55.175835,540.0,354,71.7,66.2,0,47.934727,335,401,73.7,66.3,0,45.691586,384.3738,415,73.4,65.9,0,31.835457,400,207,72.5,66.5,0,41.506714,195,392,72.1,65.8,0,40.523514,380,355,71.3,66.2,0,27.856026,335,350,73.8,65.4,0,100.0,400.0,255,73.4,66.2,0,57.78604,245,378,73.8,65.6,0,45.552094,374.4997,567,74.1,65.7,0,99.96308,590.0,854,74.1,65.7,0,100.0,840.0,237,73.9,66.7,0,53.837673,230.0,678,73.7,65.5,0,70.520294,666.2997,201,71.5,66.3,0,56.153534,195,777,74.2,65.9,0,100.0,1020.0,350,72.9,65.7,0,57.73443,335,177,73.6,65.7,0,57.838696,175.0,489,74.1,65.6,0,61.234623,490.6999,434,73.7,65.8,0,48.233776,420.0,546,74.4,65.5,0,61.065304,540.0,351,73.5,65.8,0,37.61561,335.0,100,73.3,66.5,0,33.5865,100,685,73.7,66.0,0,56.43348,688.4997,200,72.6,281.8,0,37.469368,195,390,73.8,65.9,0,38.70554,380.0,343,73.0,65.8,0,50.42254,335,498,74.1,65.5,0,55.076088,500.0,392,74.0,65.7,0,56.6359,381.49988,465,73.8,65.6,0,43.636574,457.79968,170,73.5,66.2,0,44.403137,160.0,365,71.6,65.6,0,58.828426,335.0,363,73.8,66.2,0,44.477406,358.7997,181,73.6,66.1,0,33.723625,150,0,0,0,0,0,0,765,73.8,65.7,0,55.50999,775.5414,615,71.7,65.4,0,65.29007,575,792,74.2,66.1,0,56.185226,777.7843,256,73.8,66.4,0,41.24294,250.0,180,73.7,66.5,0,52.93667,175,195,73.9,66.3,0,32.637043,190.0,191,72.3,66.1,0,40.737564,185,305,71.5,65.9,0,33.276855,300,462,73.9,65.5,0,46.25843,452.8542,215,70.8,65.6,0,57.64231,210,893,69.7,65.3,0,82.707756,880,80.6,81.6,87.8,146,102.8,117.4,0.1,0.6,29.91
20180711,715,77.6,68.4,33.83077453,40.49197167,250,48.3,44.1,5.8,76.1,72.3,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.4,74.5,61.55,100.0,15,44.3,60.4,100.0,0,74.5,0.9,61.4,1.8125,64.5,1,1,50.8,14.0,0,0,0,73.8,74.3,65.05,100.0,15,47.5,63.818184,73.0,0,68,1.28,61.4,1.8125,62.3,0,0,88.0,99.3,19.4,4.7,1.7,15,15,97.9,64.85,100,100,33.4,0,77.6,1.15,65.43104,64.93104,0,12.3,0,0,1,78.0,1,72,1348,63.0,0,58.801956,1351.9994,72.0,68.0,5066.1655,69.6,62.7,97.6,4919.998,264,72.1,62.4,0,51.511818,260.0,127,70.6,63.2,0,54.751923,125,1032,71.7,62.8,0,34.94742,1000.0,812,81.1,71.5,0,0.031793132,700,610,72.3,63.0,0,48.91065,600.0,203,72.0,63.4,0,37.8937,200.0,126,71.9,63.5,0,58.60761,125.0,331,71.2,64.0,0,32.40936,330,174,73.8,65.0,0,100.0,650,417,70.7,65.2,0,99.908875,950,504,0,63.4,0,32.849297,500,510,71.7,63.3,0,36.76381,500,177,73.2,65.8,0,53.10098,175,255,70.6,66.2,0,42.776917,245,221,72.0,65.9,0,43.038567,220,356,75.3,65.9,0,31.976048,350,546,74.1,65.7,0,63.89834,540.0,356,73.5,66.0,0,39.584846,335,398,73.4,65.9,0,39.364227,396.50018,204,72.6,66.5,0,41.34856,195,395,73.9,66.2,0,37.515736,380.0,250,71.0,65.9,0,47.28853,245,338,73.7,65.7,0,66.4949,334.74988,259,73.6,65.9,0,54.29256,245,429,73.7,65.6,0,48.31613,420.0,539,73.9,65.8,0,54.87818,540.0,347,71.7,66.0,0,47.496178,335,362,73.8,66.2,0,44.14341,358.49976,416,73.3,65.7,0,31.835457,400,203,72.5,66.3,0,41.029625,195,403,72.1,65.6,0,40.523514,380,345,71.3,66.1,0,27.39858,335,359,73.8,65.4,0,100.0,400.0,252,73.4,66.0,0,56.75341,245,385,73.9,65.5,0,45.552094,374.4997,587,74.1,65.6,0,99.96308,590.0,854,74.0,65.6,0,89.71227,840.0,237,73.8,66.5,0,53.336674,230.0,618,73.6,65.4,0,65.6412,610.4999,201,71.5,66.2,0,55.722588,195,804,74.1,65.7,0,100.0,1020.0,347,72.9,65.5,0,57.13988,335,179,73.6,65.6,0,57.838696,175.0,539,74.0,65.5,0,63.263542,545.2998,431,73.7,65.7,0,48.574112,420.0,549,74.4,65.3,0,60.7724,540.0,354,73.5,65.6,0,37.61561,335.0,101,73.3,66.2,0,33.5865,100,619,73.6,65.9,0,55.112953,627.89984,203,72.5,281.8,0,37.469368,195,396,73.8,65.8,0,38.70554,380.0,345,73.1,65.7,0,50.42254,335,509,74.1,65.4,0,55.076088,500.0,388,74.0,65.6,0,56.123077,381.49988,438,73.8,65.5,0,42.500877,428.3997,171,73.5,65.9,0,44.403137,160.0,378,71.4,65.5,0,58.828426,335.0,367,73.8,66.0,0,44.477406,358.7997,187,73.6,65.9,0,33.723625,150,0,0,0,0,0,0,787,73.8,65.6,0,55.50999,775.5414,599,71.6,65.3,0,65.29007,575,906,74.6,65.9,0,59.845646,908.28436,256,74.0,66.2,0,41.24294,250.0,181,73.7,66.2,0,52.93667,175,195,74.0,66.1,0,32.637043,190.0,192,72.3,66.0,0,40.737564,185,304,71.4,65.7,0,33.276855,300,464,73.8,65.4,0,46.25843,452.8542,216,70.7,65.5,0,57.64231,210,894,69.6,65.3,0,82.69576,880,80.5,81.6,87.9,144,102.8,117.4,1.8,-0.1,29.91
20180711,720,77.8,67.9,33.8686226,40.49197167,250,48.3,44.0,5.8,76.0,72.1,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,74.5,61.5,100.0,15,44.5,60.4,100.0,0,74.5,0.95,61.4,1.8125,64.6,1,1,50.5,14.1,0,0,0,73.8,74.3,65.0,100.0,15,47.2,63.818184,74.2,0,68,1.31,61.4,1.8125,62.3,0,0,87.9,99.4,21.0,4.7,1.2,15,15,96.8,65.2,100,100,33.9,0,77.6,1.15,65.43104,64.93104,0,12.4,0,0,1,78.2,1,72,1132,63.0,0,51.185818,1135.9995,72.0,68.0,4573.3335,69.5,62.6,76.7,4104.0,264,72.1,62.4,0,50.962067,260.0,126,70.6,63.1,0,53.93664,125,1031,71.4,62.8,0,34.494987,1000.0,801,81.1,71.4,0,0.031793132,700,610,72.2,63.0,0,48.45777,600.0,207,71.9,63.4,0,37.8937,200.0,128,71.9,63.4,0,58.60761,125.0,334,71.3,63.9,0,32.40936,330,174,73.7,65.0,0,100.0,650,423,70.8,65.1,0,99.908875,950,507,0,63.3,0,32.849297,500,510,71.7,63.2,0,36.324837,500,178,73.2,65.8,0,53.10098,175,257,70.6,66.2,0,42.776917,245,222,72.0,65.9,0,43.038567,220,359,75.2,65.8,0,31.976048,350,551,74.0,65.6,0,63.89834,540.0,356,73.5,65.9,0,39.584846,335,365,73.5,65.8,0,38.156673,359.6002,205,72.5,66.4,0,41.34856,195,396,73.8,66.1,0,37.515736,380.0,251,70.9,65.8,0,47.28853,245,323,73.7,65.6,0,65.10053,321.24988,261,73.6,65.9,0,54.29256,245,431,73.7,65.6,0,48.31613,420.0,544,73.9,65.8,0,54.87818,540.0,350,71.7,66.0,0,47.496178,335,364,73.8,66.1,0,44.14341,358.49976,417,73.3,65.7,0,31.835457,400,203,72.5,66.2,0,41.029625,195,430,72.1,65.5,0,40.523514,380,353,71.2,66.0,0,28.794992,335,364,73.7,65.3,0,100.0,386.49988,255,73.4,66.0,0,56.75341,245,383,73.8,65.5,0,45.125187,374.4997,597,74.1,65.6,0,98.75983,590.0,854,73.9,65.6,0,87.51614,840.0,240,73.8,66.4,0,52.835674,230.0,581,73.6,65.4,0,62.996548,582.59985,206,71.4,66.1,0,55.151333,195,821,74.0,65.7,0,100.0,1020.0,342,72.9,65.5,0,55.752583,335,182,73.6,65.6,0,57.838696,175.0,543,74.0,65.5,0,63.263542,545.2998,435,73.7,65.7,0,48.574112,420.0,542,74.3,65.3,0,60.62052,540.0,345,73.5,65.6,0,37.198284,335.0,102,73.3,66.2,0,33.5865,100,560,73.7,65.9,0,52.19906,567.2997,204,72.5,282.2,0,37.469368,195,385,73.9,65.7,0,38.27405,380.0,346,73.1,65.7,0,50.42254,335,503,74.0,65.4,0,55.076088,500.0,401,74.0,65.6,0,57.55897,408.79987,440,73.7,65.4,0,42.500877,428.3997,171,73.5,65.9,0,44.403137,160.0,365,71.4,65.4,0,58.44345,335.0,368,73.7,65.9,0,44.477406,358.7997,160,73.6,65.8,0,34.004147,150,0,0,0,0,0,0,731,73.7,65.5,0,54.416405,742.2395,606,71.5,65.3,0,65.29007,575,994,74.7,65.7,0,63.18633,995.2841,255,74.1,66.1,0,41.24294,250.0,180,73.6,66.1,0,52.93667,175,209,74.1,66.0,0,33.756493,214.4999,192,72.3,65.9,0,40.737564,185,302,71.4,65.7,0,33.276855,300,464,73.7,65.3,0,46.25843,452.8542,216,70.6,65.5,0,57.64231,210,885,69.5,65.3,0,81.71243,880,80.5,81.6,88.0,143,102.8,117.4,1.2,-0.7,29.91
20180711,725,78.0,65.4,33.44520248,40.49197167,249,48.3,44.1,5.8,75.8,72.0,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,74.4,61.45,100.0,15,44.5,60.4,100.0,0,74.4,1.0,61.4,1.8125,64.7,1,1,50.2,14.1,0,0,0,73.7,74.5,65.0,100.0,15,46.7,63.818184,69.3,0,68,1.3,61.4,1.8125,62.2,0,0,87.6,99.1,17.5,4.3,1.6,15,15,97.0,65.05,100,100,33.3,0,77.6,1.2,65.43104,64.93104,0,12.4,0,0,1,78.2,1,72,905,63.1,0,44.290955,919.99945,72.0,68.0,3719.001,69.5,62.5,65.5,3424.0,265,72.1,62.4,0,50.566246,260.0,128,70.6,63.1,0,53.505707,125,1022,71.3,62.8,0,34.05478,1000.0,791,81.1,71.3,0,0.031793132,700,610,72.2,63.0,0,47.84578,600.0,203,71.9,63.4,0,37.72146,200.0,127,71.8,63.4,0,57.91019,125.0,335,71.3,63.9,0,31.999115,330,177,73.7,64.9,0,100.0,650,430,70.8,65.0,0,99.908875,950,510,0,63.3,0,32.849297,500,509,71.7,63.2,0,35.80051,500,180,73.2,65.8,0,53.10098,175,252,70.5,66.1,0,42.263115,245,224,71.9,65.8,0,43.038567,220,362,75.2,65.8,0,31.976048,350,545,73.9,65.6,0,63.328,540.0,362,73.5,65.9,0,39.584846,335,343,73.5,65.8,0,37.155537,335.0,200,72.5,66.4,0,40.880913,195,401,73.8,66.0,0,37.515736,380.0,252,70.9,65.7,0,47.28853,245,294,73.7,65.6,0,62.524,294.24988,257,73.6,65.8,0,53.917484,245,437,73.6,65.5,0,48.31613,420.0,545,73.8,65.8,0,54.315956,540.0,353,71.7,65.9,0,47.496178,335,366,73.7,66.0,0,44.14341,358.49976,407,73.3,65.6,0,31.276548,400,205,72.4,66.2,0,41.029625,195,434,72.1,65.5,0,40.523514,380,352,71.2,66.0,0,28.794992,335,375,73.7,65.3,0,99.47191,372.99988,255,73.4,65.9,0,56.164806,245,385,73.8,65.4,0,44.62905,374.4997,601,74.0,65.5,0,86.3949,590.0,854,73.8,65.5,0,83.99295,840.0,240,73.8,66.3,0,52.33467,230.0,540,73.6,65.4,0,59.05656,526.79987,199,71.4,66.1,0,54.580074,195,847,74.0,65.6,0,100.0,1020.0,343,72.8,65.4,0,55.293625,335,184,73.6,65.5,0,57.838696,175.0,549,73.9,65.5,0,63.263542,545.2998,438,73.7,65.6,0,48.574112,420.0,545,74.3,65.3,0,60.58798,540.0,349,73.5,65.5,0,37.198284,335.0,104,73.3,66.1,0,33.5865,100,532,73.7,65.8,0,51.31507,536.9997,199,72.5,282.0,0,36.99042,195,392,73.9,65.6,0,38.70554,380.0,350,73.2,65.6,0,50.42254,335,507,74.0,65.4,0,54.49239,500.0,427,74.0,65.5,0,58.769234,436.09985,374,73.7,65.4,0,39.98361,369.5997,171,73.5,65.8,0,44.403137,160.0,382,71.3,65.4,0,58.44345,335.0,338,73.8,65.9,0,42.72022,331.1997,168,73.6,65.7,0,34.004147,150,0,0,0,0,0,0,727,73.7,65.5,0,54.342796,742.2395,606,71.5,65.3,0,64.88583,575,1053,74.8,65.6,0,64.762955,1060.0,255,74.1,66.0,0,41.24294,250.0,180,73.6,66.0,0,52.93667,175,258,74.1,65.8,0,37.276398,256.49988,193,72.3,65.8,0,40.737564,185,306,71.4,65.6,0,33.276855,300,420,73.8,65.3,0,44.631195,419.8542,216,70.6,65.4,0,56.264008,210,889,69.5,65.2,0,81.42463,880,80.5,81.6,87.9,146,102.9,117.9,1.8,0.1,29.91
20180711,730,78.3,65.0,33.57556202,40.49197167,250,48.3,44.0,5.8,76.0,72.2,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.3,74.6,61.4,100.0,15,44.5,60.4,100.0,0,74.5,1.05,61.4,1.8125,64.7,1,1,50.6,14.1,0,0,0,73.7,74.4,65.0,100.0,15,46.4,63.818184,74.1,0,68,1.32,61.4,1.8125,62.2,0,0,87.7,99.2,19.7,4.3,1.0,15,15,96.4,64.9,100,100,33.3,0,77.6,1.15,65.43104,64.93104,0,12.1,0,0,1,78.4,1,72,709,63.1,0,37.70171,704.0011,72.0,68.0,2611.5657,69.5,62.5,62.2,2744.0,265,72.1,62.3,0,49.93953,260.0,126,70.5,63.1,0,52.760307,125,1016,71.2,62.7,0,32.99095,1000.0,777,81.1,71.2,0,0.031793132,700,608,72.1,62.9,0,47.392902,600.0,206,71.8,63.3,0,37.72146,200.0,127,71.8,63.3,0,57.212776,125.0,329,71.3,63.8,0,31.367115,330,181,73.7,64.8,0,100.0,650,442,70.8,65.0,0,99.908875,950,508,0,63.2,0,32.410004,500,510,71.8,63.2,0,35.80051,500,182,73.2,65.7,0,53.10098,175,255,70.5,66.1,0,42.263115,245,227,71.9,65.8,0,43.038567,220,367,75.1,65.7,0,31.976048,350,550,73.9,65.5,0,63.328,540.0,354,73.4,65.8,0,39.20083,335,347,73.5,65.7,0,37.155537,335.0,202,72.5,66.3,0,40.880913,195,398,73.8,66.0,0,36.970207,380.0,247,70.8,65.7,0,47.541527,245,269,73.7,65.6,0,60.351624,267.24988,262,73.5,65.7,0,53.917484,245,441,73.6,65.5,0,47.794807,420.0,547,73.8,65.7,0,54.084442,540.0,357,71.6,65.9,0,47.496178,335,309,73.8,66.0,0,42.15726,311.69977,410,73.3,65.6,0,31.276548,400,208,72.4,66.1,0,41.029625,195,424,72.1,65.5,0,40.110786,380,359,71.2,65.9,0,28.794992,335,339,73.7,65.2,0,88.52809,345.99988,247,73.4,65.9,0,55.05989,245,374,73.8,65.4,0,43.475254,374.4997,595,74.0,65.5,0,82.80943,590.0,827,73.8,65.5,0,81.47974,840.0,235,73.8,66.3,0,52.33467,230.0,470,73.6,65.4,0,55.084198,470.99988,196,71.4,66.0,0,54.07897,195,928,73.9,65.6,0,100.0,1020.0,358,72.8,65.4,0,53.45781,335,186,73.6,65.5,0,57.419575,175.0,525,73.8,65.4,0,61.59076,518.00024,438,73.7,65.6,0,48.151623,420.0,550,74.3,65.2,0,59.958775,540.0,353,73.4,65.5,0,37.198284,335.0,107,73.3,66.0,0,33.5865,100,470,73.7,65.8,0,49.53618,476.3997,202,72.4,281.9,0,36.99042,195,395,73.9,65.6,0,38.70554,380.0,342,73.2,65.6,0,49.989937,335,515,74.0,65.3,0,54.033768,500.0,431,73.8,65.5,0,58.769234,436.09985,378,73.8,65.4,0,39.98361,369.5997,171,73.5,65.8,0,44.403137,160.0,371,71.3,65.3,0,57.860786,335.0,330,73.8,65.9,0,42.138294,331.1997,178,73.5,65.7,0,34.004147,150,0,0,0,0,0,0,711,73.7,65.4,0,52.502625,708.95935,599,71.4,65.3,0,64.263084,575,1062,74.8,65.5,0,64.762955,1060.0,275,74.0,65.9,0,42.890774,277.29987,177,73.5,66.0,0,52.454525,175,259,73.9,65.7,0,37.276398,256.49988,194,72.3,65.8,0,40.737564,185,309,71.3,65.6,0,33.276855,300,423,73.8,65.3,0,44.631195,419.8542,213,70.6,65.4,0,55.78216,210,892,69.4,65.2,0,81.076866,880,80.5,81.6,87.8,143,102.9,117.6,2.9,0.0,29.91
20180711,735,78.6,63.8,33.51764775,40.49197167,249,48.0,43.9,5.8,75.8,72.0,-0.1,5.3,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.2,74.5,61.25,100.0,15,44.5,60.4,100.0,0,74.5,1.05,61.4,1.8125,64.7,1,1,50.6,14.1,0,0,0,73.7,74.4,65.75,100.0,15,46.0,63.818184,72.2,0,68,1.35,61.4,1.8125,62.2,0,0,88.0,99.2,19.0,4.7,1.5,15,15,95.2,64.9,100,100,33.9,0,77.6,1.15,65.43104,64.93104,0,12.1,0,0,1,78.6,1,72,362,63.3,0,31.161367,379.99945,72.0,68.0,2123.706,69.4,62.4,60.1,2200.0,265,72.2,62.3,0,49.46674,260.0,127,70.5,63.0,0,52.62055,125,1031,71.1,62.6,0,32.99095,1000.0,770,81.1,71.1,0,0.031793132,700,605,72.1,62.9,0,47.135864,600.0,203,71.7,63.2,0,36.823326,200.0,128,71.7,63.3,0,56.772297,125.0,334,71.4,63.8,0,32.40936,330,185,73.7,64.7,0,100.0,650,447,70.9,64.9,0,99.908875,950,505,0,63.2,0,31.958511,500,510,71.8,63.1,0,35.276188,500,180,73.2,65.7,0,52.711384,175,258,70.5,66.1,0,42.263115,245,228,71.9,65.9,0,42.60748,220,359,75.1,65.8,0,31.544909,350,542,73.9,65.6,0,62.757652,540.0,358,73.4,65.9,0,39.20083,335,336,73.5,65.7,0,37.093613,335.0,204,72.5,66.3,0,40.880913,195,406,73.8,66.0,0,36.970207,380.0,251,70.8,65.7,0,47.541527,245,257,73.7,65.7,0,58.95726,253.74986,253,73.5,65.8,0,53.32361,245,432,73.5,65.6,0,47.419456,420.0,521,73.7,65.8,0,52.959984,517.19977,344,71.6,65.9,0,46.91484,335,309,73.8,66.0,0,42.15726,311.69977,414,73.3,65.6,0,31.276548,400,203,72.4,66.1,0,40.54144,195,407,72.0,65.5,0,40.110786,380,349,71.2,65.9,0,28.794992,335,330,73.6,65.5,0,81.80899,318.99994,254,73.4,65.9,0,54.98761,245,388,73.8,65.5,0,43.90216,374.4997,592,74.0,65.6,0,78.917,590.0,814,73.7,65.6,0,77.357605,809.6997,241,73.8,66.3,0,51.332664,230.0,424,73.5,65.5,0,51.39249,415.2,210,71.4,66.0,0,54.580074,195,1030,73.9,65.6,0,97.02193,1020.0,319,72.8,65.4,0,51.298637,335,184,73.6,65.6,0,57.000454,175.0,519,73.8,65.6,0,60.975613,518.00024,438,73.7,65.6,0,47.717403,420.0,543,74.3,65.4,0,59.66587,540.0,345,73.4,65.5,0,36.713287,335.0,108,73.3,66.0,0,33.5865,100,415,73.6,65.9,0,46.218487,415.79987,205,72.4,282.1,0,36.99042,195,396,73.9,65.6,0,38.70554,380.0,345,73.2,65.6,0,49.989937,335,504,74.0,65.5,0,54.033768,500.0,435,73.8,65.6,0,58.769234,436.09985,379,73.8,65.5,0,39.98361,369.5997,172,73.4,65.8,0,44.403137,160.0,382,71.3,65.5,0,57.860786,335.0,332,73.8,65.9,0,42.138294,331.1997,181,73.5,65.7,0,34.004147,150,0,0,0,0,0,0,710,73.7,65.6,0,52.502625,708.95935,603,71.4,65.4,0,64.263084,575,1073,74.8,65.5,0,64.762955,1060.0,277,74.0,66.0,0,42.890774,277.29987,178,73.5,66.0,0,52.454525,175,261,73.8,65.7,0,37.276398,256.49988,190,72.3,65.8,0,40.35163,185,313,71.3,65.6,0,33.276855,300,426,73.8,65.3,0,44.631195,419.8542,215,70.5,65.5,0,55.78216,210,887,69.3,65.4,0,79.97362,880,80.4,81.6,87.9,144,102.9,117.7,1.8,-0.1,29.91
20180711,740,78.9,62.3,33.38440949,40.49197167,250,47.8,44.2,5.8,75.0,71.7,-0.1,5.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.2,74.4,61.1,100.0,15,44.5,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.7,1,1,50.3,14.2,0,0,0,73.7,74.4,66.5,100.0,15,46.9,63.454544,73.1,0,68,1.37,61.0,1.8125,62.0,0,0,84.1,99.7,19.1,4.6,1.4,15,15,94.4,64.9,100,100,33.9,0,77.6,1.2,65.31035,64.81035,0,12.2,0,0,1,78.5,1,72,267,63.4,0,25.537895,271.99945,72.0,68.0,2123.706,69.3,62.2,60.2,2200.0,264,72.2,62.1,0,49.46674,260.0,126,70.5,62.8,0,52.62055,125,1013,71.2,62.4,0,32.81976,1000.0,772,81.1,71.0,0,0.031793132,700,603,72.0,62.7,0,47.135864,600.0,201,71.7,63.0,0,36.823326,200.0,127,71.6,63.1,0,56.772297,125.0,334,71.4,63.6,0,32.40936,330,184,73.6,64.5,0,100.0,650,445,71.0,64.7,0,99.908875,950,505,0,63.0,0,31.958511,500,509,71.9,62.9,0,35.276188,500,181,73.2,66.7,0,52.711384,175,260,70.5,66.9,0,42.263115,245,229,71.9,66.7,0,42.60748,220,360,75.1,66.6,0,31.544909,350,546,73.9,66.5,0,62.757652,540.0,358,73.4,66.6,0,39.20083,335,340,73.5,66.5,0,37.093613,335.0,205,72.4,66.9,0,40.880913,195,405,73.8,66.6,0,36.970207,380.0,252,70.8,66.6,0,47.541527,245,226,73.7,66.7,0,56.178642,226.74986,257,73.5,66.8,0,53.32361,245,438,73.5,66.6,0,47.419456,420.0,491,73.7,66.7,0,50.766174,494.39978,347,71.6,66.7,0,46.91484,335,309,73.8,66.6,0,42.15726,311.69977,415,73.2,66.3,0,31.276548,400,205,72.3,66.7,0,40.54144,195,416,72.0,66.3,0,40.110786,380,360,71.2,66.8,0,28.794992,335,295,73.7,66.6,0,78.22472,291.99994,256,73.4,66.8,0,54.54358,245,380,73.8,66.4,0,43.048344,374.4997,588,74.1,66.6,0,77.06287,590.0,773,73.7,66.6,0,73.34116,779.39966,239,73.8,66.9,0,51.763527,230.0,389,73.5,66.3,0,49.557426,387.3,205,71.3,66.8,0,54.950893,195,1094,73.8,66.6,0,80.63707,1020.0,349,72.8,66.4,0,50.255554,335,187,73.5,66.5,0,57.000454,175.0,497,73.7,66.6,0,59.928776,490.6997,441,73.6,66.5,0,47.717403,420.0,546,74.3,66.3,0,59.25363,540.0,347,73.4,66.3,0,36.713287,335.0,108,73.2,66.6,0,33.5865,100,347,73.6,66.7,0,44.11219,355.19983,207,72.4,281.9,0,36.51147,195,401,73.9,66.4,0,38.27405,380.0,349,73.2,66.5,0,49.989937,335,512,74.0,66.6,0,54.033768,500.0,437,73.8,66.7,0,58.769234,436.09985,381,73.8,66.5,0,39.98361,369.5997,172,73.4,66.5,0,44.403137,160.0,365,71.3,66.4,0,57.340546,335.0,337,73.8,66.5,0,42.138294,331.1997,183,73.5,66.4,0,34.004147,150,0,0,0,0,0,0,702,73.7,66.5,0,52.881176,708.95935,603,71.4,66.5,0,63.85884,575,1072,74.7,66.3,0,64.762955,1060.0,280,73.9,66.6,0,42.890774,277.29987,180,73.4,66.5,0,52.454525,175,262,73.8,66.4,0,37.276398,256.49988,191,72.3,66.6,0,40.35163,185,314,71.3,66.6,0,33.276855,300,428,73.8,66.2,0,44.631195,419.8542,216,70.5,66.4,0,55.78216,210,892,69.3,66.4,0,79.36204,880,80.4,81.6,87.8,143,102.9,117.8,1.2,-0.1,29.91
20180711,745,79.2,62.3,33.60426713,40.49197167,247,48.0,44.3,5.8,74.8,71.4,-0.1,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,71.1,74.5,61.15,100.0,15,44.9,60.0,100.0,0,74.4,1.05,61.0,1.8125,64.7,1,1,50.1,14.1,0,0,0,73.7,74.4,66.6,100.0,15,47.5,63.454544,73.2,0,68,1.44,61.0,1.8125,62.0,0,0,83.4,99.9,19.9,4.4,2.3,15,15,94.3,64.9,100,100,33.9,0,77.6,1.2,65.31035,64.81035,0,12.3,0,0,1,78.1,1,72,204,63.8,0,22.640587,200.0,72.0,68.0,2123.706,69.3,62.3,60.4,2200.0,264,72.2,62.1,0,49.46674,260.0,126,70.4,62.8,0,52.62055,125,1024,71.4,62.5,0,33.272194,1000.0,771,81.1,70.8,0,0.031793132,700,606,72.0,62.7,0,47.135864,600.0,202,71.7,63.1,0,36.823326,200.0,127,71.6,63.1,0,56.772297,125.0,334,71.4,63.6,0,32.40936,330,185,73.6,64.5,0,100.0,650,449,71.0,64.7,0,99.908875,950,506,0,63.0,0,31.958511,500,509,71.9,62.9,0,35.276188,500,179,73.2,67.0,0,52.11119,175,258,70.5,67.3,0,41.737362,245,225,71.9,67.0,0,41.94338,220,360,75.1,67.0,0,31.101795,350,545,73.9,66.8,0,62.187313,540.0,348,73.4,66.9,0,38.609238,335,346,73.6,66.8,0,37.093613,335.0,199,72.4,67.3,0,40.261013,195,386,73.8,67.0,0,35.96307,380.0,258,70.8,66.8,0,47.145527,245,220,73.8,67.0,0,54.622616,213.24986,254,73.5,67.1,0,52.80267,245,429,73.5,66.8,0,46.81472,420.0,447,73.7,67.0,0,47.42586,448.79977,355,71.6,67.1,0,46.91484,335,316,73.8,67.0,0,42.15726,311.69977,412,73.2,66.7,0,30.862955,400,200,72.3,67.1,0,39.920116,195,419,72.0,66.6,0,39.556858,380,378,71.2,67.1,0,28.349585,335,277,73.7,66.8,0,74.943825,278.49988,254,73.4,67.2,0,52.994633,245,386,73.8,66.7,0,41.894543,374.4997,584,74.1,66.9,0,72.20039,590.0,718,73.7,66.9,0,67.175575,718.7997,235,73.8,67.3,0,50.2004,230.0,334,73.5,66.7,0,45.261227,331.5,208,71.3,67.2,0,52.73602,195,1087,73.8,66.8,0,70.66652,1020.0,356,72.8,66.7,0,47.78346,335,185,73.6,66.8,0,56.43407,175.0,466,73.8,66.8,0,58.104904,463.39972,438,73.6,66.8,0,47.21277,420.0,546,74.3,66.6,0,58.41831,540.0,355,73.4,66.7,0,36.713287,335.0,112,73.1,67.0,0,33.5865,100,340,73.6,67.0,0,44.472332,335.0,205,72.4,282.3,0,36.51147,195,389,74.0,66.7,0,37.6793,380.0,341,73.2,66.8,0,49.4165,335,512,74.0,66.8,0,53.450073,500.0,418,73.7,66.9,0,56.697433,408.79974,379,73.8,66.8,0,39.550404,369.5997,172,73.5,66.9,0,43.900723,160.0,368,71.3,66.7,0,56.82031,335.0,332,73.8,66.9,0,41.56778,331.1997,209,73.5,66.8,0,32.503963,150,0,0,0,0,0,0,680,73.7,66.9,0,51.472134,675.67926,605,71.4,66.7,0,63.2361,575,1073,74.7,66.7,0,63.880928,1060.0,285,73.9,67.1,0,42.46704,277.29987,179,73.4,66.9,0,51.818977,175,241,73.8,66.8,0,34.252743,235.49979,185,72.4,67.0,0,39.740566,185,307,71.3,66.9,0,32.77985,300,424,73.9,66.6,0,44.085217,419.8542,216,70.6,66.8,0,55.300312,210,893,69.4,66.7,0,77.683174,880,80.4,81.5,87.8,143,102.9,117.7,-0.6,0.2,29.91
20180711,750,79.4,60.4,33.29405307,40.49197167,252,48.1,44.2,5.85,74.8,71.3,-0.2,5.45,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.1,74.5,61.2,100.0,15,45.2,60.0,100.0,0,74.4,1.05,61.0,1.8125,64.7,1,1,50.6,14.1,0,0,0,73.7,74.5,66.7,100.0,15,48.1,63.454544,69.7,0,68,1.5,61.0,1.8125,61.9,0,0,83.1,99.8,18.0,4.7,1.7,15,15,93.2,64.9,100,100,33.8,0,77.6,1.2,65.31035,64.81035,0,12.0,0,0,1,77.5,1,72,203,63.9,0,22.640587,200.0,72.0,68.0,2123.706,69.3,62.2,59.5,2200.0,263,72.2,62.1,0,49.46674,260.0,127,70.4,62.8,0,52.62055,125,1000,71.5,62.5,0,33.87136,1000.0,774,81.1,70.7,0,0.031793132,700,605,71.9,62.6,0,47.588737,600.0,203,71.6,63.1,0,36.823326,200.0,127,71.6,63.1,0,56.772297,125.0,333,71.4,63.6,0,32.40936,330,184,73.6,64.5,0,100.0,650,445,71.0,64.6,0,99.908875,950,504,0,63.0,0,31.958511,500,509,71.9,62.9,0,35.276188,500,180,73.2,67.1,0,52.11119,175,252,70.6,67.4,0,41.139923,245,228,72.0,67.1,0,41.94338,220,363,75.1,67.1,0,31.101795,350,551,73.9,66.9,0,62.187313,540.0,351,73.4,67.1,0,38.609238,335,349,73.6,67.0,0,37.093613,335.0,202,72.4,67.4,0,40.261013,195,393,73.8,67.2,0,35.96307,380.0,248,70.8,66.9,0,46.111538,245,215,73.8,67.1,0,54.622616,213.24986,259,73.5,67.1,0,52.80267,245,433,73.5,66.9,0,46.81472,420.0,403,73.7,67.1,0,45.143867,403.19977,343,71.6,67.2,0,46.404896,335,319,73.8,67.1,0,42.15726,311.69977,416,73.2,66.8,0,30.862955,400,203,72.3,67.2,0,39.920116,195,412,72.0,66.8,0,39.556858,380,370,71.2,67.2,0,27.2782,335,250,73.7,66.8,0,69.06742,251.49986,258,73.5,67.2,0,52.478313,245,389,73.9,66.8,0,41.39841,374.4997,596,74.1,66.9,0,70.55501,590.0,692,73.8,66.9,0,64.14562,688.4997,243,73.8,67.4,0,50.2004,230.0,292,73.6,66.8,0,42.22798,285.0,211,71.3,67.3,0,52.164764,195,1074,73.8,66.8,0,66.28122,1020.0,349,72.8,66.7,0,47.720875,335,182,73.6,66.8,0,56.02628,175.0,474,73.8,66.9,0,58.104904,463.39972,426,73.7,66.9,0,46.696396,420.0,546,74.4,66.6,0,58.841396,540.0,342,73.5,66.8,0,36.07038,335.0,112,73.1,67.2,0,32.790836,100,344,73.7,67.2,0,44.472332,335.0,197,72.4,282.0,0,35.887726,195,394,74.0,66.8,0,37.6793,380.0,345,73.2,66.9,0,49.4165,335,508,74.0,66.8,0,53.001873,500.0,416,73.9,66.9,0,56.25641,408.79974,385,73.8,66.8,0,39.550404,369.5997,171,73.4,67.0,0,43.40836,160.0,384,71.4,66.7,0,56.82031,335.0,338,73.8,67.0,0,41.56778,331.1997,169,73.5,66.9,0,32.503963,150,0,0,0,0,0,0,692,73.7,66.9,0,51.472134,675.67926,604,71.4,66.7,0,62.83186,575,1067,74.7,66.8,0,63.219406,1060.0,289,73.9,67.2,0,42.46704,277.29987,181,73.4,67.1,0,51.413544,175,240,73.8,67.0,0,33.837276,235.49979,187,72.4,67.1,0,39.740566,185,309,71.3,67.0,0,32.77985,300,427,74.0,66.7,0,44.085217,419.8542,212,70.7,66.8,0,54.661583,210,888,69.4,66.7,0,76.388054,880,80.3,81.5,87.7,144,102.9,117.5,1.2,-0.2,29.91
20180711,755,79.5,61.0,33.5014316,40.49197167,252,48.7,44.4,5.85,75.0,71.3,-0.2,5.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.1,74.4,61.25,100.0,15,45.4,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.7,1,1,50.2,14.2,0,0,0,73.8,74.5,65.85,92.2,15,48.4,63.454544,72.1,0,68,1.51,61.0,1.8125,61.9,0,0,84.0,100.2,19.3,4.8,1.7,15,15,93.4,64.5,100,100,33.3,0,77.6,1.15,65.31035,64.81035,0,12.1,0,0,1,76.8,1,72,203,64.0,0,22.640587,200.0,72.0,68.0,2123.706,69.3,62.3,60.5,2200.0,262,72.2,62.1,0,49.46674,260.0,127,70.4,62.8,0,52.62055,125,1020,71.6,62.5,0,33.87136,1000.0,774,81.1,70.6,0,0.031793132,700,603,71.9,62.7,0,47.588737,600.0,202,71.6,63.0,0,37.27854,200.0,126,71.5,63.1,0,56.772297,125.0,334,71.4,63.6,0,32.40936,330,183,73.6,64.4,0,100.0,650,445,71.0,64.6,0,99.908875,950,504,0,62.9,0,31.958511,500,509,71.8,62.9,0,35.276188,500,181,73.2,66.8,0,52.11119,175,255,70.6,67.2,0,41.139923,245,228,72.0,66.8,0,41.94338,220,364,75.1,66.8,0,31.101795,350,542,73.8,66.6,0,61.68701,540.0,354,73.4,66.9,0,38.609238,335,350,73.7,66.8,0,37.093613,335.0,203,72.5,67.4,0,40.261013,195,392,73.9,67.1,0,35.96307,380.0,250,70.8,66.7,0,46.111538,245,217,73.8,66.6,0,54.622616,213.24986,261,73.5,66.8,0,52.80267,245,436,73.5,66.6,0,46.81472,420.0,361,73.7,66.8,0,44.04145,357.59988,347,71.6,67.0,0,46.404896,335,323,73.8,67.1,0,42.15726,311.69977,418,73.2,66.7,0,30.862955,400,204,72.3,67.2,0,39.920116,195,399,72.0,66.6,0,39.00293,380,367,71.2,67.0,0,27.2782,335,242,73.8,66.3,0,70.235954,251.49986,249,73.5,66.9,0,51.373398,245,384,73.9,66.5,0,40.74074,374.4997,590,74.2,66.4,0,69.24116,590.0,680,73.8,66.5,0,62.73635,688.4997,241,73.9,67.4,0,49.759518,230.0,290,73.7,66.7,0,43.015976,285.0,209,71.3,67.1,0,51.733814,195,1068,73.8,66.5,0,64.71037,1020.0,353,72.8,66.5,0,47.053303,335,184,73.7,66.6,0,56.02628,175.0,477,73.8,66.3,0,58.104904,463.39972,429,73.7,66.7,0,46.696396,420.0,544,74.4,66.2,0,57.8542,540.0,344,73.5,66.6,0,36.07038,335.0,112,73.1,67.1,0,32.790836,100,344,73.7,67.1,0,44.068535,335.0,199,72.4,282.2,0,35.887726,195,397,74.0,66.7,0,37.6793,380.0,345,73.2,66.6,0,49.4165,335,516,74.0,66.3,0,52.407753,500.0,418,73.9,66.4,0,56.25641,408.79974,386,73.8,66.5,0,39.339657,369.5997,171,73.5,66.9,0,43.40836,160.0,365,71.4,66.4,0,56.435333,335.0,340,73.7,67.0,0,41.56778,331.1997,170,73.5,66.8,0,32.503963,150,0,0,0,0,0,0,677,73.8,66.5,0,51.08307,675.67926,608,71.4,66.2,0,62.83186,575,1071,74.7,66.7,0,63.219406,1060.0,286,73.9,67.1,0,42.031544,277.29987,178,73.4,67.1,0,51.413544,175,240,73.9,66.9,0,33.837276,235.49979,188,72.4,67.0,0,39.740566,185,309,71.3,66.7,0,32.77985,300,449,74.1,66.4,0,45.54116,452.85437,212,70.9,66.5,0,54.661583,210,888,69.4,66.1,0,76.37606,880,80.3,81.5,87.7,146,102.9,117.7,3.0,0.0,29.93
20180711,800,79.8,61.0,33.7206364,40.49197167,251,48.8,44.4,5.85,75.5,71.7,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.1,74.4,61.3,100.0,15,45.9,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.7,1,1,50.3,14.0,0,0,0,73.8,74.6,65.0,68.1,15,48.0,63.454544,74.5,0,68,1.55,61.0,1.8125,61.8,0,0,86.9,99.9,21.0,4.6,1.6,15,15,94.9,64.1,100,100,34.3,0,77.6,1.2,65.31035,64.81035,0,12.3,0,0,1,76.3,1,72,204,64.0,0,22.640587,200.0,72.0,68.0,2123.706,69.2,62.4,59.8,2200.0,265,72.2,62.2,0,49.46674,260.0,127,70.4,62.9,0,52.62055,125,1012,71.6,62.6,0,33.87136,1000.0,773,81.1,70.5,0,0.031793132,700,605,71.9,62.7,0,47.588737,600.0,202,71.5,63.1,0,37.27854,200.0,127,71.4,63.2,0,56.772297,125.0,333,71.4,63.7,0,32.40936,330,184,73.5,64.5,0,100.0,650,446,71.0,64.7,0,99.908875,950,505,0,63.1,0,31.958511,500,509,71.8,63.0,0,35.276188,500,178,73.2,66.0,0,51.73213,175,255,70.6,66.4,0,41.139923,245,229,72.0,66.1,0,41.94338,220,367,75.1,66.0,0,31.101795,350,545,73.9,65.8,0,61.68701,540.0,356,73.4,66.3,0,38.609238,335,352,73.7,66.2,0,37.093613,335.0,203,72.4,66.8,0,40.261013,195,390,73.9,66.4,0,35.96307,380.0,251,70.8,66.0,0,46.111538,245,218,73.8,65.8,0,54.622616,213.24986,256,73.5,66.0,0,52.42759,245,440,73.5,65.7,0,46.81472,420.0,331,73.6,66.1,0,41.329514,334.79987,350,71.6,66.2,0,46.404896,335,313,73.8,66.6,0,41.780403,311.69977,419,73.2,66.0,0,30.862955,400,205,72.3,66.6,0,39.920116,195,419,72.0,65.8,0,39.00293,380,370,71.2,66.3,0,27.2782,335,251,73.8,65.5,0,69.25843,251.49986,255,73.5,66.1,0,51.373398,245,377,73.9,65.6,0,40.163837,374.4997,590,74.2,65.7,0,68.29568,590.0,696,73.8,65.8,0,62.73635,688.4997,237,73.9,66.8,0,49.1984,230.0,295,73.8,66.1,0,43.015976,285.0,205,71.3,66.4,0,51.172577,195,988,73.8,65.6,0,61.03414,981.5996,350,72.8,65.6,0,46.9177,335,184,73.7,65.7,0,56.02628,175.0,465,73.8,65.6,0,57.56529,463.39972,430,73.7,65.9,0,46.696396,420.0,542,74.4,65.5,0,57.8542,540.0,346,73.5,65.9,0,36.07038,335.0,112,73.1,66.6,0,32.272453,100,344,73.7,66.4,0,43.44647,335.0,200,72.4,282.1,0,35.887726,195,404,74.1,66.0,0,39.3586,418.3998,346,73.2,65.9,0,49.4165,335,502,74.0,65.5,0,52.407753,500.0,409,74.0,65.7,0,55.671795,408.79974,371,73.9,65.7,0,38.964993,369.5997,171,73.4,66.2,0,43.40836,160.0,377,71.4,65.6,0,56.435333,335.0,306,73.9,66.4,0,39.993156,303.59973,179,73.5,66.2,0,32.503963,150,0,0,0,0,0,0,678,73.8,65.7,0,51.08307,675.67926,596,71.4,65.4,0,62.20911,575,1069,74.7,66.0,0,63.120174,1060.0,288,73.9,66.3,0,42.031544,277.29987,178,73.4,66.5,0,51.413544,175,241,73.9,66.2,0,33.837276,235.49979,189,72.4,66.2,0,39.740566,185,311,71.3,65.9,0,32.77985,300,483,74.1,65.5,0,46.5903,485.85437,213,71.0,65.7,0,54.661583,210,890,69.3,65.3,0,76.19619,880,80.3,81.5,87.7,145,102.9,117.5,1.6,0.0,29.93
20180711,805,80.0,60.3,33.69562735,41.18726833,253,48.5,44.3,5.85,75.9,72.0,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,74.4,61.2,100.0,15,46.3,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.8,1,1,50.2,14.1,0,0,0,73.7,74.5,65.05,30.0,15,47.8,63.454544,71.5,0,68,1.5,61.0,1.8125,61.7,0,0,87.1,99.9,18.8,4.8,1.6,15,15,94.3,64.6,100,100,33.4,0,77.6,1.15,65.31035,64.81035,0,12.2,0,0,1,75.9,1,72,203,64.0,0,22.640587,200.0,72.0,68.0,2123.706,69.2,62.2,60.9,2200.0,263,72.2,62.1,0,49.46674,260.0,126,70.4,62.8,0,52.62055,125,1013,71.7,62.5,0,33.87136,1000.0,773,81.1,70.4,0,0.031793132,700,606,71.9,62.7,0,47.588737,600.0,202,71.5,63.1,0,37.27854,200.0,126,71.4,63.1,0,56.772297,125.0,332,71.4,63.6,0,32.40936,330,183,73.5,64.5,0,100.0,650,445,71.0,64.7,0,99.908875,950,504,0,63.0,0,31.958511,500,509,71.8,62.9,0,35.276188,500,178,73.2,65.7,0,51.73213,175,254,70.6,66.2,0,41.139923,245,228,71.9,65.9,0,41.94338,220,367,75.0,65.8,0,31.101795,350,544,73.8,65.6,0,61.68701,540.0,354,73.5,66.0,0,38.609238,335,351,73.7,65.9,0,37.093613,335.0,203,72.4,66.5,0,40.261013,195,398,73.9,66.1,0,35.96307,380.0,252,70.8,65.8,0,46.111538,245,218,73.8,65.6,0,54.622616,213.24986,256,73.5,65.8,0,52.42759,245,441,73.5,65.6,0,46.81472,420.0,288,73.6,66.0,0,39.256973,289.1999,350,71.6,66.0,0,46.404896,335,312,73.8,66.3,0,41.780403,311.69977,400,73.2,65.8,0,30.214619,400,205,72.3,66.3,0,39.920116,195,399,72.0,65.5,0,39.00293,380,364,71.2,66.0,0,27.2782,335,249,73.8,65.3,0,69.25843,251.49986,253,73.5,65.9,0,51.373398,245,376,73.9,65.4,0,40.163837,374.4997,588,74.2,65.5,0,68.29568,590.0,690,73.8,65.6,0,62.73635,688.4997,236,73.9,66.6,0,49.1984,230.0,296,73.8,65.7,0,43.015976,285.0,204,71.3,66.2,0,51.172577,195,989,73.7,65.5,0,61.25232,981.5996,349,72.8,65.4,0,46.9177,335,184,73.6,65.5,0,56.02628,175.0,464,73.8,65.5,0,57.56529,463.39972,429,73.6,65.6,0,46.696396,420.0,541,74.4,65.3,0,57.8542,540.0,344,73.4,65.6,0,36.07038,335.0,111,73.1,66.2,0,32.272453,100,342,73.7,66.2,0,43.44647,335.0,200,72.4,281.9,0,35.887726,195,447,74.1,65.6,0,41.970844,456.7998,345,73.1,65.6,0,49.4165,335,499,74.0,65.4,0,52.407753,500.0,409,74.0,65.5,0,55.671795,408.79974,371,73.8,65.5,0,38.964993,369.5997,172,73.4,65.9,0,43.40836,160.0,371,71.4,65.4,0,56.435333,335.0,307,73.9,66.1,0,39.993156,303.59973,174,73.5,65.9,0,32.503963,150,0,0,0,0,0,0,679,73.8,65.5,0,51.08307,675.67926,595,71.4,65.3,0,62.20911,575,1068,74.6,65.7,0,63.120174,1060.0,286,73.9,66.0,0,42.031544,277.29987,178,73.4,66.1,0,51.413544,175,241,73.9,65.9,0,33.837276,235.49979,188,72.5,65.9,0,39.740566,185,310,71.2,65.7,0,32.77985,300,546,74.3,65.3,0,48.91339,551.8542,213,71.1,65.5,0,54.661583,210,888,69.3,65.2,0,76.35208,880,80.2,81.5,87.7,143,102.9,117.6,1.2,0.0,29.93
20180711,810,80.3,59.6,33.74170084,41.18726833,251,48.4,44.2,5.85,76.2,72.5,-0.1,5.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,74.6,61.1,100.0,15,46.4,60.0,100.0,0,74.4,1.05,61.0,1.8125,64.8,1,1,50.2,14.1,0,0,0,73.7,74.5,65.1,30.0,15,47.6,63.454544,75.0,0,68,1.5,61.0,1.8125,61.7,0,0,87.1,100.1,21.2,4.7,2.0,15,15,92.1,65.1,100,100,35.0,0,77.6,1.15,65.31035,64.81035,0,12.3,0,0,1,76.4,1,72,202,63.9,0,22.640587,200.0,72.0,68.0,2123.706,69.2,62.2,60.0,2200.0,264,72.2,62.0,0,49.46674,260.0,127,70.4,62.7,0,52.62055,125,1024,71.7,62.4,0,33.87136,1000.0,772,81.1,70.3,0,0.031793132,700,605,71.8,62.6,0,47.588737,600.0,202,71.4,63.0,0,37.27854,200.0,126,71.3,63.0,0,56.772297,125.0,333,71.4,63.5,0,32.40936,330,183,73.5,64.4,0,100.0,650,447,71.0,64.6,0,99.908875,950,504,0,62.9,0,31.958511,500,510,71.8,62.8,0,35.276188,500,178,73.2,65.7,0,51.73213,175,254,70.5,66.1,0,41.139923,245,229,71.9,65.8,0,41.94338,220,365,75.0,65.7,0,31.101795,350,524,73.7,65.6,0,60.51631,517.19977,354,73.4,65.9,0,38.609238,335,352,73.7,65.8,0,37.093613,335.0,204,72.4,66.4,0,40.261013,195,396,73.9,66.0,0,35.96307,380.0,251,70.8,65.7,0,46.111538,245,218,73.8,65.7,0,54.622616,213.24986,257,73.5,65.8,0,52.42759,245,441,73.5,65.5,0,46.81472,420.0,237,73.6,65.9,0,38.71679,243.59988,350,71.6,65.9,0,46.404896,335,313,73.8,66.1,0,41.780403,311.69977,403,73.2,65.6,0,30.214619,400,205,72.3,66.2,0,39.920116,195,391,72.0,65.5,0,39.00293,380,367,71.1,65.9,0,27.2782,335,252,73.8,65.3,0,68.61797,251.49986,259,73.5,65.8,0,51.373398,245,380,73.9,65.4,0,40.163837,374.4997,593,74.2,65.5,0,67.85364,590.0,676,73.8,65.5,0,61.561947,688.4997,238,73.9,66.5,0,49.1984,230.0,297,73.9,65.6,0,41.936527,285.0,209,71.3,66.1,0,51.172577,195,940,73.7,65.5,0,58.459694,904.7996,347,72.7,65.4,0,46.9177,335,184,73.6,65.5,0,56.02628,175.0,464,73.7,65.4,0,57.56529,463.39972,428,73.7,65.6,0,46.696396,420.0,541,74.3,65.3,0,57.8542,540.0,345,73.4,65.6,0,36.07038,335.0,110,73.0,66.1,0,32.272453,100,343,73.6,66.0,0,43.44647,335.0,199,72.3,282.0,0,35.887726,195,499,74.0,65.5,0,44.151604,495.1998,345,73.1,65.6,0,49.4165,335,503,74.0,65.4,0,52.407753,500.0,411,74.0,65.5,0,55.671795,408.79974,371,73.8,65.4,0,38.964993,369.5997,171,73.4,65.8,0,43.40836,160.0,376,71.4,65.4,0,56.435333,335.0,307,73.9,66.0,0,39.993156,303.59973,177,73.5,65.8,0,32.503963,150,0,0,0,0,0,0,675,73.9,65.5,0,51.08307,675.67926,594,71.4,65.3,0,62.20911,575,1067,74.8,65.5,0,63.120174,1060.0,285,73.9,65.9,0,42.031544,277.29987,178,73.4,66.0,0,51.413544,175,240,73.9,65.7,0,33.837276,235.49979,188,72.4,65.9,0,39.740566,185,310,71.2,65.6,0,32.77985,300,623,74.2,65.2,0,51.300716,617.85425,212,71.2,65.4,0,54.661583,210,889,69.2,65.2,0,76.36407,880,80.2,81.5,87.7,142,102.9,117.7,0.6,-0.4,29.93
