20180711,815,80.6,58.6,33.71049904,41.18726833,252,48.6,44.4,5.85,76.1,72.3,-0.1,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,71.0,74.4,61.1,100.0,15,46.6,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.7,1,1,50.5,14.1,0,0,0,73.7,74.7,65.0,30.0,15,47.4,63.454544,71.2,0,68,1.54,61.0,1.8125,61.6,0,0,86.9,100.2,19.5,4.3,1.8,15,15,96.6,65.35,100,100,33.4,0,77.6,1.15,65.31035,64.81035,0,12.0,0,0,1,76.8,1,72,202,63.9,0,22.640587,200.0,72.0,68.0,2611.5657,69.2,62.1,56.2,2200.0,263,72.2,62.0,0,49.46674,260.0,127,70.4,62.7,0,52.62055,125,1019,71.7,62.3,0,33.87136,1000.0,772,81.1,70.2,0,0.031793132,700,604,71.8,62.5,0,47.588737,600.0,201,71.4,62.9,0,37.27854,200.0,126,71.3,63.0,0,56.772297,125.0,333,71.4,63.5,0,32.40936,330,183,73.5,64.4,0,100.0,650,446,71.0,64.5,0,99.908875,950,503,0,62.9,0,31.958511,500,509,71.9,62.8,0,35.276188,500,178,73.2,65.7,0,51.73213,175,255,70.5,66.0,0,41.139923,245,223,71.9,65.8,0,41.51229,220,366,75.0,65.7,0,31.101795,350,501,73.7,65.5,0,59.545727,498.19977,356,73.4,65.8,0,38.609238,335,353,73.7,65.7,0,36.649807,335.0,204,72.3,66.3,0,40.261013,195,397,73.9,65.9,0,35.96307,380.0,252,70.7,65.6,0,46.111538,245,218,73.8,65.6,0,54.622616,213.24986,257,73.5,65.7,0,52.42759,245,442,73.4,65.5,0,46.81472,420.0,218,73.6,65.9,0,35.607983,220.79988,351,71.6,65.9,0,46.404896,335,313,73.8,66.0,0,41.780403,311.69977,404,73.2,65.6,0,30.214619,400,206,72.2,66.2,0,39.920116,195,415,72.0,65.4,0,39.00293,380,374,71.1,65.9,0,27.2782,335,248,73.8,65.3,0,67.07865,251.49986,253,73.5,65.8,0,51.00165,245,384,73.9,65.4,0,40.163837,374.4997,587,74.3,65.5,0,67.15373,590.0,691,73.8,65.5,0,61.984737,688.4997,241,73.9,66.4,0,49.1984,230.0,285,73.9,65.6,0,40.932644,285.0,210,71.3,66.0,0,51.172577,195,862,73.7,65.5,0,54.543472,827.99963,348,72.7,65.3,0,47.29321,335,183,73.7,65.4,0,56.02628,175.0,436,73.7,65.4,0,56.51845,436.09973,429,73.7,65.6,0,46.696396,420.0,540,74.3,65.2,0,57.8542,540.0,344,73.5,65.5,0,36.07038,335.0,110,73.0,66.0,0,32.272453,100,343,73.7,66.0,0,43.44647,335.0,199,72.3,282.1,0,35.887726,195,499,74.0,65.4,0,44.151604,495.1998,347,73.1,65.6,0,49.4165,335,502,73.9,65.3,0,52.407753,500.0,407,74.0,65.5,0,55.671795,408.79974,371,73.8,65.4,0,38.964993,369.5997,171,73.4,65.7,0,43.40836,160.0,372,71.3,65.4,0,56.435333,335.0,306,73.9,65.9,0,39.993156,303.59973,178,73.5,65.7,0,32.503963,150,0,0,0,0,0,0,701,74.1,65.5,0,52.060986,708.95935,595,71.4,65.2,0,62.20911,575,1065,74.8,65.5,0,63.120174,1060.0,285,73.8,65.9,0,42.031544,277.29987,177,73.3,65.9,0,51.413544,175,239,73.9,65.7,0,33.837276,235.49979,188,72.4,65.8,0,39.740566,185,311,71.2,65.6,0,32.77985,300,689,74.4,65.2,0,53.47393,683.8547,212,71.3,65.4,0,54.661583,210,884,69.2,65.2,0,76.975655,880,80.2,81.5,87.7,144,102.9,117.9,1.2,0.0,29.93
20180711,820,81.0,58.1,33.8745323,41.18726833,252,48.5,44.2,5.85,76.1,72.2,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.5,61.1,100.0,15,46.7,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.8,1,1,50.2,13.9,0,0,0,73.8,74.5,64.9,30.0,15,47.1,63.454544,73.1,0,68,1.53,61.0,1.8125,61.6,0,0,86.9,100.1,19.4,4.6,2.2,15,15,92.6,65.6,100,100,34.8,0,77.6,1.15,65.31035,64.81035,0,12.0,0,0,1,77.2,1,72,202,63.9,0,22.640587,200.0,72.0,68.0,2123.706,69.1,62.1,60.3,2200.0,264,72.1,62.0,0,49.46674,260.0,127,70.3,62.7,0,52.62055,125,1016,71.7,62.3,0,33.87136,1000.0,771,81.1,70.1,0,0.031793132,700,605,71.8,62.5,0,47.588737,600.0,202,71.3,62.9,0,37.27854,200.0,126,71.2,62.9,0,56.772297,125.0,334,71.4,63.5,0,32.40936,330,183,73.5,64.3,0,100.0,650,446,71.0,64.5,0,99.908875,950,503,0,62.9,0,31.958511,500,509,71.8,62.8,0,35.276188,500,180,73.2,65.6,0,51.73213,175,257,70.5,66.0,0,41.139923,245,225,71.9,65.7,0,41.51229,220,370,75.0,65.7,0,31.101795,350,448,73.7,65.5,0,56.91415,452.59976,359,73.5,65.7,0,38.609238,335,356,73.7,65.7,0,36.649807,335.0,205,72.3,66.3,0,40.261013,195,400,73.9,65.9,0,35.96307,380.0,253,70.7,65.6,0,46.111538,245,213,73.8,65.6,0,54.056786,213.24986,261,73.5,65.7,0,52.42759,245,444,73.4,65.4,0,46.81472,420.0,173,73.6,66.0,0,32.885017,175.19989,353,71.5,65.8,0,46.404896,335,316,73.8,66.0,0,41.780403,311.69977,406,73.2,65.5,0,30.214619,400,207,72.2,66.1,0,39.920116,195,421,72.0,65.3,0,39.00293,380,348,71.1,65.9,0,26.66426,335,251,73.8,65.3,0,67.01124,251.49986,262,73.5,65.8,0,51.00165,245,382,73.8,65.3,0,39.73693,374.4997,597,74.3,65.4,0,66.69941,590.0,692,73.8,65.5,0,61.05696,688.4997,237,73.8,66.3,0,48.627254,230.0,293,73.9,65.5,0,41.483162,285.0,210,71.3,66.0,0,50.731613,195,775,73.8,65.4,0,52.841717,789.5996,342,72.7,65.3,0,46.490036,335,186,73.6,65.4,0,56.02628,175.0,390,73.7,65.4,0,54.413986,381.49973,433,73.7,65.5,0,46.696396,420.0,544,74.3,65.2,0,57.8542,540.0,347,73.6,65.5,0,36.07038,335.0,111,73.0,66.0,0,32.272453,100,345,73.7,65.9,0,43.44647,335.0,201,72.3,282.1,0,35.887726,195,503,74.1,65.4,0,44.151604,495.1998,348,73.0,65.5,0,49.4165,335,499,73.9,65.3,0,52.407753,500.0,411,74.0,65.4,0,55.671795,408.79974,372,73.8,65.4,0,38.964993,369.5997,172,73.4,65.7,0,43.40836,160.0,383,71.3,65.3,0,56.435333,335.0,308,73.9,65.9,0,39.993156,303.59973,179,73.5,65.7,0,32.503963,150,0,0,0,0,0,0,748,74.4,65.4,0,53.385906,742.24,603,71.4,65.2,0,62.20911,575,1065,74.8,65.5,0,63.120174,1060.0,286,73.8,65.8,0,42.031544,277.29987,178,73.3,65.9,0,51.413544,175,240,73.8,65.6,0,33.837276,235.49979,189,72.4,65.7,0,39.740566,185,312,71.2,65.5,0,32.77985,300,712,74.3,65.1,0,54.169792,716.8547,213,71.4,65.4,0,54.661583,210,889,69.1,65.1,0,76.37606,880,80.1,81.5,87.6,143,102.9,117.8,1.2,1.1,29.93
20180711,825,81.3,57.0,33.81110672,41.18726833,250,48.5,44.3,5.85,76.0,72.2,-0.2,5.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.5,61.1,100.0,15,46.9,60.0,100.0,0,74.3,1.05,61.0,1.8125,64.8,1,1,50.7,13.9,0,0,0,73.8,74.7,64.9,30.0,15,47.0,63.454544,72.4,0,68,1.56,61.0,1.8125,61.5,0,0,86.7,99.9,20.4,4.6,2.1,15,15,94.2,65.5,100,100,34.8,0,77.6,1.15,65.31035,64.81035,0,12.1,0,0,1,77.5,1,72,203,63.9,0,22.640587,200.0,72.0,68.0,2123.706,69.1,62.1,60.4,2200.0,264,72.2,62.0,0,49.46674,260.0,127,70.3,62.7,0,52.62055,125,1013,71.8,62.3,0,33.87136,1000.0,772,81.1,70.0,0,0.031793132,700,606,71.8,62.5,0,47.588737,600.0,202,71.3,62.9,0,37.72146,200.0,126,71.3,62.9,0,56.772297,125.0,333,71.4,63.4,0,32.40936,330,184,73.4,64.3,0,100.0,650,445,71.0,64.5,0,99.908875,950,503,0,62.8,0,31.958511,500,510,71.8,62.8,0,35.276188,500,180,73.1,65.7,0,51.73213,175,257,70.6,66.0,0,41.139923,245,224,72.0,65.8,0,41.51229,220,370,75.0,65.7,0,31.101795,350,427,73.8,65.5,0,55.943565,429.79977,358,73.5,65.8,0,38.609238,335,354,73.7,65.7,0,36.649807,335.0,205,72.3,66.3,0,40.261013,195,395,73.8,65.9,0,35.96307,380.0,252,70.7,65.6,0,46.111538,245,212,73.8,65.6,0,54.056786,213.24986,260,73.5,65.7,0,52.42759,245,445,73.4,65.5,0,46.81472,420.0,162,73.6,66.1,0,32.576344,160.0,353,71.5,65.9,0,46.404896,335,315,73.8,66.0,0,41.780403,311.69977,404,73.2,65.6,0,30.214619,400,207,72.2,66.1,0,39.920116,195,425,72.0,65.4,0,39.00293,380,351,71.1,65.9,0,26.66426,335,254,73.8,65.3,0,67.01124,251.49986,259,73.5,65.8,0,51.00165,245,386,73.8,65.4,0,39.73693,374.4997,593,74.2,65.5,0,66.17142,590.0,705,73.8,65.5,0,61.05696,688.4997,239,73.8,66.3,0,48.627254,230.0,297,73.9,65.5,0,41.483162,285.0,212,71.2,66.0,0,50.731613,195,755,73.8,65.5,0,53.4526,789.5996,339,72.7,65.3,0,47.700012,335,186,73.6,65.4,0,56.02628,175.0,326,73.7,65.5,0,51.94259,326.89972,432,73.6,65.6,0,46.696396,420.0,544,74.3,65.2,0,57.8542,540.0,345,73.8,65.4,0,36.07038,335.0,112,73.0,66.0,0,32.272453,100,342,73.7,65.9,0,43.44647,335.0,201,72.3,281.9,0,35.887726,195,569,74.2,65.4,0,46.25073,571.99963,349,73.1,65.5,0,49.4165,335,503,73.9,65.3,0,52.407753,500.0,410,74.0,65.5,0,55.671795,408.79974,373,73.8,65.4,0,38.964993,369.5997,172,73.4,65.7,0,43.40836,160.0,380,71.5,65.3,0,56.435333,335.0,307,73.9,65.9,0,39.993156,303.59973,178,73.5,65.7,0,32.503963,150,0,0,0,0,0,0,772,74.5,65.5,0,53.52261,778.07965,594,71.4,65.3,0,62.20911,575,1068,74.8,65.5,0,63.120174,1060.0,286,73.8,65.8,0,42.031544,277.29987,178,73.3,65.8,0,51.413544,175,218,73.8,65.7,0,32.48702,214.49979,188,72.4,65.7,0,39.740566,185,312,71.1,65.6,0,32.77985,300,783,74.4,65.1,0,56.717693,782.8546,212,71.4,65.4,0,54.661583,210,888,69.1,65.2,0,76.44802,880,80.1,81.5,87.5,144,102.9,117.9,2.7,-0.2,29.93
20180711,830,81.7,56.7,34.02262399,41.18726833,252,48.5,44.3,5.85,76.1,72.2,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.6,61.1,100.0,15,47.0,60.0,100.0,0,74.4,1.05,61.0,1.8125,64.8,1,1,50.7,13.9,0,0,0,73.8,74.8,64.9,30.0,15,46.7,63.454544,72.4,0,68,1.53,61.0,1.8125,61.4,0,0,86.7,99.9,19.7,4.2,2.2,15,15,92.8,65.4,100,100,34.0,0,77.6,1.15,65.31035,64.81035,0,12.1,0,0,1,77.8,1,72,202,63.8,0,22.640587,200.0,72.0,68.0,2123.706,69.1,62.1,60.5,2200.0,263,72.2,62.0,0,49.46674,260.0,126,70.3,62.6,0,52.62055,125,1005,71.8,62.3,0,33.87136,1000.0,773,81.1,70.0,0,0.031793132,700,604,71.7,62.5,0,47.588737,600.0,202,71.2,62.9,0,37.72146,200.0,126,71.2,62.9,0,56.772297,125.0,333,71.4,63.5,0,32.40936,330,183,73.4,64.3,0,100.0,650,444,71.0,64.5,0,99.908875,950,504,0,62.8,0,31.958511,500,509,71.8,62.8,0,35.276188,500,179,73.1,65.6,0,51.73213,175,257,70.7,66.0,0,41.139923,245,224,72.0,65.8,0,41.51229,220,369,75.0,65.7,0,31.101795,350,425,73.8,65.5,0,55.943565,429.79977,357,73.5,65.8,0,38.609238,335,353,73.8,65.7,0,36.649807,335.0,204,72.3,66.3,0,40.261013,195,398,73.9,65.9,0,35.96307,380.0,253,70.7,65.6,0,46.111538,245,212,73.8,65.6,0,54.056786,213.24986,259,73.5,65.7,0,52.42759,245,443,73.4,65.5,0,46.81472,420.0,161,73.6,66.0,0,32.576344,160.0,353,71.5,65.8,0,46.404896,335,315,73.8,66.0,0,41.780403,311.69977,403,73.2,65.5,0,30.214619,400,206,72.1,66.1,0,39.920116,195,421,72.0,65.4,0,39.00293,380,350,71.0,65.9,0,26.66426,335,253,73.8,65.3,0,67.01124,251.49986,259,73.5,65.8,0,51.00165,245,386,73.8,65.4,0,39.73693,374.4997,590,74.2,65.5,0,66.17142,590.0,699,73.8,65.5,0,61.05696,688.4997,239,73.8,66.4,0,48.627254,230.0,295,73.9,65.5,0,41.483162,285.0,211,71.2,66.0,0,50.731613,195,760,73.8,65.5,0,53.4526,789.5996,331,72.7,65.3,0,46.7821,335,183,73.6,65.4,0,56.02628,175.0,302,73.7,65.5,0,51.11159,299.59973,430,73.7,65.5,0,46.696396,420.0,542,74.3,65.2,0,57.8542,540.0,345,73.9,65.5,0,36.07038,335.0,113,73.0,66.0,0,32.272453,100,343,73.8,65.9,0,43.44647,335.0,200,72.3,282.3,0,35.887726,195,647,74.3,65.4,0,48.349854,648.8004,346,73.1,65.5,0,49.4165,335,501,73.9,65.4,0,52.407753,500.0,410,74.0,65.5,0,55.671795,408.79974,371,73.8,65.4,0,38.964993,369.5997,171,73.4,65.7,0,43.40836,160.0,375,71.7,65.3,0,56.435333,335.0,307,73.9,65.9,0,39.993156,303.59973,177,73.5,65.7,0,32.503963,150,0,0,0,0,0,0,800,74.7,65.4,0,54.45846,811.35956,586,71.4,65.3,0,62.20911,575,1063,74.8,65.5,0,63.120174,1060.0,256,73.7,65.8,0,39.90113,250.0,177,73.3,65.9,0,51.413544,175,217,73.8,65.7,0,32.48702,214.49979,188,72.4,65.7,0,39.740566,185,310,71.1,65.6,0,32.77985,300,866,74.4,65.2,0,58.69821,850.0,212,71.5,65.4,0,54.661583,210,888,69.1,65.2,0,76.579926,880,80.1,81.5,87.5,142,102.9,117.8,1.2,0.0,29.93
20180711,835,81.9,56.6,34.14153097,41.18726833,251,48.5,44.3,5.85,76.1,72.2,-0.2,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.9,74.4,60.75,100.0,15,47.2,60.0,100.0,0,74.2,1.05,61.0,1.8125,64.8,1,1,50.3,14.1,0,0,0,73.8,74.8,65.0,30.0,15,46.5,63.454544,71.1,0,68,1.5,61.0,1.8125,61.4,0,0,86.5,100.0,18.6,4.6,1.6,15,15,92.9,64.85,100,100,35.9,0,77.6,1.15,65.31035,64.81035,0,12.0,0,0,1,78.1,1,72,203,63.9,0,22.640587,200.0,72.0,68.0,2123.706,69.1,62.1,60.5,2200.0,264,72.2,61.9,0,49.46674,260.0,127,70.2,62.6,0,52.62055,125,1016,71.8,62.3,0,33.87136,1000.0,771,81.1,69.9,0,0.031793132,700,605,71.7,62.5,0,47.588737,600.0,201,71.2,62.9,0,37.72146,200.0,126,71.2,62.9,0,56.772297,125.0,332,71.4,63.4,0,32.40936,330,183,73.4,64.3,0,100.0,650,447,71.0,64.4,0,99.908875,950,503,0,62.8,0,31.958511,500,509,71.8,62.7,0,35.276188,500,178,73.1,65.7,0,51.73213,175,256,70.7,66.1,0,41.139923,245,224,72.0,65.8,0,41.51229,220,367,75.0,65.7,0,31.101795,350,425,73.9,65.5,0,55.943565,429.79977,354,73.6,65.8,0,38.609238,335,353,73.8,65.7,0,36.649807,335.0,204,72.2,66.3,0,40.261013,195,398,73.9,65.9,0,35.96307,380.0,252,70.7,65.6,0,46.111538,245,211,73.8,65.6,0,54.056786,213.24986,259,73.5,65.7,0,52.42759,245,442,73.4,65.5,0,46.81472,420.0,162,73.7,66.1,0,32.576344,160.0,353,71.5,65.9,0,46.404896,335,308,73.8,66.0,0,41.199837,300.0,402,73.2,65.6,0,30.214619,400,206,72.1,66.1,0,39.920116,195,398,72.0,65.4,0,39.00293,380,340,71.0,65.9,0,26.66426,335,252,73.8,65.3,0,67.01124,251.49986,258,73.5,65.8,0,51.00165,245,385,73.8,65.4,0,39.73693,374.4997,589,74.2,65.5,0,66.17142,590.0,695,73.8,65.5,0,61.05696,688.4997,238,73.8,66.4,0,48.627254,230.0,294,73.9,65.5,0,41.483162,285.0,210,71.2,66.0,0,50.731613,195,760,73.8,65.5,0,53.4526,789.5996,336,72.7,65.3,0,47.606133,335,183,73.6,65.5,0,56.02628,175.0,250,73.7,65.5,0,49.007122,245.0,429,73.6,65.6,0,46.696396,420.0,541,74.3,65.2,0,57.8542,540.0,344,74.0,65.5,0,36.07038,335.0,111,73.0,66.0,0,32.272453,100,342,73.8,65.9,0,43.44647,335.0,200,72.3,282.1,0,35.887726,195,726,74.3,65.3,0,50.612247,725.6004,345,73.2,65.6,0,49.4165,335,503,73.9,65.4,0,52.407753,500.0,408,74.0,65.5,0,55.671795,408.79974,370,73.8,65.4,0,38.964993,369.5997,171,73.4,65.7,0,43.40836,160.0,368,72.1,65.4,0,56.435333,335.0,305,73.9,65.9,0,39.993156,303.59973,173,73.5,65.7,0,32.503963,150,0,0,0,0,0,0,863,74.8,65.5,0,56.288116,847.2002,587,71.4,65.3,0,62.20911,575,1064,74.8,65.5,0,63.120174,1060.0,252,73.7,65.9,0,39.90113,250.0,177,73.3,65.9,0,51.413544,175,218,73.8,65.7,0,32.48702,214.49979,187,72.4,65.8,0,39.740566,185,311,71.1,65.6,0,32.77985,300,858,74.3,65.1,0,59.094315,850.0,211,71.6,65.4,0,54.661583,210,886,69.0,65.2,0,76.6159,880,80.0,81.5,87.6,143,102.9,117.9,0.7,0.0,29.93
20180711,840,82.1,55.8,34.07652094,41.18726833,254,48.7,44.4,5.85,76.2,72.3,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,74.5,60.4,100.0,15,47.7,59.2,100.0,0,74.2,1.05,60.2,1.8125,64.8,1,1,50.7,14.0,0,0,0,73.8,74.8,65.1,30.0,15,46.9,62.727272,72.1,0,68,1.53,60.2,1.8125,61.3,0,0,86.3,100.1,19.0,4.2,1.7,15,15,95.0,64.3,100,100,34.9,0,79.6,1.15,65.06896,64.56896,0,12.2,0,0,1,78.3,1,72,203,63.6,0,22.640587,200.0,72.0,68.0,2123.706,69.1,61.5,60.8,2200.0,263,72.2,61.5,0,49.46674,260.0,127,70.2,62.4,0,52.62055,125,1022,71.7,61.9,0,33.87136,1000.0,769,81.1,69.8,0,0.031793132,700,606,71.7,62.2,0,47.588737,600.0,201,71.2,62.5,0,37.72146,200.0,127,71.2,62.6,0,56.772297,125.0,333,71.4,63.1,0,32.40936,330,183,73.4,64.1,0,100.0,650,447,71.0,64.2,0,99.908875,950,504,0,62.6,0,31.958511,500,509,71.7,62.5,0,35.276188,500,178,73.1,65.7,0,51.73213,175,255,70.7,66.1,0,41.139923,245,224,72.0,65.9,0,41.51229,220,368,75.0,65.8,0,31.101795,350,423,74.0,65.6,0,55.943565,429.79977,357,73.6,65.8,0,38.609238,335,353,73.8,65.8,0,36.649807,335.0,204,72.2,66.3,0,40.261013,195,396,73.9,66.0,0,35.96307,380.0,252,70.6,65.7,0,46.111538,245,211,73.8,65.7,0,54.056786,213.24986,259,73.5,65.8,0,52.42759,245,441,73.3,65.6,0,46.81472,420.0,161,73.7,66.1,0,32.576344,160.0,353,71.5,65.9,0,46.404896,335,308,73.8,66.0,0,41.199837,300.0,402,73.2,65.6,0,30.214619,400,206,72.1,66.1,0,39.920116,195,399,72.0,65.5,0,39.00293,380,339,71.0,66.0,0,26.66426,335,251,73.8,65.4,0,67.42697,251.49986,258,73.5,65.9,0,51.00165,245,383,73.8,65.5,0,39.73693,374.4997,591,74.2,65.6,0,66.61346,590.0,698,73.8,65.6,0,61.05696,688.4997,237,73.8,66.4,0,48.627254,230.0,294,73.9,65.6,0,41.483162,285.0,210,71.2,66.1,0,50.731613,195,766,73.8,65.6,0,53.845318,789.5996,341,72.6,65.4,0,47.992073,335,183,73.6,65.5,0,56.02628,175.0,250,73.7,65.6,0,49.007122,245.0,427,73.7,65.7,0,46.696396,420.0,540,74.2,65.3,0,57.8542,540.0,342,74.0,65.5,0,36.07038,335.0,110,73.0,66.0,0,32.272453,100,343,73.8,66.0,0,43.44647,335.0,200,72.2,281.9,0,35.887726,195,767,74.2,65.4,0,51.580173,764.00037,345,73.3,65.6,0,49.4165,335,497,73.9,65.5,0,52.407753,500.0,411,73.9,65.6,0,55.671795,408.79974,370,73.8,65.5,0,38.964993,369.5997,171,73.4,65.8,0,43.40836,160.0,370,72.4,65.4,0,56.435333,335.0,305,73.8,65.9,0,39.993156,303.59973,175,73.5,65.7,0,32.503963,150,0,0,0,0,0,0,837,74.7,65.6,0,56.288116,847.2002,587,71.4,65.4,0,62.20911,575,1060,74.7,65.6,0,63.120174,1060.0,252,73.7,65.9,0,39.90113,250.0,177,73.3,66.0,0,51.413544,175,218,73.9,65.8,0,32.48702,214.49979,187,72.4,65.8,0,39.740566,185,309,71.1,65.7,0,32.77985,300,857,74.2,65.3,0,59.094315,850.0,211,71.5,65.5,0,54.661583,210,889,69.0,65.3,0,76.65188,880,80.0,81.5,87.6,144,102.9,117.6,1.2,-0.2,29.93
20180711,845,82.1,56.1,34.15542851,41.18726833,254,48.7,44.4,5.85,76.3,72.5,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.8,74.3,60.3,100.0,15,47.8,59.2,100.0,0,74.1,1.05,60.2,1.8125,64.5,1,1,50.4,13.8,0,0,0,73.9,74.8,65.15,30.0,15,47.0,62.727272,71.6,0,68,1.51,60.2,1.8125,61.3,0,0,86.3,99.8,19.6,4.4,1.7,15,15,94.5,64.85,100,100,33.8,0,79.6,1.2,65.06896,64.56896,0,12.1,0,0,1,78.5,1,72,204,63.3,0,22.640587,200.0,72.0,68.0,2611.5657,69.1,61.3,56.0,2200.0,263,72.1,61.2,0,49.46674,260.0,127,70.2,62.0,0,52.62055,125,1018,71.7,61.6,0,33.87136,1000.0,770,81.1,69.7,0,0.031793132,700,605,71.6,61.9,0,47.588737,600.0,201,71.1,62.3,0,37.72146,200.0,126,71.1,62.3,0,56.772297,125.0,333,71.4,62.8,0,32.40936,330,183,73.4,63.8,0,100.0,650,446,71.0,64.0,0,99.908875,950,504,0,62.3,0,31.958511,500,509,71.7,62.2,0,35.276188,500,178,73.2,65.8,0,51.73213,175,255,70.7,66.1,0,41.139923,245,222,72.0,65.9,0,41.51229,220,366,75.0,65.8,0,31.101795,350,453,74.1,65.7,0,58.234943,452.59988,355,73.6,65.9,0,38.609238,335,350,73.9,65.8,0,36.649807,335.0,203,72.2,66.4,0,40.261013,195,391,74.0,66.0,0,35.96307,380.0,251,70.6,65.7,0,46.111538,245,211,73.8,65.8,0,54.056786,213.24986,258,73.5,65.9,0,52.42759,245,441,73.3,65.6,0,46.81472,420.0,160,73.7,66.2,0,32.576344,160.0,350,71.5,66.0,0,46.404896,335,307,73.8,66.1,0,41.199837,300.0,401,73.2,65.7,0,30.214619,400,204,72.1,66.2,0,39.920116,195,395,72.1,65.5,0,39.00293,380,341,71.0,66.0,0,26.66426,335,255,73.8,65.5,0,68.47191,251.49986,255,73.5,65.9,0,51.00165,245,382,73.8,65.5,0,39.73693,374.4997,590,74.1,65.6,0,66.61346,590.0,691,73.8,65.6,0,61.05696,688.4997,237,73.8,66.4,0,48.627254,230.0,295,73.9,65.6,0,41.87176,285.0,209,71.2,66.1,0,50.731613,195,756,73.9,65.6,0,53.845318,789.5996,338,72.6,65.5,0,47.83561,335,181,73.6,65.6,0,56.02628,175.0,247,73.7,65.6,0,49.007122,245.0,426,73.6,65.7,0,46.696396,420.0,537,74.2,65.3,0,57.8542,540.0,380,74.1,65.6,0,38.720955,374.89978,110,73.0,66.1,0,32.272453,100,342,73.8,66.0,0,43.44647,335.0,198,72.3,282.0,0,35.887726,195,838,74.2,65.4,0,53.527695,840.79956,343,73.3,65.7,0,49.4165,335,496,73.9,65.5,0,52.407753,500.0,405,74.0,65.6,0,55.671795,408.79974,368,73.8,65.5,0,38.964993,369.5997,171,73.5,65.9,0,43.40836,160.0,363,72.7,65.5,0,56.435333,335.0,279,73.7,66.0,0,38.72661,275.99973,171,73.5,65.8,0,32.503963,150,0,0,0,0,0,0,863,74.8,65.6,0,56.288116,847.2002,585,71.4,65.4,0,62.20911,575,1058,74.7,65.6,0,63.120174,1060.0,251,73.7,66.0,0,39.90113,250.0,176,73.3,66.0,0,51.413544,175,217,73.9,65.8,0,32.48702,214.49979,186,72.4,65.9,0,39.740566,185,306,71.1,65.7,0,32.77985,300,850,74.2,65.3,0,59.094315,850.0,210,71.6,65.5,0,55.0762,210,881,69.0,65.3,0,77.09557,880,80.0,81.4,87.5,143,102.9,117.6,1.1,1.7,29.93
20180711,850,82.3,55.4,34.11521078,41.18726833,253,48.7,44.4,5.85,76.4,72.5,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.3,60.2,100.0,15,47.8,59.2,100.0,0,74.1,1.05,60.2,1.8125,64.4,1,1,50.7,14.1,0,0,0,73.9,74.8,65.2,30.0,15,47.3,62.727272,72.7,0,68,1.46,60.2,1.8125,61.3,0,0,86.1,99.7,19.3,4.4,2.2,15,15,92.5,65.4,100,100,34.8,0,79.6,1.2,65.06896,64.56896,0,12.3,0,0,1,79.2,1,72,203,63.2,0,22.640587,200.0,72.0,68.0,2123.706,69.0,61.2,60.0,2200.0,262,72.1,61.1,0,49.46674,260.0,126,70.2,61.9,0,52.62055,125,1004,71.7,61.5,0,33.87136,1000.0,773,81.1,69.7,0,0.031793132,700,604,71.6,61.7,0,47.588737,600.0,202,71.0,62.1,0,37.72146,200.0,126,71.1,62.2,0,56.772297,125.0,332,71.4,62.7,0,32.40936,330,183,73.3,63.7,0,100.0,650,446,70.9,63.8,0,99.908875,950,503,0,62.1,0,31.958511,500,509,71.7,62.0,0,35.276188,500,177,73.2,65.8,0,51.73213,175,252,70.8,66.2,0,41.139923,245,221,72.0,65.9,0,41.51229,220,363,75.0,65.8,0,31.101795,350,495,74.1,65.7,0,60.44627,498.1999,353,73.6,65.9,0,38.609238,335,349,73.9,65.8,0,36.649807,335.0,202,72.2,66.4,0,40.261013,195,383,74.1,66.1,0,36.18338,418.3998,251,70.6,65.7,0,46.111538,245,209,73.8,65.8,0,54.056786,213.24986,255,73.4,65.9,0,52.42759,245,437,73.3,65.6,0,46.81472,420.0,161,73.7,66.2,0,32.576344,160.0,347,71.5,66.0,0,46.404896,335,307,73.8,66.1,0,41.199837,300.0,404,73.2,65.7,0,31.623072,400,204,72.1,66.2,0,39.920116,195,410,72.1,65.5,0,39.00293,380,348,71.0,66.0,0,26.66426,335,253,73.8,65.5,0,68.47191,251.49986,255,73.5,65.9,0,51.00165,245,380,73.8,65.5,0,39.73693,374.4997,588,74.1,65.6,0,66.61346,590.0,686,73.8,65.6,0,61.05696,688.4997,236,73.8,66.5,0,48.627254,230.0,292,73.9,65.7,0,41.87176,285.0,206,71.2,66.2,0,50.731613,195,772,73.9,65.6,0,54.325294,789.5996,335,72.6,65.5,0,47.376656,335,180,73.6,65.6,0,56.02628,175.0,249,73.8,65.7,0,49.79495,245.0,422,73.6,65.7,0,46.696396,420.0,535,74.2,65.4,0,57.843353,540.0,460,74.1,65.5,0,41.73246,454.6998,109,73.0,66.1,0,32.272453,100,338,73.9,66.1,0,43.44647,335.0,195,72.5,282.1,0,35.887726,195,914,74.3,65.4,0,55.87172,917.6004,341,73.3,65.7,0,49.4165,335,496,73.9,65.5,0,52.407753,500.0,405,73.9,65.6,0,55.671795,408.79974,367,73.8,65.6,0,38.964993,369.5997,171,73.5,65.9,0,43.40836,160.0,358,73.0,65.5,0,56.435333,335.0,252,73.8,66.1,0,37.38019,248.39972,169,73.5,65.8,0,32.503963,150,0,0,0,0,0,0,888,74.9,65.6,0,57.329132,880.4803,577,71.4,65.4,0,62.61335,575,1051,74.7,65.6,0,63.120174,1060.0,251,73.7,66.0,0,40.32486,250.0,175,73.2,66.0,0,51.818977,175,217,73.9,65.8,0,32.48702,214.49979,185,72.5,65.9,0,39.740566,185,311,71.0,65.7,0,32.77985,300,846,74.3,65.3,0,59.094315,850.0,214,71.7,65.5,0,56.678616,210,880,69.0,65.3,0,77.09557,880,79.9,81.4,87.5,144,102.9,117.7,1.3,0.0,29.93
20180711,855,82.8,54.9,34.33787514,41.18726833,251,48.8,44.4,5.85,76.4,72.4,-0.2,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.3,60.15,100.0,15,47.8,59.2,100.0,0,74.1,1.05,60.2,1.8125,64.4,1,1,50.7,14.2,0,0,0,73.9,74.9,65.25,30.0,15,47.5,62.727272,72.9,0,68,1.43,60.2,1.8125,61.2,0,0,86.0,99.7,19.2,4.3,1.8,15,15,94.0,64.8,100,100,35.8,0,79.6,1.2,65.06896,64.56896,0,12.2,0,0,1,79.8,1,72,204,63.1,0,22.640587,200.0,72.0,68.0,2123.706,69.0,61.1,60.2,2200.0,264,72.1,61.1,0,49.46674,260.0,127,70.2,61.8,0,52.62055,125,1026,71.7,61.4,0,33.87136,1000.0,770,81.1,69.6,0,0.031793132,700,606,71.5,61.6,0,47.588737,600.0,202,71.0,62.1,0,37.72146,200.0,126,71.0,62.1,0,56.772297,125.0,333,71.4,62.6,0,32.40936,330,184,73.3,63.6,0,100.0,650,446,70.9,63.7,0,99.908875,950,504,0,62.0,0,31.958511,500,509,71.7,61.9,0,35.276188,500,179,73.2,65.9,0,53.62746,175,247,70.8,66.2,0,41.139923,245,222,72.0,66.0,0,42.95701,220,355,75.0,65.9,0,31.101795,350,542,74.2,65.8,0,62.667603,540.0,346,73.6,66.0,0,38.609238,335,343,73.9,65.9,0,36.649807,335.0,198,72.2,66.4,0,40.261013,195,447,74.1,66.1,0,39.089382,456.7998,248,70.6,65.8,0,47.13453,245,208,73.8,65.9,0,55.067192,213.24986,250,73.4,65.9,0,52.42759,245,431,73.3,65.7,0,46.81472,420.0,162,73.7,66.3,0,33.05038,160.0,343,71.5,66.0,0,46.404896,335,305,73.8,66.2,0,41.199837,300.0,401,73.2,65.8,0,32.61793,400,199,72.1,66.2,0,39.920116,195,386,72.2,65.6,0,39.556858,380,341,71.0,66.1,0,29.095942,335,255,73.8,65.6,0,69.32584,251.49986,248,73.5,66.0,0,51.00165,245,374,73.8,65.6,0,39.73693,374.4997,588,74.1,65.7,0,67.7554,590.0,673,73.8,65.7,0,62.501465,688.4997,234,73.8,66.5,0,50.060123,230.0,294,73.9,65.7,0,42.95121,285.0,200,71.1,66.2,0,50.731613,195,774,74.0,65.7,0,54.936184,789.5996,337,72.6,65.6,0,47.856472,335,176,73.6,65.7,0,56.43407,175.0,257,73.8,65.7,0,50.410103,245.0,426,73.6,65.8,0,47.553104,420.0,531,74.2,65.4,0,58.591885,540.0,496,74.1,65.6,0,42.80397,494.5998,106,73.0,66.2,0,32.272453,100,341,73.9,66.1,0,44.86522,335.0,196,72.6,282.1,0,36.92359,195,949,74.3,65.5,0,57.236153,956.0004,337,73.3,65.7,0,49.919518,335,489,73.9,65.6,0,52.407753,500.0,401,73.9,65.7,0,55.671795,408.79974,363,73.9,65.6,0,38.964993,369.5997,171,73.5,66.0,0,43.40836,160.0,337,73.1,65.6,0,56.82031,335.0,247,73.9,66.1,0,37.38019,248.39972,150,73.5,65.9,0,32.503963,150,0,0,0,0,0,0,1012,75.0,65.6,0,61.640377,1020.0,592,71.4,65.5,0,63.70589,575,1050,74.7,65.7,0,63.318634,1060.0,252,73.7,66.1,0,40.913372,250.0,176,73.2,66.0,0,53.210606,175,216,73.9,65.9,0,32.48702,214.49979,187,72.4,66.0,0,40.737564,185,302,71.1,65.8,0,32.77985,300,852,74.6,65.4,0,59.715237,850.0,212,71.7,65.6,0,56.678616,210,884,69.0,65.4,0,78.63053,880,79.9,81.4,87.6,145,102.9,117.5,0.7,0.0,29.94
20180711,900,85.3,50.2,34.8183179,41.18726833,255,48.8,44.4,5.85,76.3,72.4,-0.1,5.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.7,74.3,60.1,100.0,15,47.7,59.2,100.0,0,74.1,1.05,60.2,1.8125,64.2,1,1,50.3,14.1,0,0,0,73.9,75.0,65.3,30.0,15,47.9,62.727272,74.0,0,68,1.4,60.2,1.8125,61.2,0,0,85.9,99.7,20.7,4.3,2.1,15,15,95.1,64.2,100,100,33.9,0,79.6,1.2,65.06896,64.56896,0,12.4,0,0,1,80.3,1,72,203,63.0,0,22.640587,200.0,72.0,68.0,2123.706,68.9,61.1,60.1,2200.0,264,72.1,61.0,0,49.46674,260.0,127,70.2,61.8,0,52.62055,125,1017,71.7,61.4,0,33.87136,1000.0,770,81.1,69.5,0,0.031793132,700,602,71.5,61.6,0,47.588737,600.0,201,71.0,62.0,0,37.72146,200.0,127,70.9,62.0,0,56.772297,125.0,333,71.4,62.6,0,32.40936,330,184,73.3,63.5,0,100.0,650,446,70.9,63.7,0,99.908875,950,504,0,62.0,0,31.958511,500,509,71.6,61.9,0,35.276188,500,177,73.2,65.9,0,53.62746,175,248,70.8,66.3,0,42.17947,245,222,72.1,66.1,0,43.388092,220,350,75.0,66.0,0,31.425148,350,534,74.3,65.8,0,62.667603,540.0,341,73.6,66.0,0,38.609238,335,340,73.9,66.0,0,36.649807,335.0,195,72.2,66.5,0,40.261013,195,500,74.0,66.1,0,41.145615,495.1998,247,70.6,65.9,0,47.541527,245,209,73.8,65.9,0,55.50167,213.24986,246,73.4,66.0,0,52.42759,245,422,73.3,65.8,0,46.81472,420.0,161,73.7,66.3,0,33.05038,160.0,336,71.5,66.1,0,46.404896,335,304,73.8,66.2,0,41.199837,300.0,404,73.2,65.8,0,33.109768,400,198,72.1,66.3,0,39.920116,195,412,72.3,65.7,0,39.95873,380,353,71.0,66.1,0,29.55339,335,251,73.8,65.6,0,69.82023,251.49986,253,73.5,66.1,0,52.7881,245,364,73.8,65.6,0,39.73693,374.4997,596,74.1,65.8,0,69.6832,590.0,682,73.9,65.8,0,63.82854,688.4997,239,73.8,66.6,0,51.062126,230.0,295,73.9,65.8,0,43.33981,285.0,201,71.2,66.3,0,52.535576,195,799,74.1,65.8,0,57.80517,827.9998,335,72.6,65.6,0,47.87733,335,176,73.6,65.7,0,58.32578,175.0,250,73.8,65.8,0,50.410103,245.0,428,73.6,65.8,0,47.987324,420.0,540,74.2,65.5,0,59.41636,540.0,536,74.0,65.6,0,44.518383,534.49976,104,73.2,66.2,0,32.272453,100,337,73.9,66.2,0,44.86522,335.0,196,72.7,282.1,0,37.32457,195,1017,74.3,65.5,0,59.755104,1020.0,339,73.3,65.8,0,50.925552,335,490,73.9,65.6,0,52.918488,500.0,398,74.0,65.8,0,56.051285,408.79974,359,73.9,65.7,0,38.964993,369.5997,170,73.6,66.0,0,43.40836,160.0,341,73.3,65.6,0,57.267715,335.0,270,74.0,66.2,0,39.83341,276.0,165,73.5,66.0,0,34.004147,150,0,0,0,0,0,0,1006,75.1,65.7,0,62.092537,1020.0,582,71.3,65.6,0,64.099205,575,1049,74.7,65.7,0,64.002205,1060.0,253,73.7,66.1,0,41.34887,250.0,179,73.2,66.1,0,53.846157,175,215,73.9,66.0,0,32.48702,214.49979,189,72.4,66.0,0,41.13422,185,306,71.1,65.9,0,34.180504,300,837,74.7,65.5,0,59.715237,850.0,214,71.8,65.7,0,57.082027,210,886,69.0,65.5,0,79.21813,880,79.9,81.4,87.5,143,102.9,117.4,1.1,-0.1,29.94
20180711,905,87.0,47.8,35.31249035,44.60179667,252,48.7,44.4,5.85,76.5,72.6,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.2,60.1,100.0,15,47.6,59.2,100.0,0,74.0,1.05,60.2,1.8125,64.2,1,1,50.9,14.0,0,0,0,73.9,75.1,65.4,30.0,15,48.3,62.727272,73.5,0,68,1.37,60.2,1.8125,61.1,0,0,86.0,99.2,20.7,4.8,2.0,15,15,93.7,63.85,100,100,35.5,0,79.6,0.95,65.06896,64.56896,0,10.7,0,0,1,80.7,1,72,204,63.0,0,22.640587,200.0,72.0,68.0,2123.706,68.8,61.1,60.4,2200.0,263,72.0,61.0,0,49.46674,260.0,126,70.1,61.7,0,52.62055,125,1002,71.7,61.3,0,33.87136,1000.0,771,81.1,69.4,0,0.031793132,700,605,71.5,61.5,0,47.588737,600.0,202,70.9,62.0,0,37.72146,200.0,126,70.9,62.0,0,56.772297,125.0,332,71.4,62.6,0,32.40936,330,183,73.3,63.5,0,100.0,650,444,70.9,63.6,0,99.908875,950,504,0,61.9,0,31.958511,500,509,71.7,61.8,0,35.276188,500,175,73.2,66.0,0,53.62746,175,250,70.8,66.4,0,42.60963,245,220,72.1,66.1,0,43.807526,220,351,75.0,66.0,0,32.467068,350,542,74.3,65.9,0,63.22794,540.0,337,73.6,66.1,0,38.609238,335,336,74.0,66.0,0,36.649807,335.0,196,72.2,66.6,0,41.674824,195,536,74.1,66.1,0,42.173733,533.5998,253,70.6,65.9,0,48.01452,245,206,73.9,66.0,0,55.50167,213.24986,247,73.4,66.1,0,53.32361,245,423,73.3,65.8,0,47.794807,420.0,160,73.8,66.4,0,33.05038,160.0,337,71.5,66.2,0,47.434982,335,303,73.8,66.3,0,41.199837,300.0,401,73.1,65.9,0,33.109768,400,196,72.1,66.4,0,40.474873,195,417,72.4,65.7,0,40.501793,380,348,71.0,66.2,0,29.55339,335,246,73.8,65.7,0,70.44943,251.49986,253,73.5,66.1,0,53.366375,245,354,73.8,65.7,0,41.236874,374.4997,577,74.1,65.8,0,70.73919,590.0,680,73.9,65.8,0,64.838524,688.4997,230,73.9,66.6,0,51.062126,230.0,297,73.9,65.8,0,43.955093,285.0,200,71.2,66.3,0,53.106834,195,947,74.1,65.8,0,62.561363,904.7998,349,72.6,65.7,0,49.5254,335,181,73.6,65.8,0,58.81287,175.0,245,73.8,65.9,0,50.79862,245.0,422,73.6,65.9,0,47.987324,420.0,535,74.2,65.6,0,59.41636,540.0,526,73.8,65.7,0,44.518383,534.49976,103,73.2,66.2,0,32.272453,100,347,73.9,66.2,0,44.854305,335.0,201,72.8,281.9,0,37.87035,195,1019,74.3,65.6,0,60.419827,1020.0,337,73.4,65.9,0,50.925552,335,490,73.9,65.7,0,53.366684,500.0,393,74.0,65.8,0,56.492306,408.79974,356,73.9,65.8,0,39.398197,369.5997,170,73.7,66.1,0,43.40836,160.0,357,73.5,65.7,0,57.85038,335.0,295,74.1,66.3,0,41.40803,303.59985,153,73.5,66.0,0,34.004147,150,0,0,0,0,0,0,1018,75.2,65.7,0,62.891693,1020.0,575,71.3,65.6,0,64.579926,575,1045,74.7,65.8,0,64.0463,1060.0,250,73.6,66.2,0,41.34887,250.0,177,73.2,66.1,0,53.846157,175,217,74.0,66.0,0,35.683784,235.5,188,72.4,66.0,0,41.13422,185,305,71.1,65.9,0,34.59844,300,838,74.8,65.5,0,59.779465,850.0,211,71.9,65.7,0,57.082027,210,880,69.0,65.5,0,80.525246,880,79.8,81.4,87.4,144,102.9,117.6,1.2,0.8,29.94
20180711,910,88.1,46.8,35.78653035,44.60179667,255,48.8,44.5,5.85,76.7,72.8,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.3,60.1,100.0,15,47.4,59.2,100.0,0,74.0,1.05,60.2,1.8125,64.2,1,1,50.6,14.1,0,0,0,74.0,75.0,65.5,30.0,15,48.6,62.727272,74.1,0,68,1.35,60.2,1.8125,61.1,0,0,85.7,99.4,20.3,4.6,2.6,15,15,96.5,63.5,100,100,33.5,0,79.6,0.8,65.06896,64.56896,0,10.1,0,0,1,81.4,1,72,204,63.0,0,22.640587,200.0,72.0,68.0,2123.706,68.9,61.1,60.5,2200.0,264,72.1,61.0,0,49.46674,260.0,127,70.1,61.7,0,52.62055,125,1021,71.7,61.3,0,33.87136,1000.0,769,81.1,69.3,0,0.031793132,700,607,71.4,61.5,0,47.588737,600.0,202,70.9,61.9,0,37.72146,200.0,127,70.8,62.0,0,56.772297,125.0,333,71.4,62.5,0,32.40936,330,184,73.3,63.5,0,100.0,650,449,70.9,63.6,0,99.908875,950,504,0,61.9,0,31.958511,500,510,71.7,61.8,0,35.276188,500,176,73.3,66.0,0,54.01706,175,247,70.8,66.4,0,42.60963,245,223,72.1,66.2,0,43.807526,220,350,75.0,66.1,0,32.8982,350,535,74.3,65.9,0,63.22794,540.0,337,73.6,66.2,0,40.103786,335,337,74.0,66.1,0,38.053463,335.0,199,72.2,66.6,0,42.142467,195,602,74.1,66.1,0,44.229965,610.3998,252,70.6,66.0,0,48.01452,245,210,73.9,66.0,0,56.0776,213.24986,250,73.5,66.1,0,53.844555,245,427,73.3,65.9,0,48.31613,420.0,165,73.8,66.4,0,33.20472,160.0,350,71.5,66.2,0,48.383476,335,301,73.8,66.4,0,41.199837,300.0,405,73.2,65.9,0,33.60161,400,197,72.1,66.4,0,41.362476,195,416,72.5,65.8,0,40.501793,380,339,71.0,66.3,0,29.55339,335,245,73.8,65.7,0,72.35955,251.49986,248,73.5,66.2,0,53.882694,245,362,73.8,65.8,0,42.736816,374.4997,581,74.1,65.9,0,72.495094,590.0,670,73.9,65.9,0,66.365234,688.4997,236,73.9,66.7,0,52.064125,230.0,291,74.0,65.9,0,44.343697,285.0,194,71.6,66.4,0,54.09902,195,983,74.1,65.9,0,65.83397,981.5996,348,72.6,65.7,0,48.22155,335,176,73.6,65.9,0,58.81287,175.0,251,73.8,65.9,0,50.79862,245.0,431,73.6,66.0,0,48.491962,420.0,534,74.2,65.6,0,59.492294,540.0,530,73.8,65.7,0,44.58606,534.49976,102,73.2,66.3,0,32.272453,100,342,73.9,66.3,0,44.854305,335.0,197,73.0,282.1,0,37.87035,195,1011,74.3,65.6,0,60.419827,1020.0,339,73.3,66.0,0,51.287727,335,493,73.9,65.8,0,53.960808,500.0,398,74.0,65.9,0,56.6359,408.79974,352,73.9,65.8,0,40.416813,369.5997,169,73.8,66.1,0,43.40836,160.0,356,73.7,65.8,0,58.23535,335.0,356,74.2,66.3,0,44.477406,358.7997,170,73.6,66.1,0,34.443222,150,0,0,0,0,0,0,1002,75.2,65.8,0,62.891693,1020.0,578,71.3,65.7,0,64.579926,575,1053,74.7,65.9,0,65.30319,1060.0,255,73.6,66.2,0,41.93738,250.0,177,73.2,66.2,0,54.251587,175,237,73.6,66.0,0,36.341606,207.4999,192,72.4,66.1,0,41.595196,185,316,71.0,65.9,0,35.16322,300,846,74.8,65.6,0,60.38968,850.0,213,72.0,65.7,0,57.575077,210,880,69.0,65.6,0,81.98824,880,79.8,81.4,87.5,143,102.8,117.5,1.2,1.0,29.94
20180711,915,88.9,45.7,36.00518729,44.60179667,253,48.7,44.4,5.85,76.7,72.7,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.2,60.05,100.0,15,47.3,59.2,100.0,0,74.0,1.05,60.2,1.8125,64.2,1,1,50.4,14.2,0,0,0,74.0,75.0,65.5,30.0,15,48.9,62.727272,72.7,0,68,1.3,60.2,1.8125,61.1,0,0,85.8,99.1,19.3,4.7,2.2,15,15,95.3,64.35,100,100,32.3,0,79.6,0.7,65.06896,64.56896,0,9.7,0,0,1,82.2,1,72,204,62.9,0,22.640587,200.0,72.0,68.0,2123.706,68.8,61.0,60.6,2200.0,264,72.0,60.9,0,49.46674,260.0,127,70.1,61.6,0,52.62055,125,1013,71.7,61.3,0,33.87136,1000.0,771,81.1,69.2,0,0.031793132,700,605,71.4,61.5,0,47.588737,600.0,203,70.8,61.9,0,37.72146,200.0,127,70.8,61.9,0,56.772297,125.0,333,71.4,62.5,0,32.40936,330,184,73.2,63.4,0,100.0,650,445,70.9,63.6,0,99.908875,950,503,0,61.9,0,31.958511,500,509,71.7,61.8,0,35.276188,500,181,73.3,66.1,0,54.606716,175,249,70.8,66.4,0,43.05174,245,221,72.1,66.2,0,43.807526,220,361,75.0,66.1,0,33.48503,350,538,74.4,66.0,0,63.428055,540.0,338,73.6,66.2,0,40.62273,335,337,74.0,66.1,0,38.56951,335.0,197,72.2,66.6,0,42.142467,195,689,74.2,66.1,0,46.517,687.1996,246,70.6,66.0,0,48.01452,245,207,73.9,66.0,0,56.0776,213.24986,247,73.4,66.1,0,53.844555,245,423,73.3,65.9,0,48.31613,420.0,163,73.8,66.4,0,33.20472,160.0,344,71.6,66.3,0,48.383476,335,300,73.9,66.4,0,41.71929,300.0,403,73.2,66.0,0,33.60161,400,201,72.1,66.4,0,41.839565,195,416,72.5,65.8,0,40.90366,380,344,71.0,66.3,0,30.16733,335,250,73.8,65.7,0,72.92135,251.49986,250,73.5,66.2,0,54.399006,245,355,73.8,65.8,0,42.736816,374.4997,581,74.1,65.9,0,73.72299,590.0,665,73.9,65.9,0,66.95244,688.4997,232,73.9,66.7,0,52.064125,230.0,293,74.0,65.9,0,44.818653,285.0,198,71.8,66.4,0,54.09902,195,995,74.1,65.9,0,69.22658,1020.0,341,72.6,65.7,0,48.22155,335,180,73.7,65.9,0,59.299953,175.0,247,73.8,66.0,0,50.79862,245.0,425,73.6,66.0,0,48.491962,420.0,532,74.2,65.6,0,60.01302,540.0,525,73.8,65.7,0,44.58606,534.49976,102,73.3,66.4,0,32.272453,100,338,74.0,66.3,0,44.854305,335.0,201,73.1,282.2,0,38.271328,195,1011,74.4,65.7,0,60.4898,1020.0,337,73.4,65.9,0,51.287727,335,485,73.9,65.8,0,53.960808,500.0,397,74.0,65.9,0,57.076923,408.79974,352,73.9,65.8,0,41.002228,369.5997,168,73.8,66.2,0,43.40836,160.0,369,73.8,65.8,0,58.81802,335.0,413,74.3,66.3,0,47.957554,414.00027,161,73.6,66.1,0,34.443222,150,0,0,0,0,0,0,1007,75.3,65.8,0,63.491066,1020.0,583,71.3,65.7,0,65.19174,575,1046,74.7,65.9,0,65.30319,1060.0,253,73.7,66.2,0,41.93738,250.0,176,73.3,66.2,0,54.251587,175,215,73.9,66.1,0,32.740913,207.4999,190,72.4,66.2,0,41.595196,185,312,71.0,66.0,0,35.16322,300,840,74.9,65.6,0,60.38968,850.0,212,72.0,65.8,0,57.575077,210,884,68.9,65.6,0,82.5039,880,79.7,81.3,87.4,143,102.8,117.2,1.2,0.0,29.94
20180711,920,89.2,44.9,35.9564062,44.60179667,251,48.6,44.3,5.85,76.5,72.6,-0.1,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.2,60.0,100.0,15,46.9,59.2,100.0,0,74.0,1.05,60.2,1.8125,64.1,1,1,50.3,14.1,0,0,0,74.1,75.0,65.5,30.0,15,49.3,62.727272,74.3,0,68,1.27,60.2,1.8125,61.1,0,0,85.6,99.1,20.4,4.7,2.1,15,15,93.6,65.2,100,100,33.3,0,79.6,0.75,65.06896,64.56896,0,9.9,0,0,1,82.7,1,72,204,62.8,0,22.640587,200.0,72.0,68.0,2611.5657,68.8,61.0,55.9,2200.0,263,72.0,60.9,0,49.46674,260.0,127,70.1,61.6,0,52.62055,125,1026,71.6,61.2,0,33.87136,1000.0,770,81.1,69.2,0,0.031793132,700,605,71.3,61.4,0,47.588737,600.0,202,70.8,61.9,0,37.72146,200.0,126,70.8,61.9,0,56.772297,125.0,332,71.4,62.4,0,32.40936,330,184,73.2,63.4,0,100.0,650,446,70.9,63.5,0,99.908875,950,503,0,61.8,0,31.958511,500,509,71.7,61.7,0,35.276188,500,178,73.2,66.1,0,54.606716,175,254,70.8,66.4,0,43.64918,245,225,72.1,66.2,0,44.320168,220,355,75.0,66.2,0,33.48503,350,531,74.4,65.9,0,63.428055,540.0,338,73.6,66.2,0,41.00675,335,338,74.1,66.1,0,38.941067,335.0,204,72.2,66.7,0,42.76237,195,720,74.1,66.1,0,47.545113,725.59985,253,70.6,66.0,0,48.641514,245,210,73.9,66.1,0,56.512077,213.24986,250,73.5,66.1,0,54.219627,245,430,73.3,65.9,0,48.691483,420.0,163,73.9,66.5,0,33.20472,160.0,337,71.6,66.3,0,48.383476,335,303,73.9,66.4,0,43.1758,300.0,413,73.2,66.0,0,34.09345,400,198,72.1,66.5,0,41.839565,195,418,72.6,65.8,0,40.90366,380,337,71.0,66.3,0,30.16733,335,251,73.8,65.8,0,73.80898,251.49986,247,73.5,66.3,0,54.78108,245,361,73.8,65.8,0,43.394485,374.4997,583,74.1,65.9,0,75.67535,590.0,669,73.9,66.0,0,67.96242,688.4997,233,73.9,66.8,0,52.56513,230.0,298,74.0,66.0,0,45.423145,285.0,200,72.0,66.5,0,54.53999,195,1023,73.9,65.9,0,70.96106,1020.0,336,72.6,65.8,0,49.04558,335,178,73.7,65.9,0,59.299953,175.0,253,73.9,66.0,0,50.94971,245.0,422,73.6,66.0,0,48.491962,420.0,531,74.2,65.6,0,60.05641,540.0,531,73.8,65.8,0,45.071056,534.49976,100,73.3,66.4,0,32.272453,100,338,74.0,66.3,0,45.258102,335.0,198,73.1,282.1,0,38.271328,195,1007,74.4,65.7,0,60.629738,1020.0,345,73.4,66.0,0,51.861168,335,491,73.9,65.8,0,54.409004,500.0,403,74.0,66.0,0,57.651283,408.79974,356,73.9,65.9,0,41.42372,369.5997,167,73.9,66.2,0,43.40836,160.0,349,73.9,65.8,0,58.81802,335.0,436,74.2,66.3,0,49.30397,441.59973,156,73.6,66.1,0,34.443222,150,0,0,0,0,0,0,1006,75.4,65.9,0,63.94322,1020.0,583,71.3,65.7,0,65.59598,575,1044,74.6,65.9,0,65.920616,1060.0,255,73.7,66.2,0,42.36111,250.0,179,73.3,66.3,0,54.810436,175,226,74.0,66.1,0,36.08771,228.5,188,72.3,66.2,0,41.595196,185,310,71.0,66.0,0,35.16322,300,842,74.9,65.6,0,61.064125,850.0,214,72.1,65.8,0,58.056927,210,881,69.0,65.6,0,83.54719,880,79.7,81.3,87.4,143,102.8,117.5,2.1,-0.4,29.94
20180711,925,89.8,44.2,36.15075538,44.60179667,252,48.8,44.4,5.85,76.6,72.7,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.2,60.05,100.0,15,46.6,59.2,100.0,0,74.0,1.05,60.2,1.8125,64.1,1,1,50.4,14.0,0,0,0,74.1,75.1,65.25,30.0,15,49.7,62.727272,72.3,0,68,1.24,60.2,1.8125,61.1,0,0,85.4,99.1,19.1,4.5,2.0,15,15,94.5,65.0,100,100,33.8,0,79.6,0.8,65.06896,64.56896,0,10.2,0,0,1,83.1,1,72,205,62.8,0,22.640587,200.0,72.0,68.0,2123.706,68.8,61.0,59.9,2200.0,264,72.0,60.9,0,49.46674,260.0,127,70.1,61.6,0,52.62055,125,1017,71.6,61.2,0,33.87136,1000.0,769,81.1,69.1,0,0.031793132,700,606,71.3,61.4,0,47.588737,600.0,202,70.7,61.8,0,37.72146,200.0,127,70.7,61.8,0,56.772297,125.0,333,71.5,62.4,0,32.40936,330,184,73.2,63.3,0,100.0,650,447,70.9,63.5,0,99.908875,950,504,0,61.8,0,31.958511,500,509,71.7,61.7,0,35.276188,500,176,73.2,66.1,0,54.606716,175,251,70.9,66.5,0,43.64918,245,223,72.1,66.2,0,44.320168,220,352,75.0,66.2,0,33.48503,350,531,74.5,66.0,0,63.92836,540.0,351,73.7,66.2,0,41.58796,335,407,74.1,66.1,0,41.572918,408.7998,201,72.2,66.7,0,42.76237,195,805,74.1,66.1,0,49.601345,802.3998,249,70.6,66.0,0,48.641514,245,208,73.9,66.1,0,56.512077,213.24986,246,73.5,66.2,0,54.219627,245,426,73.3,66.0,0,48.691483,420.0,162,73.9,66.5,0,33.20472,160.0,336,71.6,66.3,0,48.383476,335,303,73.9,66.5,0,43.1758,300.0,408,73.2,66.0,0,34.09345,400,197,72.1,66.5,0,41.839565,195,432,72.7,65.9,0,41.533615,380,350,71.0,66.3,0,30.612738,335,256,73.9,65.8,0,74.44944,251.49986,251,73.5,66.3,0,55.359356,245,361,73.8,65.9,0,43.809853,374.4997,597,74.1,65.9,0,77.271614,590.0,667,73.9,66.0,0,68.90194,688.4997,240,73.9,66.8,0,53.066135,230.0,293,74.0,66.0,0,45.423145,285.0,203,72.1,66.5,0,55.101223,195,967,73.8,65.9,0,75.92451,1020.0,332,72.6,65.8,0,50.70408,335,184,73.6,66.0,0,59.945625,175.0,251,73.9,66.0,0,50.94971,245.0,434,73.6,66.0,0,48.996597,420.0,536,74.2,65.7,0,60.349316,540.0,453,73.6,65.8,0,42.183624,454.6996,99,73.3,66.5,0,32.272453,100,351,74.0,66.4,0,45.86926,335.0,195,73.2,281.9,0,38.271328,195,1017,74.4,65.7,0,61.189503,1020.0,343,73.4,66.0,0,51.861168,335,485,73.9,65.8,0,54.409004,500.0,399,74.0,66.0,0,57.651283,408.79974,353,73.9,65.9,0,41.42372,369.5997,167,73.9,66.2,0,43.40836,160.0,361,74.0,65.8,0,59.33826,335.0,465,74.0,66.2,0,50.878597,469.1997,188,73.6,66.1,0,35.04086,150,0,0,0,0,0,0,1007,75.5,65.9,0,64.00631,1020.0,578,71.3,65.7,0,65.59598,575,1042,74.5,65.9,0,65.98677,1060.0,253,73.7,66.3,0,42.36111,250.0,177,73.3,66.3,0,54.810436,175,224,74.0,66.1,0,36.08771,228.5,187,72.4,66.2,0,41.595196,185,310,71.0,66.0,0,35.16322,300,840,75.0,65.6,0,61.05342,850.0,212,72.1,65.8,0,58.056927,210,883,69.0,65.6,0,84.458565,880,79.7,81.3,87.2,144,102.8,117.2,1.2,0.0,29.94
20180711,930,90.2,43.9,36.33490601,44.60179667,255,48.9,44.4,5.85,76.5,72.4,-0.1,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.3,60.1,100.0,15,46.5,59.2,100.0,0,74.1,1.05,60.2,1.8125,64.1,1,1,50.6,14.1,0,0,0,74.1,75.2,65.0,30.0,15,49.7,62.727272,73.9,0,68,1.24,60.2,1.8125,61.1,0,0,86.9,99.8,20.7,4.3,1.4,15,15,95.1,64.8,100,100,32.4,0,79.6,0.85,65.06896,64.56896,0,10.2,0,0,1,83.5,1,72,203,62.8,0,22.640587,200.0,72.0,68.0,2123.706,68.8,61.0,60.0,2200.0,264,72.0,60.9,0,49.46674,260.0,127,70.1,61.6,0,52.62055,125,1023,71.6,61.2,0,33.87136,1000.0,769,81.0,69.1,0,0.031793132,700,608,71.3,61.4,0,47.588737,600.0,203,70.7,61.9,0,37.72146,200.0,126,70.8,61.9,0,56.772297,125.0,333,71.5,62.4,0,32.40936,330,184,73.2,63.3,0,100.0,650,448,70.9,63.5,0,99.908875,950,504,0,61.8,0,31.958511,500,509,71.8,61.7,0,35.276188,500,176,73.1,65.8,0,54.606716,175,248,70.9,66.2,0,43.64918,245,221,72.1,65.9,0,44.320168,220,361,75.1,65.8,0,33.91617,350,539,74.5,65.6,0,64.498695,540.0,349,73.7,66.0,0,41.58796,335,487,74.2,65.8,0,44.132523,482.5996,200,72.1,66.5,0,42.76237,195,830,74.1,65.8,0,50.29375,840.7998,247,70.6,65.7,0,48.641514,245,206,73.9,65.7,0,56.512077,213.24986,244,73.5,65.8,0,54.813503,245,422,73.3,65.6,0,48.691483,420.0,161,74.0,66.3,0,33.20472,160.0,348,71.6,66.0,0,48.82203,335,302,73.9,66.3,0,43.1758,300.0,410,73.2,65.8,0,34.09345,400,203,72.1,66.3,0,42.316654,195,434,72.8,65.6,0,41.533615,380,348,71.0,66.1,0,30.612738,335,248,73.9,65.3,0,74.44944,251.49986,249,73.5,66.0,0,55.359356,245,359,73.8,65.5,0,43.809853,374.4997,584,74.1,65.5,0,77.88556,590.0,675,74.0,65.6,0,69.5596,688.4997,234,73.9,66.6,0,53.066135,230.0,291,74.0,65.7,0,45.423145,285.0,200,72.3,66.2,0,55.101223,195,996,73.7,65.5,0,70.819244,981.5996,356,72.6,65.5,0,49.734013,335,183,73.6,65.6,0,59.945625,175.0,251,73.8,65.6,0,50.94971,245.0,434,73.6,65.7,0,48.996597,420.0,534,74.2,65.3,0,60.349316,540.0,376,73.6,65.5,0,38.68712,374.89978,100,73.3,66.3,0,32.272453,100,348,73.9,66.1,0,45.86926,335.0,196,73.3,282.1,0,38.271328,195,1012,74.5,65.3,0,61.189503,1020.0,344,73.4,65.6,0,51.861168,335,492,73.9,65.4,0,54.992706,500.0,395,74.0,65.5,0,57.651283,408.79974,364,73.9,65.5,0,41.927174,369.5997,166,73.9,66.0,0,43.40836,160.0,359,74.1,65.4,0,59.33826,365.29984,462,74.0,66.0,0,50.878597,469.1997,184,73.7,65.9,0,35.04086,150,0,0,0,0,0,0,1014,75.5,65.5,0,64.59516,1020.0,589,71.4,65.3,0,66.06577,575,1051,74.5,65.6,0,66.51599,1060.0,252,73.7,66.0,0,42.36111,250.0,176,73.2,66.1,0,54.810436,175,225,74.0,65.9,0,36.08771,228.5,186,72.3,65.9,0,41.595196,185,308,71.0,65.7,0,35.16322,300,843,75.0,65.3,0,61.44952,850.0,212,72.2,65.5,0,58.056927,210,883,69.0,65.2,0,84.96223,880,79.6,81.3,87.3,143,102.8,117.3,1.2,0.2,29.94
20180711,935,90.3,43.6,36.30374078,44.60179667,253,48.7,44.2,5.85,76.5,72.4,-0.2,4.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.2,60.0,100.0,15,46.2,59.2,100.0,0,73.9,1.05,60.2,1.8125,64.1,1,1,50.5,14.2,0,0,0,74.1,75.2,64.95,30.0,15,49.9,62.727272,75.2,0,68,1.21,60.2,1.8125,61.1,0,0,87.0,99.4,21.2,4.4,2.1,15,15,90.8,64.3,100,100,34.8,0,79.6,0.85,65.06896,64.56896,0,10.6,0,0,1,83.9,1,72,204,62.8,0,22.640587,200.0,72.0,68.0,2123.706,68.8,61.0,60.2,2200.0,263,72.1,60.8,0,49.46674,260.0,127,70.1,61.5,0,52.62055,125,1017,71.6,61.2,0,33.87136,1000.0,769,81.0,69.0,0,0.031793132,700,605,71.3,61.4,0,47.588737,600.0,200,70.7,61.8,0,38.176674,200.0,126,70.7,61.8,0,56.772297,125.0,333,71.5,62.4,0,32.40936,330,184,73.1,63.3,0,100.0,650,447,70.9,63.5,0,99.908875,950,503,0,61.8,0,31.958511,500,509,71.9,61.7,0,35.276188,500,178,73.1,65.7,0,54.99631,175,247,70.9,66.1,0,43.64918,245,227,72.1,65.8,0,44.82116,220,359,75.0,65.7,0,33.91617,350,536,74.5,65.5,0,64.498695,540.0,348,73.7,65.8,0,41.58796,335,520,74.1,65.6,0,45.340076,519.4998,199,72.2,66.4,0,42.76237,195,875,74.0,65.7,0,51.531685,879.1998,252,70.6,65.6,0,49.03751,245,212,73.9,65.6,0,57.077904,213.24986,256,73.5,65.7,0,54.813503,245,420,73.3,65.5,0,49.275364,420.0,160,74.1,66.2,0,33.60159,160.0,346,71.6,65.9,0,48.82203,335,301,73.9,66.2,0,43.1758,300.0,407,73.2,65.6,0,34.09345,400,203,72.1,66.2,0,42.316654,195,406,72.8,65.5,0,41.533615,380,344,71.0,66.0,0,30.612738,335,246,73.9,65.3,0,74.44944,251.49986,247,73.5,65.9,0,55.359356,245,355,73.9,65.4,0,43.809853,374.4997,581,74.0,65.5,0,77.88556,590.0,673,74.0,65.5,0,69.5596,688.4997,233,74.2,66.5,0,53.066135,230.0,287,74.0,65.6,0,45.423145,285.0,198,72.4,66.1,0,55.101223,195,985,73.7,65.5,0,70.09927,943.1996,351,72.6,65.4,0,49.963493,335,182,73.7,65.5,0,59.945625,175.0,249,73.9,65.5,0,50.94971,245.0,432,73.6,65.6,0,48.996597,420.0,534,74.2,65.3,0,60.349316,540.0,339,73.7,65.5,0,38.29235,335.0,98,73.3,66.1,0,32.272453,100,348,73.9,66.0,0,45.86926,335.0,205,73.3,282.0,0,38.906216,195,1006,74.4,65.3,0,61.189503,1020.0,343,73.4,65.5,0,51.861168,335,486,73.9,65.3,0,54.992706,500.0,402,73.9,65.5,0,58.235897,408.79974,364,73.9,65.4,0,41.927174,369.5997,166,74.0,65.8,0,43.40836,160.0,385,74.1,65.4,0,60.066593,395.59985,458,74.0,65.9,0,51.44911,469.1997,175,73.7,65.8,0,35.04086,150,0,0,0,0,0,0,1023,75.5,65.4,0,65.33123,1020.0,579,71.4,65.2,0,66.06577,575,1045,74.5,65.5,0,66.50496,1060.0,256,73.6,65.9,0,42.796608,250.0,179,73.2,65.9,0,55.215866,175,232,74.0,65.7,0,36.583958,228.5,193,72.3,65.8,0,42.20626,185,315,71.0,65.6,0,35.569866,300,835,75.0,65.2,0,61.577988,850.0,211,72.2,65.4,0,58.056927,210,884,68.9,65.2,0,86.065475,880,79.6,81.3,87.5,144,102.8,117.2,1.2,-0.1,29.94
