20180711,940,90.4,42.8,36.1002083,44.60179667,249,48.8,44.3,5.85,76.3,72.2,-0.2,4.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.3,59.9,100.0,15,47.0,58.4,100.0,0,74.0,1.05,59.4,1.8125,64.0,1,1,50.3,14.0,0,0,0,74.1,75.2,64.9,30.0,15,50.4,62.0,72.6,0,68,1.17,59.4,1.8125,61.0,0,0,86.8,99.4,19.0,4.3,1.8,15,15,95.6,63.8,100,100,33.3,0,79.6,0.9,64.82758,64.32758,0,10.7,0,0,1,84.2,1,72,204,62.8,0,22.640587,200.0,72.0,68.0,2123.706,68.8,60.9,60.3,2200.0,264,72.1,60.8,0,49.46674,260.0,127,70.0,61.5,0,52.62055,125,1011,71.7,61.1,0,33.87136,1000.0,769,81.0,68.9,0,0.031793132,700,606,71.2,61.4,0,47.588737,600.0,205,70.6,61.8,0,38.176674,200.0,127,70.7,61.8,0,56.772297,125.0,334,71.5,62.4,0,32.40936,330,186,73.1,63.3,0,100.0,650,447,70.9,63.4,0,99.908875,950,505,0,61.7,0,31.958511,500,509,71.9,61.6,0,35.276188,500,176,73.1,65.7,0,54.99631,175,248,70.9,66.1,0,44.079338,245,224,72.1,65.8,0,44.82116,220,352,75.0,65.7,0,33.91617,350,533,74.5,65.5,0,64.55873,540.0,342,73.7,65.8,0,41.58796,335,590,74.1,65.6,0,48.106102,593.2998,196,72.2,66.3,0,42.76237,195,867,74.0,65.6,0,51.531685,879.1998,249,70.6,65.6,0,49.03751,245,209,73.9,65.6,0,57.077904,213.24986,250,73.5,65.7,0,54.813503,245,432,73.3,65.5,0,49.275364,420.0,210,74.1,66.1,0,37.06317,205.59988,341,71.6,65.9,0,48.82203,335,305,73.9,66.2,0,43.68507,300.0,405,73.2,65.6,0,34.09345,400,199,72.0,66.1,0,42.316654,195,415,72.8,65.5,0,41.533615,380,348,71.0,65.9,0,31.058144,335,253,73.9,65.3,0,75.07865,251.49986,254,73.5,65.9,0,55.87567,245,369,73.8,65.4,0,44.386753,374.4997,597,74.1,65.5,0,79.89931,590.0,691,74.0,65.5,0,70.49912,688.4997,319,74.6,66.3,0,57.785572,312.8,296,74.1,65.6,0,45.82254,285.0,206,72.5,66.1,0,55.602325,195,840,73.7,65.5,0,68.97568,866.3996,332,72.6,65.3,0,52.44602,335,180,73.7,65.5,0,59.945625,175.0,245,73.9,65.5,0,50.94971,245.0,426,73.6,65.6,0,48.996597,420.0,531,74.2,65.2,0,60.794098,540.0,336,73.7,65.5,0,38.134445,335.0,97,73.3,66.1,0,32.272453,100,343,73.9,65.9,0,45.86926,335.0,203,73.4,282.2,0,38.906216,195,1010,74.5,65.3,0,61.73761,1020.0,340,73.4,65.5,0,51.861168,335,498,73.9,65.3,0,56.035023,500.0,400,73.9,65.5,0,58.235897,408.79974,359,73.9,65.4,0,41.927174,369.5997,165,74.0,65.8,0,43.40836,160.0,468,74.3,65.3,0,63.05275,486.5003,464,73.9,65.8,0,51.44911,469.1997,169,73.7,65.7,0,35.04086,150,0,0,0,0,0,0,1008,75.5,65.4,0,65.33123,1020.0,584,71.3,65.2,0,66.68852,575,1038,74.5,65.5,0,67.18853,1060.0,253,73.6,65.9,0,42.796608,250.0,177,73.2,65.9,0,55.215866,175,228,74.0,65.7,0,36.583958,228.5,191,72.3,65.7,0,42.20626,185,312,71.0,65.5,0,35.569866,300,845,75.0,65.2,0,61.781395,850.0,214,72.2,65.4,0,58.538773,210,883,68.9,65.2,0,87.024826,880,79.5,81.3,87.3,142,102.8,117.1,1.2,0.0,29.94
20180711,945,91.1,42.3,36.42220034,44.60179667,253,48.9,44.3,5.85,76.3,72.2,-0.1,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.4,74.3,59.95,100.0,15,47.8,58.4,100.0,0,74.0,1.05,59.4,1.8125,64.1,1,1,50.4,14.0,0,0,0,74.1,75.3,64.55,30.0,15,50.6,62.0,72.3,0,68,1.17,59.4,1.8125,61.0,0,0,87.9,99.3,18.8,4.8,1.6,15,15,93.0,63.85,100,100,34.7,0,79.6,0.95,64.82758,64.32758,0,10.9,0,0,1,84.5,1,72,204,62.7,0,22.640587,200.0,72.0,68.0,2611.5657,68.8,61.0,55.5,2200.0,264,72.1,60.8,0,49.46674,260.0,127,70.0,61.5,0,52.62055,125,1011,71.8,61.1,0,33.87136,1000.0,770,81.0,68.9,0,0.031793132,700,605,71.2,61.4,0,47.588737,600.0,203,70.6,61.8,0,38.176674,200.0,127,70.7,61.8,0,56.772297,125.0,332,71.6,62.3,0,32.40936,330,184,73.2,63.2,0,100.0,650,446,70.9,63.4,0,99.908875,950,504,0,61.7,0,31.958511,500,509,71.9,61.6,0,35.276188,500,180,73.0,65.3,0,55.596508,175,252,70.9,65.8,0,44.521446,245,222,72.1,65.5,0,44.82116,220,362,74.8,65.4,0,34.359283,350,537,74.5,65.2,0,65.129074,540.0,338,73.6,65.6,0,41.58796,335,628,74.1,65.3,0,49.520077,630.1998,200,72.1,66.1,0,43.15389,195,877,74.0,65.4,0,52.12967,879.1998,246,70.6,65.2,0,49.03751,245,206,73.9,65.2,0,57.077904,213.24986,246,73.5,65.5,0,54.813503,245,427,73.3,65.2,0,49.275364,420.0,230,74.1,65.7,0,39.24595,228.39989,340,71.7,65.6,0,48.82203,335,305,73.9,66.0,0,43.68507,300.0,415,73.2,65.4,0,34.574112,400,197,72.0,66.0,0,42.316654,195,395,72.8,65.2,0,41.533615,380,343,71.0,65.7,0,31.058144,335,254,73.9,64.9,0,76.1236,251.49986,251,73.5,65.6,0,56.257744,245,366,73.8,65.1,0,44.81366,374.4997,595,74.1,65.1,0,82.34283,590.0,682,74.0,65.1,0,71.673515,688.4997,373,74.7,66.0,0,61.653305,367.9997,340,74.1,65.3,0,49.384716,340.79987,205,72.6,65.8,0,56.103428,195,770,73.7,65.2,0,66.53213,789.5996,329,72.6,65.1,0,53.301346,335,177,73.6,65.2,0,59.945625,175.0,248,73.9,65.2,0,51.338226,245.0,423,73.5,65.3,0,48.996597,420.0,541,74.2,64.9,0,61.77045,540.0,338,73.7,65.2,0,38.540493,335.0,98,73.3,65.9,0,32.272453,100,341,73.9,65.8,0,45.86926,335.0,200,73.5,282.0,0,38.906216,195,998,74.5,64.9,0,62.227406,1020.0,337,73.4,65.2,0,51.861168,335,492,73.8,64.9,0,56.035023,500.0,396,73.9,65.2,0,58.235897,408.79974,356,73.9,65.1,0,41.927174,369.5997,163,74.1,65.6,0,43.40836,160.0,523,74.4,65.0,0,64.65508,547.1001,459,74.0,65.6,0,51.44911,469.1997,161,73.8,65.5,0,35.04086,150,0,0,0,0,0,0,1034,75.6,65.0,0,66.58254,1020.0,586,71.3,64.8,0,67.08183,575,1042,74.4,65.3,0,67.66263,1060.0,250,73.6,65.7,0,43.38512,250.0,179,73.2,65.8,0,55.70896,175,225,73.9,65.5,0,36.583958,228.5,190,72.3,65.5,0,42.20626,185,308,71.0,65.2,0,35.569866,300,839,75.1,64.9,0,61.759983,850.0,212,72.2,65.1,0,58.538773,210,879,68.9,64.7,0,88.49982,880,79.5,81.3,87.3,143,102.8,117.1,1.2,-0.1,29.94
20180711,950,91.2,42.6,36.59908549,44.60179667,253,48.9,44.4,5.85,76.5,72.3,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.4,60.0,100.0,15,48.7,58.4,100.0,0,74.0,1.05,59.4,1.8125,63.9,1,1,50.7,14.0,0,0,0,74.1,75.3,64.2,30.0,15,50.8,62.0,75.2,0,68,1.13,59.4,1.8125,61.0,0,0,88.5,99.0,20.1,4.8,1.7,15,15,94.5,63.9,100,100,34.5,0,79.6,0.95,64.82758,64.32758,0,11.1,0,0,1,84.8,1,72,203,62.8,0,22.640587,200.0,72.0,68.0,2123.706,68.8,60.9,60.5,2200.0,265,72.2,60.8,0,49.46674,260.0,127,70.0,61.5,0,52.62055,125,1017,71.9,61.1,0,33.87136,1000.0,770,81.0,68.8,0,0.031793132,700,606,71.2,61.4,0,47.588737,600.0,202,70.6,61.8,0,38.176674,200.0,126,70.6,61.8,0,56.772297,125.0,333,71.6,62.4,0,32.40936,330,183,73.2,63.3,0,100.0,650,446,70.9,63.4,0,99.908875,950,503,0,61.7,0,31.958511,500,509,72.0,61.6,0,35.276188,500,176,73.0,65.1,0,55.596508,175,253,70.8,65.6,0,45.035248,245,225,72.1,65.3,0,45.322147,220,353,74.8,65.2,0,34.359283,350,536,74.6,65.0,0,65.689415,540.0,346,73.6,65.3,0,42.11728,335,692,74.1,65.1,0,52.141605,703.99976,196,72.1,65.9,0,43.15389,195,879,74.0,65.2,0,52.59127,879.1998,247,70.5,65.1,0,49.510506,245,207,73.9,65.1,0,57.52248,213.24986,250,73.5,65.2,0,55.334442,245,433,73.3,65.0,0,49.796684,420.0,273,74.1,65.5,0,42.222466,273.99988,348,71.6,65.4,0,49.403366,335,303,73.9,65.8,0,43.68507,300.0,410,73.2,65.2,0,34.574112,400,202,72.0,65.7,0,42.949074,195,425,72.9,65.0,0,41.935482,380,358,71.0,65.4,0,31.672085,335,248,73.8,64.7,0,76.91011,251.49986,245,73.5,65.4,0,56.846344,245,361,73.8,64.9,0,45.47133,374.4997,582,74.0,64.9,0,85.74411,590.0,678,74.0,64.9,0,73.352905,688.4997,416,74.8,65.7,0,66.89378,423.2003,365,74.1,65.1,0,51.478844,368.69986,198,72.7,65.6,0,56.60453,195,752,73.7,65.0,0,69.73928,751.1996,336,72.6,64.8,0,54.60519,335,177,73.7,65.0,0,60.353424,175.0,251,73.9,65.0,0,51.87783,245.0,431,73.5,65.1,0,49.58338,420.0,536,74.2,64.7,0,61.846386,540.0,343,73.7,65.0,0,39.02549,335.0,96,73.3,65.8,0,32.272453,100,336,73.9,65.5,0,45.86926,335.0,196,73.5,282.0,0,38.906216,195,1006,74.4,64.7,0,62.44898,1020.0,342,73.4,65.1,0,52.293766,335,485,73.9,64.8,0,56.41026,500.0,395,73.9,65.0,0,58.748714,408.79974,361,73.9,64.9,0,42.430626,369.5997,178,74.1,65.3,0,46.42283,182.79988,571,74.3,64.8,0,66.63199,577.40015,488,74.1,65.4,0,53.58284,496.79987,171,73.8,65.3,0,35.492134,150,0,0,0,0,0,0,1004,75.6,64.9,0,66.58254,1020.0,576,71.3,64.6,0,67.56255,575,1039,74.4,65.1,0,68.412346,1060.0,254,73.6,65.4,0,43.38512,250.0,176,73.2,65.5,0,55.70896,175,220,73.9,65.2,0,36.583958,228.5,187,72.2,65.3,0,42.20626,185,303,71.0,65.1,0,35.569866,300,835,75.1,64.6,0,62.830532,850.0,215,72.2,64.9,0,59.1775,210,882,68.8,64.5,0,91.52177,880,79.5,81.3,87.2,144,102.8,117.2,1.2,-0.1,29.94
20180711,955,91.3,41.6,36.31691691,44.60179667,256,49.0,44.3,5.85,76.7,72.4,-0.2,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.4,59.75,100.0,15,49.1,58.4,100.0,0,74.0,1.05,59.4,1.8125,63.9,1,1,50.6,14.2,0,0,0,74.1,75.2,64.3,30.0,15,51.0,62.0,76.2,0,68,1.08,59.4,1.8125,60.9,0,0,88.0,99.0,20.4,4.8,1.7,15,15,94.3,64.75,100,100,34.5,0,79.6,1.0,64.82758,64.32758,0,11.5,0,0,1,85.1,1,72,203,62.6,0,22.640587,200.0,72.0,68.0,2123.706,68.8,60.6,60.7,2200.0,264,72.2,60.6,0,49.46674,260.0,127,70.1,61.3,0,52.62055,125,1030,72.0,60.9,0,33.87136,1000.0,768,81.0,68.8,0,0.031793132,700,606,71.2,61.1,0,47.588737,600.0,204,70.5,61.6,0,38.176674,200.0,127,70.6,61.6,0,56.772297,125.0,333,71.6,62.2,0,32.40936,330,184,73.2,63.1,0,100.0,650,447,70.9,63.3,0,99.908875,950,504,0,61.6,0,31.958511,500,509,72.1,61.5,0,35.276188,500,179,73.0,65.1,0,56.12299,175,248,70.8,65.5,0,45.035248,245,220,72.1,65.3,0,45.322147,220,360,74.8,65.2,0,34.874252,350,532,74.6,65.0,0,66.04963,540.0,341,73.7,65.3,0,42.11728,335,700,74.0,65.1,0,52.7299,703.99976,200,72.1,65.8,0,43.63241,195,863,74.0,65.2,0,52.59127,879.1998,253,70.5,65.0,0,49.9835,245,211,73.9,65.1,0,58.08831,213.24986,252,73.5,65.2,0,55.709522,245,427,73.2,65.0,0,49.796684,420.0,320,74.1,65.4,0,43.677654,319.59988,345,71.7,65.4,0,49.403366,335,301,73.9,65.7,0,43.68507,300.0,402,73.2,65.1,0,34.574112,400,200,72.0,65.7,0,42.949074,195,412,73.0,65.0,0,41.935482,380,352,71.0,65.4,0,31.672085,335,245,73.8,64.8,0,78.37079,251.49986,248,73.5,65.4,0,57.87898,245,354,73.8,64.9,0,45.886696,374.4997,574,74.0,65.0,0,95.51817,590.0,670,74.0,64.9,0,75.54903,688.4997,472,74.9,65.6,0,71.37275,478.4001,417,74.0,65.0,0,55.60233,424.49985,200,72.8,65.5,0,57.60673,195,672,73.7,65.0,0,68.73568,674.3996,345,72.6,64.9,0,56.680923,335,181,73.6,65.0,0,60.919804,175.0,245,73.8,65.0,0,51.87783,245.0,426,73.5,65.1,0,49.58338,420.0,533,74.2,64.7,0,61.900627,540.0,340,73.7,65.0,0,39.02549,335.0,94,73.3,65.7,0,32.272453,100,341,73.9,65.4,0,46.273056,335.0,200,73.6,282.0,0,39.307194,195,1010,74.4,64.7,0,63.008743,1020.0,337,73.5,65.0,0,52.293766,335,481,73.8,64.8,0,57.452576,500.0,398,73.8,65.0,0,59.261536,408.79974,356,73.9,64.9,0,42.430626,369.5997,218,74.1,65.2,0,49.618168,228.39989,599,74.0,64.8,0,68.015816,607.6998,549,74.2,65.3,0,57.804657,551.99976,155,73.8,65.3,0,35.492134,150,0,0,0,0,0,0,994,75.6,64.9,0,67.097786,1020.0,589,71.3,64.7,0,68.65508,575,1041,74.3,65.0,0,69.00772,1060.0,254,73.5,65.4,0,43.80885,250.0,178,73.2,65.4,0,56.333553,175,230,73.9,65.2,0,37.24178,228.5,189,72.2,65.2,0,42.592194,185,308,70.9,65.0,0,36.055573,300,839,75.1,64.6,0,62.958996,850.0,212,72.2,64.9,0,59.1775,210,879,68.8,64.6,0,96.474396,880,79.4,81.2,87.2,144,102.8,117.0,1.2,0.0,29.94
20180711,1000,91.5,41.5,36.42253124,44.60179667,252,48.9,44.2,5.85,77.1,72.8,-0.1,4.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.4,59.5,100.0,15,49.2,58.4,100.0,0,74.0,1.05,59.4,1.8125,63.7,1,1,50.3,14.0,0,0,0,74.1,75.5,64.4,30.0,15,51.3,62.0,74.2,0,68,1.05,59.4,1.8125,60.8,0,0,88.1,99.1,20.5,4.4,1.9,15,15,92.4,65.6,100,100,35.0,0,79.6,1.05,64.82758,64.32758,0,11.6,0,0,1,85.8,1,72,202,62.5,0,22.640587,200.0,72.0,68.0,2611.5657,68.8,60.5,55.9,2200.0,264,72.2,60.4,0,49.46674,260.0,127,70.1,61.2,0,52.62055,125,1020,72.1,60.8,0,33.87136,1000.0,768,81.0,68.7,0,0.031793132,700,605,71.2,61.0,0,47.588737,600.0,203,70.5,61.4,0,38.176674,200.0,127,70.5,61.4,0,56.772297,125.0,333,71.6,62.0,0,32.40936,330,183,73.2,63.0,0,100.0,650,448,71.0,63.1,0,99.908875,950,504,0,61.4,0,31.958511,500,509,72.1,61.3,0,35.276188,500,177,72.9,65.2,0,56.12299,175,252,70.8,65.6,0,45.632694,245,227,72.1,65.3,0,45.904697,220,357,75.0,65.2,0,34.874252,350,534,74.6,65.1,0,66.249756,540.0,339,73.7,65.3,0,42.11728,335,695,73.9,65.1,0,52.7299,703.99976,198,72.1,65.9,0,43.63241,195,883,74.0,65.2,0,53.19975,879.1998,251,70.5,65.1,0,49.9835,245,208,73.9,65.2,0,58.08831,213.24986,248,73.4,65.3,0,55.709522,245,423,73.2,65.0,0,49.796684,420.0,346,74.1,65.4,0,46.554955,342.3999,338,71.7,65.4,0,49.403366,335,304,73.9,65.7,0,44.061928,300.0,420,73.2,65.1,0,35.222446,400,197,72.0,65.7,0,42.949074,195,429,73.1,65.0,0,42.48941,380,344,71.0,65.4,0,31.672085,335,247,73.8,64.8,0,78.853935,251.49986,248,73.5,65.5,0,58.250725,245,363,73.8,64.9,0,46.544365,374.4997,568,74.0,65.0,0,99.963165,590.0,668,74.0,65.0,0,76.13623,688.4997,503,74.7,65.6,0,73.86774,506.0001,423,73.9,65.0,0,56.217617,424.49985,197,72.9,65.5,0,57.60673,195,606,73.7,65.1,0,63.204975,597.5996,337,72.6,64.9,0,56.680923,335,177,73.6,65.0,0,60.919804,175.0,250,73.9,65.1,0,52.27714,245.0,422,73.5,65.1,0,49.58338,420.0,530,74.2,64.8,0,62.4322,540.0,339,73.7,65.0,0,39.02549,335.0,93,73.4,65.7,0,32.272453,100,337,73.9,65.5,0,46.273056,335.0,197,73.6,281.9,0,39.307194,195,1018,74.4,64.8,0,64.1516,1020.0,347,73.4,65.1,0,52.867203,335,493,73.8,64.9,0,58.036274,500.0,400,73.8,65.1,0,59.774357,408.79974,351,73.9,65.0,0,43.01604,369.5997,269,74.1,65.1,0,52.2508,273.99988,593,73.9,64.8,0,68.40079,607.6998,543,74.0,65.2,0,57.804657,551.99976,173,73.8,65.2,0,35.931213,150,0,0,0,0,0,0,1000,75.6,64.9,0,68.149315,1020.0,576,71.3,64.7,0,68.65508,575,1041,74.2,65.0,0,69.75745,1060.0,251,73.4,65.4,0,43.80885,250.0,176,73.1,65.4,0,56.333553,175,225,73.9,65.2,0,37.24178,228.5,188,72.2,65.2,0,42.592194,185,309,70.9,65.1,0,36.055573,300,836,75.1,64.7,0,63.569214,850.0,210,72.2,64.9,0,59.1775,210,874,68.8,64.7,0,99.90407,880,79.4,81.3,87.2,145,102.8,117.3,1.2,-1.2,29.94
20180711,1005,92.6,39.8,36.58089113,48.25269167,262,51.0,43.6,5.85,79.5,72.8,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.5,74.5,59.65,100.0,15,50.4,58.4,100.0,0,74.1,1.05,59.4,1.8125,63.9,1,1,50.6,14.1,0,0,0,74.1,75.6,61.75,31.0,15,51.2,62.0,76.1,0,68,1.04,59.4,1.8125,60.5,0,0,91.4,99.2,20.9,4.2,1.7,15,15,92.3,65.35,100,100,37.9,0,79.6,1.05,64.82758,64.32758,0,11.6,0,0,1,86.6,1,72,305,62.3,0,28.997555,307.99945,72.0,68.0,2123.706,69.0,61.0,59.9,2200.0,264,72.2,60.8,0,49.46674,260.0,126,70.1,61.5,0,52.62055,125,1030,72.1,61.2,0,34.323795,1000.0,772,81.0,68.7,0,0.031793132,700,612,71.1,61.4,0,48.200737,600.0,202,70.4,61.8,0,38.176674,200.0,126,70.6,61.8,0,57.053715,125.0,332,71.7,62.4,0,32.819603,330,182,73.2,63.2,0,100.0,650,445,70.9,63.4,0,99.908875,950,502,0,61.7,0,31.958511,500,508,72.1,61.6,0,35.276188,500,178,72.9,62.2,0,56.12299,175,257,70.8,62.9,0,45.632694,245,227,72.0,62.4,0,45.904697,220,357,75.1,62.4,0,34.874252,350,534,74.6,62.0,0,66.249756,540.0,338,73.7,63.0,0,42.11728,335,697,73.9,62.5,0,52.7299,703.99976,198,72.0,64.0,0,43.63241,195,886,73.9,62.1,0,53.19975,879.1998,252,70.4,62.2,0,49.9835,245,208,73.8,61.7,0,58.08831,213.24986,248,73.4,62.2,0,55.709522,245,424,73.1,61.9,0,49.796684,420.0,368,74.0,62.5,0,47.436886,365.1999,342,71.7,62.9,0,49.403366,335,304,73.9,64.1,0,44.061928,300.0,420,73.2,63.0,0,35.222446,400,198,71.9,63.9,0,42.949074,195,411,73.2,62.5,0,42.48941,380,350,71.0,63.0,0,31.672085,335,246,73.8,60.8,0,78.853935,251.49986,249,73.5,62.8,0,58.250725,245,362,73.8,62.0,0,46.544365,374.4997,565,74.0,61.5,0,99.963165,590.0,664,74.0,61.5,0,76.55901,688.4997,557,74.6,63.4,0,78.38677,561.1997,421,73.9,62.7,0,56.217617,424.49985,203,72.9,63.0,0,58.107834,195,565,73.8,62.3,0,59.616013,559.1996,344,72.5,62.1,0,56.680923,335,178,73.5,62.0,0,60.919804,175.0,252,73.8,61.6,0,52.27714,245.0,423,73.5,62.4,0,49.58338,420.0,536,74.2,61.5,0,62.573223,540.0,348,73.7,62.6,0,39.093163,335.0,94,73.4,64.2,0,32.272453,100,338,73.9,63.3,0,46.273056,335.0,197,73.6,281.9,0,39.307194,195,1020,74.3,61.4,0,64.1516,1020.0,347,73.3,62.1,0,52.867203,335,495,73.7,61.1,0,58.036274,481.99982,388,73.7,61.6,0,58.543594,381.49973,367,73.9,61.7,0,43.01604,369.5997,292,74.1,62.1,0,53.426445,296.79977,590,73.8,61.4,0,68.40079,577.4003,553,73.9,62.7,0,58.455044,551.99976,169,73.8,63.2,0,35.931213,150,0,0,0,0,0,0,1003,75.6,61.3,0,68.149315,1020.0,590,71.2,60.9,0,69.0484,575,1046,74.1,62.7,0,69.283356,1060.0,252,73.3,63.3,0,43.80885,250.0,176,73.1,63.8,0,56.333553,175,227,73.9,63.1,0,37.24178,228.5,188,72.1,62.9,0,42.592194,185,310,70.9,62.1,0,36.055573,300,852,74.9,61.3,0,63.569214,850.0,214,72.2,61.8,0,59.580906,210,875,68.7,60.7,0,99.90407,880,79.4,81.2,87.1,145,102.7,116.9,0.6,1.8,29.94
20180711,1010,93.3,38.8,36.69797942,48.25269167,264,50.0,44.0,5.85,79.3,73.8,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.4,59.8,100.0,15,50.8,58.4,100.0,0,74.1,1.0,59.4,1.8125,63.7,1,1,50.5,14.1,0,0,0,74.0,75.3,59.1,67.8,15,51.2,62.0,76.6,0,68,1.07,59.4,1.8125,59.6,0,0,93.4,99.5,20.3,4.8,1.4,15,15,90.8,65.1,100,100,40.0,0,79.6,1.05,64.82758,64.32758,0,11.8,0,0,1,88.6,1,72,525,61.7,0,32.689487,523.99945,72.0,68.0,2123.706,69.1,60.8,60.1,2200.0,260,72.2,60.6,0,49.873558,260.0,126,70.0,61.4,0,53.63382,125,1021,72.1,61.0,0,34.764,1000.0,779,81.0,68.6,0,0.031793132,700,605,71.1,61.2,0,48.200737,600.0,201,70.4,61.6,0,38.79183,200.0,126,70.4,61.6,0,58.105957,125.0,331,71.7,62.2,0,33.773144,330,180,73.2,63.1,0,100.0,650,439,70.9,63.3,0,99.908875,950,502,0,61.6,0,33.300793,500,507,72.1,61.5,0,35.276188,500,179,72.8,60.7,0,56.12299,175,258,70.6,61.4,0,45.632694,245,229,71.9,61.0,0,45.904697,220,362,75.0,60.9,0,34.874252,350,540,74.5,60.6,0,66.249756,540.0,342,73.6,61.4,0,42.11728,335,704,73.7,60.9,0,52.7299,703.99976,200,71.9,62.4,0,43.63241,195,840,73.6,60.7,0,51.258915,840.79956,254,70.3,60.7,0,49.9835,245,210,73.8,60.4,0,58.08831,213.24986,250,73.4,60.8,0,55.709522,245,428,73.2,60.4,0,49.796684,420.0,370,73.9,61.1,0,47.028996,365.1999,341,71.6,61.3,0,49.403366,335,305,73.9,62.6,0,44.061928,300.0,422,73.1,61.4,0,35.222446,400,199,71.9,62.4,0,42.949074,195,437,73.2,60.9,0,42.48941,380,353,70.9,61.4,0,31.672085,335,247,73.7,59.8,0,78.853935,251.49986,251,73.4,61.2,0,58.250725,245,364,73.7,60.4,0,46.544365,374.4997,567,73.9,60.2,0,99.963165,590.0,675,73.9,60.2,0,76.55901,688.4997,587,74.3,61.7,0,80.100204,588.8001,425,73.8,61.0,0,56.217617,424.49985,204,72.9,61.5,0,58.107834,195,528,73.7,60.7,0,56.4634,520.7996,347,72.5,60.5,0,56.670494,335,180,73.3,60.5,0,60.919804,175.0,254,73.8,60.3,0,52.27714,245.0,425,73.4,60.8,0,49.58338,420.0,540,74.1,60.2,0,62.573223,540.0,349,73.6,61.0,0,39.093163,335.0,93,73.3,62.7,0,32.272453,100,341,73.8,61.8,0,46.273056,335.0,198,73.6,282.0,0,39.307194,195,1035,74.0,60.0,0,64.1516,1020.0,349,73.3,60.6,0,52.867203,335,450,73.6,59.9,0,54.377735,445.9999,333,73.6,60.4,0,54.758972,326.89972,369,73.9,60.2,0,43.01604,369.5997,341,74.1,60.5,0,55.717445,342.3999,537,73.6,60.1,0,66.621574,516.7998,558,73.8,61.2,0,58.455044,551.99976,175,73.8,61.6,0,35.931213,150,0,0,0,0,0,0,1010,75.4,60.0,0,68.149315,1020.0,592,71.1,59.7,0,69.0484,575,1053,74.1,61.1,0,69.283356,1060.0,253,73.3,61.6,0,43.80885,250.0,177,73.1,62.1,0,56.333553,175,227,73.8,61.4,0,37.24178,228.5,189,72.0,61.3,0,42.592194,185,310,70.7,60.6,0,36.055573,300,855,74.5,59.9,0,63.569214,850.0,215,72.0,60.4,0,59.580906,210,881,68.4,59.6,0,99.90407,880,79.3,81.3,87.1,144,102.7,117.2,-0.5,-0.1,29.94
20180711,1015,93.4,39.3,36.95667818,48.25269167,264,50.1,43.9,5.85,79.1,73.5,-0.1,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.85,7.5,200,70.6,74.5,59.75,100.0,15,51.3,58.4,100.0,0,74.1,1.0,59.4,1.8125,63.6,1,1,50.5,14.1,0,0,0,73.9,75.2,58.85,100.0,15,51.1,62.0,72.6,0,68,1.09,59.4,1.8125,58.9,0,0,94.4,99.4,19.0,4.3,1.8,15,15,94.1,64.7,100,100,41.4,0,79.6,1.1,64.82758,64.32758,0,12.0,0,0,1,90.4,1,72,749,61.5,0,41.246944,739.99945,72.0,68.0,2123.706,69.1,60.6,61.0,2200.0,261,72.1,60.6,0,51.22595,260.0,125,70.1,61.3,0,54.6471,125,1009,72.1,60.9,0,34.764,1000.0,789,81.0,68.5,0,0.031793132,700,605,71.2,61.2,0,48.641373,600.0,204,70.4,61.5,0,39.234745,200.0,126,70.4,61.6,0,58.558666,125.0,334,71.6,62.2,0,34.249916,330,177,73.2,63.1,0,100.0,650,428,70.9,63.3,0,99.908875,950,501,0,61.5,0,34.17938,500,506,72.1,61.5,0,35.276188,500,182,72.9,60.1,0,56.12299,175,260,70.4,60.7,0,45.190586,245,231,71.6,60.4,0,45.47361,220,369,74.9,60.2,0,34.874252,350,546,74.4,60.0,0,66.04963,540.0,349,73.6,60.6,0,42.11728,335,640,73.6,60.2,0,48.704716,630.1998,204,71.7,61.6,0,43.63241,195,750,73.6,60.2,0,48.573227,764.0,259,70.1,60.1,0,49.9835,245,202,73.7,60.0,0,56.330204,199.74986,255,73.2,60.2,0,55.709522,245,433,73.2,59.9,0,49.796684,420.0,364,73.8,60.5,0,46.654175,365.1999,349,71.5,60.6,0,49.403366,335,307,73.8,61.7,0,44.061928,300.0,424,73.1,60.5,0,34.797676,400,202,71.7,61.5,0,42.949074,195,431,73.1,60.1,0,42.48941,380,359,70.8,60.7,0,31.672085,335,223,73.6,59.4,0,73.235954,224.49986,260,73.3,60.6,0,58.250725,245,361,73.6,59.8,0,44.075226,350.0,587,73.8,59.7,0,99.963165,590.0,698,73.8,59.7,0,76.55901,688.4997,620,74.1,60.9,0,80.54108,616.3997,401,73.7,60.2,0,53.065628,396.59973,212,72.9,60.8,0,58.107834,195,495,73.7,60.2,0,52.241737,482.3996,347,72.5,59.8,0,54.59476,335,183,73.4,59.9,0,60.919804,175.0,258,73.7,59.8,0,52.27714,245.0,431,73.3,60.1,0,49.58338,420.0,545,74.0,59.6,0,62.573223,540.0,349,73.5,60.2,0,38.68712,335.0,95,73.2,61.7,0,32.272453,100,347,73.8,60.9,0,46.273056,335.0,202,73.6,282.0,0,39.307194,195,1035,73.8,59.5,0,63.206993,1020.0,352,73.1,60.0,0,52.867203,335,419,73.6,59.5,0,51.3029,409.9999,280,73.5,60.1,0,50.841026,272.29987,374,73.8,59.7,0,43.01604,369.5997,347,73.9,59.8,0,55.717445,342.3999,480,73.5,59.6,0,64.17647,456.2,504,73.6,60.5,0,53.69694,496.79987,191,73.7,60.7,0,35.931213,150,0,0,0,0,0,0,1030,75.3,59.5,0,68.149315,1020.0,608,70.8,59.3,0,69.0484,575,1070,73.9,60.2,0,69.283356,1060.0,257,73.1,60.7,0,43.80885,250.0,180,73.0,61.1,0,56.333553,175,214,73.7,60.6,0,33.768032,207.49979,192,71.8,60.4,0,42.592194,185,314,70.5,59.9,0,36.055573,300,857,74.2,59.4,0,62.94829,850.0,219,71.6,59.8,0,59.580906,210,892,68.1,59.2,0,99.13762,880,79.3,81.2,87.0,143,102.7,117.2,1.8,0.5,29.94
20180711,1020,92.9,39.4,36.64294178,48.25269167,263,50.0,43.9,5.8,79.0,73.5,-0.2,3.35,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.6,59.7,100.0,15,51.7,58.4,100.0,0,74.2,0.95,59.4,1.8125,63.4,1,1,50.4,14.2,0,0,0,73.9,75.1,58.6,100.0,15,51.0,62.0,73.1,0,68,1.2,59.4,1.8125,58.4,0,0,94.1,99.8,19.1,4.4,1.7,15,15,93.5,64.3,100,100,39.5,0,81.6,1.1,64.82758,64.32758,0,11.9,0,0,1,92.0,1,72,857,61.3,0,43.875305,847.99945,72.0,68.0,2123.706,69.2,60.6,60.3,2200.0,264,72.0,60.5,0,51.84167,260.0,127,70.0,61.2,0,54.6471,125,1029,72.0,60.8,0,35.375397,1000.0,790,81.0,68.5,0,0.031793132,700,614,71.1,61.0,0,49.094246,600.0,204,70.4,61.5,0,39.234745,200.0,127,70.4,61.5,0,58.999146,125.0,334,71.6,62.1,0,34.249916,330,176,73.2,63.0,0,100.0,650,429,70.8,63.2,0,99.908875,950,502,0,61.4,0,34.70409,500,505,72.1,61.4,0,35.276188,500,182,72.8,59.8,0,54.153942,175,265,70.2,60.4,0,44.59314,245,232,71.5,60.1,0,43.95899,220,380,74.7,59.9,0,33.401196,350,541,74.3,59.7,0,64.53873,540.0,364,73.5,60.2,0,42.11728,335,569,73.5,59.9,0,45.58778,556.4,210,71.6,61.1,0,43.230015,195,692,73.6,59.9,0,46.663868,687.1998,265,69.9,59.8,0,49.5875,245,180,73.7,59.7,0,53.37981,175.0,266,73.1,59.9,0,55.709522,245,451,73.1,59.6,0,49.796684,420.0,341,73.7,60.2,0,44.0194,342.39978,361,71.5,60.2,0,49.403366,335,308,73.7,61.1,0,44.061928,300.0,429,72.9,60.1,0,33.15448,400,210,71.6,61.0,0,42.949074,195,433,73.0,59.7,0,41.935482,380,370,70.7,60.4,0,31.672085,335,196,73.6,59.2,0,66.48315,197.49994,270,73.3,60.2,0,55.214787,245,356,73.5,59.5,0,41.49071,350.0,577,73.6,59.4,0,74.0054,564.1997,672,73.7,59.4,0,67.28127,658.1997,624,73.9,60.4,0,75.01002,616.3997,354,73.6,59.8,0,46.858807,340.79987,222,72.8,60.3,0,55.101223,195,401,73.6,60.1,0,40.7767,380.0,345,72.4,59.5,0,50.610203,335,192,73.3,59.6,0,60.512005,175.0,267,73.6,59.5,0,51.87783,245.0,446,73.2,59.8,0,49.58338,420.0,546,73.9,59.3,0,61.64027,540.0,347,73.4,59.9,0,37.62689,335.0,98,73.1,61.1,0,32.272453,100,355,73.7,60.5,0,46.273056,335.0,210,73.5,282.1,0,38.895077,195,1003,73.7,59.3,0,60.18659,981.5996,355,73.0,59.7,0,51.34809,335,384,73.5,59.3,0,48.832603,374.0,256,73.6,59.9,0,48.841026,245.0,390,73.8,59.4,0,42.582836,369.5997,348,73.8,59.5,0,54.642284,342.3999,434,73.6,59.3,0,61.877018,425.89984,481,73.7,60.2,0,50.867184,469.19986,224,73.7,60.2,0,35.479935,150,0,0,0,0,0,0,1048,75.1,59.3,0,66.48791,1020.0,613,70.6,59.0,0,67.69365,575,1079,73.8,59.8,0,68.08159,1060.0,264,73.0,60.3,0,43.373352,250.0,181,72.9,60.6,0,54.24063,175,200,73.7,60.3,0,31.113676,190.0,195,71.6,60.0,0,42.20626,185,318,70.4,59.6,0,35.648933,300,862,74.0,59.1,0,61.93127,850.0,215,71.3,59.5,0,57.082027,210,892,67.9,58.9,0,88.86094,880,79.2,81.2,87.1,143,102.7,117.3,0.8,0.0,29.94
20180711,1025,92.9,39.6,36.71730084,48.25269167,262,50.0,43.9,5.8,79.1,73.7,-0.2,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.6,59.65,100.0,15,51.8,58.4,100.0,0,74.1,0.95,59.4,1.8125,63.3,1,1,50.8,14.1,0,0,0,73.8,75.2,58.45,100.0,15,49.9,62.0,74.1,0,68,1.32,59.4,1.8125,57.9,0,0,94.1,100.2,19.5,4.3,2.1,15,15,94.3,64.35,100,100,40.6,0,81.6,1.1,64.82758,64.32758,0,12.2,0,0,1,93.5,1,72,1059,61.1,0,50.0978,1063.9995,72.0,68.0,2123.706,69.2,60.5,60.4,2200.0,263,72.0,60.4,0,51.84167,260.0,125,70.0,61.1,0,54.6471,125,1024,71.9,60.8,0,35.8156,1000.0,796,80.9,68.5,0,0.031793132,700,607,71.1,61.0,0,49.094246,600.0,202,70.4,61.4,0,39.234745,200.0,128,70.4,61.4,0,59.610916,125.0,338,71.5,62.0,0,34.316444,330,174,73.2,63.0,0,100.0,650,422,70.7,63.2,0,99.908875,950,504,0,61.4,0,35.314217,500,503,72.1,61.3,0,35.276188,500,183,72.7,59.6,0,53.174686,175,264,70.1,60.2,0,43.03979,245,230,71.3,59.9,0,42.95701,220,368,74.6,59.6,0,32.01198,350,543,74.1,59.5,0,63.037827,540.0,375,73.5,59.8,0,41.06902,335,496,73.4,59.6,0,42.01672,482.6002,206,71.4,60.8,0,41.1963,195,623,73.6,59.7,0,43.852287,610.4,264,69.8,59.5,0,48.08052,245,179,73.6,59.5,0,52.369404,175.0,270,72.9,59.6,0,54.29256,245,455,73.0,59.3,0,48.23272,420.0,302,73.6,59.9,0,40.381435,296.79977,371,71.4,59.9,0,47.35339,335,318,73.6,60.6,0,43.68507,300.0,424,72.8,59.8,0,31.768387,400,215,71.4,60.6,0,41.506714,195,449,72.9,59.4,0,41.522755,380,373,70.6,60.1,0,30.131214,335,174,73.5,59.0,0,61.51685,175.0,269,73.2,59.8,0,53.22181,245,354,73.5,59.2,0,39.263874,350.0,519,73.5,59.2,0,64.403244,512.6,602,73.6,59.2,0,59.624195,597.59985,631,73.8,60.1,0,70.01002,616.3997,320,73.6,59.5,0,43.544907,312.89984,225,72.7,60.1,0,53.026657,195,400,73.6,59.9,0,38.58405,380.0,346,72.4,59.2,0,47.93992,335,193,73.2,59.3,0,57.419575,175.0,262,73.5,59.3,0,50.323765,245.0,446,73.1,59.5,0,48.046005,420.0,550,73.8,59.0,0,59.579086,540.0,352,73.3,59.5,0,37.141888,335.0,103,73.0,60.7,0,32.272453,100,351,73.7,60.2,0,43.817528,335.0,209,73.5,282.1,0,37.458233,195,919,73.6,59.0,0,56.524784,904.7998,350,72.9,59.4,0,50.412476,335,365,73.5,59.0,0,46.8522,356.00006,255,73.6,59.7,0,47.68205,245.0,363,73.7,59.2,0,39.409904,350.0,305,73.6,59.3,0,51.23593,296.79977,407,73.6,59.0,0,58.214546,365.29984,415,73.7,60.1,0,46.72524,413.9997,223,73.6,59.9,0,33.99195,150,0,0,0,0,0,0,1048,74.9,59.0,0,63.859093,1020.0,616,70.4,58.8,0,65.16989,575,980,73.7,59.5,0,62.09482,966.2841,267,73.0,60.0,0,41.41949,250.0,180,72.8,60.2,0,52.717514,175,196,73.6,60.0,0,31.125217,190.0,192,71.3,59.8,0,40.66252,185,317,70.2,59.4,0,33.52536,300,871,73.8,58.8,0,59.811584,850.0,214,71.1,59.2,0,56.039894,210,887,67.7,58.7,0,82.105644,880,79.2,81.2,87.0,143,102.7,117.3,1.2,-0.1,29.94
20180711,1030,91.3,42.5,36.63525887,48.25269167,262,50.0,44.0,5.8,78.9,73.4,-0.1,3.4,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.7,59.6,100.0,15,52.1,58.4,100.0,0,74.2,0.95,59.4,1.8125,63.2,1,1,51.0,14.0,0,0,0,73.7,75.1,58.3,92.8,15,45.0,62.0,72.3,0,68,1.52,59.4,1.8125,57.6,0,0,93.9,100.6,19.3,4.4,2.2,15,15,93.5,64.4,100,100,40.0,0,81.6,1.1,64.82758,64.32758,0,11.9,0,0,1,94.9,1,72,1192,61.1,0,53.838627,1171.9995,72.0,68.0,2123.706,69.2,60.6,60.6,2200.0,263,71.9,60.4,0,52.23749,260.0,127,70.0,61.2,0,55.49732,125,1016,71.9,60.8,0,35.8156,1000.0,805,80.9,68.5,0,0.031793132,700,614,71.1,61.0,0,49.534885,600.0,205,70.3,61.4,0,39.677658,200.0,127,70.4,61.5,0,59.610916,125.0,337,71.5,62.0,0,34.316444,330,174,73.1,63.0,0,100.0,650,415,70.6,63.2,0,99.908875,950,503,0,61.4,0,35.314217,500,502,72.1,61.3,0,35.556637,500,182,72.7,59.4,0,52.121723,175,262,70.0,59.9,0,41.65372,245,228,71.2,59.7,0,41.94338,220,376,74.5,59.4,0,31.497005,350,547,74.0,59.3,0,61.89714,540.0,366,73.5,59.6,0,38.982876,335,417,73.3,59.5,0,38.74497,408.80038,211,71.3,60.6,0,40.804787,195,586,73.7,59.6,0,42.215694,571.9998,261,69.6,59.3,0,47.04653,245,176,73.6,59.3,0,51.227646,175.0,265,72.8,59.4,0,52.865177,245,455,72.9,59.1,0,47.32562,420.0,251,73.6,59.8,0,39.003418,251.19989,361,71.3,59.6,0,46.84345,335,309,73.5,60.3,0,41.63781,300.0,427,72.7,59.5,0,31.26537,400,213,71.3,60.4,0,40.474873,195,446,72.8,59.2,0,40.4149,380,372,70.5,59.8,0,27.69953,335,182,73.5,58.9,0,58.876408,175.0,264,73.1,59.6,0,50.640232,245,358,73.4,59.0,0,37.683167,350.0,462,73.4,59.1,0,55.88163,461.00012,547,73.7,59.0,0,51.614796,536.9999,568,73.8,59.8,0,65.0501,561.1997,287,73.6,59.3,0,39.907166,285.0,224,72.5,59.9,0,51.03227,195,386,73.7,59.7,0,37.0132,380.0,347,72.3,59.0,0,45.71816,335,189,73.1,59.1,0,56.43407,175.0,258,73.5,59.0,0,49.309303,245.0,445,73.0,59.3,0,47.107147,420.0,521,73.7,58.8,0,56.845303,517.19977,352,73.2,59.3,0,36.498985,335.0,109,72.9,60.3,0,32.272453,100,359,73.6,59.9,0,43.42464,335.0,208,73.4,282.0,0,36.422367,195,838,73.5,58.8,0,52.291542,828.0,360,72.9,59.2,0,49.96982,335,323,73.6,58.9,0,43.996246,319.9999,251,73.6,59.5,0,46.728207,245.0,356,73.7,59.0,0,38.239082,350.0,252,73.6,59.2,0,48.03055,251.19989,357,73.5,58.8,0,56.289665,335.0,369,73.7,59.9,0,43.005478,358.7997,207,73.5,59.7,0,33.016224,150,0,0,0,0,0,0,1038,74.7,58.8,0,61.146164,1020.0,610,70.4,58.6,0,63.58571,575,889,73.4,59.3,0,56.868797,879.28455,264,72.8,59.8,0,40.32486,250.0,182,72.7,60.0,0,51.818977,175,193,73.6,59.8,0,30.051931,190.0,195,71.2,59.5,0,40.1265,185,319,70.1,59.2,0,33.10742,300,811,73.7,58.6,0,57.08168,816.9997,218,71.0,59.0,0,55.15464,210,889,67.5,58.5,0,76.56007,880,79.1,81.2,87.1,145,102.7,117.3,1.1,0.0,29.94
20180711,1035,89.9,45.5,36.66248111,48.25269167,263,50.0,44.0,5.8,78.6,73.2,-0.1,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.7,59.4,100.0,15,52.1,58.4,100.0,0,74.2,0.95,59.4,1.8125,63.1,1,1,50.8,14.3,0,0,0,73.6,75.1,58.1,53.1,15,43.2,62.0,71.2,0,68,1.64,59.4,1.8125,57.2,0,0,94.0,100.9,18.9,4.4,2.4,15,15,93.9,64.2,100,100,40.4,0,81.6,1.15,64.82758,64.32758,0,12.0,0,0,1,96.3,1,72,1190,60.9,0,53.66748,1171.9995,72.0,68.0,2123.706,69.2,60.4,60.7,2200.0,263,71.9,60.2,0,52.23749,260.0,127,70.0,61.1,0,55.49732,125,1012,71.8,60.6,0,35.8156,1000.0,804,80.9,68.5,0,0.031793132,700,613,71.1,60.9,0,49.534885,600.0,205,70.3,61.3,0,39.677658,200.0,126,70.4,61.3,0,59.610916,125.0,337,71.4,61.9,0,34.316444,330,174,73.2,63.0,0,100.0,650,416,70.5,63.1,0,99.908875,950,502,0,61.3,0,35.314217,500,503,72.1,61.2,0,35.556637,500,182,72.5,59.2,0,51.521534,175,264,69.9,59.8,0,41.139923,245,228,71.2,59.6,0,41.442387,220,374,74.4,59.3,0,30.97006,350,543,74.0,59.1,0,60.896538,540.0,366,73.4,59.5,0,38.609238,335,347,73.3,59.4,0,35.762207,335.0,208,71.1,60.4,0,40.184883,195,544,73.7,59.4,0,39.970623,533.5996,256,69.5,59.2,0,46.02354,245,177,73.6,59.2,0,50.722443,175.0,263,72.7,59.3,0,52.281727,245,450,72.8,58.9,0,46.73131,420.0,229,73.6,59.7,0,37.47106,228.39989,360,71.2,59.4,0,46.404896,335,319,73.4,60.1,0,41.63781,300.0,424,72.6,59.3,0,30.77353,400,212,71.2,60.2,0,39.986687,195,450,72.7,59.0,0,40.013035,380,367,70.4,59.7,0,27.08559,335,179,73.5,58.7,0,57.348316,175.0,263,73.1,59.4,0,49.607597,245,354,73.3,58.8,0,38.02931,350.0,418,73.3,59.0,0,51.731335,409.40027,519,73.8,58.8,0,48.549618,506.6997,569,73.7,59.7,0,63.136272,561.1997,301,73.5,59.1,0,40.44689,285.0,222,72.5,59.7,0,50.030064,195,393,73.7,59.5,0,36.391403,380.0,346,72.2,58.8,0,44.675083,335,189,72.9,58.9,0,55.79973,175.0,261,73.3,58.9,0,48.920788,245.0,440,72.9,59.1,0,46.08614,420.0,472,73.6,58.7,0,53.373833,470.33322,339,73.1,59.1,0,35.438755,335.0,111,72.7,60.0,0,31.58529,100,343,73.5,59.7,0,42.333298,335.0,206,73.3,282.0,0,35.79862,195,756,73.5,58.7,0,49.30612,751.19995,356,72.8,59.1,0,49.40644,335,278,73.5,58.8,0,42.182617,284.0,253,73.6,59.3,0,46.287178,245.0,364,73.6,58.9,0,38.239082,350.0,236,73.6,59.2,0,46.844856,228.39989,354,73.3,58.8,0,55.23879,335.0,331,73.8,59.8,0,40.5979,331.1997,201,73.5,59.5,0,32.491768,150,0,0,0,0,0,0,1047,74.6,58.7,0,60.168243,1020.0,598,70.2,58.5,0,61.935978,575,804,73.3,59.2,0,53.38479,792.285,261,72.7,59.6,0,39.147835,250.0,184,72.6,59.8,0,51.19439,175,199,73.5,59.6,0,30.051931,190.0,195,71.1,59.4,0,39.740566,185,321,69.9,59.1,0,32.62171,300,790,73.7,58.5,0,55.807728,782.8542,219,70.7,58.8,0,54.51591,210,895,67.4,58.4,0,74.83531,880,79.1,81.2,87.1,145,102.7,117.2,1.5,0.1,29.94
20180711,1040,89.9,43.4,35.95156391,48.25269167,263,50.0,44.0,5.8,78.6,73.2,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.5,59.2,100.0,15,53.8,57.2,100.0,0,74.1,0.95,58.2,1.8125,63.0,1,1,50.5,14.2,0,0,0,73.6,75.0,57.9,30.0,15,40.1,60.909092,72.3,0,68,1.74,58.2,1.8125,56.8,0,0,93.7,101.2,20.3,4.6,2.1,15,15,93.0,64.0,100,100,41.8,0,81.6,1.15,64.465515,63.965515,0,12.1,0,0,1,97.6,1,72,1186,60.7,0,53.78973,1171.9995,72.0,68.0,2611.5657,69.3,60.2,55.9,2200.0,264,71.9,60.1,0,52.23749,260.0,127,70.0,60.9,0,55.49732,125,1031,71.8,60.5,0,36.25581,1000.0,802,80.9,68.4,0,0.031793132,700,611,71.0,60.7,0,49.534885,600.0,205,70.3,61.2,0,39.677658,200.0,126,70.3,61.2,0,59.610916,125.0,337,71.4,61.8,0,34.316444,330,174,73.2,62.9,0,100.0,650,416,70.5,63.0,0,99.908875,950,502,0,61.2,0,35.314217,500,503,72.1,61.1,0,36.080967,500,183,72.5,59.0,0,51.142467,175,266,69.8,59.6,0,40.62612,245,228,71.1,59.4,0,40.929745,220,373,74.4,59.2,0,30.45509,350,549,73.9,58.9,0,60.466278,540.0,359,73.4,59.3,0,38.017647,335,346,73.3,59.3,0,35.3184,335.0,207,71.0,60.2,0,39.793365,195,498,74.0,59.4,0,38.334034,495.19962,262,69.4,59.0,0,46.02354,245,178,73.5,59.1,0,50.287968,175.0,265,72.6,59.1,0,51.76078,245,446,72.7,58.8,0,46.209988,420.0,184,73.5,59.7,0,34.549664,182.8,356,71.1,59.3,0,45.82356,335,314,73.3,59.9,0,41.18965,300.0,423,72.6,59.2,0,30.28169,400,208,71.1,60.1,0,39.36536,195,443,72.6,58.8,0,39.459106,380,364,70.3,59.5,0,26.640182,335,180,73.4,58.6,0,56.382023,175.0,269,73.0,59.2,0,49.163567,245,366,73.2,58.7,0,36.517826,350.0,386,73.3,58.8,0,48.587917,383.60028,518,73.9,58.7,0,46.870228,506.6997,507,73.7,59.6,0,58.997993,505.99985,292,73.5,58.9,0,38.903282,285.0,219,72.4,59.5,0,49.02786,195,383,73.8,59.4,0,35.442345,380.0,341,72.1,58.7,0,43.4964,335,192,73.0,58.8,0,55.380608,175.0,257,73.2,58.8,0,48.305634,245.0,444,72.8,58.9,0,46.08614,420.0,423,73.5,58.6,0,50.021698,424.73334,350,73.1,59.0,0,35.438755,335.0,111,72.7,59.9,0,31.151295,100,354,73.5,59.6,0,42.333298,335.0,207,73.3,282.2,0,35.39764,195,708,73.6,58.7,0,47.591835,712.8,351,72.7,58.9,0,48.832996,335,265,73.5,58.8,0,41.38003,266.0,250,73.5,59.2,0,46.010254,245.0,364,73.5,58.7,0,37.805878,350.0,190,73.6,59.1,0,44.081593,182.79988,372,73.5,58.6,0,54.718555,335.0,351,74.0,59.7,0,41.887264,358.8,187,73.4,59.4,0,31.967312,150,0,0,0,0,0,0,1041,74.4,58.6,0,58.969505,1020.0,596,70.1,58.3,0,60.908993,575,709,73.3,59.1,0,49.73539,705.285,257,72.8,59.5,0,38.12382,250.0,181,72.6,59.6,0,50.219154,175,200,73.5,59.5,0,29.636469,190.0,194,70.8,59.3,0,39.268867,185,310,69.8,58.9,0,31.97786,300,730,73.8,58.4,0,52.55326,716.8544,216,70.7,58.7,0,53.630657,210,895,67.2,58.3,0,72.43981,880,79.1,81.2,87.1,146,102.7,117.4,1.6,0.0,29.94
20180711,1045,90.6,41.9,35.93057639,48.25269167,258,50.0,44.0,5.8,78.6,73.1,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.5,58.9,100.0,15,54.7,57.2,100.0,0,74.1,0.95,58.2,1.8125,62.9,1,1,50.5,14.0,0,0,0,73.5,74.9,57.85,30.0,15,30.5,60.909092,71.1,0,68,1.79,58.2,1.8125,56.5,0,0,93.9,101.3,18.9,4.6,1.4,15,15,94.7,63.35,100,100,40.2,0,81.6,1.15,64.465515,63.965515,0,12.2,0,0,1,98.6,1,72,1172,60.4,0,53.435207,1171.9995,72.0,68.0,2123.706,69.3,59.9,60.9,2200.0,263,71.8,59.8,0,52.23749,260.0,126,69.9,60.7,0,55.49732,125,1028,71.7,60.2,0,36.25581,1000.0,804,80.9,68.4,0,0.031793132,700,613,71.0,60.5,0,49.534885,600.0,205,70.2,60.9,0,39.677658,200.0,126,70.3,61.0,0,59.610916,125.0,337,71.4,61.5,0,34.316444,330,174,73.1,62.7,0,100.0,650,417,70.5,62.8,0,99.908875,950,502,0,60.9,0,35.314217,500,503,72.1,60.8,0,36.080967,500,179,72.5,59.0,0,50.54228,175,260,69.7,59.5,0,40.028675,245,230,71.0,59.3,0,40.929745,220,379,74.3,59.1,0,30.45509,350,544,73.8,58.9,0,59.89594,540.0,362,73.3,59.2,0,38.017647,335,337,73.2,59.1,0,34.74043,335.0,211,70.9,60.1,0,39.793365,195,558,74.1,59.3,0,41.491817,571.99963,259,69.3,58.9,0,45.616543,245,177,73.5,59.0,0,50.661816,175.0,271,72.5,59.0,0,51.76078,245,451,72.7,58.7,0,46.209988,420.0,162,73.6,59.8,0,32.047184,160.0,361,71.0,59.2,0,45.82356,335,321,73.3,59.8,0,40.609085,300.0,426,72.5,59.1,0,30.28169,400,212,71.0,59.9,0,39.36536,195,435,72.5,58.7,0,39.046375,380,371,70.3,59.4,0,26.640182,335,180,73.4,58.5,0,55.741573,175.0,264,73.0,59.2,0,48.57497,245,367,73.1,58.6,0,36.10246,350.0,329,73.3,58.9,0,43.565815,332.00024,514,74.0,58.7,0,45.778038,506.6997,476,73.7,59.6,0,57.084167,478.39972,301,73.4,58.8,0,38.903282,285.0,220,72.3,59.5,0,48.596912,195,377,73.9,59.2,0,35.845966,380.0,352,72.2,58.6,0,43.4964,335,190,72.9,58.7,0,54.814224,175.0,265,73.1,58.7,0,48.305634,245.0,448,72.7,58.8,0,46.08614,420.0,377,73.4,58.5,0,47.743546,379.13342,343,73.0,58.9,0,35.02143,335.0,108,72.6,59.8,0,30.63291,100,359,73.5,59.5,0,42.333298,335.0,212,73.2,282.0,0,35.39764,195,643,73.7,58.6,0,45.702625,635.9998,355,72.7,58.8,0,48.832996,335,227,73.5,58.8,0,39.84782,230.0,253,73.5,59.1,0,46.010254,245.0,355,73.5,58.7,0,37.220467,350.0,168,73.7,59.2,0,42.122185,160.0,371,73.5,58.6,0,54.333572,335.0,383,74.1,59.6,0,43.233685,386.39987,197,73.4,59.2,0,31.967312,150,0,0,0,0,0,0,1043,74.3,58.5,0,58.58044,1020.0,611,70.0,58.3,0,60.908993,575,660,73.4,59.1,0,47.772877,661.7848,262,72.8,59.4,0,38.12382,250.0,179,72.5,59.5,0,49.66031,175,201,73.4,59.4,0,29.636469,190.0,199,70.7,59.1,0,39.268867,185,314,69.7,58.8,0,31.97786,300,683,73.7,58.3,0,50.73333,683.85425,220,70.5,58.6,0,53.630657,210,890,67.1,58.2,0,70.84681,880,79.0,81.2,87.0,142,102.6,117.1,3.0,0.0,29.94
20180711,1050,91.2,40.4,35.82390429,48.25269167,263,50.0,44.0,5.8,78.5,73.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.7,74.5,58.6,100.0,15,55.3,57.2,100.0,0,74.1,0.95,58.2,1.8125,62.6,1,1,50.7,14.1,0,0,0,73.5,74.9,57.8,30.0,15,22.5,60.909092,72.7,0,68,1.85,58.2,1.8125,56.2,0,0,93.6,101.4,20.5,4.2,1.2,15,15,94.6,62.7,100,100,36.4,0,81.6,1.15,64.465515,63.965515,0,12.4,0,0,1,99.8,1,72,1065,60.2,0,49.42543,1063.9989,72.0,68.0,2123.706,69.4,59.7,60.1,2200.0,265,71.9,59.6,0,52.23749,260.0,128,69.9,60.4,0,55.49732,125,1040,71.7,59.9,0,36.25581,1000.0,801,80.9,68.4,0,0.031793132,700,617,71.0,60.2,0,49.253365,600.0,207,70.2,60.7,0,39.677658,200.0,128,70.3,60.7,0,59.610916,125.0,339,71.4,61.3,0,34.316444,330,174,73.1,62.4,0,100.0,650,421,70.5,62.5,0,99.908875,950,504,0,60.6,0,35.314217,500,505,72.1,60.6,0,36.080967,500,181,72.5,58.8,0,50.54228,175,263,69.6,59.4,0,40.028675,245,233,70.9,59.2,0,40.929745,220,367,74.2,58.9,0,29.940119,350,550,73.8,58.8,0,59.89594,540.0,365,73.2,59.1,0,38.017647,335,339,73.2,59.0,0,34.74043,335.0,201,70.9,59.9,0,39.173462,195,613,74.1,59.1,0,42.656315,610.3998,261,69.2,58.8,0,45.616543,245,180,73.4,58.9,0,50.661816,175.0,264,72.4,58.9,0,51.375286,245,456,72.6,58.6,0,46.209988,420.0,163,73.7,59.7,0,32.047184,160.0,366,71.0,59.1,0,45.82356,335,309,73.2,59.7,0,40.609085,300.0,428,72.4,59.0,0,30.28169,400,215,70.8,59.8,0,39.36536,195,447,72.5,58.7,0,39.046375,380,375,70.2,59.4,0,26.640182,335,180,73.4,58.4,0,55.33708,175.0,261,72.9,59.0,0,48.13094,245,356,73.1,58.5,0,35.52556,350.0,302,73.4,58.7,0,41.69941,306.20026,530,74.1,58.6,0,47.598354,536.9999,459,73.8,59.5,0,56.032063,450.79974,296,73.4,58.7,0,38.36356,285.0,223,72.3,59.4,0,48.596912,195,389,73.9,59.1,0,36.23868,380.0,347,72.3,58.5,0,42.985294,335,187,72.8,58.6,0,54.406433,175.0,259,73.0,58.6,0,47.906322,245.0,435,72.6,58.8,0,45.499355,420.0,330,73.3,58.4,0,44.163593,333.53357,348,72.9,58.8,0,35.02143,335.0,109,72.5,59.7,0,30.63291,100,352,73.4,59.4,0,41.929497,335.0,207,73.2,282.0,0,34.91869,195,592,73.8,58.6,0,44.256557,597.5996,347,72.7,58.7,0,48.32998,335,202,73.5,58.8,0,39.57682,200.0,254,73.5,59.1,0,46.010254,245.0,359,73.4,58.6,0,37.220467,350.0,168,73.7,59.2,0,42.122185,160.0,351,73.5,58.4,0,53.74051,335.0,414,74.0,59.4,0,44.50023,413.99988,217,73.3,59.1,0,31.967312,150,0,0,0,0,0,0,1040,74.2,58.4,0,57.981075,1020.0,606,69.9,58.2,0,60.504753,575,570,73.6,59.1,0,44.498344,574.78455,261,72.9,59.4,0,37.688324,250.0,182,72.4,59.5,0,49.66031,175,196,73.3,59.3,0,29.140219,190.0,191,70.7,59.0,0,38.668526,185,316,69.6,58.8,0,31.97786,300,618,73.7,58.2,0,48.410233,617.8544,216,70.4,58.5,0,52.991932,210,895,67.0,58.1,0,70.51144,880,79.0,81.2,86.9,142,102.7,116.6,1.5,0.0,29.94
20180711,1055,91.9,38.4,35.59012503,48.25269167,266,49.9,43.9,5.8,78.3,72.8,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.5,74.4,58.4,100.0,15,55.8,57.2,100.0,0,74.0,0.95,58.2,1.8125,62.3,1,1,51.0,14.3,0,0,0,73.5,75.1,57.7,30.0,15,21.1,60.909092,68.0,0,68,1.86,58.2,1.8125,56.0,0,0,93.4,101.3,19.2,4.4,2.2,15,15,91.8,63.7,100,100,36.9,0,81.6,1.2,64.465515,63.965515,0,12.4,0,0,1,100.0,1,72,838,60.1,0,42.249386,847.99945,72.0,68.0,2611.5657,69.4,59.6,56.3,2200.0,267,71.9,59.4,0,52.23749,260.0,129,69.9,60.2,0,55.078037,125,1038,71.6,59.8,0,34.751774,1000.0,793,80.9,68.3,0,0.031793132,700,616,70.9,60.1,0,48.71481,600.0,207,70.1,60.5,0,39.234745,200.0,128,70.2,60.5,0,59.170437,125.0,342,71.4,61.1,0,34.316444,330,175,73.1,62.3,0,100.0,650,425,70.5,62.4,0,99.908875,950,505,0,60.5,0,35.314217,500,507,72.1,60.4,0,36.080967,500,182,72.4,58.7,0,50.54228,175,264,69.5,59.3,0,40.028675,245,234,70.8,59.1,0,40.929745,220,368,74.2,58.9,0,29.940119,350,514,73.7,58.6,0,58.355015,517.19977,367,73.2,59.0,0,38.017647,335,340,73.2,58.9,0,34.74043,335.0,201,70.8,59.9,0,39.173462,195,654,74.0,58.9,0,43.485104,648.7998,263,69.1,58.7,0,45.616543,245,180,73.4,58.8,0,50.661816,175.0,267,72.3,58.8,0,51.375286,245,445,72.5,58.5,0,45.824207,420.0,164,73.8,59.7,0,32.047184,160.0,367,71.0,59.0,0,45.82356,335,309,73.2,59.6,0,40.609085,300.0,419,72.3,58.9,0,29.78985,400,215,70.7,59.7,0,39.36536,195,449,72.4,58.5,0,39.046375,380,357,70.1,59.3,0,26.182737,335,181,73.4,58.3,0,55.33708,175.0,263,72.9,58.9,0,48.13094,245,357,73.0,58.4,0,35.52556,350.0,253,73.5,58.7,0,38.740177,254.60013,590,74.1,58.4,0,50.346447,597.59985,447,73.8,59.4,0,55.460922,450.79974,294,73.4,58.7,0,38.36356,285.0,225,72.3,59.2,0,48.596912,195,390,73.9,59.0,0,36.23868,380.0,347,72.3,58.4,0,42.985294,335,188,72.9,58.5,0,54.406433,175.0,262,72.9,58.5,0,47.906322,245.0,436,72.5,58.6,0,45.499355,420.0,306,73.3,58.4,0,43.675415,310.73355,349,72.8,58.7,0,35.02143,335.0,108,72.4,59.6,0,30.63291,100,354,73.4,59.2,0,41.929497,335.0,207,73.1,282.2,0,34.91869,195,593,73.9,58.5,0,44.256557,597.5996,348,72.8,58.7,0,48.32998,335,208,73.6,58.7,0,39.952053,200.0,255,73.5,58.9,0,46.010254,245.0,361,73.3,58.5,0,37.220467,350.0,169,73.8,59.1,0,42.122185,160.0,361,73.5,58.3,0,53.74051,335.0,390,73.8,59.3,0,42.195343,386.40027,215,73.2,59.0,0,31.967312,150,0,0,0,0,0,0,1039,74.1,58.3,0,57.981075,1020.0,609,69.8,58.1,0,60.504753,575,519,73.6,59.0,0,44.15656,531.2843,262,73.0,59.3,0,37.688324,250.0,183,72.4,59.4,0,49.66031,175,198,73.3,59.2,0,29.140219,190.0,193,70.6,59.0,0,38.668526,185,319,69.5,58.6,0,31.97786,300,579,73.8,58.2,0,47.28616,584.85425,217,70.3,58.4,0,52.991932,210,890,66.9,58.0,0,70.24794,880,79.0,81.2,86.9,143,102.7,114.3,-0.4,0.2,29.94
20180711,1100,92.3,37.3,35.4607797,48.25269167,264,49.9,43.9,5.8,78.0,72.6,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.2,58.2,100.0,15,55.7,57.2,100.0,0,73.8,1.0,58.2,1.8125,62.1,1,1,50.5,14.2,0,0,0,73.5,74.8,57.6,30.0,15,19.1,60.909092,70.9,0,68,1.89,58.2,1.8125,55.7,0,0,93.4,101.4,18.7,4.8,1.7,15,15,89.3,64.7,100,100,36.9,0,81.6,1.2,64.465515,63.965515,0,12.2,0,0,1,100.0,1,72,632,60.0,0,34.44988,631.99945,72.0,68.0,2123.706,69.3,59.2,59.4,2200.0,268,71.9,59.2,0,50.74217,260.0,128,69.9,60.0,0,53.63382,125,1045,71.6,59.5,0,34.225975,1000.0,782,80.9,68.2,0,0.031793132,700,612,70.9,59.8,0,48.102814,600.0,207,70.0,60.2,0,37.635334,200.0,130,70.1,60.3,0,58.19161,125.0,340,71.3,60.9,0,32.39827,330,178,73.1,62.0,0,100.0,650,435,70.5,62.1,0,99.908875,950,510,0,60.2,0,35.314217,500,508,72.1,60.2,0,36.080967,500,183,72.4,58.7,0,50.54228,175,266,69.4,59.3,0,40.028675,245,226,70.7,59.1,0,40.3472,220,372,74.1,58.7,0,29.940119,350,471,73.6,58.6,0,56.203724,475.39987,369,73.1,58.9,0,38.017647,335,341,73.2,58.8,0,34.74043,335.0,203,70.8,59.8,0,39.173462,195,661,73.8,58.8,0,43.485104,648.7998,264,69.1,58.6,0,45.616543,245,181,73.4,58.7,0,50.661816,175.0,268,72.2,58.7,0,51.375286,245,447,72.3,58.4,0,45.824207,420.0,165,73.9,59.5,0,32.047184,160.0,368,70.9,58.9,0,45.82356,335,309,73.1,59.5,0,40.609085,300.0,420,72.3,58.8,0,29.78985,400,208,70.6,59.6,0,38.95484,195,451,72.3,58.4,0,39.046375,380,364,70.0,59.2,0,26.182737,335,182,73.4,58.2,0,55.33708,175.0,267,72.8,58.9,0,48.13094,245,360,72.9,58.3,0,35.52556,350.0,227,73.5,58.6,0,36.996563,228.79999,645,74.1,58.4,0,52.472107,658.1998,450,73.8,59.3,0,55.460922,450.79974,298,73.3,58.5,0,38.36356,285.0,215,72.2,59.2,0,48.025658,195,394,73.9,59.0,0,36.23868,380.0,349,72.2,58.3,0,42.985294,335,189,72.8,58.4,0,54.406433,175.0,265,72.9,58.4,0,47.906322,245.0,440,72.4,58.5,0,45.499355,420.0,261,73.3,58.4,0,41.733566,265.13354,351,72.7,58.6,0,35.02143,335.0,113,72.4,59.5,0,30.63291,100,358,73.3,59.2,0,41.929497,335.0,209,73.0,281.9,0,34.91869,195,601,73.9,58.4,0,44.256557,597.5996,350,72.9,58.5,0,48.32998,335,209,73.7,58.6,0,39.952053,200.0,259,73.5,58.9,0,45.630768,245.0,362,73.3,58.4,0,37.220467,350.0,169,73.8,59.0,0,42.122185,160.0,370,73.3,58.3,0,53.74051,335.0,390,73.8,59.3,0,42.195343,386.40027,178,73.2,58.9,0,31.44286,150,0,0,0,0,0,0,1034,74.0,58.2,0,57.455307,1020.0,602,69.7,58.0,0,60.03496,575,485,73.7,59.0,0,42.006615,487.78433,266,73.1,59.2,0,37.09981,250.0,180,72.4,59.2,0,49.254875,175,198,73.3,59.2,0,29.140219,190.0,195,70.5,58.9,0,38.668526,185,323,69.4,58.6,0,31.97786,300,584,73.7,58.0,0,47.28616,584.85425,218,70.2,58.3,0,52.991932,210,892,66.8,57.9,0,69.70895,880,78.9,81.2,86.9,140,102.8,113.8,1.2,0.0,29.94
