20180711,1105,91.9,37.8,35.37454447,48.544975,262,50.1,44.1,5.8,77.8,72.4,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.3,58.1,100.0,15,55.8,57.2,100.0,0,73.8,1.0,58.2,1.8125,62.1,1,1,51.0,13.9,0,0,0,73.4,74.9,57.5,30.0,15,18.0,60.909092,69.3,0,68,1.91,58.2,1.8125,55.6,0,0,93.4,101.4,18.6,4.4,2.4,15,15,89.1,64.5,100,100,38.3,0,81.6,1.2,64.465515,63.965515,0,12.4,0,0,1,100.0,1,72,424,60.2,0,30.012226,415.99945,72.0,68.0,2123.706,69.1,59.4,60.5,2200.0,265,71.9,59.2,0,50.115448,260.0,129,69.8,60.0,0,53.63382,125,1019,71.6,59.6,0,33.52898,1000.0,777,80.9,68.2,0,0.031793132,700,619,70.8,59.8,0,48.102814,600.0,209,70.0,60.2,0,37.635334,200.0,128,70.1,60.3,0,57.579834,125.0,341,71.3,60.9,0,32.39827,330,180,73.0,61.9,0,100.0,650,439,70.5,62.1,0,99.908875,950,510,0,60.2,0,35.314217,500,510,72.0,60.1,0,36.080967,500,185,72.3,58.5,0,50.54228,175,261,69.3,59.1,0,39.58657,245,228,70.7,58.9,0,40.3472,220,376,74.1,58.7,0,29.940119,350,429,73.5,58.5,0,54.262554,429.79987,373,73.1,58.8,0,38.017647,335,345,73.1,58.7,0,34.74043,335.0,205,70.7,59.7,0,39.173462,195,668,73.8,58.7,0,43.086445,648.7998,258,69.0,58.5,0,45.143547,245,183,73.3,58.6,0,50.287968,175.0,271,72.1,58.6,0,51.375286,245,451,72.2,58.3,0,45.824207,420.0,165,73.9,59.5,0,32.047184,160.0,357,70.8,58.8,0,45.38501,335,309,73.1,59.4,0,40.609085,300.0,423,72.2,58.7,0,29.78985,400,211,70.6,59.5,0,38.95484,195,431,72.3,58.3,0,38.41642,380,366,70.0,59.1,0,26.182737,335,178,73.3,58.1,0,54.696632,175.0,258,72.8,58.8,0,47.542336,245,365,72.9,58.2,0,35.52556,350.0,177,73.6,58.7,0,33.52161,177.2,691,74.0,58.2,0,53.61127,688.4999,419,73.6,59.2,0,55.450905,423.1997,293,73.3,58.4,0,37.96416,285.0,219,72.1,59.1,0,48.025658,195,402,73.9,58.8,0,36.23868,380.0,345,72.2,58.2,0,42.609783,335,185,72.8,58.3,0,53.90802,175.0,268,72.8,58.3,0,47.906322,245.0,444,72.4,58.5,0,45.499355,420.0,213,73.4,58.3,0,38.338036,219.53355,339,72.7,58.5,0,35.280846,335.0,111,72.3,59.4,0,30.63291,100,343,73.2,59.1,0,41.30743,335.0,212,73.0,281.9,0,34.91869,195,626,74.0,58.3,0,45.80758,636.0,354,72.8,58.5,0,48.32998,335,211,73.7,58.5,0,39.952053,200.0,261,73.5,58.8,0,45.630768,245.0,366,73.2,58.3,0,37.00972,350.0,170,73.8,58.9,0,42.122185,160.0,353,73.2,58.1,0,53.293102,335.0,393,73.7,59.2,0,42.195343,386.40027,186,73.1,58.9,0,31.44286,150,0,0,0,0,0,0,1040,73.9,58.1,0,57.455307,1020.0,608,69.6,57.9,0,60.03496,575,442,73.8,59.0,0,40.705624,444.28412,258,73.2,59.1,0,37.09981,250.0,181,72.3,59.2,0,49.254875,175,201,73.2,59.1,0,29.140219,190.0,196,70.5,58.8,0,38.668526,185,311,69.3,58.5,0,31.559923,300,594,74.0,58.0,0,48.121185,584.8545,215,70.0,58.2,0,52.588524,210,888,66.6,57.8,0,69.421486,880,78.9,81.2,86.8,142,102.8,114.1,1.2,1.4,29.94
20180711,1110,92.6,36.1,35.22089972,48.544975,265,49.9,43.9,5.8,77.7,72.3,-0.2,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.3,58.0,100.0,15,55.6,57.2,100.0,0,73.8,1.0,58.2,1.8125,61.9,1,1,50.7,14.3,0,0,0,73.4,74.8,57.4,30.0,15,17.1,60.909092,67.4,0,68,1.99,58.2,1.8125,55.4,0,0,93.2,101.6,18.2,4.6,1.3,15,15,87.5,64.3,100,100,39.9,0,81.6,1.2,64.465515,63.965515,0,12.4,0,0,1,100.0,1,72,297,60.3,0,27.12714,307.99945,72.0,68.0,2123.706,69.0,59.1,60.6,2200.0,266,71.8,59.0,0,50.115448,260.0,128,69.8,59.8,0,53.121357,125,1027,71.6,59.4,0,33.52898,1000.0,775,80.9,68.1,0,0.031793132,700,613,70.8,59.7,0,47.649937,600.0,204,69.9,60.1,0,37.18012,200.0,129,70.0,60.1,0,57.579834,125.0,334,71.4,60.7,0,31.766272,330,181,72.9,61.8,0,100.0,650,441,70.6,61.9,0,99.908875,950,511,0,60.1,0,35.314217,500,510,72.0,60.0,0,36.080967,500,181,72.4,58.5,0,50.015797,175,266,69.3,59.1,0,39.58657,245,231,70.6,58.9,0,40.3472,220,364,74.1,58.7,0,29.341316,350,381,73.5,58.5,0,52.25135,384.2,358,73.0,58.8,0,37.488323,335,339,73.1,58.7,0,34.22438,335.0,208,70.6,59.6,0,39.173462,195,665,73.8,58.7,0,42.47797,648.7998,262,68.9,58.5,0,45.143547,245,183,73.3,58.6,0,49.722137,175.0,262,72.1,58.6,0,50.78141,245,440,72.1,58.3,0,45.24033,420.0,166,74.0,59.4,0,31.650314,160.0,363,70.8,58.8,0,45.38501,335,313,73.0,59.3,0,40.609085,300.0,427,72.2,58.6,0,29.78985,400,213,70.5,59.5,0,38.95484,195,442,72.2,58.3,0,38.41642,380,370,69.9,59.1,0,26.182737,335,178,73.3,58.1,0,54.14607,175.0,266,72.7,58.7,0,47.542336,245,364,72.8,58.3,0,35.09865,350.0,162,73.6,58.8,0,30.415028,160.0,694,73.9,58.2,0,51.485615,688.4999,344,73.3,59.4,0,50.36072,340.40027,290,73.3,58.4,0,37.359673,285.0,218,72.1,59.1,0,47.594707,195,406,73.8,58.8,0,34.886005,380.0,343,72.2,58.2,0,42.01523,335,190,72.8,58.3,0,53.90802,175.0,258,72.7,58.3,0,47.291172,245.0,450,72.3,58.4,0,45.499355,420.0,199,73.4,58.4,0,36.699936,196.73344,347,72.6,58.5,0,35.280846,335.0,107,72.7,59.4,0,30.030138,100,348,73.2,59.1,0,41.30743,335.0,207,72.9,281.7,0,34.439743,195,640,73.9,58.2,0,45.80758,636.0,358,72.6,58.4,0,48.32998,335,214,73.8,58.5,0,39.952053,200.0,254,73.4,58.8,0,45.046154,245.0,360,73.3,58.3,0,36.79897,350.0,166,73.8,58.8,0,41.54944,160.0,342,73.0,58.2,0,52.70003,335.0,338,73.6,59.2,0,39.274303,331.19986,203,73.1,58.8,0,31.44286,150,0,0,0,0,0,0,982,73.7,58.1,0,55.478443,981.5996,604,69.5,57.9,0,59.412216,575,452,73.9,59.0,0,40.705624,444.28412,264,73.3,59.1,0,37.09981,250.0,179,72.3,59.2,0,48.696033,175,194,73.2,59.1,0,28.643969,190.0,193,70.4,58.7,0,38.27187,185,316,69.2,58.4,0,31.559923,300,552,73.6,58.0,0,46.087143,551.8542,219,69.9,58.2,0,52.588524,210,886,66.5,57.8,0,67.88837,880,78.8,81.2,86.9,142,102.7,114.5,2.6,-0.1,29.94
20180711,1115,92.9,36.4,35.52944868,48.544975,259,49.9,43.9,5.8,77.6,72.1,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.3,57.95,100.0,15,55.0,57.2,100.0,0,73.7,1.05,58.2,1.8125,61.7,1,1,51.1,14.1,0,0,0,73.4,74.9,57.4,30.0,15,16.5,60.909092,66.0,0,68,2.05,58.2,1.8125,55.1,0,0,93.4,101.7,17.3,4.2,1.9,15,15,88.7,64.3,100,100,39.5,0,83.6,1.2,64.465515,63.965515,0,12.1,0,0,1,100.0,1,72,206,60.6,0,22.836185,200.0,72.0,68.0,2611.5657,68.9,58.9,55.8,2200.0,269,71.8,58.8,0,50.115448,260.0,128,69.7,59.6,0,52.62055,125,1012,71.7,59.2,0,33.076546,1000.0,768,80.9,68.0,0,0.031793132,700,618,70.8,59.5,0,47.649937,600.0,206,69.9,59.9,0,37.18012,200.0,128,70.0,59.9,0,57.139362,125.0,337,71.4,60.5,0,31.766272,330,184,72.9,61.6,0,100.0,650,446,70.6,61.7,0,99.908875,950,513,0,59.8,0,35.314217,500,510,72.0,59.8,0,36.080967,500,184,72.4,58.4,0,50.015797,175,263,69.2,59.0,0,39.144463,245,228,70.6,58.8,0,39.916115,220,369,74.1,58.5,0,29.341316,350,338,73.5,58.4,0,49.89994,338.6,364,73.0,58.7,0,37.488323,335,343,73.1,58.6,0,34.22438,335.0,211,70.5,59.5,0,39.173462,195,572,73.7,58.6,0,39.330677,571.99963,254,68.8,58.4,0,44.516556,245,179,73.3,58.4,0,49.146206,175.0,267,72.0,58.5,0,50.78141,245,443,72.1,58.1,0,45.24033,420.0,165,74.0,59.3,0,30.217176,160.0,369,70.8,58.6,0,45.38501,335,320,72.9,59.2,0,40.609085,300.0,417,72.1,58.5,0,29.29801,400,207,70.4,59.3,0,38.477753,195,462,72.2,58.2,0,38.41642,380,353,69.9,58.9,0,25.568798,335,178,73.3,58.0,0,53.73034,175.0,261,72.7,58.6,0,47.026024,245,357,72.7,58.1,0,34.602512,350.0,161,73.6,58.6,0,29.887032,160.0,693,73.8,58.1,0,50.546097,688.4999,290,73.2,59.4,0,47.86573,285.1997,296,73.3,58.3,0,37.359673,285.0,224,71.9,58.9,0,47.594707,195,391,73.8,58.7,0,35.136906,380.0,348,72.1,58.0,0,42.01523,335,184,72.7,58.2,0,53.27367,175.0,264,72.6,58.1,0,47.291172,245.0,433,72.2,58.3,0,44.478348,420.0,163,73.5,58.4,0,34.465176,160.0,347,72.5,58.4,0,35.280846,335.0,109,72.9,59.3,0,30.030138,100,354,73.2,59.0,0,41.30743,335.0,211,72.9,282.1,0,34.439743,195,646,73.9,58.1,0,45.80758,636.0,350,72.5,58.3,0,47.887325,335,216,73.8,58.3,0,39.57682,200.0,257,73.4,58.6,0,45.046154,245.0,363,73.3,58.1,0,36.79897,350.0,167,73.8,58.8,0,41.54944,160.0,365,72.9,58.0,0,52.70003,335.0,279,73.6,59.1,0,36.51301,275.99985,216,73.0,58.7,0,31.44286,150,0,0,0,0,0,0,995,73.6,58.0,0,55.478443,981.5996,613,69.4,57.7,0,59.412216,575,441,73.9,58.9,0,40.22051,444.28412,260,73.4,59.0,0,36.676083,250.0,181,72.2,59.1,0,48.696033,175,197,73.2,59.0,0,28.643969,190.0,196,70.4,58.6,0,38.27187,185,320,69.2,58.3,0,31.559923,300,487,73.8,57.9,0,43.614174,485.85437,215,69.8,58.1,0,52.095474,210,892,66.4,57.7,0,67.34938,880,78.8,81.2,86.8,140,102.7,114.8,1.1,0.0,29.94
20180711,1120,93.6,35.6,35.69363788,48.544975,264,49.8,43.9,5.8,77.7,72.4,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.1,74.3,57.9,100.0,15,54.6,57.2,100.0,0,73.7,1.05,58.2,1.8125,61.5,1,1,50.9,14.1,0,0,0,73.4,75.1,57.4,30.0,15,12.2,60.909092,65.9,0,68,2.09,58.2,1.8125,54.9,0,0,93.2,101.3,17.4,4.4,1.5,15,15,88.6,64.3,100,100,40.6,0,83.6,1.15,64.465515,63.965515,0,12.1,0,0,1,100.0,1,72,204,60.7,0,22.836185,200.0,72.0,68.0,2123.706,68.9,58.9,59.9,2200.0,267,71.8,58.8,0,50.115448,260.0,127,69.7,59.6,0,52.62055,125,1015,71.7,59.2,0,33.076546,1000.0,772,80.9,67.9,0,0.031793132,700,615,70.7,59.4,0,47.649937,600.0,206,69.8,59.8,0,37.18012,200.0,127,69.9,59.9,0,57.139362,125.0,335,71.4,60.5,0,31.766272,330,183,72.9,61.5,0,100.0,650,444,70.6,61.7,0,99.908875,950,512,0,59.8,0,35.314217,500,510,71.9,59.7,0,36.080967,500,186,72.4,58.3,0,50.015797,175,265,69.1,58.9,0,39.144463,245,230,70.5,58.7,0,39.916115,220,375,74.1,58.4,0,29.341316,350,315,73.5,58.4,0,48.71923,315.8,369,72.9,58.6,0,37.488323,335,347,73.1,58.5,0,34.22438,335.0,206,70.4,59.4,0,38.771072,195,538,73.8,58.6,0,38.30256,533.5996,257,68.7,58.3,0,44.516556,245,181,73.3,58.3,0,49.146206,175.0,269,71.9,58.4,0,50.78141,245,446,72.1,58.1,0,45.24033,420.0,166,74.0,59.3,0,30.217176,160.0,354,70.7,58.6,0,44.803673,335,309,72.9,59.1,0,40.171112,300.0,421,72.1,58.4,0,29.29801,400,210,70.4,59.2,0,38.477753,195,438,72.0,58.1,0,38.014557,380,356,69.8,58.9,0,25.568798,335,177,73.3,57.9,0,53.24719,175.0,268,72.6,58.5,0,47.026024,245,364,72.6,58.1,0,34.602512,350.0,162,73.7,58.6,0,29.887032,160.0,635,73.7,58.1,0,47.751026,627.89966,251,73.2,59.5,0,45.881763,257.59973,301,73.2,58.2,0,37.359673,285.0,217,71.9,58.9,0,47.023453,195,398,73.8,58.6,0,35.136906,380.0,340,72.1,58.0,0,41.431107,335,187,72.7,58.1,0,53.27367,175.0,268,72.6,58.1,0,47.291172,245.0,436,72.2,58.2,0,44.478348,420.0,165,73.6,58.4,0,34.465176,160.0,354,72.5,58.3,0,35.280846,335.0,112,72.8,59.2,0,30.030138,100,356,73.1,58.9,0,41.30743,335.0,201,72.8,282.1,0,33.815994,195,648,73.8,58.0,0,45.387753,636.0,353,72.4,58.2,0,47.887325,335,206,73.8,58.3,0,38.5345,200.0,262,73.4,58.6,0,45.046154,245.0,357,73.4,58.1,0,36.365765,350.0,168,73.9,58.7,0,41.54944,160.0,350,73.1,58.0,0,52.689625,335.0,237,73.7,59.0,0,34.43633,230.0,175,73.0,58.7,0,30.83303,150,0,0,0,0,0,0,943,73.5,57.9,0,54.058884,948.3198,608,69.3,57.7,0,59.00798,575,446,74.0,58.8,0,40.22051,444.28412,263,73.5,58.9,0,36.676083,250.0,183,72.2,59.0,0,48.696033,175,199,73.2,58.9,0,28.643969,190.0,198,70.3,58.5,0,38.27187,185,307,69.1,58.3,0,31.074211,300,491,73.9,57.9,0,43.614174,485.85437,218,69.7,58.0,0,52.095474,210,894,66.3,57.6,0,67.241585,880,78.8,81.2,86.8,142,102.7,115.1,1.2,-0.2,29.94
20180711,1125,94.0,34.5,35.53756534,48.544975,267,49.8,43.9,5.8,77.7,72.2,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.1,57.85,100.0,15,54.0,57.2,100.0,0,73.6,1.05,58.2,1.8125,61.3,1,1,50.8,14.2,0,0,0,73.3,74.8,57.25,30.0,15,10.1,60.909092,65.2,0,68,2.13,58.2,1.8125,54.7,0,0,93.1,101.3,17.2,4.6,1.6,15,15,88.7,63.6,100,100,41.0,0,83.6,1.2,64.465515,63.965515,0,12.2,0,0,1,100.0,1,72,206,60.7,0,22.836185,200.0,72.0,68.0,2123.706,68.8,58.8,60.0,2200.0,269,71.8,58.7,0,50.115448,260.0,128,69.7,59.5,0,52.62055,125,1034,71.8,59.0,0,33.076546,1000.0,769,80.9,67.8,0,0.031793132,700,618,70.7,59.3,0,47.649937,600.0,206,69.8,59.7,0,37.18012,200.0,128,69.9,59.8,0,57.139362,125.0,337,71.4,60.4,0,31.766272,330,185,72.8,61.5,0,100.0,650,445,70.6,61.6,0,99.908875,950,513,0,59.7,0,35.314217,500,510,71.9,59.6,0,36.080967,500,183,72.3,58.3,0,49.636726,175,258,69.1,58.8,0,38.63066,245,232,70.5,58.7,0,39.916115,220,368,74.0,58.4,0,28.898203,350,264,73.5,58.4,0,46.56794,270.2,373,72.9,58.5,0,37.488323,335,337,73.0,58.4,0,33.780575,335.0,208,70.4,59.3,0,38.771072,195,535,73.8,58.5,0,38.30256,533.5996,263,68.7,58.2,0,44.516556,245,182,73.2,58.3,0,49.146206,175.0,261,71.9,58.3,0,50.27089,245,449,72.0,58.0,0,45.24033,420.0,162,74.0,59.2,0,29.743137,160.0,356,70.7,58.5,0,44.803673,335,309,72.8,59.1,0,40.171112,300.0,424,72.1,58.4,0,29.29801,400,212,70.3,59.2,0,38.477753,195,458,71.9,58.0,0,38.014557,380,364,69.8,58.8,0,25.568798,335,179,73.3,57.8,0,53.24719,175.0,260,72.6,58.4,0,46.50971,245,352,72.6,58.0,0,34.52175,350.0,163,73.7,58.5,0,29.887032,160.0,576,73.6,58.0,0,45.143864,567.2998,233,73.3,59.5,0,45.711422,230.0,293,73.2,58.2,0,36.960278,285.0,220,71.8,58.8,0,47.023453,195,416,73.8,58.5,0,34.74419,380.0,343,72.1,57.9,0,41.817047,335,189,72.6,58.0,0,53.27367,175.0,259,72.5,58.0,0,46.89186,245.0,443,72.1,58.2,0,44.478348,420.0,162,73.8,58.3,0,35.734432,160.0,355,72.3,58.2,0,34.86352,335.0,111,72.8,59.2,0,30.030138,100,349,73.1,58.8,0,40.914547,335.0,202,72.7,282.1,0,33.815994,195,650,73.8,57.9,0,44.71137,636.0,357,72.3,58.1,0,47.887325,335,208,73.9,58.2,0,38.5345,200.0,251,73.3,58.5,0,44.533333,245.0,358,73.4,58.0,0,36.365765,350.0,169,73.9,58.6,0,41.54944,160.0,366,73.2,57.9,0,52.689625,335.0,238,73.8,59.0,0,34.43633,230.0,181,72.9,58.6,0,30.83303,150,0,0,0,0,0,0,949,73.4,57.8,0,54.058884,948.3198,597,69.3,57.6,0,58.538185,575,451,74.0,58.7,0,40.22051,444.28412,264,73.5,58.8,0,36.676083,250.0,179,72.2,58.9,0,48.2906,175,200,73.2,58.8,0,28.643969,190.0,188,70.3,58.5,0,37.66081,185,310,69.1,58.2,0,31.074211,300,448,73.7,57.8,0,42.26528,452.85437,220,69.6,57.9,0,52.095474,210,888,66.2,57.5,0,66.90621,880,78.7,81.2,86.8,142,102.7,115.0,0.4,1.1,29.94
20180711,1130,94.4,34.4,35.76096027,48.544975,266,49.7,43.8,5.8,77.6,72.4,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.2,57.8,100.0,15,53.4,57.2,100.0,0,73.7,1.05,58.2,1.8125,61.3,1,1,50.7,14.1,0,0,0,73.3,74.8,57.1,30.0,15,8.4,60.909092,66.8,0,68,2.15,58.2,1.8125,54.5,0,0,93.1,101.1,19.1,4.2,1.9,15,15,90.2,62.9,100,100,39.1,0,83.6,1.15,64.465515,63.965515,0,12.2,0,0,1,100.0,1,72,206,60.7,0,22.836185,200.0,72.0,68.0,2123.706,68.7,58.8,59.1,2200.0,268,71.8,58.7,0,50.115448,260.0,127,69.7,59.5,0,52.62055,125,1030,71.8,59.0,0,33.076546,1000.0,770,80.9,67.7,0,0.031793132,700,615,70.6,59.3,0,47.649937,600.0,205,69.7,59.7,0,37.18012,200.0,128,69.9,59.8,0,57.139362,125.0,335,71.4,60.4,0,31.766272,330,183,72.8,61.4,0,100.0,650,445,70.6,61.6,0,99.908875,950,512,0,59.7,0,35.314217,500,510,71.9,59.6,0,36.080967,500,184,72.3,58.2,0,49.636726,175,261,69.1,58.8,0,38.63066,245,233,70.4,58.5,0,39.916115,220,365,73.9,58.3,0,28.898203,350,221,73.5,58.4,0,44.626774,224.6,374,72.8,58.4,0,37.488323,335,338,73.0,58.4,0,33.780575,335.0,209,70.4,59.3,0,38.771072,195,539,73.7,58.4,0,38.30256,533.5996,263,68.6,58.1,0,44.516556,245,183,73.2,58.2,0,49.146206,175.0,262,71.8,58.3,0,50.27089,245,454,71.9,57.9,0,45.24033,420.0,162,74.0,59.1,0,29.743137,160.0,359,70.7,58.4,0,44.803673,335,310,72.8,59.0,0,40.171112,300.0,424,72.1,58.3,0,29.29801,400,213,70.3,59.1,0,38.477753,195,453,71.8,57.9,0,38.014557,380,374,69.8,58.8,0,25.568798,335,176,73.3,57.8,0,52.764046,175.0,262,72.5,58.4,0,46.50971,245,356,72.5,57.9,0,34.52175,350.0,162,73.8,58.5,0,29.273085,160.0,513,73.5,58.0,0,42.313564,506.7,236,73.2,59.5,0,45.711422,230.0,294,73.2,58.1,0,36.960278,285.0,223,71.8,58.8,0,47.023453,195,404,73.7,58.4,0,33.718773,380.0,346,72.1,57.8,0,41.817047,335,190,72.6,58.0,0,53.27367,175.0,261,72.5,57.9,0,46.89186,245.0,443,72.0,58.1,0,44.478348,420.0,163,73.9,58.2,0,35.734432,160.0,354,72.3,58.1,0,34.86352,335.0,112,72.8,59.1,0,30.030138,100,350,73.1,58.8,0,40.914547,335.0,204,72.7,281.9,0,33.815994,195,599,73.7,57.9,0,43.34694,597.5996,359,72.3,58.0,0,47.887325,335,211,73.9,58.1,0,38.5345,200.0,251,73.5,58.4,0,44.533333,245.0,360,73.4,58.0,0,36.365765,350.0,168,73.9,58.5,0,41.54944,160.0,374,73.2,57.8,0,52.689625,335.0,240,73.8,59.0,0,34.43633,230.0,188,72.9,58.5,0,30.83303,150,0,0,0,0,0,0,921,73.3,57.8,0,53.24921,915.0399,606,69.2,57.5,0,58.538185,575,483,74.1,58.7,0,42.447628,487.78433,256,73.6,58.8,0,36.08757,250.0,181,72.1,58.9,0,48.2906,175,202,73.1,58.7,0,28.643969,190.0,190,70.2,58.4,0,37.66081,185,312,69.0,58.1,0,31.074211,300,450,73.9,57.7,0,42.26528,452.85437,214,69.6,57.9,0,51.61363,210,891,66.1,57.4,0,66.39118,880,78.7,81.1,86.7,141,102.7,115.3,1.2,0.1,29.94
20180711,1135,94.4,34.6,35.83861607,48.544975,264,49.7,43.9,5.8,77.7,72.4,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.1,57.8,100.0,15,52.8,57.2,100.0,0,73.6,1.05,58.2,1.8125,61.2,1,1,51.1,13.9,0,0,0,73.3,74.9,57.1,30.0,15,6.5,60.909092,65.7,0,68,2.16,58.2,1.8125,54.4,0,0,93.1,101.4,17.6,4.3,1.6,15,15,89.8,63.5,100,100,37.0,0,83.6,1.15,64.465515,63.965515,0,12.0,0,0,1,100.0,1,72,208,60.7,0,22.836185,200.0,72.0,68.0,2123.706,68.7,58.8,59.3,2200.0,268,71.8,58.7,0,50.115448,260.0,127,69.6,59.5,0,52.62055,125,1025,71.8,59.0,0,33.076546,1000.0,769,80.8,67.6,0,0.031793132,700,617,70.6,59.3,0,47.649937,600.0,207,69.6,59.7,0,37.18012,200.0,128,69.9,59.7,0,57.139362,125.0,336,71.4,60.4,0,31.766272,330,183,72.8,61.4,0,100.0,650,448,70.6,61.6,0,99.908875,950,513,0,59.7,0,35.314217,500,510,71.8,59.6,0,36.080967,500,184,72.3,58.1,0,49.636726,175,261,69.0,58.7,0,38.63066,245,225,70.4,58.5,0,39.33357,220,367,74.0,58.2,0,28.898203,350,203,73.6,58.4,0,43.656193,201.79988,363,72.8,58.4,0,37.114685,335,342,73.0,58.3,0,33.780575,335.0,210,70.3,59.2,0,38.771072,195,499,73.8,58.3,0,37.410824,495.19962,257,68.5,58.1,0,44.12056,245,178,73.2,58.1,0,48.641003,175.0,263,71.7,58.1,0,50.27089,245,453,71.9,57.8,0,45.24033,420.0,163,74.0,59.0,0,29.743137,160.0,360,70.6,58.3,0,44.803673,335,309,72.7,58.9,0,40.171112,300.0,425,72.1,58.2,0,29.29801,400,213,70.2,59.0,0,38.477753,195,460,71.8,57.8,0,38.014557,380,369,69.7,58.7,0,25.568798,335,178,73.2,57.7,0,52.764046,175.0,262,72.5,58.3,0,46.50971,245,358,72.5,57.8,0,34.52175,350.0,161,73.8,58.4,0,30.16945,160.0,448,73.5,57.9,0,39.78861,446.1,237,73.2,59.4,0,45.711422,230.0,296,73.2,58.0,0,36.960278,285.0,224,71.7,58.7,0,47.023453,195,398,73.7,58.3,0,33.718773,380.0,350,72.1,57.7,0,41.817047,335,191,72.5,57.8,0,53.27367,175.0,263,72.5,57.8,0,46.89186,245.0,444,72.0,58.0,0,44.478348,420.0,163,73.9,58.1,0,35.734432,160.0,356,72.2,58.1,0,34.86352,335.0,111,72.7,59.0,0,29.596142,100,350,73.0,58.7,0,40.914547,335.0,205,72.7,282.0,0,33.815994,195,561,73.8,57.8,0,42.204082,559.1996,342,72.2,57.9,0,47.313885,335,210,73.8,58.0,0,38.5345,200.0,252,73.6,58.3,0,44.533333,245.0,361,73.4,57.9,0,36.365765,350.0,169,73.9,58.5,0,41.54944,160.0,375,73.1,57.7,0,52.689625,335.0,240,73.8,58.9,0,34.43633,230.0,186,72.8,58.4,0,30.83303,150,0,0,0,0,0,0,926,73.3,57.7,0,53.24921,915.0399,606,69.1,57.4,0,58.538185,575,576,74.1,58.4,0,44.77398,574.7843,255,73.6,58.7,0,36.08757,250.0,181,72.1,58.7,0,48.2906,175,191,73.1,58.7,0,29.405653,190.0,188,70.1,58.3,0,37.66081,185,316,68.9,58.0,0,31.074211,300,449,74.0,57.6,0,42.26528,485.85452,214,69.4,57.7,0,51.61363,210,890,66.0,57.4,0,66.84633,880,78.7,81.2,86.7,140,102.7,115.3,1.2,0.0,29.94
20180711,1140,94.7,33.9,35.7625313,48.544975,264,49.7,43.9,5.8,77.5,72.2,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.2,57.8,100.0,15,53.4,56.4,100.0,0,73.7,1.05,57.4,1.8125,61.2,1,1,50.9,14.1,0,0,0,73.3,74.8,57.1,30.0,15,3.2,60.181816,64.5,0,68,2.18,57.4,1.8125,54.2,0,0,93.0,101.4,16.9,4.3,2.0,15,15,87.4,64.1,100,100,36.4,0,83.6,1.2,64.22414,63.724136,0,12.1,0,0,1,100.0,1,72,207,60.7,0,22.836185,200.0,72.0,68.0,2123.706,69.3,58.8,60.4,2200.0,268,71.8,58.7,0,50.115448,260.0,128,69.6,59.5,0,52.62055,125,1038,71.9,59.0,0,33.076546,1000.0,768,80.8,67.5,0,0.031793132,700,618,70.6,59.3,0,47.649937,600.0,207,69.6,59.7,0,37.18012,200.0,128,69.8,59.8,0,57.139362,125.0,337,71.4,60.4,0,31.766272,330,184,72.8,61.4,0,100.0,650,447,70.8,61.6,0,99.908875,950,511,0,59.7,0,34.86272,500,510,71.8,59.6,0,36.080967,500,185,72.2,58.0,0,49.636726,175,263,69.0,58.7,0,38.63066,245,224,70.4,58.5,0,39.33357,220,371,74.0,58.2,0,28.898203,350,167,73.6,58.5,0,41.444866,160.0,366,72.8,58.3,0,37.114685,335,342,73.0,58.3,0,33.780575,335.0,211,70.2,59.1,0,38.771072,195,505,73.8,58.3,0,37.410824,495.19962,258,68.5,58.0,0,44.12056,245,179,73.1,58.1,0,48.641003,175.0,265,71.7,58.1,0,50.27089,245,456,71.8,57.8,0,45.24033,420.0,163,74.0,59.0,0,29.743137,160.0,363,70.5,58.3,0,44.803673,335,313,72.7,58.8,0,40.171112,300.0,426,72.0,58.1,0,29.29801,400,215,70.2,58.9,0,38.477753,195,450,71.7,57.8,0,38.014557,380,362,69.7,58.6,0,25.568798,335,180,73.2,57.7,0,52.764046,175.0,264,72.5,58.2,0,46.50971,245,361,72.4,57.8,0,34.52175,350.0,161,73.8,58.4,0,30.16945,160.0,422,73.5,57.9,0,38.649445,415.8,238,73.2,59.4,0,45.2004,230.0,296,73.1,58.0,0,36.960278,285.0,218,71.6,58.7,0,46.592503,195,401,73.7,58.2,0,33.718773,380.0,348,72.1,57.7,0,41.431107,335,192,72.6,57.8,0,53.27367,175.0,264,72.4,57.8,0,46.89186,245.0,447,71.9,58.0,0,44.478348,420.0,163,74.0,58.1,0,35.734432,160.0,356,72.1,58.0,0,34.86352,335.0,112,72.7,58.9,0,29.596142,100,354,73.0,58.6,0,40.914547,335.0,206,72.6,281.9,0,33.815994,195,563,73.8,57.8,0,42.204082,559.1996,344,72.2,57.9,0,47.313885,335,212,73.7,57.9,0,38.5345,200.0,254,73.5,58.3,0,44.533333,245.0,362,73.4,57.8,0,36.365765,350.0,169,73.8,58.4,0,41.54944,160.0,383,73.0,57.7,0,52.689625,335.0,232,73.8,58.8,0,33.945686,230.0,194,72.8,58.4,0,30.83303,150,0,0,0,0,0,0,890,73.2,57.6,0,52.229233,881.7601,611,69.1,57.4,0,58.538185,575,576,74.0,58.3,0,44.77398,574.7843,256,73.6,58.6,0,36.08757,250.0,182,72.0,58.7,0,48.2906,175,193,73.1,58.6,0,29.405653,190.0,190,70.1,58.3,0,37.66081,185,315,68.9,57.9,0,31.074211,300,419,73.6,57.6,0,41.3232,419.85437,215,69.3,57.7,0,51.61363,210,893,65.9,57.3,0,66.367226,880,78.6,81.1,86.6,142,102.7,115.5,1.2,-0.1,29.94
20180711,1145,94.7,34.0,35.80171394,48.544975,263,49.6,43.8,5.8,77.3,72.0,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.3,57.85,100.0,15,54.0,56.4,100.0,0,73.7,1.05,57.4,1.8125,61.0,1,1,50.8,14.0,0,0,0,73.2,74.9,57.05,30.0,15,2.1,60.181816,64.4,0,68,2.21,57.4,1.8125,54.0,0,0,92.9,101.2,17.0,4.2,1.7,15,15,89.3,64.15,100,100,36.4,0,83.6,1.2,64.22414,63.724136,0,12.1,0,0,1,100.0,1,72,204,60.7,0,22.836185,200.0,72.0,68.0,2611.5657,69.2,58.8,55.6,2200.0,268,71.8,58.7,0,50.115448,260.0,127,69.6,59.5,0,52.62055,125,1031,71.9,59.0,0,33.076546,1000.0,769,80.8,67.4,0,0.031793132,700,615,70.6,59.3,0,47.649937,600.0,206,69.6,59.8,0,37.18012,200.0,128,69.8,59.8,0,57.139362,125.0,335,71.4,60.4,0,31.766272,330,182,72.7,61.4,0,100.0,650,447,70.7,61.5,0,99.908875,950,511,0,59.7,0,34.86272,500,510,71.8,59.6,0,36.080967,500,179,72.1,58.0,0,49.036537,175,264,69.0,58.6,0,38.63066,245,226,70.4,58.4,0,39.33357,220,373,74.0,58.1,0,28.898203,350,167,73.7,58.6,0,41.444866,160.0,367,72.7,58.3,0,37.114685,335,344,73.0,58.2,0,33.780575,335.0,203,70.2,59.1,0,38.303425,195,482,73.8,58.3,0,36.80235,495.19962,257,68.5,58.0,0,44.12056,245,180,73.1,58.0,0,48.641003,175.0,267,71.6,58.0,0,50.27089,245,440,71.8,57.8,0,44.781567,420.0,163,74.0,58.9,0,29.743137,160.0,364,70.5,58.2,0,44.803673,335,314,72.7,58.8,0,40.171112,300.0,428,72.0,58.1,0,29.29801,400,204,70.1,58.8,0,37.85643,195,453,71.6,57.8,0,38.014557,380,370,69.6,58.6,0,25.568798,335,182,73.3,57.6,0,52.764046,175.0,267,72.4,58.2,0,46.50971,245,364,72.4,57.8,0,34.52175,350.0,162,73.8,58.3,0,30.16945,160.0,362,73.5,57.9,0,36.206696,355.2,239,73.3,59.4,0,44.699398,230.0,298,73.1,57.9,0,36.960278,285.0,220,71.5,58.7,0,46.592503,195,404,73.6,58.2,0,33.718773,380.0,338,72.0,57.6,0,40.388027,335,188,72.6,57.8,0,52.854557,175.0,267,72.4,57.7,0,46.89186,245.0,449,71.9,57.9,0,44.478348,420.0,165,74.0,58.1,0,35.734432,160.0,359,72.0,58.0,0,34.86352,335.0,107,72.7,58.9,0,28.993368,100,357,72.9,58.6,0,40.914547,335.0,207,72.6,282.1,0,33.815994,195,511,73.7,57.8,0,40.408165,520.7996,347,72.2,57.9,0,47.313885,335,214,73.8,57.9,0,38.5345,200.0,254,73.4,58.3,0,44.533333,245.0,365,73.5,57.8,0,36.365765,350.0,170,73.8,58.3,0,41.54944,160.0,373,72.9,57.6,0,52.169388,335.0,234,73.8,58.8,0,33.945686,230.0,202,72.7,58.4,0,30.83303,150,0,0,0,0,0,0,857,73.1,57.6,0,51.19874,848.4792,599,69.0,57.4,0,57.915436,575,581,74.1,58.3,0,44.77398,574.7843,258,73.6,58.5,0,36.08757,250.0,183,72.0,58.6,0,48.2906,175,195,73.1,58.5,0,29.405653,190.0,192,70.1,58.2,0,37.66081,185,315,68.8,57.9,0,31.074211,300,389,73.8,57.6,0,40.27406,386.85437,217,69.2,57.6,0,51.61363,210,898,65.8,57.3,0,66.19955,880,78.6,81.1,86.5,143,102.7,115.2,1.2,0.2,29.94
20180711,1150,94.1,35.2,35.872214,48.544975,263,49.7,43.9,5.8,77.2,72.0,-0.1,3.2,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.4,57.9,100.0,15,55.0,56.4,100.0,0,73.8,1.05,57.4,1.8125,60.9,1,1,50.6,14.0,0,0,0,73.2,74.8,57.0,30.0,15,0.0,60.181816,65.8,0,68,2.23,57.4,1.8125,53.9,0,0,93.0,101.3,18.2,4.8,1.6,15,15,87.5,64.2,100,100,38.3,0,83.6,1.25,64.22414,63.724136,0,12.5,0,0,1,100.0,1,72,206,60.8,0,22.836185,200.0,72.0,68.0,2123.706,69.1,58.9,60.6,2200.0,269,71.7,58.8,0,50.115448,260.0,128,69.5,59.5,0,52.62055,125,1030,71.9,59.2,0,33.076546,1000.0,768,80.8,67.4,0,0.031793132,700,609,70.7,59.4,0,47.197063,600.0,206,69.5,59.9,0,37.18012,200.0,128,69.7,59.9,0,57.139362,125.0,336,71.4,60.5,0,31.766272,330,184,72.7,61.5,0,100.0,650,445,70.6,61.7,0,99.908875,950,512,0,59.8,0,34.86272,500,510,71.8,59.7,0,36.080967,500,179,72.2,57.9,0,49.036537,175,265,68.9,58.5,0,38.63066,245,227,70.3,58.4,0,39.33357,220,374,74.1,58.1,0,28.898203,350,167,73.7,58.6,0,41.444866,160.0,367,72.7,58.3,0,37.114685,335,345,72.9,58.2,0,33.780575,335.0,204,70.2,59.0,0,38.303425,195,478,73.9,58.3,0,37.201008,495.19962,260,68.4,57.9,0,44.12056,245,180,73.1,57.9,0,48.641003,175.0,269,71.6,58.0,0,50.27089,245,444,71.8,57.7,0,44.781567,420.0,165,74.0,58.9,0,29.743137,160.0,366,70.4,58.2,0,44.803673,335,314,72.6,58.7,0,40.171112,300.0,412,71.9,58.0,0,28.660854,400,201,70.1,58.8,0,37.85643,195,430,71.6,57.7,0,37.46063,380,366,69.6,58.5,0,25.568798,335,176,73.2,57.6,0,53.179775,175.0,260,72.4,58.1,0,46.127632,245,366,72.3,57.7,0,34.52175,350.0,162,73.8,58.3,0,30.16945,160.0,344,73.5,57.8,0,35.149734,335.0,239,73.4,59.3,0,44.699398,230.0,301,73.0,57.9,0,36.960278,285.0,221,71.3,58.6,0,46.592503,195,407,73.6,58.1,0,33.718773,380.0,340,72.1,57.6,0,40.388027,335,188,72.6,57.7,0,52.854557,175.0,249,72.3,57.7,0,46.27671,245.0,439,71.8,57.8,0,44.044125,420.0,188,74.1,58.0,0,36.678238,181.5332,343,72.0,57.9,0,33.9612,335.0,107,72.7,58.8,0,28.993368,100,356,72.9,58.5,0,40.914547,335.0,208,72.5,282.0,0,33.815994,195,514,73.8,57.7,0,40.408165,520.7996,348,72.2,57.8,0,47.313885,335,215,73.8,57.8,0,38.5345,200.0,257,73.4,58.2,0,44.533333,245.0,365,73.5,57.7,0,36.365765,350.0,170,73.8,58.3,0,41.54944,160.0,374,72.9,57.6,0,52.169388,335.0,233,73.7,58.8,0,33.945686,230.0,207,72.7,58.3,0,30.83303,150,0,0,0,0,0,0,856,73.1,57.6,0,51.19874,848.4792,595,69.0,57.3,0,57.915436,575,626,74.0,58.2,0,45.920616,618.2843,258,73.7,58.5,0,36.08757,250.0,183,71.9,58.5,0,48.2906,175,195,73.1,58.4,0,29.405653,190.0,191,70.0,58.1,0,37.66081,185,318,68.7,57.8,0,31.074211,300,389,74.0,57.5,0,40.27406,386.85437,217,69.1,57.6,0,51.61363,210,889,65.8,57.2,0,66.1157,880,78.6,81.0,86.5,142,102.7,115.3,1.2,0.0,29.94
20180711,1155,94.2,35.1,35.89545571,48.544975,264,49.8,44.0,5.8,77.7,72.5,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.3,57.9,100.0,15,55.8,56.4,100.0,0,73.7,1.05,57.4,1.8125,60.8,1,1,50.7,14.2,0,0,0,73.2,75.0,57.0,30.0,15,0.0,60.181816,63.7,0,68,2.23,57.4,1.8125,53.9,0,0,93.2,101.3,16.9,4.7,1.4,15,15,89.5,64.1,100,100,40.4,0,83.6,1.25,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,205,60.8,0,22.836185,200.0,72.0,68.0,2123.706,69.1,58.9,59.8,2200.0,269,71.7,58.8,0,50.115448,260.0,127,69.5,59.6,0,52.62055,125,1028,71.9,59.2,0,33.076546,1000.0,767,80.8,67.3,0,0.031793132,700,609,70.7,59.5,0,47.197063,600.0,206,69.5,59.9,0,37.18012,200.0,128,69.7,59.9,0,57.139362,125.0,336,71.3,60.5,0,31.766272,330,184,72.7,61.5,0,100.0,650,448,70.6,61.7,0,99.908875,950,512,0,59.8,0,34.86272,500,510,71.7,59.8,0,36.080967,500,179,72.3,58.0,0,49.036537,175,265,68.8,58.6,0,38.63066,245,227,70.3,58.4,0,39.33357,220,374,74.1,58.1,0,28.898203,350,167,73.8,58.6,0,41.444866,160.0,368,72.7,58.3,0,37.114685,335,343,72.9,58.2,0,33.780575,335.0,203,70.2,59.0,0,38.303425,195,486,73.8,58.3,0,37.201008,495.19962,258,68.3,58.0,0,44.12056,245,180,73.0,58.0,0,48.641003,175.0,268,71.5,58.1,0,50.27089,245,443,71.7,57.8,0,44.781567,420.0,164,74.0,58.9,0,29.743137,160.0,365,70.4,58.2,0,44.803673,335,315,72.6,58.7,0,40.171112,300.0,414,71.9,58.1,0,28.660854,400,202,70.0,58.8,0,37.85643,195,434,71.5,57.7,0,37.46063,380,369,69.5,58.5,0,25.568798,335,176,73.2,57.6,0,53.179775,175.0,260,72.4,58.2,0,46.127632,245,365,72.3,57.7,0,34.52175,350.0,162,73.9,58.3,0,30.16945,160.0,344,73.5,57.9,0,35.149734,335.0,239,73.5,59.4,0,44.699398,230.0,299,73.0,57.9,0,36.960278,285.0,221,71.1,58.6,0,46.592503,195,403,73.5,58.1,0,33.718773,380.0,340,72.2,57.6,0,40.388027,335,188,72.6,57.8,0,52.854557,175.0,250,72.2,57.8,0,46.27671,245.0,438,71.8,57.9,0,44.044125,420.0,204,74.1,57.9,0,38.17531,204.3332,345,72.3,58.0,0,33.9612,335.0,106,72.7,58.8,0,28.993368,100,356,72.9,58.5,0,40.914547,335.0,208,72.5,282.1,0,33.815994,195,514,73.8,57.8,0,40.408165,520.7996,347,72.3,57.9,0,47.313885,335,214,73.8,57.9,0,38.5345,200.0,257,73.5,58.3,0,44.533333,245.0,353,73.5,57.8,0,37.232174,350.0,170,73.8,58.3,0,41.54944,160.0,373,72.7,57.6,0,52.169388,335.0,233,73.7,58.7,0,33.945686,230.0,200,72.6,58.3,0,30.83303,150,0,0,0,0,0,0,811,73.1,57.6,0,50.17876,815.19934,601,68.9,57.4,0,57.915436,575,626,74.0,58.2,0,45.920616,618.2843,258,73.7,58.5,0,36.08757,250.0,183,71.9,58.5,0,48.2906,175,195,73.0,58.5,0,29.405653,190.0,191,70.0,58.2,0,37.66081,185,316,68.7,57.9,0,31.074211,300,417,74.0,57.5,0,42.168934,419.85437,217,68.9,57.6,0,51.61363,210,888,65.7,57.3,0,66.1157,880,78.5,81.0,86.6,142,102.7,115.2,1.2,-0.4,29.95
20180711,1200,94.6,33.2,35.41960654,48.544975,264,49.9,44.1,5.8,77.7,72.5,-0.2,3.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.4,57.9,100.0,15,56.5,56.4,100.0,0,73.8,1.05,57.4,1.8125,60.8,1,1,51.0,14.0,0,0,0,73.2,74.9,57.0,30.0,15,0.0,60.181816,62.6,0,68,2.28,57.4,1.8125,53.7,0,0,92.9,101.0,18.1,4.6,1.6,15,15,86.7,64.0,100,100,41.6,0,83.6,1.25,64.22414,63.724136,0,12.4,0,0,1,100.0,1,72,208,60.8,0,22.836185,200.0,72.0,68.0,2123.706,69.2,58.9,59.9,2200.0,269,71.7,58.8,0,50.115448,260.0,127,69.6,59.6,0,52.62055,125,1026,71.9,59.2,0,33.076546,1000.0,768,80.8,67.3,0,0.031793132,700,607,70.7,59.4,0,47.197063,600.0,206,69.4,59.8,0,37.18012,200.0,128,69.7,59.9,0,57.139362,125.0,336,71.3,60.5,0,31.766272,330,184,72.7,61.5,0,100.0,650,445,70.6,61.7,0,99.908875,950,512,0,59.8,0,34.86272,500,510,71.7,59.7,0,36.080967,500,181,72.4,58.0,0,49.036537,175,256,68.8,58.6,0,38.03322,245,228,70.2,58.4,0,39.33357,220,376,74.1,58.1,0,28.898203,350,168,73.8,58.5,0,41.444866,160.0,370,72.7,58.2,0,37.114685,335,348,72.9,58.2,0,33.780575,335.0,205,70.1,59.0,0,38.303425,195,483,74.0,58.2,0,37.201008,495.19962,260,68.3,57.9,0,44.12056,245,182,73.0,58.0,0,48.641003,175.0,262,71.3,58.0,0,49.88539,245,447,71.7,57.8,0,44.781567,420.0,165,74.0,58.8,0,29.743137,160.0,368,70.3,58.2,0,44.803673,335,318,72.5,58.7,0,40.171112,300.0,417,71.9,58.0,0,28.660854,400,203,70.0,58.8,0,37.85643,195,453,71.5,57.7,0,37.46063,380,374,69.5,58.5,0,25.568798,335,179,73.2,57.6,0,53.179775,175.0,262,72.3,58.1,0,46.127632,245,368,72.2,57.7,0,34.094845,350.0,163,73.9,58.3,0,29.887032,160.0,341,73.6,57.8,0,34.72695,335.0,233,73.5,59.4,0,44.338676,230.0,287,72.9,57.9,0,36.355785,285.0,224,70.9,58.6,0,46.592503,195,410,73.5,58.1,0,33.718773,380.0,344,72.1,57.6,0,40.388027,335,190,72.5,57.7,0,52.854557,175.0,254,72.2,57.7,0,46.27671,245.0,438,71.7,57.9,0,44.044125,420.0,254,74.0,57.8,0,39.835106,249.9332,345,72.4,57.9,0,33.9612,335.0,109,72.7,58.8,0,28.993368,100,345,72.8,58.5,0,40.434353,335.0,209,72.4,282.0,0,33.815994,195,519,73.8,57.8,0,40.408165,520.7996,350,72.1,57.8,0,47.313885,335,216,73.8,57.9,0,38.5345,200.0,260,73.5,58.2,0,44.533333,245.0,355,73.5,57.8,0,37.232174,350.0,167,73.7,58.3,0,41.117363,160.0,389,72.9,57.6,0,52.169388,335.0,237,73.7,58.7,0,33.945686,230.0,210,72.6,58.2,0,30.83303,150,0,0,0,0,0,0,390,73.2,57.9,0,40.57834,380.0,606,68.9,57.3,0,57.5112,575,627,74.0,58.2,0,45.51268,618.2843,261,73.7,58.5,0,36.08757,250.0,177,71.9,58.5,0,47.655052,175,195,73.1,58.4,0,29.405653,190.0,193,69.9,58.2,0,37.66081,185,321,68.6,57.8,0,31.074211,300,422,73.8,57.5,0,42.168934,419.85437,219,68.9,57.6,0,51.61363,210,890,65.6,57.2,0,65.780334,880,78.5,81.0,86.5,141,102.7,115.2,1.0,-0.1,29.95
20180711,1205,94.7,34.1,35.83643906,49.683945,265,49.9,44.1,5.8,77.4,72.2,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.6,57.85,100.0,15,57.3,56.4,100.0,0,73.9,1.05,57.4,1.8125,60.7,1,1,51.2,14.1,0,0,0,73.2,75.0,56.9,30.0,15,0.0,60.181816,60.0,0,68,2.27,57.4,1.8125,53.6,0,0,93.1,100.9,13.3,4.3,2.0,15,15,89.6,63.7,100,100,41.7,0,83.6,1.25,64.22414,63.724136,0,12.4,0,0,1,100.0,1,72,206,60.8,0,22.836185,200.0,72.0,68.0,2123.706,69.2,58.9,60.0,2200.0,266,71.6,58.8,0,49.719627,260.0,127,69.6,59.5,0,52.62055,125,1028,71.9,59.1,0,33.076546,1000.0,768,80.8,67.2,0,0.031793132,700,606,70.7,59.4,0,47.197063,600.0,206,69.4,59.8,0,37.18012,200.0,128,69.7,59.8,0,57.139362,125.0,336,71.3,60.5,0,31.766272,330,183,72.7,61.5,0,100.0,650,446,70.6,61.6,0,99.908875,950,512,0,59.8,0,34.86272,500,510,71.7,59.7,0,36.080967,500,180,72.3,57.9,0,49.036537,175,257,68.8,58.6,0,38.03322,245,228,70.2,58.4,0,39.33357,220,377,74.2,58.1,0,28.898203,350,168,73.8,58.6,0,41.444866,160.0,371,72.6,58.2,0,37.114685,335,336,72.9,58.2,0,35.194553,335.0,206,70.0,59.0,0,38.303425,195,518,74.1,58.2,0,39.330677,533.5998,260,68.3,57.9,0,44.12056,245,182,73.0,58.0,0,48.641003,175.0,260,71.6,58.0,0,49.88539,245,446,71.7,57.8,0,44.781567,420.0,165,74.0,58.8,0,29.743137,160.0,367,70.3,58.2,0,44.803673,335,308,72.6,58.7,0,39.590546,300.0,414,71.9,58.0,0,28.660854,400,203,70.0,58.8,0,37.85643,195,446,71.4,57.7,0,37.46063,380,375,69.4,58.5,0,25.568798,335,179,73.2,57.6,0,53.179775,175.0,263,72.3,58.1,0,46.127632,245,369,72.2,57.7,0,34.094845,350.0,163,73.9,58.3,0,29.887032,160.0,340,74.0,57.9,0,34.72695,335.0,234,73.5,59.4,0,44.338676,230.0,287,73.0,57.9,0,36.355785,285.0,223,70.7,58.6,0,46.592503,195,410,73.6,58.1,0,33.718773,380.0,342,72.1,57.6,0,40.388027,335,190,72.6,57.7,0,52.854557,175.0,251,72.2,57.8,0,46.27671,245.0,441,71.7,57.9,0,44.044125,420.0,255,73.9,57.8,0,39.835106,249.9332,348,72.5,57.9,0,33.9612,335.0,108,72.7,58.8,0,28.993368,100,344,72.8,58.5,0,40.434353,335.0,210,72.4,282.1,0,33.815994,195,481,73.8,57.8,0,39.42857,482.3996,349,72.0,57.8,0,47.313885,335,205,73.8,57.8,0,38.086304,200.0,260,73.5,58.2,0,44.533333,245.0,356,73.4,57.8,0,37.232174,350.0,166,73.7,58.3,0,41.117363,160.0,388,72.8,57.6,0,52.169388,335.0,236,73.7,58.7,0,33.945686,230.0,214,72.5,58.3,0,30.83303,150,0,0,0,0,0,0,568,73.4,57.9,0,46.6877,560.0534,598,68.9,57.4,0,57.5112,575,620,74.0,58.1,0,44.884235,618.2843,261,73.8,58.5,0,36.08757,250.0,178,71.9,58.5,0,47.655052,175,197,73.0,58.4,0,29.405653,190.0,192,70.0,58.1,0,37.66081,185,320,68.6,57.8,0,31.074211,300,360,73.7,57.5,0,38.925167,353.85437,219,68.7,57.6,0,51.61363,210,892,65.5,57.3,0,65.55276,880,78.5,80.9,86.6,143,102.7,115.2,2.8,-1.4,29.95
20180711,1210,94.8,34.2,35.94142847,49.683945,265,49.9,44.1,5.8,77.5,72.2,-0.1,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.7,57.8,100.0,15,58.1,56.4,100.0,0,73.9,1.05,57.4,1.8125,60.7,1,1,50.9,14.1,0,0,0,73.2,74.9,56.8,30.0,15,0.0,60.181816,62.0,0,68,2.26,57.4,1.8125,53.6,0,0,93.1,100.9,14.6,4.4,1.7,15,15,90.2,63.4,100,100,40.9,0,83.6,1.2,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,207,60.8,0,22.836185,200.0,72.0,68.0,2123.706,69.2,58.9,60.1,2200.0,266,71.7,58.8,0,49.719627,260.0,127,69.6,59.6,0,52.62055,125,1016,72.0,59.1,0,33.076546,1000.0,768,80.8,67.1,0,0.031793132,700,608,70.6,59.5,0,47.197063,600.0,207,69.4,59.8,0,37.18012,200.0,128,69.7,59.8,0,57.139362,125.0,336,71.3,60.5,0,31.766272,330,184,72.7,61.5,0,100.0,650,446,70.7,61.7,0,99.908875,950,512,0,59.8,0,34.86272,500,510,71.7,59.7,0,36.080967,500,180,72.2,58.0,0,49.036537,175,256,68.7,58.5,0,38.03322,245,228,70.2,58.4,0,39.33357,220,377,74.2,58.1,0,28.898203,350,168,73.8,58.5,0,41.444866,160.0,371,72.6,58.2,0,37.114685,335,340,72.9,58.2,0,35.566105,335.0,205,70.0,59.0,0,38.303425,195,571,73.9,58.2,0,40.56861,571.9998,261,68.2,57.9,0,44.12056,245,182,73.0,58.0,0,48.641003,175.0,260,71.7,58.1,0,49.88539,245,445,71.5,57.8,0,44.781567,420.0,165,73.9,58.8,0,29.743137,160.0,367,70.3,58.2,0,44.803673,335,308,72.6,58.7,0,39.590546,300.0,414,71.9,58.0,0,28.660854,400,203,69.9,58.8,0,37.85643,195,437,71.4,57.7,0,37.46063,380,369,69.4,58.5,0,25.568798,335,178,73.2,57.6,0,53.179775,175.0,261,72.3,58.2,0,46.127632,245,369,72.1,57.7,0,34.094845,350.0,162,73.9,58.3,0,29.887032,160.0,390,74.4,57.9,0,38.743393,395.6003,233,73.5,59.4,0,44.338676,230.0,285,72.9,57.9,0,36.744385,285.0,222,70.6,58.6,0,46.592503,195,405,73.7,58.1,0,33.718773,380.0,343,72.2,57.6,0,40.388027,335,190,72.5,57.7,0,52.854557,175.0,251,72.2,57.8,0,46.27671,245.0,441,71.6,57.9,0,44.044125,420.0,228,73.7,57.8,0,37.687134,227.13356,347,72.2,57.9,0,33.9612,335.0,104,72.6,58.8,0,28.993368,100,346,72.8,58.5,0,40.434353,335.0,210,72.4,282.2,0,33.815994,195,479,73.8,57.8,0,39.42857,482.3996,348,72.1,57.9,0,47.313885,335,204,73.8,57.9,0,38.086304,200.0,260,73.4,58.2,0,44.533333,245.0,355,73.4,57.8,0,37.232174,350.0,167,73.7,58.3,0,41.117363,160.0,386,72.7,57.6,0,52.169388,335.0,235,73.7,58.7,0,33.945686,230.0,212,72.5,58.3,0,30.83303,150,0,0,0,0,0,0,572,73.4,57.8,0,46.6877,560.0534,597,68.9,57.4,0,57.5112,575,659,74.0,58.1,0,46.56009,661.7843,260,73.8,58.4,0,36.08757,250.0,177,71.8,58.5,0,47.655052,175,196,73.0,58.4,0,29.405653,190.0,192,69.9,58.2,0,37.66081,185,321,68.6,57.8,0,31.074211,300,323,73.7,57.6,0,37.651215,320.8542,219,68.6,57.6,0,51.61363,210,892,65.5,57.3,0,65.79231,880,78.4,80.9,86.4,141,102.7,115.0,1.2,-0.1,29.95
20180711,1215,94.9,34.2,36.00735841,49.683945,264,49.9,44.1,5.8,77.5,72.2,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.5,57.8,100.0,15,58.6,56.4,100.0,0,73.8,1.05,57.4,1.8125,60.6,1,1,51.1,14.2,0,0,0,73.2,74.8,56.9,30.0,15,0.0,60.181816,62.4,0,68,2.27,57.4,1.8125,53.4,0,0,92.9,100.8,16.5,4.8,1.5,15,15,89.8,63.5,100,100,40.2,0,83.6,1.2,64.22414,63.724136,0,12.1,0,0,1,100.0,1,72,205,60.7,0,22.836185,200.0,72.0,68.0,2123.706,69.2,58.8,60.3,2200.0,266,71.7,58.7,0,49.719627,260.0,128,69.5,59.5,0,52.62055,125,1014,72.0,59.0,0,33.076546,1000.0,767,80.8,67.1,0,0.031793132,700,607,70.7,59.3,0,47.197063,600.0,207,69.4,59.7,0,37.18012,200.0,128,69.7,59.7,0,57.139362,125.0,336,71.3,60.4,0,31.766272,330,183,72.6,61.4,0,100.0,650,446,70.7,61.6,0,99.908875,950,511,0,59.7,0,34.86272,500,510,71.7,59.6,0,36.080967,500,180,72.2,58.0,0,49.036537,175,255,68.6,58.6,0,38.03322,245,228,70.1,58.4,0,39.33357,220,376,74.2,58.1,0,28.898203,350,168,73.8,58.6,0,41.444866,160.0,369,72.6,58.3,0,37.114685,335,338,72.9,58.2,0,35.566105,335.0,205,70.0,59.0,0,38.303425,195,575,73.8,58.2,0,40.56861,571.9998,259,68.1,57.9,0,44.12056,245,182,73.0,58.0,0,48.641003,175.0,260,71.6,58.1,0,49.88539,245,446,71.5,57.8,0,44.781567,420.0,164,74.0,58.9,0,29.743137,160.0,367,70.3,58.2,0,44.803673,335,308,72.6,58.8,0,39.590546,300.0,414,71.9,58.0,0,28.660854,400,203,69.9,58.8,0,37.85643,195,438,71.4,57.7,0,37.46063,380,374,69.3,58.5,0,25.568798,335,177,73.2,57.6,0,53.179775,175.0,261,72.2,58.2,0,46.127632,245,366,72.1,57.7,0,34.094845,350.0,163,74.0,58.3,0,29.887032,160.0,456,74.6,57.8,0,41.186142,456.2,232,73.4,59.4,0,44.338676,230.0,289,72.8,58.0,0,37.359673,285.0,221,70.5,58.6,0,46.592503,195,407,73.9,58.2,0,33.718773,380.0,341,72.2,57.6,0,40.388027,335,190,72.5,57.8,0,52.854557,175.0,253,72.2,57.8,0,46.27671,245.0,442,71.6,57.9,0,44.044125,420.0,178,73.7,57.9,0,34.823174,181.5331,346,72.4,58.0,0,33.9612,335.0,107,72.4,58.8,0,28.993368,100,346,72.8,58.5,0,40.434353,335.0,210,72.4,282.1,0,33.815994,195,480,73.8,57.8,0,39.42857,482.3996,348,72.0,57.9,0,47.313885,335,202,73.7,57.8,0,38.086304,200.0,260,73.4,58.3,0,44.533333,245.0,356,73.4,57.8,0,37.232174,350.0,167,73.7,58.4,0,41.117363,160.0,388,72.5,57.6,0,52.169388,335.0,237,73.6,58.7,0,33.945686,230.0,212,72.4,58.3,0,30.83303,150,0,0,0,0,0,0,538,73.3,57.8,0,44.84753,526.77356,596,68.9,57.4,0,57.5112,575,705,74.0,58.1,0,48.07056,705.2843,260,73.7,58.5,0,36.08757,250.0,177,71.8,58.6,0,47.655052,175,195,73.0,58.4,0,29.405653,190.0,192,69.9,58.2,0,37.66081,185,321,68.5,57.9,0,31.074211,300,302,73.9,57.6,0,36.89113,300.0,220,68.5,57.6,0,51.61363,210,893,65.4,57.3,0,65.79231,880,78.4,80.8,86.4,139,102.6,115.3,0.8,1.5,29.95
20180711,1220,94.8,34.2,35.94142847,49.683945,264,49.9,44.0,5.8,77.8,72.6,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.6,57.8,100.0,15,59.2,56.4,100.0,0,73.9,1.05,57.4,1.8125,60.6,1,1,50.7,14.2,0,0,0,73.2,75.1,57.0,30.0,15,0.0,60.181816,64.8,0,68,2.26,57.4,1.8125,53.4,0,0,92.9,101.0,18.7,4.6,1.5,15,15,90.0,63.6,100,100,40.1,0,83.6,1.2,64.22414,63.724136,0,12.2,0,0,1,100.0,1,72,206,60.7,0,22.836185,200.0,72.0,68.0,2123.706,69.4,58.7,59.4,2200.0,266,71.7,58.6,0,49.719627,260.0,127,69.5,59.4,0,52.62055,125,1026,71.9,59.0,0,33.076546,1000.0,767,80.8,67.1,0,0.031793132,700,607,70.7,59.3,0,47.197063,600.0,205,69.3,59.7,0,37.18012,200.0,128,69.7,59.7,0,57.139362,125.0,336,71.3,60.4,0,31.766272,330,183,72.6,61.4,0,100.0,650,443,70.7,61.5,0,99.908875,950,512,0,59.6,0,34.86272,500,510,71.6,59.6,0,36.080967,500,180,72.2,58.0,0,49.036537,175,256,68.6,58.6,0,38.03322,245,228,70.1,58.4,0,39.33357,220,377,74.1,58.1,0,28.898203,350,168,73.8,58.6,0,41.444866,160.0,370,72.6,58.3,0,37.114685,335,339,72.9,58.2,0,35.566105,335.0,205,70.0,59.1,0,38.303425,195,492,73.7,58.3,0,36.938732,495.19962,259,68.1,57.9,0,44.12056,245,182,73.0,58.0,0,48.641003,175.0,261,71.6,58.1,0,49.88539,245,444,71.5,57.8,0,44.781567,420.0,164,74.0,58.9,0,29.743137,160.0,368,70.3,58.2,0,44.803673,335,307,72.6,58.8,0,39.590546,300.0,416,71.9,58.1,0,28.660854,400,202,69.8,58.8,0,37.85643,195,437,71.4,57.7,0,37.46063,380,372,69.4,58.5,0,25.568798,335,176,73.2,57.6,0,53.179775,175.0,259,72.2,58.2,0,46.127632,245,364,72.1,57.8,0,34.094845,350.0,162,74.0,58.3,0,29.887032,160.0,516,74.5,57.8,0,43.382267,516.7997,231,73.3,59.4,0,44.338676,230.0,287,72.8,57.9,0,37.359673,285.0,220,70.4,58.6,0,46.592503,195,408,73.9,58.1,0,33.718773,380.0,340,72.1,57.7,0,40.388027,335,190,72.5,57.8,0,52.854557,175.0,252,72.1,57.8,0,46.27671,245.0,440,71.5,57.9,0,44.044125,420.0,161,73.7,58.0,0,35.669342,160.0,347,72.3,58.0,0,33.9612,335.0,107,72.4,58.8,0,28.993368,100,346,72.7,58.6,0,40.434353,335.0,209,72.3,282.0,0,33.815994,195,478,73.8,57.9,0,39.42857,482.3996,347,72.0,57.9,0,47.313885,335,203,73.7,57.9,0,38.086304,200.0,260,73.4,58.3,0,44.533333,245.0,354,73.3,57.8,0,37.232174,350.0,166,73.7,58.3,0,41.117363,160.0,382,72.5,57.6,0,52.169388,335.0,235,73.5,58.7,0,33.945686,230.0,219,72.3,58.3,0,30.83303,150,0,0,0,0,0,0,539,73.3,57.8,0,44.84753,526.77356,597,68.9,57.4,0,57.5112,575,762,74.1,58.1,0,49.437706,748.7843,258,73.7,58.4,0,36.08757,250.0,177,71.8,58.5,0,47.655052,175,196,73.0,58.4,0,29.405653,190.0,192,70.0,58.2,0,37.66081,185,318,68.5,57.9,0,31.074211,300,302,74.0,57.6,0,36.89113,300.0,219,68.4,57.6,0,51.61363,210,892,65.3,57.3,0,65.80429,880,78.4,80.8,86.5,141,102.6,113.7,0.9,0.6,29.95
20180711,1225,95.2,34.1,36.16604533,49.683945,264,50.0,44.1,5.8,78.1,72.8,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.4,74.5,57.7,100.0,15,59.7,56.4,100.0,0,73.8,1.05,57.4,1.8125,60.4,1,1,50.7,14.4,0,0,0,73.2,74.8,57.05,30.0,15,0.0,60.181816,62.5,0,68,2.28,57.4,1.8125,53.3,0,0,92.9,100.9,15.8,4.6,1.7,15,15,90.6,63.45,100,100,38.6,0,83.6,1.25,64.22414,63.724136,0,12.2,0,0,1,100.0,1,72,205,60.6,0,22.836185,200.0,72.0,68.0,2123.706,69.5,58.6,60.5,2200.0,266,71.6,58.5,0,49.719627,260.0,128,69.5,59.3,0,52.62055,125,1027,71.9,58.9,0,33.076546,1000.0,768,80.7,67.0,0,0.031793132,700,605,70.7,59.2,0,47.197063,600.0,206,69.3,59.6,0,37.18012,200.0,128,69.6,59.6,0,57.139362,125.0,336,71.3,60.3,0,31.766272,330,184,72.3,61.4,0,100.0,650,446,70.6,61.5,0,99.908875,950,512,0,59.6,0,34.86272,500,510,71.6,59.5,0,36.080967,500,181,72.2,58.0,0,49.036537,175,258,68.6,58.6,0,38.03322,245,228,70.1,58.4,0,39.33357,220,378,74.1,58.2,0,28.898203,350,168,73.9,58.6,0,41.444866,160.0,372,72.6,58.3,0,37.114685,335,340,72.8,58.2,0,35.566105,335.0,206,69.9,59.1,0,38.303425,195,426,73.7,58.3,0,34.336967,418.3996,266,68.0,58.0,0,44.12056,245,183,72.9,58.1,0,48.641003,175.0,262,71.5,58.1,0,49.88539,245,448,71.5,57.8,0,44.781567,420.0,165,74.0,58.8,0,29.743137,160.0,368,70.2,58.2,0,44.803673,335,308,72.6,58.8,0,39.590546,300.0,417,71.9,58.1,0,28.660854,400,204,69.8,58.8,0,37.85643,195,436,71.3,57.7,0,37.46063,380,377,69.3,58.5,0,25.568798,335,176,73.1,57.7,0,53.179775,175.0,262,72.2,58.2,0,46.127632,245,363,72.0,57.7,0,34.094845,350.0,162,74.0,58.3,0,29.887032,160.0,542,74.3,57.8,0,44.368763,547.1,231,73.3,59.4,0,44.338676,230.0,288,72.8,57.9,0,37.359673,285.0,221,70.3,58.6,0,46.592503,195,408,73.9,58.2,0,33.718773,380.0,340,72.2,57.6,0,40.388027,335,191,72.5,57.8,0,52.854557,175.0,253,72.1,57.8,0,46.27671,245.0,440,71.5,57.9,0,44.044125,420.0,162,73.8,58.0,0,35.669342,160.0,348,72.2,58.0,0,33.9612,335.0,107,72.3,58.9,0,28.993368,100,348,72.7,58.6,0,40.434353,335.0,210,72.3,282.2,0,33.815994,195,480,73.7,57.9,0,39.42857,482.3996,349,71.9,57.9,0,47.313885,335,205,73.6,57.9,0,38.086304,200.0,261,73.3,58.3,0,44.533333,245.0,357,73.3,57.8,0,37.232174,350.0,167,73.7,58.4,0,41.117363,160.0,391,72.7,57.6,0,52.169388,335.0,236,73.5,58.7,0,33.945686,230.0,208,72.3,58.3,0,30.83303,150,0,0,0,0,0,0,508,73.3,57.9,0,43.228184,493.4934,601,68.8,57.4,0,57.5112,575,747,73.8,58.1,0,48.324146,748.785,259,73.4,58.4,0,36.08757,250.0,178,71.8,58.5,0,47.655052,175,197,73.1,58.4,0,29.405653,190.0,192,70.0,58.2,0,37.66081,185,318,68.5,57.9,0,31.074211,300,303,73.8,57.6,0,36.89113,300.0,220,68.3,57.6,0,51.61363,210,893,65.3,57.3,0,65.56474,880,78.3,80.7,86.4,141,102.7,113.0,1.2,-1.5,29.95
