20180711,1230,95.6,33.4,36.14966938,49.683945,265,49.9,44.1,5.8,77.9,72.5,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.3,74.4,57.6,100.0,15,59.9,56.4,100.0,0,73.7,1.05,57.4,1.8125,60.3,1,1,51.2,14.1,0,0,0,73.2,74.9,57.1,30.0,15,0.0,60.181816,62.9,0,68,2.29,57.4,1.8125,53.3,0,0,92.9,100.9,16.7,4.2,1.9,15,15,90.5,63.3,100,100,38.6,0,83.6,1.2,64.22414,63.724136,0,12.2,0,0,1,100.0,1,72,207,60.6,0,22.836185,200.0,72.0,68.0,2123.706,69.8,58.6,60.6,2200.0,265,71.7,58.5,0,49.719627,260.0,127,69.5,59.3,0,52.62055,125,1032,72.0,58.8,0,33.076546,1000.0,767,80.7,67.0,0,0.031793132,700,607,70.7,59.1,0,47.197063,600.0,206,69.3,59.5,0,37.18012,200.0,128,69.6,59.6,0,57.139362,125.0,336,71.6,60.2,0,31.766272,330,184,72.2,61.3,0,100.0,650,446,70.7,61.4,0,99.908875,950,512,0,59.5,0,34.86272,500,510,71.7,59.5,0,36.080967,500,182,72.1,58.0,0,49.036537,175,257,68.5,58.6,0,38.03322,245,229,70.1,58.4,0,39.33357,220,364,74.1,58.1,0,28.467066,350,168,73.9,58.6,0,41.444866,160.0,373,72.6,58.3,0,37.114685,335,342,72.8,58.2,0,35.566105,335.0,207,69.9,59.0,0,38.303425,195,423,73.8,58.4,0,34.336967,418.3996,256,68.0,58.0,0,43.636562,245,183,72.9,58.0,0,48.641003,175.0,263,71.5,58.1,0,49.88539,245,448,71.5,57.8,0,44.781567,420.0,166,74.0,58.9,0,29.743137,160.0,370,70.2,58.2,0,44.803673,335,308,72.6,58.8,0,39.590546,300.0,415,71.9,58.1,0,28.660854,400,204,69.8,58.8,0,37.85643,195,439,71.3,57.7,0,37.46063,380,377,69.3,58.5,0,25.568798,335,177,73.1,57.6,0,53.179775,175.0,261,72.1,58.2,0,46.127632,245,366,72.0,57.7,0,34.094845,350.0,163,74.0,58.3,0,29.887032,160.0,569,74.2,57.8,0,45.590134,577.4003,232,73.3,59.4,0,44.338676,230.0,290,72.8,58.0,0,37.359673,285.0,222,70.2,58.6,0,46.592503,195,410,74.0,58.2,0,33.718773,380.0,343,72.2,57.6,0,41.36852,335,192,72.5,57.8,0,52.854557,175.0,255,72.1,57.8,0,46.27671,245.0,444,71.5,57.9,0,44.044125,420.0,163,73.8,58.0,0,35.669342,160.0,348,72.2,58.0,0,33.9612,335.0,108,72.3,58.8,0,28.993368,100,350,72.7,58.6,0,40.434353,335.0,211,72.3,282.0,0,33.815994,195,410,73.7,57.9,0,36.174927,405.5996,351,71.9,57.9,0,47.313885,335,206,73.6,57.9,0,38.086304,200.0,261,73.3,58.3,0,44.533333,245.0,356,73.3,57.8,0,37.232174,350.0,167,73.7,58.4,0,41.117363,160.0,392,72.8,57.6,0,52.169388,335.0,237,73.5,58.8,0,33.945686,230.0,212,72.2,58.3,0,30.83303,150,0,0,0,0,0,0,495,73.3,57.8,0,43.228184,493.4934,603,68.8,57.4,0,57.5112,575,700,73.6,58.1,0,46.957,705.2841,261,73.3,58.4,0,36.08757,250.0,178,71.8,58.5,0,47.655052,175,196,73.1,58.4,0,29.405653,190.0,193,70.0,58.2,0,37.66081,185,320,68.4,57.9,0,31.074211,300,304,73.7,57.6,0,36.89113,300.0,214,68.2,57.6,0,51.13178,210,893,65.2,57.3,0,65.39706,880,78.3,80.7,86.4,138,102.7,113.5,1.2,0.1,29.95
20180711,1235,95.5,34.1,36.36523701,49.683945,263,49.9,44.0,5.8,77.9,72.7,-0.1,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.2,74.5,57.5,100.0,15,60.3,56.4,100.0,0,73.8,1.05,57.4,1.8125,60.3,1,1,51.0,14.1,0,0,0,73.1,75.1,57.05,30.0,15,0.0,60.181816,65.6,0,68,2.3,57.4,1.8125,53.2,0,0,92.9,101.1,18.3,4.3,2.0,15,15,90.5,63.6,100,100,37.5,0,85.6,1.2,64.22414,63.724136,0,12.3,0,0,1,100.0,1,72,207,60.5,0,22.836185,200.0,72.0,68.0,2123.706,69.5,58.6,60.6,2200.0,265,71.7,58.5,0,49.719627,260.0,127,69.5,59.3,0,52.62055,125,1031,72.0,58.8,0,33.076546,1000.0,768,80.7,66.9,0,0.031793132,700,607,70.7,59.1,0,47.197063,600.0,206,69.2,59.5,0,37.18012,200.0,128,69.6,59.6,0,57.139362,125.0,335,71.5,60.2,0,31.766272,330,183,72.4,61.3,0,100.0,650,444,70.7,61.4,0,99.908875,950,511,0,59.5,0,34.86272,500,510,71.7,59.4,0,36.080967,500,182,72.1,58.0,0,49.036537,175,259,68.5,58.6,0,38.03322,245,229,70.0,58.4,0,39.33357,220,365,74.0,58.1,0,28.467066,350,168,73.9,58.5,0,41.444866,160.0,373,72.6,58.2,0,37.114685,335,342,72.8,58.2,0,35.566105,335.0,206,69.9,59.0,0,38.303425,195,423,73.8,58.4,0,34.336967,418.3996,256,68.0,58.0,0,43.636562,245,177,72.9,58.0,0,48.1358,175.0,263,71.4,58.0,0,49.88539,245,449,71.5,57.8,0,44.781567,420.0,166,74.0,58.8,0,29.743137,160.0,354,70.3,58.2,0,44.293728,335,308,72.6,58.8,0,39.590546,300.0,416,71.8,58.0,0,28.660854,400,205,69.7,58.8,0,37.85643,195,454,71.2,57.7,0,37.46063,380,380,69.3,58.5,0,25.568798,335,177,73.1,57.6,0,53.179775,175.0,264,72.1,58.1,0,46.127632,245,364,72.0,57.7,0,34.094845,350.0,163,74.0,58.3,0,29.887032,160.0,640,74.1,57.7,0,48.103348,637.9997,231,73.2,59.4,0,44.338676,230.0,290,72.8,57.9,0,37.359673,285.0,221,70.1,58.6,0,46.592503,195,407,73.9,58.1,0,33.718773,380.0,342,72.3,57.6,0,41.36852,335,184,72.5,57.7,0,52.288174,175.0,256,72.1,57.7,0,46.27671,245.0,447,71.5,57.9,0,44.044125,420.0,163,73.8,58.0,0,35.669342,160.0,352,72.2,58.0,0,33.9612,335.0,107,72.2,58.9,0,28.993368,100,349,72.7,58.5,0,40.434353,335.0,212,72.3,282.1,0,33.815994,195,386,73.7,58.0,0,36.6414,380.0,350,71.9,57.9,0,47.313885,335,205,73.5,57.9,0,38.086304,200.0,262,73.3,58.2,0,44.533333,245.0,358,73.3,57.8,0,37.232174,350.0,167,73.6,58.3,0,41.117363,160.0,366,72.9,57.6,0,51.649155,335.0,238,73.5,58.7,0,33.945686,230.0,222,72.2,58.3,0,30.83303,150,0,0,0,0,0,0,490,73.3,57.8,0,43.228184,493.4934,606,68.8,57.4,0,57.5112,575,615,73.6,58.1,0,44.13451,618.2843,263,73.3,58.4,0,36.08757,250.0,179,71.8,58.5,0,47.655052,175,198,73.1,58.4,0,29.405653,190.0,193,70.0,58.2,0,37.66081,185,310,68.4,57.9,0,30.588501,300,305,74.0,57.6,0,36.89113,300.0,214,68.1,57.6,0,51.13178,210,897,65.2,57.3,0,65.39706,880,78.2,80.8,86.3,139,102.6,113.5,2.2,-0.4,29.95
20180711,1240,95.5,33.1,35.96345483,49.683945,265,49.9,44.1,5.8,78.0,72.7,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,70.0,74.2,57.4,100.0,15,61.7,55.6,100.0,0,73.6,1.05,56.6,1.8125,60.4,1,1,50.8,14.2,0,0,0,73.1,74.8,57.0,30.0,15,0.0,59.454544,63.1,0,68,2.32,56.6,1.8125,53.1,0,0,92.7,100.9,17.0,4.8,1.6,15,15,89.6,63.9,100,100,37.6,0,85.6,1.2,63.982758,63.482758,0,12.4,0,0,1,100.0,1,72,205,60.5,0,22.836185,200.0,72.0,68.0,2611.5657,69.2,58.4,55.0,2200.0,265,71.6,58.4,0,49.719627,260.0,127,69.4,59.2,0,52.62055,125,1028,72.0,58.7,0,33.076546,1000.0,768,80.7,66.9,0,0.031793132,700,606,70.7,59.1,0,47.197063,600.0,206,69.2,59.5,0,37.18012,200.0,128,69.6,59.5,0,57.139362,125.0,336,71.4,60.1,0,31.766272,330,184,72.6,61.2,0,100.0,650,444,70.6,61.3,0,99.908875,950,512,0,59.4,0,34.86272,500,510,71.6,59.4,0,36.080967,500,182,72.0,57.9,0,49.036537,175,259,68.5,58.5,0,38.03322,245,230,70.0,58.3,0,39.33357,220,367,74.0,58.1,0,28.467066,350,168,73.9,58.5,0,41.444866,160.0,374,72.5,58.3,0,37.114685,335,343,72.8,58.1,0,35.566105,335.0,207,69.9,59.0,0,38.303425,195,376,73.7,58.4,0,33.634075,380.0,256,68.0,57.9,0,43.636562,245,177,72.9,57.9,0,48.1358,175.0,265,71.4,58.0,0,49.88539,245,449,71.5,57.7,0,44.781567,420.0,165,74.0,58.8,0,29.743137,160.0,355,70.3,58.2,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,417,71.8,58.0,0,28.660854,400,205,69.7,58.8,0,37.85643,195,455,71.2,57.7,0,37.46063,380,379,69.3,58.5,0,25.568798,335,178,73.1,57.5,0,53.179775,175.0,264,72.1,58.1,0,46.127632,245,367,71.9,57.7,0,34.094845,350.0,162,74.0,58.2,0,29.887032,160.0,667,74.3,57.6,0,48.995888,698.60034,232,73.2,59.3,0,44.338676,230.0,292,72.7,57.9,0,37.359673,285.0,222,70.0,58.5,0,46.592503,195,397,74.0,58.2,0,33.718773,380.0,339,72.3,57.6,0,42.32815,335,184,72.5,57.7,0,52.288174,175.0,257,72.1,57.7,0,46.27671,245.0,447,71.4,57.8,0,44.044125,420.0,163,73.8,58.0,0,35.669342,160.0,351,72.2,57.9,0,33.9612,335.0,107,72.1,58.8,0,28.993368,100,349,72.6,58.5,0,40.434353,335.0,204,72.2,282.2,0,33.403877,195,390,73.8,58.1,0,36.6414,380.0,352,71.9,57.9,0,47.313885,335,204,73.6,57.8,0,38.086304,200.0,254,73.3,58.2,0,44.164104,245.0,360,73.3,57.7,0,37.232174,350.0,167,73.6,58.3,0,41.117363,160.0,373,72.9,57.6,0,51.649155,335.0,237,73.5,58.7,0,33.945686,230.0,226,72.2,58.3,0,30.83303,150,0,0,0,0,0,0,448,73.3,57.8,0,41.745533,460.2133,608,68.8,57.3,0,57.5112,575,564,73.7,58.1,0,42.833515,574.7843,264,73.2,58.4,0,36.08757,250.0,180,71.9,58.5,0,47.655052,175,198,73.1,58.4,0,29.405653,190.0,194,70.0,58.1,0,37.66081,185,308,68.4,57.8,0,30.588501,300,306,73.7,57.5,0,36.89113,300.0,215,68.1,57.6,0,51.13178,210,889,65.1,57.2,0,65.22937,880,78.2,80.7,86.3,142,102.6,113.3,1.2,0.1,29.95
20180711,1245,95.8,33.4,36.28147957,49.683945,265,49.9,44.0,5.8,78.0,72.7,-0.2,3.1,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.5,57.25,100.0,15,62.6,55.6,100.0,0,73.7,1.05,56.6,1.8125,60.4,1,1,51.0,14.2,0,0,0,73.1,75.0,56.9,30.0,15,0.0,59.454544,63.0,0,68,2.31,56.6,1.8125,53.1,0,0,92.7,100.7,17.9,4.4,1.9,15,15,89.0,64.0,100,100,38.9,0,85.6,1.2,63.982758,63.482758,0,12.2,0,0,1,100.0,1,72,205,60.3,0,22.836185,200.0,72.0,68.0,2123.706,68.9,58.3,60.0,2200.0,267,71.5,58.2,0,49.719627,260.0,128,69.5,59.0,0,52.62055,125,1030,72.0,58.5,0,33.076546,1000.0,764,80.7,66.8,0,0.031793132,700,610,70.6,58.9,0,47.197063,600.0,207,69.2,59.3,0,37.18012,200.0,129,69.6,59.3,0,57.139362,125.0,337,71.3,59.9,0,31.766272,330,184,72.6,61.0,0,100.0,650,448,70.6,61.2,0,99.908875,950,513,0,59.2,0,34.86272,500,510,71.6,59.2,0,36.080967,500,182,72.0,57.9,0,49.036537,175,260,68.4,58.5,0,38.03322,245,230,70.0,58.4,0,39.33357,220,367,74.0,58.1,0,28.467066,350,168,73.9,58.5,0,41.444866,160.0,376,72.5,58.2,0,37.114685,335,343,72.8,58.1,0,35.566105,335.0,208,69.8,59.0,0,38.303425,195,388,73.9,58.5,0,34.63072,380.0,257,68.0,57.9,0,43.636562,245,178,72.9,58.0,0,48.1358,175.0,266,71.4,58.0,0,49.88539,245,451,71.5,57.7,0,44.781567,420.0,165,74.0,58.8,0,29.743137,160.0,353,70.3,58.2,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,418,71.8,58.0,0,28.660854,400,206,69.7,58.8,0,37.85643,195,457,71.1,57.7,0,37.46063,380,359,69.2,58.5,0,25.111351,335,178,73.1,57.6,0,53.179775,175.0,264,72.1,58.1,0,46.127632,245,367,71.9,57.7,0,34.094845,350.0,162,74.0,58.2,0,29.887032,160.0,723,74.3,57.6,0,51.20376,728.9003,232,73.2,59.3,0,44.699398,230.0,294,72.7,57.8,0,37.359673,285.0,222,69.9,58.5,0,46.592503,195,394,74.1,58.2,0,33.718773,380.0,338,72.2,57.6,0,42.32815,335,184,72.5,57.7,0,52.288174,175.0,258,72.1,57.7,0,46.27671,245.0,445,71.4,57.8,0,44.044125,420.0,163,73.8,58.0,0,35.669342,160.0,352,72.2,57.9,0,33.9612,335.0,106,72.1,58.8,0,28.993368,100,346,72.7,58.5,0,40.434353,335.0,204,72.2,282.1,0,33.403877,195,385,73.8,58.1,0,36.6414,380.0,352,71.9,57.8,0,47.313885,335,206,73.5,57.8,0,38.086304,200.0,254,73.3,58.2,0,44.164104,245.0,359,73.3,57.7,0,37.232174,350.0,167,73.5,58.3,0,41.117363,160.0,371,72.8,57.6,0,51.649155,335.0,238,73.5,58.7,0,33.945686,230.0,186,72.1,58.3,0,30.381754,150,0,0,0,0,0,0,442,73.3,57.8,0,42.271294,460.2133,606,68.7,57.3,0,57.5112,575,482,73.8,58.2,0,40.650497,487.78412,258,73.2,58.4,0,35.652073,250.0,179,71.9,58.5,0,47.655052,175,198,73.1,58.4,0,29.405653,190.0,195,70.0,58.1,0,37.66081,185,309,68.4,57.8,0,30.588501,300,307,73.9,57.5,0,36.89113,300.0,215,68.0,57.6,0,51.13178,210,888,65.0,57.2,0,65.205414,880,78.2,80.6,86.3,138,102.6,113.5,1.3,0.0,29.95
20180711,1250,95.7,32.6,35.89223471,49.683945,261,49.9,44.1,5.8,78.0,72.7,-0.2,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.9,74.4,57.1,100.0,15,63.6,55.6,100.0,0,73.7,1.05,56.6,1.8125,60.2,1,1,50.9,14.0,0,0,0,73.1,75.0,56.8,30.0,15,0.0,59.454544,62.6,0,68,2.32,56.6,1.8125,53.1,0,0,92.7,100.6,16.6,4.4,2.0,15,15,88.1,64.1,100,100,39.9,0,85.6,1.25,63.982758,63.482758,0,12.4,0,0,1,100.0,1,72,207,60.2,0,22.836185,200.0,72.0,68.0,2123.706,68.8,58.2,59.2,2200.0,266,71.5,58.1,0,49.719627,260.0,128,69.5,58.9,0,52.62055,125,1030,71.9,58.5,0,33.076546,1000.0,767,80.7,66.8,0,0.031793132,700,608,70.5,58.8,0,47.197063,600.0,208,69.1,59.2,0,37.18012,200.0,129,69.6,59.2,0,57.139362,125.0,336,71.3,59.9,0,31.766272,330,185,72.7,61.0,0,100.0,650,447,70.5,61.1,0,99.908875,950,512,0,59.2,0,34.86272,500,510,71.5,59.1,0,36.080967,500,182,72.1,57.9,0,49.036537,175,260,68.4,58.5,0,38.03322,245,230,70.0,58.4,0,39.33357,220,366,74.0,58.1,0,28.467066,350,168,73.9,58.5,0,41.444866,160.0,353,72.5,58.3,0,36.52309,335,343,72.8,58.1,0,35.566105,335.0,208,69.8,59.0,0,38.303425,195,393,73.9,58.4,0,34.63072,380.0,258,67.9,57.9,0,43.636562,245,178,72.9,58.0,0,48.1358,175.0,265,71.4,58.0,0,49.88539,245,453,71.5,57.7,0,44.781567,420.0,165,74.0,58.8,0,29.743137,160.0,355,70.3,58.2,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,419,71.7,58.0,0,28.660854,400,205,69.7,58.8,0,37.85643,195,457,71.1,57.7,0,37.46063,380,367,69.2,58.5,0,25.111351,335,176,73.1,57.6,0,53.179775,175.0,263,72.0,58.1,0,46.127632,245,365,71.9,57.7,0,34.094845,350.0,163,74.0,58.2,0,29.887032,160.0,782,74.3,57.6,0,53.63476,789.5003,232,73.1,59.3,0,44.699398,230.0,290,72.7,57.8,0,37.359673,285.0,220,69.8,58.5,0,46.592503,195,404,74.1,58.2,0,35.573254,418.3998,338,72.2,57.6,0,42.32815,335,184,72.6,57.7,0,52.288174,175.0,257,72.1,57.7,0,46.27671,245.0,446,71.4,57.8,0,44.044125,420.0,163,73.7,58.0,0,35.669342,160.0,352,72.2,57.9,0,33.9612,335.0,107,72.1,58.8,0,28.993368,100,349,72.6,58.5,0,40.434353,335.0,204,72.2,282.0,0,33.403877,195,387,73.8,58.1,0,36.6414,380.0,352,71.9,57.8,0,47.313885,335,207,73.5,57.8,0,38.086304,200.0,253,73.2,58.3,0,44.164104,245.0,359,73.4,57.8,0,37.232174,350.0,168,73.5,58.3,0,41.117363,160.0,371,72.8,57.6,0,51.649155,335.0,239,73.5,58.7,0,33.945686,230.0,186,72.1,58.3,0,30.381754,150,0,0,0,0,0,0,449,73.3,57.9,0,42.271294,460.2133,609,68.7,57.3,0,57.5112,575,483,73.9,58.2,0,40.650497,487.78412,257,73.1,58.5,0,35.652073,250.0,180,71.9,58.5,0,47.655052,175,197,73.1,58.4,0,29.405653,190.0,196,70.0,58.1,0,37.66081,185,309,68.4,57.8,0,30.588501,300,307,73.6,57.6,0,36.89113,300.0,215,67.9,57.6,0,51.13178,210,890,65.0,57.3,0,65.16949,880,78.1,80.7,86.4,142,102.6,113.5,1.2,1.5,29.95
20180711,1255,95.4,32.2,35.54248435,49.683945,267,50.0,44.1,5.8,77.8,72.4,-0.2,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.8,74.3,56.95,100.0,15,64.3,55.6,100.0,0,73.6,1.05,56.6,1.8125,60.1,1,1,51.1,14.2,0,0,0,73.1,75.0,56.8,30.0,15,0.0,59.454544,60.4,0,68,2.3,56.6,1.8125,53.0,0,0,92.6,100.8,16.1,4.2,1.7,15,15,86.7,63.65,100,100,41.1,0,85.6,1.2,63.982758,63.482758,0,12.2,0,0,1,100.0,1,72,205,60.1,0,22.836185,200.0,72.0,68.0,2123.706,68.7,58.1,60.3,2200.0,267,71.4,58.1,0,49.719627,260.0,128,69.4,58.8,0,52.62055,125,1032,71.9,58.4,0,33.076546,1000.0,766,80.7,66.8,0,0.031793132,700,608,70.5,58.7,0,47.197063,600.0,207,69.1,59.1,0,37.18012,200.0,129,69.6,59.1,0,57.139362,125.0,337,71.3,59.8,0,31.766272,330,184,72.7,60.9,0,100.0,650,445,70.5,61.0,0,99.908875,950,513,0,59.1,0,34.86272,500,510,71.4,59.0,0,36.080967,500,182,72.0,57.9,0,49.036537,175,259,68.4,58.5,0,38.03322,245,230,70.0,58.3,0,39.33357,220,364,73.9,58.1,0,28.467066,350,168,73.9,58.5,0,41.444866,160.0,350,72.5,58.2,0,36.52309,335,342,72.7,58.1,0,35.566105,335.0,207,69.8,59.0,0,38.303425,195,392,73.8,58.4,0,35.029377,380.0,257,67.9,57.9,0,43.636562,245,177,72.9,58.0,0,48.1358,175.0,263,71.3,58.0,0,49.88539,245,449,71.5,57.7,0,44.781567,420.0,166,74.0,58.8,0,29.743137,160.0,351,70.3,58.2,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,418,71.7,58.0,0,28.660854,400,205,69.6,58.8,0,37.85643,195,452,71.0,57.7,0,37.46063,380,357,69.2,58.5,0,25.111351,335,179,73.0,57.5,0,54.07865,175.0,262,72.0,58.1,0,46.127632,245,360,71.9,57.7,0,34.094845,350.0,161,74.0,58.2,0,29.887032,160.0,840,74.3,57.6,0,56.05402,840.0,235,73.1,59.3,0,46.142284,230.0,288,72.6,57.8,0,38.223232,285.0,216,69.7,58.5,0,46.592503,195,485,74.1,58.1,0,38.976765,495.1998,339,72.2,57.5,0,42.849693,335,183,72.5,57.7,0,52.288174,175.0,256,72.0,57.7,0,46.27671,245.0,443,71.3,57.8,0,44.044125,420.0,162,73.7,58.0,0,35.669342,160.0,351,72.2,57.9,0,33.9612,335.0,107,72.0,58.8,0,28.993368,100,350,72.5,58.5,0,40.434353,335.0,203,72.1,282.2,0,33.403877,195,383,73.8,58.0,0,36.6414,380.0,352,71.8,57.8,0,47.313885,335,207,73.5,57.8,0,38.086304,200.0,252,73.2,58.2,0,44.164104,245.0,357,73.4,57.8,0,37.232174,350.0,167,73.6,58.3,0,41.117363,160.0,367,72.8,57.6,0,51.649155,335.0,238,73.5,58.7,0,33.945686,230.0,182,72.1,58.3,0,30.381754,150,0,0,0,0,0,0,428,73.3,57.8,0,41.146164,426.93317,605,68.7,57.3,0,57.5112,575,479,74.0,58.2,0,40.650497,487.78412,257,73.3,58.4,0,35.652073,250.0,179,71.8,58.5,0,47.655052,175,197,73.1,58.4,0,29.405653,190.0,195,70.0,58.1,0,37.66081,185,311,68.4,57.8,0,30.588501,300,305,73.6,57.5,0,36.89113,300.0,214,67.8,57.5,0,51.13178,210,888,64.9,57.2,0,65.1575,880,78.1,80.6,86.1,142,102.6,113.5,1.2,0.1,29.94
20180711,1300,96.1,30.3,35.21696981,49.683945,264,49.9,44.0,5.8,77.6,72.2,-0.1,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.1,56.8,100.0,15,64.6,55.6,100.0,0,73.4,1.05,56.6,1.8125,60.1,1,1,51.2,14.0,0,0,0,73.1,74.8,56.8,30.0,15,0.0,59.454544,64.0,0,68,2.3,56.6,1.8125,52.8,0,0,92.5,100.9,16.7,4.8,1.6,15,15,86.4,63.2,100,100,41.4,0,85.6,1.2,63.982758,63.482758,0,12.3,0,0,1,100.0,1,72,205,59.9,0,22.836185,200.0,72.0,68.0,2123.706,68.6,57.8,60.4,2200.0,267,71.4,57.8,0,49.719627,260.0,128,69.4,58.6,0,52.62055,125,1028,71.9,58.1,0,33.076546,1000.0,765,80.7,66.7,0,0.031793132,700,610,70.4,58.5,0,47.197063,600.0,207,69.1,58.9,0,37.18012,200.0,128,69.6,58.9,0,57.139362,125.0,337,71.2,59.6,0,31.766272,330,185,72.6,60.7,0,100.0,650,446,70.4,60.8,0,99.908875,950,512,0,58.9,0,34.86272,500,510,71.4,58.8,0,36.080967,500,182,72.0,57.9,0,49.036537,175,259,68.4,58.5,0,38.03322,245,230,69.9,58.3,0,39.33357,220,366,73.9,58.0,0,28.467066,350,168,73.8,58.5,0,41.444866,160.0,351,72.5,58.2,0,36.52309,335,341,72.7,58.1,0,35.566105,335.0,207,69.7,59.0,0,38.303425,195,395,73.8,58.4,0,35.029377,380.0,255,67.9,57.9,0,43.636562,245,177,72.9,57.9,0,48.1358,175.0,264,71.2,57.9,0,49.88539,245,449,71.5,57.7,0,44.781567,420.0,166,74.0,58.8,0,29.743137,160.0,352,70.3,58.2,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,415,71.7,58.0,0,28.660854,400,205,69.6,58.7,0,37.85643,195,441,71.0,57.6,0,37.46063,380,353,69.2,58.5,0,25.111351,335,177,73.0,57.5,0,54.07865,175.0,259,72.0,58.1,0,46.127632,245,357,71.9,57.6,0,34.094845,350.0,162,73.9,58.2,0,30.697447,160.0,829,74.2,57.6,0,56.05402,840.0,232,73.1,59.2,0,46.142284,230.0,293,72.6,57.8,0,38.82772,285.0,214,69.6,58.5,0,46.592503,195,543,74.1,57.9,0,40.111267,533.5998,346,72.2,57.5,0,42.849693,335,184,72.5,57.7,0,52.288174,175.0,256,72.0,57.7,0,46.27671,245.0,443,71.3,57.8,0,44.044125,420.0,163,73.7,57.9,0,35.669342,160.0,353,72.1,57.9,0,33.9612,335.0,106,72.0,58.8,0,28.993368,100,347,72.6,58.5,0,40.434353,335.0,203,72.1,282.0,0,33.403877,195,392,73.8,58.0,0,36.6414,380.0,352,71.9,57.8,0,47.313885,335,206,73.4,57.8,0,38.086304,200.0,251,73.2,58.2,0,44.164104,245.0,358,73.5,57.7,0,37.232174,350.0,167,73.6,58.2,0,41.117363,160.0,367,72.8,57.5,0,51.649155,335.0,238,73.5,58.7,0,33.945686,230.0,181,72.0,58.3,0,30.381754,150,0,0,0,0,0,0,429,73.3,57.9,0,41.146164,426.93317,607,68.7,57.3,0,57.5112,575,480,74.0,58.2,0,40.650497,487.78412,256,73.3,58.4,0,35.652073,250.0,179,71.9,58.5,0,47.655052,175,197,73.2,58.4,0,29.405653,190.0,195,70.0,58.1,0,37.66081,185,308,68.3,57.8,0,30.588501,300,306,73.4,57.5,0,36.89113,300.0,215,67.7,57.5,0,51.13178,210,888,64.9,57.2,0,65.1575,880,78.1,80.5,86.2,141,102.6,113.6,1.2,0.0,29.94
20180711,1305,96.4,31.7,35.9818815,49.19885833,266,49.9,44.0,5.8,77.4,72.1,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.7,74.1,56.85,100.0,15,65.0,55.6,100.0,0,73.4,1.05,56.6,1.8125,59.9,1,1,51.1,14.0,0,0,0,73.1,75.1,56.8,30.0,15,0.0,59.454544,63.1,0,68,2.29,56.6,1.8125,52.8,0,0,92.8,100.9,16.6,4.4,1.8,15,15,89.0,63.35,100,100,41.6,0,85.6,1.2,63.982758,63.482758,0,12.3,0,0,1,100.0,1,72,206,59.9,0,22.836185,200.0,72.0,68.0,2123.706,68.5,57.8,60.5,2200.0,266,71.4,57.7,0,49.719627,260.0,128,69.3,58.5,0,52.62055,125,1018,71.9,58.1,0,33.076546,1000.0,766,80.7,66.7,0,0.031793132,700,609,70.5,58.4,0,47.197063,600.0,206,69.0,58.8,0,37.18012,200.0,128,69.6,58.8,0,57.139362,125.0,335,71.3,59.5,0,31.766272,330,183,72.6,60.6,0,100.0,650,448,70.4,60.7,0,99.908875,950,512,0,58.8,0,34.86272,500,510,71.4,58.7,0,36.080967,500,181,72.2,57.9,0,49.036537,175,258,68.4,58.5,0,38.03322,245,229,69.9,58.3,0,39.33357,220,364,73.9,58.1,0,28.467066,350,168,73.8,58.5,0,41.444866,160.0,350,72.5,58.2,0,36.52309,335,341,72.7,58.1,0,35.566105,335.0,207,70.1,58.9,0,38.303425,195,392,73.8,58.4,0,35.029377,380.0,257,67.9,57.9,0,43.636562,245,177,72.9,57.9,0,48.1358,175.0,263,71.2,58.0,0,49.88539,245,447,71.5,57.7,0,44.781567,420.0,166,73.9,58.8,0,29.743137,160.0,350,70.3,58.1,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,416,71.7,58.0,0,28.660854,400,205,69.6,58.7,0,37.85643,195,442,71.0,57.6,0,37.46063,380,352,69.2,58.5,0,25.111351,335,182,73.0,57.5,0,54.5618,175.0,256,72.0,58.1,0,46.127632,245,355,71.9,57.7,0,34.094845,350.0,161,73.9,58.2,0,30.697447,160.0,833,74.2,57.6,0,56.711685,840.0,231,73.1,59.2,0,46.142284,230.0,292,72.6,57.8,0,38.82772,285.0,213,69.6,58.5,0,46.592503,195,612,74.0,57.8,0,42.151196,610.3998,344,72.2,57.5,0,42.849693,335,183,72.5,57.7,0,52.288174,175.0,255,72.0,57.7,0,46.27671,245.0,443,71.3,57.8,0,44.044125,420.0,162,73.7,58.0,0,35.669342,160.0,350,72.1,57.9,0,33.9612,335.0,107,71.9,58.8,0,28.993368,100,348,72.6,58.5,0,40.434353,335.0,203,72.1,282.0,0,33.403877,195,388,73.8,58.0,0,36.6414,380.0,350,71.8,57.8,0,47.313885,335,205,73.4,57.8,0,38.086304,200.0,250,73.1,58.2,0,44.164104,245.0,358,73.5,57.7,0,37.232174,350.0,167,73.5,58.2,0,41.117363,160.0,365,72.7,57.5,0,51.649155,335.0,236,73.6,58.7,0,33.945686,230.0,182,72.0,58.2,0,30.381754,150,0,0,0,0,0,0,399,73.3,57.9,0,39.600418,393.653,605,68.8,57.3,0,57.5112,575,539,74.1,58.2,0,43.605293,531.2843,255,73.2,58.4,0,35.652073,250.0,179,71.9,58.5,0,47.655052,175,197,73.2,58.4,0,29.405653,190.0,194,70.0,58.1,0,37.66081,185,309,68.3,57.8,0,30.588501,300,304,73.4,57.5,0,36.89113,300.0,214,67.7,57.5,0,51.13178,210,885,64.8,57.2,0,65.1575,880,78.0,80.6,86.2,141,102.6,113.7,3.2,-0.1,29.94
20180711,1310,97.2,29.4,35.5287234,49.19885833,265,49.9,44.1,5.8,78.0,72.7,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.4,56.9,100.0,15,65.3,55.6,100.0,0,73.6,1.05,56.6,1.8125,59.9,1,1,50.9,14.3,0,0,0,73.1,75.1,56.8,30.0,15,0.0,59.454544,63.1,0,68,2.29,56.6,1.8125,52.8,0,0,92.5,101.2,16.8,4.8,1.2,15,15,85.9,63.5,100,100,42.4,0,85.6,1.25,63.982758,63.482758,0,12.5,0,0,1,100.0,1,72,208,59.9,0,22.836185,200.0,72.0,68.0,2123.706,68.5,57.8,59.7,2200.0,268,71.3,57.7,0,49.719627,260.0,128,69.3,58.5,0,52.62055,125,1029,71.9,58.1,0,33.076546,1000.0,765,80.7,66.6,0,0.031793132,700,608,70.4,58.4,0,47.197063,600.0,206,69.1,58.8,0,37.18012,200.0,129,69.6,58.8,0,57.139362,125.0,337,71.3,59.5,0,31.766272,330,184,72.6,60.5,0,100.0,650,447,70.4,60.7,0,99.908875,950,512,0,58.8,0,34.86272,500,510,71.3,58.6,0,36.080967,500,181,72.1,57.9,0,49.036537,175,258,68.4,58.4,0,38.03322,245,229,69.9,58.3,0,39.33357,220,364,73.9,58.0,0,28.467066,350,168,73.8,58.4,0,41.444866,160.0,349,72.5,58.2,0,36.52309,335,341,72.7,58.1,0,35.566105,335.0,206,70.5,58.9,0,38.303425,195,390,73.9,58.4,0,35.029377,380.0,255,67.9,57.9,0,43.636562,245,177,72.9,57.9,0,48.1358,175.0,263,71.2,57.9,0,49.88539,245,448,71.5,57.6,0,44.781567,420.0,165,73.9,58.7,0,29.743137,160.0,352,70.3,58.1,0,44.293728,335,308,72.5,58.6,0,39.590546,300.0,415,71.6,57.9,0,28.660854,400,204,69.6,58.7,0,37.85643,195,455,71.0,57.6,0,37.46063,380,363,69.1,58.5,0,25.111351,335,182,72.9,57.5,0,54.5618,175.0,257,72.0,58.1,0,46.127632,245,353,71.9,57.6,0,34.094845,350.0,161,73.9,58.1,0,30.697447,160.0,833,74.1,57.5,0,56.711685,840.0,231,73.0,59.2,0,46.142284,230.0,291,72.6,57.7,0,38.82772,285.0,212,69.5,58.5,0,46.592503,195,613,74.0,57.8,0,42.151196,610.3998,343,72.1,57.5,0,42.849693,335,182,72.5,57.6,0,52.288174,175.0,255,71.9,57.6,0,46.27671,245.0,445,71.3,57.8,0,44.044125,420.0,163,73.7,57.9,0,35.669342,160.0,350,72.1,57.8,0,33.9612,335.0,108,71.9,58.8,0,28.993368,100,348,72.6,58.5,0,40.434353,335.0,202,72.1,282.1,0,33.403877,195,386,73.8,58.0,0,36.6414,380.0,351,71.8,57.8,0,47.313885,335,204,73.4,57.8,0,38.086304,200.0,255,73.1,58.2,0,44.164104,245.0,357,73.5,57.7,0,37.232174,350.0,167,73.5,58.2,0,41.117363,160.0,362,72.8,57.5,0,51.649155,335.0,237,73.8,58.7,0,33.945686,230.0,183,71.9,58.2,0,30.381754,150,0,0,0,0,0,0,380,73.3,57.9,0,39.390118,380.0,609,68.8,57.3,0,57.5112,575,632,74.1,58.1,0,45.82139,618.2843,254,73.2,58.4,0,35.652073,250.0,178,71.8,58.5,0,47.655052,175,197,73.3,58.3,0,29.405653,190.0,193,70.0,58.1,0,37.66081,185,306,68.3,57.8,0,30.588501,300,305,73.6,57.5,0,36.89113,300.0,214,67.6,57.5,0,51.13178,210,882,64.8,57.1,0,65.1575,880,78.0,80.5,86.1,142,102.6,113.8,1.1,0.5,29.94
20180711,1315,96.7,29.9,35.42643302,49.19885833,266,49.9,44.0,5.8,77.6,72.2,-0.2,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.3,56.85,100.0,15,65.7,55.6,100.0,0,73.5,1.05,56.6,1.8125,59.8,1,1,51.2,14.3,0,0,0,73.0,75.0,56.75,30.0,15,0.0,59.454544,66.9,0,68,2.28,56.6,1.8125,52.7,0,0,92.4,101.1,17.8,4.2,1.4,15,15,84.8,63.65,100,100,42.5,0,85.6,1.25,63.982758,63.482758,0,12.6,0,0,1,100.0,1,72,206,59.8,0,22.836185,200.0,72.0,68.0,2123.706,68.5,57.8,59.8,2200.0,266,71.3,57.7,0,49.719627,260.0,128,69.3,58.5,0,52.62055,125,1016,71.9,58.0,0,33.076546,1000.0,765,80.7,66.6,0,0.031793132,700,611,70.4,58.4,0,47.197063,600.0,207,69.2,58.8,0,37.18012,200.0,129,69.5,58.8,0,57.139362,125.0,337,71.3,59.5,0,31.766272,330,183,72.6,60.6,0,100.0,650,449,70.4,60.7,0,99.908875,950,512,0,58.7,0,34.86272,500,510,71.3,58.6,0,36.080967,500,181,72.1,57.8,0,49.036537,175,257,68.3,58.4,0,38.03322,245,230,69.9,58.3,0,39.33357,220,364,73.8,58.0,0,28.467066,350,168,73.8,58.4,0,41.444866,160.0,350,72.4,58.2,0,36.52309,335,339,72.7,58.1,0,35.566105,335.0,206,70.7,58.9,0,38.303425,195,388,73.9,58.4,0,35.029377,380.0,256,67.9,57.9,0,43.636562,245,176,72.9,57.8,0,48.1358,175.0,262,71.2,57.9,0,49.88539,245,448,71.5,57.6,0,44.781567,420.0,166,73.9,58.7,0,29.743137,160.0,351,70.3,58.1,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,415,71.6,57.9,0,28.660854,400,204,69.6,58.7,0,37.85643,195,442,71.1,57.6,0,37.46063,380,353,69.1,58.4,0,25.111351,335,182,72.9,57.4,0,54.5618,175.0,258,71.9,58.0,0,46.127632,245,354,71.8,57.6,0,34.094845,350.0,161,73.8,58.1,0,30.697447,160.0,841,74.1,57.5,0,56.711685,840.0,231,73.1,59.1,0,46.142284,230.0,292,72.6,57.7,0,38.82772,285.0,213,69.5,58.4,0,46.592503,195,615,73.9,57.7,0,42.151196,610.3998,344,72.1,57.4,0,42.849693,335,183,72.5,57.6,0,52.288174,175.0,255,72.0,57.6,0,46.27671,245.0,443,71.3,57.7,0,44.044125,420.0,162,73.7,57.9,0,35.669342,160.0,348,72.1,57.8,0,33.9612,335.0,107,71.8,58.7,0,28.993368,100,347,72.5,58.4,0,40.434353,335.0,202,72.1,281.7,0,33.403877,195,386,73.8,58.0,0,36.6414,380.0,350,71.8,57.7,0,47.313885,335,203,73.4,57.7,0,38.086304,200.0,252,73.1,58.1,0,44.164104,245.0,358,73.5,57.6,0,37.232174,350.0,167,73.6,58.2,0,41.117363,160.0,360,72.8,57.5,0,51.649155,335.0,236,73.9,58.6,0,33.945686,230.0,179,71.9,58.2,0,30.381754,150,0,0,0,0,0,0,380,73.3,57.9,0,40.368034,380.0,606,68.8,57.2,0,57.5112,575,664,74.0,58.0,0,46.62624,661.7843,253,73.1,58.3,0,35.652073,250.0,178,71.8,58.4,0,47.655052,175,197,73.3,58.3,0,29.405653,190.0,192,70.0,58.0,0,37.66081,185,307,68.3,57.7,0,30.588501,300,303,73.5,57.4,0,36.89113,300.0,214,67.6,57.4,0,51.13178,210,883,64.8,57.1,0,65.1575,880,77.9,80.4,86.2,140,102.5,114.1,1.0,1.6,29.94
20180711,1320,96.3,30.9,35.58840307,49.19885833,264,49.9,44.0,5.8,77.5,72.2,-0.2,3.05,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.5,56.8,100.0,15,65.9,55.6,100.0,0,73.6,1.05,56.6,1.8125,59.7,1,1,50.8,14.2,0,0,0,73.0,75.0,56.7,30.0,15,0.0,59.454544,63.4,0,68,2.28,56.6,1.8125,52.7,0,0,92.4,101.2,17.2,4.3,1.8,15,15,86.5,63.8,100,100,41.9,0,85.6,1.25,63.982758,63.482758,0,12.6,0,0,1,100.0,1,72,205,59.8,0,22.836185,200.0,72.0,68.0,2611.5657,68.4,57.8,55.0,2200.0,266,71.3,57.6,0,49.719627,260.0,128,69.3,58.5,0,52.62055,125,1007,71.9,58.0,0,33.076546,1000.0,768,80.6,66.5,0,0.031793132,700,607,70.4,58.3,0,47.197063,600.0,206,69.3,58.7,0,37.18012,200.0,128,69.5,58.7,0,57.139362,125.0,336,71.3,59.5,0,31.766272,330,184,72.5,60.5,0,100.0,650,447,70.4,60.6,0,99.908875,950,512,0,58.7,0,34.86272,500,510,71.4,58.6,0,36.080967,500,181,72.2,57.8,0,49.036537,175,257,68.4,58.4,0,38.03322,245,229,69.9,58.3,0,39.33357,220,363,73.8,58.0,0,28.467066,350,168,73.9,58.4,0,41.444866,160.0,349,72.5,58.2,0,36.52309,335,341,72.7,58.0,0,35.566105,335.0,206,71.0,58.9,0,38.303425,195,388,74.0,58.3,0,35.029377,380.0,256,67.8,57.8,0,43.636562,245,176,72.9,57.8,0,48.1358,175.0,262,71.1,57.9,0,49.88539,245,449,71.4,57.6,0,44.781567,420.0,165,73.9,58.7,0,29.743137,160.0,352,70.3,58.1,0,44.293728,335,308,72.5,58.7,0,39.590546,300.0,417,71.6,57.9,0,28.660854,400,204,69.5,58.7,0,37.85643,195,434,71.0,57.6,0,37.46063,380,356,69.1,58.4,0,25.111351,335,180,72.9,57.5,0,54.14607,175.0,257,71.9,58.0,0,46.127632,245,353,71.8,57.6,0,34.094845,350.0,162,73.8,58.1,0,30.697447,160.0,837,74.1,57.5,0,56.711685,840.0,231,73.1,59.1,0,46.142284,230.0,291,72.6,57.7,0,38.82772,285.0,212,69.4,58.4,0,46.592503,195,620,73.9,57.7,0,42.151196,610.3998,343,72.1,57.4,0,42.849693,335,182,72.5,57.6,0,52.288174,175.0,254,71.9,57.6,0,46.27671,245.0,442,71.2,57.7,0,44.044125,420.0,162,73.7,57.9,0,35.669342,160.0,350,72.1,57.8,0,33.9612,335.0,107,71.8,58.7,0,28.993368,100,346,72.5,58.4,0,40.434353,335.0,202,72.1,281.8,0,33.403877,195,382,73.8,58.0,0,36.6414,380.0,349,71.8,57.7,0,47.313885,335,204,73.5,57.7,0,38.086304,200.0,253,73.1,58.1,0,44.164104,245.0,356,73.6,57.6,0,37.232174,350.0,167,73.5,58.2,0,41.117363,160.0,360,72.9,57.5,0,51.649155,335.0,237,73.9,58.7,0,33.945686,230.0,177,71.9,58.2,0,30.381754,150,0,0,0,0,0,0,388,73.4,57.9,0,40.368034,380.0,608,68.8,57.3,0,57.5112,575,665,74.0,58.0,0,46.62624,661.7843,253,73.1,58.3,0,35.652073,250.0,178,71.8,58.4,0,47.655052,175,196,73.4,58.3,0,29.405653,190.0,193,69.9,58.0,0,37.66081,185,304,68.3,57.7,0,30.588501,300,304,73.5,57.4,0,36.89113,300.0,214,67.6,57.4,0,51.13178,210,883,64.8,57.1,0,65.1575,880,77.9,80.4,86.0,139,102.5,114.1,1.2,0.0,29.94
20180711,1325,96.2,30.6,35.40221625,49.19885833,266,49.9,44.0,5.8,77.5,72.2,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.6,74.6,56.7,100.0,15,66.1,55.6,100.0,0,73.7,1.05,56.6,1.8125,59.7,1,1,51.0,14.2,0,0,0,73.0,75.1,56.7,30.0,15,0.0,59.454544,63.8,0,68,2.27,56.6,1.8125,52.7,0,0,92.4,101.6,18.4,4.7,2.2,15,15,85.4,63.2,100,100,42.8,0,87.6,1.25,63.982758,63.482758,0,12.4,0,0,1,100.0,1,72,206,59.7,0,22.836185,200.0,72.0,68.0,2123.706,68.4,57.8,60.0,2200.0,267,71.3,57.6,0,49.719627,260.0,128,69.3,58.4,0,52.62055,125,1014,71.9,58.0,0,33.516754,1000.0,765,80.6,66.5,0,0.031793132,700,610,70.4,58.3,0,47.197063,600.0,207,69.3,58.7,0,37.18012,200.0,128,69.6,58.7,0,57.139362,125.0,337,71.2,59.5,0,31.766272,330,185,72.5,60.5,0,100.0,650,447,70.4,60.6,0,99.908875,950,512,0,58.7,0,34.86272,500,510,71.3,58.6,0,36.080967,500,181,72.2,57.8,0,49.036537,175,257,68.5,58.4,0,38.03322,245,229,69.9,58.3,0,39.33357,220,363,73.9,57.9,0,28.467066,350,168,73.7,58.4,0,41.444866,160.0,349,72.5,58.1,0,36.52309,335,339,72.7,58.0,0,35.566105,335.0,207,71.2,58.9,0,38.303425,195,389,73.9,58.3,0,35.029377,380.0,256,67.8,57.9,0,43.636562,245,176,72.9,57.8,0,48.1358,175.0,262,71.1,57.9,0,49.88539,245,447,71.4,57.6,0,44.781567,420.0,165,73.9,58.7,0,29.743137,160.0,350,70.3,58.1,0,44.293728,335,308,72.5,58.6,0,39.590546,300.0,416,71.6,57.9,0,28.660854,400,203,69.5,58.7,0,37.85643,195,454,71.0,57.6,0,37.46063,380,364,69.1,58.4,0,25.111351,335,180,72.9,57.4,0,54.14607,175.0,256,71.9,58.0,0,46.127632,245,354,71.8,57.6,0,34.094845,350.0,161,73.8,58.1,0,30.697447,160.0,838,74.0,57.5,0,56.711685,840.0,231,73.0,59.1,0,46.142284,230.0,292,72.5,57.7,0,38.82772,285.0,211,69.3,58.4,0,46.592503,195,621,73.8,57.7,0,41.082146,572.00037,344,72.1,57.4,0,42.849693,335,182,72.5,57.6,0,52.288174,175.0,252,71.9,57.6,0,46.27671,245.0,443,71.2,57.7,0,44.044125,420.0,162,73.7,57.9,0,35.669342,160.0,349,72.1,57.8,0,33.9612,335.0,106,71.8,58.7,0,28.993368,100,346,72.5,58.4,0,40.434353,335.0,202,72.0,282.0,0,33.403877,195,386,73.8,58.0,0,37.142857,380.0,350,71.8,57.7,0,47.313885,335,205,73.4,57.7,0,38.086304,200.0,254,73.0,58.1,0,44.164104,245.0,357,73.6,57.6,0,37.232174,350.0,167,73.5,58.2,0,41.117363,160.0,360,73.0,57.5,0,51.649155,335.0,236,73.9,58.6,0,33.945686,230.0,180,71.8,58.1,0,30.381754,150,0,0,0,0,0,0,393,73.4,57.9,0,40.967403,380.0,606,68.8,57.2,0,57.5112,575,662,74.0,57.9,0,46.62624,661.7843,253,73.1,58.3,0,35.652073,250.0,178,71.8,58.4,0,47.655052,175,197,73.4,58.3,0,29.405653,190.0,193,69.9,58.0,0,37.66081,185,306,68.3,57.7,0,30.588501,300,304,73.7,57.4,0,36.89113,300.0,213,67.5,57.4,0,51.13178,210,888,64.7,57.1,0,65.58869,880,77.9,80.3,86.2,142,102.4,114.3,1.2,0.8,29.94
20180711,1330,96.8,28.9,35.07192526,49.19885833,267,49.9,44.0,5.8,77.4,72.0,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.5,74.1,56.6,100.0,15,66.1,55.6,100.0,0,73.3,1.05,56.6,1.8125,59.7,1,1,50.6,14.2,0,0,0,73.0,74.8,56.7,30.0,15,0.0,59.454544,64.9,0,68,2.29,56.6,1.8125,52.5,0,0,92.3,101.1,17.8,4.5,1.3,15,15,85.6,62.6,100,100,42.2,0,85.6,1.25,63.982758,63.482758,0,12.5,0,0,1,100.0,1,72,206,59.6,0,22.836185,200.0,72.0,68.0,2123.706,68.4,57.6,60.2,2200.0,266,71.2,57.5,0,49.719627,260.0,128,69.2,58.3,0,52.62055,125,1019,71.9,57.8,0,33.516754,1000.0,765,80.6,66.4,0,0.031793132,700,609,70.4,58.2,0,47.197063,600.0,206,69.3,58.6,0,37.18012,200.0,128,69.5,58.6,0,57.139362,125.0,336,71.2,59.3,0,31.766272,330,184,72.5,60.4,0,100.0,650,446,70.3,60.6,0,99.908875,950,512,0,58.6,0,34.86272,500,510,71.3,58.5,0,36.080967,500,181,72.2,57.8,0,49.036537,175,257,68.5,58.4,0,38.03322,245,229,69.9,58.2,0,39.33357,220,364,73.9,57.9,0,28.467066,350,168,73.6,58.4,0,41.444866,160.0,349,72.5,58.1,0,36.52309,335,342,72.7,58.0,0,35.566105,335.0,207,71.3,58.8,0,38.303425,195,394,74.0,58.4,0,35.029377,380.0,254,67.8,57.8,0,43.636562,245,176,72.9,57.8,0,48.1358,175.0,264,71.1,57.8,0,49.88539,245,450,71.4,57.6,0,44.781567,420.0,166,73.9,58.7,0,29.743137,160.0,350,70.4,58.0,0,44.293728,335,308,72.5,58.6,0,39.590546,300.0,416,71.6,57.9,0,28.660854,400,204,69.5,58.6,0,37.85643,195,456,70.9,57.5,0,37.46063,380,358,69.1,58.4,0,25.111351,335,181,72.9,57.4,0,54.14607,175.0,258,71.9,58.0,0,46.127632,245,355,71.8,57.5,0,34.094845,350.0,162,73.8,58.0,0,30.697447,160.0,845,73.8,57.4,0,56.711685,840.0,232,73.0,59.1,0,46.142284,230.0,295,72.5,57.7,0,38.82772,285.0,213,69.3,58.3,0,46.592503,195,565,73.8,57.7,0,40.17672,572.00037,342,72.1,57.4,0,42.849693,335,182,72.4,57.5,0,52.288174,175.0,254,71.9,57.5,0,46.27671,245.0,445,71.2,57.7,0,44.044125,420.0,162,73.7,57.8,0,35.669342,160.0,345,72.2,57.8,0,33.9612,335.0,108,71.7,58.7,0,28.993368,100,348,72.5,58.4,0,40.434353,335.0,202,72.0,282.0,0,33.403877,195,387,73.7,57.9,0,37.142857,380.0,350,71.8,57.7,0,47.313885,335,207,73.4,57.7,0,38.086304,200.0,251,73.0,58.1,0,44.164104,245.0,358,73.5,57.6,0,37.232174,350.0,167,73.5,58.2,0,41.117363,160.0,362,73.0,57.4,0,51.649155,335.0,238,73.9,58.6,0,33.945686,230.0,181,71.8,58.1,0,30.381754,150,0,0,0,0,0,0,394,73.4,57.8,0,40.967403,380.0,605,68.8,57.2,0,57.5112,575,664,74.0,57.9,0,46.62624,661.7843,253,73.0,58.3,0,35.652073,250.0,178,71.8,58.3,0,47.655052,175,196,73.5,58.2,0,29.405653,190.0,193,69.9,58.0,0,37.66081,185,305,68.3,57.7,0,30.588501,300,305,73.3,57.4,0,36.89113,300.0,214,67.4,57.4,0,51.13178,210,888,64.7,57.0,0,65.58869,880,77.8,80.3,86.1,140,102.4,114.5,-0.6,0.1,29.94
20180711,1335,97.6,30.5,36.24967891,49.19885833,267,49.9,44.0,5.8,77.7,72.5,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.4,74.2,56.6,100.0,15,66.1,55.6,100.0,0,73.4,1.05,56.6,1.8125,59.7,1,1,51.1,14.3,0,0,0,73.0,74.8,56.75,30.0,15,0.0,59.454544,65.4,0,68,2.29,56.6,1.8125,52.4,0,0,92.5,101.3,18.8,4.3,1.9,15,15,90.2,62.55,100,100,39.2,0,85.6,1.25,63.982758,63.482758,0,12.5,0,0,1,100.0,1,72,204,59.6,0,22.836185,200.0,72.0,68.0,2611.5657,68.4,57.6,55.4,2200.0,266,71.3,57.5,0,49.719627,260.0,128,69.2,58.3,0,52.62055,125,1015,71.9,57.8,0,33.516754,1000.0,765,80.6,66.4,0,0.031793132,700,608,70.4,58.1,0,47.197063,600.0,206,69.2,58.6,0,37.18012,200.0,128,69.6,58.6,0,57.139362,125.0,337,71.2,59.3,0,31.766272,330,183,72.5,60.4,0,100.0,650,447,70.3,60.5,0,99.908875,950,512,0,58.6,0,34.86272,500,510,71.2,58.4,0,36.080967,500,181,72.2,57.8,0,49.036537,175,257,68.6,58.4,0,38.03322,245,229,69.9,58.2,0,39.33357,220,365,73.9,57.9,0,28.467066,350,168,73.6,58.4,0,41.444866,160.0,350,72.5,58.1,0,36.52309,335,340,72.7,58.0,0,35.566105,335.0,207,71.4,58.9,0,38.303425,195,448,74.1,58.3,0,37.400333,456.7998,255,67.7,57.8,0,43.636562,245,176,72.9,57.9,0,48.1358,175.0,263,71.1,57.9,0,49.88539,245,448,71.4,57.6,0,44.781567,420.0,166,74.0,58.7,0,29.743137,160.0,351,70.4,58.1,0,44.293728,335,308,72.5,58.6,0,39.590546,300.0,416,71.5,57.9,0,28.660854,400,204,69.4,58.7,0,37.85643,195,440,70.9,57.5,0,37.46063,380,354,69.0,58.4,0,25.111351,335,182,72.9,57.5,0,54.14607,175.0,258,71.9,58.0,0,46.127632,245,355,71.8,57.6,0,34.094845,350.0,162,73.8,58.1,0,30.697447,160.0,793,73.6,57.5,0,53.282444,779.39984,232,73.0,59.1,0,46.142284,230.0,292,72.5,57.7,0,38.82772,285.0,213,69.2,58.4,0,46.592503,195,576,73.7,57.7,0,40.17672,572.00037,346,72.1,57.4,0,42.849693,335,183,72.5,57.6,0,52.288174,175.0,256,71.9,57.6,0,46.27671,245.0,443,71.2,57.7,0,44.044125,420.0,162,73.7,57.9,0,35.669342,160.0,348,72.1,57.8,0,33.9612,335.0,108,71.7,58.7,0,28.993368,100,348,72.5,58.4,0,40.434353,335.0,202,72.0,282.1,0,33.403877,195,392,73.7,57.9,0,37.142857,380.0,350,71.8,57.7,0,47.313885,335,206,73.5,57.7,0,38.086304,200.0,251,73.0,58.1,0,44.164104,245.0,357,73.6,57.6,0,37.232174,350.0,167,73.4,58.2,0,41.117363,160.0,361,73.1,57.4,0,51.649155,335.0,236,73.9,58.6,0,33.945686,230.0,181,71.8,58.1,0,30.381754,150,0,0,0,0,0,0,395,73.4,57.9,0,40.967403,380.0,607,68.8,57.2,0,57.5112,575,660,73.9,57.9,0,46.62624,661.7843,253,73.0,58.3,0,35.652073,250.0,178,71.8,58.4,0,47.655052,175,197,73.5,58.3,0,29.405653,190.0,193,69.9,58.0,0,37.66081,185,304,68.3,57.7,0,30.588501,300,304,73.3,57.4,0,36.89113,300.0,214,67.4,57.4,0,51.13178,210,889,64.6,57.1,0,65.58869,880,77.8,80.4,86.0,141,102.3,114.3,-0.2,0.1,29.94
20180711,1340,97.1,29.8,35.63492071,49.19885833,263,49.9,44.0,5.8,77.9,72.6,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.4,74.2,56.6,100.0,15,66.7,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.6,1,1,50.6,14.0,0,0,0,73.0,74.9,56.8,30.0,15,0.0,59.090908,65.2,0,68,2.29,56.2,1.8125,52.4,0,0,92.2,101.3,18.7,4.7,1.5,15,15,88.2,62.5,100,100,38.9,0,85.6,1.15,63.86207,63.36207,0,11.8,0,0,1,100.0,1,72,205,59.6,0,22.836185,200.0,72.0,68.0,2123.706,68.3,57.6,60.4,2200.0,267,71.2,57.6,0,49.719627,260.0,128,69.2,58.3,0,52.62055,125,1023,71.9,57.9,0,33.956955,1000.0,766,80.6,66.3,0,0.031793132,700,609,70.4,58.2,0,47.197063,600.0,207,69.1,58.6,0,37.18012,200.0,129,69.6,58.6,0,57.139362,125.0,337,71.2,59.3,0,31.766272,330,184,72.5,60.4,0,100.0,650,447,70.3,60.5,0,99.908875,950,513,0,58.6,0,34.86272,500,510,71.2,58.5,0,36.080967,500,182,72.1,57.8,0,49.036537,175,259,68.6,58.4,0,38.03322,245,229,69.9,58.3,0,39.33357,220,366,74.0,58.0,0,28.467066,350,168,73.5,58.4,0,41.444866,160.0,350,72.5,58.2,0,36.52309,335,342,72.7,58.0,0,35.566105,335.0,207,71.5,59.0,0,38.303425,195,449,74.0,58.2,0,37.400333,456.7998,255,67.7,57.8,0,43.636562,245,177,72.9,57.9,0,48.1358,175.0,264,71.1,57.9,0,49.88539,245,448,71.4,57.6,0,44.781567,420.0,165,73.9,58.7,0,29.743137,160.0,350,70.4,58.1,0,44.293728,335,308,72.5,58.6,0,39.590546,300.0,417,71.6,57.9,0,28.660854,400,205,69.4,58.7,0,37.85643,195,442,70.8,57.6,0,37.46063,380,365,69.0,58.4,0,25.111351,335,182,72.9,57.5,0,53.101124,175.0,260,71.9,58.1,0,46.127632,245,360,71.8,57.6,0,34.094845,350.0,163,73.8,58.1,0,30.697447,160.0,747,73.5,57.5,0,50.088078,718.8,234,73.0,59.1,0,46.142284,230.0,297,72.5,57.7,0,38.82772,285.0,216,69.2,58.4,0,46.592503,195,493,73.6,57.8,0,37.820442,495.1998,347,72.1,57.4,0,42.849693,335,183,72.3,57.6,0,52.288174,175.0,255,71.8,57.6,0,46.27671,245.0,445,71.2,57.8,0,44.044125,420.0,162,73.7,57.9,0,35.669342,160.0,349,72.1,57.8,0,33.9612,335.0,108,71.7,58.7,0,28.993368,100,349,72.5,58.4,0,40.434353,335.0,203,72.0,282.2,0,33.403877,195,392,73.7,57.9,0,37.142857,380.0,351,71.8,57.7,0,47.313885,335,204,73.5,57.8,0,38.086304,200.0,252,73.0,58.1,0,44.164104,245.0,359,73.6,57.6,0,37.232174,350.0,167,73.4,58.2,0,41.117363,160.0,364,73.1,57.5,0,51.649155,335.0,237,73.9,58.6,0,33.945686,230.0,179,71.8,58.1,0,30.381754,150,0,0,0,0,0,0,394,73.4,57.9,0,40.504734,380.0,608,68.8,57.2,0,57.5112,575,662,73.9,57.9,0,46.62624,661.7843,254,73.0,58.3,0,35.652073,250.0,178,71.8,58.4,0,47.655052,175,197,73.6,58.3,0,29.405653,190.0,193,69.9,58.0,0,37.66081,185,309,68.2,57.7,0,30.588501,300,304,73.3,57.4,0,36.89113,300.0,214,67.3,57.5,0,51.13178,210,889,64.6,57.1,0,65.58869,880,77.8,80.4,85.9,141,102.3,114.5,1.2,-0.1,29.94
20180711,1345,97.4,28.9,35.44107396,49.19885833,266,49.9,44.0,5.8,77.8,72.5,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.4,74.5,56.45,100.0,15,67.3,55.2,100.0,0,73.6,1.05,56.2,1.8125,59.5,1,1,51.2,13.9,0,0,0,73.0,75.1,56.75,30.0,15,0.0,59.090908,65.7,0,68,2.31,56.2,1.8125,52.4,0,0,92.2,101.0,18.7,4.2,1.9,15,15,83.7,63.0,100,100,36.7,0,85.6,1.05,63.86207,63.36207,0,11.4,0,0,1,100.0,1,72,205,59.6,0,22.836185,200.0,72.0,68.0,2123.706,68.3,57.6,59.6,2200.0,266,71.2,57.5,0,49.719627,260.0,128,69.2,58.2,0,52.62055,125,1031,71.9,57.8,0,33.956955,1000.0,768,80.6,66.3,0,0.031793132,700,606,70.4,58.1,0,47.197063,600.0,207,69.1,58.5,0,37.18012,200.0,128,69.6,58.6,0,57.139362,125.0,335,71.2,59.3,0,31.766272,330,185,72.5,60.3,0,100.0,650,447,70.3,60.5,0,99.908875,950,512,0,58.5,0,34.86272,500,510,71.2,58.4,0,36.080967,500,182,72.0,57.8,0,49.036537,175,258,68.6,58.4,0,38.03322,245,230,69.9,58.2,0,39.33357,220,365,74.0,58.0,0,28.467066,350,168,73.5,58.4,0,41.444866,160.0,350,72.5,58.2,0,36.52309,335,342,72.7,58.0,0,35.566105,335.0,208,71.6,58.9,0,38.303425,195,446,73.9,58.2,0,37.400333,456.7998,256,67.7,57.8,0,43.636562,245,177,72.9,57.8,0,48.1358,175.0,264,71.0,57.9,0,49.88539,245,450,71.4,57.6,0,44.781567,420.0,166,74.0,58.7,0,29.743137,160.0,351,70.5,58.1,0,44.293728,335,308,72.6,58.6,0,39.590546,300.0,418,71.6,57.9,0,28.660854,400,205,69.5,58.6,0,37.85643,195,440,70.8,57.6,0,37.46063,380,357,69.0,58.4,0,25.111351,335,182,72.8,57.4,0,52.69663,175.0,261,71.9,58.0,0,46.127632,245,366,71.7,57.6,0,34.094845,350.0,164,73.8,58.0,0,30.697447,160.0,685,73.5,57.5,0,48.1973,688.5,239,73.0,59.1,0,46.142284,230.0,302,72.5,57.7,0,38.82772,285.0,221,69.2,58.4,0,46.592503,195,426,73.5,57.8,0,35.07145,418.3998,340,72.1,57.4,0,42.32815,335,184,72.3,57.5,0,52.288174,175.0,256,71.9,57.6,0,46.27671,245.0,443,71.2,57.7,0,44.044125,420.0,163,73.7,57.8,0,35.669342,160.0,349,72.2,57.8,0,33.9612,335.0,108,71.7,58.7,0,28.993368,100,349,72.5,58.4,0,40.434353,335.0,203,71.9,282.0,0,33.403877,195,389,73.7,57.9,0,37.142857,380.0,351,71.7,57.7,0,47.313885,335,206,73.5,57.7,0,38.086304,200.0,254,72.9,58.1,0,44.164104,245.0,359,73.6,57.6,0,37.232174,350.0,168,73.4,58.2,0,41.117363,160.0,368,73.0,57.4,0,51.649155,335.0,238,73.9,58.6,0,33.945686,230.0,185,71.8,58.1,0,30.381754,150,0,0,0,0,0,0,391,73.4,57.9,0,40.504734,380.0,610,68.8,57.2,0,57.5112,575,666,74.0,57.9,0,46.62624,661.7843,255,73.0,58.3,0,35.652073,250.0,179,71.8,58.4,0,47.655052,175,198,73.6,58.3,0,29.405653,190.0,193,69.9,58.0,0,37.66081,185,308,68.2,57.7,0,30.588501,300,306,73.4,57.4,0,36.89113,300.0,215,67.3,57.4,0,51.13178,210,890,64.6,57.1,0,65.57671,880,77.7,80.3,85.9,140,102.2,114.5,1.2,0.0,29.94
20180711,1350,97.8,27.1,34.91566302,49.19885833,265,49.8,43.9,5.8,77.4,71.9,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.1,56.3,100.0,15,67.4,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.5,1,1,50.7,14.1,0,0,0,73.0,74.9,56.7,30.0,15,0.0,59.090908,62.3,0,68,2.31,56.2,1.8125,52.2,0,0,92.0,101.4,16.8,4.4,2.1,15,15,80.2,63.5,100,100,38.5,0,85.6,0.9,63.86207,63.36207,0,10.4,0,0,1,100.0,1,72,206,59.5,0,22.836185,200.0,72.0,68.0,2123.706,68.3,57.4,59.7,2200.0,267,71.1,57.3,0,49.719627,260.0,128,69.2,58.1,0,52.62055,125,1020,71.9,57.6,0,33.956955,1000.0,766,80.6,66.2,0,0.031793132,700,609,70.4,58.0,0,47.197063,600.0,207,69.0,58.4,0,37.18012,200.0,129,69.6,58.4,0,57.139362,125.0,335,71.1,59.1,0,31.766272,330,185,72.4,60.3,0,100.0,650,448,70.2,60.4,0,99.908875,950,513,0,58.4,0,34.86272,500,510,71.1,58.3,0,36.080967,500,183,72.1,57.7,0,49.036537,175,259,68.6,58.3,0,38.03322,245,230,69.9,58.1,0,39.33357,220,367,74.0,57.8,0,28.467066,350,168,73.5,58.3,0,41.444866,160.0,353,72.5,58.0,0,36.52309,335,343,72.7,57.9,0,35.566105,335.0,207,71.7,58.8,0,38.303425,195,451,73.9,58.1,0,37.400333,456.7998,253,67.7,57.7,0,43.636562,245,177,72.9,57.7,0,48.1358,175.0,265,71.0,57.7,0,49.88539,245,451,71.4,57.5,0,44.781567,420.0,166,74.0,58.6,0,29.743137,160.0,355,70.4,57.9,0,44.293728,335,308,72.6,58.5,0,39.590546,300.0,419,71.6,57.8,0,28.660854,400,205,69.8,58.6,0,37.85643,195,447,70.8,57.4,0,37.46063,380,359,69.0,58.3,0,25.111351,335,177,72.9,57.3,0,52.213486,175.0,265,71.8,57.8,0,46.127632,245,368,71.7,57.4,0,34.094845,350.0,164,73.9,57.9,0,30.697447,160.0,626,73.4,57.4,0,45.907223,627.9,241,73.0,59.0,0,46.142284,230.0,303,72.5,57.6,0,38.82772,285.0,223,69.1,58.3,0,46.592503,195,394,73.6,57.9,0,35.60598,380.0,344,72.1,57.3,0,42.32815,335,184,72.3,57.5,0,52.288174,175.0,257,71.9,57.4,0,46.27671,245.0,443,71.2,57.6,0,44.044125,420.0,163,73.7,57.7,0,35.669342,160.0,351,72.1,57.7,0,33.9612,335.0,108,71.7,58.6,0,28.993368,100,349,72.4,58.3,0,40.434353,335.0,204,71.9,282.0,0,33.403877,195,390,73.7,57.8,0,37.142857,380.0,352,71.7,57.6,0,47.313885,335,207,73.4,57.6,0,38.086304,200.0,253,72.9,57.9,0,44.164104,245.0,360,73.6,57.5,0,37.232174,350.0,167,73.4,58.1,0,41.117363,160.0,370,72.6,57.3,0,51.649155,335.0,238,74.0,58.6,0,33.945686,230.0,184,71.8,58.0,0,30.381754,150,0,0,0,0,0,0,393,73.4,57.8,0,40.504734,380.0,611,68.8,57.1,0,57.5112,575,665,74.0,57.8,0,46.62624,661.7843,256,73.1,58.2,0,35.652073,250.0,179,71.8,58.3,0,47.655052,175,199,73.6,58.1,0,29.405653,190.0,194,69.8,57.9,0,37.66081,185,309,68.2,57.6,0,30.588501,300,304,73.2,57.3,0,36.89113,300.0,215,67.3,57.3,0,51.13178,210,895,64.5,56.9,0,65.1575,880,77.7,80.3,85.9,140,102.2,114.4,1.2,0.8,29.94
