20180711,1355,98.0,24.4,33.87088033,49.19885833,266,49.7,43.8,5.8,76.6,71.3,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.3,74.2,56.2,100.0,15,67.4,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.4,1,1,50.7,14.1,0,0,0,73.0,75.1,56.45,30.0,15,0.0,59.090908,60.9,0,68,2.32,56.2,1.8125,52.1,0,0,91.8,101.3,16.2,4.3,2.0,15,15,79.2,63.35,100,100,38.0,0,87.6,0.9,63.86207,63.36207,0,10.5,0,0,1,99.6,1,72,205,59.3,0,22.836185,200.0,72.0,68.0,2611.5657,68.3,57.2,55.9,2200.0,266,71.1,57.2,0,49.719627,260.0,128,69.2,57.9,0,52.62055,125,1021,71.8,57.5,0,33.956955,1000.0,766,80.5,66.2,0,0.031793132,700,610,70.4,57.8,0,47.197063,600.0,206,68.9,58.2,0,37.18012,200.0,128,69.6,58.3,0,57.139362,125.0,337,71.2,59.0,0,31.766272,330,184,72.4,60.1,0,100.0,650,447,70.2,60.2,0,99.908875,950,512,0,58.2,0,34.86272,500,510,71.2,58.1,0,36.080967,500,182,72.1,57.6,0,49.036537,175,260,68.6,58.2,0,38.03322,245,231,69.8,58.0,0,39.33357,220,366,74.0,57.7,0,28.467066,350,168,73.5,58.2,0,41.444866,160.0,351,72.5,57.9,0,36.52309,335,343,72.6,57.8,0,35.566105,335.0,208,72.0,58.7,0,38.303425,195,450,73.9,57.9,0,37.400333,456.7998,253,67.6,57.6,0,43.636562,245,177,72.9,57.6,0,48.1358,175.0,265,71.0,57.6,0,49.88539,245,452,71.4,57.3,0,44.781567,420.0,166,74.0,58.5,0,29.743137,160.0,353,70.4,57.8,0,44.293728,335,308,72.6,58.4,0,39.590546,300.0,418,71.6,57.7,0,28.660854,400,206,69.9,58.5,0,37.85643,195,447,70.8,57.3,0,37.46063,380,355,68.9,58.2,0,25.111351,335,176,72.9,57.2,0,52.213486,175.0,264,71.8,57.8,0,46.127632,245,367,71.7,57.3,0,34.094845,350.0,164,73.8,57.8,0,30.697447,160.0,570,73.4,57.3,0,43.86377,567.3002,240,73.0,58.9,0,46.142284,230.0,301,72.5,57.5,0,38.82772,285.0,222,69.0,58.2,0,46.592503,195,402,73.6,57.8,0,35.20236,380.0,350,72.1,57.2,0,41.733597,335,183,72.4,57.4,0,52.288174,175.0,258,71.8,57.3,0,46.27671,245.0,447,71.1,57.5,0,44.044125,420.0,163,73.7,57.6,0,35.669342,160.0,352,72.1,57.6,0,33.9612,335.0,108,71.7,58.5,0,28.993368,100,349,72.4,58.2,0,40.434353,335.0,204,71.9,282.1,0,33.403877,195,390,73.6,57.7,0,37.142857,380.0,352,71.7,57.5,0,47.313885,335,208,73.4,57.5,0,38.086304,200.0,255,72.9,57.9,0,44.164104,245.0,360,73.6,57.4,0,37.232174,350.0,167,73.4,57.9,0,41.117363,160.0,373,72.2,57.2,0,51.649155,335.0,239,74.0,58.5,0,33.945686,230.0,184,71.8,57.9,0,30.381754,150,0,0,0,0,0,0,391,73.4,57.7,0,40.504734,380.0,613,68.8,56.9,0,57.5112,575,708,74.1,57.7,0,47.927235,705.2843,255,73.2,58.1,0,35.652073,250.0,179,71.8,58.2,0,47.655052,175,198,73.6,58.0,0,29.405653,190.0,193,69.7,57.7,0,37.66081,185,310,68.2,57.4,0,30.588501,300,305,73.2,57.2,0,36.89113,300.0,215,67.2,57.2,0,51.13178,210,894,64.5,56.8,0,65.1575,880,77.7,80.2,85.8,140,102.1,114.7,2.4,0.4,29.94
20180711,1400,98.3,25.4,34.47518899,49.19885833,261,49.7,43.8,5.8,76.2,70.9,-0.2,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.3,56.1,100.0,15,67.3,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.2,1,1,50.8,14.2,0,0,0,73.0,74.9,56.2,30.0,15,0.0,59.090908,64.6,0,68,2.32,56.2,1.8125,52.0,0,0,91.8,101.1,18.3,4.7,1.7,15,15,80.2,63.2,100,100,36.9,0,87.6,0.95,63.86207,63.36207,0,11.0,0,0,1,98.5,1,72,206,59.2,0,22.836185,200.0,72.0,68.0,2123.706,68.2,57.2,59.8,2200.0,266,71.1,57.1,0,49.719627,260.0,128,69.1,57.9,0,52.62055,125,1021,71.8,57.4,0,33.956955,1000.0,766,80.5,66.1,0,0.031793132,700,607,70.4,57.7,0,47.197063,600.0,207,68.9,58.2,0,37.18012,200.0,128,69.6,58.2,0,57.139362,125.0,336,71.1,58.9,0,31.766272,330,184,72.4,60.0,0,100.0,650,446,70.2,60.1,0,99.908875,950,512,0,58.1,0,34.86272,500,510,71.1,58.0,0,36.080967,500,183,72.0,57.5,0,49.036537,175,259,68.6,58.1,0,38.03322,245,230,69.8,57.9,0,39.33357,220,367,74.1,57.6,0,28.467066,350,168,73.6,58.1,0,41.444866,160.0,352,72.5,57.9,0,36.52309,335,342,72.6,57.8,0,35.566105,335.0,208,72.0,58.6,0,38.303425,195,447,73.8,57.9,0,37.400333,456.7998,257,67.6,57.5,0,43.636562,245,178,72.9,57.5,0,48.1358,175.0,265,71.0,57.6,0,49.88539,245,452,71.4,57.2,0,44.781567,420.0,166,74.0,58.4,0,29.743137,160.0,354,70.4,57.8,0,44.293728,335,308,72.6,58.3,0,39.590546,300.0,417,71.6,57.6,0,28.660854,400,206,70.2,58.4,0,37.85643,195,444,70.7,57.2,0,37.46063,380,361,68.9,58.1,0,25.111351,335,178,72.9,57.1,0,52.213486,175.0,266,71.8,57.7,0,46.127632,245,367,71.7,57.2,0,34.094845,350.0,164,73.8,57.8,0,30.697447,160.0,509,73.4,57.2,0,41.338814,506.70013,241,73.0,58.8,0,46.142284,230.0,301,72.4,57.4,0,38.82772,285.0,223,69.0,58.1,0,46.592503,195,406,73.6,57.6,0,34.65692,380.0,350,72.0,57.1,0,41.285072,335,185,72.4,57.2,0,52.288174,175.0,257,71.8,57.2,0,46.27671,245.0,443,71.1,57.4,0,44.044125,420.0,163,73.7,57.5,0,35.669342,160.0,352,72.1,57.5,0,33.9612,335.0,107,71.6,58.4,0,28.993368,100,350,72.4,58.1,0,40.434353,335.0,205,71.9,282.1,0,33.403877,195,393,73.6,57.6,0,37.142857,380.0,352,71.6,57.4,0,47.313885,335,207,73.5,57.4,0,38.086304,200.0,256,72.9,57.8,0,44.164104,245.0,360,73.6,57.3,0,37.232174,350.0,167,73.3,57.9,0,41.117363,160.0,373,71.9,57.1,0,51.649155,335.0,238,74.0,58.3,0,33.945686,230.0,185,71.8,57.9,0,30.381754,150,0,0,0,0,0,0,394,73.4,57.6,0,40.504734,380.0,611,68.8,56.9,0,57.5112,575,800,74.1,57.5,0,49.801544,792.2843,253,73.1,58.0,0,35.652073,250.0,179,71.8,58.1,0,47.655052,175,199,73.6,57.9,0,29.405653,190.0,193,69.7,57.7,0,37.66081,185,304,68.1,57.3,0,30.588501,300,306,73.1,57.1,0,36.89113,300.0,215,67.2,57.1,0,51.13178,210,891,64.4,56.7,0,65.58869,880,77.6,80.3,85.6,140,102.0,114.7,1.2,0.0,29.94
20180711,1405,98.5,27.6,35.55626662,49.27772,265,49.6,43.8,5.8,76.5,71.3,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.3,56.2,100.0,15,67.3,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.1,1,1,50.9,14.3,0,0,0,73.0,75.0,56.35,30.0,15,0.0,59.090908,63.6,0,68,2.33,56.2,1.8125,51.9,0,0,92.1,101.1,18.2,4.3,1.7,15,15,81.4,63.75,100,100,38.2,0,87.6,0.95,63.86207,63.36207,0,11.1,0,0,1,97.4,1,72,205,59.2,0,22.836185,200.0,72.0,68.0,2123.706,68.1,57.2,60.1,2200.0,267,71.1,57.1,0,49.719627,260.0,128,69.1,57.9,0,52.62055,125,1031,71.8,57.4,0,33.956955,1000.0,767,80.5,66.1,0,0.031793132,700,609,70.4,57.7,0,47.197063,600.0,208,68.8,58.2,0,37.18012,200.0,129,69.6,58.2,0,57.139362,125.0,336,71.2,58.9,0,31.766272,330,185,72.4,60.0,0,100.0,650,445,70.1,60.1,0,99.908875,950,512,0,58.1,0,34.86272,500,510,71.1,58.1,0,36.080967,500,182,71.9,57.5,0,49.036537,175,260,68.6,58.1,0,38.03322,245,230,70.4,57.9,0,39.33357,220,367,74.1,57.6,0,28.467066,350,168,73.6,58.1,0,41.444866,160.0,352,72.5,57.8,0,36.52309,335,344,72.6,57.7,0,35.566105,335.0,208,72.1,58.6,0,38.303425,195,432,73.7,57.9,0,34.735626,418.3996,257,67.6,57.5,0,43.636562,245,178,72.9,57.5,0,48.1358,175.0,265,70.9,57.6,0,49.88539,245,451,71.4,57.3,0,44.781567,420.0,166,74.0,58.4,0,29.743137,160.0,353,70.4,57.8,0,44.293728,335,308,72.7,58.3,0,39.590546,300.0,418,71.6,57.6,0,28.660854,400,206,70.4,58.4,0,37.85643,195,455,70.7,57.2,0,37.46063,380,362,68.9,58.1,0,25.111351,335,178,72.9,57.2,0,52.213486,175.0,267,71.8,57.7,0,46.127632,245,370,71.7,57.3,0,34.094845,350.0,164,73.8,57.8,0,30.697447,160.0,480,73.5,57.3,0,40.199646,476.4,241,73.0,58.8,0,46.142284,230.0,302,72.5,57.4,0,38.82772,285.0,224,68.9,58.1,0,46.592503,195,402,73.6,57.6,0,34.65692,380.0,349,72.0,57.1,0,40.690517,335,185,72.4,57.3,0,52.288174,175.0,258,71.8,57.3,0,46.27671,245.0,446,71.1,57.4,0,44.044125,420.0,163,73.7,57.6,0,35.669342,160.0,350,72.2,57.5,0,33.9612,335.0,106,71.6,58.4,0,28.993368,100,350,72.4,58.1,0,40.434353,335.0,204,71.8,282.1,0,33.403877,195,391,73.5,57.6,0,37.142857,380.0,352,71.5,57.4,0,47.313885,335,207,73.5,57.4,0,38.086304,200.0,255,72.9,57.8,0,44.164104,245.0,360,73.7,57.3,0,37.232174,350.0,168,73.3,57.9,0,41.117363,160.0,375,71.7,57.2,0,51.649155,335.0,239,74.0,58.3,0,33.945686,230.0,186,71.8,57.8,0,30.381754,150,0,0,0,0,0,0,396,73.4,57.6,0,40.504734,380.0,612,68.7,56.9,0,57.5112,575,835,74.0,57.5,0,50.871002,835.7843,254,73.1,57.9,0,35.652073,250.0,179,71.7,58.0,0,47.655052,175,199,73.6,57.9,0,29.405653,190.0,193,69.6,57.7,0,37.66081,185,310,68.1,57.4,0,30.588501,300,306,73.1,57.1,0,36.89113,300.0,215,67.1,57.1,0,51.13178,210,891,64.4,56.8,0,65.58869,880,77.6,80.3,85.9,142,102.0,114.7,1.2,1.2,29.94
20180711,1410,98.6,28.6,36.05842761,49.27772,265,49.7,44.0,5.8,77.3,72.1,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.1,56.3,100.0,15,67.4,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.1,1,1,50.7,14.1,0,0,0,73.0,74.8,56.5,30.0,15,0.0,59.090908,62.3,0,68,2.34,56.2,1.8125,51.9,0,0,92.4,101.1,13.5,4.5,1.9,15,15,85.3,64.3,100,100,39.4,0,87.6,1.0,63.86207,63.36207,0,11.2,0,0,1,97.6,1,72,204,59.3,0,22.836185,200.0,72.0,68.0,2123.706,68.1,57.3,60.2,2200.0,266,71.0,57.2,0,49.719627,260.0,128,69.1,58.0,0,52.62055,125,1030,71.8,57.5,0,33.956955,1000.0,764,80.5,66.0,0,0.031793132,700,610,70.4,57.8,0,47.197063,600.0,207,68.8,58.3,0,37.18012,200.0,129,69.6,58.3,0,57.139362,125.0,336,71.1,59.0,0,31.766272,330,184,72.4,60.1,0,100.0,650,447,70.1,60.2,0,99.908875,950,512,0,58.3,0,34.86272,500,510,71.1,58.1,0,36.080967,500,184,72.0,57.6,0,49.036537,175,261,68.8,58.2,0,38.03322,245,231,70.0,58.0,0,39.33357,220,368,74.1,57.7,0,28.467066,350,168,73.6,58.2,0,41.444866,160.0,354,72.5,57.9,0,36.52309,335,344,72.6,57.8,0,35.566105,335.0,209,72.1,58.6,0,38.303425,195,388,73.7,58.0,0,34.295006,380.0,258,67.5,57.6,0,43.636562,245,178,72.8,57.6,0,48.1358,175.0,266,70.9,57.7,0,49.88539,245,453,71.4,57.4,0,44.781567,420.0,166,74.0,58.4,0,29.743137,160.0,355,70.4,57.8,0,44.293728,335,309,72.7,58.4,0,39.590546,300.0,421,71.6,57.7,0,28.660854,400,207,70.6,58.4,0,37.85643,195,447,70.7,57.3,0,37.46063,380,361,68.8,58.2,0,25.111351,335,179,72.9,57.2,0,52.213486,175.0,267,71.7,57.8,0,46.127632,245,372,71.7,57.3,0,34.094845,350.0,164,73.9,57.8,0,30.697447,160.0,448,73.6,57.4,0,38.990017,446.1,241,72.9,58.9,0,45.77154,230.0,304,72.4,57.5,0,38.82772,285.0,214,68.9,58.2,0,46.03127,195,403,73.1,57.7,0,34.2533,380.0,349,72.0,57.2,0,40.690517,335,185,72.4,57.3,0,52.288174,175.0,258,71.8,57.3,0,46.27671,245.0,446,71.1,57.5,0,44.044125,420.0,164,73.7,57.6,0,35.669342,160.0,353,72.1,57.6,0,33.9612,335.0,110,71.6,58.5,0,28.993368,100,353,72.4,58.2,0,40.434353,335.0,205,71.7,282.2,0,33.403877,195,392,73.5,57.7,0,37.142857,380.0,353,71.5,57.5,0,47.313885,335,207,73.5,57.5,0,38.086304,200.0,255,72.9,57.9,0,44.164104,245.0,360,73.7,57.4,0,37.232174,350.0,168,73.3,57.9,0,41.117363,160.0,380,71.7,57.2,0,51.649155,335.0,238,74.0,58.3,0,33.945686,230.0,190,71.7,57.9,0,30.381754,150,0,0,0,0,0,0,393,73.4,57.6,0,40.504734,380.0,599,68.7,57.0,0,57.03048,575,795,73.8,57.6,0,49.42668,792.285,255,72.8,58.0,0,35.652073,250.0,180,71.7,58.1,0,47.655052,175,199,73.6,58.0,0,29.405653,190.0,194,69.5,57.7,0,37.66081,185,311,68.1,57.4,0,30.588501,300,307,73.0,57.1,0,36.89113,300.0,216,67.0,57.2,0,51.13178,210,895,64.3,56.9,0,65.22937,880,77.6,80.1,85.9,140,101.9,114.8,-0.3,0.1,29.94
20180711,1415,98.2,27.6,35.37313226,49.27772,265,49.8,44.0,5.8,77.4,72.1,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.4,56.25,100.0,15,67.8,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.2,1,1,50.8,14.0,0,0,0,72.9,75.0,56.55,30.0,15,0.0,59.090908,64.5,0,68,2.36,56.2,1.8125,51.9,0,0,91.9,101.3,17.2,4.3,2.0,15,15,81.5,63.75,100,100,41.9,0,87.6,1.05,63.86207,63.36207,0,11.4,0,0,1,97.7,1,72,207,59.3,0,22.836185,200.0,72.0,68.0,2123.706,68.1,57.4,60.2,2200.0,267,71.1,57.3,0,49.719627,260.0,128,69.1,58.0,0,52.62055,125,1027,71.8,57.6,0,33.956955,1000.0,766,80.5,66.0,0,0.031793132,700,608,70.4,57.9,0,47.197063,600.0,207,68.7,58.4,0,37.18012,200.0,129,69.7,58.4,0,57.139362,125.0,337,71.1,59.1,0,31.766272,330,184,72.3,60.1,0,100.0,650,447,70.1,60.3,0,99.908875,950,513,0,58.3,0,34.86272,500,510,71.1,58.2,0,36.080967,500,184,72.1,57.6,0,49.036537,175,262,68.9,58.2,0,38.03322,245,231,69.9,58.0,0,39.33357,220,369,74.1,57.7,0,28.467066,350,168,73.5,58.2,0,41.444866,160.0,355,72.5,57.9,0,36.52309,335,345,72.6,57.8,0,35.566105,335.0,209,71.9,58.7,0,38.303425,195,390,73.8,58.1,0,34.295006,380.0,259,67.5,57.6,0,43.636562,245,179,72.8,57.6,0,48.1358,175.0,267,70.9,57.7,0,49.88539,245,452,71.4,57.4,0,44.781567,420.0,166,74.0,58.5,0,29.743137,160.0,358,70.4,57.8,0,44.293728,335,309,72.7,58.4,0,39.590546,300.0,419,71.5,57.7,0,28.660854,400,207,70.8,58.4,0,37.85643,195,457,70.6,57.3,0,37.46063,380,364,68.8,58.2,0,25.111351,335,181,73.0,57.2,0,52.213486,175.0,268,71.7,57.8,0,46.127632,245,373,71.6,57.4,0,34.094845,350.0,165,73.9,57.9,0,30.697447,160.0,391,73.7,57.5,0,36.79389,385.49985,242,72.9,58.9,0,45.77154,230.0,305,72.4,57.5,0,38.82772,285.0,216,68.8,58.2,0,46.03127,195,403,72.8,57.7,0,34.2533,380.0,352,71.9,57.2,0,40.690517,335,187,72.4,57.4,0,52.288174,175.0,260,71.9,57.4,0,46.27671,245.0,450,71.0,57.5,0,44.044125,420.0,164,73.7,57.6,0,35.669342,160.0,353,72.1,57.6,0,33.9612,335.0,110,71.6,58.5,0,28.993368,100,351,72.3,58.2,0,40.434353,335.0,206,71.5,282.1,0,33.403877,195,398,73.5,57.7,0,36.711372,380.0,355,71.6,57.5,0,47.313885,335,210,73.4,57.5,0,38.086304,200.0,256,72.8,57.9,0,44.164104,245.0,362,73.7,57.4,0,37.232174,350.0,168,73.3,57.9,0,41.117363,160.0,383,71.9,57.2,0,51.649155,335.0,240,74.0,58.4,0,33.945686,230.0,195,71.7,57.9,0,30.381754,150,0,0,0,0,0,0,396,73.4,57.7,0,40.504734,380.0,603,68.7,57.0,0,57.03048,575,744,73.7,57.6,0,47.971336,748.7841,256,72.8,58.0,0,35.652073,250.0,180,71.7,58.1,0,47.655052,175,199,73.6,58.0,0,29.405653,190.0,194,69.4,57.8,0,37.66081,185,313,68.1,57.5,0,30.588501,300,308,73.2,57.2,0,36.89113,300.0,217,67.0,57.2,0,51.13178,210,894,64.3,56.9,0,65.1575,880,77.5,80.1,85.9,142,101.9,114.6,1.2,-0.1,29.94
20180711,1420,98.6,27.3,35.4853524,49.27772,266,49.9,44.0,5.8,77.0,71.7,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.2,74.3,56.2,100.0,15,67.8,55.2,100.0,0,73.4,1.05,56.2,1.8125,59.1,1,1,50.8,14.0,0,0,0,72.9,74.9,56.6,30.0,15,0.0,59.090908,60.8,0,68,2.35,56.2,1.8125,51.8,0,0,92.0,100.8,16.1,4.6,2.1,15,15,82.6,63.2,100,100,41.9,0,87.6,1.1,63.86207,63.36207,0,11.5,0,0,1,97.6,1,72,205,59.3,0,22.836185,200.0,72.0,68.0,2123.706,68.1,57.3,60.4,2200.0,266,71.0,57.2,0,49.719627,260.0,128,69.1,58.0,0,52.62055,125,1029,71.8,57.5,0,33.956955,1000.0,765,80.5,66.0,0,0.031793132,700,610,70.4,57.9,0,47.197063,600.0,207,68.7,58.3,0,37.18012,200.0,128,69.7,58.3,0,57.139362,125.0,336,71.0,59.0,0,31.766272,330,184,72.3,60.1,0,100.0,650,447,70.1,60.3,0,99.908875,950,512,0,58.3,0,34.86272,500,510,71.1,58.1,0,36.080967,500,184,72.0,57.6,0,49.036537,175,263,68.9,58.2,0,38.03322,245,231,69.9,58.0,0,39.33357,220,369,74.2,57.7,0,28.467066,350,168,73.5,58.2,0,41.444866,160.0,355,72.5,57.9,0,36.52309,335,344,72.6,57.8,0,35.566105,335.0,209,71.8,58.7,0,38.303425,195,392,73.9,58.1,0,34.295006,380.0,259,67.5,57.6,0,43.636562,245,179,72.8,57.6,0,48.1358,175.0,267,70.9,57.6,0,49.88539,245,455,71.4,57.3,0,44.781567,420.0,167,74.0,58.4,0,29.743137,160.0,356,70.3,57.8,0,44.293728,335,309,72.8,58.3,0,39.590546,300.0,420,71.5,57.7,0,28.660854,400,207,71.0,58.4,0,37.85643,195,449,70.6,57.2,0,37.46063,380,358,68.8,58.2,0,25.111351,335,182,73.0,57.2,0,52.213486,175.0,270,71.7,57.8,0,45.6836,245,361,71.6,57.3,0,33.59871,350.0,165,73.9,57.8,0,30.697447,160.0,343,73.8,57.4,0,34.668236,335.0,243,73.0,58.9,0,45.77154,230.0,305,72.5,57.5,0,38.82772,285.0,217,68.8,58.2,0,46.03127,195,403,72.6,57.7,0,34.2533,380.0,342,71.8,57.2,0,40.241997,335,187,72.4,57.3,0,52.288174,175.0,261,71.8,57.3,0,46.27671,245.0,449,71.0,57.5,0,44.044125,420.0,164,73.7,57.6,0,35.669342,160.0,352,72.1,57.6,0,33.9612,335.0,109,71.6,58.4,0,28.993368,100,351,72.3,58.2,0,40.434353,335.0,206,71.4,282.1,0,33.403877,195,392,73.4,57.7,0,36.711372,380.0,354,71.5,57.4,0,47.313885,335,207,73.4,57.4,0,38.086304,200.0,254,72.8,57.8,0,44.164104,245.0,361,73.7,57.4,0,37.232174,350.0,168,73.3,57.9,0,41.117363,160.0,382,72.2,57.2,0,51.649155,335.0,230,74.0,58.4,0,33.443634,230.0,189,71.7,57.9,0,30.381754,150,0,0,0,0,0,0,394,73.4,57.6,0,40.504734,380.0,601,68.7,57.0,0,57.03048,575,657,73.7,57.7,0,45.446526,661.7841,258,72.7,58.0,0,35.652073,250.0,181,71.7,58.1,0,47.655052,175,199,73.6,58.0,0,29.405653,190.0,195,69.4,57.7,0,37.66081,185,311,68.1,57.4,0,30.588501,300,309,72.9,57.1,0,36.89113,300.0,217,66.9,57.1,0,51.13178,210,897,64.4,56.8,0,65.1575,880,77.5,80.1,85.7,141,101.8,114.8,1.2,0.0,29.94
20180711,1425,98.9,26.0,35.0908607,49.27772,265,49.8,44.0,5.8,77.1,71.8,-0.2,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,74.2,56.25,100.0,15,67.8,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.1,1,1,50.7,14.2,0,0,0,72.9,75.1,56.65,30.0,15,0.0,59.090908,62.8,0,68,2.36,56.2,1.8125,51.7,0,0,91.8,100.9,16.5,4.3,2.2,15,15,81.6,63.25,100,100,41.9,0,87.6,1.1,63.86207,63.36207,0,11.6,0,0,1,97.1,1,72,207,59.3,0,22.836185,200.0,72.0,68.0,2123.706,68.0,57.2,59.6,2200.0,266,71.0,57.1,0,49.719627,260.0,128,69.0,57.9,0,52.62055,125,1025,71.8,57.5,0,33.956955,1000.0,762,80.4,65.9,0,0.031793132,700,611,70.4,57.8,0,47.197063,600.0,208,68.7,58.2,0,37.18012,200.0,129,69.7,58.2,0,57.139362,125.0,338,71.1,59.0,0,31.766272,330,184,72.3,60.1,0,100.0,650,448,70.1,60.2,0,99.908875,950,512,0,58.2,0,34.86272,500,510,71.1,58.1,0,36.080967,500,184,71.9,57.6,0,49.036537,175,261,69.0,58.2,0,38.03322,245,231,69.9,58.0,0,39.33357,220,370,74.3,57.7,0,28.467066,350,168,73.4,58.2,0,41.444866,160.0,355,72.5,57.9,0,36.52309,335,347,72.6,57.8,0,35.566105,335.0,209,71.8,58.7,0,38.303425,195,390,73.6,58.1,0,34.295006,380.0,260,67.5,57.6,0,43.636562,245,179,72.8,57.6,0,48.1358,175.0,267,70.9,57.7,0,49.88539,245,455,71.4,57.4,0,44.781567,420.0,166,74.0,58.5,0,29.743137,160.0,357,70.3,57.8,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,420,71.5,57.7,0,28.660854,400,208,71.2,58.4,0,37.85643,195,458,70.6,57.3,0,37.46063,380,367,68.8,58.2,0,25.111351,335,182,72.9,57.2,0,52.213486,175.0,258,71.7,57.8,0,45.54936,245,362,71.6,57.3,0,33.59871,350.0,165,73.9,57.8,0,30.697447,160.0,343,73.9,57.5,0,34.668236,335.0,244,72.9,58.9,0,45.77154,230.0,303,72.4,57.5,0,38.288,285.0,217,68.8,58.2,0,46.03127,195,399,72.8,57.7,0,33.631504,380.0,342,71.8,57.2,0,40.241997,335,186,72.5,57.3,0,52.288174,175.0,261,71.8,57.4,0,46.27671,245.0,450,71.0,57.5,0,44.044125,420.0,165,73.8,57.6,0,35.669342,160.0,353,72.2,57.6,0,33.9612,335.0,108,71.6,58.5,0,28.993368,100,354,72.3,58.2,0,40.434353,335.0,206,71.3,282.2,0,33.403877,195,395,73.4,57.7,0,36.711372,380.0,355,71.5,57.5,0,47.313885,335,209,73.4,57.5,0,38.086304,200.0,254,72.8,57.9,0,44.164104,245.0,362,73.7,57.4,0,37.232174,350.0,168,73.3,57.9,0,41.117363,160.0,381,72.2,57.2,0,51.649155,335.0,233,74.1,58.4,0,34.287994,230.0,195,71.7,57.9,0,30.381754,150,0,0,0,0,0,0,394,73.4,57.6,0,40.504734,380.0,600,68.7,57.0,0,57.03048,575,614,73.8,57.7,0,44.002205,618.2841,258,72.7,58.0,0,35.652073,250.0,181,71.8,58.1,0,47.655052,175,199,73.6,58.0,0,29.405653,190.0,195,69.4,57.7,0,37.66081,185,312,68.0,57.4,0,30.588501,300,308,73.0,57.2,0,36.89113,300.0,217,66.9,57.2,0,51.13178,210,891,64.3,56.9,0,64.989815,880,77.4,80.1,85.6,140,101.8,114.6,1.2,-0.8,29.94
20180711,1430,99.2,28.6,36.4365819,49.27772,266,49.8,44.1,5.8,77.4,72.2,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,74.1,56.3,100.0,15,67.8,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.1,1,1,51.1,14.0,0,0,0,72.9,74.8,56.7,30.0,15,0.0,59.090908,62.3,0,68,2.36,56.2,1.8125,51.7,0,0,92.3,100.9,18.0,4.2,1.5,15,15,87.6,63.3,100,100,42.4,0,87.6,1.1,63.86207,63.36207,0,11.6,0,0,1,97.2,1,72,206,59.2,0,22.836185,200.0,72.0,68.0,2123.706,68.0,57.3,59.7,2200.0,267,71.0,57.2,0,49.719627,260.0,128,69.0,57.9,0,52.62055,125,1029,71.8,57.5,0,33.956955,1000.0,767,80.4,65.9,0,0.031793132,700,608,70.4,57.8,0,47.197063,600.0,207,68.6,58.2,0,37.18012,200.0,128,69.7,58.3,0,57.139362,125.0,337,71.0,59.0,0,31.766272,330,184,72.3,60.0,0,100.0,650,446,70.1,60.2,0,99.908875,950,512,0,58.2,0,34.86272,500,510,71.1,58.1,0,36.080967,500,184,72.1,57.6,0,49.036537,175,262,68.9,58.3,0,38.03322,245,232,69.9,58.1,0,39.33357,220,370,74.3,57.7,0,28.467066,350,168,73.4,58.2,0,41.444866,160.0,354,72.5,58.0,0,36.52309,335,345,72.6,57.8,0,35.566105,335.0,209,71.7,58.7,0,38.303425,195,388,73.5,58.1,0,34.295006,380.0,260,67.4,57.6,0,43.636562,245,179,72.8,57.7,0,48.1358,175.0,267,70.8,57.7,0,49.88539,245,455,71.4,57.4,0,44.781567,420.0,166,74.0,58.5,0,29.743137,160.0,356,70.3,57.9,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,419,71.5,57.7,0,28.660854,400,207,71.3,58.5,0,37.85643,195,447,70.5,57.3,0,37.46063,380,360,68.7,58.2,0,25.111351,335,182,72.9,57.3,0,52.213486,175.0,256,71.7,57.8,0,45.54936,245,361,71.6,57.4,0,33.59871,350.0,165,73.9,57.9,0,30.697447,160.0,343,74.0,57.5,0,36.159718,365.3,243,73.0,59.0,0,45.77154,230.0,302,72.4,57.6,0,38.288,285.0,217,68.7,58.3,0,46.03127,195,399,72.7,57.7,0,33.631504,380.0,343,71.7,57.3,0,40.241997,335,186,72.4,57.4,0,52.288174,175.0,260,71.7,57.4,0,46.27671,245.0,449,71.0,57.5,0,44.044125,420.0,165,73.9,57.7,0,35.669342,160.0,354,72.2,57.6,0,33.9612,335.0,110,71.6,58.5,0,28.993368,100,351,72.3,58.2,0,40.434353,335.0,206,71.2,282.1,0,33.403877,195,395,73.4,57.7,0,36.711372,380.0,354,71.5,57.5,0,47.313885,335,207,73.3,57.5,0,38.086304,200.0,256,72.8,57.9,0,44.164104,245.0,362,73.8,57.5,0,37.232174,350.0,167,73.3,57.9,0,41.117363,160.0,379,72.3,57.3,0,51.649155,335.0,281,74.1,58.4,0,37.151985,285.19986,191,71.7,57.9,0,30.381754,150,0,0,0,0,0,0,395,73.4,57.7,0,40.504734,380.0,600,68.7,57.0,0,57.03048,575,613,73.8,57.8,0,44.002205,618.2841,258,72.8,58.1,0,35.652073,250.0,181,71.7,58.2,0,47.655052,175,199,73.6,58.0,0,29.405653,190.0,195,69.4,57.8,0,37.66081,185,313,68.0,57.5,0,30.588501,300,308,72.9,57.2,0,36.89113,300.0,217,66.9,57.2,0,51.13178,210,891,64.3,56.9,0,64.989815,880,77.4,80.1,85.7,140,101.7,114.4,1.2,1.4,29.94
20180711,1435,99.0,29.0,36.48887441,49.27772,265,49.9,44.1,5.8,77.7,72.5,-0.1,3.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,74.2,56.25,100.0,15,68.1,55.2,100.0,0,73.3,1.05,56.2,1.8125,59.2,1,1,50.9,14.1,0,0,0,72.9,75.0,56.7,30.0,15,0.0,59.090908,63.2,0,68,2.35,56.2,1.8125,51.6,0,0,92.2,101.0,16.9,4.8,1.6,15,15,87.8,63.5,100,100,41.3,0,87.6,1.1,63.86207,63.36207,0,11.7,0,0,1,97.4,1,72,207,59.3,0,22.836185,200.0,72.0,68.0,2611.5657,68.0,57.3,55.9,2200.0,267,70.9,57.2,0,49.719627,260.0,128,69.0,58.0,0,52.62055,125,1024,71.7,57.6,0,33.956955,1000.0,765,80.4,65.8,0,0.031793132,700,609,70.4,57.9,0,47.197063,600.0,207,68.6,58.3,0,37.18012,200.0,129,69.7,58.3,0,57.139362,125.0,337,71.0,59.0,0,31.766272,330,184,72.3,60.1,0,100.0,650,446,70.0,60.2,0,99.908875,950,512,0,58.3,0,34.86272,500,510,71.0,58.2,0,36.080967,500,184,72.1,57.7,0,49.036537,175,262,68.9,58.3,0,38.03322,245,231,69.8,58.1,0,39.33357,220,370,74.3,57.8,0,28.467066,350,168,73.5,58.3,0,41.444866,160.0,355,72.6,58.0,0,36.52309,335,346,72.6,57.9,0,35.566105,335.0,209,71.6,58.7,0,38.303425,195,392,73.5,58.2,0,34.295006,380.0,259,67.5,57.7,0,43.636562,245,179,72.8,57.7,0,48.1358,175.0,267,70.8,57.8,0,49.88539,245,454,71.4,57.5,0,44.781567,420.0,166,73.9,58.6,0,29.743137,160.0,356,70.4,57.9,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,420,71.5,57.7,0,28.660854,400,207,71.5,58.5,0,37.85643,195,448,70.5,57.4,0,37.46063,380,363,68.7,58.3,0,25.111351,335,182,72.9,57.4,0,52.213486,175.0,258,71.7,57.9,0,45.54936,245,359,71.6,57.5,0,33.59871,350.0,165,73.9,58.0,0,30.697447,160.0,361,74.0,57.6,0,37.334118,365.3,243,73.0,59.1,0,45.77154,230.0,303,72.4,57.6,0,38.288,285.0,217,68.7,58.3,0,46.03127,195,395,72.8,57.8,0,33.631504,380.0,343,71.7,57.4,0,40.241997,335,186,72.4,57.5,0,52.288174,175.0,259,71.7,57.5,0,46.27671,245.0,449,71.1,57.6,0,44.044125,420.0,164,73.9,57.8,0,35.669342,160.0,355,72.2,57.7,0,33.9612,335.0,107,71.6,58.5,0,28.993368,100,351,72.3,58.2,0,40.434353,335.0,206,71.0,282.1,0,33.403877,195,392,73.4,57.8,0,36.711372,380.0,355,71.5,57.6,0,47.313885,335,206,73.3,57.6,0,38.086304,200.0,253,72.8,58.0,0,44.164104,245.0,360,73.8,57.5,0,37.232174,350.0,168,73.3,58.0,0,41.117363,160.0,376,72.3,57.3,0,51.649155,335.0,350,74.1,58.4,0,39.673664,340.39987,187,71.6,58.0,0,30.381754,150,0,0,0,0,0,0,396,73.4,57.7,0,40.504734,380.0,598,68.7,57.1,0,57.03048,575,613,73.8,57.9,0,44.002205,618.2841,258,72.9,58.1,0,35.652073,250.0,181,71.7,58.2,0,47.655052,175,197,73.7,58.1,0,29.405653,190.0,195,69.3,57.9,0,37.66081,185,308,68.0,57.6,0,30.588501,300,307,72.9,57.3,0,36.89113,300.0,217,66.9,57.3,0,51.13178,210,891,64.3,57.0,0,64.989815,880,77.4,80.1,85.8,142,101.6,114.5,1.1,0.1,29.94
20180711,1440,98.9,28.5,36.20247985,49.27772,263,49.9,43.9,5.8,77.9,72.5,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.1,74.2,56.2,100.0,15,70.6,53.6,100.0,0,73.3,1.05,54.6,1.8125,59.2,1,1,51.2,14.1,0,0,0,72.9,74.9,56.7,30.0,15,0.0,58.0,63.9,0,68,2.34,54.6,1.8125,51.7,0,0,92.0,100.8,18.4,4.2,1.9,15,15,85.5,63.7,100,100,42.4,0,87.6,1.15,63.5,63.0,0,11.9,0,0,1,97.9,1,72,205,59.3,0,22.836185,200.0,72.0,68.0,2123.706,68.0,57.2,60.0,2200.0,267,70.9,57.2,0,49.719627,260.0,128,69.0,57.9,0,52.62055,125,1029,71.7,57.5,0,33.956955,1000.0,764,80.4,65.8,0,0.031793132,700,610,70.3,57.8,0,47.197063,600.0,207,68.5,58.3,0,37.18012,200.0,128,69.8,58.3,0,57.139362,125.0,337,71.0,59.0,0,31.766272,330,184,72.3,60.1,0,100.0,650,448,70.0,60.2,0,99.908875,950,513,0,58.2,0,34.86272,500,510,71.0,58.1,0,36.080967,500,184,72.0,57.7,0,49.036537,175,262,68.9,58.3,0,38.03322,245,231,69.8,58.2,0,39.33357,220,369,74.3,57.9,0,28.467066,350,168,73.5,58.3,0,41.444866,160.0,353,72.6,58.0,0,36.52309,335,346,72.6,57.9,0,35.566105,335.0,209,71.6,58.8,0,38.303425,195,390,73.4,58.2,0,34.295006,380.0,259,67.4,57.7,0,43.636562,245,179,72.8,57.7,0,48.1358,175.0,266,70.8,57.8,0,49.88539,245,452,71.5,57.5,0,44.781567,420.0,167,73.9,58.6,0,29.743137,160.0,355,70.3,58.0,0,44.293728,335,309,72.8,58.5,0,39.590546,300.0,418,71.5,57.8,0,28.660854,400,206,71.6,58.5,0,37.85643,195,455,70.4,57.4,0,37.46063,380,365,68.7,58.3,0,25.111351,335,181,72.9,57.3,0,52.213486,175.0,255,71.7,57.9,0,45.54936,245,359,71.7,57.5,0,33.59871,350.0,165,73.9,58.0,0,30.697447,160.0,394,74.1,57.6,0,38.70816,395.59985,242,73.0,59.1,0,45.77154,230.0,303,72.4,57.6,0,38.288,285.0,215,68.7,58.3,0,46.03127,195,397,73.1,57.9,0,33.631504,380.0,341,71.7,57.3,0,40.241997,335,186,72.4,57.5,0,52.288174,175.0,259,71.7,57.5,0,46.27671,245.0,449,71.1,57.6,0,44.044125,420.0,165,74.0,57.8,0,35.669342,160.0,353,72.2,57.7,0,33.9612,335.0,109,71.5,58.6,0,28.993368,100,352,72.3,58.3,0,40.434353,335.0,205,70.9,281.9,0,33.403877,195,390,73.4,57.8,0,36.711372,380.0,355,71.5,57.6,0,47.313885,335,208,73.3,57.6,0,38.086304,200.0,254,72.8,58.0,0,44.164104,245.0,361,73.8,57.5,0,37.232174,350.0,167,73.3,58.0,0,41.117363,160.0,371,72.3,57.3,0,51.649155,335.0,366,74.1,58.4,0,40.552258,367.99985,185,71.6,58.0,0,30.381754,150,0,0,0,0,0,0,393,73.4,57.8,0,40.504734,380.0,597,68.7,57.1,0,57.03048,575,613,73.9,57.9,0,44.002205,618.2841,257,73.0,58.2,0,35.652073,250.0,180,71.7,58.3,0,47.655052,175,199,73.6,58.1,0,29.405653,190.0,195,69.3,57.8,0,37.66081,185,312,67.9,57.6,0,30.588501,300,308,72.9,57.3,0,36.89113,300.0,217,66.8,57.3,0,51.13178,210,890,64.3,57.0,0,64.989815,880,77.3,80.0,85.7,139,101.6,114.7,1.1,0.0,29.94
20180711,1445,98.6,27.6,35.61751717,49.27772,267,49.8,43.9,5.8,77.4,71.9,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,74.1,56.1,100.0,15,72.6,53.6,100.0,0,73.2,1.05,54.6,1.8125,59.1,1,1,50.8,14.2,0,0,0,72.9,75.1,56.55,30.0,15,0.0,58.0,62.1,0,68,2.33,54.6,1.8125,51.6,0,0,91.9,100.9,16.7,4.4,1.6,15,15,86.1,63.25,100,100,42.9,0,87.6,1.15,63.5,63.0,0,11.8,0,0,1,98.1,1,72,206,59.1,0,22.836185,200.0,72.0,68.0,2123.706,67.9,57.0,59.1,2200.0,267,70.9,57.0,0,49.719627,260.0,127,69.0,57.8,0,52.62055,125,1021,71.7,57.3,0,33.956955,1000.0,767,80.4,65.7,0,0.031793132,700,607,70.3,57.6,0,47.197063,600.0,207,68.5,58.0,0,37.18012,200.0,128,69.8,58.1,0,57.139362,125.0,335,71.0,58.8,0,31.766272,330,184,72.3,59.9,0,100.0,650,445,70.0,60.1,0,99.908875,950,512,0,58.0,0,34.86272,500,510,71.0,57.9,0,36.080967,500,183,72.0,57.6,0,49.036537,175,260,68.9,58.3,0,38.03322,245,232,69.8,58.1,0,39.33357,220,369,74.4,57.8,0,28.467066,350,168,73.5,58.2,0,41.444866,160.0,354,72.5,58.0,0,36.52309,335,345,72.6,57.8,0,35.566105,335.0,209,71.5,58.7,0,38.303425,195,389,73.4,58.2,0,34.295006,380.0,259,67.4,57.6,0,43.636562,245,178,72.8,57.7,0,48.1358,175.0,266,70.8,57.7,0,49.88539,245,452,71.5,57.4,0,44.781567,420.0,166,73.9,58.5,0,29.743137,160.0,354,70.3,57.9,0,44.293728,335,308,72.8,58.5,0,39.590546,300.0,419,71.5,57.7,0,28.660854,400,206,71.7,58.5,0,37.85643,195,457,70.4,57.4,0,37.46063,380,367,68.7,58.2,0,25.111351,335,180,72.9,57.2,0,52.213486,175.0,254,71.7,57.9,0,45.54936,245,357,71.7,57.4,0,33.59871,350.0,164,73.9,57.9,0,30.697447,160.0,463,74.2,57.5,0,41.15091,456.1997,241,73.0,59.1,0,45.77154,230.0,301,72.4,57.6,0,38.288,285.0,214,68.7,58.3,0,46.03127,195,390,73.3,57.8,0,33.631504,380.0,339,71.6,57.3,0,40.241997,335,185,72.4,57.4,0,52.288174,175.0,258,71.7,57.4,0,46.27671,245.0,450,71.1,57.5,0,44.044125,420.0,164,74.0,57.7,0,35.669342,160.0,352,72.1,57.6,0,33.9612,335.0,109,71.5,58.5,0,28.993368,100,350,72.2,58.3,0,40.434353,335.0,205,70.8,281.9,0,33.403877,195,390,73.4,57.7,0,36.711372,380.0,353,71.5,57.5,0,47.313885,335,204,73.3,57.5,0,38.086304,200.0,254,72.7,57.9,0,44.164104,245.0,361,73.8,57.4,0,37.232174,350.0,167,73.3,58.0,0,41.117363,160.0,370,72.4,57.3,0,51.649155,335.0,425,74.0,58.3,0,43.005478,423.19986,187,71.6,58.0,0,30.381754,150,0,0,0,0,0,0,391,73.4,57.7,0,40.504734,380.0,596,68.7,57.0,0,57.03048,575,517,73.2,57.9,0,41.620728,531.285,257,73.1,58.1,0,35.652073,250.0,180,71.7,58.2,0,47.655052,175,199,73.7,58.1,0,29.405653,190.0,196,69.3,57.8,0,37.66081,185,309,67.9,57.5,0,30.588501,300,307,73.0,57.2,0,36.89113,300.0,216,66.8,57.3,0,51.13178,210,890,64.3,56.9,0,64.989815,880,77.3,79.9,85.5,140,101.6,114.7,1.2,0.0,29.94
20180711,1450,97.8,29.3,35.86142438,49.27772,267,49.8,43.8,5.8,77.5,72.2,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,74.2,56.0,100.0,15,74.7,53.6,100.0,0,73.3,1.05,54.6,1.8125,59.0,1,1,51.0,14.1,0,0,0,72.9,75.1,56.4,30.0,15,0.0,58.0,60.6,0,68,2.34,54.6,1.8125,51.6,0,0,92.0,101.0,15.9,4.3,2.7,15,15,86.3,62.8,100,100,43.4,0,87.6,1.1,63.5,63.0,0,11.8,0,0,1,98.2,1,72,206,59.0,0,22.836185,200.0,72.0,68.0,2123.706,67.9,57.0,60.2,2200.0,266,70.9,56.9,0,49.719627,260.0,128,68.9,57.7,0,52.62055,125,1030,71.7,57.3,0,33.956955,1000.0,764,80.4,65.7,0,0.031793132,700,609,70.3,57.6,0,47.197063,600.0,207,68.5,58.0,0,37.18012,200.0,128,69.8,58.0,0,57.139362,125.0,336,70.9,58.8,0,31.766272,330,185,72.2,59.9,0,100.0,650,446,69.9,60.0,0,99.908875,950,512,0,58.0,0,34.86272,500,510,71.0,57.9,0,36.080967,500,184,72.0,57.6,0,49.036537,175,261,68.9,58.3,0,38.03322,245,232,69.8,58.1,0,39.33357,220,369,74.6,57.8,0,28.467066,350,168,73.5,58.2,0,41.444866,160.0,354,72.6,58.0,0,36.52309,335,345,72.6,57.9,0,35.566105,335.0,209,71.5,58.7,0,38.303425,195,387,73.4,58.1,0,34.295006,380.0,257,67.4,57.6,0,43.636562,245,179,72.8,57.7,0,48.1358,175.0,267,70.8,57.7,0,49.88539,245,454,71.5,57.4,0,44.781567,420.0,166,73.9,58.5,0,29.743137,160.0,357,70.3,57.9,0,44.293728,335,308,72.8,58.4,0,39.590546,300.0,421,71.5,57.7,0,28.660854,400,206,71.8,58.5,0,37.85643,195,458,70.4,57.3,0,37.46063,380,361,68.7,58.2,0,25.111351,335,180,72.9,57.2,0,52.213486,175.0,256,71.7,57.8,0,45.54936,245,357,71.7,57.4,0,33.59871,350.0,164,74.0,57.9,0,30.697447,160.0,516,74.1,57.4,0,42.94774,516.7998,241,73.0,59.0,0,45.77154,230.0,302,72.4,57.6,0,38.288,285.0,214,68.6,58.3,0,46.03127,195,396,73.4,57.8,0,33.631504,380.0,340,71.6,57.3,0,40.241997,335,186,72.4,57.4,0,52.288174,175.0,260,71.7,57.4,0,46.27671,245.0,447,71.1,57.5,0,44.044125,420.0,165,74.0,57.7,0,35.669342,160.0,354,72.1,57.6,0,33.9612,335.0,109,71.5,58.5,0,28.993368,100,352,72.2,58.3,0,40.434353,335.0,205,70.8,281.9,0,33.403877,195,391,73.3,57.7,0,36.711372,380.0,354,71.5,57.5,0,47.313885,335,208,73.3,57.5,0,38.086304,200.0,253,72.7,57.9,0,44.164104,245.0,359,73.9,57.4,0,37.232174,350.0,167,73.3,58.0,0,41.117363,160.0,372,72.4,57.2,0,51.649155,335.0,424,73.9,58.2,0,43.005478,423.19986,185,71.5,57.9,0,30.381754,150,0,0,0,0,0,0,394,73.4,57.7,0,40.504734,380.0,598,68.7,57.0,0,57.03048,575,436,73.1,58.0,0,39.327454,444.28433,260,73.3,58.1,0,35.652073,250.0,181,71.8,58.2,0,47.655052,175,199,73.7,58.1,0,29.405653,190.0,197,69.2,57.8,0,37.66081,185,312,67.9,57.5,0,30.588501,300,309,73.0,57.2,0,36.89113,300.0,217,66.8,57.2,0,51.13178,210,894,64.3,56.9,0,64.989815,880,77.3,79.9,85.5,141,101.5,114.7,1.2,-0.1,29.94
20180711,1455,97.9,28.0,35.36333814,49.27772,267,49.8,43.9,5.8,77.6,72.2,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,69.0,74.3,55.9,100.0,15,76.8,53.6,100.0,0,73.3,1.05,54.6,1.8125,58.8,1,1,50.9,14.1,0,0,0,72.9,74.9,56.55,30.0,15,0.0,58.0,62.9,0,68,2.33,54.6,1.8125,51.6,0,0,91.8,100.9,18.1,4.3,2.0,15,15,86.5,62.9,100,100,41.9,0,87.6,1.1,63.5,63.0,0,11.8,0,0,1,98.2,1,72,206,59.0,0,22.836185,200.0,72.0,68.0,2123.706,67.9,57.0,60.3,2200.0,266,70.8,56.9,0,49.719627,260.0,128,68.9,57.7,0,52.62055,125,1015,71.7,57.2,0,33.956955,1000.0,764,80.4,65.7,0,0.031793132,700,610,70.2,57.5,0,47.197063,600.0,207,68.4,58.0,0,37.18012,200.0,129,69.8,58.0,0,57.139362,125.0,338,70.9,58.7,0,31.766272,330,184,72.2,59.8,0,100.0,650,446,69.8,60.0,0,99.908875,950,512,0,57.9,0,34.86272,500,510,70.9,57.8,0,36.080967,500,183,71.9,57.6,0,49.036537,175,261,68.9,58.2,0,38.03322,245,231,69.8,58.1,0,39.33357,220,370,75.0,57.8,0,28.467066,350,168,73.6,58.2,0,41.444866,160.0,354,72.5,58.0,0,36.52309,335,345,72.6,57.8,0,35.566105,335.0,209,71.4,58.7,0,38.303425,195,393,73.4,58.1,0,34.295006,380.0,259,67.4,57.6,0,43.636562,245,179,72.8,57.6,0,48.1358,175.0,267,70.8,57.7,0,49.88539,245,453,71.6,57.4,0,44.781567,420.0,166,73.8,58.5,0,29.743137,160.0,356,70.4,57.9,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,419,71.4,57.7,0,28.660854,400,206,71.9,58.5,0,37.85643,195,459,70.3,57.3,0,37.46063,380,363,68.6,58.2,0,25.111351,335,179,72.9,57.2,0,52.213486,175.0,254,71.7,57.8,0,45.54936,245,356,71.7,57.4,0,33.59871,350.0,164,74.0,57.9,0,30.697447,160.0,546,74.1,57.4,0,44.086906,547.09985,241,73.0,59.0,0,45.77154,230.0,303,72.3,57.5,0,38.288,285.0,213,68.7,58.3,0,46.03127,195,394,73.5,57.8,0,33.631504,380.0,340,71.6,57.2,0,40.241997,335,185,72.4,57.4,0,52.288174,175.0,259,71.7,57.4,0,46.27671,245.0,448,71.1,57.5,0,44.044125,420.0,164,74.1,57.7,0,35.669342,160.0,351,72.2,57.6,0,33.9612,335.0,108,71.5,58.5,0,28.993368,100,352,72.2,58.2,0,40.434353,335.0,206,70.7,282.0,0,33.403877,195,390,73.3,57.7,0,36.711372,380.0,353,71.5,57.5,0,47.313885,335,206,73.3,57.5,0,38.086304,200.0,254,72.7,57.9,0,44.164104,245.0,360,73.9,57.4,0,37.232174,350.0,167,73.2,57.9,0,41.117363,160.0,370,72.6,57.2,0,51.649155,335.0,397,73.8,58.1,0,40.780468,395.60028,190,71.5,57.9,0,30.381754,150,0,0,0,0,0,0,395,73.4,57.7,0,40.504734,380.0,599,68.7,57.0,0,57.03048,575,400,73.2,58.1,0,38.246967,400.78433,260,73.3,58.2,0,35.652073,250.0,180,71.7,58.2,0,47.655052,175,198,73.7,58.1,0,29.405653,190.0,198,69.3,57.8,0,37.66081,185,315,67.9,57.5,0,30.588501,300,308,72.9,57.2,0,36.89113,300.0,217,66.7,57.2,0,51.13178,210,895,64.3,56.9,0,64.989815,880,77.2,79.9,85.4,142,101.5,114.8,1.2,-0.1,29.94
20180711,1500,98.2,27.2,35.19914696,49.27772,267,49.8,43.9,5.8,77.6,72.2,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.3,55.8,100.0,15,78.6,53.6,100.0,0,73.3,1.05,54.6,1.8125,58.8,1,1,50.9,14.3,0,0,0,72.9,75.0,56.7,30.0,15,0.0,58.0,65.7,0,68,2.33,54.6,1.8125,51.6,0,0,91.7,100.6,17.7,4.4,1.7,15,15,82.6,63.0,100,100,41.9,0,87.6,1.15,63.5,63.0,0,12.1,0,0,1,98.3,1,72,205,59.0,0,22.836185,200.0,72.0,68.0,2123.706,67.9,56.9,59.5,2200.0,267,70.8,56.8,0,49.719627,260.0,128,68.9,57.6,0,52.62055,125,1021,71.7,57.1,0,33.956955,1000.0,765,80.4,65.6,0,0.031793132,700,610,70.3,57.5,0,47.197063,600.0,207,68.4,57.9,0,37.18012,200.0,129,69.8,57.9,0,57.139362,125.0,336,70.9,58.7,0,31.766272,330,185,72.2,59.8,0,100.0,650,445,69.8,59.9,0,99.908875,950,512,0,57.9,0,34.86272,500,510,70.9,57.8,0,36.080967,500,184,71.9,57.6,0,49.036537,175,261,68.9,58.3,0,38.03322,245,232,69.8,58.1,0,39.33357,220,368,75.2,57.8,0,28.467066,350,168,73.7,58.2,0,41.444866,160.0,355,72.5,57.9,0,36.52309,335,346,72.6,57.8,0,35.566105,335.0,209,71.4,58.7,0,38.303425,195,387,73.4,58.1,0,34.295006,380.0,259,67.4,57.6,0,43.636562,245,178,72.8,57.7,0,48.1358,175.0,267,70.8,57.7,0,49.88539,245,454,71.6,57.4,0,44.781567,420.0,166,73.9,58.5,0,29.743137,160.0,354,70.3,57.9,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,419,71.4,57.7,0,28.660854,400,207,71.9,58.4,0,37.85643,195,448,70.3,57.3,0,37.46063,380,360,68.6,58.2,0,25.111351,335,179,72.8,57.2,0,52.213486,175.0,256,71.7,57.8,0,45.54936,245,355,71.7,57.4,0,33.59871,350.0,164,74.0,57.9,0,30.697447,160.0,601,74.0,57.4,0,46.600117,607.6998,240,73.0,59.0,0,45.77154,230.0,302,72.3,57.5,0,38.288,285.0,213,68.7,58.2,0,46.03127,195,393,73.5,57.8,0,33.631504,380.0,338,71.7,57.2,0,40.241997,335,186,72.4,57.4,0,52.288174,175.0,259,71.7,57.4,0,46.27671,245.0,448,71.1,57.5,0,44.044125,420.0,206,74.1,57.6,0,38.077675,204.3332,354,72.2,57.6,0,33.9612,335.0,108,71.5,58.5,0,28.993368,100,349,72.2,58.2,0,40.434353,335.0,206,70.6,282.0,0,33.403877,195,391,73.3,57.7,0,36.711372,380.0,353,71.5,57.5,0,47.313885,335,206,73.3,57.5,0,38.086304,200.0,253,72.7,57.9,0,44.164104,245.0,361,73.9,57.4,0,37.232174,350.0,168,73.2,57.9,0,41.117363,160.0,373,72.7,57.2,0,51.649155,335.0,397,73.9,58.1,0,40.780468,395.60028,187,71.5,57.9,0,30.381754,150,0,0,0,0,0,0,395,73.4,57.7,0,40.504734,380.0,599,68.7,57.0,0,57.03048,575,349,73.4,58.2,0,36.725468,335.0,261,73.4,58.2,0,35.652073,250.0,181,71.8,58.2,0,47.655052,175,198,73.7,58.1,0,29.405653,190.0,198,69.2,57.8,0,37.66081,185,309,67.9,57.5,0,30.588501,300,309,72.9,57.2,0,36.89113,300.0,217,66.7,57.3,0,51.13178,210,896,64.3,56.9,0,64.534676,880,77.2,79.9,85.5,141,101.5,114.7,1.2,0.0,29.94
20180711,1505,97.9,27.9,35.32022527,49.74697917,265,49.8,43.9,5.8,77.4,72.0,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.1,55.75,100.0,15,80.3,53.6,100.0,0,73.2,1.05,54.6,1.8125,58.8,1,1,51.2,14.0,0,0,0,72.9,75.0,56.7,30.0,15,0.0,58.0,63.6,0,68,2.33,54.6,1.8125,51.6,0,0,91.8,100.9,17.0,4.2,1.8,15,15,84.0,63.0,100,100,42.3,0,87.6,1.15,63.5,63.0,0,11.8,0,0,1,98.5,1,72,207,58.9,0,22.836185,200.0,72.0,68.0,2123.706,67.9,56.8,59.6,2200.0,269,70.7,56.7,0,49.719627,260.0,128,68.9,57.5,0,52.62055,125,1020,71.7,57.0,0,33.956955,1000.0,764,80.4,65.6,0,0.031793132,700,609,70.3,57.4,0,47.197063,600.0,208,68.4,57.8,0,37.18012,200.0,129,69.8,57.8,0,57.139362,125.0,337,70.8,58.6,0,31.766272,330,185,72.2,59.7,0,100.0,650,447,69.8,59.8,0,99.908875,950,513,0,57.8,0,34.86272,500,510,70.8,57.7,0,36.080967,500,183,72.0,57.6,0,49.036537,175,261,68.9,58.2,0,38.03322,245,231,69.8,58.0,0,39.33357,220,369,75.3,57.7,0,28.467066,350,168,73.7,58.2,0,41.444866,160.0,353,72.6,57.9,0,36.52309,335,344,72.6,57.8,0,35.566105,335.0,208,71.3,58.7,0,38.303425,195,390,73.4,58.1,0,34.295006,380.0,259,67.3,57.6,0,43.636562,245,179,72.8,57.6,0,48.1358,175.0,266,70.8,57.7,0,49.88539,245,453,71.7,57.4,0,44.781567,420.0,166,73.8,58.6,0,29.743137,160.0,353,70.4,57.8,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,418,71.4,57.6,0,28.660854,400,205,71.8,58.4,0,37.85643,195,458,70.3,57.3,0,37.46063,380,362,68.6,58.2,0,25.111351,335,179,72.8,57.2,0,52.213486,175.0,254,71.7,57.8,0,45.54936,245,357,71.8,57.4,0,33.59871,350.0,165,74.0,57.8,0,30.697447,160.0,602,73.9,57.3,0,46.600117,607.6998,240,73.0,59.0,0,45.77154,230.0,304,72.3,57.5,0,38.288,285.0,214,68.6,58.2,0,46.03127,195,382,73.6,57.8,0,34.580563,380.0,343,71.7,57.2,0,42.630646,335,185,72.3,57.4,0,52.288174,175.0,258,71.8,57.4,0,46.27671,245.0,445,71.1,57.5,0,44.044125,420.0,227,74.0,57.5,0,37.57865,227.13321,353,72.2,57.6,0,33.9612,335.0,109,71.4,58.5,0,28.993368,100,349,72.2,58.2,0,40.434353,335.0,205,70.5,282.0,0,33.403877,195,386,73.3,57.7,0,36.711372,380.0,352,71.5,57.5,0,47.313885,335,206,73.3,57.5,0,38.086304,200.0,253,72.7,57.9,0,44.164104,245.0,361,74.0,57.4,0,37.232174,350.0,167,73.2,57.9,0,41.117363,160.0,369,72.8,57.2,0,51.649155,335.0,393,73.8,58.2,0,40.780468,395.60028,186,71.4,57.9,0,30.381754,150,0,0,0,0,0,0,392,73.4,57.6,0,40.504734,380.0,597,68.7,57.0,0,57.03048,575,347,73.5,58.2,0,36.725468,335.0,260,73.5,58.2,0,35.652073,250.0,180,71.8,58.2,0,47.655052,175,199,73.7,58.1,0,29.405653,190.0,197,69.2,57.8,0,37.66081,185,313,67.9,57.5,0,30.588501,300,309,72.9,57.1,0,36.89113,300.0,216,66.7,57.2,0,51.13178,210,893,64.2,56.9,0,64.977844,880,77.1,79.9,85.3,141,101.5,114.7,1.2,1.0,29.94
20180711,1510,97.7,28.6,35.49842325,49.74697917,267,49.8,43.8,5.8,77.4,72.1,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.1,55.7,100.0,15,81.9,53.6,100.0,0,73.1,1.05,54.6,1.8125,58.7,1,1,51.2,14.2,0,0,0,72.9,74.9,56.7,30.0,15,0.0,58.0,62.8,0,68,2.33,54.6,1.8125,51.5,0,0,91.9,100.7,17.0,4.4,2.1,15,15,85.3,63.0,100,100,42.4,0,87.6,1.15,63.5,63.0,0,11.9,0,0,1,98.6,1,72,206,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.8,56.7,59.7,2200.0,267,70.7,56.6,0,49.719627,260.0,128,68.9,57.5,0,52.62055,125,1017,71.7,57.0,0,33.956955,1000.0,765,80.3,65.5,0,0.031793132,700,609,70.3,57.3,0,47.197063,600.0,208,68.3,57.8,0,37.18012,200.0,129,69.8,57.8,0,57.139362,125.0,336,70.8,58.5,0,31.766272,330,184,72.2,59.6,0,100.0,650,445,69.8,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.9,57.6,0,36.080967,500,183,72.0,57.6,0,49.036537,175,261,68.9,58.3,0,38.03322,245,231,69.8,58.1,0,39.33357,220,368,75.1,57.8,0,28.467066,350,168,73.8,58.2,0,41.444866,160.0,355,72.5,57.9,0,36.52309,335,346,72.6,57.8,0,35.566105,335.0,208,71.3,58.7,0,38.303425,195,389,73.4,58.1,0,34.295006,380.0,258,67.3,57.6,0,43.636562,245,178,72.8,57.6,0,48.1358,175.0,266,70.8,57.7,0,49.88539,245,452,71.7,57.4,0,44.781567,420.0,166,73.8,58.5,0,29.743137,160.0,354,70.4,57.9,0,44.293728,335,308,72.8,58.4,0,39.590546,300.0,418,71.4,57.7,0,28.660854,400,206,71.5,58.4,0,37.85643,195,458,70.3,57.3,0,37.46063,380,363,68.6,58.2,0,25.111351,335,178,72.8,57.2,0,52.213486,175.0,255,71.6,57.9,0,45.54936,245,354,71.8,57.4,0,33.59871,350.0,164,74.0,57.9,0,30.697447,160.0,600,74.2,57.4,0,46.600117,607.6998,239,73.0,59.0,0,45.77154,230.0,301,72.3,57.5,0,38.288,285.0,212,68.6,58.2,0,46.03127,195,397,73.4,57.8,0,34.580563,380.0,349,71.7,57.2,0,42.109104,335,185,72.2,57.4,0,52.288174,175.0,257,71.7,57.4,0,46.27671,245.0,446,71.2,57.5,0,44.044125,420.0,227,74.0,57.5,0,37.57865,227.13321,350,72.2,57.6,0,33.9612,335.0,106,71.4,58.5,0,28.993368,100,349,72.2,58.2,0,40.434353,335.0,204,70.5,282.0,0,33.403877,195,388,73.4,57.7,0,36.711372,380.0,353,71.5,57.5,0,47.313885,335,208,73.3,57.5,0,38.086304,200.0,253,72.7,57.9,0,44.164104,245.0,361,74.0,57.4,0,37.232174,350.0,167,73.3,57.9,0,41.117363,160.0,370,72.8,57.2,0,51.649155,335.0,397,73.7,58.2,0,40.780468,395.60028,185,71.4,57.9,0,30.381754,150,0,0,0,0,0,0,393,73.4,57.7,0,40.504734,380.0,596,68.7,57.0,0,57.03048,575,347,73.7,58.2,0,36.725468,335.0,260,73.5,58.2,0,35.652073,250.0,180,71.7,58.2,0,47.655052,175,199,73.7,58.1,0,29.405653,190.0,197,69.2,57.8,0,37.66081,185,311,67.9,57.5,0,30.588501,300,309,72.8,57.2,0,36.89113,300.0,217,66.6,57.2,0,51.13178,210,891,64.1,56.9,0,64.977844,880,77.1,79.8,85.4,142,101.4,114.6,1.6,-1.3,29.94
20180711,1515,97.9,29.0,35.79475964,49.74697917,266,49.8,43.9,5.8,77.8,72.4,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.2,55.7,100.0,15,83.5,53.6,100.0,0,73.2,1.05,54.6,1.8125,58.7,1,1,51.1,14.1,0,0,0,72.9,75.2,56.7,30.0,15,0.0,58.0,59.6,0,68,2.33,54.6,1.8125,51.5,0,0,91.9,100.9,12.8,4.8,1.7,15,15,87.2,62.15,100,100,43.4,0,87.6,0.9,63.5,63.0,0,10.6,0,0,1,98.7,1,72,205,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.8,56.7,60.7,2200.0,266,70.7,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1018,71.7,56.9,0,33.956955,1000.0,764,80.3,65.5,0,0.031793132,700,609,70.2,57.3,0,47.197063,600.0,207,68.3,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,337,70.8,58.5,0,31.766272,330,183,72.2,59.6,0,100.0,650,446,69.8,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.9,57.6,0,36.080967,500,183,72.0,57.6,0,49.036537,175,261,68.8,58.3,0,38.03322,245,231,69.8,58.1,0,39.33357,220,368,75.0,57.8,0,28.467066,350,168,73.8,58.2,0,41.444866,160.0,354,72.5,58.0,0,36.52309,335,345,72.6,57.9,0,35.566105,335.0,209,71.3,58.7,0,38.303425,195,389,73.4,58.2,0,34.295006,380.0,258,67.3,57.6,0,43.636562,245,179,72.8,57.7,0,48.1358,175.0,266,70.8,57.7,0,49.88539,245,452,71.8,57.4,0,44.781567,420.0,166,73.8,58.5,0,29.743137,160.0,355,70.4,57.9,0,44.293728,335,309,72.8,58.4,0,39.590546,300.0,420,71.4,57.7,0,28.660854,400,207,71.3,58.5,0,37.85643,195,452,70.4,57.4,0,37.46063,380,356,68.6,58.2,0,25.111351,335,177,72.8,57.3,0,52.213486,175.0,255,71.6,57.9,0,45.54936,245,353,71.8,57.4,0,33.59871,350.0,164,74.0,57.9,0,30.697447,160.0,723,75.0,57.3,0,51.074577,840.0,238,73.0,59.0,0,45.77154,230.0,302,72.2,57.5,0,38.288,285.0,212,68.6,58.3,0,46.03127,195,380,73.2,57.8,0,35.671432,380.0,339,71.8,57.3,0,42.109104,335,185,72.2,57.4,0,52.288174,175.0,259,71.8,57.4,0,46.27671,245.0,447,71.2,57.5,0,44.044125,420.0,227,73.9,57.5,0,37.57865,227.13321,350,72.2,57.6,0,33.9612,335.0,107,71.4,58.5,0,28.993368,100,349,72.1,58.2,0,40.434353,335.0,204,70.4,282.2,0,33.403877,195,390,73.4,57.7,0,36.711372,380.0,352,71.5,57.5,0,47.313885,335,208,73.3,57.5,0,38.086304,200.0,254,72.7,57.9,0,44.164104,245.0,360,74.0,57.5,0,37.232174,350.0,168,73.3,58.0,0,41.117363,160.0,372,72.9,57.3,0,51.649155,335.0,337,73.7,58.2,0,38.08763,340.39987,185,71.4,57.9,0,30.381754,150,0,0,0,0,0,0,392,73.4,57.7,0,40.504734,380.0,596,68.7,57.1,0,57.03048,575,346,73.8,58.3,0,36.725468,335.0,260,73.6,58.2,0,35.652073,250.0,180,71.7,58.3,0,47.655052,175,199,73.7,58.1,0,29.405653,190.0,197,69.1,57.8,0,37.66081,185,310,67.9,57.5,0,30.588501,300,308,72.9,57.2,0,36.89113,300.0,217,66.6,57.3,0,51.13178,210,892,64.1,57.0,0,64.977844,880,77.1,79.8,85.3,141,101.4,114.5,1.1,1.7,29.94
