20180711,1520,98.0,29.3,35.98726387,49.74697917,267,49.8,43.9,5.8,77.8,72.4,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.9,74.1,55.7,100.0,15,85.1,53.6,100.0,0,73.2,1.05,54.6,1.8125,58.7,1,1,51.1,13.9,0,0,0,72.9,75.1,56.7,30.0,15,0.0,58.0,63.6,0,68,2.32,54.6,1.8125,51.4,0,0,92.0,101.0,17.4,4.8,1.6,15,15,91.8,61.3,100,100,36.5,0,87.6,0.75,63.5,63.0,0,9.8,0,0,1,99.1,1,72,205,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.8,56.7,60.0,2200.0,267,70.6,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1027,71.7,57.0,0,33.956955,1000.0,764,80.3,65.5,0,0.031793132,700,609,70.2,57.3,0,47.197063,600.0,206,68.2,57.8,0,37.18012,200.0,128,69.9,57.8,0,57.139362,125.0,336,70.8,58.5,0,31.766272,330,185,72.2,59.6,0,100.0,650,445,69.8,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.8,57.6,0,36.080967,500,183,71.9,57.7,0,49.036537,175,260,68.8,58.3,0,38.03322,245,230,69.8,58.1,0,39.33357,220,366,75.0,57.8,0,28.467066,350,168,73.9,58.3,0,41.444866,160.0,352,72.5,58.0,0,36.52309,335,343,72.6,57.9,0,35.566105,335.0,208,71.2,58.8,0,38.303425,195,383,73.4,58.2,0,34.295006,380.0,257,67.3,57.7,0,43.636562,245,178,72.8,57.7,0,48.1358,175.0,265,70.7,57.8,0,49.88539,245,453,71.8,57.5,0,44.781567,420.0,166,73.8,58.6,0,29.743137,160.0,353,70.4,57.9,0,44.293728,335,308,72.8,58.4,0,39.590546,300.0,418,71.4,57.7,0,28.660854,400,206,71.2,58.5,0,37.85643,195,442,70.4,57.4,0,37.46063,380,358,68.6,58.3,0,25.111351,335,176,72.8,57.3,0,52.61798,175.0,252,71.6,57.9,0,45.54936,245,353,71.8,57.5,0,34.86789,350.0,163,74.0,57.9,0,30.697447,160.0,844,75.5,57.4,0,56.20669,840.0,237,73.0,59.1,0,45.77154,230.0,299,72.3,57.6,0,38.288,285.0,209,68.6,58.3,0,46.03127,195,391,73.1,57.9,0,35.671432,380.0,349,71.8,57.3,0,43.152187,335,185,72.2,57.5,0,52.288174,175.0,257,71.7,57.5,0,46.27671,245.0,446,71.2,57.6,0,44.044125,420.0,226,73.9,57.5,0,37.57865,227.13321,351,72.2,57.6,0,33.9612,335.0,109,71.4,58.6,0,28.993368,100,347,72.1,58.3,0,40.434353,335.0,204,70.4,282.2,0,33.403877,195,389,73.4,57.8,0,36.711372,380.0,352,71.5,57.6,0,47.313885,335,206,73.3,57.6,0,38.086304,200.0,254,72.7,58.0,0,44.164104,245.0,359,74.0,57.5,0,37.232174,350.0,167,73.4,58.0,0,41.117363,160.0,370,72.9,57.3,0,51.649155,335.0,312,73.8,58.3,0,37.140575,312.7997,185,71.4,58.0,0,30.381754,150,0,0,0,0,0,0,393,73.5,57.8,0,40.504734,380.0,596,68.7,57.1,0,57.03048,575,346,73.8,58.3,0,36.725468,335.0,260,73.7,58.3,0,35.652073,250.0,180,71.7,58.3,0,47.655052,175,200,73.7,58.2,0,29.405653,190.0,198,69.2,57.9,0,37.66081,185,310,67.9,57.6,0,30.588501,300,309,72.9,57.3,0,36.89113,300.0,216,66.6,57.3,0,51.13178,210,890,64.1,57.0,0,64.977844,880,77.0,79.8,85.2,141,101.3,114.3,3.1,0.0,29.94
20180711,1525,97.8,30.0,36.16288587,49.74697917,265,49.7,43.8,5.8,77.8,72.5,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,74.0,55.65,100.0,15,86.8,53.6,100.0,0,73.1,1.05,54.6,1.8125,58.7,1,1,51.2,14.0,0,0,0,72.9,75.0,56.7,30.0,15,0.0,58.0,63.3,0,68,2.32,54.6,1.8125,51.3,0,0,92.0,100.9,16.5,4.5,1.4,15,15,87.3,62.75,100,100,36.7,0,87.6,0.85,63.5,63.0,0,10.5,0,0,1,99.5,1,72,206,58.8,0,22.836185,200.0,72.0,68.0,2611.5657,67.8,56.7,55.2,2200.0,266,70.6,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1027,71.7,57.0,0,33.956955,1000.0,763,80.3,65.4,0,0.031793132,700,610,70.2,57.3,0,47.197063,600.0,207,68.2,57.7,0,37.18012,200.0,128,69.9,57.8,0,57.139362,125.0,336,70.8,58.5,0,31.766272,330,184,72.2,59.6,0,100.0,650,445,69.7,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.8,57.6,0,36.080967,500,183,71.9,57.7,0,49.036537,175,260,68.8,58.3,0,38.03322,245,230,69.8,58.2,0,39.33357,220,367,75.0,57.9,0,28.467066,350,168,73.9,58.3,0,41.444866,160.0,353,72.5,58.1,0,36.52309,335,343,72.6,57.9,0,35.566105,335.0,208,71.2,58.8,0,38.303425,195,392,73.5,58.2,0,34.75661,380.0,257,67.3,57.7,0,43.636562,245,178,72.7,57.7,0,48.1358,175.0,266,70.7,57.8,0,49.88539,245,452,71.9,57.5,0,44.781567,420.0,166,73.8,58.6,0,29.743137,160.0,354,70.3,58.0,0,44.293728,335,308,72.8,58.5,0,39.590546,300.0,420,71.4,57.8,0,28.660854,400,206,71.1,58.5,0,37.85643,195,444,70.4,57.4,0,37.46063,380,359,68.6,58.3,0,25.111351,335,176,72.8,57.4,0,52.61798,175.0,252,71.6,58.0,0,45.54936,245,352,71.9,57.5,0,34.86789,350.0,164,74.0,57.9,0,30.697447,160.0,841,75.8,57.4,0,56.20669,840.0,237,73.0,59.1,0,45.77154,230.0,298,72.2,57.6,0,38.288,285.0,209,68.6,58.3,0,46.03127,195,390,73.0,57.9,0,35.671432,380.0,347,71.7,57.3,0,43.152187,335,185,72.2,57.5,0,52.288174,175.0,257,71.7,57.5,0,46.27671,245.0,444,71.3,57.6,0,44.044125,420.0,226,73.9,57.6,0,37.57865,227.13321,351,72.2,57.7,0,33.9612,335.0,108,71.4,58.6,0,28.993368,100,349,72.1,58.3,0,40.434353,335.0,205,70.4,282.1,0,33.403877,195,390,73.5,57.8,0,36.711372,380.0,353,71.4,57.6,0,47.313885,335,206,73.3,57.6,0,38.086304,200.0,253,72.6,58.0,0,44.164104,245.0,370,74.1,57.5,0,38.824493,379.39984,168,73.4,58.1,0,41.117363,160.0,371,73.0,57.3,0,51.649155,335.0,312,73.8,58.3,0,37.140575,312.7997,186,71.4,58.0,0,30.381754,150,0,0,0,0,0,0,390,73.5,57.8,0,40.504734,380.0,596,68.8,57.1,0,57.03048,575,346,73.9,58.4,0,36.725468,335.0,260,73.9,58.3,0,35.652073,250.0,179,71.7,58.3,0,47.655052,175,198,73.7,58.2,0,29.405653,190.0,197,69.1,57.9,0,37.66081,185,312,67.8,57.6,0,30.588501,300,308,72.8,57.3,0,36.89113,300.0,216,66.6,57.3,0,51.13178,210,891,64.1,57.1,0,64.977844,880,77.0,79.7,85.3,142,101.3,114.5,1.2,1.4,29.94
20180711,1530,97.2,30.2,35.86677732,49.74697917,266,49.7,43.8,5.8,77.8,72.5,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,74.0,55.6,100.0,15,88.2,53.6,100.0,0,73.1,1.05,54.6,1.8125,58.7,1,1,50.9,14.0,0,0,0,73.0,74.9,56.7,30.0,15,0.0,58.0,66.2,0,68,2.32,54.6,1.8125,51.4,0,0,92.0,101.0,18.1,4.8,2.2,15,15,85.7,64.2,100,100,40.6,0,87.6,0.8,63.5,63.0,0,10.5,0,0,1,100.0,1,72,204,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.8,56.6,59.1,2200.0,268,70.6,56.6,0,49.719627,260.0,128,68.8,57.3,0,52.62055,125,1022,71.6,56.9,0,33.956955,1000.0,763,80.3,65.4,0,0.031793132,700,609,70.2,57.2,0,47.197063,600.0,209,68.2,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,337,70.7,58.4,0,31.766272,330,184,72.1,59.5,0,100.0,650,445,69.7,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.7,57.5,0,36.080967,500,183,71.9,57.7,0,49.036537,175,260,68.8,58.3,0,38.03322,245,230,69.8,58.2,0,39.33357,220,368,75.1,57.9,0,28.467066,350,168,73.9,58.3,0,41.444866,160.0,353,72.5,58.1,0,36.52309,335,342,72.6,57.9,0,35.566105,335.0,207,71.1,58.8,0,38.303425,195,392,73.5,58.2,0,34.75661,380.0,257,67.3,57.7,0,43.636562,245,178,72.8,57.7,0,48.1358,175.0,265,70.7,57.8,0,49.88539,245,451,71.9,57.5,0,44.781567,420.0,166,73.8,58.6,0,29.743137,160.0,352,70.4,58.0,0,44.293728,335,308,72.8,58.5,0,39.590546,300.0,419,71.4,57.8,0,28.660854,400,205,70.9,58.5,0,37.85643,195,456,70.3,57.4,0,37.46063,380,357,68.6,58.3,0,25.111351,335,175,72.7,57.4,0,52.61798,175.0,250,71.6,58.0,0,45.54936,245,354,71.9,57.5,0,34.86789,350.0,164,74.0,57.9,0,30.697447,160.0,842,75.9,57.4,0,56.20669,840.0,237,73.0,59.1,0,45.77154,230.0,298,72.2,57.6,0,38.288,285.0,207,68.6,58.3,0,46.03127,195,390,72.9,57.9,0,35.671432,380.0,344,71.7,57.3,0,42.630646,335,184,72.2,57.5,0,52.288174,175.0,257,71.7,57.5,0,46.27671,245.0,445,71.3,57.6,0,44.044125,420.0,226,73.9,57.6,0,37.57865,227.13321,351,72.2,57.7,0,33.9612,335.0,107,71.4,58.6,0,28.993368,100,350,72.1,58.3,0,40.434353,335.0,204,70.3,281.9,0,33.403877,195,390,73.6,57.8,0,36.711372,380.0,351,71.4,57.6,0,47.313885,335,205,73.3,57.6,0,38.086304,200.0,252,72.6,58.0,0,44.164104,245.0,444,74.1,57.4,0,41.166138,438.19986,167,73.4,58.1,0,41.117363,160.0,366,72.9,57.3,0,51.649155,335.0,311,73.8,58.4,0,37.140575,312.7997,182,71.4,58.0,0,30.381754,150,0,0,0,0,0,0,390,73.5,57.8,0,40.504734,380.0,591,68.8,57.1,0,57.03048,575,345,73.9,58.4,0,36.725468,335.0,260,73.9,58.3,0,35.652073,250.0,179,71.7,58.3,0,47.655052,175,199,73.7,58.2,0,29.405653,190.0,198,69.2,57.9,0,37.66081,185,310,67.8,57.6,0,30.588501,300,307,72.8,57.3,0,36.89113,300.0,216,66.6,57.4,0,51.13178,210,890,64.1,57.0,0,64.977844,880,77.0,79.7,85.4,142,101.3,114.4,1.2,0.0,29.94
20180711,1535,96.7,29.7,35.34325992,49.74697917,266,49.7,43.8,5.8,77.9,72.6,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,73.9,55.55,100.0,15,89.7,53.6,100.0,0,73.0,1.05,54.6,1.8125,58.6,1,1,50.8,14.1,0,0,0,73.0,75.2,56.65,30.0,15,0.0,58.0,65.1,0,68,2.31,54.6,1.8125,51.3,0,0,92.0,100.7,17.3,4.7,1.5,15,15,86.5,63.45,100,100,42.9,0,87.6,0.85,63.5,63.0,0,11.0,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.7,56.6,60.4,2200.0,266,70.6,56.5,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1022,71.6,56.9,0,33.956955,1000.0,762,80.3,65.3,0,0.031793132,700,610,70.1,57.2,0,47.197063,600.0,207,68.1,57.7,0,37.18012,200.0,128,69.8,57.6,0,57.139362,125.0,338,70.7,58.4,0,31.766272,330,185,72.1,59.5,0,100.0,650,447,69.7,59.7,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.7,57.5,0,36.080967,500,182,71.8,57.7,0,49.036537,175,259,68.8,58.3,0,38.03322,245,230,69.8,58.2,0,39.33357,220,366,75.2,57.9,0,28.467066,350,168,74.0,58.3,0,41.444866,160.0,353,72.5,58.1,0,36.52309,335,342,72.6,57.9,0,35.566105,335.0,208,71.1,58.8,0,38.303425,195,394,73.6,58.2,0,34.75661,380.0,258,67.3,57.7,0,43.636562,245,177,72.8,57.7,0,48.1358,175.0,264,70.7,57.8,0,49.88539,245,450,72.0,57.5,0,44.781567,420.0,166,73.8,58.6,0,29.743137,160.0,353,70.4,57.9,0,44.293728,335,308,72.8,58.5,0,39.590546,300.0,419,71.5,57.8,0,28.660854,400,205,70.8,58.5,0,37.85643,195,458,70.3,57.4,0,37.46063,380,371,68.6,58.3,0,25.111351,335,178,72.7,57.3,0,53.516853,175.0,251,71.6,58.0,0,45.54936,245,353,71.9,57.5,0,34.86789,350.0,164,74.1,57.9,0,30.697447,160.0,841,76.0,57.4,0,56.20669,840.0,237,73.0,59.1,0,45.77154,230.0,299,72.3,57.6,0,38.288,285.0,209,68.5,58.3,0,46.03127,195,387,72.9,57.9,0,35.671432,380.0,345,71.6,57.3,0,42.630646,335,184,72.2,57.5,0,52.288174,175.0,257,71.7,57.5,0,46.27671,245.0,442,71.3,57.6,0,44.044125,420.0,226,73.9,57.6,0,37.57865,227.13321,350,72.2,57.7,0,33.9612,335.0,107,71.4,58.6,0,28.993368,100,349,72.1,58.3,0,40.434353,335.0,204,70.3,282.2,0,33.403877,195,387,73.6,57.8,0,36.711372,380.0,351,71.4,57.6,0,47.313885,335,205,73.3,57.6,0,38.086304,200.0,251,72.7,58.0,0,44.164104,245.0,468,74.0,57.3,0,41.833508,467.59985,167,73.5,58.1,0,41.117363,160.0,364,72.9,57.3,0,51.649155,335.0,310,73.8,58.4,0,37.140575,312.7997,182,71.4,58.0,0,30.381754,150,0,0,0,0,0,0,392,73.5,57.7,0,40.504734,380.0,589,68.8,57.1,0,57.03048,575,344,74.0,58.4,0,36.725468,335.0,259,74.0,58.3,0,35.652073,250.0,179,71.7,58.4,0,47.655052,175,198,73.7,58.2,0,29.405653,190.0,197,69.2,57.9,0,37.66081,185,310,67.9,57.6,0,30.588501,300,307,72.9,57.3,0,36.89113,300.0,215,66.6,57.4,0,51.13178,210,889,64.0,57.0,0,64.977844,880,76.9,79.7,85.1,143,101.2,114.5,0.2,0.0,29.94
20180711,1540,96.0,30.0,35.03265919,49.74697917,265,49.8,43.9,5.8,77.9,72.6,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,73.9,55.5,100.0,15,89.9,54.4,100.0,0,73.0,1.05,55.4,1.8125,58.6,1,1,50.8,14.2,0,0,0,73.0,75.1,56.6,30.0,15,0.0,58.363636,62.0,0,68,2.3,55.4,1.8125,51.4,0,0,91.9,101.0,16.5,4.5,1.4,15,15,86.8,62.7,100,100,43.4,0,87.6,1.0,63.62069,63.12069,0,11.4,0,0,1,100.0,1,72,207,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.7,56.6,55.6,2200.0,266,70.6,56.5,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1024,71.6,56.9,0,33.956955,1000.0,765,80.3,65.3,0,0.031793132,700,607,70.1,57.2,0,47.197063,600.0,207,68.1,57.6,0,37.18012,200.0,128,69.8,57.7,0,57.139362,125.0,336,70.7,58.4,0,31.766272,330,185,72.1,59.5,0,100.0,650,444,69.7,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.7,57.5,0,36.080967,500,182,71.9,57.7,0,49.036537,175,259,68.8,58.3,0,38.03322,245,230,69.8,58.2,0,39.33357,220,367,75.3,57.8,0,28.467066,350,168,74.1,58.3,0,41.444866,160.0,352,72.5,58.1,0,36.52309,335,342,72.6,57.9,0,35.566105,335.0,208,71.1,58.8,0,38.303425,195,390,73.5,58.2,0,34.75661,380.0,258,67.3,57.7,0,43.636562,245,177,72.8,57.7,0,48.1358,175.0,265,70.7,57.8,0,49.88539,245,451,72.1,57.5,0,44.781567,420.0,166,73.7,58.6,0,29.743137,160.0,352,70.3,58.0,0,44.293728,335,308,72.8,58.5,0,39.590546,300.0,418,71.5,57.8,0,28.660854,400,205,70.8,58.5,0,37.85643,195,455,70.3,57.4,0,37.46063,380,358,68.6,58.3,0,25.111351,335,177,72.7,57.3,0,53.516853,175.0,249,71.6,57.9,0,45.54936,245,352,72.0,57.5,0,34.86789,350.0,164,74.0,57.9,0,30.697447,160.0,840,76.1,57.4,0,56.20669,840.0,236,73.0,59.1,0,45.77154,230.0,299,72.2,57.6,0,38.288,285.0,208,68.5,58.3,0,46.03127,195,388,72.8,57.9,0,35.671432,380.0,345,71.6,57.3,0,42.630646,335,184,72.2,57.5,0,52.288174,175.0,257,71.7,57.5,0,46.27671,245.0,445,71.4,57.6,0,44.044125,420.0,226,73.9,57.6,0,37.57865,227.13321,351,72.2,57.7,0,33.9612,335.0,108,71.4,58.6,0,28.993368,100,348,72.1,58.3,0,40.434353,335.0,204,70.2,282.0,0,33.403877,195,388,73.5,57.8,0,36.711372,380.0,352,71.4,57.6,0,47.313885,335,204,73.3,57.6,0,38.086304,200.0,252,72.8,58.0,0,44.164104,245.0,470,73.9,57.3,0,41.833508,467.59985,167,73.5,58.1,0,41.117363,160.0,365,72.9,57.3,0,51.649155,335.0,313,73.8,58.4,0,37.140575,312.7997,181,71.3,58.0,0,30.381754,150,0,0,0,0,0,0,389,73.5,57.8,0,40.504734,380.0,591,68.8,57.1,0,57.03048,575,345,74.0,58.4,0,36.725468,335.0,259,74.0,58.3,0,35.652073,250.0,180,71.7,58.3,0,47.655052,175,198,73.7,58.2,0,29.405653,190.0,197,69.3,57.9,0,37.66081,185,312,67.8,57.6,0,30.588501,300,308,73.0,57.3,0,36.89113,300.0,215,66.6,57.3,0,51.13178,210,890,64.0,57.0,0,64.977844,880,76.9,79.6,85.3,141,101.2,114.5,1.2,-0.5,29.94
20180711,1545,95.9,30.7,35.25481089,49.74697917,265,49.8,43.9,5.8,77.6,72.2,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,68.8,74.0,55.6,100.0,15,90.4,54.4,100.0,0,73.1,1.05,55.4,1.8125,58.6,1,1,50.9,14.0,0,0,0,73.0,75.2,56.65,30.0,15,0.0,58.363636,65.3,0,68,2.3,55.4,1.8125,51.4,0,0,91.8,100.9,18.4,4.4,1.6,15,15,87.4,63.1,100,100,43.0,0,89.6,1.0,63.62069,63.12069,0,11.6,0,0,1,100.0,1,72,208,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.7,56.7,59.6,2200.0,267,70.6,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1023,71.6,56.9,0,33.956955,1000.0,764,80.3,65.3,0,0.031793132,700,610,70.1,57.3,0,47.197063,600.0,207,68.1,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,338,70.7,58.4,0,31.766272,330,185,72.1,59.5,0,100.0,650,446,69.7,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.7,57.6,0,36.080967,500,182,71.9,57.7,0,49.036537,175,259,68.8,58.3,0,38.03322,245,230,69.8,58.2,0,39.33357,220,365,75.4,57.9,0,28.467066,350,208,74.2,58.1,0,45.197117,209.39977,353,72.5,58.1,0,36.52309,335,342,72.6,57.9,0,35.566105,335.0,207,71.1,58.8,0,38.303425,195,388,73.5,58.2,0,34.75661,380.0,257,67.3,57.7,0,43.636562,245,177,72.7,57.7,0,48.1358,175.0,264,70.7,57.8,0,49.88539,245,449,72.2,57.5,0,44.781567,420.0,165,73.7,58.6,0,29.743137,160.0,353,70.3,58.0,0,44.293728,335,308,72.8,58.5,0,39.590546,300.0,416,71.5,57.8,0,28.660854,400,205,70.7,58.5,0,37.85643,195,454,70.2,57.4,0,37.46063,380,355,68.6,58.3,0,25.111351,335,177,72.7,57.4,0,53.516853,175.0,249,71.6,58.0,0,45.54936,245,353,72.0,57.5,0,35.364025,350.0,188,74.1,57.9,0,32.477898,185.79987,836,76.2,57.4,0,56.20669,840.0,235,73.0,59.1,0,45.77154,230.0,297,72.2,57.6,0,38.288,285.0,207,68.5,58.3,0,46.03127,195,384,72.8,57.9,0,35.671432,380.0,343,71.6,57.3,0,42.630646,335,184,72.3,57.5,0,52.288174,175.0,255,71.7,57.5,0,46.27671,245.0,443,71.5,57.6,0,44.044125,420.0,226,73.9,57.6,0,37.57865,227.13321,347,72.2,57.7,0,33.9612,335.0,108,71.4,58.6,0,28.993368,100,348,72.1,58.3,0,40.434353,335.0,203,70.2,282.0,0,33.403877,195,387,73.5,57.8,0,36.711372,380.0,351,71.4,57.6,0,47.313885,335,205,73.3,57.6,0,38.086304,200.0,252,72.8,58.0,0,44.164104,245.0,468,73.9,57.4,0,41.833508,467.59985,167,73.5,58.1,0,41.117363,160.0,359,72.9,57.4,0,51.649155,335.0,309,73.7,58.4,0,37.140575,312.7997,184,71.3,58.0,0,30.381754,150,0,0,0,0,0,0,390,73.5,57.8,0,40.504734,380.0,594,68.8,57.2,0,57.03048,575,344,74.0,58.4,0,36.725468,335.0,259,74.0,58.3,0,35.652073,250.0,179,71.7,58.4,0,47.655052,175,198,73.7,58.2,0,29.405653,190.0,196,69.3,57.9,0,37.66081,185,309,67.8,57.6,0,30.588501,300,307,72.9,57.3,0,36.89113,300.0,215,66.6,57.4,0,51.13178,210,888,64.0,57.0,0,64.977844,880,76.9,79.6,85.2,141,101.1,114.1,2.1,-1.4,29.94
20180711,1550,96.2,31.3,35.68908482,49.74697917,266,49.9,44.0,5.75,78.1,72.8,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,73.9,55.7,100.0,15,90.8,54.4,100.0,0,73.0,1.05,55.4,1.8125,58.6,1,1,51.3,14.3,0,0,0,73.0,75.2,56.7,30.0,15,0.0,58.363636,61.6,0,68,2.3,55.4,1.8125,51.3,0,0,92.1,101.2,16.1,4.6,1.7,15,15,88.4,63.5,100,100,43.4,0,89.6,1.1,63.62069,63.12069,0,11.9,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.7,56.7,60.7,2200.0,267,70.5,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1036,71.6,56.9,0,33.956955,1000.0,763,80.3,65.2,0,0.031793132,700,610,70.0,57.3,0,47.197063,600.0,208,68.1,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,337,70.7,58.4,0,31.766272,330,184,72.1,59.5,0,100.0,650,447,69.7,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.7,57.6,0,36.080967,500,182,72.0,57.8,0,49.036537,175,259,68.9,58.4,0,38.03322,245,229,69.8,58.3,0,39.33357,220,364,75.5,57.9,0,28.467066,350,256,74.3,58.0,0,47.3384,254.99977,351,72.5,58.1,0,36.52309,335,340,72.6,58.0,0,35.566105,335.0,208,71.0,58.9,0,38.303425,195,390,73.6,58.3,0,34.75661,380.0,256,67.3,57.8,0,43.636562,245,177,72.8,57.8,0,48.1358,175.0,263,70.7,57.9,0,49.88539,245,449,72.4,57.6,0,44.781567,420.0,166,73.7,58.7,0,29.743137,160.0,351,70.3,58.0,0,44.293728,335,308,72.8,58.6,0,39.590546,300.0,416,71.5,57.8,0,28.660854,400,205,70.6,58.6,0,37.85643,195,454,70.2,57.5,0,37.46063,380,362,68.6,58.4,0,25.111351,335,176,72.7,57.4,0,53.516853,175.0,248,71.6,58.1,0,45.54936,245,352,72.1,57.6,0,35.364025,350.0,214,74.0,57.9,0,34.540768,211.59987,837,76.4,57.5,0,56.19495,840.0,235,73.0,59.2,0,45.77154,230.0,297,72.2,57.6,0,38.288,285.0,206,68.5,58.4,0,46.03127,195,386,72.7,58.0,0,35.671432,380.0,342,71.5,57.4,0,42.630646,335,182,72.2,57.6,0,52.288174,175.0,255,71.7,57.5,0,46.27671,245.0,443,71.5,57.7,0,44.044125,420.0,225,73.9,57.7,0,37.57865,227.13321,348,72.2,57.8,0,33.9612,335.0,109,71.4,58.7,0,28.993368,100,347,72.1,58.4,0,40.434353,335.0,204,70.2,282.2,0,33.403877,195,387,73.5,57.9,0,36.711372,380.0,351,71.4,57.7,0,47.313885,335,207,73.3,57.7,0,38.086304,200.0,252,72.9,58.1,0,44.164104,245.0,469,73.8,57.4,0,41.833508,467.59985,167,73.5,58.1,0,41.117363,160.0,363,72.8,57.4,0,51.649155,335.0,281,73.7,58.5,0,36.022366,285.1997,183,71.3,58.1,0,30.381754,150,0,0,0,0,0,0,391,73.5,57.8,0,40.504734,380.0,591,68.8,57.2,0,57.03048,575,361,74.1,58.4,0,38.57773,371.78433,275,74.1,58.4,0,37.8178,277.29987,178,71.7,58.4,0,47.655052,175,198,73.8,58.3,0,29.405653,190.0,196,69.3,58.0,0,37.66081,185,310,67.8,57.7,0,30.588501,300,307,72.8,57.4,0,36.89113,300.0,215,66.6,57.4,0,51.13178,210,887,64.0,57.1,0,64.977844,880,76.8,79.6,85.0,143,101.1,114.3,1.2,0.1,29.94
20180711,1555,96.4,32.5,36.31228964,49.74697917,262,49.9,44.0,5.75,78.2,72.9,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.8,74.0,55.75,100.0,15,91.3,54.4,100.0,0,73.0,1.05,55.4,1.8125,58.7,1,1,50.9,14.2,0,0,0,73.0,75.1,56.8,30.0,15,0.0,58.363636,64.7,0,68,2.28,55.4,1.8125,51.3,0,0,91.9,101.0,18.4,4.5,2.0,15,15,89.0,63.45,100,100,43.9,0,89.6,1.1,63.62069,63.12069,0,12.3,0,0,1,100.0,1,72,204,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.7,56.7,59.9,2200.0,266,70.5,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1034,71.6,57.0,0,33.956955,1000.0,762,80.3,65.2,0,0.031793132,700,609,70.1,57.3,0,47.197063,600.0,208,68.0,57.7,0,37.18012,200.0,129,69.7,57.7,0,57.139362,125.0,338,70.7,58.5,0,31.766272,330,184,72.1,59.5,0,100.0,650,447,69.7,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.7,57.6,0,36.080967,500,181,72.0,57.9,0,49.036537,175,258,68.9,58.5,0,38.03322,245,229,69.8,58.3,0,39.33357,220,363,75.6,58.0,0,28.467066,350,307,74.3,58.0,0,49.34961,300.60022,348,72.5,58.2,0,36.52309,335,340,72.6,58.1,0,35.566105,335.0,207,71.0,59.0,0,38.303425,195,390,73.6,58.4,0,34.75661,380.0,255,67.3,57.9,0,43.636562,245,176,72.8,57.9,0,48.1358,175.0,263,70.7,58.0,0,49.88539,245,448,72.5,57.7,0,44.781567,420.0,165,73.7,58.7,0,29.743137,160.0,351,70.3,58.1,0,44.293728,335,308,72.8,58.7,0,39.590546,300.0,418,71.6,57.9,0,28.660854,400,204,70.5,58.6,0,37.85643,195,438,70.2,57.6,0,37.46063,380,354,68.6,58.5,0,25.111351,335,179,72.7,57.5,0,54.000004,175.0,247,71.6,58.2,0,45.54936,245,357,72.1,57.6,0,35.86016,350.0,213,74.0,57.9,0,34.82318,211.59987,836,76.5,57.6,0,56.19495,840.0,234,73.0,59.3,0,45.77154,230.0,296,72.2,57.7,0,38.288,285.0,206,68.5,58.5,0,46.03127,195,384,73.0,58.0,0,35.671432,380.0,341,71.5,57.5,0,42.630646,335,182,72.2,57.7,0,52.288174,175.0,253,71.7,57.7,0,46.27671,245.0,442,71.6,57.8,0,44.044125,420.0,225,73.9,57.8,0,37.57865,227.13321,346,72.2,57.8,0,33.9612,335.0,106,71.4,58.7,0,28.993368,100,345,72.1,58.4,0,40.434353,335.0,202,70.4,281.9,0,33.403877,195,382,73.5,58.0,0,36.711372,380.0,350,71.3,57.8,0,47.313885,335,203,73.3,57.8,0,38.086304,200.0,252,72.9,58.2,0,44.164104,245.0,445,73.8,57.5,0,39.8314,438.1997,167,73.5,58.2,0,41.117363,160.0,358,72.9,57.6,0,51.649155,335.0,232,73.7,58.6,0,33.728893,230.0,180,71.3,58.2,0,30.381754,150,0,0,0,0,0,0,390,73.5,57.9,0,40.504734,380.0,589,68.8,57.3,0,57.03048,575,418,73.9,58.4,0,40.396915,415.28433,330,74.1,58.4,0,40.50141,331.89987,178,71.6,58.5,0,47.655052,175,197,73.7,58.4,0,29.405653,190.0,195,69.4,58.1,0,37.66081,185,307,67.8,57.8,0,30.588501,300,306,72.8,57.5,0,36.89113,300.0,214,66.6,57.5,0,51.13178,210,883,64.0,57.2,0,64.977844,880,76.8,79.6,85.1,141,101.1,114.2,1.2,1.1,29.94
20180711,1600,96.4,31.8,36.02316545,49.74697917,266,50.0,44.1,5.75,78.4,73.1,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,74.0,55.8,100.0,15,91.9,54.4,100.0,0,73.0,1.05,55.4,1.8125,58.7,1,1,51.0,14.1,0,0,0,73.0,75.2,56.9,30.0,15,0.0,58.363636,64.1,0,68,2.28,55.4,1.8125,51.4,0,0,92.0,101.2,16.9,4.8,1.5,15,15,89.9,63.4,100,100,43.8,0,89.6,1.1,63.62069,63.12069,0,12.2,0,0,1,100.0,1,72,202,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.7,56.8,60.0,2200.0,268,70.5,56.7,0,49.719627,260.0,128,68.8,57.5,0,52.62055,125,1024,71.6,57.0,0,33.956955,1000.0,762,80.2,65.2,0,0.031793132,700,610,70.0,57.3,0,47.197063,600.0,208,68.0,57.8,0,37.18012,200.0,129,69.7,57.8,0,57.139362,125.0,337,70.6,58.5,0,31.766272,330,185,72.1,59.6,0,100.0,650,446,69.6,59.8,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.6,57.6,0,36.080967,500,181,71.9,58.0,0,49.036537,175,258,68.9,58.6,0,38.03322,245,228,69.9,58.4,0,39.33357,220,362,75.6,58.1,0,28.467066,350,351,74.3,58.0,0,51.160698,346.20023,349,72.5,58.3,0,36.52309,335,338,72.6,58.1,0,35.566105,335.0,206,71.0,59.0,0,38.303425,195,389,73.6,58.5,0,34.75661,380.0,255,67.4,57.9,0,43.636562,245,176,72.8,58.0,0,48.1358,175.0,262,70.8,58.0,0,49.88539,245,447,72.6,57.7,0,44.781567,420.0,165,73.7,58.8,0,29.743137,160.0,349,70.4,58.2,0,44.293728,335,308,72.8,58.7,0,39.590546,300.0,415,71.6,58.0,0,28.660854,400,204,70.5,58.7,0,37.85643,195,439,70.2,57.7,0,37.46063,380,353,68.5,58.5,0,25.111351,335,178,72.7,57.6,0,54.000004,175.0,249,71.6,58.2,0,46.50971,245,356,72.2,57.7,0,35.86016,350.0,213,74.0,58.0,0,34.82318,211.59987,834,76.6,57.6,0,56.19495,840.0,233,73.0,59.3,0,45.77154,230.0,297,72.2,57.8,0,38.288,285.0,205,68.5,58.5,0,46.03127,195,399,73.2,58.1,0,36.06414,380.0,339,71.4,57.5,0,42.630646,335,182,72.2,57.7,0,52.288174,175.0,254,71.7,57.7,0,46.27671,245.0,441,71.7,57.9,0,44.044125,420.0,224,74.0,57.8,0,37.57865,227.13321,348,72.2,57.9,0,33.9612,335.0,107,71.4,58.8,0,28.993368,100,347,72.1,58.5,0,40.434353,335.0,202,70.5,281.8,0,33.403877,195,384,73.5,58.0,0,36.711372,380.0,350,71.4,57.8,0,47.313885,335,204,73.3,57.8,0,38.086304,200.0,252,73.0,58.3,0,44.164104,245.0,444,73.8,57.6,0,39.8314,438.1997,167,73.6,58.3,0,41.117363,160.0,357,73.1,57.6,0,51.649155,335.0,233,73.6,58.7,0,33.728893,230.0,176,71.3,58.2,0,30.381754,150,0,0,0,0,0,0,388,73.5,58.0,0,40.504734,380.0,589,68.8,57.4,0,57.03048,575,416,73.9,58.4,0,40.396915,415.28433,385,74.3,58.3,0,43.185028,386.50027,178,71.6,58.5,0,47.655052,175,197,73.8,58.4,0,29.405653,190.0,193,69.4,58.1,0,37.66081,185,306,67.8,57.8,0,30.588501,300,305,72.8,57.5,0,36.89113,300.0,214,66.7,57.6,0,51.13178,210,887,64.0,57.3,0,65.40903,880,76.7,79.5,85.2,141,101.0,114.2,1.2,-0.4,29.94
20180711,1605,96.5,32.2,36.25356706,49.8714,266,50.0,44.0,5.75,78.5,73.1,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.9,55.75,100.0,15,92.4,54.4,100.0,0,72.9,1.05,55.4,1.8125,58.7,1,1,50.7,14.1,0,0,0,73.0,75.2,57.0,30.0,15,0.0,58.363636,63.4,0,68,2.27,55.4,1.8125,51.4,0,0,92.2,101.0,16.5,4.4,1.9,15,15,90.5,63.1,100,100,44.3,0,89.6,1.15,63.62069,63.12069,0,12.2,0,0,1,100.0,1,72,205,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.6,56.8,58.2,2200.0,267,70.5,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1033,71.6,57.0,0,33.956955,1000.0,764,80.2,65.1,0,0.031793132,700,610,70.0,57.3,0,47.197063,600.0,207,68.1,57.8,0,37.18012,200.0,129,69.8,57.8,0,57.139362,125.0,337,70.6,58.5,0,31.766272,330,185,72.0,59.6,0,100.0,650,443,69.6,59.8,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.7,57.6,0,36.080967,500,181,71.9,58.0,0,49.036537,175,258,68.9,58.6,0,38.03322,245,228,70.5,58.5,0,39.33357,220,361,75.7,58.2,0,28.467066,350,374,74.3,58.0,0,52.13128,369.00024,347,72.5,58.4,0,36.52309,335,339,72.6,58.2,0,35.566105,335.0,205,71.0,59.1,0,38.303425,195,385,73.7,58.5,0,34.75661,380.0,254,67.5,58.0,0,43.636562,245,176,72.8,58.1,0,48.1358,175.0,261,70.7,58.1,0,49.88539,245,445,72.8,57.8,0,44.781567,420.0,165,73.8,58.9,0,29.743137,160.0,349,70.3,58.3,0,44.293728,335,308,72.8,58.8,0,39.590546,300.0,416,71.6,58.1,0,28.660854,400,203,70.4,58.8,0,37.85643,195,452,70.2,57.7,0,37.46063,380,352,68.5,58.6,0,25.111351,335,178,72.7,57.6,0,54.000004,175.0,248,71.6,58.3,0,46.50971,245,356,72.2,57.8,0,35.86016,350.0,213,74.0,58.1,0,34.82318,211.59987,831,76.7,57.7,0,56.19495,840.0,233,73.1,59.4,0,45.77154,230.0,295,72.2,57.9,0,38.288,285.0,203,68.5,58.6,0,46.03127,195,395,73.2,58.2,0,36.06414,380.0,340,71.4,57.6,0,42.630646,335,182,72.2,57.8,0,52.288174,175.0,253,71.7,57.8,0,46.27671,245.0,441,71.7,57.9,0,44.044125,420.0,223,74.0,57.9,0,37.57865,227.13321,347,72.2,58.0,0,33.9612,335.0,107,71.4,58.8,0,28.993368,100,348,72.1,58.6,0,40.434353,335.0,201,70.6,282.3,0,33.403877,195,389,73.5,58.1,0,37.142857,380.0,350,71.5,57.9,0,47.313885,335,203,73.3,57.9,0,38.086304,200.0,250,73.0,58.3,0,44.164104,245.0,442,73.8,57.7,0,39.8314,438.1997,166,73.5,58.4,0,41.117363,160.0,353,72.9,57.7,0,51.649155,335.0,232,73.7,58.8,0,33.728893,230.0,178,71.3,58.3,0,30.381754,150,0,0,0,0,0,0,388,73.5,58.1,0,40.504734,380.0,586,68.8,57.5,0,57.03048,575,414,73.9,58.5,0,40.396915,415.28433,444,74.3,58.3,0,45.78625,441.10028,178,71.6,58.6,0,47.655052,175,197,73.8,58.5,0,29.405653,190.0,193,69.4,58.2,0,37.66081,185,306,67.9,57.9,0,30.588501,300,304,72.7,57.6,0,36.89113,300.0,214,66.6,57.6,0,51.13178,210,885,64.0,57.4,0,65.40903,880,76.7,79.4,85.0,140,101.0,113.9,1.2,-0.2,29.94
20180711,1610,96.1,32.8,36.23893488,49.8714,267,50.0,44.0,5.75,78.5,73.1,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.9,55.7,100.0,15,92.9,54.4,100.0,0,73.0,1.05,55.4,1.8125,58.7,1,1,50.8,14.1,0,0,0,73.1,75.2,57.1,30.0,15,0.0,58.363636,65.8,0,68,2.27,55.4,1.8125,51.5,0,0,92.0,101.3,18.8,4.7,1.4,15,15,91.2,62.8,100,100,45.8,0,89.6,1.15,63.62069,63.12069,0,12.3,0,0,1,100.0,1,72,204,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.7,56.7,60.3,2200.0,267,70.4,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1027,71.6,56.9,0,33.956955,1000.0,763,80.2,65.1,0,0.031793132,700,610,70.1,57.3,0,47.197063,600.0,207,68.2,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,338,70.6,58.5,0,31.766272,330,185,72.0,59.6,0,100.0,650,447,69.6,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.7,57.6,0,36.080967,500,180,71.9,58.0,0,49.036537,175,257,69.1,58.7,0,38.03322,245,227,70.9,58.5,0,39.33357,220,360,75.7,58.2,0,28.467066,350,398,74.1,58.0,0,53.03182,391.80023,347,72.5,58.4,0,36.52309,335,336,72.7,58.2,0,35.566105,335.0,205,70.9,59.1,0,38.303425,195,391,73.7,58.5,0,35.365086,380.0,253,67.5,58.0,0,43.636562,245,175,72.8,58.1,0,48.1358,175.0,261,70.8,58.1,0,49.88539,245,445,72.8,57.8,0,44.781567,420.0,165,73.8,58.9,0,29.743137,160.0,348,70.3,58.3,0,44.293728,335,308,72.8,58.8,0,39.590546,300.0,414,71.7,58.1,0,28.660854,400,204,70.4,58.8,0,37.85643,195,434,70.2,57.8,0,37.46063,380,355,68.5,58.6,0,25.111351,335,177,72.7,57.6,0,54.000004,175.0,249,71.6,58.3,0,46.50971,245,356,72.3,57.8,0,35.86016,350.0,213,74.0,58.1,0,34.82318,211.59987,832,77.3,57.7,0,56.19495,840.0,233,73.1,59.4,0,45.77154,230.0,294,72.2,57.9,0,38.288,285.0,204,68.5,58.6,0,46.03127,195,395,72.8,58.2,0,36.06414,380.0,341,71.4,57.6,0,42.630646,335,181,72.1,57.8,0,52.288174,175.0,253,71.7,57.8,0,46.27671,245.0,442,71.8,57.9,0,44.044125,420.0,224,74.0,57.9,0,37.57865,227.13321,347,72.3,58.0,0,33.9612,335.0,107,71.4,58.9,0,28.993368,100,343,72.1,58.6,0,40.434353,335.0,201,70.7,282.1,0,33.403877,195,390,73.5,58.1,0,37.142857,380.0,350,71.5,57.9,0,47.313885,335,206,73.2,57.9,0,38.086304,200.0,252,73.0,58.3,0,44.164104,245.0,442,73.8,57.7,0,39.8314,438.1997,167,73.5,58.4,0,41.117363,160.0,352,72.2,57.7,0,51.649155,335.0,232,73.7,58.9,0,34.139664,230.0,175,71.3,58.4,0,30.381754,150,0,0,0,0,0,0,392,73.5,58.1,0,40.504734,380.0,589,68.8,57.4,0,57.03048,575,376,73.9,58.5,0,37.79493,371.78497,468,74.2,58.4,0,46.774952,468.39972,177,71.7,58.6,0,47.655052,175,195,73.8,58.5,0,29.405653,190.0,193,69.4,58.2,0,37.66081,185,300,67.9,57.9,0,30.588501,300,304,72.7,57.6,0,36.89113,300.0,214,66.6,57.6,0,51.13178,210,883,64.0,57.3,0,65.40903,880,76.7,79.4,85.0,140,101.0,111.8,3.1,0.0,29.94
20180711,1615,95.8,33.3,36.24543328,49.8714,267,50.0,43.9,5.75,78.7,73.2,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.8,55.7,100.0,15,93.4,54.4,100.0,0,72.9,1.05,55.4,1.8125,58.7,1,1,51.2,14.3,0,0,0,73.1,75.3,57.05,30.0,15,0.0,58.363636,62.5,0,68,2.26,55.4,1.8125,51.4,0,0,92.2,101.2,16.1,4.6,1.4,15,15,92.7,62.75,100,100,43.5,0,89.6,1.15,63.62069,63.12069,0,12.1,0,0,1,100.0,1,72,204,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.6,56.7,60.4,2200.0,268,70.4,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1033,71.6,57.0,0,33.956955,1000.0,763,80.2,65.1,0,0.031793132,700,609,70.0,57.3,0,47.197063,600.0,208,68.3,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,337,70.6,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,447,69.6,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.7,57.6,0,36.080967,500,180,71.9,58.0,0,49.036537,175,257,69.3,58.7,0,38.03322,245,228,71.1,58.5,0,39.33357,220,360,75.8,58.2,0,28.467066,350,419,74.0,58.0,0,53.792274,414.5999,345,72.5,58.4,0,36.52309,335,341,72.7,58.2,0,36.14408,335.0,205,70.9,59.1,0,38.303425,195,396,73.6,58.5,0,35.365086,380.0,253,67.6,58.0,0,43.636562,245,176,72.8,58.0,0,48.58038,175.0,261,70.7,58.1,0,49.88539,245,444,72.9,57.8,0,44.781567,420.0,164,73.8,58.9,0,29.743137,160.0,348,70.3,58.3,0,44.293728,335,308,72.8,58.8,0,39.590546,300.0,415,71.7,58.1,0,28.660854,400,202,70.4,58.8,0,37.85643,195,437,70.2,57.7,0,37.46063,380,350,68.5,58.6,0,25.111351,335,178,72.7,57.6,0,54.000004,175.0,246,71.6,58.3,0,46.50971,245,353,72.3,57.8,0,35.86016,350.0,213,74.0,58.1,0,34.82318,211.59987,835,77.1,57.7,0,56.324135,840.0,233,73.1,59.4,0,45.77154,230.0,292,72.2,57.9,0,38.288,285.0,204,68.5,58.6,0,46.03127,195,396,72.7,58.2,0,36.06414,380.0,339,71.4,57.6,0,42.630646,335,181,72.2,57.8,0,52.288174,175.0,251,71.8,57.8,0,46.27671,245.0,438,71.8,57.9,0,44.044125,420.0,223,74.0,57.9,0,37.57865,227.13321,348,72.3,58.0,0,33.9612,335.0,106,71.4,58.9,0,28.993368,100,344,72.1,58.6,0,40.434353,335.0,201,70.8,281.8,0,33.403877,195,387,73.5,58.1,0,37.142857,380.0,348,71.6,57.9,0,47.313885,335,206,73.2,57.9,0,38.086304,200.0,251,73.0,58.3,0,44.164104,245.0,443,73.7,57.7,0,39.8314,438.1997,166,73.6,58.4,0,41.117363,160.0,353,71.8,57.7,0,51.649155,335.0,232,73.7,58.9,0,34.561844,230.0,176,71.3,58.4,0,30.381754,150,0,0,0,0,0,0,387,73.5,58.1,0,40.504734,380.0,587,68.8,57.5,0,57.03048,575,375,74.0,58.5,0,37.79493,371.78497,497,74.1,58.3,0,48.152073,495.6999,178,71.7,58.6,0,47.655052,175,195,73.8,58.5,0,29.405653,190.0,192,69.4,58.2,0,37.66081,185,307,67.9,57.9,0,30.588501,300,304,72.7,57.6,0,36.89113,300.0,213,66.6,57.7,0,51.13178,210,882,64.0,57.3,0,65.40903,880,76.6,79.5,85.1,138,101.1,110.6,1.2,-1.4,29.94
20180711,1620,95.9,31.8,35.70143943,49.8714,264,50.0,44.0,5.75,78.8,73.5,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.8,55.7,100.0,15,93.9,54.4,100.0,0,72.9,1.05,55.4,1.8125,58.7,1,1,51.2,14.0,0,0,0,73.1,75.2,57.0,30.0,15,0.0,58.363636,65.4,0,68,2.26,55.4,1.8125,51.5,0,0,91.9,101.0,18.8,4.4,2.2,15,15,90.8,62.7,100,100,43.7,0,89.6,1.15,63.62069,63.12069,0,12.3,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.6,56.7,55.6,2200.0,268,70.4,56.6,0,49.719627,260.0,128,68.7,57.4,0,52.62055,125,1032,71.6,57.0,0,33.956955,1000.0,763,80.2,65.1,0,0.031793132,700,609,70.0,57.3,0,47.197063,600.0,207,68.4,57.7,0,37.18012,200.0,128,69.8,57.8,0,57.139362,125.0,337,70.6,58.5,0,31.766272,330,184,72.0,59.5,0,100.0,650,446,69.6,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.6,57.6,0,36.080967,500,181,71.9,58.0,0,49.036537,175,257,69.4,58.7,0,38.03322,245,227,70.7,58.5,0,39.33357,220,360,75.8,58.2,0,28.467066,350,419,74.0,58.0,0,53.792274,414.5999,345,72.5,58.4,0,36.52309,335,342,72.7,58.2,0,36.14408,335.0,205,70.9,59.1,0,38.303425,195,392,73.8,58.5,0,35.365086,380.0,254,67.6,58.0,0,43.636562,245,176,72.8,58.1,0,48.58038,175.0,261,70.7,58.1,0,49.88539,245,445,72.9,57.8,0,44.781567,420.0,165,73.8,59.0,0,29.743137,160.0,348,70.3,58.3,0,44.293728,335,307,72.8,58.8,0,39.590546,300.0,414,71.7,58.1,0,28.660854,400,202,70.3,58.9,0,37.85643,195,436,70.3,57.7,0,37.46063,380,354,68.5,58.6,0,25.111351,335,177,72.7,57.7,0,54.000004,175.0,249,71.6,58.3,0,47.026024,245,355,72.3,57.8,0,35.86016,350.0,213,74.0,58.1,0,34.82318,211.59987,832,76.7,57.7,0,56.324135,840.0,233,73.2,59.4,0,45.77154,230.0,296,72.2,57.9,0,38.288,285.0,204,68.5,58.7,0,46.03127,195,394,72.6,58.2,0,36.06414,380.0,340,71.6,57.6,0,42.630646,335,181,72.3,57.8,0,52.288174,175.0,253,71.8,57.8,0,46.27671,245.0,443,71.9,58.0,0,44.044125,420.0,224,74.0,57.9,0,37.57865,227.13321,346,72.3,58.0,0,33.9612,335.0,106,71.4,58.9,0,28.993368,100,345,72.1,58.7,0,40.434353,335.0,201,71.0,282.1,0,33.403877,195,386,73.6,58.1,0,37.142857,380.0,348,71.5,57.9,0,47.313885,335,204,73.2,57.9,0,38.086304,200.0,251,73.0,58.4,0,44.164104,245.0,378,73.8,57.8,0,36.962883,379.3997,167,73.6,58.5,0,41.117363,160.0,355,71.5,57.7,0,51.649155,335.0,234,73.7,58.8,0,34.561844,230.0,175,71.3,58.4,0,30.381754,150,0,0,0,0,0,0,386,73.5,58.1,0,40.504734,380.0,588,68.8,57.4,0,57.03048,575,375,74.0,58.5,0,37.79493,371.78497,522,74.0,58.3,0,49.446796,522.9999,177,71.7,58.6,0,47.655052,175,196,73.8,58.5,0,29.405653,190.0,191,69.3,58.2,0,37.66081,185,307,67.9,57.9,0,30.588501,300,303,72.8,57.6,0,36.89113,300.0,213,66.7,57.6,0,51.13178,210,891,63.9,57.3,0,65.92406,880,76.6,79.4,85.0,139,101.1,111.0,1.1,0.1,29.94
20180711,1625,95.6,33.6,36.23479962,49.8714,265,50.0,44.0,5.75,78.6,73.2,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.9,55.65,100.0,15,94.3,54.4,100.0,0,73.0,1.05,55.4,1.8125,58.7,1,1,50.9,14.2,0,0,0,73.1,75.3,57.0,30.0,15,0.0,58.363636,64.9,0,68,2.27,55.4,1.8125,51.6,0,0,91.9,101.0,18.4,4.2,1.1,15,15,92.0,62.8,100,100,42.5,0,89.6,1.15,63.62069,63.12069,0,12.2,0,0,1,100.0,1,72,203,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.6,56.7,59.7,2200.0,267,70.4,56.6,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1030,71.6,56.9,0,33.956955,1000.0,764,80.2,65.1,0,0.031793132,700,607,70.0,57.2,0,47.197063,600.0,206,68.3,57.7,0,37.18012,200.0,129,69.7,57.7,0,57.139362,125.0,336,70.5,58.4,0,31.766272,330,183,72.0,59.5,0,100.0,650,444,69.6,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.5,57.6,0,36.080967,500,180,71.9,58.0,0,49.036537,175,257,69.5,58.7,0,38.03322,245,226,70.6,58.5,0,39.33357,220,359,75.7,58.2,0,28.467066,350,446,74.1,58.0,0,54.76286,437.3999,345,72.5,58.4,0,36.52309,335,340,72.7,58.2,0,36.14408,335.0,204,70.8,59.1,0,38.303425,195,389,73.8,58.5,0,35.365086,380.0,253,67.6,58.0,0,43.636562,245,176,72.8,58.1,0,48.58038,175.0,260,70.8,58.1,0,49.88539,245,444,73.0,57.8,0,44.781567,420.0,164,73.8,58.9,0,29.743137,160.0,348,70.4,58.3,0,44.293728,335,308,72.8,58.9,0,39.590546,300.0,414,71.7,58.1,0,28.660854,400,203,70.2,58.9,0,37.85643,195,452,70.3,57.7,0,37.46063,380,350,68.5,58.6,0,25.111351,335,177,72.7,57.6,0,54.000004,175.0,248,71.6,58.3,0,47.026024,245,354,72.4,57.8,0,35.86016,350.0,213,74.0,58.1,0,34.82318,211.59987,833,77.2,57.7,0,56.324135,840.0,232,73.2,59.4,0,45.77154,230.0,294,72.2,57.9,0,38.288,285.0,203,68.5,58.7,0,46.03127,195,396,72.5,58.2,0,36.06414,380.0,341,71.6,57.6,0,42.630646,335,181,72.3,57.8,0,52.288174,175.0,253,71.8,57.8,0,46.27671,245.0,439,71.9,58.0,0,44.044125,420.0,223,74.1,57.9,0,37.57865,227.13321,347,72.3,58.1,0,33.9612,335.0,109,71.4,58.9,0,28.993368,100,343,72.1,58.6,0,40.434353,335.0,201,71.1,282.0,0,33.403877,195,388,73.6,58.2,0,37.142857,380.0,348,71.5,57.9,0,47.313885,335,204,73.2,57.9,0,38.086304,200.0,249,73.0,58.3,0,44.164104,245.0,377,73.8,57.8,0,36.962883,379.3997,166,73.6,58.4,0,41.117363,160.0,352,71.3,57.7,0,51.649155,335.0,234,73.7,58.8,0,34.561844,230.0,175,71.3,58.4,0,30.381754,150,0,0,0,0,0,0,389,73.5,58.1,0,40.504734,380.0,586,68.8,57.5,0,57.03048,575,374,74.0,58.5,0,37.79493,371.78497,520,73.8,58.2,0,49.446796,522.9999,176,71.7,58.6,0,47.655052,175,196,73.8,58.5,0,29.405653,190.0,191,69.3,58.2,0,37.66081,185,307,67.9,57.9,0,30.588501,300,304,72.8,57.6,0,36.89113,300.0,213,66.6,57.6,0,51.13178,210,892,63.9,57.3,0,65.92406,880,76.6,79.3,84.9,138,101.1,111.6,1.2,0.1,29.94
20180711,1630,95.4,33.6,36.10291308,49.8714,263,50.0,43.9,5.75,78.6,73.2,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.7,73.8,55.6,100.0,15,94.8,54.4,100.0,0,72.9,1.05,55.4,1.8125,58.7,1,1,51.2,14.1,0,0,0,73.1,75.4,57.0,30.0,15,0.0,58.363636,63.7,0,68,2.26,55.4,1.8125,51.6,0,0,91.9,101.2,16.4,4.7,1.6,15,15,91.8,62.9,100,100,42.1,0,89.6,1.1,63.62069,63.12069,0,12.3,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.6,56.6,55.9,2200.0,267,70.4,56.5,0,49.719627,260.0,128,68.7,57.4,0,52.62055,125,1016,71.6,56.9,0,33.956955,1000.0,763,80.2,65.1,0,0.031793132,700,608,70.0,57.2,0,47.197063,600.0,207,68.2,57.7,0,37.18012,200.0,129,69.7,57.7,0,57.139362,125.0,337,70.6,58.4,0,31.766272,330,184,72.0,59.5,0,100.0,650,446,69.6,59.7,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.6,57.5,0,36.080967,500,180,71.9,58.0,0,49.036537,175,256,69.5,58.7,0,38.03322,245,227,70.7,58.5,0,39.33357,220,359,75.8,58.2,0,28.467066,350,486,74.1,57.9,0,56.43386,482.99988,345,72.5,58.4,0,36.52309,335,339,72.7,58.2,0,36.14408,335.0,204,70.8,59.1,0,38.303425,195,391,73.8,58.5,0,35.365086,380.0,252,67.7,58.0,0,43.636562,245,176,72.8,58.1,0,48.58038,175.0,260,70.8,58.1,0,49.88539,245,444,73.2,57.8,0,44.781567,420.0,164,73.8,58.9,0,29.743137,160.0,348,70.3,58.3,0,44.293728,335,307,72.8,58.9,0,39.590546,300.0,416,71.7,58.1,0,28.660854,400,202,70.2,58.9,0,37.85643,195,438,70.4,57.7,0,37.46063,380,354,68.5,58.6,0,25.111351,335,176,72.7,57.6,0,54.000004,175.0,251,71.6,58.3,0,47.408096,245,353,72.4,57.8,0,35.86016,350.0,212,74.0,58.1,0,34.82318,211.59987,833,77.3,57.7,0,56.324135,840.0,232,73.3,59.4,0,45.77154,230.0,292,72.2,58.0,0,38.288,285.0,203,68.5,58.6,0,46.03127,195,396,72.5,58.2,0,36.06414,380.0,338,71.7,57.7,0,42.630646,335,180,72.2,57.8,0,52.288174,175.0,251,71.8,57.8,0,46.27671,245.0,440,72.0,58.0,0,44.044125,420.0,278,74.0,57.8,0,40.47516,272.73322,345,72.2,58.1,0,33.9612,335.0,108,71.4,58.9,0,28.993368,100,343,72.1,58.6,0,40.434353,335.0,201,71.2,282.0,0,33.403877,195,386,73.7,58.1,0,37.142857,380.0,349,71.5,57.9,0,47.313885,335,204,73.2,57.9,0,38.086304,200.0,249,73.0,58.3,0,44.164104,245.0,377,73.8,57.8,0,36.962883,379.3997,167,73.6,58.5,0,41.117363,160.0,352,71.2,57.7,0,51.649155,335.0,233,73.7,58.8,0,34.561844,230.0,174,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,390,73.5,58.2,0,40.504734,380.0,586,68.8,57.4,0,57.03048,575,372,74.0,58.6,0,37.79493,371.78497,502,73.7,58.3,0,48.305084,495.6997,177,71.7,58.6,0,47.655052,175,195,73.8,58.5,0,29.405653,190.0,191,69.3,58.2,0,37.66081,185,306,67.9,57.9,0,30.588501,300,304,72.8,57.6,0,36.89113,300.0,212,66.6,57.6,0,51.13178,210,889,64.0,57.3,0,65.92406,880,76.5,79.3,84.9,140,101.0,111.8,2.1,-0.2,29.94
20180711,1635,95.3,34.1,36.23687224,49.8714,268,50.0,44.0,5.75,79.0,73.6,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.75,7.5,200,68.6,73.8,55.65,100.0,15,95.2,54.4,100.0,0,72.9,1.05,55.4,1.8125,58.7,1,1,50.8,14.1,0,0,0,73.1,75.3,57.0,30.0,15,0.0,58.363636,63.5,0,68,2.26,55.4,1.8125,51.6,0,0,92.1,101.2,18.1,4.6,1.3,15,15,92.2,62.9,100,100,40.6,0,89.6,1.15,63.62069,63.12069,0,12.3,0,0,1,100.0,1,72,206,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.6,56.7,59.9,2200.0,267,70.4,56.6,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1025,71.6,56.9,0,33.956955,1000.0,763,80.2,65.0,0,0.031793132,700,608,70.0,57.2,0,47.197063,600.0,206,68.2,57.7,0,37.18012,200.0,129,69.8,57.7,0,57.139362,125.0,336,70.5,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,446,69.6,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.6,57.5,0,36.080967,500,180,71.8,58.1,0,49.036537,175,255,69.5,58.7,0,38.03322,245,226,70.8,58.6,0,39.33357,220,357,75.8,58.3,0,28.467066,350,513,74.0,58.0,0,57.40444,505.79987,345,72.5,58.4,0,36.52309,335,340,72.7,58.3,0,36.14408,335.0,204,70.8,59.2,0,38.303425,195,393,73.8,58.5,0,35.365086,380.0,253,67.7,58.1,0,43.636562,245,176,72.8,58.1,0,48.58038,175.0,259,70.7,58.2,0,49.88539,245,443,73.4,57.9,0,44.781567,420.0,164,73.9,59.0,0,29.743137,160.0,347,70.3,58.4,0,44.293728,335,307,72.8,58.9,0,39.590546,300.0,414,71.7,58.2,0,28.660854,400,201,70.1,58.9,0,37.85643,195,449,70.4,57.8,0,37.46063,380,355,68.5,58.6,0,25.111351,335,176,72.7,57.7,0,54.000004,175.0,251,71.6,58.4,0,47.408096,245,353,72.4,57.9,0,35.86016,350.0,212,74.0,58.1,0,34.82318,211.59987,831,76.8,57.8,0,56.324135,840.0,231,73.3,59.4,0,45.77154,230.0,293,72.3,57.9,0,38.288,285.0,203,68.5,58.7,0,46.03127,195,395,72.5,58.2,0,36.06414,380.0,337,71.7,57.7,0,42.630646,335,180,72.2,57.9,0,52.288174,175.0,251,71.8,57.9,0,46.27671,245.0,436,72.1,58.0,0,44.044125,420.0,278,74.0,57.9,0,40.47516,272.73322,344,72.2,58.1,0,33.9612,335.0,105,71.4,59.0,0,28.993368,100,343,72.1,58.7,0,40.434353,335.0,200,71.3,282.1,0,33.403877,195,390,73.7,58.2,0,37.142857,380.0,347,71.4,58.0,0,47.313885,335,204,73.1,58.0,0,38.086304,200.0,249,72.9,58.4,0,44.164104,245.0,376,73.8,57.9,0,36.962883,379.3997,166,73.7,58.5,0,41.117363,160.0,349,70.9,57.7,0,51.649155,335.0,231,73.8,58.8,0,34.561844,230.0,171,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,392,73.5,58.2,0,40.504734,380.0,584,68.8,57.5,0,57.03048,575,373,74.0,58.6,0,37.79493,371.78497,502,73.8,58.3,0,48.305084,495.6997,176,71.7,58.6,0,47.655052,175,196,73.8,58.5,0,29.405653,190.0,192,69.2,58.2,0,37.66081,185,301,67.9,58.0,0,30.588501,300,302,72.7,57.7,0,36.89113,300.0,212,66.7,57.7,0,51.13178,210,890,64.0,57.4,0,65.92406,880,76.5,79.3,84.8,139,101.0,112.0,1.2,-0.1,29.94
20180711,1640,94.7,34.8,36.11533327,49.8714,266,50.0,43.9,5.7,79.0,73.5,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.8,55.7,100.0,15,96.2,54.0,100.0,0,72.9,1.05,55.0,1.8125,58.7,1,1,50.9,14.1,0,0,0,73.1,75.2,57.0,30.0,15,0.0,58.0,65.7,0,68,2.26,55.0,1.8125,51.6,0,0,92.1,101.0,18.8,4.2,1.8,15,15,92.3,62.9,100,100,40.9,0,89.6,1.15,63.5,63.0,0,12.2,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.5,56.7,60.0,2200.0,267,70.4,56.6,0,49.719627,260.0,128,68.7,57.4,0,52.62055,125,1031,71.6,56.9,0,33.956955,1000.0,764,80.2,65.0,0,0.031793132,700,607,70.0,57.3,0,47.197063,600.0,208,68.1,57.8,0,37.18012,200.0,129,69.7,57.8,0,57.139362,125.0,337,70.6,58.5,0,31.766272,330,184,72.0,59.5,0,100.0,650,445,69.7,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.6,57.5,0,36.080967,500,180,71.8,58.1,0,49.036537,175,255,69.5,58.8,0,38.03322,245,226,70.8,58.6,0,39.33357,220,357,75.9,58.3,0,28.467066,350,513,73.9,58.0,0,57.40444,505.79987,343,72.5,58.5,0,36.52309,335,338,72.7,58.3,0,36.14408,335.0,204,70.8,59.2,0,38.303425,195,387,73.7,58.6,0,35.365086,380.0,253,67.7,58.1,0,43.636562,245,176,72.8,58.1,0,48.58038,175.0,260,70.8,58.2,0,49.88539,245,443,73.5,57.9,0,44.781567,420.0,165,73.9,59.0,0,29.743137,160.0,348,70.2,58.4,0,44.293728,335,307,72.8,58.9,0,39.590546,300.0,415,71.7,58.2,0,28.660854,400,202,70.1,58.9,0,37.85643,195,441,70.4,57.8,0,37.46063,380,356,68.6,58.7,0,25.111351,335,176,72.7,57.8,0,54.000004,175.0,249,71.6,58.3,0,47.408096,245,352,72.5,57.9,0,35.86016,350.0,238,74.1,58.1,0,35.977406,237.39987,831,76.9,57.8,0,56.31239,840.0,231,73.4,59.4,0,45.77154,230.0,291,72.3,58.0,0,38.288,285.0,202,68.5,58.7,0,46.03127,195,391,72.5,58.3,0,36.06414,380.0,339,71.7,57.7,0,42.630646,335,180,72.2,57.9,0,52.288174,175.0,251,71.9,57.9,0,46.27671,245.0,438,72.1,58.0,0,44.044125,420.0,278,73.9,57.9,0,40.47516,272.73322,344,72.2,58.1,0,33.9612,335.0,106,71.4,59.0,0,28.993368,100,342,72.2,58.7,0,40.434353,335.0,200,71.3,282.2,0,33.403877,195,383,73.7,58.2,0,37.142857,380.0,348,71.3,58.0,0,47.313885,335,203,73.1,58.0,0,38.086304,200.0,251,72.9,58.4,0,44.164104,245.0,379,73.8,57.9,0,36.962883,379.3997,166,73.7,58.5,0,41.117363,160.0,348,70.9,57.8,0,51.649155,335.0,233,73.9,58.8,0,34.561844,230.0,174,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,392,73.5,58.2,0,40.504734,380.0,584,68.8,57.6,0,57.03048,575,373,74.0,58.6,0,37.79493,371.78497,502,73.8,58.4,0,48.305084,495.6997,177,71.7,58.7,0,47.655052,175,196,73.8,58.5,0,29.405653,190.0,191,69.2,58.3,0,37.66081,185,306,67.9,58.0,0,30.588501,300,303,72.6,57.7,0,36.89113,300.0,212,66.6,57.7,0,51.13178,210,887,64.0,57.4,0,65.92406,880,76.5,79.3,85.0,139,101.0,112.0,-0.4,1.2,29.94
