20180711,1645,94.2,35.7,36.13167273,49.8714,266,50.0,44.1,5.7,78.7,73.3,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.7,55.7,100.0,15,97.2,54.0,100.0,0,72.8,1.05,55.0,1.8125,58.7,1,1,51.2,13.9,0,0,0,73.1,75.3,57.1,30.0,15,0.0,58.0,64.3,0,68,2.25,55.0,1.8125,51.6,0,0,92.1,101.2,17.1,4.2,1.4,15,15,92.7,62.95,100,100,41.0,0,89.6,1.1,63.5,63.0,0,12.1,0,0,1,100.0,1,72,203,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.5,56.7,60.2,2200.0,267,70.4,56.5,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1011,71.6,56.9,0,33.956955,1000.0,763,80.2,65.0,0,0.031793132,700,608,69.9,57.2,0,47.197063,600.0,208,68.1,57.7,0,37.18012,200.0,129,69.6,57.7,0,57.139362,125.0,338,70.5,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,446,69.7,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.7,57.5,0,36.080967,500,179,71.8,58.1,0,49.036537,175,254,69.5,58.8,0,38.03322,245,225,70.9,58.6,0,39.33357,220,358,75.8,58.3,0,28.467066,350,512,73.9,58.0,0,57.40444,505.79987,345,72.4,58.4,0,36.52309,335,338,72.7,58.3,0,36.14408,335.0,203,70.8,59.2,0,38.303425,195,391,73.6,58.6,0,35.365086,380.0,253,67.7,58.1,0,43.636562,245,175,72.8,58.1,0,48.58038,175.0,259,70.8,58.2,0,49.88539,245,443,73.5,57.9,0,44.781567,420.0,164,73.9,59.0,0,29.743137,160.0,348,70.2,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,415,71.7,58.2,0,28.660854,400,201,70.1,58.9,0,37.85643,195,436,70.4,57.8,0,37.46063,380,352,68.6,58.7,0,25.111351,335,182,72.7,57.7,0,54.64045,175.0,249,71.6,58.4,0,47.408096,245,357,72.5,57.9,0,36.367832,350.0,290,74.1,58.0,0,38.998035,288.99988,836,77.2,57.8,0,56.852615,840.0,231,73.4,59.5,0,46.132263,230.0,291,72.4,58.0,0,38.288,285.0,200,68.5,58.7,0,46.03127,195,388,72.5,58.3,0,36.06414,380.0,337,71.7,57.7,0,43.141754,335,180,72.3,57.9,0,52.288174,175.0,249,71.8,57.9,0,46.27671,245.0,437,72.2,58.0,0,44.044125,420.0,278,73.9,57.9,0,40.47516,272.73322,344,72.2,58.1,0,33.9612,335.0,105,71.4,59.0,0,28.993368,100,344,72.1,58.7,0,40.434353,335.0,199,71.2,281.8,0,33.403877,195,383,73.7,58.2,0,37.142857,380.0,346,71.3,58.0,0,47.313885,335,204,73.1,58.0,0,38.086304,200.0,250,72.9,58.4,0,44.164104,245.0,377,73.8,57.9,0,36.962883,379.3997,167,73.7,58.5,0,41.117363,160.0,345,70.7,57.7,0,51.649155,335.0,232,73.9,58.9,0,34.561844,230.0,174,71.2,58.5,0,30.381754,150,0,0,0,0,0,0,387,73.5,58.2,0,40.504734,380.0,582,68.8,57.5,0,57.03048,575,374,74.0,58.6,0,37.79493,371.78497,501,73.8,58.4,0,48.305084,495.6997,176,71.7,58.7,0,47.655052,175,195,73.8,58.5,0,29.405653,190.0,192,69.3,58.3,0,37.66081,185,305,67.9,58.0,0,30.588501,300,301,72.8,57.7,0,36.89113,300.0,212,66.6,57.7,0,51.13178,210,887,64.0,57.4,0,65.92406,880,76.4,79.2,84.9,141,101.0,112.3,1.1,0.1,29.94
20180711,1650,93.6,35.9,35.80729282,49.8714,265,50.0,44.1,5.7,78.6,73.3,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.7,55.7,100.0,15,98.2,54.0,100.0,0,72.8,1.05,55.0,1.8125,58.8,1,1,51.1,14.1,0,0,0,73.0,75.1,57.2,30.0,15,0.0,58.0,63.8,0,68,2.25,55.0,1.8125,51.6,0,0,92.3,101.2,16.5,4.2,1.4,15,15,92.8,63.0,100,100,40.4,0,89.6,1.15,63.5,63.0,0,12.1,0,0,1,100.0,1,72,206,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.5,56.7,59.3,2200.0,266,70.4,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1028,71.6,57.0,0,33.956955,1000.0,762,80.2,65.0,0,0.031793132,700,611,69.9,57.3,0,47.197063,600.0,208,68.1,57.7,0,37.18012,200.0,129,69.6,57.7,0,57.139362,125.0,336,70.5,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,446,69.6,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.6,57.6,0,36.080967,500,179,71.8,58.1,0,49.036537,175,254,69.6,58.8,0,38.03322,245,225,71.0,58.6,0,39.33357,220,357,76.0,58.3,0,28.467066,350,514,73.9,58.0,0,57.40444,505.79987,342,72.3,58.4,0,36.52309,335,339,72.6,58.3,0,36.14408,335.0,203,70.5,59.2,0,38.303425,195,391,73.7,58.6,0,35.365086,380.0,253,67.8,58.1,0,43.636562,245,177,72.8,58.2,0,49.15631,175.0,260,70.7,58.2,0,49.88539,245,443,73.7,57.9,0,44.781567,420.0,164,73.9,59.0,0,29.743137,160.0,346,70.2,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,413,71.7,58.2,0,28.660854,400,202,70.1,58.9,0,37.85643,195,434,70.4,57.8,0,37.46063,380,349,68.6,58.6,0,25.111351,335,182,72.7,57.7,0,54.64045,175.0,251,71.6,58.4,0,47.408096,245,357,72.5,57.9,0,36.367832,350.0,290,74.0,58.0,0,38.998035,288.99988,831,77.3,57.8,0,56.852615,840.0,231,73.5,59.5,0,46.132263,230.0,291,72.3,58.0,0,38.288,285.0,201,68.5,58.7,0,46.03127,195,389,72.6,58.3,0,36.06414,380.0,338,71.8,57.7,0,43.141754,335,179,72.3,57.9,0,52.288174,175.0,251,71.8,57.9,0,46.27671,245.0,435,72.2,58.0,0,44.044125,420.0,277,73.9,57.9,0,40.47516,272.73322,345,72.2,58.1,0,33.9612,335.0,106,71.4,59.0,0,28.993368,100,342,72.1,58.7,0,40.434353,335.0,200,71.2,282.1,0,33.403877,195,383,73.7,58.2,0,37.142857,380.0,346,71.3,58.0,0,47.313885,335,201,73.1,58.0,0,38.086304,200.0,249,72.9,58.4,0,44.164104,245.0,377,73.9,57.9,0,36.962883,379.3997,166,73.7,58.5,0,41.117363,160.0,346,70.7,57.8,0,51.649155,335.0,232,73.9,58.9,0,34.561844,230.0,169,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,387,73.5,58.2,0,40.504734,380.0,583,68.8,57.5,0,57.03048,575,372,74.0,58.6,0,37.79493,371.78497,502,73.8,58.4,0,48.305084,495.6997,177,71.7,58.7,0,47.655052,175,195,73.8,58.6,0,29.405653,190.0,192,69.2,58.3,0,37.66081,185,311,67.9,58.0,0,30.995142,300,303,72.7,57.7,0,36.89113,300.0,212,66.6,57.7,0,51.13178,210,890,64.0,57.4,0,65.92406,880,76.4,79.3,84.7,141,101.0,112.3,-0.4,-0.1,29.94
20180711,1655,93.4,36.0,35.71203047,49.8714,265,50.0,44.1,5.7,78.7,73.3,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.8,55.7,100.0,15,99.3,54.0,100.0,0,72.8,1.05,55.0,1.8125,58.7,1,1,51.2,14.3,0,0,0,73.0,75.3,57.2,30.0,15,0.0,58.0,63.1,0,68,2.26,55.0,1.8125,51.6,0,0,92.2,101.0,16.0,4.3,2.0,15,15,91.6,63.2,100,100,40.4,0,89.6,1.15,63.5,63.0,0,12.0,0,0,1,100.0,1,72,204,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.5,56.7,60.4,2200.0,266,70.4,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1030,71.6,56.9,0,33.956955,1000.0,762,80.2,65.0,0,0.031793132,700,609,69.8,57.3,0,47.197063,600.0,207,68.1,57.7,0,37.18012,200.0,128,69.6,57.7,0,57.139362,125.0,336,70.5,58.4,0,31.766272,330,184,72.0,59.5,0,100.0,650,447,69.6,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.6,57.6,0,36.080967,500,179,71.8,58.1,0,49.036537,175,255,69.6,58.8,0,38.03322,245,226,71.0,58.6,0,39.33357,220,359,76.1,58.3,0,28.467066,350,514,74.0,58.1,0,57.40444,505.79987,344,72.2,58.4,0,36.52309,335,339,72.6,58.3,0,36.14408,335.0,205,70.4,59.2,0,38.303425,195,388,73.6,58.6,0,35.365086,380.0,252,67.8,58.1,0,43.636562,245,177,72.8,58.2,0,49.15631,175.0,259,70.7,58.2,0,49.88539,245,443,73.9,57.9,0,44.781567,420.0,165,73.9,59.1,0,29.743137,160.0,348,70.1,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,414,71.7,58.2,0,28.660854,400,202,70.0,59.0,0,37.85643,195,431,70.5,57.8,0,37.46063,380,355,68.5,58.7,0,25.111351,335,182,72.7,57.7,0,54.64045,175.0,249,71.6,58.4,0,47.408096,245,357,72.6,57.9,0,36.367832,350.0,289,74.0,58.1,0,38.998035,288.99988,829,77.3,57.8,0,56.852615,840.0,231,73.5,59.5,0,46.132263,230.0,292,72.3,58.0,0,38.288,285.0,201,68.5,58.8,0,46.03127,195,393,72.9,58.3,0,36.06414,380.0,338,71.8,57.7,0,43.141754,335,181,72.3,57.9,0,52.288174,175.0,250,71.9,57.9,0,46.27671,245.0,439,72.4,58.1,0,44.044125,420.0,278,73.9,57.9,0,40.47516,272.73322,346,72.2,58.1,0,33.9612,335.0,106,71.4,59.0,0,28.993368,100,344,72.1,58.7,0,40.434353,335.0,199,71.1,282.1,0,33.403877,195,385,73.7,58.2,0,37.142857,380.0,348,71.4,58.0,0,47.313885,335,204,73.2,58.0,0,38.086304,200.0,251,72.9,58.4,0,44.164104,245.0,376,73.9,57.9,0,36.962883,379.3997,167,73.7,58.5,0,41.117363,160.0,346,70.8,57.8,0,51.649155,335.0,234,73.9,58.8,0,34.561844,230.0,174,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,386,73.5,58.2,0,40.504734,380.0,585,68.8,57.6,0,57.03048,575,373,74.0,58.6,0,37.79493,371.78497,503,73.8,58.4,0,48.305084,495.6997,177,71.7,58.6,0,47.655052,175,196,73.8,58.6,0,29.405653,190.0,192,69.2,58.4,0,37.66081,185,308,67.9,58.1,0,30.995142,300,303,72.7,57.7,0,36.89113,300.0,213,66.6,57.7,0,51.13178,210,889,64.1,57.5,0,65.92406,880,76.4,79.2,84.7,138,101.0,112.5,1.2,0.1,29.94
20180711,1700,93.2,36.2,35.65417685,49.8714,268,50.0,44.1,5.7,78.8,73.4,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.6,55.7,100.0,15,100.0,54.0,100.0,0,72.7,1.05,55.0,1.8125,58.8,1,1,51.2,14.0,0,0,0,73.1,75.4,57.2,30.0,15,0.0,58.0,65.1,0,68,2.25,55.0,1.8125,51.6,0,0,92.1,101.0,18.6,4.3,1.6,15,15,91.1,63.4,100,100,41.0,0,89.6,1.15,63.5,63.0,0,12.2,0,0,1,100.0,1,72,203,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.5,56.7,55.7,2200.0,268,70.4,56.5,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1034,71.6,56.9,0,33.956955,1000.0,763,80.1,65.0,0,0.031793132,700,609,69.9,57.3,0,47.197063,600.0,207,68.0,57.7,0,37.18012,200.0,129,69.6,57.7,0,57.139362,125.0,337,70.5,58.4,0,31.766272,330,183,72.0,59.5,0,100.0,650,447,69.7,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.6,57.5,0,36.080967,500,179,71.8,58.1,0,49.036537,175,255,69.5,58.8,0,38.03322,245,226,71.7,58.6,0,39.33357,220,356,76.0,58.3,0,28.467066,350,513,74.0,58.1,0,57.40444,505.79987,342,72.1,58.4,0,36.52309,335,338,72.6,58.3,0,36.14408,335.0,203,70.4,59.2,0,38.303425,195,397,73.5,58.6,0,34.89299,380.0,248,67.8,58.1,0,43.636562,245,177,72.8,58.2,0,49.15631,175.0,259,70.8,58.2,0,49.88539,245,443,73.9,57.9,0,44.781567,420.0,164,73.9,59.0,0,29.743137,160.0,347,70.2,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,412,71.7,58.2,0,28.660854,400,201,70.0,59.0,0,37.85643,195,432,70.4,57.9,0,37.46063,380,349,68.5,58.7,0,25.111351,335,182,72.7,57.8,0,54.64045,175.0,249,71.6,58.4,0,47.408096,245,358,72.7,57.9,0,36.367832,350.0,288,74.0,58.1,0,38.998035,288.99988,833,76.6,57.8,0,56.852615,840.0,231,73.5,59.5,0,46.132263,230.0,289,72.3,58.0,0,38.288,285.0,200,68.5,58.8,0,46.03127,195,390,73.0,58.4,0,36.06414,380.0,339,71.9,57.7,0,43.141754,335,179,72.3,57.9,0,52.288174,175.0,250,71.8,57.9,0,46.27671,245.0,436,72.4,58.1,0,44.044125,420.0,277,73.9,57.9,0,40.47516,272.73322,343,72.2,58.2,0,33.9612,335.0,104,71.4,59.0,0,28.993368,100,342,72.1,58.7,0,40.434353,335.0,199,71.0,281.9,0,33.403877,195,385,73.8,58.2,0,37.142857,380.0,347,71.4,58.0,0,47.313885,335,203,73.2,58.0,0,38.086304,200.0,249,72.9,58.4,0,44.164104,245.0,377,73.9,57.9,0,36.962883,379.3997,166,73.7,58.5,0,41.117363,160.0,342,70.7,57.8,0,51.649155,335.0,233,73.9,58.9,0,34.561844,230.0,175,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,386,73.5,58.2,0,40.504734,380.0,583,68.8,57.5,0,57.03048,575,372,74.0,58.6,0,37.79493,371.78497,501,73.8,58.4,0,48.305084,495.6997,176,71.7,58.7,0,47.655052,175,195,73.8,58.6,0,29.405653,190.0,192,69.2,58.3,0,37.66081,185,306,67.9,58.0,0,30.995142,300,302,72.8,57.7,0,36.89113,300.0,212,66.6,57.8,0,51.13178,210,886,64.1,57.4,0,65.92406,880,76.3,79.2,84.9,141,101.0,112.7,1.2,1.6,29.94
20180711,1705,92.9,36.5,35.56650803,50.13033333,265,50.0,44.1,5.7,78.7,73.2,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.6,55.7,100.0,15,100.0,54.0,100.0,0,72.7,1.05,55.0,1.8125,58.8,1,1,51.3,14.1,0,0,0,73.0,75.2,57.2,30.0,15,0.0,58.0,65.3,0,68,2.25,55.0,1.8125,51.7,0,0,92.0,101.1,17.4,4.4,2.2,15,15,91.3,63.45,100,100,42.3,0,89.6,1.15,63.5,63.0,0,12.2,0,0,1,100.0,1,72,203,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.5,56.7,59.7,2200.0,267,70.4,56.5,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1022,71.6,56.9,0,33.956955,1000.0,762,80.1,64.9,0,0.031793132,700,608,69.9,57.3,0,47.197063,600.0,208,68.0,57.7,0,37.18012,200.0,129,69.5,57.7,0,57.139362,125.0,337,70.5,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,447,69.7,59.7,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.6,57.6,0,36.080967,500,179,71.7,58.1,0,49.036537,175,254,69.5,58.8,0,38.03322,245,225,71.9,58.6,0,39.33357,220,357,76.1,58.3,0,28.467066,350,534,74.1,58.0,0,58.174904,540.0,343,72.1,58.5,0,36.52309,335,338,72.6,58.3,0,36.14408,335.0,204,70.4,59.2,0,38.303425,195,393,73.5,58.6,0,34.89299,380.0,248,67.8,58.1,0,43.636562,245,177,72.8,58.2,0,49.15631,175.0,259,70.8,58.2,0,49.88539,245,442,74.0,57.9,0,44.781567,420.0,164,73.9,59.1,0,29.743137,160.0,346,70.2,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,413,71.8,58.2,0,28.660854,400,201,70.0,59.0,0,37.85643,195,433,70.3,57.8,0,37.46063,380,352,68.5,58.7,0,25.111351,335,182,72.7,57.7,0,54.64045,175.0,250,71.6,58.4,0,47.408096,245,356,72.7,57.9,0,36.367832,350.0,289,74.0,58.1,0,38.998035,288.99988,834,76.2,57.8,0,56.852615,840.0,231,73.4,59.5,0,46.132263,230.0,290,72.4,58.0,0,38.288,285.0,199,68.5,58.8,0,46.03127,195,390,73.0,58.3,0,36.06414,380.0,340,71.9,57.7,0,43.141754,335,179,72.3,57.9,0,52.288174,175.0,250,71.8,57.9,0,46.27671,245.0,437,72.4,58.1,0,44.044125,420.0,277,73.9,57.9,0,40.47516,272.73322,341,72.1,58.1,0,33.9612,335.0,106,71.4,59.0,0,28.993368,100,342,72.1,58.8,0,40.434353,335.0,199,71.0,282.2,0,33.403877,195,384,73.8,58.3,0,37.142857,380.0,347,71.3,58.0,0,47.313885,335,204,73.2,58.0,0,38.086304,200.0,248,72.8,58.5,0,44.164104,245.0,376,73.9,57.9,0,36.962883,379.3997,166,73.7,58.5,0,41.117363,160.0,348,70.6,57.8,0,51.649155,335.0,232,73.9,58.9,0,34.561844,230.0,174,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,384,73.5,58.2,0,40.504734,380.0,581,68.8,57.6,0,57.03048,575,373,74.0,58.7,0,37.79493,371.78497,502,73.8,58.4,0,48.305084,495.6997,176,71.7,58.7,0,47.655052,175,195,73.8,58.6,0,29.405653,190.0,191,69.2,58.3,0,37.66081,185,304,67.9,58.0,0,31.413082,300,302,72.7,57.7,0,36.89113,300.0,212,66.6,57.7,0,51.13178,210,887,64.1,57.4,0,65.92406,880,76.3,79.2,84.7,141,100.9,112.9,1.2,-0.1,29.94
20180711,1710,92.8,37.6,35.9066924,50.13033333,266,50.0,44.1,5.7,78.6,73.2,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.6,55.7,100.0,15,100.0,54.0,100.0,0,72.6,1.05,55.0,1.8125,58.9,1,1,51.2,14.2,0,0,0,73.0,75.2,57.2,30.0,15,0.0,58.0,66.6,0,68,2.26,55.0,1.8125,51.7,0,0,92.4,101.0,17.9,4.7,2.3,15,15,91.9,63.5,100,100,43.9,0,89.6,1.15,63.5,63.0,0,12.2,0,0,1,100.0,1,72,204,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.5,56.7,59.8,2200.0,267,70.5,56.6,0,49.719627,260.0,128,68.7,57.4,0,52.62055,125,1025,71.6,56.9,0,33.956955,1000.0,764,80.1,64.9,0,0.031793132,700,609,69.8,57.3,0,47.197063,600.0,208,68.0,57.7,0,37.18012,200.0,129,69.5,57.7,0,57.139362,125.0,338,70.4,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,447,69.6,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.6,57.5,0,36.080967,500,179,71.8,58.2,0,49.036537,175,256,69.4,58.8,0,38.03322,245,226,72.0,58.6,0,39.33357,220,357,76.2,58.4,0,28.467066,350,535,74.0,58.1,0,58.174904,540.0,344,72.1,58.5,0,36.52309,335,338,72.6,58.3,0,36.14408,335.0,204,70.4,59.2,0,38.303425,195,386,73.5,58.7,0,34.89299,380.0,252,67.8,58.1,0,43.636562,245,177,72.8,58.1,0,49.15631,175.0,259,70.7,58.2,0,49.88539,245,443,74.0,58.0,0,44.781567,420.0,164,74.0,59.1,0,29.743137,160.0,346,70.1,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,414,71.8,58.2,0,28.660854,400,202,70.0,59.0,0,37.85643,195,436,70.4,57.9,0,37.46063,380,354,68.5,58.7,0,25.111351,335,182,72.7,57.8,0,54.64045,175.0,249,71.6,58.4,0,47.408096,245,357,72.8,57.9,0,36.367832,350.0,290,73.9,58.1,0,38.998035,288.99988,834,75.9,57.8,0,56.852615,840.0,239,73.4,59.4,0,46.703407,230.0,292,72.4,58.0,0,38.288,285.0,200,68.6,58.8,0,46.03127,195,392,73.0,58.4,0,36.06414,380.0,339,71.8,57.7,0,43.141754,335,179,72.3,57.9,0,52.288174,175.0,249,71.9,57.9,0,46.27671,245.0,438,72.5,58.1,0,44.044125,420.0,277,74.0,57.9,0,40.47516,272.73322,343,72.1,58.2,0,33.9612,335.0,106,71.4,59.0,0,28.993368,100,342,72.1,58.8,0,40.434353,335.0,199,70.9,282.0,0,33.403877,195,383,73.8,58.3,0,37.142857,380.0,347,71.3,58.0,0,47.313885,335,204,73.1,58.0,0,38.086304,200.0,252,72.8,58.5,0,44.164104,245.0,377,73.9,57.9,0,36.962883,379.3997,166,73.7,58.5,0,41.117363,160.0,345,70.5,57.8,0,51.649155,335.0,233,73.9,58.9,0,34.561844,230.0,172,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,385,73.5,58.2,0,40.504734,380.0,584,68.8,57.6,0,57.03048,575,373,74.0,58.7,0,37.79493,371.78497,502,73.8,58.4,0,48.305084,495.6997,176,71.7,58.7,0,47.655052,175,195,73.8,58.6,0,29.405653,190.0,192,69.2,58.3,0,37.66081,185,305,67.8,58.0,0,31.413082,300,302,72.7,57.7,0,36.89113,300.0,212,66.6,57.8,0,51.13178,210,888,64.1,57.5,0,65.92406,880,76.2,79.1,84.6,140,100.9,112.9,1.2,1.3,29.94
20180711,1715,92.1,38.8,35.87010812,50.13033333,267,50.0,44.1,5.7,78.7,73.3,-0.1,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.6,55.75,100.0,15,100.0,54.0,100.0,0,72.7,1.05,55.0,1.8125,58.9,1,1,51.1,14.0,0,0,0,73.0,75.1,57.2,30.0,15,0.0,58.0,65.8,0,68,2.24,55.0,1.8125,51.8,0,0,92.3,101.2,17.7,4.6,1.5,15,15,92.5,63.45,100,100,44.5,0,89.6,1.15,63.5,63.0,0,12.1,0,0,1,100.0,1,72,206,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.4,56.7,56.0,2200.0,267,70.4,56.6,0,49.719627,260.0,128,68.8,57.4,0,52.62055,125,1034,71.6,57.0,0,33.956955,1000.0,763,80.1,64.9,0,0.031793132,700,609,69.8,57.3,0,47.197063,600.0,207,68.0,57.7,0,37.18012,200.0,129,69.5,57.8,0,57.139362,125.0,337,70.4,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,447,69.6,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.6,57.6,0,36.080967,500,179,71.8,58.2,0,49.036537,175,255,69.4,58.8,0,38.03322,245,225,71.9,58.7,0,39.33357,220,356,76.8,58.4,0,28.467066,350,534,74.0,58.1,0,58.174904,540.0,343,72.0,58.5,0,36.52309,335,339,72.6,58.4,0,36.14408,335.0,203,70.4,59.3,0,38.303425,195,384,73.5,58.6,0,34.89299,380.0,252,67.7,58.1,0,43.636562,245,177,72.8,58.2,0,49.15631,175.0,259,70.7,58.3,0,49.88539,245,442,74.0,58.0,0,44.781567,420.0,164,74.0,59.1,0,29.743137,160.0,346,70.2,58.4,0,44.293728,335,307,72.7,58.9,0,39.590546,300.0,413,71.9,58.3,0,28.660854,400,201,70.0,59.0,0,37.85643,195,449,70.5,57.9,0,37.46063,380,354,68.5,58.7,0,25.111351,335,182,72.7,57.8,0,54.64045,175.0,250,71.6,58.4,0,47.408096,245,356,72.8,57.9,0,36.367832,350.0,267,73.9,58.1,0,37.61051,263.19974,833,75.6,57.8,0,56.852615,840.0,240,73.3,59.4,0,46.703407,230.0,290,72.4,58.1,0,38.288,285.0,199,68.6,58.8,0,46.03127,195,390,73.1,58.4,0,36.06414,380.0,338,71.7,57.8,0,43.141754,335,180,72.3,57.9,0,52.288174,175.0,251,71.9,58.0,0,46.27671,245.0,439,72.5,58.1,0,44.044125,420.0,277,73.9,57.9,0,40.47516,272.73322,343,72.1,58.2,0,33.9612,335.0,108,71.4,59.0,0,28.993368,100,341,72.1,58.8,0,40.434353,335.0,199,70.9,281.8,0,33.403877,195,386,73.8,58.3,0,37.142857,380.0,347,71.2,58.0,0,47.313885,335,201,73.1,58.1,0,38.086304,200.0,249,72.8,58.5,0,44.164104,245.0,392,74.0,57.9,0,40.323147,408.8,166,73.7,58.5,0,41.117363,160.0,343,70.4,57.8,0,51.649155,335.0,233,73.9,58.8,0,34.561844,230.0,173,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,388,73.5,58.2,0,40.504734,380.0,581,68.8,57.6,0,57.03048,575,371,73.9,58.6,0,37.79493,371.78497,501,74.0,58.4,0,48.305084,495.6997,176,71.7,58.7,0,47.655052,175,193,73.7,58.6,0,29.405653,190.0,191,69.2,58.3,0,37.66081,185,305,67.8,58.0,0,31.413082,300,302,72.8,57.8,0,36.89113,300.0,212,66.6,57.8,0,51.13178,210,888,64.0,57.5,0,65.92406,880,76.2,79.1,84.7,138,100.9,112.7,1.3,-1.4,29.94
20180711,1720,92.1,39.6,36.15976655,50.13033333,267,50.0,44.1,5.7,79.2,73.9,-0.2,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.7,55.8,100.0,15,100.0,54.0,100.0,0,72.8,1.05,55.0,1.8125,59.0,1,1,50.7,14.2,0,0,0,73.0,75.2,57.2,30.0,15,0.0,58.0,64.8,0,68,2.24,55.0,1.8125,51.8,0,0,92.4,100.9,17.0,4.6,2.1,15,15,93.9,63.4,100,100,45.8,0,89.6,1.1,63.5,63.0,0,12.0,0,0,1,100.0,1,72,206,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.8,60.1,2200.0,268,70.4,56.6,0,49.719627,260.0,128,68.7,57.5,0,52.62055,125,1027,71.6,57.0,0,33.956955,1000.0,762,80.1,64.9,0,0.031793132,700,609,69.9,57.3,0,47.197063,600.0,207,68.0,57.8,0,37.18012,200.0,129,69.5,57.8,0,57.139362,125.0,337,70.4,58.5,0,31.766272,330,185,72.0,59.6,0,100.0,650,448,69.6,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.6,57.6,0,36.080967,500,179,71.8,58.2,0,49.036537,175,255,69.3,58.9,0,38.03322,245,225,71.8,58.7,0,39.33357,220,356,77.2,58.4,0,28.467066,350,534,73.9,58.1,0,58.174904,540.0,342,72.0,58.5,0,36.52309,335,338,72.7,58.4,0,36.14408,335.0,203,70.4,59.3,0,38.303425,195,388,73.5,58.7,0,34.89299,380.0,252,67.7,58.2,0,43.636562,245,177,72.7,58.2,0,49.15631,175.0,259,70.7,58.3,0,49.88539,245,442,74.1,58.0,0,44.781567,420.0,164,74.0,59.2,0,29.743137,160.0,346,70.1,58.5,0,44.293728,335,307,72.6,58.9,0,39.590546,300.0,413,71.9,58.3,0,28.660854,400,202,69.9,59.0,0,37.85643,195,436,70.5,57.9,0,37.46063,380,357,68.5,58.8,0,25.111351,335,182,72.7,57.8,0,54.64045,175.0,245,71.6,58.5,0,47.408096,245,358,72.8,58.0,0,36.367832,350.0,266,74.0,58.2,0,37.61051,263.19974,831,75.4,57.9,0,56.852615,840.0,240,73.3,59.4,0,46.703407,230.0,291,72.4,58.1,0,38.288,285.0,201,68.5,58.9,0,46.03127,195,388,73.1,58.4,0,36.06414,380.0,337,71.7,57.8,0,43.141754,335,179,72.3,58.0,0,52.288174,175.0,249,71.9,58.0,0,46.27671,245.0,440,72.6,58.2,0,44.044125,420.0,277,73.9,58.0,0,40.47516,272.73322,343,72.1,58.2,0,33.9612,335.0,106,71.4,59.1,0,28.993368,100,343,72.1,58.8,0,40.434353,335.0,199,70.8,282.0,0,33.403877,195,383,73.8,58.3,0,37.142857,380.0,347,71.2,58.1,0,47.313885,335,203,73.2,58.1,0,38.086304,200.0,250,72.8,58.5,0,44.164104,245.0,411,74.0,57.9,0,40.323147,408.8,166,73.7,58.6,0,41.117363,160.0,346,70.4,57.9,0,51.649155,335.0,231,73.9,58.9,0,34.561844,230.0,175,71.3,58.5,0,30.381754,150,0,0,0,0,0,0,386,73.5,58.3,0,40.504734,380.0,584,68.8,57.6,0,57.03048,575,374,73.9,58.7,0,37.79493,371.78497,476,73.5,58.4,0,46.927963,468.39984,176,71.7,58.7,0,47.655052,175,195,73.6,58.6,0,29.405653,190.0,191,69.2,58.4,0,37.66081,185,303,67.9,58.1,0,31.413082,300,303,72.9,57.8,0,36.89113,300.0,212,66.6,57.8,0,51.13178,210,888,64.0,57.6,0,65.92406,880,76.2,79.1,84.6,141,100.9,112.8,1.2,-0.1,29.94
20180711,1725,92.1,39.0,35.94250023,50.13033333,268,50.2,44.2,5.7,79.2,73.9,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.7,55.75,100.0,15,100.0,54.0,100.0,0,72.7,1.05,55.0,1.8125,59.0,1,1,50.7,14.1,0,0,0,73.0,75.4,57.15,30.0,15,0.0,58.0,64.7,0,68,2.25,55.0,1.8125,51.9,0,0,92.2,100.9,18.0,4.4,2.2,15,15,94.0,62.7,100,100,46.5,0,89.6,1.1,63.5,63.0,0,11.7,0,0,1,100.0,1,72,204,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.9,60.2,2200.0,268,70.4,56.7,0,49.719627,260.0,128,68.7,57.5,0,52.62055,125,1023,71.5,57.1,0,33.956955,1000.0,764,80.1,64.9,0,0.031793132,700,607,69.8,57.4,0,47.197063,600.0,208,67.9,57.8,0,37.18012,200.0,129,69.5,57.8,0,57.139362,125.0,337,70.4,58.5,0,31.766272,330,185,72.0,59.6,0,100.0,650,447,69.6,59.8,0,99.908875,950,512,0,57.8,0,34.86272,500,510,70.6,57.7,0,36.080967,500,179,71.9,58.3,0,49.036537,175,254,69.1,58.9,0,38.03322,245,225,71.6,58.8,0,39.33357,220,356,77.4,58.5,0,28.467066,350,535,73.8,58.2,0,58.174904,540.0,343,72.0,58.6,0,36.52309,335,338,72.6,58.4,0,36.14408,335.0,203,70.4,59.3,0,38.303425,195,387,73.5,58.7,0,34.89299,380.0,252,67.7,58.2,0,43.636562,245,177,72.8,58.3,0,49.15631,175.0,259,70.7,58.3,0,49.88539,245,443,74.2,58.0,0,44.781567,447.4356,164,74.0,59.2,0,29.743137,160.0,346,70.1,58.6,0,44.293728,335,307,72.6,59.0,0,39.590546,300.0,412,71.9,58.3,0,28.660854,400,202,69.9,59.1,0,37.85643,195,452,70.5,58.0,0,37.46063,380,356,68.6,58.8,0,25.111351,335,182,72.6,57.9,0,54.64045,175.0,249,71.6,58.5,0,47.408096,245,357,72.9,58.0,0,36.367832,350.0,267,74.0,58.2,0,37.61051,263.19974,835,75.2,57.9,0,56.852615,840.0,239,73.3,59.5,0,46.703407,230.0,290,72.4,58.1,0,38.288,285.0,201,68.5,58.9,0,46.03127,195,389,73.1,58.4,0,36.06414,380.0,338,71.6,57.9,0,43.141754,335,180,72.3,58.0,0,52.288174,175.0,250,71.8,58.0,0,46.27671,245.0,436,72.7,58.2,0,44.044125,420.0,277,73.9,58.0,0,40.47516,272.73322,344,72.0,58.3,0,33.9612,335.0,107,71.4,59.1,0,28.993368,100,344,72.1,58.8,0,40.434353,335.0,199,70.8,282.1,0,33.403877,195,383,73.8,58.3,0,37.142857,380.0,347,71.2,58.1,0,47.313885,335,206,73.2,58.1,0,38.46154,200.0,249,72.8,58.6,0,44.164104,245.0,415,74.0,58.0,0,40.323147,408.8,166,73.7,58.6,0,41.117363,160.0,345,70.2,57.9,0,51.649155,335.0,232,73.9,58.9,0,34.561844,230.0,174,71.2,58.6,0,30.381754,150,0,0,0,0,0,0,386,73.5,58.3,0,40.504734,380.0,582,68.8,57.7,0,57.03048,575,375,73.9,58.8,0,37.79493,371.78497,387,73.1,58.5,0,42.926083,386.49973,177,71.7,58.8,0,47.655052,175,194,73.5,58.7,0,29.405653,190.0,193,69.2,58.4,0,37.66081,185,308,67.8,58.1,0,31.413082,300,302,72.8,57.8,0,36.89113,300.0,212,66.6,57.9,0,51.13178,210,890,64.0,57.6,0,65.92406,880,76.2,79.0,84.7,138,100.8,112.7,1.2,-0.1,29.94
20180711,1730,91.2,39.7,35.57761574,50.13033333,269,50.0,43.7,5.7,79.1,73.5,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.7,55.7,100.0,15,100.0,54.0,100.0,0,72.8,1.05,55.0,1.8125,59.1,1,1,50.7,14.0,0,0,0,73.0,75.2,57.1,30.0,15,0.0,58.0,63.5,0,68,2.26,55.0,1.8125,51.9,0,0,92.2,101.0,16.9,4.7,1.7,15,15,94.2,62.0,100,100,45.5,0,89.6,0.95,63.5,63.0,0,11.3,0,0,1,100.0,1,72,204,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,59.3,2200.0,267,70.4,56.6,0,49.719627,260.0,128,68.7,57.4,0,52.62055,125,1028,71.6,57.0,0,33.956955,1000.0,761,80.1,64.9,0,0.031793132,700,609,69.7,57.3,0,47.197063,600.0,207,67.9,57.8,0,37.18012,200.0,129,69.5,57.8,0,57.139362,125.0,337,70.4,58.5,0,31.766272,330,184,72.0,59.6,0,100.0,650,448,69.6,59.8,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.6,57.6,0,36.080967,500,180,71.9,58.2,0,49.036537,175,255,69.0,58.9,0,38.03322,245,226,71.6,58.7,0,39.33357,220,358,77.6,58.5,0,28.467066,350,535,73.8,58.2,0,58.174904,540.0,345,72.0,58.6,0,36.52309,335,339,72.7,58.4,0,36.14408,335.0,203,70.3,59.3,0,38.303425,195,388,73.5,58.7,0,34.89299,380.0,253,67.6,58.2,0,43.636562,245,177,72.7,58.2,0,49.15631,175.0,260,70.8,58.3,0,49.88539,245,443,74.2,58.0,0,44.781567,447.4356,165,74.1,59.2,0,29.743137,160.0,347,70.0,58.6,0,44.293728,335,307,72.6,59.0,0,39.590546,300.0,412,71.9,58.3,0,28.660854,400,202,69.9,59.0,0,37.85643,195,450,70.4,58.0,0,37.46063,380,351,68.6,58.8,0,25.111351,335,182,72.6,57.8,0,54.64045,175.0,250,71.6,58.5,0,47.408096,245,357,72.9,58.0,0,36.367832,350.0,267,73.9,58.2,0,37.61051,263.19974,839,75.0,57.9,0,56.852615,840.0,240,73.2,59.5,0,46.703407,230.0,291,72.4,58.1,0,38.288,285.0,200,68.5,58.8,0,46.03127,195,388,73.1,58.4,0,36.06414,380.0,339,71.6,57.8,0,43.141754,335,180,72.3,58.0,0,52.288174,175.0,251,71.8,58.0,0,46.27671,245.0,437,72.7,58.2,0,44.044125,420.0,278,73.9,58.0,0,40.05207,249.93356,345,72.0,58.2,0,33.9612,335.0,105,71.4,59.1,0,28.993368,100,342,72.1,58.8,0,40.434353,335.0,200,70.8,282.1,0,33.403877,195,386,73.8,58.3,0,37.142857,380.0,349,71.1,58.1,0,47.313885,335,203,73.1,58.1,0,38.46154,200.0,250,72.8,58.5,0,44.164104,245.0,415,74.0,57.9,0,40.323147,408.8,167,73.7,58.6,0,41.117363,160.0,350,70.2,57.9,0,51.649155,335.0,233,73.9,58.9,0,34.561844,230.0,176,71.2,58.6,0,30.381754,150,0,0,0,0,0,0,386,73.5,58.3,0,40.504734,380.0,584,68.7,57.7,0,57.03048,575,378,73.8,58.8,0,37.79493,371.78497,251,73.0,58.7,0,36.60546,250.0,178,71.7,58.8,0,47.655052,175,196,73.5,58.7,0,29.405653,190.0,194,69.1,58.4,0,37.66081,185,306,67.9,58.1,0,31.413082,300,305,73.0,57.8,0,36.89113,300.0,213,66.6,57.8,0,51.13178,210,896,64.0,57.5,0,65.92406,880,76.1,79.1,84.5,141,100.8,112.8,1.2,0.1,29.94
20180711,1735,90.5,39.8,35.13815306,50.13033333,269,49.9,43.8,5.7,79.0,73.5,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.8,55.65,100.0,15,100.0,54.0,100.0,0,72.8,1.05,55.0,1.8125,59.0,1,1,51.0,14.0,0,0,0,73.0,75.1,57.05,30.0,15,0.0,58.0,64.2,0,68,2.26,55.0,1.8125,52.0,0,0,92.1,101.2,17.1,4.6,1.4,15,15,94.0,62.35,100,100,41.2,0,89.6,1.0,63.5,63.0,0,11.5,0,0,1,100.0,1,72,203,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.4,2200.0,267,70.3,56.6,0,49.719627,260.0,129,68.7,57.4,0,52.62055,125,1023,71.6,56.9,0,33.956955,1000.0,760,80.1,64.9,0,0.031793132,700,614,69.7,57.2,0,47.197063,600.0,208,67.9,57.7,0,37.18012,200.0,129,69.4,57.7,0,57.139362,125.0,338,70.4,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,450,69.6,59.7,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.5,57.6,0,36.080967,500,179,72.0,58.1,0,49.036537,175,255,69.0,58.8,0,38.03322,245,226,71.6,58.7,0,39.33357,220,357,77.8,58.4,0,28.467066,350,518,73.7,58.0,0,57.3344,517.19977,343,72.0,58.5,0,36.52309,335,338,72.7,58.3,0,36.14408,335.0,205,70.3,59.3,0,38.303425,195,386,73.5,58.7,0,34.89299,380.0,253,67.6,58.1,0,43.636562,245,177,72.7,58.1,0,49.15631,175.0,259,70.7,58.2,0,49.88539,245,459,74.3,57.9,0,46.387238,469.27618,185,74.1,59.0,0,31.98104,182.79988,349,70.0,58.4,0,44.293728,335,307,72.6,58.9,0,39.590546,300.0,413,72.0,58.3,0,28.660854,400,202,69.9,59.0,0,37.85643,195,436,70.3,57.8,0,37.46063,380,351,68.6,58.7,0,25.111351,335,182,72.6,57.7,0,54.64045,175.0,253,71.6,58.3,0,47.408096,245,358,73.0,57.9,0,36.367832,350.0,260,74.0,58.1,0,37.045677,263.19974,837,74.8,57.8,0,56.852615,840.0,240,73.1,59.4,0,46.703407,230.0,291,72.4,58.1,0,38.288,285.0,201,68.5,58.8,0,46.03127,195,389,73.1,58.4,0,36.06414,380.0,338,71.6,57.8,0,43.141754,335,180,72.3,58.0,0,52.288174,175.0,250,71.8,57.9,0,46.27671,245.0,439,72.8,58.1,0,44.044125,420.0,248,73.9,58.0,0,40.31243,249.93356,346,72.0,58.2,0,33.9612,335.0,107,71.4,59.0,0,28.993368,100,343,72.1,58.8,0,40.434353,335.0,200,70.7,282.0,0,33.403877,195,385,73.8,58.3,0,37.142857,380.0,348,71.1,58.0,0,47.313885,335,205,73.1,58.0,0,38.46154,200.0,248,72.8,58.4,0,44.164104,245.0,413,74.0,57.9,0,40.323147,408.8,166,73.6,58.6,0,41.117363,160.0,348,70.0,57.8,0,51.649155,335.0,233,73.8,58.9,0,34.561844,230.0,174,71.2,58.5,0,30.381754,150,0,0,0,0,0,0,390,73.5,58.2,0,40.504734,380.0,583,68.7,57.5,0,57.03048,575,377,73.8,58.8,0,37.79493,371.78497,251,73.1,58.7,0,36.60546,250.0,178,71.7,58.8,0,47.655052,175,196,73.5,58.7,0,29.405653,190.0,194,69.1,58.3,0,37.66081,185,304,67.8,58.0,0,31.413082,300,303,73.0,57.7,0,36.89113,300.0,213,66.5,57.8,0,51.13178,210,894,64.0,57.4,0,65.92406,880,76.1,79.0,84.5,139,100.8,112.6,1.2,0.8,29.94
20180711,1740,90.3,40.8,35.34532734,50.13033333,266,49.8,43.7,5.7,78.8,73.4,-0.1,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.6,55.6,100.0,15,99.7,54.8,100.0,0,72.7,1.05,55.8,1.8125,59.0,1,1,51.1,14.1,0,0,0,73.0,75.1,57.0,30.0,15,0.0,58.727272,64.4,0,68,2.26,55.8,1.8125,51.9,0,0,92.4,101.2,17.3,4.8,1.6,15,15,94.8,62.7,100,100,40.1,0,89.6,1.1,63.74138,63.24138,0,11.9,0,0,1,100.0,1,72,205,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,60.6,2200.0,268,70.3,56.5,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1021,71.6,56.9,0,33.956955,1000.0,762,80.1,64.8,0,0.031793132,700,610,69.8,57.2,0,47.197063,600.0,208,67.9,57.6,0,37.18012,200.0,129,69.3,57.6,0,57.139362,125.0,337,70.3,58.3,0,31.766272,330,184,72.0,59.5,0,100.0,650,447,69.6,59.6,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.4,57.5,0,36.080967,500,180,72.0,58.1,0,49.036537,175,256,68.9,58.7,0,38.03322,245,227,71.6,58.6,0,39.33357,220,358,77.8,58.3,0,28.467066,350,491,73.7,58.0,0,55.793476,498.19977,344,71.9,58.4,0,36.52309,335,340,72.7,58.3,0,36.14408,335.0,204,70.3,59.2,0,38.303425,195,390,73.4,58.5,0,34.89299,380.0,254,67.5,58.1,0,43.636562,245,178,72.7,58.1,0,49.15631,175.0,260,70.8,58.1,0,49.88539,245,461,74.3,57.8,0,46.387238,469.27618,203,74.0,58.8,0,32.609413,205.59988,348,70.0,58.4,0,44.293728,335,308,72.6,58.9,0,39.590546,300.0,416,72.0,58.2,0,28.660854,400,203,69.8,58.9,0,37.85643,195,438,70.3,57.8,0,37.46063,380,349,68.6,58.7,0,25.111351,335,182,72.6,57.7,0,54.224716,175.0,251,71.6,58.3,0,47.408096,245,360,73.0,57.8,0,36.367832,350.0,261,74.0,58.1,0,37.045677,263.19974,841,74.6,57.8,0,56.852615,840.0,241,73.1,59.3,0,46.703407,230.0,292,72.4,58.0,0,38.288,285.0,201,68.5,58.7,0,46.03127,195,392,73.1,58.3,0,36.06414,380.0,340,71.5,57.7,0,43.141754,335,180,72.3,57.8,0,52.288174,175.0,252,71.9,57.8,0,46.27671,245.0,442,72.8,58.0,0,44.044125,420.0,249,73.8,57.9,0,40.31243,249.93356,345,72.0,58.1,0,33.9612,335.0,107,71.4,59.0,0,28.993368,100,342,72.1,58.7,0,40.434353,335.0,200,70.6,282.2,0,33.403877,195,387,73.7,58.2,0,37.142857,380.0,348,71.1,58.0,0,47.313885,335,207,73.2,58.0,0,38.46154,200.0,251,72.8,58.4,0,44.164104,245.0,416,74.0,57.8,0,40.323147,408.8,167,73.5,58.5,0,41.117363,160.0,349,69.9,57.7,0,51.649155,335.0,234,73.8,58.8,0,34.561844,230.0,177,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,385,73.5,58.1,0,40.504734,380.0,587,68.7,57.5,0,57.03048,575,378,73.8,58.8,0,37.79493,371.78497,251,73.1,58.7,0,36.60546,250.0,177,71.7,58.7,0,47.655052,175,195,73.5,58.6,0,29.405653,190.0,195,69.1,58.3,0,37.66081,185,312,67.8,58.0,0,31.413082,300,305,72.8,57.7,0,36.89113,300.0,213,66.6,57.7,0,51.13178,210,892,64.1,57.4,0,65.480896,880,76.1,79.0,84.5,138,100.8,112.8,1.2,0.0,29.94
20180711,1745,90.3,41.2,35.48208272,50.13033333,266,49.8,43.8,5.7,78.9,73.4,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.4,55.55,100.0,15,99.4,54.8,100.0,0,72.6,1.05,55.8,1.8125,59.0,1,1,50.8,14.2,0,0,0,72.9,75.0,57.05,30.0,15,0.0,58.727272,62.8,0,68,2.26,55.8,1.8125,51.9,0,0,92.4,101.0,16.6,4.2,1.5,15,15,93.8,63.0,100,100,40.6,0,87.6,1.1,63.74138,63.24138,0,11.9,0,0,1,100.0,1,72,204,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,60.7,2200.0,267,70.3,56.5,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1015,71.6,56.8,0,33.956955,1000.0,761,80.1,64.8,0,0.031793132,700,608,69.8,57.1,0,47.197063,600.0,207,67.9,57.6,0,37.18012,200.0,129,69.3,57.6,0,57.139362,125.0,337,70.3,58.3,0,31.766272,330,185,72.0,59.4,0,100.0,650,446,69.6,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.4,57.5,0,36.080967,500,180,72.0,58.0,0,49.036537,175,257,68.9,58.7,0,38.03322,245,226,71.7,58.6,0,39.33357,220,359,77.7,58.3,0,28.467066,350,448,73.7,58.0,0,53.772266,452.59976,345,71.9,58.4,0,36.52309,335,341,72.7,58.2,0,36.14408,335.0,205,70.3,59.2,0,38.303425,195,389,73.4,58.5,0,34.89299,380.0,254,67.5,58.0,0,43.636562,245,178,72.7,58.1,0,49.15631,175.0,260,70.7,58.1,0,49.88539,245,460,74.0,57.9,0,46.387238,469.27618,202,73.9,58.8,0,32.609413,205.59988,347,69.9,58.4,0,44.293728,335,308,72.5,58.9,0,39.590546,300.0,414,71.9,58.2,0,28.660854,400,203,69.8,58.9,0,37.85643,195,453,70.3,57.8,0,37.46063,380,355,68.5,58.6,0,25.111351,335,183,72.6,57.7,0,54.224716,175.0,250,71.6,58.3,0,47.408096,245,361,73.0,57.9,0,36.367832,350.0,261,74.0,58.1,0,37.045677,263.19974,841,74.4,57.7,0,56.852615,840.0,241,73.0,59.3,0,46.703407,230.0,293,72.4,57.9,0,38.288,285.0,202,68.5,58.7,0,46.03127,195,391,73.1,58.3,0,36.06414,380.0,339,71.5,57.7,0,43.141754,335,181,72.3,57.8,0,52.288174,175.0,252,71.8,57.9,0,46.27671,245.0,440,72.8,58.0,0,44.044125,420.0,249,73.8,57.9,0,40.31243,249.93356,347,72.0,58.1,0,33.9612,335.0,108,71.4,58.9,0,28.993368,100,344,72.1,58.7,0,40.434353,335.0,201,70.6,282.2,0,33.403877,195,386,73.8,58.2,0,37.142857,380.0,349,71.0,58.0,0,47.313885,335,205,73.1,57.9,0,38.46154,200.0,250,72.8,58.3,0,44.164104,245.0,416,73.9,57.8,0,40.323147,408.8,166,73.5,58.4,0,41.117363,160.0,353,69.8,57.7,0,51.649155,335.0,234,73.8,58.8,0,34.561844,230.0,175,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,385,73.5,58.1,0,40.504734,380.0,589,68.6,57.5,0,57.03048,575,379,73.8,58.7,0,37.79493,371.78497,252,73.1,58.6,0,36.60546,250.0,178,71.7,58.7,0,47.655052,175,197,73.5,58.6,0,29.405653,190.0,195,69.1,58.3,0,37.66081,185,307,67.8,58.0,0,31.413082,300,304,72.6,57.7,0,36.89113,300.0,214,66.5,57.7,0,51.13178,210,893,64.1,57.4,0,65.480896,880,76.0,78.9,84.5,138,100.8,112.8,1.1,0.1,29.94
20180711,1750,89.8,41.9,35.37575485,50.13033333,268,49.7,43.7,5.7,78.8,73.3,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.5,55.5,100.0,15,99.0,54.8,100.0,0,72.5,1.05,55.8,1.8125,58.9,1,1,50.8,13.9,0,0,0,72.9,75.0,57.1,30.0,15,0.0,58.727272,61.2,0,68,2.27,55.8,1.8125,51.9,0,0,92.4,101.0,16.3,4.6,1.8,15,15,94.5,63.3,100,100,40.0,0,87.6,1.1,63.74138,63.24138,0,12.2,0,0,1,100.0,1,72,205,58.5,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,59.8,2200.0,267,70.3,56.4,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1032,71.5,56.8,0,33.956955,1000.0,762,80.1,64.8,0,0.031793132,700,610,69.8,57.1,0,47.197063,600.0,207,67.9,57.6,0,37.18012,200.0,129,69.2,57.6,0,57.139362,125.0,336,70.3,58.3,0,31.766272,330,184,72.0,59.4,0,100.0,650,446,69.5,59.6,0,99.908875,950,513,0,57.5,0,34.86272,500,510,70.4,57.4,0,36.080967,500,180,72.0,58.0,0,49.036537,175,256,68.8,58.7,0,38.03322,245,227,71.6,58.6,0,39.33357,220,361,77.4,58.2,0,28.467066,350,400,73.5,58.0,0,52.03122,407.0,346,71.8,58.4,0,36.52309,335,341,72.7,58.2,0,36.14408,335.0,204,70.3,59.2,0,38.303425,195,390,73.3,58.5,0,34.89299,380.0,254,67.5,58.0,0,43.636562,245,178,72.7,58.1,0,49.15631,175.0,260,70.7,58.1,0,49.88539,245,459,73.7,57.8,0,46.00146,447.43625,203,73.9,58.8,0,32.609413,205.59988,349,69.9,58.3,0,44.293728,335,308,72.5,58.8,0,39.590546,300.0,413,71.9,58.1,0,28.660854,400,202,69.8,58.9,0,37.85643,195,452,70.3,57.7,0,37.46063,380,357,68.6,58.6,0,25.111351,335,183,72.6,57.6,0,53.58427,175.0,252,71.6,58.3,0,47.408096,245,359,72.9,57.8,0,36.367832,350.0,261,74.0,58.0,0,37.045677,263.19974,844,74.2,57.7,0,56.852615,840.0,241,72.9,59.3,0,46.703407,230.0,294,72.4,57.9,0,38.288,285.0,202,68.5,58.6,0,46.03127,195,394,73.2,58.2,0,36.06414,380.0,339,71.4,57.6,0,43.141754,335,181,72.3,57.8,0,52.288174,175.0,252,71.8,57.8,0,46.27671,245.0,442,72.7,58.0,0,44.044125,420.0,250,73.8,57.9,0,40.31243,249.93356,346,71.9,58.0,0,33.9612,335.0,106,71.4,58.9,0,28.993368,100,345,72.1,58.7,0,40.434353,335.0,201,70.5,282.0,0,33.403877,195,385,73.8,58.2,0,37.142857,380.0,350,71.0,57.9,0,47.313885,335,207,73.1,57.9,0,38.46154,200.0,253,72.7,58.3,0,44.164104,245.0,416,73.8,57.7,0,40.323147,408.8,167,73.4,58.4,0,41.117363,160.0,355,69.7,57.7,0,51.649155,335.0,234,73.7,58.7,0,34.561844,230.0,176,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,385,73.5,58.1,0,40.504734,380.0,586,68.6,57.5,0,57.03048,575,337,73.8,58.7,0,36.27343,335.0,253,73.0,58.6,0,36.60546,250.0,178,71.6,58.7,0,47.655052,175,196,73.4,58.6,0,29.405653,190.0,196,69.1,58.2,0,37.66081,185,308,67.8,57.9,0,31.413082,300,305,72.7,57.6,0,36.89113,300.0,214,66.5,57.7,0,51.13178,210,893,64.1,57.4,0,65.480896,880,76.0,78.9,84.6,141,100.7,112.7,-0.6,-1.1,29.94
20180711,1755,89.5,41.7,35.10320282,50.13033333,268,49.9,44.0,5.7,78.6,73.3,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.6,55.55,100.0,15,98.9,54.8,100.0,0,72.6,1.05,55.8,1.8125,59.0,1,1,51.1,14.1,0,0,0,72.8,75.0,57.05,30.0,15,0.0,58.727272,63.1,0,68,2.28,55.8,1.8125,52.0,0,0,92.4,100.9,16.7,4.5,1.4,15,15,93.0,63.45,100,100,39.1,0,87.6,1.15,63.74138,63.24138,0,12.1,0,0,1,100.0,1,72,205,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.6,59.9,2200.0,267,70.2,56.5,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1027,71.5,56.9,0,33.956955,1000.0,762,80.1,64.8,0,0.031793132,700,607,69.8,57.2,0,47.197063,600.0,206,67.8,57.6,0,37.18012,200.0,128,69.2,57.6,0,57.139362,125.0,336,70.3,58.4,0,31.766272,330,184,72.0,59.4,0,100.0,650,447,69.5,59.6,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.4,57.5,0,36.080967,500,181,72.0,58.0,0,49.036537,175,258,68.8,58.6,0,38.03322,245,228,71.6,58.5,0,39.33357,220,362,77.3,58.2,0,28.467066,350,363,73.5,58.0,0,50.360214,361.4,347,71.8,58.3,0,36.52309,335,343,72.6,58.2,0,36.14408,335.0,206,70.3,59.1,0,38.303425,195,393,73.3,58.5,0,34.89299,380.0,254,67.5,58.0,0,43.636562,245,178,72.7,58.0,0,49.15631,175.0,261,70.7,58.1,0,49.88539,245,426,73.6,57.8,0,45.532272,423.91583,202,73.9,58.7,0,32.609413,205.59988,351,70.0,58.3,0,44.293728,335,308,72.5,58.8,0,39.590546,300.0,417,71.8,58.1,0,28.660854,400,204,69.8,58.9,0,37.85643,195,440,70.3,57.7,0,37.46063,380,355,68.6,58.6,0,25.111351,335,183,72.5,57.6,0,53.58427,175.0,255,71.6,58.2,0,47.408096,245,360,72.9,57.8,0,36.367832,350.0,262,73.9,58.0,0,37.045677,263.19974,847,74.0,57.7,0,56.852615,840.0,242,72.9,59.2,0,46.703407,230.0,294,72.4,57.9,0,38.288,285.0,203,68.5,58.6,0,46.03127,195,394,73.2,58.2,0,36.06414,380.0,340,71.4,57.6,0,43.141754,335,183,72.2,57.8,0,52.288174,175.0,253,71.7,57.8,0,46.27671,245.0,443,72.7,57.9,0,44.044125,420.0,251,73.8,57.8,0,40.31243,249.93356,347,71.9,58.0,0,33.9612,335.0,107,71.4,58.9,0,28.993368,100,347,72.0,58.6,0,40.434353,335.0,201,70.5,282.0,0,33.403877,195,387,73.7,58.1,0,37.142857,380.0,349,70.9,57.9,0,47.313885,335,205,73.1,57.9,0,38.46154,200.0,252,72.7,58.3,0,44.164104,245.0,417,73.8,57.7,0,40.323147,408.8,167,73.3,58.4,0,41.117363,160.0,361,69.6,57.6,0,51.649155,335.0,234,73.9,58.7,0,34.561844,230.0,181,71.2,58.3,0,30.381754,150,0,0,0,0,0,0,385,73.4,58.1,0,40.504734,380.0,586,68.6,57.4,0,57.03048,575,337,73.8,58.8,0,36.27343,335.0,254,72.9,58.6,0,36.60546,250.0,178,71.6,58.7,0,47.655052,175,197,73.4,58.5,0,29.405653,190.0,197,69.1,58.2,0,37.66081,185,308,67.8,57.9,0,31.413082,300,306,72.6,57.6,0,36.89113,300.0,214,66.5,57.6,0,51.13178,210,896,64.0,57.3,0,65.480896,880,76.0,78.9,84.4,138,100.7,112.5,0.7,0.1,29.94
20180711,1800,89.4,41.5,34.96863286,50.13033333,266,49.9,43.9,5.7,78.4,73.0,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.5,55.6,100.0,15,98.5,54.8,100.0,0,72.5,1.05,55.8,1.8125,59.0,1,1,51.0,14.1,0,0,0,72.7,74.8,57.0,30.0,15,0.0,58.727272,63.7,0,68,2.29,55.8,1.8125,52.0,0,0,92.4,101.3,17.0,4.2,1.7,15,15,92.2,63.6,100,100,40.7,0,87.6,1.15,63.74138,63.24138,0,12.2,0,0,1,100.0,1,72,204,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.5,59.1,2200.0,268,70.2,56.5,0,49.719627,260.0,128,68.7,57.3,0,52.62055,125,1019,71.6,56.9,0,33.956955,1000.0,763,80.1,64.7,0,0.031793132,700,609,69.8,57.2,0,47.197063,600.0,208,67.8,57.6,0,37.18012,200.0,129,69.2,57.6,0,57.139362,125.0,337,70.3,58.3,0,31.766272,330,186,71.9,59.4,0,100.0,650,445,69.5,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,70.4,57.4,0,36.080967,500,181,71.9,58.0,0,49.036537,175,258,68.7,58.7,0,38.03322,245,228,71.6,58.5,0,39.33357,220,360,77.1,58.2,0,28.467066,350,338,73.5,58.1,0,49.189514,338.6,348,71.7,58.3,0,36.52309,335,344,72.6,58.2,0,36.14408,335.0,206,70.2,59.1,0,38.303425,195,394,73.2,58.5,0,34.89299,380.0,254,67.5,58.0,0,43.636562,245,179,72.7,58.1,0,49.15631,175.0,262,70.7,58.1,0,49.88539,245,427,73.5,57.8,0,45.532272,420.0,203,73.9,58.8,0,32.609413,205.59988,351,69.9,58.3,0,44.293728,335,308,72.5,58.8,0,39.590546,300.0,414,71.8,58.1,0,28.660854,400,204,69.8,58.9,0,37.85643,195,454,70.2,57.7,0,37.46063,380,364,68.6,58.6,0,25.111351,335,182,72.5,57.7,0,53.179775,175.0,253,71.6,58.3,0,47.408096,245,361,72.9,57.8,0,36.367832,350.0,262,73.9,58.0,0,37.045677,263.19974,847,73.8,57.7,0,56.852615,840.0,242,72.9,59.2,0,46.703407,230.0,293,72.4,57.9,0,38.288,285.0,203,68.4,58.6,0,46.03127,195,393,73.3,58.2,0,36.06414,380.0,342,71.3,57.6,0,43.141754,335,183,72.2,57.8,0,52.288174,175.0,255,71.8,57.8,0,46.27671,245.0,443,72.6,58.0,0,44.044125,420.0,251,73.8,57.9,0,40.31243,249.93356,346,71.9,58.1,0,33.9612,335.0,105,71.3,58.9,0,28.993368,100,345,72.0,58.6,0,40.434353,335.0,202,70.4,282.1,0,33.403877,195,387,73.7,58.1,0,37.142857,380.0,350,70.9,57.9,0,47.313885,335,208,73.1,57.9,0,38.46154,200.0,253,72.7,58.3,0,44.164104,245.0,354,73.7,57.8,0,35.967686,350.0,167,73.3,58.4,0,41.117363,160.0,360,69.6,57.7,0,51.649155,335.0,235,73.9,58.7,0,34.561844,230.0,181,71.2,58.4,0,30.381754,150,0,0,0,0,0,0,395,73.4,58.1,0,40.504734,380.0,587,68.6,57.5,0,57.03048,575,337,73.9,58.8,0,36.27343,335.0,254,72.9,58.6,0,36.60546,250.0,178,71.6,58.7,0,47.655052,175,196,73.4,58.6,0,29.405653,190.0,196,69.1,58.3,0,37.66081,185,311,67.8,57.9,0,31.413082,300,306,72.4,57.6,0,36.89113,300.0,215,66.4,57.7,0,51.13178,210,896,64.0,57.4,0,65.480896,880,75.9,78.9,84.4,139,100.7,112.5,1.2,0.0,29.94
20180711,1805,89.1,42.4,35.06158496,49.13533333,268,49.9,44.0,5.7,78.5,73.2,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.4,55.65,100.0,15,98.3,54.8,100.0,0,72.5,1.05,55.8,1.8125,59.1,1,1,51.0,14.3,0,0,0,72.7,74.7,57.05,30.0,15,0.0,58.727272,64.2,0,68,2.3,55.8,1.8125,52.1,0,0,92.3,101.4,17.1,4.8,1.7,15,15,93.1,63.65,100,100,41.6,0,87.6,1.15,63.74138,63.24138,0,12.1,0,0,1,100.0,1,72,207,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.6,60.2,2200.0,266,70.1,56.5,0,49.719627,260.0,128,68.7,57.2,0,52.62055,125,1028,71.5,56.8,0,33.956955,1000.0,763,80.0,64.7,0,0.031793132,700,608,69.7,57.1,0,47.197063,600.0,207,67.8,57.6,0,37.18012,200.0,128,69.1,57.6,0,57.139362,125.0,337,70.2,58.3,0,31.766272,330,184,72.0,59.4,0,100.0,650,445,69.5,59.6,0,99.908875,950,512,0,57.5,0,34.86272,500,510,70.4,57.5,0,36.080967,500,182,71.9,58.0,0,49.036537,175,257,68.7,58.6,0,38.03322,245,228,71.6,58.5,0,39.33357,220,362,76.9,58.2,0,28.467066,350,287,73.5,58.1,0,47.108265,293.0,348,71.7,58.3,0,36.52309,335,344,72.5,58.2,0,36.14408,335.0,206,70.2,59.1,0,38.303425,195,395,73.2,58.5,0,34.89299,380.0,254,67.4,58.0,0,43.636562,245,179,72.7,58.0,0,49.15631,175.0,262,70.7,58.0,0,49.88539,245,428,73.4,57.8,0,45.532272,420.0,204,73.9,58.7,0,32.609413,205.59988,351,69.8,58.3,0,44.293728,335,308,72.4,58.8,0,39.590546,300.0,416,71.7,58.1,0,28.660854,400,203,69.8,58.8,0,37.85643,195,452,70.2,57.7,0,37.46063,380,358,68.5,58.5,0,25.111351,335,182,72.5,57.6,0,53.179775,175.0,255,71.6,58.2,0,47.408096,245,362,72.8,57.8,0,36.367832,350.0,263,73.9,58.0,0,37.045677,263.19974,818,73.6,57.6,0,54.56254,809.6997,243,72.8,59.2,0,46.703407,230.0,296,72.4,57.9,0,38.288,285.0,204,68.4,58.6,0,46.03127,195,396,73.3,58.2,0,36.06414,380.0,342,71.3,57.6,0,43.141754,335,183,72.2,57.8,0,52.288174,175.0,255,71.8,57.7,0,46.27671,245.0,440,72.6,57.9,0,44.044125,420.0,252,73.8,57.8,0,40.31243,249.93356,348,71.8,58.0,0,33.9612,335.0,107,71.3,58.9,0,28.993368,100,346,71.9,58.6,0,40.434353,335.0,202,70.4,282.1,0,33.403877,195,388,73.7,58.1,0,37.142857,380.0,350,70.8,57.9,0,47.313885,335,209,73.1,57.9,0,38.46154,200.0,253,72.7,58.3,0,44.164104,245.0,353,73.7,57.8,0,35.967686,350.0,167,73.2,58.3,0,41.117363,160.0,362,69.6,57.6,0,51.649155,335.0,236,73.9,58.6,0,34.561844,230.0,180,71.2,58.3,0,30.381754,150,0,0,0,0,0,0,391,73.4,58.0,0,40.504734,380.0,593,68.5,57.4,0,57.03048,575,337,73.8,58.8,0,36.27343,335.0,255,72.8,58.6,0,36.60546,250.0,178,71.6,58.6,0,47.655052,175,198,73.3,58.5,0,29.405653,190.0,196,69.1,58.2,0,37.66081,185,309,67.7,57.9,0,31.413082,300,307,72.4,57.6,0,36.89113,300.0,214,66.4,57.6,0,51.13178,210,893,63.9,57.3,0,65.03773,880,75.9,78.9,84.5,136,100.7,112.1,0.1,0.1,29.94
