20180711,1810,89.1,43.1,35.29198206,49.13533333,266,49.9,44.0,5.7,78.6,73.3,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.4,55.7,100.0,15,98.1,54.8,100.0,0,72.5,1.05,55.8,1.8125,59.0,1,1,50.7,14.0,0,0,0,72.7,74.8,57.1,30.0,15,0.0,58.727272,63.2,0,68,2.31,55.8,1.8125,52.2,0,0,92.4,101.6,18.5,4.2,1.8,15,15,93.5,63.7,100,100,42.3,0,87.6,1.15,63.74138,63.24138,0,12.3,0,0,1,100.0,1,72,205,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.6,59.3,2200.0,267,70.1,56.5,0,49.719627,260.0,128,68.6,57.3,0,52.62055,125,1036,71.5,56.8,0,33.956955,1000.0,760,80.0,64.7,0,0.031793132,700,611,69.7,57.2,0,47.197063,600.0,209,67.8,57.6,0,37.18012,200.0,129,68.9,57.7,0,57.139362,125.0,337,70.2,58.3,0,31.766272,330,185,72.0,59.4,0,100.0,650,448,69.4,59.6,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.3,57.5,0,36.080967,500,182,71.9,58.0,0,49.036537,175,259,68.7,58.6,0,38.03322,245,230,71.6,58.5,0,39.33357,220,363,76.8,58.2,0,28.467066,350,245,73.5,58.1,0,45.36722,247.4,350,71.6,58.3,0,36.52309,335,347,72.5,58.2,0,36.14408,335.0,207,70.2,59.1,0,38.303425,195,397,73.1,58.5,0,34.89299,380.0,256,67.4,58.0,0,43.636562,245,180,72.7,58.0,0,49.15631,175.0,263,70.6,58.1,0,49.88539,245,429,73.2,57.8,0,45.532272,420.0,186,73.8,58.7,0,33.006283,182.80023,354,69.8,58.3,0,44.293728,335,308,72.4,58.8,0,39.590546,300.0,415,71.7,58.1,0,28.660854,400,205,69.7,58.8,0,37.85643,195,450,70.1,57.7,0,37.46063,380,353,68.5,58.6,0,25.111351,335,178,72.5,57.6,0,52.539326,175.0,255,71.6,58.2,0,47.408096,245,365,72.8,57.8,0,36.367832,350.0,265,73.8,58.0,0,37.045677,263.19974,750,73.5,57.7,0,51.403404,744.05,245,72.7,59.2,0,46.703407,230.0,300,72.4,57.9,0,38.288,285.0,206,68.5,58.6,0,46.03127,195,402,73.3,58.2,0,36.06414,380.0,345,71.2,57.6,0,43.141754,335,183,72.1,57.8,0,52.288174,175.0,255,71.7,57.8,0,46.27671,245.0,441,72.5,57.9,0,44.044125,420.0,221,73.7,57.9,0,37.31829,227.13309,352,71.8,58.0,0,33.9612,335.0,109,71.3,58.8,0,28.993368,100,348,71.9,58.6,0,40.434353,335.0,203,70.4,282.3,0,33.403877,195,391,73.7,58.1,0,37.142857,380.0,350,70.8,57.9,0,47.313885,335,207,73.0,57.9,0,38.46154,200.0,252,72.7,58.3,0,44.164104,245.0,355,73.7,57.8,0,35.967686,350.0,168,73.2,58.3,0,41.117363,160.0,365,69.5,57.6,0,51.649155,335.0,236,73.8,58.6,0,34.561844,230.0,186,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,390,73.4,58.0,0,40.504734,380.0,592,68.5,57.4,0,57.03048,575,337,73.8,58.8,0,36.27343,335.0,254,72.8,58.6,0,36.60546,250.0,178,71.6,58.7,0,47.655052,175,197,73.3,58.5,0,29.405653,190.0,197,69.1,58.2,0,37.66081,185,310,67.8,57.9,0,31.413082,300,307,72.5,57.6,0,36.89113,300.0,215,66.4,57.6,0,51.13178,210,893,63.9,57.3,0,65.03773,880,75.9,78.8,84.4,133,100.8,110.2,-0.2,0.1,29.94
20180711,1815,89.0,43.3,35.28844731,49.13533333,266,49.9,44.0,5.7,78.6,73.3,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.5,55.75,100.0,15,98.1,54.8,100.0,0,72.6,1.05,55.8,1.8125,58.9,1,1,50.8,14.0,0,0,0,72.6,74.7,57.0,30.0,15,0.0,58.727272,62.2,0,68,2.32,55.8,1.8125,52.2,0,0,92.4,101.1,16.7,4.6,1.7,15,15,92.9,63.6,100,100,44.2,0,87.6,1.15,63.74138,63.24138,0,12.2,0,0,1,100.0,1,72,206,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.4,2200.0,267,70.1,56.6,0,49.719627,260.0,128,68.6,57.4,0,52.62055,125,1024,71.5,57.0,0,33.956955,1000.0,761,80.0,64.7,0,0.031793132,700,612,69.7,57.3,0,47.197063,600.0,207,67.8,57.7,0,37.18012,200.0,129,68.9,57.7,0,57.139362,125.0,338,70.2,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,448,69.4,59.7,0,99.908875,950,512,0,57.6,0,34.86272,500,510,70.4,57.5,0,36.080967,500,182,71.9,58.0,0,49.036537,175,259,68.7,58.6,0,38.03322,245,230,71.6,58.5,0,39.33357,220,366,76.9,58.2,0,28.467066,350,220,73.5,58.3,0,44.326595,224.6,351,71.6,58.4,0,36.52309,335,347,72.4,58.2,0,36.14408,335.0,207,70.2,59.1,0,38.303425,195,391,73.1,58.5,0,34.89299,380.0,258,67.4,58.0,0,43.636562,245,180,72.6,58.1,0,49.15631,175.0,264,70.6,58.1,0,49.88539,245,430,73.3,57.8,0,45.532272,420.0,185,73.9,58.7,0,33.006283,182.80023,354,69.8,58.3,0,44.293728,335,308,72.4,58.8,0,39.590546,300.0,418,71.7,58.1,0,28.660854,400,206,69.7,58.8,0,37.85643,195,450,70.0,57.7,0,37.46063,380,362,68.5,58.6,0,25.111351,335,179,72.5,57.7,0,52.539326,175.0,258,71.6,58.2,0,47.408096,245,368,72.8,57.8,0,36.367832,350.0,267,73.9,58.0,0,36.59136,263.19974,688,73.4,57.7,0,48.573105,683.45013,246,72.7,59.2,0,46.703407,230.0,300,72.4,57.9,0,38.288,285.0,208,68.5,58.6,0,46.03127,195,406,73.3,58.2,0,36.06414,380.0,347,71.2,57.6,0,43.141754,335,184,72.2,57.8,0,52.288174,175.0,257,71.7,57.8,0,46.27671,245.0,446,72.5,57.9,0,44.044125,420.0,205,73.7,57.9,0,36.439575,204.3331,350,71.8,58.0,0,33.9612,335.0,108,71.3,58.8,0,28.993368,100,346,71.9,58.6,0,40.434353,335.0,203,70.4,282.0,0,33.403877,195,393,73.6,58.1,0,37.142857,380.0,352,70.8,57.9,0,47.313885,335,208,73.0,57.9,0,38.46154,200.0,253,72.6,58.3,0,44.164104,245.0,356,73.6,57.9,0,35.967686,350.0,168,73.1,58.4,0,41.117363,160.0,369,69.4,57.6,0,51.649155,335.0,236,73.8,58.6,0,34.561844,230.0,185,71.2,58.3,0,30.381754,150,0,0,0,0,0,0,396,73.4,58.1,0,40.504734,380.0,595,68.5,57.5,0,57.03048,575,337,73.8,58.7,0,36.27343,335.0,256,72.7,58.6,0,36.60546,250.0,178,71.6,58.6,0,47.655052,175,198,73.2,58.6,0,29.405653,190.0,197,69.1,58.2,0,37.66081,185,313,67.7,57.9,0,31.413082,300,308,72.5,57.6,0,36.89113,300.0,216,66.3,57.7,0,51.13178,210,890,63.9,57.4,0,64.87004,880,75.8,78.8,84.5,134,100.9,107.7,1.2,0.0,29.94
20180711,1820,89.0,42.9,35.15718452,49.13533333,265,49.9,44.1,5.7,78.9,73.6,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.5,55.8,100.0,15,98.0,54.8,100.0,0,72.6,1.05,55.8,1.8125,59.0,1,1,50.8,14.2,0,0,0,72.6,74.9,56.9,30.0,15,0.0,58.727272,62.9,0,68,2.34,55.8,1.8125,52.2,0,0,92.3,101.1,17.2,4.4,2.2,15,15,93.6,63.5,100,100,45.6,0,87.6,1.15,63.74138,63.24138,0,12.2,0,0,1,100.0,1,72,207,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.6,2200.0,267,70.1,56.6,0,49.719627,260.0,128,68.6,57.4,0,52.62055,125,1033,71.5,56.9,0,33.956955,1000.0,761,80.0,64.7,0,0.031793132,700,611,69.6,57.3,0,47.197063,600.0,208,67.7,57.7,0,37.18012,200.0,130,68.9,57.7,0,57.139362,125.0,338,70.2,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,447,69.4,59.6,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.4,57.6,0,36.080967,500,183,71.9,58.0,0,49.036537,175,259,68.8,58.6,0,38.03322,245,230,71.7,58.5,0,39.33357,220,366,77.7,58.2,0,28.467066,350,180,73.5,58.4,0,42.185314,179.0,353,71.6,58.4,0,36.52309,335,348,72.4,58.2,0,36.14408,335.0,208,70.2,59.1,0,38.303425,195,396,73.0,58.5,0,34.89299,380.0,258,67.4,58.0,0,43.636562,245,181,72.6,58.0,0,49.15631,175.0,265,70.6,58.1,0,49.88539,245,431,73.4,57.8,0,45.532272,420.0,186,73.9,58.7,0,33.006283,182.80023,355,69.8,58.3,0,44.293728,335,308,72.4,58.8,0,39.590546,300.0,419,71.7,58.1,0,28.660854,400,206,69.7,58.8,0,37.85643,195,456,70.0,57.7,0,37.46063,380,359,68.5,58.6,0,25.111351,335,181,72.5,57.6,0,52.539326,175.0,259,71.5,58.2,0,47.408096,245,369,72.8,57.8,0,36.367832,350.0,261,73.8,58.0,0,37.14391,263.19974,631,73.3,57.7,0,46.28303,622.85016,247,72.7,59.2,0,46.272545,230.0,302,72.3,57.9,0,38.288,285.0,209,68.4,58.6,0,46.03127,195,403,73.3,58.2,0,35.66052,380.0,340,71.2,57.6,0,41.36852,335,185,72.3,57.8,0,52.288174,175.0,257,71.7,57.8,0,46.27671,245.0,445,72.5,57.9,0,44.044125,420.0,165,73.8,58.0,0,35.788673,160.0,352,71.7,58.0,0,33.9612,335.0,109,71.3,58.8,0,28.993368,100,349,71.9,58.6,0,40.434353,335.0,204,70.3,282.0,0,33.403877,195,393,73.5,58.1,0,37.142857,380.0,353,70.8,57.9,0,47.313885,335,209,73.0,57.9,0,38.46154,200.0,255,72.6,58.3,0,44.164104,245.0,355,73.7,57.8,0,35.967686,350.0,168,73.1,58.3,0,41.117363,160.0,373,69.3,57.6,0,51.649155,335.0,236,73.8,58.6,0,34.561844,230.0,181,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,391,73.3,58.1,0,40.504734,380.0,596,68.5,57.4,0,57.03048,575,337,73.8,58.8,0,36.27343,335.0,255,72.7,58.6,0,36.60546,250.0,180,71.6,58.6,0,47.655052,175,198,73.2,58.5,0,29.405653,190.0,198,69.0,58.2,0,37.66081,185,311,67.7,57.9,0,31.413082,300,309,72.5,57.6,0,36.89113,300.0,217,66.3,57.6,0,51.13178,210,892,63.8,57.3,0,64.87004,880,75.8,78.7,84.4,133,100.9,106.3,1.5,-1.2,29.94
20180711,1825,89.0,43.8,35.45259522,49.13533333,267,50.0,44.1,5.7,78.9,73.6,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.7,55.8,100.0,15,98.0,54.8,100.0,0,72.6,1.05,55.8,1.8125,59.1,1,1,51.1,14.1,0,0,0,72.6,74.7,56.95,30.0,15,0.0,58.727272,63.3,0,68,2.34,55.8,1.8125,52.3,0,0,92.4,101.0,18.2,4.7,1.3,15,15,94.2,63.25,100,100,45.6,0,87.6,1.15,63.74138,63.24138,0,12.3,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.4,56.7,55.8,2200.0,267,70.1,56.6,0,49.719627,260.0,128,68.6,57.4,0,52.62055,125,1023,71.5,57.0,0,33.956955,1000.0,761,80.0,64.7,0,0.031793132,700,609,69.7,57.3,0,47.197063,600.0,206,67.7,57.7,0,37.18012,200.0,128,68.9,57.8,0,57.139362,125.0,336,70.2,58.4,0,31.766272,330,184,72.0,59.5,0,100.0,650,449,69.4,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.3,57.6,0,36.080967,500,183,71.9,58.0,0,49.036537,175,261,68.7,58.6,0,38.03322,245,231,71.6,58.5,0,39.33357,220,367,77.3,58.2,0,28.467066,350,167,73.6,58.6,0,41.084652,160.0,352,71.5,58.4,0,36.52309,335,349,72.4,58.2,0,36.14408,335.0,207,70.2,59.1,0,38.303425,195,400,73.0,58.5,0,34.89299,380.0,258,67.4,58.0,0,43.636562,245,181,72.6,58.1,0,49.15631,175.0,266,70.6,58.1,0,49.88539,245,433,73.2,57.8,0,45.532272,420.0,187,73.9,58.8,0,33.006283,182.80023,355,69.7,58.3,0,44.293728,335,309,72.3,58.8,0,39.590546,300.0,419,71.6,58.1,0,28.660854,400,206,69.7,58.8,0,37.85643,195,441,70.0,57.7,0,37.46063,380,360,68.5,58.6,0,25.111351,335,181,72.5,57.7,0,52.539326,175.0,259,71.5,58.2,0,47.408096,245,370,72.7,57.8,0,36.367832,350.0,263,73.8,58.1,0,37.14391,263.19974,568,73.3,57.8,0,43.769817,562.2503,247,72.6,59.2,0,46.272545,230.0,301,72.3,57.9,0,38.288,285.0,212,68.4,58.6,0,46.03127,195,404,73.3,58.2,0,35.66052,380.0,344,71.1,57.6,0,41.36852,335,185,72.3,57.8,0,52.288174,175.0,258,71.7,57.8,0,46.27671,245.0,446,72.4,58.0,0,44.044125,420.0,166,73.8,58.1,0,35.788673,160.0,350,71.7,58.0,0,33.9612,335.0,109,71.2,58.8,0,28.993368,100,348,71.9,58.6,0,40.434353,335.0,205,70.3,282.0,0,33.403877,195,392,73.4,58.1,0,37.142857,380.0,353,70.8,57.9,0,47.313885,335,207,73.0,57.9,0,38.46154,200.0,255,72.6,58.3,0,44.164104,245.0,357,73.6,57.9,0,35.967686,350.0,168,73.0,58.3,0,41.117363,160.0,377,69.3,57.7,0,51.649155,335.0,237,73.7,58.6,0,34.561844,230.0,188,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,393,73.3,58.1,0,40.504734,380.0,598,68.4,57.4,0,57.03048,575,337,73.8,58.7,0,36.27343,335.0,256,72.6,58.6,0,36.60546,250.0,179,71.6,58.7,0,47.655052,175,199,73.2,58.6,0,29.405653,190.0,197,69.0,58.3,0,37.66081,185,313,67.7,57.9,0,31.413082,300,309,72.6,57.6,0,36.89113,300.0,217,66.3,57.7,0,51.13178,210,893,63.8,57.4,0,64.87004,880,75.8,78.8,84.3,136,100.9,106.0,2.3,-0.5,29.94
20180711,1830,88.3,44.5,35.19140798,49.13533333,265,50.0,44.1,5.7,78.8,73.5,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.3,55.8,100.0,15,97.9,54.8,100.0,0,72.4,1.05,55.8,1.8125,59.1,1,1,51.1,14.2,0,0,0,72.6,74.6,57.0,30.0,15,0.0,58.727272,59.0,0,68,2.35,55.8,1.8125,52.3,0,0,92.2,101.2,13.7,4.8,1.7,15,15,94.7,63.0,100,100,45.1,0,87.6,1.15,63.74138,63.24138,0,12.1,0,0,1,100.0,1,72,205,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.7,60.8,2200.0,267,70.0,56.6,0,49.719627,260.0,128,68.6,57.4,0,52.62055,125,1023,71.6,57.0,0,33.956955,1000.0,762,80.0,64.7,0,0.031793132,700,609,69.7,57.3,0,47.197063,600.0,207,67.7,57.7,0,37.18012,200.0,129,68.9,57.7,0,57.139362,125.0,337,70.2,58.4,0,31.766272,330,185,72.0,59.5,0,100.0,650,448,69.4,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.3,57.6,0,36.080967,500,184,71.9,58.0,0,49.036537,175,260,68.8,58.6,0,38.03322,245,232,71.7,58.5,0,39.33357,220,368,77.0,58.2,0,28.467066,350,167,73.7,58.6,0,41.084652,160.0,354,71.5,58.4,0,36.52309,335,349,72.3,58.2,0,36.14408,335.0,209,70.1,59.1,0,38.303425,195,400,73.0,58.5,0,34.89299,380.0,260,67.3,58.0,0,43.636562,245,181,72.6,58.0,0,49.15631,175.0,266,70.6,58.1,0,49.88539,245,433,73.1,57.8,0,45.532272,420.0,187,73.8,58.8,0,33.006283,182.80023,358,69.7,58.3,0,44.293728,335,309,72.3,58.8,0,39.590546,300.0,420,71.6,58.1,0,28.660854,400,207,69.6,58.8,0,37.85643,195,447,69.9,57.7,0,37.46063,380,362,68.5,58.6,0,25.111351,335,179,72.5,57.6,0,52.13483,175.0,262,71.5,58.2,0,47.408096,245,374,72.6,57.8,0,36.367832,350.0,265,73.8,58.0,0,37.14391,263.19974,503,73.3,57.8,0,41.327072,501.65033,249,72.6,59.2,0,46.272545,230.0,300,72.3,57.9,0,38.288,285.0,212,68.4,58.6,0,46.03127,195,407,73.3,58.2,0,35.66052,380.0,345,71.1,57.6,0,41.36852,335,185,72.2,57.8,0,52.288174,175.0,259,71.7,57.8,0,46.27671,245.0,446,72.4,57.9,0,44.044125,420.0,166,73.9,58.1,0,35.788673,160.0,353,71.7,58.0,0,33.9612,335.0,109,71.2,58.8,0,28.993368,100,354,71.8,58.6,0,40.434353,335.0,206,70.2,282.1,0,33.403877,195,394,73.4,58.1,0,37.142857,380.0,354,70.8,57.9,0,47.313885,335,209,73.0,57.9,0,38.46154,200.0,257,72.6,58.3,0,44.164104,245.0,358,73.6,57.8,0,35.967686,350.0,168,73.0,58.3,0,41.117363,160.0,379,69.2,57.6,0,51.649155,335.0,237,73.6,58.6,0,34.561844,230.0,190,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,398,73.3,58.1,0,40.504734,380.0,599,68.4,57.4,0,57.03048,575,337,73.7,58.7,0,36.27343,335.0,257,72.5,58.6,0,36.60546,250.0,180,71.6,58.7,0,47.655052,175,199,73.1,58.6,0,29.405653,190.0,192,69.0,58.3,0,37.27487,185,312,67.7,57.9,0,31.413082,300,308,72.7,57.6,0,36.89113,300.0,217,66.2,57.6,0,51.13178,210,895,63.8,57.3,0,64.87004,880,75.7,78.8,84.1,136,100.9,106.7,0.1,1.5,29.94
20180711,1835,87.9,45.2,35.13552323,49.13533333,267,49.9,44.1,5.7,78.7,73.3,-0.2,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.6,73.5,55.8,100.0,15,97.9,54.8,100.0,0,72.6,1.05,55.8,1.8125,59.1,1,1,50.7,14.2,0,0,0,72.5,74.6,57.0,30.0,15,0.0,58.727272,61.0,0,68,2.36,55.8,1.8125,52.4,0,0,92.3,100.9,16.4,4.6,1.4,15,15,94.9,62.95,100,100,45.5,0,87.6,1.15,63.74138,63.24138,0,12.3,0,0,1,100.0,1,72,207,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.4,56.7,60.8,2200.0,266,69.8,56.6,0,49.719627,260.0,128,68.5,57.4,0,52.62055,125,1029,71.6,56.9,0,32.11054,1000.0,763,80.0,64.7,0,0.031793132,700,607,69.7,57.3,0,47.197063,600.0,207,67.7,57.7,0,37.18012,200.0,129,68.8,57.7,0,57.139362,125.0,336,69.9,58.4,0,31.766272,330,185,72.0,59.6,0,100.0,650,445,69.1,59.7,0,99.908875,950,511,0,57.7,0,34.86272,500,510,70.2,57.6,0,36.080967,500,184,71.9,58.0,0,49.036537,175,261,68.8,58.6,0,38.03322,245,231,71.7,58.5,0,39.33357,220,368,76.7,58.2,0,28.467066,350,167,73.6,58.6,0,41.084652,160.0,354,71.5,58.4,0,36.52309,335,349,72.3,58.2,0,36.14408,335.0,209,70.1,59.1,0,38.303425,195,396,72.9,58.5,0,34.89299,380.0,259,67.3,58.0,0,43.636562,245,181,72.6,58.0,0,49.15631,175.0,267,70.6,58.1,0,49.88539,245,430,72.9,57.8,0,45.01095,420.0,187,73.8,58.7,0,33.006283,182.80023,357,69.7,58.3,0,44.293728,335,309,72.3,58.8,0,39.590546,300.0,419,71.5,58.1,0,28.660854,400,207,69.6,58.8,0,37.85643,195,448,69.9,57.7,0,37.46063,380,356,68.4,58.5,0,25.111351,335,178,72.5,57.7,0,52.13483,175.0,261,71.5,58.2,0,47.408096,245,373,72.6,57.8,0,36.367832,350.0,266,73.8,58.0,0,37.14391,263.19974,482,73.3,57.8,0,40.422783,471.3503,249,72.5,59.2,0,46.272545,230.0,300,72.3,57.9,0,38.288,285.0,213,68.3,58.6,0,46.03127,195,402,73.2,58.1,0,34.722374,380.0,341,71.0,57.6,0,40.784393,335,186,72.2,57.8,0,52.288174,175.0,259,71.6,57.8,0,46.27671,245.0,444,72.3,57.9,0,44.044125,420.0,166,73.9,58.1,0,35.788673,160.0,354,71.6,58.0,0,33.9612,335.0,110,71.2,58.8,0,28.993368,100,349,71.8,58.6,0,40.434353,335.0,206,70.2,282.1,0,33.403877,195,391,73.3,58.1,0,37.142857,380.0,353,70.8,57.9,0,47.313885,335,209,73.0,57.9,0,38.46154,200.0,255,72.6,58.3,0,44.164104,245.0,357,73.5,57.8,0,35.967686,350.0,168,72.9,58.3,0,41.117363,160.0,376,69.0,57.6,0,51.649155,335.0,237,73.6,58.6,0,34.561844,230.0,195,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,394,73.2,58.1,0,40.504734,380.0,600,68.4,57.4,0,57.03048,575,337,73.7,58.8,0,36.27343,335.0,257,72.4,58.6,0,36.60546,250.0,180,71.6,58.7,0,47.655052,175,199,73.1,58.5,0,29.405653,190.0,192,69.0,58.2,0,37.27487,185,313,67.7,57.9,0,31.413082,300,310,72.6,57.6,0,36.89113,300.0,217,66.3,57.6,0,51.13178,210,895,63.9,57.3,0,64.87004,880,75.7,78.7,84.2,136,100.8,107.6,0.5,1.3,29.94
20180711,1840,87.4,46.4,35.16197856,49.13533333,267,49.9,44.1,5.7,78.6,73.3,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.4,55.8,100.0,15,97.3,55.2,100.0,0,72.5,1.05,56.2,1.8125,59.1,1,1,50.7,14.2,0,0,0,72.5,74.6,57.0,30.0,15,0.0,59.090908,61.7,0,68,2.34,56.2,1.8125,52.4,0,0,92.4,100.8,18.0,4.4,2.2,15,15,95.7,62.9,100,100,43.4,0,87.6,1.15,63.86207,63.36207,0,12.3,0,0,1,100.0,1,72,208,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.1,2200.0,267,69.6,56.6,0,49.719627,260.0,128,68.5,57.4,0,52.62055,125,1028,71.6,56.9,0,32.11054,1000.0,762,80.0,64.7,0,0.031793132,700,608,69.7,57.3,0,47.197063,600.0,206,67.7,57.7,0,37.18012,200.0,129,68.8,57.7,0,57.139362,125.0,336,69.8,58.4,0,31.766272,330,184,72.0,59.6,0,100.0,650,447,68.9,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.1,57.6,0,36.080967,500,184,71.8,58.0,0,49.036537,175,261,68.8,58.6,0,38.03322,245,231,71.7,58.4,0,39.33357,220,369,76.4,58.2,0,28.467066,350,167,73.6,58.6,0,41.084652,160.0,354,71.4,58.3,0,36.52309,335,350,72.2,58.2,0,36.14408,335.0,209,70.1,59.1,0,38.303425,195,397,72.9,58.5,0,34.89299,380.0,260,67.3,58.0,0,43.636562,245,182,72.5,58.0,0,49.15631,175.0,267,70.6,58.1,0,49.88539,245,429,72.8,57.8,0,45.01095,420.0,186,73.8,58.7,0,32.532246,182.80023,357,69.6,58.2,0,44.293728,335,309,72.2,58.7,0,39.590546,300.0,419,71.5,58.1,0,28.660854,400,207,69.6,58.8,0,37.85643,195,449,69.8,57.7,0,37.46063,380,361,68.4,58.5,0,25.111351,335,178,72.5,57.6,0,52.13483,175.0,260,71.5,58.2,0,47.408096,245,372,72.5,57.8,0,36.367832,350.0,264,73.8,58.0,0,36.689587,263.19974,414,73.3,57.8,0,37.99178,410.7503,248,72.5,59.2,0,46.272545,230.0,301,72.3,57.9,0,38.288,285.0,213,68.3,58.6,0,46.03127,195,411,73.2,58.1,0,34.722374,380.0,351,71.0,57.6,0,40.784393,335,185,72.1,57.8,0,52.288174,175.0,261,71.6,57.8,0,46.27671,245.0,450,72.3,57.9,0,44.044125,420.0,166,73.9,58.1,0,35.788673,160.0,354,71.6,58.0,0,33.9612,335.0,109,71.2,58.8,0,28.993368,100,353,71.8,58.6,0,40.434353,335.0,206,70.1,282.0,0,33.403877,195,394,73.2,58.1,0,37.142857,380.0,354,70.8,57.9,0,47.313885,335,210,73.0,57.9,0,38.46154,200.0,255,72.5,58.2,0,44.164104,245.0,357,73.4,57.8,0,35.967686,350.0,168,72.9,58.3,0,41.117363,160.0,380,69.1,57.6,0,51.649155,335.0,238,73.6,58.6,0,34.561844,230.0,195,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,394,73.2,58.0,0,40.504734,380.0,600,68.4,57.4,0,57.03048,575,337,73.7,58.7,0,36.27343,335.0,258,72.4,58.6,0,36.60546,250.0,180,71.6,58.7,0,47.655052,175,200,73.0,58.5,0,29.405653,190.0,192,69.0,58.2,0,37.27487,185,309,67.7,57.9,0,31.413082,300,309,72.6,57.6,0,36.89113,300.0,217,66.2,57.6,0,51.13178,210,890,63.9,57.3,0,64.42687,880,75.7,78.7,84.2,137,100.7,108.3,1.2,0.0,29.94
20180711,1845,87.2,45.8,34.8353362,49.13533333,267,49.9,44.0,5.7,78.9,73.7,-0.1,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.5,73.4,55.75,100.0,15,96.7,55.2,100.0,0,72.5,1.05,56.2,1.8125,59.1,1,1,51.1,13.9,0,0,0,72.5,74.6,56.9,30.0,15,0.0,59.090908,61.0,0,68,2.36,56.2,1.8125,52.4,0,0,92.5,100.7,16.3,4.4,2.7,15,15,95.7,62.75,100,100,42.9,0,87.6,1.15,63.86207,63.36207,0,12.3,0,0,1,100.0,1,72,207,58.8,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.8,60.2,2200.0,267,69.6,56.6,0,49.719627,260.0,128,68.5,57.4,0,52.62055,125,1036,71.6,57.0,0,32.11054,1000.0,762,80.0,64.7,0,0.031793132,700,610,69.7,57.3,0,47.197063,600.0,207,67.7,57.8,0,37.18012,200.0,129,68.8,57.8,0,57.139362,125.0,336,69.6,58.5,0,31.766272,330,185,72.0,59.6,0,100.0,650,446,68.8,59.7,0,99.908875,950,512,0,57.7,0,34.86272,500,510,70.0,57.6,0,36.080967,500,184,71.8,58.0,0,49.036537,175,262,68.7,58.6,0,38.03322,245,232,71.7,58.4,0,39.33357,220,368,76.2,58.2,0,28.467066,350,167,73.6,58.6,0,41.084652,160.0,355,71.4,58.3,0,36.52309,335,350,72.2,58.2,0,36.14408,335.0,209,70.1,59.1,0,38.303425,195,402,72.8,58.5,0,34.89299,380.0,260,67.3,58.0,0,43.636562,245,182,72.5,58.0,0,49.15631,175.0,268,70.6,58.1,0,49.88539,245,430,72.6,57.8,0,45.01095,420.0,186,73.8,58.7,0,32.532246,182.80023,357,69.6,58.3,0,44.293728,335,309,72.2,58.7,0,39.590546,300.0,420,71.5,58.1,0,28.660854,400,207,69.5,58.8,0,37.85643,195,459,69.8,57.7,0,37.46063,380,364,68.4,58.5,0,25.111351,335,179,72.5,57.6,0,52.13483,175.0,261,71.5,58.2,0,47.408096,245,374,72.4,57.8,0,36.367832,350.0,267,73.8,58.1,0,36.689587,263.19974,354,73.3,57.8,0,35.39636,350.1503,250,72.4,59.2,0,46.272545,230.0,299,72.2,57.9,0,38.288,285.0,215,68.3,58.6,0,46.03127,195,414,73.2,58.1,0,34.722374,380.0,344,71.0,57.6,0,41.75446,335,187,72.1,57.8,0,52.288174,175.0,261,71.6,57.8,0,46.27671,245.0,432,72.2,57.9,0,43.609905,420.0,167,73.9,58.1,0,35.788673,160.0,354,71.5,58.0,0,33.9612,335.0,110,71.2,58.8,0,28.993368,100,354,71.8,58.6,0,40.434353,335.0,206,70.1,282.1,0,33.403877,195,394,73.2,58.1,0,37.142857,380.0,354,70.8,57.9,0,47.313885,335,209,73.1,57.9,0,38.46154,200.0,258,72.5,58.3,0,44.164104,245.0,359,73.4,57.8,0,35.967686,350.0,168,72.8,58.3,0,41.117363,160.0,381,69.0,57.6,0,51.649155,335.0,238,73.5,58.5,0,34.561844,230.0,192,71.1,58.3,0,30.381754,150,0,0,0,0,0,0,399,73.2,58.0,0,40.504734,380.0,603,68.4,57.4,0,57.03048,575,337,73.7,58.7,0,36.27343,335.0,257,72.4,58.6,0,36.60546,250.0,181,71.6,58.6,0,47.655052,175,199,73.0,58.5,0,29.405653,190.0,192,69.0,58.2,0,37.27487,185,314,67.6,57.9,0,31.413082,300,310,72.5,57.6,0,36.89113,300.0,218,66.2,57.6,0,51.13178,210,891,63.8,57.4,0,64.42687,880,75.7,78.7,84.2,136,100.7,108.3,1.2,0.0,29.94
20180711,1850,87.1,45.5,34.67318654,49.13533333,266,49.9,44.0,5.6,78.6,73.3,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.4,55.7,100.0,15,96.0,55.2,100.0,0,72.5,1.05,56.2,1.8125,59.1,1,1,50.8,14.0,0,0,0,72.5,74.6,56.8,30.0,15,0.0,59.090908,63.7,0,68,2.37,56.2,1.8125,52.5,0,0,92.4,100.6,18.3,4.2,1.8,15,15,95.3,62.6,100,100,41.4,0,87.6,1.1,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,207,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.5,56.7,60.2,2200.0,268,69.6,56.6,0,49.719627,260.0,128,68.5,57.4,0,52.62055,125,1028,71.5,56.9,0,31.670336,1000.0,760,80.0,64.7,0,0.031793132,700,609,69.6,57.3,0,47.197063,600.0,207,67.7,57.7,0,37.18012,200.0,129,68.7,57.7,0,57.139362,125.0,337,69.6,58.4,0,31.766272,330,185,71.9,59.6,0,100.0,650,447,68.7,59.7,0,99.908875,950,513,0,57.7,0,34.86272,500,510,70.0,57.6,0,36.080967,500,184,71.8,57.9,0,49.036537,175,262,68.7,58.6,0,38.03322,245,232,71.6,58.4,0,39.33357,220,369,76.1,58.1,0,28.467066,350,167,73.6,58.6,0,41.084652,160.0,355,71.3,58.3,0,36.52309,335,351,72.2,58.2,0,36.14408,335.0,210,70.0,59.0,0,38.303425,195,383,72.8,58.4,0,34.54679,380.0,260,67.3,57.9,0,43.636562,245,182,72.6,58.0,0,49.15631,175.0,268,70.6,58.0,0,49.88539,245,431,72.5,57.7,0,45.01095,420.0,186,73.8,58.7,0,32.532246,182.80023,357,69.6,58.2,0,44.293728,335,309,72.2,58.7,0,39.590546,300.0,419,71.4,58.0,0,28.660854,400,207,69.5,58.8,0,37.85643,195,451,69.8,57.6,0,37.46063,380,356,68.4,58.5,0,25.111351,335,180,72.5,57.6,0,52.13483,175.0,263,71.4,58.1,0,47.408096,245,376,72.4,57.7,0,36.367832,350.0,268,73.7,58.0,0,36.689587,263.19974,342,73.3,57.8,0,34.72695,335.0,250,72.4,59.2,0,46.272545,230.0,302,72.2,57.9,0,38.288,285.0,215,68.3,58.6,0,46.03127,195,416,73.2,58.0,0,34.722374,380.0,346,71.0,57.6,0,41.75446,335,187,72.0,57.7,0,52.288174,175.0,260,71.6,57.7,0,46.27671,245.0,430,72.2,57.9,0,43.609905,420.0,167,73.9,58.0,0,35.788673,160.0,356,71.5,58.0,0,33.9612,335.0,111,71.1,58.8,0,28.993368,100,351,71.7,58.5,0,40.434353,335.0,207,70.0,281.8,0,33.403877,195,396,73.1,58.0,0,37.142857,380.0,354,70.7,57.8,0,47.313885,335,208,73.1,57.8,0,38.46154,200.0,257,72.5,58.2,0,44.164104,245.0,359,73.3,57.7,0,35.967686,350.0,168,72.8,58.2,0,41.117363,160.0,385,69.0,57.6,0,51.649155,335.0,239,73.4,58.5,0,34.561844,230.0,190,71.1,58.2,0,30.381754,150,0,0,0,0,0,0,401,73.1,58.0,0,40.504734,380.0,601,68.3,57.3,0,57.03048,575,337,73.7,58.6,0,36.27343,335.0,258,72.3,58.6,0,36.60546,250.0,180,71.6,58.6,0,47.655052,175,199,73.0,58.5,0,29.405653,190.0,192,69.0,58.2,0,37.27487,185,315,67.6,57.8,0,31.413082,300,311,72.5,57.5,0,36.89113,300.0,218,66.2,57.6,0,51.13178,210,891,63.8,57.2,0,64.42687,880,75.6,78.7,84.2,136,100.6,108.7,1.2,1.6,29.94
20180711,1855,87.0,45.5,34.59475977,49.13533333,265,49.8,44.0,5.6,78.3,73.0,-0.1,2.95,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.4,55.7,100.0,15,95.3,55.2,100.0,0,72.5,1.05,56.2,1.8125,59.1,1,1,50.9,14.2,0,0,0,72.4,74.6,56.75,30.0,15,0.0,59.090908,61.4,0,68,2.37,56.2,1.8125,52.4,0,0,92.4,100.8,16.6,4.3,1.9,15,15,94.8,63.0,100,100,40.0,0,87.6,1.1,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,208,58.7,0,22.836185,200.0,72.0,68.0,2611.5657,67.4,56.7,54.6,2200.0,268,69.5,56.6,0,49.719627,260.0,128,68.5,57.3,0,52.62055,125,1019,71.5,56.9,0,31.670336,1000.0,762,79.9,64.7,0,0.031793132,700,608,69.5,57.2,0,47.197063,600.0,206,67.6,57.7,0,37.18012,200.0,129,68.7,57.7,0,57.139362,125.0,337,69.6,58.4,0,31.766272,330,185,71.9,59.5,0,100.0,650,447,68.6,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,69.9,57.5,0,36.080967,500,184,71.8,57.9,0,49.036537,175,261,68.7,58.5,0,38.03322,245,232,71.6,58.3,0,39.33357,220,369,76.5,58.1,0,28.467066,350,167,73.5,58.6,0,41.084652,160.0,356,71.3,58.3,0,36.52309,335,350,72.1,58.1,0,36.14408,335.0,210,70.0,59.0,0,38.303425,195,395,72.8,58.4,0,35.144775,380.0,260,67.2,57.9,0,43.636562,245,182,72.5,57.9,0,49.15631,175.0,268,70.5,58.0,0,49.88539,245,430,72.5,57.7,0,45.01095,420.0,187,73.7,58.6,0,32.532246,182.80023,358,69.5,58.1,0,44.293728,335,309,72.2,58.7,0,39.590546,300.0,420,71.4,58.0,0,28.660854,400,208,69.5,58.7,0,37.85643,195,449,69.8,57.6,0,37.46063,380,361,68.4,58.5,0,25.111351,335,181,72.5,57.5,0,52.13483,175.0,262,71.4,58.1,0,47.408096,245,377,72.3,57.7,0,36.367832,350.0,210,73.8,58.0,0,32.895382,211.59973,342,73.3,57.8,0,34.72695,335.0,251,72.4,59.2,0,46.272545,230.0,300,72.2,57.8,0,38.288,285.0,217,68.3,58.5,0,46.03127,195,416,73.2,58.0,0,34.722374,380.0,347,70.9,57.5,0,41.75446,335,187,72.0,57.7,0,52.288174,175.0,262,71.6,57.7,0,46.27671,245.0,429,72.1,57.8,0,43.609905,420.0,166,73.9,58.0,0,35.387287,160.0,355,71.5,57.9,0,33.9612,335.0,109,71.1,58.8,0,28.993368,100,351,71.7,58.5,0,40.434353,335.0,207,70.0,281.8,0,33.403877,195,395,73.1,58.0,0,37.142857,380.0,354,70.7,57.7,0,47.313885,335,210,73.1,57.8,0,38.46154,200.0,257,72.5,58.2,0,44.164104,245.0,359,73.3,57.7,0,35.967686,350.0,168,72.8,58.2,0,41.117363,160.0,386,68.9,57.5,0,51.649155,335.0,239,73.4,58.5,0,34.561844,230.0,193,71.1,58.2,0,30.381754,150,0,0,0,0,0,0,394,73.1,58.0,0,40.504734,380.0,599,68.3,57.3,0,57.03048,575,337,73.6,58.6,0,36.27343,335.0,258,72.3,58.5,0,36.60546,250.0,181,71.6,58.5,0,47.655052,175,200,72.9,58.4,0,29.405653,190.0,192,69.0,58.1,0,37.27487,185,315,67.6,57.8,0,31.413082,300,310,72.4,57.5,0,36.89113,300.0,218,66.2,57.5,0,51.13178,210,892,63.9,57.2,0,64.42687,880,75.6,78.6,84.0,135,100.5,108.8,2.2,-0.6,29.96
20180711,1900,86.8,45.9,34.57924325,49.13533333,267,49.8,43.9,5.6,78.3,72.9,-0.1,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.4,55.7,100.0,15,94.6,55.2,100.0,0,72.4,1.05,56.2,1.8125,59.1,1,1,50.7,14.2,0,0,0,72.4,74.5,56.7,30.0,15,0.0,59.090908,61.9,0,68,2.38,56.2,1.8125,52.5,0,0,92.5,100.6,16.7,4.2,1.9,15,15,94.2,63.4,100,100,39.5,0,87.6,1.15,63.86207,63.36207,0,12.1,0,0,1,100.0,1,72,208,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.6,2200.0,267,69.5,56.6,0,49.719627,260.0,128,68.4,57.3,0,52.62055,125,1020,71.5,56.9,0,31.670336,1000.0,762,79.9,64.7,0,0.031793132,700,607,69.5,57.3,0,47.197063,600.0,208,67.6,57.7,0,37.18012,200.0,129,68.6,57.7,0,57.139362,125.0,337,69.6,58.4,0,31.766272,330,186,71.9,59.5,0,100.0,650,444,68.6,59.7,0,99.908875,950,512,0,57.6,0,34.86272,500,510,69.9,57.5,0,36.080967,500,185,71.8,57.9,0,49.036537,175,264,68.7,58.5,0,38.03322,245,232,71.6,58.3,0,39.33357,220,371,76.6,58.1,0,28.467066,350,167,73.5,58.5,0,41.084652,160.0,357,71.3,58.2,0,36.52309,335,352,72.1,58.1,0,36.14408,335.0,211,70.0,58.9,0,38.303425,195,391,72.7,58.3,0,35.144775,380.0,260,67.3,57.9,0,43.636562,245,183,72.5,57.9,0,49.15631,175.0,269,70.5,58.0,0,49.88539,245,433,72.5,57.7,0,45.01095,420.0,161,73.7,58.8,0,30.801455,160.0,358,69.5,58.1,0,44.293728,335,309,72.1,58.6,0,39.590546,300.0,422,71.4,57.9,0,28.660854,400,208,69.5,58.7,0,37.85643,195,449,69.8,57.6,0,37.46063,380,357,68.4,58.4,0,25.111351,335,181,72.5,57.5,0,52.13483,175.0,263,71.4,58.1,0,47.408096,245,379,72.3,57.6,0,36.367832,350.0,188,73.8,58.1,0,32.514736,185.79974,343,73.3,57.8,0,34.72695,335.0,251,72.4,59.1,0,45.26052,230.0,304,72.2,57.8,0,38.288,285.0,217,68.3,58.5,0,46.03127,195,415,73.2,58.0,0,34.10058,380.0,347,70.9,57.5,0,41.75446,335,188,72.0,57.6,0,52.288174,175.0,263,71.6,57.6,0,46.27671,245.0,432,72.1,57.8,0,43.609905,420.0,165,73.8,58.0,0,35.387287,160.0,356,71.4,57.9,0,33.9612,335.0,111,71.1,58.7,0,28.993368,100,354,71.7,58.5,0,40.434353,335.0,207,70.0,282.0,0,33.403877,195,397,73.1,57.9,0,37.142857,380.0,356,70.6,57.7,0,47.313885,335,211,73.0,57.7,0,38.46154,200.0,259,72.5,58.1,0,44.164104,245.0,360,73.2,57.7,0,35.967686,350.0,168,72.8,58.2,0,41.117363,160.0,386,68.8,57.5,0,51.649155,335.0,240,73.4,58.5,0,34.561844,230.0,200,71.1,58.1,0,30.381754,150,0,0,0,0,0,0,397,73.1,57.9,0,40.504734,380.0,604,68.3,57.3,0,57.03048,575,337,73.6,58.6,0,36.27343,335.0,259,72.2,58.5,0,36.60546,250.0,182,71.6,58.5,0,47.655052,175,199,72.9,58.4,0,29.405653,190.0,192,69.0,58.1,0,37.27487,185,316,67.6,57.8,0,31.413082,300,311,72.3,57.5,0,36.89113,300.0,219,66.1,57.5,0,51.13178,210,894,63.9,57.2,0,64.42687,880,75.6,78.6,83.9,137,100.5,109.6,1.2,-0.1,29.96
20180711,1905,86.7,46.9,34.8148162,48.01013333,268,49.8,43.9,5.6,78.3,72.9,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.3,55.7,100.0,15,93.8,55.2,100.0,0,72.4,1.05,56.2,1.8125,59.1,1,1,50.7,14.0,0,0,0,72.4,74.4,56.7,30.0,15,0.0,59.090908,60.9,0,68,2.37,56.2,1.8125,52.5,0,0,92.3,101.0,17.7,4.7,1.6,15,15,94.0,63.4,100,100,39.8,0,87.6,1.1,63.86207,63.36207,0,12.1,0,0,1,100.0,1,72,207,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,59.7,2200.0,269,69.4,56.5,0,49.719627,260.0,129,68.4,57.3,0,52.62055,125,1028,71.5,56.9,0,31.670336,1000.0,758,79.9,64.7,0,0.031793132,700,611,69.5,57.2,0,47.197063,600.0,208,67.6,57.7,0,37.18012,200.0,129,68.6,57.7,0,57.139362,125.0,337,69.5,58.4,0,31.766272,330,185,71.9,59.5,0,100.0,650,447,68.5,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,69.9,57.5,0,36.080967,500,184,71.7,57.8,0,49.036537,175,262,68.7,58.5,0,38.03322,245,232,71.6,58.3,0,39.33357,220,370,76.4,58.0,0,28.467066,350,167,73.5,58.4,0,41.084652,160.0,356,71.3,58.2,0,36.52309,335,349,72.1,58.0,0,35.628033,335.0,209,70.0,58.9,0,38.303425,195,393,72.7,58.3,0,35.144775,380.0,260,67.2,57.8,0,43.636562,245,182,72.5,57.9,0,49.15631,175.0,268,70.5,57.9,0,49.88539,245,434,72.5,57.6,0,45.01095,420.0,160,73.7,58.8,0,30.801455,160.0,359,69.4,58.1,0,44.293728,335,309,72.1,58.6,0,39.590546,300.0,420,71.4,57.9,0,28.660854,400,208,69.5,58.7,0,37.85643,195,458,69.8,57.5,0,37.46063,380,366,68.4,58.4,0,25.111351,335,181,72.5,57.5,0,52.13483,175.0,263,71.4,58.0,0,47.408096,245,376,72.2,57.6,0,35.940926,350.0,187,73.8,58.1,0,32.514736,185.79974,341,73.3,57.8,0,34.72695,335.0,249,72.3,59.1,0,45.26052,230.0,303,72.2,57.8,0,38.288,285.0,216,68.3,58.5,0,46.03127,195,412,73.2,57.9,0,34.10058,380.0,345,70.8,57.5,0,41.75446,335,187,72.0,57.6,0,52.288174,175.0,262,71.6,57.6,0,46.27671,245.0,433,72.1,57.8,0,43.609905,420.0,165,73.8,57.9,0,35.387287,160.0,355,71.4,57.8,0,33.9612,335.0,110,71.0,58.6,0,28.993368,100,351,71.7,58.4,0,40.434353,335.0,207,70.0,282.2,0,33.403877,195,394,73.0,57.9,0,37.142857,380.0,355,70.6,57.7,0,47.313885,335,208,73.0,57.8,0,38.46154,200.0,257,72.5,58.1,0,44.164104,245.0,359,73.2,57.7,0,35.967686,350.0,168,72.7,58.1,0,41.117363,160.0,385,68.7,57.4,0,51.649155,335.0,239,73.3,58.4,0,34.561844,230.0,196,71.1,58.1,0,30.381754,150,0,0,0,0,0,0,396,73.1,57.9,0,40.504734,380.0,603,68.3,57.2,0,57.03048,575,337,73.5,58.6,0,36.27343,335.0,258,72.2,58.4,0,36.60546,250.0,180,71.6,58.5,0,47.655052,175,200,72.9,58.4,0,29.405653,190.0,192,68.9,58.1,0,37.27487,185,314,67.6,57.7,0,31.413082,300,310,72.4,57.4,0,36.89113,300.0,218,66.1,57.5,0,51.13178,210,892,63.9,57.2,0,64.42687,880,75.5,78.6,84.0,136,100.4,109.8,1.2,0.0,29.96
20180711,1910,86.4,46.2,34.3942289,48.01013333,268,49.7,43.9,5.6,78.3,73.1,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.5,73.3,55.7,100.0,15,93.1,55.2,100.0,0,72.4,1.05,56.2,1.8125,59.1,1,1,51.0,14.0,0,0,0,72.4,74.4,56.7,30.0,15,0.0,59.090908,63.2,0,68,2.38,56.2,1.8125,52.5,0,0,92.5,100.8,17.1,4.4,2.2,15,15,94.2,63.4,100,100,40.0,0,85.6,1.1,63.86207,63.36207,0,12.0,0,0,1,100.0,1,72,210,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.6,59.9,2200.0,267,69.4,56.5,0,49.719627,260.0,128,68.4,57.3,0,52.62055,125,1031,71.4,56.9,0,31.670336,1000.0,761,79.9,64.7,0,0.031793132,700,609,69.5,57.2,0,47.197063,600.0,207,67.6,57.6,0,37.18012,200.0,129,68.5,57.7,0,57.139362,125.0,336,69.5,58.3,0,31.766272,330,185,71.9,59.5,0,100.0,650,446,68.5,59.6,0,99.908875,950,512,0,57.6,0,34.86272,500,510,69.9,57.5,0,36.080967,500,185,71.7,57.8,0,49.036537,175,263,68.7,58.5,0,38.03322,245,232,71.6,58.2,0,39.33357,220,371,76.0,58.0,0,28.467066,350,167,73.4,58.5,0,41.084652,160.0,357,71.2,58.1,0,36.52309,335,350,72.1,58.0,0,35.628033,335.0,210,69.9,58.9,0,38.303425,195,396,72.7,58.3,0,35.144775,380.0,261,67.2,57.8,0,43.636562,245,182,72.5,57.8,0,49.15631,175.0,269,70.4,57.9,0,49.88539,245,434,72.3,57.6,0,45.01095,420.0,161,73.7,58.7,0,30.801455,160.0,357,69.4,58.1,0,44.293728,335,309,72.1,58.6,0,39.590546,300.0,422,71.3,57.9,0,28.660854,400,208,69.5,58.6,0,37.85643,195,453,69.8,57.5,0,37.46063,380,357,68.4,58.4,0,25.111351,335,181,72.4,57.5,0,52.13483,175.0,263,71.4,58.0,0,47.408096,245,377,72.2,57.6,0,35.940926,350.0,187,73.9,58.0,0,32.514736,185.79974,344,73.3,57.7,0,34.72695,335.0,249,72.3,59.1,0,45.26052,230.0,303,72.2,57.7,0,38.288,285.0,217,68.3,58.4,0,46.03127,195,413,73.2,57.9,0,34.10058,380.0,349,70.8,57.4,0,41.75446,335,188,72.0,57.6,0,52.288174,175.0,262,71.5,57.6,0,46.27671,245.0,432,72.0,57.7,0,43.609905,420.0,166,73.7,57.9,0,35.387287,160.0,354,71.3,57.8,0,33.9612,335.0,110,71.0,58.7,0,28.993368,100,354,71.7,58.4,0,40.434353,335.0,207,69.9,282.2,0,33.403877,195,397,73.0,57.9,0,37.142857,380.0,355,70.5,57.7,0,47.313885,335,211,73.0,57.7,0,38.46154,200.0,258,72.4,58.1,0,44.164104,245.0,360,73.2,57.6,0,35.967686,350.0,168,72.7,58.1,0,41.117363,160.0,387,68.7,57.4,0,51.649155,335.0,238,73.3,58.4,0,34.561844,230.0,197,71.1,58.1,0,30.381754,150,0,0,0,0,0,0,395,73.0,57.9,0,40.504734,380.0,604,68.3,57.2,0,57.03048,575,337,73.5,58.6,0,36.27343,335.0,259,72.1,58.4,0,36.60546,250.0,181,71.6,58.5,0,47.655052,175,201,72.8,58.3,0,29.405653,190.0,193,68.9,58.1,0,37.27487,185,315,67.6,57.7,0,31.413082,300,311,72.2,57.4,0,36.89113,300.0,219,66.1,57.4,0,51.13178,210,894,63.8,57.1,0,64.42687,880,75.5,78.5,84.0,138,100.3,109.9,1.2,0.0,29.96
20180711,1915,86.3,46.9,34.53582238,48.01013333,265,49.7,44.0,5.6,78.2,73.0,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.2,55.7,100.0,15,92.3,55.2,100.0,0,72.3,1.05,56.2,1.8125,59.1,1,1,50.8,14.3,0,0,0,72.4,74.4,56.75,30.0,15,0.0,59.090908,61.8,0,68,2.38,56.2,1.8125,52.4,0,0,92.4,100.9,16.5,4.2,1.5,15,15,94.3,63.3,100,100,39.5,0,85.6,1.1,63.86207,63.36207,0,12.2,0,0,1,100.0,1,72,208,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.6,60.0,2200.0,267,69.4,56.5,0,49.719627,260.0,128,68.4,57.3,0,52.62055,125,1013,71.4,56.8,0,31.670336,1000.0,762,79.9,64.7,0,0.031793132,700,608,69.5,57.2,0,47.197063,600.0,206,67.5,57.6,0,37.18012,200.0,129,68.5,57.6,0,57.139362,125.0,337,69.4,58.3,0,31.766272,330,185,71.9,59.5,0,100.0,650,446,68.4,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,69.9,57.5,0,36.080967,500,185,71.7,57.8,0,49.036537,175,262,68.6,58.4,0,38.03322,245,233,71.6,58.2,0,39.33357,220,371,75.7,58.0,0,28.467066,350,167,73.4,58.4,0,41.084652,160.0,357,71.2,58.1,0,36.52309,335,352,72.0,58.0,0,35.628033,335.0,210,69.9,58.9,0,38.303425,195,388,72.6,58.3,0,35.144775,380.0,259,67.1,57.8,0,43.636562,245,182,72.4,57.8,0,49.15631,175.0,269,70.4,57.9,0,49.88539,245,433,72.1,57.6,0,45.01095,420.0,166,73.6,58.7,0,30.944767,160.0,359,69.4,58.1,0,44.293728,335,309,72.1,58.5,0,39.590546,300.0,422,71.3,57.9,0,28.660854,400,208,69.4,58.6,0,37.85643,195,448,69.8,57.5,0,37.46063,380,367,68.4,58.3,0,25.111351,335,182,72.4,57.4,0,52.13483,175.0,263,71.3,58.0,0,47.408096,245,376,72.1,57.5,0,35.940926,350.0,188,73.9,58.0,0,32.514736,185.79974,343,73.3,57.7,0,34.72695,335.0,249,72.3,59.1,0,45.26052,230.0,304,72.1,57.8,0,38.288,285.0,217,68.2,58.4,0,46.03127,195,416,73.1,57.9,0,34.10058,380.0,349,70.7,57.4,0,41.75446,335,188,71.9,57.6,0,52.288174,175.0,262,71.5,57.6,0,46.27671,245.0,433,72.0,57.8,0,43.609905,420.0,166,73.7,57.8,0,35.387287,160.0,355,71.3,57.8,0,33.9612,335.0,110,71.0,58.6,0,28.993368,100,353,71.6,58.4,0,40.434353,335.0,207,69.9,282.0,0,33.403877,195,396,72.9,57.9,0,37.142857,380.0,356,70.5,57.7,0,47.313885,335,210,73.0,57.7,0,38.46154,200.0,258,72.4,58.0,0,44.164104,245.0,359,73.1,57.6,0,35.967686,350.0,168,72.7,58.1,0,41.117363,160.0,386,68.6,57.4,0,51.649155,335.0,239,73.2,58.4,0,34.561844,230.0,199,71.0,58.1,0,30.381754,150,0,0,0,0,0,0,396,73.0,57.8,0,40.504734,380.0,603,68.3,57.2,0,57.03048,575,337,73.5,58.5,0,36.27343,335.0,259,72.1,58.4,0,36.60546,250.0,181,71.6,58.5,0,47.655052,175,200,72.8,58.3,0,29.405653,190.0,193,68.9,58.0,0,37.27487,185,314,67.6,57.7,0,31.413082,300,312,72.2,57.4,0,36.89113,300.0,219,66.1,57.4,0,51.13178,210,894,63.8,57.1,0,64.42687,880,75.5,78.5,83.9,136,100.3,110.3,-0.5,0.3,29.96
20180711,1920,86.3,47.9,34.83666222,48.01013333,270,49.7,44.0,5.6,78.2,72.9,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.3,55.7,100.0,15,91.5,55.2,100.0,0,72.3,1.05,56.2,1.8125,59.2,1,1,51.1,14.2,0,0,0,72.4,74.3,56.8,30.0,15,0.0,59.090908,62.4,0,68,2.38,56.2,1.8125,52.4,0,0,92.4,101.1,17.4,4.5,1.7,15,15,95.1,63.2,100,100,39.6,0,85.6,0.9,63.86207,63.36207,0,11.1,0,0,1,100.0,1,72,208,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.1,2200.0,267,69.4,56.5,0,49.719627,260.0,128,68.4,57.3,0,52.62055,125,1027,71.4,56.9,0,31.670336,1000.0,760,79.9,64.6,0,0.031793132,700,609,69.4,57.2,0,47.197063,600.0,208,67.5,57.6,0,37.18012,200.0,129,68.4,57.6,0,57.139362,125.0,337,69.4,58.3,0,31.766272,330,185,71.9,59.4,0,100.0,650,446,68.4,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,69.8,57.5,0,36.080967,500,185,71.7,57.8,0,49.036537,175,263,68.6,58.4,0,38.03322,245,233,71.1,58.2,0,39.33357,220,370,75.6,58.0,0,28.467066,350,167,73.4,58.4,0,41.084652,160.0,355,71.1,58.1,0,36.52309,335,350,72.0,58.0,0,35.628033,335.0,210,69.9,58.8,0,38.303425,195,401,72.6,58.3,0,35.144775,380.0,257,67.1,57.8,0,43.636562,245,183,72.4,57.8,0,49.15631,175.0,269,70.5,57.9,0,49.88539,245,432,72.1,57.6,0,45.01095,420.0,165,73.6,58.7,0,30.944767,160.0,359,69.4,58.1,0,44.293728,335,309,72.0,58.5,0,39.590546,300.0,421,71.3,57.9,0,28.660854,400,208,69.4,58.6,0,37.85643,195,459,69.8,57.5,0,37.46063,380,369,68.3,58.3,0,25.111351,335,182,72.4,57.5,0,52.13483,175.0,264,71.3,58.0,0,47.408096,245,375,72.1,57.6,0,35.940926,350.0,187,73.9,58.0,0,32.514736,185.79974,343,73.2,57.7,0,34.72695,335.0,250,72.2,59.1,0,45.26052,230.0,303,72.1,57.7,0,38.288,285.0,216,68.2,58.4,0,46.03127,195,415,73.1,57.9,0,34.10058,380.0,349,70.6,57.4,0,41.75446,335,188,71.9,57.6,0,52.288174,175.0,262,71.4,57.6,0,46.27671,245.0,431,71.9,57.7,0,43.609905,420.0,166,73.6,57.9,0,35.387287,160.0,354,71.2,57.8,0,33.9612,335.0,110,71.0,58.6,0,28.993368,100,352,71.6,58.4,0,40.434353,335.0,207,69.8,282.2,0,33.403877,195,398,72.9,57.9,0,37.142857,380.0,355,70.4,57.7,0,47.313885,335,212,73.0,57.7,0,38.46154,200.0,256,72.4,58.1,0,44.164104,245.0,360,73.0,57.6,0,35.967686,350.0,168,72.6,58.1,0,41.117363,160.0,386,68.5,57.4,0,51.649155,335.0,240,73.2,58.3,0,34.561844,230.0,190,71.0,58.1,0,30.381754,150,0,0,0,0,0,0,395,73.0,57.8,0,40.504734,380.0,603,68.2,57.2,0,57.03048,575,337,73.5,58.5,0,36.27343,335.0,259,72.1,58.4,0,36.60546,250.0,182,71.6,58.5,0,47.655052,175,200,72.7,58.3,0,29.405653,190.0,193,68.9,58.0,0,37.27487,185,317,67.6,57.7,0,31.413082,300,311,72.0,57.4,0,36.89113,300.0,219,66.0,57.5,0,51.13178,210,894,63.7,57.1,0,64.42687,880,75.4,78.5,84.1,137,100.2,110.2,2.4,-0.5,29.96
20180711,1925,86.3,47.6,34.74638302,48.01013333,267,49.8,44.0,5.6,78.2,72.9,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.2,55.65,100.0,15,90.9,55.2,100.0,0,72.3,1.05,56.2,1.8125,59.2,1,1,51.1,14.2,0,0,0,72.3,74.3,56.7,30.0,15,0.0,59.090908,64.6,0,68,2.38,56.2,1.8125,52.5,0,0,92.3,100.9,17.6,4.2,2.0,15,15,96.7,63.3,100,100,38.4,0,85.6,0.95,63.86207,63.36207,0,11.3,0,0,1,100.0,1,72,208,58.7,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.7,60.2,2200.0,267,69.3,56.5,0,49.719627,260.0,128,68.4,57.3,0,52.62055,125,1012,71.4,56.9,0,31.670336,1000.0,760,79.9,64.6,0,0.031793132,700,611,69.4,57.2,0,47.197063,600.0,207,67.5,57.7,0,37.18012,200.0,129,68.4,57.7,0,57.139362,125.0,337,69.4,58.3,0,31.766272,330,185,71.9,59.5,0,100.0,650,447,68.3,59.6,0,99.908875,950,513,0,57.6,0,34.86272,500,510,69.8,57.5,0,36.080967,500,185,71.7,57.8,0,49.036537,175,264,68.5,58.4,0,38.03322,245,232,70.9,58.2,0,39.33357,220,372,75.4,58.0,0,28.467066,350,167,73.4,58.4,0,41.084652,160.0,356,71.1,58.1,0,36.52309,335,350,71.9,58.0,0,35.628033,335.0,210,69.9,58.8,0,38.303425,195,395,72.5,58.3,0,35.144775,380.0,260,67.1,57.8,0,43.636562,245,183,72.4,57.8,0,49.15631,175.0,269,70.4,57.9,0,49.88539,245,434,71.9,57.6,0,45.01095,420.0,166,73.5,58.7,0,30.944767,160.0,359,69.3,58.1,0,44.293728,335,309,72.0,58.5,0,39.590546,300.0,421,71.2,57.9,0,28.660854,400,208,69.4,58.6,0,37.85643,195,456,69.8,57.5,0,37.46063,380,364,68.3,58.4,0,25.111351,335,182,72.4,57.5,0,52.13483,175.0,264,71.3,58.0,0,47.408096,245,376,72.0,57.6,0,35.940926,350.0,188,73.9,58.0,0,32.514736,185.79974,345,73.2,57.7,0,34.72695,335.0,249,72.2,59.1,0,45.26052,230.0,303,72.1,57.8,0,38.288,285.0,217,68.2,58.4,0,46.03127,195,412,73.1,57.9,0,34.10058,380.0,349,70.6,57.4,0,41.75446,335,187,71.9,57.6,0,52.288174,175.0,262,71.5,57.6,0,46.27671,245.0,429,71.8,57.7,0,43.609905,420.0,165,73.6,57.8,0,35.387287,160.0,355,71.2,57.8,0,33.9612,335.0,111,71.0,58.6,0,28.993368,100,353,71.6,58.4,0,40.434353,335.0,208,69.8,282.2,0,33.403877,195,396,72.8,57.9,0,37.142857,380.0,357,70.4,57.7,0,47.313885,335,209,73.0,57.7,0,38.46154,200.0,256,72.4,58.1,0,44.164104,245.0,360,72.9,57.6,0,35.967686,350.0,168,72.6,58.1,0,41.117363,160.0,389,68.4,57.4,0,51.649155,335.0,239,73.1,58.3,0,34.561844,230.0,202,71.0,58.1,0,30.381754,150,0,0,0,0,0,0,395,72.9,57.8,0,40.504734,380.0,604,68.2,57.2,0,57.03048,575,337,73.4,58.5,0,36.27343,335.0,259,72.0,58.4,0,36.60546,250.0,180,71.6,58.5,0,47.655052,175,200,72.7,58.3,0,29.405653,190.0,193,68.9,58.0,0,37.27487,185,315,67.6,57.7,0,31.413082,300,310,72.0,57.4,0,36.89113,300.0,219,66.0,57.4,0,51.13178,210,894,63.8,57.2,0,64.42687,880,75.4,78.5,83.7,135,100.2,110.6,1.8,0.1,29.96
20180711,1930,86.1,46.2,34.18810306,48.01013333,267,49.7,43.9,5.6,78.0,72.8,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.2,55.6,100.0,15,90.1,55.2,100.0,0,72.3,1.05,56.2,1.8125,59.2,1,1,50.8,14.0,0,0,0,72.3,74.2,56.6,30.0,15,0.0,59.090908,61.1,0,68,2.37,56.2,1.8125,52.5,0,0,92.3,100.7,16.3,4.6,1.4,15,15,94.1,63.4,100,100,38.5,0,85.6,1.05,63.86207,63.36207,0,11.7,0,0,1,100.0,1,72,206,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.6,59.4,2200.0,267,69.3,56.5,0,49.719627,260.0,128,68.4,57.3,0,52.62055,125,1025,71.3,56.8,0,31.670336,1000.0,761,79.9,64.6,0,0.031793132,700,609,69.4,57.2,0,47.197063,600.0,207,67.5,57.6,0,37.18012,200.0,129,68.3,57.6,0,57.139362,125.0,336,69.3,58.3,0,31.766272,330,184,71.9,59.5,0,100.0,650,445,68.4,59.6,0,99.908875,950,512,0,57.6,0,34.86272,500,510,69.7,57.5,0,36.080967,500,185,71.7,57.7,0,49.036537,175,262,68.4,58.4,0,38.03322,245,233,70.8,58.2,0,39.33357,220,370,75.2,57.9,0,28.467066,350,167,73.4,58.3,0,41.084652,160.0,356,71.1,58.1,0,36.52309,335,350,71.9,57.9,0,35.628033,335.0,210,69.8,58.8,0,38.303425,195,393,72.5,58.2,0,35.144775,380.0,260,67.1,57.8,0,43.636562,245,182,72.4,57.8,0,49.15631,175.0,269,70.4,57.8,0,49.88539,245,434,71.9,57.5,0,45.01095,420.0,165,73.5,58.6,0,30.944767,160.0,358,69.3,58.0,0,44.293728,335,309,72.0,58.5,0,39.590546,300.0,421,71.2,57.8,0,28.660854,400,208,69.3,58.5,0,37.85643,195,460,69.8,57.4,0,37.46063,380,361,68.3,58.3,0,25.111351,335,181,72.4,57.4,0,52.13483,175.0,264,71.2,57.9,0,47.408096,245,377,72.0,57.5,0,35.940926,350.0,187,73.9,58.0,0,32.514736,185.79974,345,73.2,57.6,0,34.72695,335.0,249,72.1,59.0,0,45.26052,230.0,303,72.1,57.7,0,38.288,285.0,217,68.2,58.4,0,46.03127,195,413,73.1,57.9,0,34.10058,380.0,348,70.5,57.3,0,41.75446,335,187,71.9,57.6,0,52.288174,175.0,261,71.4,57.5,0,46.27671,245.0,432,71.8,57.7,0,43.609905,420.0,166,73.5,57.8,0,35.387287,160.0,354,71.2,57.7,0,33.9612,335.0,110,70.9,58.5,0,28.993368,100,350,71.6,58.3,0,40.434353,335.0,206,69.7,282.0,0,33.403877,195,397,72.8,57.8,0,37.142857,380.0,356,70.4,57.6,0,47.313885,335,210,73.0,57.6,0,38.46154,200.0,256,72.4,58.0,0,44.164104,245.0,359,72.9,57.6,0,35.967686,350.0,169,72.6,58.0,0,41.117363,160.0,388,68.5,57.3,0,51.649155,335.0,239,73.1,58.3,0,34.561844,230.0,200,71.0,58.0,0,30.381754,150,0,0,0,0,0,0,397,72.9,57.8,0,40.504734,380.0,604,68.1,57.1,0,57.03048,575,337,73.4,58.5,0,36.27343,335.0,259,72.0,58.4,0,36.60546,250.0,181,71.6,58.4,0,47.655052,175,199,72.7,58.3,0,29.405653,190.0,193,68.9,58.0,0,37.27487,185,316,67.5,57.6,0,31.413082,300,311,72.2,57.3,0,36.89113,300.0,218,66.0,57.4,0,51.13178,210,894,63.8,57.0,0,64.42687,880,75.4,78.4,83.9,136,100.1,110.5,1.2,0.0,29.96
