20180711,1935,85.8,46.3,34.01270993,48.01013333,265,49.7,44.0,5.6,78.0,72.8,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.2,55.6,100.0,15,89.1,55.2,100.0,0,72.3,1.05,56.2,1.8125,59.2,1,1,50.9,14.2,0,0,0,72.2,74.2,56.65,30.0,15,0.0,59.090908,61.4,0,68,2.38,56.2,1.8125,52.5,0,0,92.2,101.0,16.0,4.3,2.0,15,15,93.3,63.7,100,100,39.2,0,85.6,1.1,63.86207,63.36207,0,11.9,0,0,1,100.0,1,72,206,58.6,0,22.836185,200.0,72.0,68.0,2611.5657,67.4,56.6,55.6,2200.0,267,69.3,56.4,0,49.719627,260.0,128,68.3,57.2,0,52.62055,125,1017,71.3,56.8,0,31.670336,1000.0,763,79.8,64.6,0,0.031793132,700,609,69.4,57.2,0,47.197063,600.0,208,67.5,57.6,0,37.18012,200.0,129,68.3,57.6,0,57.139362,125.0,337,69.3,58.3,0,31.766272,330,185,71.9,59.4,0,100.0,650,445,68.4,59.5,0,99.908875,950,512,0,57.5,0,34.86272,500,510,69.7,57.4,0,36.080967,500,185,71.7,57.7,0,49.036537,175,264,68.3,58.3,0,38.03322,245,232,70.7,58.1,0,39.33357,220,372,75.1,57.9,0,28.467066,350,167,73.4,58.3,0,41.084652,160.0,358,71.0,58.0,0,36.52309,335,350,71.9,57.9,0,35.628033,335.0,210,69.8,58.8,0,38.303425,195,398,72.4,58.2,0,35.144775,380.0,260,67.0,57.7,0,43.636562,245,182,72.4,57.7,0,49.15631,175.0,269,70.4,57.8,0,49.88539,245,433,71.7,57.5,0,45.01095,420.0,165,73.4,58.6,0,30.944767,160.0,359,69.2,57.9,0,44.293728,335,309,71.9,58.4,0,39.590546,300.0,421,71.2,57.8,0,28.660854,400,208,69.3,58.5,0,37.85643,195,449,69.7,57.4,0,37.46063,380,359,68.3,58.3,0,25.111351,335,182,72.4,57.4,0,52.13483,175.0,264,71.2,57.9,0,47.408096,245,375,71.9,57.5,0,35.940926,350.0,188,73.9,57.9,0,32.514736,185.79974,344,73.2,57.6,0,34.72695,335.0,249,72.1,59.0,0,45.26052,230.0,304,72.1,57.7,0,38.288,285.0,217,68.2,58.3,0,46.03127,195,412,73.1,57.8,0,34.10058,380.0,347,70.5,57.3,0,41.75446,335,188,71.8,57.5,0,52.288174,175.0,261,71.4,57.5,0,46.27671,245.0,437,71.7,57.6,0,43.609905,420.0,166,73.5,57.8,0,35.387287,160.0,356,71.1,57.7,0,33.9612,335.0,111,70.9,58.5,0,28.993368,100,353,71.5,58.3,0,40.434353,335.0,207,69.7,282.1,0,33.403877,195,397,72.8,57.8,0,37.142857,380.0,355,70.4,57.6,0,47.313885,335,210,73.0,57.6,0,38.46154,200.0,258,72.3,57.9,0,44.164104,245.0,358,72.8,57.5,0,35.967686,350.0,169,72.6,58.0,0,41.117363,160.0,387,68.4,57.3,0,51.649155,335.0,240,73.0,58.2,0,34.561844,230.0,200,71.0,58.0,0,30.381754,150,0,0,0,0,0,0,393,72.8,57.7,0,40.504734,380.0,603,68.1,57.1,0,57.03048,575,337,73.3,58.5,0,36.27343,335.0,259,71.9,58.3,0,36.60546,250.0,181,71.5,58.4,0,47.655052,175,199,72.6,58.3,0,29.405653,190.0,192,68.8,57.9,0,37.27487,185,317,67.5,57.6,0,31.413082,300,311,72.2,57.3,0,36.89113,300.0,219,65.9,57.3,0,51.13178,210,894,63.8,57.0,0,64.42687,880,75.4,78.4,83.9,135,100.1,110.6,1.2,-0.1,29.96
20180711,1940,85.8,45.6,33.805883,48.01013333,267,49.7,44.0,5.6,77.8,72.6,-0.1,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.2,55.6,100.0,15,87.0,56.0,100.0,0,72.3,1.05,57.0,1.8125,59.2,1,1,50.7,14.2,0,0,0,72.2,74.1,56.7,30.0,15,0.0,59.818184,59.4,0,68,2.37,57.0,1.8125,52.6,0,0,92.4,100.9,15.4,4.6,1.7,15,15,91.6,64.0,100,100,38.9,0,85.6,1.1,64.10345,63.603447,0,12.0,0,0,1,100.0,1,72,207,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.5,59.6,2200.0,267,69.2,56.4,0,49.719627,260.0,128,68.3,57.2,0,52.62055,125,1012,71.3,56.8,0,31.670336,1000.0,761,79.8,64.6,0,0.031793132,700,609,69.3,57.1,0,47.197063,600.0,207,67.5,57.6,0,37.18012,200.0,129,68.3,57.6,0,57.139362,125.0,337,69.2,58.3,0,31.766272,330,185,71.9,59.4,0,100.0,650,445,68.3,59.5,0,99.908875,950,512,0,57.5,0,34.86272,500,510,69.7,57.4,0,36.080967,500,185,71.7,57.7,0,49.036537,175,263,68.2,58.3,0,38.03322,245,232,70.5,58.1,0,39.33357,220,372,74.9,57.8,0,28.467066,350,167,73.5,58.3,0,41.084652,160.0,356,71.0,58.0,0,36.52309,335,350,71.9,57.8,0,35.628033,335.0,209,69.8,58.7,0,38.303425,195,397,72.4,58.2,0,35.144775,380.0,260,67.0,57.6,0,43.636562,245,183,72.3,57.7,0,49.15631,175.0,269,70.4,57.7,0,49.88539,245,433,71.6,57.4,0,45.01095,420.0,165,73.4,58.5,0,30.944767,160.0,359,69.2,57.9,0,44.293728,335,309,71.9,58.4,0,39.590546,300.0,423,71.1,57.7,0,28.660854,400,208,69.3,58.5,0,37.85643,195,450,69.7,57.4,0,37.46063,380,368,68.3,58.2,0,25.111351,335,182,72.4,57.3,0,52.13483,175.0,264,71.2,57.9,0,47.408096,245,376,71.8,57.4,0,35.940926,350.0,187,73.8,57.9,0,32.514736,185.79974,344,73.2,57.6,0,34.72695,335.0,249,72.1,59.0,0,45.26052,230.0,303,72.0,57.6,0,38.288,285.0,216,68.1,58.3,0,46.03127,195,415,73.0,57.8,0,34.10058,380.0,348,70.4,57.3,0,41.75446,335,188,71.9,57.5,0,52.288174,175.0,262,71.3,57.4,0,46.27671,245.0,430,71.7,57.6,0,43.609905,420.0,165,73.5,57.7,0,35.387287,160.0,356,71.1,57.6,0,33.9612,335.0,109,70.8,58.5,0,28.993368,100,352,71.5,58.2,0,40.434353,335.0,207,69.7,282.1,0,33.403877,195,400,72.7,57.7,0,37.142857,380.0,356,70.4,57.5,0,47.313885,335,211,73.0,57.5,0,38.46154,200.0,259,72.3,57.9,0,44.164104,245.0,360,72.8,57.5,0,35.967686,350.0,168,72.5,58.0,0,41.117363,160.0,389,68.3,57.3,0,51.649155,335.0,238,73.0,58.2,0,34.561844,230.0,198,71.0,57.9,0,30.381754,150,0,0,0,0,0,0,398,72.8,57.7,0,40.504734,380.0,604,68.0,57.1,0,57.03048,575,337,73.3,58.4,0,36.27343,335.0,258,71.9,58.3,0,36.60546,250.0,182,71.5,58.3,0,47.655052,175,200,72.6,58.2,0,29.405653,190.0,192,68.8,57.9,0,37.27487,185,313,67.5,57.6,0,31.413082,300,312,72.2,57.3,0,36.89113,300.0,218,65.9,57.3,0,51.13178,210,893,63.8,57.0,0,64.42687,880,75.3,78.4,83.9,137,100.0,110.3,1.3,-0.1,29.96
20180711,1945,85.6,45.7,33.70042947,48.01013333,266,49.7,44.0,5.6,77.6,72.4,-0.1,2.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.1,55.6,100.0,15,84.9,56.0,100.0,0,72.3,1.05,57.0,1.8125,59.2,1,1,51.1,14.1,0,0,0,72.2,74.1,56.65,30.0,15,0.0,59.818184,60.0,0,68,2.37,57.0,1.8125,52.6,0,0,92.4,101.0,15.6,4.5,1.5,15,15,90.8,64.05,100,100,39.9,0,85.6,1.15,64.10345,63.603447,0,12.2,0,0,1,100.0,1,72,207,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,60.7,2200.0,266,69.2,56.4,0,49.719627,260.0,128,68.3,57.2,0,52.62055,125,1020,71.3,56.8,0,31.670336,1000.0,760,79.8,64.6,0,0.031793132,700,610,69.3,57.1,0,47.197063,600.0,207,67.5,57.6,0,37.18012,200.0,129,68.3,57.6,0,57.139362,125.0,337,69.2,58.3,0,31.766272,330,184,71.9,59.4,0,100.0,650,446,68.3,59.5,0,99.908875,950,512,0,57.5,0,34.86272,500,510,69.7,57.4,0,36.080967,500,185,71.6,57.7,0,49.036537,175,264,68.2,58.3,0,38.03322,245,232,70.4,58.1,0,39.33357,220,371,74.8,57.8,0,28.467066,350,167,73.4,58.2,0,41.084652,160.0,357,71.0,58.0,0,36.52309,335,349,71.9,57.9,0,35.628033,335.0,209,69.8,58.7,0,38.303425,195,393,72.4,58.1,0,35.144775,380.0,260,67.0,57.6,0,43.636562,245,182,72.3,57.7,0,49.15631,175.0,269,70.4,57.7,0,49.88539,245,432,71.5,57.5,0,45.01095,420.0,165,73.3,58.5,0,30.944767,160.0,358,69.2,57.9,0,44.293728,335,309,71.9,58.4,0,39.590546,300.0,421,71.1,57.7,0,28.660854,400,208,69.3,58.4,0,37.85643,195,448,69.6,57.4,0,37.46063,380,359,68.3,58.2,0,25.111351,335,181,72.4,57.3,0,52.13483,175.0,263,71.2,57.9,0,47.408096,245,376,71.8,57.4,0,35.940926,350.0,187,73.8,57.9,0,32.514736,185.79974,343,73.2,57.6,0,34.72695,335.0,249,72.0,59.0,0,45.26052,230.0,303,72.0,57.6,0,38.288,285.0,216,68.1,58.3,0,46.03127,195,415,73.0,57.7,0,34.10058,380.0,348,70.4,57.3,0,41.75446,335,187,72.2,57.4,0,52.288174,175.0,262,71.3,57.4,0,46.27671,245.0,429,71.6,57.6,0,43.609905,420.0,166,73.4,57.7,0,35.387287,160.0,355,71.0,57.6,0,33.9612,335.0,109,70.8,58.5,0,28.993368,100,353,71.5,58.2,0,40.434353,335.0,207,69.6,282.2,0,33.403877,195,395,72.7,57.7,0,37.142857,380.0,356,70.4,57.5,0,47.313885,335,211,73.0,57.5,0,38.46154,200.0,257,72.3,57.9,0,44.164104,245.0,358,72.7,57.5,0,35.967686,350.0,168,72.5,58.0,0,41.117363,160.0,387,68.2,57.2,0,51.649155,335.0,239,72.9,58.2,0,34.561844,230.0,194,71.0,57.9,0,30.381754,150,0,0,0,0,0,0,398,72.8,57.7,0,40.504734,380.0,603,68.0,57.1,0,57.03048,575,337,73.3,58.4,0,36.27343,335.0,259,71.8,58.3,0,36.60546,250.0,181,71.5,58.3,0,47.655052,175,199,72.5,58.2,0,29.405653,190.0,192,68.8,57.9,0,37.27487,185,312,67.5,57.5,0,31.413082,300,310,72.2,57.2,0,36.89113,300.0,218,65.9,57.3,0,51.13178,210,895,63.8,57.0,0,64.42687,880,75.3,78.4,83.8,136,100.0,110.3,1.2,-0.8,29.96
20180711,1950,85.5,46.1,33.75012211,48.01013333,265,49.7,44.0,5.6,77.5,72.3,-0.2,2.9,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.2,55.6,100.0,15,82.8,56.0,100.0,0,72.3,1.05,57.0,1.8125,59.1,1,1,51.1,14.1,0,0,0,72.2,74.0,56.6,30.0,15,0.0,59.818184,61.6,0,68,2.38,57.0,1.8125,52.6,0,0,92.2,101.3,16.3,4.8,1.7,15,15,90.5,64.1,100,100,42.3,0,85.6,1.1,64.10345,63.603447,0,12.0,0,0,1,100.0,1,72,207,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,58.9,2200.0,267,69.2,56.4,0,49.719627,260.0,129,68.3,57.2,0,52.62055,125,1021,71.3,56.7,0,31.670336,1000.0,760,79.8,64.6,0,0.031793132,700,610,69.3,57.1,0,47.197063,600.0,207,67.4,57.5,0,37.18012,200.0,129,68.2,57.6,0,57.139362,125.0,338,69.2,58.2,0,31.766272,330,186,71.9,59.4,0,100.0,650,448,68.3,59.5,0,99.908875,950,513,0,57.5,0,34.86272,500,510,69.7,57.4,0,36.080967,500,185,71.6,57.6,0,49.036537,175,264,68.1,58.2,0,38.03322,245,233,70.4,58.1,0,39.33357,220,371,74.7,57.8,0,28.467066,350,167,73.4,58.2,0,41.084652,160.0,357,70.9,57.9,0,36.52309,335,350,71.8,57.8,0,35.628033,335.0,210,69.8,58.7,0,38.303425,195,397,72.3,58.1,0,35.144775,380.0,260,67.0,57.6,0,43.636562,245,183,72.3,57.6,0,49.15631,175.0,270,70.4,57.7,0,49.88539,245,433,71.4,57.4,0,45.01095,420.0,166,73.3,58.5,0,30.944767,160.0,358,69.1,57.9,0,44.293728,335,309,71.9,58.4,0,39.590546,300.0,421,71.1,57.7,0,28.660854,400,208,69.3,58.4,0,37.85643,195,449,69.6,57.3,0,37.46063,380,360,68.3,58.2,0,25.111351,335,182,72.4,57.3,0,52.13483,175.0,265,71.2,57.8,0,47.408096,245,377,71.7,57.4,0,35.940926,350.0,187,73.9,57.8,0,32.514736,185.79974,345,73.1,57.5,0,34.72695,335.0,249,72.0,58.9,0,45.26052,230.0,304,72.0,57.6,0,38.288,285.0,217,68.1,58.3,0,46.03127,195,413,73.0,57.7,0,34.10058,380.0,351,70.4,57.3,0,41.75446,335,188,72.1,57.4,0,52.288174,175.0,262,71.3,57.4,0,46.27671,245.0,431,71.5,57.5,0,43.609905,420.0,167,73.4,57.6,0,35.387287,160.0,354,71.0,57.6,0,33.9612,335.0,111,70.8,58.4,0,28.993368,100,352,71.5,58.2,0,40.434353,335.0,207,69.6,282.1,0,33.403877,195,395,72.7,57.7,0,37.142857,380.0,355,70.3,57.5,0,47.313885,335,210,73.0,57.5,0,38.46154,200.0,257,72.2,57.9,0,44.164104,245.0,359,72.6,57.5,0,35.967686,350.0,169,72.5,57.9,0,41.117363,160.0,387,68.1,57.2,0,51.649155,335.0,239,72.9,58.2,0,34.561844,230.0,199,71.0,57.9,0,30.381754,150,0,0,0,0,0,0,394,72.7,57.7,0,39.905365,380.0,603,67.9,57.0,0,57.03048,575,337,73.2,58.4,0,36.27343,335.0,259,71.8,58.3,0,36.60546,250.0,182,71.5,58.3,0,47.655052,175,200,72.5,58.2,0,29.405653,190.0,193,68.8,57.8,0,37.27487,185,314,67.5,57.5,0,31.413082,300,310,72.1,57.2,0,36.89113,300.0,219,65.9,57.2,0,51.13178,210,894,63.8,56.9,0,64.42687,880,75.3,78.4,83.9,135,99.9,110.2,1.5,-1.5,29.96
20180711,1955,85.5,45.9,33.68713898,48.01013333,266,49.7,43.9,5.6,77.4,72.2,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.4,73.1,55.6,100.0,15,80.7,56.0,100.0,0,72.3,1.05,57.0,1.8125,59.1,1,1,50.7,14.1,0,0,0,72.1,74.2,56.65,30.0,15,0.0,59.818184,60.0,0,68,2.37,57.0,1.8125,52.6,0,0,92.3,101.0,15.3,4.2,1.9,15,15,90.4,64.05,100,100,42.8,0,85.6,1.15,64.10345,63.603447,0,12.4,0,0,1,100.0,1,72,206,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,60.0,2200.0,266,69.2,56.4,0,49.719627,260.0,128,68.3,57.2,0,52.62055,125,1037,71.3,56.7,0,31.670336,1000.0,762,79.8,64.6,0,0.031793132,700,608,69.3,57.1,0,47.197063,600.0,208,67.4,57.5,0,37.18012,200.0,129,68.1,57.5,0,57.139362,125.0,336,69.2,58.2,0,31.766272,330,186,71.9,59.4,0,100.0,650,445,68.3,59.5,0,99.908875,950,512,0,57.5,0,34.86272,500,510,69.6,57.4,0,36.080967,500,185,71.6,57.6,0,49.036537,175,263,68.0,58.2,0,38.03322,245,233,70.3,58.0,0,39.33357,220,371,74.5,57.8,0,28.467066,350,167,73.4,58.2,0,41.084652,160.0,356,70.9,57.9,0,36.52309,335,349,71.8,57.8,0,35.628033,335.0,199,69.8,58.7,0,37.6944,195,398,72.3,58.1,0,35.144775,380.0,261,66.9,57.6,0,43.636562,245,182,72.3,57.6,0,49.15631,175.0,269,70.3,57.7,0,49.88539,245,432,71.3,57.4,0,45.01095,420.0,165,73.2,58.5,0,30.944767,160.0,358,69.0,57.8,0,44.293728,335,309,71.8,58.4,0,39.590546,300.0,422,71.1,57.7,0,28.660854,400,208,69.3,58.4,0,37.85643,195,456,69.7,57.3,0,37.46063,380,370,68.3,58.2,0,25.111351,335,182,72.4,57.3,0,52.13483,175.0,264,71.1,57.8,0,47.408096,245,375,71.7,57.4,0,35.940926,350.0,187,73.8,57.8,0,32.55157,185.79974,343,73.1,57.5,0,34.72695,335.0,249,72.0,58.9,0,45.26052,230.0,303,72.0,57.5,0,38.288,285.0,217,68.1,58.2,0,46.03127,195,410,73.0,57.7,0,34.10058,380.0,350,70.4,57.2,0,41.75446,335,188,71.9,57.4,0,52.288174,175.0,262,71.3,57.4,0,46.27671,245.0,430,71.5,57.5,0,43.609905,420.0,166,73.4,57.6,0,35.387287,160.0,355,70.9,57.6,0,33.9612,335.0,110,70.8,58.4,0,28.993368,100,353,71.4,58.2,0,40.434353,335.0,207,69.6,281.8,0,33.403877,195,395,72.6,57.7,0,37.142857,380.0,355,70.3,57.5,0,47.313885,335,210,72.9,57.5,0,38.46154,200.0,257,72.3,57.9,0,44.164104,245.0,361,72.6,57.4,0,35.967686,350.0,168,72.4,57.9,0,41.117363,160.0,387,68.1,57.2,0,51.649155,335.0,239,72.9,58.1,0,34.561844,230.0,194,71.0,57.9,0,30.381754,150,0,0,0,0,0,0,396,72.7,57.6,0,39.905365,380.0,603,67.9,57.0,0,57.03048,575,337,73.2,58.3,0,36.27343,335.0,259,71.8,58.2,0,36.60546,250.0,182,71.5,58.3,0,47.655052,175,200,72.5,58.2,0,29.405653,190.0,193,68.8,57.8,0,37.27487,185,313,67.5,57.5,0,31.413082,300,311,72.0,57.2,0,36.89113,300.0,219,65.8,57.2,0,51.13178,210,895,63.8,56.9,0,64.42687,880,75.3,78.3,83.6,135,99.9,108.0,1.2,0.0,29.97
20180711,2000,85.5,46.9,33.97965351,48.01013333,268,49.7,43.9,5.6,77.5,72.4,-0.2,2.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.3,73.0,55.6,100.0,15,78.6,56.0,100.0,0,72.2,1.05,57.0,1.8125,59.1,1,1,51.2,14.0,0,0,0,72.1,74.1,56.7,30.0,15,0.0,59.818184,62.3,0,68,2.38,57.0,1.8125,52.4,0,0,92.2,101.2,16.7,4.6,1.3,15,15,91.6,64.0,100,100,44.0,0,85.6,1.15,64.10345,63.603447,0,12.4,0,0,1,100.0,1,72,207,58.5,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,60.1,2200.0,267,69.2,56.4,0,49.719627,260.0,128,68.3,57.2,0,52.62055,125,1020,71.2,56.7,0,31.670336,1000.0,760,79.7,64.5,0,0.031793132,700,611,69.2,57.1,0,47.197063,600.0,207,67.4,57.5,0,37.18012,200.0,129,68.1,57.5,0,57.139362,125.0,337,69.1,58.2,0,31.766272,330,186,71.9,59.3,0,100.0,650,448,68.2,59.5,0,99.908875,950,513,0,57.5,0,34.86272,500,510,69.6,57.4,0,36.080967,500,185,71.6,57.6,0,49.036537,175,264,68.0,58.2,0,38.03322,245,232,70.2,58.0,0,39.33357,220,371,74.4,57.7,0,28.467066,350,167,73.3,58.2,0,41.084652,160.0,357,70.9,57.9,0,36.52309,335,350,71.8,57.8,0,35.628033,335.0,198,69.7,58.7,0,37.6944,195,395,72.3,58.1,0,35.144775,380.0,261,66.9,57.6,0,43.636562,245,183,72.2,57.6,0,49.15631,175.0,269,70.3,57.7,0,49.88539,245,433,71.2,57.4,0,45.01095,420.0,166,73.2,58.4,0,30.944767,160.0,359,69.0,57.9,0,44.293728,335,309,71.8,58.3,0,39.590546,300.0,421,71.1,57.7,0,28.660854,400,208,69.2,58.4,0,37.85643,195,449,69.7,57.3,0,37.46063,380,361,68.2,58.2,0,25.111351,335,182,72.4,57.3,0,52.13483,175.0,263,71.1,57.8,0,47.408096,245,378,71.6,57.4,0,35.940926,350.0,188,73.8,57.8,0,32.55157,185.79974,344,73.1,57.5,0,34.72695,335.0,249,71.9,58.9,0,45.26052,230.0,306,72.0,57.6,0,38.288,285.0,217,68.1,58.3,0,46.03127,195,412,73.0,57.7,0,34.10058,380.0,348,70.3,57.3,0,41.75446,335,187,71.9,57.4,0,52.288174,175.0,263,71.2,57.4,0,46.27671,245.0,432,71.4,57.5,0,43.609905,420.0,166,73.3,57.6,0,35.387287,160.0,354,70.9,57.6,0,33.9612,335.0,110,70.8,58.4,0,28.993368,100,352,71.4,58.2,0,40.434353,335.0,207,69.5,282.3,0,33.403877,195,395,72.6,57.7,0,37.142857,380.0,356,70.3,57.5,0,47.313885,335,210,72.9,57.5,0,38.46154,200.0,257,72.2,57.9,0,44.164104,245.0,358,72.5,57.4,0,35.967686,350.0,169,72.4,57.9,0,41.117363,160.0,388,68.0,57.2,0,51.649155,335.0,238,72.8,58.1,0,34.561844,230.0,199,70.9,57.8,0,30.381754,150,0,0,0,0,0,0,393,72.7,57.6,0,39.905365,380.0,606,67.9,57.1,0,57.03048,575,337,73.2,58.3,0,36.27343,335.0,259,71.7,58.2,0,36.60546,250.0,181,71.4,58.3,0,47.655052,175,200,72.4,58.2,0,29.405653,190.0,193,68.8,57.8,0,37.27487,185,314,67.5,57.5,0,31.413082,300,311,71.7,57.2,0,36.89113,300.0,219,65.8,57.3,0,51.13178,210,894,63.8,56.9,0,64.42687,880,75.2,78.3,83.7,137,100.0,108.2,1.2,0.1,29.97
20180711,2005,85.4,46.2,33.70721486,46.27202833,266,49.7,44.0,5.6,77.7,72.5,-0.2,3.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.3,73.1,55.15,100.0,15,76.5,56.0,100.0,0,72.2,1.05,57.0,1.8125,59.1,1,1,50.7,14.1,0,0,0,72.1,74.0,61.15,30.0,15,0.0,59.818184,62.0,0,68,2.38,57.0,1.8125,52.5,0,0,92.4,101.0,16.6,4.6,1.8,15,15,91.4,62.3,100,100,44.2,0,85.6,1.15,64.10345,63.603447,0,12.2,0,0,1,100.0,1,72,207,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.4,56.5,60.3,2200.0,267,69.1,56.4,0,49.719627,260.0,128,68.3,57.2,0,52.62055,125,1019,71.2,56.7,0,32.11054,1000.0,763,79.7,64.5,0,0.031793132,700,608,69.2,57.1,0,47.197063,600.0,206,67.4,57.5,0,37.18012,200.0,129,68.0,57.6,0,57.139362,125.0,336,69.2,58.2,0,31.766272,330,184,71.9,59.3,0,100.0,650,446,68.2,59.5,0,99.908875,950,512,0,57.5,0,34.86272,500,510,69.6,57.4,0,36.080967,500,185,71.6,57.6,0,49.036537,175,263,68.0,58.2,0,38.03322,245,233,70.1,58.0,0,39.33357,220,370,74.3,57.7,0,28.467066,350,167,73.3,58.2,0,41.084652,160.0,357,70.9,57.9,0,36.52309,335,349,71.7,57.8,0,35.628033,335.0,198,69.7,58.7,0,37.6944,195,394,72.2,58.1,0,35.144775,380.0,261,66.9,57.6,0,43.636562,245,183,72.2,57.6,0,49.15631,175.0,269,70.3,57.7,0,49.88539,245,433,71.1,57.4,0,45.01095,420.0,166,73.1,58.4,0,30.944767,160.0,357,69.0,57.8,0,44.293728,335,309,71.7,58.3,0,39.590546,300.0,421,71.0,57.7,0,28.660854,400,208,69.2,58.4,0,37.85643,195,460,69.7,57.3,0,37.46063,380,368,68.2,58.2,0,25.111351,335,182,72.4,57.2,0,52.13483,175.0,264,71.1,57.8,0,47.408096,245,376,71.6,57.4,0,35.940926,350.0,187,73.8,57.8,0,32.55157,185.79974,343,73.0,57.5,0,34.72695,335.0,249,71.9,58.8,0,45.26052,230.0,304,71.9,57.5,0,38.288,285.0,217,68.0,58.2,0,46.03127,195,415,72.9,57.7,0,34.10058,380.0,352,70.3,57.2,0,41.75446,335,187,71.8,57.3,0,52.288174,175.0,263,71.2,57.4,0,46.27671,245.0,431,71.3,57.5,0,43.609905,420.0,166,73.3,57.6,0,35.387287,160.0,356,70.9,57.6,0,33.9612,335.0,111,70.7,58.4,0,28.993368,100,352,71.4,58.2,0,40.434353,335.0,207,69.5,282.0,0,33.403877,195,396,72.5,57.6,0,37.142857,380.0,356,70.2,57.5,0,47.313885,335,212,72.9,57.5,0,38.46154,200.0,257,72.2,57.8,0,44.164104,245.0,359,72.5,57.4,0,35.967686,350.0,168,72.4,57.9,0,41.117363,160.0,389,68.0,57.2,0,51.649155,335.0,239,72.8,58.1,0,34.561844,230.0,194,70.9,57.8,0,30.381754,150,0,0,0,0,0,0,393,72.6,57.6,0,39.905365,380.0,603,67.9,57.0,0,57.03048,575,337,73.1,58.3,0,36.27343,335.0,258,71.7,58.2,0,36.60546,250.0,181,71.4,58.2,0,47.655052,175,201,72.4,58.1,0,29.405653,190.0,193,68.7,57.8,0,37.27487,185,313,67.4,57.5,0,31.413082,300,311,71.8,57.2,0,36.89113,300.0,219,65.8,57.2,0,51.13178,210,895,63.8,56.9,0,64.42687,880,75.2,78.3,83.7,135,100.0,108.3,1.2,-0.4,29.97
20180711,2010,85.2,45.6,33.39861951,46.27202833,257,47.0,44.2,5.6,74.6,71.9,-0.2,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.3,73.0,54.7,100.0,15,72.5,56.0,100.0,0,72.2,1.05,57.0,1.8125,58.8,1,1,51.2,14.0,0,0,0,72.1,74.1,65.6,30.0,15,1.5,59.818184,63.7,0,68,2.33,57.0,1.8125,53.0,0,0,86.5,99.5,18.5,4.3,2.1,15,15,94.8,60.6,100,100,37.0,0,85.6,1.15,64.10345,63.603447,0,12.1,0,0,1,100.0,1,72,208,58.0,0,22.836185,200.0,72.0,68.0,2123.706,67.3,55.7,60.4,2200.0,267,69.1,55.6,0,49.719627,260.0,129,68.3,56.5,0,52.62055,125,1026,71.2,56.0,0,32.11054,1000.0,761,79.7,64.5,0,0.031793132,700,610,69.2,56.4,0,47.197063,600.0,207,67.3,56.8,0,37.18012,200.0,129,68.0,56.9,0,57.139362,125.0,336,69.1,57.6,0,31.766272,330,186,71.9,58.9,0,100.0,650,446,68.2,58.9,0,99.908875,950,513,0,56.9,0,34.86272,500,510,69.5,56.8,0,36.080967,500,182,71.6,63.0,0,49.036537,175,259,68.0,62.7,0,38.03322,245,231,70.1,63.2,0,39.33357,220,366,74.2,62.6,0,28.467066,350,167,73.3,61.4,0,41.084652,160.0,352,70.9,61.8,0,36.52309,335,347,71.8,61.5,0,35.628033,335.0,197,69.7,61.8,0,38.238174,195,389,72.2,61.8,0,35.144775,380.0,258,67.0,62.6,0,43.636562,245,180,72.2,63.8,0,49.15631,175.0,265,70.3,63.7,0,49.88539,245,428,71.1,63.5,0,45.01095,420.0,164,73.1,62.1,0,30.944767,160.0,353,69.0,62.5,0,44.293728,335,308,71.8,61.3,0,39.590546,300.0,419,71.0,61.4,0,28.660854,400,205,69.2,61.8,0,37.85643,195,449,69.7,62.4,0,37.46063,380,350,68.3,62.3,0,25.111351,335,179,72.4,64.0,0,52.13483,175.0,258,71.1,63.4,0,47.408096,245,371,71.6,62.8,0,35.940926,350.0,185,73.8,62.7,0,32.55157,185.79974,340,73.0,62.7,0,34.72695,335.0,246,71.9,61.8,0,45.26052,230.0,298,72.0,61.4,0,38.288,285.0,213,68.0,62.4,0,46.03127,195,410,72.9,61.8,0,34.10058,380.0,346,70.3,62.7,0,41.75446,335,184,72.0,63.2,0,52.288174,175.0,256,71.3,64.0,0,46.27671,245.0,423,71.3,62.7,0,43.879826,420.0,164,73.3,62.0,0,35.387287,160.0,352,70.8,61.7,0,33.9612,335.0,109,70.7,61.1,0,28.993368,100,348,71.4,61.8,0,40.434353,335.0,204,69.5,281.9,0,33.403877,195,397,72.5,61.7,0,37.142857,380.0,352,70.2,63.0,0,47.313885,335,208,73.0,62.3,0,38.46154,200.0,257,72.1,63.9,0,44.164104,245.0,354,72.4,62.8,0,35.967686,350.0,168,72.4,61.5,0,41.117363,160.0,377,68.0,62.9,0,51.649155,335.0,238,72.7,61.2,0,34.561844,230.0,186,70.9,61.5,0,30.381754,150,0,0,0,0,0,0,393,72.6,62.2,0,39.905365,380.0,596,67.9,63.9,0,57.03048,575,337,73.1,60.7,0,36.27343,335.0,256,71.6,61.3,0,36.60546,250.0,179,71.4,60.8,0,47.655052,175,198,72.4,61.0,0,29.405653,190.0,190,68.8,61.8,0,37.27487,185,310,67.5,62.9,0,31.413082,300,309,71.9,61.9,0,36.89113,300.0,216,65.9,62.9,0,51.13178,210,888,63.9,64.6,0,64.42687,880,75.2,78.3,83.7,136,100.0,108.6,1.1,0.1,29.97
20180711,2015,85.0,46.2,33.43788575,46.27202833,251,47.1,44.0,5.65,73.6,70.8,-0.1,4.65,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,68.2,73.0,54.65,100.0,15,69.1,56.0,100.0,0,72.1,1.05,57.0,1.8125,58.7,1,1,50.9,14.2,0,0,0,72.3,74.1,70.0,30.0,15,7.5,59.818184,61.2,0,68,2.33,57.0,1.8125,53.9,0,0,64.5,98.6,16.4,4.7,2.1,15,15,92.5,62.3,100,100,37.0,0,85.6,1.15,64.10345,63.603447,0,12.2,0,0,1,98.8,1,72,208,57.9,0,22.836185,200.0,72.0,68.0,2611.5657,67.3,55.7,55.6,2200.0,269,69.1,55.6,0,49.719627,260.0,128,68.2,56.4,0,52.62055,125,1024,71.2,56.0,0,32.11054,1000.0,760,79.7,64.4,0,0.031793132,700,610,69.1,56.3,0,47.197063,600.0,208,67.3,56.8,0,37.18012,200.0,126,68.1,56.9,0,56.515354,125.0,336,69.1,57.5,0,31.766272,330,185,71.8,58.8,0,100.0,650,446,68.2,58.8,0,99.908875,950,512,0,56.8,0,34.86272,500,510,69.5,56.6,0,36.080967,500,181,71.7,69.3,0,49.036537,175,259,68.4,68.9,0,38.03322,245,230,70.4,69.1,0,39.33357,220,363,74.3,68.7,0,28.467066,350,166,73.3,66.6,0,41.084652,160.0,350,70.9,67.2,0,36.52309,335,346,71.9,66.9,0,35.628033,335.0,197,69.9,66.5,0,38.238174,195,395,72.3,67.4,0,35.144775,380.0,257,67.3,68.4,0,43.636562,245,179,72.3,70.3,0,49.15631,175.0,263,70.3,70.1,0,49.88539,245,427,71.3,70.0,0,45.01095,420.0,164,73.1,67.4,0,30.944767,160.0,354,69.1,68.4,0,44.293728,335,308,71.8,66.1,0,39.590546,300.0,415,71.1,66.9,0,28.660854,400,204,69.3,66.7,0,37.85643,195,458,69.8,68.6,0,37.46063,380,358,68.5,68.2,0,25.111351,335,178,72.5,70.4,0,52.13483,175.0,261,71.1,69.9,0,47.408096,245,371,71.7,69.4,0,35.940926,350.0,183,73.8,68.6,0,32.55157,185.79974,337,73.1,68.8,0,34.72695,335.0,246,72.0,66.6,0,45.26052,230.0,298,72.0,67.1,0,38.288,285.0,213,68.1,67.9,0,46.03127,195,409,72.9,67.9,0,34.10058,380.0,345,70.4,69.1,0,41.75446,335,183,72.1,69.7,0,52.288174,175.0,257,71.4,70.3,0,46.27671,245.0,421,71.4,69.2,0,44.38446,420.0,163,73.3,67.7,0,35.387287,160.0,352,71.0,67.5,0,33.9612,335.0,108,70.8,65.9,0,28.993368,100,347,71.5,67.4,0,40.434353,335.0,203,69.6,281.8,0,33.403877,195,393,72.6,67.5,0,37.142857,380.0,351,70.4,69.0,0,47.313885,335,207,73.0,68.9,0,38.46154,200.0,251,72.2,70.3,0,44.164104,245.0,351,72.5,69.3,0,36.904343,350.0,168,72.4,67.4,0,41.117363,160.0,373,68.4,69.3,0,51.649155,335.0,237,72.8,66.4,0,34.561844,230.0,178,71.0,67.0,0,30.381754,150,0,0,0,0,0,0,388,72.6,68.3,0,39.905365,380.0,592,68.2,70.3,0,57.03048,575,337,73.1,65.2,0,36.27343,335.0,256,71.7,66.5,0,36.60546,250.0,178,71.5,65.8,0,47.655052,175,198,72.5,66.1,0,29.405653,190.0,190,69.1,67.7,0,37.27487,185,309,67.8,69.2,0,31.413082,300,307,72.0,68.5,0,36.89113,300.0,214,66.4,69.5,0,51.13178,210,887,64.6,70.9,0,64.42687,880,75.1,78.3,83.7,135,100.0,108.5,1.2,-0.1,29.97
20180711,2020,84.9,47.9,33.85847246,46.27202833,255,46.9,43.9,5.65,72.9,70.2,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,68.2,72.8,54.6,100.0,15,65.5,56.0,100.0,0,72.0,1.05,57.0,1.8125,58.5,1,1,50.8,14.0,0,0,0,72.5,74.3,74.4,30.0,15,14.1,59.818184,60.8,0,68,2.33,57.0,1.8125,54.3,0,0,59.0,98.6,16.3,4.6,1.7,15,15,89.1,64.0,100,100,37.0,0,85.6,1.15,64.10345,63.603447,0,12.2,0,0,1,97.1,1,72,208,57.8,0,22.836185,200.0,72.0,68.0,2123.706,67.3,55.6,59.7,2200.0,267,69.0,55.6,0,49.719627,260.0,128,68.2,56.4,0,52.62055,125,1020,71.2,55.8,0,32.11054,1000.0,760,79.7,64.4,0,0.031793132,700,612,69.0,56.3,0,47.197063,600.0,207,67.3,56.7,0,37.18012,200.0,126,68.0,56.7,0,56.515354,125.0,337,69.0,57.5,0,31.766272,330,186,71.8,58.7,0,100.0,650,447,68.1,58.7,0,99.908875,950,512,0,56.7,0,34.86272,500,510,69.4,56.6,0,36.080967,500,181,71.8,72.6,0,49.036537,175,257,68.8,72.3,0,38.03322,245,230,70.8,72.3,0,39.33357,220,364,74.5,72.1,0,28.467066,350,166,73.4,70.2,0,41.084652,160.0,350,71.1,70.9,0,36.52309,335,344,72.0,70.5,0,35.628033,335.0,197,70.1,70.1,0,38.238174,195,391,72.4,70.9,0,35.144775,380.0,255,67.7,71.7,0,43.636562,245,179,72.4,73.3,0,49.15631,175.0,264,70.4,73.1,0,49.88539,245,424,71.6,73.0,0,45.01095,420.0,164,73.2,70.9,0,30.944767,160.0,350,69.3,71.8,0,44.293728,335,308,71.9,69.7,0,39.590546,300.0,414,71.4,70.5,0,28.660854,400,204,69.5,70.2,0,37.85643,195,452,70.1,72.0,0,37.46063,380,359,68.8,71.7,0,25.111351,335,178,72.6,73.4,0,52.13483,175.0,258,71.2,73.0,0,47.408096,245,371,71.8,72.7,0,35.940926,350.0,187,73.8,71.9,0,32.55157,185.79974,338,73.2,72.2,0,34.72695,335.0,246,72.2,70.1,0,45.26052,230.0,298,72.0,70.7,0,38.288,285.0,212,68.4,71.3,0,46.03127,195,409,73.0,71.6,0,34.10058,380.0,344,70.5,72.4,0,41.75446,335,182,72.4,72.9,0,52.288174,175.0,256,71.6,73.2,0,46.27671,245.0,426,71.6,72.6,0,44.38446,420.0,163,73.3,71.2,0,35.387287,160.0,349,71.1,71.0,0,33.9612,335.0,109,71.0,69.6,0,28.993368,100,348,71.6,71.0,0,40.434353,335.0,204,69.8,281.9,0,33.403877,195,395,72.7,71.1,0,37.142857,380.0,351,70.6,72.3,0,47.313885,335,207,73.1,72.4,0,38.46154,200.0,253,72.3,73.2,0,44.164104,245.0,354,72.6,72.7,0,37.489754,350.0,168,72.5,71.2,0,41.117363,160.0,372,68.9,72.5,0,51.649155,335.0,237,72.9,70.2,0,34.561844,230.0,174,71.1,70.7,0,30.381754,150,0,0,0,0,0,0,393,72.7,71.9,0,39.905365,380.0,593,68.8,73.3,0,57.03048,575,337,73.2,69.1,0,36.27343,335.0,256,71.9,70.3,0,36.60546,250.0,179,71.6,69.6,0,47.655052,175,196,72.7,70.1,0,29.405653,190.0,190,69.4,71.5,0,37.27487,185,310,68.2,72.6,0,31.413082,300,306,72.1,72.1,0,36.89113,300.0,214,67.2,72.8,0,51.13178,210,887,65.6,73.6,0,64.42687,880,75.1,78.3,83.7,135,100.0,108.8,1.2,-0.1,29.97
20180711,2025,84.6,48.5,33.82380982,46.27202833,255,47.1,44.1,5.65,72.8,70.0,-0.1,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,68.1,72.7,54.8,100.0,15,62.2,56.0,100.0,0,71.9,1.05,57.0,1.8125,58.5,1,1,50.9,13.9,0,0,0,72.8,74.6,74.25,30.0,15,20.8,59.818184,60.3,0,68,2.33,57.0,1.8125,54.6,0,0,57.4,98.4,17.6,4.3,2.0,15,15,94.2,63.85,100,100,36.6,0,85.6,1.15,64.10345,63.603447,0,12.2,0,0,1,95.1,1,72,207,57.9,0,22.836185,200.0,72.0,68.0,2123.706,67.3,55.8,54.8,2200.0,266,69.0,55.7,0,49.719627,260.0,128,68.1,56.4,0,52.62055,125,1030,71.2,56.0,0,32.11054,1000.0,760,79.7,64.3,0,0.031793132,700,610,69.0,56.3,0,47.197063,600.0,207,67.2,56.8,0,37.18012,200.0,126,67.9,56.9,0,56.515354,125.0,336,68.9,57.6,0,31.766272,330,185,71.8,58.7,0,100.0,650,445,68.1,58.8,0,99.908875,950,512,0,56.7,0,34.86272,500,510,69.4,56.6,0,36.080967,500,181,72.0,74.0,0,49.036537,175,258,69.3,73.9,0,38.03322,245,229,71.3,73.7,0,39.33357,220,363,74.7,73.7,0,28.467066,350,166,73.4,72.3,0,41.084652,160.0,349,71.3,72.9,0,36.52309,335,344,72.3,72.6,0,35.628033,335.0,197,70.4,72.2,0,38.62969,195,386,72.6,72.9,0,35.144775,380.0,256,68.2,73.3,0,43.636562,245,179,72.6,74.4,0,49.15631,175.0,263,70.6,74.3,0,49.88539,245,426,72.0,74.2,0,45.01095,420.0,164,73.3,72.9,0,30.944767,160.0,352,69.5,73.6,0,44.293728,335,308,72.1,71.9,0,39.590546,300.0,414,71.6,72.5,0,28.660854,400,204,69.8,72.2,0,37.85643,195,459,70.3,73.6,0,37.46063,380,363,69.1,73.5,0,25.111351,335,178,72.7,74.4,0,52.13483,175.0,258,71.4,74.2,0,47.408096,245,370,72.0,74.1,0,35.940926,350.0,186,73.9,73.6,0,32.55157,185.79974,338,73.3,73.8,0,34.72695,335.0,246,72.4,72.3,0,45.26052,230.0,296,72.2,72.7,0,38.288,285.0,211,68.7,73.2,0,46.03127,195,405,73.1,73.5,0,34.10058,380.0,343,70.7,73.8,0,41.75446,335,182,72.6,74.2,0,52.288174,175.0,256,71.8,74.4,0,46.27671,245.0,427,71.9,74.0,0,44.38446,420.0,163,73.3,73.0,0,35.387287,160.0,350,71.4,72.9,0,33.9612,335.0,108,71.2,71.9,0,28.993368,100,347,71.8,72.9,0,40.434353,335.0,203,70.0,281.9,0,33.403877,195,393,72.9,73.0,0,37.142857,380.0,350,71.0,73.7,0,47.313885,335,207,73.3,73.9,0,38.46154,200.0,251,72.4,74.3,0,44.164104,245.0,353,72.7,74.1,0,37.489754,350.0,168,72.7,73.1,0,41.117363,160.0,369,69.5,74.0,0,51.649155,335.0,236,73.0,72.4,0,34.561844,230.0,174,71.3,72.7,0,30.381754,150,0,0,0,0,0,0,389,72.8,73.7,0,39.905365,380.0,594,69.3,74.3,0,57.03048,575,337,73.3,71.6,0,36.27343,335.0,256,72.2,72.6,0,36.60546,250.0,179,71.8,72.0,0,47.655052,175,196,72.9,72.4,0,29.405653,190.0,190,69.7,73.4,0,37.27487,185,312,68.7,74.0,0,31.413082,300,305,72.3,73.8,0,36.89113,300.0,214,67.9,74.1,0,51.13178,210,886,66.4,74.5,0,64.42687,880,75.1,78.3,83.5,138,99.9,109.3,1.2,0.0,29.97
20180711,2030,84.4,48.0,33.5453746,46.27202833,257,47.3,44.3,5.65,72.7,70.0,-0.1,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,68.1,72.7,55.0,100.0,15,59.2,56.0,100.0,0,71.9,1.05,57.0,1.8125,58.5,1,1,51.2,14.1,0,0,0,73.0,74.7,74.1,30.0,15,26.8,59.818184,60.4,0,68,2.34,57.0,1.8125,54.7,0,0,58.5,98.8,17.7,4.6,1.3,15,15,92.2,63.7,100,100,35.1,0,85.6,1.15,64.10345,63.603447,0,12.1,0,0,1,93.2,1,72,207,58.0,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.0,60.9,2200.0,267,68.9,55.8,0,49.719627,260.0,128,68.1,56.6,0,52.62055,125,1032,71.1,56.2,0,32.11054,1000.0,759,79.7,64.3,0,0.031793132,700,611,69.0,56.5,0,47.197063,600.0,207,67.2,57.0,0,37.18012,200.0,126,67.8,57.0,0,56.515354,125.0,336,68.9,57.7,0,31.766272,330,186,71.8,58.8,0,100.0,650,447,68.0,58.9,0,99.908875,950,512,0,56.9,0,34.86272,500,510,69.4,56.8,0,36.080967,500,181,72.2,74.0,0,49.036537,175,257,69.7,74.1,0,38.03322,245,230,71.7,73.7,0,39.33357,220,363,74.8,73.8,0,28.467066,350,166,73.5,73.1,0,41.084652,160.0,349,71.5,73.4,0,36.52309,335,344,72.5,73.2,0,35.628033,335.0,198,70.6,73.0,0,38.62969,195,390,72.7,73.4,0,35.144775,380.0,255,68.6,73.5,0,43.636562,245,179,72.7,74.1,0,49.15631,175.0,263,70.9,74.1,0,49.88539,245,425,72.2,74.0,0,45.01095,420.0,165,73.3,73.4,0,30.944767,160.0,354,69.8,73.8,0,44.293728,335,308,72.3,72.9,0,39.590546,300.0,414,71.8,73.1,0,28.660854,400,204,70.1,72.9,0,37.85643,195,440,70.6,73.7,0,37.46063,380,353,69.4,73.7,0,25.111351,335,177,72.9,74.0,0,52.13483,175.0,258,71.5,74.1,0,47.408096,245,369,72.2,74.0,0,35.940926,350.0,213,74.1,73.8,0,34.12328,211.6,336,73.5,73.9,0,34.72695,335.0,245,72.5,73.1,0,45.26052,230.0,297,72.3,73.3,0,38.288,285.0,211,69.1,73.6,0,46.03127,195,406,73.2,73.8,0,34.10058,380.0,343,70.8,73.8,0,41.75446,335,182,72.8,74.0,0,52.288174,175.0,257,72.1,74.1,0,46.27671,245.0,425,72.1,73.9,0,44.38446,420.0,163,73.4,73.3,0,35.387287,160.0,353,71.6,73.3,0,33.9612,335.0,109,71.4,72.8,0,28.993368,100,346,71.9,73.5,0,40.434353,335.0,203,70.2,282.1,0,33.403877,195,395,73.0,73.4,0,37.142857,380.0,350,71.3,73.6,0,47.313885,335,205,73.4,74.0,0,38.46154,200.0,254,72.5,73.9,0,44.164104,245.0,354,72.9,74.0,0,37.489754,350.0,168,72.8,73.6,0,41.117363,160.0,370,69.9,73.8,0,51.649155,335.0,236,73.1,73.1,0,34.561844,230.0,175,71.4,73.2,0,30.381754,150,0,0,0,0,0,0,388,73.0,73.8,0,39.905365,380.0,593,69.8,73.9,0,57.03048,575,337,73.5,72.7,0,36.27343,335.0,255,72.5,73.4,0,36.60546,250.0,179,72.0,73.0,0,47.655052,175,196,73.3,73.2,0,29.405653,190.0,190,70.0,73.8,0,37.27487,185,310,69.2,73.9,0,31.413082,300,305,72.4,73.8,0,36.89113,300.0,213,68.4,73.9,0,51.13178,210,886,67.0,73.9,0,64.42687,880,75.1,78.3,83.6,135,99.9,109.3,1.1,0.1,29.97
20180711,2035,84.2,47.5,33.26942394,46.27202833,258,47.8,44.7,5.65,72.7,69.8,-0.2,4.75,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,68.2,72.7,55.2,100.0,15,56.5,56.0,100.0,0,71.9,1.05,57.0,1.8125,58.7,1,1,50.8,14.2,0,0,0,73.1,74.9,72.8,30.0,15,32.2,59.818184,60.9,0,68,2.34,57.0,1.8125,54.6,0,0,60.4,98.7,16.7,4.7,1.4,15,15,91.0,63.9,100,100,37.1,0,83.6,1.1,64.10345,63.603447,0,12.1,0,0,1,91.2,1,72,205,58.1,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.2,60.0,2200.0,268,68.9,56.0,0,49.719627,260.0,128,68.1,56.7,0,52.62055,125,1025,71.1,56.3,0,32.11054,1000.0,761,79.7,64.3,0,0.031793132,700,609,68.9,56.7,0,47.197063,600.0,208,67.2,57.1,0,37.18012,200.0,127,67.8,57.2,0,56.515354,125.0,337,68.9,57.8,0,31.766272,330,185,71.8,59.0,0,100.0,650,445,68.0,59.1,0,99.908875,950,513,0,57.1,0,34.86272,500,510,69.3,57.0,0,36.080967,500,181,72.3,73.2,0,49.036537,175,257,70.0,73.4,0,38.03322,245,229,71.9,73.0,0,39.33357,220,364,75.0,73.2,0,28.467066,350,166,73.7,73.0,0,41.084652,160.0,350,71.7,73.1,0,36.52309,335,343,72.6,73.0,0,35.628033,335.0,197,70.9,72.9,0,38.62969,195,392,72.9,73.1,0,35.144775,380.0,256,69.0,72.9,0,43.636562,245,179,72.9,73.2,0,49.15631,175.0,263,71.1,73.3,0,49.88539,245,425,72.4,73.1,0,45.01095,420.0,164,73.3,73.1,0,30.944767,160.0,352,69.9,73.3,0,44.293728,335,308,72.5,72.9,0,39.590546,300.0,415,71.9,72.8,0,28.660854,400,204,70.4,72.7,0,37.85643,195,444,70.8,73.0,0,37.46063,380,350,69.6,73.2,0,25.111351,335,176,73.0,73.0,0,52.13483,175.0,257,71.7,73.2,0,47.408096,245,369,72.4,73.1,0,35.940926,350.0,265,74.2,73.2,0,36.321217,263.19986,339,73.6,73.3,0,35.16148,335.0,245,72.7,73.1,0,45.26052,230.0,295,72.5,72.9,0,38.288,285.0,211,69.3,73.2,0,46.03127,195,401,73.2,73.3,0,34.10058,380.0,344,71.0,73.0,0,41.75446,335,182,72.9,73.1,0,52.288174,175.0,257,72.3,73.2,0,46.27671,245.0,425,72.3,73.2,0,44.38446,420.0,163,73.5,72.9,0,35.387287,160.0,347,71.9,72.9,0,33.9612,335.0,107,71.6,72.9,0,28.993368,100,348,72.1,73.2,0,40.434353,335.0,203,70.4,281.8,0,33.403877,195,395,73.2,72.9,0,37.142857,380.0,350,71.5,73.0,0,47.313885,335,208,73.5,73.2,0,38.46154,200.0,255,72.6,73.0,0,44.164104,245.0,354,73.1,73.2,0,37.489754,350.0,168,72.8,73.2,0,41.117363,160.0,369,70.3,73.1,0,51.649155,335.0,236,73.2,73.0,0,34.561844,230.0,179,71.6,72.9,0,30.381754,150,0,0,0,0,0,0,392,73.1,73.2,0,39.905365,380.0,593,70.2,73.0,0,57.03048,575,337,73.6,72.9,0,36.27343,335.0,255,72.7,73.3,0,36.60546,250.0,179,72.2,73.0,0,47.655052,175,197,73.5,73.1,0,29.405653,190.0,190,70.2,73.3,0,37.27487,185,306,69.6,73.2,0,31.413082,300,305,72.7,73.1,0,36.89113,300.0,214,68.8,73.1,0,51.13178,210,885,67.3,73.0,0,64.42687,880,75.0,78.3,83.6,135,99.8,109.6,1.2,0.2,29.97
20180711,2040,84.0,47.1,33.02376001,46.27202833,256,47.7,44.2,5.65,73.0,69.8,-0.1,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,68.2,72.8,55.4,100.0,15,53.0,56.8,100.0,0,71.9,1.05,57.8,1.8125,58.7,1,1,51.2,14.0,0,0,0,73.3,74.9,71.5,30.0,15,36.4,60.545456,61.4,0,68,2.34,57.8,1.8125,54.5,0,0,62.7,98.8,17.6,4.8,1.6,15,15,89.8,64.1,100,100,35.3,0,83.6,1.15,64.344826,63.844826,0,12.2,0,0,1,89.0,1,72,207,58.3,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.3,60.0,2200.0,267,68.9,56.2,0,49.719627,260.0,128,68.1,56.9,0,52.62055,125,1025,71.2,56.5,0,32.11054,1000.0,763,79.7,64.2,0,0.031793132,700,608,69.0,56.9,0,47.197063,600.0,207,67.1,57.3,0,37.18012,200.0,126,67.8,57.3,0,56.515354,125.0,335,68.9,58.0,0,31.766272,330,185,71.8,59.1,0,100.0,650,445,68.0,59.2,0,99.908875,950,512,0,57.3,0,34.86272,500,510,69.3,57.1,0,36.080967,500,181,72.4,72.2,0,49.036537,175,258,70.2,72.5,0,38.03322,245,229,72.1,72.1,0,39.33357,220,361,75.1,72.3,0,28.467066,350,166,73.8,72.3,0,41.084652,160.0,349,71.9,72.4,0,36.52309,335,344,72.8,72.3,0,35.628033,335.0,197,71.1,72.4,0,38.62969,195,394,73.0,72.4,0,35.144775,380.0,257,69.2,72.1,0,43.636562,245,179,73.0,72.1,0,49.15631,175.0,263,71.3,72.2,0,49.88539,245,425,72.6,72.0,0,45.01095,420.0,164,73.4,72.5,0,30.944767,160.0,354,70.1,72.5,0,44.293728,335,308,72.7,72.4,0,39.590546,300.0,415,72.1,72.1,0,28.660854,400,204,70.6,72.1,0,37.85643,195,451,71.0,72.0,0,37.46063,380,354,69.8,72.3,0,25.111351,335,175,73.1,71.9,0,52.13483,175.0,259,71.8,72.2,0,47.408096,245,366,72.5,72.0,0,35.940926,350.0,317,74.3,72.2,0,40.066307,314.79974,337,73.8,72.3,0,36.183205,335.0,245,72.9,72.5,0,45.26052,230.0,295,72.6,72.2,0,38.288,285.0,211,69.6,72.5,0,46.03127,195,404,73.3,72.4,0,34.10058,380.0,342,71.1,72.0,0,41.75446,335,182,73.1,72.0,0,52.288174,175.0,257,72.5,72.1,0,46.27671,245.0,425,72.5,72.2,0,44.38446,420.0,163,73.6,72.1,0,35.387287,160.0,349,72.1,72.1,0,33.9612,335.0,107,71.8,72.4,0,28.993368,100,347,72.2,72.4,0,40.434353,335.0,203,70.5,281.8,0,33.403877,195,392,73.3,72.1,0,37.142857,380.0,349,71.7,71.9,0,47.313885,335,206,73.6,72.2,0,38.46154,200.0,254,72.7,71.9,0,44.164104,245.0,354,73.2,72.1,0,37.489754,350.0,168,72.9,72.3,0,41.117363,160.0,370,70.5,72.0,0,51.649155,335.0,236,73.3,72.3,0,34.561844,230.0,170,71.7,72.2,0,30.381754,150,0,0,0,0,0,0,392,73.2,72.3,0,39.905365,380.0,590,70.5,71.8,0,57.03048,575,337,73.8,72.5,0,36.27343,335.0,255,72.8,72.6,0,36.60546,250.0,178,72.4,72.5,0,47.655052,175,197,73.7,72.5,0,29.405653,190.0,190,70.3,72.5,0,37.27487,185,306,70.0,72.2,0,31.413082,300,304,72.8,72.1,0,36.89113,300.0,214,69.1,71.9,0,51.13178,210,885,67.5,71.8,0,64.42687,880,75.0,78.3,83.6,137,99.8,109.8,0.9,0.1,29.97
20180711,2045,83.9,47.2,32.98488893,46.27202833,257,48.0,44.3,5.7,73.1,69.9,-0.2,4.7,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.2,72.8,55.7,100.0,15,49.4,56.8,100.0,0,71.9,1.05,57.8,1.8125,58.7,1,1,50.9,13.9,0,0,0,73.3,74.9,70.2,30.0,15,40.1,60.545456,58.9,0,68,2.34,57.8,1.8125,54.5,0,0,65.2,98.7,15.4,4.7,2.0,15,15,87.9,64.3,100,100,36.5,0,83.6,1.15,64.344826,63.844826,0,12.1,0,0,1,86.8,1,72,208,58.3,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.5,60.3,2200.0,267,68.9,56.3,0,49.719627,260.0,128,68.1,57.0,0,52.62055,125,1018,71.1,56.6,0,32.11054,1000.0,761,79.6,64.2,0,0.031793132,700,609,68.9,56.9,0,47.197063,600.0,208,67.1,57.4,0,37.18012,200.0,126,67.8,57.4,0,56.515354,125.0,336,68.9,58.1,0,31.766272,330,186,71.8,59.1,0,100.0,650,447,68.0,59.3,0,99.908875,950,512,0,57.3,0,34.86272,500,510,69.3,57.2,0,36.080967,500,181,72.6,71.1,0,49.036537,175,257,70.3,71.4,0,38.03322,245,230,72.2,71.0,0,39.33357,220,363,75.1,71.2,0,28.467066,350,166,73.9,71.5,0,41.084652,160.0,351,72.0,71.4,0,36.52309,335,343,72.9,71.4,0,35.628033,335.0,197,71.2,71.6,0,38.62969,195,392,73.1,71.4,0,35.144775,380.0,256,69.4,71.0,0,43.636562,245,180,73.1,70.9,0,49.15631,175.0,264,71.4,71.0,0,49.88539,245,426,72.7,70.8,0,45.01095,420.0,164,73.5,71.5,0,30.944767,160.0,353,70.2,71.4,0,44.293728,335,308,72.8,71.6,0,39.590546,300.0,415,72.2,71.2,0,28.660854,400,204,70.8,71.3,0,37.85643,195,445,71.1,70.9,0,37.46063,380,350,69.9,71.3,0,25.111351,335,176,73.2,70.6,0,52.55056,175.0,259,71.9,71.0,0,47.408096,245,368,72.6,70.8,0,35.940926,350.0,372,74.4,71.0,0,42.64489,366.40027,341,73.9,71.1,0,36.60599,335.0,245,73.0,71.7,0,45.26052,230.0,295,72.7,71.2,0,38.288,285.0,209,69.7,71.5,0,46.03127,195,400,73.4,71.3,0,34.10058,380.0,341,71.2,70.8,0,41.75446,335,182,73.1,70.8,0,52.288174,175.0,257,72.6,70.8,0,46.27671,245.0,425,72.6,71.0,0,44.38446,420.0,163,73.7,71.0,0,35.387287,160.0,351,72.2,71.1,0,33.9612,335.0,107,72.0,71.6,0,28.993368,100,349,72.3,71.5,0,40.434353,335.0,203,70.7,281.9,0,33.403877,195,398,73.4,71.1,0,37.142857,380.0,349,71.8,70.8,0,47.313885,335,211,73.7,71.0,0,38.46154,200.0,253,72.8,70.7,0,44.164104,245.0,353,73.3,70.9,0,37.489754,350.0,168,72.9,71.3,0,41.117363,160.0,367,70.7,70.8,0,51.649155,335.0,237,73.4,71.4,0,34.561844,230.0,174,71.8,71.2,0,30.381754,150,0,0,0,0,0,0,383,73.3,71.1,0,39.905365,380.0,593,70.6,70.6,0,57.03048,575,337,74.0,71.7,0,36.27343,335.0,256,73.0,71.7,0,36.60546,250.0,178,72.5,71.7,0,47.655052,175,198,73.9,71.6,0,29.405653,190.0,190,70.4,71.4,0,37.27487,185,304,70.1,71.0,0,31.413082,300,305,72.9,70.9,0,36.89113,300.0,214,69.2,70.8,0,51.13178,210,885,67.6,70.5,0,64.42687,880,75.0,78.2,83.6,134,99.7,109.9,1.2,-0.1,29.97
20180711,2050,83.7,46.0,32.52145934,46.27202833,254,48.3,44.3,5.7,73.9,70.3,-0.1,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.2,72.9,56.0,100.0,15,46.6,56.8,100.0,0,72.0,1.05,57.8,1.8125,59.0,1,1,50.9,13.9,0,0,0,73.3,74.9,68.9,30.0,15,43.2,60.545456,59.4,0,68,2.33,57.8,1.8125,54.5,0,0,67.6,98.8,15.8,4.7,2.2,15,15,86.7,64.5,100,100,34.4,0,83.6,1.15,64.344826,63.844826,0,12.1,0,0,1,84.9,1,72,206,58.6,0,22.836185,200.0,72.0,68.0,2123.706,67.3,56.8,60.3,2200.0,266,68.9,56.6,0,49.719627,260.0,128,68.1,57.3,0,52.62055,125,1025,71.1,56.9,0,32.11054,1000.0,761,79.6,64.2,0,0.031793132,700,608,68.9,57.2,0,47.197063,600.0,207,67.1,57.6,0,37.18012,200.0,126,67.8,57.7,0,56.515354,125.0,337,68.9,58.3,0,31.766272,330,186,71.8,59.4,0,100.0,650,445,68.0,59.5,0,99.908875,950,513,0,57.6,0,34.86272,500,510,69.3,57.5,0,36.080967,500,181,72.7,69.9,0,49.036537,175,256,70.4,70.3,0,38.03322,245,230,72.1,69.9,0,39.33357,220,361,75.1,70.0,0,28.467066,350,166,73.9,70.5,0,41.084652,160.0,351,72.1,70.4,0,36.52309,335,344,73.0,70.4,0,35.628033,335.0,197,71.3,70.7,0,38.62969,195,391,73.2,70.4,0,35.144775,380.0,255,69.4,70.0,0,43.636562,245,180,73.2,69.7,0,49.15631,175.0,263,71.6,69.8,0,49.88539,245,425,72.8,69.7,0,45.01095,420.0,165,73.5,70.5,0,30.944767,160.0,353,70.3,70.3,0,44.293728,335,308,72.9,70.7,0,39.590546,300.0,413,72.2,70.1,0,28.660854,400,204,70.9,70.4,0,37.85643,195,443,71.2,69.7,0,37.46063,380,352,70.1,70.2,0,25.111351,335,176,73.3,69.4,0,52.55056,175.0,259,72.0,69.8,0,47.408096,245,368,72.7,69.6,0,35.940926,350.0,413,74.4,69.8,0,44.928783,418.0001,342,74.0,70.0,0,36.60599,335.0,245,73.1,70.8,0,45.26052,230.0,293,72.8,70.1,0,38.288,285.0,210,69.9,70.5,0,46.03127,195,392,73.5,70.3,0,34.10058,380.0,341,71.3,69.7,0,42.65151,335,182,73.1,69.6,0,52.288174,175.0,256,72.7,69.7,0,46.27671,245.0,425,72.6,69.8,0,44.38446,420.0,163,73.8,70.0,0,35.387287,160.0,348,72.3,70.0,0,33.9612,335.0,109,72.1,70.7,0,28.993368,100,349,72.4,70.5,0,40.434353,335.0,203,70.8,281.9,0,33.403877,195,396,73.4,70.0,0,37.142857,380.0,350,71.8,69.7,0,47.313885,335,205,73.7,69.8,0,38.46154,200.0,254,72.9,69.6,0,44.164104,245.0,355,73.4,69.7,0,37.489754,350.0,168,73.0,70.2,0,41.117363,160.0,368,70.9,69.7,0,51.649155,335.0,235,73.5,70.4,0,34.561844,230.0,177,71.9,70.2,0,30.381754,150,0,0,0,0,0,0,393,73.4,70.0,0,39.905365,380.0,590,70.7,69.4,0,57.03048,575,337,74.0,70.8,0,36.27343,335.0,256,73.1,70.8,0,36.60546,250.0,179,72.7,70.7,0,47.655052,175,198,74.0,70.6,0,29.405653,190.0,191,70.6,70.3,0,37.27487,185,308,70.2,69.9,0,31.413082,300,304,73.0,69.7,0,36.89113,300.0,214,69.1,69.6,0,51.13178,210,885,67.6,69.3,0,64.42687,880,75.0,78.2,83.4,134,99.5,108.7,1.2,0.1,29.97
20180711,2055,83.5,46.3,32.46474617,46.27202833,254,48.8,44.6,5.7,74.1,70.4,-0.2,4.85,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,72.8,56.45,100.0,15,44.4,56.8,100.0,0,72.0,1.05,57.8,1.8125,59.2,1,1,50.8,14.2,0,0,0,73.3,74.9,67.95,30.0,15,45.9,60.545456,58.5,0,68,2.34,57.8,1.8125,54.5,0,0,69.3,99.3,15.6,4.4,2.2,15,15,87.1,64.35,100,100,36.1,0,83.6,1.15,64.344826,63.844826,0,12.3,0,0,1,83.1,1,72,208,58.9,0,22.836185,200.0,72.0,68.0,2123.706,67.3,57.2,60.5,2200.0,267,68.8,57.0,0,49.719627,260.0,128,68.1,57.6,0,52.62055,125,1026,71.2,57.3,0,32.11054,1000.0,760,79.6,64.2,0,0.031793132,700,611,68.9,57.5,0,47.197063,600.0,207,67.1,58.0,0,37.18012,200.0,126,67.8,58.0,0,56.515354,125.0,337,68.9,58.6,0,31.766272,330,185,71.8,59.6,0,100.0,650,446,68.0,59.8,0,99.908875,950,513,0,57.8,0,34.86272,500,510,69.3,57.8,0,36.080967,500,181,72.7,69.0,0,49.036537,175,257,70.4,69.4,0,38.03322,245,229,72.0,69.0,0,39.33357,220,362,75.1,69.1,0,28.467066,350,166,74.0,69.6,0,41.084652,160.0,350,72.1,69.4,0,36.52309,335,344,73.1,69.5,0,35.628033,335.0,198,71.4,69.8,0,38.62969,195,393,73.2,69.4,0,35.144775,380.0,256,69.4,69.0,0,43.636562,245,179,73.2,68.9,0,49.15631,175.0,263,71.6,68.9,0,49.88539,245,424,72.8,68.7,0,45.01095,420.0,164,73.6,69.6,0,30.944767,160.0,352,70.4,69.4,0,44.293728,335,308,72.9,69.8,0,39.590546,300.0,414,72.3,69.2,0,28.660854,400,204,71.0,69.5,0,37.85643,195,444,71.3,68.8,0,37.46063,380,356,70.1,69.2,0,25.111351,335,178,73.3,68.5,0,53.59551,175.0,255,72.0,68.9,0,47.408096,245,366,72.7,68.7,0,35.940926,350.0,470,74.4,68.8,0,48.366894,469.6001,369,74.1,69.0,0,38.250145,370.34985,244,73.1,69.9,0,45.26052,230.0,294,72.9,69.2,0,38.288,285.0,209,69.9,69.5,0,46.03127,195,385,73.5,69.3,0,34.10058,380.0,337,71.4,68.7,0,42.65151,335,182,73.2,68.7,0,52.288174,175.0,256,72.7,68.8,0,46.27671,245.0,426,72.7,68.9,0,44.38446,420.0,163,73.9,69.1,0,35.387287,160.0,347,72.3,69.1,0,33.9612,335.0,107,72.2,69.8,0,28.993368,100,348,72.5,69.6,0,40.434353,335.0,203,70.9,282.2,0,33.403877,195,395,73.5,69.0,0,37.142857,380.0,349,71.9,68.8,0,47.313885,335,207,73.8,68.9,0,38.46154,200.0,254,72.9,68.7,0,44.164104,245.0,354,73.5,68.8,0,37.489754,350.0,168,73.0,69.3,0,41.117363,160.0,363,71.0,68.7,0,51.649155,335.0,236,73.6,69.5,0,34.561844,230.0,176,72.0,69.3,0,30.381754,150,0,0,0,0,0,0,385,73.4,69.1,0,39.905365,380.0,589,70.8,68.4,0,57.03048,575,380,74.0,69.8,0,39.261303,371.78433,254,73.2,69.8,0,36.60546,250.0,178,72.7,69.8,0,47.655052,175,197,74.1,69.7,0,29.405653,190.0,189,70.6,69.4,0,37.27487,185,306,70.1,68.9,0,31.413082,300,304,73.0,68.7,0,36.89113,300.0,214,69.2,68.7,0,51.13178,210,884,67.6,68.4,0,64.42687,880,74.9,78.2,83.4,134,99.4,106.6,0.4,-0.1,29.99
