20180711,2100,83.3,46.6,32.41587618,46.27202833,254,48.9,44.6,5.7,74.4,70.5,-0.2,5.0,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,68.3,72.9,56.9,100.0,15,42.8,56.8,100.0,0,72.1,1.05,57.8,1.8125,59.5,0,0,50.7,14.2,0,0,0,73.3,74.8,67.0,30.0,15,48.0,60.545456,60.3,0,68,2.33,57.8,1.8125,54.5,0,0,71.9,99.6,16.1,4.8,1.7,15,15,85.8,64.2,100,100,35.4,0,83.6,1.15,64.344826,63.844826,0,12.1,0,0,1,81.4,1,72,204,59.2,0,22.836185,0.0,85.0,55.0,2611.5657,67.3,57.6,1.0,2200.0,266,68.9,57.3,0,49.719627,260.0,128,68.1,58.0,0,52.62055,125,1028,71.2,57.6,0,32.11054,1000.0,761,79.6,64.3,0,0.031793132,700,608,68.9,57.9,0,47.197063,600.0,207,67.1,58.3,0,37.18012,200.0,125,67.8,58.3,0,56.515354,125.0,336,68.9,58.9,0,31.766272,0,184,71.8,59.9,0,100.0,650,444,68.0,60.1,0,99.908875,950,512,0,58.2,0,34.86272,0,510,69.3,58.1,0,36.080967,500,181,72.6,67.9,0,49.036537,175,257,70.3,68.4,0,38.03322,245,229,71.9,68.1,0,39.33357,220,362,75.1,68.1,0,28.467066,350,166,74.0,68.6,0,41.084652,160.0,351,72.2,68.5,0,36.52309,200,344,73.2,68.5,0,35.628033,335.0,197,71.4,69.0,0,38.62969,195,394,73.3,68.5,0,35.144775,380.0,256,69.3,68.1,0,43.636562,245,179,73.3,67.8,0,49.15631,175.0,263,71.7,67.9,0,49.88539,245,424,72.8,67.7,0,45.01095,420.0,163,73.6,68.7,0,30.944767,160.0,352,70.5,68.4,0,44.293728,200,308,72.9,68.9,0,39.590546,300.0,413,72.4,68.2,0,28.660854,400,203,71.0,68.7,0,37.85643,195,458,71.3,67.7,0,37.46063,380,353,70.2,68.3,0,25.111351,335,177,73.3,67.5,0,53.59551,175.0,256,72.1,67.9,0,47.408096,245,363,72.7,67.7,0,35.940926,350.0,496,74.4,67.8,0,49.435165,495.4001,396,74.1,68.0,0,39.471523,400.64984,243,73.2,69.0,0,45.26052,200.0,293,72.9,68.2,0,38.288,285.0,208,70.0,68.6,0,46.03127,195,384,73.5,68.4,0,34.10058,380.0,344,71.4,67.7,0,43.235634,335,181,73.2,67.7,0,52.288174,175.0,256,72.8,67.7,0,46.27671,245.0,427,72.7,67.9,0,44.38446,420.0,163,74.0,68.1,0,35.387287,160.0,349,72.3,68.1,0,33.9612,335.0,107,72.2,68.9,0,28.993368,100,344,72.5,68.7,0,40.434353,100.0,202,71.0,281.8,0,33.403877,195,396,73.5,68.1,0,37.142857,200.0,348,71.9,67.8,0,47.313885,335,207,73.8,67.9,0,38.46154,200.0,255,72.9,67.7,0,44.164104,245.0,355,73.5,67.8,0,37.489754,350.0,168,73.0,68.4,0,41.117363,160.0,366,71.1,67.7,0,51.649155,335.0,237,73.6,68.6,0,34.561844,230.0,173,72.1,68.3,0,30.381754,150,0,0,0,0,0,0,388,73.5,68.1,0,39.905365,380.0,593,70.8,67.4,0,57.03048,575,380,74.0,68.9,0,39.261303,371.78433,254,73.2,68.9,0,36.60546,250.0,178,72.8,68.9,0,47.655052,100,212,74.1,68.7,0,31.18292,214.4999,188,70.8,68.4,0,37.27487,100,307,70.1,67.9,0,31.413082,300,304,73.0,67.8,0,36.89113,300.0,213,69.2,67.6,0,51.13178,210,883,67.5,67.3,0,64.42687,880,74.9,78.2,83.4,136,99.3,106.7,3.0,-1.2,29.99
20180711,2105,83.2,46.9,32.43180666,38.65073333,244,46.6,43.5,5.65,73.6,70.8,-0.1,6.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,71.7,57.7,0.0,0,0.0,56.8,0.0,0,67.8,0.0,57.8,0.8125,59.2,0,0,0.0,1.5,0,0,0,73.4,74.7,64.35,30.0,15,48.0,60.545456,38.2,0,68,2.98,57.8,0.8125,54.4,0,0,80.1,86.3,10.4,4.8,1.6,15,15,86.6,63.55,100,100,35.4,0,83.6,1.15,64.344826,63.844826,0,12.1,0,0,1,80.1,1,72,151,61.9,0,0.0,0.0,85.0,55.0,0.0,67.3,58.1,1.0,2200.0,18,69.4,59.5,0,100.0,260.0,7,68.2,58.6,0,0.0348594,0,-11,71.3,58.3,0,0.0,0.0,1268,79.7,64.9,0,0.031759474,700,130,69.7,58.9,0,0.0,0.0,56,67.5,59.4,0,0.0,0.0,-1,68.3,59.5,0,0.0,0.0,49,69.4,62.1,0,0.0,0,42,71.9,60.5,0,0.036850512,0,7,68.5,62.2,0,99.908875,950,2,0,59.7,0,0.0,0,-3,69.6,60.4,0,0.0,0,103,72.9,65.8,0,43.65589,100,201,70.4,66.2,0,33.050545,200,202,71.8,65.8,0,36.362576,200,196,75.1,66.3,0,23.676647,200,108,74.0,67.6,0,35.40124,100.0,201,72.3,67.1,0,30.223146,200,192,73.2,67.2,0,24.873568,200.0,97,71.6,68.2,0,32.05003,100,201,73.4,67.3,0,28.336132,200.0,98,69.5,66.6,0,34.94665,100,101,73.3,65.3,0,42.154186,100.0,103,71.7,65.9,0,42.45676,100,209,72.8,66.0,0,38.869774,200.0,99,73.6,67.4,0,24.153896,100.0,206,70.6,66.7,0,40.61193,200,201,73.0,67.8,0,35.852516,200.0,190,72.5,66.7,0,22.434607,200,98,71.0,67.5,0,31.498945,100,226,71.3,65.6,0,31.584665,200,192,70.2,66.4,0,18.73119,200,103,73.3,65.2,0,44.80899,100.0,201,72.1,65.3,0,41.666664,200,205,72.8,65.9,0,28.498903,200.0,1,74.4,68.2,0,0.0,0.0,195,74.1,66.0,0,28.338226,200.0,194,73.2,67.6,0,41.042084,200.0,205,73.0,66.8,0,31.066496,200.0,154,70.0,66.8,0,41.44117,150,207,73.5,66.5,0,28.438965,200.0,201,71.4,65.7,0,35.871494,200,98,73.4,65.1,0,47.190754,100.0,207,72.8,64.9,0,42.693718,200.0,208,72.8,66.1,0,36.5098,200.0,99,74.0,67.0,0,27.52224,100.0,193,72.4,69.1,0,29.539814,200.0,108,72.2,67.3,0,27.787825,100,94,72.5,67.5,0,32.412964,100.0,95,71.0,282.1,0,27.712185,100,194,73.5,66.6,0,29.282799,200.0,213,72.0,65.9,0,43.742455,200,97,73.8,66.7,0,32.853867,100.0,98,73.0,66.3,0,34.461536,100.0,201,73.5,65.4,0,29.329119,200.0,102,73.0,67.2,0,36.796623,100.0,190,71.1,64.8,0,47.986683,200.0,102,73.7,67.3,0,27.396166,100.0,104,72.2,66.3,0,28.259542,100,0,0,0,0,0,0,195,73.5,66.2,0,33.680336,200.0,195,70.8,64.9,0,45.95215,200,205,74.2,68.1,0,32.67916,200.0,207,73.2,67.5,0,31.179377,200.0,101,72.9,67.7,0,41.102345,100,104,74.2,67.5,0,25.781881,100.0,104,71.2,67.1,0,32.193394,100,199,70.4,67.0,0,22.512142,200,211,73.3,66.1,0,31.827429,200.0,96,69.6,65.6,0,40.060513,100,193,68.0,65.2,0,29.500538,200,74.9,78.2,83.4,133,99.2,106.8,0.8,1.4,29.99
20180711,2110,83.2,47.2,32.51299709,38.65073333,244,47.0,44.2,5.55,72.7,70.1,-0.1,6.25,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,71.1,58.5,0.0,0,0.0,56.8,0.0,0,64.6,0.0,57.8,0.8125,57.5,0,0,0.0,1.5,0,0,0,73.5,74.9,61.7,30.0,15,47.6,60.545456,40.7,0,68,2.98,57.8,0.8125,54.4,0,0,84.4,86.3,11.3,4.3,2.0,15,15,88.5,62.9,100,100,33.4,0,83.6,0.7,64.344826,63.844826,0,9.5,0,0,1,78.5,1,72,152,65.1,0,0.0,0.0,85.0,55.0,0.0,67.4,59.5,1.0,2200.0,17,69.7,63.3,0,100.0,260.0,7,68.5,59.5,0,0.0348594,0,-11,71.6,59.8,0,0.0,0.0,1267,79.7,65.4,0,0.031759474,700,129,70.3,60.4,0,0.0,0.0,56,67.9,60.7,0,0.0,0.0,-1,69.0,60.9,0,0.0,0.0,53,69.9,64.7,0,0.0,0,41,72.1,61.6,0,0.036850512,0,7,69.1,65.2,0,99.908875,950,2,0,61.6,0,0.0,0,-2,69.9,61.7,0,0.0,0,103,73.0,64.1,0,43.65589,100,201,70.1,64.5,0,33.050545,200,202,71.6,64.2,0,36.362576,200,199,75.1,64.6,0,23.676647,200,108,74.0,66.2,0,35.40124,100.0,200,72.4,65.5,0,30.223146,200,193,73.3,65.7,0,24.873568,200.0,97,71.6,66.9,0,32.05003,100,201,73.5,65.8,0,28.336132,200.0,98,69.6,65.2,0,34.94665,100,101,73.3,63.7,0,42.154186,100.0,103,71.7,64.1,0,42.45676,100,210,72.9,64.4,0,38.869774,200.0,100,73.6,66.0,0,24.153896,100.0,206,70.6,65.0,0,40.61193,200,204,73.1,66.4,0,35.852516,200.0,189,72.5,65.2,0,22.434607,200,98,71.1,66.1,0,31.498945,100,191,71.3,63.9,0,31.584665,200,192,70.2,64.8,0,18.73119,200,103,73.3,63.5,0,44.80899,100.0,204,72.1,63.7,0,41.666664,200,206,72.8,64.2,0,28.498903,200.0,1,74.5,68.6,0,0.0,0.0,192,74.2,64.4,0,28.338226,200.0,195,73.2,66.2,0,41.042084,200.0,205,73.0,65.2,0,31.066496,200.0,153,70.0,65.3,0,41.44117,150,203,73.6,64.7,0,28.438965,200.0,205,71.5,64.0,0,35.871494,200,98,73.4,63.5,0,47.190754,100.0,206,72.8,63.3,0,42.693718,200.0,208,72.9,64.4,0,36.5098,200.0,98,74.0,65.5,0,27.52224,100.0,198,72.5,68.7,0,29.539814,200.0,106,72.2,65.7,0,27.787825,100,93,72.6,66.1,0,32.412964,100.0,96,71.1,282.0,0,27.712185,100,195,73.6,65.0,0,29.282799,200.0,209,72.1,64.2,0,43.37022,200,98,73.9,65.1,0,32.853867,100.0,98,73.0,64.8,0,34.461536,100.0,202,73.5,63.7,0,29.329119,200.0,102,73.0,65.5,0,36.796623,100.0,192,71.0,63.2,0,47.986683,200.0,103,73.8,65.8,0,27.396166,100.0,105,72.2,64.5,0,28.259542,100,0,0,0,0,0,0,195,73.6,64.6,0,33.680336,200.0,194,70.8,63.3,0,45.95215,200,205,74.4,66.8,0,32.67916,200.0,208,73.2,65.9,0,31.179377,200.0,101,72.9,66.1,0,41.102345,100,104,74.2,65.9,0,25.781881,100.0,104,71.3,65.6,0,32.193394,100,201,70.4,65.4,0,22.512142,200,211,73.4,64.3,0,31.827429,200.0,96,69.6,63.9,0,40.060513,100,192,68.2,63.6,0,29.500538,200,74.9,78.2,83.5,133,99.1,107.6,1.2,-0.2,29.99
20180711,2115,83.1,47.3,32.47430584,38.65073333,244,45.9,43.6,5.4,71.8,69.7,-0.1,6.15,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,71.1,70.9,60.6,0.0,0,0.0,56.8,0.0,0,63.7,0.0,57.8,0.8125,56.2,0,0,0.0,1.5,0,0,0,73.6,75.1,61.5,30.0,15,46.9,60.545456,38.8,0,68,2.97,57.8,0.8125,54.1,0,0,85.9,86.6,11.1,4.4,1.7,15,15,86.7,63.4,100,100,32.9,0,83.6,0.7,64.344826,63.844826,0,9.5,0,0,1,76.5,1,72,151,67.4,0,0.0,0.0,85.0,55.0,0.0,67.5,60.7,1.0,2200.0,18,69.9,65.5,0,100.0,260.0,6,68.8,60.4,0,0.0348594,0,-11,71.9,61.1,0,0.0,0.0,1267,79.7,65.9,0,0.031759474,700,130,70.8,61.6,0,0.0,0.0,56,68.1,61.8,0,0.0,0.0,-1,69.4,62.0,0,0.0,0.0,55,70.2,66.5,0,0.0,0,41,72.3,62.6,0,0.036850512,0,7,69.6,66.9,0,99.908875,950,2,0,63.4,0,0.0,0,-2,70.2,63.2,0,0.0,0,104,73.1,63.2,0,43.65589,100,200,70.2,63.6,0,33.050545,200,202,71.5,63.3,0,36.362576,200,198,75.1,63.6,0,23.676647,200,107,74.0,65.2,0,35.40124,100.0,200,72.4,64.5,0,30.223146,200,192,73.3,64.6,0,24.873568,200.0,97,71.7,65.8,0,32.05003,100,201,73.5,64.8,0,28.336132,200.0,106,69.6,64.1,0,35.155647,100,101,73.3,62.9,0,42.154186,100.0,103,71.7,63.3,0,42.45676,100,210,72.9,63.4,0,38.869774,200.0,100,73.6,65.0,0,24.153896,100.0,205,70.6,64.0,0,40.61193,200,204,73.1,65.3,0,35.852516,200.0,192,72.5,64.1,0,22.434607,200,97,71.1,65.1,0,31.498945,100,198,71.3,63.0,0,31.986532,200,196,70.1,63.8,0,18.73119,200,103,73.3,62.6,0,44.80899,100.0,203,72.1,62.9,0,41.666664,200,202,72.9,63.2,0,28.071997,200.0,0,74.5,69.6,0,0.0,0.0,195,74.2,63.4,0,28.338226,200.0,194,73.2,65.1,0,41.042084,200.0,204,73.0,64.2,0,31.066496,200.0,153,70.0,64.3,0,41.44117,150,206,73.6,63.7,0,28.438965,200.0,202,71.5,63.1,0,35.485554,200,98,73.5,62.7,0,47.190754,100.0,206,72.7,62.6,0,42.693718,200.0,208,73.0,63.4,0,36.5098,200.0,98,74.0,64.5,0,27.52224,100.0,197,72.5,68.2,0,29.539814,200.0,109,72.1,64.6,0,27.787825,100,97,72.6,65.2,0,32.412964,100.0,96,71.1,281.7,0,27.712185,100,194,73.6,64.0,0,29.282799,200.0,211,72.1,63.3,0,43.37022,200,98,73.9,64.0,0,32.853867,100.0,98,73.1,63.9,0,34.461536,100.0,202,73.6,62.8,0,29.329119,200.0,102,73.0,64.4,0,36.796623,100.0,190,70.8,62.4,0,47.986683,200.0,103,73.8,64.7,0,27.396166,100.0,107,72.2,63.5,0,28.259542,100,0,0,0,0,0,0,193,73.6,63.6,0,33.680336,200.0,199,70.8,62.5,0,45.95215,200,205,74.4,65.7,0,32.67916,200.0,207,73.1,64.9,0,31.179377,200.0,101,73.0,65.0,0,41.102345,100,104,74.3,64.9,0,25.781881,100.0,104,71.4,64.5,0,32.193394,100,199,70.5,64.3,0,22.512142,200,212,73.5,63.2,0,31.827429,200.0,96,69.6,63.0,0,40.060513,100,194,68.3,62.7,0,29.500538,200,74.9,78.3,83.3,134,99.0,108.2,1.7,-0.1,29.99
20180711,2120,83.0,47.3,32.40867085,38.65073333,244,46.1,45.9,5.15,69.2,69.3,-0.1,6.2,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,5.15,7.5,200,71.5,70.9,62.7,0.0,0,0.0,56.8,0.0,0,63.3,0.0,57.8,0.8125,55.8,0,0,-0.1,1.5,0,0,0,73.5,74.9,61.3,30.0,15,46.2,60.545456,38.0,0,68,2.97,57.8,0.8125,54.2,0,0,85.7,86.6,10.4,4.3,1.3,15,15,84.5,63.9,100,100,33.4,0,83.6,0.75,64.344826,63.844826,0,9.8,0,0,0,0.0,0,72,149,69.1,0,0.0,0.0,85.0,55.0,0.0,67.7,61.4,1.0,2200.0,17,70.2,67.0,0,100.0,260.0,6,69.0,61.3,0,0.0348594,0,-12,72.1,62.2,0,0.0,0.0,1268,79.7,66.3,0,0.031759474,700,132,71.2,62.7,0,0.0,0.0,56,68.4,62.8,0,0.0,0.0,-1,69.7,63.1,0,0.0,0.0,53,70.4,67.8,0,0.0,0,41,72.5,63.5,0,0.036850512,0,6,70.0,68.2,0,99.908875,950,1,0,64.8,0,0.0,0,-2,70.4,64.5,0,0.0,0,104,73.1,62.8,0,43.65589,100,202,70.0,63.2,0,33.050545,200,202,71.4,63.0,0,36.362576,200,199,75.1,63.1,0,23.676647,200,107,74.1,64.5,0,35.40124,100.0,200,72.4,63.9,0,30.223146,200,193,73.3,64.0,0,24.873568,200.0,97,71.7,65.2,0,32.05003,100,201,73.6,64.1,0,28.336132,200.0,105,69.6,63.6,0,34.528656,100,101,73.3,62.7,0,42.154186,100.0,103,71.7,62.9,0,42.45676,100,211,72.9,62.9,0,38.869774,200.0,100,73.5,64.4,0,24.153896,100.0,204,70.6,63.5,0,40.61193,200,203,73.1,64.6,0,35.852516,200.0,189,72.5,63.5,0,22.434607,200,99,71.1,64.5,0,31.498945,100,176,71.3,62.6,0,31.986532,200,193,70.1,63.4,0,18.73119,200,103,73.3,62.4,0,44.80899,100.0,203,72.0,62.6,0,41.666664,200,203,72.9,62.8,0,28.071997,200.0,0,74.5,70.5,0,0.0,0.0,195,74.3,63.0,0,28.338226,200.0,194,73.2,64.5,0,41.042084,200.0,204,73.0,63.6,0,31.066496,200.0,154,70.0,63.8,0,41.44117,150,205,73.6,63.1,0,28.438965,200.0,202,71.5,62.7,0,35.485554,200,98,73.5,62.3,0,47.190754,100.0,206,72.7,62.3,0,42.693718,200.0,204,73.0,63.0,0,36.5098,200.0,98,74.0,63.9,0,27.923628,100.0,198,72.5,68.1,0,29.539814,200.0,109,72.1,64.0,0,27.787825,100,94,72.7,64.5,0,32.412964,100.0,96,71.1,282.2,0,27.712185,100,193,73.7,63.4,0,29.282799,200.0,211,72.1,62.9,0,43.37022,200,98,73.9,63.4,0,32.853867,100.0,98,73.1,63.6,0,34.461536,100.0,203,73.6,62.5,0,29.329119,200.0,102,72.9,63.7,0,36.796623,100.0,191,70.6,62.1,0,47.986683,200.0,103,73.9,64.0,0,27.396166,100.0,107,72.1,62.9,0,28.259542,100,0,0,0,0,0,0,193,73.6,63.0,0,33.680336,200.0,197,70.7,62.2,0,45.95215,200,206,74.5,64.9,0,32.67916,200.0,207,73.1,64.2,0,31.179377,200.0,101,73.0,64.3,0,41.102345,100,105,74.3,64.2,0,25.781881,100.0,104,71.5,63.9,0,32.193394,100,199,70.5,63.8,0,22.512142,200,213,73.5,62.7,0,31.827429,200.0,96,69.6,62.6,0,40.060513,100,194,68.3,62.3,0,29.500538,200,74.9,78.4,83.5,134,99.0,108.0,-0.2,0.0,29.99
20180711,2125,82.8,46.4,32.0375149,38.65073333,228,52.2,52.1,5.05,68.2,69.3,-0.1,5.55,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,5.05,7.5,200,72.1,71.1,64.25,0.0,0,0.0,56.8,0.0,0,63.3,0.0,57.8,0.8125,55.6,0,0,-0.1,1.5,0,0,0,73.5,74.9,62.0,30.0,15,45.7,60.545456,40.0,0,68,2.97,57.8,0.8125,54.3,0,0,85.7,86.6,13.5,4.4,2.0,15,15,85.6,64.7,100,100,32.4,0,83.6,0.8,64.344826,63.844826,0,10.4,0,0,0,0.0,0,72,147,70.3,0,0.0,0.0,85.0,55.0,0.0,67.8,62.0,1.0,2200.0,18,70.4,68.2,0,100.0,260.0,6,69.1,62.1,0,0.0348594,0,-12,72.3,63.2,0,0.0,0.0,1268,79.7,66.6,0,0.031759474,700,129,71.4,63.6,0,0.0,0.0,56,68.6,63.6,0,0.0,0.0,-1,70.0,64.0,0,0.0,0.0,54,70.6,68.7,0,0.0,0,42,72.6,64.3,0,0.036850512,0,5,70.3,69.2,0,99.908875,950,1,0,66.1,0,0.0,0,-2,70.6,65.5,0,0.0,0,104,73.1,62.6,0,43.65589,100,201,70.0,63.0,0,33.050545,200,201,71.3,62.8,0,36.362576,200,199,75.1,62.9,0,23.676647,200,108,74.1,64.0,0,35.40124,100.0,199,72.4,63.5,0,30.223146,200,193,73.3,63.5,0,24.873568,200.0,97,71.7,64.7,0,32.05003,100,202,73.6,63.7,0,28.336132,200.0,105,69.6,63.2,0,33.97866,100,102,73.3,62.5,0,42.154186,100.0,104,71.8,62.7,0,42.45676,100,212,72.9,62.7,0,38.869774,200.0,100,73.5,64.0,0,24.153896,100.0,204,70.7,63.2,0,40.61193,200,202,73.1,64.1,0,35.852516,200.0,187,72.5,63.2,0,22.434607,200,98,71.0,64.1,0,31.498945,100,177,71.2,62.4,0,31.986532,200,190,70.0,63.2,0,18.73119,200,102,73.3,62.2,0,44.80899,100.0,202,72.0,62.5,0,41.666664,200,202,72.9,62.6,0,28.071997,200.0,0,74.5,71.1,0,0.0,0.0,194,74.3,62.7,0,28.338226,200.0,194,73.1,64.1,0,41.042084,200.0,205,73.0,63.2,0,31.066496,200.0,154,70.0,63.4,0,41.44117,150,208,73.6,62.8,0,28.438965,200.0,202,71.5,62.4,0,35.485554,200,98,73.5,62.2,0,47.190754,100.0,206,72.6,62.2,0,42.693718,200.0,208,73.1,62.8,0,36.5098,200.0,99,74.0,63.5,0,28.390106,100.0,195,72.5,68.0,0,29.539814,200.0,107,72.0,63.6,0,27.787825,100,95,72.8,64.1,0,32.412964,100.0,96,71.1,282.0,0,27.712185,100,189,73.7,63.1,0,29.282799,200.0,212,72.1,62.7,0,43.37022,200,98,74.0,63.1,0,32.853867,100.0,98,73.2,63.4,0,34.461536,100.0,200,73.6,62.4,0,29.329119,200.0,101,72.9,63.4,0,36.796623,100.0,191,70.5,61.9,0,47.986683,200.0,102,73.9,63.6,0,27.396166,100.0,112,72.1,62.7,0,28.259542,100,0,0,0,0,0,0,194,73.6,62.8,0,33.680336,200.0,201,70.7,62.1,0,45.95215,200,205,74.5,64.4,0,32.67916,200.0,207,73.1,63.8,0,31.179377,200.0,101,73.0,63.9,0,41.102345,100,104,74.3,63.7,0,25.781881,100.0,103,71.5,63.6,0,32.193394,100,201,70.5,63.5,0,22.512142,200,213,73.5,62.4,0,31.827429,200.0,96,69.7,62.4,0,40.060513,100,194,68.4,62.2,0,29.500538,200,75.0,78.5,83.5,136,98.9,108.7,3.2,-0.1,29.99
20180711,2130,82.6,46.4,31.90873056,38.65073333,1,55.0,55.0,5.0,68.3,69.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,5.0,7.5,200,72.5,71.2,65.8,0.0,0,0.0,56.8,0.0,0,63.2,0.0,57.8,0.8125,54.9,0,0,-0.1,1.5,0,0,0,73.4,74.6,62.7,30.0,15,45.6,60.545456,40.1,0,68,2.96,57.8,0.8125,54.3,0,0,85.1,86.0,11.0,4.6,1.7,15,15,82.2,65.5,100,100,34.4,0,83.6,0.85,64.344826,63.844826,0,10.6,0,0,0,0.0,0,72,151,71.2,0,0.0,0.0,85.0,55.0,0.0,67.9,62.3,1.0,2200.0,16,70.5,69.0,0,100.0,260.0,5,69.3,62.8,0,0.0348594,0,-11,72.4,64.0,0,0.0,0.0,1268,79.7,66.9,0,0.031759474,700,130,71.7,64.4,0,0.0,0.0,56,68.8,64.3,0,0.0,0.0,-1,70.2,64.8,0,0.0,0.0,52,70.7,69.3,0,0.0,0,40,72.7,65.2,0,0.036850512,0,7,70.5,70.0,0,99.908875,950,0,0,67.1,0,0.0,0,-2,70.8,66.5,0,0.0,0,103,73.1,63.0,0,43.65589,100,201,69.9,63.3,0,33.050545,200,200,71.3,63.2,0,36.362576,200,198,75.1,63.2,0,23.676647,200,107,74.1,64.0,0,35.40124,100.0,199,72.4,63.6,0,30.223146,200,191,73.3,63.5,0,24.873568,200.0,97,71.7,64.6,0,32.05003,100,201,73.7,63.7,0,28.336132,200.0,106,69.6,63.4,0,33.97866,100,101,73.3,63.1,0,42.154186,100.0,103,71.8,63.2,0,42.45676,100,210,72.9,63.0,0,38.869774,200.0,100,73.4,64.0,0,24.153896,100.0,203,70.7,63.4,0,40.61193,200,202,73.2,64.0,0,35.852516,200.0,190,72.5,63.2,0,22.434607,200,98,71.0,64.1,0,31.498945,100,177,71.2,62.8,0,31.986532,200,195,70.0,63.4,0,18.73119,200,102,73.3,62.7,0,44.80899,100.0,203,72.0,63.0,0,41.666664,200,202,72.9,62.8,0,28.071997,200.0,0,74.5,71.5,0,0.0,0.0,195,74.3,63.0,0,28.338226,200.0,194,73.1,64.1,0,41.042084,200.0,204,73.0,63.2,0,31.066496,200.0,153,70.0,63.6,0,41.44117,150,206,73.6,63.0,0,28.438965,200.0,201,71.5,62.7,0,35.485554,200,98,73.5,62.8,0,47.190754,100.0,206,72.6,62.9,0,42.693718,200.0,207,73.1,63.0,0,36.5098,200.0,98,74.0,63.5,0,28.390106,100.0,200,72.5,68.0,0,29.539814,200.0,107,72.0,63.6,0,27.787825,100,94,72.8,64.1,0,32.412964,100.0,96,71.1,282.1,0,27.712185,100,194,73.7,63.2,0,29.282799,200.0,211,72.1,63.0,0,43.37022,200,98,74.0,63.2,0,32.853867,100.0,98,73.2,63.8,0,34.461536,100.0,202,73.6,62.8,0,29.329119,200.0,102,72.9,63.4,0,36.796623,100.0,186,70.5,62.6,0,47.986683,200.0,103,74.0,63.6,0,27.396166,100.0,100,72.1,62.9,0,28.259542,100,0,0,0,0,0,0,196,73.7,63.0,0,33.680336,200.0,194,70.6,62.7,0,45.95215,200,205,74.5,64.1,0,32.67916,200.0,207,73.2,63.8,0,31.179377,200.0,101,73.0,63.8,0,41.102345,100,104,74.3,63.7,0,25.781881,100.0,103,71.5,63.6,0,32.193394,100,202,70.5,63.6,0,22.512142,200,212,73.5,62.6,0,31.827429,200.0,96,69.7,62.8,0,40.060513,100,194,68.4,62.7,0,29.931726,200,75.0,78.6,83.8,137,98.8,108.6,1.2,-0.1,29.99
20180711,2135,82.4,47.6,32.09648767,38.65073333,1,55.0,55.2,4.95,68.4,69.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.95,7.5,200,72.9,71.5,66.9,0.0,0,0.0,56.8,0.0,0,63.4,0.0,57.8,0.8125,54.5,0,0,-0.1,1.5,0,0,0,73.5,74.8,69.65,30.0,15,51.3,60.545456,37.0,0,68,2.89,57.8,0.8125,54.5,0,0,63.3,85.2,10.4,4.4,2.2,15,15,52.9,72.95,100,100,69.1,0,81.6,1.0,64.344826,63.844826,0,11.3,0,0,0,0.0,0,72,152,71.9,0,0.0,0.0,85.0,55.0,0.0,68.0,62.6,1.0,2200.0,17,70.6,69.6,0,100.0,260.0,4,69.4,63.5,0,0.0348594,0,-11,72.5,64.7,0,0.0,0.0,1268,79.8,67.2,0,0.031759474,700,130,71.9,65.2,0,0.0,0.0,56,69.0,65.0,0,0.0,0.0,-1,70.4,65.5,0,0.0,0.0,51,70.8,69.8,0,0.0,0,42,72.8,65.9,0,0.036850512,0,7,70.7,70.7,0,99.908875,950,0,0,67.9,0,0.0,0,-3,70.9,67.3,0,0.0,0,101,73.1,68.1,0,43.65589,100,197,69.9,68.2,0,33.050545,200,197,71.3,68.5,0,36.362576,200,196,75.1,67.5,0,23.676647,200,107,74.1,66.3,0,35.40124,100.0,196,72.4,66.8,0,30.223146,200,189,73.3,66.3,0,24.873568,200.0,95,71.7,66.6,0,32.05003,100,197,73.7,66.5,0,28.336132,200.0,102,69.7,67.1,0,33.97866,100,99,73.3,69.2,0,42.154186,100.0,99,71.8,68.4,0,42.45676,100,205,72.9,67.5,0,38.869774,200.0,98,73.5,66.9,0,24.153896,100.0,201,70.7,67.4,0,40.61193,200,198,73.2,66.2,0,35.852516,200.0,185,72.5,66.4,0,22.434607,200,96,71.0,66.7,0,31.498945,100,176,71.2,67.7,0,31.986532,200,185,70.0,67.7,0,19.802576,200,100,73.3,68.5,0,44.80899,100.0,197,72.0,69.2,0,41.666664,200,199,72.9,67.2,0,28.071997,200.0,1,74.5,71.7,0,0.0,0.0,190,74.3,67.7,0,28.338226,200.0,194,73.1,66.7,0,41.042084,200.0,200,73.1,66.3,0,31.066496,200.0,150,70.0,67.5,0,41.44117,150,197,73.6,67.0,0,28.438965,200.0,199,71.5,67.5,0,35.485554,200,96,73.5,68.8,0,47.190754,100.0,201,72.6,69.7,0,42.693718,200.0,205,73.1,67.5,0,36.5098,200.0,97,74.0,66.4,0,28.390106,100.0,194,72.5,69.6,0,29.539814,200.0,105,72.0,66.4,0,27.787825,100,92,72.8,66.8,0,32.412964,100.0,92,71.0,281.8,0,27.712185,100,190,73.7,66.4,0,29.714287,200.0,206,72.2,67.6,0,43.37022,200,95,74.0,66.4,0,32.853867,100.0,96,73.2,68.3,0,34.461536,100.0,198,73.6,68.5,0,29.329119,200.0,100,72.9,66.1,0,36.796623,100.0,180,70.5,69.2,0,48.579754,200.0,100,74.0,66.1,0,27.396166,100.0,82,72.1,67.0,0,28.259542,100,0,0,0,0,0,0,193,73.7,67.2,0,34.0694,200.0,184,70.6,68.9,0,45.95215,200,202,74.5,65.8,0,32.67916,200.0,204,73.1,66.4,0,31.179377,200.0,99,73.0,66.0,0,41.102345,100,103,74.3,66.2,0,25.781881,100.0,102,71.6,66.7,0,32.193394,100,199,70.6,66.7,0,22.512142,200,211,73.6,66.5,0,31.827429,200.0,95,69.7,67.7,0,40.463917,100,194,68.4,68.2,0,30.458736,200,75.0,78.6,83.6,137,98.7,109.0,1.2,0.1,29.99
20180711,2140,82.2,46.9,31.78336409,38.65073333,1,54.8,55.2,4.9,68.6,69.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.9,7.5,200,73.2,71.8,68.0,0.0,0,0.0,58.0,0.0,0,63.7,0.0,59.0,0.8125,54.1,0,0,-0.1,1.5,0,0,0,73.6,74.9,76.6,30.0,15,58.2,61.636364,38.1,0,68,2.88,59.0,0.8125,54.5,0,0,54.0,84.8,10.8,4.3,2.2,15,15,48.4,80.4,100,100,99.8,0,81.6,1.05,64.706894,64.206894,0,11.5,0,0,0,0.0,0,72,150,72.6,0,0.0,0.0,85.0,55.0,0.0,68.1,62.9,1.0,2200.0,17,70.7,70.1,0,100.0,260.0,6,69.5,64.1,0,0.0348594,0,-12,72.6,65.3,0,0.0,0.0,1270,79.8,67.6,0,0.031759474,700,130,72.1,65.9,0,0.0,0.0,55,69.2,65.6,0,0.0,0.0,-1,70.6,66.1,0,0.0,0.0,55,70.9,70.2,0,0.0,0,41,72.9,66.6,0,0.036850512,0,7,70.9,71.3,0,99.908875,950,0,0,68.5,0,0.0,0,-3,71.0,68.0,0,0.0,0,101,73.2,72.9,0,43.65589,100,197,70.1,72.8,0,33.050545,200,197,71.6,72.9,0,36.362576,200,196,75.2,71.9,0,23.676647,200,106,74.1,69.6,0,35.40124,100.0,195,72.5,70.6,0,30.223146,200,190,73.4,70.1,0,25.317371,200.0,95,71.8,69.7,0,32.05003,100,199,73.7,70.0,0,28.336132,200.0,102,69.8,70.9,0,33.97866,100,99,73.3,73.9,0,42.154186,100.0,99,71.9,73.1,0,42.45676,100,206,73.0,72.3,0,38.869774,200.0,97,73.6,70.5,0,24.153896,100.0,199,70.7,71.6,0,40.61193,200,197,73.2,69.4,0,35.852516,200.0,183,72.6,70.3,0,23.854237,200,94,71.1,70.1,0,31.498945,100,183,71.3,72.3,0,32.60563,200,194,70.1,72.1,0,20.260021,200,100,73.3,73.6,0,44.80899,100.0,198,72.0,73.9,0,41.666664,200,200,73.0,72.1,0,28.071997,200.0,0,74.5,71.8,0,0.0,0.0,196,74.3,72.2,0,28.843218,200.0,194,73.1,70.3,0,41.042084,200.0,199,73.1,70.3,0,31.066496,200.0,149,70.0,71.5,0,41.44117,150,199,73.6,71.5,0,28.438965,200.0,200,71.6,72.2,0,35.485554,200,97,73.7,73.6,0,47.190754,100.0,202,72.7,74.2,0,42.693718,200.0,203,73.2,72.1,0,36.5098,200.0,98,74.0,70.2,0,28.856585,100.0,194,72.6,71.9,0,29.539814,200.0,105,72.1,70.1,0,27.787825,100,92,72.9,70.2,0,32.81676,100.0,93,71.1,281.9,0,28.124302,100,192,73.7,70.5,0,29.714287,200.0,206,72.4,72.2,0,43.37022,200,96,74.0,70.7,0,32.853867,100.0,96,73.3,72.7,0,34.461536,100.0,196,73.7,73.3,0,29.329119,200.0,101,72.9,70.2,0,36.796623,100.0,180,70.9,73.8,0,48.579754,200.0,99,74.0,69.8,0,27.396166,100.0,100,72.2,71.5,0,29.406027,100,0,0,0,0,0,0,194,73.7,71.6,0,34.0694,200.0,188,70.8,73.5,0,45.95215,200,200,74.6,68.8,0,32.67916,200.0,204,73.1,70.2,0,31.179377,200.0,99,73.0,69.5,0,41.102345,100,103,74.3,69.8,0,25.781881,100.0,102,71.7,70.7,0,32.193394,100,196,70.6,71.0,0,22.512142,200,210,73.6,71.3,0,31.827429,200.0,95,69.9,72.5,0,40.463917,100,197,68.6,73.1,0,31.057611,200,75.0,78.7,83.7,136,98.6,109.3,1.1,0.1,29.99
20180711,2145,82.0,45.9,31.3954091,38.65073333,1,54.8,55.2,4.8,68.7,69.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.8,7.5,200,73.4,72.1,68.8,0.0,0,0.0,58.0,0.0,0,64.2,0.0,59.0,0.8125,53.9,0,0,-0.1,1.5,0,0,0,73.7,75.0,77.05,30.0,15,65.3,61.636364,37.3,0,68,2.89,59.0,0.8125,54.4,0,0,52.3,84.9,10.6,4.6,1.6,15,15,46.9,80.55,100,100,100.0,0,81.6,1.1,64.706894,64.206894,0,11.9,0,0,0,0.0,0,72,150,73.2,0,0.0,0.0,85.0,55.0,0.0,68.2,63.0,1.0,2200.0,16,70.8,70.6,0,100.0,260.0,5,69.7,64.6,0,0.0348594,0,-12,72.7,65.8,0,0.0,0.0,1269,79.8,67.8,0,0.031759474,700,129,72.2,66.5,0,0.0,0.0,56,69.3,66.1,0,0.0,0.0,-1,70.8,66.8,0,0.0,0.0,50,71.0,70.6,0,0.0,0,41,73.0,67.4,0,0.036850512,0,8,71.0,71.8,0,99.908875,950,0,0,69.1,0,0.0,0,-3,71.2,68.6,0,0.0,0,101,73.3,75.0,0,43.65589,100,197,70.4,75.0,0,33.050545,200,198,72.0,74.8,0,36.362576,200,194,75.2,74.3,0,23.676647,200,106,74.1,71.9,0,35.40124,100.0,192,72.6,73.1,0,30.223146,200,188,73.5,72.5,0,25.317371,200.0,95,71.8,71.9,0,32.05003,100,197,73.8,72.4,0,28.336132,200.0,102,69.9,73.1,0,33.97866,100,99,73.4,75.6,0,42.154186,100.0,98,72.0,75.1,0,42.45676,100,204,73.1,74.6,0,38.869774,200.0,99,73.6,72.8,0,24.153896,100.0,200,70.8,73.9,0,40.61193,200,198,73.3,71.8,0,35.852516,200.0,185,72.6,72.7,0,24.346075,200,95,71.2,72.4,0,31.498945,100,185,71.4,74.5,0,32.60563,200,190,70.3,74.4,0,20.260021,200,100,73.4,75.5,0,44.80899,100.0,199,72.1,75.6,0,41.666664,200,197,73.1,74.5,0,28.071997,200.0,1,74.5,71.7,0,0.0,0.0,193,74.4,74.4,0,28.843218,200.0,194,73.3,72.7,0,41.042084,200.0,200,73.2,72.8,0,31.066496,200.0,149,70.1,73.7,0,41.44117,150,197,73.7,73.9,0,28.438965,200.0,198,71.7,74.4,0,35.485554,200,96,73.8,75.5,0,47.190754,100.0,202,72.9,75.8,0,42.693718,200.0,201,73.3,74.4,0,36.5098,200.0,98,74.1,72.6,0,28.856585,100.0,195,72.7,73.4,0,29.539814,200.0,107,72.2,72.6,0,27.787825,100,93,73.0,72.5,0,33.427917,100.0,93,71.2,282.1,0,28.124302,100,193,73.8,73.1,0,29.714287,200.0,207,72.5,74.3,0,43.37022,200,92,74.1,73.4,0,32.853867,100.0,97,73.3,74.7,0,34.461536,100.0,196,73.8,75.2,0,29.329119,200.0,102,73.0,72.9,0,36.796623,100.0,179,71.3,75.5,0,48.579754,200.0,100,74.1,72.4,0,27.396166,100.0,101,72.3,73.8,0,29.406027,100,0,0,0,0,0,0,193,73.8,74.0,0,34.0694,200.0,203,71.0,75.3,0,46.56397,200,201,74.6,71.3,0,32.67916,200.0,204,73.2,72.7,0,31.179377,200.0,100,73.1,72.1,0,41.102345,100,103,74.4,72.4,0,25.781881,100.0,102,71.7,73.2,0,32.193394,100,198,70.8,73.7,0,22.512142,200,209,73.6,74.0,0,31.827429,200.0,95,70.2,74.7,0,40.463917,100,200,68.8,75.2,0,31.057611,200,75.0,78.8,83.6,137,98.5,109.5,1.5,-0.1,29.99
20180711,2150,81.8,46.3,31.37256519,38.65073333,1,54.7,55.1,4.75,68.8,69.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.75,7.5,200,73.7,72.2,69.6,0.0,0,0.0,58.0,0.0,0,64.4,0.0,59.0,0.8125,53.7,0,0,-0.1,1.5,0,0,0,73.9,75.1,77.5,30.0,15,72.1,61.636364,35.6,0,68,2.88,59.0,0.8125,54.2,0,0,51.8,85.2,10.2,4.3,2.0,15,15,45.6,80.7,100,100,99.7,0,81.6,1.1,64.706894,64.206894,0,12.1,0,0,0,0.0,0,72,150,73.6,0,0.0,0.0,85.0,55.0,0.0,68.3,63.2,1.0,2200.0,17,70.9,70.9,0,100.0,260.0,5,69.8,65.1,0,0.0348594,0,-12,72.8,66.2,0,0.0,0.0,1270,79.8,68.1,0,0.031759474,700,130,72.4,67.0,0,0.0,0.0,55,69.5,66.6,0,0.0,0.0,-1,71.0,67.3,0,0.0,0.0,50,71.1,71.0,0,0.0,0,41,73.1,68.0,0,0.036850512,0,7,71.2,72.2,0,99.908875,950,-2,0,69.6,0,0.0,0,-2,71.3,69.1,0,0.0,0,101,73.3,75.9,0,43.65589,100,197,70.7,76.0,0,33.050545,200,197,72.3,75.7,0,36.362576,200,195,75.3,75.5,0,23.676647,200,105,74.2,73.5,0,35.40124,100.0,195,72.7,74.5,0,30.223146,200,189,73.5,74.1,0,25.317371,200.0,95,71.9,73.5,0,32.05003,100,199,73.8,74.0,0,28.336132,200.0,102,70.1,74.4,0,33.97866,100,99,73.5,76.4,0,42.154186,100.0,97,72.1,76.0,0,42.45676,100,207,73.2,75.7,0,38.869774,200.0,97,73.7,74.2,0,24.153896,100.0,200,70.9,75.2,0,40.61193,200,197,73.4,73.3,0,35.852516,200.0,187,72.6,74.1,0,24.983232,200,95,71.3,73.8,0,31.498945,100,179,71.5,75.6,0,32.60563,200,188,70.4,75.6,0,20.717468,200,100,73.5,76.3,0,44.80899,100.0,198,72.2,76.3,0,41.666664,200,198,73.2,75.6,0,28.071997,200.0,0,74.5,71.4,0,0.0,0.0,194,74.5,75.5,0,28.843218,200.0,194,73.4,74.2,0,41.042084,200.0,199,73.3,74.3,0,31.066496,200.0,148,70.3,75.0,0,41.44117,150,201,73.7,75.3,0,28.438965,200.0,197,71.8,75.5,0,35.485554,200,95,73.9,76.2,0,47.190754,100.0,203,73.0,76.5,0,42.693718,200.0,204,73.4,75.5,0,36.5098,200.0,98,74.1,74.0,0,28.856585,100.0,194,72.8,74.3,0,29.539814,200.0,107,72.4,74.1,0,27.787825,100,94,73.1,74.0,0,33.427917,100.0,93,71.3,281.9,0,28.124302,100,193,73.9,74.5,0,29.714287,200.0,207,72.7,75.4,0,43.37022,200,94,74.1,74.8,0,32.853867,100.0,97,73.4,75.6,0,34.461536,100.0,194,73.9,76.0,0,29.329119,200.0,101,73.1,74.4,0,36.796623,100.0,178,71.6,76.2,0,48.579754,200.0,100,74.1,73.9,0,27.396166,100.0,101,72.4,75.1,0,29.406027,100,0,0,0,0,0,0,193,73.8,75.3,0,34.0694,200.0,201,71.2,76.1,0,46.56397,200,200,74.7,73.1,0,32.67916,200.0,204,73.3,74.4,0,31.179377,200.0,99,73.2,73.8,0,41.102345,100,102,74.5,74.1,0,25.781881,100.0,101,71.9,74.7,0,32.193394,100,198,70.9,75.1,0,22.918785,200,208,73.7,75.3,0,31.827429,200.0,95,70.4,75.7,0,40.463917,100,197,68.9,76.1,0,31.057611,200,75.1,78.9,83.6,137,98.4,109.7,1.2,0.1,29.99
20180711,2155,81.8,45.6,31.18030776,38.65073333,1,54.8,55.1,4.7,68.9,69.7,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.7,7.5,200,73.9,72.5,70.05,0.0,0,0.0,58.0,0.0,0,64.8,0.0,59.0,0.8125,53.4,0,0,-0.1,1.5,0,0,0,74.0,75.3,78.0,30.0,15,79.2,61.636364,36.9,0,68,2.88,59.0,0.8125,54.0,0,0,51.2,84.5,11.7,4.7,1.6,15,15,44.9,81.55,100,100,99.8,0,81.6,1.1,64.706894,64.206894,0,12.0,0,0,0,0.0,0,72,149,74.0,0,0.0,0.0,85.0,55.0,0.0,68.3,63.4,1.0,2200.0,15,71.0,71.2,0,100.0,260.0,4,69.9,65.5,0,0.0348594,0,-12,72.8,66.5,0,0.0,0.0,1269,79.8,68.3,0,0.031759474,700,134,72.5,67.5,0,0.0,0.0,55,69.6,67.1,0,0.0,0.0,-1,71.1,67.8,0,0.0,0.0,47,71.2,71.3,0,0.0,0,42,73.2,68.5,0,0.036850512,0,7,71.3,72.6,0,99.908875,950,-1,0,70.0,0,0.0,0,-3,71.4,69.5,0,0.0,0,100,73.4,76.6,0,43.65589,100,197,71.0,76.7,0,33.050545,200,197,72.6,76.4,0,36.362576,200,194,75.4,76.2,0,23.676647,200,105,74.2,74.7,0,35.40124,100.0,193,72.8,75.5,0,30.223146,200,187,73.6,75.1,0,25.317371,200.0,95,72.1,74.6,0,32.05003,100,199,73.9,75.0,0,28.336132,200.0,103,70.2,75.4,0,33.97866,100,99,73.5,77.0,0,42.154186,100.0,97,72.3,76.7,0,42.45676,100,204,73.4,76.4,0,38.869774,200.0,98,73.7,75.2,0,24.153896,100.0,198,71.0,76.1,0,40.61193,200,196,73.5,74.5,0,35.852516,200.0,187,72.9,75.1,0,24.983232,200,94,71.4,74.7,0,31.498945,100,182,71.6,76.3,0,32.60563,200,191,70.5,76.3,0,21.319368,200,99,73.6,76.8,0,44.80899,100.0,197,72.4,76.9,0,41.666664,200,199,73.3,76.3,0,28.071997,200.0,0,74.5,71.5,0,0.0,0.0,192,74.6,76.3,0,28.843218,200.0,194,73.5,75.2,0,41.042084,200.0,199,73.3,75.3,0,31.066496,200.0,148,70.4,75.9,0,41.44117,150,202,73.8,76.1,0,28.438965,200.0,194,71.9,76.3,0,35.485554,200,96,74.1,76.8,0,47.190754,100.0,202,73.2,77.2,0,42.693718,200.0,204,73.5,76.2,0,36.5098,200.0,98,74.1,75.1,0,28.856585,100.0,190,73.0,75.0,0,29.539814,200.0,106,72.6,75.1,0,27.787825,100,93,73.2,75.0,0,33.427917,100.0,92,71.4,281.9,0,28.124302,100,191,73.9,75.4,0,29.714287,200.0,204,72.8,76.1,0,43.37022,200,94,74.1,75.7,0,32.853867,100.0,97,73.4,76.2,0,34.461536,100.0,195,74.0,76.6,0,29.329119,200.0,101,73.1,75.4,0,36.796623,100.0,172,71.9,76.8,0,48.579754,200.0,100,74.1,75.0,0,27.396166,100.0,89,72.5,75.9,0,29.406027,100,0,0,0,0,0,0,193,73.9,76.1,0,34.0694,200.0,198,71.4,76.7,0,46.56397,200,200,74.8,74.4,0,32.67916,200.0,203,73.5,75.4,0,31.179377,200.0,99,73.3,74.9,0,41.102345,100,102,74.7,75.2,0,25.781881,100.0,101,72.0,75.7,0,32.193394,100,198,71.1,75.9,0,22.918785,200,208,73.9,76.1,0,31.827429,200.0,95,70.7,76.4,0,40.87853,100,198,69.1,76.7,0,31.057611,200,75.1,79.0,83.7,137,98.3,109.9,1.1,0.1,30.02
20180711,2200,81.7,45.2,31.01513156,38.65073333,1,54.8,55.2,4.65,69.0,69.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.65,7.5,200,74.1,73.1,70.5,0.0,0,0.0,58.0,0.0,0,65.6,0.0,59.0,0.8125,53.1,0,0,-0.1,1.5,0,0,0,74.1,75.6,78.5,30.0,15,86.7,61.636364,34.0,0,68,2.87,59.0,0.8125,53.9,0,0,50.0,84.8,9.3,4.3,2.6,15,15,43.4,82.4,100,100,99.6,0,81.6,1.1,64.706894,64.206894,0,12.0,0,0,0,0.0,0,72,150,74.3,0,0.0,0.0,85.0,55.0,0.0,68.4,63.5,1.0,2200.0,16,71.1,71.6,0,100.0,260.0,4,69.9,65.9,0,0.0348594,0,-11,72.9,66.8,0,0.0,0.0,1270,79.8,68.6,0,0.031759474,700,132,72.6,68.0,0,0.0,0.0,55,69.8,67.5,0,0.0,0.0,-1,71.3,68.3,0,0.0,0.0,54,71.3,71.6,0,0.0,0,41,73.3,69.1,0,0.036850512,0,6,71.4,73.0,0,99.908875,950,-1,0,70.4,0,0.0,0,-4,71.5,70.0,0,0.0,0,100,73.5,77.4,0,43.65589,100,197,71.2,77.4,0,33.050545,200,197,72.8,77.1,0,36.362576,200,194,75.4,77.0,0,23.676647,200,105,74.3,75.6,0,35.40124,100.0,193,72.9,76.3,0,30.223146,200,188,73.7,76.0,0,25.317371,200.0,95,72.2,75.5,0,32.05003,100,197,73.9,75.9,0,28.336132,200.0,102,70.4,76.2,0,33.97866,100,98,73.6,77.6,0,42.154186,100.0,98,72.4,77.5,0,42.45676,100,202,73.5,77.1,0,38.869774,200.0,97,73.7,76.0,0,24.153896,100.0,200,71.2,76.9,0,40.61193,200,197,73.6,75.5,0,35.852516,200.0,186,72.9,75.9,0,24.983232,200,94,71.6,75.5,0,31.498945,100,182,71.8,77.0,0,32.60563,200,196,70.6,77.0,0,21.93331,200,99,73.7,77.5,0,44.80899,100.0,197,72.5,77.6,0,41.666664,200,197,73.4,77.0,0,28.071997,200.0,1,74.5,71.9,0,0.0,0.0,194,74.7,77.1,0,28.843218,200.0,194,73.6,76.0,0,41.042084,200.0,198,73.4,76.1,0,31.066496,200.0,147,70.6,76.6,0,41.44117,150,200,73.8,76.9,0,28.438965,200.0,197,72.0,77.0,0,35.485554,200,99,74.3,77.5,0,47.67784,100.0,201,73.4,77.8,0,42.693718,200.0,203,73.6,77.0,0,36.5098,200.0,98,74.1,75.9,0,28.856585,100.0,191,73.2,75.5,0,29.539814,200.0,104,72.8,75.9,0,27.787825,100,93,73.2,75.9,0,33.427917,100.0,92,71.6,281.9,0,28.124302,100,193,74.0,76.2,0,29.714287,200.0,205,73.0,76.8,0,43.37022,200,93,74.2,76.5,0,32.853867,100.0,96,73.5,76.8,0,34.461536,100.0,194,74.1,77.3,0,29.329119,200.0,101,73.1,76.2,0,36.796623,100.0,169,72.2,77.5,0,48.579754,200.0,99,74.2,75.9,0,27.396166,100.0,92,72.6,76.6,0,29.406027,100,0,0,0,0,0,0,191,74.0,76.8,0,34.0694,200.0,196,71.6,77.4,0,46.56397,200,198,74.9,75.4,0,32.67916,200.0,203,73.6,76.3,0,31.179377,200.0,99,73.4,75.9,0,41.102345,100,101,74.8,76.1,0,25.781881,100.0,101,72.1,76.5,0,32.193394,100,199,71.3,76.6,0,22.918785,200,206,74.0,76.8,0,31.827429,200.0,95,70.9,77.1,0,41.43882,100,197,69.2,77.4,0,31.057611,200,75.1,79.1,83.7,138,98.2,110.4,1.1,0.1,30.02
20180711,2205,81.6,44.9,30.87636167,26.80418333,1,54.9,55.2,4.6,69.1,69.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,74.2,73.0,70.8,0.0,0,0.0,58.0,0.0,0,65.8,0.0,59.0,0.8125,52.7,0,0,-0.1,1.5,0,0,0,74.2,75.5,79.05,30.0,15,94.5,61.636364,35.3,0,68,2.87,59.0,0.8125,53.7,0,0,48.8,84.8,9.1,4.3,1.9,15,15,41.5,82.9,100,100,99.4,0,81.6,1.1,64.706894,64.206894,0,11.9,0,0,0,0.0,0,72,151,74.6,0,0.0,0.0,85.0,55.0,0.0,68.4,63.7,1.0,2200.0,16,71.2,71.8,0,100.0,260.0,4,70.0,66.3,0,0.0348594,0,-12,72.9,67.1,0,0.0,0.0,1270,79.9,68.8,0,0.031759474,700,132,72.7,68.4,0,0.0,0.0,55,69.9,67.9,0,0.0,0.0,-1,71.5,68.8,0,0.0,0.0,52,71.3,71.9,0,0.0,0,42,73.3,69.5,0,0.036850512,0,7,71.5,73.3,0,99.908875,950,-1,0,70.8,0,0.0,0,-4,71.6,70.3,0,0.0,0,100,73.6,78.0,0,43.65589,100,196,71.4,78.1,0,33.050545,200,197,73.0,77.8,0,36.362576,200,193,75.5,77.7,0,23.676647,200,105,74.3,76.4,0,35.40124,100.0,192,73.0,77.1,0,30.223146,200,188,73.7,76.8,0,25.317371,200.0,95,72.3,76.2,0,32.05003,100,201,74.0,76.7,0,28.336132,200.0,101,70.4,77.0,0,33.97866,100,98,73.8,78.3,0,42.154186,100.0,98,72.5,78.1,0,42.45676,100,202,73.6,77.8,0,38.869774,200.0,98,73.8,76.8,0,24.153896,100.0,199,71.3,77.7,0,40.61193,200,196,73.8,76.3,0,35.852516,200.0,187,73.0,76.7,0,24.983232,200,94,71.7,76.3,0,31.498945,100,178,71.9,77.7,0,32.60563,200,194,70.8,77.7,0,21.93331,200,99,73.8,78.2,0,44.80899,100.0,199,72.6,78.3,0,41.666664,200,198,73.6,77.7,0,28.071997,200.0,0,74.5,72.4,0,0.0,0.0,195,74.8,77.9,0,28.843218,200.0,194,73.8,76.7,0,41.042084,200.0,197,73.5,76.8,0,31.066496,200.0,148,70.8,77.4,0,41.44117,150,198,73.9,77.7,0,28.438965,200.0,201,72.0,77.7,0,35.485554,200,100,74.4,78.2,0,47.67784,100.0,201,73.6,78.5,0,42.693718,200.0,200,73.7,77.8,0,36.5098,200.0,100,74.1,76.7,0,29.474941,100.0,200,73.3,76.2,0,30.103767,200.0,104,73.0,76.7,0,27.787825,100,94,73.3,76.7,0,33.427917,100.0,92,71.7,281.9,0,28.124302,100,192,74.1,76.9,0,29.714287,200.0,204,73.1,77.6,0,43.37022,200,95,74.3,77.3,0,32.853867,100.0,97,73.6,77.4,0,34.461536,100.0,195,74.2,78.0,0,29.329119,200.0,101,73.2,76.9,0,36.796623,100.0,193,72.5,78.3,0,49.027157,200.0,99,74.3,76.6,0,27.396166,100.0,91,72.7,77.4,0,29.406027,100,0,0,0,0,0,0,189,74.1,77.6,0,34.0694,200.0,201,71.8,78.1,0,46.56397,200,199,75.0,76.3,0,32.67916,200.0,204,73.7,77.2,0,31.179377,200.0,99,73.5,76.7,0,41.102345,100,102,74.9,76.8,0,25.781881,100.0,99,72.2,77.4,0,32.193394,100,199,71.4,77.4,0,22.918785,200,206,74.1,77.5,0,31.827429,200.0,95,71.2,77.8,0,41.43882,100,198,69.3,78.1,0,31.057611,200,75.2,79.1,83.8,138,98.1,110.4,1.2,0.0,30.02
20180711,2210,81.6,43.7,30.56970318,26.80418333,1,54.9,55.3,4.6,69.3,69.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.6,7.5,200,74.4,73.5,71.1,0.0,0,0.0,58.0,0.0,0,66.3,0.0,59.0,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.4,75.6,79.6,30.0,15,100.0,61.636364,38.0,0,68,2.86,59.0,0.8125,53.6,0,0,47.8,84.8,13.1,4.3,1.6,15,15,40.8,83.4,100,100,99.6,0,81.6,1.1,64.706894,64.206894,0,11.8,0,0,0,0.0,0,72,152,74.9,0,0.0,0.0,85.0,55.0,0.0,68.5,63.8,1.0,2200.0,16,71.3,72.0,0,100.0,260.0,4,70.1,66.7,0,0.0348594,0,-11,73.0,67.4,0,0.0,0.0,1271,79.9,69.1,0,0.031759474,700,133,72.9,68.8,0,0.0,0.0,55,70.0,68.2,0,0.0,0.0,-1,71.6,69.1,0,0.0,0.0,49,71.3,72.1,0,0.0,0,41,73.4,70.0,0,0.036850512,0,5,71.6,73.6,0,99.908875,950,-1,0,71.0,0,0.0,0,-3,71.7,70.6,0,0.0,0,100,73.7,78.6,0,43.65589,100,195,71.6,78.7,0,33.050545,200,196,73.2,78.4,0,36.362576,200,192,75.6,78.3,0,23.676647,200,105,74.3,77.1,0,35.40124,100.0,193,73.1,77.8,0,30.223146,200,185,73.8,77.6,0,25.317371,200.0,94,72.4,76.9,0,32.05003,100,196,74.1,77.4,0,28.336132,200.0,102,70.5,77.7,0,33.97866,100,98,73.9,78.9,0,42.154186,100.0,97,72.6,78.7,0,42.45676,100,201,73.8,78.4,0,38.869774,200.0,97,73.8,77.5,0,24.153896,100.0,200,71.5,78.4,0,40.61193,200,197,73.9,77.1,0,35.852516,200.0,185,73.1,77.4,0,24.983232,200,94,71.8,77.0,0,31.498945,100,172,72.0,78.3,0,32.60563,200,191,70.9,78.3,0,21.93331,200,98,73.8,78.7,0,44.80899,100.0,196,72.7,78.8,0,41.666664,200,196,73.7,78.3,0,28.071997,200.0,0,74.5,73.0,0,0.0,0.0,200,74.9,78.5,0,29.512627,200.0,194,73.9,77.5,0,41.042084,200.0,197,73.5,77.6,0,31.066496,200.0,147,70.9,78.1,0,41.44117,150,201,74.0,78.3,0,28.438965,200.0,197,72.1,78.3,0,35.485554,200,99,74.5,78.7,0,47.67784,100.0,201,73.7,79.0,0,42.693718,200.0,201,73.9,78.3,0,36.5098,200.0,100,74.2,77.4,0,29.474941,100.0,200,73.4,76.7,0,30.103767,200.0,105,73.2,77.4,0,27.787825,100,92,73.4,77.4,0,33.427917,100.0,91,71.8,281.8,0,28.124302,100,191,74.2,77.6,0,29.714287,200.0,204,73.2,78.2,0,43.37022,200,93,74.3,77.9,0,32.853867,100.0,95,73.6,77.9,0,34.461536,100.0,193,74.3,78.5,0,29.329119,200.0,100,73.2,77.6,0,36.796623,100.0,182,72.7,78.8,0,49.027157,200.0,98,74.3,77.3,0,27.396166,100.0,91,72.7,78.0,0,29.406027,100,0,0,0,0,0,0,192,74.2,78.1,0,34.0694,200.0,196,72.0,78.7,0,46.56397,200,198,75.1,77.1,0,32.67916,200.0,203,73.9,77.9,0,31.179377,200.0,99,73.7,77.4,0,41.102345,100,101,75.0,77.6,0,25.781881,100.0,101,72.3,78.0,0,32.193394,100,196,71.6,78.0,0,22.918785,200,205,74.3,78.1,0,31.827429,200.0,95,71.3,78.4,0,41.43882,100,195,69.4,78.7,0,31.057611,200,75.2,79.2,83.7,138,98.0,110.6,1.1,0.0,30.02
20180711,2215,81.5,43.4,30.43269054,26.80418333,1,55.0,55.3,4.55,69.4,70.0,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.55,7.5,200,74.6,73.8,71.45,0.0,0,0.0,58.0,0.0,0,66.7,0.0,59.0,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.4,75.5,79.6,30.0,15,100.0,61.636364,35.5,0,68,2.87,59.0,0.8125,53.4,0,0,47.3,84.9,10.0,4.4,2.0,15,15,39.7,83.2,100,100,99.4,0,81.6,1.1,64.706894,64.206894,0,11.9,0,0,0,0.0,0,72,152,75.1,0,0.0,0.0,85.0,55.0,0.0,68.5,64.0,1.0,2200.0,18,71.3,72.2,0,100.0,260.0,4,70.2,67.1,0,0.0348594,0,-10,73.0,67.6,0,0.0,0.0,1271,79.9,69.3,0,0.031759474,700,133,73.0,69.2,0,0.0,0.0,55,70.2,68.6,0,0.0,0.0,-1,71.8,69.5,0,0.0,0.0,48,71.4,72.4,0,0.0,0,41,73.5,70.4,0,0.036850512,0,5,71.7,73.9,0,99.908875,950,-1,0,71.3,0,0.0,0,-3,71.8,70.9,0,0.0,0,100,73.7,79.0,0,43.65589,100,195,71.8,79.1,0,33.050545,200,196,73.4,78.7,0,36.362576,200,192,75.6,78.7,0,23.676647,200,105,74.4,77.7,0,35.40124,100.0,193,73.2,78.3,0,30.223146,200,187,73.8,78.1,0,25.317371,200.0,95,72.5,77.5,0,32.05003,100,199,74.2,77.9,0,28.336132,200.0,102,70.6,78.2,0,33.97866,100,98,73.9,79.2,0,42.154186,100.0,96,72.7,79.1,0,42.45676,100,200,73.9,78.8,0,38.869774,200.0,97,73.9,78.0,0,24.153896,100.0,198,71.6,78.8,0,40.61193,200,196,74.0,77.6,0,35.852516,200.0,188,73.2,77.9,0,25.408003,200,93,71.9,77.6,0,31.498945,100,177,72.1,78.7,0,32.60563,200,192,71.0,78.7,0,21.93331,200,98,73.9,79.1,0,44.80899,100.0,195,72.7,79.2,0,41.666664,200,197,73.8,78.7,0,28.071997,200.0,1,74.6,73.6,0,0.0,0.0,201,75.0,79.0,0,29.512627,200.0,194,74.0,78.0,0,41.042084,200.0,196,73.6,78.1,0,31.066496,200.0,147,71.0,78.5,0,41.44117,150,198,74.0,78.7,0,28.438965,200.0,196,72.2,78.8,0,35.485554,200,99,74.6,79.1,0,47.67784,100.0,200,73.9,79.3,0,42.693718,200.0,203,74.0,78.7,0,36.5098,200.0,100,74.2,77.9,0,29.474941,100.0,202,73.6,77.3,0,30.103767,200.0,104,73.3,78.0,0,27.787825,100,93,73.5,77.9,0,33.427917,100.0,90,71.9,282.0,0,28.124302,100,193,74.3,78.1,0,29.714287,200.0,203,73.3,78.6,0,43.37022,200,93,74.4,78.4,0,32.853867,100.0,96,73.7,78.3,0,34.461536,100.0,194,74.4,78.9,0,29.329119,200.0,101,73.2,78.1,0,36.796623,100.0,178,72.9,79.1,0,49.027157,200.0,99,74.4,77.8,0,27.396166,100.0,85,72.9,78.4,0,29.406027,100,0,0,0,0,0,0,192,74.2,78.6,0,34.0694,200.0,196,72.1,79.0,0,46.56397,200,197,75.2,77.7,0,32.67916,200.0,203,74.0,78.4,0,31.179377,200.0,99,73.8,78.0,0,41.102345,100,100,75.0,78.1,0,25.781881,100.0,101,72.4,78.5,0,32.193394,100,198,71.7,78.4,0,23.562634,200,205,74.4,78.6,0,31.827429,200.0,95,71.5,78.8,0,41.43882,100,195,69.6,79.1,0,31.057611,200,75.2,79.2,83.7,139,98.0,110.5,1.2,-0.5,30.02
20180711,2220,81.5,44.4,30.68729825,26.80418333,243,54.3,54.7,4.65,69.6,69.7,-0.2,3.7,1,0,0,5,98,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,74.7,73.7,71.8,0.0,0,0.0,58.0,0.0,0,66.7,0.0,59.0,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.6,75.8,79.6,30.0,15,100.0,61.636364,37.9,0,68,2.87,59.0,0.8125,53.1,0,0,47.3,83.9,13.4,4.4,2.1,15,15,39.7,83.0,100,100,99.9,0,81.6,1.1,64.706894,64.206894,0,11.9,0,0,0,20.0,0,72,151,75.3,0,0.0,0.0,85.0,55.0,0.0,68.6,64.1,1.0,2200.0,16,71.4,72.4,0,100.0,260.0,4,70.3,67.3,0,0.0348594,0,-11,73.0,67.8,0,0.0,0.0,1271,79.9,69.5,0,0.031759474,700,133,73.1,69.5,0,0.0,0.0,55,70.3,68.8,0,0.0,0.0,-1,71.9,69.9,0,0.0,0.0,51,71.5,72.6,0,0.0,0,41,73.5,70.8,0,0.036850512,0,4,71.8,74.1,0,99.908875,950,-2,0,71.6,0,0.0,0,-3,71.8,71.1,0,0.0,0,100,73.8,79.2,0,43.65589,100,195,71.9,79.3,0,33.050545,200,197,73.6,78.9,0,36.362576,200,192,75.7,79.0,0,23.676647,200,105,74.4,78.1,0,35.40124,100.0,193,73.3,78.6,0,30.223146,200,188,73.9,78.5,0,25.317371,200.0,98,72.6,77.9,0,32.45242,100,195,74.2,78.3,0,28.336132,200.0,102,70.8,78.5,0,33.97866,100,98,74.0,79.3,0,42.154186,100.0,98,72.8,79.2,0,42.45676,100,204,74.0,79.1,0,38.869774,200.0,97,73.9,78.4,0,24.153896,100.0,200,71.8,79.1,0,40.61193,200,196,74.1,78.0,0,35.852516,200.0,187,73.2,78.3,0,25.408003,200,94,72.0,77.9,0,31.498945,100,188,72.3,79.0,0,33.15955,200,196,71.1,78.9,0,21.93331,200,99,74.0,79.2,0,44.80899,100.0,197,72.8,79.3,0,41.666664,200,196,73.9,79.0,0,28.071997,200.0,1,74.6,74.0,0,0.0,0.0,201,75.1,79.2,0,29.512627,200.0,194,74.1,78.3,0,41.042084,200.0,197,73.6,78.5,0,31.066496,200.0,147,71.2,78.8,0,41.44117,150,201,74.0,79.0,0,28.438965,200.0,198,72.3,79.0,0,35.485554,200,100,74.7,79.2,0,47.67784,100.0,200,74.0,79.4,0,42.693718,200.0,202,74.1,79.0,0,36.5098,200.0,100,74.3,78.3,0,29.474941,100.0,200,73.7,77.5,0,30.103767,200.0,105,73.5,78.4,0,27.787825,100,92,73.7,78.3,0,33.427917,100.0,90,72.1,282.0,0,28.124302,100,190,74.3,78.4,0,29.714287,200.0,202,73.4,78.8,0,43.37022,200,94,74.5,78.7,0,32.853867,100.0,97,73.8,78.5,0,34.461536,100.0,192,74.5,79.1,0,29.329119,200.0,101,73.3,78.4,0,36.796623,100.0,182,73.2,79.2,0,49.027157,200.0,99,74.5,78.2,0,27.396166,100.0,81,72.9,78.7,0,29.406027,100,0,0,0,0,0,0,191,74.3,78.8,0,34.521557,200.0,193,72.3,79.2,0,46.56397,200,197,75.3,78.2,0,32.67916,200.0,203,74.1,78.8,0,31.179377,200.0,99,73.9,78.4,0,41.102345,100,101,75.2,78.5,0,25.781881,100.0,100,72.5,78.8,0,32.193394,100,196,71.8,78.8,0,23.562634,200,205,74.5,78.9,0,31.827429,200.0,95,71.7,79.0,0,41.43882,100,196,69.7,79.3,0,31.057611,200,75.3,79.2,83.7,137,97.9,110.7,1.2,1.5,30.02
20180711,2225,81.5,43.2,30.38179143,26.80418333,258,52.3,44.8,4.65,78.9,72.4,-0.2,3.8,1,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.65,7.5,200,74.9,73.9,71.8,0.0,0,0.0,58.0,0.0,0,67.0,0.0,59.0,0.8125,52.3,0,0,-0.1,1.5,0,0,0,74.6,76.0,68.75,30.0,15,100.0,61.636364,36.6,0,68,2.97,59.0,0.8125,53.1,0,0,73.6,86.4,10.7,4.3,1.7,15,15,69.0,70.15,100,100,99.4,0,81.6,1.1,64.706894,64.206894,0,12.0,0,0,0,20.0,1,72,152,75.6,0,0.0,0.0,85.0,55.0,0.0,68.6,64.2,1.0,2200.0,17,71.4,72.5,0,100.0,260.0,3,70.3,67.6,0,0.0348594,0,-11,73.1,67.9,0,0.0,0.0,1271,79.9,69.7,0,0.031759474,700,133,73.2,69.9,0,0.0,0.0,54,70.4,69.1,0,0.0,0.0,-1,72.1,70.2,0,0.0,0.0,43,71.6,72.7,0,0.0,0,42,73.6,71.2,0,0.036850512,0,4,71.8,74.3,0,99.908875,950,-2,0,71.8,0,0.0,0,-3,71.9,71.4,0,0.0,0,103,73.9,71.2,0,43.65589,100,200,72.0,71.8,0,33.050545,200,201,73.7,70.7,0,36.362576,200,195,75.8,72.3,0,23.676647,200,105,74.5,74.5,0,35.40124,100.0,200,73.4,73.8,0,30.223146,200,190,74.0,74.2,0,25.317371,200.0,100,72.6,74.9,0,32.45242,100,202,74.3,74.2,0,28.336132,200.0,103,70.8,72.8,0,33.97866,100,101,74.1,69.8,0,42.154186,100.0,102,72.9,71.1,0,42.45676,100,211,74.1,72.1,0,38.869774,200.0,98,74.0,74.0,0,24.153896,100.0,207,71.9,72.8,0,40.61193,200,203,74.2,74.7,0,35.852516,200.0,196,73.3,73.4,0,25.408003,200,97,72.1,74.0,0,31.498945,100,220,72.4,71.2,0,33.15955,200,202,71.2,71.5,0,21.93331,200,102,74.0,70.1,0,44.80899,100.0,203,72.9,69.6,0,41.666664,200,200,73.9,72.0,0,28.071997,200.0,0,74.6,74.4,0,0.0,0.0,206,75.2,71.7,0,29.512627,200.0,194,74.2,74.2,0,41.042084,200.0,203,73.7,73.7,0,31.066496,200.0,152,71.3,72.9,0,41.44117,150,205,74.1,72.9,0,28.438965,200.0,203,72.4,71.7,0,35.485554,200,101,74.7,69.7,0,47.67784,100.0,207,74.1,68.8,0,42.693718,200.0,205,74.1,72.1,0,36.5098,200.0,102,74.3,73.7,0,29.474941,100.0,206,73.8,74.0,0,30.103767,200.0,106,73.6,73.9,0,27.787825,100,98,73.7,74.1,0,33.427917,100.0,95,72.2,281.8,0,28.124302,100,194,74.4,73.4,0,29.714287,200.0,208,73.5,71.5,0,43.37022,200,96,74.5,73.8,0,32.853867,100.0,97,73.8,71.5,0,34.461536,100.0,200,74.6,70.3,0,29.329119,200.0,102,73.3,74.2,0,36.796623,100.0,217,73.3,69.0,0,49.027157,200.0,102,74.6,74.1,0,27.396166,100.0,109,73.0,72.2,0,29.406027,100,0,0,0,0,0,0,194,74.4,72.4,0,34.521557,200.0,209,72.4,69.3,0,46.56397,200,203,75.3,75.8,0,32.67916,200.0,206,74.2,74.6,0,31.179377,200.0,101,74.0,75.1,0,41.102345,100,102,75.3,74.8,0,25.781881,100.0,102,72.5,74.2,0,32.193394,100,198,71.9,73.8,0,23.562634,200,208,74.6,73.0,0,31.827429,200.0,97,71.8,71.3,0,41.43882,100,200,69.8,70.4,0,31.057611,200,75.3,79.2,83.8,139,97.7,110.7,1.2,0.0,30.02
